Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5399.0000,17.3256,29.4339,1413.3000,95883.8000,-94470.5000,2.4860,321.2045,4.4000,1.0000,21307.5111,4.5000,1.0000,21628.7157,0.0000,0.0000,117191.3111,1092.0955,-116099.2157,22.6982,15.4009,9146.7000,0.0000,9146.7000,0.2371,2472.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0811,0.0000,0.0000,0.0000,6674.6189,6674.6189,22.3856,34.4264,0.0000,6784.9000,-6784.9000,0.1759,0.0000,0.0000,0.0000,1384.6735,4.9000,1.0000,1384.6735,0.0000,0.0000,8169.5735,0.0000,-8169.5735,22.7636,15.4663,308.3000,0.0000,308.3000,0.0080,83.3243,3.7000,1.0000,0.0000,0.0000,0.0000,83.3243,0.0000,0.0000,0.0000,224.9757,224.9757,22.7528,34.7936,0.0000,28814.2000,-28814.2000,0.7471,0.0000,0.0000,0.0000,5880.4490,4.9000,1.0000,5880.4490,0.0000,0.0000,34694.6490,0.0000,-34694.6490,24.3583,17.0610,3125.1000,0.0000,3125.1000,0.0810,844.6216,3.7000,1.0000,0.0000,0.0000,0.0000,844.6216,0.0000,0.0000,0.0000,2280.4784,2280.4784,24.2328,19.0136,21.6232,-7.5189,-112782.8902,5.6027,619.0110,6.1901,5.6027,0.0000,6.3936,19.0278,18.0592,18.5435,-2.6164,-20931.0807,5.6027,1299.4737,12.9947,5.6027,0.0000,22.4816,18.0720,17.2845,17.6782,-2.4310,-17017.0740,5.6027,1534.6256,15.3463,5.6027,0.0000,29.3515,22.3893,22.3881,2.9937,22.3868,2.9899,22.3856,2.9860,22.3856,1417.8190,56.7128,22.7532,22.7531,0.5832,22.7529,0.5890,22.7528,0.5947,22.7528,1417.8190,56.7128,24.2528,24.2460,8.7787,24.2394,8.7396,24.2328,8.7014,24.2328,413.4652,8.2693,19.0136,19.0184,-10.0640,19.0231,-10.0287,19.0278,-9.9935,19.0278,1417.8190,56.7128,18.0592,18.0634,-10.2795,18.0677,-10.2529,18.0720,-10.2265,18.0720,1417.8190,56.7128,17.2845,17.2983,-16.3134,17.3120,-16.2166,17.3256,-16.1207,17.3256,413.4652,8.2693,5.6027,80.9750,3.7351,0.0000,58.2268,139.2018,-117489.5000,-149783.3651,-150731.0449
5400.0000,17.2504,29.0556,4538.7000,84096.4000,-79557.7000,2.1804,1031.5227,4.4000,1.0000,18688.0889,4.5000,1.0000,19719.6116,0.0000,0.0000,102784.4889,3507.1773,-99277.3116,22.5464,15.2491,9181.8000,0.0000,9181.8000,0.2381,2481.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2481.5676,0.0000,0.0000,0.0000,6700.2324,6700.2324,22.1899,34.2307,0.0000,5532.0000,-5532.0000,0.1434,0.0000,0.0000,0.0000,1128.9796,4.9000,1.0000,1128.9796,0.0000,0.0000,6660.9796,0.0000,-6660.9796,22.5453,15.2480,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,22.5362,34.5770,0.0000,24795.8000,-24795.8000,0.6429,0.0000,0.0000,0.0000,5060.3673,4.9000,1.0000,5060.3673,0.0000,0.0000,29856.1673,0.0000,-29856.1673,24.1289,16.8316,1027.2000,0.0000,1027.2000,0.0266,277.6216,3.7000,1.0000,0.0000,0.0000,0.0000,277.6216,0.0000,0.0000,0.0000,749.5784,749.5784,24.0782,18.7964,21.4373,-6.6007,-99010.3389,4.8602,540.5635,5.4056,4.8602,0.0000,4.1737,18.8141,17.9570,18.3856,-2.0085,-16068.2910,4.8602,1133.9908,11.3399,4.8602,0.0000,14.6758,17.9727,17.2015,17.5871,-2.0652,-14456.3895,4.8602,1335.8964,13.3590,4.8602,0.0000,19.1604,22.1890,22.1893,1.0650,22.1896,1.0772,22.1899,1.0892,22.1899,1105.1243,44.2050,22.5321,22.5335,-1.1153,22.5348,-1.0943,22.5362,-1.0735,22.5362,1105.1243,44.2050,24.0889,24.0854,7.1748,24.0818,7.1792,24.0782,7.1827,24.0782,322.8898,6.4578,18.7964,18.8024,-11.3987,18.8083,-11.3549,18.8141,-11.3113,18.8141,1105.1243,44.2050,17.9570,17.9622,-10.8952,17.9674,-10.8609,17.9727,-10.8268,17.9727,1105.1243,44.2050,17.2015,17.2179,-16.9008,17.2343,-16.7789,17.2504,-16.6584,17.2504,322.8898,6.4578,4.8602,54.7729,3.2401,0.0000,38.0098,92.7827,-99338.4000,-128097.9261,-129535.0194
5401.0000,17.1959,29.2756,1555.8000,84351.2000,-82795.4000,2.1870,353.5909,4.4000,1.0000,18744.7111,4.5000,1.0000,19098.3020,0.0000,0.0000,103095.9111,1202.2091,-101893.7020,22.8459,15.5486,9156.7000,0.0000,9156.7000,0.2374,2474.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2474.7838,0.0000,0.0000,0.0000,6681.9162,6681.9162,22.4661,34.5069,0.0000,5115.9000,-5115.9000,0.1326,0.0000,0.0000,0.0000,1044.0612,4.9000,1.0000,1044.0612,0.0000,0.0000,6159.9612,0.0000,-6159.9612,22.8077,15.5104,331.6000,0.0000,331.6000,0.0086,89.6216,3.7000,1.0000,0.0000,0.0000,0.0000,89.6216,0.0000,0.0000,0.0000,241.9784,241.9784,22.7881,34.8289,0.0000,20645.4000,-20645.4000,0.5353,0.0000,0.0000,0.0000,4213.3469,4.9000,1.0000,4213.3469,0.0000,0.0000,24858.7469,0.0000,-24858.7469,24.1665,16.8692,627.7000,0.0000,627.7000,0.0163,169.6486,3.7000,1.0000,0.0000,0.0000,0.0000,169.6486,0.0000,0.0000,0.0000,458.0514,458.0514,24.1156,18.5962,21.3559,-6.6360,-99539.8056,4.6757,521.5703,5.2157,4.6757,0.0000,3.7163,18.6160,17.8964,18.2562,-1.6220,-12976.2521,4.6757,1096.2983,10.9630,4.6757,0.0000,13.0675,17.9125,17.1456,17.5291,-1.9758,-13830.2560,4.6757,1288.0523,12.8805,4.6757,0.0000,17.0607,22.4754,22.4723,4.2493,22.4692,4.2255,22.4661,4.2019,22.4661,1032.7853,41.3114,22.7942,22.7922,2.1562,22.7901,2.1409,22.7881,2.1258,22.7881,1032.7853,41.3114,24.1411,24.1325,8.3523,24.1240,8.2916,24.1156,8.2328,24.1156,301.9135,6.0383,18.5962,18.6028,-12.5528,18.6094,-12.5059,18.6160,-12.4591,18.6160,1032.7853,41.3114,17.8964,17.9018,-11.0881,17.9072,-11.0552,17.9125,-11.0224,17.9125,1032.7853,41.3114,17.1456,17.1625,-17.1581,17.1793,-17.0405,17.1959,-16.9237,17.1959,301.9135,6.0383,4.6757,49.2502,3.1171,0.0000,33.8445,83.0946,-98440.7000,-125530.4642,-126346.3137
5402.0000,17.1511,29.1797,1937.6000,77295.6000,-75358.0000,2.0040,440.3636,4.4000,1.0000,17176.8000,4.5000,1.0000,17617.1636,0.0000,0.0000,94472.4000,1497.2364,-92975.1636,22.6352,15.3379,9149.3000,0.0000,9149.3000,0.2372,2472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2472.7838,0.0000,0.0000,0.0000,6676.5162,6676.5162,22.2418,34.2827,0.0000,7757.8000,-7757.8000,0.2011,0.0000,0.0000,0.0000,1583.2245,4.9000,1.0000,1583.2245,0.0000,0.0000,9341.0245,0.0000,-9341.0245,22.7928,15.4955,340.8000,0.0000,340.8000,0.0088,92.1081,3.7000,1.0000,0.0000,0.0000,0.0000,92.1081,0.0000,0.0000,0.0000,248.6919,248.6919,22.7753,34.8162,0.0000,18153.7000,-18153.7000,0.4707,0.0000,0.0000,0.0000,3704.8367,4.9000,1.0000,3704.8367,0.0000,0.0000,21858.5367,0.0000,-21858.5367,24.0646,16.7673,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.0335,18.4709,21.2522,-6.2871,-94306.5335,4.3956,492.1522,4.9215,4.3956,0.0000,3.0876,18.4916,17.8225,18.1570,-1.4179,-11343.4230,4.3956,1034.4885,10.3449,4.3956,0.0000,10.8566,17.8403,17.0976,17.4689,-1.7989,-12592.2934,4.3956,1213.6695,12.1367,4.3956,0.0000,14.1742,22.2414,22.2415,1.7034,22.2417,1.7165,22.2418,1.7294,22.2418,927.0486,37.0819,22.7781,22.7772,2.0277,22.7763,2.0277,22.7753,2.0275,22.7753,927.0486,37.0819,24.0505,24.0449,7.5278,24.0392,7.5105,24.0335,7.4924,24.0335,271.2350,5.4247,18.4709,18.4778,-12.9673,18.4847,-12.9207,18.4916,-12.8743,18.4916,927.0486,37.0819,17.8225,17.8285,-11.4645,17.8344,-11.4276,17.8403,-11.3908,17.8403,927.0486,37.0819,17.0976,17.1156,-17.3556,17.1334,-17.2312,17.1511,-17.1079,17.1511,271.2350,5.4247,4.3956,41.5664,2.9304,0.0000,28.1184,69.6848,-91451.5000,-117010.2384,-118242.2499
5403.0000,17.1114,29.0670,2439.2000,70692.4000,-68253.2000,1.8328,554.3636,4.4000,1.0000,15709.4222,4.5000,1.0000,16263.7859,0.0000,0.0000,86401.8222,1884.8364,-84516.9859,22.3467,15.0494,9179.2000,0.0000,9179.2000,0.2380,2480.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2480.8649,0.0000,0.0000,0.0000,6698.3351,6698.3351,21.9376,33.9784,0.0000,10357.2000,-10357.2000,0.2685,0.0000,0.0000,0.0000,2113.7143,4.9000,1.0000,2113.7143,0.0000,0.0000,12470.9143,0.0000,-12470.9143,22.7101,15.4128,334.3000,0.0000,334.3000,0.0087,90.3514,3.7000,1.0000,0.0000,0.0000,0.0000,90.3514,0.0000,0.0000,0.0000,243.9486,243.9486,22.6940,34.7348,0.0000,16733.7000,-16733.7000,0.4339,0.0000,0.0000,0.0000,3415.0408,4.9000,1.0000,3415.0408,0.0000,0.0000,20148.7408,0.0000,-20148.7408,23.9421,16.6448,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,23.9148,18.3834,21.1491,-5.9532,-89297.7351,4.1856,470.3797,4.7038,4.1856,0.0000,2.6658,18.4048,17.7558,18.0803,-1.3096,-10476.7395,4.1856,987.9281,9.8793,4.1856,0.0000,9.3736,17.7749,17.0550,17.4150,-1.6604,-11622.6097,4.1856,1158.0736,11.5807,4.1856,0.0000,12.2380,21.9318,21.9337,-1.0540,21.9357,-1.0264,21.9376,-0.9990,21.9376,851.0784,34.0431,22.6950,22.6946,1.3607,22.6943,1.3666,22.6940,1.3725,22.6940,851.0784,34.0431,23.9272,23.9231,6.4357,23.9190,6.4350,23.9148,6.4338,23.9148,249.1784,4.9836,18.3834,18.3906,-13.1146,18.3977,-13.0681,18.4048,-13.0217,18.4048,851.0784,34.0431,17.7558,17.7622,-11.7700,17.7686,-11.7310,17.7749,-11.6921,17.7749,851.0784,34.0431,17.0550,17.0739,-17.5185,17.0927,-17.3891,17.1114,-17.2609,17.1114,249.1784,4.9836,4.1856,36.3418,2.7904,0.0000,24.2773,60.6192,-85502.7000,-109955.0788,-111397.0843
5404.0000,17.1029,29.1076,2454.6000,87204.9000,-84750.3000,2.2609,557.8636,4.4000,1.0000,19378.8667,4.5000,1.0000,19936.7303,0.0000,0.0000,106583.7667,1896.7364,-104687.0303,22.8624,15.5651,9161.1000,0.0000,9161.1000,0.2375,2475.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2475.9730,0.0000,0.0000,0.0000,6685.1270,6685.1270,22.4809,34.5217,0.0000,8374.3000,-8374.3000,0.2171,0.0000,0.0000,0.0000,1709.0408,4.9000,1.0000,1709.0408,0.0000,0.0000,10083.3408,0.0000,-10083.3408,23.0356,15.7383,329.7000,0.0000,329.7000,0.0085,89.1081,3.7000,1.0000,0.0000,0.0000,0.0000,89.1081,0.0000,0.0000,0.0000,240.5919,240.5919,23.0118,35.0526,0.0000,15478.2000,-15478.2000,0.4013,0.0000,0.0000,0.0000,3158.8163,4.9000,1.0000,3158.8163,0.0000,0.0000,18637.0163,0.0000,-18637.0163,24.0371,16.7398,627.7000,0.0000,627.7000,0.0163,169.6486,3.7000,1.0000,0.0000,0.0000,0.0000,169.6486,0.0000,0.0000,0.0000,458.0514,458.0514,23.9860,18.3992,21.1926,-6.7699,-101548.1739,4.7126,528.7770,5.2878,4.7126,0.0000,3.8049,18.4160,17.7115,18.0637,-1.6006,-12804.7137,4.7126,1113.0210,11.1302,4.7126,0.0000,13.3788,17.7283,17.0556,17.3920,-1.7468,-12227.7147,4.7126,1305.0385,13.0504,4.7126,0.0000,17.4672,22.4946,22.4900,5.1285,22.4854,5.0871,22.4809,5.0462,22.4809,1047.0635,41.8825,23.0224,23.0188,4.8640,23.0153,4.8372,23.0118,4.8107,23.0118,1047.0635,41.8825,24.0119,24.0031,7.9359,23.9945,7.8762,23.9860,7.8182,23.9860,306.0546,6.1211,18.3992,18.4048,-12.3519,18.4104,-12.3229,18.4160,-12.2939,18.4160,1047.0635,41.8825,17.7115,17.7171,-11.8729,17.7227,-11.8433,17.7283,-11.8137,17.7283,1047.0635,41.8825,17.0556,17.0714,-17.2097,17.0872,-17.1239,17.1029,-17.0376,17.1029,306.0546,6.1211,4.7126,50.3234,3.1417,0.0000,34.6509,84.9743,-98484.3000,-126023.6172,-126580.6023
5405.0000,17.1119,29.3341,0.0000,99667.5000,-99667.5000,2.5841,0.0000,0.0000,0.0000,22148.3333,4.5000,1.0000,22148.3333,0.0000,0.0000,121815.8333,0.0000,-121815.8333,22.8885,15.5912,9149.6000,0.0000,9149.6000,0.2372,2472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2472.8649,0.0000,0.0000,0.0000,6676.7351,6676.7351,22.5646,34.6055,0.0000,12923.3000,-12923.3000,0.3351,0.0000,0.0000,0.0000,2637.4082,4.9000,1.0000,2637.4082,0.0000,0.0000,15560.7082,0.0000,-15560.7082,23.3025,16.0052,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0000,0.0000,0.0000,309.4784,309.4784,23.2766,35.3174,0.0000,15496.5000,-15496.5000,0.4018,0.0000,0.0000,0.0000,3162.5510,4.9000,1.0000,3162.5510,0.0000,0.0000,18659.0510,0.0000,-18659.0510,24.1614,16.8641,2926.1000,0.0000,2926.1000,0.0759,790.8378,3.7000,1.0000,0.0000,0.0000,0.0000,790.8378,0.0000,0.0000,0.0000,2135.2622,2135.2622,24.0373,18.5539,21.2956,-7.7090,-115634.5304,5.4675,611.2121,6.1121,5.4675,0.0000,5.9419,18.5646,17.6817,18.1232,-2.3273,-18618.7187,5.4675,1288.4073,12.8841,5.4675,0.0000,20.8933,17.6961,17.0729,17.3845,-1.8776,-13143.4812,5.4675,1514.5273,15.1453,5.4675,0.0000,27.2778,22.5718,22.5694,5.3633,22.5670,5.3521,22.5646,5.3407,22.5646,1358.3496,54.3340,23.2879,23.2841,7.1715,23.2803,7.1474,23.2766,7.1233,23.2766,1358.3496,54.3340,24.0602,24.0525,8.6770,24.0449,8.6382,24.0373,8.5993,24.0373,396.2503,7.9250,18.5539,18.5575,-10.4294,18.5611,-10.4194,18.5646,-10.4093,18.5646,1358.3496,54.3340,17.6817,17.6865,-11.8706,17.6913,-11.8493,17.6961,-11.8280,17.6961,1358.3496,54.3340,17.0729,17.0859,-16.7940,17.0989,-16.7394,17.1119,-16.6844,17.1119,396.2503,7.9250,5.4675,75.7117,3.6450,0.0000,54.1130,129.8247,-115587.5000,-146914.1168,-147396.7303
5406.0000,17.2105,29.3794,1248.6000,180896.0000,-179647.4000,4.6901,283.7727,4.4000,1.0000,40199.1111,4.5000,1.0000,40482.8838,0.0000,0.0000,221095.1111,964.8273,-220130.2838,23.9533,16.6560,9174.9000,0.0000,9174.9000,0.2379,2479.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2479.7027,0.0000,0.0000,0.0000,6695.1973,6695.1973,23.7275,35.7684,0.0000,488.3000,-488.3000,0.0127,0.0000,0.0000,0.0000,99.6531,4.9000,1.0000,99.6531,0.0000,0.0000,587.9531,0.0000,-587.9531,23.7456,16.4483,385.9000,0.0000,385.9000,0.0100,104.2973,3.7000,1.0000,0.0000,0.0000,0.0000,104.2973,0.0000,0.0000,0.0000,281.6027,281.6027,23.7254,35.7662,0.0000,17077.4000,-17077.4000,0.4428,0.0000,0.0000,0.0000,3485.1837,4.9000,1.0000,3485.1837,0.0000,0.0000,20562.5837,0.0000,-20562.5837,24.3552,17.0579,9621.5000,0.0000,9621.5000,0.2495,2600.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2600.4054,0.0000,0.0000,0.0000,7021.0946,7021.0946,24.1228,19.2380,21.6804,-10.6314,-159470.7758,8.4642,933.2641,9.3326,8.4642,0.0000,22.0460,19.2362,17.8484,18.5423,-5.6636,-45308.7360,8.4642,1963.2752,19.6328,8.4642,0.0000,77.5193,17.8549,17.1904,17.5226,-3.0991,-21693.8278,8.4642,2332.2735,23.3227,8.4642,0.0000,101.2077,23.7482,23.7413,16.6617,23.7344,16.6060,23.7275,16.5506,23.7275,2932.0335,117.2813,23.7369,23.7331,11.1051,23.7292,11.0826,23.7254,11.0602,23.7254,2932.0335,117.2813,24.1402,24.1344,9.7102,24.1286,9.6949,24.1228,9.6793,24.1228,850.6209,17.0124,19.2380,19.2374,-3.6101,19.2368,-3.6385,19.2362,-3.6666,19.2362,2932.0335,117.2813,17.8484,17.8505,-9.9774,17.8527,-9.9810,17.8549,-9.9846,17.8549,2932.0335,117.2813,17.1904,17.1970,-15.2725,17.2037,-15.2891,17.2105,-15.3046,17.2105,850.6209,17.0124,8.4642,252.7205,5.6428,0.0000,200.7730,453.4936,-178030.8000,-227282.9260,-226473.3396
5407.0000,17.4388,29.6610,0.0000,247417.5000,-247417.5000,6.4148,0.0000,0.0000,0.0000,54981.6667,4.5000,1.0000,54981.6667,0.0000,0.0000,302399.1667,0.0000,-302399.1667,24.1539,16.8566,15516.0000,0.0000,15516.0000,0.4023,4193.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4193.5135,0.0000,0.0000,0.0000,11322.4865,11322.4865,23.8927,35.9335,0.0000,7052.3000,-7052.3000,0.1828,0.0000,0.0000,0.0000,1439.2449,4.9000,1.0000,1439.2449,0.0000,0.0000,8491.5449,0.0000,-8491.5449,24.0813,16.7840,717.8000,0.0000,717.8000,0.0186,194.0000,3.7000,1.0000,0.0000,0.0000,0.0000,194.0000,0.0000,0.0000,0.0000,523.8000,523.8000,24.0605,36.1014,0.0000,19291.6000,-19291.6000,0.5002,0.0000,0.0000,0.0000,3937.0612,4.9000,1.0000,3937.0612,0.0000,0.0000,23228.6612,0.0000,-23228.6612,24.5764,17.2791,10221.1000,0.0000,10221.1000,0.2650,2762.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2762.4595,0.0000,0.0000,0.0000,7458.6405,7458.6405,24.3905,19.9094,22.1499,-13.4529,-201793.0281,11.6755,1266.0101,12.6601,11.6755,0.0000,57.8619,19.9050,18.2856,19.0953,-9.1156,-72925.1243,11.6755,2652.6015,26.5260,11.6755,0.0000,203.4570,18.2866,17.4300,17.8583,-5.5105,-38573.6267,11.6755,3176.1610,31.7616,11.6755,0.0000,265.6295,23.9025,23.8992,16.1930,23.8960,16.1811,23.8927,16.1691,23.8927,5183.1414,207.3257,24.0697,24.0666,13.4678,24.0636,13.4550,24.0605,13.4423,24.0605,5183.1414,207.3257,24.4107,24.4040,12.8954,24.3972,12.8657,24.3905,12.8362,24.3905,1498.0727,29.9615,19.9094,19.9079,2.0857,19.9064,2.0568,19.9050,2.0279,19.9050,5183.1414,207.3257,18.2856,18.2859,-5.7363,18.2863,-5.7537,18.2866,-5.7709,18.2866,5183.1414,207.3257,17.4300,17.4329,-12.5077,17.4358,-12.5549,17.4388,-12.6014,17.4388,1498.0727,29.9615,11.6755,615.7801,7.7837,0.0000,526.9484,1142.7284,-247306.5000,-314814.4458,-313291.7791
5408.0000,17.8271,30.0493,0.0000,274611.5000,-274611.5000,7.1198,0.0000,0.0000,0.0000,61024.7778,4.5000,1.0000,61024.7778,0.0000,0.0000,335636.2778,0.0000,-335636.2778,23.6135,16.3162,18902.4000,0.0000,18902.4000,0.4901,5108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5108.7568,0.0000,0.0000,0.0000,13793.6432,13793.6432,23.3735,35.4143,0.0000,62098.9000,-62098.9000,1.6100,0.0000,0.0000,0.0000,12673.2449,4.9000,1.0000,12673.2449,0.0000,0.0000,74772.1449,0.0000,-74772.1449,24.6626,17.3653,1151.4000,0.0000,1151.4000,0.0299,311.1892,3.7000,1.0000,0.0000,0.0000,0.0000,311.1892,0.0000,0.0000,0.0000,840.2108,840.2108,24.6381,36.6789,0.0000,20108.6000,-20108.6000,0.5214,0.0000,0.0000,0.0000,4103.7959,4.9000,1.0000,4103.7959,0.0000,0.0000,24212.3959,0.0000,-24212.3959,25.0555,17.7582,9821.3000,0.0000,9821.3000,0.2546,2654.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2654.4054,0.0000,0.0000,0.0000,7166.8946,7166.8946,24.9070,20.5701,22.7385,-16.7703,-251554.7229,15.0386,1597.1875,15.9719,15.0386,0.0000,123.6496,20.5645,18.8510,19.7077,-12.4239,-99390.8034,15.0386,3439.7956,34.3980,15.0386,0.0000,434.7828,18.8492,17.8267,18.3380,-8.4723,-59306.3917,15.0386,4361.7732,43.6177,15.0386,0.0000,567.6441,23.3757,23.3750,9.7675,23.3743,9.7787,23.3735,9.7897,23.3735,8131.0549,325.2422,24.6481,24.6448,18.2006,24.6414,18.1846,24.6381,18.1686,24.6381,8131.0549,325.2422,24.9319,24.9236,18.6394,24.9153,18.5918,24.9070,18.5443,24.9070,2343.5330,46.8707,20.5701,20.5682,7.1771,20.5664,7.1497,20.5645,7.1223,20.5645,8131.0549,325.2422,18.8510,18.8504,-0.8176,18.8498,-0.8394,18.8492,-0.8612,18.8492,8131.0549,325.2422,17.8267,17.8268,-8.2220,17.8270,-8.2878,17.8271,-8.3532,17.8271,2343.5330,46.8707,15.0386,1243.5667,10.0258,0.0000,1126.0765,2369.6431,-326943.9000,-412820.0699,-410251.9179
5409.0000,18.1921,30.4143,0.0000,292600.5000,-292600.5000,7.5862,0.0000,0.0000,0.0000,65022.3333,4.5000,1.0000,65022.3333,0.0000,0.0000,357622.8333,0.0000,-357622.8333,23.6762,16.3789,21493.4000,0.0000,21493.4000,0.5573,5809.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5809.0270,0.0000,0.0000,0.0000,15684.3730,15684.3730,23.4315,35.4723,0.0000,88220.8000,-88220.8000,2.2873,0.0000,0.0000,0.0000,18004.2449,4.9000,1.0000,18004.2449,0.0000,0.0000,106225.0449,0.0000,-106225.0449,25.0605,17.7632,1245.9000,0.0000,1245.9000,0.0323,336.7297,3.7000,1.0000,0.0000,0.0000,0.0000,336.7297,0.0000,0.0000,0.0000,909.1703,909.1703,25.0372,37.0781,0.0000,22552.6000,-22552.6000,0.5847,0.0000,0.0000,0.0000,4602.5714,4.9000,1.0000,4602.5714,0.0000,0.0000,27155.1714,0.0000,-27155.1714,25.4537,18.1564,8622.2000,0.0000,8622.2000,0.2235,2330.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2330.3243,0.0000,0.0000,0.0000,6291.8757,6291.8757,25.3334,21.0600,23.1967,-18.5780,-278670.4152,16.9070,1767.0840,17.6708,16.9070,0.0000,175.6973,21.0544,19.3077,20.1810,-14.2383,-113906.5043,16.9070,4310.7399,43.1074,16.9070,0.0000,617.7955,19.3052,18.1940,18.7496,-10.3515,-72460.1682,16.9070,6320.8055,63.2081,16.9070,0.0000,806.5820,23.4357,23.4343,10.4630,23.4329,10.4632,23.4315,10.4634,23.4315,10019.6359,400.7854,25.0465,25.0434,20.6905,25.0403,20.6777,25.0372,20.6650,25.0372,10019.6359,400.7854,25.3572,25.3493,22.4870,25.3413,22.4481,25.3334,22.4092,25.3334,2884.2329,57.6847,21.0600,21.0582,10.2701,21.0563,10.2464,21.0544,10.2227,21.0544,10019.6359,400.7854,19.3077,19.3068,2.5134,19.3060,2.4933,19.3052,2.4733,19.3052,10019.6359,400.7854,18.1940,18.1933,-4.8062,18.1927,-4.8672,18.1921,-4.9279,18.1921,2884.2329,57.6847,16.9070,1722.3534,11.2713,0.0000,1600.0748,3322.4281,-372012.4000,-468117.6307,-465037.0877
5410.0000,18.5217,30.7439,0.0000,306213.7000,-306213.7000,7.9392,0.0000,0.0000,0.0000,68047.4889,4.5000,1.0000,68047.4889,0.0000,0.0000,374261.1889,0.0000,-374261.1889,23.8166,16.5193,25365.6000,0.0000,25365.6000,0.6577,6855.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6855.5676,0.0000,0.0000,0.0000,18510.0324,18510.0324,23.5503,35.5911,0.0000,103775.8000,-103775.8000,2.6906,0.0000,0.0000,0.0000,21178.7347,4.9000,1.0000,21178.7347,0.0000,0.0000,124954.5347,0.0000,-124954.5347,25.3182,18.0209,1265.1000,0.0000,1265.1000,0.0328,341.9189,3.7000,1.0000,0.0000,0.0000,0.0000,341.9189,0.0000,0.0000,0.0000,923.1811,923.1811,25.2966,37.3374,0.0000,26775.0000,-26775.0000,0.6942,0.0000,0.0000,0.0000,5464.2857,4.9000,1.0000,5464.2857,0.0000,0.0000,32239.2857,0.0000,-32239.2857,25.7527,18.4554,7822.7000,0.0000,7822.7000,0.2028,2114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2114.2432,0.0000,0.0000,0.0000,5708.4568,5708.4568,25.6499,21.4627,23.5563,-19.7309,-295962.9017,18.3258,1891.6112,18.9161,18.3258,0.0000,223.7460,21.4570,19.6929,20.5750,-15.5869,-124694.9018,18.3258,5874.3958,58.7440,18.3258,0.0000,786.7470,19.6899,18.5249,19.1074,-11.7642,-82349.4125,18.3258,8986.2660,89.8627,18.3258,0.0000,1027.1617,23.5548,23.5533,11.4456,23.5518,11.4443,23.5503,11.4430,23.5503,11570.5588,462.8224,25.3051,25.3022,21.8259,25.2994,21.8158,25.2966,21.8057,25.2966,11570.5588,462.8224,25.6719,25.6646,24.7851,25.6573,24.7544,25.6499,24.7236,25.6499,3327.8409,66.5568,21.4627,21.4608,12.5421,21.4589,12.5204,21.4570,12.4988,21.4570,11570.5588,462.8224,19.6929,19.6919,5.0078,19.6909,4.9890,19.6899,4.9702,19.6899,11570.5588,462.8224,18.5249,18.5238,-2.0651,18.5227,-2.1216,18.5217,-2.1779,18.5217,3327.8409,66.5568,18.3258,2155.4964,12.2172,0.0000,2037.6547,4193.1511,-402311.1000,-506313.3390,-503007.2159
5411.0000,18.8604,31.0826,0.0000,327756.5000,-327756.5000,8.4977,0.0000,0.0000,0.0000,72834.7778,4.5000,1.0000,72834.7778,0.0000,0.0000,400591.2778,0.0000,-400591.2778,24.0745,16.7772,26649.9000,0.0000,26649.9000,0.6909,7202.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7202.6757,0.0000,0.0000,0.0000,19447.2243,19447.2243,23.8162,35.8570,0.0000,118207.9000,-118207.9000,3.0648,0.0000,0.0000,0.0000,24124.0612,4.9000,1.0000,24124.0612,0.0000,0.0000,142331.9612,0.0000,-142331.9612,25.6688,18.3715,1489.8000,0.0000,1489.8000,0.0386,402.6486,3.7000,1.0000,0.0000,0.0000,0.0000,402.6486,0.0000,0.0000,0.0000,1087.1514,1087.1514,25.6458,37.6866,0.0000,31758.5000,-31758.5000,0.8234,0.0000,0.0000,0.0000,6481.3265,4.9000,1.0000,6481.3265,0.0000,0.0000,38239.8265,0.0000,-38239.8265,26.1435,18.8462,6323.8000,0.0000,6323.8000,0.1640,1709.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1709.1351,0.0000,0.0000,0.0000,4614.6649,4614.6649,26.0597,21.8678,23.9638,-21.4705,-322057.6920,19.9191,2027.3755,20.2738,19.9191,0.0000,287.3255,21.8618,20.0789,20.9704,-17.1217,-136973.8907,19.9191,8370.3697,83.7037,19.9191,0.0000,1010.3082,20.0754,18.8652,19.4703,-13.2816,-92971.3333,19.9191,11630.7927,116.3079,19.9191,0.0000,1319.0390,23.8214,23.8197,13.7281,23.8179,13.7237,23.8162,13.7193,23.8162,13430.3936,537.2157,25.6546,25.6517,24.0438,25.6487,24.0324,25.6458,24.0211,25.6458,13430.3936,537.2157,26.0835,26.0756,28.2898,26.0676,28.2517,26.0597,28.2135,26.0597,3859.3868,77.1877,21.8678,21.8658,14.9284,21.8638,14.9074,21.8618,14.8865,21.8618,13430.3936,537.2157,20.0789,20.0777,7.4968,20.0766,7.4782,20.0754,7.4595,20.0754,13430.3936,537.2157,18.8652,18.8636,0.6912,18.8620,0.6352,18.8604,0.5794,18.8604,3859.3868,77.1877,19.9191,2719.0186,13.2794,0.0000,2616.6726,5335.6912,-443259.4000,-556014.0250,-552002.9161
5412.0000,19.1164,31.3386,0.0000,343090.6000,-343090.6000,8.8953,0.0000,0.0000,0.0000,76242.3556,4.5000,1.0000,76242.3556,0.0000,0.0000,419332.9556,0.0000,-419332.9556,24.4001,17.1029,23107.8000,0.0000,23107.8000,0.5991,6245.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6245.3514,0.0000,0.0000,0.0000,16862.4486,16862.4486,24.1814,36.2222,0.0000,119733.0000,-119733.0000,3.1043,0.0000,0.0000,0.0000,24435.3061,4.9000,1.0000,24435.3061,0.0000,0.0000,144168.3061,0.0000,-144168.3061,25.9980,18.7007,1760.4000,0.0000,1760.4000,0.0456,475.7838,3.7000,1.0000,0.0000,0.0000,0.0000,475.7838,0.0000,0.0000,0.0000,1284.6162,1284.6162,25.9727,38.0135,0.0000,35870.2000,-35870.2000,0.9300,0.0000,0.0000,0.0000,7320.4490,4.9000,1.0000,7320.4490,0.0000,0.0000,43190.6490,0.0000,-43190.6490,26.5169,19.2196,5524.3000,0.0000,5524.3000,0.1432,1493.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1493.0541,0.0000,0.0000,0.0000,4031.2459,4031.2459,26.4416,22.1691,24.3054,-22.6057,-339085.5842,20.5763,2079.8383,20.7984,20.5763,0.0000,316.7157,22.1631,20.3628,21.2630,-17.8590,-142872.1240,20.5763,9339.0459,93.3905,20.5763,0.0000,1113.6514,20.3592,19.1211,19.7402,-14.0380,-98265.8772,20.5763,12500.2063,125.0021,20.5763,0.0000,1453.9620,24.1877,24.1856,16.6941,24.1835,16.6864,24.1814,16.6787,24.1814,14233.6235,569.3449,25.9818,25.9787,25.9541,25.9757,25.9421,25.9727,25.9301,25.9727,14233.6235,569.3449,26.4661,26.4579,31.2192,26.4498,31.1794,26.4416,31.1396,26.4416,4088.8266,81.7765,22.1691,22.1671,16.2901,22.1651,16.2707,22.1631,16.2515,22.1631,14233.6235,569.3449,20.3628,20.3616,8.9239,20.3604,8.9068,20.3592,8.8897,20.3592,14233.6235,569.3449,19.1211,19.1195,2.3157,19.1180,2.2666,19.1164,2.2176,19.1164,4088.8266,81.7765,20.5763,2976.5152,13.7175,0.0000,2884.3291,5860.8442,-468301.3000,-584513.5998,-580223.5855
5413.0000,19.4161,31.6383,0.0000,357501.0000,-357501.0000,9.2689,0.0000,0.0000,0.0000,79444.6667,4.5000,1.0000,79444.6667,0.0000,0.0000,436945.6667,0.0000,-436945.6667,24.5831,17.2858,26647.7000,0.0000,26647.7000,0.6909,7202.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7202.0811,0.0000,0.0000,0.0000,19445.6189,19445.6189,24.3475,36.3884,0.0000,134017.2000,-134017.2000,3.4746,0.0000,0.0000,0.0000,27350.4490,4.9000,1.0000,27350.4490,0.0000,0.0000,161367.6490,0.0000,-161367.6490,26.2557,18.9584,1684.4000,0.0000,1684.4000,0.0437,455.2432,3.7000,1.0000,0.0000,0.0000,0.0000,455.2432,0.0000,0.0000,0.0000,1229.1568,1229.1568,26.2325,38.2733,0.0000,38995.4000,-38995.4000,1.0110,0.0000,0.0000,0.0000,7958.2449,4.9000,1.0000,7958.2449,0.0000,0.0000,46953.6449,0.0000,-46953.6449,26.7877,19.4904,4924.7000,0.0000,4924.7000,0.1277,1331.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1331.0000,0.0000,0.0000,0.0000,3593.7000,3593.7000,26.7225,22.5244,24.6235,-23.6676,-355014.6792,21.9252,2207.3066,22.0731,21.9252,0.0000,383.1747,22.5181,20.6982,21.6081,-19.2374,-153898.9318,21.9252,10875.1781,108.7518,21.9252,0.0000,1347.3380,20.6941,19.4223,20.0582,-15.3637,-107546.2111,21.9252,14061.4908,140.6149,21.9252,0.0000,1759.0586,24.3531,24.3512,17.3688,24.3494,17.3641,24.3475,17.3593,24.3475,15947.3630,637.8945,26.2412,26.2383,27.1811,26.2354,27.1706,26.2325,27.1601,26.2325,15947.3630,637.8945,26.7452,26.7376,32.8198,26.7301,32.7884,26.7225,32.7569,26.7225,4578.1241,91.5625,22.5244,22.5223,18.3302,22.5202,18.3108,22.5181,18.2913,22.5181,15947.3630,637.8945,20.6982,20.6968,10.9657,20.6954,10.9482,20.6941,10.9307,20.6941,15947.3630,637.8945,19.4223,19.4202,4.5642,19.4182,4.5130,19.4161,4.4620,19.4161,4578.1241,91.5625,21.9252,3553.0418,14.6168,0.0000,3489.5712,7042.6130,-497256.8000,-620998.4849,-616459.8220
5414.0000,19.6918,31.9140,0.0000,373906.9000,-373906.9000,9.6942,0.0000,0.0000,0.0000,83090.4222,4.5000,1.0000,83090.4222,0.0000,0.0000,456997.3222,0.0000,-456997.3222,24.8669,17.5696,25360.6000,0.0000,25360.6000,0.6575,6854.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6854.2162,0.0000,0.0000,0.0000,18506.3838,18506.3838,24.6511,36.6919,0.0000,141595.0000,-141595.0000,3.6711,0.0000,0.0000,0.0000,28896.9388,4.9000,1.0000,28896.9388,0.0000,0.0000,170491.9388,0.0000,-170491.9388,26.5817,19.2844,1138.1000,0.0000,1138.1000,0.0295,307.5946,3.7000,1.0000,0.0000,0.0000,0.0000,307.5946,0.0000,0.0000,0.0000,830.5054,830.5054,26.5632,38.6041,0.0000,42385.7000,-42385.7000,1.0989,0.0000,0.0000,0.0000,8650.1429,4.9000,1.0000,8650.1429,0.0000,0.0000,51035.8429,0.0000,-51035.8429,27.1412,19.8439,4325.2000,0.0000,4325.2000,0.1121,1168.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1168.9730,0.0000,0.0000,0.0000,3156.2270,3156.2270,27.0813,22.8428,24.9620,-24.9525,-374287.2761,22.8952,2304.4496,23.0445,22.8952,0.0000,436.3124,22.8363,21.0010,21.9187,-20.2588,-162070.6350,22.8952,11802.7601,118.0276,22.8952,0.0000,1534.1834,20.9967,19.6986,20.3476,-16.3761,-114632.9690,22.8952,15147.3614,151.4736,22.8952,0.0000,2003.0005,24.6574,24.6553,19.5658,24.6532,19.5585,24.6511,19.5511,24.6511,17233.5111,689.3404,26.5723,26.5693,29.2023,26.5663,29.1905,26.5632,29.1788,26.5632,17233.5111,689.3404,27.1054,27.0974,35.5235,27.0893,35.4857,27.0813,35.4480,27.0813,4945.1523,98.9030,22.8428,22.8406,19.9705,22.8385,19.9517,22.8363,19.9331,22.8363,17233.5111,689.3404,21.0010,20.9996,12.6317,20.9981,12.6147,20.9967,12.5977,20.9967,17233.5111,689.3404,19.6986,19.6963,6.4287,19.6941,6.3798,19.6918,6.3311,19.6918,4945.1523,98.9030,22.8952,4009.0999,15.2634,0.0000,3973.4963,7982.5963,-527063.7000,-656031.9876,-650990.8801
5415.0000,19.9149,32.1371,0.0000,384078.1000,-384078.1000,9.9579,0.0000,0.0000,0.0000,85350.6889,4.5000,1.0000,85350.6889,0.0000,0.0000,469428.7889,0.0000,-469428.7889,25.1145,17.8172,24074.5000,0.0000,24074.5000,0.6242,6506.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6506.6216,0.0000,0.0000,0.0000,17567.8784,17567.8784,24.9134,36.9542,0.0000,143735.1000,-143735.1000,3.7266,0.0000,0.0000,0.0000,29333.6939,4.9000,1.0000,29333.6939,0.0000,0.0000,173068.7939,0.0000,-173068.7939,26.8304,19.5331,1112.4000,0.0000,1112.4000,0.0288,300.6486,3.7000,1.0000,0.0000,0.0000,0.0000,300.6486,0.0000,0.0000,0.0000,811.7514,811.7514,26.8124,38.8532,0.0000,43954.1000,-43954.1000,1.1396,0.0000,0.0000,0.0000,8970.2245,4.9000,1.0000,8970.2245,0.0000,0.0000,52924.3245,0.0000,-52924.3245,27.3986,20.1013,4924.7000,0.0000,4924.7000,0.1277,1331.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1331.0000,0.0000,0.0000,0.0000,3593.7000,3593.7000,27.3356,23.0947,25.2152,-25.5250,-382874.3662,23.4072,2361.2676,23.6127,23.4072,0.0000,466.2484,23.0883,21.2421,22.1652,-20.8348,-166678.4250,23.4072,12257.0472,122.5705,23.4072,0.0000,1639.4459,21.2377,19.9216,20.5796,-16.9747,-118822.9779,23.4072,15680.1507,156.8015,23.4072,0.0000,2140.4291,24.9199,24.9177,21.1695,24.9156,21.1619,24.9134,21.1542,24.9134,17930.5468,717.2219,26.8214,26.8184,30.3268,26.8154,30.3156,26.8124,30.3044,26.8124,17930.5468,717.2219,27.3588,27.3510,36.8122,27.3433,36.7794,27.3356,36.7467,27.3356,5144.0040,102.8801,23.0947,23.0926,20.9913,23.0904,20.9736,23.0883,20.9558,23.0883,17930.5468,717.2219,21.2421,21.2406,13.7019,21.2392,13.6858,21.2377,13.6697,21.2377,17930.5468,717.2219,19.9216,19.9193,7.6455,19.9171,7.6004,19.9149,7.5555,19.9149,5144.0040,102.8801,23.4072,4264.3576,15.6048,0.0000,4246.1234,8510.4810,-541655.7000,-673448.5775,-668375.7690
5416.0000,19.9341,32.1563,0.0000,377535.4000,-377535.4000,9.7883,0.0000,0.0000,0.0000,83896.7556,4.5000,1.0000,83896.7556,0.0000,0.0000,461432.1556,0.0000,-461432.1556,25.3304,18.0331,20525.3000,0.0000,20525.3000,0.5322,5547.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5547.3784,0.0000,0.0000,0.0000,14977.9216,14977.9216,25.1481,37.1889,0.0000,126637.4000,-126637.4000,3.2833,0.0000,0.0000,0.0000,25844.3673,4.9000,1.0000,25844.3673,0.0000,0.0000,152481.7673,0.0000,-152481.7673,26.9313,19.6340,1397.9000,0.0000,1397.9000,0.0362,377.8108,3.7000,1.0000,0.0000,0.0000,0.0000,377.8108,0.0000,0.0000,0.0000,1020.0892,1020.0892,26.9103,38.9511,0.0000,38237.4000,-38237.4000,0.9914,0.0000,0.0000,0.0000,7803.5510,4.9000,1.0000,7803.5510,0.0000,0.0000,46040.9510,0.0000,-46040.9510,27.4488,20.1515,5724.2000,0.0000,5724.2000,0.1484,1547.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1547.0811,0.0000,0.0000,0.0000,4177.1189,4177.1189,27.3786,23.0913,25.2349,-24.4401,-366601.5342,22.1697,2198.5143,21.9851,22.1697,0.0000,396.1377,23.0855,21.2486,22.1671,-19.6341,-157073.0826,22.1697,11106.0420,111.0604,22.1697,0.0000,1392.9193,21.2449,19.9380,20.5915,-15.9644,-111750.4944,22.1697,14310.0521,143.1005,22.1697,0.0000,1818.5687,25.1552,25.1528,22.4790,25.1505,22.4694,25.1481,22.4598,25.1481,16267.3514,650.6941,26.9194,26.9164,30.0426,26.9133,30.0314,26.9103,30.0203,26.9103,16267.3514,650.6941,27.3999,27.3928,35.6816,27.3857,35.6562,27.3786,35.6308,27.3786,4669.4534,93.3891,23.0913,23.0894,19.6031,23.0875,19.5883,23.0855,19.5736,23.0855,16267.3514,650.6941,21.2486,21.2474,12.5457,21.2462,12.5327,21.2449,12.5197,21.2449,16267.3514,650.6941,19.9380,19.9367,6.4611,19.9354,6.4296,19.9341,6.3983,19.9341,4669.4534,93.3891,22.1697,3664.6699,14.7798,0.0000,3607.6257,7272.2956,-514762.8000,-639779.7442,-635425.1112
5417.0000,19.8785,32.1007,0.0000,380060.4000,-380060.4000,9.8538,0.0000,0.0000,0.0000,84457.8667,4.5000,1.0000,84457.8667,0.0000,0.0000,464518.2667,0.0000,-464518.2667,25.6372,18.3399,13433.8000,0.0000,13433.8000,0.3483,3630.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3630.7568,0.0000,0.0000,0.0000,9803.0432,9803.0432,25.5069,37.5477,0.0000,101395.6000,-101395.6000,2.6289,0.0000,0.0000,0.0000,20692.9796,4.9000,1.0000,20692.9796,0.0000,0.0000,122088.5796,0.0000,-122088.5796,27.0204,19.7232,920.2000,0.0000,920.2000,0.0239,248.7027,3.7000,1.0000,0.0000,0.0000,0.0000,248.7027,0.0000,0.0000,0.0000,671.4973,671.4973,27.0026,39.0434,0.0000,34427.2000,-34427.2000,0.8926,0.0000,0.0000,0.0000,7025.9592,4.9000,1.0000,7025.9592,0.0000,0.0000,41453.1592,0.0000,-41453.1592,27.5165,20.2192,7522.9000,0.0000,7522.9000,0.1950,2033.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2033.2162,0.0000,0.0000,0.0000,5489.6838,5489.6838,27.4261,23.0184,25.2222,-23.7029,-355543.5163,20.9136,2056.6591,20.5666,20.9136,0.0000,332.5491,23.0130,21.1792,22.0961,-18.4900,-147919.7172,20.9136,9860.3334,98.6033,20.9136,0.0000,1169.3256,21.1760,19.8808,20.5284,-14.9254,-104477.8943,20.9136,12871.5836,128.7158,20.9136,0.0000,1526.6491,25.5156,25.5127,25.0326,25.5098,25.0183,25.5069,25.0041,25.5069,14653.9897,586.1596,27.0121,27.0089,29.9753,27.0058,29.9626,27.0026,29.9499,27.0026,14653.9897,586.1596,27.4484,27.4410,35.1130,27.4335,35.0824,27.4261,35.0519,27.4261,4208.8750,84.1775,23.0184,23.0166,17.9828,23.0148,17.9694,23.0130,17.9560,23.0130,14653.9897,586.1596,21.1792,21.1782,11.0464,21.1771,11.0351,21.1760,11.0239,21.1760,14653.9897,586.1596,19.8808,19.8800,4.8312,19.8793,4.8068,19.8785,4.7826,19.8785,4208.8750,84.1775,20.9136,3114.5546,13.9424,0.0000,3028.5238,6143.0783,-494006.3000,-612095.7811,-607941.1278
5418.0000,19.3812,31.6034,0.0000,281260.9000,-281260.9000,7.2922,0.0000,0.0000,0.0000,62502.4222,4.5000,1.0000,62502.4222,0.0000,0.0000,343763.3222,0.0000,-343763.3222,25.0878,17.7905,11053.0000,0.0000,11053.0000,0.2866,2987.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2987.2973,0.0000,0.0000,0.0000,8065.7027,8065.7027,24.9484,36.9893,0.0000,65932.3000,-65932.3000,1.7094,0.0000,0.0000,0.0000,13455.5714,4.9000,1.0000,13455.5714,0.0000,0.0000,79387.8714,0.0000,-79387.8714,26.2663,18.9690,779.1000,0.0000,779.1000,0.0202,210.5676,3.7000,1.0000,0.0000,0.0000,0.0000,210.5676,0.0000,0.0000,0.0000,568.5324,568.5324,26.2507,38.2915,0.0000,33743.7000,-33743.7000,0.8749,0.0000,0.0000,0.0000,6886.4694,4.9000,1.0000,6886.4694,0.0000,0.0000,40630.1694,0.0000,-40630.1694,26.9252,19.6279,8822.0000,0.0000,8822.0000,0.2287,2384.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2384.3243,0.0000,0.0000,0.0000,6437.6757,6437.6757,26.8066,22.3077,24.5572,-18.0670,-271005.2254,15.6180,1557.6685,15.5767,15.6180,0.0000,138.4975,22.3060,20.5706,21.4383,-13.0676,-104541.1522,15.6180,3616.9715,36.1697,15.6180,0.0000,486.9918,20.5709,19.3713,19.9711,-10.3239,-72267.0260,15.6180,5077.8421,50.7784,15.6180,0.0000,635.8072,24.9539,24.9521,18.2628,24.9503,18.2604,24.9484,18.2579,24.9484,8697.8052,347.9122,26.2569,26.2548,21.6639,26.2527,21.6626,26.2507,21.6613,26.2507,8697.8052,347.9122,26.8183,26.8144,26.5948,26.8105,26.6074,26.8066,26.6197,26.8066,2505.8589,50.1172,22.3077,22.3072,10.3918,22.3066,10.3907,22.3060,10.3895,22.3060,8697.8052,347.9122,20.5706,20.5707,4.5350,20.5708,4.5358,20.5709,4.5365,20.5709,8697.8052,347.9122,19.3713,19.3746,-1.8709,19.3779,-1.8463,19.3812,-1.8219,19.3812,2505.8589,50.1172,15.6180,1381.3788,10.4120,0.0000,1261.2964,2642.6752,-360282.8000,-448709.4522,-447813.4036
5419.0000,19.1306,31.3529,0.0000,269619.1000,-269619.1000,6.9904,0.0000,0.0000,0.0000,59915.3556,4.5000,1.0000,59915.3556,0.0000,0.0000,329534.4556,0.0000,-329534.4556,24.9871,17.6898,11089.7000,0.0000,11089.7000,0.2875,2997.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2997.2162,0.0000,0.0000,0.0000,8092.4838,8092.4838,24.8360,36.8768,0.0000,54166.6000,-54166.6000,1.4044,0.0000,0.0000,0.0000,11054.4082,4.9000,1.0000,11054.4082,0.0000,0.0000,65221.0082,0.0000,-65221.0082,25.9951,18.6978,616.7000,0.0000,616.7000,0.0160,166.6757,3.7000,1.0000,0.0000,0.0000,0.0000,166.6757,0.0000,0.0000,0.0000,450.0243,450.0243,25.9795,38.0203,0.0000,31211.9000,-31211.9000,0.8092,0.0000,0.0000,0.0000,6369.7755,4.9000,1.0000,6369.7755,0.0000,0.0000,37581.6755,0.0000,-37581.6755,26.6474,19.3501,8422.3000,0.0000,8422.3000,0.2184,2276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2276.2973,0.0000,0.0000,0.0000,6146.0027,6146.0027,26.5220,21.9917,24.2569,-16.9945,-254918.2319,14.5888,1470.0042,14.7000,14.5888,0.0000,112.8814,21.9894,20.2821,21.1358,-12.0086,-96068.9132,14.5888,3197.9950,31.9799,14.5888,0.0000,396.9194,20.2823,19.1224,19.7023,-9.3239,-65267.4741,14.5888,4120.4978,41.2050,14.5888,0.0000,518.2103,24.8432,24.8408,17.3006,24.8384,17.2913,24.8360,17.2821,24.8360,7702.7625,308.1105,25.9871,25.9846,19.5730,25.9820,19.5655,25.9795,19.5580,25.9795,7702.7625,308.1105,26.5381,26.5328,23.7738,26.5274,23.7614,26.5220,23.7493,26.5220,2220.8226,44.4165,21.9917,21.9909,7.8982,21.9902,7.8935,21.9894,7.8888,21.9894,7702.7625,308.1105,20.2821,20.2822,2.2171,20.2822,2.2155,20.2823,2.2138,20.2823,7702.7625,308.1105,19.1224,19.1251,-4.3394,19.1279,-4.3292,19.1306,-4.3189,19.1306,2220.8226,44.4165,14.5888,1142.8976,9.7258,0.0000,1028.0111,2170.9087,-334868.9000,-417648.6284,-416254.6192
5420.0000,18.7283,30.9505,0.0000,201110.7000,-201110.7000,5.2142,0.0000,0.0000,0.0000,44691.2667,4.5000,1.0000,44691.2667,0.0000,0.0000,245801.9667,0.0000,-245801.9667,24.4748,17.1775,11066.5000,0.0000,11066.5000,0.2869,2990.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2990.9459,0.0000,0.0000,0.0000,8075.5541,8075.5541,24.2819,36.3227,0.0000,35832.5000,-35832.5000,0.9290,0.0000,0.0000,0.0000,7312.7551,4.9000,1.0000,7312.7551,0.0000,0.0000,43145.2551,0.0000,-43145.2551,25.2906,17.9933,666.8000,0.0000,666.8000,0.0173,180.2162,3.7000,1.0000,0.0000,0.0000,0.0000,180.2162,0.0000,0.0000,0.0000,486.5838,486.5838,25.2752,37.3161,0.0000,28762.5000,-28762.5000,0.7457,0.0000,0.0000,0.0000,5869.8980,4.9000,1.0000,5869.8980,0.0000,0.0000,34632.3980,0.0000,-34632.3980,26.0849,18.7876,7722.8000,0.0000,7722.8000,0.2002,2087.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2087.2432,0.0000,0.0000,0.0000,5635.5568,5635.5568,25.9464,21.3490,23.6477,-13.1102,-196652.4970,11.0900,1141.1149,11.4111,11.0900,0.0000,49.5866,21.3510,19.7738,20.5624,-8.4332,-67465.9542,11.0900,2387.0238,23.8702,11.0900,0.0000,174.3588,19.7777,18.7086,19.2431,-6.5328,-45729.4669,11.0900,2863.7103,28.6371,11.0900,0.0000,227.6395,24.2860,24.2846,11.8465,24.2833,11.8483,24.2819,11.8501,24.2819,4730.8226,189.2329,25.2792,25.2779,13.0894,25.2766,13.0940,25.2752,13.0986,25.2752,4730.8226,189.2329,25.9531,25.9509,17.3579,25.9487,17.3831,25.9464,17.4077,25.9464,1368.1389,27.3628,21.3490,21.3496,2.1698,21.3503,2.1790,21.3510,2.1881,21.3510,4730.8226,189.2329,19.7738,19.7751,-2.2476,19.7764,-2.2373,19.7777,-2.2270,19.7777,4730.8226,189.2329,18.7086,18.7152,-8.7137,18.7218,-8.6597,18.7283,-8.6062,18.7283,1368.1389,27.3628,11.0900,533.9212,7.3933,0.0000,451.5848,985.5060,-246249.6000,-309381.9251,-309847.9181
5421.0000,18.4737,30.6959,0.0000,189707.8000,-189707.8000,4.9185,0.0000,0.0000,0.0000,42157.2889,4.5000,1.0000,42157.2889,0.0000,0.0000,231865.0889,0.0000,-231865.0889,24.4465,17.1492,9392.9000,0.0000,9392.9000,0.2435,2538.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2538.6216,0.0000,0.0000,0.0000,6854.2784,6854.2784,24.2620,36.3029,0.0000,26614.2000,-26614.2000,0.6900,0.0000,0.0000,0.0000,5431.4694,4.9000,1.0000,5431.4694,0.0000,0.0000,32045.6694,0.0000,-32045.6694,25.0875,17.7902,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,25.0729,37.1137,0.0000,26342.4000,-26342.4000,0.6830,0.0000,0.0000,0.0000,5376.0000,4.9000,1.0000,5376.0000,0.0000,0.0000,31718.4000,0.0000,-31718.4000,25.8899,18.5926,6323.8000,0.0000,6323.8000,0.1640,1709.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1709.1351,0.0000,0.0000,0.0000,4614.6649,4614.6649,25.7546,20.9435,23.3491,-12.4511,-186765.9476,10.0648,1046.3907,10.4639,10.0648,0.0000,37.0662,20.9462,19.4590,20.2026,-7.2166,-57732.6764,10.0648,2194.9814,21.9498,10.0648,0.0000,130.3341,19.4636,18.4533,18.9585,-5.6028,-39219.3579,10.0648,2626.6973,26.2670,10.0648,0.0000,170.1617,24.2700,24.2673,12.4846,24.2647,12.4721,24.2620,12.4596,24.2620,3983.3255,159.3330,25.0797,25.0774,12.3913,25.0751,12.3845,25.0729,12.3778,25.0729,3983.3255,159.3330,25.7711,25.7655,16.5209,25.7601,16.4995,25.7546,16.4787,25.7546,1153.2521,23.0650,20.9435,20.9444,-0.6035,20.9453,-0.5947,20.9462,-0.5860,20.9462,3983.3255,159.3330,19.4590,19.4606,-4.3558,19.4621,-4.3456,19.4636,-4.3354,19.4636,3983.3255,159.3330,18.4533,18.4602,-10.7466,18.4669,-10.6991,18.4737,-10.6516,18.4737,1153.2521,23.0650,10.0648,408.0891,6.7098,0.0000,337.5620,745.6511,-226529.7000,-283855.1880,-283717.9820
5422.0000,18.2323,30.4545,0.0000,161498.2000,-161498.2000,4.1871,0.0000,0.0000,0.0000,35888.4889,4.5000,1.0000,35888.4889,0.0000,0.0000,197386.6889,0.0000,-197386.6889,24.2485,16.9512,9149.8000,0.0000,9149.8000,0.2372,2472.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2472.9189,0.0000,0.0000,0.0000,6676.8811,6676.8811,24.0385,36.0793,0.0000,19050.9000,-19050.9000,0.4939,0.0000,0.0000,0.0000,3887.9388,4.9000,1.0000,3887.9388,0.0000,0.0000,22938.8388,0.0000,-22938.8388,24.7376,17.4403,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,24.7249,36.7657,0.0000,23160.0000,-23160.0000,0.6005,0.0000,0.0000,0.0000,4726.5306,4.9000,1.0000,4726.5306,0.0000,0.0000,27886.5306,0.0000,-27886.5306,25.5749,18.2776,5524.3000,0.0000,5524.3000,0.1432,1493.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1493.0541,0.0000,0.0000,0.0000,4031.2459,4031.2459,25.4408,20.5273,22.9840,-10.7472,-161207.2924,8.5063,895.6798,8.9568,8.5063,0.0000,22.3761,20.5327,19.1495,19.8411,-5.6729,-45383.4536,8.5063,1879.8875,18.7989,8.5063,0.0000,78.6800,19.1565,18.2055,18.6810,-4.4571,-31199.6316,8.5063,2243.1602,22.4316,8.5063,0.0000,102.7231,24.0450,24.0428,10.6003,24.0407,10.5938,24.0385,10.5872,24.0385,2957.8118,118.3125,24.7300,24.7283,9.8283,24.7266,9.8278,24.7249,9.8272,24.7249,2957.8118,118.3125,25.4520,25.4483,13.6819,25.4446,13.6849,25.4408,13.6876,25.4408,858.0485,17.1610,20.5273,20.5291,-3.5097,20.5309,-3.4933,20.5327,-3.4770,20.5327,2957.8118,118.3125,19.1495,19.1518,-6.4560,19.1541,-6.4393,19.1565,-6.4227,19.1565,2957.8118,118.3125,18.2055,18.2145,-12.7246,18.2234,-12.6562,18.2323,-12.5882,18.2323,858.0485,17.1610,8.5063,256.2055,5.6708,0.0000,203.7792,459.9848,-188693.3000,-237254.5826,-237790.3775
5423.0000,18.0413,30.2635,0.0000,147850.9000,-147850.9000,3.8333,0.0000,0.0000,0.0000,32855.7556,4.5000,1.0000,32855.7556,0.0000,0.0000,180706.6556,0.0000,-180706.6556,24.2421,16.9448,9170.5000,0.0000,9170.5000,0.2378,2478.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2478.5135,0.0000,0.0000,0.0000,6691.9865,6691.9865,24.0035,36.0443,0.0000,13970.4000,-13970.4000,0.3622,0.0000,0.0000,0.0000,2851.1020,4.9000,1.0000,2851.1020,0.0000,0.0000,16821.5020,0.0000,-16821.5020,24.5807,17.2834,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,24.5656,36.6064,0.0000,19830.4000,-19830.4000,0.5141,0.0000,0.0000,0.0000,4047.0204,4.9000,1.0000,4047.0204,0.0000,0.0000,23877.4204,0.0000,-23877.4204,25.3849,18.0876,3126.0000,0.0000,3126.0000,0.0810,844.8649,3.7000,1.0000,0.0000,0.0000,0.0000,844.8649,0.0000,0.0000,0.0000,2281.1351,2281.1351,25.2893,20.1550,22.7221,-9.9751,-149626.2658,7.5557,802.9204,8.0292,7.5557,0.0000,15.6817,20.1629,18.9062,19.5345,-4.5779,-36623.5962,7.5557,1688.8246,16.8882,7.5557,0.0000,55.1408,18.9147,18.0107,18.4627,-3.7637,-26346.1416,7.5557,2008.9170,20.0892,7.5557,0.0000,71.9907,24.0125,24.0095,10.7901,24.0065,10.7753,24.0035,10.7606,24.0035,2399.4923,95.9797,24.5723,24.5701,9.2922,24.5678,9.2855,24.5656,9.2787,24.5656,2399.4923,95.9797,25.3066,25.3008,13.0896,25.2950,13.0649,25.2893,13.0407,25.2893,697.0858,13.9417,20.1550,20.1576,-5.9032,20.1602,-5.8812,20.1629,-5.8593,20.1629,2399.4923,95.9797,18.9062,18.9090,-7.8725,18.9119,-7.8527,18.9147,-7.8330,18.9147,2399.4923,95.9797,18.0107,18.0209,-14.0452,18.0311,-13.9687,18.0413,-13.8926,18.0413,697.0858,13.9417,7.5557,184.6712,5.0371,0.0000,142.8132,327.4844,-169020.6000,-212188.2888,-212596.0036
5424.0000,17.8761,30.0983,0.0000,131668.9000,-131668.9000,3.4138,0.0000,0.0000,0.0000,29259.7556,4.5000,1.0000,29259.7556,0.0000,0.0000,160928.6556,0.0000,-160928.6556,24.1719,16.8746,9169.5000,0.0000,9169.5000,0.2377,2478.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2478.2432,0.0000,0.0000,0.0000,6691.2568,6691.2568,23.9011,35.9420,0.0000,11483.6000,-11483.6000,0.2977,0.0000,0.0000,0.0000,2343.5918,4.9000,1.0000,2343.5918,0.0000,0.0000,13827.1918,0.0000,-13827.1918,24.4421,17.1448,330.1000,0.0000,330.1000,0.0086,89.2162,3.7000,1.0000,0.0000,0.0000,0.0000,89.2162,0.0000,0.0000,0.0000,240.8838,240.8838,24.4254,36.4662,0.0000,16728.6000,-16728.6000,0.4337,0.0000,0.0000,0.0000,3414.0000,4.9000,1.0000,3414.0000,0.0000,0.0000,20142.6000,0.0000,-20142.6000,25.2134,17.9161,1027.5000,0.0000,1027.5000,0.0266,277.7027,3.7000,1.0000,0.0000,0.0000,0.0000,277.7027,0.0000,0.0000,0.0000,749.7973,749.7973,25.1644,19.7958,22.4801,-9.1485,-137227.5156,6.6272,710.2737,7.1027,6.6272,0.0000,10.5818,19.8069,18.6951,19.2510,-3.5523,-28418.7765,6.6272,1496.9583,14.9696,6.6272,0.0000,37.2084,18.7057,17.8401,18.2729,-3.1610,-22127.2600,6.6272,1774.7190,17.7472,6.6272,0.0000,48.5786,23.9101,23.9071,10.0811,23.9041,10.0678,23.9011,10.0545,23.9011,1904.5741,76.1830,24.4327,24.4302,8.7182,24.4278,8.7101,24.4254,8.7020,24.4254,1904.5741,76.1830,25.1840,25.1775,12.5435,25.1709,12.5123,25.1644,12.4813,25.1644,554.2113,11.0842,19.7958,19.7995,-8.1557,19.8032,-8.1258,19.8069,-8.0960,19.8069,1904.5741,76.1830,18.6951,18.6986,-9.0279,18.7022,-9.0033,18.7057,-8.9789,18.7057,1904.5741,76.1830,17.8401,17.8521,-15.1324,17.8641,-15.0408,17.8761,-14.9499,17.8761,554.2113,11.0842,6.6272,128.6106,4.4181,0.0000,96.3689,224.9794,-149354.0000,-187216.5096,-187773.5521
5425.0000,17.7585,29.9807,0.0000,126665.8000,-126665.8000,3.2840,0.0000,0.0000,0.0000,28147.9556,4.5000,1.0000,28147.9556,0.0000,0.0000,154813.7556,0.0000,-154813.7556,24.0870,16.7897,9153.1000,0.0000,9153.1000,0.2373,2473.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2473.8108,0.0000,0.0000,0.0000,6679.2892,6679.2892,23.8052,35.8460,0.0000,11153.5000,-11153.5000,0.2892,0.0000,0.0000,0.0000,2276.2245,4.9000,1.0000,2276.2245,0.0000,0.0000,13429.7245,0.0000,-13429.7245,24.3542,17.0569,343.6000,0.0000,343.6000,0.0089,92.8649,3.7000,1.0000,0.0000,0.0000,0.0000,92.8649,0.0000,0.0000,0.0000,250.7351,250.7351,24.3360,36.3768,0.0000,15141.9000,-15141.9000,0.3926,0.0000,0.0000,0.0000,3090.1837,4.9000,1.0000,3090.1837,0.0000,0.0000,18232.0837,0.0000,-18232.0837,25.0813,17.7840,627.8000,0.0000,627.8000,0.0163,169.6757,3.7000,1.0000,0.0000,0.0000,0.0000,169.6757,0.0000,0.0000,0.0000,458.1243,458.1243,25.0433,19.5927,22.3180,-8.8892,-133338.2274,6.3424,683.6536,6.8365,6.3424,0.0000,9.2755,19.6035,18.5332,19.0684,-3.2729,-26182.8321,6.3424,1442.4118,14.4241,6.3424,0.0000,32.6150,18.5446,17.7219,18.1332,-2.8754,-20127.4822,6.3424,1707.4590,17.0746,6.3424,0.0000,42.5815,23.8140,23.8110,9.4638,23.8081,9.4516,23.8052,9.4395,23.8052,1762.9575,70.5183,24.3439,24.3413,8.5414,24.3386,8.5318,24.3360,8.5221,24.3360,1762.9575,70.5183,25.0626,25.0561,11.8858,25.0497,11.8587,25.0433,11.8317,25.0433,513.2890,10.2658,19.5927,19.5963,-8.8525,19.5999,-8.8265,19.6035,-8.8004,19.6035,1762.9575,70.5183,18.5332,18.5370,-9.7535,18.5408,-9.7286,18.5446,-9.7038,18.5446,1762.9575,70.5183,17.7219,17.7341,-15.6513,17.7463,-15.5651,17.7585,-15.4793,17.7585,513.2890,10.2658,6.3424,113.9449,4.2283,0.0000,84.4720,198.4169,-142836.7000,-179087.4151,-179648.5418
