Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5426.0000,17.6552,29.8774,0.0000,117451.8000,-117451.8000,3.0452,0.0000,0.0000,0.0000,26100.4000,4.5000,1.0000,26100.4000,0.0000,0.0000,143552.2000,0.0000,-143552.2000,23.9057,16.6084,9169.0000,0.0000,9169.0000,0.2377,2478.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2478.1081,0.0000,0.0000,0.0000,6690.8919,6690.8919,23.6078,35.6486,0.0000,11802.9000,-11802.9000,0.3060,0.0000,0.0000,0.0000,2408.7551,4.9000,1.0000,2408.7551,0.0000,0.0000,14211.6551,0.0000,-14211.6551,24.2266,16.9293,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,24.2087,36.2495,0.0000,14024.3000,-14024.3000,0.3636,0.0000,0.0000,0.0000,2862.1020,4.9000,1.0000,2862.1020,0.0000,0.0000,16886.4020,0.0000,-16886.4020,24.9440,17.6467,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,24.9151,19.4014,22.1582,-8.4420,-126629.3161,5.9544,645.4684,6.4547,5.9544,0.0000,7.6752,19.4137,18.3992,18.9065,-2.9124,-23299.0523,5.9544,1362.3858,13.6239,5.9544,0.0000,26.9879,18.4117,17.6157,18.0137,-2.6117,-18281.7247,5.9544,1610.2884,16.1029,5.9544,0.0000,35.2349,23.6144,23.6122,7.8301,23.6100,7.8255,23.6078,7.8209,23.6078,1577.8124,63.1125,24.2160,24.2136,7.8513,24.2111,7.8442,24.2087,7.8371,24.2087,1577.8124,63.1125,24.9336,24.9274,11.0767,24.9212,11.0539,24.9151,11.0312,24.9151,459.7570,9.1951,19.4014,19.4055,-9.6428,19.4096,-9.6137,19.4137,-9.5846,19.4137,1577.8124,63.1125,18.3992,18.4034,-10.2937,18.4075,-10.2672,18.4117,-10.2407,18.4117,1577.8124,63.1125,17.6157,17.6289,-16.1383,17.6421,-16.0456,17.6552,-15.9535,17.6552,459.7570,9.1951,5.9544,95.7554,3.9696,0.0000,69.8980,165.6535,-133449.3000,-167477.2328,-168210.0931
5427.0000,17.5584,29.7807,0.0000,108435.8000,-108435.8000,2.8114,0.0000,0.0000,0.0000,24096.8444,4.5000,1.0000,24096.8444,0.0000,0.0000,132532.6444,0.0000,-132532.6444,23.8556,16.5583,9176.6000,0.0000,9176.6000,0.2379,2480.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1622,0.0000,0.0000,0.0000,6696.4378,6696.4378,23.5293,35.5701,0.0000,9181.9000,-9181.9000,0.2381,0.0000,0.0000,0.0000,1873.8571,4.9000,1.0000,1873.8571,0.0000,0.0000,11055.7571,0.0000,-11055.7571,24.0546,16.7573,339.5000,0.0000,339.5000,0.0088,91.7568,3.7000,1.0000,0.0000,0.0000,0.0000,91.7568,0.0000,0.0000,0.0000,247.7432,247.7432,24.0367,36.0775,0.0000,12847.2000,-12847.2000,0.3331,0.0000,0.0000,0.0000,2621.8776,4.9000,1.0000,2621.8776,0.0000,0.0000,15469.0776,0.0000,-15469.0776,24.7717,17.4744,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,24.7454,19.2084,21.9769,-7.7688,-116532.3434,5.4567,595.3274,5.9533,5.4567,0.0000,5.9067,19.2229,18.2773,18.7501,-2.4876,-19901.0844,5.4567,1255.8233,12.5582,5.4567,0.0000,20.7695,18.2914,17.5145,17.9029,-2.3360,-16352.1184,5.4567,1481.8929,14.8189,5.4567,0.0000,27.1163,23.5374,23.5347,7.5749,23.5320,7.5642,23.5293,7.5535,23.5293,1353.6401,54.1456,24.0428,24.0408,6.7148,24.0387,6.7115,24.0367,6.7081,24.0367,1353.6401,54.1456,24.7603,24.7553,9.7253,24.7503,9.7169,24.7454,9.7083,24.7454,394.8868,7.8977,19.2084,19.2133,-10.5509,19.2181,-10.5164,19.2229,-10.4821,19.2229,1353.6401,54.1456,18.2773,18.2821,-10.7931,18.2867,-10.7630,18.2914,-10.7329,18.2914,1353.6401,54.1456,17.5145,17.5292,-16.6362,17.5439,-16.5309,17.5584,-16.4264,17.5584,394.8868,7.8977,5.4567,75.3003,3.6378,0.0000,53.7925,129.0929,-120620.8000,-151873.9467,-152785.5462
5428.0000,17.5306,29.7528,0.0000,130188.8000,-130188.8000,3.3754,0.0000,0.0000,0.0000,28930.8444,4.5000,1.0000,28930.8444,0.0000,0.0000,159119.6444,0.0000,-159119.6444,24.0050,16.7077,9153.6000,0.0000,9153.6000,0.2373,2473.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2473.9459,0.0000,0.0000,0.0000,6679.6541,6679.6541,23.7214,35.7622,0.0000,11595.7000,-11595.7000,0.3006,0.0000,0.0000,0.0000,2366.4694,4.9000,1.0000,2366.4694,0.0000,0.0000,13962.1694,0.0000,-13962.1694,24.2895,16.9922,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,24.2676,36.3084,0.0000,11944.2000,-11944.2000,0.3097,0.0000,0.0000,0.0000,2437.5918,4.9000,1.0000,2437.5918,0.0000,0.0000,14381.7918,0.0000,-14381.7918,24.8528,17.5555,627.9000,0.0000,627.9000,0.0163,169.7027,3.7000,1.0000,0.0000,0.0000,0.0000,169.7027,0.0000,0.0000,0.0000,458.1973,458.1973,24.8082,19.2746,22.0414,-9.0666,-135999.5836,6.3720,693.6001,6.9360,6.3720,0.0000,9.4058,19.2831,18.2215,18.7523,-3.2615,-26092.1857,6.3720,1466.3662,14.6637,6.3720,0.0000,33.0730,18.2329,17.4968,17.8648,-2.5842,-18089.4274,6.3720,1732.9870,17.3299,6.3720,0.0000,43.1794,23.7332,23.7292,9.9036,23.7253,9.8814,23.7214,9.8592,23.7214,1777.4273,71.0971,24.2795,24.2755,9.6852,24.2716,9.6621,24.2676,9.6391,24.2676,1777.4273,71.0971,24.8341,24.8254,11.4054,24.8168,11.3503,24.8082,11.2961,24.8082,517.4712,10.3494,19.2746,19.2774,-8.9575,19.2803,-8.9453,19.2831,-8.9331,19.2831,1777.4273,71.0971,18.2215,18.2253,-10.7051,18.2291,-10.6858,18.2329,-10.6665,18.2329,1777.4273,71.0971,17.4968,17.5081,-16.2049,17.5193,-16.1479,17.5306,-16.0903,17.5306,517.4712,10.3494,6.3720,115.4140,4.2480,0.0000,85.6582,201.0721,-143611.9000,-180081.0759,-180181.1966
5429.0000,17.5007,29.7229,0.0000,140615.2000,-140615.2000,3.6457,0.0000,0.0000,0.0000,31247.8222,4.5000,1.0000,31247.8222,0.0000,0.0000,171863.0222,0.0000,-171863.0222,24.1432,16.8459,9164.7000,0.0000,9164.7000,0.2376,2476.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2476.9459,0.0000,0.0000,0.0000,6687.7541,6687.7541,23.8725,35.9133,0.0000,7135.4000,-7135.4000,0.1850,0.0000,0.0000,0.0000,1456.2041,4.9000,1.0000,1456.2041,0.0000,0.0000,8591.6041,0.0000,-8591.6041,24.2046,16.9073,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,24.1852,36.2260,0.0000,12234.0000,-12234.0000,0.3172,0.0000,0.0000,0.0000,2496.7347,4.9000,1.0000,2496.7347,0.0000,0.0000,14730.7347,0.0000,-14730.7347,24.7545,17.4572,2927.2000,0.0000,2927.2000,0.0759,791.1351,3.7000,1.0000,0.0000,0.0000,0.0000,791.1351,0.0000,0.0000,0.0000,2136.0649,2136.0649,24.6590,19.3805,22.0197,-9.1047,-136570.5219,6.7081,730.7444,7.3074,6.7081,0.0000,10.9739,19.3867,18.1844,18.7856,-3.8885,-31108.1258,6.7081,1541.7806,15.4178,6.7081,0.0000,38.5868,18.1949,17.4686,17.8318,-2.6845,-18791.6601,6.7081,1826.6867,18.2669,6.7081,0.0000,50.3782,23.8847,23.8807,11.3324,23.8766,11.3109,23.8725,11.2895,23.8725,1945.6555,77.8262,24.1930,24.1904,8.8580,24.1878,8.8514,24.1852,8.8447,24.1852,1945.6555,77.8262,24.6720,24.6677,9.8335,24.6634,9.8374,24.6590,9.8405,24.6590,566.0788,11.3216,19.3805,19.3826,-7.3983,19.3847,-7.3920,19.3867,-7.3857,19.3867,1945.6555,77.8262,18.1844,18.1879,-10.5600,18.1914,-10.5433,18.1949,-10.5267,18.1949,1945.6555,77.8262,17.4686,17.4793,-16.0719,17.4900,-16.0187,17.5007,-15.9656,17.5007,566.0788,11.3216,6.7081,132.9834,4.4720,0.0000,99.9389,232.9222,-147482.2000,-186061.9880,-186470.3078
5430.0000,17.6442,29.8664,0.0000,227037.6000,-227037.6000,5.8864,0.0000,0.0000,0.0000,50452.8000,4.5000,1.0000,50452.8000,0.0000,0.0000,277490.4000,0.0000,-277490.4000,24.7082,17.4109,9180.7000,0.0000,9180.7000,0.2380,2481.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2481.2703,0.0000,0.0000,0.0000,6699.4297,6699.4297,24.5228,36.5636,0.0000,2064.8000,-2064.8000,0.0535,0.0000,0.0000,0.0000,421.3878,4.9000,1.0000,421.3878,0.0000,0.0000,2486.1878,0.0000,-2486.1878,24.5861,17.2888,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0000,0.0000,0.0000,291.3811,291.3811,24.5683,36.6091,0.0000,13574.3000,-13574.3000,0.3519,0.0000,0.0000,0.0000,2770.2653,4.9000,1.0000,2770.2653,0.0000,0.0000,16344.5653,0.0000,-16344.5653,24.9844,17.6871,9625.3000,0.0000,9625.3000,0.2496,2601.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2601.4324,0.0000,0.0000,0.0000,7023.8676,7023.8676,24.7869,20.0346,22.4107,-12.4456,-186683.3938,10.1847,1094.2166,10.9422,10.1847,0.0000,38.4067,20.0314,18.4622,19.2468,-7.7052,-61641.2310,10.1847,2300.8753,23.0088,10.1847,0.0000,135.0475,18.4653,17.6305,18.0479,-4.6848,-32793.3630,10.1847,2750.7101,27.5071,10.1847,0.0000,176.3155,24.5376,24.5327,17.5596,24.5277,17.5308,24.5228,17.5021,24.5228,4067.7840,162.7114,24.5787,24.5752,12.9080,24.5717,12.8921,24.5683,12.8761,24.5683,4067.7840,162.7114,24.8056,24.7993,12.0477,24.7931,12.0227,24.7869,11.9980,24.7869,1177.5427,23.5509,20.0346,20.0335,-0.7039,20.0324,-0.7272,20.0314,-0.7504,20.0314,4067.7840,162.7114,18.4622,18.4632,-7.4085,18.4643,-7.4158,18.4653,-7.4231,18.4653,4067.7840,162.7114,17.6305,17.6350,-13.7548,17.6396,-13.7749,17.6442,-13.7939,17.6442,1177.5427,23.5509,10.1847,421.6946,6.7898,0.0000,349.7697,771.4643,-223471.4000,-282306.4747,-281117.9878
5431.0000,17.8746,30.0968,0.0000,277821.1000,-277821.1000,7.2030,0.0000,0.0000,0.0000,61738.0222,4.5000,1.0000,61738.0222,0.0000,0.0000,339559.1222,0.0000,-339559.1222,24.8606,17.5633,15515.1000,0.0000,15515.1000,0.4023,4193.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4193.2703,0.0000,0.0000,0.0000,11321.8297,11321.8297,24.6183,36.6591,0.0000,5052.4000,-5052.4000,0.1310,0.0000,0.0000,0.0000,1031.1020,4.9000,1.0000,1031.1020,0.0000,0.0000,6083.5020,0.0000,-6083.5020,24.7435,17.4462,716.7000,0.0000,716.7000,0.0186,193.7027,3.7000,1.0000,0.0000,0.0000,0.0000,193.7027,0.0000,0.0000,0.0000,522.9973,522.9973,24.7248,36.7656,0.0000,14708.4000,-14708.4000,0.3813,0.0000,0.0000,0.0000,3001.7143,4.9000,1.0000,3001.7143,0.0000,0.0000,17710.1143,0.0000,-17710.1143,25.0892,17.7919,10225.1000,0.0000,10225.1000,0.2651,2763.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2763.5405,0.0000,0.0000,0.0000,7461.5595,7461.5595,24.9188,20.5390,22.7289,-14.1925,-212887.4109,12.6020,1338.8507,13.3885,12.6020,0.0000,72.7580,20.5349,18.8450,19.6899,-10.2672,-82137.6383,12.6020,2800.6033,28.0060,12.6020,0.0000,255.8355,18.8452,17.8681,18.3567,-6.7844,-47490.5758,12.6020,3395.2119,33.9521,12.6020,0.0000,334.0139,24.6277,24.6245,17.3342,24.6214,17.3258,24.6183,17.3174,24.6183,5936.2067,237.4483,24.7327,24.7301,13.9958,24.7274,13.9892,24.7248,13.9825,24.7248,5936.2067,237.4483,24.9357,24.9301,13.7450,24.9244,13.7289,24.9188,13.7127,24.9188,1714.2596,34.2852,20.5390,20.5376,3.4953,20.5362,3.4749,20.5349,3.4544,20.5349,5936.2067,237.4483,18.8450,18.8451,-3.7638,18.8451,-3.7771,18.8452,-3.7904,18.8452,5936.2067,237.4483,17.8681,17.8703,-10.9291,17.8724,-10.9651,17.8746,-11.0006,17.8746,1714.2596,34.2852,12.6020,761.0789,8.4013,0.0000,662.6074,1423.6863,-271125.0000,-344046.3521,-342515.6249
5432.0000,18.2182,30.4405,0.0000,301303.9000,-301303.9000,7.8119,0.0000,0.0000,0.0000,66956.4222,4.5000,1.0000,66956.4222,0.0000,0.0000,368260.3222,0.0000,-368260.3222,24.4215,17.1242,18912.3000,0.0000,18912.3000,0.4903,5111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5111.4324,0.0000,0.0000,0.0000,13800.8676,13800.8676,24.1854,36.2263,0.0000,48875.9000,-48875.9000,1.2672,0.0000,0.0000,0.0000,9974.6735,4.9000,1.0000,9974.6735,0.0000,0.0000,58850.5735,0.0000,-58850.5735,25.1768,17.8795,1151.4000,0.0000,1151.4000,0.0299,311.1892,3.7000,1.0000,0.0000,0.0000,0.0000,311.1892,0.0000,0.0000,0.0000,840.2108,840.2108,25.1535,37.1943,0.0000,15703.3000,-15703.3000,0.4071,0.0000,0.0000,0.0000,3204.7551,4.9000,1.0000,3204.7551,0.0000,0.0000,18908.0551,0.0000,-18908.0551,25.4720,18.1747,9825.3000,0.0000,9825.3000,0.2547,2655.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2655.4865,0.0000,0.0000,0.0000,7169.8135,7169.8135,25.3286,21.0490,23.1888,-16.9376,-254064.1460,15.3917,1609.1534,16.0915,15.3917,0.0000,132.5640,21.0439,19.3091,20.1765,-12.8737,-102989.7594,15.3917,3529.1999,35.2920,15.3917,0.0000,466.1281,19.3073,18.2180,18.7627,-9.2375,-64662.7528,15.3917,4620.5976,46.2060,15.3917,0.0000,608.5679,24.1890,24.1878,12.3152,24.1866,12.3242,24.1854,12.3331,24.1854,8474.3958,338.9758,25.1626,25.1596,17.8420,25.1565,17.8306,25.1535,17.8192,25.1535,8474.3958,338.9758,25.3512,25.3437,18.6428,25.3361,18.6024,25.3286,18.5623,25.3286,2441.8782,48.8376,21.0490,21.0473,7.4583,21.0456,7.4379,21.0439,7.4175,21.0439,8474.3958,338.9758,19.3091,19.3085,0.2416,19.3079,0.2249,19.3073,0.2083,19.3073,8474.3958,338.9758,18.2180,18.2181,-7.1238,18.2181,-7.1741,18.2182,-7.2240,18.2182,2441.8782,48.8376,15.3917,1326.4373,10.2611,0.0000,1207.2599,2533.6972,-335994.1000,-424208.0589,-421716.6581
5433.0000,18.4751,30.6973,0.0000,311174.4000,-311174.4000,8.0678,0.0000,0.0000,0.0000,69149.8667,4.5000,1.0000,69149.8667,0.0000,0.0000,380324.2667,0.0000,-380324.2667,24.4768,17.1796,21498.9000,0.0000,21498.9000,0.5574,5810.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5810.5135,0.0000,0.0000,0.0000,15688.3865,15688.3865,24.2240,36.2648,0.0000,64265.8000,-64265.8000,1.6662,0.0000,0.0000,0.0000,13115.4694,4.9000,1.0000,13115.4694,0.0000,0.0000,77381.2694,0.0000,-77381.2694,25.4451,18.1478,1237.5000,0.0000,1237.5000,0.0321,334.4595,3.7000,1.0000,0.0000,0.0000,0.0000,334.4595,0.0000,0.0000,0.0000,903.0405,903.0405,25.4222,37.4630,0.0000,15659.0000,-15659.0000,0.4060,0.0000,0.0000,0.0000,3195.7143,4.9000,1.0000,3195.7143,0.0000,0.0000,18854.7143,0.0000,-18854.7143,25.7197,18.4224,8625.6000,0.0000,8625.6000,0.2236,2331.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2331.2432,0.0000,0.0000,0.0000,6294.3568,6294.3568,25.5995,21.3629,23.4812,-17.8980,-268469.9995,16.4296,1700.3034,17.0030,16.4296,0.0000,161.2317,21.3582,19.6154,20.4868,-13.8052,-110441.5945,16.4296,4025.7539,40.2575,16.4296,0.0000,566.9310,19.6134,18.4753,19.0443,-10.3028,-72119.4285,16.4296,5771.9081,57.7191,16.4296,0.0000,740.1743,24.2293,24.2275,12.9955,24.2258,12.9952,24.2240,12.9950,24.2240,9520.3879,380.8155,25.4309,25.4280,19.6232,25.4251,19.6137,25.4222,19.6041,25.4222,9520.3879,380.8155,25.6204,25.6134,21.0717,25.6065,21.0421,25.5995,21.0124,25.5995,2741.3572,54.8271,21.3629,21.3614,9.2477,21.3598,9.2307,21.3582,9.2137,21.3582,9520.3879,380.8155,19.6154,19.6147,2.3030,19.6140,2.2887,19.6134,2.2744,19.6134,9520.3879,380.8155,18.4753,18.4752,-4.8707,18.4752,-4.9123,18.4751,-4.9536,18.4751,2741.3572,54.8271,16.4296,1590.4255,10.9531,0.0000,1468.3370,3058.7625,-359737.2000,-453674.4666,-451031.0225
5434.0000,18.7118,30.9340,0.0000,322875.3000,-322875.3000,8.3711,0.0000,0.0000,0.0000,71750.0667,4.5000,1.0000,71750.0667,0.0000,0.0000,394625.3667,0.0000,-394625.3667,24.5613,17.2640,25369.2000,0.0000,25369.2000,0.6577,6856.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6856.5405,0.0000,0.0000,0.0000,18512.6595,18512.6595,24.2817,36.3225,0.0000,74898.7000,-74898.7000,1.9419,0.0000,0.0000,0.0000,15285.4490,4.9000,1.0000,15285.4490,0.0000,0.0000,90184.1490,0.0000,-90184.1490,25.6184,18.3211,1275.7000,0.0000,1275.7000,0.0331,344.7838,3.7000,1.0000,0.0000,0.0000,0.0000,344.7838,0.0000,0.0000,0.0000,930.9162,930.9162,25.5965,37.6373,0.0000,17513.1000,-17513.1000,0.4541,0.0000,0.0000,0.0000,3574.1020,4.9000,1.0000,3574.1020,0.0000,0.0000,21087.2020,0.0000,-21087.2020,25.9090,18.6117,7825.8000,0.0000,7825.8000,0.2029,2115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2115.0811,0.0000,0.0000,0.0000,5710.7189,5710.7189,25.8046,21.6443,23.7245,-18.7113,-280669.2882,17.4912,1795.0020,17.9500,17.4912,0.0000,194.5477,21.6394,19.8877,20.7636,-14.7715,-118171.9608,17.4912,4951.5410,49.5154,17.4912,0.0000,684.0784,19.8853,18.7131,19.2992,-11.2973,-79081.1113,17.4912,7602.3547,76.0235,17.4912,0.0000,893.1196,24.2869,24.2851,13.5519,24.2834,13.5510,24.2817,13.5501,24.2817,10646.1572,425.8463,25.6046,25.6019,20.4777,25.5992,20.4699,25.5965,20.4620,25.5965,10646.1572,425.8463,25.8244,25.8178,22.6259,25.8112,22.6011,25.8046,22.5763,25.8046,3063.4775,61.2695,21.6443,21.6427,10.8457,21.6410,10.8294,21.6394,10.8132,21.6394,10646.1572,425.8463,19.8877,19.8869,4.0406,19.8861,4.0267,19.8853,4.0128,19.8853,10646.1572,425.8463,18.7131,18.7127,-2.9289,18.7123,-2.9688,18.7118,-3.0085,18.7118,3063.4775,61.2695,17.4912,1893.1522,11.6608,0.0000,1771.7456,3664.8979,-380816.4000,-480742.4231,-477922.3603
5435.0000,18.9499,31.1721,0.0000,334569.3000,-334569.3000,8.6743,0.0000,0.0000,0.0000,74348.7333,4.5000,1.0000,74348.7333,0.0000,0.0000,408918.0333,0.0000,-408918.0333,24.6400,17.3427,26661.2000,0.0000,26661.2000,0.6912,7205.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7205.7297,0.0000,0.0000,0.0000,19455.4703,19455.4703,24.3641,36.4049,0.0000,90158.5000,-90158.5000,2.3375,0.0000,0.0000,0.0000,18399.6939,4.9000,1.0000,18399.6939,0.0000,0.0000,108558.1939,0.0000,-108558.1939,25.8747,18.5774,1486.0000,0.0000,1486.0000,0.0385,401.6216,3.7000,1.0000,0.0000,0.0000,0.0000,401.6216,0.0000,0.0000,0.0000,1084.3784,1084.3784,25.8511,37.8919,0.0000,19893.2000,-19893.2000,0.5158,0.0000,0.0000,0.0000,4059.8367,4.9000,1.0000,4059.8367,0.0000,0.0000,23953.0367,0.0000,-23953.0367,26.1844,18.8871,6326.3000,0.0000,6326.3000,0.1640,1709.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1709.8108,0.0000,0.0000,0.0000,4616.4892,4616.4892,26.0985,21.9248,24.0117,-19.9956,-299934.6482,18.6321,1893.2712,18.9327,18.6321,0.0000,235.1546,21.9196,20.1573,21.0385,-15.8309,-126647.1596,18.6321,6529.1039,65.2910,18.6321,0.0000,826.8625,20.1545,18.9525,19.5535,-12.3403,-86382.1991,18.6321,9730.6853,97.3069,18.6321,0.0000,1079.5358,24.3693,24.3676,14.2404,24.3658,14.2390,24.3641,14.2375,24.3641,11918.4724,476.7389,25.8596,25.8568,22.2410,25.8539,22.2317,25.8511,22.2224,25.8511,11918.4724,476.7389,26.1202,26.1129,25.3066,26.1057,25.2739,26.0985,25.2412,26.0985,3427.3084,68.5462,21.9248,21.9231,12.4962,21.9214,12.4802,21.9196,12.4642,21.9196,11918.4724,476.7389,20.1573,20.1564,5.7552,20.1554,5.7412,20.1545,5.7273,20.1545,11918.4724,476.7389,18.9525,18.9516,-1.0198,18.9507,-1.0598,18.9499,-1.0997,18.9499,3427.3084,68.5462,18.6321,2257.3445,12.4214,0.0000,2141.5529,4398.8974,-410147.5000,-516272.9261,-512964.0068
5436.0000,19.0643,31.2866,0.0000,340473.6000,-340473.6000,8.8274,0.0000,0.0000,0.0000,75660.8000,4.5000,1.0000,75660.8000,0.0000,0.0000,416134.4000,0.0000,-416134.4000,24.9124,17.6151,23107.5000,0.0000,23107.5000,0.5991,6245.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6245.2703,0.0000,0.0000,0.0000,16862.2297,16862.2297,24.6685,36.7093,0.0000,83764.3000,-83764.3000,2.1717,0.0000,0.0000,0.0000,17094.7551,4.9000,1.0000,17094.7551,0.0000,0.0000,100859.0551,0.0000,-100859.0551,26.0859,18.7886,1760.9000,0.0000,1760.9000,0.0457,475.9189,3.7000,1.0000,0.0000,0.0000,0.0000,475.9189,0.0000,0.0000,0.0000,1284.9811,1284.9811,26.0589,38.0998,0.0000,19752.5000,-19752.5000,0.5121,0.0000,0.0000,0.0000,4031.1224,4.9000,1.0000,4031.1224,0.0000,0.0000,23783.6224,0.0000,-23783.6224,26.3932,19.0959,5526.5000,0.0000,5526.5000,0.1433,1493.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1493.6486,0.0000,0.0000,0.0000,4032.8514,4032.8514,26.3146,22.0451,24.1799,-20.2539,-303808.4892,18.4490,1863.8749,18.6387,18.4490,0.0000,228.2883,22.0403,20.2771,21.1587,-15.6840,-125471.9517,18.4490,6327.3229,63.2732,18.4490,0.0000,802.7187,20.2746,19.0654,19.6700,-12.2916,-86041.2408,18.4490,9479.1344,94.7913,18.4490,0.0000,1048.0142,24.6754,24.6731,17.0484,24.6708,17.0408,24.6685,17.0331,24.6685,11709.9094,468.3964,26.0678,26.0649,23.4384,26.0619,23.4280,26.0589,23.4176,26.0589,11709.9094,468.3964,26.3365,26.3292,26.8192,26.3219,26.7871,26.3146,26.7550,26.3146,3367.6827,67.3537,22.0451,22.0435,12.5689,22.0419,12.5553,22.0403,12.5417,22.0403,11709.9094,468.3964,20.2771,20.2762,5.9649,20.2754,5.9533,20.2746,5.9418,20.2746,11709.9094,468.3964,19.0654,19.0651,-0.6929,19.0647,-0.7226,19.0643,-0.7521,19.0643,3367.6827,67.3537,18.4490,2196.0885,12.2993,0.0000,2079.0212,4275.1097,-413595.5000,-518597.0154,-515321.6817
5437.0000,19.2841,31.5063,0.0000,352000.5000,-352000.5000,9.1263,0.0000,0.0000,0.0000,78222.3333,4.5000,1.0000,78222.3333,0.0000,0.0000,430222.8333,0.0000,-430222.8333,24.9252,17.6279,26664.0000,0.0000,26664.0000,0.6913,7206.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7206.4865,0.0000,0.0000,0.0000,19457.5135,19457.5135,24.6647,36.7055,0.0000,101246.3000,-101246.3000,2.6250,0.0000,0.0000,0.0000,20662.5102,4.9000,1.0000,20662.5102,0.0000,0.0000,121908.8102,0.0000,-121908.8102,26.2632,18.9659,1683.5000,0.0000,1683.5000,0.0436,455.0000,3.7000,1.0000,0.0000,0.0000,0.0000,455.0000,0.0000,0.0000,0.0000,1228.5000,1228.5000,26.2385,38.2794,0.0000,21918.4000,-21918.4000,0.5683,0.0000,0.0000,0.0000,4473.1429,4.9000,1.0000,4473.1429,0.0000,0.0000,26391.5429,0.0000,-26391.5429,26.5846,19.2873,4926.7000,0.0000,4926.7000,0.1277,1331.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1331.5405,0.0000,0.0000,0.0000,3595.1595,3595.1595,26.5163,22.3233,24.4198,-21.3191,-319786.7670,19.7734,1981.3564,19.8136,19.7734,0.0000,281.0655,22.3178,20.5305,21.4241,-17.0386,-136309.0368,19.7734,8347.8826,83.4788,19.7734,0.0000,988.2967,20.5272,19.2877,19.9075,-13.5047,-94532.7479,19.7734,11493.9323,114.9393,19.7734,0.0000,1290.3012,24.6700,24.6683,16.3792,24.6665,16.3774,24.6647,16.3756,24.6647,13255.1420,530.2057,26.2470,26.2442,24.3647,26.2414,24.3557,26.2385,24.3468,26.2385,13255.1420,530.2057,26.5374,26.5304,28.1802,26.5234,28.1520,26.5163,28.1238,26.5163,3809.3171,76.1863,22.3233,22.3215,14.4426,22.3196,14.4270,22.3178,14.4115,22.3178,13255.1420,530.2057,20.5305,20.5294,7.7002,20.5283,7.6867,20.5272,7.6732,20.5272,13255.1420,530.2057,19.2877,19.2865,1.1435,19.2853,1.1057,19.2841,1.0681,19.2841,3809.3171,76.1863,19.7734,2663.9472,13.1822,0.0000,2559.6633,5223.6106,-441891.0000,-554242.0134,-550628.5516
5438.0000,19.4360,31.6582,0.0000,359409.9000,-359409.9000,9.3184,0.0000,0.0000,0.0000,79868.8667,4.5000,1.0000,79868.8667,0.0000,0.0000,439278.7667,0.0000,-439278.7667,25.1061,17.8088,25368.4000,0.0000,25368.4000,0.6577,6856.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6856.3243,0.0000,0.0000,0.0000,18512.0757,18512.0757,24.8608,36.9016,0.0000,103528.7000,-103528.7000,2.6842,0.0000,0.0000,0.0000,21128.3061,4.9000,1.0000,21128.3061,0.0000,0.0000,124657.0061,0.0000,-124657.0061,26.4698,19.1725,1144.5000,0.0000,1144.5000,0.0297,309.3243,3.7000,1.0000,0.0000,0.0000,0.0000,309.3243,0.0000,0.0000,0.0000,835.1757,835.1757,26.4501,38.4909,0.0000,22707.7000,-22707.7000,0.5887,0.0000,0.0000,0.0000,4634.2245,4.9000,1.0000,4634.2245,0.0000,0.0000,27341.9245,0.0000,-27341.9245,26.8031,19.5058,4326.8000,0.0000,4326.8000,0.1122,1169.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1169.4054,0.0000,0.0000,0.0000,3157.3946,3157.3946,26.7402,22.4948,24.6175,-21.9267,-328900.3862,20.0863,1999.2097,19.9921,20.0863,0.0000,294.6223,22.4894,20.6960,21.5927,-17.3675,-138939.9173,20.0863,8814.1918,88.1419,20.0863,0.0000,1035.9657,20.6928,19.4392,20.0660,-13.8748,-97123.4750,20.0863,11905.4337,119.0543,20.0863,0.0000,1352.5370,24.8671,24.8650,18.0024,24.8629,17.9966,24.8608,17.9908,24.8608,13632.7621,545.3105,26.4590,26.4561,25.6512,26.4531,25.6410,26.4501,25.6307,26.4501,13632.7621,545.3105,26.7623,26.7549,29.8422,26.7475,29.8098,26.7402,29.7775,26.7402,3917.1994,78.3440,22.4948,22.4930,15.1164,22.4912,15.1023,22.4894,15.0882,22.4894,13632.7621,545.3105,20.6960,20.6950,8.4379,20.6939,8.4255,20.6928,8.4132,20.6928,13632.7621,545.3105,19.4392,19.4381,1.9866,19.4370,1.9540,19.4360,1.9216,19.4360,3917.1994,78.3440,20.0863,2783.1093,13.3909,0.0000,2683.1251,5466.2343,-454806.6000,-568773.0513,-564963.7785
5439.0000,19.5749,31.7971,0.0000,366145.7000,-366145.7000,9.4930,0.0000,0.0000,0.0000,81365.7111,4.5000,1.0000,81365.7111,0.0000,0.0000,447511.4111,0.0000,-447511.4111,25.2481,17.9508,24082.9000,0.0000,24082.9000,0.6244,6508.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6508.8919,0.0000,0.0000,0.0000,17574.0081,17574.0081,25.0188,37.0596,0.0000,105951.6000,-105951.6000,2.7470,0.0000,0.0000,0.0000,21622.7755,4.9000,1.0000,21622.7755,0.0000,0.0000,127574.3755,0.0000,-127574.3755,26.6361,19.3388,1103.6000,0.0000,1103.6000,0.0286,298.2703,3.7000,1.0000,0.0000,0.0000,0.0000,298.2703,0.0000,0.0000,0.0000,805.3297,805.3297,26.6170,38.6579,0.0000,23669.3000,-23669.3000,0.6137,0.0000,0.0000,0.0000,4830.4694,4.9000,1.0000,4830.4694,0.0000,0.0000,28499.7694,0.0000,-28499.7694,26.9783,19.6810,4926.7000,0.0000,4926.7000,0.1277,1331.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1331.5405,0.0000,0.0000,0.0000,3595.1595,3595.1595,26.9111,22.6583,24.7847,-22.3648,-335472.0588,20.4516,2035.0405,20.3504,20.4516,0.0000,310.9922,22.6528,20.8490,21.7509,-17.7854,-142283.2136,20.4516,9298.5632,92.9856,20.4516,0.0000,1093.5262,20.8457,19.5784,20.2121,-14.2814,-99969.8057,20.4516,12350.7375,123.5074,20.4516,0.0000,1427.6869,25.0253,25.0231,19.0313,25.0210,19.0253,25.0188,19.0194,25.0188,14079.6150,563.1846,26.6259,26.6229,26.4473,26.6200,26.4374,26.6170,26.4275,26.6170,14079.6150,563.1846,26.9328,26.9255,30.7920,26.9183,30.7624,26.9111,30.7328,26.9111,4044.8401,80.8968,22.6583,22.6564,15.8148,22.6546,15.8009,22.6528,15.7869,22.6528,14079.6150,563.1846,20.8490,20.8479,9.1291,20.8468,9.1170,20.8457,9.1049,20.8457,14079.6150,563.1846,19.5784,19.5772,2.7491,19.5761,2.7176,19.5749,2.6863,19.5749,4044.8401,80.8968,20.4516,2926.5022,13.6344,0.0000,2832.2053,5758.7074,-465653.4000,-581611.0587,-577725.0780
5440.0000,19.6873,31.9095,0.0000,367333.9000,-367333.9000,9.5238,0.0000,0.0000,0.0000,81629.7556,4.5000,1.0000,81629.7556,0.0000,0.0000,448963.6556,0.0000,-448963.6556,25.3346,18.0373,20533.4000,0.0000,20533.4000,0.5324,5549.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5549.5676,0.0000,0.0000,0.0000,14983.8324,14983.8324,25.1396,37.1805,0.0000,108855.6000,-108855.6000,2.8223,0.0000,0.0000,0.0000,22215.4286,4.9000,1.0000,22215.4286,0.0000,0.0000,131071.0286,0.0000,-131071.0286,26.7883,19.4910,1406.7000,0.0000,1406.7000,0.0365,380.1892,3.7000,1.0000,0.0000,0.0000,0.0000,380.1892,0.0000,0.0000,0.0000,1026.5108,1026.5108,26.7665,38.8073,0.0000,26146.0000,-26146.0000,0.6779,0.0000,0.0000,0.0000,5335.9184,4.9000,1.0000,5335.9184,0.0000,0.0000,31481.9184,0.0000,-31481.9184,27.1625,19.8652,5726.4000,0.0000,5726.4000,0.1485,1547.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1547.6757,0.0000,0.0000,0.0000,4178.7243,4178.7243,27.0876,22.7898,24.9387,-22.7787,-341679.9107,20.6119,2042.1603,20.4216,20.6119,0.0000,318.3629,22.7843,20.9718,21.8781,-18.0119,-144095.1212,20.6119,9505.5363,95.0554,20.6119,0.0000,1119.4437,20.9685,19.6907,20.3296,-14.5114,-101579.5691,20.6119,12536.2646,125.3626,20.6119,0.0000,1461.5242,25.1462,25.1440,19.6576,25.1418,19.6516,25.1396,19.6456,25.1396,14277.7426,571.1097,26.7754,26.7724,27.1175,26.7694,27.1074,26.7665,27.0972,26.7665,14277.7426,571.1097,27.1099,27.1025,31.8900,27.0951,31.8581,27.0876,31.8263,27.0876,4101.4270,82.0285,22.7898,22.7880,16.2518,22.7861,16.2384,22.7843,16.2249,22.7843,14277.7426,571.1097,20.9718,20.9707,9.5681,20.9696,9.5564,20.9685,9.5448,20.9685,14277.7426,571.1097,19.6907,19.6896,3.2333,19.6884,3.2039,19.6873,3.1747,19.6873,4101.4270,82.0285,20.6119,2990.8980,13.7413,0.0000,2899.3309,5890.2289,-474669.0000,-591327.5349,-587354.6009
5441.0000,19.8141,32.0363,0.0000,381330.7000,-381330.7000,9.8867,0.0000,0.0000,0.0000,84740.1556,4.5000,1.0000,84740.1556,0.0000,0.0000,466070.8556,0.0000,-466070.8556,25.5710,18.2737,13432.6000,0.0000,13432.6000,0.3483,3630.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4324,0.0000,0.0000,0.0000,9802.1676,9802.1676,25.4422,37.4830,0.0000,107209.3000,-107209.3000,2.7796,0.0000,0.0000,0.0000,21879.4490,4.9000,1.0000,21879.4490,0.0000,0.0000,129088.7490,0.0000,-129088.7490,27.0367,19.7394,920.9000,0.0000,920.9000,0.0239,248.8919,3.7000,1.0000,0.0000,0.0000,0.0000,248.8919,0.0000,0.0000,0.0000,672.0081,672.0081,27.0188,39.0596,0.0000,29304.6000,-29304.6000,0.7598,0.0000,0.0000,0.0000,5980.5306,4.9000,1.0000,5980.5306,0.0000,0.0000,35285.1306,0.0000,-35285.1306,27.4547,20.1574,7525.9000,0.0000,7525.9000,0.1951,2034.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2034.0270,0.0000,0.0000,0.0000,5491.8730,5491.8730,27.3623,22.9571,25.1597,-23.7763,-356644.0878,20.9900,2068.8390,20.6884,20.9900,0.0000,336.2058,22.9513,21.1166,22.0340,-18.5667,-148533.5824,20.9900,9935.3970,99.3540,20.9900,0.0000,1182.1836,21.1131,19.8181,20.4656,-14.9775,-104842.1770,20.9900,12962.6107,129.6261,20.9900,0.0000,1543.4362,25.4499,25.4473,22.1168,25.4448,22.1071,25.4422,22.0974,25.4422,14749.9298,589.9972,27.0284,27.0252,28.8507,27.0220,28.8385,27.0188,28.8263,27.0188,14749.9298,589.9972,27.3868,27.3787,34.1956,27.3705,34.1553,27.3623,34.1151,27.3623,4236.2710,84.7254,22.9571,22.9552,17.1176,22.9532,17.1037,22.9513,17.0897,22.9513,14749.9298,589.9972,21.1166,21.1155,10.2928,21.1143,10.2809,21.1131,10.2690,21.1131,14749.9298,589.9972,19.8181,19.8167,3.9679,19.8154,3.9378,19.8141,3.9078,19.8141,4236.2710,84.7254,20.9900,3146.3707,13.9933,0.0000,3061.8256,6208.1963,-495965.2000,-614478.6865,-610019.8472
5442.0000,19.4394,31.6617,0.0000,287186.7000,-287186.7000,7.4458,0.0000,0.0000,0.0000,63819.2667,4.5000,1.0000,63819.2667,0.0000,0.0000,351005.9667,0.0000,-351005.9667,24.9987,17.7014,11073.3000,0.0000,11073.3000,0.2871,2992.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2992.7838,0.0000,0.0000,0.0000,8080.5162,8080.5162,24.8665,36.9074,0.0000,82439.4000,-82439.4000,2.1374,0.0000,0.0000,0.0000,16824.3673,4.9000,1.0000,16824.3673,0.0000,0.0000,99263.7673,0.0000,-99263.7673,26.4387,19.1414,778.9000,0.0000,778.9000,0.0202,210.5135,3.7000,1.0000,0.0000,0.0000,0.0000,210.5135,0.0000,0.0000,0.0000,568.3865,568.3865,26.4231,38.4639,0.0000,30625.8000,-30625.8000,0.7940,0.0000,0.0000,0.0000,6250.1633,4.9000,1.0000,6250.1633,0.0000,0.0000,36875.9633,0.0000,-36875.9633,27.0071,19.7098,8825.5000,0.0000,8825.5000,0.2288,2385.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2385.2703,0.0000,0.0000,0.0000,6440.2297,6440.2297,26.8911,22.4108,24.6510,-18.8591,-282886.9004,16.3701,1627.4778,16.2748,16.3701,0.0000,159.4845,22.4084,20.6519,21.5302,-13.8628,-110902.0274,16.3701,4109.6983,41.0970,16.3701,0.0000,560.7873,20.6516,19.4323,20.0419,-10.9981,-76986.5059,16.3701,6133.4358,61.3344,16.3701,0.0000,732.1531,24.8707,24.8693,15.5603,24.8679,15.5629,24.8665,15.5655,24.8665,9458.8927,378.3557,26.4297,26.4275,22.0184,26.4253,22.0165,26.4231,22.0146,26.4231,9458.8927,378.3557,26.9051,26.9005,27.1686,26.8958,27.1728,26.8911,27.1767,26.8911,2723.7556,54.4751,22.4108,22.4100,10.9128,22.4092,10.9103,22.4084,10.9078,22.4084,9458.8927,378.3557,20.6519,20.6518,4.9920,20.6517,4.9913,20.6516,4.9905,20.6516,9458.8927,378.3557,19.4323,19.4347,-1.4633,19.4371,-1.4466,19.4394,-1.4302,19.4394,2723.7556,54.4751,16.3701,1574.4360,10.9134,0.0000,1452.4248,3026.8608,-379574.2000,-472056.5648,-470775.4337
5443.0000,19.2307,31.4529,0.0000,276133.5000,-276133.5000,7.1593,0.0000,0.0000,0.0000,61363.0000,4.5000,1.0000,61363.0000,0.0000,0.0000,337496.5000,0.0000,-337496.5000,24.9817,17.6844,11070.4000,0.0000,11070.4000,0.2870,2992.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2992.0000,0.0000,0.0000,0.0000,8078.4000,8078.4000,24.8375,36.8783,0.0000,66147.1000,-66147.1000,1.7150,0.0000,0.0000,0.0000,13499.4082,4.9000,1.0000,13499.4082,0.0000,0.0000,79646.5082,0.0000,-79646.5082,26.1947,18.8974,610.6000,0.0000,610.6000,0.0158,165.0270,3.7000,1.0000,0.0000,0.0000,0.0000,165.0270,0.0000,0.0000,0.0000,445.5730,445.5730,26.1795,38.2203,0.0000,28841.6000,-28841.6000,0.7478,0.0000,0.0000,0.0000,5886.0408,4.9000,1.0000,5886.0408,0.0000,0.0000,34727.6408,0.0000,-34727.6408,26.7713,19.4740,8425.7000,0.0000,8425.7000,0.2185,2277.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2277.2162,0.0000,0.0000,0.0000,6148.4838,6148.4838,26.6498,22.1390,24.3944,-17.6475,-264712.4416,15.2150,1525.9196,15.2592,15.2150,0.0000,128.0509,22.1364,20.4078,21.2721,-12.6803,-101442.0133,15.2150,3424.9603,34.2496,15.2150,0.0000,450.2591,20.4075,19.2240,19.8157,-9.9220,-69454.1131,15.2150,4620.1099,46.2011,15.2150,0.0000,587.8497,24.8441,24.8419,15.7178,24.8397,15.7107,24.8375,15.7036,24.8375,8301.7734,332.0709,26.1871,26.1846,19.9829,26.1820,19.9764,26.1795,19.9699,26.1795,8301.7734,332.0709,26.6665,26.6609,24.4780,26.6553,24.4647,26.6498,24.4515,26.6498,2392.4357,47.8487,22.1390,22.1381,8.5437,22.1372,8.5392,22.1364,8.5346,22.1364,8301.7734,332.0709,20.4078,20.4077,2.8360,20.4076,2.8341,20.4075,2.8322,20.4075,8301.7734,332.0709,19.2240,19.2262,-3.7371,19.2284,-3.7287,19.2307,-3.7201,19.2307,2392.4357,47.8487,15.2150,1284.5336,10.1433,0.0000,1166.1597,2450.6933,-351015.5000,-437198.1922,-435608.5679
5444.0000,18.8118,31.0340,0.0000,204521.1000,-204521.1000,5.3026,0.0000,0.0000,0.0000,45449.1333,4.5000,1.0000,45449.1333,0.0000,0.0000,249970.2333,0.0000,-249970.2333,24.5594,17.2621,11092.7000,0.0000,11092.7000,0.2876,2998.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2998.0270,0.0000,0.0000,0.0000,8094.6730,8094.6730,24.3692,36.4101,0.0000,39047.8000,-39047.8000,1.0124,0.0000,0.0000,0.0000,7968.9388,4.9000,1.0000,7968.9388,0.0000,0.0000,47016.7388,0.0000,-47016.7388,25.4503,18.1530,663.4000,0.0000,663.4000,0.0172,179.2973,3.7000,1.0000,0.0000,0.0000,0.0000,179.2973,0.0000,0.0000,0.0000,484.1027,484.1027,25.4355,37.4763,0.0000,26889.1000,-26889.1000,0.6971,0.0000,0.0000,0.0000,5487.5714,4.9000,1.0000,5487.5714,0.0000,0.0000,32376.6714,0.0000,-32376.6714,26.1800,18.8827,7725.9000,0.0000,7725.9000,0.2003,2088.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2088.0811,0.0000,0.0000,0.0000,5637.8189,5637.8189,26.0443,21.4636,23.7539,-13.2813,-199219.6717,11.2759,1155.9866,11.5599,11.2759,0.0000,52.1212,21.4657,19.8751,20.6704,-8.6472,-69177.5991,11.2759,2417.5098,24.1751,11.2759,0.0000,183.2712,19.8790,18.7922,19.3356,-6.7517,-47261.8735,11.2759,2901.7063,29.0171,11.2759,0.0000,239.2753,24.3733,24.3719,11.1961,24.3706,11.1980,24.3692,11.1999,24.3692,4872.3941,194.8958,25.4392,25.4380,12.9971,25.4367,13.0035,25.4355,13.0099,25.4355,4872.3941,194.8958,26.0503,26.0484,17.4504,26.0463,17.4796,26.0443,17.5083,26.0443,1408.8143,28.1763,21.4636,21.4643,2.2982,21.4650,2.3088,21.4657,2.3194,21.4657,4872.3941,194.8958,19.8751,19.8764,-2.0504,19.8777,-2.0391,19.8790,-2.0278,19.8790,4872.3941,194.8958,18.7922,18.7988,-8.5280,18.8053,-8.4701,18.8118,-8.4128,18.8118,1408.8143,28.1763,11.2759,559.0919,7.5172,0.0000,474.6677,1033.7596,-250976.0000,-315147.0489,-315659.1443
5445.0000,18.5539,30.7761,0.0000,194057.7000,-194057.7000,5.0313,0.0000,0.0000,0.0000,43123.9333,4.5000,1.0000,43123.9333,0.0000,0.0000,237181.6333,0.0000,-237181.6333,24.5748,17.2775,9374.2000,0.0000,9374.2000,0.2430,2533.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2533.5676,0.0000,0.0000,0.0000,6840.6324,6840.6324,24.3932,36.4340,0.0000,27619.6000,-27619.6000,0.7161,0.0000,0.0000,0.0000,5636.6531,4.9000,1.0000,5636.6531,0.0000,0.0000,33256.2531,0.0000,-33256.2531,25.2374,17.9401,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0000,0.0000,0.0000,311.7405,311.7405,25.2230,37.2638,0.0000,24814.4000,-24814.4000,0.6434,0.0000,0.0000,0.0000,5064.1633,4.9000,1.0000,5064.1633,0.0000,0.0000,29878.5633,0.0000,-29878.5633,25.9814,18.6841,6326.3000,0.0000,6326.3000,0.1640,1709.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1709.8108,0.0000,0.0000,0.0000,4616.4892,4616.4892,25.8482,21.0538,23.4510,-12.5909,-188864.1291,10.2133,1058.0885,10.5809,10.2133,0.0000,38.7320,21.0565,19.5556,20.3060,-7.3905,-59123.8207,10.2133,2218.9757,22.1898,10.2133,0.0000,136.1915,19.5601,18.5338,19.0470,-5.7753,-40426.9297,10.2133,2656.6803,26.5668,10.2133,0.0000,177.8091,24.4011,24.3985,12.2329,24.3958,12.2209,24.3932,12.2089,24.3932,4088.1023,163.5241,25.2295,25.2273,12.2271,25.2251,12.2217,25.2230,12.2163,25.2230,4088.1023,163.5241,25.8642,25.8588,16.5130,25.8535,16.4933,25.8482,16.4741,25.8482,1183.3859,23.6677,21.0538,21.0547,-0.5580,21.0556,-0.5483,21.0565,-0.5387,21.0565,4088.1023,163.5241,19.5556,19.5571,-4.2540,19.5586,-4.2431,19.5601,-4.2322,19.5601,4088.1023,163.5241,18.5338,18.5405,-10.6605,18.5472,-10.6107,18.5539,-10.5610,18.5539,1183.3859,23.6677,10.2133,424.9915,6.8089,0.0000,352.7327,777.7241,-230364.0000,-288547.5875,-288414.8796
5446.0000,18.3033,30.5255,0.0000,166146.5000,-166146.5000,4.3077,0.0000,0.0000,0.0000,36921.4444,4.5000,1.0000,36921.4444,0.0000,0.0000,203067.9444,0.0000,-203067.9444,24.4657,17.1684,9162.7000,0.0000,9162.7000,0.2376,2476.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2476.4054,0.0000,0.0000,0.0000,6686.2946,6686.2946,24.2552,36.2961,0.0000,16352.1000,-16352.1000,0.4240,0.0000,0.0000,0.0000,3337.1633,4.9000,1.0000,3337.1633,0.0000,0.0000,19689.2633,0.0000,-19689.2633,24.8527,17.5554,334.0000,0.0000,334.0000,0.0087,90.2703,3.7000,1.0000,0.0000,0.0000,0.0000,90.2703,0.0000,0.0000,0.0000,243.7297,243.7297,24.8408,36.8816,0.0000,22162.5000,-22162.5000,0.5746,0.0000,0.0000,0.0000,4522.9592,4.9000,1.0000,4522.9592,0.0000,0.0000,26685.4592,0.0000,-26685.4592,25.6506,18.3533,5526.5000,0.0000,5526.5000,0.1433,1493.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1493.6486,0.0000,0.0000,0.0000,4032.8514,4032.8514,25.5179,20.6207,23.0693,-10.7585,-161376.9050,8.5436,896.9329,8.9693,8.5436,0.0000,22.6719,20.6264,19.2340,19.9302,-5.7354,-45883.3837,8.5436,1881.9537,18.8195,8.5436,0.0000,79.7199,19.2410,18.2763,18.7587,-4.5418,-31792.3850,8.5436,2246.4429,22.4644,8.5436,0.0000,104.0808,24.2628,24.2603,11.1643,24.2577,11.1550,24.2552,11.1457,24.2552,2980.7762,119.2310,24.8453,24.8438,9.3624,24.8423,9.3642,24.8408,9.3660,24.8408,2980.7762,119.2310,25.5283,25.5248,13.4479,25.5214,13.4546,25.5179,13.4609,25.5179,864.6649,17.2933,20.6207,20.6226,-3.6465,20.6245,-3.6285,20.6264,-3.6106,20.6264,2980.7762,119.2310,19.2340,19.2363,-6.4940,19.2387,-6.4761,19.2410,-6.4582,19.2410,2980.7762,119.2310,18.2763,18.2853,-12.7834,18.2943,-12.7106,18.3033,-12.6383,18.3033,864.6649,17.2933,8.5436,259.3245,5.6957,0.0000,206.4725,465.7970,-189637.9000,-238479.7912,-239052.6737
5447.0000,18.1109,30.3332,0.0000,152104.3000,-152104.3000,3.9436,0.0000,0.0000,0.0000,33800.9556,4.5000,1.0000,33800.9556,0.0000,0.0000,185905.2556,0.0000,-185905.2556,24.4224,17.1251,9182.6000,0.0000,9182.6000,0.2381,2481.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2481.7838,0.0000,0.0000,0.0000,6700.8162,6700.8162,24.1862,36.2270,0.0000,12807.6000,-12807.6000,0.3321,0.0000,0.0000,0.0000,2613.7959,4.9000,1.0000,2613.7959,0.0000,0.0000,15421.3959,0.0000,-15421.3959,24.7097,17.4124,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,24.6948,36.7356,0.0000,18807.7000,-18807.7000,0.4876,0.0000,0.0000,0.0000,3838.3061,4.9000,1.0000,3838.3061,0.0000,0.0000,22646.0061,0.0000,-22646.0061,25.4636,18.1663,3127.2000,0.0000,3127.2000,0.0811,845.1892,3.7000,1.0000,0.0000,0.0000,0.0000,845.1892,0.0000,0.0000,0.0000,2282.0108,2282.0108,25.3692,20.2521,22.8106,-10.0484,-150725.6394,7.6368,809.0261,8.0903,7.6368,0.0000,16.1922,20.2599,18.9892,19.6245,-4.6788,-37430.0133,7.6368,1701.2809,17.0128,7.6368,0.0000,56.9359,18.9977,18.0805,18.5391,-3.8593,-27015.4293,7.6368,2024.6505,20.2465,7.6368,0.0000,74.3344,24.1949,24.1920,10.8811,24.1891,10.8683,24.1862,10.8556,24.1862,2445.1154,97.8046,24.7013,24.6991,9.0487,24.6969,9.0427,24.6948,9.0367,24.6948,2445.1154,97.8046,25.3861,25.3804,12.9178,25.3748,12.8941,25.3692,12.8709,25.3692,710.2467,14.2049,20.2521,20.2547,-5.9846,20.2573,-5.9620,20.2599,-5.9394,20.2599,2445.1154,97.8046,18.9892,18.9920,-7.9180,18.9949,-7.8975,18.9977,-7.8770,18.9977,2445.1154,97.8046,18.0805,18.0907,-14.1118,18.1009,-14.0333,18.1109,-13.9552,18.1109,710.2467,14.2049,7.6368,190.1978,5.0912,0.0000,147.4624,337.6602,-171070.6000,-214742.3062,-215171.0820
5448.0000,17.9379,30.1601,0.0000,133775.6000,-133775.6000,3.4684,0.0000,0.0000,0.0000,29727.9111,4.5000,1.0000,29727.9111,0.0000,0.0000,163503.5111,0.0000,-163503.5111,24.3721,17.0748,9154.1000,0.0000,9154.1000,0.2373,2474.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0811,0.0000,0.0000,0.0000,6680.0189,6680.0189,24.0998,36.1406,0.0000,10466.9000,-10466.9000,0.2714,0.0000,0.0000,0.0000,2136.1020,4.9000,1.0000,2136.1020,0.0000,0.0000,12603.0020,0.0000,-12603.0020,24.5958,17.2985,335.6000,0.0000,335.6000,0.0087,90.7027,3.7000,1.0000,0.0000,0.0000,0.0000,90.7027,0.0000,0.0000,0.0000,244.8973,244.8973,24.5785,36.6194,0.0000,14651.2000,-14651.2000,0.3799,0.0000,0.0000,0.0000,2990.0408,4.9000,1.0000,2990.0408,0.0000,0.0000,17641.2408,0.0000,-17641.2408,25.2728,17.9755,1027.8000,0.0000,1027.8000,0.0266,277.7838,3.7000,1.0000,0.0000,0.0000,0.0000,277.7838,0.0000,0.0000,0.0000,750.0162,750.0162,25.2251,19.8735,22.5493,-9.0661,-135991.5652,6.5885,704.3995,7.0440,6.5885,0.0000,10.3972,19.8851,18.7693,19.3272,-3.5443,-28354.1954,6.5885,1483.9911,14.8399,6.5885,0.0000,36.5592,18.7802,17.9011,18.3406,-3.1914,-22339.4943,6.5885,1759.8266,17.5983,6.5885,0.0000,47.7309,24.1092,24.1061,10.3523,24.1030,10.3381,24.0998,10.3239,24.0998,1885.0086,75.4003,24.5861,24.5836,8.7507,24.5811,8.7419,24.5785,8.7331,24.5785,1885.0086,75.4003,25.2432,25.2372,12.1374,25.2311,12.1116,25.2251,12.0861,25.2251,548.5587,10.9712,19.8735,19.8774,-8.4210,19.8812,-8.3887,19.8851,-8.3565,19.8851,1885.0086,75.4003,18.7693,18.7729,-9.1532,18.7766,-9.1270,18.7802,-9.1009,18.7802,1885.0086,75.4003,17.9011,17.9134,-15.2992,17.9257,-15.2014,17.9379,-15.1045,17.9379,548.5587,10.9712,6.5885,126.5466,4.3923,0.0000,94.6873,221.2338,-148376.2000,-186072.8215,-186685.2549
5449.0000,17.8090,30.0312,0.0000,126457.3000,-126457.3000,3.2786,0.0000,0.0000,0.0000,28101.6222,4.5000,1.0000,28101.6222,0.0000,0.0000,154558.9222,0.0000,-154558.9222,24.3459,17.0486,9161.9000,0.0000,9161.9000,0.2375,2476.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2476.1892,0.0000,0.0000,0.0000,6685.7108,6685.7108,24.0528,36.0936,0.0000,9583.6000,-9583.6000,0.2485,0.0000,0.0000,0.0000,1955.8367,4.9000,1.0000,1955.8367,0.0000,0.0000,11539.4367,0.0000,-11539.4367,24.5409,17.2436,331.0000,0.0000,331.0000,0.0086,89.4595,3.7000,1.0000,0.0000,0.0000,0.0000,89.4595,0.0000,0.0000,0.0000,241.5405,241.5405,24.5218,36.5626,0.0000,11463.5000,-11463.5000,0.2972,0.0000,0.0000,0.0000,2339.4898,4.9000,1.0000,2339.4898,0.0000,0.0000,13802.9898,0.0000,-13802.9898,25.1056,17.8083,628.0000,0.0000,628.0000,0.0163,169.7297,3.7000,1.0000,0.0000,0.0000,0.0000,169.7297,0.0000,0.0000,0.0000,458.2703,458.2703,25.0694,19.6332,22.3513,-8.5687,-128530.5997,6.1301,659.9861,6.5999,6.1301,0.0000,8.3747,19.6455,18.5949,19.1202,-3.1048,-24838.3223,6.1301,1391.4258,13.9143,6.1301,0.0000,29.4474,18.6071,17.7699,18.1885,-2.8276,-19793.4438,6.1301,1646.8391,16.4684,6.1301,0.0000,38.4460,24.0632,24.0597,10.2185,24.0563,10.2020,24.0528,10.1856,24.0528,1660.5063,66.4203,24.5307,24.5277,8.8978,24.5247,8.8855,24.5218,8.8732,24.5218,1660.5063,66.4203,25.0862,25.0806,11.1038,25.0750,11.0854,25.0694,11.0671,25.0694,483.6714,9.6734,19.6332,19.6373,-9.4435,19.6414,-9.4125,19.6455,-9.3816,19.6455,1660.5063,66.4203,18.5949,18.5990,-9.9810,18.6031,-9.9531,18.6071,-9.9252,18.6071,1660.5063,66.4203,17.7699,17.7830,-15.9482,17.7960,-15.8505,17.8090,-15.7533,17.8090,483.6714,9.6734,6.1301,103.7389,4.0867,0.0000,76.2681,180.0071,-137383.5000,-172515.8271,-173162.3658
5450.0000,17.6940,29.9162,0.0000,114345.3000,-114345.3000,2.9646,0.0000,0.0000,0.0000,25410.0667,4.5000,1.0000,25410.0667,0.0000,0.0000,139755.3667,0.0000,-139755.3667,24.1757,16.8784,9190.1000,0.0000,9190.1000,0.2383,2483.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2483.8108,0.0000,0.0000,0.0000,6706.2892,6706.2892,23.8568,35.8976,0.0000,10655.3000,-10655.3000,0.2763,0.0000,0.0000,0.0000,2174.5510,4.9000,1.0000,2174.5510,0.0000,0.0000,12829.8510,0.0000,-12829.8510,24.4519,17.1546,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,24.4313,36.4721,0.0000,8883.0000,-8883.0000,0.2303,0.0000,0.0000,0.0000,1812.8571,4.9000,1.0000,1812.8571,0.0000,0.0000,10695.8571,0.0000,-10695.8571,24.9274,17.6301,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,24.9012,19.4019,22.1515,-7.9049,-118573.1231,5.5902,606.1331,6.0613,5.5902,0.0000,6.3512,19.4165,18.4485,18.9325,-2.6089,-20871.0392,5.5902,1277.8134,12.7781,5.5902,0.0000,22.3326,18.4623,17.6505,18.0564,-2.5005,-17503.6104,5.5902,1509.3502,15.0935,5.5902,0.0000,29.1570,23.8647,23.8621,8.5236,23.8594,8.5164,23.8568,8.5093,23.8568,1412.3145,56.4926,24.4403,24.4373,8.5390,24.4343,8.5274,24.4313,8.5158,24.4313,1412.3145,56.4926,24.9163,24.9112,9.9083,24.9062,9.8969,24.9012,9.8853,24.9012,411.8720,8.2374,19.4019,19.4068,-10.5436,19.4116,-10.5072,19.4165,-10.4709,19.4165,1412.3145,56.4926,18.4485,18.4531,-10.6091,18.4577,-10.5780,18.4623,-10.5470,18.4623,1412.3145,56.4926,17.6505,17.6651,-16.5505,17.6796,-16.4410,17.6940,-16.3323,17.6940,411.8720,8.2374,5.5902,80.4825,3.7268,0.0000,57.8408,138.3233,-124023.2000,-156085.6478,-156947.7727
5451.0000,17.5883,29.8105,0.0000,103351.6000,-103351.6000,2.6796,0.0000,0.0000,0.0000,22967.0222,4.5000,1.0000,22967.0222,0.0000,0.0000,126318.6222,0.0000,-126318.6222,24.1258,16.8285,9158.0000,0.0000,9158.0000,0.2374,2475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2475.1351,0.0000,0.0000,0.0000,6682.8649,6682.8649,23.7703,35.8111,0.0000,8395.5000,-8395.5000,0.2177,0.0000,0.0000,0.0000,1713.3673,4.9000,1.0000,1713.3673,0.0000,0.0000,10108.8673,0.0000,-10108.8673,24.2935,16.9962,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,24.2731,36.3139,0.0000,7248.0000,-7248.0000,0.1879,0.0000,0.0000,0.0000,1479.1837,4.9000,1.0000,1479.1837,0.0000,0.0000,8727.1837,0.0000,-8727.1837,24.7247,17.4274,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,24.7012,19.1769,21.9391,-7.1162,-106742.4966,5.0096,547.2933,5.4729,5.0096,0.0000,4.5707,19.1945,18.3187,18.7566,-2.1153,-16922.5228,5.0096,1152.6672,11.5267,5.0096,0.0000,16.0719,18.3345,17.5387,17.9366,-2.1968,-15377.7253,5.0096,1358.7549,13.5875,5.0096,0.0000,20.9832,23.7799,23.7767,8.1635,23.7735,8.1499,23.7703,8.1363,23.7703,1165.3182,46.6127,24.2809,24.2783,7.4736,24.2757,7.4662,24.2731,7.4588,24.2731,1165.3182,46.6127,24.7123,24.7087,8.3336,24.7050,8.3372,24.7012,8.3405,24.7012,340.3374,6.8067,19.1769,19.1828,-11.6530,19.1886,-11.6093,19.1945,-11.5658,19.1945,1165.3182,46.6127,18.3187,18.3240,-11.1436,18.3293,-11.1078,18.3345,-11.0721,18.3345,1165.3182,46.6127,17.5387,17.5554,-17.1194,17.5719,-16.9928,17.5883,-16.8675,17.5883,340.3374,6.8067,5.0096,59.5276,3.3398,0.0000,41.6258,101.1534,-109175.4000,-137988.9462,-139042.7447
5452.0000,17.5528,29.7751,0.0000,125055.1000,-125055.1000,3.2423,0.0000,0.0000,0.0000,27790.0222,4.5000,1.0000,27790.0222,0.0000,0.0000,152845.1222,0.0000,-152845.1222,24.3640,17.0667,9158.0000,0.0000,9158.0000,0.2374,2475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2475.1351,0.0000,0.0000,0.0000,6682.8649,6682.8649,24.0507,36.0915,0.0000,8493.4000,-8493.4000,0.2202,0.0000,0.0000,0.0000,1733.3469,4.9000,1.0000,1733.3469,0.0000,0.0000,10226.7469,0.0000,-10226.7469,24.5065,17.2092,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,24.4822,36.5230,0.0000,5934.8000,-5934.8000,0.1539,0.0000,0.0000,0.0000,1211.1837,4.9000,1.0000,1211.1837,0.0000,0.0000,7145.9837,0.0000,-7145.9837,24.8007,17.5034,628.1000,0.0000,628.1000,0.0163,169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,169.7568,0.0000,0.0000,0.0000,458.3432,458.3432,24.7552,19.1967,21.9759,-8.3157,-124735.3445,5.8181,634.7818,6.3478,5.8181,0.0000,7.1599,19.2081,18.2434,18.7257,-2.7058,-21646.5397,5.8181,1340.2311,13.4023,5.8181,0.0000,25.1760,18.2566,17.5144,17.8855,-2.3794,-16655.8943,5.8181,1581.0950,15.8109,5.8181,0.0000,32.8693,24.0662,24.0610,11.3872,24.0559,11.3548,24.0507,11.3225,24.0507,1514.9059,60.5962,24.4956,24.4911,10.1809,24.4867,10.1547,24.4822,10.1288,24.4822,1514.9059,60.5962,24.7802,24.7718,10.0854,24.7634,10.0289,24.7552,9.9737,24.7552,441.5597,8.8312,19.1967,19.2005,-10.3997,19.2043,-10.3799,19.2081,-10.3601,19.2081,1514.9059,60.5962,18.2434,18.2478,-11.2062,18.2522,-11.1817,18.2566,-11.1572,18.2566,1514.9059,60.5962,17.5144,17.5272,-16.7144,17.5400,-16.6426,17.5528,-16.5702,17.5528,441.5597,8.8312,5.8181,89.8378,3.8787,0.0000,65.2053,155.0431,-129364.0000,-162833.4988,-163037.7784
