Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5453.0000,17.5223,29.7445,0.0000,132863.6000,-132863.6000,3.4447,0.0000,0.0000,0.0000,29525.2444,4.5000,1.0000,29525.2444,0.0000,0.0000,162388.8444,0.0000,-162388.8444,24.2625,16.9652,9194.1000,0.0000,9194.1000,0.2384,2484.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2484.8919,0.0000,0.0000,0.0000,6709.2081,6709.2081,23.9740,36.0148,0.0000,9466.0000,-9466.0000,0.2454,0.0000,0.0000,0.0000,1931.8367,4.9000,1.0000,1931.8367,0.0000,0.0000,11397.8367,0.0000,-11397.8367,24.4471,17.1498,421.0000,0.0000,421.0000,0.0109,113.7838,3.7000,1.0000,0.0000,0.0000,0.0000,113.7838,0.0000,0.0000,0.0000,307.2162,307.2162,24.4249,36.4657,0.0000,5744.8000,-5744.8000,0.1489,0.0000,0.0000,0.0000,1172.4082,4.9000,1.0000,1172.4082,0.0000,0.0000,6917.2082,0.0000,-6917.2082,24.7120,17.4147,2928.6000,0.0000,2928.6000,0.0759,791.5135,3.7000,1.0000,0.0000,0.0000,0.0000,791.5135,0.0000,0.0000,0.0000,2137.0865,2137.0865,24.6115,19.3096,21.9606,-8.5157,-127735.9796,6.2465,681.8938,6.8189,6.2465,0.0000,8.8608,19.3176,18.1894,18.7535,-3.3975,-27179.6950,6.2465,1437.4178,14.3742,6.2465,0.0000,31.1568,18.2015,17.4869,17.8442,-2.4594,-17215.6105,6.2465,1700.1848,17.0018,6.2465,0.0000,40.6778,23.9840,23.9807,10.3759,23.9773,10.3650,23.9740,10.3541,23.9740,1716.3241,68.6530,24.4343,24.4312,9.6180,24.4280,9.6081,24.4249,9.5981,24.4249,1716.3241,68.6530,24.6233,24.6194,8.6844,24.6155,8.6902,24.6115,8.6950,24.6115,499.8092,9.9962,19.3096,19.3123,-8.6239,19.3149,-8.6144,19.3176,-8.6048,19.3176,1716.3241,68.6530,18.1894,18.1935,-11.1700,18.1975,-11.1494,18.2015,-11.1288,18.2015,1716.3241,68.6530,17.4869,17.4988,-16.5244,17.5105,-16.4624,17.5223,-16.4005,17.5223,499.8092,9.9962,6.2465,109.2567,4.1643,0.0000,80.6954,189.9521,-135530.7000,-171550.3785,-172131.2852
5454.0000,17.6392,29.8614,0.0000,216900.5000,-216900.5000,5.6235,0.0000,0.0000,0.0000,48200.1111,4.5000,1.0000,48200.1111,0.0000,0.0000,265100.6111,0.0000,-265100.6111,24.8545,17.5572,9158.2000,0.0000,9158.2000,0.2374,2475.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2475.1892,0.0000,0.0000,0.0000,6683.0108,6683.0108,24.6568,36.6976,0.0000,1397.9000,-1397.9000,0.0362,0.0000,0.0000,0.0000,285.2857,4.9000,1.0000,285.2857,0.0000,0.0000,1683.1857,0.0000,-1683.1857,24.7026,17.4053,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0000,0.0000,0.0000,281.2378,281.2378,24.6849,36.7257,0.0000,7468.4000,-7468.4000,0.1936,0.0000,0.0000,0.0000,1524.1633,4.9000,1.0000,1524.1633,0.0000,0.0000,8992.5633,0.0000,-8992.5633,24.9297,17.6324,9630.0000,0.0000,9630.0000,0.2497,2602.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2602.7027,0.0000,0.0000,0.0000,7027.2973,7027.2973,24.7208,19.9387,22.3297,-11.7132,-175698.6642,9.5258,1026.3612,10.2636,9.5258,0.0000,31.4247,19.9364,18.4184,19.1774,-6.9715,-55771.6048,9.5258,2157.5915,21.5759,9.5258,0.0000,110.4971,18.4228,17.6229,18.0228,-4.1985,-29389.6878,9.5258,2575.2140,25.7521,9.5258,0.0000,144.2629,24.6726,24.6673,17.2603,24.6621,17.2289,24.6568,17.1976,24.6568,3613.4131,144.5365,24.6949,24.6916,12.4029,24.6883,12.3903,24.6849,12.3777,24.6849,3613.4131,144.5365,24.7384,24.7325,10.7406,24.7266,10.7168,24.7208,10.6934,24.7208,1046.8277,20.9366,19.9387,19.9379,-2.0985,19.9371,-2.1208,19.9364,-2.1430,19.9364,3613.4131,144.5365,18.4184,18.4199,-8.4375,18.4213,-8.4422,18.4228,-8.4467,18.4228,3613.4131,144.5365,17.6229,17.6282,-14.4880,17.6337,-14.5016,17.6392,-14.5140,17.6392,1046.8277,20.9366,9.5258,350.4133,6.3505,0.0000,286.1848,636.5980,-206593.2000,-261784.8141,-260859.9569
5455.0000,17.8625,30.0848,0.0000,271170.8000,-271170.8000,7.0306,0.0000,0.0000,0.0000,60260.1778,4.5000,1.0000,60260.1778,0.0000,0.0000,331430.9778,0.0000,-331430.9778,24.9081,17.6108,15519.6000,0.0000,15519.6000,0.4024,4194.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4194.4865,0.0000,0.0000,0.0000,11325.1135,11325.1135,24.6588,36.6996,0.0000,5540.4000,-5540.4000,0.1436,0.0000,0.0000,0.0000,1130.6939,4.9000,1.0000,1130.6939,0.0000,0.0000,6671.0939,0.0000,-6671.0939,24.8006,17.5033,718.4000,0.0000,718.4000,0.0186,194.1622,3.7000,1.0000,0.0000,0.0000,0.0000,194.1622,0.0000,0.0000,0.0000,524.2378,524.2378,24.7821,36.8229,0.0000,10425.8000,-10425.8000,0.2703,0.0000,0.0000,0.0000,2127.7143,4.9000,1.0000,2127.7143,0.0000,0.0000,12553.5143,0.0000,-12553.5143,25.0489,17.7516,10230.1000,0.0000,10230.1000,0.2652,2764.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2764.8919,0.0000,0.0000,0.0000,7465.2081,7465.2081,24.8734,20.4819,22.6777,-13.7720,-206580.3012,12.1962,1298.0746,12.9807,12.1962,0.0000,65.9537,20.4780,18.8071,19.6425,-9.8249,-78599.1462,12.1962,2715.1763,27.1518,12.1962,0.0000,231.9098,18.8077,17.8550,18.3313,-6.4028,-44819.7794,12.1962,3279.0266,32.7903,12.1962,0.0000,302.7770,24.6674,24.6645,16.1837,24.6617,16.1793,24.6588,16.1747,24.6588,5600.7857,224.0314,24.7895,24.7870,13.0886,24.7845,13.0848,24.7821,13.0810,24.7821,5600.7857,224.0314,24.8902,24.8846,12.7895,24.8790,12.7709,24.8734,12.7523,24.8734,1617.9887,32.3598,20.4819,20.4806,2.5845,20.4793,2.5630,20.4780,2.5417,20.4780,5600.7857,224.0314,18.8071,18.8073,-4.6173,18.8075,-4.6304,18.8077,-4.6435,18.8077,5600.7857,224.0314,17.8550,17.8574,-11.6520,17.8600,-11.6872,17.8625,-11.7219,17.8625,1617.9887,32.3598,12.1962,695.0045,8.1308,0.0000,600.6405,1295.6449,-260668.9000,-331341.0265,-329999.2268
5456.0000,18.2055,30.4277,0.0000,295450.6000,-295450.6000,7.6601,0.0000,0.0000,0.0000,65655.6889,4.5000,1.0000,65655.6889,0.0000,0.0000,361106.2889,0.0000,-361106.2889,24.4144,17.1171,18934.1000,0.0000,18934.1000,0.4909,5117.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5117.3243,0.0000,0.0000,0.0000,13816.7757,13816.7757,24.1741,36.2149,0.0000,49777.2000,-49777.2000,1.2906,0.0000,0.0000,0.0000,10158.6122,4.9000,1.0000,10158.6122,0.0000,0.0000,59935.8122,0.0000,-59935.8122,25.2046,17.9073,1154.7000,0.0000,1154.7000,0.0299,312.0811,3.7000,1.0000,0.0000,0.0000,0.0000,312.0811,0.0000,0.0000,0.0000,842.6189,842.6189,25.1814,37.2222,0.0000,12581.2000,-12581.2000,0.3262,0.0000,0.0000,0.0000,2567.5918,4.9000,1.0000,2567.5918,0.0000,0.0000,15148.7918,0.0000,-15148.7918,25.4418,18.1445,9830.0000,0.0000,9830.0000,0.2549,2656.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2656.7568,0.0000,0.0000,0.0000,7173.2432,7173.2432,25.2958,21.0120,23.1539,-16.6097,-249145.1107,15.0788,1578.3622,15.7836,15.0788,0.0000,124.6438,21.0071,19.2816,20.1443,-12.5442,-100353.2201,15.0788,3421.0316,34.2103,15.0788,0.0000,438.2789,19.2800,18.2047,18.7423,-8.9338,-62536.2806,15.0788,4396.3845,43.9638,15.0788,0.0000,572.2085,24.1769,24.1759,10.8666,24.1750,10.8788,24.1741,10.8909,24.1741,8169.8304,326.7932,25.1901,25.1872,16.8308,25.1843,16.8213,25.1814,16.8118,25.1814,8169.8304,326.7932,25.3185,25.3109,17.8607,25.3034,17.8187,25.2958,17.7768,25.2958,2354.6408,47.0928,21.0120,21.0104,6.7532,21.0087,6.7323,21.0071,6.7114,21.0071,8169.8304,326.7932,19.2816,19.2810,-0.4500,19.2805,-0.4668,19.2800,-0.4835,19.2800,8169.8304,326.7932,18.2047,18.2050,-7.7886,18.2052,-7.8392,18.2055,-7.8894,18.2055,2354.6408,47.0928,15.0788,1252.8299,10.0526,0.0000,1135.1312,2387.9611,-327890.2000,-414358.2551,-412034.6114
5457.0000,18.5349,30.7571,0.0000,311623.4000,-311623.4000,8.0794,0.0000,0.0000,0.0000,69249.6444,4.5000,1.0000,69249.6444,0.0000,0.0000,380873.0444,0.0000,-380873.0444,24.3703,17.0730,21505.5000,0.0000,21505.5000,0.5576,5812.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5812.2973,0.0000,0.0000,0.0000,15693.2027,15693.2027,24.1259,36.1667,0.0000,76346.3000,-76346.3000,1.9794,0.0000,0.0000,0.0000,15580.8776,4.9000,1.0000,15580.8776,0.0000,0.0000,91927.1776,0.0000,-91927.1776,25.5343,18.2370,1244.4000,0.0000,1244.4000,0.0323,336.3243,3.7000,1.0000,0.0000,0.0000,0.0000,336.3243,0.0000,0.0000,0.0000,908.0757,908.0757,25.5118,37.5527,0.0000,15777.9000,-15777.9000,0.4091,0.0000,0.0000,0.0000,3219.9796,4.9000,1.0000,3219.9796,0.0000,0.0000,18997.8796,0.0000,-18997.8796,25.8029,18.5056,8629.8000,0.0000,8629.8000,0.2237,2332.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2332.3784,0.0000,0.0000,0.0000,6297.4216,6297.4216,25.6839,21.4419,23.5629,-18.4580,-276870.4881,16.9222,1746.3369,17.4634,16.9222,0.0000,176.1729,21.4367,19.6848,20.5607,-14.2937,-114349.2183,16.9222,4379.0556,43.7906,16.9222,0.0000,619.4678,19.6824,18.5364,19.1094,-10.6855,-74798.4133,16.9222,6527.2094,65.2721,16.9222,0.0000,808.7653,24.1299,24.1285,10.8888,24.1272,10.8931,24.1259,10.8973,24.1259,10035.7642,401.4306,25.5204,25.5175,19.3763,25.5147,19.3677,25.5118,19.3591,25.5118,10035.7642,401.4306,25.7064,25.6989,21.7234,25.6914,21.6858,25.6839,21.6481,25.6839,2888.8478,57.7770,21.4419,21.4402,9.6801,21.4384,9.6611,21.4367,9.6422,21.4367,10035.7642,401.4306,19.6848,19.6840,2.5967,19.6832,2.5806,19.6824,2.5645,19.6824,10035.7642,401.4306,18.5364,18.5359,-4.5989,18.5354,-4.6475,18.5349,-4.6960,18.5349,2888.8478,57.7770,16.9222,1726.6776,11.2815,0.0000,1604.4059,3331.0835,-372367.9000,-468899.4016,-466018.1196
5458.0000,18.8350,31.0573,0.0000,326419.0000,-326419.0000,8.4630,0.0000,0.0000,0.0000,72537.5556,4.5000,1.0000,72537.5556,0.0000,0.0000,398956.5556,0.0000,-398956.5556,24.4769,17.1796,25375.7000,0.0000,25375.7000,0.6579,6858.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6858.2973,0.0000,0.0000,0.0000,18517.4027,18517.4027,24.2105,36.2513,0.0000,91461.1000,-91461.1000,2.3713,0.0000,0.0000,0.0000,18665.5306,4.9000,1.0000,18665.5306,0.0000,0.0000,110126.6306,0.0000,-110126.6306,25.7679,18.4706,1266.1000,0.0000,1266.1000,0.0328,342.1892,3.7000,1.0000,0.0000,0.0000,0.0000,342.1892,0.0000,0.0000,0.0000,923.9108,923.9108,25.7467,37.7875,0.0000,19074.7000,-19074.7000,0.4945,0.0000,0.0000,0.0000,3892.7959,4.9000,1.0000,3892.7959,0.0000,0.0000,22967.4959,0.0000,-22967.4959,26.0715,18.7742,7829.6000,0.0000,7829.6000,0.2030,2116.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2116.1081,0.0000,0.0000,0.0000,5713.4919,5713.4919,25.9697,21.8052,23.8875,-19.6326,-294488.7963,18.3339,1870.9409,18.7094,18.3339,0.0000,224.0429,21.7999,20.0319,20.9159,-15.6273,-125018.4627,18.3339,6046.9342,60.4693,18.3339,0.0000,787.7908,20.0291,18.8379,19.4335,-12.0337,-84235.7427,18.3339,9173.5908,91.7359,18.3339,0.0000,1028.5245,24.2150,24.2135,11.9802,24.2120,11.9815,24.2105,11.9828,24.2105,11579.7000,463.1880,25.7548,25.7521,20.8270,25.7494,20.8198,25.7467,20.8126,25.7467,11579.7000,463.1880,25.9907,25.9837,24.0239,25.9767,23.9944,25.9697,23.9649,25.9697,3330.4546,66.6091,21.8052,21.8034,11.9147,21.8016,11.8969,21.7999,11.8792,21.7999,11579.7000,463.1880,20.0319,20.0310,4.9474,20.0300,4.9320,20.0291,4.9165,20.0291,11579.7000,463.1880,18.8379,18.8369,-2.0068,18.8360,-2.0528,18.8350,-2.0985,18.8350,3330.4546,66.6091,18.3339,2158.1509,12.2226,0.0000,2040.3581,4198.5091,-402483.4000,-506895.8767,-503743.0017
5459.0000,19.1002,31.3225,0.0000,340163.2000,-340163.2000,8.8194,0.0000,0.0000,0.0000,75591.8222,4.5000,1.0000,75591.8222,0.0000,0.0000,415755.0222,0.0000,-415755.0222,24.6505,17.3532,26672.8000,0.0000,26672.8000,0.6915,7208.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7208.8649,0.0000,0.0000,0.0000,19463.9351,19463.9351,24.3856,36.4264,0.0000,102682.8000,-102682.8000,2.6622,0.0000,0.0000,0.0000,20955.6735,4.9000,1.0000,20955.6735,0.0000,0.0000,123638.4735,0.0000,-123638.4735,26.0362,18.7389,1490.8000,0.0000,1490.8000,0.0387,402.9189,3.7000,1.0000,0.0000,0.0000,0.0000,402.9189,0.0000,0.0000,0.0000,1087.8811,1087.8811,26.0133,38.0541,0.0000,22041.3000,-22041.3000,0.5715,0.0000,0.0000,0.0000,4498.2245,4.9000,1.0000,4498.2245,0.0000,0.0000,26539.5245,0.0000,-26539.5245,26.3676,19.0703,6329.3000,0.0000,6329.3000,0.1641,1710.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1710.6216,0.0000,0.0000,0.0000,4618.6784,4618.6784,26.2839,22.1123,24.1981,-20.8322,-312482.8653,19.4210,1960.8546,19.6085,19.4210,0.0000,266.3078,22.1069,20.3289,21.2179,-16.6476,-133181.0664,19.4210,7769.2489,77.6925,19.4210,0.0000,936.4049,20.3258,19.1038,19.7148,-13.0765,-91535.7364,19.4210,10983.4412,109.8344,19.4210,0.0000,1222.5523,24.3907,24.3890,13.7033,24.3873,13.7021,24.3856,13.7008,24.3856,12835.7026,513.4281,26.0216,26.0188,22.6330,26.0161,22.6247,26.0133,22.6165,26.0133,12835.7026,513.4281,26.3059,26.2986,26.6799,26.2913,26.6466,26.2839,26.6133,26.2839,3689.4682,73.7894,22.1123,22.1105,13.6244,22.1087,13.6077,22.1069,13.5910,22.1069,12835.7026,513.4281,20.3289,20.3279,6.7650,20.3268,6.7502,20.3258,6.7355,20.3258,12835.7026,513.4281,19.1038,19.1026,0.0492,19.1014,0.0062,19.1002,-0.0366,19.1002,3689.4682,73.7894,19.4210,2533.7823,12.9474,0.0000,2425.2651,4959.0474,-430394.4000,-540762.5256,-537199.6681
5460.0000,19.2911,31.5134,0.0000,352566.0000,-352566.0000,9.1409,0.0000,0.0000,0.0000,78348.0000,4.5000,1.0000,78348.0000,0.0000,0.0000,430914.0000,0.0000,-430914.0000,24.9274,17.6301,23119.9000,0.0000,23119.9000,0.5994,6248.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6248.6216,0.0000,0.0000,0.0000,16871.2784,16871.2784,24.7004,36.7412,0.0000,102326.2000,-102326.2000,2.6530,0.0000,0.0000,0.0000,20882.8980,4.9000,1.0000,20882.8980,0.0000,0.0000,123209.0980,0.0000,-123209.0980,26.3119,19.0146,1761.8000,0.0000,1761.8000,0.0457,476.1622,3.7000,1.0000,0.0000,0.0000,0.0000,476.1622,0.0000,0.0000,0.0000,1285.6378,1285.6378,26.2863,38.3271,0.0000,24391.3000,-24391.3000,0.6324,0.0000,0.0000,0.0000,4977.8163,4.9000,1.0000,4977.8163,0.0000,0.0000,29369.1163,0.0000,-29369.1163,26.6705,19.3732,5529.1000,0.0000,5529.1000,0.1434,1494.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1494.3514,0.0000,0.0000,0.0000,4034.7486,4034.7486,26.5946,22.3339,24.4642,-21.7164,-325746.1226,19.8222,1983.2405,19.8324,19.8222,0.0000,283.1518,22.3285,20.5385,21.4335,-17.1063,-136850.6104,19.8222,8417.2322,84.1723,19.8222,0.0000,995.6325,20.5354,19.2944,19.9149,-13.5544,-94880.8461,19.8222,11558.5077,115.5851,19.8222,0.0000,1299.8787,24.7067,24.7046,16.5537,24.7025,16.5481,24.7004,16.5426,24.7004,13313.7202,532.5488,26.2951,26.2922,24.4353,26.2893,24.4256,26.2863,24.4159,26.2863,13313.7202,532.5488,26.6177,26.6100,29.1678,26.6023,29.1309,26.5946,29.0941,26.5946,3826.0534,76.5211,22.3339,22.3321,14.5532,22.3303,14.5378,22.3285,14.5223,22.3285,13313.7202,532.5488,20.5385,20.5375,7.7371,20.5364,7.7236,20.5354,7.7101,20.5354,13313.7202,532.5488,19.2944,19.2933,1.1699,19.2922,1.1328,19.2911,1.0959,19.2911,3826.0534,76.5211,19.8222,2682.3103,13.2148,0.0000,2578.6630,5260.9732,-448872.7000,-561300.5494,-557477.5790
5461.0000,19.5700,31.7922,0.0000,367219.4000,-367219.4000,9.5208,0.0000,0.0000,0.0000,81604.3111,4.5000,1.0000,81604.3111,0.0000,0.0000,448823.7111,0.0000,-448823.7111,25.0209,17.7236,26672.6000,0.0000,26672.6000,0.6915,7208.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7208.8108,0.0000,0.0000,0.0000,19463.7892,19463.7892,24.7792,36.8200,0.0000,120254.1000,-120254.1000,3.1178,0.0000,0.0000,0.0000,24541.6531,4.9000,1.0000,24541.6531,0.0000,0.0000,144795.7531,0.0000,-144795.7531,26.5377,19.2404,1685.8000,0.0000,1685.8000,0.0437,455.6216,3.7000,1.0000,0.0000,0.0000,0.0000,455.6216,0.0000,0.0000,0.0000,1230.1784,1230.1784,26.5144,38.5552,0.0000,28170.2000,-28170.2000,0.7304,0.0000,0.0000,0.0000,5749.0204,4.9000,1.0000,5749.0204,0.0000,0.0000,33919.2204,0.0000,-33919.2204,26.9263,19.6290,4929.0000,0.0000,4929.0000,0.1278,1332.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1332.1622,0.0000,0.0000,0.0000,3596.8378,3596.8378,26.8606,22.6735,24.7670,-22.9843,-344764.5204,21.3481,2133.0202,21.3302,21.3481,0.0000,353.7069,22.6675,20.8541,21.7608,-18.6637,-149309.8159,21.3481,10290.1008,102.9010,21.3481,0.0000,1243.7218,20.8503,19.5755,20.2129,-14.9954,-104967.7724,21.3481,13389.4815,133.8948,21.3481,0.0000,1623.7793,24.7845,24.7827,16.6929,24.7810,16.6913,24.7792,16.6896,24.7792,15203.4556,608.1382,26.5228,26.5200,25.7224,26.5172,25.7141,26.5144,25.7057,26.5144,15203.4556,608.1382,26.8826,26.8753,31.0046,26.8679,30.9736,26.8606,30.9425,26.8606,4365.7640,87.3153,22.6735,22.6715,16.7903,22.6695,16.7736,22.6675,16.7569,22.6675,15203.4556,608.1382,20.8541,20.8529,9.8742,20.8516,9.8592,20.8503,9.8443,20.8503,15203.4556,608.1382,19.5755,19.5736,3.4807,19.5718,3.4377,19.5700,3.3948,19.5700,4365.7640,87.3153,21.3481,3298.3230,14.2321,0.0000,3221.2080,6519.5310,-482356.3000,-603247.8792,-599042.1087
5462.0000,19.8065,32.0287,0.0000,381079.9000,-381079.9000,9.8802,0.0000,0.0000,0.0000,84684.4222,4.5000,1.0000,84684.4222,0.0000,0.0000,465764.3222,0.0000,-465764.3222,25.2557,17.9584,25381.6000,0.0000,25381.6000,0.6581,6859.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6859.8919,0.0000,0.0000,0.0000,18521.7081,18521.7081,25.0328,37.0736,0.0000,127031.2000,-127031.2000,3.2935,0.0000,0.0000,0.0000,25924.7347,4.9000,1.0000,25924.7347,0.0000,0.0000,152955.9347,0.0000,-152955.9347,26.8223,19.5250,1139.3000,0.0000,1139.3000,0.0295,307.9189,3.7000,1.0000,0.0000,0.0000,0.0000,307.9189,0.0000,0.0000,0.0000,831.3811,831.3811,26.8037,38.8446,0.0000,30871.2000,-30871.2000,0.8004,0.0000,0.0000,0.0000,6300.2449,4.9000,1.0000,6300.2449,0.0000,0.0000,37171.4449,0.0000,-37171.4449,27.2386,19.9413,4328.9000,0.0000,4328.9000,0.1122,1169.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1169.9730,0.0000,0.0000,0.0000,3158.9270,3158.9270,27.1784,22.9467,25.0625,-24.1133,-361699.9353,22.1609,2207.6068,22.0761,22.1609,0.0000,395.6678,22.9407,21.1138,22.0272,-19.5194,-156155.5043,22.1609,11102.6304,111.0263,22.1609,0.0000,1391.2669,21.1098,19.8123,20.4610,-15.8435,-110904.5893,22.1609,14321.7820,143.2178,22.1609,0.0000,1816.4114,25.0390,25.0369,18.7620,25.0349,18.7570,25.0328,18.7520,25.0328,16255.8251,650.2330,26.8126,26.8096,27.6471,26.8067,27.6373,26.8037,27.6275,26.8037,16255.8251,650.2330,27.2017,27.1939,33.5084,27.1861,33.4723,27.1784,33.4363,27.1784,4666.1638,93.3233,22.9467,22.9447,18.2391,22.9427,18.2233,22.9407,18.2075,22.9407,16255.8251,650.2330,21.1138,21.1124,11.3275,21.1111,11.3132,21.1098,11.2989,21.1098,16255.8251,650.2330,19.8123,19.8103,5.1034,19.8084,5.0633,19.8065,5.0234,19.8065,4666.1638,93.3233,22.1609,3660.6276,14.7740,0.0000,3603.3462,7263.9738,-508132.5000,-633379.6856,-628760.0289
5463.0000,19.9842,32.2064,0.0000,389142.5000,-389142.5000,10.0892,0.0000,0.0000,0.0000,86476.1111,4.5000,1.0000,86476.1111,0.0000,0.0000,475618.6111,0.0000,-475618.6111,25.4688,18.1715,24085.6000,0.0000,24085.6000,0.6245,6509.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6509.6216,0.0000,0.0000,0.0000,17575.9784,17575.9784,25.2597,37.3005,0.0000,126607.4000,-126607.4000,3.2825,0.0000,0.0000,0.0000,25838.2449,4.9000,1.0000,25838.2449,0.0000,0.0000,152445.6449,0.0000,-152445.6449,27.0177,19.7204,1113.2000,0.0000,1113.2000,0.0289,300.8649,3.7000,1.0000,0.0000,0.0000,0.0000,300.8649,0.0000,0.0000,0.0000,812.3351,812.3351,26.9996,39.0404,0.0000,32244.2000,-32244.2000,0.8360,0.0000,0.0000,0.0000,6580.4490,4.9000,1.0000,6580.4490,0.0000,0.0000,38824.6490,0.0000,-38824.6490,27.4473,20.1500,4929.0000,0.0000,4929.0000,0.1278,1332.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1332.1622,0.0000,0.0000,0.0000,3596.8378,3596.8378,27.3836,23.1469,25.2652,-24.4930,-367395.4371,22.4833,2235.2477,22.3525,22.4833,0.0000,413.1885,23.1409,21.3051,22.2230,-19.8995,-159195.7655,22.4833,11397.6193,113.9762,22.4833,0.0000,1452.8742,21.3012,19.9897,20.6454,-16.2468,-113727.8900,22.4833,14642.7938,146.4279,22.4833,0.0000,1896.8446,25.2662,25.2640,20.3340,25.2619,20.3283,25.2597,20.3225,25.2597,16681.9605,667.2784,27.0083,27.0054,28.5367,27.0025,28.5275,26.9996,28.5182,26.9996,16681.9605,667.2784,27.4058,27.3984,34.5009,27.3910,34.4703,27.3836,34.4397,27.3836,4787.7748,95.7555,23.1469,23.1449,19.0043,23.1429,18.9894,23.1409,18.9744,23.1409,16681.9605,667.2784,21.3051,21.3038,12.1252,21.3025,12.1117,21.3012,12.0983,21.3012,16681.9605,667.2784,19.9897,19.9879,6.0118,19.9860,5.9756,19.9842,5.9395,19.9842,4787.7748,95.7555,22.4833,3811.1256,14.9889,0.0000,3762.9073,7574.0329,-517866.3000,-644903.7536,-640319.0926
5464.0000,20.2019,32.4241,0.0000,398882.9000,-398882.9000,10.3418,0.0000,0.0000,0.0000,88640.6444,4.5000,1.0000,88640.6444,0.0000,0.0000,487523.5444,0.0000,-487523.5444,25.6128,18.3155,20538.3000,0.0000,20538.3000,0.5325,5550.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5550.8919,0.0000,0.0000,0.0000,14987.4081,14987.4081,25.4401,37.4809,0.0000,137630.6000,-137630.6000,3.5683,0.0000,0.0000,0.0000,28087.8776,4.9000,1.0000,28087.8776,0.0000,0.0000,165718.4776,0.0000,-165718.4776,27.2793,19.9820,1398.5000,0.0000,1398.5000,0.0363,377.9730,3.7000,1.0000,0.0000,0.0000,0.0000,377.9730,0.0000,0.0000,0.0000,1020.5270,1020.5270,27.2590,39.2998,0.0000,36492.7000,-36492.7000,0.9461,0.0000,0.0000,0.0000,7447.4898,4.9000,1.0000,7447.4898,0.0000,0.0000,43940.1898,0.0000,-43940.1898,27.7467,20.4494,5729.2000,0.0000,5729.2000,0.1485,1548.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1548.4324,0.0000,0.0000,0.0000,4180.7676,4180.7676,27.6766,23.4054,25.5410,-25.6560,-384840.1101,23.3603,2340.4270,23.4043,23.3603,0.0000,463.4497,23.3991,21.5456,22.4723,-20.8756,-167004.7425,23.3603,12225.9251,122.2593,23.3603,0.0000,1629.6049,21.5412,20.2085,20.8749,-17.1547,-120082.8719,23.3603,15575.6302,155.7563,23.3603,0.0000,2127.5810,25.4464,25.4443,21.3727,25.4422,21.3674,25.4401,21.3620,25.4401,17866.1517,714.6461,27.2680,27.2650,30.1476,27.2620,30.1375,27.2590,30.1274,27.2590,17866.1517,714.6461,27.7003,27.6924,36.7305,27.6845,36.6942,27.6766,36.6579,27.6766,5125.6350,102.5127,23.4054,23.4033,20.4667,23.4012,20.4512,23.3991,20.4357,23.3991,17866.1517,714.6461,21.5456,21.5441,13.5090,21.5427,13.4950,21.5412,13.4810,21.5412,17866.1517,714.6461,20.2085,20.2063,7.5167,20.2041,7.4782,20.2019,7.4398,20.2019,5125.6350,102.5127,23.3603,4240.5412,15.5735,0.0000,4220.6356,8461.1768,-545340.2000,-676993.5091,-671927.7244
5465.0000,20.3203,32.5425,0.0000,409422.3000,-409422.3000,10.6150,0.0000,0.0000,0.0000,90982.7333,4.5000,1.0000,90982.7333,0.0000,0.0000,500405.0333,0.0000,-500405.0333,25.9195,18.6222,13436.1000,0.0000,13436.1000,0.3484,3631.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3784,0.0000,0.0000,0.0000,9804.7216,9804.7216,25.8021,37.8429,0.0000,126517.1000,-126517.1000,3.2802,0.0000,0.0000,0.0000,25819.8163,4.9000,1.0000,25819.8163,0.0000,0.0000,152336.9163,0.0000,-152336.9163,27.5066,20.2093,920.6000,0.0000,920.6000,0.0239,248.8108,3.7000,1.0000,0.0000,0.0000,0.0000,248.8108,0.0000,0.0000,0.0000,671.7892,671.7892,27.4898,39.5306,0.0000,37982.4000,-37982.4000,0.9848,0.0000,0.0000,0.0000,7751.5102,4.9000,1.0000,7751.5102,0.0000,0.0000,45733.9102,0.0000,-45733.9102,28.0015,20.7042,7529.5000,0.0000,7529.5000,0.1952,2035.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2035.0000,0.0000,0.0000,0.0000,5494.5000,5494.5000,27.9160,23.5483,25.7322,-26.0229,-390343.1761,23.1711,2304.9016,23.0490,23.1711,0.0000,452.2817,23.5422,21.6736,22.6079,-20.8742,-166993.8901,23.1711,12042.2182,120.4222,23.1711,0.0000,1590.3354,21.6695,20.3259,20.9977,-17.1533,-120073.2105,23.1711,15342.9287,153.4293,23.1711,0.0000,2076.3114,25.8098,25.8072,24.2362,25.8047,24.2265,25.8021,24.2169,25.8021,17607.6318,704.3053,27.4991,27.4960,31.4003,27.4929,31.3892,27.4898,31.3781,27.4898,17607.6318,704.3053,27.9400,27.9320,38.1705,27.9240,38.1337,27.9160,38.0970,27.9160,5051.8874,101.0377,23.5483,23.5463,20.7437,23.5442,20.7292,23.5422,20.7148,23.5422,17607.6318,704.3053,21.6736,21.6722,13.7434,21.6709,13.7306,21.6695,13.7179,21.6695,17607.6318,704.3053,20.3259,20.3241,7.7546,20.3222,7.7222,20.3203,7.6900,20.3203,5051.8874,101.0377,23.1711,4145.4075,15.4474,0.0000,4118.9284,8264.3360,-552035.6000,-682504.8491,-677410.2766
5466.0000,19.9353,32.1575,0.0000,318654.7000,-318654.7000,8.2617,0.0000,0.0000,0.0000,70812.1556,4.5000,1.0000,70812.1556,0.0000,0.0000,389466.8556,0.0000,-389466.8556,25.3851,18.0878,11095.5000,0.0000,11095.5000,0.2877,2998.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2998.7838,0.0000,0.0000,0.0000,8096.7162,8096.7162,25.2672,37.3080,0.0000,98224.4000,-98224.4000,2.5467,0.0000,0.0000,0.0000,20045.7959,4.9000,1.0000,20045.7959,0.0000,0.0000,118270.1959,0.0000,-118270.1959,26.9222,19.6249,779.8000,0.0000,779.8000,0.0202,210.7568,3.7000,1.0000,0.0000,0.0000,0.0000,210.7568,0.0000,0.0000,0.0000,569.0432,569.0432,26.9074,38.9482,0.0000,38844.3000,-38844.3000,1.0071,0.0000,0.0000,0.0000,7927.4082,4.9000,1.0000,7927.4082,0.0000,0.0000,46771.7082,0.0000,-46771.7082,27.5619,20.2646,8829.8000,0.0000,8829.8000,0.2289,2386.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2386.4324,0.0000,0.0000,0.0000,6443.3676,6443.3676,27.4564,23.0190,25.2377,-21.1411,-317115.8911,18.5284,1805.8680,18.0587,18.5284,0.0000,231.2508,23.0156,21.2092,22.1124,-16.1363,-129090.1153,18.5284,6900.1963,69.0020,18.5284,0.0000,813.1355,21.2078,19.9312,20.5695,-13.0325,-91227.6465,18.5284,9910.6275,99.1063,18.5284,0.0000,1061.6141,25.2718,25.2703,17.8901,25.2687,17.8914,25.2672,17.8927,25.2672,11800.1969,472.0079,26.9142,26.9119,24.5924,26.9097,24.5901,26.9074,24.5878,26.9074,11800.1969,472.0079,27.4717,27.4667,31.1267,27.4616,31.1261,27.4564,31.1253,27.4564,3393.4955,67.8699,23.0190,23.0179,14.5403,23.0168,14.5352,23.0156,14.5301,23.0156,11800.1969,472.0079,21.2092,21.2088,8.2811,21.2083,8.2777,21.2078,8.2743,21.2078,11800.1969,472.0079,19.9312,19.9326,2.0070,19.9340,2.0150,19.9353,2.0227,19.9353,3393.4955,67.8699,18.5284,2222.5326,12.3523,0.0000,2106.0004,4328.5330,-435018.3000,-539399.6326,-537433.6529
5467.0000,19.6865,31.9087,0.0000,298667.4000,-298667.4000,7.7435,0.0000,0.0000,0.0000,66370.5333,4.5000,1.0000,66370.5333,0.0000,0.0000,365037.9333,0.0000,-365037.9333,25.2744,17.9771,11063.3000,0.0000,11063.3000,0.2868,2990.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2990.0811,0.0000,0.0000,0.0000,8073.2189,8073.2189,25.1448,37.1856,0.0000,80636.7000,-80636.7000,2.0907,0.0000,0.0000,0.0000,16456.4694,4.9000,1.0000,16456.4694,0.0000,0.0000,97093.1694,0.0000,-97093.1694,26.6311,19.3338,617.2000,0.0000,617.2000,0.0160,166.8108,3.7000,1.0000,0.0000,0.0000,0.0000,166.8108,0.0000,0.0000,0.0000,450.3892,450.3892,26.6168,38.6576,0.0000,36088.8000,-36088.8000,0.9357,0.0000,0.0000,0.0000,7365.0612,4.9000,1.0000,7365.0612,0.0000,0.0000,43453.8612,0.0000,-43453.8612,27.2820,19.9847,8429.7000,0.0000,8429.7000,0.2186,2278.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2278.2973,0.0000,0.0000,0.0000,6151.4027,6151.4027,27.1709,22.7012,24.9361,-19.4657,-291986.2294,16.9368,1667.6272,16.6763,16.9368,0.0000,176.6297,22.6979,20.9218,21.8098,-14.5032,-116025.5522,16.9368,4693.4480,46.9345,16.9368,0.0000,621.0742,20.9206,19.6820,20.3013,-11.5594,-80915.9511,16.9368,7207.6865,72.0769,16.9368,0.0000,810.8626,25.1509,25.1488,16.9378,25.1468,16.9329,25.1448,16.9281,25.1448,10051.2408,402.0496,26.6242,26.6217,21.9843,26.6192,21.9787,26.6168,21.9731,26.6168,10051.2408,402.0496,27.1878,27.1822,27.7243,27.1766,27.7120,27.1709,27.6997,27.1709,2893.2763,57.8655,22.7012,22.7001,11.5649,22.6990,11.5590,22.6979,11.5531,22.6979,10051.2408,402.0496,20.9218,20.9214,5.5755,20.9210,5.5721,20.9206,5.5686,20.9206,10051.2408,402.0496,19.6820,19.6835,-0.8901,19.6850,-0.8859,19.6865,-0.8816,19.6865,2893.2763,57.8655,16.9368,1730.8308,11.2912,0.0000,1608.5665,3339.3972,-395282.7000,-490909.9531,-488927.7327
5468.0000,19.2029,31.4251,0.0000,221547.4000,-221547.4000,5.7440,0.0000,0.0000,0.0000,49232.7556,4.5000,1.0000,49232.7556,0.0000,0.0000,270780.1556,0.0000,-270780.1556,24.7645,17.4672,11090.3000,0.0000,11090.3000,0.2875,2997.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2997.3784,0.0000,0.0000,0.0000,8092.9216,8092.9216,24.5949,36.6357,0.0000,50999.9000,-50999.9000,1.3223,0.0000,0.0000,0.0000,10408.1429,4.9000,1.0000,10408.1429,0.0000,0.0000,61408.0429,0.0000,-61408.0429,25.8561,18.5588,667.4000,0.0000,667.4000,0.0173,180.3784,3.7000,1.0000,0.0000,0.0000,0.0000,180.3784,0.0000,0.0000,0.0000,487.0216,487.0216,25.8421,37.8829,0.0000,32543.3000,-32543.3000,0.8437,0.0000,0.0000,0.0000,6641.4898,4.9000,1.0000,6641.4898,0.0000,0.0000,39184.7898,0.0000,-39184.7898,26.6470,19.3497,7729.6000,0.0000,7729.6000,0.2004,2089.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2089.0811,0.0000,0.0000,0.0000,5640.5189,5640.5189,26.5238,21.9728,24.2483,-14.7716,-221573.8124,12.6229,1272.2951,12.7230,12.6229,0.0000,73.1218,21.9736,20.3231,21.1484,-10.0445,-80356.2730,12.6229,2677.6163,26.7762,12.6229,0.0000,257.1145,20.3259,19.1862,19.7560,-7.9267,-55486.7821,12.6229,3256.0953,32.5610,12.6229,0.0000,335.6838,24.5983,24.5972,11.6496,24.5960,11.6535,24.5949,11.6574,24.5949,5953.7734,238.1509,25.8461,25.8448,14.7018,25.8435,14.7073,25.8421,14.7127,25.8421,5953.7734,238.1509,26.5311,26.5287,20.1713,26.5262,20.1960,26.5238,20.2203,26.5238,1719.3007,34.3860,21.9728,21.9730,4.7555,21.9733,4.7631,21.9736,4.7706,21.9736,5953.7734,238.1509,20.3231,20.3241,0.0107,20.3250,0.0195,20.3259,0.0282,20.3259,5953.7734,238.1509,19.1862,19.1918,-6.4788,19.1973,-6.4278,19.2029,-6.3773,19.2029,1719.3007,34.3860,12.6229,764.5982,8.4153,0.0000,665.9201,1430.5183,-285603.3000,-357152.5260,-357416.8675
5469.0000,18.8934,31.1156,0.0000,208316.3000,-208316.3000,5.4010,0.0000,0.0000,0.0000,46292.5111,4.5000,1.0000,46292.5111,0.0000,0.0000,254608.8111,0.0000,-254608.8111,24.7633,17.4660,9378.9000,0.0000,9378.9000,0.2432,2534.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2534.8378,0.0000,0.0000,0.0000,6844.0622,6844.0622,24.5982,36.6390,0.0000,36249.6000,-36249.6000,0.9398,0.0000,0.0000,0.0000,7397.8776,4.9000,1.0000,7397.8776,0.0000,0.0000,43647.4776,0.0000,-43647.4776,25.6045,18.3072,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,25.5909,37.6317,0.0000,28477.4000,-28477.4000,0.7383,0.0000,0.0000,0.0000,5811.7143,4.9000,1.0000,5811.7143,0.0000,0.0000,34289.1143,0.0000,-34289.1143,26.3815,19.0842,6329.3000,0.0000,6329.3000,0.1641,1710.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1710.6216,0.0000,0.0000,0.0000,4618.6784,4618.6784,26.2598,21.5158,23.8878,-13.7180,-205770.5083,11.2459,1147.6063,11.4761,11.2459,0.0000,51.7064,21.5173,19.9485,20.7329,-8.5059,-68047.1357,11.2459,2405.6129,24.0561,11.2459,0.0000,181.8126,19.9520,18.8757,19.4138,-6.6687,-46680.9241,11.2459,2885.5952,28.8560,11.2459,0.0000,237.3711,24.6055,24.6031,12.6090,24.6006,12.5989,24.5982,12.5888,24.5982,4849.4189,193.9768,25.5975,25.5953,13.5744,25.5931,13.5695,25.5909,13.5647,25.5909,4849.4189,193.9768,26.2750,26.2699,18.4190,26.2648,18.4043,26.2598,18.3900,26.2598,1402.2136,28.0443,21.5158,21.5163,1.4643,21.5168,1.4715,21.5173,1.4787,21.5173,4849.4189,193.9768,19.9485,19.9497,-2.6770,19.9508,-2.6681,19.9520,-2.6592,19.9520,4849.4189,193.9768,18.8757,18.8816,-9.1550,18.8875,-9.1096,18.8934,-9.0644,18.8934,1402.2136,28.0443,11.2459,554.9789,7.4972,0.0000,470.8901,1025.8690,-256917.8000,-320778.1462,-320498.5681
5470.0000,18.5975,30.8197,0.0000,177882.5000,-177882.5000,4.6119,0.0000,0.0000,0.0000,39529.4444,4.5000,1.0000,39529.4444,0.0000,0.0000,217411.9444,0.0000,-217411.9444,24.6167,17.3194,9194.1000,0.0000,9194.1000,0.2384,2484.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2484.8919,0.0000,0.0000,0.0000,6709.2081,6709.2081,24.4243,36.4651,0.0000,24441.2000,-24441.2000,0.6337,0.0000,0.0000,0.0000,4988.0000,4.9000,1.0000,4988.0000,0.0000,0.0000,29429.2000,0.0000,-29429.2000,25.2390,17.9417,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,25.2268,37.2676,0.0000,23407.5000,-23407.5000,0.6069,0.0000,0.0000,0.0000,4777.0408,4.9000,1.0000,4777.0408,0.0000,0.0000,28184.5408,0.0000,-28184.5408,26.0071,18.7098,5529.1000,0.0000,5529.1000,0.1434,1494.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1494.3514,0.0000,0.0000,0.0000,4034.7486,4034.7486,25.8851,21.0371,23.4611,-11.6740,-175109.2692,9.3647,969.8289,9.6983,9.3647,0.0000,29.8570,21.0414,19.5772,20.3093,-6.6109,-52886.9634,9.3647,2034.3519,20.3435,9.3647,0.0000,104.9847,19.5831,18.5731,19.0781,-5.2115,-36480.5283,9.3647,2433.0975,24.3310,9.3647,0.0000,137.0661,24.4310,24.4287,11.2670,24.4265,11.2601,24.4243,11.2532,24.4243,3505.9501,140.2380,25.2321,25.2303,10.9570,25.2285,10.9565,25.2268,10.9559,25.2268,3505.9501,140.2380,25.8954,25.8920,14.9521,25.8885,14.9591,25.8851,14.9659,25.8851,1015.8988,20.3180,21.0371,21.0385,-2.0107,21.0400,-1.9956,21.0414,-1.9806,21.0414,3505.9501,140.2380,19.5772,19.5792,-5.3137,19.5811,-5.2981,19.5831,-5.2825,19.5831,3505.9501,140.2380,18.5731,18.5813,-11.7005,18.5894,-11.6333,18.5975,-11.5665,18.5975,1015.8988,20.3180,9.3647,334.2550,6.2431,0.0000,271.9078,606.1628,-210664.8000,-264031.2853,-264476.7609
5471.0000,18.3690,30.5912,0.0000,163505.0000,-163505.0000,4.2392,0.0000,0.0000,0.0000,36334.4444,4.5000,1.0000,36334.4444,0.0000,0.0000,199839.4444,0.0000,-199839.4444,24.6205,17.3232,9158.2000,0.0000,9158.2000,0.2374,2475.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2475.1892,0.0000,0.0000,0.0000,6683.0108,6683.0108,24.4025,36.4434,0.0000,17268.5000,-17268.5000,0.4477,0.0000,0.0000,0.0000,3524.1837,4.9000,1.0000,3524.1837,0.0000,0.0000,20792.6837,0.0000,-20792.6837,25.0530,17.7557,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,25.0387,37.0795,0.0000,19716.5000,-19716.5000,0.5112,0.0000,0.0000,0.0000,4023.7755,4.9000,1.0000,4023.7755,0.0000,0.0000,23740.2755,0.0000,-23740.2755,25.7813,18.4841,3128.6000,0.0000,3128.6000,0.0811,845.5676,3.7000,1.0000,0.0000,0.0000,0.0000,845.5676,0.0000,0.0000,0.0000,2283.0324,2283.0324,25.6939,20.6318,23.1628,-10.7879,-161819.1668,8.2879,867.2612,8.6726,8.2879,0.0000,20.6969,20.6382,19.2903,19.9642,-5.3860,-43087.6916,8.2879,1823.3546,18.2335,8.2879,0.0000,72.7754,19.2978,18.3410,18.8194,-4.3690,-30583.3294,8.2879,2174.2655,21.7427,8.2879,0.0000,95.0142,24.4114,24.4085,11.5601,24.4055,11.5463,24.4025,11.5325,24.4025,2825.0070,113.0003,25.0454,25.0431,10.2152,25.0409,10.2096,25.0387,10.2040,25.0387,2825.0070,113.0003,25.7099,25.7046,14.0333,25.6992,14.0136,25.6939,13.9944,25.6939,819.7790,16.3956,20.6318,20.6339,-4.6230,20.6361,-4.6034,20.6382,-4.5838,20.6382,2825.0070,113.0003,19.2903,19.2928,-7.0406,19.2953,-7.0220,19.2978,-7.0035,19.2978,2825.0070,113.0003,18.3410,18.3504,-13.3290,18.3597,-13.2553,18.3690,-13.1819,18.3690,819.7790,16.3956,8.2879,238.4359,5.5253,0.0000,188.4866,426.9225,-187869.4000,-235162.7766,-235490.1878
5472.0000,18.1769,30.3991,0.0000,147184.4000,-147184.4000,3.8160,0.0000,0.0000,0.0000,32707.6444,4.5000,1.0000,32707.6444,0.0000,0.0000,179892.0444,0.0000,-179892.0444,24.5547,17.2574,9155.1000,0.0000,9155.1000,0.2374,2474.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2474.3514,0.0000,0.0000,0.0000,6680.7486,6680.7486,24.3089,36.3497,0.0000,13454.9000,-13454.9000,0.3488,0.0000,0.0000,0.0000,2745.8980,4.9000,1.0000,2745.8980,0.0000,0.0000,16200.7980,0.0000,-16200.7980,24.8832,17.5859,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,24.8677,36.9085,0.0000,16889.3000,-16889.3000,0.4379,0.0000,0.0000,0.0000,3446.7959,4.9000,1.0000,3446.7959,0.0000,0.0000,20336.0959,0.0000,-20336.0959,25.5887,18.2914,1028.2000,0.0000,1028.2000,0.0267,277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,277.8919,0.0000,0.0000,0.0000,750.3081,750.3081,25.5438,20.2593,22.9015,-9.9370,-149054.3021,7.3130,772.2567,7.7226,7.3130,0.0000,14.2185,20.2683,19.0463,19.6573,-4.3085,-34468.1688,7.3130,1627.1649,16.2716,7.3130,0.0000,49.9957,19.0557,18.1443,18.6000,-3.6723,-25706.0657,7.3130,1934.3617,19.3436,7.3130,0.0000,65.2734,24.3178,24.3148,10.9310,24.3118,10.9183,24.3089,10.9056,24.3089,2265.2547,90.6102,24.8747,24.8724,9.4329,24.8700,9.4265,24.8677,9.4202,24.8677,2265.2547,90.6102,25.5621,25.5559,13.3367,25.5498,13.3100,25.5438,13.2836,25.5438,658.3533,13.1671,20.2593,20.2623,-6.9079,20.2653,-6.8821,20.2683,-6.8563,20.2683,2265.2547,90.6102,19.0463,19.0495,-8.3967,19.0526,-8.3740,19.0557,-8.3514,19.0557,2265.2547,90.6102,18.1443,18.1553,-14.5893,18.1661,-14.5035,18.1769,-14.4184,18.1769,658.3533,13.1671,7.3130,168.7531,4.8753,0.0000,129.4875,298.2406,-167015.5000,-208757.2167,-209228.5366
5473.0000,18.0279,30.2501,0.0000,140607.7000,-140607.7000,3.6455,0.0000,0.0000,0.0000,31246.1556,4.5000,1.0000,31246.1556,0.0000,0.0000,171853.8556,0.0000,-171853.8556,24.6111,17.3138,9196.7000,0.0000,9196.7000,0.2384,2485.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2485.5946,0.0000,0.0000,0.0000,6711.1054,6711.1054,24.3426,36.3835,0.0000,8537.3000,-8537.3000,0.2213,0.0000,0.0000,0.0000,1742.3061,4.9000,1.0000,1742.3061,0.0000,0.0000,10279.6061,0.0000,-10279.6061,24.7364,17.4391,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,24.7196,36.7605,0.0000,14716.8000,-14716.8000,0.3816,0.0000,0.0000,0.0000,3003.4286,4.9000,1.0000,3003.4286,0.0000,0.0000,17720.2286,0.0000,-17720.2286,25.3985,18.1012,628.2000,0.0000,628.2000,0.0163,169.7838,3.7000,1.0000,0.0000,0.0000,0.0000,169.7838,0.0000,0.0000,0.0000,458.4162,458.4162,25.3647,20.0045,22.6846,-9.3284,-139926.6215,6.7681,720.1773,7.2018,6.7681,0.0000,11.2713,20.0143,18.8514,19.4329,-3.7945,-30355.9419,6.7681,1518.4960,15.1850,6.7681,0.0000,39.6327,18.8620,17.9929,18.4274,-3.2413,-22689.2770,6.7681,1801.9109,18.0191,6.7681,0.0000,51.7437,24.3541,24.3502,11.6195,24.3464,11.5993,24.3426,11.5792,24.3426,1976.4304,79.0572,24.7268,24.7244,8.7828,24.7220,8.7763,24.7196,8.7697,24.7196,1976.4304,79.0572,25.3809,25.3755,12.0966,25.3701,12.0806,25.3647,12.0646,25.3647,574.9680,11.4994,20.0045,20.0077,-8.0408,20.0110,-8.0151,20.0143,-7.9894,20.0143,1976.4304,79.0572,18.8514,18.8550,-9.3300,18.8585,-9.3054,18.8620,-9.2809,18.8620,1976.4304,79.0572,17.9929,18.0046,-15.3754,18.0163,-15.2873,18.0279,-15.1997,18.0279,574.9680,11.4994,6.7681,136.2934,4.5121,0.0000,102.6478,238.9412,-153692.0000,-192432.4848,-192971.8404
5474.0000,17.9091,30.1313,0.0000,129608.2000,-129608.2000,3.3603,0.0000,0.0000,0.0000,28801.8222,4.5000,1.0000,28801.8222,0.0000,0.0000,158410.0222,0.0000,-158410.0222,24.2947,16.9974,9164.8000,0.0000,9164.8000,0.2376,2476.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2476.9730,0.0000,0.0000,0.0000,6687.8270,6687.8270,24.0194,36.0603,0.0000,12924.8000,-12924.8000,0.3351,0.0000,0.0000,0.0000,2637.7143,4.9000,1.0000,2637.7143,0.0000,0.0000,15562.5143,0.0000,-15562.5143,24.6468,17.3495,332.0000,0.0000,332.0000,0.0086,89.7297,3.7000,1.0000,0.0000,0.0000,0.0000,89.7297,0.0000,0.0000,0.0000,242.2703,242.2703,24.6291,36.6699,0.0000,13025.0000,-13025.0000,0.3377,0.0000,0.0000,0.0000,2658.1633,4.9000,1.0000,2658.1633,0.0000,0.0000,15683.1633,0.0000,-15683.1633,25.2613,17.9640,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.2338,19.8008,22.5173,-8.9853,-134780.2063,6.4318,688.4256,6.8843,6.4318,0.0000,9.6730,19.8114,18.6995,19.2555,-3.4481,-27584.4695,6.4318,1452.5705,14.5257,6.4318,0.0000,34.0127,18.7108,17.8724,18.2916,-2.9713,-20798.9817,6.4318,1721.1632,17.2116,6.4318,0.0000,44.4064,24.0251,24.0232,8.5176,24.0213,8.5182,24.0194,8.5187,24.0194,1806.8654,72.2746,24.6370,24.6344,8.6328,24.6317,8.6240,24.6291,8.6152,24.6291,1806.8654,72.2746,25.2517,25.2457,11.4818,25.2397,11.4589,25.2338,11.4361,25.2338,525.9790,10.5196,19.8008,19.8043,-8.8282,19.8079,-8.8017,19.8114,-8.7753,19.8114,1806.8654,72.2746,18.6995,18.7033,-9.9271,18.7071,-9.9019,18.7108,-9.8768,18.7108,1806.8654,72.2746,17.8724,17.8847,-15.8924,17.8969,-15.8039,17.9091,-15.7158,17.9091,525.9790,10.5196,6.4318,118.4235,4.2879,0.0000,88.0921,206.5156,-145733.1000,-182486.1782,-183163.6575
5475.0000,17.7935,30.0157,0.0000,119733.4000,-119733.4000,3.1043,0.0000,0.0000,0.0000,26607.4222,4.5000,1.0000,26607.4222,0.0000,0.0000,146340.8222,0.0000,-146340.8222,24.3191,17.0218,9159.5000,0.0000,9159.5000,0.2375,2475.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2475.5405,0.0000,0.0000,0.0000,6683.9595,6683.9595,24.0110,36.0518,0.0000,8200.2000,-8200.2000,0.2126,0.0000,0.0000,0.0000,1673.5102,4.9000,1.0000,1673.5102,0.0000,0.0000,9873.7102,0.0000,-9873.7102,24.4513,17.1540,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,24.4340,36.4748,0.0000,11741.7000,-11741.7000,0.3044,0.0000,0.0000,0.0000,2396.2653,4.9000,1.0000,2396.2653,0.0000,0.0000,14137.9653,0.0000,-14137.9653,25.0644,17.7671,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.0403,19.5765,22.3084,-8.1686,-122528.4290,5.8143,626.9309,6.2693,5.8143,0.0000,7.1458,19.5898,18.5555,19.0726,-2.8995,-23195.9882,5.8143,1322.0783,13.2208,5.8143,0.0000,25.1263,18.5686,17.7517,18.1601,-2.6171,-18320.0401,5.8143,1563.6688,15.6367,5.8143,0.0000,32.8044,24.0211,24.0177,9.1023,24.0144,9.0862,24.0110,9.0701,24.0110,1513.1531,60.5261,24.4402,24.4381,7.3032,24.4361,7.3004,24.4340,7.2976,24.4340,1513.1531,60.5261,25.0538,25.0493,9.9530,25.0448,9.9490,25.0403,9.9446,25.0403,441.0526,8.8211,19.5765,19.5810,-9.9530,19.5854,-9.9198,19.5898,-9.8867,19.5898,1513.1531,60.5261,18.5555,18.5598,-10.5439,18.5642,-10.5144,18.5686,-10.4850,18.5686,1513.1531,60.5261,17.7517,17.7657,-16.5086,17.7797,-16.4042,17.7935,-16.3007,17.7935,441.0526,8.8211,5.8143,89.6749,3.8762,0.0000,65.0764,154.7513,-129846.6000,-163180.2031,-164044.4573
5476.0000,17.7614,29.9836,0.0000,143080.7000,-143080.7000,3.7096,0.0000,0.0000,0.0000,31795.7111,4.5000,1.0000,31795.7111,0.0000,0.0000,174876.4111,0.0000,-174876.4111,24.3925,17.0952,9193.1000,0.0000,9193.1000,0.2383,2484.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2484.6216,0.0000,0.0000,0.0000,6708.4784,6708.4784,24.1271,36.1679,0.0000,11696.4000,-11696.4000,0.3033,0.0000,0.0000,0.0000,2387.0204,4.9000,1.0000,2387.0204,0.0000,0.0000,14083.4204,0.0000,-14083.4204,24.6611,17.3638,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,24.6405,36.6813,0.0000,10882.0000,-10882.0000,0.2821,0.0000,0.0000,0.0000,2220.8163,4.9000,1.0000,2220.8163,0.0000,0.0000,13102.8163,0.0000,-13102.8163,25.1373,17.8401,628.3000,0.0000,628.3000,0.0163,169.8108,3.7000,1.0000,0.0000,0.0000,0.0000,169.8108,0.0000,0.0000,0.0000,458.4892,458.4892,25.0956,19.6511,22.3734,-9.5723,-143584.9309,6.8375,735.5749,7.3557,6.8375,0.0000,11.6214,19.6582,18.5011,19.0797,-3.8144,-30515.1836,6.8375,1554.3420,15.5434,6.8375,0.0000,40.8638,18.5114,17.7301,18.1207,-2.9434,-20603.7368,6.8375,1841.6038,18.4160,6.8375,0.0000,53.3509,24.1381,24.1344,10.5981,24.1307,10.5804,24.1271,10.5627,24.1271,2012.2301,80.4892,24.6518,24.6480,10.1077,24.6443,10.0873,24.6405,10.0670,24.6405,2012.2301,80.4892,25.1200,25.1118,11.6727,25.1037,11.6218,25.0956,11.5718,25.0956,585.3074,11.7061,19.6511,19.6535,-8.1683,19.6558,-8.1580,19.6582,-8.1477,19.6582,2012.2301,80.4892,18.5011,18.5045,-10.3400,18.5080,-10.3222,18.5114,-10.3043,18.5114,2012.2301,80.4892,17.7301,17.7405,-16.0099,17.7509,-15.9558,17.7614,-15.9011,17.7614,585.3074,11.7061,6.8375,140.1805,4.5583,0.0000,105.8361,246.0166,-155503.1000,-194651.5127,-194703.8513
5477.0000,17.7235,29.9457,0.0000,151054.4000,-151054.4000,3.9164,0.0000,0.0000,0.0000,33567.6444,4.5000,1.0000,33567.6444,0.0000,0.0000,184622.0444,0.0000,-184622.0444,24.4723,17.1750,9168.6000,0.0000,9168.6000,0.2377,2478.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2478.0000,0.0000,0.0000,0.0000,6690.6000,6690.6000,24.2165,36.2573,0.0000,7659.5000,-7659.5000,0.1986,0.0000,0.0000,0.0000,1563.1633,4.9000,1.0000,1563.1633,0.0000,0.0000,9222.6633,0.0000,-9222.6633,24.5536,17.2563,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,24.5349,36.5758,0.0000,11144.6000,-11144.6000,0.2889,0.0000,0.0000,0.0000,2274.4082,4.9000,1.0000,2274.4082,0.0000,0.0000,13419.0082,0.0000,-13419.0082,25.0255,17.7282,2930.2000,0.0000,2930.2000,0.0760,791.9459,3.7000,1.0000,0.0000,0.0000,0.0000,791.9459,0.0000,0.0000,0.0000,2138.2541,2138.2541,24.9350,19.7293,22.3321,-9.4939,-142408.3796,7.0927,764.1372,7.6414,7.0927,0.0000,12.9716,19.7349,18.4617,19.0983,-4.3538,-34830.5096,7.0927,1611.2277,16.1123,7.0927,0.0000,45.6116,18.4713,17.6932,18.0822,-3.0408,-21285.9439,7.0927,1913.1204,19.1312,7.0927,0.0000,59.5496,24.2277,24.2240,11.5219,24.2202,11.5046,24.2165,11.4873,24.2165,2146.3663,85.8547,24.5424,24.5399,9.1504,24.5374,9.1451,24.5349,9.1399,24.5349,2146.3663,85.8547,24.9473,24.9432,10.0733,24.9391,10.0777,24.9350,10.0814,24.9350,624.0379,12.4808,19.7293,19.7312,-6.8278,19.7330,-6.8208,19.7349,-6.8139,19.7349,2146.3663,85.8547,18.4617,18.4649,-10.1552,18.4681,-10.1392,18.4713,-10.1233,18.4713,2146.3663,85.8547,17.6932,17.7033,-15.8974,17.7134,-15.8440,17.7235,-15.7907,17.7235,624.0379,12.4808,7.0927,155.0908,4.7284,0.0000,118.1328,273.2236,-157340.7000,-198129.1051,-198524.8330
5478.0000,17.8760,30.0983,0.0000,236509.4000,-236509.4000,6.1319,0.0000,0.0000,0.0000,52557.6444,4.5000,1.0000,52557.6444,0.0000,0.0000,289067.0444,0.0000,-289067.0444,24.9907,17.6934,9159.8000,0.0000,9159.8000,0.2375,2475.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2475.6216,0.0000,0.0000,0.0000,6684.1784,6684.1784,24.8123,36.8531,0.0000,2470.3000,-2470.3000,0.0640,0.0000,0.0000,0.0000,504.1429,4.9000,1.0000,504.1429,0.0000,0.0000,2974.4429,0.0000,-2974.4429,24.8855,17.5882,391.3000,0.0000,391.3000,0.0101,105.7568,3.7000,1.0000,0.0000,0.0000,0.0000,105.7568,0.0000,0.0000,0.0000,285.5432,285.5432,24.8688,36.9096,0.0000,12697.6000,-12697.6000,0.3292,0.0000,0.0000,0.0000,2591.3469,4.9000,1.0000,2591.3469,0.0000,0.0000,15288.9469,0.0000,-15288.9469,25.2451,17.9478,9635.5000,0.0000,9635.5000,0.2498,2604.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2604.1892,0.0000,0.0000,0.0000,7031.3108,7031.3108,25.0539,20.3504,22.7021,-12.7403,-191104.5075,10.5340,1120.1967,11.2020,10.5340,0.0000,42.4955,20.3472,18.7468,19.5470,-8.1282,-65025.3272,10.5340,2353.4261,23.5343,10.5340,0.0000,149.4249,18.7495,17.8635,18.3065,-5.1423,-35996.4445,10.5340,2817.3370,28.1734,10.5340,0.0000,195.0863,24.8262,24.8216,17.3654,24.8169,17.3400,24.8123,17.3146,24.8123,4318.3267,172.7331,24.8785,24.8752,12.8115,24.8720,12.7980,24.8688,12.7845,24.8688,4318.3267,172.7331,25.0720,25.0660,12.2731,25.0599,12.2486,25.0539,12.2245,25.0539,1249.5829,24.9917,20.3504,20.3493,-0.3734,20.3483,-0.3940,20.3472,-0.4146,20.3472,4318.3267,172.7331,18.7468,18.7477,-6.8805,18.7486,-6.8871,18.7495,-6.8937,18.7495,4318.3267,172.7331,17.8635,17.8676,-13.4012,17.8718,-13.4190,17.8760,-13.4357,17.8760,1249.5829,24.9917,10.5340,462.9853,7.0227,0.0000,387.0068,849.9921,-232490.7000,-293329.4018,-292126.2793
5479.0000,18.1240,30.3462,0.0000,288382.9000,-288382.9000,7.4769,0.0000,0.0000,0.0000,64085.0889,4.5000,1.0000,64085.0889,0.0000,0.0000,352467.9889,0.0000,-352467.9889,25.1119,17.8146,15537.7000,0.0000,15537.7000,0.4028,4199.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4199.3784,0.0000,0.0000,0.0000,11338.3216,11338.3216,24.8784,36.9192,0.0000,6792.3000,-6792.3000,0.1761,0.0000,0.0000,0.0000,1386.1837,4.9000,1.0000,1386.1837,0.0000,0.0000,8178.4837,0.0000,-8178.4837,25.0405,17.7432,717.6000,0.0000,717.6000,0.0186,193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,193.9459,0.0000,0.0000,0.0000,523.6541,523.6541,25.0225,37.0633,0.0000,14597.1000,-14597.1000,0.3785,0.0000,0.0000,0.0000,2979.0000,4.9000,1.0000,2979.0000,0.0000,0.0000,17576.1000,0.0000,-17576.1000,25.3710,18.0737,10236.0000,0.0000,10236.0000,0.2654,2766.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2766.4865,0.0000,0.0000,0.0000,7469.5135,7469.5135,25.2057,20.8524,23.0290,-14.6388,-219581.9508,13.0774,1374.8381,13.7484,13.0774,0.0000,81.3073,20.8482,19.1392,19.9937,-10.7752,-86201.4290,13.0774,2891.4945,28.9149,13.0774,0.0000,285.8968,19.1390,18.1187,18.6289,-7.3524,-51467.1004,13.0774,3512.6042,35.1260,13.0774,0.0000,373.2614,24.8871,24.8842,17.0241,24.8813,17.0179,24.8784,17.0116,24.8784,6340.2289,253.6092,25.0301,25.0276,14.0214,25.0251,14.0157,25.0225,14.0100,25.0225,6340.2289,253.6092,25.2229,25.2172,14.3028,25.2114,14.2839,25.2057,14.2649,25.2057,1830.1799,36.6036,20.8524,20.8510,3.9087,20.8496,3.8898,20.8482,3.8710,20.8482,6340.2289,253.6092,19.1392,19.1392,-3.1139,19.1391,-3.1265,19.1390,-3.1390,19.1390,6340.2289,253.6092,18.1187,18.1204,-10.3271,18.1222,-10.3618,18.1240,-10.3960,18.1240,1830.1799,36.6036,13.0774,843.4758,8.7183,0.0000,740.4655,1583.9413,-283281.0000,-358891.0834,-357250.4802
