Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5480.0000,18.4927,30.7149,0.0000,311520.1000,-311520.1000,8.0767,0.0000,0.0000,0.0000,69226.6889,4.5000,1.0000,69226.6889,0.0000,0.0000,380746.7889,0.0000,-380746.7889,24.6463,17.3490,18938.5000,0.0000,18938.5000,0.4910,5118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5118.5135,0.0000,0.0000,0.0000,13819.9865,13819.9865,24.4198,36.4606,0.0000,55288.0000,-55288.0000,1.4334,0.0000,0.0000,0.0000,11283.2653,4.9000,1.0000,11283.2653,0.0000,0.0000,66571.2653,0.0000,-66571.2653,25.4957,18.1985,1152.1000,0.0000,1152.1000,0.0299,311.3784,3.7000,1.0000,0.0000,0.0000,0.0000,311.3784,0.0000,0.0000,0.0000,840.7216,840.7216,25.4732,37.5140,0.0000,15756.7000,-15756.7000,0.4085,0.0000,0.0000,0.0000,3215.6531,4.9000,1.0000,3215.6531,0.0000,0.0000,18972.3531,0.0000,-18972.3531,25.7798,18.4825,9835.7000,0.0000,9835.7000,0.2550,2658.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2658.2973,0.0000,0.0000,0.0000,7177.4027,7177.4027,25.6410,21.3805,23.5107,-17.5742,-263613.6681,16.0419,1658.4800,16.5848,16.0419,0.0000,150.0838,21.3753,19.6230,20.4992,-13.5527,-108421.7346,16.0419,3807.9092,38.0791,16.0419,0.0000,527.7321,19.6208,18.4937,19.0573,-9.9631,-69741.8691,16.0419,5294.3522,52.9435,16.0419,0.0000,688.9969,24.4230,24.4219,11.9019,24.4209,11.9123,24.4198,11.9226,24.4198,9123.2789,364.9312,25.4822,25.4792,18.1805,25.4762,18.1697,25.4732,18.1589,25.4732,9123.2789,364.9312,25.6638,25.6562,19.5252,25.6486,19.4833,25.6410,19.4416,25.6410,2627.6828,52.5537,21.3805,21.3788,8.1203,21.3770,8.1010,21.3753,8.0818,21.3753,9123.2789,364.9312,19.6230,19.6223,1.0966,19.6216,1.0805,19.6208,1.0645,19.6208,9123.2789,364.9312,18.4937,18.4933,-6.2205,18.4930,-6.2696,18.4927,-6.3185,18.4927,2627.6828,52.5537,16.0419,1488.1943,10.6946,0.0000,1366.8127,2855.0070,-352638.5000,-444452.2964,-441777.2718
5481.0000,18.8498,31.0720,0.0000,328264.0000,-328264.0000,8.5109,0.0000,0.0000,0.0000,72947.5556,4.5000,1.0000,72947.5556,0.0000,0.0000,401211.5556,0.0000,-401211.5556,24.6148,17.3175,21516.4000,0.0000,21516.4000,0.5579,5815.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5815.2432,0.0000,0.0000,0.0000,15701.1568,15701.1568,24.3850,36.4258,0.0000,85315.5000,-85315.5000,2.2120,0.0000,0.0000,0.0000,17411.3265,4.9000,1.0000,17411.3265,0.0000,0.0000,102726.8265,0.0000,-102726.8265,25.8611,18.5638,1241.4000,0.0000,1241.4000,0.0322,335.5135,3.7000,1.0000,0.0000,0.0000,0.0000,335.5135,0.0000,0.0000,0.0000,905.8865,905.8865,25.8394,37.8802,0.0000,18990.0000,-18990.0000,0.4924,0.0000,0.0000,0.0000,3875.5102,4.9000,1.0000,3875.5102,0.0000,0.0000,22865.5102,0.0000,-22865.5102,26.1679,18.8706,8634.7000,0.0000,8634.7000,0.2239,2333.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2333.7027,0.0000,0.0000,0.0000,6300.9973,6300.9973,26.0545,21.8297,23.9421,-19.6013,-294020.2233,18.0436,1837.8604,18.3786,18.0436,0.0000,213.5685,21.8242,20.0473,20.9358,-15.4577,-123661.7875,18.0436,5668.4534,56.6845,18.0436,0.0000,750.9603,20.0444,18.8529,19.4487,-11.8460,-82921.7577,18.0436,8674.4491,86.7445,18.0436,0.0000,980.4393,24.3892,24.3878,11.9873,24.3864,11.9907,24.3850,11.9940,24.3850,11254.1535,450.1661,25.8481,25.8452,20.9608,25.8423,20.9513,25.8394,20.9419,25.8394,11254.1535,450.1661,26.0774,26.0697,23.6681,26.0621,23.6298,26.0545,23.5915,26.0545,3237.3676,64.7474,21.8297,21.8279,11.2674,21.8260,11.2495,21.8242,11.2315,21.8242,11254.1535,450.1661,20.0473,20.0464,4.3082,20.0454,4.2924,20.0444,4.2767,20.0444,11254.1535,450.1661,18.8529,18.8519,-2.7793,18.8508,-2.8273,18.8498,-2.8750,18.8498,3237.3676,64.7474,18.0436,2064.3372,12.0291,0.0000,1944.9681,4009.3054,-401177.0000,-503895.8517,-500603.7684
5482.0000,19.1949,31.4171,0.0000,345122.5000,-345122.5000,8.9479,0.0000,0.0000,0.0000,76693.8889,4.5000,1.0000,76693.8889,0.0000,0.0000,421816.3889,0.0000,-421816.3889,24.7257,17.4284,25391.4000,0.0000,25391.4000,0.6583,6862.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6862.5405,0.0000,0.0000,0.0000,18528.8595,18528.8595,24.4781,36.5190,0.0000,104642.4000,-104642.4000,2.7130,0.0000,0.0000,0.0000,21355.5918,4.9000,1.0000,21355.5918,0.0000,0.0000,125997.9918,0.0000,-125997.9918,26.1302,18.8329,1274.1000,0.0000,1274.1000,0.0330,344.3514,3.7000,1.0000,0.0000,0.0000,0.0000,344.3514,0.0000,0.0000,0.0000,929.7486,929.7486,26.1098,38.1506,0.0000,24185.5000,-24185.5000,0.6271,0.0000,0.0000,0.0000,4935.8163,4.9000,1.0000,4935.8163,0.0000,0.0000,29121.3163,0.0000,-29121.3163,26.4916,19.1943,7834.1000,0.0000,7834.1000,0.2031,2117.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2117.3243,0.0000,0.0000,0.0000,5716.7757,5716.7757,26.3948,22.2397,24.3173,-21.1266,-316899.1147,19.7738,1988.3477,19.8835,19.7738,0.0000,281.0831,22.2340,20.4396,21.3368,-17.1062,-136849.8447,19.7738,8315.4522,83.1545,19.7738,0.0000,988.3585,20.4362,19.1996,19.8179,-13.4731,-94311.3746,19.7738,11483.6706,114.8367,19.7738,0.0000,1290.3819,24.4827,24.4812,13.1069,24.4797,13.1079,24.4781,13.1088,24.4781,13255.6363,530.2255,26.1180,26.1153,22.6492,26.1125,22.6414,26.1098,22.6337,26.1098,13255.6363,530.2255,26.4167,26.4094,26.5639,26.4021,26.5318,26.3948,26.4997,26.3948,3809.4583,76.1892,22.2397,22.2378,13.9483,22.2359,13.9310,22.2340,13.9137,22.2340,13255.6363,530.2255,20.4396,20.4385,7.0442,20.4373,7.0286,20.4362,7.0130,20.4362,13255.6363,530.2255,19.1996,19.1980,0.2581,19.1965,0.2112,19.1949,0.1644,19.1949,3809.4583,76.1892,19.7738,2664.1020,13.1825,0.0000,2559.8234,5223.9255,-439450.8000,-551760.3133,-548060.3340
5483.0000,19.5108,31.7330,0.0000,360685.8000,-360685.8000,9.3514,0.0000,0.0000,0.0000,80152.4000,4.5000,1.0000,80152.4000,0.0000,0.0000,440838.2000,0.0000,-440838.2000,24.9154,17.6181,26682.9000,0.0000,26682.9000,0.6918,7211.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7211.5946,0.0000,0.0000,0.0000,19471.3054,19471.3054,24.6716,36.7124,0.0000,119376.6000,-119376.6000,3.0951,0.0000,0.0000,0.0000,24362.5714,4.9000,1.0000,24362.5714,0.0000,0.0000,143739.1714,0.0000,-143739.1714,26.4338,19.1365,1489.9000,0.0000,1489.9000,0.0386,402.6757,3.7000,1.0000,0.0000,0.0000,0.0000,402.6757,0.0000,0.0000,0.0000,1087.2243,1087.2243,26.4121,38.4529,0.0000,29213.5000,-29213.5000,0.7574,0.0000,0.0000,0.0000,5961.9388,4.9000,1.0000,5961.9388,0.0000,0.0000,35175.4388,0.0000,-35175.4388,26.8433,19.5460,6332.9000,0.0000,6332.9000,0.1642,1711.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1711.5946,0.0000,0.0000,0.0000,4621.3054,4621.3054,26.7639,22.6027,24.6833,-22.6280,-339420.5311,21.1478,2116.4328,21.1643,21.1478,0.0000,343.8456,22.5967,20.7892,21.6930,-18.4291,-147432.8938,21.1478,10072.0304,100.7203,21.1478,0.0000,1209.0472,20.7855,19.5163,20.1509,-14.7882,-103517.7237,21.1478,13165.0241,131.6502,21.1478,0.0000,1578.5088,24.6767,24.6750,14.9671,24.6733,14.9656,24.6716,14.9642,24.6716,14949.0403,597.9616,26.4204,26.4176,24.6893,26.4149,24.6808,26.4121,24.6722,26.4121,14949.0403,597.9616,26.7866,26.7791,29.7327,26.7715,29.6975,26.7639,29.6624,26.7639,4293.1246,85.8625,22.6027,22.6007,16.1295,22.5987,16.1129,22.5967,16.0963,22.5967,14949.0403,597.9616,20.7892,20.7880,9.2741,20.7867,9.2589,20.7855,9.2437,20.7855,14949.0403,597.9616,19.5163,19.5145,2.7792,19.5126,2.7344,19.5108,2.6898,19.5108,4293.1246,85.8625,21.1478,3212.7676,14.0985,0.0000,3131.4017,6344.1693,-474770.2000,-594572.9751,-590371.1486
5484.0000,19.7395,31.9617,0.0000,373886.0000,-373886.0000,9.6937,0.0000,0.0000,0.0000,83085.7778,4.5000,1.0000,83085.7778,0.0000,0.0000,456971.7778,0.0000,-456971.7778,25.2065,17.9092,23133.2000,0.0000,23133.2000,0.5998,6252.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6252.2162,0.0000,0.0000,0.0000,16880.9838,16880.9838,24.9983,37.0391,0.0000,120016.5000,-120016.5000,3.1117,0.0000,0.0000,0.0000,24493.1633,4.9000,1.0000,24493.1633,0.0000,0.0000,144509.6633,0.0000,-144509.6633,26.7272,19.4299,1762.2000,0.0000,1762.2000,0.0457,476.2703,3.7000,1.0000,0.0000,0.0000,0.0000,476.2703,0.0000,0.0000,0.0000,1285.9297,1285.9297,26.7031,38.7439,0.0000,32918.5000,-32918.5000,0.8535,0.0000,0.0000,0.0000,6718.0612,4.9000,1.0000,6718.0612,0.0000,0.0000,39636.5612,0.0000,-39636.5612,27.1773,19.8800,5532.2000,0.0000,5532.2000,0.1434,1495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1495.1892,0.0000,0.0000,0.0000,4037.0108,4037.0108,27.1055,22.8659,24.9857,-23.6250,-354374.4849,21.6716,2155.3971,21.5540,21.6716,0.0000,370.0300,22.8601,21.0381,21.9491,-19.0370,-152296.0279,21.6716,10626.8893,106.2689,21.6716,0.0000,1301.1180,21.0343,19.7447,20.3895,-15.3988,-107791.5895,21.6716,13738.1058,137.3811,21.6716,0.0000,1698.7147,25.0045,25.0025,17.8781,25.0004,17.8729,24.9983,17.8677,24.9983,15618.4543,624.7382,26.7118,26.7089,26.5445,26.7060,26.5349,26.7031,26.5253,26.7031,15618.4543,624.7382,27.1290,27.1211,32.3994,27.1133,32.3625,27.1055,32.3256,27.1055,4484.2386,89.6848,22.8659,22.8640,17.3418,22.8620,17.3263,22.8601,17.3109,22.8601,15618.4543,624.7382,21.0381,21.0368,10.4899,21.0355,10.4759,21.0343,10.4620,21.0343,15618.4543,624.7382,19.7447,19.7429,4.1696,19.7412,4.1306,19.7395,4.0918,19.7395,4484.2386,89.6848,21.6716,3439.5894,14.4477,0.0000,3369.8628,6809.4522,-496393.4000,-618914.0779,-614462.1024
5485.0000,20.0220,32.2442,0.0000,387214.9000,-387214.9000,10.0393,0.0000,0.0000,0.0000,86047.7556,4.5000,1.0000,86047.7556,0.0000,0.0000,473262.6556,0.0000,-473262.6556,25.3577,18.0604,26681.9000,0.0000,26681.9000,0.6918,7211.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7211.3243,0.0000,0.0000,0.0000,19470.5757,19470.5757,25.1326,37.1734,0.0000,134579.0000,-134579.0000,3.4892,0.0000,0.0000,0.0000,27465.1020,4.9000,1.0000,27465.1020,0.0000,0.0000,162044.1020,0.0000,-162044.1020,26.9595,19.6622,1685.3000,0.0000,1685.3000,0.0437,455.4865,3.7000,1.0000,0.0000,0.0000,0.0000,455.4865,0.0000,0.0000,0.0000,1229.8135,1229.8135,26.9372,38.9781,0.0000,36222.4000,-36222.4000,0.9391,0.0000,0.0000,0.0000,7392.3265,4.9000,1.0000,7392.3265,0.0000,0.0000,43614.7265,0.0000,-43614.7265,27.4290,20.1317,4931.8000,0.0000,4931.8000,0.1279,1332.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1332.9189,0.0000,0.0000,0.0000,3598.8811,3598.8811,27.3663,23.1932,25.2797,-24.6764,-370145.3217,22.9964,2301.0429,23.0104,22.9964,0.0000,442.1273,23.1869,21.3494,22.2681,-20.3732,-162985.8257,22.9964,11869.1004,118.6910,22.9964,0.0000,1554.6301,21.3451,20.0287,20.6869,-16.6800,-116759.9795,22.9964,15201.7169,152.0172,22.9964,0.0000,2029.6953,25.1381,25.1363,18.5174,25.1344,18.5148,25.1326,18.5121,25.1326,17370.3615,694.8145,26.9457,26.9429,27.7917,26.9400,27.7833,26.9372,27.7748,26.9372,17370.3615,694.8145,27.3884,27.3810,34.0006,27.3737,33.9704,27.3663,33.9402,27.3663,4984.1966,99.6839,23.1932,23.1911,19.3219,23.1890,19.3059,23.1869,19.2899,23.1869,17370.3615,694.8145,21.3494,21.3479,12.4406,21.3465,12.4260,21.3451,12.4113,21.3451,17370.3615,694.8145,20.0287,20.0264,6.3331,20.0242,6.2909,20.0220,6.2488,20.0220,4984.1966,99.6839,22.9964,4058.7719,15.3309,0.0000,4026.4527,8085.2247,-524717.3000,-654622.2139,-649891.1269
5486.0000,20.2823,32.5045,0.0000,403049.5000,-403049.5000,10.4498,0.0000,0.0000,0.0000,89566.5556,4.5000,1.0000,89566.5556,0.0000,0.0000,492616.0556,0.0000,-492616.0556,25.6166,18.3193,25394.5000,0.0000,25394.5000,0.6584,6863.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6863.3784,0.0000,0.0000,0.0000,18531.1216,18531.1216,25.4097,37.4505,0.0000,142287.6000,-142287.6000,3.6891,0.0000,0.0000,0.0000,29038.2857,4.9000,1.0000,29038.2857,0.0000,0.0000,171325.8857,0.0000,-171325.8857,27.2649,19.9676,1143.0000,0.0000,1143.0000,0.0296,308.9189,3.7000,1.0000,0.0000,0.0000,0.0000,308.9189,0.0000,0.0000,0.0000,834.0811,834.0811,27.2470,39.2879,0.0000,39447.4000,-39447.4000,1.0227,0.0000,0.0000,0.0000,8050.4898,4.9000,1.0000,8050.4898,0.0000,0.0000,47497.8898,0.0000,-47497.8898,27.7614,20.4641,4331.3000,0.0000,4331.3000,0.1123,1170.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1170.6216,0.0000,0.0000,0.0000,3160.6784,3160.6784,27.7037,23.4901,25.5969,-25.9411,-389115.9285,23.9429,2430.4519,24.3045,23.9429,0.0000,498.9978,23.4837,21.6321,22.5579,-21.3739,-170991.2154,23.9429,12730.3993,127.3040,23.9429,0.0000,1754.6010,21.6276,20.2895,20.9586,-17.6538,-123576.4847,23.9429,16219.9582,162.1996,23.9429,0.0000,2290.7734,25.4160,25.4139,20.6960,25.4118,20.6907,25.4097,20.6854,25.4097,18672.9818,746.9193,27.2559,27.2529,29.8442,27.2500,29.8344,27.2470,29.8246,27.2470,18672.9818,746.9193,27.7272,27.7193,36.6485,27.7115,36.6125,27.7037,36.5765,27.7037,5355.7623,107.1152,23.4901,23.4880,20.9462,23.4858,20.9306,23.4837,20.9150,23.4837,18672.9818,746.9193,21.6321,21.6306,14.0426,21.6291,14.0281,21.6276,14.0137,21.6276,18672.9818,746.9193,20.2895,20.2871,8.1267,20.2847,8.0861,20.2823,8.0455,20.2823,5355.7623,107.1152,23.9429,4542.3523,15.9620,0.0000,4544.3722,9086.7244,-553915.7000,-688913.9500,-683683.6286
5487.0000,20.5449,32.7671,0.0000,417403.2000,-417403.2000,10.8220,0.0000,0.0000,0.0000,92756.2667,4.5000,1.0000,92756.2667,0.0000,0.0000,510159.4667,0.0000,-510159.4667,25.8679,18.5706,24096.5000,0.0000,24096.5000,0.6247,6512.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6512.5676,0.0000,0.0000,0.0000,17583.9324,17583.9324,25.6779,37.7187,0.0000,149268.5000,-149268.5000,3.8701,0.0000,0.0000,0.0000,30462.9592,4.9000,1.0000,30462.9592,0.0000,0.0000,179731.4592,0.0000,-179731.4592,27.5532,20.2559,1104.3000,0.0000,1104.3000,0.0286,298.4595,3.7000,1.0000,0.0000,0.0000,0.0000,298.4595,0.0000,0.0000,0.0000,805.8405,805.8405,27.5359,39.5767,0.0000,42133.4000,-42133.4000,1.0924,0.0000,0.0000,0.0000,8598.6531,4.9000,1.0000,8598.6531,0.0000,0.0000,50732.0531,0.0000,-50732.0531,28.0653,20.7680,4931.8000,0.0000,4931.8000,0.1279,1332.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1332.9189,0.0000,0.0000,0.0000,3598.8811,3598.8811,28.0044,23.7816,25.8930,-26.9812,-404717.9681,24.8485,2605.1028,26.0510,24.8485,0.0000,557.7833,23.7750,21.9082,22.8416,-22.3645,-178916.0616,24.8485,13508.5968,135.0860,24.8485,0.0000,1961.3056,21.9035,20.5162,21.2098,-18.4933,-129453.2302,24.1919,16459.2631,164.5926,24.1919,0.0000,2362.9900,25.6844,25.6823,22.5739,25.6801,22.5680,25.6779,22.5621,25.6779,19958.7093,798.3484,27.5448,27.5419,31.5718,27.5389,31.5619,27.5359,31.5521,27.5359,19958.7093,798.3484,28.0277,28.0199,38.6931,28.0122,38.6589,28.0044,38.6246,28.0044,5722.3746,114.4475,23.7816,23.7794,22.5309,23.7772,22.5154,23.7750,22.4998,23.7750,19958.7093,798.3484,21.9082,21.9067,15.5824,21.9051,15.5680,21.9035,15.5536,21.9035,19958.7093,798.3484,20.5528,20.5502,9.9382,20.5475,9.8974,20.5449,9.8567,20.5449,5722.3746,114.4475,24.8485,5038.3592,16.5656,0.0000,4882.0790,9920.4381,-578672.5000,-718634.3249,-713087.2598
5488.0000,20.7592,32.9814,0.0000,424937.0000,-424937.0000,11.0173,0.0000,0.0000,0.0000,94430.4444,4.5000,1.0000,94430.4444,0.0000,0.0000,519367.4444,0.0000,-519367.4444,26.0748,18.7775,20547.0000,0.0000,20547.0000,0.5327,5553.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5553.2432,0.0000,0.0000,0.0000,14993.7568,14993.7568,25.9146,37.9554,0.0000,153825.8000,-153825.8000,3.9882,0.0000,0.0000,0.0000,31393.0204,4.9000,1.0000,31393.0204,0.0000,0.0000,185218.8204,0.0000,-185218.8204,27.8103,20.5130,1408.3000,0.0000,1408.3000,0.0365,380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,380.6216,0.0000,0.0000,0.0000,1027.6784,1027.6784,27.7907,39.8316,0.0000,44930.1000,-44930.1000,1.1649,0.0000,0.0000,0.0000,9169.4082,4.9000,1.0000,9169.4082,0.0000,0.0000,54099.5082,0.0000,-54099.5082,28.3444,21.0471,5732.4000,0.0000,5732.4000,0.1486,1549.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1549.2973,0.0000,0.0000,0.0000,4183.1027,4183.1027,28.2782,24.0207,26.1494,-27.7323,-415985.0115,25.3324,2735.3232,27.3532,25.3324,0.0000,591.0095,24.0141,22.1342,23.0741,-22.9601,-183681.0513,25.3324,13919.5052,139.1951,25.3324,0.0000,2078.1371,22.1294,20.7028,21.4161,-19.0160,-133112.0483,24.1919,16421.9498,164.2195,24.1919,0.0000,2362.9900,25.9213,25.9191,24.0434,25.9168,24.0371,25.9146,24.0308,25.9146,20661.5369,826.4615,27.7997,27.7967,32.9329,27.7937,32.9228,27.7907,32.9128,27.7907,20661.5369,826.4615,28.3016,28.2938,40.4069,28.2860,40.3726,28.2782,40.3383,28.2782,5922.7255,118.4545,24.0207,24.0185,23.6023,24.0163,23.5872,24.0141,23.5722,24.0141,20661.5369,826.4615,22.1342,22.1326,16.6252,22.1310,16.6113,22.1294,16.5974,22.1294,20661.5369,826.4615,20.7671,20.7644,11.1292,20.7618,11.0910,20.7592,11.0530,20.7592,5922.7255,118.4545,25.3324,5317.1465,16.8883,0.0000,5032.1366,10349.2831,-596005.2000,-738481.2352,-732778.1111
5489.0000,20.9216,33.1438,0.0000,440392.4000,-440392.4000,11.4180,0.0000,0.0000,0.0000,97864.9778,4.5000,1.0000,97864.9778,0.0000,0.0000,538257.3778,0.0000,-538257.3778,26.4011,19.1038,13442.6000,0.0000,13442.6000,0.3485,3633.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3633.1351,0.0000,0.0000,0.0000,9809.4649,9809.4649,26.2935,38.3343,0.0000,145464.7000,-145464.7000,3.7714,0.0000,0.0000,0.0000,29686.6735,4.9000,1.0000,29686.6735,0.0000,0.0000,175151.3735,0.0000,-175151.3735,28.0766,20.7793,921.6000,0.0000,921.6000,0.0239,249.0811,3.7000,1.0000,0.0000,0.0000,0.0000,249.0811,0.0000,0.0000,0.0000,672.5189,672.5189,28.0603,40.1012,0.0000,47117.3000,-47117.3000,1.2216,0.0000,0.0000,0.0000,9615.7755,4.9000,1.0000,9615.7755,0.0000,0.0000,56733.0755,0.0000,-56733.0755,28.6379,21.3406,7533.8000,0.0000,7533.8000,0.1953,2036.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2036.1622,0.0000,0.0000,0.0000,5497.6378,5497.6378,28.5576,24.2170,26.3873,-28.4253,-426379.1097,25.4682,2790.2221,27.9022,25.4682,0.0000,600.5650,24.2104,22.3115,23.2609,-23.3162,-186529.4160,25.4682,14017.4171,140.1742,25.4682,0.0000,2111.7368,22.3067,20.8565,21.5816,-19.3308,-135315.7583,24.1919,16392.2105,163.9221,24.1919,0.0000,2362.9900,26.3012,26.2986,26.9053,26.2961,26.8958,26.2935,26.8864,26.2935,20860.7332,834.4293,28.0697,28.0666,34.4652,28.0635,34.4540,28.0603,34.4429,28.0603,20860.7332,834.4293,28.5819,28.5738,42.2235,28.5657,42.1862,28.5576,42.1489,28.5576,5979.5027,119.5901,24.2170,24.2148,24.3266,24.2126,24.3119,24.2104,24.2971,24.2104,20860.7332,834.4293,22.3115,22.3099,17.2556,22.3083,17.2422,22.3067,17.2287,22.3067,20860.7332,834.4293,20.9292,20.9266,11.7618,20.9241,11.7265,20.9216,11.6913,20.9216,5979.5027,119.5901,25.4682,5397.1283,16.9788,0.0000,5075.2919,10472.4202,-611076.4000,-754162.2051,-748224.2840
5490.0000,20.4838,32.7060,0.0000,345115.6000,-345115.6000,8.9478,0.0000,0.0000,0.0000,76692.3556,4.5000,1.0000,76692.3556,0.0000,0.0000,421807.9556,0.0000,-421807.9556,25.8248,18.5275,11088.9000,0.0000,11088.9000,0.2875,2997.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2997.0000,0.0000,0.0000,0.0000,8091.9000,8091.9000,25.7176,37.7584,0.0000,113118.0000,-113118.0000,2.9328,0.0000,0.0000,0.0000,23085.3061,4.9000,1.0000,23085.3061,0.0000,0.0000,136203.3061,0.0000,-136203.3061,27.4422,20.1449,779.6000,0.0000,779.6000,0.0202,210.7027,3.7000,1.0000,0.0000,0.0000,0.0000,210.7027,0.0000,0.0000,0.0000,568.8973,568.8973,27.4283,39.4691,0.0000,47568.8000,-47568.8000,1.2333,0.0000,0.0000,0.0000,9707.9184,4.9000,1.0000,9707.9184,0.0000,0.0000,57276.7184,0.0000,-57276.7184,28.1535,20.8562,8834.9000,0.0000,8834.9000,0.2291,2387.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2387.8108,0.0000,0.0000,0.0000,6447.0892,6447.0892,28.0564,23.6632,25.8598,-23.1308,-346962.0128,20.4760,1971.1950,19.7119,20.4760,0.0000,312.1041,23.6591,21.8160,22.7376,-18.1948,-145558.6184,20.4760,9458.5549,94.5855,20.4760,0.0000,1097.4360,21.8138,20.4815,21.1477,-15.0318,-105222.3257,20.4760,12338.7966,123.3880,20.4760,0.0000,1432.7914,25.7223,25.7208,20.0306,25.7192,20.0317,25.7176,20.0327,25.7176,14109.6228,564.3849,27.4350,27.4328,27.0298,27.4305,27.0276,27.4283,27.0253,27.4283,14109.6228,564.3849,28.0719,28.0667,34.5067,28.0616,34.5062,28.0564,34.5055,28.0564,4053.4108,81.0682,23.6632,23.6618,17.7326,23.6605,17.7267,23.6591,17.7208,23.6591,14109.6228,564.3849,21.8160,21.8153,11.3383,21.8146,11.3338,21.8138,11.3294,21.8138,14109.6228,564.3849,20.4815,20.4823,5.1823,20.4831,5.1885,20.4838,5.1945,20.4838,4053.4108,81.0682,20.4760,2936.2233,13.6506,0.0000,2842.3316,5778.5548,-485099.0000,-600180.0936,-597742.9569
5491.0000,20.1997,32.4219,0.0000,320381.6000,-320381.6000,8.3065,0.0000,0.0000,0.0000,71195.9111,4.5000,1.0000,71195.9111,0.0000,0.0000,391577.5111,0.0000,-391577.5111,25.6575,18.3602,11094.4000,0.0000,11094.4000,0.2876,2998.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2998.4865,0.0000,0.0000,0.0000,8095.9135,8095.9135,25.5387,37.5795,0.0000,93569.6000,-93569.6000,2.4260,0.0000,0.0000,0.0000,19095.8367,4.9000,1.0000,19095.8367,0.0000,0.0000,112665.4367,0.0000,-112665.4367,27.1091,19.8118,615.6000,0.0000,615.6000,0.0160,166.3784,3.7000,1.0000,0.0000,0.0000,0.0000,166.3784,0.0000,0.0000,0.0000,449.2216,449.2216,27.0955,39.1363,0.0000,44215.0000,-44215.0000,1.1464,0.0000,0.0000,0.0000,9023.4694,4.9000,1.0000,9023.4694,0.0000,0.0000,53238.4694,0.0000,-53238.4694,27.8375,20.5402,8434.5000,0.0000,8434.5000,0.2187,2279.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2279.5946,0.0000,0.0000,0.0000,6154.9054,6154.9054,27.7348,23.3063,25.5206,-21.1821,-317731.6040,18.6016,1795.8710,17.9587,18.6016,0.0000,234.0024,23.3024,21.4894,22.3959,-16.2598,-130078.0045,18.6016,7124.7748,71.2477,18.6016,0.0000,822.8109,21.4876,20.1970,20.8423,-13.2277,-92593.8976,18.6016,10074.2393,100.7424,18.6016,0.0000,1074.2461,25.5446,25.5427,18.5010,25.5407,18.4969,25.5387,18.4927,25.5387,11883.6448,475.3458,27.1028,27.1004,23.9974,27.0979,23.9921,27.0955,23.9868,27.0955,11883.6448,475.3458,27.7517,27.7461,30.6423,27.7405,30.6306,27.7348,30.6189,27.7348,3417.3520,68.3470,23.3063,23.3050,14.3194,23.3037,14.3130,23.3024,14.3067,23.3024,11883.6448,475.3458,21.4894,21.4888,8.2021,21.4882,8.1978,21.4876,8.1935,21.4876,11883.6448,475.3458,20.1970,20.1979,1.8431,20.1988,1.8452,20.1997,1.8472,20.1997,3417.3520,68.3470,18.6016,2247.0736,12.4011,0.0000,2131.0594,4378.1330,-438021.7000,-542781.3767,-540403.5061
5492.0000,19.6745,31.8967,0.0000,240940.9000,-240940.9000,6.2468,0.0000,0.0000,0.0000,53542.4222,4.5000,1.0000,53542.4222,0.0000,0.0000,294483.3222,0.0000,-294483.3222,25.0565,17.7592,11068.7000,0.0000,11068.7000,0.2870,2991.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2991.5405,0.0000,0.0000,0.0000,8077.1595,8077.1595,24.9057,36.9465,0.0000,64519.0000,-64519.0000,1.6728,0.0000,0.0000,0.0000,13167.1429,4.9000,1.0000,13167.1429,0.0000,0.0000,77686.1429,0.0000,-77686.1429,26.3255,19.0282,659.1000,0.0000,659.1000,0.0171,178.1351,3.7000,1.0000,0.0000,0.0000,0.0000,178.1351,0.0000,0.0000,0.0000,480.9649,480.9649,26.3123,38.3531,0.0000,39858.6000,-39858.6000,1.0334,0.0000,0.0000,0.0000,8134.4082,4.9000,1.0000,8134.4082,0.0000,0.0000,47993.0082,0.0000,-47993.0082,27.1894,19.8921,7734.0000,0.0000,7734.0000,0.2005,2090.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2090.2703,0.0000,0.0000,0.0000,5643.7297,5643.7297,27.0773,22.5637,24.8205,-16.4648,-246972.3919,14.1864,1402.2926,14.0229,14.1864,0.0000,103.7968,22.5633,20.8561,21.7097,-11.6767,-93413.8548,14.1864,3036.2434,30.3624,14.1864,0.0000,364.9756,20.8576,19.6610,20.2593,-9.3533,-65473.0050,14.1864,3890.4180,38.9042,14.1864,0.0000,476.5052,24.9088,24.9078,12.4503,24.9068,12.4554,24.9057,12.4604,24.9057,7328.4972,293.1399,26.3167,26.3152,16.6759,26.3138,16.6799,26.3123,16.6839,26.3123,7328.4972,293.1399,27.0863,27.0833,23.0120,27.0803,23.0308,27.0773,23.0492,27.0773,2113.5608,42.2712,22.5637,22.5636,7.3824,22.5634,7.3872,22.5633,7.3920,22.5633,7328.4972,293.1399,20.8561,20.8566,2.3098,20.8571,2.3161,20.8576,2.3223,20.8576,7328.4972,293.1399,19.6610,19.6656,-4.2027,19.6701,-4.1594,19.6745,-4.1165,19.6745,2113.5608,42.2712,14.1864,1057.4410,9.4576,0.0000,945.2776,2002.7187,-325856.7000,-405960.6192,-405859.2517
5493.0000,19.3438,31.5660,0.0000,227236.2000,-227236.2000,5.8915,0.0000,0.0000,0.0000,50496.9333,4.5000,1.0000,50496.9333,0.0000,0.0000,277733.1333,0.0000,-277733.1333,24.9601,17.6628,9413.7000,0.0000,9413.7000,0.2441,2544.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2544.2432,0.0000,0.0000,0.0000,6869.4568,6869.4568,24.8152,36.8560,0.0000,50206.4000,-50206.4000,1.3017,0.0000,0.0000,0.0000,10246.2041,4.9000,1.0000,10246.2041,0.0000,0.0000,60452.6041,0.0000,-60452.6041,26.0377,18.7404,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0000,0.0000,0.0000,312.9081,312.9081,26.0250,38.0658,0.0000,36056.8000,-36056.8000,0.9348,0.0000,0.0000,0.0000,7358.5306,4.9000,1.0000,7358.5306,0.0000,0.0000,43415.3306,0.0000,-43415.3306,26.9029,19.6056,6332.9000,0.0000,6332.9000,0.1642,1711.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1711.5946,0.0000,0.0000,0.0000,4621.3054,4621.3054,26.7939,22.1174,24.4556,-15.4173,-231259.1667,12.8211,1283.1544,12.8315,12.8211,0.0000,76.6209,22.1172,20.4680,21.2926,-10.1944,-81555.5407,12.8211,2710.6343,27.1063,12.8211,0.0000,269.4182,20.4700,19.3300,19.9000,-8.0534,-56373.9401,12.8211,3307.3366,33.0734,12.8211,0.0000,351.7473,24.8212,24.8192,12.6204,24.8172,12.6145,24.8152,12.6087,24.8152,6120.9999,244.8400,26.0314,26.0292,15.2049,26.0271,15.2007,26.0250,15.1965,26.0250,6120.9999,244.8400,26.8095,26.8042,21.0267,26.7991,21.0121,26.7939,20.9978,26.7939,1767.2850,35.3457,22.1174,22.1173,4.2070,22.1173,4.2106,22.1172,4.2141,22.1172,6120.9999,244.8400,20.4680,20.4687,-0.4664,20.4694,-0.4606,20.4700,-0.4549,20.4700,6120.9999,244.8400,19.3300,19.3346,-7.0527,19.3392,-7.0170,19.3438,-6.9813,19.3438,1767.2850,35.3457,12.8211,798.3899,8.5474,0.0000,697.7864,1496.1764,-297324.0000,-369797.3978,-369188.6475
5494.0000,19.0158,31.2381,0.0000,195736.9000,-195736.9000,5.0748,0.0000,0.0000,0.0000,43497.0889,4.5000,1.0000,43497.0889,0.0000,0.0000,239233.9889,0.0000,-239233.9889,24.7449,17.4476,9168.5000,0.0000,9168.5000,0.2377,2477.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2477.9730,0.0000,0.0000,0.0000,6690.5270,6690.5270,24.5794,36.6202,0.0000,37640.6000,-37640.6000,0.9759,0.0000,0.0000,0.0000,7681.7551,4.9000,1.0000,7681.7551,0.0000,0.0000,45322.3551,0.0000,-45322.3551,25.6648,18.3675,333.1000,0.0000,333.1000,0.0086,90.0270,3.7000,1.0000,0.0000,0.0000,0.0000,90.0270,0.0000,0.0000,0.0000,243.0730,243.0730,25.6534,37.6942,0.0000,29976.6000,-29976.6000,0.7772,0.0000,0.0000,0.0000,6117.6735,4.9000,1.0000,6117.6735,0.0000,0.0000,36094.2735,0.0000,-36094.2735,26.5177,19.2204,5532.2000,0.0000,5532.2000,0.1434,1495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1495.1892,0.0000,0.0000,0.0000,4037.0108,4037.0108,26.4094,21.6285,24.0189,-13.3094,-199641.4527,10.8266,1099.8495,10.9985,10.8266,0.0000,46.1361,21.6307,20.0677,20.8492,-8.1587,-65269.4809,10.8266,2306.1816,23.0618,10.8266,0.0000,162.2261,20.0718,18.9961,19.5340,-6.4171,-44919.4502,10.8266,2765.6758,27.6568,10.8266,0.0000,211.7993,24.5847,24.5829,10.8808,24.5811,10.8780,24.5794,10.8752,24.5794,4533.3097,181.3324,25.6589,25.6571,12.5763,25.6552,12.5751,25.6534,12.5739,25.6534,4533.3097,181.3324,26.4211,26.4172,17.4868,26.4133,17.4893,26.4094,17.4916,26.4094,1311.3792,26.2276,21.6285,21.6292,0.6077,21.6300,0.6178,21.6307,0.6280,21.6307,4533.3097,181.3324,20.0677,20.0691,-3.3601,20.0704,-3.3484,20.0718,-3.3367,20.0718,4533.3097,181.3324,18.9961,19.0027,-9.9123,19.0093,-9.8570,19.0158,-9.8020,19.0158,1311.3792,26.2276,10.8266,499.5039,7.2177,0.0000,420.1616,919.6655,-248320.3000,-309680.0066,-309830.3838
5495.0000,18.7488,30.9710,0.0000,180373.7000,-180373.7000,4.6765,0.0000,0.0000,0.0000,40083.0444,4.5000,1.0000,40083.0444,0.0000,0.0000,220456.7444,0.0000,-220456.7444,24.7562,17.4589,9159.8000,0.0000,9159.8000,0.2375,2475.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2475.6216,0.0000,0.0000,0.0000,6684.1784,6684.1784,24.5663,36.6071,0.0000,26922.5000,-26922.5000,0.6980,0.0000,0.0000,0.0000,5494.3878,4.9000,1.0000,5494.3878,0.0000,0.0000,32416.8878,0.0000,-32416.8878,25.4496,18.1524,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,25.4363,37.4771,0.0000,24724.9000,-24724.9000,0.6410,0.0000,0.0000,0.0000,5045.8980,4.9000,1.0000,5045.8980,0.0000,0.0000,29770.7980,0.0000,-29770.7980,26.2475,18.9502,3130.3000,0.0000,3130.3000,0.0812,846.0270,3.7000,1.0000,0.0000,0.0000,0.0000,846.0270,0.0000,0.0000,0.0000,2284.2730,2284.2730,26.1700,21.1993,23.6847,-12.1608,-182412.3556,9.5146,977.7594,9.7776,9.5146,0.0000,31.3139,21.2035,19.7387,20.4711,-6.7193,-53754.6035,9.5146,2054.7494,20.5475,9.5146,0.0000,110.1076,19.7444,18.7253,19.2349,-5.3422,-37395.5492,9.5146,2457.6549,24.5765,9.5146,0.0000,143.7543,24.5740,24.5715,11.4691,24.5689,11.4580,24.5663,11.4470,24.5663,3605.8907,144.2356,25.4429,25.4407,11.5794,25.4385,11.5743,25.4363,11.5692,25.4363,3605.8907,144.2356,26.1853,26.1802,15.9906,26.1751,15.9758,26.1700,15.9611,26.1700,1044.6629,20.8933,21.1993,21.2007,-2.2445,21.2021,-2.2300,21.2035,-2.2155,21.2035,3605.8907,144.2356,19.7387,19.7406,-5.4492,19.7425,-5.4342,19.7444,-5.4192,19.7444,3605.8907,144.2356,18.7253,18.7332,-11.9175,18.7410,-11.8539,18.7488,-11.7906,18.7488,1044.6629,20.8933,9.5146,349.2733,6.3431,0.0000,285.1758,634.4491,-219390.0000,-273427.1410,-273562.5083
5496.0000,18.5174,30.7396,0.0000,163537.6000,-163537.6000,4.2400,0.0000,0.0000,0.0000,36341.6889,4.5000,1.0000,36341.6889,0.0000,0.0000,199879.2889,0.0000,-199879.2889,24.7535,17.4562,9189.7000,0.0000,9189.7000,0.2383,2483.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2483.7027,0.0000,0.0000,0.0000,6705.9973,6705.9973,24.5355,36.5763,0.0000,18734.7000,-18734.7000,0.4857,0.0000,0.0000,0.0000,3823.4082,4.9000,1.0000,3823.4082,0.0000,0.0000,22558.1082,0.0000,-22558.1082,25.2393,17.9420,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,25.2250,37.2658,0.0000,20853.9000,-20853.9000,0.5407,0.0000,0.0000,0.0000,4255.8980,4.9000,1.0000,4255.8980,0.0000,0.0000,25109.7980,0.0000,-25109.7980,26.0084,18.7111,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,25.9683,20.7926,23.3804,-11.0593,-165890.0202,8.3100,863.0197,8.6302,8.3100,0.0000,20.8630,20.7992,19.4484,20.1238,-5.4116,-43293.0841,8.3100,1817.5429,18.1754,8.3100,0.0000,73.3595,19.4560,18.4891,18.9726,-4.4273,-30990.9089,8.3100,2167.6092,21.6761,8.3100,0.0000,95.7768,24.5443,24.5414,11.5715,24.5384,11.5581,24.5355,11.5447,24.5355,2838.3340,113.5334,25.2317,25.2295,10.4588,25.2272,10.4536,25.2250,10.4483,25.2250,2838.3340,113.5334,25.9850,25.9794,14.7704,25.9738,14.7507,25.9683,14.7312,25.9683,823.6198,16.4724,20.7926,20.7948,-4.8418,20.7970,-4.8213,20.7992,-4.8008,20.7992,2838.3340,113.5334,19.4484,19.4510,-7.1743,19.4535,-7.1549,19.4560,-7.1355,19.4560,2838.3340,113.5334,18.4891,18.4986,-13.5346,18.5080,-13.4579,18.5174,-13.3817,18.5174,823.6198,16.4724,8.3100,240.1983,5.5400,0.0000,189.9993,430.1976,-192573.2000,-239846.3572,-240174.0132
5497.0000,18.3441,30.5663,0.0000,156619.8000,-156619.8000,4.0607,0.0000,0.0000,0.0000,34804.4000,4.5000,1.0000,34804.4000,0.0000,0.0000,191424.2000,0.0000,-191424.2000,24.7396,17.4423,9176.2000,0.0000,9176.2000,0.2379,2480.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2480.0541,0.0000,0.0000,0.0000,6696.1459,6696.1459,24.5064,36.5472,0.0000,15026.1000,-15026.1000,0.3896,0.0000,0.0000,0.0000,3066.5510,4.9000,1.0000,3066.5510,0.0000,0.0000,18092.6510,0.0000,-18092.6510,25.1109,17.8136,330.1000,0.0000,330.1000,0.0086,89.2162,3.7000,1.0000,0.0000,0.0000,0.0000,89.2162,0.0000,0.0000,0.0000,240.8838,240.8838,25.0954,37.1362,0.0000,17760.3000,-17760.3000,0.4605,0.0000,0.0000,0.0000,3624.5510,4.9000,1.0000,3624.5510,0.0000,0.0000,21384.8510,0.0000,-21384.8510,25.8099,18.5126,628.5000,0.0000,628.5000,0.0163,169.8649,3.7000,1.0000,0.0000,0.0000,0.0000,169.8649,0.0000,0.0000,0.0000,458.6351,458.6351,25.7783,20.5245,23.1514,-10.4835,-157251.9277,7.7602,812.3641,8.1236,7.7602,0.0000,16.9897,20.5315,19.2293,19.8804,-4.8718,-38974.7328,7.7602,1712.5259,17.1253,7.7602,0.0000,59.7401,19.2378,18.3143,18.7760,-3.9490,-27643.3434,7.7602,2039.1320,20.3913,7.7602,0.0000,77.9956,24.5159,24.5127,11.5920,24.5096,11.5776,24.5064,11.5632,24.5064,2515.2335,100.6093,25.1029,25.1004,10.0909,25.0979,10.0832,25.0954,10.0755,25.0954,2515.2335,100.6093,25.7945,25.7891,13.5696,25.7837,13.5529,25.7783,13.5363,25.7783,730.4708,14.6094,20.5245,20.5268,-6.0460,20.5292,-6.0264,20.5315,-6.0069,20.5315,2515.2335,100.6093,19.2293,19.2322,-8.2320,19.2350,-8.2117,19.2378,-8.1915,19.2378,2515.2335,100.6093,18.3143,18.3243,-14.4641,18.3342,-14.3884,18.3441,-14.3130,18.3441,730.4708,14.6094,7.7602,198.8050,5.1735,0.0000,154.7254,353.5304,-179271.4000,-223506.0372,-223870.0040
5498.0000,18.1885,30.4108,0.0000,145239.5000,-145239.5000,3.7656,0.0000,0.0000,0.0000,32275.4444,4.5000,1.0000,32275.4444,0.0000,0.0000,177514.9444,0.0000,-177514.9444,24.7010,17.4037,9164.8000,0.0000,9164.8000,0.2376,2476.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2476.9730,0.0000,0.0000,0.0000,6687.8270,6687.8270,24.4459,36.4867,0.0000,11416.8000,-11416.8000,0.2960,0.0000,0.0000,0.0000,2329.9592,4.9000,1.0000,2329.9592,0.0000,0.0000,13746.7592,0.0000,-13746.7592,24.9502,17.6529,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,24.9338,36.9746,0.0000,15223.8000,-15223.8000,0.3947,0.0000,0.0000,0.0000,3106.8980,4.9000,1.0000,3106.8980,0.0000,0.0000,18330.6980,0.0000,-18330.6980,25.6063,18.3090,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.5823,20.2530,22.9176,-9.6843,-145264.9110,7.0670,745.8629,7.4586,7.0670,0.0000,12.8315,20.2620,19.0352,19.6486,-4.1800,-33439.7871,7.0670,1572.9466,15.7295,7.0670,0.0000,45.1189,19.0451,18.1548,18.6000,-3.4669,-24268.5245,7.0670,1869.3052,18.6931,7.0670,0.0000,58.9064,24.4557,24.4524,11.2429,24.4491,11.2283,24.4459,11.2137,24.4459,2132.7213,85.3089,24.9410,24.9386,9.2477,24.9362,9.2414,24.9338,9.2352,24.9338,2132.7213,85.3089,25.5975,25.5925,12.2399,25.5874,12.2276,25.5823,12.2154,25.5823,620.0987,12.4020,20.2530,20.2560,-7.4559,20.2590,-7.4314,20.2620,-7.4069,20.2620,2132.7213,85.3089,19.0352,19.0385,-9.1478,19.0418,-9.1243,19.0451,-9.1010,19.0451,2132.7213,85.3089,18.1548,18.1661,-15.3243,18.1774,-15.2382,18.1885,-15.1526,18.1885,620.0987,12.4020,7.0670,153.5494,4.7114,0.0000,116.8568,270.4062,-162042.9000,-202413.9043,-202973.2226
5499.0000,18.0527,30.2749,0.0000,134127.6000,-134127.6000,3.4775,0.0000,0.0000,0.0000,29806.1333,4.5000,1.0000,29806.1333,0.0000,0.0000,163933.7333,0.0000,-163933.7333,24.6147,17.3174,9190.5000,0.0000,9190.5000,0.2383,2483.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2483.9189,0.0000,0.0000,0.0000,6706.5811,6706.5811,24.3368,36.3776,0.0000,9620.0000,-9620.0000,0.2494,0.0000,0.0000,0.0000,1963.2653,4.9000,1.0000,1963.2653,0.0000,0.0000,11583.2653,0.0000,-11583.2653,24.8005,17.5032,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,24.7836,36.8244,0.0000,12949.8000,-12949.8000,0.3357,0.0000,0.0000,0.0000,2642.8163,4.9000,1.0000,2642.8163,0.0000,0.0000,15592.6163,0.0000,-15592.6163,25.4077,18.1104,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.3843,20.0078,22.6961,-8.9545,-134317.0178,6.4771,688.9326,6.8893,6.4771,0.0000,9.8790,20.0187,18.8646,19.4416,-3.6040,-28831.6045,6.4771,1452.7340,14.5273,6.4771,0.0000,34.7371,18.8760,18.0153,18.4456,-3.0716,-21501.0111,6.4771,1723.2500,17.2325,6.4771,0.0000,45.3521,24.3462,24.3431,10.4256,24.3399,10.4129,24.3368,10.4003,24.3368,1829.3301,73.1732,24.7907,24.7883,8.5057,24.7860,8.4994,24.7836,8.4931,24.7836,1829.3301,73.1732,25.3981,25.3935,10.8804,25.3889,10.8732,25.3843,10.8659,25.3843,532.4709,10.6494,20.0078,20.0115,-8.6594,20.0151,-8.6312,20.0187,-8.6030,20.0187,1829.3301,73.1732,18.8646,18.8684,-9.9059,18.8722,-9.8795,18.8760,-9.8532,18.8760,1829.3301,73.1732,18.0153,18.0279,-16.0196,18.0403,-15.9250,18.0527,-15.8310,18.0527,532.4709,10.6494,6.4771,120.7389,4.3181,0.0000,89.9682,210.7071,-146846.1000,-183920.8285,-184649.6334
5500.0000,18.0078,30.2301,0.0000,157880.4000,-157880.4000,4.0933,0.0000,0.0000,0.0000,35084.5333,4.5000,1.0000,35084.5333,0.0000,0.0000,192964.9333,0.0000,-192964.9333,24.7170,17.4197,9180.0000,0.0000,9180.0000,0.2380,2481.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2481.0811,0.0000,0.0000,0.0000,6698.9189,6698.9189,24.4725,36.5133,0.0000,12054.0000,-12054.0000,0.3125,0.0000,0.0000,0.0000,2460.0000,4.9000,1.0000,2460.0000,0.0000,0.0000,14514.0000,0.0000,-14514.0000,24.9771,17.6798,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,24.9576,36.9985,0.0000,11659.5000,-11659.5000,0.3023,0.0000,0.0000,0.0000,2379.4898,4.9000,1.0000,2379.4898,0.0000,0.0000,14038.9898,0.0000,-14038.9898,25.4458,18.1485,628.6000,0.0000,628.6000,0.0163,169.8919,3.7000,1.0000,0.0000,0.0000,0.0000,169.8919,0.0000,0.0000,0.0000,458.7081,458.7081,25.4076,20.0635,22.7355,-10.2469,-153703.3717,7.4569,792.0499,7.9205,7.4569,0.0000,15.0746,20.0691,18.8057,19.4374,-4.5423,-36338.0181,7.4569,1672.7503,16.7275,7.4569,0.0000,53.0059,18.8145,17.9795,18.3970,-3.4310,-24016.8245,7.4569,1987.5691,19.8757,7.4569,0.0000,69.2035,24.4841,24.4802,12.1272,24.4764,12.1077,24.4725,12.0883,24.4725,2344.4395,93.7776,24.9685,24.9649,10.9705,24.9613,10.9520,24.9576,10.9335,24.9576,2344.4395,93.7776,25.4298,25.4223,12.2970,25.4149,12.2541,25.4076,12.2119,25.4076,681.2027,13.6241,20.0635,20.0653,-6.9634,20.0672,-6.9545,20.0691,-6.9457,20.0691,2344.4395,93.7776,18.8057,18.8086,-9.6361,18.8116,-9.6202,18.8145,-9.6042,18.8145,2344.4395,93.7776,17.9795,17.9889,-15.5658,17.9984,-15.5143,18.0078,-15.4624,18.0078,681.2027,13.6241,7.4569,178.0807,4.9713,0.0000,137.2839,315.3646,-171445.4000,-214112.2610,-214058.2142
5501.0000,17.9579,30.1801,0.0000,163974.2000,-163974.2000,4.2513,0.0000,0.0000,0.0000,36438.7111,4.5000,1.0000,36438.7111,0.0000,0.0000,200412.9111,0.0000,-200412.9111,24.7686,17.4713,9165.1000,0.0000,9165.1000,0.2376,2477.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2477.0541,0.0000,0.0000,0.0000,6688.0459,6688.0459,24.5301,36.5709,0.0000,7971.5000,-7971.5000,0.2067,0.0000,0.0000,0.0000,1626.8367,4.9000,1.0000,1626.8367,0.0000,0.0000,9598.3367,0.0000,-9598.3367,24.8563,17.5590,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,24.8385,36.8793,0.0000,11717.0000,-11717.0000,0.3038,0.0000,0.0000,0.0000,2391.2245,4.9000,1.0000,2391.2245,0.0000,0.0000,14108.2245,0.0000,-14108.2245,25.3179,18.0206,2932.0000,0.0000,2932.0000,0.0760,792.4324,3.7000,1.0000,0.0000,0.0000,0.0000,792.4324,0.0000,0.0000,0.0000,2139.5676,2139.5676,25.2331,20.1029,22.6680,-10.0643,-150964.3095,7.6293,812.2837,8.1228,7.6293,0.0000,16.1444,20.1076,18.7569,19.4323,-4.9683,-39746.2187,7.6293,1711.7465,17.1175,7.6293,0.0000,56.7677,18.7653,17.9300,18.3476,-3.5115,-24580.7612,7.6293,2037.3077,20.3731,7.6293,0.0000,74.1148,24.5413,24.5376,12.6807,24.5338,12.6639,24.5301,12.6472,24.5301,2440.8670,97.6347,24.8460,24.8435,9.9431,24.8410,9.9376,24.8385,9.9322,24.8385,2440.8670,97.6347,25.2452,25.2412,10.6887,25.2372,10.6925,25.2331,10.6956,25.2331,709.0212,14.1804,20.1029,20.1045,-5.9213,20.1060,-5.9141,20.1076,-5.9069,20.1076,2440.8670,97.6347,18.7569,18.7597,-9.4702,18.7625,-9.4556,18.7653,-9.4409,18.7653,2440.8670,97.6347,17.9300,17.9393,-15.4985,17.9486,-15.4466,17.9579,-15.3947,17.9579,709.0212,14.1804,7.6293,189.6807,5.0862,0.0000,147.0269,336.7076,-171150.3000,-214988.8021,-215291.2893
5502.0000,18.1214,30.3436,0.0000,248588.1000,-248588.1000,6.4451,0.0000,0.0000,0.0000,55241.8000,4.5000,1.0000,55241.8000,0.0000,0.0000,303829.9000,0.0000,-303829.9000,25.2343,17.9370,9186.9000,0.0000,9186.9000,0.2382,2482.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2482.9459,0.0000,0.0000,0.0000,6703.9541,6703.9541,25.0641,37.1049,0.0000,3925.2000,-3925.2000,0.1018,0.0000,0.0000,0.0000,801.0612,4.9000,1.0000,801.0612,0.0000,0.0000,4726.2612,0.0000,-4726.2612,25.1747,17.8774,388.6000,0.0000,388.6000,0.0101,105.0270,3.7000,1.0000,0.0000,0.0000,0.0000,105.0270,0.0000,0.0000,0.0000,283.5730,283.5730,25.1585,37.1993,0.0000,13037.6000,-13037.6000,0.3380,0.0000,0.0000,0.0000,2660.7347,4.9000,1.0000,2660.7347,0.0000,0.0000,15698.3347,0.0000,-15698.3347,25.5260,18.2287,9641.9000,0.0000,9641.9000,0.2500,2605.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2605.9189,0.0000,0.0000,0.0000,7035.9811,7035.9811,25.3436,20.6907,23.0171,-13.2499,-198749.1009,11.0747,1164.7807,11.6478,11.0747,0.0000,49.3816,20.6875,19.0506,19.8690,-8.7400,-69920.3172,11.0747,2444.9995,24.4500,11.0747,0.0000,173.6380,19.0526,18.1104,18.5815,-5.7495,-40246.8491,11.0747,2931.4148,29.3141,11.0747,0.0000,226.6984,25.0773,25.0729,17.9260,25.0685,17.9029,25.0641,17.8799,25.0641,4719.2466,188.7699,25.1681,25.1649,13.5208,25.1617,13.5078,25.1585,13.4947,25.1585,4719.2466,188.7699,25.3613,25.3554,12.8932,25.3494,12.8692,25.3436,12.8455,25.3436,1364.8126,27.2963,20.6907,20.6896,0.3173,20.6885,0.2991,20.6875,0.2809,20.6875,4719.2466,188.7699,19.0506,19.0512,-6.0459,19.0519,-6.0523,19.0526,-6.0586,19.0526,4719.2466,188.7699,18.1104,18.1140,-12.7853,18.1176,-12.8019,18.1214,-12.8176,18.1214,1364.8126,27.2963,11.0747,531.8815,7.3831,0.0000,449.7179,981.5994,-246333.5000,-310230.9878,-308916.2672
5503.0000,18.3810,30.6032,0.0000,299513.9000,-299513.9000,7.7655,0.0000,0.0000,0.0000,66558.6444,4.5000,1.0000,66558.6444,0.0000,0.0000,366072.5444,0.0000,-366072.5444,25.3310,18.0337,15543.5000,0.0000,15543.5000,0.4030,4200.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4200.9459,0.0000,0.0000,0.0000,11342.5541,11342.5541,25.1072,37.1480,0.0000,9130.8000,-9130.8000,0.2367,0.0000,0.0000,0.0000,1863.4286,4.9000,1.0000,1863.4286,0.0000,0.0000,10994.2286,0.0000,-10994.2286,25.3159,18.0186,714.8000,0.0000,714.8000,0.0185,193.1892,3.7000,1.0000,0.0000,0.0000,0.0000,193.1892,0.0000,0.0000,0.0000,521.6108,521.6108,25.2985,37.3393,0.0000,16004.7000,-16004.7000,0.4150,0.0000,0.0000,0.0000,3266.2653,4.9000,1.0000,3266.2653,0.0000,0.0000,19270.9653,0.0000,-19270.9653,25.6643,18.3670,10242.7000,0.0000,10242.7000,0.2656,2768.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2768.2973,0.0000,0.0000,0.0000,7474.4027,7474.4027,25.5050,21.1740,23.3395,-15.2083,-228123.8521,13.6563,1420.2615,14.2026,13.6563,0.0000,92.5912,21.1699,19.4419,20.3059,-11.3772,-91017.2579,13.6563,3002.1214,30.0212,13.6563,0.0000,325.5736,19.4413,18.3769,18.9091,-8.0091,-56063.5081,13.6563,3687.4753,36.8748,13.6563,0.0000,425.0627,25.1156,25.1128,17.4610,25.1100,17.4554,25.1072,17.4497,25.1072,6848.1796,273.9272,25.3060,25.3035,14.6500,25.3010,14.6446,25.2985,14.6391,25.2985,6848.1796,273.9272,25.5224,25.5166,15.1337,25.5108,15.1129,25.5050,15.0921,25.5050,1975.8606,39.5172,21.1740,21.1726,4.5315,21.1712,4.5145,21.1699,4.4976,21.1699,6848.1796,273.9272,19.4419,19.4417,-2.2609,19.4415,-2.2727,19.4413,-2.2843,19.4413,6848.1796,273.9272,18.3769,18.3783,-9.5322,18.3796,-9.5650,18.3810,-9.5975,18.3810,1975.8606,39.5172,13.6563,951.2934,9.1042,0.0000,843.2275,1794.5209,-298148.4000,-376999.1708,-375204.6181
5504.0000,18.8064,31.0286,0.0000,323782.5000,-323782.5000,8.3947,0.0000,0.0000,0.0000,71951.6667,4.5000,1.0000,71951.6667,0.0000,0.0000,395734.1667,0.0000,-395734.1667,24.7864,17.4891,18934.8000,0.0000,18934.8000,0.4909,5117.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5117.5135,0.0000,0.0000,0.0000,13817.2865,13817.2865,24.5750,36.6158,0.0000,68470.4000,-68470.4000,1.7752,0.0000,0.0000,0.0000,13973.5510,4.9000,1.0000,13973.5510,0.0000,0.0000,82443.9510,0.0000,-82443.9510,25.8208,18.5236,1160.6000,0.0000,1160.6000,0.0301,313.6757,3.7000,1.0000,0.0000,0.0000,0.0000,313.6757,0.0000,0.0000,0.0000,846.9243,846.9243,25.7991,37.8399,0.0000,18982.4000,-18982.4000,0.4922,0.0000,0.0000,0.0000,3873.9592,4.9000,1.0000,3873.9592,0.0000,0.0000,22856.3592,0.0000,-22856.3592,26.1444,18.8471,9842.1000,0.0000,9842.1000,0.2552,2660.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2660.0270,0.0000,0.0000,0.0000,7182.0730,7182.0730,26.0122,21.7659,23.8890,-18.7335,-281002.7038,17.1573,1750.7806,17.5078,17.1573,0.0000,183.6184,21.7603,19.9840,20.8721,-14.6938,-117550.7055,17.1573,4648.8609,46.4886,17.1573,0.0000,645.6482,19.9812,18.8093,19.3952,-11.0789,-77552.5188,17.1573,7075.7658,70.7577,17.1573,0.0000,842.9459,24.5776,24.5768,11.6892,24.5759,11.7011,24.5750,11.7130,24.5750,10286.0302,411.4412,25.8081,25.8051,19.3596,25.8021,19.3487,25.7991,19.3377,25.7991,10286.0302,411.4412,26.0359,26.0280,21.2698,26.0201,21.2238,26.0122,21.1781,26.0122,2960.4542,59.2091,21.7659,21.7640,9.4712,21.7622,9.4523,21.7603,9.4334,21.7603,10286.0302,411.4412,19.9840,19.9830,2.5530,19.9821,2.5368,19.9812,2.5206,19.9812,10286.0302,411.4412,18.8093,18.8083,-4.7226,18.8073,-4.7737,18.8064,-4.8244,18.8064,2960.4542,59.2091,17.1573,1794.2719,11.4382,0.0000,1672.2124,3466.4843,-381297.8000,-479188.1931,-476105.9282
5505.0000,19.1785,31.4007,0.0000,340090.0000,-340090.0000,8.8175,0.0000,0.0000,0.0000,75575.5556,4.5000,1.0000,75575.5556,0.0000,0.0000,415665.5556,0.0000,-415665.5556,24.8296,17.5323,21530.0000,0.0000,21530.0000,0.5582,5818.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5818.9189,0.0000,0.0000,0.0000,15711.0811,15711.0811,24.6116,36.6524,0.0000,96416.5000,-96416.5000,2.4998,0.0000,0.0000,0.0000,19676.8367,4.9000,1.0000,19676.8367,0.0000,0.0000,116093.3367,0.0000,-116093.3367,26.1899,18.8926,1241.6000,0.0000,1241.6000,0.0322,335.5676,3.7000,1.0000,0.0000,0.0000,0.0000,335.5676,0.0000,0.0000,0.0000,906.0324,906.0324,26.1689,38.2098,0.0000,22446.5000,-22446.5000,0.5820,0.0000,0.0000,0.0000,4580.9184,4.9000,1.0000,4580.9184,0.0000,0.0000,27027.4184,0.0000,-27027.4184,26.5364,19.2391,8640.4000,0.0000,8640.4000,0.2240,2335.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2335.2432,0.0000,0.0000,0.0000,6305.1568,6305.1568,26.4278,22.2175,24.3227,-20.6460,-309689.9717,19.0704,1917.2711,19.1727,19.0704,0.0000,252.1439,22.2119,20.4152,21.3135,-16.5194,-132155.0056,19.0704,7306.3885,73.0639,19.0704,0.0000,886.6008,20.4119,19.1827,19.7973,-12.9164,-90415.1066,19.0704,10496.7525,104.9675,19.0704,0.0000,1157.5290,24.6160,24.6145,12.6475,24.6130,12.6498,24.6116,12.6521,24.6116,12424.3130,496.9725,26.1776,26.1747,22.1313,26.1718,22.1220,26.1689,22.1128,26.1689,12424.3130,496.9725,26.4507,26.4430,25.3171,26.4354,25.2795,26.4278,25.2419,26.4278,3571.8990,71.4380,22.2175,22.2156,12.6037,22.2137,12.5868,22.2119,12.5699,22.2119,12424.3130,496.9725,20.4152,20.4141,5.7622,20.4130,5.7470,20.4119,5.7319,20.4119,12424.3130,496.9725,19.1827,19.1813,-1.2073,19.1799,-1.2537,19.1785,-1.3000,19.1785,3571.8990,71.4380,19.0704,2408.3895,12.7136,0.0000,2296.2737,4704.6632,-427541.0000,-535864.0404,-532260.0839
