Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5506.0000,19.5019,31.7241,0.0000,354862.4000,-354862.4000,9.2005,0.0000,0.0000,0.0000,78858.3111,4.5000,1.0000,78858.3111,0.0000,0.0000,433720.7111,0.0000,-433720.7111,24.9908,17.6935,25409.0000,0.0000,25409.0000,0.6588,6867.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6867.2973,0.0000,0.0000,0.0000,18541.7027,18541.7027,24.7513,36.7921,0.0000,111293.0000,-111293.0000,2.8855,0.0000,0.0000,0.0000,22712.8571,4.9000,1.0000,22712.8571,0.0000,0.0000,134005.8571,0.0000,-134005.8571,26.4472,19.1499,1270.9000,0.0000,1270.9000,0.0330,343.4865,3.7000,1.0000,0.0000,0.0000,0.0000,343.4865,0.0000,0.0000,0.0000,927.4135,927.4135,26.4272,38.4680,0.0000,26107.5000,-26107.5000,0.6769,0.0000,0.0000,0.0000,5328.0612,4.9000,1.0000,5328.0612,0.0000,0.0000,31435.5612,0.0000,-31435.5612,26.8250,19.5278,7839.2000,0.0000,7839.2000,0.2032,2118.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2118.7027,0.0000,0.0000,0.0000,5720.4973,5720.4973,26.7313,22.5868,24.6591,-21.8323,-327483.9301,20.4867,2046.9082,20.4691,20.4867,0.0000,312.5955,22.5811,20.7746,21.6778,-17.8435,-142748.2879,20.4867,9325.0947,93.2509,20.4867,0.0000,1099.1640,20.7710,19.5069,20.1389,-14.2693,-99884.9700,20.4867,12393.1557,123.9316,20.4867,0.0000,1435.0475,24.7561,24.7545,14.1990,24.7529,14.1988,24.7513,14.1987,24.7513,14122.8717,564.9149,26.4354,26.4327,23.6811,26.4300,23.6733,26.4272,23.6655,26.4272,14122.8717,564.9149,26.7527,26.7455,27.7177,26.7384,27.6877,26.7313,27.6577,26.7313,4057.1950,81.1439,22.5868,22.5849,14.8745,22.5830,14.8587,22.5811,14.8428,22.5811,14122.8717,564.9149,20.7746,20.7734,8.1349,20.7722,8.1205,20.7710,8.1060,20.7710,14122.8717,564.9149,19.5069,19.5052,1.4915,19.5035,1.4484,19.5019,1.4055,19.5019,4057.1950,81.1439,20.4867,2940.5189,13.6578,0.0000,2846.8071,5787.3260,-457743.8000,-573972.5160,-570117.1880
5507.0000,19.7880,32.0102,0.0000,368880.7000,-368880.7000,9.5639,0.0000,0.0000,0.0000,81973.4889,4.5000,1.0000,81973.4889,0.0000,0.0000,450854.1889,0.0000,-450854.1889,25.1925,17.8952,26695.1000,0.0000,26695.1000,0.6921,7214.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7214.8919,0.0000,0.0000,0.0000,19480.2081,19480.2081,24.9536,36.9944,0.0000,123128.8000,-123128.8000,3.1923,0.0000,0.0000,0.0000,25128.3265,4.9000,1.0000,25128.3265,0.0000,0.0000,148257.1265,0.0000,-148257.1265,26.7308,19.4335,1488.8000,0.0000,1488.8000,0.0386,402.3784,3.7000,1.0000,0.0000,0.0000,0.0000,402.3784,0.0000,0.0000,0.0000,1086.4216,1086.4216,26.7093,38.7502,0.0000,29622.9000,-29622.9000,0.7680,0.0000,0.0000,0.0000,6045.4898,4.9000,1.0000,6045.4898,0.0000,0.0000,35668.3898,0.0000,-35668.3898,27.1369,19.8396,6337.0000,0.0000,6337.0000,0.1643,1712.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1712.7027,0.0000,0.0000,0.0000,4624.2973,4624.2973,27.0593,22.9078,24.9836,-23.0886,-346328.3214,21.6290,2150.6984,21.5070,21.6290,0.0000,367.8524,22.9020,21.0867,21.9943,-18.9299,-151439.2539,21.6290,10585.2779,105.8528,21.6290,0.0000,1293.4609,21.0828,19.7936,20.4382,-15.3641,-107548.5398,21.6290,13684.9723,136.8497,21.6290,0.0000,1688.7177,24.9589,24.9572,16.0729,24.9554,16.0708,24.9536,16.0687,24.9536,15563.5179,622.5407,26.7177,26.7149,25.5342,26.7121,25.5257,26.7093,25.5171,26.7093,15563.5179,622.5407,27.0815,27.0741,30.4430,27.0667,30.4098,27.0593,30.3767,27.0593,4468.5562,89.3711,22.9078,22.9059,16.7072,22.9039,16.6921,22.9020,16.6769,22.9020,15563.5179,622.5407,21.0867,21.0854,10.0274,21.0841,10.0134,21.0828,9.9995,21.0828,15563.5179,622.5407,19.7936,19.7917,3.6612,19.7899,3.6206,19.7880,3.5802,19.7880,4468.5562,89.3711,21.6290,3420.7680,14.4193,0.0000,3350.0309,6770.7989,-487111.5000,-609588.7782,-605316.1151
5508.0000,19.9749,32.1971,0.0000,379943.7000,-379943.7000,9.8507,0.0000,0.0000,0.0000,84431.9333,4.5000,1.0000,84431.9333,0.0000,0.0000,464375.6333,0.0000,-464375.6333,25.4782,18.1809,23147.0000,0.0000,23147.0000,0.6001,6255.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6255.9459,0.0000,0.0000,0.0000,16891.0541,16891.0541,25.2716,37.3124,0.0000,120412.9000,-120412.9000,3.1219,0.0000,0.0000,0.0000,24574.0612,4.9000,1.0000,24574.0612,0.0000,0.0000,144986.9612,0.0000,-144986.9612,26.9899,19.6926,1763.6000,0.0000,1763.6000,0.0457,476.6486,3.7000,1.0000,0.0000,0.0000,0.0000,476.6486,0.0000,0.0000,0.0000,1286.9514,1286.9514,26.9659,39.0067,0.0000,31737.2000,-31737.2000,0.8228,0.0000,0.0000,0.0000,6476.9796,4.9000,1.0000,6476.9796,0.0000,0.0000,38214.1796,0.0000,-38214.1796,27.4188,20.1215,5535.8000,0.0000,5535.8000,0.1435,1496.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1496.1622,0.0000,0.0000,0.0000,4039.6378,4039.6378,27.3482,23.1182,25.2332,-23.7955,-356932.4993,21.8774,2163.9943,21.6399,21.8774,0.0000,380.6718,23.1124,21.2867,22.1996,-19.2571,-154057.1592,21.8774,10826.7799,108.2678,21.8774,0.0000,1338.5371,21.2830,19.9798,20.6314,-15.7090,-109962.7681,21.8774,13988.2668,139.8827,21.8774,0.0000,1747.5684,25.2780,25.2759,18.8543,25.2737,18.8486,25.2716,18.8428,25.2716,15885.0858,635.4034,26.9746,26.9717,27.0867,26.9688,27.0772,26.9659,27.0676,26.9659,15885.0858,635.4034,27.3709,27.3633,32.5796,27.3558,32.5451,27.3482,32.5107,27.3482,4560.3481,91.2070,23.1182,23.1163,17.4987,23.1144,17.4847,23.1124,17.4708,23.1124,15885.0858,635.4034,21.2867,21.2855,10.8352,21.2842,10.8226,21.2830,10.8100,21.2830,15885.0858,635.4034,19.9798,19.9782,4.6052,19.9765,4.5712,19.9749,4.5372,19.9749,4560.3481,91.2070,21.8774,3531.4597,14.5849,0.0000,3466.7773,6998.2370,-501647.4000,-625359.1309,-620952.4266
5509.0000,20.2115,32.4337,0.0000,390893.1000,-390893.1000,10.1346,0.0000,0.0000,0.0000,86865.1333,4.5000,1.0000,86865.1333,0.0000,0.0000,477758.2333,0.0000,-477758.2333,25.6093,18.3120,26692.9000,0.0000,26692.9000,0.6921,7214.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7214.2973,0.0000,0.0000,0.0000,19478.6027,19478.6027,25.3835,37.4243,0.0000,132320.3000,-132320.3000,3.4306,0.0000,0.0000,0.0000,27004.1429,4.9000,1.0000,27004.1429,0.0000,0.0000,159324.4429,0.0000,-159324.4429,27.1835,19.8862,1687.6000,0.0000,1687.6000,0.0438,456.1081,3.7000,1.0000,0.0000,0.0000,0.0000,456.1081,0.0000,0.0000,0.0000,1231.4919,1231.4919,27.1612,39.2020,0.0000,33539.3000,-33539.3000,0.8696,0.0000,0.0000,0.0000,6844.7551,4.9000,1.0000,6844.7551,0.0000,0.0000,40384.0551,0.0000,-40384.0551,27.6175,20.3202,4934.9000,0.0000,4934.9000,0.1279,1333.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1333.7568,0.0000,0.0000,0.0000,3601.1432,3601.1432,27.5554,23.3892,25.4723,-24.5838,-368757.2458,22.9479,2285.0226,22.8502,22.9479,0.0000,439.3356,23.3831,21.5458,22.4644,-20.3281,-162625.0626,22.9479,11807.3372,118.0734,22.9479,0.0000,1544.8138,21.5416,20.2177,20.8797,-16.7397,-117177.8059,22.9479,15115.0653,151.1507,22.9479,0.0000,2016.8793,25.3892,25.3873,19.2631,25.3854,19.2601,25.3835,19.2570,25.3835,17304.7505,692.1900,27.1696,27.1668,28.0245,27.1640,28.0161,27.1612,28.0078,27.1612,17304.7505,692.1900,27.5768,27.5697,33.6983,27.5626,33.6703,27.5554,33.6422,27.5554,4965.4776,99.3096,23.3892,23.3871,19.0632,23.3851,19.0487,23.3831,19.0343,23.3831,17304.7505,692.1900,21.5458,21.5444,12.3840,21.5430,12.3707,21.5416,12.3574,21.5416,17304.7505,692.1900,20.2177,20.2156,6.3277,20.2136,6.2906,20.2115,6.2537,20.2115,4965.4776,99.3096,22.9479,4034.9302,15.2986,0.0000,4001.0287,8035.9589,-523437.3000,-653155.4935,-648560.1143
5510.0000,20.4271,32.6493,0.0000,404018.5000,-404018.5000,10.4749,0.0000,0.0000,0.0000,89781.8889,4.5000,1.0000,89781.8889,0.0000,0.0000,493800.3889,0.0000,-493800.3889,25.8319,18.5346,25403.6000,0.0000,25403.6000,0.6586,6865.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6865.8378,0.0000,0.0000,0.0000,18537.7622,18537.7622,25.6226,37.6634,0.0000,138041.6000,-138041.6000,3.5790,0.0000,0.0000,0.0000,28171.7551,4.9000,1.0000,28171.7551,0.0000,0.0000,166213.3551,0.0000,-166213.3551,27.4419,20.1446,1144.7000,0.0000,1144.7000,0.0297,309.3784,3.7000,1.0000,0.0000,0.0000,0.0000,309.3784,0.0000,0.0000,0.0000,835.3216,835.3216,27.4240,39.4648,0.0000,36150.7000,-36150.7000,0.9373,0.0000,0.0000,0.0000,7377.6939,4.9000,1.0000,7377.6939,0.0000,0.0000,43528.3939,0.0000,-43528.3939,27.9004,20.6031,4334.0000,0.0000,4334.0000,0.1124,1171.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1171.3514,0.0000,0.0000,0.0000,3162.6486,3162.6486,27.8430,23.6340,25.7385,-25.6364,-384545.9372,23.6878,2384.1709,23.8417,23.6878,0.0000,483.2157,23.6279,21.7791,22.7035,-21.1141,-168912.9141,23.6878,12483.4484,124.8345,23.6878,0.0000,1699.1072,21.7748,20.4337,21.1042,-17.5037,-122526.1856,23.6878,15904.2424,159.0424,23.6878,0.0000,2218.3217,25.6290,25.6269,21.0947,25.6247,21.0893,25.6226,21.0839,25.6226,18317.7008,732.7080,27.4327,27.4298,29.7129,27.4269,29.7033,27.4240,29.6937,27.4240,18317.7008,732.7080,27.8658,27.8582,35.9436,27.8506,35.9094,27.8430,35.8752,27.8430,5254.4343,105.0887,23.6340,23.6320,20.3414,23.6299,20.3273,23.6279,20.3131,23.6279,18317.7008,732.7080,21.7791,21.7776,13.6418,21.7762,13.6288,21.7748,13.6158,21.7748,18317.7008,732.7080,20.4337,20.4315,7.7348,20.4293,7.6992,20.4271,7.6636,20.4271,5254.4343,105.0887,23.6878,4408.5426,15.7919,0.0000,4400.6446,8809.1872,-547328.5000,-681006.4054,-675985.0368
5511.0000,20.5641,32.7863,0.0000,408765.7000,-408765.7000,10.5980,0.0000,0.0000,0.0000,90836.8222,4.5000,1.0000,90836.8222,0.0000,0.0000,499602.5222,0.0000,-499602.5222,26.0223,18.7250,24115.5000,0.0000,24115.5000,0.6252,6517.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6517.7027,0.0000,0.0000,0.0000,17597.7973,17597.7973,25.8234,37.8642,0.0000,134576.9000,-134576.9000,3.4892,0.0000,0.0000,0.0000,27464.6735,4.9000,1.0000,27464.6735,0.0000,0.0000,162041.5735,0.0000,-162041.5735,27.5937,20.2964,1110.4000,0.0000,1110.4000,0.0288,300.1081,3.7000,1.0000,0.0000,0.0000,0.0000,300.1081,0.0000,0.0000,0.0000,810.2919,810.2919,27.5762,39.6171,0.0000,36714.5000,-36714.5000,0.9519,0.0000,0.0000,0.0000,7492.7551,4.9000,1.0000,7492.7551,0.0000,0.0000,44207.2551,0.0000,-44207.2551,28.0592,20.7619,4934.9000,0.0000,4934.9000,0.1279,1333.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1333.7568,0.0000,0.0000,0.0000,3601.1432,3601.1432,27.9983,23.7822,25.8902,-25.7276,-385913.4903,23.7316,2387.2237,23.8722,23.7316,0.0000,485.8977,23.7762,21.9228,22.8495,-21.2057,-169645.6902,23.7316,12502.2858,125.0229,23.7316,0.0000,1708.5377,21.9186,20.5700,21.2443,-17.6339,-123437.4786,23.7316,15928.9997,159.2900,23.7316,0.0000,2230.6340,25.8300,25.8278,22.3781,25.8256,22.3721,25.8234,22.3661,25.8234,18378.3986,735.1359,27.5849,27.5820,30.2192,27.5791,30.2102,27.5762,30.2013,27.5762,18378.3986,735.1359,28.0199,28.0127,36.4376,28.0055,36.4094,27.9983,36.3811,27.9983,5271.7463,105.4349,23.7822,23.7802,20.6895,23.7782,20.6764,23.7762,20.6633,23.7762,18378.3986,735.1359,21.9228,21.9214,14.0324,21.9200,14.0204,21.9186,14.0085,21.9186,18378.3986,735.1359,20.5700,20.5680,8.1925,20.5661,8.1617,20.5641,8.1309,20.5641,5271.7463,105.4349,23.7316,4431.3023,15.8210,0.0000,4425.0694,8856.3717,-549896.3000,-683842.1184,-678996.6591
5512.0000,20.7653,32.9875,0.0000,418572.8000,-418572.8000,10.8523,0.0000,0.0000,0.0000,93016.1778,4.5000,1.0000,93016.1778,0.0000,0.0000,511588.9778,0.0000,-511588.9778,26.1660,18.8687,20560.1000,0.0000,20560.1000,0.5331,5556.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5556.7838,0.0000,0.0000,0.0000,15003.3162,15003.3162,26.0010,38.0418,0.0000,144816.0000,-144816.0000,3.7546,0.0000,0.0000,0.0000,29554.2857,4.9000,1.0000,29554.2857,0.0000,0.0000,174370.2857,0.0000,-174370.2857,27.8418,20.5445,1400.0000,0.0000,1400.0000,0.0363,378.3784,3.7000,1.0000,0.0000,0.0000,0.0000,378.3784,0.0000,0.0000,0.0000,1021.6216,1021.6216,27.8221,39.8629,0.0000,40420.6000,-40420.6000,1.0480,0.0000,0.0000,0.0000,8249.1020,4.9000,1.0000,8249.1020,0.0000,0.0000,48669.7020,0.0000,-48669.7020,28.3359,21.0386,5736.1000,0.0000,5736.1000,0.1487,1550.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1550.2973,0.0000,0.0000,0.0000,4185.8027,4185.8027,28.2685,24.0149,26.1417,-26.8617,-402924.9904,24.5594,2543.9580,25.4396,24.5594,0.0000,538.5445,24.0085,22.1387,23.0736,-22.1400,-177120.1281,24.5594,13212.1843,132.1218,24.5594,0.0000,1893.6572,22.1342,20.7518,21.4430,-18.4273,-128990.9291,24.1919,16417.1143,164.1711,24.1919,0.0000,2362.9900,26.0076,26.0054,23.4052,26.0032,23.3994,26.0010,23.3936,26.0010,19544.1391,781.7656,27.8310,27.8280,31.7854,27.8251,31.7753,27.8221,31.7653,27.8221,19544.1391,781.7656,28.2917,28.2839,38.5478,28.2762,38.5128,28.2685,38.4779,28.2685,5604.1781,112.0836,24.0149,24.0128,22.0334,24.0107,22.0194,24.0085,22.0054,24.0085,19544.1391,781.7656,22.1387,22.1372,15.2796,22.1357,15.2668,22.1342,15.2541,22.1342,19544.1391,781.7656,20.7725,20.7701,9.5977,20.7677,9.5631,20.7653,9.5287,20.7653,5604.1781,112.0836,24.5594,4876.4325,16.3730,0.0000,4795.1917,9671.6242,-576113.2000,-714418.2250,-709036.0477
5513.0000,20.9170,33.1392,0.0000,434181.4000,-434181.4000,11.2570,0.0000,0.0000,0.0000,96484.7556,4.5000,1.0000,96484.7556,0.0000,0.0000,530666.1556,0.0000,-530666.1556,26.4726,19.1753,13457.3000,0.0000,13457.3000,0.3489,3637.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3637.1081,0.0000,0.0000,0.0000,9820.1919,9820.1919,26.3621,38.4029,0.0000,138544.1000,-138544.1000,3.5920,0.0000,0.0000,0.0000,28274.3061,4.9000,1.0000,28274.3061,0.0000,0.0000,166818.4061,0.0000,-166818.4061,28.1085,20.8112,925.2000,0.0000,925.2000,0.0240,250.0541,3.7000,1.0000,0.0000,0.0000,0.0000,250.0541,0.0000,0.0000,0.0000,675.1459,675.1459,28.0920,40.1329,0.0000,42145.1000,-42145.1000,1.0927,0.0000,0.0000,0.0000,8601.0408,4.9000,1.0000,8601.0408,0.0000,0.0000,50746.1408,0.0000,-50746.1408,28.6233,21.3260,7538.8000,0.0000,7538.8000,0.1955,2037.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2037.5135,0.0000,0.0000,0.0000,5501.2865,5501.2865,28.5417,24.2005,26.3711,-27.6442,-414663.0693,24.7650,2596.4784,25.9648,24.7650,0.0000,552.1824,24.1941,22.3041,23.2491,-22.5657,-180525.5867,24.7650,13373.6123,133.7361,24.7650,0.0000,1941.6115,22.2996,20.8914,21.5955,-18.7713,-131399.1391,24.1919,16389.7280,163.8973,24.1919,0.0000,2362.9900,26.3698,26.3672,26.2600,26.3646,26.2505,26.3621,26.2411,26.3621,19838.6125,793.5445,28.1014,28.0983,33.4921,28.0952,33.4808,28.0920,33.4696,28.0920,19838.6125,793.5445,28.5657,28.5577,40.5293,28.5497,40.4919,28.5417,40.4546,28.5417,5688.1356,113.7627,24.2005,24.1984,22.8486,24.1962,22.8349,24.1941,22.8212,24.1941,19838.6125,793.5445,22.3041,22.3026,15.9752,22.3011,15.9629,22.2996,15.9506,22.2996,19838.6125,793.5445,20.9239,20.9216,10.3234,20.9193,10.2916,20.9170,10.2600,20.9170,5688.1356,113.7627,24.7650,4991.2572,16.5100,0.0000,4856.7839,9848.0410,-592949.3000,-732234.0782,-726587.7951
5514.0000,20.4670,32.6892,0.0000,337315.6000,-337315.6000,8.7455,0.0000,0.0000,0.0000,74959.0222,4.5000,1.0000,74959.0222,0.0000,0.0000,412274.6222,0.0000,-412274.6222,25.9069,18.6096,11072.1000,0.0000,11072.1000,0.2871,2992.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2992.4595,0.0000,0.0000,0.0000,8079.6405,8079.6405,25.7955,37.8363,0.0000,105381.4000,-105381.4000,2.7322,0.0000,0.0000,0.0000,21506.4082,4.9000,1.0000,21506.4082,0.0000,0.0000,126887.8082,0.0000,-126887.8082,27.4697,20.1724,776.1000,0.0000,776.1000,0.0201,209.7568,3.7000,1.0000,0.0000,0.0000,0.0000,209.7568,0.0000,0.0000,0.0000,566.3432,566.3432,27.4555,39.4963,0.0000,41866.0000,-41866.0000,1.0855,0.0000,0.0000,0.0000,8544.0816,4.9000,1.0000,8544.0816,0.0000,0.0000,50410.0816,0.0000,-50410.0816,28.1206,20.8233,8840.7000,0.0000,8840.7000,0.2292,2389.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2389.3784,0.0000,0.0000,0.0000,6451.3216,6451.3216,28.0209,23.6157,25.8183,-22.2570,-333855.7192,19.6494,1887.8987,18.8790,19.6494,0.0000,275.8124,23.6121,21.7825,22.6973,-17.3325,-138660.2142,19.6494,8554.9132,85.5491,19.6494,0.0000,969.8255,21.7808,20.4635,21.1221,-14.2620,-99834.0723,19.6494,11406.9849,114.0698,19.6494,0.0000,1266.1856,25.8003,25.7987,19.6000,25.7971,19.6008,25.7955,19.6016,25.7955,13106.8718,524.2749,27.4622,27.4600,26.1230,27.4577,26.1208,27.4555,26.1187,27.4555,13106.8718,524.2749,28.0355,28.0306,32.7463,28.0258,32.7480,28.0209,32.7495,28.0209,3766.9534,75.3391,23.6157,23.6145,16.0994,23.6133,16.0954,23.6121,16.0914,23.6121,13106.8718,524.2749,21.7825,21.7819,9.9399,21.7814,9.9373,21.7808,9.9346,21.7808,13106.8718,524.2749,20.4635,20.4647,3.7577,20.4659,3.7696,20.4670,3.7814,20.4670,3766.9534,75.3391,19.6494,2617.6691,13.0996,0.0000,2511.8235,5129.4926,-463874.1000,-574475.2066,-572350.0056
5515.0000,20.1573,32.3796,0.0000,311466.4000,-311466.4000,8.0753,0.0000,0.0000,0.0000,69214.7556,4.5000,1.0000,69214.7556,0.0000,0.0000,380681.1556,0.0000,-380681.1556,25.7466,18.4493,11105.1000,0.0000,11105.1000,0.2879,3001.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3001.3784,0.0000,0.0000,0.0000,8103.7216,8103.7216,25.6215,37.6624,0.0000,84050.5000,-84050.5000,2.1792,0.0000,0.0000,0.0000,17153.1633,4.9000,1.0000,17153.1633,0.0000,0.0000,101203.6633,0.0000,-101203.6633,27.1074,19.8101,618.5000,0.0000,618.5000,0.0160,167.1622,3.7000,1.0000,0.0000,0.0000,0.0000,167.1622,0.0000,0.0000,0.0000,451.3378,451.3378,27.0936,39.1344,0.0000,38379.6000,-38379.6000,0.9951,0.0000,0.0000,0.0000,7832.5714,4.9000,1.0000,7832.5714,0.0000,0.0000,46212.1714,0.0000,-46212.1714,27.7721,20.4748,8440.1000,0.0000,8440.1000,0.2188,2281.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2281.1081,0.0000,0.0000,0.0000,6158.9919,6158.9919,27.6659,23.2255,25.4457,-20.1620,-302430.2757,17.6585,1709.1048,17.0910,17.6585,0.0000,200.1844,23.2222,21.4274,22.3248,-15.2798,-122238.0434,17.6585,5779.4048,57.7940,17.6585,0.0000,703.8985,21.4261,20.1530,20.7895,-12.3876,-86713.4980,17.6585,8663.7919,86.6379,17.6585,0.0000,918.9964,25.6276,25.6256,18.1833,25.6236,18.1786,25.6215,18.1738,25.6215,10828.7203,433.1488,27.1008,27.0984,22.8907,27.0960,22.8857,27.0936,22.8807,27.0936,10828.7203,433.1488,27.6817,27.6764,28.6446,27.6711,28.6360,27.6659,28.6274,27.6659,3115.6970,62.3139,23.2255,23.2244,12.5134,23.2233,12.5091,23.2222,12.5048,23.2222,10828.7203,433.1488,21.4274,21.4270,6.6623,21.4266,6.6601,21.4261,6.6578,21.4261,10828.7203,433.1488,20.1530,20.1544,0.2481,20.1559,0.2574,20.1573,0.2666,20.1573,3115.6970,62.3139,17.6585,1943.9978,11.7724,0.0000,1823.0793,3767.0771,-413732.8000,-513382.9389,-511381.8170
5516.0000,19.6510,31.8732,0.0000,234222.8000,-234222.8000,6.0727,0.0000,0.0000,0.0000,52049.5111,4.5000,1.0000,52049.5111,0.0000,0.0000,286272.3111,0.0000,-286272.3111,25.1397,17.8424,11089.5000,0.0000,11089.5000,0.2875,2997.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2997.1622,0.0000,0.0000,0.0000,8092.3378,8092.3378,24.9814,37.0223,0.0000,58722.1000,-58722.1000,1.5225,0.0000,0.0000,0.0000,11984.1020,4.9000,1.0000,11984.1020,0.0000,0.0000,70706.2020,0.0000,-70706.2020,26.3371,19.0398,668.1000,0.0000,668.1000,0.0173,180.5676,3.7000,1.0000,0.0000,0.0000,0.0000,180.5676,0.0000,0.0000,0.0000,487.5324,487.5324,26.3234,38.3643,0.0000,35270.0000,-35270.0000,0.9144,0.0000,0.0000,0.0000,7197.9592,4.9000,1.0000,7197.9592,0.0000,0.0000,42467.9592,0.0000,-42467.9592,27.1377,19.8404,7739.1000,0.0000,7739.1000,0.2007,2091.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2091.6486,0.0000,0.0000,0.0000,5647.4514,5647.4514,27.0213,22.5019,24.7616,-15.7145,-235717.9734,13.5226,1339.3463,13.3935,13.5226,0.0000,89.8975,22.5022,20.8155,21.6588,-10.9961,-87969.1483,13.5226,2851.8617,28.5186,13.5226,0.0000,316.1020,20.8176,19.6360,20.2268,-8.8039,-61627.2795,13.5226,3550.5637,35.5056,13.5226,0.0000,412.6967,24.9845,24.9835,12.1016,24.9825,12.1070,24.9814,12.1124,24.9814,6729.2953,269.1718,26.3277,26.3263,15.8114,26.3249,15.8158,26.3234,15.8202,26.3234,6729.2953,269.1718,27.0294,27.0267,21.3614,27.0241,21.3823,27.0213,21.4029,27.0213,1941.7700,38.8354,22.5019,22.5020,5.9265,22.5021,5.9333,22.5022,5.9401,22.5022,6729.2953,269.1718,20.8155,20.8162,1.1236,20.8169,1.1317,20.8176,1.1397,20.8176,6729.2953,269.1718,19.6360,19.6410,-5.4137,19.6460,-5.3648,19.6510,-5.3162,19.6510,1941.7700,38.8354,13.5226,925.6448,9.0151,0.0000,818.6962,1744.3411,-308718.2000,-385219.1507,-385314.4013
5517.0000,19.3275,31.5498,0.0000,221017.8000,-221017.8000,5.7303,0.0000,0.0000,0.0000,49115.0667,4.5000,1.0000,49115.0667,0.0000,0.0000,270132.8667,0.0000,-270132.8667,25.0580,17.7607,9404.4000,0.0000,9404.4000,0.2438,2541.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2541.7297,0.0000,0.0000,0.0000,6862.6703,6862.6703,24.9061,36.9469,0.0000,45102.5000,-45102.5000,1.1694,0.0000,0.0000,0.0000,9204.5918,4.9000,1.0000,9204.5918,0.0000,0.0000,54307.0918,0.0000,-54307.0918,26.0582,18.7609,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,26.0453,38.0862,0.0000,31989.6000,-31989.6000,0.8294,0.0000,0.0000,0.0000,6528.4898,4.9000,1.0000,6528.4898,0.0000,0.0000,38518.0898,0.0000,-38518.0898,26.8624,19.5651,6337.0000,0.0000,6337.0000,0.1643,1712.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1712.7027,0.0000,0.0000,0.0000,4624.2973,4624.2973,26.7492,22.0568,24.4030,-14.7469,-221203.2817,12.2220,1225.3836,12.2538,12.2220,0.0000,66.3726,22.0574,20.4342,21.2458,-9.5648,-76518.2515,12.2220,2578.5932,25.7859,12.2220,0.0000,233.3826,20.4368,19.3121,19.8744,-7.5737,-53016.2252,12.2220,3122.6466,31.2265,12.2220,0.0000,304.6999,24.9124,24.9103,12.4716,24.9082,12.4649,24.9061,12.4581,24.9061,5621.8250,224.8730,26.0517,26.0496,14.4880,26.0475,14.4838,26.0453,14.4796,26.0453,5621.8250,224.8730,26.7643,26.7593,19.6173,26.7543,19.6032,26.7492,19.5894,26.7492,1624.0282,32.4806,22.0568,22.0570,2.8415,22.0572,2.8473,22.0574,2.8530,22.0574,5621.8250,224.8730,20.4342,20.4350,-1.5246,20.4359,-1.5168,20.4368,-1.5091,20.4368,5621.8250,224.8730,19.3121,19.3173,-8.1104,19.3224,-8.0685,19.3275,-8.0267,19.3275,1624.0282,32.4806,12.2220,699.0857,8.1480,0.0000,604.4552,1303.5408,-281952.2000,-351167.2942,-350737.7584
5518.0000,19.0119,31.2341,0.0000,189575.4000,-189575.4000,4.9151,0.0000,0.0000,0.0000,42127.8667,4.5000,1.0000,42127.8667,0.0000,0.0000,231703.2667,0.0000,-231703.2667,24.8206,17.5233,9164.6000,0.0000,9164.6000,0.2376,2476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2476.9189,0.0000,0.0000,0.0000,6687.6811,6687.6811,24.6478,36.6886,0.0000,34266.9000,-34266.9000,0.8884,0.0000,0.0000,0.0000,6993.2449,4.9000,1.0000,6993.2449,0.0000,0.0000,41260.1449,0.0000,-41260.1449,25.6822,18.3849,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,25.6705,37.7113,0.0000,27038.7000,-27038.7000,0.7010,0.0000,0.0000,0.0000,5518.1020,4.9000,1.0000,5518.1020,0.0000,0.0000,32556.8020,0.0000,-32556.8020,26.4867,19.1894,5535.8000,0.0000,5535.8000,0.1435,1496.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1496.1622,0.0000,0.0000,0.0000,4039.6378,4039.6378,26.3745,21.5805,23.9775,-12.7484,-191226.2539,10.3420,1052.1156,10.5212,10.3420,0.0000,40.2140,21.5835,20.0478,20.8157,-7.6573,-61258.1288,10.3420,2205.6321,22.0563,10.3420,0.0000,141.4023,20.0526,18.9905,19.5215,-6.0524,-42367.1254,10.3420,2643.0962,26.4310,10.3420,0.0000,184.6122,24.6529,24.6512,10.5168,24.6495,10.5146,24.6478,10.5125,24.6478,4179.7896,167.1916,25.6758,25.6741,11.8598,25.6723,11.8592,25.6705,11.8586,25.6705,4179.7896,167.1916,26.3854,26.3818,16.2534,26.3781,16.2576,26.3745,16.2617,26.3745,1209.7515,24.1950,21.5805,21.5815,-0.5654,21.5825,-0.5530,21.5835,-0.5405,21.5835,4179.7896,167.1916,20.0478,20.0494,-4.2332,20.0510,-4.2195,20.0526,-4.2058,20.0526,4179.7896,167.1916,18.9905,18.9977,-10.7738,19.0048,-10.7124,19.0119,-10.6515,19.0119,1209.7515,24.1950,10.3420,439.9828,6.8946,0.0000,366.2284,806.2113,-235835.1000,-294540.7731,-294851.5081
5519.0000,18.7546,30.9768,0.0000,173958.4000,-173958.4000,4.5102,0.0000,0.0000,0.0000,38657.4222,4.5000,1.0000,38657.4222,0.0000,0.0000,212615.8222,0.0000,-212615.8222,24.8151,17.5178,9191.4000,0.0000,9191.4000,0.2383,2484.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1622,0.0000,0.0000,0.0000,6707.2378,6707.2378,24.6162,36.6571,0.0000,25118.0000,-25118.0000,0.6512,0.0000,0.0000,0.0000,5126.1224,4.9000,1.0000,5126.1224,0.0000,0.0000,30244.1224,0.0000,-30244.1224,25.4783,18.1810,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,25.4649,37.5057,0.0000,22150.0000,-22150.0000,0.5743,0.0000,0.0000,0.0000,4520.4082,4.9000,1.0000,4520.4082,0.0000,0.0000,26670.4082,0.0000,-26670.4082,26.2251,18.9278,3132.3000,0.0000,3132.3000,0.0812,846.5676,3.7000,1.0000,0.0000,0.0000,0.0000,846.5676,0.0000,0.0000,0.0000,2285.7324,2285.7324,26.1452,21.1580,23.6516,-11.6642,-174962.2664,9.0958,935.7880,9.3579,9.0958,0.0000,27.3580,21.1630,19.7303,20.4466,-6.2830,-50263.6266,9.0958,1966.0491,19.6605,9.0958,0.0000,96.1976,19.7367,18.7293,19.2330,-5.0489,-35342.4912,9.0958,2349.6335,23.4963,9.0958,0.0000,125.5937,24.6239,24.6213,10.9759,24.6188,10.9653,24.6162,10.9547,24.6162,3329.7938,133.1918,25.4714,25.4692,11.0176,25.4670,11.0124,25.4649,11.0073,25.4649,3329.7938,133.1918,26.1599,26.1550,14.9215,26.1501,14.9074,26.1452,14.8936,26.1452,965.1872,19.3037,21.1580,21.1597,-3.3135,21.1613,-3.2964,21.1630,-3.2793,21.1630,3329.7938,133.1918,19.7303,19.7324,-6.1863,19.7346,-6.1692,19.7367,-6.1522,19.7367,3329.7938,133.1918,18.7293,18.7378,-12.6411,18.7462,-12.5711,18.7546,-12.5015,18.7546,965.1872,19.3037,9.0958,308.3653,6.0638,0.0000,249.1492,557.5145,-208570.1000,-260294.6745,-260568.3842
5520.0000,18.5183,30.7406,0.0000,156461.3000,-156461.3000,4.0566,0.0000,0.0000,0.0000,34769.1778,4.5000,1.0000,34769.1778,0.0000,0.0000,191230.4778,0.0000,-191230.4778,24.9334,17.6361,9179.1000,0.0000,9179.1000,0.2380,2480.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2480.8378,0.0000,0.0000,0.0000,6698.2622,6698.2622,24.6978,36.7387,0.0000,13580.6000,-13580.6000,0.3521,0.0000,0.0000,0.0000,2771.5510,4.9000,1.0000,2771.5510,0.0000,0.0000,16352.1510,0.0000,-16352.1510,25.2464,17.9491,340.2000,0.0000,340.2000,0.0088,91.9459,3.7000,1.0000,0.0000,0.0000,0.0000,91.9459,0.0000,0.0000,0.0000,248.2541,248.2541,25.2317,37.2725,0.0000,18139.2000,-18139.2000,0.4703,0.0000,0.0000,0.0000,3701.8776,4.9000,1.0000,3701.8776,0.0000,0.0000,21841.0776,0.0000,-21841.0776,25.9644,18.6671,1029.2000,0.0000,1029.2000,0.0267,278.1622,3.7000,1.0000,0.0000,0.0000,0.0000,278.1622,0.0000,0.0000,0.0000,751.0378,751.0378,25.9240,20.7169,23.3205,-10.3480,-155219.7395,7.7287,804.3131,8.0431,7.7287,0.0000,16.7833,20.7254,19.4338,20.0796,-4.8129,-38503.1236,7.7287,1693.1248,16.9312,7.7287,0.0000,59.0143,19.4426,18.4864,18.9645,-4.0720,-28503.7457,7.7287,2016.5630,20.1656,7.7287,0.0000,77.0480,24.7087,24.7051,12.2716,24.7015,12.2513,24.6978,12.2311,24.6978,2497.2161,99.8886,25.2381,25.2359,9.6940,25.2338,9.6897,25.2317,9.6853,25.2317,2497.2161,99.8886,25.9392,25.9341,13.4802,25.9291,13.4656,25.9240,13.4511,25.9240,725.2744,14.5055,20.7169,20.7198,-6.2178,20.7226,-6.1915,20.7254,-6.1653,20.7254,2497.2161,99.8886,19.4338,19.4367,-7.9618,19.4397,-7.9385,19.4426,-7.9153,19.4426,2497.2161,99.8886,18.4864,18.4971,-14.3233,18.5078,-14.2333,18.5183,-14.1440,18.5183,725.2744,14.5055,7.7287,196.5802,5.1524,0.0000,152.8456,349.4258,-177632.6000,-221726.1523,-222226.6087
5521.0000,18.3491,30.5713,0.0000,149376.4000,-149376.4000,3.8729,0.0000,0.0000,0.0000,33194.7556,4.5000,1.0000,33194.7556,0.0000,0.0000,182571.1556,0.0000,-182571.1556,24.8702,17.5729,9170.1000,0.0000,9170.1000,0.2378,2478.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2478.4054,0.0000,0.0000,0.0000,6691.6946,6691.6946,24.6214,36.6622,0.0000,12504.6000,-12504.6000,0.3242,0.0000,0.0000,0.0000,2551.9592,4.9000,1.0000,2551.9592,0.0000,0.0000,15056.5592,0.0000,-15056.5592,25.1592,17.8619,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,25.1424,37.1832,0.0000,14631.2000,-14631.2000,0.3793,0.0000,0.0000,0.0000,2985.9592,4.9000,1.0000,2985.9592,0.0000,0.0000,17617.1592,0.0000,-17617.1592,25.7717,18.4744,628.8000,0.0000,628.8000,0.0163,169.9459,3.7000,1.0000,0.0000,0.0000,0.0000,169.9459,0.0000,0.0000,0.0000,458.8541,458.8541,25.7397,20.4495,23.0946,-9.8740,-148109.4330,7.2587,761.3743,7.6137,7.2587,0.0000,13.9043,20.4581,19.2172,19.8377,-4.3427,-34741.9057,7.2587,1604.3841,16.0438,7.2587,0.0000,48.8910,19.2269,18.3161,18.7715,-3.6429,-25500.3473,7.2587,1907.6865,19.0769,7.2587,0.0000,63.8312,24.6312,24.6279,11.6679,24.6246,11.6536,24.6214,11.6392,24.6214,2235.7137,89.4285,25.1504,25.1478,9.7878,25.1451,9.7780,25.1424,9.7683,25.1424,2235.7137,89.4285,25.7553,25.7501,12.4290,25.7449,12.4132,25.7397,12.3975,25.7397,649.8278,12.9966,20.4495,20.4524,-7.3287,20.4553,-7.3049,20.4581,-7.2812,20.4581,2235.7137,89.4285,19.2172,19.2205,-8.9650,19.2237,-8.9415,19.2269,-8.9179,19.2269,2235.7137,89.4285,18.3161,18.3271,-15.1661,18.3381,-15.0804,18.3491,-14.9951,18.3491,649.8278,12.9966,7.2587,165.3198,4.8392,0.0000,126.6266,291.9463,-166377.9000,-207849.5739,-208351.6860
5522.0000,18.1994,30.4216,0.0000,137813.6000,-137813.6000,3.5731,0.0000,0.0000,0.0000,30625.2444,4.5000,1.0000,30625.2444,0.0000,0.0000,168438.8444,0.0000,-168438.8444,24.7679,17.4706,9193.2000,0.0000,9193.2000,0.2384,2484.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2484.6486,0.0000,0.0000,0.0000,6708.5514,6708.5514,24.4970,36.5378,0.0000,10929.0000,-10929.0000,0.2834,0.0000,0.0000,0.0000,2230.4082,4.9000,1.0000,2230.4082,0.0000,0.0000,13159.4082,0.0000,-13159.4082,25.0101,17.7128,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,24.9932,37.0340,0.0000,12360.7000,-12360.7000,0.3205,0.0000,0.0000,0.0000,2522.5918,4.9000,1.0000,2522.5918,0.0000,0.0000,14883.2918,0.0000,-14883.2918,25.5736,18.2763,328.2000,0.0000,328.2000,0.0085,88.7027,3.7000,1.0000,0.0000,0.0000,0.0000,88.7027,0.0000,0.0000,0.0000,239.4973,239.4973,25.5498,20.1883,22.8691,-9.1659,-137488.4540,6.6485,702.8855,7.0289,6.6485,0.0000,10.6842,20.1989,19.0305,19.6147,-3.7451,-29960.6784,6.6485,1481.6487,14.8165,6.6485,0.0000,37.5681,19.0416,18.1626,18.6021,-3.2203,-22541.9124,6.6485,1758.4594,17.5846,6.6485,0.0000,49.0482,24.5063,24.5032,10.7012,24.5001,10.6889,24.4970,10.6766,24.4970,1915.3543,76.6142,25.0007,24.9982,9.0377,24.9957,9.0305,24.9932,9.0233,24.9932,1915.3543,76.6142,25.5643,25.5595,11.2112,25.5546,11.2006,25.5498,11.1899,25.5498,557.3256,11.1465,20.1883,20.1918,-8.5799,20.1954,-8.5516,20.1989,-8.5233,20.1989,1915.3543,76.6142,19.0305,19.0342,-9.7851,19.0379,-9.7587,19.0416,-9.7323,19.0416,1915.3543,76.6142,18.1626,18.1749,-15.9347,18.1872,-15.8394,18.1994,-15.7448,18.1994,557.3256,11.1465,6.6485,129.7530,4.4323,0.0000,97.3005,227.0535,-151251.0000,-189292.0282,-189991.0448
5523.0000,18.0664,30.2887,0.0000,127239.4000,-127239.4000,3.2989,0.0000,0.0000,0.0000,28275.4222,4.5000,1.0000,28275.4222,0.0000,0.0000,155514.8222,0.0000,-155514.8222,24.7106,17.4133,9188.0000,0.0000,9188.0000,0.2382,2483.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2483.2432,0.0000,0.0000,0.0000,6704.7568,6704.7568,24.4140,36.4548,0.0000,8061.5000,-8061.5000,0.2090,0.0000,0.0000,0.0000,1645.2041,4.9000,1.0000,1645.2041,0.0000,0.0000,9706.7041,0.0000,-9706.7041,24.8287,17.5314,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,24.8112,36.8520,0.0000,10881.0000,-10881.0000,0.2821,0.0000,0.0000,0.0000,2220.6122,4.9000,1.0000,2220.6122,0.0000,0.0000,13101.6122,0.0000,-13101.6122,25.3710,18.0737,328.2000,0.0000,328.2000,0.0085,88.7027,3.7000,1.0000,0.0000,0.0000,0.0000,88.7027,0.0000,0.0000,0.0000,239.4973,239.4973,25.3484,19.9449,22.6466,-8.4318,-126476.3257,6.0685,646.5914,6.4659,6.0685,0.0000,8.1248,19.9575,18.8651,19.4113,-3.1963,-25570.3447,6.0685,1362.6144,13.6261,6.0685,0.0000,28.5687,18.8778,18.0255,18.4516,-2.8501,-19950.5508,6.0685,1614.1697,16.1417,6.0685,0.0000,37.2987,24.4242,24.4208,10.2619,24.4174,10.2471,24.4140,10.2323,24.4140,1631.2968,65.2519,24.8180,24.8157,7.9555,24.8135,7.9508,24.8112,7.9461,24.8112,1631.2968,65.2519,25.3607,25.3566,9.8286,25.3525,9.8257,25.3484,9.8227,25.3484,475.2251,9.5045,19.9449,19.9491,-9.7363,19.9533,-9.7034,19.9575,-9.6706,19.9575,1631.2968,65.2519,18.8651,18.8693,-10.4813,18.8736,-10.4516,18.8778,-10.4220,18.8778,1631.2968,65.2519,18.0255,18.0392,-16.5907,18.0529,-16.4851,18.0664,-16.3802,18.0664,475.2251,9.5045,6.0685,100.8927,4.0457,0.0000,73.9921,174.8849,-136322.3000,-171128.2953,-171997.2212
5524.0000,17.9725,30.1947,0.0000,120357.9000,-120357.9000,3.1205,0.0000,0.0000,0.0000,26746.2000,4.5000,1.0000,26746.2000,0.0000,0.0000,147104.1000,0.0000,-147104.1000,24.2867,16.9894,9170.7000,0.0000,9170.7000,0.2378,2478.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2478.5676,0.0000,0.0000,0.0000,6692.1324,6692.1324,23.9966,36.0374,0.0000,15363.0000,-15363.0000,0.3983,0.0000,0.0000,0.0000,3135.3061,4.9000,1.0000,3135.3061,0.0000,0.0000,18498.3061,0.0000,-18498.3061,24.7906,17.4933,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.7716,36.8124,0.0000,9461.3000,-9461.3000,0.2453,0.0000,0.0000,0.0000,1930.8776,4.9000,1.0000,1930.8776,0.0000,0.0000,11392.1776,0.0000,-11392.1776,25.2606,17.9633,628.9000,0.0000,628.9000,0.0163,169.9730,3.7000,1.0000,0.0000,0.0000,0.0000,169.9730,0.0000,0.0000,0.0000,458.9270,458.9270,25.2258,19.8109,22.5183,-8.4102,-126152.9056,6.0403,646.4940,6.4649,6.0403,0.0000,8.0118,19.8227,18.7419,19.2823,-3.1477,-25181.7076,6.0403,1362.7863,13.6279,6.0403,0.0000,28.1717,18.7546,17.9327,18.3436,-2.7357,-19149.9006,6.0403,1613.2160,16.1322,6.0403,0.0000,36.7804,23.9995,23.9985,6.4279,23.9976,6.4378,23.9966,6.4476,23.9966,1617.9802,64.7192,24.7801,24.7773,8.3394,24.7744,8.3285,24.7716,8.3175,24.7716,1617.9802,64.7192,25.2409,25.2358,9.4642,25.2308,9.4483,25.2258,9.4328,25.2258,471.3742,9.4275,19.8109,19.8148,-9.8802,19.8188,-9.8525,19.8227,-9.8249,19.8227,1617.9802,64.7192,18.7419,18.7461,-10.8364,18.7504,-10.8086,18.7546,-10.7809,18.7546,1617.9802,64.7192,17.9327,17.9460,-16.7973,17.9593,-16.7034,17.9725,-16.6099,17.9725,471.3742,9.4275,6.0403,99.6046,4.0268,0.0000,72.9639,172.5685,-135049.1000,-169600.1593,-170484.5138
5525.0000,17.8717,30.0939,0.0000,111377.1000,-111377.1000,2.8877,0.0000,0.0000,0.0000,24750.4667,4.5000,1.0000,24750.4667,0.0000,0.0000,136127.5667,0.0000,-136127.5667,24.3160,17.0188,9189.9000,0.0000,9189.9000,0.2383,2483.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2483.7568,0.0000,0.0000,0.0000,6706.1432,6706.1432,23.9900,36.0308,0.0000,7294.9000,-7294.9000,0.1891,0.0000,0.0000,0.0000,1488.7551,4.9000,1.0000,1488.7551,0.0000,0.0000,8783.6551,0.0000,-8783.6551,24.4058,17.1085,421.1000,0.0000,421.1000,0.0109,113.8108,3.7000,1.0000,0.0000,0.0000,0.0000,113.8108,0.0000,0.0000,0.0000,307.2892,307.2892,24.3893,36.4301,0.0000,9607.3000,-9607.3000,0.2491,0.0000,0.0000,0.0000,1960.6735,4.9000,1.0000,1960.6735,0.0000,0.0000,11567.9735,0.0000,-11567.9735,24.9370,17.6397,2934.0000,0.0000,2934.0000,0.0761,792.9730,3.7000,1.0000,0.0000,0.0000,0.0000,792.9730,0.0000,0.0000,0.0000,2141.0270,2141.0270,24.8410,19.7044,22.2727,-7.2336,-108504.5920,5.4767,591.2802,5.9128,5.4767,0.0000,5.9720,19.7172,18.6010,19.1591,-2.9473,-23578.2147,5.4767,1241.3147,12.4131,5.4767,0.0000,20.9992,18.6160,17.8262,18.2211,-2.3834,-16683.9575,5.4767,1469.4922,14.6949,5.4767,0.0000,27.4161,23.9986,23.9957,7.3044,23.9928,7.2919,23.9900,7.2796,23.9900,1362.3722,54.4949,24.3913,24.3906,5.0534,24.3900,5.0652,24.3893,5.0769,24.3893,1362.3722,54.4949,24.8356,24.8376,5.5510,24.8394,5.6196,24.8410,5.6861,24.8410,397.4149,7.9483,19.7044,19.7087,-9.9502,19.7129,-9.9203,19.7172,-9.8906,19.7172,1362.3722,54.4949,18.6010,18.6060,-11.4632,18.6110,-11.4294,18.6160,-11.3957,18.6160,1362.3722,54.4949,17.8262,17.8415,-17.2781,17.8567,-17.1648,17.8717,-17.0526,17.8717,397.4149,7.9483,5.4767,76.0637,3.6511,0.0000,54.3874,130.4511,-115734.3000,-147324.7358,-148766.7641
5526.0000,17.8160,30.0383,0.0000,119020.2000,-119020.2000,3.0858,0.0000,0.0000,0.0000,26448.9333,4.5000,1.0000,26448.9333,0.0000,0.0000,145469.1333,0.0000,-145469.1333,24.2064,16.9091,9191.2000,0.0000,9191.2000,0.2383,2484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1081,0.0000,0.0000,0.0000,6707.0919,6707.0919,23.9050,35.9458,0.0000,2503.7000,-2503.7000,0.0649,0.0000,0.0000,0.0000,510.9592,4.9000,1.0000,510.9592,0.0000,0.0000,3014.6592,0.0000,-3014.6592,24.0374,16.7401,389.8000,0.0000,389.8000,0.0101,105.3514,3.7000,1.0000,0.0000,0.0000,0.0000,105.3514,0.0000,0.0000,0.0000,284.4486,284.4486,24.0258,36.0666,0.0000,11005.7000,-11005.7000,0.2853,0.0000,0.0000,0.0000,2246.0612,4.9000,1.0000,2246.0612,0.0000,0.0000,13251.7612,0.0000,-13251.7612,24.6079,17.3106,9649.0000,0.0000,9649.0000,0.2502,2607.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2607.8378,0.0000,0.0000,0.0000,7041.1622,7041.1622,24.3204,19.8594,22.0899,-6.7699,-101548.6120,5.9020,641.3330,6.4133,5.9020,0.0000,7.4741,19.8663,18.5078,19.1870,-3.8655,-30924.0188,5.9020,1336.3151,13.3632,5.9020,0.0000,26.2808,18.5215,17.7762,18.1489,-2.4235,-16964.4490,5.9020,1587.9378,15.8794,5.9020,0.0000,34.3117,23.9117,23.9095,6.9347,23.9072,6.9297,23.9050,6.9248,23.9050,1553.4734,62.1389,24.0249,24.0252,2.4397,24.0255,2.4576,24.0258,2.4754,24.0258,1553.4734,62.1389,24.2986,24.3060,0.5414,24.3133,0.6621,24.3204,0.7812,24.3204,452.7169,9.0543,19.8594,19.8617,-7.5855,19.8640,-7.5771,19.8663,-7.5686,19.8663,1553.4734,62.1389,18.5078,18.5124,-11.6487,18.5169,-11.6215,18.5215,-11.5943,18.5215,1553.4734,62.1389,17.7762,17.7895,-17.1384,17.8028,-17.0556,17.8160,-16.9727,17.8160,452.7169,9.0543,5.9020,93.4498,3.9346,0.0000,68.0666,161.5163,-113299.6000,-147702.8510,-149437.0798
5527.0000,17.8149,30.0371,0.0000,152648.6000,-152648.6000,3.9577,0.0000,0.0000,0.0000,33921.9111,4.5000,1.0000,33921.9111,0.0000,0.0000,186570.5111,0.0000,-186570.5111,24.4827,17.1854,9170.9000,0.0000,9170.9000,0.2378,2478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2478.6216,0.0000,0.0000,0.0000,6692.2784,6692.2784,24.2314,36.2722,0.0000,1514.4000,-1514.4000,0.0393,0.0000,0.0000,0.0000,309.0612,4.9000,1.0000,309.0612,0.0000,0.0000,1823.4612,0.0000,-1823.4612,24.2966,16.9993,502.7000,0.0000,502.7000,0.0130,135.8649,3.7000,1.0000,0.0000,0.0000,0.0000,135.8649,0.0000,0.0000,0.0000,366.8351,366.8351,24.2759,36.3168,0.0000,12451.7000,-12451.7000,0.3228,0.0000,0.0000,0.0000,2541.1633,4.9000,1.0000,2541.1633,0.0000,0.0000,14992.8633,0.0000,-14992.8633,24.8118,17.5145,10250.4000,0.0000,10250.4000,0.2658,2770.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2770.3784,0.0000,0.0000,0.0000,7480.0216,7480.0216,24.5268,19.9001,22.2135,-8.6307,-129459.8842,7.2545,784.8641,7.8486,7.2545,0.0000,13.8802,19.9059,18.5837,19.2448,-4.6244,-36994.8776,7.2545,1639.0334,16.3903,7.2545,0.0000,48.8064,18.5923,17.7858,18.1890,-3.2240,-22567.9519,7.2545,1948.8823,19.4888,7.2545,0.0000,63.7207,24.2435,24.2395,10.6729,24.2354,10.6498,24.2314,10.6268,24.2314,2233.4384,89.3375,24.2835,24.2809,6.1636,24.2784,6.1508,24.2759,6.1382,24.2759,2233.4384,89.3375,24.5444,24.5384,5.3782,24.5325,5.3205,24.5268,5.2656,24.5268,649.1711,12.9834,19.9001,19.9020,-6.8349,19.9040,-6.8278,19.9059,-6.8207,19.9059,2233.4384,89.3375,18.5837,18.5866,-10.2585,18.5895,-10.2488,18.5923,-10.2390,18.5923,2233.4384,89.3375,17.7858,17.7955,-16.4258,17.8052,-16.3866,17.8149,-16.3467,17.8149,649.1711,12.9834,7.2545,165.0564,4.8364,0.0000,126.4073,291.4636,-146690.7000,-188847.7005,-189022.7137
5528.0000,17.8355,30.0578,0.0000,166801.4000,-166801.4000,4.3246,0.0000,0.0000,0.0000,37066.9778,4.5000,1.0000,37066.9778,0.0000,0.0000,203868.3778,0.0000,-203868.3778,24.3889,17.0916,12649.3000,0.0000,12649.3000,0.3280,3418.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3418.7297,0.0000,0.0000,0.0000,9230.5703,9230.5703,24.0860,36.1268,0.0000,5595.3000,-5595.3000,0.1451,0.0000,0.0000,0.0000,1141.8980,4.9000,1.0000,1141.8980,0.0000,0.0000,6737.1980,0.0000,-6737.1980,24.3026,17.0053,603.9000,0.0000,603.9000,0.0157,163.2162,3.7000,1.0000,0.0000,0.0000,0.0000,163.2162,0.0000,0.0000,0.0000,440.6838,440.6838,24.2831,36.3240,0.0000,11894.2000,-11894.2000,0.3084,0.0000,0.0000,0.0000,2427.3878,4.9000,1.0000,2427.3878,0.0000,0.0000,14321.5878,0.0000,-14321.5878,24.7435,17.4462,9849.5000,0.0000,9849.5000,0.2554,2662.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2662.0270,0.0000,0.0000,0.0000,7187.4730,7187.4730,24.5042,20.0453,22.2748,-9.2474,-138711.3225,8.0656,870.7206,8.7072,8.0656,0.0000,19.0755,20.0484,18.6348,19.3416,-5.4971,-43976.5833,8.0656,1815.7315,18.1573,8.0656,0.0000,67.0742,18.6420,17.8111,18.2266,-3.6927,-25849.0375,8.0656,2163.6922,21.6369,8.0656,0.0000,87.5708,24.0922,24.0901,8.9698,24.0881,8.9692,24.0860,8.9685,24.0860,2692.5564,107.7023,24.2884,24.2867,6.5190,24.2849,6.5165,24.2831,6.5140,24.2831,2692.5564,107.7023,24.5125,24.5098,5.6812,24.5070,5.6796,24.5042,5.6775,24.5042,781.6009,15.6320,20.0453,20.0464,-5.1216,20.0474,-5.1221,20.0484,-5.1226,20.0484,2692.5564,107.7023,18.6348,18.6372,-9.4221,18.6396,-9.4149,18.6420,-9.4076,18.6420,2692.5564,107.7023,17.8111,17.8192,-15.6989,17.8274,-15.6724,17.8355,-15.6456,17.8355,781.6009,15.6320,8.0656,221.1749,5.3771,0.0000,173.7206,394.8955,-161188.2000,-208068.4365,-208536.9434
5529.0000,17.9485,30.1707,0.0000,208229.5000,-208229.5000,5.3987,0.0000,0.0000,0.0000,46273.2222,4.5000,1.0000,46273.2222,0.0000,0.0000,254502.7222,0.0000,-254502.7222,24.4809,17.1836,15813.8000,0.0000,15813.8000,0.4100,4274.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4274.0000,0.0000,0.0000,0.0000,11539.8000,11539.8000,24.1777,36.2185,0.0000,12161.0000,-12161.0000,0.3153,0.0000,0.0000,0.0000,2481.8367,4.9000,1.0000,2481.8367,0.0000,0.0000,14642.8367,0.0000,-14642.8367,24.5535,17.2562,776.2000,0.0000,776.2000,0.0201,209.7838,3.7000,1.0000,0.0000,0.0000,0.0000,209.7838,0.0000,0.0000,0.0000,566.4162,566.4162,24.5316,36.5724,0.0000,14108.4000,-14108.4000,0.3658,0.0000,0.0000,0.0000,2879.2653,4.9000,1.0000,2879.2653,0.0000,0.0000,16987.6653,0.0000,-16987.6653,24.9676,17.6703,8646.8000,0.0000,8646.8000,0.2242,2336.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2336.9730,0.0000,0.0000,0.0000,6309.8270,6309.8270,24.7857,20.3351,22.5604,-11.5597,-173395.8539,10.1012,1079.5391,10.7954,10.1012,0.0000,37.4701,20.3349,18.8305,19.5827,-7.3268,-58614.2060,10.1012,2253.7587,22.5376,10.1012,0.0000,131.7543,18.8340,17.9336,18.3838,-5.0114,-35080.0576,10.1012,2693.7115,26.9371,10.1012,0.0000,172.0158,24.1847,24.1823,10.1021,24.1800,10.0967,24.1777,10.0913,24.1777,4008.9011,160.3560,24.5390,24.5365,9.3000,24.5340,9.2904,24.5316,9.2808,24.5316,4008.9011,160.3560,24.8057,24.7990,9.8371,24.7923,9.7882,24.7857,9.7400,24.7857,1160.6081,23.2122,20.3351,20.3351,-2.2171,20.3350,-2.2265,20.3349,-2.2358,20.3349,4008.9011,160.3560,18.8305,18.8317,-7.2786,18.8328,-7.2819,18.8340,-7.2851,18.8340,4008.9011,160.3560,17.9336,17.9386,-13.9455,17.9435,-13.9522,17.9485,-13.9585,17.9485,1160.6081,23.2122,10.1012,412.1922,6.7341,0.0000,341.2402,753.4325,-209262.1000,-267717.1810,-267090.1174
5530.0000,18.1460,30.3682,0.0000,231062.7000,-231062.7000,5.9907,0.0000,0.0000,0.0000,51347.2667,4.5000,1.0000,51347.2667,0.0000,0.0000,282409.9667,0.0000,-282409.9667,24.0859,16.7886,18865.7000,0.0000,18865.7000,0.4891,5098.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5098.8378,0.0000,0.0000,0.0000,13766.8622,13766.8622,23.7949,35.8357,0.0000,40228.3000,-40228.3000,1.0430,0.0000,0.0000,0.0000,8209.8571,4.9000,1.0000,8209.8571,0.0000,0.0000,48438.1571,0.0000,-48438.1571,24.8137,17.5164,725.3000,0.0000,725.3000,0.0188,196.0270,3.7000,1.0000,0.0000,0.0000,0.0000,196.0270,0.0000,0.0000,0.0000,529.2730,529.2730,24.7951,36.8360,0.0000,18234.8000,-18234.8000,0.4728,0.0000,0.0000,0.0000,3721.3878,4.9000,1.0000,3721.3878,0.0000,0.0000,21956.1878,0.0000,-21956.1878,25.2569,17.9596,7845.0000,0.0000,7845.0000,0.2034,2120.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2120.2703,0.0000,0.0000,0.0000,5724.7297,5724.7297,25.1152,20.7351,22.9251,-13.8832,-208248.1764,12.3267,1300.6366,13.0064,12.3267,0.0000,68.0943,20.7325,19.1240,19.9283,-9.5590,-76472.2724,12.3267,2715.4845,27.1548,12.3267,0.0000,239.4366,19.1250,18.1381,18.6316,-6.7030,-46921.0843,12.3267,3282.9168,32.8292,12.3267,0.0000,312.6038,23.7964,23.7959,6.2673,23.7954,6.2797,23.7949,6.2922,23.7949,5707.7478,228.3099,24.8026,24.8001,11.7805,24.7976,11.7719,24.7951,11.7633,24.7951,5707.7478,228.3099,25.1365,25.1294,13.7469,25.1223,13.7008,25.1152,13.6549,25.1152,1648.6919,32.9738,20.7351,20.7342,1.4104,20.7333,1.3959,20.7325,1.3814,20.7325,5707.7478,228.3099,19.1240,19.1244,-4.4758,19.1247,-4.4850,19.1250,-4.4942,19.1250,5707.7478,228.3099,18.1381,18.1407,-11.4769,18.1434,-11.5029,18.1460,-11.5284,18.1460,1648.6919,32.9738,12.3267,715.8414,8.2178,0.0000,620.1347,1335.9761,-262089.8000,-332783.4467,-331641.5331
5531.0000,18.3284,30.5506,0.0000,242058.1000,-242058.1000,6.2758,0.0000,0.0000,0.0000,53790.6889,4.5000,1.0000,53790.6889,0.0000,0.0000,295848.7889,0.0000,-295848.7889,23.9996,16.7023,18849.9000,0.0000,18849.9000,0.4887,5094.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5094.5676,0.0000,0.0000,0.0000,13755.3324,13755.3324,23.7332,35.7740,0.0000,58222.7000,-58222.7000,1.5095,0.0000,0.0000,0.0000,11882.1837,4.9000,1.0000,11882.1837,0.0000,0.0000,70104.8837,0.0000,-70104.8837,25.0770,17.7797,831.1000,0.0000,831.1000,0.0215,224.6216,3.7000,1.0000,0.0000,0.0000,0.0000,224.6216,0.0000,0.0000,0.0000,606.4784,606.4784,25.0576,37.0984,0.0000,21475.0000,-21475.0000,0.5568,0.0000,0.0000,0.0000,4382.6531,4.9000,1.0000,4382.6531,0.0000,0.0000,25857.6531,0.0000,-25857.6531,25.5532,18.2559,6341.7000,0.0000,6341.7000,0.1644,1713.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1713.9730,0.0000,0.0000,0.0000,4627.7270,4627.7270,25.4418,21.0222,23.2320,-15.3707,-230560.1886,13.5252,1411.8919,14.1189,13.5252,0.0000,89.9494,21.0193,19.3692,20.1943,-10.7595,-86076.0269,13.5252,2980.0636,29.8006,13.5252,0.0000,316.2845,19.3694,18.3227,18.8461,-7.8001,-54600.6069,13.5252,3644.1934,36.4419,13.5252,0.0000,412.9350,23.7359,23.7350,6.3260,23.7341,6.3311,23.7332,6.3362,23.7332,6731.5992,269.2640,25.0654,25.0628,14.0042,25.0602,13.9948,25.0576,13.9854,25.0576,6731.5992,269.2640,25.4645,25.4570,17.1638,25.4494,17.1173,25.4418,17.0710,25.4418,1942.4307,38.8486,21.0222,21.0212,3.5430,21.0202,3.5301,21.0193,3.5172,21.0193,6731.5992,269.2640,19.3692,19.3693,-2.4741,19.3693,-2.4834,19.3694,-2.4927,19.3694,6731.5992,269.2640,18.3227,18.3246,-9.5605,18.3265,-9.5859,18.3284,-9.6111,18.3284,1942.4307,38.8486,13.5252,926.1395,9.0168,0.0000,819.1689,1745.3084,-295733.1000,-372821.7878,-371236.8224
5532.0000,18.4811,30.7033,0.0000,251666.2000,-251666.2000,6.5249,0.0000,0.0000,0.0000,55925.8222,4.5000,1.0000,55925.8222,0.0000,0.0000,307592.0222,0.0000,-307592.0222,24.0830,16.7857,18704.7000,0.0000,18704.7000,0.4850,5055.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5055.3243,0.0000,0.0000,0.0000,13649.3757,13649.3757,23.8305,35.8713,0.0000,64862.7000,-64862.7000,1.6817,0.0000,0.0000,0.0000,13237.2857,4.9000,1.0000,13237.2857,0.0000,0.0000,78099.9857,0.0000,-78099.9857,25.2529,17.9556,752.5000,0.0000,752.5000,0.0195,203.3784,3.7000,1.0000,0.0000,0.0000,0.0000,203.3784,0.0000,0.0000,0.0000,549.1216,549.1216,25.2352,37.2761,0.0000,24527.6000,-24527.6000,0.6359,0.0000,0.0000,0.0000,5005.6327,4.9000,1.0000,5005.6327,0.0000,0.0000,29533.2327,0.0000,-29533.2327,25.7731,18.4758,5539.9000,0.0000,5539.9000,0.1436,1497.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1497.2703,0.0000,0.0000,0.0000,4042.6297,4042.6297,25.6778,21.2471,23.4624,-16.2188,-243281.4564,14.2359,1474.2389,14.7424,14.2359,0.0000,104.8876,21.2439,19.5628,20.4033,-11.5379,-92303.1277,14.2359,3145.7962,31.4580,14.2359,0.0000,368.8109,19.5625,18.4764,19.0195,-8.5196,-59637.2519,14.2359,3925.3860,39.2539,14.2359,0.0000,481.5125,23.8344,23.8331,7.7426,23.8318,7.7431,23.8305,7.7436,23.8305,7374.1093,294.9644,25.2429,25.2403,15.2253,25.2378,15.2170,25.2352,15.2087,25.2352,7374.1093,294.9644,25.6995,25.6922,19.1817,25.6850,19.1431,25.6778,19.1044,25.6778,2126.6345,42.5327,21.2471,21.2460,5.0123,21.2449,5.0002,21.2439,4.9881,21.2439,7374.1093,294.9644,19.5628,19.5627,-1.0954,19.5626,-1.1043,19.5625,-1.1131,19.5625,7374.1093,294.9644,18.4764,18.4780,-8.1622,18.4795,-8.1850,18.4811,-8.2076,18.4811,2126.6345,42.5327,14.2359,1067.7284,9.4906,0.0000,955.2110,2022.9394,-316059.4000,-396984.1136,-395221.8361
