Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5533.0000,18.6260,30.8482,0.0000,262465.8000,-262465.8000,6.8049,0.0000,0.0000,0.0000,58325.7333,4.5000,1.0000,58325.7333,0.0000,0.0000,320791.5333,0.0000,-320791.5333,24.1996,16.9023,18716.9000,0.0000,18716.9000,0.4853,5058.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5058.6216,0.0000,0.0000,0.0000,13658.2784,13658.2784,23.9578,35.9986,0.0000,69110.0000,-69110.0000,1.7918,0.0000,0.0000,0.0000,14104.0816,4.9000,1.0000,14104.0816,0.0000,0.0000,83214.0816,0.0000,-83214.0816,25.4036,18.1063,723.9000,0.0000,723.9000,0.0188,195.6486,3.7000,1.0000,0.0000,0.0000,0.0000,195.6486,0.0000,0.0000,0.0000,528.2514,528.2514,25.3868,37.4276,0.0000,27749.5000,-27749.5000,0.7195,0.0000,0.0000,0.0000,5663.1633,4.9000,1.0000,5663.1633,0.0000,0.0000,33412.6633,0.0000,-33412.6633,25.9673,18.6700,4938.5000,0.0000,4938.5000,0.1280,1334.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1334.7297,0.0000,0.0000,0.0000,3603.7703,3603.7703,25.8831,21.4531,23.6681,-16.9981,-254972.0124,14.9224,1534.3651,15.3437,14.9224,0.0000,120.8039,21.4496,19.7421,20.5958,-12.2839,-98271.3201,14.9224,3340.4111,33.4041,14.9224,0.0000,424.7768,19.7414,18.6225,19.1819,-9.1998,-64398.7880,14.9224,4314.3254,43.1433,14.9224,0.0000,554.5804,23.9623,23.9608,9.1334,23.9593,9.1321,23.9578,9.1308,23.9578,8019.3787,320.7751,25.3944,25.3919,16.2089,25.3893,16.2009,25.3868,16.1929,25.3868,8019.3787,320.7751,25.9047,25.8975,20.8270,25.8903,20.7904,25.8831,20.7539,25.8831,2311.5401,46.2308,21.4531,21.4519,6.3202,21.4507,6.3082,21.4496,6.2962,21.4496,8019.3787,320.7751,19.7421,19.7419,0.1293,19.7416,0.1203,19.7414,0.1113,19.7414,8019.3787,320.7751,18.6225,18.6237,-6.9029,18.6248,-6.9257,18.6260,-6.9482,18.6260,2311.5401,46.2308,14.9224,1217.0255,9.9483,0.0000,1100.1611,2317.1866,-334946.0000,-419627.9782,-417642.1205
5534.0000,18.7194,30.9416,0.0000,275694.6000,-275694.6000,7.1479,0.0000,0.0000,0.0000,61265.4667,4.5000,1.0000,61265.4667,0.0000,0.0000,336960.0667,0.0000,-336960.0667,24.5242,17.2269,18675.4000,0.0000,18675.4000,0.4842,5047.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5047.4054,0.0000,0.0000,0.0000,13627.9946,13627.9946,24.2828,36.3237,0.0000,56895.1000,-56895.1000,1.4751,0.0000,0.0000,0.0000,11611.2449,4.9000,1.0000,11611.2449,0.0000,0.0000,68506.3449,0.0000,-68506.3449,25.4630,18.1657,606.2000,0.0000,606.2000,0.0157,163.8378,3.7000,1.0000,0.0000,0.0000,0.0000,163.8378,0.0000,0.0000,0.0000,442.3622,442.3622,25.4481,37.4889,0.0000,30782.2000,-30782.2000,0.7981,0.0000,0.0000,0.0000,6282.0816,4.9000,1.0000,6282.0816,0.0000,0.0000,37064.2816,0.0000,-37064.2816,26.0866,18.7893,4337.2000,0.0000,4337.2000,0.1124,1172.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1172.2162,0.0000,0.0000,0.0000,3164.9838,3164.9838,26.0114,21.5702,23.7908,-17.1868,-257802.5635,15.0502,1540.9652,15.4097,15.0502,0.0000,123.9343,21.5669,19.8513,20.7091,-12.4487,-99589.6133,15.0502,3378.8098,33.7881,15.0502,0.0000,435.7840,19.8506,18.7155,19.2830,-9.4125,-65887.7577,15.0502,4412.1261,44.1213,15.0502,0.0000,568.9513,24.2894,24.2872,12.2947,24.2850,12.2866,24.2828,12.2786,24.2828,8142.1723,325.6869,25.4554,25.4530,16.3148,25.4505,16.3081,25.4481,16.3014,25.4481,8142.1723,325.6869,26.0321,26.0252,21.5345,26.0183,21.5030,26.0114,21.4714,26.0114,2346.7178,46.9344,21.5702,21.5691,6.7598,21.5680,6.7494,21.5669,6.7390,21.5669,8142.1723,325.6869,19.8513,19.8510,0.6461,19.8508,0.6385,19.8506,0.6308,19.8506,8142.1723,325.6869,18.7155,18.7168,-6.3197,18.7181,-6.3369,18.7194,-6.3540,18.7194,2346.7178,46.9344,15.0502,1246.2200,10.0335,0.0000,1128.6696,2374.8897,-339753.1000,-425295.3527,-423279.9344
5535.0000,18.6866,30.9088,0.0000,241371.9000,-241371.9000,6.2580,0.0000,0.0000,0.0000,53638.2000,4.5000,1.0000,53638.2000,0.0000,0.0000,295010.1000,0.0000,-295010.1000,24.1636,16.8663,18680.1000,0.0000,18680.1000,0.4843,5048.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5048.6757,0.0000,0.0000,0.0000,13631.4243,13631.4243,23.9083,35.9492,0.0000,60371.7000,-60371.7000,1.5652,0.0000,0.0000,0.0000,12320.7551,4.9000,1.0000,12320.7551,0.0000,0.0000,72692.4551,0.0000,-72692.4551,25.2579,17.9606,562.9000,0.0000,562.9000,0.0146,152.1351,3.7000,1.0000,0.0000,0.0000,0.0000,152.1351,0.0000,0.0000,0.0000,410.7649,410.7649,25.2447,37.2855,0.0000,33161.6000,-33161.6000,0.8598,0.0000,0.0000,0.0000,6767.6735,4.9000,1.0000,6767.6735,0.0000,0.0000,39929.2735,0.0000,-39929.2735,25.9860,18.6887,4938.5000,0.0000,4938.5000,0.1280,1334.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1334.7297,0.0000,0.0000,0.0000,3603.7703,3603.7703,25.9031,21.4889,23.6960,-15.8508,-237761.3668,13.9650,1434.5402,14.3454,13.9650,0.0000,99.0120,21.4867,19.7976,20.6422,-11.3725,-90980.1594,13.9650,3051.6102,30.5161,13.9650,0.0000,348.1510,19.7980,18.6792,19.2386,-8.6089,-60262.3882,13.9650,3791.2972,37.9130,13.9650,0.0000,454.5393,23.9105,23.9098,8.0552,23.9091,8.0626,23.9083,8.0699,23.9083,7126.0882,285.0435,25.2503,25.2484,13.9233,25.2465,13.9220,25.2447,13.9206,25.2447,7126.0882,285.0435,25.9191,25.9137,19.4711,25.9084,19.4590,25.9031,19.4468,25.9031,2055.5393,41.1108,21.4889,21.4882,5.3639,21.4874,5.3581,21.4867,5.3524,21.4867,7126.0882,285.0435,19.7976,19.7978,-0.3606,19.7979,-0.3639,19.7980,-0.3672,19.7980,7126.0882,285.0435,18.6792,18.6817,-7.2248,18.6841,-7.2254,18.6866,-7.2260,18.6866,2055.5393,41.1108,13.9650,1012.2210,9.3100,0.0000,901.7024,1913.9234,-310723.7000,-389985.8691,-389003.9143
5536.0000,18.7019,30.9242,0.0000,241265.8000,-241265.8000,6.2553,0.0000,0.0000,0.0000,53614.6222,4.5000,1.0000,53614.6222,0.0000,0.0000,294880.4222,0.0000,-294880.4222,24.1453,16.8480,18691.8000,0.0000,18691.8000,0.4846,5051.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5051.8378,0.0000,0.0000,0.0000,13639.9622,13639.9622,23.8898,35.9306,0.0000,59620.4000,-59620.4000,1.5458,0.0000,0.0000,0.0000,12167.4286,4.9000,1.0000,12167.4286,0.0000,0.0000,71787.8286,0.0000,-71787.8286,25.2149,17.9176,586.6000,0.0000,586.6000,0.0152,158.5405,3.7000,1.0000,0.0000,0.0000,0.0000,158.5405,0.0000,0.0000,0.0000,428.0595,428.0595,25.2009,37.2418,0.0000,35245.1000,-35245.1000,0.9138,0.0000,0.0000,0.0000,7192.8776,4.9000,1.0000,7192.8776,0.0000,0.0000,42437.9776,0.0000,-42437.9776,25.9843,18.6870,5740.3000,0.0000,5740.3000,0.1488,1551.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1551.4324,0.0000,0.0000,0.0000,4188.8676,4188.8676,25.8896,21.5045,23.6971,-15.8366,-237549.2476,14.0452,1442.7287,14.4273,14.0452,0.0000,100.7286,21.5020,19.8147,20.6584,-11.4256,-91404.6690,14.0452,3071.8486,30.7185,14.0452,0.0000,354.1870,19.8149,18.6956,19.2552,-8.6622,-60635.4323,14.0452,3826.5986,38.2660,14.0452,0.0000,462.4197,23.8935,23.8923,8.2765,23.8910,8.2768,23.8898,8.2772,23.8898,7199.1467,287.9659,25.2070,25.2050,13.6023,25.2030,13.5985,25.2009,13.5947,25.2009,7199.1467,287.9659,25.9070,25.9012,19.1359,25.8954,19.1155,25.8896,19.0952,25.8896,2076.4829,41.5297,21.5045,21.5037,5.2877,21.5029,5.2807,21.5020,5.2736,21.5020,7199.1467,287.9659,19.8147,19.8148,-0.3857,19.8148,-0.3900,19.8149,-0.3942,19.8149,7199.1467,287.9659,18.6956,18.6977,-7.2272,18.6998,-7.2321,18.7019,-7.2370,18.7019,2076.4829,41.5297,14.0452,1028.4615,9.3635,0.0000,917.3353,1945.7968,-311112.6000,-390849.3392,-389589.3489
5537.0000,18.6824,30.9047,0.0000,242048.2000,-242048.2000,6.2755,0.0000,0.0000,0.0000,53788.4889,4.5000,1.0000,53788.4889,0.0000,0.0000,295836.6889,0.0000,-295836.6889,24.3043,17.0070,15370.1000,0.0000,15370.1000,0.3985,4154.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4154.0811,0.0000,0.0000,0.0000,11216.0189,11216.0189,24.0854,36.1262,0.0000,48201.0000,-48201.0000,1.2497,0.0000,0.0000,0.0000,9836.9388,4.9000,1.0000,9836.9388,0.0000,0.0000,58037.9388,0.0000,-58037.9388,25.1883,17.8910,390.3000,0.0000,390.3000,0.0101,105.4865,3.7000,1.0000,0.0000,0.0000,0.0000,105.4865,0.0000,0.0000,0.0000,284.8135,284.8135,25.1766,37.2174,0.0000,37260.8000,-37260.8000,0.9661,0.0000,0.0000,0.0000,7604.2449,4.9000,1.0000,7604.2449,0.0000,0.0000,44865.0449,0.0000,-44865.0449,26.0292,18.7319,7544.3000,0.0000,7544.3000,0.1956,2039.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2039.0000,0.0000,0.0000,0.0000,5505.3000,5505.3000,25.9060,21.4544,23.6802,-15.6169,-234253.1591,13.6433,1402.2554,14.0226,13.6433,0.0000,92.3259,21.4525,19.7843,20.6184,-10.9729,-87782.8627,13.6433,2970.0830,29.7008,13.6433,0.0000,324.6408,19.7848,18.6748,19.2298,-8.3448,-58413.8452,13.6433,3657.8420,36.5784,13.6433,0.0000,423.8448,24.0912,24.0893,10.4368,24.0873,10.4304,24.0854,10.4240,24.0854,6836.5330,273.4613,25.1829,25.1808,13.4441,25.1787,13.4396,25.1766,13.4351,25.1766,6836.5330,273.4613,25.9246,25.9184,19.2075,25.9122,19.1823,25.9060,19.1573,25.9060,1972.5210,39.4504,21.4544,21.4538,4.5808,21.4531,4.5758,21.4525,4.5708,21.4525,6836.5330,273.4613,19.7843,19.7845,-0.8600,19.7847,-0.8626,19.7848,-0.8651,19.7848,6836.5330,273.4613,18.6748,18.6773,-7.6504,18.6799,-7.6492,18.6824,-7.6479,18.6824,1972.5210,39.4504,13.6433,948.7697,9.0955,0.0000,840.8114,1789.5811,-304205.3000,-381733.5401,-380449.8669
5538.0000,18.6190,30.8412,0.0000,230014.8000,-230014.8000,5.9636,0.0000,0.0000,0.0000,51114.4000,4.5000,1.0000,51114.4000,0.0000,0.0000,281129.2000,0.0000,-281129.2000,24.2749,16.9776,9179.3000,0.0000,9179.3000,0.2380,2480.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2480.8919,0.0000,0.0000,0.0000,6698.4081,6698.4081,24.1345,36.1753,0.0000,44996.3000,-44996.3000,1.1666,0.0000,0.0000,0.0000,9182.9184,4.9000,1.0000,9182.9184,0.0000,0.0000,54179.2184,0.0000,-54179.2184,25.2245,17.9272,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,25.2116,37.2524,0.0000,37935.8000,-37935.8000,0.9836,0.0000,0.0000,0.0000,7742.0000,4.9000,1.0000,7742.0000,0.0000,0.0000,45677.8000,0.0000,-45677.8000,26.1305,18.8332,8847.2000,0.0000,8847.2000,0.2294,2391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2391.1351,0.0000,0.0000,0.0000,6456.0649,6456.0649,25.9791,21.3333,23.6562,-15.3946,-230918.9498,12.8871,1325.6300,13.2563,12.8871,0.0000,77.8085,21.3322,19.6971,20.5147,-10.1592,-81273.3924,12.8871,2796.5825,27.9658,12.8871,0.0000,273.5942,19.6984,18.6091,19.1538,-7.7349,-54144.0946,12.8871,3397.8694,33.9787,12.8871,0.0000,357.1994,24.1401,24.1382,10.7383,24.1364,10.7334,24.1345,10.7284,24.1345,6177.0557,247.0822,25.2187,25.2163,13.8629,25.2139,13.8556,25.2116,13.8483,25.2116,6177.0557,247.0822,26.0006,25.9934,19.9694,25.9863,19.9328,25.9791,19.8964,25.9791,1783.3681,35.6674,21.3333,21.3330,3.3058,21.3326,3.3036,21.3322,3.3013,21.3322,6177.0557,247.0822,19.6971,19.6975,-1.7960,19.6980,-1.7960,19.6984,-1.7960,19.6984,6177.0557,247.0822,18.6091,18.6124,-8.5163,18.6157,-8.5062,18.6190,-8.4961,18.6190,1783.3681,35.6674,12.8871,809.8338,8.5914,0.0000,708.6021,1518.4359,-294524.4000,-367542.7724,-366336.4368
5539.0000,18.4986,30.7208,0.0000,219079.8000,-219079.8000,5.6801,0.0000,0.0000,0.0000,48684.4000,4.5000,1.0000,48684.4000,0.0000,0.0000,267764.2000,0.0000,-267764.2000,24.4728,17.1755,9197.8000,0.0000,9197.8000,0.2385,2485.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2485.8919,0.0000,0.0000,0.0000,6711.9081,6711.9081,24.3152,36.3560,0.0000,26829.6000,-26829.6000,0.6956,0.0000,0.0000,0.0000,5475.4286,4.9000,1.0000,5475.4286,0.0000,0.0000,32305.0286,0.0000,-32305.0286,25.0360,17.7387,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,25.0239,37.0647,0.0000,34859.9000,-34859.9000,0.9038,0.0000,0.0000,0.0000,7114.2653,4.9000,1.0000,7114.2653,0.0000,0.0000,41974.1653,0.0000,-41974.1653,25.9604,18.6631,8446.3000,0.0000,8446.3000,0.2190,2282.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2282.7838,0.0000,0.0000,0.0000,6163.5162,6163.5162,25.8072,21.1395,23.4733,-13.9473,-209208.8316,11.6205,1202.9340,12.0293,11.6205,0.0000,57.0479,21.1396,19.5386,20.3391,-8.9697,-71757.8169,11.6205,2521.6466,25.2165,11.6205,0.0000,200.5947,19.5412,18.4848,19.0130,-6.7639,-47347.5861,11.6205,3040.9445,30.4094,11.6205,0.0000,261.8925,24.3230,24.3204,12.4129,24.3178,12.4010,24.3152,12.3891,24.3152,5139.8611,205.5944,25.0297,25.0277,11.9719,25.0258,11.9696,25.0239,11.9672,25.0239,5139.8611,205.5944,25.8229,25.8177,17.5777,25.8124,17.5672,25.8072,17.5565,25.8072,1485.6428,29.7129,21.1395,21.1395,1.4986,21.1396,1.5001,21.1396,1.5016,21.1396,5139.8611,205.5944,19.5386,19.5395,-3.2922,19.5403,-3.2881,19.5412,-3.2840,19.5412,5139.8611,205.5944,18.4848,18.4894,-9.9421,18.4940,-9.9173,18.4986,-9.8926,18.4986,1485.6428,29.7129,11.6205,607.7676,7.7470,0.0000,519.5351,1127.3027,-262736.8000,-328884.5425,-328314.2346
5540.0000,18.2425,30.4648,0.0000,160984.4000,-160984.4000,4.1738,0.0000,0.0000,0.0000,35774.3111,4.5000,1.0000,35774.3111,0.0000,0.0000,196758.7111,0.0000,-196758.7111,24.1199,16.8227,9171.6000,0.0000,9171.6000,0.2378,2478.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2478.8108,0.0000,0.0000,0.0000,6692.7892,6692.7892,23.9166,35.9575,0.0000,12867.8000,-12867.8000,0.3336,0.0000,0.0000,0.0000,2626.0816,4.9000,1.0000,2626.0816,0.0000,0.0000,15493.8816,0.0000,-15493.8816,24.3795,17.0822,394.8000,0.0000,394.8000,0.0102,106.7027,3.7000,1.0000,0.0000,0.0000,0.0000,106.7027,0.0000,0.0000,0.0000,288.0973,288.0973,24.3709,36.4117,0.0000,32017.4000,-32017.4000,0.8301,0.0000,0.0000,0.0000,6534.1633,4.9000,1.0000,6534.1633,0.0000,0.0000,38551.5633,0.0000,-38551.5633,25.5225,18.2252,7744.8000,0.0000,7744.8000,0.2008,2093.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2093.1892,0.0000,0.0000,0.0000,5651.6108,5651.6108,25.3493,20.6309,22.9901,-10.5307,-157960.0053,8.6796,913.7329,9.1373,8.6796,0.0000,23.7717,20.6366,19.1904,19.9135,-6.0520,-48416.1911,8.6796,1913.0806,19.1308,8.6796,0.0000,83.5873,19.1975,18.2155,18.7065,-4.6961,-32872.5699,8.6796,2286.6661,22.8667,8.6796,0.0000,109.1300,23.9200,23.9189,8.0897,23.9178,8.0937,23.9166,8.0978,23.9166,3065.1344,122.6054,24.3709,24.3709,5.7605,24.3709,5.7767,24.3709,5.7928,24.3709,3065.1344,122.6054,25.3537,25.3523,12.1430,25.3508,12.1758,25.3493,12.2078,25.3493,888.9674,17.7793,20.6309,20.6328,-3.1947,20.6347,-3.1755,20.6366,-3.1563,20.6366,3065.1344,122.6054,19.1904,19.1927,-6.4666,19.1951,-6.4484,19.1975,-6.4303,19.1975,3065.1344,122.6054,18.2155,18.2246,-12.9012,18.2336,-12.8259,18.2425,-12.7515,18.2425,888.9674,17.7793,8.6796,270.8975,5.7864,0.0000,216.4890,487.3865,-188558.4000,-238171.6587,-239248.7664
5541.0000,18.0888,30.3110,0.0000,152321.0000,-152321.0000,3.9492,0.0000,0.0000,0.0000,33849.1111,4.5000,1.0000,33849.1111,0.0000,0.0000,186170.1111,0.0000,-186170.1111,24.1242,16.8269,9179.8000,0.0000,9179.8000,0.2380,2481.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2481.0270,0.0000,0.0000,0.0000,6698.7730,6698.7730,23.9003,35.9411,0.0000,8104.0000,-8104.0000,0.2101,0.0000,0.0000,0.0000,1653.8776,4.9000,1.0000,1653.8776,0.0000,0.0000,9757.8776,0.0000,-9757.8776,24.2167,16.9194,442.9000,0.0000,442.9000,0.0115,119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,119.7027,0.0000,0.0000,0.0000,323.1973,323.1973,24.2031,36.2439,0.0000,29252.1000,-29252.1000,0.7584,0.0000,0.0000,0.0000,5969.8163,4.9000,1.0000,5969.8163,0.0000,0.0000,35221.9163,0.0000,-35221.9163,25.3449,18.0476,6341.7000,0.0000,6341.7000,0.1644,1713.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1713.9730,0.0000,0.0000,0.0000,4627.7270,4627.7270,25.1820,20.3375,22.7597,-9.9624,-149435.8590,7.9975,848.7424,8.4874,7.9975,0.0000,18.5961,20.3437,18.9871,19.6654,-5.2308,-41846.0707,7.9975,1778.9276,17.7893,7.9975,0.0000,65.3886,18.9949,18.0610,18.5280,-4.1152,-28806.3428,7.9975,2121.1478,21.2115,7.9975,0.0000,85.3701,23.9070,23.9048,8.4303,23.9026,8.4216,23.9003,8.4130,23.9003,2652.5285,106.1011,24.2062,24.2051,5.3173,24.2041,5.3197,24.2031,5.3221,24.2031,2652.5285,106.1011,25.1949,25.1906,11.2260,25.1863,11.2149,25.1820,11.2044,25.1820,770.0609,15.4012,20.3375,20.3396,-5.1442,20.3417,-5.1266,20.3437,-5.1089,20.3437,2652.5285,106.1011,18.9871,18.9897,-7.8056,18.9923,-7.7880,18.9949,-7.7704,18.9949,2652.5285,106.1011,18.0610,18.0703,-14.0997,18.0796,-14.0321,18.0888,-13.9647,18.0888,770.0609,15.4012,7.9975,216.0507,5.3316,0.0000,169.3548,385.4055,-173712.7000,-219500.2077,-220088.2726
5542.0000,17.9692,30.1914,0.0000,140174.9000,-140174.9000,3.6343,0.0000,0.0000,0.0000,31149.9778,4.5000,1.0000,31149.9778,0.0000,0.0000,171324.8778,0.0000,-171324.8778,23.9235,16.6262,9201.0000,0.0000,9201.0000,0.2386,2486.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2486.7568,0.0000,0.0000,0.0000,6714.2432,6714.2432,23.6861,35.7269,0.0000,11275.5000,-11275.5000,0.2923,0.0000,0.0000,0.0000,2301.1224,4.9000,1.0000,2301.1224,0.0000,0.0000,13576.6224,0.0000,-13576.6224,24.1580,16.8607,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,24.1450,36.1858,0.0000,25292.7000,-25292.7000,0.6558,0.0000,0.0000,0.0000,5161.7755,4.9000,1.0000,5161.7755,0.0000,0.0000,30454.4755,0.0000,-30454.4755,25.2034,17.9061,5539.9000,0.0000,5539.9000,0.1436,1497.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1497.2703,0.0000,0.0000,0.0000,4042.6297,4042.6297,25.0493,20.1121,22.5807,-9.4708,-142062.5075,7.4600,796.7034,7.9670,7.4600,0.0000,15.0935,20.1194,18.8268,19.4731,-4.6488,-37190.4130,7.4600,1671.2356,16.7124,7.4600,0.0000,53.0724,18.8356,17.9392,18.3874,-3.6848,-25793.4176,7.4600,1989.1168,19.8912,7.4600,0.0000,69.2904,23.6901,23.6888,6.5216,23.6875,6.5230,23.6861,6.5243,23.6861,2346.1689,93.8468,24.1494,24.1479,5.6137,24.1464,5.6118,24.1450,5.6099,24.1450,2346.1689,93.8468,25.0629,25.0584,10.4515,25.0538,10.4394,25.0493,10.4274,25.0493,681.7016,13.6340,20.1121,20.1145,-6.4351,20.1169,-6.4159,20.1194,-6.3968,20.1194,2346.1689,93.8468,18.8268,18.8298,-8.7319,18.8327,-8.7126,18.8356,-8.6933,18.8356,2346.1689,93.8468,17.9392,17.9493,-14.9128,17.9593,-14.8418,17.9692,-14.7711,17.9692,681.7016,13.6340,7.4600,178.2864,4.9734,0.0000,137.4563,315.7427,-161663.6000,-204352.0163,-205046.3381
5543.0000,17.8645,30.0868,0.0000,130742.7000,-130742.7000,3.3897,0.0000,0.0000,0.0000,29053.9333,4.5000,1.0000,29053.9333,0.0000,0.0000,159796.6333,0.0000,-159796.6333,23.8528,16.5555,9171.9000,0.0000,9171.9000,0.2378,2478.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2478.8919,0.0000,0.0000,0.0000,6693.0081,6693.0081,23.5969,35.6378,0.0000,13161.3000,-13161.3000,0.3412,0.0000,0.0000,0.0000,2685.9796,4.9000,1.0000,2685.9796,0.0000,0.0000,15847.2796,0.0000,-15847.2796,24.1908,16.8935,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,24.1752,36.2160,0.0000,21352.6000,-21352.6000,0.5536,0.0000,0.0000,0.0000,4357.6735,4.9000,1.0000,4357.6735,0.0000,0.0000,25710.2735,0.0000,-25710.2735,25.1386,17.8414,3134.5000,0.0000,3134.5000,0.0813,847.1622,3.7000,1.0000,0.0000,0.0000,0.0000,847.1622,0.0000,0.0000,0.0000,2287.3378,2287.3378,25.0328,19.8638,22.4483,-9.1957,-137935.3994,6.9186,742.3376,7.4234,6.9186,0.0000,12.0400,19.8733,18.6908,19.2821,-3.9447,-31557.2123,6.9186,1560.9772,15.6098,6.9186,0.0000,42.3357,18.7007,17.8315,18.2661,-3.3137,-23195.5558,6.9186,1853.2303,18.5323,6.9186,0.0000,55.2727,23.6019,23.6003,6.1317,23.5986,6.1287,23.5969,6.1257,23.5969,2054.4654,82.1786,24.1816,24.1794,6.5305,24.1773,6.5226,24.1752,6.5148,24.1752,2054.4654,82.1786,25.0529,25.0462,11.0533,25.0395,11.0149,25.0328,10.9771,25.0328,597.5041,11.9501,19.8638,19.8670,-8.0078,19.8702,-7.9830,19.8733,-7.9582,19.8733,2054.4654,82.1786,18.6908,18.6941,-9.4533,18.6974,-9.4317,18.7007,-9.4101,18.7007,2054.4654,82.1786,17.8315,17.8426,-15.5885,17.8536,-15.5102,17.8645,-15.4323,17.8645,597.5041,11.9501,6.9186,144.8168,4.6124,0.0000,109.6485,254.4653,-152611.9000,-192126.9729,-192688.1674
5544.0000,17.7473,29.9491,295.5000,111610.8000,-111315.3000,2.8937,67.1591,4.4000,1.0000,24802.4000,4.5000,1.0000,24869.5591,0.0000,0.0000,136413.2000,228.3409,-136184.8591,23.7306,16.4333,9176.4000,0.0000,9176.4000,0.2379,2480.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1081,0.0000,0.0000,0.0000,6696.2919,6696.2919,23.4326,35.4734,0.0000,11503.7000,-11503.7000,0.2983,0.0000,0.0000,0.0000,2347.6939,4.9000,1.0000,2347.6939,0.0000,0.0000,13851.3939,0.0000,-13851.3939,24.0412,16.7439,305.3000,0.0000,305.3000,0.0079,82.5135,3.7000,1.0000,0.0000,0.0000,0.0000,82.5135,0.0000,0.0000,0.0000,222.7865,222.7865,24.0269,36.0677,0.0000,18112.6000,-18112.6000,0.4696,0.0000,0.0000,0.0000,3696.4490,4.9000,1.0000,3696.4490,0.0000,0.0000,21809.0490,0.0000,-21809.0490,24.9851,17.6878,1029.8000,0.0000,1029.8000,0.0267,278.3243,3.7000,1.0000,0.0000,0.0000,0.0000,278.3243,0.0000,0.0000,0.0000,751.4757,751.4757,24.9339,19.5485,22.2412,-8.1717,-122574.8941,5.9012,637.8159,6.3782,5.9012,0.0000,7.4710,19.5628,18.5428,19.0528,-2.9019,-23215.5071,5.9012,1342.8342,13.4283,5.9012,0.0000,26.2699,18.5555,17.7059,18.1307,-2.7624,-19336.8079,5.9012,1588.8092,15.8881,5.9012,0.0000,34.2974,23.4364,23.4351,4.9029,23.4339,4.9040,23.4326,4.9052,23.4326,1553.0959,62.1238,24.0314,24.0299,5.3986,24.0284,5.3982,24.0269,5.3977,24.0269,1553.0959,62.1238,24.9521,24.9460,10.3107,24.9399,10.2850,24.9339,10.2592,24.9339,452.6077,9.0522,19.5485,19.5533,-10.2020,19.5580,-10.1639,19.5628,-10.1260,19.5628,1553.0959,62.1238,18.5428,18.5470,-10.3251,18.5513,-10.2959,18.5555,-10.2668,18.5555,1553.0959,62.1238,17.7059,17.7198,-16.4955,17.7336,-16.3887,17.7473,-16.2830,17.7473,452.6077,9.0522,5.9012,93.4142,3.9341,0.0000,68.0383,161.4525,-130420.1000,-164174.7479,-165127.2091
5545.0000,17.6734,29.8956,0.0000,106966.6000,-106966.6000,2.7733,0.0000,0.0000,0.0000,23770.3556,4.5000,1.0000,23770.3556,0.0000,0.0000,130736.9556,0.0000,-130736.9556,23.5525,16.2552,9209.9000,0.0000,9209.9000,0.2388,2489.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2489.1622,0.0000,0.0000,0.0000,6720.7378,6720.7378,23.2481,35.2890,0.0000,14790.4000,-14790.4000,0.3835,0.0000,0.0000,0.0000,3018.4490,4.9000,1.0000,3018.4490,0.0000,0.0000,17808.8490,0.0000,-17808.8490,24.0490,16.7517,313.4000,0.0000,313.4000,0.0081,84.7027,3.7000,1.0000,0.0000,0.0000,0.0000,84.7027,0.0000,0.0000,0.0000,228.6973,228.6973,24.0319,36.0727,0.0000,16340.7000,-16340.7000,0.4237,0.0000,0.0000,0.0000,3334.8367,4.9000,1.0000,3334.8367,0.0000,0.0000,19675.5367,0.0000,-19675.5367,24.9167,17.6194,629.1000,0.0000,629.1000,0.0163,170.0270,3.7000,1.0000,0.0000,0.0000,0.0000,170.0270,0.0000,0.0000,0.0000,459.0730,459.0730,24.8759,19.3991,22.1375,-8.1193,-121789.9768,5.7655,625.4459,6.2545,5.7655,0.0000,6.9675,19.4125,18.4298,18.9212,-2.7315,-21851.6281,5.7655,1318.4275,13.1843,5.7655,0.0000,24.4994,18.4431,17.6326,18.0379,-2.5748,-18023.3937,5.7655,1557.7570,15.5776,5.7655,0.0000,31.9859,23.2503,23.2496,3.5754,23.2489,3.5811,23.2481,3.5869,23.2481,1490.9410,59.6376,24.0387,24.0364,5.9778,24.0342,5.9693,24.0319,5.9608,24.0319,1490.9410,59.6376,24.8961,24.8893,10.1612,24.8826,10.1280,24.8759,10.0952,24.8759,434.6260,8.6925,19.3991,19.4036,-10.6267,19.4080,-10.5951,19.4125,-10.5637,19.4125,1490.9410,59.6376,18.4298,18.4343,-10.8421,18.4387,-10.8136,18.4431,-10.7851,18.4431,1490.9410,59.6376,17.6326,17.6463,-16.7594,17.6599,-16.6641,17.6734,-16.5692,17.6734,434.6260,8.6925,5.7655,87.6194,3.8437,0.0000,63.4527,151.0721,-127945.3000,-160812.8332,-161664.9985
5546.0000,17.6002,29.8224,0.0000,97131.9000,-97131.9000,2.5183,0.0000,0.0000,0.0000,21584.8667,4.5000,1.0000,21584.8667,0.0000,0.0000,118716.7667,0.0000,-118716.7667,23.3149,16.0176,9178.1000,0.0000,9178.1000,0.2380,2480.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2480.5676,0.0000,0.0000,0.0000,6697.5324,6697.5324,22.9933,35.0341,0.0000,16736.1000,-16736.1000,0.4339,0.0000,0.0000,0.0000,3415.5306,4.9000,1.0000,3415.5306,0.0000,0.0000,20151.6306,0.0000,-20151.6306,23.9633,16.6660,308.4000,0.0000,308.4000,0.0080,83.3514,3.7000,1.0000,0.0000,0.0000,0.0000,83.3514,0.0000,0.0000,0.0000,225.0486,225.0486,23.9468,35.9877,0.0000,14809.3000,-14809.3000,0.3840,0.0000,0.0000,0.0000,3022.3061,4.9000,1.0000,3022.3061,0.0000,0.0000,17831.6061,0.0000,-17831.6061,24.8052,17.5079,328.3000,0.0000,328.3000,0.0085,88.7297,3.7000,1.0000,0.0000,0.0000,0.0000,88.7297,0.0000,0.0000,0.0000,239.5703,239.5703,24.7760,19.2401,22.0081,-7.6667,-115000.7242,5.3860,586.9677,5.8697,5.3860,0.0000,5.6802,19.2554,18.3313,18.7934,-2.3997,-19197.3446,5.3860,1237.5550,12.3755,5.3860,0.0000,19.9731,18.3459,17.5555,17.9507,-2.3454,-16417.7885,5.3860,1460.0498,14.6005,5.3860,0.0000,26.0765,22.9925,22.9928,1.6303,22.9930,1.6446,22.9933,1.6588,22.9933,1323.0487,52.9219,23.9525,23.9506,5.4497,23.9487,5.4460,23.9468,5.4422,23.9468,1323.0487,52.9219,24.7937,24.7878,9.3925,24.7819,9.3716,24.7760,9.3507,24.7760,386.0292,7.7206,19.2401,19.2452,-11.3212,19.2503,-11.2852,19.2554,-11.2494,19.2554,1323.0487,52.9219,18.3313,18.3362,-11.2589,18.3410,-11.2278,18.3459,-11.1969,18.3459,1323.0487,52.9219,17.5555,17.5705,-17.1408,17.5854,-17.0346,17.6002,-16.9292,17.6002,386.0292,7.7206,5.3860,72.6481,3.5907,0.0000,51.7297,124.3778,-118862.5000,-149537.8521,-150615.8572
5547.0000,17.5218,29.7441,0.0000,86842.5000,-86842.5000,2.2516,0.0000,0.0000,0.0000,19298.3333,4.5000,1.0000,19298.3333,0.0000,0.0000,106140.8333,0.0000,-106140.8333,23.2646,15.9673,9179.4000,0.0000,9179.4000,0.2380,2480.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2480.9189,0.0000,0.0000,0.0000,6698.4811,6698.4811,22.9012,34.9420,0.0000,13912.4000,-13912.4000,0.3607,0.0000,0.0000,0.0000,2839.2653,4.9000,1.0000,2839.2653,0.0000,0.0000,16751.6653,0.0000,-16751.6653,23.8076,16.5103,304.2000,0.0000,304.2000,0.0079,82.2162,3.7000,1.0000,0.0000,0.0000,0.0000,82.2162,0.0000,0.0000,0.0000,221.9838,221.9838,23.7916,35.8324,0.0000,12650.9000,-12650.9000,0.3280,0.0000,0.0000,0.0000,2581.8163,4.9000,1.0000,2581.8163,0.0000,0.0000,15232.7163,0.0000,-15232.7163,24.6158,17.3185,328.3000,0.0000,328.3000,0.0085,88.7297,3.7000,1.0000,0.0000,0.0000,0.0000,88.7297,0.0000,0.0000,0.0000,239.5703,239.5703,24.5923,19.0595,21.8259,-6.8174,-102261.7483,4.7920,525.6265,5.2563,4.7920,0.0000,4.0005,19.0782,18.2352,18.6567,-1.9474,-15579.4891,4.7920,1106.7242,11.0672,4.7920,0.0000,14.0666,18.2521,17.4700,17.8611,-2.0650,-14455.1818,4.7920,1303.4547,13.0345,4.7920,0.0000,18.3651,22.9022,22.9018,1.5042,22.9015,1.5106,22.9012,1.5170,22.9012,1078.1274,43.1251,23.7955,23.7942,4.2854,23.7929,4.2872,23.7916,4.2889,23.7916,1078.1274,43.1251,24.6028,24.5994,7.6273,24.5959,7.6350,24.5923,7.6420,24.5923,315.0626,6.3013,19.0595,19.0657,-12.2803,19.0719,-12.2352,19.0782,-12.1903,19.0782,1078.1274,43.1251,18.2352,18.2409,-11.6871,18.2465,-11.6501,18.2521,-11.6132,18.2521,1078.1274,43.1251,17.4700,17.4875,-17.6432,17.5047,-17.5137,17.5218,-17.3857,17.5218,315.0626,6.3013,4.7920,52.6871,3.1946,0.0000,36.4321,89.1192,-103593.9000,-130965.1798,-132296.4192
5548.0000,17.4499,29.6721,0.0000,80507.4000,-80507.4000,2.0873,0.0000,0.0000,0.0000,17890.5333,4.5000,1.0000,17890.5333,0.0000,0.0000,98397.9333,0.0000,-98397.9333,23.3926,16.0953,9213.1000,0.0000,9213.1000,0.2389,2490.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2490.0270,0.0000,0.0000,0.0000,6723.0730,6723.0730,22.9810,35.0219,0.0000,8484.4000,-8484.4000,0.2200,0.0000,0.0000,0.0000,1731.5102,4.9000,1.0000,1731.5102,0.0000,0.0000,10215.9102,0.0000,-10215.9102,23.5980,16.3007,315.9000,0.0000,315.9000,0.0082,85.3784,3.7000,1.0000,0.0000,0.0000,0.0000,85.3784,0.0000,0.0000,0.0000,230.5216,230.5216,23.5828,35.6236,0.0000,11235.1000,-11235.1000,0.2913,0.0000,0.0000,0.0000,2292.8776,4.9000,1.0000,2292.8776,0.0000,0.0000,13527.9776,0.0000,-13527.9776,24.3998,17.1025,629.2000,0.0000,629.2000,0.0163,170.0541,3.7000,1.0000,0.0000,0.0000,0.0000,170.0541,0.0000,0.0000,0.0000,459.1459,459.1459,24.3688,18.9038,21.6363,-6.0326,-90488.6273,4.2929,474.0808,4.7408,4.2929,0.0000,2.8762,18.9254,18.1451,18.5352,-1.6151,-12921.0195,4.2929,996.0015,9.9600,4.2929,0.0000,10.1135,18.1644,17.3912,17.7778,-1.8289,-12802.2377,4.2929,1171.4138,11.7141,4.2929,0.0000,13.2040,22.9866,22.9847,2.9320,22.9829,2.9230,22.9810,2.9141,22.9810,889.5549,35.5822,23.5841,23.5837,2.7155,23.5833,2.7250,23.5828,2.7345,23.5828,889.5549,35.5822,24.3721,24.3711,5.5871,24.3700,5.6193,24.3688,5.6505,24.3688,260.3510,5.2070,18.9038,18.9111,-12.9830,18.9182,-12.9316,18.9254,-12.8805,18.9254,889.5549,35.5822,18.1451,18.1515,-12.0774,18.1580,-12.0346,18.1644,-11.9920,18.1644,889.5549,35.5822,17.3912,17.4110,-18.0625,17.4305,-17.9142,17.4499,-17.7676,17.4499,260.3510,5.2070,4.2929,38.9563,2.8619,0.0000,26.1937,65.1499,-90068.7000,-114729.0805,-116211.8845
5549.0000,17.4055,29.6278,0.0000,73614.4000,-73614.4000,1.9086,0.0000,0.0000,0.0000,16358.7556,4.5000,1.0000,16358.7556,0.0000,0.0000,89973.1556,0.0000,-89973.1556,22.9632,15.6659,9178.4000,0.0000,9178.4000,0.2380,2480.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2480.6486,0.0000,0.0000,0.0000,6697.7514,6697.7514,22.5571,34.5979,0.0000,10088.0000,-10088.0000,0.2616,0.0000,0.0000,0.0000,2058.7755,4.9000,1.0000,2058.7755,0.0000,0.0000,12146.7755,0.0000,-12146.7755,23.3074,16.0101,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,23.2931,35.3339,0.0000,11722.2000,-11722.2000,0.3039,0.0000,0.0000,0.0000,2392.2857,4.9000,1.0000,2392.2857,0.0000,0.0000,14114.4857,0.0000,-14114.4857,24.1650,16.8677,2936.3000,0.0000,2936.3000,0.0761,793.5946,3.7000,1.0000,0.0000,0.0000,0.0000,793.5946,0.0000,0.0000,0.0000,2142.7054,2142.7054,24.0453,18.9085,21.4769,-5.5440,-83160.0368,4.1973,466.1756,4.6618,4.1973,0.0000,2.6883,18.9271,18.0391,18.4831,-1.7970,-14376.3302,4.1973,975.7330,9.7573,4.1973,0.0000,9.4527,18.0600,17.3474,17.7037,-1.6481,-11537.0017,4.1973,1148.5688,11.4857,4.1973,0.0000,12.3413,22.5495,22.5520,-1.1063,22.5546,-1.0698,22.5571,-1.0338,22.5571,855.2529,34.2101,23.2899,23.2910,0.4793,23.2921,0.5020,23.2931,0.5245,23.2931,855.2529,34.2101,24.0326,24.0371,2.4375,24.0413,2.5271,24.0453,2.6145,24.0453,250.3908,5.0078,18.9085,18.9147,-12.1453,18.9209,-12.1072,18.9271,-12.0692,18.9271,855.2529,34.2101,18.0391,18.0461,-12.6448,18.0531,-12.5997,18.0600,-12.5549,18.0600,855.2529,34.2101,17.3474,17.3669,-18.0880,17.3863,-17.9519,17.4055,-17.8167,17.4055,250.3908,5.0078,4.1973,36.6223,2.7982,0.0000,24.4824,61.1046,-82922.4000,-107111.1898,-109073.3687
5550.0000,17.3967,29.5191,1064.6000,82384.7000,-81320.1000,2.1360,241.9545,4.4000,1.0000,18307.7111,4.5000,1.0000,18549.6657,0.0000,0.0000,100692.4111,822.6455,-99869.7657,22.6636,15.3663,9176.3000,0.0000,9176.3000,0.2379,2480.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2480.0811,0.0000,0.0000,0.0000,6696.2189,6696.2189,22.3166,34.3574,0.0000,12050.3000,-12050.3000,0.3124,0.0000,0.0000,0.0000,2459.2449,4.9000,1.0000,2459.2449,0.0000,0.0000,14509.5449,0.0000,-14509.5449,23.0818,15.7845,304.2000,0.0000,304.2000,0.0079,82.2162,3.7000,1.0000,0.0000,0.0000,0.0000,82.2162,0.0000,0.0000,0.0000,221.9838,221.9838,23.0737,35.1145,0.0000,12840.2000,-12840.2000,0.3329,0.0000,0.0000,0.0000,2620.4490,4.9000,1.0000,2620.4490,0.0000,0.0000,15460.6490,0.0000,-15460.6490,23.8890,16.5917,9657.0000,0.0000,9657.0000,0.2504,2610.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2610.0000,0.0000,0.0000,0.0000,7047.0000,7047.0000,23.5502,19.2071,21.3787,-5.4903,-82354.8758,4.9162,547.9506,5.4795,4.9162,0.0000,4.3198,19.2151,17.9498,18.5825,-2.9989,-23991.1884,4.9162,1138.5936,11.3859,4.9162,0.0000,15.1894,17.9681,17.3502,17.6591,-1.6736,-11714.8712,4.9162,1347.5874,13.4759,4.9162,0.0000,19.8310,22.3104,22.3125,-2.5511,22.3145,-2.5256,22.3166,-2.5001,22.3166,1127.5341,45.1014,23.0701,23.0713,-0.8180,23.0725,-0.7974,23.0737,-0.7769,23.0737,1127.5341,45.1014,23.5174,23.5286,-2.5013,23.5396,-2.3450,23.5502,-2.1913,23.5502,329.3861,6.5877,19.2071,19.2097,-8.6821,19.2124,-8.6798,19.2151,-8.6774,19.2151,1127.5341,45.1014,17.9498,17.9559,-13.0393,17.9620,-13.0057,17.9681,-12.9721,17.9681,1127.5341,45.1014,17.3502,17.3657,-17.6464,17.3812,-17.5639,17.3967,-17.4807,17.3967,329.3861,6.5877,4.9162,56.5263,3.2775,0.0000,39.3403,95.8666,-87073.1000,-115874.7568,-118060.9354
5551.0000,17.3583,29.5805,0.0000,88752.5000,-88752.5000,2.3011,0.0000,0.0000,0.0000,19722.7778,4.5000,1.0000,19722.7778,0.0000,0.0000,108475.2778,0.0000,-108475.2778,22.8611,15.5638,9215.5000,0.0000,9215.5000,0.2389,2490.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2490.6757,0.0000,0.0000,0.0000,6724.8243,6724.8243,22.5171,34.5579,0.0000,9971.7000,-9971.7000,0.2585,0.0000,0.0000,0.0000,2035.0408,4.9000,1.0000,2035.0408,0.0000,0.0000,12006.7408,0.0000,-12006.7408,23.1262,15.8289,317.9000,0.0000,317.9000,0.0082,85.9189,3.7000,1.0000,0.0000,0.0000,0.0000,85.9189,0.0000,0.0000,0.0000,231.9811,231.9811,23.1133,35.1542,0.0000,12901.6000,-12901.6000,0.3345,0.0000,0.0000,0.0000,2632.9796,4.9000,1.0000,2632.9796,0.0000,0.0000,15534.5796,0.0000,-15534.5796,23.9014,16.6041,10258.9000,0.0000,10258.9000,0.2660,2772.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2772.6757,0.0000,0.0000,0.0000,7486.2243,7486.2243,23.5241,19.1533,21.3387,-5.7440,-86159.6853,5.1109,570.4657,5.7047,5.1109,0.0000,4.8535,19.1656,17.9798,18.5727,-2.9218,-23374.3621,5.1109,1184.1105,11.8411,5.1109,0.0000,17.0661,17.9951,17.3114,17.6532,-1.9253,-13476.9550,5.1109,1401.2629,14.0126,5.1109,0.0000,22.2812,22.5200,22.5190,0.4153,22.5181,0.4090,22.5171,0.4028,22.5171,1206.8835,48.2753,23.1144,23.1141,0.4905,23.1137,0.4934,23.1133,0.4964,23.1133,1206.8835,48.2753,23.5216,23.5223,-0.7388,23.5231,-0.7289,23.5241,-0.7163,23.5241,352.3818,7.0476,19.1533,19.1574,-9.2723,19.1615,-9.2508,19.1656,-9.2295,19.1656,1206.8835,48.2753,17.9798,17.9849,-12.2727,17.9900,-12.2492,17.9951,-12.2257,17.9951,1206.8835,48.2753,17.3114,17.3271,-17.8085,17.3427,-17.7200,17.3583,-17.6320,17.3583,352.3818,7.0476,5.1109,62.8934,3.4073,0.0000,44.2009,107.0943,-91833.5000,-121573.5685,-123011.0024
5552.0000,17.3558,29.5460,427.3000,102830.3000,-102403.0000,2.6661,97.1136,4.4000,1.0000,22851.1778,4.5000,1.0000,22948.2914,0.0000,0.0000,125681.4778,330.1864,-125351.2914,23.0272,15.7299,12156.1000,0.0000,12156.1000,0.3152,3285.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3285.4324,0.0000,0.0000,0.0000,8870.6676,8870.6676,22.6229,34.6637,0.0000,10819.4000,-10819.4000,0.2805,0.0000,0.0000,0.0000,2208.0408,4.9000,1.0000,2208.0408,0.0000,0.0000,13027.4408,0.0000,-13027.4408,23.2123,15.9150,305.5000,0.0000,305.5000,0.0079,82.5676,3.7000,1.0000,0.0000,0.0000,0.0000,82.5676,0.0000,0.0000,0.0000,222.9324,222.9324,23.1992,35.2400,0.0000,11382.0000,-11382.0000,0.2951,0.0000,0.0000,0.0000,2322.8571,4.9000,1.0000,2322.8571,0.0000,0.0000,13704.8571,0.0000,-13704.8571,23.8193,16.5220,9857.7000,0.0000,9857.7000,0.2556,2664.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2664.2432,0.0000,0.0000,0.0000,7193.4568,7193.4568,23.4951,19.2234,21.3593,-6.2944,-94416.0064,5.7305,639.1542,6.3915,5.7305,0.0000,6.8415,19.2322,18.0015,18.6169,-3.4005,-27203.6041,5.7305,1325.4688,13.2547,5.7305,0.0000,24.0563,18.0146,17.3166,17.6656,-2.2039,-15427.3418,5.7305,1570.4093,15.7041,5.7305,0.0000,31.4075,22.6258,22.6248,1.6902,22.6238,1.6868,22.6229,1.6834,22.6229,1475.1030,59.0041,23.2022,23.2012,1.8379,23.2002,1.8360,23.1992,1.8341,23.1992,1475.1030,59.0041,23.4938,23.4943,-0.0381,23.4947,-0.0225,23.4951,-0.0069,23.4951,430.0432,8.6009,19.2234,19.2264,-8.3962,19.2293,-8.3868,19.2322,-8.3773,19.2322,1475.1030,59.0041,18.0015,18.0058,-11.7841,18.0102,-11.7665,18.0146,-11.7488,18.0146,1475.1030,59.0041,17.3166,17.3297,-17.4414,17.3428,-17.3839,17.3558,-17.3259,17.3558,430.0432,8.6009,5.7305,86.1643,3.8203,0.0000,62.3052,148.4695,-102285.1000,-135796.5326,-137046.9524
5553.0000,17.3653,29.5875,0.0000,117205.4000,-117205.4000,3.0388,0.0000,0.0000,0.0000,26045.6444,4.5000,1.0000,26045.6444,0.0000,0.0000,143251.0444,0.0000,-143251.0444,23.2557,15.9585,15169.3000,0.0000,15169.3000,0.3933,4099.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4099.8108,0.0000,0.0000,0.0000,11069.4892,11069.4892,22.7954,34.8362,0.0000,8019.1000,-8019.1000,0.2079,0.0000,0.0000,0.0000,1636.5510,4.9000,1.0000,1636.5510,0.0000,0.0000,9655.6510,0.0000,-9655.6510,23.1924,15.8951,312.4000,0.0000,312.4000,0.0081,84.4324,3.7000,1.0000,0.0000,0.0000,0.0000,84.4324,0.0000,0.0000,0.0000,227.9676,227.9676,23.1813,35.2221,0.0000,12766.6000,-12766.6000,0.3310,0.0000,0.0000,0.0000,2605.4286,4.9000,1.0000,2605.4286,0.0000,0.0000,15372.0286,0.0000,-15372.0286,23.8134,16.5161,8654.0000,0.0000,8654.0000,0.2244,2338.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2338.9189,0.0000,0.0000,0.0000,6315.0811,6315.0811,23.5484,19.2816,21.4150,-6.9177,-103765.5471,6.3052,701.8419,7.0184,6.3052,0.0000,9.1129,19.2890,18.0417,18.6654,-3.7916,-30333.1801,6.3052,1455.7267,14.5573,6.3052,0.0000,32.0431,18.0528,17.3308,17.6918,-2.5085,-17559.6578,6.3052,1726.1541,17.2615,6.3052,0.0000,41.8348,22.8006,22.7988,3.4945,22.7971,3.4852,22.7954,3.4759,22.7954,1744.7705,69.7908,23.1831,23.1825,1.8876,23.1819,1.8908,23.1813,1.8940,23.1813,1744.7705,69.7908,23.5537,23.5519,1.4590,23.5501,1.4504,23.5484,1.4425,23.5484,508.0321,10.1606,19.2816,19.2840,-7.7571,19.2865,-7.7503,19.2890,-7.7435,19.2890,1744.7705,69.7908,18.0417,18.0454,-11.1923,18.0491,-11.1798,18.0528,-11.1673,18.0528,1744.7705,69.7908,17.3308,17.3423,-17.0482,17.3538,-17.0051,17.3653,-16.9618,17.3653,508.0321,10.1606,6.3052,112.1081,4.2034,0.0000,82.9907,195.0988,-113855.4000,-150666.1862,-151658.3850
5554.0000,17.3674,29.5896,0.0000,121645.7000,-121645.7000,3.1539,0.0000,0.0000,0.0000,27032.3778,4.5000,1.0000,27032.3778,0.0000,0.0000,148678.0778,0.0000,-148678.0778,23.3508,16.0535,18148.5000,0.0000,18148.5000,0.4705,4905.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4905.0000,0.0000,0.0000,0.0000,13243.5000,13243.5000,22.8141,34.8549,0.0000,2860.9000,-2860.9000,0.0742,0.0000,0.0000,0.0000,583.8571,4.9000,1.0000,583.8571,0.0000,0.0000,3444.7571,0.0000,-3444.7571,22.9527,15.6554,308.9000,0.0000,308.9000,0.0080,83.4865,3.7000,1.0000,0.0000,0.0000,0.0000,83.4865,0.0000,0.0000,0.0000,225.4135,225.4135,22.9460,34.9868,0.0000,14841.6000,-14841.6000,0.3848,0.0000,0.0000,0.0000,3028.8980,4.9000,1.0000,3028.8980,0.0000,0.0000,17870.4980,0.0000,-17870.4980,23.6651,16.3679,7851.5000,0.0000,7851.5000,0.2036,2122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2122.0270,0.0000,0.0000,0.0000,5729.4730,5729.4730,23.4381,19.3489,21.3935,-6.7741,-101610.9533,6.4425,717.6777,7.1768,6.4425,0.0000,9.7212,19.3554,18.0508,18.7031,-4.0521,-32417.0705,6.4425,1485.3180,14.8532,6.4425,0.0000,34.1822,18.0618,17.3337,17.6977,-2.5845,-18091.6379,6.4425,1763.3417,17.6334,6.4425,0.0000,44.6276,22.8178,22.8166,3.5299,22.8153,3.5272,22.8141,3.5245,22.8141,1812.1381,72.4855,22.9437,22.9444,-0.2058,22.9452,-0.1892,22.9460,-0.1726,22.9460,1812.1381,72.4855,23.4346,23.4358,0.5102,23.4370,0.5432,23.4381,0.5754,23.4381,527.5028,10.5501,19.3489,19.3511,-7.0730,19.3532,-7.0677,19.3554,-7.0625,19.3554,1812.1381,72.4855,18.0508,18.0545,-10.9873,18.0581,-10.9738,18.0618,-10.9603,18.0618,1812.1381,72.4855,17.3337,17.3450,-16.8495,17.3562,-16.8043,17.3674,-16.7591,17.3674,527.5028,10.5501,6.4425,118.9655,4.2950,0.0000,88.5310,207.4965,-113039.3000,-150794.9464,-152119.6617
5555.0000,17.4032,29.6254,0.0000,129227.2000,-129227.2000,3.3505,0.0000,0.0000,0.0000,28717.1556,4.5000,1.0000,28717.1556,0.0000,0.0000,157944.3556,0.0000,-157944.3556,22.9453,15.6480,18151.7000,0.0000,18151.7000,0.4706,4905.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4905.8649,0.0000,0.0000,0.0000,13245.8351,13245.8351,22.4829,34.5237,0.0000,16949.8000,-16949.8000,0.4395,0.0000,0.0000,0.0000,3459.1429,4.9000,1.0000,3459.1429,0.0000,0.0000,20408.9429,0.0000,-20408.9429,23.1991,15.9018,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,23.1855,35.2263,0.0000,18959.0000,-18959.0000,0.4915,0.0000,0.0000,0.0000,3869.1837,4.9000,1.0000,3869.1837,0.0000,0.0000,22828.1837,0.0000,-22828.1837,23.9865,16.6892,6346.9000,0.0000,6346.9000,0.1646,1715.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1715.3784,0.0000,0.0000,0.0000,4631.5216,4631.5216,23.8008,19.3662,21.5835,-8.4254,-126380.9537,7.3889,817.5221,8.1752,7.3889,0.0000,14.6656,19.3721,18.1355,18.7538,-4.4054,-35243.3807,7.3889,1700.2787,17.0028,7.3889,0.0000,51.5679,18.1436,17.3761,17.7599,-3.1247,-21872.8044,7.3889,2017.5938,20.1759,7.3889,0.0000,67.3261,22.4805,22.4813,0.1849,22.4821,0.2027,22.4829,0.2203,22.4829,2306.8487,92.2739,23.1899,23.1884,2.8267,23.1870,2.8190,23.1855,2.8113,23.1855,2306.8487,92.2739,23.8240,23.8161,5.8079,23.8084,5.7281,23.8008,5.6503,23.8008,670.3561,13.4071,19.3662,19.3682,-6.9346,19.3701,-6.9299,19.3721,-6.9252,19.3721,2306.8487,92.2739,18.1355,18.1382,-10.0416,18.1409,-10.0366,18.1436,-10.0316,18.1436,2306.8487,92.2739,17.3761,17.3851,-16.2053,17.3941,-16.1843,17.4032,-16.1628,17.4032,670.3561,13.4071,7.3889,173.6302,4.9259,0.0000,133.5597,307.1899,-140279.4000,-183042.8821,-183497.1387
5556.0000,17.4294,29.6517,0.0000,132928.1000,-132928.1000,3.4464,0.0000,0.0000,0.0000,29539.5778,4.5000,1.0000,29539.5778,0.0000,0.0000,162467.6778,0.0000,-162467.6778,22.9105,15.6132,18139.2000,0.0000,18139.2000,0.4703,4902.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4902.4865,0.0000,0.0000,0.0000,13236.7135,13236.7135,22.4636,34.5044,0.0000,19383.8000,-19383.8000,0.5026,0.0000,0.0000,0.0000,3955.8776,4.9000,1.0000,3955.8776,0.0000,0.0000,23339.6776,0.0000,-23339.6776,23.2509,15.9536,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,23.2386,35.2794,0.0000,21246.3000,-21246.3000,0.5508,0.0000,0.0000,0.0000,4335.9796,4.9000,1.0000,4335.9796,0.0000,0.0000,25582.2796,0.0000,-25582.2796,24.1017,16.8044,5544.4000,0.0000,5544.4000,0.1437,1498.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1498.4865,0.0000,0.0000,0.0000,4045.9135,4045.9135,23.9482,19.4318,21.6900,-8.9249,-133873.1277,7.6852,847.0758,8.4708,7.6852,0.0000,16.5017,19.4366,18.1686,18.8026,-4.6984,-37587.2516,7.6852,1765.2332,17.6523,7.6852,0.0000,58.0243,18.1765,17.4037,17.7901,-3.2727,-22908.5960,7.6852,2096.0893,20.9609,7.6852,0.0000,75.7554,22.4639,22.4638,0.5878,22.4637,0.5933,22.4636,0.5987,22.4636,2472.4932,98.8997,23.2418,23.2408,3.3358,23.2397,3.3344,23.2386,3.3330,23.2386,2472.4932,98.8997,23.9652,23.9595,7.2174,23.9539,7.1803,23.9482,7.1430,23.9482,718.1436,14.3629,19.4318,19.4334,-6.2765,19.4350,-6.2746,19.4366,-6.2726,19.4366,2472.4932,98.8997,18.1686,18.1712,-9.7337,18.1739,-9.7274,18.1765,-9.7211,18.1765,2472.4932,98.8997,17.4037,17.4123,-15.8256,17.4209,-15.8034,17.4294,-15.7811,17.4294,718.1436,14.3629,7.6852,193.5422,5.1235,0.0000,150.2814,343.8236,-149504.4000,-193836.8619,-194368.9753
5557.0000,17.4917,29.7139,0.0000,141358.9000,-141358.9000,3.6650,0.0000,0.0000,0.0000,31413.0889,4.5000,1.0000,31413.0889,0.0000,0.0000,172771.9889,0.0000,-172771.9889,22.6150,15.3177,18162.2000,0.0000,18162.2000,0.4709,4908.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4908.7027,0.0000,0.0000,0.0000,13253.4973,13253.4973,22.2246,34.2655,0.0000,34968.7000,-34968.7000,0.9066,0.0000,0.0000,0.0000,7136.4694,4.9000,1.0000,7136.4694,0.0000,0.0000,42105.1694,0.0000,-42105.1694,23.4732,16.1759,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0000,0.0000,0.0000,321.6649,321.6649,23.4581,35.4989,0.0000,24943.3000,-24943.3000,0.6467,0.0000,0.0000,0.0000,5090.4694,4.9000,1.0000,5090.4694,0.0000,0.0000,30033.7694,0.0000,-30033.7694,24.3487,17.0514,4942.5000,0.0000,4942.5000,0.1281,1335.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1335.8108,0.0000,0.0000,0.0000,3606.6892,3606.6892,24.2186,19.6019,21.9103,-10.3789,-155683.3492,8.7432,956.1529,9.5615,8.7432,0.0000,24.2982,19.6043,18.2666,18.9355,-5.6387,-45109.3909,8.7432,1998.2842,19.9828,8.7432,0.0000,85.4385,18.2725,17.4714,17.8719,-3.8595,-27016.4509,8.7432,2377.2326,23.7723,8.7432,0.0000,111.5469,22.2220,22.2229,-1.4586,22.2238,-1.4431,22.2246,-1.4276,22.2246,3104.9534,124.1981,23.4637,23.4618,5.5471,23.4600,5.5383,23.4581,5.5295,23.4581,3104.9534,124.1981,24.2418,24.2340,10.2544,24.2263,10.1952,24.2186,10.1366,24.2186,900.4374,18.0087,19.6019,19.6027,-4.6553,19.6035,-4.6603,19.6043,-4.6652,19.6043,3104.9534,124.1981,18.2666,18.2686,-8.7763,18.2705,-8.7758,18.2725,-8.7753,18.2725,3104.9534,124.1981,17.4714,17.4781,-14.9962,17.4849,-14.9919,17.4917,-14.9873,17.4917,900.4374,18.0087,8.7432,276.4230,5.8288,0.0000,221.2836,497.7066,-177725.4000,-227729.0763,-227809.1911
5558.0000,17.5491,29.7713,0.0000,149786.1000,-149786.1000,3.8835,0.0000,0.0000,0.0000,33285.8000,4.5000,1.0000,33285.8000,0.0000,0.0000,183071.9000,0.0000,-183071.9000,22.6555,15.3582,18138.9000,0.0000,18138.9000,0.4703,4902.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4902.4054,0.0000,0.0000,0.0000,13236.4946,13236.4946,22.2861,34.3269,0.0000,38770.8000,-38770.8000,1.0052,0.0000,0.0000,0.0000,7912.4082,4.9000,1.0000,7912.4082,0.0000,0.0000,46683.2082,0.0000,-46683.2082,23.5882,16.2909,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0000,0.0000,0.0000,270.3649,270.3649,23.5755,35.6163,0.0000,27600.3000,-27600.3000,0.7156,0.0000,0.0000,0.0000,5632.7143,4.9000,1.0000,5632.7143,0.0000,0.0000,33233.0143,0.0000,-33233.0143,24.5025,17.2052,4340.7000,0.0000,4340.7000,0.1125,1173.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1173.1622,0.0000,0.0000,0.0000,3167.5378,3167.5378,24.3930,19.7550,22.0740,-11.0851,-166276.7231,9.2951,1010.6106,10.1061,9.2951,0.0000,29.1960,19.7564,18.3572,19.0568,-6.2704,-50163.4577,9.2951,2114.8122,21.1481,9.2951,0.0000,102.6605,18.3622,17.5307,17.9465,-4.2588,-29811.3722,9.2951,2520.1345,25.2013,9.2951,0.0000,134.0315,22.2863,22.2863,-0.2042,22.2862,-0.2001,22.2861,-0.1960,22.2861,3459.9561,138.3982,23.5807,23.5790,6.4346,23.5772,6.4284,23.5755,6.4223,23.5755,3459.9561,138.3982,24.4141,24.4070,11.7206,24.4000,11.6770,24.3930,11.6335,24.3930,1002.6596,20.0532,19.7550,19.7555,-3.4035,19.7559,-3.4094,19.7564,-3.4153,19.7564,3459.9561,138.3982,18.3572,18.3589,-8.0021,18.3606,-8.0026,18.3622,-8.0031,18.3622,3459.9561,138.3982,17.5307,17.5368,-14.3625,17.5430,-14.3597,17.5491,-14.3567,17.5491,1002.6596,20.0532,9.2951,327.4232,6.1967,0.0000,265.8880,593.3112,-193307.1000,-246313.7252,-246251.5530
5559.0000,17.6074,29.8297,0.0000,154940.3000,-154940.3000,4.0171,0.0000,0.0000,0.0000,34431.1778,4.5000,1.0000,34431.1778,0.0000,0.0000,189371.4778,0.0000,-189371.4778,22.6341,15.3368,18153.4000,0.0000,18153.4000,0.4707,4906.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4906.3243,0.0000,0.0000,0.0000,13247.0757,13247.0757,22.2824,34.3232,0.0000,44089.7000,-44089.7000,1.1431,0.0000,0.0000,0.0000,8997.8980,4.9000,1.0000,8997.8980,0.0000,0.0000,53087.5980,0.0000,-53087.5980,23.6916,16.3943,308.2000,0.0000,308.2000,0.0080,83.2973,3.7000,1.0000,0.0000,0.0000,0.0000,83.2973,0.0000,0.0000,0.0000,224.9027,224.9027,23.6802,35.7210,0.0000,28723.9000,-28723.9000,0.7447,0.0000,0.0000,0.0000,5862.0204,4.9000,1.0000,5862.0204,0.0000,0.0000,34585.9204,0.0000,-34585.9204,24.5982,17.3009,4942.5000,0.0000,4942.5000,0.1281,1335.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1335.8108,0.0000,0.0000,0.0000,3606.6892,3606.6892,24.4840,19.9059,22.1949,-11.4983,-172473.9634,9.7676,1057.4448,10.5744,9.7676,0.0000,33.8790,19.9065,18.4498,19.1782,-6.8598,-54878.6570,9.7676,2212.2967,22.1230,9.7676,0.0000,119.1272,18.4541,17.5907,18.0224,-4.6465,-32525.4723,9.7676,2640.6252,26.4063,9.7676,0.0000,155.5301,22.2824,22.2824,0.0280,22.2824,0.0336,22.2824,0.0392,22.2824,3777.3919,151.0957,23.6856,23.6838,7.2117,23.6820,7.2055,23.6802,7.1993,23.6802,3777.3919,151.0957,24.5025,24.4963,12.1888,24.4902,12.1583,24.4840,12.1278,24.4840,1094.0121,21.8802,19.9059,19.9061,-2.2521,19.9063,-2.2592,19.9065,-2.2662,19.9065,3777.3919,151.0957,18.4498,18.4512,-7.2573,18.4527,-7.2589,18.4541,-7.2604,18.4541,3777.3919,151.0957,17.5907,17.5963,-13.7626,17.6019,-13.7619,17.6074,-13.7609,17.6074,1094.0121,21.8802,9.7676,375.5917,6.5117,0.0000,308.5363,684.1280,-204349.8000,-259966.3286,-259878.0926
