Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5560.0000,17.6189,29.8318,184.5000,152971.9000,-152787.4000,3.9661,41.9318,4.4000,1.0000,33993.7556,4.5000,1.0000,34035.6874,0.0000,0.0000,186965.6556,142.5682,-186823.0874,22.7716,15.4743,18148.4000,0.0000,18148.4000,0.4705,4904.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4904.9730,0.0000,0.0000,0.0000,13243.4270,13243.4270,22.4046,34.4454,0.0000,34508.9000,-34508.9000,0.8947,0.0000,0.0000,0.0000,7042.6327,4.9000,1.0000,7042.6327,0.0000,0.0000,41551.5327,0.0000,-41551.5327,23.5506,16.2533,303.1000,0.0000,303.1000,0.0079,81.9189,3.7000,1.0000,0.0000,0.0000,0.0000,81.9189,0.0000,0.0000,0.0000,221.1811,221.1811,23.5415,35.5823,0.0000,30039.9000,-30039.9000,0.7788,0.0000,0.0000,0.0000,6130.5918,4.9000,1.0000,6130.5918,0.0000,0.0000,36170.4918,0.0000,-36170.4918,24.5391,17.2418,5745.0000,0.0000,5745.0000,0.1489,1552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1552.7027,0.0000,0.0000,0.0000,4192.2973,4192.2973,24.4107,19.9284,22.1695,-10.8346,-162518.9901,9.4005,1018.6120,10.1861,9.4005,0.0000,30.2004,19.9299,18.4684,19.1991,-6.6240,-52992.0388,9.4005,2127.4761,21.2748,9.4005,0.0000,106.1921,18.4733,17.6002,18.0367,-4.5221,-31654.9176,9.4005,2539.9852,25.3999,9.4005,0.0000,138.6424,22.4063,22.4057,1.4799,22.4051,1.4796,22.4046,1.4794,22.4046,3529.6799,141.1872,23.5445,23.5435,5.5546,23.5425,5.5569,23.5415,5.5592,23.5415,3529.6799,141.1872,24.4235,24.4192,10.7753,24.4150,10.7684,24.4107,10.7613,24.4107,1022.7289,20.4546,19.9284,19.9289,-2.4215,19.9294,-2.4241,19.9299,-2.4267,19.9299,3529.6799,141.1872,18.4684,18.4700,-7.2826,18.4716,-7.2808,18.4733,-7.2790,18.4733,3529.6799,141.1872,17.6002,17.6065,-13.7994,17.6127,-13.7864,17.6189,-13.7733,17.6189,1022.7289,20.4546,9.4005,337.7995,6.2670,0.0000,275.0350,612.8344,-193139.7000,-246888.2065,-247165.9465
5561.0000,17.5693,29.7235,1170.4000,133005.1000,-131834.7000,3.4484,266.0000,4.4000,1.0000,29556.6889,4.5000,1.0000,29822.6889,0.0000,0.0000,162561.7889,904.4000,-161657.3889,22.6176,15.3203,15170.1000,0.0000,15170.1000,0.3933,4100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4100.0270,0.0000,0.0000,0.0000,11070.0730,11070.0730,22.2727,34.3135,0.0000,25971.2000,-25971.2000,0.6734,0.0000,0.0000,0.0000,5300.2449,4.9000,1.0000,5300.2449,0.0000,0.0000,31271.4449,0.0000,-31271.4449,23.2493,15.9520,316.7000,0.0000,316.7000,0.0082,85.5946,3.7000,1.0000,0.0000,0.0000,0.0000,85.5946,0.0000,0.0000,0.0000,231.1054,231.1054,23.2420,35.2829,0.0000,31466.0000,-31466.0000,0.8158,0.0000,0.0000,0.0000,6421.6327,4.9000,1.0000,6421.6327,0.0000,0.0000,37887.6327,0.0000,-37887.6327,24.4252,17.1279,7550.6000,0.0000,7550.6000,0.1958,2040.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2040.7027,0.0000,0.0000,0.0000,5509.8973,5509.8973,24.2449,19.7861,22.0155,-9.5187,-142780.1489,8.3023,904.5471,9.0455,8.3023,0.0000,20.8046,19.7902,18.3929,19.0915,-5.5932,-44745.8815,8.3023,1886.4903,18.8649,8.3023,0.0000,73.1542,18.3997,17.5450,17.9724,-3.9101,-27370.5620,8.3023,2248.7521,22.4875,8.3023,0.0000,95.5088,22.2719,22.2722,0.1494,22.2724,0.1585,22.2727,0.1675,22.2727,2833.6549,113.3462,23.2420,23.2421,2.6764,23.2420,2.6875,23.2420,2.6986,23.2420,2833.6549,113.3462,24.2532,24.2504,8.6388,24.2477,8.6468,24.2449,8.6546,24.2449,822.2713,16.4454,19.7861,19.7875,-4.0581,19.7888,-4.0516,19.7902,-4.0452,19.7902,2833.6549,113.3462,18.3929,18.3952,-8.1482,18.3975,-8.1395,18.3997,-8.1307,18.3997,2833.6549,113.3462,17.5450,17.5531,-14.5353,17.5612,-14.4985,17.5693,-14.4620,17.5693,822.2713,16.4454,8.3023,239.5790,5.5349,0.0000,189.4676,429.0466,-166234.5000,-214005.3908,-214896.5924
5562.0000,17.5003,29.7217,13.4000,123771.7000,-123758.3000,3.2090,3.0455,4.4000,1.0000,27504.8222,4.5000,1.0000,27507.8677,0.0000,0.0000,151276.5222,10.3545,-151266.1677,22.8693,15.5720,9172.3000,0.0000,9172.3000,0.2378,2479.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2479.0000,0.0000,0.0000,0.0000,6693.3000,6693.3000,22.6254,34.6662,0.0000,14037.2000,-14037.2000,0.3639,0.0000,0.0000,0.0000,2864.7347,4.9000,1.0000,2864.7347,0.0000,0.0000,16901.9347,0.0000,-16901.9347,23.2253,15.9280,306.5000,0.0000,306.5000,0.0079,82.8378,3.7000,1.0000,0.0000,0.0000,0.0000,82.8378,0.0000,0.0000,0.0000,223.6622,223.6622,23.2150,35.2558,0.0000,31683.3000,-31683.3000,0.8214,0.0000,0.0000,0.0000,6465.9796,4.9000,1.0000,6465.9796,0.0000,0.0000,38149.2796,0.0000,-38149.2796,24.5690,17.2717,8854.6000,0.0000,8854.6000,0.2296,2393.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2393.1351,0.0000,0.0000,0.0000,6461.4649,6461.4649,24.3193,19.5106,21.9150,-9.0319,-135477.9462,7.3046,798.6960,7.9870,7.3046,0.0000,14.1695,19.5187,18.2943,18.9065,-4.3119,-34495.3126,7.3046,1671.2987,16.7130,7.3046,0.0000,49.8235,18.3031,17.4706,17.8869,-3.3508,-23455.8506,7.3046,1984.9595,19.8496,7.3046,0.0000,65.0486,22.6317,22.6296,3.9790,22.6275,3.9635,22.6254,3.9481,22.6254,2260.6679,90.4267,23.2174,23.2166,2.9615,23.2158,2.9626,23.2150,2.9638,23.2150,2260.6679,90.4267,24.3397,24.3328,9.9321,24.3260,9.8864,24.3193,9.8416,24.3193,657.0296,13.1406,19.5106,19.5133,-6.6850,19.5160,-6.6665,19.5187,-6.6481,19.5187,2260.6679,90.4267,18.2943,18.2973,-9.0605,18.3002,-9.0460,18.3031,-9.0316,18.3031,2260.6679,90.4267,17.4706,17.4805,-15.3455,17.4904,-15.2893,17.5003,-15.2336,17.5003,657.0296,13.1406,7.3046,168.2184,4.8697,0.0000,129.0416,297.2599,-151145.4000,-192938.9549,-193429.1094
5563.0000,17.4300,29.6280,350.5000,111746.3000,-111395.8000,2.8972,79.6591,4.4000,1.0000,24832.5111,4.5000,1.0000,24912.1702,0.0000,0.0000,136578.8111,270.8409,-136307.9702,22.8807,15.5834,9198.7000,0.0000,9198.7000,0.2385,2486.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2486.1351,0.0000,0.0000,0.0000,6712.5649,6712.5649,22.6090,34.6499,0.0000,7897.9000,-7897.9000,0.2048,0.0000,0.0000,0.0000,1611.8163,4.9000,1.0000,1611.8163,0.0000,0.0000,9509.7163,0.0000,-9509.7163,22.9893,15.6920,302.3000,0.0000,302.3000,0.0078,81.7027,3.7000,1.0000,0.0000,0.0000,0.0000,81.7027,0.0000,0.0000,0.0000,220.5973,220.5973,22.9816,35.0224,0.0000,29118.9000,-29118.9000,0.7550,0.0000,0.0000,0.0000,5942.6327,4.9000,1.0000,5942.6327,0.0000,0.0000,35061.5327,0.0000,-35061.5327,24.3837,17.0864,8453.3000,0.0000,8453.3000,0.2192,2284.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2284.6757,0.0000,0.0000,0.0000,6168.6243,6168.6243,24.1299,19.3517,21.7408,-7.9661,-119490.8234,6.4837,713.3504,7.1335,6.4837,0.0000,9.9091,19.3609,18.1766,18.7687,-3.7019,-29615.4333,6.4837,1491.1491,14.9115,6.4837,0.0000,34.8428,18.1877,17.3952,17.7914,-2.8311,-19818.0356,6.4837,1768.2996,17.6830,6.4837,0.0000,45.4900,22.6123,22.6112,3.4099,22.6101,3.4079,22.6090,3.4059,22.6090,1832.5911,73.3036,22.9805,22.9809,0.9403,22.9813,0.9535,22.9816,0.9667,22.9816,1832.5911,73.3036,24.1370,24.1347,7.4689,24.1323,7.4838,24.1299,7.4976,24.1299,533.4132,10.6683,19.3517,19.3548,-7.7950,19.3578,-7.7753,19.3609,-7.7556,19.3609,1832.5911,73.3036,18.1766,18.1803,-10.0382,18.1840,-10.0174,18.1877,-9.9968,18.1877,1832.5911,73.3036,17.3952,17.4069,-16.0524,17.4185,-15.9797,17.4300,-15.9077,17.4300,533.4132,10.6683,6.4837,121.0763,4.3225,0.0000,90.2419,211.3182,-130458.3000,-167777.4327,-168924.2923
5564.0000,17.3355,29.2161,3621.2000,81911.6000,-78290.4000,2.1237,823.0000,4.4000,1.0000,18202.5778,4.5000,1.0000,19025.5778,0.0000,0.0000,100114.1778,2798.2000,-97315.9778,22.2645,14.9672,9194.4000,0.0000,9194.4000,0.2384,2484.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2484.9730,0.0000,0.0000,0.0000,6709.4270,6709.4270,21.9366,33.9774,0.0000,6143.0000,-6143.0000,0.1593,0.0000,0.0000,0.0000,1253.6735,4.9000,1.0000,1253.6735,0.0000,0.0000,7396.6735,0.0000,-7396.6735,22.3112,15.0139,317.9000,0.0000,317.9000,0.0082,85.9189,3.7000,1.0000,0.0000,0.0000,0.0000,85.9189,0.0000,0.0000,0.0000,231.9811,231.9811,22.3136,34.3544,0.0000,26306.6000,-26306.6000,0.6820,0.0000,0.0000,0.0000,5368.6939,4.9000,1.0000,5368.6939,0.0000,0.0000,31675.2939,0.0000,-31675.2939,23.9179,16.6206,7751.2000,0.0000,7751.2000,0.2010,2094.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2094.9189,0.0000,0.0000,0.0000,5656.2811,5656.2811,23.6514,19.1757,21.4135,-5.8912,-88368.0317,5.1189,569.8287,5.6983,5.1189,0.0000,4.8764,19.1890,18.0215,18.6053,-2.8814,-23051.2279,5.1189,1184.5205,11.8452,5.1189,0.0000,17.1468,18.0375,17.2875,17.6625,-2.1154,-14808.1360,5.1189,1402.9702,14.0297,5.1189,0.0000,22.3865,21.9246,21.9287,-3.4592,21.9327,-3.4109,21.9366,-3.3630,21.9366,1210.2096,48.4084,22.2995,22.3042,-5.1912,22.3089,-5.1369,22.3136,-5.0831,22.3136,1210.2096,48.4084,23.6314,23.6383,1.8303,23.6450,1.9490,23.6514,2.0647,23.6514,353.3455,7.0669,19.1757,19.1801,-9.0540,19.1846,-9.0221,19.1890,-8.9904,19.1890,1210.2096,48.4084,18.0215,18.0269,-11.2803,18.0322,-11.2450,18.0375,-11.2099,18.0375,1210.2096,48.4084,17.2875,17.3037,-17.0648,17.3197,-16.9442,17.3355,-16.8254,17.3355,353.3455,7.0669,5.1189,63.1656,3.4126,0.0000,44.4097,107.5753,-93476.5000,-123790.2559,-126227.3955
5565.0000,17.2658,29.3566,1322.5000,77782.8000,-76460.3000,2.0167,300.5682,4.4000,1.0000,17285.0667,4.5000,1.0000,17585.6348,0.0000,0.0000,95067.8667,1021.9318,-94045.9348,22.3543,15.0570,9176.7000,0.0000,9176.7000,0.2379,2480.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1892,0.0000,0.0000,0.0000,6696.5108,6696.5108,21.9935,34.0344,0.0000,6719.3000,-6719.3000,0.1742,0.0000,0.0000,0.0000,1371.2857,4.9000,1.0000,1371.2857,0.0000,0.0000,8090.5857,0.0000,-8090.5857,22.4313,15.1340,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0000,0.0000,0.0000,281.4568,281.4568,22.4183,34.4591,0.0000,22802.2000,-22802.2000,0.5912,0.0000,0.0000,0.0000,4653.5102,4.9000,1.0000,4653.5102,0.0000,0.0000,27455.7102,0.0000,-27455.7102,23.9038,16.6065,6346.9000,0.0000,6346.9000,0.1646,1715.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1715.3784,0.0000,0.0000,0.0000,4631.5216,4631.5216,23.6441,18.9240,21.2840,-5.8158,-87236.9676,4.7918,535.9022,5.3590,4.7918,0.0000,4.0001,18.9418,17.9684,18.4551,-2.2489,-17991.3928,4.7918,1115.1140,11.1511,4.7918,0.0000,14.0652,17.9844,17.2147,17.5995,-2.0322,-14225.3590,4.7918,1316.4793,13.1648,4.7918,0.0000,18.3632,21.9919,21.9925,-1.7509,21.9930,-1.7450,21.9935,-1.7389,21.9935,1078.0647,43.1226,22.4161,22.4168,-2.6395,22.4175,-2.6325,22.4183,-2.6253,22.4183,1078.0647,43.1226,23.6532,23.6500,3.2647,23.6469,3.2422,23.6441,3.2225,23.6441,315.0444,6.3009,18.9240,18.9300,-10.9927,18.9359,-10.9493,18.9418,-10.9062,18.9418,1078.0647,43.1226,17.9684,17.9737,-11.4019,17.9791,-11.3699,17.9844,-11.3381,17.9844,1078.0647,43.1226,17.2147,17.2318,-17.5694,17.2489,-17.4488,17.2658,-17.3292,17.2658,315.0444,6.3009,4.7918,52.6823,3.1945,0.0000,36.4285,89.1107,-90072.5000,-117982.7416,-119453.7194
5566.0000,17.2042,29.2040,1867.2000,64855.7000,-62988.5000,1.6815,424.3636,4.4000,1.0000,14412.3778,4.5000,1.0000,14836.7414,0.0000,0.0000,79268.0778,1442.8364,-77825.2414,22.1904,14.8931,9195.7000,0.0000,9195.7000,0.2384,2485.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2485.3243,0.0000,0.0000,0.0000,6710.3757,6710.3757,21.7695,33.8103,0.0000,5749.0000,-5749.0000,0.1491,0.0000,0.0000,0.0000,1173.2653,4.9000,1.0000,1173.2653,0.0000,0.0000,6922.2653,0.0000,-6922.2653,22.2130,14.9157,315.5000,0.0000,315.5000,0.0082,85.2703,3.7000,1.0000,0.0000,0.0000,0.0000,85.2703,0.0000,0.0000,0.0000,230.2297,230.2297,22.2079,34.2488,0.0000,18393.3000,-18393.3000,0.4769,0.0000,0.0000,0.0000,3753.7347,4.9000,1.0000,3753.7347,0.0000,0.0000,22147.0347,0.0000,-22147.0347,23.6269,16.3296,5544.4000,0.0000,5544.4000,0.1437,1498.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1498.4865,0.0000,0.0000,0.0000,4045.9135,4045.9135,23.3833,18.7696,21.0765,-4.8008,-72011.4598,4.0467,455.9648,4.5596,4.0467,0.0000,2.4091,18.7906,17.8657,18.3282,-1.8044,-14434.9418,4.0467,946.2314,9.4623,4.0467,0.0000,8.4711,17.8865,17.1426,17.5145,-1.6587,-11610.6069,4.0467,1115.3848,11.1538,4.0467,0.0000,11.0597,21.7605,21.7635,-3.6052,21.7665,-3.5731,21.7695,-3.5413,21.7695,802.4106,32.0964,22.1982,22.2015,-4.1998,22.2047,-4.1655,22.2079,-4.1315,22.2079,802.4106,32.0964,23.3677,23.3732,0.4852,23.3784,0.5746,23.3833,0.6607,23.3833,235.0416,4.7008,18.7696,18.7766,-11.7996,18.7836,-11.7498,18.7906,-11.7003,18.7906,802.4106,32.0964,17.8657,17.8727,-12.0941,17.8796,-12.0484,17.8865,-12.0030,17.8865,802.4106,32.0964,17.1426,17.1634,-18.0542,17.1839,-17.8988,17.2042,-17.7458,17.2042,235.0416,4.7008,4.0467,33.1299,2.6978,0.0000,21.9400,55.0699,-72075.2000,-95908.0225,-98057.0085
5567.0000,17.1349,29.0161,2507.0000,56798.9000,-54291.9000,1.4726,569.7727,4.4000,1.0000,12621.9778,4.5000,1.0000,13191.7505,0.0000,0.0000,69420.8778,1937.2273,-67483.6505,22.1734,14.8761,9197.5000,0.0000,9197.5000,0.2385,2485.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2485.8108,0.0000,0.0000,0.0000,6711.6892,6711.6892,21.6809,33.7217,0.0000,5368.3000,-5368.3000,0.1392,0.0000,0.0000,0.0000,1095.5714,4.9000,1.0000,1095.5714,0.0000,0.0000,6463.8714,0.0000,-6463.8714,22.1635,14.8662,307.9000,0.0000,307.9000,0.0080,83.2162,3.7000,1.0000,0.0000,0.0000,0.0000,83.2162,0.0000,0.0000,0.0000,224.6838,224.6838,22.1549,34.1957,0.0000,14481.0000,-14481.0000,0.3754,0.0000,0.0000,0.0000,2955.3061,4.9000,1.0000,2955.3061,0.0000,0.0000,17436.3061,0.0000,-17436.3061,23.4567,16.1594,3137.0000,0.0000,3137.0000,0.0813,847.8378,3.7000,1.0000,0.0000,0.0000,0.0000,847.8378,0.0000,0.0000,0.0000,2289.1622,2289.1622,23.2905,18.5303,20.9104,-4.2504,-63756.1539,3.4725,393.6276,3.9363,3.4725,0.0000,1.5223,18.5593,17.8206,18.1899,-1.2367,-9893.3990,3.4725,816.2364,8.1624,3.4725,0.0000,5.3529,17.8439,17.0604,17.4522,-1.4992,-10494.7295,3.4725,959.4242,9.5942,3.4725,0.0000,6.9886,21.6723,21.6752,-3.8170,21.6780,-3.7900,21.6809,-3.7631,21.6809,614.6746,24.5870,22.1467,22.1494,-3.9363,22.1521,-3.9107,22.1549,-3.8852,22.1549,614.6746,24.5870,23.2858,23.2873,0.4591,23.2889,0.4885,23.2905,0.5191,23.2905,180.4493,3.6090,18.5303,18.5400,-13.4927,18.5497,-13.4204,18.5593,-13.3487,18.5593,614.6746,24.5870,17.8206,17.8284,-12.1713,17.8362,-12.1206,17.8439,-12.0702,17.8439,614.6746,24.5870,17.0604,17.0856,-18.6491,17.1104,-18.4535,17.1349,-18.2612,17.1349,180.4493,3.6090,3.4725,21.7877,2.3150,0.0000,13.8638,35.6516,-61498.8000,-82158.2929,-84144.2823
5568.0000,17.0860,28.3111,6069.5000,47037.2000,-40967.7000,1.2195,1379.4318,4.4000,1.0000,10452.7111,4.5000,1.0000,11832.1429,0.0000,0.0000,57489.9111,4690.0682,-52799.8429,21.5623,14.2650,9176.9000,0.0000,9176.9000,0.2379,2480.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2480.2432,0.0000,0.0000,0.0000,6696.6568,6696.6568,21.0279,33.0688,0.0000,9636.0000,-9636.0000,0.2498,0.0000,0.0000,0.0000,1966.5306,4.9000,1.0000,1966.5306,0.0000,0.0000,11602.5306,0.0000,-11602.5306,22.0116,14.7143,330.4000,0.0000,330.4000,0.0086,89.2973,3.7000,1.0000,0.0000,0.0000,0.0000,89.2973,0.0000,0.0000,0.0000,241.1027,241.1027,22.0043,34.0451,0.0000,11425.0000,-11425.0000,0.2962,0.0000,0.0000,0.0000,2331.6327,4.9000,1.0000,2331.6327,0.0000,0.0000,13756.6327,0.0000,-13756.6327,23.1706,15.8733,1030.5000,0.0000,1030.5000,0.0267,278.5135,3.7000,1.0000,0.0000,0.0000,0.0000,278.5135,0.0000,0.0000,0.0000,751.9865,751.9865,23.1249,18.3875,20.7562,-3.7253,-55878.9660,3.0582,348.5996,3.4860,3.0582,0.0000,1.0398,18.4199,17.7551,18.0875,-0.9803,-7842.5681,3.0582,721.6335,7.2163,3.0582,0.0000,3.6562,17.7826,17.0021,17.3924,-1.3152,-9206.6809,3.0582,846.8794,8.4688,3.0582,0.0000,4.7735,20.9946,21.0058,-9.9347,21.0169,-9.8269,21.0279,-9.7203,21.0279,492.9295,19.7172,21.9911,21.9956,-4.8810,21.9999,-4.8399,22.0043,-4.7992,22.0043,492.9295,19.7172,23.1068,23.1131,-0.9104,23.1191,-0.8248,23.1249,-0.7419,23.1249,144.9848,2.8997,18.3875,18.3984,-14.1090,18.4092,-14.0320,18.4199,-13.9555,18.4199,492.9295,19.7172,17.7551,17.7643,-12.5111,17.7735,-12.4499,17.7826,-12.3891,17.7826,492.9295,19.7172,17.0021,17.0305,-18.9326,17.0584,-18.7152,17.0860,-18.5013,17.0860,144.9848,2.8997,3.0582,15.3934,2.0388,0.0000,9.4696,24.8630,-51490.9000,-70469.2602,-72928.2150
5569.0000,17.0325,28.8040,2878.8000,49362.9000,-46484.1000,1.2798,654.2727,4.4000,1.0000,10969.5333,4.5000,1.0000,11623.8061,0.0000,0.0000,60332.4333,2224.5273,-58107.9061,22.0141,14.7168,9198.9000,0.0000,9198.9000,0.2385,2486.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2486.1892,0.0000,0.0000,0.0000,6712.7108,6712.7108,21.4395,33.4803,0.0000,9006.0000,-9006.0000,0.2335,0.0000,0.0000,0.0000,1837.9592,4.9000,1.0000,1837.9592,0.0000,0.0000,10843.9592,0.0000,-10843.9592,22.3691,15.0718,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,22.3427,34.3835,0.0000,9222.3000,-9222.3000,0.2391,0.0000,0.0000,0.0000,1882.1020,4.9000,1.0000,1882.1020,0.0000,0.0000,11104.4020,0.0000,-11104.4020,23.2947,15.9974,629.5000,0.0000,629.5000,0.0163,170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,170.1351,0.0000,0.0000,0.0000,459.3649,459.3649,23.2373,18.1610,20.6992,-3.9474,-59210.7823,3.0242,345.4406,3.4544,3.0242,0.0000,1.0055,18.1986,17.7660,17.9823,-0.6308,-5046.3436,3.0242,716.4693,7.1647,3.0242,0.0000,3.5357,17.7916,16.9462,17.3689,-1.4087,-9860.8142,3.0242,838.2224,8.3822,3.0242,0.0000,4.6161,21.4387,21.4388,-4.1629,21.4391,-4.1779,21.4395,-4.1918,21.4395,483.4668,19.3387,22.3477,22.3460,-0.7199,22.3443,-0.7427,22.3427,-0.7649,22.3427,483.4668,19.3387,23.2553,23.2488,1.6713,23.2428,1.5974,23.2373,1.5295,23.2373,142.2258,2.8445,18.1610,18.1736,-15.6310,18.1862,-15.5424,18.1986,-15.4544,18.1986,483.4668,19.3387,17.7660,17.7746,-12.0976,17.7831,-12.0473,17.7916,-11.9971,17.7916,483.4668,19.3387,16.9462,16.9753,-19.2294,17.0041,-19.0187,17.0325,-18.8103,17.0325,142.2258,2.8445,3.0242,14.9307,2.0161,0.0000,9.1574,24.0880,-54541.4000,-72634.1862,-74117.9401
5570.0000,17.0083,28.6337,3543.0000,45873.8000,-42330.8000,1.1894,805.2273,4.4000,1.0000,10194.1778,4.5000,1.0000,10999.4051,0.0000,0.0000,56067.9778,2737.7727,-53330.2051,21.9416,14.6443,9207.0000,0.0000,9207.0000,0.2387,2488.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2488.3784,0.0000,0.0000,0.0000,6718.6216,6718.6216,21.3343,33.3752,0.0000,8602.5000,-8602.5000,0.2230,0.0000,0.0000,0.0000,1755.6122,4.9000,1.0000,1755.6122,0.0000,0.0000,10358.1122,0.0000,-10358.1122,22.2925,14.9952,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,22.2751,34.3159,0.0000,7723.4000,-7723.4000,0.2002,0.0000,0.0000,0.0000,1576.2041,4.9000,1.0000,1576.2041,0.0000,0.0000,9299.6041,0.0000,-9299.6041,23.1354,15.8381,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,23.1234,18.0847,20.6040,-3.6313,-54469.9137,2.8028,321.2578,3.2126,2.8028,0.0000,0.8004,18.1220,17.7050,17.9135,-0.5635,-4508.2078,2.8028,665.7506,6.6575,2.8028,0.0000,2.8146,17.7350,16.9181,17.3265,-1.2616,-8830.9048,2.8028,778.1166,7.7812,2.8028,0.0000,3.6746,21.3201,21.3249,-5.2150,21.3297,-5.1747,21.3343,-5.1351,21.3343,423.7768,16.9511,22.2700,22.2717,-1.5840,22.2734,-1.5652,22.2751,-1.5469,22.2751,423.7768,16.9511,23.1132,23.1170,0.2893,23.1203,0.3533,23.1234,0.4120,23.1234,124.8128,2.4963,18.0847,18.0972,-15.5676,18.1096,-15.4859,18.1220,-15.4046,18.1220,423.7768,16.9511,17.7050,17.7151,-12.5017,17.7251,-12.4384,17.7350,-12.3756,17.7350,423.7768,16.9511,16.9181,16.9485,-19.1980,16.9786,-18.9820,17.0083,-18.7690,17.0083,124.8128,2.4963,2.8028,12.1320,1.8685,0.0000,7.2897,19.4216,-48787.6000,-65786.1457,-67809.0262
5571.0000,16.9900,28.4398,4254.7000,42563.2000,-38308.5000,1.1035,966.9773,4.4000,1.0000,9458.4889,4.5000,1.0000,10425.4662,0.0000,0.0000,52021.6889,3287.7227,-48733.9662,21.6740,14.3767,9183.9000,0.0000,9183.9000,0.2381,2482.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2482.1351,0.0000,0.0000,0.0000,6701.7649,6701.7649,21.0542,33.0951,0.0000,10507.7000,-10507.7000,0.2724,0.0000,0.0000,0.0000,2144.4286,4.9000,1.0000,2144.4286,0.0000,0.0000,12652.1286,0.0000,-12652.1286,22.2703,14.9730,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,22.2509,34.2917,0.0000,6438.7000,-6438.7000,0.1669,0.0000,0.0000,0.0000,1314.0204,4.9000,1.0000,1314.0204,0.0000,0.0000,7752.7204,0.0000,-7752.7204,22.9960,15.6987,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,22.9898,18.0489,20.5194,-3.4271,-51405.8963,2.6975,310.1436,3.1014,2.6975,0.0000,0.7136,18.0862,17.6454,17.8658,-0.5732,-4585.9574,2.6975,641.9051,6.4191,2.6975,0.0000,2.5091,17.6774,16.8971,17.2873,-1.1597,-8118.0518,2.6975,750.0173,7.5002,2.6975,0.0000,3.2759,21.0299,21.0381,-7.6692,21.0462,-7.5992,21.0542,-7.5298,21.0542,396.5994,15.8640,22.2465,22.2479,-1.6205,22.2494,-1.6065,22.2509,-1.5926,22.2509,396.5994,15.8640,22.9730,22.9788,-0.8353,22.9844,-0.7571,22.9898,-0.6807,22.9898,116.8785,2.3376,18.0489,18.0614,-15.2823,18.0738,-15.2046,18.0862,-15.1272,18.0862,396.5994,15.8640,17.6454,17.6561,-12.8388,17.6668,-12.7727,17.6774,-12.7070,17.6774,396.5994,15.8640,16.8971,16.9284,-19.1435,16.9594,-18.9274,16.9900,-18.7139,16.9900,116.8785,2.3376,2.6975,10.9287,1.7983,0.0000,6.4986,17.4274,-45403.0000,-61949.5908,-64109.9056
5572.0000,16.9775,28.6720,3788.0000,55464.3000,-51676.3000,1.4380,860.9091,4.4000,1.0000,12325.4000,4.5000,1.0000,13186.3091,0.0000,0.0000,67789.7000,2927.0909,-64862.6091,22.1448,14.8475,9196.5000,0.0000,9196.5000,0.2384,2485.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2485.5405,0.0000,0.0000,0.0000,6710.9595,6710.9595,21.6027,33.6435,0.0000,12336.2000,-12336.2000,0.3198,0.0000,0.0000,0.0000,2517.5918,4.9000,1.0000,2517.5918,0.0000,0.0000,14853.7918,0.0000,-14853.7918,22.7860,15.4887,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,22.7502,34.7910,0.0000,5721.3000,-5721.3000,0.1483,0.0000,0.0000,0.0000,1167.6122,4.9000,1.0000,1167.6122,0.0000,0.0000,6888.9122,0.0000,-6888.9122,23.2990,16.0017,629.6000,0.0000,629.6000,0.0163,170.1622,3.7000,1.0000,0.0000,0.0000,0.0000,170.1622,0.0000,0.0000,0.0000,459.4378,459.4378,23.2291,17.9493,20.5892,-4.4184,-66275.5371,3.2545,373.2358,3.7324,3.2545,0.0000,1.2532,17.9824,17.6548,17.8186,-0.5139,-4111.2604,3.2545,775.8466,7.7585,3.2545,0.0000,4.4065,17.6795,16.9026,17.2911,-1.3931,-9751.8766,3.2545,904.7556,9.0476,3.2545,0.0000,5.7531,21.6102,21.6076,-1.2237,21.6051,-1.2664,21.6027,-1.3081,21.6027,549.1517,21.9661,22.7665,22.7610,3.7003,22.7555,3.6454,22.7502,3.5913,22.7502,549.1517,21.9661,23.2624,23.2507,3.2181,23.2396,3.0806,23.2291,2.9513,23.2291,161.3695,3.2274,17.9493,17.9603,-15.7760,17.9714,-15.7149,17.9824,-15.6539,17.9824,549.1517,21.9661,17.6548,17.6631,-12.4903,17.6713,-12.4516,17.6795,-12.4128,17.6795,549.1517,21.9661,16.9026,16.9276,-18.8555,16.9526,-18.7227,16.9775,-18.5883,16.9775,161.3695,3.2274,3.2545,18.2466,2.1697,0.0000,11.4128,29.6594,-59571.6000,-79189.6537,-80138.6740
5573.0000,16.9949,29.1707,393.1000,65454.0000,-65060.9000,1.6970,89.3409,4.4000,1.0000,14545.3333,4.5000,1.0000,14634.6742,0.0000,0.0000,79999.3333,303.7591,-79695.5742,22.6773,15.3800,9209.6000,0.0000,9209.6000,0.2388,2489.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2489.0811,0.0000,0.0000,0.0000,6720.5189,6720.5189,22.1816,34.2225,0.0000,9355.4000,-9355.4000,0.2426,0.0000,0.0000,0.0000,1909.2653,4.9000,1.0000,1909.2653,0.0000,0.0000,11264.6653,0.0000,-11264.6653,22.9848,15.6875,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,22.9513,34.9922,0.0000,6130.0000,-6130.0000,0.1589,0.0000,0.0000,0.0000,1251.0204,4.9000,1.0000,1251.0204,0.0000,0.0000,7381.0204,0.0000,-7381.0204,23.4776,16.1803,2938.9000,0.0000,2938.9000,0.0762,794.2973,3.7000,1.0000,0.0000,0.0000,0.0000,794.2973,0.0000,0.0000,0.0000,2144.6027,2144.6027,23.3061,17.9945,20.6503,-4.9663,-74494.5419,3.6362,416.0899,4.1609,3.6362,0.0000,1.7479,18.0202,17.6001,17.8102,-0.7364,-5890.8891,3.6362,867.1299,8.6713,3.6362,0.0000,6.1462,17.6239,16.9315,17.2777,-1.3872,-9710.1889,3.6362,1011.4010,10.1140,3.6362,0.0000,8.0243,22.1981,22.1926,4.1331,22.1871,4.0741,22.1816,4.0156,22.1816,665.9728,26.6389,22.9634,22.9594,5.0124,22.9553,4.9826,22.9513,4.9528,22.9513,665.9728,26.6389,23.3247,23.3186,3.8765,23.3123,3.8316,23.3061,3.7852,23.3061,195.3768,3.9075,17.9945,18.0031,-14.8108,18.0116,-14.7742,18.0202,-14.7374,18.0202,665.9728,26.6389,17.6001,17.6081,-12.8620,17.6160,-12.8247,17.6239,-12.7874,17.6239,665.9728,26.6389,16.9315,16.9527,-18.3406,16.9738,-18.2478,16.9949,-18.1541,16.9949,195.3768,3.9075,3.6362,24.7155,2.4242,0.0000,15.9184,40.6339,-67985.8000,-89175.4897,-90095.6199
5574.0000,17.1007,29.2458,1459.1000,146228.4000,-144769.3000,3.7912,331.6136,4.4000,1.0000,32495.2000,4.5000,1.0000,32826.8136,0.0000,0.0000,178723.6000,1127.4864,-177596.1136,23.8853,16.5880,9184.0000,0.0000,9184.0000,0.2381,2482.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2482.1622,0.0000,0.0000,0.0000,6701.8378,6701.8378,23.6008,35.6416,0.0000,1627.3000,-1627.3000,0.0422,0.0000,0.0000,0.0000,332.1020,4.9000,1.0000,332.1020,0.0000,0.0000,1959.4020,0.0000,-1959.4020,23.6757,16.3784,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,23.6477,35.6886,0.0000,7402.6000,-7402.6000,0.1919,0.0000,0.0000,0.0000,1510.7347,4.9000,1.0000,1510.7347,0.0000,0.0000,8913.3347,0.0000,-8913.3347,23.9883,16.6910,9665.9000,0.0000,9665.9000,0.2506,2612.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2612.4054,0.0000,0.0000,0.0000,7053.4946,7053.4946,23.6878,18.6065,21.1472,-8.8674,-133010.8047,6.7867,762.7490,7.6275,6.7867,0.0000,11.3641,18.6095,17.6072,18.1084,-3.2796,-26236.4733,6.7867,1600.1719,16.0017,6.7867,0.0000,39.9590,17.6192,17.0736,17.3464,-2.0403,-14282.1813,6.7867,1882.6990,18.8270,6.7867,0.0000,52.1697,23.6293,23.6198,17.2442,23.6103,17.1563,23.6008,17.0687,23.6008,1985.9613,79.4385,23.6645,23.6589,11.3853,23.6533,11.3427,23.6477,11.3002,23.6477,1985.9613,79.4385,23.7188,23.7084,8.5347,23.6981,8.4425,23.6878,8.3514,23.6878,577.7207,11.5544,18.6065,18.6075,-8.4902,18.6085,-8.5251,18.6095,-8.5595,18.6095,1985.9613,79.4385,17.6072,17.6112,-12.5858,17.6152,-12.5865,17.6192,-12.5870,17.6192,1985.9613,79.4385,17.0736,17.0824,-16.5991,17.0915,-16.6448,17.1007,-16.6874,17.1007,577.7207,11.5544,6.7867,137.3244,4.5244,0.0000,103.4927,240.8171,-134549.7000,-174421.9179,-173529.4593
5575.0000,17.2137,29.4359,0.0000,200799.2000,-200799.2000,5.2061,0.0000,0.0000,0.0000,44622.0444,4.5000,1.0000,44622.0444,0.0000,0.0000,245421.2444,0.0000,-245421.2444,24.1049,16.8076,15565.5000,0.0000,15565.5000,0.4036,4206.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4206.8919,0.0000,0.0000,0.0000,11358.6081,11358.6081,23.7736,35.8144,0.0000,2118.6000,-2118.6000,0.0549,0.0000,0.0000,0.0000,432.3673,4.9000,1.0000,432.3673,0.0000,0.0000,2550.9673,0.0000,-2550.9673,23.8452,16.5479,718.8000,0.0000,718.8000,0.0186,194.2703,3.7000,1.0000,0.0000,0.0000,0.0000,194.2703,0.0000,0.0000,0.0000,524.5297,524.5297,23.8213,35.8621,0.0000,7954.6000,-7954.6000,0.2062,0.0000,0.0000,0.0000,1623.3878,4.9000,1.0000,1623.3878,0.0000,0.0000,9577.9878,0.0000,-9577.9878,24.0902,16.7929,10268.3000,0.0000,10268.3000,0.2662,2775.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2775.2162,0.0000,0.0000,0.0000,7493.0838,7493.0838,23.8615,19.2467,21.5541,-10.9566,-164349.1324,9.2335,1022.6954,10.2270,9.2335,0.0000,28.6200,19.2447,17.8551,18.5499,-6.1861,-49488.9357,9.2335,2141.0936,21.4109,9.2335,0.0000,100.6350,17.8606,17.1954,17.5280,-3.3846,-23692.1711,9.2335,2543.7228,25.4372,9.2335,0.0000,131.3871,23.7859,23.7818,16.1063,23.7777,16.0838,23.7736,16.0611,23.7736,3419.5303,136.7812,23.8305,23.8274,11.6697,23.8243,11.6566,23.8213,11.6434,23.8213,3419.5303,136.7812,23.8798,23.8737,9.7488,23.8676,9.7195,23.8615,9.6896,23.8615,991.0223,19.8204,19.2467,19.2460,-2.8687,19.2454,-2.9067,19.2447,-2.9445,19.2447,3419.5303,136.7812,17.8551,17.8570,-9.9931,17.8588,-10.0088,17.8606,-10.0244,17.8606,3419.5303,136.7812,17.1954,17.2014,-15.3158,17.2075,-15.3678,17.2137,-15.4188,17.2137,991.0223,19.8204,9.2335,321.4603,6.1557,0.0000,260.6421,582.1025,-184319.8000,-238173.9779,-237530.2393
5576.0000,17.4061,29.6283,0.0000,228698.7000,-228698.7000,5.9294,0.0000,0.0000,0.0000,50821.9333,4.5000,1.0000,50821.9333,0.0000,0.0000,279520.6333,0.0000,-279520.6333,23.7604,16.4632,18996.5000,0.0000,18996.5000,0.4925,5134.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5134.1892,0.0000,0.0000,0.0000,13862.3108,13862.3108,23.4407,35.4815,0.0000,27214.0000,-27214.0000,0.7056,0.0000,0.0000,0.0000,5553.8776,4.9000,1.0000,5553.8776,0.0000,0.0000,32767.8776,0.0000,-32767.8776,24.1856,16.8883,1155.6000,0.0000,1155.6000,0.0300,312.3243,3.7000,1.0000,0.0000,0.0000,0.0000,312.3243,0.0000,0.0000,0.0000,843.2757,843.2757,24.1567,36.1976,0.0000,7328.1000,-7328.1000,0.1900,0.0000,0.0000,0.0000,1495.5306,4.9000,1.0000,1495.5306,0.0000,0.0000,8823.6306,0.0000,-8823.6306,24.3573,17.0600,9866.7000,0.0000,9866.7000,0.2558,2666.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2666.6757,0.0000,0.0000,0.0000,7200.0243,7200.0243,24.1720,19.7552,21.9636,-12.9526,-194289.1835,11.4050,1244.8814,12.4488,11.4050,0.0000,53.9320,19.7521,18.2151,18.9836,-8.4517,-67613.6094,11.4050,2601.9572,26.0196,11.4050,0.0000,189.6385,18.2171,17.3955,17.8063,-5.1629,-36140.2925,11.4050,3108.7165,31.0872,11.4050,0.0000,247.5884,23.4453,23.4438,11.1634,23.4422,11.1643,23.4407,11.1651,23.4407,4971.8412,198.8736,24.1664,24.1632,14.0488,24.1600,14.0329,24.1567,14.0170,24.1567,4971.8412,198.8736,24.1937,24.1864,12.8825,24.1792,12.8373,24.1720,12.7923,24.1720,1437.3827,28.7477,19.7552,19.7542,0.9051,19.7531,0.8722,19.7521,0.8395,19.7521,4971.8412,198.8736,18.2151,18.2157,-6.7066,18.2164,-6.7275,18.2171,-6.7483,18.2171,4971.8412,198.8736,17.3955,17.3990,-13.1960,17.4025,-13.2592,17.4061,-13.3216,17.4061,1437.3827,28.7477,11.4050,577.0201,7.6033,0.0000,491.1588,1068.1789,-233222.0000,-299206.5307,-298043.0854
5577.0000,17.5771,29.7993,0.0000,242098.6000,-242098.6000,6.2769,0.0000,0.0000,0.0000,53799.6889,4.5000,1.0000,53799.6889,0.0000,0.0000,295898.2889,0.0000,-295898.2889,23.8609,16.5636,21570.1000,0.0000,21570.1000,0.5592,5829.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5829.7568,0.0000,0.0000,0.0000,15740.3432,15740.3432,23.5201,35.5609,0.0000,33308.7000,-33308.7000,0.8636,0.0000,0.0000,0.0000,6797.6939,4.9000,1.0000,6797.6939,0.0000,0.0000,40106.3939,0.0000,-40106.3939,24.3718,17.0745,1241.8000,0.0000,1241.8000,0.0322,335.6216,3.7000,1.0000,0.0000,0.0000,0.0000,335.6216,0.0000,0.0000,0.0000,906.1784,906.1784,24.3439,36.3847,0.0000,7045.6000,-7045.6000,0.1827,0.0000,0.0000,0.0000,1437.8776,4.9000,1.0000,1437.8776,0.0000,0.0000,8483.4776,0.0000,-8483.4776,24.5240,17.2267,8661.9000,0.0000,8661.9000,0.2246,2341.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2341.0541,0.0000,0.0000,0.0000,6320.8459,6320.8459,24.3704,20.0540,22.2122,-13.5505,-203257.2438,12.2087,1320.9095,13.2091,12.2087,0.0000,66.1568,20.0513,18.4735,19.2624,-9.2873,-74298.3013,12.2087,2756.5346,27.5653,12.2087,0.0000,232.6240,18.4748,17.5683,18.0216,-6.0978,-42684.4284,12.2087,3318.6640,33.1866,12.2087,0.0000,303.7094,23.5266,23.5245,11.5548,23.5223,11.5458,23.5201,11.5367,23.5201,5610.9945,224.4398,24.3526,24.3497,14.8134,24.3468,14.8008,24.3439,14.7882,24.3439,5610.9945,224.4398,24.3898,24.3833,14.2974,24.3769,14.2642,24.3704,14.2310,24.3704,1620.9192,32.4184,20.0540,20.0531,2.4710,20.0522,2.4450,20.0513,2.4190,20.0513,5610.9945,224.4398,18.4735,18.4739,-4.8052,18.4744,-4.8231,18.4748,-4.8409,18.4748,5610.9945,224.4398,17.5683,17.5712,-11.6304,17.5742,-11.6845,17.5771,-11.7381,17.5771,1620.9192,32.4184,12.2087,696.9837,8.1391,0.0000,602.4902,1299.4739,-250979.1000,-321520.7927,-320239.9735
5578.0000,17.7478,29.9700,0.0000,255218.2000,-255218.2000,6.6170,0.0000,0.0000,0.0000,56715.1556,4.5000,1.0000,56715.1556,0.0000,0.0000,311933.3556,0.0000,-311933.3556,23.9330,16.6358,25450.1000,0.0000,25450.1000,0.6598,6878.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6878.4054,0.0000,0.0000,0.0000,18571.6946,18571.6946,23.5590,35.5998,0.0000,38386.8000,-38386.8000,0.9952,0.0000,0.0000,0.0000,7834.0408,4.9000,1.0000,7834.0408,0.0000,0.0000,46220.8408,0.0000,-46220.8408,24.4755,17.1782,1280.5000,0.0000,1280.5000,0.0332,346.0811,3.7000,1.0000,0.0000,0.0000,0.0000,346.0811,0.0000,0.0000,0.0000,934.4189,934.4189,24.4491,36.4899,0.0000,8019.5000,-8019.5000,0.2079,0.0000,0.0000,0.0000,1636.6327,4.9000,1.0000,1636.6327,0.0000,0.0000,9656.1327,0.0000,-9656.1327,24.6406,17.3433,7858.6000,0.0000,7858.6000,0.2037,2123.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2123.9459,0.0000,0.0000,0.0000,5734.6541,5734.6541,24.5092,20.3170,22.4131,-14.0946,-211419.1659,13.0754,1404.6774,14.0468,13.0754,0.0000,81.2711,20.3140,18.7057,19.5098,-10.1388,-81110.4032,13.0754,2939.6893,29.3969,13.0754,0.0000,285.7696,18.7062,17.7411,18.2237,-6.9533,-48673.3386,13.0754,3555.9377,35.5594,13.0754,0.0000,373.0952,23.5648,23.5629,11.4133,23.5609,11.4063,23.5590,11.3993,23.5590,6338.5557,253.5422,24.4569,24.4543,14.9291,24.4517,14.9192,24.4491,14.9094,24.4491,6338.5557,253.5422,24.5268,24.5210,15.0581,24.5151,15.0319,24.5092,15.0057,24.5092,1829.6999,36.5940,20.3170,20.3160,3.8713,20.3150,3.8476,20.3140,3.8239,20.3140,6338.5557,253.5422,18.7057,18.7059,-3.2200,18.7061,-3.2369,18.7062,-3.2538,18.7062,6338.5557,253.5422,17.7411,17.7433,-10.1486,17.7456,-10.1997,17.7478,-10.2502,17.7478,1829.6999,36.5940,13.0754,843.1283,8.7170,0.0000,740.1359,1583.2642,-267035.3000,-342569.5615,-341202.9076
5579.0000,17.9088,30.1310,0.0000,267020.5000,-267020.5000,6.9230,0.0000,0.0000,0.0000,59337.8889,4.5000,1.0000,59337.8889,0.0000,0.0000,326358.3889,0.0000,-326358.3889,24.0279,16.7306,26751.2000,0.0000,26751.2000,0.6936,7230.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7230.0541,0.0000,0.0000,0.0000,19521.1459,19521.1459,23.6559,35.6967,0.0000,45243.9000,-45243.9000,1.1730,0.0000,0.0000,0.0000,9233.4490,4.9000,1.0000,9233.4490,0.0000,0.0000,54477.3490,0.0000,-54477.3490,24.6773,17.3800,1491.6000,0.0000,1491.6000,0.0387,403.1351,3.7000,1.0000,0.0000,0.0000,0.0000,403.1351,0.0000,0.0000,0.0000,1088.4649,1088.4649,24.6485,36.6893,0.0000,8700.5000,-8700.5000,0.2256,0.0000,0.0000,0.0000,1775.6122,4.9000,1.0000,1775.6122,0.0000,0.0000,10476.1122,0.0000,-10476.1122,24.8449,17.5476,6352.6000,0.0000,6352.6000,0.1647,1716.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1716.9189,0.0000,0.0000,0.0000,4635.6811,4635.6811,24.7378,20.5302,22.6340,-14.9603,-224404.2588,13.8278,1473.9955,14.7400,13.8278,0.0000,96.1235,20.5271,18.9087,19.7179,-10.7891,-86312.7312,13.8278,3102.2531,31.0225,13.8278,0.0000,337.9944,18.9088,17.9035,18.4061,-7.6599,-53619.3074,13.8278,3795.2087,37.9521,13.8278,0.0000,441.2790,23.6619,23.6599,11.9370,23.6579,11.9290,23.6559,11.9210,23.6559,7001.9939,280.0798,24.6569,24.6541,16.1757,24.6513,16.1637,24.6485,16.1517,24.6485,7001.9939,280.0798,24.7580,24.7513,17.0586,24.7445,17.0211,24.7378,16.9838,24.7378,2019.9626,40.3993,20.5302,20.5292,4.8734,20.5281,4.8520,20.5271,4.8307,20.5271,7001.9939,280.0798,18.9087,18.9088,-1.9510,18.9088,-1.9669,18.9088,-1.9828,18.9088,7001.9939,280.0798,17.9035,17.9052,-8.8597,17.9070,-8.9073,17.9088,-8.9545,17.9088,2019.9626,40.3993,13.8278,984.8481,9.2186,0.0000,875.3970,1860.2451,-286369.5000,-366066.5582,-364336.2975
5580.0000,18.0590,30.2812,0.0000,281362.7000,-281362.7000,7.2949,0.0000,0.0000,0.0000,62525.0444,4.5000,1.0000,62525.0444,0.0000,0.0000,343887.7444,0.0000,-343887.7444,24.2121,16.9148,23190.3000,0.0000,23190.3000,0.6013,6267.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6267.6486,0.0000,0.0000,0.0000,16922.6514,16922.6514,23.9021,35.9429,0.0000,49711.3000,-49711.3000,1.2889,0.0000,0.0000,0.0000,10145.1633,4.9000,1.0000,10145.1633,0.0000,0.0000,59856.4633,0.0000,-59856.4633,24.9731,17.6758,1767.8000,0.0000,1767.8000,0.0458,477.7838,3.7000,1.0000,0.0000,0.0000,0.0000,477.7838,0.0000,0.0000,0.0000,1290.0162,1290.0162,24.9406,36.9815,0.0000,11010.3000,-11010.3000,0.2855,0.0000,0.0000,0.0000,2247.0000,4.9000,1.0000,2247.0000,0.0000,0.0000,13257.3000,0.0000,-13257.3000,25.1779,17.8806,5549.4000,0.0000,5549.4000,0.1439,1499.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1499.8378,0.0000,0.0000,0.0000,4049.5622,4049.5622,25.0811,20.7295,22.9053,-16.2138,-243207.1980,14.4902,1529.9735,15.2997,14.4902,0.0000,110.6088,20.7261,19.0920,19.9090,-11.4157,-91325.4031,14.4902,3259.9809,32.5998,14.4902,0.0000,388.9284,19.0917,18.0547,18.5732,-8.2793,-57954.8211,14.4902,4065.1837,40.6518,14.4902,0.0000,507.7774,23.9093,23.9069,13.9070,23.9045,13.8950,23.9021,13.8831,23.9021,7610.3079,304.4123,24.9500,24.9469,18.2749,24.9438,18.2601,24.9406,18.2453,24.9406,7610.3079,304.4123,25.1054,25.0973,20.3035,25.0892,20.2516,25.0811,20.2000,25.0811,2194.3285,43.8866,20.7295,20.7283,5.8413,20.7272,5.8212,20.7261,5.8012,20.7261,7610.3079,304.4123,19.0920,19.0919,-0.8726,19.0918,-0.8878,19.0917,-0.9029,19.0917,7610.3079,304.4123,18.0547,18.0561,-7.7378,18.0575,-7.7824,18.0590,-7.8267,18.0590,2194.3285,43.8866,14.4902,1121.5671,9.6601,0.0000,1007.3146,2128.8817,-311576.8000,-394739.2780,-392487.4222
5581.0000,18.2711,30.4934,0.0000,292928.1000,-292928.1000,7.5947,0.0000,0.0000,0.0000,65095.1333,4.5000,1.0000,65095.1333,0.0000,0.0000,358023.2333,0.0000,-358023.2333,24.1233,16.8260,26750.5000,0.0000,26750.5000,0.6936,7229.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7229.8649,0.0000,0.0000,0.0000,19520.6351,19520.6351,23.7996,35.8405,0.0000,68734.1000,-68734.1000,1.7821,0.0000,0.0000,0.0000,14027.3673,4.9000,1.0000,14027.3673,0.0000,0.0000,82761.4673,0.0000,-82761.4673,25.1525,17.8552,1690.1000,0.0000,1690.1000,0.0438,456.7838,3.7000,1.0000,0.0000,0.0000,0.0000,456.7838,0.0000,0.0000,0.0000,1233.3162,1233.3162,25.1238,37.1646,0.0000,12801.3000,-12801.3000,0.3319,0.0000,0.0000,0.0000,2612.5102,4.9000,1.0000,2612.5102,0.0000,0.0000,15413.8102,0.0000,-15413.8102,25.3758,18.0785,4946.9000,0.0000,4946.9000,0.1283,1337.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1337.0000,0.0000,0.0000,0.0000,3609.9000,3609.9000,25.2957,21.0517,23.1737,-17.3091,-259637.0937,15.8614,1659.1380,16.5914,15.8614,0.0000,145.0757,21.0472,19.3591,20.2031,-12.9095,-103276.2126,15.8614,3719.4366,37.1944,15.8614,0.0000,510.1223,19.3577,18.2698,18.8137,-9.5078,-66554.9215,15.8614,5040.1344,50.4013,15.8614,0.0000,666.0059,23.8042,23.8027,12.1534,23.8012,12.1508,23.7996,12.1481,23.7996,8941.0473,357.6419,25.1323,25.1295,19.1079,25.1266,19.0966,25.1238,19.0854,25.1238,8941.0473,357.6419,25.3168,25.3097,21.6036,25.3027,21.5686,25.2957,21.5336,25.2957,2575.5091,51.5102,21.0517,21.0502,8.0852,21.0487,8.0633,21.0472,8.0414,21.0472,8941.0473,357.6419,19.3591,19.3586,1.0474,19.3581,1.0305,19.3577,1.0136,19.3577,8941.0473,357.6419,18.2698,18.2702,-5.8625,18.2707,-5.9130,18.2711,-5.9630,18.2711,2575.5091,51.5102,15.8614,1442.0974,10.5743,0.0000,1321.2039,2763.3013,-341076.0000,-431834.6595,-429468.2278
5582.0000,18.4243,30.6466,0.0000,301524.5000,-301524.5000,7.8176,0.0000,0.0000,0.0000,67005.4444,4.5000,1.0000,67005.4444,0.0000,0.0000,368529.9444,0.0000,-368529.9444,24.3078,17.0105,25458.3000,0.0000,25458.3000,0.6601,6880.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6880.6216,0.0000,0.0000,0.0000,18577.6784,18577.6784,24.0049,36.0457,0.0000,72014.8000,-72014.8000,1.8671,0.0000,0.0000,0.0000,14696.8980,4.9000,1.0000,14696.8980,0.0000,0.0000,86711.6980,0.0000,-86711.6980,25.3892,18.0919,1148.0000,0.0000,1148.0000,0.0298,310.2703,3.7000,1.0000,0.0000,0.0000,0.0000,310.2703,0.0000,0.0000,0.0000,837.7297,837.7297,25.3667,37.4076,0.0000,13101.3000,-13101.3000,0.3397,0.0000,0.0000,0.0000,2673.7347,4.9000,1.0000,2673.7347,0.0000,0.0000,15775.0347,0.0000,-15775.0347,25.6186,18.3213,4344.5000,0.0000,4344.5000,0.1126,1174.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1174.1892,0.0000,0.0000,0.0000,3170.3108,3170.3108,25.5453,21.2407,23.3930,-17.9753,-269629.2298,16.2403,1685.8551,16.8586,16.2403,0.0000,155.7201,21.2366,19.5383,20.3874,-13.2969,-106375.5854,16.2403,3909.6908,39.0969,16.2403,0.0000,547.5507,19.5369,18.4229,18.9799,-9.9689,-69782.3582,16.2403,5504.8279,55.0483,16.2403,0.0000,714.8717,24.0112,24.0091,13.9262,24.0070,13.9169,24.0049,13.9077,24.0049,9325.4785,373.0191,25.3758,25.3728,20.6328,25.3698,20.6195,25.3667,20.6061,25.3667,9325.4785,373.0191,25.5680,25.5604,23.4757,25.5528,23.4342,25.5453,23.3927,25.5453,2685.5667,53.7113,21.2407,21.2393,8.8442,21.2379,8.8251,21.2366,8.8061,21.2366,9325.4785,373.0191,19.5383,19.5378,1.9614,19.5374,1.9462,19.5369,1.9310,19.5369,9325.4785,373.0191,18.4229,18.4233,-4.8790,18.4238,-4.9225,18.4243,-4.9656,18.4243,2685.5667,53.7113,16.2403,1539.9454,10.8268,0.0000,1418.1426,2958.0880,-355689.8000,-448430.9582,-445787.1734
5583.0000,18.6116,30.8338,0.0000,314018.2000,-314018.2000,8.1415,0.0000,0.0000,0.0000,69781.8222,4.5000,1.0000,69781.8222,0.0000,0.0000,383800.0222,0.0000,-383800.0222,24.4062,17.1089,24157.5000,0.0000,24157.5000,0.6263,6529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6529.0541,0.0000,0.0000,0.0000,17628.4459,17628.4459,24.1341,36.1749,0.0000,81490.6000,-81490.6000,2.1128,0.0000,0.0000,0.0000,16630.7347,4.9000,1.0000,16630.7347,0.0000,0.0000,98121.3347,0.0000,-98121.3347,25.6156,18.3183,1107.4000,0.0000,1107.4000,0.0287,299.2973,3.7000,1.0000,0.0000,0.0000,0.0000,299.2973,0.0000,0.0000,0.0000,808.1027,808.1027,25.5943,37.6351,0.0000,15837.3000,-15837.3000,0.4106,0.0000,0.0000,0.0000,3232.1020,4.9000,1.0000,3232.1020,0.0000,0.0000,19069.4020,0.0000,-19069.4020,25.8822,18.5849,4946.9000,0.0000,4946.9000,0.1283,1337.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1337.0000,0.0000,0.0000,0.0000,3609.9000,3609.9000,25.8047,21.4949,23.6498,-19.0300,-285449.6604,17.1723,1766.8251,17.6683,17.1723,0.0000,184.0997,21.4902,19.7622,20.6262,-14.3065,-114452.1929,17.1723,4602.9203,46.0292,17.1723,0.0000,647.3404,19.7602,18.6118,19.1860,-10.8655,-76058.7110,17.1723,6980.9776,69.8098,17.1723,0.0000,845.1552,24.1401,24.1381,14.6370,24.1361,14.6293,24.1341,14.6217,24.1341,10302.0657,412.0826,25.6034,25.6004,21.9294,25.5973,21.9166,25.5943,21.9039,25.5943,10302.0657,412.0826,25.8277,25.8200,25.3895,25.8124,25.3481,25.8047,25.3067,25.8047,2965.0419,59.3008,21.4949,21.4934,10.3736,21.4918,10.3538,21.4902,10.3340,21.4902,10302.0657,412.0826,19.7622,19.7615,3.3788,19.7608,3.3629,19.7602,3.3470,19.7602,10302.0657,412.0826,18.6118,18.6117,-3.4256,18.6117,-3.4716,18.6116,-3.5173,18.6116,2965.0419,59.3008,17.1723,1798.6344,11.4482,0.0000,1676.5953,3475.2297,-381134.3000,-478944.3103,-475960.5642
5584.0000,18.8055,31.0278,0.0000,322237.8000,-322237.8000,8.3546,0.0000,0.0000,0.0000,71608.4000,4.5000,1.0000,71608.4000,0.0000,0.0000,393846.2000,0.0000,-393846.2000,24.4725,17.1752,20597.6000,0.0000,20597.6000,0.5340,5566.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5566.9189,0.0000,0.0000,0.0000,15030.6811,15030.6811,24.2504,36.2912,0.0000,93810.5000,-93810.5000,2.4322,0.0000,0.0000,0.0000,19145.0000,4.9000,1.0000,19145.0000,0.0000,0.0000,112955.5000,0.0000,-112955.5000,25.8757,18.5784,1412.0000,0.0000,1412.0000,0.0366,381.6216,3.7000,1.0000,0.0000,0.0000,0.0000,381.6216,0.0000,0.0000,0.0000,1030.3784,1030.3784,25.8516,37.8924,0.0000,19513.1000,-19513.1000,0.5059,0.0000,0.0000,0.0000,3982.2653,4.9000,1.0000,3982.2653,0.0000,0.0000,23495.3653,0.0000,-23495.3653,26.1897,18.8924,5750.2000,0.0000,5750.2000,0.1491,1554.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1554.1081,0.0000,0.0000,0.0000,4196.0919,4196.0919,26.1051,21.7496,23.9273,-20.1796,-302694.2900,18.0187,1836.2526,18.3625,18.0187,0.0000,212.6848,21.7446,19.9901,20.8673,-15.2412,-121929.5591,18.0187,5606.5066,56.0651,18.0187,0.0000,747.8530,19.9877,18.8069,19.3973,-11.7233,-82062.8935,18.0187,8601.8647,86.0186,18.0187,0.0000,976.3826,24.2563,24.2543,15.2303,24.2524,15.2231,24.2504,15.2159,24.2504,11226.3994,449.0560,25.8609,25.8578,23.5108,25.8547,23.4975,25.8516,23.4842,25.8516,11226.3994,449.0560,26.1293,26.1212,27.7447,26.1131,27.6997,26.1051,27.6548,26.1051,3229.4309,64.5886,21.7496,21.7479,11.8521,21.7462,11.8326,21.7446,11.8131,21.7446,11226.3994,449.0560,19.9901,19.9893,4.7792,19.9885,4.7632,19.9877,4.7472,19.9877,11226.3994,449.0560,18.8069,18.8064,-1.9681,18.8060,-2.0141,18.8055,-2.0599,18.8055,3229.4309,64.5886,18.0187,2056.4082,12.0125,0.0000,1936.9204,3993.3286,-407801.6000,-510039.9140,-506686.7426
5585.0000,18.9573,31.1795,0.0000,335330.4000,-335330.4000,8.6941,0.0000,0.0000,0.0000,74517.8667,4.5000,1.0000,74517.8667,0.0000,0.0000,409848.2667,0.0000,-409848.2667,24.7509,17.4536,13474.7000,0.0000,13474.7000,0.3494,3641.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3641.8108,0.0000,0.0000,0.0000,9832.8892,9832.8892,24.6044,36.6452,0.0000,92226.8000,-92226.8000,2.3912,0.0000,0.0000,0.0000,18821.7959,4.9000,1.0000,18821.7959,0.0000,0.0000,111048.5959,0.0000,-111048.5959,26.1741,18.8769,924.0000,0.0000,924.0000,0.0240,249.7297,3.7000,1.0000,0.0000,0.0000,0.0000,249.7297,0.0000,0.0000,0.0000,674.2703,674.2703,26.1547,38.1955,0.0000,22094.7000,-22094.7000,0.5728,0.0000,0.0000,0.0000,4509.1224,4.9000,1.0000,4509.1224,0.0000,0.0000,26603.8224,0.0000,-26603.8224,26.5307,19.2334,7557.4000,0.0000,7557.4000,0.1959,2042.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2042.5405,0.0000,0.0000,0.0000,5514.8595,5514.8595,26.4269,21.9486,24.1878,-21.1198,-316796.3428,18.3410,1852.4630,18.5246,18.3410,0.0000,224.3022,21.9435,20.1653,21.0544,-15.7238,-125790.6920,18.3410,6123.9515,61.2395,18.3410,0.0000,788.7025,20.1628,18.9586,19.5607,-12.1693,-85185.1644,18.3410,9248.0991,92.4810,18.3410,0.0000,1029.7149,24.6119,24.6094,18.1985,24.6069,18.1858,24.6044,18.1730,24.6044,11587.6809,463.5072,26.1646,26.1613,25.4839,26.1580,25.4688,26.1547,25.4536,26.1547,11587.6809,463.5072,26.4528,26.4441,30.2320,26.4355,30.1821,26.4269,30.1324,26.4269,3332.7365,66.6547,21.9486,21.9469,12.7513,21.9452,12.7328,21.9435,12.7142,21.9435,11587.6809,463.5072,20.1653,20.1645,5.6184,20.1636,5.6033,20.1628,5.5882,20.1628,11587.6809,463.5072,18.9586,18.9582,-1.0877,18.9577,-1.1296,18.9573,-1.1712,18.9573,3332.7365,66.6547,18.3410,2160.4695,12.2273,0.0000,2042.7196,4203.1890,-427695.8000,-531478.6661,-527772.1992
5586.0000,18.6083,30.8306,0.0000,241343.2000,-241343.2000,6.2573,0.0000,0.0000,0.0000,53631.8222,4.5000,1.0000,53631.8222,0.0000,0.0000,294975.0222,0.0000,-294975.0222,24.3287,17.0314,11122.1000,0.0000,11122.1000,0.2884,3005.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3005.9730,0.0000,0.0000,0.0000,8116.1270,8116.1270,24.1669,36.2077,0.0000,58868.9000,-58868.9000,1.5263,0.0000,0.0000,0.0000,12014.0612,4.9000,1.0000,12014.0612,0.0000,0.0000,70882.9612,0.0000,-70882.9612,25.5415,18.2442,781.3000,0.0000,781.3000,0.0203,211.1622,3.7000,1.0000,0.0000,0.0000,0.0000,211.1622,0.0000,0.0000,0.0000,570.1378,570.1378,25.5244,37.5653,0.0000,22795.0000,-22795.0000,0.5910,0.0000,0.0000,0.0000,4652.0408,4.9000,1.0000,4652.0408,0.0000,0.0000,27447.0408,0.0000,-27447.0408,26.0567,18.7594,8862.7000,0.0000,8862.7000,0.2298,2395.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2395.3243,0.0000,0.0000,0.0000,6467.3757,6467.3757,25.9195,21.3601,23.6398,-15.6740,-235109.7508,13.3694,1376.0305,13.7603,13.3694,0.0000,86.8772,21.3598,19.7012,20.5305,-10.6907,-85525.4559,13.3694,2910.0964,29.1010,13.3694,0.0000,305.4821,19.7031,18.5953,19.1492,-8.1606,-57124.3854,13.3694,3561.5108,35.6151,13.3694,0.0000,398.8316,24.1713,24.1698,12.9174,24.1684,12.9161,24.1669,12.9148,24.1669,6594.2811,263.7712,25.5305,25.5285,18.0777,25.5265,18.0760,25.5244,18.0743,25.5244,6594.2811,263.7712,25.9313,25.9274,22.4310,25.9235,22.4405,25.9195,22.4495,25.9195,1903.0501,38.0610,21.3601,21.3600,5.9359,21.3599,5.9340,21.3598,5.9321,21.3598,6594.2811,263.7712,19.7012,19.7018,0.1968,19.7025,0.1973,19.7031,0.1977,19.7031,6594.2811,263.7712,18.5953,18.5997,-6.3454,18.6040,-6.3261,18.6083,-6.3070,18.6083,1903.0501,38.0610,13.3694,896.8215,8.9130,0.0000,791.1909,1688.0125,-302241.0000,-378151.3837,-377759.5922
