Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5587.0000,18.4339,30.6561,0.0000,235458.0000,-235458.0000,6.1047,0.0000,0.0000,0.0000,52324.0000,4.5000,1.0000,52324.0000,0.0000,0.0000,287782.0000,0.0000,-287782.0000,24.4616,17.1643,11116.0000,0.0000,11116.0000,0.2882,3004.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3004.3243,0.0000,0.0000,0.0000,8111.6757,8111.6757,24.2836,36.3245,0.0000,40892.7000,-40892.7000,1.0602,0.0000,0.0000,0.0000,8345.4490,4.9000,1.0000,8345.4490,0.0000,0.0000,49238.1490,0.0000,-49238.1490,25.3149,18.0177,613.2000,0.0000,613.2000,0.0159,165.7297,3.7000,1.0000,0.0000,0.0000,0.0000,165.7297,0.0000,0.0000,0.0000,447.4703,447.4703,25.2982,37.3390,0.0000,21749.9000,-21749.9000,0.5639,0.0000,0.0000,0.0000,4438.7551,4.9000,1.0000,4438.7551,0.0000,0.0000,26188.6551,0.0000,-26188.6551,25.8467,18.5494,8461.1000,0.0000,8461.1000,0.2194,2286.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2286.7838,0.0000,0.0000,0.0000,6174.3162,6174.3162,25.7011,21.1058,23.4034,-14.6264,-219395.9524,12.3784,1284.5055,12.8451,12.3784,0.0000,68.9545,21.1050,19.4846,20.2948,-9.6704,-77363.5305,12.3784,2690.4667,26.9047,12.3784,0.0000,242.4613,19.4866,18.4216,18.9541,-7.2637,-50846.0165,12.3784,3262.7752,32.6278,12.3784,0.0000,316.5528,24.2917,24.2890,14.2522,24.2863,14.2378,24.2836,14.2233,24.2836,5750.3488,230.0140,25.3056,25.3031,16.1353,25.3006,16.1274,25.2982,16.1196,25.2982,5750.3488,230.0140,25.7174,25.7119,19.9315,25.7065,19.9142,25.7011,19.8972,25.7011,1660.9195,33.2184,21.1058,21.1055,3.6907,21.1053,3.6857,21.1050,3.6807,21.1050,5750.3488,230.0140,19.4846,19.4853,-1.7524,19.4859,-1.7535,19.4866,-1.7545,19.4866,5750.3488,230.0140,18.4216,18.4257,-8.2948,18.4298,-8.2858,18.4339,-8.2767,18.4339,1660.9195,33.2184,12.3784,724.2016,8.2523,0.0000,627.9686,1352.1702,-277910.3000,-348475.3419,-347605.4994
5588.0000,18.1053,30.3276,0.0000,167435.7000,-167435.7000,4.3411,0.0000,0.0000,0.0000,37207.9333,4.5000,1.0000,37207.9333,0.0000,0.0000,204643.6333,0.0000,-204643.6333,24.1385,16.8412,11102.5000,0.0000,11102.5000,0.2879,3000.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3000.6757,0.0000,0.0000,0.0000,8101.8243,8101.8243,23.8947,35.9356,0.0000,18784.8000,-18784.8000,0.4870,0.0000,0.0000,0.0000,3833.6327,4.9000,1.0000,3833.6327,0.0000,0.0000,22618.4327,0.0000,-22618.4327,24.5616,17.2643,664.2000,0.0000,664.2000,0.0172,179.5135,3.7000,1.0000,0.0000,0.0000,0.0000,179.5135,0.0000,0.0000,0.0000,484.6865,484.6865,24.5456,36.5864,0.0000,20386.8000,-20386.8000,0.5286,0.0000,0.0000,0.0000,4160.5714,4.9000,1.0000,4160.5714,0.0000,0.0000,24547.3714,0.0000,-24547.3714,25.2693,17.9720,7758.2000,0.0000,7758.2000,0.2011,2096.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2096.8108,0.0000,0.0000,0.0000,5661.3892,5661.3892,25.1014,20.4864,22.7939,-10.4360,-156540.0837,8.7943,932.1967,9.3220,8.7943,0.0000,24.7273,20.4919,19.0414,19.7667,-6.1500,-49200.3369,8.7943,1948.8882,19.4889,8.7943,0.0000,86.9475,19.0486,18.0776,18.5631,-4.7051,-32935.7789,8.7943,2329.4216,23.2942,8.7943,0.0000,113.5170,23.8996,23.8980,10.1325,23.8964,10.1298,23.8947,10.1270,23.8947,3137.1521,125.4861,24.5473,24.5467,8.9519,24.5462,8.9631,24.5456,8.9741,24.5456,3137.1521,125.4861,25.1024,25.1021,12.7902,25.1018,12.8347,25.1014,12.8782,25.1014,909.7117,18.1942,20.4864,20.4882,-2.0715,20.4901,-2.0561,20.4919,-2.0407,20.4919,3137.1521,125.4861,19.0414,19.0438,-5.8329,19.0462,-5.8172,19.0486,-5.8015,19.0486,3137.1521,125.4861,18.0776,18.0870,-12.1348,18.0962,-12.0657,18.1053,-11.9974,18.1053,909.7117,18.1942,8.7943,280.9202,5.8629,0.0000,225.1918,506.1119,-187082.4000,-237561.5374,-238676.1995
5589.0000,17.9104,30.1326,0.0000,158421.5000,-158421.5000,4.1074,0.0000,0.0000,0.0000,35204.7778,4.5000,1.0000,35204.7778,0.0000,0.0000,193626.2778,0.0000,-193626.2778,24.2444,16.9471,9430.7000,0.0000,9430.7000,0.2445,2548.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2548.8378,0.0000,0.0000,0.0000,6881.8622,6881.8622,24.0089,36.0497,0.0000,10495.6000,-10495.6000,0.2721,0.0000,0.0000,0.0000,2141.9592,4.9000,1.0000,2141.9592,0.0000,0.0000,12637.5592,0.0000,-12637.5592,24.4223,17.1250,429.5000,0.0000,429.5000,0.0111,116.0811,3.7000,1.0000,0.0000,0.0000,0.0000,116.0811,0.0000,0.0000,0.0000,313.4189,313.4189,24.4058,36.4466,0.0000,18664.1000,-18664.1000,0.4839,0.0000,0.0000,0.0000,3809.0000,4.9000,1.0000,3809.0000,0.0000,0.0000,22473.1000,0.0000,-22473.1000,25.1410,17.8437,6352.6000,0.0000,6352.6000,0.1647,1716.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1716.9189,0.0000,0.0000,0.0000,4635.6811,4635.6811,24.9727,20.0886,22.5307,-9.9534,-149300.5234,7.9256,847.9170,8.4792,7.9256,0.0000,18.0994,20.0956,18.7874,19.4415,-4.9986,-39988.9186,7.9256,1777.6176,17.7762,7.9256,0.0000,63.6420,18.7954,17.8816,18.3385,-3.9907,-27934.9469,7.9256,2117.1599,21.1716,7.9256,0.0000,83.0898,24.0193,24.0158,11.7405,24.0124,11.7186,24.0089,11.6967,24.0089,2610.6089,104.4244,24.4120,24.4100,8.8615,24.4079,8.8544,24.4058,8.8473,24.4058,2610.6089,104.4244,24.9893,24.9837,12.6242,24.9781,12.5938,24.9727,12.5645,24.9727,757.9743,15.1595,20.0886,20.0909,-4.9457,20.0933,-4.9293,20.0956,-4.9128,20.0956,2610.6089,104.4244,18.7874,18.7901,-7.5744,18.7928,-7.5588,18.7954,-7.5433,18.7954,2610.6089,104.4244,17.8816,17.8912,-13.7488,17.9008,-13.6870,17.9104,-13.6253,17.9104,757.9743,15.1595,7.9256,210.7306,5.2837,0.0000,164.8312,375.5618,-171368.4000,-216905.9748,-217224.3889
5590.0000,17.7373,29.9595,0.0000,129793.4000,-129793.4000,3.3651,0.0000,0.0000,0.0000,28842.9778,4.5000,1.0000,28842.9778,0.0000,0.0000,158636.3778,0.0000,-158636.3778,23.8917,16.5944,9197.1000,0.0000,9197.1000,0.2385,2485.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2485.7027,0.0000,0.0000,0.0000,6711.3973,6711.3973,23.6270,35.6678,0.0000,11269.1000,-11269.1000,0.2922,0.0000,0.0000,0.0000,2299.8163,4.9000,1.0000,2299.8163,0.0000,0.0000,13568.9163,0.0000,-13568.9163,24.1534,16.8561,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,24.1395,36.1803,0.0000,15698.2000,-15698.2000,0.4070,0.0000,0.0000,0.0000,3203.7143,4.9000,1.0000,3203.7143,0.0000,0.0000,18901.9143,0.0000,-18901.9143,24.8728,17.5755,5549.4000,0.0000,5549.4000,0.1439,1499.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1499.8378,0.0000,0.0000,0.0000,4049.5622,4049.5622,24.7066,19.7344,22.2205,-8.5442,-128163.0155,6.6830,722.8453,7.2285,6.6830,0.0000,10.8511,19.7446,18.5533,19.1489,-3.8382,-30705.2832,6.6830,1515.2923,15.1529,6.6830,0.0000,38.1551,18.5642,17.7011,18.1327,-3.1780,-22245.9326,6.6830,1799.1667,17.9917,6.6830,0.0000,49.8145,23.6313,23.6299,7.8646,23.6284,7.8655,23.6270,7.8663,23.6270,1932.8537,77.3141,24.1439,24.1425,6.9811,24.1410,6.9808,24.1395,6.9805,24.1395,1932.8537,77.3141,24.7157,24.7127,10.0980,24.7096,10.1037,24.7066,10.1089,24.7066,562.3808,11.2476,19.7344,19.7378,-7.3512,19.7412,-7.3264,19.7446,-7.3017,19.7446,1932.8537,77.3141,18.5533,18.5570,-9.1462,18.5606,-9.1232,18.5642,-9.1002,18.5642,1932.8537,77.3141,17.7011,17.7133,-15.1861,17.7253,-15.1006,17.7373,-15.0157,17.7373,562.3808,11.2476,6.6830,131.6151,4.4553,0.0000,98.8207,230.4358,-141680.1000,-180102.4462,-181114.2312
5591.0000,17.5907,29.8129,0.0000,114262.8000,-114262.8000,2.9625,0.0000,0.0000,0.0000,25391.7333,4.5000,1.0000,25391.7333,0.0000,0.0000,139654.5333,0.0000,-139654.5333,23.9449,16.6476,9182.9000,0.0000,9182.9000,0.2381,2481.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2481.8649,0.0000,0.0000,0.0000,6701.0351,6701.0351,23.6303,35.6711,0.0000,7359.5000,-7359.5000,0.1908,0.0000,0.0000,0.0000,1501.9388,4.9000,1.0000,1501.9388,0.0000,0.0000,8861.4388,0.0000,-8861.4388,24.0335,16.7362,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,24.0159,36.0567,0.0000,12235.8000,-12235.8000,0.3172,0.0000,0.0000,0.0000,2497.1020,4.9000,1.0000,2497.1020,0.0000,0.0000,14732.9020,0.0000,-14732.9020,24.6863,17.3890,3139.7000,0.0000,3139.7000,0.0814,848.5676,3.7000,1.0000,0.0000,0.0000,0.0000,848.5676,0.0000,0.0000,0.0000,2291.1324,2291.1324,24.5669,19.3618,21.9643,-7.6266,-114398.6049,5.6983,621.9646,6.2196,5.6983,0.0000,6.7266,19.3768,18.3718,18.8743,-2.7608,-22086.3459,5.6983,1305.3422,13.0534,5.6983,0.0000,23.6524,18.3852,17.5471,17.9661,-2.6316,-18421.5398,5.6983,1543.7943,15.4379,5.6983,0.0000,30.8801,23.6401,23.6368,8.5139,23.6336,8.4948,23.6303,8.4759,23.6303,1460.5590,58.4224,24.0222,24.0201,6.6091,24.0180,6.6021,24.0159,6.5952,24.0159,1460.5590,58.4224,24.5820,24.5769,9.4173,24.5719,9.3949,24.5669,9.3730,24.5669,425.8345,8.5167,19.3618,19.3668,-9.9115,19.3718,-9.8737,19.3768,-9.8361,19.3768,1460.5590,58.4224,18.3718,18.3763,-10.1895,18.3808,-10.1606,18.3852,-10.1319,18.3852,1460.5590,58.4224,17.5471,17.5617,-16.2954,17.5763,-16.1881,17.5907,-16.0818,17.5907,425.8345,8.5167,5.6983,84.8358,3.7988,0.0000,61.2590,146.0948,-121194.6000,-154007.9417,-154906.4906
5592.0000,17.4626,29.6848,0.0000,94068.6000,-94068.6000,2.4389,0.0000,0.0000,0.0000,20904.1333,4.5000,1.0000,20904.1333,0.0000,0.0000,114972.7333,0.0000,-114972.7333,23.6936,16.3963,9207.3000,0.0000,9207.3000,0.2387,2488.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2488.4595,0.0000,0.0000,0.0000,6718.8405,6718.8405,23.3254,35.3663,0.0000,9746.5000,-9746.5000,0.2527,0.0000,0.0000,0.0000,1989.0816,4.9000,1.0000,1989.0816,0.0000,0.0000,11735.5816,0.0000,-11735.5816,23.9614,16.6642,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,23.9403,35.9811,0.0000,8623.2000,-8623.2000,0.2236,0.0000,0.0000,0.0000,1759.8367,4.9000,1.0000,1759.8367,0.0000,0.0000,10383.0367,0.0000,-10383.0367,24.5030,17.2057,1031.2000,0.0000,1031.2000,0.0267,278.7027,3.7000,1.0000,0.0000,0.0000,0.0000,278.7027,0.0000,0.0000,0.0000,752.4973,752.4973,24.4451,18.9977,21.7214,-6.7009,-100514.2395,4.7840,526.7083,5.2671,4.7840,0.0000,3.9805,19.0187,18.2277,18.6232,-1.8243,-14594.4308,4.7840,1106.2696,11.0627,4.7840,0.0000,13.9963,18.2442,17.4091,17.8266,-2.2013,-15409.0288,4.7840,1302.9886,13.0299,4.7840,0.0000,18.2733,23.3294,23.3281,5.6878,23.3268,5.6898,23.3254,5.6917,23.3254,1074.9829,42.9993,23.9482,23.9455,6.5266,23.9429,6.5148,23.9403,6.5030,23.9403,1074.9829,42.9993,24.4622,24.4565,8.7450,24.4508,8.7174,24.4451,8.6900,24.4451,314.1508,6.2830,18.9977,19.0047,-12.2997,19.0117,-12.2464,19.0187,-12.1933,19.0187,1074.9829,42.9993,18.2277,18.2332,-10.9127,18.2387,-10.8764,18.2442,-10.8402,18.2442,1074.9829,42.9993,17.4091,17.4271,-17.2252,17.4449,-17.0879,17.4626,-16.9522,17.4626,314.1508,6.2830,4.7840,52.4460,3.1893,0.0000,36.2502,88.6962,-101864.4000,-129375.2625,-130517.6991
5593.0000,17.3786,29.6008,0.0000,90463.0000,-90463.0000,2.3454,0.0000,0.0000,0.0000,20102.8889,4.5000,1.0000,20102.8889,0.0000,0.0000,110565.8889,0.0000,-110565.8889,23.7314,16.4341,9206.2000,0.0000,9206.2000,0.2387,2488.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2488.1622,0.0000,0.0000,0.0000,6718.0378,6718.0378,23.3360,35.3768,0.0000,8942.0000,-8942.0000,0.2318,0.0000,0.0000,0.0000,1824.8980,4.9000,1.0000,1824.8980,0.0000,0.0000,10766.8980,0.0000,-10766.8980,23.9546,16.6573,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,23.9309,35.9717,0.0000,6455.2000,-6455.2000,0.1674,0.0000,0.0000,0.0000,1317.3878,4.9000,1.0000,1317.3878,0.0000,0.0000,7772.5878,0.0000,-7772.5878,24.3775,17.0802,629.9000,0.0000,629.9000,0.0163,170.2432,3.7000,1.0000,0.0000,0.0000,0.0000,170.2432,0.0000,0.0000,0.0000,459.6568,459.6568,24.3342,18.7933,21.5638,-6.4290,-96435.1626,4.5123,499.6083,4.9961,4.5123,0.0000,3.3402,18.8146,18.1051,18.4598,-1.5436,-12349.0008,4.5123,1049.8895,10.4989,4.5123,0.0000,11.7450,18.1231,17.3236,17.7233,-1.9877,-13913.8261,4.5123,1233.8516,12.3385,4.5123,0.0000,15.3340,23.3454,23.3423,6.4592,23.3391,6.4412,23.3360,6.4233,23.3360,970.5098,38.8204,23.9407,23.9374,6.9592,23.9342,6.9420,23.9309,6.9249,23.9309,970.5098,38.8204,24.3511,24.3454,8.1028,24.3398,8.0784,24.3342,8.0541,24.3342,283.8476,5.6770,18.7933,18.8004,-13.0592,18.8075,-13.0103,18.8146,-12.9615,18.8146,970.5098,38.8204,18.1051,18.1111,-11.4893,18.1171,-11.4511,18.1231,-11.4130,18.1231,970.5098,38.8204,17.3236,17.3421,-17.5617,17.3604,-17.4314,17.3786,-17.3020,17.3786,283.8476,5.6770,4.5123,44.6677,3.0082,0.0000,30.4191,75.0868,-95693.0000,-121686.0665,-122697.9896
5594.0000,17.2999,29.5221,0.0000,81222.0000,-81222.0000,2.1058,0.0000,0.0000,0.0000,18049.3333,4.5000,1.0000,18049.3333,0.0000,0.0000,99271.3333,0.0000,-99271.3333,23.6121,16.3148,9190.4000,0.0000,9190.4000,0.2383,2483.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2483.8919,0.0000,0.0000,0.0000,6706.5081,6706.5081,23.1796,35.2205,0.0000,8919.9000,-8919.9000,0.2313,0.0000,0.0000,0.0000,1820.3878,4.9000,1.0000,1820.3878,0.0000,0.0000,10740.2878,0.0000,-10740.2878,23.8626,16.5653,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,23.8378,35.8786,0.0000,4841.3000,-4841.3000,0.1255,0.0000,0.0000,0.0000,988.0204,4.9000,1.0000,988.0204,0.0000,0.0000,5829.3204,0.0000,-5829.3204,24.2085,16.9112,328.5000,0.0000,328.5000,0.0085,88.7838,3.7000,1.0000,0.0000,0.0000,0.0000,88.7838,0.0000,0.0000,0.0000,239.7162,239.7162,24.1813,18.6031,21.3922,-5.8485,-87728.0791,4.0775,454.2465,4.5425,4.0775,0.0000,2.4646,18.6277,18.0062,18.3170,-1.2219,-9775.0872,4.0775,953.8417,9.5384,4.0775,0.0000,8.6662,18.0264,17.2379,17.6322,-1.7714,-12399.9594,4.0775,1118.8356,11.1884,4.0775,0.0000,11.3144,23.1856,23.1836,5.1764,23.1816,5.1719,23.1796,5.1673,23.1796,813.1026,32.5241,23.8466,23.8437,6.3676,23.8407,6.3556,23.8378,6.3436,23.8378,813.1026,32.5241,24.1932,24.1893,6.8596,24.1853,6.8561,24.1813,6.8522,24.1813,238.1479,4.7630,18.6031,18.6114,-13.8681,18.6196,-13.8115,18.6277,-13.7551,18.6277,813.1026,32.5241,18.0062,18.0129,-11.8821,18.0197,-11.8393,18.0264,-11.7967,18.0264,813.1026,32.5241,17.2379,17.2588,-17.9897,17.2794,-17.8390,17.2999,-17.6901,17.2999,238.1479,4.7630,4.0775,33.8264,2.7183,0.0000,22.4451,56.2715,-85120.3000,-108643.6901,-109903.1256
5595.0000,17.2420,29.4642,0.0000,73423.1000,-73423.1000,1.9036,0.0000,0.0000,0.0000,16316.2444,4.5000,1.0000,16316.2444,0.0000,0.0000,89739.3444,0.0000,-89739.3444,23.1218,15.8245,9211.9000,0.0000,9211.9000,0.2388,2489.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2489.7027,0.0000,0.0000,0.0000,6722.1973,6722.1973,22.6875,34.7283,0.0000,14611.5000,-14611.5000,0.3788,0.0000,0.0000,0.0000,2981.9388,4.9000,1.0000,2981.9388,0.0000,0.0000,17593.4388,0.0000,-17593.4388,23.8403,16.5430,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,23.8140,35.8548,0.0000,3838.4000,-3838.4000,0.0995,0.0000,0.0000,0.0000,783.3469,4.9000,1.0000,783.3469,0.0000,0.0000,4621.7469,0.0000,-4621.7469,24.1168,16.8195,328.5000,0.0000,328.5000,0.0085,88.7838,3.7000,1.0000,0.0000,0.0000,0.0000,88.7838,0.0000,0.0000,0.0000,239.7162,239.7162,24.0861,18.4708,21.2785,-5.7134,-85700.9813,3.9570,442.6249,4.4262,3.9570,0.0000,2.2525,18.4959,17.9248,18.2104,-1.0896,-8716.6988,3.9570,929.3862,9.2939,3.9570,0.0000,7.9202,17.9458,17.1791,17.5625,-1.6716,-11701.2929,3.9570,1088.6610,10.8866,3.9570,0.0000,10.3405,22.6814,22.6835,0.6505,22.6855,0.6852,22.6875,0.7195,22.6875,771.6455,30.8658,23.8243,23.8209,6.5333,23.8174,6.5164,23.8140,6.4996,23.8140,771.6455,30.8658,24.1011,24.0961,6.4677,24.0911,6.4487,24.0861,6.4301,24.0861,226.1021,4.5220,18.4708,18.4792,-14.2024,18.4876,-14.1482,18.4959,-14.0942,18.4959,771.6455,30.8658,17.9248,17.9318,-12.1625,17.9388,-12.1198,17.9458,-12.0772,17.9458,771.6455,30.8658,17.1791,17.2002,-18.1484,17.2212,-18.0048,17.2420,-17.8623,17.2420,226.1021,4.5220,3.9570,31.1555,2.6380,0.0000,20.5131,51.6686,-81998.9000,-104749.1058,-106118.9730
5596.0000,17.2204,29.4427,0.0000,94217.3000,-94217.3000,2.4428,0.0000,0.0000,0.0000,20937.1778,4.5000,1.0000,20937.1778,0.0000,0.0000,115154.4778,0.0000,-115154.4778,23.9843,16.6870,9208.9000,0.0000,9208.9000,0.2388,2488.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2488.8919,0.0000,0.0000,0.0000,6720.0081,6720.0081,23.5624,35.6032,0.0000,5884.2000,-5884.2000,0.1526,0.0000,0.0000,0.0000,1200.8571,4.9000,1.0000,1200.8571,0.0000,0.0000,7085.0571,0.0000,-7085.0571,23.9786,16.6813,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,23.9502,35.9910,0.0000,3220.0000,-3220.0000,0.0835,0.0000,0.0000,0.0000,657.1429,4.9000,1.0000,657.1429,0.0000,0.0000,3877.1429,0.0000,-3877.1429,24.1779,16.8807,630.0000,0.0000,630.0000,0.0163,170.2703,3.7000,1.0000,0.0000,0.0000,0.0000,170.2703,0.0000,0.0000,0.0000,459.7297,459.7297,24.1259,18.4581,21.2920,-6.4330,-96494.4097,4.4141,493.5136,4.9351,4.4141,0.0000,3.1267,18.4781,17.8544,18.1663,-1.3273,-10618.5026,4.4141,1038.4755,10.3848,4.4141,0.0000,10.9941,17.8735,17.1674,17.5204,-1.7174,-12022.1078,4.4141,1216.3723,12.1637,4.4141,0.0000,14.3537,23.5895,23.5804,10.6258,23.5714,10.5435,23.5624,10.4620,23.5624,933.8694,37.3548,23.9640,23.9594,8.1941,23.9548,8.1669,23.9502,8.1397,23.9502,933.8694,37.3548,24.1509,24.1425,7.6804,24.1341,7.6215,24.1259,7.5639,24.1259,273.2146,5.4643,18.4581,18.4648,-13.4989,18.4715,-13.4644,18.4781,-13.4299,18.4781,933.8694,37.3548,17.8544,17.8608,-12.3945,17.8671,-12.3605,17.8735,-12.3266,17.8735,933.8694,37.3548,17.1674,17.1851,-17.8366,17.2028,-17.7399,17.2204,-17.6426,17.2204,273.2146,5.4643,4.4141,42.0478,2.9427,0.0000,28.4745,70.5223,-93142.7000,-118688.9048,-119135.0201
5597.0000,17.2256,29.4478,0.0000,104504.8000,-104504.8000,2.7095,0.0000,0.0000,0.0000,23223.2889,4.5000,1.0000,23223.2889,0.0000,0.0000,127728.0889,0.0000,-127728.0889,23.4883,16.1910,9190.6000,0.0000,9190.6000,0.2383,2483.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2483.9459,0.0000,0.0000,0.0000,6706.6541,6706.6541,23.1572,35.1980,0.0000,15317.8000,-15317.8000,0.3971,0.0000,0.0000,0.0000,3126.0816,4.9000,1.0000,3126.0816,0.0000,0.0000,18443.8816,0.0000,-18443.8816,24.0615,16.7642,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,24.0347,36.0755,0.0000,3595.7000,-3595.7000,0.0932,0.0000,0.0000,0.0000,733.8163,4.9000,1.0000,733.8163,0.0000,0.0000,4329.5163,0.0000,-4329.5163,24.2470,16.9497,2941.7000,0.0000,2941.7000,0.0763,795.0541,3.7000,1.0000,0.0000,0.0000,0.0000,795.0541,0.0000,0.0000,0.0000,2146.6459,2146.6459,24.1228,18.6480,21.3854,-7.4439,-111658.6751,5.2878,589.2235,5.8922,5.2878,0.0000,5.3752,18.6595,17.7934,18.2264,-2.2081,-17664.4511,5.2878,1241.2068,12.4121,5.2878,0.0000,18.9005,17.8095,17.1838,17.4966,-1.8228,-12759.8060,5.2878,1458.4752,14.5848,5.2878,0.0000,24.6761,23.1595,23.1588,5.5352,23.1580,5.5499,23.1572,5.5642,23.1572,1281.0480,51.2419,24.0466,24.0427,8.9938,24.0387,8.9753,24.0347,8.9567,24.0347,1281.0480,51.2419,24.1418,24.1354,7.8930,24.1291,7.8663,24.1228,7.8391,24.1228,373.8660,7.4773,18.6480,18.6518,-11.0503,18.6557,-11.0430,18.6595,-11.0355,18.6595,1281.0480,51.2419,17.7934,17.7987,-12.5793,17.8041,-12.5557,17.8095,-12.5321,17.8095,1281.0480,51.2419,17.1838,17.1977,-17.3139,17.2117,-17.2611,17.2256,-17.2074,17.2256,373.8660,7.4773,5.2878,69.0628,3.5252,0.0000,48.9517,118.0145,-110869.4000,-141344.1814,-142082.9321
5598.0000,17.3134,29.5356,0.0000,188509.2000,-188509.2000,4.8875,0.0000,0.0000,0.0000,41890.9333,4.5000,1.0000,41890.9333,0.0000,0.0000,230400.1333,0.0000,-230400.1333,24.4817,17.1844,9209.7000,0.0000,9209.7000,0.2388,2489.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2489.1081,0.0000,0.0000,0.0000,6720.5919,6720.5919,24.2519,36.2927,0.0000,1095.3000,-1095.3000,0.0284,0.0000,0.0000,0.0000,223.5306,4.9000,1.0000,223.5306,0.0000,0.0000,1318.8306,0.0000,-1318.8306,24.2929,16.9956,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,24.2738,36.3146,0.0000,5399.6000,-5399.6000,0.1400,0.0000,0.0000,0.0000,1101.9592,4.9000,1.0000,1101.9592,0.0000,0.0000,6501.5592,0.0000,-6501.5592,24.4760,17.1788,9675.6000,0.0000,9675.6000,0.2509,2615.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2615.0270,0.0000,0.0000,0.0000,7060.5730,7060.5730,24.2380,19.3216,21.7798,-10.5347,-158021.0213,8.3332,915.5684,9.1557,8.3332,0.0000,21.0382,19.3203,17.9466,18.6334,-5.5192,-44153.5869,8.3332,1926.2777,19.2628,8.3332,0.0000,73.9756,17.9538,17.2918,17.6228,-3.0401,-21280.5194,8.3332,2287.3999,22.8740,8.3332,0.0000,96.5811,24.2726,24.2657,16.8649,24.2588,16.8117,24.2519,16.7587,24.2519,2852.3448,114.0938,24.2842,24.2807,11.2583,24.2772,11.2451,24.2738,11.2319,24.2738,2852.3448,114.0938,24.2564,24.2502,9.5433,24.2441,9.5182,24.2380,9.4930,24.2380,827.6576,16.5532,19.3216,19.3211,-4.2747,19.3207,-4.3053,19.3203,-4.3355,19.3203,2852.3448,114.0938,17.9466,17.9490,-10.6939,17.9514,-10.6984,17.9538,-10.7027,17.9538,2852.3448,114.0938,17.2918,17.2989,-15.8287,17.3061,-15.8502,17.3134,-15.8702,17.3134,827.6576,16.5532,8.3332,242.0562,5.5555,0.0000,191.5949,433.6512,-175732.5000,-224157.4637,-223455.1276
5599.0000,17.4930,29.7152,0.0000,245073.5000,-245073.5000,6.3540,0.0000,0.0000,0.0000,54460.7778,4.5000,1.0000,54460.7778,0.0000,0.0000,299534.2778,0.0000,-299534.2778,24.5601,17.2628,15587.9000,0.0000,15587.9000,0.4041,4212.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4212.9459,0.0000,0.0000,0.0000,11374.9541,11374.9541,24.2825,36.3233,0.0000,3196.6000,-3196.6000,0.0829,0.0000,0.0000,0.0000,652.3673,4.9000,1.0000,652.3673,0.0000,0.0000,3848.9673,0.0000,-3848.9673,24.3733,17.0760,720.5000,0.0000,720.5000,0.0187,194.7297,3.7000,1.0000,0.0000,0.0000,0.0000,194.7297,0.0000,0.0000,0.0000,525.7703,525.7703,24.3536,36.3944,0.0000,7705.5000,-7705.5000,0.1998,0.0000,0.0000,0.0000,1572.5510,4.9000,1.0000,1572.5510,0.0000,0.0000,9278.0510,0.0000,-9278.0510,24.5725,17.2752,10278.6000,0.0000,10278.6000,0.2665,2778.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2778.0000,0.0000,0.0000,0.0000,7500.6000,7500.6000,24.3791,19.9197,22.1494,-12.6005,-189007.3655,10.9889,1191.5886,11.9159,10.9889,0.0000,48.2430,19.9161,18.3143,19.1152,-8.4868,-67894.2222,10.9889,2494.7663,24.9477,10.9889,0.0000,169.6343,18.3165,17.4813,17.8989,-5.0571,-35399.5160,10.9889,2984.7819,29.8478,10.9889,0.0000,221.4713,24.2917,24.2887,15.4689,24.2856,15.4610,24.2825,15.4530,24.2825,4654.5925,186.1837,24.3609,24.3585,11.6354,24.3560,11.6321,24.3536,11.6288,24.3536,4654.5925,186.1837,24.3956,24.3901,11.2045,24.3846,11.1867,24.3791,11.1689,24.3791,1346.2341,26.9247,19.9197,19.9185,0.7702,19.9173,0.7407,19.9161,0.7113,19.9161,4654.5925,186.1837,18.3143,18.3150,-7.0404,18.3157,-7.0566,18.3165,-7.0728,18.3165,4654.5925,186.1837,17.4813,17.4852,-13.5883,17.4891,-13.6329,17.4930,-13.6767,17.4930,1346.2341,26.9247,10.9889,520.5406,7.3260,0.0000,439.3486,959.8893,-229388.6000,-293259.9718,-292301.1037
5600.0000,17.7963,30.0186,0.0000,270410.4000,-270410.4000,7.0109,0.0000,0.0000,0.0000,60091.2000,4.5000,1.0000,60091.2000,0.0000,0.0000,330501.6000,0.0000,-330501.6000,24.0264,16.7291,18988.2000,0.0000,18988.2000,0.4923,5131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5131.9459,0.0000,0.0000,0.0000,13856.2541,13856.2541,23.7629,35.8037,0.0000,44651.2000,-44651.2000,1.1577,0.0000,0.0000,0.0000,9112.4898,4.9000,1.0000,9112.4898,0.0000,0.0000,53763.6898,0.0000,-53763.6898,24.7763,17.4790,1162.4000,0.0000,1162.4000,0.0301,314.1622,3.7000,1.0000,0.0000,0.0000,0.0000,314.1622,0.0000,0.0000,0.0000,848.2378,848.2378,24.7515,36.7923,0.0000,8577.4000,-8577.4000,0.2224,0.0000,0.0000,0.0000,1750.4898,4.9000,1.0000,1750.4898,0.0000,0.0000,10327.8898,0.0000,-10327.8898,24.9462,17.6489,9876.6000,0.0000,9876.6000,0.2561,2669.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2669.3514,0.0000,0.0000,0.0000,7207.2486,7207.2486,24.7875,20.4623,22.6249,-15.2969,-229453.9320,13.7542,1466.6125,14.6661,13.7542,0.0000,94.5955,20.4577,18.7776,19.6177,-11.1411,-89128.7882,13.7542,3093.7968,30.9380,13.7542,0.0000,332.6216,18.7771,17.7925,18.2848,-7.4619,-52233.6119,13.7542,3779.1354,37.7914,13.7542,0.0000,434.2643,23.7652,23.7644,9.4912,23.7636,9.5036,23.7629,9.5160,23.7629,6935.7422,277.4297,24.7603,24.7574,15.2909,24.7544,15.2806,24.7515,15.2703,24.7515,6935.7422,277.4297,24.8103,24.8027,15.9715,24.7951,15.9272,24.7875,15.8831,24.7875,2000.9674,40.0193,20.4623,20.4608,4.8632,20.4592,4.8359,20.4577,4.8086,20.4577,6935.7422,277.4297,18.7776,18.7774,-2.9554,18.7773,-2.9760,18.7771,-2.9964,18.7771,6935.7422,277.4297,17.7925,17.7937,-10.1801,17.7950,-10.2416,17.7963,-10.3025,17.7963,2000.9674,40.0193,13.7542,970.3443,9.1695,0.0000,861.4814,1831.8258,-293611.8000,-372681.4391,-370816.3321
5601.0000,18.0881,30.3103,0.0000,286000.0000,-286000.0000,7.4151,0.0000,0.0000,0.0000,63555.5556,4.5000,1.0000,63555.5556,0.0000,0.0000,349555.5556,0.0000,-349555.5556,23.9880,16.6907,21590.4000,0.0000,21590.4000,0.5598,5835.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5835.2432,0.0000,0.0000,0.0000,15755.1568,15755.1568,23.7183,35.7591,0.0000,66536.2000,-66536.2000,1.7251,0.0000,0.0000,0.0000,13578.8163,4.9000,1.0000,13578.8163,0.0000,0.0000,80115.0163,0.0000,-80115.0163,25.0705,17.7732,1246.7000,0.0000,1246.7000,0.0323,336.9459,3.7000,1.0000,0.0000,0.0000,0.0000,336.9459,0.0000,0.0000,0.0000,909.7541,909.7541,25.0466,37.0875,0.0000,10943.5000,-10943.5000,0.2837,0.0000,0.0000,0.0000,2233.3673,4.9000,1.0000,2233.3673,0.0000,0.0000,13176.8673,0.0000,-13176.8673,25.2690,17.9717,8670.5000,0.0000,8670.5000,0.2248,2343.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2343.3784,0.0000,0.0000,0.0000,6327.1216,6327.1216,25.1400,20.8715,23.0058,-16.8602,-252903.0381,15.3612,1616.2476,16.1625,15.3612,0.0000,131.7769,20.8668,19.1557,20.0113,-12.6723,-101378.3133,15.3612,3526.7138,35.2671,15.3612,0.0000,463.3606,19.1544,18.0868,18.6206,-9.0362,-63253.5170,15.3612,4584.6691,45.8467,15.3612,0.0000,604.9548,23.7221,23.7208,9.4252,23.7195,9.4281,23.7183,9.4310,23.7183,8444.4633,337.7785,25.0551,25.0523,17.4187,25.0495,17.4099,25.0466,17.4011,25.0466,8444.4633,337.7785,25.1623,25.1548,19.3147,25.1474,19.2765,25.1400,19.2384,25.1400,2433.3053,48.6661,20.8715,20.8699,7.4425,20.8684,7.4185,20.8668,7.3946,20.8668,8444.4633,337.7785,19.1557,19.1553,-0.1391,19.1548,-0.1583,19.1544,-0.1774,19.1544,8444.4633,337.7785,18.0868,18.0872,-7.3838,18.0877,-7.4420,18.0881,-7.4997,18.0881,2433.3053,48.6661,15.3612,1319.1369,10.2408,0.0000,1200.0923,2519.2292,-331972.1000,-419855.4068,-417534.8684
5602.0000,18.3588,30.5810,0.0000,296364.6000,-296364.6000,7.6838,0.0000,0.0000,0.0000,65858.8000,4.5000,1.0000,65858.8000,0.0000,0.0000,362223.4000,0.0000,-362223.4000,24.0051,16.7078,25479.8000,0.0000,25479.8000,0.6606,6886.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6886.4324,0.0000,0.0000,0.0000,18593.3676,18593.3676,23.7116,35.7524,0.0000,81998.5000,-81998.5000,2.1260,0.0000,0.0000,0.0000,16734.3878,4.9000,1.0000,16734.3878,0.0000,0.0000,98732.8878,0.0000,-98732.8878,25.2506,17.9533,1273.8000,0.0000,1273.8000,0.0330,344.2703,3.7000,1.0000,0.0000,0.0000,0.0000,344.2703,0.0000,0.0000,0.0000,929.5297,929.5297,25.2283,37.2692,0.0000,14701.3000,-14701.3000,0.3812,0.0000,0.0000,0.0000,3000.2653,4.9000,1.0000,3000.2653,0.0000,0.0000,17701.5653,0.0000,-17701.5653,25.5043,18.2070,7866.5000,0.0000,7866.5000,0.2040,2126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2126.0811,0.0000,0.0000,0.0000,5740.4189,5740.4189,25.3943,21.2174,23.3059,-17.8639,-267958.3451,16.6328,1731.8350,17.3183,16.6328,0.0000,167.2864,21.2126,19.4818,20.3472,-13.8794,-111035.3663,16.6328,4142.3537,41.4235,16.6328,0.0000,588.2207,19.4798,18.3591,18.9195,-10.2716,-71901.4755,16.6328,5999.4991,59.9950,16.6328,0.0000,767.9696,23.7153,23.7140,9.5018,23.7128,9.5039,23.7116,9.5060,23.7116,9731.4480,389.2579,25.2361,25.2335,18.3395,25.2309,18.3327,25.2283,18.3259,25.2283,9731.4480,389.2579,25.4148,25.4080,21.2255,25.4011,21.1958,25.3943,21.1661,25.3943,2801.7636,56.0353,21.2174,21.2158,9.4385,21.2142,9.4163,21.2126,9.3942,21.2126,9731.4480,389.2579,19.4818,19.4811,2.0420,19.4805,2.0237,19.4798,2.0055,19.4798,9731.4480,389.2579,18.3591,18.3590,-5.0572,18.3589,-5.1120,18.3588,-5.1664,18.3588,2801.7636,56.0353,16.6328,1645.7408,11.0885,0.0000,1523.4766,3169.2174,-358444.3000,-453394.5368,-450895.1869
5603.0000,18.6433,30.8655,0.0000,316733.3000,-316733.3000,8.2119,0.0000,0.0000,0.0000,70385.1778,4.5000,1.0000,70385.1778,0.0000,0.0000,387118.4778,0.0000,-387118.4778,24.1941,16.8968,26769.8000,0.0000,26769.8000,0.6941,7235.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7235.0811,0.0000,0.0000,0.0000,19534.7189,19534.7189,23.9092,35.9501,0.0000,95395.6000,-95395.6000,2.4733,0.0000,0.0000,0.0000,19468.4898,4.9000,1.0000,19468.4898,0.0000,0.0000,114864.0898,0.0000,-114864.0898,25.5563,18.2590,1494.3000,0.0000,1494.3000,0.0387,403.8649,3.7000,1.0000,0.0000,0.0000,0.0000,403.8649,0.0000,0.0000,0.0000,1090.4351,1090.4351,25.5323,37.5731,0.0000,18187.4000,-18187.4000,0.4715,0.0000,0.0000,0.0000,3711.7143,4.9000,1.0000,3711.7143,0.0000,0.0000,21899.1143,0.0000,-21899.1143,25.8463,18.5490,6358.9000,0.0000,6358.9000,0.1649,1718.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1718.6216,0.0000,0.0000,0.0000,4640.2784,4640.2784,25.7570,21.5687,23.6628,-19.4732,-292098.1156,18.0816,1859.5463,18.5955,18.0816,0.0000,214.9210,21.5634,19.8138,20.6886,-15.2522,-122017.6783,18.0816,5609.2144,56.0921,18.0816,0.0000,755.7158,19.8112,18.6454,19.2283,-11.6148,-81303.6007,18.0816,8618.3509,86.1835,18.0816,0.0000,986.6481,23.9140,23.9124,11.5176,23.9108,11.5152,23.9092,11.5129,23.9092,11296.5412,451.8616,25.5406,25.5378,20.5789,25.5351,20.5697,25.5323,20.5606,25.5323,11296.5412,451.8616,25.7797,25.7721,24.5098,25.7646,24.4707,25.7570,24.4316,25.7570,3249.4888,64.9898,21.5687,21.5669,11.5513,21.5651,11.5298,21.5634,11.5083,21.5634,11296.5412,451.8616,19.8138,19.8130,4.2519,19.8121,4.2337,19.8112,4.2154,19.8112,11296.5412,451.8616,18.6454,18.6447,-2.6631,18.6440,-2.7181,18.6433,-2.7729,18.6433,3249.4888,64.9898,18.0816,2076.4679,12.0544,0.0000,1957.2848,4033.7527,-395693.3000,-498616.2494,-495419.3946
5604.0000,18.8557,31.0779,0.0000,330645.2000,-330645.2000,8.5726,0.0000,0.0000,0.0000,73476.7111,4.5000,1.0000,73476.7111,0.0000,0.0000,404121.9111,0.0000,-404121.9111,24.4748,17.1775,23211.6000,0.0000,23211.6000,0.6018,6273.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6273.4054,0.0000,0.0000,0.0000,16938.1946,16938.1946,24.2332,36.2741,0.0000,96646.6000,-96646.6000,2.5057,0.0000,0.0000,0.0000,19723.7959,4.9000,1.0000,19723.7959,0.0000,0.0000,116370.3959,0.0000,-116370.3959,25.8513,18.5540,1769.2000,0.0000,1769.2000,0.0459,478.1622,3.7000,1.0000,0.0000,0.0000,0.0000,478.1622,0.0000,0.0000,0.0000,1291.0378,1291.0378,25.8246,37.8654,0.0000,21638.2000,-21638.2000,0.5610,0.0000,0.0000,0.0000,4415.9592,4.9000,1.0000,4415.9592,0.0000,0.0000,26054.1592,0.0000,-26054.1592,26.1869,18.8896,5554.8000,0.0000,5554.8000,0.1440,1501.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1501.2973,0.0000,0.0000,0.0000,4053.5027,4053.5027,26.1067,21.8241,23.9654,-20.5333,-307999.9077,18.6466,1897.7526,18.9775,18.6466,0.0000,235.7015,21.8189,20.0533,20.9361,-15.8728,-126982.1556,18.6466,6497.7688,64.9777,18.6466,0.0000,828.7854,20.0507,18.8577,19.4542,-12.2564,-85794.5967,18.6466,9712.1891,97.1219,18.6466,0.0000,1082.0463,24.2393,24.2372,14.4289,24.2352,14.4223,24.2332,14.4157,24.2332,11934.9780,477.3991,25.8333,25.8304,22.5250,25.8275,22.5147,25.8246,22.5044,25.8246,11934.9780,477.3991,26.1305,26.1226,27.3617,26.1146,27.3199,26.1067,27.2781,26.1067,3432.0269,68.6405,21.8241,21.8224,12.7076,21.8206,12.6878,21.8189,12.6681,21.8189,11934.9780,477.3991,20.0533,20.0524,5.4836,20.0515,5.4669,20.0507,5.4503,20.0507,11934.9780,477.3991,18.8577,18.8571,-1.2774,18.8564,-1.3256,18.8557,-1.3735,18.8557,3432.0269,68.6405,18.6466,2262.2178,12.4310,0.0000,2146.5332,4408.7511,-418394.4000,-524263.7311,-520776.6600
5605.0000,19.1264,31.3487,0.0000,344381.3000,-344381.3000,8.9287,0.0000,0.0000,0.0000,76529.1778,4.5000,1.0000,76529.1778,0.0000,0.0000,420910.4778,0.0000,-420910.4778,24.5763,17.2790,26768.4000,0.0000,26768.4000,0.6940,7234.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7234.7027,0.0000,0.0000,0.0000,19533.6973,19533.6973,24.3184,36.3592,0.0000,112122.6000,-112122.6000,2.9070,0.0000,0.0000,0.0000,22882.1633,4.9000,1.0000,22882.1633,0.0000,0.0000,135004.7633,0.0000,-135004.7633,26.0664,18.7691,1692.8000,0.0000,1692.8000,0.0439,457.5135,3.7000,1.0000,0.0000,0.0000,0.0000,457.5135,0.0000,0.0000,0.0000,1235.2865,1235.2865,26.0422,38.0830,0.0000,24970.9000,-24970.9000,0.6474,0.0000,0.0000,0.0000,5096.1020,4.9000,1.0000,5096.1020,0.0000,0.0000,30067.0020,0.0000,-30067.0020,26.4315,19.1342,4951.8000,0.0000,4951.8000,0.1284,1338.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1338.3243,0.0000,0.0000,0.0000,3613.4757,3613.4757,26.3627,22.1623,24.2625,-21.6271,-324406.9046,20.0241,2017.2980,20.1730,20.0241,0.0000,291.8958,22.1566,20.3645,21.2605,-17.3005,-138404.1607,20.0241,8626.6790,86.2668,20.0241,0.0000,1026.3785,20.3612,19.1305,19.7459,-13.5787,-95050.8026,20.0241,11804.1902,118.0419,20.0241,0.0000,1340.0201,24.3234,24.3217,14.5887,24.3201,14.5861,24.3184,14.5836,24.3184,13557.3814,542.2953,26.0504,26.0477,23.6472,26.0449,23.6386,26.0422,23.6299,26.0422,13557.3814,542.2953,26.3847,26.3773,28.9255,26.3700,28.8929,26.3627,28.8603,26.3627,3895.6652,77.9133,22.1623,22.1604,14.8087,22.1585,14.7883,22.1566,14.7679,22.1566,13557.3814,542.2953,20.3645,20.3634,7.5128,20.3623,7.4952,20.3612,7.4776,20.3612,13557.3814,542.2953,19.1305,19.1291,0.8942,19.1278,0.8423,19.1264,0.7906,19.1264,3895.6652,77.9133,20.0241,2759.1738,13.3494,0.0000,2658.2943,5417.4681,-448061.8000,-561599.7836,-557861.8679
5606.0000,19.3570,31.5792,0.0000,358009.4000,-358009.4000,9.2821,0.0000,0.0000,0.0000,79557.6444,4.5000,1.0000,79557.6444,0.0000,0.0000,437567.0444,0.0000,-437567.0444,24.8151,17.5178,25474.8000,0.0000,25474.8000,0.6605,6885.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6885.0811,0.0000,0.0000,0.0000,18589.7189,18589.7189,24.5773,36.6181,0.0000,118076.1000,-118076.1000,3.0613,0.0000,0.0000,0.0000,24097.1633,4.9000,1.0000,24097.1633,0.0000,0.0000,142173.2633,0.0000,-142173.2633,26.3507,19.0534,1148.0000,0.0000,1148.0000,0.0298,310.2703,3.7000,1.0000,0.0000,0.0000,0.0000,310.2703,0.0000,0.0000,0.0000,837.7297,837.7297,26.3315,38.3723,0.0000,27402.4000,-27402.4000,0.7105,0.0000,0.0000,0.0000,5592.3265,4.9000,1.0000,5592.3265,0.0000,0.0000,32994.7265,0.0000,-32994.7265,26.7430,19.4457,4348.8000,0.0000,4348.8000,0.1128,1175.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1175.3514,0.0000,0.0000,0.0000,3173.4486,3173.4486,26.6799,22.4324,24.5562,-22.7014,-340520.5090,20.7853,2085.5148,20.8551,20.7853,0.0000,326.4633,22.4266,20.6209,21.5237,-18.0958,-144766.4266,20.7853,9644.5087,96.4451,20.7853,0.0000,1147.9266,20.6174,19.3614,19.9894,-14.3847,-100692.9676,20.7853,12750.3580,127.5036,20.7853,0.0000,1498.7110,24.5832,24.5812,16.6706,24.5792,16.6645,24.5773,16.6584,24.5773,14493.3827,579.7353,26.3402,26.3373,25.5481,26.3344,25.5378,26.3315,25.5274,26.3315,14493.3827,579.7353,26.7034,26.6956,31.3574,26.6878,31.3185,26.6799,31.2797,26.6799,4163.0110,83.2602,22.4324,22.4305,16.1504,22.4286,16.1312,22.4266,16.1120,22.4266,14493.3827,579.7353,20.6209,20.6197,8.9057,20.6185,8.8890,20.6174,8.8722,20.6174,14493.3827,579.7353,19.3614,19.3599,2.4432,19.3584,2.3948,19.3570,2.3467,19.3570,4163.0110,83.2602,20.7853,3061.5516,13.8569,0.0000,2973.1010,6034.6526,-472516.3000,-590134.1369,-585979.9032
5607.0000,19.5416,31.7638,0.0000,366341.8000,-366341.8000,9.4981,0.0000,0.0000,0.0000,81409.2889,4.5000,1.0000,81409.2889,0.0000,0.0000,447751.0889,0.0000,-447751.0889,25.0213,17.7240,24182.8000,0.0000,24182.8000,0.6270,6535.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6535.8919,0.0000,0.0000,0.0000,17646.9081,17646.9081,24.7992,36.8400,0.0000,119280.9000,-119280.9000,3.0926,0.0000,0.0000,0.0000,24343.0408,4.9000,1.0000,24343.0408,0.0000,0.0000,143623.9408,0.0000,-143623.9408,26.5569,19.2596,1113.7000,0.0000,1113.7000,0.0289,301.0000,3.7000,1.0000,0.0000,0.0000,0.0000,301.0000,0.0000,0.0000,0.0000,812.7000,812.7000,26.5383,38.5791,0.0000,28862.9000,-28862.9000,0.7483,0.0000,0.0000,0.0000,5890.3878,4.9000,1.0000,5890.3878,0.0000,0.0000,34753.2878,0.0000,-34753.2878,26.9636,19.6663,4951.8000,0.0000,4951.8000,0.1284,1338.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1338.3243,0.0000,0.0000,0.0000,3613.4757,3613.4757,26.8969,22.6457,24.7713,-23.1578,-347367.3247,21.1849,2114.7730,21.1477,21.1849,0.0000,345.6553,22.6399,20.8230,21.7315,-18.5575,-148460.2912,21.1849,10115.4254,101.1543,21.1849,0.0000,1215.4104,20.8195,19.5459,20.1827,-14.8662,-104063.2233,21.1849,13205.3133,132.0531,21.1849,0.0000,1586.8165,24.8053,24.8033,18.1536,24.8012,18.1470,24.7992,18.1404,24.7992,14995.9442,599.8378,26.5470,26.5441,26.5235,26.5412,26.5136,26.5383,26.5037,26.5383,14995.9442,599.8378,26.9194,26.9119,32.4376,26.9044,32.4041,26.8969,32.3705,26.8969,4306.5169,86.1303,22.6457,22.6438,16.9924,22.6418,16.9741,22.6399,16.9559,22.6399,14995.9442,599.8378,20.8230,20.8218,9.7942,20.8206,9.7783,20.8195,9.7624,20.8195,14995.9442,599.8378,19.5459,19.5444,3.4444,19.5430,3.3999,19.5416,3.3555,19.5416,4306.5169,86.1303,21.1849,3228.4803,14.1232,0.0000,3147.8822,6376.3624,-484237.3000,-604055.2337,-599890.8392
5608.0000,19.7078,31.9300,0.0000,370764.8000,-370764.8000,9.6128,0.0000,0.0000,0.0000,82392.1778,4.5000,1.0000,82392.1778,0.0000,0.0000,453156.9778,0.0000,-453156.9778,25.1568,17.8595,20618.4000,0.0000,20618.4000,0.5346,5572.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5572.5405,0.0000,0.0000,0.0000,15045.8595,15045.8595,24.9697,37.0105,0.0000,124065.8000,-124065.8000,3.2166,0.0000,0.0000,0.0000,25319.5510,4.9000,1.0000,25319.5510,0.0000,0.0000,149385.3510,0.0000,-149385.3510,26.7660,19.4687,1404.5000,0.0000,1404.5000,0.0364,379.5946,3.7000,1.0000,0.0000,0.0000,0.0000,379.5946,0.0000,0.0000,0.0000,1024.9054,1024.9054,26.7448,38.7856,0.0000,31815.5000,-31815.5000,0.8249,0.0000,0.0000,0.0000,6492.9592,4.9000,1.0000,6492.9592,0.0000,0.0000,38308.4592,0.0000,-38308.4592,27.2054,19.9081,5755.8000,0.0000,5755.8000,0.1492,1555.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1555.6216,0.0000,0.0000,0.0000,4200.1784,4200.1784,27.1317,22.8405,24.9861,-23.7916,-356874.3900,21.5617,2142.9427,21.4294,21.5617,0.0000,364.4332,22.8347,21.0056,21.9201,-19.0144,-152115.3856,21.5617,10516.4937,105.1649,21.5617,0.0000,1281.4382,21.0019,19.7124,20.3571,-15.3202,-107241.6518,21.5617,13617.9376,136.1794,21.5617,0.0000,1673.0212,24.9759,24.9738,19.0756,24.9717,19.0691,24.9697,19.0626,24.9697,15476.9993,619.0800,26.7536,26.7507,27.5707,26.7477,27.5604,26.7448,27.5500,26.7448,15476.9993,619.0800,27.1549,27.1472,33.8870,27.1395,33.8506,27.1317,33.8143,27.1317,4443.8577,88.8772,22.8405,22.8386,17.7604,22.8366,17.7426,22.8347,17.7248,22.8347,15476.9993,619.0800,21.0056,21.0043,10.5746,21.0031,10.5591,21.0019,10.5437,21.0019,15476.9993,619.0800,19.7124,19.7108,4.3064,19.7093,4.2637,19.7078,4.2212,19.7078,4443.8577,88.8772,21.5617,3391.2010,14.3745,0.0000,3318.8926,6710.0936,-498867.4000,-620579.8447,-616231.4274
5609.0000,19.8640,32.0862,0.0000,385840.1000,-385840.1000,10.0036,0.0000,0.0000,0.0000,85742.2444,4.5000,1.0000,85742.2444,0.0000,0.0000,471582.3444,0.0000,-471582.3444,25.4474,18.1501,13495.5000,0.0000,13495.5000,0.3499,3647.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3647.4324,0.0000,0.0000,0.0000,9848.0676,9848.0676,25.3234,37.3642,0.0000,121024.9000,-121024.9000,3.1378,0.0000,0.0000,0.0000,24698.9592,4.9000,1.0000,24698.9592,0.0000,0.0000,145723.8592,0.0000,-145723.8592,27.0487,19.7514,928.0000,0.0000,928.0000,0.0241,250.8108,3.7000,1.0000,0.0000,0.0000,0.0000,250.8108,0.0000,0.0000,0.0000,677.1892,677.1892,27.0312,39.0720,0.0000,34222.3000,-34222.3000,0.8873,0.0000,0.0000,0.0000,6984.1429,4.9000,1.0000,6984.1429,0.0000,0.0000,41206.4429,0.0000,-41206.4429,27.5191,20.2218,7564.9000,0.0000,7564.9000,0.1961,2044.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2044.5676,0.0000,0.0000,0.0000,5520.3324,5520.3324,27.4289,23.0379,25.2334,-24.7246,-370868.6481,21.8982,2166.4152,21.6642,21.8982,0.0000,381.7599,23.0319,21.1809,22.1064,-19.5419,-156335.3695,21.8982,10848.4606,108.4846,21.8982,0.0000,1342.3634,21.1771,19.8688,20.5229,-15.7852,-110496.5314,21.8982,14027.9326,140.2793,21.8982,0.0000,1752.5639,25.3308,25.3283,21.8523,25.3258,21.8419,25.3234,21.8316,25.3234,15912.1813,636.4873,27.0407,27.0375,29.4321,27.0344,29.4199,27.0312,29.4076,27.0312,15912.1813,636.4873,27.4537,27.4454,36.1049,27.4372,36.0624,27.4289,36.0199,27.4289,4568.0821,91.3616,23.0379,23.0359,18.6295,23.0339,18.6117,23.0319,18.5940,23.0319,15912.1813,636.4873,21.1809,21.1796,11.3475,21.1783,11.3323,21.1771,11.3171,21.1771,15912.1813,636.4873,19.8688,19.8672,5.1102,19.8656,5.0688,19.8640,5.0275,19.8640,4568.0821,91.3616,21.8982,3540.8438,14.5988,0.0000,3476.6872,7017.5310,-519098.9000,-642467.0573,-637700.5490
5610.0000,19.4636,31.6858,0.0000,287885.8000,-287885.8000,7.4640,0.0000,0.0000,0.0000,63974.6222,4.5000,1.0000,63974.6222,0.0000,0.0000,351860.4222,0.0000,-351860.4222,24.8755,17.5782,11106.7000,0.0000,11106.7000,0.2880,3001.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3001.8108,0.0000,0.0000,0.0000,8104.8892,8104.8892,24.7470,36.7878,0.0000,90524.5000,-90524.5000,2.3470,0.0000,0.0000,0.0000,18474.3878,4.9000,1.0000,18474.3878,0.0000,0.0000,108998.8878,0.0000,-108998.8878,26.4235,19.1262,777.5000,0.0000,777.5000,0.0202,210.1351,3.7000,1.0000,0.0000,0.0000,0.0000,210.1351,0.0000,0.0000,0.0000,567.3649,567.3649,26.4083,38.4492,0.0000,34274.6000,-34274.6000,0.8886,0.0000,0.0000,0.0000,6994.8163,4.9000,1.0000,6994.8163,0.0000,0.0000,41269.4163,0.0000,-41269.4163,27.0431,19.7458,8871.5000,0.0000,8871.5000,0.2300,2397.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2397.7027,0.0000,0.0000,0.0000,6473.7973,6473.7973,26.9294,22.4588,24.6941,-19.3776,-290664.0195,16.8566,1673.3965,16.7340,16.8566,0.0000,174.1321,22.4562,20.6851,21.5706,-14.3935,-115148.3376,16.8566,4543.1678,45.4317,16.8566,0.0000,612.2919,20.6847,19.4566,20.0707,-11.4060,-79842.3310,16.8566,6943.3351,69.4334,16.8566,0.0000,799.3965,24.7508,24.7495,15.0948,24.7482,15.0970,24.7470,15.0991,24.7470,9966.4322,398.6573,26.4147,26.4126,22.1475,26.4105,22.1459,26.4083,22.1442,26.4083,9966.4322,398.6573,26.9435,26.9388,28.4559,26.9341,28.4585,26.9294,28.4608,26.9294,2869.0088,57.3802,22.4588,22.4579,11.8587,22.4570,11.8530,22.4562,11.8473,22.4562,9966.4322,398.6573,20.6851,20.6850,5.5298,20.6848,5.5264,20.6847,5.5230,20.6847,9966.4322,398.6573,19.4566,19.4590,-0.8770,19.4613,-0.8687,19.4636,-0.8606,19.4636,2869.0088,57.3802,16.8566,1708.1161,11.2378,0.0000,1585.8205,3293.9366,-391929.2000,-486982.6750,-485654.6882
5611.0000,19.2255,31.4477,0.0000,274385.0000,-274385.0000,7.1139,0.0000,0.0000,0.0000,60974.4444,4.5000,1.0000,60974.4444,0.0000,0.0000,335359.4444,0.0000,-335359.4444,24.8792,17.5820,11127.6000,0.0000,11127.6000,0.2885,3007.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3007.4595,0.0000,0.0000,0.0000,8120.1405,8120.1405,24.7359,36.7768,0.0000,69596.6000,-69596.6000,1.8044,0.0000,0.0000,0.0000,14203.3878,4.9000,1.0000,14203.3878,0.0000,0.0000,83799.9878,0.0000,-83799.9878,26.1487,18.8514,620.0000,0.0000,620.0000,0.0161,167.5676,3.7000,1.0000,0.0000,0.0000,0.0000,167.5676,0.0000,0.0000,0.0000,452.4324,452.4324,26.1338,38.1746,0.0000,31242.0000,-31242.0000,0.8100,0.0000,0.0000,0.0000,6375.9184,4.9000,1.0000,6375.9184,0.0000,0.0000,37617.9184,0.0000,-37617.9184,26.7680,19.4707,8469.5000,0.0000,8469.5000,0.2196,2289.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2289.0541,0.0000,0.0000,0.0000,6180.4459,6180.4459,26.6474,22.1443,24.3958,-17.8070,-267104.9545,15.3788,1542.2702,15.4227,15.3788,0.0000,132.2312,22.1417,20.4050,21.2733,-12.8770,-103016.3230,15.3788,3496.7908,34.9679,15.3788,0.0000,464.9581,20.4048,19.2184,19.8116,-10.0529,-70370.1828,15.3788,4776.9996,47.7700,15.3788,0.0000,607.0404,24.7424,24.7402,15.3157,24.7381,15.3077,24.7359,15.2998,24.7359,8461.7503,338.4700,26.1411,26.1386,19.7282,26.1362,19.7222,26.1338,19.7161,26.1338,8461.7503,338.4700,26.6638,26.6583,25.1291,26.6528,25.1158,26.6474,25.1026,26.6474,2438.2565,48.7651,22.1443,22.1434,8.9516,22.1426,8.9446,22.1417,8.9376,22.1417,8461.7503,338.4700,20.4050,20.4049,2.9254,20.4048,2.9215,20.4048,2.9177,20.4048,8461.7503,338.4700,19.2184,19.2208,-3.6176,19.2231,-3.6150,19.2255,-3.6123,19.2255,2438.2565,48.7651,15.3788,1323.3514,10.2525,0.0000,1204.2298,2527.5811,-355006.5000,-442024.3316,-440491.4602
5612.0000,18.7751,30.9973,0.0000,200820.1000,-200820.1000,5.2066,0.0000,0.0000,0.0000,44626.6889,4.5000,1.0000,44626.6889,0.0000,0.0000,245446.7889,0.0000,-245446.7889,24.4907,17.1934,11128.6000,0.0000,11128.6000,0.2885,3007.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3007.7297,0.0000,0.0000,0.0000,8120.8703,8120.8703,24.2975,36.3383,0.0000,38858.5000,-38858.5000,1.0075,0.0000,0.0000,0.0000,7930.3061,4.9000,1.0000,7930.3061,0.0000,0.0000,46788.8061,0.0000,-46788.8061,25.3871,18.0898,669.9000,0.0000,669.9000,0.0174,181.0541,3.7000,1.0000,0.0000,0.0000,0.0000,181.0541,0.0000,0.0000,0.0000,488.8459,488.8459,25.3723,37.4131,0.0000,27045.2000,-27045.2000,0.7012,0.0000,0.0000,0.0000,5519.4286,4.9000,1.0000,5519.4286,0.0000,0.0000,32564.6286,0.0000,-32564.6286,26.1306,18.8333,7766.0000,0.0000,7766.0000,0.2013,2098.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2098.9189,0.0000,0.0000,0.0000,5667.0811,5667.0811,25.9937,21.4183,23.7060,-13.0988,-196482.2894,11.1338,1143.3186,11.4332,11.1338,0.0000,50.1765,21.4207,19.8315,20.6261,-8.5309,-68247.0892,11.1338,2390.9041,23.9090,11.1338,0.0000,176.4333,19.8358,18.7543,19.2950,-6.6353,-46446.8411,11.1338,2869.4801,28.6948,11.1338,0.0000,230.3479,24.3016,24.3003,10.9795,24.2989,10.9799,24.2975,10.9802,24.2975,4764.0320,190.5613,25.3757,25.3746,12.5503,25.3734,12.5570,25.3723,12.5637,25.3723,4764.0320,190.5613,25.9987,25.9970,17.4689,25.9954,17.5005,25.9937,17.5316,25.9937,1377.6810,27.5536,21.4183,21.4191,2.1684,21.4199,2.1777,21.4207,2.1869,21.4207,4764.0320,190.5613,19.8315,19.8330,-2.3906,19.8344,-2.3800,19.8358,-2.3695,19.8358,4764.0320,190.5613,18.7543,18.7613,-8.8322,18.7682,-8.7762,18.7751,-8.7207,18.7751,1377.6810,27.5536,11.1338,539.7884,7.4226,0.0000,456.9578,996.7461,-247159.3000,-310523.4263,-311176.2198
5613.0000,18.4871,30.7093,0.0000,188523.6000,-188523.6000,4.8878,0.0000,0.0000,0.0000,41894.1333,4.5000,1.0000,41894.1333,0.0000,0.0000,230417.7333,0.0000,-230417.7333,24.6000,17.3027,9421.6000,0.0000,9421.6000,0.2443,2546.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2546.3784,0.0000,0.0000,0.0000,6875.2216,6875.2216,24.4085,36.4493,0.0000,24140.9000,-24140.9000,0.6259,0.0000,0.0000,0.0000,4926.7143,4.9000,1.0000,4926.7143,0.0000,0.0000,29067.6143,0.0000,-29067.6143,25.1797,17.8824,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,25.1650,37.2058,0.0000,22426.8000,-22426.8000,0.5815,0.0000,0.0000,0.0000,4576.8980,4.9000,1.0000,4576.8980,0.0000,0.0000,27003.6980,0.0000,-27003.6980,25.8814,18.5841,6358.9000,0.0000,6358.9000,0.1649,1718.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1718.6216,0.0000,0.0000,0.0000,4640.2784,4640.2784,25.7437,20.9469,23.3453,-12.0537,-180805.8048,9.7727,1016.1570,10.1616,9.7727,0.0000,33.9320,20.9505,19.4717,20.2111,-6.9677,-55741.3022,9.7727,2130.6191,21.3062,9.7727,0.0000,119.3132,19.4771,18.4644,18.9708,-5.4532,-38172.1215,9.7727,2549.2980,25.4930,9.7727,0.0000,155.7731,24.4176,24.4146,12.7623,24.4115,12.7451,24.4085,12.7280,24.4085,3780.8735,151.2349,25.1716,25.1694,11.8283,25.1672,11.8220,25.1650,11.8158,25.1650,3780.8735,151.2349,25.7583,25.7534,15.9076,25.7485,15.8917,25.7437,15.8762,25.7437,1095.0138,21.9003,20.9469,20.9481,-1.2731,20.9493,-1.2629,20.9505,-1.2527,20.9505,3780.8735,151.2349,19.4717,19.4735,-4.9710,19.4753,-4.9596,19.4771,-4.9481,19.4771,3780.8735,151.2349,18.4644,18.4720,-11.3256,18.4796,-11.2732,18.4871,-11.2210,18.4871,1095.0138,21.9003,9.7727,376.1330,6.5151,0.0000,309.0183,685.1513,-218893.9000,-274669.3213,-274719.2285
