Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5614.0000,18.2239,30.4461,0.0000,158343.1000,-158343.1000,4.1053,0.0000,0.0000,0.0000,35187.3556,4.5000,1.0000,35187.3556,0.0000,0.0000,193530.4556,0.0000,-193530.4556,24.4775,17.1802,9189.3000,0.0000,9189.3000,0.2382,2483.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2483.5946,0.0000,0.0000,0.0000,6705.7054,6705.7054,24.2529,36.2937,0.0000,15324.7000,-15324.7000,0.3973,0.0000,0.0000,0.0000,3127.4898,4.9000,1.0000,3127.4898,0.0000,0.0000,18452.1898,0.0000,-18452.1898,24.8491,17.5518,346.3000,0.0000,346.3000,0.0090,93.5946,3.7000,1.0000,0.0000,0.0000,0.0000,93.5946,0.0000,0.0000,0.0000,252.7054,252.7054,24.8357,36.8765,0.0000,17555.0000,-17555.0000,0.4551,0.0000,0.0000,0.0000,3582.6531,4.9000,1.0000,3582.6531,0.0000,0.0000,21137.6531,0.0000,-21137.6531,25.5187,18.2214,5554.8000,0.0000,5554.8000,0.1440,1501.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1501.2973,0.0000,0.0000,0.0000,4053.5027,4053.5027,25.3794,20.4817,22.9305,-10.1045,-151567.0721,8.0236,846.4356,8.4644,8.0236,0.0000,18.7789,20.4887,19.1327,19.8107,-5.2456,-41964.5689,8.0236,1775.1962,17.7520,8.0236,0.0000,66.0314,19.1411,18.1935,18.6673,-4.1892,-29324.1183,8.0236,2116.9590,21.1696,8.0236,0.0000,86.2094,24.2609,24.2582,11.2917,24.2555,11.2805,24.2529,11.2693,24.2529,2667.8426,106.7137,24.8409,24.8392,9.4626,24.8374,9.4614,24.8357,9.4602,24.8357,2667.8426,106.7137,25.3877,25.3850,12.5170,25.3822,12.5284,25.3794,12.5394,25.3794,774.4760,15.4895,20.4817,20.4841,-4.5995,20.4864,-4.5799,20.4887,-4.5604,20.4887,2667.8426,106.7137,19.1327,19.1355,-7.3309,19.1383,-7.3115,19.1411,-7.2922,19.1411,2667.8426,106.7137,18.1935,18.2037,-13.5614,18.2139,-13.4837,18.2239,-13.4066,18.2239,774.4760,15.4895,8.0236,218.0060,5.3491,0.0000,171.0198,389.0258,-176132.4000,-222108.3849,-222855.7593
5615.0000,18.0202,30.2424,0.0000,142622.3000,-142622.3000,3.6977,0.0000,0.0000,0.0000,31693.8444,4.5000,1.0000,31693.8444,0.0000,0.0000,174316.1444,0.0000,-174316.1444,24.5060,17.2087,9228.7000,0.0000,9228.7000,0.2393,2494.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2494.2432,0.0000,0.0000,0.0000,6734.4568,6734.4568,24.2447,36.2856,0.0000,10891.8000,-10891.8000,0.2824,0.0000,0.0000,0.0000,2222.8163,4.9000,1.0000,2222.8163,0.0000,0.0000,13114.6163,0.0000,-13114.6163,24.7327,17.4354,332.9000,0.0000,332.9000,0.0086,89.9730,3.7000,1.0000,0.0000,0.0000,0.0000,89.9730,0.0000,0.0000,0.0000,242.9270,242.9270,24.7160,36.7568,0.0000,12960.8000,-12960.8000,0.3360,0.0000,0.0000,0.0000,2645.0612,4.9000,1.0000,2645.0612,0.0000,0.0000,15605.8612,0.0000,-15605.8612,25.2966,17.9993,3142.7000,0.0000,3142.7000,0.0815,849.3784,3.7000,1.0000,0.0000,0.0000,0.0000,849.3784,0.0000,0.0000,0.0000,2293.3216,2293.3216,25.1963,20.0681,22.6322,-9.1887,-137830.9723,6.9683,742.8440,7.4284,6.9683,0.0000,12.3013,20.0783,18.8745,19.4764,-4.0443,-32354.5636,6.9683,1560.8916,15.6089,6.9683,0.0000,43.2546,18.8848,17.9848,18.4348,-3.4557,-24189.8756,6.9683,1854.6934,18.5469,6.9683,0.0000,56.4724,24.2554,24.2518,11.5241,24.2483,11.5045,24.2447,11.4850,24.2447,2080.5278,83.2211,24.7237,24.7211,9.3001,24.7185,9.2904,24.7160,9.2808,24.7160,2080.5278,83.2211,25.2113,25.2063,11.6639,25.2013,11.6444,25.1963,11.6254,25.1963,605.0296,12.1006,20.0681,20.0715,-7.3116,20.0749,-7.2845,20.0783,-7.2575,20.0783,2080.5278,83.2211,18.8745,18.8779,-8.8493,18.8814,-8.8259,18.8848,-8.8025,18.8848,2080.5278,83.2211,17.9848,17.9967,-15.0100,18.0085,-14.9211,18.0202,-14.8328,18.0202,605.0296,12.1006,6.9683,147.7047,4.6456,0.0000,112.0284,259.7331,-153770.6000,-193765.9166,-194375.4116
5616.0000,17.8471,30.0694,0.0000,122479.5000,-122479.5000,3.1755,0.0000,0.0000,0.0000,27217.6667,4.5000,1.0000,27217.6667,0.0000,0.0000,149697.1667,0.0000,-149697.1667,24.3708,17.0735,9193.0000,0.0000,9193.0000,0.2383,2484.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2484.5946,0.0000,0.0000,0.0000,6708.4054,6708.4054,24.0694,36.1102,0.0000,10991.3000,-10991.3000,0.2850,0.0000,0.0000,0.0000,2243.1224,4.9000,1.0000,2243.1224,0.0000,0.0000,13234.4224,0.0000,-13234.4224,24.6461,17.3488,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,24.6262,36.6670,0.0000,8941.2000,-8941.2000,0.2318,0.0000,0.0000,0.0000,1824.7347,4.9000,1.0000,1824.7347,0.0000,0.0000,10765.9347,0.0000,-10765.9347,25.0954,17.7981,1032.1000,0.0000,1032.1000,0.0268,278.9459,3.7000,1.0000,0.0000,0.0000,0.0000,278.9459,0.0000,0.0000,0.0000,753.1541,753.1541,25.0453,19.6699,22.3576,-8.2233,-123349.0493,5.9494,640.3856,6.4039,5.9494,0.0000,7.6556,19.6844,18.6592,19.1718,-2.9408,-23526.3494,5.9494,1347.8105,13.4781,5.9494,0.0000,26.9190,18.6721,17.8044,18.2383,-2.8443,-19910.2584,5.9494,1595.2811,15.9528,5.9494,0.0000,35.1449,24.0785,24.0754,9.9211,24.0724,9.9084,24.0694,9.8958,24.0694,1575.4508,63.0180,24.6353,24.6322,9.1582,24.6292,9.1447,24.6262,9.1312,24.6262,1575.4508,63.0180,25.0625,25.0568,10.9112,25.0510,10.8852,25.0453,10.8596,25.0453,459.0739,9.1815,19.6699,19.6748,-9.8474,19.6796,-9.8092,19.6844,-9.7712,19.6844,1575.4508,63.0180,18.6592,18.6635,-10.0078,18.6678,-9.9782,18.6721,-9.9487,18.6721,1575.4508,63.0180,17.8044,17.8188,-16.1737,17.8330,-16.0638,17.8471,-15.9549,17.8471,459.0739,9.1815,5.9494,95.5308,3.9662,0.0000,69.7194,165.2503,-131845.8000,-165987.0535,-166785.6571
5617.0000,17.7190,29.9412,0.0000,115333.0000,-115333.0000,2.9902,0.0000,0.0000,0.0000,25629.5556,4.5000,1.0000,25629.5556,0.0000,0.0000,140962.5556,0.0000,-140962.5556,24.4107,17.1134,9196.6000,0.0000,9196.6000,0.2384,2485.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2485.5676,0.0000,0.0000,0.0000,6711.0324,6711.0324,24.0797,36.1205,0.0000,8244.3000,-8244.3000,0.2137,0.0000,0.0000,0.0000,1682.5102,4.9000,1.0000,1682.5102,0.0000,0.0000,9926.8102,0.0000,-9926.8102,24.5509,17.2536,335.6000,0.0000,335.6000,0.0087,90.7027,3.7000,1.0000,0.0000,0.0000,0.0000,90.7027,0.0000,0.0000,0.0000,244.8973,244.8973,24.5299,36.5707,0.0000,6695.0000,-6695.0000,0.1736,0.0000,0.0000,0.0000,1366.3265,4.9000,1.0000,1366.3265,0.0000,0.0000,8061.3265,0.0000,-8061.3265,24.9126,17.6153,630.3000,0.0000,630.3000,0.0163,170.3514,3.7000,1.0000,0.0000,0.0000,0.0000,170.3514,0.0000,0.0000,0.0000,459.9486,459.9486,24.8757,19.4132,22.1445,-7.6713,-115069.0939,5.4615,592.3279,5.9233,5.4615,0.0000,5.9226,19.4289,18.4859,18.9574,-2.4829,-19863.0826,5.4615,1247.2338,12.4723,5.4615,0.0000,20.8254,18.5006,17.6732,18.0869,-2.4898,-17428.6835,5.4615,1472.8974,14.7290,5.4615,0.0000,27.1893,24.0921,24.0880,10.4097,24.0838,10.3860,24.0797,10.3624,24.0797,1355.7696,54.2308,24.5393,24.5361,8.7942,24.5330,8.7808,24.5299,8.7675,24.5299,1355.7696,54.2308,24.8907,24.8857,9.7564,24.8807,9.7416,24.8757,9.7267,24.8757,395.5033,7.9101,19.4132,19.4184,-10.9609,19.4237,-10.9231,19.4289,-10.8854,19.4289,1355.7696,54.2308,18.4859,18.4908,-10.8213,18.4957,-10.7890,18.5006,-10.7568,18.5006,1355.7696,54.2308,17.6732,17.6886,-16.8112,17.7038,-16.6989,17.7190,-16.5875,17.7190,395.5033,7.9101,5.4615,75.4862,3.6410,0.0000,53.9373,129.4236,-120109.8000,-151534.8139,-152360.8600
5618.0000,17.6092,29.8314,0.0000,102913.6000,-102913.6000,2.6682,0.0000,0.0000,0.0000,22869.6889,4.5000,1.0000,22869.6889,0.0000,0.0000,125783.2889,0.0000,-125783.2889,24.1528,16.8555,9234.3000,0.0000,9234.3000,0.2394,2495.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2495.7568,0.0000,0.0000,0.0000,6738.5432,6738.5432,23.7955,35.8363,0.0000,10547.4000,-10547.4000,0.2735,0.0000,0.0000,0.0000,2152.5306,4.9000,1.0000,2152.5306,0.0000,0.0000,12699.9306,0.0000,-12699.9306,24.4562,17.1589,331.2000,0.0000,331.2000,0.0086,89.5135,3.7000,1.0000,0.0000,0.0000,0.0000,89.5135,0.0000,0.0000,0.0000,241.6865,241.6865,24.4338,36.4747,0.0000,4794.7000,-4794.7000,0.1243,0.0000,0.0000,0.0000,978.5102,4.9000,1.0000,978.5102,0.0000,0.0000,5773.2102,0.0000,-5773.2102,24.7342,17.4369,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,24.7080,19.1842,21.9461,-7.0788,-106182.0063,4.9838,544.3311,5.4433,4.9838,0.0000,4.5003,19.2024,18.3465,18.7744,-2.0564,-16451.2997,4.9838,1145.9491,11.4595,4.9838,0.0000,15.8243,18.3629,17.5585,17.9607,-2.2088,-15461.3397,4.9838,1350.5024,13.5050,4.9838,0.0000,20.6599,23.8022,23.8000,7.7116,23.7977,7.7089,23.7955,7.7061,23.7955,1154.8033,46.1921,24.4436,24.4403,8.3740,24.4371,8.3602,24.4338,8.3464,24.4338,1154.8033,46.1921,24.7217,24.7171,8.6260,24.7126,8.6162,24.7080,8.6064,24.7080,337.2900,6.7458,19.1842,19.1903,-11.9778,19.1963,-11.9348,19.2024,-11.8918,19.2024,1154.8033,46.1921,18.3465,18.3520,-11.3838,18.3574,-11.3482,18.3629,-11.3128,18.3629,1154.8033,46.1921,17.5585,17.5756,-17.3532,17.5924,-17.2293,17.6092,-17.1064,17.6092,337.2900,6.7458,4.9838,58.6868,3.3225,0.0000,40.9844,99.6712,-108361.6000,-137036.4108,-138094.6456
5619.0000,17.5109,29.7331,0.0000,92426.6000,-92426.6000,2.3963,0.0000,0.0000,0.0000,20539.2444,4.5000,1.0000,20539.2444,0.0000,0.0000,112965.8444,0.0000,-112965.8444,24.0456,16.7483,9202.9000,0.0000,9202.9000,0.2386,2487.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2487.2703,0.0000,0.0000,0.0000,6715.6297,6715.6297,23.6491,35.6900,0.0000,9568.5000,-9568.5000,0.2481,0.0000,0.0000,0.0000,1952.7551,4.9000,1.0000,1952.7551,0.0000,0.0000,11521.2551,0.0000,-11521.2551,24.3156,17.0183,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,24.2921,36.3330,0.0000,3375.2000,-3375.2000,0.0875,0.0000,0.0000,0.0000,688.8163,4.9000,1.0000,688.8163,0.0000,0.0000,4064.0163,0.0000,-4064.0163,24.5272,17.2299,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,24.5049,18.9780,21.7415,-6.3695,-95542.6631,4.4820,493.1031,4.9310,4.4820,0.0000,3.2732,18.9992,18.2256,18.6124,-1.6716,-13373.1775,4.4820,1036.8486,10.3685,4.4820,0.0000,11.5093,18.2442,17.4538,17.8490,-1.9521,-13664.5708,4.4820,1219.6889,12.1969,4.4820,0.0000,15.0263,23.6571,23.6545,6.8356,23.6518,6.8266,23.6491,6.8177,23.6491,959.1172,38.3647,24.3011,24.2981,7.4591,24.2951,7.4487,24.2921,7.4382,24.2921,959.1172,38.3647,24.5134,24.5106,7.0250,24.5078,7.0353,24.5049,7.0451,24.5049,280.5418,5.6108,18.9780,18.9851,-12.8743,18.9922,-12.8245,18.9992,-12.7748,18.9992,959.1172,38.3647,18.2256,18.2318,-11.8470,18.2381,-11.8065,18.2442,-11.7662,18.2442,959.1172,38.3647,17.4538,17.4730,-17.8498,17.4920,-17.7082,17.5109,-17.5682,17.5109,280.5418,5.6108,4.4820,43.8470,2.9880,0.0000,29.8088,73.6558,-95494.4000,-121344.3780,-122580.4115
5620.0000,17.4820,29.7042,0.0000,114731.3000,-114731.3000,2.9746,0.0000,0.0000,0.0000,25495.8444,4.5000,1.0000,25495.8444,0.0000,0.0000,140227.1444,0.0000,-140227.1444,24.2718,16.9745,9197.2000,0.0000,9197.2000,0.2385,2485.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2485.7297,0.0000,0.0000,0.0000,6711.4703,6711.4703,23.9314,35.9722,0.0000,9746.0000,-9746.0000,0.2527,0.0000,0.0000,0.0000,1988.9796,4.9000,1.0000,1988.9796,0.0000,0.0000,11734.9796,0.0000,-11734.9796,24.4996,17.2023,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,24.4739,36.5148,0.0000,3045.5000,-3045.5000,0.0790,0.0000,0.0000,0.0000,621.5306,4.9000,1.0000,621.5306,0.0000,0.0000,3667.0306,0.0000,-3667.0306,24.6515,17.3542,630.5000,0.0000,630.5000,0.0163,170.4054,3.7000,1.0000,0.0000,0.0000,0.0000,170.4054,0.0000,0.0000,0.0000,460.0946,460.0946,24.6016,18.9952,21.7984,-7.7191,-115786.0560,5.3546,587.9135,5.8791,5.3546,0.0000,5.5814,19.0092,18.1505,18.5798,-2.2167,-17733.6976,5.3546,1240.2375,12.4024,5.3546,0.0000,19.6256,18.1658,17.4390,17.8024,-2.1441,-15008.4387,5.3546,1459.7464,14.5975,5.3546,0.0000,25.6228,23.9468,23.9416,10.2055,23.9365,10.1720,23.9314,10.1387,23.9314,1309.5448,52.3818,24.4878,24.4832,9.8423,24.4786,9.8155,24.4739,9.7889,24.4739,1309.5448,52.3818,24.6292,24.6199,9.3650,24.6106,9.2928,24.6016,9.2226,24.6016,382.1188,7.6424,18.9952,18.9999,-11.6634,19.0045,-11.6412,19.0092,-11.6189,19.0092,1309.5448,52.3818,18.1505,18.1556,-11.9366,18.1607,-11.9101,18.1658,-11.8836,18.1658,1309.5448,52.3818,17.4390,17.4533,-17.3614,17.4676,-17.2879,17.4820,-17.2134,17.4820,382.1188,7.6424,5.3546,71.4882,3.5697,0.0000,50.8297,122.3179,-117361.4000,-148214.0790,-148528.1923
5621.0000,17.4634,29.6856,0.0000,122614.4000,-122614.4000,3.1790,0.0000,0.0000,0.0000,27247.6444,4.5000,1.0000,27247.6444,0.0000,0.0000,149862.0444,0.0000,-149862.0444,23.9505,16.6533,9232.3000,0.0000,9232.3000,0.2394,2495.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2495.2162,0.0000,0.0000,0.0000,6737.0838,6737.0838,23.6538,35.6946,0.0000,15428.5000,-15428.5000,0.4000,0.0000,0.0000,0.0000,3148.6735,4.9000,1.0000,3148.6735,0.0000,0.0000,18577.1735,0.0000,-18577.1735,24.4580,17.1607,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0000,0.0000,0.0000,308.7486,308.7486,24.4348,36.4756,0.0000,3365.7000,-3365.7000,0.0873,0.0000,0.0000,0.0000,686.8776,4.9000,1.0000,686.8776,0.0000,0.0000,4052.5776,0.0000,-4052.5776,24.6102,17.3129,2944.7000,0.0000,2944.7000,0.0763,795.8649,3.7000,1.0000,0.0000,0.0000,0.0000,795.8649,0.0000,0.0000,0.0000,2148.8351,2148.8351,24.5035,19.1551,21.8293,-8.2370,-123555.5820,5.9894,656.8956,6.5690,5.9894,0.0000,7.8113,19.1638,18.0965,18.6301,-3.0820,-24655.7194,5.9894,1384.6654,13.8467,5.9894,0.0000,27.4666,18.1099,17.4259,17.7679,-2.2572,-15800.3534,5.9894,1634.9678,16.3497,5.9894,0.0000,35.8599,23.6589,23.6572,7.2122,23.6555,7.2167,23.6538,7.2210,23.6538,1594.1418,63.7657,24.4446,24.4413,9.4684,24.4381,9.4577,24.4348,9.4469,24.4348,1594.1418,63.7657,24.5172,24.5127,8.4209,24.5081,8.4173,24.5035,8.4126,24.5035,464.4800,9.2896,19.1551,19.1580,-9.4289,19.1609,-9.4225,19.1638,-9.4160,19.1638,1594.1418,63.7657,18.0965,18.1010,-11.9201,18.1054,-11.8996,18.1099,-11.8791,18.1099,1594.1418,63.7657,17.4259,17.4384,-17.0385,17.4509,-16.9831,17.4634,-16.9275,17.4634,464.4800,9.2896,5.9894,97.3137,3.9930,0.0000,71.1379,168.4516,-128808.5000,-163297.1279,-164011.6548
5622.0000,17.5563,29.7785,0.0000,204800.1000,-204800.1000,5.3098,0.0000,0.0000,0.0000,45511.1333,4.5000,1.0000,45511.1333,0.0000,0.0000,250311.2333,0.0000,-250311.2333,24.8189,17.5216,9204.8000,0.0000,9204.8000,0.2387,2487.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2487.7838,0.0000,0.0000,0.0000,6717.0162,6717.0162,24.6054,36.6463,0.0000,1383.3000,-1383.3000,0.0359,0.0000,0.0000,0.0000,282.3061,4.9000,1.0000,282.3061,0.0000,0.0000,1665.6061,0.0000,-1665.6061,24.6538,17.3565,390.3000,0.0000,390.3000,0.0101,105.4865,3.7000,1.0000,0.0000,0.0000,0.0000,105.4865,0.0000,0.0000,0.0000,284.8135,284.8135,24.6358,36.6766,0.0000,4305.6000,-4305.6000,0.1116,0.0000,0.0000,0.0000,878.6939,4.9000,1.0000,878.6939,0.0000,0.0000,5184.2939,0.0000,-5184.2939,24.7862,17.4889,9686.1000,0.0000,9686.1000,0.2511,2617.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2617.8649,0.0000,0.0000,0.0000,7068.2351,7068.2351,24.5652,19.7622,22.1637,-11.0359,-165538.5484,8.9358,968.4669,9.6847,8.9358,0.0000,25.9401,19.7607,18.2857,19.0232,-6.3545,-50835.9040,8.9358,2035.6348,20.3563,8.9358,0.0000,91.2118,18.2914,17.5370,17.9142,-3.7148,-26003.8126,8.9358,2425.7104,24.2571,8.9358,0.0000,119.0843,24.6241,24.6178,17.1669,24.6116,17.1230,24.6054,17.0794,24.6054,3226.9421,129.0777,24.6455,24.6423,11.6271,24.6390,11.6160,24.6358,11.6048,24.6358,3226.9421,129.0777,24.5811,24.5758,9.7312,24.5705,9.7136,24.5652,9.6961,24.5652,935.5712,18.7114,19.7622,19.7617,-3.1978,19.7612,-3.2222,19.7607,-3.2463,19.7607,3226.9421,129.0777,18.2857,18.2876,-9.5961,18.2895,-9.6003,18.2914,-9.6043,18.2914,3226.9421,129.0777,17.5370,17.5433,-15.3526,17.5498,-15.3666,17.5563,-15.3794,17.5563,935.5712,18.7114,8.9358,293.5981,5.9572,0.0000,236.2362,529.8343,-191207.8000,-243091.0685,-242378.2650
5623.0000,17.7457,29.9679,0.0000,258909.4000,-258909.4000,6.7127,0.0000,0.0000,0.0000,57535.4222,4.5000,1.0000,57535.4222,0.0000,0.0000,316444.8222,0.0000,-316444.8222,24.9167,17.6194,15591.6000,0.0000,15591.6000,0.4042,4213.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4213.9459,0.0000,0.0000,0.0000,11377.6541,11377.6541,24.6495,36.6903,0.0000,2590.6000,-2590.6000,0.0672,0.0000,0.0000,0.0000,528.6939,4.9000,1.0000,528.6939,0.0000,0.0000,3119.2939,0.0000,-3119.2939,24.7202,17.4229,720.4000,0.0000,720.4000,0.0187,194.7027,3.7000,1.0000,0.0000,0.0000,0.0000,194.7027,0.0000,0.0000,0.0000,525.6973,525.6973,24.7011,36.7420,0.0000,6086.1000,-6086.1000,0.1578,0.0000,0.0000,0.0000,1242.0612,4.9000,1.0000,1242.0612,0.0000,0.0000,7328.1612,0.0000,-7328.1612,24.8672,17.5699,10289.8000,0.0000,10289.8000,0.2668,2781.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2781.0270,0.0000,0.0000,0.0000,7508.7730,7508.7730,24.6815,20.2876,22.4846,-12.9264,-193896.5854,11.4411,1226.0036,12.2600,11.4411,0.0000,54.4458,20.2842,18.6413,19.4628,-9.0627,-72501.2731,11.4411,2564.0667,25.6407,11.4411,0.0000,191.4451,18.6429,17.7354,18.1892,-5.7208,-40045.7170,11.4411,3073.5417,30.7354,11.4411,0.0000,249.9470,24.6589,24.6558,16.2225,24.6527,16.2149,24.6495,16.2072,24.6495,4999.8106,199.9924,24.7083,24.7059,12.0678,24.7035,12.0649,24.7011,12.0619,24.7011,4999.8106,199.9924,24.6970,24.6919,11.3737,24.6867,11.3577,24.6815,11.3417,24.6815,1445.4169,28.9083,20.2876,20.2865,1.3039,20.2854,1.2802,20.2842,1.2567,20.2842,4999.8106,199.9924,18.6413,18.6418,-6.0540,18.6424,-6.0677,18.6429,-6.0812,18.6429,4999.8106,199.9924,17.7354,17.7388,-12.9051,17.7422,-12.9417,17.7457,-12.9777,17.7457,1445.4169,28.9083,11.4411,582.0987,7.6274,0.0000,495.8378,1077.9366,-240984.3000,-307480.1530,-306443.5755
5624.0000,18.0560,30.2782,0.0000,283456.7000,-283456.7000,7.3491,0.0000,0.0000,0.0000,62990.3778,4.5000,1.0000,62990.3778,0.0000,0.0000,346447.0778,0.0000,-346447.0778,24.3729,17.0756,19020.0000,0.0000,19020.0000,0.4931,5140.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5140.5405,0.0000,0.0000,0.0000,13879.4595,13879.4595,24.1173,36.1581,0.0000,43786.3000,-43786.3000,1.1352,0.0000,0.0000,0.0000,8935.9796,4.9000,1.0000,8935.9796,0.0000,0.0000,52722.2796,0.0000,-52722.2796,25.0786,17.7813,1157.1000,0.0000,1157.1000,0.0300,312.7297,3.7000,1.0000,0.0000,0.0000,0.0000,312.7297,0.0000,0.0000,0.0000,844.3703,844.3703,25.0548,37.0956,0.0000,8320.3000,-8320.3000,0.2157,0.0000,0.0000,0.0000,1698.0204,4.9000,1.0000,1698.0204,0.0000,0.0000,10018.3204,0.0000,-10018.3204,25.2374,17.9401,9887.3000,0.0000,9887.3000,0.2563,2672.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2672.2432,0.0000,0.0000,0.0000,7215.0568,7215.0568,25.0837,20.7972,22.9404,-15.6726,-235089.0518,14.2194,1499.5319,14.9953,14.2194,0.0000,104.5219,20.7927,19.0902,19.9414,-11.6720,-93375.8377,14.2194,3182.4949,31.8249,14.2194,0.0000,367.5251,19.0893,18.0531,18.5712,-8.1184,-56828.9481,14.2194,3940.8373,39.4084,14.2194,0.0000,479.8337,24.1198,24.1190,10.2570,24.1182,10.2698,24.1173,10.2826,24.1173,7358.8387,294.3535,25.0632,25.0604,15.4328,25.0576,15.4241,25.0548,15.4154,25.0548,7358.8387,294.3535,25.1059,25.0984,16.2802,25.0911,16.2368,25.0837,16.1936,25.0837,2122.2576,42.4452,20.7972,20.7957,5.2878,20.7942,5.2648,20.7927,5.2418,20.7927,7358.8387,294.3535,19.0902,19.0899,-2.0691,19.0896,-2.0870,19.0893,-2.1048,19.0893,7358.8387,294.3535,18.0531,18.0540,-9.3619,18.0550,-9.4158,18.0560,-9.4691,18.0560,2122.2576,42.4452,14.2194,1064.2803,9.4796,0.0000,951.8807,2016.1610,-305498.9000,-387248.7913,-385293.8377
5625.0000,18.3629,30.5851,0.0000,299814.2000,-299814.2000,7.7732,0.0000,0.0000,0.0000,66625.3778,4.5000,1.0000,66625.3778,0.0000,0.0000,366439.5778,0.0000,-366439.5778,24.2936,16.9963,21606.1000,0.0000,21606.1000,0.5602,5839.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5839.4865,0.0000,0.0000,0.0000,15766.6135,15766.6135,24.0347,36.0756,0.0000,68329.8000,-68329.8000,1.7716,0.0000,0.0000,0.0000,13944.8571,4.9000,1.0000,13944.8571,0.0000,0.0000,82274.6571,0.0000,-82274.6571,25.3663,18.0690,1253.4000,0.0000,1253.4000,0.0325,338.7568,3.7000,1.0000,0.0000,0.0000,0.0000,338.7568,0.0000,0.0000,0.0000,914.6432,914.6432,25.3433,37.3842,0.0000,12226.3000,-12226.3000,0.3170,0.0000,0.0000,0.0000,2495.1633,4.9000,1.0000,2495.1633,0.0000,0.0000,14721.4633,0.0000,-14721.4633,25.5816,18.2843,8679.9000,0.0000,8679.9000,0.2250,2345.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2345.9189,0.0000,0.0000,0.0000,6333.9811,6333.9811,25.4569,21.2135,23.3352,-17.4788,-262181.7849,16.0193,1666.2589,16.6626,16.0193,0.0000,149.4500,21.2087,19.4764,20.3426,-13.3794,-107034.9574,16.0193,3793.5014,37.9350,16.0193,0.0000,525.5037,19.4747,18.3627,18.9187,-9.8149,-68704.0331,16.0193,5229.8852,52.2989,16.0193,0.0000,686.0876,24.0385,24.0372,9.9262,24.0360,9.9306,24.0347,9.9351,24.0347,9100.3554,364.0142,25.3515,25.3488,17.6699,25.3461,17.6623,25.3433,17.6546,25.3433,9100.3554,364.0142,25.4791,25.4717,20.0324,25.4643,19.9933,25.4569,19.9542,25.4569,2621.1200,52.4224,21.2135,21.2119,8.1168,21.2103,8.0958,21.2087,8.0748,21.2087,9100.3554,364.0142,19.4764,19.4758,0.8846,19.4752,0.8673,19.4747,0.8500,19.4747,9100.3554,364.0142,18.3627,18.3628,-6.3449,18.3628,-6.3976,18.3629,-6.4499,18.3629,2621.1200,52.4224,16.0193,1482.3672,10.6795,0.0000,1361.0413,2843.4085,-348830.9000,-440420.4603,-437920.7755
5626.0000,18.6623,30.8845,0.0000,311647.1000,-311647.1000,8.0800,0.0000,0.0000,0.0000,69254.9111,4.5000,1.0000,69254.9111,0.0000,0.0000,380902.0111,0.0000,-380902.0111,24.2846,16.9873,25494.6000,0.0000,25494.6000,0.6610,6890.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6890.4324,0.0000,0.0000,0.0000,18604.1676,18604.1676,24.0064,36.0473,0.0000,88196.2000,-88196.2000,2.2867,0.0000,0.0000,0.0000,17999.2245,4.9000,1.0000,17999.2245,0.0000,0.0000,106195.4245,0.0000,-106195.4245,25.5740,18.2767,1273.7000,0.0000,1273.7000,0.0330,344.2432,3.7000,1.0000,0.0000,0.0000,0.0000,344.2432,0.0000,0.0000,0.0000,929.4568,929.4568,25.5525,37.5934,0.0000,17164.7000,-17164.7000,0.4450,0.0000,0.0000,0.0000,3503.0000,4.9000,1.0000,3503.0000,0.0000,0.0000,20667.7000,0.0000,-20667.7000,25.8576,18.5603,7874.9000,0.0000,7874.9000,0.2042,2128.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2128.3514,0.0000,0.0000,0.0000,5746.5486,5746.5486,25.7519,21.5901,23.6710,-18.7966,-281948.3447,17.5648,1805.8905,18.0589,17.5648,0.0000,197.0151,21.5850,19.8308,20.7079,-14.8553,-118842.7570,17.5648,5011.9728,50.1197,17.5648,0.0000,692.7543,19.8284,18.6639,19.2462,-11.2699,-78889.2580,17.5648,7701.4179,77.0142,17.5648,0.0000,904.4467,24.0100,24.0088,9.9279,24.0076,9.9315,24.0064,9.9350,24.0064,10726.3284,429.0531,25.5602,25.5577,18.9867,25.5551,18.9804,25.5525,18.9742,25.5525,10726.3284,429.0531,25.7728,25.7658,22.5078,25.7588,22.4760,25.7519,22.4442,25.7519,3086.4098,61.7282,21.5901,21.5884,10.5188,21.5867,10.4988,21.5850,10.4788,21.5850,10726.3284,429.0531,19.8308,19.8300,3.3729,19.8292,3.3558,19.8284,3.3388,19.8284,10726.3284,429.0531,18.6639,18.6634,-3.6646,18.6628,-3.7161,18.6623,-3.7673,18.6623,3086.4098,61.7282,17.5648,1915.4215,11.7099,0.0000,1794.2162,3709.6376,-382364.8000,-482484.9626,-479680.3596
5627.0000,18.9752,31.1974,0.0000,333278.3000,-333278.3000,8.6409,0.0000,0.0000,0.0000,74061.8444,4.5000,1.0000,74061.8444,0.0000,0.0000,407340.1444,0.0000,-407340.1444,24.4812,17.1839,26796.8000,0.0000,26796.8000,0.6948,7242.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7242.3784,0.0000,0.0000,0.0000,19554.4216,19554.4216,24.2121,36.2530,0.0000,104003.1000,-104003.1000,2.6965,0.0000,0.0000,0.0000,21225.1224,4.9000,1.0000,21225.1224,0.0000,0.0000,125228.2224,0.0000,-125228.2224,25.9048,18.6075,1497.9000,0.0000,1497.9000,0.0388,404.8378,3.7000,1.0000,0.0000,0.0000,0.0000,404.8378,0.0000,0.0000,0.0000,1093.0622,1093.0622,25.8818,37.9226,0.0000,21268.1000,-21268.1000,0.5514,0.0000,0.0000,0.0000,4340.4286,4.9000,1.0000,4340.4286,0.0000,0.0000,25608.5286,0.0000,-25608.5286,26.2280,18.9307,6365.7000,0.0000,6365.7000,0.1650,1720.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1720.4595,0.0000,0.0000,0.0000,4645.2405,4645.2405,26.1423,21.9702,24.0562,-20.5769,-308653.1649,19.1811,1946.0701,19.4607,19.1811,0.0000,256.5579,21.9647,20.1904,21.0776,-16.4083,-131266.2521,19.1811,7352.8684,73.5287,19.1811,0.0000,902.1216,20.1874,18.9788,19.5831,-12.7733,-89413.4005,19.1811,10601.4977,106.0150,19.1811,0.0000,1177.7927,24.2169,24.2153,12.1462,24.2137,12.1449,24.2121,12.1436,24.2121,12553.4851,502.1394,25.8901,25.8873,21.5209,25.8846,21.5124,25.8818,21.5039,25.8818,12553.4851,502.1394,26.1652,26.1575,26.1065,26.1499,26.0671,26.1423,26.0278,26.1423,3608.8168,72.1763,21.9702,21.9684,12.9464,21.9666,12.9267,21.9647,12.9070,21.9647,12553.4851,502.1394,20.1904,20.1894,5.8352,20.1884,5.8179,20.1874,5.8007,20.1874,12553.4851,502.1394,18.9788,18.9776,-0.9697,18.9764,-1.0218,18.9752,-1.0737,18.9752,3608.8168,72.1763,19.1811,2447.5170,12.7874,0.0000,2336.4722,4783.9892,-423889.1000,-532884.1711,-529332.8176
5628.0000,19.2091,31.4313,0.0000,348702.8000,-348702.8000,9.0408,0.0000,0.0000,0.0000,77489.5111,4.5000,1.0000,77489.5111,0.0000,0.0000,426192.3111,0.0000,-426192.3111,24.7798,17.4825,23228.8000,0.0000,23228.8000,0.6022,6278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6278.0541,0.0000,0.0000,0.0000,16950.7459,16950.7459,24.5523,36.5931,0.0000,105947.6000,-105947.6000,2.7469,0.0000,0.0000,0.0000,21621.9592,4.9000,1.0000,21621.9592,0.0000,0.0000,127569.5592,0.0000,-127569.5592,26.2197,18.9224,1770.9000,0.0000,1770.9000,0.0459,478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,478.6216,0.0000,0.0000,0.0000,1292.2784,1292.2784,26.1942,38.2350,0.0000,24830.3000,-24830.3000,0.6438,0.0000,0.0000,0.0000,5067.4082,4.9000,1.0000,5067.4082,0.0000,0.0000,29897.7082,0.0000,-29897.7082,26.5850,19.2877,5560.7000,0.0000,5560.7000,0.1442,1502.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1502.8919,0.0000,0.0000,0.0000,4057.8081,4057.8081,26.5081,22.2486,24.3784,-21.7255,-325882.2659,19.8356,1990.4131,19.9041,19.8356,0.0000,283.7302,22.2431,20.4512,21.3472,-17.1359,-137087.0927,19.8356,8403.7995,84.0380,19.8356,0.0000,997.6662,20.4481,19.2125,19.8303,-13.5044,-94530.6727,19.8356,11566.8634,115.6686,19.8356,0.0000,1302.5338,24.5582,24.5562,15.2843,24.5543,15.2788,24.5523,15.2733,24.5523,13329.9291,533.1972,26.2028,26.1999,23.6729,26.1971,23.6633,26.1942,23.6536,26.1942,13329.9291,533.1972,26.5319,26.5240,29.1127,26.5161,29.0716,26.5081,29.0306,26.5081,3830.6843,76.6137,22.2486,22.2467,14.3206,22.2449,14.3024,22.2431,14.2842,22.2431,13329.9291,533.1972,20.4512,20.4502,7.2343,20.4492,7.2184,20.4481,7.2026,20.4481,13329.9291,533.1972,19.2125,19.2114,0.6065,19.2102,0.5608,19.2091,0.5153,19.2091,3830.6843,76.6137,19.8356,2687.3993,13.2238,0.0000,2583.9302,5271.3295,-448920.3000,-561358.7460,-557500.0314
5629.0000,19.4733,31.6955,0.0000,361661.1000,-361661.1000,9.3767,0.0000,0.0000,0.0000,80369.1333,4.5000,1.0000,80369.1333,0.0000,0.0000,442030.2333,0.0000,-442030.2333,24.9251,17.6278,26796.6000,0.0000,26796.6000,0.6948,7242.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7242.3243,0.0000,0.0000,0.0000,19554.2757,19554.2757,24.6787,36.7195,0.0000,118371.1000,-118371.1000,3.0690,0.0000,0.0000,0.0000,24157.3673,4.9000,1.0000,24157.3673,0.0000,0.0000,142528.4673,0.0000,-142528.4673,26.4365,19.1392,1694.4000,0.0000,1694.4000,0.0439,457.9459,3.7000,1.0000,0.0000,0.0000,0.0000,457.9459,0.0000,0.0000,0.0000,1236.4541,1236.4541,26.4130,38.4538,0.0000,27053.1000,-27053.1000,0.7014,0.0000,0.0000,0.0000,5521.0408,4.9000,1.0000,5521.0408,0.0000,0.0000,32574.1408,0.0000,-32574.1408,26.8148,19.5175,4957.0000,0.0000,4957.0000,0.1285,1339.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1339.7297,0.0000,0.0000,0.0000,3617.2703,3617.2703,26.7485,22.5649,24.6567,-22.6136,-339203.8855,21.0215,2104.4120,21.0441,21.0215,0.0000,337.7204,22.5590,20.7481,21.6535,-18.3543,-146834.3405,21.0215,9930.1221,99.3012,21.0215,0.0000,1187.5095,20.7445,19.4781,20.1113,-14.6675,-102672.5861,21.0215,13021.6653,130.2167,21.0215,0.0000,1550.3896,24.6839,24.6821,15.8840,24.6804,15.8814,24.6787,15.8788,24.6787,14789.5473,591.5819,26.4213,26.4185,24.8002,26.4158,24.7920,26.4130,24.7839,26.4130,14789.5473,591.5819,26.7702,26.7629,30.4485,26.7557,30.4175,26.7485,30.3865,26.7485,4247.5836,84.9517,22.5649,22.5629,16.1816,22.5610,16.1632,22.5590,16.1448,22.5590,14789.5473,591.5819,20.7481,20.7469,9.0713,20.7457,9.0550,20.7445,9.0387,20.7445,14789.5473,591.5819,19.4781,19.4765,2.6199,19.4749,2.5724,19.4733,2.5252,19.4733,4247.5836,84.9517,21.0215,3159.5425,14.0143,0.0000,3075.6196,6235.1621,-473637.3000,-592724.8415,-588710.8121
5630.0000,19.6807,31.9030,0.0000,373770.7000,-373770.7000,9.6907,0.0000,0.0000,0.0000,83060.1556,4.5000,1.0000,83060.1556,0.0000,0.0000,456830.8556,0.0000,-456830.8556,25.1753,17.8780,25499.6000,0.0000,25499.6000,0.6611,6891.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6891.7838,0.0000,0.0000,0.0000,18607.8162,18607.8162,24.9453,36.9862,0.0000,120750.0000,-120750.0000,3.1307,0.0000,0.0000,0.0000,24642.8571,4.9000,1.0000,24642.8571,0.0000,0.0000,145392.8571,0.0000,-145392.8571,26.6941,19.3968,1145.3000,0.0000,1145.3000,0.0297,309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,309.5405,0.0000,0.0000,0.0000,835.7595,835.7595,26.6754,38.7162,0.0000,28766.4000,-28766.4000,0.7458,0.0000,0.0000,0.0000,5870.6939,4.9000,1.0000,5870.6939,0.0000,0.0000,34637.0939,0.0000,-34637.0939,27.0920,19.7947,4353.3000,0.0000,4353.3000,0.1129,1176.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1176.5676,0.0000,0.0000,0.0000,3176.7324,3176.7324,27.0308,22.8006,24.9157,-23.4478,-351716.7495,21.5563,2146.7583,21.4676,21.5563,0.0000,364.1582,22.7948,20.9742,21.8845,-18.9208,-151366.1879,21.5563,10509.9547,105.0995,21.5563,0.0000,1280.4712,20.9705,19.6855,20.3280,-15.2627,-106838.7087,21.5563,13614.7845,136.1478,21.5563,0.0000,1671.7586,24.9515,24.9494,18.0070,24.9474,18.0011,24.9453,17.9953,24.9453,15470.0262,618.8010,26.6840,26.6811,26.4420,26.6782,26.4324,26.6754,26.4228,26.6754,15470.0262,618.8010,27.0537,27.0461,32.4800,27.0385,32.4438,27.0308,32.4076,27.0308,4441.8670,88.8373,22.8006,22.7986,17.2168,22.7967,17.1996,22.7948,17.1823,22.7948,15470.0262,618.8010,20.9742,20.9730,10.1657,20.9718,10.1503,20.9705,10.1350,20.9705,15470.0262,618.8010,19.6855,19.6839,3.8642,19.6823,3.8211,19.6807,3.7780,19.6807,4441.8670,88.8373,21.5563,3388.8219,14.3709,0.0000,3316.3880,6705.2100,-492288.9000,-614240.4985,-609921.6461
5631.0000,19.8814,32.1037,0.0000,384767.8000,-384767.8000,9.9758,0.0000,0.0000,0.0000,85503.9556,4.5000,1.0000,85503.9556,0.0000,0.0000,470271.7556,0.0000,-470271.7556,25.3765,18.0792,24198.0000,0.0000,24198.0000,0.6274,6540.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6540.0000,0.0000,0.0000,0.0000,17658.0000,17658.0000,25.1639,37.2047,0.0000,124677.2000,-124677.2000,3.2325,0.0000,0.0000,0.0000,25444.3265,4.9000,1.0000,25444.3265,0.0000,0.0000,150121.5265,0.0000,-150121.5265,26.9180,19.6208,1110.4000,0.0000,1110.4000,0.0288,300.1081,3.7000,1.0000,0.0000,0.0000,0.0000,300.1081,0.0000,0.0000,0.0000,810.2919,810.2919,26.8999,38.9407,0.0000,30829.9000,-30829.9000,0.7993,0.0000,0.0000,0.0000,6291.8163,4.9000,1.0000,6291.8163,0.0000,0.0000,37121.7163,0.0000,-37121.7163,27.3337,20.0364,4957.0000,0.0000,4957.0000,0.1285,1339.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1339.7297,0.0000,0.0000,0.0000,3617.2703,3617.2703,27.2688,23.0341,25.1515,-24.1612,-362417.5888,22.1885,2205.6397,22.0564,22.1885,0.0000,397.1449,23.0281,21.1944,22.1112,-19.6167,-156933.6339,22.1885,11125.9774,111.2598,22.1885,0.0000,1396.4607,21.1905,19.8867,20.5386,-15.9396,-111576.9493,22.1885,14339.0184,143.3902,22.1885,0.0000,1823.1923,25.1701,25.1681,19.4394,25.1660,19.4335,25.1639,19.4276,25.1639,16292.0365,651.6815,26.9086,26.9057,27.6503,26.9028,27.6408,26.8999,27.6314,26.8999,16292.0365,651.6815,27.2914,27.2839,33.9088,27.2764,33.8749,27.2688,33.8410,27.2688,4676.4985,93.5300,23.0341,23.0321,18.3356,23.0301,18.3185,23.0281,18.3015,23.0281,16292.0365,651.6815,21.1944,21.1931,11.2783,21.1918,11.2632,21.1905,11.2480,21.1905,16292.0365,651.6815,19.8867,19.8850,5.0981,19.8832,5.0557,19.8814,5.0135,19.8814,4676.4985,93.5300,22.1885,3673.3323,14.7923,0.0000,3616.7978,7290.1301,-510009.5000,-635429.4363,-630928.1720
5632.0000,20.0761,32.2984,0.0000,391599.8000,-391599.8000,10.1530,0.0000,0.0000,0.0000,87022.1778,4.5000,1.0000,87022.1778,0.0000,0.0000,478621.9778,0.0000,-478621.9778,25.5211,18.2238,20631.6000,0.0000,20631.6000,0.5349,5576.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5576.1081,0.0000,0.0000,0.0000,15055.4919,15055.4919,25.3436,37.3844,0.0000,132974.8000,-132974.8000,3.4476,0.0000,0.0000,0.0000,27137.7143,4.9000,1.0000,27137.7143,0.0000,0.0000,160112.5143,0.0000,-160112.5143,27.1651,19.8678,1413.7000,0.0000,1413.7000,0.0367,382.0811,3.7000,1.0000,0.0000,0.0000,0.0000,382.0811,0.0000,0.0000,0.0000,1031.6189,1031.6189,27.1444,39.1852,0.0000,33628.7000,-33628.7000,0.8719,0.0000,0.0000,0.0000,6863.0000,4.9000,1.0000,6863.0000,0.0000,0.0000,40491.7000,0.0000,-40491.7000,27.6051,20.3078,5762.0000,0.0000,5762.0000,0.1494,1557.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1557.2973,0.0000,0.0000,0.0000,4204.7027,4204.7027,27.5339,23.2627,25.3983,-25.0296,-375444.3853,22.7901,2267.5384,22.6754,22.7901,0.0000,430.3347,23.2566,21.4081,22.3324,-20.3108,-162486.2389,22.7901,11673.8999,116.7390,22.7901,0.0000,1513.1645,21.4041,20.0819,20.7430,-16.6030,-116221.1633,22.7901,14963.6769,149.6368,22.7901,0.0000,1975.5586,25.3498,25.3477,20.4558,25.3456,20.4500,25.3436,20.4441,25.3436,17092.0714,683.6829,27.1533,27.1504,29.0814,27.1474,29.0712,27.1444,29.0611,27.1444,17092.0714,683.6829,27.5572,27.5495,35.7293,27.5417,35.6927,27.5339,35.6562,27.5339,4904.7970,98.0959,23.2627,23.2607,19.4507,23.2587,19.4338,23.2566,19.4170,23.2566,17092.0714,683.6829,21.4081,21.4068,12.3611,21.4054,12.3461,21.4041,12.3311,21.4041,17092.0714,683.6829,20.0819,20.0800,6.2854,20.0780,6.2438,20.0761,6.2023,20.0761,4904.7970,98.0959,22.7901,3957.9915,15.1934,0.0000,3919.0578,7877.0493,-530396.0000,-658934.3785,-654151.7875
5633.0000,20.1958,32.4180,0.0000,401818.9000,-401818.9000,10.4179,0.0000,0.0000,0.0000,89293.0889,4.5000,1.0000,89293.0889,0.0000,0.0000,491111.9889,0.0000,-491111.9889,25.8115,18.5142,13496.2000,0.0000,13496.2000,0.3499,3647.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3647.6216,0.0000,0.0000,0.0000,9848.5784,9848.5784,25.6914,37.7322,0.0000,124352.8000,-124352.8000,3.2241,0.0000,0.0000,0.0000,25378.1224,4.9000,1.0000,25378.1224,0.0000,0.0000,149730.9224,0.0000,-149730.9224,27.4036,20.1063,925.2000,0.0000,925.2000,0.0240,250.0541,3.7000,1.0000,0.0000,0.0000,0.0000,250.0541,0.0000,0.0000,0.0000,675.1459,675.1459,27.3865,39.4273,0.0000,34850.3000,-34850.3000,0.9036,0.0000,0.0000,0.0000,7112.3061,4.9000,1.0000,7112.3061,0.0000,0.0000,41962.6061,0.0000,-41962.6061,27.8663,20.5690,7573.1000,0.0000,7573.1000,0.1963,2046.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2046.7838,0.0000,0.0000,0.0000,5526.3162,5526.3162,27.7791,23.4090,25.5940,-25.4785,-382176.7671,22.6737,2242.3392,22.4234,22.6737,0.0000,423.7723,23.4029,21.5386,22.4708,-20.3797,-163037.7180,22.6737,11556.0633,115.5606,22.6737,0.0000,1490.0892,21.5347,20.2009,20.8678,-16.6636,-116645.3930,22.6737,14814.5611,148.1456,22.6737,0.0000,1945.4319,25.6989,25.6964,23.1664,25.6939,23.1565,25.6914,23.1467,25.6914,16935.8899,677.4356,27.3958,27.3927,30.4561,27.3896,30.4448,27.3865,30.4334,27.3865,16935.8899,677.4356,27.8032,27.7951,37.2629,27.7871,37.2241,27.7791,37.1853,27.7791,4860.2335,97.2047,23.4090,23.4069,19.7769,23.4049,19.7609,23.4029,19.7449,23.4029,16935.8899,677.4356,21.5386,21.5373,12.6420,21.5360,12.6281,21.5347,12.6141,21.5347,16935.8899,677.4356,20.2009,20.1992,6.5717,20.1975,6.5352,20.1958,6.4988,20.1958,4860.2335,97.2047,22.6737,3901.8279,15.1158,0.0000,3859.2934,7761.1213,-539027.5000,-666755.4769,-661859.8782
5634.0000,19.7696,31.9918,0.0000,305398.5000,-305398.5000,7.9180,0.0000,0.0000,0.0000,67866.3333,4.5000,1.0000,67866.3333,0.0000,0.0000,373264.8333,0.0000,-373264.8333,25.2764,17.9791,11146.6000,0.0000,11146.6000,0.2890,3012.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3012.5946,0.0000,0.0000,0.0000,8134.0054,8134.0054,25.1519,37.1928,0.0000,90833.9000,-90833.9000,2.3550,0.0000,0.0000,0.0000,18537.5306,4.9000,1.0000,18537.5306,0.0000,0.0000,109371.4306,0.0000,-109371.4306,26.7655,19.4682,783.0000,0.0000,783.0000,0.0203,211.6216,3.7000,1.0000,0.0000,0.0000,0.0000,211.6216,0.0000,0.0000,0.0000,571.3784,571.3784,26.7506,38.7915,0.0000,34840.4000,-34840.4000,0.9033,0.0000,0.0000,0.0000,7110.2857,4.9000,1.0000,7110.2857,0.0000,0.0000,41950.6857,0.0000,-41950.6857,27.3695,20.0723,8881.1000,0.0000,8881.1000,0.2303,2400.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2400.2973,0.0000,0.0000,0.0000,6480.8027,6480.8027,27.2599,22.8137,25.0368,-20.0917,-301374.8680,17.5739,1724.4706,17.2447,17.5739,0.0000,197.3192,22.8109,21.0206,21.9158,-15.1687,-121349.8583,17.5739,5486.7760,54.8678,17.5739,0.0000,693.8238,21.0199,19.7634,20.3917,-12.1664,-85164.5276,17.5739,8348.7127,83.4871,17.5739,0.0000,905.8430,25.1564,25.1549,16.7876,25.1534,16.7886,25.1519,16.7897,25.1519,10736.1830,429.4473,26.7571,26.7549,23.1009,26.7528,23.0994,26.7506,23.0979,26.7506,10736.1830,429.4473,27.2739,27.2693,29.4744,27.2646,29.4773,27.2599,29.4800,27.2599,3089.2286,61.7846,22.8137,22.8128,12.9168,22.8119,12.9118,22.8109,12.9068,22.8109,10736.1830,429.4473,21.0206,21.0204,6.6529,21.0201,6.6499,21.0199,6.6469,21.0199,10736.1830,429.4473,19.7634,19.7655,0.3203,19.7675,0.3306,19.7696,0.3406,19.7696,3089.2286,61.7846,17.5739,1918.1652,11.7159,0.0000,1796.9861,3715.1513,-410262.1000,-509400.7632,-507889.2539
5635.0000,19.4891,31.7114,0.0000,285483.8000,-285483.8000,7.4017,0.0000,0.0000,0.0000,63440.8444,4.5000,1.0000,63440.8444,0.0000,0.0000,348924.6444,0.0000,-348924.6444,25.2209,17.9236,11125.1000,0.0000,11125.1000,0.2884,3006.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3006.7838,0.0000,0.0000,0.0000,8118.3162,8118.3162,25.0810,37.1219,0.0000,68400.1000,-68400.1000,1.7734,0.0000,0.0000,0.0000,13959.2041,4.9000,1.0000,13959.2041,0.0000,0.0000,82359.3041,0.0000,-82359.3041,26.4339,19.1366,618.8000,0.0000,618.8000,0.0160,167.2432,3.7000,1.0000,0.0000,0.0000,0.0000,167.2432,0.0000,0.0000,0.0000,451.5568,451.5568,26.4194,38.4603,0.0000,31734.8000,-31734.8000,0.8228,0.0000,0.0000,0.0000,6476.4898,4.9000,1.0000,6476.4898,0.0000,0.0000,38211.2898,0.0000,-38211.2898,27.0471,19.7498,8478.7000,0.0000,8478.7000,0.2198,2291.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2291.5405,0.0000,0.0000,0.0000,6187.1595,6187.1595,26.9299,22.4468,24.6883,-18.1941,-272911.1212,15.7833,1567.1498,15.6715,15.7833,0.0000,142.9416,22.4442,20.6929,21.5686,-13.3264,-106611.0223,15.7833,3715.9725,37.1597,15.7833,0.0000,502.6185,20.6927,19.4822,20.0874,-10.5270,-73688.7916,15.7833,5318.7636,53.1876,15.7833,0.0000,656.2091,25.0875,25.0853,16.3594,25.0832,16.3524,25.0810,16.3454,25.0810,8862.6305,354.5052,26.4265,26.4242,20.1694,26.4218,20.1644,26.4194,20.1594,26.4194,8862.6305,354.5052,26.9455,26.9403,25.6470,26.9351,25.6371,26.9299,25.6272,26.9299,2553.0563,51.0611,22.4468,22.4459,9.5537,22.4451,9.5482,22.4442,9.5427,22.4442,8862.6305,354.5052,20.6929,20.6928,3.6351,20.6927,3.6324,20.6927,3.6296,20.6927,8862.6305,354.5052,19.4822,19.4845,-2.8712,19.4868,-2.8640,19.4891,-2.8567,19.4891,2553.0563,51.0611,15.7833,1422.4210,10.5222,0.0000,1301.7692,2724.1902,-365396.1000,-454738.2059,-453210.9351
5636.0000,19.0399,31.2622,0.0000,212536.0000,-212536.0000,5.5104,0.0000,0.0000,0.0000,47230.2222,4.5000,1.0000,47230.2222,0.0000,0.0000,259766.2222,0.0000,-259766.2222,24.7045,17.4072,11129.6000,0.0000,11129.6000,0.2886,3008.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3008.0000,0.0000,0.0000,0.0000,8121.6000,8121.6000,24.5241,36.5650,0.0000,44368.9000,-44368.9000,1.1503,0.0000,0.0000,0.0000,9054.8776,4.9000,1.0000,9054.8776,0.0000,0.0000,53423.7776,0.0000,-53423.7776,25.6891,18.3918,668.2000,0.0000,668.2000,0.0173,180.5946,3.7000,1.0000,0.0000,0.0000,0.0000,180.5946,0.0000,0.0000,0.0000,487.6054,487.6054,25.6749,37.7157,0.0000,29243.8000,-29243.8000,0.7582,0.0000,0.0000,0.0000,5968.1224,4.9000,1.0000,5968.1224,0.0000,0.0000,35211.9224,0.0000,-35211.9224,26.4427,19.1454,7774.3000,0.0000,7774.3000,0.2016,2101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2101.1622,0.0000,0.0000,0.0000,5673.1378,5673.1378,26.3123,21.7578,24.0350,-13.9240,-208860.3180,11.8896,1207.1691,12.0717,11.8896,0.0000,61.1033,21.7593,20.1330,20.9462,-9.3223,-74578.3194,11.8896,2523.7359,25.2374,11.8896,0.0000,214.8546,20.1365,19.0214,19.5790,-7.3053,-51137.0695,11.8896,3056.4860,30.5649,11.8896,0.0000,280.5101,24.5274,24.5263,10.9177,24.5252,10.9218,24.5241,10.9259,24.5241,5353.1017,214.1241,25.6785,25.6773,13.2842,25.6761,13.2903,25.6749,13.2964,25.6749,5353.1017,214.1241,26.3190,26.3168,18.5973,26.3145,18.6217,26.3123,18.6457,26.3123,1546.8789,30.9376,21.7578,21.7583,3.2555,21.7588,3.2631,21.7593,3.2706,21.7593,5353.1017,214.1241,20.1330,20.1342,-1.4430,20.1354,-1.4339,20.1365,-1.4248,20.1365,5353.1017,214.1241,19.0214,19.0276,-7.9294,19.0338,-7.8785,19.0399,-7.8281,19.0399,1546.8789,30.9376,11.8896,647.6061,7.9264,0.0000,556.4680,1204.0741,-266576.6000,-334119.5790,-334575.7069
5637.0000,18.7580,30.9802,0.0000,201502.1000,-201502.1000,5.2243,0.0000,0.0000,0.0000,44778.2444,4.5000,1.0000,44778.2444,0.0000,0.0000,246280.3444,0.0000,-246280.3444,24.7111,17.4138,9436.3000,0.0000,9436.3000,0.2447,2550.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2550.3514,0.0000,0.0000,0.0000,6885.9486,6885.9486,24.5373,36.5782,0.0000,31392.7000,-31392.7000,0.8139,0.0000,0.0000,0.0000,6406.6735,4.9000,1.0000,6406.6735,0.0000,0.0000,37799.3735,0.0000,-37799.3735,25.4510,18.1537,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,25.4374,37.4782,0.0000,26681.2000,-26681.2000,0.6918,0.0000,0.0000,0.0000,5445.1429,4.9000,1.0000,5445.1429,0.0000,0.0000,32126.3429,0.0000,-32126.3429,26.2140,18.9167,6365.7000,0.0000,6365.7000,0.1650,1720.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1720.4595,0.0000,0.0000,0.0000,4645.2405,4645.2405,26.0862,21.3319,23.7090,-13.1122,-196682.4932,10.7260,1101.3167,11.0132,10.7260,0.0000,44.8615,21.3340,19.7896,20.5618,-7.9868,-63894.2124,10.7260,2308.7083,23.0871,10.7260,0.0000,157.7444,19.7937,18.7388,19.2663,-6.2348,-43643.5867,10.7260,2767.3184,27.6732,10.7260,0.0000,205.9481,24.5446,24.5422,11.9493,24.5398,11.9385,24.5373,11.9277,24.5373,4458.8507,178.3540,25.4436,25.4415,12.2984,25.4395,12.2941,25.4374,12.2899,25.4374,4458.8507,178.3540,26.1017,26.0965,17.3238,26.0913,17.3051,26.0862,17.2869,26.0862,1289.9781,25.7996,21.3319,21.3326,0.2717,21.3333,0.2786,21.3340,0.2856,21.3340,4458.8507,178.3540,19.7896,19.7910,-3.8285,19.7924,-3.8195,19.7937,-3.8105,19.7937,4458.8507,178.3540,18.7388,18.7452,-10.2813,18.7516,-10.2372,18.7580,-10.1931,18.7580,1289.9781,25.7996,10.7260,486.7435,7.1506,0.0000,408.5540,895.2974,-243351.7000,-304366.7067,-304220.2923
5638.0000,18.4894,30.7116,0.0000,172688.0000,-172688.0000,4.4773,0.0000,0.0000,0.0000,38375.1111,4.5000,1.0000,38375.1111,0.0000,0.0000,211063.1111,0.0000,-211063.1111,24.5546,17.2573,9221.8000,0.0000,9221.8000,0.2391,2492.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2492.3784,0.0000,0.0000,0.0000,6729.4216,6729.4216,24.3549,36.3957,0.0000,21102.7000,-21102.7000,0.5471,0.0000,0.0000,0.0000,4306.6735,4.9000,1.0000,4306.6735,0.0000,0.0000,25409.3735,0.0000,-25409.3735,25.0851,17.7878,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,25.0735,37.1143,0.0000,23087.2000,-23087.2000,0.5986,0.0000,0.0000,0.0000,4711.6735,4.9000,1.0000,4711.6735,0.0000,0.0000,27798.8735,0.0000,-27798.8735,25.8724,18.5751,5560.7000,0.0000,5560.7000,0.1442,1502.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1502.8919,0.0000,0.0000,0.0000,4057.8081,4057.8081,25.7452,20.8900,23.3176,-11.2638,-168956.7744,9.0222,939.0283,9.3903,9.0222,0.0000,26.6998,20.8948,19.4500,20.1724,-6.2847,-50277.5030,9.0222,1969.7944,19.6979,9.0222,0.0000,93.8830,19.4566,18.4636,18.9601,-4.9364,-34554.6812,9.0222,2354.4695,23.5447,9.0222,0.0000,122.5719,24.3613,24.3591,10.4852,24.3570,10.4789,24.3549,10.4726,24.3549,3282.3231,131.2929,25.0781,25.0766,9.6707,25.0751,9.6718,25.0735,9.6730,25.0735,3282.3231,131.2929,25.7558,25.7523,14.2008,25.7487,14.2049,25.7452,14.2087,25.7452,951.5187,19.0304,20.8900,20.8916,-2.8800,20.8932,-2.8654,20.8948,-2.8508,20.8948,3282.3231,131.2929,19.4500,19.4522,-6.1941,19.4544,-6.1785,19.4566,-6.1630,19.4566,3282.3231,131.2929,18.4636,18.4723,-12.5467,18.4809,-12.4812,18.4894,-12.4161,18.4894,951.5187,19.0304,9.0222,301.5173,6.0148,0.0000,243.1547,544.6719,-201764.1000,-253242.3689,-253788.9586
5639.0000,18.2835,30.5057,0.0000,159245.4000,-159245.4000,4.1287,0.0000,0.0000,0.0000,35387.8667,4.5000,1.0000,35387.8667,0.0000,0.0000,194633.2667,0.0000,-194633.2667,24.5345,17.2372,9198.9000,0.0000,9198.9000,0.2385,2486.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2486.1892,0.0000,0.0000,0.0000,6712.7108,6712.7108,24.3107,36.3515,0.0000,15890.2000,-15890.2000,0.4120,0.0000,0.0000,0.0000,3242.8980,4.9000,1.0000,3242.8980,0.0000,0.0000,19133.0980,0.0000,-19133.0980,24.9252,17.6279,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.9109,36.9517,0.0000,19750.3000,-19750.3000,0.5121,0.0000,0.0000,0.0000,4030.6735,4.9000,1.0000,4030.6735,0.0000,0.0000,23780.9735,0.0000,-23780.9735,25.6746,18.3774,3145.9000,0.0000,3145.9000,0.0816,850.2432,3.7000,1.0000,0.0000,0.0000,0.0000,850.2432,0.0000,0.0000,0.0000,2295.6568,2295.6568,25.5843,20.5174,23.0508,-10.5177,-157765.2061,8.0727,848.0470,8.4805,8.0727,0.0000,19.1260,20.5242,19.1904,19.8573,-5.1913,-41530.3045,8.0727,1783.0057,17.8301,8.0727,0.0000,67.2520,19.1984,18.2545,18.7265,-4.1988,-29391.3066,8.0727,2125.1968,21.2520,8.0727,0.0000,87.8029,24.3189,24.3161,10.5452,24.3134,10.5330,24.3107,10.5209,24.3107,2696.7525,107.8701,24.9171,24.9150,9.1830,24.9130,9.1780,24.9109,9.1730,24.9109,2696.7525,107.8701,25.6009,25.5953,13.5570,25.5898,13.5331,25.5843,13.5097,25.5843,782.8105,15.6562,20.5174,20.5197,-5.2427,20.5219,-5.2239,20.5242,-5.2051,20.5242,2696.7525,107.8701,19.1904,19.1931,-7.7184,19.1958,-7.7002,19.1984,-7.6821,19.1984,2696.7525,107.8701,18.2545,18.2642,-13.9750,18.2739,-13.9040,18.2835,-13.8334,18.2835,782.8105,15.6562,8.0727,221.7146,5.3818,0.0000,174.1809,395.8955,-182195.2000,-228286.5570,-228686.8172
5640.0000,18.1050,30.3272,0.0000,142577.8000,-142577.8000,3.6966,0.0000,0.0000,0.0000,31683.9556,4.5000,1.0000,31683.9556,0.0000,0.0000,174261.7556,0.0000,-174261.7556,24.4647,17.1674,9212.8000,0.0000,9212.8000,0.2389,2489.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2489.9459,0.0000,0.0000,0.0000,6722.8541,6722.8541,24.2111,36.2519,0.0000,12930.2000,-12930.2000,0.3352,0.0000,0.0000,0.0000,2638.8163,4.9000,1.0000,2638.8163,0.0000,0.0000,15569.0163,0.0000,-15569.0163,24.7793,17.4820,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,24.7638,36.8046,0.0000,16586.7000,-16586.7000,0.4300,0.0000,0.0000,0.0000,3385.0408,4.9000,1.0000,3385.0408,0.0000,0.0000,19971.7408,0.0000,-19971.7408,25.4927,18.1954,1032.9000,0.0000,1032.9000,0.0268,279.1622,3.7000,1.0000,0.0000,0.0000,0.0000,279.1622,0.0000,0.0000,0.0000,753.7378,753.7378,25.4467,20.1583,22.8025,-9.6604,-144905.6087,7.1042,752.8159,7.5282,7.1042,0.0000,13.0351,20.1680,18.9627,19.5654,-4.1286,-33028.5148,7.1042,1586.0952,15.8610,7.1042,0.0000,45.8347,18.9727,18.0709,18.5218,-3.5301,-24710.7327,7.1042,1884.6746,18.8467,7.1042,0.0000,59.8409,24.2193,24.2166,9.8844,24.2139,9.8732,24.2111,9.8619,24.2111,2152.5264,86.1011,24.7705,24.7682,8.5998,24.7660,8.5937,24.7638,8.5877,24.7638,2152.5264,86.1011,25.4652,25.4590,12.8975,25.4528,12.8689,25.4467,12.8406,25.4467,625.8162,12.5163,20.1583,20.1616,-7.4830,20.1648,-7.4570,20.1680,-7.4312,20.1680,2152.5264,86.1011,18.9627,18.9660,-8.9901,18.9694,-8.9673,18.9727,-8.9445,18.9727,2152.5264,86.1011,18.0709,18.0823,-15.1604,18.0937,-15.0752,18.1050,-14.9906,18.1050,625.8162,12.5163,7.1042,155.7885,4.7361,0.0000,118.7107,274.4992,-161516.2000,-202083.0668,-202644.8562
