Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5641.0000,17.9707,30.1929,0.0000,136895.5000,-136895.5000,3.5493,0.0000,0.0000,0.0000,30421.2222,4.5000,1.0000,30421.2222,0.0000,0.0000,167316.7222,0.0000,-167316.7222,24.4827,17.1854,9231.4000,0.0000,9231.4000,0.2393,2494.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2494.9730,0.0000,0.0000,0.0000,6736.4270,6736.4270,24.2106,36.2514,0.0000,9734.0000,-9734.0000,0.2524,0.0000,0.0000,0.0000,1986.5306,4.9000,1.0000,1986.5306,0.0000,0.0000,11720.5306,0.0000,-11720.5306,24.6668,17.3695,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,24.6500,36.6908,0.0000,14455.2000,-14455.2000,0.3748,0.0000,0.0000,0.0000,2950.0408,4.9000,1.0000,2950.0408,0.0000,0.0000,17405.2408,0.0000,-17405.2408,25.3274,18.0301,630.8000,0.0000,630.8000,0.0164,170.4865,3.7000,1.0000,0.0000,0.0000,0.0000,170.4865,0.0000,0.0000,0.0000,460.3135,460.3135,25.2925,19.9297,22.6111,-9.1858,-137786.8255,6.6615,710.6595,7.1066,6.6615,0.0000,10.7468,19.9399,18.7843,19.3621,-3.7113,-29690.4202,6.6615,1498.4946,14.9849,6.6615,0.0000,37.7883,18.7954,17.9347,18.3651,-3.1590,-22112.9408,6.6615,1777.6905,17.7769,6.6615,0.0000,49.3357,24.2205,24.2172,10.2460,24.2139,10.2295,24.2106,10.2130,24.2106,1921.9313,76.8773,24.6570,24.6547,8.2359,24.6524,8.2289,24.6500,8.2220,24.6500,1921.9313,76.8773,25.3095,25.3038,11.8787,25.2982,11.8583,25.2925,11.8378,25.2925,559.2256,11.1845,19.9297,19.9331,-8.4261,19.9365,-8.4016,19.9399,-8.3771,19.9399,1921.9313,76.8773,18.7843,18.7880,-9.8267,18.7917,-9.8026,18.7954,-9.7786,18.7954,1921.9313,76.8773,17.9347,17.9468,-15.8353,17.9588,-15.7504,17.9707,-15.6659,17.9707,559.2256,11.1845,6.6615,130.4517,4.4410,0.0000,97.8708,228.3225,-150880.5000,-188996.1855,-189590.1864
5642.0000,17.8595,30.0817,0.0000,126591.1000,-126591.1000,3.2821,0.0000,0.0000,0.0000,28131.3556,4.5000,1.0000,28131.3556,0.0000,0.0000,154722.4556,0.0000,-154722.4556,24.2254,16.9281,9207.5000,0.0000,9207.5000,0.2387,2488.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2488.5135,0.0000,0.0000,0.0000,6718.9865,6718.9865,23.9434,35.9842,0.0000,12779.9000,-12779.9000,0.3313,0.0000,0.0000,0.0000,2608.1429,4.9000,1.0000,2608.1429,0.0000,0.0000,15388.0429,0.0000,-15388.0429,24.5765,17.2792,335.5000,0.0000,335.5000,0.0087,90.6757,3.7000,1.0000,0.0000,0.0000,0.0000,90.6757,0.0000,0.0000,0.0000,244.8243,244.8243,24.5591,36.5999,0.0000,12789.5000,-12789.5000,0.3316,0.0000,0.0000,0.0000,2610.1020,4.9000,1.0000,2610.1020,0.0000,0.0000,15399.6020,0.0000,-15399.6020,25.1927,17.8954,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,25.1651,19.7345,22.4498,-8.7992,-131987.8016,6.3015,676.0838,6.7608,6.3015,0.0000,9.0969,19.7458,18.6414,19.1936,-3.3551,-26840.7125,6.3015,1426.4210,14.2642,6.3015,0.0000,31.9870,18.6534,17.8214,18.2374,-2.8888,-20221.5843,6.3015,1689.7520,16.8975,6.3015,0.0000,41.7616,23.9489,23.9471,7.7726,23.9453,7.7720,23.9434,7.7713,23.9434,1742.9808,69.7192,24.5665,24.5640,7.9961,24.5615,7.9883,24.5591,7.9804,24.5591,1742.9808,69.7192,25.1828,25.1769,11.1913,25.1710,11.1680,25.1651,11.1449,25.1651,507.5148,10.1503,19.7345,19.7383,-9.2130,19.7420,-9.1867,19.7458,-9.1606,19.7458,1742.9808,69.7192,18.6414,18.6454,-10.3997,18.6494,-10.3745,18.6534,-10.3493,18.6534,1742.9808,69.7192,17.8214,17.8342,-16.3399,17.8469,-16.2521,17.8595,-16.1647,17.8595,507.5148,10.1503,6.3015,111.9279,4.2010,0.0000,82.8456,194.7735,-142288.8000,-178306.4275,-179050.0984
5643.0000,17.7510,29.9733,0.0000,117172.1000,-117172.1000,3.0379,0.0000,0.0000,0.0000,26038.2444,4.5000,1.0000,26038.2444,0.0000,0.0000,143210.3444,0.0000,-143210.3444,24.2651,16.9678,9219.8000,0.0000,9219.8000,0.2390,2491.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2491.8378,0.0000,0.0000,0.0000,6727.9622,6727.9622,23.9495,35.9903,0.0000,7925.4000,-7925.4000,0.2055,0.0000,0.0000,0.0000,1617.4286,4.9000,1.0000,1617.4286,0.0000,0.0000,9542.8286,0.0000,-9542.8286,24.3835,17.0862,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,24.3669,36.4077,0.0000,11587.6000,-11587.6000,0.3004,0.0000,0.0000,0.0000,2364.8163,4.9000,1.0000,2364.8163,0.0000,0.0000,13952.4163,0.0000,-13952.4163,25.0016,17.7043,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,24.9773,19.5208,22.2491,-7.9973,-119959.1304,5.6999,615.8954,6.1590,5.6999,0.0000,6.7325,19.5347,18.5057,19.0202,-2.8277,-22621.9326,5.6999,1298.6240,12.9862,5.6999,0.0000,23.6732,18.5195,17.7077,18.1136,-2.5496,-17846.8522,5.6999,1535.6286,15.3563,5.6999,0.0000,30.9072,23.9591,23.9559,8.4379,23.9527,8.4220,23.9495,8.4061,23.9495,1461.3097,58.4524,24.3725,24.3707,6.6525,24.3688,6.6508,24.3669,6.6491,24.3669,1461.3097,58.4524,24.9907,24.9862,9.6628,24.9818,9.6582,24.9773,9.6532,24.9773,426.0518,8.5210,19.5208,19.5255,-10.2976,19.5301,-10.2647,19.5347,-10.2318,19.5347,1461.3097,58.4524,18.5057,18.5103,-10.9890,18.5149,-10.9593,18.5195,-10.9297,18.5195,1461.3097,58.4524,17.7077,17.7223,-16.9306,17.7367,-16.8266,17.7510,-16.7235,17.7510,426.0518,8.5210,5.6999,84.9042,3.8000,0.0000,61.3129,146.2170,-126805.7000,-159496.2975,-160427.9152
5644.0000,17.7227,29.9449,0.0000,140477.3000,-140477.3000,3.6421,0.0000,0.0000,0.0000,31217.1778,4.5000,1.0000,31217.1778,0.0000,0.0000,171694.4778,0.0000,-171694.4778,24.3663,17.0690,9233.4000,0.0000,9233.4000,0.2394,2495.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2495.5135,0.0000,0.0000,0.0000,6737.8865,6737.8865,24.0945,36.1353,0.0000,11646.9000,-11646.9000,0.3020,0.0000,0.0000,0.0000,2376.9184,4.9000,1.0000,2376.9184,0.0000,0.0000,14023.8184,0.0000,-14023.8184,24.6372,17.3399,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,24.6158,36.6566,0.0000,9955.8000,-9955.8000,0.2581,0.0000,0.0000,0.0000,2031.7959,4.9000,1.0000,2031.7959,0.0000,0.0000,11987.5959,0.0000,-11987.5959,25.0796,17.7823,630.9000,0.0000,630.9000,0.0164,170.5135,3.7000,1.0000,0.0000,0.0000,0.0000,170.5135,0.0000,0.0000,0.0000,460.3865,460.3865,25.0373,19.5959,22.3166,-9.3750,-140625.0892,6.7004,722.2692,7.2227,6.7004,0.0000,10.9361,19.6036,18.4551,19.0293,-3.7100,-29680.0793,6.7004,1526.0338,15.2603,6.7004,0.0000,38.4542,18.4660,17.6901,18.0780,-2.8646,-20052.1033,6.7004,1807.5962,18.0760,6.7004,0.0000,50.2051,24.1056,24.1019,10.1769,24.0982,10.1578,24.0945,10.1387,24.0945,1941.7300,77.6692,24.6274,24.6235,9.8503,24.6196,9.8278,24.6158,9.8055,24.6158,1941.7300,77.6692,25.0618,25.0536,11.3815,25.0454,11.3288,25.0373,11.2771,25.0373,564.9449,11.2989,19.5959,19.5985,-8.5673,19.6010,-8.5573,19.6036,-8.5473,19.6036,1941.7300,77.6692,18.4551,18.4587,-10.7970,18.4624,-10.7791,18.4660,-10.7613,18.4660,1941.7300,77.6692,17.6901,17.7009,-16.4389,17.7118,-16.3859,17.7227,-16.3322,17.7227,564.9449,11.2989,6.7004,132.5632,4.4669,0.0000,99.5954,232.1587,-151870.8000,-190255.9353,-190357.2718
5645.0000,17.6898,29.9120,0.0000,148949.4000,-148949.4000,3.8618,0.0000,0.0000,0.0000,33099.8667,4.5000,1.0000,33099.8667,0.0000,0.0000,182049.2667,0.0000,-182049.2667,24.4477,17.1504,9207.6000,0.0000,9207.6000,0.2387,2488.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2488.5405,0.0000,0.0000,0.0000,6719.0595,6719.0595,24.1872,36.2281,0.0000,8466.8000,-8466.8000,0.2195,0.0000,0.0000,0.0000,1727.9184,4.9000,1.0000,1727.9184,0.0000,0.0000,10194.7184,0.0000,-10194.7184,24.5657,17.2684,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,24.5466,36.5874,0.0000,9606.1000,-9606.1000,0.2491,0.0000,0.0000,0.0000,1960.4286,4.9000,1.0000,1960.4286,0.0000,0.0000,11566.5286,0.0000,-11566.5286,24.9759,17.6786,2947.9000,0.0000,2947.9000,0.0764,796.7297,3.7000,1.0000,0.0000,0.0000,0.0000,796.7297,0.0000,0.0000,0.0000,2151.1703,2151.1703,24.8838,19.6848,22.2843,-9.3369,-140053.4600,6.9844,753.7430,7.5374,6.9844,0.0000,12.3865,19.6907,18.4201,19.0554,-4.2788,-34230.1302,6.9844,1589.1672,15.8917,6.9844,0.0000,43.5540,18.4302,17.6584,18.0443,-2.9701,-20790.9078,6.9844,1886.6225,18.8662,6.9844,0.0000,56.8632,24.1983,24.1946,11.0591,24.1909,11.0416,24.1872,11.0242,24.1872,2088.9695,83.5588,24.5545,24.5518,9.1620,24.5492,9.1549,24.5466,9.1477,24.5466,2088.9695,83.5588,24.8961,24.8920,9.8133,24.8879,9.8167,24.8838,9.8192,24.8838,607.4670,12.1493,19.6848,19.6868,-7.1623,19.6888,-7.1564,19.6907,-7.1505,19.6907,2088.9695,83.5588,18.4201,18.4234,-10.6078,18.4268,-10.5922,18.4302,-10.5766,18.4302,2088.9695,83.5588,17.6584,17.6689,-16.3076,17.6793,-16.2564,17.6898,-16.2051,17.6898,607.4670,12.1493,6.9844,148.6445,4.6562,0.0000,112.8037,261.4482,-154453.0000,-194638.3217,-195074.4980
5646.0000,17.8378,30.0601,0.0000,233519.5000,-233519.5000,6.0544,0.0000,0.0000,0.0000,51893.2222,4.5000,1.0000,51893.2222,0.0000,0.0000,285412.7222,0.0000,-285412.7222,24.9936,17.6963,9218.3000,0.0000,9218.3000,0.2390,2491.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2491.4324,0.0000,0.0000,0.0000,6726.8676,6726.8676,24.8107,36.8515,0.0000,2174.9000,-2174.9000,0.0564,0.0000,0.0000,0.0000,443.8571,4.9000,1.0000,443.8571,0.0000,0.0000,2618.7571,0.0000,-2618.7571,24.8764,17.5791,398.0000,0.0000,398.0000,0.0103,107.5676,3.7000,1.0000,0.0000,0.0000,0.0000,107.5676,0.0000,0.0000,0.0000,290.4324,290.4324,24.8595,36.9003,0.0000,10897.0000,-10897.0000,0.2825,0.0000,0.0000,0.0000,2223.8776,4.9000,1.0000,2223.8776,0.0000,0.0000,13120.8776,0.0000,-13120.8776,25.1885,17.8912,9697.4000,0.0000,9697.4000,0.2514,2620.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2620.9189,0.0000,0.0000,0.0000,7076.4811,7076.4811,24.9934,20.2995,22.6465,-12.4813,-187219.4957,10.3411,1101.8410,11.0184,10.3411,0.0000,40.2041,20.2967,18.6988,19.4977,-7.9667,-63733.3363,10.3411,2314.5608,23.1456,10.3411,0.0000,141.3676,18.7019,17.8243,18.2631,-5.0004,-35003.1003,10.3411,2770.2980,27.7030,10.3411,0.0000,184.5668,24.8249,24.8202,17.1360,24.8155,17.1088,24.8107,17.0816,24.8107,4179.1824,167.1673,24.8691,24.8659,12.5039,24.8627,12.4906,24.8595,12.4773,24.8595,4179.1824,167.1673,25.0111,25.0052,11.8441,24.9993,11.8202,24.9934,11.7966,24.9934,1209.5769,24.1915,20.2995,20.2986,-0.8184,20.2976,-0.8401,20.2967,-0.8617,20.2967,4179.1824,167.1673,18.6988,18.6998,-7.4309,18.7008,-7.4382,18.7019,-7.4454,18.7019,4179.1824,167.1673,17.8243,17.8288,-13.9064,17.8333,-13.9263,17.8378,-13.9451,17.8378,1209.5769,24.1915,10.3411,439.8829,6.8941,0.0000,366.1384,806.0213,-227277.7000,-287058.5758,-285955.9323
5647.0000,18.0672,30.2894,0.0000,282394.4000,-282394.4000,7.3216,0.0000,0.0000,0.0000,62754.3111,4.5000,1.0000,62754.3111,0.0000,0.0000,345148.7111,0.0000,-345148.7111,25.1232,17.8259,15619.0000,0.0000,15619.0000,0.4050,4221.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4221.3514,0.0000,0.0000,0.0000,11397.6486,11397.6486,24.8813,36.9222,0.0000,5343.5000,-5343.5000,0.1385,0.0000,0.0000,0.0000,1090.5102,4.9000,1.0000,1090.5102,0.0000,0.0000,6434.0102,0.0000,-6434.0102,25.0129,17.7156,717.6000,0.0000,717.6000,0.0186,193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,193.9459,0.0000,0.0000,0.0000,523.6541,523.6541,24.9947,37.0355,0.0000,11728.2000,-11728.2000,0.3041,0.0000,0.0000,0.0000,2393.5102,4.9000,1.0000,2393.5102,0.0000,0.0000,14121.7102,0.0000,-14121.7102,25.2834,17.9861,10301.8000,0.0000,10301.8000,0.2671,2784.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2784.2703,0.0000,0.0000,0.0000,7517.5297,7517.5297,25.1135,20.7751,22.9443,-14.1478,-212216.3066,12.6823,1337.2576,13.3726,12.6823,0.0000,74.1584,20.7713,19.0681,19.9197,-10.4143,-83314.5229,12.6823,2794.6945,27.9469,12.6823,0.0000,260.7595,19.0684,18.0606,18.5645,-7.0423,-49295.9276,12.6823,3396.0873,33.9609,12.6823,0.0000,340.4426,24.8902,24.8873,16.7651,24.8843,16.7577,24.8813,16.7503,24.8813,6003.6437,240.1457,25.0022,24.9997,13.5014,24.9972,13.4957,24.9947,13.4899,24.9947,6003.6437,240.1457,25.1297,25.1243,13.4676,25.1189,13.4510,25.1135,13.4344,25.1135,1733.6114,34.6722,20.7751,20.7738,3.1792,20.7725,3.1597,20.7713,3.1403,20.7713,6003.6437,240.1457,19.0681,19.0682,-3.9078,19.0683,-3.9206,19.0684,-3.9334,19.0684,6003.6437,240.1457,18.0606,18.0628,-11.0792,18.0650,-11.1144,18.0672,-11.1492,18.0672,1733.6114,34.6722,12.6823,774.6209,8.4549,0.0000,675.3605,1449.9813,-272827.7000,-346265.5991,-344826.7571
5648.0000,18.3521,30.5743,0.0000,300373.3000,-300373.3000,7.7877,0.0000,0.0000,0.0000,66749.6222,4.5000,1.0000,66749.6222,0.0000,0.0000,367122.9222,0.0000,-367122.9222,24.7782,17.4809,19023.4000,0.0000,19023.4000,0.4932,5141.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5141.4595,0.0000,0.0000,0.0000,13881.9405,13881.9405,24.5310,36.5718,0.0000,39990.0000,-39990.0000,1.0368,0.0000,0.0000,0.0000,8161.2245,4.9000,1.0000,8161.2245,0.0000,0.0000,48151.2245,0.0000,-48151.2245,25.3738,18.0765,1161.8000,0.0000,1161.8000,0.0301,314.0000,3.7000,1.0000,0.0000,0.0000,0.0000,314.0000,0.0000,0.0000,0.0000,847.8000,847.8000,25.3503,37.3911,0.0000,10420.1000,-10420.1000,0.2702,0.0000,0.0000,0.0000,2126.5510,4.9000,1.0000,2126.5510,0.0000,0.0000,12546.6510,0.0000,-12546.6510,25.5699,18.2726,9898.9000,0.0000,9898.9000,0.2566,2675.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2675.3784,0.0000,0.0000,0.0000,7223.5216,7223.5216,25.4230,21.1802,23.3016,-16.1595,-242392.4827,14.8120,1542.4872,15.4249,14.8120,0.0000,118.1440,21.1759,19.4474,20.3116,-12.3439,-98751.3678,14.8120,3322.9979,33.2300,14.8120,0.0000,415.4239,19.4462,18.3501,18.8982,-8.9459,-62621.2631,14.8120,4233.8094,42.3381,14.8120,0.0000,542.3695,24.5352,24.5338,12.6706,24.5324,12.6770,24.5310,12.6835,24.5310,7914.0340,316.5614,25.3590,25.3561,16.7219,25.3532,16.7116,25.3503,16.7012,25.3503,7914.0340,316.5614,25.4435,25.4366,17.2041,25.4298,17.1696,25.4230,17.1353,25.4230,2281.3587,45.6272,21.1802,21.1788,6.1964,21.1773,6.1783,21.1759,6.1602,21.1759,7914.0340,316.5614,19.4474,19.4470,-0.7078,19.4466,-0.7224,19.4462,-0.7370,19.4462,7914.0340,316.5614,18.3501,18.3507,-7.9814,18.3514,-8.0247,18.3521,-8.0677,18.3521,2281.3587,45.6272,14.8120,1192.1771,9.8747,0.0000,1075.9374,2268.1145,-320699.3000,-405867.5356,-403765.1137
5649.0000,18.5848,30.8070,0.0000,312609.6000,-312609.6000,8.1050,0.0000,0.0000,0.0000,69468.8000,4.5000,1.0000,69468.8000,0.0000,0.0000,382078.4000,0.0000,-382078.4000,24.8150,17.5177,21630.0000,0.0000,21630.0000,0.5608,5845.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5845.9459,0.0000,0.0000,0.0000,15784.0541,15784.0541,24.5522,36.5930,0.0000,53295.6000,-53295.6000,1.3818,0.0000,0.0000,0.0000,10876.6531,4.9000,1.0000,10876.6531,0.0000,0.0000,64172.2531,0.0000,-64172.2531,25.5986,18.3013,1245.5000,0.0000,1245.5000,0.0323,336.6216,3.7000,1.0000,0.0000,0.0000,0.0000,336.6216,0.0000,0.0000,0.0000,908.8784,908.8784,25.5755,37.6164,0.0000,11373.8000,-11373.8000,0.2949,0.0000,0.0000,0.0000,2321.1837,4.9000,1.0000,2321.1837,0.0000,0.0000,13694.9837,0.0000,-13694.9837,25.7988,18.5016,8690.0000,0.0000,8690.0000,0.2253,2348.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2348.6486,0.0000,0.0000,0.0000,6341.3514,6341.3514,25.6753,21.4656,23.5705,-17.2113,-258168.9473,15.9001,1640.4235,16.4042,15.9001,0.0000,146.1384,21.4613,19.7256,20.5935,-13.3056,-106444.6905,15.9001,3738.2819,37.3828,15.9001,0.0000,513.8593,19.7241,18.5838,19.1539,-9.9906,-69934.1611,15.9001,5162.8432,51.6284,15.9001,0.0000,670.8848,24.5576,24.5558,13.1049,24.5540,13.1042,24.5522,13.1035,24.5522,8979.9269,359.1971,25.5838,25.5810,18.2497,25.5783,18.2412,25.5755,18.2327,25.5755,8979.9269,359.1971,25.6954,25.6887,19.6688,25.6820,19.6385,25.6753,19.6082,25.6753,2586.6410,51.7328,21.4656,21.4642,7.9217,21.4627,7.9057,21.4613,7.8898,21.4613,8979.9269,359.1971,19.7256,19.7251,1.2306,19.7246,1.2173,19.7241,1.2040,19.7241,8979.9269,359.1971,18.5838,18.5841,-5.8773,18.5844,-5.9157,18.5848,-5.9538,18.5848,2586.6410,51.7328,15.9001,1451.8888,10.6001,0.0000,1330.8826,2782.7713,-345713.5000,-436911.3530,-434547.7989
5650.0000,18.8023,31.0246,0.0000,323045.0000,-323045.0000,8.3755,0.0000,0.0000,0.0000,71787.7778,4.5000,1.0000,71787.7778,0.0000,0.0000,394832.7778,0.0000,-394832.7778,24.8434,17.5461,25526.7000,0.0000,25526.7000,0.6618,6899.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6899.1081,0.0000,0.0000,0.0000,18627.5919,18627.5919,24.5534,36.5942,0.0000,64953.7000,-64953.7000,1.6840,0.0000,0.0000,0.0000,13255.8571,4.9000,1.0000,13255.8571,0.0000,0.0000,78209.5571,0.0000,-78209.5571,25.7500,18.4527,1283.4000,0.0000,1283.4000,0.0333,346.8649,3.7000,1.0000,0.0000,0.0000,0.0000,346.8649,0.0000,0.0000,0.0000,936.5351,936.5351,25.7279,37.7687,0.0000,13027.7000,-13027.7000,0.3378,0.0000,0.0000,0.0000,2658.7143,4.9000,1.0000,2658.7143,0.0000,0.0000,15686.4143,0.0000,-15686.4143,25.9679,18.6706,7884.1000,0.0000,7884.1000,0.2044,2130.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2130.8378,0.0000,0.0000,0.0000,5753.2622,5753.2622,25.8609,21.7267,23.7938,-18.0134,-270201.0040,16.9453,1734.8257,17.3483,16.9453,0.0000,176.8945,21.7222,19.9769,20.8496,-14.2585,-114067.9323,16.9453,4452.7624,44.5276,16.9453,0.0000,622.0052,19.9750,18.8026,19.3888,-10.9466,-76626.4989,16.9453,6715.0607,67.1506,16.9453,0.0000,812.0781,24.5584,24.5567,13.1103,24.5551,13.1102,24.5534,13.1100,24.5534,10060.2029,402.4081,25.7357,25.7331,19.0578,25.7305,19.0507,25.7279,19.0436,25.7279,10060.2029,402.4081,25.8799,25.8735,21.1531,25.8672,21.1284,25.8609,21.1036,25.8609,2895.8407,57.9168,21.7267,21.7252,9.4814,21.7237,9.4659,21.7222,9.4504,21.7222,10060.2029,402.4081,19.9769,19.9763,2.8838,19.9756,2.8707,19.9750,2.8576,19.9750,10060.2029,402.4081,18.8026,18.8025,-4.0450,18.8024,-4.0824,18.8023,-4.1196,18.8023,2895.8407,57.9168,16.9453,1733.2374,11.2969,0.0000,1610.9777,3344.2151,-366332.2000,-463411.3600,-460895.4351
5651.0000,18.9860,31.2082,0.0000,331356.8000,-331356.8000,8.5910,0.0000,0.0000,0.0000,73634.8444,4.5000,1.0000,73634.8444,0.0000,0.0000,404991.6444,0.0000,-404991.6444,24.9293,17.6320,26818.5000,0.0000,26818.5000,0.6953,7248.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7248.2432,0.0000,0.0000,0.0000,19570.2568,19570.2568,24.6367,36.6775,0.0000,74386.0000,-74386.0000,1.9286,0.0000,0.0000,0.0000,15180.8163,4.9000,1.0000,15180.8163,0.0000,0.0000,89566.8163,0.0000,-89566.8163,25.9511,18.6538,1492.9000,0.0000,1492.9000,0.0387,403.4865,3.7000,1.0000,0.0000,0.0000,0.0000,403.4865,0.0000,0.0000,0.0000,1089.4135,1089.4135,25.9270,37.9678,0.0000,13860.4000,-13860.4000,0.3594,0.0000,0.0000,0.0000,2828.6531,4.9000,1.0000,2828.6531,0.0000,0.0000,16689.0531,0.0000,-16689.0531,26.1719,18.8746,6373.0000,0.0000,6373.0000,0.1652,1722.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1722.4324,0.0000,0.0000,0.0000,4650.5676,4650.5676,26.0834,21.9352,24.0093,-18.8448,-282671.2640,17.6674,1795.3844,17.9538,17.6674,0.0000,200.4853,21.9307,20.1821,21.0564,-14.8939,-119151.5509,17.6674,5251.5982,52.5160,17.6674,0.0000,704.9566,20.1800,18.9867,19.5833,-11.6160,-81311.9061,17.6674,8082.9888,80.8299,17.6674,0.0000,920.3778,24.6421,24.6403,13.9114,24.6385,13.9093,24.6367,13.9072,24.6367,10838.4082,433.5363,25.9351,25.9324,20.4107,25.9297,20.4023,25.9270,20.3938,25.9270,10838.4082,433.5363,26.1036,26.0969,23.1106,26.0901,23.0808,26.0834,23.0511,26.0834,3118.4679,62.3694,21.9352,21.9337,10.5519,21.9322,10.5373,21.9307,10.5228,21.9307,10838.4082,433.5363,20.1821,20.1814,4.0696,20.1807,4.0572,20.1800,4.0448,20.1800,10838.4082,433.5363,18.9867,18.9865,-2.6891,18.9862,-2.7237,18.9860,-2.7581,18.9860,3118.4679,62.3694,17.6674,1946.7094,11.7783,0.0000,1825.8198,3772.5292,-384918.8000,-485937.2760,-483134.7211
5652.0000,19.1316,31.3538,0.0000,341084.7000,-341084.7000,8.8433,0.0000,0.0000,0.0000,75796.6000,4.5000,1.0000,75796.6000,0.0000,0.0000,416881.3000,0.0000,-416881.3000,25.1107,17.8134,23253.6000,0.0000,23253.6000,0.6029,6284.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6284.7568,0.0000,0.0000,0.0000,16968.8432,16968.8432,24.8609,36.9017,0.0000,77413.3000,-77413.3000,2.0071,0.0000,0.0000,0.0000,15798.6327,4.9000,1.0000,15798.6327,0.0000,0.0000,93211.9327,0.0000,-93211.9327,26.1977,18.9004,1773.7000,0.0000,1773.7000,0.0460,479.3784,3.7000,1.0000,0.0000,0.0000,0.0000,479.3784,0.0000,0.0000,0.0000,1294.3216,1294.3216,26.1705,38.2113,0.0000,15732.3000,-15732.3000,0.4079,0.0000,0.0000,0.0000,3210.6735,4.9000,1.0000,3210.6735,0.0000,0.0000,18942.9735,0.0000,-18942.9735,26.4421,19.1448,5567.1000,0.0000,5567.1000,0.1443,1504.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1504.6216,0.0000,0.0000,0.0000,4062.4784,4062.4784,26.3615,22.1073,24.2344,-19.7746,-296619.6113,18.0772,1822.9050,18.2291,18.0772,0.0000,214.7621,22.1027,20.3439,21.2233,-15.3289,-122631.3768,18.0772,5843.1688,58.4317,18.0772,0.0000,755.1571,20.3416,19.1324,19.7370,-12.0444,-84310.5921,18.0772,8883.8719,88.8387,18.0772,0.0000,985.9187,24.8673,24.8651,15.9732,24.8630,15.9673,24.8609,15.9614,24.8609,11291.5671,451.6627,26.1792,26.1763,22.1437,26.1734,22.1334,26.1705,22.1231,26.1705,11291.5671,451.6627,26.3839,26.3764,25.6311,26.3690,25.5936,26.3615,25.5562,26.3615,3248.0664,64.9613,22.1073,22.1058,11.3371,22.1042,11.3231,22.1027,11.3092,22.1027,11291.5671,451.6627,20.3439,20.3431,4.8648,20.3424,4.8530,20.3416,4.8413,20.3416,11291.5671,451.6627,19.1324,19.1321,-1.7885,19.1319,-1.8198,19.1316,-1.8509,19.1316,3248.0664,64.9613,18.0772,2075.0431,12.0514,0.0000,1955.8379,4030.8809,-403635.9000,-506710.5629,-503561.5802
5653.0000,19.3174,31.5396,0.0000,348803.8000,-348803.8000,9.0434,0.0000,0.0000,0.0000,77511.9556,4.5000,1.0000,77511.9556,0.0000,0.0000,426315.7556,0.0000,-426315.7556,25.1278,17.8305,26816.1000,0.0000,26816.1000,0.6953,7247.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7247.5946,0.0000,0.0000,0.0000,19568.5054,19568.5054,24.8558,36.8966,0.0000,89894.5000,-89894.5000,2.3307,0.0000,0.0000,0.0000,18345.8163,4.9000,1.0000,18345.8163,0.0000,0.0000,108240.3163,0.0000,-108240.3163,26.3311,19.0338,1695.1000,0.0000,1695.1000,0.0439,458.1351,3.7000,1.0000,0.0000,0.0000,0.0000,458.1351,0.0000,0.0000,0.0000,1236.9649,1236.9649,26.3061,38.3469,0.0000,16968.7000,-16968.7000,0.4399,0.0000,0.0000,0.0000,3463.0000,4.9000,1.0000,3463.0000,0.0000,0.0000,20431.7000,0.0000,-20431.7000,26.5845,19.2872,4962.7000,0.0000,4962.7000,0.1287,1341.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1341.2703,0.0000,0.0000,0.0000,3621.4297,3621.4297,26.5151,22.3406,24.4279,-20.4192,-306287.2678,19.0228,1905.6283,19.0563,19.0228,0.0000,250.2603,22.3356,20.5567,21.4461,-16.3146,-130517.0907,19.0228,7300.5642,73.0056,19.0228,0.0000,879.9777,20.5539,19.3197,19.9368,-12.9371,-90559.9383,19.0228,10463.8081,104.6381,19.0228,0.0000,1148.8820,24.8611,24.8593,15.4612,24.8576,15.4595,24.8558,15.4578,24.8558,12368.9173,494.7567,26.3142,26.3115,22.6891,26.3088,22.6811,26.3061,22.6730,26.3061,12368.9173,494.7567,26.5352,26.5285,26.4091,26.5218,26.3829,26.5151,26.3567,26.5151,3556.0662,71.1213,22.3406,22.3389,12.8051,22.3372,12.7904,22.3356,12.7756,22.3356,12368.9173,494.7567,20.5567,20.5558,6.2319,20.5549,6.2192,20.5539,6.2066,20.5539,12368.9173,494.7567,19.3197,19.3189,-0.3323,19.3181,-0.3670,19.3174,-0.4015,19.3174,3556.0662,71.1213,19.0228,2391.6786,12.6819,0.0000,2279.1200,4670.7986,-422193.1000,-530560.8719,-527364.2968
5654.0000,19.5432,31.7654,0.0000,364063.6000,-364063.6000,9.4390,0.0000,0.0000,0.0000,80903.0222,4.5000,1.0000,80903.0222,0.0000,0.0000,444966.6222,0.0000,-444966.6222,25.2485,17.9512,25520.9000,0.0000,25520.9000,0.6617,6897.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6897.5405,0.0000,0.0000,0.0000,18623.3595,18623.3595,25.0039,37.0447,0.0000,103696.7000,-103696.7000,2.6885,0.0000,0.0000,0.0000,21162.5918,4.9000,1.0000,21162.5918,0.0000,0.0000,124859.2918,0.0000,-124859.2918,26.6048,19.3075,1153.6000,0.0000,1153.6000,0.0299,311.7838,3.7000,1.0000,0.0000,0.0000,0.0000,311.7838,0.0000,0.0000,0.0000,841.8162,841.8162,26.5853,38.6261,0.0000,21155.8000,-21155.8000,0.5485,0.0000,0.0000,0.0000,4317.5102,4.9000,1.0000,4317.5102,0.0000,0.0000,25473.3102,0.0000,-25473.3102,26.9119,19.6146,4358.3000,0.0000,4358.3000,0.1130,1177.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1177.9189,0.0000,0.0000,0.0000,3180.3811,3180.3811,26.8479,22.6173,24.7326,-21.9973,-329959.4530,20.2210,2014.0997,20.1410,20.2210,0.0000,300.5882,22.6118,20.8131,21.7124,-17.5354,-140282.9360,20.2210,9013.7788,90.1378,20.2210,0.0000,1056.9434,20.8098,19.5471,20.1784,-14.0694,-98485.4848,20.2210,12074.1954,120.7420,20.2210,0.0000,1379.9250,25.0097,25.0077,16.6987,25.0058,16.6947,25.0039,16.6907,25.0039,13796.7361,551.8694,26.5940,26.5911,24.7727,26.5882,24.7626,26.5853,24.7525,26.5853,13796.7361,551.8694,26.8711,26.8634,29.5455,26.8556,29.5061,26.8479,29.4668,26.8479,3964.0401,79.2808,22.6173,22.6154,14.6349,22.6136,14.6196,22.6118,14.6043,22.6118,13796.7361,551.8694,20.8131,20.8120,7.9697,20.8109,7.9562,20.8098,7.9428,20.8098,13796.7361,551.8694,19.5471,19.5458,1.5361,19.5445,1.4982,19.5432,1.4605,19.5432,3964.0401,79.2808,20.2210,2835.4294,13.4806,0.0000,2737.4566,5572.8860,-457883.3000,-572653.6675,-568727.8738
5655.0000,19.7979,32.0201,0.0000,378780.3000,-378780.3000,9.8206,0.0000,0.0000,0.0000,84173.4000,4.5000,1.0000,84173.4000,0.0000,0.0000,462953.7000,0.0000,-462953.7000,25.3865,18.0892,24226.5000,0.0000,24226.5000,0.6281,6547.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6547.7027,0.0000,0.0000,0.0000,17678.7973,17678.7973,25.1673,37.2081,0.0000,118097.0000,-118097.0000,3.0619,0.0000,0.0000,0.0000,24101.4286,4.9000,1.0000,24101.4286,0.0000,0.0000,142198.4286,0.0000,-142198.4286,26.8838,19.5865,1110.7000,0.0000,1110.7000,0.0288,300.1892,3.7000,1.0000,0.0000,0.0000,0.0000,300.1892,0.0000,0.0000,0.0000,810.5108,810.5108,26.8653,38.9061,0.0000,25078.7000,-25078.7000,0.6502,0.0000,0.0000,0.0000,5118.1020,4.9000,1.0000,5118.1020,0.0000,0.0000,30196.8020,0.0000,-30196.8020,27.2298,19.9325,4962.7000,0.0000,4962.7000,0.1287,1341.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1341.2703,0.0000,0.0000,0.0000,3621.4297,3621.4297,27.1629,22.9293,25.0461,-23.3801,-350701.3306,21.4774,2129.7133,21.2971,21.4774,0.0000,360.1729,22.9235,21.1002,22.0118,-18.8795,-151035.9880,21.4774,10434.4044,104.3440,21.4774,0.0000,1266.4581,21.0965,19.8031,20.4498,-15.3053,-107137.1887,21.4774,13513.6104,135.1361,21.4774,0.0000,1653.4634,25.1731,25.1712,17.9206,25.1692,17.9164,25.1673,17.9121,25.1673,15368.7433,614.7497,26.8740,26.8711,26.6633,26.8682,26.6532,26.8653,26.6432,26.8653,15368.7433,614.7497,27.1861,27.1783,32.1006,27.1706,32.0635,27.1629,32.0264,27.1629,4412.9527,88.2591,22.9293,22.9274,16.7117,22.9254,16.6958,22.9235,16.6800,22.9235,15368.7433,614.7497,21.1002,21.0990,9.9075,21.0977,9.8934,21.0965,9.8793,21.0965,15368.7433,614.7497,19.8031,19.8014,3.6254,19.7996,3.5853,19.7979,3.5453,19.7979,4412.9527,88.2591,21.4774,3354.3343,14.3183,0.0000,3280.0945,6634.4288,-491656.1000,-613238.1928,-608874.5073
5656.0000,19.9841,32.2063,0.0000,382128.8000,-382128.8000,9.9074,0.0000,0.0000,0.0000,84917.5111,4.5000,1.0000,84917.5111,0.0000,0.0000,467046.3111,0.0000,-467046.3111,25.5144,18.2171,20655.5000,0.0000,20655.5000,0.5355,5582.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5582.5676,0.0000,0.0000,0.0000,15072.9324,15072.9324,25.3298,37.3707,0.0000,125294.1000,-125294.1000,3.2485,0.0000,0.0000,0.0000,25570.2245,4.9000,1.0000,25570.2245,0.0000,0.0000,150864.3245,0.0000,-150864.3245,27.1162,19.8189,1415.6000,0.0000,1415.6000,0.0367,382.5946,3.7000,1.0000,0.0000,0.0000,0.0000,382.5946,0.0000,0.0000,0.0000,1033.0054,1033.0054,27.0951,39.1359,0.0000,27757.7000,-27757.7000,0.7197,0.0000,0.0000,0.0000,5664.8367,4.9000,1.0000,5664.8367,0.0000,0.0000,33422.5367,0.0000,-33422.5367,27.4908,20.1935,5768.6000,0.0000,5768.6000,0.1496,1559.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1559.0811,0.0000,0.0000,0.0000,4209.5189,4209.5189,27.4180,23.1463,25.2821,-24.0505,-360757.3265,21.8960,2163.2730,21.6327,21.8960,0.0000,381.6473,23.1405,21.3038,22.2221,-19.3896,-155117.1950,21.8960,10844.1669,108.4417,21.8960,0.0000,1341.9672,21.3000,19.9891,20.6446,-15.8154,-110707.4877,21.8960,14006.2206,140.0622,21.8960,0.0000,1752.0466,25.3359,25.3339,19.0390,25.3319,19.0340,25.3298,19.0290,25.3298,15909.3772,636.3751,27.1040,27.1010,27.9610,27.0981,27.9508,27.0951,27.9407,27.0951,15909.3772,636.3751,27.4410,27.4333,33.8015,27.4257,33.7661,27.4180,33.7307,27.4180,4567.2817,91.3456,23.1463,23.1444,17.7345,23.1424,17.7196,23.1405,17.7047,23.1405,15909.3772,636.3751,21.3038,21.3025,10.9119,21.3012,10.8986,21.3000,10.8853,21.3000,15909.3772,636.3751,19.9891,19.9874,4.7408,19.9858,4.7048,19.9841,4.6690,19.9841,4567.2817,91.3456,21.8960,3539.8723,14.5973,0.0000,3475.6611,7015.5333,-507340.9000,-631017.7156,-626582.0093
5657.0000,20.1029,32.3251,0.0000,392576.4000,-392576.4000,10.1783,0.0000,0.0000,0.0000,87239.2000,4.5000,1.0000,87239.2000,0.0000,0.0000,479815.6000,0.0000,-479815.6000,25.8041,18.5068,13519.8000,0.0000,13519.8000,0.3505,3654.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3654.0000,0.0000,0.0000,0.0000,9865.8000,9865.8000,25.6794,37.7202,0.0000,116841.5000,-116841.5000,3.0293,0.0000,0.0000,0.0000,23845.2041,4.9000,1.0000,23845.2041,0.0000,0.0000,140686.7041,0.0000,-140686.7041,27.3511,20.0538,926.6000,0.0000,926.6000,0.0240,250.4324,3.7000,1.0000,0.0000,0.0000,0.0000,250.4324,0.0000,0.0000,0.0000,676.1676,676.1676,27.3337,39.3745,0.0000,29621.8000,-29621.8000,0.7680,0.0000,0.0000,0.0000,6045.2653,4.9000,1.0000,6045.2653,0.0000,0.0000,35667.0653,0.0000,-35667.0653,27.7575,20.4602,7581.9000,0.0000,7581.9000,0.1966,2049.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2049.1622,0.0000,0.0000,0.0000,5532.7378,5532.7378,27.6677,23.2922,25.4800,-24.5495,-368243.0559,21.8201,2142.8260,21.4283,21.8201,0.0000,377.6909,23.2865,21.4337,22.3601,-19.4910,-155927.6952,21.8201,10768.6107,107.6861,21.8201,0.0000,1328.0555,21.4300,20.1073,20.7687,-15.9030,-111320.9299,21.8201,13905.1753,139.0518,21.8201,0.0000,1733.8838,25.6869,25.6844,21.9576,25.6819,21.9480,25.6794,21.9385,25.6794,15810.7016,632.4281,27.3431,27.3399,29.3624,27.3368,29.3508,27.3337,29.3393,27.3337,15810.7016,632.4281,27.6918,27.6837,35.4759,27.6757,35.4370,27.6677,35.3981,27.6677,4539.1160,90.7823,23.2922,23.2903,18.1365,23.2884,18.1222,23.2865,18.1079,23.2865,15810.7016,632.4281,21.4337,21.4325,11.2549,21.4313,11.2425,21.4300,11.2301,21.4300,15810.7016,632.4281,20.1073,20.1058,5.0982,20.1044,5.0666,20.1029,5.0351,20.1029,4539.1160,90.7823,21.8201,3505.7432,14.5467,0.0000,3439.6302,6945.3735,-517011.4000,-640094.6640,-635491.6810
5658.0000,19.6911,31.9133,0.0000,297861.4000,-297861.4000,7.7226,0.0000,0.0000,0.0000,66191.4222,4.5000,1.0000,66191.4222,0.0000,0.0000,364052.8222,0.0000,-364052.8222,25.2974,18.0001,11126.7000,0.0000,11126.7000,0.2885,3007.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3007.2162,0.0000,0.0000,0.0000,8119.4838,8119.4838,25.1680,37.2088,0.0000,84022.9000,-84022.9000,2.1784,0.0000,0.0000,0.0000,17147.5306,4.9000,1.0000,17147.5306,0.0000,0.0000,101170.4306,0.0000,-101170.4306,26.7260,19.4287,783.3000,0.0000,783.3000,0.0203,211.7027,3.7000,1.0000,0.0000,0.0000,0.0000,211.7027,0.0000,0.0000,0.0000,571.5973,571.5973,26.7107,38.7516,0.0000,30223.5000,-30223.5000,0.7836,0.0000,0.0000,0.0000,6168.0612,4.9000,1.0000,6168.0612,0.0000,0.0000,36391.5612,0.0000,-36391.5612,27.2712,19.9739,8891.5000,0.0000,8891.5000,0.2305,2403.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2403.1081,0.0000,0.0000,0.0000,6488.3919,6488.3919,27.1577,22.7067,24.9322,-19.2687,-289030.9892,16.8360,1657.9110,16.5791,16.8360,0.0000,173.4925,22.7043,20.9291,21.8167,-14.4094,-115274.9164,16.8360,4591.0143,45.9101,16.8360,0.0000,610.0430,20.9288,19.6840,20.3064,-11.5474,-80831.8264,16.8360,7037.6012,70.3760,16.8360,0.0000,796.4605,25.1724,25.1709,15.9808,25.1694,15.9820,25.1680,15.9833,25.1680,9944.6377,397.7855,26.7172,26.7150,22.1894,26.7129,22.1880,26.7107,22.1865,26.7107,9944.6377,397.7855,27.1712,27.1668,27.8606,27.1623,27.8653,27.1577,27.8698,27.1577,2862.7723,57.2554,22.7067,22.7059,11.4442,22.7051,11.4414,22.7043,11.4386,22.7043,9944.6377,397.7855,20.9291,20.9290,5.4593,20.9289,5.4582,20.9288,5.4571,20.9288,9944.6377,397.7855,19.6840,19.6864,-0.9109,19.6887,-0.8947,19.6911,-0.8787,19.6911,2862.7723,57.2554,16.8360,1702.2960,11.2240,0.0000,1579.9961,3282.2921,-391306.3000,-486435.3411,-485137.7320
5659.0000,19.4217,31.6439,0.0000,278880.5000,-278880.5000,7.2305,0.0000,0.0000,0.0000,61973.4444,4.5000,1.0000,61973.4444,0.0000,0.0000,340853.9444,0.0000,-340853.9444,25.2619,17.9646,11147.1000,0.0000,11147.1000,0.2890,3012.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3012.7297,0.0000,0.0000,0.0000,8134.3703,8134.3703,25.1160,37.1568,0.0000,61993.2000,-61993.2000,1.6073,0.0000,0.0000,0.0000,12651.6735,4.9000,1.0000,12651.6735,0.0000,0.0000,74644.8735,0.0000,-74644.8735,26.3950,19.0977,609.9000,0.0000,609.9000,0.0158,164.8378,3.7000,1.0000,0.0000,0.0000,0.0000,164.8378,0.0000,0.0000,0.0000,445.0622,445.0622,26.3803,38.4212,0.0000,27968.4000,-27968.4000,0.7251,0.0000,0.0000,0.0000,5707.8367,4.9000,1.0000,5707.8367,0.0000,0.0000,33676.2367,0.0000,-33676.2367,26.9574,19.6601,8488.5000,0.0000,8488.5000,0.2201,2294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2294.1892,0.0000,0.0000,0.0000,6194.3108,6194.3108,26.8360,22.3494,24.5927,-17.4570,-261855.3262,15.1317,1507.3479,15.0735,15.1317,0.0000,125.9599,22.3472,20.6122,21.4797,-12.6576,-101260.5223,15.1317,3387.1305,33.8713,15.1317,0.0000,442.9063,20.6123,19.4137,20.0130,-9.9931,-69951.8711,15.1317,4579.0762,45.7908,15.1317,0.0000,578.2500,25.1226,25.1204,15.7903,25.1182,15.7831,25.1160,15.7760,25.1160,8220.9639,328.8386,26.3873,26.3850,19.2901,26.3827,19.2853,26.3803,19.2805,26.3803,8220.9639,328.8386,26.8512,26.8461,24.1817,26.8411,24.1731,26.8360,24.1646,26.8360,2369.2883,47.3858,22.3494,22.3486,8.2230,22.3479,8.2196,22.3472,8.2162,22.3472,8220.9639,328.8386,20.6122,20.6122,2.5791,20.6123,2.5782,20.6123,2.5773,20.6123,8220.9639,328.8386,19.4137,19.4164,-3.9372,19.4191,-3.9243,19.4217,-3.9113,19.4217,2369.2883,47.3858,15.1317,1265.0828,10.0878,0.0000,1147.1162,2412.1990,-348596.6000,-434401.3114,-433067.7196
5660.0000,18.9699,31.1921,0.0000,204334.7000,-204334.7000,5.2978,0.0000,0.0000,0.0000,45407.7111,4.5000,1.0000,45407.7111,0.0000,0.0000,249742.4111,0.0000,-249742.4111,24.8124,17.5151,11149.1000,0.0000,11149.1000,0.2891,3013.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3013.2703,0.0000,0.0000,0.0000,8135.8297,8135.8297,24.6183,36.6591,0.0000,35651.5000,-35651.5000,0.9243,0.0000,0.0000,0.0000,7275.8163,4.9000,1.0000,7275.8163,0.0000,0.0000,42927.3163,0.0000,-42927.3163,25.6225,18.3253,671.3000,0.0000,671.3000,0.0174,181.4324,3.7000,1.0000,0.0000,0.0000,0.0000,181.4324,0.0000,0.0000,0.0000,489.8676,489.8676,25.6080,37.6488,0.0000,25381.0000,-25381.0000,0.6580,0.0000,0.0000,0.0000,5179.7959,4.9000,1.0000,5179.7959,0.0000,0.0000,30560.7959,0.0000,-30560.7959,26.3229,19.0256,7783.4000,0.0000,7783.4000,0.2018,2103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2103.6216,0.0000,0.0000,0.0000,5679.7784,5679.7784,26.1858,21.6361,23.9109,-12.9653,-194479.4586,11.0826,1130.0457,11.3005,11.0826,0.0000,49.4871,21.6388,20.0434,20.8411,-8.5242,-68193.7758,11.0826,2361.4085,23.6141,11.0826,0.0000,174.0090,20.0479,18.9487,19.4983,-6.7121,-46984.7493,11.0826,2834.8181,28.3482,11.0826,0.0000,227.1828,24.6221,24.6208,10.9600,24.6196,10.9625,24.6183,10.9650,24.6183,4725.2081,189.0083,25.6111,25.6101,12.1543,25.6090,12.1621,25.6080,12.1699,25.6080,4725.2081,189.0083,26.1901,26.1887,16.7517,26.1873,16.7856,26.1858,16.8189,26.1858,1366.5256,27.3305,21.6361,21.6370,1.7198,21.6379,1.7316,21.6388,1.7435,21.6388,4725.2081,189.0083,20.0434,20.0449,-2.5666,20.0464,-2.5539,20.0479,-2.5413,20.0479,4725.2081,189.0083,18.9487,18.9558,-9.0265,18.9629,-8.9634,18.9699,-8.9010,18.9699,1366.5256,27.3305,11.0826,532.9316,7.3884,0.0000,450.6789,983.6105,-245763.4000,-308925.0477,-309657.9837
5661.0000,18.6912,30.9134,0.0000,192999.3000,-192999.3000,5.0039,0.0000,0.0000,0.0000,42888.7333,4.5000,1.0000,42888.7333,0.0000,0.0000,235888.0333,0.0000,-235888.0333,24.8388,17.5415,9437.8000,0.0000,9437.8000,0.2447,2550.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2550.7568,0.0000,0.0000,0.0000,6887.0432,6887.0432,24.6512,36.6920,0.0000,23895.0000,-23895.0000,0.6195,0.0000,0.0000,0.0000,4876.5306,4.9000,1.0000,4876.5306,0.0000,0.0000,28771.5306,0.0000,-28771.5306,25.4010,18.1037,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0000,0.0000,0.0000,312.9081,312.9081,25.3867,37.4275,0.0000,22672.4000,-22672.4000,0.5878,0.0000,0.0000,0.0000,4627.0204,4.9000,1.0000,4627.0204,0.0000,0.0000,27299.4204,0.0000,-27299.4204,26.0982,18.8009,6373.0000,0.0000,6373.0000,0.1652,1722.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1722.4324,0.0000,0.0000,0.0000,4650.5676,4650.5676,25.9623,21.1959,23.5791,-12.1928,-182892.2563,9.9484,1026.0753,10.2608,9.9484,0.0000,35.7951,21.1993,19.7005,20.4499,-7.1888,-57510.1769,9.9484,2150.0875,21.5009,9.9484,0.0000,125.8646,19.7057,18.6693,19.1875,-5.6811,-39767.8661,9.9484,2574.2395,25.7424,9.9484,0.0000,164.3263,24.6593,24.6566,12.1252,24.6539,12.1123,24.6512,12.0994,24.6512,3902.0890,156.0836,25.3929,25.3908,11.4041,25.3888,11.3995,25.3867,11.3949,25.3867,3902.0890,156.0836,25.9770,25.9720,15.6349,25.9672,15.6179,25.9623,15.6015,25.9623,1129.8854,22.5977,21.1959,21.1970,-1.3300,21.1982,-1.3186,21.1993,-1.3073,21.1993,3902.0890,156.0836,19.7005,19.7022,-4.9070,19.7039,-4.8946,19.7057,-4.8823,19.7057,3902.0890,156.0836,18.6693,18.6766,-11.3054,18.6839,-11.2503,18.6912,-11.1953,18.6912,1129.8854,22.5977,9.9484,395.1543,6.6323,0.0000,325.9860,721.1403,-223327.1000,-280108.4654,-280170.2993
5662.0000,18.4292,30.6514,0.0000,163711.9000,-163711.9000,4.2445,0.0000,0.0000,0.0000,36380.4222,4.5000,1.0000,36380.4222,0.0000,0.0000,200092.3222,0.0000,-200092.3222,24.7001,17.4028,9206.9000,0.0000,9206.9000,0.2387,2488.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2488.3514,0.0000,0.0000,0.0000,6718.5486,6718.5486,24.4823,36.5231,0.0000,15088.2000,-15088.2000,0.3912,0.0000,0.0000,0.0000,3079.2245,4.9000,1.0000,3079.2245,0.0000,0.0000,18167.4245,0.0000,-18167.4245,25.0517,17.7544,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,25.0394,37.0803,0.0000,18809.8000,-18809.8000,0.4877,0.0000,0.0000,0.0000,3838.7347,4.9000,1.0000,3838.7347,0.0000,0.0000,22648.5347,0.0000,-22648.5347,25.7492,18.4520,5567.1000,0.0000,5567.1000,0.1443,1504.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1504.6216,0.0000,0.0000,0.0000,4062.4784,4062.4784,25.6134,20.7490,23.1812,-10.3474,-155211.5021,8.2727,865.1140,8.6511,8.2727,0.0000,20.5831,20.7556,19.3669,20.0613,-5.5389,-44311.0614,8.2727,1813.5320,18.1353,8.2727,0.0000,72.3752,19.3748,18.3999,18.8873,-4.4441,-31108.6571,8.2727,2164.7582,21.6476,8.2727,0.0000,94.4917,24.4896,24.4872,10.7499,24.4847,10.7415,24.4823,10.7331,24.4823,2815.8494,112.6340,25.0440,25.0425,8.9614,25.0410,8.9624,25.0394,8.9634,25.0394,2815.8494,112.6340,25.6219,25.6191,12.4704,25.6163,12.4811,25.6134,12.4915,25.6134,817.1397,16.3428,20.7490,20.7512,-4.4512,20.7534,-4.4312,20.7556,-4.4113,20.7556,2815.8494,112.6340,19.3669,19.3695,-7.1808,19.3722,-7.1610,19.3748,-7.1412,19.3748,2815.8494,112.6340,18.3999,18.4097,-13.4743,18.4195,-13.3952,18.4292,-13.3167,18.4292,817.1397,16.3428,8.2727,237.2275,5.5151,0.0000,187.4500,424.6775,-182500.6000,-229882.5760,-230631.2206
5663.0000,18.2279,30.4502,0.0000,148867.8000,-148867.8000,3.8597,0.0000,0.0000,0.0000,33081.7333,4.5000,1.0000,33081.7333,0.0000,0.0000,181949.5333,0.0000,-181949.5333,24.6663,17.3690,9245.7000,0.0000,9245.7000,0.2397,2498.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2498.8378,0.0000,0.0000,0.0000,6746.8622,6746.8622,24.4187,36.4595,0.0000,11549.8000,-11549.8000,0.2995,0.0000,0.0000,0.0000,2357.1020,4.9000,1.0000,2357.1020,0.0000,0.0000,13906.9020,0.0000,-13906.9020,24.9108,17.6135,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,24.8955,36.9363,0.0000,15249.4000,-15249.4000,0.3954,0.0000,0.0000,0.0000,3112.1224,4.9000,1.0000,3112.1224,0.0000,0.0000,18361.5224,0.0000,-18361.5224,25.5452,18.2479,3149.4000,0.0000,3149.4000,0.0817,851.1892,3.7000,1.0000,0.0000,0.0000,0.0000,851.1892,0.0000,0.0000,0.0000,2298.2108,2298.2108,25.4487,20.3629,22.9058,-9.5817,-143725.2096,7.3270,773.6219,7.7362,7.3270,0.0000,14.3003,20.3720,19.1135,19.7427,-4.4456,-35564.8836,7.3270,1625.1509,16.2515,7.3270,0.0000,50.2836,19.1231,18.1946,18.6589,-3.7484,-26238.7708,7.3270,1933.7853,19.3379,7.3270,0.0000,65.6493,24.4275,24.4246,10.5785,24.4216,10.5651,24.4187,10.5516,24.4187,2272.9112,90.9164,24.9020,24.8998,8.6586,24.8976,8.6524,24.8955,8.6463,24.8955,2272.9112,90.9164,25.4639,25.4588,11.8597,25.4537,11.8394,25.4487,11.8196,25.4487,660.5628,13.2113,20.3629,20.3659,-6.8826,20.3690,-6.8570,20.3720,-6.8315,20.3720,2272.9112,90.9164,19.1135,19.1167,-8.6234,19.1199,-8.6005,19.1231,-8.5777,19.1231,2272.9112,90.9164,18.1946,18.2058,-14.8394,18.2169,-14.7530,18.2279,-14.6671,18.2279,660.5628,13.2113,7.3270,169.6471,4.8847,0.0000,130.2332,299.8804,-162932.0000,-204924.8497,-205528.8641
5664.0000,18.0509,30.2731,0.0000,129734.4000,-129734.4000,3.3636,0.0000,0.0000,0.0000,28829.8667,4.5000,1.0000,28829.8667,0.0000,0.0000,158564.2667,0.0000,-158564.2667,24.5736,17.2763,9208.5000,0.0000,9208.5000,0.2387,2488.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2488.7838,0.0000,0.0000,0.0000,6719.7162,6719.7162,24.2885,36.3293,0.0000,9671.2000,-9671.2000,0.2507,0.0000,0.0000,0.0000,1973.7143,4.9000,1.0000,1973.7143,0.0000,0.0000,11644.9143,0.0000,-11644.9143,24.7675,17.4702,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,24.7504,36.7912,0.0000,12078.7000,-12078.7000,0.3132,0.0000,0.0000,0.0000,2465.0408,4.9000,1.0000,2465.0408,0.0000,0.0000,14543.7408,0.0000,-14543.7408,25.3487,18.0514,1033.9000,0.0000,1033.9000,0.0268,279.4324,3.7000,1.0000,0.0000,0.0000,0.0000,279.4324,0.0000,0.0000,0.0000,754.4676,754.4676,25.3008,19.9770,22.6389,-8.6280,-129419.3460,6.3027,671.7276,6.7173,6.3027,0.0000,9.1022,19.9901,18.8922,19.4411,-3.3362,-26689.3105,6.3027,1413.6380,14.1364,6.3027,0.0000,32.0056,18.9043,18.0107,18.4575,-3.1031,-21721.4470,6.3027,1676.0952,16.7610,6.3027,0.0000,41.7859,24.2972,24.2943,9.6295,24.2914,9.6175,24.2885,9.6056,24.2885,1743.5747,69.7430,24.7574,24.7550,8.0758,24.7527,8.0687,24.7504,8.0617,24.7504,1743.5747,69.7430,25.3176,25.3120,11.1385,25.3064,11.1146,25.3008,11.0909,25.3008,507.6865,10.1537,19.9770,19.9814,-9.3136,19.9857,-9.2779,19.9901,-9.2422,19.9901,1743.5747,69.7430,18.8922,18.8962,-9.8183,18.9002,-9.7895,18.9043,-9.7608,18.9043,1743.5747,69.7430,18.0107,18.0242,-16.0131,18.0376,-15.9066,18.0509,-15.8010,18.0509,507.6865,10.1537,6.3027,111.9877,4.2018,0.0000,82.8937,194.8814,-140905.0000,-177032.8920,-177830.1034
5665.0000,17.9240,30.1462,0.0000,124238.0000,-124238.0000,3.2211,0.0000,0.0000,0.0000,27608.4444,4.5000,1.0000,27608.4444,0.0000,0.0000,151846.4444,0.0000,-151846.4444,24.5459,17.2486,9214.2000,0.0000,9214.2000,0.2389,2490.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2490.3243,0.0000,0.0000,0.0000,6723.8757,6723.8757,24.2427,36.2835,0.0000,8228.4000,-8228.4000,0.2133,0.0000,0.0000,0.0000,1679.2653,4.9000,1.0000,1679.2653,0.0000,0.0000,9907.6653,0.0000,-9907.6653,24.6747,17.3774,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,24.6564,36.6973,0.0000,10228.8000,-10228.8000,0.2652,0.0000,0.0000,0.0000,2087.5102,4.9000,1.0000,2087.5102,0.0000,0.0000,12316.3102,0.0000,-12316.3102,25.1936,17.8963,631.3000,0.0000,631.3000,0.0164,170.6216,3.7000,1.0000,0.0000,0.0000,0.0000,170.6216,0.0000,0.0000,0.0000,460.6784,460.6784,25.1573,19.7483,22.4528,-8.2688,-124032.1864,5.9453,637.8002,6.3780,5.9453,0.0000,7.6398,19.7616,18.7200,19.2408,-2.9856,-23884.6569,5.9453,1343.4301,13.4343,5.9453,0.0000,26.8635,18.7332,17.8825,18.3078,-2.7866,-19506.0950,5.9453,1589.9980,15.9000,5.9453,0.0000,35.0725,24.2527,24.2493,9.5982,24.2460,9.5824,24.2427,9.5667,24.2427,1573.5499,62.9420,24.6642,24.6616,7.9074,24.6590,7.8984,24.6564,7.8894,24.6564,1573.5499,62.9420,25.1735,25.1681,10.3305,25.1626,10.3110,25.1573,10.2916,25.1573,458.5241,9.1705,19.7483,19.7528,-10.1613,19.7572,-10.1287,19.7616,-10.0961,19.7616,1573.5499,62.9420,18.7200,18.7244,-10.5867,18.7288,-10.5570,18.7332,-10.5274,18.7332,1573.5499,62.9420,17.8825,17.8964,-16.5763,17.9103,-16.4740,17.9240,-16.3723,17.9240,458.5241,9.1705,5.9453,95.3502,3.9635,0.0000,69.5758,164.9260,-132517.3000,-166643.3037,-167422.9382
5666.0000,17.8167,30.0389,0.0000,113718.9000,-113718.9000,2.9484,0.0000,0.0000,0.0000,25270.8667,4.5000,1.0000,25270.8667,0.0000,0.0000,138989.7667,0.0000,-138989.7667,24.2671,16.9698,9254.6000,0.0000,9254.6000,0.2399,2501.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2501.2432,0.0000,0.0000,0.0000,6753.3568,6753.3568,23.9487,35.9895,0.0000,10939.8000,-10939.8000,0.2836,0.0000,0.0000,0.0000,2232.6122,4.9000,1.0000,2232.6122,0.0000,0.0000,13172.4122,0.0000,-13172.4122,24.5600,17.2627,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,24.5410,36.5818,0.0000,9064.2000,-9064.2000,0.2350,0.0000,0.0000,0.0000,1849.8367,4.9000,1.0000,1849.8367,0.0000,0.0000,10914.0367,0.0000,-10914.0367,25.0475,17.7502,328.9000,0.0000,328.9000,0.0085,88.8919,3.7000,1.0000,0.0000,0.0000,0.0000,88.8919,0.0000,0.0000,0.0000,240.0081,240.0081,25.0206,19.5506,22.2856,-7.8576,-117864.1090,5.5866,602.8674,6.0287,5.5866,0.0000,6.3387,19.5653,18.5808,19.0731,-2.6514,-21211.4389,5.5866,1270.2875,12.7029,5.5866,0.0000,22.2886,18.5951,17.7724,18.1837,-2.5327,-17728.9485,5.5866,1501.0945,15.0109,5.5866,0.0000,29.0996,23.9537,23.9520,6.9596,23.9503,6.9613,23.9487,6.9629,23.9487,1410.6874,56.4275,24.5484,24.5459,7.3917,24.5434,7.3843,24.5410,7.3769,24.5410,1410.6874,56.4275,25.0364,25.0311,9.5532,25.0258,9.5360,25.0206,9.5188,25.0206,411.4011,8.2280,19.5506,19.5555,-10.9067,19.5604,-10.8718,19.5653,-10.8370,19.5653,1410.6874,56.4275,18.5808,18.5856,-11.1189,18.5904,-11.0877,18.5951,-11.0565,18.5951,1410.6874,56.4275,17.7724,17.7872,-17.0391,17.8020,-16.9317,17.8167,-16.8251,17.8167,411.4011,8.2280,5.5866,80.3371,3.7244,0.0000,57.7269,138.0641,-123796.2000,-155832.4075,-156804.4964
5667.0000,17.7173,29.9395,0.0000,104286.8000,-104286.8000,2.7038,0.0000,0.0000,0.0000,23174.8444,4.5000,1.0000,23174.8444,0.0000,0.0000,127461.6444,0.0000,-127461.6444,24.1748,16.8775,9217.9000,0.0000,9217.9000,0.2390,2491.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2491.3243,0.0000,0.0000,0.0000,6726.5757,6726.5757,23.8272,35.8680,0.0000,9596.4000,-9596.4000,0.2488,0.0000,0.0000,0.0000,1958.4490,4.9000,1.0000,1958.4490,0.0000,0.0000,11554.8490,0.0000,-11554.8490,24.4126,17.1153,335.0000,0.0000,335.0000,0.0087,90.5405,3.7000,1.0000,0.0000,0.0000,0.0000,90.5405,0.0000,0.0000,0.0000,244.4595,244.4595,24.3936,36.4344,0.0000,7825.4000,-7825.4000,0.2029,0.0000,0.0000,0.0000,1597.0204,4.9000,1.0000,1597.0204,0.0000,0.0000,9422.4204,0.0000,-9422.4204,24.8710,17.5737,328.9000,0.0000,328.9000,0.0085,88.8919,3.7000,1.0000,0.0000,0.0000,0.0000,88.8919,0.0000,0.0000,0.0000,240.0081,240.0081,24.8468,19.3568,22.1018,-7.2243,-108364.7347,5.1176,555.8633,5.5586,5.1176,0.0000,4.8726,19.3738,18.4570,18.9154,-2.2621,-18096.6735,5.1176,1170.5211,11.7052,5.1176,0.0000,17.1334,18.4730,17.6681,18.0705,-2.2697,-15887.8320,5.1176,1380.9906,13.8099,5.1176,0.0000,22.3690,23.8340,23.8318,6.4464,23.8295,6.4401,23.8272,6.4339,23.8272,1209.6571,48.3863,24.4002,24.3980,6.5311,24.3958,6.5264,24.3936,6.5217,24.3936,1209.6571,48.3863,24.8588,24.8548,8.2566,24.8508,8.2546,24.8468,8.2524,24.8468,353.1855,7.0637,19.3568,19.3625,-11.7387,19.3682,-11.6983,19.3738,-11.6581,19.3738,1209.6571,48.3863,18.4570,18.4623,-11.5867,18.4677,-11.5517,18.4730,-11.5169,18.4730,1209.6571,48.3863,17.6681,17.6846,-17.5132,17.7010,-17.3925,17.7173,-17.2728,17.7173,353.1855,7.0637,5.1176,63.1204,3.4117,0.0000,44.3750,107.4953,-111826.8000,-141227.8706,-142349.2402
