Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5668.0000,17.6941,29.9163,0.0000,128267.2000,-128267.2000,3.3256,0.0000,0.0000,0.0000,28503.8222,4.5000,1.0000,28503.8222,0.0000,0.0000,156771.0222,0.0000,-156771.0222,24.2903,16.9930,9214.5000,0.0000,9214.5000,0.2389,2490.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2490.4054,0.0000,0.0000,0.0000,6724.0946,6724.0946,23.9966,36.0374,0.0000,12560.0000,-12560.0000,0.3256,0.0000,0.0000,0.0000,2563.2653,4.9000,1.0000,2563.2653,0.0000,0.0000,15123.2653,0.0000,-15123.2653,24.6329,17.3356,330.5000,0.0000,330.5000,0.0086,89.3243,3.7000,1.0000,0.0000,0.0000,0.0000,89.3243,0.0000,0.0000,0.0000,241.1757,241.1757,24.6109,36.6517,0.0000,7442.7000,-7442.7000,0.1930,0.0000,0.0000,0.0000,1518.9184,4.9000,1.0000,1518.9184,0.0000,0.0000,8961.6184,0.0000,-8961.6184,24.9880,17.6907,631.4000,0.0000,631.4000,0.0164,170.6486,3.7000,1.0000,0.0000,0.0000,0.0000,170.6486,0.0000,0.0000,0.0000,460.7514,460.7514,24.9424,19.4334,22.1879,-8.7288,-130931.8646,6.1620,667.2688,6.6727,6.1620,0.0000,8.5062,19.4432,18.4006,18.9219,-3.0975,-24779.9568,6.1620,1409.0665,14.0907,6.1620,0.0000,29.9100,18.4132,17.6579,18.0355,-2.5645,-17951.3710,6.1620,1665.0445,16.6504,6.1620,0.0000,39.0499,24.0074,24.0038,8.7143,24.0002,8.6950,23.9966,8.6759,23.9966,1675.7375,67.0295,24.6228,24.6188,9.3561,24.6148,9.3337,24.6109,9.3113,24.6109,1675.7375,67.0295,24.9686,24.9597,10.4500,24.9510,10.3877,24.9424,10.3268,24.9424,488.0753,9.7615,19.4334,19.4367,-9.9804,19.4399,-9.9666,19.4432,-9.9527,19.4432,1675.7375,67.0295,18.4006,18.4048,-11.4628,18.4090,-11.4415,18.4132,-11.4202,18.4132,1675.7375,67.0295,17.6579,17.6699,-16.9465,17.6820,-16.8865,17.6941,-16.8257,17.6941,488.0753,9.7615,6.1620,105.2344,4.1080,0.0000,77.4661,182.7005,-138093.5000,-173429.8843,-173663.1924
5669.0000,17.6630,29.8852,0.0000,137632.0000,-137632.0000,3.5684,0.0000,0.0000,0.0000,30584.8889,4.5000,1.0000,30584.8889,0.0000,0.0000,168216.8889,0.0000,-168216.8889,24.4077,17.1104,9253.5000,0.0000,9253.5000,0.2399,2500.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2500.9459,0.0000,0.0000,0.0000,6752.5541,6752.5541,24.1257,36.1665,0.0000,7516.6000,-7516.6000,0.1949,0.0000,0.0000,0.0000,1534.0000,4.9000,1.0000,1534.0000,0.0000,0.0000,9050.6000,0.0000,-9050.6000,24.4886,17.1913,426.8000,0.0000,426.8000,0.0111,115.3514,3.7000,1.0000,0.0000,0.0000,0.0000,115.3514,0.0000,0.0000,0.0000,311.4486,311.4486,24.4694,36.5102,0.0000,8491.2000,-8491.2000,0.2202,0.0000,0.0000,0.0000,1732.8980,4.9000,1.0000,1732.8980,0.0000,0.0000,10224.0980,0.0000,-10224.0980,24.8793,17.5820,2951.4000,0.0000,2951.4000,0.0765,797.6757,3.7000,1.0000,0.0000,0.0000,0.0000,797.6757,0.0000,0.0000,0.0000,2153.7243,2153.7243,24.7822,19.5436,22.1629,-8.7103,-130654.8597,6.4663,700.8439,7.0084,6.4663,0.0000,9.8298,19.5510,18.3572,18.9541,-3.7218,-29774.4276,6.4663,1476.8789,14.7688,6.4663,0.0000,34.5639,18.3689,17.6282,17.9986,-2.6391,-18473.8361,6.4663,1749.7293,17.4973,6.4663,0.0000,45.1260,24.1369,24.1332,10.0628,24.1294,10.0440,24.1257,10.0253,24.1257,1823.9774,72.9591,24.4761,24.4739,7.9719,24.4716,7.9692,24.4694,7.9665,24.4694,1823.9774,72.9591,24.7930,24.7895,8.7160,24.7859,8.7254,24.7822,8.7336,24.7822,530.9241,10.6185,19.5436,19.5461,-8.3439,19.5485,-8.3359,19.5510,-8.3280,19.5510,1823.9774,72.9591,18.3572,18.3611,-11.3457,18.3650,-11.3267,18.3689,-11.3077,18.3689,1823.9774,72.9591,17.6282,17.6398,-16.8038,17.6514,-16.7453,17.6630,-16.6868,17.6630,530.9241,10.6185,6.4663,120.1857,4.3109,0.0000,89.5197,209.7054,-141008.1000,-178273.8598,-178903.1234
5670.0000,17.7971,30.0193,0.0000,222299.1000,-222299.1000,5.7635,0.0000,0.0000,0.0000,49399.8000,4.5000,1.0000,49399.8000,0.0000,0.0000,271698.9000,0.0000,-271698.9000,24.9544,17.6571,9218.8000,0.0000,9218.8000,0.2390,2491.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2491.5676,0.0000,0.0000,0.0000,6727.2324,6727.2324,24.7627,36.8035,0.0000,1054.0000,-1054.0000,0.0273,0.0000,0.0000,0.0000,215.1020,4.9000,1.0000,215.1020,0.0000,0.0000,1269.1020,0.0000,-1269.1020,24.7962,17.4989,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,24.7794,36.8202,0.0000,10406.2000,-10406.2000,0.2698,0.0000,0.0000,0.0000,2123.7143,4.9000,1.0000,2123.7143,0.0000,0.0000,12529.9143,0.0000,-12529.9143,25.1094,17.8122,9709.5000,0.0000,9709.5000,0.2517,2624.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2624.1892,0.0000,0.0000,0.0000,7085.3108,7085.3108,24.9051,20.1779,22.5415,-11.9635,-179451.8654,9.8421,1052.5554,10.5256,9.8421,0.0000,34.6606,20.1754,18.6163,19.3959,-7.3981,-59184.9932,9.8421,2211.2138,22.1121,9.8421,0.0000,121.8754,18.6203,17.7817,18.2010,-4.5478,-31834.5238,9.8421,2642.8269,26.4283,9.8421,0.0000,159.1181,24.7772,24.7724,16.2933,24.7675,16.2651,24.7627,16.2370,24.7627,3828.5922,153.1437,24.7887,24.7856,11.4248,24.7825,11.4120,24.7794,11.3991,24.7794,3828.5922,153.1437,24.9228,24.9169,10.9288,24.9110,10.9031,24.9051,10.8777,24.9051,1108.7424,22.1748,20.1779,20.1770,-1.8173,20.1762,-1.8401,20.1754,-1.8628,20.1754,3828.5922,153.1437,18.6163,18.6176,-8.3401,18.6190,-8.3464,18.6203,-8.3527,18.6203,3828.5922,153.1437,17.7817,17.7868,-14.5606,17.7919,-14.5789,17.7971,-14.5961,17.7971,1108.7424,22.1748,9.8421,383.5809,6.5614,0.0000,315.6541,699.2350,-214443.9000,-271402.8947,-270471.3824
5671.0000,18.0250,30.2472,0.0000,274461.6000,-274461.6000,7.1159,0.0000,0.0000,0.0000,60991.4667,4.5000,1.0000,60991.4667,0.0000,0.0000,335453.0667,0.0000,-335453.0667,25.0685,17.7712,15621.3000,0.0000,15621.3000,0.4050,4221.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4221.9730,0.0000,0.0000,0.0000,11399.3270,11399.3270,24.8206,36.8614,0.0000,4432.1000,-4432.1000,0.1149,0.0000,0.0000,0.0000,904.5102,4.9000,1.0000,904.5102,0.0000,0.0000,5336.6102,0.0000,-5336.6102,24.9326,17.6353,722.7000,0.0000,722.7000,0.0187,195.3243,3.7000,1.0000,0.0000,0.0000,0.0000,195.3243,0.0000,0.0000,0.0000,527.3757,527.3757,24.9144,36.9552,0.0000,11954.8000,-11954.8000,0.3100,0.0000,0.0000,0.0000,2439.7551,4.9000,1.0000,2439.7551,0.0000,0.0000,14394.5551,0.0000,-14394.5551,25.2166,17.9193,10314.7000,0.0000,10314.7000,0.2674,2787.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2787.7568,0.0000,0.0000,0.0000,7526.9432,7526.9432,25.0423,20.6922,22.8673,-13.8118,-207177.4582,12.3479,1305.5149,13.0551,12.3479,0.0000,68.4464,20.6885,18.9991,19.8438,-10.0575,-80459.7768,12.3479,2728.6240,27.2862,12.3479,0.0000,240.6747,18.9998,18.0175,18.5086,-6.6831,-46781.5103,12.3479,3302.8897,33.0289,12.3479,0.0000,314.2203,24.8291,24.8263,15.8026,24.8234,15.7963,24.8206,15.7900,24.8206,5725.2122,229.0085,24.9215,24.9191,12.4917,24.9167,12.4868,24.9144,12.4819,24.9144,5725.2122,229.0085,25.0586,25.0531,12.7398,25.0477,12.7221,25.0423,12.7044,25.0423,1653.7047,33.0741,20.6922,20.6910,2.5409,20.6898,2.5200,20.6885,2.4991,20.6885,5725.2122,229.0085,18.9991,18.9993,-4.6364,18.9996,-4.6497,18.9998,-4.6629,18.9998,5725.2122,229.0085,18.0175,18.0200,-11.7145,18.0225,-11.7510,18.0250,-11.7871,18.0250,1653.7047,33.0741,12.3479,719.2645,8.2320,0.0000,623.3414,1342.6059,-264189.8000,-335730.5860,-334418.7453
5672.0000,18.3393,30.5615,0.0000,297363.4000,-297363.4000,7.7097,0.0000,0.0000,0.0000,66080.7556,4.5000,1.0000,66080.7556,0.0000,0.0000,363444.1556,0.0000,-363444.1556,24.6875,17.3902,19058.9000,0.0000,19058.9000,0.4941,5151.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5151.0541,0.0000,0.0000,0.0000,13907.8459,13907.8459,24.4410,36.4818,0.0000,41473.9000,-41473.9000,1.0753,0.0000,0.0000,0.0000,8464.0612,4.9000,1.0000,8464.0612,0.0000,0.0000,49937.9612,0.0000,-49937.9612,25.3133,18.0160,1162.9000,0.0000,1162.9000,0.0302,314.2973,3.7000,1.0000,0.0000,0.0000,0.0000,314.2973,0.0000,0.0000,0.0000,848.6027,848.6027,25.2900,37.3308,0.0000,12708.4000,-12708.4000,0.3295,0.0000,0.0000,0.0000,2593.5510,4.9000,1.0000,2593.5510,0.0000,0.0000,15301.9510,0.0000,-15301.9510,25.5573,18.2600,9911.3000,0.0000,9911.3000,0.2570,2678.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2678.7297,0.0000,0.0000,0.0000,7232.5703,7232.5703,25.4096,21.1592,23.2844,-16.2228,-243342.2670,14.8436,1546.6992,15.4670,14.8436,0.0000,118.9006,21.1547,19.4268,20.2907,-12.3658,-98926.4316,14.8436,3334.4700,33.3447,14.8436,0.0000,418.0843,19.4255,18.3376,18.8816,-8.8982,-62287.0635,14.8436,4252.4923,42.5249,14.8436,0.0000,545.8428,24.4445,24.4434,11.4592,24.4422,11.4677,24.4410,11.4762,24.4410,7944.0949,317.7638,25.2984,25.2956,15.9582,25.2928,15.9485,25.2900,15.9388,25.2900,7944.0949,317.7638,25.4310,25.4238,17.1447,25.4167,17.1058,25.4096,17.0671,25.4096,2289.9714,45.7994,21.1592,21.1577,6.1053,21.1562,6.0855,21.1547,6.0657,21.1547,7944.0949,317.7638,19.4268,19.4264,-0.9510,19.4260,-0.9670,19.4255,-0.9829,19.4255,7944.0949,317.7638,18.3376,18.3381,-8.2316,18.3387,-8.2797,18.3393,-8.3274,18.3393,2289.9714,45.7994,14.8436,1199.2491,9.8957,0.0000,1082.8277,2282.0768,-321412.6000,-406695.0489,-404555.7621
5673.0000,18.5973,30.8195,0.0000,310158.5000,-310158.5000,8.0414,0.0000,0.0000,0.0000,68924.1111,4.5000,1.0000,68924.1111,0.0000,0.0000,379082.6111,0.0000,-379082.6111,24.7185,17.4212,21647.5000,0.0000,21647.5000,0.5613,5850.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5850.6757,0.0000,0.0000,0.0000,15796.8243,15796.8243,24.4585,36.4994,0.0000,57480.9000,-57480.9000,1.4903,0.0000,0.0000,0.0000,11730.7959,4.9000,1.0000,11730.7959,0.0000,0.0000,69211.6959,0.0000,-69211.6959,25.5761,18.2788,1253.0000,0.0000,1253.0000,0.0325,338.6486,3.7000,1.0000,0.0000,0.0000,0.0000,338.6486,0.0000,0.0000,0.0000,914.3514,914.3514,25.5532,37.5940,0.0000,13620.0000,-13620.0000,0.3531,0.0000,0.0000,0.0000,2779.5918,4.9000,1.0000,2779.5918,0.0000,0.0000,16399.5918,0.0000,-16399.5918,25.8180,18.5207,8700.9000,0.0000,8700.9000,0.2256,2351.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2351.5946,0.0000,0.0000,0.0000,6349.3054,6349.3054,25.6949,21.4823,23.5886,-17.3920,-260880.4823,16.0563,1655.4982,16.5550,16.0563,0.0000,150.4877,21.4779,19.7384,20.6081,-13.4659,-107726.8017,16.0563,3818.7586,38.1876,16.0563,0.0000,529.1523,19.7368,18.5967,19.1667,-10.0864,-70604.8067,16.0563,5344.4208,53.4442,16.0563,0.0000,690.8511,24.4634,24.4618,11.9384,24.4602,11.9391,24.4585,11.9398,24.4585,9137.8688,365.5148,25.5614,25.5587,17.8671,25.5559,17.8587,25.5532,17.8502,25.5532,9137.8688,365.5148,25.7155,25.7086,19.8725,25.7018,19.8403,25.6949,19.8081,25.6949,2631.8597,52.6372,21.4823,21.4808,8.0814,21.4794,8.0642,21.4779,8.0470,21.4779,9137.8688,365.5148,19.7384,19.7378,1.2522,19.7373,1.2379,19.7368,1.2236,19.7368,9137.8688,365.5148,18.5967,18.5969,-5.8687,18.5971,-5.9108,18.5973,-5.9528,18.5973,2631.8597,52.6372,16.0563,1491.9073,10.7042,0.0000,1370.4911,2862.3983,-349658.0000,-441633.4178,-439212.0907
5674.0000,18.8368,31.0590,0.0000,322478.5000,-322478.5000,8.3609,0.0000,0.0000,0.0000,71661.8889,4.5000,1.0000,71661.8889,0.0000,0.0000,394140.3889,0.0000,-394140.3889,24.7827,17.4854,25543.3000,0.0000,25543.3000,0.6623,6903.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6903.5946,0.0000,0.0000,0.0000,18639.7054,18639.7054,24.4967,36.5375,0.0000,69188.3000,-69188.3000,1.7938,0.0000,0.0000,0.0000,14120.0612,4.9000,1.0000,14120.0612,0.0000,0.0000,83308.3612,0.0000,-83308.3612,25.7534,18.4561,1276.0000,0.0000,1276.0000,0.0331,344.8649,3.7000,1.0000,0.0000,0.0000,0.0000,344.8649,0.0000,0.0000,0.0000,931.1351,931.1351,25.7317,37.7725,0.0000,15538.8000,-15538.8000,0.4029,0.0000,0.0000,0.0000,3171.1837,4.9000,1.0000,3171.1837,0.0000,0.0000,18709.9837,0.0000,-18709.9837,26.0139,18.7166,7893.9000,0.0000,7893.9000,0.2047,2133.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2133.4865,0.0000,0.0000,0.0000,5760.4135,5760.4135,25.9076,21.7713,23.8395,-18.2789,-274183.1580,17.1863,1756.7361,17.5674,17.1863,0.0000,184.5514,21.7667,20.0159,20.8913,-14.5067,-116053.5372,17.1863,4681.4603,46.8146,17.1863,0.0000,648.9290,20.0138,18.8375,19.4257,-11.1399,-77979.3317,17.1863,7143.2161,71.4322,17.1863,0.0000,847.2292,24.5015,24.4999,12.3684,24.4983,12.3686,24.4967,12.3687,24.4967,10317.1036,412.6841,25.7394,25.7368,18.8864,25.7342,18.8794,25.7317,18.8724,25.7317,10317.1036,412.6841,25.9270,25.9205,21.5564,25.9141,21.5301,25.9076,21.5038,25.9076,2969.3442,59.3869,21.7713,21.7698,9.7993,21.7682,9.7828,21.7667,9.7664,21.7667,10317.1036,412.6841,20.0159,20.0152,3.0869,20.0145,3.0730,20.0138,3.0590,20.0138,10317.1036,412.6841,18.8375,18.8372,-3.8406,18.8370,-3.8811,18.8368,-3.9215,18.8368,2969.3442,59.3869,17.1863,1802.7290,11.4576,0.0000,1680.7096,3483.4386,-372492.4000,-470827.4797,-468216.0268
5675.0000,19.0000,31.2222,0.0000,329499.4000,-329499.4000,8.5429,0.0000,0.0000,0.0000,73222.0889,4.5000,1.0000,73222.0889,0.0000,0.0000,402721.4889,0.0000,-402721.4889,24.9463,17.6490,26848.5000,0.0000,26848.5000,0.6961,7256.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7256.3514,0.0000,0.0000,0.0000,19592.1486,19592.1486,24.6514,36.6922,0.0000,71934.6000,-71934.6000,1.8650,0.0000,0.0000,0.0000,14680.5306,4.9000,1.0000,14680.5306,0.0000,0.0000,86615.1306,0.0000,-86615.1306,25.9303,18.6330,1500.7000,0.0000,1500.7000,0.0389,405.5946,3.7000,1.0000,0.0000,0.0000,0.0000,405.5946,0.0000,0.0000,0.0000,1095.1054,1095.1054,25.9062,37.9470,0.0000,15341.6000,-15341.6000,0.3978,0.0000,0.0000,0.0000,3130.9388,4.9000,1.0000,3130.9388,0.0000,0.0000,18472.5388,0.0000,-18472.5388,26.1790,18.8817,6380.9000,0.0000,6380.9000,0.1654,1724.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1724.5676,0.0000,0.0000,0.0000,4656.3324,4656.3324,26.0906,21.9467,24.0187,-18.7100,-280649.8138,17.5592,1783.8174,17.8382,17.5592,0.0000,196.8247,21.9423,20.1942,21.0683,-14.7984,-118387.2308,17.5592,5129.9208,51.2992,17.5592,0.0000,692.0850,20.1922,19.0003,19.5962,-11.5323,-80725.8713,17.5592,7898.3127,78.9831,17.5592,0.0000,903.5729,24.6570,24.6551,13.8623,24.6533,13.8591,24.6514,13.8559,24.6514,10720.1580,428.8063,25.9141,25.9115,19.9393,25.9088,19.9314,25.9062,19.9235,25.9062,10720.1580,428.8063,26.1102,26.1037,22.9037,26.0971,22.8767,26.0906,22.8497,26.0906,3084.6449,61.6929,21.9467,21.9452,10.4360,21.9438,10.4217,21.9423,10.4073,21.9423,10720.1580,428.8063,20.1942,20.1936,3.9282,20.1929,3.9160,20.1922,3.9037,20.1922,10720.1580,428.8063,19.0003,19.0002,-2.8185,19.0001,-2.8521,19.0000,-2.8855,19.0000,3084.6449,61.6929,17.5592,1913.7042,11.7061,0.0000,1792.4827,3706.1869,-382045.5000,-482465.5718,-479762.9159
5676.0000,19.0972,31.3194,0.0000,337423.3000,-337423.3000,8.7483,0.0000,0.0000,0.0000,74982.9556,4.5000,1.0000,74982.9556,0.0000,0.0000,412406.2556,0.0000,-412406.2556,25.2032,17.9059,23274.0000,0.0000,23274.0000,0.6034,6290.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6290.2703,0.0000,0.0000,0.0000,16983.7297,16983.7297,24.9447,36.9855,0.0000,66727.2000,-66727.2000,1.7300,0.0000,0.0000,0.0000,13617.7959,4.9000,1.0000,13617.7959,0.0000,0.0000,80344.9959,0.0000,-80344.9959,26.1343,18.8370,1774.8000,0.0000,1774.8000,0.0460,479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,479.6757,0.0000,0.0000,0.0000,1295.1243,1295.1243,26.1066,38.1474,0.0000,15495.4000,-15495.4000,0.4017,0.0000,0.0000,0.0000,3162.3265,4.9000,1.0000,3162.3265,0.0000,0.0000,18657.7265,0.0000,-18657.7265,26.3828,19.0855,5574.0000,0.0000,5574.0000,0.1445,1506.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1506.4865,0.0000,0.0000,0.0000,4067.5135,4067.5135,26.3013,22.0494,24.1753,-19.1448,-287171.4285,17.5111,1769.3954,17.6940,17.5111,0.0000,195.2114,22.0452,20.2969,21.1710,-14.7601,-118080.4972,17.5111,5112.0287,51.1203,17.5111,0.0000,686.4122,20.2950,19.0967,19.6959,-11.5620,-80934.3076,17.5111,7870.4264,78.7043,17.5111,0.0000,896.1666,24.9518,24.9494,16.5023,24.9470,16.4942,24.9447,16.4862,24.9447,10667.7635,426.7105,26.1151,26.1123,21.2609,26.1094,21.2511,26.1066,21.2413,26.1066,10667.7635,426.7105,26.3226,26.3155,24.6189,26.3084,24.5852,26.3013,24.5515,26.3013,3069.6579,61.3932,22.0494,22.0480,10.5281,22.0466,10.5151,22.0452,10.5022,22.0452,10667.7635,426.7105,20.2969,20.2963,4.1401,20.2956,4.1294,20.2950,4.1187,20.2950,10667.7635,426.7105,19.0967,19.0968,-2.5085,19.0970,-2.5356,19.0972,-2.5626,19.0972,3069.6579,61.3932,17.5111,1899.1447,11.6741,0.0000,1777.7903,3676.9350,-389023.1000,-489062.6104,-486186.2334
5677.0000,19.2601,31.4824,0.0000,345042.8000,-345042.8000,8.9459,0.0000,0.0000,0.0000,76676.1778,4.5000,1.0000,76676.1778,0.0000,0.0000,421718.9778,0.0000,-421718.9778,25.1939,17.8966,26848.0000,0.0000,26848.0000,0.6961,7256.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7256.2162,0.0000,0.0000,0.0000,19591.7838,19591.7838,24.9128,36.9537,0.0000,79183.8000,-79183.8000,2.0530,0.0000,0.0000,0.0000,16159.9592,4.9000,1.0000,16159.9592,0.0000,0.0000,95343.7592,0.0000,-95343.7592,26.2544,18.9571,1698.2000,0.0000,1698.2000,0.0440,458.9730,3.7000,1.0000,0.0000,0.0000,0.0000,458.9730,0.0000,0.0000,0.0000,1239.2270,1239.2270,26.2289,38.2697,0.0000,16067.4000,-16067.4000,0.4166,0.0000,0.0000,0.0000,3279.0612,4.9000,1.0000,3279.0612,0.0000,0.0000,19346.4612,0.0000,-19346.4612,26.5011,19.2038,4968.8000,0.0000,4968.8000,0.1288,1342.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1342.9189,0.0000,0.0000,0.0000,3625.8811,3625.8811,26.4305,22.2589,24.3447,-19.7658,-296486.3073,18.4266,1851.1445,18.5114,18.4266,0.0000,227.4573,22.2541,20.4856,21.3698,-15.7104,-125683.5835,18.4266,6400.1603,64.0016,18.4266,0.0000,799.7968,20.4832,19.2616,19.8724,-12.4031,-86821.6114,18.4266,9527.3145,95.2731,18.4266,0.0000,1044.1993,24.9182,24.9164,15.5659,24.9146,15.5642,24.9128,15.5624,24.9128,11684.4993,467.3800,26.2369,26.2342,21.7510,26.2316,21.7431,26.2289,21.7352,26.2289,11684.4993,467.3800,26.4501,26.4436,25.2409,26.4371,25.2158,26.4305,25.1907,26.4305,3360.4179,67.2084,22.2589,22.2573,11.8561,22.2557,11.8418,22.2541,11.8275,22.2541,11684.4993,467.3800,20.4856,20.4848,5.3573,20.4840,5.3452,20.4832,5.3332,20.4832,11684.4993,467.3800,19.2616,19.2611,-1.2284,19.2606,-1.2609,19.2601,-1.2932,19.2601,3360.4179,67.2084,18.4266,2188.6665,12.2844,0.0000,2071.4534,4260.1200,-406779.0000,-511952.3063,-508991.5021
5678.0000,19.3472,31.5694,0.0000,349133.9000,-349133.9000,9.0519,0.0000,0.0000,0.0000,77585.3111,4.5000,1.0000,77585.3111,0.0000,0.0000,426719.2111,0.0000,-426719.2111,25.3704,18.0731,25549.8000,0.0000,25549.8000,0.6624,6905.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6905.3514,0.0000,0.0000,0.0000,18644.4486,18644.4486,25.1006,37.1414,0.0000,77084.0000,-77084.0000,1.9985,0.0000,0.0000,0.0000,15731.4286,4.9000,1.0000,15731.4286,0.0000,0.0000,92815.4286,0.0000,-92815.4286,26.4107,19.1134,1150.3000,0.0000,1150.3000,0.0298,310.8919,3.7000,1.0000,0.0000,0.0000,0.0000,310.8919,0.0000,0.0000,0.0000,839.4081,839.4081,26.3903,38.4311,0.0000,15025.8000,-15025.8000,0.3896,0.0000,0.0000,0.0000,3066.4898,4.9000,1.0000,3066.4898,0.0000,0.0000,18092.2898,0.0000,-18092.2898,26.6457,19.3484,4363.6000,0.0000,4363.6000,0.1131,1179.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1179.3514,0.0000,0.0000,0.0000,3184.2486,3184.2486,26.5801,22.3487,24.4644,-19.9852,-299778.5217,18.3682,1837.7559,18.3776,18.3682,0.0000,225.3016,22.3442,20.5775,21.4609,-15.6457,-125165.7358,18.3682,6361.7043,63.6170,18.3682,0.0000,792.2167,20.5753,19.3477,19.9615,-12.4235,-86964.7861,18.3682,9468.9313,94.6893,18.3682,0.0000,1034.3029,25.1072,25.1050,17.1700,25.1028,17.1634,25.1006,17.1568,25.1006,11618.4073,464.7363,26.3988,26.3960,22.7283,26.3932,22.7187,26.3903,22.7091,26.3903,11618.4073,464.7363,26.6007,26.5939,26.2546,26.5870,26.2247,26.5801,26.1949,26.5801,3341.5216,66.8304,22.3487,22.3472,11.9191,22.3457,11.9066,22.3442,11.8942,22.3442,11618.4073,464.7363,20.5775,20.5767,5.5476,20.5760,5.5372,20.5753,5.5268,20.5753,11618.4073,464.7363,19.3477,19.3476,-0.9688,19.3474,-0.9945,19.3472,-1.0201,19.3472,3341.5216,66.8304,18.3682,2169.4040,12.2454,0.0000,2051.8212,4221.2251,-410180.0000,-514958.8241,-511909.0437
5679.0000,19.4114,31.6336,0.0000,352247.7000,-352247.7000,9.1327,0.0000,0.0000,0.0000,78277.2667,4.5000,1.0000,78277.2667,0.0000,0.0000,430524.9667,0.0000,-430524.9667,25.5045,18.2072,24244.9000,0.0000,24244.9000,0.6286,6552.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6552.6757,0.0000,0.0000,0.0000,17692.2243,17692.2243,25.2472,37.2881,0.0000,74076.0000,-74076.0000,1.9206,0.0000,0.0000,0.0000,15117.5510,4.9000,1.0000,15117.5510,0.0000,0.0000,89193.5510,0.0000,-89193.5510,26.5096,19.2123,1118.0000,0.0000,1118.0000,0.0290,302.1622,3.7000,1.0000,0.0000,0.0000,0.0000,302.1622,0.0000,0.0000,0.0000,815.8378,815.8378,26.4896,38.5304,0.0000,14392.1000,-14392.1000,0.3731,0.0000,0.0000,0.0000,2937.1633,4.9000,1.0000,2937.1633,0.0000,0.0000,17329.2633,0.0000,-17329.2633,26.7348,19.4375,4968.8000,0.0000,4968.8000,0.1288,1342.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1342.9189,0.0000,0.0000,0.0000,3625.8811,3625.8811,26.6636,22.4209,24.5422,-19.9855,-299782.1536,18.3192,1827.9999,18.2800,18.3192,0.0000,223.5034,22.4164,20.6461,21.5312,-15.6358,-125086.0697,18.3192,6326.4481,63.2645,18.3192,0.0000,785.8938,20.6439,19.4116,20.0278,-12.4381,-87066.8362,18.3192,9416.5718,94.1657,18.3192,0.0000,1026.0478,25.2541,25.2518,18.1401,25.2495,18.1331,25.2472,18.1261,25.2472,11563.0831,462.5233,26.4980,26.4952,23.0542,26.4924,23.0450,26.4896,23.0359,26.4896,11563.0831,462.5233,26.6835,26.6769,26.4453,26.6703,26.4192,26.6636,26.3931,26.6636,3325.7035,66.5141,22.4209,22.4194,11.9631,22.4179,11.9511,22.4164,11.9392,22.4164,11563.0831,462.5233,20.6461,20.6453,5.6298,20.6446,5.6201,20.6439,5.6103,20.6439,11563.0831,462.5233,19.4116,19.4115,-0.8593,19.4114,-0.8825,19.4114,-0.9056,19.4114,3325.7035,66.5141,18.3192,2153.3265,12.2128,0.0000,2035.4450,4188.7714,-410384.1000,-514913.8377,-511935.0595
5680.0000,19.4742,31.6964,0.0000,355899.7000,-355899.7000,9.2274,0.0000,0.0000,0.0000,79088.8222,4.5000,1.0000,79088.8222,0.0000,0.0000,434988.5222,0.0000,-434988.5222,25.6089,18.3116,20672.2000,0.0000,20672.2000,0.5360,5587.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5587.0811,0.0000,0.0000,0.0000,15085.1189,15085.1189,25.3890,37.4298,0.0000,73420.7000,-73420.7000,1.9036,0.0000,0.0000,0.0000,14983.8163,4.9000,1.0000,14983.8163,0.0000,0.0000,88404.5163,0.0000,-88404.5163,26.6357,19.3384,1408.3000,0.0000,1408.3000,0.0365,380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,380.6216,0.0000,0.0000,0.0000,1027.6784,1027.6784,26.6125,38.6533,0.0000,15532.5000,-15532.5000,0.4027,0.0000,0.0000,0.0000,3169.8980,4.9000,1.0000,3169.8980,0.0000,0.0000,18702.3980,0.0000,-18702.3980,26.8763,19.5790,5775.7000,0.0000,5775.7000,0.1497,1561.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1561.0000,0.0000,0.0000,0.0000,4214.7000,4214.7000,26.7957,22.4964,24.6461,-20.3229,-304843.5720,18.3838,1827.9822,18.2798,18.3838,0.0000,225.8769,22.4919,20.7155,21.6037,-15.7453,-125962.0002,18.3838,6453.8314,64.5383,18.3838,0.0000,794.2398,20.7132,19.4746,20.0939,-12.5467,-87826.9283,18.3838,9544.7235,95.4472,18.3838,0.0000,1036.9442,25.3961,25.3937,19.0320,25.3913,19.0243,25.3890,19.0166,25.3890,11636.0714,465.4429,26.6212,26.6183,23.7006,26.6154,23.6906,26.6125,23.6806,26.6125,11636.0714,465.4429,26.8168,26.8098,27.3716,26.8027,27.3402,26.7957,27.3088,26.7957,3346.5720,66.9314,22.4964,22.4949,12.1406,22.4934,12.1288,22.4919,12.1170,22.4919,11636.0714,465.4429,20.7155,20.7147,5.8100,20.7140,5.8004,20.7132,5.7909,20.7132,11636.0714,465.4429,19.4746,19.4744,-0.6662,19.4743,-0.6886,19.4742,-0.7109,19.4742,3346.5720,66.9314,18.3838,2174.5462,12.2559,0.0000,2057.0609,4231.6071,-416996.7000,-521767.9392,-518632.5005
5681.0000,19.4908,31.7130,0.0000,358853.9000,-358853.9000,9.3040,0.0000,0.0000,0.0000,79745.3111,4.5000,1.0000,79745.3111,0.0000,0.0000,438599.2111,0.0000,-438599.2111,25.8055,18.5082,13523.2000,0.0000,13523.2000,0.3506,3654.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3654.9189,0.0000,0.0000,0.0000,9868.2811,9868.2811,25.6549,37.6958,0.0000,64945.4000,-64945.4000,1.6838,0.0000,0.0000,0.0000,13254.1633,4.9000,1.0000,13254.1633,0.0000,0.0000,78199.5633,0.0000,-78199.5633,26.7808,19.4835,930.4000,0.0000,930.4000,0.0241,251.4595,3.7000,1.0000,0.0000,0.0000,0.0000,251.4595,0.0000,0.0000,0.0000,678.9405,678.9405,26.7617,38.8025,0.0000,17205.1000,-17205.1000,0.4461,0.0000,0.0000,0.0000,3511.2449,4.9000,1.0000,3511.2449,0.0000,0.0000,20716.3449,0.0000,-20716.3449,27.0600,19.7627,7591.3000,0.0000,7591.3000,0.1968,2051.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2051.7027,0.0000,0.0000,0.0000,5539.5973,5539.5973,26.9573,22.5194,24.7384,-20.5494,-308241.1892,18.0081,1785.0228,17.8502,18.0081,0.0000,212.3106,22.5151,20.7321,21.6236,-15.4801,-123840.6119,18.0081,5935.8988,59.3590,18.0081,0.0000,746.5372,20.7301,19.4903,20.1102,-12.3016,-86111.2770,18.0081,8943.9039,89.4390,18.0081,0.0000,974.6646,25.6634,25.6606,21.1382,25.6578,21.1265,25.6549,21.1147,25.6549,11214.6322,448.5853,26.7710,26.7679,24.6049,26.7648,24.5932,26.7617,24.5815,26.7617,11214.6322,448.5853,26.9802,26.9726,28.6148,26.9649,28.5772,26.9573,28.5397,26.9573,3226.0658,64.5213,22.5194,22.5180,11.8471,22.5166,11.8362,22.5151,11.8254,22.5151,11214.6322,448.5853,20.7321,20.7315,5.5150,20.7308,5.5066,20.7301,5.4982,20.7301,11214.6322,448.5853,19.4903,19.4905,-0.9897,19.4907,-1.0073,19.4908,-1.0248,19.4908,3226.0658,64.5213,18.0081,2053.0497,12.0054,0.0000,1933.5124,3986.5621,-418959.5000,-521428.3004,-518193.0781
5682.0000,19.1022,31.3244,0.0000,267686.1000,-267686.1000,6.9403,0.0000,0.0000,0.0000,59485.8000,4.5000,1.0000,59485.8000,0.0000,0.0000,327171.9000,0.0000,-327171.9000,25.4083,18.1110,11161.6000,0.0000,11161.6000,0.2894,3016.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3016.6486,0.0000,0.0000,0.0000,8144.9514,8144.9514,25.2452,37.2860,0.0000,38666.3000,-38666.3000,1.0025,0.0000,0.0000,0.0000,7891.0816,4.9000,1.0000,7891.0816,0.0000,0.0000,46557.3816,0.0000,-46557.3816,26.1425,18.8452,780.5000,0.0000,780.5000,0.0202,210.9459,3.7000,1.0000,0.0000,0.0000,0.0000,210.9459,0.0000,0.0000,0.0000,569.5541,569.5541,26.1258,38.1666,0.0000,18685.3000,-18685.3000,0.4845,0.0000,0.0000,0.0000,3813.3265,4.9000,1.0000,3813.3265,0.0000,0.0000,22498.6265,0.0000,-22498.6265,26.5594,19.2621,8902.6000,0.0000,8902.6000,0.2308,2406.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2406.1081,0.0000,0.0000,0.0000,6496.4919,6496.4919,26.4241,21.9176,24.1709,-15.5872,-233808.3452,13.4515,1359.4029,13.5940,13.4515,0.0000,88.4862,21.9175,20.2389,21.0782,-10.8866,-87092.5269,13.4515,2881.2585,28.8126,13.4515,0.0000,311.1395,20.2408,19.0887,19.6647,-8.5396,-59777.5419,13.4515,3552.3563,35.5236,13.4515,0.0000,406.2177,25.2513,25.2492,16.3085,25.2472,16.3054,25.2452,16.3022,25.2452,6666.4358,266.6574,26.1316,26.1296,17.6678,26.1277,17.6682,26.1258,17.6687,26.1258,6666.4358,266.6574,26.4342,26.4309,21.2481,26.4275,21.2641,26.4241,21.2796,26.4241,1923.7434,38.4749,21.9176,21.9176,5.4950,21.9176,5.4984,21.9175,5.5018,21.9175,6666.4358,266.6574,20.2389,20.2395,0.2947,20.2402,0.2997,20.2408,0.3046,20.2408,6666.4358,266.6574,19.0887,19.0932,-6.2005,19.0977,-6.1649,19.1022,-6.1297,19.1022,1923.7434,38.4749,13.4515,912.1848,8.9676,0.0000,805.8434,1718.0282,-304193.0000,-381016.9109,-380678.4139
5683.0000,18.8959,31.1181,0.0000,254383.5000,-254383.5000,6.5954,0.0000,0.0000,0.0000,56529.6667,4.5000,1.0000,56529.6667,0.0000,0.0000,310913.1667,0.0000,-310913.1667,25.3339,18.0366,11156.7000,0.0000,11156.7000,0.2893,3015.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3015.3243,0.0000,0.0000,0.0000,8141.3757,8141.3757,25.1576,37.1985,0.0000,29379.4000,-29379.4000,0.7617,0.0000,0.0000,0.0000,5995.7959,4.9000,1.0000,5995.7959,0.0000,0.0000,35375.1959,0.0000,-35375.1959,25.8902,18.5929,621.4000,0.0000,621.4000,0.0161,167.9459,3.7000,1.0000,0.0000,0.0000,0.0000,167.9459,0.0000,0.0000,0.0000,453.4541,453.4541,25.8738,37.9146,0.0000,17912.3000,-17912.3000,0.4644,0.0000,0.0000,0.0000,3655.5714,4.9000,1.0000,3655.5714,0.0000,0.0000,21567.8714,0.0000,-21567.8714,26.3204,19.0231,8499.1000,0.0000,8499.1000,0.2204,2297.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2297.0541,0.0000,0.0000,0.0000,6202.0459,6202.0459,26.1774,21.6365,23.9070,-14.6195,-219292.8941,12.5208,1276.8682,12.7687,12.5208,0.0000,71.3617,21.6361,19.9922,20.8142,-9.9232,-79385.9448,12.5208,2684.4412,26.8444,12.5208,0.0000,250.9255,19.9942,18.8832,19.4387,-7.6652,-53656.4204,12.5208,3255.1052,32.5511,12.5208,0.0000,327.6035,25.1653,25.1628,15.6632,25.1602,15.6540,25.1576,15.6447,25.1576,5868.4386,234.7375,25.8808,25.8784,15.7983,25.8761,15.7930,25.8738,15.7877,25.8738,5868.4386,234.7375,26.1919,26.1871,18.9030,26.1823,18.8932,26.1774,18.8835,26.1774,1694.8117,33.8962,21.6365,21.6364,3.3608,21.6362,3.3610,21.6361,3.3611,21.6361,5868.4386,234.7375,19.9922,19.9929,-1.6251,19.9936,-1.6220,19.9942,-1.6189,19.9942,5868.4386,234.7375,18.8832,18.8874,-8.1642,18.8916,-8.1405,18.8959,-8.1167,18.8959,1694.8117,33.8962,12.5208,747.5567,8.3472,0.0000,649.8906,1397.4473,-281398.0000,-353059.3583,-352335.2593
5684.0000,18.5436,30.7658,0.0000,183302.6000,-183302.6000,4.7525,0.0000,0.0000,0.0000,40733.9111,4.5000,1.0000,40733.9111,0.0000,0.0000,224036.5111,0.0000,-224036.5111,24.9029,17.6056,11140.8000,0.0000,11140.8000,0.2888,3011.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3011.0270,0.0000,0.0000,0.0000,8129.7730,8129.7730,24.6675,36.7083,0.0000,14889.4000,-14889.4000,0.3860,0.0000,0.0000,0.0000,3038.6531,4.9000,1.0000,3038.6531,0.0000,0.0000,17928.0531,0.0000,-17928.0531,25.1764,17.8791,671.5000,0.0000,671.5000,0.0174,181.4865,3.7000,1.0000,0.0000,0.0000,0.0000,181.4865,0.0000,0.0000,0.0000,490.0135,490.0135,25.1604,37.2012,0.0000,17066.2000,-17066.2000,0.4425,0.0000,0.0000,0.0000,3482.8980,4.9000,1.0000,3482.8980,0.0000,0.0000,20549.0980,0.0000,-20549.0980,25.7437,18.4464,7793.0000,0.0000,7793.0000,0.2020,2106.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2106.2162,0.0000,0.0000,0.0000,5686.7838,5686.7838,25.5820,21.0248,23.3034,-10.7032,-160548.4399,9.1339,951.1227,9.5112,9.1339,0.0000,27.7036,21.0300,19.5342,20.2821,-6.5871,-52696.9302,9.1339,1986.1902,19.8619,9.1339,0.0000,97.4129,19.5410,18.5165,19.0288,-5.1564,-36094.5897,9.1339,2377.5135,23.7751,9.1339,0.0000,127.1804,24.6721,24.6706,10.9241,24.6691,10.9254,24.6675,10.9267,24.6675,3354.5342,134.1814,25.1625,25.1618,9.2871,25.1611,9.2980,25.1604,9.3089,25.1604,3354.5342,134.1814,25.5823,25.5822,12.2248,25.5821,12.2719,25.5820,12.3182,25.5820,972.3104,19.4462,21.0248,21.0265,-2.0249,21.0283,-2.0066,21.0300,-1.9884,21.0300,3354.5342,134.1814,19.5342,19.5365,-5.5912,19.5388,-5.5729,19.5410,-5.5547,19.5410,3354.5342,134.1814,18.5165,18.5256,-11.9803,18.5346,-11.9012,18.5436,-11.8231,18.5436,972.3104,19.4462,9.1339,311.9561,6.0893,0.0000,252.2969,564.2529,-195652.9000,-248207.0919,-249339.9598
5685.0000,18.3314,30.5536,0.0000,173252.9000,-173252.9000,4.4919,0.0000,0.0000,0.0000,38500.6444,4.5000,1.0000,38500.6444,0.0000,0.0000,211753.5444,0.0000,-211753.5444,24.9028,17.6055,9466.7000,0.0000,9466.7000,0.2454,2558.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2558.5676,0.0000,0.0000,0.0000,6908.1324,6908.1324,24.6791,36.7199,0.0000,9366.8000,-9366.8000,0.2429,0.0000,0.0000,0.0000,1911.5918,4.9000,1.0000,1911.5918,0.0000,0.0000,11278.3918,0.0000,-11278.3918,25.0291,17.7318,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,25.0135,37.0543,0.0000,15938.4000,-15938.4000,0.4132,0.0000,0.0000,0.0000,3252.7347,4.9000,1.0000,3252.7347,0.0000,0.0000,19191.1347,0.0000,-19191.1347,25.6090,18.3118,6380.9000,0.0000,6380.9000,0.1654,1724.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1724.5676,0.0000,0.0000,0.0000,4656.3324,4656.3324,25.4494,20.6341,23.0418,-10.3444,-155166.4294,8.3545,877.9317,8.7793,8.3545,0.0000,21.2000,20.6404,19.2667,19.9535,-5.5331,-44264.6339,8.3545,1838.7335,18.3873,8.3545,0.0000,74.5444,19.2742,18.3039,18.7890,-4.4664,-31264.9837,8.3545,2194.2373,21.9424,8.3545,0.0000,97.3238,24.6884,24.6853,11.8776,24.6822,11.8622,24.6791,11.8468,24.6791,2865.2387,114.6095,25.0197,25.0176,9.2630,25.0155,9.2576,25.0135,9.2522,25.0135,2865.2387,114.6095,25.4645,25.4594,12.2823,25.4544,12.2586,25.4494,12.2358,25.4494,831.3734,16.6275,20.6341,20.6362,-4.6248,20.6383,-4.6066,20.6404,-4.5885,20.6404,2865.2387,114.6095,19.2667,19.2692,-7.2629,19.2717,-7.2456,19.2742,-7.2282,19.2742,2865.2387,114.6095,18.3039,18.3131,-13.5475,18.3223,-13.4787,18.3314,-13.4102,18.3314,831.3734,16.6275,8.3545,243.7705,5.5697,0.0000,193.0681,436.8387,-182292.7000,-230353.7250,-230696.0470
5686.0000,18.1369,30.3591,0.0000,144249.4000,-144249.4000,3.7399,0.0000,0.0000,0.0000,32055.4222,4.5000,1.0000,32055.4222,0.0000,0.0000,176304.8222,0.0000,-176304.8222,24.5558,17.2585,9227.2000,0.0000,9227.2000,0.2392,2493.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2493.8378,0.0000,0.0000,0.0000,6733.3622,6733.3622,24.3060,36.3468,0.0000,10060.1000,-10060.1000,0.2608,0.0000,0.0000,0.0000,2053.0816,4.9000,1.0000,2053.0816,0.0000,0.0000,12113.1816,0.0000,-12113.1816,24.7470,17.4497,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,24.7333,36.7741,0.0000,13651.7000,-13651.7000,0.3539,0.0000,0.0000,0.0000,2786.0612,4.9000,1.0000,2786.0612,0.0000,0.0000,16437.7612,0.0000,-16437.7612,25.3318,18.0345,5574.0000,0.0000,5574.0000,0.1445,1506.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1506.4865,0.0000,0.0000,0.0000,4067.5135,4067.5135,25.1758,20.2751,22.7255,-8.9735,-134602.2316,7.1212,756.6545,7.5665,7.1212,0.0000,13.1286,20.2843,19.0120,19.6482,-4.3682,-34945.5739,7.1212,1585.0193,15.8502,7.1212,0.0000,46.1636,19.0221,18.1025,18.5623,-3.6085,-25259.7280,7.1212,1886.2940,18.8629,7.1212,0.0000,60.2703,24.3107,24.3091,8.4834,24.3075,8.4850,24.3060,8.4866,24.3060,2161.5845,86.4634,24.7378,24.7363,7.3895,24.7348,7.3906,24.7333,7.3917,24.7333,2161.5845,86.4634,25.1837,25.1811,9.8968,25.1784,9.9075,25.1758,9.9176,25.1758,628.4311,12.5686,20.2751,20.2782,-6.9261,20.2813,-6.9006,20.2843,-6.8751,20.2843,2161.5845,86.4634,19.0120,19.0154,-8.8705,19.0188,-8.8462,19.0221,-8.8221,19.0221,2161.5845,86.4634,18.1025,18.1140,-15.0330,18.1255,-14.9424,18.1369,-14.8526,18.1369,628.4311,12.5686,7.1212,156.8165,4.7474,0.0000,119.5625,276.3790,-152813.3000,-193801.8921,-194807.5335
5687.0000,17.9787,30.2009,0.0000,129463.7000,-129463.7000,3.3566,0.0000,0.0000,0.0000,28769.7111,4.5000,1.0000,28769.7111,0.0000,0.0000,158233.4111,0.0000,-158233.4111,24.4845,17.1872,9215.2000,0.0000,9215.2000,0.2389,2490.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2490.5946,0.0000,0.0000,0.0000,6724.6054,6724.6054,24.2005,36.2413,0.0000,8461.9000,-8461.9000,0.2194,0.0000,0.0000,0.0000,1726.9184,4.9000,1.0000,1726.9184,0.0000,0.0000,10188.8184,0.0000,-10188.8184,24.6194,17.3221,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.6033,36.6441,0.0000,11518.5000,-11518.5000,0.2986,0.0000,0.0000,0.0000,2350.7143,4.9000,1.0000,2350.7143,0.0000,0.0000,13869.2143,0.0000,-13869.2143,25.1735,17.8762,3153.2000,0.0000,3153.2000,0.0818,852.2162,3.7000,1.0000,0.0000,0.0000,0.0000,852.2162,0.0000,0.0000,0.0000,2300.9838,2300.9838,25.0633,19.9236,22.4935,-8.3339,-125008.4290,6.3059,675.5181,6.7552,6.3059,0.0000,9.1161,19.9362,18.8148,19.3755,-3.4091,-27272.6090,6.3059,1417.8039,14.1780,6.3059,0.0000,32.0545,18.8268,17.9392,18.3830,-3.0839,-21587.2580,6.3059,1681.6634,16.8166,6.3059,0.0000,41.8497,24.2080,24.2055,8.2542,24.2030,8.2448,24.2005,8.2354,24.2005,1745.1338,69.8054,24.6094,24.6073,7.0943,24.6053,7.0892,24.6033,7.0841,24.6033,1745.1338,69.8054,25.0789,25.0737,9.7595,25.0685,9.7356,25.0633,9.7124,25.0633,508.1372,10.1627,19.9236,19.9278,-9.1455,19.9320,-9.1116,19.9362,-9.0779,19.9362,1745.1338,69.8054,18.8148,18.8188,-9.9126,18.8228,-9.8848,18.8268,-9.8570,18.8268,1745.1338,69.8054,17.9392,17.9525,-16.0671,17.9656,-15.9649,17.9787,-15.8636,17.9787,508.1372,10.1627,6.3059,112.1447,4.2039,0.0000,83.0202,195.1649,-136742.2000,-173022.4897,-173868.2960
5688.0000,17.8361,30.0583,0.0000,111131.2000,-111131.2000,2.8813,0.0000,0.0000,0.0000,24695.8222,4.5000,1.0000,24695.8222,0.0000,0.0000,135827.0222,0.0000,-135827.0222,24.3393,17.0420,9244.3000,0.0000,9244.3000,0.2397,2498.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2498.4595,0.0000,0.0000,0.0000,6745.8405,6745.8405,24.0101,36.0509,0.0000,7737.5000,-7737.5000,0.2006,0.0000,0.0000,0.0000,1579.0816,4.9000,1.0000,1579.0816,0.0000,0.0000,9316.5816,0.0000,-9316.5816,24.4562,17.1589,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,24.4385,36.4793,0.0000,9751.3000,-9751.3000,0.2528,0.0000,0.0000,0.0000,1990.0612,4.9000,1.0000,1990.0612,0.0000,0.0000,11741.3612,0.0000,-11741.3612,25.0007,17.7034,1034.9000,0.0000,1034.9000,0.0268,279.7027,3.7000,1.0000,0.0000,0.0000,0.0000,279.7027,0.0000,0.0000,0.0000,755.1973,755.1973,24.9479,19.5710,22.2595,-7.4868,-112301.8718,5.4151,584.9032,5.8490,5.4151,0.0000,5.7728,19.5883,18.6432,19.1158,-2.4673,-19738.4486,5.4151,1229.3381,12.2934,5.4151,0.0000,20.2986,18.6579,17.7887,18.2233,-2.5935,-18154.4659,5.4151,1452.8446,14.5284,5.4151,0.0000,26.5015,24.0163,24.0143,6.9363,24.0122,6.9319,24.0101,6.9274,24.0101,1335.6123,53.4245,24.4442,24.4423,6.2385,24.4404,6.2352,24.4385,6.2320,24.4385,1335.6123,53.4245,24.9645,24.9590,9.2570,24.9534,9.2324,24.9479,9.2081,24.9479,389.6671,7.7933,19.5710,19.5768,-11.3441,19.5826,-11.2982,19.5883,-11.2525,19.5883,1335.6123,53.4245,18.6432,18.6481,-10.7683,18.6530,-10.7339,18.6579,-10.6997,18.6579,1335.6123,53.4245,17.7887,17.8046,-16.9969,17.8204,-16.8709,17.8361,-16.7462,17.8361,389.6671,7.7933,5.4151,73.7332,3.6101,0.0000,52.5729,126.3061,-117999.5000,-149134.8705,-150194.7863
5689.0000,17.7396,29.9618,0.0000,107687.2000,-107687.2000,2.7920,0.0000,0.0000,0.0000,23930.4889,4.5000,1.0000,23930.4889,0.0000,0.0000,131617.6889,0.0000,-131617.6889,24.2892,16.9919,9236.8000,0.0000,9236.8000,0.2395,2496.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2496.4324,0.0000,0.0000,0.0000,6740.3676,6740.3676,23.9459,35.9867,0.0000,7503.8000,-7503.8000,0.1945,0.0000,0.0000,0.0000,1531.3878,4.9000,1.0000,1531.3878,0.0000,0.0000,9035.1878,0.0000,-9035.1878,24.3955,17.0982,336.4000,0.0000,336.4000,0.0087,90.9189,3.7000,1.0000,0.0000,0.0000,0.0000,90.9189,0.0000,0.0000,0.0000,245.4811,245.4811,24.3760,36.4168,0.0000,8573.3000,-8573.3000,0.2223,0.0000,0.0000,0.0000,1749.6531,4.9000,1.0000,1749.6531,0.0000,0.0000,10322.9531,0.0000,-10322.9531,24.8897,17.5924,631.9000,0.0000,631.9000,0.0164,170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,170.7838,0.0000,0.0000,0.0000,461.1162,461.1162,24.8496,19.3789,22.1142,-7.3292,-109937.3659,5.2101,565.6635,5.6566,5.2101,0.0000,5.1417,19.3958,18.5041,18.9499,-2.2398,-17918.3420,5.2101,1190.1448,11.9014,5.2101,0.0000,18.0795,18.5197,17.6919,18.1058,-2.3764,-16634.8757,5.2101,1404.0775,14.0408,5.2101,0.0000,23.6043,23.9538,23.9511,6.9624,23.9485,6.9520,23.9459,6.9416,23.9459,1248.2383,49.9295,24.3833,24.3808,6.3880,24.3784,6.3795,24.3760,6.3711,24.3760,1248.2383,49.9295,24.8667,24.8610,8.8681,24.8553,8.8435,24.8496,8.8191,24.8496,364.3626,7.2873,19.3789,19.3845,-11.9239,19.3901,-11.8837,19.3958,-11.8436,19.3958,1248.2383,49.9295,18.5041,18.5093,-11.3619,18.5145,-11.3273,18.5197,-11.2928,18.5197,1248.2383,49.9295,17.6919,17.7079,-17.3300,17.7238,-17.2140,17.7396,-17.0986,17.7396,364.3626,7.2873,5.2101,66.3079,3.4734,0.0000,46.8255,113.1333,-113559.2000,-143528.8648,-144490.5836
5690.0000,17.6500,29.8723,0.0000,99207.8000,-99207.8000,2.5721,0.0000,0.0000,0.0000,22046.1778,4.5000,1.0000,22046.1778,0.0000,0.0000,121253.9778,0.0000,-121253.9778,24.1564,16.8591,9225.0000,0.0000,9225.0000,0.2392,2493.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2493.2432,0.0000,0.0000,0.0000,6731.7568,6731.7568,23.7891,35.8300,0.0000,7410.1000,-7410.1000,0.1921,0.0000,0.0000,0.0000,1512.2653,4.9000,1.0000,1512.2653,0.0000,0.0000,8922.3653,0.0000,-8922.3653,24.2679,16.9706,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,24.2488,36.2896,0.0000,7738.3000,-7738.3000,0.2006,0.0000,0.0000,0.0000,1579.2449,4.9000,1.0000,1579.2449,0.0000,0.0000,9317.5449,0.0000,-9317.5449,24.7488,17.4515,329.0000,0.0000,329.0000,0.0085,88.9189,3.7000,1.0000,0.0000,0.0000,0.0000,88.9189,0.0000,0.0000,0.0000,240.0811,240.0811,24.7214,19.1939,21.9576,-6.8675,-103012.2025,4.8318,527.5169,5.2752,4.8318,0.0000,4.1011,19.2130,18.3882,18.8006,-1.9213,-15370.3993,4.8318,1109.9169,11.0992,4.8318,0.0000,14.4204,18.4054,17.5979,18.0016,-2.1498,-15048.7205,4.8318,1307.2887,13.0729,4.8318,0.0000,18.8269,23.7951,23.7931,5.8795,23.7911,5.8763,23.7891,5.8731,23.7891,1093.8626,43.7545,24.2549,24.2529,5.6994,24.2508,5.6955,24.2488,5.6915,24.2488,1093.8626,43.7545,24.7359,24.7310,8.0093,24.7262,7.9968,24.7214,7.9841,24.7214,319.6248,6.3925,19.1939,19.2003,-12.6408,19.2066,-12.5958,19.2130,-12.5509,19.2130,1093.8626,43.7545,18.3882,18.3939,-11.7942,18.3997,-11.7568,18.4054,-11.7196,18.4054,1093.8626,43.7545,17.5979,17.6154,-17.7360,17.6328,-17.6080,17.6500,-17.4812,17.6500,319.6248,6.3925,4.8318,53.8992,3.2212,0.0000,37.3484,91.2476,-104470.3000,-132279.8528,-133431.3223
5691.0000,17.5907,29.8129,0.0000,92440.1000,-92440.1000,2.3967,0.0000,0.0000,0.0000,20542.2444,4.5000,1.0000,20542.2444,0.0000,0.0000,112982.3444,0.0000,-112982.3444,23.5296,16.2323,9253.1000,0.0000,9253.1000,0.2399,2500.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2500.8378,0.0000,0.0000,0.0000,6752.2622,6752.2622,23.1814,35.2222,0.0000,16910.0000,-16910.0000,0.4384,0.0000,0.0000,0.0000,3451.0204,4.9000,1.0000,3451.0204,0.0000,0.0000,20361.0204,0.0000,-20361.0204,24.2516,16.9543,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,24.2306,36.2714,0.0000,7551.5000,-7551.5000,0.1958,0.0000,0.0000,0.0000,1541.1224,4.9000,1.0000,1541.1224,0.0000,0.0000,9092.6224,0.0000,-9092.6224,24.7086,17.4113,329.0000,0.0000,329.0000,0.0085,88.9189,3.7000,1.0000,0.0000,0.0000,0.0000,88.9189,0.0000,0.0000,0.0000,240.0811,240.0811,24.6766,19.1004,21.8885,-7.0721,-106081.4800,4.9323,539.8180,5.3982,4.9323,0.0000,4.3624,19.1179,18.2970,18.7074,-1.9523,-15618.2551,4.9323,1136.9727,11.3697,4.9323,0.0000,15.3392,18.3138,17.5412,17.9275,-2.0997,-14697.9631,4.9323,1338.2481,13.3825,4.9323,0.0000,20.0266,23.1747,23.1769,0.3316,23.1792,0.3697,23.1814,0.4075,23.1814,1134.0103,45.3604,24.2385,24.2358,6.1368,24.2332,6.1268,24.2306,6.1169,24.2306,1134.0103,45.3604,24.6960,24.6894,8.2597,24.6830,8.2261,24.6766,8.1931,24.6766,331.2633,6.6253,19.1004,19.1062,-12.5549,19.1121,-12.5179,19.1179,-12.4809,19.1179,1134.0103,45.3604,18.2970,18.3026,-12.0522,18.3082,-12.0181,18.3138,-11.9841,18.3138,1134.0103,45.3604,17.5412,17.5578,-17.7624,17.5743,-17.6535,17.5907,-17.5448,17.5907,331.2633,6.6253,4.9323,57.0368,3.2882,0.0000,39.7282,96.7650,-106976.3000,-135193.2008,-136397.6983
5692.0000,17.5325,29.7547,0.0000,90667.8000,-90667.8000,2.3507,0.0000,0.0000,0.0000,20148.4000,4.5000,1.0000,20148.4000,0.0000,0.0000,110816.2000,0.0000,-110816.2000,23.5548,16.2575,9238.0000,0.0000,9238.0000,0.2395,2496.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2496.7568,0.0000,0.0000,0.0000,6741.2432,6741.2432,23.1859,35.2268,0.0000,14116.4000,-14116.4000,0.3660,0.0000,0.0000,0.0000,2880.8980,4.9000,1.0000,2880.8980,0.0000,0.0000,16997.2980,0.0000,-16997.2980,24.1097,16.8124,334.3000,0.0000,334.3000,0.0087,90.3514,3.7000,1.0000,0.0000,0.0000,0.0000,90.3514,0.0000,0.0000,0.0000,243.9486,243.9486,24.0911,36.1319,0.0000,7684.2000,-7684.2000,0.1992,0.0000,0.0000,0.0000,1568.2041,4.9000,1.0000,1568.2041,0.0000,0.0000,9252.4041,0.0000,-9252.4041,24.5939,17.2966,632.0000,0.0000,632.0000,0.0164,170.8108,3.7000,1.0000,0.0000,0.0000,0.0000,170.8108,0.0000,0.0000,0.0000,461.1892,461.1892,24.5558,19.0189,21.7873,-6.7922,-101883.4765,4.7708,524.0214,5.2402,4.7708,0.0000,3.9476,19.0368,18.2133,18.6251,-1.8943,-15154.1035,4.7708,1103.1388,11.0314,4.7708,0.0000,13.8808,18.2310,17.4809,17.8559,-1.9717,-13802.2208,4.7708,1297.9439,12.9794,4.7708,0.0000,18.1225,23.1885,23.1876,1.7867,23.1868,1.7871,23.1859,1.7877,23.1859,1069.7968,42.7919,24.0964,24.0946,5.1615,24.0929,5.1608,24.0911,5.1600,24.0911,1069.7968,42.7919,24.5689,24.5645,7.3064,24.5602,7.3016,24.5558,7.2963,24.5558,312.6470,6.2529,19.0189,19.0249,-12.5409,19.0309,-12.5035,19.0368,-12.4663,19.0368,1069.7968,42.7919,18.2133,18.2192,-12.3057,18.2251,-12.2702,18.2310,-12.2348,18.2310,1069.7968,42.7919,17.4809,17.4982,-17.9278,17.5154,-17.8130,17.5325,-17.6991,17.5325,312.6470,6.2529,4.7708,52.0494,3.1805,0.0000,35.9508,88.0002,-102264.1000,-129619.5210,-130839.8007
5693.0000,17.4836,29.7058,0.0000,86934.3000,-86934.3000,2.2539,0.0000,0.0000,0.0000,19318.7333,4.5000,1.0000,19318.7333,0.0000,0.0000,106253.0333,0.0000,-106253.0333,23.4427,16.1454,9225.0000,0.0000,9225.0000,0.2392,2493.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2493.2432,0.0000,0.0000,0.0000,6731.7568,6731.7568,23.0649,35.1057,0.0000,10884.3000,-10884.3000,0.2822,0.0000,0.0000,0.0000,2221.2857,4.9000,1.0000,2221.2857,0.0000,0.0000,13105.5857,0.0000,-13105.5857,23.7999,16.5026,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0000,0.0000,0.0000,308.7486,308.7486,23.7828,35.8236,0.0000,8447.6000,-8447.6000,0.2190,0.0000,0.0000,0.0000,1724.0000,4.9000,1.0000,1724.0000,0.0000,0.0000,10171.6000,0.0000,-10171.6000,24.3532,17.0559,2955.1000,0.0000,2955.1000,0.0766,798.6757,3.7000,1.0000,0.0000,0.0000,0.0000,798.6757,0.0000,0.0000,0.0000,2156.4243,2156.4243,24.2393,19.0439,21.6416,-6.1758,-92636.3633,4.6229,510.4225,5.1042,4.6229,0.0000,3.5917,19.0598,18.1134,18.5866,-2.1094,-16874.9300,4.6229,1070.4835,10.7048,4.6229,0.0000,12.6293,18.1325,17.4306,17.7816,-1.7879,-12515.0062,4.6229,1261.2704,12.6127,4.6229,0.0000,16.4886,23.0652,23.0651,1.2794,23.0650,1.2888,23.0649,1.2982,23.0649,1012.4527,40.4981,23.7826,23.7826,2.6060,23.7827,2.6225,23.7828,2.6389,23.7828,1012.4527,40.4981,24.2323,24.2348,3.9443,24.2372,4.0187,24.2393,4.0907,24.2393,296.0159,5.9203,19.0439,19.0492,-11.5918,19.0545,-11.5625,19.0598,-11.5332,19.0598,1012.4527,40.4981,18.1134,18.1198,-12.7670,18.1262,-12.7284,18.1325,-12.6899,18.1325,1012.4527,40.4981,17.4306,17.4484,-18.0207,17.4661,-17.9048,17.4836,-17.7897,17.4836,296.0159,5.9203,4.6229,47.7363,3.0819,0.0000,32.7096,80.4459,-93663.0000,-120333.2893,-122026.2996
5694.0000,17.4561,29.5986,979.6000,94978.5000,-93998.9000,2.4625,222.6364,4.4000,1.0000,21106.3333,4.5000,1.0000,21328.9697,0.0000,0.0000,116084.8333,756.9636,-115327.8697,23.5866,16.2893,9252.9000,0.0000,9252.9000,0.2399,2500.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2500.7838,0.0000,0.0000,0.0000,6752.1162,6752.1162,23.2211,35.2619,0.0000,989.1000,-989.1000,0.0256,0.0000,0.0000,0.0000,201.8571,4.9000,1.0000,201.8571,0.0000,0.0000,1190.9571,0.0000,-1190.9571,23.2844,15.9871,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,23.2773,35.3182,0.0000,10078.9000,-10078.9000,0.2613,0.0000,0.0000,0.0000,2056.9184,4.9000,1.0000,2056.9184,0.0000,0.0000,12135.8184,0.0000,-12135.8184,23.9225,16.6252,9722.5000,0.0000,9722.5000,0.2521,2627.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2627.7027,0.0000,0.0000,0.0000,7094.7973,7094.7973,23.5887,19.3259,21.4573,-5.3462,-80192.6526,4.8773,542.0857,5.4209,4.8773,0.0000,4.2181,19.3337,18.0024,18.6680,-3.1306,-25044.8861,4.8773,1125.9630,11.2596,4.8773,0.0000,14.8319,18.0213,17.4075,17.7144,-1.6496,-11547.1825,4.8773,1334.1118,13.3411,4.8773,0.0000,19.3643,23.2277,23.2255,3.5552,23.2233,3.5428,23.2211,3.5305,23.2211,1111.9706,44.4788,23.2692,23.2720,-1.6046,23.2747,-1.5653,23.2773,-1.5263,23.2773,1111.9706,44.4788,23.5453,23.5602,-3.1597,23.5747,-2.9528,23.5887,-2.7504,23.5887,324.8745,6.4975,19.3259,19.3285,-8.3489,19.3311,-8.3463,19.3337,-8.3436,19.3337,1111.9706,44.4788,18.0024,18.0087,-13.3444,18.0150,-13.3079,18.0213,-13.2714,18.0213,1111.9706,44.4788,17.4075,17.4238,-17.8478,17.4399,-17.7543,17.4561,-17.6608,17.4561,324.8745,6.4975,4.8773,55.3064,3.2516,0.0000,38.4143,93.7207,-85700.4000,-114522.3344,-116784.7212
