Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5695.0000,17.4489,29.6711,0.0000,129603.7000,-129603.7000,3.3602,0.0000,0.0000,0.0000,28800.8222,4.5000,1.0000,28800.8222,0.0000,0.0000,158404.5222,0.0000,-158404.5222,24.0149,16.7176,9238.5000,0.0000,9238.5000,0.2395,2496.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2496.8919,0.0000,0.0000,0.0000,6741.6081,6741.6081,23.7218,23.7218,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.7218,16.4245,505.9000,0.0000,505.9000,0.0131,136.7297,3.7000,1.0000,0.0000,0.0000,0.0000,136.7297,0.0000,0.0000,0.0000,369.1703,369.1703,23.6984,35.7392,0.0000,11155.8000,-11155.8000,0.2892,0.0000,0.0000,0.0000,2276.6939,4.9000,1.0000,2276.6939,0.0000,0.0000,13432.4939,0.0000,-13432.4939,24.2552,16.9579,10328.5000,0.0000,10328.5000,0.2678,2791.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2791.4865,0.0000,0.0000,0.0000,7537.0135,7537.0135,23.9205,19.3224,21.6215,-7.3952,-110927.5047,6.2548,691.1087,6.9111,6.2548,0.0000,8.8963,19.3312,18.1234,18.7273,-3.6423,-29138.1953,6.2548,1440.7503,14.4075,6.2548,0.0000,31.2817,18.1344,17.4128,17.7736,-2.4867,-17407.2491,6.2548,1707.0402,17.0704,6.2548,0.0000,40.8408,23.7355,23.7309,8.7661,23.7263,8.7329,23.7218,8.6999,23.7218,1720.3522,68.8141,23.7065,23.7037,4.0189,23.7010,3.9986,23.6984,3.9787,23.6984,1720.3522,68.8141,23.9427,23.9350,3.5449,23.9275,3.4508,23.9205,3.3620,23.9205,500.9736,10.0195,19.3224,19.3254,-8.4457,19.3283,-8.4359,19.3312,-8.4261,19.3312,1720.3522,68.8141,18.1234,18.1270,-11.6261,18.1307,-11.6173,18.1344,-11.6083,18.1344,1720.3522,68.8141,17.4128,17.4248,-17.4312,17.4368,-17.3882,17.4489,-17.3444,17.4489,500.9736,10.0195,6.2548,109.6588,4.1699,0.0000,81.0188,190.6777,-120686.6000,-157189.2242,-157472.9491
5696.0000,17.4744,29.6966,0.0000,143959.6000,-143959.6000,3.7324,0.0000,0.0000,0.0000,31991.0222,4.5000,1.0000,31991.0222,0.0000,0.0000,175950.6222,0.0000,-175950.6222,23.9669,16.6696,12719.6000,0.0000,12719.6000,0.3298,3437.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3437.7297,0.0000,0.0000,0.0000,9281.8703,9281.8703,23.6187,35.6595,0.0000,2542.5000,-2542.5000,0.0659,0.0000,0.0000,0.0000,518.8776,4.9000,1.0000,518.8776,0.0000,0.0000,3061.3776,0.0000,-3061.3776,23.7317,16.4344,606.8000,0.0000,606.8000,0.0157,164.0000,3.7000,1.0000,0.0000,0.0000,0.0000,164.0000,0.0000,0.0000,0.0000,442.8000,442.8000,23.7114,35.7522,0.0000,10917.8000,-10917.8000,0.2831,0.0000,0.0000,0.0000,2228.1224,4.9000,1.0000,2228.1224,0.0000,0.0000,13145.9224,0.0000,-13145.9224,24.1965,16.8992,9924.5000,0.0000,9924.5000,0.2573,2682.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2682.2973,0.0000,0.0000,0.0000,7242.2027,7242.2027,23.9225,19.4891,21.7058,-8.0098,-120146.3582,7.0263,774.0200,7.7402,7.0263,0.0000,12.6111,19.4940,18.1744,18.8342,-4.4701,-35761.0665,7.0263,1611.9937,16.1199,7.0263,0.0000,44.3439,18.1841,17.4445,17.8143,-2.8631,-20041.5327,7.0263,1914.6275,19.1463,7.0263,0.0000,57.8945,23.6244,23.6225,7.0973,23.6206,7.0957,23.6187,7.0939,23.6187,2111.1318,84.4453,23.7154,23.7140,4.1867,23.7127,4.1859,23.7114,4.1849,23.7114,2111.1318,84.4453,23.9292,23.9271,3.7864,23.9248,3.7853,23.9225,3.7833,23.9225,613.8658,12.2773,19.4891,19.4907,-6.6948,19.4923,-6.6968,19.4940,-6.6988,19.4940,2111.1318,84.4453,18.1744,18.1776,-10.9511,18.1808,-10.9431,18.1841,-10.9351,18.1841,2111.1318,84.4453,17.4445,17.4545,-16.7824,17.4644,-16.7568,17.4744,-16.7307,17.4744,613.8658,12.2773,7.0263,151.1219,4.6842,0.0000,114.8495,265.9714,-134169.0000,-175191.0492,-175948.9573
5697.0000,17.5745,29.7967,0.0000,183621.6000,-183621.6000,4.7607,0.0000,0.0000,0.0000,40804.8000,4.5000,1.0000,40804.8000,0.0000,0.0000,224426.4000,0.0000,-224426.4000,24.0346,16.7373,15915.5000,0.0000,15915.5000,0.4126,4301.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4301.4865,0.0000,0.0000,0.0000,11614.0135,11614.0135,23.6942,35.7350,0.0000,10264.3000,-10264.3000,0.2661,0.0000,0.0000,0.0000,2094.7551,4.9000,1.0000,2094.7551,0.0000,0.0000,12359.0551,0.0000,-12359.0551,24.0500,16.7527,780.8000,0.0000,780.8000,0.0202,211.0270,3.7000,1.0000,0.0000,0.0000,0.0000,211.0270,0.0000,0.0000,0.0000,569.7730,569.7730,24.0261,36.0669,0.0000,12307.2000,-12307.2000,0.3191,0.0000,0.0000,0.0000,2511.6735,4.9000,1.0000,2511.6735,0.0000,0.0000,14818.8735,0.0000,-14818.8735,24.4527,17.1554,8712.4000,0.0000,8712.4000,0.2259,2354.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2354.7027,0.0000,0.0000,0.0000,6357.6973,6357.6973,24.2482,19.7783,22.0133,-10.3524,-155286.6754,9.0071,981.4109,9.8141,9.0071,0.0000,26.5654,19.7793,18.3612,19.0703,-6.1580,-49264.2432,9.0071,2048.2567,20.4826,9.0071,0.0000,93.4105,18.3665,17.5555,17.9610,-4.0251,-28175.8449,9.0071,2440.6987,24.4070,9.0071,0.0000,121.9549,23.7003,23.6983,7.8329,23.6962,7.8279,23.6942,7.8228,23.6942,3272.5728,130.9029,24.0336,24.0311,7.5182,24.0286,7.5057,24.0261,7.4933,24.0261,3272.5728,130.9029,24.2697,24.2625,8.3015,24.2553,8.2408,24.2482,8.1811,24.2482,948.7111,18.9742,19.7783,19.7786,-3.9654,19.7790,-3.9772,19.7793,-3.9890,19.7793,3272.5728,130.9029,18.3612,18.3630,-9.0016,18.3648,-9.0061,18.3665,-9.0105,18.3665,3272.5728,130.9029,17.5555,17.5618,-15.2999,17.5681,-15.3109,17.5745,-15.3211,17.5745,948.7111,18.9742,9.0071,300.1176,6.0047,0.0000,241.9307,542.0483,-180784.4000,-233062.8448,-232726.7635
5698.0000,17.7246,29.9468,0.0000,207167.6000,-207167.6000,5.3712,0.0000,0.0000,0.0000,46037.2444,4.5000,1.0000,46037.2444,0.0000,0.0000,253204.8444,0.0000,-253204.8444,23.8231,16.5258,18967.3000,0.0000,18967.3000,0.4918,5126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5126.2973,0.0000,0.0000,0.0000,13841.0027,13841.0027,23.4874,35.5282,0.0000,26017.1000,-26017.1000,0.6745,0.0000,0.0000,0.0000,5309.6122,4.9000,1.0000,5309.6122,0.0000,0.0000,31326.7122,0.0000,-31326.7122,24.2419,16.9446,729.1000,0.0000,729.1000,0.0189,197.0541,3.7000,1.0000,0.0000,0.0000,0.0000,197.0541,0.0000,0.0000,0.0000,532.0459,532.0459,24.2226,36.2634,0.0000,16009.3000,-16009.3000,0.4151,0.0000,0.0000,0.0000,3267.2041,4.9000,1.0000,3267.2041,0.0000,0.0000,19276.5041,0.0000,-19276.5041,24.6869,17.3896,7904.4000,0.0000,7904.4000,0.2049,2136.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2136.3243,0.0000,0.0000,0.0000,5768.0757,5768.0757,24.5276,20.1324,22.3300,-12.1656,-182484.5079,10.7646,1159.8283,11.5983,10.7646,0.0000,45.3486,20.1311,18.6006,19.3658,-7.9432,-63545.4722,10.7646,2421.1621,24.2116,10.7646,0.0000,159.4570,18.6034,17.7120,18.1577,-5.2871,-37009.5624,10.7646,2895.2750,28.9528,10.7646,0.0000,208.1840,23.4897,23.4890,5.6510,23.4882,5.6584,23.4874,5.6657,23.4874,4487.4029,179.4961,24.2291,24.2269,9.1480,24.2248,9.1403,24.2226,9.1326,24.2226,4487.4029,179.4961,24.5479,24.5411,11.3529,24.5344,11.3077,24.5276,11.2626,24.5276,1298.1848,25.9637,20.1324,20.1320,-0.9110,20.1315,-0.9271,20.1311,-0.9432,20.1311,4487.4029,179.4961,18.6006,18.6015,-6.8005,18.6025,-6.8098,18.6034,-6.8191,18.6034,4487.4029,179.4961,17.7120,17.7162,-13.4836,17.7204,-13.5093,17.7246,-13.5346,17.7246,1298.1848,25.9637,10.7646,491.6226,7.1764,0.0000,412.9895,904.6121,-221593.2000,-283666.9364,-283039.5425
5699.0000,17.8747,30.0969,0.0000,218748.2000,-218748.2000,5.6715,0.0000,0.0000,0.0000,48610.7111,4.5000,1.0000,48610.7111,0.0000,0.0000,267358.9111,0.0000,-267358.9111,23.7189,16.4216,18965.4000,0.0000,18965.4000,0.4917,5125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5125.7838,0.0000,0.0000,0.0000,13839.6162,13839.6162,23.4139,35.4547,0.0000,41081.7000,-41081.7000,1.0651,0.0000,0.0000,0.0000,8384.0204,4.9000,1.0000,8384.0204,0.0000,0.0000,49465.7204,0.0000,-49465.7204,24.4952,17.1979,836.1000,0.0000,836.1000,0.0217,225.9730,3.7000,1.0000,0.0000,0.0000,0.0000,225.9730,0.0000,0.0000,0.0000,610.1270,610.1270,24.4745,36.5153,0.0000,18960.4000,-18960.4000,0.4916,0.0000,0.0000,0.0000,3869.4694,4.9000,1.0000,3869.4694,0.0000,0.0000,22829.8694,0.0000,-22829.8694,24.9735,17.6762,6389.3000,0.0000,6389.3000,0.1657,1726.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1726.8378,0.0000,0.0000,0.0000,4662.4622,4662.4622,24.8486,20.3954,22.6220,-13.5812,-203718.6198,11.8608,1264.8506,12.6485,11.8608,0.0000,60.6609,20.3936,18.8178,19.6057,-9.0112,-72089.3763,11.8608,2644.1077,26.4411,11.8608,0.0000,213.2989,18.8195,17.8649,18.3422,-6.2386,-43670.2383,11.8608,3182.1507,31.8215,11.8608,0.0000,278.4789,23.4164,23.4156,5.2349,23.4147,5.2394,23.4139,5.2438,23.4139,5330.1203,213.2048,24.4818,24.4794,11.2758,24.4769,11.2659,24.4745,11.2560,24.4745,5330.1203,213.2048,24.8716,24.8639,14.6752,24.8562,14.6235,24.8486,14.5722,24.8486,1540.2800,30.8056,20.3954,20.3948,0.9626,20.3942,0.9480,20.3936,0.9335,20.3936,5330.1203,213.2048,18.8178,18.8184,-5.0462,18.8189,-5.0562,18.8195,-5.0661,18.8195,5330.1203,213.2048,17.8649,17.8681,-11.9210,17.8714,-11.9480,17.8747,-11.9746,17.8747,1540.2800,30.8056,11.8608,643.2692,7.9072,0.0000,552.4386,1195.7078,-252599.5000,-320542.2955,-319478.2344
5700.0000,18.0088,30.2310,0.0000,228527.0000,-228527.0000,5.9250,0.0000,0.0000,0.0000,50783.7778,4.5000,1.0000,50783.7778,0.0000,0.0000,279310.7778,0.0000,-279310.7778,23.7734,16.4761,18830.6000,0.0000,18830.6000,0.4882,5089.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5089.3514,0.0000,0.0000,0.0000,13741.2486,13741.2486,23.4862,35.5270,0.0000,48103.7000,-48103.7000,1.2472,0.0000,0.0000,0.0000,9817.0816,4.9000,1.0000,9817.0816,0.0000,0.0000,57920.7816,0.0000,-57920.7816,24.6816,17.3843,756.6000,0.0000,756.6000,0.0196,204.4865,3.7000,1.0000,0.0000,0.0000,0.0000,204.4865,0.0000,0.0000,0.0000,552.1135,552.1135,24.6629,36.7037,0.0000,21221.5000,-21221.5000,0.5502,0.0000,0.0000,0.0000,4330.9184,4.9000,1.0000,4330.9184,0.0000,0.0000,25552.4184,0.0000,-25552.4184,25.1902,17.8929,5581.3000,0.0000,5581.3000,0.1447,1508.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1508.4595,0.0000,0.0000,0.0000,4072.8405,4072.8405,25.0842,20.6162,22.8502,-14.4325,-216488.1563,12.5624,1328.9803,13.2898,12.5624,0.0000,72.0744,20.6140,18.9987,19.8063,-9.7830,-78264.0734,12.5624,2779.8428,27.7984,12.5624,0.0000,253.4316,18.9998,18.0006,18.5002,-6.9168,-48417.4835,12.5624,3367.1613,33.6716,12.5624,0.0000,330.8755,23.4898,23.4886,6.2417,23.4874,6.2418,23.4862,6.2419,23.4862,5903.0946,236.1238,24.6702,24.6678,12.6017,24.6653,12.5926,24.6629,12.5834,24.6629,5903.0946,236.1238,25.1062,25.0988,16.6436,25.0915,16.6010,25.0842,16.5584,25.0842,1704.7574,34.0951,20.6162,20.6155,2.3894,20.6147,2.3754,20.6140,2.3615,20.6140,5903.0946,236.1238,18.9987,18.9991,-3.7546,18.9994,-3.7642,18.9998,-3.7738,18.9998,5903.0946,236.1238,18.0006,18.0033,-10.6867,18.0061,-10.7120,18.0088,-10.7370,18.0088,1704.7574,34.0951,12.5624,754.4610,8.3749,0.0000,656.3815,1410.8425,-272683.7000,-344417.7751,-343169.7132
5701.0000,18.1302,30.3525,0.0000,238516.5000,-238516.5000,6.1840,0.0000,0.0000,0.0000,53003.6667,4.5000,1.0000,53003.6667,0.0000,0.0000,291520.1667,0.0000,-291520.1667,23.8938,16.5965,18820.3000,0.0000,18820.3000,0.4880,5086.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5086.5676,0.0000,0.0000,0.0000,13733.7324,13733.7324,23.6180,35.6588,0.0000,50641.2000,-50641.2000,1.3130,0.0000,0.0000,0.0000,10334.9388,4.9000,1.0000,10334.9388,0.0000,0.0000,60976.1388,0.0000,-60976.1388,24.8235,17.5262,728.0000,0.0000,728.0000,0.0189,196.7568,3.7000,1.0000,0.0000,0.0000,0.0000,196.7568,0.0000,0.0000,0.0000,531.2432,531.2432,24.8057,36.8465,0.0000,23516.2000,-23516.2000,0.6097,0.0000,0.0000,0.0000,4799.2245,4.9000,1.0000,4799.2245,0.0000,0.0000,28315.4245,0.0000,-28315.4245,25.3656,18.0683,4975.2000,0.0000,4975.2000,0.1290,1344.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1344.6486,0.0000,0.0000,0.0000,3630.5514,3630.5514,25.2723,20.8038,23.0380,-15.0677,-226014.9848,13.1137,1378.2240,13.7822,13.1137,0.0000,81.9866,20.8012,19.1566,19.9789,-10.3979,-83183.5012,13.1137,2901.5701,29.0157,13.1137,0.0000,288.2852,19.1573,18.1231,18.6402,-7.4727,-52308.8684,13.1137,3523.1958,35.2320,13.1137,0.0000,376.3797,23.6223,23.6209,7.6085,23.6194,7.6060,23.6180,7.6036,23.6180,6371.5773,254.8631,24.8130,24.8106,13.4693,24.8082,13.4609,24.8057,13.4525,24.8057,6371.5773,254.8631,25.2938,25.2866,18.0316,25.2794,17.9931,25.2723,17.9546,25.2723,1839.1724,36.7834,20.8038,20.8029,3.5000,20.8021,3.4867,20.8012,3.4733,20.8012,6371.5773,254.8631,19.1566,19.1568,-2.7144,19.1571,-2.7239,19.1573,-2.7332,19.1573,6371.5773,254.8631,18.1231,18.1255,-9.6630,18.1278,-9.6869,18.1302,-9.7106,18.1302,1839.1724,36.7834,13.1137,849.9949,8.7425,0.0000,746.6514,1596.6463,-288150.4000,-362916.2029,-361507.3545
5702.0000,18.2287,30.4509,0.0000,252796.8000,-252796.8000,6.5542,0.0000,0.0000,0.0000,56177.0667,4.5000,1.0000,56177.0667,0.0000,0.0000,308973.8667,0.0000,-308973.8667,24.1955,16.8982,18789.8000,0.0000,18789.8000,0.4872,5078.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5078.3243,0.0000,0.0000,0.0000,13711.4757,13711.4757,23.9243,35.9652,0.0000,41601.2000,-41601.2000,1.0786,0.0000,0.0000,0.0000,8490.0408,4.9000,1.0000,8490.0408,0.0000,0.0000,50091.2408,0.0000,-50091.2408,24.8917,17.5944,611.6000,0.0000,611.6000,0.0159,165.2973,3.7000,1.0000,0.0000,0.0000,0.0000,165.2973,0.0000,0.0000,0.0000,446.3027,446.3027,24.8762,36.9170,0.0000,27043.1000,-27043.1000,0.7011,0.0000,0.0000,0.0000,5519.0000,4.9000,1.0000,5519.0000,0.0000,0.0000,32562.1000,0.0000,-32562.1000,25.5050,18.2077,4369.2000,0.0000,4369.2000,0.1133,1180.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1180.8649,0.0000,0.0000,0.0000,3188.3351,3188.3351,25.4222,20.9438,23.1830,-15.4601,-231902.0642,13.4254,1403.8644,14.0386,13.4254,0.0000,87.9724,20.9412,19.2797,20.1104,-10.7542,-86033.2411,13.4254,2963.6591,29.6366,13.4254,0.0000,309.3330,19.2802,18.2219,18.7510,-7.8282,-54797.5702,13.4254,3617.2814,36.1728,13.4254,0.0000,403.8592,23.9307,23.9286,10.5198,23.9265,10.5109,23.9243,10.5019,23.9243,6643.4535,265.7381,24.8831,24.8808,13.6570,24.8785,13.6501,24.8762,13.6433,24.8762,6643.4535,265.7381,25.4434,25.4364,19.0012,25.4293,18.9652,25.4222,18.9293,25.4222,1917.1525,38.3430,20.9438,20.9429,4.1730,20.9420,4.1607,20.9412,4.1485,20.9412,6643.4535,265.7381,19.2797,19.2799,-2.0188,19.2800,-2.0275,19.2802,-2.0361,19.2802,6643.4535,265.7381,18.2219,18.2242,-8.9470,18.2264,-8.9678,18.2287,-8.9886,18.2287,1917.1525,38.3430,13.4254,907.2813,8.9503,0.0000,801.1646,1708.4459,-297670.5000,-374281.0940,-372732.8755
5703.0000,18.2054,30.4276,0.0000,217878.3000,-217878.3000,5.6489,0.0000,0.0000,0.0000,48417.4000,4.5000,1.0000,48417.4000,0.0000,0.0000,266295.7000,0.0000,-266295.7000,23.7997,16.5024,18802.7000,0.0000,18802.7000,0.4875,5081.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5081.8108,0.0000,0.0000,0.0000,13720.8892,13720.8892,23.5103,35.5512,0.0000,45919.0000,-45919.0000,1.1905,0.0000,0.0000,0.0000,9371.2245,4.9000,1.0000,9371.2245,0.0000,0.0000,55290.2245,0.0000,-55290.2245,24.6719,17.3746,563.0000,0.0000,563.0000,0.0146,152.1622,3.7000,1.0000,0.0000,0.0000,0.0000,152.1622,0.0000,0.0000,0.0000,410.8378,410.8378,24.6585,36.6993,0.0000,29200.0000,-29200.0000,0.7571,0.0000,0.0000,0.0000,5959.1837,4.9000,1.0000,5959.1837,0.0000,0.0000,35159.1837,0.0000,-35159.1837,25.3971,18.0998,4975.2000,0.0000,4975.2000,0.1290,1344.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1344.6486,0.0000,0.0000,0.0000,3630.5514,3630.5514,25.3057,20.8714,23.0886,-14.0718,-211076.5496,12.3414,1294.7674,12.9477,12.3414,0.0000,68.3372,20.8703,19.2366,20.0534,-9.7204,-77762.9158,12.3414,2706.2347,27.0623,12.3414,0.0000,240.2906,19.2384,18.1946,18.7165,-7.0975,-49682.4512,12.3414,3277.7781,32.7778,12.3414,0.0000,313.7188,23.5115,23.5111,5.8622,23.5107,5.8718,23.5103,5.8813,23.5103,5719.7980,228.7919,24.6633,24.6617,11.0952,24.6601,11.0952,24.6585,11.0952,24.6585,5719.7980,228.7919,25.3208,25.3158,16.7607,25.3108,16.7504,25.3057,16.7400,25.3057,1652.1507,33.0430,20.8714,20.8710,2.8223,20.8706,2.8158,20.8703,2.8093,20.8703,5719.7980,228.7919,19.2366,19.2372,-2.9273,19.2378,-2.9306,19.2384,-2.9340,19.2384,5719.7980,228.7919,18.1946,18.1982,-9.7262,18.2018,-9.7274,18.2054,-9.7286,18.2054,1652.1507,33.0430,12.3414,718.2027,8.2276,0.0000,622.3466,1340.5493,-268656.4000,-338982.8298,-338521.9165
5704.0000,18.1891,30.4114,0.0000,214338.8000,-214338.8000,5.5571,0.0000,0.0000,0.0000,47630.8444,4.5000,1.0000,47630.8444,0.0000,0.0000,261969.6444,0.0000,-261969.6444,23.8598,16.5625,18797.9000,0.0000,18797.9000,0.4874,5080.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5080.5135,0.0000,0.0000,0.0000,13717.3865,13717.3865,23.5589,35.5997,0.0000,38536.3000,-38536.3000,0.9991,0.0000,0.0000,0.0000,7864.5510,4.9000,1.0000,7864.5510,0.0000,0.0000,46400.8510,0.0000,-46400.8510,24.5633,17.2660,590.1000,0.0000,590.1000,0.0153,159.4865,3.7000,1.0000,0.0000,0.0000,0.0000,159.4865,0.0000,0.0000,0.0000,430.6135,430.6135,24.5491,36.5899,0.0000,29937.5000,-29937.5000,0.7762,0.0000,0.0000,0.0000,6109.6939,4.9000,1.0000,6109.6939,0.0000,0.0000,36047.1939,0.0000,-36047.1939,25.3293,18.0320,5783.3000,0.0000,5783.3000,0.1499,1563.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1563.0541,0.0000,0.0000,0.0000,4220.2459,4220.2459,25.2230,20.8291,23.0261,-13.5323,-202984.3264,11.9776,1259.3461,12.5935,11.9776,0.0000,62.4704,20.8282,19.2106,20.0194,-9.3411,-74728.5483,11.9776,2629.7468,26.2975,11.9776,0.0000,219.6614,19.2126,18.1778,18.6952,-6.8290,-47803.0807,11.9776,3175.4854,31.7549,11.9776,0.0000,286.7857,23.5629,23.5615,6.7978,23.5602,6.7959,23.5589,6.7940,23.5589,5423.6860,216.9474,24.5540,24.5524,10.1272,24.5507,10.1257,24.5491,10.1241,24.5491,5423.6860,216.9474,25.2380,25.2330,15.5498,25.2280,15.5364,25.2230,15.5231,25.2230,1567.1454,31.3429,20.8291,20.8288,2.1305,20.8285,2.1246,20.8282,2.1187,20.8282,5423.6860,216.9474,19.2106,19.2113,-3.3992,19.2119,-3.4017,19.2126,-3.4042,19.2126,5423.6860,216.9474,18.1778,18.1816,-10.1361,18.1854,-10.1351,18.1891,-10.1341,18.1891,1567.1454,31.3429,11.9776,660.9913,7.9851,0.0000,568.9175,1229.9088,-257641.3000,-326049.4434,-325515.9554
5705.0000,18.1376,30.3598,0.0000,214266.6000,-214266.6000,5.5553,0.0000,0.0000,0.0000,47614.8000,4.5000,1.0000,47614.8000,0.0000,0.0000,261881.4000,0.0000,-261881.4000,24.1702,16.8729,15470.2000,0.0000,15470.2000,0.4011,4181.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4181.1351,0.0000,0.0000,0.0000,11289.0649,11289.0649,23.9025,35.9433,0.0000,20662.9000,-20662.9000,0.5357,0.0000,0.0000,0.0000,4216.9184,4.9000,1.0000,4216.9184,0.0000,0.0000,24879.8184,0.0000,-24879.8184,24.4756,17.1783,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,24.4640,36.5048,0.0000,31013.8000,-31013.8000,0.8041,0.0000,0.0000,0.0000,6329.3469,4.9000,1.0000,6329.3469,0.0000,0.0000,37343.1469,0.0000,-37343.1469,25.3242,18.0269,7601.4000,0.0000,7601.4000,0.1971,2054.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2054.4324,0.0000,0.0000,0.0000,5546.9676,5546.9676,25.1801,20.7091,22.9446,-12.9394,-194091.5361,11.2551,1186.7533,11.8675,11.2551,0.0000,51.8337,20.7093,19.1351,19.9222,-8.5418,-68334.1879,11.2551,2479.9605,24.7996,11.2551,0.0000,182.2604,19.1380,18.1239,18.6309,-6.2891,-44023.4863,11.2551,2973.6252,29.7363,11.2551,0.0000,237.9557,23.9102,23.9076,10.3367,23.9050,10.3227,23.9025,10.3088,23.9025,4856.4803,194.2592,24.4690,24.4673,9.4698,24.4657,9.4677,24.4640,9.4656,24.4640,4856.4803,194.2592,25.1965,25.1910,15.0256,25.1856,15.0056,25.1801,14.9858,25.1801,1404.2423,28.0848,20.7091,20.7092,0.7939,20.7092,0.7917,20.7093,0.7896,20.7093,4856.4803,194.2592,19.1351,19.1361,-4.2620,19.1370,-4.2615,19.1380,-4.2609,19.1380,4856.4803,194.2592,18.1239,18.1285,-10.8965,18.1330,-10.8855,18.1376,-10.8744,18.1376,1404.2423,28.0848,11.2551,556.2419,7.5034,0.0000,472.0498,1028.2917,-242480.6000,-306982.9356,-306449.2103
5706.0000,18.0396,30.2618,0.0000,200243.9000,-200243.9000,5.1917,0.0000,0.0000,0.0000,44498.6444,4.5000,1.0000,44498.6444,0.0000,0.0000,244742.5444,0.0000,-244742.5444,24.3151,17.0178,9223.3000,0.0000,9223.3000,0.2391,2492.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2492.7838,0.0000,0.0000,0.0000,6730.5162,6730.5162,24.1334,36.1742,0.0000,9556.7000,-9556.7000,0.2478,0.0000,0.0000,0.0000,1950.3469,4.9000,1.0000,1950.3469,0.0000,0.0000,11507.0469,0.0000,-11507.0469,24.4285,17.1312,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,24.4154,36.4562,0.0000,31659.6000,-31659.6000,0.8208,0.0000,0.0000,0.0000,6461.1429,4.9000,1.0000,6461.1429,0.0000,0.0000,38120.7429,0.0000,-38120.7429,25.3929,18.0956,8914.4000,0.0000,8914.4000,0.2311,2409.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2409.2973,0.0000,0.0000,0.0000,6505.1027,6505.1027,25.2057,20.4791,22.8424,-12.2890,-184335.2911,10.1113,1069.9731,10.6997,10.1113,0.0000,37.5827,20.4813,18.9936,19.7375,-7.2522,-58017.4720,10.1113,2243.1517,22.4315,10.1113,0.0000,132.1500,18.9980,18.0215,18.5098,-5.4407,-38084.7788,10.1113,2683.6364,26.8364,10.1113,0.0000,172.5325,24.1425,24.1395,12.1613,24.1365,12.1448,24.1334,12.1283,24.1334,4016.0084,160.6403,24.4210,24.4192,9.2040,24.4173,9.1997,24.4154,9.1954,24.4154,4016.0084,160.6403,25.2261,25.2193,15.3928,25.2125,15.3565,25.2057,15.3204,25.2057,1162.6522,23.2530,20.4791,20.4798,-1.4259,20.4805,-1.4216,20.4813,-1.4174,20.4813,4016.0084,160.6403,18.9936,18.9951,-5.6389,18.9966,-5.6334,18.9980,-5.6279,18.9980,4016.0084,160.6403,18.0215,18.0275,-12.1064,18.0336,-12.0790,18.0396,-12.0517,18.0396,1162.6522,23.2530,10.1113,413.3351,6.7409,0.0000,342.2652,755.6003,-222924.9000,-280844.5748,-280437.5418
5707.0000,17.9507,30.1730,0.0000,192592.8000,-192592.8000,4.9933,0.0000,0.0000,0.0000,42798.4000,4.5000,1.0000,42798.4000,0.0000,0.0000,235391.2000,0.0000,-235391.2000,24.4534,17.1561,9263.1000,0.0000,9263.1000,0.2402,2503.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2503.5405,0.0000,0.0000,0.0000,6759.5595,6759.5595,24.2571,36.2979,0.0000,3080.5000,-3080.5000,0.0799,0.0000,0.0000,0.0000,628.6735,4.9000,1.0000,628.6735,0.0000,0.0000,3709.1735,0.0000,-3709.1735,24.3596,17.0623,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,24.3461,36.3870,0.0000,27491.0000,-27491.0000,0.7128,0.0000,0.0000,0.0000,5610.4082,4.9000,1.0000,5610.4082,0.0000,0.0000,33101.4082,0.0000,-33101.4082,25.2606,17.9633,8510.4000,0.0000,8510.4000,0.2206,2300.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2300.1081,0.0000,0.0000,0.0000,6210.2919,6210.2919,25.0739,20.3334,22.7037,-11.4399,-171598.4853,9.3853,997.9894,9.9799,9.3853,0.0000,30.0544,20.3361,18.8697,19.6029,-6.6352,-53081.5121,9.3853,2092.4607,20.9246,9.3853,0.0000,105.6787,18.8751,17.9303,18.4027,-4.8854,-34198.0906,9.3853,2501.0150,25.0102,9.3853,0.0000,137.9721,24.2667,24.2635,12.8173,24.2603,12.8009,24.2571,12.7845,24.2571,3519.6023,140.7841,24.3517,24.3499,8.7022,24.3480,8.6982,24.3461,8.6942,24.3461,3519.6023,140.7841,25.0890,25.0840,13.6679,25.0789,13.6557,25.0739,13.6433,25.0739,1019.8283,20.3966,20.3334,20.3343,-2.5241,20.3352,-2.5196,20.3361,-2.5152,20.3361,3519.6023,140.7841,18.8697,18.8715,-6.6602,18.8733,-6.6525,18.8751,-6.6447,18.8751,3519.6023,140.7841,17.9303,17.9372,-13.0134,17.9440,-12.9796,17.9507,-12.9459,17.9507,1019.8283,20.3966,9.3853,336.2926,6.2569,0.0000,273.7052,609.9977,-205001.6000,-258947.9195,-258878.0880
5708.0000,17.7868,30.0090,0.0000,134694.0000,-134694.0000,3.4922,0.0000,0.0000,0.0000,29932.0000,4.5000,1.0000,29932.0000,0.0000,0.0000,164626.0000,0.0000,-164626.0000,23.5895,16.2922,9227.2000,0.0000,9227.2000,0.2392,2493.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2493.8378,0.0000,0.0000,0.0000,6733.3622,6733.3622,23.3564,35.3972,0.0000,13158.3000,-13158.3000,0.3412,0.0000,0.0000,0.0000,2685.3673,4.9000,1.0000,2685.3673,0.0000,0.0000,15843.6673,0.0000,-15843.6673,23.9148,16.6175,397.2000,0.0000,397.2000,0.0103,107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,107.3514,0.0000,0.0000,0.0000,289.8486,289.8486,23.9041,35.9449,0.0000,23855.5000,-23855.5000,0.6185,0.0000,0.0000,0.0000,4868.4694,4.9000,1.0000,4868.4694,0.0000,0.0000,28723.9694,0.0000,-28723.9694,24.9166,17.6193,7803.4000,0.0000,7803.4000,0.2023,2109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2109.0270,0.0000,0.0000,0.0000,5694.3730,5694.3730,24.7122,19.9726,22.3424,-8.9642,-134463.3026,7.3555,792.1708,7.9217,7.3555,0.0000,14.4680,19.9804,18.6402,19.3103,-4.7528,-38022.0490,7.3555,1657.8081,16.5781,7.3555,0.0000,50.8733,18.6496,17.7548,18.2022,-3.6267,-25386.8613,7.3555,1975.0298,19.7503,7.3555,0.0000,66.4192,23.3522,23.3536,3.3061,23.3550,3.3364,23.3564,3.3665,23.3564,2288.5359,91.5414,23.9046,23.9045,4.5052,23.9043,4.5180,23.9041,4.5308,23.9041,2288.5359,91.5414,24.7159,24.7147,9.4073,24.7135,9.4394,24.7122,9.4706,24.7122,665.0717,13.3014,19.9726,19.9752,-5.7149,19.9778,-5.6940,19.9804,-5.6733,19.9804,2288.5359,91.5414,18.6402,18.6434,-8.6452,18.6465,-8.6250,18.6496,-8.6048,18.6496,2288.5359,91.5414,17.7548,17.7655,-14.8448,17.7762,-14.7669,17.7868,-14.6899,17.7868,665.0717,13.3014,7.3555,171.4768,4.9037,0.0000,131.7605,303.2373,-154280.0000,-196476.0530,-197872.2129
5709.0000,17.6840,29.9062,0.0000,124701.9000,-124701.9000,3.2331,0.0000,0.0000,0.0000,27711.5333,4.5000,1.0000,27711.5333,0.0000,0.0000,152413.4333,0.0000,-152413.4333,23.4511,16.1538,9226.7000,0.0000,9226.7000,0.2392,2493.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2493.7027,0.0000,0.0000,0.0000,6732.9973,6732.9973,23.1949,35.2357,0.0000,13776.6000,-13776.6000,0.3572,0.0000,0.0000,0.0000,2811.5510,4.9000,1.0000,2811.5510,0.0000,0.0000,16588.1510,0.0000,-16588.1510,23.8226,16.5253,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0000,0.0000,0.0000,324.0000,324.0000,23.8070,35.8478,0.0000,21647.8000,-21647.8000,0.5613,0.0000,0.0000,0.0000,4417.9184,4.9000,1.0000,4417.9184,0.0000,0.0000,26065.7184,0.0000,-26065.7184,24.7933,17.4960,6389.3000,0.0000,6389.3000,0.1657,1726.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1726.8378,0.0000,0.0000,0.0000,4662.4622,4662.4622,24.6037,19.7366,22.1702,-8.5751,-128626.5806,6.8519,742.4441,7.4244,6.8519,0.0000,11.6952,19.7455,18.5014,19.1234,-4.1099,-32879.4930,6.8519,1555.0839,15.5508,6.8519,0.0000,41.1231,18.5115,17.6507,18.0811,-3.2501,-22750.4546,6.8519,1848.2676,18.4827,6.8519,0.0000,53.6896,23.1964,23.1959,2.9264,23.1954,2.9315,23.1949,2.9367,23.1949,2019.7167,80.7887,23.8103,23.8092,4.4053,23.8081,4.4059,23.8070,4.4065,23.8070,2019.7167,80.7887,24.6168,24.6124,9.0369,24.6080,9.0215,24.6037,9.0068,24.6037,587.4695,11.7494,19.7366,19.7396,-7.2922,19.7425,-7.2711,19.7455,-7.2500,19.7455,2019.7167,80.7887,18.5014,18.5048,-9.5163,18.5081,-9.4962,18.5115,-9.4760,18.5115,2019.7167,80.7887,17.6507,17.6618,-15.6124,17.6729,-15.5388,17.6840,-15.4655,17.6840,587.4695,11.7494,6.8519,140.9984,4.5680,0.0000,106.5079,247.5063,-144066.3000,-183347.8433,-184256.5282
5710.0000,17.5818,29.8040,0.0000,110042.2000,-110042.2000,2.8530,0.0000,0.0000,0.0000,24453.8222,4.5000,1.0000,24453.8222,0.0000,0.0000,134496.0222,0.0000,-134496.0222,23.3960,16.0987,9263.6000,0.0000,9263.6000,0.2402,2503.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2503.6757,0.0000,0.0000,0.0000,6759.9243,6759.9243,23.1016,35.1425,0.0000,10636.4000,-10636.4000,0.2758,0.0000,0.0000,0.0000,2170.6939,4.9000,1.0000,2170.6939,0.0000,0.0000,12807.0939,0.0000,-12807.0939,23.6553,16.3580,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,23.6424,35.6833,0.0000,18350.5000,-18350.5000,0.4758,0.0000,0.0000,0.0000,3745.0000,4.9000,1.0000,3745.0000,0.0000,0.0000,22095.5000,0.0000,-22095.5000,24.5976,17.3003,5581.3000,0.0000,5581.3000,0.1447,1508.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1508.4595,0.0000,0.0000,0.0000,4072.8405,4072.8405,24.4140,19.4963,21.9551,-7.5840,-113760.4366,5.9975,654.8428,6.5484,5.9975,0.0000,7.8430,19.5081,18.3597,18.9339,-3.3209,-26566.9795,5.9975,1370.8362,13.7084,5.9975,0.0000,27.5780,18.3723,17.5419,17.9571,-2.7440,-19208.0436,5.9975,1625.4298,16.2543,5.9975,0.0000,36.0053,23.1037,23.1030,2.7707,23.1023,2.7736,23.1016,2.7766,23.1016,1597.9244,63.9170,23.6445,23.6438,3.3509,23.6431,3.3562,23.6424,3.3613,23.6424,1597.9244,63.9170,24.4215,24.4191,7.3153,24.4166,7.3252,24.4140,7.3347,24.4140,465.5740,9.3115,19.4963,19.5002,-8.9025,19.5042,-8.8735,19.5081,-8.8446,19.5081,1597.9244,63.9170,18.3597,18.3639,-10.4327,18.3681,-10.4061,18.3723,-10.3796,18.3723,1597.9244,63.9170,17.5419,17.5553,-16.4426,17.5686,-16.3479,17.5818,-16.2541,17.5818,465.5740,9.3115,5.9975,97.6759,3.9984,0.0000,71.4264,169.1023,-123841.6000,-158315.8458,-159535.4597
5711.0000,17.4923,29.7145,0.0000,98963.4000,-98963.4000,2.5658,0.0000,0.0000,0.0000,21991.8667,4.5000,1.0000,21991.8667,0.0000,0.0000,120955.2667,0.0000,-120955.2667,23.3128,16.0155,9227.3000,0.0000,9227.3000,0.2392,2493.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2493.8649,0.0000,0.0000,0.0000,6733.4351,6733.4351,22.9873,35.0281,0.0000,11506.4000,-11506.4000,0.2983,0.0000,0.0000,0.0000,2348.2449,4.9000,1.0000,2348.2449,0.0000,0.0000,13854.6449,0.0000,-13854.6449,23.6540,16.3567,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,23.6375,35.6783,0.0000,15349.6000,-15349.6000,0.3980,0.0000,0.0000,0.0000,3132.5714,4.9000,1.0000,3132.5714,0.0000,0.0000,18482.1714,0.0000,-18482.1714,24.5269,17.2296,3157.1000,0.0000,3157.1000,0.0819,853.2703,3.7000,1.0000,0.0000,0.0000,0.0000,853.2703,0.0000,0.0000,0.0000,2303.8297,2303.8297,24.3974,19.2124,21.8049,-7.1834,-107750.3375,5.3879,591.4334,5.9143,5.3879,0.0000,5.6862,19.2285,18.2557,18.7421,-2.5269,-20214.9051,5.3879,1240.3701,12.4037,5.3879,0.0000,19.9941,18.2700,17.4470,17.8585,-2.4431,-17101.4206,5.3879,1465.6919,14.6569,5.3879,0.0000,26.1039,22.9887,22.9883,2.2044,22.9878,2.2096,22.9873,2.2147,22.9873,1323.8613,52.9545,23.6422,23.6406,3.9451,23.6390,3.9407,23.6375,3.9363,23.6375,1323.8613,52.9545,24.4160,24.4097,7.9840,24.4035,7.9452,24.3974,7.9076,24.3974,386.2645,7.7253,19.2124,19.2178,-10.8924,19.2231,-10.8524,19.2285,-10.8125,19.2285,1323.8613,52.9545,18.2557,18.2605,-10.9579,18.2652,-10.9282,18.2700,-10.8985,18.2700,1323.8613,52.9545,17.4470,17.4622,-17.0856,17.4773,-16.9770,17.4923,-16.8694,17.4923,386.2645,7.7253,5.3879,72.7181,3.5919,0.0000,51.7841,124.5022,-113098.2000,-144009.0452,-145066.6632
5712.0000,17.3896,29.5814,301.4000,76562.5000,-76261.1000,1.9850,68.5000,4.4000,1.0000,17013.8889,4.5000,1.0000,17082.3889,0.0000,0.0000,93576.3889,232.9000,-93343.4889,22.9800,15.6827,9226.1000,0.0000,9226.1000,0.2392,2493.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2493.5405,0.0000,0.0000,0.0000,6732.5595,6732.5595,22.5842,34.6250,0.0000,11466.8000,-11466.8000,0.2973,0.0000,0.0000,0.0000,2340.1633,4.9000,1.0000,2340.1633,0.0000,0.0000,13806.9633,0.0000,-13806.9633,23.4111,16.1138,305.3000,0.0000,305.3000,0.0079,82.5135,3.7000,1.0000,0.0000,0.0000,0.0000,82.5135,0.0000,0.0000,0.0000,222.7865,222.7865,23.3981,35.4389,0.0000,12716.4000,-12716.4000,0.3297,0.0000,0.0000,0.0000,2595.1837,4.9000,1.0000,2595.1837,0.0000,0.0000,15311.5837,0.0000,-15311.5837,24.3151,17.0178,1036.0000,0.0000,1036.0000,0.0269,280.0000,3.7000,1.0000,0.0000,0.0000,0.0000,280.0000,0.0000,0.0000,0.0000,756.0000,756.0000,24.2583,18.8831,21.5707,-5.9833,-89749.4418,4.3290,479.1896,4.7919,4.3290,0.0000,2.9494,18.9071,18.1507,18.5289,-1.5788,-12630.6013,4.3290,1004.6143,10.0461,4.3290,0.0000,10.3707,18.1692,17.3296,17.7494,-2.0028,-14019.2516,4.3290,1182.5415,11.8254,4.3290,0.0000,13.5398,22.5768,22.5793,-1.3185,22.5817,-1.2848,22.5842,-1.2514,22.5842,902.6572,36.1063,23.3977,23.3979,1.9226,23.3980,1.9358,23.3981,1.9489,23.3981,902.6572,36.1063,24.2698,24.2660,6.6936,24.2622,6.6900,24.2583,6.6857,24.2583,264.1548,5.2831,18.8831,18.8912,-13.2109,18.8992,-13.1484,18.9071,-13.0863,18.9071,902.6572,36.1063,18.1507,18.1569,-11.5272,18.1631,-11.4854,18.1692,-11.4437,18.1692,902.6572,36.1063,17.3296,17.3499,-17.9855,17.3698,-17.8253,17.3896,-17.6676,17.3896,264.1548,5.2831,4.3290,39.8614,2.8860,0.0000,26.8599,66.7213,-89876.9000,-114750.6899,-116399.2947
5713.0000,17.3253,29.5476,0.0000,74429.5000,-74429.5000,1.9297,0.0000,0.0000,0.0000,16539.8889,4.5000,1.0000,16539.8889,0.0000,0.0000,90969.3889,0.0000,-90969.3889,23.1220,15.8247,9273.7000,0.0000,9273.7000,0.2404,2506.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2506.4054,0.0000,0.0000,0.0000,6767.2946,6767.2946,22.6880,34.7288,0.0000,8418.6000,-8418.6000,0.2183,0.0000,0.0000,0.0000,1718.0816,4.9000,1.0000,1718.0816,0.0000,0.0000,10136.6816,0.0000,-10136.6816,23.3339,16.0366,316.4000,0.0000,316.4000,0.0082,85.5135,3.7000,1.0000,0.0000,0.0000,0.0000,85.5135,0.0000,0.0000,0.0000,230.8865,230.8865,23.3175,35.3583,0.0000,11552.1000,-11552.1000,0.2995,0.0000,0.0000,0.0000,2357.5714,4.9000,1.0000,2357.5714,0.0000,0.0000,13909.6714,0.0000,-13909.6714,24.2038,16.9065,632.4000,0.0000,632.4000,0.0164,170.9189,3.7000,1.0000,0.0000,0.0000,0.0000,170.9189,0.0000,0.0000,0.0000,461.4811,461.4811,24.1610,18.6996,21.4303,-5.7139,-85708.6178,4.0688,452.6601,4.5266,4.0688,0.0000,2.4489,18.7243,18.0591,18.3917,-1.3050,-10439.7548,4.0688,949.1285,9.4913,4.0688,0.0000,8.6109,18.0793,17.2635,17.6714,-1.8290,-12802.7725,4.0688,1114.7775,11.1478,4.0688,0.0000,11.2422,22.6908,22.6898,0.7829,22.6889,0.7779,22.6880,0.7732,22.6880,810.0823,32.4033,23.3192,23.3186,1.8075,23.3180,1.8114,23.3175,1.8154,23.3175,810.0823,32.4033,24.1744,24.1699,6.1471,24.1654,6.1330,24.1610,6.1193,24.1610,237.2704,4.7454,18.6996,18.7078,-13.9566,18.7161,-13.8982,18.7243,-13.8400,18.7243,810.0823,32.4033,18.0591,18.0658,-11.9761,18.0726,-11.9322,18.0793,-11.8884,18.0793,810.0823,32.4033,17.2635,17.2843,-18.2438,17.3049,-18.0917,17.3253,-17.9408,17.3253,237.2704,4.7454,4.0688,33.6291,2.7125,0.0000,22.3020,55.9311,-84177.7000,-107556.0798,-108951.1451
5714.0000,17.2746,29.4968,0.0000,66115.0000,-66115.0000,1.7142,0.0000,0.0000,0.0000,14692.2222,4.5000,1.0000,14692.2222,0.0000,0.0000,80807.2222,0.0000,-80807.2222,22.6208,15.3235,9237.6000,0.0000,9237.6000,0.2395,2496.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2496.6486,0.0000,0.0000,0.0000,6740.9514,6740.9514,22.1887,34.2295,0.0000,14047.4000,-14047.4000,0.3642,0.0000,0.0000,0.0000,2866.8163,4.9000,1.0000,2866.8163,0.0000,0.0000,16914.2163,0.0000,-16914.2163,23.3077,16.0104,308.2000,0.0000,308.2000,0.0080,83.2973,3.7000,1.0000,0.0000,0.0000,0.0000,83.2973,0.0000,0.0000,0.0000,224.9027,224.9027,23.2898,35.3306,0.0000,10728.6000,-10728.6000,0.2782,0.0000,0.0000,0.0000,2189.5102,4.9000,1.0000,2189.5102,0.0000,0.0000,12918.1102,0.0000,-12918.1102,24.1445,16.8472,329.1000,0.0000,329.1000,0.0085,88.9459,3.7000,1.0000,0.0000,0.0000,0.0000,88.9459,0.0000,0.0000,0.0000,240.1541,240.1541,24.1115,18.5505,21.3310,-5.6036,-84053.2762,3.9188,437.5302,4.3753,3.9188,0.0000,2.1879,18.5766,17.9894,18.2830,-1.1093,-8874.3680,3.9188,917.8990,9.1790,3.9188,0.0000,7.6933,18.0106,17.2108,17.6107,-1.7270,-12089.1020,3.9188,1076.1770,10.7618,3.9188,0.0000,10.0442,22.1748,22.1795,-3.9084,22.1841,-3.8553,22.1887,-3.8028,22.1887,758.7177,30.3487,23.2928,23.2918,2.0726,23.2908,2.0723,23.2898,2.0721,23.2898,758.7177,30.3487,24.1286,24.1228,6.1621,24.1171,6.1332,24.1115,6.1049,24.1115,222.3449,4.4469,18.5505,18.5592,-14.4998,18.5679,-14.4409,18.5766,-14.3823,18.5766,758.7177,30.3487,17.9894,17.9965,-12.2288,18.0036,-12.1849,18.0106,-12.1411,18.0106,758.7177,30.3487,17.2108,17.2322,-18.4093,17.2535,-18.2586,17.2746,-18.1093,17.2746,222.3449,4.4469,3.9188,30.3390,2.6125,0.0000,19.9254,50.2643,-81016.1000,-103433.5406,-105016.7462
5715.0000,17.2190,29.4413,0.0000,59868.7000,-59868.7000,1.5522,0.0000,0.0000,0.0000,13304.1556,4.5000,1.0000,13304.1556,0.0000,0.0000,73172.8556,0.0000,-73172.8556,22.7575,15.4602,9236.5000,0.0000,9236.5000,0.2395,2496.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2496.3514,0.0000,0.0000,0.0000,6740.1486,6740.1486,22.2502,34.2910,0.0000,8695.0000,-8695.0000,0.2254,0.0000,0.0000,0.0000,1774.4898,4.9000,1.0000,1774.4898,0.0000,0.0000,10469.4898,0.0000,-10469.4898,23.0426,15.7453,304.3000,0.0000,304.3000,0.0079,82.2432,3.7000,1.0000,0.0000,0.0000,0.0000,82.2432,0.0000,0.0000,0.0000,222.0568,222.0568,23.0305,35.0713,0.0000,9644.3000,-9644.3000,0.2500,0.0000,0.0000,0.0000,1968.2245,4.9000,1.0000,1968.2245,0.0000,0.0000,11612.5245,0.0000,-11612.5245,23.9095,16.6122,329.1000,0.0000,329.1000,0.0085,88.9459,3.7000,1.0000,0.0000,0.0000,0.0000,88.9459,0.0000,0.0000,0.0000,240.1541,240.1541,23.8939,18.4292,21.1615,-4.8132,-72197.6788,3.4254,384.7769,3.8478,3.4254,0.0000,1.4611,18.4592,17.9118,18.1855,-0.9039,-7231.4642,3.4254,805.2850,8.0528,3.4254,0.0000,5.1377,17.9368,17.1441,17.5405,-1.4963,-10473.8012,3.4254,943.1993,9.4320,3.4254,0.0000,6.7077,22.2474,22.2483,-2.0868,22.2492,-2.0784,22.2502,-2.0697,22.2502,600.2295,24.0092,23.0258,23.0274,-0.1595,23.0290,-0.1337,23.0305,-0.1083,23.0305,600.2295,24.0092,23.8913,23.8924,3.8084,23.8932,3.8632,23.8939,3.9151,23.8939,176.2443,3.5249,18.4292,18.4392,-14.8633,18.4492,-14.7947,18.4592,-14.7264,18.4592,600.2295,24.0092,17.9118,17.9202,-12.5962,17.9286,-12.5419,17.9368,-12.4879,17.9368,600.2295,24.0092,17.1441,17.1694,-18.7768,17.1944,-18.5881,17.2190,-18.4024,17.2190,176.2443,3.5249,3.4254,20.9876,2.2836,0.0000,13.3066,34.2942,-68338.1000,-88052.5104,-89902.9442
5716.0000,17.1840,29.4062,0.0000,58720.2000,-58720.2000,1.5224,0.0000,0.0000,0.0000,13048.9333,4.5000,1.0000,13048.9333,0.0000,0.0000,71769.1333,0.0000,-71769.1333,22.5108,15.2135,9274.3000,0.0000,9274.3000,0.2405,2506.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2506.5676,0.0000,0.0000,0.0000,6767.7324,6767.7324,22.0195,34.0604,0.0000,12002.8000,-12002.8000,0.3112,0.0000,0.0000,0.0000,2449.5510,4.9000,1.0000,2449.5510,0.0000,0.0000,14452.3510,0.0000,-14452.3510,23.0922,15.7949,317.6000,0.0000,317.6000,0.0082,85.8378,3.7000,1.0000,0.0000,0.0000,0.0000,85.8378,0.0000,0.0000,0.0000,231.7622,231.7622,23.0724,35.1132,0.0000,8873.7000,-8873.7000,0.2301,0.0000,0.0000,0.0000,1810.9592,4.9000,1.0000,1810.9592,0.0000,0.0000,10684.6592,0.0000,-10684.6592,23.8654,16.5681,632.6000,0.0000,632.6000,0.0164,170.9730,3.7000,1.0000,0.0000,0.0000,0.0000,170.9730,0.0000,0.0000,0.0000,461.6270,461.6270,23.8218,18.3548,21.0883,-4.9105,-73657.7198,3.4932,393.4302,3.9343,3.4932,0.0000,1.5496,18.3835,17.8555,18.1195,-0.8892,-7113.9425,3.4932,823.2803,8.2328,3.4932,0.0000,5.4489,17.8800,17.1125,17.4963,-1.4772,-10340.6627,3.4932,963.4963,9.6350,3.4932,0.0000,7.1139,22.0085,22.0122,-3.9081,22.0159,-3.8701,22.0195,-3.8325,22.0195,621.0420,24.8417,23.0750,23.0741,1.0267,23.0732,1.0241,23.0724,1.0217,23.0724,621.0420,24.8417,23.8311,23.8279,3.8570,23.8248,3.8493,23.8218,3.8434,23.8218,182.3027,3.6461,18.3548,18.3644,-14.8595,18.3740,-14.7996,18.3835,-14.7399,18.3835,621.0420,24.8417,17.8555,17.8637,-12.7670,17.8719,-12.7179,17.8800,-12.6690,17.8800,621.0420,24.8417,17.1125,17.1365,-18.7514,17.1603,-18.5908,17.1840,-18.4309,17.1840,182.3027,3.6461,3.4932,22.1439,2.3288,0.0000,14.1124,36.2563,-69372.2000,-89445.0219,-91112.3250
5717.0000,17.1726,29.3949,0.0000,55391.6000,-55391.6000,1.4361,0.0000,0.0000,0.0000,12309.2444,4.5000,1.0000,12309.2444,0.0000,0.0000,67700.8444,0.0000,-67700.8444,22.2150,14.9177,9237.6000,0.0000,9237.6000,0.2395,2496.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2496.6486,0.0000,0.0000,0.0000,6740.9514,6740.9514,21.7290,33.7698,0.0000,12255.2000,-12255.2000,0.3177,0.0000,0.0000,0.0000,2501.0612,4.9000,1.0000,2501.0612,0.0000,0.0000,14756.2612,0.0000,-14756.2612,22.8281,15.5308,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,22.8136,34.8544,0.0000,9277.1000,-9277.1000,0.2405,0.0000,0.0000,0.0000,1893.2857,4.9000,1.0000,1893.2857,0.0000,0.0000,11170.3857,0.0000,-11170.3857,23.6456,16.3483,2959.1000,0.0000,2959.1000,0.0767,799.7568,3.7000,1.0000,0.0000,0.0000,0.0000,799.7568,0.0000,0.0000,0.0000,2159.3432,2159.3432,23.5075,18.4504,20.9789,-4.5266,-67899.2030,3.4810,393.6122,3.9361,3.4810,0.0000,1.5335,18.4735,17.7447,18.1091,-1.2231,-9784.6194,3.4810,820.7380,8.2074,3.4810,0.0000,5.3922,17.7716,17.1035,17.4375,-1.2815,-8970.7389,3.4810,962.3067,9.6231,3.4810,0.0000,7.0399,21.7130,21.7184,-6.0487,21.7237,-5.9984,21.7290,-5.9484,21.7290,617.2884,24.6915,22.8070,22.8092,-1.2510,22.8114,-1.2207,22.8136,-1.1908,22.8136,617.2884,24.6915,23.4847,23.4928,0.3552,23.5004,0.4826,23.5075,0.6049,23.5075,181.2102,3.6242,18.4504,18.4581,-13.2975,18.4658,-13.2581,18.4735,-13.2186,18.4735,617.2884,24.6915,17.7447,17.7537,-13.5071,17.7627,-13.4522,17.7716,-13.3976,17.7716,617.2884,24.6915,17.1035,17.1267,-18.5185,17.1497,-18.3725,17.1726,-18.2273,17.1726,181.2102,3.6242,3.4810,21.9337,2.3207,0.0000,13.9656,35.8993,-64339.1000,-84443.9887,-86654.5613
5718.0000,17.1891,29.0079,3306.7000,63341.3000,-60034.6000,1.6422,751.5227,4.4000,1.0000,14075.8444,4.5000,1.0000,14827.3672,0.0000,0.0000,77417.1444,2555.1773,-74861.9672,21.9201,14.6228,9236.4000,0.0000,9236.4000,0.2395,2496.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2496.3243,0.0000,0.0000,0.0000,6740.0757,6740.0757,21.5087,33.5495,0.0000,12338.4000,-12338.4000,0.3199,0.0000,0.0000,0.0000,2518.0408,4.9000,1.0000,2518.0408,0.0000,0.0000,14856.4408,0.0000,-14856.4408,22.4475,15.1502,314.9000,0.0000,314.9000,0.0082,85.1081,3.7000,1.0000,0.0000,0.0000,0.0000,85.1081,0.0000,0.0000,0.0000,229.7919,229.7919,22.4449,34.4857,0.0000,10523.4000,-10523.4000,0.2728,0.0000,0.0000,0.0000,2147.6327,4.9000,1.0000,2147.6327,0.0000,0.0000,12671.0327,0.0000,-12671.0327,23.2456,15.9483,9736.2000,0.0000,9736.2000,0.2524,2631.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2631.4054,0.0000,0.0000,0.0000,7104.7946,7104.7946,22.8594,18.8832,20.8713,-4.1945,-62917.6529,4.1026,465.7019,4.6570,4.1026,0.0000,2.5103,18.8911,17.6001,18.2456,-2.5535,-20427.9757,4.1026,962.2977,9.6230,4.1026,0.0000,8.8270,17.6250,17.1343,17.3796,-1.1093,-7765.3195,4.1026,1136.6488,11.3665,4.1026,0.0000,11.5243,21.4942,21.4990,-7.2552,21.5039,-7.2148,21.5087,-7.1745,21.5087,821.8435,32.8737,22.4330,22.4370,-4.2358,22.4409,-4.1927,22.4449,-4.1499,22.4449,821.8435,32.8737,22.7966,22.8181,-6.7641,22.8390,-6.4968,22.8594,-6.2354,22.8594,240.6871,4.8137,18.8832,18.8858,-8.7456,18.8884,-8.7555,18.8911,-8.7650,18.8911,821.8435,32.8737,17.6001,17.6084,-14.5218,17.6167,-14.4761,17.6250,-14.4304,17.6250,821.8435,32.8737,17.1343,17.1525,-17.9093,17.1708,-17.8249,17.1891,-17.7394,17.1891,240.6871,4.8137,4.1026,34.3996,2.7350,0.0000,22.8616,57.2611,-63608.9000,-88314.7785,-91110.9481
5719.0000,17.1415,29.3637,0.0000,78401.7000,-78401.7000,2.0327,0.0000,0.0000,0.0000,17422.6000,4.5000,1.0000,17422.6000,0.0000,0.0000,95824.3000,0.0000,-95824.3000,22.7026,15.4053,9274.3000,0.0000,9274.3000,0.2405,2506.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2506.5676,0.0000,0.0000,0.0000,6767.7324,6767.7324,22.2971,34.3379,0.0000,4528.3000,-4528.3000,0.1174,0.0000,0.0000,0.0000,924.1429,4.9000,1.0000,924.1429,0.0000,0.0000,5452.4429,0.0000,-5452.4429,22.6135,15.3162,309.6000,0.0000,309.6000,0.0080,83.6757,3.7000,1.0000,0.0000,0.0000,0.0000,83.6757,0.0000,0.0000,0.0000,225.9243,225.9243,22.6006,34.6414,0.0000,12017.8000,-12017.8000,0.3116,0.0000,0.0000,0.0000,2452.6122,4.9000,1.0000,2452.6122,0.0000,0.0000,14470.4122,0.0000,-14470.4122,23.4404,16.1431,10343.1000,0.0000,10343.1000,0.2682,2795.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2795.4324,0.0000,0.0000,0.0000,7547.6676,7547.6676,22.9994,18.7787,20.8890,-4.8485,-72727.4012,4.4675,506.8043,5.0680,4.4675,0.0000,3.2416,18.7947,17.6912,18.2430,-2.3768,-19014.6525,4.4675,1048.0052,10.4801,4.4675,0.0000,11.3984,17.7091,17.0858,17.3974,-1.5344,-10740.8278,4.4675,1236.9180,12.3692,4.4675,0.0000,14.8815,22.3098,22.3055,1.7093,22.3013,1.6576,22.2971,1.6067,22.2971,953.7216,38.1489,22.6004,22.6004,-1.5718,22.6005,-1.5723,22.6006,-1.5724,22.6006,953.7216,38.1489,23.0023,23.0009,-2.3838,22.9999,-2.4252,22.9994,-2.4594,22.9994,278.9760,5.5795,18.7787,18.7841,-10.1695,18.7894,-10.1441,18.7947,-10.1188,18.7947,953.7216,38.1489,17.6912,17.6972,-13.1264,17.7031,-13.1047,17.7091,-13.0828,17.7091,953.7216,38.1489,17.0858,17.1044,-18.3438,17.1230,-18.2481,17.1415,-18.1530,17.1415,278.9760,5.5795,4.4675,43.4602,2.9783,0.0000,29.5216,72.9818,-75020.8000,-101205.8308,-102482.8816
5720.0000,17.1443,29.3285,465.0000,94361.9000,-93896.9000,2.4465,105.6818,4.4000,1.0000,20969.3111,4.5000,1.0000,21074.9929,0.0000,0.0000,115331.2111,359.3182,-114971.8929,22.9518,15.6545,12237.0000,0.0000,12237.0000,0.3173,3307.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3307.2973,0.0000,0.0000,0.0000,8929.7027,8929.7027,22.4949,34.5357,0.0000,2802.4000,-2802.4000,0.0727,0.0000,0.0000,0.0000,571.9184,4.9000,1.0000,571.9184,0.0000,0.0000,3374.3184,0.0000,-3374.3184,22.6653,15.3680,305.5000,0.0000,305.5000,0.0079,82.5676,3.7000,1.0000,0.0000,0.0000,0.0000,82.5676,0.0000,0.0000,0.0000,222.9324,222.9324,22.6543,34.6952,0.0000,12336.4000,-12336.4000,0.3198,0.0000,0.0000,0.0000,2517.6327,4.9000,1.0000,2517.6327,0.0000,0.0000,14854.0327,0.0000,-14854.0327,23.4047,16.1074,9938.5000,0.0000,9938.5000,0.2577,2686.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2686.0811,0.0000,0.0000,0.0000,7252.4189,7252.4189,23.0394,18.8550,20.9472,-5.5227,-82839.7942,5.1328,581.0533,5.8105,5.1328,0.0000,4.9162,18.8659,17.7227,18.2943,-2.8291,-22632.9837,5.1328,1201.7369,12.0174,5.1328,0.0000,17.2867,17.7383,17.0995,17.4189,-1.8065,-12645.6405,5.1328,1419.9469,14.1995,5.1328,0.0000,22.5691,22.5008,22.4988,2.9262,22.4968,2.9106,22.4949,2.8949,22.4949,1215.9664,48.6387,22.6541,22.6542,-0.6944,22.6543,-0.6909,22.6543,-0.6875,22.6543,1215.9664,48.6387,23.0383,23.0387,-1.1868,23.0390,-1.1840,23.0394,-1.1815,23.0394,355.0134,7.1003,18.8550,18.8586,-9.3433,18.8623,-9.3354,18.8659,-9.3273,18.8659,1215.9664,48.6387,17.7227,17.7279,-12.6402,17.7331,-12.6230,17.7383,-12.6059,17.7383,1215.9664,48.6387,17.0995,17.1144,-17.9614,17.1294,-17.9088,17.1443,-17.8553,17.1443,355.0134,7.1003,5.1328,63.6377,3.4219,0.0000,44.7720,108.4097,-86554.7000,-116795.1899,-118118.4184
5721.0000,17.1598,29.3820,0.0000,106593.5000,-106593.5000,2.7636,0.0000,0.0000,0.0000,23687.4444,4.5000,1.0000,23687.4444,0.0000,0.0000,130280.9444,0.0000,-130280.9444,22.9931,15.6958,15268.2000,0.0000,15268.2000,0.3959,4126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4126.5405,0.0000,0.0000,0.0000,11141.6595,11141.6595,22.4916,34.5325,0.0000,4095.6000,-4095.6000,0.1062,0.0000,0.0000,0.0000,835.8367,4.9000,1.0000,835.8367,0.0000,0.0000,4931.4367,0.0000,-4931.4367,22.7124,15.4152,315.1000,0.0000,315.1000,0.0082,85.1622,3.7000,1.0000,0.0000,0.0000,0.0000,85.1622,0.0000,0.0000,0.0000,229.9378,229.9378,22.7017,34.7425,0.0000,13894.7000,-13894.7000,0.3602,0.0000,0.0000,0.0000,2835.6531,4.9000,1.0000,2835.6531,0.0000,0.0000,16730.3531,0.0000,-16730.3531,23.4508,16.1535,8724.7000,0.0000,8724.7000,0.2262,2358.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2358.0270,0.0000,0.0000,0.0000,6366.6730,6366.6730,23.1583,18.9259,21.0421,-6.3018,-94526.5571,5.7904,653.2560,6.5326,5.7904,0.0000,7.0583,18.9349,17.7730,18.3540,-3.2436,-25948.6128,5.7904,1352.6578,13.5266,5.7904,0.0000,24.8189,17.7860,17.1214,17.4537,-2.1205,-14843.2768,5.7904,1599.7431,15.9974,5.7904,0.0000,32.4030,22.4943,22.4934,2.3941,22.4925,2.3912,22.4916,2.3883,22.4916,1502.2903,60.0916,22.7022,22.7020,0.0074,22.7018,0.0095,22.7017,0.0115,22.7017,1502.2903,60.0916,23.1657,23.1632,0.8579,23.1607,0.8320,23.1583,0.8070,23.1583,437.9097,8.7582,18.9259,18.9289,-8.6766,18.9319,-8.6724,18.9349,-8.6681,18.9349,1502.2903,60.0916,17.7730,17.7774,-12.0234,17.7817,-12.0127,17.7860,-12.0020,17.7860,1502.2903,60.0916,17.1214,17.1342,-17.5606,17.1470,-17.5259,17.1598,-17.4906,17.1598,437.9097,8.7582,5.7904,88.6675,3.8603,0.0000,64.2803,152.9478,-100275.8000,-134204.4640,-135318.4467
