Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5722.0000,17.1900,29.4122,0.0000,113476.7000,-113476.7000,2.9421,0.0000,0.0000,0.0000,25217.0444,4.5000,1.0000,25217.0444,0.0000,0.0000,138693.7444,0.0000,-138693.7444,22.7049,15.4076,18263.3000,0.0000,18263.3000,0.4735,4936.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4936.0270,0.0000,0.0000,0.0000,13327.2730,13327.2730,22.1787,34.2195,0.0000,10443.6000,-10443.6000,0.2708,0.0000,0.0000,0.0000,2131.3469,4.9000,1.0000,2131.3469,0.0000,0.0000,12574.9469,0.0000,-12574.9469,22.6787,15.3814,308.8000,0.0000,308.8000,0.0080,83.4595,3.7000,1.0000,0.0000,0.0000,0.0000,83.4595,0.0000,0.0000,0.0000,225.3405,225.3405,22.6702,34.7110,0.0000,17251.2000,-17251.2000,0.4473,0.0000,0.0000,0.0000,3520.6531,4.9000,1.0000,3520.6531,0.0000,0.0000,20771.8531,0.0000,-20771.8531,23.4961,16.1988,7915.5000,0.0000,7915.5000,0.2052,2139.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2139.3243,0.0000,0.0000,0.0000,5776.1757,5776.1757,23.2580,19.0510,21.1545,-7.0534,-105801.1093,6.5203,732.6208,7.3262,6.5203,0.0000,10.0779,19.0574,17.8312,18.4443,-3.8546,-30836.9533,6.5203,1517.9742,15.1797,6.5203,0.0000,35.4365,17.8420,17.1574,17.4997,-2.4595,-17216.3757,6.5203,1798.2105,17.9821,6.5203,0.0000,46.2652,22.1750,22.1762,-0.9184,22.1774,-0.9005,22.1787,-0.8827,22.1787,1850.8411,74.0336,22.6697,22.6699,-0.1637,22.6700,-0.1577,22.6702,-0.1517,22.6702,1850.8411,74.0336,23.2664,23.2636,2.2603,23.2608,2.2388,23.2580,2.2176,23.2580,538.6866,10.7737,19.0510,19.0531,-7.5192,19.0552,-7.5213,19.0574,-7.5233,19.0574,1850.8411,74.0336,17.8312,17.8348,-11.4029,17.8384,-11.3968,17.8420,-11.3907,17.8420,1850.8411,74.0336,17.1574,17.1683,-17.0484,17.1791,-17.0294,17.1900,-17.0098,17.1900,538.6866,10.7737,6.5203,122.9710,4.3469,0.0000,91.7797,214.7507,-114683.9000,-152711.7553,-153854.4382
5723.0000,17.2581,29.4803,0.0000,121174.4000,-121174.4000,3.1417,0.0000,0.0000,0.0000,26927.6444,4.5000,1.0000,26927.6444,0.0000,0.0000,148102.0444,0.0000,-148102.0444,22.1364,14.8391,18274.3000,0.0000,18274.3000,0.4738,4939.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4939.0000,0.0000,0.0000,0.0000,13335.3000,13335.3000,21.7049,33.7457,0.0000,34537.7000,-34537.7000,0.8955,0.0000,0.0000,0.0000,7048.5102,4.9000,1.0000,7048.5102,0.0000,0.0000,41586.2102,0.0000,-41586.2102,23.0747,15.7774,358.4000,0.0000,358.4000,0.0093,96.8649,3.7000,1.0000,0.0000,0.0000,0.0000,96.8649,0.0000,0.0000,0.0000,261.5351,261.5351,23.0600,35.1008,0.0000,21651.1000,-21651.1000,0.5613,0.0000,0.0000,0.0000,4418.5918,4.9000,1.0000,4418.5918,0.0000,0.0000,26069.6918,0.0000,-26069.6918,23.9187,16.6214,6398.2000,0.0000,6398.2000,0.1659,1729.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1729.2432,0.0000,0.0000,0.0000,4668.9568,4668.9568,23.7354,19.1818,21.4586,-9.2162,-138243.1976,7.8712,874.7898,8.7479,7.8712,0.0000,17.7290,19.1861,17.9589,18.5725,-4.6571,-37256.8081,7.8712,1823.6377,18.2364,7.8712,0.0000,62.3395,17.9663,17.2339,17.6001,-3.1766,-22235.9018,7.8712,2162.4367,21.6244,7.8712,0.0000,81.3892,21.6972,21.6998,-5.1910,21.7023,-5.1628,21.7049,-5.1347,21.7049,2579.0421,103.1617,23.0661,23.0641,3.9633,23.0620,3.9475,23.0600,3.9318,23.0600,2579.0421,103.1617,23.7649,23.7549,8.2781,23.7451,8.1759,23.7354,8.0753,23.7354,748.8721,14.9774,19.1818,19.1832,-6.4228,19.1846,-6.4289,19.1861,-6.4350,19.1861,2579.0421,103.1617,17.9589,17.9614,-10.1572,17.9639,-10.1599,17.9663,-10.1625,17.9663,2579.0421,103.1617,17.2339,17.2419,-16.1193,17.2500,-16.1260,17.2581,-16.1319,17.2581,748.8721,14.9774,7.8712,206.7559,5.2474,0.0000,161.4577,368.2136,-152332.3000,-197492.1546,-197735.9074
5724.0000,17.3089,29.5311,0.0000,126951.8000,-126951.8000,3.2915,0.0000,0.0000,0.0000,28211.5111,4.5000,1.0000,28211.5111,0.0000,0.0000,155163.3111,0.0000,-155163.3111,22.1651,14.8678,18258.5000,0.0000,18258.5000,0.4734,4934.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4934.7297,0.0000,0.0000,0.0000,13323.7703,13323.7703,21.7506,33.7915,0.0000,37057.9000,-37057.9000,0.9608,0.0000,0.0000,0.0000,7562.8367,4.9000,1.0000,7562.8367,0.0000,0.0000,44620.7367,0.0000,-44620.7367,23.1472,15.8499,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,23.1348,35.1756,0.0000,24778.5000,-24778.5000,0.6424,0.0000,0.0000,0.0000,5056.8367,4.9000,1.0000,5056.8367,0.0000,0.0000,29835.3367,0.0000,-29835.3367,24.0686,16.7713,5589.0000,0.0000,5589.0000,0.1449,1510.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1510.5405,0.0000,0.0000,0.0000,4078.4595,4078.4595,23.9204,19.3296,21.6250,-9.7789,-146683.2471,8.2840,915.1985,9.1520,8.2840,0.0000,20.6672,19.3327,18.0336,18.6831,-5.1882,-41505.9908,8.2840,1911.3154,19.1132,8.2840,0.0000,72.6711,18.0406,17.2861,17.6633,-3.4440,-24108.2325,8.2840,2270.3574,22.7036,8.2840,0.0000,94.8780,21.7481,21.7489,-3.7068,21.7498,-3.6991,21.7506,-3.6914,21.7506,2822.6216,112.9049,23.1387,23.1374,4.2400,23.1361,4.2353,23.1348,4.2306,23.1348,2822.6216,112.9049,23.9410,23.9341,9.5601,23.9273,9.5121,23.9204,9.4638,23.9204,819.0915,16.3818,19.3296,19.3306,-5.2326,19.3316,-5.2403,19.3327,-5.2479,19.3327,2822.6216,112.9049,18.0336,18.0359,-9.5814,18.0383,-9.5825,18.0406,-9.5836,18.0406,2822.6216,112.9049,17.2861,17.2937,-15.5899,17.3012,-15.5919,17.3089,-15.5935,17.3089,819.0915,16.3818,8.2840,238.1209,5.5226,0.0000,188.2163,426.3372,-164567.7000,-211944.9657,-212297.4704
5725.0000,17.3549,29.5771,0.0000,132550.5000,-132550.5000,3.4366,0.0000,0.0000,0.0000,29455.6667,4.5000,1.0000,29455.6667,0.0000,0.0000,162006.1667,0.0000,-162006.1667,22.2058,14.9085,18277.4000,0.0000,18277.4000,0.4739,4939.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4939.8378,0.0000,0.0000,0.0000,13337.5622,13337.5622,21.8080,33.8489,0.0000,39593.3000,-39593.3000,1.0265,0.0000,0.0000,0.0000,8080.2653,4.9000,1.0000,8080.2653,0.0000,0.0000,47673.5653,0.0000,-47673.5653,23.2355,15.9382,441.8000,0.0000,441.8000,0.0115,119.4054,3.7000,1.0000,0.0000,0.0000,0.0000,119.4054,0.0000,0.0000,0.0000,322.3946,322.3946,23.2217,35.2625,0.0000,26802.3000,-26802.3000,0.6949,0.0000,0.0000,0.0000,5469.8571,4.9000,1.0000,5469.8571,0.0000,0.0000,32272.1571,0.0000,-32272.1571,24.1880,16.8907,4982.1000,0.0000,4982.1000,0.1292,1346.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1346.5135,0.0000,0.0000,0.0000,3635.5865,3635.5865,24.0593,19.4580,21.7587,-10.2445,-153667.7198,8.6588,952.0563,9.5206,8.6588,0.0000,23.6017,19.4604,18.1095,18.7850,-5.6395,-45116.3172,8.6588,1990.1855,19.9019,8.6588,0.0000,82.9894,18.1157,17.3336,17.7247,-3.7315,-26120.4407,8.6588,2367.5408,23.6754,8.6588,0.0000,108.3494,21.8064,21.8070,-2.6792,21.8075,-2.6737,21.8080,-2.6681,21.8080,3052.1979,122.0879,23.2259,23.2245,4.8452,23.2231,4.8397,23.2217,4.8342,23.2217,3052.1979,122.0879,24.0791,24.0725,10.5366,24.0659,10.4938,24.0593,10.4513,24.0593,885.2409,17.7048,19.4580,19.4588,-4.3122,19.4596,-4.3199,19.4604,-4.3276,19.4604,3052.1979,122.0879,18.1095,18.1116,-8.9945,18.1137,-8.9961,18.1157,-8.9977,18.1157,3052.1979,122.0879,17.3336,17.3407,-15.1375,17.3478,-15.1389,17.3549,-15.1401,17.3549,885.2409,17.7048,8.6588,269.1110,5.7725,0.0000,214.9404,484.0515,-175244.8000,-224656.3459,-224904.4776
5726.0000,17.3926,29.6148,0.0000,138144.2000,-138144.2000,3.5816,0.0000,0.0000,0.0000,30698.7111,4.5000,1.0000,30698.7111,0.0000,0.0000,168842.9111,0.0000,-168842.9111,22.3380,15.0407,18262.9000,0.0000,18262.9000,0.4735,4935.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4935.9189,0.0000,0.0000,0.0000,13326.9811,13326.9811,21.9475,33.9883,0.0000,37774.6000,-37774.6000,0.9794,0.0000,0.0000,0.0000,7709.1020,4.9000,1.0000,7709.1020,0.0000,0.0000,45483.7020,0.0000,-45483.7020,23.2797,15.9824,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,23.2677,35.3086,0.0000,28679.3000,-28679.3000,0.7436,0.0000,0.0000,0.0000,5852.9184,4.9000,1.0000,5852.9184,0.0000,0.0000,34532.2184,0.0000,-34532.2184,24.2792,16.9819,4375.2000,0.0000,4375.2000,0.1134,1182.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1182.4865,0.0000,0.0000,0.0000,3192.7135,3192.7135,24.1662,19.5481,21.8572,-10.5111,-157666.5346,8.8518,969.8639,9.6986,8.8518,0.0000,25.2152,19.5503,18.1711,18.8607,-5.8861,-47089.1635,8.8518,2028.7767,20.2878,8.8518,0.0000,88.6628,18.1770,17.3720,17.7745,-3.9259,-27481.6065,8.8518,2415.7140,24.1571,8.8518,0.0000,115.7565,21.9477,21.9476,-1.0526,21.9476,-1.0521,21.9475,-1.0517,21.9475,3173.4805,126.9392,23.2717,23.2704,5.0615,23.2691,5.0573,23.2677,5.0531,23.2677,3173.4805,126.9392,24.1857,24.1792,11.2156,24.1727,11.1766,24.1662,11.1376,24.1662,920.1748,18.4035,19.5481,19.5489,-3.7924,19.5496,-3.7989,19.5503,-3.8055,19.5503,3173.4805,126.9392,18.1711,18.1731,-8.5676,18.1750,-8.5687,18.1770,-8.5699,18.1770,3173.4805,126.9392,17.3720,17.3789,-14.8082,17.3857,-14.8071,17.3926,-14.8058,17.3926,920.1748,18.4035,8.8518,286.0254,5.9012,0.0000,229.6344,515.6598,-181586.6000,-232066.6558,-232237.3046
5727.0000,17.4482,29.6704,0.0000,144599.1000,-144599.1000,3.7490,0.0000,0.0000,0.0000,32133.1333,4.5000,1.0000,32133.1333,0.0000,0.0000,176732.2333,0.0000,-176732.2333,22.3187,15.0214,18262.9000,0.0000,18262.9000,0.4735,4935.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4935.9189,0.0000,0.0000,0.0000,13326.9811,13326.9811,21.9521,33.9929,0.0000,42897.5000,-42897.5000,1.1122,0.0000,0.0000,0.0000,8754.5918,4.9000,1.0000,8754.5918,0.0000,0.0000,51652.0918,0.0000,-51652.0918,23.3755,16.0782,308.0000,0.0000,308.0000,0.0080,83.2432,3.7000,1.0000,0.0000,0.0000,0.0000,83.2432,0.0000,0.0000,0.0000,224.7568,224.7568,23.3647,35.4055,0.0000,30858.7000,-30858.7000,0.8001,0.0000,0.0000,0.0000,6297.6939,4.9000,1.0000,6297.6939,0.0000,0.0000,37156.3939,0.0000,-37156.3939,24.3887,17.0914,4982.1000,0.0000,4982.1000,0.1292,1346.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1346.5135,0.0000,0.0000,0.0000,3635.5865,3635.5865,24.2693,19.6911,21.9802,-11.0750,-166125.3215,9.4079,1026.2901,10.2629,9.4079,0.0000,30.2721,19.6921,18.2595,18.9758,-6.4979,-51982.9367,9.4079,2146.9657,21.4697,9.4079,0.0000,106.4442,18.2644,17.4301,17.8472,-4.3249,-30274.1593,9.4079,2560.3678,25.6037,9.4079,0.0000,138.9715,21.9514,21.9516,-1.0291,21.9518,-1.0248,21.9521,-1.0204,21.9521,3534.6200,141.3848,23.3693,23.3678,5.8490,23.3662,5.8431,23.3647,5.8372,23.3647,3534.6200,141.3848,24.2885,24.2821,11.9236,24.2757,11.8874,24.2693,11.8512,24.2693,1024.1508,20.4830,19.6911,19.6914,-2.7156,19.6918,-2.7248,19.6921,-2.7340,19.6921,3534.6200,141.3848,18.2595,18.2611,-7.8727,18.2628,-7.8759,18.2644,-7.8790,18.2644,3534.6200,141.3848,17.4301,17.4361,-14.2432,17.4421,-14.2482,17.4482,-14.2529,17.4482,1024.1508,20.4830,9.4079,338.5391,6.2719,0.0000,275.6878,614.2269,-194802.3000,-248353.3947,-248382.4174
5728.0000,17.5137,29.7106,490.5000,149384.0000,-148893.5000,3.8731,111.4773,4.4000,1.0000,33196.4444,4.5000,1.0000,33307.9217,0.0000,0.0000,182580.4444,379.0227,-182201.4217,22.2591,14.9618,18276.1000,0.0000,18276.1000,0.4738,4939.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4939.4865,0.0000,0.0000,0.0000,13336.6135,13336.6135,21.9129,33.9537,0.0000,48580.0000,-48580.0000,1.2595,0.0000,0.0000,0.0000,9914.2857,4.9000,1.0000,9914.2857,0.0000,0.0000,58494.2857,0.0000,-58494.2857,23.4363,16.1390,309.9000,0.0000,309.9000,0.0080,83.7568,3.7000,1.0000,0.0000,0.0000,0.0000,83.7568,0.0000,0.0000,0.0000,226.1432,226.1432,23.4260,35.4669,0.0000,33628.2000,-33628.2000,0.8719,0.0000,0.0000,0.0000,6862.8980,4.9000,1.0000,6862.8980,0.0000,0.0000,40491.0980,0.0000,-40491.0980,24.4806,17.1833,5791.3000,0.0000,5791.3000,0.1502,1565.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1565.2162,0.0000,0.0000,0.0000,4226.0838,4226.0838,24.3523,19.8417,22.0970,-11.5456,-173184.7078,9.9547,1081.4492,10.8145,9.9547,0.0000,35.8637,19.8419,18.3612,19.1016,-7.1067,-56853.4325,9.9547,2261.1216,22.6112,9.9547,0.0000,126.1056,18.3652,17.4977,17.9315,-4.7584,-33308.8773,9.9547,2700.5246,27.0052,9.9547,0.0000,164.6411,21.9118,21.9121,-1.3532,21.9125,-1.3474,21.9129,-1.3415,21.9129,3906.4998,156.2600,23.4304,23.4290,6.2153,23.4275,6.2107,23.4260,6.2061,23.4260,3906.4998,156.2600,24.3706,24.3645,12.4086,24.3584,12.3775,24.3523,12.3466,24.3523,1131.1541,22.6231,19.8417,19.8418,-1.6382,19.8419,-1.6486,19.8419,-1.6589,19.8419,3906.4998,156.2600,18.3612,18.3625,-7.0955,18.3639,-7.1000,18.3652,-7.1046,18.3652,3906.4998,156.2600,17.4977,17.5030,-13.6064,17.5084,-13.6153,17.5137,-13.6238,17.5137,1131.1541,22.6231,9.9547,395.8527,6.6365,0.0000,326.6103,722.4631,-206724.4000,-263397.9649,-263347.0175
5729.0000,17.4685,29.5941,1584.2000,126683.9000,-125099.7000,3.2845,360.0455,4.4000,1.0000,28151.9778,4.5000,1.0000,28512.0232,0.0000,0.0000,154835.8778,1224.1545,-153611.7232,22.1379,14.8406,15259.5000,0.0000,15259.5000,0.3956,4124.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4124.1892,0.0000,0.0000,0.0000,11135.3108,11135.3108,21.8019,33.8427,0.0000,35241.7000,-35241.7000,0.9137,0.0000,0.0000,0.0000,7192.1837,4.9000,1.0000,7192.1837,0.0000,0.0000,42433.8837,0.0000,-42433.8837,23.0918,15.7945,312.7000,0.0000,312.7000,0.0081,84.5135,3.7000,1.0000,0.0000,0.0000,0.0000,84.5135,0.0000,0.0000,0.0000,228.1865,228.1865,23.0852,35.1260,0.0000,34209.0000,-34209.0000,0.8869,0.0000,0.0000,0.0000,6981.4286,4.9000,1.0000,6981.4286,0.0000,0.0000,41190.4286,0.0000,-41190.4286,24.3373,17.0400,7612.1000,0.0000,7612.1000,0.1974,2057.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2057.3243,0.0000,0.0000,0.0000,5554.7757,5554.7757,24.1599,19.7020,21.9309,-9.7771,-146656.7934,8.5294,932.0856,9.3209,8.5294,0.0000,22.5589,19.7055,18.2872,18.9964,-5.8327,-46661.4011,8.5294,1944.9881,19.4499,8.5294,0.0000,79.3228,18.2938,17.4451,17.8695,-3.9885,-27919.4013,8.5294,2319.3170,23.1932,8.5294,0.0000,103.5623,21.7994,21.8003,-2.3068,21.8011,-2.2965,21.8019,-2.2862,21.8019,2972.0207,118.8808,23.0849,23.0850,2.5938,23.0851,2.6051,23.0852,2.6163,23.0852,2972.0207,118.8808,24.1684,24.1656,9.5326,24.1628,9.5416,24.1599,9.5501,24.1599,862.1424,17.2428,19.7020,19.7032,-3.4825,19.7044,-3.4803,19.7055,-3.4781,19.7055,2972.0207,118.8808,18.2872,18.2894,-8.0997,18.2916,-8.0943,18.2938,-8.0889,18.2938,2972.0207,118.8808,17.4451,17.4530,-14.4475,17.4608,-14.4219,17.4685,-14.3965,17.4685,862.1424,17.2428,8.5294,258.1337,5.6863,0.0000,205.4440,463.5777,-171366.1000,-220317.7625,-221237.5958
5730.0000,17.4058,29.6138,214.4000,117273.1000,-117058.7000,3.0405,48.7273,4.4000,1.0000,26060.6889,4.5000,1.0000,26109.4162,0.0000,0.0000,143333.7889,165.6727,-143168.1162,22.3569,15.0596,9236.9000,0.0000,9236.9000,0.2395,2496.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2496.4595,0.0000,0.0000,0.0000,6740.4405,6740.4405,22.1203,34.1611,0.0000,22002.2000,-22002.2000,0.5704,0.0000,0.0000,0.0000,4490.2449,4.9000,1.0000,4490.2449,0.0000,0.0000,26492.4449,0.0000,-26492.4449,23.0364,15.7391,306.3000,0.0000,306.3000,0.0079,82.7838,3.7000,1.0000,0.0000,0.0000,0.0000,82.7838,0.0000,0.0000,0.0000,223.5162,223.5162,23.0270,35.0678,0.0000,35030.2000,-35030.2000,0.9082,0.0000,0.0000,0.0000,7149.0204,4.9000,1.0000,7149.0204,0.0000,0.0000,42179.2204,0.0000,-42179.2204,24.4857,17.1884,8927.0000,0.0000,8927.0000,0.2314,2412.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2412.7027,0.0000,0.0000,0.0000,6514.2973,6514.2973,24.2389,19.4369,21.8379,-9.2572,-138858.2241,7.4971,821.9973,8.2200,7.4971,0.0000,15.3196,19.4442,18.1942,18.8192,-4.5181,-36144.9133,7.4971,1720.9615,17.2096,7.4971,0.0000,53.8675,18.2027,17.3772,17.7899,-3.4103,-23872.2031,7.4971,2044.8037,20.4480,7.4971,0.0000,70.3283,22.1238,22.1226,1.1951,22.1214,1.1848,22.1203,1.1746,22.1203,2366.7639,94.6706,23.0287,23.0281,2.4740,23.0276,2.4763,23.0270,2.4785,23.0270,2366.7639,94.6706,24.2604,24.2532,10.7515,24.2460,10.7016,24.2389,10.6527,24.2389,687.6437,13.7529,19.4369,19.4393,-6.1421,19.4418,-6.1283,19.4442,-6.1146,19.4442,2366.7639,94.6706,18.1942,18.1971,-9.0454,18.1999,-9.0343,18.2027,-9.0232,18.2027,2366.7639,94.6706,17.3772,17.3867,-15.2678,17.3963,-15.2234,17.4058,-15.1793,17.4058,687.6437,13.7529,7.4971,180.7428,4.9981,0.0000,139.5154,320.2582,-155620.9000,-198361.5274,-198875.3405
5731.0000,17.3341,29.5042,724.9000,107368.1000,-106643.2000,2.7837,164.7500,4.4000,1.0000,23859.5778,4.5000,1.0000,24024.3278,0.0000,0.0000,131227.6778,560.1500,-130667.5278,22.5373,15.2400,9270.3000,0.0000,9270.3000,0.2403,2505.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2505.4865,0.0000,0.0000,0.0000,6764.8135,6764.8135,22.2643,34.3052,0.0000,9961.9000,-9961.9000,0.2583,0.0000,0.0000,0.0000,2033.0408,4.9000,1.0000,2033.0408,0.0000,0.0000,11994.9408,0.0000,-11994.9408,22.7420,15.4447,313.6000,0.0000,313.6000,0.0081,84.7568,3.7000,1.0000,0.0000,0.0000,0.0000,84.7568,0.0000,0.0000,0.0000,228.8432,228.8432,22.7356,34.7764,0.0000,31984.4000,-31984.4000,0.8293,0.0000,0.0000,0.0000,6527.4286,4.9000,1.0000,6527.4286,0.0000,0.0000,38511.8286,0.0000,-38511.8286,24.2691,16.9718,8522.4000,0.0000,8522.4000,0.2210,2303.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2303.3514,0.0000,0.0000,0.0000,6219.0486,6219.0486,24.0153,19.2700,21.6426,-7.9446,-119169.0234,6.5110,718.8750,7.1887,6.5110,0.0000,10.0350,19.2788,18.0723,18.6756,-3.7876,-30301.0731,6.5110,1502.6845,15.0268,6.5110,0.0000,35.2856,18.0834,17.2993,17.6913,-2.8131,-19692.0031,6.5110,1782.5501,17.8255,6.5110,0.0000,46.0682,22.2679,22.2667,2.3043,22.2655,2.2966,22.2643,2.2889,22.2643,1846.2134,73.8485,22.7329,22.7338,-0.1539,22.7347,-0.1369,22.7356,-0.1201,22.7356,1846.2134,73.8485,24.0215,24.0195,7.7349,24.0174,7.7534,24.0153,7.7709,24.0153,537.3495,10.7470,19.2700,19.2729,-7.4413,19.2759,-7.4246,19.2788,-7.4079,19.2788,1846.2134,73.8485,18.0723,18.0760,-10.1356,18.0797,-10.1168,18.0834,-10.0981,18.0834,1846.2134,73.8485,17.2993,17.3110,-16.0774,17.3226,-16.0114,17.3341,-15.9460,17.3341,537.3495,10.7470,6.5110,122.4895,4.3407,0.0000,91.3887,213.8783,-130483.2000,-167961.5918,-169162.0996
5732.0000,17.2429,29.0433,4518.9000,82776.9000,-78258.0000,2.1461,1027.0227,4.4000,1.0000,18394.8667,4.5000,1.0000,19421.8894,0.0000,0.0000,101171.7667,3491.8773,-97679.8894,22.1620,14.8647,9237.2000,0.0000,9237.2000,0.2395,2496.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2496.5405,0.0000,0.0000,0.0000,6740.6595,6740.6595,21.8305,33.8713,0.0000,3171.7000,-3171.7000,0.0822,0.0000,0.0000,0.0000,647.2857,4.9000,1.0000,647.2857,0.0000,0.0000,3818.9857,0.0000,-3818.9857,22.0228,14.7255,309.6000,0.0000,309.6000,0.0080,83.6757,3.7000,1.0000,0.0000,0.0000,0.0000,83.6757,0.0000,0.0000,0.0000,225.9243,225.9243,22.0277,34.0685,0.0000,29072.2000,-29072.2000,0.7538,0.0000,0.0000,0.0000,5933.1020,4.9000,1.0000,5933.1020,0.0000,0.0000,35005.3020,0.0000,-35005.3020,23.7905,16.4932,7814.4000,0.0000,7814.4000,0.2026,2112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2112.0000,0.0000,0.0000,0.0000,5702.4000,5702.4000,23.5237,19.1007,21.3122,-5.8551,-87827.0616,5.1484,575.1966,5.7520,5.1484,0.0000,4.9611,19.1135,17.9171,18.5153,-2.9698,-23758.3952,5.1484,1195.3752,11.9538,5.1484,0.0000,17.4444,17.9331,17.1952,17.5642,-2.0932,-14652.4678,5.1484,1416.3519,14.1635,5.1484,0.0000,22.7751,21.8226,21.8252,-2.4037,21.8279,-2.3721,21.8305,-2.3408,21.8305,1222.4357,48.8974,22.0114,22.0169,-6.6265,22.0223,-6.5673,22.0277,-6.5084,22.0277,1222.4357,48.8974,23.5034,23.5104,1.9219,23.5171,2.0405,23.5237,2.1562,23.5237,356.8877,7.1378,19.1007,19.1050,-8.7033,19.1093,-8.6753,19.1135,-8.6474,19.1135,1222.4357,48.8974,17.9171,17.9225,-11.4250,17.9278,-11.3917,17.9331,-11.3586,17.9331,1222.4357,48.8974,17.1952,17.2113,-17.0963,17.2272,-16.9840,17.2429,-16.8733,17.2429,356.8877,7.1378,5.1484,64.1698,3.4322,0.0000,45.1806,109.3504,-93140.7000,-123835.1934,-126237.9247
5733.0000,17.1889,29.2203,1987.8000,80510.0000,-78522.2000,2.0874,451.7727,4.4000,1.0000,17891.1111,4.5000,1.0000,18342.8838,0.0000,0.0000,98401.1111,1536.0273,-96865.0838,22.0658,14.7685,9240.7000,0.0000,9240.7000,0.2396,2497.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2497.4865,0.0000,0.0000,0.0000,6743.2135,6743.2135,21.7309,33.7717,0.0000,9752.2000,-9752.2000,0.2528,0.0000,0.0000,0.0000,1990.2449,4.9000,1.0000,1990.2449,0.0000,0.0000,11742.4449,0.0000,-11742.4449,22.3221,15.0248,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0000,0.0000,0.0000,281.7486,281.7486,22.3075,34.3483,0.0000,26125.2000,-26125.2000,0.6773,0.0000,0.0000,0.0000,5331.6735,4.9000,1.0000,5331.6735,0.0000,0.0000,31456.8735,0.0000,-31456.8735,23.8913,16.5940,6398.2000,0.0000,6398.2000,0.1659,1729.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1729.2432,0.0000,0.0000,0.0000,4668.9568,4668.9568,23.6374,18.8670,21.2522,-6.3166,-94749.0578,5.1496,576.5722,5.7657,5.1496,0.0000,4.9645,18.8828,17.8888,18.3858,-2.4678,-19742.2189,5.1496,1201.5011,12.0150,5.1496,0.0000,17.4564,17.9034,17.1426,17.5230,-2.1586,-15110.4129,5.1496,1418.9127,14.1891,5.1496,0.0000,22.7908,21.7263,21.7279,-2.7927,21.7294,-2.7774,21.7309,-2.7622,21.7309,1222.9276,48.9171,22.3079,22.3078,-2.2279,22.3076,-2.2324,22.3075,-2.2366,22.3075,1222.9276,48.9171,23.6562,23.6497,4.9008,23.6434,4.8372,23.6374,4.7774,23.6374,357.0302,7.1406,18.8670,18.8722,-10.5382,18.8775,-10.5032,18.8828,-10.4683,18.8828,1222.9276,48.9171,17.8888,17.8937,-11.3427,17.8985,-11.3179,17.9034,-11.2930,17.9034,1222.9276,48.9171,17.1426,17.1581,-17.4167,17.1735,-17.3221,17.1889,-17.2278,17.1889,357.0302,7.1406,5.1496,64.2104,3.4330,0.0000,45.2117,109.4221,-98374.6000,-128370.4833,-129601.6895
5734.0000,17.1431,29.0690,2661.3000,69419.0000,-66757.7000,1.7998,604.8409,4.4000,1.0000,15426.4444,4.5000,1.0000,16031.2854,0.0000,0.0000,84845.4444,2056.4591,-82788.9854,21.7779,14.4806,9270.3000,0.0000,9270.3000,0.2403,2505.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2505.4865,0.0000,0.0000,0.0000,6764.8135,6764.8135,21.4110,33.4518,0.0000,12230.0000,-12230.0000,0.3171,0.0000,0.0000,0.0000,2495.9184,4.9000,1.0000,2495.9184,0.0000,0.0000,14725.9184,0.0000,-14725.9184,22.2354,14.9381,318.2000,0.0000,318.2000,0.0082,86.0000,3.7000,1.0000,0.0000,0.0000,0.0000,86.0000,0.0000,0.0000,0.0000,232.2000,232.2000,22.2273,34.2681,0.0000,22254.4000,-22254.4000,0.5770,0.0000,0.0000,0.0000,4541.7143,4.9000,1.0000,4541.7143,0.0000,0.0000,26796.1143,0.0000,-26796.1143,23.7274,16.4301,5589.0000,0.0000,5589.0000,0.1449,1510.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1510.5405,0.0000,0.0000,0.0000,4078.4595,4078.4595,23.4979,18.7328,21.1154,-5.6743,-85115.1729,4.6311,521.0831,5.2108,4.6311,0.0000,3.6109,18.7501,17.8072,18.2787,-2.1052,-16841.8166,4.6311,1084.9111,10.8491,4.6311,0.0000,12.6969,17.8249,17.0910,17.4579,-1.8727,-13108.6254,4.6311,1279.2376,12.7924,4.6311,0.0000,16.5768,21.3992,21.4032,-5.5866,21.4071,-5.5481,21.4110,-5.5098,21.4110,1015.6052,40.6242,22.2224,22.2241,-2.7396,22.2257,-2.7220,22.2273,-2.7045,22.2273,1015.6052,40.6242,23.4991,23.4988,3.3621,23.4984,3.3883,23.4979,3.4125,23.4979,296.9304,5.9386,18.7328,18.7386,-11.2326,18.7444,-11.1958,18.7501,-11.1591,18.7501,1015.6052,40.6242,17.8072,17.8131,-11.9028,17.8190,-11.8689,17.8249,-11.8350,17.8249,1015.6052,40.6242,17.0910,17.1085,-17.7430,17.1258,-17.6298,17.1431,-17.5177,17.1431,296.9304,5.9386,4.6311,47.9699,3.0874,0.0000,32.8845,80.8544,-86064.6000,-113235.5450,-115065.6149
5735.0000,17.0880,28.8857,3390.9000,61712.3000,-58321.4000,1.6000,770.6591,4.4000,1.0000,13713.8444,4.5000,1.0000,14484.5035,0.0000,0.0000,75426.1444,2620.2409,-72805.9035,21.6845,14.3872,9237.3000,0.0000,9237.3000,0.2395,2496.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2496.5676,0.0000,0.0000,0.0000,6740.7324,6740.7324,21.2706,33.3114,0.0000,12425.1000,-12425.1000,0.3221,0.0000,0.0000,0.0000,2535.7347,4.9000,1.0000,2535.7347,0.0000,0.0000,14960.8347,0.0000,-14960.8347,22.2151,14.9178,307.6000,0.0000,307.6000,0.0080,83.1351,3.7000,1.0000,0.0000,0.0000,0.0000,83.1351,0.0000,0.0000,0.0000,224.4649,224.4649,22.2052,34.2460,0.0000,18754.0000,-18754.0000,0.4862,0.0000,0.0000,0.0000,3827.3469,4.9000,1.0000,3827.3469,0.0000,0.0000,22581.3469,0.0000,-22581.3469,23.6308,16.3335,3161.4000,0.0000,3161.4000,0.0820,854.4324,3.7000,1.0000,0.0000,0.0000,0.0000,854.4324,0.0000,0.0000,0.0000,2306.9676,2306.9676,23.4746,18.5138,20.9942,-5.2385,-78577.1582,4.1067,464.1066,4.6411,4.1067,0.0000,2.5180,18.5370,17.7637,18.1504,-1.5312,-12249.6590,4.1067,966.7526,9.6675,4.1067,0.0000,8.8539,17.7832,17.0272,17.4052,-1.7107,-11974.6257,4.1067,1136.6860,11.3669,4.1067,0.0000,11.5594,21.2589,21.2628,-6.1976,21.2667,-6.1639,21.2706,-6.1303,21.2706,823.3000,32.9320,22.2010,22.2024,-2.5139,22.2038,-2.4996,22.2052,-2.4853,22.2052,823.3000,32.9320,23.4852,23.4816,3.7377,23.4781,3.7188,23.4746,3.7011,23.4746,241.1102,4.8222,18.5138,18.5216,-12.8223,18.5293,-12.7687,18.5370,-12.7153,18.5370,823.3000,32.9320,17.7637,17.7702,-12.0477,17.7767,-12.0096,17.7832,-11.9717,17.7832,823.3000,32.9320,17.0272,17.0477,-18.2169,17.0680,-18.0754,17.0880,-17.9359,17.0880,241.1102,4.8222,4.1067,34.4954,2.7378,0.0000,22.9313,57.4267,-76794.2000,-101075.9203,-102801.4429
5736.0000,17.0396,28.1722,7027.7000,49838.1000,-42810.4000,1.2921,1597.2045,4.4000,1.0000,11075.1333,4.5000,1.0000,12672.3379,0.0000,0.0000,60913.2333,5430.4955,-55482.7379,21.2950,13.9977,9240.7000,0.0000,9240.7000,0.2396,2497.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2497.4865,0.0000,0.0000,0.0000,6743.2135,6743.2135,20.8054,32.8462,0.0000,11297.5000,-11297.5000,0.2929,0.0000,0.0000,0.0000,2305.6122,4.9000,1.0000,2305.6122,0.0000,0.0000,13603.1122,0.0000,-13603.1122,21.8488,14.5515,333.1000,0.0000,333.1000,0.0086,90.0270,3.7000,1.0000,0.0000,0.0000,0.0000,90.0270,0.0000,0.0000,0.0000,243.0730,243.0730,21.8474,33.8882,0.0000,15173.9000,-15173.9000,0.3934,0.0000,0.0000,0.0000,3096.7143,4.9000,1.0000,3096.7143,0.0000,0.0000,18270.6143,0.0000,-18270.6143,23.2487,15.9514,1037.2000,0.0000,1037.2000,0.0269,280.3243,3.7000,1.0000,0.0000,0.0000,0.0000,280.3243,0.0000,0.0000,0.0000,756.8757,756.8757,23.2093,18.3896,20.7994,-4.1893,-62839.7305,3.3804,384.7221,3.8472,3.3804,0.0000,1.4043,18.4172,17.6775,18.0473,-1.2054,-9643.0405,3.3804,798.8753,7.9888,3.3804,0.0000,4.9378,17.7031,16.9646,17.3338,-1.3756,-9629.1363,3.3804,938.2057,9.3821,3.3804,0.0000,6.4467,20.7778,20.7871,-10.2669,20.7963,-10.1827,20.8054,-10.0993,20.8054,586.5831,23.4633,21.8301,21.8359,-5.8076,21.8417,-5.7505,21.8474,-5.6940,21.8474,586.5831,23.4633,23.1906,23.1972,0.6244,23.2035,0.7298,23.2093,0.8305,23.2093,172.2711,3.4454,18.3896,18.3988,-13.3531,18.4080,-13.2897,18.4172,-13.2266,18.4172,586.5831,23.4633,17.6775,17.6861,-12.6456,17.6946,-12.5900,17.7031,-12.5348,17.7031,586.5831,23.4633,16.9646,16.9899,-18.6408,17.0149,-18.4516,17.0396,-18.2659,17.0396,172.2711,3.4454,3.3804,20.2417,2.2536,0.0000,12.7889,33.0306,-58670.8000,-79613.3022,-82111.9073
5737.0000,16.9932,28.6729,3665.6000,52205.0000,-48539.4000,1.3535,833.0909,4.4000,1.0000,11601.1111,4.5000,1.0000,12434.2020,0.0000,0.0000,63806.1111,2832.5091,-60973.6020,21.5451,14.2478,9280.5000,0.0000,9280.5000,0.2406,2508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2508.2432,0.0000,0.0000,0.0000,6772.2568,6772.2568,21.0476,33.0884,0.0000,13850.0000,-13850.0000,0.3591,0.0000,0.0000,0.0000,2826.5306,4.9000,1.0000,2826.5306,0.0000,0.0000,16676.5306,0.0000,-16676.5306,22.2925,14.9952,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,22.2678,34.3086,0.0000,12988.0000,-12988.0000,0.3367,0.0000,0.0000,0.0000,2650.6122,4.9000,1.0000,2650.6122,0.0000,0.0000,15638.6122,0.0000,-15638.6122,23.4353,16.1380,633.0000,0.0000,633.0000,0.0164,171.0811,3.7000,1.0000,0.0000,0.0000,0.0000,171.0811,0.0000,0.0000,0.0000,461.9189,461.9189,23.3727,18.1687,20.7707,-4.6472,-69707.7327,3.4729,395.6697,3.9567,3.4729,0.0000,1.5228,18.2000,17.6915,17.9458,-0.8514,-6811.4828,3.4729,823.9232,8.2392,3.4729,0.0000,5.3547,17.7140,16.9200,17.3170,-1.5195,-10636.4757,3.4729,964.5199,9.6452,3.4729,0.0000,6.9910,21.0396,21.0422,-6.5348,21.0449,-6.5258,21.0476,-6.5163,21.0476,614.7956,24.5918,22.2738,22.2717,-0.6024,22.2697,-0.6297,22.2678,-0.6564,22.2678,614.7956,24.5918,23.4008,23.3909,3.9178,23.3815,3.8109,23.3727,3.7109,23.3727,180.4845,3.6097,18.1687,18.1792,-14.9214,18.1896,-14.8505,18.2000,-14.7799,18.2000,614.7956,24.5918,17.6915,17.6991,-12.2154,17.7066,-12.1746,17.7140,-12.1339,17.7140,614.7956,24.5918,16.9200,16.9446,-18.8683,16.9690,-18.7032,16.9932,-18.5390,16.9932,180.4845,3.6097,3.4729,21.7945,2.3153,0.0000,13.8685,35.6630,-65119.7000,-85803.3962,-87155.6911
5738.0000,16.9704,28.5186,4248.4000,48710.8000,-44462.4000,1.2629,965.5455,4.4000,1.0000,10824.6222,4.5000,1.0000,11790.1677,0.0000,0.0000,59535.4222,3282.8545,-56252.5677,21.4828,14.1855,9248.1000,0.0000,9248.1000,0.2398,2499.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2499.4865,0.0000,0.0000,0.0000,6748.6135,6748.6135,20.9575,32.9983,0.0000,12852.8000,-12852.8000,0.3332,0.0000,0.0000,0.0000,2623.0204,4.9000,1.0000,2623.0204,0.0000,0.0000,15475.8204,0.0000,-15475.8204,22.1989,14.9016,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,22.1844,34.2252,0.0000,11633.6000,-11633.6000,0.3016,0.0000,0.0000,0.0000,2374.2041,4.9000,1.0000,2374.2041,0.0000,0.0000,14007.8041,0.0000,-14007.8041,23.3081,16.0108,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,23.2858,18.0859,20.6858,-4.3215,-64822.6797,3.2321,369.3672,3.6937,3.2321,0.0000,1.2275,18.1173,17.6361,17.8767,-0.7499,-5998.9028,3.2321,768.8044,7.6880,3.2321,0.0000,4.3162,17.6622,16.8933,17.2778,-1.3693,-9585.0452,3.2321,898.9891,8.9899,3.2321,0.0000,5.6351,20.9414,20.9468,-7.2296,20.9522,-7.1882,20.9575,-7.1472,20.9575,542.6041,21.7042,22.1794,22.1811,-1.7118,22.1828,-1.6937,22.1844,-1.6760,22.1844,542.6041,21.7042,23.2888,23.2880,2.7091,23.2870,2.7314,23.2858,2.7499,23.2858,159.4620,3.1892,18.0859,18.0964,-14.9989,18.1069,-14.9327,18.1173,-14.8668,18.1173,542.6041,21.7042,17.6361,17.6449,-12.5908,17.6536,-12.5390,17.6622,-12.4874,17.6622,542.6041,21.7042,16.8933,16.9193,-18.8870,16.9450,-18.7137,16.9704,-18.5423,16.9704,159.4620,3.1892,3.2321,17.9053,2.1547,0.0000,11.1788,29.0841,-59037.9000,-78503.9138,-80406.6277
5739.0000,16.9509,28.3439,4875.3000,45427.2000,-40551.9000,1.1778,1108.0227,4.4000,1.0000,10094.9333,4.5000,1.0000,11202.9561,0.0000,0.0000,55522.1333,3767.2773,-51754.8561,21.5705,14.2732,9252.2000,0.0000,9252.2000,0.2399,2500.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2500.5946,0.0000,0.0000,0.0000,6751.6054,6751.6054,20.9819,33.0227,0.0000,9419.2000,-9419.2000,0.2442,0.0000,0.0000,0.0000,1922.2857,4.9000,1.0000,1922.2857,0.0000,0.0000,11341.4857,0.0000,-11341.4857,21.9942,14.6969,341.9000,0.0000,341.9000,0.0089,92.4054,3.7000,1.0000,0.0000,0.0000,0.0000,92.4054,0.0000,0.0000,0.0000,249.4946,249.4946,21.9839,34.0247,0.0000,9919.9000,-9919.9000,0.2572,0.0000,0.0000,0.0000,2024.4694,4.9000,1.0000,2024.4694,0.0000,0.0000,11944.3694,0.0000,-11944.3694,23.0500,15.7527,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,23.0502,18.0692,20.5597,-3.7203,-55804.9177,2.9047,333.4780,3.3348,2.9047,0.0000,0.8910,18.1019,17.5611,17.8315,-0.7573,-6058.7169,2.9047,692.1195,6.9212,2.9047,0.0000,3.1329,17.5916,16.8651,17.2284,-1.1628,-8139.6848,2.9047,809.4623,8.0946,2.9047,0.0000,4.0903,20.9679,20.9725,-6.5426,20.9772,-6.5109,20.9819,-6.4793,20.9819,450.8296,18.0332,21.9719,21.9760,-3.5778,21.9799,-3.5390,21.9839,-3.5006,21.9839,450.8296,18.0332,23.0286,23.0362,-0.0116,23.0434,0.1034,23.0502,0.2136,23.0502,132.7069,2.6541,18.0692,18.0801,-14.5731,18.0910,-14.5058,18.1019,-14.4388,18.1019,450.8296,18.0332,17.5611,17.5713,-13.1086,17.5815,-13.0449,17.5916,-12.9816,17.5916,450.8296,18.0332,16.8651,16.8941,-18.9595,16.9227,-18.7582,16.9509,-18.5602,16.9509,132.7069,2.6541,2.9047,13.3743,1.9365,0.0000,8.1142,21.4885,-49967.6000,-67799.3112,-70003.3195
5740.0000,16.9329,28.6075,4235.4000,59759.4000,-55524.0000,1.5494,962.5909,4.4000,1.0000,13279.8667,4.5000,1.0000,14242.4576,0.0000,0.0000,73039.2667,3272.8091,-69766.4576,22.3646,15.0673,9280.6000,0.0000,9280.6000,0.2406,2508.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2508.2703,0.0000,0.0000,0.0000,6772.3297,6772.3297,21.8183,33.8591,0.0000,6778.2000,-6778.2000,0.1757,0.0000,0.0000,0.0000,1383.3061,4.9000,1.0000,1383.3061,0.0000,0.0000,8161.5061,0.0000,-8161.5061,22.4537,15.1564,336.3000,0.0000,336.3000,0.0087,90.8919,3.7000,1.0000,0.0000,0.0000,0.0000,90.8919,0.0000,0.0000,0.0000,245.4081,245.4081,22.4241,34.4649,0.0000,8841.3000,-8841.3000,0.2292,0.0000,0.0000,0.0000,1804.3469,4.9000,1.0000,1804.3469,0.0000,0.0000,10645.6469,0.0000,-10645.6469,23.2529,15.9556,633.2000,0.0000,633.2000,0.0164,171.1351,3.7000,1.0000,0.0000,0.0000,0.0000,171.1351,0.0000,0.0000,0.0000,462.0649,462.0649,23.1930,17.9879,20.5904,-4.4570,-66855.7364,3.3301,381.8929,3.8189,3.3301,0.0000,1.3426,18.0183,17.5643,17.7913,-0.7290,-5831.7354,3.3301,794.7043,7.9470,3.3301,0.0000,4.7210,17.5892,16.8592,17.2242,-1.3394,-9376.0103,3.3301,928.1681,9.2817,3.3301,0.0000,6.1636,21.8373,21.8309,2.2771,21.8245,2.1988,21.8183,2.1217,21.8183,571.5174,22.8607,22.4346,22.4310,1.4366,22.4275,1.3963,22.4241,1.3568,22.4241,571.5174,22.8607,23.2169,23.2084,2.9373,23.2004,2.8437,23.1930,2.7572,23.1930,167.8840,3.3577,17.9879,17.9981,-14.9574,18.0082,-14.9005,18.0183,-14.8437,18.0183,571.5174,22.8607,17.5643,17.5726,-12.8206,17.5809,-12.7799,17.5892,-12.7393,17.5892,571.5174,22.8607,16.8592,16.8838,-18.8267,16.9084,-18.6877,16.9329,-18.5480,16.9329,167.8840,3.3577,3.3301,19.4297,2.2201,0.0000,12.2272,31.6569,-60893.4000,-81093.8079,-82063.4821
5741.0000,16.9516,29.1124,557.7000,70151.3000,-69593.6000,1.8188,126.7500,4.4000,1.0000,15589.1778,4.5000,1.0000,15715.9278,0.0000,0.0000,85740.4778,430.9500,-85309.5278,22.4339,15.1366,9248.1000,0.0000,9248.1000,0.2398,2499.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2499.4865,0.0000,0.0000,0.0000,6748.6135,6748.6135,21.9934,34.0342,0.0000,11820.8000,-11820.8000,0.3065,0.0000,0.0000,0.0000,2412.4082,4.9000,1.0000,2412.4082,0.0000,0.0000,14233.2082,0.0000,-14233.2082,22.9081,15.6108,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,22.8733,34.9141,0.0000,9138.4000,-9138.4000,0.2369,0.0000,0.0000,0.0000,1864.9796,4.9000,1.0000,1864.9796,0.0000,0.0000,11003.3796,0.0000,-11003.3796,23.5804,16.2831,2963.3000,0.0000,2963.3000,0.0768,800.8919,3.7000,1.0000,0.0000,0.0000,0.0000,800.8919,0.0000,0.0000,0.0000,2162.4081,2162.4081,23.4092,18.0196,20.7144,-5.5912,-83867.7534,4.0345,460.5845,4.6058,4.0345,0.0000,2.3874,18.0420,17.5394,17.7907,-0.9775,-7819.8558,4.0345,962.8076,9.6281,4.0345,0.0000,8.3947,17.5605,16.8950,17.2277,-1.4795,-10356.2392,4.0345,1124.3227,11.2432,4.0345,0.0000,10.9599,22.0002,21.9980,2.7741,21.9957,2.7537,21.9934,2.7331,21.9934,798.1914,31.9277,22.8885,22.8834,5.4810,22.8783,5.4352,22.8733,5.3898,22.8733,798.1914,31.9277,23.4414,23.4305,5.7211,23.4198,5.6181,23.4092,5.5167,23.4092,233.8158,4.6763,18.0196,18.0270,-14.2122,18.0345,-14.1827,18.0420,-14.1531,18.0420,798.1914,31.9277,17.5394,17.5465,-12.9041,17.5535,-12.8753,17.5605,-12.8465,17.5605,798.1914,31.9277,16.8950,16.9138,-18.2486,16.9327,-18.1775,16.9516,-18.1047,16.9516,233.8158,4.6763,4.0345,32.8566,2.6896,0.0000,21.7420,54.5986,-77923.7000,-101330.2858,-102043.8484
5742.0000,17.0534,29.1906,1653.5000,150282.6000,-148629.1000,3.8964,375.7955,4.4000,1.0000,33396.1333,4.5000,1.0000,33771.9288,0.0000,0.0000,183678.7333,1277.7045,-182401.0288,23.7723,16.4750,9252.7000,0.0000,9252.7000,0.2399,2500.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2500.7297,0.0000,0.0000,0.0000,6751.9703,6751.9703,23.4956,35.5364,0.0000,1460.4000,-1460.4000,0.0379,0.0000,0.0000,0.0000,298.0408,4.9000,1.0000,298.0408,0.0000,0.0000,1758.4408,0.0000,-1758.4408,23.5603,16.2630,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,23.5340,35.5748,0.0000,9839.1000,-9839.1000,0.2551,0.0000,0.0000,0.0000,2007.9796,4.9000,1.0000,2007.9796,0.0000,0.0000,11847.0796,0.0000,-11847.0796,23.9704,16.6731,9750.8000,0.0000,9750.8000,0.2528,2635.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2635.3514,0.0000,0.0000,0.0000,7115.4486,7115.4486,23.6825,18.6687,21.1756,-9.0741,-136111.6115,7.0385,790.2380,7.9024,7.0385,0.0000,12.6765,18.6705,17.5708,18.1206,-3.7317,-29853.8328,7.0385,1658.7705,16.5877,7.0385,0.0000,44.5738,17.5820,17.0270,17.3045,-2.1526,-15068.3719,7.0385,1955.6967,19.5570,7.0385,0.0000,58.1947,23.5236,23.5142,17.0857,23.5049,16.9966,23.4956,16.9079,23.4956,2117.5521,84.7021,23.5497,23.5444,11.1672,23.5392,11.1268,23.5340,11.0865,23.5340,2117.5521,84.7021,23.7083,23.6997,8.6485,23.6911,8.5873,23.6825,8.5256,23.6825,615.7194,12.3144,18.6687,18.6693,-7.5587,18.6699,-7.5941,18.6705,-7.6290,18.6705,2117.5521,84.7021,17.5708,17.5745,-12.4400,17.5783,-12.4420,17.5820,-12.4437,17.5820,2117.5521,84.7021,17.0270,17.0356,-16.6444,17.0444,-16.6850,17.0534,-16.7230,17.0534,615.7194,12.3144,7.0385,151.8423,4.6923,0.0000,115.4450,267.2873,-140528.2000,-181849.5005,-181033.8162
5743.0000,17.1840,29.4062,0.0000,206766.2000,-206766.2000,5.3608,0.0000,0.0000,0.0000,45948.0444,4.5000,1.0000,45948.0444,0.0000,0.0000,252714.2444,0.0000,-252714.2444,23.9991,16.7018,15690.0000,0.0000,15690.0000,0.4068,4240.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4240.5405,0.0000,0.0000,0.0000,11449.4595,11449.4595,23.6785,35.7194,0.0000,2534.4000,-2534.4000,0.0657,0.0000,0.0000,0.0000,517.2245,4.9000,1.0000,517.2245,0.0000,0.0000,3051.6245,0.0000,-3051.6245,23.7608,16.4635,723.9000,0.0000,723.9000,0.0188,195.6486,3.7000,1.0000,0.0000,0.0000,0.0000,195.6486,0.0000,0.0000,0.0000,528.2514,528.2514,23.7375,35.7783,0.0000,11135.0000,-11135.0000,0.2887,0.0000,0.0000,0.0000,2272.4490,4.9000,1.0000,2272.4490,0.0000,0.0000,13407.4490,0.0000,-13407.4490,24.0991,16.8018,10358.6000,0.0000,10358.6000,0.2686,2799.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2799.6216,0.0000,0.0000,0.0000,7558.9784,7558.9784,23.8763,19.3103,21.5933,-11.2875,-169312.8177,9.6140,1063.3431,10.6334,9.6140,0.0000,32.3056,19.3078,17.8599,18.5839,-6.7112,-53689.4444,9.6140,2226.4734,22.2647,9.6140,0.0000,113.5946,17.8646,17.1671,17.5159,-3.6950,-25864.7562,9.6140,2649.7667,26.4977,9.6140,0.0000,148.3070,23.6904,23.6864,15.9841,23.6825,15.9617,23.6785,15.9393,23.6785,3672.8456,146.9138,23.7466,23.7436,11.6904,23.7406,11.6757,23.7375,11.6610,23.7375,3672.8456,146.9138,23.8952,23.8889,10.2974,23.8826,10.2671,23.8763,10.2363,23.8763,1063.9307,21.2786,19.3103,19.3094,-2.0200,19.3086,-2.0571,19.3078,-2.0940,19.3078,3672.8456,146.9138,17.8599,17.8615,-9.5121,17.8631,-9.5298,17.8646,-9.5474,17.8646,3672.8456,146.9138,17.1671,17.1727,-15.1469,17.1783,-15.2007,17.1840,-15.2536,17.1840,1063.9307,21.2786,9.6140,359.4665,6.4093,0.0000,294.2072,653.6738,-193663.1000,-249636.6287,-248867.0183
5744.0000,17.4361,29.6584,0.0000,237460.4000,-237460.4000,6.1566,0.0000,0.0000,0.0000,52768.9778,4.5000,1.0000,52768.9778,0.0000,0.0000,290229.3778,0.0000,-290229.3778,23.5211,16.2238,19107.2000,0.0000,19107.2000,0.4954,5164.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5164.1081,0.0000,0.0000,0.0000,13943.0919,13943.0919,23.2257,35.2666,0.0000,37694.4000,-37694.4000,0.9773,0.0000,0.0000,0.0000,7692.7347,4.9000,1.0000,7692.7347,0.0000,0.0000,45387.1347,0.0000,-45387.1347,24.1773,16.8800,1163.6000,0.0000,1163.6000,0.0302,314.4865,3.7000,1.0000,0.0000,0.0000,0.0000,314.4865,0.0000,0.0000,0.0000,849.1135,849.1135,24.1499,36.1907,0.0000,12596.2000,-12596.2000,0.3266,0.0000,0.0000,0.0000,2570.6531,4.9000,1.0000,2570.6531,0.0000,0.0000,15166.8531,0.0000,-15166.8531,24.4679,17.1706,9953.4000,0.0000,9953.4000,0.2581,2690.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2690.1081,0.0000,0.0000,0.0000,7263.2919,7263.2919,24.2915,19.8969,22.0942,-13.9737,-209605.1531,12.3661,1343.5526,13.4355,12.3661,0.0000,68.7495,19.8929,18.2987,19.0958,-9.5047,-76037.4638,12.3661,2809.4575,28.0946,12.3661,0.0000,241.7405,18.2996,17.4285,17.8640,-5.9353,-41547.1398,12.3661,3383.1660,33.8317,12.3661,0.0000,315.6118,23.2287,23.2278,9.7850,23.2268,9.7899,23.2257,9.7947,23.2257,5740.2171,229.6087,24.1595,24.1563,14.7359,24.1531,14.7185,24.1499,14.7010,24.1499,5740.2171,229.6087,24.3156,24.3075,14.7051,24.2995,14.6522,24.2915,14.5995,24.2915,1658.0115,33.1602,19.8969,19.8956,2.4600,19.8942,2.4258,19.8929,2.3916,19.8929,5740.2171,229.6087,18.2987,18.2990,-5.5564,18.2993,-5.5805,18.2996,-5.6045,18.2996,5740.2171,229.6087,17.4285,17.4310,-12.3404,17.4335,-12.4128,17.4361,-12.4843,17.4361,1658.0115,33.1602,12.3661,722.2101,8.2441,0.0000,626.1019,1348.3120,-257526.8000,-328727.8682,-327189.7567
5745.0000,17.7467,29.9689,0.0000,257986.2000,-257986.2000,6.6888,0.0000,0.0000,0.0000,57330.2667,4.5000,1.0000,57330.2667,0.0000,0.0000,315316.4667,0.0000,-315316.4667,23.3780,16.0807,21725.8000,0.0000,21725.8000,0.5633,5871.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5871.8378,0.0000,0.0000,0.0000,15853.9622,15853.9622,23.0917,35.1325,0.0000,67704.7000,-67704.7000,1.7554,0.0000,0.0000,0.0000,13817.2857,4.9000,1.0000,13817.2857,0.0000,0.0000,81521.9857,0.0000,-81521.9857,24.5476,17.2503,1256.1000,0.0000,1256.1000,0.0326,339.4865,3.7000,1.0000,0.0000,0.0000,0.0000,339.4865,0.0000,0.0000,0.0000,916.6135,916.6135,24.5221,36.5629,0.0000,15880.1000,-15880.1000,0.4117,0.0000,0.0000,0.0000,3240.8367,4.9000,1.0000,3240.8367,0.0000,0.0000,19120.9367,0.0000,-19120.9367,24.8636,17.5663,8737.7000,0.0000,8737.7000,0.2265,2361.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2361.5405,0.0000,0.0000,0.0000,6376.1595,6376.1595,24.7253,20.4091,22.5672,-16.1120,-241679.4799,14.5174,1551.1393,15.5114,14.5174,0.0000,111.2324,20.4044,18.7378,19.5711,-11.6651,-93320.8797,14.5174,3298.6898,32.9869,14.5174,0.0000,391.1208,18.7369,17.7440,18.2405,-7.9429,-55600.4497,14.5174,4093.9907,40.9399,14.5174,0.0000,510.6398,23.0948,23.0938,8.1957,23.0927,8.1957,23.0917,8.1958,23.0917,7635.7493,305.4300,24.5312,24.5282,17.1543,24.5252,17.1390,24.5221,17.1237,24.5221,7635.7493,305.4300,24.7497,24.7416,18.7606,24.7334,18.7101,24.7253,18.6595,24.7253,2201.6192,44.0324,20.4091,20.4075,5.9596,20.4059,5.9285,20.4044,5.8975,20.4044,7635.7493,305.4300,18.7378,18.7375,-2.0599,18.7372,-2.0844,18.7369,-2.1087,18.7369,7635.7493,305.4300,17.7440,17.7448,-9.2158,17.7457,-9.2912,17.7467,-9.3659,17.7467,2201.6192,44.0324,14.5174,1127.4224,9.6783,0.0000,1012.9929,2140.4154,-309851.4000,-392812.6540,-390600.8093
5746.0000,18.0756,30.2979,0.0000,277509.2000,-277509.2000,7.1949,0.0000,0.0000,0.0000,61668.7111,4.5000,1.0000,61668.7111,0.0000,0.0000,339177.9111,0.0000,-339177.9111,23.4569,16.1596,25639.4000,0.0000,25639.4000,0.6647,6929.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6929.5676,0.0000,0.0000,0.0000,18709.8324,18709.8324,23.1564,35.1972,0.0000,87548.7000,-87548.7000,2.2699,0.0000,0.0000,0.0000,17867.0816,4.9000,1.0000,17867.0816,0.0000,0.0000,105415.7816,0.0000,-105415.7816,24.8289,17.5316,1285.1000,0.0000,1285.1000,0.0333,347.3243,3.7000,1.0000,0.0000,0.0000,0.0000,347.3243,0.0000,0.0000,0.0000,937.7757,937.7757,24.8056,36.8464,0.0000,20286.3000,-20286.3000,0.5260,0.0000,0.0000,0.0000,4140.0612,4.9000,1.0000,4140.0612,0.0000,0.0000,24426.3612,0.0000,-24426.3612,25.1931,17.8958,7927.3000,0.0000,7927.3000,0.2055,2142.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2142.5135,0.0000,0.0000,0.0000,5784.7865,5784.7865,25.0787,20.8721,22.9754,-17.6762,-265143.3101,16.3415,1721.2243,17.2122,16.3415,0.0000,158.6521,20.8669,19.1552,20.0111,-13.4859,-107887.4895,16.3415,3950.9252,39.5093,16.3415,0.0000,557.8603,19.1534,18.0759,18.6147,-9.7017,-67911.7639,16.3415,5507.0428,55.0704,16.3415,0.0000,728.3317,23.1601,23.1588,8.7158,23.1576,8.7125,23.1564,8.7093,23.1564,9429.5010,377.1800,24.8140,24.8112,18.6370,24.8084,18.6244,24.8056,18.6119,24.8056,9429.5010,377.1800,25.1014,25.0938,21.5087,25.0863,21.4680,25.0787,21.4272,25.0787,2715.3427,54.3069,20.8721,20.8704,8.8963,20.8686,8.8675,20.8669,8.8387,20.8669,9429.5010,377.1800,19.1552,19.1546,0.9628,19.1540,0.9389,19.1534,0.9152,19.1534,9429.5010,377.1800,18.0759,18.0758,-6.1897,18.0757,-6.2635,18.0756,-6.3369,18.0756,2715.3427,54.3069,16.3415,1566.8142,10.8944,0.0000,1444.8441,3011.6583,-350492.4000,-443587.6594,-440942.5635
5747.0000,18.3888,30.6110,0.0000,295407.0000,-295407.0000,7.6590,0.0000,0.0000,0.0000,65646.0000,4.5000,1.0000,65646.0000,0.0000,0.0000,361053.0000,0.0000,-361053.0000,23.6536,16.3563,26937.0000,0.0000,26937.0000,0.6984,7280.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7280.2703,0.0000,0.0000,0.0000,19656.7297,19656.7297,23.3625,35.4033,0.0000,102878.9000,-102878.9000,2.6673,0.0000,0.0000,0.0000,20995.6939,4.9000,1.0000,20995.6939,0.0000,0.0000,123874.5939,0.0000,-123874.5939,25.1688,17.8715,1506.4000,0.0000,1506.4000,0.0391,407.1351,3.7000,1.0000,0.0000,0.0000,0.0000,407.1351,0.0000,0.0000,0.0000,1099.2649,1099.2649,25.1441,37.1849,0.0000,24054.7000,-24054.7000,0.6237,0.0000,0.0000,0.0000,4909.1224,4.9000,1.0000,4909.1224,0.0000,0.0000,28963.8224,0.0000,-28963.8224,25.5665,18.2692,6407.7000,0.0000,6407.7000,0.1661,1731.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1731.8108,0.0000,0.0000,0.0000,4675.8892,4675.8892,25.4745,21.2690,23.3717,-19.2271,-288407.2193,17.7803,1847.0888,18.4709,17.7803,0.0000,204.3549,21.2636,19.5275,20.3956,-14.8824,-119059.5307,17.7803,5141.1576,51.4116,17.7803,0.0000,718.5628,19.5251,18.3907,18.9579,-11.1135,-77794.2346,17.7803,7911.9441,79.1194,17.7803,0.0000,938.1418,23.3670,23.3655,10.4704,23.3640,10.4641,23.3625,10.4578,23.3625,10962.4721,438.4989,25.1528,25.1499,20.7600,25.1470,20.7464,25.1441,20.7329,25.1441,10962.4721,438.4989,25.4983,25.4903,24.7574,25.4824,24.7123,25.4745,24.6673,25.4745,3153.9517,63.0790,21.2690,21.2672,11.1594,21.2654,11.1328,21.2636,11.1063,21.2636,10962.4721,438.4989,19.5275,19.5267,3.3974,19.5259,3.3747,19.5251,3.3521,19.5251,10962.4721,438.4989,18.3907,18.3901,-3.5855,18.3894,-3.6553,18.3888,-3.7247,18.3888,3153.9517,63.0790,17.7803,1981.5531,11.8535,0.0000,1861.0595,3842.6127,-387489.5000,-488459.5325,-485260.9846
5748.0000,18.6274,30.8496,0.0000,311382.1000,-311382.1000,8.0732,0.0000,0.0000,0.0000,69196.0222,4.5000,1.0000,69196.0222,0.0000,0.0000,380578.1222,0.0000,-380578.1222,23.9912,16.6939,23355.9000,0.0000,23355.9000,0.6055,6312.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6312.4054,0.0000,0.0000,0.0000,17043.4946,17043.4946,23.7450,35.7858,0.0000,103727.5000,-103727.5000,2.6893,0.0000,0.0000,0.0000,21168.8776,4.9000,1.0000,21168.8776,0.0000,0.0000,124896.3776,0.0000,-124896.3776,25.5053,18.2080,1781.7000,0.0000,1781.7000,0.0462,481.5405,3.7000,1.0000,0.0000,0.0000,0.0000,481.5405,0.0000,0.0000,0.0000,1300.1595,1300.1595,25.4779,37.5187,0.0000,27175.1000,-27175.1000,0.7046,0.0000,0.0000,0.0000,5545.9388,4.9000,1.0000,5545.9388,0.0000,0.0000,32721.0388,0.0000,-32721.0388,25.9390,18.6417,5597.2000,0.0000,5597.2000,0.1451,1512.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1512.7568,0.0000,0.0000,0.0000,4084.4432,4084.4432,25.8566,21.5604,23.7085,-20.3218,-304826.9442,18.3959,1888.8798,18.8888,18.3959,0.0000,226.3222,21.5551,19.8001,20.6776,-15.5656,-124524.9848,18.3959,6016.9164,60.1692,18.3959,0.0000,795.8054,19.7976,18.6293,19.2134,-11.8415,-82890.2199,18.3959,9167.9202,91.6792,18.3959,0.0000,1038.9882,23.7510,23.7490,13.7112,23.7470,13.7001,23.7450,13.6889,23.7450,11649.7290,465.9892,25.4869,25.4839,22.7653,25.4809,22.7508,25.4779,22.7362,25.4779,11649.7290,465.9892,25.8815,25.8732,27.6772,25.8649,27.6294,25.8566,27.5816,25.8566,3350.4768,67.0095,21.5604,21.5587,12.4322,21.5569,12.4081,21.5551,12.3839,21.5551,11649.7290,465.9892,19.8001,19.7993,4.8033,19.7984,4.7826,19.7976,4.7621,19.7976,11649.7290,465.9892,18.6293,18.6287,-2.0107,18.6280,-2.0721,18.6274,-2.1331,18.6274,3350.4768,67.0095,18.3959,2178.5251,12.2639,0.0000,2061.1158,4239.6409,-411549.9000,-515767.4413,-512242.1489
