Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5749.0000,18.9251,31.1474,0.0000,327538.1000,-327538.1000,8.4920,0.0000,0.0000,0.0000,72786.2444,4.5000,1.0000,72786.2444,0.0000,0.0000,400324.3444,0.0000,-400324.3444,24.1479,16.8506,26935.4000,0.0000,26935.4000,0.6984,7279.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7279.8378,0.0000,0.0000,0.0000,19655.5622,19655.5622,23.8865,35.9273,0.0000,119427.6000,-119427.6000,3.0964,0.0000,0.0000,0.0000,24372.9796,4.9000,1.0000,24372.9796,0.0000,0.0000,143800.5796,0.0000,-143800.5796,25.7626,18.4653,1704.6000,0.0000,1704.6000,0.0442,460.7027,3.7000,1.0000,0.0000,0.0000,0.0000,460.7027,0.0000,0.0000,0.0000,1243.8973,1243.8973,25.7378,37.7786,0.0000,30400.3000,-30400.3000,0.7882,0.0000,0.0000,0.0000,6204.1429,4.9000,1.0000,6204.1429,0.0000,0.0000,36604.4429,0.0000,-36604.4429,26.2153,18.9180,4989.4000,0.0000,4989.4000,0.1294,1348.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1348.4865,0.0000,0.0000,0.0000,3640.9135,3640.9135,26.1449,21.9368,24.0409,-21.5037,-322555.1018,19.8728,2017.3124,20.1731,19.8728,0.0000,285.3257,21.9309,20.1451,21.0380,-17.1102,-136881.6017,19.8728,8333.3764,83.3338,19.8728,0.0000,1003.2767,20.1418,18.9292,19.5355,-13.2773,-92941.2625,19.8728,11577.5489,115.7755,19.8728,0.0000,1309.8588,23.8915,23.8898,14.1480,23.8882,14.1411,23.8865,14.1342,23.8865,13374.5772,534.9831,25.7463,25.7435,23.9939,25.7406,23.9814,25.7378,23.9690,25.7378,13374.5772,534.9831,26.1678,26.1602,29.3465,26.1526,29.3086,26.1449,29.2706,26.1449,3843.4403,76.8688,21.9368,21.9348,14.7058,21.9328,14.6813,21.9309,14.6568,21.9309,13374.5772,534.9831,20.1451,20.1440,7.0243,20.1429,7.0030,20.1418,6.9818,20.1418,13374.5772,534.9831,18.9292,18.9278,0.3593,18.9265,0.2951,18.9251,0.2313,18.9251,3843.4403,76.8688,19.8728,2701.4352,13.2485,0.0000,2598.4612,5299.8964,-443736.6000,-556188.9939,-552377.9661
5750.0000,19.1986,31.4208,0.0000,344757.1000,-344757.1000,8.9385,0.0000,0.0000,0.0000,76612.6889,4.5000,1.0000,76612.6889,0.0000,0.0000,421369.7889,0.0000,-421369.7889,24.4291,17.1318,25633.6000,0.0000,25633.6000,0.6646,6928.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6928.0000,0.0000,0.0000,0.0000,18705.6000,18705.6000,24.1910,36.2318,0.0000,127815.8000,-127815.8000,3.3139,0.0000,0.0000,0.0000,26084.8571,4.9000,1.0000,26084.8571,0.0000,0.0000,153900.6571,0.0000,-153900.6571,26.1014,18.8041,1152.0000,0.0000,1152.0000,0.0299,311.3514,3.7000,1.0000,0.0000,0.0000,0.0000,311.3514,0.0000,0.0000,0.0000,840.6486,840.6486,26.0819,38.1227,0.0000,33324.1000,-33324.1000,0.8640,0.0000,0.0000,0.0000,6800.8367,4.9000,1.0000,6800.8367,0.0000,0.0000,40124.9367,0.0000,-40124.9367,26.5799,19.2826,4381.6000,0.0000,4381.6000,0.1136,1184.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1184.2162,0.0000,0.0000,0.0000,3197.3838,3197.3838,26.5157,22.2632,24.3895,-22.8386,-342578.6385,20.8866,2107.4887,21.0749,20.8866,0.0000,331.2597,22.2572,20.4525,21.3549,-18.1738,-145390.6368,20.8866,9731.8192,97.3182,20.8866,0.0000,1164.7919,20.4489,19.2033,19.8261,-14.3346,-100341.9117,20.8866,12875.0653,128.7507,20.8866,0.0000,1520.7300,24.1969,24.1949,16.3980,24.1929,16.3881,24.1910,16.3781,24.1910,14620.0612,584.8024,26.0909,26.0879,26.1507,26.0849,26.1367,26.0819,26.1228,26.0819,14620.0612,584.8024,26.5403,26.5321,32.1668,26.5239,32.1220,26.5157,32.0772,26.5157,4199.1863,83.9837,22.2632,22.2612,16.4111,22.2592,16.3878,22.2572,16.3647,22.2572,14620.0612,584.8024,20.4525,20.4513,8.7816,20.4501,8.7611,20.4489,8.7407,20.4489,14620.0612,584.8024,19.2033,19.2017,2.2956,19.2001,2.2347,19.1986,2.1741,19.1986,4199.1863,83.9837,20.8866,3103.3306,13.9244,0.0000,3016.7816,6120.1122,-474729.8000,-592651.7503,-588311.1870
5751.0000,19.4596,31.6818,0.0000,359646.5000,-359646.5000,9.3245,0.0000,0.0000,0.0000,79921.4444,4.5000,1.0000,79921.4444,0.0000,0.0000,439567.9444,0.0000,-439567.9444,24.6877,17.3904,24333.6000,0.0000,24333.6000,0.6309,6576.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6576.6486,0.0000,0.0000,0.0000,17756.9514,17756.9514,24.4704,36.5112,0.0000,134840.5000,-134840.5000,3.4960,0.0000,0.0000,0.0000,27518.4694,4.9000,1.0000,27518.4694,0.0000,0.0000,162358.9694,0.0000,-162358.9694,26.4014,19.1041,1114.9000,0.0000,1114.9000,0.0289,301.3243,3.7000,1.0000,0.0000,0.0000,0.0000,301.3243,0.0000,0.0000,0.0000,813.5757,813.5757,26.3827,38.4235,0.0000,35592.6000,-35592.6000,0.9228,0.0000,0.0000,0.0000,7263.7959,4.9000,1.0000,7263.7959,0.0000,0.0000,42856.3959,0.0000,-42856.3959,26.8924,19.5951,4989.4000,0.0000,4989.4000,0.1294,1348.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1348.4865,0.0000,0.0000,0.0000,3640.9135,3640.9135,26.8252,22.5739,24.6996,-23.8292,-357437.8672,21.7987,2187.9438,21.8794,21.7987,0.0000,376.5802,22.5678,20.7435,21.6556,-19.1727,-153381.2001,21.7987,10748.4491,107.4845,21.7987,0.0000,1324.1502,20.7396,19.4651,20.1024,-15.3087,-107160.6476,21.7987,13912.7816,139.1278,21.7987,0.0000,1728.7852,24.4765,24.4745,18.1867,24.4724,18.1766,24.4704,18.1666,24.4704,15782.9274,631.3171,26.3918,26.3887,27.7688,26.3857,27.7552,26.3827,27.7417,26.3827,15782.9274,631.3171,26.8491,26.8412,34.0810,26.8332,34.0401,26.8252,33.9992,26.8252,4531.1880,90.6238,22.5739,22.5719,17.9986,22.5698,17.9761,22.5678,17.9536,22.5678,15782.9274,631.3171,20.7435,20.7422,10.3793,20.7409,10.3593,20.7396,10.3393,20.7396,15782.9274,631.3171,19.4651,19.4632,4.0562,19.4614,3.9974,19.4596,3.9388,19.4596,4531.1880,90.6238,21.7987,3496.1582,14.5325,0.0000,3429.5156,6925.6738,-499641.7000,-622571.8692,-617979.7149
5752.0000,19.6699,31.8922,0.0000,366969.1000,-366969.1000,9.5144,0.0000,0.0000,0.0000,81548.6889,4.5000,1.0000,81548.6889,0.0000,0.0000,448517.7889,0.0000,-448517.7889,24.8992,17.6019,20747.2000,0.0000,20747.2000,0.5379,5607.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5607.3514,0.0000,0.0000,0.0000,15139.8486,15139.8486,24.7163,36.7572,0.0000,138923.5000,-138923.5000,3.6019,0.0000,0.0000,0.0000,28351.7347,4.9000,1.0000,28351.7347,0.0000,0.0000,167275.2347,0.0000,-167275.2347,26.6666,19.3693,1423.5000,0.0000,1423.5000,0.0369,384.7297,3.7000,1.0000,0.0000,0.0000,0.0000,384.7297,0.0000,0.0000,0.0000,1038.7703,1038.7703,26.6454,38.6862,0.0000,37941.8000,-37941.8000,0.9837,0.0000,0.0000,0.0000,7743.2245,4.9000,1.0000,7743.2245,0.0000,0.0000,45685.0245,0.0000,-45685.0245,27.1780,19.8807,5799.9000,0.0000,5799.9000,0.1504,1567.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1567.5405,0.0000,0.0000,0.0000,4232.3595,4232.3595,27.1046,22.8181,24.9614,-24.5103,-367654.4758,22.2377,2222.8287,22.2283,22.2377,0.0000,399.7918,22.8120,20.9738,21.8929,-19.7076,-157661.0829,22.2377,11180.3156,111.8032,22.2377,0.0000,1405.7678,20.9699,19.6754,20.3226,-15.8617,-111031.7307,22.2377,14427.8902,144.2789,22.2377,0.0000,1835.3434,24.7227,24.7206,19.5859,24.7185,19.5756,24.7163,19.5653,24.7163,16356.7924,654.2717,26.6545,26.6514,29.0238,26.6484,29.0103,26.6454,28.9968,26.6454,16356.7924,654.2717,27.1286,27.1206,35.6845,27.1126,35.6437,27.1046,35.6028,27.1046,4694.9795,93.8996,22.8181,22.8161,18.9614,22.8140,18.9401,22.8120,18.9188,22.8120,16356.7924,654.2717,20.9738,20.9725,11.3872,20.9712,11.3682,20.9699,11.3493,20.9699,16356.7924,654.2717,19.6754,19.6736,5.1880,19.6717,5.1335,19.6699,5.0793,19.6699,4694.9795,93.8996,22.2377,3696.0908,14.8251,0.0000,3640.9029,7336.9937,-515863.8000,-641067.0697,-636347.2894
5753.0000,19.8140,32.0362,0.0000,378392.8000,-378392.8000,9.8105,0.0000,0.0000,0.0000,84087.2889,4.5000,1.0000,84087.2889,0.0000,0.0000,462480.0889,0.0000,-462480.0889,25.2186,17.9213,13573.5000,0.0000,13573.5000,0.3519,3668.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3668.5135,0.0000,0.0000,0.0000,9904.9865,9904.9865,25.0953,37.1361,0.0000,130049.2000,-130049.2000,3.3718,0.0000,0.0000,0.0000,26540.6531,4.9000,1.0000,26540.6531,0.0000,0.0000,156589.8531,0.0000,-156589.8531,26.9252,19.6279,930.1000,0.0000,930.1000,0.0241,251.3784,3.7000,1.0000,0.0000,0.0000,0.0000,251.3784,0.0000,0.0000,0.0000,678.7216,678.7216,26.9078,38.9486,0.0000,39908.6000,-39908.6000,1.0347,0.0000,0.0000,0.0000,8144.6122,4.9000,1.0000,8144.6122,0.0000,0.0000,48053.2122,0.0000,-48053.2122,27.4693,20.1720,7623.4000,0.0000,7623.4000,0.1977,2060.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2060.3784,0.0000,0.0000,0.0000,5563.0216,5563.0216,27.3793,22.9929,25.1861,-25.0235,-375352.7183,22.1860,2203.3175,22.0332,22.1860,0.0000,397.0140,22.9868,21.1316,22.0592,-19.8443,-158754.2919,22.1860,11125.5404,111.2554,22.1860,0.0000,1396.0003,21.1278,19.8189,20.4733,-16.0001,-112000.9472,22.1860,14347.0237,143.4702,22.1860,0.0000,1822.5913,25.1028,25.1003,22.3097,25.0978,22.2960,25.0953,22.2823,25.0953,16288.8291,651.5532,26.9173,26.9141,30.3319,26.9110,30.3173,26.9078,30.3028,26.9078,16288.8291,651.5532,27.4043,27.3960,37.2998,27.3877,37.2557,27.3793,37.2117,27.3793,4675.5831,93.5117,22.9929,22.9909,19.3519,22.9888,19.3316,22.9868,19.3113,22.9868,16288.8291,651.5532,21.1316,21.1303,11.7678,21.1290,11.7500,21.1278,11.7323,21.1278,16288.8291,651.5532,19.8189,19.8172,5.5977,19.8156,5.5486,19.8140,5.4998,19.8140,4675.5831,93.5117,22.1860,3672.2063,14.7907,0.0000,3615.6056,7287.8119,-526223.6000,-650976.4245,-646107.9574
5754.0000,19.4169,31.6392,0.0000,283328.6000,-283328.6000,7.3458,0.0000,0.0000,0.0000,62961.9111,4.5000,1.0000,62961.9111,0.0000,0.0000,346290.5111,0.0000,-346290.5111,24.6577,17.3604,11186.5000,0.0000,11186.5000,0.2900,3023.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3023.3784,0.0000,0.0000,0.0000,8163.1216,8163.1216,24.5303,36.5711,0.0000,96439.7000,-96439.7000,2.5004,0.0000,0.0000,0.0000,19681.5714,4.9000,1.0000,19681.5714,0.0000,0.0000,116121.2714,0.0000,-116121.2714,26.2877,18.9904,787.1000,0.0000,787.1000,0.0204,212.7297,3.7000,1.0000,0.0000,0.0000,0.0000,212.7297,0.0000,0.0000,0.0000,574.3703,574.3703,26.2725,38.3133,0.0000,39823.2000,-39823.2000,1.0325,0.0000,0.0000,0.0000,8127.1837,4.9000,1.0000,8127.1837,0.0000,0.0000,47950.3837,0.0000,-47950.3837,26.9982,19.7009,8940.4000,0.0000,8940.4000,0.2318,2416.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2416.3243,0.0000,0.0000,0.0000,6524.0757,6524.0757,26.8847,22.4207,24.6527,-19.6642,-294962.5863,17.1314,1703.0667,17.0307,17.1314,0.0000,182.7864,22.4179,20.6400,21.5289,-14.6841,-117473.0465,17.1314,4812.2477,48.1225,17.1314,0.0000,642.7229,20.6394,19.4105,20.0250,-11.6005,-81203.5026,17.1314,7390.9397,73.9094,17.1314,0.0000,839.1266,24.5342,24.5329,15.4269,24.5316,15.4259,24.5303,15.4249,24.5303,10258.2706,410.3308,26.2790,26.2768,22.7505,26.2747,22.7466,26.2725,22.7426,26.2725,10258.2706,410.3308,26.8995,26.8945,29.5444,26.8896,29.5427,26.8847,29.5407,26.8847,2952.5120,59.0502,22.4207,22.4197,12.5193,22.4188,12.5106,22.4179,12.5019,22.4179,10258.2706,410.3308,20.6400,20.6398,5.8815,20.6396,5.8753,20.6394,5.8691,20.6394,10258.2706,410.3308,19.4105,19.4127,-0.4678,19.4148,-0.4686,19.4169,-0.4695,19.4169,2952.5120,59.0502,17.1314,1786.7287,11.4209,0.0000,1664.6359,3451.3646,-398677.5000,-495100.5986,-493639.1354
5755.0000,19.1806,31.4028,0.0000,269777.7000,-269777.7000,6.9945,0.0000,0.0000,0.0000,59950.6000,4.5000,1.0000,59950.6000,0.0000,0.0000,329728.3000,0.0000,-329728.3000,24.6584,17.3611,11184.7000,0.0000,11184.7000,0.2900,3022.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3022.8919,0.0000,0.0000,0.0000,8161.8081,8161.8081,24.5165,36.5573,0.0000,74381.8000,-74381.8000,1.9285,0.0000,0.0000,0.0000,15179.9592,4.9000,1.0000,15179.9592,0.0000,0.0000,89561.7592,0.0000,-89561.7592,26.0044,18.7071,621.5000,0.0000,621.5000,0.0161,167.9730,3.7000,1.0000,0.0000,0.0000,0.0000,167.9730,0.0000,0.0000,0.0000,453.5270,453.5270,25.9896,38.0304,0.0000,36784.8000,-36784.8000,0.9537,0.0000,0.0000,0.0000,7507.1020,4.9000,1.0000,7507.1020,0.0000,0.0000,44291.9020,0.0000,-44291.9020,26.7254,19.4281,8535.1000,0.0000,8535.1000,0.2213,2306.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2306.7838,0.0000,0.0000,0.0000,6228.3162,6228.3162,26.6049,22.1086,24.3567,-18.0431,-270645.7811,15.6061,1567.1561,15.6716,15.6061,0.0000,138.1818,22.1058,20.3617,21.2337,-13.1230,-104983.7257,15.6061,3604.6636,36.0466,15.6061,0.0000,485.8816,20.3614,19.1739,19.7676,-10.2109,-71476.0100,15.6061,5005.8040,50.0580,15.6061,0.0000,634.3577,24.5228,24.5207,15.4317,24.5186,15.4214,24.5165,15.4111,24.5165,8686.0152,347.4406,25.9969,25.9944,20.1226,25.9920,20.1145,25.9896,20.1064,25.9896,8686.0152,347.4406,26.6219,26.6162,26.0931,26.6106,26.0761,26.6049,26.0592,26.6049,2502.4827,50.0497,22.1086,22.1076,9.5198,22.1067,9.5100,22.1058,9.5003,22.1058,8686.0152,347.4406,20.3617,20.3616,3.2016,20.3615,3.1952,20.3614,3.1889,20.3614,8686.0152,347.4406,19.1739,19.1761,-3.2906,19.1783,-3.2962,19.1806,-3.3017,19.1806,2502.4827,50.0497,15.6061,1378.4594,10.4041,0.0000,1258.4211,2636.8805,-360603.0000,-448738.3099,-447105.5168
5756.0000,18.7559,30.9781,0.0000,199448.2000,-199448.2000,5.1711,0.0000,0.0000,0.0000,44321.8222,4.5000,1.0000,44321.8222,0.0000,0.0000,243770.0222,0.0000,-243770.0222,24.1764,16.8791,11206.5000,0.0000,11206.5000,0.2905,3028.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3028.7838,0.0000,0.0000,0.0000,8177.7162,8177.7162,23.9916,36.0324,0.0000,47622.2000,-47622.2000,1.2347,0.0000,0.0000,0.0000,9718.8163,4.9000,1.0000,9718.8163,0.0000,0.0000,57341.0163,0.0000,-57341.0163,25.2666,17.9693,670.0000,0.0000,670.0000,0.0174,181.0811,3.7000,1.0000,0.0000,0.0000,0.0000,181.0811,0.0000,0.0000,0.0000,488.9189,488.9189,25.2522,37.2930,0.0000,33036.2000,-33036.2000,0.8565,0.0000,0.0000,0.0000,6742.0816,4.9000,1.0000,6742.0816,0.0000,0.0000,39778.2816,0.0000,-39778.2816,26.1367,18.8394,7826.0000,0.0000,7826.0000,0.2029,2115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2115.1351,0.0000,0.0000,0.0000,5710.8649,5710.8649,26.0021,21.4355,23.7188,-13.6913,-205369.3088,11.6597,1196.7850,11.9679,11.6597,0.0000,57.6268,21.4370,19.8229,20.6300,-9.0733,-72586.4640,11.6597,2503.4705,25.0347,11.6597,0.0000,202.6302,19.8266,18.7372,19.2819,-6.9992,-48994.5368,11.6597,3023.2284,30.2323,11.6597,0.0000,264.5501,23.9946,23.9936,10.0951,23.9926,10.0966,23.9916,10.0980,23.9916,5170.6655,206.8266,25.2558,25.2546,13.0870,25.2534,13.0910,25.2522,13.0950,25.2522,5170.6655,206.8266,26.0097,26.0072,18.9415,26.0047,18.9615,26.0021,18.9812,26.0021,1494.4898,29.8898,21.4355,21.4360,3.1636,21.4365,3.1680,21.4370,3.1723,21.4370,5170.6655,206.8266,19.8229,19.8242,-1.8470,19.8254,-1.8406,19.8266,-1.8343,19.8266,5170.6655,206.8266,18.7372,18.7434,-8.2597,18.7497,-8.2186,18.7559,-8.1779,18.7559,1494.4898,29.8898,11.6597,613.4665,7.7731,0.0000,524.8071,1138.2736,-260404.1000,-326511.8202,-326950.3096
5757.0000,18.4769,30.6992,0.0000,187599.5000,-187599.5000,4.8639,0.0000,0.0000,0.0000,41688.7778,4.5000,1.0000,41688.7778,0.0000,0.0000,229288.2778,0.0000,-229288.2778,24.2628,16.9655,9470.0000,0.0000,9470.0000,0.2455,2559.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2559.4595,0.0000,0.0000,0.0000,6910.5405,6910.5405,24.0806,36.1214,0.0000,31814.2000,-31814.2000,0.8248,0.0000,0.0000,0.0000,6492.6939,4.9000,1.0000,6492.6939,0.0000,0.0000,38306.8939,0.0000,-38306.8939,25.0472,17.7499,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,25.0330,37.0738,0.0000,28474.7000,-28474.7000,0.7383,0.0000,0.0000,0.0000,5811.1633,4.9000,1.0000,5811.1633,0.0000,0.0000,34285.8633,0.0000,-34285.8633,25.8982,18.6009,6407.7000,0.0000,6407.7000,0.1661,1731.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1731.8108,0.0000,0.0000,0.0000,4675.8892,4675.8892,25.7643,20.9880,23.3761,-12.6185,-189277.6064,10.2745,1067.1901,10.6719,10.2745,0.0000,39.4317,20.9906,19.4751,20.2329,-7.5072,-60057.2959,10.2745,2238.2373,22.3824,10.2745,0.0000,138.6519,19.4799,18.4563,18.9681,-5.7944,-40560.8553,10.2745,2680.4645,26.8046,10.2745,0.0000,181.0212,24.0885,24.0858,11.6860,24.0832,11.6700,24.0806,11.6540,24.0806,4131.5671,165.2627,25.0394,25.0373,12.1156,25.0351,12.1083,25.0330,12.1011,25.0330,4131.5671,165.2627,25.7802,25.7748,17.3041,25.7695,17.2830,25.7643,17.2623,25.7643,1195.8851,23.9177,20.9880,20.9889,-0.2027,20.9897,-0.1971,20.9906,-0.1915,20.9906,4131.5671,165.2627,19.4751,19.4767,-4.4251,19.4783,-4.4174,19.4799,-4.4097,19.4799,4131.5671,165.2627,18.4563,18.4632,-10.7645,18.4701,-10.7249,18.4769,-10.6853,18.4769,1195.8851,23.9177,10.2745,432.0750,6.8497,0.0000,359.1049,791.1799,-231585.4000,-289984.2511,-289895.7576
5758.0000,18.2172,30.4394,0.0000,159161.5000,-159161.5000,4.1266,0.0000,0.0000,0.0000,35369.2222,4.5000,1.0000,35369.2222,0.0000,0.0000,194530.7222,0.0000,-194530.7222,24.1502,16.8529,9263.0000,0.0000,9263.0000,0.2402,2503.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2503.5135,0.0000,0.0000,0.0000,6759.4865,6759.4865,23.9371,35.9780,0.0000,19906.1000,-19906.1000,0.5161,0.0000,0.0000,0.0000,4062.4694,4.9000,1.0000,4062.4694,0.0000,0.0000,23968.5694,0.0000,-23968.5694,24.6682,17.3709,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.6563,36.6971,0.0000,24325.2000,-24325.2000,0.6307,0.0000,0.0000,0.0000,4964.3265,4.9000,1.0000,4964.3265,0.0000,0.0000,29289.5265,0.0000,-29289.5265,25.5496,18.2523,5597.2000,0.0000,5597.2000,0.1451,1512.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1512.7568,0.0000,0.0000,0.0000,4084.4432,4084.4432,25.4145,20.5361,22.9753,-10.6635,-159951.8775,8.5008,895.3800,8.9538,8.5008,0.0000,22.3333,20.5419,19.1400,19.8409,-5.7457,-45965.5357,8.5008,1878.6991,18.7870,8.5008,0.0000,78.5295,19.1474,18.1893,18.6684,-4.4878,-31414.3971,8.5008,2242.7885,22.4279,8.5008,0.0000,102.5266,23.9440,23.9417,10.3454,23.9394,10.3346,23.9371,10.3238,23.9371,2954.4769,118.1791,24.6608,24.6593,9.1968,24.6578,9.1965,24.6563,9.1963,24.6563,2954.4769,118.1791,25.4250,25.4216,13.9354,25.4181,13.9383,25.4145,13.9409,25.4145,857.0876,17.1418,20.5361,20.5381,-3.5403,20.5400,-3.5261,20.5419,-3.5119,20.5419,2954.4769,118.1791,19.1400,19.1425,-6.8431,19.1450,-6.8280,19.1474,-6.8128,19.1474,2954.4769,118.1791,18.1893,18.1987,-13.0530,18.2080,-12.9894,18.2172,-12.9264,18.2172,857.0876,17.1418,8.5008,255.7537,5.6672,0.0000,203.3893,459.1430,-188200.3000,-236702.3992,-237331.8103
5759.0000,18.0220,30.2442,0.0000,145824.4000,-145824.4000,3.7808,0.0000,0.0000,0.0000,32405.4222,4.5000,1.0000,32405.4222,0.0000,0.0000,178229.8222,0.0000,-178229.8222,24.1514,16.8541,9270.0000,0.0000,9270.0000,0.2403,2505.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2505.4054,0.0000,0.0000,0.0000,6764.5946,6764.5946,23.9101,35.9509,0.0000,14342.4000,-14342.4000,0.3719,0.0000,0.0000,0.0000,2927.0204,4.9000,1.0000,2927.0204,0.0000,0.0000,17269.4204,0.0000,-17269.4204,24.5040,17.2067,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,24.4892,36.5300,0.0000,20903.4000,-20903.4000,0.5420,0.0000,0.0000,0.0000,4266.0000,4.9000,1.0000,4266.0000,0.0000,0.0000,25169.4000,0.0000,-25169.4000,25.3548,18.0575,3165.9000,0.0000,3165.9000,0.0821,855.6486,3.7000,1.0000,0.0000,0.0000,0.0000,855.6486,0.0000,0.0000,0.0000,2310.2514,2310.2514,25.2578,20.1564,22.7071,-9.8894,-148340.3090,7.5390,801.5656,8.0157,7.5390,0.0000,15.5778,20.1644,18.8901,19.5273,-4.6317,-37053.6791,7.5390,1685.5355,16.8554,7.5390,0.0000,54.7753,18.8992,17.9904,18.4448,-3.7750,-26425.1678,7.5390,2005.8204,20.0582,7.5390,0.0000,71.5136,23.9187,23.9158,10.3419,23.9129,10.3256,23.9101,10.3093,23.9101,2390.1298,95.6052,24.4953,24.4932,8.5614,24.4912,8.5548,24.4892,8.5483,24.4892,2390.1298,95.6052,25.2753,25.2694,13.2529,25.2636,13.2241,25.2578,13.1958,25.2578,694.3848,13.8877,20.1564,20.1591,-6.0395,20.1618,-6.0200,20.1644,-6.0006,20.1644,2390.1298,95.6052,18.8901,18.8932,-8.3539,18.8962,-8.3357,18.8992,-8.3175,18.8992,2390.1298,95.6052,17.9904,18.0010,-14.4650,18.0115,-14.3946,18.0220,-14.3246,18.0220,694.3848,13.8877,7.5390,183.5443,5.0260,0.0000,141.8666,325.4109,-168287.8000,-211340.9453,-211819.1559
5760.0000,17.8553,30.0775,0.0000,129431.8000,-129431.8000,3.3558,0.0000,0.0000,0.0000,28762.6222,4.5000,1.0000,28762.6222,0.0000,0.0000,158194.4222,0.0000,-158194.4222,24.1006,16.8033,9247.0000,0.0000,9247.0000,0.2397,2499.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2499.1892,0.0000,0.0000,0.0000,6747.8108,6747.8108,23.8255,35.8663,0.0000,11776.6000,-11776.6000,0.3053,0.0000,0.0000,0.0000,2403.3878,4.9000,1.0000,2403.3878,0.0000,0.0000,14179.9878,0.0000,-14179.9878,24.3853,17.0880,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,24.3687,36.4095,0.0000,17038.2000,-17038.2000,0.4417,0.0000,0.0000,0.0000,3477.1837,4.9000,1.0000,3477.1837,0.0000,0.0000,20515.3837,0.0000,-20515.3837,25.1786,17.8813,1038.5000,0.0000,1038.5000,0.0269,280.6757,3.7000,1.0000,0.0000,0.0000,0.0000,280.6757,0.0000,0.0000,0.0000,757.8243,757.8243,25.1289,19.7904,22.4597,-9.0150,-135224.5097,6.5672,704.3527,7.0435,6.5672,0.0000,10.2971,19.8019,18.6762,19.2390,-3.5641,-28513.1754,6.5672,1484.0701,14.8407,6.5672,0.0000,36.2073,18.6875,17.8179,18.2527,-3.1465,-22025.8427,6.5672,1760.0000,17.6000,6.5672,0.0000,47.2715,23.8342,23.8313,9.6428,23.8284,9.6274,23.8255,9.6122,23.8255,1874.3452,74.9738,24.3757,24.3733,8.1591,24.3710,8.1500,24.3687,8.1408,24.3687,1874.3452,74.9738,25.1487,25.1421,12.6018,25.1355,12.5669,25.1289,12.5322,25.1289,545.4779,10.9096,19.7904,19.7942,-8.3994,19.7981,-8.3713,19.8019,-8.3433,19.8019,1874.3452,74.9738,18.6762,18.6800,-9.5705,18.6837,-9.5470,18.6875,-9.5235,18.6875,1874.3452,74.9738,17.8179,17.8304,-15.6172,17.8429,-15.5301,17.8553,-15.4437,17.8553,545.4779,10.9096,6.5672,125.4267,4.3782,0.0000,93.7759,219.2026,-147627.3000,-185140.5747,-185763.5278
5761.0000,17.7336,29.9558,0.0000,123463.3000,-123463.3000,3.2010,0.0000,0.0000,0.0000,27436.2889,4.5000,1.0000,27436.2889,0.0000,0.0000,150899.5889,0.0000,-150899.5889,24.0910,16.7938,9274.6000,0.0000,9274.6000,0.2405,2506.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2506.6486,0.0000,0.0000,0.0000,6767.9514,6767.9514,23.7961,35.8370,0.0000,9899.1000,-9899.1000,0.2567,0.0000,0.0000,0.0000,2020.2245,4.9000,1.0000,2020.2245,0.0000,0.0000,11919.3245,0.0000,-11919.3245,24.2983,17.0010,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,24.2803,36.3211,0.0000,14625.7000,-14625.7000,0.3792,0.0000,0.0000,0.0000,2984.8367,4.9000,1.0000,2984.8367,0.0000,0.0000,17610.5367,0.0000,-17610.5367,25.0222,17.7249,633.7000,0.0000,633.7000,0.0164,171.2703,3.7000,1.0000,0.0000,0.0000,0.0000,171.2703,0.0000,0.0000,0.0000,462.4297,462.4297,24.9845,19.5674,22.2760,-8.5718,-128577.7275,6.1540,664.3226,6.6432,6.1540,0.0000,8.4729,19.5793,18.5091,19.0442,-3.1753,-25402.7134,6.1540,1400.8076,14.0081,6.1540,0.0000,29.7927,18.5216,17.6944,18.1080,-2.8048,-19633.3822,6.1540,1658.3020,16.5830,6.1540,0.0000,38.8968,23.8059,23.8026,9.5519,23.7994,9.5339,23.7961,9.5161,23.7961,1671.8859,66.8754,24.2878,24.2853,7.9257,24.2828,7.9155,24.2803,7.9052,24.2803,1671.8859,66.8754,25.0027,24.9966,11.5956,24.9905,11.5695,24.9845,11.5435,24.9845,486.9617,9.7392,19.5674,19.5714,-9.3275,19.5754,-9.3013,19.5793,-9.2750,19.5793,1671.8859,66.8754,18.5091,18.5133,-10.3797,18.5174,-10.3547,18.5216,-10.3298,18.5216,1671.8859,66.8754,17.6944,17.7075,-16.2381,17.7206,-16.1518,17.7336,-16.0658,17.7336,486.9617,9.7392,6.1540,104.8555,4.1026,0.0000,77.1624,182.0179,-137737.2000,-172949.0636,-173613.8231
5762.0000,17.6276,29.8499,0.0000,113047.7000,-113047.7000,2.9310,0.0000,0.0000,0.0000,25121.7111,4.5000,1.0000,25121.7111,0.0000,0.0000,138169.4111,0.0000,-138169.4111,23.9322,16.6349,9280.8000,0.0000,9280.8000,0.2406,2508.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2508.3243,0.0000,0.0000,0.0000,6772.4757,6772.4757,23.6161,35.6569,0.0000,10363.0000,-10363.0000,0.2687,0.0000,0.0000,0.0000,2114.8980,4.9000,1.0000,2114.8980,0.0000,0.0000,12477.8980,0.0000,-12477.8980,24.1854,16.8881,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,24.1670,36.2078,0.0000,12747.5000,-12747.5000,0.3305,0.0000,0.0000,0.0000,2601.5306,4.9000,1.0000,2601.5306,0.0000,0.0000,15349.0306,0.0000,-15349.0306,24.8674,17.5701,329.5000,0.0000,329.5000,0.0085,89.0541,3.7000,1.0000,0.0000,0.0000,0.0000,89.0541,0.0000,0.0000,0.0000,240.4459,240.4459,24.8390,19.3571,22.0981,-8.0093,-120138.9579,5.6821,617.2584,6.1726,5.6821,0.0000,6.6694,19.3710,18.3719,18.8715,-2.7369,-21895.1135,5.6821,1301.7700,13.0177,5.6821,0.0000,23.4512,18.3858,17.5846,17.9852,-2.5084,-17558.4803,5.6821,1538.2907,15.3829,5.6821,0.0000,30.6175,23.6232,23.6208,7.8794,23.6184,7.8712,23.6161,7.8630,23.6161,1453.2793,58.1312,24.1742,24.1718,7.3278,24.1694,7.3191,24.1670,7.3104,24.1670,1453.2793,58.1312,24.8564,24.8506,10.5708,24.8448,10.5485,24.8390,10.5262,24.8390,423.7279,8.4746,19.3571,19.3618,-10.3138,19.3664,-10.2831,19.3710,-10.2525,19.3710,1453.2793,58.1312,18.3719,18.3766,-10.9753,18.3812,-10.9476,18.3858,-10.9200,18.3858,1453.2793,58.1312,17.5846,17.5991,-16.7941,17.6134,-16.6981,17.6276,-16.6029,17.6276,423.7279,8.4746,5.6821,84.1736,3.7880,0.0000,60.7381,144.9118,-126211.3000,-158737.7910,-159592.5517
5763.0000,17.5316,29.7538,0.0000,103245.5000,-103245.5000,2.6768,0.0000,0.0000,0.0000,22943.4444,4.5000,1.0000,22943.4444,0.0000,0.0000,126188.9444,0.0000,-126188.9444,23.8638,16.5665,9258.5000,0.0000,9258.5000,0.2400,2502.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2502.2973,0.0000,0.0000,0.0000,6756.2027,6756.2027,23.5168,35.5576,0.0000,8303.0000,-8303.0000,0.2153,0.0000,0.0000,0.0000,1694.4898,4.9000,1.0000,1694.4898,0.0000,0.0000,9997.4898,0.0000,-9997.4898,24.0184,16.7211,332.0000,0.0000,332.0000,0.0086,89.7297,3.7000,1.0000,0.0000,0.0000,0.0000,89.7297,0.0000,0.0000,0.0000,242.2703,242.2703,24.0004,36.0412,0.0000,11385.4000,-11385.4000,0.2952,0.0000,0.0000,0.0000,2323.5510,4.9000,1.0000,2323.5510,0.0000,0.0000,13708.9510,0.0000,-13708.9510,24.6883,17.3910,329.5000,0.0000,329.5000,0.0085,89.0541,3.7000,1.0000,0.0000,0.0000,0.0000,89.0541,0.0000,0.0000,0.0000,240.4459,240.4459,24.6623,19.1566,21.9094,-7.3145,-109718.0208,5.1667,565.0490,5.6505,5.1667,0.0000,5.0143,19.1729,18.2504,18.7116,-2.2982,-18385.3850,5.1667,1190.8157,11.9082,5.1667,0.0000,17.6316,18.2661,17.4835,17.8748,-2.2280,-15596.2108,5.1667,1404.6594,14.0466,5.1667,0.0000,23.0195,23.5248,23.5221,7.2580,23.5194,7.2463,23.5168,7.2346,23.5168,1230.0815,49.2033,24.0063,24.0043,6.1808,24.0024,6.1766,24.0004,6.1724,24.0004,1230.0815,49.2033,24.6763,24.6716,9.1426,24.6670,9.1340,24.6623,9.1252,24.6623,359.1028,7.1821,19.1566,19.1621,-11.2893,19.1675,-11.2527,19.1729,-11.2163,19.1729,1230.0815,49.2033,18.2504,18.2556,-11.4928,18.2608,-11.4610,18.2661,-11.4292,18.2661,1230.0815,49.2033,17.4835,17.4996,-17.3126,17.5156,-17.2025,17.5316,-17.0934,17.5316,359.1028,7.1821,5.1667,64.8007,3.4445,0.0000,45.6655,110.4662,-113013.9000,-142656.4663,-143699.6167
5764.0000,17.5032,29.7254,0.0000,124399.7000,-124399.7000,3.2253,0.0000,0.0000,0.0000,27644.3778,4.5000,1.0000,27644.3778,0.0000,0.0000,152044.0778,0.0000,-152044.0778,24.0527,16.7554,9276.4000,0.0000,9276.4000,0.2405,2507.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2507.1351,0.0000,0.0000,0.0000,6769.2649,6769.2649,23.7483,35.7891,0.0000,9508.7000,-9508.7000,0.2465,0.0000,0.0000,0.0000,1940.5510,4.9000,1.0000,1940.5510,0.0000,0.0000,11449.2510,0.0000,-11449.2510,24.2415,16.9442,346.0000,0.0000,346.0000,0.0090,93.5135,3.7000,1.0000,0.0000,0.0000,0.0000,93.5135,0.0000,0.0000,0.0000,252.4865,252.4865,24.2188,36.2596,0.0000,10598.7000,-10598.7000,0.2748,0.0000,0.0000,0.0000,2163.0000,4.9000,1.0000,2163.0000,0.0000,0.0000,12761.7000,0.0000,-12761.7000,24.7686,17.4713,633.9000,0.0000,633.9000,0.0164,171.3243,3.7000,1.0000,0.0000,0.0000,0.0000,171.3243,0.0000,0.0000,0.0000,462.5757,462.5757,24.7226,19.2035,21.9630,-8.5417,-128124.9013,6.0188,656.9800,6.5698,6.0188,0.0000,7.9267,19.2137,18.1889,18.7013,-2.9736,-23788.7058,6.0188,1387.7364,13.8774,6.0188,0.0000,27.8724,18.2019,17.4659,17.8339,-2.4407,-17084.6695,6.0188,1638.8540,16.3885,6.0188,0.0000,36.3897,23.7611,23.7568,9.9139,23.7525,9.8862,23.7483,9.8587,23.7483,1607.8920,64.3157,24.2306,24.2266,8.9737,24.2227,8.9495,24.2188,8.9254,24.2188,1607.8920,64.3157,24.7486,24.7399,10.7999,24.7312,10.7399,24.7226,10.6811,24.7226,468.4567,9.3691,19.2035,19.2069,-9.8871,19.2103,-9.8736,19.2137,-9.8600,19.2137,1607.8920,64.3157,18.1889,18.1933,-11.4830,18.1976,-11.4626,18.2019,-11.4422,18.2019,1607.8920,64.3157,17.4659,17.4784,-16.9055,17.4908,-16.8474,17.5032,-16.7885,17.5032,468.4567,9.3691,6.0188,98.6328,4.0125,0.0000,72.1888,170.8216,-134250.8000,-168770.7018,-168998.2765
5765.0000,17.4786,29.7008,0.0000,134494.3000,-134494.3000,3.4870,0.0000,0.0000,0.0000,29887.6222,4.5000,1.0000,29887.6222,0.0000,0.0000,164381.9222,0.0000,-164381.9222,24.0871,16.7898,9279.7000,0.0000,9279.7000,0.2406,2508.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2508.0270,0.0000,0.0000,0.0000,6771.6730,6771.6730,23.8041,35.8449,0.0000,8068.2000,-8068.2000,0.2092,0.0000,0.0000,0.0000,1646.5714,4.9000,1.0000,1646.5714,0.0000,0.0000,9714.7714,0.0000,-9714.7714,24.1947,16.8974,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0000,0.0000,0.0000,303.2027,303.2027,24.1743,36.2152,0.0000,10602.9000,-10602.9000,0.2749,0.0000,0.0000,0.0000,2163.8571,4.9000,1.0000,2163.8571,0.0000,0.0000,12766.7571,0.0000,-12766.7571,24.6876,17.3903,2967.7000,0.0000,2967.7000,0.0769,802.0811,3.7000,1.0000,0.0000,0.0000,0.0000,802.0811,0.0000,0.0000,0.0000,2165.6189,2165.6189,24.5874,19.3267,21.9570,-8.7237,-130856.1604,6.4491,704.1023,7.0410,6.4491,0.0000,9.7514,19.3337,18.1504,18.7421,-3.6792,-29433.6275,6.4491,1484.6795,14.8468,6.4491,0.0000,34.2883,18.1622,17.4441,17.8032,-2.5516,-17861.1748,6.4491,1758.0819,17.5808,6.4491,0.0000,44.7661,23.8149,23.8113,10.2497,23.8077,10.2318,23.8041,10.2139,23.8041,1815.4337,72.6173,24.1825,24.1798,8.5030,24.1770,8.4938,24.1743,8.4845,24.1743,1815.4337,72.6173,24.6005,24.5962,9.3833,24.5918,9.3829,24.5874,9.3817,24.5874,528.4551,10.5691,19.3267,19.3290,-8.1394,19.3314,-8.1347,19.3337,-8.1299,19.3337,1815.4337,72.6173,18.1504,18.1544,-11.3663,18.1583,-11.3497,18.1622,-11.3331,18.1622,1815.4337,72.6173,17.4441,17.4556,-16.7211,17.4671,-16.6714,17.4786,-16.6216,17.4786,528.4551,10.5691,6.4491,119.3047,4.2994,0.0000,88.8058,208.1105,-140502.5000,-177622.9562,-178150.9627
5766.0000,17.6147,29.8369,0.0000,220369.7000,-220369.7000,5.7135,0.0000,0.0000,0.0000,48971.0444,4.5000,1.0000,48971.0444,0.0000,0.0000,269340.7444,0.0000,-269340.7444,24.6967,17.3994,9258.3000,0.0000,9258.3000,0.2400,2502.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2502.2432,0.0000,0.0000,0.0000,6756.0568,6756.0568,24.5038,36.5446,0.0000,2482.5000,-2482.5000,0.0644,0.0000,0.0000,0.0000,506.6327,4.9000,1.0000,506.6327,0.0000,0.0000,2989.1327,0.0000,-2989.1327,24.5824,17.2851,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0000,0.0000,0.0000,291.3811,291.3811,24.5642,36.6050,0.0000,11267.5000,-11267.5000,0.2921,0.0000,0.0000,0.0000,2299.4898,4.9000,1.0000,2299.4898,0.0000,0.0000,13566.9898,0.0000,-13566.9898,24.9209,17.6236,9766.2000,0.0000,9766.2000,0.2532,2639.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2639.5135,0.0000,0.0000,0.0000,7126.6865,7126.6865,24.7150,19.9777,22.3464,-12.0110,-180164.4419,9.8604,1061.7866,10.6179,9.8604,0.0000,34.8536,19.9750,18.4159,19.1954,-7.4118,-59294.1719,9.8604,2231.8729,22.3187,9.8604,0.0000,122.5539,18.4199,17.5994,18.0096,-4.4577,-31204.0251,9.8604,2667.0008,26.6700,9.8604,0.0000,160.0040,24.5191,24.5140,17.0494,24.5089,17.0168,24.5038,16.9844,24.5038,3841.1616,153.6465,24.5747,24.5712,12.5314,24.5677,12.5136,24.5642,12.4960,24.5642,3841.1616,153.6465,24.7335,24.7273,11.5415,24.7211,11.5135,24.7150,11.4858,24.7150,1112.3584,22.2472,19.9777,19.9768,-1.5040,19.9759,-1.5298,19.9750,-1.5555,19.9750,3841.1616,153.6465,18.4159,18.4172,-8.3524,18.4185,-8.3612,18.4199,-8.3699,18.4199,3841.1616,153.6465,17.5994,17.6044,-14.5213,17.6095,-14.5470,17.6147,-14.5716,17.6147,1112.3584,22.2472,9.8604,385.5515,6.5736,0.0000,317.4115,702.9630,-214695.9000,-271722.7426,-270662.6390
5767.0000,17.8505,30.0727,0.0000,274736.9000,-274736.9000,7.1231,0.0000,0.0000,0.0000,61052.6444,4.5000,1.0000,61052.6444,0.0000,0.0000,335789.5444,0.0000,-335789.5444,24.8516,17.5543,15699.2000,0.0000,15699.2000,0.4070,4243.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4243.0270,0.0000,0.0000,0.0000,11456.1730,11456.1730,24.6036,36.6444,0.0000,4804.2000,-4804.2000,0.1246,0.0000,0.0000,0.0000,980.4490,4.9000,1.0000,980.4490,0.0000,0.0000,5784.6490,0.0000,-5784.6490,24.7242,17.4269,723.5000,0.0000,723.5000,0.0188,195.5405,3.7000,1.0000,0.0000,0.0000,0.0000,195.5405,0.0000,0.0000,0.0000,527.9595,527.9595,24.7055,36.7463,0.0000,13409.9000,-13409.9000,0.3477,0.0000,0.0000,0.0000,2736.7143,4.9000,1.0000,2736.7143,0.0000,0.0000,16146.6143,0.0000,-16146.6143,25.0422,17.7449,10375.0000,0.0000,10375.0000,0.2690,2804.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2804.0541,0.0000,0.0000,0.0000,7570.9459,7570.9459,24.8672,20.5096,22.6884,-13.9334,-209000.6282,12.4351,1323.0066,13.2301,12.4351,0.0000,69.9063,20.5056,18.8133,19.6594,-10.1457,-81165.6851,12.4351,2766.6396,27.6664,12.4351,0.0000,245.8080,18.8138,17.8433,18.3286,-6.6498,-46548.6303,12.4351,3348.9207,33.4892,12.4351,0.0000,320.9223,24.6127,24.6097,16.7877,24.6066,16.7781,24.6036,16.7684,24.6036,5797.2373,231.8895,24.7132,24.7106,13.4000,24.7081,13.3930,24.7055,13.3860,24.7055,5797.2373,231.8895,24.8843,24.8786,13.4510,24.8729,13.4302,24.8672,13.4095,24.8672,1674.3771,33.4875,20.5096,20.5082,2.9491,20.5069,2.9253,20.5056,2.9016,20.5056,5797.2373,231.8895,18.8133,18.8135,-4.5612,18.8137,-4.5771,18.8138,-4.5929,18.8138,5797.2373,231.8895,17.8433,17.8457,-11.6348,17.8481,-11.6793,17.8505,-11.7233,17.8505,1674.3771,33.4875,12.4351,733.4432,8.2901,0.0000,636.6366,1370.0798,-266153.3000,-338165.7293,-336714.9437
5768.0000,18.2495,30.4717,0.0000,300054.5000,-300054.5000,7.7795,0.0000,0.0000,0.0000,66678.7778,4.5000,1.0000,66678.7778,0.0000,0.0000,366733.2778,0.0000,-366733.2778,24.2596,16.9623,19147.3000,0.0000,19147.3000,0.4964,5174.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5174.9459,0.0000,0.0000,0.0000,13972.3541,13972.3541,24.0285,36.0693,0.0000,60674.2000,-60674.2000,1.5731,0.0000,0.0000,0.0000,12382.4898,4.9000,1.0000,12382.4898,0.0000,0.0000,73056.6898,0.0000,-73056.6898,25.2258,17.9285,1166.7000,0.0000,1166.7000,0.0302,315.3243,3.7000,1.0000,0.0000,0.0000,0.0000,315.3243,0.0000,0.0000,0.0000,851.3757,851.3757,25.2027,37.2435,0.0000,15783.3000,-15783.3000,0.4092,0.0000,0.0000,0.0000,3221.0816,4.9000,1.0000,3221.0816,0.0000,0.0000,19004.3816,0.0000,-19004.3816,25.5141,18.2168,9969.1000,0.0000,9969.1000,0.2585,2694.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2694.3514,0.0000,0.0000,0.0000,7274.7486,7274.7486,25.3707,21.1092,23.2400,-17.3355,-260032.8783,15.8204,1651.0260,16.5103,15.8204,0.0000,143.9518,21.1039,19.3534,20.2287,-13.3516,-106813.0350,15.8204,3700.8793,37.0088,15.8204,0.0000,506.1706,19.3514,18.2502,18.8008,-9.5995,-67196.5761,15.8204,4997.3007,49.9730,15.8204,0.0000,660.8466,24.0306,24.0299,10.2985,24.0292,10.3106,24.0285,10.3225,24.0285,8899.8084,355.9923,25.2118,25.2088,17.9032,25.2057,17.8903,25.2027,17.8775,25.2027,8899.8084,355.9923,25.3949,25.3868,19.4187,25.3788,19.3692,25.3707,19.3199,25.3707,2563.7015,51.2740,21.1092,21.1075,7.7373,21.1057,7.7127,21.1039,7.6881,21.1039,8899.8084,355.9923,19.3534,19.3527,0.1655,19.3521,0.1448,19.3514,0.1241,19.3514,8899.8084,355.9923,18.2502,18.2499,-7.1748,18.2497,-7.2389,18.2495,-7.3025,18.2495,2563.7015,51.2740,15.8204,1431.7377,10.5469,0.0000,1310.9689,2742.7066,-346228.9000,-436695.8708,-434042.4894
5769.0000,18.6213,30.8435,0.0000,317364.9000,-317364.9000,8.2283,0.0000,0.0000,0.0000,70525.5333,4.5000,1.0000,70525.5333,0.0000,0.0000,387890.4333,0.0000,-387890.4333,24.2708,16.9735,21748.4000,0.0000,21748.4000,0.5639,5877.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5877.9459,0.0000,0.0000,0.0000,15870.4541,15870.4541,24.0357,36.0765,0.0000,88840.4000,-88840.4000,2.3034,0.0000,0.0000,0.0000,18130.6939,4.9000,1.0000,18130.6939,0.0000,0.0000,106971.0939,0.0000,-106971.0939,25.5937,18.2964,1253.0000,0.0000,1253.0000,0.0325,338.6486,3.7000,1.0000,0.0000,0.0000,0.0000,338.6486,0.0000,0.0000,0.0000,914.3514,914.3514,25.5717,37.6125,0.0000,19771.9000,-19771.9000,0.5126,0.0000,0.0000,0.0000,4035.0816,4.9000,1.0000,4035.0816,0.0000,0.0000,23806.9816,0.0000,-23806.9816,25.9184,18.6211,8751.5000,0.0000,8751.5000,0.2269,2365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2365.2703,0.0000,0.0000,0.0000,6386.2297,6386.2297,25.8020,21.5824,23.6922,-19.3145,-289717.8634,17.8013,1828.8561,18.2886,17.8013,0.0000,205.0777,21.5769,19.8001,20.6885,-15.2488,-121990.1240,17.8013,5269.1233,52.6912,17.8013,0.0000,721.1044,19.7974,18.6241,19.2107,-11.5092,-80564.0830,17.8013,8103.8449,81.0384,17.8013,0.0000,941.4601,24.0397,24.0383,10.8563,24.0370,10.8579,24.0357,10.8594,24.0357,10985.5421,439.4217,25.5804,25.5775,20.5404,25.5746,20.5296,25.5717,20.5188,25.5717,10985.5421,439.4217,25.8254,25.8176,23.5499,25.8098,23.5082,25.8020,23.4666,25.8020,3160.5497,63.2110,21.5824,21.5805,10.9196,21.5787,10.8973,21.5769,10.8751,21.5769,10985.5421,439.4217,19.8001,19.7992,3.4735,19.7983,3.4539,19.7974,3.4344,19.7974,10985.5421,439.4217,18.6241,18.6231,-3.6554,18.6222,-3.7158,18.6213,-3.7759,18.6213,3160.5497,63.2110,17.8013,1988.0567,11.8675,0.0000,1867.6422,3855.6989,-394224.3000,-495497.4737,-492272.0705
5770.0000,18.9569,31.1791,0.0000,332567.9000,-332567.9000,8.6224,0.0000,0.0000,0.0000,73903.9778,4.5000,1.0000,73903.9778,0.0000,0.0000,406471.8778,0.0000,-406471.8778,24.4138,17.1165,25666.9000,0.0000,25666.9000,0.6655,6937.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6937.0000,0.0000,0.0000,0.0000,18729.9000,18729.9000,24.1579,36.1987,0.0000,105174.1000,-105174.1000,2.7268,0.0000,0.0000,0.0000,21464.1020,4.9000,1.0000,21464.1020,0.0000,0.0000,126638.2020,0.0000,-126638.2020,25.8580,18.5607,1291.2000,0.0000,1291.2000,0.0335,348.9730,3.7000,1.0000,0.0000,0.0000,0.0000,348.9730,0.0000,0.0000,0.0000,942.2270,942.2270,25.8372,37.8780,0.0000,23944.4000,-23944.4000,0.6208,0.0000,0.0000,0.0000,4886.6122,4.9000,1.0000,4886.6122,0.0000,0.0000,28831.0122,0.0000,-28831.0122,26.2242,18.9269,7939.7000,0.0000,7939.7000,0.2059,2145.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2145.8649,0.0000,0.0000,0.0000,5793.8351,5793.8351,26.1247,21.9793,24.0520,-20.5854,-308780.4238,19.3123,1959.6717,19.5967,19.3123,0.0000,261.8597,21.9736,20.1825,21.0781,-16.6771,-133416.7225,19.3123,7545.6237,75.4562,19.3123,0.0000,920.7642,20.1794,18.9608,19.5701,-12.9666,-90766.1067,19.3123,10792.6600,107.9266,19.3123,0.0000,1202.1321,24.1623,24.1609,12.1807,24.1594,12.1796,24.1579,12.1786,24.1579,12707.4705,508.2988,25.8454,25.8426,22.0602,25.8399,22.0510,25.8372,22.0418,25.8372,12707.4705,508.2988,26.1465,26.1392,26.0561,26.1319,26.0226,26.1247,25.9891,26.1247,3652.8235,73.0565,21.9793,21.9774,13.3089,21.9755,13.2881,21.9736,13.2673,21.9736,12707.4705,508.2988,20.1825,20.1814,6.0001,20.1804,5.9814,20.1794,5.9627,20.1794,12707.4705,508.2988,18.9608,18.9595,-0.8318,18.9582,-0.8887,18.9569,-0.9453,18.9569,3652.8235,73.0565,19.3123,2494.4536,12.8749,0.0000,2384.7560,4879.2096,-426788.6000,-536475.1299,-532963.2530
5771.0000,19.2521,31.4743,0.0000,346526.5000,-346526.5000,8.9843,0.0000,0.0000,0.0000,77005.8889,4.5000,1.0000,77005.8889,0.0000,0.0000,423532.3889,0.0000,-423532.3889,24.6171,17.3198,26972.6000,0.0000,26972.6000,0.6993,7289.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7289.8919,0.0000,0.0000,0.0000,19682.7081,19682.7081,24.3627,36.4036,0.0000,117029.6000,-117029.6000,3.0342,0.0000,0.0000,0.0000,23883.5918,4.9000,1.0000,23883.5918,0.0000,0.0000,140913.1918,0.0000,-140913.1918,26.1477,18.8504,1503.3000,0.0000,1503.3000,0.0390,406.2973,3.7000,1.0000,0.0000,0.0000,0.0000,406.2973,0.0000,0.0000,0.0000,1097.0027,1097.0027,26.1255,38.1663,0.0000,27842.3000,-27842.3000,0.7219,0.0000,0.0000,0.0000,5682.1020,4.9000,1.0000,5682.1020,0.0000,0.0000,33524.4020,0.0000,-33524.4020,26.5501,19.2528,6417.7000,0.0000,6417.7000,0.1664,1734.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1734.5135,0.0000,0.0000,0.0000,4683.1865,4683.1865,26.4682,22.3161,24.3922,-21.8520,-327779.4339,20.4676,2062.4694,20.6247,20.4676,0.0000,311.7240,22.3104,20.5094,21.4099,-17.7720,-142175.8787,20.4676,9241.6187,92.4162,20.4676,0.0000,1096.0997,20.5060,19.2567,19.8813,-14.0892,-98624.0504,20.4676,12369.2903,123.6929,20.4676,0.0000,1431.0467,24.3678,24.3661,14.0440,24.3644,14.0406,24.3627,14.0372,24.3627,14099.3709,563.9748,26.1338,26.1310,23.8767,26.1282,23.8667,26.1255,23.8567,26.1255,14099.3709,563.9748,26.4908,26.4832,28.8331,26.4757,28.7964,26.4682,28.7598,26.4682,4050.4827,81.0097,22.3161,22.3142,15.1430,22.3123,15.1233,22.3104,15.1036,22.3104,14099.3709,563.9748,20.5094,20.5083,7.9474,20.5071,7.9295,20.5060,7.9117,20.5060,14099.3709,563.9748,19.2567,19.2551,1.3915,19.2536,1.3382,19.2521,1.2851,19.2521,4050.4827,81.0097,20.4676,2932.9009,13.6451,0.0000,2838.8704,5771.7712,-456504.8000,-572507.0855,-568579.3630
5772.0000,19.4678,31.6900,0.0000,359247.6000,-359247.6000,9.3142,0.0000,0.0000,0.0000,79832.8000,4.5000,1.0000,79832.8000,0.0000,0.0000,439080.4000,0.0000,-439080.4000,24.9106,17.6133,23384.2000,0.0000,23384.2000,0.6063,6320.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6320.0541,0.0000,0.0000,0.0000,17064.1459,17064.1459,24.6929,36.7337,0.0000,116896.9000,-116896.9000,3.0308,0.0000,0.0000,0.0000,23856.5102,4.9000,1.0000,23856.5102,0.0000,0.0000,140753.4102,0.0000,-140753.4102,26.4377,19.1404,1785.1000,0.0000,1785.1000,0.0463,482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,482.4595,0.0000,0.0000,0.0000,1302.6405,1302.6405,26.4128,38.4536,0.0000,30892.2000,-30892.2000,0.8009,0.0000,0.0000,0.0000,6304.5306,4.9000,1.0000,6304.5306,0.0000,0.0000,37196.7306,0.0000,-37196.7306,26.8739,19.5766,5605.9000,0.0000,5605.9000,0.1453,1515.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1515.1081,0.0000,0.0000,0.0000,4090.7919,4090.7919,26.7997,22.5644,24.6820,-22.7780,-341669.4657,20.9157,2091.2977,20.9130,20.9157,0.0000,332.6452,22.5587,20.7446,21.6516,-18.2929,-146343.5679,20.9157,9812.6401,98.1264,20.9157,0.0000,1169.6636,20.7412,19.4721,20.1066,-14.6258,-102380.7756,20.9157,12898.9571,128.9896,20.9157,0.0000,1527.0903,24.6991,24.6970,16.8942,24.6950,16.8870,24.6929,16.8798,24.6929,14656.5167,586.2607,26.4215,26.4186,25.6444,26.4157,25.6333,26.4128,25.6221,26.4128,14656.5167,586.2607,26.8232,26.8153,31.3552,26.8075,31.3156,26.7997,31.2761,26.7997,4209.5965,84.1919,22.5644,22.5625,16.1729,22.5606,16.1545,22.5587,16.1361,22.5587,14656.5167,586.2607,20.7446,20.7435,9.0153,20.7423,8.9987,20.7412,8.9822,20.7412,14656.5167,586.2607,19.4721,19.4706,2.6247,19.4692,2.5775,19.4678,2.5306,19.4678,4209.5965,84.1919,20.9157,3115.3911,13.9438,0.0000,3029.3990,6144.7901,-476261.5000,-594572.9624,-590393.8092
5773.0000,19.7418,31.9640,0.0000,372534.1000,-372534.1000,9.6586,0.0000,0.0000,0.0000,82785.3556,4.5000,1.0000,82785.3556,0.0000,0.0000,455319.4556,0.0000,-455319.4556,25.0572,17.7599,26970.7000,0.0000,26970.7000,0.6993,7289.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7289.3784,0.0000,0.0000,0.0000,19681.3216,19681.3216,24.8220,36.8629,0.0000,131184.6000,-131184.6000,3.4012,0.0000,0.0000,0.0000,26772.3673,4.9000,1.0000,26772.3673,0.0000,0.0000,157956.9673,0.0000,-157956.9673,26.6661,19.3688,1706.3000,0.0000,1706.3000,0.0442,461.1622,3.7000,1.0000,0.0000,0.0000,0.0000,461.1622,0.0000,0.0000,0.0000,1245.1378,1245.1378,26.6431,38.6839,0.0000,33670.4000,-33670.4000,0.8730,0.0000,0.0000,0.0000,6871.5102,4.9000,1.0000,6871.5102,0.0000,0.0000,40541.9102,0.0000,-40541.9102,27.1164,19.8191,4997.1000,0.0000,4997.1000,0.1296,1350.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1350.5676,0.0000,0.0000,0.0000,3646.5324,3646.5324,27.0517,22.8858,24.9688,-23.7903,-356855.1490,22.2088,2218.9383,22.1894,22.2088,0.0000,398.2378,22.8797,21.0489,21.9643,-19.6024,-156819.3676,22.2088,11150.4399,111.5044,22.2088,0.0000,1400.3038,21.0450,19.7477,20.3963,-15.8751,-111125.4181,22.2088,14384.3751,143.8438,22.2088,0.0000,1828.2097,24.8275,24.8257,17.4044,24.8238,17.4000,24.8220,17.3957,24.8220,16318.7963,652.7519,26.6515,26.6487,26.8047,26.6459,26.7949,26.6431,26.7850,26.6431,16318.7963,652.7519,27.0738,27.0665,32.8284,27.0591,32.7959,27.0517,32.7634,27.0517,4684.1357,93.6827,22.8858,22.8837,18.0754,22.8817,18.0564,22.8797,18.0375,22.8797,16318.7963,652.7519,21.0489,21.0476,10.8937,21.0463,10.8764,21.0450,10.8592,21.0450,16318.7963,652.7519,19.7477,19.7457,4.6956,19.7437,4.6451,19.7418,4.5948,19.7418,4684.1357,93.6827,22.2088,3682.7310,14.8059,0.0000,3626.7513,7309.4823,-503715.0000,-629245.3412,-624799.9346
5774.0000,19.9827,32.2049,0.0000,386900.6000,-386900.6000,10.0311,0.0000,0.0000,0.0000,85977.9111,4.5000,1.0000,85977.9111,0.0000,0.0000,472878.5111,0.0000,-472878.5111,25.3122,18.0149,25666.5000,0.0000,25666.5000,0.6655,6936.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6936.8919,0.0000,0.0000,0.0000,18729.6081,18729.6081,25.0949,37.1357,0.0000,137276.1000,-137276.1000,3.5591,0.0000,0.0000,0.0000,28015.5306,4.9000,1.0000,28015.5306,0.0000,0.0000,165291.6306,0.0000,-165291.6306,26.9578,19.6605,1158.8000,0.0000,1158.8000,0.0300,313.1892,3.7000,1.0000,0.0000,0.0000,0.0000,313.1892,0.0000,0.0000,0.0000,845.6108,845.6108,26.9394,38.9803,0.0000,36138.0000,-36138.0000,0.9369,0.0000,0.0000,0.0000,7375.1020,4.9000,1.0000,7375.1020,0.0000,0.0000,43513.1020,0.0000,-43513.1020,27.4298,20.1325,4388.3000,0.0000,4388.3000,0.1138,1186.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1186.0270,0.0000,0.0000,0.0000,3202.2730,3202.2730,27.3703,23.1607,25.2655,-24.9009,-373514.0944,23.0047,2302.8734,23.0287,23.0047,0.0000,442.6053,23.1546,21.3113,22.2329,-20.4441,-163553.0536,23.0047,11879.7728,118.7977,23.0047,0.0000,1556.3107,21.3072,19.9889,20.6480,-16.7093,-116964.7561,23.0047,15217.5828,152.1758,23.0047,0.0000,2031.8895,25.1011,25.0990,19.4878,25.0970,19.4807,25.0949,19.4736,25.0949,17381.5779,695.2631,26.9483,26.9453,28.6824,26.9424,28.6712,26.9394,28.6600,26.9394,17381.5779,695.2631,27.3937,27.3859,35.2326,27.3781,35.1945,27.3703,35.1563,27.3703,4987.3966,99.7479,23.1607,23.1587,19.4606,23.1566,19.4424,23.1546,19.4241,23.1546,17381.5779,695.2631,21.3113,21.3099,12.2894,21.3085,12.2727,21.3072,12.2560,21.3072,17381.5779,695.2631,19.9889,19.9869,6.2631,19.9848,6.2152,19.9827,6.1675,19.9827,4987.3966,99.7479,23.0047,4062.8527,15.3365,0.0000,4030.8055,8093.6582,-529101.1000,-658905.7519,-654031.9042
5775.0000,20.2031,32.4254,0.0000,398336.6000,-398336.6000,10.3276,0.0000,0.0000,0.0000,88519.2444,4.5000,1.0000,88519.2444,0.0000,0.0000,486855.8444,0.0000,-486855.8444,25.5368,18.2395,24363.5000,0.0000,24363.5000,0.6317,6584.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6584.7297,0.0000,0.0000,0.0000,17778.7703,17778.7703,25.3357,37.3765,0.0000,141694.9000,-141694.9000,3.6737,0.0000,0.0000,0.0000,28917.3265,4.9000,1.0000,28917.3265,0.0000,0.0000,170612.2265,0.0000,-170612.2265,27.2048,19.9075,1117.0000,0.0000,1117.0000,0.0290,301.8919,3.7000,1.0000,0.0000,0.0000,0.0000,301.8919,0.0000,0.0000,0.0000,815.1081,815.1081,27.1871,39.2279,0.0000,38020.3000,-38020.3000,0.9857,0.0000,0.0000,0.0000,7759.2449,4.9000,1.0000,7759.2449,0.0000,0.0000,45779.5449,0.0000,-45779.5449,27.6886,20.3913,4997.1000,0.0000,4997.1000,0.1296,1350.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1350.5676,0.0000,0.0000,0.0000,3646.5324,3646.5324,27.6258,23.4121,25.5189,-25.6415,-384622.4025,23.6659,2387.7848,23.8778,23.6659,0.0000,481.8753,23.4058,21.5503,22.4780,-21.1718,-169374.0626,23.6659,12494.8600,124.9486,23.6659,0.0000,1694.3941,21.5460,20.2097,20.8779,-17.4252,-121976.5578,23.6659,15919.5122,159.1951,23.6659,0.0000,2212.1684,25.3421,25.3399,21.0511,25.3378,21.0437,25.3357,21.0363,25.3357,18287.3157,731.4926,27.1959,27.1930,29.9813,27.1900,29.9704,27.1871,29.9594,27.1871,18287.3157,731.4926,27.6487,27.6410,36.7379,27.6334,36.7030,27.6258,36.6680,27.6258,5245.7678,104.9154,23.4121,23.4100,20.6555,23.4079,20.6377,23.4058,20.6198,23.4058,18287.3157,731.4926,21.5503,21.5488,13.4817,21.5474,13.4653,21.5460,13.4490,21.5460,18287.3157,731.4926,20.2097,20.2075,7.5963,20.2053,7.5501,20.2031,7.5040,20.2031,5245.7678,104.9154,23.6659,4397.1649,15.7773,0.0000,4388.4379,8785.6027,-547574.2000,-681007.2051,-675973.0229
