Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5776.0000,20.3640,32.5862,0.0000,401639.5000,-401639.5000,10.4133,0.0000,0.0000,0.0000,89253.2222,4.5000,1.0000,89253.2222,0.0000,0.0000,490892.7222,0.0000,-490892.7222,25.7057,18.4084,20771.4000,0.0000,20771.4000,0.5385,5613.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5613.8919,0.0000,0.0000,0.0000,15157.5081,15157.5081,25.5343,37.5751,0.0000,143340.8000,-143340.8000,3.7164,0.0000,0.0000,0.0000,29253.2245,4.9000,1.0000,29253.2245,0.0000,0.0000,172594.0245,0.0000,-172594.0245,27.4124,20.1151,1424.7000,0.0000,1424.7000,0.0369,385.0541,3.7000,1.0000,0.0000,0.0000,0.0000,385.0541,0.0000,0.0000,0.0000,1039.6459,1039.6459,27.3922,39.4330,0.0000,39669.9000,-39669.9000,1.0285,0.0000,0.0000,0.0000,8095.8980,4.9000,1.0000,8095.8980,0.0000,0.0000,47765.7980,0.0000,-47765.7980,27.9119,20.6146,5808.9000,0.0000,5808.9000,0.1506,1569.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1569.9730,0.0000,0.0000,0.0000,4238.9270,4238.9270,27.8429,23.5925,25.7177,-26.0399,-390598.5674,23.8263,2407.6220,24.0762,23.8263,0.0000,491.7432,23.5863,21.7219,22.6541,-21.4170,-171335.7603,23.8263,12613.1363,126.1314,23.8263,0.0000,1729.0920,21.7177,20.3702,21.0440,-17.6900,-123830.0929,23.8263,16071.9147,160.7191,23.8263,0.0000,2257.4694,25.5408,25.5386,22.1462,25.5364,22.1385,25.5343,22.1308,25.5343,18510.2329,740.4093,27.4011,27.3981,30.8869,27.3951,30.8758,27.3922,30.8647,27.3922,18510.2329,740.4093,27.8658,27.8582,37.8479,27.8505,37.8131,27.8429,37.7782,27.8429,5309.3467,106.1869,23.5925,23.5905,21.1991,23.5884,21.1820,23.5863,21.1650,23.5863,18510.2329,740.4093,21.7219,21.7205,14.0468,21.7191,14.0313,21.7177,14.0158,21.7177,18510.2329,740.4093,20.3702,20.3682,8.2356,20.3661,8.1933,20.3640,8.1511,20.3640,5309.3467,106.1869,23.8263,4480.8793,15.8842,0.0000,4478.3046,8959.1839,-556645.2000,-690816.4636,-685764.4206
5777.0000,20.4729,32.6952,0.0000,412971.4000,-412971.4000,10.7071,0.0000,0.0000,0.0000,91771.4222,4.5000,1.0000,91771.4222,0.0000,0.0000,504742.8222,0.0000,-504742.8222,26.0015,18.7042,13594.9000,0.0000,13594.9000,0.3525,3674.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3674.2973,0.0000,0.0000,0.0000,9920.6027,9920.6027,25.8852,37.9260,0.0000,132476.9000,-132476.9000,3.4347,0.0000,0.0000,0.0000,27036.1020,4.9000,1.0000,27036.1020,0.0000,0.0000,159513.0020,0.0000,-159513.0020,27.6324,20.3351,931.6000,0.0000,931.6000,0.0242,251.7838,3.7000,1.0000,0.0000,0.0000,0.0000,251.7838,0.0000,0.0000,0.0000,679.8162,679.8162,27.6156,39.6564,0.0000,41040.7000,-41040.7000,1.0641,0.0000,0.0000,0.0000,8375.6531,4.9000,1.0000,8375.6531,0.0000,0.0000,49416.3531,0.0000,-49416.3531,28.1569,20.8596,7635.3000,0.0000,7635.3000,0.1980,2063.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2063.5946,0.0000,0.0000,0.0000,5571.7054,5571.7054,28.0719,23.7264,25.8992,-26.4485,-396727.7291,23.6706,2376.8072,23.7681,23.6706,0.0000,482.1638,23.7202,21.8404,22.7803,-21.4527,-171621.3034,23.6706,12457.7647,124.5776,23.6706,0.0000,1695.4084,21.8363,20.4787,21.1575,-17.7063,-123944.4178,23.6706,15875.4242,158.7542,23.6706,0.0000,2213.4927,25.8928,25.8903,24.7759,25.8877,24.7646,25.8852,24.7533,25.8852,18293.8576,731.7543,27.6249,27.6218,32.0429,27.6187,32.0306,27.6156,32.0182,27.6156,18293.8576,731.7543,28.0958,28.0878,39.1993,28.0798,39.1606,28.0719,39.1220,28.0719,5247.6337,104.9527,23.7264,23.7244,21.4130,23.7223,21.3965,23.7202,21.3800,23.7202,18293.8576,731.7543,21.8404,21.8391,14.2046,21.8377,14.1899,21.8363,14.1751,21.8363,18293.8576,731.7543,20.4787,20.4768,8.3731,20.4748,8.3343,20.4729,8.2957,20.4729,5247.6337,104.9527,23.6706,4399.6136,15.7804,0.0000,4391.0648,8790.6784,-564327.2000,-697500.0530,-692293.4502
5778.0000,19.9729,32.1951,0.0000,307156.8000,-307156.8000,7.9636,0.0000,0.0000,0.0000,68257.0667,4.5000,1.0000,68257.0667,0.0000,0.0000,375413.8667,0.0000,-375413.8667,25.3889,18.0916,11186.3000,0.0000,11186.3000,0.2900,3023.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3023.3243,0.0000,0.0000,0.0000,8162.9757,8162.9757,25.2668,37.3076,0.0000,93958.7000,-93958.7000,2.4361,0.0000,0.0000,0.0000,19175.2449,4.9000,1.0000,19175.2449,0.0000,0.0000,113133.9449,0.0000,-113133.9449,26.8990,19.6017,787.5000,0.0000,787.5000,0.0204,212.8378,3.7000,1.0000,0.0000,0.0000,0.0000,212.8378,0.0000,0.0000,0.0000,574.6622,574.6622,26.8845,38.9253,0.0000,40059.6000,-40059.6000,1.0386,0.0000,0.0000,0.0000,8175.4286,4.9000,1.0000,8175.4286,0.0000,0.0000,48235.0286,0.0000,-48235.0286,27.5804,20.2831,8954.4000,0.0000,8954.4000,0.2322,2420.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2420.1081,0.0000,0.0000,0.0000,6534.2919,6534.2919,27.4728,23.0469,25.2599,-20.4525,-306787.4167,17.9713,1750.2667,17.5027,17.9713,0.0000,211.0120,23.0441,21.2413,22.1427,-15.6200,-124959.9440,17.9713,6127.3734,61.2737,17.9713,0.0000,741.9710,21.2406,19.9665,20.6035,-12.6165,-88315.7408,17.9713,9086.0903,90.8609,17.9713,0.0000,968.7031,25.2712,25.2697,17.5298,25.2683,17.5302,25.2668,17.5305,25.2668,11173.7346,446.9494,26.8907,26.8886,23.7254,26.8865,23.7237,26.8845,23.7219,26.8845,11173.7346,446.9494,27.4861,27.4817,30.4495,27.4773,30.4551,27.4728,30.4603,27.4728,3214.3703,64.2874,23.0469,23.0460,13.7221,23.0450,13.7173,23.0441,13.7124,23.0441,11173.7346,446.9494,21.2413,21.2411,7.4082,21.2408,7.4051,21.2406,7.4021,21.2406,11173.7346,446.9494,19.9665,19.9686,1.2050,19.9708,1.2167,19.9729,1.2281,19.9729,3214.3703,64.2874,17.9713,2041.3924,11.9809,0.0000,1921.6862,3963.0786,-420246.9000,-521510.9104,-520063.1015
5779.0000,19.7049,31.9271,0.0000,293823.4000,-293823.4000,7.6179,0.0000,0.0000,0.0000,65294.0889,4.5000,1.0000,65294.0889,0.0000,0.0000,359117.4889,0.0000,-359117.4889,25.3155,18.0182,11218.0000,0.0000,11218.0000,0.2908,3031.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3031.8919,0.0000,0.0000,0.0000,8186.1081,8186.1081,25.1812,37.2221,0.0000,75563.7000,-75563.7000,1.9591,0.0000,0.0000,0.0000,15421.1633,4.9000,1.0000,15421.1633,0.0000,0.0000,90984.8633,0.0000,-90984.8633,26.6027,19.3054,620.4000,0.0000,620.4000,0.0161,167.6757,3.7000,1.0000,0.0000,0.0000,0.0000,167.6757,0.0000,0.0000,0.0000,452.7243,452.7243,26.5884,38.6292,0.0000,36941.8000,-36941.8000,0.9578,0.0000,0.0000,0.0000,7539.1429,4.9000,1.0000,7539.1429,0.0000,0.0000,44480.9429,0.0000,-44480.9429,27.2833,19.9860,8548.5000,0.0000,8548.5000,0.2216,2310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2310.4054,0.0000,0.0000,0.0000,6238.0946,6238.0946,27.1694,22.7158,24.9426,-19.0044,-285065.3720,16.5951,1633.6199,16.3362,16.5951,0.0000,166.1522,22.7127,20.9368,21.8247,-14.2089,-113670.8387,16.5951,4359.7423,43.5974,16.5951,0.0000,584.2328,20.9360,19.6994,20.3177,-11.3072,-79150.4103,16.5951,6637.5151,66.3752,16.5951,0.0000,762.7631,25.1876,25.1855,17.0144,25.1834,17.0067,25.1812,16.9990,25.1812,9692.1490,387.6860,26.5956,26.5932,21.2627,26.5908,21.2559,26.5884,21.2492,26.5884,9692.1490,387.6860,27.1858,27.1804,27.1078,27.1749,27.0936,27.1694,27.0796,27.1694,2790.5166,55.8103,22.7158,22.7147,10.8331,22.7137,10.8258,22.7127,10.8185,22.7127,9692.1490,387.6860,20.9368,20.9365,4.7284,20.9363,4.7239,20.9360,4.7193,20.9360,9692.1490,387.6860,19.6994,19.7013,-1.6955,19.7031,-1.6947,19.7049,-1.6938,19.7049,2790.5166,55.8103,16.5951,1635.3901,11.0634,0.0000,1513.1481,3148.5382,-385942.0000,-479706.3680,-477886.6211
5780.0000,19.2482,31.4704,0.0000,222278.2000,-222278.2000,5.7630,0.0000,0.0000,0.0000,49395.1556,4.5000,1.0000,49395.1556,0.0000,0.0000,271673.3556,0.0000,-271673.3556,24.7752,17.4779,11204.8000,0.0000,11204.8000,0.2905,3028.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3028.3243,0.0000,0.0000,0.0000,8176.4757,8176.4757,24.6057,36.6465,0.0000,51927.8000,-51927.8000,1.3463,0.0000,0.0000,0.0000,10597.5102,4.9000,1.0000,10597.5102,0.0000,0.0000,62525.3102,0.0000,-62525.3102,25.8777,18.5804,666.2000,0.0000,666.2000,0.0173,180.0541,3.7000,1.0000,0.0000,0.0000,0.0000,180.0541,0.0000,0.0000,0.0000,486.1459,486.1459,25.8637,37.9045,0.0000,33776.5000,-33776.5000,0.8757,0.0000,0.0000,0.0000,6893.1633,4.9000,1.0000,6893.1633,0.0000,0.0000,40669.6633,0.0000,-40669.6633,26.6911,19.3938,7838.3000,0.0000,7838.3000,0.2032,2118.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2118.4595,0.0000,0.0000,0.0000,5719.8405,5719.8405,26.5665,22.0418,24.3041,-14.8271,-222405.9201,12.7440,1282.0490,12.8205,12.7440,0.0000,75.2466,22.0425,20.3761,21.2093,-10.2383,-81906.1273,12.7440,2700.0640,27.0006,12.7440,0.0000,264.5858,20.3788,19.2319,19.8054,-8.0536,-56374.8578,12.7440,3290.3060,32.9031,12.7440,0.0000,345.4381,24.6089,24.6078,11.4156,24.6068,11.4188,24.6057,11.4219,24.6057,6055.6934,242.2277,25.8678,25.8665,14.5577,25.8651,14.5613,25.8637,14.5648,25.8637,6055.6934,242.2277,26.5747,26.5720,20.2436,26.5693,20.2617,26.5665,20.2794,26.5665,1748.5467,34.9709,22.0418,22.0420,4.6729,22.0422,4.6775,22.0425,4.6822,22.0425,6055.6934,242.2277,20.3761,20.3770,-0.3541,20.3779,-0.3476,20.3788,-0.3412,20.3788,6055.6934,242.2277,19.2319,19.2374,-6.8205,19.2428,-6.7783,19.2482,-6.7365,19.2482,1748.5467,34.9709,12.7440,785.1312,8.4960,0.0000,685.2704,1470.4016,-288273.2000,-360485.8669,-360686.9052
5781.0000,18.9447,31.1669,0.0000,209351.5000,-209351.5000,5.4278,0.0000,0.0000,0.0000,46522.5556,4.5000,1.0000,46522.5556,0.0000,0.0000,255874.0556,0.0000,-255874.0556,24.7698,17.4725,9496.9000,0.0000,9496.9000,0.2462,2566.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2566.7297,0.0000,0.0000,0.0000,6930.1703,6930.1703,24.6050,36.6458,0.0000,37603.0000,-37603.0000,0.9749,0.0000,0.0000,0.0000,7674.0816,4.9000,1.0000,7674.0816,0.0000,0.0000,45277.0816,0.0000,-45277.0816,25.6358,18.3385,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0000,0.0000,0.0000,314.9514,314.9514,25.6222,37.6630,0.0000,29536.9000,-29536.9000,0.7658,0.0000,0.0000,0.0000,6027.9388,4.9000,1.0000,6027.9388,0.0000,0.0000,35564.8388,0.0000,-35564.8388,26.4318,19.1345,6417.7000,0.0000,6417.7000,0.1664,1734.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1734.5135,0.0000,0.0000,0.0000,4683.1865,4683.1865,26.3099,21.5997,23.9548,-13.7933,-206899.5583,11.3885,1159.4911,11.5949,11.3885,0.0000,53.6995,21.6010,20.0104,20.8057,-8.7336,-69868.5793,11.3885,2429.7072,24.2971,11.3885,0.0000,188.8210,20.0140,18.9270,19.4705,-6.8205,-47743.4290,11.3885,2929.4890,29.2949,11.3885,0.0000,246.5211,24.6120,24.6097,12.3370,24.6074,12.3260,24.6050,12.3151,24.6050,4959.1495,198.3660,25.6286,25.6265,13.4802,25.6243,13.4743,25.6222,13.4684,25.6222,4959.1495,198.3660,26.3252,26.3201,18.5512,26.3150,18.5340,26.3099,18.5172,26.3099,1433.7369,28.6747,21.5997,21.6001,1.4976,21.6006,1.5024,21.6010,1.5073,21.6010,4959.1495,198.3660,20.0104,20.0116,-2.9595,20.0128,-2.9524,20.0140,-2.9453,20.0140,4959.1495,198.3660,18.9270,18.9329,-9.4226,18.9388,-9.3838,18.9447,-9.3451,18.9447,1433.7369,28.6747,11.3885,574.7208,7.5924,0.0000,489.0416,1063.7623,-260145.2000,-324787.6679,-324511.5666
5782.0000,18.6392,30.8614,0.0000,178402.8000,-178402.8000,4.6254,0.0000,0.0000,0.0000,39645.0667,4.5000,1.0000,39645.0667,0.0000,0.0000,218047.8667,0.0000,-218047.8667,24.6851,17.3878,9257.1000,0.0000,9257.1000,0.2400,2501.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2501.9189,0.0000,0.0000,0.0000,6755.1811,6755.1811,24.4905,36.5313,0.0000,22991.3000,-22991.3000,0.5961,0.0000,0.0000,0.0000,4692.1020,4.9000,1.0000,4692.1020,0.0000,0.0000,27683.4020,0.0000,-27683.4020,25.2581,17.9608,335.0000,0.0000,335.0000,0.0087,90.5405,3.7000,1.0000,0.0000,0.0000,0.0000,90.5405,0.0000,0.0000,0.0000,244.4595,244.4595,25.2462,37.2870,0.0000,23845.0000,-23845.0000,0.6182,0.0000,0.0000,0.0000,4866.3265,4.9000,1.0000,4866.3265,0.0000,0.0000,28711.3265,0.0000,-28711.3265,26.0423,18.7450,5605.9000,0.0000,5605.9000,0.1453,1515.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1515.1081,0.0000,0.0000,0.0000,4090.7919,4090.7919,25.9191,21.1043,23.5117,-11.5766,-173649.2742,9.3507,966.6792,9.6668,9.3507,0.0000,29.7231,21.1089,19.6266,20.3677,-6.6822,-53457.3178,9.3507,2026.9732,20.2697,9.3507,0.0000,104.5139,19.6330,18.6140,19.1235,-5.2501,-36750.7933,9.3507,2425.3523,24.2535,9.3507,0.0000,136.4514,24.4978,24.4953,11.5803,24.4929,11.5697,24.4905,11.5591,24.4905,3496.6669,139.8667,25.2513,25.2496,10.7067,25.2479,10.7056,25.2462,10.7045,25.2462,3496.6669,139.8667,25.9288,25.9256,14.8629,25.9224,14.8702,25.9191,14.8772,25.9191,1013.2268,20.2645,21.1043,21.1058,-2.1758,21.1073,-2.1619,21.1089,-2.1480,21.1089,3496.6669,139.8667,19.6266,19.6287,-5.7321,19.6309,-5.7172,19.6330,-5.7023,19.6330,3496.6669,139.8667,18.6140,18.6224,-12.0964,18.6308,-12.0317,18.6392,-11.9675,18.6392,1013.2268,20.2645,9.3507,332.8720,6.2338,0.0000,270.6884,603.5605,-210041.1000,-263352.1628,-263857.3854
5783.0000,18.4076,30.6298,0.0000,163051.8000,-163051.8000,4.2274,0.0000,0.0000,0.0000,36233.7333,4.5000,1.0000,36233.7333,0.0000,0.0000,199285.5333,0.0000,-199285.5333,24.6499,17.3526,9292.5000,0.0000,9292.5000,0.2409,2511.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2511.4865,0.0000,0.0000,0.0000,6781.0135,6781.0135,24.4290,36.4698,0.0000,18022.4000,-18022.4000,0.4673,0.0000,0.0000,0.0000,3678.0408,4.9000,1.0000,3678.0408,0.0000,0.0000,21700.4408,0.0000,-21700.4408,25.1087,17.8114,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,25.0939,37.1347,0.0000,18953.2000,-18953.2000,0.4914,0.0000,0.0000,0.0000,3868.0000,4.9000,1.0000,3868.0000,0.0000,0.0000,22821.2000,0.0000,-22821.2000,25.8087,18.5114,3170.6000,0.0000,3170.6000,0.0822,856.9189,3.7000,1.0000,0.0000,0.0000,0.0000,856.9189,0.0000,0.0000,0.0000,2313.6811,2313.6811,25.7207,20.6992,23.2099,-10.6873,-160308.8597,8.2772,864.7136,8.6471,8.2772,0.0000,20.6163,20.7058,19.3363,20.0210,-5.4650,-43720.3235,8.2772,1817.1869,18.1719,8.2772,0.0000,72.4919,19.3442,18.3788,18.8615,-4.4027,-30818.6189,8.2772,2168.0177,21.6802,8.2772,0.0000,94.6441,24.4375,24.4346,11.3591,24.4318,11.3454,24.4290,11.3317,24.4290,2818.5223,112.7409,25.1009,25.0985,10.3160,25.0962,10.3078,25.0939,10.2998,25.0939,2818.5223,112.7409,25.7362,25.7310,13.8771,25.7258,13.8568,25.7207,13.8369,25.7207,817.9101,16.3582,20.6992,20.7014,-4.7801,20.7036,-4.7620,20.7058,-4.7441,20.7058,2818.5223,112.7409,19.3363,19.3389,-7.4806,19.3416,-7.4629,19.3442,-7.4452,19.3442,2818.5223,112.7409,18.3788,18.3885,-13.7427,18.3980,-13.6724,18.4076,-13.6024,18.4076,817.9101,16.3582,8.2772,237.5800,5.5181,0.0000,187.7523,425.3323,-187221.3000,-234462.1823,-234847.8021
5784.0000,18.2062,30.4284,0.0000,145858.1000,-145858.1000,3.7816,0.0000,0.0000,0.0000,32412.9111,4.5000,1.0000,32412.9111,0.0000,0.0000,178271.0111,0.0000,-178271.0111,24.6441,17.3468,9264.3000,0.0000,9264.3000,0.2402,2503.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2503.8649,0.0000,0.0000,0.0000,6760.4351,6760.4351,24.3901,36.4309,0.0000,12967.8000,-12967.8000,0.3362,0.0000,0.0000,0.0000,2646.4898,4.9000,1.0000,2646.4898,0.0000,0.0000,15614.2898,0.0000,-15614.2898,24.9540,17.6567,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,24.9377,36.9785,0.0000,15138.7000,-15138.7000,0.3925,0.0000,0.0000,0.0000,3089.5306,4.9000,1.0000,3089.5306,0.0000,0.0000,18228.2306,0.0000,-18228.2306,25.5960,18.2987,1039.8000,0.0000,1039.8000,0.0270,281.0270,3.7000,1.0000,0.0000,0.0000,0.0000,281.0270,0.0000,0.0000,0.0000,758.7730,758.7730,25.5513,20.3041,22.9277,-9.6866,-145299.5477,7.1794,757.4498,7.5745,7.1794,0.0000,13.4531,20.3138,19.0812,19.6975,-4.2666,-34133.0441,7.1794,1595.0612,15.9506,7.1794,0.0000,47.3045,19.0913,18.1717,18.6315,-3.6376,-25463.5406,7.1794,1896.7654,18.9677,7.1794,0.0000,61.7598,24.4000,24.3967,11.2820,24.3934,11.2646,24.3901,11.2473,24.3901,2192.8039,87.7122,24.9451,24.9427,9.6099,24.9402,9.6012,24.9377,9.5924,24.9377,2192.8039,87.7122,25.5686,25.5628,12.9606,25.5571,12.9356,25.5513,12.9107,25.5513,637.4428,12.7489,20.3041,20.3074,-7.2926,20.3106,-7.2665,20.3138,-7.2404,20.3138,2192.8039,87.7122,19.0812,19.0846,-8.9389,19.0879,-8.9159,19.0913,-8.8929,19.0913,2192.8039,87.7122,18.1717,18.1833,-15.1134,18.1948,-15.0266,18.2062,-14.9404,18.2062,637.4428,12.7489,7.1794,160.3779,4.7862,0.0000,122.5174,282.8953,-163323.9000,-204348.6964,-204896.1324
5785.0000,18.0510,30.2733,0.0000,138672.4000,-138672.4000,3.5953,0.0000,0.0000,0.0000,30816.0889,4.5000,1.0000,30816.0889,0.0000,0.0000,169488.4889,0.0000,-169488.4889,24.7176,17.4204,9268.4000,0.0000,9268.4000,0.2403,2504.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2504.9730,0.0000,0.0000,0.0000,6763.4270,6763.4270,24.4394,36.4802,0.0000,8430.5000,-8430.5000,0.2186,0.0000,0.0000,0.0000,1720.5102,4.9000,1.0000,1720.5102,0.0000,0.0000,10151.0102,0.0000,-10151.0102,24.8387,17.5414,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,24.8211,36.8619,0.0000,12152.0000,-12152.0000,0.3151,0.0000,0.0000,0.0000,2480.0000,4.9000,1.0000,2480.0000,0.0000,0.0000,14632.0000,0.0000,-14632.0000,25.3966,18.0993,634.4000,0.0000,634.4000,0.0164,171.4595,3.7000,1.0000,0.0000,0.0000,0.0000,171.4595,0.0000,0.0000,0.0000,462.9405,462.9405,25.3630,20.0331,22.6980,-9.0336,-135503.7600,6.5915,701.0502,7.0105,6.5915,0.0000,10.4117,20.0439,18.8785,19.4612,-3.7033,-29626.4991,6.5915,1477.3146,14.7731,6.5915,0.0000,36.6101,18.8900,18.0137,18.4519,-3.1829,-22280.4934,6.5915,1753.2702,17.5327,6.5915,0.0000,47.7974,24.4516,24.4475,12.0156,24.4435,11.9917,24.4394,11.9678,24.4394,1886.5479,75.4619,24.8291,24.8265,9.2081,24.8238,9.1978,24.8211,9.1874,24.8211,1886.5479,75.4619,25.3784,25.3733,11.6551,25.3681,11.6393,25.3630,11.6234,25.3630,549.0034,10.9801,20.0331,20.0367,-8.5562,20.0403,-8.5297,20.0439,-8.5033,20.0439,1886.5479,75.4619,18.8785,18.8824,-9.9296,18.8862,-9.9043,18.8900,-9.8790,18.8900,1886.5479,75.4619,18.0137,18.0262,-15.9527,18.0387,-15.8626,18.0510,-15.7730,18.0510,549.0034,10.9801,6.5915,126.7085,4.3943,0.0000,94.8191,221.5276,-149020.0000,-186802.7883,-187410.7525
5786.0000,17.9215,30.1438,0.0000,126334.7000,-126334.7000,3.2755,0.0000,0.0000,0.0000,28074.3778,4.5000,1.0000,28074.3778,0.0000,0.0000,154409.0778,0.0000,-154409.0778,24.4879,17.1906,9306.1000,0.0000,9306.1000,0.2413,2515.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2515.1622,0.0000,0.0000,0.0000,6790.9378,6790.9378,24.1913,36.2322,0.0000,11102.2000,-11102.2000,0.2878,0.0000,0.0000,0.0000,2265.7551,4.9000,1.0000,2265.7551,0.0000,0.0000,13367.9551,0.0000,-13367.9551,24.7598,17.4625,346.2000,0.0000,346.2000,0.0090,93.5676,3.7000,1.0000,0.0000,0.0000,0.0000,93.5676,0.0000,0.0000,0.0000,252.6324,252.6324,24.7402,36.7810,0.0000,9347.9000,-9347.9000,0.2424,0.0000,0.0000,0.0000,1907.7347,4.9000,1.0000,1907.7347,0.0000,0.0000,11255.6347,0.0000,-11255.6347,25.2189,17.9216,329.6000,0.0000,329.6000,0.0085,89.0811,3.7000,1.0000,0.0000,0.0000,0.0000,89.0811,0.0000,0.0000,0.0000,240.5189,240.5189,25.1934,19.7982,22.4958,-8.4579,-126868.4840,6.0967,653.0543,6.5305,6.0967,0.0000,8.2386,19.8106,18.7136,19.2621,-3.2243,-25794.3048,6.0967,1376.5541,13.7655,6.0967,0.0000,28.9688,18.7265,17.8809,18.3037,-2.8406,-19884.3479,6.0967,1630.7509,16.3075,6.0967,0.0000,37.8212,24.1991,24.1965,9.5793,24.1939,9.5720,24.1913,9.5646,24.1913,1644.6431,65.7857,24.7491,24.7461,9.0589,24.7432,9.0463,24.7402,9.0338,24.7402,1644.6431,65.7857,25.2086,25.2036,10.5898,25.1985,10.5742,25.1934,10.5586,25.1934,479.0845,9.5817,19.7982,19.8023,-9.6175,19.8065,-9.5879,19.8106,-9.5583,19.8106,1644.6431,65.7857,18.7136,18.7179,-10.6353,18.7222,-10.6078,18.7265,-10.5804,18.7265,1644.6431,65.7857,17.8809,17.8945,-16.5921,17.9081,-16.4954,17.9215,-16.3995,17.9215,479.0845,9.5817,6.0967,102.1897,4.0645,0.0000,75.0286,177.2182,-136802.9000,-171748.5784,-172547.1367
5787.0000,17.8043,30.0265,0.0000,114873.9000,-114873.9000,2.9783,0.0000,0.0000,0.0000,25527.5333,4.5000,1.0000,25527.5333,0.0000,0.0000,140401.4333,0.0000,-140401.4333,24.3827,17.0854,9274.9000,0.0000,9274.9000,0.2405,2506.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2506.7297,0.0000,0.0000,0.0000,6768.1703,6768.1703,24.0568,36.0976,0.0000,10267.1000,-10267.1000,0.2662,0.0000,0.0000,0.0000,2095.3265,4.9000,1.0000,2095.3265,0.0000,0.0000,12362.4265,0.0000,-12362.4265,24.6361,17.3388,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,24.6161,36.6569,0.0000,7204.6000,-7204.6000,0.1868,0.0000,0.0000,0.0000,1470.3265,4.9000,1.0000,1470.3265,0.0000,0.0000,8674.9265,0.0000,-8674.9265,25.0226,17.7253,329.6000,0.0000,329.6000,0.0085,89.0811,3.7000,1.0000,0.0000,0.0000,0.0000,89.0811,0.0000,0.0000,0.0000,240.5189,240.5189,24.9990,19.5708,22.2849,-7.7236,-115854.1014,5.5335,597.1541,5.9715,5.5335,0.0000,6.1598,19.5856,18.5671,19.0764,-2.7173,-21738.1540,5.5335,1258.0628,12.5806,5.5335,0.0000,21.6593,18.5817,17.7587,18.1702,-2.5095,-17566.6634,5.5335,1487.5942,14.8759,5.5335,0.0000,28.2780,24.0656,24.0627,8.7071,24.0597,8.6953,24.0568,8.6835,24.0568,1387.2539,55.4902,24.6246,24.6218,8.3672,24.6189,8.3566,24.6161,8.3460,24.6161,1387.2539,55.4902,25.0113,25.0072,9.1614,25.0031,9.1577,24.9990,9.1538,24.9990,404.6180,8.0924,19.5708,19.5757,-10.7115,19.5807,-10.6761,19.5856,-10.6409,19.5856,1387.2539,55.4902,18.5671,18.5720,-11.2492,18.5769,-11.2177,18.5817,-11.1863,18.5817,1387.2539,55.4902,17.7587,17.7740,-17.1910,17.7892,-17.0809,17.8043,-16.9716,17.8043,404.6180,8.0924,5.5335,78.2539,3.6890,0.0000,56.0970,134.3510,-122406.5000,-154185.9296,-155158.9188
5788.0000,17.7629,29.9851,0.0000,136859.6000,-136859.6000,3.5483,0.0000,0.0000,0.0000,30413.2444,4.5000,1.0000,30413.2444,0.0000,0.0000,167272.8444,0.0000,-167272.8444,24.5472,17.2499,9269.0000,0.0000,9269.0000,0.2403,2505.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2505.1351,0.0000,0.0000,0.0000,6763.8649,6763.8649,24.2597,36.3005,0.0000,11172.9000,-11172.9000,0.2897,0.0000,0.0000,0.0000,2280.1837,4.9000,1.0000,2280.1837,0.0000,0.0000,13453.0837,0.0000,-13453.0837,24.8053,17.5080,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,24.7829,36.8237,0.0000,6095.0000,-6095.0000,0.1580,0.0000,0.0000,0.0000,1243.8776,4.9000,1.0000,1243.8776,0.0000,0.0000,7338.8776,0.0000,-7338.8776,25.0806,17.7833,634.5000,0.0000,634.5000,0.0165,171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,171.4865,0.0000,0.0000,0.0000,463.0135,463.0135,25.0383,19.6037,22.3210,-8.9330,-133995.5144,6.3925,688.9762,6.8898,6.3925,0.0000,9.4969,19.6129,18.4979,19.0554,-3.4363,-27490.2609,6.3925,1454.5026,14.5450,6.3925,0.0000,33.3934,18.5098,17.7275,18.1187,-2.7557,-19289.8947,6.3925,1721.8874,17.2189,6.3925,0.0000,43.5978,24.2728,24.2684,11.1881,24.2640,11.1620,24.2597,11.1359,24.2597,1787.5038,71.5002,24.7952,24.7911,10.5997,24.7870,10.5769,24.7829,10.5542,24.7829,1787.5038,71.5002,25.0618,25.0539,10.7360,25.0461,10.6843,25.0383,10.6337,25.0383,520.3835,10.4077,19.6037,19.6068,-9.3042,19.6098,-9.2905,19.6129,-9.2768,19.6129,1787.5038,71.5002,18.4979,18.5019,-11.1763,18.5059,-11.1560,18.5098,-11.1357,18.5098,1787.5038,71.5002,17.7275,17.7393,-16.7885,17.7511,-16.7279,17.7629,-16.6667,17.7629,520.3835,10.4077,6.3925,116.4410,4.2617,0.0000,86.4882,202.9292,-143882.0000,-180588.3597,-180775.6700
5789.0000,17.7218,29.9440,0.0000,143775.8000,-143775.8000,3.7277,0.0000,0.0000,0.0000,31950.1778,4.5000,1.0000,31950.1778,0.0000,0.0000,175725.9778,0.0000,-175725.9778,24.5475,17.2502,9307.9000,0.0000,9307.9000,0.2413,2515.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2515.6486,0.0000,0.0000,0.0000,6792.2514,6792.2514,24.2727,36.3135,0.0000,9795.5000,-9795.5000,0.2540,0.0000,0.0000,0.0000,1999.0816,4.9000,1.0000,1999.0816,0.0000,0.0000,11794.5816,0.0000,-11794.5816,24.7308,17.4335,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,24.7099,36.7508,0.0000,5362.1000,-5362.1000,0.1390,0.0000,0.0000,0.0000,1094.3061,4.9000,1.0000,1094.3061,0.0000,0.0000,6456.4061,0.0000,-6456.4061,24.9607,17.6634,2972.3000,0.0000,2972.3000,0.0771,803.3243,3.7000,1.0000,0.0000,0.0000,0.0000,803.3243,0.0000,0.0000,0.0000,2168.9757,2168.9757,24.8658,19.6827,22.2743,-8.8959,-133439.1781,6.6748,720.5924,7.2059,6.6748,0.0000,10.8115,19.6897,18.4456,19.0676,-4.0036,-32028.6182,6.6748,1518.0425,15.1804,6.6748,0.0000,38.0158,18.4568,17.6879,18.0724,-2.8277,-19794.0105,6.6748,1801.0886,18.0109,6.6748,0.0000,49.6327,24.2836,24.2800,11.2159,24.2763,11.1995,24.2727,11.1830,24.2727,1928.7121,77.1485,24.7189,24.7159,9.9366,24.7129,9.9267,24.7099,9.9168,24.7099,1928.7121,77.1485,24.8765,24.8730,9.0432,24.8694,9.0507,24.8658,9.0573,24.8658,561.1844,11.2237,19.6827,19.6850,-7.8735,19.6873,-7.8656,19.6897,-7.8578,19.6897,1928.7121,77.1485,18.4456,18.4493,-11.0881,18.4530,-11.0702,18.4568,-11.0524,18.4568,1928.7121,77.1485,17.6879,17.6992,-16.6792,17.7105,-16.6224,17.7218,-16.5657,17.7218,561.1844,11.2237,6.6748,131.1735,4.4499,0.0000,98.4600,229.6336,-146234.8000,-184710.4196,-185261.8068
5790.0000,17.8474,30.0696,0.0000,226307.2000,-226307.2000,5.8674,0.0000,0.0000,0.0000,50290.4889,4.5000,1.0000,50290.4889,0.0000,0.0000,276597.6889,0.0000,-276597.6889,25.1030,17.8057,9273.2000,0.0000,9273.2000,0.2404,2506.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2506.2703,0.0000,0.0000,0.0000,6766.9297,6766.9297,24.9103,36.9511,0.0000,2615.2000,-2615.2000,0.0678,0.0000,0.0000,0.0000,533.7143,4.9000,1.0000,533.7143,0.0000,0.0000,3148.9143,0.0000,-3148.9143,24.9929,17.6956,393.8000,0.0000,393.8000,0.0102,106.4324,3.7000,1.0000,0.0000,0.0000,0.0000,106.4324,0.0000,0.0000,0.0000,287.3676,287.3676,24.9754,37.0162,0.0000,5773.8000,-5773.8000,0.1497,0.0000,0.0000,0.0000,1178.3265,4.9000,1.0000,1178.3265,0.0000,0.0000,6952.1265,0.0000,-6952.1265,25.1578,17.8605,9782.4000,0.0000,9782.4000,0.2536,2643.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2643.8919,0.0000,0.0000,0.0000,7138.5081,7138.5081,24.9538,20.2664,22.6101,-11.9129,-178693.4976,9.8838,1054.4605,10.5446,9.8838,0.0000,35.1025,20.2642,18.6892,19.4767,-7.5049,-60038.9774,9.8838,2213.9228,22.1392,9.8838,0.0000,123.4291,18.6932,17.8319,18.2626,-4.6907,-32834.8718,9.8838,2647.8369,26.4784,9.8838,0.0000,161.1466,24.9255,24.9204,17.5425,24.9153,17.5121,24.9103,17.4818,24.9103,3857.3320,154.2933,24.9853,24.9820,12.8196,24.9787,12.8059,24.9754,12.7923,24.9754,3857.3320,154.2933,24.9705,24.9649,10.9293,24.9594,10.9061,24.9538,10.8832,24.9538,1117.0103,22.3402,20.2664,20.2656,-1.7480,20.2649,-1.7691,20.2642,-1.7901,20.2642,3857.3320,154.2933,18.6892,18.6906,-8.1877,18.6919,-8.1937,18.6932,-8.1996,18.6932,3857.3320,154.2933,17.8319,17.8370,-14.4809,17.8422,-14.4976,17.8474,-14.5133,17.8474,1117.0103,22.3402,9.8838,388.0918,6.5892,0.0000,319.6782,707.7700,-215246.8000,-272505.9243,-271567.3469
5791.0000,18.0530,30.2752,0.0000,274739.2000,-274739.2000,7.1231,0.0000,0.0000,0.0000,61053.1556,4.5000,1.0000,61053.1556,0.0000,0.0000,335792.3556,0.0000,-335792.3556,25.2086,17.9113,15714.1000,0.0000,15714.1000,0.4074,4247.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4247.0541,0.0000,0.0000,0.0000,11467.0459,11467.0459,24.9550,36.9959,0.0000,4817.3000,-4817.3000,0.1249,0.0000,0.0000,0.0000,983.1224,4.9000,1.0000,983.1224,0.0000,0.0000,5800.4224,0.0000,-5800.4224,25.0786,17.7814,720.6000,0.0000,720.6000,0.0187,194.7568,3.7000,1.0000,0.0000,0.0000,0.0000,194.7568,0.0000,0.0000,0.0000,525.8432,525.8432,25.0599,37.1007,0.0000,6463.4000,-6463.4000,0.1676,0.0000,0.0000,0.0000,1319.0612,4.9000,1.0000,1319.0612,0.0000,0.0000,7782.4612,0.0000,-7782.4612,25.2258,17.9285,10392.2000,0.0000,10392.2000,0.2694,2808.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2808.7027,0.0000,0.0000,0.0000,7583.4973,7583.4973,25.0490,20.7265,22.8877,-13.5227,-202840.9415,12.1667,1285.4312,12.8543,12.1667,0.0000,65.4765,20.7232,19.0339,19.8785,-9.9092,-79273.5495,12.1667,2685.1401,26.8514,12.1667,0.0000,230.2316,19.0348,18.0448,18.5398,-6.6371,-46459.4454,12.1667,3246.8432,32.4684,12.1667,0.0000,300.5859,24.9643,24.9612,16.9253,24.9581,16.9173,24.9550,16.9091,24.9550,5576.7471,223.0699,25.0674,25.0649,13.3910,25.0624,13.3857,25.0599,13.3804,25.0599,5576.7471,223.0699,25.0642,25.0591,12.3641,25.0540,12.3488,25.0490,12.3335,25.0490,1611.0880,32.2218,20.7265,20.7254,2.2045,20.7243,2.1850,20.7232,2.1656,20.7232,5576.7471,223.0699,19.0339,19.0342,-4.8099,19.0345,-4.8223,19.0348,-4.8345,19.0348,5576.7471,223.0699,18.0448,18.0475,-11.8515,18.0502,-11.8849,18.0530,-11.9178,18.0530,1611.0880,32.2218,12.1667,690.3519,8.1111,0.0000,596.2940,1286.6459,-259193.0000,-329798.8527,-328573.9364
5792.0000,18.3164,30.5386,0.0000,293942.7000,-293942.7000,7.6210,0.0000,0.0000,0.0000,65320.6000,4.5000,1.0000,65320.6000,0.0000,0.0000,359263.3000,0.0000,-359263.3000,24.8567,17.5594,19174.6000,0.0000,19174.6000,0.4971,5182.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5182.3243,0.0000,0.0000,0.0000,13992.2757,13992.2757,24.5976,36.6384,0.0000,35764.7000,-35764.7000,0.9273,0.0000,0.0000,0.0000,7298.9184,4.9000,1.0000,7298.9184,0.0000,0.0000,43063.6184,0.0000,-43063.6184,25.3816,18.0843,1175.6000,0.0000,1175.6000,0.0305,317.7297,3.7000,1.0000,0.0000,0.0000,0.0000,317.7297,0.0000,0.0000,0.0000,857.8703,857.8703,25.3574,37.3982,0.0000,6159.1000,-6159.1000,0.1597,0.0000,0.0000,0.0000,1256.9592,4.9000,1.0000,1256.9592,0.0000,0.0000,7416.0592,0.0000,-7416.0592,25.4924,18.1951,9985.6000,0.0000,9985.6000,0.2589,2698.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2698.8108,0.0000,0.0000,0.0000,7286.7892,7286.7892,25.3399,21.1131,23.2265,-15.4785,-232177.7176,14.2417,1486.9733,14.8697,14.2417,0.0000,105.0154,21.1092,19.3935,20.2513,-11.7809,-94247.0020,14.2417,3160.5311,31.6053,14.2417,0.0000,369.2606,19.3928,18.3131,18.8529,-8.4730,-59310.9333,14.2417,3935.3719,39.3537,14.2417,0.0000,482.0995,24.6020,24.6005,12.8078,24.5991,12.8138,24.5976,12.8197,24.5976,7379.4443,295.1778,25.3660,25.3631,16.1476,25.3602,16.1378,25.3574,16.1281,25.3574,7379.4443,295.1778,25.3598,25.3531,16.0016,25.3465,15.9668,25.3399,15.9322,25.3399,2128.1636,42.5633,21.1131,21.1118,5.1292,21.1105,5.1112,21.1092,5.0931,21.1092,7379.4443,295.1778,19.3935,19.3932,-1.7082,19.3930,-1.7226,19.3928,-1.7370,19.3928,7379.4443,295.1778,18.3131,18.3141,-8.9106,18.3152,-8.9531,18.3164,-8.9952,18.3164,2128.1636,42.5633,14.2417,1068.9340,9.4945,0.0000,956.3755,2025.3095,-305530.7000,-387606.0424,-385735.6529
5793.0000,18.5123,30.7345,0.0000,304803.6000,-304803.6000,7.9026,0.0000,0.0000,0.0000,67734.1333,4.5000,1.0000,67734.1333,0.0000,0.0000,372537.7333,0.0000,-372537.7333,24.9233,17.6260,21777.2000,0.0000,21777.2000,0.5646,5885.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5885.7297,0.0000,0.0000,0.0000,15891.4703,15891.4703,24.6438,36.6847,0.0000,44078.8000,-44078.8000,1.1428,0.0000,0.0000,0.0000,8995.6735,4.9000,1.0000,8995.6735,0.0000,0.0000,53074.4735,0.0000,-53074.4735,25.5572,18.2599,1256.0000,0.0000,1256.0000,0.0326,339.4595,3.7000,1.0000,0.0000,0.0000,0.0000,339.4595,0.0000,0.0000,0.0000,916.5405,916.5405,25.5333,37.5741,0.0000,6709.3000,-6709.3000,0.1740,0.0000,0.0000,0.0000,1369.2449,4.9000,1.0000,1369.2449,0.0000,0.0000,8078.5449,0.0000,-8078.5449,25.6723,18.3750,8765.9000,0.0000,8765.9000,0.2273,2369.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2369.1622,0.0000,0.0000,0.0000,6396.7378,6396.7378,25.5433,21.3518,23.4475,-16.2377,-243565.7784,15.0657,1560.9768,15.6098,15.0657,0.0000,124.3191,21.3481,19.6298,20.4889,-12.4804,-99843.3876,15.0657,3395.7199,33.9572,15.0657,0.0000,437.1371,19.6290,18.5095,19.0692,-9.2934,-65053.7097,15.0657,4406.2336,44.0623,15.0657,0.0000,570.7178,24.6498,24.6478,13.5255,24.6458,13.5230,24.6438,13.5204,24.6438,8157.1800,326.2872,25.5414,25.5387,17.3350,25.5360,17.3268,25.5333,17.3185,25.5333,8157.1800,326.2872,25.5623,25.5559,17.9842,25.5496,17.9562,25.5433,17.9281,25.5433,2351.0170,47.0203,21.3518,21.3505,6.4812,21.3493,6.4659,21.3481,6.4506,21.3481,8157.1800,326.2872,19.6298,19.6295,-0.0935,19.6293,-0.1059,19.6290,-0.1184,19.6290,8157.1800,326.2872,18.5095,18.5104,-7.1519,18.5113,-7.1873,18.5123,-7.2224,18.5123,2351.0170,47.0203,15.0657,1249.8051,10.0438,0.0000,1132.1740,2381.9790,-323792.6000,-410486.0031,-408462.8758
5794.0000,18.7208,30.9430,0.0000,316360.2000,-316360.2000,8.2022,0.0000,0.0000,0.0000,70302.2667,4.5000,1.0000,70302.2667,0.0000,0.0000,386662.4667,0.0000,-386662.4667,24.8960,17.5987,25696.4000,0.0000,25696.4000,0.6662,6944.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6944.9730,0.0000,0.0000,0.0000,18751.4270,18751.4270,24.5915,36.6323,0.0000,57501.8000,-57501.8000,1.4908,0.0000,0.0000,0.0000,11735.0612,4.9000,1.0000,11735.0612,0.0000,0.0000,69236.8612,0.0000,-69236.8612,25.6973,18.4000,1289.7000,0.0000,1289.7000,0.0334,348.5676,3.7000,1.0000,0.0000,0.0000,0.0000,348.5676,0.0000,0.0000,0.0000,941.1324,941.1324,25.6745,37.7153,0.0000,8636.6000,-8636.6000,0.2239,0.0000,0.0000,0.0000,1762.5714,4.9000,1.0000,1762.5714,0.0000,0.0000,10399.1714,0.0000,-10399.1714,25.8405,18.5432,7952.8000,0.0000,7952.8000,0.2062,2149.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2149.4054,0.0000,0.0000,0.0000,5803.3946,5803.3946,25.7292,21.6114,23.6703,-17.1893,-257839.1602,16.2343,1669.1284,16.6913,16.2343,0.0000,155.5480,21.6072,19.8759,20.7416,-13.5512,-108409.2513,16.2343,3926.0597,39.2606,16.2343,0.0000,546.9456,19.8744,18.7199,19.2971,-10.3269,-72288.4774,16.2343,5611.3479,56.1135,16.2343,0.0000,714.0817,24.5965,24.5948,12.9725,24.5932,12.9725,24.5915,12.9726,24.5915,9319.3482,372.7739,25.6822,25.6796,18.1880,25.6771,18.1808,25.6745,18.1735,25.6745,9319.3482,372.7739,25.7479,25.7416,19.6551,25.7354,19.6290,25.7292,19.6030,25.7292,2683.8119,53.6762,21.6114,21.6100,8.1586,21.6086,8.1430,21.6072,8.1274,21.6072,9319.3482,372.7739,19.8759,19.8754,1.6316,19.8749,1.6185,19.8744,1.6055,19.8744,9319.3482,372.7739,18.7199,18.7202,-5.2822,18.7205,-5.3196,18.7208,-5.3567,18.7208,2683.8119,53.6762,16.2343,1538.3671,10.8228,0.0000,1416.5752,2954.9423,-347559.7000,-440802.5453,-438536.8889
5795.0000,18.9474,31.1696,0.0000,328499.3000,-328499.3000,8.5170,0.0000,0.0000,0.0000,72999.8444,4.5000,1.0000,72999.8444,0.0000,0.0000,401499.1444,0.0000,-401499.1444,24.8896,17.5923,27009.6000,0.0000,27009.6000,0.7003,7299.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7299.8919,0.0000,0.0000,0.0000,19709.7081,19709.7081,24.5931,36.6339,0.0000,75744.9000,-75744.9000,1.9638,0.0000,0.0000,0.0000,15458.1429,4.9000,1.0000,15458.1429,0.0000,0.0000,91203.0429,0.0000,-91203.0429,25.9429,18.6456,1504.8000,0.0000,1504.8000,0.0390,406.7027,3.7000,1.0000,0.0000,0.0000,0.0000,406.7027,0.0000,0.0000,0.0000,1098.0973,1098.0973,25.9184,37.9592,0.0000,11261.4000,-11261.4000,0.2920,0.0000,0.0000,0.0000,2298.2449,4.9000,1.0000,2298.2449,0.0000,0.0000,13559.6449,0.0000,-13559.6449,26.1191,18.8218,6428.2000,0.0000,6428.2000,0.1667,1737.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1737.3514,0.0000,0.0000,0.0000,4690.8486,4690.8486,26.0285,21.8877,23.9581,-18.6519,-279778.2967,17.5181,1783.3456,17.8335,17.5181,0.0000,195.4450,21.8831,20.1378,21.0105,-14.7414,-117931.4657,17.5181,5062.7880,50.6279,17.5181,0.0000,687.2335,20.1356,18.9483,19.5420,-11.4605,-80223.6948,17.5181,7793.7362,77.9374,17.5181,0.0000,897.2388,24.5979,24.5963,13.0358,24.5947,13.0353,24.5931,13.0349,24.5931,10675.3593,427.0144,25.9266,25.9239,20.0894,25.9212,20.0803,25.9184,20.0713,25.9184,10675.3593,427.0144,26.0497,26.0426,22.6531,26.0355,22.6171,26.0285,22.5813,26.0285,3071.8306,61.4366,21.8877,21.8862,9.9808,21.8847,9.9650,21.8831,9.9492,21.8831,10675.3593,427.0144,20.1378,20.1370,3.4593,20.1363,3.4456,20.1356,3.4320,20.1356,10675.3593,427.0144,18.9483,18.9480,-3.2948,18.9477,-3.3343,18.9474,-3.3736,18.9474,3071.8306,61.4366,17.5181,1901.2530,11.6787,0.0000,1779.9173,3681.1703,-380563.0000,-480763.1781,-477933.4572
5796.0000,19.0874,31.3096,0.0000,336983.2000,-336983.2000,8.7369,0.0000,0.0000,0.0000,74885.1556,4.5000,1.0000,74885.1556,0.0000,0.0000,411868.3556,0.0000,-411868.3556,25.1085,17.8112,23414.5000,0.0000,23414.5000,0.6071,6328.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6328.2432,0.0000,0.0000,0.0000,17086.2568,17086.2568,24.8522,36.8930,0.0000,75547.9000,-75547.9000,1.9587,0.0000,0.0000,0.0000,15417.9388,4.9000,1.0000,15417.9388,0.0000,0.0000,90965.8388,0.0000,-90965.8388,26.1820,18.8847,1786.6000,0.0000,1786.6000,0.0463,482.8649,3.7000,1.0000,0.0000,0.0000,0.0000,482.8649,0.0000,0.0000,0.0000,1303.7351,1303.7351,26.1543,38.1951,0.0000,12674.5000,-12674.5000,0.3286,0.0000,0.0000,0.0000,2586.6327,4.9000,1.0000,2586.6327,0.0000,0.0000,15261.1327,0.0000,-15261.1327,26.3774,19.0801,5615.0000,0.0000,5615.0000,0.1456,1517.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1517.5676,0.0000,0.0000,0.0000,4097.4324,4097.4324,26.2954,22.0499,24.1726,-19.3602,-290403.4151,17.7348,1792.1685,17.9217,17.7348,0.0000,202.7900,22.0455,20.2918,21.1686,-14.9949,-119959.5617,17.7348,5377.4133,53.7741,17.7348,0.0000,713.0603,20.2898,19.0876,19.6887,-11.7481,-82236.4451,17.7348,8261.8229,82.6182,17.7348,0.0000,930.9579,24.8587,24.8566,15.6124,24.8544,15.6056,24.8522,15.5988,24.8522,10912.4133,436.4965,26.1630,26.1601,21.7398,26.1572,21.7293,26.1543,21.7188,26.1543,10912.4133,436.4965,26.3175,26.3101,24.9407,26.3027,24.9030,26.2954,24.8654,26.2954,3139.6345,62.7927,22.0499,22.0484,10.6183,22.0470,10.6042,22.0455,10.5901,22.0455,10912.4133,436.4965,20.2918,20.2911,4.1451,20.2904,4.1331,20.2898,4.1212,20.2898,10912.4133,436.4965,19.0876,19.0875,-2.4925,19.0874,-2.5245,19.0874,-2.5563,19.0874,3139.6345,62.7927,17.7348,1967.4675,11.8232,0.0000,1846.8082,3814.2756,-394389.5000,-495607.9027,-492599.4220
5797.0000,19.2643,31.4865,0.0000,344175.5000,-344175.5000,8.9234,0.0000,0.0000,0.0000,76483.4444,4.5000,1.0000,76483.4444,0.0000,0.0000,420658.9444,0.0000,-420658.9444,25.1274,17.8301,27008.3000,0.0000,27008.3000,0.7002,7299.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7299.5405,0.0000,0.0000,0.0000,19708.7595,19708.7595,24.8474,36.8882,0.0000,86876.8000,-86876.8000,2.2524,0.0000,0.0000,0.0000,17729.9592,4.9000,1.0000,17729.9592,0.0000,0.0000,104606.7592,0.0000,-104606.7592,26.3054,19.0081,1709.6000,0.0000,1709.6000,0.0443,462.0541,3.7000,1.0000,0.0000,0.0000,0.0000,462.0541,0.0000,0.0000,0.0000,1247.5459,1247.5459,26.2799,38.3207,0.0000,13539.1000,-13539.1000,0.3510,0.0000,0.0000,0.0000,2763.0816,4.9000,1.0000,2763.0816,0.0000,0.0000,16302.1816,0.0000,-16302.1816,26.5071,19.2098,5005.2000,0.0000,5005.2000,0.1298,1352.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1352.7568,0.0000,0.0000,0.0000,3652.4432,3652.4432,26.4364,22.2732,24.3548,-19.9134,-298701.3314,18.6018,1868.1022,18.6810,18.6018,0.0000,234.0080,22.2683,20.4950,21.3817,-15.9038,-127230.4582,18.6018,6658.0143,66.5801,18.6018,0.0000,822.8305,20.4925,19.2660,19.8792,-12.5716,-88000.9601,18.6018,9808.9696,98.0897,18.6018,0.0000,1074.2717,24.8527,24.8509,15.1263,24.8492,15.1242,24.8474,15.1221,24.8474,11883.8135,475.3525,26.2880,26.2853,22.2102,26.2826,22.2019,26.2799,22.1936,26.2799,11883.8135,475.3525,26.4562,26.4496,25.5704,26.4430,25.5440,26.4364,25.5176,26.4364,3417.4002,68.3480,22.2732,22.2716,11.9955,22.2699,11.9805,22.2683,11.9656,22.2683,11883.8135,475.3525,20.4950,20.4942,5.4291,20.4933,5.4162,20.4925,5.4034,20.4925,11883.8135,475.3525,19.2660,19.2654,-1.1237,19.2648,-1.1589,19.2643,-1.1940,19.2643,3417.4002,68.3480,18.6018,2247.1234,12.4012,0.0000,2131.1101,4378.2335,-410868.3000,-516959.1366,-513932.7497
5798.0000,19.3698,31.5920,0.0000,349517.4000,-349517.4000,9.0619,0.0000,0.0000,0.0000,77670.5333,4.5000,1.0000,77670.5333,0.0000,0.0000,427187.9333,0.0000,-427187.9333,25.3125,18.0152,25704.0000,0.0000,25704.0000,0.6664,6947.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6947.0270,0.0000,0.0000,0.0000,18756.9730,18756.9730,25.0451,37.0859,0.0000,84900.6000,-84900.6000,2.2012,0.0000,0.0000,0.0000,17326.6531,4.9000,1.0000,17326.6531,0.0000,0.0000,102227.2531,0.0000,-102227.2531,26.4672,19.1699,1163.9000,0.0000,1163.9000,0.0302,314.5676,3.7000,1.0000,0.0000,0.0000,0.0000,314.5676,0.0000,0.0000,0.0000,849.3324,849.3324,26.4468,38.4876,0.0000,13550.1000,-13550.1000,0.3513,0.0000,0.0000,0.0000,2765.3265,4.9000,1.0000,2765.3265,0.0000,0.0000,16315.4265,0.0000,-16315.4265,26.6737,19.3764,4395.3000,0.0000,4395.3000,0.1140,1187.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1187.9189,0.0000,0.0000,0.0000,3207.3811,3207.3811,26.6081,22.3861,24.4971,-20.2334,-303500.3581,18.6374,1862.6212,18.6262,18.6374,0.0000,235.3561,22.3815,20.6078,21.4946,-15.9372,-127497.7623,18.6374,6765.4317,67.6543,18.6374,0.0000,827.5710,20.6055,19.3708,19.9881,-12.6796,-88756.9363,18.6374,9902.2321,99.0223,18.6374,0.0000,1080.4608,25.0516,25.0494,16.8830,25.0472,16.8763,25.0451,16.8695,25.0451,11924.5558,476.9822,26.4554,26.4525,23.2159,26.4496,23.2059,26.4468,23.1959,26.4468,11924.5558,476.9822,26.6291,26.6221,26.7774,26.6151,26.7454,26.6081,26.7134,26.6081,3429.0475,68.5809,22.3861,22.3845,12.2338,22.3830,12.2205,22.3815,12.2072,22.3815,11924.5558,476.9822,20.6078,20.6070,5.7763,20.6063,5.7649,20.6055,5.7535,20.6055,11924.5558,476.9822,19.3708,19.3704,-0.6934,19.3701,-0.7226,19.3698,-0.7517,19.3698,3429.0475,68.5809,18.6374,2259.1402,12.4250,0.0000,2143.3879,4402.5281,-416704.9000,-522916.9264,-519755.0567
5799.0000,19.5114,31.7337,0.0000,358586.8000,-358586.8000,9.2970,0.0000,0.0000,0.0000,79685.9556,4.5000,1.0000,79685.9556,0.0000,0.0000,438272.7556,0.0000,-438272.7556,25.4059,18.1086,24392.0000,0.0000,24392.0000,0.6324,6592.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6592.4324,0.0000,0.0000,0.0000,17799.5676,17799.5676,25.1603,37.2011,0.0000,91342.2000,-91342.2000,2.3682,0.0000,0.0000,0.0000,18641.2653,4.9000,1.0000,18641.2653,0.0000,0.0000,109983.4653,0.0000,-109983.4653,26.6395,19.3422,1119.3000,0.0000,1119.3000,0.0290,302.5135,3.7000,1.0000,0.0000,0.0000,0.0000,302.5135,0.0000,0.0000,0.0000,816.7865,816.7865,26.6198,38.6606,0.0000,15241.9000,-15241.9000,0.3952,0.0000,0.0000,0.0000,3110.5918,4.9000,1.0000,3110.5918,0.0000,0.0000,18352.4918,0.0000,-18352.4918,26.8666,19.5694,5005.2000,0.0000,5005.2000,0.1298,1352.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1352.7568,0.0000,0.0000,0.0000,3652.4432,3652.4432,26.7961,22.5628,24.6794,-20.9838,-314757.2336,19.2774,1914.6669,19.1467,19.2774,0.0000,260.4436,22.5578,20.7686,21.6632,-16.6297,-133037.9112,19.2774,7759.5590,77.5956,19.2774,0.0000,915.7847,20.7658,19.5135,20.1397,-13.3017,-93112.0272,19.2774,10865.1931,108.6519,19.2774,0.0000,1195.6309,25.1665,25.1644,17.5635,25.1624,17.5579,25.1603,17.5522,25.1603,12666.4632,506.6585,26.6285,26.6256,24.2505,26.6227,24.2404,26.6198,24.2303,26.6198,12666.4632,506.6585,26.8175,26.8104,28.1579,26.8032,28.1249,26.7961,28.0919,26.7961,3641.1045,72.8221,22.5628,22.5611,13.2515,22.5595,13.2373,22.5578,13.2232,22.5578,12666.4632,506.6585,20.7686,20.7676,6.7127,20.7667,6.7006,20.7658,6.6885,20.7658,12666.4632,506.6585,19.5135,19.5128,0.3032,19.5121,0.2712,19.5114,0.2393,19.5114,3641.1045,72.8221,19.2774,2481.9230,12.8516,0.0000,2371.8592,4853.7822,-434654.4000,-544339.9154,-540907.1720
5800.0000,19.5918,31.8140,0.0000,359721.8000,-359721.8000,9.3265,0.0000,0.0000,0.0000,79938.1778,4.5000,1.0000,79938.1778,0.0000,0.0000,439659.9778,0.0000,-439659.9778,25.5295,18.2322,20798.3000,0.0000,20798.3000,0.5392,5621.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5621.1622,0.0000,0.0000,0.0000,15177.1378,15177.1378,25.3178,37.3586,0.0000,89822.5000,-89822.5000,2.3288,0.0000,0.0000,0.0000,18331.1224,4.9000,1.0000,18331.1224,0.0000,0.0000,108153.6224,0.0000,-108153.6224,26.7784,19.4811,1424.4000,0.0000,1424.4000,0.0369,384.9730,3.7000,1.0000,0.0000,0.0000,0.0000,384.9730,0.0000,0.0000,0.0000,1039.4270,1039.4270,26.7556,38.7964,0.0000,16051.2000,-16051.2000,0.4162,0.0000,0.0000,0.0000,3275.7551,4.9000,1.0000,3275.7551,0.0000,0.0000,19326.9551,0.0000,-19326.9551,27.0166,19.7193,5818.3000,0.0000,5818.3000,0.1509,1572.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1572.5135,0.0000,0.0000,0.0000,4245.7865,4245.7865,26.9378,22.6541,24.7960,-21.1458,-317186.3900,19.1977,1899.2198,18.9922,19.1977,0.0000,257.2242,22.6494,20.8548,21.7521,-16.6098,-132878.3088,19.1977,7685.2458,76.8525,19.1977,0.0000,904.4645,20.8522,19.5932,20.2227,-13.3175,-93222.6293,19.1977,10771.0707,107.7107,19.1977,0.0000,1180.8515,25.3246,25.3223,18.6858,25.3200,18.6784,25.3178,18.6709,25.3178,12572.9064,502.9163,26.7644,26.7614,24.8907,26.7585,24.8803,26.7556,24.8699,26.7556,12572.9064,502.9163,26.9592,26.9521,28.9299,26.9450,28.8977,26.9378,28.8656,26.9378,3614.3673,72.2873,22.6541,22.6525,13.3890,22.6509,13.3760,22.6494,13.3631,22.6494,12572.9064,502.9163,20.8548,20.8539,6.8846,20.8531,6.8737,20.8522,6.8628,20.8522,12572.9064,502.9163,19.5932,19.5928,0.5093,19.5923,0.4823,19.5918,0.4554,19.5918,3614.3673,72.2873,19.1977,2453.4193,12.7984,0.0000,2342.5402,4795.9595,-437554.5000,-546678.2040,-543287.3282
5801.0000,19.6026,31.8249,0.0000,361139.5000,-361139.5000,9.3632,0.0000,0.0000,0.0000,80253.2222,4.5000,1.0000,80253.2222,0.0000,0.0000,441392.7222,0.0000,-441392.7222,25.7502,18.4529,13609.4000,0.0000,13609.4000,0.3528,3678.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3678.2162,0.0000,0.0000,0.0000,9931.1838,9931.1838,25.6037,37.6445,0.0000,77979.2000,-77979.2000,2.0218,0.0000,0.0000,0.0000,15914.1224,4.9000,1.0000,15914.1224,0.0000,0.0000,93893.3224,0.0000,-93893.3224,26.9114,19.6141,934.6000,0.0000,934.6000,0.0242,252.5946,3.7000,1.0000,0.0000,0.0000,0.0000,252.5946,0.0000,0.0000,0.0000,682.0054,682.0054,26.8925,38.9334,0.0000,17356.5000,-17356.5000,0.4500,0.0000,0.0000,0.0000,3542.1429,4.9000,1.0000,3542.1429,0.0000,0.0000,20898.6429,0.0000,-20898.6429,27.1836,19.8863,7647.9000,0.0000,7647.9000,0.1983,2067.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2067.0000,0.0000,0.0000,0.0000,5580.9000,5580.9000,27.0831,22.6659,24.8745,-21.1438,-317157.1865,18.6155,1836.7350,18.3674,18.6155,0.0000,234.5259,22.6614,20.8627,21.7620,-16.1432,-129145.5898,18.6155,6862.7224,68.6272,18.6155,0.0000,824.6515,20.8604,19.6028,20.2316,-12.9001,-90301.0347,18.6155,9945.3701,99.4537,18.6155,0.0000,1076.6492,25.6119,25.6091,21.0047,25.6064,20.9928,25.6037,20.9809,25.6037,11899.4755,475.9790,26.9019,26.8988,25.5855,26.8956,25.5735,26.8925,25.5615,26.8925,11899.4755,475.9790,27.1059,27.0983,29.8208,27.0907,29.7837,27.0831,29.7467,27.0831,3421.8777,68.4376,22.6659,22.6644,12.8601,22.6629,12.8484,22.6614,12.8368,22.6614,11899.4755,475.9790,20.8627,20.8619,6.3872,20.8612,6.3777,20.8604,6.3683,20.8604,11899.4755,475.9790,19.6028,19.6027,-0.0206,19.6027,-0.0412,19.6026,-0.0617,19.6026,3421.8777,68.4376,18.6155,2251.7401,12.4103,0.0000,2135.8266,4387.5667,-434283.3000,-539990.5983,-536603.8110
5802.0000,19.2075,31.4297,0.0000,271462.0000,-271462.0000,7.0382,0.0000,0.0000,0.0000,60324.8889,4.5000,1.0000,60324.8889,0.0000,0.0000,331786.8889,0.0000,-331786.8889,25.3364,18.0391,11209.5000,0.0000,11209.5000,0.2906,3029.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3029.5946,0.0000,0.0000,0.0000,8179.9054,8179.9054,25.1796,37.2205,0.0000,49647.2000,-49647.2000,1.2872,0.0000,0.0000,0.0000,10132.0816,4.9000,1.0000,10132.0816,0.0000,0.0000,59779.2816,0.0000,-59779.2816,26.2839,18.9866,788.1000,0.0000,788.1000,0.0204,213.0000,3.7000,1.0000,0.0000,0.0000,0.0000,213.0000,0.0000,0.0000,0.0000,575.1000,575.1000,26.2672,38.3080,0.0000,18820.9000,-18820.9000,0.4880,0.0000,0.0000,0.0000,3841.0000,4.9000,1.0000,3841.0000,0.0000,0.0000,22661.9000,0.0000,-22661.9000,26.6858,19.3885,8969.2000,0.0000,8969.2000,0.2325,2424.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2424.1081,0.0000,0.0000,0.0000,6545.0919,6545.0919,26.5541,22.0682,24.3111,-16.1893,-242839.4970,14.0354,1411.6212,14.1162,14.0354,0.0000,100.5170,22.0677,20.3657,21.2167,-11.5169,-92134.8426,14.0354,3024.7368,30.2474,14.0354,0.0000,353.4428,20.3672,19.1951,19.7812,-9.0647,-63453.1880,14.0354,3805.1615,38.0516,14.0354,0.0000,461.4482,25.1853,25.1834,16.0152,25.1815,16.0126,25.1796,16.0100,25.1796,7190.1669,287.6067,26.2733,26.2713,18.7199,26.2692,18.7190,26.2672,18.7182,26.2672,7190.1669,287.6067,26.5649,26.5613,22.4518,26.5577,22.4641,26.5541,22.4760,26.5541,2073.9087,41.4782,22.0682,22.0680,6.4913,22.0679,6.4929,22.0677,6.4944,22.0677,7190.1669,287.6067,20.3657,20.3662,1.0736,20.3667,1.0768,20.3672,1.0800,20.3672,7190.1669,287.6067,19.1951,19.1993,-5.3721,19.2034,-5.3421,19.2075,-5.3124,19.2075,2073.9087,41.4782,14.0354,1026.4603,9.3569,0.0000,915.4080,1941.8683,-318963.3000,-398927.9732,-398427.5276
