Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5803.0000,18.9670,31.1892,0.0000,255028.8000,-255028.8000,6.6121,0.0000,0.0000,0.0000,56673.0667,4.5000,1.0000,56673.0667,0.0000,0.0000,311701.8667,0.0000,-311701.8667,25.3272,18.0299,11235.1000,0.0000,11235.1000,0.2913,3036.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3036.5135,0.0000,0.0000,0.0000,8198.5865,8198.5865,25.1519,37.1927,0.0000,34050.8000,-34050.8000,0.8828,0.0000,0.0000,0.0000,6949.1429,4.9000,1.0000,6949.1429,0.0000,0.0000,40999.9429,0.0000,-40999.9429,25.9884,18.6911,613.8000,0.0000,613.8000,0.0159,165.8919,3.7000,1.0000,0.0000,0.0000,0.0000,165.8919,0.0000,0.0000,0.0000,447.9081,447.9081,25.9723,38.0131,0.0000,17229.7000,-17229.7000,0.4467,0.0000,0.0000,0.0000,3516.2653,4.9000,1.0000,3516.2653,0.0000,0.0000,20745.9653,0.0000,-20745.9653,26.3956,19.0983,8562.6000,0.0000,8562.6000,0.2220,2314.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2314.2162,0.0000,0.0000,0.0000,6248.3838,6248.3838,26.2544,21.7340,23.9942,-14.7692,-221537.6238,12.7063,1291.8992,12.9190,12.7063,0.0000,74.5796,21.7336,20.0764,20.9050,-10.1518,-81214.1684,12.7063,2718.5993,27.1860,12.7063,0.0000,262.2407,20.0784,18.9541,19.5163,-7.8713,-55099.2706,12.7063,3305.0383,33.0504,12.7063,0.0000,342.3764,25.1599,25.1572,15.9860,25.1545,15.9746,25.1519,15.9632,25.1519,6023.8292,240.9532,25.9793,25.9770,16.3750,25.9746,16.3696,25.9723,16.3641,25.9723,6023.8292,240.9532,26.2681,26.2635,19.3898,26.2590,19.3832,26.2544,19.3767,26.2544,1739.4036,34.7881,21.7340,21.7339,3.7810,21.7337,3.7811,21.7336,3.7812,21.7336,6023.8292,240.9532,20.0764,20.0771,-1.3043,20.0777,-1.3014,20.0784,-1.2985,20.0784,6023.8292,240.9532,18.9541,18.9584,-7.7988,18.9627,-7.7748,18.9670,-7.7508,18.9670,1739.4036,34.7881,12.7063,778.6909,8.4708,0.0000,679.1968,1457.8877,-285897.8000,-358552.8965,-357851.0629
5804.0000,18.5862,30.8084,0.0000,182608.5000,-182608.5000,4.7345,0.0000,0.0000,0.0000,40579.6667,4.5000,1.0000,40579.6667,0.0000,0.0000,223188.1667,0.0000,-223188.1667,24.9300,17.6327,11207.0000,0.0000,11207.0000,0.2906,3028.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3028.9189,0.0000,0.0000,0.0000,8178.0811,8178.0811,24.6924,36.7332,0.0000,16555.3000,-16555.3000,0.4292,0.0000,0.0000,0.0000,3378.6327,4.9000,1.0000,3378.6327,0.0000,0.0000,19933.9327,0.0000,-19933.9327,25.2590,17.9617,675.9000,0.0000,675.9000,0.0175,182.6757,3.7000,1.0000,0.0000,0.0000,0.0000,182.6757,0.0000,0.0000,0.0000,493.2243,493.2243,25.2426,37.2835,0.0000,15647.5000,-15647.5000,0.4057,0.0000,0.0000,0.0000,3193.3673,4.9000,1.0000,3193.3673,0.0000,0.0000,18840.8673,0.0000,-18840.8673,25.7782,18.4809,7851.2000,0.0000,7851.2000,0.2036,2121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2121.9459,0.0000,0.0000,0.0000,5729.2541,5729.2541,25.6162,21.0829,23.3496,-10.6325,-159487.7175,9.1215,948.3107,9.4831,9.1215,0.0000,27.5912,21.0884,19.5837,20.3360,-6.6175,-52939.7006,9.1215,1979.5951,19.7960,9.1215,0.0000,97.0176,19.5907,18.5583,19.0745,-5.1887,-36321.2077,9.1215,2370.2423,23.7024,9.1215,0.0000,126.6643,24.6976,24.6959,11.4655,24.6941,11.4642,24.6924,11.4629,24.6924,3346.5013,133.8601,25.2449,25.2442,9.7382,25.2434,9.7481,25.2426,9.7580,25.2426,3346.5013,133.8601,25.6153,25.6157,12.2549,25.6160,12.3058,25.6162,12.3559,25.6162,969.9976,19.4000,21.0829,21.0848,-1.9468,21.0866,-1.9282,21.0884,-1.9096,21.0884,3346.5013,133.8601,19.5837,19.5860,-5.5764,19.5884,-5.5577,19.5907,-5.5391,19.5907,3346.5013,133.8601,18.5583,18.5677,-11.9257,18.5770,-11.8446,18.5862,-11.7645,18.5862,969.9976,19.4000,9.1215,310.7886,6.0810,0.0000,251.2731,562.0617,-195077.2000,-247562.4072,-248748.6258
5805.0000,18.3589,30.5811,0.0000,172182.4000,-172182.4000,4.4641,0.0000,0.0000,0.0000,38262.7556,4.5000,1.0000,38262.7556,0.0000,0.0000,210445.1556,0.0000,-210445.1556,24.9384,17.6411,9521.5000,0.0000,9521.5000,0.2469,2573.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2573.3784,0.0000,0.0000,0.0000,6948.1216,6948.1216,24.7114,36.7522,0.0000,10368.5000,-10368.5000,0.2688,0.0000,0.0000,0.0000,2116.0204,4.9000,1.0000,2116.0204,0.0000,0.0000,12484.5204,0.0000,-12484.5204,25.1017,17.8044,429.8000,0.0000,429.8000,0.0111,116.1622,3.7000,1.0000,0.0000,0.0000,0.0000,116.1622,0.0000,0.0000,0.0000,313.6378,313.6378,25.0854,37.1263,0.0000,14301.6000,-14301.6000,0.3708,0.0000,0.0000,0.0000,2918.6939,4.9000,1.0000,2918.6939,0.0000,0.0000,17220.2939,0.0000,-17220.2939,25.6238,18.3265,6428.2000,0.0000,6428.2000,0.1667,1737.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1737.3514,0.0000,0.0000,0.0000,4690.8486,4690.8486,25.4627,20.6703,23.0665,-10.2191,-153285.7758,8.2927,870.6749,8.7067,8.2927,0.0000,20.7323,20.6768,19.2986,19.9877,-5.5103,-44082.6381,8.2927,1822.8219,18.2282,8.2927,0.0000,72.8999,19.3063,18.3306,18.8184,-4.4581,-31206.6348,8.2927,2175.5821,21.7558,8.2927,0.0000,95.1767,24.7212,24.7179,12.4012,24.7146,12.3836,24.7114,12.3662,24.7114,2827.8501,113.1140,25.0919,25.0897,9.6437,25.0876,9.6372,25.0854,9.6307,25.0854,2827.8501,113.1140,25.4772,25.4723,12.1691,25.4675,12.1467,25.4627,12.1251,25.4627,820.5984,16.4120,20.6703,20.6725,-4.6913,20.6746,-4.6728,20.6768,-4.6543,20.6768,2827.8501,113.1140,19.2986,19.3011,-7.3591,19.3037,-7.3415,19.3063,-7.3239,19.3063,2827.8501,113.1140,18.3306,18.3401,-13.6084,18.3495,-13.5383,18.3589,-13.4685,18.3589,820.5984,16.4120,8.2927,238.8115,5.5284,0.0000,188.8089,427.6204,-180473.0000,-228197.3617,-228575.0487
5806.0000,18.1546,30.3768,0.0000,142478.6000,-142478.6000,3.6940,0.0000,0.0000,0.0000,31661.9111,4.5000,1.0000,31661.9111,0.0000,0.0000,174140.5111,0.0000,-174140.5111,24.5783,17.2810,9270.3000,0.0000,9270.3000,0.2403,2505.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2505.4865,0.0000,0.0000,0.0000,6764.8135,6764.8135,24.3239,36.3647,0.0000,11178.1000,-11178.1000,0.2898,0.0000,0.0000,0.0000,2281.2449,4.9000,1.0000,2281.2449,0.0000,0.0000,13459.3449,0.0000,-13459.3449,24.8203,17.5230,337.5000,0.0000,337.5000,0.0088,91.2162,3.7000,1.0000,0.0000,0.0000,0.0000,91.2162,0.0000,0.0000,0.0000,246.2838,246.2838,24.8064,36.8472,0.0000,11846.4000,-11846.4000,0.3071,0.0000,0.0000,0.0000,2417.6327,4.9000,1.0000,2417.6327,0.0000,0.0000,14264.0327,0.0000,-14264.0327,25.3325,18.0352,5615.0000,0.0000,5615.0000,0.1456,1517.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1517.5676,0.0000,0.0000,0.0000,4097.4324,4097.4324,25.1743,20.2969,22.7356,-8.8146,-132218.5658,7.0285,746.5405,7.4654,7.0285,0.0000,12.6227,20.3065,19.0323,19.6694,-4.3177,-34541.2050,7.0285,1563.1628,15.6316,7.0285,0.0000,44.3845,19.0428,18.1191,18.5810,-3.5772,-25040.0630,7.0285,1860.4364,18.6044,7.0285,0.0000,57.9475,24.3288,24.3271,8.8012,24.3255,8.8018,24.3239,8.8024,24.3239,2112.2661,84.4906,24.8113,24.8096,7.8082,24.8080,7.8077,24.8064,7.8072,24.8064,2112.2661,84.4906,25.1814,25.1790,9.6911,25.1767,9.7035,25.1743,9.7153,25.1743,614.1933,12.2839,20.2969,20.3001,-7.0689,20.3033,-7.0428,20.3065,-7.0167,20.3065,2112.2661,84.4906,19.0323,19.0358,-9.0268,19.0393,-9.0020,19.0428,-8.9773,19.0428,2112.2661,84.4906,18.1191,18.1310,-15.1553,18.1428,-15.0628,18.1546,-14.9710,18.1546,614.1933,12.2839,7.0285,151.2491,4.6857,0.0000,114.9546,266.2037,-150280.3000,-190755.3589,-191799.8338
5807.0000,17.9855,30.2078,0.0000,126447.3000,-126447.3000,3.2784,0.0000,0.0000,0.0000,28099.4000,4.5000,1.0000,28099.4000,0.0000,0.0000,154546.7000,0.0000,-154546.7000,24.5446,17.2473,9290.2000,0.0000,9290.2000,0.2409,2510.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2510.8649,0.0000,0.0000,0.0000,6779.3351,6779.3351,24.2482,36.2890,0.0000,8903.7000,-8903.7000,0.2308,0.0000,0.0000,0.0000,1817.0816,4.9000,1.0000,1817.0816,0.0000,0.0000,10720.7816,0.0000,-10720.7816,24.7031,17.4058,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,24.6859,36.7267,0.0000,8934.5000,-8934.5000,0.2316,0.0000,0.0000,0.0000,1823.3673,4.9000,1.0000,1823.3673,0.0000,0.0000,10757.8673,0.0000,-10757.8673,25.1425,17.8452,3175.6000,0.0000,3175.6000,0.0823,858.2703,3.7000,1.0000,0.0000,0.0000,0.0000,858.2703,0.0000,0.0000,0.0000,2317.3297,2317.3297,25.0305,19.9235,22.4770,-8.0223,-120335.2081,6.1090,654.8060,6.5481,6.1090,0.0000,8.2886,19.9370,18.8235,19.3802,-3.2794,-26235.3694,6.1090,1373.2935,13.7329,6.1090,0.0000,29.1447,18.8362,17.9439,18.3901,-3.0035,-21024.6386,6.1090,1628.7228,16.2872,6.1090,0.0000,38.0507,24.2568,24.2539,8.8585,24.2510,8.8450,24.2482,8.8315,24.2482,1650.4828,66.0193,24.6929,24.6905,7.6190,24.6882,7.6112,24.6859,7.6033,24.6859,1650.4828,66.0193,25.0441,25.0396,9.2398,25.0350,9.2220,25.0305,9.2047,25.0305,480.7731,9.6155,19.9235,19.9280,-9.4490,19.9325,-9.4128,19.9370,-9.3768,19.9370,1650.4828,66.0193,18.8235,18.8278,-10.1385,18.8320,-10.1091,18.8362,-10.0797,18.8362,1650.4828,66.0193,17.9439,17.9579,-16.2818,17.9718,-16.1734,17.9855,-16.0659,17.9855,480.7731,9.6155,6.1090,102.7590,4.0727,0.0000,75.4839,178.2430,-131487.8000,-166686.4868,-167595.2161
5808.0000,17.8392,30.0615,0.0000,106782.1000,-106782.1000,2.7685,0.0000,0.0000,0.0000,23729.3556,4.5000,1.0000,23729.3556,0.0000,0.0000,130511.4556,0.0000,-130511.4556,24.2882,16.9909,9290.0000,0.0000,9290.0000,0.2409,2510.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2510.8108,0.0000,0.0000,0.0000,6779.1892,6779.1892,23.9487,35.9895,0.0000,11159.9000,-11159.9000,0.2893,0.0000,0.0000,0.0000,2277.5306,4.9000,1.0000,2277.5306,0.0000,0.0000,13437.4306,0.0000,-13437.4306,24.6126,17.3153,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,24.5920,36.6328,0.0000,6297.7000,-6297.7000,0.1633,0.0000,0.0000,0.0000,1285.2449,4.9000,1.0000,1285.2449,0.0000,0.0000,7582.9449,0.0000,-7582.9449,24.9667,17.6694,1041.1000,0.0000,1041.1000,0.0270,281.3784,3.7000,1.0000,0.0000,0.0000,0.0000,281.3784,0.0000,0.0000,0.0000,759.7216,759.7216,24.9131,19.5631,22.2381,-7.2181,-108271.2515,5.2470,567.1728,5.6717,5.2470,0.0000,5.2516,19.5814,18.6502,19.1158,-2.3556,-18844.6951,5.2470,1191.1701,11.9117,5.2470,0.0000,18.4661,18.6656,17.7896,18.2276,-2.5325,-17727.4695,5.2470,1407.5084,14.0751,5.2470,0.0000,24.1090,23.9532,23.9517,6.3715,23.9502,6.3728,23.9487,6.3741,23.9487,1263.7622,50.5505,24.6001,24.5974,7.4629,24.5947,7.4517,24.5920,7.4406,24.5920,1263.7622,50.5505,24.9291,24.9237,8.8338,24.9184,8.8089,24.9131,8.7843,24.9131,368.8593,7.3772,19.5631,19.5692,-11.6598,19.5753,-11.6117,19.5814,-11.5637,19.5814,1263.7622,50.5505,18.6502,18.6553,-10.9685,18.6605,-10.9328,18.6656,-10.8973,18.6656,1263.7622,50.5505,17.7896,17.8063,-17.2055,17.8229,-17.0743,17.8392,-16.9444,17.8392,368.8593,7.3772,5.2470,67.6063,3.4980,0.0000,47.8267,115.4330,-113561.9000,-143739.9230,-144843.4161
5809.0000,17.7308,29.9530,0.0000,103185.2000,-103185.2000,2.6753,0.0000,0.0000,0.0000,22930.0444,4.5000,1.0000,22930.0444,0.0000,0.0000,126115.2444,0.0000,-126115.2444,24.4825,17.1852,9282.2000,0.0000,9282.2000,0.2407,2508.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2508.7027,0.0000,0.0000,0.0000,6773.4973,6773.4973,24.1062,36.1470,0.0000,6482.8000,-6482.8000,0.1681,0.0000,0.0000,0.0000,1323.0204,4.9000,1.0000,1323.0204,0.0000,0.0000,7805.8204,0.0000,-7805.8204,24.5241,17.2268,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,24.5024,36.5432,0.0000,4607.0000,-4607.0000,0.1194,0.0000,0.0000,0.0000,940.2041,4.9000,1.0000,940.2041,0.0000,0.0000,5547.2041,0.0000,-5547.2041,24.7994,17.5021,635.1000,0.0000,635.1000,0.0165,171.6486,3.7000,1.0000,0.0000,0.0000,0.0000,171.6486,0.0000,0.0000,0.0000,463.4514,463.4514,24.7618,19.3369,22.0494,-6.7556,-101333.6202,4.8429,527.0064,5.2701,4.8429,0.0000,4.1293,19.3562,18.5021,18.9292,-1.9942,-15953.9654,4.8429,1107.1196,11.0712,4.8429,0.0000,14.5198,18.5194,17.6779,18.0987,-2.2454,-15717.9689,4.8429,1305.4710,13.0547,4.8429,0.0000,18.9568,24.1198,24.1153,8.7895,24.1107,8.7591,24.1062,8.7290,24.1062,1098.2566,43.9303,24.5110,24.5081,7.2128,24.5053,7.2012,24.5024,7.1897,24.5024,1098.2566,43.9303,24.7746,24.7704,7.8292,24.7661,7.8202,24.7618,7.8110,24.7618,320.8988,6.4180,19.3369,19.3433,-12.5255,19.3498,-12.4785,19.3562,-12.4316,19.3562,1098.2566,43.9303,18.5021,18.5079,-11.6218,18.5137,-11.5831,18.5194,-11.5444,18.5194,1098.2566,43.9303,17.6779,17.6957,-17.6760,17.7133,-17.5430,17.7308,-17.4111,17.7308,320.8988,6.4180,4.8429,54.2395,3.2286,0.0000,37.6059,91.8454,-104023.0000,-131987.0797,-133005.5546
5810.0000,17.6393,29.8615,0.0000,94108.8000,-94108.8000,2.4399,0.0000,0.0000,0.0000,20913.0667,4.5000,1.0000,20913.0667,0.0000,0.0000,115021.8667,0.0000,-115021.8667,24.2375,16.9402,9305.0000,0.0000,9305.0000,0.2412,2514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2514.8649,0.0000,0.0000,0.0000,6790.1351,6790.1351,23.8424,35.8832,0.0000,8515.3000,-8515.3000,0.2208,0.0000,0.0000,0.0000,1737.8163,4.9000,1.0000,1737.8163,0.0000,0.0000,10253.1163,0.0000,-10253.1163,24.4306,17.1333,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,24.4076,36.4485,0.0000,3612.9000,-3612.9000,0.0937,0.0000,0.0000,0.0000,737.3265,4.9000,1.0000,737.3265,0.0000,0.0000,4350.2265,0.0000,-4350.2265,24.6572,17.3599,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,24.6305,19.1447,21.8876,-6.3754,-95631.0423,4.5196,494.6645,4.9466,4.5196,0.0000,3.3564,19.1660,18.3846,18.7753,-1.7027,-13621.6707,4.5196,1039.1892,10.3919,4.5196,0.0000,11.8020,18.4033,17.5826,17.9929,-2.0438,-14306.9422,4.5196,1223.2271,12.2323,4.5196,0.0000,15.4084,23.8480,23.8462,6.2918,23.8443,6.2923,23.8424,6.2925,23.8424,973.2515,38.9301,24.4162,24.4134,6.8360,24.4105,6.8251,24.4076,6.8142,24.4076,973.2515,38.9301,24.6434,24.6391,7.1143,24.6348,7.1037,24.6305,7.0932,24.6305,284.6431,5.6929,19.1447,19.1518,-13.2308,19.1589,-13.1807,19.1660,-13.1307,19.1660,973.2515,38.9301,18.3846,18.3909,-12.0393,18.3971,-11.9986,18.4033,-11.9581,18.4033,973.2515,38.9301,17.5826,17.6016,-18.0463,17.6206,-17.9066,17.6393,-17.7682,17.6393,284.6431,5.6929,4.5196,44.8660,3.0131,0.0000,30.5668,75.4328,-96259.2000,-122344.1122,-123559.6552
5811.0000,17.5691,29.7913,0.0000,87529.3000,-87529.3000,2.2694,0.0000,0.0000,0.0000,19450.9556,4.5000,1.0000,19450.9556,0.0000,0.0000,106980.2556,0.0000,-106980.2556,23.8503,16.5530,9300.6000,0.0000,9300.6000,0.2411,2513.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2513.6757,0.0000,0.0000,0.0000,6786.9243,6786.9243,23.4525,35.4933,0.0000,12945.6000,-12945.6000,0.3356,0.0000,0.0000,0.0000,2641.9592,4.9000,1.0000,2641.9592,0.0000,0.0000,15587.5592,0.0000,-15587.5592,24.3677,17.0704,337.3000,0.0000,337.3000,0.0087,91.1622,3.7000,1.0000,0.0000,0.0000,0.0000,91.1622,0.0000,0.0000,0.0000,246.1378,246.1378,24.3442,36.3850,0.0000,3103.8000,-3103.8000,0.0805,0.0000,0.0000,0.0000,633.4286,4.9000,1.0000,633.4286,0.0000,0.0000,3737.2286,0.0000,-3737.2286,24.5636,17.2663,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,24.5351,19.0109,21.7730,-6.2725,-94087.6835,4.4159,485.2838,4.8528,4.4159,0.0000,3.1305,19.0324,18.2868,18.6596,-1.5874,-12699.0387,4.4159,1019.7467,10.1975,4.4159,0.0000,11.0075,18.3061,17.5119,17.9090,-1.9324,-13526.7427,4.4159,1198.9584,11.9896,4.4159,0.0000,14.3712,23.4518,23.4520,2.9849,23.4523,3.0039,23.4525,3.0226,23.4525,934.5322,37.3813,24.3532,24.3502,6.7415,24.3472,6.7294,24.3442,6.7173,24.3442,934.5322,37.3813,24.5495,24.5447,6.8055,24.5399,6.7883,24.5351,6.7714,24.5351,273.4070,5.4681,19.0109,19.0181,-13.4826,19.0253,-13.4353,19.0324,-13.3882,19.0324,934.5322,37.3813,18.2868,18.2933,-12.3396,18.2997,-12.2994,18.3061,-12.2593,18.3061,934.5322,37.3813,17.5119,17.5311,-18.2023,17.5502,-18.0695,17.5691,-17.9375,17.5691,273.4070,5.4681,4.4159,42.0947,2.9439,0.0000,28.5092,70.6039,-93611.0000,-119031.3163,-120313.4649
5812.0000,17.5417,29.7639,0.0000,109876.3000,-109876.3000,2.8487,0.0000,0.0000,0.0000,24416.9556,4.5000,1.0000,24416.9556,0.0000,0.0000,134293.2556,0.0000,-134293.2556,24.4658,17.1685,9282.6000,0.0000,9282.6000,0.2407,2508.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2508.8108,0.0000,0.0000,0.0000,6773.7892,6773.7892,24.0956,36.1364,0.0000,6353.7000,-6353.7000,0.1647,0.0000,0.0000,0.0000,1296.6735,4.9000,1.0000,1296.6735,0.0000,0.0000,7650.3735,0.0000,-7650.3735,24.4901,17.1928,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,24.4653,36.5061,0.0000,2819.0000,-2819.0000,0.0731,0.0000,0.0000,0.0000,575.3061,4.9000,1.0000,575.3061,0.0000,0.0000,3394.3061,0.0000,-3394.3061,24.6403,17.3430,635.3000,0.0000,635.3000,0.0165,171.7027,3.7000,1.0000,0.0000,0.0000,0.0000,171.7027,0.0000,0.0000,0.0000,463.5973,463.5973,24.5919,19.0230,21.8075,-7.2005,-108008.1111,5.0285,551.9315,5.5193,5.0285,0.0000,4.6225,19.0389,18.2158,18.6274,-1.9956,-15964.9971,5.0285,1162.6289,11.6263,5.0285,0.0000,16.2539,18.2326,17.4948,17.8637,-2.0444,-14310.4600,5.0285,1367.6528,13.6765,5.0285,0.0000,21.2208,24.1166,24.1095,10.4974,24.1025,10.4403,24.0956,10.3837,24.0956,1173.0054,46.9202,24.4775,24.4735,8.4210,24.4694,8.3989,24.4653,8.3768,24.4653,1173.0054,46.9202,24.6164,24.6081,8.3249,24.6000,8.2673,24.5919,8.2109,24.5919,342.5651,6.8513,19.0230,19.0283,-12.4528,19.0336,-12.4261,19.0389,-12.3994,19.0389,1173.0054,46.9202,18.2158,18.2214,-12.4494,18.2270,-12.4194,18.2326,-12.3895,18.2326,1173.0054,46.9202,17.4948,17.5104,-17.8234,17.5260,-17.7387,17.5417,-17.6534,17.5417,342.5651,6.8513,5.0285,60.1450,3.3523,0.0000,42.0973,102.2423,-108798.7000,-137857.9865,-138283.5681
5813.0000,17.5340,29.7563,0.0000,117155.1000,-117155.1000,3.0375,0.0000,0.0000,0.0000,26034.4667,4.5000,1.0000,26034.4667,0.0000,0.0000,143189.5667,0.0000,-143189.5667,23.9196,16.6223,9307.4000,0.0000,9307.4000,0.2413,2515.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2515.5135,0.0000,0.0000,0.0000,6791.8865,6791.8865,23.6159,35.6567,0.0000,16455.0000,-16455.0000,0.4266,0.0000,0.0000,0.0000,3358.1633,4.9000,1.0000,3358.1633,0.0000,0.0000,19813.1633,0.0000,-19813.1633,24.4995,17.2022,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,24.4759,36.5167,0.0000,3170.4000,-3170.4000,0.0822,0.0000,0.0000,0.0000,647.0204,4.9000,1.0000,647.0204,0.0000,0.0000,3817.4204,0.0000,-3817.4204,24.6461,17.3488,2977.2000,0.0000,2977.2000,0.0772,804.6486,3.7000,1.0000,0.0000,0.0000,0.0000,804.6486,0.0000,0.0000,0.0000,2172.5514,2172.5514,24.5344,19.2084,21.8714,-7.9619,-119429.0696,5.8138,636.6787,6.3668,5.8138,0.0000,7.1442,19.2178,18.1688,18.6933,-2.9402,-23521.6842,5.8138,1340.8794,13.4088,5.8138,0.0000,25.1207,18.1831,17.4953,17.8392,-2.2035,-15424.2362,5.8138,1582.7249,15.8272,5.8138,0.0000,32.7971,23.6167,23.6165,5.0817,23.6162,5.1007,23.6159,5.1194,23.6159,1512.9559,60.5182,24.4855,24.4823,8.6246,24.4791,8.6129,24.4759,8.6012,24.4759,1512.9559,60.5182,24.5492,24.5443,7.8983,24.5394,7.8879,24.5344,7.8767,24.5344,440.9955,8.8199,19.2084,19.2115,-10.0159,19.2147,-10.0095,19.2178,-10.0031,19.2178,1512.9559,60.5182,18.1688,18.1736,-12.3984,18.1784,-12.3770,18.1831,-12.3555,18.1831,1512.9559,60.5182,17.4953,17.5082,-17.3770,17.5211,-17.3222,17.5340,-17.2670,17.5340,440.9955,8.8199,5.8138,89.6566,3.8759,0.0000,65.0619,154.7185,-124068.1000,-157543.5341,-158374.9901
5814.0000,17.6289,29.8512,0.0000,199520.5000,-199520.5000,5.1729,0.0000,0.0000,0.0000,44337.8889,4.5000,1.0000,44337.8889,0.0000,0.0000,243858.3889,0.0000,-243858.3889,24.8748,17.5775,9298.2000,0.0000,9298.2000,0.2411,2513.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2513.0270,0.0000,0.0000,0.0000,6785.1730,6785.1730,24.6543,36.6951,0.0000,1057.3000,-1057.3000,0.0274,0.0000,0.0000,0.0000,215.7755,4.9000,1.0000,215.7755,0.0000,0.0000,1273.0755,0.0000,-1273.0755,24.6921,17.3948,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0000,0.0000,0.0000,284.3757,284.3757,24.6744,36.7152,0.0000,4300.8000,-4300.8000,0.1115,0.0000,0.0000,0.0000,877.7143,4.9000,1.0000,877.7143,0.0000,0.0000,5178.5143,0.0000,-5178.5143,24.8283,17.5310,9799.3000,0.0000,9799.3000,0.2541,2648.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2648.4595,0.0000,0.0000,0.0000,7150.8405,7150.8405,24.6003,19.8244,22.2123,-10.7155,-160733.1047,8.7257,944.0609,9.4406,8.7257,0.0000,24.1524,19.8231,18.3550,19.0890,-6.1764,-49411.4143,8.7257,1982.8744,19.8287,8.7257,0.0000,84.9258,18.3613,17.6087,17.9850,-3.6184,-25328.7106,8.7257,2362.2925,23.6229,8.7257,0.0000,110.8775,24.6732,24.6669,16.1549,24.6606,16.1077,24.6543,16.0607,24.6543,3093.9607,123.7584,24.6837,24.6806,10.7196,24.6775,10.7090,24.6744,10.6983,24.6744,3093.9607,123.7584,24.6158,24.6106,9.1439,24.6054,9.1271,24.6003,9.1104,24.6003,897.2710,17.9454,19.8244,19.8239,-3.7602,19.8235,-3.7851,19.8231,-3.8099,19.8231,3093.9607,123.7584,18.3550,18.3571,-10.1316,18.3592,-10.1355,18.3613,-10.1394,18.3613,3093.9607,123.7584,17.6087,17.6154,-15.7055,17.6221,-15.7202,17.6289,-15.7337,17.6289,897.2710,17.9454,8.7257,274.8936,5.8171,0.0000,219.9557,494.8493,-185391.4000,-236089.5895,-235473.2297
5815.0000,17.8122,30.0345,0.0000,251586.7000,-251586.7000,6.5229,0.0000,0.0000,0.0000,55908.1556,4.5000,1.0000,55908.1556,0.0000,0.0000,307494.8556,0.0000,-307494.8556,24.9603,17.6630,15736.8000,0.0000,15736.8000,0.4080,4253.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4253.1892,0.0000,0.0000,0.0000,11483.6108,11483.6108,24.6845,36.7253,0.0000,2971.9000,-2971.9000,0.0771,0.0000,0.0000,0.0000,606.5102,4.9000,1.0000,606.5102,0.0000,0.0000,3578.4102,0.0000,-3578.4102,24.7676,17.4703,727.4000,0.0000,727.4000,0.0189,196.5946,3.7000,1.0000,0.0000,0.0000,0.0000,196.5946,0.0000,0.0000,0.0000,530.8054,530.8054,24.7484,36.7892,0.0000,5354.9000,-5354.9000,0.1388,0.0000,0.0000,0.0000,1092.8367,4.9000,1.0000,1092.8367,0.0000,0.0000,6447.7367,0.0000,-6447.7367,24.8983,17.6010,10410.2000,0.0000,10410.2000,0.2699,2813.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2813.5676,0.0000,0.0000,0.0000,7596.6324,7596.6324,24.7069,20.3456,22.5262,-12.5076,-187614.2806,11.1533,1193.4114,11.9341,11.1533,0.0000,50.4397,20.3426,18.7035,19.5230,-8.8138,-70510.2604,11.1533,2493.9968,24.9400,11.1533,0.0000,177.3586,18.7056,17.8011,18.2533,-5.5586,-38910.4537,11.1533,2988.9696,29.8897,11.1533,0.0000,231.5560,24.6933,24.6904,15.0387,24.6874,15.0316,24.6845,15.0245,24.6845,4778.7933,191.1517,24.7553,24.7530,11.2482,24.7507,11.2452,24.7484,11.2421,24.7484,4778.7933,191.1517,24.7217,24.7167,10.6145,24.7118,10.6002,24.7069,10.5859,24.7069,1381.9223,27.6384,20.3456,20.3446,0.6591,20.3436,0.6352,20.3426,0.6114,20.3426,4778.7933,191.1517,18.7035,18.7042,-6.6659,18.7049,-6.6794,18.7056,-6.6928,18.7056,4778.7933,191.1517,17.8011,17.8047,-13.3552,17.8085,-13.3916,17.8122,-13.4273,17.8122,1381.9223,27.6384,11.1533,542.4036,7.4355,0.0000,459.3542,1001.7579,-233039.1000,-297909.9538,-297034.9947
5816.0000,18.0581,30.2803,0.0000,272448.7000,-272448.7000,7.0637,0.0000,0.0000,0.0000,60544.1556,4.5000,1.0000,60544.1556,0.0000,0.0000,332992.8556,0.0000,-332992.8556,24.6096,17.3123,19195.4000,0.0000,19195.4000,0.4977,5187.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5187.9459,0.0000,0.0000,0.0000,14007.4541,14007.4541,24.3302,36.3710,0.0000,30700.5000,-30700.5000,0.7960,0.0000,0.0000,0.0000,6265.4082,4.9000,1.0000,6265.4082,0.0000,0.0000,36965.9082,0.0000,-36965.9082,25.0575,17.7602,1170.0000,0.0000,1170.0000,0.0303,316.2162,3.7000,1.0000,0.0000,0.0000,0.0000,316.2162,0.0000,0.0000,0.0000,853.7838,853.7838,25.0326,37.0734,0.0000,5328.7000,-5328.7000,0.1382,0.0000,0.0000,0.0000,1087.4898,4.9000,1.0000,1087.4898,0.0000,0.0000,6416.1898,0.0000,-6416.1898,25.1588,17.8615,10003.0000,0.0000,10003.0000,0.2593,2703.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2703.5135,0.0000,0.0000,0.0000,7299.4865,7299.4865,24.9956,20.7503,22.8730,-14.3852,-215777.6527,13.1778,1392.9792,13.9298,13.1778,0.0000,83.1952,20.7468,19.0669,19.9068,-10.6729,-85382.8341,13.1778,2923.9772,29.2398,13.1778,0.0000,292.5351,19.0670,18.0525,18.5598,-7.3665,-51565.8415,13.1778,3552.5239,35.5252,13.1778,0.0000,381.9282,24.3340,24.3327,10.8848,24.3315,10.8923,24.3302,10.8997,24.3302,6427.1003,257.0840,25.0407,25.0380,13.9211,25.0353,13.9129,25.0326,13.9047,25.0326,6427.1003,257.0840,25.0152,25.0087,14.1286,25.0021,14.0941,24.9956,14.0599,24.9956,1855.0991,37.1020,20.7503,20.7491,3.5945,20.7479,3.5735,20.7468,3.5527,20.7468,6427.1003,257.0840,19.0669,19.0669,-3.5150,19.0670,-3.5307,19.0670,-3.5463,19.0670,6427.1003,257.0840,18.0525,18.0543,-10.6051,18.0562,-10.6509,18.0581,-10.6963,18.0581,1855.0991,37.1020,13.1778,861.5853,8.7852,0.0000,757.6585,1619.2438,-278109.5000,-354214.2292,-352726.3282
5817.0000,18.2340,30.4562,0.0000,282569.9000,-282569.9000,7.3262,0.0000,0.0000,0.0000,62793.3111,4.5000,1.0000,62793.3111,0.0000,0.0000,345363.2111,0.0000,-345363.2111,24.7167,17.4194,21808.7000,0.0000,21808.7000,0.5654,5894.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5894.2432,0.0000,0.0000,0.0000,15914.4568,15914.4568,24.4120,36.4528,0.0000,35208.0000,-35208.0000,0.9128,0.0000,0.0000,0.0000,7185.3061,4.9000,1.0000,7185.3061,0.0000,0.0000,42393.3061,0.0000,-42393.3061,25.2078,17.9105,1264.7000,0.0000,1264.7000,0.0328,341.8108,3.7000,1.0000,0.0000,0.0000,0.0000,341.8108,0.0000,0.0000,0.0000,922.8892,922.8892,25.1828,37.2236,0.0000,5532.1000,-5532.1000,0.1434,0.0000,0.0000,0.0000,1129.0000,4.9000,1.0000,1129.0000,0.0000,0.0000,6661.1000,0.0000,-6661.1000,25.3079,18.0106,8781.1000,0.0000,8781.1000,0.2277,2373.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2373.2703,0.0000,0.0000,0.0000,6407.8297,6407.8297,25.1696,20.9745,23.0721,-14.8996,-223493.7411,13.8124,1449.9370,14.4994,13.8124,0.0000,95.8029,20.9714,19.2895,20.1304,-11.2004,-89603.5801,13.8124,3058.1963,30.5820,13.8124,0.0000,336.8669,19.2895,18.2288,18.7591,-8.0728,-56509.5809,13.8124,3759.6010,37.5960,13.8124,0.0000,439.8070,24.4180,24.4160,11.9365,24.4140,11.9336,24.4120,11.9306,24.4120,6988.1265,279.5251,25.1904,25.1879,14.9049,25.1854,14.8983,25.1828,14.8916,25.1828,6988.1265,279.5251,25.1876,25.1816,15.6910,25.1756,15.6662,25.1696,15.6413,25.1696,2015.9867,40.3197,20.9745,20.9735,4.6862,20.9724,4.6694,20.9714,4.6527,20.9714,6988.1265,279.5251,19.2895,19.2895,-2.0356,19.2895,-2.0484,19.2895,-2.0612,19.2895,6988.1265,279.5251,18.2288,18.2305,-9.0563,18.2322,-9.0925,18.2340,-9.1284,18.2340,2015.9867,40.3197,13.8124,981.8059,9.2083,0.0000,872.4768,1854.2827,-291455.5000,-371172.4416,-369606.9020
5818.0000,18.4269,30.6491,0.0000,295840.5000,-295840.5000,7.6702,0.0000,0.0000,0.0000,65742.3333,4.5000,1.0000,65742.3333,0.0000,0.0000,361582.8333,0.0000,-361582.8333,24.7120,17.4147,25733.4000,0.0000,25733.4000,0.6672,6954.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6954.9730,0.0000,0.0000,0.0000,18778.4270,18778.4270,24.3807,36.4215,0.0000,45302.5000,-45302.5000,1.1746,0.0000,0.0000,0.0000,9245.4082,4.9000,1.0000,9245.4082,0.0000,0.0000,54547.9082,0.0000,-54547.9082,25.3289,18.0316,1285.4000,0.0000,1285.4000,0.0333,347.4054,3.7000,1.0000,0.0000,0.0000,0.0000,347.4054,0.0000,0.0000,0.0000,937.9946,937.9946,25.3053,37.3461,0.0000,7404.7000,-7404.7000,0.1920,0.0000,0.0000,0.0000,1511.1633,4.9000,1.0000,1511.1633,0.0000,0.0000,8915.8633,0.0000,-8915.8633,25.4603,18.1630,7966.5000,0.0000,7966.5000,0.2065,2153.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2153.1081,0.0000,0.0000,0.0000,5813.3919,5813.3919,25.3413,21.2268,23.2840,-15.7806,-236708.3979,14.9157,1554.2311,15.5423,14.9157,0.0000,120.6419,21.2231,19.5256,20.3743,-12.2072,-97657.6078,14.9157,3351.9968,33.5200,14.9157,0.0000,424.2071,19.5248,18.4239,18.9743,-9.0485,-63339.5820,14.9157,4300.0803,43.0008,14.9157,0.0000,553.8367,24.3856,24.3840,11.5334,24.3823,11.5336,24.3807,11.5337,24.3807,8012.9893,320.5196,25.3126,25.3101,15.6490,25.3077,15.6432,25.3053,15.6374,25.3053,8012.9893,320.5196,25.3592,25.3532,17.2145,25.3473,17.1899,25.3413,17.1654,25.3413,2309.7096,46.1942,21.2268,21.2255,6.2441,21.2243,6.2272,21.2231,6.2103,21.2231,8012.9893,320.5196,19.5256,19.5253,-0.3838,19.5251,-0.3972,19.5248,-0.4105,19.5248,8012.9893,320.5196,18.4239,18.4248,-7.3177,18.4259,-7.3561,18.4269,-7.3941,18.4269,2309.7096,46.1942,14.9157,1215.5132,9.9438,0.0000,1098.6857,2314.1989,-313562.4000,-399516.7912,-397705.5877
5819.0000,18.6598,30.8820,0.0000,310160.5000,-310160.5000,8.0415,0.0000,0.0000,0.0000,68924.5556,4.5000,1.0000,68924.5556,0.0000,0.0000,379085.0556,0.0000,-379085.0556,24.6584,17.3611,27047.9000,0.0000,27047.9000,0.7013,7310.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7310.2432,0.0000,0.0000,0.0000,19737.6568,19737.6568,24.3418,36.3826,0.0000,65568.5000,-65568.5000,1.7000,0.0000,0.0000,0.0000,13381.3265,4.9000,1.0000,13381.3265,0.0000,0.0000,78949.8265,0.0000,-78949.8265,25.5911,18.2938,1513.7000,0.0000,1513.7000,0.0392,409.1081,3.7000,1.0000,0.0000,0.0000,0.0000,409.1081,0.0000,0.0000,0.0000,1104.5919,1104.5919,25.5657,37.6065,0.0000,10571.5000,-10571.5000,0.2741,0.0000,0.0000,0.0000,2157.4490,4.9000,1.0000,2157.4490,0.0000,0.0000,12728.9490,0.0000,-12728.9490,25.7671,18.4698,6439.2000,0.0000,6439.2000,0.1669,1740.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1740.3243,0.0000,0.0000,0.0000,4698.8757,4698.8757,25.6712,21.5248,23.5980,-17.4688,-262032.2464,16.3845,1688.7942,16.8879,16.3845,0.0000,159.9073,21.5205,19.8036,20.6621,-13.5621,-108496.7012,16.3845,4012.0044,40.1200,16.3845,0.0000,562.2742,19.8020,18.6593,19.2307,-10.3161,-72212.9331,16.3845,5786.3176,57.8632,16.3845,0.0000,734.0944,24.3461,24.3446,11.1426,24.3432,11.1438,24.3418,11.1450,24.3418,9473.8004,378.9520,25.5736,25.5710,17.7925,25.5683,17.7841,25.5657,17.7758,25.5657,9473.8004,378.9520,25.6927,25.6855,20.6243,25.6784,20.5855,25.6712,20.5468,25.6712,2728.0226,54.5605,21.5248,21.5234,8.2585,21.5219,8.2410,21.5205,8.2236,21.5205,9473.8004,378.9520,19.8036,19.8031,1.6346,19.8026,1.6201,19.8020,1.6056,19.8020,9473.8004,378.9520,18.6593,18.6595,-5.1867,18.6596,-5.2294,18.6598,-5.2718,18.6598,2728.0226,54.5605,16.3845,1578.3069,10.9230,0.0000,1456.2759,3034.5828,-351299.7000,-445222.7067,-442741.8808
5820.0000,18.8293,31.0515,0.0000,321306.1000,-321306.1000,8.3305,0.0000,0.0000,0.0000,71401.3556,4.5000,1.0000,71401.3556,0.0000,0.0000,392707.4556,0.0000,-392707.4556,24.8525,17.5552,23446.5000,0.0000,23446.5000,0.6079,6336.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6336.8919,0.0000,0.0000,0.0000,17109.6081,17109.6081,24.5841,36.6249,0.0000,69843.2000,-69843.2000,1.8108,0.0000,0.0000,0.0000,14253.7143,4.9000,1.0000,14253.7143,0.0000,0.0000,84096.9143,0.0000,-84096.9143,25.8739,18.5766,1789.6000,0.0000,1789.6000,0.0464,483.6757,3.7000,1.0000,0.0000,0.0000,0.0000,483.6757,0.0000,0.0000,0.0000,1305.9243,1305.9243,25.8453,37.8861,0.0000,12648.3000,-12648.3000,0.3279,0.0000,0.0000,0.0000,2581.2857,4.9000,1.0000,2581.2857,0.0000,0.0000,15229.5857,0.0000,-15229.5857,26.0789,18.7816,5624.6000,0.0000,5624.6000,0.1458,1520.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1520.1622,0.0000,0.0000,0.0000,4104.4378,4104.4378,25.9930,21.7333,23.8631,-18.5151,-277727.1553,16.9040,1726.4654,17.2647,16.9040,0.0000,175.6038,21.7290,19.9974,20.8632,-14.1124,-112899.5008,16.9040,4420.4325,44.2043,16.9040,0.0000,617.4669,19.9957,18.8288,19.4123,-10.8686,-76080.1453,16.9040,6659.9296,66.5993,16.9040,0.0000,806.1529,24.5901,24.5881,13.6007,24.5861,13.5952,24.5841,13.5897,24.5841,10016.4643,400.6586,25.8539,25.8510,19.9023,25.8482,19.8920,25.8453,19.8818,25.8453,10016.4643,400.6586,26.0160,26.0083,23.5299,26.0006,23.4881,25.9930,23.4463,25.9930,2883.3253,57.6665,21.7333,21.7319,9.3014,21.7304,9.2856,21.7290,9.2697,21.7290,10016.4643,400.6586,19.9974,19.9968,2.7069,19.9963,2.6938,19.9957,2.6807,19.9957,10016.4643,400.6586,18.8288,18.8290,-4.0001,18.8291,-4.0367,18.8293,-4.0730,18.8293,2883.3253,57.6665,16.9040,1721.5035,11.2693,0.0000,1599.2236,3320.7271,-372936.9000,-469513.9853,-466706.8014
5821.0000,19.0078,31.2300,0.0000,328086.7000,-328086.7000,8.5063,0.0000,0.0000,0.0000,72908.1556,4.5000,1.0000,72908.1556,0.0000,0.0000,400994.8556,0.0000,-400994.8556,24.8889,17.5916,27046.8000,0.0000,27046.8000,0.7012,7309.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7309.9459,0.0000,0.0000,0.0000,19736.8541,19736.8541,24.5945,36.6354,0.0000,79888.8000,-79888.8000,2.0713,0.0000,0.0000,0.0000,16303.8367,4.9000,1.0000,16303.8367,0.0000,0.0000,96192.6367,0.0000,-96192.6367,26.0053,18.7080,1712.2000,0.0000,1712.2000,0.0444,462.7568,3.7000,1.0000,0.0000,0.0000,0.0000,462.7568,0.0000,0.0000,0.0000,1249.4432,1249.4432,25.9791,38.0199,0.0000,12806.2000,-12806.2000,0.3320,0.0000,0.0000,0.0000,2613.5102,4.9000,1.0000,2613.5102,0.0000,0.0000,15419.7102,0.0000,-15419.7102,26.2053,18.9080,5013.7000,0.0000,5013.7000,0.1300,1355.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1355.0541,0.0000,0.0000,0.0000,3658.6459,3658.6459,26.1320,21.9638,24.0479,-18.9469,-284203.0555,17.6778,1794.0605,17.9406,17.6778,0.0000,200.8388,21.9591,20.2049,21.0820,-14.9513,-119610.7463,17.6778,5273.8155,52.7382,17.6778,0.0000,706.1994,20.2027,19.0084,19.6056,-11.6331,-81431.4670,17.6778,8114.1247,81.1412,17.6778,0.0000,922.0004,24.5995,24.5978,13.3201,24.5962,13.3188,24.5945,13.3174,24.5945,10849.7796,433.9912,25.9870,25.9844,20.4110,25.9817,20.4034,25.9791,20.3957,25.9791,10849.7796,433.9912,26.1516,26.1451,23.9914,26.1385,23.9656,26.1320,23.9396,26.1320,3121.7204,62.4344,21.9638,21.9622,10.6473,21.9607,10.6312,21.9591,10.6152,21.9591,10849.7796,433.9912,20.2049,20.2042,3.9732,20.2034,3.9598,20.2027,3.9465,20.2027,10849.7796,433.9912,19.0084,19.0082,-2.6587,19.0080,-2.6959,19.0078,-2.7330,19.0078,3121.7204,62.4344,17.6778,1949.8939,11.7852,0.0000,1829.0385,3778.9324,-387009.0000,-487962.2593,-485245.2688
5822.0000,19.1324,31.3546,0.0000,335234.1000,-335234.1000,8.6916,0.0000,0.0000,0.0000,74496.4667,4.5000,1.0000,74496.4667,0.0000,0.0000,409730.5667,0.0000,-409730.5667,25.0769,17.7796,25740.0000,0.0000,25740.0000,0.6674,6956.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6956.7568,0.0000,0.0000,0.0000,18783.2432,18783.2432,24.7982,36.8390,0.0000,79823.0000,-79823.0000,2.0696,0.0000,0.0000,0.0000,16290.4082,4.9000,1.0000,16290.4082,0.0000,0.0000,96113.4082,0.0000,-96113.4082,26.1926,18.8953,1160.5000,0.0000,1160.5000,0.0301,313.6486,3.7000,1.0000,0.0000,0.0000,0.0000,313.6486,0.0000,0.0000,0.0000,846.8514,846.8514,26.1719,38.2127,0.0000,13148.4000,-13148.4000,0.3409,0.0000,0.0000,0.0000,2683.3469,4.9000,1.0000,2683.3469,0.0000,0.0000,15831.7469,0.0000,-15831.7469,26.4016,19.1043,4402.7000,0.0000,4402.7000,0.1141,1189.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1189.9189,0.0000,0.0000,0.0000,3212.7811,3212.7811,26.3335,22.1034,24.2185,-19.4380,-291570.1765,17.8704,1803.0415,18.0304,17.8704,0.0000,207.4776,22.0989,20.3420,21.2205,-15.1367,-121093.3896,17.8704,5569.8097,55.6981,17.8704,0.0000,729.5431,20.3400,19.1327,19.7363,-11.8874,-83211.6742,17.8704,8525.7335,85.2573,17.8704,0.0000,952.4775,24.8043,24.8023,15.1487,24.8002,15.1427,24.7982,15.1367,24.7982,11061.9081,442.4763,26.1803,26.1775,21.6532,26.1747,21.6435,26.1719,21.6338,26.1719,11061.9081,442.4763,26.3550,26.3478,25.5048,26.3407,25.4706,26.3335,25.4365,26.3335,3182.3900,63.6478,22.1034,22.1019,11.0840,22.1004,11.0695,22.0989,11.0550,22.0989,11061.9081,442.4763,20.3420,20.3414,4.5298,20.3407,4.5176,20.3400,4.5055,20.3400,11061.9081,442.4763,19.1327,19.1326,-2.0111,19.1325,-2.0433,19.1324,-2.0754,19.1324,3182.3900,63.6478,17.8704,2009.6389,11.9136,0.0000,1889.4982,3899.1371,-396902.3000,-498832.8461,-495875.2403
5823.0000,19.2383,31.4605,0.0000,340900.4000,-340900.4000,8.8385,0.0000,0.0000,0.0000,75755.6444,4.5000,1.0000,75755.6444,0.0000,0.0000,416656.0444,0.0000,-416656.0444,25.2173,17.9200,24424.9000,0.0000,24424.9000,0.6333,6601.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6601.3243,0.0000,0.0000,0.0000,17823.5757,17823.5757,24.9552,36.9960,0.0000,79073.3000,-79073.3000,2.0501,0.0000,0.0000,0.0000,16137.4082,4.9000,1.0000,16137.4082,0.0000,0.0000,95210.7082,0.0000,-95210.7082,26.3214,19.0241,1125.3000,0.0000,1125.3000,0.0292,304.1351,3.7000,1.0000,0.0000,0.0000,0.0000,304.1351,0.0000,0.0000,0.0000,821.1649,821.1649,26.3013,38.3421,0.0000,14042.0000,-14042.0000,0.3641,0.0000,0.0000,0.0000,2865.7143,4.9000,1.0000,2865.7143,0.0000,0.0000,16907.7143,0.0000,-16907.7143,26.5439,19.2466,5013.7000,0.0000,5013.7000,0.1300,1355.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1355.0541,0.0000,0.0000,0.0000,3658.6459,3658.6459,26.4707,22.2303,24.3505,-19.6997,-295494.7937,18.0676,1814.7263,18.1473,18.0676,0.0000,214.4225,22.2258,20.4599,21.3428,-15.3830,-123064.3714,18.0676,5885.8902,58.8589,18.0676,0.0000,753.9632,20.4577,19.2387,19.8482,-12.1354,-84947.5457,18.0676,8922.0341,89.2203,18.0676,0.0000,984.3599,24.9615,24.9594,16.2524,24.9573,16.2462,24.9552,16.2400,24.9552,11280.9319,451.2373,26.3096,26.3068,22.2105,26.3040,22.2013,26.3013,22.1922,26.3013,11280.9319,451.2373,26.4914,26.4845,26.1622,26.4776,26.1320,26.4707,26.1018,26.4707,3245.0252,64.9005,22.2303,22.2288,11.5280,22.2273,11.5139,22.2258,11.4997,22.2258,11280.9319,451.2373,20.4599,20.4591,4.9881,20.4584,4.9764,20.4577,4.9647,20.4577,11280.9319,451.2373,19.2387,19.2386,-1.5014,19.2384,-1.5316,19.2383,-1.5616,19.2383,3245.0252,64.9005,18.0676,2071.9978,12.0451,0.0000,1952.7456,4024.7434,-403451.8000,-506471.0804,-503506.7108
5824.0000,19.3095,31.5317,0.0000,343798.4000,-343798.4000,8.9136,0.0000,0.0000,0.0000,76399.6444,4.5000,1.0000,76399.6444,0.0000,0.0000,420198.0444,0.0000,-420198.0444,25.3585,18.0612,20827.0000,0.0000,20827.0000,0.5400,5628.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5628.9189,0.0000,0.0000,0.0000,15198.0811,15198.0811,25.1329,37.1737,0.0000,76227.9000,-76227.9000,1.9764,0.0000,0.0000,0.0000,15556.7143,4.9000,1.0000,15556.7143,0.0000,0.0000,91784.6143,0.0000,-91784.6143,26.4542,19.1569,1421.4000,0.0000,1421.4000,0.0369,384.1622,3.7000,1.0000,0.0000,0.0000,0.0000,384.1622,0.0000,0.0000,0.0000,1037.2378,1037.2378,26.4306,38.4714,0.0000,15001.6000,-15001.6000,0.3889,0.0000,0.0000,0.0000,3061.5510,4.9000,1.0000,3061.5510,0.0000,0.0000,18063.1510,0.0000,-18063.1510,26.6906,19.3933,5828.2000,0.0000,5828.2000,0.1511,1575.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1575.1892,0.0000,0.0000,0.0000,4253.0108,4253.0108,26.6081,22.3118,24.4599,-19.8959,-298439.2452,18.0103,1802.2216,18.0222,18.0103,0.0000,212.3865,22.3074,20.5370,21.4222,-15.3730,-122984.2719,18.0103,5845.0451,58.4505,18.0103,0.0000,746.8042,20.5349,19.3096,19.9222,-12.1599,-85119.1196,18.0103,8860.3766,88.6038,18.0103,0.0000,975.0132,25.1397,25.1374,17.5226,25.1352,17.5147,25.1329,17.5069,25.1329,11217.0206,448.6808,26.4392,26.4363,22.8420,26.4335,22.8321,26.4306,22.8222,26.4306,11217.0206,448.6808,26.6294,26.6223,26.9390,26.6152,26.9064,26.6081,26.8738,26.6081,3226.7489,64.5350,22.3118,22.3104,11.5996,22.3089,11.5864,22.3074,11.5732,22.3074,11217.0206,448.6808,20.5370,20.5363,5.1109,20.5356,5.1001,20.5349,5.0893,20.5349,11217.0206,448.6808,19.3096,19.3095,-1.3492,19.3095,-1.3757,19.3095,-1.4022,19.3095,3226.7489,64.5350,18.0103,2053.7313,12.0068,0.0000,1934.2039,3987.9352,-406951.3000,-509557.4800,-506542.6367
5825.0000,19.3394,31.5616,0.0000,347991.0000,-347991.0000,9.0223,0.0000,0.0000,0.0000,77331.3333,4.5000,1.0000,77331.3333,0.0000,0.0000,425322.3333,0.0000,-425322.3333,25.5790,18.2817,13626.8000,0.0000,13626.8000,0.3533,3682.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3682.9189,0.0000,0.0000,0.0000,9943.8811,9943.8811,25.4249,37.4657,0.0000,67401.9000,-67401.9000,1.7475,0.0000,0.0000,0.0000,13755.4898,4.9000,1.0000,13755.4898,0.0000,0.0000,81157.3898,0.0000,-81157.3898,26.6155,19.3182,938.8000,0.0000,938.8000,0.0243,253.7297,3.7000,1.0000,0.0000,0.0000,0.0000,253.7297,0.0000,0.0000,0.0000,685.0703,685.0703,26.5962,38.6370,0.0000,16809.5000,-16809.5000,0.4358,0.0000,0.0000,0.0000,3430.5102,4.9000,1.0000,3430.5102,0.0000,0.0000,20240.0102,0.0000,-20240.0102,26.8931,19.5958,7661.0000,0.0000,7661.0000,0.1986,2070.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2070.5405,0.0000,0.0000,0.0000,5590.4595,5590.4595,26.7877,22.3496,24.5687,-20.1681,-302521.1780,17.6729,1761.9222,17.6192,17.6729,0.0000,200.6726,22.3453,20.5681,21.4567,-15.1428,-121142.6284,17.6729,5418.9600,54.1896,17.6729,0.0000,705.6151,20.5662,19.3386,19.9524,-11.9544,-83680.9743,17.6729,8296.3323,82.9633,17.6729,0.0000,921.2375,25.4331,25.4304,19.8539,25.4277,19.8420,25.4249,19.8301,25.4249,10844.4342,433.7774,26.6055,26.6024,23.8595,26.5993,23.8476,26.5962,23.8358,26.5962,10844.4342,433.7774,26.8111,26.8033,28.2756,26.7955,28.2356,26.7877,28.1956,26.7877,3120.1915,62.4038,22.3496,22.3482,11.3505,22.3468,11.3381,22.3453,11.3258,22.3453,10844.4342,433.7774,20.5681,20.5675,4.8752,20.5669,4.8655,20.5662,4.8558,20.5662,10844.4342,433.7774,19.3386,19.3389,-1.6009,19.3391,-1.6228,19.3394,-1.6446,19.3394,3120.1915,62.4038,17.6729,1948.3967,11.7819,0.0000,1827.5252,3775.9219,-409975.8000,-510500.3225,-507344.7806
5826.0000,18.9452,31.1674,0.0000,252300.4000,-252300.4000,6.5414,0.0000,0.0000,0.0000,56066.7556,4.5000,1.0000,56066.7556,0.0000,0.0000,308367.1556,0.0000,-308367.1556,25.1510,17.8537,11229.9000,0.0000,11229.9000,0.2912,3035.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3035.1081,0.0000,0.0000,0.0000,8194.7919,8194.7919,24.9807,37.0216,0.0000,39649.8000,-39649.8000,1.0280,0.0000,0.0000,0.0000,8091.7959,4.9000,1.0000,8091.7959,0.0000,0.0000,47741.5959,0.0000,-47741.5959,25.9415,18.6442,785.3000,0.0000,785.3000,0.0204,212.2432,3.7000,1.0000,0.0000,0.0000,0.0000,212.2432,0.0000,0.0000,0.0000,573.0568,573.0568,25.9247,37.9655,0.0000,18316.6000,-18316.6000,0.4749,0.0000,0.0000,0.0000,3738.0816,4.9000,1.0000,3738.0816,0.0000,0.0000,22054.6816,0.0000,-22054.6816,26.3685,19.0713,8984.7000,0.0000,8984.7000,0.2329,2428.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2428.2973,0.0000,0.0000,0.0000,6556.4027,6556.4027,26.2274,21.7237,23.9756,-14.9195,-223792.0003,12.8831,1310.7146,13.1071,12.8831,0.0000,77.7362,21.7241,20.0614,20.8928,-10.3272,-82617.6373,12.8831,2760.7038,27.6070,12.8831,0.0000,273.3399,20.0640,18.9302,19.4971,-8.0485,-56339.8396,12.8831,3363.7235,33.6372,12.8831,0.0000,356.8674,24.9861,24.9843,14.6340,24.9825,14.6324,24.9807,14.6308,24.9807,6173.6520,246.9461,25.9300,25.9282,16.5118,25.9265,16.5136,25.9247,16.5153,25.9247,6173.6520,246.9461,26.2366,26.2336,20.4469,26.2305,20.4660,26.2274,20.4846,26.2274,1782.3915,35.6478,21.7237,21.7238,4.6705,21.7240,4.6741,21.7241,4.6776,21.7241,6173.6520,246.9461,20.0614,20.0623,-0.5524,20.0631,-0.5472,20.0640,-0.5420,20.0640,6173.6520,246.9461,18.9302,18.9352,-6.9717,18.9402,-6.9351,18.9452,-6.8989,18.9452,1782.3915,35.6478,12.8831,809.1373,8.5887,0.0000,707.9435,1517.0808,-289266.9000,-362839.1818,-362749.4772
5827.0000,18.7515,30.9738,0.0000,244310.6000,-244310.6000,6.3342,0.0000,0.0000,0.0000,54291.2444,4.5000,1.0000,54291.2444,0.0000,0.0000,298601.8444,0.0000,-298601.8444,25.1598,17.8625,11250.3000,0.0000,11250.3000,0.2917,3040.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3040.6216,0.0000,0.0000,0.0000,8209.6784,8209.6784,24.9756,37.0165,0.0000,28535.0000,-28535.0000,0.7398,0.0000,0.0000,0.0000,5823.4694,4.9000,1.0000,5823.4694,0.0000,0.0000,34358.4694,0.0000,-34358.4694,25.7130,18.4157,622.2000,0.0000,622.2000,0.0161,168.1622,3.7000,1.0000,0.0000,0.0000,0.0000,168.1622,0.0000,0.0000,0.0000,454.0378,454.0378,25.6964,37.7372,0.0000,17348.1000,-17348.1000,0.4498,0.0000,0.0000,0.0000,3540.4286,4.9000,1.0000,3540.4286,0.0000,0.0000,20888.5286,0.0000,-20888.5286,26.1446,18.8473,8577.4000,0.0000,8577.4000,0.2224,2318.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2318.2162,0.0000,0.0000,0.0000,6259.1838,6259.1838,25.9956,21.4582,23.7269,-14.0952,-211427.4054,12.0810,1239.6858,12.3969,12.0810,0.0000,64.1028,21.4581,19.8288,20.6434,-9.4899,-75919.3321,12.0810,2592.6739,25.9267,12.0810,0.0000,225.4016,19.8312,18.7380,19.2846,-7.2770,-50939.0528,12.0810,3141.3174,31.4132,12.0810,0.0000,294.2800,24.9836,24.9809,14.8514,24.9783,14.8403,24.9756,14.8291,24.9756,5507.1657,220.2866,25.7033,25.7010,14.9047,25.6987,14.8993,25.6964,14.8938,25.6964,5507.1657,220.2866,26.0103,26.0054,18.2707,26.0005,18.2587,25.9956,18.2470,25.9956,1591.1126,31.8223,21.4582,21.4582,2.6691,21.4581,2.6684,21.4581,2.6678,21.4581,5507.1657,220.2866,19.8288,19.8296,-2.3606,19.8304,-2.3580,19.8312,-2.3554,19.8312,5507.1657,220.2866,18.7380,18.7425,-8.8127,18.7470,-8.7910,18.7515,-8.7693,18.7515,1591.1126,31.8223,12.0810,676.9481,8.0540,0.0000,583.7844,1260.7325,-269743.8000,-338925.9424,-338285.7903
5828.0000,18.4096,30.6319,0.0000,173273.7000,-173273.7000,4.4924,0.0000,0.0000,0.0000,38505.2667,4.5000,1.0000,38505.2667,0.0000,0.0000,211778.9667,0.0000,-211778.9667,24.7592,17.4619,11217.5000,0.0000,11217.5000,0.2908,3031.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3031.7568,0.0000,0.0000,0.0000,8185.7432,8185.7432,24.5092,36.5500,0.0000,13006.0000,-13006.0000,0.3372,0.0000,0.0000,0.0000,2654.2857,4.9000,1.0000,2654.2857,0.0000,0.0000,15660.2857,0.0000,-15660.2857,24.9787,17.6814,676.3000,0.0000,676.3000,0.0175,182.7838,3.7000,1.0000,0.0000,0.0000,0.0000,182.7838,0.0000,0.0000,0.0000,493.5162,493.5162,24.9627,37.0035,0.0000,16318.6000,-16318.6000,0.4231,0.0000,0.0000,0.0000,3330.3265,4.9000,1.0000,3330.3265,0.0000,0.0000,19648.9265,0.0000,-19648.9265,25.5518,18.2545,7864.7000,0.0000,7864.7000,0.2039,2125.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2125.5946,0.0000,0.0000,0.0000,5739.1054,5739.1054,25.3814,20.8505,23.1159,-10.0749,-151123.1891,8.6475,906.3692,9.0637,8.6475,0.0000,23.5094,20.8565,19.3792,20.1179,-6.1592,-49273.2422,8.6475,1891.7645,18.9176,8.6475,0.0000,82.6649,19.3869,18.3804,18.8837,-4.7956,-33569.2901,8.6475,2263.1480,22.6315,8.6475,0.0000,107.9257,24.5137,24.5122,10.2325,24.5107,10.2335,24.5092,10.2344,24.5092,3045.1603,121.8064,24.9639,24.9635,8.1546,24.9631,8.1680,24.9627,8.1812,24.9627,3045.1603,121.8064,25.3797,25.3804,11.2831,25.3809,11.3372,25.3814,11.3903,25.3814,883.2135,17.6643,20.8505,20.8525,-2.7262,20.8545,-2.7069,20.8565,-2.6877,20.8565,3045.1603,121.8064,19.3792,19.3818,-6.2875,19.3844,-6.2681,19.3869,-6.2488,19.3869,3045.1603,121.8064,18.3804,18.3903,-12.5706,18.4000,-12.4884,18.4096,-12.4072,18.4096,883.2135,17.6643,8.6475,268.1409,5.7650,0.0000,214.0999,482.2408,-182839.8000,-232669.8140,-233965.7214
5829.0000,18.2044,30.4266,0.0000,163352.3000,-163352.3000,4.2352,0.0000,0.0000,0.0000,36300.5111,4.5000,1.0000,36300.5111,0.0000,0.0000,199652.8111,0.0000,-199652.8111,24.8010,17.5037,9539.4000,0.0000,9539.4000,0.2473,2578.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2578.2162,0.0000,0.0000,0.0000,6961.1838,6961.1838,24.5611,36.6019,0.0000,7578.8000,-7578.8000,0.1965,0.0000,0.0000,0.0000,1546.6939,4.9000,1.0000,1546.6939,0.0000,0.0000,9125.4939,0.0000,-9125.4939,24.8626,17.5653,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,24.8463,36.8871,0.0000,14440.0000,-14440.0000,0.3744,0.0000,0.0000,0.0000,2946.9388,4.9000,1.0000,2946.9388,0.0000,0.0000,17386.9388,0.0000,-17386.9388,25.4208,18.1235,6439.2000,0.0000,6439.2000,0.1669,1740.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1740.3243,0.0000,0.0000,0.0000,4698.8757,4698.8757,25.2508,20.4506,22.8507,-9.6854,-145281.1670,7.8470,830.1224,8.3012,7.8470,0.0000,17.5661,20.4580,19.1193,19.7887,-5.0648,-40518.4293,7.8470,1737.5381,17.3754,7.8470,0.0000,61.7668,19.1277,18.1744,18.6511,-4.1221,-28854.5631,7.8470,2071.6291,20.7163,7.8470,0.0000,80.6415,24.5710,24.5677,11.5041,24.5644,11.4860,24.5611,11.4681,24.5611,2565.0778,102.6031,24.8524,24.8504,8.4562,24.8483,8.4501,24.8463,8.4440,24.8463,2565.0778,102.6031,25.2655,25.2605,11.3795,25.2556,11.3550,25.2508,11.3316,25.2508,744.8452,14.8969,20.4506,20.4531,-5.4566,20.4556,-5.4365,20.4580,-5.4164,20.4580,2565.0778,102.6031,19.1193,19.1221,-7.9266,19.1249,-7.9079,19.1277,-7.8893,19.1277,2565.0778,102.6031,18.1744,18.1844,-14.1117,18.1944,-14.0390,18.2044,-13.9665,18.2044,744.8452,14.8969,7.8470,205.0063,5.2313,0.0000,159.9744,364.9807,-168969.8000,-214196.7275,-214654.1594
