Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5830.0000,18.0193,30.2416,0.0000,133725.8000,-133725.8000,3.4671,0.0000,0.0000,0.0000,29716.8444,4.5000,1.0000,29716.8444,0.0000,0.0000,163442.6444,0.0000,-163442.6444,24.4108,17.1135,9283.5000,0.0000,9283.5000,0.2407,2509.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2509.0541,0.0000,0.0000,0.0000,6774.4459,6774.4459,24.1422,36.1830,0.0000,9739.9000,-9739.9000,0.2525,0.0000,0.0000,0.0000,1987.7347,4.9000,1.0000,1987.7347,0.0000,0.0000,11727.6347,0.0000,-11727.6347,24.6008,17.3035,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,24.5866,36.6274,0.0000,11761.7000,-11761.7000,0.3049,0.0000,0.0000,0.0000,2400.3469,4.9000,1.0000,2400.3469,0.0000,0.0000,14162.0469,0.0000,-14162.0469,25.1404,17.8431,5624.6000,0.0000,5624.6000,0.1458,1520.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1520.1622,0.0000,0.0000,0.0000,4104.4378,4104.4378,24.9735,20.0961,22.5348,-8.3150,-124724.7232,6.6300,709.2076,7.0921,6.6300,0.0000,10.5953,20.1067,18.8745,19.4906,-3.9388,-31510.3819,6.6300,1484.3328,14.8433,6.6300,0.0000,37.2557,18.8858,17.9818,18.4338,-3.3026,-23118.1781,6.6300,1764.7187,17.6472,6.6300,0.0000,48.6404,24.1459,24.1447,7.5341,24.1434,7.5388,24.1422,7.5433,24.1422,1905.9944,76.2398,24.5910,24.5895,6.7412,24.5881,6.7422,24.5866,6.7432,24.5866,1905.9944,76.2398,24.9799,24.9778,8.9217,24.9757,8.9364,24.9735,8.9504,24.9735,554.6216,11.0924,20.0961,20.0996,-7.7281,20.1032,-7.6999,20.1067,-7.6719,20.1067,1905.9944,76.2398,18.8745,18.8783,-9.4759,18.8820,-9.4496,18.8858,-9.4234,18.8858,1905.9944,76.2398,17.9818,17.9944,-15.5358,18.0069,-15.4390,18.0193,-15.3431,18.0193,554.6216,11.0924,6.6300,128.7609,4.4200,0.0000,96.4914,225.2523,-139974.4000,-178201.7585,-179353.2832
5831.0000,17.8673,30.0895,0.0000,118475.9000,-118475.9000,3.0717,0.0000,0.0000,0.0000,26327.9778,4.5000,1.0000,26327.9778,0.0000,0.0000,144803.8778,0.0000,-144803.8778,24.3524,17.0551,9297.6000,0.0000,9297.6000,0.2411,2512.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2512.8649,0.0000,0.0000,0.0000,6784.7351,6784.7351,24.0413,36.0821,0.0000,8040.1000,-8040.1000,0.2085,0.0000,0.0000,0.0000,1640.8367,4.9000,1.0000,1640.8367,0.0000,0.0000,9680.9367,0.0000,-9680.9367,24.4748,17.1775,333.9000,0.0000,333.9000,0.0087,90.2432,3.7000,1.0000,0.0000,0.0000,0.0000,90.2432,0.0000,0.0000,0.0000,243.6568,243.6568,24.4580,36.4988,0.0000,9530.1000,-9530.1000,0.2471,0.0000,0.0000,0.0000,1944.9184,4.9000,1.0000,1944.9184,0.0000,0.0000,11475.0184,0.0000,-11475.0184,24.9719,17.6746,3180.9000,0.0000,3180.9000,0.0825,859.7027,3.7000,1.0000,0.0000,0.0000,0.0000,859.7027,0.0000,0.0000,0.0000,2321.1973,2321.1973,24.8538,19.7385,22.2961,-7.6145,-114217.6459,5.7892,624.4955,6.2450,5.7892,0.0000,7.0536,19.7532,18.6885,19.2208,-2.9718,-23774.3946,5.7892,1309.1209,13.0912,5.7892,0.0000,24.8022,18.7020,17.8235,18.2628,-2.8021,-19614.7454,5.7892,1550.8834,15.5088,5.7892,0.0000,32.3813,24.0485,24.0461,7.3719,24.0437,7.3624,24.0413,7.3530,24.0413,1501.7004,60.0680,24.4639,24.4620,6.4065,24.4600,6.4016,24.4580,6.3967,24.4580,1501.7004,60.0680,24.8680,24.8632,8.6914,24.8584,8.6702,24.8538,8.6497,24.8538,437.7390,8.7548,19.7385,19.7434,-10.0286,19.7483,-9.9900,19.7532,-9.9515,19.7532,1501.7004,60.0680,18.6885,18.6930,-10.4488,18.6975,-10.4181,18.7020,-10.3876,18.7020,1501.7004,60.0680,17.8235,17.8382,-16.5563,17.8528,-16.4439,17.8673,-16.3325,17.8673,437.7390,8.7548,5.7892,88.6129,3.8594,0.0000,64.2371,152.8501,-123233.7000,-156610.2437,-157606.7859
5832.0000,17.7377,29.9600,0.0000,100852.5000,-100852.5000,2.6148,0.0000,0.0000,0.0000,22411.6667,4.5000,1.0000,22411.6667,0.0000,0.0000,123264.1667,0.0000,-123264.1667,24.0823,16.7850,9307.9000,0.0000,9307.9000,0.2413,2515.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2515.6486,0.0000,0.0000,0.0000,6792.2514,6792.2514,23.7300,35.7708,0.0000,10233.7000,-10233.7000,0.2653,0.0000,0.0000,0.0000,2088.5102,4.9000,1.0000,2088.5102,0.0000,0.0000,12322.2102,0.0000,-12322.2102,24.3643,17.0670,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,24.3449,36.3857,0.0000,7741.9000,-7741.9000,0.2007,0.0000,0.0000,0.0000,1579.9796,4.9000,1.0000,1579.9796,0.0000,0.0000,9321.8796,0.0000,-9321.8796,24.8247,17.5274,1042.6000,0.0000,1042.6000,0.0270,281.7838,3.7000,1.0000,0.0000,0.0000,0.0000,281.7838,0.0000,0.0000,0.0000,760.8162,760.8162,24.7679,19.4010,22.0844,-6.9513,-104269.9132,5.0372,547.4675,5.4747,5.0372,0.0000,4.6465,19.4203,18.5369,18.9786,-2.1454,-17163.1871,5.0372,1149.4110,11.4941,5.0372,0.0000,16.3384,18.5529,17.6865,18.1197,-2.4047,-16832.9604,5.0372,1356.7610,13.5676,5.0372,0.0000,21.3311,23.7327,23.7318,4.8202,23.7309,4.8270,23.7300,4.8336,23.7300,1176.5606,47.0624,24.3513,24.3492,6.0382,24.3470,6.0318,24.3449,6.0255,24.3449,1176.5606,47.0624,24.7855,24.7796,8.5744,24.7737,8.5427,24.7679,8.5115,24.7679,343.5954,6.8719,19.4010,19.4075,-12.0862,19.4139,-12.0364,19.4203,-11.9868,19.4203,1176.5606,47.0624,18.5369,18.5423,-11.1514,18.5476,-11.1151,18.5529,-11.0790,18.5529,1176.5606,47.0624,17.6865,17.7037,-17.3658,17.7208,-17.2329,17.7377,-17.1015,17.7377,343.5954,6.8719,5.0372,60.4314,3.3581,0.0000,42.3160,102.7474,-108133.3000,-137103.9429,-138266.0607
5833.0000,17.6446,29.8668,0.0000,98092.0000,-98092.0000,2.5432,0.0000,0.0000,0.0000,21798.2222,4.5000,1.0000,21798.2222,0.0000,0.0000,119890.2222,0.0000,-119890.2222,24.2252,16.9279,9295.9000,0.0000,9295.9000,0.2410,2512.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2512.4054,0.0000,0.0000,0.0000,6783.4946,6783.4946,23.8421,35.8830,0.0000,6292.6000,-6292.6000,0.1631,0.0000,0.0000,0.0000,1284.2041,4.9000,1.0000,1284.2041,0.0000,0.0000,7576.8041,0.0000,-7576.8041,24.2580,16.9607,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,24.2381,36.2789,0.0000,6804.0000,-6804.0000,0.1764,0.0000,0.0000,0.0000,1388.5714,4.9000,1.0000,1388.5714,0.0000,0.0000,8192.5714,0.0000,-8192.5714,24.6878,17.3905,635.8000,0.0000,635.8000,0.0165,171.8378,3.7000,1.0000,0.0000,0.0000,0.0000,171.8378,0.0000,0.0000,0.0000,463.9622,463.9622,24.6476,19.2002,21.9239,-6.6163,-99244.3275,4.7235,516.3104,5.1631,4.7235,0.0000,3.8314,19.2201,18.4044,18.8122,-1.8576,-14860.9353,4.7235,1084.5618,10.8456,4.7235,0.0000,13.4721,18.4220,17.5911,18.0066,-2.1627,-15139.0214,4.7235,1277.7421,12.7774,4.7235,0.0000,17.5890,23.8529,23.8493,6.8314,23.8457,6.8091,23.8421,6.7870,23.8421,1051.3150,42.0526,24.2445,24.2424,5.6342,24.2403,5.6284,24.2381,5.6227,24.2381,1051.3150,42.0526,24.6623,24.6574,7.8207,24.6525,7.8046,24.6476,7.7882,24.6476,307.2875,6.1458,19.2002,19.2068,-12.7832,19.2135,-12.7362,19.2201,-12.6893,19.2201,1051.3150,42.0526,18.4044,18.4103,-11.7386,18.4162,-11.6999,18.4220,-11.6613,18.4220,1051.3150,42.0526,17.5911,17.6090,-17.7340,17.6269,-17.6031,17.6446,-17.4732,17.6446,307.2875,6.1458,4.7235,50.6446,3.1490,0.0000,34.8925,85.5371,-100920.3000,-128166.5139,-129244.2842
5834.0000,17.5720,29.7942,0.0000,89778.7000,-89778.7000,2.3277,0.0000,0.0000,0.0000,19950.8222,4.5000,1.0000,19950.8222,0.0000,0.0000,109729.5222,0.0000,-109729.5222,23.7575,16.4602,9313.7000,0.0000,9313.7000,0.2415,2517.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2517.2162,0.0000,0.0000,0.0000,6796.4838,6796.4838,23.3769,35.4177,0.0000,12438.2000,-12438.2000,0.3225,0.0000,0.0000,0.0000,2538.4082,4.9000,1.0000,2538.4082,0.0000,0.0000,14976.6082,0.0000,-14976.6082,24.2211,16.9238,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,24.1997,36.2405,0.0000,6071.9000,-6071.9000,0.1574,0.0000,0.0000,0.0000,1239.1633,4.9000,1.0000,1239.1633,0.0000,0.0000,7311.0633,0.0000,-7311.0633,24.6118,17.3145,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,24.5801,19.0481,21.8141,-6.5425,-98137.3164,4.5993,504.7091,5.0471,4.5993,0.0000,3.5372,19.0685,18.3028,18.6856,-1.6980,-13583.6754,4.5993,1061.0826,10.6108,4.5993,0.0000,12.4375,18.3210,17.5177,17.9193,-2.0359,-14251.0373,4.5993,1248.2894,12.4829,4.5993,0.0000,16.2382,23.3744,23.3753,2.4033,23.3761,2.4282,23.3769,2.4528,23.3769,1003.4618,40.1385,24.2075,24.2049,5.8622,24.2023,5.8521,24.1997,5.8420,24.1997,1003.4618,40.1385,24.5982,24.5922,7.7706,24.5861,7.7403,24.5801,7.7105,24.5801,293.4078,5.8682,19.0481,19.0549,-13.1848,19.0617,-13.1392,19.0685,-13.0938,19.0685,1003.4618,40.1385,18.3028,18.3089,-12.0783,18.3149,-12.0404,18.3210,-12.0026,18.3210,1003.4618,40.1385,17.5177,17.5359,-17.9364,17.5540,-17.8103,17.5720,-17.6851,17.5720,293.4078,5.8682,4.5993,47.0723,3.0662,0.0000,32.2129,79.2852,-98313.0000,-124737.5558,-125972.0291
5835.0000,17.5007,29.7229,0.0000,84023.6000,-84023.6000,2.1785,0.0000,0.0000,0.0000,18671.9111,4.5000,1.0000,18671.9111,0.0000,0.0000,102695.5111,0.0000,-102695.5111,23.7780,16.4807,9318.5000,0.0000,9318.5000,0.2416,2518.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2518.5135,0.0000,0.0000,0.0000,6799.9865,6799.9865,23.3576,35.3984,0.0000,9348.8000,-9348.8000,0.2424,0.0000,0.0000,0.0000,1907.9184,4.9000,1.0000,1907.9184,0.0000,0.0000,11256.7184,0.0000,-11256.7184,24.0457,16.7484,347.9000,0.0000,347.9000,0.0090,94.0270,3.7000,1.0000,0.0000,0.0000,0.0000,94.0270,0.0000,0.0000,0.0000,253.8730,253.8730,24.0255,36.0664,0.0000,5696.5000,-5696.5000,0.1477,0.0000,0.0000,0.0000,1162.5510,4.9000,1.0000,1162.5510,0.0000,0.0000,6859.0510,0.0000,-6859.0510,24.4448,17.1475,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,24.4206,18.9113,21.6660,-6.0087,-90131.2232,4.2416,467.9170,4.6792,4.2416,0.0000,2.7743,18.9338,18.2070,18.5704,-1.4863,-11890.2485,4.2416,982.7911,9.8279,4.2416,0.0000,9.7551,18.2272,17.4408,17.8340,-1.8380,-12866.0459,4.2416,1154.9332,11.5493,4.2416,0.0000,12.7360,23.3623,23.3607,3.2602,23.3592,3.2553,23.3576,3.2507,23.3576,871.0656,34.8426,24.0301,24.0286,4.5711,24.0271,4.5723,24.0255,4.5735,24.0255,871.0656,34.8426,24.4301,24.4270,6.3690,24.4238,6.3765,24.4206,6.3830,24.4206,254.9826,5.0997,18.9113,18.9188,-13.5814,18.9263,-13.5313,18.9338,-13.4813,18.9338,871.0656,34.8426,18.2070,18.2138,-12.4306,18.2205,-12.3881,18.2272,-12.3458,18.2272,871.0656,34.8426,17.4408,17.4609,-18.2567,17.4809,-18.1139,17.5007,-17.9727,17.5007,254.9826,5.0997,4.2416,37.6917,2.8277,0.0000,25.2653,62.9571,-89072.5000,-113516.6102,-114887.5176
5836.0000,17.4909,29.7131,0.0000,107034.7000,-107034.7000,2.7751,0.0000,0.0000,0.0000,23785.4889,4.5000,1.0000,23785.4889,0.0000,0.0000,130820.1889,0.0000,-130820.1889,23.9989,16.7016,9296.3000,0.0000,9296.3000,0.2410,2512.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5135,0.0000,0.0000,0.0000,6783.7865,6783.7865,23.6498,35.6906,0.0000,11022.9000,-11022.9000,0.2858,0.0000,0.0000,0.0000,2249.5714,4.9000,1.0000,2249.5714,0.0000,0.0000,13272.4714,0.0000,-13272.4714,24.3101,17.0128,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,24.2853,36.3261,0.0000,5683.4000,-5683.4000,0.1474,0.0000,0.0000,0.0000,1159.8776,4.9000,1.0000,1159.8776,0.0000,0.0000,6843.2776,0.0000,-6843.2776,24.6258,17.3285,636.0000,0.0000,636.0000,0.0165,171.8919,3.7000,1.0000,0.0000,0.0000,0.0000,171.8919,0.0000,0.0000,0.0000,464.1081,464.1081,24.5720,18.9683,21.7702,-7.5094,-112641.0590,5.2116,572.7917,5.7279,5.2116,0.0000,5.1461,18.9829,18.1525,18.5677,-2.0864,-16691.0511,5.2116,1207.6736,12.0767,5.2116,0.0000,18.0951,18.1686,17.4470,17.8078,-2.0721,-14504.5194,5.2116,1420.4782,14.2048,5.2116,0.0000,23.6246,23.6615,23.6575,6.7733,23.6537,6.7470,23.6498,6.7210,23.6498,1248.8670,49.9547,24.2979,24.2937,7.8121,24.2895,7.7855,24.2853,7.7591,24.2853,1248.8670,49.9547,24.6027,24.5923,9.1625,24.5821,9.0786,24.5720,8.9969,24.5720,364.5448,7.2909,18.9683,18.9732,-12.1767,18.9780,-12.1558,18.9829,-12.1349,18.9829,1248.8670,49.9547,18.1525,18.1579,-12.4318,18.1632,-12.4056,18.1686,-12.3793,18.1686,1248.8670,49.9547,17.4470,17.4616,-17.6598,17.4762,-17.5910,17.4909,-17.5210,17.4909,364.5448,7.2909,5.2116,66.3603,3.4744,0.0000,46.8658,113.2261,-113474.1000,-143443.8757,-143836.6294
5837.0000,17.4820,29.7042,0.0000,113782.4000,-113782.4000,2.9500,0.0000,0.0000,0.0000,25284.9778,4.5000,1.0000,25284.9778,0.0000,0.0000,139067.3778,0.0000,-139067.3778,23.7309,16.4336,9316.7000,0.0000,9316.7000,0.2416,2518.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2518.0270,0.0000,0.0000,0.0000,6798.6730,6798.6730,23.4228,35.4636,0.0000,16339.0000,-16339.0000,0.4236,0.0000,0.0000,0.0000,3334.4898,4.9000,1.0000,3334.4898,0.0000,0.0000,19673.4898,0.0000,-19673.4898,24.3068,17.0095,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,24.2842,36.3250,0.0000,5519.2000,-5519.2000,0.1431,0.0000,0.0000,0.0000,1126.3673,4.9000,1.0000,1126.3673,0.0000,0.0000,6645.5673,0.0000,-6645.5673,24.5828,17.2855,2982.3000,0.0000,2982.3000,0.0773,806.0270,3.7000,1.0000,0.0000,0.0000,0.0000,806.0270,0.0000,0.0000,0.0000,2176.2730,2176.2730,24.4721,19.1475,21.8098,-7.8999,-118499.1660,5.7700,633.2671,6.3327,5.7700,0.0000,6.9838,19.1568,18.1068,18.6318,-2.9211,-23368.5952,5.7700,1333.8468,13.3385,5.7700,0.0000,24.5567,18.1212,17.4429,17.7820,-2.1565,-15095.2800,5.7700,1574.2140,15.7421,5.7700,0.0000,32.0608,23.4254,23.4245,4.3643,23.4237,4.3720,23.4228,4.3796,23.4228,1492.9827,59.7193,24.2928,24.2899,7.7328,24.2871,7.7231,24.2842,7.7133,24.2842,1492.9827,59.7193,24.4850,24.4808,7.9198,24.4765,7.9212,24.4721,7.9212,24.4721,435.2167,8.7043,19.1475,19.1506,-9.9173,19.1537,-9.9111,19.1568,-9.9048,19.1568,1492.9827,59.7193,18.1068,18.1116,-12.4303,18.1164,-12.4088,18.1212,-12.3874,18.1212,1492.9827,59.7193,17.4429,17.4560,-17.3465,17.4690,-17.2907,17.4820,-17.2346,17.4820,435.2167,8.7043,5.7700,87.8076,3.8467,0.0000,63.6013,151.4089,-122915.5000,-156100.5511,-156963.0413
5838.0000,17.5779,29.8001,0.0000,196570.8000,-196570.8000,5.0965,0.0000,0.0000,0.0000,43682.4000,4.5000,1.0000,43682.4000,0.0000,0.0000,240253.2000,0.0000,-240253.2000,24.7495,17.4522,9315.4000,0.0000,9315.4000,0.2415,2517.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2517.6757,0.0000,0.0000,0.0000,6797.7243,6797.7243,24.5274,36.5682,0.0000,88.6000,-88.6000,0.0023,0.0000,0.0000,0.0000,18.0816,4.9000,1.0000,18.0816,0.0000,0.0000,106.6816,0.0000,-106.6816,24.5306,17.2333,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,24.5130,36.5539,0.0000,7153.6000,-7153.6000,0.1855,0.0000,0.0000,0.0000,1459.9184,4.9000,1.0000,1459.9184,0.0000,0.0000,8613.5184,0.0000,-8613.5184,24.7702,17.4729,9817.1000,0.0000,9817.1000,0.2545,2653.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2653.2703,0.0000,0.0000,0.0000,7163.8297,7163.8297,24.5405,19.7641,22.1523,-10.6676,-160013.2616,8.6857,941.7332,9.4173,8.6857,0.0000,23.8218,19.7628,18.2963,19.0296,-6.1410,-49128.2779,8.6857,1978.1693,19.7817,8.6857,0.0000,83.7634,18.3027,17.5576,17.9302,-3.5660,-24961.6707,8.6857,2356.3689,23.5637,8.6857,0.0000,109.3598,24.5466,24.5402,15.8565,24.5338,15.8064,24.5274,15.7566,24.5274,3068.9370,122.7575,24.5221,24.5191,10.0904,24.5160,10.0789,24.5130,10.0674,24.5130,3068.9370,122.7575,24.5563,24.5510,9.1948,24.5458,9.1777,24.5405,9.1607,24.5405,890.0628,17.8013,19.7641,19.7637,-3.7149,19.7632,-3.7404,19.7628,-3.7658,19.7628,3068.9370,122.7575,18.2963,18.2985,-10.1726,18.3006,-10.1770,18.3027,-10.1812,18.3027,3068.9370,122.7575,17.5576,17.5643,-15.7054,17.5711,-15.7212,17.5779,-15.7357,17.5779,890.0628,17.8013,8.6857,271.4234,5.7904,0.0000,216.9450,488.3684,-184288.6000,-234725.8649,-234103.2103
5839.0000,17.7667,29.9889,0.0000,248906.9000,-248906.9000,6.4534,0.0000,0.0000,0.0000,55312.6444,4.5000,1.0000,55312.6444,0.0000,0.0000,304219.5444,0.0000,-304219.5444,24.8277,17.5304,15759.8000,0.0000,15759.8000,0.4086,4259.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4259.4054,0.0000,0.0000,0.0000,11500.3946,11500.3946,24.5523,36.5931,0.0000,2472.9000,-2472.9000,0.0641,0.0000,0.0000,0.0000,504.6735,4.9000,1.0000,504.6735,0.0000,0.0000,2977.5735,0.0000,-2977.5735,24.6214,17.3241,728.1000,0.0000,728.1000,0.0189,196.7838,3.7000,1.0000,0.0000,0.0000,0.0000,196.7838,0.0000,0.0000,0.0000,531.3162,531.3162,24.6024,36.6432,0.0000,8931.6000,-8931.6000,0.2316,0.0000,0.0000,0.0000,1822.7755,4.9000,1.0000,1822.7755,0.0000,0.0000,10754.3755,0.0000,-10754.3755,24.8520,17.5547,10429.1000,0.0000,10429.1000,0.2704,2818.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2818.6757,0.0000,0.0000,0.0000,7610.4243,7610.4243,24.6601,20.2969,22.4785,-12.5323,-187984.4444,11.1704,1197.2559,11.9726,11.1704,0.0000,50.6725,20.2938,18.6539,19.4738,-8.8315,-70652.1745,11.1704,2502.3828,25.0238,11.1704,0.0000,178.1771,18.6559,17.7557,18.2058,-5.5410,-38786.8744,11.1704,2998.9452,29.9895,11.1704,0.0000,232.6246,24.5608,24.5580,14.5000,24.5551,14.4929,24.5523,14.4857,24.5523,4791.8253,191.6730,24.6091,24.6068,10.6963,24.6046,10.6930,24.6024,10.6896,24.6024,4791.8253,191.6730,24.6754,24.6703,10.7809,24.6652,10.7655,24.6601,10.7501,24.6601,1385.6666,27.7133,20.2969,20.2959,0.7723,20.2948,0.7476,20.2938,0.7230,20.2938,4791.8253,191.6730,18.6539,18.6546,-6.6549,18.6552,-6.6691,18.6559,-6.6832,18.6559,4791.8253,191.6730,17.7557,17.7593,-13.3245,17.7630,-13.3629,17.7667,-13.4007,17.7667,1385.6666,27.7133,11.1704,544.7163,7.4469,0.0000,461.4742,1006.1904,-233394.4000,-298309.3583,-297423.4934
5840.0000,18.0352,30.2574,0.0000,274484.4000,-274484.4000,7.1165,0.0000,0.0000,0.0000,60996.5333,4.5000,1.0000,60996.5333,0.0000,0.0000,335480.9333,0.0000,-335480.9333,24.5126,17.2153,19221.7000,0.0000,19221.7000,0.4984,5195.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5195.0541,0.0000,0.0000,0.0000,14026.6459,14026.6459,24.2380,36.2788,0.0000,30317.7000,-30317.7000,0.7860,0.0000,0.0000,0.0000,6187.2857,4.9000,1.0000,6187.2857,0.0000,0.0000,36504.9857,0.0000,-36504.9857,24.9428,17.6455,1169.1000,0.0000,1169.1000,0.0303,315.9730,3.7000,1.0000,0.0000,0.0000,0.0000,315.9730,0.0000,0.0000,0.0000,853.1270,853.1270,24.9184,36.9592,0.0000,10070.5000,-10070.5000,0.2611,0.0000,0.0000,0.0000,2055.2041,4.9000,1.0000,2055.2041,0.0000,0.0000,12125.7041,0.0000,-12125.7041,25.1525,17.8552,10021.1000,0.0000,10021.1000,0.2598,2708.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2708.4054,0.0000,0.0000,0.0000,7312.6946,7312.6946,24.9907,20.7391,22.8649,-14.6801,-220200.7761,13.4282,1419.8469,14.1985,13.4282,0.0000,88.0281,20.7353,19.0486,19.8919,-10.9200,-87359.7861,13.4282,2985.8071,29.8581,13.4282,0.0000,309.5287,19.0484,18.0304,18.5394,-7.5323,-52725.9775,13.4282,3638.7397,36.3874,13.4282,0.0000,404.1148,24.2418,24.2405,10.6657,24.2392,10.6720,24.2380,10.6783,24.2380,6645.9464,265.8379,24.9263,24.9237,13.6200,24.9210,13.6114,24.9184,13.6028,24.9184,6645.9464,265.8379,25.0113,25.0044,14.7424,24.9976,14.7047,24.9907,14.6672,24.9907,1917.8674,38.3573,20.7391,20.7378,4.0237,20.7366,4.0014,20.7353,3.9791,20.7353,6645.9464,265.8379,19.0486,19.0485,-3.2373,19.0485,-3.2543,19.0484,-3.2712,19.0484,6645.9464,265.8379,18.0304,18.0320,-10.3355,18.0336,-10.3857,18.0352,-10.4354,18.0352,1917.8674,38.3573,13.4282,907.8127,8.9521,0.0000,801.6716,1709.4843,-284460.7000,-361919.1556,-360286.5398
5841.0000,18.3454,30.5676,0.0000,291229.9000,-291229.9000,7.5507,0.0000,0.0000,0.0000,64717.7556,4.5000,1.0000,64717.7556,0.0000,0.0000,355947.6556,0.0000,-355947.6556,24.3034,17.0061,21840.7000,0.0000,21840.7000,0.5663,5902.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5902.8919,0.0000,0.0000,0.0000,15937.8081,15937.8081,24.0337,36.0746,0.0000,62204.8000,-62204.8000,1.6128,0.0000,0.0000,0.0000,12694.8571,4.9000,1.0000,12694.8571,0.0000,0.0000,74899.6571,0.0000,-74899.6571,25.2875,17.9902,1268.9000,0.0000,1268.9000,0.0329,342.9459,3.7000,1.0000,0.0000,0.0000,0.0000,342.9459,0.0000,0.0000,0.0000,925.9541,925.9541,25.2638,37.3046,0.0000,12943.3000,-12943.3000,0.3356,0.0000,0.0000,0.0000,2641.4898,4.9000,1.0000,2641.4898,0.0000,0.0000,15584.7898,0.0000,-15584.7898,25.5247,18.2274,8797.0000,0.0000,8797.0000,0.2281,2377.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2377.5676,0.0000,0.0000,0.0000,6419.4324,6419.4324,25.3946,21.1729,23.2837,-16.8142,-252212.4537,15.4894,1614.0265,16.1403,15.4894,0.0000,135.1047,21.1684,19.4462,20.3073,-12.8608,-102886.0092,15.4894,3560.9742,35.6097,15.4894,0.0000,475.0620,19.4448,18.3446,18.8947,-9.3899,-65729.4451,15.4894,4714.9244,47.1492,15.4894,0.0000,620.2318,24.0367,24.0357,8.7527,24.0347,8.7589,24.0337,8.7651,24.0337,8570.5413,342.8217,25.2720,25.2692,16.4521,25.2665,16.4429,25.2638,16.4337,25.2638,8570.5413,342.8217,25.4172,25.4096,18.9859,25.4021,18.9435,25.3946,18.9011,25.3946,2469.4138,49.3883,21.1729,21.1714,7.0886,21.1699,7.0669,21.1684,7.0452,21.1684,8570.5413,342.8217,19.4462,19.4457,-0.1070,19.4452,-0.1248,19.4448,-0.1426,19.4448,8570.5413,342.8217,18.3446,18.3448,-7.2068,18.3451,-7.2612,18.3454,-7.3153,18.3454,2469.4138,49.3883,15.4894,1349.9841,10.3263,0.0000,1230.3985,2580.3826,-334471.4000,-423148.9079,-420827.9080
5842.0000,18.6591,30.8813,0.0000,307293.9000,-307293.9000,7.9672,0.0000,0.0000,0.0000,68287.5333,4.5000,1.0000,68287.5333,0.0000,0.0000,375581.4333,0.0000,-375581.4333,24.3178,17.0205,25771.1000,0.0000,25771.1000,0.6682,6965.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6965.1622,0.0000,0.0000,0.0000,18805.9378,18805.9378,24.0311,36.0719,0.0000,83397.1000,-83397.1000,2.1622,0.0000,0.0000,0.0000,17019.8163,4.9000,1.0000,17019.8163,0.0000,0.0000,100416.9163,0.0000,-100416.9163,25.5440,18.2467,1287.7000,0.0000,1287.7000,0.0334,348.0270,3.7000,1.0000,0.0000,0.0000,0.0000,348.0270,0.0000,0.0000,0.0000,939.6730,939.6730,25.5222,37.5630,0.0000,16745.7000,-16745.7000,0.4342,0.0000,0.0000,0.0000,3417.4898,4.9000,1.0000,3417.4898,0.0000,0.0000,20163.1898,0.0000,-20163.1898,25.8260,18.5287,7980.9000,0.0000,7980.9000,0.2069,2157.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2157.0000,0.0000,0.0000,0.0000,5823.9000,5823.9000,25.7170,21.5769,23.6469,-18.3191,-274786.2598,17.2080,1770.6765,17.7068,17.2080,0.0000,185.2509,21.5719,19.8218,20.6968,-14.5194,-116155.3776,17.2080,4652.3251,46.5233,17.2080,0.0000,651.3885,19.8195,18.6605,19.2400,-10.9897,-76928.1194,17.2080,7072.9334,70.7293,17.2080,0.0000,850.4403,24.0345,24.0334,9.0434,24.0322,9.0461,24.0311,9.0488,24.0311,10340.3568,413.6143,25.5299,25.5273,18.1789,25.5247,18.1714,25.5222,18.1639,25.5222,10340.3568,413.6143,25.7382,25.7311,21.7656,25.7241,21.7319,25.7170,21.6980,25.7170,2975.9969,59.5199,21.5769,21.5752,9.7553,21.5735,9.7344,21.5719,9.7136,21.5719,10340.3568,413.6143,19.8218,19.8210,2.5994,19.8203,2.5816,19.8195,2.5639,19.8195,10340.3568,413.6143,18.6605,18.6600,-4.3355,18.6595,-4.3896,18.6591,-4.4434,18.6591,2975.9969,59.5199,17.2080,1809.0670,11.4720,0.0000,1687.0797,3496.1466,-372397.0000,-470592.0286,-467869.7567
5843.0000,18.9344,31.1567,0.0000,321705.1000,-321705.1000,8.3408,0.0000,0.0000,0.0000,71490.0222,4.5000,1.0000,71490.0222,0.0000,0.0000,393195.1222,0.0000,-393195.1222,24.4793,17.1820,27087.4000,0.0000,27087.4000,0.7023,7320.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7320.9189,0.0000,0.0000,0.0000,19766.4811,19766.4811,24.1962,36.2371,0.0000,96034.6000,-96034.6000,2.4899,0.0000,0.0000,0.0000,19598.8980,4.9000,1.0000,19598.8980,0.0000,0.0000,115633.4980,0.0000,-115633.4980,25.8269,18.5296,1516.2000,0.0000,1516.2000,0.0393,409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,409.7838,0.0000,0.0000,0.0000,1106.4162,1106.4162,25.8033,37.8442,0.0000,19948.3000,-19948.3000,0.5172,0.0000,0.0000,0.0000,4071.0816,4.9000,1.0000,4071.0816,0.0000,0.0000,24019.3816,0.0000,-24019.3816,26.1421,18.8448,6450.7000,0.0000,6450.7000,0.1672,1743.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1743.4324,0.0000,0.0000,0.0000,4707.2676,4707.2676,26.0536,21.9052,23.9794,-19.6110,-294164.5474,18.3851,1870.2392,18.7024,18.3851,0.0000,225.9245,21.9001,20.1364,21.0182,-15.6337,-125069.7345,18.3851,6167.7509,61.6775,18.3851,0.0000,794.4071,20.1338,18.9368,19.5353,-12.1256,-84878.9798,18.3851,9310.8546,93.1085,18.3851,0.0000,1037.1627,24.2006,24.1991,10.8170,24.1977,10.8159,24.1962,10.8147,24.1962,11637.5319,465.5013,25.8113,25.8087,20.1251,25.8060,20.1166,25.8033,20.1081,25.8033,11637.5319,465.5013,26.0757,26.0683,24.6384,26.0609,24.6017,26.0536,24.5651,26.0536,3346.9895,66.9398,21.9052,21.9035,11.6260,21.9018,11.6067,21.9001,11.5874,21.9001,11637.5319,465.5013,20.1364,20.1355,4.5907,20.1346,4.5738,20.1338,4.5570,20.1338,11637.5319,465.5013,18.9368,18.9360,-2.1243,18.9352,-2.1745,18.9344,-2.2245,18.9344,3346.9895,66.9398,18.3851,2174.9716,12.2567,0.0000,2057.4943,4232.4659,-402633.7000,-507267.8369,-504113.2617
5844.0000,19.1347,31.3569,0.0000,335248.7000,-335248.7000,8.6919,0.0000,0.0000,0.0000,74499.7111,4.5000,1.0000,74499.7111,0.0000,0.0000,409748.4111,0.0000,-409748.4111,24.7738,17.4765,23480.6000,0.0000,23480.6000,0.6088,6346.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6346.1081,0.0000,0.0000,0.0000,17134.4919,17134.4919,24.5322,36.5730,0.0000,95777.8000,-95777.8000,2.4832,0.0000,0.0000,0.0000,19546.4898,4.9000,1.0000,19546.4898,0.0000,0.0000,115324.2898,0.0000,-115324.2898,26.1193,18.8220,1792.4000,0.0000,1792.4000,0.0465,484.4324,3.7000,1.0000,0.0000,0.0000,0.0000,484.4324,0.0000,0.0000,0.0000,1307.9676,1307.9676,26.0929,38.1337,0.0000,22474.2000,-22474.2000,0.5827,0.0000,0.0000,0.0000,4586.5714,4.9000,1.0000,4586.5714,0.0000,0.0000,27060.7714,0.0000,-27060.7714,26.4653,19.1680,5634.6000,0.0000,5634.6000,0.1461,1522.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1522.8649,0.0000,0.0000,0.0000,4111.7351,4111.7351,26.3854,22.1412,24.2633,-20.5589,-308384.2008,18.8388,1897.8298,18.9783,18.8388,0.0000,243.0663,22.1362,20.3591,21.2476,-16.1401,-129120.8612,18.8388,6935.7553,69.3576,18.8388,0.0000,854.6818,20.3565,19.1368,19.7466,-12.6608,-88625.2981,18.8388,10131.8236,101.3182,18.8388,0.0000,1115.8562,24.5380,24.5361,13.9597,24.5341,13.9536,24.5322,13.9475,24.5322,12155.7915,486.2317,26.1013,26.0985,22.0766,26.0957,22.0665,26.0929,22.0565,26.0929,12155.7915,486.2317,26.4087,26.4009,27.3163,26.3931,27.2758,26.3854,27.2354,26.3854,3495.1482,69.9030,22.1412,22.1395,12.6420,22.1378,12.6243,22.1362,12.6065,22.1362,12155.7915,486.2317,20.3591,20.3583,5.6744,20.3574,5.6591,20.3565,5.6438,20.3565,12155.7915,486.2317,19.1368,19.1361,-0.8857,19.1354,-0.9293,19.1347,-0.9726,19.1347,3495.1482,69.9030,18.8388,2327.7740,12.5592,0.0000,2213.6043,4541.3783,-422593.1000,-529579.2777,-526130.3600
5845.0000,19.3877,31.6099,0.0000,348496.5000,-348496.5000,9.0354,0.0000,0.0000,0.0000,77443.6667,4.5000,1.0000,77443.6667,0.0000,0.0000,425940.1667,0.0000,-425940.1667,24.8860,17.5887,27086.2000,0.0000,27086.2000,0.7023,7320.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7320.5946,0.0000,0.0000,0.0000,19765.6054,19765.6054,24.6260,36.6668,0.0000,109213.6000,-109213.6000,2.8316,0.0000,0.0000,0.0000,22288.4898,4.9000,1.0000,22288.4898,0.0000,0.0000,131502.0898,0.0000,-131502.0898,26.3235,19.0262,1715.0000,0.0000,1715.0000,0.0445,463.5135,3.7000,1.0000,0.0000,0.0000,0.0000,463.5135,0.0000,0.0000,0.0000,1251.4865,1251.4865,26.2993,38.3401,0.0000,24917.3000,-24917.3000,0.6460,0.0000,0.0000,0.0000,5085.1633,4.9000,1.0000,5085.1633,0.0000,0.0000,30002.4633,0.0000,-30002.4633,26.6866,19.3893,5022.5000,0.0000,5022.5000,0.1302,1357.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1357.4324,0.0000,0.0000,0.0000,3665.0676,3665.0676,26.6178,22.4522,24.5350,-21.5134,-322701.5533,20.0849,2004.6949,20.0469,20.0849,0.0000,294.5626,22.4466,20.6471,21.5468,-17.4252,-139401.5263,20.0849,8799.0614,87.9906,20.0849,0.0000,1035.7558,20.6439,19.3917,20.0178,-13.8579,-97004.9954,20.0849,11901.3420,119.0134,20.0849,0.0000,1352.2628,24.6308,24.6292,14.2627,24.6276,14.2604,24.6260,14.2581,24.6260,13631.1140,545.2446,26.3073,26.3046,23.1235,26.3020,23.1152,26.2993,23.1068,26.2993,13631.1140,545.2446,26.6393,26.6321,28.6631,26.6249,28.6319,26.6178,28.6006,26.6178,3916.7286,78.3346,22.4522,22.4503,14.5444,22.4484,14.5259,22.4466,14.5075,22.4466,13631.1140,545.2446,20.6471,20.6460,7.5142,20.6449,7.4980,20.6439,7.4818,20.6439,13631.1140,545.2446,19.3917,19.3903,1.1003,19.3890,1.0531,19.3877,1.0063,19.3877,3916.7286,78.3346,20.0849,2782.5851,13.3900,0.0000,2682.5812,5465.1663,-448803.7000,-562762.5603,-559108.0750
5846.0000,19.5975,31.8197,0.0000,361515.6000,-361515.6000,9.3730,0.0000,0.0000,0.0000,80336.8000,4.5000,1.0000,80336.8000,0.0000,0.0000,441852.4000,0.0000,-441852.4000,25.1226,17.8253,25777.4000,0.0000,25777.4000,0.6683,6966.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6966.8649,0.0000,0.0000,0.0000,18810.5351,18810.5351,24.8816,36.9224,0.0000,113100.6000,-113100.6000,2.9323,0.0000,0.0000,0.0000,23081.7551,4.9000,1.0000,23081.7551,0.0000,0.0000,136182.3551,0.0000,-136182.3551,26.5844,19.2871,1157.3000,0.0000,1157.3000,0.0300,312.7838,3.7000,1.0000,0.0000,0.0000,0.0000,312.7838,0.0000,0.0000,0.0000,844.5162,844.5162,26.5654,38.6062,0.0000,27183.1000,-27183.1000,0.7048,0.0000,0.0000,0.0000,5547.5714,4.9000,1.0000,5547.5714,0.0000,0.0000,32730.6714,0.0000,-32730.6714,26.9747,19.6774,4410.5000,0.0000,4410.5000,0.1144,1192.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1192.0270,0.0000,0.0000,0.0000,3218.4730,3218.4730,26.9114,22.6949,24.8032,-22.4800,-337199.5957,20.7341,2063.9118,20.6391,20.7341,0.0000,324.0595,22.6894,20.8784,21.7839,-18.1027,-144821.9215,20.7341,9628.5825,96.2858,20.7341,0.0000,1139.4743,20.8751,19.6016,20.2383,-14.5487,-101841.0286,20.7341,12681.8687,126.8187,20.7341,0.0000,1487.6758,24.8874,24.8854,16.3478,24.8835,16.3420,24.8816,16.3363,24.8816,14429.6162,577.1846,26.5739,26.5710,24.8457,26.5682,24.8358,26.5654,24.8259,26.5654,14429.6162,577.1846,26.9344,26.9267,30.9058,26.9191,30.8682,26.9114,30.8306,26.9114,4144.8006,82.8960,22.6949,22.6931,15.7086,22.6912,15.6912,22.6894,15.6738,22.6894,14429.6162,577.1846,20.8784,20.8773,8.7231,20.8762,8.7077,20.8751,8.6924,20.8751,14429.6162,577.1846,19.6016,19.6002,2.4535,19.5989,2.4100,19.5975,2.3667,19.5975,4144.8006,82.8960,20.7341,3040.5976,13.8228,0.0000,2951.2096,5991.8072,-470454.1000,-587891.9022,-583862.5459
5847.0000,19.8491,32.0714,0.0000,377191.2000,-377191.2000,9.7794,0.0000,0.0000,0.0000,83820.2667,4.5000,1.0000,83820.2667,0.0000,0.0000,461011.4667,0.0000,-461011.4667,25.3112,18.0139,24460.5000,0.0000,24460.5000,0.6342,6610.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6610.9459,0.0000,0.0000,0.0000,17849.5541,17849.5541,25.0939,37.1347,0.0000,124642.9000,-124642.9000,3.2316,0.0000,0.0000,0.0000,25437.3265,4.9000,1.0000,25437.3265,0.0000,0.0000,150080.2265,0.0000,-150080.2265,26.8721,19.5748,1131.5000,0.0000,1131.5000,0.0293,305.8108,3.7000,1.0000,0.0000,0.0000,0.0000,305.8108,0.0000,0.0000,0.0000,825.6892,825.6892,26.8536,38.8945,0.0000,30231.4000,-30231.4000,0.7838,0.0000,0.0000,0.0000,6169.6735,4.9000,1.0000,6169.6735,0.0000,0.0000,36401.0735,0.0000,-36401.0735,27.2849,19.9876,5022.5000,0.0000,5022.5000,0.1302,1357.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1357.4324,0.0000,0.0000,0.0000,3665.0676,3665.0676,27.2182,22.9981,25.1082,-23.7455,-356182.6549,21.8828,2172.1371,21.7214,21.8828,0.0000,380.9557,22.9921,21.1600,22.0761,-19.3299,-154639.3267,21.8828,10834.0277,108.3403,21.8828,0.0000,1339.5353,21.1561,19.8547,20.5054,-15.6922,-109845.2154,21.8828,14014.1893,140.1419,21.8828,0.0000,1748.8716,25.0997,25.0978,17.7774,25.0959,17.7720,25.0939,17.7666,25.0939,15892.1575,635.6863,26.8623,26.8594,26.7053,26.8565,26.6951,26.8536,26.6850,26.8536,15892.1575,635.6863,27.2415,27.2337,33.1933,27.2260,33.1556,27.2182,33.1180,27.2182,4562.3666,91.2473,22.9981,22.9961,17.5428,22.9941,17.5248,22.9921,17.5069,22.9921,15892.1575,635.6863,21.1600,21.1587,10.4743,21.1574,10.4583,21.1561,10.4423,21.1561,15892.1575,635.6863,19.8547,19.8528,4.3555,19.8510,4.3095,19.8491,4.2636,19.8491,4562.3666,91.2473,21.8828,3533.9080,14.5885,0.0000,3469.3626,7003.2706,-501451.0000,-625152.4559,-620667.1970
5848.0000,20.0230,32.2452,0.0000,380299.7000,-380299.7000,9.8600,0.0000,0.0000,0.0000,84511.0444,4.5000,1.0000,84511.0444,0.0000,0.0000,464810.7444,0.0000,-464810.7444,25.4690,18.1717,20857.2000,0.0000,20857.2000,0.5408,5637.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5637.0811,0.0000,0.0000,0.0000,15220.1189,15220.1189,25.2847,37.3255,0.0000,128518.8000,-128518.8000,3.3321,0.0000,0.0000,0.0000,26228.3265,4.9000,1.0000,26228.3265,0.0000,0.0000,154747.1265,0.0000,-154747.1265,27.0978,19.8005,1422.2000,0.0000,1422.2000,0.0369,384.3784,3.7000,1.0000,0.0000,0.0000,0.0000,384.3784,0.0000,0.0000,0.0000,1037.8216,1037.8216,27.0769,39.1177,0.0000,32056.0000,-32056.0000,0.8311,0.0000,0.0000,0.0000,6542.0408,4.9000,1.0000,6542.0408,0.0000,0.0000,38598.0408,0.0000,-38598.0408,27.5291,20.2318,5838.6000,0.0000,5838.6000,0.1514,1578.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1578.0000,0.0000,0.0000,0.0000,4260.6000,4260.6000,27.4562,23.1971,25.3267,-24.2337,-363505.6765,22.1283,2188.2396,21.8824,22.1283,0.0000,393.9214,23.1913,21.3482,22.2697,-19.6632,-157305.8325,22.1283,11062.8159,110.6282,22.1283,0.0000,1385.1263,21.3444,20.0281,20.6862,-16.0493,-112344.9702,22.1283,14249.8556,142.4986,22.1283,0.0000,1808.3943,25.2907,25.2887,18.9554,25.2867,18.9493,25.2847,18.9433,25.2847,16212.9421,648.5177,27.0856,27.0827,27.8407,27.0798,27.8305,27.0769,27.8203,27.0769,16212.9421,648.5177,27.4792,27.4715,34.5582,27.4638,34.5225,27.4562,34.4869,27.4562,4653.9249,93.0785,23.1971,23.1952,18.2767,23.1932,18.2600,23.1913,18.2434,23.1913,16212.9421,648.5177,21.3482,21.3469,11.2330,21.3456,11.2181,21.3444,11.2033,21.3444,16212.9421,648.5177,20.0281,20.0264,5.2106,20.0247,5.1700,20.0230,5.1295,20.0230,4653.9249,93.0785,22.1283,3645.6025,14.7522,0.0000,3587.4420,7233.0444,-512756.5000,-637637.3713,-633156.4792
5849.0000,20.1543,32.3765,0.0000,392852.0000,-392852.0000,10.1854,0.0000,0.0000,0.0000,87300.4444,4.5000,1.0000,87300.4444,0.0000,0.0000,480152.4444,0.0000,-480152.4444,25.7705,18.4732,13647.0000,0.0000,13647.0000,0.3538,3688.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3688.3784,0.0000,0.0000,0.0000,9958.6216,9958.6216,25.6467,37.6875,0.0000,120927.9000,-120927.9000,3.1353,0.0000,0.0000,0.0000,24679.1633,4.9000,1.0000,24679.1633,0.0000,0.0000,145607.0633,0.0000,-145607.0633,27.3498,20.0525,935.9000,0.0000,935.9000,0.0243,252.9459,3.7000,1.0000,0.0000,0.0000,0.0000,252.9459,0.0000,0.0000,0.0000,682.9541,682.9541,27.3326,39.3734,0.0000,33922.7000,-33922.7000,0.8795,0.0000,0.0000,0.0000,6923.0000,4.9000,1.0000,6923.0000,0.0000,0.0000,40845.7000,0.0000,-40845.7000,27.8103,20.5130,7674.8000,0.0000,7674.8000,0.1990,2074.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2074.2703,0.0000,0.0000,0.0000,5600.5297,5600.5297,27.7205,23.3597,25.5401,-24.8549,-372823.0312,22.1659,2180.8039,21.8080,22.1659,0.0000,395.9349,23.3538,21.4929,22.4233,-19.8866,-159093.0955,22.1659,11090.9367,110.9094,22.1659,0.0000,1392.2062,21.4891,20.1591,20.8241,-16.2442,-113709.6671,22.1659,14268.3223,142.6832,22.1659,0.0000,1817.6377,25.6540,25.6515,21.8250,25.6491,21.8149,25.6467,21.8049,25.6467,16262.3775,650.4951,27.3418,27.3387,29.3514,27.3356,29.3396,27.3326,29.3279,27.3326,16262.3775,650.4951,27.7448,27.7367,36.3364,27.7286,36.2958,27.7205,36.2554,27.7205,4668.0339,93.3607,23.3597,23.3577,18.7773,23.3557,18.7611,23.3538,18.7449,23.3538,16262.3775,650.4951,21.4929,21.4916,11.6695,21.4904,11.6553,21.4891,11.6411,21.4891,16262.3775,650.4951,20.1591,20.1575,5.6605,20.1559,5.6230,20.1543,5.5856,20.1543,4668.0339,93.3607,22.1659,3662.9253,14.7773,0.0000,3605.7788,7268.7041,-525444.9000,-650363.1023,-645625.7937
5850.0000,19.7471,31.9693,0.0000,298823.2000,-298823.2000,7.7475,0.0000,0.0000,0.0000,66405.1556,4.5000,1.0000,66405.1556,0.0000,0.0000,365228.3556,0.0000,-365228.3556,25.2565,17.9592,11244.4000,0.0000,11244.4000,0.2915,3039.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3039.0270,0.0000,0.0000,0.0000,8205.3730,8205.3730,25.1286,37.1694,0.0000,88083.8000,-88083.8000,2.2837,0.0000,0.0000,0.0000,17976.2857,4.9000,1.0000,17976.2857,0.0000,0.0000,106060.0857,0.0000,-106060.0857,26.7285,19.4312,790.2000,0.0000,790.2000,0.0205,213.5676,3.7000,1.0000,0.0000,0.0000,0.0000,213.5676,0.0000,0.0000,0.0000,576.6324,576.6324,26.7135,38.7543,0.0000,33998.6000,-33998.6000,0.8815,0.0000,0.0000,0.0000,6938.4898,4.9000,1.0000,6938.4898,0.0000,0.0000,40937.0898,0.0000,-40937.0898,27.3311,20.0338,9001.0000,0.0000,9001.0000,0.2334,2432.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2432.7027,0.0000,0.0000,0.0000,6568.2973,6568.2973,27.2180,22.7864,25.0022,-19.5848,-293772.4361,17.1872,1688.5022,16.8850,17.1872,0.0000,184.5795,22.7838,20.9957,21.8897,-14.8168,-118534.1698,17.1872,4998.8052,49.9881,17.1872,0.0000,649.0277,20.9951,19.7406,20.3678,-11.8812,-83168.6285,17.1872,7675.6499,76.7565,17.1872,0.0000,847.3581,25.1327,25.1313,15.6567,25.1300,15.6579,25.1286,15.6590,25.1286,10318.0372,412.7215,26.7198,26.7177,22.1401,26.7156,22.1386,26.7135,22.1370,26.7135,10318.0372,412.7215,27.2320,27.2273,28.7082,27.2227,28.7106,27.2180,28.7129,27.2180,2969.6113,59.3922,22.7864,22.7855,12.1148,22.7847,12.1098,22.7838,12.1049,22.7838,10318.0372,412.7215,20.9957,20.9955,5.8720,20.9953,5.8690,20.9951,5.8660,20.9951,10318.0372,412.7215,19.7406,19.7427,-0.3752,19.7449,-0.3653,19.7471,-0.3556,19.7471,2969.6113,59.3922,17.1872,1802.9833,11.4581,0.0000,1680.9652,3483.9485,-399870.0000,-496875.2284,-495475.2344
5851.0000,19.4753,31.6975,0.0000,279322.6000,-279322.6000,7.2420,0.0000,0.0000,0.0000,62071.6889,4.5000,1.0000,62071.6889,0.0000,0.0000,341394.2889,0.0000,-341394.2889,25.2196,17.9223,11266.4000,0.0000,11266.4000,0.2921,3044.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3044.9730,0.0000,0.0000,0.0000,8221.4270,8221.4270,25.0750,37.1158,0.0000,65385.9000,-65385.9000,1.6953,0.0000,0.0000,0.0000,13344.0612,4.9000,1.0000,13344.0612,0.0000,0.0000,78729.9612,0.0000,-78729.9612,26.3997,19.1024,625.5000,0.0000,625.5000,0.0162,169.0541,3.7000,1.0000,0.0000,0.0000,0.0000,169.0541,0.0000,0.0000,0.0000,456.4459,456.4459,26.3851,38.4260,0.0000,31020.0000,-31020.0000,0.8043,0.0000,0.0000,0.0000,6330.6122,4.9000,1.0000,6330.6122,0.0000,0.0000,37350.6122,0.0000,-37350.6122,27.0136,19.7163,8592.9000,0.0000,8592.9000,0.2228,2322.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2322.4054,0.0000,0.0000,0.0000,6270.4946,6270.4946,26.8926,22.4277,24.6602,-17.6906,-265358.9293,15.4088,1531.4352,15.3144,15.4088,0.0000,133.0078,22.4254,20.6767,21.5510,-12.9909,-103927.3597,15.4088,3513.9725,35.1397,15.4088,0.0000,467.6887,20.6767,19.4678,20.0722,-10.2639,-71847.2599,15.4088,4871.0292,48.7103,15.4088,0.0000,610.6054,25.0812,25.0791,15.3761,25.0771,15.3690,25.0750,15.3620,25.0750,8491.2440,339.6498,26.3920,26.3897,19.2012,26.3874,19.1964,26.3851,19.1916,26.3851,8491.2440,339.6498,26.9081,26.9029,24.8865,26.8978,24.8767,26.8926,24.8669,26.8926,2446.7036,48.9341,22.4277,22.4269,8.7913,22.4261,8.7860,22.4254,8.7807,22.4254,8491.2440,339.6498,20.6767,20.6767,2.9037,20.6767,2.9012,20.6767,2.8987,20.6767,8491.2440,339.6498,19.4678,19.4703,-3.5044,19.4728,-3.4967,19.4753,-3.4890,19.4753,2446.7036,48.9341,15.4088,1330.5529,10.2726,0.0000,1211.3019,2541.8548,-355243.7000,-442526.4948,-441133.5489
5852.0000,19.0234,31.2456,0.0000,204872.5000,-204872.5000,5.3117,0.0000,0.0000,0.0000,45527.2222,4.5000,1.0000,45527.2222,0.0000,0.0000,250399.7222,0.0000,-250399.7222,24.7261,17.4288,11236.0000,0.0000,11236.0000,0.2913,3036.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3036.7568,0.0000,0.0000,0.0000,8199.2432,8199.2432,24.5363,36.5772,0.0000,39787.9000,-39787.9000,1.0316,0.0000,0.0000,0.0000,8119.9796,4.9000,1.0000,8119.9796,0.0000,0.0000,47907.8796,0.0000,-47907.8796,25.6274,18.3301,676.7000,0.0000,676.7000,0.0175,182.8919,3.7000,1.0000,0.0000,0.0000,0.0000,182.8919,0.0000,0.0000,0.0000,493.8081,493.8081,25.6132,37.6540,0.0000,28276.8000,-28276.8000,0.7331,0.0000,0.0000,0.0000,5770.7755,4.9000,1.0000,5770.7755,0.0000,0.0000,34047.5755,0.0000,-34047.5755,26.3886,19.0913,7878.9000,0.0000,7878.9000,0.2043,2129.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2129.4324,0.0000,0.0000,0.0000,5749.4676,5749.4676,26.2524,21.7257,23.9891,-13.2509,-198763.1963,11.3843,1157.6943,11.5769,11.3843,0.0000,53.6397,21.7280,20.1104,20.9192,-8.8783,-71026.0360,11.3843,2418.8487,24.1885,11.3843,0.0000,188.6106,20.1145,19.0032,19.5589,-6.9710,-48797.2173,11.3843,2919.2980,29.1930,11.3843,0.0000,246.2464,24.5393,24.5383,10.0836,24.5373,10.0878,24.5363,10.0921,24.5363,4955.8797,198.2352,25.6162,25.6152,12.0221,25.6142,12.0299,25.6132,12.0377,25.6132,4955.8797,198.2352,26.2577,26.2560,17.5173,26.2542,17.5469,26.2524,17.5760,26.2524,1432.7976,28.6560,21.7257,21.7265,2.3342,21.7272,2.3434,21.7280,2.3526,21.7280,4955.8797,198.2352,20.1104,20.1118,-2.2659,20.1132,-2.2553,20.1145,-2.2448,20.1145,4955.8797,198.2352,19.0032,19.0100,-8.6398,19.0167,-8.5839,19.0234,-8.5285,19.0234,1432.7976,28.6560,11.3843,574.1289,7.5895,0.0000,488.4967,1062.6256,-253145.6000,-317912.6584,-318586.4496
5853.0000,18.7439,30.9661,0.0000,193983.3000,-193983.3000,5.0294,0.0000,0.0000,0.0000,43107.4000,4.5000,1.0000,43107.4000,0.0000,0.0000,237090.7000,0.0000,-237090.7000,24.7548,17.4575,9550.5000,0.0000,9550.5000,0.2476,2581.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2581.2162,0.0000,0.0000,0.0000,6969.2838,6969.2838,24.5707,36.6115,0.0000,26809.0000,-26809.0000,0.6951,0.0000,0.0000,0.0000,5471.2245,4.9000,1.0000,5471.2245,0.0000,0.0000,32280.2245,0.0000,-32280.2245,25.3891,18.0918,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,25.3756,37.4165,0.0000,25741.7000,-25741.7000,0.6674,0.0000,0.0000,0.0000,5253.4082,4.9000,1.0000,5253.4082,0.0000,0.0000,30995.1082,0.0000,-30995.1082,26.1615,18.8642,6450.7000,0.0000,6450.7000,0.1672,1743.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1743.4324,0.0000,0.0000,0.0000,4707.2676,4707.2676,26.0271,21.2930,23.6600,-12.4486,-186729.6501,10.2264,1051.8066,10.5181,10.2264,0.0000,38.8812,21.2958,19.7680,20.5319,-7.5327,-60261.8502,10.2264,2203.5844,22.0358,10.2264,0.0000,136.7159,19.7729,18.7229,19.2479,-5.9165,-41415.5624,10.2264,2640.2437,26.4024,10.2264,0.0000,178.4936,24.5781,24.5756,11.2880,24.5732,11.2763,24.5707,11.2648,24.5707,4097.3919,163.8957,25.3813,25.3794,11.0708,25.3775,11.0672,25.3756,11.0637,25.3756,4097.3919,163.8957,26.0421,26.0371,16.2919,26.0321,16.2737,26.0271,16.2559,26.0271,1186.0574,23.7211,21.2930,21.2939,-0.7137,21.2949,-0.7050,21.2958,-0.6963,21.2958,4097.3919,163.8957,19.7680,19.7697,-4.6444,19.7713,-4.6340,19.7729,-4.6235,19.7729,4097.3919,163.8957,18.7229,18.7299,-10.9728,18.7369,-10.9242,18.7439,-10.8758,18.7439,1186.0574,23.7211,10.2264,426.5019,6.8176,0.0000,354.0907,780.5926,-230112.0000,-288382.4110,-288407.0627
5854.0000,18.4902,30.7124,0.0000,165958.6000,-165958.6000,4.3028,0.0000,0.0000,0.0000,36879.6889,4.5000,1.0000,36879.6889,0.0000,0.0000,202838.2889,0.0000,-202838.2889,24.5380,17.2407,9296.4000,0.0000,9296.4000,0.2410,2512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5405,0.0000,0.0000,0.0000,6783.8595,6783.8595,24.3305,36.3713,0.0000,20083.5000,-20083.5000,0.5207,0.0000,0.0000,0.0000,4098.6735,4.9000,1.0000,4098.6735,0.0000,0.0000,24182.1735,0.0000,-24182.1735,25.0515,17.7542,347.5000,0.0000,347.5000,0.0090,93.9189,3.7000,1.0000,0.0000,0.0000,0.0000,93.9189,0.0000,0.0000,0.0000,253.5811,253.5811,25.0396,37.0805,0.0000,22274.2000,-22274.2000,0.5775,0.0000,0.0000,0.0000,4545.7551,4.9000,1.0000,4545.7551,0.0000,0.0000,26819.9551,0.0000,-26819.9551,25.8393,18.5420,5634.6000,0.0000,5634.6000,0.1461,1522.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1522.8649,0.0000,0.0000,0.0000,4111.7351,4111.7351,25.7063,20.8766,23.2915,-10.7990,-161985.1207,8.6957,905.8625,9.0586,8.6957,0.0000,23.9042,20.8820,19.4471,20.1646,-6.0156,-48125.1241,8.6957,1899.0439,18.9904,8.6957,0.0000,84.0533,19.4543,18.4632,18.9588,-4.7490,-33242.9755,8.6957,2269.3671,22.6937,8.6957,0.0000,109.7384,24.3357,24.3340,9.1928,24.3322,9.1897,24.3305,9.1866,24.3305,3075.1918,123.0077,25.0439,25.0425,8.7367,25.0411,8.7381,25.0396,8.7395,25.0396,3075.1918,123.0077,25.7167,25.7133,13.4254,25.7098,13.4286,25.7063,13.4316,25.7063,891.8646,17.8373,20.8766,20.8784,-3.6008,20.8802,-3.5854,20.8820,-3.5699,20.8820,3075.1918,123.0077,19.4471,19.4495,-6.8303,19.4519,-6.8137,19.4543,-6.7972,19.4543,3075.1918,123.0077,18.4632,18.4722,-13.0634,18.4812,-12.9958,18.4902,-12.9286,18.4902,891.8646,17.8373,8.6957,272.2893,5.7971,0.0000,217.6960,489.9853,-193037.8000,-242691.2418,-243353.2203
5855.0000,18.2856,30.5079,0.0000,151936.4000,-151936.4000,3.9392,0.0000,0.0000,0.0000,33763.6444,4.5000,1.0000,33763.6444,0.0000,0.0000,185700.0444,0.0000,-185700.0444,24.5788,17.2815,9314.6000,0.0000,9314.6000,0.2415,2517.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2517.4595,0.0000,0.0000,0.0000,6797.1405,6797.1405,24.3400,36.3808,0.0000,13287.5000,-13287.5000,0.3445,0.0000,0.0000,0.0000,2711.7347,4.9000,1.0000,2711.7347,0.0000,0.0000,15999.2347,0.0000,-15999.2347,24.8822,17.5849,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,24.8683,36.9092,0.0000,18660.7000,-18660.7000,0.4838,0.0000,0.0000,0.0000,3808.3061,4.9000,1.0000,3808.3061,0.0000,0.0000,22469.0061,0.0000,-22469.0061,25.6298,18.3325,3186.3000,0.0000,3186.3000,0.0826,861.1622,3.7000,1.0000,0.0000,0.0000,0.0000,861.1622,0.0000,0.0000,0.0000,2325.1378,2325.1378,25.5354,20.4923,23.0138,-9.9207,-148811.2297,7.6505,804.7352,8.0474,7.6505,0.0000,16.2795,20.5003,19.1890,19.8447,-4.8368,-38694.7960,7.6505,1690.5453,16.9055,7.6505,0.0000,57.2428,19.1980,18.2541,18.7261,-3.9789,-27852.4531,7.6505,2014.0829,20.1408,7.6505,0.0000,74.7352,24.3485,24.3456,9.8660,24.3428,9.8519,24.3400,9.8379,24.3400,2452.8588,98.1144,24.8739,24.8721,8.1277,24.8702,8.1240,24.8683,8.1202,24.8683,2452.8588,98.1144,25.5510,25.5458,12.6169,25.5405,12.5960,25.5354,12.5755,25.5354,712.4803,14.2496,20.4923,20.4950,-6.1127,20.4977,-6.0909,20.5003,-6.0691,20.5003,2452.8588,98.1144,19.1890,19.1920,-8.3705,19.1950,-8.3501,19.1980,-8.3298,19.1980,2452.8588,98.1144,18.2541,18.2647,-14.5237,18.2752,-14.4455,18.2856,-14.3679,18.2856,712.4803,14.2496,7.6505,191.1416,5.1004,0.0000,148.2575,339.3991,-171048.3000,-214801.2555,-215358.4788
5856.0000,18.1149,30.3371,0.0000,133964.5000,-133964.5000,3.4733,0.0000,0.0000,0.0000,29769.8889,4.5000,1.0000,29769.8889,0.0000,0.0000,163734.3889,0.0000,-163734.3889,24.3923,17.0950,9317.6000,0.0000,9317.6000,0.2416,2518.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2518.2703,0.0000,0.0000,0.0000,6799.3297,6799.3297,24.1258,36.1666,0.0000,13927.8000,-13927.8000,0.3611,0.0000,0.0000,0.0000,2842.4082,4.9000,1.0000,2842.4082,0.0000,0.0000,16770.2082,0.0000,-16770.2082,24.7687,17.4714,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,24.7526,36.7934,0.0000,15291.6000,-15291.6000,0.3965,0.0000,0.0000,0.0000,3120.7347,4.9000,1.0000,3120.7347,0.0000,0.0000,18412.3347,0.0000,-18412.3347,25.4585,18.1612,1044.1000,0.0000,1044.1000,0.0271,282.1892,3.7000,1.0000,0.0000,0.0000,0.0000,282.1892,0.0000,0.0000,0.0000,761.9108,761.9108,25.4108,20.1414,22.7761,-9.1628,-137442.4526,6.7626,717.2736,7.1727,6.7626,0.0000,11.2434,20.1523,18.9720,19.5622,-3.8483,-30786.4459,6.7626,1509.9938,15.0999,6.7626,0.0000,39.5346,18.9830,18.0785,18.5307,-3.3704,-23592.7355,6.7626,1793.4317,17.9343,6.7626,0.0000,51.6157,24.1316,24.1297,7.9949,24.1277,7.9910,24.1258,7.9871,24.1258,1973.5583,78.9423,24.7592,24.7570,7.8610,24.7548,7.8544,24.7526,7.8478,24.7526,1973.5583,78.9423,25.4293,25.4231,12.1322,25.4170,12.1020,25.4108,12.0721,25.4108,574.1384,11.4828,20.1414,20.1451,-8.2683,20.1487,-8.2397,20.1523,-8.2113,20.1523,1973.5583,78.9423,18.9720,18.9757,-9.5532,18.9793,-9.5285,18.9830,-9.5038,18.9830,1973.5583,78.9423,18.0785,18.0907,-15.6319,18.1028,-15.5411,18.1149,-15.4509,18.1149,574.1384,11.4828,6.7626,135.9832,4.5084,0.0000,102.3937,238.3770,-152479.9000,-191105.9047,-191821.6341
