Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5857.0000,17.9790,30.2012,0.0000,128259.9000,-128259.9000,3.3254,0.0000,0.0000,0.0000,28502.2000,4.5000,1.0000,28502.2000,0.0000,0.0000,156762.1000,0.0000,-156762.1000,24.5373,17.2400,9309.3000,0.0000,9309.3000,0.2414,2516.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0270,0.0000,0.0000,0.0000,6793.2730,6793.2730,24.2419,36.2827,0.0000,7332.5000,-7332.5000,0.1901,0.0000,0.0000,0.0000,1496.4286,4.9000,1.0000,1496.4286,0.0000,0.0000,8828.9286,0.0000,-8828.9286,24.6112,17.3139,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,24.5950,36.6359,0.0000,13475.4000,-13475.4000,0.3494,0.0000,0.0000,0.0000,2750.0816,4.9000,1.0000,2750.0816,0.0000,0.0000,16225.4816,0.0000,-16225.4816,25.2739,17.9766,636.6000,0.0000,636.6000,0.0165,172.0541,3.7000,1.0000,0.0000,0.0000,0.0000,172.0541,0.0000,0.0000,0.0000,464.5459,464.5459,25.2390,19.8930,22.5660,-8.5189,-127784.0896,6.1972,662.1848,6.6218,6.1972,0.0000,8.6529,19.9051,18.7920,19.3486,-3.3257,-26605.6098,6.1972,1394.7664,13.9477,6.1972,0.0000,30.4258,18.8046,17.9392,18.3719,-2.9551,-20685.7568,6.1972,1653.3802,16.5338,6.1972,0.0000,39.7234,24.2531,24.2493,9.7056,24.2456,9.6831,24.2419,9.6607,24.2419,1692.6112,67.7044,24.6009,24.5989,7.0072,24.5970,7.0034,24.5950,6.9996,24.5950,1692.6112,67.7044,25.2544,25.2493,10.8600,25.2441,10.8449,25.2390,10.8297,25.2390,492.9538,9.8591,19.8930,19.8971,-9.4176,19.9011,-9.3880,19.9051,-9.3585,19.9051,1692.6112,67.7044,18.7920,18.7962,-10.4308,18.8004,-10.4032,18.8046,-10.3757,18.8046,1692.6112,67.7044,17.9392,17.9525,-16.3676,17.9658,-16.2711,17.9790,-16.1752,17.9790,492.9538,9.8591,6.1972,106.9000,4.1315,0.0000,78.8021,185.7021,-138783.6000,-174311.8237,-175075.4561
5858.0000,17.8824,30.1046,0.0000,117933.6000,-117933.6000,3.0576,0.0000,0.0000,0.0000,26207.4667,4.5000,1.0000,26207.4667,0.0000,0.0000,144141.0667,0.0000,-144141.0667,24.0021,16.7048,9331.9000,0.0000,9331.9000,0.2419,2522.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2522.1351,0.0000,0.0000,0.0000,6809.7649,6809.7649,23.7132,35.7540,0.0000,16755.8000,-16755.8000,0.4344,0.0000,0.0000,0.0000,3419.5510,4.9000,1.0000,3419.5510,0.0000,0.0000,20175.3510,0.0000,-20175.3510,24.5698,17.2725,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,24.5521,36.5929,0.0000,12338.5000,-12338.5000,0.3199,0.0000,0.0000,0.0000,2518.0612,4.9000,1.0000,2518.0612,0.0000,0.0000,14856.5612,0.0000,-14856.5612,25.1829,17.8856,330.2000,0.0000,330.2000,0.0086,89.2432,3.7000,1.0000,0.0000,0.0000,0.0000,89.2432,0.0000,0.0000,0.0000,240.9568,240.9568,25.1535,19.7388,22.4461,-8.5023,-127534.8045,6.1067,655.2704,6.5527,6.1067,0.0000,8.2791,19.7506,18.6633,19.2070,-3.2012,-25609.8556,6.1067,1381.6429,13.8164,6.1067,0.0000,29.1116,18.6760,17.8431,18.2595,-2.8028,-19619.8053,6.1067,1636.1512,16.3615,6.1067,0.0000,38.0075,23.7130,23.7131,4.4785,23.7132,4.4968,23.7132,4.5148,23.7132,1649.3843,65.9754,24.5595,24.5570,7.3014,24.5546,7.2925,24.5521,7.2837,24.5521,1649.3843,65.9754,25.1727,25.1662,10.7367,25.1598,10.7054,25.1535,10.6746,25.1535,480.4554,9.6091,19.7388,19.7427,-9.7745,19.7467,-9.7484,19.7506,-9.7223,19.7506,1649.3843,65.9754,18.6633,18.6676,-10.8761,18.6718,-10.8501,18.6760,-10.8242,18.6760,1649.3843,65.9754,17.8431,17.8562,-16.6783,17.8693,-16.5909,17.8824,-16.5037,17.8824,480.4554,9.6091,6.1067,102.6518,4.0711,0.0000,75.3982,178.0500,-137032.1000,-171878.7465,-172764.4654
5859.0000,17.7704,29.9927,0.0000,108692.5000,-108692.5000,2.8181,0.0000,0.0000,0.0000,24153.8889,4.5000,1.0000,24153.8889,0.0000,0.0000,132846.3889,0.0000,-132846.3889,24.2576,16.9603,9328.0000,0.0000,9328.0000,0.2418,2521.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2521.0811,0.0000,0.0000,0.0000,6806.9189,6806.9189,23.9138,35.9547,0.0000,6151.0000,-6151.0000,0.1595,0.0000,0.0000,0.0000,1255.3061,4.9000,1.0000,1255.3061,0.0000,0.0000,7406.3061,0.0000,-7406.3061,24.2755,16.9782,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.2604,36.3012,0.0000,11674.0000,-11674.0000,0.3027,0.0000,0.0000,0.0000,2382.4490,4.9000,1.0000,2382.4490,0.0000,0.0000,14056.4490,0.0000,-14056.4490,24.9468,17.6495,330.2000,0.0000,330.2000,0.0086,89.2432,3.7000,1.0000,0.0000,0.0000,0.0000,89.2432,0.0000,0.0000,0.0000,240.9568,240.9568,24.9254,19.5099,22.2177,-7.3933,-110899.5580,5.3094,574.3315,5.7433,5.3094,0.0000,5.4412,19.5258,18.5269,19.0263,-2.5571,-20457.1514,5.3094,1209.3609,12.0936,5.3094,0.0000,19.1326,18.5423,17.7226,18.1325,-2.3981,-16786.5948,5.3094,1429.3829,14.2938,5.3094,0.0000,24.9791,23.9252,23.9214,7.5159,23.9176,7.4906,23.9138,7.4656,23.9138,1290.2192,51.6088,24.2632,24.2623,4.8951,24.2613,4.9020,24.2604,4.9088,24.2604,1290.2192,51.6088,24.9350,24.9319,8.5939,24.9287,8.6039,24.9254,8.6130,24.9254,376.5221,7.5304,19.5099,19.5152,-11.0582,19.5205,-11.0198,19.5258,-10.9816,19.5258,1290.2192,51.6088,18.5269,18.5320,-11.4999,18.5372,-11.4663,18.5423,-11.4328,18.5423,1290.2192,51.6088,17.7226,17.7387,-17.3833,17.7546,-17.2653,17.7704,-17.1485,17.7704,376.5221,7.5304,5.3094,69.8401,3.5396,0.0000,49.5529,119.3930,-116513.4000,-147008.8548,-148143.3043
5860.0000,17.6978,29.9201,0.0000,103650.7000,-103650.7000,2.6873,0.0000,0.0000,0.0000,23033.4889,4.5000,1.0000,23033.4889,0.0000,0.0000,126684.1889,0.0000,-126684.1889,23.8725,16.5753,9309.8000,0.0000,9309.8000,0.2414,2516.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2516.1622,0.0000,0.0000,0.0000,6793.6378,6793.6378,23.5408,35.5816,0.0000,11656.1000,-11656.1000,0.3022,0.0000,0.0000,0.0000,2378.7959,4.9000,1.0000,2378.7959,0.0000,0.0000,14034.8959,0.0000,-14034.8959,24.2248,16.9275,336.3000,0.0000,336.3000,0.0087,90.8919,3.7000,1.0000,0.0000,0.0000,0.0000,90.8919,0.0000,0.0000,0.0000,245.4081,245.4081,24.2071,36.2479,0.0000,11187.8000,-11187.8000,0.2901,0.0000,0.0000,0.0000,2283.2245,4.9000,1.0000,2283.2245,0.0000,0.0000,13471.0245,0.0000,-13471.0245,24.8637,17.5664,636.8000,0.0000,636.8000,0.0165,172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,172.1081,0.0000,0.0000,0.0000,464.6919,464.6919,24.8254,19.3940,22.1097,-7.4289,-111433.2142,5.3193,577.6136,5.7761,5.3193,0.0000,5.4718,19.4089,18.4280,18.9184,-2.5155,-20123.9466,5.3193,1216.5225,12.1652,5.3193,0.0000,19.2404,18.4434,17.6519,18.0477,-2.3200,-16239.6525,5.3193,1436.6743,14.3667,5.3193,0.0000,25.1199,23.5414,23.5412,3.8977,23.5410,3.9121,23.5408,3.9263,23.5408,1294.4621,51.7785,24.2129,24.2109,5.2190,24.2090,5.2139,24.2071,5.2088,24.2071,1294.4621,51.7785,24.8410,24.8357,8.3857,24.8305,8.3654,24.8254,8.3457,24.8254,377.7509,7.5550,19.3940,19.3990,-11.2061,19.4039,-11.1744,19.4089,-11.1428,19.4089,1294.4621,51.7785,18.4280,18.4332,-11.7946,18.4383,-11.7637,18.4434,-11.7329,18.4434,1294.4621,51.7785,17.6519,17.6673,-17.5216,17.6826,-17.4205,17.6978,-17.3197,17.6978,377.7509,7.5550,5.3193,70.2008,3.5462,0.0000,49.8321,120.0329,-116211.7000,-146686.3715,-147796.8132
5861.0000,17.6353,29.8575,0.0000,96991.3000,-96991.3000,2.5147,0.0000,0.0000,0.0000,21553.6222,4.5000,1.0000,21553.6222,0.0000,0.0000,118544.9222,0.0000,-118544.9222,23.5832,16.2859,9335.6000,0.0000,9335.6000,0.2420,2523.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2523.1351,0.0000,0.0000,0.0000,6812.4649,6812.4649,23.2426,35.2834,0.0000,11624.8000,-11624.8000,0.3014,0.0000,0.0000,0.0000,2372.4082,4.9000,1.0000,2372.4082,0.0000,0.0000,13997.2082,0.0000,-13997.2082,23.9449,16.6476,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,23.9287,35.9695,0.0000,11504.2000,-11504.2000,0.2983,0.0000,0.0000,0.0000,2347.7959,4.9000,1.0000,2347.7959,0.0000,0.0000,13851.9959,0.0000,-13851.9959,24.6237,17.3264,2987.6000,0.0000,2987.6000,0.0775,807.4595,3.7000,1.0000,0.0000,0.0000,0.0000,807.4595,0.0000,0.0000,0.0000,2180.1405,2180.1405,24.5170,19.3844,21.9507,-6.8196,-102294.2847,5.1673,564.2855,5.6429,5.1673,0.0000,5.0160,19.3976,18.3200,18.8588,-2.6847,-21477.3715,5.1673,1184.4013,11.8440,5.1673,0.0000,17.6377,18.3365,17.5880,17.9623,-2.1311,-14917.4368,5.1673,1400.1532,14.0015,5.1673,0.0000,23.0274,23.2414,23.2418,1.7046,23.2422,1.7211,23.2426,1.7374,23.2426,1230.3265,49.2131,23.9293,23.9291,3.0012,23.9289,3.0137,23.9287,3.0261,23.9287,1230.3265,49.2131,24.5143,24.5153,5.2454,24.5162,5.3014,24.5170,5.3556,24.5170,359.1738,7.1835,19.3844,19.3888,-10.4739,19.3932,-10.4490,19.3976,-10.4242,19.3976,1230.3265,49.2131,18.3200,18.3255,-12.2575,18.3310,-12.2243,18.3365,-12.1912,18.3365,1230.3265,49.2131,17.5880,17.6039,-17.6759,17.6196,-17.5734,17.6353,-17.4714,17.6353,359.1738,7.1835,5.1673,64.8210,3.4449,0.0000,45.6811,110.5021,-107371.6000,-137091.0209,-138689.0930
5862.0000,17.5971,29.8193,0.0000,106468.0000,-106468.0000,2.7604,0.0000,0.0000,0.0000,23659.5556,4.5000,1.0000,23659.5556,0.0000,0.0000,130127.5556,0.0000,-130127.5556,23.7217,16.4244,9324.3000,0.0000,9324.3000,0.2417,2520.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2520.0811,0.0000,0.0000,0.0000,6804.2189,6804.2189,23.3949,35.4357,0.0000,2712.8000,-2712.8000,0.0703,0.0000,0.0000,0.0000,553.6327,4.9000,1.0000,553.6327,0.0000,0.0000,3266.4327,0.0000,-3266.4327,23.5487,16.2514,393.4000,0.0000,393.4000,0.0102,106.3243,3.7000,1.0000,0.0000,0.0000,0.0000,106.3243,0.0000,0.0000,0.0000,287.0757,287.0757,23.5393,35.5801,0.0000,12909.5000,-12909.5000,0.3347,0.0000,0.0000,0.0000,2634.5918,4.9000,1.0000,2634.5918,0.0000,0.0000,15544.0918,0.0000,-15544.0918,24.2709,16.9736,9835.6000,0.0000,9835.6000,0.2550,2658.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2658.2703,0.0000,0.0000,0.0000,7177.3297,7177.3297,23.9608,19.5979,21.7794,-6.1797,-92696.2001,5.5086,605.2309,6.0523,5.5086,0.0000,6.0769,19.6049,18.2338,18.9193,-3.6414,-29131.3672,5.5086,1259.7608,12.5976,5.5086,0.0000,21.3678,18.2494,17.5543,17.9018,-2.1099,-14769.4045,5.5086,1496.0516,14.9605,5.5086,0.0000,27.8974,23.4014,23.3993,4.1780,23.3971,4.1661,23.3949,4.1545,23.3949,1376.3067,55.0523,23.5351,23.5365,-0.0461,23.5379,-0.0204,23.5393,0.0051,23.5393,1376.3067,55.0523,23.9331,23.9426,-0.5606,23.9518,-0.4150,23.9608,-0.2721,23.9608,401.4489,8.0290,19.5979,19.6002,-7.7907,19.6026,-7.7867,19.6049,-7.7826,19.6049,1376.3067,55.0523,18.2338,18.2390,-12.5330,18.2442,-12.5045,18.2494,-12.4761,18.2494,1376.3067,55.0523,17.5543,17.5686,-17.5461,17.5828,-17.4658,17.5971,-17.3855,17.5971,401.4489,8.0290,5.5086,77.2875,3.6724,0.0000,55.3422,132.6297,-102537.0000,-134669.4557,-136596.9718
5863.0000,17.5986,29.8209,0.0000,140491.0000,-140491.0000,3.6425,0.0000,0.0000,0.0000,31220.2222,4.5000,1.0000,31220.2222,0.0000,0.0000,171711.2222,0.0000,-171711.2222,24.1413,16.8440,9309.4000,0.0000,9309.4000,0.2414,2516.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0541,0.0000,0.0000,0.0000,6793.3459,6793.3459,23.8697,35.9105,0.0000,596.6000,-596.6000,0.0155,0.0000,0.0000,0.0000,121.7551,4.9000,1.0000,121.7551,0.0000,0.0000,718.3551,0.0000,-718.3551,23.8970,16.5997,508.8000,0.0000,508.8000,0.0132,137.5135,3.7000,1.0000,0.0000,0.0000,0.0000,137.5135,0.0000,0.0000,0.0000,371.2865,371.2865,23.8757,35.9165,0.0000,13611.4000,-13611.4000,0.3529,0.0000,0.0000,0.0000,2777.8367,4.9000,1.0000,2777.8367,0.0000,0.0000,16389.2367,0.0000,-16389.2367,24.5002,17.2029,10448.8000,0.0000,10448.8000,0.2709,2824.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2824.0000,0.0000,0.0000,0.0000,7624.8000,7624.8000,24.1915,19.6322,21.9118,-7.9772,-119657.7199,6.8045,744.0957,7.4410,6.8045,0.0000,11.4538,19.6389,18.3309,18.9849,-4.2909,-34327.0700,6.8045,1552.3161,15.5232,6.8045,0.0000,40.2746,18.3407,17.5667,17.9537,-2.9020,-20313.8823,6.8045,1844.3676,18.4437,6.8045,0.0000,52.5817,23.8824,23.8782,9.1972,23.8739,9.1673,23.8697,9.1377,23.8697,1995.1510,79.8060,23.8829,23.8805,4.5166,23.8781,4.5011,23.8757,4.4857,23.8757,1995.1510,79.8060,24.2097,24.2034,4.5467,24.1973,4.4816,24.1915,4.4199,24.1915,580.3749,11.6075,19.6322,19.6344,-7.3515,19.6367,-7.3454,19.6389,-7.3393,19.6389,1995.1510,79.8060,18.3309,18.3342,-11.0533,18.3374,-11.0450,18.3407,-11.0365,18.3407,1995.1510,79.8060,17.5667,17.5773,-16.9682,17.5880,-16.9317,17.5986,-16.8944,17.5986,580.3749,11.6075,6.8045,138.3212,4.5363,0.0000,104.3101,242.6313,-134432.0000,-174029.3816,-174298.6722
5864.0000,17.6288,29.8510,0.0000,155781.3000,-155781.3000,4.0389,0.0000,0.0000,0.0000,34618.0667,4.5000,1.0000,34618.0667,0.0000,0.0000,190399.3667,0.0000,-190399.3667,24.0783,16.7810,12842.3000,0.0000,12842.3000,0.3330,3470.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3470.8919,0.0000,0.0000,0.0000,9371.4081,9371.4081,23.7554,35.7962,0.0000,4120.8000,-4120.8000,0.1068,0.0000,0.0000,0.0000,840.9796,4.9000,1.0000,840.9796,0.0000,0.0000,4961.7796,0.0000,-4961.7796,23.9234,16.6261,611.8000,0.0000,611.8000,0.0159,165.3514,3.7000,1.0000,0.0000,0.0000,0.0000,165.3514,0.0000,0.0000,0.0000,446.4486,446.4486,23.9040,35.9448,0.0000,13414.9000,-13414.9000,0.3478,0.0000,0.0000,0.0000,2737.7347,4.9000,1.0000,2737.7347,0.0000,0.0000,16152.6347,0.0000,-16152.6347,24.4511,17.1538,10040.0000,0.0000,10040.0000,0.2603,2713.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2713.5135,0.0000,0.0000,0.0000,7326.4865,7326.4865,24.1945,19.7934,21.9940,-8.6619,-129928.5593,7.6540,834.5578,8.3456,7.6540,0.0000,16.3019,19.7970,18.3950,19.0960,-5.1736,-41389.1369,7.6540,1738.9059,17.3891,7.6540,0.0000,57.3216,18.4031,17.6024,18.0028,-3.3769,-23638.1129,7.6540,2070.7755,20.7078,7.6540,0.0000,74.8380,23.7608,23.7590,7.4882,23.7572,7.4869,23.7554,7.4855,23.7554,2454.8431,98.1937,23.9083,23.9069,4.9010,23.9054,4.8988,23.9040,4.8967,23.9040,2454.8431,98.1937,24.2029,24.2002,5.0109,24.1974,5.0061,24.1945,5.0007,24.1945,713.0527,14.2611,19.7934,19.7946,-5.6286,19.7958,-5.6316,19.7970,-5.6346,19.7970,2454.8431,98.1937,18.3950,18.3977,-10.2104,18.4004,-10.2047,18.4031,-10.1989,18.4031,2454.8431,98.1937,17.6024,17.6112,-16.2412,17.6200,-16.2208,17.6288,-16.2000,17.6288,713.0527,14.2611,7.6540,191.3837,5.1027,0.0000,148.4616,339.8452,-149822.9000,-194369.4377,-194955.8091
5865.0000,17.7635,29.9858,0.0000,197960.9000,-197960.9000,5.1325,0.0000,0.0000,0.0000,43991.3111,4.5000,1.0000,43991.3111,0.0000,0.0000,241952.2111,0.0000,-241952.2111,24.0462,16.7489,16059.6000,0.0000,16059.6000,0.4164,4340.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4340.4324,0.0000,0.0000,0.0000,11719.1676,11719.1676,23.7373,35.7781,0.0000,17323.7000,-17323.7000,0.4491,0.0000,0.0000,0.0000,3535.4490,4.9000,1.0000,3535.4490,0.0000,0.0000,20859.1490,0.0000,-20859.1490,24.2789,16.9816,787.4000,0.0000,787.4000,0.0204,212.8108,3.7000,1.0000,0.0000,0.0000,0.0000,212.8108,0.0000,0.0000,0.0000,574.5892,574.5892,24.2564,36.2972,0.0000,15793.9000,-15793.9000,0.4095,0.0000,0.0000,0.0000,3223.2449,4.9000,1.0000,3223.2449,0.0000,0.0000,19017.1449,0.0000,-19017.1449,24.7502,17.4529,8813.5000,0.0000,8813.5000,0.2285,2382.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2382.0270,0.0000,0.0000,0.0000,6431.4730,6431.4730,24.5605,20.1280,22.3442,-11.3802,-170702.2737,9.9847,1075.2491,10.7525,9.9847,0.0000,36.1881,20.1276,18.6266,19.3771,-7.2257,-57805.7351,9.9847,2244.7914,22.4479,9.9847,0.0000,127.2463,18.6303,17.7486,18.1895,-4.8511,-33958.0115,9.9847,2682.2645,26.8226,9.9847,0.0000,166.1304,23.7419,23.7404,7.3295,23.7388,7.3290,23.7373,7.3286,23.7373,3927.3265,157.0931,24.2640,24.2615,8.5921,24.2589,8.5793,24.2564,8.5664,24.2564,3927.3265,157.0931,24.5832,24.5756,10.0580,24.5680,9.9959,24.5605,9.9346,24.5605,1137.1449,22.7429,20.1280,20.1278,-2.4193,20.1277,-2.4329,20.1276,-2.4464,20.1276,3927.3265,157.0931,18.6266,18.6278,-7.8191,18.6291,-7.8261,18.6303,-7.8331,18.6303,3927.3265,157.0931,17.7486,17.7535,-14.3222,17.7585,-14.3413,17.7635,-14.3598,17.7635,1137.1449,22.7429,9.9847,399.1567,6.6564,0.0000,329.5648,728.7215,-205418.0000,-263103.2753,-262466.0203
5866.0000,17.9205,30.1427,0.0000,218258.1000,-218258.1000,5.6587,0.0000,0.0000,0.0000,48501.8000,4.5000,1.0000,48501.8000,0.0000,0.0000,266759.9000,0.0000,-266759.9000,23.9507,16.6534,19158.3000,0.0000,19158.3000,0.4967,5177.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5177.9189,0.0000,0.0000,0.0000,13980.3811,13980.3811,23.6316,35.6725,0.0000,30599.3000,-30599.3000,0.7933,0.0000,0.0000,0.0000,6244.7551,4.9000,1.0000,6244.7551,0.0000,0.0000,36844.0551,0.0000,-36844.0551,24.4645,17.1672,735.3000,0.0000,735.3000,0.0191,198.7297,3.7000,1.0000,0.0000,0.0000,0.0000,198.7297,0.0000,0.0000,0.0000,536.5703,536.5703,24.4457,36.4866,0.0000,18168.4000,-18168.4000,0.4710,0.0000,0.0000,0.0000,3707.8367,4.9000,1.0000,3707.8367,0.0000,0.0000,21876.2367,0.0000,-21876.2367,24.9403,17.6430,7995.9000,0.0000,7995.9000,0.2073,2161.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2161.0541,0.0000,0.0000,0.0000,5834.8459,5834.8459,24.7892,20.4518,22.6205,-12.7916,-191874.6285,11.4693,1223.1666,12.2317,11.4693,0.0000,54.8507,20.4501,18.8621,19.6561,-8.7808,-70246.6532,11.4693,2552.0827,25.5208,11.4693,0.0000,192.8687,18.8642,17.9100,18.3871,-6.0303,-42212.0312,11.4693,3058.1847,30.5818,11.4693,0.0000,251.8056,23.6347,23.6337,6.3322,23.6327,6.3360,23.6316,6.3398,23.6316,5021.7758,200.8710,24.4524,24.4502,10.0832,24.4480,10.0754,24.4457,10.0675,24.4457,5021.7758,200.8710,24.8084,24.8020,12.4192,24.7956,12.3820,24.7892,12.3447,24.7892,1451.7263,29.0345,20.4518,20.4512,0.2853,20.4507,0.2703,20.4501,0.2553,20.4501,5021.7758,200.8710,18.8621,18.8628,-5.7238,18.8635,-5.7332,18.8642,-5.7425,18.8642,5021.7758,200.8710,17.9100,17.9135,-12.5026,17.9170,-12.5285,17.9205,-12.5541,17.9205,1451.7263,29.0345,11.4693,586.0983,7.6462,0.0000,499.5249,1085.6233,-239136.3000,-305128.3945,-304333.3128
5867.0000,18.0862,30.3085,0.0000,230156.1000,-230156.1000,5.9672,0.0000,0.0000,0.0000,51145.8000,4.5000,1.0000,51145.8000,0.0000,0.0000,281301.9000,0.0000,-281301.9000,23.8484,16.5511,19148.3000,0.0000,19148.3000,0.4965,5175.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5175.2162,0.0000,0.0000,0.0000,13973.0838,13973.0838,23.5595,35.6003,0.0000,47039.8000,-47039.8000,1.2196,0.0000,0.0000,0.0000,9599.9592,4.9000,1.0000,9599.9592,0.0000,0.0000,56639.7592,0.0000,-56639.7592,24.7197,17.4224,843.6000,0.0000,843.6000,0.0219,228.0000,3.7000,1.0000,0.0000,0.0000,0.0000,228.0000,0.0000,0.0000,0.0000,615.6000,615.6000,24.6997,36.7405,0.0000,21810.7000,-21810.7000,0.5655,0.0000,0.0000,0.0000,4451.1633,4.9000,1.0000,4451.1633,0.0000,0.0000,26261.8633,0.0000,-26261.8633,25.2376,17.9403,6462.7000,0.0000,6462.7000,0.1676,1746.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1746.6757,0.0000,0.0000,0.0000,4716.0243,4716.0243,25.1180,20.7169,22.9174,-14.3237,-214854.9769,12.6573,1335.8728,13.3587,12.6573,0.0000,73.7204,20.7146,19.0899,19.9023,-9.9143,-79314.0660,12.6573,2790.9684,27.9097,12.6573,0.0000,259.2193,19.0909,18.0786,18.5847,-7.0601,-49420.6398,12.6573,3386.2709,33.8627,12.6573,0.0000,338.4318,23.5621,23.5613,5.8389,23.5604,5.8426,23.5595,5.8464,23.5595,5982.6061,239.3042,24.7071,24.7046,12.2054,24.7021,12.1954,24.6997,12.1854,24.6997,5982.6061,239.3042,25.1410,25.1333,15.9286,25.1256,15.8781,25.1180,15.8279,25.1180,1727.5745,34.5515,20.7169,20.7161,2.2047,20.7154,2.1903,20.7146,2.1760,20.7146,5982.6061,239.3042,19.0899,19.0903,-3.8922,19.0906,-3.9027,19.0909,-3.9132,19.0909,5982.6061,239.3042,18.0786,18.0811,-10.7873,18.0837,-10.8164,18.0862,-10.8451,18.0862,1727.5745,34.5515,12.6573,770.3872,8.4382,0.0000,671.3715,1441.7587,-272552.0000,-344898.8143,-343589.6827
5868.0000,18.2661,30.4883,0.0000,242477.4000,-242477.4000,6.2867,0.0000,0.0000,0.0000,53883.8667,4.5000,1.0000,53883.8667,0.0000,0.0000,296361.2667,0.0000,-296361.2667,23.8322,16.5349,18990.5000,0.0000,18990.5000,0.4924,5132.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5132.5676,0.0000,0.0000,0.0000,13857.9324,13857.9324,23.5690,35.6098,0.0000,61254.2000,-61254.2000,1.5881,0.0000,0.0000,0.0000,12500.8571,4.9000,1.0000,12500.8571,0.0000,0.0000,73755.0571,0.0000,-73755.0571,24.9542,17.6569,763.2000,0.0000,763.2000,0.0198,206.2703,3.7000,1.0000,0.0000,0.0000,0.0000,206.2703,0.0000,0.0000,0.0000,556.9297,556.9297,24.9362,36.9770,0.0000,25830.1000,-25830.1000,0.6697,0.0000,0.0000,0.0000,5271.4490,4.9000,1.0000,5271.4490,0.0000,0.0000,31101.5490,0.0000,-31101.5490,25.5203,18.2230,5645.1000,0.0000,5645.1000,0.1464,1525.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1525.7027,0.0000,0.0000,0.0000,4119.3973,4119.3973,25.4197,20.9997,23.2097,-15.6893,-235339.2374,13.8045,1442.1676,14.4217,13.8045,0.0000,95.6379,20.9965,19.3246,20.1606,-11.1275,-89019.9540,13.8045,3053.3159,30.5332,13.8045,0.0000,336.2868,19.3246,18.2610,18.7928,-8.0907,-56634.6782,13.8045,3753.8545,37.5385,13.8045,0.0000,439.0496,23.5719,23.5709,6.1808,23.5699,6.1828,23.5690,6.1847,23.5690,6980.9838,279.2394,24.9437,24.9412,13.9856,24.9387,13.9758,24.9362,13.9661,24.9362,6980.9838,279.2394,25.4429,25.4352,18.7246,25.4274,18.6780,25.4197,18.6316,25.4197,2013.9388,40.2788,20.9997,20.9987,4.2499,20.9976,4.2345,20.9965,4.2192,20.9965,6980.9838,279.2394,19.3246,19.3246,-2.1052,19.3246,-2.1167,19.3246,-2.1283,19.3246,6980.9838,279.2394,18.2610,18.2627,-9.0444,18.2644,-9.0766,18.2661,-9.1086,18.2661,2013.9388,40.2788,13.8045,980.2402,9.2030,0.0000,870.9743,1851.2145,-304162.9000,-382683.6133,-380993.8696
5869.0000,18.4187,30.6409,0.0000,252016.3000,-252016.3000,6.5340,0.0000,0.0000,0.0000,56003.6222,4.5000,1.0000,56003.6222,0.0000,0.0000,308019.9222,0.0000,-308019.9222,23.9433,16.6460,18995.4000,0.0000,18995.4000,0.4925,5133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5133.8919,0.0000,0.0000,0.0000,13861.5081,13861.5081,23.6909,35.7317,0.0000,67012.0000,-67012.0000,1.7374,0.0000,0.0000,0.0000,13675.9184,4.9000,1.0000,13675.9184,0.0000,0.0000,80687.9184,0.0000,-80687.9184,25.1381,17.8408,734.2000,0.0000,734.2000,0.0190,198.4324,3.7000,1.0000,0.0000,0.0000,0.0000,198.4324,0.0000,0.0000,0.0000,535.7676,535.7676,25.1209,37.1617,0.0000,27903.8000,-27903.8000,0.7235,0.0000,0.0000,0.0000,5694.6531,4.9000,1.0000,5694.6531,0.0000,0.0000,33598.4531,0.0000,-33598.4531,25.7235,18.4262,5031.8000,0.0000,5031.8000,0.1305,1359.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1359.9459,0.0000,0.0000,0.0000,3671.8541,3671.8541,25.6356,21.2195,23.4275,-16.4147,-246220.0330,14.4553,1498.7634,14.9876,14.4553,0.0000,109.8108,21.2161,19.5149,20.3655,-11.8556,-94845.1758,14.4553,3211.1035,32.1110,14.4553,0.0000,386.1221,19.5146,18.4145,18.9645,-8.7622,-61335.3166,14.4553,4035.4926,40.3549,14.4553,0.0000,504.1136,23.6947,23.6934,7.5330,23.6921,7.5315,23.6909,7.5300,23.6909,7577.6591,303.1064,25.1285,25.1259,15.1726,25.1234,15.1633,25.1209,15.1541,25.1209,7577.6591,303.1064,25.6577,25.6503,20.3143,25.6430,20.2753,25.6356,20.2363,25.6356,2184.9721,43.6994,21.2195,21.2183,5.5817,21.2172,5.5673,21.2161,5.5529,21.2161,7577.6591,303.1064,19.5149,19.5148,-0.8526,19.5147,-0.8637,19.5146,-0.8747,19.5146,7577.6591,303.1064,18.4145,18.4159,-7.7712,18.4173,-7.8009,18.4187,-7.8303,18.4187,2184.9721,43.6994,14.4553,1114.0689,9.6368,0.0000,1000.0464,2114.1153,-322170.7000,-404237.1639,-402400.5255
5870.0000,18.4817,30.7039,0.0000,260211.4000,-260211.4000,6.7465,0.0000,0.0000,0.0000,57824.7556,4.5000,1.0000,57824.7556,0.0000,0.0000,318036.1556,0.0000,-318036.1556,24.3110,17.0137,18979.9000,0.0000,18979.9000,0.4921,5129.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5129.7027,0.0000,0.0000,0.0000,13850.1973,13850.1973,24.0506,36.0914,0.0000,50126.4000,-50126.4000,1.2996,0.0000,0.0000,0.0000,10229.8776,4.9000,1.0000,10229.8776,0.0000,0.0000,60356.2776,0.0000,-60356.2776,25.1569,17.8596,619.2000,0.0000,619.2000,0.0161,167.3514,3.7000,1.0000,0.0000,0.0000,0.0000,167.3514,0.0000,0.0000,0.0000,451.8486,451.8486,25.1418,37.1826,0.0000,29367.8000,-29367.8000,0.7614,0.0000,0.0000,0.0000,5993.4286,4.9000,1.0000,5993.4286,0.0000,0.0000,35361.2286,0.0000,-35361.2286,25.7899,18.4926,4418.6000,0.0000,4418.6000,0.1146,1194.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1194.2162,0.0000,0.0000,0.0000,3224.3838,3224.3838,25.7109,21.2846,23.4977,-16.0996,-241493.9864,14.1453,1463.0612,14.6306,14.1453,0.0000,102.8972,21.2818,19.5837,20.4328,-11.5806,-92644.5961,14.1453,3118.3388,31.1834,14.1453,0.0000,361.8121,19.5838,18.4758,19.0298,-8.6358,-60450.5809,14.1453,3882.7034,38.8270,14.1453,0.0000,472.3750,24.0571,24.0550,11.0246,24.0528,11.0145,24.0506,11.0045,24.0506,7290.7294,291.6292,25.1486,25.1463,14.7479,25.1440,14.7413,25.1418,14.7347,25.1418,7290.7294,291.6292,25.7308,25.7242,20.2458,25.7175,20.2166,25.7109,20.1873,25.7109,2102.7352,42.0547,21.2846,21.2837,5.4153,21.2827,5.4041,21.2818,5.3930,21.2818,7290.7294,291.6292,19.5837,19.5838,-0.8030,19.5838,-0.8112,19.5838,-0.8194,19.5838,7290.7294,291.6292,18.4758,18.4778,-7.6341,18.4798,-7.6526,18.4817,-7.6710,18.4817,2102.7352,42.0547,14.1453,1048.9498,9.4302,0.0000,937.0842,1986.0340,-315687.9000,-396227.2319,-394589.1633
5871.0000,18.4435,30.6657,0.0000,226102.2000,-226102.2000,5.8621,0.0000,0.0000,0.0000,50244.9333,4.5000,1.0000,50244.9333,0.0000,0.0000,276347.1333,0.0000,-276347.1333,23.9323,16.6350,18964.6000,0.0000,18964.6000,0.4917,5125.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5125.5676,0.0000,0.0000,0.0000,13839.0324,13839.0324,23.6560,35.6968,0.0000,53043.8000,-53043.8000,1.3753,0.0000,0.0000,0.0000,10825.2653,4.9000,1.0000,10825.2653,0.0000,0.0000,63869.0653,0.0000,-63869.0653,24.9245,17.6272,564.3000,0.0000,564.3000,0.0146,152.5135,3.7000,1.0000,0.0000,0.0000,0.0000,152.5135,0.0000,0.0000,0.0000,411.7865,411.7865,24.9114,36.9522,0.0000,31942.0000,-31942.0000,0.8282,0.0000,0.0000,0.0000,6518.7755,4.9000,1.0000,6518.7755,0.0000,0.0000,38460.7755,0.0000,-38460.7755,25.6753,18.3780,5031.8000,0.0000,5031.8000,0.1305,1359.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1359.9459,0.0000,0.0000,0.0000,3671.8541,3671.8541,25.5870,21.1940,23.3905,-14.7452,-221177.6315,13.0535,1355.1638,13.5516,13.0535,0.0000,80.8621,21.1924,19.5227,20.3575,-10.5084,-84067.1202,13.0535,2850.5679,28.5057,13.0535,0.0000,284.3313,19.5238,18.4342,18.9790,-7.8374,-54861.9936,13.0535,3469.1377,34.6914,13.0535,0.0000,371.2175,23.6574,23.6570,6.4977,23.6565,6.5057,23.6560,6.5137,23.6560,6319.6239,252.7850,24.9164,24.9147,12.0736,24.9130,12.0730,24.9114,12.0724,24.9114,6319.6239,252.7850,25.6024,25.5972,18.0189,25.5921,18.0075,25.5870,17.9960,25.5870,1824.2690,36.4854,21.1940,21.1934,3.9455,21.1929,3.9388,21.1924,3.9320,21.1924,6319.6239,252.7850,19.5227,19.5231,-1.8687,19.5235,-1.8726,19.5238,-1.8764,19.5238,6319.6239,252.7850,18.4342,18.4373,-8.5893,18.4404,-8.5918,18.4435,-8.5943,18.4435,1824.2690,36.4854,13.0535,839.2006,8.7023,0.0000,736.4108,1575.6114,-286527.3000,-360754.3012,-360106.7453
5872.0000,18.4733,30.6955,0.0000,231828.8000,-231828.8000,6.0106,0.0000,0.0000,0.0000,51517.5111,4.5000,1.0000,51517.5111,0.0000,0.0000,283346.3111,0.0000,-283346.3111,23.9778,16.6805,18965.2000,0.0000,18965.2000,0.4917,5125.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5125.7297,0.0000,0.0000,0.0000,13839.4703,13839.4703,23.7052,35.7460,0.0000,52508.9000,-52508.9000,1.3614,0.0000,0.0000,0.0000,10716.1020,4.9000,1.0000,10716.1020,0.0000,0.0000,63225.0020,0.0000,-63225.0020,24.9335,17.6362,594.7000,0.0000,594.7000,0.0154,160.7297,3.7000,1.0000,0.0000,0.0000,0.0000,160.7297,0.0000,0.0000,0.0000,433.9703,433.9703,24.9190,36.9598,0.0000,33417.1000,-33417.1000,0.8664,0.0000,0.0000,0.0000,6819.8163,4.9000,1.0000,6819.8163,0.0000,0.0000,40236.9163,0.0000,-40236.9163,25.7007,18.4034,5849.5000,0.0000,5849.5000,0.1517,1580.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1580.9459,0.0000,0.0000,0.0000,4268.5541,4268.5541,25.6000,21.2356,23.4178,-14.9770,-224654.7811,13.3458,1384.1925,13.8419,13.3458,0.0000,86.4163,21.2335,19.5597,20.3966,-10.7695,-86156.3549,13.3458,2916.8743,29.1687,13.3458,0.0000,303.8615,19.5604,18.4657,19.0130,-8.0498,-56348.7891,13.3458,3565.1218,35.6512,13.3458,0.0000,396.7157,23.7090,23.7077,7.3765,23.7064,7.3748,23.7052,7.3731,23.7052,6573.5127,262.9405,24.9250,24.9230,12.2803,24.9210,12.2753,24.9190,12.2703,24.9190,6573.5127,262.9405,25.6178,25.6119,18.0294,25.6059,18.0054,25.6000,17.9815,25.6000,1897.0936,37.9419,21.2356,21.2349,4.1287,21.2342,4.1198,21.2335,4.1109,21.2335,6573.5127,262.9405,19.5597,19.5599,-1.6942,19.5601,-1.6999,19.5604,-1.7055,19.5604,6573.5127,262.9405,18.4657,18.4682,-8.4088,18.4707,-8.4189,18.4733,-8.4288,18.4733,1897.0936,37.9419,13.3458,892.4168,8.8972,0.0000,786.9936,1679.4104,-292345.4000,-368266.2349,-367159.9251
5873.0000,18.4607,30.6829,0.0000,231441.6000,-231441.6000,6.0006,0.0000,0.0000,0.0000,51431.4667,4.5000,1.0000,51431.4667,0.0000,0.0000,282873.0667,0.0000,-282873.0667,24.1257,16.8284,15618.8000,0.0000,15618.8000,0.4049,4221.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4221.2973,0.0000,0.0000,0.0000,11397.5027,11397.5027,23.8920,35.9328,0.0000,42678.3000,-42678.3000,1.1065,0.0000,0.0000,0.0000,8709.8571,4.9000,1.0000,8709.8571,0.0000,0.0000,51388.1571,0.0000,-51388.1571,24.9211,17.6238,392.9000,0.0000,392.9000,0.0102,106.1892,3.7000,1.0000,0.0000,0.0000,0.0000,106.1892,0.0000,0.0000,0.0000,286.7108,286.7108,24.9093,36.9501,0.0000,35065.9000,-35065.9000,0.9091,0.0000,0.0000,0.0000,7156.3061,4.9000,1.0000,7156.3061,0.0000,0.0000,42222.2061,0.0000,-42222.2061,25.7549,18.4576,7689.2000,0.0000,7689.2000,0.1994,2078.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2078.1622,0.0000,0.0000,0.0000,5611.0378,5611.0378,25.6239,21.1919,23.4079,-14.7536,-221304.2909,12.9461,1343.1993,13.4320,12.9461,0.0000,78.8823,21.1904,19.5369,20.3636,-10.3204,-82563.5239,12.9461,2824.6881,28.2469,12.9461,0.0000,277.3697,19.5381,18.4516,18.9948,-7.7500,-54250.1031,12.9461,3432.6691,34.3267,12.9461,0.0000,362.1286,23.8975,23.8956,9.3145,23.8938,9.3075,23.8920,9.3005,23.8920,6227.4398,249.0976,24.9154,24.9134,12.1766,24.9113,12.1716,24.9093,12.1665,24.9093,6227.4398,249.0976,25.6425,25.6363,18.1238,25.6301,18.0968,25.6239,18.0698,25.6239,1797.8232,35.9565,21.1919,21.1914,3.4313,21.1909,3.4250,21.1904,3.4187,21.1904,6227.4398,249.0976,19.5369,19.5373,-2.1332,19.5377,-2.1367,19.5381,-2.1402,19.5381,6227.4398,249.0976,18.4516,18.4546,-8.7910,18.4577,-8.7935,18.4607,-8.7959,18.4607,1797.8232,35.9565,12.9461,820.1694,8.6307,0.0000,718.3806,1538.5499,-285484.9000,-359188.1786,-358117.9179
5874.0000,18.3734,30.5957,0.0000,216432.4000,-216432.4000,5.6114,0.0000,0.0000,0.0000,48096.0889,4.5000,1.0000,48096.0889,0.0000,0.0000,264528.4889,0.0000,-264528.4889,24.1846,16.8873,9327.6000,0.0000,9327.6000,0.2418,2520.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2520.9730,0.0000,0.0000,0.0000,6806.6270,6806.6270,24.0287,36.0695,0.0000,33583.5000,-33583.5000,0.8707,0.0000,0.0000,0.0000,6853.7755,4.9000,1.0000,6853.7755,0.0000,0.0000,40437.2755,0.0000,-40437.2755,24.9170,17.6197,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,24.9040,36.9448,0.0000,34708.0000,-34708.0000,0.8999,0.0000,0.0000,0.0000,7083.2653,4.9000,1.0000,7083.2653,0.0000,0.0000,41791.2653,0.0000,-41791.2653,25.8220,18.5247,9017.9000,0.0000,9017.9000,0.2338,2437.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2437.2703,0.0000,0.0000,0.0000,6580.6297,6580.6297,25.6566,21.0117,23.3341,-14.0961,-211442.2028,11.8021,1227.6454,12.2765,11.8021,0.0000,59.7640,21.0117,19.4136,20.2127,-9.0932,-72745.8696,11.8021,2572.9149,25.7291,11.8021,0.0000,210.1453,19.4161,18.3605,18.8883,-6.8645,-48051.6856,11.8021,3104.8627,31.0486,11.8021,0.0000,274.3616,24.0351,24.0330,10.4318,24.0308,10.4227,24.0287,10.4137,24.0287,5283.3282,211.3331,24.9106,24.9084,12.1200,24.9062,12.1131,24.9040,12.1061,24.9040,5283.3282,211.3331,25.6775,25.6705,18.3336,25.6636,18.2982,25.6566,18.2630,25.6566,1526.8437,30.5369,21.0117,21.0117,1.5260,21.0117,1.5249,21.0117,1.5237,21.0117,5283.3282,211.3331,19.4136,19.4144,-3.4646,19.4153,-3.4637,19.4161,-3.4627,19.4161,5283.3282,211.3331,18.3605,18.3648,-10.0022,18.3691,-9.9889,18.3734,-9.9757,18.3734,1526.8437,30.5369,11.8021,634.4712,7.8680,0.0000,544.2709,1178.7421,-265977.2000,-333077.0054,-332239.7580
5875.0000,18.2478,30.4700,0.0000,205638.3000,-205638.3000,5.3316,0.0000,0.0000,0.0000,45697.4000,4.5000,1.0000,45697.4000,0.0000,0.0000,251335.7000,0.0000,-251335.7000,24.4561,17.1588,9309.2000,0.0000,9309.2000,0.2414,2516.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0000,0.0000,0.0000,0.0000,6793.2000,6793.2000,24.2791,36.3199,0.0000,14367.4000,-14367.4000,0.3725,0.0000,0.0000,0.0000,2932.1224,4.9000,1.0000,2932.1224,0.0000,0.0000,17299.5224,0.0000,-17299.5224,24.7064,17.4091,390.8000,0.0000,390.8000,0.0101,105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,105.6216,0.0000,0.0000,0.0000,285.1784,285.1784,24.6943,36.7352,0.0000,31579.3000,-31579.3000,0.8188,0.0000,0.0000,0.0000,6444.7551,4.9000,1.0000,6444.7551,0.0000,0.0000,38024.0551,0.0000,-38024.0551,25.6336,18.3363,8609.1000,0.0000,8609.1000,0.2232,2326.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2326.7838,0.0000,0.0000,0.0000,6282.3162,6282.3162,25.4638,20.7992,23.1315,-12.5896,-188844.2835,10.4963,1099.5438,10.9954,10.4963,0.0000,42.0407,20.8006,19.2437,20.0222,-7.8786,-63028.4376,10.4963,2304.2803,23.0428,10.4963,0.0000,147.8257,19.2478,18.2305,18.7391,-5.8832,-41182.2117,10.4963,2761.8975,27.6190,10.4963,0.0000,192.9984,24.2883,24.2852,12.6134,24.2822,12.5961,24.2791,12.5789,24.2791,4290.9548,171.6382,24.6994,24.6977,10.0253,24.6960,10.0239,24.6943,10.0225,24.6943,4290.9548,171.6382,25.4784,25.4736,15.7258,25.4687,15.7177,25.4638,15.7094,25.4638,1241.7137,24.8343,20.7992,20.7996,-0.4063,20.8001,-0.4036,20.8006,-0.4009,20.8006,4290.9548,171.6382,19.2437,19.2451,-5.0440,19.2464,-5.0385,19.2478,-5.0330,19.2478,4290.9548,171.6382,18.2305,18.2363,-11.4753,18.2421,-11.4466,18.2478,-11.4180,18.2478,1241.7137,24.8343,10.4963,458.4073,6.9975,0.0000,382.8648,841.2720,-233275.9000,-293298.5830,-293054.9328
5876.0000,18.0232,30.2454,0.0000,148241.5000,-148241.5000,3.8434,0.0000,0.0000,0.0000,32942.5556,4.5000,1.0000,32942.5556,0.0000,0.0000,181184.0556,0.0000,-181184.0556,23.9893,16.6920,9343.8000,0.0000,9343.8000,0.2423,2525.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2525.3514,0.0000,0.0000,0.0000,6818.4486,6818.4486,23.7629,35.8038,0.0000,7607.6000,-7607.6000,0.1972,0.0000,0.0000,0.0000,1552.5714,4.9000,1.0000,1552.5714,0.0000,0.0000,9160.1714,0.0000,-9160.1714,24.0646,16.7673,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,24.0563,36.0971,0.0000,28969.9000,-28969.9000,0.7511,0.0000,0.0000,0.0000,5912.2245,4.9000,1.0000,5912.2245,0.0000,0.0000,34882.1245,0.0000,-34882.1245,25.2050,17.9077,7893.6000,0.0000,7893.6000,0.2047,2133.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2133.4054,0.0000,0.0000,0.0000,5760.1946,5760.1946,25.0131,20.3396,22.6763,-9.4620,-141929.3151,7.8736,838.0507,8.3805,7.8736,0.0000,17.7456,20.3467,18.9341,19.6404,-5.3622,-42897.5424,7.8736,1753.0058,17.5301,7.8736,0.0000,62.3980,18.9428,17.9926,18.4677,-4.1223,-28856.3978,7.8736,2093.0540,20.9305,7.8736,0.0000,81.4656,23.7648,23.7642,6.8884,23.7636,6.8971,23.7629,6.9057,23.7629,2580.4658,103.2186,24.0549,24.0554,3.9851,24.0559,4.0043,24.0563,4.0233,24.0563,2580.4658,103.2186,25.0153,25.0146,10.4148,25.0139,10.4537,25.0131,10.4918,25.0131,749.2826,14.9857,20.3396,20.3419,-4.5702,20.3443,-4.5498,20.3467,-4.5294,20.3467,2580.4658,103.2186,18.9341,18.9370,-7.8148,18.9399,-7.7950,18.9428,-7.7753,18.9428,2580.4658,103.2186,17.9926,18.0029,-14.0453,18.0131,-13.9663,18.0232,-13.8883,18.0232,749.2826,14.9857,7.8736,206.9346,5.2491,0.0000,161.6093,368.5439,-167180.6000,-212355.0866,-213683.2553
5877.0000,17.8850,30.1072,0.0000,138217.4000,-138217.4000,3.5835,0.0000,0.0000,0.0000,30714.9778,4.5000,1.0000,30714.9778,0.0000,0.0000,168932.3778,0.0000,-168932.3778,23.9614,16.6641,9316.9000,0.0000,9316.9000,0.2416,2518.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2518.0811,0.0000,0.0000,0.0000,6798.8189,6798.8189,23.7110,35.7519,0.0000,4543.6000,-4543.6000,0.1178,0.0000,0.0000,0.0000,927.2653,4.9000,1.0000,927.2653,0.0000,0.0000,5470.8653,0.0000,-5470.8653,23.9078,16.6105,446.2000,0.0000,446.2000,0.0116,120.5946,3.7000,1.0000,0.0000,0.0000,0.0000,120.5946,0.0000,0.0000,0.0000,325.6054,325.6054,23.8942,35.9350,0.0000,26355.1000,-26355.1000,0.6833,0.0000,0.0000,0.0000,5378.5918,4.9000,1.0000,5378.5918,0.0000,0.0000,31733.6918,0.0000,-31733.6918,25.0356,17.7383,6462.7000,0.0000,6462.7000,0.1676,1746.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1746.6757,0.0000,0.0000,0.0000,4716.0243,4716.0243,24.8543,20.0517,22.4530,-8.9012,-133518.3962,7.2080,773.2579,7.7326,7.2080,0.0000,13.6148,20.0598,18.7500,19.4049,-4.5517,-36413.6778,7.2080,1618.8602,16.1886,7.2080,0.0000,47.8730,18.7596,17.8529,18.3063,-3.6009,-25206.1184,7.2080,1927.8129,19.2781,7.2080,0.0000,62.5021,23.7169,23.7149,6.9469,23.7130,6.9396,23.7110,6.9324,23.7110,2208.2462,88.3298,23.8961,23.8955,3.5818,23.8948,3.5862,23.8942,3.5905,23.8942,2208.2462,88.3298,24.8660,24.8620,9.6124,24.8581,9.6023,24.8543,9.5929,24.8543,641.9000,12.8380,20.0517,20.0544,-6.5260,20.0571,-6.5056,20.0598,-6.4852,20.0598,2208.2462,88.3298,18.7500,18.7532,-9.0201,18.7564,-9.0002,18.7596,-8.9804,18.7596,2208.2462,88.3298,17.8529,17.8637,-15.1272,17.8744,-15.0534,17.8850,-14.9799,17.8850,641.9000,12.8380,7.2080,162.1502,4.8053,0.0000,123.9898,286.1400,-152890.3000,-194296.4863,-195138.1924
5878.0000,17.7812,30.0034,0.0000,124239.4000,-124239.4000,3.2211,0.0000,0.0000,0.0000,27608.7556,4.5000,1.0000,27608.7556,0.0000,0.0000,151848.1556,0.0000,-151848.1556,23.6179,16.3206,9308.9000,0.0000,9308.9000,0.2414,2515.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2515.9189,0.0000,0.0000,0.0000,6792.9811,6792.9811,23.3563,35.3971,0.0000,11080.2000,-11080.2000,0.2873,0.0000,0.0000,0.0000,2261.2653,4.9000,1.0000,2261.2653,0.0000,0.0000,13341.4653,0.0000,-13341.4653,23.8691,16.5718,345.6000,0.0000,345.6000,0.0090,93.4054,3.7000,1.0000,0.0000,0.0000,0.0000,93.4054,0.0000,0.0000,0.0000,252.1946,252.1946,23.8558,35.8966,0.0000,22821.4000,-22821.4000,0.5917,0.0000,0.0000,0.0000,4657.4286,4.9000,1.0000,4657.4286,0.0000,0.0000,27478.8286,0.0000,-27478.8286,24.9120,17.6148,5645.1000,0.0000,5645.1000,0.1464,1525.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1525.7027,0.0000,0.0000,0.0000,4119.3973,4119.3973,24.7407,19.8385,22.2896,-8.5023,-127534.4483,6.7452,727.7908,7.2779,6.7452,0.0000,11.1569,19.8478,18.6078,19.2278,-4.0325,-32260.3041,6.7452,1524.9132,15.2491,6.7452,0.0000,39.2303,18.6184,17.7469,18.1826,-3.2390,-22673.0071,6.7452,1812.4774,18.1248,6.7452,0.0000,51.2184,23.3568,23.3566,3.6843,23.3565,3.6956,23.3563,3.7068,23.3563,1964.6300,78.5852,23.8594,23.8582,4.0541,23.8570,4.0530,23.8558,4.0519,23.8558,1964.6300,78.5852,24.7537,24.7494,9.0534,24.7450,9.0398,24.7407,9.0264,24.7407,571.5596,11.4312,19.8385,19.8416,-7.7363,19.8447,-7.7145,19.8478,-7.6928,19.8478,1964.6300,78.5852,18.6078,18.6113,-9.8288,18.6149,-9.8073,18.6184,-9.7859,18.6184,1964.6300,78.5852,17.7469,17.7584,-15.8164,17.7698,-15.7401,17.7812,-15.6641,17.7812,571.5596,11.4312,6.7452,135.0207,4.4968,0.0000,101.6056,236.6263,-142841.4000,-181503.8765,-182467.7595
5879.0000,17.6869,29.9091,0.0000,114055.3000,-114055.3000,2.9571,0.0000,0.0000,0.0000,25345.6222,4.5000,1.0000,25345.6222,0.0000,0.0000,139400.9222,0.0000,-139400.9222,23.5273,16.2300,9347.4000,0.0000,9347.4000,0.2423,2526.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2526.3243,0.0000,0.0000,0.0000,6821.0757,6821.0757,23.2392,35.2800,0.0000,12593.5000,-12593.5000,0.3265,0.0000,0.0000,0.0000,2570.1020,4.9000,1.0000,2570.1020,0.0000,0.0000,15163.6020,0.0000,-15163.6020,23.8745,16.5772,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,23.8592,35.9000,0.0000,19598.0000,-19598.0000,0.5081,0.0000,0.0000,0.0000,3999.5918,4.9000,1.0000,3999.5918,0.0000,0.0000,23597.5918,0.0000,-23597.5918,24.8479,17.5506,3192.1000,0.0000,3192.1000,0.0828,862.7297,3.7000,1.0000,0.0000,0.0000,0.0000,862.7297,0.0000,0.0000,0.0000,2329.3703,2329.3703,24.7304,19.5866,22.1585,-8.1850,-122774.6277,6.1884,670.8211,6.7082,6.1884,0.0000,8.6158,19.5987,18.4872,19.0429,-3.3165,-26532.1281,6.1884,1408.7074,14.0871,6.1884,0.0000,30.2954,18.4992,17.6486,18.0739,-2.9003,-20302.2651,6.1884,1669.7312,16.6973,6.1884,0.0000,39.5530,23.2415,23.2407,3.2675,23.2399,3.2701,23.2392,3.2727,23.2392,1688.3546,67.5342,23.8641,23.8625,4.6527,23.8609,4.6477,23.8592,4.6428,23.8592,1688.3546,67.5342,24.7503,24.7436,9.6785,24.7370,9.6379,24.7304,9.5981,24.7304,491.7232,9.8345,19.5866,19.5907,-9.3914,19.5947,-9.3619,19.5987,-9.3326,19.5987,1688.3546,67.5342,18.4872,18.4912,-10.4620,18.4952,-10.4376,18.4992,-10.4132,18.4992,1688.3546,67.5342,17.6486,17.6615,-16.4494,17.6742,-16.3622,17.6869,-16.2756,17.6869,491.7232,9.8345,6.1884,106.4790,4.1256,0.0000,78.4642,184.9432,-133369.7000,-168765.3134,-169609.0209
5880.0000,17.5799,29.7767,304.2000,92603.3000,-92299.1000,2.4009,69.1364,4.4000,1.0000,20578.5111,4.5000,1.0000,20647.6475,0.0000,0.0000,113181.8111,235.0636,-112946.7475,23.2342,15.9369,9313.2000,0.0000,9313.2000,0.2415,2517.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2517.0811,0.0000,0.0000,0.0000,6796.1189,6796.1189,22.8973,34.9381,0.0000,13315.8000,-13315.8000,0.3452,0.0000,0.0000,0.0000,2717.5102,4.9000,1.0000,2717.5102,0.0000,0.0000,16033.3102,0.0000,-16033.3102,23.7000,16.4027,305.8000,0.0000,305.8000,0.0079,82.6486,3.7000,1.0000,0.0000,0.0000,0.0000,82.6486,0.0000,0.0000,0.0000,223.1514,223.1514,23.6866,35.7274,0.0000,16583.7000,-16583.7000,0.4300,0.0000,0.0000,0.0000,3384.4286,4.9000,1.0000,3384.4286,0.0000,0.0000,19968.1286,0.0000,-19968.1286,24.6863,17.3890,1045.7000,0.0000,1045.7000,0.0271,282.6216,3.7000,1.0000,0.0000,0.0000,0.0000,282.6216,0.0000,0.0000,0.0000,763.0784,763.0784,24.6310,19.2714,21.9512,-7.1371,-107056.7908,5.1789,565.5423,5.6554,5.1789,0.0000,5.0499,19.2894,18.3597,18.8246,-2.3213,-18570.4937,5.1789,1188.5844,11.8858,5.1789,0.0000,17.7568,18.3751,17.5312,17.9531,-2.4081,-16856.9190,5.1789,1403.7854,14.0379,5.1789,0.0000,23.1829,22.8940,22.8951,0.4010,22.8962,0.4221,22.8973,0.4431,22.8973,1235.1741,49.4070,23.6888,23.6881,3.2874,23.6873,3.2923,23.6866,3.2971,23.6866,1235.1741,49.4070,24.6481,24.6424,8.8746,24.6366,8.8506,24.6310,8.8265,24.6310,360.5781,7.2116,19.2714,19.2775,-11.6084,19.2834,-11.5625,19.2894,-11.5168,19.2894,1235.1741,49.4070,18.3597,18.3649,-11.1955,18.3700,-11.1618,18.3751,-11.1283,18.3751,1235.1741,49.4070,17.5312,17.5476,-17.3201,17.5638,-17.1969,17.5799,-17.0752,17.5799,360.5781,7.2116,5.1789,65.2222,3.4526,0.0000,45.9896,111.2118,-111533.9000,-141165.8376,-142484.2034
5881.0000,17.5096,29.7318,0.0000,89340.6000,-89340.6000,2.3163,0.0000,0.0000,0.0000,19853.4667,4.5000,1.0000,19853.4667,0.0000,0.0000,109194.0667,0.0000,-109194.0667,23.2617,15.9644,9323.9000,0.0000,9323.9000,0.2417,2519.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2519.9730,0.0000,0.0000,0.0000,6803.9270,6803.9270,22.9014,34.9423,0.0000,12081.8000,-12081.8000,0.3132,0.0000,0.0000,0.0000,2465.6735,4.9000,1.0000,2465.6735,0.0000,0.0000,14547.4735,0.0000,-14547.4735,23.6678,16.3705,318.7000,0.0000,318.7000,0.0083,86.1351,3.7000,1.0000,0.0000,0.0000,0.0000,86.1351,0.0000,0.0000,0.0000,232.5649,232.5649,23.6513,35.6921,0.0000,14852.7000,-14852.7000,0.3851,0.0000,0.0000,0.0000,3031.1633,4.9000,1.0000,3031.1633,0.0000,0.0000,17883.8633,0.0000,-17883.8633,24.5934,17.2961,637.4000,0.0000,637.4000,0.0165,172.2703,3.7000,1.0000,0.0000,0.0000,0.0000,172.2703,0.0000,0.0000,0.0000,465.1297,465.1297,24.5510,19.1001,21.8255,-6.8984,-103476.1411,4.9218,539.8700,5.3987,4.9218,0.0000,4.3344,19.1182,18.2540,18.6861,-2.0505,-16404.1541,4.9218,1135.4451,11.3545,4.9218,0.0000,15.2408,18.2707,17.4598,17.8652,-2.1990,-15393.0445,4.9218,1338.5486,13.3855,4.9218,0.0000,19.8981,22.9033,22.9027,1.3686,22.9021,1.3692,22.9014,1.3699,22.9014,1129.7587,45.1903,23.6555,23.6541,3.5044,23.6527,3.5015,23.6513,3.4986,23.6513,1129.7587,45.1903,24.5689,24.5629,8.4190,24.5569,8.3920,24.5510,8.3652,24.5510,330.0310,6.6006,19.1001,19.1061,-12.2710,19.1122,-12.2292,19.1182,-12.1876,19.1182,1129.7587,45.1903,18.2540,18.2596,-11.7149,18.2651,-11.6800,18.2707,-11.6452,18.2707,1129.7587,45.1903,17.4598,17.4765,-17.6191,17.4931,-17.5024,17.5096,-17.3864,17.5096,330.0310,6.6006,4.9218,56.7015,3.2812,0.0000,39.4734,96.1749,-105995.1000,-134123.7818,-135273.3397
5882.0000,17.4425,29.6648,0.0000,80401.7000,-80401.7000,2.0846,0.0000,0.0000,0.0000,17867.0444,4.5000,1.0000,17867.0444,0.0000,0.0000,98268.7444,0.0000,-98268.7444,23.0630,15.7657,9363.3000,0.0000,9363.3000,0.2428,2530.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2530.6216,0.0000,0.0000,0.0000,6832.6784,6832.6784,22.6757,34.7165,0.0000,12349.3000,-12349.3000,0.3202,0.0000,0.0000,0.0000,2520.2653,4.9000,1.0000,2520.2653,0.0000,0.0000,14869.5653,0.0000,-14869.5653,23.5262,16.2289,308.9000,0.0000,308.9000,0.0080,83.4865,3.7000,1.0000,0.0000,0.0000,0.0000,83.4865,0.0000,0.0000,0.0000,225.4135,225.4135,23.5115,35.5523,0.0000,13806.3000,-13806.3000,0.3580,0.0000,0.0000,0.0000,2817.6122,4.9000,1.0000,2817.6122,0.0000,0.0000,16623.9122,0.0000,-16623.9122,24.4623,17.1650,330.4000,0.0000,330.4000,0.0086,89.2973,3.7000,1.0000,0.0000,0.0000,0.0000,89.2973,0.0000,0.0000,0.0000,241.1027,241.1027,24.4340,18.9374,21.6857,-6.4069,-96103.0163,4.5330,499.7181,4.9972,4.5330,0.0000,3.3864,18.9579,18.1641,18.5610,-1.7350,-13879.9052,4.5330,1050.6974,10.5070,4.5330,0.0000,11.9074,18.1825,17.3875,17.7850,-1.9856,-13899.3076,4.5330,1236.6046,12.3660,4.5330,0.0000,15.5461,22.6722,22.6734,-0.4220,22.6746,-0.4025,22.6757,-0.3832,22.6757,978.3093,39.1324,23.5133,23.5127,2.5037,23.5121,2.5093,23.5115,2.5149,23.5115,978.3093,39.1324,24.4485,24.4437,7.4581,24.4389,7.4461,24.4340,7.4338,24.4340,286.1106,5.7222,18.9374,18.9443,-12.9862,18.9511,-12.9391,18.9579,-12.8921,18.9579,978.3093,39.1324,18.1641,18.1702,-12.1057,18.1763,-12.0672,18.1825,-12.0289,18.1825,978.3093,39.1324,17.3875,17.4060,-17.9866,17.4243,-17.8556,17.4425,-17.7259,17.4425,286.1106,5.7222,4.5330,45.2327,3.0220,0.0000,30.8399,76.0726,-96554.7000,-122463.0274,-123882.2290
5883.0000,17.3824,29.6046,0.0000,72424.3000,-72424.3000,1.8777,0.0000,0.0000,0.0000,16094.2889,4.5000,1.0000,16094.2889,0.0000,0.0000,88518.5889,0.0000,-88518.5889,22.8428,15.5455,9326.1000,0.0000,9326.1000,0.2418,2520.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2520.5676,0.0000,0.0000,0.0000,6805.5324,6805.5324,22.4297,34.4705,0.0000,12938.3000,-12938.3000,0.3354,0.0000,0.0000,0.0000,2640.4694,4.9000,1.0000,2640.4694,0.0000,0.0000,15578.7694,0.0000,-15578.7694,23.3907,16.0934,304.6000,0.0000,304.6000,0.0079,82.3243,3.7000,1.0000,0.0000,0.0000,0.0000,82.3243,0.0000,0.0000,0.0000,222.2757,222.2757,23.3762,35.4170,0.0000,12749.7000,-12749.7000,0.3306,0.0000,0.0000,0.0000,2601.9796,4.9000,1.0000,2601.9796,0.0000,0.0000,15351.6796,0.0000,-15351.6796,24.3232,17.0259,330.4000,0.0000,330.4000,0.0086,89.2973,3.7000,1.0000,0.0000,0.0000,0.0000,89.2973,0.0000,0.0000,0.0000,241.1027,241.1027,24.2973,18.7989,21.5481,-5.9423,-89135.1865,4.2030,465.6194,4.6562,4.2030,0.0000,2.6993,18.8216,18.0847,18.4531,-1.4931,-11945.1423,4.2030,978.1628,9.7816,4.2030,0.0000,9.4913,18.1049,17.3225,17.7137,-1.8119,-12683.0654,4.2030,1149.6897,11.4969,4.2030,0.0000,12.3917,22.4229,22.4252,-2.1776,22.4274,-2.1501,22.4297,-2.1228,22.4297,857.2820,34.2913,23.3769,23.3767,1.6679,23.3765,1.6760,23.3762,1.6840,23.3762,857.2820,34.2913,24.3083,24.3047,6.3358,24.3010,6.3362,24.2973,6.3362,24.2973,250.9800,5.0196,18.7989,18.8065,-13.5246,18.8140,-13.4736,18.8216,-13.4228,18.8216,857.2820,34.2913,18.0847,18.0915,-12.4250,18.0982,-12.3830,18.1049,-12.3412,18.1049,857.2820,34.2913,17.3225,17.3426,-18.2916,17.3626,-18.1494,17.3824,-18.0087,17.3824,250.9800,5.0196,4.2030,36.7589,2.8020,0.0000,24.5823,61.3412,-88151.2000,-112180.1271,-113763.3943
