Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5884.0000,17.3346,29.5569,0.0000,68583.2000,-68583.2000,1.7781,0.0000,0.0000,0.0000,15240.7111,4.5000,1.0000,15240.7111,0.0000,0.0000,83823.9111,0.0000,-83823.9111,22.7238,15.4265,9329.4000,0.0000,9329.4000,0.2419,2521.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2521.4595,0.0000,0.0000,0.0000,6807.9405,6807.9405,22.2923,34.3332,0.0000,12849.1000,-12849.1000,0.3331,0.0000,0.0000,0.0000,2622.2653,4.9000,1.0000,2622.2653,0.0000,0.0000,15471.3653,0.0000,-15471.3653,23.2870,15.9897,319.9000,0.0000,319.9000,0.0083,86.4595,3.7000,1.0000,0.0000,0.0000,0.0000,86.4595,0.0000,0.0000,0.0000,233.4405,233.4405,23.2716,35.3124,0.0000,11976.3000,-11976.3000,0.3105,0.0000,0.0000,0.0000,2444.1429,4.9000,1.0000,2444.1429,0.0000,0.0000,14420.4429,0.0000,-14420.4429,24.1987,16.9014,637.6000,0.0000,637.6000,0.0165,172.3243,3.7000,1.0000,0.0000,0.0000,0.0000,172.3243,0.0000,0.0000,0.0000,465.2757,465.2757,24.1606,18.7076,21.4341,-5.6545,-84817.2508,4.0327,448.5867,4.4859,4.0327,0.0000,2.3843,18.7308,18.0127,18.3718,-1.3962,-11169.8380,4.0327,941.4243,9.4142,4.0327,0.0000,8.3840,18.0341,17.2727,17.6534,-1.6918,-11842.9233,4.0327,1105.6611,11.0566,4.0327,0.0000,10.9459,22.2861,22.2882,-2.7032,22.2903,-2.6802,22.2923,-2.6573,22.2923,797.5996,31.9040,23.2720,23.2719,1.1791,23.2717,1.1871,23.2716,1.1951,23.2716,797.5996,31.9040,24.1688,24.1661,5.2990,24.1633,5.3077,24.1606,5.3161,24.1606,233.6438,4.6729,18.7076,18.7154,-13.6640,18.7231,-13.6144,18.7308,-13.5650,18.7308,797.5996,31.9040,18.0127,18.0198,-12.7039,18.0270,-12.6604,18.0341,-12.6171,18.0341,797.5996,31.9040,17.2727,17.2935,-18.4460,17.3142,-18.3038,17.3346,-18.1628,17.3346,233.6438,4.6729,4.0327,32.8183,2.6885,0.0000,21.7143,54.5326,-83121.7000,-106209.0625,-107830.0121
5885.0000,17.3041,29.5264,0.0000,63637.3000,-63637.3000,1.6499,0.0000,0.0000,0.0000,14141.6222,4.5000,1.0000,14141.6222,0.0000,0.0000,77778.9222,0.0000,-77778.9222,22.5076,15.2103,9358.9000,0.0000,9358.9000,0.2426,2529.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2529.4324,0.0000,0.0000,0.0000,6829.4676,6829.4676,22.0613,34.1021,0.0000,10989.9000,-10989.9000,0.2849,0.0000,0.0000,0.0000,2242.8367,4.9000,1.0000,2242.8367,0.0000,0.0000,13232.7367,0.0000,-13232.7367,22.9465,15.6492,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0000,0.0000,0.0000,284.3757,284.3757,22.9354,34.9762,0.0000,12281.9000,-12281.9000,0.3184,0.0000,0.0000,0.0000,2506.5102,4.9000,1.0000,2506.5102,0.0000,0.0000,14788.4102,0.0000,-14788.4102,23.9247,16.6274,2993.2000,0.0000,2993.2000,0.0776,808.9730,3.7000,1.0000,0.0000,0.0000,0.0000,808.9730,0.0000,0.0000,0.0000,2184.2270,2184.2270,23.7989,18.7662,21.2825,-5.0151,-75226.7442,3.8755,433.4431,4.3344,3.8755,0.0000,2.1161,18.7861,17.9034,18.3448,-1.6491,-13193.0273,3.8755,905.6270,9.0563,3.8755,0.0000,7.4407,17.9273,17.2409,17.5841,-1.4658,-10260.7570,3.8755,1065.3508,10.6535,3.8755,0.0000,9.7144,22.0507,22.0542,-4.2985,22.0578,-4.2627,22.0613,-4.2271,22.0613,744.1430,29.7657,22.9275,22.9302,-1.6915,22.9328,-1.6570,22.9354,-1.6228,22.9354,744.1430,29.7657,23.7786,23.7857,1.3356,23.7924,1.4571,23.7989,1.5746,23.7989,218.1085,4.3622,18.7662,18.7728,-12.4330,18.7794,-12.3966,18.7861,-12.3602,18.7861,744.1430,29.7657,17.9034,17.9114,-13.3749,17.9194,-13.3253,17.9273,-13.2759,17.9273,744.1430,29.7657,17.2409,17.2621,-18.4266,17.2832,-18.2861,17.3041,-18.1468,17.3041,218.1085,4.3622,3.8755,29.4279,2.5836,0.0000,19.2712,48.6991,-74167.3000,-96501.9989,-98680.5285
5886.0000,17.3023,29.4123,1078.2000,74196.4000,-73118.2000,1.9237,245.0455,4.4000,1.0000,16488.0889,4.5000,1.0000,16733.1343,0.0000,0.0000,90684.4889,833.1545,-89851.3343,22.4145,15.1172,9325.7000,0.0000,9325.7000,0.2418,2520.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2520.4595,0.0000,0.0000,0.0000,6805.2405,6805.2405,22.0328,34.0737,0.0000,9803.3000,-9803.3000,0.2542,0.0000,0.0000,0.0000,2000.6735,4.9000,1.0000,2000.6735,0.0000,0.0000,11803.9735,0.0000,-11803.9735,22.7044,15.4071,317.4000,0.0000,317.4000,0.0082,85.7838,3.7000,1.0000,0.0000,0.0000,0.0000,85.7838,0.0000,0.0000,0.0000,231.6162,231.6162,22.6987,34.7395,0.0000,13676.6000,-13676.6000,0.3546,0.0000,0.0000,0.0000,2791.1429,4.9000,1.0000,2791.1429,0.0000,0.0000,16467.7429,0.0000,-16467.7429,23.6356,16.3383,9854.9000,0.0000,9854.9000,0.2555,2663.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2663.4865,0.0000,0.0000,0.0000,7191.4135,7191.4135,23.2683,19.1026,21.1855,-4.8811,-73216.4232,4.5569,511.4461,5.1145,4.5569,0.0000,3.4402,19.1109,17.8077,18.4593,-2.8632,-22905.4523,4.5569,1060.2882,10.6029,4.5569,0.0000,12.0967,17.8286,17.2517,17.5401,-1.4486,-10140.1690,4.5569,1254.7987,12.5480,4.5569,0.0000,15.7932,22.0273,22.0291,-3.6937,22.0310,-3.6780,22.0328,-3.6623,22.0328,987.3424,39.4937,22.6913,22.6937,-3.1364,22.6962,-3.1083,22.6987,-3.0802,22.6987,987.3424,39.4937,23.2264,23.2407,-4.0682,23.2547,-3.8814,23.2683,-3.6977,23.2683,288.7314,5.7746,19.1026,19.1054,-8.7574,19.1081,-8.7594,19.1109,-8.7610,19.1109,987.3424,39.4937,17.8077,17.8147,-13.8768,17.8217,-13.8399,17.8286,-13.8030,17.8286,987.3424,39.4937,17.2517,17.2686,-17.9804,17.2855,-17.8972,17.3023,-17.8130,17.3023,288.7314,5.7746,4.5569,45.8904,3.0380,0.0000,31.3301,77.2205,-77100.1000,-103894.7804,-106262.0445
5887.0000,17.2698,29.4921,0.0000,82878.5000,-82878.5000,2.1488,0.0000,0.0000,0.0000,18417.4444,4.5000,1.0000,18417.4444,0.0000,0.0000,101295.9444,0.0000,-101295.9444,22.5076,15.2103,9333.9000,0.0000,9333.9000,0.2420,2522.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2522.6757,0.0000,0.0000,0.0000,6811.2243,6811.2243,22.1564,34.1972,0.0000,11266.6000,-11266.6000,0.2921,0.0000,0.0000,0.0000,2299.3061,4.9000,1.0000,2299.3061,0.0000,0.0000,13565.9061,0.0000,-13565.9061,22.8578,15.5605,310.2000,0.0000,310.2000,0.0080,83.8378,3.7000,1.0000,0.0000,0.0000,0.0000,83.8378,0.0000,0.0000,0.0000,226.3622,226.3622,22.8453,34.8861,0.0000,14672.0000,-14672.0000,0.3804,0.0000,0.0000,0.0000,2994.2857,4.9000,1.0000,2994.2857,0.0000,0.0000,17666.2857,0.0000,-17666.2857,23.7588,16.4615,10469.4000,0.0000,10469.4000,0.2714,2829.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2829.5676,0.0000,0.0000,0.0000,7639.8324,7639.8324,23.3597,19.0497,21.2047,-5.5569,-83354.1523,5.0141,562.3712,5.6237,5.0141,0.0000,4.5831,19.0625,17.8774,18.4699,-2.8649,-22919.1398,5.0141,1166.2008,11.6620,5.0141,0.0000,16.1153,17.8931,17.2216,17.5573,-1.8552,-12986.6475,5.0141,1379.7875,13.7979,5.0141,0.0000,21.0398,22.1554,22.1557,-1.8623,22.1560,-1.8610,22.1564,-1.8597,22.1564,1167.1535,46.6861,22.8461,22.8458,-0.7133,22.8456,-0.7147,22.8453,-0.7159,22.8453,1167.1535,46.6861,23.3637,23.3621,-0.6893,23.3608,-0.7162,23.3597,-0.7387,23.3597,340.8692,6.8174,19.0497,19.0540,-9.4918,19.0582,-9.4728,19.0625,-9.4540,19.0625,1167.1535,46.6861,17.8774,17.8826,-12.7451,17.8879,-12.7257,17.8931,-12.7063,17.8931,1167.1535,46.6861,17.2216,17.2377,-18.1178,17.2538,-18.0393,17.2698,-17.9608,17.2698,340.8692,6.8174,5.0141,59.6748,3.3428,0.0000,41.7382,101.4130,-88703.6000,-117850.7174,-119259.9396
5888.0000,17.2722,29.4603,437.7000,99131.2000,-98693.5000,2.5702,99.4773,4.4000,1.0000,22029.1556,4.5000,1.0000,22128.6328,0.0000,0.0000,121160.3556,338.2227,-120822.1328,22.9412,15.6439,12374.7000,0.0000,12374.7000,0.3208,3344.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3344.5135,0.0000,0.0000,0.0000,9030.1865,9030.1865,22.5116,34.5524,0.0000,5282.5000,-5282.5000,0.1370,0.0000,0.0000,0.0000,1078.0612,4.9000,1.0000,1078.0612,0.0000,0.0000,6360.5612,0.0000,-6360.5612,22.8100,15.5127,305.9000,0.0000,305.9000,0.0079,82.6757,3.7000,1.0000,0.0000,0.0000,0.0000,82.6757,0.0000,0.0000,0.0000,223.2243,223.2243,22.8010,34.8418,0.0000,14929.5000,-14929.5000,0.3871,0.0000,0.0000,0.0000,3046.8367,4.9000,1.0000,3046.8367,0.0000,0.0000,17976.3367,0.0000,-17976.3367,23.6445,16.3472,10059.7000,0.0000,10059.7000,0.2608,2718.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2718.8378,0.0000,0.0000,0.0000,7340.8622,7340.8622,23.3043,19.1404,21.2224,-5.9162,-88742.3239,5.5257,619.3472,6.1935,5.5257,0.0000,6.1337,19.1495,17.8983,18.5239,-3.3333,-26666.0000,5.5257,1282.5630,12.8256,5.5257,0.0000,21.5675,17.9125,17.2309,17.5717,-2.0754,-14527.9084,5.5257,1519.7105,15.1971,5.5257,0.0000,28.1582,22.5175,22.5155,1.9184,22.5135,1.8992,22.5116,1.8801,22.5116,1383.8142,55.3526,22.7995,22.8000,-0.8500,22.8005,-0.8409,22.8010,-0.8319,22.8010,1383.8142,55.3526,23.3000,23.3015,-0.6589,23.3029,-0.6328,23.3043,-0.6075,23.3043,403.6222,8.0724,19.1404,19.1435,-8.5078,19.1465,-8.5013,19.1495,-8.4948,19.1495,1383.8142,55.3526,17.8983,17.9031,-12.3486,17.9078,-12.3316,17.9125,-12.3146,17.9125,1383.8142,55.3526,17.2309,17.2447,-17.7689,17.2584,-17.7161,17.2722,-17.6628,17.2722,403.6222,8.0724,5.5257,77.9498,3.6838,0.0000,55.8594,133.8092,-96165.2000,-128564.7578,-129936.2324
5889.0000,17.3005,29.5227,0.0000,116628.2000,-116628.2000,3.0238,0.0000,0.0000,0.0000,25917.3778,4.5000,1.0000,25917.3778,0.0000,0.0000,142545.5778,0.0000,-142545.5778,22.9874,15.6901,15407.9000,0.0000,15407.9000,0.3995,4164.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2973,0.0000,0.0000,0.0000,11243.6027,11243.6027,22.5368,34.5777,0.0000,7918.2000,-7918.2000,0.2053,0.0000,0.0000,0.0000,1615.9592,4.9000,1.0000,1615.9592,0.0000,0.0000,9534.1592,0.0000,-9534.1592,22.9172,15.6199,318.2000,0.0000,318.2000,0.0082,86.0000,3.7000,1.0000,0.0000,0.0000,0.0000,86.0000,0.0000,0.0000,0.0000,232.2000,232.2000,22.9064,34.9472,0.0000,18000.2000,-18000.2000,0.4667,0.0000,0.0000,0.0000,3673.5102,4.9000,1.0000,3673.5102,0.0000,0.0000,21673.7102,0.0000,-21673.7102,23.7711,16.4738,8830.8000,0.0000,8830.8000,0.2290,2386.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2386.7027,0.0000,0.0000,0.0000,6444.0973,6444.0973,23.5007,19.2233,21.3620,-7.1477,-107215.4825,6.4987,724.7630,7.2476,6.4987,0.0000,9.9781,19.2303,17.9798,18.6050,-3.9179,-31343.2139,6.4987,1503.8160,15.0382,6.4987,0.0000,35.0854,17.9905,17.2676,17.6290,-2.5886,-18119.8551,6.4987,1783.4109,17.8341,6.4987,0.0000,45.8068,22.5388,22.5382,1.7898,22.5375,1.7884,22.5368,1.7869,22.5368,1840.0640,73.6026,22.9079,22.9074,0.5885,22.9069,0.5874,22.9064,0.5864,22.9064,1840.0640,73.6026,23.5140,23.5095,2.6121,23.5050,2.5665,23.5007,2.5223,23.5007,535.5726,10.7115,19.2233,19.2256,-7.7268,19.2279,-7.7249,19.2303,-7.7230,19.2303,1840.0640,73.6026,17.9798,17.9834,-11.4018,17.9869,-11.3951,17.9905,-11.3884,17.9905,1840.0640,73.6026,17.2676,17.2785,-17.1700,17.2895,-17.1455,17.3005,-17.1203,17.3005,535.5726,10.7115,6.4987,121.8508,4.3325,0.0000,90.8703,212.7211,-117989.7000,-155833.5472,-156678.5514
5890.0000,17.3706,29.5929,0.0000,124177.5000,-124177.5000,3.2195,0.0000,0.0000,0.0000,27595.0000,4.5000,1.0000,27595.0000,0.0000,0.0000,151772.5000,0.0000,-151772.5000,22.3816,15.0843,18458.3000,0.0000,18458.3000,0.4786,4988.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4988.7297,0.0000,0.0000,0.0000,13469.5703,13469.5703,21.9448,33.9856,0.0000,29128.1000,-29128.1000,0.7552,0.0000,0.0000,0.0000,5944.5102,4.9000,1.0000,5944.5102,0.0000,0.0000,35072.6102,0.0000,-35072.6102,23.1027,15.8054,309.2000,0.0000,309.2000,0.0080,83.5676,3.7000,1.0000,0.0000,0.0000,0.0000,83.5676,0.0000,0.0000,0.0000,225.6324,225.6324,23.0918,35.1326,0.0000,21836.1000,-21836.1000,0.5661,0.0000,0.0000,0.0000,4456.3469,4.9000,1.0000,4456.3469,0.0000,0.0000,26292.4469,0.0000,-26292.4469,23.9599,16.6626,8011.5000,0.0000,8011.5000,0.2077,2165.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2165.2703,0.0000,0.0000,0.0000,5846.2297,5846.2297,23.7492,19.4279,21.5885,-8.7254,-130881.1386,7.8528,868.6901,8.6869,7.8528,0.0000,17.6049,19.4312,18.1006,18.7659,-5.0378,-40302.6657,7.8528,1806.2040,18.0620,7.8528,0.0000,61.9031,18.1081,17.3464,17.7273,-3.2959,-23071.0463,7.8528,2146.9286,21.4693,7.8528,0.0000,80.8195,21.9369,21.9395,-4.2519,21.9422,-4.2207,21.9448,-4.1896,21.9448,2568.4058,102.7362,23.0953,23.0941,2.5577,23.0930,2.5517,23.0918,2.5457,23.0918,2568.4058,102.7362,23.7669,23.7609,5.7629,23.7550,5.7119,23.7492,5.6612,23.7492,745.8049,14.9161,19.4279,19.4290,-5.7980,19.4301,-5.8061,19.4312,-5.8141,19.4312,2568.4058,102.7362,18.1006,18.1031,-10.2001,18.1056,-10.2011,18.1081,-10.2021,18.1081,2568.4058,102.7362,17.3464,17.3545,-16.1591,17.3625,-16.1614,17.3706,-16.1631,17.3706,745.8049,14.9161,7.8528,205.4228,5.2352,0.0000,160.3274,365.7502,-148362.7000,-193596.1247,-194254.8506
5891.0000,17.4370,29.6592,0.0000,129216.2000,-129216.2000,3.3502,0.0000,0.0000,0.0000,28714.7111,4.5000,1.0000,28714.7111,0.0000,0.0000,157930.9111,0.0000,-157930.9111,22.2077,14.9104,18440.5000,0.0000,18440.5000,0.4781,4983.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4983.9189,0.0000,0.0000,0.0000,13456.5811,13456.5811,21.8056,33.8464,0.0000,41803.6000,-41803.6000,1.0838,0.0000,0.0000,0.0000,8531.3469,4.9000,1.0000,8531.3469,0.0000,0.0000,50334.9469,0.0000,-50334.9469,23.3261,16.0288,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0000,0.0000,0.0000,268.0297,268.0297,23.3130,35.3539,0.0000,24394.3000,-24394.3000,0.6325,0.0000,0.0000,0.0000,4978.4286,4.9000,1.0000,4978.4286,0.0000,0.0000,29372.7286,0.0000,-29372.7286,24.2003,16.9030,6475.3000,0.0000,6475.3000,0.1679,1750.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1750.0811,0.0000,0.0000,0.0000,4725.2189,4725.2189,24.0354,19.5647,21.8001,-9.8667,-148000.0656,8.5830,942.3247,9.4232,8.5830,0.0000,22.9869,19.5674,18.2101,18.8887,-5.6168,-44934.3183,8.5830,1965.1018,19.6510,8.5830,0.0000,80.8277,18.2163,17.4158,17.8161,-3.7857,-26499.9769,8.5830,2338.6431,23.3864,8.5830,0.0000,105.5271,21.8012,21.8027,-4.6503,21.8042,-4.6354,21.8056,-4.6204,21.8056,3005.1066,120.2043,23.3180,23.3164,4.6218,23.3147,4.6125,23.3130,4.6032,23.3130,3005.1066,120.2043,24.0576,24.0501,8.9691,24.0427,8.9085,24.0354,8.8483,24.0354,871.6746,17.4335,19.5647,19.5656,-4.7688,19.5665,-4.7757,19.5674,-4.7827,19.5674,3005.1066,120.2043,18.2101,18.2121,-9.2454,18.2142,-9.2477,18.2163,-9.2501,18.2163,3005.1066,120.2043,17.4158,17.4229,-15.3905,17.4299,-15.3949,17.4370,-15.3989,17.4370,871.6746,17.4335,8.5830,262.6437,5.7220,0.0000,209.3417,471.9854,-170131.0000,-219188.7569,-219434.3608
5892.0000,17.4856,29.7078,0.0000,134213.8000,-134213.8000,3.4797,0.0000,0.0000,0.0000,29825.2889,4.5000,1.0000,29825.2889,0.0000,0.0000,164039.0889,0.0000,-164039.0889,22.2854,14.9881,18439.2000,0.0000,18439.2000,0.4781,4983.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4983.5676,0.0000,0.0000,0.0000,13455.6324,13455.6324,21.8934,33.9342,0.0000,42322.8000,-42322.8000,1.0973,0.0000,0.0000,0.0000,8637.3061,4.9000,1.0000,8637.3061,0.0000,0.0000,50960.1061,0.0000,-50960.1061,23.3845,16.0872,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,23.3727,35.4135,0.0000,26838.5000,-26838.5000,0.6958,0.0000,0.0000,0.0000,5477.2449,4.9000,1.0000,5477.2449,0.0000,0.0000,32315.7449,0.0000,-32315.7449,24.3182,17.0209,5655.9000,0.0000,5655.9000,0.1466,1528.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1528.6216,0.0000,0.0000,0.0000,4127.2784,4127.2784,24.1787,19.6770,21.9279,-10.2565,-153847.2915,8.8607,968.4003,9.6840,8.8607,0.0000,25.2914,19.6792,18.2833,18.9813,-5.9634,-47707.0960,8.8607,2021.6834,20.2168,8.8607,0.0000,88.9309,18.2892,17.4652,17.8772,-4.0231,-28162.0484,8.8607,2408.7081,24.0871,8.8607,0.0000,116.1065,21.8917,21.8923,-3.0509,21.8928,-3.0456,21.8934,-3.0402,21.8934,3179.1331,127.1653,23.3766,23.3753,4.8637,23.3740,4.8595,23.3727,4.8552,23.3727,3179.1331,127.1653,24.1975,24.1912,10.0493,24.1849,10.0101,24.1787,9.9709,24.1787,921.8027,18.4361,19.6770,19.6778,-3.9994,19.6785,-4.0059,19.6792,-4.0124,19.6792,3179.1331,127.1653,18.2833,18.2853,-8.7114,18.2872,-8.7127,18.2892,-8.7140,18.2892,3179.1331,127.1653,17.4652,17.4720,-14.9210,17.4788,-14.9212,17.4856,-14.9212,17.4856,921.8027,18.4361,8.8607,286.8227,5.9071,0.0000,230.3288,517.1515,-178911.4000,-229463.0507,-229716.4358
5893.0000,17.5379,29.7601,0.0000,139682.8000,-139682.8000,3.6215,0.0000,0.0000,0.0000,31040.6222,4.5000,1.0000,31040.6222,0.0000,0.0000,170723.4222,0.0000,-170723.4222,22.3057,15.0084,18456.3000,0.0000,18456.3000,0.4785,4988.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4988.1892,0.0000,0.0000,0.0000,13468.1108,13468.1108,21.9310,33.9718,0.0000,46475.0000,-46475.0000,1.2050,0.0000,0.0000,0.0000,9484.6939,4.9000,1.0000,9484.6939,0.0000,0.0000,55959.6939,0.0000,-55959.6939,23.4938,16.1965,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0000,0.0000,0.0000,323.8541,323.8541,23.4801,35.5209,0.0000,28616.4000,-28616.4000,0.7419,0.0000,0.0000,0.0000,5840.0816,4.9000,1.0000,5840.0816,0.0000,0.0000,34456.4816,0.0000,-34456.4816,24.4424,17.1451,5041.5000,0.0000,5041.5000,0.1307,1362.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1362.5676,0.0000,0.0000,0.0000,3678.9324,3678.9324,24.3200,19.7948,22.0574,-10.8024,-162036.3657,9.2837,1009.9725,10.0997,9.2837,0.0000,29.0893,19.7963,18.3640,19.0802,-6.4106,-51284.6370,9.2837,2110.3946,21.1039,9.2837,0.0000,102.2853,18.3692,17.5192,17.9442,-4.3478,-30434.9123,9.2837,2517.2762,25.1728,9.2837,0.0000,133.5417,21.9296,21.9300,-2.3797,21.9305,-2.3741,21.9310,-2.3685,21.9310,3452.4928,138.0997,23.4847,23.4832,5.7251,23.4816,5.7188,23.4801,5.7125,23.4801,3452.4928,138.0997,24.3396,24.3331,11.2416,24.3265,11.2012,24.3200,11.1610,24.3200,1000.5112,20.0102,19.7948,19.7953,-3.1714,19.7958,-3.1787,19.7963,-3.1860,19.7963,3452.4928,138.0997,18.3640,18.3658,-8.0960,18.3675,-8.0982,18.3692,-8.1004,18.3692,3452.4928,138.0997,17.5192,17.5254,-14.4026,17.5316,-14.4050,17.5379,-14.4070,17.5379,1000.5112,20.0102,9.2837,326.3194,6.1892,0.0000,264.9163,591.2357,-190832.6000,-243668.7004,-243755.9149
5894.0000,17.5828,29.8050,0.0000,146840.1000,-146840.1000,3.8071,0.0000,0.0000,0.0000,32631.1333,4.5000,1.0000,32631.1333,0.0000,0.0000,179471.2333,0.0000,-179471.2333,22.4641,15.1668,18437.0000,0.0000,18437.0000,0.4780,4982.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4982.9730,0.0000,0.0000,0.0000,13454.0270,13454.0270,22.0975,34.1383,0.0000,44943.8000,-44943.8000,1.1653,0.0000,0.0000,0.0000,9172.2041,4.9000,1.0000,9172.2041,0.0000,0.0000,54116.0041,0.0000,-54116.0041,23.5694,16.2721,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,23.5572,35.5980,0.0000,30087.9000,-30087.9000,0.7801,0.0000,0.0000,0.0000,6140.3878,4.9000,1.0000,6140.3878,0.0000,0.0000,36228.2878,0.0000,-36228.2878,24.5426,17.2453,4427.0000,0.0000,4427.0000,0.1148,1196.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1196.4865,0.0000,0.0000,0.0000,3230.5135,3230.5135,24.4352,19.8854,22.1603,-11.1521,-167280.9093,9.5325,1033.2609,10.3326,9.5325,0.0000,31.4911,19.8866,18.4312,19.1589,-6.6888,-53510.0517,9.5325,2160.5939,21.6059,9.5325,0.0000,110.7306,18.4360,17.5650,18.0005,-4.5752,-32026.3520,9.5325,2579.2117,25.7921,9.5325,0.0000,144.5678,22.0982,22.0980,-0.5203,22.0977,-0.5211,22.0975,-0.5219,22.0975,3617.9163,144.7167,23.5619,23.5603,6.2366,23.5588,6.2309,23.5572,6.2251,23.5572,3617.9163,144.7167,24.4547,24.4482,12.1021,24.4416,12.0645,24.4352,12.0269,24.4352,1048.1237,20.9625,19.8854,19.8858,-2.6322,19.8862,-2.6389,19.8866,-2.6456,19.8866,3617.9163,144.7167,18.4312,18.4328,-7.6363,18.4344,-7.6383,18.4360,-7.6403,18.4360,3617.9163,144.7167,17.5650,17.5709,-14.0073,17.5768,-14.0084,17.5828,-14.0092,17.5828,1048.1237,20.9625,9.5325,351.0963,6.3550,0.0000,286.7895,637.8858,-198630.8000,-252855.8765,-252817.3130
5895.0000,17.6658,29.8880,0.0000,155491.1000,-155491.1000,4.0314,0.0000,0.0000,0.0000,34553.5778,4.5000,1.0000,34553.5778,0.0000,0.0000,190044.6778,0.0000,-190044.6778,22.4021,15.1048,18446.9000,0.0000,18446.9000,0.4783,4985.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4985.6486,0.0000,0.0000,0.0000,13461.2514,13461.2514,22.0674,34.1082,0.0000,56428.2000,-56428.2000,1.4630,0.0000,0.0000,0.0000,11515.9592,4.9000,1.0000,11515.9592,0.0000,0.0000,67944.1592,0.0000,-67944.1592,23.7607,16.4634,308.3000,0.0000,308.3000,0.0080,83.3243,3.7000,1.0000,0.0000,0.0000,0.0000,83.3243,0.0000,0.0000,0.0000,224.9757,224.9757,23.7491,35.7899,0.0000,31784.5000,-31784.5000,0.8241,0.0000,0.0000,0.0000,6486.6327,4.9000,1.0000,6486.6327,0.0000,0.0000,38271.1327,0.0000,-38271.1327,24.7029,17.4056,5041.5000,0.0000,5041.5000,0.1307,1362.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1362.5676,0.0000,0.0000,0.0000,3678.9324,3678.9324,24.5905,20.0703,22.3304,-12.0916,-181373.8482,10.4032,1120.8664,11.2087,10.4032,0.0000,40.9321,20.0700,18.5554,19.3127,-7.5966,-60772.6103,10.4032,2344.4825,23.4448,10.4032,0.0000,143.9274,18.5589,17.6515,18.1052,-5.2010,-36407.2145,10.4032,2803.6283,28.0363,10.4032,0.0000,187.9089,22.0666,22.0669,-0.9115,22.0671,-0.9065,22.0674,-0.9014,22.0674,4223.7284,168.9491,23.7551,23.7531,7.9110,23.7511,7.9014,23.7491,7.8919,23.7491,4223.7284,168.9491,24.6112,24.6043,13.4869,24.5974,13.4466,24.5905,13.4064,24.5905,1222.3854,24.4477,20.0703,20.0702,-1.1389,20.0701,-1.1497,20.0700,-1.1604,20.0700,4223.7284,168.9491,18.5554,18.5566,-6.6130,18.5577,-6.6183,18.5589,-6.6237,18.5589,4223.7284,168.9491,17.6515,17.6563,-13.1286,17.6610,-13.1405,17.6658,-13.1520,17.6658,1222.3854,24.4477,10.4032,447.2328,6.9354,0.0000,372.7684,820.0012,-219907.1000,-278894.8102,-278553.6731
5896.0000,17.6755,29.8856,237.8000,150964.8000,-150727.0000,3.9140,54.0455,4.4000,1.0000,33547.7333,4.5000,1.0000,33601.7788,0.0000,0.0000,184512.5333,183.7545,-184328.7788,22.5267,15.2294,18449.8000,0.0000,18449.8000,0.4783,4986.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4986.4324,0.0000,0.0000,0.0000,13463.3676,13463.3676,22.1716,34.2124,0.0000,45689.0000,-45689.0000,1.1846,0.0000,0.0000,0.0000,9324.2857,4.9000,1.0000,9324.2857,0.0000,0.0000,55013.2857,0.0000,-55013.2857,23.6195,16.3222,315.5000,0.0000,315.5000,0.0082,85.2703,3.7000,1.0000,0.0000,0.0000,0.0000,85.2703,0.0000,0.0000,0.0000,230.2297,230.2297,23.6102,35.6510,0.0000,32029.9000,-32029.9000,0.8304,0.0000,0.0000,0.0000,6536.7143,4.9000,1.0000,6536.7143,0.0000,0.0000,38566.6143,0.0000,-38566.6143,24.6252,17.3279,5860.8000,0.0000,5860.8000,0.1520,1584.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1584.0000,0.0000,0.0000,0.0000,4276.8000,4276.8000,24.4997,20.0784,22.2891,-11.1996,-167993.7496,9.8513,1062.9569,10.6296,9.8513,0.0000,34.7573,20.0794,18.5659,19.3227,-7.1883,-57506.6761,9.8513,2219.2892,22.1929,9.8513,0.0000,122.2153,18.5704,17.6582,18.1143,-4.9510,-34656.9882,9.8513,2653.9831,26.5398,9.8513,0.0000,159.5620,22.1724,22.1721,0.2205,22.1719,0.2205,22.1716,0.2204,22.1716,3834.8934,153.3957,23.6134,23.6124,6.0950,23.6113,6.0957,23.6102,6.0964,23.6102,3834.8934,153.3957,24.5127,24.5084,11.7240,24.5041,11.7171,24.4997,11.7099,24.4997,1110.5552,22.2111,20.0784,20.0788,-1.5358,20.0791,-1.5409,20.0794,-1.5459,20.0794,3834.8934,153.3957,18.5659,18.5674,-6.8077,18.5689,-6.8083,18.5704,-6.8090,18.5704,3834.8934,153.3957,17.6582,17.6640,-13.2911,17.6698,-13.2858,17.6755,-13.2806,17.6755,1110.5552,22.2111,9.8513,384.5683,6.5675,0.0000,316.5346,701.1030,-203819.8000,-259938.2815,-260157.4139
5897.0000,17.6136,29.7612,1248.2000,129133.9000,-127885.7000,3.3480,283.6818,4.4000,1.0000,28696.4222,4.5000,1.0000,28980.1040,0.0000,0.0000,157830.3222,964.5182,-156865.8040,22.3649,15.0676,15410.5000,0.0000,15410.5000,0.3995,4165.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4165.0000,0.0000,0.0000,0.0000,11245.5000,11245.5000,22.0262,34.0671,0.0000,34173.6000,-34173.6000,0.8860,0.0000,0.0000,0.0000,6974.2041,4.9000,1.0000,6974.2041,0.0000,0.0000,41147.8041,0.0000,-41147.8041,23.2726,15.9753,310.7000,0.0000,310.7000,0.0081,83.9730,3.7000,1.0000,0.0000,0.0000,0.0000,83.9730,0.0000,0.0000,0.0000,226.7270,226.7270,23.2660,35.3068,0.0000,33371.5000,-33371.5000,0.8652,0.0000,0.0000,0.0000,6810.5102,4.9000,1.0000,6810.5102,0.0000,0.0000,40182.0102,0.0000,-40182.0102,24.4830,17.1857,7704.2000,0.0000,7704.2000,0.1997,2082.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2082.2162,0.0000,0.0000,0.0000,5621.9838,5621.9838,24.3048,19.9127,22.1088,-9.6672,-145007.8177,8.5599,929.5350,9.2954,8.5599,0.0000,22.8022,19.9164,18.4702,19.1933,-5.9684,-47746.9831,8.5599,1937.6696,19.3767,8.5599,0.0000,80.1781,18.4769,17.5901,18.0335,-4.1823,-29275.7729,8.5599,2313.1602,23.1316,8.5599,0.0000,104.6790,22.0243,22.0249,-1.3131,22.0256,-1.3033,22.0262,-1.2936,22.0262,2990.8566,119.6343,23.2657,23.2658,2.6785,23.2659,2.6898,23.2660,2.7010,23.2660,2990.8566,119.6343,24.3128,24.3101,9.1947,24.3075,9.2040,24.3048,9.2130,24.3048,867.5692,17.3514,19.9127,19.9139,-3.4466,19.9152,-3.4423,19.9164,-3.4379,19.9164,2990.8566,119.6343,18.4702,18.4724,-7.9224,18.4747,-7.9154,18.4769,-7.9084,18.4769,2990.8566,119.6343,17.5901,17.5980,-14.2403,17.6058,-14.2089,17.6136,-14.1777,17.6136,867.5692,17.3514,8.5599,260.6979,5.7066,0.0000,207.6593,468.3572,-172005.4000,-221101.4075,-222030.5737
5898.0000,17.5063,29.7260,35.7000,113614.4000,-113578.7000,2.9457,8.1136,4.4000,1.0000,25247.6444,4.5000,1.0000,25255.7581,0.0000,0.0000,138862.0444,27.5864,-138834.4581,22.7080,15.4107,9323.6000,0.0000,9323.6000,0.2417,2519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2519.8919,0.0000,0.0000,0.0000,6803.7081,6803.7081,22.4466,34.4874,0.0000,12236.6000,-12236.6000,0.3173,0.0000,0.0000,0.0000,2497.2653,4.9000,1.0000,2497.2653,0.0000,0.0000,14733.8653,0.0000,-14733.8653,22.9986,15.7013,306.4000,0.0000,306.4000,0.0079,82.8108,3.7000,1.0000,0.0000,0.0000,0.0000,82.8108,0.0000,0.0000,0.0000,223.5892,223.5892,22.9921,35.0329,0.0000,33416.5000,-33416.5000,0.8664,0.0000,0.0000,0.0000,6819.6939,4.9000,1.0000,6819.6939,0.0000,0.0000,40236.1939,0.0000,-40236.1939,24.4996,17.2023,9035.6000,0.0000,9035.6000,0.2343,2442.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2442.0541,0.0000,0.0000,0.0000,6593.5459,6593.5459,24.2386,19.5547,21.8967,-8.3342,-125012.4504,6.9199,757.1226,7.5712,6.9199,0.0000,12.0465,19.5641,18.3150,18.9396,-4.1672,-33337.8981,6.9199,1581.3178,15.8132,6.9199,0.0000,42.3584,18.3251,17.4730,17.8990,-3.2490,-22743.0191,6.9199,1879.5429,18.7954,6.9199,0.0000,55.3024,22.4531,22.4509,3.1638,22.4487,3.1445,22.4466,3.1254,22.4466,2055.1122,82.2045,22.9903,22.9909,0.4930,22.9915,0.5071,22.9921,0.5212,22.9921,2055.1122,82.2045,24.2526,24.2479,8.7474,24.2432,8.7273,24.2386,8.7076,24.2386,597.6909,11.9538,19.5547,19.5579,-6.8943,19.5610,-6.8722,19.5641,-6.8503,19.5641,2055.1122,82.2045,18.3150,18.3184,-9.4043,18.3218,-9.3867,18.3251,-9.3691,18.3251,2055.1122,82.2045,17.4730,17.4842,-15.5798,17.4952,-15.5117,17.5063,-15.4444,17.5063,597.6909,11.9538,6.9199,144.8882,4.6132,0.0000,109.7073,254.5955,-140566.2000,-180183.6740,-181093.3676
5899.0000,17.4314,29.6229,417.3000,104915.1000,-104497.8000,2.7201,94.8409,4.4000,1.0000,23314.4667,4.5000,1.0000,23409.3076,0.0000,0.0000,128229.5667,322.4591,-127907.1076,22.7022,15.4049,9360.8000,0.0000,9360.8000,0.2427,2529.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2529.9459,0.0000,0.0000,0.0000,6830.8541,6830.8541,22.4186,34.4595,0.0000,6802.3000,-6802.3000,0.1764,0.0000,0.0000,0.0000,1388.2245,4.9000,1.0000,1388.2245,0.0000,0.0000,8190.5245,0.0000,-8190.5245,22.7562,15.4589,317.2000,0.0000,317.2000,0.0082,85.7297,3.7000,1.0000,0.0000,0.0000,0.0000,85.7297,0.0000,0.0000,0.0000,231.4703,231.4703,22.7501,34.7909,0.0000,31757.6000,-31757.6000,0.8234,0.0000,0.0000,0.0000,6481.1429,4.9000,1.0000,6481.1429,0.0000,0.0000,38238.7429,0.0000,-38238.7429,24.3258,17.0285,8625.9000,0.0000,8625.9000,0.2236,2331.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2331.3243,0.0000,0.0000,0.0000,6294.5757,6294.5757,24.0600,19.3900,21.7250,-7.5551,-113327.1006,6.2916,692.6093,6.9261,6.2916,0.0000,9.0543,19.3997,18.1913,18.7955,-3.6653,-29322.2415,6.2916,1445.5274,14.4553,6.2916,0.0000,31.8372,18.2031,17.3949,17.7990,-2.8020,-19614.0989,6.2916,1715.4238,17.1542,6.2916,0.0000,41.5661,22.4208,22.4201,2.3270,22.4193,2.3262,22.4186,2.3254,22.4186,1738.1926,69.5277,22.7466,22.7478,-1.2220,22.7489,-1.2042,22.7501,-1.1866,22.7501,1738.1926,69.5277,24.0665,24.0644,6.7563,24.0622,6.7687,24.0600,6.7805,24.0600,506.1307,10.1226,19.3900,19.3932,-7.9562,19.3964,-7.9366,19.3997,-7.9170,19.3997,1738.1926,69.5277,18.1913,18.1953,-10.3752,18.1992,-10.3539,18.2031,-10.3327,18.2031,1738.1926,69.5277,17.3949,17.4071,-16.2669,17.4193,-16.1934,17.4314,-16.1205,17.4314,506.1307,10.1226,6.2916,111.4464,4.1944,0.0000,82.4576,193.9040,-124753.8000,-160979.4749,-162263.4411
5900.0000,17.3403,29.2039,3739.4000,80554.2000,-76814.8000,2.0885,849.8636,4.4000,1.0000,17900.9333,4.5000,1.0000,18750.7970,0.0000,0.0000,98455.1333,2889.5364,-95565.5970,22.1927,14.8954,9325.8000,0.0000,9325.8000,0.2418,2520.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2520.4865,0.0000,0.0000,0.0000,6805.3135,6805.3135,21.8579,33.8988,0.0000,3741.8000,-3741.8000,0.0970,0.0000,0.0000,0.0000,763.6327,4.9000,1.0000,763.6327,0.0000,0.0000,4505.4327,0.0000,-4505.4327,22.0867,14.7894,309.7000,0.0000,309.7000,0.0080,83.7027,3.7000,1.0000,0.0000,0.0000,0.0000,83.7027,0.0000,0.0000,0.0000,225.9973,225.9973,22.0917,34.1325,0.0000,29456.6000,-29456.6000,0.7637,0.0000,0.0000,0.0000,6011.5510,4.9000,1.0000,6011.5510,0.0000,0.0000,35468.1510,0.0000,-35468.1510,23.8926,16.5953,7909.1000,0.0000,7909.1000,0.2051,2137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2137.5946,0.0000,0.0000,0.0000,5771.5054,5771.5054,23.6181,19.2321,21.4251,-5.7587,-86380.6640,5.1062,568.1761,5.6818,5.1062,0.0000,4.8401,19.2452,18.0382,18.6417,-2.9714,-23770.8166,5.1062,1179.9571,11.7996,5.1062,0.0000,17.0191,18.0546,17.2920,17.6733,-2.1454,-15017.7019,5.1062,1398.9009,13.9890,5.1062,0.0000,22.2198,21.8472,21.8508,-3.4809,21.8544,-3.4395,21.8579,-3.3984,21.8579,1204.9390,48.1976,22.0752,22.0807,-7.0797,22.0862,-7.0210,22.0917,-6.9627,22.0917,1204.9390,48.1976,23.5995,23.6059,1.6739,23.6121,1.7833,23.6181,1.8899,23.6181,351.8184,7.0364,19.2321,19.2365,-8.9921,19.2408,-8.9628,19.2452,-8.9336,19.2452,1204.9390,48.1976,18.0382,18.0437,-11.5695,18.0491,-11.5350,18.0546,-11.5006,18.0546,1204.9390,48.1976,17.2920,17.3083,-17.2029,17.3244,-17.0873,17.3403,-16.9733,17.3403,351.8184,7.0364,5.1062,62.7345,3.4041,0.0000,44.0790,106.8134,-92468.6000,-122736.3644,-125169.1825
5901.0000,17.2745,29.3600,1379.3000,77940.3000,-76561.0000,2.0207,313.4773,4.4000,1.0000,17320.0667,4.5000,1.0000,17633.5439,0.0000,0.0000,95260.3667,1065.8227,-94194.5439,22.2837,14.9864,9331.9000,0.0000,9331.9000,0.2419,2522.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2522.1351,0.0000,0.0000,0.0000,6809.7649,6809.7649,21.9233,33.9641,0.0000,4475.4000,-4475.4000,0.1160,0.0000,0.0000,0.0000,913.3469,4.9000,1.0000,913.3469,0.0000,0.0000,5388.7469,0.0000,-5388.7469,22.2098,14.9126,390.9000,0.0000,390.9000,0.0101,105.6486,3.7000,1.0000,0.0000,0.0000,0.0000,105.6486,0.0000,0.0000,0.0000,285.2514,285.2514,22.1992,34.2400,0.0000,26748.5000,-26748.5000,0.6935,0.0000,0.0000,0.0000,5458.8776,4.9000,1.0000,5458.8776,0.0000,0.0000,32207.3776,0.0000,-32207.3776,23.9120,16.6147,6475.3000,0.0000,6475.3000,0.1679,1750.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1750.0811,0.0000,0.0000,0.0000,4725.2189,4725.2189,23.6489,18.9918,21.3204,-5.8382,-87572.7400,4.8754,544.5366,5.4454,4.8754,0.0000,4.2130,19.0090,17.9904,18.4997,-2.3943,-19154.4526,4.8754,1132.6557,11.3266,4.8754,0.0000,14.8139,18.0064,17.2243,17.6153,-2.1009,-14706.4140,4.8754,1338.6288,13.3863,4.8754,0.0000,19.3408,21.9215,21.9221,-1.9289,21.9227,-1.9242,21.9233,-1.9195,21.9233,1111.1838,44.4474,22.1947,22.1962,-4.4145,22.1977,-4.4034,22.1992,-4.3921,22.1992,1111.1838,44.4474,23.6607,23.6565,3.5557,23.6526,3.5210,23.6489,3.4893,23.6489,324.6465,6.4929,18.9918,18.9976,-10.8298,19.0033,-10.7901,19.0090,-10.7505,19.0090,1111.1838,44.4474,17.9904,17.9957,-11.6339,18.0010,-11.6040,18.0064,-11.5741,18.0064,1111.1838,44.4474,17.2243,17.2411,-17.6552,17.2579,-17.5435,17.2745,-17.4326,17.2745,324.6465,6.4929,4.8754,55.2450,3.2503,0.0000,38.3677,93.6127,-91586.8000,-119970.4333,-121433.6066
5902.0000,17.2231,29.2269,1889.2000,66844.0000,-64954.8000,1.7331,429.3636,4.4000,1.0000,14854.2222,4.5000,1.0000,15283.5859,0.0000,0.0000,81698.2222,1459.8364,-80238.3859,21.9495,14.6522,9356.4000,0.0000,9356.4000,0.2426,2528.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2528.7568,0.0000,0.0000,0.0000,6827.6432,6827.6432,21.5599,33.6007,0.0000,7889.9000,-7889.9000,0.2046,0.0000,0.0000,0.0000,1610.1837,4.9000,1.0000,1610.1837,0.0000,0.0000,9500.0837,0.0000,-9500.0837,22.1195,14.8222,318.5000,0.0000,318.5000,0.0083,86.0811,3.7000,1.0000,0.0000,0.0000,0.0000,86.0811,0.0000,0.0000,0.0000,232.4189,232.4189,22.1138,34.1546,0.0000,23113.2000,-23113.2000,0.5993,0.0000,0.0000,0.0000,4716.9796,4.9000,1.0000,4716.9796,0.0000,0.0000,27830.1796,0.0000,-27830.1796,23.7531,16.4558,5655.9000,0.0000,5655.9000,0.1466,1528.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1528.6216,0.0000,0.0000,0.0000,4127.2784,4127.2784,23.5116,18.8479,21.1798,-5.2782,-79173.6044,4.4015,494.1040,4.9410,4.4015,0.0000,3.1001,18.8668,17.9074,18.3871,-2.0359,-16287.0705,4.4015,1026.9185,10.2692,4.4015,0.0000,10.9007,17.9263,17.1673,17.5468,-1.8407,-12885.1636,4.4015,1211.6941,12.1169,4.4015,0.0000,14.2318,21.5473,21.5515,-5.3257,21.5557,-5.2833,21.5599,-5.2414,21.5599,929.2394,37.1696,22.1058,22.1085,-4.6536,22.1111,-4.6287,22.1138,-4.6040,22.1138,929.2394,37.1696,23.5100,23.5106,2.2932,23.5112,2.3257,23.5116,2.3565,23.5116,271.8708,5.4374,18.8479,18.8542,-11.5626,18.8605,-11.5210,18.8668,-11.4796,18.8668,929.2394,37.1696,17.9074,17.9137,-12.1448,17.9200,-12.1069,17.9263,-12.0691,17.9263,929.2394,37.1696,17.1673,17.1861,-17.9860,17.2046,-17.8589,17.2231,-17.7331,17.2231,271.8708,5.4374,4.4015,41.7208,2.9343,0.0000,28.2326,69.9534,-80627.1000,-106381.3086,-108345.8385
5903.0000,17.1638,29.0644,2486.7000,59746.9000,-57260.2000,1.5490,565.1591,4.4000,1.0000,13277.0889,4.5000,1.0000,13842.2480,0.0000,0.0000,73023.9889,1921.5409,-71102.4480,21.8792,14.5819,9325.5000,0.0000,9325.5000,0.2418,2520.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2520.4054,0.0000,0.0000,0.0000,6805.0946,6805.0946,21.4391,33.4799,0.0000,8138.8000,-8138.8000,0.2110,0.0000,0.0000,0.0000,1660.9796,4.9000,1.0000,1660.9796,0.0000,0.0000,9799.7796,0.0000,-9799.7796,22.0890,14.7917,307.8000,0.0000,307.8000,0.0080,83.1892,3.7000,1.0000,0.0000,0.0000,0.0000,83.1892,0.0000,0.0000,0.0000,224.6108,224.6108,22.0817,34.1226,0.0000,19807.8000,-19807.8000,0.5136,0.0000,0.0000,0.0000,4042.4082,4.9000,1.0000,4042.4082,0.0000,0.0000,23850.2082,0.0000,-23850.2082,23.6635,16.3662,3198.0000,0.0000,3198.0000,0.0829,864.3243,3.7000,1.0000,0.0000,0.0000,0.0000,864.3243,0.0000,0.0000,0.0000,2333.6757,2333.6757,23.4995,18.6200,21.0598,-4.9051,-73575.9814,3.9094,440.7668,4.4077,3.9094,0.0000,2.1722,18.6451,17.8650,18.2551,-1.4703,-11762.5933,3.9094,916.6699,9.1667,3.9094,0.0000,7.6382,17.8859,17.0988,17.4923,-1.6954,-11867.6355,3.9094,1078.4741,10.7847,3.9094,0.0000,9.9722,21.4279,21.4316,-5.7112,21.4354,-5.6791,21.4391,-5.6471,21.4391,755.5557,30.2222,22.0741,22.0766,-4.3595,22.0792,-4.3371,22.0817,-4.3148,22.0817,755.5557,30.2222,23.5087,23.5055,2.9255,23.5025,2.9077,23.4995,2.8913,23.4995,221.4258,4.4285,18.6200,18.6284,-13.1818,18.6368,-13.1225,18.6451,-13.0636,18.6451,755.5557,30.2222,17.8650,17.8720,-12.2354,17.8789,-12.1938,17.8859,-12.1523,17.8859,755.5557,30.2222,17.0988,17.1207,-18.4667,17.1424,-18.3107,17.1638,-18.1568,17.1638,221.4258,4.4285,3.9094,30.1405,2.6063,0.0000,19.7827,49.9231,-72375.5000,-95389.0547,-97206.2101
5904.0000,17.1180,28.2153,6944.8000,47705.3000,-40760.5000,1.2368,1578.3636,4.4000,1.0000,10601.1778,4.5000,1.0000,12179.5414,0.0000,0.0000,58306.4778,5366.4364,-52940.0414,21.3397,14.0424,9336.4000,0.0000,9336.4000,0.2421,2523.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2523.3514,0.0000,0.0000,0.0000,6813.0486,6813.0486,20.8297,32.8705,0.0000,8395.3000,-8395.3000,0.2177,0.0000,0.0000,0.0000,1713.3265,4.9000,1.0000,1713.3265,0.0000,0.0000,10108.6265,0.0000,-10108.6265,21.6358,14.3385,314.7000,0.0000,314.7000,0.0082,85.0541,3.7000,1.0000,0.0000,0.0000,0.0000,85.0541,0.0000,0.0000,0.0000,229.6459,229.6459,21.6420,33.6828,0.0000,16800.8000,-16800.8000,0.4356,0.0000,0.0000,0.0000,3428.7347,4.9000,1.0000,3428.7347,0.0000,0.0000,20229.5347,0.0000,-20229.5347,23.2552,15.9579,1047.3000,0.0000,1047.3000,0.0272,283.0541,3.7000,1.0000,0.0000,0.0000,0.0000,283.0541,0.0000,0.0000,0.0000,764.2459,764.2459,23.2189,18.5210,20.8699,-3.9275,-58912.0020,3.2512,369.0805,3.6908,3.2512,0.0000,1.2494,18.5493,17.7674,18.1584,-1.2256,-9804.5035,3.2512,765.1284,7.6513,3.2512,0.0000,4.3932,17.7947,17.0397,17.4172,-1.3527,-9468.7169,3.2512,899.4811,8.9948,3.2512,0.0000,5.7357,20.7964,20.8076,-11.2829,20.8187,-11.1794,20.8297,-11.0770,20.8297,548.1922,21.9277,21.6175,21.6258,-8.3654,21.6339,-8.2880,21.6420,-8.2114,21.6420,548.1922,21.9277,23.1942,23.2029,-0.3641,23.2111,-0.2375,23.2189,-0.1165,23.2189,161.0900,3.2218,18.5210,18.5305,-13.4096,18.5399,-13.3447,18.5493,-13.2802,18.5493,548.1922,21.9277,17.7674,17.7766,-12.9175,17.7857,-12.8570,17.7947,-12.7968,17.7947,548.1922,21.9277,17.0397,17.0662,-18.8067,17.0923,-18.6073,17.1180,-18.4115,17.1180,161.0900,3.2218,3.2512,18.1964,2.1675,0.0000,11.3784,29.5748,-55258.2000,-75471.2621,-78185.2225
5905.0000,17.0649,28.6355,4110.3000,48735.2000,-44624.9000,1.2636,934.1591,4.4000,1.0000,10830.0444,4.5000,1.0000,11764.2035,0.0000,0.0000,59565.2444,3176.1409,-56389.1035,21.6398,14.3425,9366.2000,0.0000,9366.2000,0.2428,2531.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2531.4054,0.0000,0.0000,0.0000,6834.7946,6834.7946,21.0946,33.1354,0.0000,8744.2000,-8744.2000,0.2267,0.0000,0.0000,0.0000,1784.5306,4.9000,1.0000,1784.5306,0.0000,0.0000,10528.7306,0.0000,-10528.7306,21.9488,14.6515,311.2000,0.0000,311.2000,0.0081,84.1081,3.7000,1.0000,0.0000,0.0000,0.0000,84.1081,0.0000,0.0000,0.0000,227.0919,227.0919,21.9335,33.9743,0.0000,14377.6000,-14377.6000,0.3728,0.0000,0.0000,0.0000,2934.2041,4.9000,1.0000,2934.2041,0.0000,0.0000,17311.8041,0.0000,-17311.8041,23.3380,16.0407,638.2000,0.0000,638.2000,0.0165,172.4865,3.7000,1.0000,0.0000,0.0000,0.0000,172.4865,0.0000,0.0000,0.0000,465.7135,465.7135,23.2862,18.3172,20.8017,-4.0832,-61247.5729,3.1957,363.6769,3.6368,3.1957,0.0000,1.1865,18.3507,17.7685,18.0596,-0.8971,-7176.7666,3.1957,754.8869,7.5489,3.1957,0.0000,4.1721,17.7939,16.9837,17.3888,-1.4267,-9986.5837,3.1957,885.0897,8.8509,3.1957,0.0000,5.4470,21.0853,21.0884,-7.0649,21.0915,-7.0544,21.0946,-7.0432,21.0946,532.0413,21.2817,21.9304,21.9314,-4.2234,21.9324,-4.2265,21.9335,-4.2291,21.9335,532.0413,21.2817,23.3002,23.2951,1.7773,23.2905,1.7217,23.2862,1.6721,23.2862,156.3844,3.1277,18.3172,18.3285,-14.8057,18.3396,-14.7284,18.3507,-14.6515,18.3507,532.0413,21.2817,17.7685,17.7770,-12.5727,17.7854,-12.5235,17.7939,-12.4745,17.7939,532.0413,21.2817,16.9837,17.0110,-19.1387,17.0381,-18.9441,17.0649,-18.7516,17.0649,156.3844,3.1277,3.1957,17.3597,2.1305,0.0000,10.8055,28.1652,-57431.1000,-76702.0382,-78410.9231
5906.0000,17.0381,28.4058,4950.1000,44762.9000,-39812.8000,1.1606,1125.0227,4.4000,1.0000,9947.3111,4.5000,1.0000,11072.3338,0.0000,0.0000,54710.2111,3825.0773,-50885.1338,21.5886,14.2913,9340.1000,0.0000,9340.1000,0.2422,2524.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2524.3514,0.0000,0.0000,0.0000,6815.7486,6815.7486,20.9983,33.0391,0.0000,6715.3000,-6715.3000,0.1741,0.0000,0.0000,0.0000,1370.4694,4.9000,1.0000,1370.4694,0.0000,0.0000,8085.7694,0.0000,-8085.7694,21.7214,14.4241,307.0000,0.0000,307.0000,0.0080,82.9730,3.7000,1.0000,0.0000,0.0000,0.0000,82.9730,0.0000,0.0000,0.0000,224.0270,224.0270,21.7198,33.7606,0.0000,13092.7000,-13092.7000,0.3395,0.0000,0.0000,0.0000,2671.9796,4.9000,1.0000,2671.9796,0.0000,0.0000,15764.6796,0.0000,-15764.6796,23.1296,15.8323,330.6000,0.0000,330.6000,0.0086,89.3514,3.7000,1.0000,0.0000,0.0000,0.0000,89.3514,0.0000,0.0000,0.0000,241.2486,241.2486,23.1240,18.2512,20.6876,-3.6326,-54488.9279,2.8992,331.3044,3.3130,2.8992,0.0000,0.8859,18.2853,17.7009,17.9931,-0.8168,-6534.7254,2.8992,686.5802,6.8658,2.8992,0.0000,3.1152,17.7311,16.9505,17.3408,-1.2470,-8729.2012,2.8992,804.4498,8.0445,2.8992,0.0000,4.0672,20.9791,20.9855,-7.7714,20.9920,-7.7214,20.9983,-7.6720,20.9983,449.3547,17.9742,21.7014,21.7076,-6.3138,21.7137,-6.2595,21.7198,-6.2059,21.7198,449.3547,17.9742,23.1080,23.1137,-0.1193,23.1191,-0.0329,23.1240,0.0480,23.1240,132.2766,2.6455,18.2512,18.2626,-14.7331,18.2739,-14.6595,18.2853,-14.5862,18.2853,449.3547,17.9742,17.7009,17.7110,-13.0193,17.7211,-12.9558,17.7311,-12.8926,17.7311,449.3547,17.9742,16.9505,16.9801,-19.1898,17.0092,-18.9806,17.0381,-18.7745,17.0381,132.2766,2.6455,2.8992,13.3055,1.9328,0.0000,8.0683,21.3738,-49643.1000,-67454.5585,-69752.8546
5907.0000,17.0188,28.1792,5764.4000,41948.2000,-36183.8000,1.0876,1310.0909,4.4000,1.0000,9321.8222,4.5000,1.0000,10631.9131,0.0000,0.0000,51270.0222,4454.3091,-46815.7131,21.5206,14.2233,9356.7000,0.0000,9356.7000,0.2426,2528.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2528.8378,0.0000,0.0000,0.0000,6827.8622,6827.8622,20.8865,32.9274,0.0000,4928.4000,-4928.4000,0.1278,0.0000,0.0000,0.0000,1005.7959,4.9000,1.0000,1005.7959,0.0000,0.0000,5934.1959,0.0000,-5934.1959,21.4572,14.1599,317.1000,0.0000,317.1000,0.0082,85.7027,3.7000,1.0000,0.0000,0.0000,0.0000,85.7027,0.0000,0.0000,0.0000,231.3973,231.3973,21.4604,33.5013,0.0000,12448.8000,-12448.8000,0.3228,0.0000,0.0000,0.0000,2540.5714,4.9000,1.0000,2540.5714,0.0000,0.0000,14989.3714,0.0000,-14989.3714,22.9018,15.6045,330.6000,0.0000,330.6000,0.0086,89.3514,3.7000,1.0000,0.0000,0.0000,0.0000,89.3514,0.0000,0.0000,0.0000,241.2486,241.2486,22.9098,18.2377,20.5737,-3.2392,-48587.6262,2.6963,309.3891,3.0939,2.6963,0.0000,0.7126,18.2722,17.6271,17.9496,-0.8386,-6708.6580,2.6963,639.5710,6.3957,2.6963,0.0000,2.5057,17.6608,16.9255,17.2932,-1.0924,-7646.8306,2.6963,749.5042,7.4950,2.6963,0.0000,3.2714,20.8640,20.8716,-8.4164,20.8791,-8.3594,20.8865,-8.3027,20.8865,396.2858,15.8514,21.4349,21.4435,-8.3517,21.4520,-8.2797,21.4604,-8.2084,21.4604,396.2858,15.8514,22.8786,22.8894,-2.1761,22.8998,-2.0433,22.9098,-1.9142,22.9098,116.7870,2.3357,18.2377,18.2492,-14.3038,18.2607,-14.2325,18.2722,-14.1615,18.2722,396.2858,15.8514,17.6271,17.6384,-13.4773,17.6496,-13.4062,17.6608,-13.3355,17.6608,396.2858,15.8514,16.9255,16.9570,-19.1903,16.9881,-18.9694,17.0188,-18.7518,17.0188,116.7870,2.3357,2.6963,10.9151,1.7975,0.0000,6.4897,17.4048,-43556.6000,-60438.7724,-62943.1147
5908.0000,16.9971,28.0336,6570.5000,42820.1000,-36249.6000,1.1102,1493.2955,4.4000,1.0000,9515.5778,4.5000,1.0000,11008.8732,0.0000,0.0000,52335.6778,5077.2045,-47258.4732,21.3200,14.0227,9362.0000,0.0000,9362.0000,0.2427,2530.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2530.2703,0.0000,0.0000,0.0000,6831.7297,6831.7297,20.7202,32.7610,0.0000,7804.8000,-7804.8000,0.2024,0.0000,0.0000,0.0000,1592.8163,4.9000,1.0000,1592.8163,0.0000,0.0000,9397.6163,0.0000,-9397.6163,21.5798,14.2825,310.1000,0.0000,310.1000,0.0080,83.8108,3.7000,1.0000,0.0000,0.0000,0.0000,83.8108,0.0000,0.0000,0.0000,226.2892,226.2892,21.5712,33.6120,0.0000,11944.4000,-11944.4000,0.3097,0.0000,0.0000,0.0000,2437.6327,4.9000,1.0000,2437.6327,0.0000,0.0000,14382.0327,0.0000,-14382.0327,22.8868,15.5895,638.5000,0.0000,638.5000,0.0166,172.5676,3.7000,1.0000,0.0000,0.0000,0.0000,172.5676,0.0000,0.0000,0.0000,465.9324,465.9324,22.8560,18.2013,20.5286,-3.3924,-50885.5914,2.8343,325.7657,3.2577,2.8343,0.0000,0.8278,18.2345,17.5990,17.9168,-0.8683,-6946.6493,2.8343,673.1609,6.7316,2.8343,0.0000,2.9107,17.6303,16.9086,17.2694,-1.1271,-7889.8700,2.8343,788.6027,7.8860,2.8343,0.0000,3.8001,20.6951,20.7035,-9.5437,20.7119,-9.4819,20.7202,-9.4203,20.7202,432.0712,17.2828,21.5591,21.5631,-6.3341,21.5672,-6.3136,21.5712,-6.2927,21.5712,432.0712,17.2828,22.8442,22.8480,-1.7361,22.8519,-1.7011,22.8560,-1.6633,22.8560,127.2335,2.5447,18.2013,18.2124,-14.2559,18.2234,-14.1917,18.2345,-14.1277,18.2345,432.0712,17.2828,17.5990,17.6095,-13.4628,17.6199,-13.4044,17.6303,-13.3461,17.6303,432.0712,17.2828,16.9086,16.9383,-19.1542,16.9678,-18.9653,16.9971,-18.7774,16.9971,127.2335,2.5447,2.8343,12.5082,1.8895,0.0000,7.5386,20.0468,-45688.2000,-63514.1709,-65722.1107
5909.0000,17.0172,27.8393,7377.6000,40715.0000,-33337.4000,1.0556,1676.7273,4.4000,1.0000,9047.7778,4.5000,1.0000,10724.5051,0.0000,0.0000,49762.7778,5700.8727,-44061.9051,21.0577,13.7604,9339.6000,0.0000,9339.6000,0.2421,2524.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2524.2162,0.0000,0.0000,0.0000,6815.3838,6815.3838,20.4642,32.5050,0.0000,7238.6000,-7238.6000,0.1877,0.0000,0.0000,0.0000,1477.2653,4.9000,1.0000,1477.2653,0.0000,0.0000,8715.8653,0.0000,-8715.8653,21.2634,13.9661,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,21.2647,33.3056,0.0000,12020.5000,-12020.5000,0.3117,0.0000,0.0000,0.0000,2453.1633,4.9000,1.0000,2453.1633,0.0000,0.0000,14473.6633,0.0000,-14473.6633,22.5920,15.2947,2998.9000,0.0000,2998.9000,0.0778,810.5135,3.7000,1.0000,0.0000,0.0000,0.0000,810.5135,0.0000,0.0000,0.0000,2188.3865,2188.3865,22.4586,18.3976,20.4281,-2.9524,-44285.9630,2.8273,326.1568,3.2616,2.8273,0.0000,0.8217,18.4210,17.4626,17.9418,-1.3065,-10451.9208,2.8273,670.8651,6.7087,2.8273,0.0000,2.8892,17.4985,16.9347,17.2166,-0.8784,-6148.9200,2.8273,788.2611,7.8826,2.8273,0.0000,3.7721,20.4328,20.4433,-11.4846,20.4538,-11.4053,20.4642,-11.3266,20.4642,430.2306,17.2092,21.2375,21.2467,-9.1745,21.2557,-9.0997,21.2647,-9.0258,21.2647,430.2306,17.2092,22.3913,22.4147,-6.4501,22.4371,-6.1811,22.4586,-5.9235,22.4586,126.6964,2.5339,18.3976,18.4054,-11.9615,18.4132,-11.9310,18.4210,-11.9004,18.4210,430.2306,17.2092,17.4626,17.4746,-14.5637,17.4866,-14.4909,17.4985,-14.4185,17.4985,430.2306,17.2092,16.9347,16.9624,-18.6324,16.9899,-18.4720,17.0172,-18.3121,17.0172,126.6964,2.5339,2.8273,12.4244,1.8849,0.0000,7.4830,19.9074,-39870.1000,-57964.6012,-60886.8038
5910.0000,17.0436,27.4537,12860.5000,54840.1000,-41979.6000,1.4218,2922.8409,4.4000,1.0000,12186.6889,4.5000,1.0000,15109.5298,0.0000,0.0000,67026.7889,9937.6591,-57089.1298,21.1537,13.8564,9362.1000,0.0000,9362.1000,0.2427,2530.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2530.2973,0.0000,0.0000,0.0000,6831.8027,6831.8027,20.6734,32.7143,0.0000,5354.9000,-5354.9000,0.1388,0.0000,0.0000,0.0000,1092.8367,4.9000,1.0000,1092.8367,0.0000,0.0000,6447.7367,0.0000,-6447.7367,21.1376,13.8403,321.3000,0.0000,321.3000,0.0083,86.8378,3.7000,1.0000,0.0000,0.0000,0.0000,86.8378,0.0000,0.0000,0.0000,234.4622,234.4622,21.1398,33.1806,0.0000,12847.3000,-12847.3000,0.3331,0.0000,0.0000,0.0000,2621.8980,4.9000,1.0000,2621.8980,0.0000,0.0000,15469.1980,0.0000,-15469.1980,22.2535,14.9562,9875.0000,0.0000,9875.0000,0.2560,2668.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2668.9189,0.0000,0.0000,0.0000,7206.0811,7206.0811,21.8267,18.8645,20.3456,-2.7430,-41144.2664,3.6013,416.6876,4.1669,3.6013,0.0000,1.6980,18.8706,17.3357,18.1031,-2.6650,-21319.9919,3.6013,849.2832,8.4928,3.6013,0.0000,5.9705,17.3655,16.9817,17.1736,-0.7614,-5329.7855,3.6013,1005.6930,10.0569,3.6013,0.0000,7.7950,20.6618,20.6657,-8.4127,20.6695,-8.4049,20.6734,-8.3965,20.6734,654.8637,26.1945,21.1208,21.1271,-9.5478,21.1335,-9.5078,21.1398,-9.4676,21.1398,654.8637,26.1945,21.7347,21.7659,-12.9819,21.7966,-12.6539,21.8267,-12.3309,21.8267,192.1449,3.8429,18.8645,18.8665,-7.4008,18.8685,-7.4241,18.8706,-7.4469,18.8706,654.8637,26.1945,17.3357,17.3456,-15.4412,17.3555,-15.3928,17.3655,-15.3442,17.3655,654.8637,26.1945,16.9817,17.0023,-17.9941,17.0229,-17.9185,17.0436,-17.8406,17.0436,192.1449,3.8429,3.6013,24.0702,2.4008,0.0000,15.4635,39.5337,-40623.4000,-64733.7185,-67794.0438
