Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5911.0000,16.9821,28.1490,8934.8000,65422.6000,-56487.8000,1.6962,2030.6364,4.4000,1.0000,14538.3556,4.5000,1.0000,16568.9919,0.0000,0.0000,79960.9556,6904.1636,-73056.7919,21.6193,14.3220,9356.9000,0.0000,9356.9000,0.2426,2528.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2528.8919,0.0000,0.0000,0.0000,6828.0081,6828.0081,21.1836,33.2244,0.0000,4916.8000,-4916.8000,0.1275,0.0000,0.0000,0.0000,1003.4286,4.9000,1.0000,1003.4286,0.0000,0.0000,5920.2286,0.0000,-5920.2286,21.5594,14.2621,308.1000,0.0000,308.1000,0.0080,83.2703,3.7000,1.0000,0.0000,0.0000,0.0000,83.2703,0.0000,0.0000,0.0000,224.8297,224.8297,21.5467,33.5875,0.0000,14534.5000,-14534.5000,0.3768,0.0000,0.0000,0.0000,2966.2245,4.9000,1.0000,2966.2245,0.0000,0.0000,17500.7245,0.0000,-17500.7245,22.6575,15.3602,10490.8000,0.0000,10490.8000,0.2720,2835.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2835.3514,0.0000,0.0000,0.0000,7655.4486,7655.4486,22.1658,18.6582,20.4120,-3.6840,-55259.6954,4.0846,471.4720,4.7147,4.0846,0.0000,2.4776,18.6770,17.5108,18.0939,-2.2966,-18372.8155,4.0846,963.6124,9.6361,4.0846,0.0000,8.7118,17.5295,16.9191,17.2243,-1.3738,-9616.4345,4.0846,1138.4573,11.3846,4.0846,0.0000,11.3739,21.1859,21.1851,-3.0821,21.1843,-3.1131,21.1836,-3.1436,21.1836,815.5885,32.6235,21.5451,21.5456,-4.6951,21.5461,-4.7120,21.5467,-4.7283,21.5467,815.5885,32.6235,22.1716,22.1689,-5.7988,22.1669,-5.9084,22.1658,-6.0060,22.1658,238.8700,4.7774,18.6582,18.6645,-10.0770,18.6708,-10.0474,18.6770,-10.0181,18.6770,815.5885,32.6235,17.5108,17.5170,-13.2828,17.5232,-13.2701,17.5295,-13.2572,17.5295,815.5885,32.6235,16.9191,16.9402,-18.7259,16.9612,-18.6317,16.9821,-18.5379,16.9821,238.8700,4.7774,4.0846,33.9890,2.7231,0.0000,22.5632,56.5523,-55783.3000,-81769.4585,-83248.9454
5912.0000,17.0023,28.3198,9327.4000,79673.0000,-70345.6000,2.0657,2119.8636,4.4000,1.0000,17705.1111,4.5000,1.0000,19824.9747,0.0000,0.0000,97378.1111,7207.5364,-90170.5747,21.5568,14.2595,12393.6000,0.0000,12393.6000,0.3213,3349.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3349.6216,0.0000,0.0000,0.0000,9043.9784,9043.9784,21.1066,33.1474,0.0000,13478.5000,-13478.5000,0.3495,0.0000,0.0000,0.0000,2750.7143,4.9000,1.0000,2750.7143,0.0000,0.0000,16229.2143,0.0000,-16229.2143,21.9263,14.6290,314.8000,0.0000,314.8000,0.0082,85.0811,3.7000,1.0000,0.0000,0.0000,0.0000,85.0811,0.0000,0.0000,0.0000,229.7189,229.7189,21.9122,33.9530,0.0000,16047.2000,-16047.2000,0.4161,0.0000,0.0000,0.0000,3274.9388,4.9000,1.0000,3274.9388,0.0000,0.0000,19322.1388,0.0000,-19322.1388,22.8881,15.5908,10080.2000,0.0000,10080.2000,0.2613,2724.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2724.3784,0.0000,0.0000,0.0000,7355.8216,7355.8216,22.5028,18.6587,20.5807,-5.0738,-76106.8623,5.1330,588.8520,5.8885,5.1330,0.0000,4.9168,18.6713,17.6052,18.1383,-2.6384,-21107.1880,5.1330,1208.9042,12.0890,5.1330,0.0000,17.2889,17.6198,16.9581,17.2889,-1.8715,-13100.3969,5.1330,1427.1096,14.2711,5.1330,0.0000,22.5720,21.1000,21.1022,-4.5244,21.1044,-4.5154,21.1066,-4.5066,21.1066,1216.0568,48.6423,21.9147,21.9139,-1.2497,21.9130,-1.2712,21.9122,-1.2925,21.9122,1216.0568,48.6423,22.5166,22.5119,-1.2837,22.5073,-1.3742,22.5028,-1.4635,22.5028,355.0396,7.1008,18.6587,18.6629,-10.0117,18.6671,-10.0041,18.6713,-9.9964,18.6713,1216.0568,48.6423,17.6052,17.6101,-12.3524,17.6149,-12.3475,17.6198,-12.3424,17.6198,1216.0568,48.6423,16.9581,16.9727,-18.1122,16.9874,-18.0909,17.0023,-18.0676,17.0023,355.0396,7.1008,5.1330,63.6452,3.4220,0.0000,44.7777,108.4229,-77082.7000,-109092.4089,-110314.4472
5913.0000,17.0613,28.8739,5050.3000,95271.2000,-90220.9000,2.4701,1147.7955,4.4000,1.0000,21171.3778,4.5000,1.0000,22319.1732,0.0000,0.0000,116442.5778,3902.5045,-112540.0732,21.6322,14.3349,15438.0000,0.0000,15438.0000,0.4003,4172.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4172.4324,0.0000,0.0000,0.0000,11265.5676,11265.5676,21.1779,33.2187,0.0000,25249.5000,-25249.5000,0.6546,0.0000,0.0000,0.0000,5152.9592,4.9000,1.0000,5152.9592,0.0000,0.0000,30402.4592,0.0000,-30402.4592,22.4127,15.1154,311.4000,0.0000,311.4000,0.0081,84.1622,3.7000,1.0000,0.0000,0.0000,0.0000,84.1622,0.0000,0.0000,0.0000,227.2378,227.2378,22.3960,34.4368,0.0000,19024.0000,-19024.0000,0.4932,0.0000,0.0000,0.0000,3882.4490,4.9000,1.0000,3882.4490,0.0000,0.0000,22906.4490,0.0000,-22906.4490,23.3263,16.0290,8848.7000,0.0000,8848.7000,0.2294,2391.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2391.5405,0.0000,0.0000,0.0000,6457.1595,6457.1595,23.0323,18.7144,20.8733,-7.0875,-106312.1687,6.3836,724.5761,7.2458,6.3836,0.0000,9.4570,18.7235,17.7023,18.2129,-3.1429,-25142.9709,6.3836,1499.1817,14.9918,6.3836,0.0000,33.2533,17.7131,17.0290,17.3710,-2.4063,-16844.2177,6.3836,1769.2024,17.6920,6.3836,0.0000,43.4149,21.1746,21.1757,-3.8459,21.1768,-3.8479,21.1779,-3.8499,21.1779,1783.1034,71.3241,22.4034,22.4009,3.0303,22.3985,2.9988,22.3960,2.9674,22.3960,1783.1034,71.3241,23.0641,23.0533,5.0240,23.0427,4.8843,23.0323,4.7467,23.0323,519.1117,10.3822,18.7144,18.7174,-9.4275,18.7205,-9.4288,18.7235,-9.4299,18.7235,1783.1034,71.3241,17.7023,17.7059,-11.4723,17.7095,-11.4751,17.7131,-11.4778,17.7131,1783.1034,71.3241,17.0290,17.0397,-17.2288,17.0505,-17.2399,17.0613,-17.2497,17.0613,519.1117,10.3822,6.3836,115.9921,4.2557,0.0000,86.1253,202.1174,-109896.3000,-147899.0165,-148299.3572
5914.0000,17.1056,28.9300,5189.5000,100814.6000,-95625.1000,2.6138,1179.4318,4.4000,1.0000,22403.2444,4.5000,1.0000,23582.6763,0.0000,0.0000,123217.8444,4010.0682,-119207.7763,21.6393,14.3420,18463.2000,0.0000,18463.2000,0.4787,4990.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4990.0541,0.0000,0.0000,0.0000,13473.1459,13473.1459,21.1315,33.1723,0.0000,26415.7000,-26415.7000,0.6849,0.0000,0.0000,0.0000,5390.9592,4.9000,1.0000,5390.9592,0.0000,0.0000,31806.6592,0.0000,-31806.6592,22.3412,15.0439,307.3000,0.0000,307.3000,0.0080,83.0541,3.7000,1.0000,0.0000,0.0000,0.0000,83.0541,0.0000,0.0000,0.0000,224.2459,224.2459,22.3319,34.3727,0.0000,21261.6000,-21261.6000,0.5512,0.0000,0.0000,0.0000,4339.1020,4.9000,1.0000,4339.1020,0.0000,0.0000,25600.7020,0.0000,-25600.7020,23.3055,16.0082,8027.7000,0.0000,8027.7000,0.2081,2169.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2169.6486,0.0000,0.0000,0.0000,5858.0514,5858.0514,23.0736,18.9103,20.9920,-7.2978,-109466.5511,6.8171,770.4714,7.7047,6.8171,0.0000,11.5176,18.9159,17.7375,18.3267,-3.8729,-30982.9562,6.8171,1594.1224,15.9412,6.8171,0.0000,40.4988,17.7479,17.0754,17.4117,-2.5261,-17682.3679,6.8171,1886.4097,18.8641,6.8171,0.0000,52.8744,21.1269,21.1284,-4.4281,21.1300,-4.4231,21.1315,-4.4181,21.1315,2001.6624,80.0665,22.3326,22.3324,1.3809,22.3321,1.3775,22.3319,1.3740,22.3319,2001.6624,80.0665,23.0828,23.0798,4.2409,23.0767,4.2185,23.0736,4.1949,23.0736,582.2555,11.6451,18.9103,18.9122,-7.5415,18.9140,-7.5510,18.9159,-7.5604,18.9159,2001.6624,80.0665,17.7375,17.7410,-11.2663,17.7445,-11.2659,17.7479,-11.2654,17.7479,2001.6624,80.0665,17.0754,17.0855,-16.7474,17.0955,-16.7517,17.1056,-16.7556,17.1056,582.2555,11.6451,6.8171,139.0290,4.5447,0.0000,104.8908,243.9198,-116504.2000,-157059.6942,-158131.8752
5915.0000,17.1620,28.9985,5365.4000,107510.2000,-102144.8000,2.7874,1219.4091,4.4000,1.0000,23891.1556,4.5000,1.0000,25110.5646,0.0000,0.0000,131401.3556,4145.9909,-127255.3646,21.4296,14.1323,18480.4000,0.0000,18480.4000,0.4791,4994.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4994.7027,0.0000,0.0000,0.0000,13485.6973,13485.6973,20.9834,33.0242,0.0000,41677.6000,-41677.6000,1.0806,0.0000,0.0000,0.0000,8505.6327,4.9000,1.0000,8505.6327,0.0000,0.0000,50183.2327,0.0000,-50183.2327,22.6663,15.3690,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0000,0.0000,0.0000,271.4595,271.4595,22.6513,34.6921,0.0000,24261.1000,-24261.1000,0.6290,0.0000,0.0000,0.0000,4951.2449,4.9000,1.0000,4951.2449,0.0000,0.0000,29212.3449,0.0000,-29212.3449,23.6309,16.3336,6488.3000,0.0000,6488.3000,0.1682,1753.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1753.5946,0.0000,0.0000,0.0000,4734.7054,4734.7054,23.4454,19.0293,21.2373,-8.7788,-131681.4209,7.7310,866.0644,8.6606,7.7310,0.0000,16.7985,19.0340,17.8415,18.4378,-4.4447,-35557.2423,7.7310,1800.2698,18.0027,7.7310,0.0000,59.0678,17.8494,17.1369,17.4932,-3.0354,-21247.5747,7.7310,2132.6341,21.3263,7.7310,0.0000,77.1178,20.9774,20.9794,-5.8463,20.9814,-5.8360,20.9834,-5.8258,20.9834,2498.5464,99.9419,22.6572,22.6552,4.2585,22.6532,4.2377,22.6513,4.2169,22.6513,2498.5464,99.9419,23.4722,23.4631,8.4459,23.4542,8.3496,23.4454,8.2549,23.4454,725.6581,14.5132,19.0293,19.0309,-6.6737,19.0324,-6.6821,19.0340,-6.6904,19.0340,2498.5464,99.9419,17.8415,17.8442,-10.3348,17.8468,-10.3401,17.8494,-10.3453,17.8494,2498.5464,99.9419,17.1369,17.1452,-16.1139,17.1536,-16.1288,17.1620,-16.1430,17.1620,725.6581,14.5132,7.7310,196.7442,5.1540,0.0000,152.9841,349.7283,-142742.8000,-188159.0800,-188486.2379
5916.0000,17.2164,29.0722,5506.9000,116125.9000,-110619.0000,3.0108,1251.5682,4.4000,1.0000,25805.7556,4.5000,1.0000,27057.3237,0.0000,0.0000,141931.6556,4255.3318,-137676.3237,21.5382,14.2409,18476.9000,0.0000,18476.9000,0.4790,4993.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4993.7568,0.0000,0.0000,0.0000,13483.1432,13483.1432,21.1173,33.1581,0.0000,43407.6000,-43407.6000,1.1254,0.0000,0.0000,0.0000,8858.6939,4.9000,1.0000,8858.6939,0.0000,0.0000,52266.2939,0.0000,-52266.2939,22.7579,15.4606,365.3000,0.0000,365.3000,0.0095,98.7297,3.7000,1.0000,0.0000,0.0000,0.0000,98.7297,0.0000,0.0000,0.0000,266.5703,266.5703,22.7454,34.7862,0.0000,28334.4000,-28334.4000,0.7346,0.0000,0.0000,0.0000,5782.5306,4.9000,1.0000,5782.5306,0.0000,0.0000,34116.9306,0.0000,-34116.9306,23.8164,16.5191,5667.3000,0.0000,5667.3000,0.1469,1531.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1531.7027,0.0000,0.0000,0.0000,4135.5973,4135.5973,23.6641,19.1820,21.4230,-9.5189,-142783.7859,8.2594,919.1092,9.1911,8.2594,0.0000,20.4840,19.1853,17.9244,18.5548,-5.0210,-40168.0457,8.2594,1914.8641,19.1486,8.2594,0.0000,72.0269,17.9314,17.1937,17.5625,-3.3574,-23501.5826,8.2594,2272.3640,22.7236,8.2594,0.0000,94.0369,21.1149,21.1157,-4.1988,21.1165,-4.2007,21.1173,-4.2025,21.1173,2807.8630,112.3145,22.7496,22.7482,4.4726,22.7468,4.4611,22.7454,4.4496,22.7454,2807.8630,112.3145,23.6866,23.6790,10.0459,23.6716,9.9811,23.6641,9.9164,23.6641,814.8380,16.2968,19.1820,19.1831,-5.4827,19.1842,-5.4934,19.1853,-5.5040,19.1853,2807.8630,112.3145,17.9244,17.9267,-9.7104,17.9291,-9.7154,17.9314,-9.7204,17.9314,2807.8630,112.3145,17.1937,17.2012,-15.5837,17.2088,-15.5982,17.2164,-15.6123,17.2164,814.8380,16.2968,8.2594,236.1755,5.5063,0.0000,186.5478,422.7233,-157851.5000,-206174.2374,-206453.4142
5917.0000,17.2884,29.1587,5629.9000,123619.8000,-117989.9000,3.2051,1279.5227,4.4000,1.0000,27471.0667,4.5000,1.0000,28750.5894,0.0000,0.0000,151090.8667,4350.3773,-146740.4894,21.4825,14.1852,18467.7000,0.0000,18467.7000,0.4788,4991.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4991.2703,0.0000,0.0000,0.0000,13476.4297,13476.4297,21.1006,33.1414,0.0000,54962.0000,-54962.0000,1.4250,0.0000,0.0000,0.0000,11216.7347,4.9000,1.0000,11216.7347,0.0000,0.0000,66178.7347,0.0000,-66178.7347,22.9922,15.6949,454.3000,0.0000,454.3000,0.0118,122.7838,3.7000,1.0000,0.0000,0.0000,0.0000,122.7838,0.0000,0.0000,0.0000,331.5162,331.5162,22.9767,35.0176,0.0000,30689.4000,-30689.4000,0.7957,0.0000,0.0000,0.0000,6263.1429,4.9000,1.0000,6263.1429,0.0000,0.0000,36952.5429,0.0000,-36952.5429,24.0329,16.7356,5051.5000,0.0000,5051.5000,0.1310,1365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1365.2703,0.0000,0.0000,0.0000,3686.2297,3686.2297,23.9036,19.3747,21.6391,-10.5635,-158452.9982,9.0710,1001.6370,10.0164,9.0710,0.0000,27.1347,19.3763,18.0399,18.7081,-5.8443,-46754.2477,9.0710,2090.9305,20.9093,9.0710,0.0000,95.4125,18.0455,17.2692,17.6574,-3.8799,-27159.4831,9.0710,2486.6105,24.8661,9.0710,0.0000,124.5687,21.0974,21.0984,-4.4141,21.0995,-4.4109,21.1006,-4.4076,21.1006,3313.7439,132.5498,22.9827,22.9807,6.2678,22.9787,6.2514,22.9767,6.2349,22.9767,3313.7439,132.5498,23.9276,23.9195,12.0282,23.9116,11.9619,23.9036,11.8960,23.9036,960.5660,19.2113,19.3747,19.3752,-3.9772,19.3757,-3.9907,19.3763,-4.0041,19.3763,3313.7439,132.5498,18.0399,18.0418,-8.7832,18.0436,-8.7909,18.0455,-8.7984,18.0455,3313.7439,132.5498,17.2692,17.2756,-14.8556,17.2820,-14.8769,17.2884,-14.8977,17.2884,960.5660,19.2113,9.0710,306.0438,6.0473,0.0000,247.1159,553.1596,-179667.8000,-232377.5913,-232366.7290
5918.0000,17.3458,29.2349,5735.1000,133045.2000,-127310.1000,3.4494,1303.4318,4.4000,1.0000,29565.6000,4.5000,1.0000,30869.0318,0.0000,0.0000,162610.8000,4431.6682,-158179.1318,21.7289,14.4316,18487.0000,0.0000,18487.0000,0.4793,4996.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4996.4865,0.0000,0.0000,0.0000,13490.5135,13490.5135,21.3547,33.3956,0.0000,51472.2000,-51472.2000,1.3345,0.0000,0.0000,0.0000,10504.5306,4.9000,1.0000,10504.5306,0.0000,0.0000,61976.7306,0.0000,-61976.7306,23.0721,15.7748,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0000,0.0000,0.0000,268.0297,268.0297,23.0597,35.1005,0.0000,32783.7000,-32783.7000,0.8500,0.0000,0.0000,0.0000,6690.5510,4.9000,1.0000,6690.5510,0.0000,0.0000,39474.2510,0.0000,-39474.2510,24.1535,16.8562,4435.7000,0.0000,4435.7000,0.1150,1198.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1198.8378,0.0000,0.0000,0.0000,3236.8622,3236.8622,24.0425,19.5123,21.7774,-10.8993,-163489.1383,9.3567,1028.0968,10.2810,9.3567,0.0000,29.7803,19.5136,18.1295,18.8216,-6.2440,-49951.6612,9.3567,2147.6322,21.4763,9.3567,0.0000,104.7149,18.1346,17.3275,17.7310,-4.1614,-29129.6811,9.3567,2557.7272,25.5773,9.3567,0.0000,136.7137,21.3551,21.3550,-1.8142,21.3548,-1.8221,21.3547,-1.8300,21.3547,3500.6312,140.0252,23.0647,23.0630,6.4182,23.0614,6.4069,23.0597,6.3955,23.0597,3500.6312,140.0252,24.0638,24.0567,12.6904,24.0496,12.6396,24.0425,12.5890,24.0425,1014.3678,20.2874,19.5123,19.5127,-3.1278,19.5132,-3.1398,19.5136,-3.1518,19.5136,3500.6312,140.0252,18.1295,18.1312,-8.1843,18.1329,-8.1911,18.1346,-8.1978,18.1346,3500.6312,140.0252,17.3275,17.3336,-14.3894,17.3397,-14.4063,17.3458,-14.4229,17.3458,1014.3678,20.2874,9.3567,333.4623,6.2378,0.0000,271.2089,604.6712,-188276.0000,-242634.7080,-242570.4806
5919.0000,17.4573,29.3650,5792.2000,142303.5000,-136511.3000,3.6895,1316.4091,4.4000,1.0000,31623.0000,4.5000,1.0000,32939.4091,0.0000,0.0000,173926.5000,4475.7909,-169450.7091,21.6098,14.3125,18470.9000,0.0000,18470.9000,0.4789,4992.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4992.1351,0.0000,0.0000,0.0000,13478.7649,13478.7649,21.2817,33.3225,0.0000,70603.9000,-70603.9000,1.8305,0.0000,0.0000,0.0000,14408.9592,4.9000,1.0000,14408.9592,0.0000,0.0000,85012.8592,0.0000,-85012.8592,23.3650,16.0677,306.3000,0.0000,306.3000,0.0079,82.7838,3.7000,1.0000,0.0000,0.0000,0.0000,82.7838,0.0000,0.0000,0.0000,223.5162,223.5162,23.3525,35.3934,0.0000,35310.0000,-35310.0000,0.9155,0.0000,0.0000,0.0000,7206.1224,4.9000,1.0000,7206.1224,0.0000,0.0000,42516.1224,0.0000,-42516.1224,24.3944,17.0971,5051.5000,0.0000,5051.5000,0.1310,1365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1365.2703,0.0000,0.0000,0.0000,3686.2297,3686.2297,24.2802,19.7726,22.0264,-12.2628,-183942.1510,10.5800,1152.2548,11.5225,10.5800,0.0000,43.0544,19.7718,18.3014,19.0366,-7.5007,-60005.2105,10.5800,2408.9654,24.0897,10.5800,0.0000,151.3900,18.3046,17.4439,17.8742,-5.0176,-35123.4606,10.5800,2876.3898,28.7639,10.5800,0.0000,197.6519,21.2795,21.2803,-2.9042,21.2810,-2.9015,21.2817,-2.8988,21.2817,4351.7981,174.0719,23.3595,23.3572,8.8294,23.3549,8.8120,23.3525,8.7946,23.3525,4351.7981,174.0719,24.3041,24.2961,14.7496,24.2882,14.6903,24.2802,14.6314,24.2802,1259.2053,25.1841,19.7726,19.7724,-1.0495,19.7721,-1.0667,19.7718,-1.0839,19.7718,4351.7981,174.0719,18.3014,18.3025,-6.7763,18.3035,-6.7876,18.3046,-6.7988,18.3046,4351.7981,174.0719,17.4439,17.4483,-13.2312,17.4528,-13.2625,17.4573,-13.2932,17.4573,1259.2053,25.1841,10.5800,468.6055,7.0533,0.0000,392.0963,860.7019,-218596.5000,-279591.1799,-279070.8221
5920.0000,17.5012,29.2238,9198.4000,142243.5000,-133045.1000,3.6879,2090.5455,4.4000,1.0000,31609.6667,4.5000,1.0000,33700.2121,0.0000,0.0000,173853.1667,7107.8545,-166745.3121,21.7134,14.4161,18468.8000,0.0000,18468.8000,0.4788,4991.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4991.5676,0.0000,0.0000,0.0000,13477.2324,13477.2324,21.3737,33.4145,0.0000,59975.4000,-59975.4000,1.5550,0.0000,0.0000,0.0000,12239.8776,4.9000,1.0000,12239.8776,0.0000,0.0000,72215.2776,0.0000,-72215.2776,23.1980,15.9007,319.8000,0.0000,319.8000,0.0083,86.4324,3.7000,1.0000,0.0000,0.0000,0.0000,86.4324,0.0000,0.0000,0.0000,233.3676,233.3676,23.1890,35.2298,0.0000,37029.0000,-37029.0000,0.9600,0.0000,0.0000,0.0000,7556.9388,4.9000,1.0000,7556.9388,0.0000,0.0000,44585.9388,0.0000,-44585.9388,24.3153,17.0180,5872.5000,0.0000,5872.5000,0.1523,1587.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1587.1622,0.0000,0.0000,0.0000,4285.3378,4285.3378,24.1934,19.8628,22.0281,-11.4290,-171434.6224,10.2635,1117.7230,11.1772,10.2635,0.0000,39.3054,19.8628,18.3635,19.1131,-7.4192,-59353.9429,10.2635,2330.2501,23.3025,10.2635,0.0000,138.2077,18.3673,17.4858,17.9265,-4.9850,-34895.1208,10.2635,2784.8111,27.8481,10.2635,0.0000,180.4414,21.3730,21.3732,-1.9951,21.3735,-1.9971,21.3737,-1.9992,21.3737,4123.7439,164.9498,23.1921,23.1910,6.4022,23.1900,6.3994,23.1890,6.3965,23.1890,4123.7439,164.9498,24.2070,24.2025,12.6060,24.1980,12.5921,24.1934,12.5779,24.1934,1193.6354,23.8727,19.8628,19.8628,-0.8503,19.8628,-0.8625,19.8628,-0.8747,19.8628,4123.7439,164.9498,18.3635,18.3647,-6.5927,18.3660,-6.5998,18.3673,-6.6069,18.3673,4123.7439,164.9498,17.4858,17.4909,-13.0846,17.4961,-13.1004,17.5012,-13.1161,17.5012,1193.6354,23.8727,10.2635,430.7969,6.8423,0.0000,357.9545,788.7515,-205388.4000,-265550.5906,-265683.6861
5921.0000,17.4639,28.8522,13048.8000,120906.0000,-107857.2000,3.1347,2965.6364,4.4000,1.0000,26868.0000,4.5000,1.0000,29833.6364,0.0000,0.0000,147774.0000,10083.1636,-137690.8364,21.4199,14.1227,15438.3000,0.0000,15438.3000,0.4003,4172.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4172.5135,0.0000,0.0000,0.0000,11265.7865,11265.7865,21.1015,33.1423,0.0000,50142.2000,-50142.2000,1.3000,0.0000,0.0000,0.0000,10233.1020,4.9000,1.0000,10233.1020,0.0000,0.0000,60375.3020,0.0000,-60375.3020,22.8362,15.5389,308.6000,0.0000,308.6000,0.0080,83.4054,3.7000,1.0000,0.0000,0.0000,0.0000,83.4054,0.0000,0.0000,0.0000,225.1946,225.1946,22.8301,34.8709,0.0000,37520.1000,-37520.1000,0.9728,0.0000,0.0000,0.0000,7657.1633,4.9000,1.0000,7657.1633,0.0000,0.0000,45177.2633,0.0000,-45177.2633,24.1281,16.8308,7719.8000,0.0000,7719.8000,0.2002,2086.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2086.4324,0.0000,0.0000,0.0000,5633.3676,5633.3676,23.9597,19.7550,21.8573,-9.7564,-146345.3216,9.0239,988.7155,9.8872,9.0239,0.0000,26.7147,19.7574,18.3022,19.0298,-6.3311,-50648.7165,9.0239,2055.1902,20.5519,9.0239,0.0000,93.9356,18.3080,17.4428,17.8754,-4.3017,-30111.7561,9.0239,2453.2365,24.5324,9.0239,0.0000,122.6405,21.0963,21.0980,-4.8713,21.0998,-4.8576,21.1015,-4.8439,21.1015,3283.4067,131.3363,22.8297,22.8298,2.6500,22.8300,2.6576,22.8301,2.6653,22.8301,3283.4067,131.3363,23.9662,23.9641,9.3235,23.9619,9.3331,23.9597,9.3425,23.9597,951.8307,19.0366,19.7550,19.7558,-2.4455,19.7566,-2.4488,19.7574,-2.4520,19.7574,3283.4067,131.3363,18.3022,18.3041,-7.5272,18.3061,-7.5267,18.3080,-7.5262,18.3080,3283.4067,131.3363,17.4428,17.4499,-13.8741,17.4569,-13.8639,17.4639,-13.8539,17.4639,951.8307,19.0366,9.0239,301.6730,6.0159,0.0000,243.2908,544.9638,-172052.8000,-226119.0530,-227105.7941
5922.0000,17.3621,28.8475,10300.2000,108012.7000,-97712.5000,2.8004,2340.9545,4.4000,1.0000,24002.8222,4.5000,1.0000,26343.7768,0.0000,0.0000,132015.5222,7959.2455,-124056.2768,21.8506,14.5533,9362.4000,0.0000,9362.4000,0.2427,2530.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2530.3784,0.0000,0.0000,0.0000,6832.0216,6832.0216,21.5989,33.6397,0.0000,20430.3000,-20430.3000,0.5297,0.0000,0.0000,0.0000,4169.4490,4.9000,1.0000,4169.4490,0.0000,0.0000,24599.7490,0.0000,-24599.7490,22.4889,15.1916,312.5000,0.0000,312.5000,0.0081,84.4595,3.7000,1.0000,0.0000,0.0000,0.0000,84.4595,0.0000,0.0000,0.0000,228.0405,228.0405,22.4838,34.5246,0.0000,37089.5000,-37089.5000,0.9616,0.0000,0.0000,0.0000,7569.2857,4.9000,1.0000,7569.2857,0.0000,0.0000,44658.7857,0.0000,-44658.7857,24.0996,16.8023,9054.0000,0.0000,9054.0000,0.2347,2447.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2447.0270,0.0000,0.0000,0.0000,6606.9730,6606.9730,23.8496,19.4105,21.6301,-8.1795,-122692.8733,7.1660,791.5412,7.9154,7.1660,0.0000,13.3781,19.4187,18.1482,18.7835,-4.3893,-35114.4341,7.1660,1647.1563,16.4716,7.1660,0.0000,47.0406,18.1577,17.3307,17.7442,-3.2654,-22857.8855,7.1660,1957.9013,19.5790,7.1660,0.0000,61.4153,21.6034,21.6019,0.5092,21.6004,0.4890,21.5989,0.4690,21.5989,2185.6106,87.4244,22.4807,22.4817,-0.3921,22.4828,-0.3774,22.4838,-0.3628,22.4838,2185.6106,87.4244,23.8605,23.8569,8.2177,23.8532,8.2033,23.8496,8.1893,23.8496,635.3665,12.7073,19.4105,19.4133,-6.0042,19.4160,-5.9889,19.4187,-5.9737,19.4187,2185.6106,87.4244,18.1482,18.1514,-9.1472,18.1546,-9.1346,18.1577,-9.1221,18.1577,2185.6106,87.4244,17.3307,17.3413,-15.2907,17.3517,-15.2396,17.3621,-15.1891,17.3621,635.3665,12.7073,7.1660,159.5548,4.7773,0.0000,121.8340,281.3887,-136503.4000,-179647.7763,-180665.1929
5923.0000,17.2893,28.6542,11101.0000,100053.1000,-88952.1000,2.5941,2522.9545,4.4000,1.0000,22234.0222,4.5000,1.0000,24756.9768,0.0000,0.0000,122287.1222,8578.0455,-113709.0768,21.8868,14.5895,9339.3000,0.0000,9339.3000,0.2421,2524.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2524.1351,0.0000,0.0000,0.0000,6815.1649,6815.1649,21.6111,33.6520,0.0000,12432.4000,-12432.4000,0.3223,0.0000,0.0000,0.0000,2537.2245,4.9000,1.0000,2537.2245,0.0000,0.0000,14969.6245,0.0000,-14969.6245,22.2164,14.9191,313.3000,0.0000,313.3000,0.0081,84.6757,3.7000,1.0000,0.0000,0.0000,0.0000,84.6757,0.0000,0.0000,0.0000,228.6243,228.6243,22.2120,34.2528,0.0000,34106.7000,-34106.7000,0.8843,0.0000,0.0000,0.0000,6960.5510,4.9000,1.0000,6960.5510,0.0000,0.0000,41067.2510,0.0000,-41067.2510,23.8724,16.5751,8643.5000,0.0000,8643.5000,0.2241,2336.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2336.0811,0.0000,0.0000,0.0000,6307.4189,6307.4189,23.6158,19.2561,21.4360,-7.1886,-107829.5874,6.4126,713.2589,7.1326,6.4126,0.0000,9.5865,19.2647,18.0255,18.6451,-3.8313,-30650.3589,6.4126,1481.6488,14.8165,6.4126,0.0000,33.7085,18.0369,17.2540,17.6454,-2.7662,-19363.5714,6.4126,1758.6672,17.5867,6.4126,0.0000,44.0092,21.6112,21.6112,-0.0199,21.6112,-0.0210,21.6111,-0.0221,21.6111,1797.3715,71.8949,22.2071,22.2088,-2.4006,22.2104,-2.3826,22.2120,-2.3647,22.2120,1797.3715,71.8949,23.6174,23.6169,5.5205,23.6164,5.5444,23.6158,5.5676,23.6158,523.2353,10.4647,19.2561,19.2590,-7.1390,19.2619,-7.1252,19.2647,-7.1114,19.2647,1797.3715,71.8949,18.0255,18.0293,-10.2062,18.0331,-10.1891,18.0369,-10.1720,18.0369,1797.3715,71.8949,17.2540,17.2658,-16.0595,17.2776,-15.9993,17.2893,-15.9395,17.2893,523.2353,10.4647,6.4126,117.4499,4.2750,0.0000,87.3041,204.7540,-117195.1000,-156394.7442,-157843.5177
5924.0000,17.2059,28.3239,11793.5000,82532.1000,-70738.6000,2.1398,2680.3409,4.4000,1.0000,18340.4667,4.5000,1.0000,21020.8076,0.0000,0.0000,100872.5667,9113.1591,-91759.4076,21.7108,14.4135,9365.2000,0.0000,9365.2000,0.2428,2531.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2531.1351,0.0000,0.0000,0.0000,6834.0649,6834.0649,21.3810,33.4218,0.0000,4792.4000,-4792.4000,0.1243,0.0000,0.0000,0.0000,978.0408,4.9000,1.0000,978.0408,0.0000,0.0000,5770.4408,0.0000,-5770.4408,21.6643,14.3670,307.8000,0.0000,307.8000,0.0080,83.1892,3.7000,1.0000,0.0000,0.0000,0.0000,83.1892,0.0000,0.0000,0.0000,224.6108,224.6108,21.6679,33.7088,0.0000,30868.1000,-30868.1000,0.8003,0.0000,0.0000,0.0000,6299.6122,4.9000,1.0000,6299.6122,0.0000,0.0000,37167.7122,0.0000,-37167.7122,23.4927,16.1954,7925.1000,0.0000,7925.1000,0.2055,2141.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2141.9189,0.0000,0.0000,0.0000,5783.1811,5783.1811,23.2253,19.0977,21.1615,-5.6048,-84072.5351,5.2809,593.2157,5.9322,5.2809,0.0000,5.3543,19.1096,17.8854,18.4975,-3.1169,-24934.8411,5.2809,1226.9768,12.2698,5.2809,0.0000,18.8269,17.9008,17.1601,17.5305,-2.1553,-15087.2988,5.2809,1454.6972,14.5470,5.2809,0.0000,24.5801,21.3753,21.3772,-2.6158,21.3791,-2.5979,21.3810,-2.5801,21.3810,1278.1343,51.1254,21.6533,21.6582,-7.0985,21.6631,-7.0502,21.6679,-7.0022,21.6679,1278.1343,51.1254,23.2088,23.2144,1.1847,23.2199,1.2754,23.2253,1.3641,23.2253,373.0221,7.4604,19.0977,19.1017,-8.3194,19.1057,-8.2961,19.1096,-8.2729,19.1096,1278.1343,51.1254,17.8854,17.8906,-11.3459,17.8957,-11.3172,17.9008,-11.2886,17.9008,1278.1343,51.1254,17.1601,17.1755,-16.9655,17.1908,-16.8684,17.2059,-16.7725,17.2059,373.0221,7.4604,5.2809,68.8165,3.5206,0.0000,48.7613,117.5778,-88801.0000,-121855.7039,-124094.6750
5925.0000,17.1453,28.0759,12433.9000,74391.9000,-61958.0000,1.9287,2825.8864,4.4000,1.0000,16531.5333,4.5000,1.0000,19357.4197,0.0000,0.0000,90923.4333,9608.0136,-81315.4197,21.4344,14.1371,9353.6000,0.0000,9353.6000,0.2425,2528.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2528.0000,0.0000,0.0000,0.0000,6825.6000,6825.6000,21.0849,33.1257,0.0000,7783.0000,-7783.0000,0.2018,0.0000,0.0000,0.0000,1588.3673,4.9000,1.0000,1588.3673,0.0000,0.0000,9371.3673,0.0000,-9371.3673,21.5792,14.2819,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0000,0.0000,0.0000,291.3081,291.3081,21.5737,33.6145,0.0000,27973.9000,-27973.9000,0.7253,0.0000,0.0000,0.0000,5708.9592,4.9000,1.0000,5708.9592,0.0000,0.0000,33682.8592,0.0000,-33682.8592,23.3504,16.0531,6488.3000,0.0000,6488.3000,0.1682,1753.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1753.5946,0.0000,0.0000,0.0000,4734.7054,4734.7054,23.1042,18.9277,21.0159,-5.2786,-79179.2753,4.9153,555.0542,5.5505,4.9153,0.0000,4.3174,18.9423,17.8160,18.3791,-2.6690,-21352.3878,4.9153,1147.1417,11.4714,4.9153,0.0000,15.1812,17.8322,17.0962,17.4642,-1.9932,-13952.7071,4.9153,1357.4278,13.5743,4.9153,0.0000,19.8203,21.0744,21.0779,-5.3595,21.0814,-5.3286,21.0849,-5.2979,21.0849,1127.1781,45.0871,21.5638,21.5671,-6.7032,21.5704,-6.6771,21.5737,-6.6510,21.5737,1127.1781,45.0871,23.1006,23.1018,0.9386,23.1029,0.9601,23.1042,0.9827,23.1042,329.2829,6.5857,18.9277,18.9326,-9.5672,18.9374,-9.5376,18.9423,-9.5082,18.9423,1127.1781,45.0871,17.8160,17.8214,-11.7004,17.8268,-11.6720,17.8322,-11.6437,17.8322,1127.1781,45.0871,17.0962,17.1127,-17.4443,17.1290,-17.3440,17.1453,-17.2444,17.1453,329.2829,6.5857,4.9153,56.4983,3.2769,0.0000,39.3190,95.8173,-81473.8000,-112518.0327,-114484.3702
5926.0000,17.0905,27.7215,13053.0000,63390.5000,-50337.5000,1.6435,2966.5909,4.4000,1.0000,14086.7778,4.5000,1.0000,17053.3687,0.0000,0.0000,77477.2778,10086.4091,-67390.8687,21.3418,14.0445,9338.8000,0.0000,9338.8000,0.2421,2524.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2524.0000,0.0000,0.0000,0.0000,6814.8000,6814.8000,20.9242,32.9650,0.0000,2854.6000,-2854.6000,0.0740,0.0000,0.0000,0.0000,582.5714,4.9000,1.0000,582.5714,0.0000,0.0000,3437.1714,0.0000,-3437.1714,21.1410,13.8437,311.2000,0.0000,311.2000,0.0081,84.1081,3.7000,1.0000,0.0000,0.0000,0.0000,84.1081,0.0000,0.0000,0.0000,227.0919,227.0919,21.1486,33.1895,0.0000,24116.5000,-24116.5000,0.6253,0.0000,0.0000,0.0000,4921.7347,4.9000,1.0000,4921.7347,0.0000,0.0000,29038.2347,0.0000,-29038.2347,22.9805,15.6832,5667.3000,0.0000,5667.3000,0.1469,1531.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1531.7027,0.0000,0.0000,0.0000,4135.5973,4135.5973,22.7512,18.8379,20.7945,-4.1356,-62033.4536,4.1099,467.8325,4.6783,4.1099,0.0000,2.5238,18.8548,17.6977,18.2762,-2.2927,-18341.6933,4.1099,962.8987,9.6290,4.1099,0.0000,8.8743,17.7191,17.0305,17.3748,-1.5593,-10914.9427,4.1099,1138.8884,11.3889,4.1099,0.0000,11.5861,20.9119,20.9160,-6.3967,20.9201,-6.3638,20.9242,-6.3310,20.9242,824.4050,32.9762,21.1267,21.1340,-10.1698,21.1414,-10.1043,21.1486,-10.0394,21.1486,824.4050,32.9762,22.7196,22.7305,-2.8163,22.7410,-2.6785,22.7512,-2.5447,22.7512,241.4312,4.8286,18.8379,18.8435,-9.9572,18.8492,-9.9226,18.8548,-9.8882,18.8548,824.4050,32.9762,17.6977,17.7049,-12.5803,17.7120,-12.5366,17.7191,-12.4931,17.7191,824.4050,32.9762,17.0305,17.0507,-17.9339,17.0707,-17.7962,17.0905,-17.6606,17.0905,241.4312,4.8286,4.1099,34.5682,2.7399,0.0000,22.9842,57.5524,-61991.3000,-88688.7856,-91290.0896
5927.0000,17.0308,27.3396,13679.6000,55242.5000,-41562.9000,1.4323,3109.0000,4.4000,1.0000,12276.1111,4.5000,1.0000,15385.1111,0.0000,0.0000,67518.6111,10570.6000,-56948.0111,21.1014,13.8041,9370.6000,0.0000,9370.6000,0.2430,2532.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2532.5946,0.0000,0.0000,0.0000,6838.0054,6838.0054,20.6330,32.6738,0.0000,5064.3000,-5064.3000,0.1313,0.0000,0.0000,0.0000,1033.5306,4.9000,1.0000,1033.5306,0.0000,0.0000,6097.8306,0.0000,-6097.8306,21.0688,13.7715,305.7000,0.0000,305.7000,0.0079,82.6216,3.7000,1.0000,0.0000,0.0000,0.0000,82.6216,0.0000,0.0000,0.0000,223.0784,223.0784,21.0713,33.1121,0.0000,20079.6000,-20079.6000,0.5206,0.0000,0.0000,0.0000,4097.8776,4.9000,1.0000,4097.8776,0.0000,0.0000,24177.4776,0.0000,-24177.4776,22.7995,15.5022,3204.2000,0.0000,3204.2000,0.0831,866.0000,3.7000,1.0000,0.0000,0.0000,0.0000,866.0000,0.0000,0.0000,0.0000,2338.2000,2338.2000,22.6485,18.6452,20.6469,-3.7338,-56007.1554,3.6272,415.1046,4.1510,3.6272,0.0000,1.7349,18.6685,17.6508,18.1597,-1.7797,-14237.7925,3.6272,853.5623,8.5356,3.6272,0.0000,6.1003,17.6741,16.9608,17.3175,-1.4256,-9979.4088,3.6272,1007.3402,10.0734,3.6272,0.0000,7.9645,20.6127,20.6195,-8.7992,20.6263,-8.7426,20.6330,-8.6864,20.6330,663.0864,26.5235,21.0529,21.0591,-9.6811,21.0652,-9.6349,21.0713,-9.5888,21.0713,663.0864,26.5235,22.6324,22.6377,-2.6686,22.6431,-2.6156,22.6485,-2.5610,22.6485,194.5371,3.8907,18.6452,18.6530,-11.4356,18.6608,-11.3824,18.6685,-11.3294,18.6685,663.0864,26.5235,17.6508,17.6586,-12.6902,17.6664,-12.6441,17.6741,-12.5981,17.6741,663.0864,26.5235,16.9608,16.9844,-18.4619,17.0078,-18.2950,17.0308,-18.1307,17.0308,194.5371,3.8907,3.6272,24.5472,2.4181,0.0000,15.7997,40.3469,-53826.3000,-77824.0355,-80224.3566
5928.0000,17.0017,25.9578,18866.8000,44637.3000,-25770.5000,1.1573,4287.9091,4.4000,1.0000,9919.4000,4.5000,1.0000,14207.3091,0.0000,0.0000,54556.7000,14578.8909,-39977.8091,20.2662,12.9689,9348.5000,0.0000,9348.5000,0.2424,2526.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2526.6216,0.0000,0.0000,0.0000,6821.8784,6821.8784,19.7594,31.8002,0.0000,9504.8000,-9504.8000,0.2464,0.0000,0.0000,0.0000,1939.7551,4.9000,1.0000,1939.7551,0.0000,0.0000,11444.5551,0.0000,-11444.5551,20.6940,13.3967,346.4000,0.0000,346.4000,0.0090,93.6216,3.7000,1.0000,0.0000,0.0000,0.0000,93.6216,0.0000,0.0000,0.0000,252.7784,252.7784,20.7056,32.7464,0.0000,16755.7000,-16755.7000,0.4344,0.0000,0.0000,0.0000,3419.5306,4.9000,1.0000,3419.5306,0.0000,0.0000,20175.2306,0.0000,-20175.2306,22.3530,15.0557,1049.0000,0.0000,1049.0000,0.0272,283.5135,3.7000,1.0000,0.0000,0.0000,0.0000,283.5135,0.0000,0.0000,0.0000,765.4865,765.4865,22.3401,18.6168,20.4785,-3.0397,-45596.0790,3.1751,365.5974,3.6560,3.1751,0.0000,1.1637,18.6400,17.5422,18.0911,-1.6805,-13443.9378,3.1751,749.1131,7.4911,3.1751,0.0000,4.0917,17.5715,16.9239,17.2477,-1.1331,-7931.5554,3.1751,884.1479,8.8415,3.1751,0.0000,5.3421,19.7091,19.7260,-16.8995,19.7428,-16.7494,19.7594,-16.6007,19.7594,526.0871,21.0435,20.6733,20.6842,-12.5745,20.6949,-12.4843,20.7056,-12.3950,20.7056,526.0871,21.0435,22.2905,22.3076,-5.8386,22.3241,-5.6469,22.3401,-5.4616,22.3401,154.6494,3.0930,18.6168,18.6246,-11.1584,18.6323,-11.1107,18.6400,-11.0633,18.6400,526.0871,21.0435,17.5422,17.5521,-13.4766,17.5618,-13.4137,17.5715,-13.3513,17.5715,526.0871,21.0435,16.9239,16.9501,-18.5770,16.9761,-18.3921,17.0017,-18.2099,17.0017,154.6494,3.0930,3.1751,17.0549,2.1167,0.0000,10.5974,27.6523,-41287.1000,-63757.4516,-66971.5722
5929.0000,16.9374,26.8806,13468.3000,45666.2000,-32197.9000,1.1840,3060.9773,4.4000,1.0000,10148.0444,4.5000,1.0000,13209.0217,0.0000,0.0000,55814.2444,10407.3227,-45406.9217,20.7437,13.4465,9353.1000,0.0000,9353.1000,0.2425,2527.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2527.8649,0.0000,0.0000,0.0000,6825.2351,6825.2351,20.1853,32.2261,0.0000,8863.1000,-8863.1000,0.2298,0.0000,0.0000,0.0000,1808.7959,4.9000,1.0000,1808.7959,0.0000,0.0000,10671.8959,0.0000,-10671.8959,21.0799,13.7826,336.7000,0.0000,336.7000,0.0087,91.0000,3.7000,1.0000,0.0000,0.0000,0.0000,91.0000,0.0000,0.0000,0.0000,245.7000,245.7000,21.0683,33.1092,0.0000,14669.3000,-14669.3000,0.3803,0.0000,0.0000,0.0000,2993.7347,4.9000,1.0000,2993.7347,0.0000,0.0000,17663.0347,0.0000,-17663.0347,22.5490,15.2517,639.1000,0.0000,639.1000,0.0166,172.7297,3.7000,1.0000,0.0000,0.0000,0.0000,172.7297,0.0000,0.0000,0.0000,466.3703,466.3703,22.5029,18.3492,20.4260,-3.3033,-49550.0118,3.0928,356.8118,3.5681,3.0928,0.0000,1.0756,18.3820,17.5876,17.9848,-1.1846,-9476.4835,3.0928,732.6645,7.3266,3.0928,0.0000,3.7820,17.6133,16.8522,17.2327,-1.2970,-9079.3412,3.0928,861.7479,8.6175,3.0928,0.0000,4.9377,20.1716,20.1761,-10.5121,20.1807,-10.5029,20.1853,-10.4927,20.1853,502.6660,20.1066,21.0593,21.0623,-7.6291,21.0653,-7.6253,21.0683,-7.6209,21.0683,502.6660,20.1066,22.5099,22.5069,-2.0571,22.5046,-2.1251,22.5029,-2.1842,22.5029,147.8233,2.9565,18.3492,18.3602,-13.4181,18.3711,-13.3410,18.3820,-13.2646,18.3820,502.6660,20.1066,17.5876,17.5962,-12.6848,17.6048,-12.6391,17.6133,-12.5935,17.6133,502.6660,20.1066,16.8522,16.8809,-19.1610,16.9093,-18.9593,16.9374,-18.7605,16.9374,147.8233,2.9565,3.0928,15.8749,2.0619,0.0000,9.7953,25.6702,-45401.4000,-66204.5469,-68105.8364
5930.0000,16.9180,26.6023,13829.5000,42106.3000,-28276.8000,1.0917,3143.0682,4.4000,1.0000,9356.9556,4.5000,1.0000,12500.0237,0.0000,0.0000,51463.2556,10686.4318,-40776.8237,20.4908,13.1935,9392.0000,0.0000,9392.0000,0.2435,2538.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2538.3784,0.0000,0.0000,0.0000,6853.6216,6853.6216,19.9238,31.9646,0.0000,10506.1000,-10506.1000,0.2724,0.0000,0.0000,0.0000,2144.1020,4.9000,1.0000,2144.1020,0.0000,0.0000,12650.2020,0.0000,-12650.2020,21.0322,13.7349,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,21.0285,33.0694,0.0000,13409.1000,-13409.1000,0.3477,0.0000,0.0000,0.0000,2736.5510,4.9000,1.0000,2736.5510,0.0000,0.0000,16145.6510,0.0000,-16145.6510,22.4432,15.1459,330.8000,0.0000,330.8000,0.0086,89.4054,3.7000,1.0000,0.0000,0.0000,0.0000,89.4054,0.0000,0.0000,0.0000,241.3946,241.3946,22.4403,18.2742,20.3572,-3.1699,-47548.4227,2.9591,342.2368,3.4224,2.9591,0.0000,0.9420,18.3050,17.5371,17.9211,-1.0955,-8764.3123,2.9591,702.6742,7.0267,2.9591,0.0000,3.3122,17.5665,16.8336,17.2001,-1.1950,-8364.7998,2.9591,825.5120,8.2551,2.9591,0.0000,4.3243,19.8903,19.9016,-12.9859,19.9128,-12.9008,19.9238,-12.8167,19.9238,465.5566,18.6223,21.0103,21.0164,-7.9897,21.0225,-7.9473,21.0285,-7.9055,21.0285,465.5566,18.6223,22.4220,22.4285,-2.7319,22.4345,-2.6660,22.4403,-2.6047,22.4403,137.0028,2.7401,18.2742,18.2845,-13.4889,18.2948,-13.4255,18.3050,-13.3623,18.3050,465.5566,18.6223,17.5371,17.5470,-13.0355,17.5568,-12.9784,17.5665,-12.9216,17.5665,465.5566,18.6223,16.8336,16.8620,-19.0687,16.8901,-18.8837,16.9180,-18.7003,16.9180,137.0028,2.7401,2.9591,14.0689,1.9727,0.0000,8.5784,22.6473,-42125.8000,-62227.0714,-64677.5348
5931.0000,16.9070,26.3270,14221.0000,39214.6000,-24993.6000,1.0167,3232.0455,4.4000,1.0000,8714.3556,4.5000,1.0000,11946.4010,0.0000,0.0000,47928.9556,10988.9545,-36940.0010,20.2975,13.0002,9358.6000,0.0000,9358.6000,0.2426,2529.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2529.3514,0.0000,0.0000,0.0000,6829.2486,6829.2486,19.7079,31.7488,0.0000,10831.7000,-10831.7000,0.2808,0.0000,0.0000,0.0000,2210.5510,4.9000,1.0000,2210.5510,0.0000,0.0000,13042.2510,0.0000,-13042.2510,20.9050,13.6077,339.4000,0.0000,339.4000,0.0088,91.7297,3.7000,1.0000,0.0000,0.0000,0.0000,91.7297,0.0000,0.0000,0.0000,247.6703,247.6703,20.9052,32.9460,0.0000,12559.2000,-12559.2000,0.3256,0.0000,0.0000,0.0000,2563.1020,4.9000,1.0000,2563.1020,0.0000,0.0000,15122.3020,0.0000,-15122.3020,22.2932,14.9959,330.8000,0.0000,330.8000,0.0086,89.4054,3.7000,1.0000,0.0000,0.0000,0.0000,89.4054,0.0000,0.0000,0.0000,241.3946,241.3946,22.3023,18.2566,20.2795,-2.9386,-44078.6149,2.8248,327.6332,3.2763,2.8248,0.0000,0.8194,18.2870,17.4745,17.8808,-1.1065,-8852.0792,2.8248,671.8113,6.7181,2.8248,0.0000,2.8813,17.5065,16.8196,17.1630,-1.0692,-7484.3384,2.8248,789.1682,7.8917,2.8248,0.0000,3.7618,19.6707,19.6832,-14.3898,19.6956,-14.3002,19.7079,-14.2112,19.7079,429.5523,17.1821,20.8823,20.8900,-8.9429,20.8976,-8.8875,20.9052,-8.8324,20.9052,429.5523,17.1821,22.2711,22.2818,-4.0294,22.2922,-3.9187,22.3023,-3.8110,22.3023,126.4984,2.5300,18.2566,18.2668,-13.1510,18.2769,-13.0919,18.2870,-13.0331,18.2870,429.5523,17.1821,17.4745,17.4852,-13.4507,17.4959,-13.3880,17.5065,-13.3257,17.5065,429.5523,17.1821,16.8196,16.8490,-18.9920,16.8782,-18.8019,16.9070,-18.6142,16.9070,126.4984,2.5300,2.8248,12.3935,1.8832,0.0000,7.4626,19.8561,-38355.7000,-57786.2406,-60415.0324
5932.0000,16.8770,27.3120,12325.3000,53292.4000,-40967.1000,1.3817,2801.2045,4.4000,1.0000,11842.7556,4.5000,1.0000,14643.9601,0.0000,0.0000,65135.1556,9524.0955,-55611.0601,21.2059,13.9086,9356.5000,0.0000,9356.5000,0.2426,2528.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2528.7838,0.0000,0.0000,0.0000,6827.7162,6827.7162,20.6648,32.7056,0.0000,9899.0000,-9899.0000,0.2566,0.0000,0.0000,0.0000,2020.2041,4.9000,1.0000,2020.2041,0.0000,0.0000,11919.2041,0.0000,-11919.2041,21.5926,14.2953,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,21.5653,33.6061,0.0000,12120.4000,-12120.4000,0.3142,0.0000,0.0000,0.0000,2473.5510,4.9000,1.0000,2473.5510,0.0000,0.0000,14593.9510,0.0000,-14593.9510,22.7014,15.4041,639.4000,0.0000,639.4000,0.0166,172.8108,3.7000,1.0000,0.0000,0.0000,0.0000,172.8108,0.0000,0.0000,0.0000,466.5892,466.5892,22.6326,18.0733,20.3530,-3.9047,-58570.4926,3.3306,385.2717,3.8527,3.3306,0.0000,1.3432,18.1048,17.5409,17.8228,-0.9054,-7243.0453,3.3306,793.8720,7.9387,3.3306,0.0000,4.7231,17.5643,16.8015,17.1829,-1.3998,-9798.8821,3.3306,929.7868,9.2979,3.3306,0.0000,6.1665,20.6744,20.6711,-3.6975,20.6679,-3.7693,20.6648,-3.8396,20.6648,571.6693,22.8668,21.5736,21.5708,-1.6917,21.5680,-1.7436,21.5653,-1.7944,21.5653,571.6693,22.8668,22.6650,22.6535,1.2607,22.6427,1.0971,22.6326,0.9435,22.6326,167.9282,3.3586,18.0733,18.0838,-14.5993,18.0943,-14.5387,18.1048,-14.4782,18.1048,571.6693,22.8668,17.5409,17.5487,-12.5721,17.5565,-12.5414,17.5643,-12.5106,17.5643,571.6693,22.8668,16.8015,16.8267,-19.0407,16.8519,-18.9079,16.8770,-18.7744,16.8770,167.9282,3.3586,3.3306,19.4378,2.2204,0.0000,12.2328,31.6707,-52656.2000,-74585.8882,-75612.4200
5933.0000,16.8993,28.3746,6358.3000,65776.1000,-59417.8000,1.7054,1445.0682,4.4000,1.0000,14616.9111,4.5000,1.0000,16061.9793,0.0000,0.0000,80393.0111,4913.2318,-75479.7793,21.6945,14.3972,9392.8000,0.0000,9392.8000,0.2435,2538.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2538.5946,0.0000,0.0000,0.0000,6854.2054,6854.2054,21.2492,33.2900,0.0000,13374.9000,-13374.9000,0.3468,0.0000,0.0000,0.0000,2729.5714,4.9000,1.0000,2729.5714,0.0000,0.0000,16104.4714,0.0000,-16104.4714,22.2723,14.9750,429.5000,0.0000,429.5000,0.0111,116.0811,3.7000,1.0000,0.0000,0.0000,0.0000,116.0811,0.0000,0.0000,0.0000,313.4189,313.4189,22.2363,34.2771,0.0000,12959.9000,-12959.9000,0.3360,0.0000,0.0000,0.0000,2644.8776,4.9000,1.0000,2644.8776,0.0000,0.0000,15604.7776,0.0000,-15604.7776,23.2276,15.9303,3004.9000,0.0000,3004.9000,0.0779,812.1351,3.7000,1.0000,0.0000,0.0000,0.0000,812.1351,0.0000,0.0000,0.0000,2192.7649,2192.7649,23.0432,18.0059,20.5245,-5.2861,-79291.9438,4.0811,469.1324,4.6913,4.0811,0.0000,2.4711,18.0302,17.5538,17.7920,-0.9374,-7499.0669,4.0811,973.8832,9.7388,4.0811,0.0000,8.6890,17.5733,16.8431,17.2082,-1.6419,-11493.5431,4.0811,1138.1673,11.3817,4.0811,0.0000,11.3442,21.2591,21.2558,1.0456,21.2525,0.9950,21.2492,0.9446,21.2492,814.3478,32.5739,22.2524,22.2470,4.2470,22.2416,4.1840,22.2363,4.1214,22.2363,814.3478,32.5739,23.0883,23.0730,6.0140,23.0580,5.8403,23.0432,5.6689,23.0432,238.5096,4.7702,18.0059,18.0140,-14.7234,18.0221,-14.6884,18.0302,-14.6534,18.0302,814.3478,32.5739,17.5538,17.5603,-12.3992,17.5668,-12.3786,17.5733,-12.3578,17.5733,814.3478,32.5739,16.8431,16.8618,-18.3935,16.8805,-18.3362,16.8993,-18.2768,16.8993,238.5096,4.7702,4.0811,33.9078,2.7207,0.0000,22.5043,56.4121,-72925.4000,-97828.6391,-98284.5539
5934.0000,17.0210,28.9129,6195.1000,144956.5000,-138761.4000,3.7583,1407.9773,4.4000,1.0000,32212.5556,4.5000,1.0000,33620.5328,0.0000,0.0000,177169.0556,4787.1227,-172381.9328,23.3894,16.0921,9356.5000,0.0000,9356.5000,0.2426,2528.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2528.7838,0.0000,0.0000,0.0000,6827.7162,6827.7162,23.1050,35.1459,0.0000,1225.3000,-1225.3000,0.0318,0.0000,0.0000,0.0000,250.0612,4.9000,1.0000,250.0612,0.0000,0.0000,1475.3612,0.0000,-1475.3612,23.1595,15.8622,392.2000,0.0000,392.2000,0.0102,106.0000,3.7000,1.0000,0.0000,0.0000,0.0000,106.0000,0.0000,0.0000,0.0000,286.2000,286.2000,23.1308,35.1716,0.0000,14628.2000,-14628.2000,0.3793,0.0000,0.0000,0.0000,2985.3469,4.9000,1.0000,2985.3469,0.0000,0.0000,17613.5469,0.0000,-17613.5469,23.7815,16.4842,9895.8000,0.0000,9895.8000,0.2566,2674.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2674.5405,0.0000,0.0000,0.0000,7221.2595,7221.2595,23.4800,18.5588,21.0194,-8.8805,-133207.3886,7.0179,792.3861,7.9239,7.0179,0.0000,12.5659,18.5625,17.5751,18.0688,-3.3409,-26727.0627,7.0179,1657.1849,16.5718,7.0179,0.0000,44.1848,17.5862,16.9953,17.2908,-2.2848,-15993.3372,7.0179,1951.0208,19.5102,7.0179,0.0000,57.6868,23.1372,23.1264,18.2995,23.1157,18.1848,23.1050,18.0705,23.1050,2106.6817,84.2673,23.1490,23.1429,11.7722,23.1368,11.7135,23.1308,11.6549,23.1308,2106.6817,84.2673,23.5147,23.5031,10.2877,23.4915,10.1825,23.4800,10.0767,23.4800,612.5810,12.2516,18.5588,18.5600,-8.8317,18.5612,-8.8625,18.5625,-8.8930,18.5625,2106.6817,84.2673,17.5751,17.5788,-12.1525,17.5825,-12.1569,17.5862,-12.1611,17.5862,2106.6817,84.2673,16.9953,17.0037,-16.5610,17.0123,-16.6142,17.0210,-16.6648,17.0210,612.5810,12.2516,7.0179,150.6233,4.6786,0.0000,114.4375,265.0608,-134970.4000,-177135.6653,-175927.7885
5935.0000,17.1577,29.3536,691.6000,202735.8000,-202044.2000,5.2563,157.1818,4.4000,1.0000,45052.4000,4.5000,1.0000,45209.5818,0.0000,0.0000,247788.2000,534.4182,-247253.7818,23.8317,16.5344,15858.9000,0.0000,15858.9000,0.4112,4286.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4286.1892,0.0000,0.0000,0.0000,11572.7108,11572.7108,23.5045,35.5453,0.0000,1397.8000,-1397.8000,0.0362,0.0000,0.0000,0.0000,285.2653,4.9000,1.0000,285.2653,0.0000,0.0000,1683.0653,0.0000,-1683.0653,23.5499,16.2526,732.5000,0.0000,732.5000,0.0190,197.9730,3.7000,1.0000,0.0000,0.0000,0.0000,197.9730,0.0000,0.0000,0.0000,534.5270,534.5270,23.5240,35.5648,0.0000,15746.2000,-15746.2000,0.4082,0.0000,0.0000,0.0000,3213.5102,4.9000,1.0000,3213.5102,0.0000,0.0000,18959.7102,0.0000,-18959.7102,24.0358,16.7385,10512.9000,0.0000,10512.9000,0.2726,2841.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2841.3243,0.0000,0.0000,0.0000,7671.5757,7671.5757,23.8029,19.1840,21.4935,-11.4077,-171115.9798,9.6053,1066.1827,10.6618,9.6053,0.0000,32.2179,19.1825,17.8306,18.5065,-6.2608,-50086.1232,9.6053,2230.9396,22.3094,9.6053,0.0000,113.2861,17.8355,17.1412,17.4884,-3.6750,-25725.2990,9.6053,2650.1574,26.5016,9.6053,0.0000,147.9042,23.5193,23.5144,18.5303,23.5094,18.4903,23.5045,18.4502,23.5045,3666.9558,146.6782,23.5355,23.5317,13.5580,23.5278,13.5285,23.5240,13.4989,23.5240,3666.9558,146.6782,23.8287,23.8201,12.8477,23.8115,12.7857,23.8029,12.7232,23.8029,1062.2358,21.2447,19.1840,19.1835,-3.2178,19.1830,-3.2544,19.1825,-3.2908,19.1825,3666.9558,146.6782,17.8306,17.8322,-9.6107,17.8339,-9.6295,17.8355,-9.6482,17.8355,3666.9558,146.6782,17.1412,17.1466,-15.0463,17.1522,-15.1090,17.1577,-15.1707,17.1577,1062.2358,21.2447,9.6053,358.5657,6.4035,0.0000,293.4082,651.9738,-192083.9000,-248117.7438,-246927.4020
5936.0000,17.3903,29.6125,0.0000,232099.4000,-232099.4000,6.0176,0.0000,0.0000,0.0000,51577.6444,4.5000,1.0000,51577.6444,0.0000,0.0000,283677.0444,0.0000,-283677.0444,23.4422,16.1450,19355.1000,0.0000,19355.1000,0.5018,5231.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5231.1081,0.0000,0.0000,0.0000,14123.9919,14123.9919,23.1361,35.1769,0.0000,34505.6000,-34505.6000,0.8946,0.0000,0.0000,0.0000,7041.9592,4.9000,1.0000,7041.9592,0.0000,0.0000,41547.5592,0.0000,-41547.5592,24.0225,16.7252,1178.7000,0.0000,1178.7000,0.0306,318.5676,3.7000,1.0000,0.0000,0.0000,0.0000,318.5676,0.0000,0.0000,0.0000,860.1324,860.1324,23.9931,36.0339,0.0000,15250.5000,-15250.5000,0.3954,0.0000,0.0000,0.0000,3112.3469,4.9000,1.0000,3112.3469,0.0000,0.0000,18362.8469,0.0000,-18362.8469,24.3848,17.0875,10101.5000,0.0000,10101.5000,0.2619,2730.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2730.1351,0.0000,0.0000,0.0000,7371.3649,7371.3649,24.2016,19.7714,21.9865,-13.8442,-207662.7338,12.1529,1325.4369,13.2544,12.1529,0.0000,65.2532,19.7679,18.2311,18.9995,-9.0043,-72034.5535,12.1529,2770.9442,27.7094,12.1529,0.0000,229.4465,18.2324,17.3819,17.8072,-5.6952,-39866.1809,12.1529,3328.0167,33.2802,12.1529,0.0000,299.5610,23.1409,23.1393,12.4117,23.1377,12.4047,23.1361,12.3978,23.1361,5565.4776,222.6191,24.0041,24.0004,16.5275,23.9968,16.5002,23.9931,16.4730,23.9931,5565.4776,222.6191,24.2276,24.2189,16.3985,24.2103,16.3361,24.2016,16.2737,24.2016,1607.8529,32.1571,19.7714,19.7702,1.4149,19.7690,1.3800,19.7679,1.3452,19.7679,5565.4776,222.6191,18.2311,18.2315,-6.0206,18.2320,-6.0454,18.2324,-6.0702,18.2324,5565.4776,222.6191,17.3819,17.3847,-12.5287,17.3874,-12.6050,17.3903,-12.6806,17.3903,1607.8529,32.1571,12.1529,688.1746,8.1019,0.0000,594.2606,1282.4353,-251220.2000,-321231.9614,-319563.4682
5937.0000,17.6337,29.8559,0.0000,249360.4000,-249360.4000,6.4651,0.0000,0.0000,0.0000,55413.4222,4.5000,1.0000,55413.4222,0.0000,0.0000,304773.8222,0.0000,-304773.8222,23.4421,16.1448,21978.8000,0.0000,21978.8000,0.5698,5940.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5940.2162,0.0000,0.0000,0.0000,16038.5838,16038.5838,23.1309,35.1718,0.0000,52272.1000,-52272.1000,1.3553,0.0000,0.0000,0.0000,10667.7755,4.9000,1.0000,10667.7755,0.0000,0.0000,62939.8755,0.0000,-62939.8755,24.3305,17.0332,1276.4000,0.0000,1276.4000,0.0331,344.9730,3.7000,1.0000,0.0000,0.0000,0.0000,344.9730,0.0000,0.0000,0.0000,931.4270,931.4270,24.3029,36.3437,0.0000,16055.2000,-16055.2000,0.4163,0.0000,0.0000,0.0000,3276.5714,4.9000,1.0000,3276.5714,0.0000,0.0000,19331.7714,0.0000,-19331.7714,24.6713,17.3740,8867.4000,0.0000,8867.4000,0.2299,2396.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2396.5946,0.0000,0.0000,0.0000,6470.8054,6470.8054,24.5240,20.1953,22.3597,-15.1424,-227136.0063,13.6042,1464.2442,14.6424,13.6042,0.0000,91.5351,20.1915,18.5828,19.3872,-10.5515,-84411.8214,13.6042,3080.2410,30.8024,13.6042,0.0000,321.8604,18.5829,17.6286,18.1058,-7.1536,-50075.4591,13.6042,3743.7757,37.4378,13.6042,0.0000,420.2147,23.1364,23.1346,11.5497,23.1328,11.5372,23.1309,11.5247,23.1309,6801.7399,272.0696,24.3127,24.3094,17.8760,24.3062,17.8539,24.3029,17.8319,24.3029,6801.7399,272.0696,24.5480,24.5400,18.7692,24.5320,18.7167,24.5240,18.6642,24.5240,1962.5442,39.2509,20.1953,20.1940,4.1281,20.1928,4.0981,20.1915,4.0681,20.1915,6801.7399,272.0696,18.5828,18.5828,-3.3327,18.5829,-3.3564,18.5829,-3.3800,18.5829,6801.7399,272.0696,17.6286,17.6303,-10.2166,17.6320,-10.2893,17.6337,-10.3615,17.6337,1962.5442,39.2509,13.6042,941.2445,9.0695,0.0000,833.6102,1774.8548,-285565.1000,-363604.6529,-361623.2868
