Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5938.0000,17.8871,30.1093,0.0000,266004.2000,-266004.2000,6.8967,0.0000,0.0000,0.0000,59112.0444,4.5000,1.0000,59112.0444,0.0000,0.0000,325116.2444,0.0000,-325116.2444,23.5244,16.2271,25939.0000,0.0000,25939.0000,0.6725,7010.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7010.5405,0.0000,0.0000,0.0000,18928.4595,18928.4595,23.1910,35.2318,0.0000,65106.0000,-65106.0000,1.6880,0.0000,0.0000,0.0000,13286.9388,4.9000,1.0000,13286.9388,0.0000,0.0000,78392.9388,0.0000,-78392.9388,24.5503,17.2530,1296.1000,0.0000,1296.1000,0.0336,350.2973,3.7000,1.0000,0.0000,0.0000,0.0000,350.2973,0.0000,0.0000,0.0000,945.8027,945.8027,24.5250,36.5658,0.0000,18090.7000,-18090.7000,0.4690,0.0000,0.0000,0.0000,3691.9796,4.9000,1.0000,3691.9796,0.0000,0.0000,21782.6796,0.0000,-21782.6796,24.9027,17.6054,8044.6000,0.0000,8044.6000,0.2086,2174.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2174.2162,0.0000,0.0000,0.0000,5870.3838,5870.3838,24.7789,20.5714,22.6751,-16.1772,-242657.9083,14.9526,1591.5844,15.9158,14.9526,0.0000,121.5383,20.5671,18.9133,19.7402,-11.9227,-95381.7136,14.9526,3410.4561,34.1046,14.9526,0.0000,427.3592,18.9125,17.8845,18.3985,-8.4691,-59283.6841,14.9526,4312.1128,43.1211,14.9526,0.0000,557.9519,23.1962,23.1944,11.4635,23.1927,11.4515,23.1910,11.4395,23.1910,8048.3007,321.9320,24.5339,24.5309,18.5642,24.5279,18.5458,24.5250,18.5273,24.5250,8048.3007,321.9320,24.8009,24.7935,20.3281,24.7862,20.2843,24.7789,20.2404,24.7789,2319.8259,46.3965,20.5714,20.5699,6.4029,20.5685,6.3750,20.5671,6.3472,20.5671,8048.3007,321.9320,18.9133,18.9130,-1.0129,18.9127,-1.0359,18.9125,-1.0588,18.9125,8048.3007,321.9320,17.8845,17.8853,-7.9687,17.8862,-8.0394,17.8871,-8.1095,17.8871,2319.8259,46.3965,14.9526,1223.8795,9.9684,0.0000,1106.8494,2330.7290,-313921.2000,-399547.2169,-397323.3060
5939.0000,18.1522,30.3744,0.0000,282661.9000,-282661.9000,7.3285,0.0000,0.0000,0.0000,62813.7556,4.5000,1.0000,62813.7556,0.0000,0.0000,345475.6556,0.0000,-345475.6556,23.6386,16.3413,27260.3000,0.0000,27260.3000,0.7068,7367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7367.6486,0.0000,0.0000,0.0000,19892.6514,19892.6514,23.3175,35.3583,0.0000,81611.0000,-81611.0000,2.1159,0.0000,0.0000,0.0000,16655.3061,4.9000,1.0000,16655.3061,0.0000,0.0000,98266.3061,0.0000,-98266.3061,24.8780,17.5807,1526.9000,0.0000,1526.9000,0.0396,412.6757,3.7000,1.0000,0.0000,0.0000,0.0000,412.6757,0.0000,0.0000,0.0000,1114.2243,1114.2243,24.8511,36.8919,0.0000,20229.6000,-20229.6000,0.5245,0.0000,0.0000,0.0000,4128.4898,4.9000,1.0000,4128.4898,0.0000,0.0000,24358.0898,0.0000,-24358.0898,25.2379,17.9406,6501.8000,0.0000,6501.8000,0.1686,1757.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1757.2432,0.0000,0.0000,0.0000,4744.5568,4744.5568,25.1384,20.9257,23.0320,-17.6844,-265265.3139,16.3258,1716.1686,17.1617,16.3258,0.0000,158.1943,20.9211,19.2381,20.0796,-13.2470,-105975.7649,16.3258,3944.6162,39.4462,16.3258,0.0000,556.2508,19.2365,18.1518,18.6942,-9.7575,-68302.5046,16.3258,5513.7603,55.1376,16.3258,0.0000,726.2304,23.3227,23.3210,12.0856,23.3192,12.0735,23.3175,12.0613,23.3175,9413.3123,376.5325,24.8603,24.8572,20.5046,24.8542,20.4851,24.8511,20.4656,24.8511,9413.3123,376.5325,25.1625,25.1545,23.2897,25.1464,23.2368,25.1384,23.1839,25.1384,2710.7088,54.2142,20.9257,20.9242,8.4917,20.9226,8.4653,20.9211,8.4390,20.9211,9413.3123,376.5325,19.2381,19.2376,1.1645,19.2370,1.1418,19.2365,1.1193,19.2365,9413.3123,376.5325,18.1518,18.1519,-5.7210,18.1520,-5.7904,18.1522,-5.8594,18.1522,2710.7088,54.2142,16.3258,1562.6217,10.8839,0.0000,1440.6755,3003.2973,-349213.5000,-442348.6190,-439543.5834
5940.0000,18.3423,30.5646,0.0000,295177.0000,-295177.0000,7.6530,0.0000,0.0000,0.0000,65594.8889,4.5000,1.0000,65594.8889,0.0000,0.0000,360771.8889,0.0000,-360771.8889,23.9305,16.6332,23634.4000,0.0000,23634.4000,0.6128,6387.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6387.6757,0.0000,0.0000,0.0000,17246.7243,17246.7243,23.6565,35.6973,0.0000,83042.5000,-83042.5000,2.1530,0.0000,0.0000,0.0000,16947.4490,4.9000,1.0000,16947.4490,0.0000,0.0000,99989.9490,0.0000,-99989.9490,25.2053,17.9080,1805.4000,0.0000,1805.4000,0.0468,487.9459,3.7000,1.0000,0.0000,0.0000,0.0000,487.9459,0.0000,0.0000,0.0000,1317.4541,1317.4541,25.1751,37.2159,0.0000,21060.3000,-21060.3000,0.5460,0.0000,0.0000,0.0000,4298.0204,4.9000,1.0000,4298.0204,0.0000,0.0000,25358.3204,0.0000,-25358.3204,25.5679,18.2706,5679.0000,0.0000,5679.0000,0.1472,1534.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1534.8649,0.0000,0.0000,0.0000,4144.1351,4144.1351,25.4785,21.1631,23.3208,-18.5732,-278598.1290,16.7383,1741.9200,17.4192,16.7383,0.0000,170.4914,21.1587,19.4585,20.3086,-13.7206,-109764.6684,16.7383,4208.6792,42.0868,16.7383,0.0000,599.4905,19.4569,18.3417,18.8993,-10.2846,-71992.0773,16.7383,6142.0447,61.4204,16.7383,0.0000,782.6833,23.6634,23.6611,14.7757,23.6588,14.7584,23.6565,14.7411,23.6565,9841.9346,393.6774,25.1849,25.1816,22.3527,25.1784,22.3323,25.1751,22.3118,25.1751,9841.9346,393.6774,25.5037,25.4953,25.8073,25.4869,25.7522,25.4785,25.6971,25.4785,2833.3825,56.6677,21.1631,21.1617,9.4377,21.1602,9.4141,21.1587,9.3905,21.1587,9841.9346,393.6774,19.4585,19.4579,2.2409,19.4574,2.2206,19.4569,2.2004,19.4569,9841.9346,393.6774,18.3417,18.3419,-4.5234,18.3421,-4.5834,18.3423,-4.6431,18.3423,2833.3825,56.6677,16.7383,1674.9657,11.1589,0.0000,1552.6652,3227.6309,-368161.0000,-463411.8448,-460354.8747
5941.0000,18.5356,30.7578,0.0000,303214.3000,-303214.3000,7.8614,0.0000,0.0000,0.0000,67380.9556,4.5000,1.0000,67380.9556,0.0000,0.0000,370595.2556,0.0000,-370595.2556,24.0415,16.7442,27257.5000,0.0000,27257.5000,0.7067,7366.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7366.8919,0.0000,0.0000,0.0000,19890.6081,19890.6081,23.7403,35.7811,0.0000,90759.7000,-90759.7000,2.3531,0.0000,0.0000,0.0000,18522.3878,4.9000,1.0000,18522.3878,0.0000,0.0000,109282.0878,0.0000,-109282.0878,25.3639,18.0666,1727.2000,0.0000,1727.2000,0.0448,466.8108,3.7000,1.0000,0.0000,0.0000,0.0000,466.8108,0.0000,0.0000,0.0000,1260.3892,1260.3892,25.3363,37.3771,0.0000,20704.3000,-20704.3000,0.5368,0.0000,0.0000,0.0000,4225.3673,4.9000,1.0000,4225.3673,0.0000,0.0000,24929.6673,0.0000,-24929.6673,25.7067,18.4094,5061.9000,0.0000,5061.9000,0.1312,1368.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1368.0811,0.0000,0.0000,0.0000,3693.8189,3693.8189,25.6303,21.4171,23.5237,-18.9059,-283588.1371,17.4510,1803.3540,18.0335,17.4510,0.0000,193.2104,21.4123,19.6855,20.5489,-14.5281,-116225.1715,17.4510,4846.2256,48.4623,17.4510,0.0000,679.3761,19.6835,18.5361,19.1098,-11.0330,-77230.9967,17.4510,7417.7081,74.1771,17.4510,0.0000,886.9804,23.7460,23.7441,14.5757,23.7422,14.5635,23.7403,14.5514,23.7403,10602.5353,424.1014,25.3452,25.3422,22.5504,25.3392,22.5336,25.3363,22.5169,25.3363,10602.5353,424.1014,25.6518,25.6446,25.9336,25.6375,25.8959,25.6303,25.8581,25.6303,3050.9994,61.0200,21.4171,21.4155,10.7147,21.4139,10.6915,21.4123,10.6684,21.4123,10602.5353,424.1014,19.6855,19.6848,3.4869,19.6842,3.4670,19.6835,3.4472,19.6835,10602.5353,424.1014,18.5361,18.5359,-3.2068,18.5357,-3.2653,18.5356,-3.3235,18.5356,3050.9994,61.0200,17.4510,1881.0744,11.6340,0.0000,1759.5668,3640.6412,-380631.7000,-479962.1944,-477044.3053
5942.0000,18.6674,30.8897,0.0000,310754.2000,-310754.2000,8.0569,0.0000,0.0000,0.0000,69056.4889,4.5000,1.0000,69056.4889,0.0000,0.0000,379810.6889,0.0000,-379810.6889,24.2819,16.9846,25940.0000,0.0000,25940.0000,0.6725,7010.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7010.8108,0.0000,0.0000,0.0000,18929.1892,18929.1892,23.9952,36.0360,0.0000,88279.3000,-88279.3000,2.2888,0.0000,0.0000,0.0000,18016.1837,4.9000,1.0000,18016.1837,0.0000,0.0000,106295.4837,0.0000,-106295.4837,25.5665,18.2692,1172.8000,0.0000,1172.8000,0.0304,316.9730,3.7000,1.0000,0.0000,0.0000,0.0000,316.9730,0.0000,0.0000,0.0000,855.8270,855.8270,25.5445,37.5853,0.0000,20403.2000,-20403.2000,0.5290,0.0000,0.0000,0.0000,4163.9184,4.9000,1.0000,4163.9184,0.0000,0.0000,24567.1184,0.0000,-24567.1184,25.9076,18.6103,4444.8000,0.0000,4444.8000,0.1152,1201.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1201.2973,0.0000,0.0000,0.0000,3243.5027,3243.5027,25.8366,21.5659,23.7013,-19.2605,-288907.8931,17.5393,1801.3793,18.0138,17.5393,0.0000,196.1567,21.5614,19.8316,20.6965,-14.6271,-117016.4255,17.5393,4981.0770,49.8108,17.5393,0.0000,689.7360,19.8297,18.6674,19.2485,-11.2326,-78628.0458,17.5393,7657.3589,76.5736,17.5393,0.0000,900.5061,24.0021,23.9998,16.3431,23.9975,16.3271,23.9952,16.3111,23.9952,10698.4831,427.9393,25.5538,25.5507,23.4663,25.5476,23.4482,25.5445,23.4302,25.5445,10698.4831,427.9393,25.8597,25.8520,27.1031,25.8443,27.0578,25.8366,27.0125,25.8366,3078.4450,61.5689,21.5659,21.5644,10.9905,21.5629,10.9697,21.5614,10.9490,21.5614,10698.4831,427.9393,19.8316,19.8310,3.9506,19.8303,3.9326,19.8297,3.9147,19.8297,10698.4831,427.9393,18.6674,18.6674,-2.6482,18.6674,-2.6994,18.6674,-2.7503,18.6674,3078.4450,61.5689,17.5393,1907.6763,11.6929,0.0000,1786.3988,3694.0751,-387879.1000,-487644.7720,-484552.3644
5943.0000,18.7897,31.0119,0.0000,317676.6000,-317676.6000,8.2364,0.0000,0.0000,0.0000,70594.8000,4.5000,1.0000,70594.8000,0.0000,0.0000,388271.4000,0.0000,-388271.4000,24.4513,17.1540,24623.5000,0.0000,24623.5000,0.6384,6655.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6655.0000,0.0000,0.0000,0.0000,17968.5000,17968.5000,24.1824,36.2232,0.0000,88246.3000,-88246.3000,2.2879,0.0000,0.0000,0.0000,18009.4490,4.9000,1.0000,18009.4490,0.0000,0.0000,106255.7490,0.0000,-106255.7490,25.7318,18.4345,1132.2000,0.0000,1132.2000,0.0294,306.0000,3.7000,1.0000,0.0000,0.0000,0.0000,306.0000,0.0000,0.0000,0.0000,826.2000,826.2000,25.7104,37.7512,0.0000,20458.6000,-20458.6000,0.5304,0.0000,0.0000,0.0000,4175.2245,4.9000,1.0000,4175.2245,0.0000,0.0000,24633.8245,0.0000,-24633.8245,26.0696,18.7723,5061.9000,0.0000,5061.9000,0.1312,1368.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1368.0811,0.0000,0.0000,0.0000,3693.8189,3693.8189,25.9933,21.7169,23.8551,-19.5520,-293279.7503,17.7806,1816.5002,18.1650,17.7806,0.0000,204.3648,21.7122,19.9700,20.8411,-14.9350,-119479.8630,17.7806,5302.9186,53.0292,17.7806,0.0000,718.5977,19.9679,18.7899,19.3789,-11.5412,-80788.1583,17.7806,8166.4727,81.6647,17.7806,0.0000,938.1874,24.1893,24.1870,17.2590,24.1847,17.2438,24.1824,17.2287,24.1824,10962.7890,438.5116,25.7197,25.7166,23.9925,25.7135,23.9752,25.7104,23.9579,25.7104,10962.7890,438.5116,26.0158,26.0083,27.6738,26.0008,27.6320,25.9933,27.5903,25.9933,3154.0423,63.0808,21.7169,21.7153,11.4692,21.7138,11.4490,21.7122,11.4290,21.7122,10962.7890,438.5116,19.9700,19.9693,4.4656,19.9686,4.4483,19.9679,4.4310,19.9679,10962.7890,438.5116,18.7899,18.7898,-2.0827,18.7898,-2.1314,18.7897,-2.1797,18.7897,3154.0423,63.0808,17.7806,1981.6424,11.8537,0.0000,1861.1499,3842.7924,-395563.9000,-496672.4546,-493547.7716
5944.0000,18.9028,31.1250,0.0000,323504.5000,-323504.5000,8.3875,0.0000,0.0000,0.0000,71889.8889,4.5000,1.0000,71889.8889,0.0000,0.0000,395394.3889,0.0000,-395394.3889,24.5956,17.2983,20994.4000,0.0000,20994.4000,0.5443,5674.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5674.1622,0.0000,0.0000,0.0000,15320.2378,15320.2378,24.3679,36.4087,0.0000,89401.8000,-89401.8000,2.3179,0.0000,0.0000,0.0000,18245.2653,4.9000,1.0000,18245.2653,0.0000,0.0000,107647.0653,0.0000,-107647.0653,25.9178,18.6205,1436.3000,0.0000,1436.3000,0.0372,388.1892,3.7000,1.0000,0.0000,0.0000,0.0000,388.1892,0.0000,0.0000,0.0000,1048.1108,1048.1108,25.8932,37.9340,0.0000,21812.7000,-21812.7000,0.5655,0.0000,0.0000,0.0000,4451.5714,4.9000,1.0000,4451.5714,0.0000,0.0000,26264.2714,0.0000,-26264.2714,26.2713,18.9740,5884.7000,0.0000,5884.7000,0.1526,1590.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1590.4595,0.0000,0.0000,0.0000,4294.2405,4294.2405,26.1860,21.8572,24.0216,-20.0441,-300661.1783,18.0075,1829.1814,18.2918,18.0075,0.0000,212.2901,21.8524,20.0982,20.9753,-15.2296,-121837.1668,18.0075,5639.3056,56.3931,18.0075,0.0000,746.4651,20.0961,18.9033,19.4997,-11.8348,-82843.9411,18.0075,8638.7065,86.3871,18.0075,0.0000,974.5705,24.3750,24.3727,18.1988,24.3703,18.1833,24.3679,18.1679,24.3679,11213.9875,448.5595,25.9027,25.8995,24.7805,25.8963,24.7629,25.8932,24.7453,25.8932,11213.9875,448.5595,26.2095,26.2017,28.8167,26.1938,28.7710,26.1860,28.7253,26.1860,3225.8815,64.5176,21.8572,21.8556,11.9264,21.8540,11.9070,21.8524,11.8876,21.8524,11213.9875,448.5595,20.0982,20.0975,4.9469,20.0968,4.9302,20.0961,4.9136,20.0961,11213.9875,448.5595,18.9033,18.9031,-1.5630,18.9030,-1.6094,18.9028,-1.6554,18.9028,3225.8815,64.5176,18.0075,2052.8658,12.0050,0.0000,1933.3257,3986.1915,-406403.6000,-508643.1364,-505342.2862
5945.0000,18.9590,31.1812,0.0000,327862.8000,-327862.8000,8.5005,0.0000,0.0000,0.0000,72858.4000,4.5000,1.0000,72858.4000,0.0000,0.0000,400721.2000,0.0000,-400721.2000,24.8324,17.5351,13732.2000,0.0000,13732.2000,0.3560,3711.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3711.4054,0.0000,0.0000,0.0000,10020.7946,10020.7946,24.6770,36.7178,0.0000,80993.6000,-80993.6000,2.0999,0.0000,0.0000,0.0000,16529.3061,4.9000,1.0000,16529.3061,0.0000,0.0000,97522.9061,0.0000,-97522.9061,26.1064,18.8091,945.6000,0.0000,945.6000,0.0245,255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,255.5676,0.0000,0.0000,0.0000,690.0324,690.0324,26.0863,38.1271,0.0000,23574.2000,-23574.2000,0.6112,0.0000,0.0000,0.0000,4811.0612,4.9000,1.0000,4811.0612,0.0000,0.0000,28385.2612,0.0000,-28385.2612,26.5023,19.2050,7736.0000,0.0000,7736.0000,0.2006,2090.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2090.8108,0.0000,0.0000,0.0000,5645.1892,5645.1892,26.3944,21.9268,24.1606,-20.3207,-304810.2025,17.6890,1788.2772,17.8828,17.6890,0.0000,201.2234,21.9223,20.1590,21.0407,-15.0378,-120302.1267,17.6890,5271.2525,52.7125,17.6890,0.0000,707.5519,20.1571,18.9585,19.5578,-11.6819,-81773.2361,17.6890,8106.8162,81.0682,17.6890,0.0000,923.7662,24.6855,24.6826,20.3759,24.6798,20.3567,24.6770,20.3376,24.6770,10862.1458,434.4858,26.0963,26.0929,25.6932,26.0896,25.6743,26.0863,25.6554,26.0863,10862.1458,434.4858,26.4196,26.4112,30.1387,26.4028,30.0876,26.3944,30.0366,26.3944,3125.2573,62.5051,21.9268,21.9253,11.7515,21.9238,11.7336,21.9223,11.7157,21.9223,10862.1458,434.4858,20.1590,20.1584,4.8132,20.1577,4.7981,20.1571,4.7831,20.1571,10862.1458,434.4858,18.9585,18.9587,-1.6927,18.9588,-1.7324,18.9590,-1.7719,18.9590,3125.2573,62.5051,17.6890,1953.3591,11.7927,0.0000,1832.5415,3785.9006,-410016.8000,-510273.3511,-506885.5653
5946.0000,18.5946,30.8168,0.0000,237343.1000,-237343.1000,6.1536,0.0000,0.0000,0.0000,52742.9111,4.5000,1.0000,52742.9111,0.0000,0.0000,290086.0111,0.0000,-290086.0111,24.4052,17.1079,11324.3000,0.0000,11324.3000,0.2936,3060.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3060.6216,0.0000,0.0000,0.0000,8263.6784,8263.6784,24.2342,36.2750,0.0000,49964.8000,-49964.8000,1.2954,0.0000,0.0000,0.0000,10196.8980,4.9000,1.0000,10196.8980,0.0000,0.0000,60161.6980,0.0000,-60161.6980,25.4393,18.1420,795.2000,0.0000,795.2000,0.0206,214.9189,3.7000,1.0000,0.0000,0.0000,0.0000,214.9189,0.0000,0.0000,0.0000,580.2811,580.2811,25.4216,37.4624,0.0000,24323.1000,-24323.1000,0.6306,0.0000,0.0000,0.0000,4963.8980,4.9000,1.0000,4963.8980,0.0000,0.0000,29286.9980,0.0000,-29286.9980,26.0082,18.7109,9073.1000,0.0000,9073.1000,0.2352,2452.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2452.1892,0.0000,0.0000,0.0000,6620.9108,6620.9108,25.8640,21.3266,23.5953,-15.1013,-226519.9041,12.9436,1334.2539,13.3425,12.9436,0.0000,78.8374,21.3267,19.6810,20.5039,-10.2699,-82159.1542,12.9436,2810.8288,28.1083,12.9436,0.0000,277.2120,19.6834,18.5803,19.1319,-7.8674,-55071.6006,12.9436,3418.2588,34.1826,12.9436,0.0000,361.9227,24.2397,24.2379,14.8792,24.2360,14.8711,24.2342,14.8630,24.2342,6225.3408,249.0136,25.4277,25.4257,18.0856,25.4236,18.0804,25.4216,18.0752,25.4216,6225.3408,249.0136,25.8756,25.8718,22.3570,25.8679,22.3624,25.8640,22.3673,25.8640,1797.2210,35.9444,21.3266,21.3267,5.1099,21.3267,5.1079,21.3267,5.1058,21.3267,6225.3408,249.0136,19.6810,19.6818,-0.5066,19.6826,-0.5067,19.6834,-0.5069,19.6834,6225.3408,249.0136,18.5803,18.5851,-6.8833,18.5899,-6.8652,18.5946,-6.8474,18.5946,1797.2210,35.9444,12.9436,819.7379,8.6291,0.0000,717.9721,1537.7100,-290438.4000,-364069.8368,-363750.6589
5947.0000,18.4303,30.6526,0.0000,232520.2000,-232520.2000,6.0285,0.0000,0.0000,0.0000,51671.1556,4.5000,1.0000,51671.1556,0.0000,0.0000,284191.3556,0.0000,-284191.3556,24.4370,17.1397,11309.1000,0.0000,11309.1000,0.2932,3056.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3056.5135,0.0000,0.0000,0.0000,8252.5865,8252.5865,24.2545,36.2954,0.0000,38543.4000,-38543.4000,0.9993,0.0000,0.0000,0.0000,7866.0000,4.9000,1.0000,7866.0000,0.0000,0.0000,46409.4000,0.0000,-46409.4000,25.2355,17.9382,619.6000,0.0000,619.6000,0.0161,167.4595,3.7000,1.0000,0.0000,0.0000,0.0000,167.4595,0.0000,0.0000,0.0000,452.1405,452.1405,25.2182,37.2590,0.0000,23762.0000,-23762.0000,0.6161,0.0000,0.0000,0.0000,4849.3878,4.9000,1.0000,4849.3878,0.0000,0.0000,28611.3878,0.0000,-28611.3878,25.8229,18.5256,8661.7000,0.0000,8661.7000,0.2246,2341.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2341.0000,0.0000,0.0000,0.0000,6320.7000,6320.7000,25.6718,21.1008,23.3863,-14.4176,-216263.2867,12.2666,1273.6585,12.7366,12.2666,0.0000,67.1029,21.1002,19.4819,20.2910,-9.5704,-76562.8666,12.2666,2666.5339,26.6653,12.2666,0.0000,235.9505,19.4840,18.4179,18.9509,-7.2060,-50442.1212,12.2666,3230.3788,32.3038,12.2666,0.0000,308.0524,24.2626,24.2599,15.1107,24.2572,15.0932,24.2545,15.0757,24.2545,5658.3785,226.3351,25.2259,25.2233,16.4581,25.2207,16.4458,25.2182,16.4336,25.2182,5658.3785,226.3351,25.6893,25.6834,20.3581,25.6776,20.3317,25.6718,20.3056,25.6718,1634.5210,32.6904,21.1008,21.1006,3.3046,21.1004,3.2981,21.1002,3.2916,21.1002,5658.3785,226.3351,19.4819,19.4826,-2.1517,19.4833,-2.1546,19.4840,-2.1575,19.4840,5658.3785,226.3351,18.4179,18.4220,-8.5545,18.4262,-8.5516,18.4303,-8.5484,18.4303,1634.5210,32.6904,12.2666,706.1966,8.1777,0.0000,611.1058,1317.3024,-274235.2000,-344186.7163,-343268.2745
5948.0000,18.1263,30.3485,0.0000,168559.8000,-168559.8000,4.3702,0.0000,0.0000,0.0000,37457.7333,4.5000,1.0000,37457.7333,0.0000,0.0000,206017.5333,0.0000,-206017.5333,24.0149,16.7176,11338.2000,0.0000,11338.2000,0.2940,3064.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3064.3784,0.0000,0.0000,0.0000,8273.8216,8273.8216,23.7743,35.8151,0.0000,21733.6000,-21733.6000,0.5635,0.0000,0.0000,0.0000,4435.4286,4.9000,1.0000,4435.4286,0.0000,0.0000,26169.0286,0.0000,-26169.0286,24.5223,17.2250,681.5000,0.0000,681.5000,0.0177,184.1892,3.7000,1.0000,0.0000,0.0000,0.0000,184.1892,0.0000,0.0000,0.0000,497.3108,497.3108,24.5057,36.5465,0.0000,22982.6000,-22982.6000,0.5959,0.0000,0.0000,0.0000,4690.3265,4.9000,1.0000,4690.3265,0.0000,0.0000,27672.9265,0.0000,-27672.9265,25.2967,17.9994,7941.7000,0.0000,7941.7000,0.2059,2146.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2146.4054,0.0000,0.0000,0.0000,5795.2946,5795.2946,25.1268,20.5453,22.8361,-10.6860,-160289.8275,9.0707,960.0671,9.6007,9.0707,0.0000,27.1322,20.5500,19.0757,19.8129,-6.4475,-51579.9094,9.0707,2006.7044,20.0670,9.0707,0.0000,95.4035,19.0824,18.1003,18.5914,-4.9087,-34361.0437,9.0707,2400.0636,24.0006,9.0707,0.0000,124.5570,23.7784,23.7770,10.1091,23.7757,10.1057,23.7743,10.1022,23.7743,3313.5605,132.5424,24.5080,24.5073,9.6599,24.5065,9.6657,24.5057,9.6714,24.5057,3313.5605,132.5424,25.1310,25.1297,13.9245,25.1283,13.9526,25.1268,13.9801,25.1268,960.5132,19.2103,20.5453,20.5469,-1.7825,20.5484,-1.7712,20.5500,-1.7600,20.5500,3313.5605,132.5424,19.0757,19.0780,-5.8234,19.0802,-5.8114,19.0824,-5.7994,19.0824,3313.5605,132.5424,18.1003,18.1090,-12.0247,18.1177,-11.9687,18.1263,-11.9134,18.1263,960.5132,19.2103,9.0707,306.0173,6.0471,0.0000,247.0927,553.1099,-193314.6000,-245293.0614,-246230.7806
5949.0000,17.9438,30.1661,0.0000,159861.1000,-159861.1000,4.1447,0.0000,0.0000,0.0000,35524.6889,4.5000,1.0000,35524.6889,0.0000,0.0000,195385.7889,0.0000,-195385.7889,24.0501,16.7528,9580.1000,0.0000,9580.1000,0.2484,2589.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2589.2162,0.0000,0.0000,0.0000,6990.8838,6990.8838,23.8226,35.8634,0.0000,15312.5000,-15312.5000,0.3970,0.0000,0.0000,0.0000,3125.0000,4.9000,1.0000,3125.0000,0.0000,0.0000,18437.5000,0.0000,-18437.5000,24.3988,17.1015,432.0000,0.0000,432.0000,0.0112,116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,116.7568,0.0000,0.0000,0.0000,315.2432,315.2432,24.3823,36.4231,0.0000,21629.0000,-21629.0000,0.5608,0.0000,0.0000,0.0000,4414.0816,4.9000,1.0000,4414.0816,0.0000,0.0000,26043.0816,0.0000,-26043.0816,25.1962,17.8989,6501.8000,0.0000,6501.8000,0.1686,1757.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1757.2432,0.0000,0.0000,0.0000,4744.5568,4744.5568,25.0289,20.1845,22.6067,-10.3340,-155009.5392,8.2959,885.1658,8.8517,8.2959,0.0000,20.7569,20.1904,18.8396,19.5150,-5.4025,-43220.1081,8.2959,1855.6180,18.5562,8.2959,0.0000,72.9866,18.8470,17.9171,18.3821,-4.2508,-29755.4681,8.2959,2212.4461,22.1245,8.2959,0.0000,95.2899,23.8317,23.8286,11.1703,23.8256,11.1493,23.8226,11.1283,23.8226,2829.8297,113.1932,24.3890,24.3867,9.6445,24.3845,9.6333,24.3823,9.6222,24.3823,2829.8297,113.1932,25.0479,25.0415,14.0229,25.0352,13.9814,25.0289,13.9409,25.0289,821.1689,16.4234,20.1845,20.1864,-4.3566,20.1884,-4.3447,20.1904,-4.3327,20.1904,2829.8297,113.1932,18.8396,18.8421,-7.4160,18.8446,-7.4043,18.8470,-7.3925,18.8470,2829.8297,113.1932,17.9171,17.9260,-13.5011,17.9350,-13.4523,17.9438,-13.4035,17.9438,821.1689,16.4234,8.2959,239.0731,5.5306,0.0000,189.0334,428.1066,-180288.7000,-227815.6867,-227985.1154
5950.0000,17.7743,29.9966,0.0000,133292.8000,-133292.8000,3.4559,0.0000,0.0000,0.0000,29620.6222,4.5000,1.0000,29620.6222,0.0000,0.0000,162913.4222,0.0000,-162913.4222,23.7580,16.4607,9387.5000,0.0000,9387.5000,0.2434,2537.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2537.1622,0.0000,0.0000,0.0000,6850.3378,6850.3378,23.5017,35.5425,0.0000,13559.0000,-13559.0000,0.3515,0.0000,0.0000,0.0000,2767.1429,4.9000,1.0000,2767.1429,0.0000,0.0000,16326.1429,0.0000,-16326.1429,24.1013,16.8040,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,24.0878,36.1286,0.0000,19251.2000,-19251.2000,0.4991,0.0000,0.0000,0.0000,3928.8163,4.9000,1.0000,3928.8163,0.0000,0.0000,23180.0163,0.0000,-23180.0163,24.9392,17.6419,5679.0000,0.0000,5679.0000,0.1472,1534.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1534.8649,0.0000,0.0000,0.0000,4144.1351,4144.1351,24.7753,19.8509,22.3131,-8.9382,-134073.0590,7.0589,761.0167,7.6102,7.0589,0.0000,12.7875,19.8597,18.6106,19.2351,-4.2510,-34008.2738,7.0589,1595.4161,15.9542,7.0589,0.0000,44.9641,18.6207,17.7407,18.1807,-3.4226,-23957.9082,7.0589,1896.9353,18.9694,7.0589,0.0000,58.7042,23.5064,23.5048,8.0359,23.5032,8.0312,23.5017,8.0265,23.5017,2128.4204,85.1368,24.0922,24.0907,7.3984,24.0893,7.3958,24.0878,7.3933,24.0878,2128.4204,85.1368,24.7870,24.7831,11.5356,24.7792,11.5297,24.7753,11.5233,24.7753,618.8571,12.3771,19.8509,19.8538,-6.6408,19.8568,-6.6212,19.8597,-6.6017,19.8597,2128.4204,85.1368,18.6106,18.6140,-8.9759,18.6173,-8.9569,18.6207,-8.9380,18.6207,2128.4204,85.1368,17.7407,17.7520,-14.9195,17.7632,-14.8481,17.7743,-14.7772,17.7743,618.8571,12.3771,7.0589,153.0647,4.7060,0.0000,116.4558,269.5205,-150696.8000,-191177.2192,-192039.2411
5951.0000,17.6343,29.8565,0.0000,119915.7000,-119915.7000,3.1090,0.0000,0.0000,0.0000,26647.9333,4.5000,1.0000,26647.9333,0.0000,0.0000,146563.6333,0.0000,-146563.6333,23.7797,16.4824,9362.8000,0.0000,9362.8000,0.2427,2530.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2530.4865,0.0000,0.0000,0.0000,6832.3135,6832.3135,23.4845,35.5254,0.0000,9360.8000,-9360.8000,0.2427,0.0000,0.0000,0.0000,1910.3673,4.9000,1.0000,1910.3673,0.0000,0.0000,11271.1673,0.0000,-11271.1673,23.9571,16.6598,334.0000,0.0000,334.0000,0.0087,90.2703,3.7000,1.0000,0.0000,0.0000,0.0000,90.2703,0.0000,0.0000,0.0000,243.7297,243.7297,23.9412,35.9820,0.0000,16812.2000,-16812.2000,0.4359,0.0000,0.0000,0.0000,3431.0612,4.9000,1.0000,3431.0612,0.0000,0.0000,20243.2612,0.0000,-20243.2612,24.7900,17.4927,3210.6000,0.0000,3210.6000,0.0832,867.7297,3.7000,1.0000,0.0000,0.0000,0.0000,867.7297,0.0000,0.0000,0.0000,2342.8703,2342.8703,24.6725,19.5093,22.0909,-8.2092,-123138.3826,6.1834,671.8912,6.7189,6.1834,0.0000,8.5951,19.5218,18.4327,18.9773,-3.2469,-25974.8621,6.1834,1411.0323,14.1103,6.1834,0.0000,30.2224,18.4448,17.5950,18.0199,-2.8953,-20267.2956,6.1834,1671.8106,16.7181,6.1834,0.0000,39.4578,23.4932,23.4903,8.4112,23.4874,8.3923,23.4845,8.3734,23.4845,1685.9717,67.4389,23.9469,23.9450,6.7781,23.9431,6.7702,23.9412,6.7623,23.9412,1685.9717,67.4389,24.6917,24.6852,11.2187,24.6788,11.1789,24.6725,11.1400,24.6725,491.0342,9.8207,19.5093,19.5135,-8.9711,19.5177,-8.9418,19.5218,-8.9126,19.5218,1685.9717,67.4389,18.4327,18.4368,-10.0125,18.4408,-9.9891,18.4448,-9.9658,18.4448,1685.9717,67.4389,17.5950,17.6082,-15.9548,17.6213,-15.8683,17.6343,-15.7825,17.6343,491.0342,9.8207,6.1834,106.2435,4.1223,0.0000,78.2753,184.5188,-133181.3000,-168659.1484,-169380.5403
5952.0000,17.5218,29.7440,0.0000,102917.4000,-102917.4000,2.6683,0.0000,0.0000,0.0000,22870.5333,4.5000,1.0000,22870.5333,0.0000,0.0000,125787.9333,0.0000,-125787.9333,23.4046,16.1073,9353.8000,0.0000,9353.8000,0.2425,2528.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2528.0541,0.0000,0.0000,0.0000,6825.7459,6825.7459,23.0842,35.1250,0.0000,13920.8000,-13920.8000,0.3609,0.0000,0.0000,0.0000,2840.9796,4.9000,1.0000,2840.9796,0.0000,0.0000,16761.7796,0.0000,-16761.7796,23.8681,16.5708,347.7000,0.0000,347.7000,0.0090,93.9730,3.7000,1.0000,0.0000,0.0000,0.0000,93.9730,0.0000,0.0000,0.0000,253.7270,253.7270,23.8495,35.8904,0.0000,14958.0000,-14958.0000,0.3878,0.0000,0.0000,0.0000,3052.6531,4.9000,1.0000,3052.6531,0.0000,0.0000,18010.6531,0.0000,-18010.6531,24.6919,17.3946,1050.8000,0.0000,1050.8000,0.0272,284.0000,3.7000,1.0000,0.0000,0.0000,0.0000,284.0000,0.0000,0.0000,0.0000,766.8000,766.8000,24.6313,19.2068,21.9190,-7.7325,-115988.2443,5.5438,606.0755,6.0608,5.5438,0.0000,6.1941,19.2225,18.2910,18.7567,-2.4899,-19919.1514,5.5438,1275.5521,12.7555,5.5438,0.0000,21.7800,18.3049,17.4777,17.8913,-2.5270,-17689.1111,5.5438,1506.2120,15.0621,5.5438,0.0000,28.4355,23.0854,23.0850,4.6219,23.0846,4.6292,23.0842,4.6365,23.0842,1391.7695,55.6708,23.8562,23.8540,6.5382,23.8518,6.5275,23.8495,6.5169,23.8495,1391.7695,55.6708,24.6560,24.6477,11.4090,24.6394,11.3511,24.6313,11.2940,24.6313,405.9251,8.1185,19.2068,19.2120,-10.8492,19.2173,-10.8126,19.2225,-10.7761,19.2225,1391.7695,55.6708,18.2910,18.2956,-10.7390,18.3003,-10.7118,18.3049,-10.6846,18.3049,1391.7695,55.6708,17.4777,17.4925,-16.6784,17.5072,-16.5804,17.5218,-16.4831,17.5218,405.9251,8.1185,5.5438,78.6538,3.6958,0.0000,56.4096,135.0635,-121043.9000,-152714.0930,-153596.5068
5953.0000,17.4411,29.6633,0.0000,101391.8000,-101391.8000,2.6288,0.0000,0.0000,0.0000,22531.5111,4.5000,1.0000,22531.5111,0.0000,0.0000,123923.3111,0.0000,-123923.3111,23.5397,16.2424,9409.2000,0.0000,9409.2000,0.2440,2543.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2543.0270,0.0000,0.0000,0.0000,6866.1730,6866.1730,23.1926,35.2334,0.0000,9558.2000,-9558.2000,0.2478,0.0000,0.0000,0.0000,1950.6531,4.9000,1.0000,1950.6531,0.0000,0.0000,11508.8531,0.0000,-11508.8531,23.7590,16.4617,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,23.7407,35.7816,0.0000,14129.9000,-14129.9000,0.3663,0.0000,0.0000,0.0000,2883.6531,4.9000,1.0000,2883.6531,0.0000,0.0000,17013.5531,0.0000,-17013.5531,24.5780,17.2807,640.0000,0.0000,640.0000,0.0166,172.9730,3.7000,1.0000,0.0000,0.0000,0.0000,172.9730,0.0000,0.0000,0.0000,467.0270,467.0270,24.5339,19.0388,21.7863,-7.4439,-111659.0564,5.2683,578.6910,5.7869,5.2683,0.0000,5.3160,19.0546,18.1679,18.6113,-2.2523,-18018.0026,5.2683,1218.8155,12.1882,5.2683,0.0000,18.6922,18.1832,17.3954,17.7893,-2.2867,-16006.8628,5.2683,1436.9463,14.3695,5.2683,0.0000,24.4042,23.2018,23.1987,6.5168,23.1957,6.4945,23.1926,6.4723,23.1926,1272.7817,50.9113,23.7469,23.7448,5.9772,23.7428,5.9689,23.7407,5.9607,23.7407,1272.7817,50.9113,24.5550,24.5480,10.6335,24.5409,10.5957,24.5339,10.5579,24.5339,371.4718,7.4294,19.0388,19.0441,-11.4024,19.0494,-11.3693,19.0546,-11.3362,19.0546,1272.7817,50.9113,18.1679,18.1730,-11.3420,18.1781,-11.3129,18.1832,-11.2839,18.1832,1272.7817,50.9113,17.3954,17.4107,-17.0372,17.4260,-16.9410,17.4411,-16.8454,17.4411,371.4718,7.4294,5.2683,68.3649,3.5122,0.0000,48.4124,116.7773,-114693.8000,-144866.6713,-145683.9218
5954.0000,17.3653,29.5875,0.0000,92877.0000,-92877.0000,2.4080,0.0000,0.0000,0.0000,20639.3333,4.5000,1.0000,20639.3333,0.0000,0.0000,113516.3333,0.0000,-113516.3333,23.4065,16.1092,9373.3000,0.0000,9373.3000,0.2430,2533.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2533.3243,0.0000,0.0000,0.0000,6839.9757,6839.9757,23.0375,35.0784,0.0000,9191.5000,-9191.5000,0.2383,0.0000,0.0000,0.0000,1875.8163,4.9000,1.0000,1875.8163,0.0000,0.0000,11067.3163,0.0000,-11067.3163,23.6265,16.3292,344.1000,0.0000,344.1000,0.0089,93.0000,3.7000,1.0000,0.0000,0.0000,0.0000,93.0000,0.0000,0.0000,0.0000,251.1000,251.1000,23.6079,35.6487,0.0000,13152.1000,-13152.1000,0.3410,0.0000,0.0000,0.0000,2684.1020,4.9000,1.0000,2684.1020,0.0000,0.0000,15836.2020,0.0000,-15836.2020,24.4507,17.1534,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,24.4183,18.8685,21.6434,-6.9522,-104283.5877,4.8718,537.8690,5.3787,4.8718,0.0000,4.2036,18.8866,18.0684,18.4775,-1.9217,-15373.9709,4.8718,1132.7595,11.3276,4.8718,0.0000,14.7809,18.0852,17.3150,17.7001,-2.0674,-14471.8162,4.8718,1333.3106,13.3331,4.8718,0.0000,19.2977,23.0425,23.0408,5.1303,23.0392,5.1251,23.0375,5.1198,23.0375,1109.7381,44.3895,23.6132,23.6114,5.1447,23.6097,5.1394,23.6079,5.1341,23.6079,1109.7381,44.3895,24.4378,24.4313,9.6962,24.4248,9.6655,24.4183,9.6349,24.4183,324.2274,6.4845,18.8685,18.8745,-12.1635,18.8806,-12.1248,18.8866,-12.0863,18.8866,1109.7381,44.3895,18.0684,18.0740,-11.7593,18.0796,-11.7273,18.0852,-11.6954,18.0852,1109.7381,44.3895,17.3150,17.3319,-17.4507,17.3487,-17.3417,17.3653,-17.2337,17.3653,324.2274,6.4845,4.8718,55.1322,3.2478,0.0000,38.2822,93.4145,-105172.1000,-133087.1625,-134129.3748
5955.0000,17.3136,29.5358,0.0000,84632.2000,-84632.2000,2.1942,0.0000,0.0000,0.0000,18807.1556,4.5000,1.0000,18807.1556,0.0000,0.0000,103439.3556,0.0000,-103439.3556,22.8253,15.5280,9375.2000,0.0000,9375.2000,0.2431,2533.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2533.8378,0.0000,0.0000,0.0000,6841.3622,6841.3622,22.4678,34.5087,0.0000,18237.3000,-18237.3000,0.4728,0.0000,0.0000,0.0000,3721.8980,4.9000,1.0000,3721.8980,0.0000,0.0000,21959.1980,0.0000,-21959.1980,23.6379,16.3406,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,23.6170,35.6578,0.0000,12199.0000,-12199.0000,0.3163,0.0000,0.0000,0.0000,2489.5918,4.9000,1.0000,2489.5918,0.0000,0.0000,14688.5918,0.0000,-14688.5918,24.3996,17.1023,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,24.3641,18.7735,21.5688,-6.9946,-104919.4941,4.8657,538.6373,5.3864,4.8657,0.0000,4.1880,18.7909,17.9889,18.3899,-1.8815,-15052.3130,4.8657,1135.0997,11.3510,4.8657,0.0000,14.7261,18.0058,17.2643,17.6351,-1.9879,-13915.2621,4.8657,1334.9701,13.3497,4.8657,0.0000,19.2261,22.4608,22.4632,-0.2204,22.4655,-0.1869,22.4678,-0.1536,22.4678,1107.3341,44.2934,23.6247,23.6221,5.7665,23.6195,5.7524,23.6170,5.7384,23.6170,1107.3341,44.2934,24.3868,24.3792,9.5949,24.3716,9.5510,24.3641,9.5076,24.3641,323.5304,6.4706,18.7735,18.7793,-12.2535,18.7851,-12.2200,18.7909,-12.1865,18.7909,1107.3341,44.2934,17.9889,17.9945,-12.0372,18.0002,-12.0067,18.0058,-11.9763,18.0058,1107.3341,44.2934,17.2643,17.2808,-17.5570,17.2972,-17.4596,17.3136,-17.3625,17.3136,323.5304,6.4706,4.8657,54.9449,3.2438,0.0000,38.1402,93.0851,-105023.0000,-132756.6454,-133887.0692
5956.0000,17.2917,29.5139,0.0000,106814.4000,-106814.4000,2.7694,0.0000,0.0000,0.0000,23736.5333,4.5000,1.0000,23736.5333,0.0000,0.0000,130550.9333,0.0000,-130550.9333,23.6350,16.3377,9406.5000,0.0000,9406.5000,0.2439,2542.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2542.2973,0.0000,0.0000,0.0000,6864.2027,6864.2027,23.2815,35.3223,0.0000,8096.9000,-8096.9000,0.2099,0.0000,0.0000,0.0000,1652.4286,4.9000,1.0000,1652.4286,0.0000,0.0000,9749.3286,0.0000,-9749.3286,23.7552,16.4579,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,23.7333,35.7742,0.0000,11912.4000,-11912.4000,0.3089,0.0000,0.0000,0.0000,2431.1020,4.9000,1.0000,2431.1020,0.0000,0.0000,14343.5020,0.0000,-14343.5020,24.4303,17.1330,640.3000,0.0000,640.3000,0.0166,173.0541,3.7000,1.0000,0.0000,0.0000,0.0000,173.0541,0.0000,0.0000,0.0000,467.2459,467.2459,24.3819,18.8055,21.5937,-7.6510,-114764.8477,5.3359,590.1660,5.9017,5.3359,0.0000,5.5233,18.8189,17.9324,18.3756,-2.2806,-18245.0337,5.3359,1245.4680,12.4547,5.3359,0.0000,19.4214,17.9477,17.2489,17.5983,-2.0547,-14382.7347,5.3359,1466.0423,14.6604,5.3359,0.0000,25.3562,23.3015,23.2948,9.1783,23.2881,9.1154,23.2815,9.0532,23.2815,1301.5655,52.0626,23.7434,23.7400,7.2256,23.7367,7.2053,23.7333,7.1851,23.7333,1301.5655,52.0626,24.4076,24.3989,10.2519,24.3904,10.1978,24.3819,10.1443,24.3819,379.8081,7.5962,18.8055,18.8100,-11.2476,18.8144,-11.2289,18.8189,-11.2102,18.8189,1301.5655,52.0626,17.9324,17.9375,-12.1481,17.9426,-12.1243,17.9477,-12.1004,17.9477,1301.5655,52.0626,17.2489,17.2632,-17.3286,17.2774,-17.2610,17.2917,-17.1930,17.2917,379.8081,7.5962,5.3359,70.8061,3.5573,0.0000,50.3009,121.1070,-116442.3000,-147068.1477,-147392.6161
5957.0000,17.2982,29.5205,0.0000,120066.6000,-120066.6000,3.1129,0.0000,0.0000,0.0000,26681.4667,4.5000,1.0000,26681.4667,0.0000,0.0000,146748.0667,0.0000,-146748.0667,23.3254,16.0281,9372.4000,0.0000,9372.4000,0.2430,2533.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2533.0811,0.0000,0.0000,0.0000,6839.3189,6839.3189,23.0407,35.0815,0.0000,17058.2000,-17058.2000,0.4423,0.0000,0.0000,0.0000,3481.2653,4.9000,1.0000,3481.2653,0.0000,0.0000,20539.4653,0.0000,-20539.4653,23.8843,16.5870,430.4000,0.0000,430.4000,0.0112,116.3243,3.7000,1.0000,0.0000,0.0000,0.0000,116.3243,0.0000,0.0000,0.0000,314.0757,314.0757,23.8615,35.9023,0.0000,12378.9000,-12378.9000,0.3209,0.0000,0.0000,0.0000,2526.3061,4.9000,1.0000,2526.3061,0.0000,0.0000,14905.2061,0.0000,-14905.2061,24.4737,17.1764,3011.1000,0.0000,3011.1000,0.0781,813.8108,3.7000,1.0000,0.0000,0.0000,0.0000,813.8108,0.0000,0.0000,0.0000,2197.2892,2197.2892,24.3635,19.0325,21.6980,-8.6531,-129796.2488,6.3126,695.5863,6.9559,6.3126,0.0000,9.1451,19.0393,17.9206,18.4799,-3.4048,-27238.4315,6.3126,1467.6409,14.6764,6.3126,0.0000,32.1563,17.9329,17.2642,17.5985,-2.3259,-16281.1398,6.3126,1734.3546,17.3435,6.3126,0.0000,41.9827,23.0445,23.0433,5.9126,23.0420,5.9147,23.0407,5.9166,23.0407,1748.3827,69.9353,23.8714,23.8681,8.5108,23.8648,8.4928,23.8615,8.4748,23.8615,1748.3827,69.9353,24.3835,24.3768,10.1941,24.3701,10.1667,24.3635,10.1389,24.3635,509.0763,10.1815,19.0325,19.0348,-8.5918,19.0370,-8.5936,19.0393,-8.5952,19.0393,1748.3827,69.9353,17.9206,17.9247,-11.8825,17.9288,-11.8689,17.9329,-11.8552,17.9329,1748.3827,69.9353,17.2642,17.2755,-16.8407,17.2869,-16.8071,17.2982,-16.7727,17.2982,509.0763,10.1815,6.3126,112.4720,4.2084,0.0000,83.2841,195.7561,-136689.8000,-172842.0543,-173315.8201
5958.0000,17.4228,29.6450,0.0000,207051.5000,-207051.5000,5.3682,0.0000,0.0000,0.0000,46011.4444,4.5000,1.0000,46011.4444,0.0000,0.0000,253062.9444,0.0000,-253062.9444,24.3877,17.0904,9381.9000,0.0000,9381.9000,0.2432,2535.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2535.6486,0.0000,0.0000,0.0000,6846.2514,6846.2514,24.1803,36.2211,0.0000,1752.8000,-1752.8000,0.0454,0.0000,0.0000,0.0000,357.7143,4.9000,1.0000,357.7143,0.0000,0.0000,2110.5143,0.0000,-2110.5143,24.2384,16.9411,392.4000,0.0000,392.4000,0.0102,106.0541,3.7000,1.0000,0.0000,0.0000,0.0000,106.0541,0.0000,0.0000,0.0000,286.3459,286.3459,24.2201,36.2609,0.0000,13731.1000,-13731.1000,0.3560,0.0000,0.0000,0.0000,2802.2653,4.9000,1.0000,2802.2653,0.0000,0.0000,16533.3653,0.0000,-16533.3653,24.6751,17.3779,9917.5000,0.0000,9917.5000,0.2571,2680.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2680.4054,0.0000,0.0000,0.0000,7237.0946,7237.0946,24.4576,19.6951,22.0763,-11.5361,-173041.6862,9.4203,1024.1410,10.2414,9.4203,0.0000,30.3920,19.6925,18.1699,18.9312,-6.9150,-55319.8926,9.4203,2153.3822,21.5338,9.4203,0.0000,106.8657,18.1747,17.4058,17.7903,-3.9910,-27937.3103,9.4203,2569.3102,25.6931,9.4203,0.0000,139.5218,24.1993,24.1929,17.4405,24.1866,17.3888,24.1803,17.3372,24.1803,3542.8708,141.7148,24.2305,24.2270,11.9200,24.2236,11.9012,24.2201,11.8825,24.2201,3542.8708,141.7148,24.4760,24.4698,11.5258,24.4637,11.5027,24.4576,11.4796,24.4576,1026.5256,20.5305,19.6951,19.6942,-2.0827,19.6933,-2.1117,19.6925,-2.1404,19.6925,3542.8708,141.7148,18.1699,18.1715,-9.1453,18.1731,-9.1552,18.1747,-9.1650,18.1747,3542.8708,141.7148,17.4058,17.4114,-14.9632,17.4171,-14.9928,17.4228,-15.0212,17.4228,1026.5256,20.5305,9.4203,339.7756,6.2802,0.0000,276.7795,616.5551,-202843.6000,-257337.1321,-256298.8892
5959.0000,17.6449,29.8671,0.0000,260950.7000,-260950.7000,6.7656,0.0000,0.0000,0.0000,57989.0444,4.5000,1.0000,57989.0444,0.0000,0.0000,318939.7444,0.0000,-318939.7444,24.5845,17.2872,15902.8000,0.0000,15902.8000,0.4123,4298.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4298.0541,0.0000,0.0000,0.0000,11604.7459,11604.7459,24.3221,36.3629,0.0000,3421.8000,-3421.8000,0.0887,0.0000,0.0000,0.0000,698.3265,4.9000,1.0000,698.3265,0.0000,0.0000,4120.1265,0.0000,-4120.1265,24.4117,17.1144,733.8000,0.0000,733.8000,0.0190,198.3243,3.7000,1.0000,0.0000,0.0000,0.0000,198.3243,0.0000,0.0000,0.0000,535.4757,535.4757,24.3922,36.4330,0.0000,14852.3000,-14852.3000,0.3851,0.0000,0.0000,0.0000,3031.0816,4.9000,1.0000,3031.0816,0.0000,0.0000,17883.3816,0.0000,-17883.3816,24.7813,17.4840,10535.9000,0.0000,10535.9000,0.2732,2847.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2847.5405,0.0000,0.0000,0.0000,7688.3595,7688.3595,24.5967,20.2363,22.4165,-13.3601,-200402.1614,11.9159,1279.9536,12.7995,11.9159,0.0000,61.5099,20.2325,18.5627,19.3976,-9.5925,-76740.1266,11.9159,2676.9420,26.7694,11.9159,0.0000,216.2841,18.5638,17.6364,18.1001,-6.0891,-42623.5744,11.9159,3211.9208,32.1192,11.9159,0.0000,282.3763,24.3320,24.3287,16.9922,24.3254,16.9774,24.3221,16.9625,24.3221,5374.1580,214.9663,24.4001,24.3974,12.9952,24.3948,12.9855,24.3922,12.9758,24.3922,5374.1580,214.9663,24.6140,24.6082,13.1567,24.6025,13.1363,24.5967,13.1159,24.5967,1552.9248,31.0585,20.2363,20.2350,2.3113,20.2337,2.2847,20.2325,2.2582,20.2325,5374.1580,214.9663,18.5627,18.5631,-5.4515,18.5634,-5.4692,18.5638,-5.4869,18.5638,5374.1580,214.9663,17.6364,17.6392,-12.3140,17.6420,-12.3634,17.6449,-12.4121,17.6449,1552.9248,31.0585,11.9159,651.5888,7.9439,0.0000,560.1703,1211.7591,-252052.3000,-321114.6715,-319765.8624
5960.0000,17.9619,30.1841,0.0000,284237.1000,-284237.1000,7.3694,0.0000,0.0000,0.0000,63163.8000,4.5000,1.0000,63163.8000,0.0000,0.0000,347400.9000,0.0000,-347400.9000,24.2019,16.9046,19369.4000,0.0000,19369.4000,0.5022,5234.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5234.9730,0.0000,0.0000,0.0000,14134.4270,14134.4270,23.9441,35.9849,0.0000,41212.0000,-41212.0000,1.0685,0.0000,0.0000,0.0000,8410.6122,4.9000,1.0000,8410.6122,0.0000,0.0000,49622.6122,0.0000,-49622.6122,24.8354,17.5381,1183.5000,0.0000,1183.5000,0.0307,319.8649,3.7000,1.0000,0.0000,0.0000,0.0000,319.8649,0.0000,0.0000,0.0000,863.6351,863.6351,24.8107,36.8516,0.0000,15029.0000,-15029.0000,0.3897,0.0000,0.0000,0.0000,3067.1429,4.9000,1.0000,3067.1429,0.0000,0.0000,18096.1429,0.0000,-18096.1429,25.1358,17.8385,10123.6000,0.0000,10123.6000,0.2625,2736.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2736.1081,0.0000,0.0000,0.0000,7387.4919,7387.4919,24.9804,20.7257,22.8530,-15.7916,-236873.2928,14.4343,1526.8620,15.2686,14.4343,0.0000,109.3338,20.7211,19.0071,19.8641,-11.9282,-95425.7216,14.4343,3248.3886,32.4839,14.4343,0.0000,384.4451,19.0061,17.9596,18.4828,-8.3231,-58261.6826,14.4343,4042.7212,40.4272,14.4343,0.0000,501.9241,23.9480,23.9467,12.1419,23.9454,12.1453,23.9441,12.1486,23.9441,7558.1027,302.3241,24.8199,24.8168,16.5927,24.8138,16.5782,24.8107,16.5637,24.8107,7558.1027,302.3241,25.0031,24.9955,17.5836,24.9879,17.5399,24.9804,17.4965,24.9804,2179.3676,43.5874,20.7257,20.7242,5.8955,20.7226,5.8706,20.7211,5.8457,20.7211,7558.1027,302.3241,19.0071,19.0067,-1.7078,19.0064,-1.7283,19.0061,-1.7488,19.0061,7558.1027,302.3241,17.9596,17.9603,-8.8931,17.9611,-8.9548,17.9619,-9.0160,17.9619,2179.3676,43.5874,14.4343,1109.5862,9.6229,0.0000,995.7030,2105.2891,-309801.6000,-392734.1010,-390560.6970
5961.0000,18.2771,30.4993,0.0000,300133.4000,-300133.4000,7.7815,0.0000,0.0000,0.0000,66696.3111,4.5000,1.0000,66696.3111,0.0000,0.0000,366829.7111,0.0000,-366829.7111,24.1464,16.8491,22022.4000,0.0000,22022.4000,0.5710,5952.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5952.0000,0.0000,0.0000,0.0000,16070.4000,16070.4000,23.8849,35.9257,0.0000,67274.8000,-67274.8000,1.7442,0.0000,0.0000,0.0000,13729.5510,4.9000,1.0000,13729.5510,0.0000,0.0000,81004.3510,0.0000,-81004.3510,25.1810,17.8837,1276.1000,0.0000,1276.1000,0.0331,344.8919,3.7000,1.0000,0.0000,0.0000,0.0000,344.8919,0.0000,0.0000,0.0000,931.2081,931.2081,25.1572,37.1980,0.0000,17072.4000,-17072.4000,0.4426,0.0000,0.0000,0.0000,3484.1633,4.9000,1.0000,3484.1633,0.0000,0.0000,20556.5633,0.0000,-20556.5633,25.4861,18.1888,8886.7000,0.0000,8886.7000,0.2304,2401.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2401.8108,0.0000,0.0000,0.0000,6484.8892,6484.8892,25.3593,21.1417,23.2505,-17.5734,-263600.9688,16.2043,1690.4691,16.9047,16.2043,0.0000,154.6869,21.1368,19.3977,20.2672,-13.5867,-108693.5685,16.2043,3886.0282,38.8603,16.2043,0.0000,543.9178,19.3958,18.2774,18.8366,-9.9858,-69900.5002,16.2043,5415.3366,54.1534,16.2043,0.0000,710.1287,23.8893,23.8878,11.5373,23.8864,11.5357,23.8849,11.5341,23.8849,9288.6363,371.5455,25.1661,25.1631,19.0505,25.1602,19.0374,25.1572,19.0243,25.1572,9288.6363,371.5455,25.3824,25.3747,21.2686,25.3670,21.2265,25.3593,21.1845,25.3593,2675.0203,53.5004,21.1417,21.1400,8.6085,21.1384,8.5853,21.1368,8.5621,21.1368,9288.6363,371.5455,19.3977,19.3971,1.1648,19.3964,1.1448,19.3958,1.1248,19.3958,9288.6363,371.5455,18.2774,18.2773,-5.9165,18.2772,-5.9772,18.2771,-6.0376,18.2771,2675.0203,53.5004,16.2043,1530.4690,10.8028,0.0000,1408.7334,2939.2024,-352295.4000,-444904.1281,-442195.0375
5962.0000,18.5828,30.8051,0.0000,314100.9000,-314100.9000,8.1436,0.0000,0.0000,0.0000,69800.2000,4.5000,1.0000,69800.2000,0.0000,0.0000,383901.1000,0.0000,-383901.1000,24.2001,16.9028,25990.3000,0.0000,25990.3000,0.6738,7024.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7024.4054,0.0000,0.0000,0.0000,18965.8946,18965.8946,23.9181,35.9589,0.0000,85833.1000,-85833.1000,2.2254,0.0000,0.0000,0.0000,17516.9592,4.9000,1.0000,17516.9592,0.0000,0.0000,103350.0592,0.0000,-103350.0592,25.4303,18.1331,1299.7000,0.0000,1299.7000,0.0337,351.2703,3.7000,1.0000,0.0000,0.0000,0.0000,351.2703,0.0000,0.0000,0.0000,948.4297,948.4297,25.4082,37.4490,0.0000,20336.7000,-20336.7000,0.5273,0.0000,0.0000,0.0000,4150.3469,4.9000,1.0000,4150.3469,0.0000,0.0000,24487.0469,0.0000,-24487.0469,25.7665,18.4692,8062.0000,0.0000,8062.0000,0.2090,2178.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2178.9189,0.0000,0.0000,0.0000,5883.0811,5883.0811,25.6587,21.5201,23.5894,-18.8563,-282845.1005,17.7193,1826.9133,18.2691,17.7193,0.0000,202.2582,21.5149,19.7561,20.6355,-15.0252,-120201.2067,17.7193,5156.5357,51.5654,17.7193,0.0000,711.1903,19.7537,18.5849,19.1693,-11.4113,-79879.3907,17.7193,7931.4069,79.3141,17.7193,0.0000,928.5163,23.9226,23.9211,11.8129,23.9196,11.8100,23.9181,11.8072,23.9181,10895.3655,435.8146,25.4165,25.4137,20.4589,25.4109,20.4477,25.4082,20.4365,25.4082,10895.3655,435.8146,25.6804,25.6732,23.6602,25.6659,23.6253,25.6587,23.5904,25.6587,3134.7586,62.6952,21.5201,21.5184,10.9311,21.5167,10.9089,21.5149,10.8868,21.5149,10895.3655,435.8146,19.7561,19.7553,3.5902,19.7545,3.5706,19.7537,3.5510,19.7537,10895.3655,435.8146,18.5849,18.5842,-3.2813,18.5835,-3.3406,18.5828,-3.3995,18.5828,3134.7586,62.6952,17.7193,1962.6787,11.8129,0.0000,1841.9648,3804.6434,-384918.7000,-485940.8007,-482925.6979
5963.0000,18.8556,31.0778,0.0000,326649.1000,-326649.1000,8.4690,0.0000,0.0000,0.0000,72588.6889,4.5000,1.0000,72588.6889,0.0000,0.0000,399237.7889,0.0000,-399237.7889,24.3485,17.0512,27306.3000,0.0000,27306.3000,0.7080,7380.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7380.0811,0.0000,0.0000,0.0000,19926.2189,19926.2189,24.0693,36.1101,0.0000,99174.9000,-99174.9000,2.5713,0.0000,0.0000,0.0000,20239.7755,4.9000,1.0000,20239.7755,0.0000,0.0000,119414.6755,0.0000,-119414.6755,25.7123,18.4150,1528.6000,0.0000,1528.6000,0.0396,413.1351,3.7000,1.0000,0.0000,0.0000,0.0000,413.1351,0.0000,0.0000,0.0000,1115.4649,1115.4649,25.6884,37.7293,0.0000,23374.3000,-23374.3000,0.6060,0.0000,0.0000,0.0000,4770.2653,4.9000,1.0000,4770.2653,0.0000,0.0000,28144.5653,0.0000,-28144.5653,26.0757,18.7784,6515.8000,0.0000,6515.8000,0.1689,1761.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1761.0270,0.0000,0.0000,0.0000,4754.7730,4754.7730,25.9876,21.8398,23.9137,-20.0981,-301470.8315,18.8443,1921.2843,19.2128,18.8443,0.0000,243.2781,21.8345,20.0643,20.9494,-16.0823,-128658.1098,18.8443,6791.9420,67.9194,18.8443,0.0000,855.4268,20.0615,18.8585,19.4600,-12.4917,-87441.7753,18.8443,10037.1582,100.3716,18.8443,0.0000,1116.8288,24.0743,24.0727,13.1576,24.0710,13.1523,24.0693,13.1469,24.0693,12162.1037,486.4841,25.6969,25.6941,22.2239,25.6913,22.2118,25.6884,22.1998,25.6884,12162.1037,486.4841,26.0103,26.0027,26.3832,25.9951,26.3444,25.9876,26.3055,25.9876,3496.9526,69.9391,21.8398,21.8380,12.6746,21.8363,12.6536,21.8345,12.6327,21.8345,12162.1037,486.4841,20.0643,20.0634,5.4565,20.0625,5.4377,20.0615,5.4189,20.0615,12162.1037,486.4841,18.8585,18.8575,-1.1858,18.8565,-1.2417,18.8556,-1.2974,18.8556,3496.9526,69.9391,18.8443,2329.6578,12.5628,0.0000,2215.5337,4545.1915,-413847.6000,-521000.5729,-517570.7165
5964.0000,19.0779,31.3001,0.0000,339490.6000,-339490.6000,8.8019,0.0000,0.0000,0.0000,75442.3556,4.5000,1.0000,75442.3556,0.0000,0.0000,414932.9556,0.0000,-414932.9556,24.5954,17.2981,23669.9000,0.0000,23669.9000,0.6137,6397.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6397.2703,0.0000,0.0000,0.0000,17272.6297,17272.6297,24.3597,36.4005,0.0000,103970.5000,-103970.5000,2.6956,0.0000,0.0000,0.0000,21218.4694,4.9000,1.0000,21218.4694,0.0000,0.0000,125188.9694,0.0000,-125188.9694,26.0244,18.7271,1808.9000,0.0000,1808.9000,0.0469,488.8919,3.7000,1.0000,0.0000,0.0000,0.0000,488.8919,0.0000,0.0000,0.0000,1320.0081,1320.0081,25.9979,38.0387,0.0000,26716.5000,-26716.5000,0.6927,0.0000,0.0000,0.0000,5452.3469,4.9000,1.0000,5452.3469,0.0000,0.0000,32168.8469,0.0000,-32168.8469,26.4256,19.1283,5691.2000,0.0000,5691.2000,0.1476,1538.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1538.1622,0.0000,0.0000,0.0000,4153.0378,4153.0378,26.3461,22.1046,24.2254,-21.2650,-318974.7199,19.4976,1966.7454,19.6675,19.4976,0.0000,269.4678,22.0992,20.3124,21.2058,-16.7960,-134368.1546,19.4976,7873.5618,78.7356,19.4976,0.0000,947.5160,20.3094,19.0810,19.6952,-13.1979,-92385.3375,19.4976,11087.2164,110.8722,19.4976,0.0000,1237.0587,24.3657,24.3637,15.6662,24.3617,15.6572,24.3597,15.6482,24.3597,12926.2787,517.0511,26.0068,26.0038,24.2294,26.0008,24.2160,25.9979,24.2025,25.9979,12926.2787,517.0511,26.3704,26.3623,29.3314,26.3542,29.2870,26.3461,29.2427,26.3461,3715.3508,74.3070,22.1046,22.1028,13.9364,22.1010,13.9165,22.0992,13.8966,22.0992,12926.2787,517.0511,20.3124,20.3114,6.7396,20.3104,6.7218,20.3094,6.7040,20.3094,12926.2787,517.0511,19.0810,19.0799,0.2565,19.0789,0.2051,19.0779,0.1540,19.0779,3715.3508,74.3070,19.4976,2561.6938,12.9984,0.0000,2454.0425,5015.7363,-439007.6000,-549545.0962,-545728.2121
