Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5965.0000,19.3141,31.5363,0.0000,348604.7000,-348604.7000,9.0382,0.0000,0.0000,0.0000,77467.7111,4.5000,1.0000,77467.7111,0.0000,0.0000,426072.4111,0.0000,-426072.4111,24.7140,17.4167,27311.9000,0.0000,27311.9000,0.7081,7381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7381.5946,0.0000,0.0000,0.0000,19930.3054,19930.3054,24.4561,36.4969,0.0000,115130.2000,-115130.2000,2.9850,0.0000,0.0000,0.0000,23495.9592,4.9000,1.0000,23495.9592,0.0000,0.0000,138626.1592,0.0000,-138626.1592,26.2130,18.9157,1730.6000,0.0000,1730.6000,0.0449,467.7297,3.7000,1.0000,0.0000,0.0000,0.0000,467.7297,0.0000,0.0000,0.0000,1262.8703,1262.8703,26.1886,38.2294,0.0000,28170.7000,-28170.7000,0.7304,0.0000,0.0000,0.0000,5749.1224,4.9000,1.0000,5749.1224,0.0000,0.0000,33919.8224,0.0000,-33919.8224,26.6185,19.3212,5072.7000,0.0000,5072.7000,0.1315,1371.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1371.0000,0.0000,0.0000,0.0000,3701.7000,3701.7000,26.5499,22.3862,24.4680,-21.9018,-328526.7032,20.4571,2056.3168,20.5632,20.4571,0.0000,311.2424,22.3805,20.5772,21.4788,-17.7863,-142290.4589,20.4571,9245.4769,92.4548,20.4571,0.0000,1094.4061,20.5738,19.3183,19.9460,-14.1522,-99065.7483,20.4571,12357.3183,123.5732,20.4571,0.0000,1428.8356,24.4614,24.4597,15.9176,24.4579,15.9115,24.4561,15.9054,24.4561,14086.3714,563.4549,26.1970,26.1942,24.9671,26.1914,24.9557,26.1886,24.9443,26.1886,14086.3714,563.4549,26.5716,26.5643,30.2068,26.5571,30.1744,26.5499,30.1420,26.5499,4046.7699,80.9354,22.3862,22.3843,15.4582,22.3824,15.4384,22.3805,15.4186,22.3805,14086.3714,563.4549,20.5772,20.5760,8.2593,20.5749,8.2414,20.5738,8.2235,20.5738,14086.3714,563.4549,19.3183,19.3169,1.9265,19.3155,1.8747,19.3141,1.8231,19.3141,4046.7699,80.9354,20.4571,2928.6899,13.6381,0.0000,2834.4840,5763.1739,-457790.4000,-573723.5171,-569882.9105
5966.0000,19.5530,31.7752,0.0000,363121.0000,-363121.0000,9.4146,0.0000,0.0000,0.0000,80693.5556,4.5000,1.0000,80693.5556,0.0000,0.0000,443814.5556,0.0000,-443814.5556,24.9297,17.6324,25986.8000,0.0000,25986.8000,0.6738,7023.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7023.4595,0.0000,0.0000,0.0000,18963.3405,18963.3405,24.6940,36.7348,0.0000,124510.8000,-124510.8000,3.2282,0.0000,0.0000,0.0000,25410.3673,4.9000,1.0000,25410.3673,0.0000,0.0000,149921.1673,0.0000,-149921.1673,26.5102,19.2129,1176.9000,0.0000,1176.9000,0.0305,318.0811,3.7000,1.0000,0.0000,0.0000,0.0000,318.0811,0.0000,0.0000,0.0000,858.8189,858.8189,26.4909,38.5317,0.0000,31042.9000,-31042.9000,0.8048,0.0000,0.0000,0.0000,6335.2857,4.9000,1.0000,6335.2857,0.0000,0.0000,37378.1857,0.0000,-37378.1857,26.9437,19.6464,4454.3000,0.0000,4454.3000,0.1155,1203.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1203.8649,0.0000,0.0000,0.0000,3250.4351,3250.4351,26.8804,22.6668,24.7736,-23.1873,-347809.6799,21.4010,2138.4667,21.3847,21.4010,0.0000,356.3455,22.6609,20.8423,21.7516,-18.7640,-150112.0709,21.4010,10344.7079,103.4471,21.4010,0.0000,1252.9998,20.8386,19.5581,20.1984,-15.1006,-105703.8742,21.4010,13451.0583,134.5106,21.4010,0.0000,1635.8925,24.7000,24.6980,17.7279,24.6960,17.7192,24.6940,17.7106,24.6940,15271.0486,610.8419,26.4998,26.4968,26.9504,26.4939,26.9371,26.4909,26.9239,26.4909,15271.0486,610.8419,26.9043,26.8963,32.8706,26.8884,32.8285,26.8804,32.7865,26.8804,4385.0617,87.7012,22.6668,22.6648,16.9753,22.6629,16.9557,22.6609,16.9362,22.6609,15271.0486,610.8419,20.8423,20.8411,9.7727,20.8399,9.7549,20.8386,9.7370,20.8386,15271.0486,610.8419,19.5581,19.5564,3.5977,19.5547,3.5462,19.5530,3.4949,19.5530,4385.0617,87.7012,21.4010,3321.1877,14.2674,0.0000,3245.2377,6566.4254,-487056.7000,-608041.3140,-603625.6251
5967.0000,19.8001,32.0223,0.0000,376928.0000,-376928.0000,9.7726,0.0000,0.0000,0.0000,83761.7778,4.5000,1.0000,83761.7778,0.0000,0.0000,460689.7778,0.0000,-460689.7778,25.1387,17.8414,24661.9000,0.0000,24661.9000,0.6394,6665.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6665.3784,0.0000,0.0000,0.0000,17996.5216,17996.5216,24.9240,36.9648,0.0000,134032.8000,-134032.8000,3.4750,0.0000,0.0000,0.0000,27353.6327,4.9000,1.0000,27353.6327,0.0000,0.0000,161386.4327,0.0000,-161386.4327,26.7942,19.4969,1132.5000,0.0000,1132.5000,0.0294,306.0811,3.7000,1.0000,0.0000,0.0000,0.0000,306.0811,0.0000,0.0000,0.0000,826.4189,826.4189,26.7756,38.8164,0.0000,33462.6000,-33462.6000,0.8676,0.0000,0.0000,0.0000,6829.1020,4.9000,1.0000,6829.1020,0.0000,0.0000,40291.7020,0.0000,-40291.7020,27.2425,19.9452,5072.7000,0.0000,5072.7000,0.1315,1371.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1371.0000,0.0000,0.0000,0.0000,3701.7000,3701.7000,27.1760,22.9589,25.0675,-24.2602,-363902.9784,22.3732,2232.9100,22.3291,22.3732,0.0000,407.1473,22.9528,21.1159,22.0343,-19.8145,-158516.3137,22.3732,11304.3218,113.0432,22.3732,0.0000,1431.6318,21.1119,19.8060,20.4589,-16.0985,-112689.1592,22.3732,14553.2692,145.5327,22.3732,0.0000,1869.1110,24.9301,24.9281,19.2689,24.9260,19.2600,24.9240,19.2511,24.9240,16535.8561,661.4342,26.7846,26.7816,28.6238,26.7786,28.6107,26.7756,28.5976,26.7756,16535.8561,661.4342,27.1996,27.1917,34.8922,27.1838,34.8526,27.1760,34.8131,27.1760,4746.0812,94.9216,22.9589,22.9569,18.6061,22.9548,18.5865,22.9528,18.5670,22.9528,16535.8561,661.4342,21.1159,21.1145,11.3538,21.1132,11.3359,21.1119,11.3180,21.1119,16535.8561,661.4342,19.8060,19.8040,5.3331,19.8020,5.2815,19.8001,5.2302,19.8001,4746.0812,94.9216,22.3732,3759.2829,14.9155,0.0000,3707.8902,7467.1731,-513556.3000,-639843.2719,-635108.4512
5968.0000,19.9931,32.2153,0.0000,383151.5000,-383151.5000,9.9339,0.0000,0.0000,0.0000,85144.7778,4.5000,1.0000,85144.7778,0.0000,0.0000,468296.2778,0.0000,-468296.2778,25.3254,18.0281,21026.8000,0.0000,21026.8000,0.5452,5682.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5682.9189,0.0000,0.0000,0.0000,15343.8811,15343.8811,25.1443,37.1851,0.0000,138590.6000,-138590.6000,3.5932,0.0000,0.0000,0.0000,28283.7959,4.9000,1.0000,28283.7959,0.0000,0.0000,166874.3959,0.0000,-166874.3959,27.0444,19.7471,1440.7000,0.0000,1440.7000,0.0374,389.3784,3.7000,1.0000,0.0000,0.0000,0.0000,389.3784,0.0000,0.0000,0.0000,1051.3216,1051.3216,27.0233,39.0642,0.0000,35369.0000,-35369.0000,0.9170,0.0000,0.0000,0.0000,7218.1633,4.9000,1.0000,7218.1633,0.0000,0.0000,42587.1633,0.0000,-42587.1633,27.5083,20.2110,5897.4000,0.0000,5897.4000,0.1529,1593.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1593.8919,0.0000,0.0000,0.0000,4303.5081,4303.5081,27.4356,23.1811,25.3083,-24.9089,-373632.8111,22.7693,2269.4561,22.6946,22.7693,0.0000,429.1581,23.1750,21.3254,22.2502,-20.3040,-162432.2156,22.7693,11661.1288,116.6113,22.7693,0.0000,1509.0271,21.3214,19.9989,20.6601,-16.5926,-116148.0001,22.7693,14954.6988,149.5470,22.7693,0.0000,1970.1568,25.1507,25.1486,20.6391,25.1464,20.6295,25.1443,20.6200,25.1443,17064.1378,682.5655,27.0325,27.0294,29.8954,27.0264,29.8822,27.0233,29.8690,27.0233,17064.1378,682.5655,27.4593,27.4514,36.4566,27.4435,36.4173,27.4356,36.3781,27.4356,4896.8268,97.9365,23.1811,23.1791,19.5213,23.1770,19.5026,23.1750,19.4840,23.1750,17064.1378,682.5655,21.3254,21.3241,12.2732,21.3227,12.2561,21.3214,12.2390,21.3214,17064.1378,682.5655,19.9989,19.9969,6.3603,19.9950,6.3125,19.9931,6.2648,19.9931,4896.8268,97.9365,22.7693,3947.9254,15.1796,0.0000,3908.3419,7856.2673,-528746.2000,-657059.1262,-652213.0267
5969.0000,20.1006,32.3228,0.0000,391967.5000,-391967.5000,10.1625,0.0000,0.0000,0.0000,87103.8889,4.5000,1.0000,87103.8889,0.0000,0.0000,479071.3889,0.0000,-479071.3889,25.6242,18.3269,13755.2000,0.0000,13755.2000,0.3566,3717.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3717.6216,0.0000,0.0000,0.0000,10037.5784,10037.5784,25.5009,37.5417,0.0000,127318.4000,-127318.4000,3.3010,0.0000,0.0000,0.0000,25983.3469,4.9000,1.0000,25983.3469,0.0000,0.0000,153301.7469,0.0000,-153301.7469,27.2684,19.9711,945.7000,0.0000,945.7000,0.0245,255.5946,3.7000,1.0000,0.0000,0.0000,0.0000,255.5946,0.0000,0.0000,0.0000,690.1054,690.1054,27.2510,39.2918,0.0000,36466.7000,-36466.7000,0.9455,0.0000,0.0000,0.0000,7442.1837,4.9000,1.0000,7442.1837,0.0000,0.0000,43908.8837,0.0000,-43908.8837,27.7572,20.4599,7752.8000,0.0000,7752.8000,0.2010,2095.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2095.3514,0.0000,0.0000,0.0000,5657.4486,5657.4486,27.6676,23.3108,25.4892,-25.1913,-377869.2142,22.4866,2223.5205,22.2352,22.4866,0.0000,413.3695,23.3048,21.4413,22.3730,-20.2034,-161627.4271,22.4866,11391.1161,113.9112,22.4866,0.0000,1453.5106,21.4374,20.1055,20.7715,-16.5024,-115516.8352,22.4866,14625.5500,146.2555,22.4866,0.0000,1897.6755,25.5085,25.5060,23.3231,25.5034,23.3099,25.5009,23.2966,25.5009,16686.3245,667.4530,27.2605,27.2573,30.9964,27.2541,30.9822,27.2510,30.9679,27.2510,16686.3245,667.4530,27.6920,27.6839,37.7321,27.6757,37.6904,27.6676,37.6488,27.6676,4789.0201,95.7804,23.3108,23.3088,19.6146,23.3068,19.5969,23.3048,19.5793,23.3048,16686.3245,667.4530,21.4413,21.4400,12.3448,21.4387,12.3290,21.4374,12.3132,21.4374,16686.3245,667.4530,20.1055,20.1039,6.4250,20.1022,6.3830,20.1006,6.3412,20.1006,4789.0201,95.7804,22.4866,3812.6779,14.9911,0.0000,3764.5556,7577.2335,-533298.9000,-659896.8871,-655013.4765
5970.0000,19.6463,31.8685,0.0000,291216.9000,-291216.9000,7.5503,0.0000,0.0000,0.0000,64714.8667,4.5000,1.0000,64714.8667,0.0000,0.0000,355931.7667,0.0000,-355931.7667,25.0452,17.7479,11347.0000,0.0000,11347.0000,0.2942,3066.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3066.7568,0.0000,0.0000,0.0000,8280.2432,8280.2432,24.9154,36.9562,0.0000,91619.6000,-91619.6000,2.3754,0.0000,0.0000,0.0000,18697.8776,4.9000,1.0000,18697.8776,0.0000,0.0000,110317.4776,0.0000,-110317.4776,26.5888,19.2915,796.4000,0.0000,796.4000,0.0206,215.2432,3.7000,1.0000,0.0000,0.0000,0.0000,215.2432,0.0000,0.0000,0.0000,581.1568,581.1568,26.5735,38.6143,0.0000,35432.2000,-35432.2000,0.9186,0.0000,0.0000,0.0000,7231.0612,4.9000,1.0000,7231.0612,0.0000,0.0000,42663.2612,0.0000,-42663.2612,27.2206,19.9233,9092.8000,0.0000,9092.8000,0.2357,2457.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2457.5135,0.0000,0.0000,0.0000,6635.2865,6635.2865,27.1063,22.6743,24.8903,-19.4787,-292180.8984,17.0925,1685.5611,16.8556,17.0925,0.0000,181.5437,22.6718,20.8880,21.7799,-14.6994,-117595.0290,17.0925,4852.3100,48.5231,17.0925,0.0000,638.3530,20.8876,19.6391,20.2634,-11.7582,-82307.5811,17.0925,7455.4791,74.5548,17.0925,0.0000,833.4214,24.9196,24.9182,16.3960,24.9168,16.3948,24.9154,16.3936,24.9154,10216.7085,408.6683,26.5799,26.5778,23.1507,26.5756,23.1468,26.5735,23.1429,26.5735,10216.7085,408.6683,27.1199,27.1154,29.3766,27.1108,29.3791,27.1063,29.3814,27.1063,2940.6207,58.8124,22.6743,22.6735,12.3191,22.6726,12.3134,22.6718,12.3076,22.6718,10216.7085,408.6683,20.8880,20.8879,5.9820,20.8877,5.9781,20.8876,5.9741,20.8876,10216.7085,408.6683,19.6391,19.6415,-0.2036,19.6439,-0.1956,19.6463,-0.1877,19.6463,2940.6207,58.8124,17.0925,1775.4561,11.3950,0.0000,1653.3181,3428.7742,-397032.5000,-493415.8190,-492083.5086
5971.0000,19.3707,31.5929,0.0000,275685.8000,-275685.8000,7.1477,0.0000,0.0000,0.0000,61263.5111,4.5000,1.0000,61263.5111,0.0000,0.0000,336949.3111,0.0000,-336949.3111,25.0303,17.7330,11353.5000,0.0000,11353.5000,0.2944,3068.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3068.5135,0.0000,0.0000,0.0000,8284.9865,8284.9865,24.8843,36.9251,0.0000,68564.6000,-68564.6000,1.7777,0.0000,0.0000,0.0000,13992.7755,4.9000,1.0000,13992.7755,0.0000,0.0000,82557.3755,0.0000,-82557.3755,26.2710,18.9737,619.7000,0.0000,619.7000,0.0161,167.4865,3.7000,1.0000,0.0000,0.0000,0.0000,167.4865,0.0000,0.0000,0.0000,452.2135,452.2135,26.2561,38.2969,0.0000,32002.9000,-32002.9000,0.8297,0.0000,0.0000,0.0000,6531.2041,4.9000,1.0000,6531.2041,0.0000,0.0000,38534.1041,0.0000,-38534.1041,26.9033,19.6060,8680.5000,0.0000,8680.5000,0.2251,2346.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2346.0811,0.0000,0.0000,0.0000,6334.4189,6334.4189,26.7808,22.3157,24.5482,-17.7225,-265837.4015,15.4358,1539.9675,15.3997,15.4358,0.0000,133.7077,22.3132,20.5666,21.4399,-12.9982,-103985.2424,15.4358,3525.0364,35.2504,15.4358,0.0000,470.1495,20.5665,19.3633,19.9649,-10.2340,-71638.0617,15.4358,4872.4700,48.7247,15.4358,0.0000,613.8182,24.8911,24.8888,16.3697,24.8866,16.3588,24.8843,16.3479,24.8843,8517.7648,340.7106,26.2634,26.2610,20.3514,26.2585,20.3432,26.2561,20.3351,26.2561,8517.7648,340.7106,26.7969,26.7915,25.6473,26.7862,25.6334,26.7808,25.6195,26.7808,2454.2991,49.0860,22.3157,22.3148,9.0716,22.3140,9.0645,22.3132,9.0576,22.3132,8517.7648,340.7106,20.5666,20.5666,3.0534,20.5666,3.0492,20.5665,3.0449,20.5665,8517.7648,340.7106,19.3633,19.3657,-3.3044,19.3682,-3.3022,19.3707,-3.2999,19.3707,2454.2991,49.0860,15.4358,1337.0404,10.2906,0.0000,1217.6754,2554.7158,-355599.6000,-442969.1718,-441460.7056
5972.0000,18.9248,31.1470,0.0000,204846.0000,-204846.0000,5.3110,0.0000,0.0000,0.0000,45521.3333,4.5000,1.0000,45521.3333,0.0000,0.0000,250367.3333,0.0000,-250367.3333,24.5578,17.2605,11320.7000,0.0000,11320.7000,0.2935,3059.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3059.6486,0.0000,0.0000,0.0000,8261.0514,8261.0514,24.3682,36.4091,0.0000,42570.4000,-42570.4000,1.1037,0.0000,0.0000,0.0000,8687.8367,4.9000,1.0000,8687.8367,0.0000,0.0000,51258.2367,0.0000,-51258.2367,25.5215,18.2242,682.5000,0.0000,682.5000,0.0177,184.4595,3.7000,1.0000,0.0000,0.0000,0.0000,184.4595,0.0000,0.0000,0.0000,498.0405,498.0405,25.5065,37.5473,0.0000,28930.6000,-28930.6000,0.7501,0.0000,0.0000,0.0000,5904.2041,4.9000,1.0000,5904.2041,0.0000,0.0000,34834.8041,0.0000,-34834.8041,26.2903,18.9930,7959.0000,0.0000,7959.0000,0.2064,2151.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2151.0811,0.0000,0.0000,0.0000,5807.9189,5807.9189,26.1531,21.6267,23.8899,-13.4122,-201182.3889,11.5236,1175.8598,11.7586,11.5236,0.0000,55.6321,21.6285,20.0086,20.8185,-9.0003,-72002.1463,11.5236,2457.3704,24.5737,11.5236,0.0000,195.6163,20.0125,18.9053,19.4589,-7.0298,-49208.5947,11.5236,2967.4150,29.6742,11.5236,0.0000,255.3929,24.3720,24.3707,11.2455,24.3695,11.2453,24.3682,11.2451,24.3682,5063.9868,202.5595,25.5103,25.5090,13.3603,25.5078,13.3639,25.5065,13.3675,25.5065,5063.9868,202.5595,26.1596,26.1575,18.4521,26.1553,18.4753,26.1531,18.4980,26.1531,1463.8507,29.2770,21.6267,21.6273,2.7620,21.6279,2.7688,21.6285,2.7756,21.6285,5063.9868,202.5595,20.0086,20.0099,-2.0159,20.0112,-2.0076,20.0125,-1.9994,20.0125,5063.9868,202.5595,18.9053,18.9119,-8.3387,18.9184,-8.2905,18.9248,-8.2428,18.9248,1463.8507,29.2770,11.5236,593.8119,7.6824,0.0000,506.6414,1100.4533,-256384.8000,-321893.3633,-322393.1299
5973.0000,18.6418,30.8640,0.0000,193421.5000,-193421.5000,5.0148,0.0000,0.0000,0.0000,42982.5556,4.5000,1.0000,42982.5556,0.0000,0.0000,236404.0556,0.0000,-236404.0556,24.5931,17.2958,9637.2000,0.0000,9637.2000,0.2499,2604.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2604.6486,0.0000,0.0000,0.0000,7032.5514,7032.5514,24.4080,36.4488,0.0000,28881.4000,-28881.4000,0.7488,0.0000,0.0000,0.0000,5894.1633,4.9000,1.0000,5894.1633,0.0000,0.0000,34775.5633,0.0000,-34775.5633,25.2834,17.9861,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0000,0.0000,0.0000,315.9730,315.9730,25.2690,37.3098,0.0000,25933.2000,-25933.2000,0.6724,0.0000,0.0000,0.0000,5292.4898,4.9000,1.0000,5292.4898,0.0000,0.0000,31225.6898,0.0000,-31225.6898,26.0551,18.7578,6515.8000,0.0000,6515.8000,0.1689,1761.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1761.0270,0.0000,0.0000,0.0000,4754.7730,4754.7730,25.9197,21.1882,23.5540,-12.5299,-187948.6532,10.2990,1063.1630,10.6316,10.2990,0.0000,39.7148,21.1909,19.6614,20.4261,-7.5949,-60759.1372,10.2990,2227.7953,22.2780,10.2990,0.0000,139.6473,19.6661,18.6212,19.1436,-5.9296,-41507.0439,10.2990,2669.3205,26.6932,10.2990,0.0000,182.3208,24.4160,24.4133,12.4154,24.4107,12.3997,24.4080,12.3841,24.4080,4149.0629,165.9625,25.2755,25.2733,12.3330,25.2712,12.3257,25.2690,12.3185,25.2690,4149.0629,165.9625,25.9354,25.9301,17.0930,25.9249,17.0713,25.9197,17.0500,25.9197,1200.9161,24.0183,21.1882,21.1891,-0.3607,21.1900,-0.3538,21.1909,-0.3469,21.1909,4149.0629,165.9625,19.6614,19.6629,-4.4539,19.6645,-4.4453,19.6661,-4.4367,19.6661,4149.0629,165.9625,18.6212,18.6281,-10.7278,18.6349,-10.6850,18.6418,-10.6422,18.6418,1200.9161,24.0183,10.2990,434.9381,6.8660,0.0000,361.6829,796.6210,-231650.1000,-290302.0113,-290214.8344
5974.0000,18.3834,30.6056,0.0000,164498.3000,-164498.3000,4.2649,0.0000,0.0000,0.0000,36555.1778,4.5000,1.0000,36555.1778,0.0000,0.0000,201053.4778,0.0000,-201053.4778,24.3770,17.0797,9372.3000,0.0000,9372.3000,0.2430,2533.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2533.0541,0.0000,0.0000,0.0000,6839.2459,6839.2459,24.1671,36.2079,0.0000,21921.6000,-21921.6000,0.5684,0.0000,0.0000,0.0000,4473.7959,4.9000,1.0000,4473.7959,0.0000,0.0000,26395.3959,0.0000,-26395.3959,24.9540,17.6567,339.3000,0.0000,339.3000,0.0088,91.7027,3.7000,1.0000,0.0000,0.0000,0.0000,91.7027,0.0000,0.0000,0.0000,247.5973,247.5973,24.9413,36.9822,0.0000,21805.7000,-21805.7000,0.5654,0.0000,0.0000,0.0000,4450.1429,4.9000,1.0000,4450.1429,0.0000,0.0000,26255.8429,0.0000,-26255.8429,25.7241,18.4268,5691.2000,0.0000,5691.2000,0.1476,1538.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1538.1622,0.0000,0.0000,0.0000,4153.0378,4153.0378,25.5892,20.7606,23.1749,-10.7981,-161971.8064,8.6970,909.6824,9.0968,8.6970,0.0000,23.9150,20.7659,19.3334,20.0497,-6.0063,-48050.4640,8.6970,1907.3493,19.0735,8.6970,0.0000,84.0912,19.3406,18.3565,18.8485,-4.7161,-33012.4176,8.6970,2279.0861,22.7909,8.6970,0.0000,109.7879,24.1732,24.1711,10.2399,24.1691,10.2326,24.1671,10.2253,24.1671,3076.0087,123.0403,24.9466,24.9449,10.0240,24.9431,10.0209,24.9413,10.0179,24.9413,3076.0087,123.0403,25.6003,25.5966,14.0988,25.5929,14.0984,25.5892,14.0977,25.5892,892.0999,17.8420,20.7606,20.7623,-3.3673,20.7641,-3.3533,20.7659,-3.3393,20.7659,3076.0087,123.0403,19.3334,19.3358,-6.7139,19.3382,-6.6989,19.3406,-6.6839,19.3406,3076.0087,123.0403,18.3565,18.3655,-12.8830,18.3744,-12.8201,18.3834,-12.7577,18.3834,892.0999,17.8420,8.6970,272.4025,5.7980,0.0000,217.7941,490.1966,-192822.8000,-242464.8355,-243034.6880
5975.0000,18.1677,30.3899,0.0000,149481.8000,-149481.8000,3.8756,0.0000,0.0000,0.0000,33218.1778,4.5000,1.0000,33218.1778,0.0000,0.0000,182699.9778,0.0000,-182699.9778,24.5051,17.2078,9381.4000,0.0000,9381.4000,0.2432,2535.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2535.5135,0.0000,0.0000,0.0000,6845.8865,6845.8865,24.2569,36.2977,0.0000,12319.6000,-12319.6000,0.3194,0.0000,0.0000,0.0000,2514.2041,4.9000,1.0000,2514.2041,0.0000,0.0000,14833.8041,0.0000,-14833.8041,24.7714,17.4741,333.4000,0.0000,333.4000,0.0086,90.1081,3.7000,1.0000,0.0000,0.0000,0.0000,90.1081,0.0000,0.0000,0.0000,243.2919,243.2919,24.7564,36.7972,0.0000,17457.4000,-17457.4000,0.4526,0.0000,0.0000,0.0000,3562.7347,4.9000,1.0000,3562.7347,0.0000,0.0000,21020.1347,0.0000,-21020.1347,25.4856,18.1883,3217.3000,0.0000,3217.3000,0.0834,869.5405,3.7000,1.0000,0.0000,0.0000,0.0000,869.5405,0.0000,0.0000,0.0000,2347.7595,2347.7595,25.3886,20.3443,22.8665,-9.6946,-145419.3811,7.4744,790.2661,7.9027,7.4744,0.0000,15.1806,20.3529,19.0600,19.7065,-4.6590,-37271.7985,7.4744,1660.0554,16.6006,7.4744,0.0000,53.3787,19.0694,18.1351,18.6022,-3.8477,-26934.1948,7.4744,1976.8770,19.7688,7.4744,0.0000,69.6902,24.2677,24.2640,11.6577,24.2604,11.6343,24.2569,11.6110,24.2569,2354.1179,94.1647,24.7630,24.7608,9.2136,24.7586,9.2058,24.7564,9.1980,24.7564,2354.1179,94.1647,25.4041,25.3989,12.9257,25.3938,12.9046,25.3886,12.8838,25.3886,683.9951,13.6799,20.3443,20.3472,-6.1889,20.3501,-6.1666,20.3529,-6.1443,20.3529,2354.1179,94.1647,19.0600,19.0631,-8.4040,19.0663,-8.3838,19.0694,-8.3637,19.0694,2354.1179,94.1647,18.1351,18.1460,-14.4899,18.1569,-14.4117,18.1677,-14.3341,18.1677,683.9951,13.6799,7.4744,179.2331,4.9829,0.0000,138.2495,317.4826,-166326.7000,-209116.9787,-209625.3744
5976.0000,17.9894,30.2116,0.0000,131074.4000,-131074.4000,3.3983,0.0000,0.0000,0.0000,29127.6444,4.5000,1.0000,29127.6444,0.0000,0.0000,160202.0444,0.0000,-160202.0444,24.3796,17.0823,9400.4000,0.0000,9400.4000,0.2437,2540.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2540.6486,0.0000,0.0000,0.0000,6859.7514,6859.7514,24.0973,36.1381,0.0000,11212.8000,-11212.8000,0.2907,0.0000,0.0000,0.0000,2288.3265,4.9000,1.0000,2288.3265,0.0000,0.0000,13501.1265,0.0000,-13501.1265,24.6359,17.3386,349.5000,0.0000,349.5000,0.0091,94.4595,3.7000,1.0000,0.0000,0.0000,0.0000,94.4595,0.0000,0.0000,0.0000,255.0405,255.0405,24.6183,36.6591,0.0000,14042.1000,-14042.1000,0.3641,0.0000,0.0000,0.0000,2865.7347,4.9000,1.0000,2865.7347,0.0000,0.0000,16907.8347,0.0000,-16907.8347,25.2927,17.9954,1052.6000,0.0000,1052.6000,0.0273,284.4865,3.7000,1.0000,0.0000,0.0000,0.0000,284.4865,0.0000,0.0000,0.0000,768.1135,768.1135,25.2434,19.9660,22.6047,-8.8202,-132303.6044,6.4998,693.5682,6.9357,6.4998,0.0000,9.9831,19.9779,18.8340,19.4059,-3.5846,-28676.5334,6.4998,1459.7508,14.5975,6.4998,0.0000,35.1032,18.8456,17.9511,18.3983,-3.2037,-22425.7198,6.4998,1732.3716,17.3237,6.4998,0.0000,45.8301,24.1060,24.1031,10.1471,24.1002,10.1332,24.0973,10.1193,24.0973,1840.6122,73.6245,24.6257,24.6232,8.6912,24.6207,8.6809,24.6183,8.6707,24.6183,1840.6122,73.6245,25.2620,25.2558,12.2437,25.2496,12.2115,25.2434,12.1797,25.2434,535.7310,10.7146,19.9660,19.9700,-8.5710,19.9739,-8.5407,19.9779,-8.5105,19.9779,1840.6122,73.6245,18.8340,18.8379,-9.6579,18.8417,-9.6327,18.8456,-9.6076,18.8456,1840.6122,73.6245,17.9511,17.9639,-15.6802,17.9767,-15.5870,17.9894,-15.4944,17.9894,535.7310,10.7146,6.4998,121.9077,4.3332,0.0000,90.9165,212.8242,-145526.8000,-182728.1003,-183405.8576
5977.0000,17.8622,30.0844,0.0000,124897.7000,-124897.7000,3.2382,0.0000,0.0000,0.0000,27755.0444,4.5000,1.0000,27755.0444,0.0000,0.0000,152652.7444,0.0000,-152652.7444,24.2991,17.0018,9387.6000,0.0000,9387.6000,0.2434,2537.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2537.1892,0.0000,0.0000,0.0000,6850.4108,6850.4108,24.0012,36.0420,0.0000,10604.8000,-10604.8000,0.2749,0.0000,0.0000,0.0000,2164.2449,4.9000,1.0000,2164.2449,0.0000,0.0000,12769.0449,0.0000,-12769.0449,24.5396,17.2423,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,24.5213,36.5621,0.0000,12233.7000,-12233.7000,0.3172,0.0000,0.0000,0.0000,2496.6735,4.9000,1.0000,2496.6735,0.0000,0.0000,14730.3735,0.0000,-14730.3735,25.1424,17.8451,641.0000,0.0000,641.0000,0.0166,173.2432,3.7000,1.0000,0.0000,0.0000,0.0000,173.2432,0.0000,0.0000,0.0000,467.7568,467.7568,25.1045,19.7423,22.4234,-8.4777,-127165.0458,6.1486,660.2956,6.6030,6.1486,0.0000,8.4507,19.7543,18.6614,19.2079,-3.2396,-25916.6650,6.1486,1391.0742,13.9107,6.1486,0.0000,29.7148,18.6740,17.8227,18.2484,-2.8843,-20189.8678,6.1486,1648.0714,16.4807,6.1486,0.0000,38.7951,24.0103,24.0072,9.5171,24.0042,9.5019,24.0012,9.4866,24.0012,1669.3222,66.7729,24.5293,24.5266,8.4435,24.5239,8.4320,24.5213,8.4205,24.5213,1669.3222,66.7729,25.1227,25.1166,11.4491,25.1105,11.4213,25.1045,11.3936,25.1045,486.2204,9.7244,19.7423,19.7463,-9.4201,19.7503,-9.3928,19.7543,-9.3655,19.7543,1669.3222,66.7729,18.6614,18.6657,-10.4471,18.6699,-10.4212,18.6740,-10.3954,18.6740,1669.3222,66.7729,17.8227,17.8359,-16.2705,17.8491,-16.1813,17.8622,-16.0925,17.8622,486.2204,9.7244,6.1486,104.6036,4.0991,0.0000,76.9606,181.5641,-137371.5000,-172588.7331,-173271.5786
5978.0000,17.7471,29.9693,0.0000,113660.7000,-113660.7000,2.9469,0.0000,0.0000,0.0000,25257.9333,4.5000,1.0000,25257.9333,0.0000,0.0000,138918.6333,0.0000,-138918.6333,24.1583,16.8610,9405.5000,0.0000,9405.5000,0.2439,2542.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2542.0270,0.0000,0.0000,0.0000,6863.4730,6863.4730,23.8338,35.8746,0.0000,10388.9000,-10388.9000,0.2694,0.0000,0.0000,0.0000,2120.1837,4.9000,1.0000,2120.1837,0.0000,0.0000,12509.0837,0.0000,-12509.0837,24.4111,17.1138,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,24.3919,36.4327,0.0000,10322.1000,-10322.1000,0.2676,0.0000,0.0000,0.0000,2106.5510,4.9000,1.0000,2106.5510,0.0000,0.0000,12428.6510,0.0000,-12428.6510,24.9655,17.6682,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,24.9384,19.5206,22.2295,-7.8263,-117395.0293,5.6179,607.4482,6.0745,5.6179,0.0000,6.4459,19.5349,18.5145,19.0247,-2.7637,-22109.2019,5.6179,1279.7101,12.7971,5.6179,0.0000,22.6652,18.5288,17.7029,18.1158,-2.5563,-17893.9618,5.6179,1513.3898,15.1339,5.6179,0.0000,29.5913,23.8415,23.8389,8.1617,23.8364,8.1517,23.8338,8.1417,23.8338,1424.5822,56.9833,24.3995,24.3969,7.7474,24.3944,7.7377,24.3919,7.7281,24.3919,1424.5822,56.9833,24.9543,24.9490,10.2419,24.9437,10.2245,24.9384,10.2070,24.9384,415.4227,8.3085,19.5206,19.5254,-10.4553,19.5301,-10.4224,19.5349,-10.3897,19.5349,1424.5822,56.9833,18.5145,18.5193,-11.0786,18.5240,-11.0493,18.5288,-11.0200,18.5288,1424.5822,56.9833,17.7029,17.7177,-16.8730,17.7325,-16.7710,17.7471,-16.6699,17.7471,415.4227,8.3085,5.6179,81.5816,3.7452,0.0000,58.7024,140.2840,-124289.2000,-156498.8680,-157398.1930
5979.0000,17.6431,29.8653,0.0000,103088.9000,-103088.9000,2.6728,0.0000,0.0000,0.0000,22908.6444,4.5000,1.0000,22908.6444,0.0000,0.0000,125997.5444,0.0000,-125997.5444,24.0763,16.7790,9410.0000,0.0000,9410.0000,0.2440,2543.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2543.2432,0.0000,0.0000,0.0000,6866.7568,6866.7568,23.7175,35.7584,0.0000,8560.6000,-8560.6000,0.2219,0.0000,0.0000,0.0000,1747.0612,4.9000,1.0000,1747.0612,0.0000,0.0000,10307.6612,0.0000,-10307.6612,24.2438,16.9465,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,24.2246,36.2654,0.0000,8839.0000,-8839.0000,0.2292,0.0000,0.0000,0.0000,1803.8776,4.9000,1.0000,1803.8776,0.0000,0.0000,10642.8776,0.0000,-10642.8776,24.7680,17.4707,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,24.7435,19.3121,22.0278,-7.0918,-106377.0257,5.0779,552.9980,5.5300,5.0779,0.0000,4.7600,19.3290,18.3846,18.8568,-2.3120,-18495.9807,5.0779,1163.9827,11.6398,5.0779,0.0000,16.7373,18.4008,17.5934,17.9971,-2.2590,-15813.1030,5.0779,1374.0904,13.7409,5.0779,0.0000,21.8519,23.7257,23.7230,7.4532,23.7203,7.4411,23.7175,7.4291,23.7175,1193.2497,47.7300,24.2312,24.2290,6.6668,24.2268,6.6605,24.2246,6.6542,24.2246,1193.2497,47.7300,24.7557,24.7517,8.7016,24.7476,8.6982,24.7435,8.6945,24.7435,348.4315,6.9686,19.3121,19.3177,-11.4414,19.3233,-11.4025,19.3290,-11.3638,19.3290,1193.2497,47.7300,18.3846,18.3900,-11.6186,18.3954,-11.5849,18.4008,-11.5512,18.4008,1193.2497,47.7300,17.5934,17.6101,-17.4184,17.6266,-17.3014,17.6431,-17.1854,17.6431,348.4315,6.9686,5.0779,61.7820,3.3852,0.0000,43.3492,105.1313,-110408.4000,-139592.3346,-140686.1094
5980.0000,17.6165,29.8387,0.0000,125723.4000,-125723.4000,3.2596,0.0000,0.0000,0.0000,27938.5333,4.5000,1.0000,27938.5333,0.0000,0.0000,153661.9333,0.0000,-153661.9333,24.1801,16.8828,9387.8000,0.0000,9387.8000,0.2434,2537.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2537.2432,0.0000,0.0000,0.0000,6850.5568,6850.5568,23.8758,35.9167,0.0000,12044.7000,-12044.7000,0.3123,0.0000,0.0000,0.0000,2458.1020,4.9000,1.0000,2458.1020,0.0000,0.0000,14502.8020,0.0000,-14502.8020,24.4953,17.1980,334.3000,0.0000,334.3000,0.0087,90.3514,3.7000,1.0000,0.0000,0.0000,0.0000,90.3514,0.0000,0.0000,0.0000,243.9486,243.9486,24.4721,36.5129,0.0000,7943.3000,-7943.3000,0.2059,0.0000,0.0000,0.0000,1621.0816,4.9000,1.0000,1621.0816,0.0000,0.0000,9564.3816,0.0000,-9564.3816,24.8806,17.5833,641.2000,0.0000,641.2000,0.0166,173.2973,3.7000,1.0000,0.0000,0.0000,0.0000,173.2973,0.0000,0.0000,0.0000,467.9027,467.9027,24.8334,19.3674,22.1004,-8.5311,-127967.0243,6.0698,659.3229,6.5932,6.0698,0.0000,8.1299,19.3774,18.3263,18.8519,-3.0760,-24607.8607,6.0698,1391.6174,13.9162,6.0698,0.0000,28.5869,18.3392,17.5796,17.9594,-2.5403,-17782.2066,6.0698,1644.8703,16.4487,6.0698,0.0000,37.3225,23.8874,23.8836,9.4646,23.8797,9.4414,23.8758,9.4182,23.8758,1631.9068,65.2763,24.4849,24.4806,9.7982,24.4763,9.7709,24.4721,9.7438,24.4721,1631.9068,65.2763,24.8606,24.8515,10.8602,24.8424,10.7925,24.8334,10.7262,24.8334,475.4015,9.5080,19.3674,19.3707,-9.8941,19.3741,-9.8809,19.3774,-9.8677,19.3774,1631.9068,65.2763,18.3263,18.3306,-11.5229,18.3349,-11.5028,18.3392,-11.4826,18.3392,1631.9068,65.2763,17.5796,17.5919,-16.9026,17.6042,-16.8462,17.6165,-16.7890,17.6165,475.4015,9.5080,6.0698,100.9519,4.0465,0.0000,74.0394,174.9913,-135348.1000,-170166.7089,-170357.0917
5981.0000,17.5800,29.8022,0.0000,134509.1000,-134509.1000,3.4874,0.0000,0.0000,0.0000,29890.9111,4.5000,1.0000,29890.9111,0.0000,0.0000,164400.0111,0.0000,-164400.0111,24.3987,17.1014,9413.1000,0.0000,9413.1000,0.2441,2544.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2544.0811,0.0000,0.0000,0.0000,6869.0189,6869.0189,24.0996,36.1405,0.0000,5626.9000,-5626.9000,0.1459,0.0000,0.0000,0.0000,1148.3469,4.9000,1.0000,1148.3469,0.0000,0.0000,6775.2469,0.0000,-6775.2469,24.3807,17.0834,431.5000,0.0000,431.5000,0.0112,116.6216,3.7000,1.0000,0.0000,0.0000,0.0000,116.6216,0.0000,0.0000,0.0000,314.8784,314.8784,24.3597,36.4005,0.0000,7736.5000,-7736.5000,0.2006,0.0000,0.0000,0.0000,1578.8776,4.9000,1.0000,1578.8776,0.0000,0.0000,9315.3776,0.0000,-9315.3776,24.7461,17.4488,3017.6000,0.0000,3017.6000,0.0782,815.5676,3.7000,1.0000,0.0000,0.0000,0.0000,815.5676,0.0000,0.0000,0.0000,2202.0324,2202.0324,24.6447,19.4540,22.0494,-8.3433,-125149.0927,6.2510,680.2395,6.8024,6.2510,0.0000,8.8801,19.4620,18.2714,18.8667,-3.5881,-28704.9791,6.2510,1432.3721,14.3237,6.2510,0.0000,31.2247,18.2839,17.5437,17.9138,-2.5493,-17845.3707,6.2510,1696.9211,16.9692,6.2510,0.0000,40.7664,24.1138,24.1091,11.6823,24.1044,11.6526,24.0996,11.6229,24.0996,1718.5153,68.7406,24.3676,24.3650,8.6359,24.3623,8.6281,24.3597,8.6202,24.3597,1718.5153,68.7406,24.6547,24.6515,8.7688,24.6481,8.7802,24.6447,8.7904,24.6447,500.4426,10.0089,19.4540,19.4567,-8.4729,19.4593,-8.4648,19.4620,-8.4566,19.4620,1718.5153,68.7406,18.2714,18.2756,-11.5317,18.2797,-11.5127,18.2839,-11.4936,18.2839,1718.5153,68.7406,17.5437,17.5558,-16.8419,17.5680,-16.7837,17.5800,-16.7257,17.5800,500.4426,10.0089,6.2510,109.4754,4.1673,0.0000,80.8713,190.3466,-135010.3000,-171104.7059,-171699.4424
5982.0000,17.7114,29.9337,0.0000,218555.9000,-218555.9000,5.6665,0.0000,0.0000,0.0000,48567.9778,4.5000,1.0000,48567.9778,0.0000,0.0000,267123.8778,0.0000,-267123.8778,24.8693,17.5720,9402.5000,0.0000,9402.5000,0.2438,2541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2541.2162,0.0000,0.0000,0.0000,6861.2838,6861.2838,24.6707,36.7115,0.0000,1657.6000,-1657.6000,0.0430,0.0000,0.0000,0.0000,338.2857,4.9000,1.0000,338.2857,0.0000,0.0000,1995.8857,0.0000,-1995.8857,24.7242,17.4269,392.1000,0.0000,392.1000,0.0102,105.9730,3.7000,1.0000,0.0000,0.0000,0.0000,105.9730,0.0000,0.0000,0.0000,286.1270,286.1270,24.7062,36.7470,0.0000,8843.8000,-8843.8000,0.2293,0.0000,0.0000,0.0000,1804.8571,4.9000,1.0000,1804.8571,0.0000,0.0000,10648.6571,0.0000,-10648.6571,24.9915,17.6942,9939.8000,0.0000,9939.8000,0.2577,2686.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2686.4324,0.0000,0.0000,0.0000,7253.3676,7253.3676,24.7785,20.0827,22.4306,-11.6829,-175244.1031,9.6756,1038.7938,10.3879,9.6756,0.0000,32.9304,20.0803,18.5245,19.3024,-7.2575,-58060.1265,9.6756,2181.3488,21.8135,9.6756,0.0000,115.7917,18.5288,17.6956,18.1122,-4.4417,-31092.0270,9.6756,2606.8537,26.0685,9.6756,0.0000,151.1754,24.6855,24.6806,17.0114,24.6756,16.9820,24.6707,16.9526,24.6707,3714.6040,148.5842,24.7165,24.7131,12.3530,24.7096,12.3360,24.7062,12.3190,24.7062,3714.6040,148.5842,24.7972,24.7909,11.1793,24.7847,11.1477,24.7785,11.1166,24.7785,1075.9465,21.5189,20.0827,20.0819,-1.9706,20.0811,-1.9952,20.0803,-2.0196,20.0803,3714.6040,148.5842,18.5245,18.5259,-8.5853,18.5273,-8.5932,18.5288,-8.6010,18.5288,3714.6040,148.5842,17.6956,17.7008,-14.6222,17.7061,-14.6462,17.7114,-14.6690,17.7114,1075.9465,21.5189,9.6756,365.8769,6.4504,0.0000,299.8976,665.7744,-209322.9000,-265367.6423,-264396.2565
5983.0000,17.9377,30.1600,0.0000,272475.1000,-272475.1000,7.0644,0.0000,0.0000,0.0000,60550.0222,4.5000,1.0000,60550.0222,0.0000,0.0000,333025.1222,0.0000,-333025.1222,25.0084,17.7111,15915.9000,0.0000,15915.9000,0.4126,4301.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4301.5946,0.0000,0.0000,0.0000,11614.3054,11614.3054,24.7526,36.7934,0.0000,2549.3000,-2549.3000,0.0661,0.0000,0.0000,0.0000,520.2653,4.9000,1.0000,520.2653,0.0000,0.0000,3069.5653,0.0000,-3069.5653,24.8177,17.5204,734.9000,0.0000,734.9000,0.0191,198.6216,3.7000,1.0000,0.0000,0.0000,0.0000,198.6216,0.0000,0.0000,0.0000,536.2784,536.2784,24.7991,36.8399,0.0000,11762.7000,-11762.7000,0.3050,0.0000,0.0000,0.0000,2400.5510,4.9000,1.0000,2400.5510,0.0000,0.0000,14163.2510,0.0000,-14163.2510,25.0998,17.8025,10559.7000,0.0000,10559.7000,0.2738,2853.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2853.9730,0.0000,0.0000,0.0000,7705.7270,7705.7270,24.9194,20.5999,22.7596,-13.5633,-203449.6142,12.2115,1295.9647,12.9596,12.2115,0.0000,66.2017,20.5961,18.9068,19.7515,-9.9459,-79567.4253,12.2115,2707.6638,27.0766,12.2115,0.0000,232.7816,18.9076,17.9301,18.4188,-6.5774,-46041.6660,12.2115,3273.4335,32.7343,12.2115,0.0000,303.9152,24.7618,24.7587,16.7309,24.7556,16.7214,24.7526,16.7118,24.7526,5613.2462,224.5298,24.8063,24.8039,12.8741,24.8015,12.8682,24.7991,12.8623,24.7991,5613.2462,224.5298,24.9362,24.9306,13.0172,24.9250,12.9960,24.9194,12.9747,24.9194,1621.5656,32.4313,20.5999,20.5986,2.4296,20.5974,2.4068,20.5961,2.3840,20.5961,5613.2462,224.5298,18.9068,18.9071,-4.8859,18.9073,-4.9011,18.9076,-4.9163,18.9076,5613.2462,224.5298,17.9301,17.9326,-11.7997,17.9351,-11.8424,17.9377,-11.8845,17.9377,1621.5656,32.4313,12.2115,697.4205,8.1410,0.0000,602.8986,1300.3191,-259576.6000,-330401.6277,-329058.7055
5984.0000,18.3306,30.5528,0.0000,296591.8000,-296591.8000,7.6897,0.0000,0.0000,0.0000,65909.2889,4.5000,1.0000,65909.2889,0.0000,0.0000,362501.0889,0.0000,-362501.0889,24.3468,17.0495,19418.7000,0.0000,19418.7000,0.5035,5248.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5248.2973,0.0000,0.0000,0.0000,14170.4027,14170.4027,24.1100,36.1508,0.0000,60347.6000,-60347.6000,1.5646,0.0000,0.0000,0.0000,12315.8367,4.9000,1.0000,12315.8367,0.0000,0.0000,72663.4367,0.0000,-72663.4367,25.3160,18.0187,1187.1000,0.0000,1187.1000,0.0308,320.8378,3.7000,1.0000,0.0000,0.0000,0.0000,320.8378,0.0000,0.0000,0.0000,866.2622,866.2622,25.2925,37.3334,0.0000,13996.7000,-13996.7000,0.3629,0.0000,0.0000,0.0000,2856.4694,4.9000,1.0000,2856.4694,0.0000,0.0000,16853.1694,0.0000,-16853.1694,25.5722,18.2749,10146.5000,0.0000,10146.5000,0.2631,2742.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2742.2973,0.0000,0.0000,0.0000,7404.2027,7404.2027,25.4251,21.1915,23.3083,-17.0060,-255090.7316,15.6218,1626.4325,16.2643,15.6218,0.0000,138.5983,21.1863,19.4393,20.3128,-13.1579,-105262.9023,15.6218,3614.2392,36.1424,15.6218,0.0000,487.3462,19.4374,18.3310,18.8842,-9.5236,-66665.1161,15.6218,4827.9950,48.2799,15.6218,0.0000,636.2699,24.1117,24.1111,9.6746,24.1106,9.6884,24.1100,9.7020,24.1100,8701.5669,348.0627,25.3016,25.2986,17.4987,25.2956,17.4857,25.2925,17.4727,25.2925,8701.5669,348.0627,25.4494,25.4412,19.0948,25.4332,19.0430,25.4251,18.9915,25.4251,2506.9361,50.1387,21.1915,21.1897,7.2212,21.1880,7.1972,21.1863,7.1732,21.1863,8701.5669,348.0627,19.4393,19.4386,-0.1717,19.4380,-0.1921,19.4374,-0.2124,19.4374,8701.5669,348.0627,18.3310,18.3308,-7.3546,18.3307,-7.4179,18.3306,-7.4808,18.3306,2506.9361,50.1387,15.6218,1382.3106,10.4145,0.0000,1262.2144,2644.5250,-340183.8000,-429576.8274,-427018.7501
5985.0000,18.6656,30.8878,0.0000,312248.7000,-312248.7000,8.0956,0.0000,0.0000,0.0000,69388.6000,4.5000,1.0000,69388.6000,0.0000,0.0000,381637.3000,0.0000,-381637.3000,24.3936,17.0963,22058.9000,0.0000,22058.9000,0.5719,5961.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5961.8649,0.0000,0.0000,0.0000,16097.0351,16097.0351,24.1478,36.1887,0.0000,82740.5000,-82740.5000,2.1452,0.0000,0.0000,0.0000,16885.8163,4.9000,1.0000,16885.8163,0.0000,0.0000,99626.3163,0.0000,-99626.3163,25.6431,18.3458,1277.5000,0.0000,1277.5000,0.0331,345.2703,3.7000,1.0000,0.0000,0.0000,0.0000,345.2703,0.0000,0.0000,0.0000,932.2297,932.2297,25.6206,37.6614,0.0000,16945.3000,-16945.3000,0.4393,0.0000,0.0000,0.0000,3458.2245,4.9000,1.0000,3458.2245,0.0000,0.0000,20403.5245,0.0000,-20403.5245,25.9268,18.6295,8906.6000,0.0000,8906.6000,0.2309,2407.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2407.1892,0.0000,0.0000,0.0000,6499.4108,6499.4108,25.8066,21.6139,23.7102,-18.6230,-279344.9836,17.2742,1773.6008,17.7360,17.2742,0.0000,187.3957,21.6088,19.8407,20.7247,-14.7250,-117799.7454,17.2742,4721.8114,47.2181,17.2742,0.0000,658.9302,19.8383,18.6674,19.2529,-11.1450,-78015.0954,17.2742,7194.2490,71.9425,17.2742,0.0000,860.2866,24.1520,24.1506,10.7150,24.1492,10.7158,24.1478,10.7165,24.1478,10411.4415,416.4577,25.6291,25.6263,19.8287,25.6235,19.8180,25.6206,19.8074,25.6206,10411.4415,416.4577,25.8293,25.8217,22.6699,25.8142,22.6296,25.8066,22.5892,25.8066,2996.3334,59.9267,21.6139,21.6122,9.9723,21.6105,9.9513,21.6088,9.9303,21.6088,10411.4415,416.4577,19.8407,19.8399,2.7430,19.8391,2.7244,19.8383,2.7059,19.8383,10411.4415,416.4577,18.6674,18.6668,-4.2338,18.6662,-4.2906,18.6656,-4.3472,18.6656,2996.3334,59.9267,17.2742,1828.4912,11.5161,0.0000,1706.6125,3535.1037,-379691.5000,-478138.4651,-475159.8243
5986.0000,18.9811,31.2033,0.0000,327218.0000,-327218.0000,8.4837,0.0000,0.0000,0.0000,72715.1111,4.5000,1.0000,72715.1111,0.0000,0.0000,399933.1111,0.0000,-399933.1111,24.5072,17.2099,26028.8000,0.0000,26028.8000,0.6748,7034.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7034.8108,0.0000,0.0000,0.0000,18993.9892,18993.9892,24.2404,36.2812,0.0000,99038.2000,-99038.2000,2.5677,0.0000,0.0000,0.0000,20211.8776,4.9000,1.0000,20211.8776,0.0000,0.0000,119250.0776,0.0000,-119250.0776,25.8881,18.5908,1304.6000,0.0000,1304.6000,0.0338,352.5946,3.7000,1.0000,0.0000,0.0000,0.0000,352.5946,0.0000,0.0000,0.0000,952.0054,952.0054,25.8669,37.9077,0.0000,20808.3000,-20808.3000,0.5395,0.0000,0.0000,0.0000,4246.5918,4.9000,1.0000,4246.5918,0.0000,0.0000,25054.8918,0.0000,-25054.8918,26.2131,18.9158,8080.1000,0.0000,8080.1000,0.2095,2183.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2183.8108,0.0000,0.0000,0.0000,5896.2892,5896.2892,26.1101,21.9900,24.0501,-19.8783,-298174.1493,18.7637,1904.1288,19.0413,18.7637,0.0000,240.1721,21.9847,20.2019,21.0933,-16.1272,-129017.3235,18.7637,6748.0347,67.4803,18.7637,0.0000,844.5051,20.1991,18.9844,19.5917,-12.5586,-87909.8943,18.7637,9958.7015,99.5870,18.7637,0.0000,1102.5697,24.2447,24.2433,11.7945,24.2418,11.7937,24.2404,11.7929,24.2404,12069.3401,482.7736,25.8750,25.8723,21.2926,25.8696,21.2833,25.8669,21.2740,25.8669,12069.3401,482.7736,26.1316,26.1244,25.0951,26.1172,25.0610,26.1101,25.0268,26.1101,3470.4362,69.4087,21.9900,21.9882,12.2872,21.9864,12.2671,21.9847,12.2471,21.9847,12069.3401,482.7736,20.2019,20.2010,5.1709,20.2000,5.1528,20.1991,5.1347,20.1991,12069.3401,482.7736,18.9844,18.9833,-1.5365,18.9822,-1.5913,18.9811,-1.6459,18.9811,3470.4362,69.4087,18.7637,2302.0284,12.5091,0.0000,2187.2469,4489.2753,-411651.0000,-518395.7967,-515101.3670
5987.0000,19.2519,31.4741,0.0000,340362.4000,-340362.4000,8.8245,0.0000,0.0000,0.0000,75636.0889,4.5000,1.0000,75636.0889,0.0000,0.0000,415998.4889,0.0000,-415998.4889,24.6969,17.3996,27358.5000,0.0000,27358.5000,0.7093,7394.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7394.1892,0.0000,0.0000,0.0000,19964.3108,19964.3108,24.4306,36.4714,0.0000,109723.1000,-109723.1000,2.8448,0.0000,0.0000,0.0000,22392.4694,4.9000,1.0000,22392.4694,0.0000,0.0000,132115.5694,0.0000,-132115.5694,26.1598,18.8625,1529.0000,0.0000,1529.0000,0.0396,413.2432,3.7000,1.0000,0.0000,0.0000,0.0000,413.2432,0.0000,0.0000,0.0000,1115.7568,1115.7568,26.1369,38.1777,0.0000,23827.8000,-23827.8000,0.6178,0.0000,0.0000,0.0000,4862.8163,4.9000,1.0000,4862.8163,0.0000,0.0000,28690.6163,0.0000,-28690.6163,26.5124,19.2151,6530.4000,0.0000,6530.4000,0.1693,1764.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1764.9730,0.0000,0.0000,0.0000,4765.4270,4765.4270,26.4278,22.2988,24.3633,-21.0305,-315457.2196,19.8080,1988.6656,19.8867,19.8080,0.0000,282.5471,22.2933,20.5021,21.3977,-17.1060,-136847.7029,19.8080,8385.0954,83.8510,19.8080,0.0000,993.5062,20.4990,19.2557,19.8773,-13.5692,-94984.5266,19.8080,11535.9706,115.3597,19.8080,0.0000,1297.1026,24.4356,24.4339,13.6080,24.4322,13.6044,24.4306,13.6008,24.4306,13296.7589,531.8704,26.1452,26.1425,23.0440,26.1397,23.0337,26.1369,23.0235,26.1369,13296.7589,531.8704,26.4501,26.4426,27.6861,26.4352,27.6490,26.4278,27.6120,26.4278,3821.2074,76.4241,22.2988,22.2969,13.9553,22.2951,13.9364,22.2933,13.9175,22.2933,13296.7589,531.8704,20.5021,20.5011,6.9522,20.5000,6.9350,20.4990,6.9178,20.4990,13296.7589,531.8704,19.2557,19.2544,0.4986,19.2531,0.4476,19.2519,0.3969,19.2519,3821.2074,76.4241,19.8080,2676.9886,13.2054,0.0000,2573.1559,5250.1445,-438495.4000,-550959.1800,-547289.4490
5988.0000,19.4442,31.6665,0.0000,352542.2000,-352542.2000,9.1403,0.0000,0.0000,0.0000,78342.7111,4.5000,1.0000,78342.7111,0.0000,0.0000,430884.9111,0.0000,-430884.9111,24.9832,17.6859,23717.6000,0.0000,23717.6000,0.6149,6410.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6410.1622,0.0000,0.0000,0.0000,17307.4378,17307.4378,24.7545,36.7953,0.0000,108323.5000,-108323.5000,2.8085,0.0000,0.0000,0.0000,22106.8367,4.9000,1.0000,22106.8367,0.0000,0.0000,130430.3367,0.0000,-130430.3367,26.4311,19.1339,1812.5000,0.0000,1812.5000,0.0470,489.8649,3.7000,1.0000,0.0000,0.0000,0.0000,489.8649,0.0000,0.0000,0.0000,1322.6351,1322.6351,26.4054,38.4463,0.0000,26511.6000,-26511.6000,0.6874,0.0000,0.0000,0.0000,5410.5306,4.9000,1.0000,5410.5306,0.0000,0.0000,31922.1306,0.0000,-31922.1306,26.8158,19.5185,5703.8000,0.0000,5703.8000,0.1479,1541.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1541.5676,0.0000,0.0000,0.0000,4162.2324,4162.2324,26.7390,22.5201,24.6295,-21.8797,-328195.0322,20.1689,2015.3224,20.1532,20.1689,0.0000,298.2742,22.5147,20.7118,21.6132,-17.5311,-140248.4157,20.1689,8923.9378,89.2394,20.1689,0.0000,1048.8066,20.7087,19.4477,20.0782,-14.0134,-98093.9053,20.1689,12008.0483,120.0805,20.1689,0.0000,1369.3018,24.7607,24.7586,16.4825,24.7566,16.4748,24.7545,16.4671,24.7545,13733.2896,549.3316,26.4141,26.4112,24.7315,26.4083,24.7200,26.4054,24.7086,26.4054,13733.2896,549.3316,26.7623,26.7545,30.0995,26.7467,30.0591,26.7390,30.0187,26.7390,3945.9163,78.9183,22.5201,22.5183,14.8375,22.5165,14.8199,22.5147,14.8023,22.5147,13733.2896,549.3316,20.7118,20.7107,7.8736,20.7097,7.8577,20.7087,7.8419,20.7087,13733.2896,549.3316,19.4477,19.4465,1.5678,19.4454,1.5231,19.4442,1.4786,19.4442,3945.9163,78.9183,20.1689,2815.1439,13.4460,0.0000,2716.3825,5531.5265,-456143.4000,-570445.0731,-566537.3532
5989.0000,19.7098,31.9320,0.0000,366223.2000,-366223.2000,9.4950,0.0000,0.0000,0.0000,81382.9333,4.5000,1.0000,81382.9333,0.0000,0.0000,447606.1333,0.0000,-447606.1333,25.1020,17.8047,27355.9000,0.0000,27355.9000,0.7093,7393.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7393.4865,0.0000,0.0000,0.0000,19962.4135,19962.4135,24.8562,36.8970,0.0000,123664.9000,-123664.9000,3.2062,0.0000,0.0000,0.0000,25237.7347,4.9000,1.0000,25237.7347,0.0000,0.0000,148902.6347,0.0000,-148902.6347,26.6500,19.3527,1734.1000,0.0000,1734.1000,0.0450,468.6757,3.7000,1.0000,0.0000,0.0000,0.0000,468.6757,0.0000,0.0000,0.0000,1265.4243,1265.4243,26.6263,38.6671,0.0000,29338.3000,-29338.3000,0.7606,0.0000,0.0000,0.0000,5987.4082,4.9000,1.0000,5987.4082,0.0000,0.0000,35325.7082,0.0000,-35325.7082,27.0519,19.7546,5083.9000,0.0000,5083.9000,0.1318,1374.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1374.0270,0.0000,0.0000,0.0000,3709.8730,3709.8730,26.9852,22.8373,24.9112,-22.9547,-344319.8368,21.5219,2143.1736,21.4317,21.5219,0.0000,362.4167,22.8314,21.0093,21.9203,-18.9058,-151246.5716,21.5219,10476.3621,104.7636,21.5219,0.0000,1274.3476,21.0056,19.7152,20.3604,-15.3026,-107118.0243,21.5219,13572.7028,135.7270,21.5219,0.0000,1663.7638,24.8615,24.8597,16.7888,24.8579,16.7846,24.8562,16.7803,24.8562,15425.8211,617.0328,26.6347,26.6319,25.9014,26.6291,25.8912,26.6263,25.8810,26.6263,15425.8211,617.0328,27.0072,26.9999,31.6327,26.9925,31.5990,26.9852,31.5653,26.9852,4429.2474,88.5849,22.8373,22.8353,16.8188,22.8333,16.8003,22.8314,16.7818,22.8314,15425.8211,617.0328,21.0093,21.0081,9.7927,21.0068,9.7758,21.0056,9.7589,21.0056,15425.8211,617.0328,19.7152,19.7134,3.6625,19.7116,3.6132,19.7098,3.5640,19.7098,4429.2474,88.5849,21.5219,3373.7543,14.3479,0.0000,3300.5280,6674.2823,-485052.5000,-606896.7654,-602684.4327
5990.0000,19.9480,32.1702,0.0000,381064.7000,-381064.7000,9.8798,0.0000,0.0000,0.0000,84681.0444,4.5000,1.0000,84681.0444,0.0000,0.0000,465745.7444,0.0000,-465745.7444,25.3449,18.0476,26033.0000,0.0000,26033.0000,0.6750,7035.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7035.9459,0.0000,0.0000,0.0000,18997.0541,18997.0541,25.1187,37.1595,0.0000,130609.0000,-130609.0000,3.3863,0.0000,0.0000,0.0000,26654.8980,4.9000,1.0000,26654.8980,0.0000,0.0000,157263.8980,0.0000,-157263.8980,26.9410,19.6437,1179.7000,0.0000,1179.7000,0.0306,318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,318.8378,0.0000,0.0000,0.0000,860.8622,860.8622,26.9222,38.9630,0.0000,31965.2000,-31965.2000,0.8288,0.0000,0.0000,0.0000,6523.5102,4.9000,1.0000,6523.5102,0.0000,0.0000,38488.7102,0.0000,-38488.7102,27.3682,20.0709,4464.0000,0.0000,4464.0000,0.1157,1206.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1206.4865,0.0000,0.0000,0.0000,3257.5135,3257.5135,27.3069,23.1119,25.2094,-24.1348,-362022.3376,22.3742,2224.8483,22.2485,22.3742,0.0000,407.2006,23.1059,21.2702,22.1880,-19.8019,-158414.9690,22.3742,11297.6146,112.9761,22.3742,0.0000,1431.8192,21.2663,19.9538,20.6100,-16.1810,-113266.7394,22.3742,14529.3965,145.2940,22.3742,0.0000,1869.3557,25.1248,25.1228,18.8644,25.1207,18.8571,25.1187,18.8498,25.1187,16537.1488,661.4860,26.9310,26.9281,27.8606,26.9252,27.8489,26.9222,27.8372,26.9222,16537.1488,661.4860,27.3305,27.3226,34.1759,27.3148,34.1359,27.3069,34.0960,27.3069,4746.4501,94.9290,23.1119,23.1099,18.2872,23.1079,18.2693,23.1059,18.2514,23.1059,16537.1488,661.4860,21.2702,21.2689,11.2548,21.2676,11.2383,21.2663,11.2219,21.2663,16537.1488,661.4860,19.9538,19.9518,5.2933,19.9499,5.2461,19.9480,5.1991,19.9480,4746.4501,94.9290,22.3742,3759.7405,14.9161,0.0000,3708.3755,7468.1160,-511962.2000,-638382.9229,-633704.0460
5991.0000,20.1713,32.3935,0.0000,393473.0000,-393473.0000,10.2015,0.0000,0.0000,0.0000,87438.4444,4.5000,1.0000,87438.4444,0.0000,0.0000,480911.4444,0.0000,-480911.4444,25.5663,18.2690,24711.7000,0.0000,24711.7000,0.6407,6678.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6678.8378,0.0000,0.0000,0.0000,18032.8622,18032.8622,25.3577,37.3985,0.0000,136016.3000,-136016.3000,3.5265,0.0000,0.0000,0.0000,27758.4286,4.9000,1.0000,27758.4286,0.0000,0.0000,163774.7286,0.0000,-163774.7286,27.1950,19.8977,1134.3000,0.0000,1134.3000,0.0294,306.5676,3.7000,1.0000,0.0000,0.0000,0.0000,306.5676,0.0000,0.0000,0.0000,827.7324,827.7324,27.1768,39.2176,0.0000,33844.4000,-33844.4000,0.8775,0.0000,0.0000,0.0000,6907.0204,4.9000,1.0000,6907.0204,0.0000,0.0000,40751.4204,0.0000,-40751.4204,27.6340,20.3367,5083.9000,0.0000,5083.9000,0.1318,1374.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1374.0270,0.0000,0.0000,0.0000,3709.8730,3709.8730,27.5694,23.3696,25.4695,-24.9576,-374363.9788,23.1111,2307.6831,23.0768,23.1111,0.0000,448.7737,23.3635,21.5138,22.4386,-20.6096,-164876.6714,23.1111,11958.7032,119.5870,23.1111,0.0000,1578.0005,21.5097,20.1775,20.8436,-16.9640,-118747.9910,23.1111,15302.4389,153.0244,23.1111,0.0000,2060.2071,25.3640,25.3619,20.4887,25.3598,20.4810,25.3577,20.4733,25.3577,17525.9051,701.0362,27.1857,27.1827,29.2909,27.1798,29.2795,27.1768,29.2680,27.1768,17525.9051,701.0362,27.5924,27.5847,35.8308,27.5770,35.7941,27.5694,35.7574,27.5694,5028.5722,100.5714,23.3696,23.3676,19.6092,23.3655,19.5916,23.3635,19.5740,23.3635,17525.9051,701.0362,21.5138,21.5124,12.5527,21.5111,12.5365,21.5097,12.5203,21.5097,17525.9051,701.0362,20.1775,20.1754,6.7353,20.1733,6.6893,20.1713,6.6435,20.1713,5028.5722,100.5714,23.1111,4115.4928,15.4074,0.0000,4086.9812,8202.4740,-532403.8000,-662867.1259,-657988.6411
