Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5992.0000,20.3354,32.5576,0.0000,396440.3000,-396440.3000,10.2785,0.0000,0.0000,0.0000,88097.8444,4.5000,1.0000,88097.8444,0.0000,0.0000,484538.1444,0.0000,-484538.1444,25.7228,18.4255,21069.5000,0.0000,21069.5000,0.5463,5694.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5694.4595,0.0000,0.0000,0.0000,15375.0405,15375.0405,25.5454,37.5862,0.0000,138520.6000,-138520.6000,3.5914,0.0000,0.0000,0.0000,28269.5102,4.9000,1.0000,28269.5102,0.0000,0.0000,166790.1102,0.0000,-166790.1102,27.3999,20.1026,1446.2000,0.0000,1446.2000,0.0375,390.8649,3.7000,1.0000,0.0000,0.0000,0.0000,390.8649,0.0000,0.0000,0.0000,1055.3351,1055.3351,27.3792,39.4201,0.0000,36205.3000,-36205.3000,0.9387,0.0000,0.0000,0.0000,7388.8367,4.9000,1.0000,7388.8367,0.0000,0.0000,43594.1367,0.0000,-43594.1367,27.8639,20.5666,5910.5000,0.0000,5910.5000,0.1532,1597.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1597.4324,0.0000,0.0000,0.0000,4313.0676,4313.0676,27.7929,23.5552,25.6741,-25.4088,-381131.8571,23.3183,2328.9045,23.2890,23.3183,0.0000,460.9548,23.5492,21.6898,22.6195,-20.9041,-167232.7865,23.3183,12169.3580,121.6936,23.3183,0.0000,1620.8323,21.6857,20.3413,21.0135,-17.2727,-120908.9141,23.3183,15504.5331,155.0453,23.3183,0.0000,2116.1276,25.5518,25.5497,21.5336,25.5475,21.5258,25.5454,21.5179,25.5454,17808.6168,712.3447,27.3881,27.3852,30.2081,27.3822,30.1966,27.3792,30.1852,27.3792,17808.6168,712.3447,27.8160,27.8083,37.0594,27.8006,37.0229,27.7929,36.9863,27.7929,5109.2226,102.1845,23.5552,23.5532,20.2456,23.5512,20.2288,23.5492,20.2120,23.5492,17808.6168,712.3447,21.6898,21.6884,13.1995,21.6870,13.1841,21.6857,13.1687,21.6857,17808.6168,712.3447,20.3413,20.3393,7.4628,20.3373,7.4206,20.3354,7.3786,20.3354,5109.2226,102.1845,23.3183,4219.3023,15.5455,0.0000,4197.9148,8417.2171,-542740.0000,-674178.9481,-669273.5577
5993.0000,20.4281,32.6504,0.0000,406453.0000,-406453.0000,10.5380,0.0000,0.0000,0.0000,90322.8889,4.5000,1.0000,90322.8889,0.0000,0.0000,496775.8889,0.0000,-496775.8889,26.0226,18.7253,13782.3000,0.0000,13782.3000,0.3573,3724.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3724.9459,0.0000,0.0000,0.0000,10057.3541,10057.3541,25.9016,37.9424,0.0000,126244.3000,-126244.3000,3.2731,0.0000,0.0000,0.0000,25764.1429,4.9000,1.0000,25764.1429,0.0000,0.0000,152008.4429,0.0000,-152008.4429,27.6134,20.3161,945.2000,0.0000,945.2000,0.0245,255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,255.4595,0.0000,0.0000,0.0000,689.7405,689.7405,27.5963,39.6371,0.0000,36792.8000,-36792.8000,0.9539,0.0000,0.0000,0.0000,7508.7347,4.9000,1.0000,7508.7347,0.0000,0.0000,44301.5347,0.0000,-44301.5347,28.0952,20.7979,7770.2000,0.0000,7770.2000,0.2015,2100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2100.0541,0.0000,0.0000,0.0000,5670.1459,5670.1459,28.0074,23.6693,25.8383,-25.6814,-385220.9288,23.0226,2279.0684,22.7907,23.0226,0.0000,443.6375,23.6633,21.7899,22.7266,-20.7938,-166350.0433,23.0226,11897.3862,118.9739,23.0226,0.0000,1559.9404,21.7859,20.4334,21.1096,-17.1582,-120107.2844,23.0226,15158.8474,151.5885,23.0226,0.0000,2036.6283,25.9093,25.9067,24.2788,25.9042,24.2669,25.9016,24.2549,25.9016,17405.7858,696.2314,27.6057,27.6026,31.3416,27.5994,31.3287,27.5963,31.3158,27.5963,17405.7858,696.2314,28.0314,28.0234,38.2603,28.0154,38.2206,28.0074,38.1810,28.0074,4994.3031,99.8861,23.6693,23.6673,20.2929,23.6653,20.2769,23.6633,20.2609,23.6633,17405.7858,696.2314,21.7899,21.7886,13.2038,21.7873,13.1894,21.7859,13.1750,21.7859,17405.7858,696.2314,20.4334,20.4316,7.4378,20.4299,7.4004,20.4281,7.3632,20.4281,4994.3031,99.8861,23.0226,4071.6652,15.3484,0.0000,4040.2062,8111.8713,-546992.4000,-676668.6259,-671678.2564
5994.0000,19.9422,32.1645,0.0000,306184.4000,-306184.4000,7.9384,0.0000,0.0000,0.0000,68040.9778,4.5000,1.0000,68040.9778,0.0000,0.0000,374225.3778,0.0000,-374225.3778,25.4920,18.1947,11362.9000,0.0000,11362.9000,0.2946,3071.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3071.0541,0.0000,0.0000,0.0000,8291.8459,8291.8459,25.3642,37.4050,0.0000,87146.8000,-87146.8000,2.2594,0.0000,0.0000,0.0000,17785.0612,4.9000,1.0000,17785.0612,0.0000,0.0000,104931.8612,0.0000,-104931.8612,26.9203,19.6230,798.1000,0.0000,798.1000,0.0207,215.7027,3.7000,1.0000,0.0000,0.0000,0.0000,215.7027,0.0000,0.0000,0.0000,582.3973,582.3973,26.9052,38.9460,0.0000,34936.4000,-34936.4000,0.9058,0.0000,0.0000,0.0000,7129.8776,4.9000,1.0000,7129.8776,0.0000,0.0000,42066.2776,0.0000,-42066.2776,27.5291,20.2318,9113.3000,0.0000,9113.3000,0.2363,2463.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2463.0541,0.0000,0.0000,0.0000,6650.2459,6650.2459,27.4173,23.0054,25.2113,-19.8334,-297500.4953,17.4828,1705.4725,17.0547,17.4828,0.0000,194.2677,23.0028,21.2063,22.1046,-15.1422,-121137.2968,17.4828,5449.2978,54.4930,17.4828,0.0000,683.0937,21.2058,19.9353,20.5706,-12.2386,-85670.4726,17.4828,8280.9427,82.8094,17.4828,0.0000,891.8340,25.3690,25.3674,17.8724,25.3658,17.8707,25.3642,17.8690,25.3642,10637.0326,425.4813,26.9116,26.9095,23.4651,26.9074,23.4622,26.9052,23.4594,26.9052,10637.0326,425.4813,27.4304,27.4261,29.6760,27.4217,29.6807,27.4173,29.6851,27.4173,3060.8674,61.2173,23.0054,23.0045,12.8187,23.0037,12.8143,23.0028,12.8100,23.0028,10637.0326,425.4813,21.2063,21.2062,6.6172,21.2060,6.6145,21.2058,6.6118,21.2058,10637.0326,425.4813,19.9353,19.9377,0.5064,19.9400,0.5190,19.9422,0.5314,19.9422,3060.8674,61.2173,17.4828,1890.6236,11.6552,0.0000,1769.1953,3659.8189,-406993.3000,-505699.0274,-504308.2648
5995.0000,19.6503,31.8725,0.0000,287624.4000,-287624.4000,7.4572,0.0000,0.0000,0.0000,63916.5333,4.5000,1.0000,63916.5333,0.0000,0.0000,351540.9333,0.0000,-351540.9333,25.4109,18.1136,11350.3000,0.0000,11350.3000,0.2943,3067.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3067.6486,0.0000,0.0000,0.0000,8282.6514,8282.6514,25.2685,37.3093,0.0000,66299.0000,-66299.0000,1.7189,0.0000,0.0000,0.0000,13530.4082,4.9000,1.0000,13530.4082,0.0000,0.0000,79829.4082,0.0000,-79829.4082,26.5766,19.2793,621.5000,0.0000,621.5000,0.0161,167.9730,3.7000,1.0000,0.0000,0.0000,0.0000,167.9730,0.0000,0.0000,0.0000,453.5270,453.5270,26.5621,38.6029,0.0000,32239.3000,-32239.3000,0.8359,0.0000,0.0000,0.0000,6579.4490,4.9000,1.0000,6579.4490,0.0000,0.0000,38818.7490,0.0000,-38818.7490,27.1982,19.9009,8700.0000,0.0000,8700.0000,0.2256,2351.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2351.3514,0.0000,0.0000,0.0000,6348.6486,6348.6486,27.0784,22.6344,24.8564,-18.0800,-271200.0726,15.8219,1562.0562,15.6206,15.8219,0.0000,143.9936,22.6318,20.8703,21.7510,-13.4372,-107497.5861,15.8219,3753.8848,37.5388,15.8219,0.0000,506.3176,20.8700,19.6433,20.2567,-10.6940,-74858.0370,15.8219,5432.8146,54.3281,15.8219,0.0000,661.0386,25.2752,25.2729,17.1583,25.2707,17.1495,25.2685,17.1406,25.2685,8901.3457,356.0538,26.5692,26.5668,20.5042,26.5644,20.4976,26.5621,20.4910,26.5621,8901.3457,356.0538,27.0941,27.0889,25.9244,27.0837,25.9121,27.0784,25.8998,27.0784,2564.1417,51.2828,22.6344,22.6335,9.5536,22.6327,9.5478,22.6318,9.5420,22.6318,8901.3457,356.0538,20.8703,20.8702,3.6400,20.8701,3.6368,20.8700,3.6335,20.8700,8901.3457,356.0538,19.6433,19.6457,-2.6767,19.6480,-2.6711,19.6503,-2.6654,19.6503,2564.1417,51.2828,15.8219,1432.1234,10.5479,0.0000,1311.3499,2743.4732,-365490.9000,-455104.2634,-453555.6957
5996.0000,19.1839,31.4062,0.0000,214047.4000,-214047.4000,5.5496,0.0000,0.0000,0.0000,47566.0889,4.5000,1.0000,47566.0889,0.0000,0.0000,261613.4889,0.0000,-261613.4889,24.8965,17.5992,11378.1000,0.0000,11378.1000,0.2950,3075.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3075.1622,0.0000,0.0000,0.0000,8302.9378,8302.9378,24.7115,36.7523,0.0000,42002.6000,-42002.6000,1.0890,0.0000,0.0000,0.0000,8571.9592,4.9000,1.0000,8571.9592,0.0000,0.0000,50574.5592,0.0000,-50574.5592,25.8158,18.5185,681.8000,0.0000,681.8000,0.0177,184.2703,3.7000,1.0000,0.0000,0.0000,0.0000,184.2703,0.0000,0.0000,0.0000,497.5297,497.5297,25.8013,37.8421,0.0000,29222.5000,-29222.5000,0.7576,0.0000,0.0000,0.0000,5963.7755,4.9000,1.0000,5963.7755,0.0000,0.0000,35186.2755,0.0000,-35186.2755,26.5696,19.2723,7976.8000,0.0000,7976.8000,0.2068,2155.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2155.8919,0.0000,0.0000,0.0000,5820.9081,5820.9081,26.4362,21.9347,24.1855,-13.7434,-206151.6508,11.8736,1199.3404,11.9934,11.8736,0.0000,60.8569,21.9363,20.2945,21.1154,-9.3991,-75192.5760,11.8736,2504.9861,25.0499,11.8736,0.0000,213.9880,20.2981,19.1651,19.7316,-7.4123,-51886.1724,11.8736,3036.5078,30.3651,11.8736,0.0000,279.3786,24.7152,24.7139,11.7258,24.7127,11.7272,24.7115,11.7287,24.7115,5340.3085,213.6123,25.8049,25.8037,13.5125,25.8025,13.5171,25.8013,13.5217,25.8013,5340.3085,213.6123,26.4425,26.4404,18.6723,26.4383,18.6966,26.4362,18.7206,26.4362,1543.2055,30.8641,21.9347,21.9353,3.2264,21.9358,3.2338,21.9363,3.2412,21.9363,5340.3085,213.6123,20.2945,20.2957,-1.5230,20.2969,-1.5141,20.2981,-1.5053,20.2981,5340.3085,213.6123,19.1651,19.1714,-7.8573,19.1777,-7.8067,19.1839,-7.7565,19.1839,1543.2055,30.8641,11.8736,645.1905,7.9157,0.0000,554.2235,1199.4140,-265235.8000,-332752.9479,-333230.3993
5997.0000,18.8864,31.1086,0.0000,201693.3000,-201693.3000,5.2293,0.0000,0.0000,0.0000,44820.7333,4.5000,1.0000,44820.7333,0.0000,0.0000,246514.0333,0.0000,-246514.0333,24.8967,17.5994,9613.8000,0.0000,9613.8000,0.2493,2598.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2598.3243,0.0000,0.0000,0.0000,7015.4757,7015.4757,24.7179,36.7587,0.0000,29362.7000,-29362.7000,0.7613,0.0000,0.0000,0.0000,5992.3878,4.9000,1.0000,5992.3878,0.0000,0.0000,35355.0878,0.0000,-35355.0878,25.5799,18.2826,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,25.5657,37.6065,0.0000,25800.1000,-25800.1000,0.6689,0.0000,0.0000,0.0000,5265.3265,4.9000,1.0000,5265.3265,0.0000,0.0000,31065.4265,0.0000,-31065.4265,26.3231,19.0258,6530.4000,0.0000,6530.4000,0.1693,1764.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1764.9730,0.0000,0.0000,0.0000,4765.4270,4765.4270,26.1917,21.4897,23.8407,-12.8571,-192857.0755,10.6340,1086.9259,10.8693,10.6340,0.0000,43.7173,21.4920,19.9345,20.7132,-7.9854,-63883.1960,10.6340,2276.3487,22.7635,10.6340,0.0000,153.7209,19.9388,18.8666,19.4027,-6.2827,-43978.8758,10.6340,2729.7184,27.2972,10.6340,0.0000,200.6951,24.7256,24.7230,12.6822,24.7204,12.6688,24.7179,12.6554,24.7179,4391.2740,175.6510,25.5721,25.5700,12.5974,25.5678,12.5910,25.5657,12.5846,25.5657,4391.2740,175.6510,26.2069,26.2018,17.2868,26.1968,17.2674,26.1917,17.2485,26.1917,1270.5534,25.4111,21.4897,21.4904,0.1156,21.4912,0.1228,21.4920,0.1301,21.4920,4391.2740,175.6510,19.9345,19.9359,-4.0054,19.9374,-3.9964,19.9388,-3.9874,19.9388,4391.2740,175.6510,18.8666,18.8732,-10.3158,18.8798,-10.2712,18.8864,-10.2266,18.8864,1270.5534,25.4111,10.6340,475.2652,7.0893,0.0000,398.1333,873.3985,-240277.0000,-300836.2855,-300719.1473
5998.0000,18.6127,30.8349,0.0000,171610.6000,-171610.6000,4.4493,0.0000,0.0000,0.0000,38135.6889,4.5000,1.0000,38135.6889,0.0000,0.0000,209746.2889,0.0000,-209746.2889,24.6565,17.3592,9421.1000,0.0000,9421.1000,0.2443,2546.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2546.2432,0.0000,0.0000,0.0000,6874.8568,6874.8568,24.4527,36.4935,0.0000,23081.5000,-23081.5000,0.5984,0.0000,0.0000,0.0000,4710.5102,4.9000,1.0000,4710.5102,0.0000,0.0000,27792.0102,0.0000,-27792.0102,25.2535,17.9562,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,25.2410,37.2818,0.0000,21206.0000,-21206.0000,0.5498,0.0000,0.0000,0.0000,4327.7551,4.9000,1.0000,4327.7551,0.0000,0.0000,25533.7551,0.0000,-25533.7551,25.9767,18.6794,5703.8000,0.0000,5703.8000,0.1479,1541.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1541.5676,0.0000,0.0000,0.0000,4162.2324,4162.2324,25.8463,21.0538,23.4501,-11.0880,-166320.3127,8.9977,932.1807,9.3218,8.9977,0.0000,26.4828,21.0587,19.5920,20.3254,-6.3624,-50899.1859,8.9977,1953.4850,19.5348,8.9977,0.0000,93.1201,19.5988,18.5867,19.0927,-5.0175,-35122.2865,8.9977,2336.4785,23.3648,8.9977,0.0000,121.5759,24.4584,24.4565,10.3895,24.4546,10.3842,24.4527,10.3789,24.4527,3266.5725,130.6629,25.2464,25.2446,10.3827,25.2428,10.3800,25.2410,10.3774,25.2410,3266.5725,130.6629,25.8568,25.8533,14.2119,25.8498,14.2141,25.8463,14.2161,25.8463,946.9833,18.9397,21.0538,21.0554,-2.9060,21.0571,-2.8920,21.0587,-2.8780,21.0587,3266.5725,130.6629,19.5920,19.5943,-6.3344,19.5965,-6.3192,19.5988,-6.3040,19.5988,3266.5725,130.6629,18.5867,18.5954,-12.5582,18.6041,-12.4940,18.6127,-12.4302,18.6127,946.9833,18.9397,8.9977,299.2573,5.9985,0.0000,241.1788,540.4361,-200434.6000,-251787.8785,-252341.7850
5999.0000,18.3858,30.6081,0.0000,156810.9000,-156810.9000,4.0656,0.0000,0.0000,0.0000,34846.8667,4.5000,1.0000,34846.8667,0.0000,0.0000,191657.7667,0.0000,-191657.7667,24.7610,17.4637,9394.8000,0.0000,9394.8000,0.2436,2539.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2539.1351,0.0000,0.0000,0.0000,6855.6649,6855.6649,24.5227,36.5635,0.0000,13232.8000,-13232.8000,0.3431,0.0000,0.0000,0.0000,2700.5714,4.9000,1.0000,2700.5714,0.0000,0.0000,15933.3714,0.0000,-15933.3714,25.0527,17.7554,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,25.0380,37.0788,0.0000,17413.7000,-17413.7000,0.4515,0.0000,0.0000,0.0000,3553.8163,4.9000,1.0000,3553.8163,0.0000,0.0000,20967.5163,0.0000,-20967.5163,25.7355,18.4382,3224.2000,0.0000,3224.2000,0.0836,871.4054,3.7000,1.0000,0.0000,0.0000,0.0000,871.4054,0.0000,0.0000,0.0000,2352.7946,2352.7946,25.6422,20.6379,23.1400,-10.0295,-150442.1670,7.7944,816.2672,8.1627,7.7944,0.0000,17.2154,20.6457,19.3076,19.9766,-5.0286,-40228.8331,7.7944,1714.0003,17.1400,7.7944,0.0000,60.5337,19.3163,18.3547,18.8355,-4.1299,-28909.3126,7.7944,2043.5622,20.4356,7.7944,0.0000,79.0317,24.5330,24.5295,11.7262,24.5261,11.7056,24.5227,11.6851,24.5227,2534.8323,101.3933,25.0443,25.0422,9.4394,25.0401,9.4331,25.0380,9.4269,25.0380,2534.8323,101.3933,25.6572,25.6521,13.0994,25.6471,13.0801,25.6422,13.0612,25.6422,736.1230,14.7225,20.6379,20.6405,-5.6626,20.6431,-5.6413,20.6457,-5.6200,20.6457,2534.8323,101.3933,19.3076,19.3105,-8.0602,19.3134,-8.0403,19.3163,-8.0205,19.3163,2534.8323,101.3933,18.3547,18.3651,-14.2007,18.3755,-14.1233,18.3858,-14.0463,18.3858,736.1230,14.7225,7.7944,201.2352,5.1963,0.0000,156.7808,358.0160,-174494.1000,-219098.9490,-219580.3127
6000.0000,18.2002,30.4224,0.0000,139063.8000,-139063.8000,3.6055,0.0000,0.0000,0.0000,30903.0667,4.5000,1.0000,30903.0667,0.0000,0.0000,169966.8667,0.0000,-169966.8667,24.6092,17.3119,9386.8000,0.0000,9386.8000,0.2434,2536.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2536.9730,0.0000,0.0000,0.0000,6849.8270,6849.8270,24.3429,36.3837,0.0000,12566.3000,-12566.3000,0.3258,0.0000,0.0000,0.0000,2564.5510,4.9000,1.0000,2564.5510,0.0000,0.0000,15130.8510,0.0000,-15130.8510,24.9135,17.6162,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,24.8969,36.9377,0.0000,14387.8000,-14387.8000,0.3730,0.0000,0.0000,0.0000,2936.2857,4.9000,1.0000,2936.2857,0.0000,0.0000,17324.0857,0.0000,-17324.0857,25.5501,18.2528,1054.5000,0.0000,1054.5000,0.0273,285.0000,3.7000,1.0000,0.0000,0.0000,0.0000,285.0000,0.0000,0.0000,0.0000,769.5000,769.5000,25.5027,20.2697,22.8862,-9.2518,-138776.8195,6.8758,726.4759,7.2648,6.8758,0.0000,11.8176,20.2802,19.0732,19.6767,-4.0014,-32010.9934,6.8758,1528.7884,15.2879,6.8758,0.0000,41.5538,19.0839,18.1643,18.6241,-3.4841,-24388.3749,6.8758,1817.0662,18.1707,6.8758,0.0000,54.2518,24.3509,24.3483,10.1217,24.3456,10.1108,24.3429,10.0999,24.3429,2032.1050,81.2842,24.9041,24.9017,8.9595,24.8993,8.9505,24.8969,8.9415,24.8969,2032.1050,81.2842,25.5211,25.5149,12.5685,25.5088,12.5371,25.5027,12.5060,25.5027,591.0471,11.8209,20.2697,20.2732,-7.8999,20.2767,-7.8723,20.2802,-7.8448,20.2802,2032.1050,81.2842,19.0732,19.0767,-9.3293,19.0803,-9.3053,19.0839,-9.2814,19.0839,2032.1050,81.2842,18.1643,18.1763,-15.3857,18.1883,-15.2967,18.2002,-15.2083,18.2002,591.0471,11.8209,6.8758,142.3555,4.5838,0.0000,107.6233,249.9788,-155236.6000,-194554.3683,-195176.1877
6001.0000,18.0641,30.2863,0.0000,132194.3000,-132194.3000,3.4274,0.0000,0.0000,0.0000,29376.5111,4.5000,1.0000,29376.5111,0.0000,0.0000,161570.8111,0.0000,-161570.8111,24.5047,17.2074,9443.9000,0.0000,9443.9000,0.2449,2552.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2552.4054,0.0000,0.0000,0.0000,6891.4946,6891.4946,24.2218,36.2626,0.0000,12479.6000,-12479.6000,0.3236,0.0000,0.0000,0.0000,2546.8571,4.9000,1.0000,2546.8571,0.0000,0.0000,15026.4571,0.0000,-15026.4571,24.8208,17.5235,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,24.8031,36.8439,0.0000,12146.7000,-12146.7000,0.3149,0.0000,0.0000,0.0000,2478.9184,4.9000,1.0000,2478.9184,0.0000,0.0000,14625.6184,0.0000,-14625.6184,25.3861,18.0888,641.9000,0.0000,641.9000,0.0166,173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,173.4865,0.0000,0.0000,0.0000,468.4135,468.4135,25.3503,20.0479,22.6991,-8.8679,-133018.8400,6.5041,691.7258,6.9173,6.5041,0.0000,10.0028,20.0585,18.8927,19.4756,-3.6557,-29245.9848,6.5041,1456.9429,14.5694,6.5041,0.0000,35.1725,18.9044,18.0269,18.4656,-3.1446,-22011.9980,6.5041,1729.1179,17.2912,6.5041,0.0000,45.9206,24.2300,24.2272,9.3477,24.2245,9.3360,24.2218,9.3243,24.2218,1842.7421,73.7097,24.8110,24.8084,8.8007,24.8057,8.7900,24.8031,8.7793,24.8031,1842.7421,73.7097,25.3674,25.3617,11.6519,25.3560,11.6289,25.3503,11.6058,25.3503,536.3464,10.7269,20.0479,20.0514,-8.7092,20.0550,-8.6842,20.0585,-8.6593,20.0585,1842.7421,73.7097,18.8927,18.8966,-10.1365,18.9005,-10.1118,18.9044,-10.0871,18.9044,1842.7421,73.7097,18.0269,18.0394,-16.0130,18.0518,-15.9270,18.0641,-15.8413,18.0641,536.3464,10.7269,6.5041,122.1289,4.3361,0.0000,91.0959,213.2248,-146399.5000,-183618.3001,-184276.8228
6002.0000,17.9355,30.1577,0.0000,120208.8000,-120208.8000,3.1166,0.0000,0.0000,0.0000,26713.0667,4.5000,1.0000,26713.0667,0.0000,0.0000,146921.8667,0.0000,-146921.8667,24.4365,17.1392,9406.7000,0.0000,9406.7000,0.2439,2542.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2542.3514,0.0000,0.0000,0.0000,6864.3486,6864.3486,24.1240,36.1648,0.0000,10408.2000,-10408.2000,0.2699,0.0000,0.0000,0.0000,2124.1224,4.9000,1.0000,2124.1224,0.0000,0.0000,12532.3224,0.0000,-12532.3224,24.6785,17.3812,347.9000,0.0000,347.9000,0.0090,94.0270,3.7000,1.0000,0.0000,0.0000,0.0000,94.0270,0.0000,0.0000,0.0000,253.8730,253.8730,24.6598,36.7006,0.0000,9963.2000,-9963.2000,0.2583,0.0000,0.0000,0.0000,2033.3061,4.9000,1.0000,2033.3061,0.0000,0.0000,11996.5061,0.0000,-11996.5061,25.1906,17.8933,331.5000,0.0000,331.5000,0.0086,89.5946,3.7000,1.0000,0.0000,0.0000,0.0000,89.5946,0.0000,0.0000,0.0000,241.9054,241.9054,25.1654,19.8035,22.4845,-8.0786,-121179.4102,5.8595,627.8915,6.2789,5.8595,0.0000,7.3137,19.8169,18.7323,19.2746,-3.0640,-24511.8257,5.8595,1322.3744,13.2237,5.8595,0.0000,25.7169,18.7458,17.8929,18.3194,-2.7536,-19275.4166,5.8595,1566.3641,15.6636,5.8595,0.0000,33.5755,24.1327,24.1298,8.8080,24.1269,8.7947,24.1240,8.7814,24.1240,1533.8717,61.3549,24.6673,24.6648,8.0057,24.6623,7.9972,24.6598,7.9887,24.6598,1533.8717,61.3549,25.1799,25.1751,10.2874,25.1703,10.2751,25.1654,10.2628,25.1654,447.0465,8.9409,19.8035,19.8080,-9.9470,19.8124,-9.9148,19.8169,-9.8828,19.8169,1533.8717,61.3549,18.7323,18.7368,-10.8448,18.7413,-10.8159,18.7458,-10.7870,18.7458,1533.8717,61.3549,17.8929,17.9072,-16.7161,17.9214,-16.6139,17.9355,-16.5126,17.9355,447.0465,8.9409,5.8595,91.6076,3.9063,0.0000,66.6060,158.2137,-130494.1000,-164090.5682,-164966.6525
6003.0000,17.8194,30.0416,0.0000,108636.2000,-108636.2000,2.8166,0.0000,0.0000,0.0000,24141.3778,4.5000,1.0000,24141.3778,0.0000,0.0000,132777.5778,0.0000,-132777.5778,24.3752,17.0779,9412.9000,0.0000,9412.9000,0.2440,2544.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2544.0270,0.0000,0.0000,0.0000,6868.8730,6868.8730,24.0270,36.0678,0.0000,8719.3000,-8719.3000,0.2261,0.0000,0.0000,0.0000,1779.4490,4.9000,1.0000,1779.4490,0.0000,0.0000,10498.7490,0.0000,-10498.7490,24.5453,17.2481,337.9000,0.0000,337.9000,0.0088,91.3243,3.7000,1.0000,0.0000,0.0000,0.0000,91.3243,0.0000,0.0000,0.0000,246.5757,246.5757,24.5256,36.5664,0.0000,7584.2000,-7584.2000,0.1966,0.0000,0.0000,0.0000,1547.7959,4.9000,1.0000,1547.7959,0.0000,0.0000,9131.9959,0.0000,-9131.9959,24.9765,17.6792,331.5000,0.0000,331.5000,0.0086,89.5946,3.7000,1.0000,0.0000,0.0000,0.0000,89.5946,0.0000,0.0000,0.0000,241.9054,241.9054,24.9538,19.5744,22.2641,-7.2633,-108949.6369,5.2510,567.0899,5.6709,5.2510,0.0000,5.2639,19.5906,18.5885,19.0895,-2.5370,-20295.6395,5.2510,1193.2608,11.9326,5.2510,0.0000,18.5090,18.6041,17.7710,18.1876,-2.4105,-16873.8349,5.2510,1410.7344,14.1073,5.2510,0.0000,24.1650,24.0361,24.0330,8.2508,24.0300,8.2369,24.0270,8.2230,24.0270,1265.4784,50.6191,24.5332,24.5307,7.3187,24.5281,7.3098,24.5256,7.3010,24.5256,1265.4784,50.6191,24.9646,24.9610,8.6369,24.9574,8.6382,24.9538,8.6391,24.9538,369.3564,7.3871,19.5744,19.5798,-11.0792,19.5852,-11.0406,19.5906,-11.0022,19.5906,1265.4784,50.6191,18.5885,18.5937,-11.4598,18.5989,-11.4260,18.6041,-11.3923,18.6041,1265.4784,50.6191,17.7710,17.7873,-17.3325,17.8034,-17.2143,17.8194,-17.0973,17.8194,369.3564,7.3871,5.2510,67.7504,3.5007,0.0000,47.9379,115.6883,-114857.4000,-145050.9686,-146119.1113
6004.0000,17.7871,30.0093,0.0000,130545.2000,-130545.2000,3.3846,0.0000,0.0000,0.0000,29010.0444,4.5000,1.0000,29010.0444,0.0000,0.0000,159555.2444,0.0000,-159555.2444,24.4034,17.1061,9436.9000,0.0000,9436.9000,0.2447,2550.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2550.5135,0.0000,0.0000,0.0000,6886.3865,6886.3865,24.1073,36.1481,0.0000,14085.5000,-14085.5000,0.3652,0.0000,0.0000,0.0000,2874.5918,4.9000,1.0000,2874.5918,0.0000,0.0000,16960.0918,0.0000,-16960.0918,24.8106,17.5133,344.1000,0.0000,344.1000,0.0089,93.0000,3.7000,1.0000,0.0000,0.0000,0.0000,93.0000,0.0000,0.0000,0.0000,251.1000,251.1000,24.7868,36.8276,0.0000,5715.7000,-5715.7000,0.1482,0.0000,0.0000,0.0000,1166.4694,4.9000,1.0000,1166.4694,0.0000,0.0000,6882.1694,0.0000,-6882.1694,25.0722,17.7749,642.2000,0.0000,642.2000,0.0167,173.5676,3.7000,1.0000,0.0000,0.0000,0.0000,173.5676,0.0000,0.0000,0.0000,468.6324,468.6324,25.0274,19.6236,22.3255,-8.6876,-130314.3738,6.2524,673.7660,6.7377,6.2524,0.0000,8.8859,19.6330,18.5272,19.0801,-3.3334,-26667.2463,6.2524,1421.3041,14.2130,6.2524,0.0000,31.2451,18.5395,17.7512,18.1454,-2.7156,-19009.4408,6.2524,1682.4360,16.8244,6.2524,0.0000,40.7930,24.1178,24.1143,9.4476,24.1108,9.4294,24.1073,9.4113,24.1073,1719.1713,68.7669,24.8002,24.7957,10.5704,24.7912,10.5424,24.7868,10.5146,24.7868,1719.1713,68.7669,25.0528,25.0442,10.6904,25.0357,10.6289,25.0274,10.5688,25.0274,500.6322,10.0126,19.6236,19.6267,-9.5230,19.6299,-9.5097,19.6330,-9.4963,19.6330,1719.1713,68.7669,18.5272,18.5313,-11.3289,18.5354,-11.3087,18.5395,-11.2885,18.5395,1719.1713,68.7669,17.7512,17.7632,-16.8098,17.7751,-16.7517,17.7871,-16.6928,17.7871,500.6322,10.0126,6.2524,109.5409,4.1683,0.0000,80.9239,190.4648,-139923.2000,-175791.3868,-175991.0609
6005.0000,17.7417,29.9639,0.0000,138472.0000,-138472.0000,3.5901,0.0000,0.0000,0.0000,30771.5556,4.5000,1.0000,30771.5556,0.0000,0.0000,169243.5556,0.0000,-169243.5556,24.6567,17.3594,9406.0000,0.0000,9406.0000,0.2439,2542.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2542.1622,0.0000,0.0000,0.0000,6863.8378,6863.8378,24.3616,36.4024,0.0000,6367.4000,-6367.4000,0.1651,0.0000,0.0000,0.0000,1299.4694,4.9000,1.0000,1299.4694,0.0000,0.0000,7666.8694,0.0000,-7666.8694,24.6749,17.3776,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,24.6541,36.6949,0.0000,5472.0000,-5472.0000,0.1419,0.0000,0.0000,0.0000,1116.7347,4.9000,1.0000,1116.7347,0.0000,0.0000,6588.7347,0.0000,-6588.7347,24.9233,17.6260,3024.2000,0.0000,3024.2000,0.0784,817.3514,3.7000,1.0000,0.0000,0.0000,0.0000,817.3514,0.0000,0.0000,0.0000,2206.8486,2206.8486,24.8243,19.6818,22.2531,-8.3907,-125861.0131,6.3455,685.5563,6.8556,6.3455,0.0000,9.2890,19.6898,18.4648,19.0773,-3.7477,-29981.3483,6.3455,1442.6298,14.4263,6.3455,0.0000,32.6624,18.4769,17.7056,18.0913,-2.6969,-18877.9721,6.3455,1711.0038,17.1100,6.3455,0.0000,42.6434,24.3763,24.3714,12.1053,24.3665,12.0745,24.3616,12.0438,24.3616,1764.4577,70.5783,24.6623,24.6595,9.1922,24.6568,9.1846,24.6541,9.1771,24.6541,1764.4577,70.5783,24.8331,24.8303,8.5318,24.8273,8.5464,24.8243,8.5599,24.8243,513.7226,10.2745,19.6818,19.6845,-8.3273,19.6871,-8.3171,19.6898,-8.3070,19.6898,1764.4577,70.5783,18.4648,18.4688,-11.3626,18.4729,-11.3426,18.4769,-11.3227,18.4769,1764.4577,70.5783,17.7056,17.7177,-16.7993,17.7297,-16.7367,17.7417,-16.6742,17.7417,513.7226,10.2745,6.3455,114.0969,4.2303,0.0000,84.5947,198.6916,-137458.2000,-174119.7975,-174720.3335
6006.0000,17.8717,30.0939,0.0000,221312.3000,-221312.3000,5.7379,0.0000,0.0000,0.0000,49180.5111,4.5000,1.0000,49180.5111,0.0000,0.0000,270492.8111,0.0000,-270492.8111,25.0901,17.7928,9421.5000,0.0000,9421.5000,0.2443,2546.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2546.3514,0.0000,0.0000,0.0000,6875.1486,6875.1486,24.8921,36.9329,0.0000,2369.0000,-2369.0000,0.0614,0.0000,0.0000,0.0000,483.4694,4.9000,1.0000,483.4694,0.0000,0.0000,2852.4694,0.0000,-2852.4694,24.9682,17.6709,393.7000,0.0000,393.7000,0.0102,106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,106.4054,0.0000,0.0000,0.0000,287.2946,287.2946,24.9505,36.9913,0.0000,6358.6000,-6358.6000,0.1649,0.0000,0.0000,0.0000,1297.6735,4.9000,1.0000,1297.6735,0.0000,0.0000,7656.2735,0.0000,-7656.2735,25.1548,17.8575,9962.9000,0.0000,9962.9000,0.2583,2692.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2692.6757,0.0000,0.0000,0.0000,7270.2243,7270.2243,24.9431,20.2828,22.6129,-11.6422,-174632.7957,9.7155,1036.4018,10.3640,9.7155,0.0000,33.3397,20.2806,18.7116,19.4961,-7.3496,-58796.9894,9.7155,2174.6615,21.7466,9.7155,0.0000,117.2306,18.7158,17.8560,18.2859,-4.6024,-32216.8056,9.7155,2600.4562,26.0046,9.7155,0.0000,153.0540,24.9066,24.9018,17.0441,24.8969,17.0167,24.8921,16.9893,24.8921,3741.7787,149.6711,24.9606,24.9572,12.4461,24.9539,12.4310,24.9505,12.4160,24.9505,3741.7787,149.6711,24.9608,24.9549,10.8601,24.9489,10.8306,24.9431,10.8017,24.9431,1083.7656,21.6753,20.2828,20.2821,-2.0141,20.2813,-2.0364,20.2806,-2.0585,20.2806,3741.7787,149.6711,18.7116,18.7130,-8.4290,18.7144,-8.4356,18.7158,-8.4421,18.7158,3741.7787,149.6711,17.8560,17.8612,-14.5307,17.8664,-14.5506,17.8717,-14.5693,17.8717,1083.7656,21.6753,9.7155,370.0703,6.4770,0.0000,303.6242,673.6945,-210261.8000,-266568.8864,-265646.5907
6007.0000,18.0774,30.2996,0.0000,272440.8000,-272440.8000,7.0635,0.0000,0.0000,0.0000,60542.4000,4.5000,1.0000,60542.4000,0.0000,0.0000,332983.2000,0.0000,-332983.2000,25.2729,17.9756,15959.2000,0.0000,15959.2000,0.4138,4313.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4313.2973,0.0000,0.0000,0.0000,11645.9027,11645.9027,25.0113,37.0521,0.0000,960.3000,-960.3000,0.0249,0.0000,0.0000,0.0000,195.9796,4.9000,1.0000,195.9796,0.0000,0.0000,1156.2796,0.0000,-1156.2796,25.0363,17.7390,734.5000,0.0000,734.5000,0.0190,198.5135,3.7000,1.0000,0.0000,0.0000,0.0000,198.5135,0.0000,0.0000,0.0000,535.9865,535.9865,25.0175,37.0583,0.0000,7834.0000,-7834.0000,0.2031,0.0000,0.0000,0.0000,1598.7755,4.9000,1.0000,1598.7755,0.0000,0.0000,9432.7755,0.0000,-9432.7755,25.2213,17.9240,10584.3000,0.0000,10584.3000,0.2744,2860.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2860.6216,0.0000,0.0000,0.0000,7723.6784,7723.6784,25.0392,20.7498,22.8945,-13.2334,-198500.7719,11.9982,1267.3271,12.6733,11.9982,0.0000,62.7929,20.7465,19.0579,19.9022,-9.7678,-78142.3844,11.9982,2645.6415,26.4564,11.9982,0.0000,220.7957,19.0589,18.0690,18.5640,-6.5443,-45810.4267,11.9982,3195.9571,31.9596,11.9982,0.0000,288.2666,25.0212,25.0179,17.2300,25.0146,17.2193,25.0113,17.2085,25.0113,5440.2507,217.6100,25.0247,25.0223,12.8181,25.0199,12.8131,25.0175,12.8080,25.0175,5440.2507,217.6100,25.0544,25.0493,12.2489,25.0443,12.2324,25.0392,12.2159,25.0392,1571.9013,31.4380,20.7498,20.7487,1.9865,20.7476,1.9663,20.7465,1.9462,20.7465,5440.2507,217.6100,19.0579,19.0582,-5.0391,19.0586,-5.0520,19.0589,-5.0648,19.0589,5440.2507,217.6100,18.0690,18.0718,-11.9145,18.0746,-11.9500,18.0774,-11.9851,18.0774,1571.9013,31.4380,11.9982,664.1467,7.9988,0.0000,571.8552,1236.0020,-253957.1000,-323666.6875,-322453.5830
6008.0000,18.4228,30.6451,0.0000,294892.2000,-294892.2000,7.6456,0.0000,0.0000,0.0000,65531.6000,4.5000,1.0000,65531.6000,0.0000,0.0000,360423.8000,0.0000,-360423.8000,24.6410,17.3437,19440.2000,0.0000,19440.2000,0.5040,5254.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5254.1081,0.0000,0.0000,0.0000,14186.0919,14186.0919,24.3942,36.4350,0.0000,51545.1000,-51545.1000,1.3364,0.0000,0.0000,0.0000,10519.4082,4.9000,1.0000,10519.4082,0.0000,0.0000,62064.5082,0.0000,-62064.5082,25.4650,18.1677,1193.9000,0.0000,1193.9000,0.0310,322.6757,3.7000,1.0000,0.0000,0.0000,0.0000,322.6757,0.0000,0.0000,0.0000,871.2243,871.2243,25.4410,37.4818,0.0000,9175.7000,-9175.7000,0.2379,0.0000,0.0000,0.0000,1872.5918,4.9000,1.0000,1872.5918,0.0000,0.0000,11048.2918,0.0000,-11048.2918,25.6316,18.3343,10170.1000,0.0000,10170.1000,0.2637,2748.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2748.6757,0.0000,0.0000,0.0000,7421.4243,7421.4243,25.4807,21.2671,23.3739,-16.2820,-244229.9760,15.0279,1561.0375,15.6104,15.0279,0.0000,123.3841,21.2625,19.5272,20.3948,-12.5727,-100581.4522,15.0279,3388.1168,33.8812,15.0279,0.0000,433.8495,19.5258,18.4219,18.9738,-9.1400,-63980.1658,15.0279,4373.9590,43.7396,15.0279,0.0000,566.4256,24.3963,24.3956,10.4177,24.3949,10.4310,24.3942,10.4442,24.3942,8120.6820,324.8273,25.4499,25.4470,16.8502,25.4440,16.8386,25.4410,16.8269,25.4410,8120.6820,324.8273,25.5036,25.4959,17.7136,25.4883,17.6656,25.4807,17.6178,25.4807,2340.5615,46.8112,21.2671,21.2655,6.1847,21.2640,6.1635,21.2625,6.1423,21.2625,8120.6820,324.8273,19.5272,19.5267,-0.8581,19.5262,-0.8759,19.5258,-0.8935,19.5258,8120.6820,324.8273,18.4219,18.4222,-7.9650,18.4225,-8.0196,18.4228,-8.0738,18.4228,2340.5615,46.8112,15.0279,1241.0928,10.0186,0.0000,1123.6592,2364.7520,-324808.8000,-411057.8595,-408791.5941
6009.0000,18.7221,30.9444,0.0000,309318.0000,-309318.0000,8.0196,0.0000,0.0000,0.0000,68737.3333,4.5000,1.0000,68737.3333,0.0000,0.0000,378055.3333,0.0000,-378055.3333,24.6332,17.3359,22103.0000,0.0000,22103.0000,0.5731,5973.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5973.7838,0.0000,0.0000,0.0000,16129.2162,16129.2162,24.3768,36.4176,0.0000,72908.1000,-72908.1000,1.8903,0.0000,0.0000,0.0000,14879.2041,4.9000,1.0000,14879.2041,0.0000,0.0000,87787.3041,0.0000,-87787.3041,25.7494,18.4521,1275.8000,0.0000,1275.8000,0.0331,344.8108,3.7000,1.0000,0.0000,0.0000,0.0000,344.8108,0.0000,0.0000,0.0000,930.9892,930.9892,25.7264,37.7673,0.0000,11850.5000,-11850.5000,0.3072,0.0000,0.0000,0.0000,2418.4694,4.9000,1.0000,2418.4694,0.0000,0.0000,14268.9694,0.0000,-14268.9694,25.9495,18.6522,8927.3000,0.0000,8927.3000,0.2315,2412.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2412.7838,0.0000,0.0000,0.0000,6514.5162,6514.5162,25.8258,21.6476,23.7367,-17.8151,-267226.6449,16.5821,1700.9901,17.0099,16.5821,0.0000,165.7634,21.6429,19.8880,20.7655,-14.0301,-112240.6783,16.5821,4155.0569,41.5506,16.5821,0.0000,582.8656,19.8860,18.7228,19.3044,-10.6284,-74398.8211,16.5821,6100.9931,61.0099,16.5821,0.0000,760.9782,24.3810,24.3796,10.8803,24.3782,10.8821,24.3768,10.8839,24.3768,9678.6520,387.1461,25.7348,25.7320,18.9327,25.7292,18.9231,25.7264,18.9135,25.7264,9678.6520,387.1461,25.8477,25.8404,21.0839,25.8331,21.0453,25.8258,21.0067,25.8258,2786.6538,55.7331,21.6476,21.6461,8.7236,21.6445,8.7047,21.6429,8.6858,21.6429,9678.6520,387.1461,19.8880,19.8873,1.8109,19.8867,1.7945,19.8860,1.7781,19.8860,9678.6520,387.1461,18.7228,18.7225,-5.1231,18.7223,-5.1727,18.7221,-5.2222,18.7221,2786.6538,55.7331,16.5821,1631.8406,11.0548,0.0000,1509.6073,3141.4479,-361770.5000,-456536.8852,-453866.1443
6010.0000,18.9960,31.2182,0.0000,322688.5000,-322688.5000,8.3663,0.0000,0.0000,0.0000,71708.5556,4.5000,1.0000,71708.5556,0.0000,0.0000,394397.0556,0.0000,-394397.0556,24.7154,17.4181,26082.6000,0.0000,26082.6000,0.6762,7049.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7049.3514,0.0000,0.0000,0.0000,19033.2486,19033.2486,24.4350,36.4758,0.0000,86493.7000,-86493.7000,2.2425,0.0000,0.0000,0.0000,17651.7755,4.9000,1.0000,17651.7755,0.0000,0.0000,104145.4755,0.0000,-104145.4755,25.9453,18.6480,1311.6000,0.0000,1311.6000,0.0340,354.4865,3.7000,1.0000,0.0000,0.0000,0.0000,354.4865,0.0000,0.0000,0.0000,957.1135,957.1135,25.9235,37.9643,0.0000,15038.1000,-15038.1000,0.3899,0.0000,0.0000,0.0000,3069.0000,4.9000,1.0000,3069.0000,0.0000,0.0000,18107.1000,0.0000,-18107.1000,26.1861,18.8888,8098.8000,0.0000,8098.8000,0.2100,2188.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2188.8649,0.0000,0.0000,0.0000,5909.9351,5909.9351,26.0799,21.9761,24.0280,-18.8660,-282989.9912,17.8784,1815.6608,18.1566,17.8784,0.0000,207.7549,21.9711,20.2030,21.0871,-15.2406,-121925.1618,17.8784,5522.6610,55.2266,17.8784,0.0000,730.5180,20.2006,18.9979,19.5992,-11.8474,-82932.0463,17.8784,8465.5703,84.6557,17.8784,0.0000,953.7503,24.4394,24.4379,11.7046,24.4364,11.7046,24.4350,11.7045,24.4350,11070.7080,442.8283,25.9314,25.9288,20.0777,25.9261,20.0696,25.9235,20.0615,25.9235,11070.7080,442.8283,26.1004,26.0935,23.1210,26.0867,23.0898,26.0799,23.0586,26.0799,3184.9067,63.6981,21.9761,21.9744,10.7515,21.9728,10.7336,21.9711,10.7157,21.9711,11070.7080,442.8283,20.2030,20.2022,3.9358,20.2014,3.9199,20.2006,3.9040,20.2006,11070.7080,442.8283,18.9979,18.9972,-2.7690,18.9966,-2.8165,18.9960,-2.8638,18.9960,3184.9067,63.6981,17.8784,2012.1312,11.9189,0.0000,1892.0232,3904.1545,-388727.3000,-490749.3338,-487847.1993
6011.0000,19.2300,31.4523,0.0000,334254.3000,-334254.3000,8.6662,0.0000,0.0000,0.0000,74278.7333,4.5000,1.0000,74278.7333,0.0000,0.0000,408533.0333,0.0000,-408533.0333,24.8636,17.5663,27410.6000,0.0000,27410.6000,0.7107,7408.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7408.2703,0.0000,0.0000,0.0000,20002.3297,20002.3297,24.5828,36.6236,0.0000,96683.3000,-96683.3000,2.5067,0.0000,0.0000,0.0000,19731.2857,4.9000,1.0000,19731.2857,0.0000,0.0000,116414.5857,0.0000,-116414.5857,26.1881,18.8908,1527.7000,0.0000,1527.7000,0.0396,412.8919,3.7000,1.0000,0.0000,0.0000,0.0000,412.8919,0.0000,0.0000,0.0000,1114.8081,1114.8081,26.1645,38.2053,0.0000,17030.0000,-17030.0000,0.4415,0.0000,0.0000,0.0000,3475.5102,4.9000,1.0000,3475.5102,0.0000,0.0000,20505.5102,0.0000,-20505.5102,26.4473,19.1500,6545.3000,0.0000,6545.3000,0.1697,1769.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1769.0000,0.0000,0.0000,0.0000,4776.3000,4776.3000,26.3600,22.2436,24.3018,-19.9009,-298513.6614,18.8016,1891.5897,18.9159,18.8016,0.0000,241.6284,22.2385,20.4636,21.3511,-16.0890,-128712.0478,18.8016,6932.9407,69.3294,18.8016,0.0000,849.6257,20.4609,19.2326,19.8467,-12.7256,-89079.3029,18.8016,10107.4760,101.0748,18.8016,0.0000,1109.2551,24.5878,24.5861,13.1990,24.5844,13.1964,24.5828,13.1938,24.5828,12112.8917,484.5157,26.1727,26.1700,21.7253,26.1672,21.7158,26.1645,21.7064,26.1645,12112.8917,484.5157,26.3814,26.3743,25.4952,26.3671,25.4600,26.3600,25.4249,26.3600,3482.8855,69.6577,22.2436,22.2419,12.2037,22.2402,12.1868,22.2385,12.1700,22.2385,12112.8917,484.5157,20.4636,20.4627,5.4945,20.4618,5.4794,20.4609,5.4642,20.4609,12112.8917,484.5157,19.2326,19.2317,-0.9925,19.2309,-1.0366,19.2300,-1.0805,19.2300,3482.8855,69.6577,18.8016,2314.9855,12.5344,0.0000,2200.5092,4515.4947,-412484.0000,-519559.6914,-516305.0121
6012.0000,19.3580,31.5802,0.0000,342356.8000,-342356.8000,8.8762,0.0000,0.0000,0.0000,76079.2889,4.5000,1.0000,76079.2889,0.0000,0.0000,418436.0889,0.0000,-418436.0889,25.1462,17.8489,23757.8000,0.0000,23757.8000,0.6160,6421.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6421.0270,0.0000,0.0000,0.0000,17336.7730,17336.7730,24.8998,36.9406,0.0000,90177.7000,-90177.7000,2.3380,0.0000,0.0000,0.0000,18403.6122,4.9000,1.0000,18403.6122,0.0000,0.0000,108581.3122,0.0000,-108581.3122,26.4018,19.1045,1818.8000,0.0000,1818.8000,0.0472,491.5676,3.7000,1.0000,0.0000,0.0000,0.0000,491.5676,0.0000,0.0000,0.0000,1327.2324,1327.2324,26.3748,38.4156,0.0000,18117.9000,-18117.9000,0.4697,0.0000,0.0000,0.0000,3697.5306,4.9000,1.0000,3697.5306,0.0000,0.0000,21815.4306,0.0000,-21815.4306,26.6766,19.3793,5716.8000,0.0000,5716.8000,0.1482,1545.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1545.0811,0.0000,0.0000,0.0000,4171.7189,4171.7189,26.5968,22.3829,24.4898,-20.3089,-304633.0407,18.7430,1873.6361,18.7364,18.7430,0.0000,239.3782,22.3781,20.5993,21.4887,-16.0740,-128591.9778,18.7430,6915.4672,69.1547,18.7430,0.0000,841.7136,20.5969,19.3594,19.9781,-12.7802,-89461.6394,18.7430,10060.0603,100.6006,18.7430,0.0000,1098.9251,24.9063,24.9042,16.1358,24.9020,16.1278,24.8998,16.1199,24.8998,12045.5533,481.8221,26.3834,26.3805,22.9970,26.3777,22.9864,26.3748,22.9758,26.3748,12045.5533,481.8221,26.6189,26.6115,27.2334,26.6041,27.1965,26.5968,27.1598,26.5968,3463.6366,69.2727,22.3829,22.3813,12.4630,22.3797,12.4480,22.3781,12.4331,22.3781,12045.5533,481.8221,20.5993,20.5985,5.8518,20.5977,5.8387,20.5969,5.8256,20.5969,12045.5533,481.8221,19.3594,19.3589,-0.5197,19.3585,-0.5549,19.3580,-0.5899,19.3580,3463.6366,69.2727,18.7430,2294.9625,12.4953,0.0000,2180.0169,4474.9794,-419359.0000,-525997.1074,-522686.6579
6013.0000,19.5822,31.8044,0.0000,354418.2000,-354418.2000,9.1890,0.0000,0.0000,0.0000,78759.6000,4.5000,1.0000,78759.6000,0.0000,0.0000,433177.8000,0.0000,-433177.8000,25.1868,17.8895,27411.5000,0.0000,27411.5000,0.7107,7408.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7408.5135,0.0000,0.0000,0.0000,20002.9865,20002.9865,24.9228,36.9636,0.0000,106033.1000,-106033.1000,2.7491,0.0000,0.0000,0.0000,21639.4082,4.9000,1.0000,21639.4082,0.0000,0.0000,127672.5082,0.0000,-127672.5082,26.5747,19.2774,1738.0000,0.0000,1738.0000,0.0451,469.7297,3.7000,1.0000,0.0000,0.0000,0.0000,469.7297,0.0000,0.0000,0.0000,1268.2703,1268.2703,26.5501,38.5909,0.0000,20565.6000,-20565.6000,0.5332,0.0000,0.0000,0.0000,4197.0612,4.9000,1.0000,4197.0612,0.0000,0.0000,24762.6612,0.0000,-24762.6612,26.8704,19.5731,5095.5000,0.0000,5095.5000,0.1321,1377.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1377.1622,0.0000,0.0000,0.0000,3718.3378,3718.3378,26.8012,22.6609,24.7311,-21.3333,-319999.7181,20.0387,1986.7893,19.8679,20.0387,0.0000,292.5325,22.6555,20.8551,21.7553,-17.3945,-139155.7129,20.0387,8799.8032,87.9980,20.0387,0.0000,1028.6173,20.8519,19.5859,20.2189,-13.9782,-97847.1332,20.0387,11853.1582,118.5316,20.0387,0.0000,1342.9430,24.9280,24.9263,15.7473,24.9245,15.7446,24.9228,15.7419,24.9228,13575.0094,543.0004,26.5583,26.5555,23.9142,26.5528,23.9050,26.5501,23.8958,26.5501,13575.0094,543.0004,26.8223,26.8153,28.5660,26.8083,28.5343,26.8012,28.5026,26.8012,3900.7010,78.0140,22.6609,22.6591,14.3097,22.6573,14.2931,22.6555,14.2765,22.6555,13575.0094,543.0004,20.8551,20.8540,7.5820,20.8530,7.5672,20.8519,7.5524,20.8519,13575.0094,543.0004,19.5859,19.5846,1.3316,19.5834,1.2892,19.5822,1.2470,19.5822,3900.7010,78.0140,20.0387,2764.7646,13.3591,0.0000,2664.0928,5428.8574,-446771.9000,-560623.3748,-557002.5643
6014.0000,19.7628,31.9851,0.0000,365278.2000,-365278.2000,9.4705,0.0000,0.0000,0.0000,81172.9333,4.5000,1.0000,81172.9333,0.0000,0.0000,446451.1333,0.0000,-446451.1333,25.3801,18.0828,26084.1000,0.0000,26084.1000,0.6763,7049.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7049.7568,0.0000,0.0000,0.0000,19034.3432,19034.3432,25.1345,37.1753,0.0000,111222.0000,-111222.0000,2.8836,0.0000,0.0000,0.0000,22698.3673,4.9000,1.0000,22698.3673,0.0000,0.0000,133920.3673,0.0000,-133920.3673,26.8195,19.5222,1180.0000,0.0000,1180.0000,0.0306,318.9189,3.7000,1.0000,0.0000,0.0000,0.0000,318.9189,0.0000,0.0000,0.0000,861.0811,861.0811,26.7999,38.8408,0.0000,21615.7000,-21615.7000,0.5604,0.0000,0.0000,0.0000,4411.3673,4.9000,1.0000,4411.3673,0.0000,0.0000,26027.0673,0.0000,-26027.0673,27.1274,19.8301,4474.1000,0.0000,4474.1000,0.1160,1209.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1209.2162,0.0000,0.0000,0.0000,3264.8838,3264.8838,27.0638,22.8694,24.9666,-22.2237,-333356.0257,20.6062,2039.7702,20.3977,20.6062,0.0000,318.0965,22.8640,21.0536,21.9588,-17.9866,-143892.9830,20.6062,9511.3283,95.1133,20.6062,0.0000,1118.5068,21.0503,19.7667,20.4085,-14.5744,-102021.0724,20.6062,12526.6494,125.2665,20.6062,0.0000,1460.3010,25.1406,25.1386,17.5077,25.1366,17.5013,25.1345,17.4950,25.1345,14270.6125,570.8245,26.8087,26.8058,25.6174,26.8029,25.6064,26.7999,25.5954,26.7999,14270.6125,570.8245,27.0863,27.0788,30.6650,27.0713,30.6273,27.0638,30.5898,27.0638,4099.3907,81.9878,22.8694,22.8676,15.3414,22.8658,15.3258,22.8640,15.3102,22.8640,14270.6125,570.8245,21.0536,21.0525,8.6302,21.0514,8.6161,21.0503,8.6021,21.0503,14270.6125,570.8245,19.7667,19.7654,2.5018,19.7641,2.4628,19.7628,2.4240,19.7628,4099.3907,81.9878,20.6062,2988.5720,13.7375,0.0000,2896.9043,5885.4763,-466377.7000,-583238.2599,-579270.0812
6015.0000,19.9502,32.1725,0.0000,375890.1000,-375890.1000,9.7456,0.0000,0.0000,0.0000,83531.1333,4.5000,1.0000,83531.1333,0.0000,0.0000,459421.2333,0.0000,-459421.2333,25.5374,18.2401,24752.9000,0.0000,24752.9000,0.6418,6689.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6689.9730,0.0000,0.0000,0.0000,18062.9270,18062.9270,25.3115,37.3524,0.0000,117926.2000,-117926.2000,3.0575,0.0000,0.0000,0.0000,24066.5714,4.9000,1.0000,24066.5714,0.0000,0.0000,141992.7714,0.0000,-141992.7714,27.0383,19.7410,1135.8000,0.0000,1135.8000,0.0294,306.9730,3.7000,1.0000,0.0000,0.0000,0.0000,306.9730,0.0000,0.0000,0.0000,828.8270,828.8270,27.0195,39.0603,0.0000,23390.0000,-23390.0000,0.6064,0.0000,0.0000,0.0000,4773.4694,4.9000,1.0000,4773.4694,0.0000,0.0000,28163.4694,0.0000,-28163.4694,27.3620,20.0647,5095.5000,0.0000,5095.5000,0.1321,1377.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1377.1622,0.0000,0.0000,0.0000,3718.3378,3718.3378,27.2944,23.0927,25.1935,-23.0332,-345498.2724,21.3193,2102.9180,21.0292,21.3193,0.0000,352.2772,23.0871,21.2613,22.1742,-18.7660,-150127.8841,21.3193,10280.9902,102.8099,21.3193,0.0000,1238.6946,21.2578,19.9548,20.6063,-15.3062,-107143.0632,21.3193,13320.9247,133.2092,21.3193,0.0000,1617.2159,25.3177,25.3156,18.7060,25.3136,18.6996,25.3115,18.6933,25.3115,15166.7470,606.6699,27.0283,27.0253,26.9026,27.0224,26.8918,27.0195,26.8810,27.0195,15166.7470,606.6699,27.3168,27.3093,32.2388,27.3018,32.2032,27.2944,32.1676,27.2944,4355.2836,87.1057,23.0927,23.0908,16.5712,23.0889,16.5554,23.0871,16.5396,23.0871,15166.7470,606.6699,21.2613,21.2602,9.8040,21.2590,9.7898,21.2578,9.7756,21.2578,15166.7470,606.6699,19.9548,19.9533,3.7825,19.9518,3.7431,19.9502,3.7039,19.9502,4355.2836,87.1057,21.3193,3285.9291,14.2129,0.0000,3208.1877,6494.1168,-486222.1000,-606967.3823,-602769.2197
6016.0000,20.0480,32.2702,0.0000,373546.5000,-373546.5000,9.6849,0.0000,0.0000,0.0000,83010.3333,4.5000,1.0000,83010.3333,0.0000,0.0000,456556.8333,0.0000,-456556.8333,25.6488,18.3515,21106.0000,0.0000,21106.0000,0.5472,5704.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5704.3243,0.0000,0.0000,0.0000,15401.6757,15401.6757,25.4535,37.4943,0.0000,116867.4000,-116867.4000,3.0300,0.0000,0.0000,0.0000,23850.4898,4.9000,1.0000,23850.4898,0.0000,0.0000,140717.8898,0.0000,-140717.8898,27.1797,19.8824,1449.7000,0.0000,1449.7000,0.0376,391.8108,3.7000,1.0000,0.0000,0.0000,0.0000,391.8108,0.0000,0.0000,0.0000,1057.8892,1057.8892,27.1580,39.1988,0.0000,24546.0000,-24546.0000,0.6364,0.0000,0.0000,0.0000,5009.3878,4.9000,1.0000,5009.3878,0.0000,0.0000,29555.3878,0.0000,-29555.3878,27.5206,20.2233,5924.0000,0.0000,5924.0000,0.1536,1601.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1601.0811,0.0000,0.0000,0.0000,4322.9189,4322.9189,27.4455,23.1997,25.3226,-23.0738,-346107.6019,21.1345,2074.5602,20.7456,21.1345,0.0000,343.1973,23.1943,21.3639,22.2791,-18.6508,-149206.1648,21.1345,10099.5087,100.9951,21.1345,0.0000,1206.7674,21.3606,20.0515,20.7061,-15.2435,-106704.8476,21.1345,13105.2599,131.0526,21.1345,0.0000,1575.5324,25.4598,25.4577,19.5135,25.4556,19.5065,25.4535,19.4995,25.4535,14932.2118,597.2885,27.1668,27.1638,27.3752,27.1609,27.3645,27.1580,27.3538,27.1580,14932.2118,597.2885,27.4675,27.4602,32.8474,27.4529,32.8140,27.4455,32.7806,27.4455,4288.3196,85.7664,23.1997,23.1979,16.6439,23.1961,16.6295,23.1943,16.6151,23.1943,14932.2118,597.2885,21.3639,21.3628,9.9284,21.3617,9.9156,21.3606,9.9028,21.3606,14932.2118,597.2885,20.0515,20.0503,3.9453,20.0491,3.9123,20.0480,3.8794,20.0480,4288.3196,85.7664,21.1345,3207.1367,14.0897,0.0000,3125.4971,6332.6338,-486480.2000,-606047.6271,-602018.6143
6017.0000,20.0569,32.2791,0.0000,377062.9000,-377062.9000,9.7761,0.0000,0.0000,0.0000,83791.7556,4.5000,1.0000,83791.7556,0.0000,0.0000,460854.6556,0.0000,-460854.6556,25.9205,18.6232,13809.9000,0.0000,13809.9000,0.3580,3732.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3732.4054,0.0000,0.0000,0.0000,10077.4946,10077.4946,25.7842,37.8251,0.0000,100033.7000,-100033.7000,2.5936,0.0000,0.0000,0.0000,20415.0408,4.9000,1.0000,20415.0408,0.0000,0.0000,120448.7408,0.0000,-120448.7408,27.3168,20.0195,946.6000,0.0000,946.6000,0.0245,255.8378,3.7000,1.0000,0.0000,0.0000,0.0000,255.8378,0.0000,0.0000,0.0000,690.7622,690.7622,27.2987,39.3395,0.0000,24332.4000,-24332.4000,0.6309,0.0000,0.0000,0.0000,4965.7959,4.9000,1.0000,4965.7959,0.0000,0.0000,29298.1959,0.0000,-29298.1959,27.6714,20.3741,7788.1000,0.0000,7788.1000,0.2019,2104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2104.8919,0.0000,0.0000,0.0000,5683.2081,5683.2081,27.5763,23.2096,25.3929,-22.8800,-343200.6147,20.3775,1988.8936,19.8889,20.3775,0.0000,307.6226,23.2045,21.3691,22.2868,-18.0319,-144255.1926,20.3775,9305.1745,93.0517,20.3775,0.0000,1081.6779,21.3662,20.0590,20.7126,-14.6769,-102738.2660,20.3775,12251.7720,122.5177,20.3775,0.0000,1412.2179,25.7922,25.7896,22.2147,25.7869,22.2025,25.7842,22.1903,25.7842,13988.4164,559.5367,27.3080,27.3049,27.9824,27.3018,27.9701,27.2987,27.9578,27.2987,13988.4164,559.5367,27.5991,27.5915,33.3627,27.5839,33.3259,27.5763,33.2891,27.5763,4018.7916,80.3758,23.2096,23.2079,15.9334,23.2062,15.9203,23.2045,15.9073,23.2045,13988.4164,559.5367,21.3691,21.3681,9.2474,21.3672,9.2362,21.3662,9.2250,21.3662,13988.4164,559.5367,20.0590,20.0583,3.1985,20.0576,3.1726,20.0569,3.1467,20.0569,4018.7916,80.3758,20.3775,2897.0288,13.5850,0.0000,2801.5184,5698.5472,-478884.4000,-594150.1274,-590194.0733
6018.0000,19.5767,31.7989,0.0000,280541.9000,-280541.9000,7.2736,0.0000,0.0000,0.0000,62342.6444,4.5000,1.0000,62342.6444,0.0000,0.0000,342884.5444,0.0000,-342884.5444,25.4852,18.1879,11373.6000,0.0000,11373.6000,0.2949,3073.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3073.9459,0.0000,0.0000,0.0000,8299.6541,8299.6541,25.3366,37.3774,0.0000,61722.4000,-61722.4000,1.6003,0.0000,0.0000,0.0000,12596.4082,4.9000,1.0000,12596.4082,0.0000,0.0000,74318.8082,0.0000,-74318.8082,26.6172,19.3199,799.6000,0.0000,799.6000,0.0207,216.1081,3.7000,1.0000,0.0000,0.0000,0.0000,216.1081,0.0000,0.0000,0.0000,583.4919,583.4919,26.6011,38.6419,0.0000,23314.4000,-23314.4000,0.6045,0.0000,0.0000,0.0000,4758.0408,4.9000,1.0000,4758.0408,0.0000,0.0000,28072.4408,0.0000,-28072.4408,27.0848,19.7875,9134.4000,0.0000,9134.4000,0.2368,2468.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2468.7568,0.0000,0.0000,0.0000,6665.6432,6665.6432,26.9593,22.5210,24.7401,-17.1714,-257570.6156,15.0461,1491.3298,14.9133,15.0461,0.0000,123.8340,22.5199,20.7803,21.6501,-12.6196,-100956.8552,15.0461,3349.0135,33.4901,15.0461,0.0000,435.4314,20.7813,19.5655,20.1734,-10.0792,-70554.6022,15.0461,4529.1018,45.2910,15.0461,0.0000,568.4909,25.3421,25.3403,16.8717,25.3384,16.8685,25.3366,16.8653,25.3366,8138.2583,325.5303,26.6072,26.6052,20.3078,26.6031,20.3065,26.6011,20.3052,26.6011,8138.2583,325.5303,26.9700,26.9665,24.8204,26.9629,24.8337,26.9593,24.8467,26.9593,2345.5966,46.9119,22.5210,22.5206,8.5534,22.5203,8.5538,22.5199,8.5542,22.5199,8138.2583,325.5303,20.7803,20.7806,2.9204,20.7809,2.9224,20.7813,2.9244,20.7813,8138.2583,325.5303,19.5655,19.5693,-3.3155,19.5730,-3.2873,19.5767,-3.2595,19.5767,2345.5966,46.9119,15.0461,1245.2857,10.0307,0.0000,1127.7564,2373.0421,-344271.1000,-429727.0042,-429082.0730
