Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6019.0000,19.2975,31.5197,0.0000,264576.9000,-264576.9000,6.8596,0.0000,0.0000,0.0000,58794.8667,4.5000,1.0000,58794.8667,0.0000,0.0000,323371.7667,0.0000,-323371.7667,25.4599,18.1626,11398.8000,0.0000,11398.8000,0.2955,3080.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3080.7568,0.0000,0.0000,0.0000,8318.0432,8318.0432,25.2937,37.3345,0.0000,43600.9000,-43600.9000,1.1304,0.0000,0.0000,0.0000,8898.1429,4.9000,1.0000,8898.1429,0.0000,0.0000,52499.0429,0.0000,-52499.0429,26.2941,18.9968,629.7000,0.0000,629.7000,0.0163,170.1892,3.7000,1.0000,0.0000,0.0000,0.0000,170.1892,0.0000,0.0000,0.0000,459.5108,459.5108,26.2783,38.3191,0.0000,20905.8000,-20905.8000,0.5420,0.0000,0.0000,0.0000,4266.4898,4.9000,1.0000,4266.4898,0.0000,0.0000,25172.2898,0.0000,-25172.2898,26.7580,19.4607,8720.2000,0.0000,8720.2000,0.2261,2356.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2356.8108,0.0000,0.0000,0.0000,6363.3892,6363.3892,26.6227,22.1518,24.3873,-15.6406,-234609.6784,13.6051,1364.7893,13.6479,13.6051,0.0000,91.5524,22.1507,20.4527,21.3017,-11.1380,-89104.1470,13.6051,2901.6696,29.0167,13.6051,0.0000,321.9211,20.4540,19.2864,19.8702,-8.7529,-61270.4362,13.6051,3602.7777,36.0278,13.6051,0.0000,420.2940,25.3014,25.2988,16.6564,25.2962,16.6451,25.2937,16.6338,25.2937,6802.5012,272.1000,26.2854,26.2830,17.7309,26.2807,17.7247,26.2783,17.7186,26.2783,6802.5012,272.1000,26.6367,26.6321,21.4025,26.6274,21.3944,26.6227,21.3865,26.6227,1962.7625,39.2552,22.1518,22.1515,5.5555,22.1511,5.5539,22.1507,5.5523,22.1507,6802.5012,272.1000,20.4527,20.4531,0.2282,20.4536,0.2293,20.4540,0.2304,20.4540,6802.5012,272.1000,19.2864,19.2901,-6.1284,19.2938,-6.1092,19.2975,-6.0899,19.2975,1962.7625,39.2552,13.6051,941.4090,9.0701,0.0000,833.7675,1775.1765,-308334.9000,-385902.1561,-384984.2615
6020.0000,18.8729,31.0951,0.0000,191495.9000,-191495.9000,4.9649,0.0000,0.0000,0.0000,42554.6444,4.5000,1.0000,42554.6444,0.0000,0.0000,234050.5444,0.0000,-234050.5444,25.0198,17.7225,11376.9000,0.0000,11376.9000,0.2950,3074.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3074.8378,0.0000,0.0000,0.0000,8302.0622,8302.0622,24.7969,36.8378,0.0000,23264.3000,-23264.3000,0.6032,0.0000,0.0000,0.0000,4747.8163,4.9000,1.0000,4747.8163,0.0000,0.0000,28012.1163,0.0000,-28012.1163,25.5326,18.2353,674.6000,0.0000,674.6000,0.0175,182.3243,3.7000,1.0000,0.0000,0.0000,0.0000,182.3243,0.0000,0.0000,0.0000,492.2757,492.2757,25.5170,37.5579,0.0000,19035.1000,-19035.1000,0.4935,0.0000,0.0000,0.0000,3884.7143,4.9000,1.0000,3884.7143,0.0000,0.0000,22919.8143,0.0000,-22919.8143,26.1190,18.8217,7995.2000,0.0000,7995.2000,0.2073,2160.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2160.8649,0.0000,0.0000,0.0000,5834.3351,5834.3351,25.9646,21.4689,23.7168,-11.4120,-171180.0164,9.8720,1013.3637,10.1336,9.8720,0.0000,34.9768,21.4731,19.9155,20.6943,-7.4136,-59308.6016,9.8720,2114.6855,21.1469,9.8720,0.0000,122.9873,19.9215,18.8476,19.3846,-5.8415,-40890.8069,9.8720,2535.8244,25.3582,9.8720,0.0000,160.5698,24.8017,24.8001,11.7578,24.7985,11.7570,24.7969,11.7561,24.7969,3849.1746,153.9670,25.5197,25.5188,10.8257,25.5179,10.8340,25.5170,10.8422,25.5170,3849.1746,153.9670,25.9658,25.9654,14.1264,25.9650,14.1690,25.9646,14.2110,25.9646,1114.6636,22.2933,21.4689,21.4703,-0.4339,21.4717,-0.4187,21.4731,-0.4036,21.4731,3849.1746,153.9670,19.9155,19.9175,-4.4192,19.9195,-4.4034,19.9215,-4.3876,19.9215,3849.1746,153.9670,18.8476,18.8561,-10.6933,18.8645,-10.6204,18.8729,-10.5484,18.8729,1114.6636,22.2933,9.8720,386.8096,6.5813,0.0000,318.5339,705.3435,-213748.6000,-270353.8021,-271379.4249
6021.0000,18.6130,30.8353,0.0000,180217.1000,-180217.1000,4.6725,0.0000,0.0000,0.0000,40048.2444,4.5000,1.0000,40048.2444,0.0000,0.0000,220265.3444,0.0000,-220265.3444,25.0310,17.7337,9653.3000,0.0000,9653.3000,0.2503,2609.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2609.0000,0.0000,0.0000,0.0000,7044.3000,7044.3000,24.8163,36.8571,0.0000,15270.4000,-15270.4000,0.3959,0.0000,0.0000,0.0000,3116.4082,4.9000,1.0000,3116.4082,0.0000,0.0000,18386.8082,0.0000,-18386.8082,25.3521,18.0548,435.9000,0.0000,435.9000,0.0113,117.8108,3.7000,1.0000,0.0000,0.0000,0.0000,117.8108,0.0000,0.0000,0.0000,318.0892,318.0892,25.3363,37.3771,0.0000,16679.2000,-16679.2000,0.4324,0.0000,0.0000,0.0000,3403.9184,4.9000,1.0000,3403.9184,0.0000,0.0000,20083.1184,0.0000,-20083.1184,25.9215,18.6242,6545.3000,0.0000,6545.3000,0.1697,1769.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1769.0000,0.0000,0.0000,0.0000,4776.3000,4776.3000,25.7681,21.0346,23.4014,-10.8303,-162454.1410,8.8981,923.4239,9.2342,8.8981,0.0000,25.6133,21.0398,19.5950,20.3174,-6.1985,-49588.0918,8.8981,1932.4282,19.3243,8.8981,0.0000,90.0626,19.6017,18.5871,19.0944,-4.9747,-34822.6358,8.8981,2310.4772,23.1048,8.8981,0.0000,117.5840,24.8257,24.8226,12.7412,24.8195,12.7240,24.8163,12.7069,24.8163,3202.9164,128.1167,25.3428,25.3406,10.5533,25.3385,10.5463,25.3363,10.5393,25.3363,3202.9164,128.1167,25.7823,25.7775,13.5581,25.7728,13.5378,25.7681,13.5182,25.7681,928.6522,18.5730,21.0346,21.0364,-3.3308,21.0381,-3.3157,21.0398,-3.3005,21.0398,3202.9164,128.1167,19.5950,19.5972,-6.4644,19.5995,-6.4491,19.6017,-6.4338,19.6017,3202.9164,128.1167,18.5871,18.5958,-12.6595,18.6044,-12.5961,18.6130,-12.5328,18.6130,928.6522,18.5730,8.8981,290.1861,5.9321,0.0000,233.2599,523.4461,-195532.2000,-246596.5818,-246864.8686
6022.0000,18.3751,30.5973,0.0000,150055.0000,-150055.0000,3.8905,0.0000,0.0000,0.0000,33345.5556,4.5000,1.0000,33345.5556,0.0000,0.0000,183400.5556,0.0000,-183400.5556,24.7779,17.4806,9404.3000,0.0000,9404.3000,0.2438,2541.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2541.7027,0.0000,0.0000,0.0000,6862.5973,6862.5973,24.5317,36.5725,0.0000,12734.5000,-12734.5000,0.3302,0.0000,0.0000,0.0000,2598.8776,4.9000,1.0000,2598.8776,0.0000,0.0000,15333.3776,0.0000,-15333.3776,25.0670,17.7697,337.1000,0.0000,337.1000,0.0087,91.1081,3.7000,1.0000,0.0000,0.0000,0.0000,91.1081,0.0000,0.0000,0.0000,245.9919,245.9919,25.0530,37.0938,0.0000,12710.5000,-12710.5000,0.3295,0.0000,0.0000,0.0000,2593.9796,4.9000,1.0000,2593.9796,0.0000,0.0000,15304.4796,0.0000,-15304.4796,25.5873,18.2900,5716.8000,0.0000,5716.8000,0.1482,1545.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1545.0811,0.0000,0.0000,0.0000,4171.7189,4171.7189,25.4348,20.6221,23.0285,-9.1902,-137852.4087,7.4264,780.7622,7.8076,7.4264,0.0000,14.8904,20.6306,19.2907,19.9606,-4.7973,-38378.6189,7.4264,1634.0361,16.3404,7.4264,0.0000,52.3582,19.3004,18.3415,18.8209,-3.9238,-27466.3082,7.4264,1948.1426,19.4814,7.4264,0.0000,68.3579,24.5383,24.5361,10.1888,24.5339,10.1826,24.5317,10.1764,24.5317,2327.5594,93.1024,25.0584,25.0566,8.7377,25.0548,8.7351,25.0530,8.7326,25.0530,2327.5594,93.1024,25.4416,25.4394,10.6493,25.4371,10.6628,25.4348,10.6758,25.4348,676.3322,13.5266,20.6221,20.6250,-6.0403,20.6278,-6.0166,20.6306,-5.9931,20.6306,2327.5594,93.1024,19.2907,19.2939,-8.4163,19.2972,-8.3933,19.3004,-8.3704,19.3004,2327.5594,93.1024,18.3415,18.3528,-14.5040,18.3640,-14.4158,18.3751,-14.3283,18.3751,676.3322,13.5266,7.4264,176.0772,4.9509,0.0000,135.6064,311.6836,-160041.8000,-202758.1046,-203697.3359
6023.0000,18.1788,30.4010,0.0000,133612.6000,-133612.6000,3.4642,0.0000,0.0000,0.0000,29691.6889,4.5000,1.0000,29691.6889,0.0000,0.0000,163304.2889,0.0000,-163304.2889,24.8331,17.5358,9439.8000,0.0000,9439.8000,0.2447,2551.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2551.2973,0.0000,0.0000,0.0000,6888.5027,6888.5027,24.5412,36.5820,0.0000,8059.2000,-8059.2000,0.2089,0.0000,0.0000,0.0000,1644.7347,4.9000,1.0000,1644.7347,0.0000,0.0000,9703.9347,0.0000,-9703.9347,24.9366,17.6393,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,24.9189,36.9597,0.0000,8916.4000,-8916.4000,0.2312,0.0000,0.0000,0.0000,1819.6735,4.9000,1.0000,1819.6735,0.0000,0.0000,10736.0735,0.0000,-10736.0735,25.3564,18.0591,3231.3000,0.0000,3231.3000,0.0838,873.3243,3.7000,1.0000,0.0000,0.0000,0.0000,873.3243,0.0000,0.0000,0.0000,2357.9757,2357.9757,25.2479,20.2169,22.7324,-8.2310,-123464.2635,6.3627,675.8994,6.7590,6.3627,0.0000,9.3646,20.2294,19.0483,19.6388,-3.6231,-28984.9047,6.3627,1416.6904,14.1669,6.3627,0.0000,32.9284,19.0604,18.1386,18.5995,-3.2316,-22621.4804,6.3627,1683.0315,16.8303,6.3627,0.0000,42.9907,24.5524,24.5487,10.9329,24.5450,10.9110,24.5412,10.8892,24.5412,1772.8682,70.9147,24.9263,24.9239,8.4447,24.9214,8.4352,24.9189,8.4258,24.9189,1772.8682,70.9147,25.2603,25.2561,9.8077,25.2520,9.7942,25.2479,9.7812,25.2479,516.1535,10.3231,20.2169,20.2211,-8.6495,20.2252,-8.6156,20.2294,-8.5819,20.2294,1772.8682,70.9147,19.0483,19.0523,-9.7569,19.0564,-9.7286,19.0604,-9.7004,19.0604,1772.8682,70.9147,18.1386,18.1521,-15.8399,18.1655,-15.7344,18.1788,-15.6298,18.1788,516.1535,10.3231,6.3627,114.9504,4.2418,0.0000,85.2837,200.2341,-137570.0000,-174244.5295,-175070.6486
6024.0000,18.0040,30.2262,0.0000,112254.6000,-112254.6000,2.9104,0.0000,0.0000,0.0000,24945.4667,4.5000,1.0000,24945.4667,0.0000,0.0000,137200.0667,0.0000,-137200.0667,24.7422,17.4449,9410.9000,0.0000,9410.9000,0.2440,2543.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2543.4865,0.0000,0.0000,0.0000,6867.4135,6867.4135,24.3946,36.4354,0.0000,7291.7000,-7291.7000,0.1891,0.0000,0.0000,0.0000,1488.1020,4.9000,1.0000,1488.1020,0.0000,0.0000,8779.8020,0.0000,-8779.8020,24.8258,17.5285,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,24.8049,36.8457,0.0000,5391.2000,-5391.2000,0.1398,0.0000,0.0000,0.0000,1100.2449,4.9000,1.0000,1100.2449,0.0000,0.0000,6491.4449,0.0000,-6491.4449,25.1237,17.8264,1056.5000,0.0000,1056.5000,0.0274,285.5405,3.7000,1.0000,0.0000,0.0000,0.0000,285.5405,0.0000,0.0000,0.0000,770.9595,770.9595,25.0728,19.8093,22.4410,-7.1448,-107171.7377,5.2791,566.5681,5.6657,5.2791,0.0000,5.3487,19.8275,18.8425,19.3350,-2.5070,-20055.9270,5.2791,1188.7269,11.8873,5.2791,0.0000,18.8072,18.8579,17.9537,18.4058,-2.6301,-18410.4296,5.2791,1406.6226,14.0662,5.2791,0.0000,24.5544,24.4049,24.4015,9.7672,24.3980,9.7504,24.3946,9.7336,24.3946,1277.3523,51.0941,24.8136,24.8107,8.1281,24.8078,8.1151,24.8049,8.1021,24.8049,1277.3523,51.0941,25.0859,25.0815,8.8464,25.0771,8.8321,25.0728,8.8180,25.0728,372.7956,7.4559,19.8093,19.8154,-11.2362,19.8214,-11.1873,19.8275,-11.1385,19.8275,1277.3523,51.0941,18.8425,18.8476,-10.8009,18.8528,-10.7643,18.8579,-10.7279,18.8579,1277.3523,51.0941,17.9537,17.9707,-17.0073,17.9874,-16.8708,18.0040,-16.7359,18.0040,372.7956,7.4559,5.2791,68.7505,3.5194,0.0000,48.7103,117.4607,-114131.7000,-144586.0001,-145638.0943
6025.0000,17.8905,30.1127,0.0000,105641.9000,-105641.9000,2.7390,0.0000,0.0000,0.0000,23475.9778,4.5000,1.0000,23475.9778,0.0000,0.0000,129117.8778,0.0000,-129117.8778,24.4616,17.1644,9423.1000,0.0000,9423.1000,0.2443,2546.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2546.7838,0.0000,0.0000,0.0000,6876.3162,6876.3162,24.1057,36.1465,0.0000,11525.2000,-11525.2000,0.2988,0.0000,0.0000,0.0000,2352.0816,4.9000,1.0000,2352.0816,0.0000,0.0000,13877.2816,0.0000,-13877.2816,24.8120,17.5147,343.1000,0.0000,343.1000,0.0089,92.7297,3.7000,1.0000,0.0000,0.0000,0.0000,92.7297,0.0000,0.0000,0.0000,250.3703,250.3703,24.7884,36.8292,0.0000,3417.5000,-3417.5000,0.0886,0.0000,0.0000,0.0000,697.4490,4.9000,1.0000,697.4490,0.0000,0.0000,4114.9490,0.0000,-4114.9490,24.9978,17.7005,643.0000,0.0000,643.0000,0.0167,173.7838,3.7000,1.0000,0.0000,0.0000,0.0000,173.7838,0.0000,0.0000,0.0000,469.2162,469.2162,24.9580,19.5907,22.2744,-7.0308,-105462.5382,5.0944,549.9720,5.4997,5.0944,0.0000,4.8066,19.6083,18.6845,19.1464,-2.2689,-18150.9204,5.0944,1155.2089,11.5521,5.0944,0.0000,16.9014,18.7008,17.8408,18.2708,-2.4142,-16899.1261,5.0944,1364.3443,13.6434,5.0944,0.0000,22.0661,24.1117,24.1097,7.2943,24.1077,7.2926,24.1057,7.2909,24.1057,1200.0653,48.0026,24.7992,24.7956,8.6641,24.7920,8.6451,24.7884,8.6262,24.7884,1200.0653,48.0026,24.9739,24.9686,8.5477,24.9633,8.5228,24.9580,8.4983,24.9580,350.4063,7.0081,19.5907,19.5966,-11.9082,19.6025,-11.8664,19.6083,-11.8248,19.6083,1200.0653,48.0026,18.6845,18.6900,-11.4442,18.6954,-11.4083,18.7008,-11.3725,18.7008,1200.0653,48.0026,17.8408,17.8574,-17.3718,17.8740,-17.2510,17.8905,-17.1307,17.8905,350.4063,7.0081,5.0944,62.3367,3.3963,0.0000,43.7741,106.1108,-110175.4000,-139514.2057,-140512.5847
6026.0000,17.7902,30.0124,0.0000,94493.9000,-94493.9000,2.4499,0.0000,0.0000,0.0000,20998.6444,4.5000,1.0000,20998.6444,0.0000,0.0000,115492.5444,0.0000,-115492.5444,24.0943,16.7970,9460.9000,0.0000,9460.9000,0.2453,2557.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2557.0000,0.0000,0.0000,0.0000,6903.9000,6903.9000,23.7166,35.7574,0.0000,14835.0000,-14835.0000,0.3846,0.0000,0.0000,0.0000,3027.5510,4.9000,1.0000,3027.5510,0.0000,0.0000,17862.5510,0.0000,-17862.5510,24.6916,17.3943,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,24.6687,36.7095,0.0000,2670.7000,-2670.7000,0.0692,0.0000,0.0000,0.0000,545.0408,4.9000,1.0000,545.0408,0.0000,0.0000,3215.7408,0.0000,-3215.7408,24.8442,17.5469,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.8177,19.3976,22.1076,-6.6197,-99295.8009,4.7498,515.8123,5.1581,4.7498,0.0000,3.8959,19.4171,18.5538,18.9855,-1.9768,-15814.1854,4.7498,1083.5663,10.8357,4.7498,0.0000,13.6988,18.5716,17.7365,18.1541,-2.1857,-15300.0887,4.7498,1277.7022,12.7770,4.7498,0.0000,17.8849,23.7175,23.7172,4.1099,23.7169,4.1232,23.7166,4.1365,23.7166,1061.5950,42.4638,24.6780,24.6749,7.9353,24.6718,7.9229,24.6687,7.9104,24.6687,1061.5950,42.4638,24.8310,24.8265,7.7242,24.8221,7.7122,24.8177,7.7000,24.8177,310.2687,6.2054,19.3976,19.4041,-12.5705,19.4106,-12.5253,19.4171,-12.4802,19.4171,1061.5950,42.4638,18.5538,18.5598,-11.9141,18.5657,-11.8757,18.5716,-11.8375,18.5716,1061.5950,42.4638,17.7365,17.7545,-17.7724,17.7724,-17.6420,17.7902,-17.5128,17.7902,310.2687,6.2054,4.7498,51.4242,3.1666,0.0000,35.4796,86.9038,-101864.9000,-129175.2444,-130410.0750
6027.0000,17.6989,29.9211,0.0000,85226.4000,-85226.4000,2.2097,0.0000,0.0000,0.0000,18939.2000,4.5000,1.0000,18939.2000,0.0000,0.0000,104165.6000,0.0000,-104165.6000,23.8967,16.5994,9424.3000,0.0000,9424.3000,0.2443,2547.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2547.1081,0.0000,0.0000,0.0000,6877.1919,6877.1919,23.4863,35.5271,0.0000,14597.0000,-14597.0000,0.3785,0.0000,0.0000,0.0000,2978.9796,4.9000,1.0000,2978.9796,0.0000,0.0000,17575.9796,0.0000,-17575.9796,24.5321,17.2348,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,24.5094,36.5502,0.0000,2129.5000,-2129.5000,0.0552,0.0000,0.0000,0.0000,434.5918,4.9000,1.0000,434.5918,0.0000,0.0000,2564.0918,0.0000,-2564.0918,24.6619,17.3646,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.6392,19.2252,21.9322,-6.0662,-90992.4586,4.3575,476.1622,4.7616,4.3575,0.0000,3.0080,19.2470,18.4391,18.8430,-1.6972,-13577.7214,4.3575,999.3688,9.9937,4.3575,0.0000,10.5768,18.4589,17.6397,18.0493,-1.9668,-13767.5480,4.3575,1176.8245,11.7682,4.3575,0.0000,13.8089,23.4875,23.4871,2.8487,23.4867,2.8574,23.4863,2.8661,23.4863,913.0584,36.5223,24.5175,24.5148,6.8782,24.5121,6.8700,24.5094,6.8618,24.5094,913.0584,36.5223,24.6475,24.6448,6.4026,24.6420,6.4102,24.6392,6.4173,24.6392,267.1741,5.3435,19.2252,19.2325,-13.1650,19.2398,-13.1149,19.2470,-13.0649,19.2470,913.0584,36.5223,18.4391,18.4457,-12.3099,18.4523,-12.2675,18.4589,-12.2252,18.4589,913.0584,36.5223,17.6397,17.6596,-18.1639,17.6793,-18.0192,17.6989,-17.8759,17.6989,267.1741,5.3435,4.3575,40.5853,2.9050,0.0000,27.3936,67.9790,-91860.2000,-116940.7282,-118337.7280
6028.0000,17.6224,29.8446,0.0000,81901.9000,-81901.9000,2.1235,0.0000,0.0000,0.0000,18200.4222,4.5000,1.0000,18200.4222,0.0000,0.0000,100102.3222,0.0000,-100102.3222,23.9698,16.6725,9433.7000,0.0000,9433.7000,0.2446,2549.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2549.6486,0.0000,0.0000,0.0000,6884.0514,6884.0514,23.5261,35.5669,0.0000,11012.0000,-11012.0000,0.2855,0.0000,0.0000,0.0000,2247.3469,4.9000,1.0000,2247.3469,0.0000,0.0000,13259.3469,0.0000,-13259.3469,24.3668,17.0695,346.6000,0.0000,346.6000,0.0090,93.6757,3.7000,1.0000,0.0000,0.0000,0.0000,93.6757,0.0000,0.0000,0.0000,252.9243,252.9243,24.3439,36.3847,0.0000,1799.6000,-1799.6000,0.0467,0.0000,0.0000,0.0000,367.2653,4.9000,1.0000,367.2653,0.0000,0.0000,2166.8653,0.0000,-2166.8653,24.4813,17.1840,643.2000,0.0000,643.2000,0.0167,173.8378,3.7000,1.0000,0.0000,0.0000,0.0000,173.8378,0.0000,0.0000,0.0000,469.3622,469.3622,24.4479,19.0981,21.7730,-5.6246,-84368.7163,4.0888,449.3430,4.4934,4.0888,0.0000,2.4852,19.1211,18.3370,18.7290,-1.5458,-12366.4882,4.0888,941.7649,9.4176,4.0888,0.0000,8.7385,18.3584,17.5595,17.9589,-1.7997,-12598.1226,4.0888,1108.0569,11.0806,4.0888,0.0000,11.4088,23.5333,23.5309,4.2172,23.5285,4.2043,23.5261,4.1916,23.5261,817.0428,32.6817,24.3508,24.3485,5.8352,24.3462,5.8304,24.3439,5.8257,24.3439,817.0428,32.6817,24.4515,24.4504,4.9951,24.4492,5.0179,24.4479,5.0401,24.4479,239.2925,4.7859,19.0981,19.1058,-13.4148,19.1135,-13.3639,19.1211,-13.3131,19.1211,817.0428,32.6817,18.3370,18.3441,-12.6504,18.3513,-12.6051,18.3584,-12.5600,18.3584,817.0428,32.6817,17.5595,17.5807,-18.4205,17.6016,-18.2699,17.6224,-18.1207,17.6224,239.2925,4.7859,4.0888,34.0843,2.7259,0.0000,22.6325,56.7168,-84290.0000,-107922.1966,-109333.3271
6029.0000,17.5972,28.7056,8175.3000,56713.6000,-48538.3000,1.4704,1858.0227,4.4000,1.0000,12603.0222,4.5000,1.0000,14461.0449,0.0000,0.0000,69316.6222,6317.2773,-62999.3449,22.9061,15.6088,9452.3000,0.0000,9452.3000,0.2451,2554.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2554.6757,0.0000,0.0000,0.0000,6897.6243,6897.6243,22.3619,34.4027,0.0000,7577.1000,-7577.1000,0.1965,0.0000,0.0000,0.0000,1546.3469,4.9000,1.0000,1546.3469,0.0000,0.0000,9123.4469,0.0000,-9123.4469,23.1307,15.8334,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,23.1396,35.1804,0.0000,1916.5000,-1916.5000,0.0497,0.0000,0.0000,0.0000,391.1224,4.9000,1.0000,391.1224,0.0000,0.0000,2307.6224,0.0000,-2307.6224,23.3340,16.0367,3031.0000,0.0000,3031.0000,0.0786,819.1892,3.7000,1.0000,0.0000,0.0000,0.0000,819.1892,0.0000,0.0000,0.0000,2211.8108,2211.8108,23.2885,19.4134,21.3510,-3.0657,-45985.3300,3.0767,343.2632,3.4326,3.0767,0.0000,1.0588,19.4274,18.0068,18.7171,-2.1073,-16858.5883,3.0767,708.9670,7.0897,3.0767,0.0000,3.7231,18.0448,17.5184,17.7816,-0.8923,-6246.3517,3.0767,839.4255,8.3943,3.0767,0.0000,4.8608,22.3248,22.3374,-7.1777,22.3497,-7.0412,22.3619,-6.9066,22.3619,498.1233,19.9249,23.1047,23.1165,-5.7695,23.1281,-5.6365,23.1396,-5.5054,23.1396,498.1233,19.9249,23.1476,23.1968,-9.4293,23.2438,-8.8173,23.2885,-8.2318,23.2885,146.4990,2.9300,19.4134,19.4181,-9.4308,19.4228,-9.4123,19.4274,-9.3937,19.4274,498.1233,19.9249,18.0068,18.0196,-15.2759,18.0322,-15.1781,18.0448,-15.0812,18.0448,498.1233,19.9249,17.5184,17.5451,-18.2454,17.5714,-18.0377,17.5972,-17.8343,17.5972,146.4990,2.9300,3.0767,15.6496,2.0511,0.0000,9.6427,25.2923,-45126.6000,-65013.0333,-69090.2699
6030.0000,17.5095,29.6371,999.2000,81576.6000,-80577.4000,2.1150,227.0909,4.4000,1.0000,18128.1333,4.5000,1.0000,18355.2242,0.0000,0.0000,99704.7333,772.1091,-98932.6242,23.8330,16.5357,9422.9000,0.0000,9422.9000,0.2443,2546.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2546.7297,0.0000,0.0000,0.0000,6876.1703,6876.1703,23.3700,35.4108,0.0000,364.8000,-364.8000,0.0095,0.0000,0.0000,0.0000,74.4490,4.9000,1.0000,74.4490,0.0000,0.0000,439.2490,0.0000,-439.2490,23.3981,16.1008,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,23.3768,35.4176,0.0000,2547.6000,-2547.6000,0.0661,0.0000,0.0000,0.0000,519.9184,4.9000,1.0000,519.9184,0.0000,0.0000,3067.5184,0.0000,-3067.5184,23.5728,16.2755,9986.8000,0.0000,9986.8000,0.2589,2699.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2699.1351,0.0000,0.0000,0.0000,7287.6649,7287.6649,23.1354,19.4188,21.2771,-3.8764,-58146.4536,4.0564,453.7646,4.5376,4.0564,0.0000,2.4265,19.4335,18.0550,18.7442,-2.6960,-21567.6319,4.0564,933.7577,9.3376,4.0564,0.0000,8.5321,18.0766,17.4452,17.7609,-1.4111,-9877.7391,4.0564,1107.5813,11.0758,4.0564,0.0000,11.1393,23.3935,23.3855,5.5537,23.3777,5.4661,23.3700,5.3803,23.3700,805.7633,32.2305,23.3792,23.3783,-0.7370,23.3775,-0.7508,23.3768,-0.7636,23.3768,805.7633,32.2305,23.1070,23.1157,-6.9237,23.1252,-6.8850,23.1354,-6.8326,23.1354,236.0157,4.7203,19.4188,19.4237,-9.2633,19.4286,-9.2395,19.4335,-9.2159,19.4335,805.7633,32.2305,18.0550,18.0622,-13.8878,18.0694,-13.8553,18.0766,-13.8224,18.0766,805.7633,32.2305,17.4452,17.4667,-18.6437,17.4881,-18.5131,17.5095,-18.3815,17.5095,236.0157,4.7203,4.0564,33.3478,2.7042,0.0000,22.0979,55.4456,-63676.2000,-87980.8186,-89591.8247
6031.0000,17.4926,29.7148,0.0000,118615.4000,-118615.4000,3.0753,0.0000,0.0000,0.0000,26358.9778,4.5000,1.0000,26358.9778,0.0000,0.0000,144974.3778,0.0000,-144974.3778,24.2799,16.9826,9443.1000,0.0000,9443.1000,0.2448,2552.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2552.1892,0.0000,0.0000,0.0000,6890.9108,6890.9108,23.9390,23.9390,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9390,16.6417,506.1000,0.0000,506.1000,0.0131,136.7838,3.7000,1.0000,0.0000,0.0000,0.0000,136.7838,0.0000,0.0000,0.0000,369.3162,369.3162,23.9098,35.9506,0.0000,3223.3000,-3223.3000,0.0836,0.0000,0.0000,0.0000,657.8163,4.9000,1.0000,657.8163,0.0000,0.0000,3881.1163,0.0000,-3881.1163,24.0915,16.7942,10609.7000,0.0000,10609.7000,0.2751,2867.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2867.4865,0.0000,0.0000,0.0000,7742.2135,7742.2135,23.6962,19.2813,21.4887,-6.2868,-94302.2471,5.5379,614.8066,6.1481,5.5379,0.0000,6.1744,19.2948,18.2016,18.7482,-2.9189,-23351.5005,5.5379,1274.6089,12.7461,5.5379,0.0000,21.7109,18.2141,17.4500,17.8321,-2.3314,-16319.8992,5.5379,1508.0132,15.0801,5.5379,0.0000,28.3453,23.9573,23.9512,10.6515,23.9451,10.6030,23.9390,10.5545,23.9390,1389.1857,55.5674,23.9217,23.9177,5.4408,23.9137,5.4049,23.9098,5.3694,23.9098,1389.1857,55.5674,23.7290,23.7176,2.3355,23.7067,2.1586,23.6962,1.9879,23.6962,405.1772,8.1035,19.2813,19.2858,-10.4010,19.2903,-10.3804,19.2948,-10.3598,19.2948,1389.1857,55.5674,18.2016,18.2058,-11.9518,18.2099,-11.9459,18.2141,-11.9398,18.2141,1389.1857,55.5674,17.4500,17.4641,-18.0995,17.4783,-18.0566,17.4926,-18.0118,17.4926,405.1772,8.1035,5.5379,78.4249,3.6919,0.0000,56.2307,134.6556,-101279.8000,-133853.0536,-133973.6469
6032.0000,17.5347,29.7569,0.0000,134597.6000,-134597.6000,3.4897,0.0000,0.0000,0.0000,29910.5778,4.5000,1.0000,29910.5778,0.0000,0.0000,164508.1778,0.0000,-164508.1778,23.9520,16.6547,12982.2000,0.0000,12982.2000,0.3366,3508.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3508.7027,0.0000,0.0000,0.0000,9473.4973,9473.4973,23.5797,35.6206,0.0000,8828.1000,-8828.1000,0.2289,0.0000,0.0000,0.0000,1801.6531,4.9000,1.0000,1801.6531,0.0000,0.0000,10629.7531,0.0000,-10629.7531,23.9944,16.6971,628.3000,0.0000,628.3000,0.0163,169.8108,3.7000,1.0000,0.0000,0.0000,0.0000,169.8108,0.0000,0.0000,0.0000,458.4892,458.4892,23.9704,36.0112,0.0000,3669.2000,-3669.2000,0.0951,0.0000,0.0000,0.0000,748.8163,4.9000,1.0000,748.8163,0.0000,0.0000,4418.0163,0.0000,-4418.0163,24.1427,16.8454,10194.4000,0.0000,10194.4000,0.2643,2755.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2755.2432,0.0000,0.0000,0.0000,7439.1568,7439.1568,23.8399,19.4645,21.6522,-7.4775,-112162.4307,6.6463,733.5631,7.3356,6.6463,0.0000,10.6737,19.4709,18.2411,18.8560,-3.9407,-31525.9820,6.6463,1523.5688,15.2357,6.6463,0.0000,37.5314,18.2519,17.5032,17.8775,-2.7417,-19192.0504,6.6463,1806.7263,18.0673,6.6463,0.0000,49.0002,23.5825,23.5816,6.0576,23.5807,6.0665,23.5797,6.0751,23.5797,1914.2542,76.5702,23.9765,23.9745,5.7637,23.9724,5.7549,23.9704,5.7461,23.9704,1914.2542,76.5702,23.8525,23.8484,3.8693,23.8441,3.8238,23.8399,3.7774,23.8399,557.0078,11.1402,19.4645,19.4666,-8.1507,19.4688,-8.1532,19.4709,-8.1555,19.4709,1914.2542,76.5702,18.2411,18.2447,-11.4109,18.2483,-11.4053,18.2519,-11.3996,18.2519,1914.2542,76.5702,17.5032,17.5137,-17.1087,17.5242,-17.0971,17.5347,-17.0845,17.5347,557.0078,11.1402,6.6463,129.6362,4.4309,0.0000,97.2053,226.8415,-123290.0000,-162184.8039,-162880.4631
6033.0000,17.6379,29.8601,0.0000,171405.8000,-171405.8000,4.4440,0.0000,0.0000,0.0000,38090.1778,4.5000,1.0000,38090.1778,0.0000,0.0000,209495.9778,0.0000,-209495.9778,23.8596,16.5623,16275.4000,0.0000,16275.4000,0.4220,4398.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4398.7568,0.0000,0.0000,0.0000,11876.6432,11876.6432,23.5032,35.5440,0.0000,21836.8000,-21836.8000,0.5662,0.0000,0.0000,0.0000,4456.4898,4.9000,1.0000,4456.4898,0.0000,0.0000,26293.2898,0.0000,-26293.2898,24.2841,16.9868,796.0000,0.0000,796.0000,0.0206,215.1351,3.7000,1.0000,0.0000,0.0000,0.0000,215.1351,0.0000,0.0000,0.0000,580.8649,580.8649,24.2585,36.2994,0.0000,5217.3000,-5217.3000,0.1353,0.0000,0.0000,0.0000,1064.7551,4.9000,1.0000,1064.7551,0.0000,0.0000,6282.0551,0.0000,-6282.0551,24.4451,17.1478,8948.6000,0.0000,8948.6000,0.2320,2418.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2418.5405,0.0000,0.0000,0.0000,6530.0595,6530.0595,24.2267,19.7800,22.0033,-9.9820,-149730.5024,8.7301,951.5672,9.5157,8.7301,0.0000,24.1892,19.7816,18.4152,19.0984,-5.7513,-46010.5647,8.7301,1983.1894,19.8319,8.7301,0.0000,85.0554,18.4212,17.6180,18.0196,-3.8635,-27044.5292,8.7301,2360.3904,23.6039,8.7301,0.0000,111.0468,23.5068,23.5056,5.5484,23.5044,5.5495,23.5032,5.5506,23.5032,3096.7427,123.8697,24.2668,24.2641,8.6199,24.2613,8.6043,24.2585,8.5888,24.2585,3096.7427,123.8697,24.2512,24.2429,8.7077,24.2348,8.6214,24.2267,8.5364,24.2267,898.0723,17.9614,19.7800,19.7805,-5.0076,19.7811,-5.0216,19.7816,-5.0356,19.7816,3096.7427,123.8697,18.4152,18.4172,-9.5621,18.4192,-9.5692,18.4212,-9.5763,18.4212,3096.7427,123.8697,17.6180,17.6246,-15.5583,17.6312,-15.5808,17.6379,-15.6023,17.6379,898.0723,17.9614,8.7301,275.2803,5.8201,0.0000,220.2914,495.5718,-172439.9000,-223083.7551,-222785.5963
6034.0000,17.7521,29.9743,0.0000,191114.2000,-191114.2000,4.9550,0.0000,0.0000,0.0000,42469.8222,4.5000,1.0000,42469.8222,0.0000,0.0000,233584.0222,0.0000,-233584.0222,23.8023,16.5050,19377.5000,0.0000,19377.5000,0.5024,5237.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5237.1622,0.0000,0.0000,0.0000,14140.3378,14140.3378,23.4332,35.4740,0.0000,30319.7000,-30319.7000,0.7861,0.0000,0.0000,0.0000,6187.6939,4.9000,1.0000,6187.6939,0.0000,0.0000,36507.3939,0.0000,-36507.3939,24.3788,17.0815,742.7000,0.0000,742.7000,0.0193,200.7297,3.7000,1.0000,0.0000,0.0000,0.0000,200.7297,0.0000,0.0000,0.0000,541.9703,541.9703,24.3582,36.3990,0.0000,7711.5000,-7711.5000,0.1999,0.0000,0.0000,0.0000,1573.7755,4.9000,1.0000,1573.7755,0.0000,0.0000,9285.2755,0.0000,-9285.2755,24.5987,17.3014,8118.1000,0.0000,8118.1000,0.2105,2194.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2194.0811,0.0000,0.0000,0.0000,5924.0189,5924.0189,24.4267,20.0877,22.2572,-11.1678,-167516.2650,10.0097,1081.2716,10.8127,10.0097,0.0000,36.4614,20.0875,18.6014,19.3445,-7.1716,-57372.4285,10.0097,2253.1577,22.5316,10.0097,0.0000,128.2073,18.6055,17.7367,18.1711,-4.7912,-33538.7459,10.0097,2690.8699,26.9087,10.0097,0.0000,167.3850,23.4361,23.4351,5.0869,23.4341,5.0893,23.4332,5.0916,23.4332,3944.8133,157.7925,24.3647,24.3626,9.2249,24.3604,9.2169,24.3582,9.2090,24.3582,3944.8133,157.7925,24.4453,24.4391,10.4711,24.4329,10.4226,24.4267,10.3742,24.4267,1142.1749,22.8435,20.0877,20.0876,-2.3460,20.0876,-2.3619,20.0875,-2.3778,20.0875,3944.8133,157.7925,18.6014,18.6028,-7.8421,18.6041,-7.8516,18.6055,-7.8609,18.6055,3944.8133,157.7925,17.7367,17.7418,-14.1723,17.7470,-14.1988,17.7521,-14.2247,17.7521,1142.1749,22.8435,10.0097,401.9384,6.6732,0.0000,332.0537,733.9922,-200907.1000,-258770.3646,-258427.4394
6035.0000,17.8596,30.0818,0.0000,201234.2000,-201234.2000,5.2174,0.0000,0.0000,0.0000,44718.7111,4.5000,1.0000,44718.7111,0.0000,0.0000,245952.9111,0.0000,-245952.9111,23.7639,16.4666,19385.7000,0.0000,19385.7000,0.5026,5239.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5239.3784,0.0000,0.0000,0.0000,14146.3216,14146.3216,23.4212,35.4620,0.0000,39272.6000,-39272.6000,1.0182,0.0000,0.0000,0.0000,8014.8163,4.9000,1.0000,8014.8163,0.0000,0.0000,47287.4163,0.0000,-47287.4163,24.5564,17.2591,853.4000,0.0000,853.4000,0.0221,230.6486,3.7000,1.0000,0.0000,0.0000,0.0000,230.6486,0.0000,0.0000,0.0000,622.7514,622.7514,24.5341,36.5749,0.0000,10403.4000,-10403.4000,0.2697,0.0000,0.0000,0.0000,2123.1429,4.9000,1.0000,2123.1429,0.0000,0.0000,12526.5429,0.0000,-12526.5429,24.8348,17.5375,6560.8000,0.0000,6560.8000,0.1701,1773.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1773.1892,0.0000,0.0000,0.0000,4787.6108,4787.6108,24.6975,20.2857,22.4916,-12.2520,-183779.4477,10.8002,1157.0471,11.5705,10.8002,0.0000,45.8000,20.2853,18.7654,19.5253,-7.9141,-63312.9223,10.8002,2414.8475,24.1485,10.8002,0.0000,161.0441,18.7684,17.8465,18.3075,-5.4862,-38403.0768,10.8002,2888.4406,28.8844,10.8002,0.0000,210.2561,23.4243,23.4233,5.2307,23.4222,5.2315,23.4212,5.2322,23.4212,4513.7528,180.5501,24.5414,24.5390,10.7132,24.5365,10.7025,24.5341,10.6919,24.5341,4513.7528,180.5501,24.7198,24.7124,13.2281,24.7049,13.1681,24.6975,13.1085,24.6975,1305.7583,26.1152,20.2857,20.2856,-0.9822,20.2854,-0.9955,20.2853,-1.0088,20.2853,4513.7528,180.5501,18.7654,18.7664,-6.5001,18.7674,-6.5095,18.7684,-6.5189,18.7684,4513.7528,180.5501,17.8465,17.8508,-13.0298,17.8552,-13.0551,17.8596,-13.0799,17.8596,1305.7583,26.1152,10.8002,496.1409,7.2002,0.0000,417.1001,913.2410,-224110.3000,-286210.1865,-285495.4468
6036.0000,17.9471,30.1694,0.0000,210163.3000,-210163.3000,5.4489,0.0000,0.0000,0.0000,46702.9556,4.5000,1.0000,46702.9556,0.0000,0.0000,256866.2556,0.0000,-256866.2556,23.8834,16.5861,19237.8000,0.0000,19237.8000,0.4988,5199.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5199.4054,0.0000,0.0000,0.0000,14038.3946,14038.3946,23.5544,35.5952,0.0000,39878.4000,-39878.4000,1.0339,0.0000,0.0000,0.0000,8138.4490,4.9000,1.0000,8138.4490,0.0000,0.0000,48016.8490,0.0000,-48016.8490,24.6641,17.3668,769.9000,0.0000,769.9000,0.0200,208.0811,3.7000,1.0000,0.0000,0.0000,0.0000,208.0811,0.0000,0.0000,0.0000,561.8189,561.8189,24.6439,36.6847,0.0000,12692.7000,-12692.7000,0.3291,0.0000,0.0000,0.0000,2590.3469,4.9000,1.0000,2590.3469,0.0000,0.0000,15283.0469,0.0000,-15283.0469,24.9971,17.6998,5730.3000,0.0000,5730.3000,0.1486,1548.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1548.7297,0.0000,0.0000,0.0000,4181.5703,4181.5703,24.8794,20.4400,22.6597,-12.8064,-192096.3784,11.2188,1194.7985,11.9480,11.2188,0.0000,51.3337,20.4392,18.8881,19.6637,-8.3899,-67118.9352,11.2188,2495.6291,24.9563,11.2188,0.0000,180.5022,18.8907,17.9350,18.4129,-5.9077,-41353.8536,11.2188,2988.4614,29.8846,11.2188,0.0000,235.6602,23.5590,23.5574,6.7476,23.5559,6.7430,23.5544,6.7384,23.5544,4828.7136,193.1485,24.6511,24.6487,11.4256,24.6463,11.4163,24.6439,11.4069,24.6439,4828.7136,193.1485,24.9005,24.8934,14.6483,24.8864,14.5993,24.8794,14.5505,24.8794,1396.2650,27.9253,20.4400,20.4398,-0.0246,20.4395,-0.0368,20.4392,-0.0490,20.4392,4828.7136,193.1485,18.8881,18.8890,-5.6338,18.8899,-5.6421,18.8907,-5.6504,18.8907,4828.7136,193.1485,17.9350,17.9391,-12.2171,17.9431,-12.2383,17.9471,-12.2592,17.9471,1396.2650,27.9253,11.2188,551.2815,7.4792,0.0000,467.4962,1018.7777,-236996.4000,-301384.3677,-300569.1672
6037.0000,18.0297,30.2519,0.0000,220570.1000,-220570.1000,5.7187,0.0000,0.0000,0.0000,49015.5778,4.5000,1.0000,49015.5778,0.0000,0.0000,269585.6778,0.0000,-269585.6778,24.0307,16.7334,19225.5000,0.0000,19225.5000,0.4985,5196.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5196.0811,0.0000,0.0000,0.0000,14029.4189,14029.4189,23.7130,35.7538,0.0000,38409.3000,-38409.3000,0.9958,0.0000,0.0000,0.0000,7838.6327,4.9000,1.0000,7838.6327,0.0000,0.0000,46247.9327,0.0000,-46247.9327,24.7425,17.4452,735.3000,0.0000,735.3000,0.0191,198.7297,3.7000,1.0000,0.0000,0.0000,0.0000,198.7297,0.0000,0.0000,0.0000,536.5703,536.5703,24.7236,36.7644,0.0000,15442.6000,-15442.6000,0.4004,0.0000,0.0000,0.0000,3151.5510,4.9000,1.0000,3151.5510,0.0000,0.0000,18594.1510,0.0000,-18594.1510,25.1375,17.8402,5107.4000,0.0000,5107.4000,0.1324,1380.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1380.3784,0.0000,0.0000,0.0000,3727.0216,3727.0216,25.0335,20.5813,22.8074,-13.3339,-200008.9891,11.6473,1234.0177,12.3402,11.6473,0.0000,57.4431,20.5802,19.0008,19.7905,-8.8688,-70950.3698,11.6473,2578.8497,25.7885,11.6473,0.0000,201.9843,19.0030,18.0187,18.5109,-6.3164,-44214.5991,11.6473,3091.1685,30.9117,11.6473,0.0000,263.7068,23.7184,23.7166,8.2484,23.7148,8.2417,23.7130,8.2350,23.7130,5160.9043,206.4362,24.7306,24.7282,11.8743,24.7259,11.8657,24.7236,11.8572,24.7236,5160.9043,206.4362,25.0545,25.0475,15.7910,25.0405,15.7452,25.0335,15.6998,25.0335,1491.6864,29.8337,20.5813,20.5809,0.8475,20.5806,0.8356,20.5802,0.8237,20.5802,5160.9043,206.4362,19.0008,19.0015,-4.8614,19.0022,-4.8696,19.0030,-4.8777,19.0030,5160.9043,206.4362,18.0187,18.0224,-11.4810,18.0260,-11.5012,18.0297,-11.5211,18.0297,1491.6864,29.8337,11.6473,611.6586,7.7648,0.0000,523.1342,1134.7928,-249353.8000,-316134.7506,-315173.9580
6038.0000,18.1004,30.3226,0.0000,234594.9000,-234594.9000,6.0823,0.0000,0.0000,0.0000,52132.2000,4.5000,1.0000,52132.2000,0.0000,0.0000,286727.1000,0.0000,-286727.1000,24.3299,17.0326,19200.1000,0.0000,19200.1000,0.4978,5189.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5189.2162,0.0000,0.0000,0.0000,14010.8838,14010.8838,24.0181,36.0589,0.0000,29179.1000,-29179.1000,0.7565,0.0000,0.0000,0.0000,5954.9184,4.9000,1.0000,5954.9184,0.0000,0.0000,35134.0184,0.0000,-35134.0184,24.7814,17.4841,632.6000,0.0000,632.6000,0.0164,170.9730,3.7000,1.0000,0.0000,0.0000,0.0000,170.9730,0.0000,0.0000,0.0000,461.6270,461.6270,24.7647,36.8055,0.0000,18754.2000,-18754.2000,0.4862,0.0000,0.0000,0.0000,3827.3878,4.9000,1.0000,3827.3878,0.0000,0.0000,22581.5878,0.0000,-22581.5878,25.2553,17.9580,4484.5000,0.0000,4484.5000,0.1163,1212.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1212.0270,0.0000,0.0000,0.0000,3272.4730,3272.4730,25.1633,20.6945,22.9289,-13.7122,-205683.3888,11.9333,1258.9576,12.5896,11.9333,0.0000,61.7801,20.6932,19.0943,19.8938,-9.1988,-73590.6053,11.9333,2632.1534,26.3215,11.9333,0.0000,217.2344,19.0962,18.0900,18.5931,-6.6158,-46310.5056,11.9333,3174.3152,31.7432,11.9333,0.0000,283.6171,24.0255,24.0230,11.0407,24.0206,11.0276,24.0181,11.0146,24.0181,5388.1256,215.5250,24.7714,24.7691,11.9850,24.7669,11.9776,24.7647,11.9702,24.7647,5388.1256,215.5250,25.1842,25.1772,16.6759,25.1703,16.6327,25.1633,16.5897,25.1633,1556.9353,31.1387,20.6945,20.6941,1.4616,20.6936,1.4504,20.6932,1.4392,20.6932,5388.1256,215.5250,19.0943,19.0950,-4.2805,19.0956,-4.2882,19.0962,-4.2958,19.0962,5388.1256,215.5250,18.0900,18.0935,-10.9116,18.0969,-10.9295,18.1004,-10.9472,18.1004,1556.9353,31.1387,11.9333,654.2356,7.9555,0.0000,562.6316,1216.8672,-258211.0000,-326697.7223,-325584.4997
6039.0000,18.0811,30.3034,0.0000,202240.3000,-202240.3000,5.2435,0.0000,0.0000,0.0000,44942.2889,4.5000,1.0000,44942.2889,0.0000,0.0000,247182.5889,0.0000,-247182.5889,23.8730,16.5757,19209.5000,0.0000,19209.5000,0.4980,5191.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5191.7568,0.0000,0.0000,0.0000,14017.7432,14017.7432,23.5436,35.5845,0.0000,35641.7000,-35641.7000,0.9241,0.0000,0.0000,0.0000,7273.8163,4.9000,1.0000,7273.8163,0.0000,0.0000,42915.5163,0.0000,-42915.5163,24.5492,17.2519,573.8000,0.0000,573.8000,0.0149,155.0811,3.7000,1.0000,0.0000,0.0000,0.0000,155.0811,0.0000,0.0000,0.0000,418.7189,418.7189,24.5351,36.5759,0.0000,21746.9000,-21746.9000,0.5638,0.0000,0.0000,0.0000,4438.1429,4.9000,1.0000,4438.1429,0.0000,0.0000,26185.0429,0.0000,-26185.0429,25.1486,17.8513,5107.4000,0.0000,5107.4000,0.1324,1380.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1380.3784,0.0000,0.0000,0.0000,3727.0216,3727.0216,25.0470,20.6427,22.8449,-12.5312,-187968.4628,11.0650,1170.7970,11.7080,11.0650,0.0000,49.2523,20.6427,19.0612,19.8519,-8.4366,-67492.4209,11.0650,2444.4002,24.4440,11.0650,0.0000,173.1834,19.0643,18.0672,18.5658,-6.0790,-42552.8836,11.0650,2930.5893,29.3059,11.0650,0.0000,226.1049,23.5445,23.5442,5.7127,23.5439,5.7229,23.5436,5.7331,23.5436,4711.9368,188.4775,24.5394,24.5380,9.4687,24.5365,9.4692,24.5351,9.4696,24.5351,4711.9368,188.4775,25.0613,25.0565,14.5645,25.0518,14.5502,25.0470,14.5358,25.0470,1362.7122,27.2542,20.6427,20.6427,0.4891,20.6427,0.4833,20.6427,0.4775,20.6427,4711.9368,188.4775,19.0612,19.0623,-4.9340,19.0633,-4.9366,19.0643,-4.9391,19.0643,4711.9368,188.4775,18.0672,18.0719,-11.4664,18.0765,-11.4660,18.0811,-11.4656,18.0811,1362.7122,27.2542,11.0650,530.5949,7.3767,0.0000,448.5407,979.1356,-234738.2000,-298119.6643,-298013.7673
6040.0000,18.0804,30.3027,0.0000,201646.7000,-201646.7000,5.2281,0.0000,0.0000,0.0000,44810.3778,4.5000,1.0000,44810.3778,0.0000,0.0000,246457.0778,0.0000,-246457.0778,23.9101,16.6128,19209.7000,0.0000,19209.7000,0.4980,5191.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5191.8108,0.0000,0.0000,0.0000,14017.8892,14017.8892,23.5745,35.6153,0.0000,31159.2000,-31159.2000,0.8079,0.0000,0.0000,0.0000,6359.0204,4.9000,1.0000,6359.0204,0.0000,0.0000,37518.2204,0.0000,-37518.2204,24.4620,17.1647,593.8000,0.0000,593.8000,0.0154,160.4865,3.7000,1.0000,0.0000,0.0000,0.0000,160.4865,0.0000,0.0000,0.0000,433.3135,433.3135,24.4469,36.4878,0.0000,23294.8000,-23294.8000,0.6040,0.0000,0.0000,0.0000,4754.0408,4.9000,1.0000,4754.0408,0.0000,0.0000,28048.8408,0.0000,-28048.8408,25.1104,17.8131,5937.9000,0.0000,5937.9000,0.1540,1604.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1604.8378,0.0000,0.0000,0.0000,4333.0622,4333.0622,24.9929,20.6357,22.8143,-12.2803,-184203.9150,10.9609,1161.0209,11.6102,10.9609,0.0000,47.8749,20.6356,19.0598,19.8477,-8.3275,-66619.6842,10.9609,2421.7723,24.2177,10.9609,0.0000,168.3400,19.0628,18.0667,18.5648,-6.0160,-42112.0492,10.9609,2903.1168,29.0312,10.9609,0.0000,219.7815,23.5785,23.5772,6.5363,23.5758,6.5331,23.5745,6.5300,23.5745,4633.5590,185.3424,24.4517,24.4501,8.8403,24.4485,8.8382,24.4469,8.8360,24.4469,4633.5590,185.3424,25.0079,25.0029,13.7973,24.9979,13.7767,24.9929,13.7562,24.9929,1340.1898,26.8038,20.6357,20.6357,0.2316,20.6357,0.2256,20.6356,0.2196,20.6356,4633.5590,185.3424,19.0598,19.0608,-5.0759,19.0618,-5.0784,19.0628,-5.0810,19.0628,4633.5590,185.3424,18.0667,18.0713,-11.5792,18.0759,-11.5795,18.0804,-11.5796,18.0804,1340.1898,26.8038,10.9609,516.8701,7.3073,0.0000,435.9964,952.8664,-230359.3000,-293239.8741,-292935.6484
6041.0000,18.0884,30.3106,0.0000,208397.8000,-208397.8000,5.4031,0.0000,0.0000,0.0000,46310.6222,4.5000,1.0000,46310.6222,0.0000,0.0000,254708.4222,0.0000,-254708.4222,24.0944,16.7971,15797.4000,0.0000,15797.4000,0.4096,4269.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4269.5676,0.0000,0.0000,0.0000,11527.8324,11527.8324,23.8160,35.8568,0.0000,24490.6000,-24490.6000,0.6350,0.0000,0.0000,0.0000,4998.0816,4.9000,1.0000,4998.0816,0.0000,0.0000,29488.6816,0.0000,-29488.6816,24.5113,17.2140,405.3000,0.0000,405.3000,0.0105,109.5405,3.7000,1.0000,0.0000,0.0000,0.0000,109.5405,0.0000,0.0000,0.0000,295.7595,295.7595,24.4984,36.5392,0.0000,25826.9000,-25826.9000,0.6696,0.0000,0.0000,0.0000,5270.7959,4.9000,1.0000,5270.7959,0.0000,0.0000,31097.6959,0.0000,-31097.6959,25.2317,17.9344,7806.6000,0.0000,7806.6000,0.2024,2109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2109.8919,0.0000,0.0000,0.0000,5696.7081,5696.7081,25.0778,20.6262,22.8520,-12.5859,-188787.9709,10.9952,1163.1186,11.6312,10.9952,0.0000,48.3260,20.6263,19.0684,19.8473,-8.2582,-66065.5844,10.9952,2429.3909,24.2939,10.9952,0.0000,169.9263,19.0714,18.0750,18.5732,-6.0367,-42256.8984,10.9952,2911.2891,29.1129,10.9952,0.0000,221.8525,23.8226,23.8204,9.1032,23.8182,9.0919,23.8160,9.0806,23.8160,4659.3276,186.3731,24.5043,24.5024,9.5958,24.5004,9.5894,24.4984,9.5831,24.4984,4659.3276,186.3731,25.0974,25.0908,14.8571,25.0843,14.8176,25.0778,14.7785,25.0778,1347.5948,26.9519,20.6262,20.6262,0.0040,20.6262,-0.0013,20.6263,-0.0065,20.6263,4659.3276,186.3731,19.0684,19.0694,-5.0783,19.0704,-5.0807,19.0714,-5.0831,19.0714,4659.3276,186.3731,18.0750,18.0794,-11.5495,18.0839,-11.5499,18.0884,-11.5501,18.0884,1347.5948,26.9519,10.9952,521.3682,7.3302,0.0000,440.1047,961.4730,-234706.0000,-297774.4998,-297110.4537
6042.0000,17.9894,30.2116,0.0000,190450.6000,-190450.6000,4.9378,0.0000,0.0000,0.0000,42322.3556,4.5000,1.0000,42322.3556,0.0000,0.0000,232772.9556,0.0000,-232772.9556,24.3677,17.0704,9441.7000,0.0000,9441.7000,0.2448,2551.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2551.8108,0.0000,0.0000,0.0000,6889.8892,6889.8892,24.1683,36.2091,0.0000,8870.5000,-8870.5000,0.2300,0.0000,0.0000,0.0000,1810.3061,4.9000,1.0000,1810.3061,0.0000,0.0000,10680.8061,0.0000,-10680.8061,24.4609,17.1636,391.4000,0.0000,391.4000,0.0101,105.7838,3.7000,1.0000,0.0000,0.0000,0.0000,105.7838,0.0000,0.0000,0.0000,285.6162,285.6162,24.4472,36.4880,0.0000,24987.4000,-24987.4000,0.6478,0.0000,0.0000,0.0000,5099.4694,4.9000,1.0000,5099.4694,0.0000,0.0000,30086.8694,0.0000,-30086.8694,25.2716,17.9743,9156.2000,0.0000,9156.2000,0.2374,2474.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2474.6486,0.0000,0.0000,0.0000,6681.5514,6681.5514,25.0689,20.3729,22.7209,-11.4253,-171380.1849,9.4619,1005.5314,10.0553,9.4619,0.0000,30.7967,20.3762,18.9214,19.6488,-6.6362,-53089.8214,9.4619,2105.9725,21.0597,9.4619,0.0000,108.2890,18.9268,17.9690,18.4479,-4.9939,-34957.1604,9.4619,2517.1450,25.1715,9.4619,0.0000,141.3800,24.1789,24.1753,12.3333,24.1718,12.3104,24.1683,12.2876,24.1683,3570.6323,142.8253,24.4531,24.4511,9.1303,24.4492,9.1243,24.4472,9.1184,24.4472,3570.6323,142.8253,25.0885,25.0820,14.5304,25.0754,14.4935,25.0689,14.4569,25.0689,1034.5156,20.6903,20.3729,20.3740,-2.5840,20.3751,-2.5783,20.3762,-2.5726,20.3762,3570.6323,142.8253,18.9214,18.9232,-6.6034,18.9250,-6.5974,18.9268,-6.5913,18.9268,3570.6323,142.8253,17.9690,17.9758,-12.8759,17.9826,-12.8468,17.9894,-12.8179,17.9894,1034.5156,20.6903,9.4619,343.9479,6.3079,0.0000,280.4657,624.4137,-205319.2000,-259683.5743,-259427.1666
6043.0000,17.9001,30.1223,0.0000,180525.8000,-180525.8000,4.6805,0.0000,0.0000,0.0000,40116.8444,4.5000,1.0000,40116.8444,0.0000,0.0000,220642.6444,0.0000,-220642.6444,24.5231,17.2258,9440.0000,0.0000,9440.0000,0.2447,2551.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2551.3514,0.0000,0.0000,0.0000,6888.6486,6888.6486,24.3057,36.3465,0.0000,1223.5000,-1223.5000,0.0317,0.0000,0.0000,0.0000,249.6939,4.9000,1.0000,249.6939,0.0000,0.0000,1473.1939,0.0000,-1473.1939,24.3499,17.0526,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,24.3357,36.3765,0.0000,21759.8000,-21759.8000,0.5642,0.0000,0.0000,0.0000,4440.7755,4.9000,1.0000,4440.7755,0.0000,0.0000,26200.5755,0.0000,-26200.5755,25.1221,17.8248,8741.0000,0.0000,8741.0000,0.2266,2362.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2362.4324,0.0000,0.0000,0.0000,6378.5676,6378.5676,24.9165,20.2146,22.5655,-10.4428,-156642.4091,8.6374,922.9310,9.2293,8.6374,0.0000,23.4268,20.2185,18.7932,19.5058,-5.9354,-47483.1176,8.6374,1932.6445,19.3264,8.6374,0.0000,82.3743,18.7998,17.8767,18.3382,-4.3932,-30752.6459,8.6374,2307.3179,23.0732,8.6374,0.0000,107.5464,24.3164,24.3128,13.0151,24.3092,12.9947,24.3057,12.9743,24.3057,3038.8504,121.5540,24.3410,24.3392,8.1484,24.3374,8.1445,24.3357,8.1405,24.3357,3038.8504,121.5540,24.9306,24.9260,12.5313,24.9212,12.5182,24.9165,12.5049,24.9165,881.3958,17.6279,20.2146,20.2159,-3.8179,20.2172,-3.8116,20.2185,-3.8054,20.2185,3038.8504,121.5540,18.7932,18.7954,-7.6870,18.7976,-7.6779,18.7998,-7.6689,18.7998,3038.8504,121.5540,17.8767,17.8845,-13.8080,17.8923,-13.7706,17.9001,-13.7334,17.9001,881.3958,17.6279,8.6374,267.2722,5.7583,0.0000,213.3475,480.6197,-184922.2000,-234753.0003,-234878.1726
6044.0000,17.7259,29.9481,0.0000,119483.3000,-119483.3000,3.0978,0.0000,0.0000,0.0000,26551.8444,4.5000,1.0000,26551.8444,0.0000,0.0000,146035.1444,0.0000,-146035.1444,23.7765,16.4792,9422.3000,0.0000,9422.3000,0.2443,2546.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2546.5676,0.0000,0.0000,0.0000,6875.7324,6875.7324,23.4946,35.5354,0.0000,5100.7000,-5100.7000,0.1322,0.0000,0.0000,0.0000,1040.9592,4.9000,1.0000,1040.9592,0.0000,0.0000,6141.6592,0.0000,-6141.6592,23.7491,16.4518,392.6000,0.0000,392.6000,0.0102,106.1081,3.7000,1.0000,0.0000,0.0000,0.0000,106.1081,0.0000,0.0000,0.0000,286.4919,286.4919,23.7402,35.7810,0.0000,18491.9000,-18491.9000,0.4794,0.0000,0.0000,0.0000,3773.8571,4.9000,1.0000,3773.8571,0.0000,0.0000,22265.7571,0.0000,-22265.7571,24.6627,17.3654,8014.3000,0.0000,8014.3000,0.2078,2166.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2166.0270,0.0000,0.0000,0.0000,5848.2730,5848.2730,24.4272,19.8299,22.1285,-7.3972,-110958.5983,6.2576,679.0510,6.7905,6.2576,0.0000,8.9084,19.8409,18.5457,19.1933,-3.9073,-31258.4180,6.2576,1416.5153,14.1652,6.2576,0.0000,31.3241,18.5582,17.6858,18.1220,-3.0079,-21055.3162,6.2576,1685.3478,16.8535,6.2576,0.0000,40.8962,23.4916,23.4926,4.3317,23.4936,4.3580,23.4946,4.3841,23.4946,1721.7196,68.8688,23.7372,23.7382,2.4469,23.7392,2.4703,23.7402,2.4936,23.7402,1721.7196,68.8688,24.4204,24.4228,6.6605,24.4250,6.7296,24.4272,6.7970,24.4272,501.3689,10.0274,19.8299,19.8336,-7.2219,19.8372,-7.1933,19.8409,-7.1648,19.8409,1721.7196,68.8688,18.5457,18.5499,-9.8439,18.5540,-9.8167,18.5582,-9.7895,18.5582,1721.7196,68.8688,17.6858,17.6993,-15.8103,17.7127,-15.7085,17.7259,-15.6082,17.7259,501.3689,10.0274,6.2576,109.7955,4.1718,0.0000,81.1287,190.9242,-125246.7000,-161432.0635,-163272.3325
6045.0000,17.6139,29.8362,0.0000,108186.6000,-108186.6000,2.8049,0.0000,0.0000,0.0000,24041.4667,4.5000,1.0000,24041.4667,0.0000,0.0000,132228.0667,0.0000,-132228.0667,23.7287,16.4314,9455.3000,0.0000,9455.3000,0.2451,2555.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2555.4865,0.0000,0.0000,0.0000,6899.8135,6899.8135,23.4053,35.4461,0.0000,3771.1000,-3771.1000,0.0978,0.0000,0.0000,0.0000,769.6122,4.9000,1.0000,769.6122,0.0000,0.0000,4540.7122,0.0000,-4540.7122,23.6153,16.3180,460.7000,0.0000,460.7000,0.0119,124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,124.5135,0.0000,0.0000,0.0000,336.1865,336.1865,23.5987,35.6395,0.0000,15727.4000,-15727.4000,0.4078,0.0000,0.0000,0.0000,3209.6735,4.9000,1.0000,3209.6735,0.0000,0.0000,18937.0735,0.0000,-18937.0735,24.4744,17.1771,6560.8000,0.0000,6560.8000,0.1701,1773.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1773.1892,0.0000,0.0000,0.0000,4787.6108,4787.6108,24.2477,19.5543,21.9010,-6.7661,-101491.7983,5.6065,613.3277,6.1333,5.6065,0.0000,6.4068,19.5677,18.4019,18.9848,-3.1511,-25209.1423,5.6065,1279.0261,12.7903,5.6065,0.0000,22.5279,18.4157,17.5704,17.9930,-2.6115,-18280.3898,5.6065,1517.3808,15.1738,5.6065,0.0000,29.4120,23.4097,23.4082,4.5074,23.4068,4.5030,23.4053,4.4987,23.4053,1419.5275,56.7811,23.5998,23.5994,2.1842,23.5990,2.1896,23.5987,2.1950,23.5987,1419.5275,56.7811,24.2530,24.2512,5.7459,24.2494,5.7500,24.2477,5.7552,24.2477,413.9597,8.2792,19.5543,19.5588,-9.1361,19.5632,-9.1039,19.5677,-9.0717,19.5677,1419.5275,56.7811,18.4019,18.4065,-10.7292,18.4111,-10.7008,18.4157,-10.6725,18.4157,1419.5275,56.7811,17.5704,17.5850,-16.6726,17.5995,-16.5702,17.6139,-16.4686,17.6139,413.9597,8.2792,5.6065,81.1281,3.7377,0.0000,58.3468,139.4748,-111208.3000,-143682.2416,-144981.3304
