Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6046.0000,17.5172,29.7394,0.0000,91728.4000,-91728.4000,2.3782,0.0000,0.0000,0.0000,20384.0889,4.5000,1.0000,20384.0889,0.0000,0.0000,112112.4889,0.0000,-112112.4889,23.5095,16.2122,9430.9000,0.0000,9430.9000,0.2445,2548.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2548.8919,0.0000,0.0000,0.0000,6882.0081,6882.0081,23.1416,35.1824,0.0000,5999.7000,-5999.7000,0.1556,0.0000,0.0000,0.0000,1224.4286,4.9000,1.0000,1224.4286,0.0000,0.0000,7224.1286,0.0000,-7224.1286,23.5277,16.2304,338.2000,0.0000,338.2000,0.0088,91.4054,3.7000,1.0000,0.0000,0.0000,0.0000,91.4054,0.0000,0.0000,0.0000,246.7946,246.7946,23.5127,35.5535,0.0000,11501.9000,-11501.9000,0.2982,0.0000,0.0000,0.0000,2347.3265,4.9000,1.0000,2347.3265,0.0000,0.0000,13849.2265,0.0000,-13849.2265,24.2529,16.9556,5730.3000,0.0000,5730.3000,0.1486,1548.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1548.7297,0.0000,0.0000,0.0000,4181.5703,4181.5703,24.0305,19.3191,21.6748,-5.8764,-88146.4754,4.8508,534.9505,5.3495,4.8508,0.0000,4.1495,19.3360,18.2698,18.8029,-2.4935,-19947.8850,4.8508,1114.1727,11.1417,4.8508,0.0000,14.5907,18.2867,17.4656,17.8762,-2.1946,-15362.4631,4.8508,1318.6889,13.1869,4.8508,0.0000,19.0493,23.1416,23.1416,2.4206,23.1416,2.4313,23.1416,2.4419,23.1416,1101.3828,44.0553,23.5145,23.5139,2.1243,23.5133,2.1273,23.5127,2.1303,23.5127,1101.3828,44.0553,24.0294,24.0298,3.9675,24.0302,3.9988,24.0305,4.0294,24.0305,321.8051,6.4361,19.3191,19.3248,-10.5990,19.3304,-10.5584,19.3360,-10.5179,19.3360,1101.3828,44.0553,18.2698,18.2755,-11.5197,18.2811,-11.4837,18.2867,-11.4478,18.2867,1101.3828,44.0553,17.4656,17.4830,-17.4045,17.5001,-17.2785,17.5172,-17.1539,17.5172,321.8051,6.4361,4.8508,54.4821,3.2338,0.0000,37.7896,92.2716,-93730.6000,-121875.4710,-123456.8235
6047.0000,17.4161,29.6383,0.0000,79812.8000,-79812.8000,2.0693,0.0000,0.0000,0.0000,17736.1778,4.5000,1.0000,17736.1778,0.0000,0.0000,97548.9778,0.0000,-97548.9778,23.8104,16.5131,9422.2000,0.0000,9422.2000,0.2443,2546.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2546.5405,0.0000,0.0000,0.0000,6875.6595,6875.6595,23.3480,35.3888,0.0000,1171.3000,-1171.3000,0.0304,0.0000,0.0000,0.0000,239.0408,4.9000,1.0000,239.0408,0.0000,0.0000,1410.3408,0.0000,-1410.3408,23.4404,16.1431,347.2000,0.0000,347.2000,0.0090,93.8378,3.7000,1.0000,0.0000,0.0000,0.0000,93.8378,0.0000,0.0000,0.0000,253.3622,253.3622,23.4221,35.4629,0.0000,7711.4000,-7711.4000,0.1999,0.0000,0.0000,0.0000,1573.7551,4.9000,1.0000,1573.7551,0.0000,0.0000,9285.1551,0.0000,-9285.1551,24.0308,16.7335,3238.7000,0.0000,3238.7000,0.0840,875.3243,3.7000,1.0000,0.0000,0.0000,0.0000,875.3243,0.0000,0.0000,0.0000,2363.3757,2363.3757,23.8758,19.0147,21.4452,-4.9439,-74157.7548,3.9553,439.7942,4.3979,3.9553,0.0000,2.2496,19.0399,18.1701,18.6050,-1.6585,-13268.0676,3.9553,915.2634,9.1526,3.9553,0.0000,7.9100,18.1911,17.3497,17.7704,-1.8338,-12836.9383,3.9553,1079.5902,10.7959,3.9553,0.0000,10.3272,23.3597,23.3558,5.2926,23.3519,5.2627,23.3480,5.2332,23.3480,771.0704,30.8428,23.4238,23.4233,1.8398,23.4227,1.8432,23.4221,1.8466,23.4221,771.0704,30.8428,23.8758,23.8758,3.0892,23.8758,3.1105,23.8758,3.1318,23.8758,225.9349,4.5187,19.0147,19.0232,-12.7381,19.0315,-12.6739,19.0399,-12.6102,19.0399,771.0704,30.8428,18.1701,18.1772,-11.9927,18.1842,-11.9462,18.1911,-11.8999,18.1911,771.0704,30.8428,17.3497,17.3721,-18.2592,17.3942,-18.0835,17.4161,-17.9107,17.4161,225.9349,4.5187,3.9553,31.1190,2.6369,0.0000,20.4868,51.6058,-75687.4000,-98752.0764,-100262.7607
6048.0000,17.3178,29.4947,334.0000,57023.5000,-56689.5000,1.4784,75.9091,4.4000,1.0000,12671.8889,4.5000,1.0000,12747.7980,0.0000,0.0000,69695.3889,258.0909,-69437.2980,23.2690,15.9717,9462.6000,0.0000,9462.6000,0.2453,2557.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2557.4595,0.0000,0.0000,0.0000,6905.1405,6905.1405,22.6927,34.7335,0.0000,5803.4000,-5803.4000,0.1505,0.0000,0.0000,0.0000,1184.3673,4.9000,1.0000,1184.3673,0.0000,0.0000,6987.7673,0.0000,-6987.7673,23.2916,15.9943,311.3000,0.0000,311.3000,0.0081,84.1351,3.7000,1.0000,0.0000,0.0000,0.0000,84.1351,0.0000,0.0000,0.0000,227.1649,227.1649,23.2730,35.3138,0.0000,4125.6000,-4125.6000,0.1070,0.0000,0.0000,0.0000,841.9592,4.9000,1.0000,841.9592,0.0000,0.0000,4967.5592,0.0000,-4967.5592,23.6988,16.4015,1058.5000,0.0000,1058.5000,0.0274,286.0811,3.7000,1.0000,0.0000,0.0000,0.0000,286.0811,0.0000,0.0000,0.0000,772.4189,772.4189,23.6478,18.7346,21.1912,-3.8217,-57325.6852,3.0251,339.4481,3.3945,3.0251,0.0000,1.0064,18.7707,18.0814,18.4260,-1.0054,-8043.0554,3.0251,704.7445,7.0474,3.0251,0.0000,3.5388,18.1094,17.2274,17.6684,-1.4701,-10290.7441,3.0251,828.9113,8.2891,3.0251,0.0000,4.6202,22.6772,22.6824,-1.3440,22.6876,-1.2784,22.6927,-1.2139,22.6927,483.7116,19.3485,23.2721,23.2724,0.8912,23.2727,0.9032,23.2730,0.9150,23.2730,483.7116,19.3485,23.6326,23.6379,1.0807,23.6430,1.1630,23.6478,1.2422,23.6478,142.2972,2.8459,18.7346,18.7467,-14.4971,18.7588,-14.4033,18.7707,-14.3102,18.7707,483.7116,19.3485,18.0814,18.0908,-12.3940,18.1001,-12.3281,18.1094,-12.2628,18.1094,483.7116,19.3485,17.2274,17.2581,-19.1385,17.2882,-18.8811,17.3178,-18.6298,17.3178,142.2972,2.8459,3.0251,14.9426,2.0167,0.0000,9.1654,24.1080,-55786.1000,-73487.9002,-75659.4847
6049.0000,17.2530,29.4752,0.0000,56010.4000,-56010.4000,1.4522,0.0000,0.0000,0.0000,12446.7556,4.5000,1.0000,12446.7556,0.0000,0.0000,68457.1556,0.0000,-68457.1556,23.5038,16.2065,9441.7000,0.0000,9441.7000,0.2448,2551.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2551.8108,0.0000,0.0000,0.0000,6889.8892,6889.8892,22.8670,34.9078,0.0000,3823.6000,-3823.6000,0.0991,0.0000,0.0000,0.0000,780.3265,4.9000,1.0000,780.3265,0.0000,0.0000,4603.9265,0.0000,-4603.9265,23.2874,15.9901,307.2000,0.0000,307.2000,0.0080,83.0270,3.7000,1.0000,0.0000,0.0000,0.0000,83.0270,0.0000,0.0000,0.0000,224.1730,224.1730,23.2637,35.3046,0.0000,2784.2000,-2784.2000,0.0722,0.0000,0.0000,0.0000,568.2041,4.9000,1.0000,568.2041,0.0000,0.0000,3352.4041,0.0000,-3352.4041,23.5699,16.2726,644.0000,0.0000,644.0000,0.0167,174.0541,3.7000,1.0000,0.0000,0.0000,0.0000,174.0541,0.0000,0.0000,0.0000,469.9459,469.9459,23.5331,18.5559,21.0445,-3.6339,-54508.3407,2.8394,320.3054,3.2031,2.8394,0.0000,0.8323,18.5940,18.0163,18.3052,-0.7909,-6327.4240,2.8394,664.5174,6.6452,2.8394,0.0000,2.9264,18.0462,17.1596,17.6029,-1.3872,-9710.0815,2.8394,779.9894,7.7999,2.8394,0.0000,3.8207,22.8747,22.8721,1.7599,22.8695,1.7358,22.8670,1.7126,22.8670,433.4194,17.3368,23.2669,23.2658,1.4429,23.2648,1.4398,23.2637,1.4367,23.2637,433.4194,17.3368,23.5269,23.5289,0.8367,23.5310,0.8684,23.5331,0.9013,23.5331,127.6270,2.5525,18.5559,18.5687,-15.2260,18.5814,-15.1349,18.5940,-15.0443,18.5940,433.4194,17.3368,18.0163,18.0263,-12.5992,18.0363,-12.5332,18.0462,-12.4676,18.0462,433.4194,17.3368,17.1596,17.1911,-19.3723,17.2222,-19.1296,17.2530,-18.8899,17.2530,127.6270,2.5525,2.8394,12.5697,1.8929,0.0000,7.5793,20.1491,-52225.3000,-68829.4781,-70545.8462
6050.0000,17.2285,29.4507,0.0000,49716.3000,-49716.3000,1.2890,0.0000,0.0000,0.0000,11048.0667,4.5000,1.0000,11048.0667,0.0000,0.0000,60764.3667,0.0000,-60764.3667,23.5180,16.2207,9450.8000,0.0000,9450.8000,0.2450,2554.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2554.2703,0.0000,0.0000,0.0000,6896.5297,6896.5297,22.8021,34.8429,0.0000,2329.8000,-2329.8000,0.0604,0.0000,0.0000,0.0000,475.4694,4.9000,1.0000,475.4694,0.0000,0.0000,2805.2694,0.0000,-2805.2694,23.0925,15.7952,321.0000,0.0000,321.0000,0.0083,86.7568,3.7000,1.0000,0.0000,0.0000,0.0000,86.7568,0.0000,0.0000,0.0000,234.2432,234.2432,23.0729,35.1137,0.0000,2258.6000,-2258.6000,0.0586,0.0000,0.0000,0.0000,460.9388,4.9000,1.0000,460.9388,0.0000,0.0000,2719.5388,0.0000,-2719.5388,23.3544,16.0571,332.0000,0.0000,332.0000,0.0086,89.7297,3.7000,1.0000,0.0000,0.0000,0.0000,89.7297,0.0000,0.0000,0.0000,242.2703,242.2703,23.1914,18.5668,20.8791,-3.0819,-46228.6325,2.5049,294.1119,2.9411,2.5917,0.0868,0.6329,18.6031,17.8751,18.2391,-0.8793,-7034.0277,2.5049,587.6862,5.8769,2.5049,0.0000,2.0091,17.9132,17.1273,17.5202,-1.0846,-7592.3959,2.5049,690.2652,6.9027,2.5049,0.0000,2.6230,22.8041,22.8035,1.3867,22.8028,1.3887,22.8021,1.3904,22.8021,348.9167,13.9567,23.0682,23.0698,-0.1020,23.0714,-0.0778,23.0729,-0.0540,23.0729,348.9167,13.9567,23.3293,23.3371,-0.6472,23.3446,-0.5475,23.3517,-0.4518,23.3517,102.9477,2.0590,18.5668,18.5790,-14.2027,18.5911,-14.1241,18.6031,-14.0458,18.6031,348.9167,13.9567,17.8751,17.8878,-13.5940,17.9005,-13.5052,17.9132,-13.4172,17.9132,348.9167,13.9567,17.1273,17.1616,-19.2430,17.1953,-18.9846,17.2285,-18.7308,17.2285,102.9477,2.0590,2.5049,8.9304,1.6699,0.0000,5.2650,14.1953,-44200.9000,-58916.1316,-60855.0562
6051.0000,17.2618,29.4838,1.2000,44084.8000,-44083.6000,1.1430,0.2727,4.4000,1.0000,9796.6222,4.5000,1.0000,9796.8949,0.0000,0.0000,53881.4222,0.9273,-53880.4949,23.4879,16.1906,9471.3000,0.0000,9471.3000,0.2456,2559.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2559.8108,0.0000,0.0000,0.0000,6911.4892,6911.4892,22.6903,34.7311,0.0000,1804.1000,-1804.1000,0.0468,0.0000,0.0000,0.0000,368.1837,4.9000,1.0000,368.1837,0.0000,0.0000,2172.2837,0.0000,-2172.2837,22.9413,15.6440,310.5000,0.0000,310.5000,0.0081,83.9189,3.7000,1.0000,0.0000,0.0000,0.0000,83.9189,0.0000,0.0000,0.0000,226.5811,226.5811,22.9218,34.9626,0.0000,1690.6000,-1690.6000,0.0438,0.0000,0.0000,0.0000,345.0204,4.9000,1.0000,345.0204,0.0000,0.0000,2035.6204,0.0000,-2035.6204,23.1571,15.8598,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,22.5820,18.8374,20.7097,-2.4954,-37431.6720,2.2437,295.9239,2.9592,2.5917,0.3480,0.6329,18.8622,17.6202,18.2412,-1.3435,-10748.0538,2.2437,526.3737,5.2637,2.2437,0.0000,1.4439,17.6713,17.1605,17.4159,-0.6315,-4420.3649,2.2437,620.7756,6.2078,2.2437,0.0000,1.8852,22.6893,22.6896,0.6345,22.6900,0.6461,22.6903,0.6575,22.6903,288.5441,11.5418,22.9151,22.9174,-0.9939,22.9196,-0.9668,22.9218,-0.9400,22.9218,288.5441,11.5418,23.1291,23.1407,-2.0687,23.1519,-1.9360,23.1627,-1.8071,23.1627,85.2880,1.7058,18.8374,18.8456,-10.9671,18.8539,-10.9300,18.8622,-10.8927,18.8622,288.5441,11.5418,17.6202,17.6374,-15.6065,17.6544,-15.4817,17.6713,-15.3582,17.6713,288.5441,11.5418,17.1605,17.1947,-18.4439,17.2285,-18.2016,17.2618,-17.9627,17.2618,85.2880,1.7058,2.2437,6.6176,1.4958,0.0000,3.9620,10.5796,-37464.4000,-50707.9855,-52600.0907
6052.0000,17.2051,29.4251,12.3000,42489.0000,-42476.7000,1.1016,2.7955,4.4000,1.0000,9442.0000,4.5000,1.0000,9444.7955,0.0000,0.0000,51931.0000,9.5045,-51921.4955,23.2246,15.9273,9441.9000,0.0000,9441.9000,0.2448,2551.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2551.8649,0.0000,0.0000,0.0000,6890.0351,6890.0351,22.4367,34.4775,0.0000,3164.3000,-3164.3000,0.0820,0.0000,0.0000,0.0000,645.7755,4.9000,1.0000,645.7755,0.0000,0.0000,3810.0755,0.0000,-3810.0755,22.8784,15.5811,308.4000,0.0000,308.4000,0.0080,83.3514,3.7000,1.0000,0.0000,0.0000,0.0000,83.3514,0.0000,0.0000,0.0000,225.0486,225.0486,22.8567,34.8976,0.0000,1455.9000,-1455.9000,0.0377,0.0000,0.0000,0.0000,297.1224,4.9000,1.0000,297.1224,0.0000,0.0000,1753.0224,0.0000,-1753.0224,23.0600,15.7627,644.3000,0.0000,644.3000,0.0167,174.1351,3.7000,1.0000,0.0000,0.0000,0.0000,174.1351,0.0000,0.0000,0.0000,470.1649,470.1649,22.4494,18.7683,20.6088,-2.4531,-36796.5696,2.2363,297.0103,2.9701,2.5917,0.3553,0.6329,18.8034,17.6066,18.2050,-1.2904,-10323.5859,2.2363,525.3626,5.2536,2.2363,0.0000,1.4297,17.6503,17.0889,17.3696,-0.6919,-4842.9578,2.2363,619.8349,6.1983,2.2363,0.0000,1.8667,22.4258,22.4295,-1.5018,22.4331,-1.4593,22.4367,-1.4175,22.4367,286.9119,11.4765,22.8523,22.8538,-0.9800,22.8553,-0.9634,22.8567,-0.9468,22.8567,286.9119,11.4765,23.0055,23.0152,-2.5404,23.0248,-2.4434,23.0343,-2.3466,23.0343,84.8101,1.6962,18.7683,18.7801,-11.6254,18.7918,-11.5501,18.8034,-11.4757,18.8034,286.9119,11.4765,17.6066,17.6212,-15.0424,17.6358,-14.9532,17.6503,-14.8643,17.6503,286.9119,11.4765,17.0889,17.1284,-19.0592,17.1671,-18.7660,17.2051,-18.4796,17.2051,84.8101,1.6962,2.2363,6.5586,1.4909,0.0000,3.9293,10.4879,-36702.3000,-49899.3448,-51963.1133
6053.0000,17.2114,29.4270,33.7000,38927.5000,-38893.8000,1.0093,7.6591,4.4000,1.0000,8650.5556,4.5000,1.0000,8658.2146,0.0000,0.0000,47578.0556,26.0409,-47552.0146,22.7986,15.5013,9461.1000,0.0000,9461.1000,0.2453,2557.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2557.0541,0.0000,0.0000,0.0000,6904.0459,6904.0459,22.0134,34.0542,0.0000,3212.6000,-3212.6000,0.0833,0.0000,0.0000,0.0000,655.6327,4.9000,1.0000,655.6327,0.0000,0.0000,3868.2327,0.0000,-3868.2327,22.4679,15.1706,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,22.4572,34.4980,0.0000,1697.5000,-1697.5000,0.0440,0.0000,0.0000,0.0000,346.4286,4.9000,1.0000,346.4286,0.0000,0.0000,2043.9286,0.0000,-2043.9286,22.6973,15.4001,3038.1000,0.0000,3038.1000,0.0788,821.1081,3.7000,1.0000,0.0000,0.0000,0.0000,821.1081,0.0000,0.0000,0.0000,2216.9919,2216.9919,22.0112,18.9506,20.4809,-2.0396,-30594.4688,2.2066,298.3969,2.9840,2.5917,0.3851,0.6329,18.9741,17.4537,18.2139,-1.6175,-12940.0063,2.2066,518.2086,5.1821,2.2066,0.0000,1.3735,17.5045,17.1051,17.3048,-0.4856,-3399.4043,2.2066,613.1234,6.1312,2.2066,0.0000,1.7932,21.9874,21.9962,-5.0951,22.0048,-5.0088,22.0134,-4.9236,22.0134,280.3754,11.2150,22.4333,22.4414,-4.5744,22.4494,-4.4934,22.4572,-4.4138,22.4572,280.3754,11.2150,22.4369,22.4749,-8.3122,22.5110,-7.8895,22.5453,-7.4880,22.5453,82.8964,1.6579,18.9506,18.9584,-9.5948,18.9662,-9.5630,18.9741,-9.5310,18.9741,280.3754,11.2150,17.4537,17.4707,-16.0934,17.4877,-15.9830,17.5045,-15.8735,17.5045,280.3754,11.2150,17.1051,17.1409,-18.5553,17.1763,-18.3226,17.2114,-18.0909,17.2114,82.8964,1.6579,2.2066,6.3243,1.4711,0.0000,3.7996,10.1239,-30901.7000,-44049.0570,-46933.8794
6054.0000,17.1729,28.7365,3878.2000,45498.0000,-41619.8000,1.1796,881.4091,4.4000,1.0000,10110.6667,4.5000,1.0000,10992.0758,0.0000,0.0000,55608.6667,2996.7909,-52611.8758,22.0951,14.7978,9461.2000,0.0000,9461.2000,0.2453,2557.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2557.0811,0.0000,0.0000,0.0000,6904.1189,6904.1189,21.4818,33.5226,0.0000,3789.6000,-3789.6000,0.0983,0.0000,0.0000,0.0000,773.3878,4.9000,1.0000,773.3878,0.0000,0.0000,4562.9878,0.0000,-4562.9878,21.9087,14.6114,309.3000,0.0000,309.3000,0.0080,83.5946,3.7000,1.0000,0.0000,0.0000,0.0000,83.5946,0.0000,0.0000,0.0000,225.7054,225.7054,21.9195,33.9603,0.0000,2189.2000,-2189.2000,0.0568,0.0000,0.0000,0.0000,446.7755,4.9000,1.0000,446.7755,0.0000,0.0000,2635.9755,0.0000,-2635.9755,22.1661,14.8688,10011.4000,0.0000,10011.4000,0.2596,2705.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2705.7838,0.0000,0.0000,0.0000,7305.6162,7305.6162,21.6504,19.0992,20.3748,-1.8180,-27269.4733,2.7713,320.3105,3.2031,2.7713,0.0000,0.7738,19.1154,17.4357,18.2755,-2.2443,-17954.1670,2.7713,649.2949,6.4929,2.7713,0.0000,2.7207,17.4728,17.0836,17.2782,-0.5943,-4160.3611,2.7713,770.7995,7.7080,2.7713,0.0000,3.5521,21.4491,21.4601,-9.2869,21.4710,-9.1899,21.4818,-9.0936,21.4818,415.5626,16.6225,21.8875,21.8983,-8.9354,21.9089,-8.8391,21.9195,-8.7435,21.9195,415.5626,16.6225,21.4826,21.5401,-17.9639,21.5960,-17.3636,21.6504,-16.7775,21.6504,122.4151,2.4483,19.0992,19.1046,-8.2148,19.1100,-8.2035,19.1154,-8.1919,19.1154,415.5626,16.6225,17.4357,17.4481,-15.7347,17.4605,-15.6762,17.4728,-15.6173,17.4728,415.5626,16.6225,17.0836,17.1134,-18.6477,17.1432,-18.4894,17.1729,-18.3296,17.1729,122.4151,2.4483,2.7713,11.7635,1.8475,0.0000,7.0466,18.8101,-27816.7000,-45375.3985,-49384.0014
6055.0000,17.0694,29.2793,99.8000,62713.3000,-62613.5000,1.6260,22.6818,4.4000,1.0000,13936.2889,4.5000,1.0000,13958.9707,0.0000,0.0000,76649.5889,77.1182,-76572.4707,22.6543,15.3570,9441.0000,0.0000,9441.0000,0.2448,2551.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2551.6216,0.0000,0.0000,0.0000,6889.3784,6889.3784,22.1425,34.1833,0.0000,5271.0000,-5271.0000,0.1367,0.0000,0.0000,0.0000,1075.7143,4.9000,1.0000,1075.7143,0.0000,0.0000,6346.7143,0.0000,-6346.7143,22.6054,15.3081,319.1000,0.0000,319.1000,0.0083,86.2432,3.7000,1.0000,0.0000,0.0000,0.0000,86.2432,0.0000,0.0000,0.0000,232.8568,232.8568,22.5786,34.6194,0.0000,3023.9000,-3023.9000,0.0784,0.0000,0.0000,0.0000,617.1224,4.9000,1.0000,617.1224,0.0000,0.0000,3641.0224,0.0000,-3641.0224,22.8442,15.5469,10635.8000,0.0000,10635.8000,0.2758,2874.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2874.5405,0.0000,0.0000,0.0000,7761.2595,7761.2595,22.2496,18.7150,20.4823,-3.2308,-48462.6038,3.5547,409.2573,4.0926,3.5547,0.0000,1.6330,18.7432,17.6989,18.2211,-1.7897,-14317.9746,3.5547,834.5729,8.3457,3.5547,0.0000,5.7420,17.7180,16.9913,17.3547,-1.4234,-9963.7201,3.5547,985.8114,9.8581,3.5547,0.0000,7.4967,22.1518,22.1486,-0.9084,22.1455,-0.9601,22.1425,-1.0104,22.1425,640.2072,25.6083,22.5884,22.5850,-0.6036,22.5818,-0.6557,22.5786,-0.7066,22.5786,640.2072,25.6083,22.2781,22.2667,-5.8352,22.2572,-6.1155,22.2496,-6.3673,22.2496,187.8802,3.7576,18.7150,18.7244,-12.1831,18.7338,-12.1267,18.7432,-12.0706,18.7432,640.2072,25.6083,17.6989,17.7053,-12.7638,17.7116,-12.7615,17.7180,-12.7587,17.7180,640.2072,25.6083,16.9913,17.0174,-19.5639,17.0434,-19.4442,17.0694,-19.3233,17.0694,187.8802,3.7576,3.5547,23.2283,2.3698,0.0000,14.8718,38.1001,-50512.5000,-71676.7128,-72744.2985
6056.0000,17.0984,29.2469,757.8000,79482.9000,-78725.1000,2.0607,172.2273,4.4000,1.0000,17662.8667,4.5000,1.0000,17835.0939,0.0000,0.0000,97145.7667,585.5727,-96560.1939,22.5744,15.2771,12540.9000,0.0000,12540.9000,0.3251,3389.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3389.4324,0.0000,0.0000,0.0000,9151.4676,9151.4676,22.0595,34.1003,0.0000,10811.3000,-10811.3000,0.2803,0.0000,0.0000,0.0000,2206.3878,4.9000,1.0000,2206.3878,0.0000,0.0000,13017.6878,0.0000,-13017.6878,22.7978,15.5005,311.4000,0.0000,311.4000,0.0081,84.1622,3.7000,1.0000,0.0000,0.0000,0.0000,84.1622,0.0000,0.0000,0.0000,227.2378,227.2378,22.7808,34.8216,0.0000,4188.0000,-4188.0000,0.1086,0.0000,0.0000,0.0000,854.6939,4.9000,1.0000,854.6939,0.0000,0.0000,5042.6939,0.0000,-5042.6939,23.0668,15.7695,10219.5000,0.0000,10219.5000,0.2650,2762.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2762.0270,0.0000,0.0000,0.0000,7457.4730,7457.4730,22.6267,18.6839,20.6553,-4.6348,-69522.4038,4.5717,523.0391,5.2304,4.5717,0.0000,3.4738,18.7013,17.7627,18.2320,-2.0688,-16550.0009,4.5717,1072.8919,10.7289,4.5717,0.0000,12.2147,17.7793,17.0482,17.4137,-1.8417,-12892.1583,4.5717,1264.9748,12.6497,4.5717,0.0000,15.9472,22.0554,22.0568,-2.0785,22.0582,-2.0687,22.0595,-2.0591,22.0595,992.9430,39.7177,22.7849,22.7835,1.1009,22.7822,1.0850,22.7808,1.0690,22.7808,992.9430,39.7177,22.6439,22.6381,-1.2565,22.6323,-1.3838,22.6267,-1.5113,22.6267,290.3562,5.8071,18.6839,18.6897,-11.9356,18.6955,-11.9195,18.7013,-11.9031,18.7013,992.9430,39.7177,17.7627,17.7682,-12.2576,17.7738,-12.2535,17.7793,-12.2492,17.7793,992.9430,39.7177,17.0482,17.0647,-18.5736,17.0815,-18.5583,17.0984,-18.5397,17.0984,290.3562,5.8071,4.5717,46.2998,3.0478,0.0000,31.6357,77.9355,-70652.6000,-97784.3972,-98964.5630
6057.0000,17.1544,29.3766,0.0000,94518.1000,-94518.1000,2.4506,0.0000,0.0000,0.0000,21004.0222,4.5000,1.0000,21004.0222,0.0000,0.0000,115522.1222,0.0000,-115522.1222,22.4718,15.1745,15597.5000,0.0000,15597.5000,0.4044,4215.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4215.5405,0.0000,0.0000,0.0000,11381.9595,11381.9595,21.9524,33.9932,0.0000,18868.0000,-18868.0000,0.4892,0.0000,0.0000,0.0000,3850.6122,4.9000,1.0000,3850.6122,0.0000,0.0000,22718.6122,0.0000,-22718.6122,22.9981,15.7008,307.3000,0.0000,307.3000,0.0080,83.0541,3.7000,1.0000,0.0000,0.0000,0.0000,83.0541,0.0000,0.0000,0.0000,224.2459,224.2459,22.9824,35.0232,0.0000,6573.7000,-6573.7000,0.1704,0.0000,0.0000,0.0000,1341.5714,4.9000,1.0000,1341.5714,0.0000,0.0000,7915.2714,0.0000,-7915.2714,23.3467,16.0494,8970.6000,0.0000,8970.6000,0.2326,2424.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2424.4865,0.0000,0.0000,0.0000,6546.1135,6546.1135,23.0200,18.7526,20.8863,-6.1807,-92710.4498,5.6327,639.0471,6.3905,5.6327,0.0000,6.4970,18.7645,17.8109,18.2877,-2.5896,-20716.6678,5.6327,1319.1029,13.1910,5.6327,0.0000,22.8450,17.8240,17.1167,17.4704,-2.1955,-15368.3014,5.6327,1555.1644,15.5516,5.6327,0.0000,29.8261,21.9479,21.9494,-2.9148,21.9509,-2.9042,21.9524,-2.8935,21.9524,1431.1826,57.2473,22.9878,22.9860,2.8663,22.9842,2.8497,22.9824,2.8333,22.9824,1431.1826,57.2473,23.0454,23.0368,3.2326,23.0283,3.1022,23.0200,2.9736,23.0200,417.3330,8.3467,18.7526,18.7565,-10.9048,18.7605,-10.9027,18.7645,-10.9005,18.7645,1431.1826,57.2473,17.8109,17.8153,-11.8524,17.8197,-11.8537,17.8240,-11.8548,17.8240,1431.1826,57.2473,17.1167,17.1292,-17.6403,17.1418,-17.6521,17.1544,-17.6622,17.1544,417.3330,8.3467,5.6327,82.1752,3.7551,0.0000,59.1681,141.3433,-95084.4000,-128003.6870,-128795.4190
6058.0000,17.1950,29.4172,0.0000,99413.7000,-99413.7000,2.5775,0.0000,0.0000,0.0000,22091.9333,4.5000,1.0000,22091.9333,0.0000,0.0000,121505.6333,0.0000,-121505.6333,22.2928,14.9955,18691.6000,0.0000,18691.6000,0.4846,5051.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5051.7838,0.0000,0.0000,0.0000,13639.8162,13639.8162,21.7276,33.7685,0.0000,23062.4000,-23062.4000,0.5979,0.0000,0.0000,0.0000,4706.6122,4.9000,1.0000,4706.6122,0.0000,0.0000,27769.0122,0.0000,-27769.0122,22.8927,15.5954,320.8000,0.0000,320.8000,0.0083,86.7027,3.7000,1.0000,0.0000,0.0000,0.0000,86.7027,0.0000,0.0000,0.0000,234.0973,234.0973,22.8823,34.9231,0.0000,9272.3000,-9272.3000,0.2404,0.0000,0.0000,0.0000,1892.3061,4.9000,1.0000,1892.3061,0.0000,0.0000,11164.6061,0.0000,-11164.6061,23.3507,16.0534,8138.0000,0.0000,8138.0000,0.2110,2199.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2199.4595,0.0000,0.0000,0.0000,5938.5405,5938.5405,23.0922,18.9294,21.0108,-6.6147,-99219.9493,6.1796,697.9487,6.9795,6.1796,0.0000,8.5793,18.9373,17.8304,18.3838,-3.2979,-26382.8783,6.1796,1441.9438,14.4194,6.1796,0.0000,30.1670,17.8425,17.1608,17.5017,-2.3210,-16246.6954,6.1796,1704.1275,17.0413,6.1796,0.0000,39.3854,21.7205,21.7229,-4.7837,21.7253,-4.7640,21.7276,-4.7444,21.7276,1684.1585,67.3663,22.8829,22.8827,1.5009,22.8825,1.5029,22.8823,1.5050,22.8823,1684.1585,67.3663,23.1015,23.0985,3.1771,23.0954,3.1359,23.0922,3.0942,23.0922,490.5100,9.8102,18.9294,18.9320,-9.0240,18.9347,-9.0306,18.9373,-9.0371,18.9373,1684.1585,67.3663,17.8304,17.8344,-11.7138,17.8384,-11.7136,17.8425,-11.7133,17.8425,1684.1585,67.3663,17.1608,17.1722,-17.1172,17.1836,-17.1240,17.1950,-17.1300,17.1950,490.5100,9.8102,6.1796,106.0645,4.1197,0.0000,78.1317,184.1961,-104598.0000,-140626.7976,-141849.5231
6059.0000,17.1986,29.4208,0.0000,101643.1000,-101643.1000,2.6353,0.0000,0.0000,0.0000,22587.3556,4.5000,1.0000,22587.3556,0.0000,0.0000,124230.4556,0.0000,-124230.4556,22.5491,15.2518,18672.7000,0.0000,18672.7000,0.4841,5046.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5046.6757,0.0000,0.0000,0.0000,13626.0243,13626.0243,21.9619,34.0027,0.0000,16514.3000,-16514.3000,0.4282,0.0000,0.0000,0.0000,3370.2653,4.9000,1.0000,3370.2653,0.0000,0.0000,19884.5653,0.0000,-19884.5653,22.8183,15.5210,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,22.8066,34.8474,0.0000,11018.3000,-11018.3000,0.2857,0.0000,0.0000,0.0000,2248.6327,4.9000,1.0000,2248.6327,0.0000,0.0000,13266.9327,0.0000,-13266.9327,23.3780,16.0807,6576.8000,0.0000,6576.8000,0.1705,1777.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1777.5135,0.0000,0.0000,0.0000,4799.2865,4799.2865,23.1606,18.9412,21.0509,-6.5312,-97967.5202,6.0199,678.9226,6.7892,6.0199,0.0000,7.9310,18.9508,17.8455,18.3982,-3.2080,-25663.7144,6.0199,1403.9057,14.0391,6.0199,0.0000,27.8873,17.8579,17.1619,17.5099,-2.3086,-16160.1103,6.0199,1659.5520,16.5955,6.0199,0.0000,36.4092,21.9622,21.9621,-1.7748,21.9620,-1.7812,21.9619,-1.7874,21.9619,1608.3959,64.3358,22.8068,22.8067,0.8132,22.8067,0.8161,22.8066,0.8190,22.8066,1608.3959,64.3358,23.1713,23.1677,3.6461,23.1641,3.6013,23.1606,3.5574,23.1606,468.6024,9.3720,18.9412,18.9444,-9.0430,18.9476,-9.0393,18.9508,-9.0355,18.9508,1608.3959,64.3358,17.8455,17.8496,-11.5799,17.8538,-11.5756,17.8579,-11.5712,17.8579,1608.3959,64.3358,17.1619,17.1741,-17.1340,17.1864,-17.1172,17.1986,-17.1001,17.1986,468.6024,9.3720,6.0199,98.6812,4.0132,0.0000,72.2275,170.9087,-103560.4000,-138689.7076,-139791.3448
6060.0000,17.1998,29.4220,0.0000,103204.2000,-103204.2000,2.6758,0.0000,0.0000,0.0000,22934.2667,4.5000,1.0000,22934.2667,0.0000,0.0000,126138.4667,0.0000,-126138.4667,22.6516,15.3543,18677.8000,0.0000,18677.8000,0.4843,5048.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5048.0541,0.0000,0.0000,0.0000,13629.7459,13629.7459,22.0623,34.1032,0.0000,13296.1000,-13296.1000,0.3447,0.0000,0.0000,0.0000,2713.4898,4.9000,1.0000,2713.4898,0.0000,0.0000,16009.5898,0.0000,-16009.5898,22.7543,15.4570,374.4000,0.0000,374.4000,0.0097,101.1892,3.7000,1.0000,0.0000,0.0000,0.0000,101.1892,0.0000,0.0000,0.0000,273.2108,273.2108,22.7427,34.7835,0.0000,12951.5000,-12951.5000,0.3358,0.0000,0.0000,0.0000,2643.1633,4.9000,1.0000,2643.1633,0.0000,0.0000,15594.6633,0.0000,-15594.6633,23.4167,16.1194,5744.2000,0.0000,5744.2000,0.1489,1552.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1552.4865,0.0000,0.0000,0.0000,4191.7135,4191.7135,23.2239,18.9439,21.0839,-6.6019,-99028.7303,5.9988,675.7371,6.7574,5.9988,0.0000,7.8478,18.9536,17.8525,18.4030,-3.1845,-25476.3378,5.9988,1398.7264,13.9873,5.9988,0.0000,27.5950,17.8649,17.1630,17.5139,-2.3200,-16240.2048,5.9988,1653.4760,16.5348,5.9988,0.0000,36.0275,22.0625,22.0624,-0.7695,22.0624,-0.7717,22.0623,-0.7738,22.0623,1598.4997,63.9400,22.7425,22.7426,0.3597,22.7426,0.3636,22.7427,0.3675,22.7427,1598.4997,63.9400,23.2355,23.2316,4.1466,23.2278,4.1033,23.2239,4.0607,23.2239,465.7403,9.3148,18.9439,18.9471,-9.0409,18.9504,-9.0353,18.9536,-9.0297,18.9536,1598.4997,63.9400,17.8525,17.8566,-11.5128,17.8607,-11.5063,17.8649,-11.4997,17.8649,1598.4997,63.9400,17.1630,17.1753,-17.1000,17.1875,-17.0768,17.1998,-17.0531,17.1998,465.7403,9.3148,5.9988,97.7310,3.9992,0.0000,71.4703,169.2013,-104655.4000,-139648.0495,-140745.2729
6061.0000,17.2307,29.4520,13.1000,110330.2000,-110317.1000,2.8605,2.9773,4.4000,1.0000,24517.8222,4.5000,1.0000,24520.7995,0.0000,0.0000,134848.0222,10.1227,-134837.8995,22.3959,15.0986,18688.6000,0.0000,18688.6000,0.4845,5050.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5050.9730,0.0000,0.0000,0.0000,13637.6270,13637.6270,21.8776,33.9184,0.0000,22650.2000,-22650.2000,0.5872,0.0000,0.0000,0.0000,4622.4898,4.9000,1.0000,4622.4898,0.0000,0.0000,27272.6898,0.0000,-27272.6898,22.9223,15.6250,451.5000,0.0000,451.5000,0.0117,122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,122.0270,0.0000,0.0000,0.0000,329.4730,329.4730,22.9061,34.9470,0.0000,16795.2000,-16795.2000,0.4354,0.0000,0.0000,0.0000,3427.5918,4.9000,1.0000,3427.5918,0.0000,0.0000,20222.7918,0.0000,-20222.7918,23.6808,16.3835,5119.7000,0.0000,5119.7000,0.1327,1383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1383.7027,0.0000,0.0000,0.0000,3735.9973,3735.9973,23.5121,19.0022,21.2572,-7.8488,-117732.0325,6.7683,757.6767,7.5768,6.7683,0.0000,11.2720,19.0098,17.9054,18.4576,-3.6040,-28831.7847,6.7683,1574.9129,15.7491,6.7683,0.0000,39.6353,17.9155,17.2002,17.5578,-2.6676,-18673.4608,6.7683,1862.4542,18.6245,6.7683,0.0000,51.7471,21.8734,21.8748,-2.6763,21.8762,-2.6630,21.8776,-2.6497,21.8776,1976.5064,79.0603,22.9097,22.9085,2.2356,22.9073,2.2269,22.9061,2.2183,22.9061,1976.5064,79.0603,23.5377,23.5291,7.5333,23.5205,7.4380,23.5121,7.3444,23.5121,574.9899,11.4998,19.0022,19.0048,-8.4453,19.0073,-8.4456,19.0098,-8.4459,19.0098,1976.5064,79.0603,17.9054,17.9088,-10.9795,17.9121,-10.9791,17.9155,-10.9786,17.9155,1976.5064,79.0603,17.2002,17.2103,-16.6254,17.2205,-16.6233,17.2307,-16.6203,17.2307,574.9899,11.4998,6.7683,136.3016,4.5122,0.0000,102.6545,238.9561,-125502.7000,-164630.2838,-165237.2780
6062.0000,17.2838,29.5002,89.3000,119123.6000,-119034.3000,3.0885,20.2955,4.4000,1.0000,26471.9111,4.5000,1.0000,26492.2066,0.0000,0.0000,145595.5111,69.0045,-145526.5066,22.1822,14.8849,18672.7000,0.0000,18672.7000,0.4841,5046.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5046.6757,0.0000,0.0000,0.0000,13626.0243,13626.0243,21.7278,33.7686,0.0000,35019.2000,-35019.2000,0.9079,0.0000,0.0000,0.0000,7146.7755,4.9000,1.0000,7146.7755,0.0000,0.0000,42165.9755,0.0000,-42165.9755,23.1471,15.8498,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,23.1325,35.1734,0.0000,20374.0000,-20374.0000,0.5282,0.0000,0.0000,0.0000,4157.9592,4.9000,1.0000,4157.9592,0.0000,0.0000,24531.9592,0.0000,-24531.9592,23.9583,16.6610,4495.2000,0.0000,4495.2000,0.1165,1214.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1214.9189,0.0000,0.0000,0.0000,3280.2811,3280.2811,23.8198,19.1578,21.4888,-9.2336,-138504.5460,7.7026,855.1279,8.5513,7.7026,0.0000,16.6142,19.1625,17.9807,18.5716,-4.3889,-35111.2764,7.7026,1784.6454,17.8465,7.7026,0.0000,58.4195,17.9888,17.2588,17.6238,-3.0982,-21687.2846,7.7026,2114.2159,21.1422,7.7026,0.0000,76.2714,21.7235,21.7250,-3.8079,21.7264,-3.7955,21.7278,-3.7830,21.7278,2482.3839,99.2954,23.1379,23.1361,4.3829,23.1343,4.3701,23.1325,4.3574,23.1325,2482.3839,99.2954,23.8479,23.8385,10.5741,23.8291,10.4821,23.8198,10.3908,23.8198,720.9964,14.4199,19.1578,19.1593,-6.9625,19.1609,-6.9704,19.1625,-6.9782,19.1625,2482.3839,99.2954,17.9807,17.9834,-10.2913,17.9861,-10.2951,17.9888,-10.2988,17.9888,2482.3839,99.2954,17.2588,17.2671,-15.9561,17.2754,-15.9685,17.2838,-15.9802,17.2838,720.9964,14.4199,7.7026,194.7556,5.1351,0.0000,151.3051,346.0607,-150884.6000,-195044.4872,-195303.1070
6063.0000,17.3343,29.5463,166.3000,125481.7000,-125315.4000,3.2533,37.7955,4.4000,1.0000,27884.8222,4.5000,1.0000,27922.6177,0.0000,0.0000,153366.5222,128.5045,-153238.0177,22.1337,14.8364,18678.7000,0.0000,18678.7000,0.4843,5048.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5048.2973,0.0000,0.0000,0.0000,13630.4027,13630.4027,21.7097,33.7505,0.0000,40060.3000,-40060.3000,1.0386,0.0000,0.0000,0.0000,8175.5714,4.9000,1.0000,8175.5714,0.0000,0.0000,48235.8714,0.0000,-48235.8714,23.2204,15.9232,313.6000,0.0000,313.6000,0.0081,84.7568,3.7000,1.0000,0.0000,0.0000,0.0000,84.7568,0.0000,0.0000,0.0000,228.8432,228.8432,23.2090,35.2498,0.0000,23201.2000,-23201.2000,0.6015,0.0000,0.0000,0.0000,4734.9388,4.9000,1.0000,4734.9388,0.0000,0.0000,27936.1388,0.0000,-27936.1388,24.0840,16.7867,5119.7000,0.0000,5119.7000,0.1327,1383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1383.7027,0.0000,0.0000,0.0000,3735.9973,3735.9973,23.9459,19.3462,21.6460,-9.7907,-146859.9959,8.2780,913.8512,9.1385,8.2780,0.0000,20.6226,19.3491,18.0597,18.7044,-5.1459,-41167.3838,8.2780,1908.4139,19.0841,8.2780,0.0000,72.5141,18.0667,17.3117,17.6892,-3.4436,-24105.4720,8.2780,2266.4797,22.6648,8.2780,0.0000,94.6730,21.7068,21.7078,-3.5160,21.7087,-3.5090,21.7097,-3.5019,21.7097,2819.0299,112.7612,23.2133,23.2119,4.7687,23.2104,4.7616,23.2090,4.7545,23.2090,2819.0299,112.7612,23.9670,23.9599,11.0699,23.9529,11.0153,23.9459,10.9607,23.9459,818.0564,16.3611,19.3462,19.3472,-5.3425,19.3481,-5.3538,19.3491,-5.3649,19.3491,2819.0299,112.7612,18.0597,18.0620,-9.6334,18.0644,-9.6384,18.0667,-9.6433,18.0667,2819.0299,112.7612,17.3117,17.3192,-15.4252,17.3267,-15.4389,17.3343,-15.4520,17.3343,818.0564,16.3611,8.2780,237.6470,5.5187,0.0000,187.8097,425.4567,-164464.9000,-211814.7846,-212132.8517
6064.0000,17.3850,29.5398,1099.0000,125846.6000,-124747.6000,3.2628,249.7727,4.4000,1.0000,27965.9111,4.5000,1.0000,28215.6838,0.0000,0.0000,153812.5111,849.2273,-152963.2838,21.9314,14.6341,18688.2000,0.0000,18688.2000,0.4845,5050.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5050.8649,0.0000,0.0000,0.0000,13637.3351,13637.3351,21.5310,33.5718,0.0000,48156.8000,-48156.8000,1.2486,0.0000,0.0000,0.0000,9827.9184,4.9000,1.0000,9827.9184,0.0000,0.0000,57984.7184,0.0000,-57984.7184,23.2544,15.9571,308.3000,0.0000,308.3000,0.0080,83.3243,3.7000,1.0000,0.0000,0.0000,0.0000,83.3243,0.0000,0.0000,0.0000,224.9757,224.9757,23.2439,35.2847,0.0000,25348.7000,-25348.7000,0.6572,0.0000,0.0000,0.0000,5173.2041,4.9000,1.0000,5173.2041,0.0000,0.0000,30521.9041,0.0000,-30521.9041,24.1510,16.8537,5952.3000,0.0000,5952.3000,0.1543,1608.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1608.7297,0.0000,0.0000,0.0000,4343.5703,4343.5703,24.0040,19.5122,21.7581,-10.0752,-151127.6507,8.7231,959.1471,9.5915,8.7231,0.0000,24.1314,19.5141,18.1477,18.8309,-5.7468,-45974.1970,8.7231,2001.5191,20.0152,8.7231,0.0000,84.8521,18.1537,17.3644,17.7590,-3.7941,-26558.5869,8.7231,2382.0007,23.8200,8.7231,0.0000,110.7813,21.5261,21.5277,-4.9850,21.5293,-4.9708,21.5310,-4.9567,21.5310,3092.3789,123.6952,23.2477,23.2464,4.8461,23.2451,4.8409,23.2439,4.8357,23.2439,3092.3789,123.6952,24.0219,24.0159,11.0005,24.0099,10.9598,24.0040,10.9192,24.0040,896.8154,17.9363,19.5122,19.5128,-4.0947,19.5135,-4.1064,19.5141,-4.1181,19.5141,3092.3789,123.6952,18.1477,18.1497,-8.9330,18.1517,-8.9389,18.1537,-8.9448,18.1537,3092.3789,123.6952,17.3644,17.3712,-14.9307,17.3781,-14.9451,17.3850,-14.9590,17.3850,896.8154,17.9363,8.7231,274.6737,5.8154,0.0000,219.7649,494.4386,-173304.3000,-223264.0252,-223660.4345
6065.0000,17.3564,29.3923,2585.0000,107222.1000,-104637.1000,2.7799,587.5000,4.4000,1.0000,23827.1333,4.5000,1.0000,24414.6333,0.0000,0.0000,131049.2333,1997.5000,-129051.7333,21.7853,14.4880,15599.5000,0.0000,15599.5000,0.4044,4216.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4216.0811,0.0000,0.0000,0.0000,11383.4189,11383.4189,21.4005,33.4414,0.0000,35747.2000,-35747.2000,0.9268,0.0000,0.0000,0.0000,7295.3469,4.9000,1.0000,7295.3469,0.0000,0.0000,43042.5469,0.0000,-43042.5469,22.8777,15.5804,318.9000,0.0000,318.9000,0.0083,86.1892,3.7000,1.0000,0.0000,0.0000,0.0000,86.1892,0.0000,0.0000,0.0000,232.7108,232.7108,22.8718,34.9126,0.0000,27543.2000,-27543.2000,0.7141,0.0000,0.0000,0.0000,5621.0612,4.9000,1.0000,5621.0612,0.0000,0.0000,33164.2612,0.0000,-33164.2612,24.0099,16.7126,7825.7000,0.0000,7825.7000,0.2029,2115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2115.0541,0.0000,0.0000,0.0000,5710.6459,5710.6459,23.8072,19.4328,21.6200,-8.4975,-127462.7974,7.5547,834.7784,8.3478,7.5547,0.0000,15.6754,19.4380,18.1059,18.7720,-4.8517,-38813.6270,7.5547,1737.2549,17.3725,7.5547,0.0000,55.1185,18.1144,17.3287,17.7216,-3.2708,-22895.2729,7.5547,2065.8906,20.6589,7.5547,0.0000,71.9616,21.3946,21.3966,-5.7595,21.3986,-5.7429,21.4005,-5.7263,21.4005,2398.9217,95.9569,22.8697,22.8704,0.9431,22.8711,0.9575,22.8718,0.9718,22.8718,2398.9217,95.9569,23.8140,23.8117,7.9811,23.8095,7.9855,23.8072,7.9894,23.8072,696.9212,13.9384,19.4328,19.4345,-5.3235,19.4363,-5.3225,19.4380,-5.3216,19.4380,2398.9217,95.9569,18.1059,18.1088,-9.5532,18.1116,-9.5493,18.1144,-9.5453,18.1144,2398.9217,95.9569,17.3287,17.3380,-15.5087,17.3472,-15.4888,17.3564,-15.4690,17.3564,696.9212,13.9384,7.5547,184.6024,5.0365,0.0000,142.7554,327.3579,-144183.4000,-187931.7658,-189171.6974
6066.0000,17.3002,29.4223,1205.2000,93027.2000,-91822.0000,2.4119,273.9091,4.4000,1.0000,20672.7111,4.5000,1.0000,20946.6202,0.0000,0.0000,113699.9111,931.2909,-112768.6202,21.8473,14.5500,9455.9000,0.0000,9455.9000,0.2452,2555.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2555.6486,0.0000,0.0000,0.0000,6900.2514,6900.2514,21.5710,33.6118,0.0000,26069.2000,-26069.2000,0.6759,0.0000,0.0000,0.0000,5320.2449,4.9000,1.0000,5320.2449,0.0000,0.0000,31389.4449,0.0000,-31389.4449,22.8367,15.5394,311.6000,0.0000,311.6000,0.0081,84.2162,3.7000,1.0000,0.0000,0.0000,0.0000,84.2162,0.0000,0.0000,0.0000,227.3838,227.3838,22.8269,34.8677,0.0000,27292.4000,-27292.4000,0.7076,0.0000,0.0000,0.0000,5569.8776,4.9000,1.0000,5569.8776,0.0000,0.0000,32862.2776,0.0000,-32862.2776,24.1520,16.8547,9178.7000,0.0000,9178.7000,0.2380,2480.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2480.7297,0.0000,0.0000,0.0000,6697.9703,6697.9703,23.8617,19.1594,21.5105,-7.7746,-116618.6349,6.4299,713.2830,7.1328,6.4299,0.0000,9.6646,19.1700,18.0364,18.6032,-3.5140,-28112.3312,6.4299,1488.0045,14.8800,6.4299,0.0000,33.9832,18.0474,17.2651,17.6562,-2.7715,-19400.5806,6.4299,1762.7038,17.6270,6.4299,0.0000,44.3678,21.5691,21.5697,-3.5007,21.5704,-3.4982,21.5710,-3.4956,21.5710,1805.9450,72.2378,22.8276,22.8273,1.0338,22.8271,1.0364,22.8269,1.0390,22.8269,1805.9450,72.2378,23.8819,23.8751,8.8628,23.8683,8.8053,23.8617,8.7492,23.8617,525.7130,10.5143,19.1594,19.1629,-8.1268,19.1664,-8.1082,19.1700,-8.0897,19.1700,1805.9450,72.2378,18.0364,18.0401,-10.2731,18.0437,-10.2611,18.0474,-10.2492,18.0474,1805.9450,72.2378,17.2651,17.2769,-16.2663,17.2886,-16.2172,17.3002,-16.1684,17.3002,525.7130,10.5143,6.4299,118.3290,4.2866,0.0000,88.0156,206.3446,-126237.4000,-163194.7372,-164131.5467
6067.0000,17.2177,29.2535,1878.6000,77839.7000,-75961.1000,2.0181,426.9545,4.4000,1.0000,17297.7111,4.5000,1.0000,17724.6657,0.0000,0.0000,95137.4111,1451.6455,-93685.7657,22.2952,14.9979,9462.6000,0.0000,9462.6000,0.2453,2557.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2557.4595,0.0000,0.0000,0.0000,6905.1405,6905.1405,21.9167,33.9575,0.0000,3495.5000,-3495.5000,0.0906,0.0000,0.0000,0.0000,713.3673,4.9000,1.0000,713.3673,0.0000,0.0000,4208.8673,0.0000,-4208.8673,22.1448,14.8475,307.4000,0.0000,307.4000,0.0080,83.0811,3.7000,1.0000,0.0000,0.0000,0.0000,83.0811,0.0000,0.0000,0.0000,224.3189,224.3189,22.1483,34.1891,0.0000,23142.0000,-23142.0000,0.6000,0.0000,0.0000,0.0000,4722.8571,4.9000,1.0000,4722.8571,0.0000,0.0000,27864.8571,0.0000,-27864.8571,23.6585,16.3612,8762.4000,0.0000,8762.4000,0.2272,2368.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2368.2162,0.0000,0.0000,0.0000,6394.1838,6394.1838,23.3360,19.0033,21.1697,-5.3296,-79944.2692,4.7839,537.2214,5.3722,4.7839,0.0000,3.9802,19.0178,17.8729,18.4454,-2.6406,-21124.5172,4.7839,1113.6762,11.1368,4.7839,0.0000,13.9954,17.8908,17.1662,17.5285,-1.9098,-13368.9437,4.7839,1317.8749,13.1787,4.7839,0.0000,18.2722,21.9209,21.9195,0.0453,21.9181,0.0288,21.9167,0.0125,21.9167,1074.9432,42.9977,22.1326,22.1379,-5.5006,22.1431,-5.4439,22.1483,-5.3877,22.1483,1074.9432,42.9977,23.3119,23.3203,1.9242,23.3284,2.0544,23.3360,2.1799,23.3360,314.1393,6.2828,19.0033,19.0082,-9.3140,19.0130,-9.2855,19.0178,-9.2570,19.0178,1074.9432,42.9977,17.8729,17.8789,-11.7949,17.8848,-11.7610,17.8908,-11.7274,17.8908,1074.9432,42.9977,17.1662,17.1836,-17.3039,17.2008,-17.1923,17.2177,-17.0827,17.2177,314.1393,6.2828,4.7839,52.4430,3.1893,0.0000,36.2479,88.6908,-84066.2000,-112235.8469,-114437.7301
6068.0000,17.1614,28.5119,5930.2000,52567.3000,-46637.1000,1.3629,1347.7727,4.4000,1.0000,11681.6222,4.5000,1.0000,13029.3949,0.0000,0.0000,64248.9222,4582.4273,-59666.4949,21.4911,14.1938,9441.0000,0.0000,9441.0000,0.2448,2551.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2551.6216,0.0000,0.0000,0.0000,6889.3784,6889.3784,21.0230,33.0638,0.0000,1826.0000,-1826.0000,0.0473,0.0000,0.0000,0.0000,372.6531,4.9000,1.0000,372.6531,0.0000,0.0000,2198.6531,0.0000,-2198.6531,21.1825,13.8852,320.7000,0.0000,320.7000,0.0083,86.6757,3.7000,1.0000,0.0000,0.0000,0.0000,86.6757,0.0000,0.0000,0.0000,234.0243,234.0243,21.2056,33.2464,0.0000,19682.2000,-19682.2000,0.5103,0.0000,0.0000,0.0000,4016.7755,4.9000,1.0000,4016.7755,0.0000,0.0000,23698.9755,0.0000,-23698.9755,22.9254,15.6281,8033.9000,0.0000,8033.9000,0.2083,2171.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2171.3243,0.0000,0.0000,0.0000,5862.5757,5862.5757,22.5800,19.0185,20.7992,-3.2720,-49080.2072,3.5729,406.6370,4.0664,3.5729,0.0000,1.6582,19.0341,17.6644,18.3492,-2.3594,-18875.5978,3.5729,834.7835,8.3478,3.5729,0.0000,5.8305,17.6921,17.0924,17.3922,-1.1807,-8264.7934,3.5729,989.4220,9.8942,3.5729,0.0000,7.6122,20.9912,21.0019,-9.5113,21.0125,-9.4045,21.0230,-9.2990,21.0230,645.9100,25.8364,21.1655,21.1790,-13.7333,21.1924,-13.6044,21.2056,-13.4767,21.2056,645.9100,25.8364,22.4999,22.5275,-6.7165,22.5542,-6.3857,22.5800,-6.0643,22.5800,189.5397,3.7908,19.0185,19.0237,-8.7649,19.0289,-8.7356,19.0341,-8.7065,19.0341,645.9100,25.8364,17.6644,17.6737,-13.5445,17.6829,-13.4819,17.6921,-13.4197,17.6921,645.9100,25.8364,17.0924,17.1157,-17.9004,17.1387,-17.7301,17.1614,-17.5632,17.1614,189.5397,3.7908,3.5729,23.5546,2.3819,0.0000,15.1009,38.6555,-50349.7000,-72578.1451,-76220.5985
6069.0000,17.0777,28.8141,3233.6000,51431.9000,-48198.3000,1.3335,734.9091,4.4000,1.0000,11429.3111,4.5000,1.0000,12164.2202,0.0000,0.0000,62861.2111,2498.6909,-60362.5202,21.5283,14.2310,9470.1000,0.0000,9470.1000,0.2455,2559.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2559.4865,0.0000,0.0000,0.0000,6910.6135,6910.6135,21.0331,33.0739,0.0000,5823.8000,-5823.8000,0.1510,0.0000,0.0000,0.0000,1188.5306,4.9000,1.0000,1188.5306,0.0000,0.0000,7012.3306,0.0000,-7012.3306,21.5501,14.2528,393.7000,0.0000,393.7000,0.0102,106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,106.4054,0.0000,0.0000,0.0000,287.2946,287.2946,21.5379,33.5787,0.0000,16721.4000,-16721.4000,0.4335,0.0000,0.0000,0.0000,3412.5306,4.9000,1.0000,3412.5306,0.0000,0.0000,20133.9306,0.0000,-20133.9306,23.0224,15.7251,6576.8000,0.0000,6576.8000,0.1705,1777.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1777.5135,0.0000,0.0000,0.0000,4799.2865,4799.2865,22.6694,18.7188,20.6941,-3.5721,-53580.7763,3.5164,401.7340,4.0173,3.5164,0.0000,1.5807,18.7447,17.7058,18.2253,-1.7613,-14090.4343,3.5164,825.4347,8.2543,3.5164,0.0000,5.5581,17.7284,17.0031,17.3658,-1.4054,-9837.8550,3.5164,974.7586,9.7476,3.5164,0.0000,7.2566,21.0188,21.0235,-7.9295,21.0283,-7.8984,21.0331,-7.8670,21.0331,628.2343,25.1294,21.5289,21.5319,-7.9900,21.5349,-7.9817,21.5379,-7.9726,21.5379,628.2343,25.1294,22.6686,22.6681,-2.7331,22.6684,-2.7816,22.6694,-2.8194,22.6694,184.3960,3.6879,18.7188,18.7275,-11.5266,18.7361,-11.4652,18.7447,-11.4042,18.7447,628.2343,25.1294,17.7058,17.7134,-12.6626,17.7209,-12.6241,17.7284,-12.5856,17.7284,628.2343,25.1294,17.0031,17.0282,-18.6819,17.0531,-18.5079,17.0777,-18.3357,17.0777,184.3960,3.6879,3.5164,22.5486,2.3442,0.0000,14.3955,36.9441,-54302.9000,-75511.5868,-77509.0656
6070.0000,17.0503,28.5534,3978.7000,42753.4000,-38774.7000,1.1085,904.2500,4.4000,1.0000,9500.7556,4.5000,1.0000,10405.0056,0.0000,0.0000,52254.1556,3074.4500,-49179.7056,21.3026,14.0053,9452.6000,0.0000,9452.6000,0.2451,2554.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2554.7568,0.0000,0.0000,0.0000,6897.8432,6897.8432,20.7343,32.7751,0.0000,6141.2000,-6141.2000,0.1592,0.0000,0.0000,0.0000,1253.3061,4.9000,1.0000,1253.3061,0.0000,0.0000,7394.5061,0.0000,-7394.5061,21.3737,14.0764,316.4000,0.0000,316.4000,0.0082,85.5135,3.7000,1.0000,0.0000,0.0000,0.0000,85.5135,0.0000,0.0000,0.0000,230.8865,230.8865,21.3764,33.4172,0.0000,12694.5000,-12694.5000,0.3291,0.0000,0.0000,0.0000,2590.7143,4.9000,1.0000,2590.7143,0.0000,0.0000,15285.2143,0.0000,-15285.2143,22.6981,15.4008,5744.2000,0.0000,5744.2000,0.1489,1552.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1552.4865,0.0000,0.0000,0.0000,4191.7135,4191.7135,22.3867,18.6651,20.5259,-2.8694,-43041.2505,2.9985,344.6738,3.4467,2.9985,0.0000,0.9801,18.6908,17.6020,18.1464,-1.5740,-12591.7922,2.9985,705.9809,7.0598,2.9985,0.0000,3.4464,17.6330,16.9673,17.3001,-1.0998,-7698.2778,2.9985,833.3073,8.3331,2.9985,0.0000,4.4996,20.7062,20.7156,-10.3663,20.7250,-10.2877,20.7343,-10.2099,20.7343,476.3735,19.0549,21.3537,21.3613,-9.0855,21.3689,-9.0236,21.3764,-8.9625,21.3764,476.3735,19.0549,22.3356,22.3534,-5.8560,22.3704,-5.6651,22.3867,-5.4835,22.3867,140.1574,2.8031,18.6651,18.6737,-11.4564,18.6823,-11.4027,18.6908,-11.3493,18.6908,476.3735,19.0549,17.6020,17.6124,-13.4796,17.6227,-13.4144,17.6330,-13.3498,17.6330,476.3735,19.0549,16.9673,16.9953,-18.7480,17.0230,-18.5531,17.0503,-18.3613,17.0503,140.1574,2.8031,2.9985,14.5871,1.9990,0.0000,8.9262,23.5134,-42097.2000,-60538.9827,-63331.3205
6071.0000,17.0163,28.2622,4799.3000,37985.1000,-33185.8000,0.9848,1090.7500,4.4000,1.0000,8441.1333,4.5000,1.0000,9531.8833,0.0000,0.0000,46426.2333,3708.5500,-42717.6833,21.3609,14.0636,9440.3000,0.0000,9440.3000,0.2448,2551.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2551.4324,0.0000,0.0000,0.0000,6888.8676,6888.8676,20.6863,32.7271,0.0000,5782.4000,-5782.4000,0.1499,0.0000,0.0000,0.0000,1180.0816,4.9000,1.0000,1180.0816,0.0000,0.0000,6962.4816,0.0000,-6962.4816,21.3944,14.0971,313.0000,0.0000,313.0000,0.0081,84.5946,3.7000,1.0000,0.0000,0.0000,0.0000,84.5946,0.0000,0.0000,0.0000,228.4054,228.4054,21.3914,33.4322,0.0000,8782.7000,-8782.7000,0.2277,0.0000,0.0000,0.0000,1792.3878,4.9000,1.0000,1792.3878,0.0000,0.0000,10575.0878,0.0000,-10575.0878,22.4669,15.1696,3246.3000,0.0000,3246.3000,0.0842,877.3784,3.7000,1.0000,0.0000,0.0000,0.0000,877.3784,0.0000,0.0000,0.0000,2368.9216,2368.9216,22.2068,18.5640,20.3854,-2.4276,-36414.5632,2.5493,299.4379,2.9944,2.5917,0.0424,0.6329,18.5966,17.5380,18.0673,-1.3010,-10407.9702,2.5493,602.0038,6.0200,2.5493,0.0000,2.1178,17.5743,16.9164,17.2454,-0.9241,-6468.6398,2.5493,709.9428,7.0994,2.5493,0.0000,2.7650,20.6602,20.6690,-9.9035,20.6777,-9.8397,20.6863,-9.7761,20.6863,359.6687,14.3867,21.3712,21.3780,-8.1211,21.3847,-8.0732,21.3914,-8.0255,21.3914,359.6687,14.3867,22.2260,22.2399,-5.9831,22.2537,-5.8601,22.2675,-5.7367,22.2675,106.0902,2.1218,18.5640,18.5749,-12.0339,18.5858,-11.9606,18.5966,-11.8878,18.5966,359.6687,14.3867,17.5380,17.5502,-13.7953,17.5623,-13.7179,17.5743,-13.6410,17.5743,359.6687,14.3867,16.9164,16.9503,-19.0478,16.9836,-18.7970,17.0163,-18.5519,17.0163,106.0902,2.1218,2.5493,9.3681,1.6995,0.0000,5.5156,14.8837,-34751.3000,-50769.0581,-53291.1731
6072.0000,17.0022,28.2100,4704.3000,35833.7000,-31129.4000,0.9291,1069.1591,4.4000,1.0000,7963.0444,4.5000,1.0000,9032.2035,0.0000,0.0000,43796.7444,3635.1409,-40161.6035,21.4441,14.1468,9480.7000,0.0000,9480.7000,0.2458,2562.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2562.3514,0.0000,0.0000,0.0000,6918.3486,6918.3486,20.7034,32.7442,0.0000,7904.3000,-7904.3000,0.2049,0.0000,0.0000,0.0000,1613.1224,4.9000,1.0000,1613.1224,0.0000,0.0000,9517.4224,0.0000,-9517.4224,21.7560,14.4588,336.0000,0.0000,336.0000,0.0087,90.8108,3.7000,1.0000,0.0000,0.0000,0.0000,90.8108,0.0000,0.0000,0.0000,245.1892,245.1892,21.7317,33.7725,0.0000,5662.4000,-5662.4000,0.1468,0.0000,0.0000,0.0000,1155.5918,4.9000,1.0000,1155.5918,0.0000,0.0000,6817.9918,0.0000,-6817.9918,22.4857,15.1884,1060.6000,0.0000,1060.6000,0.0275,286.6486,3.7000,1.0000,0.0000,0.0000,0.0000,286.6486,0.0000,0.0000,0.0000,773.9514,773.9514,22.0330,18.5561,20.2946,-2.3170,-34755.6455,2.3442,300.4327,3.0043,2.5917,0.2475,0.6329,18.5885,17.4541,18.0213,-1.2821,-10256.7299,2.3442,554.5534,5.5455,2.3442,0.0000,1.6468,17.4954,16.8967,17.1961,-0.7734,-5413.5094,2.3442,654.0819,6.5408,2.3442,0.0000,2.1500,20.6789,20.6871,-9.0858,20.6953,-9.0302,20.7034,-8.9749,20.7034,311.1902,12.4476,21.7289,21.7298,-4.0861,21.7307,-4.0974,21.7317,-4.1080,21.7317,311.1902,12.4476,22.4001,22.3995,-2.9960,22.3995,-3.0500,22.4001,-3.0955,22.4001,91.9153,1.8383,18.5561,18.5670,-11.6887,18.5777,-11.6223,18.5885,-11.5562,18.5885,311.1902,12.4476,17.4541,17.4680,-14.3242,17.4817,-14.2356,17.4954,-14.1477,17.4954,311.1902,12.4476,16.8967,16.9324,-18.9926,16.9676,-18.7396,17.0022,-18.4909,17.0022,91.9153,1.8383,2.3442,7.4556,1.5628,0.0000,4.4297,11.8853,-33818.8000,-48559.5286,-50425.8848
