Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6073.0000,17.0681,28.0759,5162.0000,32845.0000,-27683.0000,0.8516,1173.1818,4.4000,1.0000,7298.8889,4.5000,1.0000,8472.0707,0.0000,0.0000,40143.8889,3988.8182,-36155.0707,21.6774,14.3801,9460.9000,0.0000,9460.9000,0.2453,2557.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2557.0000,0.0000,0.0000,0.0000,6903.9000,6903.9000,20.8178,32.8586,0.0000,5056.1000,-5056.1000,0.1311,0.0000,0.0000,0.0000,1031.8571,4.9000,1.0000,1031.8571,0.0000,0.0000,6087.9571,0.0000,-6087.9571,21.5939,14.2966,347.4000,0.0000,347.4000,0.0090,93.8919,3.7000,1.0000,0.0000,0.0000,0.0000,93.8919,0.0000,0.0000,0.0000,253.5081,253.5081,21.5845,33.6253,0.0000,3938.5000,-3938.5000,0.1021,0.0000,0.0000,0.0000,803.7755,4.9000,1.0000,803.7755,0.0000,0.0000,4742.2755,0.0000,-4742.2755,22.1891,14.8918,645.1000,0.0000,645.1000,0.0167,174.3514,3.7000,1.0000,0.0000,0.0000,0.0000,174.3514,0.0000,0.0000,0.0000,470.7486,470.7486,21.4740,18.8469,20.1604,-1.7507,-26260.3600,2.0337,301.9112,3.0191,2.5917,0.5580,0.6329,18.8660,17.1988,18.0324,-1.6347,-13077.6382,2.0337,480.8904,4.8089,2.0337,0.0000,1.0752,17.2579,16.9636,17.1108,-0.3298,-2308.7442,2.0337,569.3060,5.6931,2.0337,0.0000,1.4038,20.7973,20.8041,-7.5031,20.8110,-7.4624,20.8178,-7.4218,20.8178,243.6315,9.7453,21.5616,21.5693,-5.8534,21.5770,-5.7894,21.5845,-5.7266,21.5845,243.6315,9.7453,22.1290,22.1524,-5.8112,22.1743,-5.5644,22.1948,-5.3354,22.1948,72.1317,1.4426,18.8469,18.8533,-8.5498,18.8596,-8.5305,18.8660,-8.5108,18.8660,243.6315,9.7453,17.1988,17.2187,-16.4947,17.2384,-16.3532,17.2579,-16.2134,17.2579,243.6315,9.7453,16.9636,16.9989,-17.9612,17.0338,-17.7279,17.0681,-17.4979,17.0681,72.1317,1.4426,2.0337,5.0662,1.3558,0.0000,3.1119,8.1781,-26224.2000,-39357.1466,-41646.7424
6074.0000,17.0855,27.8009,5804.6000,29766.7000,-23962.1000,0.7718,1319.2273,4.4000,1.0000,6614.8222,4.5000,1.0000,7934.0495,0.0000,0.0000,36381.5222,4485.3727,-31896.1495,21.5126,14.2153,9467.9000,0.0000,9467.9000,0.2455,2558.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2558.8919,0.0000,0.0000,0.0000,6909.0081,6909.0081,20.5942,32.6351,0.0000,5131.3000,-5131.3000,0.1330,0.0000,0.0000,0.0000,1047.2041,4.9000,1.0000,1047.2041,0.0000,0.0000,6178.5041,0.0000,-6178.5041,21.4518,14.1545,339.5000,0.0000,339.5000,0.0088,91.7568,3.7000,1.0000,0.0000,0.0000,0.0000,91.7568,0.0000,0.0000,0.0000,247.7432,247.7432,21.4456,33.4864,0.0000,2994.5000,-2994.5000,0.0776,0.0000,0.0000,0.0000,611.1224,4.9000,1.0000,611.1224,0.0000,0.0000,3605.6224,0.0000,-3605.6224,21.9460,14.6487,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,21.1450,18.9585,20.0518,-1.4571,-21857.0114,1.8680,303.1168,3.0312,2.5917,0.7237,0.6329,18.9815,17.0765,18.0290,-1.7156,-13725.1190,1.8680,441.7649,4.4176,1.8680,0.0000,0.8332,17.1391,16.9648,17.0519,-0.1794,-1255.8142,1.8680,524.1070,5.2411,1.8680,0.0000,1.0879,20.5536,20.5674,-9.7299,20.5809,-9.6214,20.5942,-9.5147,20.5942,210.5349,8.4214,21.4174,21.4269,-6.9371,21.4363,-6.8633,21.4456,-6.7902,21.4456,210.5349,8.4214,21.9124,21.9398,-7.5515,21.9664,-7.2881,21.9921,-7.0317,21.9921,62.4242,1.2485,18.9585,18.9662,-7.6881,18.9739,-7.6508,18.9815,-7.6139,18.9815,210.5349,8.4214,17.0765,17.0975,-17.0879,17.1184,-16.9484,17.1391,-16.8101,17.1391,210.5349,8.4214,16.9648,17.0059,-17.8842,17.0462,-17.5923,17.0855,-17.3089,17.0855,62.4242,1.2485,1.8680,4.0225,1.2453,0.0000,2.5540,6.5764,-21948.2000,-34281.0355,-36837.9445
6075.0000,17.1344,27.4792,6495.9000,26736.4000,-20240.5000,0.6932,1476.3409,4.4000,1.0000,5941.4222,4.5000,1.0000,7417.7631,0.0000,0.0000,32677.8222,5019.5591,-27658.2631,21.4741,14.1768,9492.1000,0.0000,9492.1000,0.2461,2565.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2565.4324,0.0000,0.0000,0.0000,6926.6676,6926.6676,20.4348,32.4757,0.0000,3071.0000,-3071.0000,0.0796,0.0000,0.0000,0.0000,626.7347,4.9000,1.0000,626.7347,0.0000,0.0000,3697.7347,0.0000,-3697.7347,21.0150,13.7177,337.8000,0.0000,337.8000,0.0088,91.2973,3.7000,1.0000,0.0000,0.0000,0.0000,91.2973,0.0000,0.0000,0.0000,246.5027,246.5027,21.0329,33.0737,0.0000,2519.4000,-2519.4000,0.0653,0.0000,0.0000,0.0000,514.1633,4.9000,1.0000,514.1633,0.0000,0.0000,3033.5633,0.0000,-3033.5633,21.5089,14.2116,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,20.7246,19.1452,19.9349,-1.0525,-15787.5908,1.6524,304.4212,3.0442,2.5917,0.9393,0.6329,19.1626,16.8949,18.0287,-1.8066,-14452.5742,1.6524,390.7870,3.9079,1.6524,0.0000,0.5768,16.9721,17.0083,16.9902,0.0330,230.7391,1.6524,464.7270,4.6473,1.6524,0.0000,0.7530,20.3873,20.4033,-10.7919,20.4192,-10.6716,20.4348,-10.5526,20.4348,170.6320,6.8253,20.9764,20.9955,-10.7766,21.0144,-10.6143,21.0329,-10.4549,21.0329,170.6320,6.8253,21.4708,21.5240,-11.7444,21.5744,-11.2078,21.6223,-10.6996,21.6223,50.7032,1.0141,19.1452,19.1510,-6.0837,19.1568,-6.0658,19.1626,-6.0477,19.1626,170.6320,6.8253,16.8949,16.9209,-18.3140,16.9467,-18.1345,16.9721,-17.9573,16.9721,170.6320,6.8253,17.0083,17.0512,-17.2935,17.0933,-16.9988,17.1344,-16.7110,17.1344,50.7032,1.0141,1.6524,2.8851,1.1016,0.0000,1.9626,4.8478,-15668.7000,-26973.9016,-30009.4260
6076.0000,16.9095,27.9309,5976.5000,38458.8000,-32482.3000,0.9971,1358.2955,4.4000,1.0000,8546.4000,4.5000,1.0000,9904.6955,0.0000,0.0000,47005.2000,4618.2045,-42386.9955,22.0697,14.7724,9460.9000,0.0000,9460.9000,0.2453,2557.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2557.0000,0.0000,0.0000,0.0000,6903.9000,6903.9000,21.2135,33.2543,0.0000,3601.0000,-3601.0000,0.0934,0.0000,0.0000,0.0000,734.8980,4.9000,1.0000,734.8980,0.0000,0.0000,4335.8980,0.0000,-4335.8980,21.7413,14.4440,347.6000,0.0000,347.6000,0.0090,93.9459,3.7000,1.0000,0.0000,0.0000,0.0000,93.9459,0.0000,0.0000,0.0000,253.6541,253.6541,21.6997,33.7405,0.0000,2248.5000,-2248.5000,0.0583,0.0000,0.0000,0.0000,458.8776,4.9000,1.0000,458.8776,0.0000,0.0000,2707.3776,0.0000,-2707.3776,22.0293,14.7320,645.3000,0.0000,645.3000,0.0167,174.4054,3.7000,1.0000,0.0000,0.0000,0.0000,174.4054,0.0000,0.0000,0.0000,470.8946,470.8946,21.3509,18.5837,19.9673,-1.8441,-27661.8710,2.1297,304.0586,3.0406,2.5917,0.4620,0.6329,18.6344,17.2956,17.9650,-1.3747,-10997.2238,2.1297,504.8873,5.0489,2.1297,0.0000,1.2348,17.3274,16.7596,17.0435,-0.6663,-4664.1082,2.1297,597.7357,5.9774,2.1297,0.0000,1.6122,21.2292,21.2237,-1.9406,21.2184,-2.0404,21.2135,-2.1368,21.2135,263.7584,10.5503,21.7104,21.7066,-2.6152,21.7030,-2.6963,21.6997,-2.7740,21.6997,263.7584,10.5503,21.9720,21.9622,-4.5779,21.9554,-4.8320,21.9512,-5.0452,21.9512,78.0297,1.5606,18.5837,18.6008,-11.9628,18.6177,-11.8309,18.6344,-11.7012,18.6344,263.7584,10.5503,17.2956,17.3061,-13.8000,17.3167,-13.7861,17.3274,-13.7702,17.3274,263.7584,10.5503,16.7596,16.8106,-20.2745,16.8606,-19.8973,16.9095,-19.5292,16.9095,78.0297,1.5606,2.1297,5.7428,1.4198,0.0000,3.4799,9.2227,-27878.0000,-41801.8223,-43323.2030
6077.0000,16.7543,28.6702,1967.0000,49612.5000,-47645.5000,1.2863,447.0455,4.4000,1.0000,11025.0000,4.5000,1.0000,11472.0455,0.0000,0.0000,60637.5000,1519.9545,-59117.5455,22.6482,15.3510,9479.1000,0.0000,9479.1000,0.2458,2561.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2561.9189,0.0000,0.0000,0.0000,6917.1811,6917.1811,21.9320,33.9728,0.0000,1918.8000,-1918.8000,0.0497,0.0000,0.0000,0.0000,391.5918,4.9000,1.0000,391.5918,0.0000,0.0000,2310.3918,0.0000,-2310.3918,22.1623,14.8650,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,22.1201,34.1609,0.0000,2391.8000,-2391.8000,0.0620,0.0000,0.0000,0.0000,488.1224,4.9000,1.0000,488.1224,0.0000,0.0000,2879.9224,0.0000,-2879.9224,22.4072,15.1099,3045.4000,0.0000,3045.4000,0.0790,823.0811,3.7000,1.0000,0.0000,0.0000,0.0000,823.0811,0.0000,0.0000,0.0000,2222.3189,2222.3189,22.1743,17.9615,20.0679,-2.8170,-42255.4105,2.6005,303.9693,3.0397,2.6005,0.0000,0.6394,18.0183,17.6318,17.8250,-0.4845,-3876.3408,2.6005,619.7913,6.1979,2.6005,0.0000,2.2481,17.6512,16.6350,17.1431,-1.4561,-10192.6296,2.6005,727.0742,7.2707,2.6005,0.0000,2.9351,21.9586,21.9496,4.3507,21.9407,4.2441,21.9320,4.1385,21.9320,372.2631,14.8905,22.1317,22.1278,0.9916,22.1239,0.9350,22.1201,0.8788,22.1201,372.2631,14.8905,22.1856,22.1818,-2.0200,22.1780,-2.1333,22.1743,-2.2473,22.1743,109.7702,2.1954,17.9615,17.9805,-17.3990,17.9995,-17.2645,18.0183,-17.1309,18.0183,372.2631,14.8905,17.6318,17.6382,-10.7300,17.6447,-10.7397,17.6512,-10.7488,17.6512,372.2631,14.8905,16.6350,16.6748,-21.3324,16.7146,-21.1111,16.7543,-20.8856,16.7543,109.7702,2.1954,2.6005,9.8905,1.7337,0.0000,5.8226,15.7132,-39011.2000,-54861.5814,-56324.3809
6078.0000,16.9388,29.0027,2538.0000,123911.2000,-121373.2000,3.2126,576.8182,4.4000,1.0000,27535.8222,4.5000,1.0000,28112.6404,0.0000,0.0000,151447.0222,1961.1818,-149485.8404,23.7170,16.4197,9481.0000,0.0000,9481.0000,0.2458,2562.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2562.4324,0.0000,0.0000,0.0000,6918.5676,6918.5676,23.3694,23.3694,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.3694,16.0721,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0000,0.0000,0.0000,297.0000,297.0000,23.3299,35.3707,0.0000,3190.2000,-3190.2000,0.0827,0.0000,0.0000,0.0000,651.0612,4.9000,1.0000,651.0612,0.0000,0.0000,3841.2612,0.0000,-3841.2612,23.5041,16.2068,10036.7000,0.0000,10036.7000,0.2602,2712.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2712.6216,0.0000,0.0000,0.0000,7324.0784,7324.0784,23.1075,18.1727,20.6401,-7.2555,-108833.2278,5.7179,654.5321,6.5453,5.7179,0.0000,6.7963,18.1867,17.6230,17.9049,-1.5541,-12432.7573,5.7179,1358.6329,13.5863,5.7179,0.0000,23.8975,17.6360,16.9088,17.2724,-2.2912,-16038.4166,5.7179,1590.7254,15.9073,5.7179,0.0000,31.2002,23.4033,23.3919,17.1498,23.3806,17.0379,23.3694,16.9263,23.3694,1469.3981,58.7759,23.3560,23.3472,12.2750,23.3385,12.1823,23.3299,12.0900,23.3299,1469.3981,58.7759,23.1720,23.1500,9.5116,23.1285,9.2099,23.1075,8.9137,23.1075,428.3924,8.5678,18.1727,18.1773,-14.0655,18.1820,-14.0837,18.1867,-14.1010,18.1867,1469.3981,58.7759,17.6230,17.6273,-11.3736,17.6317,-11.3918,17.6360,-11.4097,17.6360,1469.3981,58.7759,16.9088,16.9182,-17.6750,16.9282,-17.8099,16.9388,-17.9352,16.9388,428.3924,8.5678,5.7179,85.6423,3.8119,0.0000,61.8940,147.5363,-104638.7000,-138787.4557,-137304.4017
6079.0000,17.0875,29.3091,14.0000,176840.2000,-176826.2000,4.5849,3.1818,4.4000,1.0000,39297.8222,4.5000,1.0000,39301.0040,0.0000,0.0000,216138.0222,10.8182,-216127.2040,23.9902,16.6929,16039.9000,0.0000,16039.9000,0.4159,4335.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4335.1081,0.0000,0.0000,0.0000,11704.7919,11704.7919,23.6018,35.6427,0.0000,15.8000,-15.8000,0.0004,0.0000,0.0000,0.0000,3.2245,4.9000,1.0000,3.2245,0.0000,0.0000,19.0245,0.0000,-19.0245,23.6025,16.3052,739.0000,0.0000,739.0000,0.0192,199.7297,3.7000,1.0000,0.0000,0.0000,0.0000,199.7297,0.0000,0.0000,0.0000,539.2703,539.2703,23.5738,35.6146,0.0000,4438.9000,-4438.9000,0.1151,0.0000,0.0000,0.0000,905.8980,4.9000,1.0000,905.8980,0.0000,0.0000,5344.7980,0.0000,-5344.7980,23.7445,16.4472,10662.7000,0.0000,10662.7000,0.2765,2881.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2881.8108,0.0000,0.0000,0.0000,7780.8892,7780.8892,23.4668,18.7838,21.1253,-9.7750,-146625.6733,8.1178,913.0763,9.1308,8.1178,0.0000,19.4485,18.7857,17.7053,18.2455,-4.2286,-33828.4395,8.1178,1904.1239,19.0412,8.1178,0.0000,68.3856,17.7133,17.0667,17.3900,-2.8923,-20245.9711,8.1178,2248.2134,22.4821,8.1178,0.0000,89.2830,23.6164,23.6116,16.3005,23.6067,16.2662,23.6018,16.2317,23.6018,2723.4154,108.9366,23.5852,23.5814,12.2932,23.5776,12.2629,23.5738,12.2324,23.5738,2723.4154,108.9366,23.4960,23.4863,11.5129,23.4766,11.4085,23.4668,11.3023,23.4668,790.4968,15.8099,18.7838,18.7844,-7.6807,18.7851,-7.7227,18.7857,-7.7643,18.7857,2723.4154,108.9366,17.7053,17.7080,-10.7690,17.7107,-10.7941,17.7133,-10.8190,17.7133,2723.4154,108.9366,17.0667,17.0736,-15.9924,17.0805,-16.1008,17.0875,-16.2072,17.0875,790.4968,15.8099,8.1178,225.1548,5.4119,0.0000,177.1171,402.2719,-153839.3000,-201466.0751,-200700.0838
6080.0000,17.2816,29.5038,0.0000,209470.0000,-209470.0000,5.4309,0.0000,0.0000,0.0000,46548.8889,4.5000,1.0000,46548.8889,0.0000,0.0000,256018.8889,0.0000,-256018.8889,23.3653,16.0680,19569.4000,0.0000,19569.4000,0.5074,5289.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5289.0270,0.0000,0.0000,0.0000,14280.3730,14280.3730,23.0239,35.0647,0.0000,33873.4000,-33873.4000,0.8782,0.0000,0.0000,0.0000,6912.9388,4.9000,1.0000,6912.9388,0.0000,0.0000,40786.3388,0.0000,-40786.3388,23.9931,16.6958,1193.0000,0.0000,1193.0000,0.0309,322.4324,3.7000,1.0000,0.0000,0.0000,0.0000,322.4324,0.0000,0.0000,0.0000,870.5676,870.5676,23.9616,36.0025,0.0000,6202.3000,-6202.3000,0.1608,0.0000,0.0000,0.0000,1265.7755,4.9000,1.0000,1265.7755,0.0000,0.0000,7468.0755,0.0000,-7468.0755,24.1391,16.8418,10245.4000,0.0000,10245.4000,0.2656,2769.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2769.0270,0.0000,0.0000,0.0000,7476.3730,7476.3730,23.9320,19.4222,21.6771,-12.6524,-189785.6799,10.9108,1203.1633,12.0316,10.9108,0.0000,47.2212,19.4201,18.0362,18.7282,-7.2797,-58237.4892,10.9108,2513.1395,25.1314,10.9108,0.0000,166.0416,18.0391,17.2697,17.6544,-4.6259,-32380.9571,10.9108,2991.3060,29.9131,10.9108,0.0000,216.7807,23.0259,23.0253,8.6229,23.0246,8.6280,23.0239,8.6330,23.0239,4596.0467,183.8419,23.9724,23.9688,14.6533,23.9652,14.6254,23.9616,14.5976,23.9616,4596.0467,183.8419,23.9615,23.9516,15.5633,23.9418,15.4607,23.9320,15.3585,23.9320,1329.4096,26.5882,19.4222,19.4215,-2.0465,19.4208,-2.0887,19.4201,-2.1307,19.4201,4596.0467,183.8419,18.0362,18.0372,-7.7316,18.0381,-7.7658,18.0391,-7.7998,18.0391,4596.0467,183.8419,17.2697,17.2736,-13.9102,17.2776,-14.0203,17.2816,-14.1287,17.2816,1329.4096,26.5882,10.9108,510.3469,7.2739,0.0000,430.0434,940.3904,-218537.9000,-281645.9897,-280404.1262
6081.0000,17.5138,29.7360,0.0000,230642.5000,-230642.5000,5.9798,0.0000,0.0000,0.0000,51253.8889,4.5000,1.0000,51253.8889,0.0000,0.0000,281896.3889,0.0000,-281896.3889,23.2622,15.9649,22232.0000,0.0000,22232.0000,0.5764,6008.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6008.6486,0.0000,0.0000,0.0000,16223.3514,16223.3514,22.9279,34.9688,0.0000,54341.9000,-54341.9000,1.4089,0.0000,0.0000,0.0000,11090.1837,4.9000,1.0000,11090.1837,0.0000,0.0000,65432.0837,0.0000,-65432.0837,24.2622,16.9649,1286.0000,0.0000,1286.0000,0.0333,347.5676,3.7000,1.0000,0.0000,0.0000,0.0000,347.5676,0.0000,0.0000,0.0000,938.4324,938.4324,24.2338,36.2746,0.0000,9433.8000,-9433.8000,0.2446,0.0000,0.0000,0.0000,1925.2653,4.9000,1.0000,1925.2653,0.0000,0.0000,11359.0653,0.0000,-11359.0653,24.4654,17.1681,8993.2000,0.0000,8993.2000,0.2332,2430.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2430.5946,0.0000,0.0000,0.0000,6562.6054,6562.6054,24.3055,19.9243,22.1149,-14.3234,-214851.2020,12.7144,1380.3739,13.8037,12.7144,0.0000,74.7226,19.9212,18.3978,19.1595,-9.3379,-74703.4776,12.7144,2881.7214,28.8172,12.7144,0.0000,262.7433,18.3987,17.5066,17.9526,-6.2492,-43744.3821,12.7144,3475.8798,34.7588,12.7144,0.0000,343.0326,22.9313,22.9302,7.4966,22.9291,7.4915,22.9279,7.4864,22.9279,6030.6683,241.2267,24.2431,24.2400,15.8672,24.2369,15.8451,24.2338,15.8231,24.2338,6030.6683,241.2267,24.3316,24.3229,18.2557,24.3142,18.1734,24.3055,18.0912,24.3055,1741.3660,34.8273,19.9243,19.9232,1.6720,19.9222,1.6352,19.9212,1.5986,19.9212,6030.6683,241.2267,18.3978,18.3981,-4.7946,18.3984,-4.8281,18.3987,-4.8615,18.3987,6030.6683,241.2267,17.5066,17.5090,-11.6103,17.5114,-11.7140,17.5138,-11.8164,17.5138,1741.3660,34.8273,12.7144,780.0716,8.4763,0.0000,680.4985,1460.5701,-261907.0000,-334963.1487,-333299.0617
6082.0000,17.7782,30.0004,0.0000,245573.9000,-245573.9000,6.3670,0.0000,0.0000,0.0000,54571.9778,4.5000,1.0000,54571.9778,0.0000,0.0000,300145.8778,0.0000,-300145.8778,23.2016,15.9043,26233.4000,0.0000,26233.4000,0.6801,7090.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7090.1081,0.0000,0.0000,0.0000,19143.2919,19143.2919,22.8530,34.8939,0.0000,73141.6000,-73141.6000,1.8963,0.0000,0.0000,0.0000,14926.8571,4.9000,1.0000,14926.8571,0.0000,0.0000,88068.4571,0.0000,-88068.4571,24.4444,17.1471,1318.8000,0.0000,1318.8000,0.0342,356.4324,3.7000,1.0000,0.0000,0.0000,0.0000,356.4324,0.0000,0.0000,0.0000,962.3676,962.3676,24.4188,36.4597,0.0000,14522.8000,-14522.8000,0.3765,0.0000,0.0000,0.0000,2963.8367,4.9000,1.0000,2963.8367,0.0000,0.0000,17486.6367,0.0000,-17486.6367,24.7348,17.4375,8158.4000,0.0000,8158.4000,0.2115,2204.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2204.9730,0.0000,0.0000,0.0000,5953.4270,5953.4270,24.6038,20.3692,22.4865,-15.6234,-234350.5660,14.3485,1537.4590,15.3746,14.3485,0.0000,107.3961,20.3653,18.7624,19.5639,-11.0888,-88710.5371,14.3485,3253.2293,32.5323,14.3485,0.0000,377.6317,18.7619,17.7746,18.2683,-7.8052,-54636.6636,14.3485,4016.6091,40.1661,14.3485,0.0000,493.0286,22.8557,22.8548,6.5749,22.8539,6.5709,22.8530,6.5670,22.8530,7478.2946,299.1318,24.4270,24.4243,16.3930,24.4216,16.3754,24.4188,16.3577,24.4188,7478.2946,299.1318,24.6272,24.6194,20.0882,24.6116,20.0201,24.6038,19.9523,24.6038,2156.4952,43.1299,20.3692,20.3679,4.6857,20.3666,4.6520,20.3653,4.6184,20.3653,7478.2946,299.1318,18.7624,18.7622,-2.0803,18.7621,-2.1126,18.7619,-2.1447,18.7619,7478.2946,299.1318,17.7746,17.7758,-9.1307,17.7770,-9.2300,17.7782,-9.3281,17.7782,2156.4952,43.1299,14.3485,1091.3595,9.5657,0.0000,978.0564,2069.4160,-297527.7000,-379641.8852,-377697.7667
6083.0000,18.0727,30.2949,0.0000,269667.3000,-269667.3000,6.9916,0.0000,0.0000,0.0000,59926.0667,4.5000,1.0000,59926.0667,0.0000,0.0000,329593.3667,0.0000,-329593.3667,23.4033,16.1060,27573.0000,0.0000,27573.0000,0.7149,7452.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7452.1622,0.0000,0.0000,0.0000,20120.8378,20120.8378,23.0736,35.1144,0.0000,88054.4000,-88054.4000,2.2830,0.0000,0.0000,0.0000,17970.2857,4.9000,1.0000,17970.2857,0.0000,0.0000,106024.6857,0.0000,-106024.6857,24.7884,17.4911,1545.2000,0.0000,1545.2000,0.0401,417.6216,3.7000,1.0000,0.0000,0.0000,0.0000,417.6216,0.0000,0.0000,0.0000,1127.5784,1127.5784,24.7614,36.8022,0.0000,18766.8000,-18766.8000,0.4866,0.0000,0.0000,0.0000,3829.9592,4.9000,1.0000,3829.9592,0.0000,0.0000,22596.7592,0.0000,-22596.7592,25.1268,17.8295,6593.2000,0.0000,6593.2000,0.1709,1781.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1781.9459,0.0000,0.0000,0.0000,4811.2541,4811.2541,25.0232,20.7906,22.9069,-17.4471,-261705.8257,16.0306,1692.5200,16.9252,16.0306,0.0000,149.7661,20.7861,19.1347,19.9604,-12.7631,-102104.8112,16.0306,3798.2426,37.9824,16.0306,0.0000,526.6152,19.1331,18.0722,18.6027,-9.3715,-65600.2752,16.0306,5162.8727,51.6287,16.0306,0.0000,687.5387,23.0779,23.0765,8.6696,23.0751,8.6595,23.0736,8.6495,23.0736,9111.7942,364.4718,24.7702,24.7672,18.6894,24.7643,18.6699,24.7614,18.6503,24.7614,9111.7942,364.4718,25.0490,25.0404,23.5516,25.0318,23.4761,25.0232,23.4009,25.0232,2624.3948,52.4879,20.7906,20.7891,7.4115,20.7876,7.3799,20.7861,7.3484,20.7861,9111.7942,364.4718,19.1347,19.1342,0.5494,19.1337,0.5182,19.1331,0.4870,19.1331,9111.7942,364.4718,18.0722,18.0723,-6.4826,18.0725,-6.5788,18.0727,-6.6740,18.0727,2624.3948,52.4879,16.0306,1485.2739,10.6870,0.0000,1363.9200,2849.1939,-340777.1000,-432155.1413,-429410.9121
6084.0000,18.3032,30.5254,0.0000,286469.1000,-286469.1000,7.4272,0.0000,0.0000,0.0000,63659.8000,4.5000,1.0000,63659.8000,0.0000,0.0000,350128.9000,0.0000,-350128.9000,23.7281,16.4308,23904.7000,0.0000,23904.7000,0.6198,6460.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6460.7297,0.0000,0.0000,0.0000,17443.9703,17443.9703,23.4519,35.4928,0.0000,90173.3000,-90173.3000,2.3379,0.0000,0.0000,0.0000,18402.7143,4.9000,1.0000,18402.7143,0.0000,0.0000,108576.0143,0.0000,-108576.0143,25.1342,17.8369,1828.8000,0.0000,1828.8000,0.0474,494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,494.2703,0.0000,0.0000,0.0000,1334.5297,1334.5297,25.1043,37.1451,0.0000,22136.4000,-22136.4000,0.5739,0.0000,0.0000,0.0000,4517.6327,4.9000,1.0000,4517.6327,0.0000,0.0000,26654.0327,0.0000,-26654.0327,25.5173,18.2200,5758.4000,0.0000,5758.4000,0.1493,1556.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1556.3243,0.0000,0.0000,0.0000,4202.0757,4202.0757,25.4254,21.0947,23.2600,-18.6340,-279509.7593,16.7334,1745.0861,17.4509,16.7334,0.0000,170.3395,21.0902,19.4087,20.2494,-13.5656,-108524.7030,16.7334,4198.9259,41.9893,16.7334,0.0000,598.9562,19.4069,18.3030,18.8550,-10.1785,-71249.8438,16.7334,6114.4469,61.1445,16.7334,0.0000,781.9857,23.4579,23.4559,11.9274,23.4539,11.9126,23.4519,11.8978,23.4519,9836.7155,393.4686,25.1136,25.1105,20.8253,25.1074,20.8051,25.1043,20.7849,25.1043,9836.7155,393.4686,25.4522,25.4432,26.5658,25.4343,26.4905,25.4254,26.4155,25.4254,2831.8890,56.6378,21.0947,21.0932,8.9360,21.0917,8.9075,21.0902,8.8792,21.0902,9836.7155,393.4686,19.4087,19.4081,2.0820,19.4075,2.0538,19.4069,2.0256,19.4069,9836.7155,393.4686,18.3030,18.3030,-4.8179,18.3031,-4.9027,18.3032,-4.9868,18.3032,2831.8890,56.6378,16.7334,1673.5811,11.1556,0.0000,1551.2814,3224.8624,-367286.9000,-462378.3713,-459284.3062
6085.0000,18.5680,30.7902,0.0000,301327.6000,-301327.6000,7.8125,0.0000,0.0000,0.0000,66961.6889,4.5000,1.0000,66961.6889,0.0000,0.0000,368289.2889,0.0000,-368289.2889,23.8718,16.5745,27569.6000,0.0000,27569.6000,0.7148,7451.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7451.2432,0.0000,0.0000,0.0000,20118.3568,20118.3568,23.5772,35.6181,0.0000,103314.9000,-103314.9000,2.6786,0.0000,0.0000,0.0000,21084.6735,4.9000,1.0000,21084.6735,0.0000,0.0000,124399.5735,0.0000,-124399.5735,25.3687,18.0714,1749.3000,0.0000,1749.3000,0.0454,472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,472.7838,0.0000,0.0000,0.0000,1276.5162,1276.5162,25.3417,37.3826,0.0000,23831.7000,-23831.7000,0.6179,0.0000,0.0000,0.0000,4863.6122,4.9000,1.0000,4863.6122,0.0000,0.0000,28695.3122,0.0000,-28695.3122,25.7550,18.4577,5132.3000,0.0000,5132.3000,0.1331,1387.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1387.1081,0.0000,0.0000,0.0000,3745.1919,3745.1919,25.6776,21.4536,23.5656,-19.5538,-293306.9998,18.0033,1857.7259,18.5773,18.0033,0.0000,212.1402,21.4485,19.7245,20.5865,-14.9642,-119713.2947,18.0033,5469.4132,54.6941,18.0033,0.0000,745.9381,19.7220,18.5698,19.1459,-11.4296,-80007.3467,18.0033,8429.3920,84.2939,18.0033,0.0000,973.8824,23.5820,23.5804,12.2443,23.5788,12.2344,23.5772,12.2246,23.5772,11209.2719,448.3709,25.3504,25.3475,21.8333,25.3446,21.8161,25.3417,21.7990,25.3417,11209.2719,448.3709,25.7011,25.6932,27.6356,25.6854,27.5776,25.6776,27.5197,25.6776,3224.5330,64.4907,21.4536,21.4519,11.1303,21.4502,11.1021,21.4485,11.0740,21.4485,11209.2719,448.3709,19.7245,19.7236,4.0899,19.7228,4.0620,19.7220,4.0342,19.7220,11209.2719,448.3709,18.5698,18.5692,-2.7089,18.5686,-2.7929,18.5680,-2.8760,18.5680,3224.5330,64.4907,18.0033,2051.5205,12.0022,0.0000,1931.9607,3983.4812,-394023.0000,-496244.1097,-493027.6411
6086.0000,18.8091,31.0313,0.0000,317785.1000,-317785.1000,8.2392,0.0000,0.0000,0.0000,70618.9111,4.5000,1.0000,70618.9111,0.0000,0.0000,388404.0111,0.0000,-388404.0111,24.1426,16.8453,26237.2000,0.0000,26237.2000,0.6802,7091.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7091.1351,0.0000,0.0000,0.0000,19146.0649,19146.0649,23.8738,35.9146,0.0000,109645.9000,-109645.9000,2.8428,0.0000,0.0000,0.0000,22376.7143,4.9000,1.0000,22376.7143,0.0000,0.0000,132022.6143,0.0000,-132022.6143,25.6867,18.3894,1179.7000,0.0000,1179.7000,0.0306,318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,318.8378,0.0000,0.0000,0.0000,860.8622,860.8622,25.6657,37.7066,0.0000,26135.7000,-26135.7000,0.6776,0.0000,0.0000,0.0000,5333.8163,4.9000,1.0000,5333.8163,0.0000,0.0000,31469.5163,0.0000,-31469.5163,26.0979,18.8006,4506.3000,0.0000,4506.3000,0.1168,1217.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1217.9189,0.0000,0.0000,0.0000,3288.3811,3288.3811,26.0272,21.7539,23.8906,-20.7467,-311200.5305,18.8808,1926.5494,19.2655,18.8808,0.0000,244.6981,21.7486,20.0020,20.8753,-15.8998,-127198.3363,18.8808,6807.1927,68.0719,18.8808,0.0000,860.4197,19.9992,18.8117,19.4054,-12.3539,-86477.3092,18.8808,10074.8241,100.7482,18.8808,0.0000,1123.3474,23.8797,23.8777,14.4697,23.8758,14.4564,23.8738,14.4431,23.8738,12204.3534,488.1741,25.6749,25.6719,23.8311,25.6688,23.8124,25.6657,23.7938,25.6657,12204.3534,488.1741,26.0527,26.0442,30.1757,26.0357,30.1100,26.0272,30.0446,26.0272,3509.0292,70.1806,21.7539,21.7521,12.6882,21.7504,12.6618,21.7486,12.6354,21.7486,12204.3534,488.1741,20.0020,20.0010,5.6564,20.0001,5.6299,19.9992,5.6035,19.9992,12204.3534,488.1741,18.8117,18.8108,-0.9976,18.8099,-1.0762,18.8091,-1.1541,18.8091,3509.0292,70.1806,18.8808,2342.2807,12.5872,0.0000,2228.4652,4570.7459,-421643.5000,-528600.8336,-524876.1759
6087.0000,19.0439,31.2661,0.0000,332100.3000,-332100.3000,8.6103,0.0000,0.0000,0.0000,73800.0667,4.5000,1.0000,73800.0667,0.0000,0.0000,405900.3667,0.0000,-405900.3667,24.3770,17.0797,24905.9000,0.0000,24905.9000,0.6457,6731.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6731.3243,0.0000,0.0000,0.0000,18174.5757,18174.5757,24.1322,36.1730,0.0000,116201.5000,-116201.5000,3.0127,0.0000,0.0000,0.0000,23714.5918,4.9000,1.0000,23714.5918,0.0000,0.0000,139916.0918,0.0000,-139916.0918,25.9705,18.6732,1151.5000,0.0000,1151.5000,0.0299,311.2162,3.7000,1.0000,0.0000,0.0000,0.0000,311.2162,0.0000,0.0000,0.0000,840.2838,840.2838,25.9503,37.9911,0.0000,27909.5000,-27909.5000,0.7236,0.0000,0.0000,0.0000,5695.8163,4.9000,1.0000,5695.8163,0.0000,0.0000,33605.3163,0.0000,-33605.3163,26.3918,19.0945,5132.3000,0.0000,5132.3000,0.1331,1387.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1387.1081,0.0000,0.0000,0.0000,3745.1919,3745.1919,26.3179,22.0481,24.1830,-21.6651,-324976.2980,19.7330,1993.3804,19.9338,19.7330,0.0000,279.3470,22.0426,20.2702,21.1564,-16.8617,-134893.8676,19.7330,8186.2949,81.8629,19.7330,0.0000,982.2537,20.2671,19.0474,19.6572,-13.2620,-92834.2389,19.7330,11405.9651,114.0597,19.7330,0.0000,1282.4116,24.1382,24.1362,16.0959,24.1342,16.0828,24.1322,16.0697,24.1322,13206.7575,528.2703,25.9595,25.9564,25.3393,25.9534,25.3214,25.9503,25.3035,25.9503,13206.7575,528.2703,26.3426,26.3344,31.8597,26.3262,31.7998,26.3179,31.7401,26.3179,3795.4930,75.9099,22.0481,22.0463,14.2395,22.0444,14.2140,22.0426,14.1885,22.0426,13206.7575,528.2703,20.2702,20.2692,7.1477,20.2681,7.1220,20.2671,7.0964,20.2671,13206.7575,528.2703,19.0474,19.0462,0.6215,19.0451,0.5462,19.0439,0.4716,19.0439,3795.4930,75.9099,19.7330,2648.8137,13.1553,0.0000,2544.0123,5192.8260,-445021.6000,-556661.7235,-552704.4045
6088.0000,19.1940,31.4162,0.0000,334736.4000,-334736.4000,8.6787,0.0000,0.0000,0.0000,74385.8667,4.5000,1.0000,74385.8667,0.0000,0.0000,409122.2667,0.0000,-409122.2667,24.5675,17.2702,21229.6000,0.0000,21229.6000,0.5504,5737.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5737.7297,0.0000,0.0000,0.0000,15491.8703,15491.8703,24.3576,36.3984,0.0000,115511.2000,-115511.2000,2.9948,0.0000,0.0000,0.0000,23573.7143,4.9000,1.0000,23573.7143,0.0000,0.0000,139084.9143,0.0000,-139084.9143,26.1844,18.8871,1450.8000,0.0000,1450.8000,0.0376,392.1081,3.7000,1.0000,0.0000,0.0000,0.0000,392.1081,0.0000,0.0000,0.0000,1058.6919,1058.6919,26.1613,38.2021,0.0000,28691.8000,-28691.8000,0.7439,0.0000,0.0000,0.0000,5855.4694,4.9000,1.0000,5855.4694,0.0000,0.0000,34547.2694,0.0000,-34547.2694,26.6150,19.3177,5967.1000,0.0000,5967.1000,0.1547,1612.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1612.7297,0.0000,0.0000,0.0000,4354.3703,4354.3703,26.5336,22.2223,24.3779,-21.8832,-328248.4338,19.7402,1980.8635,19.8086,19.7402,0.0000,279.6541,22.2170,20.4345,21.3257,-16.9650,-135720.3283,19.7402,8265.0383,82.6504,19.7402,0.0000,983.3338,20.4315,19.1967,19.8141,-13.4304,-94012.9150,19.7402,11438.5431,114.3854,19.7402,0.0000,1283.8217,24.3640,24.3619,17.3569,24.3597,17.3433,24.3576,17.3298,24.3576,13215.4137,528.6165,26.1705,26.1674,26.1391,26.1643,26.1216,26.1613,26.1041,26.1613,13215.4137,528.6165,26.5578,26.5497,32.7093,26.5416,32.6525,26.5336,32.5959,26.5336,3797.9662,75.9593,22.2223,22.2206,14.6274,22.2188,14.6041,22.2170,14.5809,22.2170,13215.4137,528.6165,20.4345,20.4335,7.6153,20.4325,7.5919,20.4315,7.5685,20.4315,13215.4137,528.6165,19.1967,19.1958,1.1872,19.1949,1.1206,19.1940,1.0547,19.1940,3797.9662,75.9593,19.7402,2651.5189,13.1601,0.0000,2546.8096,5198.3285,-450291.9000,-561849.5179,-557981.6772
6089.0000,19.2504,31.4726,0.0000,339806.8000,-339806.8000,8.8101,0.0000,0.0000,0.0000,75512.6222,4.5000,1.0000,75512.6222,0.0000,0.0000,415319.4222,0.0000,-415319.4222,24.8856,17.5883,13884.2000,0.0000,13884.2000,0.3600,3752.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3752.4865,0.0000,0.0000,0.0000,10131.7135,10131.7135,24.7401,36.7809,0.0000,99850.9000,-99850.9000,2.5888,0.0000,0.0000,0.0000,20377.7347,4.9000,1.0000,20377.7347,0.0000,0.0000,120228.6347,0.0000,-120228.6347,26.3714,19.0741,951.4000,0.0000,951.4000,0.0247,257.1351,3.7000,1.0000,0.0000,0.0000,0.0000,257.1351,0.0000,0.0000,0.0000,694.2649,694.2649,26.3523,38.3931,0.0000,29005.7000,-29005.7000,0.7520,0.0000,0.0000,0.0000,5919.5306,4.9000,1.0000,5919.5306,0.0000,0.0000,34925.2306,0.0000,-34925.2306,26.8262,19.5289,7845.4000,0.0000,7845.4000,0.2034,2120.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2120.3784,0.0000,0.0000,0.0000,5725.0216,5725.0216,26.7233,22.2857,24.5045,-21.8037,-327055.6440,19.1085,1909.2208,19.0922,19.1085,0.0000,253.6577,22.2807,20.4916,21.3862,-16.4828,-131862.0155,19.1085,7396.2450,73.9624,19.1085,0.0000,891.9238,20.4890,19.2517,19.8703,-13.0277,-91193.6383,19.1085,10571.5314,105.7153,19.1085,0.0000,1164.4786,24.7481,24.7454,20.1903,24.7428,20.1720,24.7401,20.1537,24.7401,12468.7148,498.7486,26.3620,26.3587,26.8569,26.3555,26.8383,26.3523,26.8197,26.3523,12468.7148,498.7486,26.7485,26.7401,33.4268,26.7316,33.3673,26.7233,33.3081,26.7233,3584.5894,71.6918,22.2857,22.2840,14.1145,22.2824,14.0933,22.2807,14.0722,22.2807,12468.7148,498.7486,20.4916,20.4907,7.1807,20.4899,7.1597,20.4890,7.1389,20.4890,12468.7148,498.7486,19.2517,19.2512,0.7665,19.2508,0.7099,19.2504,0.6539,19.2504,3584.5894,71.6918,19.1085,2421.8139,12.7390,0.0000,2310.0602,4731.8740,-445982.4000,-553922.2875,-550111.2977
6090.0000,18.8918,31.1141,0.0000,250812.1000,-250812.1000,6.5028,0.0000,0.0000,0.0000,55736.0222,4.5000,1.0000,55736.0222,0.0000,0.0000,306548.1222,0.0000,-306548.1222,24.3678,17.0705,11464.2000,0.0000,11464.2000,0.2972,3098.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3098.4324,0.0000,0.0000,0.0000,8365.7676,8365.7676,24.2143,36.2552,0.0000,71423.5000,-71423.5000,1.8518,0.0000,0.0000,0.0000,14576.2245,4.9000,1.0000,14576.2245,0.0000,0.0000,85999.7245,0.0000,-85999.7245,25.7506,18.4533,804.6000,0.0000,804.6000,0.0209,217.4595,3.7000,1.0000,0.0000,0.0000,0.0000,217.4595,0.0000,0.0000,0.0000,587.1405,587.1405,25.7338,37.7746,0.0000,29497.3000,-29497.3000,0.7648,0.0000,0.0000,0.0000,6019.8571,4.9000,1.0000,6019.8571,0.0000,0.0000,35517.1571,0.0000,-35517.1571,26.3683,19.0710,9201.9000,0.0000,9201.9000,0.2386,2487.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2487.0000,0.0000,0.0000,0.0000,6714.9000,6714.9000,26.2340,21.7277,23.9808,-16.8175,-252262.9555,14.5140,1476.3766,14.7638,14.5140,0.0000,111.1546,21.7265,20.0327,20.8796,-11.8523,-94818.6631,14.5140,3190.3219,31.9032,14.5140,0.0000,390.8474,20.0337,18.8813,19.4575,-9.2159,-64511.0415,14.5140,4066.4423,40.6644,14.5140,0.0000,510.2828,24.2184,24.2170,13.7301,24.2157,13.7262,24.2143,13.7223,24.2143,7632.5798,305.3032,25.7401,25.7380,19.6154,25.7359,19.6086,25.7338,19.6019,25.7338,7632.5798,305.3032,26.2483,26.2435,25.9571,26.2388,25.9434,26.2340,25.9296,26.2340,2200.7109,44.0142,21.7277,21.7273,7.7263,21.7269,7.7181,21.7265,7.7101,21.7265,7632.5798,305.3032,20.0327,20.0330,1.8860,20.0333,1.8778,20.0337,1.8696,20.0337,7632.5798,305.3032,18.8813,18.8848,-4.5123,18.8883,-4.5187,18.8918,-4.5250,18.8918,2200.7109,44.0142,14.5140,1126.6924,9.6760,0.0000,1012.2848,2138.9772,-330262.2000,-412397.1957,-411592.6601
6091.0000,18.6750,30.8972,0.0000,240141.9000,-240141.9000,6.2261,0.0000,0.0000,0.0000,53364.8667,4.5000,1.0000,53364.8667,0.0000,0.0000,293506.7667,0.0000,-293506.7667,24.4783,17.1810,11440.9000,0.0000,11440.9000,0.2966,3092.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3092.1351,0.0000,0.0000,0.0000,8348.7649,8348.7649,24.3056,36.3464,0.0000,49548.2000,-49548.2000,1.2846,0.0000,0.0000,0.0000,10111.8776,4.9000,1.0000,10111.8776,0.0000,0.0000,59660.0776,0.0000,-59660.0776,25.4852,18.1879,635.0000,0.0000,635.0000,0.0165,171.6216,3.7000,1.0000,0.0000,0.0000,0.0000,171.6216,0.0000,0.0000,0.0000,463.3784,463.3784,25.4687,37.5095,0.0000,26621.0000,-26621.0000,0.6902,0.0000,0.0000,0.0000,5432.8571,4.9000,1.0000,5432.8571,0.0000,0.0000,32053.8571,0.0000,-32053.8571,26.1024,18.8051,8784.5000,0.0000,8784.5000,0.2278,2374.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2374.1892,0.0000,0.0000,0.0000,6410.3108,6410.3108,25.9587,21.4192,23.6890,-15.3061,-229590.7700,13.1127,1347.3158,13.4732,13.1127,0.0000,81.9677,21.4181,19.7678,20.5930,-10.4331,-83465.0856,13.1127,2842.4204,28.4242,13.1127,0.0000,288.2188,19.7693,18.6638,19.2165,-7.9871,-55909.4229,13.1127,3466.1135,34.6611,13.1127,0.0000,376.2929,24.3133,24.3107,14.7505,24.3081,14.7333,24.3056,14.7161,24.3056,6370.7068,254.8283,25.4760,25.4736,17.2365,25.4711,17.2249,25.4687,17.2134,25.4687,6370.7068,254.8283,25.9757,25.9700,22.6683,25.9644,22.6379,25.9587,22.6078,25.9587,1838.9227,36.7785,21.4192,21.4188,4.9203,21.4185,4.9114,21.4181,4.9027,21.4181,6370.7068,254.8283,19.7678,19.7683,-0.5568,19.7688,-0.5645,19.7693,-0.5722,19.7693,6370.7068,254.8283,18.6638,18.6675,-6.9844,18.6713,-6.9937,18.6750,-7.0026,18.6750,1838.9227,36.7785,13.1127,849.8136,8.7418,0.0000,746.4794,1596.2930,-295450.7000,-369998.2473,-368965.2785
6092.0000,18.3054,30.5276,0.0000,171549.5000,-171549.5000,4.4477,0.0000,0.0000,0.0000,38122.1111,4.5000,1.0000,38122.1111,0.0000,0.0000,209671.6111,0.0000,-209671.6111,24.1159,16.8186,11449.4000,0.0000,11449.4000,0.2968,3094.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3094.4324,0.0000,0.0000,0.0000,8354.9676,8354.9676,23.8799,35.9208,0.0000,25133.8000,-25133.8000,0.6516,0.0000,0.0000,0.0000,5129.3469,4.9000,1.0000,5129.3469,0.0000,0.0000,30263.1469,0.0000,-30263.1469,24.7186,17.4213,687.5000,0.0000,687.5000,0.0178,185.8108,3.7000,1.0000,0.0000,0.0000,0.0000,185.8108,0.0000,0.0000,0.0000,501.6892,501.6892,24.7026,36.7434,0.0000,23689.6000,-23689.6000,0.6142,0.0000,0.0000,0.0000,4834.6122,4.9000,1.0000,4834.6122,0.0000,0.0000,28524.2122,0.0000,-28524.2122,25.4931,18.1958,8054.1000,0.0000,8054.1000,0.2088,2176.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2176.7838,0.0000,0.0000,0.0000,5877.3162,5877.3162,25.3268,20.7685,23.0476,-10.9658,-164486.3304,9.3556,982.9246,9.8292,9.3556,0.0000,29.7702,20.7732,19.2819,20.0275,-6.7268,-53814.4776,9.3556,2053.4617,20.5346,9.3556,0.0000,104.6794,19.2883,18.2794,18.7839,-5.2009,-36406.2772,9.3556,2457.6298,24.5763,9.3556,0.0000,136.6674,23.8844,23.8829,10.2211,23.8814,10.2161,23.8799,10.2111,23.8799,3499.9309,139.9972,24.7047,24.7040,9.9296,24.7033,9.9354,24.7026,9.9411,24.7026,3499.9309,139.9972,25.3302,25.3291,15.1789,25.3280,15.2030,25.3268,15.2267,25.3268,1014.1663,20.2833,20.7685,20.7700,-1.0971,20.7716,-1.0871,20.7732,-1.0771,20.7732,3499.9309,139.9972,19.2819,19.2840,-5.0180,19.2862,-5.0096,19.2883,-5.0011,19.2883,3499.9309,139.9972,18.2794,18.2881,-11.2513,18.2968,-11.2026,18.3054,-11.1545,18.3054,1014.1663,20.2833,9.3556,333.3580,6.2371,0.0000,271.1169,604.4750,-200181.9000,-253724.9973,-254707.0852
6093.0000,18.0860,30.3082,0.0000,162153.1000,-162153.1000,4.2041,0.0000,0.0000,0.0000,36034.0222,4.5000,1.0000,36034.0222,0.0000,0.0000,198187.1222,0.0000,-198187.1222,24.2016,16.9043,9711.8000,0.0000,9711.8000,0.2518,2624.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2624.8108,0.0000,0.0000,0.0000,7086.9892,7086.9892,23.9733,36.0141,0.0000,15849.9000,-15849.9000,0.4109,0.0000,0.0000,0.0000,3234.6735,4.9000,1.0000,3234.6735,0.0000,0.0000,19084.5735,0.0000,-19084.5735,24.5622,17.2649,425.8000,0.0000,425.8000,0.0110,115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,115.0811,0.0000,0.0000,0.0000,310.7189,310.7189,24.5462,36.5870,0.0000,21314.1000,-21314.1000,0.5526,0.0000,0.0000,0.0000,4349.8163,4.9000,1.0000,4349.8163,0.0000,0.0000,25663.9163,0.0000,-25663.9163,25.3381,18.0408,6593.2000,0.0000,6593.2000,0.1709,1781.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1781.9459,0.0000,0.0000,0.0000,4811.2541,4811.2541,25.1716,20.3577,22.7646,-10.4003,-156004.2631,8.4022,891.5394,8.9154,8.4022,0.0000,21.5645,20.3636,19.0016,19.6826,-5.5173,-44138.7771,8.4022,1867.7634,18.6776,8.4022,0.0000,75.8263,19.0089,18.0591,18.5340,-4.3970,-30778.9883,8.4022,2227.9808,22.2798,8.4022,0.0000,98.9974,23.9829,23.9797,11.6186,23.9765,11.5956,23.9733,11.5727,23.9733,2894.1511,115.7660,24.5526,24.5504,9.6671,24.5483,9.6562,24.5462,9.6453,24.5462,2894.1511,115.7660,25.1896,25.1835,14.7092,25.1775,14.6639,25.1716,14.6198,25.1716,839.7051,16.7941,20.3577,20.3597,-4.0412,20.3617,-4.0304,20.3636,-4.0197,20.3636,2894.1511,115.7660,19.0016,19.0041,-6.9521,19.0065,-6.9436,19.0089,-6.9351,19.0089,2894.1511,115.7660,18.0591,18.0681,-13.0657,18.0771,-13.0242,18.0860,-12.9825,18.0860,839.7051,16.7941,8.4022,247.6304,5.6014,0.0000,196.3882,444.0186,-182586.3000,-230726.6499,-230922.0285
6094.0000,17.8900,30.1123,0.0000,133811.6000,-133811.6000,3.4693,0.0000,0.0000,0.0000,29735.9111,4.5000,1.0000,29735.9111,0.0000,0.0000,163547.5111,0.0000,-163547.5111,23.9106,16.6133,9476.6000,0.0000,9476.6000,0.2457,2561.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2561.2432,0.0000,0.0000,0.0000,6915.3568,6915.3568,23.6510,35.6918,0.0000,13830.0000,-13830.0000,0.3586,0.0000,0.0000,0.0000,2822.4490,4.9000,1.0000,2822.4490,0.0000,0.0000,16652.4490,0.0000,-16652.4490,24.2640,16.9667,351.1000,0.0000,351.1000,0.0091,94.8919,3.7000,1.0000,0.0000,0.0000,0.0000,94.8919,0.0000,0.0000,0.0000,256.2081,256.2081,24.2501,36.2909,0.0000,17872.1000,-17872.1000,0.4634,0.0000,0.0000,0.0000,3647.3673,4.9000,1.0000,3647.3673,0.0000,0.0000,21519.4673,0.0000,-21519.4673,25.0423,17.7450,5758.4000,0.0000,5758.4000,0.1493,1556.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1556.3243,0.0000,0.0000,0.0000,4202.0757,4202.0757,24.8768,19.9847,22.4307,-8.8594,-132891.4621,7.0430,756.1521,7.5615,7.0430,0.0000,12.7012,19.9938,18.7421,19.3680,-4.2504,-34003.0929,7.0430,1583.9791,15.8398,7.0430,0.0000,44.6605,18.7522,17.8558,18.3040,-3.4789,-24352.2793,7.0430,1883.8514,18.8385,7.0430,0.0000,58.3079,23.6560,23.6543,8.3489,23.6527,8.3435,23.6510,8.3381,23.6510,2119.9704,84.7988,24.2546,24.2531,7.4931,24.2516,7.4896,24.2501,7.4861,24.2501,2119.9704,84.7988,24.8876,24.8840,11.8701,24.8804,11.8599,24.8768,11.8494,24.8768,616.4176,12.3284,19.9847,19.9878,-6.5938,19.9908,-6.5746,19.9938,-6.5554,19.9938,2119.9704,84.7988,18.7421,18.7455,-8.7171,18.7489,-8.7008,18.7522,-8.6844,18.7522,2119.9704,84.7988,17.8558,17.8673,-14.6981,17.8787,-14.6319,17.8900,-14.5661,17.8900,616.4176,12.3284,7.0430,152.1140,4.6953,0.0000,115.6696,267.7836,-149927.6000,-190345.7869,-191246.8343
6095.0000,17.7248,29.9470,0.0000,117548.5000,-117548.5000,3.0477,0.0000,0.0000,0.0000,26121.8889,4.5000,1.0000,26121.8889,0.0000,0.0000,143670.3889,0.0000,-143670.3889,23.9787,16.6814,9459.5000,0.0000,9459.5000,0.2453,2556.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2556.6216,0.0000,0.0000,0.0000,6902.8784,6902.8784,23.6683,35.7091,0.0000,9115.4000,-9115.4000,0.2363,0.0000,0.0000,0.0000,1860.2857,4.9000,1.0000,1860.2857,0.0000,0.0000,10975.6857,0.0000,-10975.6857,24.1460,16.8488,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,24.1287,36.1695,0.0000,13435.6000,-13435.6000,0.3483,0.0000,0.0000,0.0000,2741.9592,4.9000,1.0000,2741.9592,0.0000,0.0000,16177.5592,0.0000,-16177.5592,24.8329,17.5356,3254.1000,0.0000,3254.1000,0.0844,879.4865,3.7000,1.0000,0.0000,0.0000,0.0000,879.4865,0.0000,0.0000,0.0000,2374.6135,2374.6135,24.7128,19.5947,22.1538,-7.8384,-117576.0885,5.9561,645.7523,6.4575,5.9561,0.0000,7.6817,19.6085,18.5369,19.0727,-3.0773,-24618.4214,5.9561,1354.3305,13.5433,5.9561,0.0000,27.0107,18.5497,17.6829,18.1163,-2.8446,-19912.0340,5.9561,1604.4834,16.0448,5.9561,0.0000,35.2646,23.6783,23.6749,9.0172,23.6716,8.9941,23.6683,8.9713,23.6683,1578.5909,63.1436,24.1353,24.1331,7.1746,24.1309,7.1632,24.1287,7.1520,24.1287,1578.5909,63.1436,24.7295,24.7239,10.9379,24.7183,10.9008,24.7128,10.8645,24.7128,459.9822,9.1996,19.5947,19.5993,-9.2846,19.6040,-9.2525,19.6085,-9.2205,19.6085,1578.5909,63.1436,18.5369,18.5412,-9.9353,18.5454,-9.9126,18.5497,-9.8898,18.5497,1578.5909,63.1436,17.6829,17.6970,-15.9534,17.7109,-15.8644,17.7248,-15.7761,17.7248,459.9822,9.1996,5.9561,95.8295,3.9707,0.0000,69.9569,165.7864,-127047.3000,-161299.0554,-162106.5439
6096.0000,17.5785,29.8008,0.0000,97134.6000,-97134.6000,2.5184,0.0000,0.0000,0.0000,21585.4667,4.5000,1.0000,21585.4667,0.0000,0.0000,118720.0667,0.0000,-118720.0667,23.8634,16.5661,9495.6000,0.0000,9495.6000,0.2462,2566.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2566.3784,0.0000,0.0000,0.0000,6929.2216,6929.2216,23.4890,35.5298,0.0000,7899.2000,-7899.2000,0.2048,0.0000,0.0000,0.0000,1612.0816,4.9000,1.0000,1612.0816,0.0000,0.0000,9511.2816,0.0000,-9511.2816,23.9925,16.6952,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,23.9727,36.0135,0.0000,9994.0000,-9994.0000,0.2591,0.0000,0.0000,0.0000,2039.5918,4.9000,1.0000,2039.5918,0.0000,0.0000,12033.5918,0.0000,-12033.5918,24.6097,17.3124,1062.8000,0.0000,1062.8000,0.0276,287.2432,3.7000,1.0000,0.0000,0.0000,0.0000,287.2432,0.0000,0.0000,0.0000,775.5568,775.5568,24.5513,19.2086,21.8799,-6.7282,-100923.0334,4.8975,536.1725,5.3617,4.8975,0.0000,4.2707,19.2287,18.3695,18.7991,-2.0286,-16229.0682,4.8975,1125.0765,11.2508,4.8975,0.0000,15.0169,18.3858,17.5257,17.9558,-2.3209,-16246.2422,4.8975,1327.3810,13.2738,4.8975,0.0000,19.6057,23.4966,23.4940,7.3676,23.4915,7.3548,23.4890,7.3419,23.4890,1120.0402,44.8016,23.9791,23.9770,6.2775,23.9748,6.2676,23.9727,6.2577,23.9727,1120.0402,44.8016,24.5687,24.5628,9.8200,24.5570,9.7832,24.5513,9.7469,24.5513,327.2138,6.5443,19.2086,19.2153,-11.8478,19.2220,-11.7989,19.2287,-11.7502,19.2287,1120.0402,44.8016,18.3695,18.3750,-10.8271,18.3804,-10.7954,18.3858,-10.7639,18.3858,1120.0402,44.8016,17.5257,17.5435,-17.0374,17.5611,-16.9136,17.5785,-16.7912,17.5785,327.2138,6.5443,4.8975,55.9377,3.2650,0.0000,38.8933,94.8310,-104123.5000,-132307.7482,-133398.3439
6097.0000,17.4933,29.7155,0.0000,93481.9000,-93481.9000,2.4237,0.0000,0.0000,0.0000,20773.7556,4.5000,1.0000,20773.7556,0.0000,0.0000,114255.6556,0.0000,-114255.6556,23.6444,16.3471,9483.7000,0.0000,9483.7000,0.2459,2563.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2563.1622,0.0000,0.0000,0.0000,6920.5378,6920.5378,23.2671,35.3079,0.0000,11537.2000,-11537.2000,0.2991,0.0000,0.0000,0.0000,2354.5306,4.9000,1.0000,2354.5306,0.0000,0.0000,13891.7306,0.0000,-13891.7306,24.0149,16.7176,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,23.9917,36.0325,0.0000,8343.1000,-8343.1000,0.2163,0.0000,0.0000,0.0000,1702.6735,4.9000,1.0000,1702.6735,0.0000,0.0000,10045.7735,0.0000,-10045.7735,24.5326,17.2353,646.2000,0.0000,646.2000,0.0168,174.6486,3.7000,1.0000,0.0000,0.0000,0.0000,174.6486,0.0000,0.0000,0.0000,471.5514,471.5514,24.4843,19.0174,21.7509,-6.7698,-101546.2924,4.8159,529.6679,5.2967,4.8159,0.0000,4.0607,19.0364,18.2414,18.6389,-1.8460,-14768.0655,4.8159,1112.9987,11.1300,4.8159,0.0000,14.2785,18.2582,17.4426,17.8504,-2.1643,-15150.3280,4.8159,1310.5020,13.1050,4.8159,0.0000,18.6418,23.2718,23.2702,5.5020,23.2686,5.4985,23.2671,5.4950,23.2671,1087.5728,43.5029,24.0015,23.9983,7.1190,23.9950,7.0984,23.9917,7.0778,23.9917,1087.5728,43.5029,24.5072,24.4994,9.8512,24.4918,9.7936,24.4843,9.7370,24.4843,317.8012,6.3560,19.0174,19.0238,-12.4259,19.0301,-12.3863,19.0364,-12.3469,19.0364,1087.5728,43.5029,18.2414,18.2470,-11.3971,18.2526,-11.3668,18.2582,-11.3365,18.2582,1087.5728,43.5029,17.4426,17.4596,-17.2775,17.4765,-17.1751,17.4933,-17.0729,17.4933,317.8012,6.3560,4.8159,53.4135,3.2106,0.0000,36.9810,90.3945,-102891.0000,-130552.0137,-131464.6860
6098.0000,17.3977,29.6199,0.0000,82669.2000,-82669.2000,2.1434,0.0000,0.0000,0.0000,18370.9333,4.5000,1.0000,18370.9333,0.0000,0.0000,101040.1333,0.0000,-101040.1333,23.7989,16.5016,9484.0000,0.0000,9484.0000,0.2459,2563.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2563.2432,0.0000,0.0000,0.0000,6920.7568,6920.7568,23.3484,35.3892,0.0000,5920.4000,-5920.4000,0.1535,0.0000,0.0000,0.0000,1208.2449,4.9000,1.0000,1208.2449,0.0000,0.0000,7128.6449,0.0000,-7128.6449,23.8000,16.5027,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,23.7791,35.8199,0.0000,6487.7000,-6487.7000,0.1682,0.0000,0.0000,0.0000,1324.0204,4.9000,1.0000,1324.0204,0.0000,0.0000,7811.7204,0.0000,-7811.7204,24.2740,16.9767,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,24.2502,18.8042,21.5272,-5.7309,-85964.0435,4.0924,453.7111,4.5371,4.0924,0.0000,2.4918,18.8283,18.1252,18.4768,-1.3873,-11098.1778,4.0924,951.5835,9.5158,4.0924,0.0000,8.7618,18.1457,17.3350,17.7403,-1.8281,-12796.5232,4.0924,1118.3107,11.1831,4.0924,0.0000,11.4393,23.3605,23.3564,6.8879,23.3524,6.8588,23.3484,6.8298,23.3484,818.3110,32.7324,23.7845,23.7827,5.3148,23.7809,5.3107,23.7791,5.3067,23.7791,818.3110,32.7324,24.2586,24.2559,7.4610,24.2531,7.4679,24.2502,7.4733,24.2502,239.6609,4.7932,18.8042,18.8123,-13.4579,18.8203,-13.4035,18.8283,-13.3493,18.8283,818.3110,32.7324,18.1252,18.1321,-11.9202,18.1389,-11.8801,18.1457,-11.8401,18.1457,818.3110,32.7324,17.3350,17.3561,-17.9239,17.3770,-17.7781,17.3977,-17.6343,17.3977,239.6609,4.7932,4.0924,34.1675,2.7283,0.0000,22.6929,56.8604,-84924.1000,-108571.4067,-109858.7445
6099.0000,17.3384,29.5606,0.0000,73535.8000,-73535.8000,1.9066,0.0000,0.0000,0.0000,16341.2889,4.5000,1.0000,16341.2889,0.0000,0.0000,89877.0889,0.0000,-89877.0889,22.9719,15.6746,9514.7000,0.0000,9514.7000,0.2467,2571.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2571.5405,0.0000,0.0000,0.0000,6943.1595,6943.1595,22.5496,34.5904,0.0000,17747.3000,-17747.3000,0.4601,0.0000,0.0000,0.0000,3621.8980,4.9000,1.0000,3621.8980,0.0000,0.0000,21369.1980,0.0000,-21369.1980,23.8890,16.5917,349.8000,0.0000,349.8000,0.0091,94.5405,3.7000,1.0000,0.0000,0.0000,0.0000,94.5405,0.0000,0.0000,0.0000,255.2595,255.2595,23.8613,35.9021,0.0000,4881.1000,-4881.1000,0.1266,0.0000,0.0000,0.0000,996.1429,4.9000,1.0000,996.1429,0.0000,0.0000,5877.2429,0.0000,-5877.2429,24.2297,16.9324,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,24.1935,18.6744,21.4339,-5.8701,-88051.5769,4.1364,460.1217,4.6012,4.1364,0.0000,2.5730,18.6977,18.0423,18.3700,-1.3070,-10455.6118,4.1364,965.6896,9.6569,4.1364,0.0000,9.0473,18.0625,17.2788,17.6706,-1.7863,-12503.9466,4.1364,1133.3374,11.3334,4.1364,0.0000,11.8120,22.5367,22.5411,-1.0923,22.5454,-1.0353,22.5496,-0.9790,22.5496,833.7171,33.3487,23.8730,23.8691,6.7592,23.8652,6.7328,23.8613,6.7066,23.8613,833.7171,33.3487,24.2144,24.2073,7.7628,24.2003,7.7100,24.1935,7.6591,24.1935,244.1360,4.8827,18.6744,18.6822,-13.7330,18.6900,-13.6862,18.6977,-13.6396,18.6977,833.7171,33.3487,18.0423,18.0491,-12.1720,18.0558,-12.1360,18.0625,-12.1001,18.0625,833.7171,33.3487,17.2788,17.2988,-17.9969,17.3186,-17.8767,17.3384,-17.7567,17.3384,244.1360,4.8827,4.1364,35.1837,2.7576,0.0000,23.4324,58.6161,-85967.1000,-109682.4027,-111011.1352
