Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6100.0000,17.3202,29.5424,0.0000,93567.6000,-93567.6000,2.4259,0.0000,0.0000,0.0000,20792.8000,4.5000,1.0000,20792.8000,0.0000,0.0000,114360.4000,0.0000,-114360.4000,23.5892,16.2919,9480.6000,0.0000,9480.6000,0.2458,2562.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2562.3243,0.0000,0.0000,0.0000,6918.2757,6918.2757,23.1926,35.2334,0.0000,13795.8000,-13795.8000,0.3577,0.0000,0.0000,0.0000,2815.4694,4.9000,1.0000,2815.4694,0.0000,0.0000,16611.2694,0.0000,-16611.2694,24.1032,16.8059,339.1000,0.0000,339.1000,0.0088,91.6486,3.7000,1.0000,0.0000,0.0000,0.0000,91.6486,0.0000,0.0000,0.0000,247.4514,247.4514,24.0746,36.1154,0.0000,3784.3000,-3784.3000,0.0981,0.0000,0.0000,0.0000,772.3061,4.9000,1.0000,772.3061,0.0000,0.0000,4556.6061,0.0000,-4556.6061,24.3244,17.0271,646.5000,0.0000,646.5000,0.0168,174.7297,3.7000,1.0000,0.0000,0.0000,0.0000,174.7297,0.0000,0.0000,0.0000,471.7703,471.7703,24.2687,18.6832,21.4760,-6.7927,-101891.0086,4.7296,525.3125,5.2531,4.7296,0.0000,3.8463,18.7007,17.9747,18.3377,-1.6555,-13243.6014,4.7296,1105.5214,11.0552,4.7296,0.0000,13.5244,17.9924,17.2714,17.6319,-1.8789,-13152.4607,4.7296,1297.7797,12.9778,4.7296,0.0000,17.6573,23.2100,23.2041,6.9121,23.1983,6.8567,23.1926,6.8021,23.1926,1053.6937,42.1477,24.0896,24.0846,9.0927,24.0796,9.0584,24.0746,9.0242,24.0746,1053.6937,42.1477,24.2985,24.2884,9.3473,24.2785,9.2649,24.2687,9.1839,24.2687,307.9773,6.1595,18.6832,18.6891,-12.8066,18.6949,-12.7813,18.7007,-12.7558,18.7007,1053.6937,42.1477,17.9747,17.9806,-12.3528,17.9865,-12.3267,17.9924,-12.3005,17.9924,1053.6937,42.1477,17.2714,17.2877,-17.6046,17.3039,-17.5337,17.3202,-17.4618,17.3202,307.9773,6.1595,4.7296,50.8246,3.1531,0.0000,35.0280,85.8526,-100681.5000,-127890.7782,-128287.0707
6101.0000,17.3064,29.5286,0.0000,104697.5000,-104697.5000,2.7145,0.0000,0.0000,0.0000,23266.1111,4.5000,1.0000,23266.1111,0.0000,0.0000,127963.6111,0.0000,-127963.6111,23.7984,16.5011,9496.1000,0.0000,9496.1000,0.2462,2566.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2566.5135,0.0000,0.0000,0.0000,6929.5865,6929.5865,23.4329,35.4737,0.0000,9969.0000,-9969.0000,0.2585,0.0000,0.0000,0.0000,2034.4898,4.9000,1.0000,2034.4898,0.0000,0.0000,12003.4898,0.0000,-12003.4898,24.0419,16.7446,431.2000,0.0000,431.2000,0.0112,116.5405,3.7000,1.0000,0.0000,0.0000,0.0000,116.5405,0.0000,0.0000,0.0000,314.6595,314.6595,24.0161,36.0569,0.0000,3760.3000,-3760.3000,0.0975,0.0000,0.0000,0.0000,767.4082,4.9000,1.0000,767.4082,0.0000,0.0000,4527.7082,0.0000,-4527.7082,24.2458,16.9485,3052.8000,0.0000,3052.8000,0.0791,825.0811,3.7000,1.0000,0.0000,0.0000,0.0000,825.0811,0.0000,0.0000,0.0000,2227.7189,2227.7189,24.1214,18.8223,21.4719,-6.9635,-104451.9679,5.1105,567.6973,5.6770,5.1105,0.0000,4.8523,18.8345,17.9042,18.3694,-2.2921,-18337.1372,5.1105,1193.1153,11.9312,5.1105,0.0000,17.0618,17.9210,17.2619,17.5915,-1.8560,-12991.6923,5.1105,1404.4542,14.0445,5.1105,0.0000,22.2755,23.4468,23.4422,8.8919,23.4375,8.8591,23.4329,8.8263,23.4329,1206.7033,48.2681,24.0259,24.0226,8.2934,24.0194,8.2795,24.0161,8.2656,24.0161,1206.7033,48.2681,24.1328,24.1291,7.5999,24.1253,7.6015,24.1214,7.6015,24.1214,352.3296,7.0466,18.8223,18.8264,-10.8847,18.8304,-10.8750,18.8345,-10.8652,18.8345,1206.7033,48.2681,17.9042,17.9098,-12.6185,17.9154,-12.5954,17.9210,-12.5723,17.9210,1206.7033,48.2681,17.2619,17.2768,-17.3718,17.2916,-17.3142,17.3064,-17.2562,17.3064,352.3296,7.0466,5.1105,62.8787,3.4070,0.0000,44.1896,107.0682,-105446.7000,-135022.8442,-135780.7973
6102.0000,17.3975,29.6197,0.0000,186859.1000,-186859.1000,4.8447,0.0000,0.0000,0.0000,41524.2444,4.5000,1.0000,41524.2444,0.0000,0.0000,228383.3444,0.0000,-228383.3444,24.5682,17.2709,9502.8000,0.0000,9502.8000,0.2464,2568.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2568.3243,0.0000,0.0000,0.0000,6934.4757,6934.4757,24.3306,36.3714,0.0000,971.5000,-971.5000,0.0252,0.0000,0.0000,0.0000,198.2653,4.9000,1.0000,198.2653,0.0000,0.0000,1169.7653,0.0000,-1169.7653,24.3673,17.0700,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,24.3468,36.3876,0.0000,4535.4000,-4535.4000,0.1176,0.0000,0.0000,0.0000,925.5918,4.9000,1.0000,925.5918,0.0000,0.0000,5460.9918,0.0000,-5460.9918,24.5182,17.2209,10062.7000,0.0000,10062.7000,0.2609,2719.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2719.6486,0.0000,0.0000,0.0000,7343.0514,7343.0514,24.2674,19.4541,21.8607,-10.2199,-153299.1174,8.2575,904.6370,9.0464,8.2575,0.0000,20.4700,19.4533,18.0644,18.7589,-5.5292,-44233.4214,8.2575,1899.8121,18.9981,8.2575,0.0000,71.9778,18.0717,17.3759,17.7238,-3.1660,-22162.0274,8.2575,2257.8972,22.5790,8.2575,0.0000,93.9728,24.3505,24.3438,17.3671,24.3372,17.3173,24.3306,17.2676,24.3306,2806.7353,112.2694,24.3582,24.3544,11.6403,24.3506,11.6200,24.3468,11.5998,24.3468,2806.7353,112.2694,24.2877,24.2808,9.9707,24.2741,9.9271,24.2674,9.8842,24.2674,814.5129,16.2903,19.4541,19.4538,-4.4585,19.4535,-4.4891,19.4533,-4.5194,19.4533,2806.7353,112.2694,18.0644,18.0669,-10.6455,18.0693,-10.6536,18.0717,-10.6616,18.0717,2806.7353,112.2694,17.3759,17.3830,-15.7623,17.3902,-15.7942,17.3975,-15.8243,17.3975,814.5129,16.2903,8.2575,236.0271,5.5050,0.0000,186.4206,422.4477,-172402.9000,-220446.4340,-219694.5661
6103.0000,17.5688,29.7911,0.0000,241306.3000,-241306.3000,6.2563,0.0000,0.0000,0.0000,53623.6222,4.5000,1.0000,53623.6222,0.0000,0.0000,294929.9222,0.0000,-294929.9222,24.6851,17.3878,16073.3000,0.0000,16073.3000,0.4167,4344.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4344.1351,0.0000,0.0000,0.0000,11729.1649,11729.1649,24.3920,36.4328,0.0000,2057.1000,-2057.1000,0.0533,0.0000,0.0000,0.0000,419.8163,4.9000,1.0000,419.8163,0.0000,0.0000,2476.9163,0.0000,-2476.9163,24.4518,17.1545,741.2000,0.0000,741.2000,0.0192,200.3243,3.7000,1.0000,0.0000,0.0000,0.0000,200.3243,0.0000,0.0000,0.0000,540.8757,540.8757,24.4311,36.4719,0.0000,5428.0000,-5428.0000,0.1407,0.0000,0.0000,0.0000,1107.7551,4.9000,1.0000,1107.7551,0.0000,0.0000,6535.7551,0.0000,-6535.7551,24.5888,17.2915,10690.4000,0.0000,10690.4000,0.2772,2889.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2889.2973,0.0000,0.0000,0.0000,7801.1027,7801.1027,24.3841,20.0094,22.1968,-12.0871,-181306.4221,10.7452,1163.2092,11.6321,10.7452,0.0000,45.1040,20.0063,18.4067,19.2065,-8.2866,-66292.4960,10.7452,2431.1554,24.3116,10.7452,0.0000,158.5970,18.4093,17.5566,17.9830,-5.0485,-35339.4121,10.7452,2909.2792,29.0928,10.7452,0.0000,207.0612,24.4021,24.3987,16.2660,24.3954,16.2534,24.3920,16.2407,24.3920,4473.0808,178.9232,24.4387,24.4362,11.9633,24.4336,11.9563,24.4311,11.9492,24.4311,4473.0808,178.9232,24.4005,24.3950,11.3483,24.3896,11.3236,24.3841,11.2987,24.3841,1294.0683,25.8814,20.0094,20.0084,0.2554,20.0073,0.2256,20.0063,0.1959,20.0063,4473.0808,178.9232,18.4067,18.4076,-7.2448,18.4084,-7.2635,18.4093,-7.2821,18.4093,4473.0808,178.9232,17.5566,17.5606,-13.6095,17.5647,-13.6617,17.5688,-13.7132,17.5688,1294.0683,25.8814,10.7452,489.1730,7.1635,0.0000,410.7622,899.9352,-221286.5000,-283871.4504,-282938.3302
6104.0000,17.8378,30.0600,0.0000,267263.4000,-267263.4000,6.9293,0.0000,0.0000,0.0000,59391.8667,4.5000,1.0000,59391.8667,0.0000,0.0000,326655.2667,0.0000,-326655.2667,24.2639,16.9666,19609.5000,0.0000,19609.5000,0.5084,5299.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5299.8649,0.0000,0.0000,0.0000,14309.6351,14309.6351,23.9787,36.0195,0.0000,33608.5000,-33608.5000,0.8714,0.0000,0.0000,0.0000,6858.8776,4.9000,1.0000,6858.8776,0.0000,0.0000,40467.3776,0.0000,-40467.3776,24.7747,17.4774,1193.9000,0.0000,1193.9000,0.0310,322.6757,3.7000,1.0000,0.0000,0.0000,0.0000,322.6757,0.0000,0.0000,0.0000,871.2243,871.2243,24.7489,36.7898,0.0000,6938.2000,-6938.2000,0.1799,0.0000,0.0000,0.0000,1415.9592,4.9000,1.0000,1415.9592,0.0000,0.0000,8354.1592,0.0000,-8354.1592,24.9133,17.6160,10271.9000,0.0000,10271.9000,0.2663,2776.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2776.1892,0.0000,0.0000,0.0000,7495.7108,7495.7108,24.7434,20.4845,22.6140,-14.4328,-216492.6349,13.1794,1405.8588,14.0586,13.1794,0.0000,83.2240,20.4806,18.8173,19.6489,-10.5685,-84547.9056,13.1794,2950.2462,29.5025,13.1794,0.0000,292.6364,18.8173,17.8327,18.3250,-7.1504,-50053.1221,13.1794,3578.0468,35.7805,13.1794,0.0000,382.0604,23.9824,23.9811,11.2395,23.9799,11.2455,23.9787,11.2515,23.9787,6428.4195,257.1368,24.7576,24.7547,14.7730,24.7518,14.7611,24.7489,14.7493,24.7489,6428.4195,257.1368,24.7658,24.7583,15.5915,24.7509,15.5411,24.7434,15.4911,24.7434,1855.4775,37.1096,20.4845,20.4832,3.7946,20.4819,3.7673,20.4806,3.7400,20.4806,6428.4195,257.1368,18.8173,18.8173,-3.6427,18.8173,-3.6650,18.8173,-3.6873,18.8173,6428.4195,257.1368,17.8327,17.8343,-10.5937,17.8360,-10.6601,17.8378,-10.7258,17.8378,1855.4775,37.1096,13.1794,861.8613,8.7862,0.0000,757.9208,1619.7822,-276734.8000,-352800.2331,-351093.6626
6105.0000,18.1273,30.3495,0.0000,282858.1000,-282858.1000,7.3336,0.0000,0.0000,0.0000,62857.3556,4.5000,1.0000,62857.3556,0.0000,0.0000,345715.4556,0.0000,-345715.4556,24.1007,16.8034,22278.6000,0.0000,22278.6000,0.5776,6021.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6021.2432,0.0000,0.0000,0.0000,16257.3568,16257.3568,23.8162,35.8571,0.0000,60995.8000,-60995.8000,1.5814,0.0000,0.0000,0.0000,12448.1224,4.9000,1.0000,12448.1224,0.0000,0.0000,73443.9224,0.0000,-73443.9224,25.0852,17.7879,1295.8000,0.0000,1295.8000,0.0336,350.2162,3.7000,1.0000,0.0000,0.0000,0.0000,350.2162,0.0000,0.0000,0.0000,945.5838,945.5838,25.0603,37.1011,0.0000,9390.1000,-9390.1000,0.2435,0.0000,0.0000,0.0000,1916.3469,4.9000,1.0000,1916.3469,0.0000,0.0000,11306.4469,0.0000,-11306.4469,25.2557,17.9584,9016.4000,0.0000,9016.4000,0.2338,2436.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2436.8649,0.0000,0.0000,0.0000,6579.5351,6579.5351,25.1188,20.8993,23.0090,-16.2803,-244204.8421,15.0052,1578.6160,15.7862,15.0052,0.0000,122.8271,20.8949,19.1952,20.0451,-12.2957,-98365.3509,15.0052,3403.6950,34.0369,15.0052,0.0000,431.8908,19.1941,18.1256,18.6598,-8.8347,-61843.0109,15.0052,4346.5276,43.4653,15.0052,0.0000,563.8683,23.8198,23.8186,9.7524,23.8174,9.7548,23.8162,9.7572,23.8162,8098.8841,323.9554,25.0689,25.0660,17.1591,25.0632,17.1473,25.0603,17.1355,25.0603,8098.8841,323.9554,25.1420,25.1342,19.3592,25.1265,19.3094,25.1188,19.2599,25.1188,2334.3170,46.6863,20.8993,20.8978,6.5954,20.8963,6.5699,20.8949,6.5445,20.8949,8098.8841,323.9554,19.1952,19.1949,-0.7274,19.1945,-0.7496,19.1941,-0.7718,19.1941,8098.8841,323.9554,18.1256,18.1261,-7.7284,18.1267,-7.7957,18.1273,-7.8624,18.1273,2334.3170,46.6863,15.0052,1235.8999,10.0035,0.0000,1118.5862,2354.4861,-320653.2000,-406683.3493,-404413.2039
6106.0000,18.3956,30.6178,0.0000,296505.3000,-296505.3000,7.6875,0.0000,0.0000,0.0000,65890.0667,4.5000,1.0000,65890.0667,0.0000,0.0000,362395.3667,0.0000,-362395.3667,24.1526,16.8553,26288.0000,0.0000,26288.0000,0.6816,7104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7104.8649,0.0000,0.0000,0.0000,19183.1351,19183.1351,23.8437,35.8845,0.0000,74953.5000,-74953.5000,1.9433,0.0000,0.0000,0.0000,15296.6327,4.9000,1.0000,15296.6327,0.0000,0.0000,90250.1327,0.0000,-90250.1327,25.2774,17.9801,1315.2000,0.0000,1315.2000,0.0341,355.4595,3.7000,1.0000,0.0000,0.0000,0.0000,355.4595,0.0000,0.0000,0.0000,959.7405,959.7405,25.2542,37.2950,0.0000,12418.6000,-12418.6000,0.3220,0.0000,0.0000,0.0000,2534.4082,4.9000,1.0000,2534.4082,0.0000,0.0000,14953.0082,0.0000,-14953.0082,25.4918,18.1945,8179.5000,0.0000,8179.5000,0.2121,2210.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2210.6757,0.0000,0.0000,0.0000,5968.8243,5968.8243,25.3760,21.2473,23.3116,-17.3265,-259897.6247,16.3207,1699.0025,16.9900,16.3207,0.0000,158.0458,21.2426,19.5198,20.3812,-13.5562,-108449.6772,16.3207,3954.4050,39.5440,16.3207,0.0000,555.7286,19.5180,18.3956,18.9568,-10.0942,-70659.5421,16.3207,5596.8673,55.9687,16.3207,0.0000,725.5486,23.8478,23.8464,10.2236,23.8451,10.2223,23.8437,10.2209,23.8437,9408.0561,376.3222,25.2621,25.2595,18.2106,25.2569,18.2011,25.2542,18.1915,25.2542,9408.0561,376.3222,25.3969,25.3899,21.3198,25.3830,21.2813,25.3760,21.2428,25.3760,2709.2043,54.1841,21.2473,21.2457,8.6927,21.2441,8.6690,21.2426,8.6453,21.2426,9408.0561,376.3222,19.5198,19.5192,1.4892,19.5186,1.4679,19.5180,1.4467,19.5180,9408.0561,376.3222,18.3956,18.3956,-5.3803,18.3956,-5.4442,18.3956,-5.5076,18.3956,2709.2043,54.1841,16.3207,1561.2614,10.8805,0.0000,1439.3231,3000.5845,-348094.7000,-441486.8075,-439006.8440
6107.0000,18.6680,30.8902,0.0000,311168.3000,-311168.3000,8.0676,0.0000,0.0000,0.0000,69148.5111,4.5000,1.0000,69148.5111,0.0000,0.0000,380316.8111,0.0000,-380316.8111,24.2442,16.9469,27630.7000,0.0000,27630.7000,0.7164,7467.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7467.7568,0.0000,0.0000,0.0000,20162.9432,20162.9432,23.9441,35.9849,0.0000,91307.2000,-91307.2000,2.3673,0.0000,0.0000,0.0000,18634.1224,4.9000,1.0000,18634.1224,0.0000,0.0000,109941.3224,0.0000,-109941.3224,25.5561,18.2588,1549.5000,0.0000,1549.5000,0.0402,418.7838,3.7000,1.0000,0.0000,0.0000,0.0000,418.7838,0.0000,0.0000,0.0000,1130.7162,1130.7162,25.5312,37.5720,0.0000,16424.9000,-16424.9000,0.4258,0.0000,0.0000,0.0000,3352.0204,4.9000,1.0000,3352.0204,0.0000,0.0000,19776.9204,0.0000,-19776.9204,25.8212,18.5239,6610.1000,0.0000,6610.1000,0.1714,1786.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1786.5135,0.0000,0.0000,0.0000,4823.5865,4823.5865,25.7274,21.5830,23.6552,-18.8441,-282661.0056,17.6831,1819.0358,18.1904,17.6831,0.0000,201.0195,21.5780,19.8375,20.7078,-14.8384,-118707.4760,17.6831,5141.3950,51.4140,17.6831,0.0000,706.8348,19.8352,18.6697,19.2524,-11.3558,-79490.3352,17.6831,7916.5110,79.1651,17.6831,0.0000,922.8300,23.9486,23.9471,11.2087,23.9456,11.2057,23.9441,11.2027,23.9441,10855.5909,434.2236,25.5395,25.5367,20.1673,25.5340,20.1561,25.5312,20.1450,25.5312,10855.5909,434.2236,25.7505,25.7428,24.4786,25.7351,24.4315,25.7274,24.3846,25.7274,3123.3825,62.4677,21.5830,21.5813,10.7042,21.5797,10.6812,21.5780,10.6583,21.5780,10855.5909,434.2236,19.8375,19.8367,3.5910,19.8359,3.5699,19.8352,3.5488,19.8352,10855.5909,434.2236,18.6697,18.6691,-3.0981,18.6685,-3.1614,18.6680,-3.2242,18.6680,3123.3825,62.4677,17.6831,1951.5221,11.7887,0.0000,1830.6844,3782.2064,-383110.1000,-483917.8080,-480858.8168
6108.0000,18.8503,31.0725,0.0000,322495.0000,-322495.0000,8.3613,0.0000,0.0000,0.0000,71665.5556,4.5000,1.0000,71665.5556,0.0000,0.0000,394160.5556,0.0000,-394160.5556,24.5275,17.2302,23954.7000,0.0000,23954.7000,0.6211,6474.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6474.2432,0.0000,0.0000,0.0000,17480.4568,17480.4568,24.2696,36.3104,0.0000,89923.2000,-89923.2000,2.3314,0.0000,0.0000,0.0000,18351.6735,4.9000,1.0000,18351.6735,0.0000,0.0000,108274.8735,0.0000,-108274.8735,25.8291,18.5318,1832.9000,0.0000,1832.9000,0.0475,495.3784,3.7000,1.0000,0.0000,0.0000,0.0000,495.3784,0.0000,0.0000,0.0000,1337.5216,1337.5216,25.8011,37.8419,0.0000,18873.6000,-18873.6000,0.4893,0.0000,0.0000,0.0000,3851.7551,4.9000,1.0000,3851.7551,0.0000,0.0000,22725.3551,0.0000,-22725.3551,26.1284,18.8311,5773.1000,0.0000,5773.1000,0.1497,1560.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1560.2973,0.0000,0.0000,0.0000,4212.8027,4212.8027,26.0438,21.7979,23.9208,-19.6521,-294781.8183,18.0005,1834.8052,18.3481,18.0005,0.0000,212.0400,21.7931,20.0409,20.9170,-15.2062,-121649.3737,18.0005,5604.7757,56.0478,18.0005,0.0000,745.5857,20.0386,18.8514,19.4450,-11.7756,-82429.3642,18.0005,8596.1171,85.9612,18.0005,0.0000,973.4224,24.2757,24.2737,14.2489,24.2716,14.2397,24.2696,14.2306,24.2696,11206.1186,448.2447,25.8098,25.8069,21.9260,25.8040,21.9133,25.8011,21.9006,25.8011,11206.1186,448.2447,26.0677,26.0597,26.9582,26.0517,26.9094,26.0438,26.8608,26.0438,3223.6312,64.4726,21.7979,21.7963,11.5222,21.7947,11.5014,21.7931,11.4807,21.7931,11206.1186,448.2447,20.0409,20.0402,4.5108,20.0394,4.4918,20.0386,4.4728,20.0386,11206.1186,448.2447,18.8514,18.8510,-2.0321,18.8506,-2.0865,18.8503,-2.1406,18.8503,3223.6312,64.4726,18.0005,2050.6211,12.0003,0.0000,1931.0481,3981.6692,-399731.1000,-502130.0030,-498860.5562
6109.0000,19.1135,31.3358,0.0000,336775.7000,-336775.7000,8.7315,0.0000,0.0000,0.0000,74839.0444,4.5000,1.0000,74839.0444,0.0000,0.0000,411614.7444,0.0000,-411614.7444,24.5987,17.3014,27627.1000,0.0000,27627.1000,0.7163,7466.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7466.7838,0.0000,0.0000,0.0000,20160.3162,20160.3162,24.3252,36.3660,0.0000,106875.9000,-106875.9000,2.7710,0.0000,0.0000,0.0000,21811.4082,4.9000,1.0000,21811.4082,0.0000,0.0000,128687.3082,0.0000,-128687.3082,26.0401,18.7428,1753.3000,0.0000,1753.3000,0.0455,473.8649,3.7000,1.0000,0.0000,0.0000,0.0000,473.8649,0.0000,0.0000,0.0000,1279.4351,1279.4351,26.0147,38.0555,0.0000,22099.6000,-22099.6000,0.5730,0.0000,0.0000,0.0000,4510.1224,4.9000,1.0000,4510.1224,0.0000,0.0000,26609.7224,0.0000,-26609.7224,26.3693,19.0720,5145.3000,0.0000,5145.3000,0.1334,1390.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1390.6216,0.0000,0.0000,0.0000,3754.6784,3754.6784,26.2969,22.1333,24.2151,-20.8294,-312441.2512,19.4559,1963.2350,19.6323,19.4559,0.0000,267.7450,22.1278,20.3461,21.2369,-16.7121,-133696.8371,19.4559,7827.8937,78.2789,19.4559,0.0000,941.4583,20.3430,19.1171,19.7301,-13.1420,-91993.9859,19.4559,11035.7408,110.3574,19.4559,0.0000,1229.1499,24.3301,24.3284,14.1469,24.3268,14.1428,24.3252,14.1386,24.3252,12876.9499,515.0780,26.0230,26.0202,23.0583,26.0175,23.0474,26.0147,23.0365,26.0147,12876.9499,515.0780,26.3193,26.3118,28.5741,26.3043,28.5334,26.2969,28.4927,26.2969,3701.2550,74.0251,22.1333,22.1315,13.7009,22.1296,13.6788,22.1278,13.6568,22.1278,12876.9499,515.0780,20.3461,20.3451,6.5644,20.3441,6.5440,20.3430,6.5236,20.3430,12876.9499,515.0780,19.1171,19.1159,0.1459,19.1147,0.0857,19.1135,0.0260,19.1135,3701.2550,74.0251,19.4559,2546.4793,12.9706,0.0000,2438.3532,4984.8325,-431225.5000,-541717.3453,-538132.0742
6110.0000,19.3479,31.5702,0.0000,351043.8000,-351043.8000,9.1015,0.0000,0.0000,0.0000,78009.7333,4.5000,1.0000,78009.7333,0.0000,0.0000,429053.5333,0.0000,-429053.5333,24.8206,17.5233,26292.1000,0.0000,26292.1000,0.6817,7105.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7105.9730,0.0000,0.0000,0.0000,19186.1270,19186.1270,24.5700,36.6108,0.0000,114760.0000,-114760.0000,2.9754,0.0000,0.0000,0.0000,23420.4082,4.9000,1.0000,23420.4082,0.0000,0.0000,138180.4082,0.0000,-138180.4082,26.3325,19.0352,1189.9000,0.0000,1189.9000,0.0309,321.5946,3.7000,1.0000,0.0000,0.0000,0.0000,321.5946,0.0000,0.0000,0.0000,868.3054,868.3054,26.3126,38.3534,0.0000,24862.3000,-24862.3000,0.6446,0.0000,0.0000,0.0000,5073.9388,4.9000,1.0000,5073.9388,0.0000,0.0000,29936.2388,0.0000,-29936.2388,26.6944,19.3971,4517.6000,0.0000,4517.6000,0.1171,1220.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1220.9730,0.0000,0.0000,0.0000,3296.6270,3296.6270,26.6283,22.4120,24.5201,-22.0370,-330554.4783,20.3266,2039.0701,20.3907,20.3266,0.0000,305.3247,22.4064,20.6087,21.5075,-17.6175,-140939.8715,20.3266,9092.1763,90.9218,20.3266,0.0000,1073.5981,20.6054,19.3521,19.9787,-14.0370,-98259.1853,20.3266,12198.6646,121.9866,20.3266,0.0000,1401.6691,24.5759,24.5739,16.1482,24.5720,16.1404,24.5700,16.1325,24.5700,13925.9963,557.0399,26.3214,26.3185,25.0743,26.3155,25.0615,26.3126,25.0488,26.3126,13925.9963,557.0399,26.6524,26.6443,31.2270,26.6363,31.1792,26.6283,31.1315,26.6283,4000.9623,80.0192,22.4120,22.4101,15.1937,22.4083,15.1727,22.4064,15.1517,22.4064,13925.9963,557.0399,20.6087,20.6076,8.0745,20.6065,8.0548,20.6054,8.0351,20.6054,13925.9963,557.0399,19.3521,19.3507,1.8094,19.3493,1.7521,19.3479,1.6952,19.3479,4000.9623,80.0192,20.3266,2876.9174,13.5511,0.0000,2780.5919,5657.5093,-458666.5000,-573819.1208,-569753.5351
6111.0000,19.5214,31.7436,0.0000,358659.7000,-358659.7000,9.2989,0.0000,0.0000,0.0000,79702.1556,4.5000,1.0000,79702.1556,0.0000,0.0000,438361.8556,0.0000,-438361.8556,25.0306,17.7333,24957.9000,0.0000,24957.9000,0.6471,6745.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6745.3784,0.0000,0.0000,0.0000,18212.5216,18212.5216,24.7955,36.8363,0.0000,114733.5000,-114733.5000,2.9747,0.0000,0.0000,0.0000,23415.0000,4.9000,1.0000,23415.0000,0.0000,0.0000,138148.5000,0.0000,-138148.5000,26.5317,19.2344,1147.5000,0.0000,1147.5000,0.0298,310.1351,3.7000,1.0000,0.0000,0.0000,0.0000,310.1351,0.0000,0.0000,0.0000,837.3649,837.3649,26.5124,38.5532,0.0000,25822.5000,-25822.5000,0.6695,0.0000,0.0000,0.0000,5269.8980,4.9000,1.0000,5269.8980,0.0000,0.0000,31092.3980,0.0000,-31092.3980,26.9032,19.6059,5145.3000,0.0000,5145.3000,0.1334,1390.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1390.6216,0.0000,0.0000,0.0000,3754.6784,3754.6784,26.8332,22.6126,24.7229,-22.3891,-335836.0191,20.6300,2057.9846,20.5798,20.6300,0.0000,319.2005,22.6070,20.7985,21.7028,-17.9885,-143908.1678,20.6300,9496.9178,94.9692,20.6300,0.0000,1122.3889,20.7952,19.5253,20.1602,-14.4350,-101044.9505,20.6300,12562.4980,125.6250,20.6300,0.0000,1465.3695,24.8017,24.7996,17.7162,24.7975,17.7075,24.7955,17.6988,24.7955,14300.1411,572.0056,26.5211,26.5182,25.9819,26.5153,25.9699,26.5124,25.9578,26.5124,14300.1411,572.0056,26.8560,26.8484,32.1576,26.8408,32.1169,26.8332,32.0763,26.8332,4107.8240,82.1565,22.6126,22.6108,15.9419,22.6089,15.9221,22.6070,15.9024,22.6070,14300.1411,572.0056,20.7985,20.7974,8.8667,20.7963,8.8482,20.7952,8.8297,20.7952,14300.1411,572.0056,19.5253,19.5240,2.7086,19.5227,2.6564,19.5214,2.6045,19.5214,4107.8240,82.1565,20.6300,2998.2094,13.7533,0.0000,2906.9589,5905.1684,-467965.0000,-584798.1886,-580789.1374
6112.0000,19.6864,31.9086,0.0000,364387.3000,-364387.3000,9.4474,0.0000,0.0000,0.0000,80974.9556,4.5000,1.0000,80974.9556,0.0000,0.0000,445362.2556,0.0000,-445362.2556,25.1728,17.8755,21272.6000,0.0000,21272.6000,0.5515,5749.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5749.3514,0.0000,0.0000,0.0000,15523.2486,15523.2486,24.9753,37.0161,0.0000,119872.2000,-119872.2000,3.1079,0.0000,0.0000,0.0000,24463.7143,4.9000,1.0000,24463.7143,0.0000,0.0000,144335.9143,0.0000,-144335.9143,26.7533,19.4560,1459.3000,0.0000,1459.3000,0.0378,394.4054,3.7000,1.0000,0.0000,0.0000,0.0000,394.4054,0.0000,0.0000,0.0000,1064.8946,1064.8946,26.7313,38.7721,0.0000,28200.7000,-28200.7000,0.7312,0.0000,0.0000,0.0000,5755.2449,4.9000,1.0000,5755.2449,0.0000,0.0000,33955.9449,0.0000,-33955.9449,27.1496,19.8523,5982.3000,0.0000,5982.3000,0.1551,1616.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1616.8378,0.0000,0.0000,0.0000,4365.4622,4365.4622,27.0721,22.8083,24.9402,-23.0748,-346122.4486,21.0464,2088.8193,20.8882,21.0464,0.0000,338.9235,22.8026,20.9807,21.8916,-18.4867,-147893.8475,21.0464,9982.5489,99.8255,21.0464,0.0000,1191.7399,20.9772,19.6906,20.3339,-14.9199,-104439.3898,21.0464,13036.1707,130.3617,21.0464,0.0000,1555.9127,24.9815,24.9795,18.7478,24.9774,18.7391,24.9753,18.7304,24.9753,14820.9647,592.8386,26.7402,26.7372,27.1659,26.7342,27.1531,26.7313,27.1404,26.7313,14820.9647,592.8386,27.0958,27.0879,33.6867,27.0800,33.6423,27.0721,33.5981,27.0721,4256.5546,85.1311,22.8083,22.8064,16.7658,22.8045,16.7463,22.8026,16.7269,22.8026,14820.9647,592.8386,20.9807,20.9795,9.6843,20.9784,9.6660,20.9772,9.6478,20.9772,14820.9647,592.8386,19.6906,19.6892,3.6065,19.6878,3.5555,19.6864,3.5049,19.6864,4256.5546,85.1311,21.0464,3170.0019,14.0310,0.0000,3086.5761,6256.5780,-483746.0000,-602700.5093,-598455.6859
6113.0000,19.7945,32.0167,0.0000,375060.8000,-375060.8000,9.7241,0.0000,0.0000,0.0000,83346.8444,4.5000,1.0000,83346.8444,0.0000,0.0000,458407.6444,0.0000,-458407.6444,25.4677,18.1704,13912.8000,0.0000,13912.8000,0.3607,3760.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3760.2162,0.0000,0.0000,0.0000,10152.5838,10152.5838,25.3343,37.3752,0.0000,111326.0000,-111326.0000,2.8863,0.0000,0.0000,0.0000,22719.5918,4.9000,1.0000,22719.5918,0.0000,0.0000,134045.5918,0.0000,-134045.5918,26.9933,19.6960,956.7000,0.0000,956.7000,0.0248,258.5676,3.7000,1.0000,0.0000,0.0000,0.0000,258.5676,0.0000,0.0000,0.0000,698.1324,698.1324,26.9751,39.0159,0.0000,29566.6000,-29566.6000,0.7666,0.0000,0.0000,0.0000,6034.0000,4.9000,1.0000,6034.0000,0.0000,0.0000,35600.6000,0.0000,-35600.6000,27.4157,20.1184,7865.6000,0.0000,7865.6000,0.2039,2125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2125.8378,0.0000,0.0000,0.0000,5739.7622,5739.7622,27.3198,22.9437,25.1317,-23.5735,-353602.8075,20.9498,2066.2181,20.6622,20.9498,0.0000,334.2744,22.9380,21.1000,22.0190,-18.5650,-148519.8221,20.9498,9891.5891,98.9159,20.9498,0.0000,1175.3923,21.0966,19.7982,20.4474,-14.9875,-104912.8375,20.9498,12918.1785,129.1818,20.9498,0.0000,1534.5697,25.3420,25.3395,21.5734,25.3369,21.5603,25.3343,21.5472,25.3343,14699.3087,587.9723,26.9846,26.9814,28.5927,26.9783,28.5783,26.9751,28.5640,26.9751,14699.3087,587.9723,27.3447,27.3363,35.3095,27.3280,35.2611,27.3198,35.2128,27.3198,4221.8161,84.4363,22.9437,22.9418,17.0536,22.9399,17.0349,22.9380,17.0163,22.9380,14699.3087,587.9723,21.1000,21.0988,9.9299,21.0977,9.9128,21.0966,9.8956,21.0966,14699.3087,587.9723,19.7982,19.7970,3.8567,19.7957,3.8106,19.7945,3.7647,19.7945,4221.8161,84.4363,20.9498,3129.5691,13.9665,0.0000,3044.2364,6173.8055,-493218.3000,-611463.3579,-607035.4670
6114.0000,19.3575,31.5797,0.0000,274985.8000,-274985.8000,7.1295,0.0000,0.0000,0.0000,61107.9556,4.5000,1.0000,61107.9556,0.0000,0.0000,336093.7556,0.0000,-336093.7556,24.9359,17.6386,11487.9000,0.0000,11487.9000,0.2978,3104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3104.8378,0.0000,0.0000,0.0000,8383.0622,8383.0622,24.7924,36.8333,0.0000,76112.7000,-76112.7000,1.9734,0.0000,0.0000,0.0000,15533.2041,4.9000,1.0000,15533.2041,0.0000,0.0000,91645.9041,0.0000,-91645.9041,26.3136,19.0163,805.4000,0.0000,805.4000,0.0209,217.6757,3.7000,1.0000,0.0000,0.0000,0.0000,217.6757,0.0000,0.0000,0.0000,587.7243,587.7243,26.2977,38.3385,0.0000,29045.8000,-29045.8000,0.7531,0.0000,0.0000,0.0000,5927.7143,4.9000,1.0000,5927.7143,0.0000,0.0000,34973.5143,0.0000,-34973.5143,26.8781,19.5808,9225.7000,0.0000,9225.7000,0.2392,2493.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2493.4324,0.0000,0.0000,0.0000,6732.2676,6732.2676,26.7535,22.3051,24.5293,-17.8679,-268018.3124,15.6208,1559.4273,15.5943,15.6208,0.0000,138.5723,22.3033,20.5572,21.4303,-13.1507,-105205.3925,15.6208,3618.1492,36.1815,15.6208,0.0000,487.2549,20.5576,19.3481,19.9529,-10.4104,-72872.9946,15.6208,5075.6199,50.7562,15.6208,0.0000,636.1506,24.7967,24.7953,15.1478,24.7939,15.1467,24.7924,15.1456,24.7924,8700.5974,348.0239,26.3038,26.3018,20.8278,26.2997,20.8250,26.2977,20.8222,26.2977,8700.5974,348.0239,26.7664,26.7621,26.9480,26.7578,26.9496,26.7535,26.9509,26.7535,2506.6585,50.1332,22.3051,22.3045,9.8180,22.3039,9.8128,22.3033,9.8077,22.3033,8700.5974,348.0239,20.5572,20.5573,3.7561,20.5575,3.7522,20.5576,3.7483,20.5576,8700.5974,348.0239,19.3481,19.3513,-2.4616,19.3544,-2.4530,19.3575,-2.4446,19.3575,2506.6585,50.1332,15.6208,1382.0704,10.4139,0.0000,1261.9778,2644.0482,-358625.3000,-447010.1199,-446096.6994
6115.0000,19.0944,31.3166,0.0000,261993.1000,-261993.1000,6.7927,0.0000,0.0000,0.0000,58220.6889,4.5000,1.0000,58220.6889,0.0000,0.0000,320213.7889,0.0000,-320213.7889,25.0116,17.7143,11470.3000,0.0000,11470.3000,0.2974,3100.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3100.0811,0.0000,0.0000,0.0000,8370.2189,8370.2189,24.8493,36.8901,0.0000,52140.3000,-52140.3000,1.3518,0.0000,0.0000,0.0000,10640.8776,4.9000,1.0000,10640.8776,0.0000,0.0000,62781.1776,0.0000,-62781.1776,26.0094,18.7121,625.6000,0.0000,625.6000,0.0162,169.0811,3.7000,1.0000,0.0000,0.0000,0.0000,169.0811,0.0000,0.0000,0.0000,456.5189,456.5189,25.9938,38.0346,0.0000,25737.9000,-25737.9000,0.6673,0.0000,0.0000,0.0000,5252.6327,4.9000,1.0000,5252.6327,0.0000,0.0000,30990.5327,0.0000,-30990.5327,26.5665,19.2692,8807.2000,0.0000,8807.2000,0.2283,2380.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2380.3243,0.0000,0.0000,0.0000,6426.8757,6426.8757,26.4321,21.9493,24.1907,-16.1728,-242591.7060,14.0306,1416.9707,14.1697,14.0306,0.0000,100.4147,21.9477,20.2446,21.0961,-11.5200,-92160.3476,14.0306,3032.5237,30.3252,14.0306,0.0000,353.0831,20.2455,19.0846,19.6650,-8.9747,-62822.8454,14.0306,3805.3356,38.0534,14.0306,0.0000,460.9785,24.8569,24.8544,15.9833,24.8518,15.9699,24.8493,15.9564,24.8493,7185.8225,287.4329,26.0010,25.9986,18.2352,25.9962,18.2274,25.9938,18.2197,25.9938,7185.8225,287.4329,26.4477,26.4425,23.3402,26.4373,23.3233,26.4321,23.3065,26.4321,2072.6634,41.4533,21.9493,21.9487,6.6645,21.9482,6.6581,21.9477,6.6518,21.9477,7185.8225,287.4329,20.2446,20.2449,0.9643,20.2452,0.9602,20.2455,0.9562,20.2455,7185.8225,287.4329,19.0846,19.0879,-5.3618,19.0911,-5.3590,19.0944,-5.3559,19.0944,2072.6634,41.4533,14.0306,1025.4927,9.3537,0.0000,914.4762,1939.9689,-318968.2000,-398731.8856,-397574.8990
6116.0000,18.6739,30.8961,0.0000,190816.5000,-190816.5000,4.9473,0.0000,0.0000,0.0000,42403.6667,4.5000,1.0000,42403.6667,0.0000,0.0000,233220.1667,0.0000,-233220.1667,24.6332,17.3359,11467.1000,0.0000,11467.1000,0.2973,3099.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3099.2162,0.0000,0.0000,0.0000,8367.8838,8367.8838,24.4145,36.4553,0.0000,27505.8000,-27505.8000,0.7131,0.0000,0.0000,0.0000,5613.4286,4.9000,1.0000,5613.4286,0.0000,0.0000,33119.2286,0.0000,-33119.2286,25.2608,17.9635,689.7000,0.0000,689.7000,0.0179,186.4054,3.7000,1.0000,0.0000,0.0000,0.0000,186.4054,0.0000,0.0000,0.0000,503.2946,503.2946,25.2450,37.2858,0.0000,22346.3000,-22346.3000,0.5794,0.0000,0.0000,0.0000,4560.4694,4.9000,1.0000,4560.4694,0.0000,0.0000,26906.7694,0.0000,-26906.7694,25.9325,18.6352,8074.8000,0.0000,8074.8000,0.2094,2182.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2182.3784,0.0000,0.0000,0.0000,5892.4216,5892.4216,25.7785,21.2621,23.5203,-11.7834,-176750.4491,10.1465,1048.6387,10.4864,10.1465,0.0000,37.9764,21.2657,19.7072,20.4865,-7.6242,-60993.3032,10.1465,2189.9816,21.8998,10.1465,0.0000,133.5343,19.7127,18.6501,19.1814,-5.9405,-41583.3900,10.1465,2626.0921,26.2609,10.1465,0.0000,174.3399,24.4194,24.4178,11.5381,24.4162,11.5348,24.4145,11.5316,24.4145,4040.8014,161.6321,25.2480,25.2470,11.2854,25.2460,11.2915,25.2450,11.2976,25.2450,4040.8014,161.6321,25.7820,25.7809,15.8537,25.7797,15.8847,25.7785,15.9153,25.7785,1169.7827,23.3957,21.2621,21.2633,0.4237,21.2645,0.4340,21.2657,0.4442,21.2657,4040.8014,161.6321,19.7072,19.7090,-3.8686,19.7109,-3.8580,19.7127,-3.8475,19.7127,4040.8014,161.6321,18.6501,18.6581,-10.0822,18.6660,-10.0261,18.6739,-9.9705,18.6739,1169.7827,23.3957,10.1465,417.3306,6.7643,0.0000,345.8506,763.1812,-220437.0000,-278482.5646,-279327.1423
6117.0000,18.4156,30.6378,0.0000,179514.3000,-179514.3000,4.6542,0.0000,0.0000,0.0000,39892.0667,4.5000,1.0000,39892.0667,0.0000,0.0000,219406.3667,0.0000,-219406.3667,24.6924,17.3951,9739.5000,0.0000,9739.5000,0.2525,2632.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2632.2973,0.0000,0.0000,0.0000,7107.2027,7107.2027,24.4795,36.5203,0.0000,17340.2000,-17340.2000,0.4496,0.0000,0.0000,0.0000,3538.8163,4.9000,1.0000,3538.8163,0.0000,0.0000,20879.0163,0.0000,-20879.0163,25.0768,17.7795,438.1000,0.0000,438.1000,0.0114,118.4054,3.7000,1.0000,0.0000,0.0000,0.0000,118.4054,0.0000,0.0000,0.0000,319.6946,319.6946,25.0611,37.1019,0.0000,19392.0000,-19392.0000,0.5028,0.0000,0.0000,0.0000,3957.5510,4.9000,1.0000,3957.5510,0.0000,0.0000,23349.5510,0.0000,-23349.5510,25.7291,18.4318,6610.1000,0.0000,6610.1000,0.1714,1786.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1786.5135,0.0000,0.0000,0.0000,4823.5865,4823.5865,25.5753,20.8244,23.1998,-11.0713,-166069.3287,9.0628,947.1193,9.4712,9.0628,0.0000,27.0613,20.8291,19.3847,20.1069,-6.3109,-50487.1303,9.0628,1983.4050,19.8341,9.0628,0.0000,95.1544,19.3911,18.3908,18.8909,-4.9950,-34964.7792,9.0628,2371.1765,23.7118,9.0628,0.0000,124.2317,24.4891,24.4859,12.7818,24.4827,12.7622,24.4795,12.7427,24.4795,3308.4561,132.3382,25.0677,25.0655,10.8380,25.0633,10.8297,25.0611,10.8214,25.0611,3308.4561,132.3382,25.5911,25.5858,14.9885,25.5805,14.9601,25.5753,14.9325,25.5753,959.0435,19.1809,20.8244,20.8259,-2.6517,20.8275,-2.6410,20.8291,-2.6303,20.8291,3308.4561,132.3382,19.3847,19.3868,-6.0614,19.3890,-6.0507,19.3911,-6.0400,19.3911,3308.4561,132.3382,18.3908,18.3991,-12.1856,18.4073,-12.1365,18.4156,-12.0874,18.4156,959.0435,19.1809,9.0628,305.2803,6.0418,0.0000,246.4474,551.7277,-199458.8000,-251384.4502,-251521.2383
6118.0000,18.1818,30.4040,0.0000,149751.4000,-149751.4000,3.8826,0.0000,0.0000,0.0000,33278.0889,4.5000,1.0000,33278.0889,0.0000,0.0000,183029.4889,0.0000,-183029.4889,24.4707,17.1734,9488.6000,0.0000,9488.6000,0.2460,2564.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2564.4865,0.0000,0.0000,0.0000,6924.1135,6924.1135,24.2258,36.2666,0.0000,13428.2000,-13428.2000,0.3482,0.0000,0.0000,0.0000,2740.4490,4.9000,1.0000,2740.4490,0.0000,0.0000,16168.6490,0.0000,-16168.6490,24.7814,17.4841,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,24.7675,36.8083,0.0000,15242.7000,-15242.7000,0.3952,0.0000,0.0000,0.0000,3110.7551,4.9000,1.0000,3110.7551,0.0000,0.0000,18353.4551,0.0000,-18353.4551,25.3981,18.1008,5773.1000,0.0000,5773.1000,0.1497,1560.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1560.2973,0.0000,0.0000,0.0000,4212.8027,4212.8027,25.2443,20.4102,22.8273,-9.3793,-140689.1212,7.5457,798.9039,7.9890,7.5457,0.0000,15.6193,20.4181,19.0826,19.7503,-4.8586,-38869.0768,7.5457,1673.1862,16.7319,7.5457,0.0000,54.9215,19.0918,18.1495,18.6207,-3.9175,-27422.6447,7.5457,1994.3603,19.9436,7.5457,0.0000,71.7044,24.2327,24.2304,10.3493,24.2281,10.3405,24.2258,10.3317,24.2258,2393.8776,95.7551,24.7728,24.7710,8.8189,24.7693,8.8156,24.7675,8.8122,24.7675,2393.8776,95.7551,25.2534,25.2504,11.9666,25.2473,11.9692,25.2443,11.9715,25.2443,695.4660,13.9093,20.4102,20.4129,-5.4882,20.4155,-5.4690,20.4181,-5.4498,20.4181,2393.8776,95.7551,19.0826,19.0856,-8.0894,19.0887,-8.0710,19.0918,-8.0527,19.0918,2393.8776,95.7551,18.1495,18.1604,-14.0946,18.1711,-14.0212,18.1818,-13.9483,18.1818,695.4660,13.9093,7.5457,183.9951,5.0305,0.0000,142.2452,326.2403,-162819.7000,-206165.9119,-206980.8427
6119.0000,17.9945,30.2167,0.0000,133428.9000,-133428.9000,3.4594,0.0000,0.0000,0.0000,29650.8667,4.5000,1.0000,29650.8667,0.0000,0.0000,163079.7667,0.0000,-163079.7667,24.4786,17.1813,9480.5000,0.0000,9480.5000,0.2458,2562.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2562.2973,0.0000,0.0000,0.0000,6918.2027,6918.2027,24.1934,36.2342,0.0000,10076.1000,-10076.1000,0.2612,0.0000,0.0000,0.0000,2056.3469,4.9000,1.0000,2056.3469,0.0000,0.0000,12132.4469,0.0000,-12132.4469,24.6758,17.3785,345.0000,0.0000,345.0000,0.0089,93.2432,3.7000,1.0000,0.0000,0.0000,0.0000,93.2432,0.0000,0.0000,0.0000,251.7568,251.7568,24.6581,36.6989,0.0000,11077.4000,-11077.4000,0.2872,0.0000,0.0000,0.0000,2260.6939,4.9000,1.0000,2260.6939,0.0000,0.0000,13338.0939,0.0000,-13338.0939,25.1885,17.8912,3262.1000,0.0000,3262.1000,0.0846,881.6486,3.7000,1.0000,0.0000,0.0000,0.0000,881.6486,0.0000,0.0000,0.0000,2380.4514,2380.4514,25.0780,20.0152,22.5466,-8.4888,-127331.8753,6.5207,697.2264,6.9723,6.5207,0.0000,10.0799,20.0267,18.8479,19.4373,-3.7059,-29647.1732,6.5207,1462.7499,14.6275,6.5207,0.0000,35.4434,18.8593,17.9565,18.4079,-3.2439,-22707.0231,6.5207,1737.3242,17.3732,6.5207,0.0000,46.2743,24.2036,24.2002,10.4994,24.1968,10.4795,24.1934,10.4598,24.1934,1851.0528,74.0421,24.6658,24.6632,8.7064,24.6607,8.6948,24.6581,8.6832,24.6581,1851.0528,74.0421,25.0938,25.0885,11.2531,25.0832,11.2245,25.0780,11.1966,25.0780,538.7478,10.7750,20.0152,20.0190,-8.0885,20.0229,-8.0601,20.0267,-8.0318,20.0267,1851.0528,74.0421,18.8479,18.8517,-9.4367,18.8555,-9.4137,18.8593,-9.3906,18.8593,1851.0528,74.0421,17.9565,17.9692,-15.4149,17.9819,-15.3269,17.9945,-15.2395,17.9945,538.7478,10.7750,6.5207,122.9930,4.3472,0.0000,91.7976,214.7906,-141494.8000,-178999.8967,-179686.0716
6120.0000,17.8347,30.0569,0.0000,112746.9000,-112746.9000,2.9232,0.0000,0.0000,0.0000,25054.8667,4.5000,1.0000,25054.8667,0.0000,0.0000,137801.7667,0.0000,-137801.7667,24.2562,16.9589,9517.8000,0.0000,9517.8000,0.2468,2572.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2572.3784,0.0000,0.0000,0.0000,6945.4216,6945.4216,23.9259,35.9667,0.0000,11501.0000,-11501.0000,0.2982,0.0000,0.0000,0.0000,2347.1429,4.9000,1.0000,2347.1429,0.0000,0.0000,13848.1429,0.0000,-13848.1429,24.5712,17.2739,342.1000,0.0000,342.1000,0.0089,92.4595,3.7000,1.0000,0.0000,0.0000,0.0000,92.4595,0.0000,0.0000,0.0000,249.6405,249.6405,24.5510,36.5918,0.0000,7890.8000,-7890.8000,0.2046,0.0000,0.0000,0.0000,1610.3673,4.9000,1.0000,1610.3673,0.0000,0.0000,9501.1673,0.0000,-9501.1673,24.9937,17.6964,1065.0000,0.0000,1065.0000,0.0276,287.8378,3.7000,1.0000,0.0000,0.0000,0.0000,287.8378,0.0000,0.0000,0.0000,777.1622,777.1622,24.9393,19.6381,22.2887,-7.5842,-113762.7491,5.5638,600.3425,6.0034,5.5638,0.0000,6.2615,19.6541,18.6529,19.1535,-2.6857,-21485.3802,5.5638,1261.3177,12.6132,5.5638,0.0000,22.0170,18.6670,17.7889,18.2280,-2.6920,-18843.7121,5.5638,1492.4704,14.9247,5.5638,0.0000,28.7449,23.9325,23.9303,8.0726,23.9281,8.0662,23.9259,8.0597,23.9259,1400.6054,56.0242,24.5596,24.5567,8.3519,24.5538,8.3382,24.5510,8.3245,24.5510,1400.6054,56.0242,24.9575,24.9514,10.5935,24.9453,10.5583,24.9393,10.5236,24.9393,408.4828,8.1697,19.6381,19.6434,-10.4706,19.6488,-10.4306,19.6541,-10.3908,19.6541,1400.6054,56.0242,18.6529,18.6576,-10.4561,18.6623,-10.4265,18.6670,-10.3970,18.6670,1400.6054,56.0242,17.7889,17.8043,-16.4781,17.8196,-16.3676,17.8347,-16.2582,17.8347,408.4828,8.1697,5.5638,79.4384,3.7092,0.0000,57.0233,136.4618,-121213.8000,-153178.8525,-154091.8413
6121.0000,17.7138,29.9361,0.0000,106664.1000,-106664.1000,2.7655,0.0000,0.0000,0.0000,23703.1333,4.5000,1.0000,23703.1333,0.0000,0.0000,130367.2333,0.0000,-130367.2333,24.4107,17.1134,9499.7000,0.0000,9499.7000,0.2463,2567.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2567.4865,0.0000,0.0000,0.0000,6932.2135,6932.2135,24.0407,36.0815,0.0000,6880.0000,-6880.0000,0.1784,0.0000,0.0000,0.0000,1404.0816,4.9000,1.0000,1404.0816,0.0000,0.0000,8284.0816,0.0000,-8284.0816,24.4662,17.1689,337.8000,0.0000,337.8000,0.0088,91.2973,3.7000,1.0000,0.0000,0.0000,0.0000,91.2973,0.0000,0.0000,0.0000,246.5027,246.5027,24.4446,36.4854,0.0000,5750.7000,-5750.7000,0.1491,0.0000,0.0000,0.0000,1173.6122,4.9000,1.0000,1173.6122,0.0000,0.0000,6924.3122,0.0000,-6924.3122,24.8003,17.5030,647.3000,0.0000,647.3000,0.0168,174.9459,3.7000,1.0000,0.0000,0.0000,0.0000,174.9459,0.0000,0.0000,0.0000,472.3541,472.3541,24.7615,19.3899,22.0757,-6.9712,-104568.5484,5.0472,548.7221,5.4872,5.0472,0.0000,4.6742,19.4075,18.4907,18.9491,-2.2310,-17848.3113,5.0472,1152.9597,11.5296,5.0472,0.0000,16.4357,18.5069,17.6639,18.0854,-2.3443,-16409.8995,5.0472,1361.2197,13.6122,5.0472,0.0000,21.4582,24.0546,24.0499,9.8310,24.0453,9.7993,24.0407,9.7677,24.0407,1180.6479,47.2259,24.4535,24.4506,7.8982,24.4476,7.8844,24.4446,7.8707,24.4446,1180.6479,47.2259,24.7761,24.7712,9.2731,24.7664,9.2555,24.7615,9.2378,24.7615,344.7798,6.8956,19.3899,19.3958,-11.5564,19.4017,-11.5156,19.4075,-11.4750,19.4075,1180.6479,47.2259,18.4907,18.4961,-11.2220,18.5015,-11.1886,18.5069,-11.1552,18.5069,1180.6479,47.2259,17.6639,17.6807,-17.0900,17.6973,-16.9734,17.7138,-16.8576,17.7138,344.7798,6.8956,5.0472,60.7612,3.3648,0.0000,42.5681,103.3293,-108810.0000,-137924.5569,-138826.7591
6122.0000,17.6230,29.8453,0.0000,95825.8000,-95825.8000,2.4845,0.0000,0.0000,0.0000,21294.6222,4.5000,1.0000,21294.6222,0.0000,0.0000,117120.4222,0.0000,-117120.4222,23.8812,16.5839,9513.5000,0.0000,9513.5000,0.2467,2571.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2571.2162,0.0000,0.0000,0.0000,6942.2838,6942.2838,23.5105,35.5513,0.0000,14015.9000,-14015.9000,0.3634,0.0000,0.0000,0.0000,2860.3878,4.9000,1.0000,2860.3878,0.0000,0.0000,16876.2878,0.0000,-16876.2878,24.4123,17.1150,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,24.3888,36.4296,0.0000,4728.5000,-4728.5000,0.1226,0.0000,0.0000,0.0000,965.0000,4.9000,1.0000,965.0000,0.0000,0.0000,5693.5000,0.0000,-5693.5000,24.6930,17.3957,332.9000,0.0000,332.9000,0.0086,89.9730,3.7000,1.0000,0.0000,0.0000,0.0000,89.9730,0.0000,0.0000,0.0000,242.9270,242.9270,24.6613,19.2068,21.9341,-6.8053,-102080.1819,4.8522,530.1827,5.3018,4.8522,0.0000,4.1531,19.2252,18.3696,18.7974,-2.0016,-16012.7177,4.8522,1114.7261,11.1473,4.8522,0.0000,14.6033,18.3865,17.5719,17.9792,-2.1778,-15244.6987,4.8522,1313.9109,13.1391,4.8522,0.0000,19.0658,23.5103,23.5104,4.5655,23.5105,4.5843,23.5105,4.6029,23.5105,1101.9393,44.0776,24.3987,24.3954,7.8990,24.3921,7.8827,24.3888,7.8664,24.3888,1101.9393,44.0776,24.6800,24.6737,9.0037,24.6675,8.9677,24.6613,8.9324,24.6613,321.9664,6.4393,19.2068,19.2130,-12.1646,19.2191,-12.1246,19.2252,-12.0848,19.2252,1101.9393,44.0776,18.3696,18.3752,-11.6554,18.3809,-11.6223,18.3865,-11.5892,18.3865,1101.9393,44.0776,17.5719,17.5891,-17.4059,17.6061,-17.2937,17.6230,-17.1821,17.6230,321.9664,6.4393,4.8522,54.5253,3.2348,0.0000,37.8223,92.3476,-104375.0000,-132250.4694,-133337.5983
6123.0000,17.5339,29.7561,0.0000,86436.8000,-86436.8000,2.2410,0.0000,0.0000,0.0000,19208.1778,4.5000,1.0000,19208.1778,0.0000,0.0000,105644.9778,0.0000,-105644.9778,23.8337,16.5364,9525.4000,0.0000,9525.4000,0.2470,2574.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2574.4324,0.0000,0.0000,0.0000,6950.9676,6950.9676,23.4136,35.4544,0.0000,11388.2000,-11388.2000,0.2953,0.0000,0.0000,0.0000,2324.1224,4.9000,1.0000,2324.1224,0.0000,0.0000,13712.3224,0.0000,-13712.3224,24.2313,16.9340,340.2000,0.0000,340.2000,0.0088,91.9459,3.7000,1.0000,0.0000,0.0000,0.0000,91.9459,0.0000,0.0000,0.0000,248.2541,248.2541,24.2092,36.2500,0.0000,3772.9000,-3772.9000,0.0978,0.0000,0.0000,0.0000,769.9796,4.9000,1.0000,769.9796,0.0000,0.0000,4542.8796,0.0000,-4542.8796,24.4801,17.1828,332.9000,0.0000,332.9000,0.0086,89.9730,3.7000,1.0000,0.0000,0.0000,0.0000,89.9730,0.0000,0.0000,0.0000,242.9270,242.9270,24.4566,19.0319,21.7443,-6.0646,-90969.1368,4.3478,478.2945,4.7829,4.3478,0.0000,2.9880,19.0533,18.2558,18.6546,-1.6718,-13374.3442,4.3478,1004.2202,10.0422,4.3478,0.0000,10.5064,18.2753,17.4755,17.8754,-1.9160,-13412.2032,4.3478,1181.9922,11.8199,4.3478,0.0000,13.7169,23.4192,23.4173,4.6040,23.4155,4.5974,23.4136,4.5910,23.4136,909.5140,36.3806,24.2165,24.2141,6.5385,24.2116,6.5315,24.2092,6.5244,24.2092,909.5140,36.3806,24.4656,24.4627,7.1836,24.4597,7.1901,24.4566,7.1957,24.4566,266.1453,5.3229,19.0319,19.0391,-12.8474,19.0462,-12.8000,19.0533,-12.7528,19.0533,909.5140,36.3806,18.2558,18.2623,-12.1058,18.2688,-12.0664,18.2753,-12.0272,18.2753,909.5140,36.3806,17.4755,17.4951,-17.8678,17.5146,-17.7322,17.5339,-17.5981,17.5339,266.1453,5.3229,4.3478,40.3381,2.8985,0.0000,27.2113,67.5494,-91399.4000,-116458.0312,-117755.6841
6124.0000,17.5160,29.7382,0.0000,108642.0000,-108642.0000,2.8167,0.0000,0.0000,0.0000,24142.6667,4.5000,1.0000,24142.6667,0.0000,0.0000,132784.6667,0.0000,-132784.6667,23.9510,16.6537,9499.6000,0.0000,9499.6000,0.2463,2567.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2567.4595,0.0000,0.0000,0.0000,6932.1405,6932.1405,23.6043,35.6451,0.0000,15344.2000,-15344.2000,0.3978,0.0000,0.0000,0.0000,3131.4694,4.9000,1.0000,3131.4694,0.0000,0.0000,18475.6694,0.0000,-18475.6694,24.4997,17.2024,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,24.4728,36.5136,0.0000,3087.2000,-3087.2000,0.0800,0.0000,0.0000,0.0000,630.0408,4.9000,1.0000,630.0408,0.0000,0.0000,3717.2408,0.0000,-3717.2408,24.6529,17.3556,647.6000,0.0000,647.6000,0.0168,175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,175.0270,0.0000,0.0000,0.0000,472.5730,472.5730,24.5985,19.0726,21.8355,-7.6018,-114026.6519,5.3500,586.6298,5.8663,5.3500,0.0000,5.5670,19.0861,18.1974,18.6418,-2.2922,-18337.7338,5.3500,1236.2874,12.3629,5.3500,0.0000,19.5748,18.2127,17.4738,17.8432,-2.1781,-15246.6452,5.3500,1456.2214,14.5622,5.3500,0.0000,25.5565,23.6150,23.6114,7.1559,23.6079,7.1331,23.6043,7.1104,23.6043,1307.5659,52.3026,24.4875,24.4826,9.7872,24.4777,9.7549,24.4728,9.7229,24.4728,1307.5659,52.3026,24.6300,24.6193,10.0348,24.6088,9.9434,24.5985,9.8545,24.5985,381.5457,7.6309,19.0726,19.0771,-11.5051,19.0816,-11.4871,19.0861,-11.4689,19.0861,1307.5659,52.3026,18.1974,18.2025,-12.0761,18.2076,-12.0535,18.2127,-12.0308,18.2127,1307.5659,52.3026,17.4738,17.4878,-17.2796,17.5019,-17.2200,17.5160,-17.1590,17.5160,381.5457,7.6309,5.3500,71.3188,3.5666,0.0000,50.6984,122.0172,-116581.3000,-147321.1796,-147611.0310
6125.0000,17.4939,29.7161,0.0000,117397.2000,-117397.2000,3.0437,0.0000,0.0000,0.0000,26088.2667,4.5000,1.0000,26088.2667,0.0000,0.0000,143485.4667,0.0000,-143485.4667,24.0218,16.7245,9526.6000,0.0000,9526.6000,0.2470,2574.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2574.7568,0.0000,0.0000,0.0000,6951.8432,6951.8432,23.6954,35.7362,0.0000,12873.0000,-12873.0000,0.3338,0.0000,0.0000,0.0000,2627.1429,4.9000,1.0000,2627.1429,0.0000,0.0000,15500.1429,0.0000,-15500.1429,24.4005,17.1032,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,24.3774,36.4183,0.0000,3251.2000,-3251.2000,0.0843,0.0000,0.0000,0.0000,663.5102,4.9000,1.0000,663.5102,0.0000,0.0000,3914.7102,0.0000,-3914.7102,24.5555,17.2582,3060.5000,0.0000,3060.5000,0.0793,827.1622,3.7000,1.0000,0.0000,0.0000,0.0000,827.1622,0.0000,0.0000,0.0000,2233.3378,2233.3378,24.4428,19.2073,21.8251,-7.6719,-115078.6229,5.6988,625.1142,6.2511,5.6988,0.0000,6.7285,19.2169,18.1386,18.6778,-2.9626,-23700.7615,5.6988,1315.1206,13.1512,5.6988,0.0000,23.6591,18.1530,17.4542,17.8036,-2.1945,-15361.1978,5.6988,1553.5182,15.5352,5.6988,0.0000,30.8889,23.7055,23.7021,8.1177,23.6987,8.0996,23.6954,8.0816,23.6954,1460.8022,58.4321,24.3864,24.3834,8.7239,24.3804,8.7145,24.3774,8.7050,24.3774,1460.8022,58.4321,24.4539,24.4503,8.1882,24.4466,8.1938,24.4428,8.1977,24.4428,425.9049,8.5181,19.2073,19.2105,-9.6099,19.2137,-9.6028,19.2169,-9.5956,19.2169,1460.8022,58.4321,18.1386,18.1434,-12.1599,18.1482,-12.1396,18.1530,-12.1192,18.1530,1460.8022,58.4321,17.4542,17.4674,-17.0871,17.4807,-17.0319,17.4939,-16.9765,17.4939,425.9049,8.5181,5.6988,84.8579,3.7992,0.0000,61.2765,146.1344,-120507.3000,-153403.5441,-154140.5822
6126.0000,17.5905,29.8127,0.0000,199037.0000,-199037.0000,5.1604,0.0000,0.0000,0.0000,44230.4444,4.5000,1.0000,44230.4444,0.0000,0.0000,243267.4444,0.0000,-243267.4444,24.8344,17.5371,9512.5000,0.0000,9512.5000,0.2466,2570.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2570.9459,0.0000,0.0000,0.0000,6941.5541,6941.5541,24.6088,36.6496,0.0000,778.1000,-778.1000,0.0202,0.0000,0.0000,0.0000,158.7959,4.9000,1.0000,158.7959,0.0000,0.0000,936.8959,0.0000,-936.8959,24.6367,17.3394,394.1000,0.0000,394.1000,0.0102,106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,106.5135,0.0000,0.0000,0.0000,287.5865,287.5865,24.6181,36.6590,0.0000,4072.3000,-4072.3000,0.1056,0.0000,0.0000,0.0000,831.0816,4.9000,1.0000,831.0816,0.0000,0.0000,4903.3816,0.0000,-4903.3816,24.7641,17.4669,10089.4000,0.0000,10089.4000,0.2616,2726.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2726.8649,0.0000,0.0000,0.0000,7362.5351,7362.5351,24.5277,19.8039,22.1658,-10.5757,-158634.9801,8.7069,943.5850,9.4358,8.7069,0.0000,23.9969,19.8026,18.3277,19.0651,-6.1916,-49532.8153,8.7069,1980.3757,19.8038,8.7069,0.0000,84.3792,18.3338,17.5708,17.9523,-3.6607,-25624.6464,8.7069,2360.1443,23.6014,8.7069,0.0000,110.1639,24.6277,24.6214,17.1897,24.6151,17.1438,24.6088,17.0980,24.6088,3082.2114,123.2885,24.6282,24.6248,11.3200,24.6215,11.3056,24.6181,11.2913,24.6181,3082.2114,123.2885,24.5449,24.5391,9.8633,24.5334,9.8351,24.5277,9.8075,24.5277,893.8866,17.8777,19.8039,19.8035,-3.4992,19.8030,-3.5254,19.8026,-3.5514,19.8026,3082.2114,123.2885,18.3277,18.3297,-9.8638,18.3317,-9.8705,18.3338,-9.8771,18.3338,3082.2114,123.2885,17.5708,17.5773,-15.3601,17.5838,-15.3830,17.5905,-15.4045,17.5905,893.8866,17.8777,8.7069,273.2623,5.8046,0.0000,218.5400,491.8023,-183891.4000,-234516.0463,-233792.4418
