Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6127.0000,17.7814,30.0037,0.0000,253023.9000,-253023.9000,6.5601,0.0000,0.0000,0.0000,56227.5333,4.5000,1.0000,56227.5333,0.0000,0.0000,309251.4333,0.0000,-309251.4333,24.9201,17.6228,16106.5000,0.0000,16106.5000,0.4176,4353.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4353.1081,0.0000,0.0000,0.0000,11753.3919,11753.3919,24.6395,36.6803,0.0000,2628.3000,-2628.3000,0.0681,0.0000,0.0000,0.0000,536.3878,4.9000,1.0000,536.3878,0.0000,0.0000,3164.6878,0.0000,-3164.6878,24.7125,17.4152,743.5000,0.0000,743.5000,0.0193,200.9459,3.7000,1.0000,0.0000,0.0000,0.0000,200.9459,0.0000,0.0000,0.0000,542.5541,542.5541,24.6928,36.7336,0.0000,5581.9000,-5581.9000,0.1447,0.0000,0.0000,0.0000,1139.1633,4.9000,1.0000,1139.1633,0.0000,0.0000,6721.0633,0.0000,-6721.0633,24.8480,17.5507,10718.9000,0.0000,10718.9000,0.2779,2897.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2897.0000,0.0000,0.0000,0.0000,7821.9000,7821.9000,24.6513,20.3294,22.4904,-12.4815,-187223.0237,11.2316,1203.3174,12.0332,11.2316,0.0000,51.5104,20.3262,18.6827,19.5044,-8.8999,-71198.9134,11.2316,2513.2504,25.1325,11.2316,0.0000,181.1235,18.6845,17.7710,18.2277,-5.6535,-39574.5128,11.2316,3012.8826,30.1288,11.2316,0.0000,236.4714,24.6488,24.6457,15.9816,24.6426,15.9723,24.6395,15.9630,24.6395,4838.5381,193.5415,24.7000,24.6976,11.7947,24.6952,11.7899,24.6928,11.7851,24.6928,4838.5381,193.5415,24.6674,24.6620,11.5401,24.6566,11.5177,24.6513,11.4954,24.6513,1399.0876,27.9818,20.3294,20.3284,1.0013,20.3273,0.9755,20.3262,0.9498,20.3262,4838.5381,193.5415,18.6827,18.6833,-6.3471,18.6839,-6.3635,18.6845,-6.3798,18.6845,4838.5381,193.5415,17.7710,17.7744,-12.9203,17.7779,-12.9658,17.7814,-13.0106,17.7814,1399.0876,27.9818,11.2316,553.0348,7.4878,0.0000,469.1053,1022.1401,-233665.2000,-299019.3384,-297996.4498
6128.0000,18.0750,30.2972,0.0000,277725.7000,-277725.7000,7.2006,0.0000,0.0000,0.0000,61716.8222,4.5000,1.0000,61716.8222,0.0000,0.0000,339442.5222,0.0000,-339442.5222,24.4497,17.1524,19657.2000,0.0000,19657.2000,0.5096,5312.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5312.7568,0.0000,0.0000,0.0000,14344.4432,14344.4432,24.1773,36.2181,0.0000,38129.1000,-38129.1000,0.9886,0.0000,0.0000,0.0000,7781.4490,4.9000,1.0000,7781.4490,0.0000,0.0000,45910.5490,0.0000,-45910.5490,25.0395,17.7422,1206.2000,0.0000,1206.2000,0.0313,326.0000,3.7000,1.0000,0.0000,0.0000,0.0000,326.0000,0.0000,0.0000,0.0000,880.2000,880.2000,25.0146,37.0555,0.0000,7970.1000,-7970.1000,0.2066,0.0000,0.0000,0.0000,1626.5510,4.9000,1.0000,1626.5510,0.0000,0.0000,9596.6510,0.0000,-9596.6510,25.1949,17.8976,10299.2000,0.0000,10299.2000,0.2670,2783.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2783.5676,0.0000,0.0000,0.0000,7515.6324,7515.6324,25.0314,20.8069,22.9192,-14.9966,-224948.9608,13.8056,1456.9777,14.5698,13.8056,0.0000,95.6597,20.8027,19.1076,19.9551,-11.2829,-90262.9371,13.8056,3073.2623,30.7326,13.8056,0.0000,336.3635,19.1070,18.0715,18.5893,-7.8773,-55141.0226,13.8056,3770.8337,37.7083,13.8056,0.0000,439.1498,24.1803,24.1793,10.6569,24.1783,10.6659,24.1773,10.6749,24.1773,6981.9289,279.2772,25.0229,25.0202,14.8007,25.0174,14.7909,25.0146,14.7811,25.0146,6981.9289,279.2772,25.0537,25.0463,16.1339,25.0388,16.0862,25.0314,16.0388,25.0314,2014.2098,40.2842,20.8069,20.8055,4.6592,20.8041,4.6348,20.8027,4.6105,20.8027,6981.9289,279.2772,19.1076,19.1074,-2.6129,19.1072,-2.6329,19.1070,-2.6529,19.1070,6981.9289,279.2772,18.0715,18.0726,-9.6057,18.0738,-9.6660,18.0750,-9.7257,18.0750,2014.2098,40.2842,13.8056,980.4474,9.2037,0.0000,871.1731,1851.6204,-292662.3000,-372209.4465,-370352.9205
6129.0000,18.3709,30.5932,0.0000,293391.8000,-293391.8000,7.6067,0.0000,0.0000,0.0000,65198.1778,4.5000,1.0000,65198.1778,0.0000,0.0000,358589.9778,0.0000,-358589.9778,24.3406,17.0433,22322.4000,0.0000,22322.4000,0.5787,6033.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6033.0811,0.0000,0.0000,0.0000,16289.3189,16289.3189,24.0658,36.1066,0.0000,63544.2000,-63544.2000,1.6475,0.0000,0.0000,0.0000,12968.2041,4.9000,1.0000,12968.2041,0.0000,0.0000,76512.4041,0.0000,-76512.4041,25.3395,18.0422,1289.7000,0.0000,1289.7000,0.0334,348.5676,3.7000,1.0000,0.0000,0.0000,0.0000,348.5676,0.0000,0.0000,0.0000,941.1324,941.1324,25.3156,37.3564,0.0000,10866.7000,-10866.7000,0.2817,0.0000,0.0000,0.0000,2217.6939,4.9000,1.0000,2217.6939,0.0000,0.0000,13084.3939,0.0000,-13084.3939,25.5334,18.2361,9040.3000,0.0000,9040.3000,0.2344,2443.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2443.3243,0.0000,0.0000,0.0000,6596.9757,6596.9757,25.4009,21.2096,23.3052,-16.7846,-251769.1341,15.5738,1621.6098,16.2161,15.5738,0.0000,137.3256,21.2050,19.4811,20.3430,-12.9441,-103552.4442,15.5738,3593.6631,35.9366,15.5738,0.0000,482.8711,19.4796,18.3703,18.9249,-9.5195,-66636.6412,15.5738,4792.0118,47.9201,15.5738,0.0000,630.4273,24.0695,24.0682,9.8819,24.0670,9.8848,24.0658,9.8877,24.0658,8653.9897,346.1596,25.3239,25.3211,17.1869,25.3183,17.1772,25.3156,17.1675,25.3156,8653.9897,346.1596,25.4236,25.4160,19.8616,25.4085,19.8166,25.4009,19.7717,25.4009,2493.3116,49.8662,21.2096,21.2080,7.3952,21.2065,7.3725,21.2050,7.3499,21.2050,8653.9897,346.1596,19.4811,19.4806,0.2411,19.4801,0.2214,19.4796,0.2018,19.4796,8653.9897,346.1596,18.3703,18.3705,-6.7011,18.3707,-6.7608,18.3709,-6.8201,18.3709,2493.3116,49.8662,15.5738,1370.5408,10.3825,0.0000,1250.6240,2621.1648,-335150.3000,-424359.3487,-421958.2194
6130.0000,18.6599,30.8821,0.0000,308213.4000,-308213.4000,7.9910,0.0000,0.0000,0.0000,68491.8667,4.5000,1.0000,68491.8667,0.0000,0.0000,376705.2667,0.0000,-376705.2667,24.3795,17.0822,26347.8000,0.0000,26347.8000,0.6831,7121.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7121.0270,0.0000,0.0000,0.0000,19226.7730,19226.7730,24.0836,36.1244,0.0000,80626.6000,-80626.6000,2.0904,0.0000,0.0000,0.0000,16454.4082,4.9000,1.0000,16454.4082,0.0000,0.0000,97081.0082,0.0000,-97081.0082,25.5576,18.2603,1326.8000,0.0000,1326.8000,0.0344,358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,358.5946,0.0000,0.0000,0.0000,968.2054,968.2054,25.5351,37.5759,0.0000,14363.6000,-14363.6000,0.3724,0.0000,0.0000,0.0000,2931.3469,4.9000,1.0000,2931.3469,0.0000,0.0000,17294.9469,0.0000,-17294.9469,25.7977,18.5004,8201.1000,0.0000,8201.1000,0.2126,2216.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2216.5135,0.0000,0.0000,0.0000,5984.5865,5984.5865,25.6857,21.5753,23.6305,-18.0478,-270716.3709,17.0759,1758.0799,17.5808,17.0759,0.0000,181.0168,21.5704,19.8243,20.6973,-14.3757,-115005.4006,17.0759,4533.4518,45.3345,17.0759,0.0000,636.5003,19.8221,18.6611,19.2416,-10.9235,-76464.6438,17.0759,6850.3104,68.5031,17.0759,0.0000,831.0026,24.0876,24.0863,10.3057,24.0849,10.3062,24.0836,10.3067,24.0836,10199.0532,407.9621,25.5429,25.5403,18.5919,25.5377,18.5837,25.5351,18.5754,25.5351,10199.0532,407.9621,25.7069,25.6998,22.2185,25.6927,22.1817,25.6857,22.1450,25.6857,2935.5693,58.7114,21.5753,21.5737,9.7286,21.5721,9.7070,21.5704,9.6854,21.5704,10199.0532,407.9621,19.8243,19.8235,2.6473,19.8228,2.6279,19.8221,2.6086,19.8221,10199.0532,407.9621,18.6611,18.6607,-4.1194,18.6603,-4.1778,18.6599,-4.2358,18.6599,2935.5693,58.7114,17.0759,1770.6753,11.3839,0.0000,1648.5197,3419.1951,-367327.9000,-464901.6569,-462186.4152
6131.0000,18.9280,31.1502,0.0000,321972.5000,-321972.5000,8.3477,0.0000,0.0000,0.0000,71549.4444,4.5000,1.0000,71549.4444,0.0000,0.0000,393521.9444,0.0000,-393521.9444,24.5053,17.2080,27689.2000,0.0000,27689.2000,0.7179,7483.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7483.5676,0.0000,0.0000,0.0000,20205.6324,20205.6324,24.2144,36.2552,0.0000,94853.0000,-94853.0000,2.4592,0.0000,0.0000,0.0000,19357.7551,4.9000,1.0000,19357.7551,0.0000,0.0000,114210.7551,0.0000,-114210.7551,25.8330,18.5357,1545.1000,0.0000,1545.1000,0.0401,417.5946,3.7000,1.0000,0.0000,0.0000,0.0000,417.5946,0.0000,0.0000,0.0000,1127.5054,1127.5054,25.8089,37.8497,0.0000,17699.0000,-17699.0000,0.4589,0.0000,0.0000,0.0000,3612.0408,4.9000,1.0000,3612.0408,0.0000,0.0000,21311.0408,0.0000,-21311.0408,26.1110,18.8137,6627.4000,0.0000,6627.4000,0.1718,1791.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1791.1892,0.0000,0.0000,0.0000,4836.2108,4836.2108,26.0199,21.8955,23.9577,-19.4006,-291009.3539,18.2935,1862.3098,18.6231,18.2935,0.0000,222.5634,21.8904,20.1306,21.0105,-15.5204,-124163.4269,18.2935,6036.9305,60.3693,18.2935,0.0000,782.5885,20.1280,18.9304,19.5292,-12.0719,-84503.2536,18.2935,9151.6985,91.5170,18.2935,0.0000,1021.7325,24.2189,24.2174,11.6700,24.2159,11.6677,24.2144,11.6655,24.2144,11534.0918,461.3637,25.8171,25.8143,20.5503,25.8116,20.5407,25.8089,20.5310,25.8089,11534.0918,461.3637,26.0424,26.0349,25.1526,26.0274,25.1105,26.0199,25.0686,26.0199,3317.4142,66.3483,21.8955,21.8938,11.5994,21.8921,11.5788,21.8904,11.5582,21.8904,11534.0918,461.3637,20.1306,20.1297,4.6144,20.1289,4.5956,20.1280,4.5768,20.1280,11534.0918,461.3637,18.9304,18.9296,-1.9400,18.9288,-1.9960,18.9280,-2.0517,18.9280,3317.4142,66.3483,18.2935,2144.9185,12.1956,0.0000,2026.8844,4171.8028,-398662.8000,-502874.3917,-499676.0343
6132.0000,19.1251,31.3474,0.0000,334791.9000,-334791.9000,8.6801,0.0000,0.0000,0.0000,74398.2000,4.5000,1.0000,74398.2000,0.0000,0.0000,409190.1000,0.0000,-409190.1000,24.7762,17.4789,24004.7000,0.0000,24004.7000,0.6224,6487.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6487.7568,0.0000,0.0000,0.0000,17516.9432,17516.9432,24.5282,36.5691,0.0000,95802.6000,-95802.6000,2.4839,0.0000,0.0000,0.0000,19551.5510,4.9000,1.0000,19551.5510,0.0000,0.0000,115354.1510,0.0000,-115354.1510,26.1213,18.8240,1840.2000,0.0000,1840.2000,0.0477,497.3514,3.7000,1.0000,0.0000,0.0000,0.0000,497.3514,0.0000,0.0000,0.0000,1342.8486,1342.8486,26.0941,38.1349,0.0000,20505.1000,-20505.1000,0.5316,0.0000,0.0000,0.0000,4184.7143,4.9000,1.0000,4184.7143,0.0000,0.0000,24689.8143,0.0000,-24689.8143,26.4351,19.1378,5788.2000,0.0000,5788.2000,0.1501,1564.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1564.3784,0.0000,0.0000,0.0000,4223.8216,4223.8216,26.3529,22.1291,24.2410,-20.3898,-305847.7081,18.7736,1892.7071,18.9271,18.7736,0.0000,240.5526,22.1240,20.3502,21.2371,-16.0552,-128441.2453,18.7736,6835.3317,68.3533,18.7736,0.0000,845.8433,20.3476,19.1273,19.7375,-12.6223,-88356.3023,18.7736,10027.5503,100.2755,18.7736,0.0000,1104.3167,24.5342,24.5322,14.6060,24.5302,14.5987,24.5282,14.5914,24.5282,12080.7314,483.2293,26.1028,26.0999,22.5085,26.0970,22.4972,26.0941,22.4860,26.0941,12080.7314,483.2293,26.3768,26.3688,27.8890,26.3609,27.8431,26.3529,27.7974,26.3529,3473.6924,69.4738,22.1291,22.1274,12.6464,22.1257,12.6272,22.1240,12.6081,22.1240,12080.7314,483.2293,20.3502,20.3493,5.7060,20.3484,5.6887,20.3476,5.6713,20.3476,12080.7314,483.2293,19.1273,19.1266,-0.6989,19.1259,-0.7485,19.1251,-0.7979,19.1251,3473.6924,69.4738,18.7736,2305.4149,12.5157,0.0000,2190.7126,4496.1276,-419466.5000,-526150.4518,-522645.2557
6133.0000,19.3321,31.5543,0.0000,343950.2000,-343950.2000,8.9175,0.0000,0.0000,0.0000,76433.3778,4.5000,1.0000,76433.3778,0.0000,0.0000,420383.5778,0.0000,-420383.5778,24.8960,17.5987,27687.4000,0.0000,27687.4000,0.7178,7483.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7483.0811,0.0000,0.0000,0.0000,20204.3189,20204.3189,24.6234,36.6642,0.0000,103674.6000,-103674.6000,2.6880,0.0000,0.0000,0.0000,21158.0816,4.9000,1.0000,21158.0816,0.0000,0.0000,124832.6816,0.0000,-124832.6816,26.2756,18.9783,1758.4000,0.0000,1758.4000,0.0456,475.2432,3.7000,1.0000,0.0000,0.0000,0.0000,475.2432,0.0000,0.0000,0.0000,1283.1568,1283.1568,26.2505,38.2913,0.0000,21472.5000,-21472.5000,0.5567,0.0000,0.0000,0.0000,4382.1429,4.9000,1.0000,4382.1429,0.0000,0.0000,25854.6429,0.0000,-25854.6429,26.5927,19.2954,5158.7000,0.0000,5158.7000,0.1337,1394.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1394.2432,0.0000,0.0000,0.0000,3764.4568,3764.4568,26.5219,22.3788,24.4503,-20.8684,-313025.7288,19.5891,1960.8518,19.6085,19.5891,0.0000,273.2817,22.3735,20.5834,21.4784,-16.9068,-135254.2705,19.5891,8116.8877,81.1689,19.5891,0.0000,960.9267,20.5804,19.3353,19.9578,-13.4383,-94068.3171,19.5891,11256.6714,112.5667,19.5891,0.0000,1254.5674,24.6286,24.6269,14.9503,24.6251,14.9461,24.6234,14.9419,24.6234,13035.0376,521.4015,26.2586,26.2559,23.0914,26.2532,23.0822,26.2505,23.0730,26.2505,13035.0376,521.4015,26.5429,26.5359,28.4800,26.5289,28.4472,26.5219,28.4144,26.5219,3746.4280,74.9286,22.3788,22.3771,13.9792,22.3753,13.9602,22.3735,13.9412,22.3735,13035.0376,521.4015,20.5834,20.5824,7.0299,20.5814,7.0125,20.5804,6.9952,20.5804,13035.0376,521.4015,19.3353,19.3342,0.7503,19.3332,0.7005,19.3321,0.6509,19.3321,3746.4280,74.9286,19.5891,2595.3522,13.0594,0.0000,2488.7757,5084.1280,-434492.8000,-545818.9698,-542348.3164
6134.0000,19.5013,31.7236,0.0000,354006.4000,-354006.4000,9.1783,0.0000,0.0000,0.0000,78668.0889,4.5000,1.0000,78668.0889,0.0000,0.0000,432674.4889,0.0000,-432674.4889,25.1039,17.8066,26348.2000,0.0000,26348.2000,0.6831,7121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7121.1351,0.0000,0.0000,0.0000,19227.0649,19227.0649,24.8489,36.8897,0.0000,106150.2000,-106150.2000,2.7521,0.0000,0.0000,0.0000,21663.3061,4.9000,1.0000,21663.3061,0.0000,0.0000,127813.5061,0.0000,-127813.5061,26.5039,19.2066,1190.0000,0.0000,1190.0000,0.0309,321.6216,3.7000,1.0000,0.0000,0.0000,0.0000,321.6216,0.0000,0.0000,0.0000,868.3784,868.3784,26.4840,38.5249,0.0000,22626.3000,-22626.3000,0.5866,0.0000,0.0000,0.0000,4617.6122,4.9000,1.0000,4617.6122,0.0000,0.0000,27243.9122,0.0000,-27243.9122,26.8368,19.5395,4529.3000,0.0000,4529.3000,0.1174,1224.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1224.1351,0.0000,0.0000,0.0000,3305.1649,3305.1649,26.7712,22.5721,24.6716,-21.6188,-324282.0341,20.0227,1989.2136,19.8921,20.0227,0.0000,291.8322,22.5668,20.7690,21.6679,-17.3551,-138840.7060,20.0227,8755.2289,87.5523,20.0227,0.0000,1026.1548,20.7659,19.5046,20.1353,-13.9151,-97405.7100,20.0227,11829.8308,118.2983,20.0227,0.0000,1339.7281,24.8550,24.8529,16.7361,24.8509,16.7288,24.8489,16.7216,24.8489,13555.6197,542.2248,26.4927,26.4898,24.5880,26.4869,24.5769,26.4840,24.5658,26.4840,13555.6197,542.2248,26.7940,26.7864,30.3324,26.7788,30.2914,26.7712,30.2506,26.7712,3895.1619,77.9032,22.5721,22.5703,14.7734,22.5686,14.7553,22.5668,14.7373,22.5668,13555.6197,542.2248,20.7690,20.7679,7.8887,20.7669,7.8722,20.7659,7.8556,20.7659,13555.6197,542.2248,19.5046,19.5035,1.7236,19.5024,1.6772,19.5013,1.6311,19.5013,3895.1619,77.9032,20.0227,2758.6153,13.3485,0.0000,2657.7151,5416.3304,-450715.4000,-564331.2991,-560528.4501
6135.0000,19.6610,31.8833,0.0000,362476.5000,-362476.5000,9.3979,0.0000,0.0000,0.0000,80550.3333,4.5000,1.0000,80550.3333,0.0000,0.0000,443026.8333,0.0000,-443026.8333,25.2691,17.9718,25006.8000,0.0000,25006.8000,0.6483,6758.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6758.5946,0.0000,0.0000,0.0000,18248.2054,18248.2054,25.0319,37.0727,0.0000,109165.4000,-109165.4000,2.8303,0.0000,0.0000,0.0000,22278.6531,4.9000,1.0000,22278.6531,0.0000,0.0000,131444.0531,0.0000,-131444.0531,26.6958,19.3985,1147.6000,0.0000,1147.6000,0.0298,310.1622,3.7000,1.0000,0.0000,0.0000,0.0000,310.1622,0.0000,0.0000,0.0000,837.4378,837.4378,26.6766,38.7174,0.0000,23699.7000,-23699.7000,0.6145,0.0000,0.0000,0.0000,4836.6735,4.9000,1.0000,4836.6735,0.0000,0.0000,28536.3735,0.0000,-28536.3735,27.0378,19.7405,5158.7000,0.0000,5158.7000,0.1337,1394.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1394.2432,0.0000,0.0000,0.0000,3764.4568,3764.4568,26.9678,22.7611,24.8645,-22.1546,-332319.3916,20.4818,2033.0946,20.3309,20.4818,0.0000,312.3690,22.7556,20.9455,21.8506,-17.8747,-142997.8662,20.4818,9352.5779,93.5258,20.4818,0.0000,1098.3674,20.9423,19.6647,20.3035,-14.4176,-100923.3488,20.4818,12384.8613,123.8486,20.4818,0.0000,1434.0074,25.0381,25.0360,17.9180,25.0340,17.9106,25.0319,17.9033,25.0319,14116.7646,564.6706,26.6852,26.6823,25.5976,26.6795,25.5867,26.6766,25.5758,26.6766,14116.7646,564.6706,26.9901,26.9827,31.4414,26.9752,31.4035,26.9678,31.3657,26.9678,4055.4507,81.1090,22.7611,22.7593,15.6192,22.7575,15.6015,22.7556,15.5837,22.7556,14116.7646,564.6706,20.9455,20.9444,8.7261,20.9433,8.7098,20.9423,8.6935,20.9423,14116.7646,564.6706,19.6647,19.6635,2.6449,19.6623,2.5998,19.6610,2.5549,19.6610,4055.4507,81.1090,20.4818,2938.5386,13.6545,0.0000,2844.7437,5783.2823,-464028.5000,-580157.1599,-576240.6065
6136.0000,19.7240,31.9463,0.0000,358018.1000,-358018.1000,9.2823,0.0000,0.0000,0.0000,79559.5778,4.5000,1.0000,79559.5778,0.0000,0.0000,437577.6778,0.0000,-437577.6778,25.3848,18.0875,21320.0000,0.0000,21320.0000,0.5528,5762.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5762.1622,0.0000,0.0000,0.0000,15557.8378,15557.8378,25.1770,37.2179,0.0000,104513.0000,-104513.0000,2.7097,0.0000,0.0000,0.0000,21329.1837,4.9000,1.0000,21329.1837,0.0000,0.0000,125842.1837,0.0000,-125842.1837,26.8050,19.5077,1466.2000,0.0000,1466.2000,0.0380,396.2703,3.7000,1.0000,0.0000,0.0000,0.0000,396.2703,0.0000,0.0000,0.0000,1069.9297,1069.9297,26.7825,38.8233,0.0000,24022.0000,-24022.0000,0.6228,0.0000,0.0000,0.0000,4902.4490,4.9000,1.0000,4902.4490,0.0000,0.0000,28924.4490,0.0000,-28924.4490,27.1567,19.8594,5998.0000,0.0000,5998.0000,0.1555,1621.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1621.0811,0.0000,0.0000,0.0000,4376.9189,4376.9189,27.0782,22.8238,24.9510,-21.9246,-328868.3196,20.0416,1981.3699,19.8137,20.0416,0.0000,292.6609,22.8187,21.0083,21.9135,-17.4931,-139944.6781,20.0416,8844.4415,88.4444,20.0416,0.0000,1029.0689,21.0054,19.7264,20.3659,-14.1242,-98869.7148,20.0416,11861.1592,118.6116,20.0416,0.0000,1343.5327,25.1835,25.1813,18.7036,25.1792,18.6955,25.1770,18.6874,25.1770,13578.5636,543.1425,26.7912,26.7883,25.7768,26.7854,25.7660,26.7825,25.7552,26.7825,13578.5636,543.1425,27.1001,27.0928,31.5759,27.0855,31.5405,27.0782,31.5052,27.0782,3901.7164,78.0343,22.8238,22.8221,15.2653,22.8204,15.2494,22.8187,15.2335,22.8187,13578.5636,543.1425,21.0083,21.0074,8.4795,21.0064,8.4651,21.0054,8.4507,21.0054,13578.5636,543.1425,19.7264,19.7256,2.4182,19.7248,2.3809,19.7240,2.3438,19.7240,3901.7164,78.0343,20.0416,2765.8923,13.3611,0.0000,2665.2625,5431.1548,-457768.9000,-571339.6239,-567682.7125
6137.0000,19.7441,31.9663,0.0000,364688.6000,-364688.6000,9.4552,0.0000,0.0000,0.0000,81041.9111,4.5000,1.0000,81041.9111,0.0000,0.0000,445730.5111,0.0000,-445730.5111,25.6654,18.3681,13945.5000,0.0000,13945.5000,0.3616,3769.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3769.0541,0.0000,0.0000,0.0000,10176.4459,10176.4459,25.5221,37.5629,0.0000,89789.6000,-89789.6000,2.3280,0.0000,0.0000,0.0000,18324.4082,4.9000,1.0000,18324.4082,0.0000,0.0000,108114.0082,0.0000,-108114.0082,26.9583,19.6610,955.8000,0.0000,955.8000,0.0248,258.3243,3.7000,1.0000,0.0000,0.0000,0.0000,258.3243,0.0000,0.0000,0.0000,697.4757,697.4757,26.9397,38.9805,0.0000,24574.3000,-24574.3000,0.6371,0.0000,0.0000,0.0000,5015.1633,4.9000,1.0000,5015.1633,0.0000,0.0000,29589.4633,0.0000,-29589.4633,27.3328,20.0355,7886.3000,0.0000,7886.3000,0.2045,2131.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2131.4324,0.0000,0.0000,0.0000,5754.8676,5754.8676,27.2328,22.8502,25.0415,-21.9936,-329903.7609,19.5167,1914.8141,19.1481,19.5167,0.0000,270.2627,22.8452,21.0278,21.9365,-17.1005,-136804.0179,19.5167,8186.7238,81.8672,19.5167,0.0000,950.3111,21.0251,19.7456,20.3854,-13.7594,-96315.5850,19.5167,11212.2342,112.1223,19.5167,0.0000,1240.7080,25.5302,25.5275,21.5050,25.5248,21.4915,25.5221,21.4781,25.5221,12948.9973,517.9599,26.9490,26.9459,26.6075,26.9428,26.5946,26.9397,26.5817,26.9397,12948.9973,517.9599,27.2564,27.2485,32.4589,27.2406,32.4163,27.2328,32.3739,27.2328,3721.8426,74.4369,22.8502,22.8485,14.7752,22.8469,14.7600,22.8452,14.7449,22.8452,12948.9973,517.9599,21.0278,21.0269,8.0018,21.0260,7.9885,21.0251,7.9752,21.0251,12948.9973,517.9599,19.7456,19.7451,1.8900,19.7446,1.8572,19.7441,1.8247,19.7441,3721.8426,74.4369,19.5167,2568.7118,13.0111,0.0000,2461.2818,5029.9936,-456264.9000,-566805.1934,-563023.3639
6138.0000,19.3181,31.5403,0.0000,272493.9000,-272493.9000,7.0649,0.0000,0.0000,0.0000,60554.2000,4.5000,1.0000,60554.2000,0.0000,0.0000,333048.1000,0.0000,-333048.1000,25.2238,17.9265,11505.6000,0.0000,11505.6000,0.2983,3109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3109.6216,0.0000,0.0000,0.0000,8395.9784,8395.9784,25.0696,37.1104,0.0000,56875.4000,-56875.4000,1.4746,0.0000,0.0000,0.0000,11607.2245,4.9000,1.0000,11607.2245,0.0000,0.0000,68482.6245,0.0000,-68482.6245,26.2839,18.9866,807.5000,0.0000,807.5000,0.0209,218.2432,3.7000,1.0000,0.0000,0.0000,0.0000,218.2432,0.0000,0.0000,0.0000,589.2568,589.2568,26.2676,38.3084,0.0000,25030.9000,-25030.9000,0.6490,0.0000,0.0000,0.0000,5108.3469,4.9000,1.0000,5108.3469,0.0000,0.0000,30139.2469,0.0000,-30139.2469,26.8021,19.5048,9250.2000,0.0000,9250.2000,0.2398,2500.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2500.0541,0.0000,0.0000,0.0000,6750.1459,6750.1459,26.6707,22.2236,24.4471,-16.7193,-250788.9887,14.6213,1463.7420,14.6374,14.6213,0.0000,113.6389,22.2225,20.4983,21.3604,-12.1546,-97236.7379,14.6213,3196.7858,31.9679,14.6213,0.0000,399.5828,20.4994,19.3069,19.9032,-9.6068,-67247.8182,14.6213,4154.0082,41.5401,14.6213,0.0000,521.6876,25.0749,25.0731,16.0594,25.0713,16.0563,25.0696,16.0532,25.0696,7733.4117,309.3365,26.2735,26.2715,19.1816,26.2696,19.1805,26.2676,19.1794,26.2676,7733.4117,309.3365,26.6824,26.6785,24.5536,26.6746,24.5604,26.6707,24.5670,26.6707,2229.6051,44.5921,22.2236,22.2233,8.0003,22.2229,7.9983,22.2225,7.9962,22.2225,7733.4117,309.3365,20.4983,20.4987,2.2632,20.4990,2.2626,20.4994,2.2621,20.4994,7733.4117,309.3365,19.3069,19.3107,-3.9537,19.3144,-3.9347,19.3181,-3.9159,19.3181,2229.6051,44.5921,14.6213,1150.0005,9.7476,0.0000,1034.9093,2184.9098,-332836.9000,-415934.5903,-415273.5447
6139.0000,19.0872,31.3094,0.0000,259336.3000,-259336.3000,6.7238,0.0000,0.0000,0.0000,57630.2889,4.5000,1.0000,57630.2889,0.0000,0.0000,316966.5889,0.0000,-316966.5889,25.1779,17.8806,11510.1000,0.0000,11510.1000,0.2984,3110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3110.8378,0.0000,0.0000,0.0000,8399.2622,8399.2622,25.0093,37.0501,0.0000,43076.9000,-43076.9000,1.1168,0.0000,0.0000,0.0000,8791.2041,4.9000,1.0000,8791.2041,0.0000,0.0000,51868.1041,0.0000,-51868.1041,26.0059,18.7086,636.2000,0.0000,636.2000,0.0165,171.9459,3.7000,1.0000,0.0000,0.0000,0.0000,171.9459,0.0000,0.0000,0.0000,464.2541,464.2541,25.9900,38.0308,0.0000,23549.0000,-23549.0000,0.6106,0.0000,0.0000,0.0000,4805.9184,4.9000,1.0000,4805.9184,0.0000,0.0000,28354.9184,0.0000,-28354.9184,26.5349,19.2376,8830.5000,0.0000,8830.5000,0.2289,2386.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2386.6216,0.0000,0.0000,0.0000,6443.8784,6443.8784,26.3954,21.9184,24.1569,-15.5327,-232990.8111,13.4926,1364.2082,13.6421,13.4926,0.0000,89.2996,21.9170,20.2267,21.0718,-10.9958,-87966.7692,13.4926,2892.1291,28.9213,13.4926,0.0000,313.9996,20.2278,19.0767,19.6523,-8.5577,-59903.9061,13.4926,3569.3452,35.6935,13.4926,0.0000,409.9519,25.0165,25.0141,15.6444,25.0117,15.6339,25.0093,15.6235,25.0093,6702.7132,268.1085,25.9970,25.9947,17.0139,25.9924,17.0075,25.9900,17.0010,25.9900,6702.7132,268.1085,26.4111,26.4058,21.7515,26.4006,21.7350,26.3954,21.7187,26.3954,1934.1470,38.6829,21.9184,21.9179,5.5268,21.9175,5.5222,21.9170,5.5176,21.9170,6702.7132,268.1085,20.2267,20.2271,0.0300,20.2274,0.0280,20.2278,0.0261,20.2278,6702.7132,268.1085,19.0767,19.0802,-6.2821,19.0837,-6.2737,19.0872,-6.2651,19.0872,1934.1470,38.6829,13.4926,919.9443,8.9950,0.0000,813.2510,1733.1953,-304985.4000,-381882.2167,-380861.4864
6140.0000,18.7035,30.9258,0.0000,189306.4000,-189306.4000,4.9081,0.0000,0.0000,0.0000,42068.0889,4.5000,1.0000,42068.0889,0.0000,0.0000,231374.4889,0.0000,-231374.4889,24.7268,17.4295,11479.1000,0.0000,11479.1000,0.2976,3102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3102.4595,0.0000,0.0000,0.0000,8376.6405,8376.6405,24.5047,36.5455,0.0000,24575.6000,-24575.6000,0.6372,0.0000,0.0000,0.0000,5015.4286,4.9000,1.0000,5015.4286,0.0000,0.0000,29591.0286,0.0000,-29591.0286,25.2750,17.9777,688.8000,0.0000,688.8000,0.0179,186.1622,3.7000,1.0000,0.0000,0.0000,0.0000,186.1622,0.0000,0.0000,0.0000,502.6378,502.6378,25.2594,37.3003,0.0000,21945.0000,-21945.0000,0.5690,0.0000,0.0000,0.0000,4478.5714,4.9000,1.0000,4478.5714,0.0000,0.0000,26423.5714,0.0000,-26423.5714,25.9473,18.6500,8096.2000,0.0000,8096.2000,0.2099,2188.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2188.1622,0.0000,0.0000,0.0000,5908.0378,5908.0378,25.7900,21.2897,23.5398,-11.5248,-172872.3000,9.9595,1028.6143,10.2861,9.9595,0.0000,35.9148,21.2934,19.7362,20.5148,-7.4772,-59817.8191,9.9595,2147.3988,21.4740,9.9595,0.0000,126.2854,19.7418,18.6798,19.2108,-5.8278,-40794.8168,9.9595,2574.8695,25.7487,9.9595,0.0000,164.8758,24.5087,24.5074,10.6723,24.5060,10.6731,24.5047,10.6740,24.5047,3909.7876,156.3915,25.2619,25.2611,10.3205,25.2603,10.3288,25.2594,10.3370,25.2594,3909.7876,156.3915,25.7935,25.7924,14.9215,25.7912,14.9533,25.7900,14.9845,25.7900,1132.0999,22.6420,21.2897,21.2909,-0.0843,21.2921,-0.0730,21.2934,-0.0616,21.2934,3909.7876,156.3915,19.7362,19.7380,-4.2912,19.7399,-4.2791,19.7418,-4.2671,19.7418,3909.7876,156.3915,18.6798,18.6878,-10.4935,18.6957,-10.4340,18.7035,-10.3752,18.7035,1132.0999,22.6420,9.9595,396.3737,6.6396,0.0000,327.0760,723.4497,-215562.9000,-272601.7727,-273484.9358
6141.0000,18.4740,30.6962,0.0000,180010.1000,-180010.1000,4.6671,0.0000,0.0000,0.0000,40002.2444,4.5000,1.0000,40002.2444,0.0000,0.0000,220012.3444,0.0000,-220012.3444,24.7317,17.4344,9765.6000,0.0000,9765.6000,0.2532,2639.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2639.3514,0.0000,0.0000,0.0000,7126.2486,7126.2486,24.5207,36.5615,0.0000,17090.2000,-17090.2000,0.4431,0.0000,0.0000,0.0000,3487.7959,4.9000,1.0000,3487.7959,0.0000,0.0000,20577.9959,0.0000,-20577.9959,25.1060,17.8087,431.1000,0.0000,431.1000,0.0112,116.5135,3.7000,1.0000,0.0000,0.0000,0.0000,116.5135,0.0000,0.0000,0.0000,314.5865,314.5865,25.0909,37.1317,0.0000,20463.7000,-20463.7000,0.5306,0.0000,0.0000,0.0000,4176.2653,4.9000,1.0000,4176.2653,0.0000,0.0000,24639.9653,0.0000,-24639.9653,25.7917,18.4944,6627.4000,0.0000,6627.4000,0.1718,1791.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1791.1892,0.0000,0.0000,0.0000,4836.2108,4836.2108,25.6375,20.9018,23.2696,-11.1001,-166501.3740,9.1154,950.3109,9.5031,9.1154,0.0000,27.5357,20.9061,19.4509,20.1785,-6.3954,-51163.2021,9.1154,1989.6992,19.8970,9.1154,0.0000,96.8225,19.4570,18.4501,18.9536,-5.0577,-35403.8292,9.1154,2379.3756,23.7938,9.1154,0.0000,126.4096,24.5290,24.5262,11.6284,24.5235,11.6134,24.5207,11.5985,24.5207,3342.5322,133.7013,25.0970,25.0950,10.0713,25.0929,10.0651,25.0909,10.0589,25.0909,3342.5322,133.7013,25.6542,25.6486,14.6661,25.6430,14.6354,25.6375,14.6056,25.6375,968.8548,19.3771,20.9018,20.9032,-2.6974,20.9047,-2.6867,20.9061,-2.6760,20.9061,3342.5322,133.7013,19.4509,19.4529,-6.1352,19.4550,-6.1241,19.4570,-6.1129,19.4570,3342.5322,133.7013,18.4501,18.4580,-12.2544,18.4660,-12.2052,18.4740,-12.1560,18.4740,968.8548,19.3771,9.1154,310.2123,6.0769,0.0000,250.7679,560.9801,-200739.9000,-252953.2597,-253068.4053
6142.0000,18.2586,30.4808,0.0000,152584.1000,-152584.1000,3.9560,0.0000,0.0000,0.0000,33907.5778,4.5000,1.0000,33907.5778,0.0000,0.0000,186491.6778,0.0000,-186491.6778,24.5117,17.2144,9500.1000,0.0000,9500.1000,0.2463,2567.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2567.5946,0.0000,0.0000,0.0000,6932.5054,6932.5054,24.2732,36.3140,0.0000,12645.9000,-12645.9000,0.3279,0.0000,0.0000,0.0000,2580.7959,4.9000,1.0000,2580.7959,0.0000,0.0000,15226.6959,0.0000,-15226.6959,24.7837,17.4864,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,24.7711,36.8119,0.0000,17962.7000,-17962.7000,0.4657,0.0000,0.0000,0.0000,3665.8571,4.9000,1.0000,3665.8571,0.0000,0.0000,21628.5571,0.0000,-21628.5571,25.4963,18.1990,5788.2000,0.0000,5788.2000,0.1501,1564.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1564.3784,0.0000,0.0000,0.0000,4223.8216,4223.8216,25.3445,20.5262,22.9353,-9.5800,-143699.9544,7.7324,815.5816,8.1558,7.7324,0.0000,16.8078,20.5333,19.1726,19.8530,-5.0729,-40583.1183,7.7324,1708.1157,17.0812,7.7324,0.0000,59.1003,19.1813,18.2280,18.7046,-4.0619,-28433.0263,7.7324,2037.2759,20.3728,7.7324,0.0000,77.1603,24.2792,24.2772,9.4526,24.2752,9.4469,24.2732,9.4412,24.2732,2499.3559,99.9742,24.7753,24.7739,7.8148,24.7725,7.8157,24.7711,7.8165,24.7711,2499.3559,99.9742,25.3547,25.3513,12.0321,25.3479,12.0322,25.3445,12.0319,25.3445,725.8915,14.5178,20.5262,20.5286,-5.2180,20.5310,-5.1999,20.5333,-5.1818,20.5333,2499.3559,99.9742,19.1726,19.1755,-7.9718,19.1784,-7.9537,19.1813,-7.9357,19.1813,2499.3559,99.9742,18.2280,18.2382,-13.9743,18.2484,-13.9030,18.2586,-13.8323,18.2586,725.8915,14.5178,7.7324,196.8440,5.1549,0.0000,153.0684,349.9124,-167559.3000,-211938.7741,-212716.0990
6143.0000,18.0863,30.3085,0.0000,138765.4000,-138765.4000,3.5978,0.0000,0.0000,0.0000,30836.7556,4.5000,1.0000,30836.7556,0.0000,0.0000,169602.1556,0.0000,-169602.1556,24.5036,17.2063,9520.2000,0.0000,9520.2000,0.2468,2573.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2573.0270,0.0000,0.0000,0.0000,6947.1730,6947.1730,24.2320,36.2728,0.0000,9015.3000,-9015.3000,0.2337,0.0000,0.0000,0.0000,1839.8571,4.9000,1.0000,1839.8571,0.0000,0.0000,10855.1571,0.0000,-10855.1571,24.6427,17.3454,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,24.6274,36.6682,0.0000,15276.7000,-15276.7000,0.3961,0.0000,0.0000,0.0000,3117.6939,4.9000,1.0000,3117.6939,0.0000,0.0000,18394.3939,0.0000,-18394.3939,25.3234,18.0261,3270.4000,0.0000,3270.4000,0.0848,883.8919,3.7000,1.0000,0.0000,0.0000,0.0000,883.8919,0.0000,0.0000,0.0000,2386.5081,2386.5081,25.2158,20.1727,22.6943,-8.8855,-133282.4173,6.8522,728.8685,7.2887,6.8522,0.0000,11.6963,20.1827,18.9555,19.5691,-4.0542,-32433.8482,6.8522,1529.6060,15.2961,6.8522,0.0000,41.1270,18.9660,18.0512,18.5086,-3.4539,-24177.6112,6.8522,1818.7073,18.1871,6.8522,0.0000,53.6947,24.2408,24.2378,9.6200,24.2349,9.6049,24.2320,9.5899,24.2320,2019.8298,80.7932,24.6332,24.6313,7.4364,24.6294,7.4308,24.6274,7.4253,24.6274,2019.8298,80.7932,25.2331,25.2273,11.6879,25.2215,11.6561,25.2158,11.6249,25.2158,587.5022,11.7500,20.1727,20.1761,-7.4837,20.1794,-7.4586,20.1827,-7.4337,20.1827,2019.8298,80.7932,18.9555,18.9590,-9.1898,18.9625,-9.1683,18.9660,-9.1467,18.9660,2019.8298,80.7932,18.0512,18.0630,-15.1425,18.0747,-15.0612,18.0863,-14.9805,18.0863,587.5022,11.7500,6.8522,141.0108,4.5681,0.0000,106.5180,247.5288,-149922.9000,-189267.0714,-189893.8767
6144.0000,17.9456,30.1678,0.0000,121074.8000,-121074.8000,3.1391,0.0000,0.0000,0.0000,26905.5111,4.5000,1.0000,26905.5111,0.0000,0.0000,147980.3111,0.0000,-147980.3111,24.1740,16.8767,9518.8000,0.0000,9518.8000,0.2468,2572.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2572.6486,0.0000,0.0000,0.0000,6946.1514,6946.1514,23.8782,35.9191,0.0000,13192.3000,-13192.3000,0.3420,0.0000,0.0000,0.0000,2692.3061,4.9000,1.0000,2692.3061,0.0000,0.0000,15884.6061,0.0000,-15884.6061,24.5468,17.2495,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,24.5297,36.5705,0.0000,13201.5000,-13201.5000,0.3423,0.0000,0.0000,0.0000,2694.1837,4.9000,1.0000,2694.1837,0.0000,0.0000,15895.6837,0.0000,-15895.6837,25.1987,17.9014,1067.3000,0.0000,1067.3000,0.0277,288.4595,3.7000,1.0000,0.0000,0.0000,0.0000,288.4595,0.0000,0.0000,0.0000,778.8405,778.8405,25.1442,19.8589,22.5015,-8.3716,-125574.7021,6.1599,659.6941,6.5969,6.1599,0.0000,8.4976,19.8716,18.7774,19.3245,-3.2496,-25996.6245,6.1599,1387.6120,13.8761,6.1599,0.0000,29.8797,18.7896,17.9062,18.3479,-2.9986,-20990.5195,6.1599,1644.9165,16.4492,6.1599,0.0000,39.0103,23.8817,23.8805,6.4217,23.8794,6.4255,23.8782,6.4292,23.8782,1674.7431,66.9897,24.5364,24.5342,7.2879,24.5319,7.2797,24.5297,7.2715,24.5297,1674.7431,66.9897,25.1659,25.1587,11.7523,25.1514,11.7061,25.1442,11.6604,25.1442,487.7878,9.7558,19.8589,19.8631,-9.3366,19.8674,-9.3055,19.8716,-9.2746,19.8716,1674.7431,66.9897,18.7774,18.7815,-10.0848,18.7856,-10.0597,18.7896,-10.0346,18.7896,1674.7431,66.9897,17.9062,17.9194,-15.9854,17.9326,-15.8941,17.9456,-15.8034,17.9456,487.7878,9.7558,6.1599,105.1365,4.1066,0.0000,77.3876,182.5241,-136544.4000,-171788.8874,-172561.8461
6145.0000,17.8394,30.0616,0.0000,117453.1000,-117453.1000,3.0452,0.0000,0.0000,0.0000,26100.6889,4.5000,1.0000,26100.6889,0.0000,0.0000,143553.7889,0.0000,-143553.7889,24.2285,16.9312,9518.3000,0.0000,9518.3000,0.2468,2572.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2572.5135,0.0000,0.0000,0.0000,6945.7865,6945.7865,23.9106,35.9514,0.0000,9614.9000,-9614.9000,0.2493,0.0000,0.0000,0.0000,1962.2245,4.9000,1.0000,1962.2245,0.0000,0.0000,11577.1245,0.0000,-11577.1245,24.4259,17.1286,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,24.4082,36.4491,0.0000,12207.4000,-12207.4000,0.3165,0.0000,0.0000,0.0000,2491.3061,4.9000,1.0000,2491.3061,0.0000,0.0000,14698.7061,0.0000,-14698.7061,25.0624,17.7651,648.4000,0.0000,648.4000,0.0168,175.2432,3.7000,1.0000,0.0000,0.0000,0.0000,175.2432,0.0000,0.0000,0.0000,473.1568,473.1568,25.0226,19.6691,22.3458,-8.0191,-120285.8885,5.8254,627.3046,6.2730,5.8254,0.0000,7.1870,19.6821,18.6295,19.1558,-2.9563,-23650.2697,5.8254,1320.5181,13.2052,5.8254,0.0000,25.2713,18.6429,17.7982,18.2205,-2.7111,-18977.7850,5.8254,1563.0925,15.6309,5.8254,0.0000,32.9937,23.9193,23.9164,7.5600,23.9135,7.5440,23.9106,7.5281,23.9106,1518.2575,60.7303,24.4145,24.4124,6.7385,24.4103,6.7324,24.4082,6.7263,24.4082,1518.2575,60.7303,25.0414,25.0351,10.9327,25.0288,10.9028,25.0226,10.8729,25.0226,442.5293,8.8506,19.6691,19.6734,-9.9890,19.6777,-9.9603,19.6821,-9.9316,19.6821,1518.2575,60.7303,18.6295,18.6339,-10.7525,18.6384,-10.7258,18.6429,-10.6992,18.6429,1518.2575,60.7303,17.7982,17.8120,-16.4567,17.8258,-16.3661,17.8394,-16.2759,17.8394,442.5293,8.8506,5.8254,90.1497,3.8836,0.0000,65.4519,155.6016,-128759.8000,-162156.0736,-162913.9433
6146.0000,17.7432,29.9654,0.0000,108242.1000,-108242.1000,2.8064,0.0000,0.0000,0.0000,24053.8000,4.5000,1.0000,24053.8000,0.0000,0.0000,132295.9000,0.0000,-132295.9000,24.0884,16.7911,9554.6000,0.0000,9554.6000,0.2477,2582.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2582.3243,0.0000,0.0000,0.0000,6972.2757,6972.2757,23.7482,35.7890,0.0000,8829.9000,-8829.9000,0.2289,0.0000,0.0000,0.0000,1802.0204,4.9000,1.0000,1802.0204,0.0000,0.0000,10631.9204,0.0000,-10631.9204,24.2582,16.9609,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,24.2412,36.2820,0.0000,11697.2000,-11697.2000,0.3033,0.0000,0.0000,0.0000,2387.1837,4.9000,1.0000,2387.1837,0.0000,0.0000,14084.3837,0.0000,-14084.3837,24.9167,17.6194,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,24.8877,19.4844,22.1860,-7.5104,-112656.5205,5.4057,585.4043,5.8540,5.4057,0.0000,5.7427,19.4992,18.5056,19.0024,-2.5896,-20716.9336,5.4057,1232.3978,12.3240,5.4057,0.0000,20.1927,18.5204,17.6981,18.1092,-2.4491,-17143.4453,5.4057,1456.5907,14.5659,5.4057,0.0000,26.3632,23.7540,23.7521,6.2831,23.7501,6.2788,23.7482,6.2744,23.7482,1331.5340,53.2614,24.2462,24.2445,5.6971,24.2429,5.6951,24.2412,5.6931,24.2412,1331.5340,53.2614,24.9050,24.8992,9.9836,24.8934,9.9595,24.8877,9.9355,24.8877,388.4862,7.7697,19.4844,19.4894,-10.7735,19.4943,-10.7406,19.4992,-10.7077,19.4992,1331.5340,53.2614,18.5056,18.5105,-11.2524,18.5155,-11.2231,18.5204,-11.1940,18.5204,1331.5340,53.2614,17.6981,17.7132,-16.9260,17.7283,-16.8255,17.7432,-16.7257,17.7432,388.4862,7.7697,5.4057,73.3803,3.6038,0.0000,52.2986,125.6789,-118540.5000,-149548.0176,-150516.8994
6147.0000,17.6704,29.8926,0.0000,100414.6000,-100414.6000,2.6034,0.0000,0.0000,0.0000,22314.3556,4.5000,1.0000,22314.3556,0.0000,0.0000,122728.9556,0.0000,-122728.9556,23.6798,16.3825,9526.0000,0.0000,9526.0000,0.2470,2574.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2574.5946,0.0000,0.0000,0.0000,6951.4054,6951.4054,23.3406,35.3814,0.0000,13944.3000,-13944.3000,0.3615,0.0000,0.0000,0.0000,2845.7755,4.9000,1.0000,2845.7755,0.0000,0.0000,16790.0755,0.0000,-16790.0755,24.1627,16.8654,340.7000,0.0000,340.7000,0.0088,92.0811,3.7000,1.0000,0.0000,0.0000,0.0000,92.0811,0.0000,0.0000,0.0000,248.6189,248.6189,24.1450,36.1858,0.0000,11592.7000,-11592.7000,0.3006,0.0000,0.0000,0.0000,2365.8571,4.9000,1.0000,2365.8571,0.0000,0.0000,13958.5571,0.0000,-13958.5571,24.8285,17.5312,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,24.7974,19.3615,22.0795,-7.4011,-111016.0398,5.2950,575.5863,5.7559,5.2950,0.0000,5.3971,19.3763,18.4072,18.8917,-2.4742,-19793.2124,5.2950,1212.1651,12.1217,5.2950,0.0000,18.9774,18.4224,17.6251,18.0237,-2.3259,-16281.5559,5.2950,1431.3976,14.3140,5.2950,0.0000,24.7765,23.3395,23.3399,2.6996,23.3403,2.7173,23.3406,2.7349,23.3406,1284.0936,51.3637,24.1506,24.1487,5.4233,24.1468,5.4188,24.1450,5.4143,24.1450,1284.0936,51.3637,24.8166,24.8101,9.6309,24.8038,9.5991,24.7974,9.5677,24.7974,374.7481,7.4950,19.3615,19.3665,-11.0315,19.3714,-11.0011,19.3763,-10.9707,19.3763,1284.0936,51.3637,18.4072,18.4122,-11.5695,18.4173,-11.5409,18.4224,-11.5122,18.4224,1284.0936,51.3637,17.6251,17.6403,-17.1345,17.6554,-17.0398,17.6704,-16.9456,17.6704,374.7481,7.4950,5.2950,69.3206,3.5300,0.0000,49.1510,118.4716,-115751.7000,-146034.4179,-147090.8081
6148.0000,17.6579,29.8802,0.0000,126002.6000,-126002.6000,3.2669,0.0000,0.0000,0.0000,28000.5778,4.5000,1.0000,28000.5778,0.0000,0.0000,154003.1778,0.0000,-154003.1778,24.0076,16.7103,9525.3000,0.0000,9525.3000,0.2470,2574.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2574.4054,0.0000,0.0000,0.0000,6950.8946,6950.8946,23.7099,35.7507,0.0000,13484.6000,-13484.6000,0.3496,0.0000,0.0000,0.0000,2751.9592,4.9000,1.0000,2751.9592,0.0000,0.0000,16236.5592,0.0000,-16236.5592,24.3794,17.0821,347.9000,0.0000,347.9000,0.0090,94.0270,3.7000,1.0000,0.0000,0.0000,0.0000,94.0270,0.0000,0.0000,0.0000,253.8730,253.8730,24.3585,36.3993,0.0000,11683.4000,-11683.4000,0.3029,0.0000,0.0000,0.0000,2384.3673,4.9000,1.0000,2384.3673,0.0000,0.0000,14067.7673,0.0000,-14067.7673,24.9386,17.6413,648.8000,0.0000,648.8000,0.0168,175.3514,3.7000,1.0000,0.0000,0.0000,0.0000,175.3514,0.0000,0.0000,0.0000,473.4486,473.4486,24.8914,19.4650,22.1782,-8.7741,-131611.8118,6.2883,681.1735,6.8117,6.2883,0.0000,9.0398,19.4736,18.3715,18.9225,-3.3412,-26729.7525,6.2883,1437.9019,14.3790,6.2883,0.0000,31.7863,18.3835,17.6235,18.0035,-2.6332,-18432.4040,6.2883,1701.2231,17.0122,6.2883,0.0000,41.4996,23.7210,23.7173,7.4108,23.7136,7.3842,23.7099,7.3578,23.7099,1736.5626,69.4625,24.3689,24.3654,8.1524,24.3620,8.1321,24.3585,8.1119,24.3585,1736.5626,69.4625,24.9190,24.9098,11.4834,24.9006,11.4183,24.8914,11.3541,24.8914,505.6596,10.1132,19.4650,19.4679,-9.2008,19.4707,-9.1925,19.4736,-9.1841,19.4736,1736.5626,69.4625,18.3715,18.3755,-11.3451,18.3795,-11.3284,18.3835,-11.3117,18.3835,1736.5626,69.4625,17.6235,17.6350,-16.5888,17.6464,-16.5429,17.6579,-16.4962,17.6579,505.6596,10.1132,6.2883,111.2826,4.1922,0.0000,82.3257,193.6084,-140648.6000,-176629.2881,-176773.9683
6149.0000,17.6401,29.8623,0.0000,137318.4000,-137318.4000,3.5602,0.0000,0.0000,0.0000,30515.2000,4.5000,1.0000,30515.2000,0.0000,0.0000,167833.6000,0.0000,-167833.6000,24.1648,16.8675,9554.4000,0.0000,9554.4000,0.2477,2582.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2582.2703,0.0000,0.0000,0.0000,6972.1297,6972.1297,23.8835,35.9243,0.0000,8334.0000,-8334.0000,0.2161,0.0000,0.0000,0.0000,1700.8163,4.9000,1.0000,1700.8163,0.0000,0.0000,10034.8163,0.0000,-10034.8163,24.2736,16.9763,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0000,0.0000,0.0000,308.3838,308.3838,24.2556,36.2964,0.0000,12787.7000,-12787.7000,0.3315,0.0000,0.0000,0.0000,2609.7347,4.9000,1.0000,2609.7347,0.0000,0.0000,15397.4347,0.0000,-15397.4347,24.8542,17.5569,3068.4000,0.0000,3068.4000,0.0796,829.2973,3.7000,1.0000,0.0000,0.0000,0.0000,829.2973,0.0000,0.0000,0.0000,2239.1027,2239.1027,24.7535,19.6022,22.1779,-8.8338,-132506.9502,6.6691,722.4379,7.2244,6.6691,0.0000,10.7838,19.6083,18.3514,18.9798,-4.0412,-32329.8736,6.6691,1521.7250,15.2172,6.6691,0.0000,37.9186,18.3624,17.6077,17.9850,-2.7732,-19412.0873,6.6691,1805.5249,18.0552,6.6691,0.0000,49.5058,23.8938,23.8903,9.0473,23.8869,9.0278,23.8835,9.0084,23.8835,1925.8155,77.0326,24.2616,24.2596,7.1380,24.2576,7.1346,24.2556,7.1311,24.2556,1925.8155,77.0326,24.7671,24.7627,9.8908,24.7581,9.8893,24.7535,9.8868,24.7535,560.3477,11.2070,19.6022,19.6042,-7.4563,19.6062,-7.4540,19.6083,-7.4516,19.6083,1925.8155,77.0326,18.3514,18.3551,-11.0976,18.3587,-11.0839,18.3624,-11.0701,18.3624,1925.8155,77.0326,17.6077,17.6185,-16.3793,17.6293,-16.3369,17.6401,-16.2943,17.6401,560.3477,11.2070,6.6691,130.8650,4.4461,0.0000,98.2081,229.0731,-145394.7000,-183746.2348,-184248.9111
6150.0000,17.7967,30.0189,0.0000,223917.5000,-223917.5000,5.8055,0.0000,0.0000,0.0000,49759.4444,4.5000,1.0000,49759.4444,0.0000,0.0000,273676.9444,0.0000,-273676.9444,24.8200,17.5227,9520.9000,0.0000,9520.9000,0.2468,2573.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2573.2162,0.0000,0.0000,0.0000,6947.6838,6947.6838,24.6271,36.6679,0.0000,1149.4000,-1149.4000,0.0298,0.0000,0.0000,0.0000,234.5714,4.9000,1.0000,234.5714,0.0000,0.0000,1383.9714,0.0000,-1383.9714,24.6626,17.3653,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,24.6454,36.6863,0.0000,14665.8000,-14665.8000,0.3802,0.0000,0.0000,0.0000,2993.0204,4.9000,1.0000,2993.0204,0.0000,0.0000,17658.8204,0.0000,-17658.8204,25.0986,17.8013,10116.9000,0.0000,10116.9000,0.2623,2734.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2734.2973,0.0000,0.0000,0.0000,7382.6027,7382.6027,24.8901,20.2475,22.5688,-12.0606,-180908.5088,10.1029,1079.4006,10.7940,10.1029,0.0000,37.4887,20.2444,18.6462,19.4453,-7.7848,-62278.6644,10.1029,2265.6286,22.6563,10.1029,0.0000,131.8197,18.6496,17.7830,18.2163,-4.8242,-33769.1906,10.1029,2711.2696,27.1127,10.1029,0.0000,172.1013,24.6417,24.6368,16.2295,24.6319,16.1971,24.6271,16.1648,24.6271,4010.0771,160.4031,24.6549,24.6518,11.3127,24.6486,11.2967,24.6454,11.2807,24.6454,4010.0771,160.4031,24.9092,24.9028,12.1034,24.8964,12.0729,24.8901,12.0427,24.8901,1160.9463,23.2189,20.2475,20.2464,-0.9660,20.2454,-0.9917,20.2444,-1.0172,20.2444,4010.0771,160.4031,18.6462,18.6473,-7.8416,18.6484,-7.8523,18.6496,-7.8629,18.6496,4010.0771,160.4031,17.7830,17.7875,-13.9670,17.7920,-13.9978,17.7967,-14.0276,17.7967,1160.9463,23.2189,10.1029,412.3813,6.7352,0.0000,341.4097,753.7910,-219686.7000,-278091.5741,-276956.3638
6151.0000,18.0399,30.2621,0.0000,275002.7000,-275002.7000,7.1300,0.0000,0.0000,0.0000,61111.7111,4.5000,1.0000,61111.7111,0.0000,0.0000,336114.4111,0.0000,-336114.4111,24.9905,17.6932,16148.9000,0.0000,16148.9000,0.4187,4364.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4364.5676,0.0000,0.0000,0.0000,11784.3324,11784.3324,24.7380,36.7789,0.0000,3840.2000,-3840.2000,0.0996,0.0000,0.0000,0.0000,783.7143,4.9000,1.0000,783.7143,0.0000,0.0000,4623.9143,0.0000,-4623.9143,24.8337,17.5364,743.4000,0.0000,743.4000,0.0193,200.9189,3.7000,1.0000,0.0000,0.0000,0.0000,200.9189,0.0000,0.0000,0.0000,542.4811,542.4811,24.8152,36.8560,0.0000,15899.5000,-15899.5000,0.4122,0.0000,0.0000,0.0000,3244.7959,4.9000,1.0000,3244.7959,0.0000,0.0000,19144.2959,0.0000,-19144.2959,25.2111,17.9138,10748.1000,0.0000,10748.1000,0.2787,2904.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2904.8919,0.0000,0.0000,0.0000,7843.2081,7843.2081,25.0317,20.7518,22.8917,-13.7977,-206964.7515,12.5376,1324.4281,13.2443,12.5376,0.0000,71.6482,20.7478,19.0388,19.8933,-10.3304,-82642.9220,12.5376,2765.4785,27.6548,12.5376,0.0000,251.9332,19.0392,18.0335,18.5364,-6.9474,-48631.9466,12.5376,3355.7097,33.5571,12.5376,0.0000,328.9191,24.7468,24.7439,16.0431,24.7410,16.0334,24.7380,16.0235,24.7380,5882.3900,235.2956,24.8224,24.8200,12.5553,24.8176,12.5481,24.8152,12.5409,24.8152,5882.3900,235.2956,25.0489,25.0431,13.8346,25.0374,13.8129,25.0317,13.7912,25.0317,1698.8155,33.9763,20.7518,20.7505,3.1782,20.7492,3.1553,20.7478,3.1325,20.7478,5882.3900,235.2956,19.0388,19.0390,-4.1636,19.0391,-4.1800,19.0392,-4.1963,19.0392,5882.3900,235.2956,18.0335,18.0356,-11.0502,18.0377,-11.0968,18.0399,-11.1428,18.0399,1698.8155,33.9763,12.5376,750.3334,8.3584,0.0000,652.5005,1402.8339,-267102.0000,-339712.5997,-338239.6200
6152.0000,18.3600,30.5822,0.0000,295825.3000,-295825.3000,7.6698,0.0000,0.0000,0.0000,65738.9556,4.5000,1.0000,65738.9556,0.0000,0.0000,361564.2556,0.0000,-361564.2556,24.6296,17.3323,19691.9000,0.0000,19691.9000,0.5105,5322.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5322.1351,0.0000,0.0000,0.0000,14369.7649,14369.7649,24.3768,36.4176,0.0000,42163.8000,-42163.8000,1.0932,0.0000,0.0000,0.0000,8604.8571,4.9000,1.0000,8604.8571,0.0000,0.0000,50768.6571,0.0000,-50768.6571,25.2571,17.9598,1200.9000,0.0000,1200.9000,0.0311,324.5676,3.7000,1.0000,0.0000,0.0000,0.0000,324.5676,0.0000,0.0000,0.0000,876.3324,876.3324,25.2332,37.2741,0.0000,15252.6000,-15252.6000,0.3955,0.0000,0.0000,0.0000,3112.7755,4.9000,1.0000,3112.7755,0.0000,0.0000,18365.3755,0.0000,-18365.3755,25.5517,18.2544,10327.3000,0.0000,10327.3000,0.2678,2791.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2791.1622,0.0000,0.0000,0.0000,7536.1378,7536.1378,25.3989,21.2070,23.3029,-16.1165,-241747.9298,14.9518,1556.9708,15.5697,14.9518,0.0000,121.5205,21.2024,19.4645,20.3334,-12.5277,-100221.5635,14.9518,3366.5393,33.6654,14.9518,0.0000,427.2965,19.4631,18.3590,18.9110,-9.0967,-63676.6118,14.9518,4320.8352,43.2084,14.9518,0.0000,557.8701,24.3804,24.3792,11.6833,24.3780,11.6890,24.3768,11.6947,24.3768,8047.5995,321.9040,25.2419,25.2390,16.2995,25.2361,16.2871,25.2332,16.2747,25.2332,8047.5995,321.9040,25.4210,25.4136,18.1368,25.4063,18.0943,25.3989,18.0521,25.3989,2319.6250,46.3925,21.2070,21.2054,6.5603,21.2039,6.5386,21.2024,6.5170,21.2024,8047.5995,321.9040,19.4645,19.4640,-0.5907,19.4636,-0.6093,19.4631,-0.6279,19.4631,8047.5995,321.9040,18.3590,18.3593,-7.6027,18.3596,-7.6591,18.3600,-7.7151,18.3600,2319.6250,46.3925,14.9518,1223.7132,9.9679,0.0000,1106.6871,2330.4003,-322021.6000,-407916.0531,-405646.1051
6153.0000,18.6014,30.8236,0.0000,306792.8000,-306792.8000,7.9542,0.0000,0.0000,0.0000,68176.1778,4.5000,1.0000,68176.1778,0.0000,0.0000,374968.9778,0.0000,-374968.9778,24.7090,17.4117,22375.0000,0.0000,22375.0000,0.5801,6047.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6047.2973,0.0000,0.0000,0.0000,16327.7027,16327.7027,24.4378,36.4786,0.0000,54966.7000,-54966.7000,1.4251,0.0000,0.0000,0.0000,11217.6939,4.9000,1.0000,11217.6939,0.0000,0.0000,66184.3939,0.0000,-66184.3939,25.5158,18.2185,1295.1000,0.0000,1295.1000,0.0336,350.0270,3.7000,1.0000,0.0000,0.0000,0.0000,350.0270,0.0000,0.0000,0.0000,945.0730,945.0730,25.4922,37.5330,0.0000,14793.3000,-14793.3000,0.3835,0.0000,0.0000,0.0000,3019.0408,4.9000,1.0000,3019.0408,0.0000,0.0000,17812.3408,0.0000,-17812.3408,25.7823,18.4850,9064.9000,0.0000,9064.9000,0.2350,2449.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2449.9730,0.0000,0.0000,0.0000,6614.9270,6614.9270,25.6538,21.4973,23.5756,-17.0121,-255181.8422,15.9173,1641.9123,16.4191,15.9173,0.0000,146.6143,21.4929,19.7504,20.6216,-13.3728,-106982.1156,15.9173,3747.3564,37.4736,15.9173,0.0000,515.5326,19.7488,18.6008,19.1748,-10.0687,-70481.0800,15.9173,5187.5798,51.8758,15.9173,0.0000,673.0695,24.4431,24.4413,12.4539,24.4396,12.4512,24.4378,12.4484,24.4378,8997.2993,359.8920,25.5004,25.4977,18.0122,25.4949,18.0017,25.4922,17.9913,25.4922,8997.2993,359.8920,25.6746,25.6676,20.4150,25.6607,20.3810,25.6538,20.3471,25.6538,2591.6149,51.8323,21.4973,21.4958,8.1740,21.4944,8.1553,21.4929,8.1367,21.4929,8997.2993,359.8920,19.7504,19.7498,1.2966,19.7493,1.2803,19.7488,1.2639,19.7488,8997.2993,359.8920,18.6008,18.6010,-5.5257,18.6012,-5.5738,18.6014,-5.6216,18.6014,2591.6149,51.8323,15.9173,1456.2715,10.6115,0.0000,1335.2164,2791.4878,-343817.8000,-435078.0098,-432645.0379
