Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6154.0000,18.8186,31.0408,0.0000,317966.5000,-317966.5000,8.2439,0.0000,0.0000,0.0000,70659.2222,4.5000,1.0000,70659.2222,0.0000,0.0000,388625.7222,0.0000,-388625.7222,24.7973,17.5000,26411.3000,0.0000,26411.3000,0.6848,7138.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7138.1892,0.0000,0.0000,0.0000,19273.1108,19273.1108,24.4956,36.5364,0.0000,63717.5000,-63717.5000,1.6520,0.0000,0.0000,0.0000,13003.5714,4.9000,1.0000,13003.5714,0.0000,0.0000,76721.0714,0.0000,-76721.0714,25.6759,18.3786,1327.6000,0.0000,1327.6000,0.0344,358.8108,3.7000,1.0000,0.0000,0.0000,0.0000,358.8108,0.0000,0.0000,0.0000,968.7892,968.7892,25.6532,37.6941,0.0000,15698.5000,-15698.5000,0.4070,0.0000,0.0000,0.0000,3203.7755,4.9000,1.0000,3203.7755,0.0000,0.0000,18902.2755,0.0000,-18902.2755,25.9440,18.6467,8223.3000,0.0000,8223.3000,0.2132,2222.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2222.5135,0.0000,0.0000,0.0000,6000.7865,6000.7865,25.8323,21.7525,23.7924,-17.6795,-265192.8632,16.8529,1725.4464,17.2545,16.8529,0.0000,174.0165,21.7480,19.9991,20.8735,-14.2103,-113682.7924,16.8529,4379.8034,43.7980,16.8529,0.0000,611.8856,19.9971,18.8190,19.4081,-10.9403,-76582.0187,16.8529,6574.3801,65.7438,16.8529,0.0000,798.8660,24.5008,24.4991,12.9183,24.4973,12.9154,24.4956,12.9126,24.4956,9962.4967,398.4999,25.6610,25.6584,18.7738,25.6558,18.7652,25.6532,18.7565,25.6532,9962.4967,398.4999,25.8517,25.8452,21.6850,25.8388,21.6569,25.8323,21.6288,25.8323,2867.8827,57.3577,21.7525,21.7510,9.5710,21.7495,9.5532,21.7480,9.5355,21.7480,9962.4967,398.4999,19.9991,19.9984,2.8391,19.9978,2.8233,19.9971,2.8075,19.9971,9962.4967,398.4999,18.8190,18.8188,-3.7914,18.8187,-3.8373,18.8186,-3.8828,18.8186,2867.8827,57.3577,16.8529,1707.0646,11.2353,0.0000,1584.7681,3291.8327,-361420.3000,-458006.3827,-455457.6743
6155.0000,19.0726,31.2948,0.0000,332625.8000,-332625.8000,8.6239,0.0000,0.0000,0.0000,73916.8444,4.5000,1.0000,73916.8444,0.0000,0.0000,406542.6444,0.0000,-406542.6444,24.8433,17.5460,27748.4000,0.0000,27748.4000,0.7194,7499.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7499.5676,0.0000,0.0000,0.0000,20248.8324,20248.8324,24.5510,36.5918,0.0000,81815.2000,-81815.2000,2.1212,0.0000,0.0000,0.0000,16696.9796,4.9000,1.0000,16696.9796,0.0000,0.0000,98512.1796,0.0000,-98512.1796,25.9494,18.6521,1556.2000,0.0000,1556.2000,0.0403,420.5946,3.7000,1.0000,0.0000,0.0000,0.0000,420.5946,0.0000,0.0000,0.0000,1135.6054,1135.6054,25.9250,37.9659,0.0000,19269.3000,-19269.3000,0.4996,0.0000,0.0000,0.0000,3932.5102,4.9000,1.0000,3932.5102,0.0000,0.0000,23201.8102,0.0000,-23201.8102,26.2544,18.9571,6645.2000,0.0000,6645.2000,0.1723,1796.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1796.0000,0.0000,0.0000,0.0000,4849.2000,4849.2000,26.1632,22.0571,24.1101,-19.2848,-289271.8748,18.2652,1849.7261,18.4973,18.2652,0.0000,221.5343,22.0520,20.2892,21.1706,-15.5236,-124188.4431,18.2652,6075.1582,60.7516,18.2652,0.0000,778.9700,20.2866,19.0750,19.6808,-12.1933,-85353.2049,18.2652,9176.7973,91.7680,18.2652,0.0000,1017.0083,24.5559,24.5543,13.2909,24.5527,13.2885,24.5510,13.2861,24.5510,11502.2972,460.0919,25.9333,25.9305,20.7560,25.9278,20.7456,25.9250,20.7353,25.9250,11502.2972,460.0919,26.1855,26.1781,24.8920,26.1706,24.8514,26.1632,24.8110,26.1632,3308.3232,66.1665,22.0571,22.0554,11.5272,22.0537,11.5090,22.0520,11.4908,22.0520,11502.2972,460.0919,20.2892,20.2883,4.8109,20.2875,4.7943,20.2866,4.7777,20.2866,11502.2972,460.0919,19.0750,19.0742,-1.6312,19.0734,-1.6802,19.0726,-1.7289,19.0726,3308.3232,66.1665,18.2652,2135.7110,12.1768,0.0000,2017.5126,4153.2236,-397760.5000,-502022.9964,-498813.5227
6156.0000,19.2640,31.4863,0.0000,343971.4000,-343971.4000,8.9181,0.0000,0.0000,0.0000,76438.0889,4.5000,1.0000,76438.0889,0.0000,0.0000,420409.4889,0.0000,-420409.4889,25.0534,17.7561,24053.3000,0.0000,24053.3000,0.6236,6500.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6500.8919,0.0000,0.0000,0.0000,17552.4081,17552.4081,24.8056,36.8464,0.0000,86835.4000,-86835.4000,2.2514,0.0000,0.0000,0.0000,17721.5102,4.9000,1.0000,17721.5102,0.0000,0.0000,104556.9102,0.0000,-104556.9102,26.2454,18.9481,1841.9000,0.0000,1841.9000,0.0478,497.8108,3.7000,1.0000,0.0000,0.0000,0.0000,497.8108,0.0000,0.0000,0.0000,1344.0892,1344.0892,26.2182,38.2590,0.0000,21608.9000,-21608.9000,0.5603,0.0000,0.0000,0.0000,4409.9796,4.9000,1.0000,4409.9796,0.0000,0.0000,26018.8796,0.0000,-26018.8796,26.5765,19.2792,5803.6000,0.0000,5803.6000,0.1505,1568.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1568.5405,0.0000,0.0000,0.0000,4235.0595,4235.0595,26.4945,22.2858,24.3901,-20.3748,-305621.5131,18.8274,1888.4757,18.8848,18.8274,0.0000,242.6243,22.2808,20.5024,21.3916,-16.1421,-129136.5298,18.8274,6990.4644,69.9046,18.8274,0.0000,853.1276,20.4997,19.2664,19.8831,-12.7946,-89562.2215,18.8274,10158.2293,101.5823,18.8274,0.0000,1113.8271,24.8117,24.8097,15.6194,24.8076,15.6124,24.8056,15.6054,24.8056,12142.6153,485.7046,26.2269,26.2240,22.8034,26.2211,22.7916,26.2182,22.7798,26.2182,12142.6153,485.7046,26.5181,26.5102,27.7612,26.5023,27.7173,26.4945,27.6736,26.4945,3491.3819,69.8276,22.2858,22.2841,12.6697,22.2824,12.6525,22.2808,12.6354,22.2808,12142.6153,485.7046,20.5024,20.5015,5.9392,20.5006,5.9237,20.4997,5.9083,20.4997,12142.6153,485.7046,19.2664,19.2656,-0.3697,19.2648,-0.4135,19.2640,-0.4571,19.2640,3491.3819,69.8276,18.8274,2323.8435,12.5516,0.0000,2209.5790,4533.4225,-420716.9000,-527853.7219,-524320.2643
6157.0000,19.5086,31.7308,0.0000,354531.6000,-354531.6000,9.1919,0.0000,0.0000,0.0000,78784.8000,4.5000,1.0000,78784.8000,0.0000,0.0000,433316.4000,0.0000,-433316.4000,25.1027,17.8054,27754.3000,0.0000,27754.3000,0.7196,7501.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7501.1622,0.0000,0.0000,0.0000,20253.1378,20253.1378,24.8362,36.8770,0.0000,103938.3000,-103938.3000,2.6948,0.0000,0.0000,0.0000,21211.8980,4.9000,1.0000,21211.8980,0.0000,0.0000,125150.1980,0.0000,-125150.1980,26.4519,19.1546,1761.9000,0.0000,1761.9000,0.0457,476.1892,3.7000,1.0000,0.0000,0.0000,0.0000,476.1892,0.0000,0.0000,0.0000,1285.7108,1285.7108,26.4270,38.4678,0.0000,23240.0000,-23240.0000,0.6025,0.0000,0.0000,0.0000,4742.8571,4.9000,1.0000,4742.8571,0.0000,0.0000,27982.8571,0.0000,-27982.8571,26.7882,19.4909,5172.4000,0.0000,5172.4000,0.1341,1397.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1397.9459,0.0000,0.0000,0.0000,3774.4541,3774.4541,26.7178,22.5865,24.6522,-21.3343,-320014.6962,20.0829,1996.5162,19.9652,20.0829,0.0000,294.4726,22.5809,20.7802,21.6805,-17.4355,-139484.1098,20.0829,8834.6377,88.3464,20.0829,0.0000,1035.4393,20.7769,19.5128,20.1448,-13.9880,-97916.0574,20.0829,11904.6279,119.0463,20.0829,0.0000,1351.8497,24.8412,24.8396,15.3789,24.8379,15.3759,24.8362,15.3729,24.8362,13628.6302,545.1452,26.4353,26.4325,23.8959,26.4297,23.8859,26.4270,23.8759,26.4270,13628.6302,545.1452,26.7395,26.7323,29.1178,26.7251,29.0839,26.7178,29.0501,26.7178,3916.0190,78.3204,22.5865,22.5846,14.5994,22.5828,14.5814,22.5809,14.5634,22.5809,13628.6302,545.1452,20.7802,20.7791,7.7688,20.7780,7.7523,20.7769,7.7358,20.7769,13628.6302,545.1452,19.5128,19.5114,1.6000,19.5100,1.5522,19.5086,1.5047,19.5086,3916.0190,78.3204,20.0829,2781.7954,13.3886,0.0000,2681.7616,5463.5570,-447021.3000,-561136.1524,-557414.8634
6158.0000,19.7606,31.9828,0.0000,369673.8000,-369673.8000,9.5845,0.0000,0.0000,0.0000,82149.7333,4.5000,1.0000,82149.7333,0.0000,0.0000,451823.5333,0.0000,-451823.5333,25.2848,17.9875,26407.5000,0.0000,26407.5000,0.6847,7137.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7137.1622,0.0000,0.0000,0.0000,19270.3378,19270.3378,25.0434,37.0842,0.0000,116569.7000,-116569.7000,3.0223,0.0000,0.0000,0.0000,23789.7347,4.9000,1.0000,23789.7347,0.0000,0.0000,140359.4347,0.0000,-140359.4347,26.7595,19.4622,1187.4000,0.0000,1187.4000,0.0308,320.9189,3.7000,1.0000,0.0000,0.0000,0.0000,320.9189,0.0000,0.0000,0.0000,866.4811,866.4811,26.7401,38.7809,0.0000,26883.8000,-26883.8000,0.6970,0.0000,0.0000,0.0000,5486.4898,4.9000,1.0000,5486.4898,0.0000,0.0000,32370.2898,0.0000,-32370.2898,27.1359,19.8386,4541.2000,0.0000,4541.2000,0.1177,1227.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1227.3514,0.0000,0.0000,0.0000,3313.8486,3313.8486,27.0714,22.8858,24.9786,-22.8224,-342336.0922,21.2055,2103.7743,21.0377,21.2055,0.0000,346.6642,22.8800,21.0612,21.9706,-18.5949,-148758.9880,21.2055,10155.4701,101.5547,21.2055,0.0000,1218.9581,21.0575,19.7658,20.4117,-15.0923,-105645.8371,21.2055,13210.7575,132.1076,21.2055,0.0000,1591.4483,25.0492,25.0473,17.0979,25.0454,17.0920,25.0434,17.0861,25.0434,15022.0523,600.8821,26.7489,26.7460,26.0911,26.7431,26.0794,26.7401,26.0677,26.7401,15022.0523,600.8821,27.0954,27.0874,32.1908,27.0794,32.1471,27.0714,32.1036,27.0714,4313.9713,86.2794,22.8858,22.8839,16.4235,22.8819,16.4056,22.8800,16.3877,22.8800,15022.0523,600.8821,21.0612,21.0599,9.5398,21.0587,9.5232,21.0575,9.5065,21.0575,15022.0523,600.8821,19.7658,19.7641,3.5395,19.7623,3.4913,19.7606,3.4433,19.7606,4313.9713,86.2794,21.2055,3237.2383,14.1370,0.0000,3157.0706,6394.3089,-480991.2000,-601102.5903,-596740.9174
6159.0000,19.9338,32.1560,0.0000,375334.7000,-375334.7000,9.7312,0.0000,0.0000,0.0000,83407.7111,4.5000,1.0000,83407.7111,0.0000,0.0000,458742.4111,0.0000,-458742.4111,25.4712,18.1739,25061.5000,0.0000,25061.5000,0.6498,6773.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6773.3784,0.0000,0.0000,0.0000,18288.1216,18288.1216,25.2443,37.2851,0.0000,117806.1000,-117806.1000,3.0543,0.0000,0.0000,0.0000,24042.0612,4.9000,1.0000,24042.0612,0.0000,0.0000,141848.1612,0.0000,-141848.1612,26.9566,19.6593,1160.0000,0.0000,1160.0000,0.0301,313.5135,3.7000,1.0000,0.0000,0.0000,0.0000,313.5135,0.0000,0.0000,0.0000,846.4865,846.4865,26.9377,38.9785,0.0000,27756.1000,-27756.1000,0.7196,0.0000,0.0000,0.0000,5664.5102,4.9000,1.0000,5664.5102,0.0000,0.0000,33420.6102,0.0000,-33420.6102,27.3411,20.0438,5172.4000,0.0000,5172.4000,0.1341,1397.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1397.9459,0.0000,0.0000,0.0000,3774.4541,3774.4541,27.2731,23.0823,25.1777,-23.1454,-347180.8714,21.4787,2121.7205,21.2172,21.4787,0.0000,360.2412,23.0766,21.2482,22.1624,-18.9343,-151474.1660,21.4787,10439.2691,104.3927,21.4787,0.0000,1266.6982,21.2446,19.9385,20.5915,-15.4572,-108200.4148,21.4787,13500.4869,135.0049,21.4787,0.0000,1653.7769,25.2505,25.2484,18.5376,25.2464,18.5306,25.2443,18.5237,25.2443,15370.4825,614.8193,26.9464,26.9435,26.9792,26.9406,26.9683,26.9377,26.9574,26.9377,15370.4825,614.8193,27.2955,27.2881,33.1355,27.2806,33.1000,27.2731,33.0645,27.2731,4413.4492,88.2690,23.0823,23.0804,17.1823,23.0785,17.1656,23.0766,17.1489,23.0766,15370.4825,614.8193,21.2482,21.2470,10.3237,21.2458,10.3082,21.2446,10.2927,21.2446,15370.4825,614.8193,19.9385,19.9369,4.4307,19.9353,4.3879,19.9338,4.3452,19.9338,4413.4492,88.2690,21.4787,3354.9255,14.3192,0.0000,3280.7164,6635.6418,-489503.0000,-611102.1204,-606855.4522
6160.0000,19.9790,32.2013,0.0000,368998.0000,-368998.0000,9.5670,0.0000,0.0000,0.0000,81999.5556,4.5000,1.0000,81999.5556,0.0000,0.0000,450997.5556,0.0000,-450997.5556,25.6112,18.3139,21368.7000,0.0000,21368.7000,0.5540,5775.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5775.3243,0.0000,0.0000,0.0000,15593.3757,15593.3757,25.4099,37.4508,0.0000,110249.7000,-110249.7000,2.8584,0.0000,0.0000,0.0000,22499.9388,4.9000,1.0000,22499.9388,0.0000,0.0000,132749.6388,0.0000,-132749.6388,27.0678,19.7705,1460.1000,0.0000,1460.1000,0.0379,394.6216,3.7000,1.0000,0.0000,0.0000,0.0000,394.6216,0.0000,0.0000,0.0000,1065.4784,1065.4784,27.0457,39.0865,0.0000,25743.2000,-25743.2000,0.6674,0.0000,0.0000,0.0000,5253.7143,4.9000,1.0000,5253.7143,0.0000,0.0000,30996.9143,0.0000,-30996.9143,27.4328,20.1355,6014.0000,0.0000,6014.0000,0.1559,1625.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1625.4054,0.0000,0.0000,0.0000,4388.5946,4388.5946,27.3565,23.1191,25.2378,-22.6203,-339304.3442,20.7609,2039.2327,20.3923,20.7609,0.0000,325.3179,23.1139,21.2885,22.2012,-18.2708,-146166.2121,20.7609,9708.7575,97.0876,20.7609,0.0000,1143.8990,21.2854,19.9820,20.6337,-14.9097,-104367.9803,20.7609,12691.7138,126.9171,20.7609,0.0000,1493.4526,25.4165,25.4143,19.5394,25.4121,19.5313,25.4099,19.5231,25.4099,14463.0209,578.5208,27.0544,27.0515,27.0843,27.0486,27.0733,27.0457,27.0622,27.0457,14463.0209,578.5208,27.3780,27.3708,32.8328,27.3636,32.8008,27.3565,32.7688,27.3565,4154.3403,83.0868,23.1191,23.1174,16.4895,23.1156,16.4748,23.1139,16.4602,23.1139,14463.0209,578.5208,21.2885,21.2875,9.7649,21.2864,9.7515,21.2854,9.7382,21.2854,14463.0209,578.5208,19.9820,19.9810,3.8704,19.9800,3.8368,19.9790,3.8035,19.9790,4154.3403,83.0868,20.7609,3051.5681,13.8406,0.0000,2962.6696,6014.2377,-476148.1000,-593696.6600,-589838.5366
6161.0000,20.0423,32.2645,0.0000,380147.1000,-380147.1000,9.8560,0.0000,0.0000,0.0000,84477.1333,4.5000,1.0000,84477.1333,0.0000,0.0000,464624.2333,0.0000,-464624.2333,25.8693,18.5720,13982.6000,0.0000,13982.6000,0.3625,3779.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3779.0811,0.0000,0.0000,0.0000,10203.5189,10203.5189,25.7335,37.7743,0.0000,101901.5000,-101901.5000,2.6420,0.0000,0.0000,0.0000,20796.2245,4.9000,1.0000,20796.2245,0.0000,0.0000,122697.7245,0.0000,-122697.7245,27.2723,19.9750,962.1000,0.0000,962.1000,0.0249,260.0270,3.7000,1.0000,0.0000,0.0000,0.0000,260.0270,0.0000,0.0000,0.0000,702.0730,702.0730,27.2540,39.2948,0.0000,26678.8000,-26678.8000,0.6917,0.0000,0.0000,0.0000,5444.6531,4.9000,1.0000,5444.6531,0.0000,0.0000,32123.4531,0.0000,-32123.4531,27.6569,20.3596,7907.6000,0.0000,7907.6000,0.2050,2137.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2137.1892,0.0000,0.0000,0.0000,5770.4108,5770.4108,27.5604,23.2052,25.3828,-23.1516,-347274.0118,20.6733,2020.8855,20.2089,20.6733,0.0000,321.2145,23.1997,21.3597,22.2797,-18.3394,-146715.2364,20.6733,9623.6173,96.2362,20.6733,0.0000,1129.4705,21.3565,20.0455,20.7010,-14.9335,-104534.6585,20.6733,12588.4130,125.8841,20.6733,0.0000,1474.6150,25.7413,25.7387,22.1044,25.7361,22.0924,25.7335,22.0804,25.7335,14353.9010,574.1560,27.2635,27.2603,28.3575,27.2571,28.3442,27.2540,28.3309,27.2540,14353.9010,574.1560,27.5845,27.5765,34.3150,27.5684,34.2722,27.5604,34.2295,27.5604,4123.1774,82.4635,23.2052,23.2034,16.5842,23.2016,16.5691,23.1997,16.5540,23.1997,14353.9010,574.1560,21.3597,21.3587,9.7815,21.3576,9.7681,21.3565,9.7547,21.3565,14353.9010,574.1560,20.0455,20.0444,3.8426,20.0434,3.8087,20.0423,3.7750,20.0423,4123.1774,82.4635,20.6733,3015.7839,13.7822,0.0000,2925.3001,5941.0839,-485875.1000,-602769.4082,-598523.9066
6162.0000,19.5900,31.8122,0.0000,283709.0000,-283709.0000,7.3557,0.0000,0.0000,0.0000,63046.4444,4.5000,1.0000,63046.4444,0.0000,0.0000,346755.4444,0.0000,-346755.4444,25.3944,18.0971,11508.6000,0.0000,11508.6000,0.2984,3110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3110.4324,0.0000,0.0000,0.0000,8398.1676,8398.1676,25.2488,37.2896,0.0000,65905.1000,-65905.1000,1.7087,0.0000,0.0000,0.0000,13450.0204,4.9000,1.0000,13450.0204,0.0000,0.0000,79355.1204,0.0000,-79355.1204,26.5771,19.2798,806.1000,0.0000,806.1000,0.0209,217.8649,3.7000,1.0000,0.0000,0.0000,0.0000,217.8649,0.0000,0.0000,0.0000,588.2351,588.2351,26.5613,38.6021,0.0000,27059.8000,-27059.8000,0.7016,0.0000,0.0000,0.0000,5522.4082,4.9000,1.0000,5522.4082,0.0000,0.0000,32582.2082,0.0000,-32582.2082,27.1067,19.8094,9275.3000,0.0000,9275.3000,0.2405,2506.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2506.8378,0.0000,0.0000,0.0000,6768.4622,6768.4622,26.9813,22.5595,24.7704,-17.6105,-264156.8230,15.4886,1533.6112,15.3361,15.4886,0.0000,135.0837,22.5579,20.8053,21.6816,-13.0879,-104703.5071,15.4886,3558.1796,35.5818,15.4886,0.0000,474.9879,20.8058,19.5803,20.1930,-10.4589,-73212.0541,15.4886,4993.9238,49.9392,15.4886,0.0000,620.1351,25.2538,25.2522,16.3697,25.2505,16.3677,25.2488,16.3657,25.2488,8569.7472,342.7899,26.5673,26.5653,20.6030,26.5633,20.6015,26.5613,20.6000,26.5613,8569.7472,342.7899,26.9934,26.9894,26.0890,26.9854,26.0964,26.9813,26.1035,26.9813,2469.1864,49.3837,22.5595,22.5590,9.5153,22.5585,9.5132,22.5579,9.5112,22.5579,8569.7472,342.7899,20.8053,20.8054,3.6952,20.8056,3.6947,20.8058,3.6941,20.8058,8569.7472,342.7899,19.5803,19.5835,-2.4394,19.5868,-2.4201,19.5900,-2.4011,19.5900,2469.1864,49.3837,15.4886,1349.7890,10.3257,0.0000,1230.2067,2579.9957,-355083.9000,-442937.9082,-442072.3842
6163.0000,19.3310,31.5533,0.0000,267967.8000,-267967.8000,6.9476,0.0000,0.0000,0.0000,59548.4000,4.5000,1.0000,59548.4000,0.0000,0.0000,327516.2000,0.0000,-327516.2000,25.3433,18.0460,11537.4000,0.0000,11537.4000,0.2991,3118.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3118.2162,0.0000,0.0000,0.0000,8419.1838,8419.1838,25.1817,37.2225,0.0000,49014.4000,-49014.4000,1.2708,0.0000,0.0000,0.0000,10002.9388,4.9000,1.0000,10002.9388,0.0000,0.0000,59017.3388,0.0000,-59017.3388,26.2651,18.9678,637.9000,0.0000,637.9000,0.0165,172.4054,3.7000,1.0000,0.0000,0.0000,0.0000,172.4054,0.0000,0.0000,0.0000,465.4946,465.4946,26.2495,38.2903,0.0000,25154.5000,-25154.5000,0.6522,0.0000,0.0000,0.0000,5133.5714,4.9000,1.0000,5133.5714,0.0000,0.0000,30288.0714,0.0000,-30288.0714,26.8055,19.5082,8854.5000,0.0000,8854.5000,0.2296,2393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2393.1081,0.0000,0.0000,0.0000,6461.3919,6461.3919,26.6716,22.2211,24.4464,-16.1625,-242438.1722,14.1237,1413.9562,14.1396,14.1237,0.0000,102.4253,22.2195,20.5029,21.3612,-11.6890,-93511.6806,14.1237,3039.7405,30.3974,14.1237,0.0000,360.1530,20.5036,19.3216,19.9126,-9.1983,-64388.2108,14.1237,3849.8460,38.4985,14.1237,0.0000,470.2089,25.1887,25.1864,15.9544,25.1840,15.9447,25.1817,15.9350,25.1817,7270.8693,290.8348,26.2565,26.2542,18.0566,26.2518,18.0504,26.2495,18.0441,26.2495,7270.8693,290.8348,26.6869,26.6818,22.8368,26.6767,22.8236,26.6716,22.8106,26.6716,2097.0424,41.9408,22.2211,22.2206,6.6898,22.2200,6.6857,22.2195,6.6816,22.2195,7270.8693,290.8348,20.5029,20.5031,1.1420,20.5033,1.1404,20.5036,1.1388,20.5036,7270.8693,290.8348,19.3216,19.3247,-5.1245,19.3279,-5.1141,19.3310,-5.1037,19.3310,2097.0424,41.9408,14.1237,1044.4946,9.4158,0.0000,932.7872,1977.2818,-321106.9000,-401475.5399,-400338.0637
6164.0000,18.9076,31.1298,0.0000,195278.6000,-195278.6000,5.0630,0.0000,0.0000,0.0000,43395.2444,4.5000,1.0000,43395.2444,0.0000,0.0000,238673.8444,0.0000,-238673.8444,24.8967,17.5994,11529.2000,0.0000,11529.2000,0.2989,3116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3116.0000,0.0000,0.0000,0.0000,8413.2000,8413.2000,24.6814,36.7223,0.0000,27398.0000,-27398.0000,0.7103,0.0000,0.0000,0.0000,5591.4286,4.9000,1.0000,5591.4286,0.0000,0.0000,32989.4286,0.0000,-32989.4286,25.5093,18.2120,691.9000,0.0000,691.9000,0.0179,187.0000,3.7000,1.0000,0.0000,0.0000,0.0000,187.0000,0.0000,0.0000,0.0000,504.9000,504.9000,25.4938,37.5346,0.0000,22658.5000,-22658.5000,0.5875,0.0000,0.0000,0.0000,4624.1837,4.9000,1.0000,4624.1837,0.0000,0.0000,27282.6837,0.0000,-27282.6837,26.1784,18.8811,8118.1000,0.0000,8118.1000,0.2105,2194.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2194.0811,0.0000,0.0000,0.0000,5924.0189,5924.0189,26.0265,21.5487,23.7876,-11.8964,-178445.5059,10.3322,1058.0086,10.5801,10.3322,0.0000,40.0995,21.5521,19.9683,20.7602,-7.8894,-63115.0901,10.3322,2207.9753,22.0798,10.3322,0.0000,140.9998,19.9735,18.8846,19.4290,-6.1992,-43394.4109,10.3322,2649.6524,26.4965,10.3322,0.0000,184.0866,24.6856,24.6842,11.0736,24.6828,11.0742,24.6814,11.0747,24.6814,4172.7554,166.9102,25.4966,25.4957,11.1369,25.4948,11.1445,25.4938,11.1521,25.4938,4172.7554,166.9102,26.0298,26.0288,15.5762,26.0277,15.6106,26.0265,15.6445,26.0265,1207.7289,24.1546,21.5487,21.5499,0.6765,21.5510,0.6883,21.5521,0.7000,21.5521,4172.7554,166.9102,19.9683,19.9700,-3.5857,19.9718,-3.5732,19.9735,-3.5607,19.9735,4172.7554,166.9102,18.8846,18.8923,-9.7830,18.9000,-9.7209,18.9076,-9.6595,18.9076,1207.7289,24.1546,10.3322,438.8261,6.8881,0.0000,365.1858,804.0119,-224995.9000,-284103.8378,-284955.0069
6165.0000,18.6499,30.8721,0.0000,184417.5000,-184417.5000,4.7814,0.0000,0.0000,0.0000,40981.6667,4.5000,1.0000,40981.6667,0.0000,0.0000,225399.1667,0.0000,-225399.1667,24.9009,17.6036,9759.0000,0.0000,9759.0000,0.2530,2637.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2637.5676,0.0000,0.0000,0.0000,7121.4324,7121.4324,24.6950,36.7358,0.0000,18646.5000,-18646.5000,0.4834,0.0000,0.0000,0.0000,3805.4082,4.9000,1.0000,3805.4082,0.0000,0.0000,22451.9082,0.0000,-22451.9082,25.3176,18.0203,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0000,0.0000,0.0000,314.9514,314.9514,25.3027,37.3435,0.0000,20485.8000,-20485.8000,0.5311,0.0000,0.0000,0.0000,4180.7755,4.9000,1.0000,4180.7755,0.0000,0.0000,24666.5755,0.0000,-24666.5755,25.9867,18.6894,6645.2000,0.0000,6645.2000,0.1723,1796.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1796.0000,0.0000,0.0000,0.0000,4849.2000,4849.2000,25.8366,21.1287,23.4827,-11.3173,-169759.1979,9.3487,967.4458,9.6745,9.3487,0.0000,29.7040,21.1328,19.6511,20.3919,-6.6783,-53426.6025,9.3487,2024.7513,20.2475,9.3487,0.0000,104.4468,19.6570,18.6264,19.1417,-5.3084,-37159.1377,9.3487,2423.1861,24.2319,9.3487,0.0000,136.3637,24.7034,24.7006,12.0255,24.6978,12.0107,24.6950,11.9958,24.6950,3495.3417,139.8137,25.3089,25.3068,10.7002,25.3047,10.6938,25.3027,10.6875,25.3027,3495.3417,139.8137,25.8523,25.8470,14.9570,25.8418,14.9320,25.8366,14.9076,25.8366,1012.8453,20.2569,21.1287,21.1300,-2.1768,21.1314,-2.1654,21.1328,-2.1541,21.1328,3495.3417,139.8137,19.6511,19.6530,-5.6687,19.6550,-5.6568,19.6570,-5.6449,19.6570,3495.3417,139.8137,18.6264,18.6343,-11.7971,18.6421,-11.7444,18.6499,-11.6918,18.6499,1012.8453,20.2569,9.3487,332.6748,6.2324,0.0000,270.5145,603.1893,-206714.0000,-260232.0666,-260344.9381
6166.0000,18.4121,30.6343,0.0000,155625.5000,-155625.5000,4.0349,0.0000,0.0000,0.0000,34583.4444,4.5000,1.0000,34583.4444,0.0000,0.0000,190208.9444,0.0000,-190208.9444,24.6699,17.3726,9531.7000,0.0000,9531.7000,0.2471,2576.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2576.1351,0.0000,0.0000,0.0000,6955.5649,6955.5649,24.4349,36.4757,0.0000,13941.1000,-13941.1000,0.3614,0.0000,0.0000,0.0000,2845.1224,4.9000,1.0000,2845.1224,0.0000,0.0000,16786.2224,0.0000,-16786.2224,24.9872,17.6899,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,24.9743,37.0151,0.0000,17388.6000,-17388.6000,0.4508,0.0000,0.0000,0.0000,3548.6939,4.9000,1.0000,3548.6939,0.0000,0.0000,20937.2939,0.0000,-20937.2939,25.6631,18.3658,5803.6000,0.0000,5803.6000,0.1505,1568.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1568.5405,0.0000,0.0000,0.0000,4235.0595,4235.0595,25.5146,20.7272,23.1209,-9.7012,-145517.2548,7.8807,825.8523,8.2585,7.8807,0.0000,17.7934,20.7341,19.3477,20.0409,-5.2677,-42141.9000,7.8807,1728.8841,17.2888,7.8807,0.0000,62.5659,19.3562,18.3818,18.8690,-4.2310,-29616.9467,7.8807,2063.5921,20.6359,7.8807,0.0000,81.6848,24.4410,24.4390,9.7457,24.4370,9.7402,24.4349,9.7346,24.4349,2584.5477,103.3819,24.9788,24.9773,8.4092,24.9758,8.4092,24.9743,8.4093,24.9743,2584.5477,103.3819,25.5238,25.5208,12.0965,25.5177,12.1013,25.5146,12.1058,25.5146,750.4596,15.0092,20.7272,20.7295,-4.8675,20.7318,-4.8487,20.7341,-4.8299,20.7341,2584.5477,103.3819,19.3477,19.3505,-7.6688,19.3533,-7.6499,19.3562,-7.6311,19.3562,2584.5477,103.3819,18.3818,18.3920,-13.6908,18.4021,-13.6160,18.4121,-13.5417,18.4121,750.4596,15.0092,7.8807,207.4472,5.2538,0.0000,162.0440,369.4912,-171271.6000,-216487.6716,-217276.1015
6167.0000,18.2192,30.4414,0.0000,140316.8000,-140316.8000,3.6380,0.0000,0.0000,0.0000,31181.5111,4.5000,1.0000,31181.5111,0.0000,0.0000,171498.3111,0.0000,-171498.3111,24.6815,17.3842,9548.1000,0.0000,9548.1000,0.2476,2580.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2580.5676,0.0000,0.0000,0.0000,6967.5324,6967.5324,24.4097,36.4505,0.0000,9480.2000,-9480.2000,0.2458,0.0000,0.0000,0.0000,1934.7347,4.9000,1.0000,1934.7347,0.0000,0.0000,11414.9347,0.0000,-11414.9347,24.8398,17.5425,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,24.8242,36.8650,0.0000,13959.6000,-13959.6000,0.3619,0.0000,0.0000,0.0000,2848.8980,4.9000,1.0000,2848.8980,0.0000,0.0000,16808.4980,0.0000,-16808.4980,25.4576,18.1603,3278.8000,0.0000,3278.8000,0.0850,886.1622,3.7000,1.0000,0.0000,0.0000,0.0000,886.1622,0.0000,0.0000,0.0000,2392.6378,2392.6378,25.3519,20.3435,22.8477,-8.8610,-132914.6735,6.8805,727.9588,7.2796,6.8805,0.0000,11.8422,20.3536,19.1066,19.7301,-4.1365,-33092.2951,6.8805,1526.8324,15.2683,6.8805,0.0000,41.6401,19.1171,18.1837,18.6504,-3.5387,-24770.8782,6.8805,1816.5241,18.1652,6.8805,0.0000,54.3645,24.4190,24.4159,10.1096,24.4128,10.0930,24.4097,10.0765,24.4097,2034.5810,81.3832,24.8305,24.8284,8.0037,24.8263,7.9971,24.8242,7.9905,24.8242,2034.5810,81.3832,25.3674,25.3622,11.4589,25.3570,11.4345,25.3519,11.4107,25.3519,591.7621,11.8352,20.3435,20.3469,-7.3451,20.3502,-7.3184,20.3536,-7.2918,20.3536,2034.5810,81.3832,19.1066,19.1101,-9.0401,19.1136,-9.0170,19.1171,-8.9940,19.1171,2034.5810,81.3832,18.1837,18.1956,-15.0186,18.2075,-14.9312,18.2192,-14.8445,18.2192,591.7621,11.8352,6.8805,142.6273,4.5870,0.0000,107.8468,250.4741,-150591.7000,-190114.9248,-190777.8468
6168.0000,18.0539,30.2761,0.0000,120263.1000,-120263.1000,3.1180,0.0000,0.0000,0.0000,26725.1333,4.5000,1.0000,26725.1333,0.0000,0.0000,146988.2333,0.0000,-146988.2333,24.4513,17.1540,9520.3000,0.0000,9520.3000,0.2468,2573.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2573.0541,0.0000,0.0000,0.0000,6947.2459,6947.2459,24.1430,36.1838,0.0000,11387.3000,-11387.3000,0.2952,0.0000,0.0000,0.0000,2323.9388,4.9000,1.0000,2323.9388,0.0000,0.0000,13711.2388,0.0000,-13711.2388,24.7398,17.4425,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,24.7212,36.7620,0.0000,10586.6000,-10586.6000,0.2745,0.0000,0.0000,0.0000,2160.5306,4.9000,1.0000,2160.5306,0.0000,0.0000,12747.1306,0.0000,-12747.1306,25.2760,17.9787,1069.6000,0.0000,1069.6000,0.0277,289.0811,3.7000,1.0000,0.0000,0.0000,0.0000,289.0811,0.0000,0.0000,0.0000,780.5189,780.5189,25.2237,19.9775,22.6006,-8.0360,-120539.6544,5.9571,635.7460,6.3575,5.9571,0.0000,7.6853,19.9914,18.9021,19.4468,-3.1286,-25029.0077,5.9571,1335.8349,13.3583,5.9571,0.0000,27.0235,18.9150,18.0118,18.4634,-2.9647,-20753.2076,5.9571,1583.8247,15.8382,5.9571,0.0000,35.2814,24.1489,24.1469,7.7840,24.1450,7.7803,24.1430,7.7765,24.1430,1579.0309,63.1612,24.7287,24.7262,7.8337,24.7237,7.8235,24.7212,7.8133,24.7212,1579.0309,63.1612,25.2420,25.2359,10.9660,25.2298,10.9332,25.2237,10.9008,25.2237,460.1095,9.2022,19.9775,19.9821,-9.6143,19.9868,-9.5781,19.9914,-9.5419,19.9914,1579.0309,63.1612,18.9021,18.9064,-10.1099,18.9107,-10.0811,18.9150,-10.0525,18.9150,1579.0309,63.1612,18.0118,18.0259,-16.0840,18.0400,-15.9782,18.0539,-15.8733,18.0539,460.1095,9.2022,5.9571,95.8714,3.9714,0.0000,69.9902,165.8616,-131298.0000,-165464.0892,-166321.8697
6169.0000,17.9225,30.1448,0.0000,113634.3000,-113634.3000,2.9462,0.0000,0.0000,0.0000,25252.0667,4.5000,1.0000,25252.0667,0.0000,0.0000,138886.3667,0.0000,-138886.3667,24.6309,17.3336,9565.9000,0.0000,9565.9000,0.2480,2585.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2585.3784,0.0000,0.0000,0.0000,6980.5216,6980.5216,24.2804,36.3212,0.0000,6099.2000,-6099.2000,0.1581,0.0000,0.0000,0.0000,1244.7347,4.9000,1.0000,1244.7347,0.0000,0.0000,7343.9347,0.0000,-7343.9347,24.6351,17.3378,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,24.6152,36.6561,0.0000,7732.0000,-7732.0000,0.2005,0.0000,0.0000,0.0000,1577.9592,4.9000,1.0000,1577.9592,0.0000,0.0000,9309.9592,0.0000,-9309.9592,25.0649,17.7676,649.6000,0.0000,649.6000,0.0168,175.5676,3.7000,1.0000,0.0000,0.0000,0.0000,175.5676,0.0000,0.0000,0.0000,474.0324,474.0324,25.0288,19.7247,22.3767,-7.3208,-109812.6628,5.3677,577.3874,5.7739,5.3677,0.0000,5.6226,19.7403,18.7278,19.2341,-2.6203,-20962.3757,5.3677,1213.2239,12.1322,5.3677,0.0000,19.7704,18.7428,17.8758,18.3093,-2.5643,-17949.9306,5.3677,1435.4541,14.3545,5.3677,0.0000,25.8118,24.2938,24.2893,9.8417,24.2848,9.8121,24.2804,9.7827,24.2804,1315.1836,52.6073,24.6231,24.6205,7.4688,24.6179,7.4583,24.6152,7.4478,24.6152,1315.1836,52.6073,25.0420,25.0376,9.4428,25.0332,9.4333,25.0288,9.4235,25.0288,383.7517,7.6750,19.7247,19.7299,-10.7484,19.7351,-10.7104,19.7403,-10.6725,19.7403,1315.1836,52.6073,18.7278,18.7328,-10.9449,18.7378,-10.9120,18.7428,-10.8792,18.7428,1315.1836,52.6073,17.8758,17.8915,-16.7765,17.9071,-16.6617,17.9225,-16.5479,17.9225,383.7517,7.6750,5.3677,71.9717,3.5785,0.0000,51.2047,123.1765,-116909.0000,-147836.8687,-148724.9691
6170.0000,17.8192,30.0414,0.0000,101470.7000,-101470.7000,2.6308,0.0000,0.0000,0.0000,22549.0444,4.5000,1.0000,22549.0444,0.0000,0.0000,124019.7444,0.0000,-124019.7444,24.1675,16.8702,9555.0000,0.0000,9555.0000,0.2477,2582.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2582.4324,0.0000,0.0000,0.0000,6972.5676,6972.5676,23.8094,35.8502,0.0000,12910.0000,-12910.0000,0.3347,0.0000,0.0000,0.0000,2634.6939,4.9000,1.0000,2634.6939,0.0000,0.0000,15544.6939,0.0000,-15544.6939,24.6051,17.3078,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.5826,36.6234,0.0000,5624.3000,-5624.3000,0.1458,0.0000,0.0000,0.0000,1147.8163,4.9000,1.0000,1147.8163,0.0000,0.0000,6772.1163,0.0000,-6772.1163,24.9292,17.6319,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.9006,19.5236,22.2121,-7.0029,-105043.7124,5.0650,548.0108,5.4801,5.0650,0.0000,4.7241,19.5406,18.5953,19.0679,-2.3084,-18467.2902,5.0650,1151.9213,11.5192,5.0650,0.0000,16.6110,18.6114,17.7702,18.1908,-2.3477,-16434.1073,5.0650,1360.6004,13.6060,5.0650,0.0000,21.6871,23.8106,23.8102,5.2042,23.8098,5.2183,23.8094,5.2322,23.8094,1187.9846,47.5194,24.5921,24.5889,7.7696,24.5858,7.7540,24.5826,7.7385,24.5826,1187.9846,47.5194,24.9168,24.9113,8.8866,24.9059,8.8628,24.9006,8.8395,24.9006,346.9058,6.9381,19.5236,19.5293,-11.5168,19.5350,-11.4775,19.5406,-11.4384,19.5406,1187.9846,47.5194,18.5953,18.6007,-11.4348,18.6060,-11.4011,18.6114,-11.3675,18.6114,1187.9846,47.5194,17.7702,17.7866,-17.1948,17.8030,-17.0795,17.8192,-16.9649,17.8192,346.9058,6.9381,5.0650,61.3548,3.3767,0.0000,43.0222,104.3770,-109770.6000,-138868.2087,-139945.1099
6171.0000,17.7121,29.9343,0.0000,91252.1000,-91252.1000,2.3659,0.0000,0.0000,0.0000,20278.2444,4.5000,1.0000,20278.2444,0.0000,0.0000,111530.3444,0.0000,-111530.3444,24.3601,17.0628,9540.1000,0.0000,9540.1000,0.2473,2578.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2578.4054,0.0000,0.0000,0.0000,6961.6946,6961.6946,23.9324,35.9732,0.0000,6591.1000,-6591.1000,0.1709,0.0000,0.0000,0.0000,1345.1224,4.9000,1.0000,1345.1224,0.0000,0.0000,7936.2224,0.0000,-7936.2224,24.4055,17.1082,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,24.3839,36.4247,0.0000,3782.4000,-3782.4000,0.0981,0.0000,0.0000,0.0000,771.9184,4.9000,1.0000,771.9184,0.0000,0.0000,4554.3184,0.0000,-4554.3184,24.6554,17.3581,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.6376,19.3118,21.9747,-5.9566,-89349.3062,4.3496,474.5842,4.7458,4.3496,0.0000,2.9917,19.3331,18.4644,18.8987,-1.8218,-14574.2441,4.3496,995.4850,9.9548,4.3496,0.0000,10.5196,18.4839,17.6527,18.0683,-1.9922,-13945.5634,4.3496,1173.8513,11.7385,4.3496,0.0000,13.7341,23.9451,23.9408,7.4037,23.9366,7.3751,23.9324,7.3468,23.9324,910.1778,36.4071,24.3905,24.3883,6.2337,24.3861,6.2290,24.3839,6.2243,24.3839,910.1778,36.4071,24.6408,24.6399,6.4373,24.6388,6.4678,24.6376,6.4968,24.6376,266.3379,5.3268,19.3118,19.3189,-12.5186,19.3260,-12.4675,19.3331,-12.4167,19.3331,910.1778,36.4071,18.4644,18.4709,-11.9956,18.4774,-11.9528,18.4839,-11.9102,18.4839,910.1778,36.4071,17.6527,17.6727,-17.8342,17.6925,-17.6839,17.7121,-17.5355,17.7121,266.3379,5.3268,4.3496,40.3844,2.8997,0.0000,27.2454,67.6297,-91408.1000,-116564.8717,-117869.1137
6172.0000,17.6922,29.9144,0.0000,113378.0000,-113378.0000,2.9395,0.0000,0.0000,0.0000,25195.1111,4.5000,1.0000,25195.1111,0.0000,0.0000,138573.1111,0.0000,-138573.1111,24.2396,16.9423,9581.1000,0.0000,9581.1000,0.2484,2589.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2589.4865,0.0000,0.0000,0.0000,6991.6135,6991.6135,23.9010,35.9418,0.0000,14456.9000,-14456.9000,0.3748,0.0000,0.0000,0.0000,2950.3878,4.9000,1.0000,2950.3878,0.0000,0.0000,17407.2878,0.0000,-17407.2878,24.7235,17.4262,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,24.6966,36.7375,0.0000,2692.3000,-2692.3000,0.0698,0.0000,0.0000,0.0000,549.4490,4.9000,1.0000,549.4490,0.0000,0.0000,3241.7490,0.0000,-3241.7490,24.8498,17.5525,650.0000,0.0000,650.0000,0.0169,175.6757,3.7000,1.0000,0.0000,0.0000,0.0000,175.6757,0.0000,0.0000,0.0000,474.3243,474.3243,24.7965,19.3479,22.0722,-7.6878,-115316.2658,5.4873,596.6476,5.9665,5.4873,0.0000,6.0068,19.3607,18.4085,18.8846,-2.5191,-20152.4154,5.4873,1256.5297,12.5653,5.4873,0.0000,21.1214,18.4231,17.6513,18.0372,-2.3336,-16335.4634,5.4873,1482.6314,14.8263,5.4873,0.0000,27.5757,23.9093,23.9065,7.3132,23.9038,7.3034,23.9010,7.2935,23.9010,1367.0016,54.6801,24.7118,24.7067,10.0371,24.7017,10.0034,24.6966,9.9698,24.6966,1367.0016,54.6801,24.8274,24.8169,9.7373,24.8066,9.6457,24.7965,9.5570,24.7965,398.7551,7.9751,19.3479,19.3522,-11.1336,19.3564,-11.1150,19.3607,-11.0963,19.3607,1367.0016,54.6801,18.4085,18.4134,-11.8747,18.4183,-11.8515,18.4231,-11.8282,18.4231,1367.0016,54.6801,17.6513,17.6649,-17.1577,17.6785,-17.0954,17.6922,-17.0316,17.6922,398.7551,7.9751,5.4873,76.4695,3.6582,0.0000,54.7038,131.1733,-119957.5000,-151509.1235,-151804.1445
6173.0000,17.6650,29.8873,0.0000,120489.2000,-120489.2000,3.1239,0.0000,0.0000,0.0000,26775.3778,4.5000,1.0000,26775.3778,0.0000,0.0000,147264.5778,0.0000,-147264.5778,24.2534,16.9561,9542.6000,0.0000,9542.6000,0.2474,2579.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2579.0811,0.0000,0.0000,0.0000,6963.5189,6963.5189,23.9327,35.9735,0.0000,12944.5000,-12944.5000,0.3356,0.0000,0.0000,0.0000,2641.7347,4.9000,1.0000,2641.7347,0.0000,0.0000,15586.2347,0.0000,-15586.2347,24.6300,17.3327,434.7000,0.0000,434.7000,0.0113,117.4865,3.7000,1.0000,0.0000,0.0000,0.0000,117.4865,0.0000,0.0000,0.0000,317.2135,317.2135,24.6067,36.6475,0.0000,2528.0000,-2528.0000,0.0655,0.0000,0.0000,0.0000,515.9184,4.9000,1.0000,515.9184,0.0000,0.0000,3043.9184,0.0000,-3043.9184,24.7429,17.4456,3076.5000,0.0000,3076.5000,0.0798,831.4865,3.7000,1.0000,0.0000,0.0000,0.0000,831.4865,0.0000,0.0000,0.0000,2245.0135,2245.0135,24.6326,19.4661,22.0494,-7.6989,-115483.7289,5.7953,630.6432,6.3064,5.7953,0.0000,7.0759,19.4754,18.3468,18.9111,-3.1532,-25225.9735,5.7953,1325.7337,13.2573,5.7953,0.0000,24.8808,18.3608,17.6260,17.9934,-2.3462,-16423.2468,5.7953,1568.4460,15.6845,5.7953,0.0000,32.4839,23.9418,23.9388,7.8981,23.9357,7.8848,23.9327,7.8715,23.9327,1504.4824,60.1793,24.6158,24.6128,8.9897,24.6097,8.9801,24.6067,8.9705,24.6067,1504.4824,60.1793,24.6424,24.6393,7.8566,24.6360,7.8670,24.6326,7.8757,24.6326,438.5440,8.7709,19.4661,19.4692,-9.3414,19.4723,-9.3323,19.4754,-9.3231,19.4754,1504.4824,60.1793,18.3468,18.3515,-11.9449,18.3561,-11.9232,18.3608,-11.9015,18.3608,1504.4824,60.1793,17.6260,17.6391,-16.9739,17.6521,-16.9130,17.6650,-16.8521,17.6650,438.5440,8.7709,5.7953,88.8705,3.8635,0.0000,64.4406,153.3111,-122907.9000,-156368.9849,-157132.9492
6174.0000,17.7646,29.9869,0.0000,200888.1000,-200888.1000,5.2084,0.0000,0.0000,0.0000,44641.8000,4.5000,1.0000,44641.8000,0.0000,0.0000,245529.9000,0.0000,-245529.9000,25.0138,17.7165,9553.9000,0.0000,9553.9000,0.2477,2582.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2582.1351,0.0000,0.0000,0.0000,6971.7649,6971.7649,24.7901,36.8309,0.0000,1925.1000,-1925.1000,0.0499,0.0000,0.0000,0.0000,392.8776,4.9000,1.0000,392.8776,0.0000,0.0000,2317.9776,0.0000,-2317.9776,24.8585,17.5612,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,24.8399,36.8808,0.0000,2891.3000,-2891.3000,0.0750,0.0000,0.0000,0.0000,590.0612,4.9000,1.0000,590.0612,0.0000,0.0000,3481.3612,0.0000,-3481.3612,24.9427,17.6454,10145.0000,0.0000,10145.0000,0.2630,2741.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2741.8919,0.0000,0.0000,0.0000,7403.1081,7403.1081,24.7078,20.0411,22.3745,-10.5375,-158061.9237,8.7815,944.6682,9.4467,8.7815,0.0000,24.6189,20.0399,18.5386,19.2893,-6.3561,-50849.1438,8.7815,1980.7382,19.8074,8.7815,0.0000,86.5661,18.5445,17.7455,18.1450,-3.8660,-27061.9039,8.7815,2363.0205,23.6302,8.7815,0.0000,113.0191,24.8080,24.8020,16.5871,24.7960,16.5454,24.7901,16.5037,24.7901,3129.0359,125.1614,24.8500,24.8466,11.5020,24.8433,11.4883,24.8399,11.4745,24.8399,3129.0359,125.1614,24.7242,24.7187,9.4999,24.7132,9.4754,24.7078,9.4514,24.7078,907.3740,18.1475,20.0411,20.0407,-3.3746,20.0403,-3.3979,20.0399,-3.4210,20.0399,3129.0359,125.1614,18.5386,18.5406,-9.5825,18.5425,-9.5874,18.5445,-9.5922,18.5445,3129.0359,125.1614,17.7455,17.7518,-15.1567,17.7582,-15.1739,17.7646,-15.1898,17.7646,907.3740,18.1475,8.7815,279.7841,5.8543,0.0000,224.2040,503.9882,-185607.9000,-236664.1523,-235972.9714
6175.0000,17.9473,30.1695,0.0000,254334.5000,-254334.5000,6.5941,0.0000,0.0000,0.0000,56518.7778,4.5000,1.0000,56518.7778,0.0000,0.0000,310853.2778,0.0000,-310853.2778,25.1850,17.8877,16195.0000,0.0000,16195.0000,0.4199,4377.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4377.0270,0.0000,0.0000,0.0000,11817.9730,11817.9730,24.8998,36.9406,0.0000,356.9000,-356.9000,0.0093,0.0000,0.0000,0.0000,72.8367,4.9000,1.0000,72.8367,0.0000,0.0000,429.7367,0.0000,-429.7367,24.9098,17.6125,745.6000,0.0000,745.6000,0.0193,201.5135,3.7000,1.0000,0.0000,0.0000,0.0000,201.5135,0.0000,0.0000,0.0000,544.0865,544.0865,24.8901,36.9309,0.0000,3916.2000,-3916.2000,0.1015,0.0000,0.0000,0.0000,799.2245,4.9000,1.0000,799.2245,0.0000,0.0000,4715.4245,0.0000,-4715.4245,24.9999,17.7026,10778.0000,0.0000,10778.0000,0.2794,2912.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2912.9730,0.0000,0.0000,0.0000,7865.0270,7865.0270,24.8019,20.5278,22.6648,-12.2379,-183569.0145,11.1353,1185.6963,11.8570,11.1353,0.0000,50.1965,20.5248,18.8722,19.6985,-8.8722,-70977.9116,11.1353,2473.8806,24.7388,11.1353,0.0000,176.5034,18.8741,17.9367,18.4054,-5.7514,-40259.4742,11.1353,2967.0646,29.6706,11.1353,0.0000,230.4394,24.9099,24.9065,16.3560,24.9032,16.3450,24.8998,16.3338,24.8998,4765.1510,190.6060,24.8972,24.8948,11.7510,24.8924,11.7471,24.8901,11.7432,24.8901,4765.1510,190.6060,24.8167,24.8118,10.8979,24.8068,10.8808,24.8019,10.8638,24.8019,1378.0025,27.5601,20.5278,20.5268,0.8221,20.5258,0.7996,20.5248,0.7771,20.5248,4765.1510,190.6060,18.8722,18.8728,-6.2504,18.8735,-6.2640,18.8741,-6.2776,18.8741,4765.1510,190.6060,17.9367,17.9402,-12.7880,17.9437,-12.8255,17.9473,-12.8623,17.9473,1378.0025,27.5601,11.1353,539.9865,7.4235,0.0000,457.1393,997.1257,-230889.0000,-295771.3525,-294806.4002
6176.0000,18.2536,30.4758,0.0000,278093.8000,-278093.8000,7.2101,0.0000,0.0000,0.0000,61798.6222,4.5000,1.0000,61798.6222,0.0000,0.0000,339892.4222,0.0000,-339892.4222,24.5763,17.2790,19726.7000,0.0000,19726.7000,0.5115,5331.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5331.5405,0.0000,0.0000,0.0000,14395.1595,14395.1595,24.3065,36.3473,0.0000,43619.9000,-43619.9000,1.1309,0.0000,0.0000,0.0000,8902.0204,4.9000,1.0000,8902.0204,0.0000,0.0000,52521.9204,0.0000,-52521.9204,25.2835,17.9862,1204.3000,0.0000,1204.3000,0.0312,325.4865,3.7000,1.0000,0.0000,0.0000,0.0000,325.4865,0.0000,0.0000,0.0000,878.8135,878.8135,25.2586,37.2994,0.0000,5378.1000,-5378.1000,0.1394,0.0000,0.0000,0.0000,1097.5714,4.9000,1.0000,1097.5714,0.0000,0.0000,6475.6714,0.0000,-6475.6714,25.3790,18.0817,10356.0000,0.0000,10356.0000,0.2685,2798.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2798.9189,0.0000,0.0000,0.0000,7557.0811,7557.0811,25.2158,21.0168,23.1163,-15.0482,-225722.6040,13.9375,1460.8021,14.6080,13.9375,0.0000,98.4276,21.0126,19.3094,20.1610,-11.4453,-91562.2442,13.9375,3087.5003,30.8750,13.9375,0.0000,346.0961,19.3087,18.2507,18.7797,-8.1250,-56874.8719,13.9375,3807.9498,38.0795,13.9375,0.0000,451.8564,24.3086,24.3079,9.6978,24.3072,9.7115,24.3065,9.7251,24.3065,7101.0991,284.0440,25.2672,25.2643,15.2778,25.2614,15.2674,25.2586,15.2570,25.2586,7101.0991,284.0440,25.2384,25.2309,16.0376,25.2233,15.9885,25.2158,15.9397,25.2158,2048.3754,40.9675,21.0168,21.0154,4.7094,21.0140,4.6869,21.0126,4.6644,21.0126,7101.0991,284.0440,19.3094,19.3091,-2.3366,19.3089,-2.3551,19.3087,-2.3734,19.3087,7101.0991,284.0440,18.2507,18.2516,-9.2636,18.2526,-9.3195,18.2536,-9.3749,18.2536,2048.3754,40.9675,13.9375,1006.6873,9.2916,0.0000,896.3801,1903.0674,-295804.8000,-376058.9600,-374159.7200
6177.0000,18.5195,30.7417,0.0000,292247.0000,-292247.0000,7.5770,0.0000,0.0000,0.0000,64943.7778,4.5000,1.0000,64943.7778,0.0000,0.0000,357190.7778,0.0000,-357190.7778,24.5586,17.2613,22428.9000,0.0000,22428.9000,0.5815,6061.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6061.8649,0.0000,0.0000,0.0000,16367.0351,16367.0351,24.2778,36.3186,0.0000,61897.3000,-61897.3000,1.6048,0.0000,0.0000,0.0000,12632.1020,4.9000,1.0000,12632.1020,0.0000,0.0000,74529.4020,0.0000,-74529.4020,25.5379,18.2406,1303.4000,0.0000,1303.4000,0.0338,352.2703,3.7000,1.0000,0.0000,0.0000,0.0000,352.2703,0.0000,0.0000,0.0000,951.1297,951.1297,25.5136,37.5544,0.0000,7340.6000,-7340.6000,0.1903,0.0000,0.0000,0.0000,1498.0816,4.9000,1.0000,1498.0816,0.0000,0.0000,8838.6816,0.0000,-8838.6816,25.6630,18.3657,9090.0000,0.0000,9090.0000,0.2357,2456.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2456.7568,0.0000,0.0000,0.0000,6633.2432,6633.2432,25.5295,21.3685,23.4490,-16.4070,-246105.2616,15.3347,1588.7667,15.8877,15.3347,0.0000,131.0974,21.3642,19.6400,20.5021,-12.7473,-101978.0780,15.3347,3493.5004,34.9350,15.3347,0.0000,460.9713,19.6388,18.5183,19.0785,-9.4676,-66273.1346,15.3347,4611.2065,46.1121,15.3347,0.0000,601.8352,24.2819,24.2805,9.9771,24.2791,9.9792,24.2778,9.9813,24.2778,8418.5624,336.7425,25.5218,25.5190,17.1673,25.5163,17.1586,25.5136,17.1498,25.5136,8418.5624,336.7425,25.5509,25.5437,19.0852,25.5366,19.0462,25.5295,19.0073,25.5295,2425.8870,48.5177,21.3685,21.3671,6.9935,21.3656,6.9737,21.3642,6.9540,21.3642,8418.5624,336.7425,19.6400,19.6396,0.1133,19.6392,0.0964,19.6388,0.0796,19.6388,8418.5624,336.7425,18.5183,18.5186,-6.7236,18.5191,-6.7743,18.5195,-6.8247,18.5195,2425.8870,48.5177,15.3347,1312.8313,10.2231,0.0000,1193.9039,2506.7352,-328662.6000,-416607.4533,-414356.4743
6178.0000,18.7803,31.0026,0.0000,306357.7000,-306357.7000,7.9429,0.0000,0.0000,0.0000,68079.4889,4.5000,1.0000,68079.4889,0.0000,0.0000,374437.1889,0.0000,-374437.1889,24.5974,17.3001,26466.0000,0.0000,26466.0000,0.6862,7152.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7152.9730,0.0000,0.0000,0.0000,19313.0270,19313.0270,24.2933,36.3341,0.0000,76181.5000,-76181.5000,1.9751,0.0000,0.0000,0.0000,15547.2449,4.9000,1.0000,15547.2449,0.0000,0.0000,91728.7449,0.0000,-91728.7449,25.7184,18.4211,1326.6000,0.0000,1326.6000,0.0344,358.5405,3.7000,1.0000,0.0000,0.0000,0.0000,358.5405,0.0000,0.0000,0.0000,968.0595,968.0595,25.6956,37.7364,0.0000,10546.0000,-10546.0000,0.2734,0.0000,0.0000,0.0000,2152.2449,4.9000,1.0000,2152.2449,0.0000,0.0000,12698.2449,0.0000,-12698.2449,25.8929,18.5956,8246.0000,0.0000,8246.0000,0.2138,2228.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2228.6486,0.0000,0.0000,0.0000,6017.3514,6017.3514,25.7791,21.6957,23.7374,-17.5230,-262845.2701,16.6887,1711.8876,17.1189,16.6887,0.0000,168.9810,21.6910,19.9486,20.8198,-14.0194,-112155.1257,16.6887,4240.7619,42.4076,16.6887,0.0000,594.1793,19.9467,18.7809,19.3638,-10.7196,-75037.0034,16.6887,6291.3924,62.9139,16.6887,0.0000,775.7491,24.2974,24.2960,10.3632,24.2947,10.3643,24.2933,10.3654,24.2933,9789.9701,391.5988,25.7033,25.7007,18.2671,25.6982,18.2598,25.6956,18.2525,25.6956,9789.9701,391.5988,25.7994,25.7926,21.1665,25.7859,21.1336,25.7791,21.1007,25.7791,2818.5116,56.3702,21.6957,21.6941,9.0696,21.6926,9.0505,21.6910,9.0314,21.6910,9789.9701,391.5988,19.9486,19.9480,2.2662,19.9473,2.2495,19.9467,2.2328,19.9467,9789.9701,391.5988,18.7809,18.7807,-4.4022,18.7805,-4.4523,18.7803,-4.5021,18.7803,2818.5116,56.3702,16.6887,1661.1977,11.1258,0.0000,1538.9094,3200.1071,-357046.6000,-452565.7408,-450037.3992
6179.0000,19.0244,31.2466,0.0000,319834.5000,-319834.5000,8.2923,0.0000,0.0000,0.0000,71074.3333,4.5000,1.0000,71074.3333,0.0000,0.0000,390908.8333,0.0000,-390908.8333,24.7108,17.4135,27815.5000,0.0000,27815.5000,0.7212,7517.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7517.7027,0.0000,0.0000,0.0000,20297.7973,20297.7973,24.4109,36.4517,0.0000,88647.6000,-88647.6000,2.2984,0.0000,0.0000,0.0000,18091.3469,4.9000,1.0000,18091.3469,0.0000,0.0000,106738.9469,0.0000,-106738.9469,25.9636,18.6663,1558.0000,0.0000,1558.0000,0.0404,421.0811,3.7000,1.0000,0.0000,0.0000,0.0000,421.0811,0.0000,0.0000,0.0000,1136.9189,1136.9189,25.9390,37.9798,0.0000,13781.8000,-13781.8000,0.3573,0.0000,0.0000,0.0000,2812.6122,4.9000,1.0000,2812.6122,0.0000,0.0000,16594.4122,0.0000,-16594.4122,26.1803,18.8831,6663.5000,0.0000,6663.5000,0.1728,1800.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1800.9459,0.0000,0.0000,0.0000,4862.5541,4862.5541,26.0877,21.9861,24.0369,-18.7980,-281969.5900,17.8235,1809.5309,18.0953,17.8235,0.0000,205.8459,21.9812,20.2273,21.1042,-15.0717,-120573.9668,17.8235,5460.8227,54.6082,17.8235,0.0000,723.8055,20.2249,19.0262,19.6255,-11.7723,-82406.2139,17.8235,8383.2066,83.8321,17.8235,0.0000,944.9865,24.4155,24.4140,11.6208,24.4124,11.6194,24.4109,11.6180,24.4109,11010.0242,440.4010,25.9470,25.9443,20.0217,25.9416,20.0129,25.9390,20.0041,25.9390,11010.0242,440.4010,26.1096,26.1023,23.9526,26.0950,23.9136,26.0877,23.8746,26.0877,3167.5516,63.3510,21.9861,21.9844,10.7831,21.9828,10.7648,21.9812,10.7466,21.9812,11010.0242,440.4010,20.2273,20.2265,4.0665,20.2257,4.0502,20.2249,4.0339,20.2249,11010.0242,440.4010,19.0262,19.0256,-2.4078,19.0250,-2.4560,19.0244,-2.5040,19.0244,3167.5516,63.3510,17.8235,1994.9667,11.8823,0.0000,1874.6379,3869.6045,-386226.9000,-487944.9222,-484949.7706
6180.0000,19.1831,31.4053,0.0000,330783.7000,-330783.7000,8.5762,0.0000,0.0000,0.0000,73507.4889,4.5000,1.0000,73507.4889,0.0000,0.0000,404291.1889,0.0000,-404291.1889,24.9850,17.6877,24110.3000,0.0000,24110.3000,0.6251,6516.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6516.2973,0.0000,0.0000,0.0000,17594.0027,17594.0027,24.7262,36.7670,0.0000,86093.1000,-86093.1000,2.2321,0.0000,0.0000,0.0000,17570.0204,4.9000,1.0000,17570.0204,0.0000,0.0000,103663.1204,0.0000,-103663.1204,26.2139,18.9166,1846.3000,0.0000,1846.3000,0.0479,499.0000,3.7000,1.0000,0.0000,0.0000,0.0000,499.0000,0.0000,0.0000,0.0000,1347.3000,1347.3000,26.1860,38.2268,0.0000,15897.5000,-15897.5000,0.4122,0.0000,0.0000,0.0000,3244.3878,4.9000,1.0000,3244.3878,0.0000,0.0000,19141.8878,0.0000,-19141.8878,26.4607,19.1634,5819.5000,0.0000,5819.5000,0.1509,1572.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1572.8378,0.0000,0.0000,0.0000,4246.6622,4246.6622,26.3767,22.1697,24.2732,-19.5439,-293158.6697,18.0665,1819.4137,18.1941,18.0665,0.0000,214.3821,22.1650,20.4018,21.2834,-15.3575,-122860.2046,18.0665,5856.6765,58.5668,18.0665,0.0000,753.8210,20.3995,19.1842,19.7919,-12.0981,-84687.0029,18.0665,8892.7428,88.9274,18.0665,0.0000,984.1743,24.7325,24.7304,14.6207,24.7283,14.6136,24.7262,14.6065,24.7262,11279.6652,451.1866,26.1945,26.1917,21.7078,26.1888,21.6973,26.1860,21.6869,26.1860,11279.6652,451.1866,26.3997,26.3920,26.3072,26.3844,26.2652,26.3767,26.2232,26.3767,3244.6629,64.8933,22.1697,22.1681,11.4682,22.1665,11.4518,22.1650,11.4353,22.1650,11279.6652,451.1866,20.4018,20.4011,4.8219,20.4003,4.8074,20.3995,4.7929,20.3995,11279.6652,451.1866,19.1842,19.1838,-1.5228,19.1834,-1.5634,19.1831,-1.6037,19.1831,3244.6629,64.8933,18.0665,2071.6352,12.0443,0.0000,1952.3774,4024.0126,-400998.2000,-503908.2322,-500705.8772
