Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6181.0000,19.4067,31.6290,0.0000,342836.5000,-342836.5000,8.8887,0.0000,0.0000,0.0000,76185.8889,4.5000,1.0000,76185.8889,0.0000,0.0000,419022.3889,0.0000,-419022.3889,25.0465,17.7492,27812.7000,0.0000,27812.7000,0.7211,7516.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7516.9459,0.0000,0.0000,0.0000,20295.7541,20295.7541,24.7684,36.8092,0.0000,99621.5000,-99621.5000,2.5829,0.0000,0.0000,0.0000,20330.9184,4.9000,1.0000,20330.9184,0.0000,0.0000,119952.4184,0.0000,-119952.4184,26.3829,19.0856,1767.3000,0.0000,1767.3000,0.0458,477.6486,3.7000,1.0000,0.0000,0.0000,0.0000,477.6486,0.0000,0.0000,0.0000,1289.6514,1289.6514,26.3574,38.3982,0.0000,18091.6000,-18091.6000,0.4691,0.0000,0.0000,0.0000,3692.1633,4.9000,1.0000,3692.1633,0.0000,0.0000,21783.7633,0.0000,-21783.7633,26.6506,19.3533,5186.5000,0.0000,5186.5000,0.1345,1401.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1401.7568,0.0000,0.0000,0.0000,3784.7432,3784.7432,26.5785,22.4506,24.5145,-20.4461,-306691.6448,19.2630,1923.9941,19.2399,19.2630,0.0000,259.8587,22.4453,20.6586,21.5519,-16.5934,-132747.4250,19.2630,7692.1647,76.9216,19.2630,0.0000,913.7283,20.6556,19.4099,20.0328,-13.2217,-92552.0394,19.2630,10826.0751,108.2608,19.2630,0.0000,1192.9461,24.7734,24.7717,14.4715,24.7700,14.4691,24.7684,14.4667,24.7684,12649.5024,505.9801,26.3655,26.3628,22.5662,26.3601,22.5576,26.3574,22.5489,26.3574,12649.5024,505.9801,26.5997,26.5926,27.4946,26.5855,27.4616,26.5785,27.4286,26.5785,3636.2574,72.7251,22.4506,22.4488,13.2744,22.4471,13.2568,22.4453,13.2392,22.4453,12649.5024,505.9801,20.6586,20.6576,6.5194,20.6566,6.5036,20.6556,6.4878,20.6556,12649.5024,505.9801,19.4099,19.4089,0.2879,19.4078,0.2424,19.4067,0.1971,19.4067,3636.2574,72.7251,19.2630,2476.7469,12.8420,0.0000,2366.5331,4843.2801,-425783.1000,-535388.4219,-531991.1092
6182.0000,19.6101,31.8323,0.0000,356375.1000,-356375.1000,9.2397,0.0000,0.0000,0.0000,79194.4667,4.5000,1.0000,79194.4667,0.0000,0.0000,435569.5667,0.0000,-435569.5667,25.2451,17.9478,26466.4000,0.0000,26466.4000,0.6862,7153.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7153.0811,0.0000,0.0000,0.0000,19313.3189,19313.3189,24.9893,37.0301,0.0000,106769.5000,-106769.5000,2.7682,0.0000,0.0000,0.0000,21789.6939,4.9000,1.0000,21789.6939,0.0000,0.0000,128559.1939,0.0000,-128559.1939,26.6525,19.3552,1199.4000,0.0000,1199.4000,0.0311,324.1622,3.7000,1.0000,0.0000,0.0000,0.0000,324.1622,0.0000,0.0000,0.0000,875.2378,875.2378,26.6325,38.6733,0.0000,19950.6000,-19950.6000,0.5173,0.0000,0.0000,0.0000,4071.5510,4.9000,1.0000,4071.5510,0.0000,0.0000,24022.1510,0.0000,-24022.1510,26.9432,19.6459,4553.5000,0.0000,4553.5000,0.1181,1230.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1230.6757,0.0000,0.0000,0.0000,3322.8243,3322.8243,26.8770,22.6909,24.7839,-21.5716,-323574.0081,20.0407,1991.9349,19.9193,20.0407,0.0000,292.6221,22.6855,20.8853,21.7854,-17.3933,-139146.2543,20.0407,8810.4505,88.1045,20.0407,0.0000,1028.9324,20.8822,19.6138,20.2480,-14.0055,-98038.7964,20.0407,11856.7098,118.5671,20.0407,0.0000,1343.3543,24.9952,24.9933,16.3270,24.9913,16.3211,24.9893,16.3152,24.9893,13577.4888,543.0996,26.6412,26.6383,24.5282,26.6354,24.5173,26.6325,24.5065,26.6325,13577.4888,543.0996,26.9002,26.8925,29.9961,26.8847,29.9546,26.8770,29.9131,26.8770,3901.4093,78.0282,22.6909,22.6891,14.5873,22.6873,14.5703,22.6855,14.5534,22.6855,13577.4888,543.0996,20.8853,20.8843,7.8331,20.8832,7.8177,20.8822,7.8023,20.8822,13577.4888,543.0996,19.6138,19.6126,1.7334,19.6113,1.6897,19.6101,1.6461,19.6101,3901.4093,78.0282,20.0407,2765.5513,13.3605,0.0000,2664.9088,5430.4600,-450875.9000,-564639.5305,-560759.0588
6183.0000,19.8207,32.0429,0.0000,369223.1000,-369223.1000,9.5728,0.0000,0.0000,0.0000,82049.5778,4.5000,1.0000,82049.5778,0.0000,0.0000,451272.6778,0.0000,-451272.6778,25.4198,18.1225,25122.2000,0.0000,25122.2000,0.6513,6789.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6789.7838,0.0000,0.0000,0.0000,18332.4162,18332.4162,25.1863,37.2271,0.0000,114888.9000,-114888.9000,2.9787,0.0000,0.0000,0.0000,23446.7143,4.9000,1.0000,23446.7143,0.0000,0.0000,138335.6143,0.0000,-138335.6143,26.9027,19.6054,1153.4000,0.0000,1153.4000,0.0299,311.7297,3.7000,1.0000,0.0000,0.0000,0.0000,311.7297,0.0000,0.0000,0.0000,841.6703,841.6703,26.8835,38.9243,0.0000,21738.6000,-21738.6000,0.5636,0.0000,0.0000,0.0000,4436.4490,4.9000,1.0000,4436.4490,0.0000,0.0000,26175.0490,0.0000,-26175.0490,27.2083,19.9110,5186.5000,0.0000,5186.5000,0.1345,1401.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1401.7568,0.0000,0.0000,0.0000,3784.7432,3784.7432,27.1383,22.9451,25.0417,-22.5308,-337961.4020,20.8962,2066.0933,20.6609,20.8962,0.0000,331.7197,22.9394,21.1207,22.0301,-18.3228,-146582.5719,20.8962,9835.8341,98.3583,20.8962,0.0000,1166.4095,21.1172,19.8253,20.4712,-14.8746,-104122.5095,20.8962,12855.7421,128.5574,20.8962,0.0000,1522.8419,25.1924,25.1904,17.7213,25.1883,17.7153,25.1863,17.7092,25.1863,14632.1727,585.2869,26.8923,26.8893,26.0969,26.8864,26.0862,26.8835,26.0754,26.8835,14632.1727,585.2869,27.1613,27.1536,31.8456,27.1460,31.8068,27.1383,31.7680,27.1383,4202.6449,84.0529,22.9451,22.9432,16.0560,22.9413,16.0389,22.9394,16.0218,22.9394,14632.1727,585.2869,21.1207,21.1195,9.2317,21.1184,9.2161,21.1172,9.2005,21.1172,14632.1727,585.2869,19.8253,19.8238,3.2527,19.8222,3.2085,19.8207,3.1647,19.8207,4202.6449,84.0529,20.8962,3107.3356,13.9308,0.0000,3020.9711,6128.3067,-474388.5000,-592824.5113,-588666.4833
6184.0000,19.9715,32.1937,0.0000,371770.0000,-371770.0000,9.6388,0.0000,0.0000,0.0000,82615.5556,4.5000,1.0000,82615.5556,0.0000,0.0000,454385.5556,0.0000,-454385.5556,25.5503,18.2530,21419.9000,0.0000,21419.9000,0.5554,5789.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5789.1622,0.0000,0.0000,0.0000,15630.7378,15630.7378,25.3522,37.3930,0.0000,118511.1000,-118511.1000,3.0726,0.0000,0.0000,0.0000,24185.9388,4.9000,1.0000,24185.9388,0.0000,0.0000,142697.0388,0.0000,-142697.0388,27.1041,19.8068,1472.8000,0.0000,1472.8000,0.0382,398.0541,3.7000,1.0000,0.0000,0.0000,0.0000,398.0541,0.0000,0.0000,0.0000,1074.7459,1074.7459,27.0821,39.1229,0.0000,23790.1000,-23790.1000,0.6168,0.0000,0.0000,0.0000,4855.1224,4.9000,1.0000,4855.1224,0.0000,0.0000,28645.2224,0.0000,-28645.2224,27.4338,20.1365,6030.5000,0.0000,6030.5000,0.1564,1629.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1629.8649,0.0000,0.0000,0.0000,4400.6351,4400.6351,27.3567,23.1201,25.2384,-23.0048,-345071.9658,21.1172,2077.8358,20.7784,21.1172,0.0000,342.3545,23.1145,21.2849,22.1997,-18.6272,-149017.6393,21.1172,10078.1859,100.7819,21.1172,0.0000,1203.8040,21.2814,19.9758,20.6286,-15.1917,-106341.7822,21.1172,13092.8285,130.9283,21.1172,0.0000,1571.6634,25.3584,25.3563,18.7415,25.3542,18.7350,25.3522,18.7284,25.3522,14910.3179,596.4127,27.0910,27.0880,27.1074,27.0850,27.0965,27.0821,27.0857,27.0821,14910.3179,596.4127,27.3798,27.3721,33.1607,27.3644,33.1223,27.3567,33.0841,27.3567,4282.0682,85.6414,23.1201,23.1182,16.7186,23.1163,16.7025,23.1145,16.6864,23.1145,14910.3179,596.4127,21.2849,21.2837,9.9009,21.2826,9.8862,21.2814,9.8716,21.2814,14910.3179,596.4127,19.9758,19.9744,3.9989,19.9729,3.9590,19.9715,3.9194,19.9715,4282.0682,85.6414,21.1172,3199.8163,14.0781,0.0000,3117.8219,6317.6382,-485148.0000,-604621.6979,-600431.3872
6185.0000,20.0628,32.2850,0.0000,382030.4000,-382030.4000,9.9048,0.0000,0.0000,0.0000,84895.6444,4.5000,1.0000,84895.6444,0.0000,0.0000,466926.0444,0.0000,-466926.0444,25.8472,18.5499,14004.2000,0.0000,14004.2000,0.3631,3784.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3784.9189,0.0000,0.0000,0.0000,10219.2811,10219.2811,25.7129,37.7537,0.0000,108575.6000,-108575.6000,2.8150,0.0000,0.0000,0.0000,22158.2857,4.9000,1.0000,22158.2857,0.0000,0.0000,130733.8857,0.0000,-130733.8857,27.3325,20.0352,960.5000,0.0000,960.5000,0.0249,259.5946,3.7000,1.0000,0.0000,0.0000,0.0000,259.5946,0.0000,0.0000,0.0000,700.9054,700.9054,27.3143,39.3551,0.0000,24642.9000,-24642.9000,0.6389,0.0000,0.0000,0.0000,5029.1633,4.9000,1.0000,5029.1633,0.0000,0.0000,29672.0633,0.0000,-29672.0633,27.6819,20.3846,7929.5000,0.0000,7929.5000,0.2056,2143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2143.1081,0.0000,0.0000,0.0000,5786.3919,5786.3919,27.5859,23.2348,25.4103,-23.4154,-351231.3564,20.9285,2046.6930,20.4669,20.9285,0.0000,333.2601,23.2292,21.3849,22.3071,-18.6092,-148873.7610,20.9285,9891.7766,98.9178,20.9285,0.0000,1171.8258,21.3816,20.0664,20.7240,-15.1654,-106157.6283,20.9285,12873.6573,128.7366,20.9285,0.0000,1529.9133,25.7206,25.7180,21.6955,25.7155,21.6841,25.7129,21.6727,25.7129,14672.6779,586.9071,27.3238,27.3206,28.5008,27.3175,28.4881,27.3143,28.4755,27.3143,14672.6779,586.9071,27.6102,27.6021,34.6714,27.5940,34.6285,27.5859,34.5856,27.5859,4214.2115,84.2842,23.2348,23.2329,16.8916,23.2311,16.8762,23.2292,16.8608,23.2292,14672.6779,586.9071,21.3849,21.3838,10.0271,21.3827,10.0134,21.3816,9.9997,21.3816,14672.6779,586.9071,20.0664,20.0652,4.1149,20.0640,4.0796,20.0628,4.0444,20.0628,4214.2115,84.2842,20.9285,3120.7430,13.9524,0.0000,3034.9992,6155.7422,-492354.7000,-610625.4150,-606262.7457
6186.0000,19.6172,31.8394,0.0000,284762.0000,-284762.0000,7.3830,0.0000,0.0000,0.0000,63280.4444,4.5000,1.0000,63280.4444,0.0000,0.0000,348042.4444,0.0000,-348042.4444,25.3838,18.0865,11562.0000,0.0000,11562.0000,0.2998,3124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3124.8649,0.0000,0.0000,0.0000,8437.1351,8437.1351,25.2392,37.2800,0.0000,72400.9000,-72400.9000,1.8771,0.0000,0.0000,0.0000,14775.6939,4.9000,1.0000,14775.6939,0.0000,0.0000,87176.5939,0.0000,-87176.5939,26.6836,19.3863,810.9000,0.0000,810.9000,0.0210,219.1622,3.7000,1.0000,0.0000,0.0000,0.0000,219.1622,0.0000,0.0000,0.0000,591.7378,591.7378,26.6674,38.7082,0.0000,23526.0000,-23526.0000,0.6100,0.0000,0.0000,0.0000,4801.2245,4.9000,1.0000,4801.2245,0.0000,0.0000,28327.2245,0.0000,-28327.2245,27.1368,19.8395,9301.0000,0.0000,9301.0000,0.2411,2513.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2513.7838,0.0000,0.0000,0.0000,6787.2162,6787.2162,27.0121,22.5966,24.8043,-17.7664,-266496.3804,15.6480,1547.6155,15.4762,15.6480,0.0000,139.2975,22.5949,20.8374,21.7161,-13.2589,-106070.9532,15.6480,3647.1213,36.4712,15.6480,0.0000,489.8050,20.8378,19.6079,20.2228,-10.6043,-74230.1041,15.6480,5194.9890,51.9499,15.6480,0.0000,639.4800,25.2440,25.2424,16.0279,25.2408,16.0267,25.2392,16.0255,25.2392,8727.6326,349.1053,26.6738,26.6716,21.1246,26.6695,21.1226,26.6674,21.1205,26.6674,8727.6326,349.1053,27.0243,27.0202,26.3443,27.0162,26.3515,27.0121,26.3584,27.0121,2514.4003,50.2880,22.5966,22.5960,9.7636,22.5954,9.7612,22.5949,9.7589,22.5949,8727.6326,349.1053,20.8374,20.8375,3.8917,20.8377,3.8909,20.8378,3.8901,20.8378,8727.6326,349.1053,19.6079,19.6110,-2.2174,19.6141,-2.1991,19.6172,-2.1811,19.6172,2514.4003,50.2880,15.6480,1388.7741,10.4320,0.0000,1268.5825,2657.3566,-359015.0000,-447730.1736,-446797.4377
6187.0000,19.2935,31.5157,0.0000,262184.7000,-262184.7000,6.7976,0.0000,0.0000,0.0000,58263.2667,4.5000,1.0000,58263.2667,0.0000,0.0000,320447.9667,0.0000,-320447.9667,25.4638,18.1665,11531.4000,0.0000,11531.4000,0.2990,3116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3116.5946,0.0000,0.0000,0.0000,8414.8054,8414.8054,25.2934,37.3342,0.0000,42664.2000,-42664.2000,1.1061,0.0000,0.0000,0.0000,8706.9796,4.9000,1.0000,8706.9796,0.0000,0.0000,51371.1796,0.0000,-51371.1796,26.2826,18.9853,638.2000,0.0000,638.2000,0.0165,172.4865,3.7000,1.0000,0.0000,0.0000,0.0000,172.4865,0.0000,0.0000,0.0000,465.7135,465.7135,26.2669,38.3077,0.0000,20330.6000,-20330.6000,0.5271,0.0000,0.0000,0.0000,4149.1020,4.9000,1.0000,4149.1020,0.0000,0.0000,24479.7020,0.0000,-24479.7020,26.7382,19.4409,8879.0000,0.0000,8879.0000,0.2302,2399.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2399.7297,0.0000,0.0000,0.0000,6479.2703,6479.2703,26.6005,22.1493,24.3749,-15.4114,-231170.2629,13.4649,1351.3011,13.5130,13.4649,0.0000,88.7517,22.1484,20.4502,21.2993,-11.0244,-88195.1731,13.4649,2865.9276,28.6593,13.4649,0.0000,312.0733,20.4516,19.2817,19.8667,-8.6799,-60759.1880,13.4649,3544.8222,35.4482,13.4649,0.0000,407.4370,25.3018,25.2990,16.7967,25.2962,16.7831,25.2934,16.7695,25.2934,6678.2955,267.1318,26.2736,26.2714,17.5882,26.2691,17.5835,26.2669,17.5787,26.2669,6678.2955,267.1318,26.6135,26.6091,21.7402,26.6048,21.7367,26.6005,21.7332,26.6005,1927.1446,38.5429,22.1493,22.1490,5.7816,22.1487,5.7804,22.1484,5.7791,22.1484,6678.2955,267.1318,20.4502,20.4507,0.4309,20.4511,0.4319,20.4516,0.4330,20.4516,6678.2955,267.1318,19.2817,19.2856,-5.7908,19.2896,-5.7701,19.2935,-5.7495,19.2935,1927.1446,38.5429,13.4649,914.7189,8.9766,0.0000,808.2621,1722.9810,-304130.9000,-380939.0591,-380124.6240
6188.0000,18.8447,31.0669,0.0000,187182.3000,-187182.3000,4.8530,0.0000,0.0000,0.0000,41596.0667,4.5000,1.0000,41596.0667,0.0000,0.0000,228778.3667,0.0000,-228778.3667,25.0892,17.7919,11555.7000,0.0000,11555.7000,0.2996,3123.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3123.1622,0.0000,0.0000,0.0000,8432.5378,8432.5378,24.8533,36.8942,0.0000,19756.1000,-19756.1000,0.5122,0.0000,0.0000,0.0000,4031.8571,4.9000,1.0000,4031.8571,0.0000,0.0000,23787.9571,0.0000,-23787.9571,25.5026,18.2053,684.3000,0.0000,684.3000,0.0177,184.9459,3.7000,1.0000,0.0000,0.0000,0.0000,184.9459,0.0000,0.0000,0.0000,499.3541,499.3541,25.4866,37.5274,0.0000,16926.1000,-16926.1000,0.4388,0.0000,0.0000,0.0000,3454.3061,4.9000,1.0000,3454.3061,0.0000,0.0000,20380.4061,0.0000,-20380.4061,26.0429,18.7456,8140.5000,0.0000,8140.5000,0.2111,2200.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2200.1351,0.0000,0.0000,0.0000,5940.3649,5940.3649,25.8817,21.4267,23.6542,-10.8812,-163217.3734,9.4988,977.1594,9.7716,9.4988,0.0000,31.1578,21.4315,19.8814,20.6564,-7.0988,-56790.3321,9.4988,2037.5381,20.3754,9.4988,0.0000,109.5587,19.8879,18.8178,19.3529,-5.6008,-39205.7146,9.4988,2442.8272,24.4283,9.4988,0.0000,143.0377,24.8591,24.8572,12.3091,24.8553,12.3055,24.8533,12.3018,24.8533,3595.2741,143.8110,25.4890,25.4882,10.5142,25.4874,10.5233,25.4866,10.5324,25.4866,3595.2741,143.8110,25.8807,25.8811,13.7229,25.8815,13.7733,25.8817,13.8230,25.8817,1041.6075,20.8322,21.4267,21.4283,-0.6009,21.4299,-0.5846,21.4315,-0.5684,21.4315,3595.2741,143.8110,19.8814,19.8836,-4.5397,19.8857,-4.5230,19.8879,-4.5065,19.8879,3595.2741,143.8110,18.8178,18.8269,-10.6795,18.8358,-10.6026,18.8447,-10.5264,18.8447,1041.6075,20.8322,9.4988,347.6667,6.3325,0.0000,283.7542,631.4209,-203484.0000,-258074.4732,-259213.4201
6189.0000,18.5751,30.7973,0.0000,174558.7000,-174558.7000,4.5258,0.0000,0.0000,0.0000,38790.8222,4.5000,1.0000,38790.8222,0.0000,0.0000,213349.5222,0.0000,-213349.5222,25.0979,17.8006,9788.4000,0.0000,9788.4000,0.2538,2645.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2645.5135,0.0000,0.0000,0.0000,7142.8865,7142.8865,24.8694,36.9102,0.0000,13353.7000,-13353.7000,0.3462,0.0000,0.0000,0.0000,2725.2449,4.9000,1.0000,2725.2449,0.0000,0.0000,16078.9449,0.0000,-16078.9449,25.3610,18.0637,440.6000,0.0000,440.6000,0.0114,119.0811,3.7000,1.0000,0.0000,0.0000,0.0000,119.0811,0.0000,0.0000,0.0000,321.5189,321.5189,25.3440,37.3848,0.0000,13249.4000,-13249.4000,0.3435,0.0000,0.0000,0.0000,2703.9592,4.9000,1.0000,2703.9592,0.0000,0.0000,15953.3592,0.0000,-15953.3592,25.8318,18.5345,6663.5000,0.0000,6663.5000,0.1728,1800.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1800.9459,0.0000,0.0000,0.0000,4862.5541,4862.5541,25.6694,20.9659,23.3177,-10.2561,-153841.7278,8.4802,882.6113,8.8261,8.4802,0.0000,22.1709,20.9719,19.5489,20.2604,-5.8182,-46545.3737,8.4802,1845.5042,18.4550,8.4802,0.0000,77.9585,19.5562,18.5475,19.0518,-4.7134,-32994.1111,8.4802,2205.4539,22.0545,8.4802,0.0000,101.7812,24.8796,24.8762,13.0961,24.8728,13.0771,24.8694,13.0582,24.8694,2941.8070,117.6723,25.3512,25.3488,10.6458,25.3464,10.6366,25.3440,10.6275,25.3440,2941.8070,117.6723,25.6831,25.6785,13.0739,25.6739,13.0531,25.6694,13.0331,25.6694,853.4370,17.0687,20.9659,20.9679,-3.7242,20.9699,-3.7075,20.9719,-3.6909,20.9719,2941.8070,117.6723,19.5489,19.5513,-6.6806,19.5538,-6.6645,19.5562,-6.6484,19.5562,2941.8070,117.6723,18.5475,18.5567,-12.7478,18.5659,-12.6810,18.5751,-12.6144,18.5751,853.4370,17.0687,8.4802,254.0398,5.6535,0.0000,201.9106,455.9505,-184269.3000,-233054.8668,-233381.2126
6190.0000,18.3315,30.5537,0.0000,142708.4000,-142708.4000,3.7000,0.0000,0.0000,0.0000,31712.9778,4.5000,1.0000,31712.9778,0.0000,0.0000,174421.3778,0.0000,-174421.3778,24.8435,17.5462,9563.9000,0.0000,9563.9000,0.2480,2584.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2584.8378,0.0000,0.0000,0.0000,6979.0622,6979.0622,24.5757,36.6165,0.0000,11707.5000,-11707.5000,0.3035,0.0000,0.0000,0.0000,2389.2857,4.9000,1.0000,2389.2857,0.0000,0.0000,14096.7857,0.0000,-14096.7857,25.1020,17.8047,338.9000,0.0000,338.9000,0.0088,91.5946,3.7000,1.0000,0.0000,0.0000,0.0000,91.5946,0.0000,0.0000,0.0000,247.3054,247.3054,25.0865,37.1273,0.0000,8427.0000,-8427.0000,0.2185,0.0000,0.0000,0.0000,1719.7959,4.9000,1.0000,1719.7959,0.0000,0.0000,10146.7959,0.0000,-10146.7959,25.4653,18.1680,5819.5000,0.0000,5819.5000,0.1509,1572.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1572.8378,0.0000,0.0000,0.0000,4246.6622,4246.6622,25.3023,20.5393,22.9208,-8.5051,-127576.9510,6.9445,732.8446,7.3284,6.9445,0.0000,12.1753,20.5489,19.2366,19.8927,-4.3937,-35149.4895,6.9445,1531.8112,15.3181,6.9445,0.0000,42.8115,19.2472,18.2951,18.7711,-3.6434,-25503.8452,6.9445,1825.1129,18.2511,6.9445,0.0000,55.8938,24.5829,24.5805,10.3713,24.5781,10.3640,24.5757,10.3566,24.5757,2067.9873,82.7195,25.0927,25.0907,9.0253,25.0886,9.0203,25.0865,9.0154,25.0865,2067.9873,82.7195,25.3067,25.3053,9.7956,25.3038,9.8168,25.3023,9.8373,25.3023,601.4086,12.0282,20.5393,20.5425,-6.5290,20.5457,-6.5027,20.5489,-6.4765,20.5489,2067.9873,82.7195,19.2366,19.2401,-8.6937,19.2437,-8.6686,19.2472,-8.6437,19.2472,2067.9873,82.7195,18.2951,18.3073,-14.6577,18.3195,-14.5622,18.3315,-14.4675,18.3315,601.4086,12.0282,6.9445,146.3126,4.6296,0.0000,110.8806,257.1932,-147120.6000,-187191.9297,-188230.2857
6191.0000,18.1337,30.3560,0.0000,124707.8000,-124707.8000,3.2333,0.0000,0.0000,0.0000,27712.8444,4.5000,1.0000,27712.8444,0.0000,0.0000,152420.6444,0.0000,-152420.6444,24.8718,17.5745,9540.8000,0.0000,9540.8000,0.2474,2578.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2578.5946,0.0000,0.0000,0.0000,6962.2054,6962.2054,24.5523,36.5931,0.0000,8377.9000,-8377.9000,0.2172,0.0000,0.0000,0.0000,1709.7755,4.9000,1.0000,1709.7755,0.0000,0.0000,10087.6755,0.0000,-10087.6755,24.9983,17.7010,351.1000,0.0000,351.1000,0.0091,94.8919,3.7000,1.0000,0.0000,0.0000,0.0000,94.8919,0.0000,0.0000,0.0000,256.2081,256.2081,24.9782,37.0190,0.0000,4541.5000,-4541.5000,0.1177,0.0000,0.0000,0.0000,926.8367,4.9000,1.0000,926.8367,0.0000,0.0000,5468.3367,0.0000,-5468.3367,25.2199,17.9226,3287.5000,0.0000,3287.5000,0.0852,888.5135,3.7000,1.0000,0.0000,0.0000,0.0000,888.5135,0.0000,0.0000,0.0000,2398.9865,2398.9865,25.1029,20.1199,22.6114,-7.5146,-112719.3505,5.8649,625.6747,6.2567,5.8649,0.0000,7.3342,20.1342,18.9972,19.5657,-3.2149,-25718.8304,5.8649,1309.3906,13.0939,5.8649,0.0000,25.7888,19.0106,18.0897,18.5501,-2.9759,-20831.1985,5.8649,1554.2413,15.5424,5.8649,0.0000,33.6693,24.5640,24.5601,10.7502,24.5562,10.7276,24.5523,10.7051,24.5523,1536.3810,61.4552,24.9869,24.9840,8.9165,24.9811,8.9031,24.9782,8.8898,24.9782,1536.3810,61.4552,25.1138,25.1101,8.9068,25.1065,8.8959,25.1029,8.8856,25.1029,447.7724,8.9554,20.1199,20.1247,-9.2402,20.1294,-9.2018,20.1342,-9.1635,20.1342,1536.3810,61.4552,18.9972,19.0017,-9.9882,19.0061,-9.9573,19.0106,-9.9265,19.0106,1536.3810,61.4552,18.0897,18.1045,-16.0083,18.1192,-15.8924,18.1337,-15.7776,18.1337,447.7724,8.9554,5.8649,91.8427,3.9099,0.0000,66.7923,158.6350,-124447.8000,-158359.2567,-159269.3794
6192.0000,17.9658,30.1881,0.0000,102686.5000,-102686.5000,2.6623,0.0000,0.0000,0.0000,22819.2222,4.5000,1.0000,22819.2222,0.0000,0.0000,125505.7222,0.0000,-125505.7222,24.6051,17.3078,9573.8000,0.0000,9573.8000,0.2482,2587.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2587.5135,0.0000,0.0000,0.0000,6986.2865,6986.2865,24.2290,36.2698,0.0000,9511.4000,-9511.4000,0.2466,0.0000,0.0000,0.0000,1941.1020,4.9000,1.0000,1941.1020,0.0000,0.0000,11452.5020,0.0000,-11452.5020,24.8349,17.5376,340.1000,0.0000,340.1000,0.0088,91.9189,3.7000,1.0000,0.0000,0.0000,0.0000,91.9189,0.0000,0.0000,0.0000,248.1811,248.1811,24.8131,36.8539,0.0000,2839.7000,-2839.7000,0.0736,0.0000,0.0000,0.0000,579.5306,4.9000,1.0000,579.5306,0.0000,0.0000,3419.2306,0.0000,-3419.2306,24.9940,17.6967,1072.0000,0.0000,1072.0000,0.0278,289.7297,3.7000,1.0000,0.0000,0.0000,0.0000,289.7297,0.0000,0.0000,0.0000,782.2703,782.2703,24.9396,19.7239,22.3318,-6.5730,-98595.0672,4.9011,528.0318,5.2803,4.9011,0.0000,4.2800,19.7439,18.8050,19.2745,-2.2185,-17748.2329,4.9011,1106.0922,11.0609,4.9011,0.0000,15.0496,18.8216,17.9119,18.3668,-2.4568,-17197.5797,4.9011,1307.8284,13.0783,4.9011,0.0000,19.6484,24.2355,24.2334,7.8240,24.2312,7.8206,24.2290,7.8172,24.2290,1121.4637,44.8585,24.8217,24.8189,7.9984,24.8160,7.9869,24.8131,7.9754,24.8131,1121.4637,44.8585,24.9526,24.9483,8.1720,24.9439,8.1548,24.9396,8.1379,24.9396,327.6265,6.5525,19.7239,19.7306,-11.6738,19.7373,-11.6208,19.7439,-11.5681,19.7439,1121.4637,44.8585,18.8050,18.8106,-10.8985,18.8161,-10.8600,18.8216,-10.8215,18.8216,1121.4637,44.8585,17.9119,17.9301,-17.0840,17.9480,-16.9390,17.9658,-16.7958,17.9658,327.6265,6.5525,4.9011,56.0494,3.2674,0.0000,38.9780,95.0274,-104051.7000,-132360.7170,-133540.8798
6193.0000,17.8551,30.0773,0.0000,98177.0000,-98177.0000,2.5454,0.0000,0.0000,0.0000,21817.1111,4.5000,1.0000,21817.1111,0.0000,0.0000,119994.1111,0.0000,-119994.1111,24.4865,17.1892,9569.1000,0.0000,9569.1000,0.2481,2586.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2586.2432,0.0000,0.0000,0.0000,6982.8568,6982.8568,24.0924,36.1332,0.0000,9499.4000,-9499.4000,0.2463,0.0000,0.0000,0.0000,1938.6531,4.9000,1.0000,1938.6531,0.0000,0.0000,11438.0531,0.0000,-11438.0531,24.7245,17.4272,347.6000,0.0000,347.6000,0.0090,93.9459,3.7000,1.0000,0.0000,0.0000,0.0000,93.9459,0.0000,0.0000,0.0000,253.6541,253.6541,24.7013,36.7422,0.0000,2388.0000,-2388.0000,0.0619,0.0000,0.0000,0.0000,487.3469,4.9000,1.0000,487.3469,0.0000,0.0000,2875.3469,0.0000,-2875.3469,24.8603,17.5630,650.8000,0.0000,650.8000,0.0169,175.8919,3.7000,1.0000,0.0000,0.0000,0.0000,175.8919,0.0000,0.0000,0.0000,474.9081,474.9081,24.8191,19.5023,22.1607,-6.4138,-96206.3498,4.6914,508.5099,5.0851,4.6914,0.0000,3.7538,19.5221,18.6526,19.0873,-1.9665,-15732.2674,4.6914,1066.1742,10.6617,4.6914,0.0000,13.1995,18.6703,17.8012,18.2358,-2.2468,-15727.2848,4.6914,1258.0878,12.5809,4.6914,0.0000,17.2330,24.1006,24.0979,7.1950,24.0951,7.1842,24.0924,7.1734,24.0924,1038.8544,41.5542,24.7105,24.7074,7.6125,24.7044,7.5998,24.7013,7.5871,24.7013,1038.8544,41.5542,24.8340,24.8290,7.8066,24.8240,7.7834,24.8191,7.7605,24.8191,303.6738,6.0735,19.5023,19.5089,-12.3753,19.5155,-12.3286,19.5221,-12.2821,19.5221,1038.8544,41.5542,18.6526,18.6586,-11.5103,18.6645,-11.4717,18.6703,-11.4331,18.6703,1038.8544,41.5542,17.8012,17.8193,-17.4333,17.8373,-17.3023,17.8551,-17.1720,17.8551,303.6738,6.0735,4.6914,49.7053,3.1276,0.0000,34.1863,83.8916,-99496.9000,-126596.0922,-127665.9020
6194.0000,17.7575,29.9798,0.0000,89003.5000,-89003.5000,2.3076,0.0000,0.0000,0.0000,19778.5556,4.5000,1.0000,19778.5556,0.0000,0.0000,108782.0556,0.0000,-108782.0556,24.2510,16.9537,9567.4000,0.0000,9567.4000,0.2481,2585.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2585.7838,0.0000,0.0000,0.0000,6981.6162,6981.6162,23.8300,35.8708,0.0000,10343.6000,-10343.6000,0.2682,0.0000,0.0000,0.0000,2110.9388,4.9000,1.0000,2110.9388,0.0000,0.0000,12454.5388,0.0000,-12454.5388,24.5735,17.2762,343.1000,0.0000,343.1000,0.0089,92.7297,3.7000,1.0000,0.0000,0.0000,0.0000,92.7297,0.0000,0.0000,0.0000,250.3703,250.3703,24.5505,36.5913,0.0000,2092.9000,-2092.9000,0.0543,0.0000,0.0000,0.0000,427.1224,4.9000,1.0000,427.1224,0.0000,0.0000,2520.0224,0.0000,-2520.0224,24.7009,17.4036,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,24.6744,19.3083,21.9913,-5.9931,-89896.4182,4.3434,473.6305,4.7363,4.3434,0.0000,2.9790,19.3302,18.5270,18.9286,-1.6820,-13455.9110,4.3434,992.9620,9.9296,4.3434,0.0000,10.4748,18.5464,17.6988,18.1226,-2.0286,-14199.9736,4.3434,1169.7723,11.6977,4.3434,0.0000,13.6757,23.8342,23.8328,5.1583,23.8314,5.1613,23.8300,5.1642,23.8300,907.9216,36.3169,24.5585,24.5558,6.7380,24.5532,6.7295,24.5505,6.7210,24.5505,907.9216,36.3169,24.6864,24.6824,6.9529,24.6784,6.9435,24.6744,6.9339,24.6744,265.6830,5.3137,19.3083,19.3156,-13.0396,19.3229,-12.9888,19.3302,-12.9381,19.3302,907.9216,36.3169,18.5270,18.5335,-11.9512,18.5400,-11.9096,18.5464,-11.8681,18.5464,907.9216,36.3169,17.6988,17.7186,-17.8214,17.7381,-17.6787,17.7575,-17.5374,17.7575,265.6830,5.3137,4.3434,40.2272,2.8956,0.0000,27.1295,67.3567,-91195.7000,-116281.0465,-117552.3028
6195.0000,17.6713,29.8935,0.0000,82315.0000,-82315.0000,2.1342,0.0000,0.0000,0.0000,18292.2222,4.5000,1.0000,18292.2222,0.0000,0.0000,100607.2222,0.0000,-100607.2222,24.2061,16.9088,9597.4000,0.0000,9597.4000,0.2488,2593.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2593.8919,0.0000,0.0000,0.0000,7003.5081,7003.5081,23.7441,35.7849,0.0000,8326.9000,-8326.9000,0.2159,0.0000,0.0000,0.0000,1699.3673,4.9000,1.0000,1699.3673,0.0000,0.0000,10026.2673,0.0000,-10026.2673,24.3954,17.0981,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,24.3728,36.4136,0.0000,1726.6000,-1726.6000,0.0448,0.0000,0.0000,0.0000,352.3673,4.9000,1.0000,352.3673,0.0000,0.0000,2078.9673,0.0000,-2078.9673,24.5078,17.2105,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,24.4864,19.1516,21.8190,-5.4755,-82132.7204,3.9916,437.9438,4.3794,3.9916,0.0000,2.3121,19.1757,18.4148,18.7952,-1.4642,-11713.9613,3.9916,917.1005,9.1710,3.9916,0.0000,8.1301,18.4364,17.6071,18.0217,-1.8240,-12768.0140,3.9916,1079.1438,10.7914,3.9916,0.0000,10.6145,23.7512,23.7488,5.1062,23.7465,5.0976,23.7441,5.0891,23.7441,783.4664,31.3387,24.3793,24.3771,5.6195,24.3750,5.6156,24.3728,5.6118,24.3728,783.4664,31.3387,24.4920,24.4902,5.5288,24.4883,5.5444,24.4864,5.5592,24.4864,229.5372,4.5907,19.1516,19.1597,-13.4727,19.1677,-13.4183,19.1757,-13.3640,19.1757,783.4664,31.3387,18.4148,18.4220,-12.3425,18.4292,-12.2965,18.4364,-12.2506,18.4364,783.4664,31.3387,17.6071,17.6287,-18.1640,17.6501,-18.0078,17.6713,-17.8532,17.6713,229.5372,4.5907,3.9916,31.9090,2.6611,0.0000,21.0567,52.9656,-82099.0000,-105218.4975,-106614.6958
6196.0000,17.5999,29.8221,0.0000,79131.2000,-79131.2000,2.0516,0.0000,0.0000,0.0000,17584.7111,4.5000,1.0000,17584.7111,0.0000,0.0000,96715.9111,0.0000,-96715.9111,24.2403,16.9430,9563.4000,0.0000,9563.4000,0.2479,2584.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2584.7027,0.0000,0.0000,0.0000,6978.6973,6978.6973,23.7511,35.7919,0.0000,6042.3000,-6042.3000,0.1567,0.0000,0.0000,0.0000,1233.1224,4.9000,1.0000,1233.1224,0.0000,0.0000,7275.4224,0.0000,-7275.4224,24.2506,16.9533,351.1000,0.0000,351.1000,0.0091,94.8919,3.7000,1.0000,0.0000,0.0000,0.0000,94.8919,0.0000,0.0000,0.0000,256.2081,256.2081,24.2269,36.2677,0.0000,1360.2000,-1360.2000,0.0353,0.0000,0.0000,0.0000,277.5918,4.9000,1.0000,277.5918,0.0000,0.0000,1637.7918,0.0000,-1637.7918,24.3393,17.0420,651.2000,0.0000,651.2000,0.0169,176.0000,3.7000,1.0000,0.0000,0.0000,0.0000,176.0000,0.0000,0.0000,0.0000,475.2000,475.2000,24.3045,19.0362,21.6703,-5.1155,-76733.1896,3.7762,416.5149,4.1651,3.7762,0.0000,1.9577,19.0612,18.3179,18.6895,-1.3534,-10826.8177,3.7762,871.0578,8.7106,3.7762,0.0000,6.8837,18.3410,17.5324,17.9367,-1.6824,-11777.1438,3.7762,1024.2140,10.2421,3.7762,0.0000,8.9872,23.7611,23.7578,5.7770,23.7544,5.7592,23.7511,5.7415,23.7511,711.2573,28.4503,24.2330,24.2310,4.8738,24.2289,4.8704,24.2269,4.8671,24.2269,711.2573,28.4503,24.3067,24.3060,4.2862,24.3053,4.3106,24.3045,4.3344,24.3045,208.5476,4.1710,19.0362,19.0446,-13.6295,19.0529,-13.5750,19.0612,-13.5207,19.0612,711.2573,28.4503,18.3179,18.3256,-12.6488,18.3333,-12.6006,18.3410,-12.5526,18.3410,711.2573,28.4503,17.5324,17.5551,-18.3734,17.5776,-18.2136,17.5999,-18.0554,17.5999,208.5476,4.1710,3.7762,27.4092,2.5175,0.0000,17.8285,45.2378,-75968.0000,-97919.0200,-99337.1510
6197.0000,17.5533,29.7743,11.2000,73345.0000,-73333.8000,1.9016,2.5455,4.4000,1.0000,16298.8889,4.5000,1.0000,16301.4343,0.0000,0.0000,89643.8889,8.6545,-89635.2343,24.1162,16.8190,9583.5000,0.0000,9583.5000,0.2485,2590.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2590.1351,0.0000,0.0000,0.0000,6993.3649,6993.3649,23.5983,35.6391,0.0000,3300.6000,-3300.6000,0.0856,0.0000,0.0000,0.0000,673.5918,4.9000,1.0000,673.5918,0.0000,0.0000,3974.1918,0.0000,-3974.1918,23.8893,16.5920,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,23.8689,35.9097,0.0000,1312.4000,-1312.4000,0.0340,0.0000,0.0000,0.0000,267.8367,4.9000,1.0000,267.8367,0.0000,0.0000,1580.2367,0.0000,-1580.2367,23.9846,16.6873,3084.8000,0.0000,3084.8000,0.0800,833.7297,3.7000,1.0000,0.0000,0.0000,0.0000,833.7297,0.0000,0.0000,0.0000,2251.0703,2251.0703,23.8552,19.0968,21.4760,-4.3327,-64989.9643,3.5410,393.2983,3.9330,3.5410,0.0000,1.6142,19.1181,18.1699,18.6440,-1.6188,-12950.3687,3.5410,818.2050,8.1821,3.5410,0.0000,5.6759,18.1969,17.4832,17.8400,-1.3924,-9746.8622,3.5410,963.9596,9.6396,3.5410,0.0000,7.4103,23.6042,23.6023,4.5890,23.6003,4.5866,23.5983,4.5842,23.5983,635.9185,25.4367,23.8666,23.8674,1.9396,23.8681,1.9636,23.8689,1.9873,23.8689,635.9185,25.4367,23.8198,23.8321,-0.5033,23.8439,-0.3294,23.8552,-0.1615,23.8552,186.6322,3.7326,19.0968,19.1039,-12.1843,19.1110,-12.1450,19.1181,-12.1057,19.1181,635.9185,25.4367,18.1699,18.1789,-13.5144,18.1879,-13.4560,18.1969,-13.3978,18.1969,635.9185,25.4367,17.4832,17.5068,-18.3465,17.5301,-18.1849,17.5533,-18.0250,17.5533,186.6322,3.7326,3.5410,22.9840,2.3607,0.0000,14.7004,37.6844,-64853.1000,-85634.8008,-87687.1952
6198.0000,17.5389,29.6530,1085.6000,77582.9000,-76497.3000,2.0115,246.7273,4.4000,1.0000,17240.6444,4.5000,1.0000,17487.3717,0.0000,0.0000,94823.5444,838.8727,-93984.6717,23.7829,16.4856,9581.6000,0.0000,9581.6000,0.2484,2589.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2589.6216,0.0000,0.0000,0.0000,6991.9784,6991.9784,23.3187,35.3595,0.0000,873.0000,-873.0000,0.0226,0.0000,0.0000,0.0000,178.1633,4.9000,1.0000,178.1633,0.0000,0.0000,1051.1633,0.0000,-1051.1633,23.3885,16.0912,407.4000,0.0000,407.4000,0.0106,110.1081,3.7000,1.0000,0.0000,0.0000,0.0000,110.1081,0.0000,0.0000,0.0000,297.2919,297.2919,23.3793,35.4201,0.0000,1728.9000,-1728.9000,0.0448,0.0000,0.0000,0.0000,352.8367,4.9000,1.0000,352.8367,0.0000,0.0000,2081.7367,0.0000,-2081.7367,23.5176,16.2203,10173.8000,0.0000,10173.8000,0.2638,2749.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2749.6757,0.0000,0.0000,0.0000,7424.1243,7424.1243,23.1026,19.4643,21.2834,-3.6510,-54764.3567,3.9025,436.4590,4.3646,3.9025,0.0000,2.1608,19.4724,17.9963,18.7343,-2.7772,-22217.6295,3.9025,898.6850,8.9868,3.9025,0.0000,7.5978,18.0230,17.4792,17.7511,-1.1693,-8184.9905,3.9025,1065.9793,10.6598,3.9025,0.0000,9.9196,23.3184,23.3185,2.2830,23.3186,2.2999,23.3187,2.3166,23.3187,753.2354,30.1294,23.3688,23.3723,-1.9534,23.3758,-1.9073,23.3793,-1.8615,23.3793,753.2354,30.1294,23.0243,23.0511,-8.3903,23.0772,-8.0720,23.1026,-7.7606,23.1026,220.7514,4.4150,19.4643,19.4669,-8.0701,19.4696,-8.0744,19.4724,-8.0783,19.4724,753.2354,30.1294,17.9963,18.0052,-14.5914,18.0141,-14.5378,18.0230,-14.4843,18.0230,753.2354,30.1294,17.4792,17.4992,-17.8919,17.5191,-17.7807,17.5389,-17.6690,17.5389,220.7514,4.4150,3.9025,29.9951,2.6017,0.0000,19.6782,49.6733,-58936.4000,-82404.1771,-85166.9767
6199.0000,17.4969,29.7191,0.0000,114695.2000,-114695.2000,2.9737,0.0000,0.0000,0.0000,25487.8222,4.5000,1.0000,25487.8222,0.0000,0.0000,140183.0222,0.0000,-140183.0222,24.2653,16.9680,9561.9000,0.0000,9561.9000,0.2479,2584.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2584.2973,0.0000,0.0000,0.0000,6977.6027,6977.6027,23.9111,23.9111,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9111,16.6138,510.8000,0.0000,510.8000,0.0132,138.0541,3.7000,1.0000,0.0000,0.0000,0.0000,138.0541,0.0000,0.0000,0.0000,372.7459,372.7459,23.8821,35.9229,0.0000,2499.8000,-2499.8000,0.0648,0.0000,0.0000,0.0000,510.1633,4.9000,1.0000,510.1633,0.0000,0.0000,3009.9633,0.0000,-3009.9633,24.0274,16.7301,10808.6000,0.0000,10808.6000,0.2802,2921.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2921.2432,0.0000,0.0000,0.0000,7887.3568,7887.3568,23.6161,19.3125,21.4643,-5.9422,-89132.8223,5.3698,596.6720,5.9667,5.3698,0.0000,5.6292,19.3258,18.1778,18.7518,-2.9722,-23777.9619,5.3698,1235.7628,12.3576,5.3698,0.0000,19.7937,18.1905,17.4523,17.8214,-2.1844,-15290.4923,5.3698,1462.8448,14.6284,5.3698,0.0000,25.8423,23.9284,23.9226,9.0649,23.9168,9.0193,23.9111,8.9742,23.9111,1316.0910,52.6436,23.8931,23.8894,4.5914,23.8857,4.5596,23.8821,4.5283,23.8821,1316.0910,52.6436,23.6466,23.6357,1.4537,23.6255,1.2826,23.6161,1.1220,23.6161,384.0145,7.6803,19.3125,19.3170,-9.7247,19.3214,-9.7050,19.3258,-9.6855,19.3258,1316.0910,52.6436,18.1778,18.1820,-12.1187,18.1863,-12.1135,18.1905,-12.1081,18.1905,1316.0910,52.6436,17.4523,17.4671,-17.8599,17.4820,-17.8078,17.4969,-17.7543,17.4969,384.0145,7.6803,5.3698,72.0496,3.5799,0.0000,51.2652,123.3148,-96313.7000,-127955.2801,-128201.2765
6200.0000,17.5290,29.7512,0.0000,131861.6000,-131861.6000,3.4188,0.0000,0.0000,0.0000,29302.5778,4.5000,1.0000,29302.5778,0.0000,0.0000,161164.1778,0.0000,-161164.1778,24.0682,16.7709,13192.1000,0.0000,13192.1000,0.3420,3565.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3565.4324,0.0000,0.0000,0.0000,9626.6676,9626.6676,23.6736,35.7144,0.0000,4925.4000,-4925.4000,0.1277,0.0000,0.0000,0.0000,1005.1837,4.9000,1.0000,1005.1837,0.0000,0.0000,5930.5837,0.0000,-5930.5837,23.9142,16.6169,636.8000,0.0000,636.8000,0.0165,172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,172.1081,0.0000,0.0000,0.0000,464.6919,464.6919,23.8906,35.9315,0.0000,3304.7000,-3304.7000,0.0857,0.0000,0.0000,0.0000,674.4286,4.9000,1.0000,674.4286,0.0000,0.0000,3979.1286,0.0000,-3979.1286,24.0521,16.7548,10385.4000,0.0000,10385.4000,0.2693,2806.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2806.8649,0.0000,0.0000,0.0000,7578.5351,7578.5351,23.7343,19.4704,21.6024,-7.0058,-105087.5580,6.3899,706.5172,7.0652,6.3899,0.0000,9.4853,19.4770,18.2248,18.8509,-3.8578,-30862.6671,6.3899,1465.0650,14.6506,6.3899,0.0000,33.3526,18.2360,17.4961,17.8660,-2.6051,-18235.4374,6.3899,1737.7779,17.3778,6.3899,0.0000,43.5445,23.6776,23.6763,6.1002,23.6749,6.1064,23.6736,6.1124,23.6736,1786.2226,71.4489,23.8954,23.8938,4.6125,23.8922,4.6095,23.8906,4.6064,23.8906,1786.2226,71.4489,23.7446,23.7412,2.9273,23.7378,2.8934,23.7343,2.8583,23.7343,520.0132,10.4003,19.4704,19.4726,-7.8642,19.4748,-7.8669,19.4770,-7.8694,19.4770,1786.2226,71.4489,18.2248,18.2285,-11.4838,18.2322,-11.4778,18.2360,-11.4717,18.2360,1786.2226,71.4489,17.4961,17.5070,-16.9921,17.5180,-16.9776,17.5290,-16.9621,17.5290,520.0132,10.4003,6.3899,116.3102,4.2599,0.0000,86.3825,202.6927,-115877.4000,-153403.9954,-154185.6626
6201.0000,17.6303,29.8525,0.0000,168210.8000,-168210.8000,4.3612,0.0000,0.0000,0.0000,37380.1778,4.5000,1.0000,37380.1778,0.0000,0.0000,205590.9778,0.0000,-205590.9778,23.8895,16.5923,16510.0000,0.0000,16510.0000,0.4281,4462.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4462.1622,0.0000,0.0000,0.0000,12047.8378,12047.8378,23.5201,35.5609,0.0000,19188.7000,-19188.7000,0.4975,0.0000,0.0000,0.0000,3916.0612,4.9000,1.0000,3916.0612,0.0000,0.0000,23104.7612,0.0000,-23104.7612,24.2235,16.9262,807.5000,0.0000,807.5000,0.0209,218.2432,3.7000,1.0000,0.0000,0.0000,0.0000,218.2432,0.0000,0.0000,0.0000,589.2568,589.2568,24.1976,36.2384,0.0000,5140.8000,-5140.8000,0.1333,0.0000,0.0000,0.0000,1049.1429,4.9000,1.0000,1049.1429,0.0000,0.0000,6189.9429,0.0000,-6189.9429,24.3860,17.0887,9115.7000,0.0000,9115.7000,0.2363,2463.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2463.7027,0.0000,0.0000,0.0000,6651.9973,6651.9973,24.1577,19.7583,21.9580,-9.6335,-144502.4204,8.5159,929.7227,9.2972,8.5159,0.0000,22.4525,19.7602,18.4037,19.0819,-5.5697,-44557.4705,8.5159,1935.7320,19.3573,8.5159,0.0000,78.9486,18.4098,17.6100,18.0099,-3.7526,-26267.9608,8.5159,2303.3372,23.0334,8.5159,0.0000,103.0738,23.5228,23.5219,4.8288,23.5210,4.8356,23.5201,4.8424,23.5201,2963.7548,118.5502,24.2056,24.2029,7.8483,24.2002,7.8341,24.1976,7.8199,24.1976,2963.7548,118.5502,24.1835,24.1748,8.4097,24.1662,8.3189,24.1577,8.2294,24.1577,859.7608,17.1952,19.7583,19.7589,-5.0356,19.7596,-5.0499,19.7602,-5.0641,19.7602,2963.7548,118.5502,18.4037,18.4057,-9.5886,18.4077,-9.5964,18.4098,-9.6040,18.4098,2963.7548,118.5502,17.6100,17.6167,-15.4498,17.6235,-15.4743,17.6303,-15.4978,17.6303,859.7608,17.1952,8.5159,257.0114,5.6773,0.0000,204.4749,461.4863,-166107.1000,-215596.5900,-215327.8517
6202.0000,17.7449,29.9671,0.0000,187138.4000,-187138.4000,4.8519,0.0000,0.0000,0.0000,41586.3111,4.5000,1.0000,41586.3111,0.0000,0.0000,228724.7111,0.0000,-228724.7111,23.7814,16.4841,19671.9000,0.0000,19671.9000,0.5100,5316.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5316.7297,0.0000,0.0000,0.0000,14355.1703,14355.1703,23.4006,35.4414,0.0000,29526.3000,-29526.3000,0.7655,0.0000,0.0000,0.0000,6025.7755,4.9000,1.0000,6025.7755,0.0000,0.0000,35552.0755,0.0000,-35552.0755,24.3389,17.0416,753.4000,0.0000,753.4000,0.0195,203.6216,3.7000,1.0000,0.0000,0.0000,0.0000,203.6216,0.0000,0.0000,0.0000,549.7784,549.7784,24.3179,36.3587,0.0000,7241.1000,-7241.1000,0.1877,0.0000,0.0000,0.0000,1477.7755,4.9000,1.0000,1477.7755,0.0000,0.0000,8718.8755,0.0000,-8718.8755,24.5480,17.2507,8269.3000,0.0000,8269.3000,0.2144,2234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2234.9459,0.0000,0.0000,0.0000,6034.3541,6034.3541,24.3697,20.0657,22.2177,-10.8720,-163079.5692,9.8237,1062.6606,10.6266,9.8237,0.0000,34.4661,20.0655,18.5877,19.3266,-6.9991,-55993.0832,9.8237,2212.7525,22.1275,9.8237,0.0000,121.1914,18.5918,17.7294,18.1606,-4.6683,-32678.2024,9.8237,2641.9104,26.4191,9.8237,0.0000,158.2252,23.4026,23.4019,4.0391,23.4013,4.0460,23.4006,4.0529,23.4006,3815.8938,152.6358,24.3244,24.3222,8.7261,24.3201,8.7190,24.3179,8.7119,24.3179,3815.8938,152.6358,24.3888,24.3824,10.3186,24.3761,10.2705,24.3697,10.2224,24.3697,1105.0892,22.1018,20.0657,20.0656,-2.3692,20.0655,-2.3862,20.0655,-2.4031,20.0655,3815.8938,152.6358,18.5877,18.5891,-7.8972,18.5905,-7.9072,18.5918,-7.9171,18.5918,3815.8938,152.6358,17.7294,17.7345,-14.0589,17.7397,-14.0881,17.7449,-14.1168,17.7449,1105.0892,22.1018,9.8237,381.5939,6.5491,0.0000,313.8827,695.4766,-195211.2000,-252056.3594,-251750.8549
6203.0000,17.8494,30.0716,0.0000,196905.2000,-196905.2000,5.1051,0.0000,0.0000,0.0000,43756.7111,4.5000,1.0000,43756.7111,0.0000,0.0000,240661.9111,0.0000,-240661.9111,23.7447,16.4474,19684.1000,0.0000,19684.1000,0.5103,5320.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5320.0270,0.0000,0.0000,0.0000,14364.0730,14364.0730,23.3903,35.4311,0.0000,38590.5000,-38590.5000,1.0005,0.0000,0.0000,0.0000,7875.6122,4.9000,1.0000,7875.6122,0.0000,0.0000,46466.1122,0.0000,-46466.1122,24.5285,17.2312,866.0000,0.0000,866.0000,0.0225,234.0541,3.7000,1.0000,0.0000,0.0000,0.0000,234.0541,0.0000,0.0000,0.0000,631.9459,631.9459,24.5057,36.5465,0.0000,9420.9000,-9420.9000,0.2443,0.0000,0.0000,0.0000,1922.6327,4.9000,1.0000,1922.6327,0.0000,0.0000,11343.5327,0.0000,-11343.5327,24.7835,17.4863,6682.2000,0.0000,6682.2000,0.1732,1806.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1806.0000,0.0000,0.0000,0.0000,4876.2000,4876.2000,24.6415,20.2589,22.4502,-11.9270,-178905.4333,10.5839,1135.5338,11.3553,10.5839,0.0000,43.1032,20.2585,18.7474,19.5029,-7.7111,-61688.8285,10.5839,2368.4512,23.6845,10.5839,0.0000,151.5617,18.7505,17.8361,18.2933,-5.3329,-37330.5069,10.5839,2832.1125,28.3211,10.5839,0.0000,197.8761,23.3929,23.3920,4.3704,23.3911,4.3736,23.3903,4.3768,23.3903,4354.7141,174.1886,24.5130,24.5106,10.3458,24.5081,10.3358,24.5057,10.3258,24.5057,4354.7141,174.1886,24.6641,24.6565,13.0774,24.6490,13.0182,24.6415,12.9594,24.6415,1260.0436,25.2009,20.2589,20.2588,-1.0581,20.2586,-1.0722,20.2585,-1.0863,20.2585,4354.7141,174.1886,18.7474,18.7484,-6.5975,18.7495,-6.6074,18.7505,-6.6172,18.7505,4354.7141,174.1886,17.8361,17.8405,-12.9590,17.8449,-12.9862,17.8494,-13.0130,17.8494,1260.0436,25.2009,10.5839,469.0963,7.0560,0.0000,392.5410,861.6373,-217684.3000,-278599.3371,-277924.7687
6204.0000,17.9345,30.1567,0.0000,205915.4000,-205915.4000,5.3387,0.0000,0.0000,0.0000,45758.9778,4.5000,1.0000,45758.9778,0.0000,0.0000,251674.3778,0.0000,-251674.3778,23.8715,16.5742,19522.0000,0.0000,19522.0000,0.5061,5276.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5276.2162,0.0000,0.0000,0.0000,14245.7838,14245.7838,23.5312,35.5720,0.0000,38904.6000,-38904.6000,1.0087,0.0000,0.0000,0.0000,7939.7143,4.9000,1.0000,7939.7143,0.0000,0.0000,46844.3143,0.0000,-46844.3143,24.6362,17.3389,782.6000,0.0000,782.6000,0.0203,211.5135,3.7000,1.0000,0.0000,0.0000,0.0000,211.5135,0.0000,0.0000,0.0000,571.0865,571.0865,24.6157,36.6565,0.0000,11642.1000,-11642.1000,0.3018,0.0000,0.0000,0.0000,2375.9388,4.9000,1.0000,2375.9388,0.0000,0.0000,14018.0388,0.0000,-14018.0388,24.9464,17.6491,5835.7000,0.0000,5835.7000,0.1513,1577.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1577.2162,0.0000,0.0000,0.0000,4258.4838,4258.4838,24.8245,20.4105,22.6175,-12.4742,-187112.6565,10.9905,1172.2234,11.7222,10.9905,0.0000,48.2634,20.4098,18.8672,19.6385,-8.1737,-65389.3927,10.9905,2447.1211,24.4712,10.9905,0.0000,169.7060,18.8700,17.9221,18.3961,-5.7402,-40181.7202,10.9905,2929.5103,29.2951,10.9905,0.0000,221.5649,23.5355,23.5340,6.0594,23.5326,6.0565,23.5312,6.0536,23.5312,4655.7557,186.2302,24.6228,24.6204,11.0579,24.6180,11.0494,24.6157,11.0408,24.6157,4655.7557,186.2302,24.8459,24.8388,14.5113,24.8316,14.4628,24.8245,14.4145,24.8245,1346.5684,26.9314,20.4105,20.4103,-0.1277,20.4100,-0.1408,20.4098,-0.1537,20.4098,4655.7557,186.2302,18.8672,18.8682,-5.7537,18.8691,-5.7625,18.8700,-5.7713,18.8700,4655.7557,186.2302,17.9221,17.9262,-12.1757,17.9303,-12.1988,17.9345,-12.2215,17.9345,1346.5684,26.9314,10.9905,520.7439,7.3270,0.0000,439.5343,960.2782,-230321.8000,-293461.3768,-292683.7694
6205.0000,18.0127,30.2349,0.0000,216389.5000,-216389.5000,5.6103,0.0000,0.0000,0.0000,48086.5556,4.5000,1.0000,48086.5556,0.0000,0.0000,264476.0556,0.0000,-264476.0556,24.0379,16.7406,19515.5000,0.0000,19515.5000,0.5060,5274.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5274.4595,0.0000,0.0000,0.0000,14241.0405,14241.0405,23.7081,35.7489,0.0000,36857.8000,-36857.8000,0.9556,0.0000,0.0000,0.0000,7522.0000,4.9000,1.0000,7522.0000,0.0000,0.0000,44379.8000,0.0000,-44379.8000,24.7191,17.4218,752.4000,0.0000,752.4000,0.0195,203.3514,3.7000,1.0000,0.0000,0.0000,0.0000,203.3514,0.0000,0.0000,0.0000,549.0486,549.0486,24.6996,36.7404,0.0000,13918.9000,-13918.9000,0.3609,0.0000,0.0000,0.0000,2840.5918,4.9000,1.0000,2840.5918,0.0000,0.0000,16759.4918,0.0000,-16759.4918,25.0814,17.7841,5200.9000,0.0000,5200.9000,0.1348,1405.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1405.6486,0.0000,0.0000,0.0000,3795.2514,3795.2514,24.9738,20.5457,22.7598,-12.9583,-194375.1289,11.3807,1207.7889,12.0779,11.3807,0.0000,53.5882,20.5446,18.9747,19.7597,-8.6140,-68912.1111,11.3807,2522.6872,25.2269,11.3807,0.0000,188.4293,18.9770,18.0014,18.4892,-6.1181,-42826.5701,11.3807,3022.8778,30.2288,11.3807,0.0000,246.0097,23.7134,23.7116,7.7960,23.7099,7.7902,23.7081,7.7844,23.7081,4953.0614,198.1225,24.7066,24.7043,11.5558,24.7019,11.5478,24.6996,11.5398,24.6996,4953.0614,198.1225,24.9950,24.9879,15.5931,24.9809,15.5482,24.9738,15.5035,24.9738,1431.9880,28.6398,20.5457,20.5453,0.6840,20.5450,0.6715,20.5446,0.6589,20.5446,4953.0614,198.1225,18.9747,18.9755,-5.0264,18.9762,-5.0349,18.9770,-5.0434,18.9770,4953.0614,198.1225,18.0014,18.0051,-11.4898,18.0089,-11.5114,18.0127,-11.5326,18.0127,1431.9880,28.6398,11.3807,573.6190,7.5871,0.0000,488.0272,1061.6462,-241697.4000,-307030.0069,-306113.8101
6206.0000,18.0789,30.3011,0.0000,229888.2000,-229888.2000,5.9603,0.0000,0.0000,0.0000,51086.2667,4.5000,1.0000,51086.2667,0.0000,0.0000,280974.4667,0.0000,-280974.4667,24.3388,17.0415,19490.2000,0.0000,19490.2000,0.5053,5267.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5267.6216,0.0000,0.0000,0.0000,14222.5784,14222.5784,24.0145,36.0553,0.0000,27612.7000,-27612.7000,0.7159,0.0000,0.0000,0.0000,5635.2449,4.9000,1.0000,5635.2449,0.0000,0.0000,33247.9449,0.0000,-33247.9449,24.7552,17.4579,630.5000,0.0000,630.5000,0.0163,170.4054,3.7000,1.0000,0.0000,0.0000,0.0000,170.4054,0.0000,0.0000,0.0000,460.0946,460.0946,24.7383,36.7791,0.0000,17047.1000,-17047.1000,0.4420,0.0000,0.0000,0.0000,3479.0000,4.9000,1.0000,3479.0000,0.0000,0.0000,20526.1000,0.0000,-20526.1000,25.1956,17.8983,4566.1000,0.0000,4566.1000,0.1184,1234.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1234.0811,0.0000,0.0000,0.0000,3332.0189,3332.0189,25.1002,20.6523,22.8763,-13.3097,-199644.9738,11.6373,1229.9950,12.2999,11.6373,0.0000,57.2963,20.6511,19.0629,19.8570,-8.9111,-71288.9670,11.6373,2570.3442,25.7034,11.6373,0.0000,201.4680,19.0650,18.0682,18.5666,-6.3916,-44741.3845,11.6373,3082.0654,30.8207,11.6373,0.0000,263.0327,24.0219,24.0194,10.6145,24.0169,10.6023,24.0145,10.5903,24.0145,5153.0927,206.1237,24.7449,24.7427,11.6423,24.7405,11.6356,24.7383,11.6288,24.7383,5153.0927,206.1237,25.1213,25.1143,16.4484,25.1073,16.4055,25.1002,16.3628,25.1002,1489.4430,29.7889,20.6523,20.6519,1.2407,20.6515,1.2290,20.6511,1.2173,20.6511,5153.0927,206.1237,19.0629,19.0636,-4.4869,19.0643,-4.4948,19.0650,-4.5027,19.0650,5153.0927,206.1237,18.0682,18.0717,-10.9657,18.0753,-10.9848,18.0789,-11.0037,18.0789,1489.4430,29.7889,11.6373,610.2132,7.7582,0.0000,521.7970,1132.0101,-249861.2000,-316733.8197,-315675.3253
6207.0000,18.0444,30.2666,0.0000,195780.2000,-195780.2000,5.0760,0.0000,0.0000,0.0000,43506.7111,4.5000,1.0000,43506.7111,0.0000,0.0000,239286.9111,0.0000,-239286.9111,23.9147,16.6174,19495.2000,0.0000,19495.2000,0.5054,5268.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5268.9730,0.0000,0.0000,0.0000,14226.2270,14226.2270,23.5648,35.6056,0.0000,31015.3000,-31015.3000,0.8041,0.0000,0.0000,0.0000,6329.6531,4.9000,1.0000,6329.6531,0.0000,0.0000,37344.9531,0.0000,-37344.9531,24.4809,17.1836,582.0000,0.0000,582.0000,0.0151,157.2973,3.7000,1.0000,0.0000,0.0000,0.0000,157.2973,0.0000,0.0000,0.0000,424.7027,424.7027,24.4666,36.5075,0.0000,19675.5000,-19675.5000,0.5101,0.0000,0.0000,0.0000,4015.4082,4.9000,1.0000,4015.4082,0.0000,0.0000,23690.9082,0.0000,-23690.9082,25.0478,17.7505,5200.9000,0.0000,5200.9000,0.1348,1405.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1405.6486,0.0000,0.0000,0.0000,3795.2514,3795.2514,24.9418,20.5735,22.7576,-11.8707,-178061.1467,10.5684,1121.6710,11.2167,10.5684,0.0000,42.9135,20.5739,19.0085,19.7912,-7.9761,-63808.7486,10.5684,2339.9140,23.3991,10.5684,0.0000,150.8947,19.0121,18.0292,18.5206,-5.7238,-40066.7022,10.5684,2803.8091,28.0381,10.5684,0.0000,197.0053,23.5657,23.5654,5.5540,23.5651,5.5646,23.5648,5.5753,23.5648,4343.3784,173.7351,24.4705,24.4692,8.7181,24.4679,8.7206,24.4666,8.7230,24.4666,4343.3784,173.7351,24.9547,24.9504,13.8289,24.9461,13.8206,24.9418,13.8120,24.9418,1256.7848,25.1357,20.5735,20.5736,0.0126,20.5738,0.0074,20.5739,0.0021,20.5739,4343.3784,173.7351,19.0085,19.0097,-5.3350,19.0109,-5.3369,19.0121,-5.3387,19.0121,4343.3784,173.7351,18.0292,18.0343,-11.7012,18.0393,-11.6984,18.0444,-11.6956,18.0444,1256.7848,25.1357,10.5684,467.1895,7.0456,0.0000,390.8135,858.0030,-221192.9000,-281876.5913,-281936.5975
