Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6208.0000,18.0694,30.2917,0.0000,199516.2000,-199516.2000,5.1728,0.0000,0.0000,0.0000,44336.9333,4.5000,1.0000,44336.9333,0.0000,0.0000,243853.1333,0.0000,-243853.1333,23.8580,16.5607,19503.0000,0.0000,19503.0000,0.5057,5271.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5271.0811,0.0000,0.0000,0.0000,14231.9189,14231.9189,23.5171,35.5579,0.0000,32871.5000,-32871.5000,0.8523,0.0000,0.0000,0.0000,6708.4694,4.9000,1.0000,6708.4694,0.0000,0.0000,39579.9694,0.0000,-39579.9694,24.4566,17.1593,607.7000,0.0000,607.7000,0.0158,164.2432,3.7000,1.0000,0.0000,0.0000,0.0000,164.2432,0.0000,0.0000,0.0000,443.4568,443.4568,24.4410,36.4818,0.0000,22299.8000,-22299.8000,0.5782,0.0000,0.0000,0.0000,4550.9796,4.9000,1.0000,4550.9796,0.0000,0.0000,26850.7796,0.0000,-26850.7796,25.0784,17.7811,6047.4000,0.0000,6047.4000,0.1568,1634.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1634.4324,0.0000,0.0000,0.0000,4412.9676,4412.9676,24.9566,20.6184,22.7875,-12.1837,-182754.8237,10.9222,1158.0024,11.5800,10.9222,0.0000,47.3689,20.6180,19.0452,19.8316,-8.2824,-66259.1355,10.9222,2414.6452,24.1465,10.9222,0.0000,166.5607,19.0480,18.0565,18.5522,-5.9671,-41769.5369,10.9222,2894.2197,28.9422,10.9222,0.0000,217.4585,23.5201,23.5191,5.5681,23.5181,5.5690,23.5171,5.5699,23.5171,4604.5381,184.1815,24.4461,24.4444,8.7874,24.4427,8.7844,24.4410,8.7814,24.4410,4604.5381,184.1815,24.9736,24.9680,14.0211,24.9623,13.9921,24.9566,13.9634,24.9566,1331.8498,26.6370,20.6184,20.6183,0.3155,20.6182,0.3073,20.6180,0.2992,20.6180,4604.5381,184.1815,19.0452,19.0461,-5.0608,19.0470,-5.0651,19.0480,-5.0694,19.0480,4604.5381,184.1815,18.0565,18.0608,-11.4439,18.0651,-11.4508,18.0694,-11.4573,18.0694,1331.8498,26.6370,10.9222,511.8209,7.2814,0.0000,431.3881,943.2090,-228529.4000,-291195.5391,-290783.4961
6209.0000,18.0820,30.3042,0.0000,204812.5000,-204812.5000,5.3101,0.0000,0.0000,0.0000,45513.8889,4.5000,1.0000,45513.8889,0.0000,0.0000,250326.3889,0.0000,-250326.3889,24.0401,16.7428,16027.0000,0.0000,16027.0000,0.4155,4331.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4331.6216,0.0000,0.0000,0.0000,11695.3784,11695.3784,23.7555,35.7964,0.0000,26259.7000,-26259.7000,0.6808,0.0000,0.0000,0.0000,5359.1224,4.9000,1.0000,5359.1224,0.0000,0.0000,31618.8224,0.0000,-31618.8224,24.5081,17.2108,401.5000,0.0000,401.5000,0.0104,108.5135,3.7000,1.0000,0.0000,0.0000,0.0000,108.5135,0.0000,0.0000,0.0000,292.9865,292.9865,24.4952,36.5360,0.0000,24645.4000,-24645.4000,0.6390,0.0000,0.0000,0.0000,5029.6735,4.9000,1.0000,5029.6735,0.0000,0.0000,29675.0735,0.0000,-29675.0735,25.2015,17.9042,7951.9000,0.0000,7951.9000,0.2062,2149.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2149.1622,0.0000,0.0000,0.0000,5802.7378,5802.7378,25.0435,20.6156,22.8295,-12.4025,-186037.5442,10.8931,1153.2208,11.5322,10.8931,0.0000,46.9916,20.6155,19.0592,19.8374,-8.1735,-65388.1440,10.8931,2407.7038,24.0770,10.8931,0.0000,165.2341,19.0622,18.0687,18.5654,-5.9626,-41738.4207,10.8931,2885.0799,28.8508,10.8931,0.0000,215.7265,23.7617,23.7597,8.2316,23.7576,8.2221,23.7555,8.2126,23.7555,4582.8191,183.3128,24.5011,24.4992,9.5044,24.4972,9.4985,24.4952,9.4926,24.4952,4582.8191,183.3128,25.0634,25.0567,14.9891,25.0501,14.9495,25.0435,14.9102,25.0435,1325.6081,26.5122,20.6156,20.6156,0.0956,20.6156,0.0894,20.6155,0.0832,20.6155,4582.8191,183.3128,19.0592,19.0602,-5.0480,19.0612,-5.0512,19.0622,-5.0544,19.0622,4582.8191,183.3128,18.0687,18.0732,-11.4005,18.0776,-11.4038,18.0820,-11.4070,18.0820,1325.6081,26.5122,10.8931,508.0538,7.2621,0.0000,427.9522,936.0061,-231337.2000,-293829.1821,-293164.1089
6210.0000,17.9996,30.2218,0.0000,187936.6000,-187936.6000,4.8726,0.0000,0.0000,0.0000,41763.6889,4.5000,1.0000,41763.6889,0.0000,0.0000,229700.2889,0.0000,-229700.2889,24.2354,16.9381,9598.3000,0.0000,9598.3000,0.2489,2594.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2594.1351,0.0000,0.0000,0.0000,7004.1649,7004.1649,24.0363,36.0771,0.0000,13925.0000,-13925.0000,0.3610,0.0000,0.0000,0.0000,2841.8367,4.9000,1.0000,2841.8367,0.0000,0.0000,16766.8367,0.0000,-16766.8367,24.4914,17.1942,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,24.4772,36.5180,0.0000,24375.6000,-24375.6000,0.6320,0.0000,0.0000,0.0000,4974.6122,4.9000,1.0000,4974.6122,0.0000,0.0000,29350.2122,0.0000,-29350.2122,25.2740,17.9767,9327.4000,0.0000,9327.4000,0.2418,2520.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2520.9189,0.0000,0.0000,0.0000,6806.4811,6806.4811,25.0681,20.3968,22.7325,-11.4713,-172070.0954,9.5503,1014.5060,10.1451,9.5503,0.0000,31.6674,20.3996,18.9354,19.6675,-6.7417,-53933.4635,9.5503,2124.1642,21.2416,9.5503,0.0000,111.3504,18.9405,17.9803,18.4604,-5.0529,-35370.2885,9.5503,2539.4510,25.3945,9.5503,0.0000,145.3770,24.0453,24.0423,10.8120,24.0393,10.7945,24.0363,10.7769,24.0363,3629.8524,145.1941,24.4834,24.4813,9.3424,24.4792,9.3359,24.4772,9.3294,24.4772,3629.8524,145.1941,25.0892,25.0821,15.0357,25.0751,14.9940,25.0681,14.9525,25.0681,1051.5586,21.0312,20.3968,20.3978,-2.1870,20.3987,-2.1836,20.3996,-2.1802,20.3996,3629.8524,145.1941,18.9354,18.9371,-6.3680,18.9388,-6.3637,18.9405,-6.3596,18.9405,3629.8524,145.1941,17.9803,17.9867,-12.5407,17.9932,-12.5183,17.9996,-12.4961,17.9996,1051.5586,21.0312,9.5503,352.9092,6.3668,0.0000,288.3948,641.3040,-206905.1000,-261710.1298,-261373.8473
6211.0000,17.9003,30.1226,0.0000,176074.8000,-176074.8000,4.5651,0.0000,0.0000,0.0000,39127.7333,4.5000,1.0000,39127.7333,0.0000,0.0000,215202.5333,0.0000,-215202.5333,24.5140,17.2167,9564.1000,0.0000,9564.1000,0.2480,2584.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2584.8919,0.0000,0.0000,0.0000,6979.2081,6979.2081,24.2879,36.3288,0.0000,1475.1000,-1475.1000,0.0382,0.0000,0.0000,0.0000,301.0408,4.9000,1.0000,301.0408,0.0000,0.0000,1776.1408,0.0000,-1776.1408,24.3425,17.0452,399.1000,0.0000,399.1000,0.0103,107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,107.8649,0.0000,0.0000,0.0000,291.2351,291.2351,24.3285,36.3693,0.0000,20511.0000,-20511.0000,0.5318,0.0000,0.0000,0.0000,4185.9184,4.9000,1.0000,4185.9184,0.0000,0.0000,24696.9184,0.0000,-24696.9184,25.0875,17.7902,8904.1000,0.0000,8904.1000,0.2309,2406.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2406.5135,0.0000,0.0000,0.0000,6497.5865,6497.5865,24.8748,20.2110,22.5429,-10.1171,-151756.8680,8.4364,902.1747,9.0217,8.4364,0.0000,21.8292,20.2152,18.7919,19.5035,-5.7890,-46311.6640,8.4364,1887.8369,18.8784,8.4364,0.0000,76.7570,18.7987,17.8763,18.3375,-4.2880,-30015.6502,8.4364,2253.6926,22.5369,8.4364,0.0000,100.2124,24.2995,24.2956,12.8034,24.2918,12.7797,24.2879,12.7560,24.2879,2915.0174,116.6007,24.3336,24.3319,7.9222,24.3302,7.9197,24.3285,7.9173,24.3285,2915.0174,116.6007,24.8878,24.8835,12.4230,24.8792,12.4160,24.8748,12.4086,24.8748,845.7179,16.9144,20.2110,20.2124,-3.7669,20.2138,-3.7603,20.2152,-3.7536,20.2152,2915.0174,116.6007,18.7919,18.7942,-7.6509,18.7965,-7.6416,18.7987,-7.6323,18.7987,2915.0174,116.6007,17.8763,17.8843,-13.6582,17.8924,-13.6197,17.9003,-13.5814,17.9003,845.7179,16.9144,8.4364,250.4295,5.6243,0.0000,198.7986,449.2281,-179193.6000,-227907.5628,-228084.1821
6212.0000,17.7253,29.9475,0.0000,114831.1000,-114831.1000,2.9772,0.0000,0.0000,0.0000,25518.0222,4.5000,1.0000,25518.0222,0.0000,0.0000,140349.1222,0.0000,-140349.1222,23.7433,16.4460,9576.1000,0.0000,9576.1000,0.2483,2588.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2588.1351,0.0000,0.0000,0.0000,6987.9649,6987.9649,23.4477,35.4885,0.0000,5115.3000,-5115.3000,0.1326,0.0000,0.0000,0.0000,1043.9388,4.9000,1.0000,1043.9388,0.0000,0.0000,6159.2388,0.0000,-6159.2388,23.7118,16.4145,405.7000,0.0000,405.7000,0.0105,109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,109.6486,0.0000,0.0000,0.0000,296.0514,296.0514,23.7030,35.7438,0.0000,17385.5000,-17385.5000,0.4508,0.0000,0.0000,0.0000,3548.0612,4.9000,1.0000,3548.0612,0.0000,0.0000,20933.5612,0.0000,-20933.5612,24.6006,17.3033,8163.5000,0.0000,8163.5000,0.2117,2206.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2206.3514,0.0000,0.0000,0.0000,5957.1486,5957.1486,24.3545,19.8334,22.0939,-7.0293,-105439.5312,6.0466,656.9497,6.5695,6.0466,0.0000,8.0369,19.8445,18.5411,19.1928,-3.7997,-30397.2607,6.0466,1368.7557,13.6876,6.0466,0.0000,28.2599,18.5540,17.6840,18.1190,-2.8986,-20289.8723,6.0466,1628.6789,16.2868,6.0466,0.0000,36.8955,23.4436,23.4450,3.7194,23.4464,3.7497,23.4477,3.7797,23.4477,1620.9449,64.8378,23.6991,23.7004,1.9454,23.7017,1.9721,23.7030,1.9986,23.7030,1620.9449,64.8378,24.3452,24.3484,6.2018,24.3515,6.2812,24.3545,6.3588,24.3545,472.2315,9.4446,19.8334,19.8371,-7.0975,19.8408,-7.0689,19.8445,-7.0405,19.8445,1620.9449,64.8378,18.5411,18.5454,-9.8415,18.5497,-9.8135,18.5540,-9.7855,18.5540,1620.9449,64.8378,17.6840,17.6979,-15.6787,17.7117,-15.5744,17.7253,-15.4718,17.7253,472.2315,9.4446,6.0466,99.8909,4.0310,0.0000,73.1923,173.0832,-119186.6000,-154200.7574,-156126.6642
6213.0000,17.6102,29.8325,0.0000,103289.4000,-103289.4000,2.6780,0.0000,0.0000,0.0000,22953.2000,4.5000,1.0000,22953.2000,0.0000,0.0000,126242.6000,0.0000,-126242.6000,23.7491,16.4518,9588.8000,0.0000,9588.8000,0.2486,2591.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2591.5676,0.0000,0.0000,0.0000,6997.2324,6997.2324,23.4040,35.4448,0.0000,2747.3000,-2747.3000,0.0712,0.0000,0.0000,0.0000,560.6735,4.9000,1.0000,560.6735,0.0000,0.0000,3307.9735,0.0000,-3307.9735,23.5648,16.2675,456.5000,0.0000,456.5000,0.0118,123.3784,3.7000,1.0000,0.0000,0.0000,0.0000,123.3784,0.0000,0.0000,0.0000,333.1216,333.1216,23.5483,35.5891,0.0000,14331.5000,-14331.5000,0.3716,0.0000,0.0000,0.0000,2924.7959,4.9000,1.0000,2924.7959,0.0000,0.0000,17256.2959,0.0000,-17256.2959,24.3875,17.0902,6682.2000,0.0000,6682.2000,0.1732,1806.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1806.0000,0.0000,0.0000,0.0000,4876.2000,4876.2000,24.1478,19.5515,21.8497,-6.3013,-94519.8138,5.3317,584.3317,5.8433,5.3317,0.0000,5.5101,19.5656,18.3953,18.9804,-3.0084,-24067.0005,5.3317,1216.5310,12.1653,5.3317,0.0000,19.3750,18.4099,17.5644,17.9872,-2.4836,-17385.3644,5.3317,1443.3279,14.4333,5.3317,0.0000,25.2956,23.4089,23.4072,4.3805,23.4056,4.3740,23.4040,4.3678,23.4040,1299.7465,51.9899,23.5486,23.5485,1.6111,23.5484,1.6188,23.5483,1.6266,23.5483,1299.7465,51.9899,24.1503,24.1495,5.0318,24.1486,5.0454,24.1478,5.0601,24.1478,379.2813,7.5856,19.5515,19.5562,-9.0892,19.5609,-9.0554,19.5656,-9.0216,19.5656,1299.7465,51.9899,18.3953,18.4001,-10.7454,18.4050,-10.7155,18.4099,-10.6856,18.4099,1299.7465,51.9899,17.5644,17.5798,-16.5912,17.5951,-16.4828,17.6102,-16.3752,17.6102,379.2813,7.5856,5.3317,70.6509,3.5545,0.0000,50.1807,120.8316,-103640.7000,-134600.3153,-135972.1787
6214.0000,17.5105,29.7327,0.0000,86970.2000,-86970.2000,2.2549,0.0000,0.0000,0.0000,19326.7111,4.5000,1.0000,19326.7111,0.0000,0.0000,106296.9111,0.0000,-106296.9111,23.6464,16.3491,9562.6000,0.0000,9562.6000,0.2479,2584.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2584.4865,0.0000,0.0000,0.0000,6978.1135,6978.1135,23.2410,35.2818,0.0000,2990.1000,-2990.1000,0.0775,0.0000,0.0000,0.0000,610.2245,4.9000,1.0000,610.2245,0.0000,0.0000,3600.3245,0.0000,-3600.3245,23.4488,16.1515,348.1000,0.0000,348.1000,0.0090,94.0811,3.7000,1.0000,0.0000,0.0000,0.0000,94.0811,0.0000,0.0000,0.0000,254.0189,254.0189,23.4337,35.4746,0.0000,9785.5000,-9785.5000,0.2537,0.0000,0.0000,0.0000,1997.0408,4.9000,1.0000,1997.0408,0.0000,0.0000,11782.5408,0.0000,-11782.5408,24.1139,16.8166,5835.7000,0.0000,5835.7000,0.1513,1577.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1577.2162,0.0000,0.0000,0.0000,4258.4838,4258.4838,23.8762,19.3200,21.5981,-5.2621,-78931.0028,4.4915,496.6925,4.9669,4.4915,0.0000,3.2942,19.3381,18.2556,18.7969,-2.3441,-18752.8660,4.4915,1031.8941,10.3189,4.4915,0.0000,11.5832,18.2741,17.4547,17.8644,-2.0277,-14194.0021,4.4915,1221.5763,12.2158,4.4915,0.0000,15.1228,23.2436,23.2427,3.2468,23.2419,3.2497,23.2410,3.2526,23.2410,962.6984,38.5079,23.4342,23.4340,1.3121,23.4339,1.3193,23.4337,1.3265,23.4337,962.6984,38.5079,23.8681,23.8709,2.6453,23.8736,2.7027,23.8762,2.7588,23.8762,281.5809,5.6316,19.3200,19.3261,-10.5168,19.3321,-10.4733,19.3381,-10.4300,19.3381,962.6984,38.5079,18.2556,18.2618,-11.6084,18.2679,-11.5684,18.2741,-11.5286,18.2741,962.6984,38.5079,17.4547,17.4735,-17.3745,17.4921,-17.2352,17.5105,-17.0978,17.5105,281.5809,5.6316,4.4915,44.1044,2.9944,0.0000,30.0001,74.1045,-83999.4000,-110189.1602,-111877.8709
6215.0000,17.4154,29.6376,0.0000,74444.2000,-74444.2000,1.9301,0.0000,0.0000,0.0000,16543.1556,4.5000,1.0000,16543.1556,0.0000,0.0000,90987.3556,0.0000,-90987.3556,23.5922,16.2949,9592.4000,0.0000,9592.4000,0.2487,2592.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2592.5405,0.0000,0.0000,0.0000,6999.8595,6999.8595,23.1146,35.1554,0.0000,5021.8000,-5021.8000,0.1302,0.0000,0.0000,0.0000,1024.8571,4.9000,1.0000,1024.8571,0.0000,0.0000,6046.6571,0.0000,-6046.6571,23.5251,16.2278,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,23.5024,35.5432,0.0000,5505.0000,-5505.0000,0.1427,0.0000,0.0000,0.0000,1123.4694,4.9000,1.0000,1123.4694,0.0000,0.0000,6628.4694,0.0000,-6628.4694,23.9523,16.6550,3296.4000,0.0000,3296.4000,0.0855,890.9189,3.7000,1.0000,0.0000,0.0000,0.0000,890.9189,0.0000,0.0000,0.0000,2405.4811,2405.4811,23.7853,19.0214,21.4033,-4.6783,-70175.1934,3.8192,425.2986,4.2530,3.8192,0.0000,2.0252,19.0471,18.1747,18.6109,-1.6063,-12850.7389,3.8192,883.5704,8.8357,3.8192,0.0000,7.1212,18.1960,17.3476,17.7718,-1.7853,-12496.9982,3.8192,1042.3823,10.4238,3.8192,0.0000,9.2973,23.1170,23.1162,2.5445,23.1154,2.5471,23.1146,2.5498,23.1146,725.4106,29.0164,23.5080,23.5061,2.7198,23.5042,2.7092,23.5024,2.6988,23.5024,725.4106,29.0164,23.7890,23.7877,2.8096,23.7864,2.8091,23.7853,2.8100,23.7853,212.6627,4.2533,19.0214,19.0300,-12.6104,19.0386,-12.5457,19.0471,-12.4813,19.0471,725.4106,29.0164,18.1747,18.1819,-11.8863,18.1889,-11.8406,18.1960,-11.7951,18.1960,725.4106,29.0164,17.3476,17.3705,-18.1187,17.3931,-17.9434,17.4154,-17.7707,17.4154,212.6627,4.2533,3.8192,28.2717,2.5461,0.0000,18.4437,46.7154,-71738.3000,-94006.1875,-95522.9305
6216.0000,17.3242,29.4977,341.4000,54251.2000,-53909.8000,1.4066,77.5909,4.4000,1.0000,12055.8222,4.5000,1.0000,12133.4131,0.0000,0.0000,66307.0222,263.8091,-66043.2131,23.5517,16.2544,9573.0000,0.0000,9573.0000,0.2482,2587.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2587.2973,0.0000,0.0000,0.0000,6985.7027,6985.7027,22.8955,34.9363,0.0000,2395.9000,-2395.9000,0.0621,0.0000,0.0000,0.0000,488.9592,4.9000,1.0000,488.9592,0.0000,0.0000,2884.8592,0.0000,-2884.8592,23.1675,15.8702,311.0000,0.0000,311.0000,0.0081,84.0541,3.7000,1.0000,0.0000,0.0000,0.0000,84.0541,0.0000,0.0000,0.0000,226.9459,226.9459,23.1547,35.1955,0.0000,3094.9000,-3094.9000,0.0802,0.0000,0.0000,0.0000,631.6122,4.9000,1.0000,631.6122,0.0000,0.0000,3726.5122,0.0000,-3726.5122,23.5061,16.2088,1074.5000,0.0000,1074.5000,0.0279,290.4054,3.7000,1.0000,0.0000,0.0000,0.0000,290.4054,0.0000,0.0000,0.0000,784.0946,784.0946,23.4660,18.7854,21.1257,-3.3092,-49638.3212,2.7496,309.2613,3.0926,2.7496,0.0000,0.7557,18.8228,18.0624,18.4426,-1.0081,-8064.5528,2.7496,640.1578,6.4016,2.7496,0.0000,2.6573,18.0940,17.2259,17.6600,-1.3152,-9206.1856,2.7496,753.6589,7.5366,2.7496,0.0000,3.4693,22.8930,22.8938,0.8612,22.8947,0.8799,22.8955,0.8983,22.8955,409.9432,16.3977,23.1461,23.1491,-0.5065,23.1519,-0.4674,23.1547,-0.4289,23.1547,409.9432,16.3977,23.4321,23.4441,-0.5807,23.4553,-0.4221,23.4660,-0.2713,23.4660,120.7747,2.4155,18.7854,18.7980,-13.9479,18.8105,-13.8508,18.8228,-13.7545,18.8228,409.9432,16.3977,18.0624,18.0730,-12.5395,18.0836,-12.4630,18.0940,-12.3873,18.0940,409.9432,16.3977,17.2259,17.2594,-18.9899,17.2922,-18.7048,17.3242,-18.4279,17.3242,120.7747,2.4155,2.7496,11.5138,1.8330,0.0000,6.8823,18.3961,-48442.1000,-64657.8413,-66909.0596
6217.0000,17.2555,29.4778,0.0000,54017.2000,-54017.2000,1.4005,0.0000,0.0000,0.0000,12003.8222,4.5000,1.0000,12003.8222,0.0000,0.0000,66021.0222,0.0000,-66021.0222,23.5177,16.2204,9585.6000,0.0000,9585.6000,0.2485,2590.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2590.7027,0.0000,0.0000,0.0000,6994.8973,6994.8973,22.8524,34.8932,0.0000,3308.1000,-3308.1000,0.0858,0.0000,0.0000,0.0000,675.1224,4.9000,1.0000,675.1224,0.0000,0.0000,3983.2224,0.0000,-3983.2224,23.2302,15.9329,321.4000,0.0000,321.4000,0.0083,86.8649,3.7000,1.0000,0.0000,0.0000,0.0000,86.8649,0.0000,0.0000,0.0000,234.5351,234.5351,23.2046,35.2454,0.0000,2400.9000,-2400.9000,0.0622,0.0000,0.0000,0.0000,489.9796,4.9000,1.0000,489.9796,0.0000,0.0000,2890.8796,0.0000,-2890.8796,23.4788,16.1815,652.1000,0.0000,652.1000,0.0169,176.2432,3.7000,1.0000,0.0000,0.0000,0.0000,176.2432,0.0000,0.0000,0.0000,475.8568,475.8568,23.4324,18.5864,21.0094,-3.4060,-51089.8356,2.7334,308.7380,3.0874,2.7334,0.0000,0.7425,18.6258,18.0260,18.3259,-0.7905,-6324.2926,2.7334,639.2071,6.3921,2.7334,0.0000,2.6107,18.0561,17.1590,17.6076,-1.3511,-9457.8058,2.7334,750.7347,7.5073,2.7334,0.0000,3.4085,22.8543,22.8536,1.1469,22.8530,1.1478,22.8524,1.1488,22.8524,405.7850,16.2314,23.2080,23.2068,0.9288,23.2057,0.9216,23.2046,0.9148,23.2046,405.7850,16.2314,23.4337,23.4328,0.6207,23.4324,0.6063,23.4324,0.5980,23.4324,119.5607,2.3912,18.5864,18.5996,-14.9578,18.6128,-14.8643,18.6258,-14.7712,18.6258,405.7850,16.2314,18.0260,18.0361,-12.4422,18.0461,-12.3785,18.0561,-12.3150,18.0561,405.7850,16.2314,17.1590,17.1916,-19.2330,17.2237,-18.9873,17.2555,-18.7438,17.2555,119.5607,2.3912,2.7334,11.3303,1.8223,0.0000,6.7617,18.0921,-49167.1000,-65189.8351,-66871.9340
6218.0000,17.2436,29.4655,2.2000,47893.1000,-47890.9000,1.2417,0.5000,4.4000,1.0000,10642.9111,4.5000,1.0000,10643.4111,0.0000,0.0000,58536.0111,1.7000,-58534.3111,23.3718,16.0745,9621.7000,0.0000,9621.7000,0.2495,2600.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2600.4595,0.0000,0.0000,0.0000,7021.2405,7021.2405,22.6430,34.6838,0.0000,3601.4000,-3601.4000,0.0934,0.0000,0.0000,0.0000,734.9796,4.9000,1.0000,734.9796,0.0000,0.0000,4336.3796,0.0000,-4336.3796,23.0970,15.7997,313.9000,0.0000,313.9000,0.0081,84.8378,3.7000,1.0000,0.0000,0.0000,0.0000,84.8378,0.0000,0.0000,0.0000,229.0622,229.0622,23.0760,35.1168,0.0000,1913.1000,-1913.1000,0.0496,0.0000,0.0000,0.0000,390.4286,4.9000,1.0000,390.4286,0.0000,0.0000,2303.5286,0.0000,-2303.5286,23.3172,16.0199,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,23.0990,18.6354,20.8672,-2.9746,-44619.0835,2.4764,294.2386,2.9424,2.5917,0.1153,0.6329,18.6697,17.8739,18.2718,-0.9501,-7601.0884,2.4764,580.2967,5.8030,2.4764,0.0000,1.9414,17.9126,17.1445,17.5286,-1.0481,-7336.8358,2.4764,682.2113,6.8221,2.4764,0.0000,2.5347,22.6367,22.6389,-0.5255,22.6409,-0.4967,22.6430,-0.4684,22.6430,342.1026,13.6841,23.0730,23.0740,0.0102,23.0750,0.0275,23.0760,0.0446,23.0760,342.1026,13.6841,23.2916,23.2970,-0.2909,23.3020,-0.2230,23.3068,-0.1588,23.3068,100.9558,2.0191,18.6354,18.6469,-13.5726,18.6583,-13.5028,18.6697,-13.4331,18.6697,342.1026,13.6841,17.8739,17.8869,-13.5778,17.8998,-13.4888,17.9126,-13.4006,17.9126,342.1026,13.6841,17.1445,17.1780,-18.9061,17.2110,-18.6646,17.2436,-18.4265,17.2436,100.9558,2.0191,2.4764,8.6569,1.6510,0.0000,5.1090,13.7659,-43135.7000,-57680.1139,-59557.0077
6219.0000,17.2680,29.4875,15.1000,42557.2000,-42542.1000,1.1034,3.4318,4.4000,1.0000,9457.1556,4.5000,1.0000,9460.5874,0.0000,0.0000,52014.3556,11.6682,-52002.6874,23.2598,15.9625,9585.6000,0.0000,9585.6000,0.2485,2590.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2590.7027,0.0000,0.0000,0.0000,6994.8973,6994.8973,22.4632,34.5040,0.0000,3577.1000,-3577.1000,0.0927,0.0000,0.0000,0.0000,730.0204,4.9000,1.0000,730.0204,0.0000,0.0000,4307.1204,0.0000,-4307.1204,22.9595,15.6622,309.6000,0.0000,309.6000,0.0080,83.6757,3.7000,1.0000,0.0000,0.0000,0.0000,83.6757,0.0000,0.0000,0.0000,225.9243,225.9243,22.9393,34.9801,0.0000,1496.0000,-1496.0000,0.0388,0.0000,0.0000,0.0000,305.3061,4.9000,1.0000,305.3061,0.0000,0.0000,1801.3061,0.0000,-1801.3061,23.1469,15.8496,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,22.5808,18.8560,20.7184,-2.4823,-37233.8067,2.2502,295.8302,2.9583,2.5917,0.3415,0.6329,18.8817,17.6548,18.2683,-1.3311,-10648.6325,2.2502,527.3494,5.2735,2.2502,0.0000,1.4565,17.7038,17.1668,17.4353,-0.6659,-4661.1821,2.2502,622.1009,6.2210,2.2502,0.0000,1.9015,22.4538,22.4570,-1.6667,22.4601,-1.6320,22.4632,-1.5976,22.4632,289.9782,11.5991,22.9334,22.9354,-0.8358,22.9374,-0.8113,22.9393,-0.7870,22.9393,289.9782,11.5991,23.1188,23.1283,-1.5248,23.1374,-1.4151,23.1461,-1.3091,23.1461,85.7078,1.7142,18.8560,18.8646,-10.8976,18.8732,-10.8575,18.8817,-10.8173,18.8817,289.9782,11.5991,17.6548,17.6713,-15.2392,17.6876,-15.1231,17.7038,-15.0080,17.7038,289.9782,11.5991,17.1668,17.2010,-18.2725,17.2347,-18.0346,17.2680,-17.8004,17.2680,85.7078,1.7142,2.2502,6.6696,1.5001,0.0000,3.9908,10.6604,-37385.9000,-50646.4896,-52543.6212
6220.0000,17.2347,29.4523,24.7000,41111.7000,-41087.0000,1.0659,5.6136,4.4000,1.0000,9135.9333,4.5000,1.0000,9141.5470,0.0000,0.0000,50247.6333,19.0864,-50228.5470,23.1620,15.8647,9604.3000,0.0000,9604.3000,0.2490,2595.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2595.7568,0.0000,0.0000,0.0000,7008.5432,7008.5432,22.3443,34.3851,0.0000,3409.9000,-3409.9000,0.0884,0.0000,0.0000,0.0000,695.8980,4.9000,1.0000,695.8980,0.0000,0.0000,4105.7980,0.0000,-4105.7980,22.8288,15.5315,321.3000,0.0000,321.3000,0.0083,86.8378,3.7000,1.0000,0.0000,0.0000,0.0000,86.8378,0.0000,0.0000,0.0000,234.4622,234.4622,22.8091,34.8499,0.0000,1394.6000,-1394.6000,0.0362,0.0000,0.0000,0.0000,284.6122,4.9000,1.0000,284.6122,0.0000,0.0000,1679.2122,0.0000,-1679.2122,23.0073,15.7100,652.4000,0.0000,652.4000,0.0169,176.3243,3.7000,1.0000,0.0000,0.0000,0.0000,176.3243,0.0000,0.0000,0.0000,476.0757,476.0757,22.3582,18.8669,20.6125,-2.3267,-34899.7740,2.1971,296.9705,2.9697,2.5917,0.3946,0.6329,18.8980,17.5929,18.2454,-1.3824,-11059.5262,2.1971,515.3494,5.1535,2.1971,0.0000,1.3558,17.6391,17.1222,17.3807,-0.6258,-4380.5660,2.1971,608.6945,6.0869,2.1971,0.0000,1.7700,22.3349,22.3381,-2.1431,22.3412,-2.1122,22.3443,-2.0815,22.3443,278.2880,11.1315,22.8011,22.8038,-1.5602,22.8065,-1.5314,22.8091,-1.5029,22.8091,278.2880,11.1315,22.9511,22.9628,-2.6278,22.9742,-2.5033,22.9852,-2.3818,22.9852,82.2852,1.6457,18.8669,18.8773,-10.7339,18.8877,-10.6729,18.8980,-10.6126,18.8980,278.2880,11.1315,17.5929,17.6084,-15.2020,17.6238,-15.1050,17.6391,-15.0084,17.6391,278.2880,11.1315,17.1222,17.1604,-18.5673,17.1979,-18.2930,17.2347,-18.0247,17.2347,82.2852,1.6457,2.1971,6.2502,1.4647,0.0000,3.7587,10.0088,-35313.5000,-48294.4761,-50339.8662
6221.0000,17.2531,29.4553,96.4000,37211.0000,-37114.6000,0.9648,21.9091,4.4000,1.0000,8269.1111,4.5000,1.0000,8291.0202,0.0000,0.0000,45480.1111,74.4909,-45405.6202,22.7583,15.4610,9604.8000,0.0000,9604.8000,0.2490,2595.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2595.8919,0.0000,0.0000,0.0000,7008.9081,7008.9081,21.9368,33.9566,8.7000,3205.6000,-3196.9000,0.0831,1.9773,4.4000,1.0000,654.2041,4.9000,1.0000,656.1814,0.0000,0.0000,3859.8041,6.7227,-3853.0814,22.4039,15.1066,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,22.3957,34.4365,0.0000,1472.7000,-1472.7000,0.0382,0.0000,0.0000,0.0000,300.5510,4.9000,1.0000,300.5510,0.0000,0.0000,1773.2510,0.0000,-1773.2510,22.6107,15.3134,3093.2000,0.0000,3093.2000,0.0802,836.0000,3.7000,1.0000,0.0000,0.0000,0.0000,836.0000,0.0000,0.0000,0.0000,2257.2000,2257.2000,21.8682,19.0890,20.4786,-1.8521,-27781.4117,2.1384,298.4216,2.9842,2.5917,0.4533,0.6329,19.1086,17.4180,18.2633,-1.7429,-13943.5380,2.1384,501.2409,5.0124,2.1384,0.0000,1.2500,17.4721,17.1480,17.3100,-0.3818,-2672.6524,2.1384,594.0393,5.9404,2.1384,0.0000,1.6319,21.9085,21.9181,-5.6983,21.9275,-5.6067,21.9368,-5.5165,21.9368,265.6076,10.6243,22.3688,22.3779,-5.2086,22.3869,-5.1194,22.3957,-5.0315,22.3957,265.6076,10.6243,22.3370,22.3792,-8.9168,22.4193,-8.4467,22.4574,-8.0003,22.4574,78.5714,1.5714,19.0890,19.0955,-8.4232,19.1021,-8.4029,19.1086,-8.3822,19.1086,265.6076,10.6243,17.4180,17.4362,-16.4217,17.4542,-16.3027,17.4721,-16.1848,17.4721,265.6076,10.6243,17.1480,17.1834,-17.9977,17.2184,-17.7708,17.2531,-17.5452,17.2531,78.5714,1.5714,2.1384,5.8065,1.4256,0.0000,3.5148,9.3213,-28688.7000,-41475.7769,-44397.6021
6222.0000,17.2089,28.7112,4078.9000,43780.6000,-39701.7000,1.1351,927.0227,4.4000,1.0000,9729.0222,4.5000,1.0000,10656.0449,0.0000,0.0000,53509.6222,3151.8773,-50357.7449,22.0806,14.7833,9584.0000,0.0000,9584.0000,0.2485,2590.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2590.2703,0.0000,0.0000,0.0000,6993.7297,6993.7297,21.4377,32.2527,515.9000,3251.9000,-2736.0000,0.0843,117.2500,4.4000,1.0000,663.6531,4.9000,1.0000,780.9031,0.0000,0.0000,3915.5531,398.6500,-3516.9031,21.7780,14.4807,319.1000,0.0000,319.1000,0.0083,86.2432,3.7000,1.0000,0.0000,0.0000,0.0000,86.2432,0.0000,0.0000,0.0000,232.8568,232.8568,21.7929,33.8337,0.0000,1773.8000,-1773.8000,0.0460,0.0000,0.0000,0.0000,362.0000,4.9000,1.0000,362.0000,0.0000,0.0000,2135.8000,0.0000,-2135.8000,21.9995,14.7022,10203.3000,0.0000,10203.3000,0.2645,2757.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2757.6486,0.0000,0.0000,0.0000,7445.6514,7445.6514,21.4702,19.2487,20.3595,-1.5309,-22963.2880,2.6800,309.9388,3.0994,2.6800,0.0000,0.6998,19.2624,17.4044,18.3334,-2.4007,-19205.4482,2.6800,626.5465,6.2655,2.6800,0.0000,2.4608,17.4434,17.1179,17.2806,-0.4806,-3364.4329,2.6800,745.3541,7.4535,2.6800,0.0000,3.2127,21.4040,21.4153,-9.5928,21.4266,-9.4949,21.4377,-9.3976,21.4377,392.1698,15.6868,21.7554,21.7680,-10.1786,21.7805,-10.0665,21.7929,-9.9553,21.7929,392.1698,15.6868,21.2792,21.3447,-19.7074,21.4084,-19.0214,21.4702,-18.3527,21.4702,115.5850,2.3117,19.2487,19.2533,-7.0518,19.2578,-7.0464,19.2624,-7.0408,19.2624,392.1698,15.6868,17.4044,17.4174,-15.9690,17.4304,-15.9077,17.4434,-15.8461,17.4434,392.1698,15.6868,17.1179,17.1483,-18.2379,17.1787,-18.0734,17.2089,-17.9078,17.2089,115.5850,2.3117,2.6800,10.7370,1.7867,0.0000,6.3733,17.1103,-24105.1000,-41338.2102,-45533.1691
6223.0000,17.0847,29.2668,311.1000,59830.8000,-59519.7000,1.5512,70.7045,4.4000,1.0000,13295.7333,4.5000,1.0000,13366.4379,0.0000,0.0000,73126.5333,240.3955,-72886.1379,22.5734,15.2761,9621.8000,0.0000,9621.8000,0.2495,2600.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2600.4865,0.0000,0.0000,0.0000,7021.3135,7021.3135,22.0379,33.6103,321.7000,5306.3000,-4984.6000,0.1376,73.1136,4.4000,1.0000,1082.9184,4.9000,1.0000,1156.0320,0.0000,0.0000,6389.2184,248.5864,-6140.6320,22.5003,15.2030,314.8000,0.0000,314.8000,0.0082,85.0811,3.7000,1.0000,0.0000,0.0000,0.0000,85.0811,0.0000,0.0000,0.0000,229.7189,229.7189,22.4741,34.5149,0.0000,2615.5000,-2615.5000,0.0678,0.0000,0.0000,0.0000,533.7755,4.9000,1.0000,533.7755,0.0000,0.0000,3149.2755,0.0000,-3149.2755,22.7112,15.4139,10840.0000,0.0000,10840.0000,0.2810,2929.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2929.7297,0.0000,0.0000,0.0000,7910.2703,7910.2703,22.0880,18.8248,20.4564,-2.8889,-43333.2352,3.4429,396.7592,3.9676,3.4429,0.0000,1.4837,18.8533,17.7040,18.2787,-1.9078,-15262.0499,3.4429,806.5645,8.0656,3.4429,0.0000,5.2171,17.7229,17.0031,17.3630,-1.3656,-9559.3941,3.4429,954.5012,9.5450,3.4429,0.0000,6.8113,22.0447,22.0423,-1.8848,22.0401,-1.9303,22.0379,-1.9745,22.0379,605.5877,24.2235,22.4830,22.4799,-1.4528,22.4769,-1.5063,22.4741,-1.5584,22.4741,605.5877,24.2235,22.1156,22.1042,-6.8880,22.0950,-7.1873,22.0880,-7.4540,22.0880,177.8042,3.5561,18.8248,18.8344,-11.4937,18.8439,-11.4340,18.8533,-11.3750,18.8533,605.5877,24.2235,17.7040,17.7103,-12.6221,17.7166,-12.6235,17.7229,-12.6241,17.7229,605.5877,24.2235,17.0031,17.0304,-19.4351,17.0576,-19.3034,17.0847,-19.1708,17.0847,177.8042,3.5561,3.4429,21.2832,2.2953,0.0000,13.5122,34.7953,-46343.2000,-67014.7427,-68154.6793
6224.0000,17.1018,29.2205,1030.1000,76946.4000,-75916.3000,1.9950,234.1136,4.4000,1.0000,17099.2000,4.5000,1.0000,17333.3136,0.0000,0.0000,94045.6000,795.9864,-93249.6136,22.8187,15.5214,12707.8000,0.0000,12707.8000,0.3295,3434.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5405,0.0000,0.0000,0.0000,9273.2595,9273.2595,22.2474,34.2882,0.0000,4614.7000,-4614.7000,0.1196,0.0000,0.0000,0.0000,941.7755,4.9000,1.0000,941.7755,0.0000,0.0000,5556.4755,0.0000,-5556.4755,22.5880,15.2907,310.5000,0.0000,310.5000,0.0081,83.9189,3.7000,1.0000,0.0000,0.0000,0.0000,83.9189,0.0000,0.0000,0.0000,226.5811,226.5811,22.5740,34.6148,0.0000,3745.8000,-3745.8000,0.0971,0.0000,0.0000,0.0000,764.4490,4.9000,1.0000,764.4490,0.0000,0.0000,4510.2490,0.0000,-4510.2490,22.8505,15.5532,10415.5000,0.0000,10415.5000,0.2700,2815.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2815.0000,0.0000,0.0000,0.0000,7600.5000,7600.5000,22.3781,18.7776,20.5778,-3.9151,-58726.8950,4.2290,485.1901,4.8519,4.2290,0.0000,2.7496,18.7958,17.7654,18.2806,-2.1008,-16806.7748,4.2290,990.6332,9.9063,4.2290,0.0000,9.6682,17.7832,17.0468,17.4150,-1.7160,-12012.0510,4.2290,1170.0795,11.7008,4.2290,0.0000,12.6226,22.2502,22.2492,-0.0100,22.2483,-0.0257,22.2474,-0.0413,22.2474,866.5443,34.6618,22.5742,22.5741,-0.7538,22.5741,-0.7595,22.5740,-0.7653,22.5740,866.5443,34.6618,22.3846,22.3824,-3.4062,22.3803,-3.5014,22.3781,-3.5981,22.3781,253.6697,5.0734,18.7776,18.7837,-11.3980,18.7897,-11.3783,18.7958,-11.3583,18.7958,866.5443,34.6618,17.7654,17.7713,-12.1810,17.7773,-12.1745,17.7832,-12.1679,17.7832,866.5443,34.6618,17.0468,17.0650,-18.5676,17.0833,-18.5380,17.1018,-18.5049,17.1018,253.6697,5.0734,4.2290,37.3848,2.8193,0.0000,25.0404,62.4252,-60843.0000,-86215.9976,-87545.7207
6225.0000,17.1615,29.3682,188.3000,93411.1000,-93222.8000,2.4219,42.7955,4.4000,1.0000,20758.0222,4.5000,1.0000,20800.8177,0.0000,0.0000,114169.1222,145.5045,-114023.6177,22.4998,15.2025,15853.5000,0.0000,15853.5000,0.4110,4284.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4284.7297,0.0000,0.0000,0.0000,11568.7703,11568.7703,21.9648,34.0056,0.0000,17426.3000,-17426.3000,0.4518,0.0000,0.0000,0.0000,3556.3878,4.9000,1.0000,3556.3878,0.0000,0.0000,20982.6878,0.0000,-20982.6878,22.9471,15.6498,321.2000,0.0000,321.2000,0.0083,86.8108,3.7000,1.0000,0.0000,0.0000,0.0000,86.8108,0.0000,0.0000,0.0000,234.3892,234.3892,22.9292,34.9700,0.0000,6242.6000,-6242.6000,0.1619,0.0000,0.0000,0.0000,1274.0000,4.9000,1.0000,1274.0000,0.0000,0.0000,7516.6000,0.0000,-7516.6000,23.2811,15.9838,9142.1000,0.0000,9142.1000,0.2370,2470.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2470.8378,0.0000,0.0000,0.0000,6671.2622,6671.2622,22.9344,18.7689,20.8516,-5.9315,-88972.5164,5.5379,629.0771,6.2908,5.5379,0.0000,6.1743,18.7820,17.8522,18.3171,-2.4825,-19860.0576,5.5379,1295.4529,12.9545,5.5379,0.0000,21.7105,17.8647,17.1237,17.4942,-2.2611,-15827.6804,5.5379,1527.5865,15.2759,5.5379,0.0000,28.3449,21.9582,21.9604,-3.0972,21.9626,-3.0774,21.9648,-3.0578,21.9648,1389.1720,55.5669,22.9362,22.9338,2.7717,22.9315,2.7460,22.9292,2.7206,22.9292,1389.1720,55.5669,22.9688,22.9570,3.4822,22.9456,3.2997,22.9344,3.1209,22.9344,405.1732,8.1035,18.7689,18.7733,-11.1166,18.7776,-11.1103,18.7820,-11.1039,18.7820,1389.1720,55.5669,17.8522,17.8564,-11.4107,17.8605,-11.4164,17.8647,-11.4218,17.8647,1389.1720,55.5669,17.1237,17.1362,-17.5043,17.1488,-17.5227,17.1615,-17.5390,17.1615,405.1732,8.1035,5.5379,78.4237,3.6919,0.0000,56.2297,134.6534,-91574.9000,-124048.4838,-124660.2543
6226.0000,17.2226,29.4421,35.1000,99768.8000,-99733.7000,2.5867,7.9773,4.4000,1.0000,22170.8444,4.5000,1.0000,22178.8217,0.0000,0.0000,121939.6444,27.1227,-121912.5217,22.1758,14.8785,18959.6000,0.0000,18959.6000,0.4916,5124.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5124.2162,0.0000,0.0000,0.0000,13835.3838,13835.3838,21.6229,33.6637,0.0000,27226.1000,-27226.1000,0.7059,0.0000,0.0000,0.0000,5556.3469,4.9000,1.0000,5556.3469,0.0000,0.0000,32782.4469,0.0000,-32782.4469,22.9548,15.6575,313.7000,0.0000,313.7000,0.0081,84.7838,3.7000,1.0000,0.0000,0.0000,0.0000,84.7838,0.0000,0.0000,0.0000,228.9162,228.9162,22.9430,34.9838,0.0000,9526.0000,-9526.0000,0.2470,0.0000,0.0000,0.0000,1944.0816,4.9000,1.0000,1944.0816,0.0000,0.0000,11470.0816,0.0000,-11470.0816,23.4090,16.1117,8293.1000,0.0000,8293.1000,0.2150,2241.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2241.3784,0.0000,0.0000,0.0000,6051.7216,6051.7216,23.1452,18.9533,21.0492,-6.8784,-103175.5796,6.3814,719.7407,7.1974,6.3814,0.0000,9.4475,18.9608,17.8847,18.4227,-3.3109,-26487.4860,6.3814,1486.8430,14.8684,6.3814,0.0000,33.2196,17.8958,17.1913,17.5435,-2.4771,-17339.5749,6.3814,1756.9546,17.5695,6.3814,0.0000,43.3709,21.6137,21.6168,-6.0377,21.6198,-6.0117,21.6229,-5.9858,21.6229,1782.0432,71.2817,22.9455,22.9447,2.3870,22.9438,2.3814,22.9430,2.3759,22.9430,1782.0432,71.2817,23.1631,23.1572,4.8602,23.1512,4.7808,23.1452,4.7010,23.1452,518.8053,10.3761,18.9533,18.9558,-9.0414,18.9583,-9.0495,18.9608,-9.0576,18.9608,1782.0432,71.2817,17.8847,17.8884,-11.2134,17.8921,-11.2177,17.8958,-11.2219,17.8958,1782.0432,71.2817,17.1913,17.2017,-16.7014,17.2121,-16.7241,17.2226,-16.7457,17.2226,518.8053,10.3761,6.3814,115.8840,4.2543,0.0000,86.0380,201.9220,-108919.4000,-146049.0287,-147002.6406
6227.0000,17.2702,29.4924,0.0000,104689.6000,-104689.6000,2.7143,0.0000,0.0000,0.0000,23264.3556,4.5000,1.0000,23264.3556,0.0000,0.0000,127953.9556,0.0000,-127953.9556,21.9586,14.6613,18973.0000,0.0000,18973.0000,0.4919,5127.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5127.8378,0.0000,0.0000,0.0000,13845.1622,13845.1622,21.4588,33.4996,0.0000,38171.9000,-38171.9000,0.9897,0.0000,0.0000,0.0000,7790.1837,4.9000,1.0000,7790.1837,0.0000,0.0000,45962.0837,0.0000,-45962.0837,23.1429,15.8456,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0000,0.0000,0.0000,267.0081,267.0081,23.1279,35.1687,0.0000,13042.9000,-13042.9000,0.3382,0.0000,0.0000,0.0000,2661.8163,4.9000,1.0000,2661.8163,0.0000,0.0000,15704.7163,0.0000,-15704.7163,23.7033,16.4061,6701.3000,0.0000,6701.3000,0.1737,1811.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1811.1622,0.0000,0.0000,0.0000,4890.1378,4890.1378,23.4958,19.0548,21.2753,-8.0803,-121204.0223,7.0759,791.5938,7.9159,7.0759,0.0000,12.8798,19.0614,17.9555,18.5085,-3.7729,-30182.9531,7.0759,1643.3372,16.4334,7.0759,0.0000,45.2884,17.9646,17.2423,17.6035,-2.8161,-19712.4829,7.0759,1943.6997,19.4370,7.0759,0.0000,59.1277,21.4513,21.4538,-6.8139,21.4563,-6.7955,21.4588,-6.7772,21.4588,2137.4233,85.4969,23.1331,23.1314,4.0697,23.1296,4.0557,23.1279,4.0417,23.1279,2137.4233,85.4969,23.5242,23.5146,8.4541,23.5052,8.3402,23.4958,8.2278,23.4958,621.4562,12.4291,19.0548,19.0570,-8.1345,19.0592,-8.1408,19.0614,-8.1470,19.0614,2137.4233,85.4969,17.9555,17.9585,-10.5876,17.9616,-10.5944,17.9646,-10.6011,17.9646,2137.4233,85.4969,17.2423,17.2516,-16.1702,17.2609,-16.1912,17.2702,-16.2114,17.2702,621.4562,12.4291,7.0759,154.0800,4.7173,0.0000,117.2959,271.3758,-129864.2000,-170618.4474,-171099.4583
6228.0000,17.2971,29.5190,4.9000,108960.7000,-108955.8000,2.8250,1.1136,4.4000,1.0000,24213.4889,4.5000,1.0000,24214.6025,0.0000,0.0000,133174.1889,3.7864,-133170.4025,22.0954,14.7981,18971.5000,0.0000,18971.5000,0.4919,5127.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5127.4324,0.0000,0.0000,0.0000,13844.0676,13844.0676,21.5996,33.6404,0.0000,34342.6000,-34342.6000,0.8904,0.0000,0.0000,0.0000,7008.6939,4.9000,1.0000,7008.6939,0.0000,0.0000,41351.2939,0.0000,-41351.2939,23.0895,15.7922,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,23.0770,35.1179,0.0000,16516.5000,-16516.5000,0.4282,0.0000,0.0000,0.0000,3370.7143,4.9000,1.0000,3370.7143,0.0000,0.0000,19887.2143,0.0000,-19887.2143,23.7936,16.4963,5852.4000,0.0000,5852.4000,0.1517,1581.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1581.7297,0.0000,0.0000,0.0000,4270.6703,4270.6703,23.6196,19.1532,21.3864,-8.2640,-123960.2401,7.1957,801.7913,8.0179,7.1957,0.0000,13.5452,19.1590,17.9896,18.5743,-4.0569,-32455.5586,7.1957,1667.0278,16.6703,7.1957,0.0000,47.6283,17.9987,17.2694,17.6340,-2.8916,-20241.3399,7.1957,1974.3075,19.7431,7.1957,0.0000,62.1826,21.5966,21.5976,-4.6382,21.5986,-4.6350,21.5996,-4.6317,21.5996,2201.6093,88.0644,23.0795,23.0787,3.1960,23.0779,3.1933,23.0770,3.1907,23.0770,2201.6093,88.0644,23.6397,23.6330,8.8205,23.6263,8.7545,23.6196,8.6888,23.6196,639.9844,12.7997,19.1532,19.1551,-7.3027,19.1571,-7.3087,19.1590,-7.3146,19.1590,2201.6093,88.0644,17.9896,17.9926,-10.3715,17.9957,-10.3749,17.9987,-10.3783,17.9987,2201.6093,88.0644,17.2694,17.2786,-15.9430,17.2879,-15.9526,17.2971,-15.9617,17.2971,639.9844,12.7997,7.1957,161.3876,4.7971,0.0000,123.3561,284.7438,-134609.1000,-176015.4891,-176657.1387
6229.0000,17.3214,29.5380,83.4000,113497.6000,-113414.2000,2.9426,18.9545,4.4000,1.0000,25221.6889,4.5000,1.0000,25240.6434,0.0000,0.0000,138719.2889,64.4455,-138654.8434,22.1680,14.8707,18961.9000,0.0000,18961.9000,0.4916,5124.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5124.8378,0.0000,0.0000,0.0000,13837.0622,13837.0622,21.6868,33.7276,0.0000,34160.3000,-34160.3000,0.8857,0.0000,0.0000,0.0000,6971.4898,4.9000,1.0000,6971.4898,0.0000,0.0000,41131.7898,0.0000,-41131.7898,23.1245,15.8272,453.1000,0.0000,453.1000,0.0117,122.4595,3.7000,1.0000,0.0000,0.0000,0.0000,122.4595,0.0000,0.0000,0.0000,330.6405,330.6405,23.1097,35.1505,0.0000,18434.5000,-18434.5000,0.4779,0.0000,0.0000,0.0000,3762.1429,4.9000,1.0000,3762.1429,0.0000,0.0000,22196.6429,0.0000,-22196.6429,23.8856,16.5883,5215.7000,0.0000,5215.7000,0.1352,1409.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1409.6486,0.0000,0.0000,0.0000,3806.0514,3806.0514,23.7322,19.2372,21.4847,-8.5730,-128595.4963,7.4173,823.5736,8.2357,7.4173,0.0000,14.8354,19.2423,18.0302,18.6363,-4.3346,-34676.7981,7.4173,1714.3618,17.1436,7.4173,0.0000,52.1650,18.0387,17.2948,17.6668,-3.0403,-21282.1063,7.4173,2032.5596,20.3256,7.4173,0.0000,68.1057,21.6844,21.6852,-3.5217,21.6860,-3.5184,21.6868,-3.5151,21.6868,2322.5093,92.9004,23.1130,23.1119,3.4677,23.1108,3.4621,23.1097,3.4566,23.1097,2322.5093,92.9004,23.7525,23.7457,9.4399,23.7389,9.3763,23.7322,9.3133,23.7322,674.8750,13.4975,19.2372,19.2389,-6.6557,19.2406,-6.6614,19.2423,-6.6671,19.2423,2322.5093,92.9004,18.0302,18.0331,-10.0639,18.0359,-10.0670,18.0387,-10.0700,18.0387,2322.5093,92.9004,17.2948,17.3037,-15.7137,17.3125,-15.7204,17.3214,-15.7266,17.3214,674.8750,13.4975,7.4173,175.4794,4.9449,0.0000,135.1062,310.5855,-141378.3000,-184009.5220,-184554.4006
6230.0000,17.3629,29.5743,171.3000,122315.6000,-122144.3000,3.1713,38.9318,4.4000,1.0000,27181.2444,4.5000,1.0000,27220.1763,0.0000,0.0000,149496.8444,132.3682,-149364.4763,22.2079,14.9106,18965.7000,0.0000,18965.7000,0.4917,5125.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5125.8649,0.0000,0.0000,0.0000,13839.8351,13839.8351,21.7606,33.8015,0.0000,37067.2000,-37067.2000,0.9610,0.0000,0.0000,0.0000,7564.7347,4.9000,1.0000,7564.7347,0.0000,0.0000,44631.9347,0.0000,-44631.9347,23.2084,15.9111,382.8000,0.0000,382.8000,0.0099,103.4595,3.7000,1.0000,0.0000,0.0000,0.0000,103.4595,0.0000,0.0000,0.0000,279.3405,279.3405,23.1953,35.2361,0.0000,22212.9000,-22212.9000,0.5759,0.0000,0.0000,0.0000,4533.2449,4.9000,1.0000,4533.2449,0.0000,0.0000,26746.1449,0.0000,-26746.1449,24.0629,16.7656,4578.9000,0.0000,4578.9000,0.1187,1237.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1237.5405,0.0000,0.0000,0.0000,3341.3595,3341.3595,23.9299,19.3523,21.6411,-9.4080,-141120.5990,7.9929,882.5288,8.8253,7.9929,0.0000,18.5640,19.3561,18.0981,18.7271,-4.8479,-38783.5074,7.9929,1841.1089,18.4111,7.9929,0.0000,65.2757,18.1053,17.3396,17.7224,-3.3722,-23605.4543,7.9929,2185.6374,21.8564,7.9929,0.0000,85.2227,21.7590,21.7596,-2.6739,21.7601,-2.6719,21.7606,-2.6699,21.7606,2649.8332,105.9933,23.1993,23.1980,4.2450,23.1966,4.2375,23.1953,4.2301,23.1953,2649.8332,105.9933,23.9545,23.9462,11.2364,23.9380,11.1596,23.9299,11.0836,23.9299,769.2838,15.3857,19.3523,19.3535,-5.7159,19.3548,-5.7242,19.3561,-5.7325,19.3561,2649.8332,105.9933,18.0981,18.1005,-9.4923,18.1029,-9.4977,18.1053,-9.5029,18.1053,2649.8332,105.9933,17.3396,17.3473,-15.2499,17.3551,-15.2636,17.3629,-15.2766,17.3629,769.2838,15.3857,7.9929,215.7072,5.3286,0.0000,169.0625,384.7696,-157497.0000,-203282.0207,-203509.5607
6231.0000,17.4252,29.6325,250.9000,129862.9000,-129612.0000,3.3669,57.0227,4.4000,1.0000,28858.4222,4.5000,1.0000,28915.4449,0.0000,0.0000,158721.3222,193.8773,-158527.4449,22.1084,14.8111,18977.9000,0.0000,18977.9000,0.4920,5129.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5129.1622,0.0000,0.0000,0.0000,13848.7378,13848.7378,21.7020,33.7429,0.0000,46153.7000,-46153.7000,1.1966,0.0000,0.0000,0.0000,9419.1224,4.9000,1.0000,9419.1224,0.0000,0.0000,55572.8224,0.0000,-55572.8224,23.3438,16.0465,312.4000,0.0000,312.4000,0.0081,84.4324,3.7000,1.0000,0.0000,0.0000,0.0000,84.4324,0.0000,0.0000,0.0000,227.9676,227.9676,23.3321,35.3729,0.0000,25147.6000,-25147.6000,0.6520,0.0000,0.0000,0.0000,5132.1633,4.9000,1.0000,5132.1633,0.0000,0.0000,30279.7633,0.0000,-30279.7633,24.2266,16.9293,5215.7000,0.0000,5215.7000,0.1352,1409.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1409.6486,0.0000,0.0000,0.0000,3806.0514,3806.0514,24.0912,19.5411,21.8162,-10.2682,-154022.7186,8.7764,963.0048,9.6300,8.7764,0.0000,24.5761,19.5430,18.1965,18.8698,-5.6971,-45576.4175,8.7764,2010.8098,20.1081,8.7764,0.0000,86.4156,18.2023,17.4056,17.8039,-3.8529,-26970.1626,8.7764,2392.4450,23.9244,8.7764,0.0000,112.8226,21.6993,21.7002,-3.2264,21.7011,-3.2195,21.7020,-3.2127,21.7020,3125.8298,125.0332,23.3370,23.3354,5.4434,23.3337,5.4340,23.3321,5.4246,23.3321,3125.8298,125.0332,24.1142,24.1065,12.3966,24.0988,12.3329,24.0912,12.2696,24.0912,906.4505,18.1290,19.5411,19.5417,-4.1157,19.5423,-4.1286,19.5430,-4.1415,19.5430,3125.8298,125.0332,18.1965,18.1985,-8.6665,18.2004,-8.6746,18.2023,-8.6825,18.2023,3125.8298,125.0332,17.4056,17.4121,-14.5707,17.4187,-14.5926,17.4252,-14.6138,17.4252,906.4505,18.1290,8.7764,279.3358,5.8509,0.0000,223.8143,503.1502,-176407.3000,-226497.2739,-226569.2987
6232.0000,17.4692,29.6161,1268.8000,130275.8000,-129007.0000,3.3776,288.3636,4.4000,1.0000,28950.1778,4.5000,1.0000,29238.5414,0.0000,0.0000,159225.9778,980.4364,-158245.5414,22.0518,14.7545,18961.6000,0.0000,18961.6000,0.4916,5124.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5124.7568,0.0000,0.0000,0.0000,13836.8432,13836.8432,21.6540,33.6948,0.0000,47429.4000,-47429.4000,1.2297,0.0000,0.0000,0.0000,9679.4694,4.9000,1.0000,9679.4694,0.0000,0.0000,57108.8694,0.0000,-57108.8694,23.3078,16.0105,319.6000,0.0000,319.6000,0.0083,86.3784,3.7000,1.0000,0.0000,0.0000,0.0000,86.3784,0.0000,0.0000,0.0000,233.2216,233.2216,23.2978,35.3386,0.0000,27156.8000,-27156.8000,0.7041,0.0000,0.0000,0.0000,5542.2041,4.9000,1.0000,5542.2041,0.0000,0.0000,32699.0041,0.0000,-32699.0041,24.2448,16.9475,6064.6000,0.0000,6064.6000,0.1572,1639.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1639.0811,0.0000,0.0000,0.0000,4425.5189,4425.5189,24.0996,19.6700,21.8848,-10.1972,-152958.6630,8.9528,979.9704,9.7997,8.9528,0.0000,26.0886,19.6715,18.2683,18.9699,-6.0571,-48456.9094,8.9528,2043.5731,20.4357,8.9528,0.0000,91.7339,18.2737,17.4498,17.8618,-4.0643,-28450.3262,8.9528,2435.1819,24.3518,8.9528,0.0000,119.7660,21.6511,21.6521,-3.5110,21.6530,-3.5039,21.6540,-3.4967,21.6540,3237.8182,129.5127,23.3011,23.3000,4.8039,23.2989,4.8010,23.2978,4.7982,23.2978,3237.8182,129.5127,24.1166,24.1109,11.6757,24.1053,11.6395,24.0996,11.6033,24.0996,938.7032,18.7741,19.6700,19.6705,-3.2652,19.6710,-3.2767,19.6715,-3.2881,19.6715,3237.8182,129.5127,18.2683,18.2701,-8.1787,18.2719,-8.1856,18.2737,-8.1925,18.2737,3237.8182,129.5127,17.4498,17.4563,-14.2132,17.4627,-14.2294,17.4692,-14.2451,17.4692,938.7032,18.7741,8.9528,295.1474,5.9686,0.0000,237.5885,532.7358,-178247.4000,-229557.8311,-229865.8986
6233.0000,17.4361,29.4627,2772.4000,109515.2000,-106742.8000,2.8394,630.0909,4.4000,1.0000,24336.7111,4.5000,1.0000,24966.8020,0.0000,0.0000,133851.9111,2142.3091,-131709.6020,21.8205,14.5232,15852.5000,0.0000,15852.5000,0.4110,4284.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4284.4595,0.0000,0.0000,0.0000,11568.0405,11568.0405,21.4415,33.4823,0.0000,38297.4000,-38297.4000,0.9929,0.0000,0.0000,0.0000,7815.7959,4.9000,1.0000,7815.7959,0.0000,0.0000,46113.1959,0.0000,-46113.1959,22.9766,15.6793,314.7000,0.0000,314.7000,0.0082,85.0541,3.7000,1.0000,0.0000,0.0000,0.0000,85.0541,0.0000,0.0000,0.0000,229.6459,229.6459,22.9701,35.0110,0.0000,28313.8000,-28313.8000,0.7341,0.0000,0.0000,0.0000,5778.3265,4.9000,1.0000,5778.3265,0.0000,0.0000,34092.1265,0.0000,-34092.1265,24.1050,16.8077,7974.8000,0.0000,7974.8000,0.2068,2155.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2155.3514,0.0000,0.0000,0.0000,5819.4486,5819.4486,23.9034,19.5780,21.7407,-8.6624,-129935.4736,7.7885,856.9107,8.5691,7.7885,0.0000,17.1762,19.5825,18.2183,18.9004,-5.1228,-40982.1137,7.7885,1782.4257,17.8243,7.7885,0.0000,60.3958,18.2260,17.4102,17.8181,-3.5011,-24507.5137,7.7885,2122.0023,21.2200,7.7885,0.0000,78.8516,21.4354,21.4375,-5.4033,21.4395,-5.3855,21.4415,-5.3678,21.4415,2531.4344,101.2574,22.9689,22.9693,1.4525,22.9697,1.4641,22.9701,1.4756,22.9701,2531.4344,101.2574,23.9113,23.9087,8.7687,23.9061,8.7677,23.9034,8.7665,23.9034,735.1431,14.7029,19.5780,19.5795,-4.5890,19.5810,-4.5891,19.5825,-4.5891,19.5825,2531.4344,101.2574,18.2183,18.2208,-8.8893,18.2234,-8.8870,18.2260,-8.8848,18.2260,2531.4344,101.2574,17.4102,17.4189,-14.8493,17.4275,-14.8340,17.4361,-14.8188,17.4361,735.1431,14.7029,7.7885,200.8131,5.1923,0.0000,156.4237,357.2368,-149212.0000,-194297.7893,-195425.1010
6234.0000,17.3463,29.4486,1431.9000,92327.6000,-90895.7000,2.3938,325.4318,4.4000,1.0000,20517.2444,4.5000,1.0000,20842.6763,0.0000,0.0000,112844.8444,1106.4682,-111738.3763,22.1588,14.8615,9579.3000,0.0000,9579.3000,0.2484,2589.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2589.0000,0.0000,0.0000,0.0000,6990.3000,6990.3000,21.8545,33.8953,0.0000,16875.1000,-16875.1000,0.4375,0.0000,0.0000,0.0000,3443.8980,4.9000,1.0000,3443.8980,0.0000,0.0000,20318.9980,0.0000,-20318.9980,22.7297,15.4324,310.4000,0.0000,310.4000,0.0080,83.8919,3.7000,1.0000,0.0000,0.0000,0.0000,83.8919,0.0000,0.0000,0.0000,226.5081,226.5081,22.7228,34.7636,0.0000,26340.7000,-26340.7000,0.6829,0.0000,0.0000,0.0000,5375.6531,4.9000,1.0000,5375.6531,0.0000,0.0000,31716.3531,0.0000,-31716.3531,24.0888,16.7916,9354.3000,0.0000,9354.3000,0.2425,2528.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2528.1892,0.0000,0.0000,0.0000,6826.1108,6826.1108,23.7839,19.2420,21.5129,-7.0303,-105455.1303,6.0197,667.7215,6.6772,6.0197,0.0000,7.9304,19.2537,18.0956,18.6746,-3.3612,-26889.4508,6.0197,1389.3416,13.8934,6.0197,0.0000,27.8854,18.1076,17.3076,17.7076,-2.6534,-18574.1394,6.0197,1647.0165,16.4702,6.0197,0.0000,36.4066,21.8577,21.8566,-0.7200,21.8556,-0.7346,21.8545,-0.7490,21.8545,1608.3301,64.3332,22.7199,22.7209,-0.5238,22.7219,-0.5090,22.7228,-0.4942,22.7228,1608.3301,64.3332,23.7948,23.7912,7.4708,23.7875,7.4512,23.7839,7.4321,23.7839,468.5834,9.3717,19.2420,19.2459,-7.9843,19.2498,-7.9608,19.2537,-7.9374,19.2537,1608.3301,64.3332,18.0956,18.0996,-10.1319,18.1036,-10.1156,18.1076,-10.0994,18.1076,1608.3301,64.3332,17.3076,17.3206,-16.0697,17.3335,-16.0038,17.3463,-15.9388,17.3463,468.5834,9.3717,6.0197,98.6749,4.0132,0.0000,72.2224,170.8973,-114867.5000,-149730.8084,-150918.7205
