Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6235.0000,17.2650,29.2826,2103.8000,79455.8000,-77352.0000,2.0600,478.1364,4.4000,1.0000,17656.8444,4.5000,1.0000,18134.9808,0.0000,0.0000,97112.6444,1625.6636,-95486.9808,22.4885,15.1912,9624.5000,0.0000,9624.5000,0.2495,2601.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2601.2162,0.0000,0.0000,0.0000,7023.2838,7023.2838,22.0995,34.1403,0.0000,1458.9000,-1458.9000,0.0378,0.0000,0.0000,0.0000,297.7347,4.9000,1.0000,297.7347,0.0000,0.0000,1756.6347,0.0000,-1756.6347,22.1956,14.8983,321.6000,0.0000,321.6000,0.0083,86.9189,3.7000,1.0000,0.0000,0.0000,0.0000,86.9189,0.0000,0.0000,0.0000,234.6811,234.6811,22.1963,34.2371,0.0000,22076.5000,-22076.5000,0.5724,0.0000,0.0000,0.0000,4505.4082,4.9000,1.0000,4505.4082,0.0000,0.0000,26581.9082,0.0000,-26581.9082,23.6504,16.3531,8929.9000,0.0000,8929.9000,0.2315,2413.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2413.4865,0.0000,0.0000,0.0000,6516.4135,6516.4135,23.3154,19.0956,21.2055,-5.1425,-77138.1580,4.7395,531.5455,5.3155,4.7395,0.0000,3.8704,19.1096,17.9369,18.5233,-2.6797,-21437.3785,4.7395,1100.0991,11.0010,4.7395,0.0000,13.6091,17.9545,17.2140,17.5843,-1.9338,-13536.2912,4.7395,1302.8523,13.0285,4.7395,0.0000,17.7678,22.1043,22.1027,1.3652,22.1011,1.3495,22.0995,1.3338,22.0995,1057.5363,42.3015,22.1828,22.1873,-5.1899,22.1918,-5.1420,22.1963,-5.0945,22.1963,1057.5363,42.3015,23.2939,23.3014,1.7203,23.3086,1.8329,23.3154,1.9420,23.3154,309.0917,6.1818,19.0956,19.1003,-8.9731,19.1050,-8.9459,19.1096,-8.9188,19.1096,1057.5363,42.3015,17.9369,17.9428,-11.5304,17.9487,-11.4977,17.9545,-11.4651,17.9545,1057.5363,42.3015,17.2140,17.2312,-16.9821,17.2482,-16.8743,17.2650,-16.7680,17.2650,309.0917,6.1818,4.7395,51.1159,3.1596,0.0000,35.2473,86.3632,-82011.4000,-110051.1453,-112111.8277
6236.0000,17.2065,28.5477,6086.4000,53382.9000,-47296.5000,1.3841,1383.2727,4.4000,1.0000,11862.8667,4.5000,1.0000,13246.1394,0.0000,0.0000,65245.7667,4703.1273,-60542.6394,21.5067,14.2094,9586.0000,0.0000,9586.0000,0.2485,2590.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2590.8108,0.0000,0.0000,0.0000,6995.1892,6995.1892,21.0442,33.0850,0.0000,3475.1000,-3475.1000,0.0901,0.0000,0.0000,0.0000,709.2041,4.9000,1.0000,709.2041,0.0000,0.0000,4184.3041,0.0000,-4184.3041,21.3414,14.0441,313.7000,0.0000,313.7000,0.0081,84.7838,3.7000,1.0000,0.0000,0.0000,0.0000,84.7838,0.0000,0.0000,0.0000,228.9162,228.9162,21.3604,33.4012,0.0000,18914.3000,-18914.3000,0.4904,0.0000,0.0000,0.0000,3860.0612,4.9000,1.0000,3860.0612,0.0000,0.0000,22774.3612,0.0000,-22774.3612,22.9780,15.6807,8187.0000,0.0000,8187.0000,0.2123,2212.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2212.7027,0.0000,0.0000,0.0000,5974.2973,5974.2973,22.6248,19.1012,20.8630,-3.3073,-49609.2083,3.6502,414.4775,4.1448,3.6502,0.0000,1.7681,19.1161,17.7391,18.4276,-2.4234,-19386.9577,3.6502,850.3291,8.5033,3.6502,0.0000,6.2172,17.7654,17.1399,17.4527,-1.2579,-8805.0081,3.6502,1008.4923,10.0849,3.6502,0.0000,8.1171,21.0099,21.0214,-9.8696,21.0329,-9.7529,21.0442,-9.6375,21.0442,670.4320,26.8173,21.3251,21.3370,-12.4421,21.3487,-12.3289,21.3604,-12.2165,21.3604,670.4320,26.8173,22.5537,22.5781,-6.0205,22.6018,-5.7279,22.6248,-5.4434,22.6248,196.6740,3.9335,19.1012,19.1061,-8.4866,19.1111,-8.4592,19.1161,-8.4318,19.1161,670.4320,26.8173,17.7391,17.7479,-13.1508,17.7566,-13.0930,17.7654,-13.0356,17.7654,670.4320,26.8173,17.1399,17.1624,-17.5641,17.1846,-17.4046,17.2065,-17.2480,17.2065,196.6740,3.9335,3.6502,24.9763,2.4335,0.0000,16.1025,41.0788,-51599.2000,-74302.9020,-77801.1741
6237.0000,17.1256,28.8405,3375.6000,51419.7000,-48044.1000,1.3332,767.1818,4.4000,1.0000,11426.6000,4.5000,1.0000,12193.7818,0.0000,0.0000,62846.3000,2608.4182,-60237.8818,21.5765,14.2792,9600.0000,0.0000,9600.0000,0.2489,2594.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2594.5946,0.0000,0.0000,0.0000,7005.4054,7005.4054,21.0727,33.1135,0.0000,6421.9000,-6421.9000,0.1665,0.0000,0.0000,0.0000,1310.5918,4.9000,1.0000,1310.5918,0.0000,0.0000,7732.4918,0.0000,-7732.4918,21.6441,14.3468,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,21.6318,33.6727,0.0000,15685.5000,-15685.5000,0.4067,0.0000,0.0000,0.0000,3201.1224,4.9000,1.0000,3201.1224,0.0000,0.0000,18886.6224,0.0000,-18886.6224,23.0274,15.7301,6701.3000,0.0000,6701.3000,0.1737,1811.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1811.1622,0.0000,0.0000,0.0000,4890.1378,4890.1378,22.6706,18.8229,20.7468,-3.4717,-52074.9942,3.5089,400.1164,4.0012,3.5089,0.0000,1.5707,18.8476,17.7603,18.3039,-1.8395,-14715.6265,3.5089,821.2387,8.2124,3.5089,0.0000,5.5229,17.7829,17.0523,17.4176,-1.4126,-9887.9025,3.5089,970.7594,9.7076,3.5089,0.0000,7.2106,21.0588,21.0634,-7.8852,21.0681,-7.8558,21.0727,-7.8261,21.0727,625.9190,25.0368,21.6226,21.6257,-7.5402,21.6287,-7.5285,21.6318,-7.5161,21.6318,625.9190,25.0368,22.6660,22.6670,-2.7856,22.6685,-2.8135,22.6706,-2.8325,22.6706,183.7221,3.6744,18.8229,18.8312,-11.0013,18.8394,-10.9434,18.8476,-10.8860,18.8476,625.9190,25.0368,17.7603,17.7678,-12.4688,17.7754,-12.4297,17.7829,-12.3906,17.7829,625.9190,25.0368,17.0523,17.0770,-18.3096,17.1014,-18.1398,17.1256,-17.9720,17.1256,183.7221,3.6744,3.5089,22.4180,2.3393,0.0000,14.3041,36.7221,-53452.6000,-74671.3123,-76678.5232
6238.0000,17.0994,28.5794,4041.7000,42079.1000,-38037.4000,1.0910,918.5682,4.4000,1.0000,9350.9111,4.5000,1.0000,10269.4793,0.0000,0.0000,51430.0111,3123.1318,-48306.8793,21.3454,14.0481,9609.1000,0.0000,9609.1000,0.2491,2597.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2597.0541,0.0000,0.0000,0.0000,7012.0459,7012.0459,20.7581,32.7989,0.0000,6481.8000,-6481.8000,0.1681,0.0000,0.0000,0.0000,1322.8163,4.9000,1.0000,1322.8163,0.0000,0.0000,7804.6163,0.0000,-7804.6163,21.4441,14.1468,322.4000,0.0000,322.4000,0.0084,87.1351,3.7000,1.0000,0.0000,0.0000,0.0000,87.1351,0.0000,0.0000,0.0000,235.2649,235.2649,21.4465,33.4873,0.0000,11501.8000,-11501.8000,0.2982,0.0000,0.0000,0.0000,2347.3061,4.9000,1.0000,2347.3061,0.0000,0.0000,13849.1061,0.0000,-13849.1061,22.6638,15.3665,5852.4000,0.0000,5852.4000,0.1517,1581.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1581.7297,0.0000,0.0000,0.0000,4270.6703,4270.6703,22.3463,18.7897,20.5680,-2.6975,-40462.9745,2.9497,338.5414,3.3854,2.9497,0.0000,0.9330,18.8138,17.6400,18.2269,-1.6694,-13355.2086,2.9497,692.3703,6.9237,2.9497,0.0000,3.2808,17.6716,17.0168,17.3442,-1.0642,-7449.4076,2.9497,818.3509,8.1835,2.9497,0.0000,4.2833,20.7290,20.7388,-10.4514,20.7485,-10.3695,20.7581,-10.2883,20.7581,463.0021,18.5201,21.4234,21.4312,-8.8617,21.4389,-8.7975,21.4465,-8.7341,21.4465,463.0021,18.5201,22.2884,22.3086,-6.3663,22.3278,-6.1488,22.3463,-5.9415,22.3463,136.2577,2.7252,18.7897,18.7978,-10.7420,18.8058,-10.6924,18.8138,-10.6430,18.8138,463.0021,18.5201,17.6400,17.6506,-13.4157,17.6611,-13.3482,17.6716,-13.2811,17.6716,463.0021,18.5201,17.0168,17.0447,-18.3663,17.0722,-18.1716,17.0994,-17.9802,17.0994,136.2577,2.7252,2.9497,13.9475,1.9665,0.0000,8.4972,22.4447,-40237.1000,-58442.6207,-61267.5907
6239.0000,17.0853,28.2869,4867.1000,36851.0000,-31983.9000,0.9554,1106.1591,4.4000,1.0000,8189.1111,4.5000,1.0000,9295.2702,0.0000,0.0000,45040.1111,3760.9409,-41279.1702,21.4286,14.1313,9584.4000,0.0000,9584.4000,0.2485,2590.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2590.3784,0.0000,0.0000,0.0000,6994.0216,6994.0216,20.7193,32.7601,0.0000,5789.2000,-5789.2000,0.1501,0.0000,0.0000,0.0000,1181.4694,4.9000,1.0000,1181.4694,0.0000,0.0000,6970.6694,0.0000,-6970.6694,21.4528,14.1555,311.3000,0.0000,311.3000,0.0081,84.1351,3.7000,1.0000,0.0000,0.0000,0.0000,84.1351,0.0000,0.0000,0.0000,227.1649,227.1649,21.4496,33.4904,0.0000,7518.7000,-7518.7000,0.1949,0.0000,0.0000,0.0000,1534.4286,4.9000,1.0000,1534.4286,0.0000,0.0000,9053.1286,0.0000,-9053.1286,22.4022,15.1049,3305.5000,0.0000,3305.5000,0.0857,893.3784,3.7000,1.0000,0.0000,0.0000,0.0000,893.3784,0.0000,0.0000,0.0000,2412.1216,2412.1216,22.0305,18.7922,20.4114,-2.1581,-32371.1005,2.4641,299.1543,2.9915,2.5917,0.1276,0.6329,18.8191,17.5154,18.1673,-1.5488,-12390.3573,2.4641,579.6934,5.7969,2.4641,0.0000,1.9126,17.5556,16.9874,17.2715,-0.7714,-5399.7532,2.4641,685.5381,6.8554,2.4641,0.0000,2.4970,20.6927,20.7016,-9.8486,20.7105,-9.7834,20.7193,-9.7185,20.7193,339.1648,13.5666,21.4289,21.4358,-7.9853,21.4427,-7.9348,21.4496,-7.8846,21.4496,339.1648,13.5666,22.1484,22.1652,-6.7318,22.1818,-6.5803,22.1982,-6.4289,22.1982,100.0969,2.0019,18.7922,18.8012,-10.3365,18.8102,-10.2805,18.8191,-10.2250,18.8191,339.1648,13.5666,17.5154,17.5289,-14.2831,17.5423,-14.1931,17.5556,-14.1039,17.5556,339.1648,13.5666,16.9874,17.0206,-18.4073,17.0532,-18.1642,17.0853,-17.9267,17.0853,100.0969,2.0019,2.4641,8.5399,1.6427,0.0000,5.0425,13.5824,-32090.6000,-47669.6601,-50161.2109
6240.0000,17.0686,28.2269,4776.7000,34692.0000,-29915.3000,0.8995,1085.6136,4.4000,1.0000,7709.3333,4.5000,1.0000,8794.9470,0.0000,0.0000,42401.3333,3691.0864,-38710.2470,21.5435,14.2462,9617.3000,0.0000,9617.3000,0.2493,2599.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2599.2703,0.0000,0.0000,0.0000,7018.0297,7018.0297,20.7566,32.7974,0.0000,7361.5000,-7361.5000,0.1909,0.0000,0.0000,0.0000,1502.3469,4.9000,1.0000,1502.3469,0.0000,0.0000,8863.8469,0.0000,-8863.8469,21.7813,14.4840,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,21.7561,33.7969,0.0000,4573.7000,-4573.7000,0.1186,0.0000,0.0000,0.0000,933.4082,4.9000,1.0000,933.4082,0.0000,0.0000,5507.1082,0.0000,-5507.1082,22.3927,15.0954,1077.0000,0.0000,1077.0000,0.0279,291.0811,3.7000,1.0000,0.0000,0.0000,0.0000,291.0811,0.0000,0.0000,0.0000,785.9189,785.9189,21.8353,18.7886,20.3119,-2.0303,-30454.4860,2.2428,300.2421,3.0024,2.5917,0.3489,0.6329,18.8178,17.4292,18.1235,-1.5015,-12011.7958,2.2428,528.5102,5.2851,2.2428,0.0000,1.4422,17.4736,16.9609,17.2173,-0.6336,-4435.2673,2.2428,625.2760,6.2528,2.2428,0.0000,1.8829,20.7323,20.7404,-8.8175,20.7485,-8.7630,20.7566,-8.7087,20.7566,288.3433,11.5337,21.7518,21.7532,-4.2631,21.7546,-4.2694,21.7561,-4.2750,21.7561,288.3433,11.5337,22.3019,22.3037,-3.8696,22.3061,-3.9026,22.3092,-3.9270,22.3092,85.2292,1.7046,18.7886,18.7984,-10.1245,18.8081,-10.0648,18.8178,-10.0055,18.8178,288.3433,11.5337,17.4292,17.4441,-14.7178,17.4589,-14.6215,17.4736,-14.5260,17.4736,288.3433,11.5337,16.9609,16.9975,-18.4658,17.0334,-18.2020,17.0686,-17.9436,17.0686,85.2292,1.7046,2.2428,6.6103,1.4952,0.0000,3.9579,10.5683,-30807.6000,-45022.8696,-46901.5490
6241.0000,17.1258,28.0671,5250.4000,31673.3000,-26422.9000,0.8212,1193.2727,4.4000,1.0000,7038.5111,4.5000,1.0000,8231.7838,0.0000,0.0000,38711.8111,4057.1273,-34654.6838,21.7422,14.4449,9613.4000,0.0000,9613.4000,0.2492,2598.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2598.2162,0.0000,0.0000,0.0000,7015.1838,7015.1838,20.8309,32.8717,0.0000,4511.7000,-4511.7000,0.1170,0.0000,0.0000,0.0000,920.7551,4.9000,1.0000,920.7551,0.0000,0.0000,5432.4551,0.0000,-5432.4551,21.5546,14.2573,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,21.5493,33.5901,0.0000,3250.3000,-3250.3000,0.0843,0.0000,0.0000,0.0000,663.3265,4.9000,1.0000,663.3265,0.0000,0.0000,3913.6265,0.0000,-3913.6265,22.0706,14.7733,653.4000,0.0000,653.4000,0.0169,176.5946,3.7000,1.0000,0.0000,0.0000,0.0000,176.5946,0.0000,0.0000,0.0000,476.8054,476.8054,21.3258,19.0358,20.1808,-1.5261,-22891.5603,1.9463,301.6863,3.0169,2.5917,0.6454,0.6329,19.0536,17.1931,18.1233,-1.7458,-13966.2963,1.9463,458.6387,4.5864,1.9463,0.0000,0.9425,17.2547,17.0180,17.1364,-0.2538,-1776.7455,1.9463,544.3000,5.4430,1.9463,0.0000,1.2305,20.8077,20.8155,-7.6820,20.8232,-7.6324,20.8309,-7.5832,20.8309,225.9139,9.0366,21.5212,21.5307,-6.5818,21.5401,-6.5010,21.5493,-6.4218,21.5493,225.9139,9.0366,22.0071,22.0348,-6.8428,22.0608,-6.5549,22.0852,-6.2875,22.0852,66.9364,1.3387,19.0358,19.0417,-7.5110,19.0476,-7.4925,19.0536,-7.4736,19.0536,225.9139,9.0366,17.1931,17.2139,-16.6360,17.2344,-16.4889,17.2547,-16.3437,17.2547,225.9139,9.0366,17.0180,17.0545,-17.5581,17.0904,-17.3128,17.1258,-17.0714,17.1258,66.9364,1.3387,1.9463,4.4966,1.2975,0.0000,2.8058,7.3024,-23574.7000,-36258.1871,-38634.6021
6242.0000,17.1439,27.7612,5903.4000,28421.7000,-22518.3000,0.7369,1341.6818,4.4000,1.0000,6315.9333,4.5000,1.0000,7657.6152,0.0000,0.0000,34737.6333,4561.7182,-30175.9152,21.5332,14.2359,9613.7000,0.0000,9613.7000,0.2493,2598.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2598.2973,0.0000,0.0000,0.0000,7015.4027,7015.4027,20.5591,32.5999,0.0000,4606.1000,-4606.1000,0.1194,0.0000,0.0000,0.0000,940.0204,4.9000,1.0000,940.0204,0.0000,0.0000,5546.1204,0.0000,-5546.1204,21.3658,14.0685,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,21.3647,33.4056,0.0000,2518.7000,-2518.7000,0.0653,0.0000,0.0000,0.0000,514.0204,4.9000,1.0000,514.0204,0.0000,0.0000,3032.7204,0.0000,-3032.7204,21.8059,14.5086,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,21.0123,19.1344,20.0733,-1.2514,-18770.8934,1.7825,302.8767,3.0288,2.5917,0.8092,0.6329,19.1557,17.0706,18.1131,-1.7919,-14335.1168,1.7825,420.1959,4.2020,1.7825,0.0000,0.7239,17.1365,17.0207,17.0786,-0.1137,-796.1281,1.7825,499.5952,4.9960,1.7825,0.0000,0.9452,20.5128,20.5285,-10.3554,20.5439,-10.2293,20.5591,-10.1053,20.5591,194.2727,7.7709,21.3299,21.3417,-7.9950,21.3533,-7.9021,21.3647,-7.8103,21.3647,194.2727,7.7709,21.7704,21.8028,-8.7040,21.8343,-8.3952,21.8648,-8.0950,21.8648,57.6499,1.1530,19.1344,19.1416,-6.7692,19.1487,-6.7350,19.1557,-6.7013,19.1557,194.2727,7.7709,17.0706,17.0927,-17.2194,17.1147,-17.0715,17.1365,-16.9250,17.1365,194.2727,7.7709,17.0207,17.0628,-17.4513,17.1038,-17.1524,17.1439,-16.8623,17.1439,57.6499,1.1530,1.7825,3.5424,1.1883,0.0000,2.3020,5.8444,-19356.6000,-31248.3911,-33902.1383
6243.0000,17.2247,27.4255,6597.5000,25219.5000,-18622.0000,0.6539,1499.4318,4.4000,1.0000,5604.3333,4.5000,1.0000,7103.7652,0.0000,0.0000,30823.8333,5098.0682,-25725.7652,21.6555,14.3582,9640.3000,0.0000,9640.3000,0.2499,2605.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2605.4865,0.0000,0.0000,0.0000,7034.8135,7034.8135,20.4906,32.5315,0.0000,1175.3000,-1175.3000,0.0305,0.0000,0.0000,0.0000,239.8571,4.9000,1.0000,239.8571,0.0000,0.0000,1415.1571,0.0000,-1415.1571,20.7344,13.4371,352.4000,0.0000,352.4000,0.0091,95.2432,3.7000,1.0000,0.0000,0.0000,0.0000,95.2432,0.0000,0.0000,0.0000,257.1568,257.1568,20.7713,32.8121,0.0000,1985.9000,-1985.9000,0.0515,0.0000,0.0000,0.0000,405.2857,4.9000,1.0000,405.2857,0.0000,0.0000,2391.1857,0.0000,-2391.1857,21.1832,13.8859,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,20.5250,19.3676,19.9463,-0.7713,-11569.3807,1.5054,304.2931,3.0429,2.5917,1.0863,0.6329,19.3791,16.8326,18.1059,-1.8482,-14785.5028,1.5054,354.9699,3.5497,1.5054,0.0000,0.4361,16.9220,17.0993,17.0107,0.1471,1029.4456,1.5054,423.0357,4.2304,1.5054,0.0000,0.5693,20.4439,20.4596,-10.3593,20.4752,-10.2455,20.4906,-10.1328,20.4906,145.5046,5.8202,20.6901,20.7177,-13.6254,20.7448,-13.3856,20.7713,-13.1507,20.7713,145.5046,5.8202,21.1411,21.2188,-14.9308,21.2917,-14.1291,21.3602,-13.3793,21.3602,43.3105,0.8662,19.3676,19.3714,-4.7014,19.3752,-4.7004,19.3791,-4.6988,19.3791,145.5046,5.8202,16.8326,16.8628,-18.9730,16.8926,-18.7565,16.9220,-18.5433,16.9220,145.5046,5.8202,17.0993,17.1420,-16.4429,17.1838,-16.1546,17.2247,-15.8729,17.2247,43.3105,0.8662,1.5054,2.2421,1.0036,0.0000,1.6383,3.8804,-11456.1000,-21996.1161,-25325.4379
6244.0000,16.9756,27.9222,6097.0000,36934.6000,-30837.6000,0.9576,1385.6818,4.4000,1.0000,8207.6889,4.5000,1.0000,9593.3707,0.0000,0.0000,45142.2889,4711.3182,-40430.9707,22.1186,14.8213,9607.7000,0.0000,9607.7000,0.2491,2596.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2596.6757,0.0000,0.0000,0.0000,7011.0243,7011.0243,21.2128,33.2536,0.0000,3160.9000,-3160.9000,0.0820,0.0000,0.0000,0.0000,645.0816,4.9000,1.0000,645.0816,0.0000,0.0000,3805.9816,0.0000,-3805.9816,21.6969,14.3996,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,21.6482,33.6890,0.0000,1710.6000,-1710.6000,0.0444,0.0000,0.0000,0.0000,349.1020,4.9000,1.0000,349.1020,0.0000,0.0000,2059.7020,0.0000,-2059.7020,21.9102,14.6129,653.7000,0.0000,653.7000,0.0169,176.6757,3.7000,1.0000,0.0000,0.0000,0.0000,176.6757,0.0000,0.0000,0.0000,477.0243,477.0243,21.1656,18.7898,19.9777,-1.5833,-23749.2851,2.0382,303.9421,3.0394,2.5917,0.5535,0.6329,18.8395,17.2708,18.0552,-1.5415,-12332.3764,2.0382,481.5362,4.8154,2.0382,0.0000,1.0824,17.3037,16.8180,17.0609,-0.5454,-3818.0881,2.0382,571.6605,5.7166,2.0382,0.0000,1.4131,21.2268,21.2218,-2.1859,21.2171,-2.2817,21.2128,-2.3741,21.2128,244.5568,9.7823,21.6653,21.6591,-2.7408,21.6534,-2.8594,21.6482,-2.9727,21.6482,244.5568,9.7823,21.8495,21.8321,-5.0249,21.8194,-5.4192,21.8108,-5.7486,21.8108,72.4029,1.4481,18.7898,18.8066,-10.8087,18.8232,-10.6752,18.8395,-10.5442,18.8395,244.5568,9.7823,17.2708,17.2816,-14.0073,17.2926,-13.9986,17.3037,-13.9871,17.3037,244.5568,9.7823,16.8180,16.8719,-19.8681,16.9243,-19.4609,16.9756,-19.0655,16.9756,72.4029,1.4481,2.0382,5.0967,1.3588,0.0000,3.1283,8.2250,-25106.8000,-38559.8409,-39899.7495
6245.0000,16.7876,28.6670,2122.7000,47847.5000,-45724.8000,1.2405,482.4318,4.4000,1.0000,10632.7778,4.5000,1.0000,11115.2096,0.0000,0.0000,58480.2778,1640.2682,-56840.0096,22.5415,15.2442,9631.9000,0.0000,9631.9000,0.2497,2603.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2603.2162,0.0000,0.0000,0.0000,7028.6838,7028.6838,21.8093,33.8502,0.0000,3085.9000,-3085.9000,0.0800,0.0000,0.0000,0.0000,629.7755,4.9000,1.0000,629.7755,0.0000,0.0000,3715.6755,0.0000,-3715.6755,22.1855,14.8882,436.4000,0.0000,436.4000,0.0113,117.9459,3.7000,1.0000,0.0000,0.0000,0.0000,117.9459,0.0000,0.0000,0.0000,318.4541,318.4541,22.1390,34.1798,0.0000,1752.2000,-1752.2000,0.0454,0.0000,0.0000,0.0000,357.5918,4.9000,1.0000,357.5918,0.0000,0.0000,2109.7918,0.0000,-2109.7918,22.3525,15.0552,3101.9000,0.0000,3101.9000,0.0804,838.3514,3.7000,1.0000,0.0000,0.0000,0.0000,838.3514,0.0000,0.0000,0.0000,2263.5486,2263.5486,22.0576,18.1137,20.0856,-2.6283,-39423.9681,2.5612,302.7401,3.0274,2.5917,0.0305,0.6329,18.1710,17.6603,17.9156,-0.6306,-5044.4009,2.5612,608.3081,6.0831,2.5612,0.0000,2.1476,17.6781,16.6637,17.1709,-1.4316,-10021.0956,2.5612,715.3032,7.1530,2.5612,0.0000,2.8039,21.8300,21.8230,2.9182,21.8161,2.8294,21.8093,2.7414,21.8093,362.5756,14.5030,22.1533,22.1484,1.3634,22.1437,1.2935,22.1390,1.2240,22.1390,362.5756,14.5030,22.1234,22.1171,-1.8669,22.1108,-2.0275,22.1046,-2.1904,22.1046,106.9397,2.1388,18.1137,18.1329,-16.7923,18.1520,-16.6529,18.1710,-16.5143,18.1710,362.5756,14.5030,17.6603,17.6662,-10.4172,17.6721,-10.4379,17.6781,-10.4577,17.6781,362.5756,14.5030,16.6637,16.7050,-21.2651,16.7463,-21.0322,16.7876,-20.7943,16.7876,106.9397,2.1388,2.5612,9.4878,1.7074,0.0000,5.5843,15.0721,-37392.7000,-53054.7905,-54489.4645
6246.0000,16.9620,29.0179,2618.7000,121677.0000,-119058.3000,3.1547,595.1591,4.4000,1.0000,27039.3333,4.5000,1.0000,27634.4924,0.0000,0.0000,148716.3333,2023.5409,-146692.7924,23.7439,16.4466,9622.3000,0.0000,9622.3000,0.2495,2600.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2600.6216,0.0000,0.0000,0.0000,7021.6784,7021.6784,23.3831,23.3831,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.3831,16.0858,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,23.3429,35.3838,0.0000,2266.8000,-2266.8000,0.0588,0.0000,0.0000,0.0000,462.6122,4.9000,1.0000,462.6122,0.0000,0.0000,2729.4122,0.0000,-2729.4122,23.4691,16.1718,10233.5000,0.0000,10233.5000,0.2653,2765.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2765.8108,0.0000,0.0000,0.0000,7467.6892,7467.6892,23.0571,18.2330,20.6451,-6.9563,-104344.5839,5.6080,641.8350,6.4184,5.6080,0.0000,6.4119,18.2485,17.6937,17.9711,-1.5002,-12001.5689,5.6080,1329.1646,13.2916,5.6080,0.0000,22.5457,17.7058,16.9312,17.3185,-2.3936,-16754.9505,5.6080,1557.3883,15.5739,5.6080,0.0000,29.4353,23.4193,23.4072,17.3561,23.3951,17.2320,23.3831,17.1085,23.3831,1420.1841,56.8074,23.3696,23.3607,12.4210,23.3518,12.3241,23.3429,12.2277,23.3429,1420.1841,56.8074,23.1239,23.1011,9.6821,23.0789,9.3615,23.0571,9.0465,23.0571,414.1498,8.2830,18.2330,18.2381,-14.2970,18.2433,-14.3086,18.2485,-14.3192,18.2485,1420.1841,56.8074,17.6937,17.6977,-10.7177,17.7017,-10.7418,17.7058,-10.7655,17.7058,1420.1841,56.8074,16.9312,16.9409,-17.6202,16.9512,-17.7590,16.9620,-17.8876,16.9620,414.1498,8.2830,5.6080,81.1870,3.7387,0.0000,58.3929,139.5799,-101069.0000,-134640.7263,-133101.1032
6247.0000,17.1187,29.3392,38.3000,172538.0000,-172499.7000,4.4734,8.7045,4.4000,1.0000,38341.7778,4.5000,1.0000,38350.4823,0.0000,0.0000,210879.7778,29.5955,-210850.1823,24.0231,16.7258,16290.3000,0.0000,16290.3000,0.4224,4402.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4402.7838,0.0000,0.0000,0.0000,11887.5162,11887.5162,23.6188,23.6188,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6188,16.3215,750.6000,0.0000,750.6000,0.0195,202.8649,3.7000,1.0000,0.0000,0.0000,0.0000,202.8649,0.0000,0.0000,0.0000,547.7351,547.7351,23.5890,35.6298,0.0000,3140.3000,-3140.3000,0.0814,0.0000,0.0000,0.0000,640.8776,4.9000,1.0000,640.8776,0.0000,0.0000,3781.1776,0.0000,-3781.1776,23.7128,16.4155,10872.1000,0.0000,10872.1000,0.2819,2938.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2938.4054,0.0000,0.0000,0.0000,7933.6946,7933.6946,23.4227,18.8092,21.1159,-9.3928,-140891.7557,7.9177,890.8711,8.9087,7.9177,0.0000,18.0454,18.8117,17.7588,18.2852,-4.0193,-32154.7021,7.9177,1854.4029,18.5440,7.9177,0.0000,63.4523,17.7668,17.0980,17.4324,-2.9179,-20425.2980,7.9177,2189.2380,21.8924,7.9177,0.0000,82.8421,23.6338,23.6288,16.4057,23.6238,16.3687,23.6188,16.3314,23.6188,2606.0276,104.2411,23.6008,23.5969,12.4050,23.5929,12.3717,23.5890,12.3382,23.5890,2606.0276,104.2411,23.4530,23.4430,11.6483,23.4329,11.5321,23.4227,11.4142,23.4227,756.6534,15.1331,18.8092,18.8100,-8.0878,18.8108,-8.1271,18.8117,-8.1659,18.8117,2606.0276,104.2411,17.7588,17.7614,-10.3800,17.7641,-10.4069,17.7668,-10.4335,17.7668,2606.0276,104.2411,17.0980,17.1048,-15.7845,17.1117,-15.8984,17.1187,-16.0099,17.1187,756.6534,15.1331,7.9177,210.1521,5.2785,0.0000,164.3399,374.4919,-147727.0000,-194262.4139,-193471.7558
6248.0000,17.2997,29.5219,0.0000,205399.2000,-205399.2000,5.3254,0.0000,0.0000,0.0000,45644.2667,4.5000,1.0000,45644.2667,0.0000,0.0000,251043.4667,0.0000,-251043.4667,23.5002,16.2029,19881.7000,0.0000,19881.7000,0.5155,5373.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5373.4324,0.0000,0.0000,0.0000,14508.2676,14508.2676,23.1386,35.1794,0.0000,27941.1000,-27941.1000,0.7244,0.0000,0.0000,0.0000,5702.2653,4.9000,1.0000,5702.2653,0.0000,0.0000,33643.3653,0.0000,-33643.3653,23.9696,16.6723,1211.5000,0.0000,1211.5000,0.0314,327.4324,3.7000,1.0000,0.0000,0.0000,0.0000,327.4324,0.0000,0.0000,0.0000,884.0676,884.0676,23.9370,35.9778,0.0000,5036.7000,-5036.7000,0.1306,0.0000,0.0000,0.0000,1027.8980,4.9000,1.0000,1027.8980,0.0000,0.0000,6064.5980,0.0000,-6064.5980,24.0868,16.7895,10446.3000,0.0000,10446.3000,0.2708,2823.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2823.3243,0.0000,0.0000,0.0000,7622.9757,7622.9757,23.8686,19.4018,21.6352,-12.0567,-180849.7515,10.4971,1159.2816,11.5928,10.4971,0.0000,42.0512,19.4003,18.0525,18.7264,-6.8213,-54570.2474,10.4971,2418.0189,24.1802,10.4971,0.0000,147.8625,18.0557,17.2870,17.6713,-4.4456,-31119.1554,10.4971,2876.0297,28.7603,10.4971,0.0000,193.0464,23.1419,23.1408,9.6595,23.1397,9.6597,23.1386,9.6598,23.1386,4291.5862,171.6634,23.9477,23.9441,14.3352,23.9406,14.3059,23.9370,14.2766,23.9370,4291.5862,171.6634,23.8985,23.8885,15.3977,23.8785,15.2870,23.8686,15.1770,23.8686,1241.8952,24.8379,19.4018,19.4013,-2.7669,19.4008,-2.8067,19.4003,-2.8463,19.4003,4291.5862,171.6634,18.0525,18.0535,-7.7316,18.0546,-7.7665,18.0557,-7.8012,18.0557,4291.5862,171.6634,17.2870,17.2912,-13.8582,17.2954,-13.9689,17.2997,-14.0778,17.2997,1241.8952,24.8379,10.4971,458.5127,6.9981,0.0000,382.9601,841.4728,-206837.5000,-267736.1191,-266539.1543
6249.0000,17.5208,29.7430,0.0000,226479.9000,-226479.9000,5.8719,0.0000,0.0000,0.0000,50328.8667,4.5000,1.0000,50328.8667,0.0000,0.0000,276808.7667,0.0000,-276808.7667,23.3366,16.0393,22577.7000,0.0000,22577.7000,0.5854,6102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6102.0811,0.0000,0.0000,0.0000,16475.6189,16475.6189,22.9870,35.0279,0.0000,50315.8000,-50315.8000,1.3045,0.0000,0.0000,0.0000,10268.5306,4.9000,1.0000,10268.5306,0.0000,0.0000,60584.3306,0.0000,-60584.3306,24.2599,16.9626,1314.8000,0.0000,1314.8000,0.0341,355.3514,3.7000,1.0000,0.0000,0.0000,0.0000,355.3514,0.0000,0.0000,0.0000,959.4486,959.4486,24.2301,36.2709,0.0000,7449.3000,-7449.3000,0.1931,0.0000,0.0000,0.0000,1520.2653,4.9000,1.0000,1520.2653,0.0000,0.0000,8969.5653,0.0000,-8969.5653,24.4186,17.1213,9169.1000,0.0000,9169.1000,0.2377,2478.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2478.1351,0.0000,0.0000,0.0000,6690.9649,6690.9649,24.2509,19.8950,22.0730,-13.8217,-207325.9658,12.3401,1341.7373,13.4174,12.3401,0.0000,68.3168,19.8922,18.3964,19.1443,-8.8991,-71192.4185,12.3401,2798.4866,27.9849,12.3401,0.0000,240.2188,18.3974,17.5131,17.9553,-6.0127,-42088.7126,12.3401,3364.6898,33.6469,12.3401,0.0000,313.6251,22.9904,22.9893,7.7964,22.9882,7.7913,22.9870,7.7861,22.9870,5718.7859,228.7514,24.2398,24.2365,15.8045,24.2333,15.7800,24.2301,15.7556,24.2301,5718.7859,228.7514,24.2780,24.2689,18.2078,24.2599,18.1162,24.2509,18.0249,24.2509,1651.8602,33.0372,19.8950,19.8940,1.0147,19.8931,0.9790,19.8922,0.9435,19.8922,5718.7859,228.7514,18.3964,18.3967,-4.9270,18.3971,-4.9617,18.3974,-4.9961,18.3974,5718.7859,228.7514,17.5131,17.5156,-11.6523,17.5182,-11.7576,17.5208,-11.8613,17.5208,1651.8602,33.0372,12.3401,718.0043,8.2268,0.0000,622.1607,1340.1650,-251183.4000,-322236.6302,-320607.0969
6250.0000,17.7805,30.0028,0.0000,246181.5000,-246181.5000,6.3827,0.0000,0.0000,0.0000,54707.0000,4.5000,1.0000,54707.0000,0.0000,0.0000,300888.5000,0.0000,-300888.5000,23.3338,16.0365,26654.9000,0.0000,26654.9000,0.6911,7204.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7204.0270,0.0000,0.0000,0.0000,19450.8730,19450.8730,22.9714,35.0122,0.0000,67524.6000,-67524.6000,1.7507,0.0000,0.0000,0.0000,13780.5306,4.9000,1.0000,13780.5306,0.0000,0.0000,81305.1306,0.0000,-81305.1306,24.4720,17.1747,1335.7000,0.0000,1335.7000,0.0346,361.0000,3.7000,1.0000,0.0000,0.0000,0.0000,361.0000,0.0000,0.0000,0.0000,974.7000,974.7000,24.4454,36.4862,0.0000,11204.7000,-11204.7000,0.2905,0.0000,0.0000,0.0000,2286.6735,4.9000,1.0000,2286.6735,0.0000,0.0000,13491.3735,0.0000,-13491.3735,24.6944,17.3971,8317.5000,0.0000,8317.5000,0.2156,2247.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2247.9730,0.0000,0.0000,0.0000,6069.5270,6069.5270,24.5583,20.3464,22.4524,-15.2139,-228207.8957,14.0479,1507.0605,15.0706,14.0479,0.0000,100.7863,20.3427,18.7577,19.5502,-10.7351,-85880.6344,14.0479,3175.2972,31.7530,14.0479,0.0000,354.3897,18.7572,17.7768,18.2670,-7.5887,-53120.7932,14.0479,3892.1131,38.9211,14.0479,0.0000,462.6844,22.9748,22.9736,7.4707,22.9725,7.4641,22.9714,7.4575,22.9714,7201.5921,288.0637,24.4540,24.4511,16.6153,24.4483,16.5953,24.4454,16.5754,24.4454,7201.5921,288.0637,24.5824,24.5743,20.1260,24.5663,20.0505,24.5583,19.9754,24.5583,2077.1839,41.5437,20.3464,20.3452,4.1939,20.3439,4.1608,20.3427,4.1277,20.3427,7201.5921,288.0637,18.7577,18.7575,-2.2012,18.7574,-2.2349,18.7572,-2.2684,18.7572,7201.5921,288.0637,17.7768,17.7780,-9.1814,17.7793,-9.2830,17.7805,-9.3833,17.7805,2077.1839,41.5437,14.0479,1029.0066,9.3653,0.0000,917.8604,1946.8671,-288602.7000,-369189.9041,-367209.3233
6251.0000,18.0464,30.2686,0.0000,264028.5000,-264028.5000,6.8454,0.0000,0.0000,0.0000,58673.0000,4.5000,1.0000,58673.0000,0.0000,0.0000,322701.5000,0.0000,-322701.5000,23.4605,16.1632,28007.7000,0.0000,28007.7000,0.7262,7569.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7569.6486,0.0000,0.0000,0.0000,20438.0514,20438.0514,23.1134,35.1542,0.0000,81888.8000,-81888.8000,2.1231,0.0000,0.0000,0.0000,16712.0000,4.9000,1.0000,16712.0000,0.0000,0.0000,98600.8000,0.0000,-98600.8000,24.7677,17.4704,1571.0000,0.0000,1571.0000,0.0407,424.5946,3.7000,1.0000,0.0000,0.0000,0.0000,424.5946,0.0000,0.0000,0.0000,1146.4054,1146.4054,24.7396,36.7804,0.0000,15144.0000,-15144.0000,0.3926,0.0000,0.0000,0.0000,3090.6122,4.9000,1.0000,3090.6122,0.0000,0.0000,18234.6122,0.0000,-18234.6122,25.0456,17.7483,6720.9000,0.0000,6720.9000,0.1743,1816.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1816.4595,0.0000,0.0000,0.0000,4904.4405,4904.4405,24.9376,20.7289,22.8333,-16.7236,-250853.3295,15.4535,1635.8020,16.3580,15.4535,0.0000,134.1669,20.7248,19.0948,19.9098,-12.1444,-97155.1927,15.4535,3565.6459,35.6565,15.4535,0.0000,471.7644,19.0935,18.0450,18.5693,-8.9274,-62491.4523,15.4535,4648.9323,46.4893,15.4535,0.0000,615.9265,23.1176,23.1162,8.6758,23.1148,8.6661,23.1134,8.6565,23.1134,8535.1379,341.4055,24.7484,24.7455,18.3775,24.7426,18.3572,24.7396,18.3369,24.7396,8535.1379,341.4055,24.9633,24.9547,23.0682,24.9461,22.9892,24.9376,22.9107,24.9376,2459.2746,49.1855,20.7289,20.7275,6.5922,20.7262,6.5618,20.7248,6.5315,20.7248,8535.1379,341.4055,19.0948,19.0943,0.1085,19.0939,0.0767,19.0935,0.0451,19.0935,8535.1379,341.4055,18.0450,18.0454,-6.8509,18.0459,-6.9465,18.0464,-7.0411,18.0464,2459.2746,49.1855,15.4535,1341.2963,10.3023,0.0000,1221.8578,2563.1540,-324761.7000,-413048.0149,-410499.9745
6252.0000,18.2479,30.4701,0.0000,278895.7000,-278895.7000,7.2309,0.0000,0.0000,0.0000,61976.8222,4.5000,1.0000,61976.8222,0.0000,0.0000,340872.5222,0.0000,-340872.5222,23.7753,16.4780,24277.4000,0.0000,24277.4000,0.6294,6561.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6561.4595,0.0000,0.0000,0.0000,17715.9405,17715.9405,23.4819,35.5227,0.0000,81820.4000,-81820.4000,2.1213,0.0000,0.0000,0.0000,16698.0408,4.9000,1.0000,16698.0408,0.0000,0.0000,98518.4408,0.0000,-98518.4408,25.0794,17.7821,1860.9000,0.0000,1860.9000,0.0482,502.9459,3.7000,1.0000,0.0000,0.0000,0.0000,502.9459,0.0000,0.0000,0.0000,1357.9541,1357.9541,25.0481,37.0889,0.0000,18407.4000,-18407.4000,0.4772,0.0000,0.0000,0.0000,3756.6122,4.9000,1.0000,3756.6122,0.0000,0.0000,22164.0122,0.0000,-22164.0122,25.4075,18.1102,5869.4000,0.0000,5869.4000,0.1522,1586.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1586.3243,0.0000,0.0000,0.0000,4283.0757,4283.0757,25.3111,20.9949,23.1530,-17.7453,-266179.8481,15.9890,1673.6874,16.7369,15.9890,0.0000,148.6043,20.9908,19.3347,20.1627,-12.7662,-102129.5607,15.9890,3777.9761,37.7798,15.9890,0.0000,522.5298,19.3333,18.2467,18.7900,-9.5726,-67008.4141,15.9890,5164.3988,51.6440,15.9890,0.0000,682.2049,23.4880,23.4860,11.9090,23.4839,11.8932,23.4819,11.8774,23.4819,9069.7010,362.7880,25.0574,25.0543,20.2252,25.0512,20.2040,25.0481,20.1829,25.0481,9069.7010,362.7880,25.3380,25.3290,25.8064,25.3201,25.7264,25.3111,25.6469,25.3111,2612.3438,52.2469,20.9949,20.9935,7.8448,20.9921,7.8176,20.9908,7.7906,20.9908,9069.7010,362.7880,19.3347,19.3342,1.3773,19.3337,1.3488,19.3333,1.3204,19.3333,9069.7010,362.7880,18.2467,18.2471,-5.4554,18.2475,-5.5392,18.2479,-5.6221,18.2479,2612.3438,52.2469,15.9890,1474.5876,10.6593,0.0000,1353.3389,2827.9265,-347115.8000,-438198.0050,-435317.8229
6253.0000,18.4811,30.7033,0.0000,292048.0000,-292048.0000,7.5719,0.0000,0.0000,0.0000,64899.5556,4.5000,1.0000,64899.5556,0.0000,0.0000,356947.5556,0.0000,-356947.5556,23.8917,16.5944,28013.2000,0.0000,28013.2000,0.7263,7571.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7571.1351,0.0000,0.0000,0.0000,20442.0649,20442.0649,23.5769,35.6178,0.0000,92944.4000,-92944.4000,2.4098,0.0000,0.0000,0.0000,18968.2449,4.9000,1.0000,18968.2449,0.0000,0.0000,111912.6449,0.0000,-111912.6449,25.2733,17.9760,1781.5000,0.0000,1781.5000,0.0462,481.4865,3.7000,1.0000,0.0000,0.0000,0.0000,481.4865,0.0000,0.0000,0.0000,1300.0135,1300.0135,25.2450,37.2858,0.0000,19798.4000,-19798.4000,0.5133,0.0000,0.0000,0.0000,4040.4898,4.9000,1.0000,4040.4898,0.0000,0.0000,23838.8898,0.0000,-23838.8898,25.6064,18.3091,5230.7000,0.0000,5230.7000,0.1356,1413.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1413.7027,0.0000,0.0000,0.0000,3816.9973,3816.9973,25.5252,21.3202,23.4227,-18.4947,-277420.0858,17.1046,1773.7498,17.7375,17.1046,0.0000,181.9297,21.3153,19.6155,20.4654,-14.0176,-112140.7736,17.1046,4509.7755,45.0978,17.1046,0.0000,639.7104,19.6134,18.4818,19.0476,-10.6647,-74652.5853,17.1046,6789.4423,67.8944,17.1046,0.0000,835.1936,23.5818,23.5802,11.9641,23.5786,11.9540,23.5769,11.9439,23.5769,10229.6309,409.1852,25.2536,25.2507,20.9085,25.2479,20.8908,25.2450,20.8731,25.2450,10229.6309,409.1852,25.5485,25.5407,26.5015,25.5330,26.4408,25.5252,26.3803,25.5252,2944.3180,58.8864,21.3202,21.3185,9.8314,21.3169,9.8042,21.3153,9.7771,21.3153,10229.6309,409.1852,19.6155,19.6148,3.1327,19.6141,3.1045,19.6134,3.0765,19.6134,10229.6309,409.1852,18.4818,18.4816,-3.6232,18.4813,-3.7060,18.4811,-3.7879,18.4811,2944.3180,58.8864,17.1046,1778.9583,11.4031,0.0000,1656.8337,3435.7920,-369765.4000,-467140.0146,-464213.4448
6254.0000,18.7313,30.9535,0.0000,310302.0000,-310302.0000,8.0452,0.0000,0.0000,0.0000,68956.0000,4.5000,1.0000,68956.0000,0.0000,0.0000,379258.0000,0.0000,-379258.0000,24.1117,16.8144,26654.0000,0.0000,26654.0000,0.6911,7203.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7203.7838,0.0000,0.0000,0.0000,19450.2162,19450.2162,23.8301,35.8709,0.0000,104078.1000,-104078.1000,2.6984,0.0000,0.0000,0.0000,21240.4286,4.9000,1.0000,21240.4286,0.0000,0.0000,125318.5286,0.0000,-125318.5286,25.6080,18.3107,1207.8000,0.0000,1207.8000,0.0313,326.4324,3.7000,1.0000,0.0000,0.0000,0.0000,326.4324,0.0000,0.0000,0.0000,881.3676,881.3676,25.5862,37.6270,0.0000,23084.2000,-23084.2000,0.5985,0.0000,0.0000,0.0000,4711.0612,4.9000,1.0000,4711.0612,0.0000,0.0000,27795.2612,0.0000,-27795.2612,25.9805,18.6832,4592.1000,0.0000,4592.1000,0.1191,1241.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1241.1081,0.0000,0.0000,0.0000,3350.9919,3350.9919,25.9066,21.6434,23.7750,-20.0335,-300502.1828,18.2753,1872.1943,18.7219,18.2753,0.0000,221.8997,21.6383,19.9089,20.7736,-15.2375,-121900.2345,18.2753,5899.6226,58.9962,18.2753,0.0000,780.2549,19.9062,18.7336,19.3199,-11.8080,-82655.7269,18.2753,9012.7406,90.1274,18.2753,0.0000,1018.6859,23.8358,23.8339,13.8246,23.8320,13.8117,23.8301,13.7988,23.8301,11513.5944,460.5438,25.5955,25.5924,23.1825,25.5893,23.1628,25.5862,23.1431,25.5862,11513.5944,460.5438,25.9330,25.9242,29.5610,25.9154,29.4882,25.9066,29.4158,25.9066,3311.5534,66.2311,21.6434,21.6417,11.7465,21.6400,11.7203,21.6383,11.6941,21.6383,11513.5944,460.5438,19.9089,19.9080,4.9635,19.9071,4.9360,19.9062,4.9085,19.9062,11513.5944,460.5438,18.7336,18.7328,-1.6699,18.7320,-1.7507,18.7313,-1.8307,18.7313,3311.5534,66.2311,18.2753,2138.9809,12.1835,0.0000,2020.8406,4159.8215,-405010.4000,-508689.2141,-505058.1442
6255.0000,18.9778,31.2000,0.0000,325369.5000,-325369.5000,8.4358,0.0000,0.0000,0.0000,72304.3333,4.5000,1.0000,72304.3333,0.0000,0.0000,397673.8333,0.0000,-397673.8333,24.3281,17.0308,25295.1000,0.0000,25295.1000,0.6558,6836.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6836.5135,0.0000,0.0000,0.0000,18458.5865,18458.5865,24.0738,36.1146,0.0000,112877.2000,-112877.2000,2.9266,0.0000,0.0000,0.0000,23036.1633,4.9000,1.0000,23036.1633,0.0000,0.0000,135913.3633,0.0000,-135913.3633,25.9024,18.6051,1161.7000,0.0000,1161.7000,0.0301,313.9730,3.7000,1.0000,0.0000,0.0000,0.0000,313.9730,0.0000,0.0000,0.0000,847.7270,847.7270,25.8818,37.9226,0.0000,25581.7000,-25581.7000,0.6633,0.0000,0.0000,0.0000,5220.7551,4.9000,1.0000,5220.7551,0.0000,0.0000,30802.4551,0.0000,-30802.4551,26.2962,18.9989,5230.7000,0.0000,5230.7000,0.1356,1413.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1413.7027,0.0000,0.0000,0.0000,3816.9973,3816.9973,26.2195,21.9595,24.0895,-21.1087,-316630.1164,19.2708,1952.9386,19.5294,19.2708,0.0000,260.1733,21.9540,20.1936,21.0738,-16.3562,-130849.3402,19.2708,7482.6932,74.8269,19.2708,0.0000,914.8345,20.1905,18.9812,19.5858,-12.8412,-89888.6799,19.2708,10735.5996,107.3560,19.2708,0.0000,1194.3903,24.0797,24.0778,15.4091,24.0758,15.3962,24.0738,15.3833,24.0738,12658.6279,506.3451,25.8910,25.8879,24.8302,25.8848,24.8115,25.8818,24.7928,25.8818,12658.6279,506.3451,26.2448,26.2364,31.5147,26.2279,31.4493,26.2195,31.3843,26.2195,3638.8653,72.7773,21.9595,21.9577,13.5586,21.9559,13.5331,21.9540,13.5077,21.9540,12658.6279,506.3451,20.1936,20.1926,6.6551,20.1915,6.6283,20.1905,6.6017,20.1905,12658.6279,506.3451,18.9812,18.9800,0.1461,18.9789,0.0684,18.9778,-0.0086,18.9778,3638.8653,72.7773,19.2708,2479.5314,12.8472,0.0000,2369.3981,4848.9295,-432140.9000,-541266.3409,-537368.1364
6256.0000,19.1621,31.3843,0.0000,331110.4000,-331110.4000,8.5847,0.0000,0.0000,0.0000,73580.0889,4.5000,1.0000,73580.0889,0.0000,0.0000,404690.4889,0.0000,-404690.4889,24.5172,17.2199,21567.9000,0.0000,21567.9000,0.5592,5829.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5829.1622,0.0000,0.0000,0.0000,15738.7378,15738.7378,24.3027,36.3436,0.0000,116483.2000,-116483.2000,3.0200,0.0000,0.0000,0.0000,23772.0816,4.9000,1.0000,23772.0816,0.0000,0.0000,140255.2816,0.0000,-140255.2816,26.1587,18.8614,1484.2000,0.0000,1484.2000,0.0385,401.1351,3.7000,1.0000,0.0000,0.0000,0.0000,401.1351,0.0000,0.0000,0.0000,1083.0649,1083.0649,26.1350,38.1758,0.0000,27073.6000,-27073.6000,0.7019,0.0000,0.0000,0.0000,5525.2245,4.9000,1.0000,5525.2245,0.0000,0.0000,32598.8245,0.0000,-32598.8245,26.5664,19.2691,6082.3000,0.0000,6082.3000,0.1577,1643.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1643.8649,0.0000,0.0000,0.0000,4438.4351,4438.4351,26.4824,22.1825,24.3325,-21.6630,-324944.3307,19.5930,1969.1457,19.6915,19.5930,0.0000,273.4441,22.1771,20.3998,21.2885,-16.7890,-134312.2786,19.5930,8044.8856,80.4489,19.5930,0.0000,961.4979,20.3967,19.1652,19.7810,-13.2947,-93063.1551,19.5930,11234.9254,112.3493,19.5930,0.0000,1255.3133,24.3090,24.3069,16.7825,24.3048,16.7691,24.3027,16.7557,24.3027,13039.6571,521.5863,26.1444,26.1412,26.0577,26.1381,26.0391,26.1350,26.0206,26.1350,13039.6571,521.5863,26.5077,26.4992,32.9094,26.4908,32.8463,26.4824,32.7836,26.4824,3747.7479,74.9550,22.1825,22.1807,14.4355,22.1789,14.4118,22.1771,14.3881,22.1771,13039.6571,521.5863,20.3998,20.3988,7.5435,20.3977,7.5186,20.3967,7.4937,20.3967,13039.6571,521.5863,19.1652,19.1642,1.1479,19.1631,1.0771,19.1621,1.0070,19.1621,3747.7479,74.9550,19.5930,2596.7854,13.0620,0.0000,2490.2554,5087.0407,-445532.8000,-556284.3572,-552319.7644
6257.0000,19.2800,31.5022,0.0000,341722.5000,-341722.5000,8.8598,0.0000,0.0000,0.0000,75938.3333,4.5000,1.0000,75938.3333,0.0000,0.0000,417660.8333,0.0000,-417660.8333,24.8489,17.5516,14115.2000,0.0000,14115.2000,0.3660,3814.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3814.9189,0.0000,0.0000,0.0000,10300.2811,10300.2811,24.7038,36.7446,0.0000,107001.6000,-107001.6000,2.7742,0.0000,0.0000,0.0000,21837.0612,4.9000,1.0000,21837.0612,0.0000,0.0000,128838.6612,0.0000,-128838.6612,26.4217,19.1244,967.0000,0.0000,967.0000,0.0251,261.3514,3.7000,1.0000,0.0000,0.0000,0.0000,261.3514,0.0000,0.0000,0.0000,705.6486,705.6486,26.4023,38.4431,0.0000,28187.0000,-28187.0000,0.7308,0.0000,0.0000,0.0000,5752.4490,4.9000,1.0000,5752.4490,0.0000,0.0000,33939.4490,0.0000,-33939.4490,26.8548,19.5575,7998.2000,0.0000,7998.2000,0.2074,2161.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2161.6757,0.0000,0.0000,0.0000,5836.5243,5836.5243,26.7505,22.3298,24.5402,-22.1029,-331544.2420,19.4448,1940.4610,19.4046,19.4448,0.0000,267.2870,22.3245,20.5304,21.4274,-16.8198,-134558.2937,19.4448,7895.1753,78.9518,19.4448,0.0000,939.8479,20.5274,19.2825,19.9049,-13.3379,-93365.4623,19.4448,11053.1766,110.5318,19.4448,0.0000,1227.0475,24.7116,24.7090,19.8412,24.7064,19.8232,24.7038,19.8053,24.7038,12863.8153,514.5526,26.4123,26.4089,27.4765,26.4056,27.4566,26.4023,27.4368,26.4023,12863.8153,514.5526,26.7770,26.7682,34.4734,26.7593,34.4067,26.7505,34.3403,26.7505,3697.5017,73.9500,22.3298,22.3281,14.6934,22.3263,14.6711,22.3245,14.6489,22.3245,12863.8153,514.5526,20.5304,20.5294,7.7817,20.5284,7.7586,20.5274,7.7355,20.5274,12863.8153,514.5526,19.2825,19.2817,1.4295,19.2808,1.3661,19.2800,1.3033,19.2800,3697.5017,73.9500,19.4448,2542.4337,12.9632,0.0000,2434.1824,4976.6161,-453830.7000,-563596.4895,-559467.9980
6258.0000,18.8796,31.1018,0.0000,244902.7000,-244902.7000,6.3496,0.0000,0.0000,0.0000,54422.8222,4.5000,1.0000,54422.8222,0.0000,0.0000,299325.5222,0.0000,-299325.5222,24.3688,17.0715,11617.6000,0.0000,11617.6000,0.3012,3139.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3139.8919,0.0000,0.0000,0.0000,8477.7081,8477.7081,24.2091,36.2499,0.0000,69895.5000,-69895.5000,1.8122,0.0000,0.0000,0.0000,14264.3878,4.9000,1.0000,14264.3878,0.0000,0.0000,84159.8878,0.0000,-84159.8878,25.7525,18.4552,816.1000,0.0000,816.1000,0.0212,220.5676,3.7000,1.0000,0.0000,0.0000,0.0000,220.5676,0.0000,0.0000,0.0000,595.5324,595.5324,25.7353,37.7761,0.0000,26916.5000,-26916.5000,0.6979,0.0000,0.0000,0.0000,5493.1633,4.9000,1.0000,5493.1633,0.0000,0.0000,32409.6633,0.0000,-32409.6633,26.3296,19.0323,9381.9000,0.0000,9381.9000,0.2432,2535.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2535.6486,0.0000,0.0000,0.0000,6846.2514,6846.2514,26.1907,21.6996,23.9452,-16.3267,-244900.0063,14.1378,1439.8752,14.3988,14.1378,0.0000,102.7334,21.6987,20.0156,20.8572,-11.4725,-91780.3757,14.1378,3081.1758,30.8118,14.1378,0.0000,361.2365,20.0169,18.8680,19.4424,-8.9499,-62649.5066,14.1378,3863.8543,38.6385,14.1378,0.0000,471.6234,24.2133,24.2119,13.6936,24.2105,13.6886,24.2091,13.6836,24.2091,7283.8427,291.3537,25.7416,25.7395,19.6111,25.7374,19.6042,25.7353,19.5973,25.7353,7283.8427,291.3537,26.2041,26.1997,25.9236,26.1952,25.9124,26.1907,25.9011,26.1907,2100.7611,42.0152,21.6996,21.6993,7.4406,21.6990,7.4341,21.6987,7.4275,21.6987,7283.8427,291.3537,20.0156,20.0160,1.8003,20.0164,1.7924,20.0169,1.7845,20.0169,7283.8427,291.3537,18.8680,18.8719,-4.5181,18.8757,-4.5211,18.8796,-4.5241,18.8796,2100.7611,42.0152,14.1378,1047.4042,9.4252,0.0000,935.5933,1982.9974,-319899.1000,-399975.5814,-399329.8886
6259.0000,18.6281,30.8504,0.0000,232871.4000,-232871.4000,6.0376,0.0000,0.0000,0.0000,51749.2000,4.5000,1.0000,51749.2000,0.0000,0.0000,284620.6000,0.0000,-284620.6000,24.5734,17.2761,11629.0000,0.0000,11629.0000,0.3015,3142.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3142.9730,0.0000,0.0000,0.0000,8486.0270,8486.0270,24.3872,36.4280,0.0000,41797.9000,-41797.9000,1.0837,0.0000,0.0000,0.0000,8530.1837,4.9000,1.0000,8530.1837,0.0000,0.0000,50328.0837,0.0000,-50328.0837,25.4385,18.1412,642.3000,0.0000,642.3000,0.0167,173.5946,3.7000,1.0000,0.0000,0.0000,0.0000,173.5946,0.0000,0.0000,0.0000,468.7054,468.7054,25.4214,37.4622,0.0000,23260.0000,-23260.0000,0.6031,0.0000,0.0000,0.0000,4746.9388,4.9000,1.0000,4746.9388,0.0000,0.0000,28006.9388,0.0000,-28006.9388,26.0064,18.7091,8956.2000,0.0000,8956.2000,0.2322,2420.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2420.5946,0.0000,0.0000,0.0000,6535.6054,6535.6054,25.8540,21.3306,23.5923,-14.4367,-216549.8434,12.4121,1279.5968,12.7960,12.4121,0.0000,69.5188,21.3302,19.7050,20.5176,-9.7257,-77805.5283,12.4121,2675.9453,26.7595,12.4121,0.0000,244.4455,19.7070,18.6151,19.1611,-7.4673,-52271.0876,12.4121,3250.7913,32.5079,12.4121,0.0000,319.1434,24.3961,24.3932,15.5418,24.3902,15.5202,24.3872,15.4988,24.3872,5778.1790,231.1272,25.4287,25.4262,16.7598,25.4238,16.7481,25.4214,16.7365,25.4214,5778.1790,231.1272,25.8699,25.8646,21.9336,25.8593,21.9050,25.8540,21.8768,25.8540,1668.9072,33.3781,21.3306,21.3305,4.0835,21.3304,4.0768,21.3302,4.0701,21.3302,5778.1790,231.1272,19.7050,19.7057,-1.0693,19.7063,-1.0760,19.7070,-1.0828,19.7070,5778.1790,231.1272,18.6151,18.6195,-7.3918,18.6238,-7.3959,18.6281,-7.3996,18.6281,1668.9072,33.3781,12.4121,729.6818,8.2747,0.0000,633.1077,1362.7894,-276701.8000,-347465.2846,-346626.4593
6260.0000,18.2620,30.4842,0.0000,164987.1000,-164987.1000,4.2776,0.0000,0.0000,0.0000,36663.8000,4.5000,1.0000,36663.8000,0.0000,0.0000,201650.9000,0.0000,-201650.9000,24.2211,16.9238,11644.0000,0.0000,11644.0000,0.3019,3147.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3147.0270,0.0000,0.0000,0.0000,8496.9730,8496.9730,23.9647,36.0055,0.0000,19560.4000,-19560.4000,0.5071,0.0000,0.0000,0.0000,3991.9184,4.9000,1.0000,3991.9184,0.0000,0.0000,23552.3184,0.0000,-23552.3184,24.6607,17.3634,693.1000,0.0000,693.1000,0.0180,187.3243,3.7000,1.0000,0.0000,0.0000,0.0000,187.3243,0.0000,0.0000,0.0000,505.7757,505.7757,24.6439,36.6848,0.0000,20498.6000,-20498.6000,0.5315,0.0000,0.0000,0.0000,4183.3878,4.9000,1.0000,4183.3878,0.0000,0.0000,24681.9878,0.0000,-24681.9878,25.3733,18.0760,8211.1000,0.0000,8211.1000,0.2129,2219.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2219.2162,0.0000,0.0000,0.0000,5991.8838,5991.8838,25.1949,20.6853,22.9401,-10.1734,-152601.1550,8.7734,925.2306,9.2523,8.7734,0.0000,24.5513,20.6908,19.2241,19.9574,-6.2041,-49632.4205,8.7734,1930.6457,19.3065,8.7734,0.0000,86.3285,19.2312,18.2339,18.7326,-4.8210,-33746.7475,8.7734,2309.1343,23.0913,8.7734,0.0000,112.7088,23.9700,23.9682,10.8869,23.9665,10.8797,23.9647,10.8726,23.9647,3123.9714,124.9589,24.6458,24.6452,9.4130,24.6446,9.4194,24.6439,9.4258,24.6439,3123.9714,124.9589,25.1963,25.1959,14.2374,25.1954,14.2665,25.1949,14.2950,25.1949,905.9153,18.1183,20.6853,20.6871,-1.7686,20.6890,-1.7564,20.6908,-1.7442,20.6908,3123.9714,124.9589,19.2241,19.2265,-5.4030,19.2288,-5.3934,19.2312,-5.3839,19.2312,3123.9714,124.9589,18.2339,18.2434,-11.5426,18.2527,-11.4887,18.2620,-11.4353,18.2620,905.9153,18.1183,8.7734,279.0761,5.8490,0.0000,223.5886,502.6647,-184497.9000,-234890.5737,-235980.3230
6261.0000,18.0438,30.2660,0.0000,155132.9000,-155132.9000,4.0221,0.0000,0.0000,0.0000,34473.9778,4.5000,1.0000,34473.9778,0.0000,0.0000,189606.8778,0.0000,-189606.8778,24.3209,17.0236,9838.7000,0.0000,9838.7000,0.2551,2659.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2659.1081,0.0000,0.0000,0.0000,7179.5919,7179.5919,24.0722,36.1130,0.0000,11559.8000,-11559.8000,0.2997,0.0000,0.0000,0.0000,2359.1429,4.9000,1.0000,2359.1429,0.0000,0.0000,13918.9429,0.0000,-13918.9429,24.5330,17.2357,437.4000,0.0000,437.4000,0.0113,118.2162,3.7000,1.0000,0.0000,0.0000,0.0000,118.2162,0.0000,0.0000,0.0000,319.1838,319.1838,24.5156,36.5564,0.0000,17682.9000,-17682.9000,0.4585,0.0000,0.0000,0.0000,3608.7551,4.9000,1.0000,3608.7551,0.0000,0.0000,21291.6551,0.0000,-21291.6551,25.2204,17.9231,6720.9000,0.0000,6720.9000,0.1743,1816.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1816.4595,0.0000,0.0000,0.0000,4904.4405,4904.4405,25.0400,20.2592,22.6496,-9.6272,-144407.5373,7.8314,834.3439,8.3434,7.8314,0.0000,17.4619,20.2663,18.9469,19.6066,-4.9819,-39855.4916,7.8314,1745.7919,17.4579,7.8314,0.0000,61.4004,18.9549,18.0146,18.4847,-4.0577,-28403.5862,7.8314,2080.4995,20.8050,7.8314,0.0000,80.1631,24.0832,24.0796,12.3528,24.0759,12.3257,24.0722,12.2988,24.0722,2556.1154,102.2446,24.5225,24.5202,9.4860,24.5178,9.4728,24.5156,9.4597,24.5156,2556.1154,102.2446,25.0581,25.0520,13.9083,25.0459,13.8588,25.0400,13.8107,25.0400,742.2607,14.8452,20.2592,20.2616,-4.8161,20.2640,-4.8020,20.2663,-4.7880,20.2663,2556.1154,102.2446,18.9469,18.9495,-7.2787,18.9522,-7.2689,18.9549,-7.2591,18.9549,2556.1154,102.2446,18.0146,18.0243,-13.3149,18.0341,-13.2677,18.0438,-13.2203,18.0438,742.2607,14.8452,7.8314,203.8862,5.2210,0.0000,159.0254,362.9116,-167378.6000,-212414.2595,-212666.6152
