Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6262.0000,17.8561,30.0784,0.0000,125534.6000,-125534.6000,3.2547,0.0000,0.0000,0.0000,27896.5778,4.5000,1.0000,27896.5778,0.0000,0.0000,153431.1778,0.0000,-153431.1778,23.9097,16.6124,9641.4000,0.0000,9641.4000,0.2500,2605.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2605.7838,0.0000,0.0000,0.0000,7035.6162,7035.6162,23.6283,35.6692,0.0000,13788.4000,-13788.4000,0.3575,0.0000,0.0000,0.0000,2813.9592,4.9000,1.0000,2813.9592,0.0000,0.0000,16602.3592,0.0000,-16602.3592,24.2834,16.9861,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,24.2681,36.3089,0.0000,13797.6000,-13797.6000,0.3577,0.0000,0.0000,0.0000,2815.8367,4.9000,1.0000,2815.8367,0.0000,0.0000,16613.4367,0.0000,-16613.4367,24.9236,17.6263,5869.4000,0.0000,5869.4000,0.1522,1586.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1586.3243,0.0000,0.0000,0.0000,4283.0757,4283.0757,24.7445,19.9002,22.3224,-8.1854,-122781.5270,6.5713,708.2163,7.0822,6.5713,0.0000,10.3164,19.9104,18.6979,19.3042,-3.8415,-30732.0532,6.5713,1481.4043,14.8140,6.5713,0.0000,36.2751,18.7089,17.8195,18.2642,-3.2203,-22541.9011,6.5713,1760.3347,17.6033,6.5713,0.0000,47.3601,23.6321,23.6309,7.7890,23.6296,7.7888,23.6283,7.7885,23.6283,1876.4043,75.0562,24.2736,24.2718,7.7805,24.2699,7.7734,24.2681,7.7664,24.2681,1876.4043,75.0562,24.7546,24.7513,11.1130,24.7479,11.1028,24.7445,11.0924,24.7445,546.0728,10.9215,19.9002,19.9036,-7.1739,19.9070,-7.1520,19.9104,-7.1301,19.9104,1876.4043,75.0562,18.6979,18.7016,-8.9249,18.7052,-8.9072,18.7089,-8.8896,18.7089,1876.4043,75.0562,17.8195,17.8318,-14.8283,17.8440,-14.7568,17.8561,-14.6856,17.8561,546.0728,10.9215,6.5713,125.6427,4.3809,0.0000,93.9516,219.5942,-137269.9000,-175080.2467,-176055.4813
6263.0000,17.6946,29.9168,0.0000,109024.5000,-109024.5000,2.8267,0.0000,0.0000,0.0000,24227.6667,4.5000,1.0000,24227.6667,0.0000,0.0000,133252.1667,0.0000,-133252.1667,24.0065,16.7092,9613.4000,0.0000,9613.4000,0.2492,2598.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2598.2162,0.0000,0.0000,0.0000,7015.1838,7015.1838,23.6634,35.7042,0.0000,8337.1000,-8337.1000,0.2162,0.0000,0.0000,0.0000,1701.4490,4.9000,1.0000,1701.4490,0.0000,0.0000,10038.5490,0.0000,-10038.5490,24.1389,16.8416,353.6000,0.0000,353.6000,0.0092,95.5676,3.7000,1.0000,0.0000,0.0000,0.0000,95.5676,0.0000,0.0000,0.0000,258.0324,258.0324,24.1198,36.1606,0.0000,10098.3000,-10098.3000,0.2618,0.0000,0.0000,0.0000,2060.8776,4.9000,1.0000,2060.8776,0.0000,0.0000,12159.1776,0.0000,-12159.1776,24.6958,17.3985,3314.8000,0.0000,3314.8000,0.0859,895.8919,3.7000,1.0000,0.0000,0.0000,0.0000,895.8919,0.0000,0.0000,0.0000,2418.9081,2418.9081,24.5658,19.5115,22.0387,-7.1136,-106703.6194,5.4735,595.8540,5.9585,5.4735,0.0000,5.9615,19.5272,18.5036,19.0154,-2.7011,-21608.5900,5.4735,1247.2543,12.4725,5.4735,0.0000,20.9623,18.5175,17.6489,18.0832,-2.6195,-18336.7036,5.4735,1476.3207,14.7632,5.4735,0.0000,27.3679,23.6742,23.6706,8.8043,23.6670,8.7784,23.6634,8.7527,23.6634,1360.9709,54.4388,24.1267,24.1244,7.1096,24.1221,7.0978,24.1198,7.0861,24.1198,1360.9709,54.4388,24.5812,24.5760,10.0399,24.5709,10.0051,24.5658,9.9711,24.5658,397.0092,7.9402,19.5115,19.5167,-9.8366,19.5220,-9.7995,19.5272,-9.7625,19.5272,1360.9709,54.4388,18.5036,18.5083,-10.0400,18.5129,-10.0150,18.5175,-9.9901,18.5175,1360.9709,54.4388,17.6489,17.6643,-16.0551,17.6795,-15.9555,17.6946,-15.8567,17.6946,397.0092,7.9402,5.4735,75.9410,3.6490,0.0000,54.2917,130.2327,-114178.1000,-145757.7689,-146648.9131
6264.0000,17.5502,29.7725,0.0000,88676.7000,-88676.7000,2.2991,0.0000,0.0000,0.0000,19705.9333,4.5000,1.0000,19705.9333,0.0000,0.0000,108382.6333,0.0000,-108382.6333,23.9135,16.6162,9615.3000,0.0000,9615.3000,0.2493,2598.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2598.7297,0.0000,0.0000,0.0000,7016.5703,7016.5703,23.4931,35.5339,0.0000,6549.3000,-6549.3000,0.1698,0.0000,0.0000,0.0000,1336.5918,4.9000,1.0000,1336.5918,0.0000,0.0000,7885.8918,0.0000,-7885.8918,23.9561,16.6588,340.3000,0.0000,340.3000,0.0088,91.9730,3.7000,1.0000,0.0000,0.0000,0.0000,91.9730,0.0000,0.0000,0.0000,248.3270,248.3270,23.9352,35.9760,0.0000,7289.9000,-7289.9000,0.1890,0.0000,0.0000,0.0000,1487.7347,4.9000,1.0000,1487.7347,0.0000,0.0000,8777.6347,0.0000,-8777.6347,24.4506,17.1533,1079.5000,0.0000,1079.5000,0.0280,291.7568,3.7000,1.0000,0.0000,0.0000,0.0000,291.7568,0.0000,0.0000,0.0000,787.7432,787.7432,24.3890,19.1272,21.7581,-5.9748,-89621.9676,4.4160,485.5619,4.8556,4.4160,0.0000,3.1309,19.1502,18.3500,18.7501,-1.7038,-13630.5922,4.4160,1016.3294,10.1633,4.4160,0.0000,11.0089,18.3678,17.4915,17.9296,-2.1322,-14925.6867,4.4160,1198.0680,11.9807,4.4160,0.0000,14.3730,23.5015,23.4987,7.2779,23.4959,7.2628,23.4931,7.2476,23.4931,934.5984,37.3839,23.9415,23.9394,5.9336,23.9373,5.9244,23.9352,5.9153,23.9352,934.5984,37.3839,24.4043,24.3992,8.7915,24.3941,8.7594,24.3890,8.7276,24.3890,273.4262,5.4685,19.1272,19.1349,-12.3651,19.1426,-12.3081,19.1502,-12.2514,19.1502,934.5984,37.3839,18.3500,18.3559,-10.8109,18.3619,-10.7758,18.3678,-10.7409,18.3678,934.5984,37.3839,17.4915,17.5113,-17.1392,17.5309,-16.9970,17.5502,-16.8567,17.5502,273.4262,5.4685,4.4160,42.0993,2.9440,0.0000,28.5127,70.6120,-91480.8000,-116993.5193,-118178.2465
6265.0000,17.4763,29.6986,0.0000,86591.7000,-86591.7000,2.2451,0.0000,0.0000,0.0000,19242.6000,4.5000,1.0000,19242.6000,0.0000,0.0000,105834.3000,0.0000,-105834.3000,23.5572,16.2599,9660.3000,0.0000,9660.3000,0.2505,2610.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2610.8919,0.0000,0.0000,0.0000,7049.4081,7049.4081,23.1506,35.1914,0.0000,12417.1000,-12417.1000,0.3219,0.0000,0.0000,0.0000,2534.1020,4.9000,1.0000,2534.1020,0.0000,0.0000,14951.2020,0.0000,-14951.2020,24.0096,16.7123,350.6000,0.0000,350.6000,0.0091,94.7568,3.7000,1.0000,0.0000,0.0000,0.0000,94.7568,0.0000,0.0000,0.0000,255.8432,255.8432,23.9841,36.0249,0.0000,6354.8000,-6354.8000,0.1648,0.0000,0.0000,0.0000,1296.8980,4.9000,1.0000,1296.8980,0.0000,0.0000,7651.6980,0.0000,-7651.6980,24.4237,17.1264,654.7000,0.0000,654.7000,0.0170,176.9459,3.7000,1.0000,0.0000,0.0000,0.0000,176.9459,0.0000,0.0000,0.0000,477.7541,477.7541,24.3699,18.9498,21.6598,-6.2889,-94333.9951,4.5124,497.9028,4.9790,4.5124,0.0000,3.3403,18.9704,18.2348,18.6026,-1.6003,-12802.2729,4.5124,1044.2794,10.4428,4.5124,0.0000,11.7455,18.2524,17.4231,17.8378,-2.0620,-14433.7093,4.5124,1228.5013,12.2850,4.5124,0.0000,15.3347,23.1522,23.1517,4.1951,23.1511,4.2026,23.1506,4.2099,23.1506,970.5361,38.8214,23.9949,23.9913,7.1258,23.9877,7.1016,23.9841,7.0775,23.9841,970.5361,38.8214,24.3963,24.3873,9.5279,24.3785,9.4516,24.3699,9.3772,24.3699,283.8552,5.6771,18.9498,18.9566,-12.7986,18.9635,-12.7561,18.9704,-12.7137,18.9704,970.5361,38.8214,18.2348,18.2407,-11.2804,18.2466,-11.2495,18.2524,-11.2187,18.2524,970.5361,38.8214,17.4231,17.4409,-17.2054,17.4587,-17.1013,17.4763,-16.9970,17.4763,283.8552,5.6771,4.5124,44.6696,3.0083,0.0000,30.4206,75.0902,-94698.0000,-120654.1946,-121569.9773
6266.0000,17.3939,29.6161,0.0000,77941.6000,-77941.6000,2.0208,0.0000,0.0000,0.0000,17320.3556,4.5000,1.0000,17320.3556,0.0000,0.0000,95261.9556,0.0000,-95261.9556,23.6446,16.3473,9630.6000,0.0000,9630.6000,0.2497,2602.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2602.8649,0.0000,0.0000,0.0000,7027.7351,7027.7351,23.1745,35.2154,0.0000,7648.3000,-7648.3000,0.1983,0.0000,0.0000,0.0000,1560.8776,4.9000,1.0000,1560.8776,0.0000,0.0000,9209.1776,0.0000,-9209.1776,23.7788,16.4815,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,23.7573,35.7981,0.0000,5701.9000,-5701.9000,0.1478,0.0000,0.0000,0.0000,1163.6531,4.9000,1.0000,1163.6531,0.0000,0.0000,6865.5531,0.0000,-6865.5531,24.2078,16.9105,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,24.1798,18.7698,21.4748,-5.4965,-82447.6545,3.9513,438.8824,4.3888,3.9513,0.0000,2.2427,18.7945,18.1277,18.4611,-1.2702,-10161.9953,3.9513,919.2999,9.1930,3.9513,0.0000,7.8860,18.1485,17.3305,17.7395,-1.7808,-12465.7965,3.9513,1079.7672,10.7977,3.9513,0.0000,10.2958,23.1835,23.1805,5.2189,23.1775,5.1988,23.1745,5.1788,23.1745,769.7066,30.7883,23.7624,23.7607,5.1435,23.7590,5.1409,23.7573,5.1383,23.7573,769.7066,30.7883,24.1918,24.1879,7.6082,24.1839,7.5996,24.1798,7.5896,24.1798,225.5386,4.5108,18.7698,18.7781,-13.5118,18.7863,-13.4580,18.7945,-13.4045,18.7945,769.7066,30.7883,18.1277,18.1347,-11.7470,18.1416,-11.7077,18.1485,-11.6686,18.1485,769.7066,30.7883,17.3305,17.3518,-17.6994,17.3730,-17.5581,17.3939,-17.4186,17.3939,225.5386,4.5108,3.9513,31.0325,2.6342,0.0000,20.4245,51.4570,-80983.2000,-103814.1943,-105075.4463
6267.0000,17.3267,29.5489,0.0000,69969.3000,-69969.3000,1.8141,0.0000,0.0000,0.0000,15548.7333,4.5000,1.0000,15548.7333,0.0000,0.0000,85518.0333,0.0000,-85518.0333,23.3562,16.0589,9657.7000,0.0000,9657.7000,0.2504,2610.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2610.1892,0.0000,0.0000,0.0000,7047.5108,7047.5108,22.8601,34.9010,0.0000,9319.1000,-9319.1000,0.2416,0.0000,0.0000,0.0000,1901.8571,4.9000,1.0000,1901.8571,0.0000,0.0000,11220.9571,0.0000,-11220.9571,23.6513,16.3540,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,23.6280,35.6688,0.0000,4935.3000,-4935.3000,0.1280,0.0000,0.0000,0.0000,1007.2041,4.9000,1.0000,1007.2041,0.0000,0.0000,5942.5041,0.0000,-5942.5041,24.0470,16.7497,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,24.0186,18.6334,21.3260,-5.0920,-76380.5149,3.6773,410.6343,4.1063,3.6773,0.0000,1.8078,18.6599,18.0405,18.3502,-1.0982,-8785.4854,3.6773,859.1370,8.5914,3.6773,0.0000,6.3565,18.0630,17.2589,17.6610,-1.6293,-11404.8593,3.6773,1007.9046,10.0790,3.6773,0.0000,8.2989,22.8593,22.8596,2.3481,22.8599,2.3628,22.8601,2.3773,22.8601,679.1081,27.1643,23.6339,23.6319,4.4652,23.6300,4.4582,23.6280,4.4513,23.6280,679.1081,27.1643,24.0298,24.0261,6.4084,24.0223,6.3968,24.0186,6.3854,24.0186,199.1978,3.9840,18.6334,18.6422,-13.9003,18.6511,-13.8443,18.6599,-13.7886,18.6599,679.1081,27.1643,18.0405,18.0480,-12.0685,18.0555,-12.0262,18.0630,-11.9840,18.0630,679.1081,27.1643,17.2589,17.2817,-17.9817,17.3043,-17.8334,17.3267,-17.6865,17.3267,199.1978,3.9840,3.6773,25.4865,2.4515,0.0000,16.4632,41.9497,-73892.7000,-95142.6567,-96570.8597
6268.0000,17.3208,29.5430,0.0000,91679.4000,-91679.4000,2.3770,0.0000,0.0000,0.0000,20373.2000,4.5000,1.0000,20373.2000,0.0000,0.0000,112052.6000,0.0000,-112052.6000,23.6274,16.3301,9642.7000,0.0000,9642.7000,0.2500,2606.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2606.1351,0.0000,0.0000,0.0000,7036.5649,7036.5649,23.2174,35.2582,0.0000,11698.4000,-11698.4000,0.3033,0.0000,0.0000,0.0000,2387.4286,4.9000,1.0000,2387.4286,0.0000,0.0000,14085.8286,0.0000,-14085.8286,24.0102,16.7129,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,23.9791,36.0200,0.0000,4420.5000,-4420.5000,0.1146,0.0000,0.0000,0.0000,902.1429,4.9000,1.0000,902.1429,0.0000,0.0000,5322.6429,0.0000,-5322.6429,24.2787,16.9814,655.0000,0.0000,655.0000,0.0170,177.0270,3.7000,1.0000,0.0000,0.0000,0.0000,177.0270,0.0000,0.0000,0.0000,477.9730,477.9730,24.2129,18.6444,21.4287,-6.5958,-98937.3741,4.6066,512.5158,5.1252,4.6066,0.0000,3.5538,18.6626,17.9883,18.3254,-1.4975,-11979.9607,4.6066,1077.2605,10.7726,4.6066,0.0000,12.4962,18.0060,17.2723,17.6392,-1.8622,-13035.4480,4.6066,1263.6697,12.6367,4.6066,0.0000,16.3148,23.2313,23.2266,6.7183,23.2220,6.6797,23.2174,6.6416,23.2174,1006.2172,40.2487,23.9956,23.9901,8.5726,23.9846,8.5303,23.9791,8.4883,23.9791,1006.2172,40.2487,24.2518,24.2385,9.8021,24.2256,9.6745,24.2129,9.5505,24.2129,294.2071,5.8841,18.6444,18.6505,-12.9670,18.6565,-12.9423,18.6626,-12.9174,18.6626,1006.2172,40.2487,17.9883,17.9942,-12.1102,18.0001,-12.0867,18.0060,-12.0632,18.0060,1006.2172,40.2487,17.2723,17.2884,-17.3470,17.3046,-17.2874,17.3208,-17.2257,17.3208,294.2071,5.8841,4.6066,47.2755,3.0710,0.0000,32.3648,79.6402,-97146.4000,-123688.0633,-123952.7828
6269.0000,17.3210,29.5433,0.0000,102761.6000,-102761.6000,2.6643,0.0000,0.0000,0.0000,22835.9111,4.5000,1.0000,22835.9111,0.0000,0.0000,125597.5111,0.0000,-125597.5111,23.6402,16.3429,9632.3000,0.0000,9632.3000,0.2497,2603.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2603.3243,0.0000,0.0000,0.0000,7028.9757,7028.9757,23.2770,35.3178,0.0000,12117.8000,-12117.8000,0.3142,0.0000,0.0000,0.0000,2473.0204,4.9000,1.0000,2473.0204,0.0000,0.0000,14590.8204,0.0000,-14590.8204,24.0111,16.7138,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,23.9850,36.0258,0.0000,4456.2000,-4456.2000,0.1155,0.0000,0.0000,0.0000,909.4286,4.9000,1.0000,909.4286,0.0000,0.0000,5365.6286,0.0000,-5365.6286,24.2549,16.9576,3110.7000,0.0000,3110.7000,0.0807,840.7297,3.7000,1.0000,0.0000,0.0000,0.0000,840.7297,0.0000,0.0000,0.0000,2269.9703,2269.9703,24.1243,18.8212,21.4727,-7.0269,-105403.9338,5.1531,572.4216,5.7242,5.1531,0.0000,4.9749,18.8327,17.9210,18.3768,-2.2649,-18119.1964,5.1531,1202.7437,12.0274,5.1531,0.0000,17.4929,17.9373,17.2786,17.6080,-1.8703,-13091.7918,5.1531,1415.2919,14.1529,5.1531,0.0000,22.8384,23.2865,23.2834,7.0723,23.2802,7.0546,23.2770,7.0369,23.2770,1224.4201,48.9768,23.9955,23.9920,8.3450,23.9885,8.3280,23.9850,8.3109,23.9850,1224.4201,48.9768,24.1407,24.1354,8.5358,24.1299,8.5189,24.1243,8.5003,24.1243,357.4626,7.1493,18.8212,18.8250,-10.6837,18.8288,-10.6786,18.8327,-10.6733,18.8327,1224.4201,48.9768,17.9210,17.9265,-12.3768,17.9319,-12.3569,17.9373,-12.3371,17.9373,1224.4201,48.9768,17.2786,17.2928,-16.9627,17.3069,-16.9196,17.3210,-16.8758,17.3210,357.4626,7.1493,5.1531,64.3334,3.4354,0.0000,45.3063,109.6396,-106166.6000,-135944.1493,-136614.9220
6270.0000,17.4145,29.6367,0.0000,185186.3000,-185186.3000,4.8013,0.0000,0.0000,0.0000,41152.5111,4.5000,1.0000,41152.5111,0.0000,0.0000,226338.8111,0.0000,-226338.8111,24.5461,17.2488,9667.3000,0.0000,9667.3000,0.2506,2612.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2612.7838,0.0000,0.0000,0.0000,7054.5162,7054.5162,24.3031,36.3439,0.0000,624.1000,-624.1000,0.0162,0.0000,0.0000,0.0000,127.3673,4.9000,1.0000,127.3673,0.0000,0.0000,751.4673,0.0000,-751.4673,24.3267,17.0294,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,24.3060,36.3468,0.0000,5431.6000,-5431.6000,0.1408,0.0000,0.0000,0.0000,1108.4898,4.9000,1.0000,1108.4898,0.0000,0.0000,6540.0898,0.0000,-6540.0898,24.5121,17.2148,10264.3000,0.0000,10264.3000,0.2661,2774.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2774.1351,0.0000,0.0000,0.0000,7490.1649,7490.1649,24.2554,19.4661,21.8608,-10.1334,-152001.3172,8.2286,901.4653,9.0147,8.2286,0.0000,20.2555,19.4650,18.0799,18.7724,-5.4948,-43958.2489,8.2286,1892.1884,18.9219,8.2286,0.0000,71.2235,18.0871,17.3935,17.7403,-3.1446,-22012.2196,8.2286,2248.5681,22.4857,8.2286,0.0000,92.9880,24.3238,24.3168,17.1953,24.3099,17.1409,24.3031,17.0866,24.3031,2789.3821,111.5753,24.3173,24.3135,11.4857,24.3097,11.4656,24.3060,11.4455,24.3060,2789.3821,111.5753,24.2761,24.2691,10.4875,24.2623,10.4458,24.2554,10.4045,24.2554,809.5114,16.1902,19.4661,19.4657,-4.1905,19.4653,-4.2230,19.4650,-4.2554,19.4650,2789.3821,111.5753,18.0799,18.0823,-10.4380,18.0847,-10.4477,18.0871,-10.4572,18.0871,2789.3821,111.5753,17.3935,17.4004,-15.3883,17.4074,-15.4255,17.4145,-15.4610,17.4145,809.5114,16.1902,8.2286,233.7476,5.4857,0.0000,184.4670,418.2146,-170899.2000,-218785.6223,-217971.7857
6271.0000,17.5932,29.8155,0.0000,240885.4000,-240885.4000,6.2454,0.0000,0.0000,0.0000,53530.0889,4.5000,1.0000,53530.0889,0.0000,0.0000,294415.4889,0.0000,-294415.4889,24.6583,17.3610,16331.4000,0.0000,16331.4000,0.4234,4413.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4413.8919,0.0000,0.0000,0.0000,11917.5081,11917.5081,24.3625,36.4033,0.0000,1970.0000,-1970.0000,0.0511,0.0000,0.0000,0.0000,402.0408,4.9000,1.0000,402.0408,0.0000,0.0000,2372.0408,0.0000,-2372.0408,24.4194,17.1221,751.4000,0.0000,751.4000,0.0195,203.0811,3.7000,1.0000,0.0000,0.0000,0.0000,203.0811,0.0000,0.0000,0.0000,548.3189,548.3189,24.3986,36.4394,0.0000,6969.8000,-6969.8000,0.1807,0.0000,0.0000,0.0000,1422.4082,4.9000,1.0000,1422.4082,0.0000,0.0000,8392.2082,0.0000,-8392.2082,24.6000,17.3027,10904.9000,0.0000,10904.9000,0.2827,2947.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2947.2703,0.0000,0.0000,0.0000,7957.6297,7957.6297,24.3914,20.0380,22.2147,-12.0942,-181413.1044,10.8042,1168.8503,11.6885,10.8042,0.0000,45.8508,20.0346,18.4348,19.2347,-8.3337,-66669.6880,10.8042,2441.9391,24.4194,10.8042,0.0000,161.2230,18.4370,17.5818,18.0094,-5.0915,-35640.6675,10.8042,2922.3117,29.2231,10.8042,0.0000,210.4896,24.3723,24.3690,16.0128,24.3658,16.0006,24.3625,15.9884,24.3625,4516.7165,180.6687,24.4062,24.4037,11.8675,24.4011,11.8602,24.3986,11.8528,24.3986,4516.7165,180.6687,24.4090,24.4032,12.0435,24.3973,12.0149,24.3914,11.9862,24.3914,1306.6101,26.1322,20.0380,20.0369,0.6367,20.0358,0.6051,20.0346,0.5737,20.0346,4516.7165,180.6687,18.4348,18.4355,-6.9251,18.4363,-6.9457,18.4370,-6.9662,18.4370,4516.7165,180.6687,17.5818,17.5855,-13.1731,17.5894,-13.2312,17.5932,-13.2884,17.5932,1306.6101,26.1322,10.8042,496.6500,7.2028,0.0000,417.5635,914.2134,-221837.5000,-284756.2811,-283723.4599
6272.0000,17.8941,30.1163,0.0000,267850.2000,-267850.2000,6.9445,0.0000,0.0000,0.0000,59522.2667,4.5000,1.0000,59522.2667,0.0000,0.0000,327372.4667,0.0000,-327372.4667,24.1473,16.8500,19922.4000,0.0000,19922.4000,0.5165,5384.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5384.4324,0.0000,0.0000,0.0000,14537.9676,14537.9676,23.8668,35.9076,0.0000,40440.6000,-40440.6000,1.0485,0.0000,0.0000,0.0000,8253.1837,4.9000,1.0000,8253.1837,0.0000,0.0000,48693.7837,0.0000,-48693.7837,24.7969,17.4996,1215.9000,0.0000,1215.9000,0.0315,328.6216,3.7000,1.0000,0.0000,0.0000,0.0000,328.6216,0.0000,0.0000,0.0000,887.2784,887.2784,24.7711,36.8120,0.0000,9112.8000,-9112.8000,0.2363,0.0000,0.0000,0.0000,1859.7551,4.9000,1.0000,1859.7551,0.0000,0.0000,10972.5551,0.0000,-10972.5551,24.9807,17.6834,10477.8000,0.0000,10477.8000,0.2717,2831.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2831.8378,0.0000,0.0000,0.0000,7645.9622,7645.9622,24.8105,20.5652,22.6879,-14.8169,-222253.8093,13.5735,1444.1453,14.4415,13.5735,0.0000,90.9159,20.5608,18.8886,19.7247,-10.9426,-87540.9232,13.5735,3038.1080,30.3811,13.5735,0.0000,319.6830,18.8881,17.8905,18.3893,-7.4615,-52230.4666,13.5735,3704.2206,37.0422,13.5735,0.0000,417.3720,23.8696,23.8687,10.1659,23.8677,10.1748,23.8668,10.1837,23.8668,6774.4087,270.9763,24.7800,24.7770,15.1941,24.7741,15.1812,24.7711,15.1683,24.7711,6774.4087,270.9763,24.8347,24.8266,16.9276,24.8185,16.8709,24.8105,16.8146,24.8105,1954.7069,39.0941,20.5652,20.5637,4.6361,20.5622,4.6065,20.5608,4.5771,20.5608,6774.4087,270.9763,18.8886,18.8885,-2.9232,18.8883,-2.9481,18.8881,-2.9729,18.8881,6774.4087,270.9763,17.8905,17.8916,-9.7979,17.8928,-9.8726,17.8941,-9.9466,17.8941,1954.7069,39.0941,13.5735,935.3483,9.0490,0.0000,827.9709,1763.3192,-285787.5000,-363967.5973,-362025.1991
6273.0000,18.2123,30.4345,0.0000,284905.8000,-284905.8000,7.3867,0.0000,0.0000,0.0000,63312.4000,4.5000,1.0000,63312.4000,0.0000,0.0000,348218.2000,0.0000,-348218.2000,24.0285,16.7312,22639.4000,0.0000,22639.4000,0.5870,6118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6118.7568,0.0000,0.0000,0.0000,16520.6432,16520.6432,23.7491,35.7899,0.0000,68628.4000,-68628.4000,1.7793,0.0000,0.0000,0.0000,14005.7959,4.9000,1.0000,14005.7959,0.0000,0.0000,82634.1959,0.0000,-82634.1959,25.1293,17.8321,1312.7000,0.0000,1312.7000,0.0340,354.7838,3.7000,1.0000,0.0000,0.0000,0.0000,354.7838,0.0000,0.0000,0.0000,957.9162,957.9162,25.1047,37.1455,0.0000,12452.5000,-12452.5000,0.3229,0.0000,0.0000,0.0000,2541.3265,4.9000,1.0000,2541.3265,0.0000,0.0000,14993.8265,0.0000,-14993.8265,25.3552,18.0579,9196.6000,0.0000,9196.6000,0.2384,2485.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2485.5676,0.0000,0.0000,0.0000,6711.0324,6711.0324,25.2188,21.0156,23.1172,-16.7766,-251649.1529,15.5225,1626.8811,16.2688,15.5225,0.0000,135.9724,21.0107,19.2993,20.1550,-12.8078,-102462.6362,15.5225,3579.7741,35.7977,15.5225,0.0000,478.1129,19.2977,18.2120,18.7549,-9.2859,-65001.1940,15.5225,4723.8939,47.2389,15.5225,0.0000,624.2151,23.7526,23.7514,9.2656,23.7503,9.2678,23.7491,9.2700,23.7491,8603.2086,344.1283,25.1133,25.1105,17.6989,25.1076,17.6867,25.1047,17.6746,25.1047,8603.2086,344.1283,25.2431,25.2350,20.9101,25.2269,20.8572,25.2188,20.8044,25.2188,2478.7691,49.5754,21.0156,21.0140,7.6753,21.0123,7.6481,21.0107,7.6210,21.0107,8603.2086,344.1283,19.2993,19.2988,0.2314,19.2982,0.2070,19.2977,0.1827,19.2977,8603.2086,344.1283,18.2120,18.2121,-6.6725,18.2122,-6.7467,18.2123,-6.8203,18.2123,2478.7691,49.5754,15.5225,1358.0181,10.3483,0.0000,1238.3004,2596.3185,-332838.0000,-421656.6306,-419112.9831
6274.0000,18.5096,30.7318,0.0000,299618.5000,-299618.5000,7.7682,0.0000,0.0000,0.0000,66581.8889,4.5000,1.0000,66581.8889,0.0000,0.0000,366200.3889,0.0000,-366200.3889,24.1061,16.8088,26713.5000,0.0000,26713.5000,0.6926,7219.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7219.8649,0.0000,0.0000,0.0000,19493.6351,19493.6351,23.8042,35.8450,0.0000,84449.8000,-84449.8000,2.1895,0.0000,0.0000,0.0000,17234.6531,4.9000,1.0000,17234.6531,0.0000,0.0000,101684.4531,0.0000,-101684.4531,25.3582,18.0609,1342.7000,0.0000,1342.7000,0.0348,362.8919,3.7000,1.0000,0.0000,0.0000,0.0000,362.8919,0.0000,0.0000,0.0000,979.8081,979.8081,25.3351,37.3760,0.0000,15760.2000,-15760.2000,0.4086,0.0000,0.0000,0.0000,3216.3673,4.9000,1.0000,3216.3673,0.0000,0.0000,18976.5673,0.0000,-18976.5673,25.6252,18.3279,8342.4000,0.0000,8342.4000,0.2163,2254.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2254.7027,0.0000,0.0000,0.0000,6087.6973,6087.6973,25.5101,21.3959,23.4530,-17.9470,-269204.9927,16.9650,1757.4284,17.5743,16.9650,0.0000,177.5121,21.3908,19.6554,20.5231,-14.1945,-113555.9335,16.9650,4406.4560,44.0646,16.9650,0.0000,624.1769,19.6532,18.5110,19.0821,-10.6767,-74736.9381,16.9650,6581.0760,65.8108,16.9650,0.0000,814.9133,23.8082,23.8068,10.0085,23.8055,10.0071,23.8042,10.0058,23.8042,10081.0874,403.2435,25.3432,25.3405,19.0281,25.3378,19.0178,25.3351,19.0075,25.3351,10081.0874,403.2435,25.5321,25.5248,23.1181,25.5174,23.0760,25.5101,23.0340,25.5101,2901.8164,58.0363,21.3959,21.3942,9.9754,21.3925,9.9501,21.3908,9.9248,21.3908,10081.0874,403.2435,19.6554,19.6547,2.6640,19.6539,2.6407,19.6532,2.6175,19.6532,10081.0874,403.2435,18.5110,18.5105,-4.0786,18.5101,-4.1490,18.5096,-4.2189,18.5096,2901.8164,58.0363,16.9650,1738.8502,11.3100,0.0000,1616.6023,3355.4524,-363429.9000,-460300.2688,-457497.8643
6275.0000,18.7622,30.9844,0.0000,311569.5000,-311569.5000,8.0780,0.0000,0.0000,0.0000,69237.6667,4.5000,1.0000,69237.6667,0.0000,0.0000,380807.1667,0.0000,-380807.1667,24.2690,16.9717,28077.2000,0.0000,28077.2000,0.7280,7588.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7588.4324,0.0000,0.0000,0.0000,20488.7676,20488.7676,23.9680,36.0088,0.0000,95064.2000,-95064.2000,2.4647,0.0000,0.0000,0.0000,19400.8571,4.9000,1.0000,19400.8571,0.0000,0.0000,114465.0571,0.0000,-114465.0571,25.6233,18.3260,1576.4000,0.0000,1576.4000,0.0409,426.0541,3.7000,1.0000,0.0000,0.0000,0.0000,426.0541,0.0000,0.0000,0.0000,1150.3459,1150.3459,25.5983,37.6391,0.0000,17983.0000,-17983.0000,0.4662,0.0000,0.0000,0.0000,3670.0000,4.9000,1.0000,3670.0000,0.0000,0.0000,21653.0000,0.0000,-21653.0000,25.9114,18.6141,6740.9000,0.0000,6740.9000,0.1748,1821.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1821.8649,0.0000,0.0000,0.0000,4919.0351,4919.0351,25.8174,21.6944,23.7559,-19.0073,-285109.6042,17.9289,1837.9188,18.3792,17.9289,0.0000,209.5195,21.6893,19.9437,20.8165,-15.0890,-120711.9134,17.9289,5472.3584,54.7236,17.9289,0.0000,736.7229,19.9412,18.7642,19.3527,-11.6273,-81391.0768,17.9289,8416.4965,84.1650,17.9289,0.0000,961.8513,23.9727,23.9712,11.5919,23.9696,11.5876,23.9680,11.5833,23.9680,11126.6040,445.0642,25.6067,25.6039,20.7420,25.6011,20.7305,25.5983,20.7189,25.5983,11126.6040,445.0642,25.8403,25.8327,25.5645,25.8250,25.5189,25.8174,25.4735,25.8174,3200.8921,64.0178,21.6944,21.6927,11.5006,21.6910,11.4773,21.6893,11.4540,21.6893,11126.6040,445.0642,19.9437,19.9429,4.3715,19.9421,4.3496,19.9412,4.3277,19.9412,11126.6040,445.0642,18.7642,18.7635,-2.1643,18.7628,-2.2294,18.7622,-2.2940,18.7622,3200.8921,64.0178,17.9289,2027.9879,11.9526,0.0000,1908.0936,3936.0815,-388222.2000,-490367.0752,-487212.5944
6276.0000,18.9355,31.1577,0.0000,322552.8000,-322552.8000,8.3628,0.0000,0.0000,0.0000,71678.4000,4.5000,1.0000,71678.4000,0.0000,0.0000,394231.2000,0.0000,-394231.2000,24.5568,17.2595,24337.5000,0.0000,24337.5000,0.6310,6577.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6577.7027,0.0000,0.0000,0.0000,17759.7973,17759.7973,24.2973,36.3381,0.0000,92988.1000,-92988.1000,2.4109,0.0000,0.0000,0.0000,18977.1633,4.9000,1.0000,18977.1633,0.0000,0.0000,111965.2633,0.0000,-111965.2633,25.8938,18.5965,1866.1000,0.0000,1866.1000,0.0484,504.3514,3.7000,1.0000,0.0000,0.0000,0.0000,504.3514,0.0000,0.0000,0.0000,1361.7486,1361.7486,25.8656,37.9064,0.0000,19913.6000,-19913.6000,0.5163,0.0000,0.0000,0.0000,4064.0000,4.9000,1.0000,4064.0000,0.0000,0.0000,23977.6000,0.0000,-23977.6000,26.2075,18.9102,5886.8000,0.0000,5886.8000,0.1526,1591.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1591.0270,0.0000,0.0000,0.0000,4295.7730,4295.7730,26.1220,21.8959,24.0090,-19.7588,-296381.7266,18.1830,1847.8003,18.4780,18.1830,0.0000,218.5546,21.8910,20.1356,21.0133,-15.3886,-123108.7595,18.1830,5887.8229,58.8782,18.1830,0.0000,768.4926,20.1331,18.9370,19.5351,-11.9833,-83882.9062,18.1830,8964.1995,89.6420,18.1830,0.0000,1003.3292,24.3036,24.3015,14.5586,24.2994,14.5492,24.2973,14.5398,24.2973,11409.9005,456.3960,25.8744,25.8715,22.4378,25.8685,22.4247,25.8656,22.4116,25.8656,11409.9005,456.3960,26.1462,26.1381,27.8942,26.1301,27.8443,26.1220,27.7945,26.1220,3281.9038,65.6381,21.8959,21.8943,12.1744,21.8926,12.1530,21.8910,12.1317,21.8910,11409.9005,456.3960,20.1356,20.1347,5.1630,20.1339,5.1430,20.1331,5.1231,20.1331,11409.9005,456.3960,18.9370,18.9365,-1.2323,18.9360,-1.2893,18.9355,-1.3459,18.9355,3281.9038,65.6381,18.1830,2109.0338,12.1220,0.0000,1990.3765,4099.4103,-403364.1000,-506756.7443,-503373.3923
6277.0000,19.1764,31.3986,0.0000,334961.3000,-334961.3000,8.6845,0.0000,0.0000,0.0000,74435.8444,4.5000,1.0000,74435.8444,0.0000,0.0000,409397.1444,0.0000,-409397.1444,24.6390,17.3417,28077.1000,0.0000,28077.1000,0.7280,7588.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7588.4054,0.0000,0.0000,0.0000,20488.6946,20488.6946,24.3606,36.4014,0.0000,107332.4000,-107332.4000,2.7828,0.0000,0.0000,0.0000,21904.5714,4.9000,1.0000,21904.5714,0.0000,0.0000,129236.9714,0.0000,-129236.9714,26.0850,18.7877,1785.0000,0.0000,1785.0000,0.0463,482.4324,3.7000,1.0000,0.0000,0.0000,0.0000,482.4324,0.0000,0.0000,0.0000,1302.5676,1302.5676,26.0592,38.1000,0.0000,22238.5000,-22238.5000,0.5766,0.0000,0.0000,0.0000,4538.4694,4.9000,1.0000,4538.4694,0.0000,0.0000,26776.9694,0.0000,-26776.9694,26.4165,19.1192,5246.1000,0.0000,5246.1000,0.1360,1417.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1417.8649,0.0000,0.0000,0.0000,3828.2351,3828.2351,26.3431,22.1990,24.2710,-20.7056,-310584.5379,19.4312,1956.9881,19.5699,19.4312,0.0000,266.7243,22.1934,20.4129,21.3031,-16.6804,-133443.2636,19.4312,7822.0123,78.2201,19.4312,0.0000,937.8694,20.4098,19.1800,19.7949,-13.1662,-92163.5392,19.4312,11013.9182,110.1392,19.4312,0.0000,1224.4643,24.3656,24.3639,14.4786,24.3622,14.4739,24.3606,14.4692,24.3606,12847.6654,513.9066,26.0676,26.0648,23.3462,26.0620,23.3349,26.0592,23.3237,26.0592,12847.6654,513.9066,26.3654,26.3580,29.1137,26.3505,29.0729,26.3431,29.0322,26.3431,3692.8867,73.8577,22.1990,22.1971,14.0334,22.1953,14.0111,22.1934,13.9889,22.1934,12847.6654,513.9066,20.4129,20.4118,6.9394,20.4108,6.9184,20.4098,6.8975,20.4098,12847.6654,513.9066,19.1800,19.1788,0.6621,19.1776,0.6009,19.1764,0.5400,19.1764,3692.8867,73.8577,19.4312,2537.4624,12.9541,0.0000,2429.0581,4966.5205,-429424.0000,-539791.5880,-536191.3407
6278.0000,19.3971,31.6193,0.0000,349075.5000,-349075.5000,9.0504,0.0000,0.0000,0.0000,77572.3333,4.5000,1.0000,77572.3333,0.0000,0.0000,426647.8333,0.0000,-426647.8333,24.8593,17.5620,26717.0000,0.0000,26717.0000,0.6927,7220.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7220.8108,0.0000,0.0000,0.0000,19496.1892,19496.1892,24.6038,36.6446,0.0000,114913.5000,-114913.5000,2.9793,0.0000,0.0000,0.0000,23451.7347,4.9000,1.0000,23451.7347,0.0000,0.0000,138365.2347,0.0000,-138365.2347,26.3752,19.0779,1206.3000,0.0000,1206.3000,0.0313,326.0270,3.7000,1.0000,0.0000,0.0000,0.0000,326.0270,0.0000,0.0000,0.0000,880.2730,880.2730,26.3550,38.3958,0.0000,24206.7000,-24206.7000,0.6276,0.0000,0.0000,0.0000,4940.1429,4.9000,1.0000,4940.1429,0.0000,0.0000,29146.8429,0.0000,-29146.8429,26.7281,19.4308,4605.5000,0.0000,4605.5000,0.1194,1244.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1244.7297,0.0000,0.0000,0.0000,3360.7703,3360.7703,26.6608,22.4609,24.5608,-21.8700,-328050.3642,20.2511,2028.4403,20.2844,20.2511,0.0000,301.9354,22.4552,20.6598,21.5575,-17.5301,-140240.8225,20.2511,9011.4976,90.1150,20.2511,0.0000,1061.6803,20.6564,19.4013,20.0288,-14.0051,-98035.6921,20.2511,12107.4386,121.0744,20.2511,0.0000,1386.1095,24.6097,24.6077,16.4196,24.6057,16.4114,24.6038,16.4031,24.6038,13833.5825,553.3433,26.3639,26.3610,25.3525,26.3580,25.3392,26.3550,25.3260,26.3550,13833.5825,553.3433,26.6851,26.6770,31.6518,26.6689,31.6027,26.6608,31.5538,26.6608,3974.5652,79.4913,22.4609,22.4590,15.4019,22.4571,15.3805,22.4552,15.3592,22.4552,13833.5825,553.3433,20.6598,20.6586,8.3296,20.6575,8.3093,20.6564,8.2890,20.6564,13833.5825,553.3433,19.4013,19.3999,2.1923,19.3985,2.1335,19.3971,2.0752,19.3971,3974.5652,79.4913,20.2511,2847.2339,13.5008,0.0000,2749.7252,5596.9591,-455666.9000,-570422.6785,-566326.8788
6279.0000,19.6060,31.8282,0.0000,360894.9000,-360894.9000,9.3569,0.0000,0.0000,0.0000,80198.8667,4.5000,1.0000,80198.8667,0.0000,0.0000,441093.7667,0.0000,-441093.7667,25.0617,17.7644,25357.0000,0.0000,25357.0000,0.6574,6853.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6853.2432,0.0000,0.0000,0.0000,18503.7568,18503.7568,24.8266,36.8675,0.0000,121020.8000,-121020.8000,3.1377,0.0000,0.0000,0.0000,24698.1224,4.9000,1.0000,24698.1224,0.0000,0.0000,145718.9224,0.0000,-145718.9224,26.6290,19.3317,1170.4000,0.0000,1170.4000,0.0303,316.3243,3.7000,1.0000,0.0000,0.0000,0.0000,316.3243,0.0000,0.0000,0.0000,854.0757,854.0757,26.6094,38.6502,0.0000,25316.2000,-25316.2000,0.6564,0.0000,0.0000,0.0000,5166.5714,4.9000,1.0000,5166.5714,0.0000,0.0000,30482.7714,0.0000,-30482.7714,26.9864,19.6891,5246.1000,0.0000,5246.1000,0.1360,1417.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1417.8649,0.0000,0.0000,0.0000,3828.2351,3828.2351,26.9154,22.7107,24.8131,-22.6637,-339954.7810,20.9621,2087.8136,20.8781,20.9621,0.0000,334.8647,22.7049,20.8924,21.7986,-18.3175,-146539.8724,20.9621,9882.2918,98.8229,20.9621,0.0000,1177.4679,20.8888,19.6108,20.2498,-14.7614,-103329.7131,20.9621,12944.9954,129.4500,20.9621,0.0000,1537.2795,24.8328,24.8307,17.9363,24.8287,17.9277,24.8266,17.9191,24.8266,14714.7923,588.5917,26.6184,26.6154,26.8035,26.6124,26.7904,26.6094,26.7773,26.6094,14714.7923,588.5917,26.9391,26.9312,33.2295,26.9233,33.1845,26.9154,33.1397,26.9154,4226.2374,84.5247,22.7107,22.7087,16.6772,22.7068,16.6563,22.7049,16.6354,22.7049,14714.7923,588.5917,20.8924,20.8912,9.5815,20.8900,9.5615,20.8888,9.5416,20.8888,14714.7923,588.5917,19.6108,19.6092,3.5641,19.6076,3.5069,19.6060,3.4502,19.6060,4226.2374,84.5247,20.9621,3134.7049,13.9747,0.0000,3049.6121,6184.3170,-475458.4000,-594109.3930,-589824.3665
6280.0000,19.7448,31.9670,0.0000,362913.1000,-362913.1000,9.4092,0.0000,0.0000,0.0000,80647.3556,4.5000,1.0000,80647.3556,0.0000,0.0000,443560.4556,0.0000,-443560.4556,25.2187,17.9214,21620.1000,0.0000,21620.1000,0.5605,5843.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5843.2703,0.0000,0.0000,0.0000,15776.8297,15776.8297,25.0176,37.0584,0.0000,121896.6000,-121896.6000,3.1604,0.0000,0.0000,0.0000,24876.8571,4.9000,1.0000,24876.8571,0.0000,0.0000,146773.4571,0.0000,-146773.4571,26.8289,19.5316,1483.9000,0.0000,1483.9000,0.0385,401.0541,3.7000,1.0000,0.0000,0.0000,0.0000,401.0541,0.0000,0.0000,0.0000,1082.8459,1082.8459,26.8064,38.8472,0.0000,26203.7000,-26203.7000,0.6794,0.0000,0.0000,0.0000,5347.6939,4.9000,1.0000,5347.6939,0.0000,0.0000,31551.3939,0.0000,-31551.3939,27.1958,19.8985,6100.3000,0.0000,6100.3000,0.1582,1648.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1648.7297,0.0000,0.0000,0.0000,4451.5703,4451.5703,27.1173,22.8690,24.9931,-22.9499,-344248.3142,21.0092,2081.4074,20.8141,21.0092,0.0000,337.1292,22.8633,21.0422,21.9528,-18.4457,-147565.6308,21.0092,9948.6036,99.4860,21.0092,0.0000,1185.4307,21.0387,19.7490,20.3939,-14.9300,-104510.1816,21.0092,12989.5510,129.8955,21.0092,0.0000,1547.6756,25.0240,25.0218,19.0672,25.0197,19.0580,25.0176,19.0488,25.0176,14774.0921,590.9637,26.8155,26.8125,27.6810,26.8094,27.6678,26.8064,27.6547,26.8064,14774.0921,590.9637,27.1408,27.1330,34.2155,27.1251,34.1713,27.1173,34.1273,27.1173,4243.1704,84.8634,22.8690,22.8671,17.0722,22.8652,17.0526,22.8633,17.0330,22.8633,14774.0921,590.9637,21.0422,21.0411,10.0275,21.0399,10.0088,21.0387,9.9902,21.0387,14774.0921,590.9637,19.7490,19.7476,4.0788,19.7462,4.0273,19.7448,3.9761,19.7448,4243.1704,84.8634,21.0092,3154.4017,14.0061,0.0000,3070.2355,6224.6372,-481809.1000,-600574.0606,-596324.1266
6281.0000,19.8043,32.0265,0.0000,369607.7000,-369607.7000,9.5828,0.0000,0.0000,0.0000,82135.0444,4.5000,1.0000,82135.0444,0.0000,0.0000,451742.7444,0.0000,-451742.7444,25.5142,18.2169,14146.6000,0.0000,14146.6000,0.3668,3823.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3823.4054,0.0000,0.0000,0.0000,10323.1946,10323.1946,25.3758,37.4166,0.0000,108233.3000,-108233.3000,2.8061,0.0000,0.0000,0.0000,22088.4286,4.9000,1.0000,22088.4286,0.0000,0.0000,130321.7286,0.0000,-130321.7286,27.0231,19.7258,973.1000,0.0000,973.1000,0.0252,263.0000,3.7000,1.0000,0.0000,0.0000,0.0000,263.0000,0.0000,0.0000,0.0000,710.1000,710.1000,27.0045,39.0453,0.0000,26451.2000,-26451.2000,0.6858,0.0000,0.0000,0.0000,5398.2041,4.9000,1.0000,5398.2041,0.0000,0.0000,31849.4041,0.0000,-31849.4041,27.4071,20.1098,8022.1000,0.0000,8022.1000,0.2080,2168.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2168.1351,0.0000,0.0000,0.0000,5853.9649,5853.9649,27.3084,22.9413,25.1249,-23.0340,-345509.6171,20.5121,2019.7636,20.1976,20.5121,0.0000,313.7577,22.9358,21.1048,22.0203,-18.1070,-144856.2480,20.5121,9415.3678,94.1537,20.5121,0.0000,1103.2504,21.1016,19.8074,20.4545,-14.6271,-102389.5745,20.5121,12416.0382,124.1604,20.5121,0.0000,1440.3826,25.3837,25.3811,21.8580,25.3785,21.8441,25.3758,21.8302,25.3758,14154.1695,566.1668,27.0141,27.0109,28.6445,27.0077,28.6298,27.0045,28.6151,27.0045,14154.1695,566.1668,27.3331,27.3249,35.1880,27.3166,35.1400,27.3084,35.0922,27.3084,4066.1340,81.3227,22.9413,22.9394,16.7671,22.9376,16.7488,22.9358,16.7305,22.9358,14154.1695,566.1668,21.1048,21.1037,9.7395,21.1026,9.7224,21.1016,9.7053,21.1016,14154.1695,566.1668,19.8074,19.8063,3.7627,19.8053,3.7179,19.8043,3.6733,19.8043,4066.1340,81.3227,20.5121,2950.6754,13.6747,0.0000,2857.3907,5808.0661,-481150.4000,-597026.6176,-592755.4396
6282.0000,19.3226,31.5448,0.0000,266128.6000,-266128.6000,6.8999,0.0000,0.0000,0.0000,59139.6889,4.5000,1.0000,59139.6889,0.0000,0.0000,325268.2889,0.0000,-325268.2889,25.0028,17.7055,11644.4000,0.0000,11644.4000,0.3019,3147.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3147.1351,0.0000,0.0000,0.0000,8497.2649,8497.2649,24.8496,36.8905,0.0000,69043.4000,-69043.4000,1.7901,0.0000,0.0000,0.0000,14090.4898,4.9000,1.0000,14090.4898,0.0000,0.0000,83133.8898,0.0000,-83133.8898,26.3014,19.0041,817.8000,0.0000,817.8000,0.0212,221.0270,3.7000,1.0000,0.0000,0.0000,0.0000,221.0270,0.0000,0.0000,0.0000,596.7730,596.7730,26.2848,38.3256,0.0000,24714.9000,-24714.9000,0.6408,0.0000,0.0000,0.0000,5043.8571,4.9000,1.0000,5043.8571,0.0000,0.0000,29758.7571,0.0000,-29758.7571,26.8045,19.5072,9410.1000,0.0000,9410.1000,0.2440,2543.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2543.2703,0.0000,0.0000,0.0000,6866.8297,6866.8297,26.6730,22.2354,24.4542,-16.9411,-254116.4279,14.8467,1485.9490,14.8595,14.8467,0.0000,118.9758,22.2342,20.5069,21.3706,-12.3637,-98909.7321,14.8467,3276.5406,32.7654,14.8467,0.0000,418.3486,20.5079,19.3115,19.9097,-9.7873,-68510.8174,14.8467,4320.4488,43.2045,14.8467,0.0000,546.1878,24.8544,24.8528,15.5742,24.8512,15.5717,24.8496,15.5691,24.8496,7947.0768,317.8831,26.2910,26.2889,20.5214,26.2869,20.5185,26.2848,20.5156,26.2848,7947.0768,317.8831,26.6846,26.6808,26.1044,26.6769,26.1102,26.6730,26.1158,26.6730,2290.8257,45.8165,22.2354,22.2350,8.9780,22.2346,8.9743,22.2342,8.9707,22.2342,7947.0768,317.8831,20.5069,20.5072,3.1210,20.5076,3.1182,20.5079,3.1154,20.5079,7947.0768,317.8831,19.3115,19.3152,-2.9978,19.3189,-2.9838,19.3226,-2.9701,19.3226,2290.8257,45.8165,14.8467,1199.9514,9.8978,0.0000,1083.5122,2283.4636,-338014.6000,-422200.0683,-421536.9775
6283.0000,19.0281,31.2503,0.0000,252293.3000,-252293.3000,6.5412,0.0000,0.0000,0.0000,56065.1778,4.5000,1.0000,56065.1778,0.0000,0.0000,308358.4778,0.0000,-308358.4778,25.1290,17.8317,11667.6000,0.0000,11667.6000,0.3025,3153.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3153.4054,0.0000,0.0000,0.0000,8514.1946,8514.1946,24.9518,36.9926,0.0000,42553.0000,-42553.0000,1.1033,0.0000,0.0000,0.0000,8684.2857,4.9000,1.0000,8684.2857,0.0000,0.0000,51237.2857,0.0000,-51237.2857,25.9655,18.6682,634.3000,0.0000,634.3000,0.0164,171.4324,3.7000,1.0000,0.0000,0.0000,0.0000,171.4324,0.0000,0.0000,0.0000,462.8676,462.8676,25.9491,37.9899,0.0000,20824.1000,-20824.1000,0.5399,0.0000,0.0000,0.0000,4249.8163,4.9000,1.0000,4249.8163,0.0000,0.0000,25073.9163,0.0000,-25073.9163,26.4452,19.1479,8983.1000,0.0000,8983.1000,0.2329,2427.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2427.8649,0.0000,0.0000,0.0000,6555.2351,6555.2351,26.3010,21.8305,24.0657,-15.0635,-225951.9383,13.1043,1329.1002,13.2910,13.1043,0.0000,81.8102,21.8296,20.1551,20.9923,-10.5790,-84632.3651,13.1043,2803.9730,28.0397,13.1043,0.0000,287.6650,20.1566,19.0162,19.5864,-8.2342,-57639.1803,13.1043,3430.4832,34.3048,13.1043,0.0000,375.5699,24.9605,24.9576,16.8272,24.9547,16.8102,24.9518,16.7933,24.9518,6363.4465,254.5379,25.9563,25.9539,17.7052,25.9515,17.6970,25.9491,17.6888,25.9491,6363.4465,254.5379,26.3155,26.3106,22.0875,26.3058,22.0733,26.3010,22.0593,26.3010,1836.8401,36.7368,21.8305,21.8302,5.4996,21.8299,5.4949,21.8296,5.4903,21.8296,6363.4465,254.5379,20.1551,20.1556,0.0761,20.1561,0.0734,20.1566,0.0708,20.1566,6363.4465,254.5379,19.0162,19.0202,-6.1359,19.0242,-6.1273,19.0281,-6.1185,19.0281,1836.8401,36.7368,13.1043,848.3023,8.7362,0.0000,745.0450,1593.3473,-294385.4000,-369137.3825,-368223.4837
6284.0000,18.6149,30.8371,0.0000,181746.4000,-181746.4000,4.7121,0.0000,0.0000,0.0000,40388.0889,4.5000,1.0000,40388.0889,0.0000,0.0000,222134.4889,0.0000,-222134.4889,24.7485,17.4512,11669.3000,0.0000,11669.3000,0.3025,3153.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3153.8649,0.0000,0.0000,0.0000,8515.4351,8515.4351,24.5077,36.5485,0.0000,20971.6000,-20971.6000,0.5437,0.0000,0.0000,0.0000,4279.9184,4.9000,1.0000,4279.9184,0.0000,0.0000,25251.5184,0.0000,-25251.5184,25.2050,17.9077,699.6000,0.0000,699.6000,0.0181,189.0811,3.7000,1.0000,0.0000,0.0000,0.0000,189.0811,0.0000,0.0000,0.0000,510.5189,510.5189,25.1882,37.2290,0.0000,18114.2000,-18114.2000,0.4696,0.0000,0.0000,0.0000,3696.7755,4.9000,1.0000,3696.7755,0.0000,0.0000,21810.9755,0.0000,-21810.9755,25.7904,18.4931,8235.7000,0.0000,8235.7000,0.2135,2225.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2225.8649,0.0000,0.0000,0.0000,6009.8351,6009.8351,25.6233,21.1510,23.3872,-10.7977,-161966.0840,9.3895,974.9006,9.7490,9.3895,0.0000,30.0954,21.1555,19.6267,20.3911,-6.9209,-55367.1179,9.3895,2033.6671,20.3367,9.3895,0.0000,105.8230,19.6330,18.5887,19.1108,-5.4032,-37822.7202,9.3895,2436.5816,24.3658,9.3895,0.0000,138.1605,24.5134,24.5115,12.1939,24.5096,12.1888,24.5077,12.1837,24.5077,3522.4368,140.8975,25.1909,25.1900,10.7285,25.1891,10.7353,25.1882,10.7420,25.1882,3522.4368,140.8975,25.6245,25.6241,14.5044,25.6237,14.5425,25.6233,14.5800,25.6233,1020.6442,20.4129,21.1510,21.1525,-0.5025,21.1540,-0.4900,21.1555,-0.4776,21.1555,3522.4368,140.8975,19.6267,19.6288,-4.5334,19.6309,-4.5210,19.6330,-4.5086,19.6330,3522.4368,140.8975,18.5887,18.5975,-10.6308,18.6062,-10.5681,18.6149,-10.5060,18.6149,1020.6442,20.4129,9.3895,336.7162,6.2597,0.0000,274.0789,610.7951,-200227.6000,-254161.1936,-255155.9221
6285.0000,18.3564,30.5786,0.0000,169324.4000,-169324.4000,4.3900,0.0000,0.0000,0.0000,37627.6444,4.5000,1.0000,37627.6444,0.0000,0.0000,206952.0444,0.0000,-206952.0444,24.8336,17.5363,9864.8000,0.0000,9864.8000,0.2558,2666.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2666.1622,0.0000,0.0000,0.0000,7198.6378,7198.6378,24.5969,36.6378,0.0000,13036.0000,-13036.0000,0.3380,0.0000,0.0000,0.0000,2660.4082,4.9000,1.0000,2660.4082,0.0000,0.0000,15696.4082,0.0000,-15696.4082,25.0882,17.7909,442.1000,0.0000,442.1000,0.0115,119.4865,3.7000,1.0000,0.0000,0.0000,0.0000,119.4865,0.0000,0.0000,0.0000,322.6135,322.6135,25.0703,37.1111,0.0000,13598.2000,-13598.2000,0.3526,0.0000,0.0000,0.0000,2775.1429,4.9000,1.0000,2775.1429,0.0000,0.0000,16373.3429,0.0000,-16373.3429,25.5828,18.2855,6740.9000,0.0000,6740.9000,0.1748,1821.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1821.8649,0.0000,0.0000,0.0000,4919.0351,4919.0351,25.4137,20.6908,23.0523,-10.0600,-150899.8027,8.2839,870.1865,8.7019,8.2839,0.0000,20.6665,20.6969,19.3041,20.0005,-5.5629,-44502.9475,8.2839,1820.0362,18.2004,8.2839,0.0000,72.6688,19.3115,18.3285,18.8200,-4.4869,-31408.0201,8.2839,2173.1525,21.7315,8.2839,0.0000,94.8749,24.6083,24.6045,13.6519,24.6007,13.6274,24.5969,13.6029,24.5969,2822.5677,112.9027,25.0781,25.0755,11.0184,25.0729,11.0058,25.0703,10.9933,25.0703,2822.5677,112.9027,25.4288,25.4237,13.7456,25.4187,13.7165,25.4137,13.6884,25.4137,819.0760,16.3815,20.6908,20.6929,-3.7187,20.6949,-3.7043,20.6969,-3.6898,20.6969,2822.5677,112.9027,19.3041,19.3066,-6.6647,19.3090,-6.6517,19.3115,-6.6387,19.3115,2822.5677,112.9027,18.3285,18.3378,-12.6749,18.3471,-12.6175,18.3564,-12.5601,18.3564,819.0760,16.3815,8.2839,238.1138,5.5226,0.0000,188.2102,426.3240,-178910.8000,-226581.5090,-226810.7704
6286.0000,18.1238,30.3460,0.0000,137627.3000,-137627.3000,3.5682,0.0000,0.0000,0.0000,30583.8444,4.5000,1.0000,30583.8444,0.0000,0.0000,168211.1444,0.0000,-168211.1444,24.6040,17.3067,9653.5000,0.0000,9653.5000,0.2503,2609.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2609.0541,0.0000,0.0000,0.0000,7044.4459,7044.4459,24.3244,36.3652,0.0000,11234.9000,-11234.9000,0.2913,0.0000,0.0000,0.0000,2292.8367,4.9000,1.0000,2292.8367,0.0000,0.0000,13527.7367,0.0000,-13527.7367,24.8456,17.5483,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,24.8289,36.8697,0.0000,8304.0000,-8304.0000,0.2153,0.0000,0.0000,0.0000,1694.6939,4.9000,1.0000,1694.6939,0.0000,0.0000,9998.6939,0.0000,-9998.6939,25.2141,17.9168,5886.8000,0.0000,5886.8000,0.1526,1591.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1591.0270,0.0000,0.0000,0.0000,4295.7730,4295.7730,25.0431,20.2694,22.6563,-8.2609,-123913.0118,6.7300,716.8262,7.1683,6.7300,0.0000,11.0816,20.2793,19.0026,19.6410,-4.1424,-33139.5551,6.7300,1498.3440,14.9834,6.7300,0.0000,38.9658,19.0135,18.0868,18.5501,-3.4364,-24054.7425,6.7300,1783.4842,17.8348,6.7300,0.0000,50.8730,24.3326,24.3299,10.9645,24.3272,10.9529,24.3244,10.9413,24.3244,1956.8462,78.2738,24.8359,24.8336,9.4564,24.8312,9.4479,24.8289,9.4394,24.8289,1956.8462,78.2738,25.0486,25.0468,10.3304,25.0450,10.3451,25.0431,10.3592,25.0431,569.3113,11.3862,20.2694,20.2727,-6.5329,20.2760,-6.5084,20.2793,-6.4839,20.2793,1956.8462,78.2738,19.0026,19.0063,-8.6390,19.0099,-8.6167,19.0135,-8.5945,19.0135,1956.8462,78.2738,18.0868,18.0992,-14.5355,18.1115,-14.4479,18.1238,-14.3612,18.1238,569.3113,11.3862,6.7300,134.1836,4.4866,0.0000,100.9205,235.1041,-141282.5000,-180146.7669,-181107.3093
6287.0000,17.9368,30.1590,0.0000,119796.1000,-119796.1000,3.1059,0.0000,0.0000,0.0000,26621.3556,4.5000,1.0000,26621.3556,0.0000,0.0000,146417.4556,0.0000,-146417.4556,24.6252,17.3279,9646.6000,0.0000,9646.6000,0.2501,2607.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2607.1892,0.0000,0.0000,0.0000,7039.4108,7039.4108,24.2913,36.3321,0.0000,8172.6000,-8172.6000,0.2119,0.0000,0.0000,0.0000,1667.8776,4.9000,1.0000,1667.8776,0.0000,0.0000,9840.4776,0.0000,-9840.4776,24.7408,17.4435,348.7000,0.0000,348.7000,0.0090,94.2432,3.7000,1.0000,0.0000,0.0000,0.0000,94.2432,0.0000,0.0000,0.0000,254.4568,254.4568,24.7197,36.7605,0.0000,4653.5000,-4653.5000,0.1207,0.0000,0.0000,0.0000,949.6939,4.9000,1.0000,949.6939,0.0000,0.0000,5603.1939,0.0000,-5603.1939,24.9757,17.6784,3324.3000,0.0000,3324.3000,0.0862,898.4595,3.7000,1.0000,0.0000,0.0000,0.0000,898.4595,0.0000,0.0000,0.0000,2425.8405,2425.8405,24.8518,19.8557,22.3538,-7.2914,-109371.2935,5.6757,611.0138,6.1101,5.6757,0.0000,6.6471,19.8704,18.7771,19.3238,-2.9916,-23932.9784,5.6757,1278.5689,12.7857,5.6757,0.0000,23.3727,18.7906,17.8921,18.3414,-2.8099,-19669.2550,5.6757,1515.9855,15.1599,5.6757,0.0000,30.5149,24.3036,24.2995,11.1069,24.2954,11.0813,24.2913,11.0557,24.2913,1450.4295,58.0172,24.7292,24.7260,9.2420,24.7229,9.2256,24.7197,9.2093,24.7197,1450.4295,58.0172,24.8649,24.8605,9.4865,24.8561,9.4647,24.8518,9.4436,24.8518,422.9032,8.4581,19.8557,19.8606,-9.2441,19.8655,-9.2070,19.8704,-9.1701,19.8704,1450.4295,58.0172,18.7771,18.7816,-9.8614,18.7861,-9.8333,18.7906,-9.8054,18.7906,1450.4295,58.0172,17.8921,17.9071,-15.8324,17.9220,-15.7243,17.9368,-15.6171,17.9368,422.9032,8.4581,5.6757,83.9149,3.7838,0.0000,60.5347,144.4496,-119302.6000,-152141.4189,-152973.5269
6288.0000,17.7756,29.9979,0.0000,97332.5000,-97332.5000,2.5235,0.0000,0.0000,0.0000,21629.4444,4.5000,1.0000,21629.4444,0.0000,0.0000,118961.9444,0.0000,-118961.9444,24.3629,17.0656,9629.2000,0.0000,9629.2000,0.2497,2602.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2602.4865,0.0000,0.0000,0.0000,7026.7135,7026.7135,23.9666,36.0074,0.0000,9315.1000,-9315.1000,0.2415,0.0000,0.0000,0.0000,1901.0408,4.9000,1.0000,1901.0408,0.0000,0.0000,11216.1408,0.0000,-11216.1408,24.5877,17.2904,344.6000,0.0000,344.6000,0.0089,93.1351,3.7000,1.0000,0.0000,0.0000,0.0000,93.1351,0.0000,0.0000,0.0000,251.4649,251.4649,24.5641,36.6049,0.0000,2693.1000,-2693.1000,0.0698,0.0000,0.0000,0.0000,549.6122,4.9000,1.0000,549.6122,0.0000,0.0000,3242.7122,0.0000,-3242.7122,24.7437,17.4464,1082.2000,0.0000,1082.2000,0.0281,292.4865,3.7000,1.0000,0.0000,0.0000,0.0000,292.4865,0.0000,0.0000,0.0000,789.7135,789.7135,24.6853,19.4583,22.0718,-6.2931,-94396.4982,4.6823,509.1206,5.0912,4.6823,0.0000,3.7319,19.4794,18.5970,19.0382,-1.9918,-15934.4764,4.6823,1066.0483,10.6605,4.6823,0.0000,13.1224,18.6140,17.7200,18.1670,-2.3066,-16145.8859,4.6823,1258.9067,12.5891,4.6823,0.0000,17.1324,23.9738,23.9714,8.0895,23.9690,8.0832,23.9666,8.0769,23.9666,1035.3140,41.4126,24.5738,24.5705,8.3529,24.5673,8.3373,24.5641,8.3217,24.5641,1035.3140,41.4126,24.7000,24.6950,8.6333,24.6902,8.6076,24.6853,8.5823,24.6853,302.6469,6.0529,19.4583,19.4654,-11.7432,19.4724,-11.6895,19.4794,-11.6361,19.4794,1035.3140,41.4126,18.5970,18.6027,-10.7197,18.6084,-10.6831,18.6140,-10.6467,18.6140,1035.3140,41.4126,17.7200,17.7387,-16.9118,17.7573,-16.7699,17.7756,-16.6298,17.7756,302.6469,6.0529,4.6823,49.4396,3.1215,0.0000,33.9867,83.4263,-98284.7000,-125352.9056,-126476.8605
