Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6289.0000,17.6769,29.8992,0.0000,92493.0000,-92493.0000,2.3981,0.0000,0.0000,0.0000,20554.0000,4.5000,1.0000,20554.0000,0.0000,0.0000,113047.0000,0.0000,-113047.0000,24.0805,16.7832,9692.2000,0.0000,9692.2000,0.2513,2619.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2619.5135,0.0000,0.0000,0.0000,7072.6865,7072.6865,23.6752,35.7161,0.0000,12415.1000,-12415.1000,0.3219,0.0000,0.0000,0.0000,2533.6939,4.9000,1.0000,2533.6939,0.0000,0.0000,14948.7939,0.0000,-14948.7939,24.5220,17.2247,340.5000,0.0000,340.5000,0.0088,92.0270,3.7000,1.0000,0.0000,0.0000,0.0000,92.0270,0.0000,0.0000,0.0000,248.4730,248.4730,24.4970,36.5378,0.0000,2095.7000,-2095.7000,0.0543,0.0000,0.0000,0.0000,427.6939,4.9000,1.0000,427.6939,0.0000,0.0000,2523.3939,0.0000,-2523.3939,24.6399,17.3426,656.0000,0.0000,656.0000,0.0170,177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,177.2973,0.0000,0.0000,0.0000,478.7027,478.7027,24.5937,19.2515,21.9226,-6.2874,-94310.3754,4.5771,500.3314,5.0033,4.5771,0.0000,3.4861,19.2715,18.4560,18.8637,-1.7997,-14397.3143,4.5771,1048.9223,10.4892,4.5771,0.0000,12.2579,18.4737,17.6231,18.0484,-2.1451,-15015.7179,4.5771,1236.1759,12.3618,4.5771,0.0000,16.0037,23.6798,23.6783,5.8314,23.6768,5.8320,23.6752,5.8326,23.6752,994.9894,39.7996,24.5079,24.5043,8.3442,24.5006,8.3249,24.4970,8.3058,24.4970,994.9894,39.7996,24.6128,24.6064,8.5894,24.6000,8.5472,24.5937,8.5058,24.5937,290.9499,5.8190,19.2515,19.2582,-12.3395,19.2648,-12.2951,19.2715,-12.2508,19.2715,994.9894,39.7996,18.4560,18.4619,-11.2871,18.4678,-11.2517,18.4737,-11.2165,18.4737,994.9894,39.7996,17.6231,17.6412,-17.1623,17.6591,-17.0425,17.6769,-16.9230,17.6769,290.9499,5.8190,4.5771,46.4497,3.0514,0.0000,31.7477,78.1974,-96315.1000,-122719.3256,-123723.4077
6290.0000,17.5827,29.8050,0.0000,83370.8000,-83370.8000,2.1615,0.0000,0.0000,0.0000,18526.8444,4.5000,1.0000,18526.8444,0.0000,0.0000,101897.6444,0.0000,-101897.6444,23.9826,16.6853,9654.9000,0.0000,9654.9000,0.2503,2609.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2609.4324,0.0000,0.0000,0.0000,7045.4676,7045.4676,23.5339,35.5747,0.0000,10729.1000,-10729.1000,0.2782,0.0000,0.0000,0.0000,2189.6122,4.9000,1.0000,2189.6122,0.0000,0.0000,12918.7122,0.0000,-12918.7122,24.3453,17.0480,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,24.3205,36.3613,0.0000,1702.7000,-1702.7000,0.0441,0.0000,0.0000,0.0000,347.4898,4.9000,1.0000,347.4898,0.0000,0.0000,2050.1898,0.0000,-2050.1898,24.4493,17.1520,335.1000,0.0000,335.1000,0.0087,90.5676,3.7000,1.0000,0.0000,0.0000,0.0000,90.5676,0.0000,0.0000,0.0000,244.5324,244.5324,24.4222,19.0585,21.7403,-5.6932,-85398.7288,4.1280,454.1800,4.5418,4.1280,0.0000,2.5573,19.0816,18.3349,18.7083,-1.4860,-11888.0137,4.1280,951.5346,9.5153,4.1280,0.0000,8.9922,18.3550,17.5217,17.9384,-1.8953,-13266.7632,4.1280,1119.5549,11.1955,4.1280,0.0000,11.7401,23.5401,23.5380,5.2351,23.5360,5.2282,23.5339,5.2215,23.5339,830.7591,33.2304,24.3291,24.3263,7.0787,24.3234,7.0684,24.3205,7.0580,24.3205,830.7591,33.2304,24.4339,24.4300,7.2560,24.4261,7.2480,24.4222,7.2394,24.4222,243.2769,4.8655,19.0585,19.0662,-13.0499,19.0739,-12.9982,19.0816,-12.9466,19.0816,830.7591,33.2304,18.3349,18.3416,-11.7472,18.3483,-11.7066,18.3550,-11.6661,18.3550,830.7591,33.2304,17.5217,17.5423,-17.6082,17.5626,-17.4657,17.5827,-17.3249,17.5827,243.2769,4.8655,4.1280,34.9878,2.7520,0.0000,23.2896,58.2774,-85460.3000,-109319.4627,-110553.5056
6291.0000,17.5034,29.7256,0.0000,76674.1000,-76674.1000,1.9879,0.0000,0.0000,0.0000,17038.6889,4.5000,1.0000,17038.6889,0.0000,0.0000,93712.7889,0.0000,-93712.7889,23.8553,16.5580,9672.5000,0.0000,9672.5000,0.2508,2614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2614.1892,0.0000,0.0000,0.0000,7058.3108,7058.3108,23.3721,35.4129,0.0000,10098.0000,-10098.0000,0.2618,0.0000,0.0000,0.0000,2060.8163,4.9000,1.0000,2060.8163,0.0000,0.0000,12158.8163,0.0000,-12158.8163,24.1962,16.8989,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,24.1710,36.2118,0.0000,1233.9000,-1233.9000,0.0320,0.0000,0.0000,0.0000,251.8163,4.9000,1.0000,251.8163,0.0000,0.0000,1485.7163,0.0000,-1485.7163,24.2717,16.9744,335.1000,0.0000,335.1000,0.0087,90.5676,3.7000,1.0000,0.0000,0.0000,0.0000,90.5676,0.0000,0.0000,0.0000,244.5324,244.5324,24.2468,18.9086,21.5777,-5.2505,-78757.1518,3.8251,423.3062,4.2331,3.8251,0.0000,2.0347,18.9336,18.2318,18.5827,-1.2941,-10352.9167,3.8251,885.8827,8.8588,3.8251,0.0000,7.1545,18.2538,17.4376,17.8457,-1.7202,-12041.5749,3.8251,1041.0679,10.4107,3.8251,0.0000,9.3407,23.3769,23.3753,4.2697,23.3737,4.2677,23.3721,4.2657,23.3721,727.3760,29.0950,24.1793,24.1765,6.2088,24.1738,6.1991,24.1710,6.1894,24.1710,727.3760,29.0950,24.2552,24.2524,5.9996,24.2496,6.0022,24.2468,6.0044,24.2468,213.2342,4.2647,18.9086,18.9170,-13.4612,18.9253,-13.4068,18.9336,-13.3526,18.9336,727.3760,29.0950,18.2318,18.2392,-12.1037,18.2465,-12.0596,18.2538,-12.0157,18.2538,727.3760,29.0950,17.4376,17.4597,-17.9156,17.4817,-17.7640,17.5034,-17.6139,17.5034,213.2342,4.2647,3.8251,28.3922,2.5501,0.0000,18.5298,46.9220,-77655.7000,-99804.3999,-101151.6434
6292.0000,17.4775,29.6997,0.0000,97059.6000,-97059.6000,2.5165,0.0000,0.0000,0.0000,21568.8000,4.5000,1.0000,21568.8000,0.0000,0.0000,118628.4000,0.0000,-118628.4000,24.2564,16.9591,9674.7000,0.0000,9674.7000,0.2508,2614.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7838,0.0000,0.0000,0.0000,7059.9162,7059.9162,23.8334,35.8742,0.0000,7957.9000,-7957.9000,0.2063,0.0000,0.0000,0.0000,1624.0612,4.9000,1.0000,1624.0612,0.0000,0.0000,9581.9612,0.0000,-9581.9612,24.3810,17.0837,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,24.3517,36.3926,0.0000,965.1000,-965.1000,0.0250,0.0000,0.0000,0.0000,196.9592,4.9000,1.0000,196.9592,0.0000,0.0000,1162.0592,0.0000,-1162.0592,24.4182,17.1209,656.4000,0.0000,656.4000,0.0170,177.4054,3.7000,1.0000,0.0000,0.0000,0.0000,177.4054,0.0000,0.0000,0.0000,478.9946,478.9946,24.3596,18.8863,21.6230,-6.3853,-95779.9340,4.5371,501.2824,5.0128,4.5371,0.0000,3.3954,18.9048,18.1682,18.5365,-1.6114,-12890.8566,4.5371,1052.5968,10.5260,4.5371,0.0000,11.9390,18.1863,17.4268,17.8065,-1.8988,-13291.7692,4.5371,1236.6813,12.3668,4.5371,0.0000,15.5874,23.8530,23.8464,9.5942,23.8399,9.5422,23.8334,9.4907,23.8334,979.8226,39.1929,24.3664,24.3615,8.6599,24.3566,8.6286,24.3517,8.5976,24.3517,979.8226,39.1929,24.3908,24.3802,8.5139,24.3698,8.4195,24.3596,8.3280,24.3596,286.5496,5.7310,18.8863,18.8925,-12.7559,18.8987,-12.7263,18.9048,-12.6966,18.9048,979.8226,39.1929,18.1682,18.1742,-12.1462,18.1803,-12.1177,18.1863,-12.0891,18.1863,979.8226,39.1929,17.4268,17.4436,-17.4513,17.4605,-17.3710,17.4775,-17.2895,17.4775,286.5496,5.7310,4.5371,45.3427,3.0247,0.0000,30.9218,76.2645,-95302.2000,-121578.6150,-121962.5598
6293.0000,17.4606,29.6828,0.0000,104966.4000,-104966.4000,2.7214,0.0000,0.0000,0.0000,23325.8667,4.5000,1.0000,23325.8667,0.0000,0.0000,128292.2667,0.0000,-128292.2667,24.2299,16.9326,9653.0000,0.0000,9653.0000,0.2503,2608.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2608.9189,0.0000,0.0000,0.0000,7044.0811,7044.0811,23.8459,35.8867,0.0000,7150.3000,-7150.3000,0.1854,0.0000,0.0000,0.0000,1459.2449,4.9000,1.0000,1459.2449,0.0000,0.0000,8609.5449,0.0000,-8609.5449,24.3002,17.0029,430.5000,0.0000,430.5000,0.0112,116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,116.3514,0.0000,0.0000,0.0000,314.1486,314.1486,24.2741,36.3149,0.0000,1027.2000,-1027.2000,0.0266,0.0000,0.0000,0.0000,209.6327,4.9000,1.0000,209.6327,0.0000,0.0000,1236.8327,0.0000,-1236.8327,24.3393,17.0420,3119.8000,0.0000,3119.8000,0.0809,843.1892,3.7000,1.0000,0.0000,0.0000,0.0000,843.1892,0.0000,0.0000,0.0000,2276.6108,2276.6108,24.2097,19.0140,21.6118,-6.5647,-98469.8303,4.9137,543.1099,5.4311,4.9137,0.0000,4.3131,19.0268,18.0860,18.5564,-2.2286,-17829.1218,4.9137,1139.1186,11.3912,4.9137,0.0000,15.1658,18.1034,17.4148,17.7591,-1.8645,-13051.6003,4.9137,1341.7628,13.4176,4.9137,0.0000,19.8002,23.8582,23.8541,9.2922,23.8500,9.2718,23.8459,9.2513,23.8459,1126.5115,45.0605,24.2836,24.2804,7.9348,24.2773,7.9239,24.2741,7.9129,24.2741,1126.5115,45.0605,24.2192,24.2162,6.8073,24.2130,6.8160,24.2097,6.8227,24.2097,329.0897,6.5818,19.0140,19.0183,-10.8332,19.0225,-10.8211,19.0268,-10.8089,19.0268,1126.5115,45.0605,18.0860,18.0918,-12.4612,18.0976,-12.4350,18.1034,-12.4087,18.1034,1126.5115,45.0605,17.4148,17.4301,-17.1570,17.4454,-17.0917,17.4606,-17.0261,17.4606,329.0897,6.5818,4.9137,56.4459,3.2758,0.0000,39.2792,95.7250,-99940.6000,-128503.8037,-129350.5525
6294.0000,17.5451,29.7674,0.0000,182802.6000,-182802.6000,4.7395,0.0000,0.0000,0.0000,40622.8000,4.5000,1.0000,40622.8000,0.0000,0.0000,223425.4000,0.0000,-223425.4000,24.8183,17.5210,9693.4000,0.0000,9693.4000,0.2513,2619.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2619.8378,0.0000,0.0000,0.0000,7073.5622,7073.5622,24.5695,36.6103,0.0000,337.0000,-337.0000,0.0087,0.0000,0.0000,0.0000,68.7755,4.9000,1.0000,68.7755,0.0000,0.0000,405.7755,0.0000,-405.7755,24.5827,17.2854,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0000,0.0000,0.0000,294.4459,294.4459,24.5620,36.6028,0.0000,1262.2000,-1262.2000,0.0327,0.0000,0.0000,0.0000,257.5918,4.9000,1.0000,257.5918,0.0000,0.0000,1519.7918,0.0000,-1519.7918,24.6115,17.3142,10295.8000,0.0000,10295.8000,0.2669,2782.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2782.6486,0.0000,0.0000,0.0000,7513.1514,7513.1514,24.3474,19.6081,21.9777,-9.7056,-145584.5024,7.9645,868.9109,8.6891,7.9645,0.0000,18.3673,19.6077,18.2261,18.9169,-5.3055,-42443.9009,7.9645,1821.5834,18.2158,7.9645,0.0000,64.5839,18.2337,17.5229,17.8783,-3.1193,-21835.0670,7.9645,2164.9914,21.6499,7.9645,0.0000,84.3196,24.5880,24.5818,16.3967,24.5756,16.3553,24.5695,16.3140,24.5695,2633.2735,105.3309,24.5731,24.5694,11.0564,24.5657,11.0392,24.5620,11.0221,24.5620,2633.2735,105.3309,24.3669,24.3603,9.2023,24.3538,9.1609,24.3474,9.1204,24.3474,764.5093,15.2902,19.6081,19.6080,-4.6847,19.6079,-4.7133,19.6077,-4.7416,19.6077,2633.2735,105.3309,18.2261,18.2286,-10.6154,18.2312,-10.6212,18.2337,-10.6268,18.2337,2633.2735,105.3309,17.5229,17.5302,-15.5442,17.5376,-15.5711,17.5451,-15.5962,17.5451,764.5093,15.2902,7.9645,213.6011,5.3097,0.0000,167.2708,380.8719,-164009.1000,-210469.8079,-209863.4704
6295.0000,17.6943,29.9165,0.0000,232258.6000,-232258.6000,6.0217,0.0000,0.0000,0.0000,51613.0222,4.5000,1.0000,51613.0222,0.0000,0.0000,283871.6222,0.0000,-283871.6222,24.8654,17.5681,16371.7000,0.0000,16371.7000,0.4245,4424.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4424.7838,0.0000,0.0000,0.0000,11946.9162,11946.9162,24.5542,36.5950,0.0000,1887.9000,-1887.9000,0.0489,0.0000,0.0000,0.0000,385.2857,4.9000,1.0000,385.2857,0.0000,0.0000,2273.1857,0.0000,-2273.1857,24.6116,17.3143,749.2000,0.0000,749.2000,0.0194,202.4865,3.7000,1.0000,0.0000,0.0000,0.0000,202.4865,0.0000,0.0000,0.0000,546.7135,546.7135,24.5907,36.6315,0.0000,1699.9000,-1699.9000,0.0441,0.0000,0.0000,0.0000,346.9184,4.9000,1.0000,346.9184,0.0000,0.0000,2046.8184,0.0000,-2046.8184,24.6424,17.3451,10938.4000,0.0000,10938.4000,0.2836,2956.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2956.3243,0.0000,0.0000,0.0000,7982.0757,7982.0757,24.4260,20.1230,22.2745,-11.3557,-170335.1082,10.2634,1107.9918,11.0799,10.2634,0.0000,39.3040,20.1203,18.5313,19.3258,-7.8631,-62904.5889,10.2634,2311.8540,23.1185,10.2634,0.0000,138.2025,18.5343,17.6810,18.1076,-4.8256,-33779.0946,10.2634,2765.6962,27.6570,10.2634,0.0000,180.4346,24.5636,24.5605,14.9834,24.5573,14.9761,24.5542,14.9687,24.5542,4123.6525,164.9461,24.5978,24.5955,11.0337,24.5931,11.0301,24.5907,11.0264,24.5907,4123.6525,164.9461,24.4408,24.4359,10.2228,24.4309,10.2046,24.4260,10.1861,24.4260,1193.6091,23.8722,20.1230,20.1221,-0.2418,20.1212,-0.2697,20.1203,-0.2975,20.1203,4123.6525,164.9461,18.5313,18.5323,-7.4944,18.5333,-7.5105,18.5343,-7.5265,18.5343,4123.6525,164.9461,17.6810,17.6854,-13.5930,17.6898,-13.6380,17.6943,-13.6821,17.6943,1193.6091,23.8722,10.2634,430.7820,6.8422,0.0000,357.9411,788.7231,-207787.1000,-267715.9209,-267018.7918
6296.0000,17.9376,30.1598,0.0000,259381.9000,-259381.9000,6.7250,0.0000,0.0000,0.0000,57640.4222,4.5000,1.0000,57640.4222,0.0000,0.0000,317022.3222,0.0000,-317022.3222,24.4556,17.1583,19968.6000,0.0000,19968.6000,0.5177,5396.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5396.9189,0.0000,0.0000,0.0000,14571.6811,14571.6811,24.1525,36.1933,0.0000,29954.8000,-29954.8000,0.7766,0.0000,0.0000,0.0000,6113.2245,4.9000,1.0000,6113.2245,0.0000,0.0000,36068.0245,0.0000,-36068.0245,24.8941,17.5968,1227.3000,0.0000,1227.3000,0.0318,331.7027,3.7000,1.0000,0.0000,0.0000,0.0000,331.7027,0.0000,0.0000,0.0000,895.5973,895.5973,24.8674,36.9082,0.0000,3210.5000,-3210.5000,0.0832,0.0000,0.0000,0.0000,655.2041,4.9000,1.0000,655.2041,0.0000,0.0000,3865.7041,0.0000,-3865.7041,24.9468,17.6496,10510.0000,0.0000,10510.0000,0.2725,2840.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2840.5405,0.0000,0.0000,0.0000,7669.4595,7669.4595,24.7673,20.5630,22.6651,-13.6327,-204489.9852,12.6103,1342.7401,13.4274,12.6103,0.0000,72.9025,20.5594,18.9108,19.7351,-10.0230,-80184.2870,12.6103,2797.7905,27.9779,12.6103,0.0000,256.3434,18.9112,17.9316,18.4214,-6.8066,-47645.9352,12.6103,3390.3765,33.9038,12.6103,0.0000,334.6770,24.1560,24.1549,10.4358,24.1537,10.4447,24.1525,10.4536,24.1525,5943.1869,237.7275,24.8757,24.8729,13.6642,24.8701,13.6549,24.8674,13.6457,24.8674,5943.1869,237.7275,24.7892,24.7818,14.4297,24.7745,14.3810,24.7673,14.3328,24.7673,1716.2628,34.3253,20.5630,20.5618,3.0977,20.5606,3.0721,20.5594,3.0466,20.5594,5943.1869,237.7275,18.9108,18.9109,-4.0799,18.9110,-4.1001,18.9112,-4.1202,18.9112,5943.1869,237.7275,17.9316,17.9335,-10.7846,17.9356,-10.8447,17.9376,-10.9040,17.9376,1716.2628,34.3253,12.6103,762.4766,8.4069,0.0000,663.9229,1426.3996,-260841.3000,-333819.3130,-332320.2074
6297.0000,18.1778,30.4000,0.0000,274911.7000,-274911.7000,7.1276,0.0000,0.0000,0.0000,61091.4889,4.5000,1.0000,61091.4889,0.0000,0.0000,336003.1889,0.0000,-336003.1889,24.3686,17.0713,22695.9000,0.0000,22695.9000,0.5884,6134.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6134.0270,0.0000,0.0000,0.0000,16561.8730,16561.8730,24.0593,36.1001,0.0000,49007.1000,-49007.1000,1.2706,0.0000,0.0000,0.0000,10001.4490,4.9000,1.0000,10001.4490,0.0000,0.0000,59008.5490,0.0000,-59008.5490,25.1465,17.8492,1312.1000,0.0000,1312.1000,0.0340,354.6216,3.7000,1.0000,0.0000,0.0000,0.0000,354.6216,0.0000,0.0000,0.0000,957.4784,957.4784,25.1206,37.1614,0.0000,4680.2000,-4680.2000,0.1213,0.0000,0.0000,0.0000,955.1429,4.9000,1.0000,955.1429,0.0000,0.0000,5635.3429,0.0000,-5635.3429,25.2244,17.9271,9224.7000,0.0000,9224.7000,0.2392,2493.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2493.1622,0.0000,0.0000,0.0000,6731.5378,6731.5378,25.0785,20.9098,22.9942,-15.0837,-226255.5189,14.0717,1481.1776,14.8118,14.0717,0.0000,101.3001,20.9059,19.2283,20.0671,-11.3818,-91054.1009,14.0717,3131.4382,31.3144,14.0717,0.0000,356.1964,19.2278,18.1745,18.7011,-8.1666,-57166.4960,14.0717,3869.1078,38.6911,14.0717,0.0000,465.0432,24.0635,24.0621,9.8378,24.0607,9.8405,24.0593,9.8432,24.0593,7223.3578,288.9343,25.1289,25.1261,15.6902,25.1234,15.6808,25.1206,15.6715,25.1206,7223.3578,288.9343,25.1004,25.0931,17.5682,25.0858,17.5238,25.0785,17.4796,25.0785,2083.4232,41.6685,20.9098,20.9085,5.3786,20.9072,5.3555,20.9059,5.3324,20.9059,7223.3578,288.9343,19.2283,19.2281,-1.6354,19.2279,-1.6548,19.2278,-1.6741,19.2278,7223.3578,288.9343,18.1745,18.1756,-8.4011,18.1767,-8.4593,18.1778,-8.5171,18.1778,2083.4232,41.6685,14.0717,1033.8638,9.3812,0.0000,922.5398,1956.4035,-295366.3000,-376396.1915,-374476.1159
6298.0000,18.4054,30.6276,0.0000,287561.7000,-287561.7000,7.4556,0.0000,0.0000,0.0000,63902.6000,4.5000,1.0000,63902.6000,0.0000,0.0000,351464.3000,0.0000,-351464.3000,24.3812,17.0839,26780.3000,0.0000,26780.3000,0.6943,7237.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7237.9189,0.0000,0.0000,0.0000,19542.3811,19542.3811,24.0448,36.0856,0.0000,61898.8000,-61898.8000,1.6048,0.0000,0.0000,0.0000,12632.4082,4.9000,1.0000,12632.4082,0.0000,0.0000,74531.2082,0.0000,-74531.2082,25.3120,18.0147,1350.9000,0.0000,1350.9000,0.0350,365.1081,3.7000,1.0000,0.0000,0.0000,0.0000,365.1081,0.0000,0.0000,0.0000,985.7919,985.7919,25.2875,37.3283,0.0000,6136.2000,-6136.2000,0.1591,0.0000,0.0000,0.0000,1252.2857,4.9000,1.0000,1252.2857,0.0000,0.0000,7388.4857,0.0000,-7388.4857,25.4131,18.1158,8367.9000,0.0000,8367.9000,0.2170,2261.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2261.5946,0.0000,0.0000,0.0000,6106.3054,6106.3054,25.2894,21.2125,23.2510,-15.9854,-239780.9047,15.2487,1590.7590,15.9076,15.2487,0.0000,128.9040,21.2083,19.5081,20.3582,-12.4997,-99997.4304,15.2487,3467.7534,34.6775,15.2487,0.0000,453.2589,19.5069,18.4038,18.9554,-9.2683,-64877.9033,15.2487,4530.4412,45.3044,15.2487,0.0000,591.7661,24.0489,24.0475,9.9234,24.0462,9.9244,24.0448,9.9255,24.0448,8334.5894,333.3836,25.2952,25.2927,16.7127,25.2901,16.7049,25.2875,16.6972,25.2875,8334.5894,333.3836,25.3093,25.3027,19.2147,25.2960,19.1805,25.2894,19.1463,25.2894,2401.8353,48.0367,21.2125,21.2111,7.2350,21.2097,7.2132,21.2083,7.1915,21.2083,8334.5894,333.3836,19.5081,19.5077,0.3171,19.5073,0.2983,19.5069,0.2796,19.5069,8334.5894,333.3836,18.4038,18.4043,-6.3642,18.4048,-6.4201,18.4054,-6.4757,18.4054,2401.8353,48.0367,15.2487,1292.4626,10.1658,0.0000,1173.9290,2466.3915,-319097.6000,-406749.5155,-404656.2383
6299.0000,18.6139,30.8361,0.0000,299349.8000,-299349.8000,7.7612,0.0000,0.0000,0.0000,66522.1778,4.5000,1.0000,66522.1778,0.0000,0.0000,365871.9778,0.0000,-365871.9778,24.4674,17.1701,28147.3000,0.0000,28147.3000,0.7298,7607.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7607.3784,0.0000,0.0000,0.0000,20539.9216,20539.9216,24.1341,36.1749,0.0000,73489.7000,-73489.7000,1.9054,0.0000,0.0000,0.0000,14997.8980,4.9000,1.0000,14997.8980,0.0000,0.0000,88487.5980,0.0000,-88487.5980,25.5498,18.2525,1578.0000,0.0000,1578.0000,0.0409,426.4865,3.7000,1.0000,0.0000,0.0000,0.0000,426.4865,0.0000,0.0000,0.0000,1151.5135,1151.5135,25.5232,37.5640,0.0000,7368.3000,-7368.3000,0.1910,0.0000,0.0000,0.0000,1503.7347,4.9000,1.0000,1503.7347,0.0000,0.0000,8872.0347,0.0000,-8872.0347,25.6651,18.3678,6761.3000,0.0000,6761.3000,0.1753,1827.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1827.3784,0.0000,0.0000,0.0000,4933.9216,4933.9216,25.5645,21.4670,23.5157,-17.0740,-256109.6219,16.2054,1675.0917,16.7509,16.2054,0.0000,154.7188,21.4626,19.7525,20.6075,-13.3615,-106892.3755,16.2054,3900.8726,39.0087,16.2054,0.0000,544.0298,19.7508,18.6134,19.1821,-10.1561,-71092.6838,16.2054,5531.7950,55.3180,16.2054,0.0000,710.2749,24.1388,24.1372,10.9276,24.1357,10.9259,24.1341,10.9242,24.1341,9289.7737,371.5909,25.5314,25.5287,18.4600,25.5259,18.4503,25.5232,18.4405,25.5232,9289.7737,371.5909,25.5862,25.5789,21.6976,25.5717,21.6557,25.5645,21.6140,25.5645,2675.3459,53.5069,21.4670,21.4655,8.6425,21.4641,8.6221,21.4626,8.6017,21.4626,9289.7737,371.5909,19.7525,19.7519,1.8738,19.7514,1.8557,19.7508,1.8377,19.7508,9289.7737,371.5909,18.6134,18.6136,-4.6667,18.6137,-4.7200,18.6139,-4.7729,18.6139,2675.3459,53.5069,16.2054,1530.7612,10.8036,0.0000,1409.0235,2939.7847,-343721.2000,-436606.2537,-434094.6813
6300.0000,18.7600,30.9822,0.0000,310858.1000,-310858.1000,8.0596,0.0000,0.0000,0.0000,69079.5778,4.5000,1.0000,69079.5778,0.0000,0.0000,379937.6778,0.0000,-379937.6778,24.7273,17.4300,24398.9000,0.0000,24398.9000,0.6326,6594.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6594.2973,0.0000,0.0000,0.0000,17804.6027,17804.6027,24.4412,36.4820,0.0000,72636.1000,-72636.1000,1.8832,0.0000,0.0000,0.0000,14823.6939,4.9000,1.0000,14823.6939,0.0000,0.0000,87459.7939,0.0000,-87459.7939,25.8148,18.5175,1873.8000,0.0000,1873.8000,0.0486,506.4324,3.7000,1.0000,0.0000,0.0000,0.0000,506.4324,0.0000,0.0000,0.0000,1367.3676,1367.3676,25.7844,37.8253,0.0000,8792.6000,-8792.6000,0.2280,0.0000,0.0000,0.0000,1794.4082,4.9000,1.0000,1794.4082,0.0000,0.0000,10587.0082,0.0000,-10587.0082,25.9507,18.6534,5904.5000,0.0000,5904.5000,0.1531,1595.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1595.8108,0.0000,0.0000,0.0000,4308.6892,4308.6892,25.8594,21.6404,23.7499,-17.9082,-268623.0789,16.5075,1692.5676,16.9257,16.5075,0.0000,163.5357,21.6361,19.9173,20.7767,-13.6800,-109439.8005,16.5075,4104.3829,41.0438,16.5075,0.0000,575.0324,19.9157,18.7593,19.3375,-10.5179,-73625.1796,16.5075,6006.5176,60.0652,16.5075,0.0000,750.7513,24.4477,24.4455,13.8939,24.4433,13.8857,24.4412,13.8776,24.4412,9601.0712,384.0428,25.7933,25.7904,20.3402,25.7874,20.3283,25.7844,20.3164,25.7844,9601.0712,384.0428,25.8831,25.8752,24.2481,25.8673,24.2001,25.8594,24.1522,25.8594,2764.4500,55.2890,21.6404,21.6390,9.3082,21.6375,9.2896,21.6361,9.2710,21.6361,9601.0712,384.0428,19.9173,19.9167,2.6430,19.9162,2.6266,19.9157,2.6102,19.9157,9601.0712,384.0428,18.7593,18.7595,-3.7820,18.7598,-3.8284,18.7600,-3.8744,18.7600,2764.4500,55.2890,16.5075,1611.4915,11.0050,0.0000,1489.3194,3100.8109,-360109.6000,-454503.8204,-451688.0589
6301.0000,18.9737,31.1960,0.0000,323771.3000,-323771.3000,8.3944,0.0000,0.0000,0.0000,71949.1778,4.5000,1.0000,71949.1778,0.0000,0.0000,395720.4778,0.0000,-395720.4778,24.7542,17.4569,28146.2000,0.0000,28146.2000,0.7297,7607.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7607.0811,0.0000,0.0000,0.0000,20539.1189,20539.1189,24.4493,36.4901,0.0000,86603.5000,-86603.5000,2.2454,0.0000,0.0000,0.0000,17674.1837,4.9000,1.0000,17674.1837,0.0000,0.0000,104277.6837,0.0000,-104277.6837,25.9725,18.6752,1790.0000,0.0000,1790.0000,0.0464,483.7838,3.7000,1.0000,0.0000,0.0000,0.0000,483.7838,0.0000,0.0000,0.0000,1306.2162,1306.2162,25.9452,37.9860,0.0000,10812.2000,-10812.2000,0.2803,0.0000,0.0000,0.0000,2206.5714,4.9000,1.0000,2206.5714,0.0000,0.0000,13018.7714,0.0000,-13018.7714,26.1354,18.8381,5261.9000,0.0000,5261.9000,0.1364,1422.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1422.1351,0.0000,0.0000,0.0000,3839.7649,3839.7649,26.0579,21.9262,23.9920,-18.8563,-282844.2212,17.7489,1804.7449,18.0474,17.7489,0.0000,203.2752,21.9212,20.1702,21.0457,-14.9834,-119866.8281,17.7489,5345.2079,53.4521,17.7489,0.0000,714.7664,20.1678,18.9754,19.5716,-11.6615,-81630.4368,17.7489,8221.1264,82.2113,17.7489,0.0000,933.1853,24.4542,24.4526,13.4329,24.4509,13.4307,24.4493,13.4284,24.4493,10927.9505,437.1180,25.9534,25.9507,21.1017,25.9480,21.0923,25.9452,21.0830,25.9452,10927.9505,437.1180,26.0793,26.0721,25.4407,26.0650,25.4039,26.0579,25.3671,26.0579,3144.0783,62.8816,21.9262,21.9245,11.2216,21.9229,11.2014,21.9212,11.1814,21.9212,10927.9505,437.1180,20.1702,20.1694,4.3829,20.1686,4.3650,20.1678,4.3471,20.1678,10927.9505,437.1180,18.9754,18.9748,-1.9768,18.9743,-2.0289,18.9737,-2.0805,18.9737,3144.0783,62.8816,17.7489,1971.8355,11.8326,0.0000,1851.2268,3823.0623,-385988.9000,-487331.8329,-484341.4861
6302.0000,19.1815,31.4037,0.0000,338748.2000,-338748.2000,8.7827,0.0000,0.0000,0.0000,75277.3778,4.5000,1.0000,75277.3778,0.0000,0.0000,414025.5778,0.0000,-414025.5778,24.9328,17.6355,26783.4000,0.0000,26783.4000,0.6944,7238.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7238.7568,0.0000,0.0000,0.0000,19544.6432,19544.6432,24.6553,36.6962,0.0000,95518.0000,-95518.0000,2.4765,0.0000,0.0000,0.0000,19493.4694,4.9000,1.0000,19493.4694,0.0000,0.0000,115011.4694,0.0000,-115011.4694,26.2530,18.9557,1205.6000,0.0000,1205.6000,0.0313,325.8378,3.7000,1.0000,0.0000,0.0000,0.0000,325.8378,0.0000,0.0000,0.0000,879.7622,879.7622,26.2318,38.2726,0.0000,13047.7000,-13047.7000,0.3383,0.0000,0.0000,0.0000,2662.7959,4.9000,1.0000,2662.7959,0.0000,0.0000,15710.4959,0.0000,-15710.4959,26.4501,19.1528,4619.3000,0.0000,4619.3000,0.1198,1248.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1248.4595,0.0000,0.0000,0.0000,3370.8405,3370.8405,26.3792,22.1814,24.2803,-20.1458,-302186.5560,18.6643,1879.1604,18.7916,18.6643,0.0000,236.3755,22.1762,20.4079,21.2921,-15.9121,-127297.1254,18.6643,6703.8972,67.0390,18.6643,0.0000,831.1554,20.4052,19.1841,19.7946,-12.5580,-87905.8268,18.6643,9876.5926,98.7659,18.6643,0.0000,1085.1406,24.6613,24.6593,15.2091,24.6573,15.2029,24.6553,15.1967,24.6553,11955.3004,478.2120,26.2408,26.2378,23.2080,26.2348,23.1961,26.2318,23.1842,26.2318,11955.3004,478.2120,26.4032,26.3952,28.2636,26.3872,28.2158,26.3792,28.1683,26.3792,3437.8365,68.7567,22.1814,22.1797,12.7098,22.1780,12.6903,22.1762,12.6709,22.1762,11955.3004,478.2120,20.4079,20.4070,5.8636,20.4061,5.8459,20.4052,5.8282,20.4052,11955.3004,478.2120,19.1841,19.1832,-0.3829,19.1823,-0.4340,19.1815,-0.4847,19.1815,3437.8365,68.7567,18.6643,2268.2233,12.4429,0.0000,2152.6716,4420.8949,-414705.6000,-520952.2971,-517389.5083
6303.0000,19.3291,31.5513,0.0000,346156.4000,-346156.4000,8.9747,0.0000,0.0000,0.0000,76923.6444,4.5000,1.0000,76923.6444,0.0000,0.0000,423080.0444,0.0000,-423080.0444,25.1286,17.8313,25420.0000,0.0000,25420.0000,0.6591,6870.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6870.2703,0.0000,0.0000,0.0000,18549.7297,18549.7297,24.8679,36.9087,0.0000,95294.5000,-95294.5000,2.4707,0.0000,0.0000,0.0000,19447.8571,4.9000,1.0000,19447.8571,0.0000,0.0000,114742.3571,0.0000,-114742.3571,26.4407,19.1434,1175.1000,0.0000,1175.1000,0.0305,317.5946,3.7000,1.0000,0.0000,0.0000,0.0000,317.5946,0.0000,0.0000,0.0000,857.5054,857.5054,26.4201,38.4610,0.0000,13036.0000,-13036.0000,0.3380,0.0000,0.0000,0.0000,2660.4082,4.9000,1.0000,2660.4082,0.0000,0.0000,15696.4082,0.0000,-15696.4082,26.6353,19.3380,5261.9000,0.0000,5261.9000,0.1364,1422.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1422.1351,0.0000,0.0000,0.0000,3839.7649,3839.7649,26.5603,22.3574,24.4588,-20.4405,-306606.9825,18.9141,1892.7325,18.9273,18.9141,0.0000,245.9917,22.3523,20.5719,21.4621,-16.2354,-129883.4747,18.9141,7150.6286,71.5063,18.9141,0.0000,864.9682,20.5691,19.3314,19.9502,-12.8992,-90294.1311,18.9141,10307.7656,103.0777,18.9141,0.0000,1129.2859,24.8743,24.8722,16.8146,24.8700,16.8069,24.8679,16.7992,24.8679,12242.7578,489.7103,26.4290,26.4260,24.1552,26.4231,24.1439,26.4201,24.1327,26.4201,12242.7578,489.7103,26.5827,26.5752,29.1110,26.5677,29.0720,26.5603,29.0332,26.5603,3520.0066,70.4001,22.3574,22.3557,13.4022,22.3540,13.3840,22.3523,13.3658,22.3523,12242.7578,489.7103,20.5719,20.5709,6.5801,20.5700,6.5636,20.5691,6.5471,20.5691,12242.7578,489.7103,19.3314,19.3306,0.4167,19.3299,0.3708,19.3291,0.3253,19.3291,3520.0066,70.4001,18.9141,2353.7758,12.6094,0.0000,2240.2458,4594.0216,-422629.9000,-530271.8098,-526784.5883
6304.0000,19.4072,31.6294,0.0000,344585.3000,-344585.3000,8.9340,0.0000,0.0000,0.0000,76574.5111,4.5000,1.0000,76574.5111,0.0000,0.0000,421159.8111,0.0000,-421159.8111,25.2592,17.9619,21673.8000,0.0000,21673.8000,0.5619,5857.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5857.7838,0.0000,0.0000,0.0000,15816.0162,15816.0162,25.0328,37.0736,0.0000,91980.1000,-91980.1000,2.3848,0.0000,0.0000,0.0000,18771.4490,4.9000,1.0000,18771.4490,0.0000,0.0000,110751.5490,0.0000,-110751.5490,26.5717,19.2744,1484.6000,0.0000,1484.6000,0.0385,401.2432,3.7000,1.0000,0.0000,0.0000,0.0000,401.2432,0.0000,0.0000,0.0000,1083.3568,1083.3568,26.5477,38.5885,0.0000,13947.4000,-13947.4000,0.3616,0.0000,0.0000,0.0000,2846.4082,4.9000,1.0000,2846.4082,0.0000,0.0000,16793.8082,0.0000,-16793.8082,26.7810,19.4837,6118.7000,0.0000,6118.7000,0.1586,1653.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1653.7027,0.0000,0.0000,0.0000,4464.9973,4464.9973,26.6966,22.4417,24.5691,-20.4143,-306214.4929,18.6592,1860.2237,18.6022,18.6592,0.0000,236.1801,22.4368,20.6539,21.5454,-16.0390,-128312.3240,18.6592,6821.6616,68.2166,18.6592,0.0000,830.4683,20.6514,19.4086,20.0300,-12.7777,-89443.9040,18.6592,9949.1661,99.4917,18.6592,0.0000,1084.2434,25.0395,25.0372,17.8290,25.0350,17.8207,25.0328,17.8123,25.0328,11949.4104,477.9764,26.5566,26.5536,24.5676,26.5506,24.5562,26.5477,24.5448,26.5477,11949.4104,477.9764,26.7190,26.7115,29.5968,26.7040,29.5577,26.6966,29.5188,26.6966,3436.1527,68.7231,22.4417,22.4401,13.2978,22.4385,13.2811,22.4368,13.2644,22.4368,11949.4104,477.9764,20.6539,20.6531,6.5745,20.6523,6.5595,20.6514,6.5446,20.6514,11949.4104,477.9764,19.4086,19.4081,0.4514,19.4077,0.4118,19.4072,0.3726,19.4072,3436.1527,68.7231,18.6592,2266.4822,12.4394,0.0000,2150.8918,4417.3740,-421235.7000,-527340.7980,-523970.7209
6305.0000,19.4414,31.6636,0.0000,351943.3000,-351943.3000,9.1248,0.0000,0.0000,0.0000,78209.6222,4.5000,1.0000,78209.6222,0.0000,0.0000,430152.9222,0.0000,-430152.9222,25.5550,18.2577,14182.2000,0.0000,14182.2000,0.3677,3833.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3833.0270,0.0000,0.0000,0.0000,10349.1730,10349.1730,25.3994,37.4402,0.0000,78889.8000,-78889.8000,2.0454,0.0000,0.0000,0.0000,16099.9592,4.9000,1.0000,16099.9592,0.0000,0.0000,94989.7592,0.0000,-94989.7592,26.7494,19.4521,972.8000,0.0000,972.8000,0.0252,262.9189,3.7000,1.0000,0.0000,0.0000,0.0000,262.9189,0.0000,0.0000,0.0000,709.8811,709.8811,26.7297,38.7705,0.0000,15028.9000,-15028.9000,0.3897,0.0000,0.0000,0.0000,3067.1224,4.9000,1.0000,3067.1224,0.0000,0.0000,18096.0224,0.0000,-18096.0224,26.9868,19.6895,8046.6000,0.0000,8046.6000,0.2086,2174.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2174.7568,0.0000,0.0000,0.0000,5871.8432,5871.8432,26.8789,22.4841,24.6815,-20.6144,-309216.6199,18.2420,1811.7003,18.1170,18.2420,0.0000,220.6913,22.4794,20.6893,21.5843,-15.7440,-125952.0040,18.2420,6242.9883,62.4299,18.2420,0.0000,776.0057,20.6869,19.4419,20.0644,-12.5141,-87599.0286,18.2420,9307.0852,93.0709,18.2420,0.0000,1013.1382,25.4079,25.4051,20.8496,25.4022,20.8354,25.3994,20.8211,25.3994,11476.2070,459.0483,26.7393,26.7361,25.6316,26.7329,25.6178,26.7297,25.6040,26.7297,11476.2070,459.0483,26.9034,26.8952,30.7985,26.8871,30.7515,26.8789,30.7047,26.8789,3300.8632,66.0173,22.4841,22.4825,12.9663,22.4810,12.9505,22.4794,12.9348,22.4794,11476.2070,459.0483,20.6893,20.6885,6.2665,20.6877,6.2527,20.6869,6.2390,20.6869,11476.2070,459.0483,19.4419,19.4417,0.1222,19.4415,0.0876,19.4414,0.0532,19.4414,3300.8632,66.0173,18.2420,2128.1660,12.1613,0.0000,2009.8352,4138.0012,-422660.4000,-526307.8066,-522767.6526
6306.0000,18.9791,31.2013,0.0000,250382.7000,-250382.7000,6.4916,0.0000,0.0000,0.0000,55640.6000,4.5000,1.0000,55640.6000,0.0000,0.0000,306023.3000,0.0000,-306023.3000,25.2443,17.9470,11673.6000,0.0000,11673.6000,0.3027,3155.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3155.0270,0.0000,0.0000,0.0000,8518.5730,8518.5730,25.0629,37.1038,0.0000,39101.4000,-39101.4000,1.0138,0.0000,0.0000,0.0000,7979.8776,4.9000,1.0000,7979.8776,0.0000,0.0000,47081.2776,0.0000,-47081.2776,26.0268,18.7295,818.5000,0.0000,818.5000,0.0212,221.2162,3.7000,1.0000,0.0000,0.0000,0.0000,221.2162,0.0000,0.0000,0.0000,597.2838,597.2838,26.0088,38.0497,0.0000,14218.3000,-14218.3000,0.3686,0.0000,0.0000,0.0000,2901.6939,4.9000,1.0000,2901.6939,0.0000,0.0000,17119.9939,0.0000,-17119.9939,26.3593,19.0620,9438.9000,0.0000,9438.9000,0.2447,2551.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2551.0541,0.0000,0.0000,0.0000,6887.8459,6887.8459,26.2101,21.7613,23.9857,-14.4870,-217304.6356,12.6640,1287.9754,12.8798,12.6640,0.0000,73.8375,21.7619,20.0990,20.9304,-10.1531,-81224.5565,12.6640,2706.5719,27.0657,12.6640,0.0000,259.6310,20.1017,18.9631,19.5324,-7.9447,-55612.5783,12.6640,3290.1682,32.9017,12.6640,0.0000,338.9693,25.0699,25.0676,16.5443,25.0652,16.5366,25.0629,16.5288,25.0629,5988.2343,239.5294,26.0146,26.0127,17.6861,26.0108,17.6858,26.0088,17.6853,26.0088,5988.2343,239.5294,26.2183,26.2156,21.5109,26.2129,21.5314,26.2101,21.5515,26.2101,1729.1896,34.5838,21.7613,21.7615,5.2314,21.7617,5.2336,21.7619,5.2358,21.7619,5988.2343,239.5294,20.0990,20.0999,-0.0719,20.1008,-0.0687,20.1017,-0.0654,20.1017,5988.2343,239.5294,18.9631,18.9685,-6.1897,18.9738,-6.1566,18.9791,-6.1241,18.9791,1729.1896,34.5838,12.6640,771.5190,8.4427,0.0000,672.4378,1443.9567,-281771.4000,-354220.8687,-354141.7703
6307.0000,18.7482,30.9704,0.0000,240576.7000,-240576.7000,6.2374,0.0000,0.0000,0.0000,53461.4889,4.5000,1.0000,53461.4889,0.0000,0.0000,294038.1889,0.0000,-294038.1889,25.2932,17.9959,11693.5000,0.0000,11693.5000,0.3032,3160.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3160.4054,0.0000,0.0000,0.0000,8533.0946,8533.0946,25.0938,37.1346,0.0000,25765.1000,-25765.1000,0.6680,0.0000,0.0000,0.0000,5258.1837,4.9000,1.0000,5258.1837,0.0000,0.0000,31023.2837,0.0000,-31023.2837,25.7843,18.4870,646.8000,0.0000,646.8000,0.0168,174.8108,3.7000,1.0000,0.0000,0.0000,0.0000,174.8108,0.0000,0.0000,0.0000,471.9892,471.9892,25.7661,37.8069,0.0000,11810.3000,-11810.3000,0.3062,0.0000,0.0000,0.0000,2410.2653,4.9000,1.0000,2410.2653,0.0000,0.0000,14220.5653,0.0000,-14220.5653,26.0827,18.7854,9010.5000,0.0000,9010.5000,0.2336,2435.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2435.2703,0.0000,0.0000,0.0000,6575.2297,6575.2297,25.9218,21.4406,23.6812,-13.4213,-201319.2705,11.6478,1197.1165,11.9712,11.6478,0.0000,57.4504,21.4406,19.8212,20.6309,-9.0941,-72752.6493,11.6478,2500.8273,25.0083,11.6478,0.0000,202.0100,19.8239,18.7337,19.2788,-6.9964,-48974.5014,11.6478,3020.2671,30.2027,11.6478,0.0000,263.7404,25.1033,25.1001,16.8517,25.0969,16.8351,25.0938,16.8185,25.0938,5161.2929,206.4517,25.7738,25.7712,15.9392,25.7687,15.9307,25.7661,15.9222,25.7661,5161.2929,206.4517,25.9363,25.9314,18.7843,25.9266,18.7688,25.9218,18.7536,25.9218,1491.7980,29.8360,21.4406,21.4406,2.7643,21.4406,2.7623,21.4406,2.7602,21.4406,5161.2929,206.4517,19.8212,19.8221,-2.2560,19.8230,-2.2553,19.8239,-2.2546,19.8239,5161.2929,206.4517,18.7337,18.7385,-8.4085,18.7434,-8.3918,18.7482,-8.3748,18.7482,1491.7980,29.8360,11.6478,611.7306,7.7652,0.0000,523.2007,1134.9313,-256801.3000,-323701.7244,-323046.4213
6308.0000,18.3991,30.6213,0.0000,169808.0000,-169808.0000,4.4026,0.0000,0.0000,0.0000,37735.1111,4.5000,1.0000,37735.1111,0.0000,0.0000,207543.1111,0.0000,-207543.1111,24.8944,17.5971,11700.1000,0.0000,11700.1000,0.3033,3162.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3162.1892,0.0000,0.0000,0.0000,8537.9108,8537.9108,24.6212,36.6620,0.0000,12273.7000,-12273.7000,0.3182,0.0000,0.0000,0.0000,2504.8367,4.9000,1.0000,2504.8367,0.0000,0.0000,14778.5367,0.0000,-14778.5367,25.0837,17.7864,700.5000,0.0000,700.5000,0.0182,189.3243,3.7000,1.0000,0.0000,0.0000,0.0000,189.3243,0.0000,0.0000,0.0000,511.1757,511.1757,25.0651,37.1059,0.0000,10275.2000,-10275.2000,0.2664,0.0000,0.0000,0.0000,2096.9796,4.9000,1.0000,2096.9796,0.0000,0.0000,12372.1796,0.0000,-12372.1796,25.4523,18.1550,8260.8000,0.0000,8260.8000,0.2142,2232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2232.6486,0.0000,0.0000,0.0000,6028.1514,6028.1514,25.2665,20.8394,23.0529,-9.4305,-141457.8041,8.2843,870.2145,8.7021,8.2843,0.0000,20.6700,20.8455,19.3654,20.1054,-5.9117,-47293.6582,8.2843,1813.1430,18.1314,8.2843,0.0000,72.6809,19.3733,18.3690,18.8712,-4.5842,-32089.4783,8.2843,2169.1146,21.6911,8.2843,0.0000,94.8908,24.6272,24.6252,11.9658,24.6232,11.9619,24.6212,11.9580,24.6212,2822.8463,112.9139,25.0677,25.0668,9.5148,25.0660,9.5234,25.0651,9.5319,25.0651,2822.8463,112.9139,25.2637,25.2647,11.4319,25.2656,11.4865,25.2665,11.5400,25.2665,819.1563,16.3831,20.8394,20.8414,-2.4629,20.8435,-2.4458,20.8455,-2.4287,20.8455,2822.8463,112.9139,19.3654,19.3680,-6.1595,19.3707,-6.1421,19.3733,-6.1248,19.3733,2822.8463,112.9139,18.3690,18.3792,-12.1636,18.3892,-12.0868,18.3991,-12.0110,18.3991,819.1563,16.3831,8.2843,238.1506,5.5229,0.0000,188.2418,426.3923,-171695.5000,-219616.5896,-220840.9406
6309.0000,18.1906,30.4128,0.0000,159396.9000,-159396.9000,4.1327,0.0000,0.0000,0.0000,35421.5333,4.5000,1.0000,35421.5333,0.0000,0.0000,194818.4333,0.0000,-194818.4333,24.9232,17.6259,9886.9000,0.0000,9886.9000,0.2563,2672.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2672.1351,0.0000,0.0000,0.0000,7214.7649,7214.7649,24.6623,36.7031,0.0000,7725.8000,-7725.8000,0.2003,0.0000,0.0000,0.0000,1576.6939,4.9000,1.0000,1576.6939,0.0000,0.0000,9302.4939,0.0000,-9302.4939,24.9838,17.6865,433.9000,0.0000,433.9000,0.0112,117.2703,3.7000,1.0000,0.0000,0.0000,0.0000,117.2703,0.0000,0.0000,0.0000,316.6297,316.6297,24.9651,37.0059,0.0000,8704.3000,-8704.3000,0.2257,0.0000,0.0000,0.0000,1776.3878,4.9000,1.0000,1776.3878,0.0000,0.0000,10480.6878,0.0000,-10480.6878,25.3273,18.0300,6761.3000,0.0000,6761.3000,0.1753,1827.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1827.3784,0.0000,0.0000,0.0000,4933.9216,4933.9216,25.1405,20.4270,22.7838,-9.0928,-136391.5800,7.5023,795.5209,7.9552,7.5023,0.0000,15.3514,20.4348,19.1057,19.7702,-4.8072,-38457.5988,7.5023,1662.3427,16.6234,7.5023,0.0000,53.9794,19.1144,18.1598,18.6371,-3.9460,-27622.3057,7.5023,1981.6671,19.8167,7.5023,0.0000,70.4744,24.6739,24.6700,13.0122,24.6662,12.9889,24.6623,12.9658,24.6623,2369.6528,94.7861,24.9729,24.9703,9.9106,24.9677,9.8991,24.9651,9.8877,24.9651,2369.6528,94.7861,25.1568,25.1513,11.7505,25.1459,11.7149,25.1405,11.6807,25.1405,688.4772,13.7695,20.4270,20.4296,-5.2874,20.4322,-5.2685,20.4348,-5.2496,20.4348,2369.6528,94.7861,19.1057,19.1086,-7.7529,19.1115,-7.7364,19.1144,-7.7199,19.1144,2369.6528,94.7861,18.1598,18.1701,-13.6941,18.1804,-13.6274,18.1906,-13.5608,18.1906,688.4772,13.7695,7.5023,181.0883,5.0015,0.0000,139.8052,320.8936,-158744.9000,-202136.2987,-202471.4845
6310.0000,18.0044,30.2266,0.0000,129018.9000,-129018.9000,3.3451,0.0000,0.0000,0.0000,28670.8667,4.5000,1.0000,28670.8667,0.0000,0.0000,157689.7667,0.0000,-157689.7667,24.5276,17.2304,9681.8000,0.0000,9681.8000,0.2510,2616.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2616.7027,0.0000,0.0000,0.0000,7065.0973,7065.0973,24.2302,36.2711,0.0000,9939.0000,-9939.0000,0.2577,0.0000,0.0000,0.0000,2028.3673,4.9000,1.0000,2028.3673,0.0000,0.0000,11967.3673,0.0000,-11967.3673,24.7253,17.4280,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,24.7086,36.7494,0.0000,6259.4000,-6259.4000,0.1623,0.0000,0.0000,0.0000,1277.4286,4.9000,1.0000,1277.4286,0.0000,0.0000,7536.8286,0.0000,-7536.8286,25.0204,17.7231,5904.5000,0.0000,5904.5000,0.1531,1595.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1595.8108,0.0000,0.0000,0.0000,4308.6892,4308.6892,24.8363,20.0784,22.4574,-7.6676,-115014.6073,6.2674,672.2505,6.7225,6.2674,0.0000,8.9502,20.0893,18.8589,19.4741,-3.7178,-29742.7446,6.2674,1404.0071,14.0401,6.2674,0.0000,31.4711,18.8708,17.9655,18.4181,-3.1263,-21884.3984,6.2674,1669.1888,16.6919,6.2674,0.0000,41.0881,24.2354,24.2337,8.8364,24.2320,8.8369,24.2302,8.8373,24.2302,1726.4501,69.0580,24.7147,24.7126,8.1547,24.7106,8.1505,24.7086,8.1462,24.7086,1726.4501,69.0580,24.8421,24.8402,8.9969,24.8383,9.0106,24.8363,9.0235,24.8363,502.7364,10.0547,20.0784,20.0821,-7.4686,20.0857,-7.4418,20.0893,-7.4151,20.0893,1726.4501,69.0580,18.8589,18.8629,-9.3024,18.8668,-9.2775,18.8708,-9.2526,18.8708,1726.4501,69.0580,17.9655,17.9785,-15.1094,17.9915,-15.0163,18.0044,-14.9241,18.0044,502.7364,10.0547,6.2674,110.2687,4.1783,0.0000,81.5094,191.7781,-129278.2000,-165562.7274,-166641.7504
6311.0000,17.8487,30.0709,0.0000,112520.0000,-112520.0000,2.9173,0.0000,0.0000,0.0000,25004.4444,4.5000,1.0000,25004.4444,0.0000,0.0000,137524.4444,0.0000,-137524.4444,24.4981,17.2008,9665.6000,0.0000,9665.6000,0.2506,2612.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2612.3243,0.0000,0.0000,0.0000,7053.2757,7053.2757,24.1473,36.1881,0.0000,7670.5000,-7670.5000,0.1989,0.0000,0.0000,0.0000,1565.4082,4.9000,1.0000,1565.4082,0.0000,0.0000,9235.9082,0.0000,-9235.9082,24.5938,17.2965,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,24.5739,36.6147,0.0000,4351.3000,-4351.3000,0.1128,0.0000,0.0000,0.0000,888.0204,4.9000,1.0000,888.0204,0.0000,0.0000,5239.3204,0.0000,-5239.3204,24.8272,17.5299,3334.0000,0.0000,3334.0000,0.0864,901.0811,3.7000,1.0000,0.0000,0.0000,0.0000,901.0811,0.0000,0.0000,0.0000,2432.9189,2432.9189,24.6955,19.7102,22.2029,-6.8738,-103106.5517,5.3623,580.3601,5.8036,5.3623,0.0000,5.6055,19.7261,18.6749,19.2005,-2.7176,-21741.0305,5.3623,1213.5131,12.1351,5.3623,0.0000,19.7104,18.6892,17.8022,18.2457,-2.6208,-18345.6730,5.3623,1437.4573,14.3746,5.3623,0.0000,25.7336,24.1570,24.1538,8.8174,24.1505,8.8003,24.1473,8.7832,24.1473,1312.8520,52.5141,24.5818,24.5792,7.7063,24.5765,7.6956,24.5739,7.6850,24.5739,1312.8520,52.5141,24.7096,24.7048,8.6026,24.7001,8.5773,24.6955,8.5529,24.6955,383.0765,7.6615,19.7102,19.7155,-9.8685,19.7208,-9.8286,19.7261,-9.7889,19.7261,1312.8520,52.5141,18.6749,18.6797,-10.2437,18.6844,-10.2135,18.6892,-10.1833,18.6892,1312.8520,52.5141,17.8022,17.8178,-16.1707,17.8333,-16.0567,17.8487,-15.9438,17.8487,383.0765,7.6615,5.3623,71.7717,3.5749,0.0000,51.0495,122.8212,-111201.2000,-142264.6406,-143193.2553
6312.0000,17.7164,29.9387,0.0000,93073.6000,-93073.6000,2.4131,0.0000,0.0000,0.0000,20683.0222,4.5000,1.0000,20683.0222,0.0000,0.0000,113756.6222,0.0000,-113756.6222,24.1482,16.8509,9657.4000,0.0000,9657.4000,0.2504,2610.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2610.1081,0.0000,0.0000,0.0000,7047.2919,7047.2919,23.7474,35.7882,0.0000,10629.0000,-10629.0000,0.2756,0.0000,0.0000,0.0000,2169.1837,4.9000,1.0000,2169.1837,0.0000,0.0000,12798.1837,0.0000,-12798.1837,24.4710,17.1737,351.7000,0.0000,351.7000,0.0091,95.0541,3.7000,1.0000,0.0000,0.0000,0.0000,95.0541,0.0000,0.0000,0.0000,256.6459,256.6459,24.4479,36.4887,0.0000,3114.0000,-3114.0000,0.0807,0.0000,0.0000,0.0000,635.5102,4.9000,1.0000,635.5102,0.0000,0.0000,3749.5102,0.0000,-3749.5102,24.6599,17.3626,1084.8000,0.0000,1084.8000,0.0281,293.1892,3.7000,1.0000,0.0000,0.0000,0.0000,293.1892,0.0000,0.0000,0.0000,791.6108,791.6108,24.5969,19.3633,21.9801,-6.1709,-92563.9251,4.5856,500.2335,5.0023,4.5856,0.0000,3.5055,19.3846,18.5294,18.9570,-1.8905,-15123.9200,4.5856,1047.2058,10.4721,4.5856,0.0000,12.3261,18.5466,17.6610,18.1038,-2.2375,-15662.6825,4.5856,1235.8661,12.3587,4.5856,0.0000,16.0928,23.7498,23.7490,5.2922,23.7482,5.3010,23.7474,5.3096,23.7474,998.2141,39.9286,24.4565,24.4536,7.1788,24.4508,7.1666,24.4479,7.1544,24.4479,998.2141,39.9286,24.6152,24.6090,8.4250,24.6029,8.3864,24.5969,8.3485,24.5969,291.8854,5.8377,19.3633,19.3704,-12.0000,19.3775,-11.9468,19.3846,-11.8937,19.3846,998.2141,39.9286,18.5294,18.5352,-10.8828,18.5409,-10.8461,18.5466,-10.8096,18.5466,998.2141,39.9286,17.6610,17.6797,-17.0086,17.6981,-16.8694,17.7164,-16.7317,17.7164,291.8854,5.8377,4.5856,46.6863,3.0570,0.0000,31.9244,78.6107,-95722.7000,-122208.7675,-123350.5276
6313.0000,17.6352,29.8574,0.0000,90070.3000,-90070.3000,2.3352,0.0000,0.0000,0.0000,20015.6222,4.5000,1.0000,20015.6222,0.0000,0.0000,110085.9222,0.0000,-110085.9222,23.9744,16.6771,9712.0000,0.0000,9712.0000,0.2518,2624.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2624.8649,0.0000,0.0000,0.0000,7087.1351,7087.1351,23.5623,35.6031,0.0000,12333.6000,-12333.6000,0.3198,0.0000,0.0000,0.0000,2517.0612,4.9000,1.0000,2517.0612,0.0000,0.0000,14850.6612,0.0000,-14850.6612,24.4174,17.1202,343.8000,0.0000,343.8000,0.0089,92.9189,3.7000,1.0000,0.0000,0.0000,0.0000,92.9189,0.0000,0.0000,0.0000,250.8811,250.8811,24.3932,36.4340,0.0000,2656.4000,-2656.4000,0.0689,0.0000,0.0000,0.0000,542.1224,4.9000,1.0000,542.1224,0.0000,0.0000,3198.5224,0.0000,-3198.5224,24.5774,17.2801,657.4000,0.0000,657.4000,0.0170,177.6757,3.7000,1.0000,0.0000,0.0000,0.0000,177.6757,0.0000,0.0000,0.0000,479.7243,479.7243,24.5295,19.1875,21.8585,-6.1846,-92768.2889,4.5025,493.2973,4.9330,4.5025,0.0000,3.3183,19.2076,18.4070,18.8073,-1.7380,-13904.0277,4.5025,1034.0030,10.3400,4.5025,0.0000,11.6680,18.4249,17.5815,18.0032,-2.0923,-14646.3506,4.5025,1218.1091,12.1811,4.5025,0.0000,15.2335,23.5663,23.5649,4.3994,23.5636,4.3997,23.5623,4.4001,23.5623,966.8006,38.6720,24.4030,24.3997,7.2892,24.3965,7.2737,24.3932,7.2582,24.3932,966.8006,38.6720,24.5498,24.5430,8.4287,24.5362,8.3858,24.5295,8.3434,24.5295,282.7713,5.6554,19.1875,19.1942,-12.4313,19.2009,-12.3872,19.2076,-12.3431,19.2076,966.8006,38.6720,18.4070,18.4130,-11.3816,18.4189,-11.3457,18.4249,-11.3099,18.4249,966.8006,38.6720,17.5815,17.5995,-17.1764,17.6174,-17.0569,17.6352,-16.9378,17.6352,282.7713,5.6554,4.5025,44.3999,3.0016,0.0000,30.2199,74.6198,-94347.1000,-120317.3654,-121318.6673
6314.0000,17.5651,29.7873,0.0000,82283.4000,-82283.4000,2.1334,0.0000,0.0000,0.0000,18285.2000,4.5000,1.0000,18285.2000,0.0000,0.0000,100568.6000,0.0000,-100568.6000,23.5917,16.2944,9678.4000,0.0000,9678.4000,0.2509,2615.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2615.7838,0.0000,0.0000,0.0000,7062.6162,7062.6162,23.1718,35.2126,0.0000,16259.7000,-16259.7000,0.4216,0.0000,0.0000,0.0000,3318.3061,4.9000,1.0000,3318.3061,0.0000,0.0000,19578.0061,0.0000,-19578.0061,24.3450,17.0477,347.9000,0.0000,347.9000,0.0090,94.0270,3.7000,1.0000,0.0000,0.0000,0.0000,94.0270,0.0000,0.0000,0.0000,253.8730,253.8730,24.3202,36.3610,0.0000,2344.8000,-2344.8000,0.0608,0.0000,0.0000,0.0000,478.5306,4.9000,1.0000,478.5306,0.0000,0.0000,2823.3306,0.0000,-2823.3306,24.4894,17.1921,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,24.4548,19.0409,21.7478,-6.0230,-90345.6658,4.3265,475.8947,4.7589,4.3265,0.0000,2.9443,19.0619,18.3083,18.6851,-1.5721,-12576.6191,4.3265,998.1632,9.9816,4.3265,0.0000,10.3530,18.3271,17.5091,17.9181,-1.9499,-13649.4683,4.3265,1174.3010,11.7430,4.3265,0.0000,13.5166,23.1685,23.1696,1.2647,23.1707,1.2885,23.1718,1.3121,23.1718,901.7579,36.0703,24.3298,24.3266,7.0597,24.3234,7.0458,24.3202,7.0319,24.3202,901.7579,36.0703,24.4748,24.4681,8.1789,24.4614,8.1410,24.4548,8.1034,24.4548,263.8937,5.2779,19.0409,19.0479,-12.8087,19.0549,-12.7638,19.0619,-12.7191,19.0619,901.7579,36.0703,18.3083,18.3145,-11.7137,18.3208,-11.6771,18.3271,-11.6406,18.3271,901.7579,36.0703,17.5091,17.5279,-17.3851,17.5466,-17.2626,17.5651,-17.1411,17.5651,263.8937,5.2779,4.3265,39.7991,2.8844,0.0000,26.8139,66.6130,-90526.2000,-115408.6962,-116571.7532
6315.0000,17.5005,29.7227,0.0000,76663.6000,-76663.6000,1.9876,0.0000,0.0000,0.0000,17036.3556,4.5000,1.0000,17036.3556,0.0000,0.0000,93699.9556,0.0000,-93699.9556,23.4867,16.1894,9703.1000,0.0000,9703.1000,0.2516,2622.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2622.4595,0.0000,0.0000,0.0000,7080.6405,7080.6405,23.0346,35.0755,0.0000,15125.5000,-15125.5000,0.3922,0.0000,0.0000,0.0000,3086.8367,4.9000,1.0000,3086.8367,0.0000,0.0000,18212.3367,0.0000,-18212.3367,24.1982,16.9009,347.0000,0.0000,347.0000,0.0090,93.7838,3.7000,1.0000,0.0000,0.0000,0.0000,93.7838,0.0000,0.0000,0.0000,253.2162,253.2162,24.1744,36.2152,0.0000,2175.8000,-2175.8000,0.0564,0.0000,0.0000,0.0000,444.0408,4.9000,1.0000,444.0408,0.0000,0.0000,2619.8408,0.0000,-2619.8408,24.3418,17.0445,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,24.3131,18.9252,21.6191,-5.6223,-84334.9625,4.0582,448.4387,4.4844,4.0582,0.0000,2.4298,18.9475,18.2164,18.5820,-1.4305,-11444.1979,4.0582,939.8971,9.3990,4.0582,0.0000,8.5438,18.2369,17.4404,17.8386,-1.7810,-12467.2051,4.0582,1104.8123,11.0481,4.0582,0.0000,11.1546,23.0344,23.0345,1.0309,23.0345,1.0402,23.0346,1.0495,23.0346,806.4076,32.2563,24.1820,24.1795,6.0551,24.1769,6.0483,24.1744,6.0414,24.1744,806.4076,32.2563,24.3262,24.3218,6.9991,24.3175,6.9908,24.3131,6.9819,24.3131,236.2029,4.7241,18.9252,18.9326,-13.0222,18.9401,-12.9754,18.9475,-12.9288,18.9475,806.4076,32.2563,18.2164,18.2232,-12.0458,18.2301,-12.0058,18.2369,-11.9659,18.2369,806.4076,32.2563,17.4404,17.4606,-17.6241,17.4806,-17.4910,17.5005,-17.3591,17.5005,236.2029,4.7241,4.0582,33.3897,2.7055,0.0000,22.1283,55.5179,-83579.4000,-106953.5250,-108246.3655
