Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6316.0000,17.4867,29.7089,0.0000,98466.0000,-98466.0000,2.5529,0.0000,0.0000,0.0000,21881.3333,4.5000,1.0000,21881.3333,0.0000,0.0000,120347.3333,0.0000,-120347.3333,23.9163,16.6190,9692.2000,0.0000,9692.2000,0.2513,2619.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2619.5135,0.0000,0.0000,0.0000,7072.6865,7072.6865,23.5235,35.5643,0.0000,13473.8000,-13473.8000,0.3493,0.0000,0.0000,0.0000,2749.7551,4.9000,1.0000,2749.7551,0.0000,0.0000,16223.5551,0.0000,-16223.5551,24.3903,17.0930,341.4000,0.0000,341.4000,0.0089,92.2703,3.7000,1.0000,0.0000,0.0000,0.0000,92.2703,0.0000,0.0000,0.0000,249.1297,249.1297,24.3633,36.4042,0.0000,2153.1000,-2153.1000,0.0558,0.0000,0.0000,0.0000,439.4082,4.9000,1.0000,439.4082,0.0000,0.0000,2592.5082,0.0000,-2592.5082,24.5018,17.2045,657.7000,0.0000,657.7000,0.0171,177.7568,3.7000,1.0000,0.0000,0.0000,0.0000,177.7568,0.0000,0.0000,0.0000,479.9432,479.9432,24.4436,18.9504,21.6970,-6.8547,-102819.7670,4.8529,534.7608,5.3476,4.8529,0.0000,4.1550,18.9661,18.1641,18.5651,-1.8766,-15012.4550,4.8529,1124.6588,11.2466,4.8529,0.0000,14.6099,18.1808,17.4408,17.8108,-1.9787,-13850.8419,4.8529,1322.5556,13.2256,4.8529,0.0000,19.0745,23.5385,23.5334,6.8315,23.5285,6.7897,23.5235,6.7484,23.5235,1102.2300,44.0892,24.3770,24.3724,8.5148,24.3679,8.4872,24.3633,8.4598,24.3633,1102.2300,44.0892,24.4762,24.4652,9.4755,24.4543,9.3837,24.4436,9.2943,24.4436,322.0507,6.4410,18.9504,18.9557,-11.9783,18.9609,-11.9559,18.9661,-11.9335,18.9661,1102.2300,44.0892,18.1641,18.1697,-12.0430,18.1752,-12.0177,18.1808,-11.9924,18.1808,1102.2300,44.0892,17.4408,17.4561,-17.1179,17.4714,-17.0504,17.4867,-16.9817,17.4867,322.0507,6.4410,4.8529,54.5478,3.2353,0.0000,37.8394,92.3872,-103401.6000,-131361.6371,-131683.0639
6317.0000,17.4761,29.6983,0.0000,106762.7000,-106762.7000,2.7680,0.0000,0.0000,0.0000,23725.0444,4.5000,1.0000,23725.0444,0.0000,0.0000,130487.7444,0.0000,-130487.7444,23.8845,16.5872,9679.5000,0.0000,9679.5000,0.2510,2616.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2616.0811,0.0000,0.0000,0.0000,7063.4189,7063.4189,23.5295,35.5703,0.0000,13216.0000,-13216.0000,0.3426,0.0000,0.0000,0.0000,2697.1429,4.9000,1.0000,2697.1429,0.0000,0.0000,15913.1429,0.0000,-15913.1429,24.3110,17.0137,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0000,0.0000,0.0000,320.3514,320.3514,24.2867,36.3275,0.0000,2520.2000,-2520.2000,0.0653,0.0000,0.0000,0.0000,514.3265,4.9000,1.0000,514.3265,0.0000,0.0000,3034.5265,0.0000,-3034.5265,24.4357,17.1384,3129.0000,0.0000,3129.0000,0.0811,845.6757,3.7000,1.0000,0.0000,0.0000,0.0000,845.6757,0.0000,0.0000,0.0000,2283.3243,2283.3243,24.3113,19.1058,21.7085,-7.0663,-105994.7289,5.2792,581.5005,5.8150,5.2792,0.0000,5.3490,19.1163,18.1039,18.6101,-2.5769,-20615.1722,5.2792,1221.3930,12.2139,5.2792,0.0000,18.8085,18.1195,17.4345,17.7770,-1.9926,-13947.8523,5.2792,1440.5967,14.4060,5.2792,0.0000,24.5560,23.5376,23.5349,6.5718,23.5322,6.5604,23.5295,6.5490,23.5295,1277.4034,51.0961,24.2953,24.2924,7.7533,24.2895,7.7451,24.2867,7.7369,24.2867,1277.4034,51.0961,24.3235,24.3196,7.8339,24.3155,7.8375,24.3113,7.8394,24.3113,372.8104,7.4562,19.1058,19.1093,-9.9323,19.1128,-9.9252,19.1163,-9.9180,19.1163,1277.4034,51.0961,18.1039,18.1091,-12.2006,18.1143,-12.1783,18.1195,-12.1561,18.1195,1277.4034,51.0961,17.4345,17.4484,-16.8347,17.4622,-16.7791,17.4761,-16.7233,17.4761,372.8104,7.4562,5.2792,68.7548,3.5195,0.0000,48.7136,117.4684,-109251.4000,-139768.3192,-140557.7534
6318.0000,17.5704,29.7926,0.0000,187829.9000,-187829.9000,4.8698,0.0000,0.0000,0.0000,41739.9778,4.5000,1.0000,41739.9778,0.0000,0.0000,229569.8778,0.0000,-229569.8778,24.7552,17.4579,9715.2000,0.0000,9715.2000,0.2519,2625.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2625.7297,0.0000,0.0000,0.0000,7089.4703,7089.4703,24.5137,36.5545,0.0000,1287.2000,-1287.2000,0.0334,0.0000,0.0000,0.0000,262.6939,4.9000,1.0000,262.6939,0.0000,0.0000,1549.8939,0.0000,-1549.8939,24.5622,17.2649,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,24.5430,36.5838,0.0000,3451.2000,-3451.2000,0.0895,0.0000,0.0000,0.0000,704.3265,4.9000,1.0000,704.3265,0.0000,0.0000,4155.5265,0.0000,-4155.5265,24.6730,17.3757,10327.9000,0.0000,10327.9000,0.2678,2791.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2791.3243,0.0000,0.0000,0.0000,7536.5757,7536.5757,24.4186,19.7130,22.0658,-10.0235,-150351.7726,8.2841,900.9567,9.0096,8.2841,0.0000,20.6684,19.7118,18.2764,18.9941,-5.7331,-45865.1343,8.2841,1889.2207,18.8922,8.2841,0.0000,72.6752,18.2831,17.5498,17.9165,-3.3472,-23430.3344,8.2841,2248.6038,22.4860,8.2841,0.0000,94.8833,24.5333,24.5268,16.4021,24.5202,16.3521,24.5137,16.3022,24.5137,2822.7152,112.9086,24.5530,24.5497,10.5344,24.5463,10.5204,24.5430,10.5065,24.5430,2822.7152,112.9086,24.4372,24.4309,9.6848,24.4248,9.6539,24.4186,9.6235,24.4186,819.1185,16.3824,19.7130,19.7126,-3.7827,19.7122,-3.8111,19.7118,-3.8393,19.7118,2822.7152,112.9086,18.2764,18.2786,-10.1020,18.2809,-10.1087,18.2831,-10.1152,18.2831,2822.7152,112.9086,17.5498,17.5566,-15.1917,17.5634,-15.2176,17.5704,-15.2419,17.5704,819.1185,16.3824,8.2841,238.1333,5.5228,0.0000,188.2269,426.3602,-172123.9000,-220356.4117,-219647.2413
6319.0000,17.7369,29.9591,0.0000,237719.5000,-237719.5000,6.1633,0.0000,0.0000,0.0000,52826.5556,4.5000,1.0000,52826.5556,0.0000,0.0000,290546.0556,0.0000,-290546.0556,24.8575,17.5602,16412.7000,0.0000,16412.7000,0.4255,4435.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4435.8649,0.0000,0.0000,0.0000,11976.8351,11976.8351,24.5545,36.5953,0.0000,2209.3000,-2209.3000,0.0573,0.0000,0.0000,0.0000,450.8776,4.9000,1.0000,450.8776,0.0000,0.0000,2660.1776,0.0000,-2660.1776,24.6197,17.3224,755.9000,0.0000,755.9000,0.0196,204.2973,3.7000,1.0000,0.0000,0.0000,0.0000,204.2973,0.0000,0.0000,0.0000,551.6027,551.6027,24.5992,36.6401,0.0000,3953.6000,-3953.6000,0.1025,0.0000,0.0000,0.0000,806.8571,4.9000,1.0000,806.8571,0.0000,0.0000,4760.4571,0.0000,-4760.4571,24.7159,17.4186,10972.5000,0.0000,10972.5000,0.2845,2965.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2965.5405,0.0000,0.0000,0.0000,8006.9595,8006.9595,24.5044,20.2226,22.3635,-11.6475,-174712.8011,10.5791,1138.4866,11.3849,10.5791,0.0000,43.0437,20.2196,18.6021,19.4108,-8.2495,-65996.2187,10.5791,2375.4548,23.7545,10.5791,0.0000,151.3523,18.6046,17.7250,18.1648,-5.1272,-35890.0709,10.5791,2844.6023,28.4460,10.5791,0.0000,197.6027,24.5640,24.5608,15.2009,24.5577,15.1909,24.5545,15.1808,24.5545,4351.1571,174.0463,24.6062,24.6039,10.8272,24.6016,10.8238,24.5992,10.8204,24.5992,4351.1571,174.0463,24.5197,24.5146,10.7834,24.5095,10.7671,24.5044,10.7507,24.5044,1259.0211,25.1804,20.2226,20.2216,0.5070,20.2206,0.4801,20.2196,0.4532,20.2196,4351.1571,174.0463,18.6021,18.6030,-6.8705,18.6038,-6.8865,18.6046,-6.9025,18.6046,4351.1571,174.0463,17.7250,17.7289,-13.0896,17.7329,-13.1341,17.7369,-13.1778,17.7369,1259.0211,25.1804,10.5791,468.4977,7.0527,0.0000,391.9986,860.4963,-215741.3000,-277431.2930,-276599.0906
6320.0000,17.9695,30.1917,0.0000,259979.7000,-259979.7000,6.7405,0.0000,0.0000,0.0000,57773.2667,4.5000,1.0000,57773.2667,0.0000,0.0000,317752.9667,0.0000,-317752.9667,24.5156,17.2183,20023.0000,0.0000,20023.0000,0.5191,5411.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5411.6216,0.0000,0.0000,0.0000,14611.3784,14611.3784,24.2105,36.2513,0.0000,27889.4000,-27889.4000,0.7231,0.0000,0.0000,0.0000,5691.7143,4.9000,1.0000,5691.7143,0.0000,0.0000,33581.1143,0.0000,-33581.1143,24.9023,17.6050,1224.0000,0.0000,1224.0000,0.0317,330.8108,3.7000,1.0000,0.0000,0.0000,0.0000,330.8108,0.0000,0.0000,0.0000,893.1892,893.1892,24.8757,36.9165,0.0000,3948.9000,-3948.9000,0.1024,0.0000,0.0000,0.0000,805.8980,4.9000,1.0000,805.8980,0.0000,0.0000,4754.7980,0.0000,-4754.7980,24.9736,17.6763,10542.8000,0.0000,10542.8000,0.2733,2849.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2849.4054,0.0000,0.0000,0.0000,7693.3946,7693.3946,24.7944,20.6182,22.7063,-13.5147,-202720.8923,12.5852,1338.1318,13.3813,12.5852,0.0000,72.4681,20.6146,18.9554,19.7850,-10.0678,-80542.4148,12.5852,2787.0861,27.8709,12.5852,0.0000,254.8160,18.9557,17.9635,18.4596,-6.8806,-48164.1584,12.5852,3378.5463,33.7855,12.5852,0.0000,332.6829,24.2145,24.2132,11.0098,24.2118,11.0155,24.2105,11.0211,24.2105,5922.1790,236.8872,24.8839,24.8811,13.4279,24.8784,13.4189,24.8757,13.4099,24.8757,5922.1790,236.8872,24.8151,24.8082,14.3055,24.8013,14.2652,24.7944,14.2251,24.7944,1710.2341,34.2047,20.6182,20.6170,3.3501,20.6158,3.3264,20.6146,3.3028,20.6146,5922.1790,236.8872,18.9554,18.9555,-3.8007,18.9556,-3.8193,18.9557,-3.8378,18.9557,5922.1790,236.8872,17.9635,17.9655,-10.4957,17.9675,-10.5503,17.9695,-10.6044,17.9695,1710.2341,34.2047,12.5852,758.2728,8.3901,0.0000,659.9670,1418.2397,-260028.2000,-332890.9167,-331427.4656
6321.0000,18.1356,30.3578,0.0000,270128.4000,-270128.4000,7.0036,0.0000,0.0000,0.0000,60028.5333,4.5000,1.0000,60028.5333,0.0000,0.0000,330156.9333,0.0000,-330156.9333,24.6357,17.3384,22751.4000,0.0000,22751.4000,0.5899,6149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6149.0270,0.0000,0.0000,0.0000,16602.3730,16602.3730,24.3025,36.3433,0.0000,31175.5000,-31175.5000,0.8083,0.0000,0.0000,0.0000,6362.3469,4.9000,1.0000,6362.3469,0.0000,0.0000,37537.8469,0.0000,-37537.8469,25.0416,17.7443,1321.8000,0.0000,1321.8000,0.0343,357.2432,3.7000,1.0000,0.0000,0.0000,0.0000,357.2432,0.0000,0.0000,0.0000,964.5568,964.5568,25.0149,37.0557,0.0000,3982.9000,-3982.9000,0.1033,0.0000,0.0000,0.0000,812.8367,4.9000,1.0000,812.8367,0.0000,0.0000,4795.7367,0.0000,-4795.7367,25.1093,17.8120,9253.4000,0.0000,9253.4000,0.2399,2500.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2500.9189,0.0000,0.0000,0.0000,6752.4811,6752.4811,24.9578,20.8351,22.8965,-13.9598,-209396.3824,13.1688,1390.8774,13.9088,13.1688,0.0000,83.0238,20.8321,19.1693,20.0007,-10.5569,-84455.4522,13.1688,2912.5352,29.1254,13.1688,0.0000,291.9323,19.1695,18.1299,18.6497,-7.5437,-52806.1831,13.1688,3540.2292,35.4023,13.1688,0.0000,381.1412,24.3089,24.3067,12.0602,24.3046,12.0550,24.3025,12.0498,24.3025,6419.2449,256.7698,25.0226,25.0200,14.3124,25.0175,14.3052,25.0149,14.2980,25.0149,6419.2449,256.7698,24.9764,24.9702,15.7080,24.9640,15.6791,24.9578,15.6501,24.9578,1852.8459,37.0569,20.8351,20.8341,4.3738,20.8331,4.3545,20.8321,4.3353,20.8321,6419.2449,256.7698,19.1693,19.1694,-2.3897,19.1694,-2.4051,19.1695,-2.4205,19.1695,6419.2449,256.7698,18.1299,18.1318,-9.0505,18.1336,-9.0950,18.1356,-9.1391,18.1356,1852.8459,37.0569,13.1688,859.9421,8.7792,0.0000,756.0973,1616.0393,-271960.2000,-348171.1062,-346658.0177
6322.0000,18.2839,30.5061,0.0000,280000.6000,-280000.6000,7.2595,0.0000,0.0000,0.0000,62222.3556,4.5000,1.0000,62222.3556,0.0000,0.0000,342222.9556,0.0000,-342222.9556,24.7099,17.4126,26849.0000,0.0000,26849.0000,0.6961,7256.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7256.4865,0.0000,0.0000,0.0000,19592.5135,19592.5135,24.3361,36.3769,0.0000,33852.2000,-33852.2000,0.8777,0.0000,0.0000,0.0000,6908.6122,4.9000,1.0000,6908.6122,0.0000,0.0000,40760.8122,0.0000,-40760.8122,25.1015,17.8042,1350.4000,0.0000,1350.4000,0.0350,364.9730,3.7000,1.0000,0.0000,0.0000,0.0000,364.9730,0.0000,0.0000,0.0000,985.4270,985.4270,25.0759,37.1167,0.0000,4596.9000,-4596.9000,0.1192,0.0000,0.0000,0.0000,938.1429,4.9000,1.0000,938.1429,0.0000,0.0000,5535.0429,0.0000,-5535.0429,25.1798,17.8826,8393.9000,0.0000,8393.9000,0.2176,2268.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2268.6216,0.0000,0.0000,0.0000,6125.2784,6125.2784,25.0479,21.0245,23.0362,-14.2848,-214271.7601,13.8077,1451.2542,14.5125,13.8077,0.0000,95.7046,21.0213,19.3507,20.1860,-11.1208,-88966.0651,13.8077,3051.7368,30.5174,13.8077,0.0000,336.5213,19.3506,18.2793,18.8149,-8.1504,-57052.6676,13.8077,3753.3918,37.5339,13.8077,0.0000,439.3558,24.3420,24.3400,12.2169,24.3380,12.2129,24.3361,12.2089,24.3361,6983.8720,279.3549,25.0830,25.0806,14.4656,25.0783,14.4600,25.0759,14.4544,25.0759,6983.8720,279.3549,25.0648,25.0592,16.2275,25.0536,16.2054,25.0479,16.1833,25.0479,2014.7669,40.2953,21.0245,21.0235,5.3157,21.0224,5.2976,21.0213,5.2796,21.0213,6983.8720,279.3549,19.3507,19.3507,-1.2608,19.3506,-1.2755,19.3506,-1.2901,19.3506,6983.8720,279.3549,18.2793,18.2808,-7.8409,18.2824,-7.8827,18.2839,-7.9241,18.2839,2014.7669,40.2953,13.8077,980.8732,9.2051,0.0000,871.5817,1852.4549,-281856.4000,-361815.5917,-360290.4928
6323.0000,18.4228,30.6450,0.0000,289542.9000,-289542.9000,7.5069,0.0000,0.0000,0.0000,64342.8667,4.5000,1.0000,64342.8667,0.0000,0.0000,353885.7667,0.0000,-353885.7667,24.7725,17.4752,28217.7000,0.0000,28217.7000,0.7316,7626.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7626.4054,0.0000,0.0000,0.0000,20591.2946,20591.2946,24.3971,36.4379,0.0000,40242.2000,-40242.2000,1.0434,0.0000,0.0000,0.0000,8212.6939,4.9000,1.0000,8212.6939,0.0000,0.0000,48454.8939,0.0000,-48454.8939,25.2665,17.9692,1579.5000,0.0000,1579.5000,0.0410,426.8919,3.7000,1.0000,0.0000,0.0000,0.0000,426.8919,0.0000,0.0000,0.0000,1152.6081,1152.6081,25.2381,37.2789,0.0000,5191.0000,-5191.0000,0.1346,0.0000,0.0000,0.0000,1059.3878,4.9000,1.0000,1059.3878,0.0000,0.0000,6250.3878,0.0000,-6250.3878,25.3502,18.0529,6782.2000,0.0000,6782.2000,0.1758,1833.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1833.0270,0.0000,0.0000,0.0000,4949.1730,4949.1730,25.2417,21.1865,23.2141,-15.0674,-226011.1258,14.4499,1509.3623,15.0936,14.4499,0.0000,109.6885,21.1831,19.5140,20.3486,-11.6281,-93024.5852,14.4499,3210.9297,32.1093,14.4499,0.0000,385.6922,19.5135,18.4192,18.9664,-8.7124,-60986.5930,14.4499,4032.6901,40.3269,14.4499,0.0000,503.5523,24.4030,24.4010,12.6543,24.3990,12.6496,24.3971,12.6449,24.3971,7572.6490,302.9060,25.2458,25.2432,15.7436,25.2407,15.7353,25.2381,15.7271,25.2381,7572.6490,302.9060,25.2614,25.2548,18.1425,25.2483,18.1078,25.2417,18.0732,25.2417,2183.5363,43.6707,21.1865,21.1853,6.0813,21.1842,6.0644,21.1831,6.0474,21.1831,7572.6490,302.9060,19.5140,19.5138,-0.2851,19.5137,-0.2993,19.5135,-0.3135,19.5135,7572.6490,302.9060,18.4192,18.4204,-6.7627,18.4216,-6.8029,18.4228,-6.8428,18.4228,2183.5363,43.6707,14.4499,1112.9199,9.6333,0.0000,998.9330,2111.8528,-298396.7000,-381897.9726,-380022.3039
6324.0000,18.5075,30.7298,0.0000,297718.2000,-297718.2000,7.7189,0.0000,0.0000,0.0000,66159.6000,4.5000,1.0000,66159.6000,0.0000,0.0000,363877.8000,0.0000,-363877.8000,25.0121,17.7148,24458.8000,0.0000,24458.8000,0.6341,6610.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6610.4865,0.0000,0.0000,0.0000,17848.3135,17848.3135,24.6851,36.7259,0.0000,37732.2000,-37732.2000,0.9783,0.0000,0.0000,0.0000,7700.4490,4.9000,1.0000,7700.4490,0.0000,0.0000,45432.6490,0.0000,-45432.6490,25.4972,18.1999,1880.5000,0.0000,1880.5000,0.0488,508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,508.2432,0.0000,0.0000,0.0000,1372.2568,1372.2568,25.4640,37.5048,0.0000,5231.5000,-5231.5000,0.1356,0.0000,0.0000,0.0000,1067.6531,4.9000,1.0000,1067.6531,0.0000,0.0000,6299.1531,0.0000,-6299.1531,25.5766,18.2793,5922.6000,0.0000,5922.6000,0.1536,1600.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1600.7027,0.0000,0.0000,0.0000,4321.8973,4321.8973,25.4769,21.2752,23.3761,-15.6700,-235050.7154,14.5039,1506.4934,15.0649,14.5039,0.0000,110.9226,21.2721,19.6067,20.4394,-11.6457,-93165.8351,14.5039,3219.4367,32.1944,14.5039,0.0000,390.0317,19.6063,18.5033,19.0548,-8.8148,-61703.4921,14.5039,4059.5684,40.5957,14.5039,0.0000,509.2179,24.6931,24.6904,15.3112,24.6878,15.2994,24.6851,15.2876,24.6851,7623.1185,304.9247,25.4727,25.4698,17.5322,25.4669,17.5206,25.4640,17.5091,25.4640,7623.1185,304.9247,25.4993,25.4918,20.3617,25.4844,20.3178,25.4769,20.2741,25.4769,2197.9996,43.9600,21.2752,21.2742,6.1990,21.2731,6.1840,21.2721,6.1691,21.2721,7623.1185,304.9247,19.6067,19.6066,0.0130,19.6064,0.0006,19.6063,-0.0117,19.6063,7623.1185,304.9247,18.5033,18.5047,-6.3671,18.5061,-6.4001,18.5075,-6.4330,18.5075,2197.9996,43.9600,14.5039,1124.5141,9.6693,0.0000,1010.1722,2134.6863,-308420.0000,-392067.1345,-389920.0426
6325.0000,18.6435,30.8657,0.0000,305710.1000,-305710.1000,7.9261,0.0000,0.0000,0.0000,67935.5778,4.5000,1.0000,67935.5778,0.0000,0.0000,373645.6778,0.0000,-373645.6778,24.9537,17.6564,28223.1000,0.0000,28223.1000,0.7317,7627.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7627.8649,0.0000,0.0000,0.0000,20595.2351,20595.2351,24.6004,36.6412,0.0000,48273.1000,-48273.1000,1.2516,0.0000,0.0000,0.0000,9851.6531,4.9000,1.0000,9851.6531,0.0000,0.0000,58124.7531,0.0000,-58124.7531,25.5820,18.2847,1796.8000,0.0000,1796.8000,0.0466,485.6216,3.7000,1.0000,0.0000,0.0000,0.0000,485.6216,0.0000,0.0000,0.0000,1311.1784,1311.1784,25.5520,37.5929,0.0000,5469.3000,-5469.3000,0.1418,0.0000,0.0000,0.0000,1116.1837,4.9000,1.0000,1116.1837,0.0000,0.0000,6585.4837,0.0000,-6585.4837,25.6633,18.3660,5277.9000,0.0000,5277.9000,0.1368,1426.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1426.4595,0.0000,0.0000,0.0000,3851.4405,3851.4405,25.5790,21.4755,23.5273,-16.1986,-242979.5098,15.3520,1586.2413,15.8624,15.3520,0.0000,131.5399,21.4716,19.7731,20.6224,-12.5714,-100571.3339,15.3520,3495.9245,34.9592,15.3520,0.0000,462.5271,19.7720,18.6414,19.2067,-9.5641,-66948.9785,15.3520,4642.6191,46.4262,15.3520,0.0000,603.8665,24.6059,24.6041,13.8617,24.6022,13.8588,24.6004,13.8560,24.6004,8435.4334,337.4173,25.5599,25.5573,17.7781,25.5547,17.7701,25.5520,17.7620,25.5520,8435.4334,337.4173,25.5982,25.5918,20.7262,25.5854,20.6978,25.5790,20.6694,25.5790,2430.7191,48.6144,21.4755,21.4742,7.5637,21.4729,7.5468,21.4716,7.5299,21.4716,8435.4334,337.4173,19.7731,19.7727,1.1464,19.7724,1.1325,19.7720,1.1186,19.7720,8435.4334,337.4173,18.6414,18.6421,-5.2356,18.6428,-5.2741,18.6435,-5.3123,18.6435,2430.7191,48.6144,15.3520,1316.9373,10.2346,0.0000,1197.9334,2514.8707,-324154.7000,-412598.0605,-410499.8222
6326.0000,18.7494,30.9716,0.0000,313354.7000,-313354.7000,8.1243,0.0000,0.0000,0.0000,69634.3778,4.5000,1.0000,69634.3778,0.0000,0.0000,382989.0778,0.0000,-382989.0778,25.0885,17.7912,26852.6000,0.0000,26852.6000,0.6962,7257.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7257.4595,0.0000,0.0000,0.0000,19595.1405,19595.1405,24.7572,36.7981,0.0000,50854.0000,-50854.0000,1.3185,0.0000,0.0000,0.0000,10378.3673,4.9000,1.0000,10378.3673,0.0000,0.0000,61232.3673,0.0000,-61232.3673,25.7707,18.4734,1212.5000,0.0000,1212.5000,0.0314,327.7027,3.7000,1.0000,0.0000,0.0000,0.0000,327.7027,0.0000,0.0000,0.0000,884.7973,884.7973,25.7474,37.7882,0.0000,5872.6000,-5872.6000,0.1523,0.0000,0.0000,0.0000,1198.4898,4.9000,1.0000,1198.4898,0.0000,0.0000,7071.0898,0.0000,-7071.0898,25.8645,18.5672,4633.3000,0.0000,4633.3000,0.1201,1252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1252.2432,0.0000,0.0000,0.0000,3381.0568,3381.0568,25.7864,21.6001,23.6932,-16.8615,-252922.7919,15.6642,1609.2443,16.0924,15.6642,0.0000,139.7310,21.5963,19.8947,20.7455,-12.8507,-102805.3025,15.6642,3626.9394,36.2694,15.6642,0.0000,491.3291,19.8935,18.7473,19.3204,-9.8930,-69251.2575,15.6642,4954.8570,49.5486,15.6642,0.0000,641.4698,24.7641,24.7618,15.2464,24.7595,15.2382,24.7572,15.2299,24.7572,8743.7633,349.7505,25.7561,25.7532,19.2313,25.7503,19.2202,25.7474,19.2091,25.7474,8743.7633,349.7505,25.8085,25.8011,22.5890,25.7937,22.5478,25.7864,22.5068,25.7864,2519.0194,50.3804,21.6001,21.5988,8.0713,21.5976,8.0559,21.5963,8.0406,21.5963,8743.7633,349.7505,19.8947,19.8943,1.7629,19.8939,1.7499,19.8935,1.7369,19.8935,8743.7633,349.7505,18.7473,18.7480,-4.5639,18.7487,-4.5989,18.7494,-4.6337,18.7494,2519.0194,50.3804,15.6642,1392.7794,10.4428,0.0000,1272.5299,2665.3092,-337382.9000,-427431.5403,-424979.3519
6327.0000,18.8550,31.0772,0.0000,320135.0000,-320135.0000,8.3001,0.0000,0.0000,0.0000,71141.1111,4.5000,1.0000,71141.1111,0.0000,0.0000,391276.1111,0.0000,-391276.1111,25.1736,17.8763,25484.2000,0.0000,25484.2000,0.6607,6887.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6887.6216,0.0000,0.0000,0.0000,18596.5784,18596.5784,24.8664,36.9073,0.0000,54246.7000,-54246.7000,1.4064,0.0000,0.0000,0.0000,11070.7551,4.9000,1.0000,11070.7551,0.0000,0.0000,65317.4551,0.0000,-65317.4551,25.9212,18.6239,1170.1000,0.0000,1170.1000,0.0303,316.2432,3.7000,1.0000,0.0000,0.0000,0.0000,316.2432,0.0000,0.0000,0.0000,853.8568,853.8568,25.8988,37.9396,0.0000,6516.7000,-6516.7000,0.1690,0.0000,0.0000,0.0000,1329.9388,4.9000,1.0000,1329.9388,0.0000,0.0000,7846.6388,0.0000,-7846.6388,26.0255,18.7282,5277.9000,0.0000,5277.9000,0.1368,1426.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1426.4595,0.0000,0.0000,0.0000,3851.4405,3851.4405,25.9418,21.7401,23.8409,-17.3457,-260185.8882,16.0551,1641.0202,16.4102,16.0551,0.0000,150.4547,21.7361,20.0181,20.8771,-13.2978,-106382.4940,16.0551,3830.1716,38.3017,16.0551,0.0000,529.0362,20.0167,18.8536,19.4351,-10.2897,-72027.5610,16.0551,5432.1129,54.3211,16.0551,0.0000,690.6995,24.8733,24.8710,15.9286,24.8687,15.9208,24.8664,15.9131,24.8664,9136.6766,365.4671,25.9075,25.9046,20.1123,25.9017,20.1016,25.8988,20.0910,25.8988,9136.6766,365.4671,25.9633,25.9561,23.6195,25.9489,23.5825,25.9418,23.5456,25.9418,2631.5184,52.6304,21.7401,21.7388,8.8040,21.7374,8.7885,21.7361,8.7730,21.7361,9136.6766,365.4671,20.0181,20.0176,2.4317,20.0172,2.4187,20.0167,2.4057,20.0167,9136.6766,365.4671,18.8536,18.8540,-3.8663,18.8545,-3.9010,18.8550,-3.9355,18.8550,2631.5184,52.6304,16.0551,1491.6037,10.7034,0.0000,1370.1903,2861.7941,-348966.2000,-441138.3293,-438595.9431
6328.0000,18.9720,31.1943,0.0000,327220.8000,-327220.8000,8.4838,0.0000,0.0000,0.0000,72715.7333,4.5000,1.0000,72715.7333,0.0000,0.0000,399936.5333,0.0000,-399936.5333,25.2316,17.9343,21729.3000,0.0000,21729.3000,0.5634,5872.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5872.7838,0.0000,0.0000,0.0000,15856.5162,15856.5162,24.9765,37.0173,0.0000,60921.6000,-60921.6000,1.5795,0.0000,0.0000,0.0000,12432.9796,4.9000,1.0000,12432.9796,0.0000,0.0000,73354.5796,0.0000,-73354.5796,26.1246,18.8273,1496.6000,0.0000,1496.6000,0.0388,404.4865,3.7000,1.0000,0.0000,0.0000,0.0000,404.4865,0.0000,0.0000,0.0000,1092.1135,1092.1135,26.0984,38.1392,0.0000,8443.6000,-8443.6000,0.2189,0.0000,0.0000,0.0000,1723.1837,4.9000,1.0000,1723.1837,0.0000,0.0000,10166.7837,0.0000,-10166.7837,26.2576,18.9603,6137.5000,0.0000,6137.5000,0.1591,1658.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1658.7838,0.0000,0.0000,0.0000,4478.7162,4478.7162,26.1640,21.8948,24.0294,-18.1849,-272773.9195,16.5653,1682.2282,16.8223,16.5653,0.0000,165.2586,21.8904,20.1556,21.0230,-13.8557,-110845.5939,16.5653,4178.7090,41.7871,16.5653,0.0000,581.0905,20.1538,18.9715,19.5627,-10.7917,-75542.0080,16.5653,6199.6359,61.9964,16.5653,0.0000,758.6606,24.9834,24.9811,16.6100,24.9788,16.6021,24.9765,16.5942,24.9765,9661.1075,386.4443,26.1075,26.1045,21.4817,26.1015,21.4698,26.0984,21.4578,26.0984,9661.1075,386.4443,26.1875,26.1796,25.5059,26.1718,25.4619,26.1640,25.4180,26.1640,2781.6326,55.6327,21.8948,21.8933,9.6863,21.8919,9.6706,21.8904,9.6549,21.8904,9661.1075,386.4443,20.1556,20.1550,3.2458,20.1544,3.2324,20.1538,3.2191,20.1538,9661.1075,386.4443,18.9715,18.9717,-3.0258,18.9719,-3.0616,18.9720,-3.0971,18.9720,2781.6326,55.6327,16.5653,1627.2308,11.0435,0.0000,1505.0097,3132.2405,-367222.6000,-462030.5507,-459161.5214
6329.0000,19.0149,31.2371,0.0000,330329.2000,-330329.2000,8.5644,0.0000,0.0000,0.0000,73406.4889,4.5000,1.0000,73406.4889,0.0000,0.0000,403735.6889,0.0000,-403735.6889,25.4686,18.1713,14219.0000,0.0000,14219.0000,0.3687,3842.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3842.9730,0.0000,0.0000,0.0000,10376.0270,10376.0270,25.2939,37.3347,0.0000,53011.6000,-53011.6000,1.3744,0.0000,0.0000,0.0000,10818.6939,4.9000,1.0000,10818.6939,0.0000,0.0000,63830.2939,0.0000,-63830.2939,26.3142,19.0169,973.8000,0.0000,973.8000,0.0252,263.1892,3.7000,1.0000,0.0000,0.0000,0.0000,263.1892,0.0000,0.0000,0.0000,710.6108,710.6108,26.2931,38.3339,0.0000,10453.4000,-10453.4000,0.2710,0.0000,0.0000,0.0000,2133.3469,4.9000,1.0000,2133.3469,0.0000,0.0000,12586.7469,0.0000,-12586.7469,26.4943,19.1970,8071.5000,0.0000,8071.5000,0.2093,2181.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2181.4865,0.0000,0.0000,0.0000,5890.0135,5890.0135,26.3751,21.9458,24.1604,-18.4730,-277095.2709,16.2195,1639.7284,16.3973,16.2195,0.0000,155.1247,21.9418,20.2009,21.0713,-13.6132,-108905.3375,16.2195,3944.0160,39.4402,16.2195,0.0000,545.4572,20.1995,19.0130,19.6063,-10.6035,-74224.3359,16.2195,5714.3392,57.1434,16.2195,0.0000,712.1384,25.3027,25.2998,19.3369,25.2968,19.3225,25.2939,19.3082,25.2939,9304.2592,372.1704,26.3028,26.2996,22.7163,26.2963,22.7025,26.2931,22.6887,26.2931,9304.2592,372.1704,26.4001,26.3918,27.1084,26.3834,27.0598,26.3751,27.0113,26.3751,2679.4925,53.5899,21.9458,21.9444,9.5227,21.9431,9.5087,21.9418,9.4949,21.9418,9304.2592,372.1704,20.2009,20.2005,3.1282,20.2000,3.1168,20.1995,3.1053,20.1995,9304.2592,372.1704,19.0130,19.0137,-3.1303,19.0143,-3.1583,19.0149,-3.1861,19.0149,2679.4925,53.5899,16.2195,1534.4849,10.8130,0.0000,1412.7203,2947.2052,-370529.9000,-463176.0784,-460224.9443
6330.0000,18.6488,30.8710,0.0000,233776.3000,-233776.3000,6.0611,0.0000,0.0000,0.0000,51950.2889,4.5000,1.0000,51950.2889,0.0000,0.0000,285726.5889,0.0000,-285726.5889,25.1365,17.8392,11709.7000,0.0000,11709.7000,0.3036,3164.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3164.7838,0.0000,0.0000,0.0000,8544.9162,8544.9162,24.9358,36.9766,0.0000,25330.8000,-25330.8000,0.6567,0.0000,0.0000,0.0000,5169.5510,4.9000,1.0000,5169.5510,0.0000,0.0000,30500.3510,0.0000,-30500.3510,25.6284,18.3311,822.1000,0.0000,822.1000,0.0213,222.1892,3.7000,1.0000,0.0000,0.0000,0.0000,222.1892,0.0000,0.0000,0.0000,599.9108,599.9108,25.6096,37.6504,0.0000,12500.6000,-12500.6000,0.3241,0.0000,0.0000,0.0000,2551.1429,4.9000,1.0000,2551.1429,0.0000,0.0000,15051.7429,0.0000,-15051.7429,25.9514,18.6541,9468.3000,0.0000,9468.3000,0.2455,2559.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2559.0000,0.0000,0.0000,0.0000,6909.3000,6909.3000,25.7866,21.3319,23.5593,-13.0795,-196192.8142,11.4185,1178.5110,11.7851,11.4185,0.0000,54.1244,21.3333,19.7178,20.5255,-8.8936,-71148.8413,11.4185,2461.0216,24.6102,11.4185,0.0000,190.3148,19.7214,18.6311,19.1762,-6.8597,-48018.1101,11.4185,2955.8805,29.5588,11.4185,0.0000,248.4713,24.9425,24.9403,14.9995,24.9381,14.9934,24.9358,14.9872,24.9358,4982.3241,199.2930,25.6147,25.6130,15.1811,25.6113,15.1830,25.6096,15.1849,25.6096,4982.3241,199.2930,25.7945,25.7919,18.8167,25.7893,18.8397,25.7866,18.8620,25.7866,1440.3940,28.8079,21.3319,21.3324,2.9439,21.3328,2.9481,21.3333,2.9523,21.3333,4982.3241,199.2930,19.7178,19.7190,-2.0756,19.7202,-2.0702,19.7214,-2.0648,19.7214,4982.3241,199.2930,18.6311,18.6371,-8.1792,18.6430,-8.1419,18.6488,-8.1052,18.6488,1440.3940,28.8079,11.4185,578.9217,7.6123,0.0000,492.9104,1071.8321,-249607.6000,-315224.5557,-315359.7656
6331.0000,18.4885,30.7107,0.0000,228655.3000,-228655.3000,5.9283,0.0000,0.0000,0.0000,50812.2889,4.5000,1.0000,50812.2889,0.0000,0.0000,279467.5889,0.0000,-279467.5889,25.1494,17.8521,11706.2000,0.0000,11706.2000,0.3035,3163.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3163.8378,0.0000,0.0000,0.0000,8542.3622,8542.3622,24.9368,36.9776,0.0000,16925.0000,-16925.0000,0.4388,0.0000,0.0000,0.0000,3454.0816,4.9000,1.0000,3454.0816,0.0000,0.0000,20379.0816,0.0000,-20379.0816,25.4225,18.1252,647.6000,0.0000,647.6000,0.0168,175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,175.0270,0.0000,0.0000,0.0000,472.5730,472.5730,25.4041,37.4450,0.0000,12733.2000,-12733.2000,0.3301,0.0000,0.0000,0.0000,2598.6122,4.9000,1.0000,2598.6122,0.0000,0.0000,15331.8122,0.0000,-15331.8122,25.7696,18.4723,9038.5000,0.0000,9038.5000,0.2343,2442.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2442.8378,0.0000,0.0000,0.0000,6595.6622,6595.6622,25.5963,21.1038,23.3500,-12.5660,-188490.1840,10.8778,1130.8836,11.3088,10.8778,0.0000,46.7945,21.1042,19.5220,20.3131,-8.2980,-66384.3645,10.8778,2362.7361,23.6274,10.8778,0.0000,164.5410,19.5251,18.4732,18.9991,-6.3049,-44134.2309,10.8778,2834.5823,28.3458,10.8778,0.0000,214.8216,24.9458,24.9428,15.1560,24.9398,15.1416,24.9368,15.1271,24.9368,4571.4434,182.8577,25.4113,25.4089,13.7988,25.4065,13.7921,25.4041,13.7854,25.4041,4571.4434,182.8577,25.6124,25.6070,17.1922,25.6016,17.1713,25.5963,17.1508,25.5963,1322.3388,26.4468,21.1038,21.1039,1.2940,21.1040,1.2925,21.1042,1.2910,21.1042,4571.4434,182.8577,19.5220,19.5230,-3.5492,19.5241,-3.5475,19.5251,-3.5459,19.5251,4571.4434,182.8577,18.4732,18.4783,-9.6467,18.4834,-9.6293,18.4885,-9.6117,18.4885,1322.3388,26.4468,10.8778,506.0847,7.2519,0.0000,426.1570,932.2418,-236921.2000,-299567.8855,-299008.7794
6332.0000,18.1998,30.4220,0.0000,160767.3000,-160767.3000,4.1682,0.0000,0.0000,0.0000,35726.0667,4.5000,1.0000,35726.0667,0.0000,0.0000,196493.3667,0.0000,-196493.3667,24.7373,17.4400,11729.7000,0.0000,11729.7000,0.3041,3170.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3170.1892,0.0000,0.0000,0.0000,8559.5108,8559.5108,24.4476,36.4884,0.0000,5969.9000,-5969.9000,0.1548,0.0000,0.0000,0.0000,1218.3469,4.9000,1.0000,1218.3469,0.0000,0.0000,7188.2469,0.0000,-7188.2469,24.6867,17.3894,701.4000,0.0000,701.4000,0.0182,189.5676,3.7000,1.0000,0.0000,0.0000,0.0000,189.5676,0.0000,0.0000,0.0000,511.8324,511.8324,24.6693,36.7102,0.0000,12922.1000,-12922.1000,0.3350,0.0000,0.0000,0.0000,2637.1633,4.9000,1.0000,2637.1633,0.0000,0.0000,15559.2633,0.0000,-15559.2633,25.1870,17.8897,8286.4000,0.0000,8286.4000,0.2148,2239.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2239.5676,0.0000,0.0000,0.0000,6046.8324,6046.8324,24.9893,20.5834,22.7863,-8.8285,-132427.8661,7.7927,826.2425,8.2624,7.7927,0.0000,17.2041,20.5899,19.1352,19.8626,-5.4654,-43723.4218,7.7927,1720.8298,17.2083,7.7927,0.0000,60.4940,19.1438,18.1687,18.6562,-4.1868,-29307.9342,7.7927,2056.8996,20.5690,7.7927,0.0000,78.9798,24.4525,24.4508,10.2425,24.4492,10.2428,24.4476,10.2430,24.4476,2533.8526,101.3541,24.6697,24.6696,6.9907,24.6695,7.0064,24.6693,7.0220,24.6693,2533.8526,101.3541,24.9858,24.9871,10.1832,24.9883,10.2424,24.9893,10.3002,24.9893,735.8405,14.7168,20.5834,20.5856,-3.2970,20.5877,-3.2788,20.5899,-3.2607,20.5899,2533.8526,101.3541,19.1352,19.1381,-6.9180,19.1409,-6.8992,19.1438,-6.8804,19.1438,2533.8526,101.3541,18.1687,18.1792,-12.8405,18.1895,-12.7614,18.1998,-12.6833,18.1998,735.8405,14.7168,7.7927,201.1135,5.1951,0.0000,156.6778,357.7913,-158941.8000,-204122.7012,-205459.2221
6333.0000,18.0333,30.2556,0.0000,152308.0000,-152308.0000,3.9489,0.0000,0.0000,0.0000,33846.2222,4.5000,1.0000,33846.2222,0.0000,0.0000,186154.2222,0.0000,-186154.2222,24.7315,17.4342,9915.3000,0.0000,9915.3000,0.2571,2679.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2679.8108,0.0000,0.0000,0.0000,7235.4892,7235.4892,24.4611,36.5019,0.0000,3263.3000,-3263.3000,0.0846,0.0000,0.0000,0.0000,665.9796,4.9000,1.0000,665.9796,0.0000,0.0000,3929.2796,0.0000,-3929.2796,24.6024,17.3051,433.9000,0.0000,433.9000,0.0112,117.2703,3.7000,1.0000,0.0000,0.0000,0.0000,117.2703,0.0000,0.0000,0.0000,316.6297,316.6297,24.5849,36.6257,0.0000,12575.7000,-12575.7000,0.3260,0.0000,0.0000,0.0000,2566.4694,4.9000,1.0000,2566.4694,0.0000,0.0000,15142.1694,0.0000,-15142.1694,25.1297,17.8324,6782.2000,0.0000,6782.2000,0.1758,1833.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1833.0270,0.0000,0.0000,0.0000,4949.1730,4949.1730,24.9332,20.2186,22.5759,-8.7351,-131026.0538,7.2055,769.6527,7.6965,7.2055,0.0000,13.6008,20.2268,18.9279,19.5773,-4.5124,-36099.4400,7.2055,1608.0033,16.0800,7.2055,0.0000,47.8238,18.9368,18.0022,18.4695,-3.7108,-25975.2714,7.2055,1915.3186,19.1532,7.2055,0.0000,62.4378,24.4712,24.4678,11.1330,24.4644,11.1142,24.4611,11.0955,24.4611,2206.9131,88.2765,24.5910,24.5890,7.6026,24.5869,7.5954,24.5849,7.5883,24.5849,2206.9131,88.2765,24.9516,24.9454,11.1910,24.9392,11.1472,24.9332,11.1050,24.9332,641.5153,12.8303,20.2186,20.2214,-5.8420,20.2241,-5.8222,20.2268,-5.8024,20.2268,2206.9131,88.2765,18.9279,18.9309,-8.1629,18.9339,-8.1460,18.9368,-8.1291,18.9368,2206.9131,88.2765,18.0022,18.0126,-14.0442,18.0230,-13.9777,18.0333,-13.9112,18.0333,641.5153,12.8303,7.2055,161.9969,4.8037,0.0000,123.8624,285.8593,-151015.6000,-192724.3793,-193100.7651
6334.0000,17.8857,30.1080,0.0000,123968.3000,-123968.3000,3.2141,0.0000,0.0000,0.0000,27548.5111,4.5000,1.0000,27548.5111,0.0000,0.0000,151516.8111,0.0000,-151516.8111,24.1973,16.9000,9713.2000,0.0000,9713.2000,0.2518,2625.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2625.1892,0.0000,0.0000,0.0000,7088.0108,7088.0108,23.9012,35.9420,0.0000,9284.7000,-9284.7000,0.2407,0.0000,0.0000,0.0000,1894.8367,4.9000,1.0000,1894.8367,0.0000,0.0000,11179.5367,0.0000,-11179.5367,24.3669,17.0696,353.5000,0.0000,353.5000,0.0092,95.5405,3.7000,1.0000,0.0000,0.0000,0.0000,95.5405,0.0000,0.0000,0.0000,257.9595,257.9595,24.3519,36.3928,0.0000,10800.6000,-10800.6000,0.2800,0.0000,0.0000,0.0000,2204.2041,4.9000,1.0000,2204.2041,0.0000,0.0000,13004.8041,0.0000,-13004.8041,24.8937,17.5964,5922.6000,0.0000,5922.6000,0.1536,1600.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1600.7027,0.0000,0.0000,0.0000,4321.8973,4321.8973,24.7043,19.9302,22.3173,-7.6406,-114609.3622,6.2241,670.9146,6.7091,6.2241,0.0000,8.7660,19.9408,18.7260,19.3334,-3.6454,-29163.1128,6.2241,1401.6051,14.0161,6.2241,0.0000,30.8233,18.7376,17.8481,18.2929,-3.0507,-21354.8331,6.2241,1665.5122,16.6551,6.2241,0.0000,40.2423,23.9020,23.9017,5.7963,23.9015,5.8104,23.9012,5.8243,23.9012,1705.5331,68.2213,24.3561,24.3547,6.0925,24.3533,6.0932,24.3519,6.0939,24.3519,1705.5331,68.2213,24.7136,24.7106,9.1259,24.7075,9.1280,24.7043,9.1295,24.7043,496.6896,9.9338,19.9302,19.9338,-7.5943,19.9373,-7.5691,19.9408,-7.5440,19.9408,1705.5331,68.2213,18.7260,18.7299,-9.4313,18.7338,-9.4073,18.7376,-9.3835,18.7376,1705.5331,68.2213,17.8481,17.8607,-15.1536,17.8733,-15.0666,17.8857,-14.9804,17.8857,496.6896,9.9338,6.2241,108.1820,4.1494,0.0000,79.8315,188.0135,-128064.3000,-164033.2844,-165127.3081
6335.0000,17.7594,29.9816,0.0000,110445.8000,-110445.8000,2.8635,0.0000,0.0000,0.0000,24543.5111,4.5000,1.0000,24543.5111,0.0000,0.0000,134989.3111,0.0000,-134989.3111,24.1479,16.8506,9678.3000,0.0000,9678.3000,0.2509,2615.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2615.7568,0.0000,0.0000,0.0000,7062.5432,7062.5432,23.8076,35.8484,0.0000,8137.4000,-8137.4000,0.2110,0.0000,0.0000,0.0000,1660.6939,4.9000,1.0000,1660.6939,0.0000,0.0000,9798.0939,0.0000,-9798.0939,24.2713,16.9740,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,24.2534,36.2942,0.0000,8917.5000,-8917.5000,0.2312,0.0000,0.0000,0.0000,1819.8980,4.9000,1.0000,1819.8980,0.0000,0.0000,10737.3980,0.0000,-10737.3980,24.7615,17.4642,3343.9000,0.0000,3343.9000,0.0867,903.7568,3.7000,1.0000,0.0000,0.0000,0.0000,903.7568,0.0000,0.0000,0.0000,2440.1432,2440.1432,24.6277,19.6114,22.1195,-7.0663,-105993.8097,5.4783,594.6739,5.9467,5.4783,0.0000,5.9774,19.6262,18.5746,19.1004,-2.7773,-22218.4755,5.4783,1244.4074,12.4441,5.4783,0.0000,21.0181,18.5883,17.7156,18.1519,-2.6342,-18439.5007,5.4783,1473.7873,14.7379,5.4783,0.0000,27.4409,23.8137,23.8116,5.9689,23.8096,5.9614,23.8076,5.9540,23.8076,1363.0901,54.5236,24.2594,24.2574,5.9873,24.2554,5.9811,24.2534,5.9749,24.2534,1363.0901,54.5236,24.6460,24.6398,9.2389,24.6337,9.2005,24.6277,9.1632,24.6277,397.6227,7.9525,19.6114,19.6163,-9.6896,19.6213,-9.6533,19.6262,-9.6171,19.6262,1363.0901,54.5236,18.5746,18.5792,-10.2053,18.5837,-10.1774,18.5883,-10.1496,18.5883,1363.0901,54.5236,17.7156,17.7303,-16.0199,17.7449,-15.9166,17.7594,-15.8142,17.7594,397.6227,7.9525,5.4783,76.1266,3.6522,0.0000,54.4364,130.5630,-114134.8000,-145771.3084,-146651.7859
6336.0000,17.6480,29.8703,0.0000,93437.7000,-93437.7000,2.4225,0.0000,0.0000,0.0000,20763.9333,4.5000,1.0000,20763.9333,0.0000,0.0000,114201.6333,0.0000,-114201.6333,23.8660,16.5687,9703.5000,0.0000,9703.5000,0.2516,2622.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2622.5676,0.0000,0.0000,0.0000,7080.9324,7080.9324,23.4799,35.5207,0.0000,11181.6000,-11181.6000,0.2899,0.0000,0.0000,0.0000,2281.9592,4.9000,1.0000,2281.9592,0.0000,0.0000,13463.5592,0.0000,-13463.5592,24.2130,16.9157,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,24.1919,36.2327,0.0000,6689.1000,-6689.1000,0.1734,0.0000,0.0000,0.0000,1365.1224,4.9000,1.0000,1365.1224,0.0000,0.0000,8054.2224,0.0000,-8054.2224,24.6304,17.3331,1087.6000,0.0000,1087.6000,0.0282,293.9459,3.7000,1.0000,0.0000,0.0000,0.0000,293.9459,0.0000,0.0000,0.0000,793.6541,793.6541,24.5655,19.3031,21.9343,-6.4434,-96650.9322,4.7618,520.3051,5.2031,4.7618,0.0000,3.9254,19.3226,18.4480,18.8853,-2.0080,-16063.8491,4.7618,1090.3736,10.9037,4.7618,0.0000,13.8026,18.4641,17.5965,18.0303,-2.2764,-15934.9081,4.7618,1286.9458,12.8695,4.7618,0.0000,18.0205,23.4805,23.4803,3.3534,23.4801,3.3651,23.4799,3.3767,23.4799,1066.2805,42.6512,24.1994,24.1969,6.0528,24.1944,6.0424,24.1919,6.0320,24.1919,1066.2805,42.6512,24.5872,24.5799,9.2126,24.5727,9.1657,24.5655,9.1194,24.5655,311.6274,6.2325,19.3031,19.3096,-11.6178,19.3161,-11.5698,19.3226,-11.5220,19.3226,1066.2805,42.6512,18.4480,18.4534,-10.7978,18.4588,-10.7640,18.4641,-10.7302,18.4641,1066.2805,42.6512,17.5965,17.6138,-16.7532,17.6310,-16.6275,17.6480,-16.5032,17.6480,311.6274,6.2325,4.7618,51.7810,3.1745,0.0000,35.7485,87.5295,-100174.7000,-127594.8231,-128649.6894
6337.0000,17.5699,29.7921,0.0000,91031.5000,-91031.5000,2.3602,0.0000,0.0000,0.0000,20229.2222,4.5000,1.0000,20229.2222,0.0000,0.0000,111260.7222,0.0000,-111260.7222,24.0161,16.7188,9715.1000,0.0000,9715.1000,0.2519,2625.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2625.7027,0.0000,0.0000,0.0000,7089.3973,7089.3973,23.5958,35.6366,0.0000,7756.0000,-7756.0000,0.2011,0.0000,0.0000,0.0000,1582.8571,4.9000,1.0000,1582.8571,0.0000,0.0000,9338.8571,0.0000,-9338.8571,24.1369,16.8396,351.5000,0.0000,351.5000,0.0091,95.0000,3.7000,1.0000,0.0000,0.0000,0.0000,95.0000,0.0000,0.0000,0.0000,256.5000,256.5000,24.1146,36.1554,0.0000,5554.4000,-5554.4000,0.1440,0.0000,0.0000,0.0000,1133.5510,4.9000,1.0000,1133.5510,0.0000,0.0000,6687.9510,0.0000,-6687.9510,24.5021,17.2048,658.7000,0.0000,658.7000,0.0171,178.0270,3.7000,1.0000,0.0000,0.0000,0.0000,178.0270,0.0000,0.0000,0.0000,480.6730,480.6730,24.4564,19.1298,21.7931,-6.1291,-91937.1264,4.4750,491.4318,4.9143,4.4750,0.0000,3.2580,19.1496,18.3322,18.7409,-1.7636,-14108.8073,4.4750,1030.2559,10.3026,4.4750,0.0000,11.4558,18.3500,17.5163,17.9332,-2.0558,-14390.7989,4.4750,1213.9024,12.1390,4.4750,0.0000,14.9564,23.6053,23.6021,5.5029,23.5990,5.4824,23.5958,5.4622,23.5958,956.5151,38.2606,24.1220,24.1196,5.8110,24.1171,5.8019,24.1146,5.7927,24.1146,956.5151,38.2606,24.4743,24.4683,8.4223,24.4623,8.3952,24.4564,8.3679,24.4564,279.7867,5.5957,19.1298,19.1364,-12.1848,19.1430,-12.1403,19.1496,-12.0959,19.1496,956.5151,38.2606,18.3322,18.3382,-11.3391,18.3441,-11.3026,18.3500,-11.2661,18.3500,956.5151,38.2606,17.5163,17.5343,-17.0590,17.5522,-16.9357,17.5699,-16.8134,17.5699,279.7867,5.5957,4.4750,43.6603,2.9833,0.0000,29.6702,73.3304,-93616.6000,-119460.9601,-120436.7326
6338.0000,17.5021,29.7244,0.0000,83716.2000,-83716.2000,2.1705,0.0000,0.0000,0.0000,18603.6000,4.5000,1.0000,18603.6000,0.0000,0.0000,102319.8000,0.0000,-102319.8000,23.7825,16.4852,9704.9000,0.0000,9704.9000,0.2516,2622.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2622.9459,0.0000,0.0000,0.0000,7081.9541,7081.9541,23.3462,35.3870,0.0000,9163.9000,-9163.9000,0.2376,0.0000,0.0000,0.0000,1870.1837,4.9000,1.0000,1870.1837,0.0000,0.0000,11034.0837,0.0000,-11034.0837,24.0234,16.7261,341.8000,0.0000,341.8000,0.0089,92.3784,3.7000,1.0000,0.0000,0.0000,0.0000,92.3784,0.0000,0.0000,0.0000,249.4216,249.4216,24.0018,36.0426,0.0000,5351.2000,-5351.2000,0.1387,0.0000,0.0000,0.0000,1092.0816,4.9000,1.0000,1092.0816,0.0000,0.0000,6443.2816,0.0000,-6443.2816,24.3972,17.1000,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,24.3637,18.9776,21.6706,-5.8500,-87750.2591,4.2240,465.9020,4.6590,4.2240,0.0000,2.7400,18.9991,18.2419,18.6205,-1.5420,-12336.0435,4.2240,976.8807,9.7688,4.2240,0.0000,9.6344,18.2610,17.4451,17.8530,-1.8990,-13293.0665,4.2240,1149.3198,11.4932,4.2240,0.0000,12.5785,23.3478,23.3473,3.3046,23.3467,3.3137,23.3462,3.3225,23.3462,864.7795,34.5912,24.0081,24.0060,5.1666,24.0039,5.1613,24.0018,5.1559,24.0018,864.7795,34.5912,24.3822,24.3760,7.9179,24.3698,7.8876,24.3637,7.8576,24.3637,253.1572,5.0631,18.9776,18.9848,-12.7167,18.9920,-12.6696,18.9991,-12.6226,18.9991,864.7795,34.5912,18.2419,18.2483,-11.6663,18.2547,-11.6283,18.2610,-11.5905,18.2610,864.7795,34.5912,17.4451,17.4643,-17.3357,17.4833,-17.2064,17.5021,-17.0782,17.5021,253.1572,5.0631,4.2240,37.2653,2.8160,0.0000,24.9529,62.2181,-87848.8000,-112220.7464,-113379.3691
6339.0000,17.4495,29.6717,0.0000,78398.6000,-78398.6000,2.0326,0.0000,0.0000,0.0000,17421.9111,4.5000,1.0000,17421.9111,0.0000,0.0000,95820.5111,0.0000,-95820.5111,23.4836,16.1863,9738.8000,0.0000,9738.8000,0.2525,2632.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2632.1081,0.0000,0.0000,0.0000,7106.6919,7106.6919,23.0389,35.0797,0.0000,11800.4000,-11800.4000,0.3059,0.0000,0.0000,0.0000,2408.2449,4.9000,1.0000,2408.2449,0.0000,0.0000,14208.6449,0.0000,-14208.6449,23.9337,16.6364,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,23.9112,35.9520,0.0000,5240.1000,-5240.1000,0.1359,0.0000,0.0000,0.0000,1069.4082,4.9000,1.0000,1069.4082,0.0000,0.0000,6309.5082,0.0000,-6309.5082,24.3085,17.0112,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,24.2754,18.8762,21.5758,-5.7159,-85738.9530,4.1172,455.6598,4.5566,4.1172,0.0000,2.5373,18.8978,18.1628,18.5303,-1.4589,-11671.0614,4.1172,955.4077,9.5541,4.1172,0.0000,8.9217,18.1827,17.3916,17.7871,-1.7946,-12562.0516,4.1172,1123.0638,11.2306,4.1172,0.0000,11.6479,23.0360,23.0370,0.9074,23.0380,0.9285,23.0389,0.9494,23.0389,826.9605,33.0784,23.9175,23.9154,4.7802,23.9133,4.7750,23.9112,4.7697,23.9112,826.9605,33.0784,24.2931,24.2872,7.4267,24.2813,7.4004,24.2754,7.3742,24.2754,242.1735,4.8435,18.8762,18.8834,-12.8511,18.8906,-12.8066,18.8978,-12.7622,18.8978,826.9605,33.0784,18.1628,18.1695,-11.9401,18.1761,-11.9018,18.1827,-11.8637,18.1827,826.9605,33.0784,17.3916,17.4110,-17.4583,17.4304,-17.3333,17.4495,-17.2092,17.4495,242.1735,4.8435,4.1172,34.7367,2.7448,0.0000,23.1069,57.8436,-85011.7000,-108729.4804,-109972.0660
6340.0000,17.4539,29.6761,0.0000,102588.4000,-102588.4000,2.6598,0.0000,0.0000,0.0000,22797.4222,4.5000,1.0000,22797.4222,0.0000,0.0000,125385.8222,0.0000,-125385.8222,23.7585,16.4612,9702.8000,0.0000,9702.8000,0.2516,2622.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2622.3784,0.0000,0.0000,0.0000,7080.4216,7080.4216,23.3917,35.4325,0.0000,14013.9000,-14013.9000,0.3633,0.0000,0.0000,0.0000,2859.9796,4.9000,1.0000,2859.9796,0.0000,0.0000,16873.8796,0.0000,-16873.8796,24.2402,16.9429,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,24.2137,36.2545,0.0000,5277.2000,-5277.2000,0.1368,0.0000,0.0000,0.0000,1076.9796,4.9000,1.0000,1076.9796,0.0000,0.0000,6354.1796,0.0000,-6354.1796,24.5332,17.2359,659.1000,0.0000,659.1000,0.0171,178.1351,3.7000,1.0000,0.0000,0.0000,0.0000,178.1351,0.0000,0.0000,0.0000,480.9649,480.9649,24.4724,18.9528,21.7126,-7.3181,-109771.0549,5.1563,567.8781,5.6788,5.1563,0.0000,4.9840,18.9663,18.1236,18.5450,-2.0949,-16759.0753,5.1563,1195.8781,11.9588,5.1563,0.0000,17.5250,18.1390,17.4124,17.7757,-2.0643,-14449.8486,5.1563,1407.1209,14.0712,5.1563,0.0000,22.8803,23.4025,23.3989,5.4119,23.3953,5.3841,23.3917,5.3567,23.3917,1225.7319,49.0293,24.2275,24.2229,8.3141,24.2183,8.2835,24.2137,8.2532,24.2137,1225.7319,49.0293,24.5090,24.4966,10.5549,24.4844,10.4512,24.4724,10.3497,24.4724,357.8427,7.1569,18.9528,18.9573,-11.3698,18.9618,-11.3541,18.9663,-11.3383,18.9663,1225.7319,49.0293,18.1236,18.1288,-11.8736,18.1339,-11.8521,18.1390,-11.8306,18.1390,1225.7319,49.0293,17.4124,17.4262,-16.7847,17.4400,-16.7327,17.4539,-16.6792,17.4539,357.8427,7.1569,5.1563,64.4416,3.4375,0.0000,45.3894,109.8309,-111173.4000,-140801.3219,-140979.9788
6341.0000,17.4548,29.6771,0.0000,111579.4000,-111579.4000,2.8929,0.0000,0.0000,0.0000,24795.4222,4.5000,1.0000,24795.4222,0.0000,0.0000,136374.8222,0.0000,-136374.8222,23.6530,16.3557,9727.7000,0.0000,9727.7000,0.2522,2629.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2629.1081,0.0000,0.0000,0.0000,7098.5919,7098.5919,23.3258,35.3666,0.0000,15675.0000,-15675.0000,0.4064,0.0000,0.0000,0.0000,3198.9796,4.9000,1.0000,3198.9796,0.0000,0.0000,18873.9796,0.0000,-18873.9796,24.1836,16.8863,437.4000,0.0000,437.4000,0.0113,118.2162,3.7000,1.0000,0.0000,0.0000,0.0000,118.2162,0.0000,0.0000,0.0000,319.1838,319.1838,24.1610,36.2019,0.0000,6125.1000,-6125.1000,0.1588,0.0000,0.0000,0.0000,1250.0204,4.9000,1.0000,1250.0204,0.0000,0.0000,7375.1204,0.0000,-7375.1204,24.4962,17.1989,3138.4000,0.0000,3138.4000,0.0814,848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,848.2162,0.0000,0.0000,0.0000,2290.1838,2290.1838,24.3762,19.1518,21.7640,-7.6634,-114950.4610,5.7045,627.1069,6.2711,5.7045,0.0000,6.7488,19.1601,18.0866,18.6233,-2.9525,-23619.7123,5.7045,1319.1394,13.1914,5.7045,0.0000,23.7306,18.1004,17.4177,17.7590,-2.1459,-15021.4434,5.7045,1557.7242,15.5772,5.7045,0.0000,30.9822,23.3304,23.3288,4.6629,23.3273,4.6611,23.3258,4.6592,23.3258,1463.3842,58.5354,24.1691,24.1664,7.5781,24.1637,7.5707,24.1610,7.5633,24.1610,1463.3842,58.5354,24.3921,24.3869,9.1301,24.3816,9.1247,24.3762,9.1177,24.3762,426.6521,8.5330,19.1518,19.1546,-9.0198,19.1573,-9.0184,19.1601,-9.0170,19.1601,1463.3842,58.5354,18.0866,18.0912,-11.8657,18.0958,-11.8482,18.1004,-11.8306,18.1004,1463.3842,58.5354,17.4177,17.4301,-16.4499,17.4425,-16.4076,17.4548,-16.3650,17.4548,426.6521,8.5330,5.7045,85.0933,3.8030,0.0000,61.4617,146.5550,-120076.0000,-152915.9628,-153591.6168
6342.0000,17.5630,29.7852,0.0000,194408.9000,-194408.9000,5.0404,0.0000,0.0000,0.0000,43201.9778,4.5000,1.0000,43201.9778,0.0000,0.0000,237610.8778,0.0000,-237610.8778,24.6584,17.3611,9716.5000,0.0000,9716.5000,0.2519,2626.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2626.0811,0.0000,0.0000,0.0000,7090.4189,7090.4189,24.4274,36.4683,0.0000,598.8000,-598.8000,0.0155,0.0000,0.0000,0.0000,122.2041,4.9000,1.0000,122.2041,0.0000,0.0000,721.0041,0.0000,-721.0041,24.4490,17.1517,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,24.4306,36.4715,0.0000,7764.2000,-7764.2000,0.2013,0.0000,0.0000,0.0000,1584.5306,4.9000,1.0000,1584.5306,0.0000,0.0000,9348.7306,0.0000,-9348.7306,24.7098,17.4125,10360.6000,0.0000,10360.6000,0.2686,2800.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2800.1622,0.0000,0.0000,0.0000,7560.4378,7560.4378,24.4657,19.7789,22.1223,-10.4633,-156949.2630,8.6824,942.3811,9.4238,8.6824,0.0000,23.7949,19.7769,18.2942,19.0356,-6.2067,-49653.4442,8.6824,1976.9843,19.7698,8.6824,0.0000,83.6688,18.2999,17.5444,17.9222,-3.6145,-25301.2003,8.6824,2356.1967,23.5620,8.6824,0.0000,109.2363,24.4466,24.4402,15.8885,24.4338,15.8375,24.4274,15.7867,24.4274,3066.8946,122.6758,24.4402,24.4370,10.3563,24.4338,10.3428,24.4306,10.3294,24.4306,3066.8946,122.6758,24.4840,24.4779,10.5314,24.4718,10.5074,24.4657,10.4837,24.4657,889.4745,17.7895,19.7789,19.7782,-2.8147,19.7776,-2.8436,19.7769,-2.8723,19.7769,3066.8946,122.6758,18.2942,18.2961,-9.4969,18.2980,-9.5052,18.2999,-9.5133,18.2999,3066.8946,122.6758,17.5444,17.5505,-14.7435,17.5567,-14.7713,17.5630,-14.7977,17.5630,889.4745,17.7895,8.6824,271.1409,5.7883,0.0000,216.7000,487.8409,-182290.5000,-232734.7260,-231903.9075
