Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6343.0000,17.7589,29.9811,0.0000,246399.7000,-246399.7000,6.3884,0.0000,0.0000,0.0000,54755.4889,4.5000,1.0000,54755.4889,0.0000,0.0000,301155.1889,0.0000,-301155.1889,24.7845,17.4872,16452.5000,0.0000,16452.5000,0.4266,4446.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4446.6216,0.0000,0.0000,0.0000,12005.8784,12005.8784,24.4954,36.5362,0.0000,2554.3000,-2554.3000,0.0662,0.0000,0.0000,0.0000,521.2857,4.9000,1.0000,521.2857,0.0000,0.0000,3075.5857,0.0000,-3075.5857,24.5671,17.2698,757.4000,0.0000,757.4000,0.0196,204.7027,3.7000,1.0000,0.0000,0.0000,0.0000,204.7027,0.0000,0.0000,0.0000,552.6973,552.6973,24.5472,36.5880,0.0000,8599.3000,-8599.3000,0.2230,0.0000,0.0000,0.0000,1754.9592,4.9000,1.0000,1754.9592,0.0000,0.0000,10354.2592,0.0000,-10354.2592,24.7887,17.4914,11007.4000,0.0000,11007.4000,0.2854,2974.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2974.9730,0.0000,0.0000,0.0000,8032.4270,8032.4270,24.5846,20.3073,22.4460,-12.2233,-183349.0806,11.1137,1192.5471,11.9255,11.1137,0.0000,49.9048,20.3037,18.6568,19.4802,-8.8246,-70597.0967,11.1137,2489.0913,24.8909,11.1137,0.0000,175.4779,18.6584,17.7491,18.2038,-5.5682,-38977.3357,11.1137,2983.9554,29.8396,11.1137,0.0000,229.1006,24.5044,24.5014,14.8754,24.4984,14.8655,24.4954,14.8556,24.4954,4748.7573,189.9503,24.5543,24.5519,11.1527,24.5495,11.1477,24.5472,11.1427,24.5472,4748.7573,189.9503,24.6013,24.5957,11.9690,24.5902,11.9508,24.5846,11.9326,24.5846,1373.2921,27.4658,20.3073,20.3061,1.5443,20.3049,1.5172,20.3037,1.4903,20.3037,4748.7573,189.9503,18.6568,18.6573,-6.0049,18.6578,-6.0221,18.6584,-6.0392,18.6584,4748.7573,189.9503,17.7491,17.7523,-12.3606,17.7556,-12.4084,17.7589,-12.4556,17.7589,1373.2921,27.4658,11.1137,537.0869,7.4091,0.0000,454.4833,991.5702,-229336.0000,-293994.0311,-292923.5130
6344.0000,18.0208,30.2430,0.0000,269160.4000,-269160.4000,6.9785,0.0000,0.0000,0.0000,59813.4222,4.5000,1.0000,59813.4222,0.0000,0.0000,328973.8222,0.0000,-328973.8222,24.4779,17.1806,20079.8000,0.0000,20079.8000,0.5206,5426.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5426.9730,0.0000,0.0000,0.0000,14652.8270,14652.8270,24.1863,36.2271,0.0000,30313.4000,-30313.4000,0.7859,0.0000,0.0000,0.0000,6186.4082,4.9000,1.0000,6186.4082,0.0000,0.0000,36499.8082,0.0000,-36499.8082,24.9027,17.6054,1224.3000,0.0000,1224.3000,0.0317,330.8919,3.7000,1.0000,0.0000,0.0000,0.0000,330.8919,0.0000,0.0000,0.0000,893.4081,893.4081,24.8768,36.9176,0.0000,8294.1000,-8294.1000,0.2150,0.0000,0.0000,0.0000,1692.6735,4.9000,1.0000,1692.6735,0.0000,0.0000,9986.7735,0.0000,-9986.7735,25.0728,17.7755,10576.2000,0.0000,10576.2000,0.2742,2858.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2858.4324,0.0000,0.0000,0.0000,7717.7676,7717.7676,24.8998,20.7255,22.8127,-14.1779,-212667.8588,13.2090,1399.2287,13.9923,13.2090,0.0000,83.7873,20.7215,19.0376,19.8795,-10.7240,-85791.6878,13.2090,2934.1454,29.3415,13.2090,0.0000,294.6169,19.0373,18.0166,18.5269,-7.4289,-52001.9553,13.2090,3566.2005,35.6620,13.2090,0.0000,384.6462,24.1903,24.1890,10.9711,24.1876,10.9758,24.1863,10.9804,24.1863,6454.1801,258.1672,24.8852,24.8824,14.1228,24.8796,14.1126,24.8768,14.1024,24.8768,6454.1801,258.1672,24.9214,24.9141,15.6547,24.9070,15.6150,24.8998,15.5756,24.8998,1862.8666,37.2573,20.7255,20.7242,4.5059,20.7228,4.4820,20.7215,4.4581,20.7215,6454.1801,258.1672,19.0376,19.0375,-2.7826,19.0374,-2.8018,19.0373,-2.8210,19.0373,6454.1801,258.1672,18.0166,18.0179,-9.5257,18.0194,-9.5827,18.0208,-9.6392,18.0208,1862.8666,37.2573,13.2090,867.2585,8.8060,0.0000,763.0504,1630.3089,-275887.6000,-352196.4012,-350461.5020
6345.0000,18.2385,30.4607,0.0000,282264.4000,-282264.4000,7.3182,0.0000,0.0000,0.0000,62725.4222,4.5000,1.0000,62725.4222,0.0000,0.0000,344989.8222,0.0000,-344989.8222,24.5324,17.2351,22807.1000,0.0000,22807.1000,0.5913,6164.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6164.0811,0.0000,0.0000,0.0000,16643.0189,16643.0189,24.2234,36.2643,0.0000,40752.1000,-40752.1000,1.0566,0.0000,0.0000,0.0000,8316.7551,4.9000,1.0000,8316.7551,0.0000,0.0000,49068.8551,0.0000,-49068.8551,25.1186,17.8213,1328.1000,0.0000,1328.1000,0.0344,358.9459,3.7000,1.0000,0.0000,0.0000,0.0000,358.9459,0.0000,0.0000,0.0000,969.1541,969.1541,25.0930,37.1338,0.0000,8988.4000,-8988.4000,0.2330,0.0000,0.0000,0.0000,1834.3673,4.9000,1.0000,1834.3673,0.0000,0.0000,10822.7673,0.0000,-10822.7673,25.2904,17.9931,9282.7000,0.0000,9282.7000,0.2407,2508.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2508.8378,0.0000,0.0000,0.0000,6773.8622,6773.8622,25.1460,21.0098,23.0779,-15.1146,-226718.2555,14.2114,1491.5104,14.9151,14.2114,0.0000,104.3463,21.0059,19.3120,20.1589,-11.6063,-92850.3289,14.2114,3160.4466,31.6045,14.2114,0.0000,366.9076,19.3113,18.2355,18.7734,-8.4235,-58964.6181,14.2114,3925.5933,39.2559,14.2114,0.0000,479.0275,24.2288,24.2270,11.3895,24.2252,11.3868,24.2234,11.3841,24.2234,7351.4970,294.0599,25.1010,25.0983,15.5961,25.0956,15.5874,25.0930,15.5788,25.0930,7351.4970,294.0599,25.1668,25.1599,17.9343,25.1529,17.9002,25.1460,17.8660,25.1460,2120.1532,42.4031,21.0098,21.0085,6.0885,21.0072,6.0677,21.0059,6.0471,21.0059,7351.4970,294.0599,19.3120,19.3117,-0.8898,19.3115,-0.9070,19.3113,-0.9242,19.3113,7351.4970,294.0599,18.2355,18.2365,-7.5732,18.2375,-7.6240,18.2385,-7.6744,18.2385,2120.1532,42.4031,14.2114,1062.6240,9.4743,0.0000,950.2813,2012.9053,-298587.0000,-380495.4095,-378533.2025
6346.0000,18.4487,30.6710,0.0000,294016.1000,-294016.1000,7.6229,0.0000,0.0000,0.0000,65336.9111,4.5000,1.0000,65336.9111,0.0000,0.0000,359353.0111,0.0000,-359353.0111,24.5598,17.2625,26925.1000,0.0000,26925.1000,0.6981,7277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7277.0541,0.0000,0.0000,0.0000,19648.0459,19648.0459,24.2209,36.2617,0.0000,51215.0000,-51215.0000,1.3278,0.0000,0.0000,0.0000,10452.0408,4.9000,1.0000,10452.0408,0.0000,0.0000,61667.0408,0.0000,-61667.0408,25.2696,17.9723,1348.6000,0.0000,1348.6000,0.0350,364.4865,3.7000,1.0000,0.0000,0.0000,0.0000,364.4865,0.0000,0.0000,0.0000,984.1135,984.1135,25.2453,37.2861,0.0000,10098.1000,-10098.1000,0.2618,0.0000,0.0000,0.0000,2060.8367,4.9000,1.0000,2060.8367,0.0000,0.0000,12158.9367,0.0000,-12158.9367,25.4521,18.1548,8420.3000,0.0000,8420.3000,0.2183,2275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2275.7568,0.0000,0.0000,0.0000,6144.5432,6144.5432,25.3281,21.2769,23.3025,-15.8818,-238226.6085,15.2459,1587.6166,15.8762,15.2459,0.0000,128.8325,21.2726,19.5645,20.4186,-12.5553,-100442.1834,15.2459,3463.7766,34.6378,15.2459,0.0000,453.0071,19.5633,18.4474,19.0053,-9.3743,-65620.0460,15.2459,4533.1130,45.3311,15.2459,0.0000,591.4374,24.2257,24.2241,11.2384,24.2225,11.2370,24.2209,11.2357,24.2209,8331.8389,333.2736,25.2529,25.2504,16.4316,25.2478,16.4242,25.2453,16.4168,25.2453,8331.8389,333.2736,25.3476,25.3411,19.3078,25.3346,19.2795,25.3281,19.2513,25.3281,2401.0475,48.0209,21.2769,21.2755,7.6208,21.2741,7.6009,21.2726,7.5811,21.2726,8331.8389,333.2736,19.5645,19.5641,0.7732,19.5637,0.7563,19.5633,0.7394,19.5633,8331.8389,333.2736,18.4474,18.4478,-5.7951,18.4483,-5.8447,18.4487,-5.8940,18.4487,2401.0475,48.0209,15.2459,1291.7973,10.1639,0.0000,1173.2770,2465.0743,-318635.2000,-406402.2860,-404288.8379
6347.0000,18.6466,30.8688,0.0000,304963.7000,-304963.7000,7.9068,0.0000,0.0000,0.0000,67769.7111,4.5000,1.0000,67769.7111,0.0000,0.0000,372733.4111,0.0000,-372733.4111,24.6265,17.3292,28288.5000,0.0000,28288.5000,0.7334,7645.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7645.5405,0.0000,0.0000,0.0000,20642.9595,20642.9595,24.2903,36.3311,0.0000,63031.1000,-63031.1000,1.6342,0.0000,0.0000,0.0000,12863.4898,4.9000,1.0000,12863.4898,0.0000,0.0000,75894.5898,0.0000,-75894.5898,25.5079,18.2106,1589.9000,0.0000,1589.9000,0.0412,429.7027,3.7000,1.0000,0.0000,0.0000,0.0000,429.7027,0.0000,0.0000,0.0000,1160.1973,1160.1973,25.4812,37.5220,0.0000,10860.0000,-10860.0000,0.2816,0.0000,0.0000,0.0000,2216.3265,4.9000,1.0000,2216.3265,0.0000,0.0000,13076.3265,0.0000,-13076.3265,25.6910,18.3937,6803.4000,0.0000,6803.4000,0.1764,1838.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1838.7568,0.0000,0.0000,0.0000,4964.6432,4964.6432,25.5898,21.5132,23.5515,-16.9396,-254094.2917,16.1603,1668.3701,16.6837,16.1603,0.0000,153.4327,21.5088,19.7937,20.6513,-13.3625,-106900.0047,16.1603,3877.6626,38.7766,16.1603,0.0000,539.5076,19.7920,18.6463,19.2192,-10.2021,-71414.9853,16.1603,5488.3013,54.8830,16.1603,0.0000,704.3708,24.2953,24.2937,11.8400,24.2920,11.8372,24.2903,11.8343,24.2903,9243.7783,369.7511,25.4893,25.4866,18.1637,25.4839,18.1542,25.4812,18.1447,25.4812,9243.7783,369.7511,25.6113,25.6041,21.6967,25.5969,21.6594,25.5898,21.6222,25.5898,2662.1791,53.2436,21.5132,21.5117,8.8936,21.5103,8.8748,21.5088,8.8559,21.5088,9243.7783,369.7511,19.7937,19.7932,2.1884,19.7926,2.1720,19.7920,2.1556,19.7920,9243.7783,369.7511,18.6463,18.6464,-4.2389,18.6465,-4.2868,18.6466,-4.3344,18.6466,2662.1791,53.2436,16.1603,1518.9590,10.7736,0.0000,1397.3111,2916.2700,-342173.0000,-434936.5274,-432409.2817
6348.0000,18.7828,31.0050,0.0000,315056.4000,-315056.4000,8.1684,0.0000,0.0000,0.0000,70012.5333,4.5000,1.0000,70012.5333,0.0000,0.0000,385068.9333,0.0000,-385068.9333,24.8663,17.5690,24522.6000,0.0000,24522.6000,0.6358,6627.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6627.7297,0.0000,0.0000,0.0000,17894.8703,17894.8703,24.5768,36.6176,0.0000,62950.3000,-62950.3000,1.6321,0.0000,0.0000,0.0000,12847.0000,4.9000,1.0000,12847.0000,0.0000,0.0000,75797.3000,0.0000,-75797.3000,25.7743,18.4770,1881.6000,0.0000,1881.6000,0.0488,508.5405,3.7000,1.0000,0.0000,0.0000,0.0000,508.5405,0.0000,0.0000,0.0000,1373.0595,1373.0595,25.7438,37.7846,0.0000,11629.3000,-11629.3000,0.3015,0.0000,0.0000,0.0000,2373.3265,4.9000,1.0000,2373.3265,0.0000,0.0000,14002.6265,0.0000,-14002.6265,25.9650,18.6677,5941.1000,0.0000,5941.1000,0.1540,1605.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1605.7027,0.0000,0.0000,0.0000,4335.3973,4335.3973,25.8730,21.6718,23.7724,-17.7283,-265924.2698,16.4110,1681.3634,16.8136,16.4110,0.0000,160.6829,21.6675,19.9456,20.8066,-13.6236,-108988.6650,16.4110,4042.6546,40.4265,16.4110,0.0000,565.0012,19.9440,18.7821,19.3631,-10.5060,-73541.7356,16.4110,5879.1491,58.7915,16.4110,0.0000,737.6547,24.5836,24.5813,14.5074,24.5791,14.4985,24.5768,14.4897,24.5768,9501.1003,380.0440,25.7526,25.7497,20.0362,25.7467,20.0246,25.7438,20.0129,25.7438,9501.1003,380.0440,25.8965,25.8886,24.1531,25.8808,24.1093,25.8730,24.0656,25.8730,2735.8366,54.7167,21.6718,21.6703,9.4488,21.6689,9.4315,21.6675,9.4143,21.6675,9501.1003,380.0440,19.9456,19.9451,2.8419,19.9445,2.8271,19.9440,2.8122,19.9440,9501.1003,380.0440,18.7821,18.7823,-3.4771,18.7825,-3.5184,18.7828,-3.5595,18.7828,2735.8366,54.7167,16.4110,1585.4043,10.9406,0.0000,1463.3388,3048.7430,-357290.7000,-451265.5328,-448454.6705
6349.0000,18.9651,31.1873,0.0000,323511.2000,-323511.2000,8.3876,0.0000,0.0000,0.0000,71891.3778,4.5000,1.0000,71891.3778,0.0000,0.0000,395402.5778,0.0000,-395402.5778,24.8675,17.5702,28292.9000,0.0000,28292.9000,0.7335,7646.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7646.7297,0.0000,0.0000,0.0000,20646.1703,20646.1703,24.5543,36.5951,0.0000,75715.0000,-75715.0000,1.9631,0.0000,0.0000,0.0000,15452.0408,4.9000,1.0000,15452.0408,0.0000,0.0000,91167.0408,0.0000,-91167.0408,25.9152,18.6179,1801.8000,0.0000,1801.8000,0.0467,486.9730,3.7000,1.0000,0.0000,0.0000,0.0000,486.9730,0.0000,0.0000,0.0000,1314.8270,1314.8270,25.8874,37.9282,0.0000,11988.2000,-11988.2000,0.3108,0.0000,0.0000,0.0000,2446.5714,4.9000,1.0000,2446.5714,0.0000,0.0000,14434.7714,0.0000,-14434.7714,26.1028,18.8055,5294.3000,0.0000,5294.3000,0.1373,1430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1430.8919,0.0000,0.0000,0.0000,3863.4081,3863.4081,26.0244,21.9131,23.9688,-18.3614,-275420.7740,17.3685,1767.4767,17.6748,17.3685,0.0000,190.4829,21.9082,20.1598,21.0340,-14.6408,-117126.3568,17.3685,4907.4706,49.0747,17.3685,0.0000,669.7856,20.1575,18.9663,19.5619,-11.4002,-79801.2309,17.3685,7540.8372,75.4084,17.3685,0.0000,874.4592,24.5593,24.5576,13.7026,24.5559,13.7000,24.5543,13.6974,24.5543,10513.1907,420.5276,25.8955,25.8928,20.6081,25.8901,20.5991,25.8874,20.5901,25.8874,10513.1907,420.5276,26.0452,26.0383,24.8150,26.0313,24.7845,26.0244,24.7539,26.0244,3025.4413,60.5088,21.9131,21.9115,10.9556,21.9098,10.9373,21.9082,10.9190,21.9082,10513.1907,420.5276,20.1598,20.1590,4.2145,20.1583,4.1986,20.1575,4.1827,20.1575,10513.1907,420.5276,18.9663,18.9659,-2.0494,18.9655,-2.0946,18.9651,-2.1396,18.9651,3025.4413,60.5088,17.3685,1856.4233,11.5790,0.0000,1734.7278,3591.1511,-375825.4000,-475179.9846,-472348.3617
6350.0000,19.0902,31.3124,0.0000,330464.3000,-330464.3000,8.5679,0.0000,0.0000,0.0000,73436.5111,4.5000,1.0000,73436.5111,0.0000,0.0000,403900.8111,0.0000,-403900.8111,25.0508,17.7535,26921.8000,0.0000,26921.8000,0.6980,7276.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7276.1622,0.0000,0.0000,0.0000,19645.6378,19645.6378,24.7545,36.7954,0.0000,76601.0000,-76601.0000,1.9860,0.0000,0.0000,0.0000,15632.8571,4.9000,1.0000,15632.8571,0.0000,0.0000,92233.8571,0.0000,-92233.8571,26.1157,18.8184,1220.3000,0.0000,1220.3000,0.0316,329.8108,3.7000,1.0000,0.0000,0.0000,0.0000,329.8108,0.0000,0.0000,0.0000,890.4892,890.4892,26.0938,38.1346,0.0000,11884.9000,-11884.9000,0.3081,0.0000,0.0000,0.0000,2425.4898,4.9000,1.0000,2425.4898,0.0000,0.0000,14310.3898,0.0000,-14310.3898,26.3050,19.0077,4647.6000,0.0000,4647.6000,0.1205,1256.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1256.1081,0.0000,0.0000,0.0000,3391.4919,3391.4919,26.2324,22.0539,24.1432,-18.8760,-283139.3764,17.5683,1777.1343,17.7713,17.5683,0.0000,197.1312,22.0493,20.2978,21.1735,-14.8351,-118681.0358,17.5683,5179.3133,51.7931,17.5683,0.0000,693.1625,20.2956,19.0909,19.6933,-11.6613,-81628.8189,17.5683,7970.1469,79.7015,17.5683,0.0000,904.9797,24.7609,24.7588,15.4344,24.7567,15.4269,24.7545,15.4193,24.7545,10730.0907,429.2036,26.1026,26.0996,21.9335,26.0967,21.9224,26.0938,21.9113,26.0938,10730.0907,429.2036,26.2549,26.2474,26.3775,26.2399,26.3389,26.2324,26.3004,26.2324,3087.4860,61.7497,22.0539,22.0524,11.3958,22.0508,11.3792,22.0493,11.3627,22.0493,10730.0907,429.2036,20.2978,20.2971,4.7721,20.2963,4.7575,20.2956,4.7430,20.2956,10730.0907,429.2036,19.0909,19.0907,-1.4081,19.0904,-1.4478,19.0902,-1.4872,19.0902,3087.4860,61.7497,17.5683,1916.4688,11.7122,0.0000,1795.2735,3711.7423,-386160.5000,-486517.4391,-483449.2312
6351.0000,19.2087,31.4309,0.0000,336772.4000,-336772.4000,8.7315,0.0000,0.0000,0.0000,74838.3111,4.5000,1.0000,74838.3111,0.0000,0.0000,411610.7111,0.0000,-411610.7111,25.1749,17.8776,25553.6000,0.0000,25553.6000,0.6625,6906.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6906.3784,0.0000,0.0000,0.0000,18647.2216,18647.2216,24.8983,36.9391,0.0000,78444.6000,-78444.6000,2.0338,0.0000,0.0000,0.0000,16009.1020,4.9000,1.0000,16009.1020,0.0000,0.0000,94453.7020,0.0000,-94453.7020,26.2674,18.9701,1173.7000,0.0000,1173.7000,0.0304,317.2162,3.7000,1.0000,0.0000,0.0000,0.0000,317.2162,0.0000,0.0000,0.0000,856.4838,856.4838,26.2462,38.2871,0.0000,12694.2000,-12694.2000,0.3291,0.0000,0.0000,0.0000,2590.6531,4.9000,1.0000,2590.6531,0.0000,0.0000,15284.8531,0.0000,-15284.8531,26.4678,19.1705,5294.3000,0.0000,5294.3000,0.1373,1430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1430.8919,0.0000,0.0000,0.0000,3863.4081,3863.4081,26.3898,22.1997,24.2947,-19.2719,-289077.9259,17.8869,1800.0026,18.0000,17.8869,0.0000,208.0526,22.1948,20.4313,21.3131,-15.2084,-121667.3104,17.8869,5631.6827,56.3168,17.8869,0.0000,731.5649,20.4289,19.2098,19.8194,-12.0149,-84104.2062,17.8869,8597.9222,85.9792,17.8869,0.0000,955.1171,24.9047,24.9025,16.3560,24.9004,16.3488,24.8983,16.3415,24.8983,11080.1522,443.2061,26.2549,26.2520,22.6561,26.2491,22.6455,26.2462,22.6349,26.2462,11080.1522,443.2061,26.4118,26.4045,27.2386,26.3971,27.2032,26.3898,27.1679,26.3898,3187.6076,63.7522,22.1997,22.1980,12.0091,22.1964,11.9927,22.1948,11.9763,22.1948,11080.1522,443.2061,20.4313,20.4305,5.3720,20.4297,5.3577,20.4289,5.3434,20.4289,11080.1522,443.2061,19.2098,19.2094,-0.7597,19.2091,-0.7984,19.2087,-0.8367,19.2087,3187.6076,63.7522,17.8869,2014.8073,11.9246,0.0000,1894.7347,3909.5419,-395889.6000,-497982.1527,-494849.4425
6352.0000,19.3002,31.5224,0.0000,340511.2000,-340511.2000,8.8284,0.0000,0.0000,0.0000,75669.1556,4.5000,1.0000,75669.1556,0.0000,0.0000,416180.3556,0.0000,-416180.3556,25.3036,18.0063,21785.6000,0.0000,21785.6000,0.5648,5888.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5888.0000,0.0000,0.0000,0.0000,15897.6000,15897.6000,25.0674,37.1082,0.0000,78192.3000,-78192.3000,2.0273,0.0000,0.0000,0.0000,15957.6122,4.9000,1.0000,15957.6122,0.0000,0.0000,94149.9122,0.0000,-94149.9122,26.4255,19.1282,1500.4000,0.0000,1500.4000,0.0389,405.5135,3.7000,1.0000,0.0000,0.0000,0.0000,405.5135,0.0000,0.0000,0.0000,1094.8865,1094.8865,26.4008,38.4416,0.0000,14014.5000,-14014.5000,0.3634,0.0000,0.0000,0.0000,2860.1020,4.9000,1.0000,2860.1020,0.0000,0.0000,16874.6020,0.0000,-16874.6020,26.6442,19.3469,6156.7000,0.0000,6156.7000,0.1596,1663.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1663.9730,0.0000,0.0000,0.0000,4492.7270,4492.7270,26.5566,22.3089,24.4327,-19.6313,-294468.9020,17.9736,1800.2195,18.0022,17.9736,0.0000,211.0907,22.3041,20.5326,21.4183,-15.3508,-122806.7890,17.9736,5793.8050,57.9380,17.9736,0.0000,742.2475,20.5302,19.3012,19.9157,-12.1718,-85202.4792,17.9736,8794.9491,87.9495,17.9736,0.0000,969.0642,25.0742,25.0720,17.5194,25.0697,17.5108,25.0674,17.5021,25.0674,11176.2142,447.0486,26.4097,26.4067,23.4552,26.4037,23.4439,26.4008,23.4326,26.4008,11176.2142,447.0486,26.5794,26.5718,28.2943,26.5642,28.2558,26.5566,28.2175,26.5566,3215.0794,64.3016,22.3089,22.3073,12.3078,22.3057,12.2922,22.3041,12.2765,22.3041,11176.2142,447.0486,20.5326,20.5318,5.6944,20.5310,5.6808,20.5302,5.6672,20.5302,11176.2142,447.0486,19.3012,19.3008,-0.4046,19.3005,-0.4403,19.3002,-0.4758,19.3002,3215.0794,64.3016,17.9736,2042.0985,11.9824,0.0000,1922.4024,3964.5009,-403275.3000,-505719.6563,-502478.1701
6353.0000,19.3023,31.5246,0.0000,341322.5000,-341322.5000,8.8494,0.0000,0.0000,0.0000,75849.4444,4.5000,1.0000,75849.4444,0.0000,0.0000,417171.9444,0.0000,-417171.9444,25.5726,18.2753,14241.2000,0.0000,14241.2000,0.3692,3848.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3848.9730,0.0000,0.0000,0.0000,10392.2270,10392.2270,25.4076,37.4484,0.0000,64377.4000,-64377.4000,1.6691,0.0000,0.0000,0.0000,13138.2449,4.9000,1.0000,13138.2449,0.0000,0.0000,77515.6449,0.0000,-77515.6449,26.5727,19.2754,976.5000,0.0000,976.5000,0.0253,263.9189,3.7000,1.0000,0.0000,0.0000,0.0000,263.9189,0.0000,0.0000,0.0000,712.5811,712.5811,26.5524,38.5932,0.0000,14531.2000,-14531.2000,0.3767,0.0000,0.0000,0.0000,2965.5510,4.9000,1.0000,2965.5510,0.0000,0.0000,17496.7510,0.0000,-17496.7510,26.8154,19.5181,8097.0000,0.0000,8097.0000,0.2099,2188.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2188.3784,0.0000,0.0000,0.0000,5908.6216,5908.6216,26.7025,22.3042,24.5034,-19.5086,-292628.7752,17.2496,1723.5543,17.2355,17.2496,0.0000,186.5973,22.2999,20.5285,21.4142,-14.7319,-117855.3563,17.2496,4903.0936,49.0309,17.2496,0.0000,656.1228,20.5266,19.3015,19.9141,-11.6436,-81504.9776,17.2496,7534.6733,75.3467,17.2496,0.0000,856.6214,25.4164,25.4135,20.3206,25.4106,20.3060,25.4076,20.2914,25.4076,10385.0189,415.4008,26.5620,26.5588,24.2416,26.5556,24.2283,26.5524,24.2150,26.5524,10385.0189,415.4008,26.7266,26.7185,29.1034,26.7105,29.0608,26.7025,29.0182,26.7025,2988.7743,59.7755,22.3042,22.3028,11.5638,22.3013,11.5502,22.2999,11.5365,22.2999,10385.0189,415.4008,20.5285,20.5278,5.0454,20.5272,5.0340,20.5266,5.0226,20.5266,10385.0189,415.4008,19.3015,19.3018,-1.0719,19.3021,-1.0985,19.3023,-1.1250,19.3023,2988.7743,59.7755,17.2496,1821.2625,11.4997,0.0000,1699.3415,3520.6040,-396916.4000,-495170.9106,-491989.1091
6354.0000,18.8803,31.1025,0.0000,242520.7000,-242520.7000,6.2878,0.0000,0.0000,0.0000,53893.4889,4.5000,1.0000,53893.4889,0.0000,0.0000,296414.1889,0.0000,-296414.1889,25.2052,17.9079,11757.7000,0.0000,11757.7000,0.3048,3177.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3177.7568,0.0000,0.0000,0.0000,8579.9432,8579.9432,25.0157,37.0566,0.0000,33015.7000,-33015.7000,0.8560,0.0000,0.0000,0.0000,6737.8980,4.9000,1.0000,6737.8980,0.0000,0.0000,39753.5980,0.0000,-39753.5980,25.8640,18.5667,824.1000,0.0000,824.1000,0.0214,222.7297,3.7000,1.0000,0.0000,0.0000,0.0000,222.7297,0.0000,0.0000,0.0000,601.3703,601.3703,25.8457,37.8866,0.0000,14809.9000,-14809.9000,0.3840,0.0000,0.0000,0.0000,3022.4286,4.9000,1.0000,3022.4286,0.0000,0.0000,17832.3286,0.0000,-17832.3286,26.2263,18.9290,9498.3000,0.0000,9498.3000,0.2463,2567.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2567.1081,0.0000,0.0000,0.0000,6931.1919,6931.1919,26.0703,21.6347,23.8525,-13.8579,-207868.9688,12.1504,1241.4159,12.4142,12.1504,0.0000,65.2128,21.6354,19.9857,20.8106,-9.6641,-77312.4101,12.1504,2591.7820,25.9178,12.1504,0.0000,229.3047,19.9887,18.8639,19.4263,-7.5303,-52712.0049,12.1504,3146.5470,31.4655,12.1504,0.0000,299.3758,25.0222,25.0200,15.5282,25.0179,15.5225,25.0157,15.5169,25.0157,5563.4400,222.5376,25.8512,25.8494,16.5069,25.8476,16.5078,25.8457,16.5088,25.8457,5563.4400,222.5376,26.0784,26.0757,20.3865,26.0730,20.4096,26.0703,20.4321,26.0703,1607.2679,32.1454,21.6347,21.6349,4.4740,21.6352,4.4774,21.6354,4.4807,21.6354,5563.4400,222.5376,19.9857,19.9867,-0.7220,19.9877,-0.7173,19.9887,-0.7126,19.9887,5563.4400,222.5376,18.8639,18.8694,-6.7794,18.8748,-6.7428,18.8803,-6.7067,18.8803,1607.2679,32.1454,12.1504,687.7812,8.1002,0.0000,593.8933,1281.6746,-268266.2000,-337887.6100,-337893.3838
6355.0000,18.6792,30.9014,0.0000,235228.6000,-235228.6000,6.0987,0.0000,0.0000,0.0000,52273.0222,4.5000,1.0000,52273.0222,0.0000,0.0000,287501.6222,0.0000,-287501.6222,25.2338,17.9365,11741.2000,0.0000,11741.2000,0.3044,3173.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3173.2973,0.0000,0.0000,0.0000,8567.9027,8567.9027,25.0294,37.0702,0.0000,22088.1000,-22088.1000,0.5727,0.0000,0.0000,0.0000,4507.7755,4.9000,1.0000,4507.7755,0.0000,0.0000,26595.8755,0.0000,-26595.8755,25.6357,18.3384,648.6000,0.0000,648.6000,0.0168,175.2973,3.7000,1.0000,0.0000,0.0000,0.0000,175.2973,0.0000,0.0000,0.0000,473.3027,473.3027,25.6176,37.6584,0.0000,13643.7000,-13643.7000,0.3537,0.0000,0.0000,0.0000,2784.4286,4.9000,1.0000,2784.4286,0.0000,0.0000,16428.1286,0.0000,-16428.1286,25.9921,18.6948,9067.1000,0.0000,9067.1000,0.2351,2450.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2450.5676,0.0000,0.0000,0.0000,6616.5324,6616.5324,25.8260,21.3554,23.5907,-13.0728,-196091.6503,11.3722,1172.4554,11.7246,11.3722,0.0000,53.4686,21.3555,19.7436,20.5496,-8.8374,-70699.1120,11.3722,2448.9001,24.4890,11.3722,0.0000,188.0091,19.7463,18.6648,19.2056,-6.7772,-47440.2733,11.3722,2940.6837,29.4068,11.3722,0.0000,245.4611,25.0384,25.0354,15.7937,25.0324,15.7787,25.0294,15.7637,25.0294,4946.5233,197.8609,25.6249,25.6225,14.9257,25.6200,14.9185,25.6176,14.9112,25.6176,4946.5233,197.8609,25.8413,25.8362,18.2050,25.8311,18.1889,25.8260,18.1732,25.8260,1430.1098,28.6022,21.3554,21.3554,2.4023,21.3555,2.4008,21.3555,2.3993,21.3555,4946.5233,197.8609,19.7436,19.7445,-2.5690,19.7454,-2.5674,19.7463,-2.5658,19.7463,4946.5233,197.8609,18.6648,18.6696,-8.6512,18.6744,-8.6327,18.6792,-8.6139,18.6792,1430.1098,28.6022,11.3722,572.4366,7.5815,0.0000,486.9389,1059.3755,-249503.5000,-314867.8885,-314231.0357
6356.0000,18.3482,30.5704,0.0000,164506.9000,-164506.9000,4.2651,0.0000,0.0000,0.0000,36557.0889,4.5000,1.0000,36557.0889,0.0000,0.0000,201063.9889,0.0000,-201063.9889,24.8149,17.5176,11735.9000,0.0000,11735.9000,0.3043,3171.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3171.8649,0.0000,0.0000,0.0000,8564.0351,8564.0351,24.5343,36.5751,0.0000,9754.6000,-9754.6000,0.2529,0.0000,0.0000,0.0000,1990.7347,4.9000,1.0000,1990.7347,0.0000,0.0000,11745.3347,0.0000,-11745.3347,24.9121,17.6148,702.4000,0.0000,702.4000,0.0182,189.8378,3.7000,1.0000,0.0000,0.0000,0.0000,189.8378,0.0000,0.0000,0.0000,512.5622,512.5622,24.8941,36.9349,0.0000,12269.7000,-12269.7000,0.3181,0.0000,0.0000,0.0000,2504.0204,4.9000,1.0000,2504.0204,0.0000,0.0000,14773.7204,0.0000,-14773.7204,25.3693,18.0720,8312.5000,0.0000,8312.5000,0.2155,2246.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2246.6216,0.0000,0.0000,0.0000,6065.8784,6065.8784,25.1778,20.7801,22.9789,-9.1157,-136734.7524,8.0613,848.9727,8.4897,8.0613,0.0000,19.0447,20.7863,19.3080,20.0471,-5.7454,-45963.5467,8.0613,1768.0948,17.6809,8.0613,0.0000,66.9660,19.3161,18.3177,18.8169,-4.4348,-31043.7000,8.0613,2114.9961,21.1500,8.0613,0.0000,87.4296,24.5394,24.5377,10.7785,24.5360,10.7777,24.5343,10.7769,24.5343,2689.9989,107.6000,24.8956,24.8951,8.2716,24.8946,8.2840,24.8941,8.2962,24.8941,2689.9989,107.6000,25.1742,25.1755,10.8536,25.1767,10.9142,25.1778,10.9737,25.1778,780.8636,15.6173,20.7801,20.7821,-2.6258,20.7842,-2.6077,20.7863,-2.5897,20.7863,2689.9989,107.6000,19.3080,19.3107,-6.3232,19.3134,-6.3043,19.3161,-6.2855,19.3161,2689.9989,107.6000,18.3177,18.3280,-12.2486,18.3381,-12.1678,18.3482,-12.0880,18.3482,780.8636,15.6173,8.0613,220.8463,5.3742,0.0000,173.4403,394.2866,-165780.4000,-212440.5683,-213741.9992
6357.0000,18.1516,30.3738,0.0000,154487.8000,-154487.8000,4.0054,0.0000,0.0000,0.0000,34330.6222,4.5000,1.0000,34330.6222,0.0000,0.0000,188818.4222,0.0000,-188818.4222,24.8390,17.5417,9976.1000,0.0000,9976.1000,0.2586,2696.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2696.2432,0.0000,0.0000,0.0000,7279.8568,7279.8568,24.5704,36.6112,0.0000,5805.8000,-5805.8000,0.1505,0.0000,0.0000,0.0000,1184.8571,4.9000,1.0000,1184.8571,0.0000,0.0000,6990.6571,0.0000,-6990.6571,24.8180,17.5207,436.6000,0.0000,436.6000,0.0113,118.0000,3.7000,1.0000,0.0000,0.0000,0.0000,118.0000,0.0000,0.0000,0.0000,318.6000,318.6000,24.7996,36.8404,0.0000,10722.2000,-10722.2000,0.2780,0.0000,0.0000,0.0000,2188.2041,4.9000,1.0000,2188.2041,0.0000,0.0000,12910.4041,0.0000,-12910.4041,25.2569,17.9596,6803.4000,0.0000,6803.4000,0.1764,1838.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1838.7568,0.0000,0.0000,0.0000,4964.6432,4964.6432,25.0647,20.3800,22.7224,-8.8182,-132273.6747,7.3204,777.9077,7.7791,7.3204,0.0000,14.2616,20.3879,19.0636,19.7257,-4.6738,-37390.2155,7.3204,1624.7026,16.2470,7.3204,0.0000,50.1475,19.0724,18.1205,18.5964,-3.8398,-26878.8484,7.3204,1936.5769,19.3658,7.3204,0.0000,65.4716,24.5812,24.5776,11.8730,24.5740,11.8519,24.5704,11.8309,24.5704,2269.2951,90.7718,24.8067,24.8043,8.7707,24.8020,8.7614,24.7996,8.7522,24.7996,2269.2951,90.7718,25.0811,25.0755,11.3041,25.0701,11.2701,25.0647,11.2375,25.0647,659.5193,13.1904,20.3800,20.3826,-5.3888,20.3852,-5.3686,20.3879,-5.3486,20.3879,2269.2951,90.7718,19.0636,19.0666,-7.8148,19.0695,-7.7972,19.0724,-7.7795,19.0724,2269.2951,90.7718,18.1205,18.1309,-13.6905,18.1412,-13.6203,18.1516,-13.5503,18.1516,659.5193,13.1904,7.3204,169.2247,4.8803,0.0000,129.8808,299.1055,-153799.7000,-196156.3834,-196542.7386
6358.0000,17.9789,30.2011,0.0000,124569.7000,-124569.7000,3.2297,0.0000,0.0000,0.0000,27682.1556,4.5000,1.0000,27682.1556,0.0000,0.0000,152251.8556,0.0000,-152251.8556,24.3411,17.0438,9703.3000,0.0000,9703.3000,0.2516,2622.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2622.5135,0.0000,0.0000,0.0000,7080.7865,7080.7865,24.0430,36.0839,0.0000,10706.9000,-10706.9000,0.2776,0.0000,0.0000,0.0000,2185.0816,4.9000,1.0000,2185.0816,0.0000,0.0000,12891.9816,0.0000,-12891.9816,24.5818,17.2845,351.5000,0.0000,351.5000,0.0091,95.0000,3.7000,1.0000,0.0000,0.0000,0.0000,95.0000,0.0000,0.0000,0.0000,256.5000,256.5000,24.5657,36.6065,0.0000,8265.0000,-8265.0000,0.2143,0.0000,0.0000,0.0000,1686.7347,4.9000,1.0000,1686.7347,0.0000,0.0000,9951.7347,0.0000,-9951.7347,24.9815,17.6842,5941.1000,0.0000,5941.1000,0.1540,1605.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1605.7027,0.0000,0.0000,0.0000,4335.3973,4335.3973,24.7932,20.0524,22.4228,-7.5634,-113451.3015,6.2045,666.3087,6.6631,6.2045,0.0000,8.6832,20.0631,18.8331,19.4481,-3.6795,-29436.0696,6.2045,1391.2435,13.9124,6.2045,0.0000,30.5322,18.8448,17.9404,18.3926,-3.0919,-21643.4165,6.2045,1654.0100,16.5401,6.2045,0.0000,39.8623,24.0452,24.0445,6.8070,24.0438,6.8168,24.0430,6.8264,24.0430,1696.0764,67.8431,24.5711,24.5693,7.2571,24.5675,7.2547,24.5657,7.2522,24.5657,1696.0764,67.8431,24.8003,24.7980,8.9180,24.7957,8.9287,24.7932,8.9387,24.7932,493.9556,9.8791,20.0524,20.0560,-7.4082,20.0596,-7.3814,20.0631,-7.3546,20.0631,1696.0764,67.8431,18.8331,18.8370,-9.2504,18.8409,-9.2250,18.8448,-9.1997,18.8448,1696.0764,67.8431,17.9404,17.9533,-14.9854,17.9662,-14.8920,17.9789,-14.7995,17.9789,493.9556,9.8791,6.2045,107.2433,4.1363,0.0000,79.0776,186.3209,-127545.7000,-163422.8881,-164530.7877
6359.0000,17.8283,30.0506,0.0000,108980.4000,-108980.4000,2.8255,0.0000,0.0000,0.0000,24217.8667,4.5000,1.0000,24217.8667,0.0000,0.0000,133198.2667,0.0000,-133198.2667,24.3825,17.0852,9720.2000,0.0000,9720.2000,0.2520,2627.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2627.0811,0.0000,0.0000,0.0000,7093.1189,7093.1189,24.0243,36.0651,0.0000,7238.7000,-7238.7000,0.1877,0.0000,0.0000,0.0000,1477.2857,4.9000,1.0000,1477.2857,0.0000,0.0000,8715.9857,0.0000,-8715.9857,24.4532,17.1559,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.4338,36.4746,0.0000,5844.6000,-5844.6000,0.1515,0.0000,0.0000,0.0000,1192.7755,4.9000,1.0000,1192.7755,0.0000,0.0000,7037.3755,0.0000,-7037.3755,24.7801,17.4828,3354.0000,0.0000,3354.0000,0.0870,906.4865,3.7000,1.0000,0.0000,0.0000,0.0000,906.4865,0.0000,0.0000,0.0000,2447.5135,2447.5135,24.6463,19.6939,22.1701,-6.7097,-100645.8469,5.2690,570.9271,5.7093,5.2690,0.0000,5.3180,19.7097,18.6544,19.1821,-2.6809,-21446.9569,5.2690,1193.2205,11.9322,5.2690,0.0000,18.6996,18.6688,17.7815,18.2252,-2.5760,-18031.9735,5.2690,1413.5465,14.1355,5.2690,0.0000,24.4138,24.0335,24.0304,7.6469,24.0274,7.6299,24.0243,7.6130,24.0243,1273.0749,50.9230,24.4408,24.4384,6.8164,24.4361,6.8084,24.4338,6.8005,24.4338,1273.0749,50.9230,24.6597,24.6552,8.3444,24.6507,8.3252,24.6463,8.3066,24.6463,371.5567,7.4311,19.6939,19.6992,-9.7693,19.7044,-9.7286,19.7097,-9.6881,19.7097,1273.0749,50.9230,18.6544,18.6592,-10.1877,18.6640,-10.1563,18.6688,-10.1250,18.6688,1273.0749,50.9230,17.7815,17.7973,-16.0472,17.8129,-15.9295,17.8283,-15.8130,17.8283,371.5567,7.4311,5.2690,68.3896,3.5127,0.0000,48.4314,116.8211,-108643.6000,-139158.5819,-140124.7773
6360.0000,17.7101,29.9323,0.0000,90705.5000,-90705.5000,2.3517,0.0000,0.0000,0.0000,20156.7778,4.5000,1.0000,20156.7778,0.0000,0.0000,110862.2778,0.0000,-110862.2778,23.8212,16.5239,9723.9000,0.0000,9723.9000,0.2521,2628.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2628.0811,0.0000,0.0000,0.0000,7095.8189,7095.8189,23.4343,35.4751,0.0000,15401.2000,-15401.2000,0.3993,0.0000,0.0000,0.0000,3143.1020,4.9000,1.0000,3143.1020,0.0000,0.0000,18544.3020,0.0000,-18544.3020,24.4565,17.1592,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,24.4324,36.4732,0.0000,3680.2000,-3680.2000,0.0954,0.0000,0.0000,0.0000,751.0612,4.9000,1.0000,751.0612,0.0000,0.0000,4431.2612,0.0000,-4431.2612,24.6766,17.3794,1090.4000,0.0000,1090.4000,0.0283,294.7027,3.7000,1.0000,0.0000,0.0000,0.0000,294.7027,0.0000,0.0000,0.0000,795.6973,795.6973,24.6100,19.3736,21.9918,-6.3330,-94995.2692,4.7035,512.8821,5.1288,4.7035,0.0000,3.7829,19.3936,18.5233,18.9584,-1.9734,-15787.4727,4.7035,1074.0737,10.7407,4.7035,0.0000,13.3016,18.5396,17.6577,18.0987,-2.2856,-15999.2423,4.7035,1267.8890,12.6789,4.7035,0.0000,17.3663,23.4300,23.4315,2.1988,23.4329,2.2286,23.4343,2.2580,23.4343,1043.5335,41.7413,24.4428,24.4393,7.5375,24.4358,7.5188,24.4324,7.5002,24.4324,1043.5335,41.7413,24.6328,24.6251,8.9456,24.6175,8.8906,24.6100,8.8369,24.6100,305.0308,6.1006,19.3736,19.3803,-11.6848,19.3869,-11.6352,19.3936,-11.5858,19.3936,1043.5335,41.7413,18.5233,18.5288,-10.7219,18.5342,-10.6873,18.5396,-10.6527,18.5396,1043.5335,41.7413,17.6577,17.6753,-16.7231,17.6928,-16.5939,17.7101,-16.4660,17.7101,305.0308,6.1006,4.7035,50.0573,3.1357,0.0000,34.4508,84.5081,-98631.6000,-125697.4870,-126781.9842
6361.0000,17.6186,29.8409,0.0000,87818.5000,-87818.5000,2.2769,0.0000,0.0000,0.0000,19515.2222,4.5000,1.0000,19515.2222,0.0000,0.0000,107333.7222,0.0000,-107333.7222,24.1376,16.8403,9724.9000,0.0000,9724.9000,0.2521,2628.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2628.3514,0.0000,0.0000,0.0000,7096.5486,7096.5486,23.6937,35.7345,0.0000,8436.1000,-8436.1000,0.2187,0.0000,0.0000,0.0000,1721.6531,4.9000,1.0000,1721.6531,0.0000,0.0000,10157.7531,0.0000,-10157.7531,24.3106,17.0133,354.5000,0.0000,354.5000,0.0092,95.8108,3.7000,1.0000,0.0000,0.0000,0.0000,95.8108,0.0000,0.0000,0.0000,258.6892,258.6892,24.2870,36.3278,0.0000,2771.0000,-2771.0000,0.0718,0.0000,0.0000,0.0000,565.5102,4.9000,1.0000,565.5102,0.0000,0.0000,3336.5102,0.0000,-3336.5102,24.4897,17.1924,660.2000,0.0000,660.2000,0.0171,178.4324,3.7000,1.0000,0.0000,0.0000,0.0000,178.4324,0.0000,0.0000,0.0000,481.7676,481.7676,24.4477,19.1798,21.8137,-5.7823,-86735.1822,4.2688,468.4429,4.6844,4.2688,0.0000,2.8280,19.2011,18.3925,18.7968,-1.6642,-13313.2858,4.2688,980.7274,9.8073,4.2688,0.0000,9.9441,18.4114,17.5613,17.9864,-1.9995,-13996.4830,4.2688,1155.6304,11.5563,4.2688,0.0000,12.9828,23.7066,23.7023,6.1690,23.6980,6.1356,23.6937,6.1025,23.6937,880.8494,35.2340,24.2949,24.2923,6.5206,24.2896,6.5121,24.2870,6.5035,24.2870,880.8494,35.2340,24.4604,24.4562,7.5314,24.4520,7.5251,24.4477,7.5178,24.4477,257.8234,5.1565,19.1798,19.1869,-12.3588,19.1940,-12.3093,19.2011,-12.2601,19.2011,880.8494,35.2340,18.3925,18.3988,-11.3441,18.4051,-11.3037,18.4114,-11.2634,18.4114,880.8494,35.2340,17.5613,17.5806,-17.1390,17.5997,-17.0003,17.6186,-16.8629,17.6186,257.8234,5.1565,4.2688,38.3590,2.8459,0.0000,25.7549,64.1139,-88286.0000,-112990.9801,-114044.9510
6362.0000,17.5443,29.7665,0.0000,79947.9000,-79947.9000,2.0728,0.0000,0.0000,0.0000,17766.2000,4.5000,1.0000,17766.2000,0.0000,0.0000,97714.1000,0.0000,-97714.1000,23.7855,16.4882,9766.8000,0.0000,9766.8000,0.2532,2639.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2639.6757,0.0000,0.0000,0.0000,7127.1243,7127.1243,23.3312,35.3720,0.0000,11709.2000,-11709.2000,0.3036,0.0000,0.0000,0.0000,2389.6327,4.9000,1.0000,2389.6327,0.0000,0.0000,14098.8327,0.0000,-14098.8327,24.2317,16.9344,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,24.2068,36.2476,0.0000,2271.3000,-2271.3000,0.0589,0.0000,0.0000,0.0000,463.5306,4.9000,1.0000,463.5306,0.0000,0.0000,2734.8306,0.0000,-2734.8306,24.3815,17.0842,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,24.3492,19.0174,21.6833,-5.5650,-83475.0588,4.0592,447.5173,4.4752,4.0592,0.0000,2.4315,19.0402,18.2963,18.6683,-1.4559,-11647.3197,4.0592,937.0744,9.3707,4.0592,0.0000,8.5499,18.3162,17.4843,17.9003,-1.8606,-13024.4248,4.0592,1102.4832,11.0248,4.0592,0.0000,11.1625,23.3303,23.3306,2.7085,23.3309,2.7271,23.3312,2.7455,23.3312,806.7393,32.2696,24.2157,24.2127,6.2856,24.2097,6.2735,24.2068,6.2615,24.2068,806.7393,32.2696,24.3658,24.3602,7.1724,24.3547,7.1459,24.3492,7.1201,24.3492,236.2992,4.7260,19.0174,19.0251,-12.9002,19.0327,-12.8493,19.0402,-12.7985,19.0402,806.7393,32.2696,18.2963,18.3030,-11.6636,18.3096,-11.6229,18.3162,-11.5824,18.3162,806.7393,32.2696,17.4843,17.5045,-17.4049,17.5245,-17.2655,17.5443,-17.1272,17.5443,236.2992,4.7260,4.0592,33.4113,2.7061,0.0000,22.1439,55.5552,-83481.8000,-106924.5687,-108146.8033
6363.0000,17.4740,29.6962,0.0000,73913.3000,-73913.3000,1.9163,0.0000,0.0000,0.0000,16425.1778,4.5000,1.0000,16425.1778,0.0000,0.0000,90338.4778,0.0000,-90338.4778,23.8864,16.5891,9728.4000,0.0000,9728.4000,0.2522,2629.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2629.2973,0.0000,0.0000,0.0000,7099.1027,7099.1027,23.3746,35.4154,0.0000,7618.3000,-7618.3000,0.1975,0.0000,0.0000,0.0000,1554.7551,4.9000,1.0000,1554.7551,0.0000,0.0000,9173.0551,0.0000,-9173.0551,24.0257,16.7284,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,24.0025,36.0433,0.0000,1974.2000,-1974.2000,0.0512,0.0000,0.0000,0.0000,402.8980,4.9000,1.0000,402.8980,0.0000,0.0000,2377.0980,0.0000,-2377.0980,24.1712,16.8739,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,24.1494,18.8866,21.5180,-4.9428,-74141.9075,3.6526,405.0781,4.0508,3.6526,0.0000,1.7716,18.9121,18.2000,18.5561,-1.2539,-10030.9282,3.6526,846.7737,8.4677,3.6526,0.0000,6.2294,18.2228,17.4063,17.8146,-1.6434,-11503.8200,3.6526,995.2911,9.9529,3.6526,0.0000,8.1329,23.3825,23.3798,4.0417,23.3772,4.0264,23.3746,4.0113,23.3746,671.1908,26.8476,24.0076,24.0059,4.7147,24.0042,4.7156,24.0025,4.7164,24.0025,671.1908,26.8476,24.1538,24.1525,5.3364,24.1510,5.3616,24.1494,5.3852,24.1494,196.8948,3.9379,18.8866,18.8951,-13.2478,18.9036,-13.1912,18.9121,-13.1349,18.9121,671.1908,26.8476,18.2000,18.2077,-12.0519,18.2153,-12.0041,18.2228,-11.9565,18.2228,671.1908,26.8476,17.4063,17.4291,-17.7463,17.4516,-17.5834,17.4740,-17.4227,17.4740,196.8948,3.9379,3.6526,25.0208,2.4351,0.0000,16.1339,41.1547,-73091.6000,-94289.0795,-95676.6557
6364.0000,17.4197,29.6419,0.0000,71139.8000,-71139.8000,1.8444,0.0000,0.0000,0.0000,15808.8444,4.5000,1.0000,15808.8444,0.0000,0.0000,86948.6444,0.0000,-86948.6444,23.7809,16.4836,9746.7000,0.0000,9746.7000,0.2527,2634.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2634.2432,0.0000,0.0000,0.0000,7112.4568,7112.4568,23.2566,35.2974,0.0000,7474.1000,-7474.1000,0.1938,0.0000,0.0000,0.0000,1525.3265,4.9000,1.0000,1525.3265,0.0000,0.0000,8999.4265,0.0000,-8999.4265,23.9149,16.6177,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,23.8905,35.9313,0.0000,1756.8000,-1756.8000,0.0455,0.0000,0.0000,0.0000,358.5306,4.9000,1.0000,358.5306,0.0000,0.0000,2115.3306,0.0000,-2115.3306,24.0452,16.7479,660.5000,0.0000,660.5000,0.0171,178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,178.5135,0.0000,0.0000,0.0000,481.9865,481.9865,24.0041,18.7973,21.4007,-4.7447,-71169.8869,3.5439,394.6767,3.9468,3.5439,0.0000,1.6181,18.8230,18.1223,18.4727,-1.1971,-9577.1937,3.5439,824.1525,8.2415,3.5439,0.0000,5.6895,18.1460,17.3509,17.7485,-1.5525,-10867.7267,3.5439,968.1016,9.6810,3.5439,0.0000,7.4281,23.2605,23.2592,3.2413,23.2579,3.2417,23.2566,3.2420,23.2566,636.8022,25.4721,23.8965,23.8945,4.2643,23.8925,4.2606,23.8905,4.2569,23.8905,636.8022,25.4721,24.0100,24.0080,4.4829,24.0061,4.4938,24.0041,4.5049,24.0041,186.8894,3.7378,18.7973,18.8059,-13.2993,18.8145,-13.2456,18.8230,-13.1920,18.8230,636.8022,25.4721,18.1223,18.1302,-12.2965,18.1381,-12.2490,18.1460,-12.2017,18.1460,636.8022,25.4721,17.3509,17.3740,-17.8665,17.3970,-17.7102,17.4197,-17.5552,17.4197,186.8894,3.7378,3.5439,23.0343,2.3626,0.0000,14.7357,37.7699,-69617.0000,-90216.1070,-91614.8072
6365.0000,17.3926,29.6148,0.0000,66024.1000,-66024.1000,1.7118,0.0000,0.0000,0.0000,14672.0222,4.5000,1.0000,14672.0222,0.0000,0.0000,80696.1222,0.0000,-80696.1222,23.6059,16.3086,9747.2000,0.0000,9747.2000,0.2527,2634.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2634.3784,0.0000,0.0000,0.0000,7112.8216,7112.8216,23.0583,35.0991,0.0000,5326.8000,-5326.8000,0.1381,0.0000,0.0000,0.0000,1087.1020,4.9000,1.0000,1087.1020,0.0000,0.0000,6413.9020,0.0000,-6413.9020,23.5522,16.2549,429.4000,0.0000,429.4000,0.0111,116.0541,3.7000,1.0000,0.0000,0.0000,0.0000,116.0541,0.0000,0.0000,0.0000,313.3459,313.3459,23.5319,35.5727,0.0000,1908.7000,-1908.7000,0.0495,0.0000,0.0000,0.0000,389.5306,4.9000,1.0000,389.5306,0.0000,0.0000,2298.2306,0.0000,-2298.2306,23.7088,16.4115,3148.0000,0.0000,3148.0000,0.0816,850.8108,3.7000,1.0000,0.0000,0.0000,0.0000,850.8108,0.0000,0.0000,0.0000,2297.1892,2297.1892,23.5678,18.8982,21.2330,-4.0431,-60646.5708,3.3673,377.2791,3.7728,3.3673,0.0000,1.3881,18.9188,17.9802,18.4495,-1.5237,-12189.8782,3.3673,783.7729,7.8377,3.3673,0.0000,4.8807,18.0080,17.3228,17.6654,-1.2712,-8898.1721,3.3673,922.7861,9.2279,3.3673,0.0000,6.3722,23.0583,23.0583,1.7393,23.0583,1.7519,23.0583,1.7644,23.0583,582.6436,23.3057,23.5280,23.5293,1.2152,23.5306,1.2437,23.5319,1.2718,23.5319,582.6436,23.3057,23.5319,23.5445,-0.3531,23.5564,-0.1736,23.5678,-0.0011,23.5678,171.1240,3.4225,18.8982,18.9051,-11.5997,18.9120,-11.5652,18.9188,-11.5307,18.9188,582.6436,23.3057,17.9802,17.9895,-13.2202,17.9988,-13.1617,18.0080,-13.1034,18.0080,582.6436,23.3057,17.3228,17.3463,-17.7215,17.3696,-17.5688,17.3926,-17.4174,17.3926,171.1240,3.4225,3.3673,20.0282,2.2449,0.0000,12.6410,32.6692,-59935.0000,-79684.8981,-81734.6211
6366.0000,17.3959,29.5087,1014.7000,71667.1000,-70652.4000,1.8581,230.6136,4.4000,1.0000,15926.0222,4.5000,1.0000,16156.6359,0.0000,0.0000,87593.1222,784.0864,-86809.0359,23.4825,16.1852,9726.2000,0.0000,9726.2000,0.2522,2628.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2628.7027,0.0000,0.0000,0.0000,7097.4973,7097.4973,22.9831,35.0239,0.0000,220.0000,-220.0000,0.0057,0.0000,0.0000,0.0000,44.8980,4.9000,1.0000,44.8980,0.0000,0.0000,264.8980,0.0000,-264.8980,23.0016,15.7044,413.6000,0.0000,413.6000,0.0107,111.7838,3.7000,1.0000,0.0000,0.0000,0.0000,111.7838,0.0000,0.0000,0.0000,301.8162,301.8162,22.9945,35.0353,0.0000,2661.4000,-2661.4000,0.0690,0.0000,0.0000,0.0000,543.1429,4.9000,1.0000,543.1429,0.0000,0.0000,3204.5429,0.0000,-3204.5429,23.2192,15.9219,10394.0000,0.0000,10394.0000,0.2695,2809.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2809.1892,0.0000,0.0000,0.0000,7584.8108,7584.8108,22.7749,19.3185,21.0467,-3.2864,-49295.7735,3.6978,417.0999,4.1710,3.6978,0.0000,1.8382,19.3246,17.7952,18.5599,-2.7266,-21813.0818,3.6978,857.1293,8.5713,3.6978,0.0000,6.4635,17.8234,17.3366,17.5800,-0.9918,-6942.8873,3.6978,1016.6693,10.1667,3.6978,0.0000,8.4386,22.9848,22.9842,1.6558,22.9837,1.6598,22.9831,1.6638,22.9831,685.7203,27.4288,22.9805,22.9852,-3.2235,22.9899,-3.1668,22.9945,-3.1106,22.9945,685.7203,27.4288,22.6874,22.7174,-8.9392,22.7465,-8.5811,22.7749,-8.2316,22.7749,201.1210,4.0224,19.3185,19.3205,-7.1240,19.3225,-7.1366,19.3246,-7.1487,19.3246,685.7203,27.4288,17.7952,17.8046,-14.4991,17.8140,-14.4429,17.8234,-14.3869,17.8234,685.7203,27.4288,17.3366,17.3564,-17.1858,17.3762,-17.0821,17.3959,-16.9778,17.3959,201.1210,4.0224,3.6978,25.8778,2.4652,0.0000,16.7403,42.6181,-53000.0000,-75294.3524,-78051.7426
6367.0000,17.3449,29.5671,0.0000,105937.8000,-105937.8000,2.7466,0.0000,0.0000,0.0000,23541.7333,4.5000,1.0000,23541.7333,0.0000,0.0000,129479.5333,0.0000,-129479.5333,23.9665,16.6692,9767.1000,0.0000,9767.1000,0.2532,2639.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2639.7568,0.0000,0.0000,0.0000,7127.3432,7127.3432,23.5846,23.5846,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.5846,16.2873,523.1000,0.0000,523.1000,0.0136,141.3784,3.7000,1.0000,0.0000,0.0000,0.0000,141.3784,0.0000,0.0000,0.0000,381.7216,381.7216,23.5536,35.5944,0.0000,3089.5000,-3089.5000,0.0801,0.0000,0.0000,0.0000,630.5102,4.9000,1.0000,630.5102,0.0000,0.0000,3720.0102,0.0000,-3720.0102,23.7438,16.4465,11042.9000,0.0000,11042.9000,0.2863,2984.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2984.5676,0.0000,0.0000,0.0000,8058.3324,8058.3324,23.2994,19.1370,21.2182,-5.4262,-81392.2590,5.0698,568.3318,5.6833,5.0698,0.0000,4.7373,19.1508,18.0021,18.5764,-2.8076,-22461.1866,5.0698,1174.4160,11.7442,5.0698,0.0000,16.6574,18.0150,17.2982,17.6566,-2.0021,-14014.8911,5.0698,1389.8063,13.8981,5.0698,0.0000,21.7476,23.6020,23.5962,8.2532,23.5904,8.2050,23.5846,8.1572,23.5846,1189.9187,47.5967,23.5651,23.5612,3.9481,23.5574,3.9121,23.5536,3.8766,23.5536,1189.9187,47.5967,23.3317,23.3201,1.1567,23.3093,0.9721,23.2994,0.7998,23.2994,347.4662,6.9493,19.1370,19.1416,-9.2550,19.1462,-9.2341,19.1508,-9.2134,19.1508,1189.9187,47.5967,18.0021,18.0064,-11.8242,18.0107,-11.8214,18.0150,-11.8183,18.0150,1189.9187,47.5967,17.2982,17.3138,-17.4108,17.3293,-17.3556,17.3449,-17.2992,17.3449,347.4662,6.9493,5.0698,61.5116,3.3798,0.0000,43.1422,104.6538,-87694.2000,-117632.1462,-117868.3367
6368.0000,17.3659,29.5881,0.0000,119558.6000,-119558.6000,3.0998,0.0000,0.0000,0.0000,26568.5778,4.5000,1.0000,26568.5778,0.0000,0.0000,146127.1778,0.0000,-146127.1778,23.9990,16.7017,13407.0000,0.0000,13407.0000,0.3476,3623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3623.5135,0.0000,0.0000,0.0000,9783.4865,9783.4865,23.5472,35.5880,0.0000,9.3000,-9.3000,0.0002,0.0000,0.0000,0.0000,1.8980,4.9000,1.0000,1.8980,0.0000,0.0000,11.1980,0.0000,-11.1980,23.5477,16.2504,639.5000,0.0000,639.5000,0.0166,172.8378,3.7000,1.0000,0.0000,0.0000,0.0000,172.8378,0.0000,0.0000,0.0000,466.6622,466.6622,23.5230,35.5638,0.0000,2640.0000,-2640.0000,0.0684,0.0000,0.0000,0.0000,538.7755,4.9000,1.0000,538.7755,0.0000,0.0000,3178.7755,0.0000,-3178.7755,23.6672,16.3699,10610.3000,0.0000,10610.3000,0.2751,2867.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2867.6486,0.0000,0.0000,0.0000,7742.6514,7742.6514,23.3131,19.2671,21.2901,-5.9421,-89131.9891,5.7116,638.6315,6.3863,5.7116,0.0000,6.7740,19.2746,18.0257,18.6502,-3.4389,-27511.2562,5.7116,1319.4420,13.1944,5.7116,0.0000,23.8189,18.0385,17.3290,17.6838,-2.2329,-15630.1191,5.7116,1564.1375,15.6414,5.7116,0.0000,31.0975,23.5549,23.5524,7.1775,23.5498,7.1695,23.5472,7.1614,23.5472,1466.5678,58.6627,23.5266,23.5254,3.4791,23.5242,3.4787,23.5230,3.4782,23.5230,1466.5678,58.6627,23.3158,23.3150,1.2137,23.3141,1.2097,23.3131,1.2034,23.3131,427.5734,8.5515,19.2671,19.2696,-7.7383,19.2721,-7.7391,19.2746,-7.7399,19.2746,1466.5678,58.6627,18.0257,18.0300,-11.5008,18.0343,-11.4917,18.0385,-11.4825,18.0385,1466.5678,58.6627,17.3290,17.3413,-16.7591,17.3536,-16.7350,17.3659,-16.7099,17.3659,427.5734,8.5515,5.7116,85.3837,3.8077,0.0000,61.6904,147.0741,-97551.1000,-131324.3512,-132273.3645
6369.0000,17.4326,29.6549,0.0000,155589.4000,-155589.4000,4.0339,0.0000,0.0000,0.0000,34575.4222,4.5000,1.0000,34575.4222,0.0000,0.0000,190164.8222,0.0000,-190164.8222,24.1540,16.8567,16796.0000,0.0000,16796.0000,0.4355,4539.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4539.4595,0.0000,0.0000,0.0000,12256.5405,12256.5405,23.7118,35.7527,0.0000,2680.8000,-2680.8000,0.0695,0.0000,0.0000,0.0000,547.1020,4.9000,1.0000,547.1020,0.0000,0.0000,3227.9020,0.0000,-3227.9020,23.8259,16.5286,821.0000,0.0000,821.0000,0.0213,221.8919,3.7000,1.0000,0.0000,0.0000,0.0000,221.8919,0.0000,0.0000,0.0000,599.1081,599.1081,23.7969,35.8377,0.0000,3417.6000,-3417.6000,0.0886,0.0000,0.0000,0.0000,697.4694,4.9000,1.0000,697.4694,0.0000,0.0000,4115.0694,0.0000,-4115.0694,23.9424,16.6451,9312.5000,0.0000,9312.5000,0.2414,2516.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2516.8919,0.0000,0.0000,0.0000,6795.6081,6795.6081,23.6780,19.4363,21.5572,-8.0007,-120009.7656,7.3354,812.3684,8.1237,7.3354,0.0000,14.3494,19.4404,18.1595,18.8000,-4.5299,-36239.4387,7.3354,1685.0531,16.8505,7.3354,0.0000,50.4562,18.1674,17.4075,17.7874,-3.0713,-21499.3804,7.3354,2000.8864,20.0089,7.3354,0.0000,65.8746,23.7208,23.7178,8.6858,23.7148,8.6722,23.7118,8.6585,23.7118,2277.4919,91.0997,23.8047,23.8021,6.4135,23.7995,6.3985,23.7969,6.3837,23.7969,2277.4919,91.0997,23.7022,23.6940,6.2329,23.6860,6.1426,23.6780,6.0542,23.6780,661.8847,13.2377,19.4363,19.4377,-6.1000,19.4390,-6.1088,19.4404,-6.1175,19.4404,2277.4919,91.0997,18.1595,18.1621,-10.0711,18.1648,-10.0757,18.1674,-10.0801,18.1674,2277.4919,91.0997,17.4075,17.4158,-15.6717,17.4242,-15.6845,17.4326,-15.6962,17.4326,661.8847,13.2377,7.3354,170.1828,4.8903,0.0000,130.6802,300.8630,-134758.3000,-177856.5369,-177748.5847
