Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6370.0000,17.5257,29.7479,0.0000,175348.2000,-175348.2000,4.5462,0.0000,0.0000,0.0000,38966.2667,4.5000,1.0000,38966.2667,0.0000,0.0000,214314.4667,0.0000,-214314.4667,23.9401,16.6428,20019.2000,0.0000,20019.2000,0.5190,5410.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5410.5946,0.0000,0.0000,0.0000,14608.6054,14608.6054,23.4996,35.5405,0.0000,12804.5000,-12804.5000,0.3320,0.0000,0.0000,0.0000,2613.1633,4.9000,1.0000,2613.1633,0.0000,0.0000,15417.6633,0.0000,-15417.6633,23.9611,16.6638,765.9000,0.0000,765.9000,0.0199,207.0000,3.7000,1.0000,0.0000,0.0000,0.0000,207.0000,0.0000,0.0000,0.0000,558.9000,558.9000,23.9378,35.9786,0.0000,5356.9000,-5356.9000,0.1389,0.0000,0.0000,0.0000,1093.2449,4.9000,1.0000,1093.2449,0.0000,0.0000,6450.1449,0.0000,-6450.1449,24.1309,16.8336,8447.3000,0.0000,8447.3000,0.2190,2283.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2283.0541,0.0000,0.0000,0.0000,6164.2459,6164.2459,23.9259,19.6952,21.8106,-9.4236,-141353.9027,8.6625,950.6996,9.5070,8.6625,0.0000,23.6318,19.6963,18.3069,19.0016,-5.8025,-46420.3520,8.6625,1974.9563,19.7496,8.6625,0.0000,83.0952,18.3125,17.5069,17.9097,-3.8453,-26917.2862,8.6625,2351.9177,23.5192,8.6625,0.0000,108.4875,23.5029,23.5018,6.2320,23.5007,6.2378,23.4996,6.2434,23.4996,3054.4905,122.1796,23.9444,23.9422,7.5469,23.9400,7.5383,23.9378,7.5297,23.9378,3054.4905,122.1796,23.9464,23.9395,8.7885,23.9327,8.7305,23.9259,8.6727,23.9259,885.9013,17.7180,19.6952,19.6956,-3.7586,19.6959,-3.7737,19.6963,-3.7888,19.6963,3054.4905,122.1796,18.3069,18.3088,-8.6966,18.3106,-8.7050,18.3125,-8.7132,18.3125,3054.4905,122.1796,17.5069,17.5131,-14.4865,17.5194,-14.5117,17.5257,-14.5362,17.5257,885.9013,17.7180,8.6625,269.4273,5.7750,0.0000,215.2145,484.6418,-164277.2000,-214850.5235,-214691.5409
6371.0000,17.6290,29.8512,0.0000,186234.6000,-186234.6000,4.8285,0.0000,0.0000,0.0000,41385.4667,4.5000,1.0000,41385.4667,0.0000,0.0000,227620.0667,0.0000,-227620.0667,23.6991,16.4019,20016.2000,0.0000,20016.2000,0.5190,5409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5409.7838,0.0000,0.0000,0.0000,14606.4162,14606.4162,23.3077,35.3486,0.0000,27985.8000,-27985.8000,0.7256,0.0000,0.0000,0.0000,5711.3878,4.9000,1.0000,5711.3878,0.0000,0.0000,33697.1878,0.0000,-33697.1878,24.2064,16.9091,880.6000,0.0000,880.6000,0.0228,238.0000,3.7000,1.0000,0.0000,0.0000,0.0000,238.0000,0.0000,0.0000,0.0000,642.6000,642.6000,24.1813,36.2221,0.0000,8047.1000,-8047.1000,0.2086,0.0000,0.0000,0.0000,1642.2653,4.9000,1.0000,1642.2653,0.0000,0.0000,9689.3653,0.0000,-9689.3653,24.4397,17.1424,6825.1000,0.0000,6825.1000,0.1770,1844.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1844.6216,0.0000,0.0000,0.0000,4980.4784,4980.4784,24.2807,19.9030,22.0919,-10.9436,-164154.6733,9.7222,1056.3770,10.5638,9.7222,0.0000,33.4083,19.9033,18.4690,19.1861,-6.7228,-53782.7380,9.7222,2201.3497,22.0135,9.7222,0.0000,117.4720,18.4729,17.6140,18.0435,-4.6011,-32207.6642,9.7222,2626.2400,26.2624,9.7222,0.0000,153.3692,23.3096,23.3090,4.5362,23.3084,4.5437,23.3077,4.5511,23.3077,3746.3256,149.8530,24.1892,24.1866,9.7083,24.1840,9.6958,24.1813,9.6832,24.1813,3746.3256,149.8530,24.3069,24.2981,12.5850,24.2894,12.5095,24.2807,12.4347,24.2807,1085.0738,21.7015,19.9030,19.9031,-2.1683,19.9032,-2.1829,19.9033,-2.1975,19.9033,3746.3256,149.8530,18.4690,18.4703,-7.3067,18.4716,-7.3171,18.4729,-7.3274,18.4729,3746.3256,149.8530,17.6140,17.6190,-13.3392,17.6240,-13.3686,17.6290,-13.3975,17.6290,1085.0738,21.7015,9.7222,370.7736,6.4814,0.0000,304.2496,675.0232,-194545.6000,-250777.1251,-250145.0755
6372.0000,17.7176,29.9398,0.0000,195242.9000,-195242.9000,5.0620,0.0000,0.0000,0.0000,43387.3111,4.5000,1.0000,43387.3111,0.0000,0.0000,238630.2111,0.0000,-238630.2111,23.7405,16.4432,19857.9000,0.0000,19857.9000,0.5149,5367.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5367.0000,0.0000,0.0000,0.0000,14490.9000,14490.9000,23.3709,35.4117,0.0000,31720.9000,-31720.9000,0.8224,0.0000,0.0000,0.0000,6473.6531,4.9000,1.0000,6473.6531,0.0000,0.0000,38194.5531,0.0000,-38194.5531,24.3349,17.0376,795.7000,0.0000,795.7000,0.0206,215.0541,3.7000,1.0000,0.0000,0.0000,0.0000,215.0541,0.0000,0.0000,0.0000,580.6459,580.6459,24.3129,36.3537,0.0000,10559.9000,-10559.9000,0.2738,0.0000,0.0000,0.0000,2155.0816,4.9000,1.0000,2155.0816,0.0000,0.0000,12714.9816,0.0000,-12714.9816,24.6338,17.3365,5959.9000,0.0000,5959.9000,0.1545,1610.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1610.7838,0.0000,0.0000,0.0000,4349.1162,4349.1162,24.5005,20.0841,22.2923,-11.6654,-174980.6940,10.2724,1108.2656,11.0827,10.2724,0.0000,39.4075,20.0837,18.5977,19.3407,-7.3593,-58874.2488,10.2724,2312.6010,23.1260,10.2724,0.0000,138.5666,18.6010,17.7041,18.1525,-5.0768,-35537.5311,10.2724,2763.4168,27.6342,10.2724,0.0000,180.9098,23.3748,23.3735,5.5828,23.3722,5.5817,23.3709,5.5807,23.3709,4130.0651,165.2026,24.3202,24.3178,10.5358,24.3153,10.5261,24.3129,10.5163,24.3129,4130.0651,165.2026,24.5240,24.5162,14.2932,24.5083,14.2371,24.5005,14.1811,24.5005,1195.4531,23.9091,20.0841,20.0840,-0.9056,20.0838,-0.9199,20.0837,-0.9342,20.0837,4130.0651,165.2026,18.5977,18.5988,-6.3523,18.5999,-6.3620,18.6010,-6.3716,18.6010,4130.0651,165.2026,17.7041,17.7086,-12.4943,17.7131,-12.5206,17.7176,-12.5466,17.7176,1195.4531,23.9091,10.2724,431.8295,6.8482,0.0000,358.8839,790.7134,-210910.2000,-270119.0836,-269392.4740
6373.0000,17.7998,30.0220,0.0000,205517.4000,-205517.4000,5.3284,0.0000,0.0000,0.0000,45670.5333,4.5000,1.0000,45670.5333,0.0000,0.0000,251187.9333,0.0000,-251187.9333,23.8698,16.5725,19857.5000,0.0000,19857.5000,0.5148,5366.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5366.8919,0.0000,0.0000,0.0000,14490.6081,14490.6081,23.5145,35.5554,0.0000,31285.2000,-31285.2000,0.8111,0.0000,0.0000,0.0000,6384.7347,4.9000,1.0000,6384.7347,0.0000,0.0000,37669.9347,0.0000,-37669.9347,24.4248,17.1275,765.3000,0.0000,765.3000,0.0198,206.8378,3.7000,1.0000,0.0000,0.0000,0.0000,206.8378,0.0000,0.0000,0.0000,558.4622,558.4622,24.4042,36.4450,0.0000,13142.8000,-13142.8000,0.3408,0.0000,0.0000,0.0000,2682.2041,4.9000,1.0000,2682.2041,0.0000,0.0000,15825.0041,0.0000,-15825.0041,24.7866,17.4893,5311.0000,0.0000,5311.0000,0.1377,1435.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1435.4054,0.0000,0.0000,0.0000,3875.5946,3875.5946,24.6702,20.2418,22.4560,-12.2171,-183255.9445,10.7290,1150.8614,11.5086,10.7290,0.0000,44.9001,20.2409,18.7152,19.4781,-7.8921,-63136.8441,10.7290,2403.1294,24.0313,10.7290,0.0000,157.8798,18.7179,17.7875,18.2527,-5.5001,-38500.6943,10.7290,2875.3393,28.7534,10.7290,0.0000,206.1249,23.5196,23.5179,7.1281,23.5162,7.1231,23.5145,7.1181,23.5145,4461.1129,178.4445,24.4113,24.4090,11.0241,24.4066,11.0155,24.4042,11.0068,24.4042,4461.1129,178.4445,24.6930,24.6854,15.4726,24.6778,15.4225,24.6702,15.3726,24.6702,1290.6283,25.8126,20.2418,20.2415,0.1072,20.2412,0.0933,20.2409,0.0795,20.2409,4461.1129,178.4445,18.7152,18.7161,-5.5295,18.7170,-5.5391,18.7179,-5.5486,18.7179,4461.1129,178.4445,17.7875,17.7916,-11.7632,17.7957,-11.7881,17.7998,-11.8128,17.7998,1290.6283,25.8126,10.7290,487.1294,7.1527,0.0000,408.9047,896.0341,-224011.6000,-285758.2072,-284893.4830
6374.0000,17.8743,30.0965,0.0000,218034.5000,-218034.5000,5.6529,0.0000,0.0000,0.0000,48452.1111,4.5000,1.0000,48452.1111,0.0000,0.0000,266486.6111,0.0000,-266486.6111,24.1111,16.8138,19838.2000,0.0000,19838.2000,0.5143,5361.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5361.6757,0.0000,0.0000,0.0000,14476.5243,14476.5243,23.7654,35.8063,0.0000,26332.4000,-26332.4000,0.6827,0.0000,0.0000,0.0000,5373.9592,4.9000,1.0000,5373.9592,0.0000,0.0000,31706.3592,0.0000,-31706.3592,24.5075,17.2102,648.0000,0.0000,648.0000,0.0168,175.1351,3.7000,1.0000,0.0000,0.0000,0.0000,175.1351,0.0000,0.0000,0.0000,472.8649,472.8649,24.4893,36.5301,0.0000,15336.9000,-15336.9000,0.3976,0.0000,0.0000,0.0000,3129.9796,4.9000,1.0000,3129.9796,0.0000,0.0000,18466.8796,0.0000,-18466.8796,24.9215,17.6242,4662.1000,0.0000,4662.1000,0.1209,1260.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1260.0270,0.0000,0.0000,0.0000,3402.0730,3402.0730,24.8191,20.3721,22.5956,-12.6674,-190011.2316,11.0780,1182.4657,11.8247,11.0780,0.0000,49.4252,20.3709,18.8182,19.5946,-8.2930,-66343.6593,11.0780,2470.6107,24.7061,11.0780,0.0000,173.7913,18.8205,17.8629,18.3417,-5.8451,-40915.9414,11.0780,2958.8897,29.5889,11.0780,0.0000,226.8986,23.7723,23.7700,9.4943,23.7677,9.4839,23.7654,9.4735,23.7654,4721.7108,188.8684,24.4964,24.4940,11.5139,24.4916,11.5053,24.4893,11.4967,24.4893,4721.7108,188.8684,24.8418,24.8342,16.4798,24.8267,16.4317,24.8191,16.3839,24.8191,1365.5207,27.3104,20.3721,20.3717,0.8547,20.3713,0.8415,20.3709,0.8283,20.3709,4721.7108,188.8684,18.8182,18.8190,-4.8615,18.8198,-4.8707,18.8205,-4.8799,18.8205,4721.7108,188.8684,17.8629,17.8667,-11.1498,17.8705,-11.1732,17.8743,-11.1962,17.8743,1365.5207,27.3104,11.0780,532.3154,7.3853,0.0000,450.1150,982.4305,-234555.5000,-298308.3877,-297270.8323
6375.0000,17.8468,30.0690,0.0000,182983.6000,-182983.6000,4.7442,0.0000,0.0000,0.0000,40663.0222,4.5000,1.0000,40663.0222,0.0000,0.0000,223646.6222,0.0000,-223646.6222,23.6540,16.3567,19842.4000,0.0000,19842.4000,0.5145,5362.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5362.8108,0.0000,0.0000,0.0000,14479.5892,14479.5892,23.2781,35.3189,0.0000,30579.9000,-30579.9000,0.7928,0.0000,0.0000,0.0000,6240.7959,4.9000,1.0000,6240.7959,0.0000,0.0000,36820.6959,0.0000,-36820.6959,24.2342,16.9369,579.9000,0.0000,579.9000,0.0150,156.7297,3.7000,1.0000,0.0000,0.0000,0.0000,156.7297,0.0000,0.0000,0.0000,423.1703,423.1703,24.2193,36.2601,0.0000,17448.7000,-17448.7000,0.4524,0.0000,0.0000,0.0000,3560.9592,4.9000,1.0000,3560.9592,0.0000,0.0000,21009.6592,0.0000,-21009.6592,24.7648,17.4675,5311.0000,0.0000,5311.0000,0.1377,1435.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1435.4054,0.0000,0.0000,0.0000,3875.5946,3875.5946,24.6510,20.3057,22.4783,-11.1565,-167347.3327,9.9849,1070.2006,10.7020,9.9849,0.0000,36.1908,20.3063,18.7727,19.5395,-7.3826,-59061.1591,9.9849,2231.3797,22.3138,9.9849,0.0000,127.2560,18.7766,17.8306,18.3036,-5.2043,-36430.3191,9.9849,2670.7766,26.7078,9.9849,0.0000,166.1430,23.2780,23.2781,4.1892,23.2781,4.2029,23.2781,4.2165,23.2781,3927.5026,157.1001,24.2232,24.2219,8.4902,24.2206,8.4925,24.2193,8.4947,24.2193,3927.5026,157.1001,24.6642,24.6598,13.6114,24.6554,13.6038,24.6510,13.5959,24.6510,1137.1956,22.7439,20.3057,20.3059,-0.3094,20.3061,-0.3156,20.3063,-0.3218,20.3063,3927.5026,157.1001,18.7727,18.7740,-5.6566,18.7753,-5.6592,18.7766,-5.6617,18.7766,3927.5026,157.1001,17.8306,17.8360,-11.8318,17.8414,-11.8313,17.8468,-11.8308,17.8468,1137.1956,22.7439,9.9849,399.1847,6.6566,0.0000,329.5898,728.7745,-205278.9000,-262698.6233,-262838.8109
6376.0000,17.8813,30.1035,0.0000,191337.0000,-191337.0000,4.9608,0.0000,0.0000,0.0000,42519.3333,4.5000,1.0000,42519.3333,0.0000,0.0000,233856.3333,0.0000,-233856.3333,23.6912,16.3940,19832.0000,0.0000,19832.0000,0.5142,5360.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5360.0000,0.0000,0.0000,0.0000,14472.0000,14472.0000,23.3281,35.3689,0.0000,30992.7000,-30992.7000,0.8035,0.0000,0.0000,0.0000,6325.0408,4.9000,1.0000,6325.0408,0.0000,0.0000,37317.7408,0.0000,-37317.7408,24.2552,16.9580,618.6000,0.0000,618.6000,0.0160,167.1892,3.7000,1.0000,0.0000,0.0000,0.0000,167.1892,0.0000,0.0000,0.0000,451.4108,451.4108,24.2384,36.2792,0.0000,19384.1000,-19384.1000,0.5026,0.0000,0.0000,0.0000,3955.9388,4.9000,1.0000,3955.9388,0.0000,0.0000,23340.0388,0.0000,-23340.0388,24.8182,17.5209,6176.2000,0.0000,6176.2000,0.1601,1669.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1669.2432,0.0000,0.0000,0.0000,4506.9568,4506.9568,24.6879,20.3681,22.5280,-11.5917,-173875.5885,10.4358,1116.5772,11.1658,10.4358,0.0000,41.3189,20.3677,18.8235,19.5956,-7.7693,-62154.7372,10.4358,2327.3109,23.2731,10.4358,0.0000,145.2877,18.8265,17.8679,18.3472,-5.5122,-38585.6727,10.4358,2786.7997,27.8680,10.4358,0.0000,189.6849,23.3317,23.3305,5.3075,23.3293,5.3058,23.3281,5.3041,23.3281,4247.2696,169.8908,24.2440,24.2421,8.9396,24.2403,8.9346,24.2384,8.9297,24.2384,4247.2696,169.8908,24.7063,24.7001,14.0280,24.6940,13.9943,24.6879,13.9609,24.6879,1229.1539,24.5831,20.3681,20.3680,0.1142,20.3679,0.1046,20.3677,0.0952,20.3677,4247.2696,169.8908,18.8235,18.8245,-5.2756,18.8255,-5.2812,18.8265,-5.2866,18.8265,4247.2696,169.8908,17.8679,17.8724,-11.4867,17.8768,-11.4976,17.8813,-11.5081,17.8813,1229.1539,24.5831,10.4358,451.1346,6.9572,0.0000,376.2915,827.4261,-215087.0000,-275083.7454,-274615.9983
6377.0000,17.8736,30.0958,0.0000,189258.7000,-189258.7000,4.9069,0.0000,0.0000,0.0000,42057.4889,4.5000,1.0000,42057.4889,0.0000,0.0000,231316.1889,0.0000,-231316.1889,23.8578,16.5605,16314.7000,0.0000,16314.7000,0.4230,4409.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4409.3784,0.0000,0.0000,0.0000,11905.3216,11905.3216,23.5437,35.5845,0.0000,23119.4000,-23119.4000,0.5994,0.0000,0.0000,0.0000,4718.2449,4.9000,1.0000,4718.2449,0.0000,0.0000,27837.6449,0.0000,-27837.6449,24.2638,16.9665,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0000,0.0000,0.0000,300.2838,300.2838,24.2501,36.2909,0.0000,20466.0000,-20466.0000,0.5306,0.0000,0.0000,0.0000,4176.7347,4.9000,1.0000,4176.7347,0.0000,0.0000,24642.7347,0.0000,-24642.7347,24.8876,17.5903,8122.9000,0.0000,8122.9000,0.2106,2195.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2195.3784,0.0000,0.0000,0.0000,5927.5216,5927.5216,24.7153,20.3195,22.5174,-11.3276,-169913.9124,10.0218,1072.6737,10.7267,10.0218,0.0000,36.5931,20.3202,18.8076,19.5639,-7.3083,-58466.3766,10.0218,2237.5898,22.3759,10.0218,0.0000,128.6704,18.8114,17.8581,18.3347,-5.2636,-36845.1504,10.0218,2677.4850,26.7749,10.0218,0.0000,167.9896,23.5498,23.5478,7.6507,23.5457,7.6408,23.5437,7.6309,23.5437,3953.2204,158.1288,24.2561,24.2541,9.1152,24.2521,9.1094,24.2501,9.1036,24.2501,3953.2204,158.1288,24.7343,24.7279,14.1656,24.7216,14.1309,24.7153,14.0964,24.7153,1144.5930,22.8919,20.3195,20.3197,-0.6172,20.3200,-0.6223,20.3202,-0.6275,20.3202,3953.2204,158.1288,18.8076,18.8089,-5.6017,18.8101,-5.6040,18.8114,-5.6064,18.8114,3953.2204,158.1288,17.8581,17.8633,-11.7465,17.8684,-11.7464,17.8736,-11.7462,17.8736,1144.5930,22.8919,10.0218,403.2783,6.6812,0.0000,333.2530,736.5313,-207995.0000,-265663.4415,-265225.4394
6378.0000,17.7759,29.9981,0.0000,169617.5000,-169617.5000,4.3976,0.0000,0.0000,0.0000,37692.7778,4.5000,1.0000,37692.7778,0.0000,0.0000,207310.2778,0.0000,-207310.2778,24.1578,16.8605,9753.4000,0.0000,9753.4000,0.2529,2636.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2636.0541,0.0000,0.0000,0.0000,7117.3459,7117.3459,23.9274,35.9682,0.0000,8314.7000,-8314.7000,0.2156,0.0000,0.0000,0.0000,1696.8776,4.9000,1.0000,1696.8776,0.0000,0.0000,10011.5776,0.0000,-10011.5776,24.2356,16.9383,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,24.2199,36.2607,0.0000,18940.0000,-18940.0000,0.4911,0.0000,0.0000,0.0000,3865.3061,4.9000,1.0000,3865.3061,0.0000,0.0000,22805.3061,0.0000,-22805.3061,24.9219,17.6246,9528.8000,0.0000,9528.8000,0.2471,2575.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2575.3514,0.0000,0.0000,0.0000,6953.4486,6953.4486,24.6878,20.0426,22.3652,-10.0596,-150893.4466,8.4221,906.3059,9.0631,8.4221,0.0000,21.7183,20.0471,18.6609,19.3540,-5.6287,-45029.6517,8.4221,1895.1123,18.9511,8.4221,0.0000,76.3671,18.6674,17.7527,18.2101,-4.2447,-29713.0535,8.4221,2260.7373,22.6074,8.4221,0.0000,99.7034,23.9387,23.9349,11.2742,23.9312,11.2489,23.9274,11.2236,23.9274,2906.2888,116.2516,24.2265,24.2243,8.8349,24.2221,8.8272,24.2199,8.8195,24.2199,2906.2888,116.2516,24.7079,24.7012,13.6482,24.6945,13.6100,24.6878,13.5722,24.6878,843.2027,16.8641,20.0426,20.0441,-3.4376,20.0456,-3.4301,20.0471,-3.4226,20.0471,2906.2888,116.2516,18.6609,18.6631,-7.1264,18.6652,-7.1195,18.6674,-7.1126,18.6674,2906.2888,116.2516,17.7527,17.7605,-13.0699,17.7682,-13.0379,17.7759,-13.0062,17.7759,843.2027,16.8641,8.4221,249.2572,5.6147,0.0000,197.7888,447.0461,-177184.1000,-225760.1696,-225636.1518
6379.0000,17.6855,29.9077,0.0000,155935.7000,-155935.7000,4.0429,0.0000,0.0000,0.0000,34652.3778,4.5000,1.0000,34652.3778,0.0000,0.0000,190588.0778,0.0000,-190588.0778,24.3014,17.0041,9736.6000,0.0000,9736.6000,0.2524,2631.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2631.5135,0.0000,0.0000,0.0000,7105.0865,7105.0865,24.0437,36.0845,0.0000,1587.4000,-1587.4000,0.0412,0.0000,0.0000,0.0000,323.9592,4.9000,1.0000,323.9592,0.0000,0.0000,1911.3592,0.0000,-1911.3592,24.1100,16.8128,401.9000,0.0000,401.9000,0.0104,108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,108.6216,0.0000,0.0000,0.0000,293.2784,293.2784,24.0942,36.1350,0.0000,15293.1000,-15293.1000,0.3965,0.0000,0.0000,0.0000,3121.0408,4.9000,1.0000,3121.0408,0.0000,0.0000,18414.1408,0.0000,-18414.1408,24.7334,17.4361,9096.2000,0.0000,9096.2000,0.2358,2458.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2458.4324,0.0000,0.0000,0.0000,6637.7676,6637.7676,24.4907,19.8667,22.1787,-8.8804,-133206.7208,7.4689,809.0527,8.0905,7.4689,0.0000,15.1474,19.8722,18.5248,19.1985,-4.8519,-38815.2251,7.4689,1690.3759,16.9038,7.4689,0.0000,53.2622,18.5331,17.6580,18.0955,-3.6012,-25208.0515,7.4689,2013.5913,20.1359,7.4689,0.0000,69.5381,24.0548,24.0511,11.7401,24.0474,11.7188,24.0437,11.6976,24.0437,2351.0949,94.0438,24.0999,24.0980,7.6464,24.0961,7.6421,24.0942,7.6379,24.0942,2351.0949,94.0438,24.5030,24.4989,11.1149,24.4948,11.1100,24.4907,11.1047,24.4907,683.1229,13.6625,19.8667,19.8685,-4.8206,19.8704,-4.8117,19.8722,-4.8027,19.8722,2351.0949,94.0438,18.5248,18.5276,-8.2962,18.5303,-8.2847,18.5331,-8.2732,18.5331,2351.0949,94.0438,17.6580,17.6672,-14.0404,17.6764,-13.9955,17.6855,-13.9509,17.6855,683.1229,13.6625,7.4689,178.8728,4.9793,0.0000,137.9476,316.8205,-153581.5000,-196877.4453,-197229.9974
6380.0000,17.5293,29.7515,0.0000,93270.9000,-93270.9000,2.4182,0.0000,0.0000,0.0000,20726.8667,4.5000,1.0000,20726.8667,0.0000,0.0000,113997.7667,0.0000,-113997.7667,23.2873,15.9900,9735.8000,0.0000,9735.8000,0.2524,2631.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2631.2973,0.0000,0.0000,0.0000,7104.5027,7104.5027,22.9407,34.9816,0.0000,7192.8000,-7192.8000,0.1865,0.0000,0.0000,0.0000,1467.9184,4.9000,1.0000,1467.9184,0.0000,0.0000,8660.7184,0.0000,-8660.7184,23.3782,16.0809,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,23.3703,35.4112,0.0000,13035.7000,-13035.7000,0.3380,0.0000,0.0000,0.0000,2660.3469,4.9000,1.0000,2660.3469,0.0000,0.0000,15696.0469,0.0000,-15696.0469,24.1631,16.8658,8339.2000,0.0000,8339.2000,0.2162,2253.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2253.8378,0.0000,0.0000,0.0000,6085.3622,6085.3622,23.8779,19.5512,21.7145,-5.7107,-85659.9718,5.1330,565.2771,5.6528,5.1330,0.0000,4.9169,19.5641,18.2850,18.9246,-3.1655,-25324.0529,5.1330,1173.6499,11.7365,5.1330,0.0000,17.2889,18.3007,17.4811,17.8909,-2.3181,-16226.8385,5.1330,1394.6410,13.9464,5.1330,0.0000,22.5721,22.9285,22.9326,0.1340,22.9367,0.1915,22.9407,0.2485,22.9407,1216.0600,48.6424,23.3630,23.3655,0.6187,23.3679,0.6572,23.3703,0.6955,23.3703,1216.0600,48.6424,23.8558,23.8634,3.7190,23.8708,3.8497,23.8779,3.9768,23.8779,355.0406,7.1008,19.5512,19.5555,-7.5070,19.5599,-7.4748,19.5641,-7.4428,19.5641,1216.0600,48.6424,18.2850,18.2903,-10.3715,18.2955,-10.3366,18.3007,-10.3019,18.3007,1216.0600,48.6424,17.4811,17.4974,-15.8719,17.5135,-15.7476,17.5293,-15.6255,17.5293,355.0406,7.1008,5.1330,63.6454,3.4220,0.0000,44.7779,108.4233,-95011.3000,-124863.2158,-127210.8632
6381.0000,17.4258,29.6480,0.0000,83710.1000,-83710.1000,2.1703,0.0000,0.0000,0.0000,18602.2444,4.5000,1.0000,18602.2444,0.0000,0.0000,102312.3444,0.0000,-102312.3444,23.3144,16.0171,9758.0000,0.0000,9758.0000,0.2530,2637.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2637.2973,0.0000,0.0000,0.0000,7120.7027,7120.7027,22.9030,34.9438,0.0000,4490.4000,-4490.4000,0.1164,0.0000,0.0000,0.0000,916.4082,4.9000,1.0000,916.4082,0.0000,0.0000,5406.8082,0.0000,-5406.8082,23.2141,15.9168,460.3000,0.0000,460.3000,0.0119,124.4054,3.7000,1.0000,0.0000,0.0000,0.0000,124.4054,0.0000,0.0000,0.0000,335.8946,335.8946,23.1966,35.2374,0.0000,10587.8000,-10587.8000,0.2745,0.0000,0.0000,0.0000,2160.7755,4.9000,1.0000,2160.7755,0.0000,0.0000,12748.5755,0.0000,-12748.5755,23.9304,16.6331,6825.1000,0.0000,6825.1000,0.1770,1844.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1844.6216,0.0000,0.0000,0.0000,4980.4784,4980.4784,23.6489,19.2938,21.4714,-5.0446,-75669.3774,4.5047,500.4192,5.0042,4.5047,0.0000,3.3233,19.3104,18.1637,18.7371,-2.4905,-19923.6533,4.5047,1037.2491,10.3725,4.5047,0.0000,11.6856,18.1811,17.3720,17.7766,-2.0083,-14057.9547,4.5047,1229.2723,12.2927,4.5047,0.0000,15.2565,22.9045,22.9040,1.3768,22.9035,1.3769,22.9030,1.3772,22.9030,967.6503,38.7060,23.1948,23.1954,0.2411,23.1960,0.2542,23.1966,0.2673,23.1966,967.6503,38.7060,23.6437,23.6454,2.5723,23.6471,2.6073,23.6489,2.6439,23.6489,283.0178,5.6604,19.2938,19.2994,-9.3368,19.3049,-9.2970,19.3104,-9.2574,19.3104,967.6503,38.7060,18.1637,18.1696,-11.0478,18.1753,-11.0120,18.1811,-10.9764,18.1811,967.6503,38.7060,17.3720,17.3901,-16.6911,17.4080,-16.5610,17.4258,-16.4322,17.4258,283.0178,5.6604,4.5047,44.4612,3.0032,0.0000,30.2655,74.7267,-81744.9000,-108030.6524,-109650.9854
6382.0000,17.3441,29.5663,0.0000,69975.2000,-69975.2000,1.8142,0.0000,0.0000,0.0000,15550.0444,4.5000,1.0000,15550.0444,0.0000,0.0000,85525.2444,0.0000,-85525.2444,23.2198,15.9225,9727.2000,0.0000,9727.2000,0.2522,2628.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2628.9730,0.0000,0.0000,0.0000,7098.2270,7098.2270,22.7341,34.7749,0.0000,4402.7000,-4402.7000,0.1141,0.0000,0.0000,0.0000,898.5102,4.9000,1.0000,898.5102,0.0000,0.0000,5301.2102,0.0000,-5301.2102,23.0983,15.8010,356.1000,0.0000,356.1000,0.0092,96.2432,3.7000,1.0000,0.0000,0.0000,0.0000,96.2432,0.0000,0.0000,0.0000,259.8568,259.8568,23.0821,35.1229,0.0000,6615.8000,-6615.8000,0.1715,0.0000,0.0000,0.0000,1350.1633,4.9000,1.0000,1350.1633,0.0000,0.0000,7965.9633,0.0000,-7965.9633,23.6294,16.3321,5959.9000,0.0000,5959.9000,0.1545,1610.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1610.7838,0.0000,0.0000,0.0000,4349.1162,4349.1162,23.3513,19.1119,21.2316,-4.1137,-61706.1955,3.7738,422.8467,4.2285,3.7738,0.0000,1.9539,19.1324,18.0375,18.5849,-1.9920,-15936.1425,3.7738,873.9252,8.7393,3.7738,0.0000,6.8704,18.0596,17.2792,17.6694,-1.6229,-11360.1903,3.7738,1034.0299,10.3403,3.7738,0.0000,8.9698,22.7322,22.7328,0.3957,22.7335,0.4095,22.7341,0.4232,22.7341,710.4599,28.4184,23.0804,23.0810,0.0286,23.0816,0.0408,23.0821,0.0529,23.0821,710.4599,28.4184,23.3306,23.3377,-0.0156,23.3446,0.0827,23.3513,0.1784,23.3513,208.3157,4.1663,19.1119,19.1188,-10.3486,19.1256,-10.3005,19.1324,-10.2527,19.1324,710.4599,28.4184,18.0375,18.0449,-11.8230,18.0523,-11.7747,18.0596,-11.7267,18.0596,710.4599,28.4184,17.2792,17.3011,-17.3085,17.3227,-17.1451,17.3441,-16.9843,17.3441,208.3157,4.1663,3.7738,27.3609,2.5159,0.0000,17.7941,45.1550,-64950.5000,-87085.2179,-89002.5283
6383.0000,17.2596,29.4818,0.0000,62388.7000,-62388.7000,1.6175,0.0000,0.0000,0.0000,13864.1556,4.5000,1.0000,13864.1556,0.0000,0.0000,76252.8556,0.0000,-76252.8556,23.3488,16.0515,9759.7000,0.0000,9759.7000,0.2530,2637.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2637.7568,0.0000,0.0000,0.0000,7121.9432,7121.9432,22.7761,34.8170,0.0000,3714.1000,-3714.1000,0.0963,0.0000,0.0000,0.0000,757.9796,4.9000,1.0000,757.9796,0.0000,0.0000,4472.0796,0.0000,-4472.0796,23.1333,15.8360,342.4000,0.0000,342.4000,0.0089,92.5405,3.7000,1.0000,0.0000,0.0000,0.0000,92.5405,0.0000,0.0000,0.0000,249.8595,249.8595,23.1106,35.1514,0.0000,3915.7000,-3915.7000,0.1015,0.0000,0.0000,0.0000,799.1224,4.9000,1.0000,799.1224,0.0000,0.0000,4714.8224,0.0000,-4714.8224,23.4871,16.1898,3364.3000,0.0000,3364.3000,0.0872,909.2703,3.7000,1.0000,0.0000,0.0000,0.0000,909.2703,0.0000,0.0000,0.0000,2455.0297,2455.0297,23.2920,18.8345,21.0632,-3.7213,-55819.3138,3.2468,366.0067,3.6601,3.2468,0.0000,1.2443,18.8639,17.9893,18.4266,-1.3690,-10952.3371,3.2468,756.3714,7.5637,3.2468,0.0000,4.3752,18.0136,17.1813,17.5975,-1.4890,-10423.1384,3.2468,892.0675,8.9207,3.2468,0.0000,5.7121,22.7800,22.7787,1.5609,22.7774,1.5539,22.7761,1.5471,22.7761,546.8842,21.8754,23.1133,23.1124,1.0778,23.1115,1.0749,23.1106,1.0720,23.1106,546.8842,21.8754,23.2911,23.2912,0.7661,23.2915,0.7694,23.2920,0.7754,23.2920,160.7089,3.2142,18.8345,18.8444,-12.3490,18.8542,-12.2758,18.8639,-12.2031,18.8639,546.8842,21.8754,17.9893,17.9974,-11.8246,18.0056,-11.7733,18.0136,-11.7224,18.0136,546.8842,21.8754,17.1813,17.2078,-17.9960,17.2339,-17.7927,17.2596,-17.5929,17.2596,160.7089,3.2142,3.2468,18.1281,2.1645,0.0000,11.3315,29.4597,-56552.1000,-75612.9252,-77194.7893
6384.0000,17.1834,29.4056,0.2000,54207.9000,-54207.7000,1.4054,0.0455,4.4000,1.0000,12046.2000,4.5000,1.0000,12046.2455,0.0000,0.0000,66254.1000,0.1545,-66253.9455,23.3824,16.0851,9734.7000,0.0000,9734.7000,0.2524,2631.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2631.0000,0.0000,0.0000,0.0000,7103.7000,7103.7000,22.7160,34.7568,0.0000,3427.8000,-3427.8000,0.0889,0.0000,0.0000,0.0000,699.5510,4.9000,1.0000,699.5510,0.0000,0.0000,4127.3510,0.0000,-4127.3510,23.1022,15.8049,325.8000,0.0000,325.8000,0.0084,88.0541,3.7000,1.0000,0.0000,0.0000,0.0000,88.0541,0.0000,0.0000,0.0000,237.7459,237.7459,23.0779,35.1187,0.0000,2462.9000,-2462.9000,0.0639,0.0000,0.0000,0.0000,502.6327,4.9000,1.0000,502.6327,0.0000,0.0000,2965.5327,0.0000,-2965.5327,23.3553,16.0580,1093.2000,0.0000,1093.2000,0.0283,295.4595,3.7000,1.0000,0.0000,0.0000,0.0000,295.4595,0.0000,0.0000,0.0000,797.7405,797.7405,23.2751,18.5664,20.9207,-3.3551,-50326.2909,2.7710,313.9905,3.1399,2.7710,0.0000,0.7735,18.6046,17.9604,18.2825,-0.8607,-6885.2894,2.7710,649.0649,6.4906,2.7710,0.0000,2.7200,17.9883,17.0898,17.5390,-1.3719,-9603.0853,2.7710,763.0605,7.6306,2.7710,0.0000,3.5512,22.7178,22.7172,1.3028,22.7166,1.3052,22.7160,1.3074,22.7160,415.4980,16.6199,23.0799,23.0792,1.1716,23.0786,1.1726,23.0779,1.1735,23.0779,415.4980,16.6199,23.2807,23.2787,1.4847,23.2769,1.4688,23.2751,1.4541,23.2751,122.3963,2.4479,18.5664,18.5792,-14.1087,18.5920,-14.0133,18.6046,-13.9187,18.6046,415.4980,16.6199,17.9604,17.9698,-11.7420,17.9790,-11.6826,17.9883,-11.6237,17.9883,415.4980,16.6199,17.0898,17.1215,-18.5875,17.1528,-18.3394,17.1834,-18.0964,17.1834,122.3963,2.4479,2.7710,11.7606,1.8473,0.0000,7.0447,18.8053,-48944.7000,-65207.6426,-66814.6656
6385.0000,17.1758,29.3960,12.5000,47838.1000,-47825.6000,1.2403,2.8409,4.4000,1.0000,10630.6889,4.5000,1.0000,10633.5298,0.0000,0.0000,58468.7889,9.6591,-58459.1298,23.3063,16.0090,9762.1000,0.0000,9762.1000,0.2531,2638.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2638.4054,0.0000,0.0000,0.0000,7123.6946,7123.6946,22.5626,34.6034,0.0000,3307.2000,-3307.2000,0.0857,0.0000,0.0000,0.0000,674.9388,4.9000,1.0000,674.9388,0.0000,0.0000,3982.1388,0.0000,-3982.1388,22.9802,15.6829,316.3000,0.0000,316.3000,0.0082,85.4865,3.7000,1.0000,0.0000,0.0000,0.0000,85.4865,0.0000,0.0000,0.0000,230.8135,230.8135,22.9579,34.9987,0.0000,1686.6000,-1686.6000,0.0437,0.0000,0.0000,0.0000,344.2041,4.9000,1.0000,344.2041,0.0000,0.0000,2030.8041,0.0000,-2030.8041,23.1709,15.8736,661.6000,0.0000,661.6000,0.0172,178.8108,3.7000,1.0000,0.0000,0.0000,0.0000,178.8108,0.0000,0.0000,0.0000,482.7892,482.7892,22.9267,18.6215,20.7741,-2.8690,-43035.6379,2.4723,295.2328,2.9523,2.5917,0.1194,0.6329,18.6533,17.7981,18.2257,-1.0193,-8154.1058,2.4723,580.3465,5.8035,2.4723,0.0000,1.9318,17.8358,17.0806,17.4582,-1.0287,-7201.0063,2.4723,682.9194,6.8292,2.4723,0.0000,2.5221,22.5593,22.5604,0.1098,22.5615,0.1287,22.5626,0.1473,22.5626,341.1252,13.6450,22.9560,22.9566,0.3290,22.9573,0.3435,22.9579,0.3578,22.9579,341.1252,13.6450,23.1202,23.1254,0.1945,23.1302,0.2677,23.1346,0.3365,23.1346,100.6700,2.0134,18.6215,18.6321,-12.6277,18.6427,-12.5630,18.6533,-12.4984,18.6533,341.1252,13.6450,17.7981,17.8108,-13.0442,17.8233,-12.9567,17.8358,-12.8700,17.8358,341.1252,13.6450,17.0806,17.1128,-18.2140,17.1445,-17.9814,17.1758,-17.7519,17.1758,100.6700,2.0134,2.4723,8.6179,1.6482,0.0000,5.0868,13.7047,-42079.4000,-56634.7754,-58390.7500
6386.0000,17.2086,29.4240,37.5000,42249.0000,-42211.5000,1.0954,8.5227,4.4000,1.0000,9388.6667,4.5000,1.0000,9397.1894,0.0000,0.0000,51637.6667,28.9773,-51608.6894,23.2480,15.9507,9781.0000,0.0000,9781.0000,0.2536,2643.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2643.5135,0.0000,0.0000,0.0000,7137.4865,7137.4865,22.4188,34.4597,0.0000,3085.4000,-3085.4000,0.0800,0.0000,0.0000,0.0000,629.6735,4.9000,1.0000,629.6735,0.0000,0.0000,3715.0735,0.0000,-3715.0735,22.8536,15.5563,312.0000,0.0000,312.0000,0.0081,84.3243,3.7000,1.0000,0.0000,0.0000,0.0000,84.3243,0.0000,0.0000,0.0000,227.6757,227.6757,22.8316,34.8724,0.0000,1205.4000,-1205.4000,0.0313,0.0000,0.0000,0.0000,246.0000,4.9000,1.0000,246.0000,0.0000,0.0000,1451.4000,0.0000,-1451.4000,23.0014,15.7041,336.5000,0.0000,336.5000,0.0087,90.9459,3.7000,1.0000,0.0000,0.0000,0.0000,90.9459,0.0000,0.0000,0.0000,245.5541,245.5541,22.3935,18.8574,20.6254,-2.3565,-35346.7826,2.2156,296.8311,2.9683,2.5917,0.3761,0.6329,18.8800,17.5664,18.2232,-1.4032,-11225.4723,2.2156,520.1204,5.2012,2.2156,0.0000,1.3902,17.6154,17.1112,17.3633,-0.6155,-4308.7954,2.2156,614.2223,6.1422,2.2156,0.0000,1.8151,22.4127,22.4148,-0.8247,22.4168,-0.7994,22.4188,-0.7743,22.4188,282.3320,11.2933,22.8269,22.8285,-0.4616,22.8300,-0.4403,22.8316,-0.4192,22.8316,282.3320,11.2933,22.9727,22.9800,-0.8080,22.9870,-0.7196,22.9938,-0.6335,22.9938,83.4693,1.6694,18.8574,18.8650,-9.8202,18.8725,-9.7872,18.8800,-9.7542,18.8800,282.3320,11.2933,17.5664,17.5829,-14.8587,17.5992,-14.7412,17.6154,-14.6249,17.6154,282.3320,11.2933,17.1112,17.1441,-17.5133,17.1766,-17.2848,17.2086,-17.0599,17.2086,83.4693,1.6694,2.2156,6.3941,1.4770,0.0000,3.8382,10.2323,-36072.8000,-49164.4466,-50881.0503
6387.0000,17.2359,29.4306,132.1000,37079.2000,-36947.1000,0.9613,30.0227,4.4000,1.0000,8239.8222,4.5000,1.0000,8269.8449,0.0000,0.0000,45319.0222,102.0773,-45216.9449,23.1238,15.8265,9752.3000,0.0000,9752.3000,0.2528,2635.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2635.7568,0.0000,0.0000,0.0000,7116.5432,7116.5432,22.2109,33.2576,360.7000,2803.8000,-2443.1000,0.0727,81.9773,4.4000,1.0000,572.2041,4.9000,1.0000,654.1814,0.0000,0.0000,3376.0041,278.7227,-3097.2814,22.6142,15.3169,325.3000,0.0000,325.3000,0.0084,87.9189,3.7000,1.0000,0.0000,0.0000,0.0000,87.9189,0.0000,0.0000,0.0000,237.3811,237.3811,22.5976,34.6384,0.0000,900.1000,-900.1000,0.0233,0.0000,0.0000,0.0000,183.6939,4.9000,1.0000,183.6939,0.0000,0.0000,1083.7939,0.0000,-1083.7939,22.7387,15.4414,336.5000,0.0000,336.5000,0.0087,90.9459,3.7000,1.0000,0.0000,0.0000,0.0000,90.9459,0.0000,0.0000,0.0000,245.5541,245.5541,21.9020,19.0626,20.4823,-1.8922,-28382.9149,1.9911,298.3816,2.9838,2.5917,0.6006,0.6329,19.0820,17.3702,18.2261,-1.6433,-13146.1861,1.9911,467.3714,4.6737,1.9911,0.0000,1.0090,17.4278,17.1291,17.2785,-0.3277,-2293.7355,1.9911,553.7906,5.5379,1.9911,0.0000,1.3174,22.1971,22.2018,-2.3867,22.2064,-2.3389,22.2109,-2.2918,22.2109,234.9209,9.3968,22.5833,22.5881,-2.3254,22.5929,-2.2742,22.5976,-2.2238,22.5976,234.9209,9.3968,22.7067,22.7249,-3.1451,22.7421,-2.9396,22.7585,-2.7439,22.7585,69.5779,1.3916,19.0626,19.0691,-7.7961,19.0755,-7.7706,19.0820,-7.7452,19.0820,234.9209,9.3968,17.3702,17.3896,-16.1380,17.4088,-16.0023,17.4278,-15.8679,17.4278,234.9209,9.3968,17.1291,17.1654,-17.1017,17.2010,-16.8453,17.2359,-16.5949,17.2359,69.5779,1.3916,1.9911,4.7831,1.3274,0.0000,2.9593,7.7424,-29876.2000,-41798.5418,-43822.8366
6388.0000,17.2157,29.3769,280.8000,35608.1000,-35327.3000,0.9232,63.8182,4.4000,1.0000,7912.9111,4.5000,1.0000,7976.7293,0.0000,0.0000,43521.0111,216.9818,-43304.0293,23.0329,15.7356,9788.8000,0.0000,9788.8000,0.2538,2645.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2645.6216,0.0000,0.0000,0.0000,7143.1784,7143.1784,22.0867,30.0027,1324.5000,2481.3000,-1156.8000,0.0643,301.0227,4.4000,1.0000,506.3878,4.9000,1.0000,807.4105,0.0000,0.0000,2987.6878,1023.4773,-1964.2105,22.3505,15.0532,315.1000,0.0000,315.1000,0.0082,85.1622,3.7000,1.0000,0.0000,0.0000,0.0000,85.1622,0.0000,0.0000,0.0000,229.9378,229.9378,22.3412,34.3820,0.0000,772.0000,-772.0000,0.0200,0.0000,0.0000,0.0000,157.5510,4.9000,1.0000,157.5510,0.0000,0.0000,929.5510,0.0000,-929.5510,22.4661,15.1688,662.0000,0.0000,662.0000,0.0172,178.9189,3.7000,1.0000,0.0000,0.0000,0.0000,178.9189,0.0000,0.0000,0.0000,483.0811,483.0811,21.6203,19.1207,20.3705,-1.6657,-24986.0609,1.9300,299.6006,2.9960,2.5917,0.6617,0.6329,19.1437,17.2929,18.2183,-1.7222,-13777.8279,1.9300,453.1733,4.5317,1.9300,0.0000,0.9190,17.3493,17.0976,17.2234,-0.2676,-1873.0516,1.9300,537.9460,5.3795,1.9300,0.0000,1.1999,22.0733,22.0778,-2.9135,22.0823,-2.8729,22.0867,-2.8325,22.0867,222.6809,8.9072,22.3196,22.3269,-4.1838,22.3341,-4.1151,22.3412,-4.0472,22.3412,222.6809,8.9072,22.4012,22.4275,-5.7199,22.4528,-5.4434,22.4772,-5.1763,22.4772,65.9881,1.3198,19.1207,19.1284,-7.4250,19.1361,-7.3851,19.1437,-7.3456,19.1437,222.6809,8.9072,17.2929,17.3118,-16.2117,17.3306,-16.0910,17.3493,-15.9711,17.3493,222.6809,8.9072,17.0976,17.1378,-17.3417,17.1771,-17.0535,17.2157,-16.7722,17.2157,65.9881,1.3198,1.9300,4.3953,1.2867,0.0000,2.7518,7.1471,-26490.2000,-38341.5935,-40636.9404
6389.0000,17.2101,29.2914,589.3000,32301.5000,-31712.2000,0.8375,133.9318,4.4000,1.0000,7178.1111,4.5000,1.0000,7312.0429,0.0000,0.0000,39479.6111,455.3682,-39024.2429,22.3413,15.0440,9756.7000,0.0000,9756.7000,0.2530,2636.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2636.9459,0.0000,0.0000,0.0000,7119.7541,7119.7541,21.4527,28.4111,2720.8000,4136.7000,-1415.9000,0.1073,618.3636,4.4000,1.0000,844.2245,4.9000,1.0000,1462.5881,0.0000,0.0000,4980.9245,2102.4364,-2878.4881,21.8312,14.5339,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,21.8346,33.8754,0.0000,941.1000,-941.1000,0.0244,0.0000,0.0000,0.0000,192.0612,4.9000,1.0000,192.0612,0.0000,0.0000,1133.1612,0.0000,-1133.1612,21.9836,14.6863,3157.8000,0.0000,3157.8000,0.0819,853.4595,3.7000,1.0000,0.0000,0.0000,0.0000,853.4595,0.0000,0.0000,0.0000,2304.3405,2304.3405,21.2331,19.2706,20.2519,-1.3078,-19617.6572,1.9718,300.9024,3.0090,2.5917,0.6199,0.6329,19.2863,17.1859,18.2361,-1.9968,-15974.0360,1.9718,462.6805,4.6268,1.9718,0.0000,0.9801,17.2436,17.0985,17.1710,-0.1576,-1103.4385,1.9718,550.7107,5.5071,1.9718,0.0000,1.2796,21.4051,21.4212,-8.8348,21.4371,-8.6831,21.4527,-8.5340,21.4527,231.0334,9.2413,21.7920,21.8064,-8.4939,21.8206,-8.3627,21.8346,-8.2333,21.8346,231.0334,9.2413,21.6806,21.7398,-12.9410,21.7962,-12.3090,21.8500,-11.7066,21.8500,68.4379,1.3688,19.2706,19.2758,-6.0753,19.2810,-6.0609,19.2863,-6.0464,19.2863,231.0334,9.2413,17.1859,17.2053,-16.7204,17.2245,-16.6009,17.2436,-16.4823,17.2436,231.0334,9.2413,17.0985,17.1361,-17.1716,17.1733,-16.9283,17.2101,-16.6869,17.2101,68.4379,1.3688,1.9718,4.6586,1.3146,0.0000,2.8925,7.5511,-20746.0000,-33313.5571,-36695.1317
6390.0000,17.1584,28.4123,4964.6000,39618.5000,-34653.9000,1.0272,1128.3182,4.4000,1.0000,8804.1111,4.5000,1.0000,9932.4293,0.0000,0.0000,48422.6111,3836.2818,-44586.3293,21.6922,14.3949,9767.7000,0.0000,9767.7000,0.2532,2639.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2639.9189,0.0000,0.0000,0.0000,7127.7811,7127.7811,21.0069,24.0659,4142.6000,3711.0000,431.6000,0.1074,941.5000,4.4000,1.0000,757.3469,4.9000,1.0000,1698.8469,0.0000,0.0000,4468.3469,3201.1000,-1267.2469,21.1357,13.8384,318.5000,0.0000,318.5000,0.0083,86.0811,3.7000,1.0000,0.0000,0.0000,0.0000,86.0811,0.0000,0.0000,0.0000,232.4189,232.4189,21.1622,33.2030,0.0000,1286.4000,-1286.4000,0.0334,0.0000,0.0000,0.0000,262.5306,4.9000,1.0000,262.5306,0.0000,0.0000,1548.9306,0.0000,-1548.9306,21.3197,14.0224,10428.0000,0.0000,10428.0000,0.2704,2818.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2818.3784,0.0000,0.0000,0.0000,7609.6216,7609.6216,20.7568,19.4855,20.1212,-0.8472,-12707.7690,2.5497,302.3460,3.0235,2.5917,0.0420,0.6329,19.4915,17.1791,18.3353,-2.8427,-22741.6296,2.5497,596.0372,5.9604,2.5497,0.0000,2.1189,17.2206,17.0661,17.1433,-0.2171,-1519.9867,2.5497,712.8651,7.1287,2.5497,0.0000,2.7665,20.9674,20.9806,-11.7159,20.9938,-11.6121,21.0069,-11.5084,21.0069,359.7816,14.3913,21.1121,21.1289,-13.8352,21.1456,-13.6949,21.1622,-13.5555,21.1622,359.7816,14.3913,20.5459,20.6252,-24.2943,20.7025,-23.4982,20.7777,-22.7193,20.7777,106.1232,2.1225,19.4855,19.4875,-4.2203,19.4895,-4.2345,19.4915,-4.2483,19.4915,359.7816,14.3913,17.1791,17.1929,-16.2780,17.2068,-16.2171,17.2206,-16.1558,17.2206,359.7816,14.3913,17.0661,17.0969,-17.4696,17.1277,-17.3123,17.1584,-17.1527,17.1584,106.1232,2.1225,2.5497,9.3728,1.6998,0.0000,5.5183,14.8910,-14994.5000,-32432.6852,-36969.3852
6391.0000,16.9962,29.0642,1057.3000,52964.9000,-51907.6000,1.3732,240.2955,4.4000,1.0000,11769.9778,4.5000,1.0000,12010.2732,0.0000,0.0000,64734.8778,817.0045,-63917.8732,22.4218,15.1245,9776.9000,0.0000,9776.9000,0.2535,2642.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2642.4054,0.0000,0.0000,0.0000,7134.4946,7134.4946,21.8048,27.3289,2261.1000,2681.1000,-420.0000,0.0695,513.8864,4.4000,1.0000,547.1633,4.9000,1.0000,1061.0496,0.0000,0.0000,3228.2633,1747.2136,-1481.0496,21.9305,14.6332,312.7000,0.0000,312.7000,0.0081,84.5135,3.7000,1.0000,0.0000,0.0000,0.0000,84.5135,0.0000,0.0000,0.0000,228.1865,228.1865,21.9056,33.9464,0.0000,1724.5000,-1724.5000,0.0447,0.0000,0.0000,0.0000,351.9388,4.9000,1.0000,351.9388,0.0000,0.0000,2076.4388,0.0000,-2076.4388,22.0818,14.7845,11079.0000,0.0000,11079.0000,0.2872,2994.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2994.3243,0.0000,0.0000,0.0000,8084.6757,8084.6757,21.3820,18.9731,20.1776,-1.8919,-28378.7084,3.0544,355.5914,3.5559,3.0544,0.0000,1.0360,19.0030,17.5360,18.2695,-2.1602,-17281.7798,3.0544,715.7949,7.1579,3.0544,0.0000,3.6427,17.5558,16.9014,17.2286,-1.1015,-7710.4377,3.0544,851.1731,8.5117,3.0544,0.0000,4.7559,21.8162,21.8123,-1.8892,21.8085,-1.9601,21.8048,-2.0291,21.8048,491.8762,19.6750,21.9112,21.9091,-4.1488,21.9073,-4.2059,21.9056,-4.2609,21.9056,491.8762,19.6750,21.3956,21.3883,-11.0018,21.3838,-11.3066,21.3820,-11.5705,21.3820,144.6777,2.8936,18.9731,18.9832,-9.6831,18.9931,-9.6115,19.0030,-9.5408,19.0030,491.8762,19.6750,17.5360,17.5426,-12.4067,17.5492,-12.4128,17.5558,-12.4180,17.5558,491.8762,19.6750,16.9014,16.9333,-19.2649,16.9649,-19.0883,16.9962,-18.9130,16.9962,144.6777,2.8936,3.0544,15.3417,2.0363,0.0000,9.4346,24.7762,-32883.5000,-52028.0049,-53370.9259
6392.0000,16.9825,29.0146,1668.0000,67809.7000,-66141.7000,1.7581,379.0909,4.4000,1.0000,15068.8222,4.5000,1.0000,15447.9131,0.0000,0.0000,82878.5222,1288.9091,-81589.6131,22.6276,15.3303,12950.6000,0.0000,12950.6000,0.3358,3500.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3500.1622,0.0000,0.0000,0.0000,9450.4378,9450.4378,21.9725,31.2880,911.3000,2583.9000,-1672.6000,0.0670,207.1136,4.4000,1.0000,527.3265,4.9000,1.0000,734.4402,0.0000,0.0000,3111.2265,704.1864,-2407.0402,22.1391,14.8418,324.3000,0.0000,324.3000,0.0084,87.6486,3.7000,1.0000,0.0000,0.0000,0.0000,87.6486,0.0000,0.0000,0.0000,236.6514,236.6514,22.1232,34.1640,0.0000,2040.7000,-2040.7000,0.0529,0.0000,0.0000,0.0000,416.4694,4.9000,1.0000,416.4694,0.0000,0.0000,2457.1694,0.0000,-2457.1694,22.2932,14.9959,10645.0000,0.0000,10645.0000,0.2760,2877.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2877.0270,0.0000,0.0000,0.0000,7767.9730,7767.9730,21.7524,18.8034,20.2779,-2.8415,-42622.3556,3.7472,434.6521,4.3465,3.7472,0.0000,1.9129,18.8246,17.6601,18.2424,-2.1039,-16830.9240,3.7472,879.0609,8.7906,3.7472,0.0000,6.7264,17.6780,16.9182,17.2981,-1.5689,-10982.4370,3.7472,1041.4595,10.4146,3.7472,0.0000,8.7818,21.9737,21.9733,-0.7436,21.9729,-0.7576,21.9725,-0.7717,21.9725,701.7753,28.0710,22.1227,22.1229,-2.2132,22.1231,-2.2268,22.1232,-2.2404,22.1232,701.7753,28.0710,21.7558,21.7546,-6.2359,21.7534,-6.3630,21.7524,-6.4901,21.7524,205.7903,4.1158,18.8034,18.8105,-10.7694,18.8176,-10.7361,18.8246,-10.7026,18.8246,701.7753,28.0710,17.6601,17.6661,-11.4593,17.6721,-11.4584,17.6780,-11.4574,17.6780,701.7753,28.0710,16.9182,16.9394,-18.6591,16.9609,-18.6085,16.9825,-18.5537,16.9825,205.7903,4.1158,3.7472,26.8369,2.4982,0.0000,17.4212,44.2581,-45935.1000,-68998.7605,-70435.7165
6393.0000,17.0161,29.1769,655.3000,82516.8000,-81861.5000,2.1394,148.9318,4.4000,1.0000,18337.0667,4.5000,1.0000,18485.9985,0.0000,0.0000,100853.8667,506.3682,-100347.4985,22.9409,15.6436,16121.1000,0.0000,16121.1000,0.4180,4357.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4357.0541,0.0000,0.0000,0.0000,11764.0459,11764.0459,22.2403,34.2811,0.0000,1587.3000,-1587.3000,0.0412,0.0000,0.0000,0.0000,323.9388,4.9000,1.0000,323.9388,0.0000,0.0000,1911.2388,0.0000,-1911.2388,22.3531,15.0558,315.8000,0.0000,315.8000,0.0082,85.3514,3.7000,1.0000,0.0000,0.0000,0.0000,85.3514,0.0000,0.0000,0.0000,230.4486,230.4486,22.3371,34.3779,0.0000,3028.9000,-3028.9000,0.0785,0.0000,0.0000,0.0000,618.1429,4.9000,1.0000,618.1429,0.0000,0.0000,3647.0429,0.0000,-3647.0429,22.5524,15.2551,9342.9000,0.0000,9342.9000,0.2422,2525.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2525.1081,0.0000,0.0000,0.0000,6817.7919,6817.7919,22.1323,18.7034,20.4178,-3.8717,-58075.7330,4.3912,506.7508,5.0675,4.3912,0.0000,3.0784,18.7212,17.7283,18.2248,-2.1021,-16816.8658,4.3912,1030.8147,10.3081,4.3912,0.0000,10.8243,17.7437,16.9658,17.3548,-1.8822,-13175.3030,4.3912,1217.7838,12.1778,4.3912,0.0000,14.1320,22.2463,22.2443,1.6951,22.2423,1.6691,22.2403,1.6434,22.2403,925.4399,37.0176,22.3395,22.3387,-0.2481,22.3379,-0.2660,22.3371,-0.2836,22.3371,925.4399,37.0176,22.1499,22.1438,-1.6502,22.1379,-1.7954,22.1323,-1.9373,22.1323,270.7680,5.4154,18.7034,18.7093,-11.2147,18.7153,-11.1920,18.7212,-11.1693,18.7212,925.4399,37.0176,17.7283,17.7334,-11.0253,17.7386,-11.0260,17.7437,-11.0266,17.7437,925.4399,37.0176,16.9658,16.9825,-17.8617,16.9993,-17.8468,17.0161,-17.8298,17.0161,270.7680,5.4154,4.3912,41.4532,2.9275,0.0000,28.0346,69.4878,-60697.9000,-87093.4936,-88067.9017
6394.0000,17.0602,29.2352,539.4000,88286.1000,-87746.7000,2.2890,122.5909,4.4000,1.0000,19619.1333,4.5000,1.0000,19741.7242,0.0000,0.0000,107905.2333,416.8091,-107488.4242,22.8159,15.5186,19304.5000,0.0000,19304.5000,0.5005,5217.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5217.4324,0.0000,0.0000,0.0000,14087.0676,14087.0676,22.0645,34.1053,0.0000,3364.0000,-3364.0000,0.0872,0.0000,0.0000,0.0000,686.5306,4.9000,1.0000,686.5306,0.0000,0.0000,4050.5306,0.0000,-4050.5306,22.2814,14.9841,311.7000,0.0000,311.7000,0.0081,84.2432,3.7000,1.0000,0.0000,0.0000,0.0000,84.2432,0.0000,0.0000,0.0000,227.4568,227.4568,22.2717,34.3125,0.0000,4758.5000,-4758.5000,0.1234,0.0000,0.0000,0.0000,971.1224,4.9000,1.0000,971.1224,0.0000,0.0000,5729.6224,0.0000,-5729.6224,22.5785,15.2812,8474.8000,0.0000,8474.8000,0.2197,2290.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2290.4865,0.0000,0.0000,0.0000,6184.3135,6184.3135,22.2446,18.7735,20.5090,-4.3215,-64822.7367,4.8418,556.8976,5.5690,4.8418,0.0000,4.1266,18.7862,17.7263,18.2562,-2.4741,-19792.5430,4.8418,1135.2427,11.3524,4.8418,0.0000,14.5102,17.7414,17.0168,17.3791,-1.9331,-13531.5641,4.8418,1341.4980,13.4150,4.8418,0.0000,18.9442,22.0616,22.0626,-0.5710,22.0635,-0.5622,22.0645,-0.5534,22.0645,1097.8336,43.9133,22.2692,22.2700,-1.2278,22.2708,-1.2246,22.2717,-1.2214,22.2717,1097.8336,43.9133,22.2473,22.2464,-1.0405,22.2455,-1.0923,22.2446,-1.1445,22.2446,320.7761,6.4155,18.7735,18.7777,-10.0618,18.7819,-10.0548,18.7862,-10.0476,18.7862,1097.8336,43.9133,17.7263,17.7313,-11.2231,17.7363,-11.2198,17.7414,-11.2164,17.7414,1097.8336,43.9133,17.0168,17.0312,-17.1659,17.0457,-17.1600,17.0602,-17.1528,17.0602,320.7761,6.4155,4.8418,54.2067,3.2279,0.0000,37.5811,91.7878,-67778.2000,-96769.7395,-98146.8438
6395.0000,17.0863,29.2814,324.0000,92514.6000,-92190.6000,2.3986,73.6364,4.4000,1.0000,20558.8000,4.5000,1.0000,20632.4364,0.0000,0.0000,113073.4000,250.3636,-112823.0364,22.6054,15.3081,19300.3000,0.0000,19300.3000,0.5004,5216.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5216.2973,0.0000,0.0000,0.0000,14084.0027,14084.0027,21.9203,33.9611,0.0000,10979.3000,-10979.3000,0.2847,0.0000,0.0000,0.0000,2240.6735,4.9000,1.0000,2240.6735,0.0000,0.0000,13219.9735,0.0000,-13219.9735,22.5670,15.2697,384.4000,0.0000,384.4000,0.0100,103.8919,3.7000,1.0000,0.0000,0.0000,0.0000,103.8919,0.0000,0.0000,0.0000,280.5081,280.5081,22.5483,34.5891,0.0000,6255.1000,-6255.1000,0.1622,0.0000,0.0000,0.0000,1276.5510,4.9000,1.0000,1276.5510,0.0000,0.0000,7531.6510,0.0000,-7531.6510,22.9167,15.6194,6847.1000,0.0000,6847.1000,0.1775,1850.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1850.5676,0.0000,0.0000,0.0000,4996.5324,4996.5324,22.6434,18.6993,20.6714,-5.3750,-80625.5235,5.3000,606.0069,6.0601,5.3000,0.0000,5.4125,18.7131,17.7792,18.2462,-2.3863,-19090.5469,5.3000,1243.1420,12.4314,5.3000,0.0000,19.0315,17.7918,17.0465,17.4192,-2.1765,-15235.1655,5.3000,1466.1840,14.6618,5.3000,0.0000,24.8472,21.9164,21.9177,-1.8740,21.9190,-1.8638,21.9203,-1.8536,21.9203,1286.2322,51.4493,22.5533,22.5516,1.6258,22.5499,1.6046,22.5483,1.5836,22.5483,1286.2322,51.4493,22.6723,22.6624,3.7089,22.6528,3.5583,22.6434,3.4114,22.6434,375.3674,7.5073,18.6993,18.7039,-10.6113,18.7085,-10.5972,18.7131,-10.5832,18.7131,1286.2322,51.4493,17.7792,17.7834,-10.7638,17.7876,-10.7654,17.7918,-10.7668,17.7918,1286.2322,51.4493,17.0465,17.0598,-16.8096,17.0730,-16.8041,17.0863,-16.7976,17.0863,375.3674,7.5073,5.3000,69.5018,3.5333,0.0000,49.2912,118.7930,-82893.2000,-114213.6176,-114951.2359
6396.0000,17.1174,29.3271,153.9000,95185.8000,-95031.9000,2.4679,34.9773,4.4000,1.0000,21152.4000,4.5000,1.0000,21187.3773,0.0000,0.0000,116338.2000,118.9227,-116219.2773,22.4213,15.1240,19302.3000,0.0000,19302.3000,0.5004,5216.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5216.8378,0.0000,0.0000,0.0000,14085.4622,14085.4622,21.7832,33.8240,0.0000,17775.8000,-17775.8000,0.4609,0.0000,0.0000,0.0000,3627.7143,4.9000,1.0000,3627.7143,0.0000,0.0000,21403.5143,0.0000,-21403.5143,22.7600,15.4627,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0000,0.0000,0.0000,271.8973,271.8973,22.7420,34.7828,0.0000,7466.3000,-7466.3000,0.1936,0.0000,0.0000,0.0000,1523.7347,4.9000,1.0000,1523.7347,0.0000,0.0000,8990.0347,0.0000,-8990.0347,23.1522,15.8550,5979.0000,0.0000,5979.0000,0.1550,1615.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1615.9459,0.0000,0.0000,0.0000,4363.0541,4363.0541,22.9264,18.7173,20.8218,-6.1488,-92232.1815,5.6812,646.0536,6.4605,5.6812,0.0000,6.6662,18.7287,17.7941,18.2614,-2.5599,-20479.1874,5.6812,1331.7799,13.3178,5.6812,0.0000,23.4400,17.8061,17.0815,17.4438,-2.2684,-15878.7225,5.6812,1570.1447,15.7014,5.6812,0.0000,30.6028,21.7785,21.7800,-2.9228,21.7816,-2.9105,21.7832,-2.8982,21.7832,1452.8725,58.1149,22.7475,22.7457,3.1753,22.7438,3.1568,22.7420,3.1385,22.7420,1452.8725,58.1149,22.9531,22.9442,6.1819,22.9352,6.0663,22.9264,5.9517,22.9264,423.6102,8.4722,18.7173,18.7211,-10.1578,18.7249,-10.1505,18.7287,-10.1432,18.7287,1452.8725,58.1149,17.7941,17.7981,-10.7181,17.8021,-10.7179,17.8061,-10.7176,17.8061,1452.8725,58.1149,17.0815,17.0935,-16.4052,17.1054,-16.4043,17.1174,-16.4025,17.1174,423.6102,8.4722,5.6812,84.1367,3.7874,0.0000,60.7091,144.8458,-94620.1000,-127892.4127,-128590.0914
