Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6397.0000,17.1286,29.3341,208.7000,96083.0000,-95874.3000,2.4911,47.4318,4.4000,1.0000,21351.7778,4.5000,1.0000,21399.2096,0.0000,0.0000,117434.7778,161.2682,-117273.5096,22.5191,15.2218,19315.9000,0.0000,19315.9000,0.5008,5220.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5220.5135,0.0000,0.0000,0.0000,14095.3865,14095.3865,21.8721,33.9129,0.0000,15835.8000,-15835.8000,0.4106,0.0000,0.0000,0.0000,3231.7959,4.9000,1.0000,3231.7959,0.0000,0.0000,19067.5959,0.0000,-19067.5959,22.7485,15.4512,470.9000,0.0000,470.9000,0.0122,127.2703,3.7000,1.0000,0.0000,0.0000,0.0000,127.2703,0.0000,0.0000,0.0000,343.6297,343.6297,22.7299,34.7707,0.0000,8005.7000,-8005.7000,0.2076,0.0000,0.0000,0.0000,1633.8163,4.9000,1.0000,1633.8163,0.0000,0.0000,9639.5163,0.0000,-9639.5163,23.1730,15.8757,5328.0000,0.0000,5328.0000,0.1381,1440.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1440.0000,0.0000,0.0000,0.0000,3888.0000,3888.0000,22.9790,18.7689,20.8740,-6.1063,-91595.1757,5.6406,640.2334,6.4023,5.6406,0.0000,6.5245,18.7793,17.7817,18.2805,-2.7128,-21702.4412,5.6406,1321.3207,13.2132,5.6406,0.0000,22.9418,17.7944,17.0917,17.4430,-2.1840,-15287.8911,5.6406,1558.9887,15.5899,5.6406,0.0000,29.9523,21.8712,21.8715,-1.6028,21.8718,-1.6037,21.8721,-1.6046,21.8721,1434.7240,57.3890,22.7327,22.7318,2.5991,22.7308,2.5924,22.7299,2.5858,22.7299,1434.7240,57.3890,22.9942,22.9892,5.7422,22.9841,5.6863,22.9790,5.6303,22.9790,418.3580,8.3672,18.7689,18.7723,-9.4807,18.7758,-9.4750,18.7793,-9.4693,18.7793,1434.7240,57.3890,17.7817,17.7859,-10.8984,17.7901,-10.8938,17.7944,-10.8892,17.7944,1434.7240,57.3890,17.0917,17.1040,-16.3195,17.1163,-16.3048,17.1286,-16.2897,17.1286,418.3580,8.3672,5.6406,82.4943,3.7604,0.0000,59.4186,141.9129,-94601.0000,-127653.6056,-128585.5080
6398.0000,17.1123,29.3058,349.1000,94192.9000,-93843.8000,2.4421,79.3409,4.4000,1.0000,20931.7556,4.5000,1.0000,21011.0965,0.0000,0.0000,115124.6556,269.7591,-114854.8965,22.9748,15.6775,19302.1000,0.0000,19302.1000,0.5004,5216.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5216.7838,0.0000,0.0000,0.0000,14085.3162,14085.3162,22.2486,34.2894,0.0000,4546.5000,-4546.5000,0.1179,0.0000,0.0000,0.0000,927.8571,4.9000,1.0000,927.8571,0.0000,0.0000,5474.3571,0.0000,-5474.3571,22.5280,15.2307,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,22.5162,34.5570,0.0000,7517.3000,-7517.3000,0.1949,0.0000,0.0000,0.0000,1534.1429,4.9000,1.0000,1534.1429,0.0000,0.0000,9051.4429,0.0000,-9051.4429,22.9782,15.6809,4676.9000,0.0000,4676.9000,0.1213,1264.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1264.0270,0.0000,0.0000,0.0000,3412.8730,3412.8730,22.8057,18.7894,20.7976,-5.2457,-78686.2007,5.0795,578.1369,5.7814,5.0795,0.0000,4.7645,18.8009,17.7377,18.2693,-2.6038,-20830.5655,5.0795,1190.3722,11.9037,5.0795,0.0000,16.7532,17.7526,17.0690,17.4108,-1.9131,-13391.7027,5.0795,1405.6251,14.0563,5.0795,0.0000,21.8727,22.2558,22.2534,2.2950,22.2510,2.2689,22.2486,2.2430,22.2486,1193.9126,47.7565,22.5141,22.5148,0.2786,22.5155,0.2885,22.5162,0.2984,22.5162,1193.9126,47.7565,22.8040,22.8047,2.9235,22.8053,2.9379,22.8057,2.9513,22.8057,348.6235,6.9725,18.7894,18.7932,-9.2149,18.7971,-9.2039,18.8009,-9.1928,18.8009,1193.9126,47.7565,17.7377,17.7426,-11.3304,17.7476,-11.3170,17.7526,-11.3035,17.7526,1193.9126,47.7565,17.0690,17.0835,-16.5921,17.0979,-16.5467,17.1123,-16.5015,17.1123,348.6235,6.9725,5.0795,61.8359,3.3863,0.0000,43.3905,105.2264,-81554.3000,-111609.3694,-112908.4689
6399.0000,17.0986,29.2768,526.8000,92468.1000,-91941.3000,2.3974,119.7273,4.4000,1.0000,20548.4667,4.5000,1.0000,20668.1939,0.0000,0.0000,113016.5667,407.0727,-112609.4939,23.0115,15.7142,19300.3000,0.0000,19300.3000,0.5004,5216.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5216.2973,0.0000,0.0000,0.0000,14084.0027,14084.0027,22.2692,34.3100,0.0000,2065.2000,-2065.2000,0.0535,0.0000,0.0000,0.0000,421.4694,4.9000,1.0000,421.4694,0.0000,0.0000,2486.6694,0.0000,-2486.6694,22.3998,15.1025,324.9000,0.0000,324.9000,0.0084,87.8108,3.7000,1.0000,0.0000,0.0000,0.0000,87.8108,0.0000,0.0000,0.0000,237.0892,237.0892,22.3897,34.4305,0.0000,7477.5000,-7477.5000,0.1939,0.0000,0.0000,0.0000,1526.0204,4.9000,1.0000,1526.0204,0.0000,0.0000,9003.5204,0.0000,-9003.5204,22.8625,15.5652,5328.0000,0.0000,5328.0000,0.1381,1440.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1440.0000,0.0000,0.0000,0.0000,3888.0000,3888.0000,22.6626,18.8165,20.7396,-4.8832,-73248.0462,4.9377,563.1818,5.6318,4.9377,0.0000,4.3765,18.8278,17.7133,18.2706,-2.6532,-21225.2333,4.9377,1157.0856,11.5709,4.9377,0.0000,15.3890,17.7287,17.0541,17.3914,-1.8354,-12847.4723,4.9377,1367.4052,13.6741,4.9377,0.0000,20.0916,22.2720,22.2711,1.9729,22.2701,1.9667,22.2692,1.9604,22.2692,1136.1575,45.4463,22.3873,22.3881,-0.7118,22.3889,-0.7029,22.3897,-0.6939,22.3897,1136.1575,45.4463,22.6583,22.6598,1.2370,22.6612,1.2527,22.6626,1.2686,22.6626,331.8857,6.6377,18.8165,18.8203,-8.8961,18.8241,-8.8852,18.8278,-8.8743,18.8278,1136.1575,45.4463,17.7133,17.7185,-11.4929,17.7236,-11.4781,17.7287,-11.4633,17.7287,1136.1575,45.4463,17.0541,17.0690,-16.7117,17.0838,-16.6616,17.0986,-16.6114,17.0986,331.8857,6.6377,4.9377,57.2064,3.2918,0.0000,39.8572,97.0636,-76530.8000,-105890.5918,-107320.7518
6400.0000,17.0909,29.2548,701.2000,92864.4000,-92163.2000,2.4077,159.3636,4.4000,1.0000,20636.5333,4.5000,1.0000,20795.8970,0.0000,0.0000,113500.9333,541.8364,-112959.0970,22.9406,15.6433,19302.4000,0.0000,19302.4000,0.5005,5216.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5216.8649,0.0000,0.0000,0.0000,14085.5351,14085.5351,22.2103,34.2512,0.0000,1152.1000,-1152.1000,0.0299,0.0000,0.0000,0.0000,235.1224,4.9000,1.0000,235.1224,0.0000,0.0000,1387.2224,0.0000,-1387.2224,22.2822,14.9849,316.5000,0.0000,316.5000,0.0082,85.5405,3.7000,1.0000,0.0000,0.0000,0.0000,85.5405,0.0000,0.0000,0.0000,230.9595,230.9595,22.2735,34.3144,0.0000,8904.5000,-8904.5000,0.2309,0.0000,0.0000,0.0000,1817.2449,4.9000,1.0000,1817.2449,0.0000,0.0000,10721.7449,0.0000,-10721.7449,22.8288,15.5315,6196.1000,0.0000,6196.1000,0.1606,1674.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1674.6216,0.0000,0.0000,0.0000,4521.4784,4521.4784,22.5961,18.8337,20.7149,-4.8436,-72653.7090,5.0066,571.5541,5.7155,5.0066,0.0000,4.5624,18.8447,17.7113,18.2780,-2.7357,-21885.8017,5.0066,1172.9051,11.7291,5.0066,0.0000,16.0424,17.7261,17.0474,17.3868,-1.8724,-13106.7772,5.0066,1386.7353,13.8674,5.0066,0.0000,20.9447,22.2112,22.2109,1.1661,22.2106,1.1666,22.2103,1.1671,22.2103,1164.0700,46.5628,22.2702,22.2713,-1.5407,22.2724,-1.5295,22.2735,-1.5184,22.2735,1164.0700,46.5628,22.5946,22.5951,0.7477,22.5956,0.7474,22.5961,0.7479,22.5961,339.9756,6.7995,18.8337,18.8373,-8.7011,18.8410,-8.6908,18.8447,-8.6804,18.8447,1164.0700,46.5628,17.7113,17.7163,-11.4265,17.7212,-11.4135,17.7261,-11.4005,17.7261,1164.0700,46.5628,17.0474,17.0619,-16.7177,17.0765,-16.6715,17.0909,-16.6250,17.0909,339.9756,6.7995,5.0066,59.4276,3.3377,0.0000,41.5495,100.9770,-76404.8000,-106230.0913,-107646.2879
6401.0000,17.0707,28.9012,3541.2000,69848.3000,-66307.1000,1.8109,804.8182,4.4000,1.0000,15521.8444,4.5000,1.0000,16326.6626,0.0000,0.0000,85370.1444,2736.3818,-82633.7626,22.2139,14.9166,16131.1000,0.0000,16131.1000,0.4182,4359.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4359.7568,0.0000,0.0000,0.0000,11771.3432,11771.3432,21.5005,33.5413,0.0000,1834.2000,-1834.2000,0.0476,0.0000,0.0000,0.0000,374.3265,4.9000,1.0000,374.3265,0.0000,0.0000,2208.5265,0.0000,-2208.5265,21.6379,14.3406,311.9000,0.0000,311.9000,0.0081,84.2973,3.7000,1.0000,0.0000,0.0000,0.0000,84.2973,0.0000,0.0000,0.0000,227.6027,227.6027,21.6442,33.6850,0.0000,10837.0000,-10837.0000,0.2810,0.0000,0.0000,0.0000,2211.6327,4.9000,1.0000,2211.6327,0.0000,0.0000,13048.6327,0.0000,-13048.6327,22.4563,15.1590,8149.3000,0.0000,8149.3000,0.2113,2202.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2202.5135,0.0000,0.0000,0.0000,5946.7865,5946.7865,22.1315,18.9165,20.5240,-3.4437,-51654.9668,4.1656,478.8589,4.7886,4.1656,0.0000,2.6279,18.9276,17.6063,18.2670,-2.6536,-21228.7530,4.1656,976.2969,9.7630,4.1656,0.0000,9.2402,17.6270,17.0165,17.3218,-1.4010,-9807.2998,4.1656,1156.6837,11.5668,4.1656,0.0000,12.0638,21.4812,21.4877,-6.0121,21.4941,-5.9458,21.5005,-5.8802,21.5005,844.0114,33.7605,21.6237,21.6306,-7.5280,21.6374,-7.4612,21.6442,-7.3949,21.6442,844.0114,33.7605,22.0862,22.1018,-5.0222,22.1169,-4.8429,22.1315,-4.6690,22.1315,247.1260,4.9425,18.9165,18.9202,-7.8614,18.9239,-7.8505,18.9276,-7.8396,18.9276,844.0114,33.7605,17.6063,17.6132,-12.3916,17.6201,-12.3587,17.6270,-12.3260,17.6270,844.0114,33.7605,17.0165,17.0348,-16.9961,17.0528,-16.9049,17.0707,-16.8151,17.0707,247.1260,4.9425,4.1656,35.8688,2.7771,0.0000,23.9319,59.8007,-54386.0000,-79945.1894,-82691.0196
6402.0000,17.0121,28.9639,2060.2000,58862.0000,-56801.8000,1.5261,468.2273,4.4000,1.0000,13080.4444,4.5000,1.0000,13548.6717,0.0000,0.0000,71942.4444,1591.9727,-70350.4717,22.2272,14.9299,9769.9000,0.0000,9769.9000,0.2533,2640.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2640.5135,0.0000,0.0000,0.0000,7129.3865,7129.3865,21.7004,33.7412,0.0000,24.0000,-24.0000,0.0006,0.0000,0.0000,0.0000,4.8980,4.9000,1.0000,4.8980,0.0000,0.0000,28.8980,0.0000,-28.8980,21.7025,14.4052,324.3000,0.0000,324.3000,0.0084,87.6486,3.7000,1.0000,0.0000,0.0000,0.0000,87.6486,0.0000,0.0000,0.0000,236.6514,236.6514,21.6945,33.7354,0.0000,11391.3000,-11391.3000,0.2953,0.0000,0.0000,0.0000,2324.7551,4.9000,1.0000,2324.7551,0.0000,0.0000,13716.0551,0.0000,-13716.0551,22.7113,15.4140,9559.9000,0.0000,9559.9000,0.2479,2583.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2583.7568,0.0000,0.0000,0.0000,6976.1432,6976.1432,22.1976,18.6584,20.4280,-3.1828,-47742.0150,3.4975,403.4610,4.0346,3.4975,0.0000,1.5553,18.6819,17.6221,18.1520,-1.7870,-14296.1136,3.4975,823.2745,8.2327,3.4975,0.0000,5.4689,17.6441,16.9420,17.2930,-1.3530,-9471.2186,3.4975,972.2277,9.7223,3.4975,0.0000,7.1402,21.6987,21.6992,-2.7264,21.6998,-2.7293,21.7004,-2.7318,21.7004,622.3680,24.8947,21.6850,21.6881,-5.6859,21.6913,-5.6648,21.6945,-5.6435,21.6945,622.3680,24.8947,22.1942,22.1949,-2.6253,22.1961,-2.6500,22.1976,-2.6688,22.1976,182.6886,3.6538,18.6584,18.6663,-10.4855,18.6741,-10.4331,18.6819,-10.3812,18.6819,622.3680,24.8947,17.6221,17.6295,-12.0155,17.6368,-11.9811,17.6441,-11.9469,17.6441,622.3680,24.8947,16.9420,16.9657,-17.7464,16.9891,-17.5964,17.0121,-17.4494,17.0121,182.6886,3.6538,3.4975,22.2183,2.3316,0.0000,14.1644,36.3827,-48563.0000,-69753.2437,-71509.3472
6403.0000,17.0001,28.7825,3046.7000,53528.1000,-50481.4000,1.3878,692.4318,4.4000,1.0000,11895.1333,4.5000,1.0000,12587.5652,0.0000,0.0000,65423.2333,2354.2682,-63068.9652,22.0778,14.7805,9760.9000,0.0000,9760.9000,0.2531,2638.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2638.0811,0.0000,0.0000,0.0000,7122.8189,7122.8189,21.5165,33.5573,0.0000,55.9000,-55.9000,0.0014,0.0000,0.0000,0.0000,11.4082,4.9000,1.0000,11.4082,0.0000,0.0000,67.3082,0.0000,-67.3082,21.5219,14.2246,315.2000,0.0000,315.2000,0.0082,85.1892,3.7000,1.0000,0.0000,0.0000,0.0000,85.1892,0.0000,0.0000,0.0000,230.0108,230.0108,21.5204,33.5612,0.0000,10020.0000,-10020.0000,0.2598,0.0000,0.0000,0.0000,2044.8980,4.9000,1.0000,2044.8980,0.0000,0.0000,12064.8980,0.0000,-12064.8980,22.4917,15.1944,9125.8000,0.0000,9125.8000,0.2366,2466.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2466.4324,0.0000,0.0000,0.0000,6659.3676,6659.3676,21.9930,18.6583,20.3257,-2.7613,-41419.9356,3.2203,372.8844,3.7288,3.2203,0.0000,1.2142,18.6786,17.5431,18.1109,-1.7630,-14103.6972,3.2203,759.2278,7.5923,3.2203,0.0000,4.2693,17.5699,16.9285,17.2492,-1.1382,-7967.0933,3.2203,896.7039,8.9670,3.2203,0.0000,5.5739,21.5043,21.5084,-4.3961,21.5125,-4.3596,21.5165,-4.3235,21.5165,539.1821,21.5673,21.5034,21.5091,-6.8965,21.5148,-6.8497,21.5204,-6.8032,21.5204,539.1821,21.5673,21.9556,21.9685,-5.0087,21.9810,-4.8768,21.9930,-4.7506,21.9930,158.4650,3.1693,18.6583,18.6651,-10.1035,18.6718,-10.0682,18.6786,-10.0329,18.6786,539.1821,21.5673,17.5431,17.5521,-12.6887,17.5610,-12.6400,17.5699,-12.5916,17.5699,539.1821,21.5673,16.9285,16.9526,-17.6804,16.9765,-17.5388,17.0001,-17.3984,17.0001,158.4650,3.1693,3.2203,17.7279,2.1469,0.0000,11.0573,28.7852,-41355.4000,-61188.9740,-63490.7260
6404.0000,17.1223,27.6003,7577.9000,33571.1000,-25993.2000,0.8704,1722.2500,4.4000,1.0000,7460.2444,4.5000,1.0000,9182.4944,0.0000,0.0000,41031.3444,5855.6500,-35175.6944,20.9696,13.6724,9783.8000,0.0000,9783.8000,0.2537,2644.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2644.2703,0.0000,0.0000,0.0000,7139.5297,7139.5297,20.2652,32.3060,0.0000,229.1000,-229.1000,0.0059,0.0000,0.0000,0.0000,46.7551,4.9000,1.0000,46.7551,0.0000,0.0000,275.8551,0.0000,-275.8551,20.2954,12.9981,313.4000,0.0000,313.4000,0.0081,84.7027,3.7000,1.0000,0.0000,0.0000,0.0000,84.7027,0.0000,0.0000,0.0000,228.6973,228.6973,20.3489,32.3898,0.0000,8689.2000,-8689.2000,0.2253,0.0000,0.0000,0.0000,1773.3061,4.9000,1.0000,1773.3061,0.0000,0.0000,10462.5061,0.0000,-10462.5061,21.4933,14.1960,8366.3000,0.0000,8366.3000,0.2169,2261.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2261.1622,0.0000,0.0000,0.0000,6105.1378,6105.1378,20.8788,19.2473,20.0630,-1.0873,-16309.3961,2.3705,302.9912,3.0299,2.5917,0.2212,0.6329,19.2446,17.1000,18.1723,-2.4510,-19607.9811,2.3705,557.5639,5.5756,2.3705,0.0000,1.7028,17.1560,17.0485,17.1023,-0.1404,-982.4874,2.3705,663.8023,6.6380,2.3705,0.0000,2.2231,20.1888,20.2146,-16.7834,20.2401,-16.5376,20.2652,-16.2956,20.2652,317.2287,12.6891,20.2704,20.2969,-18.2962,20.3231,-18.0487,20.3489,-17.8049,20.3489,317.2287,12.6891,20.8255,20.8976,-17.4955,20.9660,-16.6879,21.0311,-15.9211,21.0311,93.6819,1.8736,19.2473,19.2463,-4.1123,19.2454,-4.1546,19.2446,-4.1957,19.2446,317.2287,12.6891,17.1000,17.1189,-16.8183,17.1375,-16.6762,17.1560,-16.5359,17.1560,317.2287,12.6891,17.0485,17.0734,-16.0627,17.0980,-15.9197,17.1223,-15.7788,17.1223,93.6819,1.8736,2.3705,7.6851,1.5803,0.0000,4.5587,12.2438,-16448.0000,-32440.6908,-36899.8646
6405.0000,17.0356,28.2015,4788.5000,35032.3000,-30243.8000,0.9083,1088.2955,4.4000,1.0000,7784.9556,4.5000,1.0000,8873.2510,0.0000,0.0000,42817.2556,3700.2045,-39117.0510,21.4101,14.1128,9752.5000,0.0000,9752.5000,0.2529,2635.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2635.8108,0.0000,0.0000,0.0000,7116.6892,7116.6892,20.6331,32.6739,0.0000,280.1000,-280.1000,0.0073,0.0000,0.0000,0.0000,57.1633,4.9000,1.0000,57.1633,0.0000,0.0000,337.2633,0.0000,-337.2633,20.6708,13.3735,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,20.6632,32.7040,0.0000,7288.8000,-7288.8000,0.1890,0.0000,0.0000,0.0000,1487.5102,4.9000,1.0000,1487.5102,0.0000,0.0000,8776.3102,0.0000,-8776.3102,21.6447,14.3474,6847.1000,0.0000,6847.1000,0.1775,1850.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1850.5676,0.0000,0.0000,0.0000,4996.5324,4996.5324,20.9134,19.0516,19.9825,-1.2407,-18610.6692,2.3183,303.8883,3.0389,2.5917,0.2733,0.6329,19.0750,17.1953,18.1352,-2.1010,-16807.7884,2.3183,546.0697,5.4607,2.3183,0.0000,1.5929,17.2351,16.9272,17.0812,-0.3934,-2753.5809,2.3183,649.7332,6.4973,2.3183,0.0000,2.0796,20.6143,20.6204,-10.2776,20.6267,-10.2607,20.6331,-10.2417,20.6331,305.2904,12.2116,20.6372,20.6458,-12.3616,20.6544,-12.3251,20.6632,-12.2868,20.6632,305.2904,12.2116,21.0859,21.0996,-11.9828,21.1154,-11.9709,21.1329,-11.9280,21.1329,90.1891,1.8038,19.0516,19.0596,-6.7910,19.0673,-6.7350,19.0750,-6.6803,19.0750,305.2904,12.2116,17.1953,17.2086,-15.0791,17.2219,-15.0088,17.2351,-14.9383,17.2351,305.2904,12.2116,16.9272,16.9643,-17.5822,17.0004,-17.3026,17.0356,-17.0329,17.0356,90.1891,1.8038,2.3183,7.2338,1.5456,0.0000,4.3054,11.5391,-20801.4000,-35816.9731,-38172.0385
6406.0000,17.1042,27.7854,5603.8000,28099.2000,-22495.4000,0.7285,1273.5909,4.4000,1.0000,6244.2667,4.5000,1.0000,7517.8576,0.0000,0.0000,34343.4667,4330.2091,-30013.2576,21.1282,13.8309,9785.9000,0.0000,9785.9000,0.2537,2644.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2644.8378,0.0000,0.0000,0.0000,7141.0622,7141.0622,20.2298,32.2706,0.0000,277.7000,-277.7000,0.0072,0.0000,0.0000,0.0000,56.6735,4.9000,1.0000,56.6735,0.0000,0.0000,334.3735,0.0000,-334.3735,20.2746,12.9773,314.2000,0.0000,314.2000,0.0081,84.9189,3.7000,1.0000,0.0000,0.0000,0.0000,84.9189,0.0000,0.0000,0.0000,229.2811,229.2811,20.3064,32.3472,0.0000,5268.5000,-5268.5000,0.1366,0.0000,0.0000,0.0000,1075.2041,4.9000,1.0000,1075.2041,0.0000,0.0000,6343.7041,0.0000,-6343.7041,21.1569,13.8596,5979.0000,0.0000,5979.0000,0.1550,1615.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1615.9459,0.0000,0.0000,0.0000,4363.0541,4363.0541,20.3824,19.3262,19.8543,-0.7039,-10558.4531,1.9338,305.3252,3.0533,2.5917,0.6579,0.6329,19.3321,16.9445,18.1383,-2.2261,-17809.0131,1.9338,455.4383,4.5544,1.9338,0.0000,0.9244,17.0088,17.0051,17.0069,-0.0040,-27.9837,1.9338,543.5149,5.4351,1.9338,0.0000,1.2069,20.1707,20.1907,-14.0168,20.2104,-13.8520,20.2298,-13.6902,20.2298,223.4305,8.9372,20.2439,20.2650,-15.4784,20.2858,-15.3087,20.3064,-15.1419,20.3064,223.4305,8.9372,20.5719,20.6317,-16.9211,20.6882,-16.3358,20.7418,-15.7876,20.7418,66.2080,1.3242,19.3262,19.3281,-4.1381,19.3301,-4.1492,19.3321,-4.1594,19.3321,223.4305,8.9372,16.9445,16.9662,-17.2335,16.9876,-17.0811,17.0088,-16.9309,17.0088,223.4305,8.9372,17.0051,17.0384,-16.4583,17.0715,-16.2475,17.1042,-16.0378,17.1042,66.2080,1.3242,1.9338,4.4187,1.2892,0.0000,2.7643,7.1830,-11962.5000,-24957.9378,-28395.4498
6407.0000,17.1431,27.3000,6503.5000,24333.2000,-17829.7000,0.6309,1478.0682,4.4000,1.0000,5407.3778,4.5000,1.0000,6885.4460,0.0000,0.0000,29740.5778,5025.4318,-24715.1460,21.0822,13.7849,9759.6000,0.0000,9759.6000,0.2530,2637.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2637.7297,0.0000,0.0000,0.0000,7121.8703,7121.8703,20.0140,32.0549,0.0000,262.8000,-262.8000,0.0068,0.0000,0.0000,0.0000,53.6327,4.9000,1.0000,53.6327,0.0000,0.0000,316.4327,0.0000,-316.4327,20.0645,12.7672,322.8000,0.0000,322.8000,0.0084,87.2432,3.7000,1.0000,0.0000,0.0000,0.0000,87.2432,0.0000,0.0000,0.0000,235.5568,235.5568,20.0991,32.1399,0.0000,3775.3000,-3775.3000,0.0979,0.0000,0.0000,0.0000,770.4694,4.9000,1.0000,770.4694,0.0000,0.0000,4545.7694,0.0000,-4545.7694,20.8236,13.5263,3374.8000,0.0000,3374.8000,0.0875,912.1081,3.7000,1.0000,0.0000,0.0000,0.0000,912.1081,0.0000,0.0000,0.0000,2462.6919,2462.6919,20.1386,19.3840,19.7613,-0.5029,-7543.4352,1.6267,306.3733,3.0637,2.5917,0.9650,0.6329,19.3977,16.8180,18.1079,-2.0232,-16185.8451,1.6267,383.5588,3.8356,1.6267,0.0000,0.5503,16.8928,17.0203,16.9565,0.1143,799.9554,1.6267,458.0983,4.5810,1.6267,0.0000,0.7184,19.9471,19.9697,-15.0190,19.9920,-14.8466,20.0140,-14.6761,20.0140,166.1191,6.6448,20.0269,20.0513,-16.4014,20.0753,-16.2173,20.0991,-16.0353,20.0991,166.1191,6.6448,20.4311,20.4837,-16.9192,20.5355,-16.4786,20.5863,-16.0419,20.5863,49.3762,0.9875,19.3840,19.3886,-4.0250,19.3932,-4.0040,19.3977,-3.9837,19.3977,166.1191,6.6448,16.8180,16.8432,-17.8554,16.8681,-17.6832,16.8928,-17.5131,16.8928,166.1191,6.6448,17.0203,17.0624,-16.2589,17.1033,-15.9558,17.1431,-15.6648,17.1431,49.3762,0.9875,1.6267,2.7653,1.0845,0.0000,1.9016,4.6669,-8410.6000,-19757.2291,-22929.3249
6408.0000,17.1270,27.1701,6433.0000,22811.7000,-16378.7000,0.5914,1462.0455,4.4000,1.0000,5069.2667,4.5000,1.0000,6531.3121,0.0000,0.0000,27880.9667,4970.9545,-22910.0121,21.1422,13.8449,9764.9000,0.0000,9764.9000,0.2532,2639.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2639.1622,0.0000,0.0000,0.0000,7125.7378,7125.7378,19.9581,31.9990,0.0000,1252.3000,-1252.3000,0.0325,0.0000,0.0000,0.0000,255.5714,4.9000,1.0000,255.5714,0.0000,0.0000,1507.8714,0.0000,-1507.8714,20.2224,12.9251,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,20.2328,32.2736,0.0000,2769.7000,-2769.7000,0.0718,0.0000,0.0000,0.0000,565.2449,4.9000,1.0000,565.2449,0.0000,0.0000,3334.9449,0.0000,-3334.9449,20.8173,13.5200,1096.1000,0.0000,1096.1000,0.0284,296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,296.2432,0.0000,0.0000,0.0000,799.8568,799.8568,20.1267,19.2948,19.7107,-0.5544,-8316.3298,1.4794,306.9453,3.0695,2.5917,1.1123,0.6329,19.3206,16.8084,18.0645,-1.7918,-14334.2632,1.4794,349.3896,3.4939,1.4794,0.0000,0.4139,16.8843,16.9787,16.9315,0.0770,538.9454,1.4794,417.0064,4.1701,1.4794,0.0000,0.5404,19.8933,19.9151,-14.4560,19.9367,-14.3042,19.9581,-14.1537,19.9581,141.2436,5.6497,20.1783,20.1965,-13.8171,20.2147,-13.7061,20.2328,-13.5951,20.2328,141.2436,5.6497,20.6771,20.7008,-12.7584,20.7259,-12.6778,20.7523,-12.5760,20.7523,42.0559,0.8411,19.2948,19.3035,-5.2143,19.3121,-5.1550,19.3206,-5.0969,19.3206,141.2436,5.6497,16.8084,16.8339,-17.3882,16.8592,-17.2259,16.8843,-17.0653,16.8843,141.2436,5.6497,16.9787,17.0298,-16.7354,17.0792,-16.3504,17.1270,-15.9806,17.1270,42.0559,0.8411,1.4794,2.1390,0.9862,0.0000,1.5871,3.7261,-9194.8000,-19575.5501,-22111.6476
6409.0000,17.1261,26.7154,6921.1000,20312.5000,-13391.4000,0.5266,1572.9773,4.4000,1.0000,4513.8889,4.5000,1.0000,6086.8662,0.0000,0.0000,24826.3889,5348.1227,-19478.2662,20.8378,13.5406,9804.1000,0.0000,9804.1000,0.2542,2649.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2649.7568,0.0000,0.0000,0.0000,7154.3432,7154.3432,19.5747,31.6155,0.0000,1590.4000,-1590.4000,0.0412,0.0000,0.0000,0.0000,324.5714,4.9000,1.0000,324.5714,0.0000,0.0000,1914.9714,0.0000,-1914.9714,19.9396,12.6423,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,19.9789,32.0197,0.0000,2271.1000,-2271.1000,0.0589,0.0000,0.0000,0.0000,463.4898,4.9000,1.0000,463.4898,0.0000,0.0000,2734.5898,0.0000,-2734.5898,20.5000,13.2027,663.1000,0.0000,663.1000,0.0172,179.2162,3.7000,1.0000,0.0000,0.0000,0.0000,179.2162,0.0000,0.0000,0.0000,483.8838,483.8838,19.9864,19.3206,19.6535,-0.4437,-6655.4983,1.3606,307.5953,3.0760,2.5917,1.2311,0.6329,19.3030,16.7618,18.0324,-1.6933,-13546.7035,1.3606,326.8170,3.2682,1.3821,0.0215,0.3375,16.8459,16.9691,16.9075,0.0923,646.3554,1.3606,383.8753,3.8388,1.3606,0.0000,0.4204,19.4745,19.5085,-17.7306,19.5419,-17.4673,19.5747,-17.2090,19.5747,122.4609,4.8984,19.8919,19.9214,-16.0815,19.9504,-15.8603,19.9789,-15.6434,19.9789,122.4609,4.8984,20.4077,20.4722,-15.3048,20.5324,-14.7293,20.5888,-14.2010,20.5888,36.5210,0.7304,19.3206,19.3282,-5.0148,19.3357,-4.9733,19.3432,-4.9321,19.3432,122.4609,4.8984,16.7618,16.7902,-17.4635,16.8182,-17.2818,16.8459,-17.1026,16.8459,122.4609,4.8984,16.9691,17.0228,-16.7556,17.0752,-16.3676,17.1261,-15.9909,17.1261,36.5210,0.7304,1.3606,1.7062,0.9070,0.0000,1.3907,3.0969,-6442.0000,-16238.7923,-19555.8463
6410.0000,17.0786,26.0712,7574.0000,18121.6000,-10547.6000,0.4698,1721.3636,4.4000,1.0000,4027.0222,4.5000,1.0000,5748.3859,0.0000,0.0000,22148.6222,5852.6364,-16295.9859,20.4530,13.1557,9777.9000,0.0000,9777.9000,0.2535,2642.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2642.6757,0.0000,0.0000,0.0000,7135.2243,7135.2243,19.1066,31.1474,0.0000,1677.6000,-1677.6000,0.0435,0.0000,0.0000,0.0000,342.3673,4.9000,1.0000,342.3673,0.0000,0.0000,2019.9673,0.0000,-2019.9673,19.5249,12.2276,354.4000,0.0000,354.4000,0.0092,95.7838,3.7000,1.0000,0.0000,0.0000,0.0000,95.7838,0.0000,0.0000,0.0000,258.6162,258.6162,19.5883,31.6291,0.0000,1927.4000,-1927.4000,0.0500,0.0000,0.0000,0.0000,393.3469,4.9000,1.0000,393.3469,0.0000,0.0000,2320.7469,0.0000,-2320.7469,20.0688,12.7715,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,19.8109,19.3750,19.5929,-0.2905,-4357.9254,1.2521,308.2843,3.0828,2.5917,1.3396,0.6329,19.1551,16.8353,17.9952,-1.5458,-12366.3618,1.2521,327.2783,3.2728,1.3821,0.1300,0.3375,16.9161,16.8886,16.9023,-0.0190,-132.9925,1.2521,353.3412,3.5334,1.2521,0.0000,0.3276,18.9755,19.0199,-21.3715,19.0636,-21.0297,19.1066,-20.6940,19.1066,106.3222,4.2529,19.4713,19.5110,-19.2830,19.5500,-18.9813,19.5883,-18.6851,19.5883,106.3222,4.2529,20.0179,20.1090,-18.8630,20.1954,-18.0320,20.2773,-17.2471,20.2773,31.7592,0.6352,19.3750,19.3820,-4.5775,19.3890,-4.5431,19.3960,-4.5090,19.3960,106.3222,4.2529,16.8353,16.8625,-16.3972,16.8894,-16.2373,16.9161,-16.0790,16.9161,106.3222,4.2529,16.8886,16.9544,-17.5845,17.0177,-17.0811,17.0786,-16.6012,17.0786,31.7592,0.6352,1.2521,1.3637,0.8347,0.0000,1.2980,2.6617,-3683.5000,-12997.0866,-16857.2797
6411.0000,17.0446,25.3460,8267.3000,16293.4000,-8026.1000,0.4224,1878.9318,4.4000,1.0000,3620.7556,4.5000,1.0000,5499.6874,0.0000,0.0000,19914.1556,6388.3682,-13525.7874,20.0272,12.7299,9817.2000,0.0000,9817.2000,0.2545,2653.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2653.2973,0.0000,0.0000,0.0000,7163.9027,7163.9027,18.6081,30.6489,0.0000,1706.7000,-1706.7000,0.0442,0.0000,0.0000,0.0000,348.3061,4.9000,1.0000,348.3061,0.0000,0.0000,2055.0061,0.0000,-2055.0061,19.0612,11.7639,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,19.1505,31.1913,0.0000,1734.9000,-1734.9000,0.0450,0.0000,0.0000,0.0000,354.0612,4.9000,1.0000,354.0612,0.0000,0.0000,2088.9612,0.0000,-2088.9612,19.6112,12.3139,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,19.6380,19.4283,19.5331,-0.1398,-2096.7983,1.1757,308.9669,3.0897,2.5917,1.4159,0.6329,19.0631,16.8665,17.9648,-1.4637,-11709.8365,1.1757,327.6569,3.2766,1.3821,0.2064,0.3375,16.9488,16.8440,16.8964,-0.0698,-488.8323,1.1757,341.4249,3.4142,1.2096,0.0339,0.2954,18.4475,18.5019,-24.9790,18.5554,-24.5691,18.6081,-24.1663,18.6081,95.5513,3.8221,19.0060,19.0550,-22.5678,19.1032,-22.2007,19.1505,-21.8400,19.1505,95.5513,3.8221,19.5570,19.6738,-22.8295,19.7850,-21.7793,19.8906,-20.7819,19.8906,28.5775,0.5715,19.4283,19.4351,-4.2029,19.4419,-4.1711,19.4487,-4.1396,19.4487,95.5513,3.8221,16.8665,16.8953,-15.9458,16.9237,-15.7752,16.9518,-15.6069,16.9518,95.5513,3.8221,16.8440,16.9130,-17.8992,16.9798,-17.3942,17.0446,-16.9057,17.0446,28.5775,0.5715,1.1757,1.1511,0.7838,0.0000,1.2657,2.4168,-970.3000,-10009.4899,-14295.4671
6412.0000,16.9606,27.1290,7823.2000,29434.2000,-21611.0000,0.7631,1778.0000,4.4000,1.0000,6540.9333,4.5000,1.0000,8318.9333,0.0000,0.0000,35975.1333,6045.2000,-29929.9333,21.5321,14.2348,9780.0000,0.0000,9780.0000,0.2536,2643.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2643.2432,0.0000,0.0000,0.0000,7136.7568,7136.7568,20.3936,32.4344,0.0000,1715.7000,-1715.7000,0.0445,0.0000,0.0000,0.0000,350.1429,4.9000,1.0000,350.1429,0.0000,0.0000,2065.8429,0.0000,-2065.8429,20.7092,13.4119,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,20.6360,32.6768,0.0000,1700.7000,-1700.7000,0.0441,0.0000,0.0000,0.0000,347.0816,4.9000,1.0000,347.0816,0.0000,0.0000,2047.7816,0.0000,-2047.7816,20.9488,13.6515,663.5000,0.0000,663.5000,0.0172,179.3243,3.7000,1.0000,0.0000,0.0000,0.0000,179.3243,0.0000,0.0000,0.0000,484.1757,484.1757,20.1520,18.9934,19.5727,-0.7721,-11581.8787,1.6975,308.5148,3.0851,2.5917,0.8942,0.6329,19.0402,16.9209,17.9806,-1.7344,-13875.2678,1.6975,402.1758,4.0218,1.6975,0.0000,0.6252,16.9780,16.8148,16.8964,-0.1526,-1068.2078,1.6975,479.1313,4.7913,1.6975,0.0000,0.8163,20.4420,20.4247,-3.8117,20.4086,-4.1340,20.3936,-4.4420,20.3936,178.6719,7.1469,20.6698,20.6575,-4.8837,20.6463,-5.1431,20.6360,-5.3903,20.6360,178.6719,7.1469,20.8748,20.8274,-6.0952,20.7903,-7.0292,20.7624,-7.8258,20.7624,53.0665,1.0613,18.9934,19.0093,-8.6336,19.0249,-8.5139,19.0402,-8.3965,19.0402,178.6719,7.1469,16.9209,16.9399,-15.3600,16.9589,-15.2909,16.9780,-15.2205,16.9780,178.6719,7.1469,16.8148,16.8631,-18.1700,16.9117,-17.9291,16.9606,-17.6752,16.9606,53.0665,1.0613,1.6975,3.1031,1.1316,0.0000,2.0744,5.1775,-14230.6000,-26164.8119,-26525.3544
6413.0000,16.7510,28.3010,3405.9000,39148.2000,-35742.3000,1.0150,774.0682,4.4000,1.0000,8699.6000,4.5000,1.0000,9473.6682,0.0000,0.0000,47847.8000,2631.8318,-45215.9682,22.0835,14.7862,9796.9000,0.0000,9796.9000,0.2540,2647.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2647.8108,0.0000,0.0000,0.0000,7149.0892,7149.0892,21.2134,33.2542,0.0000,2086.9000,-2086.9000,0.0541,0.0000,0.0000,0.0000,425.8980,4.9000,1.0000,425.8980,0.0000,0.0000,2512.7980,0.0000,-2512.7980,21.5097,14.2124,432.6000,0.0000,432.6000,0.0112,116.9189,3.7000,1.0000,0.0000,0.0000,0.0000,116.9189,0.0000,0.0000,0.0000,315.6811,315.6811,21.4475,33.4883,0.0000,1896.8000,-1896.8000,0.0492,0.0000,0.0000,0.0000,387.1020,4.9000,1.0000,387.1020,0.0000,0.0000,2283.9020,0.0000,-2283.9020,21.7169,14.4196,3167.7000,0.0000,3167.7000,0.0821,856.1351,3.7000,1.0000,0.0000,0.0000,0.0000,856.1351,0.0000,0.0000,0.0000,2311.5649,2311.5649,20.9302,18.4230,19.6766,-1.6708,-25062.3042,2.1984,307.3321,3.0733,2.5917,0.3933,0.6329,18.4778,17.3407,17.9093,-1.2053,-9642.0084,2.1984,522.2839,5.2228,2.1984,0.0000,1.3583,17.3634,16.6074,16.9854,-0.9158,-6410.6805,2.1984,618.4077,6.1841,2.1984,0.0000,1.7733,21.2404,21.2313,2.1221,21.2223,1.9683,21.2134,1.8150,21.2134,278.5842,11.1434,21.4725,21.4640,1.4315,21.4557,1.2841,21.4475,1.1376,21.4475,278.5842,11.1434,21.4442,21.4222,-0.4453,21.4003,-0.8751,21.3787,-1.3106,21.3787,82.3719,1.6474,18.4230,18.4415,-13.6803,18.4597,-13.5493,18.4778,-13.4192,18.4778,278.5842,11.1434,17.3407,17.3481,-11.2335,17.3557,-11.2675,17.3634,-11.2995,17.3634,278.5842,11.1434,16.6074,16.6557,-20.4621,16.7036,-20.2052,16.7510,-19.9488,16.7510,82.3719,1.6474,2.1984,6.2607,1.4656,0.0000,3.7645,10.0251,-26328.8000,-40236.3330,-41114.9931
6414.0000,16.8063,28.7835,3527.2000,111251.2000,-107724.0000,2.8844,801.6364,4.4000,1.0000,24722.4889,4.5000,1.0000,25524.1253,0.0000,0.0000,135973.6889,2725.5636,-133248.1253,23.3998,16.1025,9799.4000,0.0000,9799.4000,0.2541,2648.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2648.4865,0.0000,0.0000,0.0000,7150.9135,7150.9135,23.0041,35.0449,0.0000,316.7000,-316.7000,0.0082,0.0000,0.0000,0.0000,64.6327,4.9000,1.0000,64.6327,0.0000,0.0000,381.3327,0.0000,-381.3327,23.0230,15.7257,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,22.9732,35.0140,0.0000,2484.5000,-2484.5000,0.0644,0.0000,0.0000,0.0000,507.0408,4.9000,1.0000,507.0408,0.0000,0.0000,2991.5408,0.0000,-2991.5408,23.1212,15.8239,10462.5000,0.0000,10462.5000,0.2713,2827.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2827.7027,0.0000,0.0000,0.0000,7634.7973,7634.7973,22.6474,17.9292,20.2883,-6.3567,-95350.0537,5.2396,607.5183,6.0752,5.2396,0.0000,5.2294,17.9563,17.6800,17.8182,-0.6980,-5583.9475,5.2396,1249.0906,12.4909,5.2396,0.0000,18.3878,17.6870,16.7661,17.2265,-2.6585,-18609.5138,5.2396,1460.2262,14.6023,5.2396,0.0000,24.0068,23.0459,23.0319,17.9896,23.0180,17.8153,23.0041,17.6419,23.0041,1260.6313,50.4253,23.0081,22.9964,14.7762,22.9847,14.6249,22.9732,14.4742,22.9732,1260.6313,50.4253,22.7434,22.7108,13.5919,22.6788,13.1126,22.6474,12.6377,22.6474,367.9525,7.3590,17.9292,17.9382,-17.4442,17.9473,-17.4166,17.9563,-17.3882,17.9563,1260.6313,50.4253,17.6800,17.6823,-8.4935,17.6846,-8.5568,17.6870,-8.6194,17.6870,1260.6313,50.4253,16.7661,16.7788,-18.2025,16.7922,-18.3635,16.8063,-18.5112,16.8063,367.9525,7.3590,5.2396,67.3437,3.4930,0.0000,47.6240,114.9678,-89850.9000,-121534.3474,-119543.5151
6415.0000,17.0103,29.2325,0.0000,166804.1000,-166804.1000,4.3247,0.0000,0.0000,0.0000,37067.5778,4.5000,1.0000,37067.5778,0.0000,0.0000,203871.6778,0.0000,-203871.6778,23.8705,16.5732,16583.2000,0.0000,16583.2000,0.4300,4481.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4481.9459,0.0000,0.0000,0.0000,12101.2541,12101.2541,23.4447,23.4447,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.4447,16.1474,758.2000,0.0000,758.2000,0.0197,204.9189,3.7000,1.0000,0.0000,0.0000,0.0000,204.9189,0.0000,0.0000,0.0000,553.2811,553.2811,23.4098,35.4506,0.0000,2858.3000,-2858.3000,0.0741,0.0000,0.0000,0.0000,583.3265,4.9000,1.0000,583.3265,0.0000,0.0000,3441.6265,0.0000,-3441.6265,23.5256,16.2283,11115.8000,0.0000,11115.8000,0.2882,3004.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3004.2703,0.0000,0.0000,0.0000,8111.5297,8111.5297,23.2071,18.4922,20.8496,-9.3413,-140119.4487,7.7049,875.3109,8.7531,7.7049,0.0000,16.6292,18.4969,17.6662,18.0816,-3.0858,-24686.6883,7.7049,1818.5302,18.1853,7.7049,0.0000,58.4726,17.6743,16.9912,17.3327,-2.9001,-20300.4769,7.7049,2138.5630,21.3856,7.7049,0.0000,76.3406,23.4633,23.4571,18.3809,23.4509,18.3088,23.4447,18.2367,23.4447,2483.7085,99.3483,23.4261,23.4206,15.6689,23.4152,15.6015,23.4098,15.5340,23.4098,2483.7085,99.3483,23.2526,23.2375,16.5332,23.2224,16.3290,23.2071,16.1223,23.2071,721.3785,14.4276,18.4922,18.4937,-10.5284,18.4953,-10.5664,18.4969,-10.6038,18.4969,2483.7085,99.3483,17.6662,17.6689,-9.4044,17.6716,-9.4452,17.6743,-9.4857,17.6743,2483.7085,99.3483,16.9912,16.9974,-15.5004,17.0037,-15.6707,17.0103,-15.8368,17.0103,721.3785,14.4276,7.7049,194.9183,5.1366,0.0000,151.4424,346.3607,-141205.2000,-186547.2394,-185106.6139
6416.0000,17.1390,29.3612,0.0000,183919.0000,-183919.0000,4.7684,0.0000,0.0000,0.0000,40870.8889,4.5000,1.0000,40870.8889,0.0000,0.0000,224789.8889,0.0000,-224789.8889,23.4316,16.1343,20238.9000,0.0000,20238.9000,0.5247,5469.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5469.9730,0.0000,0.0000,0.0000,14768.9270,14768.9270,23.0129,35.0538,0.0000,19084.6000,-19084.6000,0.4948,0.0000,0.0000,0.0000,3894.8163,4.9000,1.0000,3894.8163,0.0000,0.0000,22979.4163,0.0000,-22979.4163,23.6562,16.3589,1240.2000,0.0000,1240.2000,0.0322,335.1892,3.7000,1.0000,0.0000,0.0000,0.0000,335.1892,0.0000,0.0000,0.0000,905.0108,905.0108,23.6189,35.6597,0.0000,2987.3000,-2987.3000,0.0775,0.0000,0.0000,0.0000,609.6531,4.9000,1.0000,609.6531,0.0000,0.0000,3596.9531,0.0000,-3596.9531,23.7196,16.4223,10680.3000,0.0000,10680.3000,0.2769,2886.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2886.5676,0.0000,0.0000,0.0000,7793.7324,7793.7324,23.4708,18.9978,21.2343,-10.6524,-159786.7004,9.2617,1037.6608,10.3766,9.2617,0.0000,28.8831,18.9986,17.8311,18.4149,-5.2133,-41706.6974,9.2617,2158.5892,21.5859,9.2617,0.0000,101.5601,17.8358,17.1224,17.4791,-3.6407,-25484.7322,9.2617,2556.2735,25.5627,9.2617,0.0000,132.5949,23.0182,23.0165,11.4334,23.0147,11.4085,23.0129,11.3837,23.0129,3438.0347,137.5214,23.6309,23.6269,15.3894,23.6229,15.3400,23.6189,15.2907,23.6189,3438.0347,137.5214,23.5014,23.4912,16.8719,23.4810,16.7348,23.4708,16.5979,23.4708,996.3492,19.9270,18.9978,18.9981,-5.6582,18.9983,-5.6946,18.9986,-5.7306,18.9986,3438.0347,137.5214,17.8311,17.8327,-8.1388,17.8342,-8.1810,17.8358,-8.2227,17.8358,3438.0347,137.5214,17.1224,17.1279,-14.2944,17.1334,-14.4265,17.1390,-14.5560,17.1390,996.3492,19.9270,9.2617,324.1849,6.1745,0.0000,263.0381,587.2230,-173831.5000,-227898.5880,-226978.1301
6417.0000,17.2472,29.4694,0.0000,198497.6000,-198497.6000,5.1464,0.0000,0.0000,0.0000,44110.5778,4.5000,1.0000,44110.5778,0.0000,0.0000,242608.1778,0.0000,-242608.1778,23.5658,16.2685,22988.9000,0.0000,22988.9000,0.5960,6213.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6213.2162,0.0000,0.0000,0.0000,16775.6838,16775.6838,23.1206,35.1614,0.0000,20572.4000,-20572.4000,0.5334,0.0000,0.0000,0.0000,4198.4490,4.9000,1.0000,4198.4490,0.0000,0.0000,24770.8490,0.0000,-24770.8490,23.7658,16.4685,1331.3000,0.0000,1331.3000,0.0345,359.8108,3.7000,1.0000,0.0000,0.0000,0.0000,359.8108,0.0000,0.0000,0.0000,971.4892,971.4892,23.7302,35.7710,0.0000,3210.1000,-3210.1000,0.0832,0.0000,0.0000,0.0000,655.1224,4.9000,1.0000,655.1224,0.0000,0.0000,3865.2224,0.0000,-3865.2224,23.8309,16.5336,9373.8000,0.0000,9373.8000,0.2430,2533.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2533.4595,0.0000,0.0000,0.0000,6840.3405,6840.3405,23.6271,19.3145,21.4708,-11.0393,-165589.0477,9.9549,1105.8878,11.0589,9.9549,0.0000,35.8656,19.3148,18.0100,18.6624,-6.2624,-50099.3467,9.9549,2298.6323,22.9863,9.9549,0.0000,126.1124,18.0134,17.2325,17.6230,-4.2837,-29985.5581,9.9549,2732.5154,27.3252,9.9549,0.0000,164.6499,23.1288,23.1261,11.7166,23.1233,11.6796,23.1206,11.6428,23.1206,3906.6241,156.2650,23.7405,23.7370,14.8032,23.7336,14.7623,23.7302,14.7216,23.7302,3906.6241,156.2650,23.6527,23.6442,16.6789,23.6356,16.5649,23.6271,16.4515,23.6271,1131.1899,22.6238,19.3145,19.3146,-3.2425,19.3147,-3.2718,19.3148,-3.3010,19.3148,3906.6241,156.2650,18.0100,18.0111,-6.8523,18.0123,-6.8904,18.0134,-6.9282,18.0134,3906.6241,156.2650,17.2325,17.2373,-13.3775,17.2422,-13.4880,17.2472,-13.5961,17.2472,1131.1899,22.6238,9.9549,395.8724,6.6366,0.0000,326.6279,722.5004,-188586.1000,-246656.7357,-245673.9525
6418.0000,17.3689,29.5912,0.0000,214166.1000,-214166.1000,5.5527,0.0000,0.0000,0.0000,47592.4667,4.5000,1.0000,47592.4667,0.0000,0.0000,261758.5667,0.0000,-261758.5667,23.6704,16.3731,27140.6000,0.0000,27140.6000,0.7037,7335.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7335.2973,0.0000,0.0000,0.0000,19805.3027,19805.3027,23.1863,35.2272,0.0000,21763.3000,-21763.3000,0.5643,0.0000,0.0000,0.0000,4441.4898,4.9000,1.0000,4441.4898,0.0000,0.0000,26204.7898,0.0000,-26204.7898,23.8172,16.5199,1368.4000,0.0000,1368.4000,0.0355,369.8378,3.7000,1.0000,0.0000,0.0000,0.0000,369.8378,0.0000,0.0000,0.0000,998.5622,998.5622,23.7844,35.8252,0.0000,3988.4000,-3988.4000,0.1034,0.0000,0.0000,0.0000,813.9592,4.9000,1.0000,813.9592,0.0000,0.0000,4802.3592,0.0000,-4802.3592,23.9000,16.6027,8502.7000,0.0000,8502.7000,0.2204,2298.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2298.0270,0.0000,0.0000,0.0000,6204.6730,6204.6730,23.7287,19.5938,21.6613,-11.4507,-171761.0669,10.7699,1188.2940,11.8829,10.7699,0.0000,45.4148,19.5931,18.1989,18.8960,-7.2396,-57916.6976,10.7699,2465.1286,24.6513,10.7699,0.0000,159.6899,18.2012,17.3570,17.7791,-5.0099,-35069.0951,10.7699,2938.6525,29.3865,10.7699,0.0000,208.4880,23.1936,23.1912,11.4972,23.1888,11.4660,23.1863,11.4349,23.1863,4491.2764,179.6511,23.7932,23.7902,14.0883,23.7873,14.0545,23.7844,14.0209,23.7844,4491.2764,179.6511,23.7506,23.7433,16.3080,23.7360,16.2121,23.7287,16.1169,23.7287,1299.2982,25.9860,19.5938,19.5936,-1.2578,19.5934,-1.2852,19.5931,-1.3124,19.5931,4491.2764,179.6511,18.1989,18.1996,-5.5408,18.2004,-5.5764,18.2012,-5.6118,18.2012,4491.2764,179.6511,17.3570,17.3609,-12.2995,17.3649,-12.4007,17.3689,-12.5000,17.3689,1299.2982,25.9860,10.7699,492.2859,7.1799,0.0000,413.5928,905.8786,-202906.1000,-265757.1778,-264746.8596
6419.0000,17.5031,29.7253,0.0000,228335.4000,-228335.4000,5.9200,0.0000,0.0000,0.0000,50741.2000,4.5000,1.0000,50741.2000,0.0000,0.0000,279076.6000,0.0000,-279076.6000,23.7311,16.4338,28514.1000,0.0000,28514.1000,0.7393,7706.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7706.5135,0.0000,0.0000,0.0000,20807.5865,20807.5865,23.2600,35.3008,0.0000,28773.7000,-28773.7000,0.7460,0.0000,0.0000,0.0000,5872.1837,4.9000,1.0000,5872.1837,0.0000,0.0000,34645.8837,0.0000,-34645.8837,24.0332,16.7359,1603.2000,0.0000,1603.2000,0.0416,433.2973,3.7000,1.0000,0.0000,0.0000,0.0000,433.2973,0.0000,0.0000,0.0000,1169.9027,1169.9027,23.9975,36.0383,0.0000,4636.4000,-4636.4000,0.1202,0.0000,0.0000,0.0000,946.2041,4.9000,1.0000,946.2041,0.0000,0.0000,5582.6041,0.0000,-5582.6041,24.1221,16.8248,6869.6000,0.0000,6869.6000,0.1781,1856.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1856.6486,0.0000,0.0000,0.0000,5012.9514,5012.9514,23.9843,19.8176,21.9010,-12.4470,-186705.5584,11.6178,1270.9410,12.7094,11.6178,0.0000,57.0082,19.8165,18.3863,19.1014,-8.0107,-64085.3586,11.6178,2638.8875,26.3889,11.6178,0.0000,200.4549,18.3878,17.4936,17.9407,-5.7243,-40069.8766,11.6178,3150.5769,31.5058,11.6178,0.0000,261.7101,23.2668,23.2645,11.4943,23.2622,11.4665,23.2600,11.4389,23.2600,5137.7417,205.5097,24.0071,24.0039,15.2756,24.0007,15.2407,23.9975,15.2060,23.9975,5137.7417,205.5097,24.0102,24.0015,18.2067,23.9929,18.0974,23.9843,17.9891,23.9843,1485.0342,29.7007,19.8176,19.8173,0.1367,19.8169,0.1118,19.8165,0.0871,19.8165,5137.7417,205.5097,18.3863,18.3868,-4.3049,18.3873,-4.3384,18.3878,-4.3717,18.3878,5137.7417,205.5097,17.4936,17.4967,-11.1298,17.4999,-11.2249,17.5031,-11.3182,17.5031,1485.0342,29.7007,11.6178,607.3762,7.7452,0.0000,519.1732,1126.5494,-224758.6000,-292314.6472,-290860.7935
6420.0000,17.6010,29.8232,0.0000,239363.8000,-239363.8000,6.2060,0.0000,0.0000,0.0000,53191.9556,4.5000,1.0000,53191.9556,0.0000,0.0000,292555.7556,0.0000,-292555.7556,24.0074,16.7101,24718.8000,0.0000,24718.8000,0.6409,6680.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6680.7568,0.0000,0.0000,0.0000,18038.0432,18038.0432,23.6029,35.6437,0.0000,27620.8000,-27620.8000,0.7161,0.0000,0.0000,0.0000,5636.8980,4.9000,1.0000,5636.8980,0.0000,0.0000,33257.6980,0.0000,-33257.6980,24.3312,17.0339,1898.8000,0.0000,1898.8000,0.0492,513.1892,3.7000,1.0000,0.0000,0.0000,0.0000,513.1892,0.0000,0.0000,0.0000,1385.6108,1385.6108,24.2901,36.3309,0.0000,4840.2000,-4840.2000,0.1255,0.0000,0.0000,0.0000,987.7959,4.9000,1.0000,987.7959,0.0000,0.0000,5827.9959,0.0000,-5827.9959,24.4177,17.1204,5998.5000,0.0000,5998.5000,0.1555,1621.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1621.2162,0.0000,0.0000,0.0000,4377.2838,4377.2838,24.2926,19.9505,22.1215,-13.2193,-198289.5213,11.8398,1285.1184,12.8512,11.8398,0.0000,60.3391,19.9495,18.5090,19.2292,-8.2228,-65782.3546,11.8398,2676.5414,26.7654,11.8398,0.0000,212.1674,18.5104,17.5916,18.0510,-5.9944,-41961.1209,11.8398,3197.3608,31.9736,11.8398,0.0000,277.0017,23.6124,23.6092,14.2609,23.6061,14.2257,23.6029,14.1908,23.6029,5313.3650,212.5346,24.3009,24.2973,17.1721,24.2937,17.1354,24.2901,17.0988,24.2901,5313.3650,212.5346,24.3218,24.3120,20.5908,24.3023,20.4753,24.2926,20.3608,24.2926,1535.4688,30.7094,19.9505,19.9501,0.6591,19.9498,0.6377,19.9495,0.6165,19.9495,5313.3650,212.5346,18.5090,18.5094,-3.7480,18.5099,-3.7775,18.5104,-3.8068,18.5104,5313.3650,212.5346,17.5916,17.5947,-10.4874,17.5978,-10.5694,17.6010,-10.6499,17.6010,1535.4688,30.7094,11.8398,640.1138,7.8932,0.0000,549.5083,1189.6221,-239208.7000,-307840.5116,-306032.9968
6421.0000,17.7344,29.9566,0.0000,249241.2000,-249241.2000,6.4620,0.0000,0.0000,0.0000,55386.9333,4.5000,1.0000,55386.9333,0.0000,0.0000,304628.1333,0.0000,-304628.1333,23.9405,16.6432,28517.8000,0.0000,28517.8000,0.7394,7707.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7707.5135,0.0000,0.0000,0.0000,20810.2865,20810.2865,23.5107,35.5515,0.0000,37206.1000,-37206.1000,0.9646,0.0000,0.0000,0.0000,7593.0816,4.9000,1.0000,7593.0816,0.0000,0.0000,44799.1816,0.0000,-44799.1816,24.4234,17.1261,1816.0000,0.0000,1816.0000,0.0471,490.8108,3.7000,1.0000,0.0000,0.0000,0.0000,490.8108,0.0000,0.0000,0.0000,1325.1892,1325.1892,24.3873,36.4281,0.0000,5108.7000,-5108.7000,0.1325,0.0000,0.0000,0.0000,1042.5918,4.9000,1.0000,1042.5918,0.0000,0.0000,6151.2918,0.0000,-6151.2918,24.5126,17.2153,5345.3000,0.0000,5345.3000,0.1386,1444.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1444.6757,0.0000,0.0000,0.0000,3900.6243,3900.6243,24.4101,20.2081,22.3091,-13.7504,-206256.1776,12.7263,1372.1972,13.7220,12.7263,0.0000,74.9324,20.2056,18.6868,19.4462,-9.3192,-74553.3784,12.7263,2853.8460,28.5385,12.7263,0.0000,263.4810,18.6873,17.7275,18.2074,-6.7305,-47113.3710,12.7263,3449.7136,34.4971,12.7263,0.0000,343.9958,23.5165,23.5146,12.2981,23.5126,12.2779,23.5107,12.2579,23.5107,6040.6971,241.6279,24.3964,24.3933,16.9740,24.3903,16.9456,24.3873,16.9174,24.3873,6040.6971,241.6279,24.4331,24.4254,20.4228,24.4178,20.3402,24.4101,20.2580,24.4101,1744.2437,34.8849,20.2081,20.2073,2.5424,20.2065,2.5183,20.2056,2.4944,20.2056,6040.6971,241.6279,18.6868,18.6870,-2.5756,18.6871,-2.6052,18.6873,-2.6347,18.6873,6040.6971,241.6279,17.7275,17.7297,-9.3597,17.7320,-9.4422,17.7344,-9.5233,17.7344,1744.2437,34.8849,12.7263,782.0978,8.4842,0.0000,682.4092,1464.5071,-255876.9000,-329542.5068,-327922.9270
6422.0000,17.8783,30.1005,0.0000,262683.0000,-262683.0000,6.8105,0.0000,0.0000,0.0000,58374.0000,4.5000,1.0000,58374.0000,0.0000,0.0000,321057.0000,0.0000,-321057.0000,24.0301,16.7328,27136.5000,0.0000,27136.5000,0.7036,7334.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7334.1892,0.0000,0.0000,0.0000,19802.3108,19802.3108,23.6438,35.6846,0.0000,45998.3000,-45998.3000,1.1926,0.0000,0.0000,0.0000,9387.4082,4.9000,1.0000,9387.4082,0.0000,0.0000,55385.7082,0.0000,-55385.7082,24.7050,17.4077,1228.3000,0.0000,1228.3000,0.0318,331.9730,3.7000,1.0000,0.0000,0.0000,0.0000,331.9730,0.0000,0.0000,0.0000,896.3270,896.3270,24.6775,36.7184,0.0000,6188.4000,-6188.4000,0.1604,0.0000,0.0000,0.0000,1262.9388,4.9000,1.0000,1262.9388,0.0000,0.0000,7451.3388,0.0000,-7451.3388,24.8203,17.5230,4692.0000,0.0000,4692.0000,0.1216,1268.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1268.1081,0.0000,0.0000,0.0000,3423.8919,3423.8919,24.7266,20.4226,22.5746,-14.9747,-224620.3973,13.5310,1445.3665,14.4537,13.5310,0.0000,90.0643,20.4198,18.8713,19.6456,-10.1019,-80815.0283,13.5310,3035.6582,30.3566,13.5310,0.0000,316.6885,18.8712,17.8731,18.3722,-7.4416,-52091.0111,13.5310,3691.0315,36.9103,13.5310,0.0000,413.4624,23.6506,23.6483,13.1482,23.6461,13.1245,23.6438,13.1010,23.6438,6736.6975,269.4679,24.6879,24.6844,18.9710,24.6810,18.9393,24.6775,18.9078,24.6775,6736.6975,269.4679,24.7547,24.7453,23.1023,24.7359,22.9998,24.7266,22.8982,24.7266,1943.8927,38.8779,20.4226,20.4217,3.8463,20.4208,3.8237,20.4198,3.8012,20.4198,6736.6975,269.4679,18.8713,18.8713,-1.4007,18.8713,-1.4295,18.8712,-1.4582,18.8712,6736.6975,269.4679,17.8731,17.8748,-8.1870,17.8765,-8.2671,17.8783,-8.3458,17.8783,1943.8927,38.8779,13.5310,927.2345,9.0206,0.0000,820.2151,1747.4496,-281812.9000,-359771.5172,-357526.4367
6423.0000,18.0143,30.2365,0.0000,272441.2000,-272441.2000,7.0635,0.0000,0.0000,0.0000,60542.4889,4.5000,1.0000,60542.4889,0.0000,0.0000,332983.6889,0.0000,-332983.6889,24.1329,16.8356,25758.4000,0.0000,25758.4000,0.6678,6961.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6961.7297,0.0000,0.0000,0.0000,18796.6703,18796.6703,23.7805,35.8214,0.0000,51215.5000,-51215.5000,1.3279,0.0000,0.0000,0.0000,10452.1429,4.9000,1.0000,10452.1429,0.0000,0.0000,61667.6429,0.0000,-61667.6429,24.9137,17.6164,1186.8000,0.0000,1186.8000,0.0308,320.7568,3.7000,1.0000,0.0000,0.0000,0.0000,320.7568,0.0000,0.0000,0.0000,866.0432,866.0432,24.8877,36.9286,0.0000,6865.0000,-6865.0000,0.1780,0.0000,0.0000,0.0000,1401.0204,4.9000,1.0000,1401.0204,0.0000,0.0000,8266.0204,0.0000,-8266.0204,25.0396,17.7423,5345.3000,0.0000,5345.3000,0.1386,1444.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1444.6757,0.0000,0.0000,0.0000,3900.6243,3900.6243,24.9419,20.6350,22.7884,-15.6259,-234388.3328,14.1099,1495.9267,14.9593,14.1099,0.0000,102.1258,20.6318,19.0421,19.8369,-10.8139,-86511.4909,14.1099,3163.2605,31.6326,14.1099,0.0000,359.1000,19.0416,18.0101,18.5259,-8.0193,-56135.4476,14.1099,3897.1589,38.9716,14.1099,0.0000,468.8340,23.7875,23.7852,13.9036,23.7828,13.8808,23.7805,13.8581,23.7805,7258.2446,290.3298,24.8978,24.8944,19.9686,24.8911,19.9397,24.8877,19.9108,24.8877,7258.2446,290.3298,24.9680,24.9592,24.2132,24.9505,24.1247,24.9419,24.0370,24.9419,2093.4236,41.8685,20.6350,20.6339,5.1182,20.6328,5.0959,20.6318,5.0737,20.6318,7258.2446,290.3298,19.0421,19.0420,-0.4048,19.0418,-0.4324,19.0416,-0.4599,19.0416,7258.2446,290.3298,18.0101,18.0115,-7.1800,18.0129,-7.2558,18.0143,-7.3304,18.0143,2093.4236,41.8685,14.1099,1041.6660,9.4066,0.0000,930.0599,1971.7259,-298231.2000,-379354.0143,-377035.2712
