Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6424.0000,18.1233,30.3455,0.0000,275462.6000,-275462.6000,7.1419,0.0000,0.0000,0.0000,61213.9111,4.5000,1.0000,61213.9111,0.0000,0.0000,336676.5111,0.0000,-336676.5111,24.2062,16.9089,21952.0000,0.0000,21952.0000,0.5691,5932.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5932.9730,0.0000,0.0000,0.0000,16019.0270,16019.0270,23.9097,35.9505,0.0000,55168.7000,-55168.7000,1.4304,0.0000,0.0000,0.0000,11258.9184,4.9000,1.0000,11258.9184,0.0000,0.0000,66427.6184,0.0000,-66427.6184,25.1099,17.8126,1512.5000,0.0000,1512.5000,0.0392,408.7838,3.7000,1.0000,0.0000,0.0000,0.0000,408.7838,0.0000,0.0000,0.0000,1103.7162,1103.7162,25.0797,37.1206,0.0000,8674.8000,-8674.8000,0.2249,0.0000,0.0000,0.0000,1770.3673,4.9000,1.0000,1770.3673,0.0000,0.0000,10445.1673,0.0000,-10445.1673,25.2685,17.9712,6216.3000,0.0000,6216.3000,0.1612,1680.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1680.0811,0.0000,0.0000,0.0000,4536.2189,4536.2189,25.1596,20.7877,22.9737,-16.1319,-241978.1543,14.3500,1511.5520,15.1155,14.3500,0.0000,107.4293,20.7845,19.1745,19.9795,-11.1385,-89107.7938,14.3500,3214.5665,32.1457,14.3500,0.0000,377.7484,19.1739,18.1193,18.6466,-8.3386,-58370.5064,14.3500,3995.4222,39.9542,14.3500,0.0000,493.1810,23.9168,23.9144,14.5529,23.9120,14.5306,23.9097,14.5084,23.9097,7479.6663,299.1867,25.0899,25.0865,20.8410,25.0831,20.8127,25.0797,20.7845,25.0797,7479.6663,299.1867,25.1865,25.1775,25.4807,25.1686,25.3919,25.1596,25.3038,25.1596,2156.8884,43.1378,20.7877,20.7866,5.7824,20.7855,5.7617,20.7845,5.7411,20.7845,7479.6663,299.1867,19.1745,19.1743,0.2046,19.1741,0.1787,19.1739,0.1530,19.1739,7479.6663,299.1867,18.1193,18.1206,-6.5304,18.1219,-6.6001,18.1233,-6.6687,18.1233,2156.8884,43.1378,14.3500,1091.6719,9.5667,0.0000,978.3587,2070.0306,-309625.3000,-391890.3347,-389456.4545
6425.0000,18.1989,30.4211,0.0000,287131.0000,-287131.0000,7.4444,0.0000,0.0000,0.0000,63806.8889,4.5000,1.0000,63806.8889,0.0000,0.0000,350937.8889,0.0000,-350937.8889,24.5541,17.2568,14360.2000,0.0000,14360.2000,0.3723,3881.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1351,0.0000,0.0000,0.0000,10479.0649,10479.0649,24.3543,36.3951,0.0000,46981.5000,-46981.5000,1.2181,0.0000,0.0000,0.0000,9588.0612,4.9000,1.0000,9588.0612,0.0000,0.0000,56569.5612,0.0000,-56569.5612,25.3787,18.0814,985.0000,0.0000,985.0000,0.0255,266.2162,3.7000,1.0000,0.0000,0.0000,0.0000,266.2162,0.0000,0.0000,0.0000,718.7838,718.7838,25.3544,37.3952,0.0000,10502.0000,-10502.0000,0.2723,0.0000,0.0000,0.0000,2143.2653,4.9000,1.0000,2143.2653,0.0000,0.0000,12645.2653,0.0000,-12645.2653,25.5834,18.2861,8176.1000,0.0000,8176.1000,0.2120,2209.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2209.7568,0.0000,0.0000,0.0000,5966.3432,5966.3432,25.4452,20.8883,23.1668,-16.7756,-251633.6292,14.3169,1497.9374,14.9794,14.3169,0.0000,106.6876,20.8852,19.2627,20.0740,-11.1991,-89592.8570,14.3169,3196.9408,31.9694,14.3169,0.0000,375.1404,19.2622,18.1945,18.7284,-8.4223,-58955.8855,14.3169,3976.1112,39.7611,14.3169,0.0000,489.7762,24.3644,24.3610,18.3414,24.3576,18.3102,24.3543,18.2791,24.3543,7448.9699,297.9588,25.3657,25.3619,22.5786,25.3581,22.5476,25.3544,22.5168,25.3544,7448.9699,297.9588,25.4753,25.4652,27.6106,25.4552,27.5121,25.4452,27.4144,25.4452,2148.0906,42.9618,20.8883,20.8873,6.0105,20.8862,5.9914,20.8852,5.9723,20.8852,7448.9699,297.9588,19.2627,19.2625,0.4247,19.2624,0.4008,19.2622,0.3770,19.2622,7448.9699,297.9588,18.1945,18.1960,-6.2545,18.1974,-6.3173,18.1989,-6.3791,18.1989,2148.0906,42.9618,14.3169,1084.6895,9.5446,0.0000,971.6043,2056.2937,-321093.2000,-402988.5235,-400182.3717
6426.0000,17.9056,30.1278,0.0000,194995.9000,-194995.9000,5.0556,0.0000,0.0000,0.0000,43332.4222,4.5000,1.0000,43332.4222,0.0000,0.0000,238328.3222,0.0000,-238328.3222,24.3561,17.0588,11842.8000,0.0000,11842.8000,0.3070,3200.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3200.7568,0.0000,0.0000,0.0000,8642.0432,8642.0432,24.1136,36.1544,0.0000,17770.1000,-17770.1000,0.4607,0.0000,0.0000,0.0000,3626.5510,4.9000,1.0000,3626.5510,0.0000,0.0000,21396.6510,0.0000,-21396.6510,24.6927,17.3954,830.0000,0.0000,830.0000,0.0215,224.3243,3.7000,1.0000,0.0000,0.0000,0.0000,224.3243,0.0000,0.0000,0.0000,605.6757,605.6757,24.6706,36.7114,0.0000,11286.2000,-11286.2000,0.2926,0.0000,0.0000,0.0000,2303.3061,4.9000,1.0000,2303.3061,0.0000,0.0000,13589.5061,0.0000,-13589.5061,25.0384,17.7411,9591.5000,0.0000,9591.5000,0.2487,2592.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2592.2973,0.0000,0.0000,0.0000,6999.2027,6999.2027,24.8404,20.3009,22.5706,-11.1817,-167725.6610,9.5793,1023.3971,10.2340,9.5793,0.0000,31.9573,20.3047,18.8489,19.5768,-6.7234,-53787.0739,9.5793,2137.7868,21.3779,9.5793,0.0000,112.3700,18.8542,17.8832,18.3687,-5.1253,-35876.9292,9.5793,2555.9995,25.5600,9.5793,0.0000,146.7081,24.1222,24.1193,14.8041,24.1165,14.7805,24.1136,14.7569,24.1136,3649.4270,145.9771,24.6763,24.6744,14.6654,24.6725,14.6543,24.6706,14.6433,24.6706,3649.4270,145.9771,24.8489,24.8462,18.6097,24.8433,18.6038,24.8404,18.5975,24.8404,1057.1917,21.1438,20.3009,20.3021,-0.4434,20.3034,-0.4388,20.3047,-0.4341,20.3047,3649.4270,145.9771,18.8489,18.8507,-4.2242,18.8525,-4.2273,18.8542,-4.2303,18.8542,3649.4270,145.9771,17.8832,17.8907,-10.5318,17.8982,-10.5172,17.9056,-10.5026,17.9056,1057.1917,21.1438,9.5793,355.8893,6.3862,0.0000,291.0354,646.9247,-201787.9000,-257067.5577,-257389.6641
6427.0000,17.7815,30.0037,0.0000,191039.2000,-191039.2000,4.9530,0.0000,0.0000,0.0000,42453.1556,4.5000,1.0000,42453.1556,0.0000,0.0000,233492.3556,0.0000,-233492.3556,24.4660,17.1687,11851.3000,0.0000,11851.3000,0.3073,3203.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3203.0541,0.0000,0.0000,0.0000,8648.2459,8648.2459,24.2068,36.2476,0.0000,9409.1000,-9409.1000,0.2439,0.0000,0.0000,0.0000,1920.2245,4.9000,1.0000,1920.2245,0.0000,0.0000,11329.3245,0.0000,-11329.3245,24.5311,17.2338,651.8000,0.0000,651.8000,0.0169,176.1622,3.7000,1.0000,0.0000,0.0000,0.0000,176.1622,0.0000,0.0000,0.0000,475.6378,475.6378,24.5089,36.5497,0.0000,10762.0000,-10762.0000,0.2790,0.0000,0.0000,0.0000,2196.3265,4.9000,1.0000,2196.3265,0.0000,0.0000,12958.3265,0.0000,-12958.3265,24.8799,17.5826,9156.0000,0.0000,9156.0000,0.2374,2474.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2474.5946,0.0000,0.0000,0.0000,6681.4054,6681.4054,24.6692,20.0861,22.3776,-10.6727,-160090.0156,9.0564,974.1313,9.7413,9.0564,0.0000,27.0039,20.0889,18.6835,19.3862,-6.1365,-49091.8568,9.0564,2035.3983,20.3540,9.0564,0.0000,94.9526,18.6886,17.7612,18.2249,-4.6279,-32395.2338,9.0564,2429.6303,24.2963,9.0564,0.0000,123.9683,24.2184,24.2145,15.4563,24.2107,15.4231,24.2068,15.3901,24.2068,3304.3188,132.1728,24.5175,24.5146,13.4610,24.5118,13.4389,24.5089,13.4169,24.5089,3304.3188,132.1728,24.6886,24.6821,16.9443,24.6756,16.8827,24.6692,16.8224,24.6692,957.8522,19.1570,20.0861,20.0870,-2.0809,20.0880,-2.0823,20.0889,-2.0836,20.0889,3304.3188,132.1728,18.6835,18.6852,-5.5890,18.6869,-5.5949,18.6886,-5.6007,18.6886,3304.3188,132.1728,17.7612,17.7679,-11.7547,17.7747,-11.7573,17.7815,-11.7591,17.7815,957.8522,19.1570,9.0564,304.6835,6.0376,0.0000,245.9249,550.6084,-189551.2000,-241974.7174,-241577.1062
6428.0000,17.5583,29.7805,0.0000,123354.3000,-123354.3000,3.1982,0.0000,0.0000,0.0000,27412.0667,4.5000,1.0000,27412.0667,0.0000,0.0000,150766.3667,0.0000,-150766.3667,23.9891,16.6918,11829.0000,0.0000,11829.0000,0.3067,3197.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3197.0270,0.0000,0.0000,0.0000,8631.9730,8631.9730,23.6169,35.6577,0.0000,1795.1000,-1795.1000,0.0465,0.0000,0.0000,0.0000,366.3469,4.9000,1.0000,366.3469,0.0000,0.0000,2161.4469,0.0000,-2161.4469,23.7091,16.4118,699.5000,0.0000,699.5000,0.0181,189.0541,3.7000,1.0000,0.0000,0.0000,0.0000,189.0541,0.0000,0.0000,0.0000,510.4459,510.4459,23.6892,35.7300,0.0000,10224.1000,-10224.1000,0.2651,0.0000,0.0000,0.0000,2086.5510,4.9000,1.0000,2086.5510,0.0000,0.0000,12310.6510,0.0000,-12310.6510,24.2143,16.9170,8393.9000,0.0000,8393.9000,0.2176,2268.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2268.6216,0.0000,0.0000,0.0000,6125.2784,6125.2784,23.9658,19.6466,21.8062,-6.7508,-101261.7611,6.0784,667.2010,6.6720,6.0784,0.0000,8.1646,19.6570,18.3657,19.0113,-3.7844,-30275.1302,6.0784,1385.3052,13.8531,6.0784,0.0000,28.7086,18.3776,17.5179,17.9477,-2.8795,-20156.2946,6.0784,1647.9308,16.4793,6.0784,0.0000,37.4814,23.6209,23.6196,9.1018,23.6182,9.0961,23.6169,9.0905,23.6169,1635.9732,65.4389,23.6873,23.6879,5.4996,23.6886,5.5134,23.6892,5.5271,23.6892,1635.9732,65.4389,23.9531,23.9575,8.3496,23.9617,8.4223,23.9658,8.4929,23.9658,476.5774,9.5315,19.6466,19.6501,-5.9616,19.6535,-5.9384,19.6570,-5.9153,19.6570,1635.9732,65.4389,18.3657,18.3697,-8.4363,18.3736,-8.4197,18.3776,-8.4031,18.3776,1635.9732,65.4389,17.5179,17.5315,-14.3729,17.5450,-14.2952,17.5583,-14.2185,17.5583,476.5774,9.5315,6.0784,101.3465,4.0523,0.0000,74.3546,175.7011,-114451.1000,-149970.7673,-151693.1859
6429.0000,17.4278,29.6500,0.0000,114829.6000,-114829.6000,2.9772,0.0000,0.0000,0.0000,25517.6889,4.5000,1.0000,25517.6889,0.0000,0.0000,140347.2889,0.0000,-140347.2889,24.0407,16.7434,10036.7000,0.0000,10036.7000,0.2602,2712.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2712.6216,0.0000,0.0000,0.0000,7324.0784,7324.0784,23.6826,35.7235,0.0000,429.1000,-429.1000,0.0111,0.0000,0.0000,0.0000,87.5714,4.9000,1.0000,87.5714,0.0000,0.0000,516.6714,0.0000,-516.6714,23.7070,16.4097,447.6000,0.0000,447.6000,0.0116,120.9730,3.7000,1.0000,0.0000,0.0000,0.0000,120.9730,0.0000,0.0000,0.0000,326.6270,326.6270,23.6836,35.7244,0.0000,8875.8000,-8875.8000,0.2301,0.0000,0.0000,0.0000,1811.3878,4.9000,1.0000,1811.3878,0.0000,0.0000,10687.1878,0.0000,-10687.1878,24.1871,16.8898,6869.6000,0.0000,6869.6000,0.1781,1856.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1856.6486,0.0000,0.0000,0.0000,5012.9514,5012.9514,23.9292,19.2620,21.5956,-6.6035,-99052.9807,5.5025,608.5485,6.0855,5.5025,0.0000,6.0569,19.2764,18.2249,18.7507,-2.7898,-22318.1578,5.5025,1266.3552,12.6636,5.5025,0.0000,21.2977,18.2372,17.3855,17.8114,-2.5822,-18075.1330,5.5025,1499.5669,14.9957,5.5025,0.0000,27.8058,23.6956,23.6913,10.4307,23.6869,10.3930,23.6826,10.3557,23.6826,1373.6623,54.9465,23.6916,23.6889,6.8526,23.6862,6.8284,23.6836,6.8045,23.6836,1373.6623,54.9465,23.9509,23.9434,9.6968,23.9362,9.6079,23.9292,9.5229,23.9292,400.6834,8.0137,19.2620,19.2668,-8.8860,19.2717,-8.8539,19.2764,-8.8220,19.2764,1373.6623,54.9465,18.2249,18.2290,-9.2371,18.2331,-9.2229,18.2372,-9.2085,18.2372,1373.6623,54.9465,17.3855,17.3997,-15.3867,17.4138,-15.3159,17.4278,-15.2449,17.4278,400.6834,8.0137,5.5025,77.0547,3.6683,0.0000,55.1604,132.2152,-106780.6000,-138887.4913,-139446.2715
6430.0000,17.3205,29.5428,0.0000,86700.3000,-86700.3000,2.2479,0.0000,0.0000,0.0000,19266.7333,4.5000,1.0000,19266.7333,0.0000,0.0000,105967.0333,0.0000,-105967.0333,23.3391,16.0418,9782.8000,0.0000,9782.8000,0.2536,2644.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2644.0000,0.0000,0.0000,0.0000,7138.8000,7138.8000,22.9389,34.9797,0.0000,8046.3000,-8046.3000,0.2086,0.0000,0.0000,0.0000,1642.1020,4.9000,1.0000,1642.1020,0.0000,0.0000,9688.4020,0.0000,-9688.4020,23.4892,16.1919,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,23.4701,35.5109,0.0000,6505.3000,-6505.3000,0.1687,0.0000,0.0000,0.0000,1327.6122,4.9000,1.0000,1327.6122,0.0000,0.0000,7832.9122,0.0000,-7832.9122,23.9150,16.6177,5998.5000,0.0000,5998.5000,0.1555,1621.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1621.2162,0.0000,0.0000,0.0000,4377.2838,4377.2838,23.6624,19.0114,21.3369,-5.4592,-81887.7545,4.5648,509.5500,5.0955,4.5648,0.0000,3.4581,19.0292,18.0693,18.5492,-2.1125,-16900.1557,4.5648,1058.5357,10.5854,4.5648,0.0000,12.1597,18.0858,17.2683,17.6771,-2.0561,-14392.5383,4.5648,1250.4138,12.5041,4.5648,0.0000,15.8755,22.9337,22.9354,2.9863,22.9372,3.0129,22.9389,3.0391,22.9389,990.3364,39.6135,23.4749,23.4733,5.2864,23.4717,5.2763,23.4701,5.2662,23.4701,990.3364,39.6135,23.6664,23.6652,6.9329,23.6638,6.9317,23.6624,6.9292,23.6624,289.6000,5.7920,19.0114,19.0173,-10.3352,19.0233,-10.2963,19.0292,-10.2575,19.0292,990.3364,39.6135,18.0693,18.0748,-10.2805,18.0803,-10.2542,18.0858,-10.2280,18.0858,990.3364,39.6135,17.2683,17.2859,-16.2427,17.3033,-16.1390,17.3205,-16.0362,17.3205,289.6000,5.7920,4.5648,46.1091,3.0432,0.0000,31.4933,77.6024,-85126.4000,-111721.0909,-113180.4484
6431.0000,17.2314,29.4536,0.0000,73407.2000,-73407.2000,1.9032,0.0000,0.0000,0.0000,16312.7111,4.5000,1.0000,16312.7111,0.0000,0.0000,89719.9111,0.0000,-89719.9111,22.8923,15.5950,9813.1000,0.0000,9813.1000,0.2544,2652.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2652.1892,0.0000,0.0000,0.0000,7160.9108,7160.9108,22.4484,34.4892,0.0000,14656.5000,-14656.5000,0.3800,0.0000,0.0000,0.0000,2991.1224,4.9000,1.0000,2991.1224,0.0000,0.0000,17647.6224,0.0000,-17647.6224,23.5619,16.2646,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,23.5342,35.5751,0.0000,4042.4000,-4042.4000,0.1048,0.0000,0.0000,0.0000,824.9796,4.9000,1.0000,824.9796,0.0000,0.0000,4867.3796,0.0000,-4867.3796,23.8413,16.5441,3385.5000,0.0000,3385.5000,0.0878,915.0000,3.7000,1.0000,0.0000,0.0000,0.0000,915.0000,0.0000,0.0000,0.0000,2470.5000,2470.5000,23.6600,18.7147,21.1874,-5.2251,-78376.2514,4.1091,461.1546,4.6115,4.1091,0.0000,2.5224,18.7382,17.9956,18.3669,-1.4713,-11770.2125,4.1091,959.4306,9.5943,4.1091,0.0000,8.8694,18.0131,17.1727,17.5929,-1.9028,-13319.7442,4.1091,1129.2073,11.2921,4.1091,0.0000,11.5797,22.4405,22.4432,-0.6885,22.4458,-0.6607,22.4484,-0.6330,22.4484,824.1409,32.9656,23.5456,23.5418,6.6290,23.5380,6.5967,23.5342,6.5647,23.5342,824.1409,32.9656,23.6855,23.6767,8.0191,23.6682,7.9231,23.6600,7.8306,23.6600,241.3545,4.8271,18.7147,18.7226,-12.3231,18.7304,-12.2693,18.7382,-12.2158,18.7382,824.1409,32.9656,17.9956,18.0014,-10.5071,18.0073,-10.4804,18.0131,-10.4537,18.0131,824.1409,32.9656,17.1727,17.1924,-16.8627,17.2120,-16.7440,17.2314,-16.6262,17.2314,241.3545,4.8271,4.1091,34.5508,2.7394,0.0000,22.9716,57.5224,-78552.7000,-102344.5942,-103466.2080
6432.0000,17.1412,29.3633,1.1000,59059.2000,-59058.1000,1.5312,0.2500,4.4000,1.0000,13124.2667,4.5000,1.0000,13124.5167,0.0000,0.0000,72183.4667,0.8500,-72182.6167,22.8426,15.5453,9778.6000,0.0000,9778.6000,0.2535,2642.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2642.8649,0.0000,0.0000,0.0000,7135.7351,7135.7351,22.2838,34.3246,0.0000,11514.9000,-11514.9000,0.2985,0.0000,0.0000,0.0000,2349.9796,4.9000,1.0000,2349.9796,0.0000,0.0000,13864.8796,0.0000,-13864.8796,23.3789,16.0816,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,23.3523,35.3931,0.0000,2606.3000,-2606.3000,0.0676,0.0000,0.0000,0.0000,531.8980,4.9000,1.0000,531.8980,0.0000,0.0000,3138.1980,0.0000,-3138.1980,23.6002,16.3029,1099.0000,0.0000,1099.0000,0.0285,297.0270,3.7000,1.0000,0.0000,0.0000,0.0000,297.0270,0.0000,0.0000,0.0000,801.9730,801.9730,23.5219,18.4414,20.9816,-4.2881,-64322.2121,3.2825,371.1264,3.7113,3.2825,0.0000,1.2858,18.4736,17.9224,18.1980,-0.8722,-6977.9945,3.2825,771.3258,7.7133,3.2825,0.0000,4.5212,17.9450,17.0645,17.5047,-1.5925,-11147.5534,3.2825,905.0887,9.0509,3.2825,0.0000,5.9028,22.2790,22.2806,-0.9645,22.2822,-0.9520,22.2838,-0.9395,22.2838,557.3799,22.2952,23.3590,23.3568,5.0338,23.3545,5.0206,23.3523,5.0074,23.3523,557.3799,22.2952,23.5368,23.5319,6.6872,23.5269,6.6479,23.5219,6.6080,23.5219,163.7663,3.2753,18.4414,18.4522,-14.0053,18.4629,-13.9278,18.4736,-13.8509,18.4736,557.3799,22.2952,17.9224,17.9300,-10.8293,17.9375,-10.7882,17.9450,-10.7474,17.9450,557.3799,22.2952,17.0645,17.0905,-17.6426,17.1160,-17.4599,17.1412,-17.2808,17.1412,163.7663,3.2753,3.2825,18.6787,2.1883,0.0000,11.7097,30.3884,-61956.2000,-80995.8645,-82447.7599
6433.0000,17.0915,29.3138,0.0000,58390.7000,-58390.7000,1.5139,0.0000,0.0000,0.0000,12975.7111,4.5000,1.0000,12975.7111,0.0000,0.0000,71366.4111,0.0000,-71366.4111,22.8484,15.5511,9834.4000,0.0000,9834.4000,0.2550,2657.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2657.9459,0.0000,0.0000,0.0000,7176.4541,7176.4541,22.2700,34.3108,0.0000,11384.5000,-11384.5000,0.2952,0.0000,0.0000,0.0000,2323.3673,4.9000,1.0000,2323.3673,0.0000,0.0000,13707.8673,0.0000,-13707.8673,23.3757,16.0784,352.7000,0.0000,352.7000,0.0091,95.3243,3.7000,1.0000,0.0000,0.0000,0.0000,95.3243,0.0000,0.0000,0.0000,257.3757,257.3757,23.3441,35.3850,0.0000,2017.8000,-2017.8000,0.0523,0.0000,0.0000,0.0000,411.7959,4.9000,1.0000,411.7959,0.0000,0.0000,2429.5959,0.0000,-2429.5959,23.5401,16.2428,664.5000,0.0000,664.5000,0.0172,179.5946,3.7000,1.0000,0.0000,0.0000,0.0000,179.5946,0.0000,0.0000,0.0000,484.9054,484.9054,23.4771,18.2873,20.8822,-4.2892,-64337.2812,3.2141,364.7015,3.6470,3.2141,0.0000,1.2071,18.3191,17.8590,18.0891,-0.7130,-5703.7822,3.2141,758.3745,7.5837,3.2141,0.0000,4.2444,17.8825,17.0167,17.4496,-1.5332,-10732.1387,3.2141,888.0998,8.8810,3.2141,0.0000,5.5414,22.2695,22.2697,-0.1174,22.2698,-0.1200,22.2700,-0.1224,22.2700,537.3594,21.4944,23.3550,23.3513,5.4527,23.3477,5.4250,23.3441,5.3976,23.3441,537.3594,21.4944,23.5010,23.4929,6.8082,23.4849,6.7303,23.4771,6.6548,23.4771,157.9339,3.1587,18.2873,18.2979,-14.5070,18.3086,-14.4384,18.3191,-14.3701,18.3191,537.3594,21.4944,17.8590,17.8669,-11.1029,17.8747,-11.0628,17.8825,-11.0228,17.8825,537.3594,21.4944,17.0167,17.0419,-17.7177,17.0668,-17.5628,17.0915,-17.4085,17.0915,157.9339,3.1587,3.2141,17.6336,2.1427,0.0000,10.9928,28.6264,-60941.4000,-79585.1392,-80773.2021
6434.0000,17.0465,29.2687,0.0000,53488.2000,-53488.2000,1.3868,0.0000,0.0000,0.0000,11886.2667,4.5000,1.0000,11886.2667,0.0000,0.0000,65374.4667,0.0000,-65374.4667,23.0956,15.7983,9813.3000,0.0000,9813.3000,0.2544,2652.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2652.2432,0.0000,0.0000,0.0000,7161.0568,7161.0568,22.4250,34.4658,0.0000,6507.3000,-6507.3000,0.1687,0.0000,0.0000,0.0000,1328.0204,4.9000,1.0000,1328.0204,0.0000,0.0000,7835.3204,0.0000,-7835.3204,23.1500,15.8527,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,23.1230,35.1639,0.0000,1554.9000,-1554.9000,0.0403,0.0000,0.0000,0.0000,317.3265,4.9000,1.0000,317.3265,0.0000,0.0000,1872.2265,0.0000,-1872.2265,23.2963,15.9990,337.2000,0.0000,337.2000,0.0087,91.1351,3.7000,1.0000,0.0000,0.0000,0.0000,91.1351,0.0000,0.0000,0.0000,246.0649,246.0649,23.2725,18.1919,20.7322,-3.6605,-54907.2673,2.8020,319.6782,3.1968,2.8020,0.0000,0.7998,18.2274,17.7815,18.0045,-0.6024,-4819.2524,2.8020,663.2740,6.6327,2.8020,0.0000,2.8123,17.8096,16.9595,17.3846,-1.3125,-9187.3457,2.8020,776.1746,7.7617,2.8020,0.0000,3.6716,22.4330,22.4302,2.0638,22.4276,2.0347,22.4250,2.0061,22.4250,423.5773,16.9431,23.1264,23.1253,3.4738,23.1242,3.4730,23.1230,3.4721,23.1230,423.5773,16.9431,23.2735,23.2734,4.5177,23.2731,4.5410,23.2725,4.5609,23.2725,124.7546,2.4951,18.1919,18.2038,-14.5802,18.2157,-14.5038,18.2274,-14.4279,18.2274,423.5773,16.9431,17.7815,17.7909,-11.5423,17.8003,-11.4892,17.8096,-11.4365,17.8096,423.5773,16.9431,16.9595,16.9889,-17.9765,17.0179,-17.7797,17.0465,-17.5865,17.0465,124.7546,2.4951,2.8020,12.1230,1.8680,0.0000,7.2837,19.4067,-51051.6000,-67420.7271,-68913.8654
6435.0000,17.0086,29.2308,0.0000,48921.7000,-48921.7000,1.2684,0.0000,0.0000,0.0000,10871.4889,4.5000,1.0000,10871.4889,0.0000,0.0000,59793.1889,0.0000,-59793.1889,22.9935,15.6962,9816.8000,0.0000,9816.8000,0.2545,2653.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2653.1892,0.0000,0.0000,0.0000,7163.6108,7163.6108,22.2782,34.3190,0.0000,6002.1000,-6002.1000,0.1556,0.0000,0.0000,0.0000,1224.9184,4.9000,1.0000,1224.9184,0.0000,0.0000,7227.0184,0.0000,-7227.0184,23.0015,15.7042,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,22.9735,35.0143,0.0000,1183.4000,-1183.4000,0.0307,0.0000,0.0000,0.0000,241.5102,4.9000,1.0000,241.5102,0.0000,0.0000,1424.9102,0.0000,-1424.9102,23.1161,15.8188,337.2000,0.0000,337.2000,0.0087,91.1351,3.7000,1.0000,0.0000,0.0000,0.0000,91.1351,0.0000,0.0000,0.0000,246.0649,246.0649,23.0915,18.1253,20.6084,-3.3095,-49642.1285,2.5903,297.0150,2.9702,2.5917,0.0014,0.6329,18.1629,17.7170,17.9400,-0.5569,-4455.5839,2.5903,614.6543,6.1465,2.5903,0.0000,2.2217,17.7479,16.9148,17.3313,-1.1890,-8323.0537,2.5903,718.9859,7.1899,2.5903,0.0000,2.9006,22.2765,22.2771,0.6686,22.2776,0.6767,22.2782,0.6845,22.2782,369.7296,14.7892,22.9765,22.9755,2.5311,22.9745,2.5289,22.9735,2.5267,22.9735,369.7296,14.7892,23.0915,23.0925,3.0399,23.0934,3.0649,23.0942,3.0895,23.0942,109.0300,2.1806,18.1253,18.1379,-14.5282,18.1505,-14.4495,18.1629,-14.3713,18.1629,369.7296,14.7892,17.7170,17.7273,-11.8495,17.7376,-11.7913,17.7479,-11.7335,17.7479,369.7296,14.7892,16.9148,16.9465,-18.1246,16.9778,-17.9150,17.0086,-17.7084,17.0086,109.0300,2.1806,2.5903,9.7846,1.7268,0.0000,5.7551,15.5397,-45610.0000,-60784.9985,-62420.7660
6436.0000,16.9954,29.2174,1.8000,68697.0000,-68695.2000,1.7811,0.4091,4.4000,1.0000,15266.0000,4.5000,1.0000,15266.4091,0.0000,0.0000,83963.0000,1.3909,-83961.6091,23.5754,16.2781,9832.1000,0.0000,9832.1000,0.2549,2657.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2657.3243,0.0000,0.0000,0.0000,7174.7757,7174.7757,22.9844,35.0253,0.0000,4597.8000,-4597.8000,0.1192,0.0000,0.0000,0.0000,938.3265,4.9000,1.0000,938.3265,0.0000,0.0000,5536.1265,0.0000,-5536.1265,23.4183,16.1210,356.5000,0.0000,356.5000,0.0092,96.3514,3.7000,1.0000,0.0000,0.0000,0.0000,96.3514,0.0000,0.0000,0.0000,260.1486,260.1486,23.3767,35.4175,0.0000,919.5000,-919.5000,0.0238,0.0000,0.0000,0.0000,187.6531,4.9000,1.0000,187.6531,0.0000,0.0000,1107.1531,0.0000,-1107.1531,23.4635,16.1662,665.0000,0.0000,665.0000,0.0172,179.7297,3.7000,1.0000,0.0000,0.0000,0.0000,179.7297,0.0000,0.0000,0.0000,485.2703,485.2703,23.3721,18.0162,20.6941,-4.5562,-68342.4176,3.3083,377.9635,3.7796,3.3083,0.0000,1.3164,18.0475,17.7253,17.8864,-0.5139,-4111.0316,3.3083,786.6441,7.8664,3.3083,0.0000,4.6288,17.7477,16.9263,17.3370,-1.4972,-10480.2861,3.3083,918.0974,9.1810,3.3083,0.0000,6.0433,23.0131,23.0034,8.3123,22.9939,8.2168,22.9844,8.1226,22.9844,565.0253,22.6010,23.3979,23.3908,7.2066,23.3837,7.1428,23.3767,7.0799,23.3767,565.0253,22.6010,23.4255,23.4069,7.7223,23.3891,7.5090,23.3721,7.3055,23.3721,165.9932,3.3199,18.0162,18.0266,-15.0335,18.0371,-14.9801,18.0475,-14.9266,18.0475,565.0253,22.6010,17.7253,17.7328,-11.4739,17.7402,-11.4480,17.7477,-11.4219,17.7477,565.0253,22.6010,16.9263,16.9493,-17.7004,16.9723,-17.6066,16.9954,-17.5094,16.9954,165.9932,3.3199,3.3083,19.0835,2.2055,0.0000,11.9884,31.0719,-63358.9000,-82684.6941,-82933.7353
6437.0000,17.0275,29.2497,0.0000,78368.1000,-78368.1000,2.0318,0.0000,0.0000,0.0000,17415.1333,4.5000,1.0000,17415.1333,0.0000,0.0000,95783.2333,0.0000,-95783.2333,23.5790,16.2817,9804.1000,0.0000,9804.1000,0.2542,2649.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2649.7568,0.0000,0.0000,0.0000,7154.3432,7154.3432,23.0744,35.1152,0.0000,4545.4000,-4545.4000,0.1178,0.0000,0.0000,0.0000,927.6327,4.9000,1.0000,927.6327,0.0000,0.0000,5473.0327,0.0000,-5473.0327,23.4488,16.1515,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0000,0.0000,0.0000,315.7541,315.7541,23.4145,35.4553,0.0000,1138.5000,-1138.5000,0.0295,0.0000,0.0000,0.0000,232.3469,4.9000,1.0000,232.3469,0.0000,0.0000,1370.8469,0.0000,-1370.8469,23.5082,16.2109,3177.8000,0.0000,3177.8000,0.0824,858.8649,3.7000,1.0000,0.0000,0.0000,0.0000,858.8649,0.0000,0.0000,0.0000,2318.9351,2318.9351,23.3309,18.1632,20.7470,-5.0368,-75551.5915,3.7905,432.2214,4.3222,3.7905,0.0000,1.9800,18.1832,17.6310,17.9071,-1.0091,-8073.0967,3.7905,900.5869,9.0059,3.7905,0.0000,6.9621,17.6533,16.9723,17.3128,-1.4223,-9956.3684,3.7905,1052.8879,10.5289,3.7905,0.0000,9.0895,23.0896,23.0846,8.1914,23.0795,8.1561,23.0744,8.1206,23.0744,715.9500,28.6380,23.4272,23.4229,7.1632,23.4187,7.1368,23.4145,7.1104,23.4145,715.9500,28.6380,23.3496,23.3436,6.6777,23.3373,6.6443,23.3309,6.6071,23.3309,209.9121,4.1982,18.1632,18.1699,-13.0086,18.1765,-12.9918,18.1832,-12.9747,18.1832,715.9500,28.6380,17.6310,17.6385,-12.2179,17.6459,-12.1899,17.6533,-12.1620,17.6533,715.9500,28.6380,16.9723,16.9906,-16.9581,17.0090,-16.9111,17.0275,-16.8623,17.0275,209.9121,4.1982,3.7905,27.6941,2.5270,0.0000,18.0315,45.7257,-70637.4000,-92838.0805,-93581.0567
6438.0000,17.1311,29.3533,0.0000,156604.3000,-156604.3000,4.0603,0.0000,0.0000,0.0000,34800.9556,4.5000,1.0000,34800.9556,0.0000,0.0000,191405.2556,0.0000,-191405.2556,24.2415,16.9442,9844.4000,0.0000,9844.4000,0.2552,2660.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2660.6486,0.0000,0.0000,0.0000,7183.7514,7183.7514,23.9521,35.9929,0.0000,304.7000,-304.7000,0.0079,0.0000,0.0000,0.0000,62.1837,4.9000,1.0000,62.1837,0.0000,0.0000,366.8837,0.0000,-366.8837,23.9658,16.6685,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,23.9389,35.9797,0.0000,1794.7000,-1794.7000,0.0465,0.0000,0.0000,0.0000,366.2653,4.9000,1.0000,366.2653,0.0000,0.0000,2160.9653,0.0000,-2160.9653,24.0191,16.7218,10497.7000,0.0000,10497.7000,0.2722,2837.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2837.2162,0.0000,0.0000,0.0000,7660.4838,7660.4838,23.6996,18.7638,21.2317,-8.8578,-132866.6676,6.9793,782.0120,7.8201,6.9793,0.0000,12.3593,18.7653,17.6822,18.2238,-3.6446,-29156.5036,6.9793,1638.4068,16.3841,6.9793,0.0000,43.4584,17.6925,17.1069,17.3997,-2.2519,-15762.9806,6.9793,1932.1742,19.3217,6.9793,0.0000,56.7385,23.9746,23.9671,16.4389,23.9596,16.3795,23.9521,16.3203,23.9521,2086.2781,83.4511,23.9545,23.9493,12.2232,23.9441,12.1868,23.9389,12.1506,23.9389,2086.2781,83.4511,23.7346,23.7228,11.4185,23.7111,11.3097,23.6996,11.2027,23.6996,606.6900,12.1338,18.7638,18.7643,-6.9232,18.7648,-6.9619,18.7653,-7.0003,18.7653,2086.2781,83.4511,17.6822,17.6856,-11.4398,17.6891,-11.4511,17.6925,-11.4621,17.6925,2086.2781,83.4511,17.1069,17.1148,-15.3180,17.1229,-15.3848,17.1311,-15.4485,17.1311,606.6900,12.1338,6.9793,148.3446,4.6528,0.0000,112.5563,260.9009,-137947.2000,-178786.4694,-177786.1517
6439.0000,17.2419,29.4641,0.0000,201968.2000,-201968.2000,5.2364,0.0000,0.0000,0.0000,44881.8222,4.5000,1.0000,44881.8222,0.0000,0.0000,246850.0222,0.0000,-246850.0222,24.2743,16.9770,16629.4000,0.0000,16629.4000,0.4311,4494.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4494.4324,0.0000,0.0000,0.0000,12134.9676,12134.9676,23.9186,35.9594,0.0000,1180.6000,-1180.6000,0.0306,0.0000,0.0000,0.0000,240.9388,4.9000,1.0000,240.9388,0.0000,0.0000,1421.5388,0.0000,-1421.5388,23.9591,16.6618,763.8000,0.0000,763.8000,0.0198,206.4324,3.7000,1.0000,0.0000,0.0000,0.0000,206.4324,0.0000,0.0000,0.0000,557.3676,557.3676,23.9353,35.9761,0.0000,2316.8000,-2316.8000,0.0601,0.0000,0.0000,0.0000,472.8163,4.9000,1.0000,472.8163,0.0000,0.0000,2789.6163,0.0000,-2789.6163,24.0148,16.7175,11153.2000,0.0000,11153.2000,0.2892,3014.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3014.3784,0.0000,0.0000,0.0000,8138.8216,8138.8216,23.7651,19.3495,21.5573,-10.3331,-154996.6357,9.1008,1007.8775,10.0788,9.1008,0.0000,27.4034,19.3472,17.9222,18.6347,-6.2522,-50017.2643,9.1008,2103.6005,21.0360,9.1008,0.0000,96.3572,17.9271,17.2250,17.5761,-3.5210,-24647.1211,9.1008,2502.5531,25.0255,9.1008,0.0000,125.8021,23.9286,23.9252,14.3409,23.9219,14.3280,23.9186,14.3150,23.9186,3333.0507,133.3220,23.9432,23.9406,11.2281,23.9379,11.2194,23.9353,11.2107,23.9353,3333.0507,133.3220,23.7829,23.7770,11.3633,23.7711,11.3345,23.7651,11.3050,23.7651,966.1249,19.3225,19.3495,19.3487,-1.8822,19.3479,-1.9217,19.3472,-1.9611,19.3472,3333.0507,133.3220,17.9222,17.9239,-8.9677,17.9255,-8.9902,17.9271,-9.0124,17.9271,3333.0507,133.3220,17.2250,17.2305,-14.0772,17.2362,-14.1463,17.2419,-14.2141,17.2419,966.1249,19.3225,9.1008,308.8371,6.0672,0.0000,249.5627,558.3998,-176919.2000,-230230.0206,-229661.0211
6440.0000,17.4258,29.6481,0.0000,228459.9000,-228459.9000,5.9232,0.0000,0.0000,0.0000,50768.8667,4.5000,1.0000,50768.8667,0.0000,0.0000,279228.7667,0.0000,-279228.7667,23.9313,16.6341,20288.0000,0.0000,20288.0000,0.5260,5483.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5483.2432,0.0000,0.0000,0.0000,14804.7568,14804.7568,23.5822,35.6231,0.0000,22613.8000,-22613.8000,0.5863,0.0000,0.0000,0.0000,4615.0612,4.9000,1.0000,4615.0612,0.0000,0.0000,27228.8612,0.0000,-27228.8612,24.2166,16.9193,1239.9000,0.0000,1239.9000,0.0321,335.1081,3.7000,1.0000,0.0000,0.0000,0.0000,335.1081,0.0000,0.0000,0.0000,904.7919,904.7919,24.1865,36.2273,0.0000,2828.0000,-2828.0000,0.0733,0.0000,0.0000,0.0000,577.1429,4.9000,1.0000,577.1429,0.0000,0.0000,3405.1429,0.0000,-3405.1429,24.2658,16.9685,10716.2000,0.0000,10716.2000,0.2778,2896.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2896.2703,0.0000,0.0000,0.0000,7819.9297,7819.9297,24.0598,19.7930,21.9264,-12.2092,-183138.1357,11.1283,1216.2903,12.1629,11.1283,0.0000,50.1017,19.7900,18.2579,19.0239,-8.2199,-65759.0303,11.1283,2535.0169,25.3502,11.1283,0.0000,176.1700,18.2597,17.4161,17.8379,-5.1727,-36208.5509,11.1283,3029.6619,30.2966,11.1283,0.0000,230.0041,23.5864,23.5850,10.1955,23.5836,10.1978,23.5822,10.2002,23.5822,4759.8253,190.3930,24.1955,24.1925,13.3075,24.1895,13.2924,24.1865,13.2773,24.1865,4759.8253,190.3930,24.0836,24.0757,14.5800,24.0677,14.5197,24.0598,14.4600,24.0598,1376.4723,27.5294,19.7930,19.7920,1.3039,19.7910,1.2699,19.7900,1.2361,19.7900,4759.8253,190.3930,18.2579,18.2585,-5.9323,18.2591,-5.9593,18.2597,-5.9860,18.2597,4759.8253,190.3930,17.4161,17.4193,-12.0647,17.4225,-12.1444,17.4258,-12.2229,17.4258,1376.4723,27.5294,11.1283,539.0439,7.4189,0.0000,456.2757,995.3197,-221657.6000,-286333.2924,-285105.7169
6441.0000,17.5865,29.8087,0.0000,243585.3000,-243585.3000,6.3154,0.0000,0.0000,0.0000,54130.0667,4.5000,1.0000,54130.0667,0.0000,0.0000,297715.3667,0.0000,-297715.3667,24.0750,16.7777,23052.8000,0.0000,23052.8000,0.5977,6230.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6230.4865,0.0000,0.0000,0.0000,16822.3135,16822.3135,23.7016,35.7424,0.0000,24887.4000,-24887.4000,0.6453,0.0000,0.0000,0.0000,5079.0612,4.9000,1.0000,5079.0612,0.0000,0.0000,29966.4612,0.0000,-29966.4612,24.3547,17.0574,1337.3000,0.0000,1337.3000,0.0347,361.4324,3.7000,1.0000,0.0000,0.0000,0.0000,361.4324,0.0000,0.0000,0.0000,975.8676,975.8676,24.3251,36.3659,0.0000,3619.6000,-3619.6000,0.0938,0.0000,0.0000,0.0000,738.6939,4.9000,1.0000,738.6939,0.0000,0.0000,4358.2939,0.0000,-4358.2939,24.4201,17.1228,9405.2000,0.0000,9405.2000,0.2438,2541.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2541.9459,0.0000,0.0000,0.0000,6863.2541,6863.2541,24.2490,20.0628,22.1559,-12.8051,-192076.0490,11.8961,1289.6527,12.8965,11.8961,0.0000,61.2034,20.0601,18.4954,19.2777,-8.9738,-71790.3521,11.8961,2684.4111,26.8441,11.8961,0.0000,215.2065,18.4966,17.5783,18.0375,-6.0188,-42131.6714,11.8961,3214.2050,32.1421,11.8961,0.0000,280.9695,23.7084,23.7061,11.4347,23.7038,11.4243,23.7016,11.4139,23.7016,5358.2900,214.3316,24.3334,24.3306,14.0148,24.3279,14.0017,24.3251,13.9887,24.3251,5358.2900,214.3316,24.2705,24.2633,16.0142,24.2562,15.9655,24.2490,15.9171,24.2490,1548.3686,30.9674,20.0628,20.0619,2.7011,20.0610,2.6730,20.0601,2.6450,20.0601,5358.2900,214.3316,18.4954,18.4958,-4.2129,18.4962,-4.2368,18.4966,-4.2606,18.4966,5358.2900,214.3316,17.5783,17.5810,-10.6138,17.5837,-10.6846,17.5865,-10.7546,17.5865,1548.3686,30.9674,11.8961,648.5866,7.9307,0.0000,557.3793,1205.9660,-238297.0000,-307378.6866,-305998.0724
6442.0000,17.7932,30.0154,0.0000,261138.5000,-261138.5000,6.7705,0.0000,0.0000,0.0000,58030.7778,4.5000,1.0000,58030.7778,0.0000,0.0000,319169.2778,0.0000,-319169.2778,23.9940,16.6967,27208.8000,0.0000,27208.8000,0.7054,7353.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7353.7297,0.0000,0.0000,0.0000,19855.0703,19855.0703,23.6038,35.6446,0.0000,38977.0000,-38977.0000,1.0106,0.0000,0.0000,0.0000,7954.4898,4.9000,1.0000,7954.4898,0.0000,0.0000,46931.4898,0.0000,-46931.4898,24.5156,17.2183,1370.1000,0.0000,1370.1000,0.0355,370.2973,3.7000,1.0000,0.0000,0.0000,0.0000,370.2973,0.0000,0.0000,0.0000,999.8027,999.8027,24.4882,36.5290,0.0000,5920.5000,-5920.5000,0.1535,0.0000,0.0000,0.0000,1208.2653,4.9000,1.0000,1208.2653,0.0000,0.0000,7128.7653,0.0000,-7128.7653,24.6267,17.3294,8531.2000,0.0000,8531.2000,0.2212,2305.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2305.7297,0.0000,0.0000,0.0000,6225.4703,6225.4703,24.4837,20.3863,22.4350,-14.0599,-210898.3461,13.3451,1432.5347,14.3253,13.3451,0.0000,86.4027,20.3826,18.7753,19.5790,-10.3413,-82730.1681,13.3451,2997.1977,29.9720,13.3451,0.0000,303.8134,18.7752,17.7888,18.2820,-7.2531,-50771.6151,13.3451,3637.0939,36.3709,13.3451,0.0000,396.6530,23.6083,23.6068,10.1538,23.6053,10.1505,23.6038,10.1473,23.6038,6572.8959,262.9158,24.4962,24.4935,15.0329,24.4908,15.0204,24.4882,15.0078,24.4882,6572.8959,262.9158,24.5057,24.4983,18.0337,24.4910,17.9825,24.4837,17.9316,24.4837,1896.9167,37.9383,20.3863,20.3851,4.7964,20.3838,4.7683,20.3826,4.7403,20.3826,6572.8959,262.9158,18.7753,18.7753,-2.1200,18.7752,-2.1451,18.7752,-2.1700,18.7752,6572.8959,262.9158,17.7888,17.7902,-8.6595,17.7917,-8.7346,17.7932,-8.8087,17.7932,1896.9167,37.9383,13.3451,892.2861,8.8967,0.0000,786.8690,1679.1552,-268925.9000,-346149.1896,-344400.1294
6443.0000,18.0199,30.2421,0.0000,275534.1000,-275534.1000,7.1437,0.0000,0.0000,0.0000,61229.8000,4.5000,1.0000,61229.8000,0.0000,0.0000,336763.9000,0.0000,-336763.9000,23.9485,16.6512,28593.6000,0.0000,28593.6000,0.7413,7728.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7728.0000,0.0000,0.0000,0.0000,20865.6000,20865.6000,23.5770,35.6178,0.0000,58019.7000,-58019.7000,1.5043,0.0000,0.0000,0.0000,11840.7551,4.9000,1.0000,11840.7551,0.0000,0.0000,69860.4551,0.0000,-69860.4551,24.8068,17.5095,1608.2000,0.0000,1608.2000,0.0417,434.6486,3.7000,1.0000,0.0000,0.0000,0.0000,434.6486,0.0000,0.0000,0.0000,1173.5514,1173.5514,24.7774,36.8182,0.0000,8040.2000,-8040.2000,0.2085,0.0000,0.0000,0.0000,1640.8571,4.9000,1.0000,1640.8571,0.0000,0.0000,9681.0571,0.0000,-9681.0571,24.9479,17.6506,6892.4000,0.0000,6892.4000,0.1787,1862.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1862.8108,0.0000,0.0000,0.0000,5029.5892,5029.5892,24.8344,20.7015,22.7679,-15.6509,-234762.8808,14.7273,1562.5085,15.6251,14.7273,0.0000,116.1276,20.6973,19.0612,19.8792,-11.6169,-92935.3809,14.7273,3330.9862,33.3099,14.7273,0.0000,408.3335,19.0601,18.0180,18.5391,-8.4564,-59194.6978,14.7273,4186.5375,41.8654,14.7273,0.0000,533.1124,23.5812,23.5798,9.8381,23.5784,9.8342,23.5770,9.8304,23.5770,7833.5369,313.3415,24.7862,24.7832,17.2804,24.7803,17.2650,24.7774,17.2497,24.7774,7833.5369,313.3415,24.8593,24.8510,21.3469,24.8427,21.2845,24.8344,21.2226,24.8344,2258.2948,45.1659,20.7015,20.7001,6.7604,20.6987,6.7335,20.6973,6.7067,20.6973,7833.5369,313.3415,19.0612,19.0608,-0.0968,19.0605,-0.1219,19.0601,-0.1469,19.0601,7833.5369,313.3415,18.0180,18.0186,-6.6354,18.0192,-6.7108,18.0199,-6.7854,18.0199,2258.2948,45.1659,14.7273,1173.3134,9.8182,0.0000,1057.5735,2230.8870,-304499.8000,-389236.6717,-386892.9595
6444.0000,18.2258,30.4480,0.0000,291307.8000,-291307.8000,7.5527,0.0000,0.0000,0.0000,64735.0667,4.5000,1.0000,64735.0667,0.0000,0.0000,356042.8667,0.0000,-356042.8667,24.1241,16.8268,24785.9000,0.0000,24785.9000,0.6426,6698.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6698.8919,0.0000,0.0000,0.0000,18087.0081,18087.0081,23.8185,35.8593,0.0000,66824.8000,-66824.8000,1.7326,0.0000,0.0000,0.0000,13637.7143,4.9000,1.0000,13637.7143,0.0000,0.0000,80462.5143,0.0000,-80462.5143,25.1515,17.8542,1904.5000,0.0000,1904.5000,0.0494,514.7297,3.7000,1.0000,0.0000,0.0000,0.0000,514.7297,0.0000,0.0000,0.0000,1389.7703,1389.7703,25.1190,37.1598,0.0000,11581.9000,-11581.9000,0.3003,0.0000,0.0000,0.0000,2363.6531,4.9000,1.0000,2363.6531,0.0000,0.0000,13945.5531,0.0000,-13945.5531,25.3500,18.0527,6018.4000,0.0000,6018.4000,0.1560,1626.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1626.5946,0.0000,0.0000,0.0000,4391.8054,4391.8054,25.2496,20.9794,23.1145,-17.1842,-257763.6891,15.6504,1640.4371,16.4044,15.6504,0.0000,139.3604,20.9750,19.3101,20.1425,-12.5617,-100493.7746,15.6504,3630.9395,36.3094,15.6504,0.0000,490.0260,19.3086,18.2250,18.7668,-9.3448,-65413.5323,15.6504,4834.3825,48.3438,15.6504,0.0000,639.7685,23.8244,23.8225,12.1982,23.8205,12.1877,23.8185,12.1773,23.8185,8729.9726,349.1989,25.1284,25.1253,19.8209,25.1221,19.8034,25.1190,19.7860,25.1190,8729.9726,349.1989,25.2772,25.2680,25.1114,25.2588,25.0408,25.2496,24.9705,25.2496,2515.0704,50.3014,20.9794,20.9779,8.3280,20.9764,8.3025,20.9750,8.2771,20.9750,8729.9726,349.1989,19.3101,19.3096,1.4652,19.3091,1.4410,19.3086,1.4170,19.3086,8729.9726,349.1989,18.2250,18.2252,-5.0147,18.2255,-5.0860,18.2258,-5.1567,18.2258,2515.0704,50.3014,15.6504,1389.3549,10.4336,0.0000,1269.1548,2658.5097,-337005.7000,-426582.3502,-423670.9960
6445.0000,18.5018,30.7240,0.0000,306397.5000,-306397.5000,7.9439,0.0000,0.0000,0.0000,68088.3333,4.5000,1.0000,68088.3333,0.0000,0.0000,374485.8333,0.0000,-374485.8333,24.1083,16.8110,28597.8000,0.0000,28597.8000,0.7415,7729.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7729.1351,0.0000,0.0000,0.0000,20868.6649,20868.6649,23.7916,35.8324,0.0000,87680.8000,-87680.8000,2.2733,0.0000,0.0000,0.0000,17894.0408,4.9000,1.0000,17894.0408,0.0000,0.0000,105574.8408,0.0000,-105574.8408,25.3722,18.0749,1821.3000,0.0000,1821.3000,0.0472,492.2432,3.7000,1.0000,0.0000,0.0000,0.0000,492.2432,0.0000,0.0000,0.0000,1329.0568,1329.0568,25.3437,37.3845,0.0000,15441.8000,-15441.8000,0.4004,0.0000,0.0000,0.0000,3151.3878,4.9000,1.0000,3151.3878,0.0000,0.0000,18593.1878,0.0000,-18593.1878,25.6221,18.3248,5362.9000,0.0000,5362.9000,0.1390,1449.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1449.4324,0.0000,0.0000,0.0000,3913.4676,3913.4676,25.5390,21.3707,23.4549,-18.5615,-278422.6152,17.3179,1793.8721,17.9387,17.3179,0.0000,188.8227,21.3653,19.6470,20.5061,-14.3467,-114773.8254,17.3179,4707.1469,47.0715,17.3179,0.0000,663.9478,19.6444,18.5040,19.0742,-10.8826,-76178.5125,17.3179,7164.8205,71.6482,17.3179,0.0000,866.8376,23.7958,23.7944,11.4657,23.7930,11.4614,23.7916,11.4571,23.7916,10458.5554,418.3422,25.3523,25.3494,20.9934,25.3466,20.9793,25.3437,20.9653,25.3437,10458.5554,418.3422,25.5635,25.5553,26.9854,25.5472,26.9310,25.5390,26.8769,25.5390,3009.8117,60.1962,21.3707,21.3689,11.0413,21.3671,11.0144,21.3653,10.9877,21.3653,10458.5554,418.3422,19.6470,19.6461,3.8819,19.6453,3.8563,19.6444,3.8307,19.6444,10458.5554,418.3422,18.5040,18.5032,-2.5749,18.5025,-2.6515,18.5018,-2.7274,18.5018,3009.8117,60.1962,17.3179,1841.4061,11.5453,0.0000,1719.6081,3561.0142,-373738.1000,-472542.6727,-469374.9532
6446.0000,18.7369,30.9591,0.0000,320227.4000,-320227.4000,8.3025,0.0000,0.0000,0.0000,71161.6444,4.5000,1.0000,71161.6444,0.0000,0.0000,391389.0444,0.0000,-391389.0444,24.3172,17.0199,27211.2000,0.0000,27211.2000,0.7055,7354.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7354.3784,0.0000,0.0000,0.0000,19856.8216,19856.8216,24.0285,36.0693,0.0000,95968.7000,-95968.7000,2.4882,0.0000,0.0000,0.0000,19585.4490,4.9000,1.0000,19585.4490,0.0000,0.0000,115554.1490,0.0000,-115554.1490,25.6760,18.3788,1234.5000,0.0000,1234.5000,0.0320,333.6486,3.7000,1.0000,0.0000,0.0000,0.0000,333.6486,0.0000,0.0000,0.0000,900.8514,900.8514,25.6540,37.6948,0.0000,18231.9000,-18231.9000,0.4727,0.0000,0.0000,0.0000,3720.7959,4.9000,1.0000,3720.7959,0.0000,0.0000,21952.6959,0.0000,-21952.6959,25.9670,18.6697,4707.3000,0.0000,4707.3000,0.1220,1272.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1272.2432,0.0000,0.0000,0.0000,3435.0568,3435.0568,25.8918,21.6644,23.7781,-19.7667,-296501.0037,18.1844,1862.6862,18.6269,18.1844,0.0000,218.6052,21.6589,19.9194,20.7892,-15.2511,-122009.0297,18.1844,5786.2082,57.8621,18.1844,0.0000,768.6707,19.9166,18.7396,19.3281,-11.7927,-82549.2334,18.1844,8857.0761,88.5708,18.1844,0.0000,1003.5617,24.0341,24.0322,13.6147,24.0304,13.6048,24.0285,13.5951,24.0285,11411.4747,456.4590,25.6632,25.6601,23.0962,25.6571,23.0799,25.6540,23.0637,25.6540,11411.4747,456.4590,25.9180,25.9093,29.7505,25.9005,29.6890,25.8918,29.6277,25.8918,3282.3539,65.6471,21.6644,21.6626,12.6055,21.6607,12.5806,21.6589,12.5558,21.6589,11411.4747,456.4590,19.9194,19.9184,5.4934,19.9175,5.4689,19.9166,5.4446,19.9166,11411.4747,456.4590,18.7396,18.7387,-0.8459,18.7378,-0.9176,18.7369,-0.9887,18.7369,3282.3539,65.6471,18.1844,2109.4873,12.1229,0.0000,1990.8375,4100.3248,-401275.0000,-504703.1596,-501059.2668
6447.0000,18.9226,31.1448,0.0000,329099.6000,-329099.6000,8.5325,0.0000,0.0000,0.0000,73133.2444,4.5000,1.0000,73133.2444,0.0000,0.0000,402232.8444,0.0000,-402232.8444,24.5270,17.2297,25827.7000,0.0000,25827.7000,0.6696,6980.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6980.4595,0.0000,0.0000,0.0000,18847.2405,18847.2405,24.2583,36.2991,0.0000,97840.5000,-97840.5000,2.5367,0.0000,0.0000,0.0000,19967.4490,4.9000,1.0000,19967.4490,0.0000,0.0000,117807.9490,0.0000,-117807.9490,25.8997,18.6024,1187.8000,0.0000,1187.8000,0.0308,321.0270,3.7000,1.0000,0.0000,0.0000,0.0000,321.0270,0.0000,0.0000,0.0000,866.7730,866.7730,25.8785,37.9194,0.0000,19154.7000,-19154.7000,0.4966,0.0000,0.0000,0.0000,3909.1224,4.9000,1.0000,3909.1224,0.0000,0.0000,23063.8224,0.0000,-23063.8224,26.1999,18.9026,5362.9000,0.0000,5362.9000,0.1390,1449.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1449.4324,0.0000,0.0000,0.0000,3913.4676,3913.4676,26.1207,21.8921,24.0064,-20.2329,-303493.1305,18.6080,1891.1560,18.9116,18.6080,0.0000,234.2410,21.8867,20.1296,21.0081,-15.7636,-126109.0978,18.6080,6478.8870,64.7889,18.6080,0.0000,823.6498,20.1267,18.9253,19.5260,-12.3178,-86224.3592,18.6080,9679.3630,96.7936,18.6080,0.0000,1075.3414,24.2644,24.2623,15.3565,24.2603,15.3456,24.2583,15.3347,24.2583,11890.8616,475.6345,25.8877,25.8846,24.2138,25.8816,24.1982,25.8785,24.1826,25.8785,11890.8616,475.6345,26.1454,26.1371,30.8432,26.1289,30.7897,26.1207,30.7364,26.1207,3419.4151,68.3883,21.8921,21.8903,13.5736,21.8885,13.5500,21.8867,13.5265,21.8867,11890.8616,475.6345,20.1296,20.1286,6.4950,20.1276,6.4718,20.1267,6.4487,20.1267,11890.8616,475.6345,18.9253,18.9244,0.2564,18.9235,0.1899,18.9226,0.1240,18.9226,3419.4151,68.3883,18.6080,2249.2005,12.4053,0.0000,2133.2321,4382.4326,-413716.4000,-519477.1348,-515826.5875
6448.0000,19.0166,31.2388,0.0000,327545.0000,-327545.0000,8.4922,0.0000,0.0000,0.0000,72787.7778,4.5000,1.0000,72787.7778,0.0000,0.0000,400332.7778,0.0000,-400332.7778,24.6964,17.3991,22015.8000,0.0000,22015.8000,0.5708,5950.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5950.2162,0.0000,0.0000,0.0000,16065.5838,16065.5838,24.4619,36.5027,0.0000,92880.8000,-92880.8000,2.4081,0.0000,0.0000,0.0000,18955.2653,4.9000,1.0000,18955.2653,0.0000,0.0000,111836.0653,0.0000,-111836.0653,26.0486,18.7513,1517.2000,0.0000,1517.2000,0.0393,410.0541,3.7000,1.0000,0.0000,0.0000,0.0000,410.0541,0.0000,0.0000,0.0000,1107.1459,1107.1459,26.0237,38.0645,0.0000,19695.8000,-19695.8000,0.5107,0.0000,0.0000,0.0000,4019.5510,4.9000,1.0000,4019.5510,0.0000,0.0000,23715.3510,0.0000,-23715.3510,26.3601,19.0628,6236.9000,0.0000,6236.9000,0.1617,1685.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1685.6486,0.0000,0.0000,0.0000,4551.2514,4551.2514,26.2714,21.9928,24.1321,-20.1047,-301570.9267,18.2742,1849.2461,18.4925,18.2742,0.0000,221.8619,21.9877,20.2287,21.1082,-15.4975,-123979.6134,18.2742,6057.4988,60.5750,18.2742,0.0000,780.1220,20.2261,19.0181,19.6221,-12.1639,-85147.4895,18.2742,9164.0897,91.6409,18.2742,0.0000,1018.5123,24.4684,24.4662,16.7031,24.4641,16.6908,24.4619,16.6786,24.4619,11512.4255,460.4970,26.0329,26.0298,24.6120,26.0267,24.5964,26.0237,24.5808,26.0237,11512.4255,460.4970,26.2956,26.2875,31.1697,26.2794,31.1180,26.2714,31.0665,26.2714,3311.2192,66.2244,21.9928,21.9911,13.3964,21.9894,13.3751,21.9877,13.3538,21.9877,11512.4255,460.4970,20.2287,20.2279,6.4771,20.2270,6.4561,20.2261,6.4352,20.2261,11512.4255,460.4970,19.0181,19.0176,0.3033,19.0171,0.2458,19.0166,0.1888,19.0166,3311.2192,66.2244,18.2742,2138.6425,12.1828,0.0000,2020.4961,4159.1387,-410351.7000,-514160.2130,-510698.0297
6449.0000,19.0498,31.2720,0.0000,333910.0000,-333910.0000,8.6572,0.0000,0.0000,0.0000,74202.2222,4.5000,1.0000,74202.2222,0.0000,0.0000,408112.2222,0.0000,-408112.2222,25.0297,17.7324,14392.1000,0.0000,14392.1000,0.3731,3889.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3889.7568,0.0000,0.0000,0.0000,10502.3432,10502.3432,24.8672,36.9080,0.0000,77050.0000,-77050.0000,1.9977,0.0000,0.0000,0.0000,15724.4898,4.9000,1.0000,15724.4898,0.0000,0.0000,92774.4898,0.0000,-92774.4898,26.2266,18.9293,987.4000,0.0000,987.4000,0.0256,266.8649,3.7000,1.0000,0.0000,0.0000,0.0000,266.8649,0.0000,0.0000,0.0000,720.5351,720.5351,26.2061,38.2469,0.0000,20434.4000,-20434.4000,0.5298,0.0000,0.0000,0.0000,4170.2857,4.9000,1.0000,4170.2857,0.0000,0.0000,24604.6857,0.0000,-24604.6857,26.5666,19.2693,8203.4000,0.0000,8203.4000,0.2127,2217.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2217.1351,0.0000,0.0000,0.0000,5986.2649,5986.2649,26.4527,22.0277,24.2402,-20.1329,-301993.0643,17.6942,1783.9305,17.8393,17.6942,0.0000,201.3999,22.0229,20.2605,21.1417,-15.0353,-120282.2771,17.6942,5317.0032,53.1700,17.6942,0.0000,708.1723,20.2582,19.0501,19.6541,-11.7784,-82448.9342,17.6942,8170.7531,81.7075,17.6942,0.0000,924.5761,24.8758,24.8729,20.0097,24.8701,19.9910,24.8672,19.9724,24.8672,10867.8151,434.7126,26.2160,26.2127,25.5219,26.2094,25.5039,26.2061,25.4861,26.2061,10867.8151,434.7126,26.4789,26.4702,32.1026,26.4614,32.0432,26.4527,31.9842,26.4527,3126.8788,62.5376,22.0277,22.0261,12.8137,22.0245,12.7940,22.0229,12.7743,22.0229,10867.8151,434.7126,20.2605,20.2597,5.9926,20.2589,5.9735,20.2582,5.9544,20.2582,10867.8151,434.7126,19.0501,19.0499,-0.1826,19.0498,-0.2328,19.0498,-0.2826,19.0498,3126.8788,62.5376,17.6942,1954.9485,11.7961,0.0000,1834.1483,3789.0968,-407811.5000,-508282.2545,-504724.2755
6450.0000,18.6596,30.8819,0.0000,243069.9000,-243069.9000,6.3020,0.0000,0.0000,0.0000,54015.5333,4.5000,1.0000,54015.5333,0.0000,0.0000,297085.4333,0.0000,-297085.4333,24.7108,17.4135,11881.8000,0.0000,11881.8000,0.3081,3211.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3211.2973,0.0000,0.0000,0.0000,8670.5027,8670.5027,24.5278,36.5686,0.0000,41455.5000,-41455.5000,1.0748,0.0000,0.0000,0.0000,8460.3061,4.9000,1.0000,8460.3061,0.0000,0.0000,49915.8061,0.0000,-49915.8061,25.5445,18.2472,832.5000,0.0000,832.5000,0.0216,225.0000,3.7000,1.0000,0.0000,0.0000,0.0000,225.0000,0.0000,0.0000,0.0000,607.5000,607.5000,25.5261,37.5669,0.0000,20442.7000,-20442.7000,0.5300,0.0000,0.0000,0.0000,4171.9796,4.9000,1.0000,4171.9796,0.0000,0.0000,24614.6796,0.0000,-24614.6796,26.0275,18.7302,9623.7000,0.0000,9623.7000,0.2495,2601.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2601.0000,0.0000,0.0000,0.0000,7022.7000,7022.7000,25.8723,21.3970,23.6346,-14.6477,-219714.8452,12.7290,1310.3513,13.1035,12.7290,0.0000,74.9812,21.3969,19.7538,20.5753,-10.0837,-80669.7475,12.7290,2754.2084,27.5421,12.7290,0.0000,263.6526,19.7559,18.6458,19.2008,-7.7860,-54502.0849,12.7290,3343.1598,33.4316,12.7290,0.0000,344.2198,24.5342,24.5320,15.5475,24.5299,15.5378,24.5278,15.5281,24.5278,6043.0274,241.7211,25.5321,25.5301,17.8634,25.5281,17.8590,25.5261,17.8547,25.5261,6043.0274,241.7211,25.8844,25.8804,23.7136,25.8763,23.7124,25.8723,23.7110,25.8723,1744.9123,34.8982,21.3970,21.3970,5.8756,21.3969,5.8718,21.3969,5.8680,21.3969,6043.0274,241.7211,19.7538,19.7545,0.3890,19.7552,0.3849,19.7559,0.3809,19.7559,6043.0274,241.7211,18.6458,18.6504,-5.6930,18.6551,-5.6843,18.6596,-5.6756,18.6596,1744.9123,34.8982,12.7290,782.5689,8.4860,0.0000,682.8535,1465.4224,-282630.1000,-355315.2163,-354886.6776
