Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6451.0000,18.4541,30.6763,0.0000,231388.5000,-231388.5000,5.9992,0.0000,0.0000,0.0000,51419.6667,4.5000,1.0000,51419.6667,0.0000,0.0000,282808.1667,0.0000,-282808.1667,24.7549,17.4576,11878.9000,0.0000,11878.9000,0.3080,3210.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3210.5135,0.0000,0.0000,0.0000,8668.3865,8668.3865,24.5529,36.5937,0.0000,27847.2000,-27847.2000,0.7220,0.0000,0.0000,0.0000,5683.1020,4.9000,1.0000,5683.1020,0.0000,0.0000,33530.3020,0.0000,-33530.3020,25.2999,18.0026,653.8000,0.0000,653.8000,0.0170,176.7027,3.7000,1.0000,0.0000,0.0000,0.0000,176.7027,0.0000,0.0000,0.0000,477.0973,477.0973,25.2816,37.3224,0.0000,18275.8000,-18275.8000,0.4738,0.0000,0.0000,0.0000,3729.7551,4.9000,1.0000,3729.7551,0.0000,0.0000,22005.5551,0.0000,-22005.5551,25.7719,18.4746,9186.7000,0.0000,9186.7000,0.2382,2482.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2482.8919,0.0000,0.0000,0.0000,6703.8081,6703.8081,25.6052,21.0992,23.3522,-13.4834,-202251.3730,11.6372,1209.7368,12.0974,11.6372,0.0000,57.2940,21.0987,19.5012,20.3000,-8.9633,-71706.7391,11.6372,2528.8814,25.2888,11.6372,0.0000,201.4601,19.5034,18.4408,18.9721,-6.8135,-47694.3329,11.6372,3049.9501,30.4995,11.6372,0.0000,263.0224,24.5618,24.5588,15.7286,24.5558,15.7101,24.5529,15.6917,24.5529,5152.9734,206.1189,25.2893,25.2867,15.9375,25.2842,15.9259,25.2816,15.9144,25.2816,5152.9734,206.1189,25.6225,25.6167,20.8936,25.6109,20.8629,25.6052,20.8327,25.6052,1489.4087,29.7882,21.0992,21.0990,3.3964,21.0989,3.3898,21.0987,3.3832,21.0987,5152.9734,206.1189,19.5012,19.5019,-1.7505,19.5026,-1.7558,19.5034,-1.7611,19.5034,5152.9734,206.1189,18.4408,18.4452,-7.8363,18.4497,-7.8380,18.4541,-7.8392,18.4541,1489.4087,29.7882,11.6372,610.1911,7.7581,0.0000,521.7766,1131.9677,-255792.1000,-322494.7319,-321652.4449
6452.0000,18.1262,30.3485,0.0000,163246.7000,-163246.7000,4.2325,0.0000,0.0000,0.0000,36277.0444,4.5000,1.0000,36277.0444,0.0000,0.0000,199523.7444,0.0000,-199523.7444,24.4064,17.1091,11855.1000,0.0000,11855.1000,0.3074,3204.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3204.0811,0.0000,0.0000,0.0000,8651.0189,8651.0189,24.1282,36.1690,0.0000,11439.1000,-11439.1000,0.2966,0.0000,0.0000,0.0000,2334.5102,4.9000,1.0000,2334.5102,0.0000,0.0000,13773.6102,0.0000,-13773.6102,24.5617,17.2644,703.8000,0.0000,703.8000,0.0182,190.2162,3.7000,1.0000,0.0000,0.0000,0.0000,190.2162,0.0000,0.0000,0.0000,513.5838,513.5838,24.5436,36.5845,0.0000,16136.5000,-16136.5000,0.4184,0.0000,0.0000,0.0000,3293.1633,4.9000,1.0000,3293.1633,0.0000,0.0000,19429.6633,0.0000,-19429.6633,25.1552,17.8579,8421.9000,0.0000,8421.9000,0.2184,2276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2276.1892,0.0000,0.0000,0.0000,6145.7108,6145.7108,24.9611,20.5106,22.7359,-9.4263,-141393.9360,8.2371,874.9051,8.7491,8.2371,0.0000,20.3183,20.5162,19.0658,19.7910,-5.7599,-46079.2703,8.2371,1823.7577,18.2376,8.2371,0.0000,71.4441,19.0733,18.0976,18.5855,-4.4281,-30996.5569,8.2371,2179.9838,21.7998,8.2371,0.0000,93.2761,24.1341,24.1321,11.2765,24.1302,11.2692,24.1282,11.2618,24.1282,2794.4668,111.7787,24.5456,24.5449,9.0350,24.5443,9.0425,24.5436,9.0500,24.5436,2794.4668,111.7787,24.9618,24.9616,13.4209,24.9614,13.4578,24.9611,13.4939,24.9611,810.9769,16.2195,20.5106,20.5125,-1.8882,20.5144,-1.8755,20.5162,-1.8629,20.5162,2794.4668,111.7787,19.0658,19.0683,-5.6134,19.0708,-5.6021,19.0733,-5.5909,19.0733,2794.4668,111.7787,18.0976,18.1073,-11.5128,18.1168,-11.4551,18.1262,-11.3979,18.1262,810.9769,16.2195,8.2371,234.4147,5.4914,0.0000,185.0385,419.4532,-169841.5000,-217416.7044,-218469.7632
6453.0000,17.9330,30.1552,0.0000,153254.8000,-153254.8000,3.9734,0.0000,0.0000,0.0000,34056.6222,4.5000,1.0000,34056.6222,0.0000,0.0000,187311.4222,0.0000,-187311.4222,24.4656,17.1683,10073.5000,0.0000,10073.5000,0.2612,2722.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2722.5676,0.0000,0.0000,0.0000,7350.9324,7350.9324,24.1978,36.2386,0.0000,6849.2000,-6849.2000,0.1776,0.0000,0.0000,0.0000,1397.7959,4.9000,1.0000,1397.7959,0.0000,0.0000,8246.9959,0.0000,-8246.9959,24.4854,17.1881,446.3000,0.0000,446.3000,0.0116,120.6216,3.7000,1.0000,0.0000,0.0000,0.0000,120.6216,0.0000,0.0000,0.0000,325.6784,325.6784,24.4663,36.5071,0.0000,13639.3000,-13639.3000,0.3536,0.0000,0.0000,0.0000,2783.5306,4.9000,1.0000,2783.5306,0.0000,0.0000,16422.8306,0.0000,-16422.8306,25.0390,17.7417,6892.4000,0.0000,6892.4000,0.1787,1862.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1862.8108,0.0000,0.0000,0.0000,5029.5892,5029.5892,24.8437,20.1093,22.4765,-9.0501,-135751.8523,7.4341,796.8521,7.9685,7.4341,0.0000,14.9366,20.1165,18.8214,19.4690,-4.6417,-37133.3246,7.4341,1665.6787,16.6568,7.4341,0.0000,52.5207,18.8296,17.9036,18.3666,-3.7930,-26551.0825,7.4341,1983.7571,19.8376,7.4341,0.0000,68.5700,24.2092,24.2054,12.4883,24.2016,12.4617,24.1978,12.4353,24.1978,2331.8013,93.2721,24.4741,24.4715,9.6336,24.4688,9.6186,24.4663,9.6038,24.4663,2331.8013,93.2721,24.8636,24.8569,13.6309,24.8502,13.5772,24.8437,13.5252,24.8437,677.5561,13.5511,20.1093,20.1117,-4.7498,20.1141,-4.7351,20.1165,-4.7204,20.1165,2331.8013,93.2721,18.8214,18.8242,-7.1966,18.8269,-7.1860,18.8296,-7.1754,18.8296,2331.8013,93.2721,17.9036,17.9134,-13.0208,17.9232,-12.9718,17.9330,-12.9226,17.9330,677.5561,13.5511,7.4341,176.5799,4.9561,0.0000,136.0272,312.6071,-156331.1000,-199275.0488,-199436.2594
6454.0000,17.7594,29.9817,0.0000,123195.3000,-123195.3000,3.1941,0.0000,0.0000,0.0000,27376.7333,4.5000,1.0000,27376.7333,0.0000,0.0000,150572.0333,0.0000,-150572.0333,24.0832,16.7859,9803.9000,0.0000,9803.9000,0.2542,2649.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2649.7027,0.0000,0.0000,0.0000,7154.1973,7154.1973,23.7780,35.8188,0.0000,9308.0000,-9308.0000,0.2413,0.0000,0.0000,0.0000,1899.5918,4.9000,1.0000,1899.5918,0.0000,0.0000,11207.5918,0.0000,-11207.5918,24.2487,16.9514,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,24.2319,36.2728,0.0000,10067.5000,-10067.5000,0.2610,0.0000,0.0000,0.0000,2054.5918,4.9000,1.0000,2054.5918,0.0000,0.0000,12122.0918,0.0000,-12122.0918,24.7410,17.4437,6018.4000,0.0000,6018.4000,0.1560,1626.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1626.5946,0.0000,0.0000,0.0000,4391.8054,4391.8054,24.5466,19.7662,22.1564,-7.5883,-113823.9051,6.1733,669.2367,6.6924,6.1733,0.0000,8.5530,19.7767,18.5882,19.1825,-3.5375,-28299.9496,6.1733,1397.9878,13.9799,6.1733,0.0000,30.0746,18.5995,17.7219,18.1607,-2.9853,-20897.2921,6.1733,1660.1975,16.6020,6.1733,0.0000,39.2648,23.7828,23.7812,8.3153,23.7796,8.3133,23.7780,8.3113,23.7780,1681.1360,67.2454,24.2382,24.2361,8.0174,24.2340,8.0094,24.2319,8.0015,24.2319,1681.1360,67.2454,24.5566,24.5533,10.7870,24.5500,10.7817,24.5466,10.7758,24.5466,489.6361,9.7927,19.7662,19.7697,-6.9992,19.7733,-6.9761,19.7767,-6.9531,19.7767,1681.1360,67.2454,18.5882,18.5920,-8.7342,18.5957,-8.7149,18.5995,-8.6956,18.5995,1681.1360,67.2454,17.7219,17.7345,-14.4242,17.7470,-14.3479,17.7594,-14.2721,17.7594,489.6361,9.7927,6.1733,105.7663,4.1155,0.0000,77.8925,183.6588,-126405.1000,-162105.1251,-163021.1467
6455.0000,17.6144,29.8366,0.0000,106960.8000,-106960.8000,2.7732,0.0000,0.0000,0.0000,23769.0667,4.5000,1.0000,23769.0667,0.0000,0.0000,130729.8667,0.0000,-130729.8667,24.0764,16.7791,9844.2000,0.0000,9844.2000,0.2552,2660.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2660.5946,0.0000,0.0000,0.0000,7183.6054,7183.6054,23.7117,35.7525,0.0000,7324.5000,-7324.5000,0.1899,0.0000,0.0000,0.0000,1494.7959,4.9000,1.0000,1494.7959,0.0000,0.0000,8819.2959,0.0000,-8819.2959,24.1476,16.8503,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,24.1263,36.1671,0.0000,6986.9000,-6986.9000,0.1811,0.0000,0.0000,0.0000,1425.8980,4.9000,1.0000,1425.8980,0.0000,0.0000,8412.7980,0.0000,-8412.7980,24.5421,17.2448,3396.3000,0.0000,3396.3000,0.0881,917.9189,3.7000,1.0000,0.0000,0.0000,0.0000,917.9189,0.0000,0.0000,0.0000,2478.3811,2478.3811,24.4016,19.4060,21.9038,-6.7375,-101062.5865,5.2451,573.7399,5.7374,5.2451,0.0000,5.2461,19.4215,18.4164,18.9190,-2.5417,-20333.7925,5.2451,1199.5338,11.9953,5.2451,0.0000,18.4466,18.4302,17.5690,17.9996,-2.4891,-17423.4210,5.2451,1419.2263,14.1923,5.2451,0.0000,24.0836,23.7213,23.7181,8.3686,23.7149,8.3484,23.7117,8.3283,23.7117,1262.9841,50.5194,24.1347,24.1319,7.7617,24.1291,7.7462,24.1263,7.7308,24.1263,1262.9841,50.5194,24.4196,24.4135,10.1808,24.4075,10.1379,24.4016,10.0961,24.4016,368.6340,7.3727,19.4060,19.4112,-9.4224,19.4164,-9.3857,19.4215,-9.3493,19.4215,1262.9841,50.5194,18.4164,18.4210,-9.6629,18.4256,-9.6381,18.4302,-9.6134,18.4302,1262.9841,50.5194,17.5690,17.5842,-15.4831,17.5994,-15.3844,17.6144,-15.2866,17.6144,368.6340,7.3727,5.2451,67.5410,3.4968,0.0000,47.7763,115.3173,-107674.3000,-138039.1687,-138819.8000
6456.0000,17.4812,29.7034,0.0000,86182.4000,-86182.4000,2.2344,0.0000,0.0000,0.0000,19151.6444,4.5000,1.0000,19151.6444,0.0000,0.0000,105334.0444,0.0000,-105334.0444,23.9052,16.6079,9805.8000,0.0000,9805.8000,0.2542,2650.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2650.2162,0.0000,0.0000,0.0000,7155.5838,7155.5838,23.4627,35.5035,0.0000,7724.0000,-7724.0000,0.2003,0.0000,0.0000,0.0000,1576.3265,4.9000,1.0000,1576.3265,0.0000,0.0000,9300.3265,0.0000,-9300.3265,24.0299,16.7326,344.5000,0.0000,344.5000,0.0089,93.1081,3.7000,1.0000,0.0000,0.0000,0.0000,93.1081,0.0000,0.0000,0.0000,251.3919,251.3919,24.0053,36.0461,0.0000,4153.5000,-4153.5000,0.1077,0.0000,0.0000,0.0000,847.6531,4.9000,1.0000,847.6531,0.0000,0.0000,5001.1531,0.0000,-5001.1531,24.3103,17.0130,1102.0000,0.0000,1102.0000,0.0286,297.8378,3.7000,1.0000,0.0000,0.0000,0.0000,297.8378,0.0000,0.0000,0.0000,804.1622,804.1622,24.2432,19.0439,21.6435,-5.6835,-85252.8639,4.2512,469.3520,4.6935,4.2512,0.0000,2.7932,19.0666,18.2779,18.6723,-1.6166,-12932.9679,4.2512,981.2533,9.8125,4.2512,0.0000,9.8215,18.2954,17.4228,17.8591,-2.0440,-14307.6858,4.2512,1156.4414,11.5644,4.2512,0.0000,12.8227,23.4688,23.4668,6.2752,23.4647,6.2681,23.4627,6.2610,23.4627,874.5115,34.9805,24.0146,24.0115,7.1673,24.0084,7.1501,24.0053,7.1330,24.0053,874.5115,34.9805,24.2613,24.2552,9.1207,24.2492,9.0819,24.2432,9.0436,24.2432,255.9832,5.1197,19.0439,19.0515,-11.7943,19.0591,-11.7381,19.0666,-11.6823,19.0666,874.5115,34.9805,18.2779,18.2838,-10.3319,18.2896,-10.2973,18.2954,-10.2630,18.2954,874.5115,34.9805,17.4228,17.4425,-16.4829,17.4620,-16.3418,17.4812,-16.2028,17.4812,255.9832,5.1197,4.2512,37.9263,2.8341,0.0000,25.4373,63.3636,-86807.6000,-111424.3862,-112493.5176
6457.0000,17.4000,29.6223,0.0000,82564.4000,-82564.4000,2.1406,0.0000,0.0000,0.0000,18347.6444,4.5000,1.0000,18347.6444,0.0000,0.0000,100912.0444,0.0000,-100912.0444,23.8391,16.5418,9851.4000,0.0000,9851.4000,0.2554,2662.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2662.5405,0.0000,0.0000,0.0000,7188.8595,7188.8595,23.3721,35.4129,0.0000,8139.1000,-8139.1000,0.2110,0.0000,0.0000,0.0000,1661.0408,4.9000,1.0000,1661.0408,0.0000,0.0000,9800.1408,0.0000,-9800.1408,23.9974,16.7001,354.3000,0.0000,354.3000,0.0092,95.7568,3.7000,1.0000,0.0000,0.0000,0.0000,95.7568,0.0000,0.0000,0.0000,258.5432,258.5432,23.9697,36.0105,0.0000,2903.7000,-2903.7000,0.0753,0.0000,0.0000,0.0000,592.5918,4.9000,1.0000,592.5918,0.0000,0.0000,3496.2918,0.0000,-3496.2918,24.1928,16.8955,666.1000,0.0000,666.1000,0.0173,180.0270,3.7000,1.0000,0.0000,0.0000,0.0000,180.0270,0.0000,0.0000,0.0000,486.0730,486.0730,24.1405,18.8486,21.4946,-5.5289,-82934.1231,4.0632,450.9978,4.5100,4.0632,0.0000,2.4388,18.8712,18.1634,18.5173,-1.3865,-11091.7465,4.0632,943.3475,9.4335,4.0632,0.0000,8.5754,18.1823,17.3419,17.7621,-1.8815,-13170.6903,4.0632,1109.4041,11.0940,4.0632,0.0000,11.1959,23.3804,23.3776,6.0124,23.3749,5.9972,23.3721,5.9821,23.3721,808.1422,32.3257,23.9809,23.9772,7.3840,23.9734,7.3612,23.9697,7.3386,23.9697,808.1422,32.3257,24.1618,24.1546,8.7332,24.1475,8.6827,24.1405,8.6332,24.1405,236.7068,4.7341,18.8486,18.8562,-12.4653,18.8637,-12.4161,18.8712,-12.3670,18.8712,808.1422,32.3257,18.1634,18.1697,-10.8352,18.1760,-10.8000,18.1823,-10.7649,18.1823,808.1422,32.3257,17.3419,17.3614,-16.7372,17.3808,-16.6122,17.4000,-16.4878,17.4000,236.7068,4.7341,4.0632,33.5026,2.7088,0.0000,22.2102,55.7128,-82735.4000,-106275.0014,-107196.5599
6458.0000,17.3348,29.5570,0.0000,74058.7000,-74058.7000,1.9201,0.0000,0.0000,0.0000,16457.4889,4.5000,1.0000,16457.4889,0.0000,0.0000,90516.1889,0.0000,-90516.1889,23.3719,16.0746,9849.4000,0.0000,9849.4000,0.2554,2662.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2662.0000,0.0000,0.0000,0.0000,7187.4000,7187.4000,22.8968,34.9376,0.0000,12880.4000,-12880.4000,0.3339,0.0000,0.0000,0.0000,2628.6531,4.9000,1.0000,2628.6531,0.0000,0.0000,15509.0531,0.0000,-15509.0531,23.9312,16.6339,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,23.9035,35.9443,0.0000,2482.5000,-2482.5000,0.0644,0.0000,0.0000,0.0000,506.6327,4.9000,1.0000,506.6327,0.0000,0.0000,2989.1327,0.0000,-2989.1327,24.1028,16.8055,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,24.0633,18.6909,21.3771,-5.3700,-80549.7109,3.8873,433.2948,4.3329,3.8873,0.0000,2.1356,18.7148,18.0750,18.3949,-1.1992,-9593.2279,3.8873,906.6820,9.0668,3.8873,0.0000,7.5092,18.0948,17.2743,17.6845,-1.7574,-12302.0122,3.8873,1064.5196,10.6452,3.8873,0.0000,9.8039,22.8925,22.8940,1.6760,22.8954,1.7033,22.8968,1.7302,22.8968,748.1175,29.9247,23.9143,23.9107,7.1200,23.9071,7.1002,23.9035,7.0804,23.9035,748.1175,29.9247,24.0864,24.0786,8.5135,24.0709,8.4586,24.0633,8.4046,24.0633,219.2638,4.3853,18.6909,18.6989,-12.9701,18.7069,-12.9200,18.7148,-12.8700,18.7148,748.1175,29.9247,18.0750,18.0816,-11.1442,18.0882,-11.1084,18.0948,-11.0728,18.0948,748.1175,29.9247,17.2743,17.2946,-16.9465,17.3148,-16.8202,17.3348,-16.6947,17.3348,219.2638,4.3853,3.8873,29.6753,2.5915,0.0000,19.4487,49.1240,-78887.3000,-101327.1827,-102444.9510
6459.0000,17.2790,29.5012,0.0000,67188.4000,-67188.4000,1.7420,0.0000,0.0000,0.0000,14930.7556,4.5000,1.0000,14930.7556,0.0000,0.0000,82119.1556,0.0000,-82119.1556,23.0869,15.7896,9834.7000,0.0000,9834.7000,0.2550,2658.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2658.0270,0.0000,0.0000,0.0000,7176.6730,7176.6730,22.5849,34.6257,0.0000,14435.4000,-14435.4000,0.3743,0.0000,0.0000,0.0000,2946.0000,4.9000,1.0000,2946.0000,0.0000,0.0000,17381.4000,0.0000,-17381.4000,23.8142,16.5169,342.5000,0.0000,342.5000,0.0089,92.5676,3.7000,1.0000,0.0000,0.0000,0.0000,92.5676,0.0000,0.0000,0.0000,249.9324,249.9324,23.7872,35.8280,0.0000,2122.7000,-2122.7000,0.0550,0.0000,0.0000,0.0000,433.2041,4.9000,1.0000,433.2041,0.0000,0.0000,2555.9041,0.0000,-2555.9041,23.9679,16.6706,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,23.9336,18.5784,21.2560,-5.0478,-75717.7216,3.6658,410.3918,4.1039,3.6658,0.0000,1.7910,18.6033,17.9918,18.2976,-1.0808,-8646.6876,3.6658,858.1741,8.5817,3.6658,0.0000,6.2975,18.0133,17.2148,17.6141,-1.6129,-11290.0413,3.6658,1006.5785,10.0658,3.6658,0.0000,8.2219,22.5793,22.5812,-0.3682,22.5830,-0.3433,22.5849,-0.3185,22.5849,675.4432,27.0177,23.7965,23.7934,6.3288,23.7903,6.3147,23.7872,6.3006,23.7872,675.4432,27.0177,23.9505,23.9449,7.4774,23.9392,7.4508,23.9336,7.4239,23.9336,198.1317,3.9626,18.5784,18.5867,-13.1662,18.5951,-13.1154,18.6033,-13.0649,18.6033,675.4432,27.0177,17.9918,17.9990,-11.4669,18.0062,-11.4278,18.0133,-11.3889,18.0133,675.4432,27.0177,17.2148,17.2364,-17.1348,17.2578,-17.0007,17.2790,-16.8679,17.2790,198.1317,3.9626,3.6658,25.2705,2.4439,0.0000,16.3104,41.5809,-73231.7000,-94383.4975,-95654.4504
6460.0000,17.2736,29.4958,0.0000,89717.1000,-89717.1000,2.3261,0.0000,0.0000,0.0000,19937.1333,4.5000,1.0000,19937.1333,0.0000,0.0000,109654.2333,0.0000,-109654.2333,23.6231,16.3258,9867.3000,0.0000,9867.3000,0.2558,2666.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2666.8378,0.0000,0.0000,0.0000,7200.4622,7200.4622,23.1884,35.2292,0.0000,12739.2000,-12739.2000,0.3303,0.0000,0.0000,0.0000,2599.8367,4.9000,1.0000,2599.8367,0.0000,0.0000,15339.0367,0.0000,-15339.0367,24.0766,16.7793,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0000,0.0000,0.0000,261.1703,261.1703,24.0446,36.0854,0.0000,1783.9000,-1783.9000,0.0463,0.0000,0.0000,0.0000,364.0612,4.9000,1.0000,364.0612,0.0000,0.0000,2147.9612,0.0000,-2147.9612,24.1690,16.8717,666.5000,0.0000,666.5000,0.0173,180.1351,3.7000,1.0000,0.0000,0.0000,0.0000,180.1351,0.0000,0.0000,0.0000,486.3649,486.3649,24.1008,18.5894,21.3451,-6.3453,-95180.0959,4.4775,499.6546,4.9965,4.4775,0.0000,3.2635,18.6071,17.9409,18.2740,-1.4381,-11504.8934,4.4775,1049.1197,10.4912,4.4775,0.0000,11.4751,17.9582,17.2259,17.5921,-1.8066,-12646.1068,4.4775,1230.4808,12.3048,4.4775,0.0000,14.9817,23.2061,23.2002,6.8508,23.1942,6.7949,23.1884,6.7398,23.1884,957.4553,38.2982,24.0615,24.0558,9.3671,24.0502,9.3277,24.0446,9.2885,24.0446,957.4553,38.2982,24.1408,24.1272,10.3813,24.1138,10.2576,24.1008,10.1372,24.1008,280.0595,5.6012,18.5894,18.5953,-12.2928,18.6012,-12.2689,18.6071,-12.2448,18.6071,957.4553,38.2982,17.9409,17.9467,-11.5232,17.9524,-11.5003,17.9582,-11.4774,17.9582,957.4553,38.2982,17.2259,17.2418,-16.5719,17.2577,-16.5133,17.2736,-16.4529,17.2736,280.0595,5.6012,4.4775,43.7277,2.9850,0.0000,29.7202,73.4479,-93348.5000,-119193.2340,-119331.0961
6461.0000,17.2698,29.4920,0.0000,97005.9000,-97005.9000,2.5151,0.0000,0.0000,0.0000,21556.8667,4.5000,1.0000,21556.8667,0.0000,0.0000,118562.7667,0.0000,-118562.7667,23.6295,16.3322,9831.6000,0.0000,9831.6000,0.2549,2657.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2657.1892,0.0000,0.0000,0.0000,7174.4108,7174.4108,23.2350,35.2758,0.0000,11851.6000,-11851.6000,0.3073,0.0000,0.0000,0.0000,2418.6939,4.9000,1.0000,2418.6939,0.0000,0.0000,14270.2939,0.0000,-14270.2939,24.0004,16.7031,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0000,0.0000,0.0000,315.4622,315.4622,23.9731,36.0139,0.0000,1975.6000,-1975.6000,0.0512,0.0000,0.0000,0.0000,403.1837,4.9000,1.0000,403.1837,0.0000,0.0000,2378.7837,0.0000,-2378.7837,24.1007,16.8034,3188.1000,0.0000,3188.1000,0.0827,861.6486,3.7000,1.0000,0.0000,0.0000,0.0000,861.6486,0.0000,0.0000,0.0000,2326.4514,2326.4514,23.9613,18.7444,21.3528,-6.4839,-97258.4278,4.8335,539.2277,5.3923,4.8335,0.0000,4.1053,18.7563,17.8669,18.3116,-2.0727,-16581.6882,4.8335,1130.9184,11.3092,4.8335,0.0000,14.4353,17.8836,17.2262,17.5549,-1.7510,-12257.0636,4.8335,1330.1960,13.3020,4.8335,0.0000,18.8465,23.2447,23.2414,6.8667,23.2382,6.8480,23.2350,6.8292,23.2350,1094.5253,43.7810,23.9835,23.9800,8.4574,23.9766,8.4434,23.9731,8.4293,23.9731,1094.5253,43.7810,23.9759,23.9712,8.4780,23.9663,8.4744,23.9613,8.4685,23.9613,319.8170,6.3963,18.7444,18.7483,-10.2564,18.7523,-10.2493,18.7563,-10.2421,18.7563,1094.5253,43.7810,17.8669,17.8725,-11.8732,17.8781,-11.8514,17.8836,-11.8296,17.8836,1094.5253,43.7810,17.2262,17.2407,-16.2806,17.2553,-16.2313,17.2698,-16.1816,17.2698,319.8170,6.3963,4.8335,53.9505,3.2223,0.0000,37.3872,91.3377,-97381.1000,-125395.5199,-126097.1796
6462.0000,17.3591,29.5813,0.0000,178928.1000,-178928.1000,4.6390,0.0000,0.0000,0.0000,39761.8000,4.5000,1.0000,39761.8000,0.0000,0.0000,218689.9000,0.0000,-218689.9000,24.5380,17.2407,9863.7000,0.0000,9863.7000,0.2557,2665.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2665.8649,0.0000,0.0000,0.0000,7197.8351,7197.8351,24.2800,36.3208,0.0000,669.0000,-669.0000,0.0173,0.0000,0.0000,0.0000,136.5306,4.9000,1.0000,136.5306,0.0000,0.0000,805.5306,0.0000,-805.5306,24.3065,17.0092,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,24.2846,36.3255,0.0000,2673.5000,-2673.5000,0.0693,0.0000,0.0000,0.0000,545.6122,4.9000,1.0000,545.6122,0.0000,0.0000,3219.1122,0.0000,-3219.1122,24.3903,17.0930,10533.5000,0.0000,10533.5000,0.2731,2846.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2846.8919,0.0000,0.0000,0.0000,7686.6081,7686.6081,24.1151,19.3622,21.7386,-9.6525,-144786.8955,7.8980,869.0253,8.6903,7.8980,0.0000,17.9110,19.3610,18.0091,18.6851,-5.1478,-41182.3272,7.8980,1822.1344,18.2213,7.8980,0.0000,62.9797,18.0164,17.3381,17.6773,-2.9518,-20662.7926,7.8980,2163.4293,21.6343,7.8980,0.0000,82.2251,24.3017,24.2945,17.1797,24.2872,17.1214,24.2800,17.0634,24.2800,2594.5912,103.7836,24.2965,24.2925,11.6641,24.2886,11.6440,24.2846,11.6240,24.2846,2594.5912,103.7836,24.1380,24.1303,10.8510,24.1227,10.8024,24.1151,10.7546,24.1151,753.3557,15.0671,19.3622,19.3618,-4.0200,19.3614,-4.0526,19.3610,-4.0849,19.3610,2594.5912,103.7836,18.0091,18.0115,-10.1004,18.0140,-10.1097,18.0164,-10.1188,18.0164,2594.5912,103.7836,17.3381,17.3450,-14.7480,17.3520,-14.7861,17.3591,-14.8223,17.3591,753.3557,15.0671,7.8980,208.7104,5.2653,0.0000,163.1159,371.8262,-161456.6000,-207525.9483,-206632.0153
6463.0000,17.5086,29.7309,0.0000,227706.9000,-227706.9000,5.9037,0.0000,0.0000,0.0000,50601.5333,4.5000,1.0000,50601.5333,0.0000,0.0000,278308.4333,0.0000,-278308.4333,24.6086,17.3113,16681.9000,0.0000,16681.9000,0.4325,4508.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4508.6216,0.0000,0.0000,0.0000,12173.2784,12173.2784,24.2882,36.3290,0.0000,1885.5000,-1885.5000,0.0489,0.0000,0.0000,0.0000,384.7959,4.9000,1.0000,384.7959,0.0000,0.0000,2270.2959,0.0000,-2270.2959,24.3461,17.0488,766.4000,0.0000,766.4000,0.0199,207.1351,3.7000,1.0000,0.0000,0.0000,0.0000,207.1351,0.0000,0.0000,0.0000,559.2649,559.2649,24.3243,36.3651,0.0000,3090.7000,-3090.7000,0.0801,0.0000,0.0000,0.0000,630.7551,4.9000,1.0000,630.7551,0.0000,0.0000,3721.4551,0.0000,-3721.4551,24.4192,17.1219,11191.3000,0.0000,11191.3000,0.2902,3024.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3024.6757,0.0000,0.0000,0.0000,8166.6243,8166.6243,24.1940,19.8914,22.0427,-11.2438,-168656.5290,10.1629,1106.1956,11.0620,10.1629,0.0000,38.1611,19.8881,18.3184,19.1033,-7.6914,-61531.1251,10.1629,2308.2626,23.0826,10.1629,0.0000,134.1841,18.3212,17.4961,17.9086,-4.6204,-32342.6080,10.1629,2759.4010,27.5940,10.1629,0.0000,175.1882,24.2981,24.2948,15.4700,24.2915,15.4579,24.2882,15.4457,24.2882,4052.4031,162.0961,24.3319,24.3293,11.6070,24.3268,11.6012,24.3243,11.5955,24.3243,4052.4031,162.0961,24.2108,24.2053,11.6872,24.1996,11.6655,24.1940,11.6436,24.1940,1173.1193,23.4624,19.8914,19.8903,0.4293,19.8892,0.3982,19.8881,0.3673,19.8881,4052.4031,162.0961,18.3184,18.3193,-7.0137,18.3202,-7.0330,18.3212,-7.0522,18.3212,4052.4031,162.0961,17.4961,17.5002,-12.8957,17.5044,-12.9498,17.5086,-13.0030,17.5086,1173.1193,23.4624,10.1629,419.2050,6.7753,0.0000,347.5335,766.7385,-204043.5000,-263401.0168,-262530.2620
6464.0000,17.7345,29.9568,0.0000,252713.1000,-252713.1000,6.5521,0.0000,0.0000,0.0000,56158.4667,4.5000,1.0000,56158.4667,0.0000,0.0000,308871.5667,0.0000,-308871.5667,24.2723,16.9750,20341.0000,0.0000,20341.0000,0.5274,5497.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5497.5676,0.0000,0.0000,0.0000,14843.4324,14843.4324,23.9537,35.9945,0.0000,26215.5000,-26215.5000,0.6797,0.0000,0.0000,0.0000,5350.1020,4.9000,1.0000,5350.1020,0.0000,0.0000,31565.6020,0.0000,-31565.6020,24.6218,17.3245,1242.6000,0.0000,1242.6000,0.0322,335.8378,3.7000,1.0000,0.0000,0.0000,0.0000,335.8378,0.0000,0.0000,0.0000,906.7622,906.7622,24.5939,36.6347,0.0000,3698.4000,-3698.4000,0.0959,0.0000,0.0000,0.0000,754.7755,4.9000,1.0000,754.7755,0.0000,0.0000,4453.1755,0.0000,-4453.1755,24.6882,17.3909,10752.7000,0.0000,10752.7000,0.2788,2906.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2906.1351,0.0000,0.0000,0.0000,7846.5649,7846.5649,24.4994,20.3073,22.4034,-13.2036,-198053.4171,12.2490,1316.3483,13.1635,12.2490,0.0000,66.8144,20.3036,18.6773,19.4904,-9.6041,-76833.0127,12.2490,2742.3275,27.4233,12.2490,0.0000,234.9360,18.6776,17.7283,18.2030,-6.4071,-44849.4710,12.2490,3309.1055,33.0911,12.2490,0.0000,306.7279,23.9581,23.9566,11.3244,23.9552,11.3276,23.9537,11.3308,23.9537,5643.9565,225.7583,24.6026,24.5997,14.0545,24.5968,14.0432,24.5939,14.0319,24.5939,5643.9565,225.7583,24.5221,24.5145,15.3207,24.5069,15.2718,24.4994,15.2232,24.4994,1630.3812,32.6076,20.3073,20.3061,3.4162,20.3048,3.3888,20.3036,3.3615,20.3036,5643.9565,225.7583,18.6773,18.6774,-3.8682,18.6775,-3.8907,18.6776,-3.9130,18.6776,5643.9565,225.7583,17.7283,17.7304,-10.3799,17.7324,-10.4457,17.7345,-10.5107,17.7345,1630.3812,32.6076,12.2490,703.3879,8.1660,0.0000,608.4783,1311.8663,-250290.7000,-321293.5848,-319735.9008
6465.0000,17.9119,30.1341,0.0000,265488.6000,-265488.6000,6.8833,0.0000,0.0000,0.0000,58997.4667,4.5000,1.0000,58997.4667,0.0000,0.0000,324486.0667,0.0000,-324486.0667,24.3875,17.0902,23119.5000,0.0000,23119.5000,0.5994,6248.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6248.5135,0.0000,0.0000,0.0000,16870.9865,16870.9865,24.0443,36.0851,0.0000,30309.2000,-30309.2000,0.7858,0.0000,0.0000,0.0000,6185.5510,4.9000,1.0000,6185.5510,0.0000,0.0000,36494.7510,0.0000,-36494.7510,24.7726,17.4753,1346.0000,0.0000,1346.0000,0.0349,363.7838,3.7000,1.0000,0.0000,0.0000,0.0000,363.7838,0.0000,0.0000,0.0000,982.2162,982.2162,24.7448,36.7856,0.0000,4359.4000,-4359.4000,0.1130,0.0000,0.0000,0.0000,889.6735,4.9000,1.0000,889.6735,0.0000,0.0000,5249.0735,0.0000,-5249.0735,24.8496,17.5523,9437.1000,0.0000,9437.1000,0.2447,2550.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2550.5676,0.0000,0.0000,0.0000,6886.5324,6886.5324,24.6914,20.5559,22.6237,-13.8153,-207229.0604,12.9917,1385.3677,13.8537,12.9917,0.0000,79.7191,20.5524,18.9136,19.7330,-10.2654,-82122.8454,12.9917,2897.1823,28.9718,12.9917,0.0000,280.3124,18.9136,17.9066,18.4101,-7.2088,-50461.8916,12.9917,3508.7713,35.0877,12.9917,0.0000,365.9706,24.0508,24.0486,12.2959,24.0464,12.2885,24.0443,12.2811,24.0443,6266.5192,250.6608,24.7530,24.7503,14.9928,24.7475,14.9831,24.7448,14.9734,24.7448,6266.5192,250.6608,24.7121,24.7052,16.9724,24.6983,16.9341,24.6914,16.8959,24.6914,1809.0346,36.1807,20.5559,20.5547,4.6811,20.5536,4.6582,20.5524,4.6353,20.5524,6266.5192,250.6608,18.9136,18.9136,-2.2452,18.9136,-2.2648,18.9136,-2.2844,18.9136,6266.5192,250.6608,17.9066,17.9083,-8.7960,17.9101,-8.8531,17.9119,-8.9097,17.9119,1809.0346,36.1807,12.9917,828.2182,8.6611,0.0000,726.0022,1554.2203,-266254.6000,-341490.1560,-339813.7973
6466.0000,18.0767,30.2989,0.0000,275978.2000,-275978.2000,7.1552,0.0000,0.0000,0.0000,61328.4889,4.5000,1.0000,61328.4889,0.0000,0.0000,337306.6889,0.0000,-337306.6889,24.4327,17.1354,27282.6000,0.0000,27282.6000,0.7074,7373.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7373.6757,0.0000,0.0000,0.0000,19908.9243,19908.9243,24.0518,36.0926,0.0000,35453.1000,-35453.1000,0.9192,0.0000,0.0000,0.0000,7235.3265,4.9000,1.0000,7235.3265,0.0000,0.0000,42688.4265,0.0000,-42688.4265,24.8562,17.5589,1369.3000,0.0000,1369.3000,0.0355,370.0811,3.7000,1.0000,0.0000,0.0000,0.0000,370.0811,0.0000,0.0000,0.0000,999.2189,999.2189,24.8298,36.8706,0.0000,5149.5000,-5149.5000,0.1335,0.0000,0.0000,0.0000,1050.9184,4.9000,1.0000,1050.9184,0.0000,0.0000,6200.4184,0.0000,-6200.4184,24.9467,17.6494,8560.1000,0.0000,8560.1000,0.2219,2313.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2313.5405,0.0000,0.0000,0.0000,6246.5595,6246.5595,24.8101,20.7764,22.7933,-14.2707,-214061.1281,13.7591,1458.4903,14.5849,13.7591,0.0000,94.6972,20.7728,19.1197,19.9463,-10.9658,-87726.4559,13.7591,3062.3791,30.6238,13.7591,0.0000,332.9789,19.1193,18.0728,18.5960,-7.9338,-55536.9299,13.7591,3752.6189,37.5262,13.7591,0.0000,434.7309,24.0576,24.0557,12.1459,24.0537,12.1407,24.0518,12.1354,24.0518,6940.1617,277.6065,24.8374,24.8349,15.3089,24.8324,15.3006,24.8298,15.2923,24.8298,6940.1617,277.6065,24.8290,24.8227,17.7027,24.8164,17.6717,24.8101,17.6407,24.8101,2002.2346,40.0447,20.7764,20.7752,5.8349,20.7740,5.8132,20.7728,5.7916,20.7728,6940.1617,277.6065,19.1197,19.1196,-0.9191,19.1194,-0.9380,19.1193,-0.9568,19.1193,6940.1617,277.6065,18.0728,18.0741,-7.4211,18.0754,-7.4757,18.0767,-7.5297,18.0767,2002.2346,40.0447,13.7591,971.3094,9.1727,0.0000,862.4069,1833.7163,-279368.8000,-359040.8311,-357324.5139
6467.0000,18.2500,30.4722,0.0000,287390.2000,-287390.2000,7.4511,0.0000,0.0000,0.0000,63864.4889,4.5000,1.0000,63864.4889,0.0000,0.0000,351254.6889,0.0000,-351254.6889,24.4456,17.1483,28673.1000,0.0000,28673.1000,0.7434,7749.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7749.4865,0.0000,0.0000,0.0000,20923.6135,20923.6135,24.0711,36.1119,0.0000,47079.5000,-47079.5000,1.2206,0.0000,0.0000,0.0000,9608.0612,4.9000,1.0000,9608.0612,0.0000,0.0000,56687.5612,0.0000,-56687.5612,25.0710,17.7737,1613.2000,0.0000,1613.2000,0.0418,436.0000,3.7000,1.0000,0.0000,0.0000,0.0000,436.0000,0.0000,0.0000,0.0000,1177.2000,1177.2000,25.0419,37.0827,0.0000,6286.4000,-6286.4000,0.1630,0.0000,0.0000,0.0000,1282.9388,4.9000,1.0000,1282.9388,0.0000,0.0000,7569.3388,0.0000,-7569.3388,25.1754,17.8781,6915.6000,0.0000,6915.6000,0.1793,1869.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1869.0811,0.0000,0.0000,0.0000,5046.5189,5046.5189,25.0641,20.9926,23.0284,-15.3888,-230832.2604,14.6989,1545.3460,15.4535,14.6989,0.0000,115.4571,20.9886,19.3284,20.1585,-11.7658,-94126.4917,14.6989,3299.6735,32.9967,14.6989,0.0000,405.9760,19.3274,18.2477,18.7875,-8.7442,-61209.6604,14.6989,4168.0880,41.6809,14.6989,0.0000,530.0345,24.0766,24.0747,12.1698,24.0729,12.1648,24.0711,12.1598,24.0711,7806.6477,312.2659,25.0502,25.0475,16.9839,25.0447,16.9726,25.0419,16.9613,25.0419,7806.6477,312.2659,25.0864,25.0790,20.2034,25.0715,20.1573,25.0641,20.1115,25.0641,2250.5902,45.0118,20.9926,20.9913,7.0262,20.9899,7.0054,20.9886,6.9845,20.9886,7806.6477,312.2659,19.3284,19.3280,0.4361,19.3277,0.4172,19.3274,0.3983,19.3274,7806.6477,312.2659,18.2477,18.2484,-5.9826,18.2492,-6.0375,18.2500,-6.0919,18.2500,2250.5902,45.0118,14.6989,1167.0362,9.7993,0.0000,1051.4676,2218.5038,-303554.2000,-388364.2565,-386168.4124
6468.0000,18.4192,30.6415,0.0000,301472.6000,-301472.6000,7.8162,0.0000,0.0000,0.0000,66993.9111,4.5000,1.0000,66993.9111,0.0000,0.0000,368466.5111,0.0000,-368466.5111,24.5735,17.2762,24854.5000,0.0000,24854.5000,0.6444,6717.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6717.4324,0.0000,0.0000,0.0000,18137.0676,18137.0676,24.2641,36.3049,0.0000,55658.5000,-55658.5000,1.4431,0.0000,0.0000,0.0000,11358.8776,4.9000,1.0000,11358.8776,0.0000,0.0000,67017.3776,0.0000,-67017.3776,25.3834,18.0861,1910.2000,0.0000,1910.2000,0.0495,516.2703,3.7000,1.0000,0.0000,0.0000,0.0000,516.2703,0.0000,0.0000,0.0000,1393.9297,1393.9297,25.3509,37.3917,0.0000,9209.8000,-9209.8000,0.2388,0.0000,0.0000,0.0000,1879.5510,4.9000,1.0000,1879.5510,0.0000,0.0000,11089.3510,0.0000,-11089.3510,25.5361,18.2388,6038.5000,0.0000,6038.5000,0.1566,1632.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1632.0270,0.0000,0.0000,0.0000,4406.4730,4406.4730,25.4364,21.2121,23.3242,-16.8610,-252914.4722,15.5228,1615.2355,16.1524,15.5228,0.0000,135.9813,21.2078,19.5290,20.3684,-12.5645,-100516.0089,15.5228,3572.2078,35.7221,15.5228,0.0000,478.1442,19.5275,18.4182,18.9728,-9.4885,-66419.3847,15.5228,4754.8238,47.5482,15.5228,0.0000,624.2559,24.2706,24.2684,13.9296,24.2662,13.9204,24.2641,13.9112,24.2641,8603.5430,344.1417,25.3601,25.3570,19.4446,25.3540,19.4303,25.3509,19.4160,25.3509,8603.5430,344.1417,25.4625,25.4538,23.8645,25.4450,23.8048,25.4364,23.7454,25.4364,2478.8649,49.5773,21.2121,21.2107,8.2807,21.2092,8.2601,21.2078,8.2397,21.2078,8603.5430,344.1417,19.5290,19.5285,1.6854,19.5280,1.6667,19.5275,1.6480,19.5275,8603.5430,344.1417,18.4182,18.4185,-4.6589,18.4189,-4.7128,18.4192,-4.7662,18.4192,2478.8649,49.5773,15.5228,1358.1005,10.3486,0.0000,1238.3813,2596.4818,-333537.7000,-422635.7694,-419849.8658
6469.0000,18.6619,30.8841,0.0000,314447.3000,-314447.3000,8.1526,0.0000,0.0000,0.0000,69877.1778,4.5000,1.0000,69877.1778,0.0000,0.0000,384324.4778,0.0000,-384324.4778,24.4966,17.1993,28677.2000,0.0000,28677.2000,0.7435,7750.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7750.5946,0.0000,0.0000,0.0000,20926.6054,20926.6054,24.1744,36.2152,0.0000,76932.9000,-76932.9000,1.9946,0.0000,0.0000,0.0000,15700.5918,4.9000,1.0000,15700.5918,0.0000,0.0000,92633.4918,0.0000,-92633.4918,25.5808,18.2835,1826.9000,0.0000,1826.9000,0.0474,493.7568,3.7000,1.0000,0.0000,0.0000,0.0000,493.7568,0.0000,0.0000,0.0000,1333.1432,1333.1432,25.5520,37.5929,0.0000,11859.4000,-11859.4000,0.3075,0.0000,0.0000,0.0000,2420.2857,4.9000,1.0000,2420.2857,0.0000,0.0000,14279.6857,0.0000,-14279.6857,25.7688,18.4715,5380.7000,0.0000,5380.7000,0.1395,1454.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1454.2432,0.0000,0.0000,0.0000,3926.4568,3926.4568,25.6861,21.5549,23.6205,-18.1409,-272113.1507,17.0777,1758.8707,17.5887,17.0777,0.0000,181.0726,21.5497,19.8234,20.6866,-14.2130,-113704.3788,17.0777,4532.6409,45.3264,17.0777,0.0000,636.6965,19.8210,18.6637,19.2423,-10.8902,-76231.4680,17.0777,6853.6543,68.5365,17.0777,0.0000,831.2587,24.1789,24.1774,12.5995,24.1759,12.5973,24.1744,12.5952,24.1744,10200.9235,408.0369,25.5605,25.5577,20.5836,25.5549,20.5724,25.5520,20.5612,25.5520,10200.9235,408.0369,25.7092,25.7015,25.5936,25.6938,25.5495,25.6861,25.5054,25.6861,2936.1044,58.7221,21.5549,21.5532,10.7533,21.5514,10.7308,21.5497,10.7084,21.5497,10200.9235,408.0369,19.8234,19.8226,3.8461,19.8218,3.8255,19.8210,3.8049,19.8210,10200.9235,408.0369,18.6637,18.6631,-2.4722,18.6625,-2.5329,18.6619,-2.5930,18.6619,2936.1044,58.7221,17.0777,1771.1816,11.3851,0.0000,1649.0278,3420.2093,-367354.8000,-465051.4499,-462048.9975
6470.0000,18.8941,31.1163,0.0000,328973.0000,-328973.0000,8.5292,0.0000,0.0000,0.0000,73105.1111,4.5000,1.0000,73105.1111,0.0000,0.0000,402078.1111,0.0000,-402078.1111,24.6408,17.3435,27286.7000,0.0000,27286.7000,0.7075,7374.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7374.7838,0.0000,0.0000,0.0000,19911.9162,19911.9162,24.3505,36.3914,0.0000,89657.8000,-89657.8000,2.3245,0.0000,0.0000,0.0000,18297.5102,4.9000,1.0000,18297.5102,0.0000,0.0000,107955.3102,0.0000,-107955.3102,25.8935,18.5962,1238.9000,0.0000,1238.9000,0.0321,334.8378,3.7000,1.0000,0.0000,0.0000,0.0000,334.8378,0.0000,0.0000,0.0000,904.0622,904.0622,25.8714,37.9122,0.0000,14563.7000,-14563.7000,0.3776,0.0000,0.0000,0.0000,2972.1837,4.9000,1.0000,2972.1837,0.0000,0.0000,17535.8837,0.0000,-17535.8837,26.1220,18.8247,4722.9000,0.0000,4722.9000,0.1224,1276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1276.4595,0.0000,0.0000,0.0000,3446.4405,3446.4405,26.0470,21.8477,23.9474,-19.5874,-293811.4150,18.1401,1847.3515,18.4735,18.1401,0.0000,217.0130,21.8423,20.0932,20.9678,-15.2971,-122376.7648,18.1401,5809.4137,58.0941,18.1401,0.0000,763.0719,20.0904,18.8969,19.4936,-11.9293,-83504.9391,18.1401,8868.1150,88.6812,18.1401,0.0000,996.2521,24.3562,24.3543,14.2548,24.3524,14.2477,24.3505,14.2406,24.3505,11361.8994,454.4760,25.8806,25.8775,22.9461,25.8744,22.9322,25.8714,22.9184,25.8714,11361.8994,454.4760,26.0727,26.0642,28.7658,26.0556,28.7112,26.0470,28.6568,26.0470,3268.1781,65.3636,21.8477,21.8459,12.5294,21.8441,12.5079,21.8423,12.4864,21.8423,11361.8994,454.4760,20.0932,20.0923,5.5927,20.0913,5.5723,20.0904,5.5520,20.0904,11361.8994,454.4760,18.8969,18.8959,-0.6180,18.8950,-0.6774,18.8941,-0.7364,18.8941,3268.1781,65.3636,18.1401,2095.2219,12.0934,0.0000,1976.3370,4071.5589,-399946.0000,-503306.8861,-499693.1190
6471.0000,19.0358,31.2580,0.0000,333658.6000,-333658.6000,8.6507,0.0000,0.0000,0.0000,74146.3556,4.5000,1.0000,74146.3556,0.0000,0.0000,407804.9556,0.0000,-407804.9556,24.8449,17.5476,25899.1000,0.0000,25899.1000,0.6715,6999.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6999.7568,0.0000,0.0000,0.0000,18899.3432,18899.3432,24.5693,36.6101,0.0000,87187.3000,-87187.3000,2.2605,0.0000,0.0000,0.0000,17793.3265,4.9000,1.0000,17793.3265,0.0000,0.0000,104980.6265,0.0000,-104980.6265,26.0647,18.7674,1190.4000,0.0000,1190.4000,0.0309,321.7297,3.7000,1.0000,0.0000,0.0000,0.0000,321.7297,0.0000,0.0000,0.0000,868.6703,868.6703,26.0434,38.0842,0.0000,14692.6000,-14692.6000,0.3809,0.0000,0.0000,0.0000,2998.4898,4.9000,1.0000,2998.4898,0.0000,0.0000,17691.0898,0.0000,-17691.0898,26.2954,18.9981,5380.7000,0.0000,5380.7000,0.1395,1454.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1454.2432,0.0000,0.0000,0.0000,3926.4568,3926.4568,26.2162,22.0149,24.1155,-19.6626,-294938.6431,18.2010,1842.8809,18.4288,18.2010,0.0000,219.2057,22.0097,20.2500,21.1298,-15.4418,-123534.0855,18.2010,5967.2488,59.6725,18.2010,0.0000,770.7819,20.2473,19.0378,19.6426,-12.1296,-84907.0026,18.2010,9049.1909,90.4919,18.2010,0.0000,1006.3181,24.5757,24.5735,16.0418,24.5714,16.0323,24.5693,16.0229,24.5693,11430.1318,457.2053,26.0523,26.0493,23.6461,26.0463,23.6335,26.0434,23.6208,26.0434,11430.1318,457.2053,26.2394,26.2317,29.3149,26.2239,29.2722,26.2162,29.2297,26.2162,3287.6887,65.7538,22.0149,22.0131,13.0377,22.0114,13.0180,22.0097,12.9984,22.0097,11430.1318,457.2053,20.2500,20.2491,6.1673,20.2482,6.1487,20.2473,6.1302,20.2473,11430.1318,457.2053,19.0378,19.0371,0.0445,19.0365,-0.0071,19.0358,-0.0583,19.0358,3287.6887,65.7538,18.2010,2114.8648,12.1340,0.0000,1996.3056,4111.1705,-403068.3000,-506782.2016,-503379.7312
6472.0000,19.1374,31.3596,0.0000,333647.6000,-333647.6000,8.6504,0.0000,0.0000,0.0000,74143.9111,4.5000,1.0000,74143.9111,0.0000,0.0000,407791.5111,0.0000,-407791.5111,24.9557,17.6584,22075.4000,0.0000,22075.4000,0.5723,5966.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5966.3243,0.0000,0.0000,0.0000,16109.0757,16109.0757,24.7194,36.7602,0.0000,87361.5000,-87361.5000,2.2650,0.0000,0.0000,0.0000,17828.8776,4.9000,1.0000,17828.8776,0.0000,0.0000,105190.3776,0.0000,-105190.3776,26.2202,18.9229,1522.3000,0.0000,1522.3000,0.0395,411.4324,3.7000,1.0000,0.0000,0.0000,0.0000,411.4324,0.0000,0.0000,0.0000,1110.8676,1110.8676,26.1952,38.2360,0.0000,16381.9000,-16381.9000,0.4247,0.0000,0.0000,0.0000,3343.2449,4.9000,1.0000,3343.2449,0.0000,0.0000,19725.1449,0.0000,-19725.1449,26.4767,19.1794,6257.8000,0.0000,6257.8000,0.1622,1691.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1691.2973,0.0000,0.0000,0.0000,4566.5027,4566.5027,26.3876,22.1319,24.2597,-19.8845,-298266.8921,18.1714,1830.8158,18.3082,18.1714,0.0000,218.1364,22.1268,20.3609,21.2438,-15.4712,-123769.8317,18.1714,5980.8114,59.8081,18.1714,0.0000,767.0221,20.3582,19.1390,19.7486,-12.2073,-85450.8904,18.1714,9050.1303,90.5013,18.1714,0.0000,1001.4094,24.7259,24.7237,16.9575,24.7215,16.9480,24.7194,16.9385,24.7194,11396.8926,455.8757,26.2044,26.2013,24.2797,26.1983,24.2665,26.1952,24.2533,26.1952,11396.8926,455.8757,26.4115,26.4035,30.1727,26.3955,30.1268,26.3876,30.0810,26.3876,3278.1843,65.5637,22.1319,22.1302,13.2180,22.1285,13.1993,22.1268,13.1807,22.1268,11396.8926,455.8757,20.3609,20.3600,6.4214,20.3591,6.4038,20.3582,6.3863,20.3582,11396.8926,455.8757,19.1390,19.1385,0.3504,19.1379,0.3029,19.1374,0.2557,19.1374,3278.1843,65.5637,18.1714,2105.2877,12.1142,0.0000,1986.5680,4091.8557,-407535.5000,-510920.5876,-507487.6142
6473.0000,19.1665,31.3887,0.0000,339552.2000,-339552.2000,8.8035,0.0000,0.0000,0.0000,75456.0444,4.5000,1.0000,75456.0444,0.0000,0.0000,415008.2444,0.0000,-415008.2444,25.2805,17.9832,14432.1000,0.0000,14432.1000,0.3742,3900.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3900.5676,0.0000,0.0000,0.0000,10531.5324,10531.5324,25.1165,37.1574,0.0000,72302.6000,-72302.6000,1.8746,0.0000,0.0000,0.0000,14755.6327,4.9000,1.0000,14755.6327,0.0000,0.0000,87058.2327,0.0000,-87058.2327,26.3991,19.1018,989.6000,0.0000,989.6000,0.0257,267.4595,3.7000,1.0000,0.0000,0.0000,0.0000,267.4595,0.0000,0.0000,0.0000,722.1405,722.1405,26.3786,38.4194,0.0000,17015.3000,-17015.3000,0.4412,0.0000,0.0000,0.0000,3472.5102,4.9000,1.0000,3472.5102,0.0000,0.0000,20487.8102,0.0000,-20487.8102,26.6804,19.3831,8231.2000,0.0000,8231.2000,0.2134,2224.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2224.6486,0.0000,0.0000,0.0000,6006.5514,6006.5514,26.5663,22.1627,24.3645,-19.9273,-298909.7991,17.5988,1766.7871,17.6679,17.5988,0.0000,198.1582,22.1579,20.3883,21.2731,-15.0153,-120122.4273,17.5988,5253.5183,52.5352,17.5988,0.0000,696.7736,20.3860,19.1668,19.7764,-11.8221,-82754.9147,17.5988,8070.7990,80.7080,17.5988,0.0000,909.6943,25.1253,25.1224,20.3371,25.1195,20.3203,25.1165,20.3036,25.1165,10763.3330,430.5333,26.3885,26.3852,25.2992,26.3819,25.2836,26.3786,25.2680,26.3786,10763.3330,430.5333,26.5919,26.5833,31.2082,26.5748,31.1561,26.5663,31.1042,26.5663,3096.9944,61.9399,22.1627,22.1611,12.6917,22.1595,12.6746,22.1579,12.6576,22.1579,10763.3330,430.5333,20.3883,20.3875,5.9715,20.3867,5.9557,20.3860,5.9400,20.3860,10763.3330,430.5333,19.1668,19.1667,-0.1054,19.1666,-0.1454,19.1665,-0.1851,19.1665,3096.9944,61.9399,17.5988,1925.7316,11.7325,0.0000,1804.6261,3730.3577,-405217.2000,-505294.0630,-501787.1412
6474.0000,18.7495,30.9717,0.0000,241308.9000,-241308.9000,6.2564,0.0000,0.0000,0.0000,53624.2000,4.5000,1.0000,53624.2000,0.0000,0.0000,294933.1000,0.0000,-294933.1000,24.9168,17.6195,11914.1000,0.0000,11914.1000,0.3089,3220.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3220.0270,0.0000,0.0000,0.0000,8694.0730,8694.0730,24.7287,36.7695,0.0000,37759.1000,-37759.1000,0.9790,0.0000,0.0000,0.0000,7705.9388,4.9000,1.0000,7705.9388,0.0000,0.0000,45465.0388,0.0000,-45465.0388,25.6794,18.3821,834.7000,0.0000,834.7000,0.0216,225.5946,3.7000,1.0000,0.0000,0.0000,0.0000,225.5946,0.0000,0.0000,0.0000,609.1054,609.1054,25.6610,37.7018,0.0000,17339.7000,-17339.7000,0.4496,0.0000,0.0000,0.0000,3538.7143,4.9000,1.0000,3538.7143,0.0000,0.0000,20878.4143,0.0000,-20878.4143,26.0976,18.8003,9656.4000,0.0000,9656.4000,0.2504,2609.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2609.8378,0.0000,0.0000,0.0000,7046.5622,7046.5622,25.9401,21.4952,23.7177,-14.1707,-212560.6305,12.3987,1272.6947,12.7269,12.3987,0.0000,69.2943,21.4955,19.8493,20.6724,-9.8403,-78722.4919,12.3987,2669.7429,26.6974,12.3987,0.0000,243.6562,19.8517,18.7345,19.2931,-7.6327,-53429.0964,12.3987,3233.1112,32.3311,12.3987,0.0000,318.1128,24.7350,24.7329,15.4972,24.7308,15.4900,24.7287,15.4828,24.7287,5767.1189,230.6848,25.6667,25.6648,17.3461,25.6629,17.3448,25.6610,17.3436,25.6610,5767.1189,230.6848,25.9502,25.9469,22.3772,25.9435,22.3891,25.9401,22.4006,25.9401,1665.7328,33.3147,21.4952,21.4953,5.4751,21.4954,5.4749,21.4955,5.4747,21.4955,5767.1189,230.6848,19.8493,19.8501,0.1169,19.8509,0.1171,19.8517,0.1174,19.8517,5767.1189,230.6848,18.7345,18.7395,-5.8812,18.7445,-5.8583,18.7495,-5.8357,18.7495,1665.7328,33.3147,12.3987,727.5021,8.2658,0.0000,631.0633,1358.5654,-274002.5000,-344926.8125,-344712.2188
6475.0000,18.5515,30.7737,0.0000,234464.0000,-234464.0000,6.0789,0.0000,0.0000,0.0000,52103.1111,4.5000,1.0000,52103.1111,0.0000,0.0000,286567.1111,0.0000,-286567.1111,24.9769,17.6796,11915.1000,0.0000,11915.1000,0.3089,3220.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3220.2973,0.0000,0.0000,0.0000,8694.8027,8694.8027,24.7727,36.8135,0.0000,25271.6000,-25271.6000,0.6552,0.0000,0.0000,0.0000,5157.4694,4.9000,1.0000,5157.4694,0.0000,0.0000,30429.0694,0.0000,-30429.0694,25.4550,18.1577,656.0000,0.0000,656.0000,0.0170,177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,177.2973,0.0000,0.0000,0.0000,478.7027,478.7027,25.4366,37.4774,0.0000,15804.9000,-15804.9000,0.4098,0.0000,0.0000,0.0000,3225.4898,4.9000,1.0000,3225.4898,0.0000,0.0000,19030.3898,0.0000,-19030.3898,25.8632,18.5660,9217.9000,0.0000,9217.9000,0.2390,2491.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2491.3243,0.0000,0.0000,0.0000,6726.5757,6726.5757,25.6954,21.2179,23.4567,-13.3128,-199691.8695,11.5632,1197.6986,11.9770,11.5632,0.0000,56.2088,21.2175,19.6097,20.4136,-8.9633,-71706.2266,11.5632,2502.4082,25.0241,11.5632,0.0000,197.6440,19.6119,18.5383,19.0751,-6.8399,-47879.2548,11.5632,3018.5298,30.1853,11.5632,0.0000,258.0403,24.7819,24.7788,16.0166,24.7758,15.9992,24.7727,15.9818,24.7727,5094.9838,203.7994,25.4443,25.4417,15.7484,25.4391,15.7386,25.4366,15.7289,25.4366,5094.9838,203.7994,25.7124,25.7067,20.0443,25.7010,20.0186,25.6954,19.9933,25.6954,1472.7537,29.4551,21.2179,21.2178,3.3238,21.2176,3.3190,21.2175,3.3142,21.2175,5094.9838,203.7994,19.6097,19.6104,-1.7910,19.6111,-1.7936,19.6119,-1.7962,19.6119,5094.9838,203.7994,18.5383,18.5427,-7.8106,18.5471,-7.8046,18.5515,-7.7982,18.5515,1472.7537,29.4551,11.5632,599.4992,7.7088,0.0000,511.8931,1111.3923,-253751.5000,-320126.4892,-319277.3509
6476.0000,18.2233,30.4455,0.0000,165392.1000,-165392.1000,4.2881,0.0000,0.0000,0.0000,36753.8000,4.5000,1.0000,36753.8000,0.0000,0.0000,202145.9000,0.0000,-202145.9000,24.6063,17.3091,11888.0000,0.0000,11888.0000,0.3082,3212.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3212.9730,0.0000,0.0000,0.0000,8675.0270,8675.0270,24.3266,36.3674,0.0000,10698.5000,-10698.5000,0.2774,0.0000,0.0000,0.0000,2183.3673,4.9000,1.0000,2183.3673,0.0000,0.0000,12881.8673,0.0000,-12881.8673,24.7333,17.4360,711.1000,0.0000,711.1000,0.0184,192.1892,3.7000,1.0000,0.0000,0.0000,0.0000,192.1892,0.0000,0.0000,0.0000,518.9108,518.9108,24.7149,36.7557,0.0000,13987.0000,-13987.0000,0.3626,0.0000,0.0000,0.0000,2854.4898,4.9000,1.0000,2854.4898,0.0000,0.0000,16841.4898,0.0000,-16841.4898,25.2467,17.9494,8450.5000,0.0000,8450.5000,0.2191,2283.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2283.9189,0.0000,0.0000,0.0000,6166.5811,6166.5811,25.0525,20.6408,22.8467,-9.3141,-139711.9572,8.2108,868.7330,8.6873,8.2108,0.0000,20.1244,20.6463,19.1760,19.9111,-5.8204,-46563.1807,8.2108,1809.9157,18.0992,8.2108,0.0000,70.7624,19.1834,18.1947,18.6891,-4.4730,-31310.9818,8.2108,2164.5846,21.6458,8.2108,0.0000,92.3860,24.3324,24.3305,11.4105,24.3285,11.4054,24.3266,11.4004,24.3266,2778.7370,111.1495,24.7169,24.7163,9.0615,24.7156,9.0705,24.7149,9.0795,24.7149,2778.7370,111.1495,25.0519,25.0522,12.6642,25.0524,12.7099,25.0525,12.7547,25.0525,806.4432,16.1289,20.6408,20.6427,-1.7983,20.6445,-1.7841,20.6463,-1.7699,20.6463,2778.7370,111.1495,19.1760,19.1785,-5.5913,19.1809,-5.5774,19.1834,-5.5634,19.1834,2778.7370,111.1495,18.1947,18.2043,-11.4394,18.2138,-11.3735,18.2233,-11.3084,18.2233,806.4432,16.1289,8.2108,232.3531,5.4739,0.0000,183.2727,415.6259,-169028.0000,-216508.7382,-217586.1196
6477.0000,18.0323,30.2546,0.0000,156142.7000,-156142.7000,4.0483,0.0000,0.0000,0.0000,34698.3778,4.5000,1.0000,34698.3778,0.0000,0.0000,190841.0778,0.0000,-190841.0778,24.6344,17.3371,10096.5000,0.0000,10096.5000,0.2618,2728.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2728.7838,0.0000,0.0000,0.0000,7367.7162,7367.7162,24.3684,36.4092,0.0000,6654.3000,-6654.3000,0.1725,0.0000,0.0000,0.0000,1358.0204,4.9000,1.0000,1358.0204,0.0000,0.0000,8012.3204,0.0000,-8012.3204,24.6456,17.3483,439.9000,0.0000,439.9000,0.0114,118.8919,3.7000,1.0000,0.0000,0.0000,0.0000,118.8919,0.0000,0.0000,0.0000,321.0081,321.0081,24.6269,36.6677,0.0000,12461.0000,-12461.0000,0.3231,0.0000,0.0000,0.0000,2543.0612,4.9000,1.0000,2543.0612,0.0000,0.0000,15004.0612,0.0000,-15004.0612,25.1459,17.8486,6915.6000,0.0000,6915.6000,0.1793,1869.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1869.0811,0.0000,0.0000,0.0000,5046.5189,5046.5189,24.9518,20.2506,22.6012,-9.0597,-135895.9372,7.4945,799.8129,7.9981,7.4945,0.0000,15.3039,20.2575,18.9367,19.5971,-4.7721,-38176.9997,7.4945,1671.2779,16.7128,7.4945,0.0000,53.8124,18.9447,18.0036,18.4741,-3.8864,-27204.8825,7.4945,1991.7967,19.9180,7.4945,0.0000,70.2565,24.3795,24.3758,12.4328,24.3721,12.4094,24.3684,12.3861,24.3684,2365.3417,94.6137,24.6345,24.6319,9.5786,24.6294,9.5663,24.6269,9.5541,24.6269,2365.3417,94.6137,24.9713,24.9647,13.1667,24.9582,13.1182,24.9518,13.0713,24.9518,687.2333,13.7447,20.2506,20.2529,-4.5212,20.2552,-4.5056,20.2575,-4.4901,20.2575,2365.3417,94.6137,18.9367,18.9394,-7.0854,18.9421,-7.0728,18.9447,-7.0602,18.9447,2365.3417,94.6137,18.0036,18.0132,-12.8686,18.0228,-12.8142,18.0323,-12.7597,18.0323,687.2333,13.7447,7.4945,180.5728,4.9964,0.0000,139.3728,319.9456,-157806.0000,-201122.2162,-201277.8195
