Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6478.0000,17.8615,30.0837,0.0000,126590.3000,-126590.3000,3.2821,0.0000,0.0000,0.0000,28131.1778,4.5000,1.0000,28131.1778,0.0000,0.0000,154721.4778,0.0000,-154721.4778,24.2033,16.9060,9831.2000,0.0000,9831.2000,0.2549,2657.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2657.0811,0.0000,0.0000,0.0000,7174.1189,7174.1189,23.9053,35.9461,0.0000,9992.4000,-9992.4000,0.2591,0.0000,0.0000,0.0000,2039.2653,4.9000,1.0000,2039.2653,0.0000,0.0000,12031.6653,0.0000,-12031.6653,24.3985,17.1012,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,24.3820,36.4228,0.0000,9840.4000,-9840.4000,0.2551,0.0000,0.0000,0.0000,2008.2449,4.9000,1.0000,2008.2449,0.0000,0.0000,11848.6449,0.0000,-11848.6449,24.8677,17.5704,6038.5000,0.0000,6038.5000,0.1566,1632.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1632.0270,0.0000,0.0000,0.0000,4406.4730,4406.4730,24.6767,19.9234,22.3000,-7.7312,-115968.5754,6.3254,682.2502,6.8225,6.3254,0.0000,9.2010,19.9331,18.7074,19.3202,-3.7380,-29903.9793,6.3254,1425.1143,14.2511,6.3254,0.0000,32.3530,18.7182,17.8254,18.2718,-3.1117,-21781.7388,6.3254,1693.9687,16.9397,6.3254,0.0000,42.2394,23.9092,23.9079,7.9330,23.9066,7.9357,23.9053,7.9383,23.9053,1754.6417,70.1857,24.3879,24.3859,7.9087,24.3840,7.9037,24.3820,7.8988,24.3820,1754.6417,70.1857,24.6871,24.6837,10.6341,24.6802,10.6312,24.6767,10.6277,24.6767,510.8854,10.2177,19.9234,19.9266,-6.5997,19.9299,-6.5772,19.9331,-6.5548,19.9331,1754.6417,70.1857,18.7074,18.7110,-8.5596,18.7146,-8.5393,18.7182,-8.5190,18.7182,1754.6417,70.1857,17.8254,17.8375,-14.1988,17.8495,-14.1206,17.8615,-14.0431,17.8615,510.8854,10.2177,6.3254,113.1037,4.2169,0.0000,83.7934,196.8971,-130198.4000,-166762.1420,-167654.2935
6479.0000,17.7159,29.9381,0.0000,110682.6000,-110682.6000,2.8697,0.0000,0.0000,0.0000,24596.1333,4.5000,1.0000,24596.1333,0.0000,0.0000,135278.7333,0.0000,-135278.7333,24.1916,16.8943,9870.8000,0.0000,9870.8000,0.2559,2667.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2667.7838,0.0000,0.0000,0.0000,7203.0162,7203.0162,23.8378,35.8786,0.0000,7864.4000,-7864.4000,0.2039,0.0000,0.0000,0.0000,1604.9796,4.9000,1.0000,1604.9796,0.0000,0.0000,9469.3796,0.0000,-9469.3796,24.2911,16.9938,347.7000,0.0000,347.7000,0.0090,93.9730,3.7000,1.0000,0.0000,0.0000,0.0000,93.9730,0.0000,0.0000,0.0000,253.7270,253.7270,24.2710,36.3118,0.0000,7095.5000,-7095.5000,0.1840,0.0000,0.0000,0.0000,1448.0612,4.9000,1.0000,1448.0612,0.0000,0.0000,8543.5612,0.0000,-8543.5612,24.6799,17.3826,3407.4000,0.0000,3407.4000,0.0883,920.9189,3.7000,1.0000,0.0000,0.0000,0.0000,920.9189,0.0000,0.0000,0.0000,2486.4811,2486.4811,24.5429,19.5717,22.0573,-6.9233,-103849.3540,5.4162,589.2263,5.8923,5.4162,0.0000,5.7763,19.5861,18.5328,19.0595,-2.7504,-22003.4635,5.4162,1232.1694,12.3217,5.4162,0.0000,20.3108,18.5460,17.6725,18.1093,-2.6067,-18246.5782,5.4162,1459.4241,14.5942,5.4162,0.0000,26.5174,23.8468,23.8438,8.1153,23.8408,8.0983,23.8378,8.0815,23.8378,1336.0817,53.4433,24.2789,24.2763,7.6585,24.2736,7.6460,24.2710,7.6337,24.2710,1336.0817,53.4433,24.5609,24.5548,10.1623,24.5488,10.1242,24.5429,10.0870,24.5429,389.8030,7.7961,19.5717,19.5765,-8.9415,19.5813,-8.9064,19.5861,-8.8715,19.5861,1336.0817,53.4433,18.5328,18.5372,-9.4966,18.5416,-9.4711,18.5460,-9.4457,18.5460,1336.0817,53.4433,17.6725,17.6871,-15.2363,17.7016,-15.1374,17.7159,-15.0394,17.7159,389.8030,7.7961,5.4162,73.7738,3.6108,0.0000,52.6045,126.3784,-112016.6000,-143348.4498,-144099.3957
6480.0000,17.5826,29.8048,0.0000,91345.5000,-91345.5000,2.3683,0.0000,0.0000,0.0000,20299.0000,4.5000,1.0000,20299.0000,0.0000,0.0000,111644.5000,0.0000,-111644.5000,24.0765,16.7793,9831.9000,0.0000,9831.9000,0.2549,2657.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2657.2703,0.0000,0.0000,0.0000,7174.6297,7174.6297,23.6518,35.6927,0.0000,7383.7000,-7383.7000,0.1914,0.0000,0.0000,0.0000,1506.8776,4.9000,1.0000,1506.8776,0.0000,0.0000,8890.5776,0.0000,-8890.5776,24.1690,16.8717,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,24.1458,36.1866,0.0000,4605.0000,-4605.0000,0.1194,0.0000,0.0000,0.0000,939.7959,4.9000,1.0000,939.7959,0.0000,0.0000,5544.7959,0.0000,-5544.7959,24.4683,17.1710,1105.1000,0.0000,1105.1000,0.0287,298.6757,3.7000,1.0000,0.0000,0.0000,0.0000,298.6757,0.0000,0.0000,0.0000,806.4243,806.4243,24.4025,19.2166,21.8095,-5.9438,-89157.2768,4.4574,489.2100,4.8921,4.4574,0.0000,3.2196,19.2374,18.3883,18.8128,-1.8247,-14597.4676,4.4574,1023.4350,10.2344,4.4574,0.0000,11.3210,18.4049,17.5278,17.9664,-2.1543,-15079.7773,4.4574,1207.5972,12.0760,4.4574,0.0000,14.7804,23.6592,23.6568,6.7483,23.6543,6.7383,23.6518,6.7283,23.6518,949.9422,37.9977,24.1544,24.1515,7.0759,24.1486,7.0621,24.1458,7.0485,24.1458,949.9422,37.9977,24.4214,24.4150,9.3317,24.4087,9.2937,24.4025,9.2563,24.4025,277.8792,5.5576,19.2166,19.2235,-11.2487,19.2305,-11.1965,19.2374,-11.1445,19.2374,949.9422,37.9977,18.3883,18.3939,-10.2000,18.3994,-10.1657,18.4049,-10.1317,18.4049,949.9422,37.9977,17.5278,17.5463,-16.2002,17.5645,-16.0648,17.5826,-15.9312,17.5826,277.8792,5.5576,4.4574,43.1900,2.9716,0.0000,29.3210,72.5110,-92054.3000,-117848.5951,-118834.5217
6481.0000,17.5045,29.7267,0.0000,88581.1000,-88581.1000,2.2966,0.0000,0.0000,0.0000,19684.6889,4.5000,1.0000,19684.6889,0.0000,0.0000,108265.7889,0.0000,-108265.7889,23.9257,16.6284,9885.7000,0.0000,9885.7000,0.2563,2671.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2671.8108,0.0000,0.0000,0.0000,7213.8892,7213.8892,23.4914,35.5323,0.0000,9380.6000,-9380.6000,0.2432,0.0000,0.0000,0.0000,1914.4082,4.9000,1.0000,1914.4082,0.0000,0.0000,11295.0082,0.0000,-11295.0082,24.1613,16.8640,358.2000,0.0000,358.2000,0.0093,96.8108,3.7000,1.0000,0.0000,0.0000,0.0000,96.8108,0.0000,0.0000,0.0000,261.3892,261.3892,24.1347,36.1756,0.0000,3532.5000,-3532.5000,0.0916,0.0000,0.0000,0.0000,720.9184,4.9000,1.0000,720.9184,0.0000,0.0000,4253.4184,0.0000,-4253.4184,24.3870,17.0897,667.6000,0.0000,667.6000,0.0173,180.4324,3.7000,1.0000,0.0000,0.0000,0.0000,180.4324,0.0000,0.0000,0.0000,487.1676,487.1676,24.3344,19.0365,21.6855,-5.9552,-89327.4464,4.3715,481.9123,4.8191,4.3715,0.0000,3.0371,19.0563,18.2727,18.6645,-1.6514,-13211.5115,4.3715,1009.3165,10.0932,4.3715,0.0000,10.6791,18.2900,17.4517,17.8709,-2.0193,-14134.8518,4.3715,1188.6377,11.8864,4.3715,0.0000,13.9424,23.4978,23.4957,5.7313,23.4936,5.7245,23.4914,5.7177,23.4914,918.1909,36.7276,24.1458,24.1421,7.5893,24.1384,7.5682,24.1347,7.5473,24.1347,918.1909,36.7276,24.3581,24.3501,9.3608,24.3422,9.3053,24.3344,9.2507,24.3344,268.6639,5.3733,19.0365,19.0431,-11.7746,19.0497,-11.7316,19.0563,-11.6887,19.0563,918.1909,36.7276,18.2727,18.2785,-10.6847,18.2843,-10.6516,18.2900,-10.6187,18.2900,918.1909,36.7276,17.4517,17.4694,-16.3812,17.4870,-16.2680,17.5045,-16.1552,17.5045,268.6639,5.3733,4.3715,40.9443,2.9143,0.0000,27.6586,68.6029,-90582.7000,-115851.7695,-116673.8097
6482.0000,17.4356,29.6578,0.0000,80376.9000,-80376.9000,2.0839,0.0000,0.0000,0.0000,17861.5333,4.5000,1.0000,17861.5333,0.0000,0.0000,98238.4333,0.0000,-98238.4333,23.6100,16.3127,9869.4000,0.0000,9869.4000,0.2559,2667.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2667.4054,0.0000,0.0000,0.0000,7201.9946,7201.9946,23.1574,35.1982,0.0000,12091.2000,-12091.2000,0.3135,0.0000,0.0000,0.0000,2467.5918,4.9000,1.0000,2467.5918,0.0000,0.0000,14558.7918,0.0000,-14558.7918,24.0724,16.7751,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,24.0466,36.0874,0.0000,3050.1000,-3050.1000,0.0791,0.0000,0.0000,0.0000,622.4694,4.9000,1.0000,622.4694,0.0000,0.0000,3672.5694,0.0000,-3672.5694,24.2775,16.9802,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,24.2403,18.8831,21.5617,-5.6825,-85237.2498,4.1251,456.7717,4.5677,4.1251,0.0000,2.5520,18.9044,18.1774,18.5409,-1.4458,-11566.6488,4.1251,956.8739,9.5687,4.1251,0.0000,8.9735,18.1960,17.3792,17.7876,-1.8565,-12995.5522,4.1251,1125.2147,11.2521,4.1251,0.0000,11.7157,23.1573,23.1573,2.9595,23.1574,2.9734,23.1574,2.9870,23.1574,829.7542,33.1902,24.0565,24.0532,7.1030,24.0499,7.0876,24.0466,7.0723,24.0466,829.7542,33.1902,24.2620,24.2547,8.8331,24.2475,8.7906,24.2403,8.7482,24.2403,242.9850,4.8597,18.8831,18.8902,-12.2555,18.8973,-12.2100,18.9044,-12.1647,18.9044,829.7542,33.1902,18.1774,18.1836,-11.0347,18.1898,-10.9997,18.1960,-10.9648,18.1960,829.7542,33.1902,17.3792,17.3982,-16.6384,17.4170,-16.5172,17.4356,-16.3970,17.4356,242.9850,4.8597,4.1251,34.9213,2.7501,0.0000,23.2412,58.1625,-84965.1000,-108768.8837,-109799.4509
6483.0000,17.3827,29.6049,0.0000,74150.1000,-74150.1000,1.9225,0.0000,0.0000,0.0000,16477.8000,4.5000,1.0000,16477.8000,0.0000,0.0000,90627.9000,0.0000,-90627.9000,23.1829,15.8856,9870.1000,0.0000,9870.1000,0.2559,2667.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2667.5946,0.0000,0.0000,0.0000,7202.5054,7202.5054,22.7287,34.7695,0.0000,16763.6000,-16763.6000,0.4346,0.0000,0.0000,0.0000,3421.1429,4.9000,1.0000,3421.1429,0.0000,0.0000,20184.7429,0.0000,-20184.7429,24.0205,16.7232,354.7000,0.0000,354.7000,0.0092,95.8649,3.7000,1.0000,0.0000,0.0000,0.0000,95.8649,0.0000,0.0000,0.0000,258.8351,258.8351,23.9935,36.0344,0.0000,2690.9000,-2690.9000,0.0698,0.0000,0.0000,0.0000,549.1633,4.9000,1.0000,549.1633,0.0000,0.0000,3240.0633,0.0000,-3240.0633,24.2009,16.9036,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,24.1629,18.7808,21.4718,-5.6065,-84097.1571,4.0511,450.0188,4.5002,4.0511,0.0000,2.4170,18.8019,18.0968,18.4494,-1.3772,-11017.9206,4.0511,942.9446,9.4294,4.0511,0.0000,8.4989,18.1160,17.3261,17.7210,-1.7630,-12341.1626,4.0511,1107.8273,11.0783,4.0511,0.0000,11.0961,22.7219,22.7242,-0.4495,22.7265,-0.4169,22.7287,-0.3846,22.7287,803.9421,32.1577,24.0040,24.0005,7.0051,23.9970,6.9882,23.9935,6.9714,23.9935,803.9421,32.1577,24.1851,24.1777,8.5158,24.1703,8.4719,24.1629,8.4284,24.1629,235.4866,4.7097,18.7808,18.7878,-12.3630,18.7949,-12.3208,18.8019,-12.2787,18.8019,803.9421,32.1577,18.0968,18.1032,-11.3024,18.1096,-11.2677,18.1160,-11.2331,18.1160,803.9421,32.1577,17.3261,17.3451,-16.7361,17.3640,-16.6213,17.3827,-16.5070,17.3827,235.4866,4.7097,4.0511,33.2294,2.7007,0.0000,22.0121,55.2414,-83041.8000,-106344.7169,-107456.2404
6484.0000,17.3813,29.6035,0.0000,97071.3000,-97071.3000,2.5168,0.0000,0.0000,0.0000,21571.4000,4.5000,1.0000,21571.4000,0.0000,0.0000,118642.7000,0.0000,-118642.7000,23.5851,16.2879,9886.4000,0.0000,9886.4000,0.2563,2672.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2672.0000,0.0000,0.0000,0.0000,7214.4000,7214.4000,23.1952,35.2360,0.0000,16961.6000,-16961.6000,0.4398,0.0000,0.0000,0.0000,3461.5510,4.9000,1.0000,3461.5510,0.0000,0.0000,20423.1510,0.0000,-20423.1510,24.2631,16.9659,347.9000,0.0000,347.9000,0.0090,94.0270,3.7000,1.0000,0.0000,0.0000,0.0000,94.0270,0.0000,0.0000,0.0000,253.8730,253.8730,24.2343,36.2751,0.0000,2557.5000,-2557.5000,0.0663,0.0000,0.0000,0.0000,521.9388,4.9000,1.0000,521.9388,0.0000,0.0000,3079.4388,0.0000,-3079.4388,24.3953,17.0980,668.0000,0.0000,668.0000,0.0173,180.5405,3.7000,1.0000,0.0000,0.0000,0.0000,180.5405,0.0000,0.0000,0.0000,487.4595,487.4595,24.3314,18.8358,21.5836,-7.0065,-105096.7553,4.9582,548.5872,5.4859,4.9582,0.0000,4.4315,18.8497,18.0495,18.4496,-1.9129,-15303.4301,4.9582,1154.0798,11.5408,4.9582,0.0000,15.5821,18.0648,17.3395,17.7021,-1.9815,-13870.5671,4.9582,1356.8712,13.5687,4.9582,0.0000,20.3437,23.2079,23.2036,5.5135,23.1994,5.4760,23.1952,5.4390,23.1952,1144.4544,45.7782,24.2499,24.2447,9.7916,24.2395,9.7582,24.2343,9.7250,24.2343,1144.4544,45.7782,24.3698,24.3568,11.2657,24.3440,11.1569,24.3314,11.0501,24.3314,334.2906,6.6858,18.8358,18.8405,-11.0711,18.8451,-11.0549,18.8497,-11.0386,18.8497,1144.4544,45.7782,18.0495,18.0546,-11.3024,18.0597,-11.2823,18.0648,-11.2620,18.0648,1144.4544,45.7782,17.3395,17.3534,-16.1373,17.3673,-16.0881,17.3813,-16.0375,17.3813,334.2906,6.6858,4.9582,57.8634,3.3055,0.0000,40.3572,98.2206,-105688.1000,-134189.5574,-134270.7525
6485.0000,17.3766,29.5988,0.0000,105237.8000,-105237.8000,2.7285,0.0000,0.0000,0.0000,23386.1778,4.5000,1.0000,23386.1778,0.0000,0.0000,128623.9778,0.0000,-128623.9778,23.5507,16.2534,9857.9000,0.0000,9857.9000,0.2556,2664.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2664.2973,0.0000,0.0000,0.0000,7193.6027,7193.6027,23.1989,35.2397,0.0000,17241.7000,-17241.7000,0.4470,0.0000,0.0000,0.0000,3518.7143,4.9000,1.0000,3518.7143,0.0000,0.0000,20760.4143,0.0000,-20760.4143,24.1954,16.8981,441.3000,0.0000,441.3000,0.0114,119.2703,3.7000,1.0000,0.0000,0.0000,0.0000,119.2703,0.0000,0.0000,0.0000,322.0297,322.0297,24.1699,36.2107,0.0000,2907.7000,-2907.7000,0.0754,0.0000,0.0000,0.0000,593.4082,4.9000,1.0000,593.4082,0.0000,0.0000,3501.1082,0.0000,-3501.1082,24.3380,17.0407,3198.5000,0.0000,3198.5000,0.0829,864.4595,3.7000,1.0000,0.0000,0.0000,0.0000,864.4595,0.0000,0.0000,0.0000,2334.0405,2334.0405,24.2094,19.0111,21.6102,-7.2196,-108293.4989,5.4013,597.0381,5.9704,5.4013,0.0000,5.7287,19.0200,17.9977,18.5088,-2.6620,-21296.2472,5.4013,1254.4000,12.5440,5.4013,0.0000,20.1435,18.0120,17.3385,17.6752,-2.0044,-14030.9782,5.4013,1479.6359,14.7964,5.4013,0.0000,26.2990,23.2054,23.2032,5.4057,23.2011,5.3964,23.1989,5.3871,23.1989,1329.6362,53.1854,24.1800,24.1766,8.9698,24.1733,8.9580,24.1699,8.9460,24.1699,1329.6362,53.1854,24.2260,24.2205,9.5763,24.2150,9.5689,24.2094,9.5598,24.2094,387.9367,7.7587,19.0111,19.0141,-8.9082,19.0170,-8.9060,19.0200,-8.9037,19.0200,1329.6362,53.1854,17.9977,18.0025,-11.4210,18.0072,-11.4035,18.0120,-11.3861,18.0120,1329.6362,53.1854,17.3385,17.3512,-15.8570,17.3639,-15.8157,17.3766,-15.7740,17.3766,387.9367,7.7587,5.4013,73.2163,3.6008,0.0000,52.1711,125.3875,-111889.5000,-143035.8273,-143620.7244
6486.0000,17.4689,29.6912,0.0000,186538.3000,-186538.3000,4.8364,0.0000,0.0000,0.0000,41452.9556,4.5000,1.0000,41452.9556,0.0000,0.0000,227991.2556,0.0000,-227991.2556,24.6309,17.3336,9898.4000,0.0000,9898.4000,0.2566,2675.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2675.2432,0.0000,0.0000,0.0000,7223.1568,7223.1568,24.3821,36.4229,0.0000,1096.8000,-1096.8000,0.0284,0.0000,0.0000,0.0000,223.8367,4.9000,1.0000,223.8367,0.0000,0.0000,1320.6367,0.0000,-1320.6367,24.4236,17.1263,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,24.4037,36.4445,0.0000,3711.3000,-3711.3000,0.0962,0.0000,0.0000,0.0000,757.4082,4.9000,1.0000,757.4082,0.0000,0.0000,4468.7082,0.0000,-4468.7082,24.5440,17.2467,10569.8000,0.0000,10569.8000,0.2740,2856.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2856.7027,0.0000,0.0000,0.0000,7713.0973,7713.0973,24.2824,19.6088,21.9456,-9.9184,-148776.0450,8.2534,901.4620,9.0146,8.2534,0.0000,20.4396,19.6070,18.1699,18.8884,-5.7188,-45750.3716,8.2534,1889.6760,18.8968,8.2534,0.0000,71.8708,18.1760,17.4496,17.8128,-3.3036,-23125.2378,8.2534,2249.1329,22.4913,8.2534,0.0000,93.8332,24.4040,24.3967,17.3287,24.3894,17.2684,24.3821,17.2083,24.3821,2804.2797,112.1712,24.4142,24.4107,11.3967,24.4072,11.3817,24.4037,11.3667,24.4037,2804.2797,112.1712,24.3017,24.2953,10.8630,24.2888,10.8348,24.2824,10.8069,24.2824,813.8052,16.2761,19.6088,19.6082,-2.9337,19.6076,-2.9633,19.6070,-2.9926,19.6070,2804.2797,112.1712,18.1699,18.1719,-9.3724,18.1740,-9.3809,18.1760,-9.3893,18.1760,2804.2797,112.1712,17.4496,17.4560,-14.3168,17.4624,-14.3470,17.4689,-14.3757,17.4689,813.8052,16.2761,8.2534,235.7041,5.5023,0.0000,186.1436,421.8477,-170468.9000,-218545.6680,-217651.6545
6487.0000,17.6400,29.8622,0.0000,237294.5000,-237294.5000,6.1523,0.0000,0.0000,0.0000,52732.1111,4.5000,1.0000,52732.1111,0.0000,0.0000,290026.6111,0.0000,-290026.6111,24.7334,17.4361,16721.2000,0.0000,16721.2000,0.4335,4519.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4519.2432,0.0000,0.0000,0.0000,12201.9568,12201.9568,24.4250,36.4659,0.0000,2284.0000,-2284.0000,0.0592,0.0000,0.0000,0.0000,466.1224,4.9000,1.0000,466.1224,0.0000,0.0000,2750.1224,0.0000,-2750.1224,24.4923,17.1950,768.8000,0.0000,768.8000,0.0199,207.7838,3.7000,1.0000,0.0000,0.0000,0.0000,207.7838,0.0000,0.0000,0.0000,561.0162,561.0162,24.4710,36.5119,0.0000,4280.3000,-4280.3000,0.1110,0.0000,0.0000,0.0000,873.5306,4.9000,1.0000,873.5306,0.0000,0.0000,5153.8306,0.0000,-5153.8306,24.5971,17.2998,11229.9000,0.0000,11229.9000,0.2912,3035.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3035.1081,0.0000,0.0000,0.0000,8194.7919,8194.7919,24.3795,20.1206,22.2501,-11.6091,-174135.9951,10.6007,1145.3950,11.4540,10.6007,0.0000,43.3078,20.1170,18.5025,19.3097,-8.2515,-66012.2423,10.6007,2389.2560,23.8926,10.6007,0.0000,152.2809,18.5044,17.6293,18.0669,-5.1116,-35781.2960,10.6007,2861.0093,28.6101,10.6007,0.0000,198.8150,24.4349,24.4316,15.8689,24.4283,15.8566,24.4250,15.8442,24.4250,4366.9150,174.6766,24.4786,24.4761,11.7536,24.4736,11.7485,24.4710,11.7434,24.4710,4366.9150,174.6766,24.3967,24.3910,12.1044,24.3852,12.0838,24.3795,12.0632,24.3795,1263.5510,25.2710,20.1206,20.1194,1.3387,20.1182,1.3106,20.1170,1.2825,20.1170,4366.9150,174.6766,18.5025,18.5031,-6.1064,18.5038,-6.1245,18.5044,-6.1425,18.5044,4366.9150,174.6766,17.6293,17.6328,-12.1934,17.6364,-12.2435,17.6400,-12.2928,17.6400,1263.5510,25.2710,10.6007,471.1518,7.0671,0.0000,394.4037,865.5555,-215138.9000,-276972.7993,-275929.5334
6488.0000,17.8806,30.1028,0.0000,260417.2000,-260417.2000,6.7518,0.0000,0.0000,0.0000,57870.4889,4.5000,1.0000,57870.4889,0.0000,0.0000,318287.6889,0.0000,-318287.6889,24.3947,17.0974,20402.8000,0.0000,20402.8000,0.5290,5514.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5514.2703,0.0000,0.0000,0.0000,14888.5297,14888.5297,24.0856,36.1264,0.0000,28399.5000,-28399.5000,0.7363,0.0000,0.0000,0.0000,5795.8163,4.9000,1.0000,5795.8163,0.0000,0.0000,34195.3163,0.0000,-34195.3163,24.7854,17.4881,1245.4000,0.0000,1245.4000,0.0323,336.5946,3.7000,1.0000,0.0000,0.0000,0.0000,336.5946,0.0000,0.0000,0.0000,908.8054,908.8054,24.7582,36.7990,0.0000,4487.8000,-4487.8000,0.1164,0.0000,0.0000,0.0000,915.8776,4.9000,1.0000,915.8776,0.0000,0.0000,5403.6776,0.0000,-5403.6776,24.8688,17.5715,10789.8000,0.0000,10789.8000,0.2797,2916.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2916.1622,0.0000,0.0000,0.0000,7873.6378,7873.6378,24.6852,20.5257,22.6055,-13.5494,-203240.5623,12.6682,1351.7400,13.5174,12.6682,0.0000,73.9117,20.5217,18.8652,19.6935,-10.1170,-80935.9747,12.6682,2814.9610,28.1496,12.6682,0.0000,259.8921,18.8651,17.8758,18.3704,-6.9061,-48342.6569,12.6682,3413.5541,34.1355,12.6682,0.0000,339.3101,24.0900,24.0885,11.6057,24.0871,11.6093,24.0856,11.6129,24.0856,5991.8013,239.6721,24.7668,24.7639,14.3959,24.7611,14.3855,24.7582,14.3751,24.7582,5991.8013,239.6721,24.7076,24.7001,15.7634,24.6927,15.7192,24.6852,15.6752,24.6852,1730.2132,34.6043,20.5257,20.5244,4.2395,20.5230,4.2145,20.5217,4.1896,20.5217,5991.8013,239.6721,18.8652,18.8652,-2.9807,18.8652,-3.0013,18.8651,-3.0218,18.8651,5991.8013,239.6721,17.8758,17.8773,-9.5408,17.8789,-9.6013,17.8806,-9.6612,17.8806,1730.2132,34.6043,12.6682,772.2366,8.4455,0.0000,673.1139,1445.3505,-260866.5000,-334215.7098,-332519.1939
6489.0000,18.0607,30.2829,0.0000,271773.0000,-271773.0000,7.0462,0.0000,0.0000,0.0000,60394.0000,4.5000,1.0000,60394.0000,0.0000,0.0000,332167.0000,0.0000,-332167.0000,24.5048,17.2075,23177.9000,0.0000,23177.9000,0.6009,6264.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6264.2973,0.0000,0.0000,0.0000,16913.6027,16913.6027,24.1703,36.2111,0.0000,33044.5000,-33044.5000,0.8567,0.0000,0.0000,0.0000,6743.7755,4.9000,1.0000,6743.7755,0.0000,0.0000,39788.2755,0.0000,-39788.2755,24.9422,17.6449,1351.1000,0.0000,1351.1000,0.0350,365.1622,3.7000,1.0000,0.0000,0.0000,0.0000,365.1622,0.0000,0.0000,0.0000,985.9378,985.9378,24.9149,36.9557,0.0000,4823.8000,-4823.8000,0.1251,0.0000,0.0000,0.0000,984.4490,4.9000,1.0000,984.4490,0.0000,0.0000,5808.2490,0.0000,-5808.2490,25.0276,17.7303,9469.6000,0.0000,9469.6000,0.2455,2559.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2559.3514,0.0000,0.0000,0.0000,6910.2486,6910.2486,24.8731,20.7630,22.8180,-14.1238,-211856.9381,13.3643,1415.4068,14.1541,13.3643,0.0000,86.7762,20.7594,19.0965,19.9279,-10.7141,-85712.4678,13.3643,2966.7022,29.6670,13.3643,0.0000,305.1269,19.0962,18.0564,18.5763,-7.6567,-53596.6460,13.3643,3613.1342,36.1313,13.3643,0.0000,398.3678,24.1767,24.1745,12.5052,24.1724,12.4987,24.1703,12.4921,24.1703,6589.7328,263.5893,24.9230,24.9203,15.3884,24.9176,15.3797,24.9149,15.3709,24.9149,6589.7328,263.5893,24.8935,24.8867,17.3905,24.8799,17.3565,24.8731,17.3226,24.8731,1901.7456,38.0349,20.7630,20.7618,5.4179,20.7606,5.3970,20.7594,5.3761,20.7594,6589.7328,263.5893,19.0965,19.0964,-1.4421,19.0963,-1.4599,19.0962,-1.4776,19.0962,6589.7328,263.5893,18.0564,18.0579,-7.9690,18.0593,-8.0205,18.0607,-8.0716,18.0607,1901.7456,38.0349,13.3643,895.8562,8.9095,0.0000,790.2709,1686.1272,-275642.7000,-352953.7353,-351166.0519
6490.0000,18.2366,30.4588,0.0000,283384.0000,-283384.0000,7.3473,0.0000,0.0000,0.0000,62974.2222,4.5000,1.0000,62974.2222,0.0000,0.0000,346358.2222,0.0000,-346358.2222,24.5448,17.2475,27363.2000,0.0000,27363.2000,0.7094,7395.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7395.4595,0.0000,0.0000,0.0000,19967.7405,19967.7405,24.1754,36.2163,0.0000,39349.6000,-39349.6000,1.0202,0.0000,0.0000,0.0000,8030.5306,4.9000,1.0000,8030.5306,0.0000,0.0000,47380.1306,0.0000,-47380.1306,25.0384,17.7411,1373.2000,0.0000,1373.2000,0.0356,371.1351,3.7000,1.0000,0.0000,0.0000,0.0000,371.1351,0.0000,0.0000,0.0000,1002.0649,1002.0649,25.0125,37.0533,0.0000,5982.1000,-5982.1000,0.1551,0.0000,0.0000,0.0000,1220.8367,4.9000,1.0000,1220.8367,0.0000,0.0000,7202.9367,0.0000,-7202.9367,25.1437,17.8464,8589.5000,0.0000,8589.5000,0.2227,2321.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2321.4865,0.0000,0.0000,0.0000,6268.0135,6268.0135,25.0104,20.9916,23.0010,-14.7103,-220654.6961,14.2355,1498.0556,14.9806,14.2355,0.0000,104.8773,20.9876,19.3121,20.1498,-11.5000,-91999.9107,14.2355,3167.8149,31.6781,14.2355,0.0000,368.7747,19.3112,18.2338,18.7725,-8.4506,-59154.0470,14.2355,3936.5109,39.3651,14.2355,0.0000,481.4651,24.1811,24.1792,12.3408,24.1773,12.3365,24.1754,12.3322,24.1754,7373.6788,294.9472,25.0201,25.0176,15.8289,25.0151,15.8215,25.0125,15.8142,25.0125,7373.6788,294.9472,25.0296,25.0231,18.3819,25.0167,18.3527,25.0104,18.3236,25.0104,2126.5111,42.5302,20.9916,20.9903,6.6810,20.9890,6.6608,20.9876,6.6407,20.9876,7373.6788,294.9472,19.3121,19.3118,-0.0354,19.3115,-0.0530,19.3112,-0.0704,19.3112,7373.6788,294.9472,18.2338,18.2347,-6.4846,18.2356,-6.5351,18.2366,-6.5853,18.2366,2126.5111,42.5302,14.2355,1067.6311,9.4903,0.0000,955.1170,2022.7482,-291389.8000,-373703.4707,-371808.6538
6491.0000,18.4197,30.6420,0.0000,295126.3000,-295126.3000,7.6517,0.0000,0.0000,0.0000,65583.6222,4.5000,1.0000,65583.6222,0.0000,0.0000,360709.9222,0.0000,-360709.9222,24.5638,17.2665,28752.7000,0.0000,28752.7000,0.7455,7771.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7771.0000,0.0000,0.0000,0.0000,20981.7000,20981.7000,24.2010,36.2419,0.0000,51258.1000,-51258.1000,1.3290,0.0000,0.0000,0.0000,10460.8367,4.9000,1.0000,10460.8367,0.0000,0.0000,61718.9367,0.0000,-61718.9367,25.2523,17.9550,1617.2000,0.0000,1617.2000,0.0419,437.0811,3.7000,1.0000,0.0000,0.0000,0.0000,437.0811,0.0000,0.0000,0.0000,1180.1189,1180.1189,25.2240,37.2648,0.0000,7697.4000,-7697.4000,0.1996,0.0000,0.0000,0.0000,1570.8980,4.9000,1.0000,1570.8980,0.0000,0.0000,9268.2980,0.0000,-9268.2980,25.3818,18.0845,6939.2000,0.0000,6939.2000,0.1799,1875.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1875.4595,0.0000,0.0000,0.0000,5063.7405,5063.7405,25.2733,21.2166,23.2449,-15.8775,-238163.1759,15.2213,1588.2342,15.8823,15.2213,0.0000,128.2101,21.2123,19.5292,20.3708,-12.3517,-98813.2818,15.2213,3457.1873,34.5719,15.2213,0.0000,450.8187,19.5278,18.4186,18.9732,-9.3028,-65119.4651,15.2213,4511.5217,45.1152,15.2213,0.0000,588.5802,24.2064,24.2046,12.4406,24.2028,12.4364,24.2010,12.4322,24.2010,8307.9014,332.3161,25.2322,25.2295,17.4834,25.2267,17.4734,25.2240,17.4634,25.2240,8307.9014,332.3161,25.2956,25.2881,20.9712,25.2807,20.9284,25.2733,20.8859,25.2733,2394.1910,47.8838,21.2166,21.2151,7.9637,21.2137,7.9442,21.2123,7.9246,21.2123,8307.9014,332.3161,19.5292,19.5287,1.3802,19.5283,1.3626,19.5278,1.3451,19.5278,8307.9014,332.3161,18.4186,18.4190,-4.9636,18.4194,-5.0147,18.4197,-5.0653,18.4197,2394.1910,47.8838,15.2213,1286.0129,10.1475,0.0000,1167.6090,2453.6219,-316772.7000,-404471.5975,-402095.9228
6492.0000,18.5547,30.7769,0.0000,305978.6000,-305978.6000,7.9331,0.0000,0.0000,0.0000,67995.2444,4.5000,1.0000,67995.2444,0.0000,0.0000,373973.8444,0.0000,-373973.8444,24.7741,17.4768,24924.8000,0.0000,24924.8000,0.6462,6736.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6736.4324,0.0000,0.0000,0.0000,18188.3676,18188.3676,24.4645,36.5053,0.0000,52557.0000,-52557.0000,1.3626,0.0000,0.0000,0.0000,10725.9184,4.9000,1.0000,10725.9184,0.0000,0.0000,63282.9184,0.0000,-63282.9184,25.5169,18.2196,1918.8000,0.0000,1918.8000,0.0497,518.5946,3.7000,1.0000,0.0000,0.0000,0.0000,518.5946,0.0000,0.0000,0.0000,1400.2054,1400.2054,25.4845,37.5254,0.0000,9428.7000,-9428.7000,0.2445,0.0000,0.0000,0.0000,1924.2245,4.9000,1.0000,1924.2245,0.0000,0.0000,11352.9245,0.0000,-11352.9245,25.6734,18.3761,6059.0000,0.0000,6059.0000,0.1571,1637.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1637.5676,0.0000,0.0000,0.0000,4421.4324,4421.4324,25.5751,21.3787,23.4769,-16.8218,-252327.1093,15.5898,1613.6348,16.1363,15.5898,0.0000,137.7497,21.3745,19.6829,20.5287,-12.7145,-101715.6035,15.5898,3595.9851,35.9599,15.5898,0.0000,484.3623,19.6815,18.5535,19.1175,-9.6896,-67826.9971,15.5898,4839.8381,48.3984,15.5898,0.0000,632.3741,24.4716,24.4692,14.9055,24.4668,14.8949,24.4645,14.8844,24.4645,8669.8628,346.7945,25.4936,25.4906,19.4652,25.4876,19.4526,25.4845,19.4400,25.4845,8669.8628,346.7945,25.5998,25.5916,23.7516,25.5833,23.7008,25.5751,23.6503,25.5751,2497.8572,49.9571,21.3787,21.3773,8.6427,21.3759,8.6246,21.3745,8.6064,21.3745,8669.8628,346.7945,19.6829,19.6824,2.1399,19.6820,2.1236,19.6815,2.1074,19.6815,8669.8628,346.7945,18.5535,18.5539,-4.1064,18.5543,-4.1519,18.5547,-4.1971,18.5547,2497.8572,49.9571,15.5898,1374.4636,10.3932,0.0000,1254.4861,2628.9497,-335061.7000,-424599.6819,-421869.7099
6493.0000,18.7544,30.9766,0.0000,316225.8000,-316225.8000,8.1987,0.0000,0.0000,0.0000,70272.4000,4.5000,1.0000,70272.4000,0.0000,0.0000,386498.2000,0.0000,-386498.2000,24.7159,17.4186,28756.2000,0.0000,28756.2000,0.7456,7771.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7771.9459,0.0000,0.0000,0.0000,20984.2541,20984.2541,24.3873,36.4281,0.0000,69183.8000,-69183.8000,1.7937,0.0000,0.0000,0.0000,14119.1429,4.9000,1.0000,14119.1429,0.0000,0.0000,83302.9429,0.0000,-83302.9429,25.6721,18.3749,1835.7000,0.0000,1835.7000,0.0476,496.1351,3.7000,1.0000,0.0000,0.0000,0.0000,496.1351,0.0000,0.0000,0.0000,1339.5649,1339.5649,25.6431,37.6839,0.0000,10815.7000,-10815.7000,0.2804,0.0000,0.0000,0.0000,2207.2857,4.9000,1.0000,2207.2857,0.0000,0.0000,13022.9857,0.0000,-13022.9857,25.8440,18.5467,5398.9000,0.0000,5398.9000,0.1400,1459.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1459.1622,0.0000,0.0000,0.0000,3939.7378,3939.7378,25.7612,21.6564,23.7088,-17.7419,-266128.5104,16.8090,1725.9249,17.2592,16.8090,0.0000,172.6604,21.6514,19.9230,20.7872,-14.0069,-112055.2726,16.8090,4328.5289,43.2853,16.8090,0.0000,607.1172,19.9207,18.7556,19.3381,-10.7907,-75534.6785,16.8090,6466.9469,64.6695,16.8090,0.0000,792.6406,24.3922,24.3906,13.5911,24.3889,13.5884,24.3873,13.5857,24.3873,9916.2338,396.6494,25.6515,25.6487,20.2655,25.6459,20.2555,25.6431,20.2456,25.6431,9916.2338,396.6494,25.7832,25.7759,24.8587,25.7686,24.8215,25.7612,24.7844,25.7612,2854.6443,57.0929,21.6564,21.6547,10.5601,21.6530,10.5402,21.6514,10.5203,21.6514,9916.2338,396.6494,19.9230,19.9222,3.8216,19.9214,3.8036,19.9207,3.7857,19.9207,9916.2338,396.6494,18.7556,18.7552,-2.3930,18.7548,-2.4446,18.7544,-2.4958,18.7544,2854.6443,57.0929,16.8090,1694.7217,11.2060,0.0000,1572.4183,3267.1400,-360234.5000,-456560.5718,-453718.4614
6494.0000,18.8735,31.0957,0.0000,322357.4000,-322357.4000,8.3577,0.0000,0.0000,0.0000,71634.9778,4.5000,1.0000,71634.9778,0.0000,0.0000,393992.3778,0.0000,-393992.3778,24.9205,17.6232,27362.9000,0.0000,27362.9000,0.7094,7395.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7395.3784,0.0000,0.0000,0.0000,19967.5216,19967.5216,24.6073,36.6481,0.0000,68031.3000,-68031.3000,1.7638,0.0000,0.0000,0.0000,13883.9388,4.9000,1.0000,13883.9388,0.0000,0.0000,81915.2388,0.0000,-81915.2388,25.8645,18.5672,1236.9000,0.0000,1236.9000,0.0321,334.2973,3.7000,1.0000,0.0000,0.0000,0.0000,334.2973,0.0000,0.0000,0.0000,902.6027,902.6027,25.8417,37.8826,0.0000,10640.0000,-10640.0000,0.2759,0.0000,0.0000,0.0000,2171.4286,4.9000,1.0000,2171.4286,0.0000,0.0000,12811.4286,0.0000,-12811.4286,26.0384,18.7411,4738.8000,0.0000,4738.8000,0.1229,1280.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1280.7568,0.0000,0.0000,0.0000,3458.0432,3458.0432,25.9621,21.7896,23.8758,-18.1240,-271859.3945,16.8927,1724.5562,17.2456,16.8927,0.0000,175.2513,21.7849,20.0546,20.9198,-14.0922,-112737.8750,16.8927,4422.3087,44.2231,16.8927,0.0000,616.2275,20.0525,18.8739,19.4632,-10.9705,-76793.4110,16.8927,6669.0744,66.6907,16.8927,0.0000,804.5349,24.6141,24.6118,15.6196,24.6096,15.6101,24.6073,15.6007,24.6073,10004.4977,400.1799,25.8507,25.8477,21.5438,25.8447,21.5317,25.8417,21.5197,25.8417,10004.4977,400.1799,25.9853,25.9775,26.2869,25.9698,26.2441,25.9621,26.2016,25.9621,2879.9012,57.5980,21.7896,21.7880,10.9062,21.7865,10.8887,21.7849,10.8713,21.7849,10004.4977,400.1799,20.0546,20.0539,4.3154,20.0532,4.2994,20.0525,4.2834,20.0525,10004.4977,400.1799,18.8739,18.8738,-1.8134,18.8736,-1.8572,18.8735,-1.9007,18.8735,2879.9012,57.5980,16.8927,1718.2981,11.2618,0.0000,1596.0137,3314.3118,-367690.1000,-464390.8776,-461390.6805
6495.0000,18.9862,31.2084,0.0000,329356.5000,-329356.5000,8.5392,0.0000,0.0000,0.0000,73190.3333,4.5000,1.0000,73190.3333,0.0000,0.0000,402546.8333,0.0000,-402546.8333,25.0623,17.7650,25971.2000,0.0000,25971.2000,0.6734,7019.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7019.2432,0.0000,0.0000,0.0000,18951.9568,18951.9568,24.7694,36.8102,0.0000,68160.2000,-68160.2000,1.7672,0.0000,0.0000,0.0000,13910.2449,4.9000,1.0000,13910.2449,0.0000,0.0000,82070.4449,0.0000,-82070.4449,26.0082,18.7109,1194.3000,0.0000,1194.3000,0.0310,322.7838,3.7000,1.0000,0.0000,0.0000,0.0000,322.7838,0.0000,0.0000,0.0000,871.5162,871.5162,25.9861,38.0270,0.0000,11591.0000,-11591.0000,0.3005,0.0000,0.0000,0.0000,2365.5102,4.9000,1.0000,2365.5102,0.0000,0.0000,13956.5102,0.0000,-13956.5102,26.1968,18.8995,5398.9000,0.0000,5398.9000,0.1400,1459.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1459.1622,0.0000,0.0000,0.0000,3939.7378,3939.7378,26.1146,21.9299,24.0223,-18.4827,-277240.4442,17.1768,1744.7503,17.4475,17.1768,0.0000,184.2425,21.9251,20.1825,21.0538,-14.4316,-115452.4288,17.1768,4716.2646,47.1626,17.1768,0.0000,647.8428,20.1802,18.9870,19.5836,-11.2932,-79052.5360,17.1768,7217.9921,72.1799,17.1768,0.0000,845.8111,24.7762,24.7740,16.7350,24.7717,16.7256,24.7694,16.7163,24.7694,10306.8231,412.2729,25.9950,25.9921,22.2271,25.9891,22.2156,25.9861,22.2040,25.9861,10306.8231,412.2729,26.1373,26.1298,27.0945,26.1222,27.0547,26.1146,27.0150,26.1146,2966.4030,59.3281,21.9299,21.9283,11.4807,21.9267,11.4633,21.9251,11.4459,21.9251,10306.8231,412.2729,20.1825,20.1817,4.8799,20.1809,4.8642,20.1802,4.8484,20.1802,10306.8231,412.2729,18.9870,18.9867,-1.2027,18.9864,-1.2455,18.9862,-1.2879,18.9862,2966.4030,59.3281,17.1768,1799.9294,11.4512,0.0000,1677.8964,3477.8258,-376543.3000,-474810.5776,-471745.4090
6496.0000,19.1129,31.3351,0.0000,336830.0000,-336830.0000,8.7329,0.0000,0.0000,0.0000,74851.1111,4.5000,1.0000,74851.1111,0.0000,0.0000,411681.1111,0.0000,-411681.1111,25.1552,17.8579,22137.0000,0.0000,22137.0000,0.5739,5982.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5982.9730,0.0000,0.0000,0.0000,16154.0270,16154.0270,24.9112,36.9520,0.0000,73512.6000,-73512.6000,1.9060,0.0000,0.0000,0.0000,15002.5714,4.9000,1.0000,15002.5714,0.0000,0.0000,88515.1714,0.0000,-88515.1714,26.2103,18.9130,1526.1000,0.0000,1526.1000,0.0396,412.4595,3.7000,1.0000,0.0000,0.0000,0.0000,412.4595,0.0000,0.0000,0.0000,1113.6405,1113.6405,26.1847,38.2255,0.0000,13934.4000,-13934.4000,0.3613,0.0000,0.0000,0.0000,2843.7551,4.9000,1.0000,2843.7551,0.0000,0.0000,16778.1551,0.0000,-16778.1551,26.4310,19.1337,6279.1000,0.0000,6279.1000,0.1628,1697.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1697.0541,0.0000,0.0000,0.0000,4582.0459,4582.0459,26.3392,22.0918,24.2155,-19.2929,-289393.5098,17.6647,1782.4660,17.8247,17.6647,0.0000,200.3948,22.0867,20.3283,21.2075,-14.9760,-119808.0035,17.6647,5307.3633,53.0736,17.6647,0.0000,704.6382,20.3257,19.1144,19.7201,-11.7900,-82530.0704,17.6647,8155.6543,81.5565,17.6647,0.0000,919.9622,24.9181,24.9158,17.6041,24.9135,17.5947,24.9112,17.5854,24.9112,10835.4938,433.4198,26.1940,26.1909,23.5046,26.1878,23.4918,26.1847,23.4790,26.1847,10835.4938,433.4198,26.3637,26.3555,28.8730,26.3474,28.8263,26.3392,28.7798,26.3392,3117.6343,62.3527,22.0918,22.0901,12.3209,22.0884,12.3033,22.0867,12.2858,22.0867,10835.4938,433.4198,20.3283,20.3274,5.6679,20.3266,5.6520,20.3257,5.6360,20.3257,10835.4938,433.4198,19.1144,19.1139,-0.3763,19.1134,-0.4199,19.1129,-0.4632,19.1129,3117.6343,62.3527,17.6647,1945.8935,11.7765,0.0000,1824.9952,3770.8887,-394334.8000,-495124.7241,-491731.5837
6497.0000,19.1640,31.3862,0.0000,340565.3000,-340565.3000,8.8298,0.0000,0.0000,0.0000,75681.1778,4.5000,1.0000,75681.1778,0.0000,0.0000,416246.4778,0.0000,-416246.4778,25.3969,18.0996,14481.3000,0.0000,14481.3000,0.3755,3913.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3913.8649,0.0000,0.0000,0.0000,10567.4351,10567.4351,25.2300,37.2708,0.0000,65142.4000,-65142.4000,1.6889,0.0000,0.0000,0.0000,13294.3673,4.9000,1.0000,13294.3673,0.0000,0.0000,78436.7673,0.0000,-78436.7673,26.4045,19.1072,992.1000,0.0000,992.1000,0.0257,268.1351,3.7000,1.0000,0.0000,0.0000,0.0000,268.1351,0.0000,0.0000,0.0000,723.9649,723.9649,26.3838,38.4246,0.0000,15771.6000,-15771.6000,0.4089,0.0000,0.0000,0.0000,3218.6939,4.9000,1.0000,3218.6939,0.0000,0.0000,18990.2939,0.0000,-18990.2939,26.6681,19.3709,8259.4000,0.0000,8259.4000,0.2141,2232.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2232.2703,0.0000,0.0000,0.0000,6027.1297,6027.1297,26.5520,22.1548,24.3534,-19.5767,-293650.5320,17.3144,1738.9013,17.3890,17.3144,0.0000,188.7082,22.1501,20.3830,21.2665,-14.7511,-118008.7007,17.3144,4924.8734,49.2487,17.3144,0.0000,663.5454,20.3807,19.1643,19.7725,-11.6050,-81234.7861,17.3144,7567.6328,75.6763,17.3144,0.0000,866.3121,25.2386,25.2358,20.2264,25.2329,20.2116,25.2300,20.1968,25.2300,10454.7814,418.1913,26.3937,26.3904,24.7175,26.3871,24.7028,26.3838,24.6882,26.3838,10454.7814,418.1913,26.5779,26.5692,30.3810,26.5606,30.3300,26.5520,30.2791,26.5520,3008.7320,60.1746,22.1548,22.1532,12.1780,22.1516,12.1620,22.1501,12.1461,22.1501,10454.7814,418.1913,20.3830,20.3822,5.5482,20.3815,5.5339,20.3807,5.5197,20.3807,10454.7814,418.1913,19.1643,19.1642,-0.4936,19.1641,-0.5299,19.1640,-0.5660,19.1640,3008.7320,60.1746,17.3144,1840.3704,11.5430,0.0000,1718.5657,3558.9361,-397746.5000,-496355.0093,-492894.0188
6498.0000,18.7760,30.9982,0.0000,243406.7000,-243406.7000,6.3108,0.0000,0.0000,0.0000,54090.3778,4.5000,1.0000,54090.3778,0.0000,0.0000,297497.0778,0.0000,-297497.0778,25.0149,17.7176,11933.2000,0.0000,11933.2000,0.3094,3225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3225.1892,0.0000,0.0000,0.0000,8708.0108,8708.0108,24.8261,36.8670,0.0000,34847.1000,-34847.1000,0.9035,0.0000,0.0000,0.0000,7111.6531,4.9000,1.0000,7111.6531,0.0000,0.0000,41958.7531,0.0000,-41958.7531,25.7061,18.4088,836.8000,0.0000,836.8000,0.0217,226.1622,3.7000,1.0000,0.0000,0.0000,0.0000,226.1622,0.0000,0.0000,0.0000,610.6378,610.6378,25.6876,37.7284,0.0000,17178.6000,-17178.6000,0.4454,0.0000,0.0000,0.0000,3505.8367,4.9000,1.0000,3505.8367,0.0000,0.0000,20684.4367,0.0000,-20684.4367,26.1214,18.8241,9689.6000,0.0000,9689.6000,0.2512,2618.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2618.8108,0.0000,0.0000,0.0000,7070.7892,7070.7892,25.9626,21.5321,23.7473,-14.0841,-211260.9369,12.3629,1267.7189,12.6772,12.3629,0.0000,68.6956,21.5322,19.8802,20.7062,-9.8462,-78769.8767,12.3629,2658.5437,26.5854,12.3629,0.0000,241.5508,19.8825,18.7615,19.3220,-7.6363,-53454.4098,12.3629,3219.4965,32.1950,12.3629,0.0000,315.3641,24.8323,24.8303,15.3629,24.8282,15.3572,24.8261,15.3516,24.8261,5737.5482,229.5019,25.6933,25.6914,16.9974,25.6895,16.9973,25.6876,16.9972,25.6876,5737.5482,229.5019,25.9731,25.9696,22.0006,25.9661,22.0134,25.9626,22.0257,25.9626,1657.2455,33.1449,21.5321,21.5321,5.4153,21.5322,5.4156,21.5322,5.4159,21.5322,5737.5482,229.5019,19.8802,19.8810,0.0631,19.8818,0.0643,19.8825,0.0654,19.8825,5737.5482,229.5019,18.7615,18.7664,-5.8969,18.7712,-5.8722,18.7760,-5.8479,18.7760,1657.2455,33.1449,12.3629,721.6859,8.2419,0.0000,625.6105,1347.2964,-272972.8000,-343750.8297,-343485.2233
6499.0000,18.6000,30.8222,0.0000,237115.4000,-237115.4000,6.1477,0.0000,0.0000,0.0000,52692.3111,4.5000,1.0000,52692.3111,0.0000,0.0000,289807.7111,0.0000,-289807.7111,25.0350,17.7377,11948.6000,0.0000,11948.6000,0.3098,3229.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3229.3514,0.0000,0.0000,0.0000,8719.2486,8719.2486,24.8327,36.8735,0.0000,24377.2000,-24377.2000,0.6320,0.0000,0.0000,0.0000,4974.9388,4.9000,1.0000,4974.9388,0.0000,0.0000,29352.1388,0.0000,-29352.1388,25.4845,18.1872,658.1000,0.0000,658.1000,0.0171,177.8649,3.7000,1.0000,0.0000,0.0000,0.0000,177.8649,0.0000,0.0000,0.0000,480.2351,480.2351,25.4663,37.5072,0.0000,16890.2000,-16890.2000,0.4379,0.0000,0.0000,0.0000,3446.9796,4.9000,1.0000,3446.9796,0.0000,0.0000,20337.1796,0.0000,-20337.1796,25.9179,18.6206,9249.6000,0.0000,9249.6000,0.2398,2499.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2499.8919,0.0000,0.0000,0.0000,6749.7081,6749.7081,25.7505,21.2890,23.5197,-13.3952,-200927.9067,11.6764,1206.7793,12.0678,11.6764,0.0000,57.8751,21.2882,19.6683,20.4782,-9.1192,-72953.7238,11.6764,2520.9446,25.2094,11.6764,0.0000,203.5033,19.6702,18.5877,19.1290,-6.9649,-48754.0815,11.6764,3044.0136,30.4401,11.6764,0.0000,265.6900,24.8414,24.8385,15.6007,24.8356,15.5859,24.8327,15.5711,24.8327,5183.8404,207.3536,25.4738,25.4713,15.4257,25.4688,15.4176,25.4663,15.4095,25.4663,5183.8404,207.3536,25.7680,25.7622,20.0202,25.7563,19.9950,25.7505,19.9702,25.7505,1498.2735,29.9655,21.2890,21.2887,3.5591,21.2885,3.5545,21.2882,3.5499,21.2882,5183.8404,207.3536,19.6683,19.6689,-1.6041,19.6696,-1.6061,19.6702,-1.6081,19.6702,5183.8404,207.3536,18.5877,18.5918,-7.5893,18.5959,-7.5824,18.6000,-7.5752,18.6000,1498.2735,29.9655,11.6764,615.9098,7.7843,0.0000,527.0684,1142.9782,-256526.5000,-323547.8376,-322635.7119
6500.0000,18.2838,30.5061,0.0000,168466.5000,-168466.5000,4.3678,0.0000,0.0000,0.0000,37437.0000,4.5000,1.0000,37437.0000,0.0000,0.0000,205903.5000,0.0000,-205903.5000,24.6261,17.3288,11938.5000,0.0000,11938.5000,0.3095,3226.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3226.6216,0.0000,0.0000,0.0000,8711.8784,8711.8784,24.3528,36.3936,0.0000,10486.1000,-10486.1000,0.2719,0.0000,0.0000,0.0000,2140.0204,4.9000,1.0000,2140.0204,0.0000,0.0000,12626.1204,0.0000,-12626.1204,24.7417,17.4444,713.6000,0.0000,713.6000,0.0185,192.8649,3.7000,1.0000,0.0000,0.0000,0.0000,192.8649,0.0000,0.0000,0.0000,520.7351,520.7351,24.7242,36.7650,0.0000,16350.0000,-16350.0000,0.4239,0.0000,0.0000,0.0000,3336.7347,4.9000,1.0000,3336.7347,0.0000,0.0000,19686.7347,0.0000,-19686.7347,25.3306,18.0333,8479.4000,0.0000,8479.4000,0.2198,2291.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2291.7297,0.0000,0.0000,0.0000,6187.6703,6187.6703,25.1391,20.7367,22.9379,-9.5283,-142924.3563,8.4172,887.7311,8.8773,8.4172,0.0000,21.6804,20.7415,19.2507,19.9961,-6.0498,-48398.0372,8.4172,1849.6242,18.4962,8.4172,0.0000,76.2337,19.2576,18.2569,18.7572,-4.6413,-32489.4130,8.4172,2213.3250,22.1333,8.4172,0.0000,99.5292,24.3578,24.3561,10.7720,24.3545,10.7704,24.3528,10.7688,24.3528,2903.2973,116.1319,24.7257,24.7252,8.5421,24.7247,8.5538,24.7242,8.5655,24.7242,2903.2973,116.1319,25.1400,25.1398,12.9635,25.1394,13.0063,25.1391,13.0482,25.1391,842.3407,16.8468,20.7367,20.7383,-1.3771,20.7399,-1.3637,20.7415,-1.3504,20.7415,2903.2973,116.1319,19.2507,19.2530,-5.2920,19.2553,-5.2783,19.2576,-5.2646,19.2576,2903.2973,116.1319,18.2569,18.2659,-11.1115,18.2749,-11.0473,18.2838,-10.9840,18.2838,842.3407,16.8468,8.4172,248.8559,5.6115,0.0000,197.4433,446.2992,-174171.1000,-222796.0713,-223811.8065
6501.0000,18.1008,30.3231,0.0000,159864.0000,-159864.0000,4.1448,0.0000,0.0000,0.0000,35525.3333,4.5000,1.0000,35525.3333,0.0000,0.0000,195389.3333,0.0000,-195389.3333,24.6384,17.3411,10106.9000,0.0000,10106.9000,0.2620,2731.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2731.5946,0.0000,0.0000,0.0000,7375.3054,7375.3054,24.3815,36.4223,0.0000,6524.1000,-6524.1000,0.1691,0.0000,0.0000,0.0000,1331.4490,4.9000,1.0000,1331.4490,0.0000,0.0000,7855.5490,0.0000,-7855.5490,24.6444,17.3471,437.8000,0.0000,437.8000,0.0114,118.3243,3.7000,1.0000,0.0000,0.0000,0.0000,118.3243,0.0000,0.0000,0.0000,319.4757,319.4757,24.6268,36.6677,0.0000,15377.0000,-15377.0000,0.3987,0.0000,0.0000,0.0000,3138.1633,4.9000,1.0000,3138.1633,0.0000,0.0000,18515.1633,0.0000,-18515.1633,25.2463,17.9490,6939.2000,0.0000,6939.2000,0.1799,1875.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1875.4595,0.0000,0.0000,0.0000,5063.7405,5063.7405,25.0567,20.3674,22.7121,-9.3434,-140150.2934,7.7489,823.7363,8.2374,7.7489,0.0000,16.9153,20.3734,19.0209,19.6972,-5.0530,-40424.0401,7.7489,1721.6099,17.2161,7.7489,0.0000,59.4783,19.0282,18.0739,18.5511,-4.0745,-28521.6527,7.7489,2053.4248,20.5342,7.7489,0.0000,77.6537,24.3916,24.3882,11.7846,24.3849,11.7648,24.3815,11.7451,24.3815,2508.7429,100.3497,24.6337,24.6314,9.0133,24.6291,9.0041,24.6268,8.9950,24.6268,2508.7429,100.3497,25.0769,25.0701,13.5944,25.0633,13.5469,25.0567,13.5007,25.0567,728.5989,14.5720,20.3674,20.3694,-3.9516,20.3714,-3.9374,20.3734,-3.9232,20.3734,2508.7429,100.3497,19.0209,19.0233,-6.7338,19.0258,-6.7216,19.0282,-6.7094,19.0282,2508.7429,100.3497,18.0739,18.0829,-12.4831,18.0919,-12.4308,18.1008,-12.3786,18.1008,728.5989,14.5720,7.7489,198.0025,5.1659,0.0000,154.0472,352.0497,-164281.2000,-209001.5240,-209095.9863
6502.0000,17.9350,30.1572,0.0000,131488.0000,-131488.0000,3.4091,0.0000,0.0000,0.0000,29219.5556,4.5000,1.0000,29219.5556,0.0000,0.0000,160707.5556,0.0000,-160707.5556,24.2148,16.9175,9880.1000,0.0000,9880.1000,0.2562,2670.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2670.2973,0.0000,0.0000,0.0000,7209.8027,7209.8027,23.9297,35.9705,0.0000,9603.0000,-9603.0000,0.2490,0.0000,0.0000,0.0000,1959.7959,4.9000,1.0000,1959.7959,0.0000,0.0000,11562.7959,0.0000,-11562.7959,24.3815,17.0842,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0000,0.0000,0.0000,262.4838,262.4838,24.3665,36.4073,0.0000,13217.6000,-13217.6000,0.3427,0.0000,0.0000,0.0000,2697.4694,4.9000,1.0000,2697.4694,0.0000,0.0000,15915.0694,0.0000,-15915.0694,24.9884,17.6911,6059.0000,0.0000,6059.0000,0.1571,1637.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1637.5676,0.0000,0.0000,0.0000,4421.4324,4421.4324,24.8037,20.0569,22.4303,-8.0983,-121473.8012,6.6350,712.3542,7.1235,6.6350,0.0000,10.6190,20.0654,18.7980,19.4317,-4.0543,-32434.2393,6.6350,1488.6842,14.8868,6.6350,0.0000,37.3391,18.8079,17.9016,18.3547,-3.3133,-23192.8507,6.6350,1771.3086,17.7131,6.6350,0.0000,48.7492,23.9331,23.9320,7.4947,23.9308,7.4991,23.9297,7.5034,23.9297,1908.4939,76.3398,24.3713,24.3697,7.2350,24.3681,7.2338,24.3665,7.2325,24.3665,1908.4939,76.3398,24.8156,24.8116,11.2656,24.8077,11.2595,24.8037,11.2530,24.8037,555.3437,11.1069,20.0569,20.0598,-5.9242,20.0626,-5.9042,20.0654,-5.8843,20.0654,1908.4939,76.3398,18.7980,18.8013,-8.1764,18.8046,-8.1574,18.8079,-8.1384,18.8079,1908.4939,76.3398,17.9016,17.9128,-13.7781,17.9239,-13.7052,17.9350,-13.6328,17.9350,555.3437,11.1069,6.6350,129.0256,4.4233,0.0000,96.7072,225.7328,-138009.8000,-176291.7019,-177100.8911
6503.0000,17.7935,30.0157,0.0000,116303.1000,-116303.1000,3.0154,0.0000,0.0000,0.0000,25845.1333,4.5000,1.0000,25845.1333,0.0000,0.0000,142148.2333,0.0000,-142148.2333,24.1756,16.8784,9876.4000,0.0000,9876.4000,0.2561,2669.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2669.2973,0.0000,0.0000,0.0000,7207.1027,7207.1027,23.8444,35.8853,0.0000,7932.4000,-7932.4000,0.2057,0.0000,0.0000,0.0000,1618.8571,4.9000,1.0000,1618.8571,0.0000,0.0000,9551.2571,0.0000,-9551.2571,24.2733,16.9760,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,24.2552,36.2960,0.0000,10608.9000,-10608.9000,0.2751,0.0000,0.0000,0.0000,2165.0816,4.9000,1.0000,2165.0816,0.0000,0.0000,12773.9816,0.0000,-12773.9816,24.8287,17.5314,3418.6000,0.0000,3418.6000,0.0886,923.9459,3.7000,1.0000,0.0000,0.0000,0.0000,923.9459,0.0000,0.0000,0.0000,2494.6541,2494.6541,24.6966,19.7205,22.2086,-7.3888,-110831.6274,5.7746,624.8604,6.2486,5.7746,0.0000,7.0006,19.7330,18.6248,19.1789,-3.0853,-24682.5791,5.7746,1307.8756,13.0788,5.7746,0.0000,24.6159,18.6367,17.7540,18.1954,-2.8087,-19660.5542,5.7746,1550.9387,15.5094,5.7746,0.0000,32.1380,23.8521,23.8495,7.5391,23.8470,7.5268,23.8444,7.5146,23.8444,1495.0876,59.8035,24.2620,24.2597,7.0398,24.2574,7.0312,24.2552,7.0227,24.2552,1495.0876,59.8035,24.7167,24.7099,11.0414,24.7032,10.9991,24.6966,10.9576,24.6966,435.8257,8.7165,19.7205,19.7247,-8.1716,19.7288,-8.1409,19.7330,-8.1103,19.7330,1495.0876,59.8035,18.6248,18.6288,-9.1258,18.6328,-9.1024,18.6367,-9.0791,18.6367,1495.0876,59.8035,17.7540,17.7673,-14.7821,17.7804,-14.6925,17.7935,-14.6036,17.7935,435.8257,8.7165,5.7746,88.0018,3.8497,0.0000,63.7546,151.7564,-121204.0000,-154519.6667,-155174.7608
6504.0000,17.6607,29.8829,0.0000,97669.6000,-97669.6000,2.5323,0.0000,0.0000,0.0000,21704.3556,4.5000,1.0000,21704.3556,0.0000,0.0000,119373.9556,0.0000,-119373.9556,24.1168,16.8195,9862.9000,0.0000,9862.9000,0.2557,2665.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2665.6486,0.0000,0.0000,0.0000,7197.2514,7197.2514,23.7198,35.7606,0.0000,5863.4000,-5863.4000,0.1520,0.0000,0.0000,0.0000,1196.6122,4.9000,1.0000,1196.6122,0.0000,0.0000,7060.0122,0.0000,-7060.0122,24.1016,16.8043,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,24.0816,36.1224,0.0000,8408.9000,-8408.9000,0.2180,0.0000,0.0000,0.0000,1716.1020,4.9000,1.0000,1716.1020,0.0000,0.0000,10125.0020,0.0000,-10125.0020,24.6291,17.3318,1108.2000,0.0000,1108.2000,0.0287,299.5135,3.7000,1.0000,0.0000,0.0000,0.0000,299.5135,0.0000,0.0000,0.0000,808.6865,808.6865,24.5650,19.3728,21.9689,-6.4003,-96004.5778,4.7939,523.1720,5.2317,4.7939,0.0000,4.0054,19.3910,18.4729,18.9320,-2.1220,-16975.8582,4.7939,1095.8133,10.9581,4.7939,0.0000,14.0839,18.4881,17.6110,18.0496,-2.3169,-16218.1548,4.7939,1294.6828,12.9468,4.7939,0.0000,18.3877,23.7275,23.7249,6.8608,23.7224,6.8492,23.7198,6.8376,23.7198,1078.9008,43.1560,24.0876,24.0856,6.0062,24.0836,6.0009,24.0816,5.9956,24.0816,1078.9008,43.1560,24.5854,24.5786,10.2152,24.5718,10.1758,24.5650,10.1368,24.5650,315.2868,6.3057,19.3728,19.3789,-10.4595,19.3850,-10.4134,19.3910,-10.3675,19.3910,1078.9008,43.1560,18.4729,18.4780,-9.9172,18.4831,-9.8855,18.4881,-9.8539,18.4881,1078.9008,43.1560,17.6110,17.6277,-15.7522,17.6443,-15.6296,17.6607,-15.5086,17.6607,315.2868,6.3057,4.7939,52.7464,3.1960,0.0000,36.4769,89.2234,-100615.6000,-128293.8320,-129198.5909
