Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6505.0000,17.5927,29.8150,0.0000,95280.5000,-95280.5000,2.4703,0.0000,0.0000,0.0000,21173.4444,4.5000,1.0000,21173.4444,0.0000,0.0000,116453.9444,0.0000,-116453.9444,23.7204,16.4231,9919.3000,0.0000,9919.3000,0.2572,2680.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2680.8919,0.0000,0.0000,0.0000,7238.4081,7238.4081,23.3393,35.3802,0.0000,13019.3000,-13019.3000,0.3375,0.0000,0.0000,0.0000,2657.0000,4.9000,1.0000,2657.0000,0.0000,0.0000,15676.3000,0.0000,-15676.3000,24.1642,16.8669,348.0000,0.0000,348.0000,0.0090,94.0541,3.7000,1.0000,0.0000,0.0000,0.0000,94.0541,0.0000,0.0000,0.0000,253.9459,253.9459,24.1405,36.1813,0.0000,7460.8000,-7460.8000,0.1934,0.0000,0.0000,0.0000,1522.6122,4.9000,1.0000,1522.6122,0.0000,0.0000,8983.4122,0.0000,-8983.4122,24.6132,17.3159,669.2000,0.0000,669.2000,0.0174,180.8649,3.7000,1.0000,0.0000,0.0000,0.0000,180.8649,0.0000,0.0000,0.0000,488.3351,488.3351,24.5590,19.2284,21.8937,-6.7537,-101304.8653,4.9273,539.1653,5.3917,4.9273,0.0000,4.3490,19.2441,18.3629,18.8035,-2.0935,-16747.6772,4.9273,1131.7252,11.3173,4.9273,0.0000,15.2922,18.3777,17.5480,17.9629,-2.2528,-15769.4705,4.9273,1335.0844,13.3508,4.9273,0.0000,19.9652,23.3396,23.3395,3.5608,23.3394,3.5746,23.3393,3.5883,23.3393,1131.9790,45.2792,24.1509,24.1474,7.3375,24.1439,7.3177,24.1405,7.2980,24.1405,1131.9790,45.2792,24.5875,24.5779,10.9585,24.5684,10.8880,24.5590,10.8187,24.5590,330.6746,6.6135,19.2284,19.2337,-10.6763,19.2389,-10.6437,19.2441,-10.6111,19.2441,1131.9790,45.2792,18.3629,18.3678,-10.3454,18.3728,-10.3179,18.3777,-10.2904,18.3777,1131.9790,45.2792,17.5480,17.5629,-15.7978,17.5779,-15.7080,17.5927,-15.6181,17.5927,330.6746,6.6135,4.9273,56.8765,3.2849,0.0000,39.6064,96.4829,-104824.1000,-133132.9675,-133822.0130
6506.0000,17.5176,29.7398,0.0000,87207.1000,-87207.1000,2.2610,0.0000,0.0000,0.0000,19379.3556,4.5000,1.0000,19379.3556,0.0000,0.0000,106586.4556,0.0000,-106586.4556,23.6641,16.3668,9886.1000,0.0000,9886.1000,0.2563,2671.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2671.9189,0.0000,0.0000,0.0000,7214.1811,7214.1811,23.2441,35.2849,0.0000,11015.8000,-11015.8000,0.2856,0.0000,0.0000,0.0000,2248.1224,4.9000,1.0000,2248.1224,0.0000,0.0000,13263.9224,0.0000,-13263.9224,24.0090,16.7117,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,23.9874,36.0283,0.0000,6809.5000,-6809.5000,0.1765,0.0000,0.0000,0.0000,1389.6939,4.9000,1.0000,1389.6939,0.0000,0.0000,8199.1939,0.0000,-8199.1939,24.4603,17.1630,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,24.4260,19.0738,21.7499,-6.1875,-92811.9915,4.4960,494.4967,4.9450,4.4960,0.0000,3.3040,19.0919,18.2601,18.6760,-1.8031,-14424.8851,4.4960,1037.6093,10.3761,4.4960,0.0000,11.6176,18.2769,17.4667,17.8718,-2.0070,-14048.7134,4.4960,1222.4416,12.2244,4.4960,0.0000,15.1678,23.2481,23.2468,3.5819,23.2454,3.5795,23.2441,3.5773,23.2441,964.3658,38.5746,23.9943,23.9920,6.1410,23.9897,6.1350,23.9874,6.1289,23.9874,964.3658,38.5746,24.4460,24.4394,9.7262,24.4327,9.6974,24.4260,9.6679,24.4260,282.0648,5.6413,19.0738,19.0799,-11.2482,19.0859,-11.2090,19.0919,-11.1700,19.0919,964.3658,38.5746,18.2601,18.2657,-10.7757,18.2713,-10.7434,18.2769,-10.7112,18.2769,964.3658,38.5746,17.4667,17.4838,-16.1901,17.5008,-16.0789,17.5176,-15.9688,17.5176,282.0648,5.6413,4.4960,44.2244,2.9973,0.0000,30.0894,74.3138,-94458.2000,-120333.2638,-121285.5900
6507.0000,17.4455,29.6677,0.0000,80637.2000,-80637.2000,2.0907,0.0000,0.0000,0.0000,17919.3778,4.5000,1.0000,17919.3778,0.0000,0.0000,98556.5778,0.0000,-98556.5778,23.7602,16.4629,9921.7000,0.0000,9921.7000,0.2572,2681.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2681.5405,0.0000,0.0000,0.0000,7240.1595,7240.1595,23.2881,35.3289,0.0000,6453.5000,-6453.5000,0.1673,0.0000,0.0000,0.0000,1317.0408,4.9000,1.0000,1317.0408,0.0000,0.0000,7770.5408,0.0000,-7770.5408,23.7860,16.4887,353.1000,0.0000,353.1000,0.0092,95.4324,3.7000,1.0000,0.0000,0.0000,0.0000,95.4324,0.0000,0.0000,0.0000,257.6676,257.6676,23.7655,35.8063,0.0000,6347.0000,-6347.0000,0.1646,0.0000,0.0000,0.0000,1295.3061,4.9000,1.0000,1295.3061,0.0000,0.0000,7642.3061,0.0000,-7642.3061,24.2552,16.9579,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,24.2272,18.9380,21.5826,-5.5034,-82551.7196,4.0466,447.7369,4.4774,4.0466,0.0000,2.4089,18.9586,18.1652,18.5619,-1.5479,-12383.4883,4.0466,937.9074,9.3791,4.0466,0.0000,8.4705,18.1843,17.3880,17.7862,-1.7756,-12429.2921,4.0466,1103.8444,11.0384,4.0466,0.0000,11.0589,23.2963,23.2935,4.7171,23.2908,4.7010,23.2881,4.6850,23.2881,802.3743,32.0950,23.7695,23.7681,4.4438,23.7668,4.4466,23.7655,4.4493,23.7655,802.3743,32.0950,24.2393,24.2353,7.8588,24.2313,7.8594,24.2272,7.8592,24.2272,235.0311,4.7006,18.9380,18.9449,-11.7242,18.9517,-11.6794,18.9586,-11.6347,18.9586,802.3743,32.0950,18.1652,18.1716,-11.1724,18.1780,-11.1345,18.1843,-11.0967,18.1843,802.3743,32.0950,17.3880,17.4073,-16.5848,17.4265,-16.4539,17.4455,-16.3245,17.4455,235.0311,4.7006,4.0466,33.1276,2.6977,0.0000,21.9383,55.0659,-82824.5000,-106224.6571,-107364.4999
6508.0000,17.4526,29.6748,0.0000,105632.3000,-105632.3000,2.7387,0.0000,0.0000,0.0000,23473.8444,4.5000,1.0000,23473.8444,0.0000,0.0000,129106.1444,0.0000,-129106.1444,23.7115,16.4142,9890.6000,0.0000,9890.6000,0.2564,2673.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2673.1351,0.0000,0.0000,0.0000,7217.4649,7217.4649,23.3540,35.3948,0.0000,14683.5000,-14683.5000,0.3807,0.0000,0.0000,0.0000,2996.6327,4.9000,1.0000,2996.6327,0.0000,0.0000,17680.1327,0.0000,-17680.1327,24.2111,16.9138,345.6000,0.0000,345.6000,0.0090,93.4054,3.7000,1.0000,0.0000,0.0000,0.0000,93.4054,0.0000,0.0000,0.0000,252.1946,252.1946,24.1830,36.2238,0.0000,6296.7000,-6296.7000,0.1633,0.0000,0.0000,0.0000,1285.0408,4.9000,1.0000,1285.0408,0.0000,0.0000,7581.7408,0.0000,-7581.7408,24.5505,17.2532,669.6000,0.0000,669.6000,0.0174,180.9730,3.7000,1.0000,0.0000,0.0000,0.0000,180.9730,0.0000,0.0000,0.0000,488.6270,488.6270,24.4847,19.0157,21.7502,-7.5208,-112812.6035,5.3481,588.2154,5.8822,5.3481,0.0000,5.5612,19.0273,18.1381,18.5827,-2.2928,-18342.0636,5.3481,1238.6117,12.3861,5.3481,0.0000,19.5547,18.1516,17.4153,17.7835,-2.1699,-15189.5625,5.3481,1459.0403,14.5904,5.3481,0.0000,25.5302,23.3616,23.3590,5.7099,23.3565,5.6979,23.3540,5.6859,23.3540,1306.7793,52.2712,24.1988,24.1935,9.3616,24.1882,9.3231,24.1830,9.2849,24.1830,1306.7793,52.2712,24.5268,24.5125,12.0669,24.4985,11.9390,24.4847,11.8144,24.4847,381.3180,7.6264,19.0157,19.0196,-10.1860,19.0234,-10.1743,19.0273,-10.1624,19.0273,1306.7793,52.2712,18.1381,18.1426,-10.9483,18.1471,-10.9316,18.1516,-10.9148,18.1516,1306.7793,52.2712,17.4153,17.4276,-15.7825,17.4401,-15.7436,17.4526,-15.7030,17.4526,381.3180,7.6264,5.3481,71.2515,3.5654,0.0000,50.6462,121.8977,-115706.7000,-146409.7314,-146344.2296
6509.0000,17.4471,29.6694,0.0000,114671.7000,-114671.7000,2.9731,0.0000,0.0000,0.0000,25482.6000,4.5000,1.0000,25482.6000,0.0000,0.0000,140154.3000,0.0000,-140154.3000,23.7957,16.4984,9905.2000,0.0000,9905.2000,0.2568,2677.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2677.0811,0.0000,0.0000,0.0000,7228.1189,7228.1189,23.4594,35.5002,0.0000,12109.4000,-12109.4000,0.3140,0.0000,0.0000,0.0000,2471.3061,4.9000,1.0000,2471.3061,0.0000,0.0000,14580.7061,0.0000,-14580.7061,24.1199,16.8226,445.5000,0.0000,445.5000,0.0116,120.4054,3.7000,1.0000,0.0000,0.0000,0.0000,120.4054,0.0000,0.0000,0.0000,325.0946,325.0946,24.0968,36.1376,0.0000,6835.6000,-6835.6000,0.1772,0.0000,0.0000,0.0000,1395.0204,4.9000,1.0000,1395.0204,0.0000,0.0000,8230.6204,0.0000,-8230.6204,24.4696,17.1723,3209.1000,0.0000,3209.1000,0.0832,867.3243,3.7000,1.0000,0.0000,0.0000,0.0000,867.3243,0.0000,0.0000,0.0000,2341.7757,2341.7757,24.3475,19.1913,21.7694,-7.5888,-113831.5207,5.7237,629.0954,6.2910,5.7237,0.0000,6.8172,19.1987,18.0955,18.6471,-3.0443,-24354.5125,5.7237,1322.3958,13.2240,5.7237,0.0000,23.9709,18.1084,17.4119,17.7601,-2.1966,-15376.2297,5.7237,1562.9021,15.6290,5.7237,0.0000,31.2960,23.4683,23.4653,6.9283,23.4624,6.9127,23.4594,6.8971,23.4594,1472.0378,58.8815,24.1051,24.1024,8.1895,24.0996,8.1814,24.0968,8.1732,24.0968,1472.0378,58.8815,24.3635,24.3583,10.0630,24.3530,10.0604,24.3475,10.0559,24.3475,429.1562,8.5831,19.1913,19.1938,-8.0484,19.1962,-8.0475,19.1987,-8.0465,19.1987,1472.0378,58.8815,18.0955,18.0998,-10.9923,18.1041,-10.9766,18.1084,-10.9608,18.1084,1472.0378,58.8815,17.4119,17.4236,-15.5313,17.4354,-15.4919,17.4471,-15.4523,17.4471,429.1562,8.5831,5.7237,85.8837,3.8158,0.0000,62.0841,147.9678,-120056.9000,-153070.6373,-153562.2628
6510.0000,17.5648,29.7870,0.0000,197114.2000,-197114.2000,5.1106,0.0000,0.0000,0.0000,43803.1556,4.5000,1.0000,43803.1556,0.0000,0.0000,240917.3556,0.0000,-240917.3556,24.6122,17.3149,9906.4000,0.0000,9906.4000,0.2568,2677.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2677.4054,0.0000,0.0000,0.0000,7228.9946,7228.9946,24.3829,36.4237,0.0000,1984.4000,-1984.4000,0.0514,0.0000,0.0000,0.0000,404.9796,4.9000,1.0000,404.9796,0.0000,0.0000,2389.3796,0.0000,-2389.3796,24.4528,17.1555,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,24.4334,36.4742,0.0000,7882.8000,-7882.8000,0.2044,0.0000,0.0000,0.0000,1608.7347,4.9000,1.0000,1608.7347,0.0000,0.0000,9491.5347,0.0000,-9491.5347,24.7111,17.4138,10606.7000,0.0000,10606.7000,0.2750,2866.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2866.6757,0.0000,0.0000,0.0000,7740.0243,7740.0243,24.4638,19.8205,22.1422,-10.5822,-158733.3006,8.8631,961.3235,9.6132,8.8631,0.0000,25.3122,19.8177,18.3186,19.0682,-6.4062,-51249.4066,8.8631,2015.6892,20.1569,8.8631,0.0000,89.0041,18.3233,17.5484,17.9359,-3.7844,-26491.1454,8.8631,2403.9974,24.0400,8.8631,0.0000,116.2021,24.4007,24.3948,16.1269,24.3888,16.0829,24.3829,16.0391,24.3829,3180.6752,127.2270,24.4441,24.4405,11.6611,24.4370,11.6437,24.4334,11.6263,24.4334,3180.6752,127.2270,24.4846,24.4777,11.8999,24.4707,11.8673,24.4638,11.8351,24.4638,922.2468,18.4449,19.8205,19.8196,-1.7785,19.8186,-1.8078,19.8177,-1.8369,19.8177,3180.6752,127.2270,18.3186,18.3202,-8.4594,18.3218,-8.4697,18.3233,-8.4799,18.3233,3180.6752,127.2270,17.5484,17.5538,-13.6794,17.5592,-13.7128,17.5648,-13.7447,17.5648,922.2468,18.4449,8.8631,287.0404,5.9088,0.0000,230.5184,517.5588,-186061.5000,-237532.3969,-236473.8526
6511.0000,17.7643,29.9865,0.0000,249011.8000,-249011.8000,6.4561,0.0000,0.0000,0.0000,55335.9556,4.5000,1.0000,55335.9556,0.0000,0.0000,304347.7556,0.0000,-304347.7556,24.7905,17.4932,16767.2000,0.0000,16767.2000,0.4347,4531.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4531.6757,0.0000,0.0000,0.0000,12235.5243,12235.5243,24.4984,36.5392,0.0000,2509.3000,-2509.3000,0.0651,0.0000,0.0000,0.0000,512.1020,4.9000,1.0000,512.1020,0.0000,0.0000,3021.4020,0.0000,-3021.4020,24.5681,17.2708,771.0000,0.0000,771.0000,0.0200,208.3784,3.7000,1.0000,0.0000,0.0000,0.0000,208.3784,0.0000,0.0000,0.0000,562.6216,562.6216,24.5475,36.5883,0.0000,8442.6000,-8442.6000,0.2189,0.0000,0.0000,0.0000,1722.9796,4.9000,1.0000,1722.9796,0.0000,0.0000,10165.5796,0.0000,-10165.5796,24.7821,17.4848,11269.1000,0.0000,11269.1000,0.2922,3045.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3045.7027,0.0000,0.0000,0.0000,8223.3973,8223.3973,24.5745,20.3355,22.4550,-12.2411,-183616.6585,11.2304,1204.6832,12.0468,11.2304,0.0000,51.4933,20.3315,18.6784,19.5049,-8.9505,-71604.3600,11.2304,2512.9253,25.1293,11.2304,0.0000,181.0633,18.6794,17.7559,18.2177,-5.7149,-40004.4971,11.2304,3013.6978,30.1370,11.2304,0.0000,236.3928,24.5081,24.5048,15.7815,24.5016,15.7697,24.4984,15.7579,24.4984,4837.5867,193.5035,24.5551,24.5526,12.3295,24.5500,12.3230,24.5475,12.3164,24.5475,4837.5867,193.5035,24.5923,24.5864,13.2094,24.5805,13.1891,24.5745,13.1688,24.5745,1398.8143,27.9763,20.3355,20.3342,2.4657,20.3328,2.4389,20.3315,2.4122,20.3315,4837.5867,193.5035,18.6784,18.6787,-5.0132,18.6791,-5.0313,18.6794,-5.0493,18.6794,4837.5867,193.5035,17.7559,17.7586,-11.2668,17.7614,-11.3173,17.7643,-11.3672,17.7643,1398.8143,27.9763,11.2304,552.8649,7.4869,0.0000,468.9494,1021.8143,-231156.4000,-296513.1939,-295225.5156
6512.0000,18.0304,30.2526,0.0000,271238.4000,-271238.4000,7.0324,0.0000,0.0000,0.0000,60275.2000,4.5000,1.0000,60275.2000,0.0000,0.0000,331513.6000,0.0000,-331513.6000,24.4676,17.1703,20463.5000,0.0000,20463.5000,0.5306,5530.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5530.6757,0.0000,0.0000,0.0000,14932.8243,14932.8243,24.1734,36.2142,0.0000,31341.9000,-31341.9000,0.8126,0.0000,0.0000,0.0000,6396.3061,4.9000,1.0000,6396.3061,0.0000,0.0000,37738.2061,0.0000,-37738.2061,24.9061,17.6088,1254.0000,0.0000,1254.0000,0.0325,338.9189,3.7000,1.0000,0.0000,0.0000,0.0000,338.9189,0.0000,0.0000,0.0000,915.0811,915.0811,24.8795,36.9203,0.0000,8204.7000,-8204.7000,0.2127,0.0000,0.0000,0.0000,1674.4286,4.9000,1.0000,1674.4286,0.0000,0.0000,9879.1286,0.0000,-9879.1286,25.0714,17.7741,10827.5000,0.0000,10827.5000,0.2807,2926.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2926.3514,0.0000,0.0000,0.0000,7901.1486,7901.1486,24.8952,20.7501,22.8227,-14.2314,-213470.8596,13.3522,1413.9007,14.1390,13.3522,0.0000,86.5417,20.7457,19.0594,19.9026,-10.8552,-86841.3966,13.3522,2966.3003,29.6630,13.3522,0.0000,304.3021,19.0587,18.0274,18.5430,-7.5873,-53111.2505,13.3522,3612.3836,36.1238,13.3522,0.0000,397.2910,24.1776,24.1762,11.7048,24.1748,11.7092,24.1734,11.7136,24.1734,6579.1640,263.1666,24.8884,24.8854,15.2797,24.8825,15.2682,24.8795,15.2567,24.8795,6579.1640,263.1666,24.9179,24.9103,16.9792,24.9028,16.9364,24.8952,16.8939,24.8952,1898.7145,37.9743,20.7501,20.7486,5.4223,20.7472,5.3984,20.7457,5.3745,20.7457,6579.1640,263.1666,19.0594,19.0592,-1.7931,19.0589,-1.8132,19.0587,-1.8332,19.0587,6579.1640,263.1666,18.0274,18.0283,-8.3896,18.0293,-8.4493,18.0304,-8.5084,18.0304,1898.7145,37.9743,13.3522,893.6146,8.9015,0.0000,788.1348,1681.7494,-278240.0000,-355381.8806,-353423.5066
6513.0000,18.2591,30.4814,0.0000,285166.4000,-285166.4000,7.3935,0.0000,0.0000,0.0000,63370.3111,4.5000,1.0000,63370.3111,0.0000,0.0000,348536.7111,0.0000,-348536.7111,24.5047,17.2074,23250.4000,0.0000,23250.4000,0.6028,6283.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6283.8919,0.0000,0.0000,0.0000,16966.5081,16966.5081,24.1952,36.2360,0.0000,43099.6000,-43099.6000,1.1174,0.0000,0.0000,0.0000,8795.8367,4.9000,1.0000,8795.8367,0.0000,0.0000,51895.4367,0.0000,-51895.4367,25.1251,17.8278,1350.5000,0.0000,1350.5000,0.0350,365.0000,3.7000,1.0000,0.0000,0.0000,0.0000,365.0000,0.0000,0.0000,0.0000,985.5000,985.5000,25.0991,37.1399,0.0000,9670.2000,-9670.2000,0.2507,0.0000,0.0000,0.0000,1973.5102,4.9000,1.0000,1973.5102,0.0000,0.0000,11643.7102,0.0000,-11643.7102,25.3077,18.0104,9502.6000,0.0000,9502.6000,0.2464,2568.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2568.2703,0.0000,0.0000,0.0000,6934.3297,6934.3297,25.1612,21.0477,23.1045,-15.3040,-229560.2346,14.4687,1517.1122,15.1711,14.4687,0.0000,110.1179,21.0433,19.3455,20.1944,-11.8438,-94750.1661,14.4687,3229.1268,32.2913,14.4687,0.0000,387.2020,19.3442,18.2575,18.8009,-8.6635,-60644.1931,14.4687,4046.5738,40.4657,14.4687,0.0000,505.5235,24.2006,24.1988,11.9914,24.1970,11.9887,24.1952,11.9859,24.1952,7590.2344,303.6094,25.1074,25.1046,16.7540,25.1018,16.7442,25.0991,16.7344,25.0991,7590.2344,303.6094,25.1834,25.1760,19.4970,25.1686,19.4586,25.1612,19.4203,25.1612,2188.5759,43.7715,21.0477,21.0462,7.1569,21.0448,7.1357,21.0433,7.1146,21.0433,7590.2344,303.6094,19.3455,19.3451,0.2098,19.3447,0.1913,19.3442,0.1729,19.3442,7590.2344,303.6094,18.2575,18.2581,-6.3139,18.2586,-6.3685,18.2591,-6.4227,18.2591,2188.5759,43.7715,14.4687,1116.9548,9.6458,0.0000,1002.8434,2119.7982,-303832.7000,-387189.5202,-384954.5938
6514.0000,18.5199,30.7421,0.0000,300325.3000,-300325.3000,7.7865,0.0000,0.0000,0.0000,66738.9556,4.5000,1.0000,66738.9556,0.0000,0.0000,367064.2556,0.0000,-367064.2556,24.4623,17.1650,27443.3000,0.0000,27443.3000,0.7115,7417.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7417.1081,0.0000,0.0000,0.0000,20026.1919,20026.1919,24.1337,36.1745,0.0000,61154.4000,-61154.4000,1.5855,0.0000,0.0000,0.0000,12480.4898,4.9000,1.0000,12480.4898,0.0000,0.0000,73634.8898,0.0000,-73634.8898,25.3258,18.0285,1385.4000,0.0000,1385.4000,0.0359,374.4324,3.7000,1.0000,0.0000,0.0000,0.0000,374.4324,0.0000,0.0000,0.0000,1010.9676,1010.9676,25.3014,37.3422,0.0000,12874.4000,-12874.4000,0.3338,0.0000,0.0000,0.0000,2627.4286,4.9000,1.0000,2627.4286,0.0000,0.0000,15501.8286,0.0000,-15501.8286,25.5524,18.2551,8619.3000,0.0000,8619.3000,0.2235,2329.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2329.5405,0.0000,0.0000,0.0000,6289.7595,6289.7595,25.4285,21.3852,23.4069,-16.6505,-249756.8697,16.0151,1661.6833,16.6168,16.0151,0.0000,149.3330,21.3802,19.6595,20.5198,-13.2863,-106290.4461,16.0151,3794.6629,37.9466,16.0151,0.0000,525.0920,19.6574,18.5209,19.0891,-10.0289,-70202.0109,16.0151,5273.1367,52.7314,16.0151,0.0000,685.5500,24.1381,24.1366,11.2851,24.1352,11.2852,24.1337,11.2853,24.1337,9096.1157,363.8446,25.3094,25.3067,18.0559,25.3041,18.0471,25.3014,18.0383,25.3014,9096.1157,363.8446,25.4505,25.4432,21.8676,25.4359,21.8305,25.4285,21.7936,25.4285,2619.9062,52.3981,21.3852,21.3835,9.3758,21.3819,9.3543,21.3802,9.3329,21.3802,9096.1157,363.8446,19.6595,19.6588,2.4570,19.6581,2.4378,19.6574,2.4186,19.6574,9096.1157,363.8446,18.5209,18.5205,-3.9458,18.5202,-4.0035,18.5199,-4.0607,18.5199,2619.9062,52.3981,16.0151,1481.2903,10.6767,0.0000,1359.9750,2841.2653,-336906.1000,-428874.0550,-426249.3267
6515.0000,18.7576,30.9799,0.0000,312780.0000,-312780.0000,8.1094,0.0000,0.0000,0.0000,69506.6667,4.5000,1.0000,69506.6667,0.0000,0.0000,382286.6667,0.0000,-382286.6667,24.5483,17.2510,28840.2000,0.0000,28840.2000,0.7477,7794.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7794.6486,0.0000,0.0000,0.0000,21045.5514,21045.5514,24.2246,36.2654,0.0000,74821.3000,-74821.3000,1.9399,0.0000,0.0000,0.0000,15269.6531,4.9000,1.0000,15269.6531,0.0000,0.0000,90090.9531,0.0000,-90090.9531,25.5892,18.2919,1618.6000,0.0000,1618.6000,0.0420,437.4595,3.7000,1.0000,0.0000,0.0000,0.0000,437.4595,0.0000,0.0000,0.0000,1181.1405,1181.1405,25.5629,37.6037,0.0000,15096.5000,-15096.5000,0.3914,0.0000,0.0000,0.0000,3080.9184,4.9000,1.0000,3080.9184,0.0000,0.0000,18177.4184,0.0000,-18177.4184,25.8382,18.5409,6963.1000,0.0000,6963.1000,0.1805,1881.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1881.9189,0.0000,0.0000,0.0000,5081.1811,5081.1811,25.7380,21.6714,23.7047,-17.8977,-268465.4888,17.1164,1757.7361,17.5774,17.1164,0.0000,182.3066,21.6663,19.9333,20.7998,-14.3011,-114408.6838,17.1164,4592.9798,45.9298,17.1164,0.0000,641.0356,19.9308,18.7597,19.3452,-11.0447,-77313.1464,17.1164,6977.1961,69.7720,17.1164,0.0000,836.9238,24.2295,24.2279,12.2079,24.2262,12.2050,24.2246,12.2020,24.2246,10242.2366,409.6895,25.5713,25.5685,19.9403,25.5657,19.9299,25.5629,19.9195,25.5629,10242.2366,409.6895,25.7613,25.7535,24.6293,25.7457,24.5872,25.7380,24.5453,25.7380,2947.9246,58.9585,21.6714,21.6697,11.0267,21.6680,11.0065,21.6663,10.9863,21.6663,10242.2366,409.6895,19.9333,19.9324,4.2030,19.9316,4.1844,19.9308,4.1658,19.9308,10242.2366,409.6895,18.7597,18.7590,-2.0285,18.7583,-2.0836,18.7576,-2.1383,18.7576,2947.9246,58.9585,17.1164,1782.3769,11.4109,0.0000,1660.2660,3442.6429,-365275.9000,-463247.1651,-460187.3190
6516.0000,18.9315,31.1538,0.0000,324616.8000,-324616.8000,8.4163,0.0000,0.0000,0.0000,72137.0667,4.5000,1.0000,72137.0667,0.0000,0.0000,396753.8667,0.0000,-396753.8667,24.7972,17.4999,24997.7000,0.0000,24997.7000,0.6481,6756.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6756.1351,0.0000,0.0000,0.0000,18241.5649,18241.5649,24.5210,36.5618,0.0000,75973.0000,-75973.0000,1.9697,0.0000,0.0000,0.0000,15504.6939,4.9000,1.0000,15504.6939,0.0000,0.0000,91477.6939,0.0000,-91477.6939,25.8734,18.5761,1926.9000,0.0000,1926.9000,0.0500,520.7838,3.7000,1.0000,0.0000,0.0000,0.0000,520.7838,0.0000,0.0000,0.0000,1406.1162,1406.1162,25.8436,37.8844,0.0000,17341.7000,-17341.7000,0.4496,0.0000,0.0000,0.0000,3539.1224,4.9000,1.0000,3539.1224,0.0000,0.0000,20880.8224,0.0000,-20880.8224,26.1523,18.8550,6079.8000,0.0000,6079.8000,0.1576,1643.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1643.1892,0.0000,0.0000,0.0000,4436.6108,4436.6108,26.0617,21.8788,23.9703,-18.8621,-282931.3704,17.5370,1784.5308,17.8453,17.5370,0.0000,196.0805,21.8737,20.1281,21.0009,-14.7598,-118078.5321,17.5370,5080.7082,50.8071,17.5370,0.0000,689.4681,20.1255,18.9334,19.5294,-11.5197,-80637.5895,17.5370,7820.1044,78.2010,17.5370,0.0000,900.1563,24.5275,24.5253,14.9887,24.5232,14.9802,24.5210,14.9718,24.5210,10696.0092,427.8404,25.8526,25.8496,21.8955,25.8466,21.8833,25.8436,21.8711,25.8436,10696.0092,427.8404,26.0867,26.0784,27.3761,26.0700,27.3283,26.0617,27.2807,26.0617,3077.7374,61.5547,21.8788,21.8771,11.9292,21.8754,11.9104,21.8737,11.8915,21.8737,10696.0092,427.8404,20.1281,20.1272,5.1530,20.1264,5.1358,20.1255,5.1186,20.1255,10696.0092,427.8404,18.9334,18.9328,-0.9536,18.9321,-1.0026,18.9315,-1.0513,18.9315,3077.7374,61.5547,17.5370,1906.9888,11.6914,0.0000,1785.7049,3692.6937,-384927.1000,-485028.0911,-481647.4920
6517.0000,19.1572,31.3794,0.0000,335407.3000,-335407.3000,8.6961,0.0000,0.0000,0.0000,74534.9556,4.5000,1.0000,74534.9556,0.0000,0.0000,409942.2556,0.0000,-409942.2556,24.8417,17.5444,28834.5000,0.0000,28834.5000,0.7476,7793.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7793.1081,0.0000,0.0000,0.0000,21041.3919,21041.3919,24.5447,36.5856,0.0000,90088.0000,-90088.0000,2.3357,0.0000,0.0000,0.0000,18385.3061,4.9000,1.0000,18385.3061,0.0000,0.0000,108473.3061,0.0000,-108473.3061,26.0489,18.7516,1838.7000,0.0000,1838.7000,0.0477,496.9459,3.7000,1.0000,0.0000,0.0000,0.0000,496.9459,0.0000,0.0000,0.0000,1341.7541,1341.7541,26.0219,38.0627,0.0000,19186.6000,-19186.6000,0.4974,0.0000,0.0000,0.0000,3915.6327,4.9000,1.0000,3915.6327,0.0000,0.0000,23102.2327,0.0000,-23102.2327,26.3422,19.0449,5417.3000,0.0000,5417.3000,0.1405,1464.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1464.1351,0.0000,0.0000,0.0000,3953.1649,3953.1649,26.2649,22.1659,24.2154,-19.7066,-295598.4171,18.6974,1886.6736,18.8667,18.6974,0.0000,237.6340,22.1603,20.3886,21.2745,-15.9707,-127765.7432,18.6974,6743.0798,67.4308,18.6974,0.0000,835.5805,20.3855,19.1608,19.7732,-12.6163,-88313.8659,18.6974,9920.8265,99.2083,18.6974,0.0000,1090.9179,24.5499,24.5482,14.6447,24.5465,14.6413,24.5447,14.6379,24.5447,11993.1824,479.7273,26.0303,26.0275,22.7241,26.0247,22.7142,26.0219,22.7043,26.0219,11993.1824,479.7273,26.2874,26.2799,28.4699,26.2724,28.4340,26.2649,28.3982,26.2649,3448.6657,68.9733,22.1659,22.1641,13.7368,22.1622,13.7170,22.1603,13.6973,22.1603,11993.1824,479.7273,20.3886,20.3876,6.8445,20.3865,6.8262,20.3855,6.8080,20.3855,11993.1824,479.7273,19.1608,19.1596,0.8389,19.1584,0.7860,19.1572,0.7334,19.1572,3448.6657,68.9733,18.6974,2279.4330,12.4649,0.0000,2164.1325,4443.5655,-408591.4000,-515181.4835,-511678.0262
6518.0000,19.3153,31.5375,0.0000,343640.7000,-343640.7000,8.9095,0.0000,0.0000,0.0000,76364.6000,4.5000,1.0000,76364.6000,0.0000,0.0000,420005.3000,0.0000,-420005.3000,25.0479,17.7506,27439.9000,0.0000,27439.9000,0.7114,7416.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7416.1892,0.0000,0.0000,0.0000,20023.7108,20023.7108,24.7683,36.8091,0.0000,91616.3000,-91616.3000,2.3753,0.0000,0.0000,0.0000,18697.2041,4.9000,1.0000,18697.2041,0.0000,0.0000,110313.5041,0.0000,-110313.5041,26.2739,18.9766,1236.2000,0.0000,1236.2000,0.0321,334.1081,3.7000,1.0000,0.0000,0.0000,0.0000,334.1081,0.0000,0.0000,0.0000,902.0919,902.0919,26.2527,38.2935,0.0000,19750.9000,-19750.9000,0.5121,0.0000,0.0000,0.0000,4030.7959,4.9000,1.0000,4030.7959,0.0000,0.0000,23781.6959,0.0000,-23781.6959,26.5773,19.2800,4754.9000,0.0000,4754.9000,0.1233,1285.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1285.1081,0.0000,0.0000,0.0000,3469.7919,3469.7919,26.5060,22.3454,24.4257,-20.3219,-304828.7830,18.9955,1903.0329,19.0303,18.9955,0.0000,249.1843,22.3400,20.5620,21.4510,-16.2829,-130262.8832,18.9955,7263.3740,72.6337,18.9955,0.0000,876.1944,20.5589,19.3185,19.9387,-12.9824,-90876.6510,18.9955,10424.4687,104.2447,18.9955,0.0000,1143.9426,24.7746,24.7725,16.5336,24.7704,16.5258,24.7683,16.5179,24.7683,12337.1989,493.4880,26.2616,26.2586,24.1792,26.2556,24.1674,26.2527,24.1556,26.2527,12337.1989,493.4880,26.5299,26.5219,30.2046,26.5140,30.1624,26.5060,30.1204,26.5060,3547.0004,70.9400,22.3454,22.3436,14.3984,22.3418,14.3803,22.3400,14.3622,22.3400,12337.1989,493.4880,20.5620,20.5610,7.5965,20.5600,7.5796,20.5589,7.5627,20.5589,12337.1989,493.4880,19.3185,19.3174,1.6985,19.3163,1.6513,19.3153,1.6043,19.3153,3547.0004,70.9400,18.9955,2382.1289,12.6637,0.0000,2269.3213,4651.4502,-421576.9000,-529704.9054,-525968.3172
6519.0000,19.4629,31.6851,0.0000,351190.3000,-351190.3000,9.1053,0.0000,0.0000,0.0000,78042.2889,4.5000,1.0000,78042.2889,0.0000,0.0000,429232.5889,0.0000,-429232.5889,25.2016,17.9043,26043.1000,0.0000,26043.1000,0.6752,7038.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7038.6757,0.0000,0.0000,0.0000,19004.4243,19004.4243,24.9411,36.9819,0.0000,93890.2000,-93890.2000,2.4343,0.0000,0.0000,0.0000,19161.2653,4.9000,1.0000,19161.2653,0.0000,0.0000,113051.4653,0.0000,-113051.4653,26.4526,19.1553,1206.7000,0.0000,1206.7000,0.0313,326.1351,3.7000,1.0000,0.0000,0.0000,0.0000,326.1351,0.0000,0.0000,0.0000,880.5649,880.5649,26.4319,38.4727,0.0000,20888.7000,-20888.7000,0.5416,0.0000,0.0000,0.0000,4263.0000,4.9000,1.0000,4263.0000,0.0000,0.0000,25151.7000,0.0000,-25151.7000,26.7682,19.4709,5417.3000,0.0000,5417.3000,0.1405,1464.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1464.1351,0.0000,0.0000,0.0000,3953.1649,3953.1649,26.6920,22.5221,24.6070,-20.7929,-311892.9530,19.3921,1930.8033,19.3080,19.3921,0.0000,265.1195,22.5165,20.7260,21.6212,-16.7397,-133917.7280,19.3921,7901.7836,79.0178,19.3921,0.0000,932.2264,20.7227,19.4665,20.0946,-13.4232,-93962.4103,19.3921,11012.9459,110.1295,19.3921,0.0000,1217.0969,24.9475,24.9454,17.6743,24.9432,17.6665,24.9411,17.6587,24.9411,12801.5290,512.0612,26.4408,26.4378,25.0602,26.4349,25.0488,26.4319,25.0374,26.4319,12801.5290,512.0612,26.7153,26.7075,31.2074,26.6998,31.1683,26.6920,31.1293,26.6920,3679.7027,73.5941,22.5221,22.5202,15.1593,22.5183,15.1413,22.5165,15.1235,22.5165,12801.5290,512.0612,20.7260,20.7249,8.3482,20.7238,8.3316,20.7227,8.3150,20.7227,12801.5290,512.0612,19.4665,19.4653,2.5216,19.4641,2.4757,19.4629,2.4300,19.4629,3679.7027,73.5941,19.3921,2523.2798,12.9281,0.0000,2414.4429,4937.7227,-433302.1000,-543597.6001,-539773.0914
6520.0000,19.5637,31.7859,0.0000,350923.1000,-350923.1000,9.0983,0.0000,0.0000,0.0000,77982.9111,4.5000,1.0000,77982.9111,0.0000,0.0000,428906.0111,0.0000,-428906.0111,25.3006,18.0033,22204.1000,0.0000,22204.1000,0.5757,6001.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6001.1081,0.0000,0.0000,0.0000,16202.9919,16202.9919,25.0773,37.1181,0.0000,95158.2000,-95158.2000,2.4672,0.0000,0.0000,0.0000,19420.0408,4.9000,1.0000,19420.0408,0.0000,0.0000,114578.2408,0.0000,-114578.2408,26.6099,19.3126,1524.6000,0.0000,1524.6000,0.0395,412.0541,3.7000,1.0000,0.0000,0.0000,0.0000,412.0541,0.0000,0.0000,0.0000,1112.5459,1112.5459,26.5859,38.6268,0.0000,22307.9000,-22307.9000,0.5784,0.0000,0.0000,0.0000,4552.6327,4.9000,1.0000,4552.6327,0.0000,0.0000,26860.5327,0.0000,-26860.5327,26.9452,19.6479,6300.6000,0.0000,6300.6000,0.1634,1702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1702.8649,0.0000,0.0000,0.0000,4597.7351,4597.7351,26.8600,22.6382,24.7491,-21.0424,-315636.3012,19.3836,1920.6680,19.2067,19.3836,0.0000,264.7722,22.6327,20.8352,21.7340,-16.7983,-134386.0815,19.3836,7934.7959,79.3480,19.3836,0.0000,931.0054,20.8320,19.5669,20.1995,-13.5117,-94581.9301,19.3836,11017.2625,110.1726,19.3836,0.0000,1215.5028,25.0839,25.0817,18.4244,25.0795,18.4163,25.0773,18.4082,25.0773,12791.5313,511.6613,26.5950,26.5920,25.7428,26.5890,25.7310,26.5859,25.7191,26.5859,12791.5313,511.6613,26.8837,26.8758,32.0849,26.8679,32.0445,26.8600,32.0042,26.8600,3676.8457,73.5369,22.6382,22.6364,15.3788,22.6345,15.3619,22.6327,15.3449,22.6327,12791.5313,511.6613,20.8352,20.8341,8.6063,20.8331,8.5907,20.8320,8.5751,20.8320,12791.5313,511.6613,19.5669,19.5658,2.8182,19.5648,2.7764,19.5637,2.7348,19.5637,3676.8457,73.5369,19.3836,2520.2102,12.9224,0.0000,2411.2804,4931.4906,-438359.9000,-548431.5116,-544604.3127
6521.0000,19.6056,31.8278,0.0000,358479.1000,-358479.1000,9.2942,0.0000,0.0000,0.0000,79662.0222,4.5000,1.0000,79662.0222,0.0000,0.0000,438141.1222,0.0000,-438141.1222,25.5975,18.3002,14530.0000,0.0000,14530.0000,0.3767,3927.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3927.0270,0.0000,0.0000,0.0000,10602.9730,10602.9730,25.4440,37.4848,0.0000,82354.4000,-82354.4000,2.1352,0.0000,0.0000,0.0000,16807.0204,4.9000,1.0000,16807.0204,0.0000,0.0000,99161.4204,0.0000,-99161.4204,26.8001,19.5028,1002.0000,0.0000,1002.0000,0.0260,270.8108,3.7000,1.0000,0.0000,0.0000,0.0000,270.8108,0.0000,0.0000,0.0000,731.1892,731.1892,26.7803,38.8211,0.0000,22827.5000,-22827.5000,0.5918,0.0000,0.0000,0.0000,4658.6735,4.9000,1.0000,4658.6735,0.0000,0.0000,27486.1735,0.0000,-27486.1735,27.1562,19.8589,8288.0000,0.0000,8288.0000,0.2149,2240.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2240.0000,0.0000,0.0000,0.0000,6048.0000,6048.0000,27.0482,22.6913,24.8698,-21.2389,-318582.9392,18.9583,1870.8543,18.7085,18.9583,0.0000,247.7211,22.6860,20.8793,21.7827,-16.5138,-132110.5704,18.9583,7361.9359,73.6194,18.9583,0.0000,871.0495,20.8763,19.6078,20.2421,-13.2510,-92757.0339,18.9583,10443.9047,104.4390,18.9583,0.0000,1137.2255,25.4525,25.4496,21.4913,25.4468,21.4771,25.4440,21.4629,25.4440,12293.9771,491.7591,26.7901,26.7868,26.8813,26.7836,26.8673,26.7803,26.8533,26.7803,12293.9771,491.7591,27.0735,27.0651,33.2795,27.0566,33.2329,27.0482,33.1865,27.0482,3534.6466,70.6929,22.6913,22.6896,15.0989,22.6878,15.0829,22.6860,15.0670,22.6860,12293.9771,491.7591,20.8793,20.8783,8.3288,20.8773,8.3144,20.8763,8.3000,20.8763,12293.9771,491.7591,19.6078,19.6071,2.5103,19.6063,2.4739,19.6056,2.4377,19.6056,3534.6466,70.6929,18.9583,2369.1379,12.6389,0.0000,2255.9961,4625.1339,-439841.0000,-547406.5539,-543450.5434
6522.0000,19.1939,31.4161,0.0000,266289.2000,-266289.2000,6.9040,0.0000,0.0000,0.0000,59175.3778,4.5000,1.0000,59175.3778,0.0000,0.0000,325464.5778,0.0000,-325464.5778,25.2036,17.9063,11961.4000,0.0000,11961.4000,0.3101,3232.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3232.8108,0.0000,0.0000,0.0000,8728.5892,8728.5892,25.0365,37.0773,0.0000,48900.1000,-48900.1000,1.2678,0.0000,0.0000,0.0000,9979.6122,4.9000,1.0000,9979.6122,0.0000,0.0000,58879.7122,0.0000,-58879.7122,26.1237,18.8264,838.8000,0.0000,838.8000,0.0217,226.7027,3.7000,1.0000,0.0000,0.0000,0.0000,226.7027,0.0000,0.0000,0.0000,612.0973,612.0973,26.1063,38.1471,0.0000,23331.2000,-23331.2000,0.6049,0.0000,0.0000,0.0000,4761.4694,4.9000,1.0000,4761.4694,0.0000,0.0000,28092.6694,0.0000,-28092.6694,26.6250,19.3277,9723.4000,0.0000,9723.4000,0.2521,2627.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2627.9459,0.0000,0.0000,0.0000,7095.4541,7095.4541,26.4813,22.0776,24.2794,-15.8993,-238489.2855,14.0411,1413.7288,14.1373,14.0411,0.0000,100.6400,22.0762,20.3637,21.2200,-11.5932,-92745.4914,14.0411,3026.1134,30.2611,14.0411,0.0000,353.8755,20.3646,19.1832,19.7739,-9.1395,-63976.2198,14.0411,3808.1803,38.0818,14.0411,0.0000,462.0131,25.0424,25.0405,16.4929,25.0385,16.4881,25.0365,16.4833,25.0365,7195.3889,287.8156,26.1124,26.1104,19.3516,26.1083,19.3500,26.1063,19.3484,26.1063,7195.3889,287.8156,26.4940,26.4898,25.2019,26.4855,25.2078,26.4813,25.2133,26.4813,2075.4057,41.5081,22.0776,22.0771,8.3899,22.0767,8.3873,22.0762,8.3847,22.0762,7195.3889,287.8156,20.3637,20.3640,2.6762,20.3643,2.6748,20.3646,2.6735,20.3646,7195.3889,287.8156,19.1832,19.1868,-3.2169,19.1904,-3.2002,19.1939,-3.1838,19.1939,2075.4057,41.5081,14.0411,1027.6239,9.3607,0.0000,916.5286,1944.1524,-315996.9000,-396000.8189,-395210.9967
6523.0000,18.9820,31.2042,0.0000,253894.2000,-253894.2000,6.5827,0.0000,0.0000,0.0000,56420.9333,4.5000,1.0000,56420.9333,0.0000,0.0000,310315.1333,0.0000,-310315.1333,25.1576,17.8603,11960.3000,0.0000,11960.3000,0.3101,3232.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3232.5135,0.0000,0.0000,0.0000,8727.7865,8727.7865,24.9762,37.0170,0.0000,36880.4000,-36880.4000,0.9562,0.0000,0.0000,0.0000,7526.6122,4.9000,1.0000,7526.6122,0.0000,0.0000,44407.0122,0.0000,-44407.0122,25.8600,18.5627,649.8000,0.0000,649.8000,0.0168,175.6216,3.7000,1.0000,0.0000,0.0000,0.0000,175.6216,0.0000,0.0000,0.0000,474.1784,474.1784,25.8431,37.8839,0.0000,22321.1000,-22321.1000,0.5787,0.0000,0.0000,0.0000,4555.3265,4.9000,1.0000,4555.3265,0.0000,0.0000,26876.4265,0.0000,-26876.4265,26.3780,19.0807,9281.7000,0.0000,9281.7000,0.2406,2508.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2508.5676,0.0000,0.0000,0.0000,6773.1324,6773.1324,26.2258,21.7953,24.0105,-14.8413,-222619.9870,13.0278,1323.8436,13.2384,13.0278,0.0000,80.3851,21.7936,20.1135,20.9535,-10.5527,-84421.7408,13.0278,2789.2454,27.8925,13.0278,0.0000,282.6543,20.1143,18.9724,19.5433,-8.1966,-57375.9109,13.0278,3407.8449,34.0784,13.0278,0.0000,369.0280,24.9839,24.9814,16.0155,24.9788,16.0041,24.9762,15.9927,24.9762,6297.5008,251.9000,25.8505,25.8481,17.2907,25.8456,17.2832,25.8431,17.2757,25.8431,6297.5008,251.9000,26.2432,26.2374,22.6022,26.2315,22.5809,26.2258,22.5599,26.2258,1817.9225,36.3585,21.7953,21.7947,6.0954,21.7942,6.0897,21.7936,6.0840,21.7936,6297.5008,251.9000,20.1135,20.1137,0.6100,20.1140,0.6067,20.1143,0.6035,20.1143,6297.5008,251.9000,18.9724,18.9756,-5.3644,18.9788,-5.3603,18.9820,-5.3559,18.9820,1817.9225,36.3585,13.0278,834.6191,8.6852,0.0000,732.0674,1566.6865,-291203.9000,-365623.4748,-364417.6387
6524.0000,18.6199,30.8422,0.0000,184163.1000,-184163.1000,4.7748,0.0000,0.0000,0.0000,40925.1333,4.5000,1.0000,40925.1333,0.0000,0.0000,225088.2333,0.0000,-225088.2333,24.6967,17.3994,11982.3000,0.0000,11982.3000,0.3107,3238.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3238.4595,0.0000,0.0000,0.0000,8743.8405,8743.8405,24.4565,36.4973,0.0000,20280.0000,-20280.0000,0.5258,0.0000,0.0000,0.0000,4138.7755,4.9000,1.0000,4138.7755,0.0000,0.0000,24418.7755,0.0000,-24418.7755,25.1157,17.8184,716.2000,0.0000,716.2000,0.0186,193.5676,3.7000,1.0000,0.0000,0.0000,0.0000,193.5676,0.0000,0.0000,0.0000,522.6324,522.6324,25.0990,37.1399,0.0000,21287.1000,-21287.1000,0.5519,0.0000,0.0000,0.0000,4344.3061,4.9000,1.0000,4344.3061,0.0000,0.0000,25631.4061,0.0000,-25631.4061,25.7910,18.4937,8508.9000,0.0000,8508.9000,0.2206,2299.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2299.7027,0.0000,0.0000,0.0000,6209.1973,6209.1973,25.6188,21.2026,23.4107,-10.9052,-163578.4889,9.6035,996.2991,9.9630,9.6035,0.0000,32.1997,21.2056,19.6488,20.4272,-7.2079,-57663.0776,9.6035,2077.2627,20.7726,9.6035,0.0000,113.2222,19.6540,18.5974,19.1257,-5.5908,-39135.7153,9.6035,2490.7171,24.9072,9.6035,0.0000,147.8207,24.4607,24.4593,10.8685,24.4579,10.8692,24.4565,10.8699,24.4565,3665.7337,146.6293,25.1016,25.1008,10.4153,25.0999,10.4239,25.0990,10.4324,25.0990,3665.7337,146.6293,25.6234,25.6219,15.6771,25.6204,15.7073,25.6188,15.7369,25.6188,1061.8841,21.2377,21.2026,21.2036,0.7771,21.2046,0.7867,21.2056,0.7963,21.2056,3665.7337,146.6293,19.6488,19.6505,-3.5119,19.6523,-3.5015,19.6540,-3.4911,19.6540,3665.7337,146.6293,18.5974,18.6050,-9.3770,18.6125,-9.3228,18.6199,-9.2690,18.6199,1061.8841,21.2377,9.6035,358.3788,6.4023,0.0000,293.2425,651.6213,-204522.8000,-259662.7447,-260377.2818
6525.0000,18.4051,30.6273,0.0000,175089.7000,-175089.7000,4.5395,0.0000,0.0000,0.0000,38908.8222,4.5000,1.0000,38908.8222,0.0000,0.0000,213998.5222,0.0000,-213998.5222,24.7076,17.4103,10138.9000,0.0000,10138.9000,0.2629,2740.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2740.2432,0.0000,0.0000,0.0000,7398.6568,7398.6568,24.4808,36.5216,0.0000,13851.8000,-13851.8000,0.3591,0.0000,0.0000,0.0000,2826.8980,4.9000,1.0000,2826.8980,0.0000,0.0000,16678.6980,0.0000,-16678.6980,24.9720,17.6747,450.2000,0.0000,450.2000,0.0117,121.6757,3.7000,1.0000,0.0000,0.0000,0.0000,121.6757,0.0000,0.0000,0.0000,328.5243,328.5243,24.9555,36.9964,0.0000,19870.0000,-19870.0000,0.5152,0.0000,0.0000,0.0000,4055.1020,4.9000,1.0000,4055.1020,0.0000,0.0000,23925.1020,0.0000,-23925.1020,25.6602,18.3629,6963.1000,0.0000,6963.1000,0.1805,1881.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1881.9189,0.0000,0.0000,0.0000,5081.1811,5081.1811,25.4910,20.8256,23.1583,-10.5607,-158411.1408,8.8033,921.3404,9.2134,8.8033,0.0000,24.8033,20.8294,19.3816,20.1055,-6.1452,-49161.4621,8.8033,1926.7296,19.2673,8.8033,0.0000,87.2148,19.3872,18.3826,18.8849,-4.8729,-34110.2101,8.8033,2303.8268,23.0383,8.8033,0.0000,113.8659,24.4897,24.4867,11.9246,24.4837,11.9081,24.4808,11.8917,24.4808,3142.8323,125.7133,24.9623,24.9600,10.4148,24.9578,10.4068,24.9555,10.3989,24.9555,3142.8323,125.7133,25.5105,25.5039,15.7020,25.4974,15.6623,25.4910,15.6235,25.4910,911.3477,18.2270,20.8256,20.8269,-1.8170,20.8282,-1.8076,20.8294,-1.7982,20.8294,3142.8323,125.7133,19.3816,19.3834,-5.2485,19.3853,-5.2392,19.3872,-5.2298,19.3872,3142.8323,125.7133,18.3826,18.3901,-11.0374,18.3976,-10.9937,18.4051,-10.9499,18.4051,911.3477,18.2270,8.8033,281.7162,5.8689,0.0000,225.8841,507.6003,-191259.3000,-241793.9601,-241682.8129
6526.0000,18.2095,30.4317,0.0000,147284.2000,-147284.2000,3.8186,0.0000,0.0000,0.0000,32729.8222,4.5000,1.0000,32729.8222,0.0000,0.0000,180014.0222,0.0000,-180014.0222,24.3623,17.0650,9911.8000,0.0000,9911.8000,0.2570,2678.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2678.8649,0.0000,0.0000,0.0000,7232.9351,7232.9351,24.1107,36.1515,0.0000,14173.4000,-14173.4000,0.3675,0.0000,0.0000,0.0000,2892.5306,4.9000,1.0000,2892.5306,0.0000,0.0000,17065.9306,0.0000,-17065.9306,24.6940,17.3967,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,24.6801,36.7209,0.0000,17248.6000,-17248.6000,0.4472,0.0000,0.0000,0.0000,3520.1224,4.9000,1.0000,3520.1224,0.0000,0.0000,20768.7224,0.0000,-20768.7224,25.3900,18.0927,6079.8000,0.0000,6079.8000,0.1576,1643.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1643.1892,0.0000,0.0000,0.0000,4436.6108,4436.6108,25.2248,20.4893,22.8570,-9.2363,-138544.8122,7.5854,802.2712,8.0227,7.5854,0.0000,15.8673,20.4953,19.1273,19.8113,-5.0028,-40022.5587,7.5854,1678.2151,16.7822,7.5854,0.0000,55.7932,19.1351,18.1813,18.6582,-3.9867,-27906.8198,7.5854,2002.0306,20.0203,7.5854,0.0000,72.8426,24.1151,24.1136,8.5127,24.1122,8.5129,24.1107,8.5131,24.1107,2416.1440,96.6458,24.6853,24.6836,8.5539,24.6818,8.5518,24.6801,8.5498,24.6801,2416.1440,96.6458,25.2383,25.2338,13.3190,25.2293,13.3092,25.2248,13.2992,25.2248,701.8895,14.0378,20.4893,20.4913,-4.0162,20.4933,-4.0014,20.4953,-3.9866,20.4953,2416.1440,96.6458,19.1273,19.1299,-6.9144,19.1325,-6.8993,19.1351,-6.8841,19.1351,2416.1440,96.6458,18.1813,18.1907,-12.5818,18.2001,-12.5201,18.2095,-12.4589,18.2095,701.8895,14.0378,7.5854,186.6815,5.0569,0.0000,144.5031,331.1846,-162366.3000,-205924.9645,-206474.1907
6527.0000,18.0442,30.2665,0.0000,132807.3000,-132807.3000,3.4433,0.0000,0.0000,0.0000,29512.7333,4.5000,1.0000,29512.7333,0.0000,0.0000,162320.0333,0.0000,-162320.0333,24.3763,17.0790,9885.2000,0.0000,9885.2000,0.2563,2671.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2671.6757,0.0000,0.0000,0.0000,7213.5243,7213.5243,24.0863,36.1271,0.0000,10080.2000,-10080.2000,0.2613,0.0000,0.0000,0.0000,2057.1837,4.9000,1.0000,2057.1837,0.0000,0.0000,12137.3837,0.0000,-12137.3837,24.5598,17.2625,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,24.5429,36.5837,0.0000,14340.6000,-14340.6000,0.3718,0.0000,0.0000,0.0000,2926.6531,4.9000,1.0000,2926.6531,0.0000,0.0000,17267.2531,0.0000,-17267.2531,25.2165,17.9192,3429.9000,0.0000,3429.9000,0.0889,927.0000,3.7000,1.0000,0.0000,0.0000,0.0000,927.0000,0.0000,0.0000,0.0000,2502.9000,2502.9000,25.0986,20.1417,22.6202,-8.4711,-127066.9385,6.6462,708.8096,7.0881,6.6462,0.0000,10.6732,20.1509,18.9200,19.5354,-3.9442,-31553.8325,6.6462,1485.4938,14.8549,6.6462,0.0000,37.5298,18.9297,18.0110,18.4703,-3.3642,-23549.1056,6.6462,1766.6006,17.6660,6.6462,0.0000,48.9982,24.0949,24.0920,9.0565,24.0892,9.0412,24.0863,9.0261,24.0863,1914.2069,76.5683,24.5497,24.5474,8.1443,24.5452,8.1366,24.5429,8.1289,24.5429,1914.2069,76.5683,25.1189,25.1121,12.9029,25.1053,12.8633,25.0986,12.8243,25.0986,556.9942,11.1399,20.1417,20.1448,-6.3253,20.1478,-6.3022,20.1509,-6.2791,20.1509,1914.2069,76.5683,18.9200,18.9232,-8.1127,18.9264,-8.0935,18.9297,-8.0743,18.9297,1914.2069,76.5683,18.0110,18.0222,-13.7552,18.0332,-13.6803,18.0442,-13.6058,18.0442,556.9942,11.1399,6.6462,129.6312,4.4308,0.0000,97.2012,226.8324,-143558.8000,-181749.7755,-182169.8766
6528.0000,17.8877,30.1099,0.0000,113990.6000,-113990.6000,2.9554,0.0000,0.0000,0.0000,25331.2444,4.5000,1.0000,25331.2444,0.0000,0.0000,139321.8444,0.0000,-139321.8444,24.4165,17.1192,9926.1000,0.0000,9926.1000,0.2574,2682.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2682.7297,0.0000,0.0000,0.0000,7243.3703,7243.3703,24.0664,36.1072,0.0000,5033.2000,-5033.2000,0.1305,0.0000,0.0000,0.0000,1027.1837,4.9000,1.0000,1027.1837,0.0000,0.0000,6060.3837,0.0000,-6060.3837,24.3504,17.0531,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,24.3327,36.3735,0.0000,11853.3000,-11853.3000,0.3073,0.0000,0.0000,0.0000,2419.0408,4.9000,1.0000,2419.0408,0.0000,0.0000,14272.3408,0.0000,-14272.3408,25.0015,17.7042,1111.3000,0.0000,1111.3000,0.0288,300.3514,3.7000,1.0000,0.0000,0.0000,0.0000,300.3514,0.0000,0.0000,0.0000,810.9486,810.9486,24.9431,19.7719,22.3575,-7.3568,-110351.4735,5.5327,595.5355,5.9554,5.5327,0.0000,6.1570,19.7860,18.7290,19.2575,-2.8194,-22555.4677,5.5327,1249.4184,12.4942,5.5327,0.0000,21.6497,18.7417,17.8455,18.2936,-2.7322,-19125.2396,5.5327,1480.4477,14.8045,5.5327,0.0000,28.2654,24.0771,24.0735,9.2904,24.0700,9.2700,24.0664,9.2497,24.0664,1386.8930,55.4757,24.3385,24.3365,6.8080,24.3346,6.8040,24.3327,6.8000,24.3327,1386.8930,55.4757,24.9635,24.9567,11.8507,24.9499,11.8144,24.9431,11.7783,24.9431,404.5135,8.0903,19.7719,19.7766,-8.7951,19.7813,-8.7586,19.7860,-8.7222,19.7860,1386.8930,55.4757,18.7290,18.7333,-9.1924,18.7375,-9.1653,18.7417,-9.1382,18.7417,1386.8930,55.4757,17.8455,17.8597,-14.8989,17.8737,-14.7950,17.8877,-14.6922,17.8877,404.5135,8.0903,5.5327,78.2220,3.6884,0.0000,56.0721,134.2941,-119490.6000,-151345.5014,-152032.1808
6529.0000,17.7967,30.0189,0.0000,109937.4000,-109937.4000,2.8503,0.0000,0.0000,0.0000,24430.5333,4.5000,1.0000,24430.5333,0.0000,0.0000,134367.9333,0.0000,-134367.9333,24.1062,16.8089,9913.0000,0.0000,9913.0000,0.2570,2679.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2679.1892,0.0000,0.0000,0.0000,7233.8108,7233.8108,23.7621,35.8029,0.0000,10677.6000,-10677.6000,0.2768,0.0000,0.0000,0.0000,2179.1020,4.9000,1.0000,2179.1020,0.0000,0.0000,12856.7020,0.0000,-12856.7020,24.3658,17.0685,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,24.3448,36.3856,0.0000,10429.2000,-10429.2000,0.2704,0.0000,0.0000,0.0000,2128.4082,4.9000,1.0000,2128.4082,0.0000,0.0000,12557.6082,0.0000,-12557.6082,24.9344,17.6371,670.7000,0.0000,670.7000,0.0174,181.2703,3.7000,1.0000,0.0000,0.0000,0.0000,181.2703,0.0000,0.0000,0.0000,489.4297,489.4297,24.8859,19.6058,22.2459,-7.4963,-112444.5580,5.5214,596.6687,5.9667,5.5214,0.0000,6.1194,19.6183,18.5957,19.1070,-2.7221,-21776.7406,5.5214,1253.8719,12.5387,5.5214,0.0000,21.5173,18.6085,17.7571,18.1828,-2.5903,-18131.8264,5.5214,1483.6272,14.8363,5.5214,0.0000,28.0925,23.7666,23.7651,6.5138,23.7636,6.5158,23.7621,6.5176,23.7621,1381.9267,55.2771,24.3540,24.3509,7.7563,24.3478,7.7405,24.3448,7.7248,24.3448,1381.9267,55.2771,24.9115,24.9029,12.0262,24.8944,11.9705,24.8859,11.9155,24.8859,403.0758,8.0615,19.6058,19.6100,-9.1714,19.6142,-9.1445,19.6183,-9.1176,19.6183,1381.9267,55.2771,18.5957,18.6000,-9.7345,18.6043,-9.7100,18.6085,-9.6855,18.6085,1381.9267,55.2771,17.7571,17.7703,-15.1441,17.7835,-15.0618,17.7967,-14.9796,17.7967,403.0758,8.0615,5.5214,77.7831,3.6809,0.0000,55.7292,133.5123,-120115.4000,-151807.1733,-152353.1251
6530.0000,17.7071,29.9294,0.0000,99957.5000,-99957.5000,2.5916,0.0000,0.0000,0.0000,22212.7778,4.5000,1.0000,22212.7778,0.0000,0.0000,122170.2778,0.0000,-122170.2778,23.9125,16.6152,9943.5000,0.0000,9943.5000,0.2578,2687.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2687.4324,0.0000,0.0000,0.0000,7256.0676,7256.0676,23.5401,35.5809,0.0000,11262.0000,-11262.0000,0.2920,0.0000,0.0000,0.0000,2298.3673,4.9000,1.0000,2298.3673,0.0000,0.0000,13560.3673,0.0000,-13560.3673,24.2289,16.9316,358.3000,0.0000,358.3000,0.0093,96.8378,3.7000,1.0000,0.0000,0.0000,0.0000,96.8378,0.0000,0.0000,0.0000,261.4622,261.4622,24.2085,36.2493,0.0000,9392.1000,-9392.1000,0.2435,0.0000,0.0000,0.0000,1916.7551,4.9000,1.0000,1916.7551,0.0000,0.0000,11308.8551,0.0000,-11308.8551,24.7829,17.4856,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,24.7497,19.4369,22.0933,-6.9731,-104595.9869,5.1044,554.6023,5.5460,5.1044,0.0000,4.8351,19.4513,18.4766,18.9640,-2.3985,-19188.3673,5.1044,1165.3952,11.6540,5.1044,0.0000,17.0016,18.4909,17.6631,18.0770,-2.3282,-16297.1997,5.1044,1377.1023,13.7710,5.1044,0.0000,22.1969,23.5440,23.5427,4.9953,23.5414,4.9968,23.5401,4.9983,23.5401,1204.2156,48.1686,24.2156,24.2132,6.8572,24.2108,6.8500,24.2085,6.8427,24.2085,1204.2156,48.1686,24.7703,24.7634,10.9395,24.7565,10.9082,24.7497,10.8767,24.7497,351.6088,7.0322,19.4369,19.4417,-9.8257,19.4465,-9.7942,19.4513,-9.7627,19.4513,1204.2156,48.1686,18.4766,18.4814,-10.2271,18.4862,-10.1993,18.4909,-10.1717,18.4909,1204.2156,48.1686,17.6631,17.6779,-15.5856,17.6926,-15.4895,17.7071,-15.3943,17.7071,351.6088,7.0322,5.1044,62.6754,3.4030,0.0000,44.0337,106.7090,-109971.0000,-139274.7381,-140081.5539
6531.0000,17.6256,29.8478,0.0000,91417.2000,-91417.2000,2.3702,0.0000,0.0000,0.0000,20314.9333,4.5000,1.0000,20314.9333,0.0000,0.0000,111732.1333,0.0000,-111732.1333,23.7751,16.4778,9924.3000,0.0000,9924.3000,0.2573,2682.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2682.2432,0.0000,0.0000,0.0000,7242.0568,7242.0568,23.3729,35.4137,0.0000,10636.2000,-10636.2000,0.2758,0.0000,0.0000,0.0000,2170.6531,4.9000,1.0000,2170.6531,0.0000,0.0000,12806.8531,0.0000,-12806.8531,24.0778,16.7805,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,24.0575,36.0984,0.0000,8465.7000,-8465.7000,0.2195,0.0000,0.0000,0.0000,1727.6939,4.9000,1.0000,1727.6939,0.0000,0.0000,10193.3939,0.0000,-10193.3939,24.6186,17.3213,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,24.5875,19.2836,21.9356,-6.4246,-96368.8520,4.7108,514.7051,5.1471,4.7108,0.0000,3.8005,19.2998,18.3721,18.8359,-2.1069,-16855.1823,4.7108,1080.6791,10.8068,4.7108,0.0000,13.3635,18.3880,17.5773,17.9826,-2.1042,-14729.0687,4.7108,1275.4569,12.7546,4.7108,0.0000,17.4471,23.3765,23.3753,4.0693,23.3741,4.0704,23.3729,4.0715,23.3729,1046.3622,41.8545,24.0638,24.0617,5.9145,24.0596,5.9097,24.0575,5.9050,24.0575,1046.3622,41.8545,24.6050,24.5991,9.6389,24.5933,9.6194,24.5875,9.5999,24.5875,305.8512,6.1170,19.2836,19.2890,-10.4224,19.2944,-10.3871,19.2998,-10.3519,19.2998,1046.3622,41.8545,18.3721,18.3774,-10.6357,18.3827,-10.6046,18.3880,-10.5737,18.3880,1046.3622,41.8545,17.5773,17.5935,-15.9819,17.6096,-15.8749,17.6256,-15.7687,17.6256,305.8512,6.1170,4.7108,50.2705,3.1405,0.0000,34.6111,84.8816,-99908.7000,-126989.6559,-127953.1030
