Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6532.0000,17.5651,29.7873,0.0000,87627.4000,-87627.4000,2.2719,0.0000,0.0000,0.0000,19472.7556,4.5000,1.0000,19472.7556,0.0000,0.0000,107100.1556,0.0000,-107100.1556,23.5764,16.2791,9928.1000,0.0000,9928.1000,0.2574,2683.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2683.2703,0.0000,0.0000,0.0000,7244.8297,7244.8297,23.1685,35.2093,0.0000,12171.3000,-12171.3000,0.3156,0.0000,0.0000,0.0000,2483.9388,4.9000,1.0000,2483.9388,0.0000,0.0000,14655.2388,0.0000,-14655.2388,23.9910,16.6937,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,23.9697,36.0105,0.0000,8023.8000,-8023.8000,0.2080,0.0000,0.0000,0.0000,1637.5102,4.9000,1.0000,1637.5102,0.0000,0.0000,9661.3102,0.0000,-9661.3102,24.5119,17.2146,671.2000,0.0000,671.2000,0.0174,181.4054,3.7000,1.0000,0.0000,0.0000,0.0000,181.4054,0.0000,0.0000,0.0000,489.7946,489.7946,24.4662,19.1893,21.8277,-6.2678,-94016.2702,4.6193,506.6489,5.0665,4.6193,0.0000,3.5833,19.2052,18.2875,18.7463,-2.0438,-16350.0182,4.6193,1063.2540,10.6325,4.6193,0.0000,12.5998,18.3038,17.5167,17.9102,-2.0033,-14022.9544,4.6193,1254.1292,12.5413,4.6193,0.0000,16.4501,23.1697,23.1693,2.7180,23.1689,2.7259,23.1685,2.7337,23.1685,1011.0739,40.4430,23.9765,23.9742,5.6528,23.9719,5.6457,23.9697,5.6386,23.9697,1011.0739,40.4430,24.4844,24.4783,8.9504,24.4722,8.9252,24.4662,8.9003,24.4662,295.6159,5.9123,19.1893,19.1946,-10.5139,19.1999,-10.4818,19.2052,-10.4499,19.2052,1011.0739,40.4430,18.2875,18.2929,-10.9022,18.2984,-10.8718,18.3038,-10.8415,18.3038,1011.0739,40.4430,17.5167,17.5329,-16.1278,17.5490,-16.0276,17.5651,-15.9279,17.5651,295.6159,5.9123,4.6193,47.6343,3.0795,0.0000,32.6332,80.2675,-96868.2000,-123423.0262,-124389.2429
6533.0000,17.5213,29.7435,0.0000,82051.4000,-82051.4000,2.1273,0.0000,0.0000,0.0000,18233.6444,4.5000,1.0000,18233.6444,0.0000,0.0000,100285.0444,0.0000,-100285.0444,23.2018,15.9045,9939.5000,0.0000,9939.5000,0.2577,2686.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2686.3514,0.0000,0.0000,0.0000,7253.1486,7253.1486,22.7961,34.8369,0.0000,13416.6000,-13416.6000,0.3479,0.0000,0.0000,0.0000,2738.0816,4.9000,1.0000,2738.0816,0.0000,0.0000,16154.6816,0.0000,-16154.6816,23.7111,16.4138,437.9000,0.0000,437.9000,0.0114,118.3514,3.7000,1.0000,0.0000,0.0000,0.0000,118.3514,0.0000,0.0000,0.0000,319.5486,319.5486,23.6917,35.7326,0.0000,8629.3000,-8629.3000,0.2237,0.0000,0.0000,0.0000,1761.0816,4.9000,1.0000,1761.0816,0.0000,0.0000,10390.3816,0.0000,-10390.3816,24.2803,16.9830,3219.8000,0.0000,3219.8000,0.0835,870.2162,3.7000,1.0000,0.0000,0.0000,0.0000,870.2162,0.0000,0.0000,0.0000,2349.5838,2349.5838,24.1496,19.2352,21.6924,-5.7839,-86758.9082,4.5772,504.4618,5.0446,4.5772,0.0000,3.4862,19.2479,18.1852,18.7166,-2.3450,-18759.8805,4.5772,1054.7423,10.5474,4.5772,0.0000,12.2585,18.2026,17.4734,17.8380,-1.8391,-12873.8518,4.5772,1246.1218,12.4612,4.5772,0.0000,16.0045,22.7910,22.7927,-0.2667,22.7944,-0.2397,22.7961,-0.2129,22.7961,995.0189,39.8008,23.6930,23.6926,3.3836,23.6922,3.3949,23.6917,3.4062,23.6917,995.0189,39.8008,24.1472,24.1482,5.6462,24.1490,5.7048,24.1496,5.7611,24.1496,290.9585,5.8192,19.2352,19.2394,-9.3536,19.2437,-9.3336,19.2479,-9.3137,19.2479,995.0189,39.8008,18.1852,18.1911,-11.3990,18.1968,-11.3666,18.2026,-11.3343,18.2026,995.0189,39.8008,17.4734,17.4894,-16.1386,17.5054,-16.0448,17.5213,-15.9515,17.5213,290.9585,5.8192,4.5772,46.4519,3.0514,0.0000,31.7493,78.2012,-90500.1000,-116907.8266,-118392.6405
6534.0000,17.4942,29.6286,999.9000,87966.6000,-86966.7000,2.2807,227.2500,4.4000,1.0000,19548.1333,4.5000,1.0000,19775.3833,0.0000,0.0000,107514.7333,772.6500,-106742.0833,23.4248,16.1275,9913.1000,0.0000,9913.1000,0.2570,2679.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2679.2162,0.0000,0.0000,0.0000,7233.8838,7233.8838,23.0159,35.0567,0.0000,1019.3000,-1019.3000,0.0264,0.0000,0.0000,0.0000,208.0204,4.9000,1.0000,208.0204,0.0000,0.0000,1227.3204,0.0000,-1227.3204,23.0841,15.7868,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,23.0776,35.1184,0.0000,10031.8000,-10031.8000,0.2601,0.0000,0.0000,0.0000,2047.3061,4.9000,1.0000,2047.3061,0.0000,0.0000,12079.1061,0.0000,-12079.1061,23.7487,16.4514,10644.1000,0.0000,10644.1000,0.2760,2876.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2876.7838,0.0000,0.0000,0.0000,7767.3162,7767.3162,23.3699,19.5540,21.4620,-4.5786,-68679.3887,4.6664,518.5577,5.1856,4.6664,0.0000,3.6942,19.5582,18.0503,18.8043,-3.3925,-27139.7684,4.6664,1071.7814,10.7178,4.6664,0.0000,12.9898,18.0689,17.4485,17.7587,-1.5951,-11165.8979,4.6664,1274.2677,12.7427,4.6664,0.0000,16.9592,23.0229,23.0205,3.0659,23.0182,3.0486,23.0159,3.0315,23.0159,1029.2014,41.1681,23.0672,23.0707,-1.9854,23.0742,-1.9386,23.0776,-1.8921,23.0776,1029.2014,41.1681,23.3172,23.3353,-3.1261,23.3528,-2.8773,23.3699,-2.6346,23.3699,300.8741,6.0175,19.5540,19.5554,-5.7928,19.5568,-5.8003,19.5582,-5.8076,19.5582,1029.2014,41.1681,18.0503,18.0565,-12.2213,18.0627,-12.1866,18.0689,-12.1520,18.0689,1029.2014,41.1681,17.4485,17.4638,-16.0033,17.4790,-15.9217,17.4942,-15.8401,17.4942,300.8741,6.0175,4.6664,48.9821,3.1110,0.0000,33.6433,82.6254,-77045.7000,-104744.5450,-106985.0550
6535.0000,17.4832,29.7054,0.0000,124346.4000,-124346.4000,3.2239,0.0000,0.0000,0.0000,27632.5333,4.5000,1.0000,27632.5333,0.0000,0.0000,151978.9333,0.0000,-151978.9333,23.9500,16.6527,9954.1000,0.0000,9954.1000,0.2581,2690.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2690.2973,0.0000,0.0000,0.0000,7263.8027,7263.8027,23.6252,23.6252,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6252,16.3279,527.8000,0.0000,527.8000,0.0137,142.6486,3.7000,1.0000,0.0000,0.0000,0.0000,142.6486,0.0000,0.0000,0.0000,385.1514,385.1514,23.5987,35.6395,0.0000,10538.6000,-10538.6000,0.2732,0.0000,0.0000,0.0000,2150.7347,4.9000,1.0000,2150.7347,0.0000,0.0000,12689.3347,0.0000,-12689.3347,24.1386,16.8413,11309.0000,0.0000,11309.0000,0.2932,3056.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3056.4865,0.0000,0.0000,0.0000,8252.5135,8252.5135,23.7594,19.4851,21.6223,-6.6967,-100450.9451,6.0932,673.2287,6.7323,6.0932,0.0000,8.2243,19.4928,18.2088,18.8508,-3.7719,-30175.3190,6.0932,1397.0335,13.9703,6.0932,0.0000,28.9185,18.2181,17.4498,17.8339,-2.5796,-18057.2563,6.0932,1659.1040,16.5910,6.0932,0.0000,37.7555,23.6409,23.6357,9.4192,23.6304,9.3771,23.6252,9.3352,23.6252,1642.9694,65.7188,23.6088,23.6054,4.8125,23.6020,4.7839,23.5987,4.7557,23.5987,1642.9694,65.7188,23.7874,23.7776,4.7223,23.7683,4.5986,23.7594,4.4817,23.7594,478.6005,9.5720,19.4851,19.4877,-6.6267,19.4903,-6.6180,19.4928,-6.6094,19.4928,1642.9694,65.7188,18.2088,18.2119,-10.1111,18.2150,-10.1089,18.2181,-10.1065,18.2181,1642.9694,65.7188,17.4498,17.4609,-15.6493,17.4720,-15.6184,17.4832,-15.5866,17.4832,478.6005,9.5720,6.0932,102.0267,4.0621,0.0000,74.8983,176.9250,-113094.1000,-148766.8005,-148683.5203
6536.0000,17.5129,29.7351,0.0000,138768.3000,-138768.3000,3.5978,0.0000,0.0000,0.0000,30837.4000,4.5000,1.0000,30837.4000,0.0000,0.0000,169605.7000,0.0000,-169605.7000,23.9736,16.6763,13670.9000,0.0000,13670.9000,0.3544,3694.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3694.8378,0.0000,0.0000,0.0000,9976.0622,9976.0622,23.5862,35.6270,0.0000,1809.5000,-1809.5000,0.0469,0.0000,0.0000,0.0000,369.2857,4.9000,1.0000,369.2857,0.0000,0.0000,2178.7857,0.0000,-2178.7857,23.6691,16.3718,656.3000,0.0000,656.3000,0.0170,177.3784,3.7000,1.0000,0.0000,0.0000,0.0000,177.3784,0.0000,0.0000,0.0000,478.9216,478.9216,23.6456,35.6864,0.0000,9240.6000,-9240.6000,0.2396,0.0000,0.0000,0.0000,1885.8367,4.9000,1.0000,1885.8367,0.0000,0.0000,11126.4367,0.0000,-11126.4367,24.0694,16.7721,10865.7000,0.0000,10865.7000,0.2817,2936.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2936.6757,0.0000,0.0000,0.0000,7929.0243,7929.0243,23.7585,19.6265,21.6925,-7.2314,-108470.4339,6.8062,750.1303,7.5013,6.8062,0.0000,11.4627,19.6302,18.2578,18.9440,-4.5033,-36026.4912,6.8062,1555.0938,15.5509,6.8062,0.0000,40.3058,18.2665,17.4857,17.8761,-2.9282,-20497.0681,6.8062,1850.2956,18.5030,6.8062,0.0000,52.6225,23.5936,23.5911,8.2459,23.5886,8.2376,23.5862,8.2292,23.5862,1996.0605,79.8424,23.6509,23.6491,5.2113,23.6473,5.2056,23.6456,5.1999,23.6456,1996.0605,79.8424,23.7674,23.7645,4.8912,23.7615,4.8820,23.7585,4.8716,23.7585,580.6376,11.6128,19.6265,19.6277,-5.0824,19.6290,-5.0869,19.6302,-5.0914,19.6302,1996.0605,79.8424,18.2578,18.2607,-9.5106,18.2636,-9.5067,18.2665,-9.5028,18.2665,1996.0605,79.8424,17.4857,17.4947,-14.9569,17.5038,-14.9439,17.5129,-14.9304,17.5129,580.6376,11.6128,6.8062,138.4200,4.5375,0.0000,104.3911,242.8111,-124625.5000,-164526.9143,-164993.9932
6537.0000,17.6019,29.8241,0.0000,175476.7000,-175476.7000,4.5496,0.0000,0.0000,0.0000,38994.8222,4.5000,1.0000,38994.8222,0.0000,0.0000,214471.5222,0.0000,-214471.5222,24.1630,16.8657,17115.6000,0.0000,17115.6000,0.4438,4625.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4625.8378,0.0000,0.0000,0.0000,12489.7622,12489.7622,23.7721,35.8129,0.0000,5509.2000,-5509.2000,0.1428,0.0000,0.0000,0.0000,1124.3265,4.9000,1.0000,1124.3265,0.0000,0.0000,6633.5265,0.0000,-6633.5265,23.9750,16.6777,835.9000,0.0000,835.9000,0.0217,225.9189,3.7000,1.0000,0.0000,0.0000,0.0000,225.9189,0.0000,0.0000,0.0000,609.9811,609.9811,23.9479,35.9887,0.0000,9447.4000,-9447.4000,0.2449,0.0000,0.0000,0.0000,1928.0408,4.9000,1.0000,1928.0408,0.0000,0.0000,11375.4408,0.0000,-11375.4408,24.2959,16.9986,9536.0000,0.0000,9536.0000,0.2472,2577.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2577.2973,0.0000,0.0000,0.0000,6958.7027,6958.7027,24.0597,19.8356,21.9476,-9.2053,-138079.9496,8.4750,925.5937,9.2559,8.4750,0.0000,22.1302,19.8365,18.4175,19.1270,-5.7981,-46384.8458,8.4750,1923.1903,19.2319,8.4750,0.0000,77.8154,18.4225,17.5838,18.0031,-3.9162,-27413.6780,8.4750,2292.8529,22.9285,8.4750,0.0000,101.5943,23.7809,23.7780,9.9218,23.7750,9.9076,23.7721,9.8934,23.7721,2938.6254,117.5450,23.9563,23.9535,8.3220,23.9507,8.3063,23.9479,8.2907,23.9479,2938.6254,117.5450,24.0830,24.0752,9.1339,24.0674,9.0658,24.0597,8.9988,24.0597,852.5203,17.0504,19.8356,19.8359,-3.1001,19.8362,-3.1112,19.8365,-3.1222,19.8365,2938.6254,117.5450,18.4175,18.4192,-7.8575,18.4208,-7.8641,18.4225,-7.8705,18.4225,2938.6254,117.5450,17.5838,17.5898,-13.6449,17.5958,-13.6619,17.6019,-13.6782,17.6019,852.5203,17.0504,8.4750,253.6101,5.6500,0.0000,201.5400,455.1501,-162945.8000,-212422.0436,-211878.4734
6538.0000,17.6922,29.9145,0.0000,194406.6000,-194406.6000,5.0404,0.0000,0.0000,0.0000,43201.4667,4.5000,1.0000,43201.4667,0.0000,0.0000,237608.0667,0.0000,-237608.0667,24.2469,16.9496,20416.2000,0.0000,20416.2000,0.5293,5517.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5517.8919,0.0000,0.0000,0.0000,14898.3081,14898.3081,23.8287,35.8695,0.0000,6946.0000,-6946.0000,0.1801,0.0000,0.0000,0.0000,1417.5510,4.9000,1.0000,1417.5510,0.0000,0.0000,8363.5510,0.0000,-8363.5510,24.0594,16.7621,779.3000,0.0000,779.3000,0.0202,210.6216,3.7000,1.0000,0.0000,0.0000,0.0000,210.6216,0.0000,0.0000,0.0000,568.6784,568.6784,24.0370,36.0779,0.0000,10469.0000,-10469.0000,0.2714,0.0000,0.0000,0.0000,2136.5306,4.9000,1.0000,2136.5306,0.0000,0.0000,12605.5306,0.0000,-12605.5306,24.3848,17.0875,8649.5000,0.0000,8649.5000,0.2243,2337.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2337.7027,0.0000,0.0000,0.0000,6311.7973,6311.7973,24.1927,20.0483,22.1205,-10.0158,-150236.4550,9.3985,1020.1711,10.2017,9.3985,0.0000,30.1814,20.0479,18.5563,19.3021,-6.7586,-54069.1943,9.3985,2118.9015,21.1890,9.3985,0.0000,106.1255,18.5600,17.6774,18.1187,-4.5707,-31994.9536,9.3985,2531.5702,25.3157,9.3985,0.0000,138.5554,23.8360,23.8335,10.1033,23.8311,10.0947,23.8287,10.0862,23.8287,3528.3723,141.1349,24.0437,24.0415,8.8512,24.0393,8.8433,24.0370,8.8354,24.0370,3528.3723,141.1349,24.2107,24.2047,10.4431,24.1987,10.4075,24.1927,10.3719,24.1927,1022.3526,20.4471,20.0483,20.0481,-1.3045,20.0480,-1.3174,20.0479,-1.3303,20.0479,3528.3723,141.1349,18.5563,18.5575,-6.6284,18.5588,-6.6360,18.5600,-6.6435,18.5600,3528.3723,141.1349,17.6774,17.6823,-12.5716,17.6873,-12.5917,17.6922,-12.6114,17.6922,1022.3526,20.4471,9.3985,337.6038,6.2657,0.0000,274.8623,612.4661,-181976.6000,-236798.3645,-236300.6029
6539.0000,17.7525,29.9747,0.0000,199676.6000,-199676.6000,5.1770,0.0000,0.0000,0.0000,44372.5778,4.5000,1.0000,44372.5778,0.0000,0.0000,244049.1778,0.0000,-244049.1778,24.2951,16.9978,20408.3000,0.0000,20408.3000,0.5291,5515.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5515.7568,0.0000,0.0000,0.0000,14892.5432,14892.5432,23.8885,35.9293,0.0000,10123.0000,-10123.0000,0.2625,0.0000,0.0000,0.0000,2065.9184,4.9000,1.0000,2065.9184,0.0000,0.0000,12188.9184,0.0000,-12188.9184,24.2152,16.9180,897.3000,0.0000,897.3000,0.0233,242.5135,3.7000,1.0000,0.0000,0.0000,0.0000,242.5135,0.0000,0.0000,0.0000,654.7865,654.7865,24.1900,36.2308,0.0000,10586.0000,-10586.0000,0.2745,0.0000,0.0000,0.0000,2160.4082,4.9000,1.0000,2160.4082,0.0000,0.0000,12746.4082,0.0000,-12746.4082,24.5317,17.2344,6987.4000,0.0000,6987.4000,0.1812,1888.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1888.4865,0.0000,0.0000,0.0000,5098.9135,5098.9135,24.3735,20.1311,22.2523,-10.5500,-158250.1620,9.6712,1044.8817,10.4488,9.6712,0.0000,32.8856,20.1312,18.6449,19.3881,-6.9304,-55443.0259,9.6712,2173.4317,21.7343,9.6712,0.0000,115.6338,18.6484,17.7380,18.1932,-4.8510,-33956.9107,9.6712,2597.6849,25.9768,9.6712,0.0000,150.9693,23.8958,23.8934,10.4417,23.8909,10.4325,23.8885,10.4234,23.8885,3711.6147,148.4646,24.1977,24.1951,10.1490,24.1926,10.1376,24.1900,10.1262,24.1900,3711.6147,148.4646,24.3950,24.3878,12.4217,24.3807,12.3732,24.3735,12.3251,24.3735,1075.0864,21.5017,20.1311,20.1311,-0.9255,20.1312,-0.9346,20.1312,-0.9436,20.1312,3711.6147,148.4646,18.6449,18.6460,-5.9838,18.6472,-5.9901,18.6484,-5.9963,18.6484,3711.6147,148.4646,17.7380,17.7429,-11.9925,17.7477,-12.0067,17.7525,-12.0206,17.7525,1075.0864,21.5017,9.6712,365.4166,6.4475,0.0000,299.4887,664.9054,-192092.6000,-248338.2611,-247650.0986
6540.0000,17.7990,30.0212,0.0000,204876.6000,-204876.6000,5.3118,0.0000,0.0000,0.0000,45528.1333,4.5000,1.0000,45528.1333,0.0000,0.0000,250404.7333,0.0000,-250404.7333,24.3814,17.0841,20246.5000,0.0000,20246.5000,0.5249,5472.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5472.0270,0.0000,0.0000,0.0000,14774.4730,14774.4730,23.9851,36.0259,0.0000,10592.5000,-10592.5000,0.2746,0.0000,0.0000,0.0000,2161.7347,4.9000,1.0000,2161.7347,0.0000,0.0000,12754.2347,0.0000,-12754.2347,24.3204,17.0231,810.1000,0.0000,810.1000,0.0210,218.9459,3.7000,1.0000,0.0000,0.0000,0.0000,218.9459,0.0000,0.0000,0.0000,591.1541,591.1541,24.2970,36.3379,0.0000,10986.4000,-10986.4000,0.2848,0.0000,0.0000,0.0000,2242.1224,4.9000,1.0000,2242.1224,0.0000,0.0000,13228.5224,0.0000,-13228.5224,24.6448,17.3475,6100.9000,0.0000,6100.9000,0.1582,1648.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1648.8919,0.0000,0.0000,0.0000,4452.0081,4452.0081,24.5064,20.2037,22.3550,-10.9123,-163684.7962,9.8631,1061.7521,10.6175,9.8631,0.0000,34.8823,20.2036,18.7075,19.4555,-7.1144,-56915.5555,9.8631,2211.0171,22.1102,9.8631,0.0000,122.6547,18.7108,17.7850,18.2479,-5.0312,-35218.1345,9.8631,2643.7534,26.4375,9.8631,0.0000,160.1357,23.9930,23.9903,11.1741,23.9877,11.1630,23.9851,11.1520,23.9851,3843.0266,153.7211,24.3048,24.3022,10.8901,24.2996,10.8792,24.2970,10.8683,24.2970,3843.0266,153.7211,24.5277,24.5206,13.6128,24.5135,13.5688,24.5064,13.5250,24.5064,1112.8950,22.2579,20.2037,20.2036,-0.5367,20.2036,-0.5454,20.2036,-0.5540,20.2036,3843.0266,153.7211,18.7075,18.7086,-5.5845,18.7097,-5.5899,18.7108,-5.5953,18.7108,3843.0266,153.7211,17.7850,17.7897,-11.5833,17.7943,-11.5949,17.7990,-11.6061,17.7990,1112.8950,22.2579,9.8631,385.8442,6.5754,0.0000,317.6726,703.5168,-199298.0000,-256569.8553,-255818.4861
6541.0000,17.8332,30.0554,0.0000,209509.9000,-209509.9000,5.4319,0.0000,0.0000,0.0000,46557.7556,4.5000,1.0000,46557.7556,0.0000,0.0000,256067.6556,0.0000,-256067.6556,24.4959,17.1986,20245.7000,0.0000,20245.7000,0.5249,5471.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5471.8108,0.0000,0.0000,0.0000,14773.8892,14773.8892,24.1030,36.1438,0.0000,9053.9000,-9053.9000,0.2347,0.0000,0.0000,0.0000,1847.7347,4.9000,1.0000,1847.7347,0.0000,0.0000,10901.6347,0.0000,-10901.6347,24.3867,17.0894,778.4000,0.0000,778.4000,0.0202,210.3784,3.7000,1.0000,0.0000,0.0000,0.0000,210.3784,0.0000,0.0000,0.0000,568.0216,568.0216,24.3642,36.4050,0.0000,11192.7000,-11192.7000,0.2902,0.0000,0.0000,0.0000,2284.2245,4.9000,1.0000,2284.2245,0.0000,0.0000,13476.9245,0.0000,-13476.9245,24.7149,17.4176,5436.1000,0.0000,5436.1000,0.1409,1469.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1469.2162,0.0000,0.0000,0.0000,3966.8838,3966.8838,24.5910,20.2609,22.4260,-11.0945,-166417.3781,9.9643,1069.9710,10.6997,9.9643,0.0000,35.9677,20.2607,18.7531,19.5069,-7.2427,-57941.9072,9.9643,2229.4681,22.2947,9.9643,0.0000,126.4713,18.7563,17.8193,18.2878,-5.1445,-36011.3129,9.9643,2666.8687,26.6687,9.9643,0.0000,165.1185,24.1115,24.1087,12.0665,24.1058,12.0537,24.1030,12.0409,24.1030,3913.1849,156.5274,24.3719,24.3693,11.2481,24.3668,11.2379,24.3642,11.2276,24.3642,3913.1849,156.5274,24.6116,24.6047,14.2027,24.5979,14.1637,24.5910,14.1249,24.5910,1133.0771,22.6615,20.2609,20.2608,-0.2545,20.2608,-0.2626,20.2607,-0.2707,20.2607,3913.1849,156.5274,18.7531,18.7542,-5.3256,18.7552,-5.3303,18.7563,-5.3351,18.7563,3913.1849,156.5274,17.8193,17.8239,-11.3193,17.8285,-11.3280,17.8332,-11.3366,17.8332,1133.0771,22.6615,9.9643,396.9122,6.6429,0.0000,327.5575,724.4697,-203296.3000,-261137.4201,-260370.5982
6542.0000,17.8396,30.0618,0.0000,213175.9000,-213175.9000,5.5270,0.0000,0.0000,0.0000,47372.4222,4.5000,1.0000,47372.4222,0.0000,0.0000,260548.3222,0.0000,-260548.3222,24.7823,17.4850,20219.2000,0.0000,20219.2000,0.5242,5464.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5464.6486,0.0000,0.0000,0.0000,14754.5514,14754.5514,24.3779,36.4187,0.0000,326.2000,-326.2000,0.0085,0.0000,0.0000,0.0000,66.5714,4.9000,1.0000,66.5714,0.0000,0.0000,392.7714,0.0000,-392.7714,24.3884,17.0911,650.2000,0.0000,650.2000,0.0169,175.7297,3.7000,1.0000,0.0000,0.0000,0.0000,175.7297,0.0000,0.0000,0.0000,474.4703,474.4703,24.3684,36.4092,0.0000,11045.2000,-11045.2000,0.2864,0.0000,0.0000,0.0000,2254.1224,4.9000,1.0000,2254.1224,0.0000,0.0000,13299.3224,0.0000,-13299.3224,24.7227,17.4254,4771.2000,0.0000,4771.2000,0.1237,1289.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1289.5135,0.0000,0.0000,0.0000,3481.6865,3481.6865,24.6108,20.2623,22.4365,-10.8793,-163189.1911,9.7299,1044.4047,10.4440,9.7299,0.0000,33.4880,20.2626,18.7594,19.5110,-7.0515,-56411.6843,9.7299,2176.6767,21.7668,9.7299,0.0000,117.7521,18.7630,17.8246,18.2938,-5.0313,-35218.8090,9.7299,2603.5284,26.0353,9.7299,0.0000,153.7349,24.3892,24.3854,14.4663,24.3816,14.4449,24.3779,14.4236,24.3779,3751.5945,150.0638,24.3757,24.3733,11.0327,24.3708,11.0237,24.3684,11.0148,24.3684,3751.5945,150.0638,24.6300,24.6235,14.0639,24.6171,14.0317,24.6108,13.9995,24.6108,1086.5898,21.7318,20.2623,20.2624,-0.4848,20.2625,-0.4907,20.2626,-0.4965,20.2626,3751.5945,150.0638,18.7594,18.7606,-5.4256,18.7618,-5.4284,18.7630,-5.4311,18.7630,3751.5945,150.0638,17.8246,17.8296,-11.3847,17.8346,-11.3863,17.8396,-11.3877,17.8396,1086.5898,21.7318,9.7299,371.5892,6.4866,0.0000,304.9749,676.5641,-198906.7000,-255529.7080,-254819.6844
6543.0000,17.7445,29.9667,0.0000,168965.5000,-168965.5000,4.3807,0.0000,0.0000,0.0000,37547.8889,4.5000,1.0000,37547.8889,0.0000,0.0000,206513.3889,0.0000,-206513.3889,24.4086,17.1113,20218.8000,0.0000,20218.8000,0.5242,5464.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5464.5405,0.0000,0.0000,0.0000,14754.2595,14754.2595,23.9282,35.9690,0.0000,33.4000,-33.4000,0.0009,0.0000,0.0000,0.0000,6.8163,4.9000,1.0000,6.8163,0.0000,0.0000,40.2163,0.0000,-40.2163,23.9295,16.6322,600.1000,0.0000,600.1000,0.0156,162.1892,3.7000,1.0000,0.0000,0.0000,0.0000,162.1892,0.0000,0.0000,0.0000,437.9108,437.9108,23.9135,35.9544,0.0000,11338.4000,-11338.4000,0.2940,0.0000,0.0000,0.0000,2313.9592,4.9000,1.0000,2313.9592,0.0000,0.0000,13652.3592,0.0000,-13652.3592,24.3541,17.0568,5436.1000,0.0000,5436.1000,0.1409,1469.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1469.2162,0.0000,0.0000,0.0000,3966.8838,3966.8838,24.2242,20.0921,22.1582,-8.5367,-128050.7358,8.0344,870.9443,8.7094,8.0344,0.0000,18.8553,20.0952,18.6172,19.3562,-5.7249,-45799.1625,8.0344,1807.7371,18.0774,8.0344,0.0000,66.2998,18.6238,17.7209,18.1723,-3.9974,-27981.7744,8.0344,2159.7590,21.5976,8.0344,0.0000,86.5597,23.9325,23.9311,9.3295,23.9296,9.3330,23.9282,9.3364,23.9282,2674.2173,106.9687,23.9154,23.9148,6.3488,23.9142,6.3581,23.9135,6.3674,23.9135,2674.2173,106.9687,24.2261,24.2256,9.0038,24.2249,9.0419,24.2242,9.0790,24.2242,776.3138,15.5263,20.0921,20.0931,-2.3055,20.0941,-2.3019,20.0952,-2.2984,20.0952,2674.2173,106.9687,18.6172,18.6194,-6.9205,18.6216,-6.9129,18.6238,-6.9054,18.6238,2674.2173,106.9687,17.7209,17.7288,-12.6894,17.7367,-12.6550,17.7445,-12.6209,17.7445,776.3138,15.5263,8.0344,218.8219,5.3563,0.0000,171.7148,390.5366,-154082.3000,-201046.9103,-201831.6727
6544.0000,17.7161,29.9383,0.0000,169697.9000,-169697.9000,4.3997,0.0000,0.0000,0.0000,37710.6444,4.5000,1.0000,37710.6444,0.0000,0.0000,207408.5444,0.0000,-207408.5444,24.3224,17.0251,20219.1000,0.0000,20219.1000,0.5242,5464.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5464.6216,0.0000,0.0000,0.0000,14754.4784,14754.4784,23.8459,23.8459,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.8459,16.5486,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,23.8270,35.8678,0.0000,12438.6000,-12438.6000,0.3225,0.0000,0.0000,0.0000,2538.4898,4.9000,1.0000,2538.4898,0.0000,0.0000,14977.0898,0.0000,-14977.0898,24.3041,17.0068,6322.5000,0.0000,6322.5000,0.1639,1708.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1708.7838,0.0000,0.0000,0.0000,4613.7162,4613.7162,24.1454,20.0364,22.0909,-8.6003,-129004.3676,8.1400,884.4888,8.8449,8.1400,0.0000,19.6079,20.0390,18.5870,19.3130,-5.6980,-45584.2159,8.1400,1834.4187,18.3442,8.1400,0.0000,68.9464,18.5929,17.6948,18.1439,-4.0278,-28194.4128,8.1400,2190.4852,21.9049,8.1400,0.0000,90.0151,23.8524,23.8502,8.9195,23.8481,8.9127,23.8459,8.9060,23.8459,2736.5376,109.4615,23.8313,23.8299,6.1581,23.8284,6.1565,23.8270,6.1549,23.8270,2736.5376,109.4615,24.1571,24.1532,8.8367,24.1493,8.8229,24.1454,8.8099,24.1454,794.2794,15.8856,20.0364,20.0373,-2.6770,20.0381,-2.6764,20.0390,-2.6759,20.0390,2736.5376,109.4615,18.5870,18.5890,-7.0478,18.5909,-7.0440,18.5929,-7.0402,18.5929,2736.5376,109.4615,17.6948,17.7019,-12.8352,17.7090,-12.8153,17.7161,-12.7951,17.7161,794.2794,15.8856,8.1400,226.8549,5.4266,0.0000,178.5695,405.4243,-154967.5000,-202559.6072,-202782.9962
6545.0000,17.6922,29.9145,0.0000,166416.9000,-166416.9000,4.3147,0.0000,0.0000,0.0000,36981.5333,4.5000,1.0000,36981.5333,0.0000,0.0000,203398.4333,0.0000,-203398.4333,24.2640,16.9667,16647.8000,0.0000,16647.8000,0.4316,4499.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4499.4054,0.0000,0.0000,0.0000,12148.3946,12148.3946,23.8638,23.8638,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.8638,16.5665,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,23.8484,35.8893,0.0000,14545.6000,-14545.6000,0.3771,0.0000,0.0000,0.0000,2968.4898,4.9000,1.0000,2968.4898,0.0000,0.0000,17514.0898,0.0000,-17514.0898,24.4143,17.1170,8317.1000,0.0000,8317.1000,0.2156,2247.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2247.8649,0.0000,0.0000,0.0000,6069.2351,6069.2351,24.2002,19.9473,22.0738,-8.7753,-131629.9231,8.0245,872.4763,8.7248,8.0245,0.0000,18.7855,19.9507,18.5556,19.2531,-5.3974,-43179.0865,8.0245,1812.4326,18.1243,8.0245,0.0000,66.0544,18.5616,17.6705,18.1161,-3.9402,-27581.0644,8.0245,2161.6938,21.6169,8.0245,0.0000,86.2393,23.8714,23.8689,9.3615,23.8663,9.3509,23.8638,9.3402,23.8638,2668.3882,106.7355,23.8541,23.8522,6.8163,23.8503,6.8101,23.8484,6.8040,23.8484,2668.3882,106.7355,24.2182,24.2122,10.0294,24.2062,9.9915,24.2002,9.9540,24.2002,774.6333,15.4927,19.9473,19.9484,-3.4005,19.9496,-3.3973,19.9507,-3.3941,19.9507,2668.3882,106.7355,18.5556,18.5576,-7.2321,18.5596,-7.2276,18.5616,-7.2231,18.5616,2668.3882,106.7355,17.6705,17.6778,-12.9882,17.6850,-12.9667,17.6922,-12.9451,17.6922,774.6333,15.4927,8.0245,218.0758,5.3497,0.0000,171.0792,389.1550,-155587.9000,-202395.9231,-202390.0740
6546.0000,17.6422,29.8644,0.0000,153083.1000,-153083.1000,3.9690,0.0000,0.0000,0.0000,34018.4667,4.5000,1.0000,34018.4667,0.0000,0.0000,187101.5667,0.0000,-187101.5667,24.1984,16.9011,9922.1000,0.0000,9922.1000,0.2572,2681.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2681.6486,0.0000,0.0000,0.0000,7240.4514,7240.4514,23.9352,35.9761,0.0000,1352.9000,-1352.9000,0.0351,0.0000,0.0000,0.0000,276.1020,4.9000,1.0000,276.1020,0.0000,0.0000,1629.0020,0.0000,-1629.0020,23.9923,16.6950,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,23.9734,36.0142,0.0000,15720.2000,-15720.2000,0.4076,0.0000,0.0000,0.0000,3208.2041,4.9000,1.0000,3208.2041,0.0000,0.0000,18928.4041,0.0000,-18928.4041,24.6367,17.3394,9757.6000,0.0000,9757.6000,0.2530,2637.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2637.1892,0.0000,0.0000,0.0000,7120.4108,7120.4108,24.3601,19.7479,22.0540,-8.7749,-131623.2775,7.3990,805.0316,8.0503,7.3990,0.0000,14.7261,19.7540,18.4831,19.1186,-4.5335,-36267.6773,7.3990,1679.5524,16.7955,7.3990,0.0000,51.7808,18.4905,17.6168,18.0537,-3.5621,-24934.6397,7.3990,1997.9174,19.9792,7.3990,0.0000,67.6040,23.9447,23.9415,10.1723,23.9384,10.1563,23.9352,10.1403,23.9352,2312.4387,92.4975,23.9816,23.9789,8.2905,23.9761,8.2764,23.9734,8.2623,23.9734,2312.4387,92.4975,24.3872,24.3781,12.2041,24.3691,12.1339,24.3601,12.0646,24.3601,671.9692,13.4394,19.7479,19.7500,-5.1455,19.7520,-5.1340,19.7540,-5.1226,19.7540,2312.4387,92.4975,18.4831,18.4856,-7.8225,18.4881,-7.8137,18.4905,-7.8050,18.4905,2312.4387,92.4975,17.6168,17.6253,-13.4940,17.6338,-13.4582,17.6422,-13.4225,17.6422,671.9692,13.4394,7.3990,174.2895,4.9327,0.0000,134.1108,308.4003,-150058.8000,-192993.3025,-192825.5945
6547.0000,17.6132,29.8354,0.0000,147744.5000,-147744.5000,3.8306,0.0000,0.0000,0.0000,32832.1111,4.5000,1.0000,32832.1111,0.0000,0.0000,180576.6111,0.0000,-180576.6111,24.0051,16.7078,9942.4000,0.0000,9942.4000,0.2578,2687.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2687.1351,0.0000,0.0000,0.0000,7255.2649,7255.2649,23.7426,35.7834,0.0000,6154.8000,-6154.8000,0.1596,0.0000,0.0000,0.0000,1256.0816,4.9000,1.0000,1256.0816,0.0000,0.0000,7410.8816,0.0000,-7410.8816,24.0049,16.7076,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,23.9869,36.0277,0.0000,14776.6000,-14776.6000,0.3831,0.0000,0.0000,0.0000,3015.6327,4.9000,1.0000,3015.6327,0.0000,0.0000,17792.2327,0.0000,-17792.2327,24.6167,17.3194,9314.4000,0.0000,9314.4000,0.2415,2517.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2517.4054,0.0000,0.0000,0.0000,6796.9946,6796.9946,24.3554,19.7166,22.0360,-8.7367,-131050.8201,7.3246,797.4424,7.9744,7.3246,0.0000,14.2861,19.7213,18.4277,19.0745,-4.5683,-36546.1632,7.3246,1665.3893,16.6539,7.3246,0.0000,50.2335,18.4353,17.5881,18.0117,-3.4192,-23934.6723,7.3246,1980.9672,19.8097,7.3246,0.0000,65.5839,23.7483,23.7464,8.1757,23.7445,8.1733,23.7426,8.1708,23.7426,2271.5801,90.8632,23.9944,23.9919,8.3762,23.9894,8.3660,23.9869,8.3558,23.9869,2271.5801,90.8632,24.3761,24.3692,11.8809,24.3623,11.8446,24.3554,11.8082,24.3554,660.1787,13.2036,19.7166,19.7182,-5.0195,19.7197,-5.0141,19.7213,-5.0087,19.7213,2271.5801,90.8632,18.4277,18.4302,-8.1775,18.4328,-8.1687,18.4353,-8.1599,18.4353,2271.5801,90.8632,17.5881,17.5965,-13.6449,17.6049,-13.6131,17.6132,-13.5811,17.6132,660.1787,13.2036,7.3246,169.4916,4.8830,0.0000,130.1034,299.5950,-149012.4000,-191430.6849,-191531.6556
6548.0000,17.4803,29.7026,0.0000,89178.2000,-89178.2000,2.3121,0.0000,0.0000,0.0000,19817.3778,4.5000,1.0000,19817.3778,0.0000,0.0000,108995.5778,0.0000,-108995.5778,23.2423,15.9450,9925.3000,0.0000,9925.3000,0.2573,2682.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2682.5135,0.0000,0.0000,0.0000,7242.7865,7242.7865,22.8701,34.9109,0.0000,4340.3000,-4340.3000,0.1125,0.0000,0.0000,0.0000,885.7755,4.9000,1.0000,885.7755,0.0000,0.0000,5226.0755,0.0000,-5226.0755,23.1464,15.8491,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,23.1404,35.1813,0.0000,13708.5000,-13708.5000,0.3554,0.0000,0.0000,0.0000,2797.6531,4.9000,1.0000,2797.6531,0.0000,0.0000,16506.1531,0.0000,-16506.1531,24.0130,16.7157,8538.7000,0.0000,8538.7000,0.2214,2307.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2307.7568,0.0000,0.0000,0.0000,6230.9432,6230.9432,23.7091,19.4792,21.5942,-5.3343,-80015.1333,4.9044,542.4268,5.4243,4.9044,0.0000,4.2887,19.4912,18.2099,18.8506,-3.0298,-24238.4305,4.9044,1124.4838,11.2448,4.9044,0.0000,15.0801,18.2257,17.4326,17.8292,-2.1432,-15002.6728,4.9044,1335.6571,13.3566,4.9044,0.0000,19.6882,22.8594,22.8630,-0.2952,22.8666,-0.2448,22.8701,-0.1949,22.8701,1122.7882,44.9115,23.1303,23.1337,-0.1333,23.1371,-0.0847,23.1404,-0.0365,23.1404,1122.7882,44.9115,23.6836,23.6925,3.5889,23.7010,3.7405,23.7091,3.8872,23.7091,328.0104,6.5602,19.4792,19.4832,-7.0687,19.4872,-7.0391,19.4912,-7.0097,19.4912,1122.7882,44.9115,18.2099,18.2152,-10.1152,18.2205,-10.0798,18.2257,-10.0447,18.2257,1122.7882,44.9115,17.4326,17.4488,-15.2955,17.4647,-15.1725,17.4803,-15.0521,17.4803,328.0104,6.5602,4.9044,56.1533,3.2696,0.0000,39.0570,95.2103,-88345.5000,-116949.4145,-119256.2365
6549.0000,17.3969,29.6191,0.0000,82144.6000,-82144.6000,2.1298,0.0000,0.0000,0.0000,18254.3556,4.5000,1.0000,18254.3556,0.0000,0.0000,100398.9556,0.0000,-100398.9556,23.1134,15.8161,9927.1000,0.0000,9927.1000,0.2574,2683.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2683.0000,0.0000,0.0000,0.0000,7244.1000,7244.1000,22.7034,34.7442,0.0000,5447.1000,-5447.1000,0.1412,0.0000,0.0000,0.0000,1111.6531,4.9000,1.0000,1111.6531,0.0000,0.0000,6558.7531,0.0000,-6558.7531,23.0768,15.7795,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0000,0.0000,0.0000,340.4189,340.4189,23.0577,35.0985,0.0000,12114.0000,-12114.0000,0.3141,0.0000,0.0000,0.0000,2472.2449,4.9000,1.0000,2472.2449,0.0000,0.0000,14586.2449,0.0000,-14586.2449,23.8882,16.5909,6987.4000,0.0000,6987.4000,0.1812,1888.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1888.4865,0.0000,0.0000,0.0000,5098.9135,5098.9135,23.5926,19.2514,21.4220,-5.0829,-76243.9013,4.5535,506.7366,5.0674,4.5535,0.0000,3.4325,19.2667,18.1350,18.7009,-2.4845,-19875.8857,4.5535,1049.9130,10.4991,4.5535,0.0000,12.0696,18.1507,17.3471,17.7489,-2.0163,-14114.0157,4.5535,1243.9022,12.4390,4.5535,0.0000,15.7578,22.7009,22.7017,-0.3259,22.7026,-0.3120,22.7034,-0.2980,22.7034,986.0522,39.4421,23.0575,23.0575,0.5312,23.0576,0.5377,23.0577,0.5443,23.0577,986.0522,39.4421,23.5979,23.5959,3.8818,23.5942,3.8749,23.5926,3.8713,23.5926,288.3571,5.7671,19.2514,19.2566,-8.7567,19.2617,-8.7205,19.2667,-8.6845,19.2667,986.0522,39.4421,18.1350,18.1403,-10.3860,18.1455,-10.3558,18.1507,-10.3257,18.1507,986.0522,39.4421,17.3471,17.3638,-15.8981,17.3804,-15.7839,17.3969,-15.6704,17.3969,288.3571,5.7671,4.5535,45.7962,3.0357,0.0000,31.2599,77.0561,-82324.7000,-108860.5211,-110233.8028
6550.0000,17.3313,29.5535,0.0000,70645.2000,-70645.2000,1.8316,0.0000,0.0000,0.0000,15698.9333,4.5000,1.0000,15698.9333,0.0000,0.0000,86344.1333,0.0000,-86344.1333,22.9384,15.6411,9940.6000,0.0000,9940.6000,0.2577,2686.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2686.6486,0.0000,0.0000,0.0000,7253.9514,7253.9514,22.4733,34.5141,0.0000,6146.7000,-6146.7000,0.1594,0.0000,0.0000,0.0000,1254.4286,4.9000,1.0000,1254.4286,0.0000,0.0000,7401.1286,0.0000,-7401.1286,22.9539,15.6566,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,22.9384,34.9792,0.0000,9468.6000,-9468.6000,0.2455,0.0000,0.0000,0.0000,1932.3673,4.9000,1.0000,1932.3673,0.0000,0.0000,11400.9673,0.0000,-11400.9673,23.6788,16.3815,6100.9000,0.0000,6100.9000,0.1582,1648.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1648.8919,0.0000,0.0000,0.0000,4452.0081,4452.0081,23.3953,19.0900,21.2426,-4.4198,-66296.8709,3.9925,447.1713,4.4717,3.9925,0.0000,2.3136,19.1079,18.0404,18.5742,-2.0549,-16439.0685,3.9925,924.9399,9.2494,3.9925,0.0000,8.1352,18.0594,17.2741,17.6668,-1.7275,-12092.7752,3.9925,1094.0564,10.9406,3.9925,0.0000,10.6212,22.4673,22.4693,-1.6057,22.4713,-1.5806,22.4733,-1.5557,22.4733,783.7553,31.3502,22.9369,22.9374,0.1587,22.9379,0.1703,22.9384,0.1818,22.9384,783.7553,31.3502,23.3897,23.3917,2.2784,23.3935,2.3235,23.3953,2.3672,23.3953,229.6212,4.5924,19.0900,19.0960,-9.6721,19.1020,-9.6308,19.1079,-9.5898,19.1079,783.7553,31.3502,18.0404,18.0468,-10.9386,18.0531,-10.8995,18.0594,-10.8606,18.0594,783.7553,31.3502,17.2741,17.2934,-16.3493,17.3124,-16.2142,17.3313,-16.0809,17.3313,229.6212,4.5924,3.9925,31.9275,2.6616,0.0000,21.0700,52.9975,-69861.3000,-93179.2455,-94828.7146
6551.0000,17.2576,29.4798,0.0000,64692.4000,-64692.4000,1.6773,0.0000,0.0000,0.0000,14376.0889,4.5000,1.0000,14376.0889,0.0000,0.0000,79068.4889,0.0000,-79068.4889,23.2011,15.9038,9913.2000,0.0000,9913.2000,0.2570,2679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2679.2432,0.0000,0.0000,0.0000,7233.9568,7233.9568,22.6520,34.6928,0.0000,3421.6000,-3421.6000,0.0887,0.0000,0.0000,0.0000,698.2857,4.9000,1.0000,698.2857,0.0000,0.0000,4119.8857,0.0000,-4119.8857,22.9617,15.6644,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,22.9408,34.9816,0.0000,6871.6000,-6871.6000,0.1782,0.0000,0.0000,0.0000,1402.3673,4.9000,1.0000,1402.3673,0.0000,0.0000,8273.9673,0.0000,-8273.9673,23.5627,16.2654,3441.5000,0.0000,3441.5000,0.0892,930.1351,3.7000,1.0000,0.0000,0.0000,0.0000,930.1351,0.0000,0.0000,0.0000,2511.3649,2511.3649,23.3645,18.8323,21.0984,-4.0195,-60292.0218,3.4491,388.3276,3.8833,3.4491,0.0000,1.4917,18.8582,17.9974,18.4278,-1.4313,-11450.5652,3.4491,803.4797,8.0348,3.4491,0.0000,5.2453,18.0187,17.1885,17.6036,-1.5777,-11043.8062,3.4491,947.4484,9.4745,3.4491,0.0000,6.8482,22.6574,22.6555,1.2392,22.6537,1.2242,22.6520,1.2096,22.6520,607.4851,24.2994,22.9426,22.9420,0.9109,22.9414,0.9110,22.9408,0.9111,22.9408,607.4851,24.2994,23.3740,23.3706,3.0210,23.3675,2.9971,23.3645,2.9755,23.3645,178.3566,3.5671,18.8323,18.8410,-11.5573,18.8496,-11.4934,18.8582,-11.4299,18.8582,607.4851,24.2994,17.9974,18.0046,-10.9743,18.0116,-10.9311,18.0187,-10.8881,18.0187,607.4851,24.2994,17.1885,17.2119,-16.9584,17.2349,-16.7855,17.2576,-16.6154,17.2576,178.3566,3.5671,3.4491,21.3882,2.2994,0.0000,13.5853,34.9734,-61282.6000,-81462.8555,-82786.3932
6552.0000,17.1896,29.4118,0.0000,57176.9000,-57176.9000,1.4824,0.0000,0.0000,0.0000,12705.9778,4.5000,1.0000,12705.9778,0.0000,0.0000,69882.8778,0.0000,-69882.8778,23.2143,15.9170,9953.9000,0.0000,9953.9000,0.2581,2690.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2690.2432,0.0000,0.0000,0.0000,7263.6568,7263.6568,22.5875,34.6283,0.0000,4200.5000,-4200.5000,0.1089,0.0000,0.0000,0.0000,857.2449,4.9000,1.0000,857.2449,0.0000,0.0000,5057.7449,0.0000,-5057.7449,23.0235,15.7262,316.4000,0.0000,316.4000,0.0082,85.5135,3.7000,1.0000,0.0000,0.0000,0.0000,85.5135,0.0000,0.0000,0.0000,230.8865,230.8865,22.9983,35.0391,0.0000,4566.8000,-4566.8000,0.1184,0.0000,0.0000,0.0000,932.0000,4.9000,1.0000,932.0000,0.0000,0.0000,5498.8000,0.0000,-5498.8000,23.4723,16.1750,1114.5000,0.0000,1114.5000,0.0289,301.2162,3.7000,1.0000,0.0000,0.0000,0.0000,301.2162,0.0000,0.0000,0.0000,813.2838,813.2838,23.3833,18.5766,20.9799,-3.7170,-55754.5857,3.0073,340.0400,3.4004,3.0073,0.0000,0.9888,18.6098,17.9730,18.2914,-0.9234,-7387.0698,3.0073,704.1829,7.0418,3.0073,0.0000,3.4769,17.9968,17.1088,17.5528,-1.4715,-10300.6212,3.0073,827.7017,8.2770,3.0073,0.0000,4.5394,22.5881,22.5879,0.8720,22.5877,0.8774,22.5875,0.8826,22.5875,478.8051,19.1522,23.0036,23.0018,1.9607,23.0000,1.9501,22.9983,1.9396,22.9983,478.8051,19.1522,23.4022,23.3957,3.9754,23.3894,3.9203,23.3833,3.8672,23.3833,140.8665,2.8173,18.5766,18.5878,-13.2663,18.5988,-13.1842,18.6098,-13.1027,18.6098,478.8051,19.1522,17.9730,17.9810,-10.8999,17.9889,-10.8512,17.9968,-10.8027,17.9968,478.8051,19.1522,17.1088,17.1361,-17.4720,17.1631,-17.2661,17.1896,-17.0638,17.1896,140.8665,2.8173,3.0073,14.7046,2.0049,0.0000,9.0052,23.7098,-54559.4000,-72131.5956,-73442.2767
6553.0000,17.1520,29.3742,0.0000,50251.1000,-50251.1000,1.3029,0.0000,0.0000,0.0000,11166.9111,4.5000,1.0000,11166.9111,0.0000,0.0000,61418.0111,0.0000,-61418.0111,23.1025,15.8052,9941.3000,0.0000,9941.3000,0.2577,2686.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2686.8378,0.0000,0.0000,0.0000,7254.4622,7254.4622,22.4050,34.4458,0.0000,4167.2000,-4167.2000,0.1080,0.0000,0.0000,0.0000,850.4490,4.9000,1.0000,850.4490,0.0000,0.0000,5017.6490,0.0000,-5017.6490,22.8911,15.5938,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,22.8686,34.9094,0.0000,3450.3000,-3450.3000,0.0895,0.0000,0.0000,0.0000,704.1429,4.9000,1.0000,704.1429,0.0000,0.0000,4154.4429,0.0000,-4154.4429,23.2711,15.9738,672.3000,0.0000,672.3000,0.0174,181.7027,3.7000,1.0000,0.0000,0.0000,0.0000,181.7027,0.0000,0.0000,0.0000,490.5973,490.5973,23.2285,18.4758,20.8522,-3.2703,-49054.8203,2.6761,303.9825,3.0398,2.6761,0.0000,0.6967,18.5102,17.8963,18.2033,-0.7920,-6336.1799,2.6761,628.7014,6.2870,2.6761,0.0000,2.4498,17.9254,17.0639,17.4947,-1.2702,-8891.1939,2.6761,738.1614,7.3816,2.6761,0.0000,3.1984,22.3996,22.4014,-0.5820,22.4032,-0.5577,22.4050,-0.5337,22.4050,391.1622,15.6465,22.8679,22.8682,0.8700,22.8684,0.8817,22.8686,0.8933,22.8686,391.1622,15.6465,23.2236,23.2256,2.2632,23.2272,2.3161,23.2285,2.3645,23.2285,115.2907,2.3058,18.4758,18.4874,-13.3702,18.4988,-13.2920,18.5102,-13.2142,18.5102,391.1622,15.6465,17.8963,17.9061,-11.3985,17.9157,-11.3357,17.9254,-11.2733,17.9254,391.1622,15.6465,17.0639,17.0937,-17.5690,17.1231,-17.3504,17.1520,-17.1354,17.1520,115.2907,2.3058,2.6761,10.6935,1.7840,0.0000,6.3449,17.0384,-46926.9000,-62605.6192,-64282.1941
6554.0000,17.2101,29.4323,0.0000,41522.0000,-41522.0000,1.0765,0.0000,0.0000,0.0000,9227.1111,4.5000,1.0000,9227.1111,0.0000,0.0000,50749.1111,0.0000,-50749.1111,22.9738,15.6765,9973.1000,0.0000,9973.1000,0.2586,2695.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2695.4324,0.0000,0.0000,0.0000,7277.6676,7277.6676,22.1604,34.2012,0.0000,3825.9000,-3825.9000,0.0992,0.0000,0.0000,0.0000,780.7959,4.9000,1.0000,780.7959,0.0000,0.0000,4606.6959,0.0000,-4606.6959,22.6836,15.3863,316.9000,0.0000,316.9000,0.0082,85.6486,3.7000,1.0000,0.0000,0.0000,0.0000,85.6486,0.0000,0.0000,0.0000,231.2514,231.2514,22.6647,34.7055,0.0000,2722.3000,-2722.3000,0.0706,0.0000,0.0000,0.0000,555.5714,4.9000,1.0000,555.5714,0.0000,0.0000,3277.8714,0.0000,-3277.8714,23.0369,15.7396,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,22.5288,18.8274,20.6781,-2.4667,-36999.9517,2.2828,296.2634,2.9626,2.5917,0.3088,0.6329,18.8449,17.5933,18.2191,-1.3775,-11020.0996,2.2828,536.0000,5.3600,2.2828,0.0000,1.5208,17.6403,17.1243,17.3823,-0.6490,-4542.9247,2.2828,632.4140,6.3241,2.2828,0.0000,1.9855,22.1473,22.1517,-2.4680,22.1561,-2.4213,22.1604,-2.3752,22.1604,297.2716,11.8909,22.6573,22.6598,-0.7643,22.6623,-0.7329,22.6647,-0.7019,22.6647,297.2716,11.8909,23.0088,23.0161,0.3770,23.0231,0.4818,23.0296,0.5823,23.0296,87.8425,1.7569,18.8274,18.8332,-9.2168,18.8390,-9.1996,18.8449,-9.1819,18.8449,297.2716,11.8909,17.5933,17.6091,-14.0627,17.6248,-13.9450,17.6403,-13.8287,17.6403,297.2716,11.8909,17.1243,17.1533,-16.4770,17.1818,-16.2831,17.2101,-16.0915,17.2101,87.8425,1.7569,2.2828,6.9362,1.5219,0.0000,4.1392,11.0754,-37441.0000,-50877.2352,-52562.9760
6555.0000,17.2448,29.4670,0.0000,35375.0000,-35375.0000,0.9172,0.0000,0.0000,0.0000,7861.1111,4.5000,1.0000,7861.1111,0.0000,0.0000,43236.1111,0.0000,-43236.1111,22.7931,15.4958,9951.8000,0.0000,9951.8000,0.2580,2689.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2689.6757,0.0000,0.0000,0.0000,7262.1243,7262.1243,21.8834,33.9242,0.0000,3558.6000,-3558.6000,0.0923,0.0000,0.0000,0.0000,726.2449,4.9000,1.0000,726.2449,0.0000,0.0000,4284.8449,0.0000,-4284.8449,22.4332,15.1359,327.5000,0.0000,327.5000,0.0085,88.5135,3.7000,1.0000,0.0000,0.0000,0.0000,88.5135,0.0000,0.0000,0.0000,238.9865,238.9865,22.4180,34.4588,0.0000,2399.1000,-2399.1000,0.0622,0.0000,0.0000,0.0000,489.6122,4.9000,1.0000,489.6122,0.0000,0.0000,2888.7122,0.0000,-2888.7122,22.7887,15.4914,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,21.9766,19.0715,20.5241,-1.9360,-29040.0696,2.0204,297.9277,2.9793,2.5917,0.5713,0.6329,19.0866,17.3776,18.2321,-1.6647,-13317.9891,2.0204,474.1463,4.7415,2.0204,0.0000,1.0543,17.4329,17.1470,17.2900,-0.3183,-2227.9529,2.0204,561.6979,5.6170,2.0204,0.0000,1.3764,21.8611,21.8687,-4.4982,21.8761,-4.4273,21.8834,-4.3572,21.8834,240.8998,9.6360,22.4026,22.4078,-2.6393,22.4130,-2.5854,22.4180,-2.5322,22.4180,240.8998,9.6360,22.7570,22.7713,-1.7506,22.7850,-1.5786,22.7981,-1.4135,22.7981,71.3309,1.4266,19.0715,19.0766,-6.8882,19.0816,-6.8728,19.0866,-6.8574,19.0866,240.8998,9.6360,17.3776,17.3962,-15.5017,17.4147,-15.3689,17.4329,-15.2374,17.4329,240.8998,9.6360,17.1470,17.1803,-16.0446,17.2129,-15.8084,17.2448,-15.5784,17.2448,71.3309,1.4266,2.0204,4.9768,1.3469,0.0000,3.0636,8.0404,-30714.2000,-42661.0331,-44586.0116
6556.0000,17.1990,29.4213,0.0000,34368.1000,-34368.1000,0.8911,0.0000,0.0000,0.0000,7637.3556,4.5000,1.0000,7637.3556,0.0000,0.0000,42005.4556,0.0000,-42005.4556,22.6744,15.3771,9958.5000,0.0000,9958.5000,0.2582,2691.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2691.4865,0.0000,0.0000,0.0000,7267.0135,7267.0135,21.7468,33.7876,0.0000,3516.1000,-3516.1000,0.0912,0.0000,0.0000,0.0000,717.5714,4.9000,1.0000,717.5714,0.0000,0.0000,4233.6714,0.0000,-4233.6714,22.2987,15.0014,320.0000,0.0000,320.0000,0.0083,86.4865,3.7000,1.0000,0.0000,0.0000,0.0000,86.4865,0.0000,0.0000,0.0000,233.5135,233.5135,22.2823,34.3231,0.0000,2309.7000,-2309.7000,0.0599,0.0000,0.0000,0.0000,471.3673,4.9000,1.0000,471.3673,0.0000,0.0000,2781.0673,0.0000,-2781.0673,22.6448,15.3475,672.8000,0.0000,672.8000,0.0174,181.8378,3.7000,1.0000,0.0000,0.0000,0.0000,181.8378,0.0000,0.0000,0.0000,490.9622,490.9622,21.7924,19.0564,20.4244,-1.8233,-27349.7349,1.9891,299.0119,2.9901,2.5917,0.6026,0.6329,19.0804,17.3543,18.2174,-1.6553,-13242.1098,1.9891,467.0508,4.6705,1.9891,0.0000,1.0060,17.4037,17.0853,17.2445,-0.3490,-2442.7498,1.9891,553.9516,5.5395,1.9891,0.0000,1.3134,21.7271,21.7337,-4.8904,21.7403,-4.8362,21.7468,-4.7822,21.7468,234.5110,9.3804,22.2682,22.2730,-3.1709,22.2777,-3.1283,22.2823,-3.0859,22.2823,234.5110,9.3804,22.5808,22.5947,-2.8282,22.6082,-2.6835,22.6214,-2.5406,22.6214,69.4577,1.3892,19.0564,19.0645,-7.3199,19.0725,-7.2718,19.0804,-7.2243,19.0804,234.5110,9.3804,17.3543,17.3709,-15.0139,17.3873,-14.9123,17.4037,-14.8110,17.4037,234.5110,9.3804,17.0853,17.1240,-16.6698,17.1620,-16.3826,17.1990,-16.1030,17.1990,69.4577,1.3892,1.9891,4.7699,1.3260,0.0000,2.9522,7.7221,-29242.6000,-41028.7051,-43034.5945
6557.0000,17.1979,29.4201,0.0000,31480.1000,-31480.1000,0.8162,0.0000,0.0000,0.0000,6995.5778,4.5000,1.0000,6995.5778,0.0000,0.0000,38475.6778,0.0000,-38475.6778,22.2215,14.9242,9965.8000,0.0000,9965.8000,0.2584,2693.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2693.4595,0.0000,0.0000,0.0000,7272.3405,7272.3405,21.3125,33.3533,0.0000,3449.7000,-3449.7000,0.0894,0.0000,0.0000,0.0000,704.0204,4.9000,1.0000,704.0204,0.0000,0.0000,4153.7204,0.0000,-4153.7204,21.8548,14.5575,404.4000,0.0000,404.4000,0.0105,109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,109.2973,0.0000,0.0000,0.0000,295.1027,295.1027,21.8512,33.8921,0.0000,2528.6000,-2528.6000,0.0656,0.0000,0.0000,0.0000,516.0408,4.9000,1.0000,516.0408,0.0000,0.0000,3044.6408,0.0000,-3044.6408,22.2488,14.9515,3230.8000,0.0000,3230.8000,0.0838,873.1892,3.7000,1.0000,0.0000,0.0000,0.0000,873.1892,0.0000,0.0000,0.0000,2357.6108,2357.6108,21.4062,19.2123,20.3093,-1.4621,-21931.1726,1.9857,300.2716,3.0027,2.5917,0.6060,0.6329,19.2269,17.2366,18.2317,-1.9055,-15243.6670,1.9857,466.0136,4.6601,1.9857,0.0000,1.0009,17.2908,17.0928,17.1918,-0.2166,-1516.4957,1.9857,554.1443,5.5414,1.9857,0.0000,1.3068,21.2720,21.2857,-8.5672,21.2992,-8.4467,21.3125,-8.3279,21.3125,233.8352,9.3534,21.8163,21.8281,-6.8993,21.8398,-6.7900,21.8512,-6.6824,21.8512,233.8352,9.3534,21.9409,21.9884,-9.3355,22.0333,-8.8103,22.0758,-8.3135,22.0758,69.2596,1.3852,19.2123,19.2171,-5.8385,19.2220,-5.8251,19.2269,-5.8114,19.2269,233.8352,9.3534,17.2366,17.2548,-15.6929,17.2729,-15.5783,17.2908,-15.4648,17.2908,233.8352,9.3534,17.0928,17.1282,-16.3806,17.1632,-16.1513,17.1979,-15.9233,17.1979,69.2596,1.3852,1.9857,4.7482,1.3238,0.0000,2.9406,7.6888,-23857.4000,-35748.9849,-38691.3353
6558.0000,17.1150,28.6351,3685.3000,40563.5000,-36878.2000,1.0517,837.5682,4.4000,1.0000,9014.1111,4.5000,1.0000,9851.6793,0.0000,0.0000,49577.6111,2847.7318,-46729.8793,21.7038,14.4065,9944.1000,0.0000,9944.1000,0.2578,2687.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2687.5946,0.0000,0.0000,0.0000,7256.5054,7256.5054,21.0221,33.0629,0.0000,3349.7000,-3349.7000,0.0868,0.0000,0.0000,0.0000,683.6122,4.9000,1.0000,683.6122,0.0000,0.0000,4033.3122,0.0000,-4033.3122,21.4182,14.1209,329.2000,0.0000,329.2000,0.0085,88.9730,3.7000,1.0000,0.0000,0.0000,0.0000,88.9730,0.0000,0.0000,0.0000,240.2270,240.2270,21.4279,33.4687,0.0000,3020.8000,-3020.8000,0.0783,0.0000,0.0000,0.0000,616.4898,4.9000,1.0000,616.4898,0.0000,0.0000,3637.2898,0.0000,-3637.2898,21.7851,14.4878,10682.1000,0.0000,10682.1000,0.2770,2887.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2887.0541,0.0000,0.0000,0.0000,7795.0459,7795.0459,21.1958,19.2489,20.2223,-1.3217,-19826.0998,2.6402,306.8708,3.0687,2.6402,0.0000,0.6691,19.2621,17.3261,18.2941,-2.4644,-19715.3487,2.6402,618.1608,6.1816,2.6402,0.0000,2.3527,17.3594,17.0244,17.1919,-0.4874,-3411.7371,2.6402,736.7963,7.3680,2.6402,0.0000,3.0717,20.9912,21.0015,-10.1206,21.0118,-10.0460,21.0221,-9.9712,21.0221,382.1510,15.2860,21.3946,21.4057,-9.8967,21.4168,-9.8067,21.4279,-9.7170,21.4279,382.1510,15.2860,21.0196,21.0798,-18.4590,21.1385,-17.8475,21.1958,-17.2473,21.1958,112.6588,2.2532,19.2489,19.2533,-5.7087,19.2577,-5.6965,19.2621,-5.6842,19.2621,382.1510,15.2860,17.3261,17.3372,-14.3229,17.3483,-14.2835,17.3594,-14.2435,17.3594,382.1510,15.2860,17.0244,17.0547,-17.0955,17.0849,-16.9319,17.1150,-16.7668,17.1150,112.6588,2.2532,2.6402,10.3078,1.7602,0.0000,6.0936,16.4014,-22293.3000,-39108.7030,-42953.1856
