Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6559.0000,17.0079,29.2301,0.0000,52396.1000,-52396.1000,1.3585,0.0000,0.0000,0.0000,11643.5778,4.5000,1.0000,11643.5778,0.0000,0.0000,64039.6778,0.0000,-64039.6778,22.2795,14.9822,9980.0000,0.0000,9980.0000,0.2588,2697.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2697.2973,0.0000,0.0000,0.0000,7282.7027,7282.7027,21.6724,33.7132,0.0000,3641.3000,-3641.3000,0.0944,0.0000,0.0000,0.0000,743.1224,4.9000,1.0000,743.1224,0.0000,0.0000,4384.4224,0.0000,-4384.4224,22.0333,14.7360,317.3000,0.0000,317.3000,0.0082,85.7568,3.7000,1.0000,0.0000,0.0000,0.0000,85.7568,0.0000,0.0000,0.0000,231.5432,231.5432,22.0084,34.0492,0.0000,3301.9000,-3301.9000,0.0856,0.0000,0.0000,0.0000,673.8571,4.9000,1.0000,673.8571,0.0000,0.0000,3975.7571,0.0000,-3975.7571,22.3357,15.0384,11349.4000,0.0000,11349.4000,0.2943,3067.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3067.4054,0.0000,0.0000,0.0000,8281.9946,8281.9946,21.6443,18.9062,20.2753,-2.2174,-33261.3050,3.1496,365.3615,3.6536,3.1496,0.0000,1.1358,18.9313,17.5738,18.2525,-2.0614,-16490.8639,3.1496,738.5703,7.3857,3.1496,0.0000,3.9939,17.5934,16.9257,17.2595,-1.1588,-8111.2698,3.1496,876.6485,8.7665,3.1496,0.0000,5.2144,21.6800,21.6773,-2.1802,21.6748,-2.2353,21.6724,-2.2891,21.6724,518.7736,20.7509,22.0142,22.0122,-2.4655,22.0102,-2.5113,22.0084,-2.5557,22.0084,518.7736,20.7509,21.6539,21.6487,-8.2304,21.6455,-8.4524,21.6443,-8.6444,21.6443,152.5181,3.0504,18.9062,18.9146,-9.2143,18.9230,-9.1607,18.9313,-9.1077,18.9313,518.7736,20.7509,17.5738,17.5803,-11.6835,17.5868,-11.6820,17.5934,-11.6800,17.5934,518.7736,20.7509,16.9257,16.9532,-18.0407,16.9806,-17.9065,17.0079,-17.7715,17.0079,152.5181,3.0504,3.1496,16.6831,2.0997,0.0000,10.3442,27.0273,-37692.6000,-56603.6168,-57863.4387
6560.0000,17.0112,29.1558,638.9000,63627.7000,-62988.8000,1.6497,145.2045,4.4000,1.0000,14139.4889,4.5000,1.0000,14284.6934,0.0000,0.0000,77767.1889,493.6955,-77273.4934,22.4056,15.1083,13198.1000,0.0000,13198.1000,0.3422,3567.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3567.0541,0.0000,0.0000,0.0000,9631.0459,9631.0459,21.7358,33.7766,0.0000,4086.2000,-4086.2000,0.1059,0.0000,0.0000,0.0000,833.9184,4.9000,1.0000,833.9184,0.0000,0.0000,4920.1184,0.0000,-4920.1184,22.0792,14.7819,324.8000,0.0000,324.8000,0.0084,87.7838,3.7000,1.0000,0.0000,0.0000,0.0000,87.7838,0.0000,0.0000,0.0000,237.0162,237.0162,22.0656,34.1064,0.0000,3357.0000,-3357.0000,0.0870,0.0000,0.0000,0.0000,685.1020,4.9000,1.0000,685.1020,0.0000,0.0000,4042.1020,0.0000,-4042.1020,22.3478,15.0505,10904.5000,0.0000,10904.5000,0.2827,2947.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2947.1622,0.0000,0.0000,0.0000,7957.3378,7957.3378,21.8030,18.8652,20.3341,-2.8056,-42083.5083,3.7140,429.9076,4.2991,3.7140,0.0000,1.8624,18.8818,17.6353,18.2585,-2.2320,-17856.0569,3.7140,870.7204,8.7072,3.7140,0.0000,6.5487,17.6540,16.9516,17.3028,-1.4372,-10060.6831,3.7140,1032.0225,10.3202,3.7140,0.0000,8.5499,21.7332,21.7341,-1.9662,21.7349,-1.9690,21.7358,-1.9719,21.7358,690.9535,27.6381,22.0627,22.0637,-2.1190,22.0646,-2.1188,22.0656,-2.1188,22.0656,690.9535,27.6381,21.7923,21.7959,-6.0324,21.7995,-6.0692,21.8030,-6.1078,21.8030,202.6431,4.0529,18.8652,18.8707,-9.1452,18.8762,-9.1249,18.8818,-9.1044,18.8818,690.9535,27.6381,17.6353,17.6415,-11.2643,17.6477,-11.2561,17.6540,-11.2477,17.6540,690.9535,27.6381,16.9516,16.9714,-17.3974,16.9912,-17.3498,17.0112,-17.2991,17.0112,202.6431,4.0529,3.7140,26.1890,2.4760,0.0000,16.9610,43.1501,-46004.6000,-68410.3138,-70000.2482
6561.0000,17.0304,29.2526,0.0000,74868.9000,-74868.9000,1.9411,0.0000,0.0000,0.0000,16637.5333,4.5000,1.0000,16637.5333,0.0000,0.0000,91506.4333,0.0000,-91506.4333,22.7381,15.4408,16442.7000,0.0000,16442.7000,0.4263,4443.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4443.9730,0.0000,0.0000,0.0000,11998.7270,11998.7270,21.9854,34.0262,0.0000,1695.1000,-1695.1000,0.0439,0.0000,0.0000,0.0000,345.9388,4.9000,1.0000,345.9388,0.0000,0.0000,2041.0388,0.0000,-2041.0388,22.1127,14.8154,320.3000,0.0000,320.3000,0.0083,86.5676,3.7000,1.0000,0.0000,0.0000,0.0000,86.5676,0.0000,0.0000,0.0000,233.7324,233.7324,22.1003,34.1411,0.0000,3984.0000,-3984.0000,0.1033,0.0000,0.0000,0.0000,813.0612,4.9000,1.0000,813.0612,0.0000,0.0000,4797.0612,0.0000,-4797.0612,22.3995,15.1022,9570.0000,0.0000,9570.0000,0.2481,2586.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2586.4865,0.0000,0.0000,0.0000,6983.5135,6983.5135,21.9652,18.8383,20.4018,-3.3421,-50131.1032,4.1566,479.9619,4.7996,4.1566,0.0000,2.6109,18.8529,17.6806,18.2667,-2.3491,-18792.9566,4.1566,974.2009,9.7420,4.1566,0.0000,9.1806,17.6971,16.9793,17.3382,-1.6439,-11507.3921,4.1566,1153.4637,11.5346,4.1566,0.0000,11.9860,21.9897,21.9882,0.5090,21.9868,0.4860,21.9854,0.4633,21.9854,840.8397,33.6336,22.0981,22.0989,-1.7199,22.0996,-1.7198,22.1003,-1.7196,22.1003,840.8397,33.6336,21.9639,21.9642,-3.6871,21.9647,-3.7425,21.9652,-3.7958,21.9652,246.2048,4.9241,18.8383,18.8432,-9.1017,18.8480,-9.0861,18.8529,-9.0704,18.8529,840.8397,33.6336,17.6806,17.6861,-10.9268,17.6916,-10.9211,17.6971,-10.9153,17.6971,840.8397,33.6336,16.9793,16.9963,-16.8890,17.0133,-16.8575,17.0304,-16.8247,17.0304,246.2048,4.9241,4.1566,35.6572,2.7711,0.0000,23.7775,59.4347,-54215.0000,-79128.5604,-80431.4520
6562.0000,17.0581,29.2803,0.0000,81379.1000,-81379.1000,2.1099,0.0000,0.0000,0.0000,18084.2444,4.5000,1.0000,18084.2444,0.0000,0.0000,99463.3444,0.0000,-99463.3444,22.5857,15.2884,19685.6000,0.0000,19685.6000,0.5104,5320.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5320.4324,0.0000,0.0000,0.0000,14365.1676,14365.1676,21.7923,33.8332,0.0000,2599.6000,-2599.6000,0.0674,0.0000,0.0000,0.0000,530.5306,4.9000,1.0000,530.5306,0.0000,0.0000,3130.1306,0.0000,-3130.1306,21.9663,14.6690,316.1000,0.0000,316.1000,0.0082,85.4324,3.7000,1.0000,0.0000,0.0000,0.0000,85.4324,0.0000,0.0000,0.0000,230.6676,230.6676,21.9595,34.0003,0.0000,7298.4000,-7298.4000,0.1892,0.0000,0.0000,0.0000,1489.4694,4.9000,1.0000,1489.4694,0.0000,0.0000,8787.8694,0.0000,-8787.8694,22.4478,15.1506,8680.2000,0.0000,8680.2000,0.2251,2346.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2346.0000,0.0000,0.0000,0.0000,6334.2000,6334.2000,22.0944,18.8644,20.4794,-3.8748,-58121.3875,4.6652,537.1672,5.3717,4.6652,0.0000,3.6914,18.8760,17.7151,18.2956,-2.6111,-20888.6246,4.6652,1092.2144,10.9221,4.6652,0.0000,12.9798,17.7295,17.0144,17.3720,-1.8383,-12868.1130,4.6652,1292.9247,12.9292,4.6652,0.0000,16.9462,21.7874,21.7891,-1.8046,21.7907,-1.7917,21.7923,-1.7789,21.7923,1028.7394,41.1496,21.9535,21.9555,-3.0613,21.9575,-3.0467,21.9595,-3.0321,21.9595,1028.7394,41.1496,22.0958,22.0953,-2.0610,22.0948,-2.1083,22.0944,-2.1544,22.0944,300.7401,6.0148,18.8644,18.8682,-8.6068,18.8721,-8.5991,18.8760,-8.5912,18.8760,1028.7394,41.1496,17.7151,17.7199,-10.6688,17.7247,-10.6657,17.7295,-10.6625,17.7295,1028.7394,41.1496,17.0144,17.0289,-16.3786,17.0435,-16.3633,17.0581,-16.3467,17.0581,300.7401,6.0148,4.6652,48.9476,3.1102,0.0000,33.6174,82.5649,-62595.2000,-90451.3093,-91878.1252
6563.0000,17.1017,29.3239,0.0000,88823.2000,-88823.2000,2.3029,0.0000,0.0000,0.0000,19738.4889,4.5000,1.0000,19738.4889,0.0000,0.0000,108561.6889,0.0000,-108561.6889,22.0722,14.7749,19682.6000,0.0000,19682.6000,0.5103,5319.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5319.6216,0.0000,0.0000,0.0000,14362.9784,14362.9784,21.4243,33.4651,0.0000,18010.3000,-18010.3000,0.4670,0.0000,0.0000,0.0000,3675.5714,4.9000,1.0000,3675.5714,0.0000,0.0000,21685.8714,0.0000,-21685.8714,22.4172,15.1199,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,22.3978,34.4386,0.0000,11693.1000,-11693.1000,0.3032,0.0000,0.0000,0.0000,2386.3469,4.9000,1.0000,2386.3469,0.0000,0.0000,14079.4469,0.0000,-14079.4469,23.0424,15.7451,7012.0000,0.0000,7012.0000,0.1818,1895.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1895.1351,0.0000,0.0000,0.0000,5116.8649,5116.8649,22.7624,18.7354,20.7489,-5.8637,-87956.1354,5.6627,645.6636,6.4566,5.6627,0.0000,6.6016,18.7478,17.8268,18.2873,-2.5144,-20115.5804,5.6627,1326.1593,13.2616,5.6627,0.0000,23.2127,17.8368,17.0679,17.4523,-2.3989,-16792.6037,5.6627,1564.5432,15.6454,5.6627,0.0000,30.3061,21.4146,21.4178,-5.2476,21.4211,-5.2208,21.4243,-5.1940,21.4243,1444.6136,57.7845,22.4043,22.4021,1.7348,22.3999,1.7073,22.3978,1.6801,22.3978,1444.6136,57.7845,22.8082,22.7925,6.3794,22.7773,6.1642,22.7624,5.9541,22.7624,421.2201,8.4244,18.7354,18.7395,-9.7510,18.7437,-9.7382,18.7478,-9.7254,18.7478,1444.6136,57.7845,17.8268,17.8301,-9.6338,17.8334,-9.6422,17.8368,-9.6503,17.8368,1444.6136,57.7845,17.0679,17.0791,-15.7173,17.0904,-15.7300,17.1017,-15.7411,17.1017,421.2201,8.4244,5.6627,83.3878,3.7752,0.0000,60.1204,143.5082,-91445.1000,-124564.8316,-124864.3196
6564.0000,17.1624,29.3846,0.0000,94195.1000,-94195.1000,2.4422,0.0000,0.0000,0.0000,20932.2444,4.5000,1.0000,20932.2444,0.0000,0.0000,115127.3444,0.0000,-115127.3444,21.8193,14.5220,19683.2000,0.0000,19683.2000,0.5103,5319.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5319.7838,0.0000,0.0000,0.0000,14363.4162,14363.4162,21.2462,33.2870,0.0000,29294.5000,-29294.5000,0.7595,0.0000,0.0000,0.0000,5978.4694,4.9000,1.0000,5978.4694,0.0000,0.0000,35272.9694,0.0000,-35272.9694,22.6730,15.3757,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,22.6557,34.6965,0.0000,15136.8000,-15136.8000,0.3924,0.0000,0.0000,0.0000,3089.1429,4.9000,1.0000,3089.1429,0.0000,0.0000,18225.9429,0.0000,-18225.9429,23.3929,16.0956,6122.3000,0.0000,6122.3000,0.1587,1654.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1654.6757,0.0000,0.0000,0.0000,4467.6243,4467.6243,23.1758,18.8174,20.9966,-7.1832,-107748.2405,6.4095,724.2872,7.2429,6.4095,0.0000,9.5729,18.8254,17.8591,18.3423,-2.9858,-23886.2067,6.4095,1497.9366,14.9794,6.4095,0.0000,33.6607,17.8685,17.1346,17.5015,-2.5917,-18142.0106,6.4095,1767.5337,17.6753,6.4095,0.0000,43.9467,21.2383,21.2409,-6.2493,21.2436,-6.2316,21.2462,-6.2138,21.2462,1795.8763,71.8351,22.6618,22.6598,3.8178,22.6577,3.7978,22.6557,3.7780,22.6557,1795.8763,71.8351,23.2122,23.2000,9.9494,23.1879,9.8118,23.1758,9.6744,23.1758,522.8032,10.4561,18.8174,18.8200,-8.6248,18.8227,-8.6259,18.8254,-8.6270,18.8254,1795.8763,71.8351,17.8591,17.8623,-9.4996,17.8654,-9.5054,17.8685,-9.5111,17.8685,1795.8763,71.8351,17.1346,17.1438,-14.9662,17.1531,-14.9893,17.1624,-15.0113,17.1624,522.8032,10.4561,6.4095,117.2968,4.2730,0.0000,87.1803,204.4771,-112442.5000,-149519.0864,-149776.4578
6565.0000,17.1932,29.4155,0.0000,98048.9000,-98048.9000,2.5421,0.0000,0.0000,0.0000,21788.6444,4.5000,1.0000,21788.6444,0.0000,0.0000,119837.5444,0.0000,-119837.5444,21.9019,14.6046,19688.2000,0.0000,19688.2000,0.5105,5321.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5321.1351,0.0000,0.0000,0.0000,14367.0649,14367.0649,21.3410,33.3819,0.0000,28214.8000,-28214.8000,0.7315,0.0000,0.0000,0.0000,5758.1224,4.9000,1.0000,5758.1224,0.0000,0.0000,33972.9224,0.0000,-33972.9224,22.6759,15.3786,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0000,0.0000,0.0000,347.5703,347.5703,22.6590,34.6998,0.0000,17786.4000,-17786.4000,0.4611,0.0000,0.0000,0.0000,3629.8776,4.9000,1.0000,3629.8776,0.0000,0.0000,21416.2776,0.0000,-21416.2776,23.5005,16.2032,5455.0000,0.0000,5455.0000,0.1414,1474.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1474.3243,0.0000,0.0000,0.0000,3980.6757,3980.6757,23.3188,18.9299,21.1243,-7.4468,-111701.4574,6.5985,742.2123,7.4221,6.5985,0.0000,10.4448,18.9362,17.8738,18.4050,-3.3799,-27039.4806,6.5985,1538.4565,15.3846,6.5985,0.0000,36.7267,17.8829,17.1655,17.5242,-2.6083,-18258.2286,6.5985,1818.0682,18.1807,6.5985,0.0000,47.9497,21.3374,21.3386,-4.5793,21.3398,-4.5759,21.3410,-4.5724,21.3410,1890.0710,75.6028,22.6622,22.6612,3.2779,22.6601,3.2707,22.6590,3.2634,22.6590,1890.0710,75.6028,23.3441,23.3357,10.1906,23.3273,10.1115,23.3188,10.0325,23.3188,550.0213,11.0004,18.9299,18.9320,-7.4405,18.9341,-7.4443,18.9362,-7.4480,18.9362,1890.0710,75.6028,17.8738,17.8768,-9.4778,17.8799,-9.4811,17.8829,-9.4843,17.8829,1890.0710,75.6028,17.1655,17.1748,-14.7100,17.1840,-14.7211,17.1932,-14.7315,17.1932,550.0213,11.0004,6.5985,127.0795,4.3990,0.0000,95.1212,222.2007,-118430.6000,-156531.4336,-156999.1666
6566.0000,17.2244,29.4466,0.0000,104194.4000,-104194.4000,2.7014,0.0000,0.0000,0.0000,23154.3111,4.5000,1.0000,23154.3111,0.0000,0.0000,127348.7111,0.0000,-127348.7111,21.9326,14.6353,19695.0000,0.0000,19695.0000,0.5106,5322.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5322.9730,0.0000,0.0000,0.0000,14372.0270,14372.0270,21.4041,33.4450,0.0000,30646.5000,-30646.5000,0.7946,0.0000,0.0000,0.0000,6254.3878,4.9000,1.0000,6254.3878,0.0000,0.0000,36900.8878,0.0000,-36900.8878,22.7684,15.4711,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,22.7537,34.7945,0.0000,20617.8000,-20617.8000,0.5346,0.0000,0.0000,0.0000,4207.7143,4.9000,1.0000,4207.7143,0.0000,0.0000,24825.5143,0.0000,-24825.5143,23.6715,16.3742,4787.8000,0.0000,4787.8000,0.1241,1294.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1294.0000,0.0000,0.0000,0.0000,3493.8000,3493.8000,23.5138,19.0308,21.2723,-8.0837,-121255.2356,7.0128,784.6179,7.8462,7.0128,0.0000,12.5381,19.0360,17.9167,18.4763,-3.7847,-30277.6138,7.0128,1630.6486,16.3065,7.0128,0.0000,44.0872,17.9247,17.1990,17.5619,-2.8045,-19631.2465,7.0128,1929.4291,19.2943,7.0128,0.0000,57.5595,21.4013,21.4022,-3.6705,21.4032,-3.6677,21.4041,-3.6649,21.4041,2103.9494,84.1580,22.7582,22.7567,3.9891,22.7552,3.9781,22.7537,3.9671,22.7537,2103.9494,84.1580,23.5423,23.5327,11.6250,23.5232,11.5345,23.5138,11.4450,23.5138,611.7921,12.2358,19.0308,19.0326,-6.5291,19.0343,-6.5342,19.0360,-6.5393,19.0360,2103.9494,84.1580,17.9167,17.9193,-9.1312,17.9220,-9.1361,17.9247,-9.1409,17.9247,2103.9494,84.1580,17.1990,17.2074,-14.4055,17.2159,-14.4182,17.2244,-14.4303,17.2244,611.7921,12.2358,7.0128,150.3174,4.6752,0.0000,114.1849,264.5023,-130595.8000,-170931.9159,-171164.0959
6567.0000,17.2503,29.4726,0.0000,108363.8000,-108363.8000,2.8095,0.0000,0.0000,0.0000,24080.8444,4.5000,1.0000,24080.8444,0.0000,0.0000,132444.6444,0.0000,-132444.6444,21.9925,14.6952,19683.9000,0.0000,19683.9000,0.5103,5319.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5319.9730,0.0000,0.0000,0.0000,14363.9270,14363.9270,21.4801,33.5209,0.0000,29825.9000,-29825.9000,0.7733,0.0000,0.0000,0.0000,6086.9184,4.9000,1.0000,6086.9184,0.0000,0.0000,35912.8184,0.0000,-35912.8184,22.7659,15.4686,325.3000,0.0000,325.3000,0.0084,87.9189,3.7000,1.0000,0.0000,0.0000,0.0000,87.9189,0.0000,0.0000,0.0000,237.3811,237.3811,22.7541,34.7949,0.0000,22540.2000,-22540.2000,0.5844,0.0000,0.0000,0.0000,4600.0408,4.9000,1.0000,4600.0408,0.0000,0.0000,27140.2408,0.0000,-27140.2408,23.7259,16.4286,5455.0000,0.0000,5455.0000,0.1414,1474.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1474.3243,0.0000,0.0000,0.0000,3980.6757,3980.6757,23.5618,19.1515,21.3566,-8.2117,-123176.0921,7.2411,807.7181,8.0772,7.2411,0.0000,13.8035,19.1555,17.9540,18.5547,-4.1946,-33556.7910,7.2411,1678.7932,16.7879,7.2411,0.0000,48.5364,17.9616,17.2259,17.5937,-2.9354,-20548.0120,7.2411,1989.8364,19.8984,7.2411,0.0000,63.3682,21.4782,21.4788,-2.7652,21.4795,-2.7645,21.4801,-2.7637,21.4801,2226.1717,89.0469,22.7574,22.7563,3.7143,22.7552,3.7083,22.7541,3.7023,22.7541,2226.1717,89.0469,23.5833,23.5762,11.1974,23.5690,11.1419,23.5618,11.0866,23.5618,647.0738,12.9415,19.1515,19.1528,-5.4944,19.1541,-5.5016,19.1555,-5.5088,19.1555,2226.1717,89.0469,17.9540,17.9565,-8.8645,17.9591,-8.8688,17.9616,-8.8731,17.9616,2226.1717,89.0469,17.2259,17.2340,-14.1808,17.2422,-14.1908,17.2503,-14.2003,17.2503,647.0738,12.9415,7.2411,164.2162,4.8274,0.0000,125.7080,289.9242,-135265.7000,-176915.7198,-177280.8951
6568.0000,17.2562,29.4074,963.1000,104685.0000,-103721.9000,2.7142,218.8864,4.4000,1.0000,23263.3333,4.5000,1.0000,23482.2197,0.0000,0.0000,127948.3333,744.2136,-127204.1197,21.9371,14.6398,19682.3000,0.0000,19682.3000,0.5103,5319.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5319.5405,0.0000,0.0000,0.0000,14362.7595,14362.7595,21.4123,33.4531,0.0000,26005.9000,-26005.9000,0.6743,0.0000,0.0000,0.0000,5307.3265,4.9000,1.0000,5307.3265,0.0000,0.0000,31313.2265,0.0000,-31313.2265,22.5646,15.2673,320.7000,0.0000,320.7000,0.0083,86.6757,3.7000,1.0000,0.0000,0.0000,0.0000,86.6757,0.0000,0.0000,0.0000,234.0243,234.0243,22.5561,34.5969,0.0000,24129.5000,-24129.5000,0.6256,0.0000,0.0000,0.0000,4924.3878,4.9000,1.0000,4924.3878,0.0000,0.0000,29053.8878,0.0000,-29053.8878,23.6252,16.3279,6344.8000,0.0000,6344.8000,0.1645,1714.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1714.8108,0.0000,0.0000,0.0000,4629.9892,4629.9892,23.4428,19.2255,21.3342,-7.6404,-114605.9541,7.0457,786.5504,7.8655,7.0457,0.0000,12.7156,19.2295,17.9665,18.5980,-4.2905,-34323.8040,7.0457,1630.8211,16.3082,7.0457,0.0000,44.7111,17.9745,17.2303,17.6024,-2.8892,-20224.7344,7.0457,1935.4863,19.3549,7.0457,0.0000,58.3740,21.4086,21.4098,-3.4084,21.4111,-3.4004,21.4123,-3.3925,21.4123,2121.3812,84.8552,22.5559,22.5560,1.5952,22.5561,1.6009,22.5561,1.6066,22.5561,2121.3812,84.8552,23.4549,23.4509,9.0394,23.4469,9.0223,23.4428,9.0050,23.4428,616.8249,12.3365,19.2255,19.2268,-5.0017,19.2282,-5.0069,19.2295,-5.0120,19.2295,2121.3812,84.8552,17.9665,17.9691,-8.8444,17.9718,-8.8458,17.9745,-8.8472,17.9745,2121.3812,84.8552,17.2303,17.2389,-14.2177,17.2476,-14.2163,17.2562,-14.2146,17.2562,616.8249,12.3365,7.0457,152.2726,4.6971,0.0000,115.8007,268.0733,-127509.5000,-168344.4610,-169154.4925
6569.0000,17.2069,29.2231,2294.6000,86094.0000,-83799.4000,2.2321,521.5000,4.4000,1.0000,19132.0000,4.5000,1.0000,19653.5000,0.0000,0.0000,105226.0000,1773.1000,-103452.9000,21.9097,14.6124,16449.7000,0.0000,16449.7000,0.4265,4445.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4445.8649,0.0000,0.0000,0.0000,12003.8351,12003.8351,21.3686,33.4094,0.0000,10668.7000,-10668.7000,0.2766,0.0000,0.0000,0.0000,2177.2857,4.9000,1.0000,2177.2857,0.0000,0.0000,12845.9857,0.0000,-12845.9857,21.9525,14.6552,316.3000,0.0000,316.3000,0.0082,85.4865,3.7000,1.0000,0.0000,0.0000,0.0000,85.4865,0.0000,0.0000,0.0000,230.8135,230.8135,21.9529,33.9937,0.0000,24779.3000,-24779.3000,0.6424,0.0000,0.0000,0.0000,5057.0000,4.9000,1.0000,5057.0000,0.0000,0.0000,29836.3000,0.0000,-29836.3000,23.3092,16.0119,8346.6000,0.0000,8346.6000,0.2164,2255.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2255.8378,0.0000,0.0000,0.0000,6090.7622,6090.7622,23.0422,19.1613,21.1017,-5.6915,-85371.8625,5.7034,642.0575,6.4206,5.7034,0.0000,6.7449,19.1686,17.8825,18.5255,-3.5363,-28290.7566,5.7034,1323.7429,13.2374,5.7034,0.0000,23.7168,17.8944,17.1705,17.5324,-2.2750,-15925.1016,5.7034,1570.9613,15.7096,5.7034,0.0000,30.9642,21.3640,21.3655,-3.6367,21.3670,-3.6262,21.3686,-3.6156,21.3686,1462.8869,58.5155,21.9420,21.9457,-4.2078,21.9493,-4.1682,21.9529,-4.1288,21.9529,1462.8869,58.5155,23.0323,23.0358,3.8482,23.0390,3.9145,23.0422,3.9791,23.0422,426.5082,8.5302,19.1613,19.1637,-5.8525,19.1662,-5.8457,19.1686,-5.8389,19.1686,1462.8869,58.5155,17.8825,17.8865,-9.7366,17.8905,-9.7243,17.8944,-9.7121,17.8944,1462.8869,58.5155,17.1705,17.1827,-14.9675,17.1948,-14.9209,17.2069,-14.8750,17.2069,426.5082,8.5302,5.7034,85.0479,3.8023,0.0000,61.4260,146.4739,-94134.8000,-127809.7749,-129587.7207
6570.0000,17.1389,29.2635,896.0000,70899.4000,-70003.4000,1.8382,203.6364,4.4000,1.0000,15755.4222,4.5000,1.0000,15959.0586,0.0000,0.0000,86654.8222,692.3636,-85962.4586,21.9993,14.7020,9949.1000,0.0000,9949.1000,0.2579,2688.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2688.9459,0.0000,0.0000,0.0000,7260.1541,7260.1541,21.5877,33.6285,0.0000,3261.2000,-3261.2000,0.0846,0.0000,0.0000,0.0000,665.5510,4.9000,1.0000,665.5510,0.0000,0.0000,3926.7510,0.0000,-3926.7510,21.8097,14.5125,326.6000,0.0000,326.6000,0.0085,88.2703,3.7000,1.0000,0.0000,0.0000,0.0000,88.2703,0.0000,0.0000,0.0000,238.3297,238.3297,21.8045,33.8454,0.0000,23679.5000,-23679.5000,0.6139,0.0000,0.0000,0.0000,4832.5510,4.9000,1.0000,4832.5510,0.0000,0.0000,28512.0510,0.0000,-28512.0510,23.4166,16.1193,9792.4000,0.0000,9792.4000,0.2539,2646.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2646.5946,0.0000,0.0000,0.0000,7145.8054,7145.8054,23.0023,18.8723,20.9373,-4.8697,-73044.9033,4.5855,519.2795,5.1928,4.5855,0.0000,3.5053,18.8881,17.8318,18.3599,-2.3354,-18682.9694,4.5855,1070.9353,10.7094,4.5855,0.0000,12.3254,17.8467,17.0903,17.4685,-1.9111,-13377.8859,4.5855,1266.1277,12.6613,4.5855,0.0000,16.0918,21.5888,21.5884,-1.1871,21.5881,-1.1958,21.5877,-1.2043,21.5877,998.1800,39.9272,21.7963,21.7990,-4.5614,21.8018,-4.5369,21.8045,-4.5123,21.8045,998.1800,39.9272,23.0126,23.0090,4.2708,23.0056,4.2377,23.0023,4.2071,23.0023,291.8756,5.8375,18.8723,18.8776,-8.7032,18.8829,-8.6689,18.8881,-8.6349,18.8881,998.1800,39.9272,17.8318,17.8367,-10.1353,17.8417,-10.1143,17.8467,-10.0934,17.8467,998.1800,39.9272,17.0903,17.1066,-15.8141,17.1229,-15.7225,17.1389,-15.6323,17.1389,291.8756,5.8375,4.5855,46.6838,3.0570,0.0000,31.9225,78.6064,-76876.0000,-103756.9714,-105105.7585
6571.0000,17.1041,29.1238,1662.5000,63430.9000,-61768.4000,1.6446,377.8409,4.4000,1.0000,14095.7556,4.5000,1.0000,14473.5965,0.0000,0.0000,77526.6556,1284.6591,-76241.9965,21.9457,14.6484,9971.1000,0.0000,9971.1000,0.2585,2694.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2694.8919,0.0000,0.0000,0.0000,7276.2081,7276.2081,21.4888,33.5296,0.0000,1066.2000,-1066.2000,0.0276,0.0000,0.0000,0.0000,217.5918,4.9000,1.0000,217.5918,0.0000,0.0000,1283.7918,0.0000,-1283.7918,21.5703,14.2730,319.3000,0.0000,319.3000,0.0083,86.2973,3.7000,1.0000,0.0000,0.0000,0.0000,86.2973,0.0000,0.0000,0.0000,233.0027,233.0027,21.5686,33.6094,0.0000,20847.6000,-20847.6000,0.5405,0.0000,0.0000,0.0000,4254.6122,4.9000,1.0000,4254.6122,0.0000,0.0000,25102.2122,0.0000,-25102.2122,23.1627,15.8654,9347.5000,0.0000,9347.5000,0.2424,2526.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2526.3514,0.0000,0.0000,0.0000,6821.1486,6821.1486,22.7426,18.8164,20.7795,-4.1218,-61827.4264,4.0828,465.0043,4.6500,4.0828,0.0000,2.4742,18.8311,17.7373,18.2842,-2.1530,-17224.2673,4.0828,956.2661,9.5627,4.0828,0.0000,8.7000,17.7559,17.0510,17.4035,-1.5858,-11100.2605,4.0828,1130.1407,11.3014,4.0828,0.0000,11.3586,21.4836,21.4854,-2.3937,21.4871,-2.3786,21.4888,-2.3637,21.4888,814.9504,32.5980,21.5555,21.5599,-6.1503,21.5643,-6.1114,21.5686,-6.0727,21.5686,814.9504,32.5980,22.7295,22.7341,1.2495,22.7384,1.3187,22.7426,1.3851,22.7426,238.6847,4.7737,18.8164,18.8213,-8.8123,18.8262,-8.7864,18.8311,-8.7605,18.8311,814.9504,32.5980,17.7373,17.7435,-10.9365,17.7497,-10.9052,17.7559,-10.8741,17.7559,814.9504,32.5980,17.0510,17.0689,-16.0693,17.0865,-15.9699,17.1041,-15.8713,17.1041,238.6847,4.7737,4.0828,33.9472,2.7219,0.0000,22.5329,56.4801,-64044.3000,-88297.6411,-90151.9543
6572.0000,17.0897,28.2646,5836.7000,43062.4000,-37225.7000,1.1165,1326.5227,4.4000,1.0000,9569.4222,4.5000,1.0000,10895.9449,0.0000,0.0000,52631.8222,4510.1773,-48121.6449,20.8812,13.5839,9941.6000,0.0000,9941.6000,0.2578,2686.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2686.9189,0.0000,0.0000,0.0000,7254.6811,7254.6811,20.3567,32.3975,0.0000,4361.9000,-4361.9000,0.1131,0.0000,0.0000,0.0000,890.1837,4.9000,1.0000,890.1837,0.0000,0.0000,5252.0837,0.0000,-5252.0837,20.7705,13.4732,315.2000,0.0000,315.2000,0.0082,85.1892,3.7000,1.0000,0.0000,0.0000,0.0000,85.1892,0.0000,0.0000,0.0000,230.0108,230.0108,20.7920,32.8328,0.0000,18363.3000,-18363.3000,0.4761,0.0000,0.0000,0.0000,3747.6122,4.9000,1.0000,3747.6122,0.0000,0.0000,22110.9122,0.0000,-22110.9122,22.5341,15.2368,8569.0000,0.0000,8569.0000,0.2222,2315.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2315.9459,0.0000,0.0000,0.0000,6253.0541,6253.0541,22.1162,18.9446,20.5304,-2.6837,-40255.0163,3.2906,378.1889,3.7819,3.2906,0.0000,1.2954,18.9566,17.5531,18.2548,-2.2266,-17813.1388,3.2906,771.5832,7.7158,3.2906,0.0000,4.5550,17.5808,17.0250,17.3029,-1.0077,-7053.8867,3.2906,914.3889,9.1439,3.2906,0.0000,5.9469,20.3096,20.3255,-13.7887,20.3412,-13.6369,20.3567,-13.4869,20.3567,559.7903,22.3916,20.7524,20.7657,-13.1949,20.7789,-13.0719,20.7920,-12.9500,20.7920,559.7903,22.3916,22.0414,22.0673,-6.1649,22.0922,-5.8568,22.1162,-5.5595,22.1162,164.4685,3.2894,18.9446,18.9486,-7.2429,18.9526,-7.2276,18.9566,-7.2123,18.9566,559.7903,22.3916,17.5531,17.5624,-12.5227,17.5716,-12.4641,17.5808,-12.4060,17.5808,559.7903,22.3916,17.0250,17.0469,-16.1648,17.0684,-16.0252,17.0897,-15.8881,17.0897,164.4685,3.2894,3.2906,18.8060,2.1938,0.0000,11.7973,30.6033,-41125.1000,-61746.8949,-65122.0418
6573.0000,17.0175,28.6646,3215.3000,43197.9000,-39982.6000,1.1200,730.7500,4.4000,1.0000,9599.5333,4.5000,1.0000,10330.2833,0.0000,0.0000,52797.4333,2484.5500,-50312.8833,21.0059,13.7086,9982.1000,0.0000,9982.1000,0.2588,2697.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2697.8649,0.0000,0.0000,0.0000,7284.2351,7284.2351,20.4477,32.4885,0.0000,7770.3000,-7770.3000,0.2015,0.0000,0.0000,0.0000,1585.7755,4.9000,1.0000,1585.7755,0.0000,0.0000,9356.0755,0.0000,-9356.0755,21.1894,13.8921,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,21.1728,33.2136,0.0000,15719.2000,-15719.2000,0.4075,0.0000,0.0000,0.0000,3208.0000,4.9000,1.0000,3208.0000,0.0000,0.0000,18927.2000,0.0000,-18927.2000,22.6732,15.3759,7012.0000,0.0000,7012.0000,0.1818,1895.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1895.1351,0.0000,0.0000,0.0000,5116.8649,5116.8649,22.2605,18.6864,20.4735,-3.0058,-45086.5793,3.2707,376.6751,3.7668,3.2707,0.0000,1.2720,18.7102,17.6234,18.1668,-1.7137,-13709.5597,3.2707,769.4611,7.6946,3.2707,0.0000,4.4726,17.6448,16.9450,17.2949,-1.2613,-8828.7554,3.2707,909.1214,9.0912,3.2707,0.0000,5.8393,20.4284,20.4348,-10.6990,20.4413,-10.6629,20.4477,-10.6261,20.4477,553.9037,22.1561,21.1652,21.1677,-7.3719,21.1702,-7.3715,21.1728,-7.3702,21.1728,553.9037,22.1561,22.2675,22.2644,-1.8238,22.2620,-1.9051,22.2605,-1.9742,22.2605,162.7538,3.2551,18.6864,18.6944,-9.7957,18.7023,-9.7411,18.7102,-9.6869,18.7102,553.9037,22.1561,17.6234,17.6306,-11.4228,17.6377,-11.3915,17.6448,-11.3601,17.6448,553.9037,22.1561,16.9450,16.9694,-16.9457,16.9936,-16.7867,17.0175,-16.6297,17.0175,162.7538,3.2551,3.2707,18.4957,2.1805,0.0000,11.5839,30.0796,-46059.4000,-65889.5940,-67624.8944
6574.0000,17.0187,28.3885,3971.5000,36002.1000,-32030.6000,0.9334,902.6136,4.4000,1.0000,8000.4667,4.5000,1.0000,8903.0803,0.0000,0.0000,44002.5667,3068.8864,-40933.6803,20.9682,13.6709,9943.1000,0.0000,9943.1000,0.2578,2687.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2687.3243,0.0000,0.0000,0.0000,7255.7757,7255.7757,20.2989,32.3397,0.0000,4824.2000,-4824.2000,0.1251,0.0000,0.0000,0.0000,984.5306,4.9000,1.0000,984.5306,0.0000,0.0000,5808.7306,0.0000,-5808.7306,20.8594,13.5621,318.4000,0.0000,318.4000,0.0083,86.0541,3.7000,1.0000,0.0000,0.0000,0.0000,86.0541,0.0000,0.0000,0.0000,232.3459,232.3459,20.8682,32.9090,0.0000,11883.5000,-11883.5000,0.3081,0.0000,0.0000,0.0000,2425.2041,4.9000,1.0000,2425.2041,0.0000,0.0000,14308.7041,0.0000,-14308.7041,22.2488,14.9515,6122.3000,0.0000,6122.3000,0.1587,1654.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1654.6757,0.0000,0.0000,0.0000,4467.6243,4467.6243,21.8877,18.7463,20.3170,-2.1705,-32557.1369,2.6871,311.2346,3.1123,2.6871,0.0000,0.7053,18.7662,17.4817,18.1239,-1.6641,-13312.4882,2.6871,633.1897,6.3319,2.6871,0.0000,2.4802,17.5150,16.9385,17.2268,-0.8535,-5974.6994,2.6871,748.8597,7.4886,2.6871,0.0000,3.2381,20.2681,20.2785,-11.4560,20.2887,-11.3778,20.2989,-11.3003,20.2989,393.9527,15.7581,20.8370,20.8475,-10.2319,20.8579,-10.1439,20.8682,-10.0570,20.8682,393.9527,15.7581,21.8178,21.8423,-6.5611,21.8656,-6.2882,21.8877,-6.0308,21.8877,116.1056,2.3221,18.7463,18.7530,-8.7684,18.7596,-8.7331,18.7662,-8.6979,18.7662,393.9527,15.7581,17.4817,17.4929,-12.6868,17.5040,-12.6155,17.5150,-12.5450,17.5150,393.9527,15.7581,16.9385,16.9656,-16.7341,16.9923,-16.5561,17.0187,-16.3810,17.0187,116.1056,2.3221,2.6871,10.8140,1.7914,0.0000,6.4236,17.2376,-32354.5000,-49095.3691,-51844.3245
6575.0000,17.0447,28.1141,4761.6000,31916.9000,-27155.3000,0.8275,1082.1818,4.4000,1.0000,7092.6444,4.5000,1.0000,8174.8263,0.0000,0.0000,39009.5444,3679.4182,-35330.1263,21.0434,13.7461,9972.3000,0.0000,9972.3000,0.2586,2695.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2695.2162,0.0000,0.0000,0.0000,7277.0838,7277.0838,20.2522,32.2930,0.0000,4854.0000,-4854.0000,0.1258,0.0000,0.0000,0.0000,990.6122,4.9000,1.0000,990.6122,0.0000,0.0000,5844.6122,0.0000,-5844.6122,20.9137,13.6164,325.2000,0.0000,325.2000,0.0084,87.8919,3.7000,1.0000,0.0000,0.0000,0.0000,87.8919,0.0000,0.0000,0.0000,237.3081,237.3081,20.9106,32.9514,0.0000,8380.6000,-8380.6000,0.2173,0.0000,0.0000,0.0000,1710.3265,4.9000,1.0000,1710.3265,0.0000,0.0000,10090.9265,0.0000,-10090.9265,22.0527,14.7554,3453.2000,0.0000,3453.2000,0.0895,933.2973,3.7000,1.0000,0.0000,0.0000,0.0000,933.2973,0.0000,0.0000,0.0000,2519.9027,2519.9027,21.4707,18.9042,20.1875,-1.7104,-25655.5724,2.2907,301.6124,3.0161,2.5917,0.3010,0.6329,18.9202,17.3038,18.1120,-1.7852,-14281.9533,2.2907,540.0374,5.4004,2.2907,0.0000,1.5366,17.3477,16.9559,17.1518,-0.4946,-3462.1003,2.2907,640.2465,6.4025,2.2907,0.0000,2.0062,20.2198,20.2307,-11.1157,20.2415,-11.0381,20.2522,-10.9609,20.2522,299.0446,11.9618,20.8869,20.8948,-8.8639,20.9027,-8.8108,20.9106,-8.7577,20.9106,299.0446,11.9618,21.7675,21.7808,-5.9277,21.7943,-5.8241,21.8079,-5.7159,21.8079,88.3614,1.7672,18.9042,18.9095,-7.0674,18.9149,-7.0457,18.9202,-7.0241,18.9202,299.0446,11.9618,17.3038,17.3185,-14.1024,17.3332,-14.0027,17.3477,-13.9040,17.3477,299.0446,11.9618,16.9559,16.9860,-16.3299,17.0156,-16.1283,17.0447,-15.9309,17.0447,88.3614,1.7672,2.2907,7.0016,1.5271,0.0000,4.1757,11.1773,-26639.2000,-41231.3704,-43399.6260
6576.0000,17.0260,28.0251,4653.0000,29397.0000,-24744.0000,0.7622,1057.5000,4.4000,1.0000,6532.6667,4.5000,1.0000,7590.1667,0.0000,0.0000,35929.6667,3595.5000,-32334.1667,21.0640,13.7667,9952.3000,0.0000,9952.3000,0.2580,2689.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2689.8108,0.0000,0.0000,0.0000,7262.4892,7262.4892,20.1931,32.2339,0.0000,6899.0000,-6899.0000,0.1789,0.0000,0.0000,0.0000,1407.9592,4.9000,1.0000,1407.9592,0.0000,0.0000,8306.9592,0.0000,-8306.9592,21.2305,13.9332,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,21.2068,33.2476,0.0000,5667.5000,-5667.5000,0.1469,0.0000,0.0000,0.0000,1156.6327,4.9000,1.0000,1156.6327,0.0000,0.0000,6824.1327,0.0000,-6824.1327,22.0591,14.7618,1117.7000,0.0000,1117.7000,0.0290,302.0811,3.7000,1.0000,0.0000,0.0000,0.0000,302.0811,0.0000,0.0000,0.0000,815.6189,815.6189,21.3428,18.8798,20.1113,-1.6413,-24620.2373,2.0761,302.4558,3.0246,2.5917,0.5156,0.6329,18.9034,17.2534,18.0784,-1.6515,-13212.0575,2.0761,490.0581,4.9006,2.0761,0.0000,1.1439,17.2986,16.9204,17.1095,-0.4327,-3028.6332,2.0761,581.2004,5.8120,2.0761,0.0000,1.4934,20.1570,20.1692,-11.1031,20.1812,-11.0176,20.1931,-10.9328,20.1931,252.4308,10.0972,21.1987,21.2014,-5.3100,21.2041,-5.3096,21.2068,-5.3086,21.2068,252.4308,10.0972,21.9572,21.9555,-2.8458,21.9546,-2.9183,21.9544,-2.9808,21.9544,74.7107,1.4942,18.8798,18.8877,-7.4237,18.8956,-7.3757,18.9034,-7.3282,18.9034,252.4308,10.0972,17.2534,17.2686,-14.1239,17.2836,-14.0295,17.2986,-13.9358,17.2986,252.4308,10.0972,16.9204,16.9563,-16.6337,16.9915,-16.3762,17.0260,-16.1257,17.0260,74.7107,1.4942,2.0761,5.3582,1.3841,0.0000,3.2702,8.6284,-25891.1000,-39132.1828,-40860.9280
6577.0000,17.0632,27.8122,5104.7000,26774.6000,-21669.9000,0.6942,1160.1591,4.4000,1.0000,5949.9111,4.5000,1.0000,7110.0702,0.0000,0.0000,32724.5111,3944.5409,-28779.9702,21.0946,13.7973,9985.2000,0.0000,9985.2000,0.2589,2698.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2698.7027,0.0000,0.0000,0.0000,7286.4973,7286.4973,20.1158,32.1567,0.0000,5736.2000,-5736.2000,0.1487,0.0000,0.0000,0.0000,1170.6531,4.9000,1.0000,1170.6531,0.0000,0.0000,6906.8531,0.0000,-6906.8531,21.0833,13.7860,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,21.0761,33.1169,0.0000,4077.7000,-4077.7000,0.1057,0.0000,0.0000,0.0000,832.1837,4.9000,1.0000,832.1837,0.0000,0.0000,4909.8837,0.0000,-4909.8837,21.7639,14.4666,674.0000,0.0000,674.0000,0.0175,182.1622,3.7000,1.0000,0.0000,0.0000,0.0000,182.1622,0.0000,0.0000,0.0000,491.8378,491.8378,20.9862,19.0426,20.0144,-1.2952,-19428.6478,1.8509,303.5329,3.0353,2.5917,0.7408,0.6329,19.0579,17.0867,18.0723,-1.7591,-14072.6866,1.8509,437.0110,4.3701,1.8509,0.0000,0.8106,17.1451,16.9578,17.0514,-0.1911,-1337.4580,1.8509,519.3285,5.1933,1.8509,0.0000,1.0583,20.0739,20.0880,-11.3573,20.1020,-11.2573,20.1158,-11.1583,20.1158,207.2452,8.2898,21.0480,21.0575,-6.8593,21.0669,-6.7848,21.0761,-6.7119,21.0761,207.2452,8.2898,21.6950,21.7197,-5.6165,21.7427,-5.3583,21.7641,-5.1212,21.7641,61.4587,1.2292,19.0426,19.0477,-5.8089,19.0528,-5.7923,19.0579,-5.7755,19.0579,207.2452,8.2898,17.0867,17.1064,-15.3936,17.1258,-15.2607,17.1451,-15.1295,17.1451,207.2452,8.2898,16.9578,16.9935,-16.0352,17.0286,-15.7995,17.0632,-15.5674,17.0632,61.4587,1.2292,1.8509,3.9236,1.2339,0.0000,2.5018,6.4254,-20478.9000,-32566.1042,-34838.7924
6578.0000,17.0877,27.4824,5718.8000,24180.0000,-18461.2000,0.6269,1299.7273,4.4000,1.0000,5373.3333,4.5000,1.0000,6673.0606,0.0000,0.0000,29553.3333,4419.0727,-25134.2606,20.9223,13.6250,9994.9000,0.0000,9994.9000,0.2591,2701.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2701.3243,0.0000,0.0000,0.0000,7293.5757,7293.5757,19.8687,31.9096,0.0000,5660.2000,-5660.2000,0.1468,0.0000,0.0000,0.0000,1155.1429,4.9000,1.0000,1155.1429,0.0000,0.0000,6815.3429,0.0000,-6815.3429,20.9085,13.6112,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,20.9057,32.9465,0.0000,3163.9000,-3163.9000,0.0820,0.0000,0.0000,0.0000,645.6939,4.9000,1.0000,645.6939,0.0000,0.0000,3809.5939,0.0000,-3809.5939,21.4869,14.1896,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,20.7151,19.1408,19.9279,-1.0491,-15737.2363,1.6994,304.4988,3.0450,2.5917,0.8923,0.6329,19.1567,16.9721,18.0644,-1.7899,-14319.4691,1.6994,401.3656,4.0137,1.6994,0.0000,0.6274,17.0364,16.9722,17.0043,-0.0602,-421.0918,1.6994,477.6933,4.7769,1.6994,0.0000,0.8192,19.8095,19.8295,-13.3976,19.8493,-13.2463,19.8687,-13.0971,19.8687,179.0281,7.1611,20.8685,20.8810,-8.2918,20.8934,-8.1953,20.9057,-8.1002,20.9057,179.0281,7.1611,21.4490,21.4811,-7.7566,21.5120,-7.4457,21.5417,-7.1457,21.5417,53.1712,1.0634,19.1408,19.1461,-5.0629,19.1514,-5.0419,19.1567,-5.0211,19.1567,179.0281,7.1611,16.9721,16.9937,-16.0196,17.0152,-15.8780,17.0364,-15.7379,17.0364,179.0281,7.1611,16.9722,17.0115,-15.8093,17.0500,-15.5423,17.0877,-15.2825,17.0877,53.1712,1.0634,1.6994,3.1129,1.1330,0.0000,2.0794,5.1924,-16591.2000,-27955.3946,-30477.7971
6579.0000,17.1325,27.0812,6367.0000,21640.1000,-15273.1000,0.5611,1447.0455,4.4000,1.0000,4808.9111,4.5000,1.0000,6255.9566,0.0000,0.0000,26449.0111,4919.9545,-21529.0566,20.7923,13.4950,9973.5000,0.0000,9973.5000,0.2586,2695.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2695.5405,0.0000,0.0000,0.0000,7277.9595,7277.9595,19.6277,31.6685,0.0000,4213.5000,-4213.5000,0.1092,0.0000,0.0000,0.0000,859.8980,4.9000,1.0000,859.8980,0.0000,0.0000,5073.3980,0.0000,-5073.3980,20.4902,13.1929,347.7000,0.0000,347.7000,0.0090,93.9730,3.7000,1.0000,0.0000,0.0000,0.0000,93.9730,0.0000,0.0000,0.0000,253.7270,253.7270,20.5122,32.5530,0.0000,2703.6000,-2703.6000,0.0701,0.0000,0.0000,0.0000,551.7551,4.9000,1.0000,551.7551,0.0000,0.0000,3255.3551,0.0000,-3255.3551,21.0655,13.7682,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,20.3993,19.2759,19.8376,-0.7487,-11230.2877,1.5252,305.5129,3.0551,2.5917,1.0665,0.6329,19.2877,16.8255,18.0566,-1.8106,-14484.5297,1.5252,360.3212,3.6032,1.5252,0.0000,0.4536,16.9021,17.0119,16.9570,0.0923,645.9109,1.5252,429.5001,4.2950,1.5252,0.0000,0.5921,19.5551,19.5796,-15.0757,19.6038,-14.8928,19.6277,-14.7124,19.6277,148.7945,5.9518,20.4470,20.4691,-11.8842,20.4908,-11.7031,20.5122,-11.5252,20.5122,148.7945,5.9518,21.0234,21.0801,-11.7496,21.1339,-11.1854,21.1849,-10.6515,21.1849,44.2790,0.8856,19.2759,19.2798,-3.9786,19.2838,-3.9707,19.2877,-3.9625,19.2877,148.7945,5.9518,16.8255,16.8513,-16.9629,16.8769,-16.7896,16.9021,-16.6186,16.9021,148.7945,5.9518,17.0119,17.0530,-15.3036,17.0932,-15.0313,17.1325,-14.7658,17.1325,44.2790,0.8856,1.5252,2.3229,1.0168,0.0000,1.6786,4.0015,-11529.4000,-22078.3069,-25068.9064
6580.0000,17.0109,27.6663,5816.0000,28682.1000,-22866.1000,0.7436,1321.8182,4.4000,1.0000,6373.8000,4.5000,1.0000,7695.6182,0.0000,0.0000,35055.9000,4494.1818,-30561.7182,21.4978,14.2005,10008.2000,0.0000,10008.2000,0.2595,2704.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2704.9189,0.0000,0.0000,0.0000,7303.2811,7303.2811,20.4196,32.4604,0.0000,3152.7000,-3152.7000,0.0817,0.0000,0.0000,0.0000,643.4082,4.9000,1.0000,643.4082,0.0000,0.0000,3796.1082,0.0000,-3796.1082,20.9769,13.6796,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,20.9462,32.9871,0.0000,2535.8000,-2535.8000,0.0657,0.0000,0.0000,0.0000,517.5102,4.9000,1.0000,517.5102,0.0000,0.0000,3053.3102,0.0000,-3053.3102,21.3945,14.0972,674.4000,0.0000,674.4000,0.0175,182.2703,3.7000,1.0000,0.0000,0.0000,0.0000,182.2703,0.0000,0.0000,0.0000,492.1297,492.1297,20.6071,19.0365,19.8218,-1.0466,-15699.4940,1.7660,305.6909,3.0569,2.5917,0.8257,0.6329,19.0681,17.0117,18.0399,-1.7509,-14007.0004,1.7660,417.4682,4.1747,1.7660,0.0000,0.7040,17.0595,16.8690,16.9643,-0.1854,-1297.6299,1.7660,497.1645,4.9716,1.7660,0.0000,0.9192,20.4256,20.4232,-5.6708,20.4212,-5.7651,20.4196,-5.8546,20.4196,191.2037,7.6481,20.9388,20.9410,-6.1081,20.9435,-6.1399,20.9462,-6.1684,20.9462,191.2037,7.6481,21.3222,21.3260,-6.9976,21.3325,-7.1052,21.3414,-7.1741,21.3414,56.7485,1.1350,19.0365,19.0472,-6.6437,19.0577,-6.5674,19.0681,-6.4927,19.0681,191.2037,7.6481,17.0117,17.0276,-14.6300,17.0436,-14.5656,17.0595,-14.5001,17.0595,191.2037,7.6481,16.8690,16.9175,-17.0321,16.9648,-16.6851,17.0109,-16.3484,17.0109,56.7485,1.1350,1.7660,3.4543,1.1773,0.0000,2.2561,5.7104,-17516.0000,-29355.9420,-31004.1242
6581.0000,16.8235,28.6850,1739.8000,37261.7000,-35521.9000,0.9661,395.4091,4.4000,1.0000,8280.3778,4.5000,1.0000,8675.7869,0.0000,0.0000,45542.0778,1344.3909,-44197.6869,21.9681,14.6708,9971.2000,0.0000,9971.2000,0.2585,2694.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2694.9189,0.0000,0.0000,0.0000,7276.2811,7276.2811,21.1024,33.1432,0.0000,3641.0000,-3641.0000,0.0944,0.0000,0.0000,0.0000,743.0612,4.9000,1.0000,743.0612,0.0000,0.0000,4384.0612,0.0000,-4384.0612,21.6127,14.3154,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0000,0.0000,0.0000,320.3514,320.3514,21.5595,33.6004,0.0000,2719.2000,-2719.2000,0.0705,0.0000,0.0000,0.0000,554.9388,4.9000,1.0000,554.9388,0.0000,0.0000,3274.1388,0.0000,-3274.1388,21.9407,14.6434,3241.8000,0.0000,3241.8000,0.0840,876.1622,3.7000,1.0000,0.0000,0.0000,0.0000,876.1622,0.0000,0.0000,0.0000,2365.6378,2365.6378,21.2096,18.5546,19.8821,-1.7694,-26540.3163,2.2274,305.0127,3.0501,2.5917,0.3643,0.6329,18.5991,17.3532,17.9761,-1.3380,-10703.7637,2.2274,527.8220,5.2782,2.2274,0.0000,1.4127,17.3774,16.6940,17.0357,-0.8388,-5871.3167,2.2274,625.3403,6.2534,2.2274,0.0000,1.8444,21.1212,21.1148,0.4238,21.1085,0.3223,21.1024,0.2220,21.1024,284.9381,11.3975,21.5754,21.5700,-0.0221,21.5647,-0.1095,21.5595,-0.1954,21.5595,284.9381,11.3975,21.6653,21.6573,-2.6037,21.6501,-2.8000,21.6439,-2.9862,21.6439,84.2323,1.6846,18.5546,18.5696,-11.1831,18.5844,-11.0738,18.5991,-10.9655,18.5991,284.9381,11.3975,17.3532,17.3612,-11.2369,17.3692,-11.2426,17.3774,-11.2472,17.3774,284.9381,11.3975,16.6940,16.7375,-18.8949,16.7807,-18.6258,16.8235,-18.3562,16.8235,84.2323,1.6846,2.2274,6.4875,1.4849,0.0000,3.8899,10.3774,-28230.1000,-41893.6166,-43115.3967
6582.0000,16.8517,28.8949,2435.5000,105105.7000,-102670.2000,2.7251,553.5227,4.4000,1.0000,23356.8222,4.5000,1.0000,23910.3449,0.0000,0.0000,128462.5222,1881.9773,-126580.5449,23.3678,16.0705,10008.7000,0.0000,10008.7000,0.2595,2705.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2705.0541,0.0000,0.0000,0.0000,7303.6459,7303.6459,22.9482,34.9890,0.0000,38.9000,-38.9000,0.0010,0.0000,0.0000,0.0000,7.9388,4.9000,1.0000,7.9388,0.0000,0.0000,46.8388,0.0000,-46.8388,22.9506,15.6533,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,22.9035,34.9443,0.0000,3213.2000,-3213.2000,0.0833,0.0000,0.0000,0.0000,655.7551,4.9000,1.0000,655.7551,0.0000,0.0000,3868.9551,0.0000,-3868.9551,23.1027,15.8054,10720.6000,0.0000,10720.6000,0.2780,2897.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2897.4595,0.0000,0.0000,0.0000,7823.1405,7823.1405,22.6246,18.1535,20.3891,-5.7904,-86855.9745,5.0365,581.8305,5.8183,5.0365,0.0000,4.6447,18.1766,17.6859,17.9313,-1.1915,-9532.1349,5.0365,1195.5298,11.9553,5.0365,0.0000,16.3319,17.6931,16.8110,17.2521,-2.4478,-17134.4015,5.0365,1402.2625,14.0226,5.0365,0.0000,21.3226,22.9918,22.9772,17.5740,22.9626,17.4116,22.9482,17.2499,22.9482,1176.2886,47.0515,22.9349,22.9243,12.4523,22.9139,12.3345,22.9035,12.2173,22.9035,1176.2886,47.0515,22.7000,22.6742,9.4535,22.6491,9.0934,22.6246,8.7393,22.6246,343.5165,6.8703,18.1535,18.1612,-14.3459,18.1689,-14.3191,18.1766,-14.2918,18.1766,1176.2886,47.0515,17.6859,17.6883,-8.3937,17.6907,-8.4407,17.6931,-8.4870,17.6931,1176.2886,47.0515,16.8110,16.8240,-17.1545,16.8376,-17.2534,16.8517,-17.3414,16.8517,343.5165,6.8703,5.0365,60.4094,3.3577,0.0000,42.2993,102.7087,-84774.3000,-115064.0145,-113522.5109
6583.0000,17.0308,29.2530,0.0000,153884.9000,-153884.9000,3.9898,0.0000,0.0000,0.0000,34196.6444,4.5000,1.0000,34196.6444,0.0000,0.0000,188081.5444,0.0000,-188081.5444,23.7591,16.4618,16915.5000,0.0000,16915.5000,0.4386,4571.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4571.7568,0.0000,0.0000,0.0000,12343.7432,12343.7432,23.2994,23.2994,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2994,16.0021,770.9000,0.0000,770.9000,0.0200,208.3514,3.7000,1.0000,0.0000,0.0000,0.0000,208.3514,0.0000,0.0000,0.0000,562.5486,562.5486,23.2646,35.3054,0.0000,3396.0000,-3396.0000,0.0880,0.0000,0.0000,0.0000,693.0612,4.9000,1.0000,693.0612,0.0000,0.0000,4089.0612,0.0000,-4089.0612,23.4108,16.1135,11390.3000,0.0000,11390.3000,0.2953,3078.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3078.4595,0.0000,0.0000,0.0000,8311.8405,8311.8405,23.0760,18.6242,20.8501,-8.2963,-124444.1765,7.2475,823.3313,8.2333,7.2475,0.0000,13.8398,18.6283,17.7019,18.1651,-3.2370,-25895.7382,7.2475,1705.1591,17.0516,7.2475,0.0000,48.6644,17.7098,17.0110,17.3604,-2.7904,-19533.1002,7.2475,2009.4626,20.0946,7.2475,0.0000,63.5353,23.3175,23.3115,17.2948,23.3054,17.2416,23.2994,17.1882,23.2994,2229.6182,89.1847,23.2793,23.2744,13.3581,23.2695,13.3138,23.2646,13.2694,23.2646,2229.6182,89.1847,23.1135,23.1011,12.4374,23.0886,12.2955,23.0760,12.1513,23.0760,648.0685,12.9614,18.6242,18.6256,-8.6669,18.6269,-8.6976,18.6283,-8.7277,18.6283,2229.6182,89.1847,17.7019,17.7046,-8.8985,17.7072,-8.9274,17.7098,-8.9560,17.7098,2229.6182,89.1847,17.0110,17.0174,-14.7037,17.0240,-14.8287,17.0308,-14.9503,17.0308,648.0685,12.9614,7.2475,164.6145,4.8317,0.0000,126.0395,290.6539,-128204.2000,-170952.4732,-169873.0148
6584.0000,17.1773,29.3995,0.0000,183827.6000,-183827.6000,4.7661,0.0000,0.0000,0.0000,40850.5778,4.5000,1.0000,40850.5778,0.0000,0.0000,224678.1778,0.0000,-224678.1778,23.4734,16.1761,20639.0000,0.0000,20639.0000,0.5351,5578.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5578.1081,0.0000,0.0000,0.0000,15060.8919,15060.8919,23.0442,35.0851,0.0000,17371.2000,-17371.2000,0.4504,0.0000,0.0000,0.0000,3545.1429,4.9000,1.0000,3545.1429,0.0000,0.0000,20916.3429,0.0000,-20916.3429,23.6304,16.3331,1267.6000,0.0000,1267.6000,0.0329,342.5946,3.7000,1.0000,0.0000,0.0000,0.0000,342.5946,0.0000,0.0000,0.0000,925.0054,925.0054,23.5921,35.6329,0.0000,3853.6000,-3853.6000,0.0999,0.0000,0.0000,0.0000,786.4490,4.9000,1.0000,786.4490,0.0000,0.0000,4640.0490,0.0000,-4640.0490,23.7221,16.4248,10943.8000,0.0000,10943.8000,0.2837,2957.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2957.7838,0.0000,0.0000,0.0000,7986.0162,7986.0162,23.4662,19.1078,21.2870,-10.3686,-155529.5720,9.2521,1034.6186,10.3462,9.2521,0.0000,28.7931,19.1077,17.8931,18.5004,-5.4178,-43342.4993,9.2521,2149.4065,21.4941,9.2521,0.0000,101.2438,17.8971,17.1628,17.5300,-3.7433,-26202.9419,9.2521,2548.6506,25.4865,9.2521,0.0000,132.1820,23.0513,23.0490,12.4126,23.0466,12.3958,23.0442,12.3790,23.0442,3431.7153,137.2686,23.6045,23.6003,14.8069,23.5962,14.7716,23.5921,14.7364,23.5921,3431.7153,137.2686,23.4983,23.4876,15.2989,23.4769,15.1853,23.4662,15.0718,23.4662,994.5301,19.8906,19.1078,19.1078,-4.0610,19.1077,-4.0940,19.1077,-4.1267,19.1077,3431.7153,137.2686,17.8931,17.8944,-7.3443,17.8958,-7.3781,17.8971,-7.4117,17.8971,3431.7153,137.2686,17.1628,17.1676,-13.1859,17.1724,-13.2927,17.1773,-13.3977,17.1773,994.5301,19.8906,9.2521,323.2535,6.1681,0.0000,262.2189,585.4724,-172202.0000,-226262.6561,-225075.0132
6585.0000,17.3266,29.5488,0.0000,204740.0000,-204740.0000,5.3083,0.0000,0.0000,0.0000,45497.7778,4.5000,1.0000,45497.7778,0.0000,0.0000,250237.7778,0.0000,-250237.7778,23.4683,16.1710,23445.6000,0.0000,23445.6000,0.6079,6336.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6336.6486,0.0000,0.0000,0.0000,17108.9514,17108.9514,23.0414,35.0822,0.0000,27029.7000,-27029.7000,0.7008,0.0000,0.0000,0.0000,5516.2653,4.9000,1.0000,5516.2653,0.0000,0.0000,32545.9653,0.0000,-32545.9653,23.8402,16.5429,1360.9000,0.0000,1360.9000,0.0353,367.8108,3.7000,1.0000,0.0000,0.0000,0.0000,367.8108,0.0000,0.0000,0.0000,993.0892,993.0892,23.8053,35.8461,0.0000,5446.1000,-5446.1000,0.1412,0.0000,0.0000,0.0000,1111.4490,4.9000,1.0000,1111.4490,0.0000,0.0000,6557.5490,0.0000,-6557.5490,23.9662,16.6689,9604.4000,0.0000,9604.4000,0.2490,2595.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2595.7838,0.0000,0.0000,0.0000,7008.6162,7008.6162,23.7659,19.4944,21.6302,-11.6026,-174039.4090,10.5636,1166.8365,11.6684,10.5636,0.0000,42.8556,19.4929,18.1270,18.8099,-6.9569,-55655.0279,10.5636,2425.7276,24.2573,10.5636,0.0000,150.6909,18.1291,17.3158,17.7224,-4.7339,-33137.3193,10.5636,2888.6145,28.8861,10.5636,0.0000,196.7392,23.0484,23.0461,11.4698,23.0437,11.4499,23.0414,11.4301,23.0414,4339.9106,173.5964,23.8158,23.8123,15.3755,23.8088,15.3476,23.8053,15.3197,23.8053,4339.9106,173.5964,23.7942,23.7847,17.1456,23.7753,17.0534,23.7659,16.9613,23.7659,1255.7879,25.1158,19.4944,19.4939,-0.9804,19.4934,-1.0102,19.4929,-1.0399,19.4929,4339.9106,173.5964,18.1270,18.1277,-5.5222,18.1284,-5.5551,18.1291,-5.5878,18.1291,4339.9106,173.5964,17.3158,17.3193,-11.7620,17.3230,-11.8585,17.3266,-11.9534,17.3266,1255.7879,25.1158,10.5636,466.6067,7.0424,0.0000,390.2857,856.8924,-202804.9000,-264230.6353,-262831.7561
