Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6586.0000,17.5515,29.7737,0.0000,226313.3000,-226313.3000,5.8676,0.0000,0.0000,0.0000,50291.8444,4.5000,1.0000,50291.8444,0.0000,0.0000,276605.1444,0.0000,-276605.1444,23.2518,15.9545,27683.9000,0.0000,27683.9000,0.7178,7482.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7482.1351,0.0000,0.0000,0.0000,20201.7649,20201.7649,22.8320,34.8728,0.0000,49528.9000,-49528.9000,1.2841,0.0000,0.0000,0.0000,10107.9388,4.9000,1.0000,10107.9388,0.0000,0.0000,59636.8388,0.0000,-59636.8388,24.0610,16.7637,1396.2000,0.0000,1396.2000,0.0362,377.3514,3.7000,1.0000,0.0000,0.0000,0.0000,377.3514,0.0000,0.0000,0.0000,1018.8486,1018.8486,24.0306,36.0714,0.0000,9861.7000,-9861.7000,0.2557,0.0000,0.0000,0.0000,2012.5918,4.9000,1.0000,2012.5918,0.0000,0.0000,11874.2918,0.0000,-11874.2918,24.2753,16.9780,8711.4000,0.0000,8711.4000,0.2259,2354.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2354.4324,0.0000,0.0000,0.0000,6356.9676,6356.9676,24.1168,19.9506,22.0337,-13.4773,-202158.7960,12.5808,1369.8155,13.6982,12.5808,0.0000,72.3926,19.9472,18.4568,19.2020,-9.0400,-72319.9483,12.5808,2846.9425,28.4694,12.5808,0.0000,254.5506,18.4568,17.5463,18.0016,-6.3119,-44183.2307,12.5808,3430.1066,34.3011,12.5808,0.0000,332.3363,22.8355,22.8343,8.6701,22.8332,8.6616,22.8320,8.6531,22.8320,5918.5232,236.7409,24.0400,24.0369,16.3407,24.0337,16.3173,24.0306,16.2939,24.0306,5918.5232,236.7409,24.1443,24.1351,19.7911,24.1259,19.7050,24.1168,19.6192,24.1168,1709.1850,34.1837,19.9506,19.9495,2.6060,19.9483,2.5749,19.9472,2.5438,19.9472,5918.5232,236.7409,18.4568,18.4568,-2.8949,18.4568,-2.9293,18.4568,-2.9637,18.4568,5918.5232,236.7409,17.5463,17.5480,-9.4964,17.5497,-9.5976,17.5515,-9.6974,17.5515,1709.1850,34.1837,12.5808,757.5420,8.3872,0.0000,659.2795,1416.8216,-247912.4000,-320538.6940,-318661.9749
6587.0000,17.7897,30.0119,0.0000,242596.2000,-242596.2000,6.2898,0.0000,0.0000,0.0000,53910.2667,4.5000,1.0000,53910.2667,0.0000,0.0000,296506.4667,0.0000,-296506.4667,23.2661,15.9688,29087.3000,0.0000,29087.3000,0.7541,7861.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7861.4324,0.0000,0.0000,0.0000,21225.8676,21225.8676,22.8698,34.9106,0.0000,67676.1000,-67676.1000,1.7546,0.0000,0.0000,0.0000,13811.4490,4.9000,1.0000,13811.4490,0.0000,0.0000,81487.5490,0.0000,-81487.5490,24.3749,17.0776,1638.5000,0.0000,1638.5000,0.0425,442.8378,3.7000,1.0000,0.0000,0.0000,0.0000,442.8378,0.0000,0.0000,0.0000,1195.6622,1195.6622,24.3431,36.3839,0.0000,12913.6000,-12913.6000,0.3348,0.0000,0.0000,0.0000,2635.4286,4.9000,1.0000,2635.4286,0.0000,0.0000,15549.0286,0.0000,-15549.0286,24.6303,17.3330,7037.0000,0.0000,7037.0000,0.1824,1901.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1901.8919,0.0000,0.0000,0.0000,5135.1081,5135.1081,24.5072,20.3321,22.4197,-15.0699,-226048.2643,14.0374,1507.6710,15.0767,14.0374,0.0000,100.5603,20.3282,18.7738,19.5510,-10.5197,-84157.4529,14.0374,3172.5022,31.7250,14.0374,0.0000,353.5951,18.7728,17.7873,18.2800,-7.6228,-53359.5428,14.0374,3886.8753,38.8688,14.0374,0.0000,461.6469,22.8741,22.8727,8.8527,22.8712,8.8404,22.8698,8.8281,22.8698,7192.0043,287.6802,24.3528,24.3496,18.2775,24.3463,18.2537,24.3431,18.2298,24.3431,7192.0043,287.6802,24.5354,24.5260,22.8540,24.5166,22.7685,24.5072,22.6833,24.5072,2074.4355,41.4887,20.3321,20.3308,5.1936,20.3295,5.1648,20.3282,5.1361,20.3282,7192.0043,287.6802,18.7738,18.7735,-0.6310,18.7731,-0.6639,18.7728,-0.6967,18.7728,7192.0043,287.6802,17.7873,17.7880,-7.3228,17.7888,-7.4192,17.7897,-7.5144,17.7897,2074.4355,41.4887,14.0374,1026.8697,9.3583,0.0000,915.8022,1942.6719,-285423.1000,-365986.4064,-363565.2600
6588.0000,17.9679,30.1901,0.0000,256854.2000,-256854.2000,6.6594,0.0000,0.0000,0.0000,57078.7111,4.5000,1.0000,57078.7111,0.0000,0.0000,313932.9111,0.0000,-313932.9111,23.5730,16.2757,25215.5000,0.0000,25215.5000,0.6538,6815.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6815.0000,0.0000,0.0000,0.0000,18400.5000,18400.5000,23.2376,35.2784,0.0000,67878.4000,-67878.4000,1.7599,0.0000,0.0000,0.0000,13852.7347,4.9000,1.0000,13852.7347,0.0000,0.0000,81731.1347,0.0000,-81731.1347,24.6968,17.3995,1941.1000,0.0000,1941.1000,0.0503,524.6216,3.7000,1.0000,0.0000,0.0000,0.0000,524.6216,0.0000,0.0000,0.0000,1416.4784,1416.4784,24.6613,36.7021,0.0000,15356.2000,-15356.2000,0.3981,0.0000,0.0000,0.0000,3133.9184,4.9000,1.0000,3133.9184,0.0000,0.0000,18490.1184,0.0000,-18490.1184,24.9914,17.6941,6144.0000,0.0000,6144.0000,0.1593,1660.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1660.5405,0.0000,0.0000,0.0000,4483.4595,4483.4595,24.8819,20.5818,22.7319,-16.0559,-240838.9887,14.5212,1542.5954,15.4260,14.5212,0.0000,111.3207,20.5780,18.9932,19.7856,-11.0954,-88762.8293,14.5212,3279.8352,32.7984,14.5212,0.0000,391.4314,18.9921,17.9656,18.4788,-8.2130,-57491.0429,14.5212,4084.0998,40.8410,14.5212,0.0000,511.0454,23.2445,23.2422,12.1931,23.2399,12.1722,23.2376,12.1513,23.2376,7639.3494,305.5740,24.6715,24.6681,20.1830,24.6647,20.1583,24.6613,20.1336,24.6613,7639.3494,305.5740,24.9114,24.9015,25.5929,24.8917,25.5064,24.8819,25.4203,24.8819,2202.6509,44.0530,20.5818,20.5805,6.4243,20.5793,6.3989,20.5780,6.3736,20.5780,7639.3494,305.5740,18.9932,18.9928,0.5548,18.9924,0.5253,18.9921,0.4959,18.9921,7639.3494,305.5740,17.9656,17.9663,-6.0520,17.9671,-6.1362,17.9679,-6.2195,17.9679,2202.6509,44.0530,14.5212,1128.2519,9.6808,0.0000,1013.7975,2142.0494,-306788.2000,-389853.7263,-387092.8608
6589.0000,18.2479,30.4701,0.0000,275335.2000,-275335.2000,7.1386,0.0000,0.0000,0.0000,61185.6000,4.5000,1.0000,61185.6000,0.0000,0.0000,336520.8000,0.0000,-336520.8000,23.5683,16.2710,29088.2000,0.0000,29088.2000,0.7542,7861.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7861.6757,0.0000,0.0000,0.0000,21226.5243,21226.5243,23.2283,35.2691,0.0000,90285.4000,-90285.4000,2.3408,0.0000,0.0000,0.0000,18425.5918,4.9000,1.0000,18425.5918,0.0000,0.0000,108710.9918,0.0000,-108710.9918,24.9470,17.6497,1856.0000,0.0000,1856.0000,0.0481,501.6216,3.7000,1.0000,0.0000,0.0000,0.0000,501.6216,0.0000,0.0000,0.0000,1354.3784,1354.3784,24.9163,36.9571,0.0000,19634.1000,-19634.1000,0.5091,0.0000,0.0000,0.0000,4006.9592,4.9000,1.0000,4006.9592,0.0000,0.0000,23641.0592,0.0000,-23641.0592,25.2900,17.9927,5474.3000,0.0000,5474.3000,0.1419,1479.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1479.5405,0.0000,0.0000,0.0000,3994.7595,3994.7595,25.2001,21.0110,23.1056,-17.6643,-264964.8628,16.3990,1719.4427,17.1944,16.3990,0.0000,160.3312,21.0058,19.3450,20.1754,-13.1304,-105043.1921,16.3990,3988.3355,39.8834,16.3990,0.0000,563.7645,19.3426,18.2495,18.7960,-9.8767,-69137.1056,16.3990,5638.0179,56.3802,16.3990,0.0000,736.0401,23.2327,23.2312,11.2272,23.2298,11.2163,23.2283,11.2054,23.2283,9488.7267,379.5491,24.9256,24.9225,21.4003,24.9194,21.3798,24.9163,21.3593,24.9163,9488.7267,379.5491,25.2269,25.2179,27.5499,25.2090,27.4788,25.2001,27.4079,25.2001,2732.2949,54.6459,21.0110,21.0093,9.5651,21.0075,9.5370,21.0058,9.5091,21.0058,9488.7267,379.5491,19.3450,19.3442,3.1191,19.3434,3.0879,19.3426,3.0569,19.3426,9488.7267,379.5491,18.2495,18.2489,-3.4912,18.2484,-3.5822,18.2479,-3.6722,18.2479,2732.2949,54.6459,16.3990,1582.1860,10.9327,0.0000,1460.1358,3042.3218,-348836.2000,-442297.1889,-439145.1605
6590.0000,18.4933,30.7156,0.0000,291402.5000,-291402.5000,7.5552,0.0000,0.0000,0.0000,64756.1111,4.5000,1.0000,64756.1111,0.0000,0.0000,356158.6111,0.0000,-356158.6111,23.8070,16.5097,27680.3000,0.0000,27680.3000,0.7177,7481.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7481.1622,0.0000,0.0000,0.0000,20199.1378,20199.1378,23.4997,35.5405,0.0000,99802.4000,-99802.4000,2.5876,0.0000,0.0000,0.0000,20367.8367,4.9000,1.0000,20367.8367,0.0000,0.0000,120170.2367,0.0000,-120170.2367,25.2925,17.9952,1257.5000,0.0000,1257.5000,0.0326,339.8649,3.7000,1.0000,0.0000,0.0000,0.0000,339.8649,0.0000,0.0000,0.0000,917.6351,917.6351,25.2689,37.3097,0.0000,21902.5000,-21902.5000,0.5679,0.0000,0.0000,0.0000,4469.8980,4.9000,1.0000,4469.8980,0.0000,0.0000,26372.3980,0.0000,-26372.3980,25.6623,18.3650,4804.6000,0.0000,4804.6000,0.1246,1298.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1298.5405,0.0000,0.0000,0.0000,3506.0595,3506.0595,25.5817,21.3344,23.4581,-18.9789,-284683.5460,17.3781,1799.9074,17.9991,17.3781,0.0000,190.7984,21.3291,19.6361,20.4826,-14.1851,-113480.4418,17.3781,4757.6334,47.5763,17.3781,0.0000,670.8948,19.6333,18.4957,19.0645,-10.8924,-76247.0650,17.3781,7263.2074,72.6321,17.3781,0.0000,875.9074,23.5056,23.5036,13.4392,23.5017,13.4229,23.4997,13.4067,23.4997,10523.5501,420.9420,25.2788,25.2755,23.6682,25.2722,23.6459,25.2689,23.6237,25.2689,10523.5501,420.9420,25.6100,25.6005,30.3816,25.5911,30.3053,25.5817,30.2293,25.5817,3028.4048,60.5681,21.3344,21.3326,11.4100,21.3309,11.3842,21.3291,11.3585,21.3291,10523.5501,420.9420,19.6361,19.6351,4.8836,19.6342,4.8543,19.6333,4.8250,19.6333,10523.5501,420.9420,18.4957,18.4949,-1.6076,18.4941,-1.6921,18.4933,-1.7757,18.4933,3028.4048,60.5681,17.3781,1859.2756,11.5854,0.0000,1737.6006,3596.8762,-379365.0000,-478078.4134,-474411.0528
6591.0000,18.7070,30.9293,0.0000,303697.6000,-303697.6000,7.8739,0.0000,0.0000,0.0000,67488.3556,4.5000,1.0000,67488.3556,0.0000,0.0000,371185.9556,0.0000,-371185.9556,24.0393,16.7420,26271.3000,0.0000,26271.3000,0.6811,7100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7100.3514,0.0000,0.0000,0.0000,19170.9486,19170.9486,23.7576,35.7984,0.0000,104458.5000,-104458.5000,2.7083,0.0000,0.0000,0.0000,21318.0612,4.9000,1.0000,21318.0612,0.0000,0.0000,125776.5612,0.0000,-125776.5612,25.5644,18.2671,1208.3000,0.0000,1208.3000,0.0313,326.5676,3.7000,1.0000,0.0000,0.0000,0.0000,326.5676,0.0000,0.0000,0.0000,881.7324,881.7324,25.5419,37.5827,0.0000,22967.7000,-22967.7000,0.5955,0.0000,0.0000,0.0000,4687.2857,4.9000,1.0000,4687.2857,0.0000,0.0000,27654.9857,0.0000,-27654.9857,25.9392,18.6419,5474.3000,0.0000,5474.3000,0.1419,1479.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1479.5405,0.0000,0.0000,0.0000,3994.7595,3994.7595,25.8551,21.6119,23.7335,-19.6920,-295380.3904,18.0481,1851.5756,18.5158,18.0481,0.0000,213.7283,21.6064,19.8842,20.7453,-14.9858,-119886.6840,18.0481,5591.2263,55.9123,18.0481,0.0000,751.5222,19.8812,18.7099,19.2955,-11.6471,-81529.8312,18.0481,8596.8483,85.9685,18.0481,0.0000,981.1730,23.7639,23.7618,15.2073,23.7597,15.1908,23.7576,15.1743,23.7576,11259.1680,450.3667,25.5518,25.5485,25.0106,25.5452,24.9896,25.5419,24.9687,25.5419,11259.1680,450.3667,25.8818,25.8729,31.7509,25.8640,31.6839,25.8551,31.6172,25.8551,3238.8015,64.7760,21.6119,21.6100,12.8336,21.6082,12.8090,21.6064,12.7844,21.6064,11259.1680,450.3667,19.8842,19.8832,6.2129,19.8822,6.1850,19.8812,6.1572,19.8812,11259.1680,450.3667,18.7099,18.7090,-0.1625,18.7080,-0.2415,18.7070,-0.3198,18.7070,3238.8015,64.7760,18.0481,2065.7710,12.0321,0.0000,1946.4236,4012.1946,-398169.9000,-500570.0620,-496796.9056
6592.0000,18.8724,31.0946,0.0000,308916.7000,-308916.7000,8.0092,0.0000,0.0000,0.0000,68648.1556,4.5000,1.0000,68648.1556,0.0000,0.0000,377564.8556,0.0000,-377564.8556,24.2185,16.9212,22398.3000,0.0000,22398.3000,0.5807,6053.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6053.5946,0.0000,0.0000,0.0000,16344.7054,16344.7054,23.9806,36.0214,0.0000,106994.2000,-106994.2000,2.7740,0.0000,0.0000,0.0000,21835.5510,4.9000,1.0000,21835.5510,0.0000,0.0000,128829.7510,0.0000,-128829.7510,25.8047,18.5074,1546.1000,0.0000,1546.1000,0.0401,417.8649,3.7000,1.0000,0.0000,0.0000,0.0000,417.8649,0.0000,0.0000,0.0000,1128.2351,1128.2351,25.7788,37.8196,0.0000,24599.8000,-24599.8000,0.6378,0.0000,0.0000,0.0000,5020.3673,4.9000,1.0000,5020.3673,0.0000,0.0000,29620.1673,0.0000,-29620.1673,26.1982,18.9009,6367.3000,0.0000,6367.3000,0.1651,1720.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1720.8919,0.0000,0.0000,0.0000,4646.4081,4646.4081,26.1055,21.8164,23.9610,-20.1942,-302912.6590,18.3104,1863.8246,18.6382,18.3104,0.0000,223.1831,21.8110,20.0714,20.9412,-15.3567,-122853.8016,18.3104,6026.8880,60.2689,18.3104,0.0000,784.7676,20.0683,18.8752,19.4718,-12.0382,-84267.6454,18.3104,9152.3111,91.5231,18.3104,0.0000,1024.5776,23.9871,23.9849,16.5249,23.9827,16.5083,23.9806,16.4917,23.9806,11553.2111,462.1284,25.7888,25.7854,26.0607,25.7821,26.0399,25.7788,26.0192,25.7788,11553.2111,462.1284,26.1324,26.1234,33.0147,26.1145,32.9479,26.1055,32.8814,26.1055,3322.8808,66.4576,21.8164,21.8146,13.5969,21.8128,13.5737,21.8110,13.5507,21.8110,11553.2111,462.1284,20.0714,20.0704,6.9803,20.0694,6.9541,20.0683,6.9280,20.0683,11553.2111,462.1284,18.8752,18.8742,0.7064,18.8733,0.6337,18.8724,0.5617,18.8724,3322.8808,66.4576,18.3104,2150.4621,12.2069,0.0000,2032.5283,4182.9904,-410199.0000,-513895.4253,-510034.1060
6593.0000,18.9097,31.1319,0.0000,311903.1000,-311903.1000,8.0867,0.0000,0.0000,0.0000,69311.8000,4.5000,1.0000,69311.8000,0.0000,0.0000,381214.9000,0.0000,-381214.9000,24.5767,17.2795,14655.3000,0.0000,14655.3000,0.3800,3960.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3960.8919,0.0000,0.0000,0.0000,10694.4081,10694.4081,24.4090,36.4498,0.0000,89033.8000,-89033.8000,2.3084,0.0000,0.0000,0.0000,18170.1633,4.9000,1.0000,18170.1633,0.0000,0.0000,107203.9633,0.0000,-107203.9633,26.0026,18.7053,1003.8000,0.0000,1003.8000,0.0260,271.2973,3.7000,1.0000,0.0000,0.0000,0.0000,271.2973,0.0000,0.0000,0.0000,732.5027,732.5027,25.9811,38.0219,0.0000,23484.2000,-23484.2000,0.6089,0.0000,0.0000,0.0000,4792.6939,4.9000,1.0000,4792.6939,0.0000,0.0000,28276.8939,0.0000,-28276.8939,26.4015,19.1042,8376.5000,0.0000,8376.5000,0.2172,2263.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2263.9189,0.0000,0.0000,0.0000,6112.5811,6112.5811,26.2831,21.8493,24.0662,-19.8838,-298256.8268,17.4406,1768.8819,17.6888,17.4406,0.0000,192.8642,21.8444,20.1044,20.9744,-14.6308,-117046.0634,17.4406,4965.4625,49.6546,17.4406,0.0000,678.1586,20.1020,18.9102,19.5061,-11.4524,-80166.6615,17.4406,7635.4105,76.3541,17.4406,0.0000,885.3909,24.4178,24.4148,19.8753,24.4119,19.8520,24.4090,19.8287,24.4090,10591.2217,423.6489,25.9918,25.9882,26.8441,25.9847,26.8217,25.9811,26.7993,25.9811,10591.2217,423.6489,26.3106,26.3014,33.5000,26.2923,33.4322,26.2831,33.3646,26.2831,3047.7630,60.9553,21.8493,21.8477,12.7956,21.8460,12.7755,21.8444,12.7555,21.8444,10591.2217,423.6489,20.1044,20.1036,6.3229,20.1028,6.3002,20.1020,6.2775,20.1020,10591.2217,423.6489,18.9102,18.9101,0.0959,18.9099,0.0368,18.9097,-0.0218,18.9097,3047.7630,60.9553,17.4406,1877.9464,11.6271,0.0000,1756.4137,3634.3601,-400385.5000,-499156.2653,-495469.5517
6594.0000,18.4705,30.6928,0.0000,212786.5000,-212786.5000,5.5169,0.0000,0.0000,0.0000,47285.8889,4.5000,1.0000,47285.8889,0.0000,0.0000,260072.3889,0.0000,-260072.3889,24.2612,16.9639,12069.4000,0.0000,12069.4000,0.3129,3262.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3262.0000,0.0000,0.0000,0.0000,8807.4000,8807.4000,24.0584,36.0992,0.0000,42799.3000,-42799.3000,1.1097,0.0000,0.0000,0.0000,8734.5510,4.9000,1.0000,8734.5510,0.0000,0.0000,51533.8510,0.0000,-51533.8510,25.2059,17.9086,845.9000,0.0000,845.9000,0.0219,228.6216,3.7000,1.0000,0.0000,0.0000,0.0000,228.6216,0.0000,0.0000,0.0000,617.2784,617.2784,25.1861,37.2270,0.0000,21087.6000,-21087.6000,0.5467,0.0000,0.0000,0.0000,4303.5918,4.9000,1.0000,4303.5918,0.0000,0.0000,25391.1918,0.0000,-25391.1918,25.7515,18.4542,9827.6000,0.0000,9827.6000,0.2548,2656.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2656.1081,0.0000,0.0000,0.0000,7171.4919,7171.4919,25.5816,21.1108,23.3462,-13.3863,-200795.2458,11.6444,1210.7377,12.1074,11.6444,0.0000,57.4006,21.1118,19.5266,20.3192,-8.8994,-71194.8756,11.6444,2528.6681,25.2867,11.6444,0.0000,201.8348,19.5295,18.4538,18.9916,-6.9020,-48314.1114,11.6444,3049.8421,30.4984,11.6444,0.0000,263.5116,24.0651,24.0629,15.1303,24.0606,15.1158,24.0584,15.1013,24.0584,5158.6435,206.3457,25.1921,25.1901,17.8027,25.1881,17.7966,25.1861,17.7905,25.1861,5158.6435,206.3457,25.5918,25.5885,23.3867,25.5850,23.3906,25.5816,23.3940,25.5816,1491.0371,29.8207,21.1108,21.1111,4.7033,21.1115,4.7032,21.1118,4.7031,21.1118,5158.6435,206.3457,19.5266,19.5276,-0.0835,19.5285,-0.0877,19.5295,-0.0918,19.5295,5158.6435,206.3457,18.4538,18.4594,-6.1233,18.4650,-6.1100,18.4705,-6.0968,18.4705,1491.0371,29.8207,11.6444,611.2402,7.7629,0.0000,522.7470,1133.9872,-253930.5000,-320401.2615,-320304.2329
6595.0000,18.2496,30.4718,0.0000,204028.3000,-204028.3000,5.2898,0.0000,0.0000,0.0000,45339.6222,4.5000,1.0000,45339.6222,0.0000,0.0000,249367.9222,0.0000,-249367.9222,24.4175,17.1202,12060.5000,0.0000,12060.5000,0.3127,3259.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3259.5946,0.0000,0.0000,0.0000,8800.9054,8800.9054,24.1891,36.2299,0.0000,26224.1000,-26224.1000,0.6799,0.0000,0.0000,0.0000,5351.8571,4.9000,1.0000,5351.8571,0.0000,0.0000,31575.9571,0.0000,-31575.9571,24.9701,17.6728,664.5000,0.0000,664.5000,0.0172,179.5946,3.7000,1.0000,0.0000,0.0000,0.0000,179.5946,0.0000,0.0000,0.0000,484.9054,484.9054,24.9495,36.9903,0.0000,17172.9000,-17172.9000,0.4452,0.0000,0.0000,0.0000,3504.6735,4.9000,1.0000,3504.6735,0.0000,0.0000,20677.5735,0.0000,-20677.5735,25.4610,18.1637,9381.1000,0.0000,9381.1000,0.2432,2535.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2535.4324,0.0000,0.0000,0.0000,6845.6676,6845.6676,25.2743,20.7755,23.0249,-12.1257,-181885.0107,10.4822,1102.1599,11.0216,10.4822,0.0000,41.8715,20.7761,19.2499,20.0130,-7.7131,-61704.5233,10.4822,2301.9596,23.0196,10.4822,0.0000,147.2305,19.2529,18.2338,18.7433,-5.8861,-41202.8604,10.4822,2757.7532,27.5775,10.4822,0.0000,192.2213,24.1999,24.1963,16.2588,24.1927,16.2307,24.1891,16.2028,24.1891,4280.7377,171.2295,24.9581,24.9552,15.9751,24.9524,15.9586,24.9495,15.9420,24.9495,4280.7377,171.2295,25.2916,25.2858,20.1814,25.2800,20.1457,25.2743,20.1106,25.2743,1238.7763,24.7755,20.7755,20.7757,1.9729,20.7759,1.9689,20.7761,1.9650,20.7761,4280.7377,171.2295,19.2499,19.2509,-2.4139,19.2519,-2.4196,19.2529,-2.4252,19.2529,4280.7377,171.2295,18.2338,18.2390,-8.3945,18.2443,-8.3945,18.2496,-8.3939,18.2496,1238.7763,24.7755,10.4822,456.7026,6.9881,0.0000,381.3233,838.0259,-225319.2000,-285489.9745,-284792.3943
6596.0000,17.9374,30.1597,0.0000,136239.9000,-136239.9000,3.5323,0.0000,0.0000,0.0000,30275.5333,4.5000,1.0000,30275.5333,0.0000,0.0000,166515.4333,0.0000,-166515.4333,23.9561,16.6588,12083.0000,0.0000,12083.0000,0.3133,3265.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3265.6757,0.0000,0.0000,0.0000,8817.3243,8817.3243,23.6327,35.6735,0.0000,12468.5000,-12468.5000,0.3233,0.0000,0.0000,0.0000,2544.5918,4.9000,1.0000,2544.5918,0.0000,0.0000,15013.0918,0.0000,-15013.0918,24.1753,16.8780,720.7000,0.0000,720.7000,0.0187,194.7838,3.7000,1.0000,0.0000,0.0000,0.0000,194.7838,0.0000,0.0000,0.0000,525.9162,525.9162,24.1551,36.1959,0.0000,14331.7000,-14331.7000,0.3716,0.0000,0.0000,0.0000,2924.8367,4.9000,1.0000,2924.8367,0.0000,0.0000,17256.5367,0.0000,-17256.5367,24.7788,17.4815,8599.7000,0.0000,8599.7000,0.2230,2324.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2324.2432,0.0000,0.0000,0.0000,6275.4568,6275.4568,24.5568,20.2125,22.3847,-8.0129,-120193.3928,7.1731,771.3666,7.7137,7.1731,0.0000,13.4178,20.2196,18.8316,19.5256,-4.8001,-38401.1162,7.1731,1603.8229,16.0382,7.1731,0.0000,47.1802,18.8404,17.9045,18.3725,-3.6989,-25892.5758,7.1731,1913.6775,19.1368,7.1731,0.0000,61.5976,23.6374,23.6358,10.2153,23.6342,10.2096,23.6327,10.2040,23.6327,2189.4183,87.5767,24.1563,24.1559,8.4413,24.1555,8.4498,24.1551,8.4582,24.1551,2189.4183,87.5767,24.5520,24.5537,11.8359,24.5553,11.8911,24.5568,11.9450,24.5568,636.4655,12.7293,20.2125,20.2149,-2.9484,20.2173,-2.9315,20.2196,-2.9147,20.2196,2189.4183,87.5767,18.8316,18.8346,-6.0605,18.8375,-6.0477,18.8404,-6.0349,18.8404,2189.4183,87.5767,17.9045,17.9156,-11.8500,17.9266,-11.7833,17.9374,-11.7175,17.9374,636.4655,12.7293,7.1731,159.9903,4.7820,0.0000,122.1955,282.1858,-141636.7000,-183166.3646,-184487.0847
6597.0000,17.7542,29.9764,0.0000,127253.2000,-127253.2000,3.2993,0.0000,0.0000,0.0000,28278.4889,4.5000,1.0000,28278.4889,0.0000,0.0000,155531.6889,0.0000,-155531.6889,24.0447,16.7474,10236.9000,0.0000,10236.9000,0.2654,2766.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2766.7297,0.0000,0.0000,0.0000,7470.1703,7470.1703,23.7298,35.7706,0.0000,7918.7000,-7918.7000,0.2053,0.0000,0.0000,0.0000,1616.0612,4.9000,1.0000,1616.0612,0.0000,0.0000,9534.7612,0.0000,-9534.7612,24.1154,16.8181,443.1000,0.0000,443.1000,0.0115,119.7568,3.7000,1.0000,0.0000,0.0000,0.0000,119.7568,0.0000,0.0000,0.0000,323.3432,323.3432,24.0935,36.1343,0.0000,11943.0000,-11943.0000,0.3096,0.0000,0.0000,0.0000,2437.3469,4.9000,1.0000,2437.3469,0.0000,0.0000,14380.3469,0.0000,-14380.3469,24.6751,17.3779,7037.0000,0.0000,7037.0000,0.1824,1901.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1901.8919,0.0000,0.0000,0.0000,5135.1081,5135.1081,24.4465,19.7901,22.1183,-7.6753,-115129.3220,6.4104,695.8746,6.9587,6.4104,0.0000,9.5767,19.7999,18.6096,19.2047,-3.6789,-29431.5910,6.4104,1450.4662,14.5047,6.4104,0.0000,33.6739,18.6191,17.7201,18.1696,-3.1754,-22227.5468,6.4104,1723.3686,17.2337,6.4104,0.0000,43.9640,23.7426,23.7383,11.7732,23.7340,11.7390,23.7298,11.7051,23.7298,1796.2903,71.8516,24.1023,24.0994,9.2417,24.0965,9.2215,24.0935,9.2015,24.0935,1796.2903,71.8516,24.4675,24.4603,12.3622,24.4534,12.2969,24.4465,12.2338,24.4465,522.9228,10.4585,19.7901,19.7934,-5.9970,19.7967,-5.9751,19.7999,-5.9532,19.7999,1796.2903,71.8516,18.6096,18.6127,-7.4325,18.6159,-7.4206,18.6191,-7.4087,18.6191,1796.2903,71.8516,17.7201,17.7315,-13.2464,17.7428,-13.1879,17.7542,-13.1293,17.7542,522.9228,10.4585,6.4104,117.3392,4.2736,0.0000,87.2146,204.5538,-129397.9000,-166518.1754,-166788.4598
6598.0000,17.5942,29.8164,0.0000,100397.1000,-100397.1000,2.6030,0.0000,0.0000,0.0000,22310.4667,4.5000,1.0000,22310.4667,0.0000,0.0000,122707.5667,0.0000,-122707.5667,23.7597,16.4624,9986.1000,0.0000,9986.1000,0.2589,2698.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2698.9459,0.0000,0.0000,0.0000,7287.1541,7287.1541,23.3870,35.4278,0.0000,7149.7000,-7149.7000,0.1854,0.0000,0.0000,0.0000,1459.1224,4.9000,1.0000,1459.1224,0.0000,0.0000,8608.8224,0.0000,-8608.8224,23.8196,16.5223,359.5000,0.0000,359.5000,0.0093,97.1622,3.7000,1.0000,0.0000,0.0000,0.0000,97.1622,0.0000,0.0000,0.0000,262.3378,262.3378,23.8009,35.8417,0.0000,8643.8000,-8643.8000,0.2241,0.0000,0.0000,0.0000,1764.0408,4.9000,1.0000,1764.0408,0.0000,0.0000,10407.8408,0.0000,-10407.8408,24.3239,17.0266,6144.0000,0.0000,6144.0000,0.1593,1660.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1660.5405,0.0000,0.0000,0.0000,4483.4595,4483.4595,24.0945,19.4719,21.7832,-6.1332,-91998.5165,5.1600,566.8535,5.6685,5.1600,0.0000,4.9947,19.4854,18.3903,18.9378,-2.7244,-21795.4950,5.1600,1179.2255,11.7923,5.1600,0.0000,17.5626,18.4038,17.5496,17.9767,-2.4286,-17000.4946,5.1600,1397.3969,13.9740,5.1600,0.0000,22.9294,23.3936,23.3914,8.3044,23.3892,8.2946,23.3870,8.2847,23.3870,1227.2647,49.0906,23.8064,23.8046,6.9946,23.8027,6.9879,23.8009,6.9811,23.8009,1227.2647,49.0906,24.0986,24.0973,8.8269,24.0960,8.8411,24.0945,8.8540,24.0945,358.2868,7.1657,19.4719,19.4764,-7.9459,19.4809,-7.9151,19.4854,-7.8844,19.4854,1227.2647,49.0906,18.3903,18.3948,-8.8708,18.3993,-8.8473,18.4038,-8.8239,18.4038,1227.2647,49.0906,17.5496,17.5646,-14.5266,17.5794,-14.4323,17.5942,-14.3390,17.5942,358.2868,7.1657,5.1600,64.5681,3.4400,0.0000,45.4866,110.0547,-99701.0000,-129691.2786,-130794.5061
6599.0000,17.4576,29.6798,0.0000,84587.0000,-84587.0000,2.1931,0.0000,0.0000,0.0000,18797.1111,4.5000,1.0000,18797.1111,0.0000,0.0000,103384.1111,0.0000,-103384.1111,23.7441,16.4468,9982.9000,0.0000,9982.9000,0.2588,2698.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2698.0811,0.0000,0.0000,0.0000,7284.8189,7284.8189,23.2905,35.3313,0.0000,5632.6000,-5632.6000,0.1460,0.0000,0.0000,0.0000,1149.5102,4.9000,1.0000,1149.5102,0.0000,0.0000,6782.1102,0.0000,-6782.1102,23.7029,16.4056,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,23.6790,35.7198,0.0000,5617.8000,-5617.8000,0.1457,0.0000,0.0000,0.0000,1146.4898,4.9000,1.0000,1146.4898,0.0000,0.0000,6764.2898,0.0000,-6764.2898,24.0903,16.7930,3465.1000,0.0000,3465.1000,0.0898,936.5135,3.7000,1.0000,0.0000,0.0000,0.0000,936.5135,0.0000,0.0000,0.0000,2528.5865,2528.5865,23.9223,19.1212,21.5217,-5.2637,-78956.1171,4.2637,472.7926,4.7279,4.2637,0.0000,2.8180,19.1414,18.2473,18.6944,-1.8380,-14703.6221,4.2637,983.3320,9.8333,4.2637,0.0000,9.9086,18.2637,17.4020,17.8329,-2.0243,-14170.1552,4.2637,1161.0136,11.6101,4.2637,0.0000,12.9365,23.3012,23.2976,7.8784,23.2940,7.8535,23.2905,7.8288,23.2905,879.0215,35.1609,23.6874,23.6846,6.6416,23.6818,6.6243,23.6790,6.6072,23.6790,879.0215,35.1609,23.9365,23.9317,8.0550,23.9270,8.0198,23.9223,7.9862,23.9223,257.2927,5.1459,19.1212,19.1279,-10.2770,19.1347,-10.2275,19.1414,-10.1782,19.1414,879.0215,35.1609,18.2473,18.2528,-9.5569,18.2583,-9.5271,18.2637,-9.4975,18.2637,879.0215,35.1609,17.4020,17.4207,-15.5446,17.4393,-15.4169,17.4576,-15.2909,17.4576,257.2927,5.1459,4.2637,38.2340,2.8425,0.0000,25.6631,63.8971,-82040.1000,-106862.2111,-107829.8944
6600.0000,17.3328,29.5550,0.0000,65234.9000,-65234.9000,1.6913,0.0000,0.0000,0.0000,14496.6444,4.5000,1.0000,14496.6444,0.0000,0.0000,79731.5444,0.0000,-79731.5444,23.6399,16.3426,9999.0000,0.0000,9999.0000,0.2592,2702.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2702.4324,0.0000,0.0000,0.0000,7296.5676,7296.5676,23.0553,35.0961,0.0000,4054.0000,-4054.0000,0.1051,0.0000,0.0000,0.0000,827.3469,4.9000,1.0000,827.3469,0.0000,0.0000,4881.3469,0.0000,-4881.3469,23.4415,16.1442,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,23.4165,35.4573,0.0000,3512.6000,-3512.6000,0.0911,0.0000,0.0000,0.0000,716.8571,4.9000,1.0000,716.8571,0.0000,0.0000,4229.4571,0.0000,-4229.4571,23.7510,16.4537,1121.0000,0.0000,1121.0000,0.0291,302.9730,3.7000,1.0000,0.0000,0.0000,0.0000,302.9730,0.0000,0.0000,0.0000,818.0270,818.0270,23.6819,18.8055,21.2437,-4.1096,-61644.4298,3.2775,367.0820,3.6708,3.2775,0.0000,1.2800,18.8349,18.1272,18.4811,-1.1183,-8946.5361,3.2775,761.9755,7.6198,3.2775,0.0000,4.5008,18.1492,17.2575,17.7033,-1.6103,-11271.9446,3.2775,896.8898,8.9689,3.2775,0.0000,5.8761,23.0627,23.0603,5.8679,23.0578,5.8556,23.0553,5.8433,23.0553,555.9213,22.2369,23.4210,23.4195,4.6447,23.4180,4.6418,23.4165,4.6388,23.4165,555.9213,22.2369,23.6863,23.6849,6.0270,23.6834,6.0359,23.6819,6.0436,23.6819,163.3415,3.2668,18.8055,18.8154,-12.1931,18.8252,-12.1188,18.8349,-12.0451,18.8349,555.9213,22.2369,18.1272,18.1346,-10.1103,18.1419,-10.0652,18.1492,-10.0203,18.1492,555.9213,22.2369,17.2575,17.2830,-16.5364,17.3081,-16.3413,17.3328,-16.1504,17.3328,163.3415,3.2668,3.2775,18.6018,2.1850,0.0000,11.6569,30.2587,-61326.7000,-80468.8458,-81862.9105
6601.0000,17.2552,29.4775,0.0000,63191.9000,-63191.9000,1.6384,0.0000,0.0000,0.0000,14042.6444,4.5000,1.0000,14042.6444,0.0000,0.0000,77234.5444,0.0000,-77234.5444,23.6099,16.3126,9997.7000,0.0000,9997.7000,0.2592,2702.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2702.0811,0.0000,0.0000,0.0000,7295.6189,7295.6189,22.9986,35.0394,0.0000,4068.4000,-4068.4000,0.1055,0.0000,0.0000,0.0000,830.2857,4.9000,1.0000,830.2857,0.0000,0.0000,4898.6857,0.0000,-4898.6857,23.4017,16.1044,352.0000,0.0000,352.0000,0.0091,95.1351,3.7000,1.0000,0.0000,0.0000,0.0000,95.1351,0.0000,0.0000,0.0000,256.8649,256.8649,23.3710,35.4118,0.0000,2740.8000,-2740.8000,0.0711,0.0000,0.0000,0.0000,559.3469,4.9000,1.0000,559.3469,0.0000,0.0000,3300.1469,0.0000,-3300.1469,23.6425,16.3452,675.6000,0.0000,675.6000,0.0175,182.5946,3.7000,1.0000,0.0000,0.0000,0.0000,182.5946,0.0000,0.0000,0.0000,493.0054,493.0054,23.5848,18.6084,21.0966,-4.0322,-60483.0552,3.1511,354.8016,3.5480,3.1511,0.0000,1.1375,18.6385,18.0428,18.3406,-0.9050,-7239.6434,3.1511,736.4820,7.3648,3.1511,0.0000,3.9999,18.0656,17.1806,17.6231,-1.5366,-10756.4005,3.1511,864.9492,8.6495,3.1511,0.0000,5.2222,23.0096,23.0059,5.8763,23.0023,5.8513,22.9986,5.8265,22.9986,519.2229,20.7689,23.3805,23.3773,5.0287,23.3742,5.0077,23.3710,4.9871,23.3710,519.2229,20.7689,23.6020,23.5961,6.0501,23.5903,6.0006,23.5848,5.9537,23.5848,152.6490,3.0530,18.6084,18.6184,-12.9517,18.6285,-12.8833,18.6385,-12.8152,18.6385,519.2229,20.7689,18.0428,18.0504,-10.3852,18.0580,-10.3420,18.0656,-10.2991,18.0656,519.2229,20.7689,17.1806,17.2057,-16.7618,17.2306,-16.5918,17.2552,-16.4230,17.2552,152.6490,3.0530,3.1511,16.7059,2.1008,0.0000,10.3596,27.0655,-58975.8000,-77387.8879,-78479.0990
6602.0000,17.1952,29.4174,0.0000,54970.8000,-54970.8000,1.4252,0.0000,0.0000,0.0000,12215.7333,4.5000,1.0000,12215.7333,0.0000,0.0000,67186.5333,0.0000,-67186.5333,23.1268,15.8295,10040.2000,0.0000,10040.2000,0.2603,2713.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2713.5676,0.0000,0.0000,0.0000,7326.6324,7326.6324,22.4878,34.5286,0.0000,7473.2000,-7473.2000,0.1938,0.0000,0.0000,0.0000,1525.1429,4.9000,1.0000,1525.1429,0.0000,0.0000,8998.3429,0.0000,-8998.3429,23.2822,15.9849,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,23.2526,35.2935,0.0000,2341.3000,-2341.3000,0.0607,0.0000,0.0000,0.0000,477.8163,4.9000,1.0000,477.8163,0.0000,0.0000,2819.1163,0.0000,-2819.1163,23.5015,16.2042,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,23.4666,18.4624,20.9645,-3.7788,-56681.5352,2.9367,332.2381,3.3224,2.9367,0.0000,0.9208,18.4946,17.9660,18.2303,-0.7484,-5987.1915,2.9367,689.2323,6.8923,2.9367,0.0000,3.2376,17.9910,17.1156,17.5533,-1.4164,-9914.5960,2.9367,808.2444,8.0824,2.9367,0.0000,4.2270,22.4800,22.4826,1.0237,22.4853,1.0632,22.4878,1.1019,22.4878,459.4734,18.3789,23.2599,23.2575,4.3558,23.2550,4.3446,23.2526,4.3334,23.2526,459.4734,18.3789,23.4796,23.4753,5.3819,23.4709,5.3568,23.4666,5.3314,23.4666,135.2284,2.7046,18.4624,18.4732,-13.3647,18.4839,-13.2942,18.4946,-13.2240,18.4946,459.4734,18.3789,17.9660,17.9744,-10.6637,17.9827,-10.6166,17.9910,-10.5698,17.9910,459.4734,18.3789,17.1156,17.1425,-16.9520,17.1690,-16.7728,17.1952,-16.5959,17.1952,135.2284,2.7046,2.9367,13.7804,1.9578,0.0000,8.3854,22.1658,-54058.0000,-71175.9628,-72583.3227
6603.0000,17.1488,29.3710,0.0000,49300.0000,-49300.0000,1.2782,0.0000,0.0000,0.0000,10955.5556,4.5000,1.0000,10955.5556,0.0000,0.0000,60255.5556,0.0000,-60255.5556,22.9083,15.6110,10000.6000,0.0000,10000.6000,0.2593,2702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2702.8649,0.0000,0.0000,0.0000,7297.7351,7297.7351,22.2178,34.2587,0.0000,7717.1000,-7717.1000,0.2001,0.0000,0.0000,0.0000,1574.9184,4.9000,1.0000,1574.9184,0.0000,0.0000,9292.0184,0.0000,-9292.0184,23.1060,15.8087,359.3000,0.0000,359.3000,0.0093,97.1081,3.7000,1.0000,0.0000,0.0000,0.0000,97.1081,0.0000,0.0000,0.0000,262.1919,262.1919,23.0773,35.1181,0.0000,2029.0000,-2029.0000,0.0526,0.0000,0.0000,0.0000,414.0816,4.9000,1.0000,414.0816,0.0000,0.0000,2443.0816,0.0000,-2443.0816,23.3108,16.0135,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,23.2864,18.3792,20.8328,-3.4226,-51338.2955,2.7124,308.3322,3.0833,2.7124,0.0000,0.7255,18.4126,17.8830,18.1478,-0.6925,-5540.3037,2.7124,638.5895,6.3859,2.7124,0.0000,2.5511,17.9110,17.0634,17.4872,-1.2668,-8867.8934,2.7124,748.4119,7.4841,2.7124,0.0000,3.3307,22.2107,22.2131,-0.5988,22.2155,-0.5712,22.2178,-0.5437,22.2178,400.4115,16.0165,23.0809,23.0797,3.1192,23.0785,3.1195,23.0773,3.1197,23.0773,400.4115,16.0165,23.2871,23.2870,3.8411,23.2868,3.8665,23.2864,3.8898,23.2864,117.9917,2.3598,18.3792,18.3904,-13.3020,18.4015,-13.2319,18.4126,-13.1622,18.4126,400.4115,16.0165,17.8830,17.8924,-11.0517,17.9018,-10.9974,17.9110,-10.9434,17.9110,400.4115,16.0165,17.0634,17.0922,-17.0646,17.1207,-16.8728,17.1488,-16.6837,17.1488,117.9917,2.3598,2.7124,11.0948,1.8083,0.0000,6.6073,17.7021,-48346.2000,-64182.6204,-65746.4926
6604.0000,17.1244,29.3466,0.0000,64271.4000,-64271.4000,1.6664,0.0000,0.0000,0.0000,14282.5333,4.5000,1.0000,14282.5333,0.0000,0.0000,78553.9333,0.0000,-78553.9333,23.4075,16.1102,10035.2000,0.0000,10035.2000,0.2602,2712.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2712.2162,0.0000,0.0000,0.0000,7322.9838,7322.9838,22.7986,34.8394,0.0000,6151.0000,-6151.0000,0.1595,0.0000,0.0000,0.0000,1255.3061,4.9000,1.0000,1255.3061,0.0000,0.0000,7406.3061,0.0000,-7406.3061,23.3910,16.0937,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,23.3525,35.3934,0.0000,1866.3000,-1866.3000,0.0484,0.0000,0.0000,0.0000,380.8776,4.9000,1.0000,380.8776,0.0000,0.0000,2247.1776,0.0000,-2247.1776,23.5323,16.2350,676.1000,0.0000,676.1000,0.0175,182.7297,3.7000,1.0000,0.0000,0.0000,0.0000,182.7297,0.0000,0.0000,0.0000,493.3703,493.3703,23.4503,18.2786,20.8644,-4.3106,-64658.2990,3.2415,368.0477,3.6805,3.2415,0.0000,1.2382,18.3075,17.8650,18.0862,-0.6916,-5532.8874,3.2415,764.9237,7.6492,3.2415,0.0000,4.3539,17.8869,17.0566,17.4718,-1.4831,-10381.5163,3.2415,894.9129,8.9491,3.2415,0.0000,5.6843,22.8218,22.8139,6.3572,22.8062,6.2807,22.7986,6.2053,22.7986,545.3422,21.8137,23.3706,23.3645,6.5735,23.3585,6.5243,23.3525,6.4756,23.3525,545.3422,21.8137,23.4928,23.4781,7.1033,23.4639,6.9475,23.4503,6.7990,23.4503,160.2597,3.2052,18.2786,18.2883,-13.5906,18.2979,-13.5389,18.3075,-13.4873,18.3075,545.3422,21.8137,17.8650,17.8723,-10.8310,17.8796,-10.8004,17.8869,-10.7697,17.8869,545.3422,21.8137,17.0566,17.0792,-16.7463,17.1018,-16.6386,17.1244,-16.5289,17.1244,160.2597,3.2052,3.2415,18.0477,2.1610,0.0000,11.2764,29.3241,-61228.1000,-80136.1684,-80572.7027
6605.0000,17.1411,29.3633,0.0000,72441.3000,-72441.3000,1.8782,0.0000,0.0000,0.0000,16098.0667,4.5000,1.0000,16098.0667,0.0000,0.0000,88539.3667,0.0000,-88539.3667,23.4334,16.1361,10005.7000,0.0000,10005.7000,0.2594,2704.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2704.2432,0.0000,0.0000,0.0000,7301.4568,7301.4568,22.9008,34.9416,0.0000,5605.2000,-5605.2000,0.1453,0.0000,0.0000,0.0000,1143.9184,4.9000,1.0000,1143.9184,0.0000,0.0000,6749.1184,0.0000,-6749.1184,23.3805,16.0832,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0000,0.0000,0.0000,326.4081,326.4081,23.3461,35.3870,0.0000,2054.1000,-2054.1000,0.0533,0.0000,0.0000,0.0000,419.2041,4.9000,1.0000,419.2041,0.0000,0.0000,2473.3041,0.0000,-2473.3041,23.5219,16.2246,3253.0000,0.0000,3253.0000,0.0843,879.1892,3.7000,1.0000,0.0000,0.0000,0.0000,879.1892,0.0000,0.0000,0.0000,2373.8108,2373.8108,23.3420,18.4074,20.8747,-4.6290,-69434.7562,3.6482,414.0703,4.1407,3.6482,0.0000,1.7652,18.4262,17.7636,18.0949,-1.1653,-9322.4150,3.6482,860.6108,8.6061,3.6482,0.0000,6.2068,17.7857,17.0857,17.4357,-1.4070,-9848.7630,3.6482,1008.5838,10.0858,3.6482,0.0000,8.1035,22.9145,22.9100,6.8787,22.9054,6.8477,22.9008,6.8166,22.9008,669.7805,26.7912,23.3573,23.3536,6.3709,23.3499,6.3517,23.3461,6.3324,23.3461,669.7805,26.7912,23.3532,23.3497,5.6214,23.3460,5.6217,23.3420,5.6181,23.3420,196.4845,3.9297,18.4074,18.4137,-11.6751,18.4199,-11.6571,18.4262,-11.6388,18.4262,669.7805,26.7912,17.7636,17.7710,-11.5339,17.7784,-11.5020,17.7857,-11.4702,17.7857,669.7805,26.7912,17.0857,17.1042,-16.0998,17.1226,-16.0375,17.1411,-15.9736,17.1411,196.4845,3.9297,3.6482,24.9381,2.4321,0.0000,16.0755,41.0137,-66394.6000,-87760.1134,-88605.9342
6606.0000,17.2391,29.4614,0.0000,152137.1000,-152137.1000,3.9444,0.0000,0.0000,0.0000,33808.2444,4.5000,1.0000,33808.2444,0.0000,0.0000,185945.3444,0.0000,-185945.3444,24.2793,16.9820,10022.4000,0.0000,10022.4000,0.2598,2708.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2708.7568,0.0000,0.0000,0.0000,7313.6432,7313.6432,23.9769,36.0177,0.0000,211.2000,-211.2000,0.0055,0.0000,0.0000,0.0000,43.1020,4.9000,1.0000,43.1020,0.0000,0.0000,254.3020,0.0000,-254.3020,23.9866,16.6893,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,23.9582,35.9990,0.0000,2537.9000,-2537.9000,0.0658,0.0000,0.0000,0.0000,517.9388,4.9000,1.0000,517.9388,0.0000,0.0000,3055.8388,0.0000,-3055.8388,24.0739,16.7766,10759.6000,0.0000,10759.6000,0.2790,2908.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2908.0000,0.0000,0.0000,0.0000,7851.6000,7851.6000,23.7402,18.9358,21.3380,-8.4596,-126894.0456,6.8478,764.3541,7.6435,6.8478,0.0000,11.6740,18.9373,17.8304,18.3839,-3.6545,-29235.8164,6.8478,1597.8520,15.9785,6.8478,0.0000,41.0486,17.8399,17.2161,17.5280,-2.3537,-16475.7928,6.8478,1886.4867,18.8649,6.8478,0.0000,53.5923,24.0024,23.9939,17.3766,23.9854,17.3077,23.9769,17.2391,23.9769,2017.5675,80.7027,23.9752,23.9695,12.5367,23.9638,12.4976,23.9582,12.4586,23.9582,2017.5675,80.7027,23.7766,23.7643,11.1360,23.7522,11.0222,23.7402,10.9107,23.7402,586.8488,11.7370,18.9358,18.9363,-6.2210,18.9368,-6.2552,18.9373,-6.2890,18.9373,2017.5675,80.7027,17.8304,17.8335,-10.5193,17.8367,-10.5291,17.8399,-10.5386,17.8399,2017.5675,80.7027,17.2161,17.2236,-14.4115,17.2313,-14.4709,17.2391,-14.5274,17.2391,586.8488,11.7370,6.8478,140.7634,4.5652,0.0000,106.3148,247.0783,-133692.6000,-173789.8853,-172605.6548
6607.0000,17.3619,29.5841,0.0000,205055.1000,-205055.1000,5.3164,0.0000,0.0000,0.0000,45567.8000,4.5000,1.0000,45567.8000,0.0000,0.0000,250622.9000,0.0000,-250622.9000,24.4122,17.1149,16980.8000,0.0000,16980.8000,0.4403,4589.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4589.4054,0.0000,0.0000,0.0000,12391.3946,12391.3946,24.0519,24.0519,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.0519,16.7546,779.2000,0.0000,779.2000,0.0202,210.5946,3.7000,1.0000,0.0000,0.0000,0.0000,210.5946,0.0000,0.0000,0.0000,568.6054,568.6054,24.0268,36.0677,0.0000,2737.9000,-2737.9000,0.0710,0.0000,0.0000,0.0000,558.7551,4.9000,1.0000,558.7551,0.0000,0.0000,3296.6551,0.0000,-3296.6551,24.1196,16.8223,11431.8000,0.0000,11431.8000,0.2964,3089.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3089.6757,0.0000,0.0000,0.0000,8342.1243,8342.1243,23.8649,19.5203,21.6926,-10.2960,-154439.2652,9.2164,1015.7555,10.1576,9.2164,0.0000,28.4611,19.5174,18.0784,18.7979,-6.3943,-51154.2776,9.2164,2117.3157,21.1732,9.2164,0.0000,100.0763,18.0825,17.3472,17.7148,-3.7338,-26136.9135,9.2164,2520.9465,25.2095,9.2164,0.0000,130.6577,24.0637,24.0597,16.1910,24.0558,16.1749,24.0519,16.1587,24.0519,3408.3212,136.3328,24.0359,24.0329,12.2449,24.0299,12.2356,24.0268,12.2262,24.0268,3408.3212,136.3328,23.8849,23.8783,11.9330,23.8716,11.9004,23.8649,11.8670,23.8649,987.7954,19.7559,19.5203,19.5194,-1.0236,19.5184,-1.0614,19.5174,-1.0991,19.5174,3408.3212,136.3328,18.0784,18.0797,-7.9334,18.0811,-7.9546,18.0825,-7.9756,18.0825,3408.3212,136.3328,17.3472,17.3520,-12.9377,17.3570,-13.0046,17.3619,-13.0703,17.3619,987.7954,19.7559,9.2164,319.8140,6.1443,0.0000,259.1951,579.0090,-178601.2000,-232617.4308,-231730.4564
6608.0000,17.5441,29.7664,0.0000,228957.0000,-228957.0000,5.9361,0.0000,0.0000,0.0000,50879.3333,4.5000,1.0000,50879.3333,0.0000,0.0000,279836.3333,0.0000,-279836.3333,24.0523,16.7550,20693.6000,0.0000,20693.6000,0.5365,5592.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5592.8649,0.0000,0.0000,0.0000,15100.7351,15100.7351,23.6962,35.7370,0.0000,22081.0000,-22081.0000,0.5725,0.0000,0.0000,0.0000,4506.3265,4.9000,1.0000,4506.3265,0.0000,0.0000,26587.3265,0.0000,-26587.3265,24.3145,17.0172,1266.0000,0.0000,1266.0000,0.0328,342.1622,3.7000,1.0000,0.0000,0.0000,0.0000,342.1622,0.0000,0.0000,0.0000,923.8378,923.8378,24.2834,36.3242,0.0000,2672.6000,-2672.6000,0.0693,0.0000,0.0000,0.0000,545.4286,4.9000,1.0000,545.4286,0.0000,0.0000,3218.0286,0.0000,-3218.0286,24.3582,17.0609,10983.7000,0.0000,10983.7000,0.2848,2968.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2968.5676,0.0000,0.0000,0.0000,8015.1324,8015.1324,24.1478,19.9453,22.0465,-12.0468,-180702.5293,11.1481,1213.2592,12.1326,11.1481,0.0000,50.3690,19.9419,18.4013,19.1716,-8.2801,-66240.9238,11.1481,2525.5752,25.2558,11.1481,0.0000,177.1101,18.4026,17.5357,17.9691,-5.3250,-37275.1971,11.1481,3019.9270,30.1993,11.1481,0.0000,231.2315,23.7011,23.6994,11.6445,23.6978,11.6479,23.6962,11.6512,23.6962,4774.8321,190.9933,24.2930,24.2898,14.2869,24.2866,14.2731,24.2834,14.2593,24.2834,4774.8321,190.9933,24.1718,24.1638,14.9781,24.1558,14.9248,24.1478,14.8718,24.1478,1380.7841,27.6157,19.9453,19.9441,2.0767,19.9430,2.0449,19.9419,2.0131,19.9419,4774.8321,190.9933,18.4013,18.4017,-5.0022,18.4021,-5.0268,18.4026,-5.0513,18.4026,4774.8321,190.9933,17.5357,17.5385,-10.9258,17.5413,-10.9997,17.5441,-11.0726,17.5441,1380.7841,27.6157,11.1481,541.7014,7.4320,0.0000,458.7106,1000.4120,-220767.3000,-285601.9830,-284218.6501
6609.0000,17.6898,29.9120,0.0000,238463.0000,-238463.0000,6.1826,0.0000,0.0000,0.0000,52991.7778,4.5000,1.0000,52991.7778,0.0000,0.0000,291454.7778,0.0000,-291454.7778,24.1172,16.8199,23520.9000,0.0000,23520.9000,0.6098,6357.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6357.0000,0.0000,0.0000,0.0000,17163.9000,17163.9000,23.7319,35.7727,0.0000,26782.3000,-26782.3000,0.6944,0.0000,0.0000,0.0000,5465.7755,4.9000,1.0000,5465.7755,0.0000,0.0000,32248.0755,0.0000,-32248.0755,24.4431,17.1458,1370.7000,0.0000,1370.7000,0.0355,370.4595,3.7000,1.0000,0.0000,0.0000,0.0000,370.4595,0.0000,0.0000,0.0000,1000.2405,1000.2405,24.4122,36.4530,0.0000,2527.4000,-2527.4000,0.0655,0.0000,0.0000,0.0000,515.7959,4.9000,1.0000,515.7959,0.0000,0.0000,3043.1959,0.0000,-3043.1959,24.4793,17.1820,9639.2000,0.0000,9639.2000,0.2499,2605.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2605.1892,0.0000,0.0000,0.0000,7034.0108,7034.0108,24.3031,20.1852,22.2441,-12.4488,-186732.0948,11.7567,1270.5663,12.7057,11.7567,0.0000,59.0771,20.1822,18.6143,19.3983,-8.8869,-71095.0237,11.7567,2641.1093,26.4111,11.7567,0.0000,207.7300,18.6152,17.6823,18.1488,-6.0431,-42301.8686,11.7567,3163.1653,31.6317,11.7567,0.0000,271.2083,23.7387,23.7364,12.0004,23.7342,11.9931,23.7319,11.9859,23.7319,5247.2997,209.8920,24.4210,24.4181,14.8663,24.4151,14.8547,24.4122,14.8431,24.4122,5247.2997,209.8920,24.3242,24.3172,16.0587,24.3101,16.0189,24.3031,15.9792,24.3031,1516.4976,30.3300,20.1852,20.1842,3.2754,20.1832,3.2495,20.1822,3.2237,20.1822,5247.2997,209.8920,18.6143,18.6146,-3.4805,18.6149,-3.5018,18.6152,-3.5230,18.6152,5247.2997,209.8920,17.6823,17.6848,-9.6268,17.6873,-9.6901,17.6898,-9.7527,17.6898,1516.4976,30.3300,11.7567,627.7266,7.8378,0.0000,538.0155,1165.7421,-233241.9000,-301547.8979,-300128.9870
6610.0000,17.8144,30.0366,0.0000,246480.4000,-246480.4000,6.3905,0.0000,0.0000,0.0000,54773.4222,4.5000,1.0000,54773.4222,0.0000,0.0000,301253.8222,0.0000,-301253.8222,24.1981,16.9008,27761.3000,0.0000,27761.3000,0.7198,7503.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7503.0541,0.0000,0.0000,0.0000,20258.2459,20258.2459,23.7623,35.8031,0.0000,27646.7000,-27646.7000,0.7168,0.0000,0.0000,0.0000,5642.1837,4.9000,1.0000,5642.1837,0.0000,0.0000,33288.8837,0.0000,-33288.8837,24.4677,17.1704,1401.6000,0.0000,1401.6000,0.0363,378.8108,3.7000,1.0000,0.0000,0.0000,0.0000,378.8108,0.0000,0.0000,0.0000,1022.7892,1022.7892,24.4382,36.4790,0.0000,2575.3000,-2575.3000,0.0668,0.0000,0.0000,0.0000,525.5714,4.9000,1.0000,525.5714,0.0000,0.0000,3100.8714,0.0000,-3100.8714,24.5039,17.2066,8742.9000,0.0000,8742.9000,0.2267,2362.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2362.9459,0.0000,0.0000,0.0000,6379.9541,6379.9541,24.3509,20.3699,22.3604,-12.5246,-187869.6640,12.2352,1316.8603,13.1686,12.2352,0.0000,66.5886,20.3668,18.7806,19.5737,-9.3568,-74854.6184,12.2352,2730.7995,27.3080,12.2352,0.0000,234.1423,18.7812,17.8079,18.2945,-6.5615,-45930.5661,12.2352,3294.5278,32.9453,12.2352,0.0000,305.6917,23.7688,23.7666,12.1082,23.7645,12.1008,23.7623,12.0934,23.7623,5632.6553,225.3062,24.4460,24.4434,14.5316,24.4408,14.5227,24.4382,14.5138,24.4382,5632.6553,225.3062,24.3687,24.3628,15.9099,24.3568,15.8823,24.3509,15.8548,24.3509,1627.1371,32.5427,20.3699,20.3689,4.1121,20.3678,4.0888,20.3668,4.0656,20.3668,5632.6553,225.3062,18.7806,18.7808,-2.4389,18.7810,-2.4585,18.7812,-2.4780,18.7812,5632.6553,225.3062,17.8079,17.8100,-8.6308,17.8122,-8.6881,17.8144,-8.7446,17.8144,1627.1371,32.5427,12.2352,701.1898,8.1568,0.0000,606.4226,1307.6124,-238796.6000,-309982.5881,-308654.8485
6611.0000,17.9282,30.1504,0.0000,255788.9000,-255788.9000,6.6318,0.0000,0.0000,0.0000,56841.9778,4.5000,1.0000,56841.9778,0.0000,0.0000,312630.8778,0.0000,-312630.8778,24.2988,17.0015,29173.3000,0.0000,29173.3000,0.7564,7884.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7884.6757,0.0000,0.0000,0.0000,21288.6243,21288.6243,23.8581,35.8989,0.0000,30565.9000,-30565.9000,0.7925,0.0000,0.0000,0.0000,6237.9388,4.9000,1.0000,6237.9388,0.0000,0.0000,36803.8388,0.0000,-36803.8388,24.6080,17.3107,1639.5000,0.0000,1639.5000,0.0425,443.1081,3.7000,1.0000,0.0000,0.0000,0.0000,443.1081,0.0000,0.0000,0.0000,1196.3919,1196.3919,24.5751,36.6159,0.0000,2928.2000,-2928.2000,0.0759,0.0000,0.0000,0.0000,597.5918,4.9000,1.0000,597.5918,0.0000,0.0000,3525.7918,0.0000,-3525.7918,24.6470,17.3497,7062.3000,0.0000,7062.3000,0.1831,1908.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1908.7297,0.0000,0.0000,0.0000,5153.5703,5153.5703,24.5207,20.5061,22.5134,-13.1338,-197007.5955,12.7233,1362.0202,13.6202,12.7233,0.0000,74.8795,20.5032,18.9219,19.7126,-9.6999,-77598.9185,12.7233,2825.2032,28.2520,12.7233,0.0000,263.2951,18.9221,17.9226,18.4223,-7.0074,-49052.0477,12.7233,3424.3697,34.2437,12.7233,0.0000,343.7530,23.8650,23.8627,12.8506,23.8604,12.8411,23.8581,12.8316,23.8581,6038.1703,241.5268,24.5836,24.5808,15.5004,24.5780,15.4884,24.5751,15.4765,24.5751,6038.1703,241.5268,24.5420,24.5348,17.5155,24.5277,17.4715,24.5207,17.4277,24.5207,1743.5187,34.8704,20.5061,20.5052,4.6006,20.5042,4.5797,20.5032,4.5588,20.5032,6038.1703,241.5268,18.9219,18.9220,-1.6194,18.9220,-1.6379,18.9221,-1.6563,18.9221,6038.1703,241.5268,17.9226,17.9244,-7.7745,17.9263,-7.8280,17.9282,-7.8810,17.9282,1743.5187,34.8704,12.7233,781.5871,8.4822,0.0000,681.9276,1463.5148,-251407.9000,-325321.9219,-323658.5617
6612.0000,18.0017,30.2240,0.0000,263790.2000,-263790.2000,6.8393,0.0000,0.0000,0.0000,58620.0444,4.5000,1.0000,58620.0444,0.0000,0.0000,322410.2444,0.0000,-322410.2444,24.5421,17.2448,25289.8000,0.0000,25289.8000,0.6557,6835.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6835.0811,0.0000,0.0000,0.0000,18454.7189,18454.7189,24.1585,36.1993,0.0000,28384.5000,-28384.5000,0.7359,0.0000,0.0000,0.0000,5792.7551,4.9000,1.0000,5792.7551,0.0000,0.0000,34177.2551,0.0000,-34177.2551,24.8518,17.5545,1952.9000,0.0000,1952.9000,0.0506,527.8108,3.7000,1.0000,0.0000,0.0000,0.0000,527.8108,0.0000,0.0000,0.0000,1425.0892,1425.0892,24.8130,36.8538,0.0000,3053.6000,-3053.6000,0.0792,0.0000,0.0000,0.0000,623.1837,4.9000,1.0000,623.1837,0.0000,0.0000,3676.7837,0.0000,-3676.7837,24.8876,17.5903,6166.0000,0.0000,6166.0000,0.1599,1666.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1666.4865,0.0000,0.0000,0.0000,4499.5135,4499.5135,24.7710,20.5781,22.6746,-13.7796,-206693.7047,12.7808,1360.4422,13.6044,12.7808,0.0000,75.8996,20.5755,19.0048,19.7902,-9.6781,-77424.5957,12.7808,2829.8628,28.2986,12.7808,0.0000,266.8819,19.0052,17.9956,18.5004,-7.1092,-49764.4265,12.7808,3433.2267,34.3323,12.7808,0.0000,348.4359,24.1677,24.1646,15.5273,24.1616,15.5102,24.1585,15.4931,24.1585,6086.7829,243.4713,24.8229,24.8196,17.3799,24.8163,17.3634,24.8130,17.3469,24.8130,6086.7829,243.4713,24.7963,24.7879,19.9267,24.7794,19.8681,24.7710,19.8098,24.7710,1757.4673,35.1493,20.5781,20.5772,4.5761,20.5763,4.5578,20.5755,4.5395,20.5755,6086.7829,243.4713,19.0048,19.0049,-1.3480,19.0050,-1.3643,19.0052,-1.3805,19.0052,6086.7829,243.4713,17.9956,17.9977,-7.4191,17.9997,-7.4650,18.0017,-7.5103,18.0017,1757.4673,35.1493,12.7808,791.4332,8.5205,0.0000,691.2173,1482.6505,-261819.6000,-335884.9616,-333882.7270
