Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6613.0000,18.1049,30.3271,0.0000,269592.1000,-269592.1000,6.9897,0.0000,0.0000,0.0000,59909.3556,4.5000,1.0000,59909.3556,0.0000,0.0000,329501.4556,0.0000,-329501.4556,24.4815,17.1842,29175.6000,0.0000,29175.6000,0.7564,7885.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7885.2973,0.0000,0.0000,0.0000,21290.3027,21290.3027,24.0632,36.1040,0.0000,35343.5000,-35343.5000,0.9163,0.0000,0.0000,0.0000,7212.9592,4.9000,1.0000,7212.9592,0.0000,0.0000,42556.4592,0.0000,-42556.4592,24.8868,17.5895,1862.7000,0.0000,1862.7000,0.0483,503.4324,3.7000,1.0000,0.0000,0.0000,0.0000,503.4324,0.0000,0.0000,0.0000,1359.2676,1359.2676,24.8521,36.8929,0.0000,3018.1000,-3018.1000,0.0782,0.0000,0.0000,0.0000,615.9388,4.9000,1.0000,615.9388,0.0000,0.0000,3634.0388,0.0000,-3634.0388,24.9224,17.6251,5493.8000,0.0000,5493.8000,0.1424,1484.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1484.8108,0.0000,0.0000,0.0000,4008.9892,4008.9892,24.8249,20.7536,22.7892,-14.0251,-210376.9190,13.3972,1420.3245,14.2032,13.3972,0.0000,87.4186,20.7500,19.1365,19.9433,-10.4218,-83374.2676,13.3972,2973.1639,29.7316,13.3972,0.0000,307.3857,19.1362,18.1004,18.6183,-7.6461,-53522.6245,13.3972,3620.2474,36.2025,13.3972,0.0000,401.3169,24.0695,24.0674,13.8748,24.0653,13.8684,24.0632,13.8620,24.0632,6618.6197,264.7448,24.8605,24.8577,17.0697,24.8549,17.0587,24.8521,17.0478,24.8521,6618.6197,264.7448,24.8448,24.8382,19.6245,24.8315,19.5910,24.8249,19.5574,24.8249,1910.0303,38.2006,20.7536,20.7524,5.7285,20.7512,5.7084,20.7500,5.6883,20.7500,6618.6197,264.7448,19.1365,19.1364,-0.5028,19.1363,-0.5200,19.1362,-0.5371,19.1362,6618.6197,264.7448,18.1004,18.1019,-6.6158,18.1034,-6.6642,18.1049,-6.7121,18.1049,1910.0303,38.2006,13.3972,901.9933,8.9314,0.0000,796.1213,1698.1146,-271421.6000,-349033.3941,-347273.8112
6614.0000,18.1928,30.4150,0.0000,277408.4000,-277408.4000,7.1923,0.0000,0.0000,0.0000,61646.3111,4.5000,1.0000,61646.3111,0.0000,0.0000,339054.7111,0.0000,-339054.7111,24.6108,17.3135,27762.8000,0.0000,27762.8000,0.7198,7503.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7503.4595,0.0000,0.0000,0.0000,20259.3405,20259.3405,24.2195,36.2603,0.0000,37682.6000,-37682.6000,0.9770,0.0000,0.0000,0.0000,7690.3265,4.9000,1.0000,7690.3265,0.0000,0.0000,45372.9265,0.0000,-45372.9265,25.0783,17.7810,1251.3000,0.0000,1251.3000,0.0324,338.1892,3.7000,1.0000,0.0000,0.0000,0.0000,338.1892,0.0000,0.0000,0.0000,913.1108,913.1108,25.0514,37.0922,0.0000,3262.7000,-3262.7000,0.0846,0.0000,0.0000,0.0000,665.8571,4.9000,1.0000,665.8571,0.0000,0.0000,3928.5571,0.0000,-3928.5571,25.1258,17.8285,4821.6000,0.0000,4821.6000,0.1250,1303.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1303.1351,0.0000,0.0000,0.0000,3518.4649,3518.4649,25.0348,20.8592,22.9470,-14.7058,-220587.0405,13.6967,1444.0857,14.4409,13.6967,0.0000,93.4155,20.8559,19.2423,20.0491,-10.6557,-85245.4169,13.6967,3036.7159,30.3672,13.6967,0.0000,328.4722,19.2418,18.1887,18.7152,-7.9482,-55637.4444,13.6967,3718.9056,37.1891,13.6967,0.0000,428.8470,24.2273,24.2247,15.2016,24.2221,15.1889,24.2195,15.1763,24.2195,6884.2819,275.3713,25.0610,25.0578,18.5861,25.0546,18.5707,25.0514,18.5553,25.0514,6884.2819,275.3713,25.0592,25.0510,21.5838,25.0429,21.5303,25.0348,21.4772,25.0348,1986.2124,39.7242,20.8592,20.8581,6.1036,20.8570,6.0855,20.8559,6.0675,20.8559,6884.2819,275.3713,19.2423,19.2421,0.0459,19.2420,0.0295,19.2418,0.0133,19.2418,6884.2819,275.3713,18.1887,18.1900,-6.0485,18.1914,-6.0937,18.1928,-6.1385,18.1928,1986.2124,39.7242,13.6967,959.1318,9.1312,0.0000,850.7346,1809.8664,-284518.0000,-363665.2786,-361469.9017
6615.0000,18.2778,30.5000,0.0000,283476.9000,-283476.9000,7.3497,0.0000,0.0000,0.0000,62994.8667,4.5000,1.0000,62994.8667,0.0000,0.0000,346471.7667,0.0000,-346471.7667,24.6915,17.3942,26349.5000,0.0000,26349.5000,0.6832,7121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7121.4865,0.0000,0.0000,0.0000,19228.0135,19228.0135,24.3278,36.3686,0.0000,40164.9000,-40164.9000,1.0413,0.0000,0.0000,0.0000,8196.9184,4.9000,1.0000,8196.9184,0.0000,0.0000,48361.8184,0.0000,-48361.8184,25.2231,17.9258,1221.7000,0.0000,1221.7000,0.0317,330.1892,3.7000,1.0000,0.0000,0.0000,0.0000,330.1892,0.0000,0.0000,0.0000,891.5108,891.5108,25.1970,37.2378,0.0000,3428.2000,-3428.2000,0.0889,0.0000,0.0000,0.0000,699.6327,4.9000,1.0000,699.6327,0.0000,0.0000,4127.8327,0.0000,-4127.8327,25.2734,17.9761,5493.8000,0.0000,5493.8000,0.1424,1484.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1484.8108,0.0000,0.0000,0.0000,4008.9892,4008.9892,25.1759,20.9823,23.0791,-15.1026,-226539.1495,14.0058,1469.8687,14.6987,14.0058,0.0000,99.8817,20.9787,19.3455,20.1621,-11.0283,-88226.2478,14.0058,3105.2443,31.0524,14.0058,0.0000,351.2091,19.3448,18.2742,18.8095,-8.2616,-57831.0611,14.0058,3834.1402,38.3414,14.0058,0.0000,458.5318,24.3356,24.3330,15.8257,24.3304,15.8138,24.3278,15.8018,24.3278,7163.1655,286.5266,25.2066,25.2034,19.3892,25.2002,19.3745,25.1970,19.3598,25.1970,7163.1655,286.5266,25.1992,25.1914,22.4336,25.1836,22.3871,25.1759,22.3408,25.1759,2066.1684,41.3234,20.9823,20.9811,6.7256,20.9799,6.7075,20.9787,6.6894,20.9787,7163.1655,286.5266,19.3455,19.3452,0.5895,19.3450,0.5735,19.3448,0.5575,19.3448,7163.1655,286.5266,18.2742,18.2754,-5.5019,18.2766,-5.5459,18.2778,-5.5893,18.2778,2066.1684,41.3234,14.0058,1020.4515,9.3372,0.0000,909.6226,1930.0741,-294005.0000,-374832.9042,-372596.4584
6616.0000,18.3389,30.5611,0.0000,286525.8000,-286525.8000,7.4287,0.0000,0.0000,0.0000,63672.4000,4.5000,1.0000,63672.4000,0.0000,0.0000,350198.2000,0.0000,-350198.2000,24.8068,17.5095,22465.0000,0.0000,22465.0000,0.5824,6071.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6071.6216,0.0000,0.0000,0.0000,16393.3784,16393.3784,24.4955,36.5363,0.0000,40419.5000,-40419.5000,1.0480,0.0000,0.0000,0.0000,8248.8776,4.9000,1.0000,8248.8776,0.0000,0.0000,48668.3776,0.0000,-48668.3776,25.3944,18.0971,1546.4000,0.0000,1546.4000,0.0401,417.9459,3.7000,1.0000,0.0000,0.0000,0.0000,417.9459,0.0000,0.0000,0.0000,1128.4541,1128.4541,25.3634,37.4043,0.0000,3610.9000,-3610.9000,0.0936,0.0000,0.0000,0.0000,736.9184,4.9000,1.0000,736.9184,0.0000,0.0000,4347.8184,0.0000,-4347.8184,25.4437,18.1464,6390.1000,0.0000,6390.1000,0.1657,1727.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1727.0541,0.0000,0.0000,0.0000,4663.0459,4663.0459,25.3330,21.0593,23.1962,-15.4263,-231394.0890,14.0377,1467.2266,14.6723,14.0377,0.0000,100.5678,21.0558,19.4168,20.2363,-11.0930,-88743.8052,14.0377,3106.8703,31.0687,14.0377,0.0000,353.6215,19.4161,18.3351,18.8756,-8.3610,-58526.9097,14.0377,3843.4728,38.4347,14.0377,0.0000,461.6815,24.5041,24.5012,17.0393,24.4984,17.0248,24.4955,17.0104,24.4955,7192.3236,287.6929,25.3735,25.3702,20.4154,25.3668,20.3991,25.3634,20.3829,25.3634,7192.3236,287.6929,25.3576,25.3494,23.5459,25.3412,23.4948,25.3330,23.4439,25.3330,2074.5270,41.4905,21.0593,21.0581,6.8990,21.0570,6.8821,21.0558,6.8653,21.0558,7192.3236,287.6929,19.4168,19.4165,0.8276,19.4163,0.8125,19.4161,0.7976,19.4161,7192.3236,287.6929,18.3351,18.3364,-5.2460,18.3376,-5.2860,18.3389,-5.3256,18.3389,2074.5270,41.4905,14.0377,1026.9408,9.3585,0.0000,915.8707,1942.8116,-300154.7000,-381029.5175,-378664.8039
6617.0000,18.3686,30.5909,0.0000,290867.4000,-290867.4000,7.5413,0.0000,0.0000,0.0000,64637.2000,4.5000,1.0000,64637.2000,0.0000,0.0000,355504.6000,0.0000,-355504.6000,25.0390,17.7417,14700.1000,0.0000,14700.1000,0.3811,3973.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3973.0000,0.0000,0.0000,0.0000,10727.1000,10727.1000,24.8271,36.8679,0.0000,36644.9000,-36644.9000,0.9501,0.0000,0.0000,0.0000,7478.5510,4.9000,1.0000,7478.5510,0.0000,0.0000,44123.4510,0.0000,-44123.4510,25.6550,18.3577,1011.3000,0.0000,1011.3000,0.0262,273.3243,3.7000,1.0000,0.0000,0.0000,0.0000,273.3243,0.0000,0.0000,0.0000,737.9757,737.9757,25.6295,37.6704,0.0000,3675.6000,-3675.6000,0.0953,0.0000,0.0000,0.0000,750.1224,4.9000,1.0000,750.1224,0.0000,0.0000,4425.7224,0.0000,-4425.7224,25.7126,18.4153,8406.8000,0.0000,8406.8000,0.2180,2272.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2272.1081,0.0000,0.0000,0.0000,6134.6919,6134.6919,25.5691,21.0896,23.3293,-15.9157,-238734.8275,13.8180,1437.5781,14.3758,13.8180,0.0000,95.9175,21.0864,19.4480,20.2672,-10.9149,-87319.4240,13.8180,3046.7583,30.4676,13.8180,0.0000,337.2700,19.4475,18.3642,18.9058,-8.2484,-57738.5873,13.8180,3750.5840,37.5058,13.8180,0.0000,440.3333,24.8378,24.8342,19.7752,24.8307,19.7543,24.8271,19.7335,24.8271,6993.0862,279.7234,25.6412,25.6373,22.3937,25.6334,22.3729,25.6295,22.3522,25.6295,6993.0862,279.7234,25.5975,25.5880,25.6037,25.5785,25.5386,25.5691,25.4739,25.5691,2017.4087,40.3482,21.0896,21.0885,6.6886,21.0875,6.6732,21.0864,6.6579,21.0864,6993.0862,279.7234,19.4480,19.4478,0.7226,19.4477,0.7090,19.4475,0.6954,19.4475,6993.0862,279.7234,18.3642,18.3656,-5.3250,18.3671,-5.3598,18.3686,-5.3941,18.3686,2017.4087,40.3482,13.8180,982.8936,9.2120,0.0000,873.5208,1856.4144,-307069.7000,-386454.0059,-383792.8388
6618.0000,18.0506,30.2728,0.0000,194414.2000,-194414.2000,5.0405,0.0000,0.0000,0.0000,43203.1556,4.5000,1.0000,43203.1556,0.0000,0.0000,237617.3556,0.0000,-237617.3556,24.8048,17.5075,12102.8000,0.0000,12102.8000,0.3138,3271.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3271.0270,0.0000,0.0000,0.0000,8831.7730,8831.7730,24.5441,36.5849,0.0000,13279.9000,-13279.9000,0.3443,0.0000,0.0000,0.0000,2710.1837,4.9000,1.0000,2710.1837,0.0000,0.0000,15990.0837,0.0000,-15990.0837,24.9986,17.7013,848.3000,0.0000,848.3000,0.0220,229.2703,3.7000,1.0000,0.0000,0.0000,0.0000,229.2703,0.0000,0.0000,0.0000,619.0297,619.0297,24.9745,37.0153,0.0000,4029.5000,-4029.5000,0.1045,0.0000,0.0000,0.0000,822.3469,4.9000,1.0000,822.3469,0.0000,0.0000,4851.8469,0.0000,-4851.8469,25.1124,17.8151,9863.3000,0.0000,9863.3000,0.2557,2665.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2665.7568,0.0000,0.0000,0.0000,7197.5432,7197.5432,24.9039,20.4944,22.6991,-10.3417,-155125.8533,9.1213,970.0675,9.7007,9.1213,0.0000,27.5886,20.4979,19.0076,19.7527,-6.5538,-52430.7215,9.1213,2022.3739,20.2237,9.1213,0.0000,97.0084,19.0131,18.0276,18.5203,-4.9533,-34673.3661,9.1213,2419.9047,24.1990,9.1213,0.0000,126.6523,24.5537,24.5505,16.0849,24.5473,16.0688,24.5441,16.0527,24.5441,3346.3146,133.8526,24.9810,24.9789,15.0221,24.9767,15.0193,24.9745,15.0164,24.9745,3346.3146,133.8526,24.9078,24.9066,16.3151,24.9053,16.3527,24.9039,16.3891,24.9039,969.9438,19.3989,20.4944,20.4956,0.4132,20.4967,0.4204,20.4979,0.4275,20.4979,3346.3146,133.8526,19.0076,19.0094,-3.9500,19.0113,-3.9432,19.0131,-3.9365,19.0131,3346.3146,133.8526,18.0276,18.0353,-9.6947,18.0430,-9.6528,18.0506,-9.6115,18.0506,969.9438,19.3989,9.1213,310.7614,6.0808,0.0000,251.2493,562.0108,-188909.2000,-241810.9402,-242229.9409
6619.0000,17.9092,30.1314,0.0000,188281.5000,-188281.5000,4.8815,0.0000,0.0000,0.0000,41840.3333,4.5000,1.0000,41840.3333,0.0000,0.0000,230121.8333,0.0000,-230121.8333,24.8413,17.5440,12096.4000,0.0000,12096.4000,0.3136,3269.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3269.2973,0.0000,0.0000,0.0000,8827.1027,8827.1027,24.5631,36.6039,0.0000,7060.7000,-7060.7000,0.1831,0.0000,0.0000,0.0000,1440.9592,4.9000,1.0000,1440.9592,0.0000,0.0000,8501.6592,0.0000,-8501.6592,24.8192,17.5219,660.5000,0.0000,660.5000,0.0171,178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,178.5135,0.0000,0.0000,0.0000,481.9865,481.9865,24.7955,36.8363,0.0000,3795.2000,-3795.2000,0.0984,0.0000,0.0000,0.0000,774.5306,4.9000,1.0000,774.5306,0.0000,0.0000,4569.7306,0.0000,-4569.7306,24.9331,17.6358,9415.1000,0.0000,9415.1000,0.2441,2544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2544.6216,0.0000,0.0000,0.0000,6870.4784,6870.4784,24.7095,20.2543,22.4819,-9.8598,-147896.3083,8.6068,922.3756,9.2238,8.6068,0.0000,23.1787,20.2569,18.8252,19.5411,-5.9407,-47525.7303,8.6068,1923.2888,19.2329,8.6068,0.0000,81.5022,18.8305,17.8885,18.3595,-4.4670,-31269.2746,8.6068,2297.3041,22.9730,8.6068,0.0000,106.4077,24.5754,24.5713,16.2283,24.5672,16.2034,24.5631,16.1786,24.5631,3019.8544,120.7942,24.8047,24.8016,13.7983,24.7985,13.7845,24.7955,13.7707,24.7955,3019.8544,120.7942,24.7262,24.7205,14.8566,24.7150,14.8275,24.7095,14.7994,24.7095,875.9234,17.5185,20.2543,20.2552,-1.3139,20.2560,-1.3126,20.2569,-1.3113,20.2569,3019.8544,120.7942,18.8252,18.8270,-5.2890,18.8287,-5.2862,18.8305,-5.2833,18.8305,3019.8544,120.7942,17.8885,17.8954,-10.9450,17.9023,-10.9241,17.9092,-10.9028,17.9092,875.9234,17.5185,8.6068,264.6630,5.7379,0.0000,211.0886,475.7517,-176965.4000,-227013.6556,-226691.3132
6620.0000,17.6743,29.8965,0.0000,117487.3000,-117487.3000,3.0461,0.0000,0.0000,0.0000,26108.2889,4.5000,1.0000,26108.2889,0.0000,0.0000,143595.5889,0.0000,-143595.5889,24.2883,16.9910,12119.9000,0.0000,12119.9000,0.3142,3275.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3275.6486,0.0000,0.0000,0.0000,8844.2514,8844.2514,23.8774,35.9182,0.0000,2261.4000,-2261.4000,0.0586,0.0000,0.0000,0.0000,461.5102,4.9000,1.0000,461.5102,0.0000,0.0000,2722.9102,0.0000,-2722.9102,24.0028,16.7055,718.4000,0.0000,718.4000,0.0186,194.1622,3.7000,1.0000,0.0000,0.0000,0.0000,194.1622,0.0000,0.0000,0.0000,524.2378,524.2378,23.9801,36.0209,0.0000,3521.7000,-3521.7000,0.0913,0.0000,0.0000,0.0000,718.7143,4.9000,1.0000,718.7143,0.0000,0.0000,4240.4143,0.0000,-4240.4143,24.1754,16.8781,8630.9000,0.0000,8630.9000,0.2238,2332.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2332.6757,0.0000,0.0000,0.0000,6298.2243,6298.2243,23.9103,19.8509,21.8806,-5.8756,-88134.5589,5.6290,616.2329,6.1623,5.6290,0.0000,6.4841,19.8604,18.4805,19.1704,-3.7447,-29957.4977,5.6290,1275.2887,12.7529,5.6290,0.0000,22.7998,18.4935,17.6320,18.0627,-2.6719,-18703.6480,5.6290,1519.4371,15.1944,5.6290,0.0000,29.7670,23.8809,23.8798,9.1879,23.8786,9.1939,23.8774,9.1998,23.8774,1429.5252,57.1810,23.9787,23.9792,6.0498,23.9796,6.0716,23.9801,6.0932,23.9801,1429.5252,57.1810,23.8853,23.8940,5.3888,23.9023,5.5318,23.9103,5.6710,23.9103,416.8533,8.3371,19.8509,19.8541,-4.6909,19.8572,-4.6677,19.8604,-4.6447,19.8604,1429.5252,57.1810,18.4805,18.4849,-8.2423,18.4892,-8.2148,18.4935,-8.1874,18.4935,1429.5252,57.1810,17.6320,17.6463,-13.5707,17.6604,-13.4647,17.6743,-13.3606,17.6743,416.8533,8.3371,5.6290,82.0260,3.7526,0.0000,59.0510,141.0770,-101801.2000,-134892.1999,-136795.7046
6621.0000,17.5277,29.7499,0.0000,107344.8000,-107344.8000,2.7831,0.0000,0.0000,0.0000,23854.4000,4.5000,1.0000,23854.4000,0.0000,0.0000,131199.2000,0.0000,-131199.2000,24.3108,17.0135,10265.9000,0.0000,10265.9000,0.2662,2774.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2774.5676,0.0000,0.0000,0.0000,7491.3324,7491.3324,23.9095,35.9503,0.0000,737.3000,-737.3000,0.0191,0.0000,0.0000,0.0000,150.4694,4.9000,1.0000,150.4694,0.0000,0.0000,887.7694,0.0000,-887.7694,23.9554,16.6581,455.4000,0.0000,455.4000,0.0118,123.0811,3.7000,1.0000,0.0000,0.0000,0.0000,123.0811,0.0000,0.0000,0.0000,332.3189,332.3189,23.9296,35.9704,0.0000,3082.1000,-3082.1000,0.0799,0.0000,0.0000,0.0000,629.0000,4.9000,1.0000,629.0000,0.0000,0.0000,3711.1000,0.0000,-3711.1000,24.1214,16.8241,7062.3000,0.0000,7062.3000,0.1831,1908.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1908.7297,0.0000,0.0000,0.0000,5153.5703,5153.5703,23.8400,19.4428,21.6414,-5.6700,-85050.7302,5.0148,553.7039,5.5370,5.0148,0.0000,4.5849,19.4575,18.3378,18.8977,-2.7071,-21656.9744,5.0148,1147.7762,11.4778,5.0148,0.0000,16.1217,18.3509,17.4824,17.9167,-2.3999,-16799.5346,5.0148,1361.1889,13.6119,5.0148,0.0000,21.0482,23.9235,23.9188,10.5246,23.9141,10.4920,23.9095,10.4598,23.9095,1167.4262,46.6970,23.9382,23.9353,7.0924,23.9324,7.0754,23.9296,7.0588,23.9296,1167.4262,46.6970,23.8550,23.8497,6.8801,23.8447,6.8300,23.8400,6.7839,23.8400,340.9483,6.8190,19.4428,19.4477,-7.8056,19.4526,-7.7692,19.4575,-7.7331,19.4575,1167.4262,46.6970,18.3378,18.3422,-8.9072,18.3466,-8.8837,18.3509,-8.8602,18.3509,1167.4262,46.6970,17.4824,17.4976,-14.6639,17.5127,-14.5630,17.5277,-14.4627,17.5277,340.9483,6.8190,5.0148,59.6967,3.3432,0.0000,41.7549,101.4516,-93380.6000,-122820.8478,-123507.2391
6622.0000,17.4132,29.6354,0.0000,82615.5000,-82615.5000,2.1420,0.0000,0.0000,0.0000,18359.0000,4.5000,1.0000,18359.0000,0.0000,0.0000,100974.5000,0.0000,-100974.5000,23.9186,16.6213,10016.0000,0.0000,10016.0000,0.2597,2707.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2707.0270,0.0000,0.0000,0.0000,7308.9730,7308.9730,23.4446,35.4854,0.0000,2092.3000,-2092.3000,0.0542,0.0000,0.0000,0.0000,427.0000,4.9000,1.0000,427.0000,0.0000,0.0000,2519.3000,0.0000,-2519.3000,23.6069,16.3096,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,23.5883,35.6291,0.0000,2237.5000,-2237.5000,0.0580,0.0000,0.0000,0.0000,456.6327,4.9000,1.0000,456.6327,0.0000,0.0000,2694.1327,0.0000,-2694.1327,23.7618,16.4645,6166.0000,0.0000,6166.0000,0.1599,1666.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1666.4865,0.0000,0.0000,0.0000,4499.5135,4499.5135,23.4847,19.2133,21.3490,-4.4199,-66298.2581,4.0242,449.0076,4.4901,4.0242,0.0000,2.3693,19.2309,18.1568,18.6939,-2.0840,-16672.0588,4.0242,928.1122,9.2811,4.0242,0.0000,8.3309,18.1755,17.3559,17.7657,-1.8175,-12722.1943,4.0242,1098.6033,10.9860,4.0242,0.0000,10.8766,23.4477,23.4467,6.1550,23.4456,6.1622,23.4446,6.1693,23.4446,794.6596,31.7864,23.5905,23.5897,4.4225,23.5890,4.4296,23.5883,4.4367,23.5883,794.6596,31.7864,23.4719,23.4765,3.3440,23.4807,3.4226,23.4847,3.4976,23.4847,232.7896,4.6558,19.2133,19.2192,-8.9649,19.2251,-8.9237,19.2309,-8.8827,19.2309,794.6596,31.7864,18.1568,18.1631,-10.0882,18.1693,-10.0485,18.1755,-10.0089,18.1755,794.6596,31.7864,17.3559,17.3752,-15.5055,17.3943,-15.3661,17.4132,-15.2287,17.4132,232.7896,4.6558,4.0242,32.6284,2.6828,0.0000,21.5768,54.2052,-70414.4000,-94124.8435,-95692.5112
6623.0000,17.3077,29.5286,12.0000,70996.0000,-70984.0000,1.8407,2.7273,4.4000,1.0000,15776.8889,4.5000,1.0000,15779.6162,0.0000,0.0000,86772.8889,9.2727,-86763.6162,23.8691,16.5718,10012.2000,0.0000,10012.2000,0.2596,2706.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2706.0000,0.0000,0.0000,0.0000,7306.2000,7306.2000,23.3079,34.3706,232.7000,1838.4000,-1605.7000,0.0477,52.8864,4.4000,1.0000,375.1837,4.9000,1.0000,428.0700,0.0000,0.0000,2213.5837,179.8136,-2033.7700,23.4617,16.1644,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,23.4370,35.4778,0.0000,1473.0000,-1473.0000,0.0382,0.0000,0.0000,0.0000,300.6122,4.9000,1.0000,300.6122,0.0000,0.0000,1773.6122,0.0000,-1773.6122,23.5711,16.2738,3477.1000,0.0000,3477.1000,0.0902,939.7568,3.7000,1.0000,0.0000,0.0000,0.0000,939.7568,0.0000,0.0000,0.0000,2537.3432,2537.3432,23.3735,18.9179,21.1457,-3.9279,-58918.5749,3.4284,385.3349,3.8533,3.4284,0.0000,1.4650,18.9433,18.0683,18.5058,-1.4463,-11570.0307,3.4284,796.3051,7.9631,3.4284,0.0000,5.1513,18.0892,17.2383,17.6638,-1.6074,-11251.5306,3.4284,939.5887,9.3959,3.4284,0.0000,6.7254,23.3166,23.3137,5.7697,23.3108,5.7548,23.3079,5.7402,23.3079,601.1470,24.0459,23.4419,23.4403,3.9466,23.4386,3.9422,23.4370,3.9379,23.4370,601.1470,24.0459,23.3793,23.3772,3.5735,23.3753,3.5604,23.3735,3.5499,23.3735,176.5114,3.5302,18.9179,18.9264,-10.9144,18.9349,-10.8516,18.9433,-10.7892,18.9433,601.1470,24.0459,18.0683,18.0753,-10.3331,18.0823,-10.2906,18.0892,-10.2482,18.0892,601.1470,24.0459,17.2383,17.2618,-16.2762,17.2849,-16.1020,17.3077,-15.9307,17.3077,176.5114,3.5302,3.4284,21.0381,2.2856,0.0000,13.3417,34.3798,-60214.8000,-80465.7741,-81740.1362
6624.0000,17.2199,29.4317,86.1000,63674.6000,-63588.5000,1.6509,19.5682,4.4000,1.0000,14149.9111,4.5000,1.0000,14169.4793,0.0000,0.0000,77824.5111,66.5318,-77757.9793,23.8133,16.5160,10028.1000,0.0000,10028.1000,0.2600,2710.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2710.2973,0.0000,0.0000,0.0000,7317.8027,7317.8027,23.1841,33.5648,548.6000,2553.5000,-2004.9000,0.0662,124.6818,4.4000,1.0000,521.1224,4.9000,1.0000,645.8043,0.0000,0.0000,3074.6224,423.9182,-2650.7043,23.4089,16.1116,349.9000,0.0000,349.9000,0.0091,94.5676,3.7000,1.0000,0.0000,0.0000,0.0000,94.5676,0.0000,0.0000,0.0000,255.3324,255.3324,23.3794,35.4202,0.0000,891.8000,-891.8000,0.0231,0.0000,0.0000,0.0000,182.0000,4.9000,1.0000,182.0000,0.0000,0.0000,1073.8000,0.0000,-1073.8000,23.4705,16.1732,1124.3000,0.0000,1124.3000,0.0291,303.8649,3.7000,1.0000,0.0000,0.0000,0.0000,303.8649,0.0000,0.0000,0.0000,820.4351,820.4351,23.3797,18.6332,21.0064,-3.7318,-55976.3941,3.0576,345.3958,3.4540,3.0576,0.0000,1.0393,18.6653,18.0217,18.3435,-0.9487,-7589.9506,3.0576,714.5530,7.1455,3.0576,0.0000,3.6543,18.0442,17.1416,17.5929,-1.5207,-10645.1851,3.0576,840.2534,8.4025,3.0576,0.0000,4.7710,23.1928,23.1899,5.2157,23.1870,5.2018,23.1841,5.1881,23.1841,492.7794,19.7112,23.3872,23.3846,4.2017,23.3820,4.1880,23.3794,4.1745,23.3794,492.7794,19.7112,23.4009,23.3936,4.7972,23.3865,4.7270,23.3797,4.6598,23.3797,144.9411,2.8988,18.6332,18.6440,-12.6862,18.6546,-12.6081,18.6653,-12.5305,18.6653,492.7794,19.7112,18.0217,18.0292,-10.2860,18.0368,-10.2416,18.0442,-10.1974,18.0442,492.7794,19.7112,17.1416,17.1681,-16.8207,17.1942,-16.6267,17.2199,-16.4356,17.2199,144.9411,2.8988,3.0576,15.3860,2.0384,0.0000,9.4646,24.8506,-54982.9000,-73088.9133,-74211.5297
6625.0000,17.1690,29.3640,201.9000,57484.5000,-57282.6000,1.4904,45.8864,4.4000,1.0000,12774.3333,4.5000,1.0000,12820.2197,0.0000,0.0000,70258.8333,156.0136,-70102.8197,23.7737,16.4764,10027.9000,0.0000,10027.9000,0.2600,2710.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2710.2432,0.0000,0.0000,0.0000,7317.6568,7317.6568,23.0755,31.7423,648.7000,1485.7000,-837.0000,0.0385,147.4318,4.4000,1.0000,303.2041,4.9000,1.0000,450.6359,0.0000,0.0000,1788.9041,501.2682,-1287.6359,23.1968,15.8995,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,23.1706,35.2114,0.0000,730.3000,-730.3000,0.0189,0.0000,0.0000,0.0000,149.0408,4.9000,1.0000,149.0408,0.0000,0.0000,879.3408,0.0000,-879.3408,23.2534,15.9561,677.3000,0.0000,677.3000,0.0176,183.0541,3.7000,1.0000,0.0000,0.0000,0.0000,183.0541,0.0000,0.0000,0.0000,494.2459,494.2459,23.2092,18.5161,20.8627,-3.3208,-49811.7118,2.7519,312.4752,3.1248,2.7519,0.0000,0.7576,18.5485,17.9259,18.2372,-0.8261,-6608.8921,2.7519,645.6823,6.4568,2.7519,0.0000,2.6639,17.9532,17.0851,17.5191,-1.3163,-9213.9774,2.7519,758.3613,7.5836,2.7519,0.0000,3.4780,23.0843,23.0814,4.7258,23.0784,4.7120,23.0755,4.6982,23.0755,410.5366,16.4215,23.1725,23.1719,2.6704,23.1712,2.6780,23.1706,2.6854,23.1706,410.5366,16.4215,23.2069,23.2080,3.1097,23.2087,3.1497,23.2092,3.1855,23.2092,120.9479,2.4190,18.5161,18.5270,-12.7781,18.5378,-12.7061,18.5485,-12.6345,18.5485,410.5366,16.4215,17.9259,17.9350,-10.8329,17.9441,-10.7758,17.9532,-10.7190,17.9532,410.5366,16.4215,17.0851,17.1134,-16.9270,17.1414,-16.7263,17.1690,-16.5286,17.1690,120.9479,2.4190,2.7519,11.5401,1.8346,0.0000,6.8996,18.4397,-47790.8000,-64199.6424,-65634.5812
6626.0000,17.1462,29.3214,317.7000,52197.2000,-51879.5000,1.3533,72.2045,4.4000,1.0000,11599.3778,4.5000,1.0000,11671.5823,0.0000,0.0000,63796.5778,245.4955,-63551.0823,23.6147,16.3174,10069.5000,0.0000,10069.5000,0.2611,2721.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2721.4865,0.0000,0.0000,0.0000,7348.0135,7348.0135,22.8637,28.1946,1662.6000,1914.7000,-252.1000,0.0496,377.8636,4.4000,1.0000,390.7551,4.9000,1.0000,768.6187,0.0000,0.0000,2305.4551,1284.7364,-1020.7187,22.9676,15.6703,354.4000,0.0000,354.4000,0.0092,95.7838,3.7000,1.0000,0.0000,0.0000,0.0000,95.7838,0.0000,0.0000,0.0000,258.6162,258.6162,22.9435,32.4442,204.5000,622.1000,-417.6000,0.0161,46.4773,4.4000,1.0000,126.9592,4.9000,1.0000,173.4365,0.0000,0.0000,749.0592,158.0227,-591.0365,23.0037,15.7064,340.4000,0.0000,340.4000,0.0088,92.0000,3.7000,1.0000,0.0000,0.0000,0.0000,92.0000,0.0000,0.0000,0.0000,248.4000,248.4000,22.9179,18.5334,20.7256,-2.9219,-43828.4939,2.5472,295.7528,2.9575,2.5917,0.0444,0.6329,18.5628,17.7960,18.1794,-0.9417,-7533.9902,2.5472,598.9811,5.9898,2.5472,0.0000,2.1128,17.8284,17.0595,17.4439,-1.0793,-7555.1681,2.5472,703.9982,7.0400,2.5472,0.0000,2.7584,22.8668,22.8658,3.1109,22.8647,3.1165,22.8637,3.1218,22.8637,359.1805,14.3672,22.9413,22.9420,1.1236,22.9428,1.1424,22.9435,1.1610,22.9435,359.1805,14.3672,22.9784,22.9840,1.2117,22.9894,1.2958,22.9944,1.3768,22.9944,105.9475,2.1190,18.5334,18.5432,-11.7778,18.5530,-11.7199,18.5628,-11.6622,18.5628,359.1805,14.3672,17.7960,17.8069,-11.6927,17.8177,-11.6231,17.8284,-11.5540,17.8284,359.1805,14.3672,17.0595,17.0887,-16.7591,17.1176,-16.5605,17.1462,-16.3644,17.1462,105.9475,2.1190,2.5472,9.3481,1.6982,0.0000,5.5041,14.8522,-41784.9000,-57307.8078,-58917.6522
6627.0000,17.1574,29.3087,440.8000,48056.0000,-47615.2000,1.2459,100.1818,4.4000,1.0000,10679.1111,4.5000,1.0000,10779.2929,0.0000,0.0000,58735.1111,340.6182,-58394.4929,23.4622,16.1649,10030.0000,0.0000,10030.0000,0.2600,2710.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2710.8108,0.0000,0.0000,0.0000,7319.1892,7319.1892,22.6715,26.2808,2282.5000,2149.0000,133.5000,0.0592,518.7500,4.4000,1.0000,438.5714,4.9000,1.0000,957.3214,0.0000,0.0000,2587.5714,1763.7500,-823.8214,22.7605,15.4632,348.0000,0.0000,348.0000,0.0090,94.0541,3.7000,1.0000,0.0000,0.0000,0.0000,94.0541,0.0000,0.0000,0.0000,253.9459,253.9459,22.7382,24.1202,688.8000,521.1000,167.7000,0.0179,156.5455,4.4000,1.0000,106.3469,4.9000,1.0000,262.8924,0.0000,0.0000,627.4469,532.2545,-95.1924,22.7485,15.4512,340.4000,0.0000,340.4000,0.0088,92.0000,3.7000,1.0000,0.0000,0.0000,0.0000,92.0000,0.0000,0.0000,0.0000,248.4000,248.4000,22.4564,18.7204,20.5884,-2.4897,-37345.5571,2.4013,297.2314,2.9723,2.5917,0.1904,0.6329,18.7413,17.6064,18.1739,-1.3139,-10511.1015,2.4013,564.7817,5.6478,2.4013,0.0000,1.7701,17.6460,17.0719,17.3589,-0.7596,-5316.8895,2.4013,665.8310,6.6583,2.4013,0.0000,2.3110,22.6719,22.6718,1.8642,22.6717,1.8757,22.6715,1.8870,22.6715,324.3830,12.9753,22.7331,22.7348,-0.1071,22.7365,-0.0821,22.7382,-0.0573,22.7382,324.3830,12.9753,22.7217,22.7324,-0.8608,22.7427,-0.7300,22.7526,-0.6033,22.7526,95.7744,1.9155,18.7204,18.7274,-9.4160,18.7343,-9.3879,18.7413,-9.3595,18.7413,324.3830,12.9753,17.6064,17.6197,-13.0789,17.6329,-12.9912,17.6460,-12.9043,17.6460,324.3830,12.9753,17.0719,17.1007,-16.2443,17.1292,-16.0619,17.1574,-15.8814,17.1574,95.7744,1.9155,2.4013,7.9603,1.6009,0.0000,4.7139,12.6742,-36595.6000,-51491.9716,-53173.5482
6628.0000,17.0625,29.2642,171.2000,64438.0000,-64266.8000,1.6707,38.9091,4.4000,1.0000,14319.5556,4.5000,1.0000,14358.4646,0.0000,0.0000,78757.5556,132.2909,-78625.2646,23.5870,16.2897,10067.2000,0.0000,10067.2000,0.2610,2720.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2720.8649,0.0000,0.0000,0.0000,7346.3351,7346.3351,22.9605,26.1172,3748.1000,3388.0000,360.1000,0.0972,851.8409,4.4000,1.0000,691.4286,4.9000,1.0000,1543.2695,0.0000,0.0000,4079.4286,2896.2591,-1183.1695,23.0587,15.7614,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,23.0238,20.8939,1046.1000,486.3000,559.8000,0.0271,237.7500,4.4000,1.0000,99.2449,4.9000,1.0000,336.9949,0.0000,0.0000,585.5449,808.3500,222.8051,23.0053,15.7080,677.8000,0.0000,677.8000,0.0176,183.1892,3.7000,1.0000,0.0000,0.0000,0.0000,183.1892,0.0000,0.0000,0.0000,494.6108,494.6108,22.9345,18.3769,20.6557,-3.6615,-54922.5572,3.1244,357.4485,3.5745,3.1244,0.0000,1.1088,18.4093,17.7847,18.0970,-0.9408,-7526.5284,3.1244,736.9900,7.3699,3.1244,0.0000,3.8989,17.8039,16.9847,17.3943,-1.4103,-9871.9504,3.1244,865.1491,8.6515,3.1244,0.0000,5.0903,22.9774,22.9717,5.5689,22.9661,5.5228,22.9605,5.4773,22.9605,511.5931,20.4637,23.0368,23.0324,3.7031,23.0280,3.6643,23.0238,3.6262,23.0238,511.5931,20.4637,22.9642,22.9536,3.0722,22.9437,2.9348,22.9345,2.8076,22.9345,150.4254,3.0085,18.3769,18.3877,-12.6917,18.3985,-12.6224,18.4093,-12.5537,18.4093,511.5931,20.4637,17.7847,17.7911,-10.7507,17.7975,-10.7377,17.8039,-10.7241,17.8039,511.5931,20.4637,16.9847,17.0108,-17.0768,17.0367,-16.9327,17.0625,-16.7883,17.0625,150.4254,3.0085,3.1244,16.3210,2.0829,0.0000,10.0979,26.4190,-52240.8000,-71481.1777,-72321.0360
6629.0000,17.0925,29.2921,209.3000,71211.2000,-71001.9000,1.8463,47.5682,4.4000,1.0000,15824.7111,4.5000,1.0000,15872.2793,0.0000,0.0000,87035.9111,161.7318,-86874.1793,23.1690,15.8717,10032.7000,0.0000,10032.7000,0.2601,2711.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2711.5405,0.0000,0.0000,0.0000,7321.1595,7321.1595,22.6576,29.2372,6434.3000,9104.2000,-2669.9000,0.2360,1462.3409,4.4000,1.0000,1858.0000,4.9000,1.0000,3320.3409,0.0000,0.0000,10962.2000,4971.9591,-5990.2409,23.0766,15.7793,439.5000,0.0000,439.5000,0.0114,118.7838,3.7000,1.0000,0.0000,0.0000,0.0000,118.7838,0.0000,0.0000,0.0000,320.7162,320.7162,23.0470,20.8422,1260.0000,577.9000,682.1000,0.0327,286.3636,4.4000,1.0000,117.9388,4.9000,1.0000,404.3024,0.0000,0.0000,695.8388,973.6364,277.7976,23.0275,15.7302,3264.4000,0.0000,3264.4000,0.0846,882.2703,3.7000,1.0000,0.0000,0.0000,0.0000,882.2703,0.0000,0.0000,0.0000,2382.1297,2382.1297,22.8596,18.5320,20.6958,-4.1248,-61871.8783,3.7067,423.4533,4.2345,3.7067,0.0000,1.8515,18.5480,17.7021,18.1250,-1.5116,-12092.8080,3.7067,873.4236,8.7342,3.7067,0.0000,6.5105,17.7234,17.0394,17.3814,-1.3971,-9779.8017,3.7067,1026.9066,10.2691,3.7067,0.0000,8.4999,22.6569,22.6572,2.3813,22.6574,2.4009,22.6576,2.4201,22.6576,688.6077,27.5443,23.0541,23.0518,3.9333,23.0494,3.9220,23.0470,3.9105,23.0470,688.6077,27.5443,22.8609,22.8607,2.1243,22.8603,2.1395,22.8596,2.1511,22.8596,201.9608,4.0392,18.5320,18.5373,-10.4685,18.5426,-10.4591,18.5480,-10.4492,18.5480,688.6077,27.5443,17.7021,17.7092,-11.4762,17.7163,-11.4493,17.7234,-11.4223,17.7234,688.6077,27.5443,17.0394,17.0569,-16.0974,17.0747,-16.0540,17.0925,-16.0073,17.0925,201.9608,4.0392,3.7067,26.0494,2.4711,0.0000,16.8620,42.9113,-59253.1000,-82562.6172,-83744.4880
6630.0000,17.1843,29.4065,0.0000,143643.5000,-143643.5000,3.7242,0.0000,0.0000,0.0000,31920.7778,4.5000,1.0000,31920.7778,0.0000,0.0000,175564.2778,0.0000,-175564.2778,24.1498,16.8525,10055.3000,0.0000,10055.3000,0.2607,2717.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2717.6486,0.0000,0.0000,0.0000,7337.6514,7337.6514,23.8336,20.1032,1775.9000,589.5000,1186.4000,0.0460,403.6136,4.4000,1.0000,120.3061,4.9000,1.0000,523.9198,0.0000,0.0000,709.8061,1372.2864,662.4802,23.8073,16.5100,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,23.7774,23.1724,1338.1000,791.5000,546.6000,0.0347,304.1136,4.4000,1.0000,161.5306,4.9000,1.0000,465.6442,0.0000,0.0000,953.0306,1033.9864,80.9558,23.7742,16.4769,10799.1000,0.0000,10799.1000,0.2800,2918.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2918.6757,0.0000,0.0000,0.0000,7880.4243,7880.4243,23.4195,18.8532,21.1363,-7.6728,-115092.2235,6.5348,734.7315,7.3473,6.5348,0.0000,10.1454,18.8575,17.8133,18.3354,-3.2898,-26318.7395,6.5348,1527.6146,15.2761,6.5348,0.0000,35.6736,17.8225,17.1595,17.4910,-2.3870,-16708.7499,6.5348,1802.8157,18.0282,6.5348,0.0000,46.5748,23.8587,23.8503,14.8044,23.8419,14.7327,23.8336,14.6614,23.8336,1858.0938,74.3238,23.7952,23.7892,11.3683,23.7833,11.3223,23.7774,11.2765,23.7774,1858.0938,74.3238,23.4616,23.4473,9.7678,23.4332,9.6097,23.4195,9.4553,23.4195,540.7823,10.8156,18.8532,18.8546,-7.1206,18.8561,-7.1437,18.8575,-7.1665,18.8575,1858.0938,74.3238,17.8133,17.8163,-10.1355,17.8194,-10.1475,17.8225,-10.1593,17.8225,1858.0938,74.3238,17.1595,17.1676,-14.5613,17.1759,-14.6170,17.1843,-14.6699,17.1843,540.7823,10.8156,6.5348,123.7269,4.3565,0.0000,92.3938,216.1207,-120635.8000,-159296.0607,-158119.7128
6631.0000,17.3146,29.5369,0.0000,197227.3000,-197227.3000,5.1135,0.0000,0.0000,0.0000,43828.2889,4.5000,1.0000,43828.2889,0.0000,0.0000,241055.5889,0.0000,-241055.5889,24.3379,17.0406,17028.0000,0.0000,17028.0000,0.4415,4602.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4602.1622,0.0000,0.0000,0.0000,12425.8378,12425.8378,23.9646,16.2373,565.6000,0.0000,565.6000,0.0147,128.5455,4.4000,1.0000,0.0000,0.0000,0.0000,128.5455,0.0000,0.0000,0.0000,437.0545,437.0545,23.9519,16.6546,780.7000,0.0000,780.7000,0.0202,211.0000,3.7000,1.0000,0.0000,0.0000,0.0000,211.0000,0.0000,0.0000,0.0000,569.7000,569.7000,23.9258,21.9573,1739.6000,832.0000,907.6000,0.0451,395.3636,4.4000,1.0000,169.7959,4.9000,1.0000,565.1596,0.0000,0.0000,1001.7959,1344.2364,342.4404,23.9158,16.6185,11473.9000,0.0000,11473.9000,0.2975,3101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3101.0541,0.0000,0.0000,0.0000,8372.8459,8372.8459,23.6488,19.3892,21.5190,-9.7467,-146200.3690,8.8987,986.8477,9.8685,8.8987,0.0000,25.6179,19.3873,18.0263,18.7068,-5.8389,-46711.3072,8.8987,2051.3213,20.5132,8.8987,0.0000,90.0790,18.0308,17.2996,17.6652,-3.5855,-25098.3372,8.8987,2438.6561,24.3866,8.8987,0.0000,117.6055,23.9759,23.9722,14.4185,23.9684,14.4037,23.9646,14.3887,23.9646,3203.2604,128.1304,23.9353,23.9321,11.7365,23.9290,11.7238,23.9258,11.7111,23.9258,3203.2604,128.1304,23.6719,23.6642,11.4969,23.6565,11.4434,23.6488,11.3890,23.6488,928.7513,18.5750,19.3892,19.3885,-2.1350,19.3879,-2.1699,19.3873,-2.2046,19.3873,3203.2604,128.1304,18.0263,18.0278,-8.0233,18.0293,-8.0436,18.0308,-8.0638,18.0308,3203.2604,128.1304,17.2996,17.3045,-12.9862,17.3096,-13.0548,17.3146,-13.1222,17.3146,928.7513,18.5750,8.8987,290.2349,5.9325,0.0000,233.3025,523.5373,-166471.5000,-218907.7101,-218010.0134
6632.0000,17.4586,29.6808,0.0000,213208.0000,-213208.0000,5.5278,0.0000,0.0000,0.0000,47379.5556,4.5000,1.0000,47379.5556,0.0000,0.0000,260587.5556,0.0000,-260587.5556,24.0033,16.7060,20757.6000,0.0000,20757.6000,0.5382,5610.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5610.1622,0.0000,0.0000,0.0000,15147.4378,15147.4378,23.6185,35.6593,0.0000,17096.7000,-17096.7000,0.4433,0.0000,0.0000,0.0000,3489.1224,4.9000,1.0000,3489.1224,0.0000,0.0000,20585.8224,0.0000,-20585.8224,24.1355,16.8382,1269.8000,0.0000,1269.8000,0.0329,343.1892,3.7000,1.0000,0.0000,0.0000,0.0000,343.1892,0.0000,0.0000,0.0000,926.6108,926.6108,24.1032,20.8669,2088.3000,778.9000,1309.4000,0.0541,474.6136,4.4000,1.0000,158.9592,4.9000,1.0000,633.5728,0.0000,0.0000,937.8592,1613.6864,675.8272,24.0862,16.7889,11024.0000,0.0000,11024.0000,0.2858,2979.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2979.4595,0.0000,0.0000,0.0000,8044.5405,8044.5405,23.8622,19.7526,21.8074,-10.9087,-163630.0000,10.3232,1133.0896,11.3309,10.3232,0.0000,39.9955,19.7502,18.2783,19.0143,-7.3259,-58606.8428,10.3232,2352.4702,23.5247,10.3232,0.0000,140.6340,18.2806,17.4478,17.8642,-4.7370,-33158.8598,10.3232,2807.6661,28.0767,10.3232,0.0000,183.6091,23.6229,23.6214,10.0694,23.6199,10.0751,23.6185,10.0808,23.6185,4166.3580,166.6543,24.1122,24.1092,12.8314,24.1062,12.8188,24.1032,12.8062,24.1032,4166.3580,166.6543,23.8842,23.8768,13.3246,23.8695,13.2748,23.8622,13.2251,23.8622,1205.8893,24.1178,19.7526,19.7518,0.5464,19.7510,0.5174,19.7502,0.4885,19.7502,4166.3580,166.6543,18.2783,18.2790,-5.8059,18.2798,-5.8278,18.2806,-5.8496,18.2806,4166.3580,166.6543,17.4478,17.4513,-11.4794,17.4549,-11.5457,17.4586,-11.6112,17.4586,1205.8893,24.1178,10.3232,437.7751,6.8821,0.0000,364.2386,802.0137,-195943.9000,-256378.9616,-255395.7026
6633.0000,17.5908,29.8130,0.0000,228626.0000,-228626.0000,5.9276,0.0000,0.0000,0.0000,50805.7778,4.5000,1.0000,50805.7778,0.0000,0.0000,279431.7778,0.0000,-279431.7778,24.1340,16.8367,23588.3000,0.0000,23588.3000,0.6116,6375.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6375.2162,0.0000,0.0000,0.0000,17213.0838,17213.0838,23.7238,35.7646,0.0000,19780.1000,-19780.1000,0.5128,0.0000,0.0000,0.0000,4036.7551,4.9000,1.0000,4036.7551,0.0000,0.0000,23816.8551,0.0000,-23816.8551,24.2815,16.9842,1374.9000,0.0000,1374.9000,0.0356,371.5946,3.7000,1.0000,0.0000,0.0000,0.0000,371.5946,0.0000,0.0000,0.0000,1003.3054,1003.3054,24.2492,31.3798,1055.6000,1661.2000,-605.6000,0.0431,239.9091,4.4000,1.0000,339.0204,4.9000,1.0000,578.9295,0.0000,0.0000,2000.2204,815.6909,-1184.5295,24.2770,16.9797,9674.5000,0.0000,9674.5000,0.2508,2614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7297,0.0000,0.0000,0.0000,7059.7703,7059.7703,24.0885,19.9827,22.0356,-11.6894,-175341.6095,11.0723,1205.4789,12.0548,11.0723,0.0000,49.3486,19.9804,18.4765,19.2285,-8.0283,-64226.4361,11.0723,2503.0998,25.0310,11.0723,0.0000,173.5222,18.4780,17.5818,18.0299,-5.4677,-38273.9426,11.0723,2992.4805,29.9248,11.0723,0.0000,226.5472,23.7309,23.7285,11.2127,23.7261,11.2052,23.7238,11.1978,23.7238,4717.3856,188.6954,24.2580,24.2551,13.6525,24.2521,13.6404,24.2492,13.6284,24.2492,4717.3856,188.6954,24.1117,24.1039,15.2961,24.0962,15.2425,24.0885,15.1892,24.0885,1364.2779,27.2856,19.9827,19.9819,1.8437,19.9812,1.8194,19.9804,1.7952,19.9804,4717.3856,188.6954,18.4765,18.4770,-4.3354,18.4775,-4.3554,18.4780,-4.3753,18.4780,4717.3856,188.6954,17.5818,17.5848,-10.2669,17.5877,-10.3268,17.5908,-10.3859,17.5908,1364.2779,27.2856,11.0723,531.5538,7.3815,0.0000,449.4181,980.9719,-214374.0000,-279157.0029,-277841.9882
6634.0000,17.7603,29.9826,0.0000,246067.3000,-246067.3000,6.3798,0.0000,0.0000,0.0000,54681.6222,4.5000,1.0000,54681.6222,0.0000,0.0000,300748.9222,0.0000,-300748.9222,24.0790,16.7817,27846.6000,0.0000,27846.6000,0.7220,7526.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7526.1081,0.0000,0.0000,0.0000,20320.4919,20320.4919,23.6470,35.6878,0.0000,29816.3000,-29816.3000,0.7730,0.0000,0.0000,0.0000,6084.9592,4.9000,1.0000,6084.9592,0.0000,0.0000,35901.2592,0.0000,-35901.2592,24.4013,17.1040,1399.4000,0.0000,1399.4000,0.0363,378.2162,3.7000,1.0000,0.0000,0.0000,0.0000,378.2162,0.0000,0.0000,0.0000,1021.1838,1021.1838,24.3718,36.0259,170.7000,3410.9000,-3240.2000,0.0884,38.7955,4.4000,1.0000,696.1020,4.9000,1.0000,734.8975,0.0000,0.0000,4107.0020,131.9045,-3975.0975,24.4553,17.1580,8774.9000,0.0000,8774.9000,0.2275,2371.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2371.5946,0.0000,0.0000,0.0000,6403.3054,6403.3054,24.2986,20.2715,22.2850,-12.7785,-191678.0149,12.3405,1331.7324,13.3173,12.3405,0.0000,68.3225,20.2682,18.7112,19.4897,-9.2633,-74106.5662,12.3405,2762.8811,27.6288,12.3405,0.0000,240.2388,18.7115,17.7548,18.2331,-6.5050,-45535.0628,12.3405,3332.1991,33.3220,12.3405,0.0000,313.6512,23.6520,23.6504,10.2229,23.6487,10.2221,23.6470,10.2213,23.6470,5719.0678,228.7627,24.3798,24.3772,14.2845,24.3745,14.2745,24.3718,14.2646,24.3718,5719.0678,228.7627,24.3208,24.3134,16.9635,24.3060,16.9160,24.2986,16.8687,24.2986,1651.9411,33.0388,20.2715,20.2704,3.8327,20.2693,3.8076,20.2682,3.7827,20.2682,5719.0678,228.7627,18.7112,18.7113,-2.5532,18.7114,-2.5743,18.7115,-2.5953,18.7115,5719.0678,228.7627,17.7548,17.7566,-8.6459,17.7585,-8.7095,17.7603,-8.7724,17.7603,1651.9411,33.0388,12.3405,718.0595,8.2270,0.0000,622.2125,1340.2720,-241102.9000,-312880.2978,-311319.6439
6635.0000,17.9298,30.1521,0.0000,257113.7000,-257113.7000,6.6662,0.0000,0.0000,0.0000,57136.3778,4.5000,1.0000,57136.3778,0.0000,0.0000,314250.0778,0.0000,-314250.0778,24.0448,16.7475,29260.7000,0.0000,29260.7000,0.7586,7908.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7908.2973,0.0000,0.0000,0.0000,21352.4027,21352.4027,23.6245,35.6653,0.0000,43458.7000,-43458.7000,1.1267,0.0000,0.0000,0.0000,8869.1224,4.9000,1.0000,8869.1224,0.0000,0.0000,52327.8224,0.0000,-52327.8224,24.6427,17.3454,1649.2000,0.0000,1649.2000,0.0428,445.7297,3.7000,1.0000,0.0000,0.0000,0.0000,445.7297,0.0000,0.0000,0.0000,1203.4703,1203.4703,24.6105,36.6032,25.1000,4034.7000,-4009.6000,0.1046,5.7045,4.4000,1.0000,823.4082,4.9000,1.0000,829.1127,0.0000,0.0000,4858.1082,19.3955,-4838.7127,24.7046,17.4073,7088.0000,0.0000,7088.0000,0.1838,1915.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1915.6757,0.0000,0.0000,0.0000,5172.3243,5172.3243,24.5796,20.5147,22.5471,-13.9266,-208898.5531,13.3240,1424.6363,14.2464,13.3240,0.0000,85.9946,20.5110,18.9292,19.7201,-10.1617,-81293.4490,13.3240,2977.7645,29.7776,13.3240,0.0000,302.3784,18.9288,17.9261,18.4274,-7.3609,-51526.0286,13.3240,3614.7419,36.1474,13.3240,0.0000,394.7795,23.6293,23.6277,9.9880,23.6261,9.9865,23.6245,9.9851,23.6245,6554.4684,262.1787,24.6193,24.6164,16.1230,24.6134,16.1100,24.6105,16.0970,24.6105,6554.4684,262.1787,24.6040,24.5958,19.4834,24.5877,19.4279,24.5796,19.3726,24.5796,1891.6316,37.8326,20.5147,20.5135,5.2924,20.5122,5.2691,20.5110,5.2458,20.5110,6554.4684,262.1787,18.9292,18.9290,-1.0482,18.9289,-1.0689,18.9288,-1.0894,18.9288,6554.4684,262.1787,17.9261,17.9273,-7.1713,17.9286,-7.2331,17.9298,-7.2943,17.9298,1891.6316,37.8326,13.3240,888.3845,8.8827,0.0000,783.1525,1671.5371,-266584.1000,-343688.4156,-341718.0306
6636.0000,18.0298,30.2520,0.0000,265723.1000,-265723.1000,6.8894,0.0000,0.0000,0.0000,59049.5778,4.5000,1.0000,59049.5778,0.0000,0.0000,324772.6778,0.0000,-324772.6778,24.3357,17.0384,25366.3000,0.0000,25366.3000,0.6577,6855.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6855.7568,0.0000,0.0000,0.0000,18510.5432,18510.5432,23.9683,36.0091,0.0000,39869.0000,-39869.0000,1.0337,0.0000,0.0000,0.0000,8136.5306,4.9000,1.0000,8136.5306,0.0000,0.0000,48005.5306,0.0000,-48005.5306,24.9004,17.6031,1953.9000,0.0000,1953.9000,0.0507,528.0811,3.7000,1.0000,0.0000,0.0000,0.0000,528.0811,0.0000,0.0000,0.0000,1425.8189,1425.8189,24.8629,36.9038,0.0000,4250.2000,-4250.2000,0.1102,0.0000,0.0000,0.0000,867.3878,4.9000,1.0000,867.3878,0.0000,0.0000,5117.5878,0.0000,-5117.5878,24.9623,17.6650,6188.3000,0.0000,6188.3000,0.1604,1672.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1672.5135,0.0000,0.0000,0.0000,4515.7865,4515.7865,24.8484,20.6335,22.7410,-14.4718,-217077.3286,13.3530,1418.0420,14.1804,13.3530,0.0000,86.5574,20.6303,19.0460,19.8382,-10.2000,-81600.3112,13.3530,2972.9119,29.7291,13.3530,0.0000,304.3574,19.0457,18.0252,18.5355,-7.5086,-52560.0997,13.3530,3613.4211,36.1342,13.3530,0.0000,397.3632,23.9763,23.9736,13.4121,23.9710,13.3991,23.9683,13.3861,23.9683,6579.8732,263.1949,24.8727,24.8695,17.9262,24.8662,17.9105,24.8629,17.8948,24.8629,6579.8732,263.1949,24.8746,24.8659,21.6606,24.8571,21.6003,24.8484,21.5403,24.8484,1898.9178,37.9784,20.6335,20.6325,5.5407,20.6314,5.5208,20.6303,5.5009,20.6303,6579.8732,263.1949,19.0460,19.0459,-0.5915,19.0458,-0.6092,19.0457,-0.6269,19.0457,6579.8732,263.1949,18.0252,18.0267,-6.6409,18.0282,-6.6918,18.0298,-6.7422,18.0298,1898.9178,37.9784,13.3530,893.7650,8.9020,0.0000,788.2781,1682.0430,-276333.8000,-353443.6475,-351237.7394
6637.0000,18.1894,30.4116,0.0000,276841.0000,-276841.0000,7.1776,0.0000,0.0000,0.0000,61520.2222,4.5000,1.0000,61520.2222,0.0000,0.0000,338361.2222,0.0000,-338361.2222,24.2774,16.9801,29262.2000,0.0000,29262.2000,0.7587,7908.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7908.7027,0.0000,0.0000,0.0000,21353.4973,21353.4973,23.8881,35.9289,0.0000,52096.4000,-52096.4000,1.3507,0.0000,0.0000,0.0000,10631.9184,4.9000,1.0000,10631.9184,0.0000,0.0000,62728.3184,0.0000,-62728.3184,25.0167,17.7194,1872.5000,0.0000,1872.5000,0.0485,506.0811,3.7000,1.0000,0.0000,0.0000,0.0000,506.0811,0.0000,0.0000,0.0000,1366.4189,1366.4189,24.9834,37.0243,0.0000,4938.8000,-4938.8000,0.1280,0.0000,0.0000,0.0000,1007.9184,4.9000,1.0000,1007.9184,0.0000,0.0000,5946.7184,0.0000,-5946.7184,25.0904,17.7931,5513.6000,0.0000,5513.6000,0.1430,1490.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1490.1622,0.0000,0.0000,0.0000,4023.4378,4023.4378,24.9955,20.8910,22.9432,-15.2083,-228124.1244,14.4098,1519.4666,15.1947,14.4098,0.0000,108.7779,20.8866,19.2494,20.0680,-11.3742,-90993.2946,14.4098,3223.2955,32.2330,14.4098,0.0000,382.4904,19.2483,18.1875,18.7179,-8.4221,-58954.4576,14.4098,4020.5243,40.2052,14.4098,0.0000,499.3721,23.8932,23.8915,12.0217,23.8898,12.0194,23.8881,12.0172,23.8881,7535.2654,301.4106,24.9922,24.9893,18.2976,24.9864,18.2861,24.9834,18.2747,24.9834,7535.2654,301.4106,25.0181,25.0105,22.2243,25.0030,22.1816,24.9955,22.1390,24.9955,2172.8228,43.4565,20.8910,20.8895,7.3423,20.8881,7.3199,20.8866,7.2975,20.8866,7535.2654,301.4106,19.2494,19.2490,0.8360,19.2487,0.8165,19.2483,0.7971,19.2483,7535.2654,301.4106,18.1875,18.1881,-5.2672,18.1888,-5.3242,18.1894,-5.3806,18.1894,2172.8228,43.4565,14.4098,1104.3596,9.6065,0.0000,990.6404,2095.0000,-297227.9000,-380292.9049,-378071.8766
6638.0000,18.3102,30.5325,0.0000,286093.8000,-286093.8000,7.4175,0.0000,0.0000,0.0000,63576.4000,4.5000,1.0000,63576.4000,0.0000,0.0000,349670.2000,0.0000,-349670.2000,24.4607,17.1634,27845.9000,0.0000,27845.9000,0.7220,7525.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7525.9189,0.0000,0.0000,0.0000,20319.9811,20319.9811,24.0963,36.1371,0.0000,53923.9000,-53923.9000,1.3981,0.0000,0.0000,0.0000,11004.8776,4.9000,1.0000,11004.8776,0.0000,0.0000,64928.7776,0.0000,-64928.7776,25.2384,17.9411,1261.3000,0.0000,1261.3000,0.0327,340.8919,3.7000,1.0000,0.0000,0.0000,0.0000,340.8919,0.0000,0.0000,0.0000,920.4081,920.4081,25.2125,37.2534,0.0000,5055.0000,-5055.0000,0.1311,0.0000,0.0000,0.0000,1031.6327,4.9000,1.0000,1031.6327,0.0000,0.0000,6086.6327,0.0000,-6086.6327,25.3196,18.0223,4838.8000,0.0000,4838.8000,0.1255,1307.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1307.7838,0.0000,0.0000,0.0000,3531.0162,3531.0162,25.2321,21.0420,23.1371,-15.8813,-238220.0956,14.7401,1543.8155,15.4382,14.7401,0.0000,116.4319,21.0379,19.3930,20.2155,-11.6896,-93517.1787,14.7401,3307.7734,33.0777,14.7401,0.0000,409.4036,19.3918,18.3084,18.8501,-8.7994,-61596.0508,14.7401,4191.2446,41.9124,14.7401,0.0000,534.5095,24.1033,24.1009,13.9395,24.0986,13.9300,24.0963,13.9205,24.0963,7845.7210,313.8288,25.2222,25.2190,19.9040,25.2158,19.8892,25.2125,19.8745,25.2125,7845.7210,313.8288,25.2575,25.2490,24.1208,25.2406,24.0662,25.2321,24.0117,25.2321,2261.7858,45.2357,21.0420,21.0407,7.9485,21.0393,7.9285,21.0379,7.9085,21.0379,7845.7210,313.8288,19.3930,19.3926,1.5747,19.3922,1.5566,19.3918,1.5386,19.3918,7845.7210,313.8288,18.3084,18.3090,-4.4911,18.3096,-4.5425,18.3102,-4.5935,18.3102,2261.7858,45.2357,14.7401,1176.1617,9.8268,0.0000,1060.3449,2236.5067,-311126.7000,-395914.2048,-393333.3250
6639.0000,18.4294,30.6516,0.0000,294726.9000,-294726.9000,7.6413,0.0000,0.0000,0.0000,65494.8667,4.5000,1.0000,65494.8667,0.0000,0.0000,360221.7667,0.0000,-360221.7667,24.5825,17.2853,26428.4000,0.0000,26428.4000,0.6852,7142.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7142.8108,0.0000,0.0000,0.0000,19285.5892,19285.5892,24.2462,36.2870,0.0000,57199.4000,-57199.4000,1.4830,0.0000,0.0000,0.0000,11673.3469,4.9000,1.0000,11673.3469,0.0000,0.0000,68872.7469,0.0000,-68872.7469,25.4226,18.1253,1216.0000,0.0000,1216.0000,0.0315,328.6486,3.7000,1.0000,0.0000,0.0000,0.0000,328.6486,0.0000,0.0000,0.0000,887.3514,887.3514,25.3978,37.4386,0.0000,5201.5000,-5201.5000,0.1349,0.0000,0.0000,0.0000,1061.5306,4.9000,1.0000,1061.5306,0.0000,0.0000,6263.0306,0.0000,-6263.0306,25.5048,18.2075,5513.6000,0.0000,5513.6000,0.1430,1490.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1490.1622,0.0000,0.0000,0.0000,4023.4378,4023.4378,25.4116,21.2080,23.3098,-16.4059,-246088.3294,15.1783,1580.1805,15.8018,15.1783,0.0000,127.1271,21.2036,19.5359,20.3698,-12.2042,-97633.3940,15.1783,3441.8400,34.4184,15.1783,0.0000,447.0108,19.5344,18.4283,18.9813,-9.2506,-64754.4240,15.1783,4480.4473,44.8045,15.1783,0.0000,583.6087,24.2531,24.2508,14.9621,24.2485,14.9531,24.2462,14.9440,24.2462,8266.1387,330.6455,25.4075,25.4042,20.9448,25.4010,20.9305,25.3978,20.9162,25.3978,8266.1387,330.6455,25.4361,25.4279,25.1646,25.4197,25.1155,25.4116,25.0665,25.4116,2382.2285,47.6446,21.2080,21.2065,8.8036,21.2051,8.7836,21.2036,8.7637,21.2036,8266.1387,330.6455,19.5359,19.5354,2.3490,19.5349,2.3312,19.5344,2.3135,19.5344,8266.1387,330.6455,18.4283,18.4286,-3.7001,18.4290,-3.7504,18.4294,-3.8002,18.4294,2382.2285,47.6446,15.1783,1275.9433,10.1189,0.0000,1157.7466,2433.6898,-323969.8000,-411161.1658,-408476.1474
