Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6640.0000,18.5130,30.7352,0.0000,295421.6000,-295421.6000,7.6594,0.0000,0.0000,0.0000,65649.2444,4.5000,1.0000,65649.2444,0.0000,0.0000,361070.8444,0.0000,-361070.8444,24.6649,17.3676,22532.4000,0.0000,22532.4000,0.5842,6089.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6089.8378,0.0000,0.0000,0.0000,16442.5622,16442.5622,24.3776,36.4184,0.0000,59788.8000,-59788.8000,1.5501,0.0000,0.0000,0.0000,12201.7959,4.9000,1.0000,12201.7959,0.0000,0.0000,71990.5959,0.0000,-71990.5959,25.6042,18.3069,1555.4000,0.0000,1555.4000,0.0403,420.3784,3.7000,1.0000,0.0000,0.0000,0.0000,420.3784,0.0000,0.0000,0.0000,1135.0216,1135.0216,25.5748,37.6156,0.0000,5571.4000,-5571.4000,0.1444,0.0000,0.0000,0.0000,1137.0204,4.9000,1.0000,1137.0204,0.0000,0.0000,6708.4204,0.0000,-6708.4204,25.6891,18.3918,6413.2000,0.0000,6413.2000,0.1663,1733.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1733.2973,0.0000,0.0000,0.0000,4679.9027,4679.9027,25.5841,21.3130,23.4486,-16.7122,-250683.1485,15.2171,1576.6019,15.7660,15.2171,0.0000,128.1039,21.3088,19.6322,20.4705,-12.3004,-98403.4801,15.2171,3450.7538,34.5075,15.2171,0.0000,450.4452,19.6307,18.5116,19.0711,-9.3834,-65683.5237,15.2171,4517.6650,45.1767,15.2171,0.0000,588.0927,24.3848,24.3824,15.7710,24.3800,15.7612,24.3776,15.7515,24.3776,8303.8121,332.1525,25.5848,25.5815,21.9185,25.5781,21.9032,25.5748,21.8880,25.5748,8303.8121,332.1525,25.6094,25.6010,26.2018,25.5925,26.1504,25.5841,26.0992,25.5841,2393.0197,47.8604,21.3130,21.3116,9.0701,21.3102,9.0516,21.3088,9.0331,21.3088,8303.8121,332.1525,19.6322,19.6317,2.6740,19.6312,2.6574,19.6307,2.6408,19.6307,8303.8121,332.1525,18.5116,18.5120,-3.3453,18.5125,-3.3908,18.5130,-3.4359,18.5130,2393.0197,47.8604,15.2171,1285.0256,10.1447,0.0000,1166.6418,2451.6674,-330280.8000,-417512.3743,-414770.1523
6641.0000,18.5327,30.7549,0.0000,301952.9000,-301952.9000,7.8287,0.0000,0.0000,0.0000,67100.6444,4.5000,1.0000,67100.6444,0.0000,0.0000,369053.5444,0.0000,-369053.5444,25.0441,17.7468,14737.5000,0.0000,14737.5000,0.3821,3983.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3983.1081,0.0000,0.0000,0.0000,10754.3919,10754.3919,24.8438,36.8846,0.0000,46564.8000,-46564.8000,1.2073,0.0000,0.0000,0.0000,9503.0204,4.9000,1.0000,9503.0204,0.0000,0.0000,56067.8204,0.0000,-56067.8204,25.8330,18.5357,1009.1000,0.0000,1009.1000,0.0262,272.7297,3.7000,1.0000,0.0000,0.0000,0.0000,272.7297,0.0000,0.0000,0.0000,736.3703,736.3703,25.8088,37.8496,0.0000,5148.7000,-5148.7000,0.1335,0.0000,0.0000,0.0000,1050.7551,4.9000,1.0000,1050.7551,0.0000,0.0000,6199.4551,0.0000,-6199.4551,25.9182,18.6209,8437.5000,0.0000,8437.5000,0.2188,2280.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2280.4054,0.0000,0.0000,0.0000,6157.0946,6157.0946,25.7817,21.3249,23.5533,-16.8400,-252600.6357,14.6947,1516.9639,15.1696,14.6947,0.0000,115.3586,21.3211,19.6482,20.4847,-11.8522,-94817.4312,14.6947,3273.8711,32.7387,14.6947,0.0000,405.6297,19.6471,18.5297,19.0884,-9.0475,-63332.8177,14.6947,4167.0676,41.6707,14.6947,0.0000,529.5823,24.8544,24.8509,19.9087,24.8473,19.8880,24.8438,19.8672,24.8438,7802.6925,312.1077,25.8200,25.8163,23.4671,25.8125,23.4481,25.8088,23.4291,25.8088,7802.6925,312.1077,25.8095,25.8002,27.5839,25.7910,27.5233,25.7817,27.4630,25.7817,2249.4569,44.9891,21.3249,21.3237,8.5195,21.3224,8.5032,21.3211,8.4870,21.3211,7802.6925,312.1077,19.6482,19.6478,2.2808,19.6475,2.2664,19.6471,2.2521,19.6471,7802.6925,312.1077,18.5297,18.5307,-3.7051,18.5317,-3.7419,18.5327,-3.7784,18.5327,2249.4569,44.9891,14.6947,1166.1139,9.7965,0.0000,1050.5706,2216.6845,-329482.3000,-413672.9632,-410750.8846
6642.0000,18.1662,30.3884,0.0000,202000.5000,-202000.5000,5.2372,0.0000,0.0000,0.0000,44889.0000,4.5000,1.0000,44889.0000,0.0000,0.0000,246889.5000,0.0000,-246889.5000,24.8863,17.5890,12151.9000,0.0000,12151.9000,0.3151,3284.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3284.2973,0.0000,0.0000,0.0000,8867.6027,8867.6027,24.6348,36.6756,0.0000,14985.9000,-14985.9000,0.3885,0.0000,0.0000,0.0000,3058.3469,4.9000,1.0000,3058.3469,0.0000,0.0000,18044.2469,0.0000,-18044.2469,25.1259,17.8286,850.8000,0.0000,850.8000,0.0221,229.9459,3.7000,1.0000,0.0000,0.0000,0.0000,229.9459,0.0000,0.0000,0.0000,620.8541,620.8541,25.1027,37.1436,0.0000,5036.0000,-5036.0000,0.1306,0.0000,0.0000,0.0000,1027.7551,4.9000,1.0000,1027.7551,0.0000,0.0000,6063.7551,0.0000,-6063.7551,25.2678,17.9705,9899.5000,0.0000,9899.5000,0.2567,2675.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2675.5405,0.0000,0.0000,0.0000,7223.9595,7223.9595,25.0669,20.6605,22.8637,-10.7923,-161884.1311,9.5252,1007.1990,10.0720,9.5252,0.0000,31.4186,20.6635,19.1485,19.9060,-6.9575,-55659.9300,9.5252,2100.0457,21.0005,9.5252,0.0000,110.4757,19.1535,18.1441,18.6488,-5.2981,-37086.6613,9.5252,2514.8913,25.1489,9.5252,0.0000,144.2350,24.6449,24.6415,16.7824,24.6382,16.7651,24.6348,16.7479,24.6348,3613.0005,144.5200,25.1090,25.1069,15.5706,25.1048,15.5689,25.1027,15.5672,25.1027,3613.0005,144.5200,25.0712,25.0698,17.6452,25.0684,17.6824,25.0669,17.7186,25.0669,1046.7090,20.9342,20.6605,20.6615,1.4853,20.6625,1.4918,20.6635,1.4982,20.6635,3613.0005,144.5200,19.1485,19.1502,-3.0442,19.1519,-3.0378,19.1535,-3.0315,19.1535,3613.0005,144.5200,18.1441,18.1515,-8.7417,18.1589,-8.6999,18.1662,-8.6587,18.1662,1046.7090,20.9342,9.5252,350.3507,6.3501,0.0000,286.1294,636.4801,-199120.2000,-254285.0858,-254630.7224
6643.0000,18.0018,30.2240,0.0000,194423.8000,-194423.8000,5.0408,0.0000,0.0000,0.0000,43205.2889,4.5000,1.0000,43205.2889,0.0000,0.0000,237629.0889,0.0000,-237629.0889,24.9233,17.6260,12132.4000,0.0000,12132.4000,0.3146,3279.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3279.0270,0.0000,0.0000,0.0000,8853.3730,8853.3730,24.6532,36.6940,0.0000,7684.1000,-7684.1000,0.1992,0.0000,0.0000,0.0000,1568.1837,4.9000,1.0000,1568.1837,0.0000,0.0000,9252.2837,0.0000,-9252.2837,24.9227,17.6254,668.6000,0.0000,668.6000,0.0173,180.7027,3.7000,1.0000,0.0000,0.0000,0.0000,180.7027,0.0000,0.0000,0.0000,487.8973,487.8973,24.8995,36.9403,0.0000,4520.5000,-4520.5000,0.1172,0.0000,0.0000,0.0000,922.5510,4.9000,1.0000,922.5510,0.0000,0.0000,5443.0510,0.0000,-5443.0510,25.0580,17.7607,9449.6000,0.0000,9449.6000,0.2450,2553.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2553.9459,0.0000,0.0000,0.0000,6895.6541,6895.6541,24.8406,20.3915,22.6160,-10.1830,-152745.4279,8.9012,949.4311,9.4943,8.9012,0.0000,25.6394,20.3936,18.9386,19.6661,-6.2439,-49951.1920,8.9012,1979.8991,19.7990,8.9012,0.0000,90.1545,18.9433,17.9822,18.4628,-4.7140,-32998.1202,8.9012,2366.6441,23.6664,8.9012,0.0000,117.7040,24.6655,24.6614,16.7311,24.6573,16.7074,24.6532,16.6838,24.6532,3204.8424,128.1937,24.9085,24.9055,14.1595,24.9025,14.1468,24.8995,14.1341,24.8995,3204.8424,128.1937,24.8571,24.8516,15.8280,24.8460,15.8004,24.8406,15.7737,24.8406,929.2069,18.5841,20.3915,20.3922,-0.4802,20.3929,-0.4798,20.3936,-0.4794,20.3936,3204.8424,128.1937,18.9386,18.9402,-4.6163,18.9418,-4.6139,18.9433,-4.6115,18.9433,3204.8424,128.1937,17.9822,17.9887,-10.2304,17.9953,-10.2105,18.0018,-10.1902,18.0018,929.2069,18.5841,8.9012,290.4591,5.9341,0.0000,233.4980,523.9571,-184377.8000,-236087.4993,-235694.7401
6644.0000,17.7473,29.9695,0.0000,122773.6000,-122773.6000,3.1831,0.0000,0.0000,0.0000,27283.0222,4.5000,1.0000,27283.0222,0.0000,0.0000,150056.6222,0.0000,-150056.6222,24.3805,17.0832,12142.1000,0.0000,12142.1000,0.3148,3281.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3281.6486,0.0000,0.0000,0.0000,8860.4514,8860.4514,23.9846,36.0254,0.0000,2377.8000,-2377.8000,0.0616,0.0000,0.0000,0.0000,485.2653,4.9000,1.0000,485.2653,0.0000,0.0000,2863.0653,0.0000,-2863.0653,24.1112,16.8139,725.4000,0.0000,725.4000,0.0188,196.0541,3.7000,1.0000,0.0000,0.0000,0.0000,196.0541,0.0000,0.0000,0.0000,529.3459,529.3459,24.0886,36.1294,0.0000,4131.9000,-4131.9000,0.1071,0.0000,0.0000,0.0000,843.2449,4.9000,1.0000,843.2449,0.0000,0.0000,4975.1449,0.0000,-4975.1449,24.3085,17.0112,8662.4000,0.0000,8662.4000,0.2246,2341.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2341.1892,0.0000,0.0000,0.0000,6321.2108,6321.2108,24.0501,19.9524,22.0012,-6.1798,-92696.9582,5.8652,639.3429,6.3934,5.8652,0.0000,7.3351,19.9613,18.5752,19.2682,-3.9195,-31356.2845,5.8652,1323.9763,13.2398,5.8652,0.0000,25.7922,18.5872,17.7070,18.1471,-2.8447,-19912.9393,5.8652,1578.1422,15.7814,5.8652,0.0000,33.6738,23.9888,23.9874,9.7798,23.9860,9.7844,23.9846,9.7890,23.9846,1536.4991,61.4600,24.0878,24.0880,6.5144,24.0883,6.5346,24.0886,6.5546,24.0886,1536.4991,61.4600,24.0291,24.0363,6.5587,24.0433,6.6862,24.0501,6.8104,24.0501,447.8066,8.9561,19.9524,19.9554,-4.1619,19.9583,-4.1400,19.9613,-4.1182,19.9613,1536.4991,61.4600,18.5752,18.5792,-7.7108,18.5832,-7.6852,18.5872,-7.6597,18.5872,1536.4991,61.4600,17.7070,17.7206,-13.0386,17.7340,-12.9377,17.7473,-12.8385,17.7473,447.8066,8.9561,5.8652,91.8538,3.9101,0.0000,66.8011,158.6548,-107753.4000,-142183.8243,-143966.1820
6645.0000,17.5925,29.8147,0.0000,112608.7000,-112608.7000,2.9196,0.0000,0.0000,0.0000,25024.1556,4.5000,1.0000,25024.1556,0.0000,0.0000,137632.8556,0.0000,-137632.8556,24.3900,17.0927,10311.7000,0.0000,10311.7000,0.2673,2786.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2786.9459,0.0000,0.0000,0.0000,7524.7541,7524.7541,24.0046,36.0454,0.0000,860.5000,-860.5000,0.0223,0.0000,0.0000,0.0000,175.6122,4.9000,1.0000,175.6122,0.0000,0.0000,1036.1122,0.0000,-1036.1122,24.0558,16.7585,452.4000,0.0000,452.4000,0.0117,122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,122.2703,0.0000,0.0000,0.0000,330.1297,330.1297,24.0308,36.0717,0.0000,3662.2000,-3662.2000,0.0949,0.0000,0.0000,0.0000,747.3878,4.9000,1.0000,747.3878,0.0000,0.0000,4409.5878,0.0000,-4409.5878,24.2486,16.9513,7088.0000,0.0000,7088.0000,0.1838,1915.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1915.6757,0.0000,0.0000,0.0000,5172.3243,5172.3243,23.9763,19.5392,21.7578,-5.9894,-89841.1086,5.2495,577.2174,5.7722,5.2495,0.0000,5.2593,19.5526,18.4157,18.9842,-2.8775,-23019.8249,5.2495,1197.6208,11.9762,5.2495,0.0000,18.4932,18.4279,17.5500,17.9890,-2.5394,-17776.1416,5.2495,1420.9936,14.2099,5.2495,0.0000,24.1444,24.0183,24.0137,10.9115,24.0092,10.8813,24.0046,10.8513,24.0046,1264.8460,50.5938,24.0395,24.0366,7.4950,24.0337,7.4788,24.0308,7.4628,24.0308,1264.8460,50.5938,23.9932,23.9873,7.9729,23.9817,7.9194,23.9763,7.8695,23.9763,369.1733,7.3835,19.5392,19.5437,-7.2585,19.5482,-7.2255,19.5526,-7.1927,19.5526,1264.8460,50.5938,18.4157,18.4198,-8.4987,18.4239,-8.4768,18.4279,-8.4550,18.4279,1264.8460,50.5938,17.5500,17.5642,-14.1718,17.5784,-14.0787,17.5925,-13.9860,17.5925,369.1733,7.3835,5.2495,67.6973,3.4997,0.0000,47.8969,115.5942,-99279.3000,-130051.3474,-130637.0751
6646.0000,17.4694,29.6916,0.0000,87238.5000,-87238.5000,2.2618,0.0000,0.0000,0.0000,19386.3333,4.5000,1.0000,19386.3333,0.0000,0.0000,106624.8333,0.0000,-106624.8333,23.9598,16.6625,10030.5000,0.0000,10030.5000,0.2601,2710.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2710.9459,0.0000,0.0000,0.0000,7319.5541,7319.5541,23.5114,35.5523,0.0000,2917.1000,-2917.1000,0.0756,0.0000,0.0000,0.0000,595.3265,4.9000,1.0000,595.3265,0.0000,0.0000,3512.4265,0.0000,-3512.4265,23.7252,16.4280,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,23.7063,35.7471,0.0000,2792.8000,-2792.8000,0.0724,0.0000,0.0000,0.0000,569.9592,4.9000,1.0000,569.9592,0.0000,0.0000,3362.7592,0.0000,-3362.7592,23.9110,16.6137,6188.3000,0.0000,6188.3000,0.1604,1672.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1672.5135,0.0000,0.0000,0.0000,4515.7865,4515.7865,23.6426,19.2907,21.4666,-4.7662,-71493.4457,4.2593,473.2363,4.7324,4.2593,0.0000,2.8092,19.3070,18.2309,18.7689,-2.2099,-17678.8828,4.2593,979.5682,9.7957,4.2593,0.0000,9.8779,18.2480,17.4161,17.8320,-1.9524,-13666.9554,4.2593,1159.8468,11.5985,4.2593,0.0000,12.8964,23.5142,23.5133,6.2378,23.5124,6.2475,23.5114,6.2569,23.5114,877.4317,35.0973,23.7095,23.7085,5.0189,23.7074,5.0234,23.7063,5.0278,23.7063,877.4317,35.0973,23.6361,23.6385,4.7351,23.6406,4.7913,23.6426,4.8448,23.6426,256.8311,5.1366,19.2907,19.2961,-8.5688,19.3016,-8.5307,19.3070,-8.4928,19.3070,877.4317,35.0973,18.2309,18.2366,-9.6753,18.2423,-9.6394,18.2480,-9.6037,18.2480,877.4317,35.0973,17.4161,17.4341,-15.0695,17.4518,-14.9416,17.4694,-14.8155,17.4694,256.8311,5.1366,4.2593,38.1254,2.8395,0.0000,25.5834,63.7089,-76375.7000,-101406.4272,-102839.2839
6647.0000,17.3589,29.5811,0.0000,74597.3000,-74597.3000,1.9341,0.0000,0.0000,0.0000,16577.1778,4.5000,1.0000,16577.1778,0.0000,0.0000,91174.4778,0.0000,-91174.4778,23.8572,16.5599,10059.5000,0.0000,10059.5000,0.2608,2718.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2718.7838,0.0000,0.0000,0.0000,7340.7162,7340.7162,23.3273,35.3681,0.0000,3122.8000,-3122.8000,0.0810,0.0000,0.0000,0.0000,637.3061,4.9000,1.0000,637.3061,0.0000,0.0000,3760.1061,0.0000,-3760.1061,23.5953,16.2980,347.5000,0.0000,347.5000,0.0090,93.9189,3.7000,1.0000,0.0000,0.0000,0.0000,93.9189,0.0000,0.0000,0.0000,253.5811,253.5811,23.5710,35.6118,0.0000,1920.3000,-1920.3000,0.0498,0.0000,0.0000,0.0000,391.8980,4.9000,1.0000,391.8980,0.0000,0.0000,2312.1980,0.0000,-2312.1980,23.7358,16.4385,3489.3000,0.0000,3489.3000,0.0905,943.0541,3.7000,1.0000,0.0000,0.0000,0.0000,943.0541,0.0000,0.0000,0.0000,2546.2459,2546.2459,23.5430,18.9820,21.2625,-4.2662,-63992.5986,3.6377,407.1419,4.0714,3.6377,0.0000,1.7500,19.0056,18.1345,18.5701,-1.5277,-12221.6944,3.6377,842.8733,8.4287,3.6377,0.0000,6.1534,18.1537,17.2947,17.7242,-1.7219,-12052.9762,3.6377,994.6486,9.9465,3.6377,0.0000,8.0338,23.3340,23.3318,5.3978,23.3295,5.3901,23.3273,5.3825,23.3273,666.4292,26.6572,23.5772,23.5751,4.6852,23.5731,4.6778,23.5710,4.6705,23.5710,666.4292,26.6572,23.5543,23.5504,5.0348,23.5466,5.0057,23.5430,4.9791,23.5430,195.5096,3.9102,18.9820,18.9899,-10.6017,18.9978,-10.5434,19.0056,-10.4855,19.0056,666.4292,26.6572,18.1345,18.1410,-9.9715,18.1474,-9.9328,18.1537,-9.8942,18.1537,666.4292,26.6572,17.2947,17.3164,-15.8571,17.3378,-15.6980,17.3589,-15.5413,17.3589,195.5096,3.9102,3.6377,24.7422,2.4251,0.0000,15.9372,40.6793,-65744.1000,-87106.2386,-88267.2692
6648.0000,17.2655,29.4846,27.0000,66502.1000,-66475.1000,1.7242,6.1364,4.4000,1.0000,14778.2444,4.5000,1.0000,14784.3808,0.0000,0.0000,81280.3444,20.8636,-81259.4808,23.9358,16.6385,10040.2000,0.0000,10040.2000,0.2603,2713.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2713.5676,0.0000,0.0000,0.0000,7326.6324,7326.6324,23.3219,35.3627,0.0000,1998.6000,-1998.6000,0.0518,0.0000,0.0000,0.0000,407.8776,4.9000,1.0000,407.8776,0.0000,0.0000,2406.4776,0.0000,-2406.4776,23.5194,16.2221,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0000,0.0000,0.0000,262.2649,262.2649,23.4898,35.5306,0.0000,1186.6000,-1186.6000,0.0308,0.0000,0.0000,0.0000,242.1633,4.9000,1.0000,242.1633,0.0000,0.0000,1428.7633,0.0000,-1428.7633,23.6071,16.3098,1127.7000,0.0000,1127.7000,0.0292,304.7838,3.7000,1.0000,0.0000,0.0000,0.0000,304.7838,0.0000,0.0000,0.0000,822.9162,822.9162,23.5178,18.6910,21.1044,-3.9200,-58800.3847,3.1585,355.5254,3.5553,3.1585,0.0000,1.1455,18.7215,18.0734,18.3975,-0.9870,-7896.0415,3.1585,736.6114,7.3661,3.1585,0.0000,4.0278,18.0950,17.1906,17.6428,-1.5740,-11017.8952,3.1585,866.3073,8.6631,3.1585,0.0000,5.2587,23.3344,23.3302,6.1498,23.3260,6.1231,23.3219,6.0967,23.3219,521.3183,20.8527,23.4979,23.4952,4.6660,23.4925,4.6531,23.4898,4.6402,23.4898,521.3183,20.8527,23.5395,23.5321,5.7687,23.5248,5.7045,23.5178,5.6423,23.5178,153.2597,3.0652,18.6910,18.7013,-12.3905,18.7114,-12.3155,18.7215,-12.2411,18.7215,521.3183,20.8527,18.0734,18.0806,-10.0407,18.0878,-9.9972,18.0950,-9.9540,18.0950,521.3183,20.8527,17.1906,17.2159,-16.4632,17.2409,-16.2756,17.2655,-16.0911,17.2655,153.2597,3.0652,3.1585,16.8121,2.1056,0.0000,10.4320,27.2441,-58133.0000,-76682.9081,-77714.3214
6649.0000,17.2095,29.4176,109.7000,60178.0000,-60068.3000,1.5602,24.9318,4.4000,1.0000,13372.8889,4.5000,1.0000,13397.8207,0.0000,0.0000,73550.8889,84.7682,-73466.1207,23.7860,16.4887,10076.4000,0.0000,10076.4000,0.2612,2723.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2723.3514,0.0000,0.0000,0.0000,7353.0486,7353.0486,23.1217,34.9345,68.4000,2318.3000,-2249.9000,0.0601,15.5455,4.4000,1.0000,473.1224,4.9000,1.0000,488.6679,0.0000,0.0000,2791.4224,52.8545,-2738.5679,23.3668,16.0695,350.0000,0.0000,350.0000,0.0091,94.5946,3.7000,1.0000,0.0000,0.0000,0.0000,94.5946,0.0000,0.0000,0.0000,255.4054,255.4054,23.3386,33.8616,171.2000,871.6000,-700.4000,0.0226,38.9091,4.4000,1.0000,177.8776,4.9000,1.0000,216.7866,0.0000,0.0000,1049.4776,132.2909,-917.1866,23.4207,16.1234,679.0000,0.0000,679.0000,0.0176,183.5135,3.7000,1.0000,0.0000,0.0000,0.0000,183.5135,0.0000,0.0000,0.0000,495.4865,495.4865,23.3702,18.5589,20.9645,-3.5831,-53746.8791,2.8963,327.6649,3.2766,2.8963,0.0000,0.8833,18.5896,17.9798,18.2847,-0.8514,-6811.2980,2.8963,678.3501,6.7835,2.8963,0.0000,3.1058,18.0051,17.1309,17.5680,-1.3951,-9765.5663,2.8963,796.6716,7.9667,2.8963,0.0000,4.0549,23.1278,23.1257,4.5484,23.1237,4.5461,23.1217,4.5436,23.1217,448.5684,17.9427,23.3439,23.3422,3.7532,23.3404,3.7505,23.3386,3.7478,23.3386,448.5684,17.9427,23.3763,23.3745,4.4676,23.3724,4.4777,23.3702,4.4855,23.3702,132.0472,2.6409,18.5589,18.5692,-12.5969,18.5794,-12.5287,18.5896,-12.4609,18.5896,448.5684,17.9427,17.9798,17.9883,-10.5300,17.9967,-10.4778,18.0051,-10.4258,18.0051,448.5684,17.9427,17.1309,17.1574,-16.5840,17.1836,-16.3981,17.2095,-16.2144,17.2095,132.0472,2.6409,2.8963,13.2688,1.9309,0.0000,8.0439,21.3127,-51913.2000,-69017.9347,-70323.7435
6650.0000,17.1677,29.3632,187.9000,54487.7000,-54299.8000,1.4127,42.7045,4.4000,1.0000,12108.3778,4.5000,1.0000,12151.0823,0.0000,0.0000,66596.0778,145.1955,-66450.8823,23.8087,16.5114,10080.8000,0.0000,10080.8000,0.2614,2724.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2724.5405,0.0000,0.0000,0.0000,7356.2595,7356.2595,23.0633,30.7818,434.4000,776.6000,-342.2000,0.0201,98.7273,4.4000,1.0000,158.4898,4.9000,1.0000,257.2171,0.0000,0.0000,935.0898,335.6727,-599.4171,23.1232,15.8259,357.5000,0.0000,357.5000,0.0093,96.6216,3.7000,1.0000,0.0000,0.0000,0.0000,96.6216,0.0000,0.0000,0.0000,260.8784,260.8784,23.0976,29.9702,443.9000,663.7000,-219.8000,0.0172,100.8864,4.4000,1.0000,135.4490,4.9000,1.0000,236.3353,0.0000,0.0000,799.1490,343.0136,-456.1353,23.1432,15.8459,340.8000,0.0000,340.8000,0.0088,92.1081,3.7000,1.0000,0.0000,0.0000,0.0000,92.1081,0.0000,0.0000,0.0000,248.6919,248.6919,23.1319,18.4991,20.8155,-3.0904,-46356.2229,2.5943,295.0834,2.9508,2.5943,0.0000,0.6348,18.5310,17.8775,18.2042,-0.8174,-6538.8453,2.5943,609.4631,6.0946,2.5943,0.0000,2.2320,17.9073,17.0808,17.4940,-1.1814,-8270.0325,2.5943,715.6169,7.1562,2.5943,0.0000,2.9140,23.0735,23.0701,4.6206,23.0667,4.6025,23.0633,4.5846,23.0633,370.7158,14.8286,23.0971,23.0973,1.9676,23.0975,1.9833,23.0976,1.9987,23.0976,370.7158,14.8286,23.1183,23.1232,2.1706,23.1277,2.2548,23.1319,2.3348,23.1319,109.3182,2.1864,18.4991,18.5097,-12.3078,18.5204,-12.2398,18.5310,-12.1721,18.5310,370.7158,14.8286,17.8775,17.8875,-11.1026,17.8974,-11.0393,17.9073,-10.9764,17.9073,370.7158,14.8286,17.0808,17.1102,-16.6786,17.1391,-16.4706,17.1677,-16.2663,17.1677,109.3182,2.1864,2.5943,9.8258,1.7295,0.0000,5.7807,15.6065,-44082.7000,-59640.6050,-61165.1007
6651.0000,17.1498,29.3237,314.7000,50329.6000,-50014.9000,1.3049,71.5227,4.4000,1.0000,11184.3556,4.5000,1.0000,11255.8783,0.0000,0.0000,61513.9556,243.1773,-61270.7783,23.3645,16.0672,10067.5000,0.0000,10067.5000,0.2610,2720.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2720.9459,0.0000,0.0000,0.0000,7346.5541,7346.5541,22.6277,31.5136,1495.4000,3662.7000,-2167.3000,0.0950,339.8636,4.4000,1.0000,747.4898,4.9000,1.0000,1087.3534,0.0000,0.0000,4410.1898,1155.5364,-3254.6534,22.9578,15.6605,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,22.9326,21.9626,973.8000,546.5000,427.3000,0.0252,221.3182,4.4000,1.0000,111.5306,4.9000,1.0000,332.8488,0.0000,0.0000,658.0306,752.4818,94.4512,22.9230,15.6257,340.8000,0.0000,340.8000,0.0088,92.1081,3.7000,1.0000,0.0000,0.0000,0.0000,92.1081,0.0000,0.0000,0.0000,248.6919,248.6919,22.8567,18.5461,20.7014,-2.8726,-43089.6013,2.5561,296.0128,2.9601,2.5917,0.0356,0.6329,18.5733,17.7598,18.1666,-1.0026,-8020.5099,2.5561,601.3623,6.0136,2.5561,0.0000,2.1350,17.7922,17.0657,17.4289,-1.0233,-7163.0469,2.5561,706.8595,7.0686,2.5561,0.0000,2.7874,22.6193,22.6222,0.6160,22.6250,0.6611,22.6277,0.7054,22.6277,361.3479,14.4539,22.9317,22.9320,1.1384,22.9323,1.1517,22.9326,1.1648,22.9326,361.3479,14.4539,22.8977,22.9043,0.5379,22.9106,0.6269,22.9167,0.7142,22.9167,106.5809,2.1316,18.5461,18.5552,-11.1779,18.5643,-11.1290,18.5733,-11.0802,18.5733,361.3479,14.4539,17.7598,17.7707,-11.8183,17.7815,-11.7512,17.7922,-11.6845,17.7922,361.3479,14.4539,17.0657,17.0940,-16.4397,17.1220,-16.2576,17.1498,-16.0770,17.1498,106.5809,2.1316,2.5561,9.4372,1.7041,0.0000,5.5553,14.9924,-40994.3000,-56578.6508,-58273.1582
6652.0000,17.1355,29.3430,127.4000,66976.3000,-66848.9000,1.7365,28.9545,4.4000,1.0000,14883.6222,4.5000,1.0000,14912.5768,0.0000,0.0000,81859.9222,98.4455,-81761.4768,23.6973,16.4000,10091.3000,0.0000,10091.3000,0.2616,2727.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2727.3784,0.0000,0.0000,0.0000,7363.9216,7363.9216,23.0851,17.2612,3386.4000,535.3000,2851.1000,0.0878,769.6364,4.4000,1.0000,109.2449,4.9000,1.0000,878.8813,0.0000,0.0000,644.5449,2616.7636,1972.2187,22.9269,15.6296,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,22.9037,18.9199,1586.7000,493.3000,1093.4000,0.0411,360.6136,4.4000,1.0000,100.6735,4.9000,1.0000,461.2871,0.0000,0.0000,593.9735,1226.0864,632.1129,22.8530,15.5557,679.5000,0.0000,679.5000,0.0176,183.6486,3.7000,1.0000,0.0000,0.0000,0.0000,183.6486,0.0000,0.0000,0.0000,495.8514,495.8514,22.8182,18.5956,20.7069,-3.5077,-52615.1086,3.2305,368.9068,3.6891,3.2305,0.0000,1.2257,18.6154,17.7286,18.1720,-1.3811,-11048.8341,3.2305,759.8686,7.5987,3.2305,0.0000,4.3099,17.7526,17.0709,17.4118,-1.2135,-8494.4975,3.2305,893.9460,8.9395,3.2305,0.0000,5.6270,23.1063,23.0991,6.4007,23.0921,6.3385,23.0851,6.2773,23.0851,542.1495,21.6860,22.9065,22.9056,1.6371,22.9046,1.6365,22.9037,1.6360,22.9037,542.1495,21.6860,22.8132,22.8148,0.5554,22.8164,0.5752,22.8182,0.5969,22.8182,159.3296,3.1866,18.5956,18.6022,-10.3026,18.6088,-10.2783,18.6154,-10.2538,18.6154,542.1495,21.6860,17.7286,17.7366,-11.6684,17.7446,-11.6337,17.7526,-11.5988,17.7526,542.1495,21.6860,17.0709,17.0924,-16.0940,17.1139,-15.9993,17.1355,-15.9023,17.1355,159.3296,3.1866,3.2305,17.8817,2.1537,0.0000,11.1626,29.0443,-51785.8000,-71043.5722,-72158.4402
6653.0000,17.1212,29.3297,130.6000,73168.8000,-73038.2000,1.8970,29.6818,4.4000,1.0000,16259.7333,4.5000,1.0000,16289.4152,0.0000,0.0000,89428.5333,100.9182,-89327.6152,23.5657,16.2684,10059.0000,0.0000,10059.0000,0.2608,2718.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2718.6486,0.0000,0.0000,0.0000,7340.3514,7340.3514,23.0272,25.9225,3682.9000,3249.1000,433.8000,0.0955,837.0227,4.4000,1.0000,663.0816,4.9000,1.0000,1500.1044,0.0000,0.0000,3912.1816,2845.8773,-1066.3044,23.1041,15.8068,453.4000,0.0000,453.4000,0.0118,122.5405,3.7000,1.0000,0.0000,0.0000,0.0000,122.5405,0.0000,0.0000,0.0000,330.8595,330.8595,23.0706,19.4618,1767.9000,604.7000,1163.2000,0.0458,401.7955,4.4000,1.0000,123.4082,4.9000,1.0000,525.2036,0.0000,0.0000,728.1082,1366.1045,637.9964,23.0246,15.7273,3275.9000,0.0000,3275.9000,0.0849,885.3784,3.7000,1.0000,0.0000,0.0000,0.0000,885.3784,0.0000,0.0000,0.0000,2390.5216,2390.5216,22.8433,18.6028,20.7230,-3.9185,-58778.2200,3.5938,410.1454,4.1015,3.5938,0.0000,1.6874,18.6206,17.7209,18.1708,-1.5589,-12471.3990,3.5938,845.3454,8.4535,3.5938,0.0000,5.9333,17.7416,17.0631,17.4023,-1.3434,-9403.6905,3.5938,994.8170,9.9482,3.5938,0.0000,7.7464,23.0361,23.0332,5.5308,23.0302,5.5207,23.0272,5.5103,23.0272,652.4924,26.0997,23.0802,23.0770,3.8679,23.0738,3.8453,23.0706,3.8229,23.0706,652.4924,26.0997,22.8521,22.8490,1.8418,22.8461,1.8082,22.8433,1.7767,22.8433,191.4549,3.8291,18.6028,18.6087,-9.9826,18.6147,-9.9614,18.6206,-9.9402,18.6206,652.4924,26.0997,17.7209,17.7278,-11.3958,17.7347,-11.3702,17.7416,-11.3446,17.7416,652.4924,26.0997,17.0631,17.0825,-15.9650,17.1019,-15.8879,17.1212,-15.8101,17.1212,191.4549,3.8291,3.5938,23.9332,2.3958,0.0000,15.3671,39.3004,-57652.9000,-79694.1907,-80653.3095
6654.0000,17.2123,29.4345,0.0000,146741.3000,-146741.3000,3.8045,0.0000,0.0000,0.0000,32609.1778,4.5000,1.0000,32609.1778,0.0000,0.0000,179350.4778,0.0000,-179350.4778,24.2209,16.9236,10099.8000,0.0000,10099.8000,0.2619,2729.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2729.6757,0.0000,0.0000,0.0000,7370.1243,7370.1243,23.9110,23.1803,933.1000,542.2000,390.9000,0.0242,212.0682,4.4000,1.0000,110.6531,4.9000,1.0000,322.7212,0.0000,0.0000,652.8531,721.0318,68.1788,23.9083,16.6111,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0000,0.0000,0.0000,299.1892,299.1892,23.8779,22.7839,1577.6000,869.1000,708.5000,0.0409,358.5455,4.4000,1.0000,177.3673,4.9000,1.0000,535.9128,0.0000,0.0000,1046.4673,1219.0545,172.5872,23.8712,16.5739,10839.1000,0.0000,10839.1000,0.2810,2929.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2929.4865,0.0000,0.0000,0.0000,7909.6135,7909.6135,23.5143,18.8939,21.2041,-7.8824,-118235.2653,6.6347,744.1447,7.4414,6.6347,0.0000,10.6178,18.8982,17.8553,18.3767,-3.3362,-26689.4768,6.6347,1548.5492,15.4855,6.6347,0.0000,37.3348,17.8638,17.1884,17.5261,-2.4688,-17281.6844,6.6347,1827.9173,18.2792,6.6347,0.0000,48.7436,23.9329,23.9256,14.5067,23.9183,14.4521,23.9110,14.3978,23.9110,1908.3660,76.3346,23.8967,23.8904,12.0270,23.8841,11.9781,23.8779,11.9295,23.8779,1908.3660,76.3346,23.5621,23.5458,10.8276,23.5299,10.6459,23.5143,10.4677,23.5143,555.3068,11.1061,18.8939,18.8953,-6.9019,18.8968,-6.9235,18.8982,-6.9448,18.8982,1908.3660,76.3346,17.8553,17.8581,-9.8244,17.8609,-9.8371,17.8638,-9.8494,17.8638,1908.3660,76.3346,17.1884,17.1962,-14.3187,17.2042,-14.3742,17.2123,-14.4265,17.2123,555.3068,11.1061,6.6347,129.0120,4.4231,0.0000,96.6962,225.7082,-124293.0000,-163530.7848,-162206.4264
6655.0000,17.3488,29.5710,0.0000,201204.9000,-201204.9000,5.2166,0.0000,0.0000,0.0000,44712.2000,4.5000,1.0000,44712.2000,0.0000,0.0000,245917.1000,0.0000,-245917.1000,24.4090,17.1117,17065.3000,0.0000,17065.3000,0.4424,4612.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4612.2432,0.0000,0.0000,0.0000,12453.0568,12453.0568,24.0404,16.3131,22.4000,0.0000,22.4000,0.0006,5.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5.0909,0.0000,0.0000,0.0000,17.3091,17.3091,24.0399,16.7426,783.9000,0.0000,783.9000,0.0203,211.8649,3.7000,1.0000,0.0000,0.0000,0.0000,211.8649,0.0000,0.0000,0.0000,572.0351,572.0351,24.0139,23.6212,1615.4000,984.0000,631.4000,0.0419,367.1364,4.4000,1.0000,200.8163,4.9000,1.0000,567.9527,0.0000,0.0000,1184.8163,1248.2636,63.4473,24.0121,16.7148,11516.4000,0.0000,11516.4000,0.2986,3112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3112.5405,0.0000,0.0000,0.0000,8403.8595,8403.8595,23.7468,19.4482,21.5975,-9.9818,-149727.1007,9.0306,998.6722,9.9867,9.0306,0.0000,26.7746,19.4459,18.0716,18.7588,-5.9833,-47866.7489,9.0306,2077.6882,20.7769,9.0306,0.0000,94.1462,18.0758,17.3346,17.7052,-3.6882,-25817.3795,9.0306,2471.0436,24.7104,9.0306,0.0000,122.9155,24.0515,24.0478,14.3911,24.0441,14.3786,24.0404,14.3661,24.0404,3287.7451,131.5098,24.0235,24.0203,12.1618,24.0171,12.1500,24.0139,12.1381,24.0139,3287.7451,131.5098,23.7708,23.7629,12.3689,23.7549,12.3153,23.7468,12.2607,23.7468,953.0800,19.0616,19.4482,19.4474,-1.6903,19.4466,-1.7254,19.4459,-1.7603,19.4459,3287.7451,131.5098,18.0716,18.0730,-7.7010,18.0744,-7.7207,18.0758,-7.7404,18.0758,3287.7451,131.5098,17.3346,17.3393,-12.6527,17.3440,-12.7204,17.3488,-12.7869,17.3488,953.0800,19.0616,9.0306,302.2966,6.0204,0.0000,243.8364,546.1330,-171185.5000,-224407.3922,-223411.2291
6656.0000,17.4992,29.7214,0.0000,216931.1000,-216931.1000,5.6243,0.0000,0.0000,0.0000,48206.9111,4.5000,1.0000,48206.9111,0.0000,0.0000,265138.0111,0.0000,-265138.0111,24.0516,16.7543,20826.4000,0.0000,20826.4000,0.5400,5628.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5628.7568,0.0000,0.0000,0.0000,15197.6432,15197.6432,23.6719,35.7128,0.0000,17597.9000,-17597.9000,0.4563,0.0000,0.0000,0.0000,3591.4082,4.9000,1.0000,3591.4082,0.0000,0.0000,21189.3082,0.0000,-21189.3082,24.1956,16.8983,1281.9000,0.0000,1281.9000,0.0332,346.4595,3.7000,1.0000,0.0000,0.0000,0.0000,346.4595,0.0000,0.0000,0.0000,935.4405,935.4405,24.1637,21.8311,2057.2000,921.7000,1135.5000,0.0533,467.5455,4.4000,1.0000,188.1020,4.9000,1.0000,655.6475,0.0000,0.0000,1109.8020,1589.6545,479.8525,24.1518,16.8545,11064.9000,0.0000,11064.9000,0.2869,2990.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2990.5135,0.0000,0.0000,0.0000,8074.3865,8074.3865,23.9308,19.8297,21.8802,-11.0632,-165947.8846,10.4910,1148.5241,11.4852,10.4910,0.0000,41.9778,19.8269,18.3321,19.0795,-7.5607,-60485.6329,10.4910,2384.9008,23.8490,10.4910,0.0000,147.6045,18.3340,17.4892,17.9116,-4.8836,-34185.1293,10.4910,2848.1649,28.4816,10.4910,0.0000,192.7096,23.6760,23.6747,9.9133,23.6733,9.9216,23.6719,9.9298,23.6719,4287.1591,171.4864,24.1725,24.1695,12.9639,24.1666,12.9529,24.1637,12.9419,24.1637,4287.1591,171.4864,23.9523,23.9451,13.7586,23.9379,13.7137,23.9308,13.6689,23.9308,1240.6224,24.8124,19.8297,19.8287,1.1581,19.8278,1.1288,19.8269,1.0995,19.8269,4287.1591,171.4864,18.3321,18.3327,-5.4102,18.3333,-5.4317,18.3340,-5.4532,18.3340,4287.1591,171.4864,17.4892,17.4925,-11.0712,17.4958,-11.1368,17.4992,-11.2015,17.4992,1240.6224,24.8124,10.4910,457.7737,6.9940,0.0000,382.2918,840.0655,-200220.3000,-261639.9965,-260618.6467
6657.0000,17.6340,29.8562,0.0000,231502.5000,-231502.5000,6.0021,0.0000,0.0000,0.0000,51445.0000,4.5000,1.0000,51445.0000,0.0000,0.0000,282947.5000,0.0000,-282947.5000,24.1748,16.8775,23661.8000,0.0000,23661.8000,0.6135,6395.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6395.0811,0.0000,0.0000,0.0000,17266.7189,17266.7189,23.7688,35.8096,0.0000,20503.4000,-20503.4000,0.5316,0.0000,0.0000,0.0000,4184.3673,4.9000,1.0000,4184.3673,0.0000,0.0000,24687.7673,0.0000,-24687.7673,24.3395,17.0422,1371.4000,0.0000,1371.4000,0.0356,370.6486,3.7000,1.0000,0.0000,0.0000,0.0000,370.6486,0.0000,0.0000,0.0000,1000.7514,1000.7514,24.3076,28.9800,1564.7000,1640.9000,-76.2000,0.0425,355.6136,4.4000,1.0000,334.8776,4.9000,1.0000,690.4912,0.0000,0.0000,1975.7776,1209.0864,-766.6912,24.3253,17.0281,9710.3000,0.0000,9710.3000,0.2518,2624.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2624.4054,0.0000,0.0000,0.0000,7085.8946,7085.8946,24.1388,20.0582,22.0985,-11.7681,-176521.6581,11.2156,1218.3595,12.1836,11.2156,0.0000,51.2899,20.0556,18.5330,19.2943,-8.2334,-65867.4358,11.2156,2529.2980,25.2930,11.2156,0.0000,180.3481,18.5343,17.6257,18.0800,-5.6149,-39304.4913,11.2156,3025.4655,30.2547,11.2156,0.0000,235.4591,23.7757,23.7734,11.0570,23.7711,11.0516,23.7688,11.0463,23.7688,4826.2752,193.0510,24.3163,24.3134,13.8024,24.3105,13.7912,24.3076,13.7800,24.3076,4826.2752,193.0510,24.1615,24.1539,15.5364,24.1464,15.4862,24.1388,15.4363,24.1388,1395.5644,27.9113,20.0582,20.0573,2.4062,20.0565,2.3820,20.0556,2.3579,20.0556,4826.2752,193.0510,18.5330,18.5334,-3.9289,18.5338,-3.9484,18.5343,-3.9678,18.5343,4826.2752,193.0510,17.6257,17.6284,-9.8406,17.6312,-9.8992,17.6340,-9.9572,17.6340,1395.5644,27.9113,11.2156,550.8467,7.4771,0.0000,467.0971,1017.9438,-217338.6000,-283048.5937,-281693.5852
6658.0000,17.7902,30.0125,0.0000,246314.0000,-246314.0000,6.3861,0.0000,0.0000,0.0000,54736.4444,4.5000,1.0000,54736.4444,0.0000,0.0000,301050.4444,0.0000,-301050.4444,24.1547,16.8574,27934.2000,0.0000,27934.2000,0.7242,7549.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7549.7838,0.0000,0.0000,0.0000,20384.4162,20384.4162,23.7185,35.7594,0.0000,28133.0000,-28133.0000,0.7294,0.0000,0.0000,0.0000,5741.4286,4.9000,1.0000,5741.4286,0.0000,0.0000,33874.4286,0.0000,-33874.4286,24.4347,17.1374,1412.6000,0.0000,1412.6000,0.0366,381.7838,3.7000,1.0000,0.0000,0.0000,0.0000,381.7838,0.0000,0.0000,0.0000,1030.8162,1030.8162,24.4049,33.9812,874.8000,2742.8000,-1868.0000,0.0711,198.8182,4.4000,1.0000,559.7551,4.9000,1.0000,758.5733,0.0000,0.0000,3302.5551,675.9818,-2626.5733,24.4605,17.1632,8807.2000,0.0000,8807.2000,0.2283,2380.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2380.3243,0.0000,0.0000,0.0000,6426.8757,6426.8757,24.3035,20.3150,22.3092,-12.5777,-188664.9602,12.2638,1322.3267,13.2233,12.2638,0.0000,67.0568,20.3116,18.7472,19.5294,-9.2497,-73997.6283,12.2638,2741.6764,27.4168,12.2638,0.0000,235.7885,18.7475,17.7846,18.2661,-6.5063,-45544.3793,12.2638,3306.0926,33.0609,12.2638,0.0000,307.8409,23.7238,23.7220,10.3944,23.7203,10.3939,23.7185,10.3935,23.7185,5656.0773,226.2431,24.4129,24.4102,14.2053,24.4076,14.1963,24.4049,14.1873,24.4049,5656.0773,226.2431,24.3246,24.3175,16.6946,24.3105,16.6528,24.3035,16.6110,24.3035,1633.8604,32.6772,20.3150,20.3138,4.0637,20.3127,4.0396,20.3116,4.0156,20.3116,5656.0773,226.2431,18.7472,18.7473,-2.3605,18.7474,-2.3804,18.7475,-2.4001,18.7475,5656.0773,226.2431,17.7846,17.7865,-8.3976,17.7883,-8.4574,17.7902,-8.5165,17.7902,1633.8604,32.6772,12.2638,705.7482,8.1759,0.0000,610.6863,1316.4344,-238161.0000,-309709.3382,-308206.9678
6659.0000,17.9718,30.1940,0.0000,260143.3000,-260143.3000,6.7447,0.0000,0.0000,0.0000,57809.6222,4.5000,1.0000,57809.6222,0.0000,0.0000,317952.9222,0.0000,-317952.9222,24.0865,16.7892,29355.2000,0.0000,29355.2000,0.7611,7933.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7933.8378,0.0000,0.0000,0.0000,21421.3622,21421.3622,23.6700,35.7108,0.0000,44494.1000,-44494.1000,1.1536,0.0000,0.0000,0.0000,9080.4286,4.9000,1.0000,9080.4286,0.0000,0.0000,53574.5286,0.0000,-53574.5286,24.7003,17.4030,1654.2000,0.0000,1654.2000,0.0429,447.0811,3.7000,1.0000,0.0000,0.0000,0.0000,447.0811,0.0000,0.0000,0.0000,1207.1189,1207.1189,24.6681,35.9156,399.7000,3893.2000,-3493.5000,0.1009,90.8409,4.4000,1.0000,794.5306,4.9000,1.0000,885.3715,0.0000,0.0000,4687.7306,308.8591,-4378.8715,24.7523,17.4550,7113.9000,0.0000,7113.9000,0.1844,1922.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1922.6757,0.0000,0.0000,0.0000,5191.2243,5191.2243,24.6272,20.5727,22.5999,-14.0551,-210826.1373,13.4815,1438.7956,14.3880,13.4815,0.0000,89.0796,20.5689,18.9805,19.7747,-10.3237,-82589.4992,13.4815,3010.5036,30.1050,13.4815,0.0000,313.2261,18.9799,17.9688,18.4743,-7.5107,-52575.1599,13.4815,3663.6285,36.6363,13.4815,0.0000,408.9420,23.6745,23.6730,9.8937,23.6715,9.8942,23.6700,9.8948,23.6700,6692.9159,267.7166,24.6771,24.6741,16.3424,24.6711,16.3297,24.6681,16.3169,24.6681,6692.9159,267.7166,24.6525,24.6440,19.8658,24.6356,19.8070,24.6272,19.7485,24.6272,1931.3374,38.6267,20.5727,20.5714,5.7081,20.5701,5.6847,20.5689,5.6614,20.5689,6692.9159,267.7166,18.9805,18.9803,-0.6777,18.9801,-0.6981,18.9799,-0.7184,18.9799,6692.9159,267.7166,17.9688,17.9698,-6.7470,17.9708,-6.8087,17.9718,-6.8697,17.9718,1931.3374,38.6267,13.4815,917.8464,8.9876,0.0000,811.2478,1729.0942,-270007.6000,-348086.6169,-345990.7964
6660.0000,18.1166,30.3388,0.0000,273203.6000,-273203.6000,7.0833,0.0000,0.0000,0.0000,60711.9111,4.5000,1.0000,60711.9111,0.0000,0.0000,333915.5111,0.0000,-333915.5111,24.2874,16.9901,25444.8000,0.0000,25444.8000,0.6597,6876.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6876.9730,0.0000,0.0000,0.0000,18567.8270,18567.8270,23.9373,35.9781,0.0000,48895.6000,-48895.6000,1.2677,0.0000,0.0000,0.0000,9978.6939,4.9000,1.0000,9978.6939,0.0000,0.0000,58874.2939,0.0000,-58874.2939,25.0253,17.7280,1960.9000,0.0000,1960.9000,0.0508,529.9730,3.7000,1.0000,0.0000,0.0000,0.0000,529.9730,0.0000,0.0000,0.0000,1430.9270,1430.9270,24.9889,36.9652,42.0000,5032.6000,-4990.6000,0.1305,9.5455,4.4000,1.0000,1027.0612,4.9000,1.0000,1036.6067,0.0000,0.0000,6059.6612,32.4545,-6027.2067,25.1003,17.8030,6210.9000,0.0000,6210.9000,0.1610,1678.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1678.6216,0.0000,0.0000,0.0000,4532.2784,4532.2784,24.9885,20.7672,22.8778,-15.2282,-228422.5546,14.0296,1482.7646,14.8276,14.0296,0.0000,100.3930,20.7633,19.1560,19.9597,-10.8720,-86976.0383,14.0296,3130.4844,31.3048,14.0296,0.0000,353.0067,19.1551,18.1140,18.6345,-8.0485,-56339.4675,14.0296,3856.1288,38.5613,14.0296,0.0000,460.8788,23.9442,23.9419,12.6036,23.9396,12.5952,23.9373,12.5868,23.9373,7184.9006,287.3960,24.9989,24.9955,18.8124,24.9922,18.7966,24.9889,18.7808,24.9889,7184.9006,287.3960,25.0165,25.0071,23.1372,24.9978,23.0710,24.9885,23.0051,24.9885,2072.3991,41.4480,20.7672,20.7659,6.6972,20.7646,6.6757,20.7633,6.6542,20.7633,7184.9006,287.3960,19.1560,19.1557,0.3464,19.1554,0.3275,19.1551,0.3087,19.1551,7184.9006,287.3960,18.1140,18.1148,-5.6783,18.1157,-5.7340,18.1166,-5.7892,18.1166,2072.3991,41.4480,14.0296,1025.2874,9.3531,0.0000,914.2785,1939.5659,-293473.2000,-374285.9792,-371738.0605
6661.0000,18.3027,30.5249,0.0000,285230.2000,-285230.2000,7.3951,0.0000,0.0000,0.0000,63384.4889,4.5000,1.0000,63384.4889,0.0000,0.0000,348614.6889,0.0000,-348614.6889,24.2724,16.9751,29347.6000,0.0000,29347.6000,0.7609,7931.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7931.7838,0.0000,0.0000,0.0000,21415.8162,21415.8162,23.9008,35.9416,0.0000,61313.6000,-61313.6000,1.5897,0.0000,0.0000,0.0000,12512.9796,4.9000,1.0000,12512.9796,0.0000,0.0000,73826.5796,0.0000,-73826.5796,25.1650,17.8677,1874.7000,0.0000,1874.7000,0.0486,506.6757,3.7000,1.0000,0.0000,0.0000,0.0000,506.6757,0.0000,0.0000,0.0000,1368.0243,1368.0243,25.1328,37.1736,0.0000,6016.8000,-6016.8000,0.1560,0.0000,0.0000,0.0000,1227.9184,4.9000,1.0000,1227.9184,0.0000,0.0000,7244.7184,0.0000,-7244.7184,25.2568,17.9595,5533.6000,0.0000,5533.6000,0.1435,1495.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1495.5676,0.0000,0.0000,0.0000,4038.0324,4038.0324,25.1643,21.0555,23.1099,-15.9963,-239944.4254,15.1406,1587.2633,15.8726,15.1406,0.0000,126.1823,21.0507,19.3896,20.2202,-12.1253,-97002.2690,15.1406,3437.1743,34.3717,15.1406,0.0000,443.6885,19.3879,18.3024,18.8451,-9.0560,-63391.6728,15.1406,4443.5937,44.4359,15.1406,0.0000,579.2712,23.9057,23.9041,11.8035,23.9024,11.8023,23.9008,11.8011,23.9008,8229.5854,329.1834,25.1416,25.1386,19.3076,25.1357,19.2965,25.1328,19.2854,25.1328,8229.5854,329.1834,25.1877,25.1799,23.8434,25.1721,23.8001,25.1643,23.7567,25.1643,2371.7580,47.4352,21.0555,21.0539,8.6821,21.0523,8.6589,21.0507,8.6359,21.0507,8229.5854,329.1834,19.3896,19.3890,1.9750,19.3885,1.9550,19.3879,1.9350,19.3879,8229.5854,329.1834,18.3024,18.3025,-4.0882,18.3026,-4.1476,18.3027,-4.2065,18.3027,2371.7580,47.4352,15.1406,1267.1529,10.0938,0.0000,1149.1420,2416.2949,-315804.7000,-402864.1139,-400338.3672
6662.0000,18.4607,30.6829,0.0000,297629.7000,-297629.7000,7.7166,0.0000,0.0000,0.0000,66139.9333,4.5000,1.0000,66139.9333,0.0000,0.0000,363769.6333,0.0000,-363769.6333,24.4635,17.1662,27929.4000,0.0000,27929.4000,0.7241,7548.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7548.4865,0.0000,0.0000,0.0000,20380.9135,20380.9135,24.1206,36.1614,0.0000,65951.5000,-65951.5000,1.7099,0.0000,0.0000,0.0000,13459.4898,4.9000,1.0000,13459.4898,0.0000,0.0000,79410.9898,0.0000,-79410.9898,25.4310,18.1337,1268.6000,0.0000,1268.6000,0.0329,342.8649,3.7000,1.0000,0.0000,0.0000,0.0000,342.8649,0.0000,0.0000,0.0000,925.7351,925.7351,25.4060,37.4468,0.0000,6364.2000,-6364.2000,0.1650,0.0000,0.0000,0.0000,1298.8163,4.9000,1.0000,1298.8163,0.0000,0.0000,7663.0163,0.0000,-7663.0163,25.5324,18.2351,4856.3000,0.0000,4856.3000,0.1259,1312.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1312.5135,0.0000,0.0000,0.0000,3543.7865,3543.7865,25.4477,21.2580,23.3529,-16.9263,-253895.2278,15.7117,1633.2578,16.3326,15.7117,0.0000,141.0045,21.2533,19.5772,20.4153,-12.6963,-101570.2317,15.7117,3650.4948,36.5049,15.7117,0.0000,495.8072,19.5753,18.4608,19.0180,-9.6484,-67539.1045,15.7117,4936.3256,49.3633,15.7117,0.0000,647.3164,24.1271,24.1250,13.8440,24.1228,13.8365,24.1206,13.8291,24.1206,8791.0440,351.6418,25.4158,25.4125,21.2646,25.4092,21.2501,25.4060,21.2356,25.4060,8791.0440,351.6418,25.4740,25.4652,26.1546,25.4565,26.0987,25.4477,26.0431,25.4477,2532.5583,50.6512,21.2580,21.2565,9.6901,21.2549,9.6689,21.2533,9.6477,21.2533,8791.0440,351.6418,19.5772,19.5766,3.0531,19.5759,3.0340,19.5753,3.0150,19.5753,8791.0440,351.6418,18.4608,18.4607,-2.9619,18.4607,-3.0174,18.4607,-3.0725,18.4607,2532.5583,50.6512,15.7117,1404.5429,10.4744,0.0000,1284.1282,2688.6711,-335891.1000,-425993.2043,-423004.5641
6663.0000,18.5858,30.8080,0.0000,305008.8000,-305008.8000,7.9079,0.0000,0.0000,0.0000,67779.7333,4.5000,1.0000,67779.7333,0.0000,0.0000,372788.5333,0.0000,-372788.5333,24.6330,17.3357,26508.0000,0.0000,26508.0000,0.6873,7164.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7164.3243,0.0000,0.0000,0.0000,19343.6757,19343.6757,24.3123,36.3531,0.0000,66654.5000,-66654.5000,1.7281,0.0000,0.0000,0.0000,13602.9592,4.9000,1.0000,13602.9592,0.0000,0.0000,80257.4592,0.0000,-80257.4592,25.6142,18.3169,1220.2000,0.0000,1220.2000,0.0316,329.7838,3.7000,1.0000,0.0000,0.0000,0.0000,329.7838,0.0000,0.0000,0.0000,890.4162,890.4162,25.5901,37.6309,0.0000,6052.1000,-6052.1000,0.1569,0.0000,0.0000,0.0000,1235.1224,4.9000,1.0000,1235.1224,0.0000,0.0000,7287.2224,0.0000,-7287.2224,25.7083,18.4110,5533.6000,0.0000,5533.6000,0.1435,1495.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1495.5676,0.0000,0.0000,0.0000,4038.0324,4038.0324,25.6183,21.4225,23.5204,-17.2436,-258654.0729,15.9830,1651.8414,16.5184,15.9830,0.0000,148.4373,21.4177,19.7231,20.5704,-13.0580,-104464.2709,15.9830,3779.4773,37.7948,15.9830,0.0000,521.9428,19.7211,18.5859,19.1535,-9.9970,-69978.8090,15.9830,5255.4396,52.5544,15.9830,0.0000,681.4385,24.3192,24.3169,15.2861,24.3146,15.2778,24.3123,15.2695,24.3123,9063.6425,362.5457,25.5997,25.5965,22.1764,25.5933,22.1627,25.5901,22.1491,25.5901,9063.6425,362.5457,25.6428,25.6346,26.9028,25.6264,26.8559,25.6183,26.8091,25.6183,2610.6093,52.2122,21.4225,21.4209,10.3882,21.4193,10.3678,21.4177,10.3475,21.4177,9063.6425,362.5457,19.7231,19.7225,3.7354,19.7218,3.7173,19.7211,3.6992,19.7211,9063.6425,362.5457,18.5859,18.5859,-2.2392,18.5858,-2.2906,18.5858,-2.3416,18.5858,2610.6093,52.2122,15.9830,1473.0518,10.6553,0.0000,1351.8187,2824.8705,-344453.6000,-436061.0906,-433097.1529
6664.0000,18.6458,30.8680,0.0000,302728.7000,-302728.7000,7.8488,0.0000,0.0000,0.0000,67273.0444,4.5000,1.0000,67273.0444,0.0000,0.0000,370001.7444,0.0000,-370001.7444,24.7661,17.4688,22600.9000,0.0000,22600.9000,0.5860,6108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6108.3514,0.0000,0.0000,0.0000,16492.5486,16492.5486,24.4858,36.5267,0.0000,63570.0000,-63570.0000,1.6482,0.0000,0.0000,0.0000,12973.4694,4.9000,1.0000,12973.4694,0.0000,0.0000,76543.4694,0.0000,-76543.4694,25.7520,18.4547,1560.9000,0.0000,1560.9000,0.0405,421.8649,3.7000,1.0000,0.0000,0.0000,0.0000,421.8649,0.0000,0.0000,0.0000,1139.0351,1139.0351,25.7233,37.7641,0.0000,6138.1000,-6138.1000,0.1591,0.0000,0.0000,0.0000,1252.6735,4.9000,1.0000,1252.6735,0.0000,0.0000,7390.7735,0.0000,-7390.7735,25.8455,18.5482,6436.6000,0.0000,6436.6000,0.1669,1739.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1739.6216,0.0000,0.0000,0.0000,4696.9784,4696.9784,25.7432,21.4864,23.6148,-17.1563,-257345.0057,15.6742,1614.6337,16.1463,15.6742,0.0000,139.9971,21.4820,19.7871,20.6346,-12.8082,-102465.2804,15.6742,3631.7492,36.3175,15.6742,0.0000,492.2647,19.7854,18.6449,19.2151,-9.8496,-68947.4539,15.6742,4941.1741,49.4117,15.6742,0.0000,642.6913,24.4933,24.4908,16.4570,24.4883,16.4471,24.4858,16.4372,24.4858,8753.6556,350.1462,25.7331,25.7298,22.6539,25.7265,22.6398,25.7233,22.6257,25.7233,8753.6556,350.1462,25.7678,25.7596,27.2753,25.7514,27.2283,25.7432,27.1814,25.7432,2521.8521,50.4370,21.4864,21.4850,10.1705,21.4835,10.1523,21.4820,10.1341,21.4820,8753.6556,350.1462,19.7871,19.7865,3.6675,19.7860,3.6513,19.7854,3.6353,19.7854,8753.6556,350.1462,18.6449,18.6452,-2.2635,18.6455,-2.3071,18.6458,-2.3504,18.6458,2521.8521,50.4370,15.6742,1395.2377,10.4494,0.0000,1274.9530,2670.1907,-341838.4000,-431607.4251,-428757.7400
6665.0000,18.6706,30.8928,0.0000,311169.4000,-311169.4000,8.0676,0.0000,0.0000,0.0000,69148.7556,4.5000,1.0000,69148.7556,0.0000,0.0000,380318.1556,0.0000,-380318.1556,25.1222,17.8249,14768.3000,0.0000,14768.3000,0.3829,3991.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3991.4324,0.0000,0.0000,0.0000,10776.8676,10776.8676,24.9291,36.9699,0.0000,51301.5000,-51301.5000,1.3301,0.0000,0.0000,0.0000,10469.6939,4.9000,1.0000,10469.6939,0.0000,0.0000,61771.1939,0.0000,-61771.1939,25.9770,18.6797,1012.9000,0.0000,1012.9000,0.0263,273.7568,3.7000,1.0000,0.0000,0.0000,0.0000,273.7568,0.0000,0.0000,0.0000,739.1432,739.1432,25.9533,37.9941,0.0000,6277.5000,-6277.5000,0.1628,0.0000,0.0000,0.0000,1281.1224,4.9000,1.0000,1281.1224,0.0000,0.0000,7558.6224,0.0000,-7558.6224,26.0815,18.7842,8468.6000,0.0000,8468.6000,0.2196,2288.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2288.8108,0.0000,0.0000,0.0000,6179.7892,6179.7892,25.9488,21.5105,23.7296,-17.4425,-261637.1627,15.2838,1568.1916,15.6819,15.2838,0.0000,129.7961,21.5063,19.8108,20.6586,-12.4932,-99945.8550,15.2838,3468.0283,34.6803,15.2838,0.0000,456.3956,19.8093,18.6688,19.2391,-9.6046,-67232.3193,15.2838,4590.0467,45.9005,15.2838,0.0000,595.8613,24.9394,24.9359,20.2747,24.9325,20.2559,24.9291,20.2372,24.9291,8368.8106,334.7524,25.9644,25.9607,24.1926,25.9570,24.1746,25.9533,24.1565,25.9533,8368.8106,334.7524,25.9767,25.9674,28.7978,25.9581,28.7379,25.9488,28.6782,25.9488,2411.6371,48.2327,21.5105,21.5091,9.7504,21.5077,9.7335,21.5063,9.7165,21.5063,8368.8106,334.7524,19.8108,19.8103,3.3517,19.8098,3.3370,19.8093,3.3223,19.8093,8368.8106,334.7524,18.6688,18.6694,-2.5634,18.6700,-2.6015,18.6706,-2.6393,18.6706,2411.6371,48.2327,15.2838,1300.7496,10.1892,0.0000,1182.0530,2482.8026,-344498.6000,-431952.1719,-428815.3371
6666.0000,18.2902,30.5124,0.0000,211109.5000,-211109.5000,5.4734,0.0000,0.0000,0.0000,46913.2222,4.5000,1.0000,46913.2222,0.0000,0.0000,258022.7222,0.0000,-258022.7222,24.9233,17.6260,12191.3000,0.0000,12191.3000,0.3161,3294.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3294.9459,0.0000,0.0000,0.0000,8896.3541,8896.3541,24.6852,36.7261,0.0000,18951.2000,-18951.2000,0.4913,0.0000,0.0000,0.0000,3867.5918,4.9000,1.0000,3867.5918,0.0000,0.0000,22818.7918,0.0000,-22818.7918,25.2719,17.9746,853.2000,0.0000,853.2000,0.0221,230.5946,3.7000,1.0000,0.0000,0.0000,0.0000,230.5946,0.0000,0.0000,0.0000,622.6054,622.6054,25.2494,37.2902,0.0000,6285.4000,-6285.4000,0.1630,0.0000,0.0000,0.0000,1282.7347,4.9000,1.0000,1282.7347,0.0000,0.0000,7568.1347,0.0000,-7568.1347,25.4440,18.1467,9936.1000,0.0000,9936.1000,0.2576,2685.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2685.4324,0.0000,0.0000,0.0000,7250.6676,7250.6676,25.2512,20.8418,23.0465,-11.4349,-171523.5131,10.0853,1059.6303,10.5963,10.0853,0.0000,37.2934,20.8439,19.2987,20.0713,-7.5129,-60103.5713,10.0853,2210.0682,22.1007,10.0853,0.0000,131.1328,19.3030,18.2702,18.7866,-5.7393,-40175.1803,10.0853,2649.0391,26.4904,10.0853,0.0000,171.2045,24.6946,24.6915,16.7958,24.6884,16.7816,24.6852,16.7674,24.6852,3997.7237,159.9089,25.2559,25.2537,16.3292,25.2515,16.3274,25.2494,16.3256,25.2494,3997.7237,159.9089,25.2576,25.2555,19.0704,25.2534,19.1005,25.2512,19.1298,25.2512,1157.3933,23.1479,20.8418,20.8425,2.6440,20.8432,2.6484,20.8439,2.6527,20.8439,3997.7237,159.9089,19.2987,19.3002,-2.1203,19.3016,-2.1154,19.3030,-2.1106,19.3030,3997.7237,159.9089,18.2702,18.2769,-7.7882,18.2836,-7.7514,18.2902,-7.7151,18.2902,1157.3933,23.1479,10.0853,410.3972,6.7235,0.0000,339.6307,750.0279,-213365.5000,-271640.0217,-271802.2647
