Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6667.0000,18.1140,30.3362,0.0000,203008.7000,-203008.7000,5.2634,0.0000,0.0000,0.0000,45113.0444,4.5000,1.0000,45113.0444,0.0000,0.0000,248121.7444,0.0000,-248121.7444,24.9814,17.6841,12192.7000,0.0000,12192.7000,0.3161,3295.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3295.3243,0.0000,0.0000,0.0000,8897.3757,8897.3757,24.7232,36.7640,0.0000,10032.2000,-10032.2000,0.2601,0.0000,0.0000,0.0000,2047.3878,4.9000,1.0000,2047.3878,0.0000,0.0000,12079.5878,0.0000,-12079.5878,25.0575,17.7602,669.4000,0.0000,669.4000,0.0174,180.9189,3.7000,1.0000,0.0000,0.0000,0.0000,180.9189,0.0000,0.0000,0.0000,488.4811,488.4811,25.0351,37.0759,0.0000,5479.4000,-5479.4000,0.1421,0.0000,0.0000,0.0000,1118.2449,4.9000,1.0000,1118.2449,0.0000,0.0000,6597.6449,0.0000,-6597.6449,25.2177,17.9204,9484.5000,0.0000,9484.5000,0.2459,2563.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2563.3784,0.0000,0.0000,0.0000,6921.1216,6921.1216,25.0092,20.5639,22.7866,-10.7072,-160607.3230,9.3674,993.1930,9.9319,9.3674,0.0000,29.8828,20.5653,19.0761,19.8207,-6.7254,-53803.2757,9.3674,2071.7505,20.7175,9.3674,0.0000,105.0754,19.0801,18.0961,18.5881,-5.0789,-35552.5107,9.3674,2478.8763,24.7888,9.3674,0.0000,137.1844,24.7352,24.7312,16.9913,24.7272,16.9689,24.7232,16.9466,24.7232,3507.7358,140.3094,25.0440,25.0410,14.8040,25.0380,14.7921,25.0351,14.7802,25.0351,3507.7358,140.3094,25.0261,25.0204,16.9920,25.0148,16.9658,25.0092,16.9402,25.0092,1016.4128,20.3283,20.5639,20.5644,0.5767,20.5648,0.5755,20.5653,0.5744,20.5653,3507.7358,140.3094,19.0761,19.0774,-3.8182,19.0788,-3.8168,19.0801,-3.8154,19.0801,3507.7358,140.3094,18.0961,18.1021,-9.4207,18.1080,-9.4037,18.1140,-9.3864,18.1140,1016.4128,20.3283,9.3674,334.5212,6.2449,0.0000,272.1427,606.6639,-196173.7000,-250491.9987,-249963.1094
6668.0000,17.8415,30.0637,0.0000,131005.4000,-131005.4000,3.3966,0.0000,0.0000,0.0000,29112.3111,4.5000,1.0000,29112.3111,0.0000,0.0000,160117.7111,0.0000,-160117.7111,24.4912,17.1939,12173.3000,0.0000,12173.3000,0.3156,3290.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3290.0811,0.0000,0.0000,0.0000,8883.2189,8883.2189,24.1168,36.1576,0.0000,3102.6000,-3102.6000,0.0804,0.0000,0.0000,0.0000,633.1837,4.9000,1.0000,633.1837,0.0000,0.0000,3735.7837,0.0000,-3735.7837,24.2719,16.9746,726.8000,0.0000,726.8000,0.0188,196.4324,3.7000,1.0000,0.0000,0.0000,0.0000,196.4324,0.0000,0.0000,0.0000,530.3676,530.3676,24.2495,36.2903,0.0000,4824.0000,-4824.0000,0.1251,0.0000,0.0000,0.0000,984.4898,4.9000,1.0000,984.4898,0.0000,0.0000,5808.4898,0.0000,-5808.4898,24.4907,17.1934,8694.3000,0.0000,8694.3000,0.2254,2349.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2349.8108,0.0000,0.0000,0.0000,6344.4892,6344.4892,24.2428,20.0881,22.1654,-6.6694,-100040.4276,6.2429,676.5676,6.7657,6.2429,0.0000,8.8456,20.0960,18.6966,19.3963,-4.2121,-33696.8739,6.2429,1402.5590,14.0256,6.2429,0.0000,31.1035,18.7074,17.8042,18.2558,-3.1069,-21748.5130,6.2429,1672.8880,16.7289,6.2429,0.0000,40.6081,24.1222,24.1204,10.6588,24.1186,10.6598,24.1168,10.6606,24.1168,1714.6018,68.5841,24.2499,24.2498,7.4340,24.2496,7.4506,24.2495,7.4670,24.2495,1714.6018,68.5841,24.2272,24.2326,8.0648,24.2378,8.1720,24.2428,8.2765,24.2428,499.3113,9.9862,20.0881,20.0907,-3.4710,20.0934,-3.4510,20.0960,-3.4311,20.0960,1714.6018,68.5841,18.6966,18.7002,-7.0592,18.7038,-7.0363,18.7074,-7.0135,18.7074,1714.6018,68.5841,17.8042,17.8167,-12.4156,17.8292,-12.3227,17.8415,-12.2313,17.8415,499.3113,9.9862,6.2429,109.0849,4.1619,0.0000,80.5573,189.6422,-117337.6000,-153903.9089,-155485.8145
6669.0000,17.6784,29.9006,0.0000,120403.1000,-120403.1000,3.1217,0.0000,0.0000,0.0000,26756.2444,4.5000,1.0000,26756.2444,0.0000,0.0000,147159.3444,0.0000,-147159.3444,24.4994,17.2021,10321.8000,0.0000,10321.8000,0.2676,2789.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2789.6757,0.0000,0.0000,0.0000,7532.1243,7532.1243,24.1365,36.1773,0.0000,1390.1000,-1390.1000,0.0360,0.0000,0.0000,0.0000,283.6939,4.9000,1.0000,283.6939,0.0000,0.0000,1673.7939,0.0000,-1673.7939,24.2141,16.9168,446.3000,0.0000,446.3000,0.0116,120.6216,3.7000,1.0000,0.0000,0.0000,0.0000,120.6216,0.0000,0.0000,0.0000,325.6784,325.6784,24.1899,36.2307,0.0000,4154.6000,-4154.6000,0.1077,0.0000,0.0000,0.0000,847.8776,4.9000,1.0000,847.8776,0.0000,0.0000,5002.4776,0.0000,-5002.4776,24.4218,17.1245,7113.9000,0.0000,7113.9000,0.1844,1922.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1922.6757,0.0000,0.0000,0.0000,5191.2243,5191.2243,24.1627,19.6720,21.9173,-6.4589,-96882.8662,5.5936,611.5594,6.1156,5.5936,0.0000,6.3626,19.6839,18.5175,19.1007,-3.1454,-25163.1876,5.5936,1270.5711,12.7057,5.5936,0.0000,22.3726,18.5286,17.6394,18.0840,-2.7406,-19183.8877,5.5936,1508.6675,15.0867,5.5936,0.0000,29.2092,24.1502,24.1456,11.6757,24.1411,11.6466,24.1365,11.6176,24.1365,1413.7941,56.5518,24.1990,24.1959,8.3524,24.1929,8.3359,24.1899,8.3197,24.1899,1413.7941,56.5518,24.1811,24.1748,9.2983,24.1686,9.2437,24.1627,9.1921,24.1627,412.3003,8.2460,19.6720,19.6760,-6.5458,19.6799,-6.5169,19.6839,-6.4882,19.6839,1413.7941,56.5518,18.5175,18.5212,-8.0136,18.5249,-7.9937,18.5286,-7.9738,18.5286,1413.7941,56.5518,17.6394,17.6525,-13.6061,17.6655,-13.5222,17.6784,-13.4385,17.6784,412.3003,8.2460,5.5936,80.6148,3.7291,0.0000,57.9445,138.5592,-108065.8000,-140786.5888,-141229.9415
6670.0000,17.5485,29.7708,0.0000,93982.2000,-93982.2000,2.4367,0.0000,0.0000,0.0000,20884.9333,4.5000,1.0000,20884.9333,0.0000,0.0000,114867.1333,0.0000,-114867.1333,23.9342,16.6369,10077.3000,0.0000,10077.3000,0.2613,2723.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2723.5946,0.0000,0.0000,0.0000,7353.7054,7353.7054,23.5250,35.5658,0.0000,6030.5000,-6030.5000,0.1564,0.0000,0.0000,0.0000,1230.7143,4.9000,1.0000,1230.7143,0.0000,0.0000,7261.2143,0.0000,-7261.2143,23.9287,16.6314,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,23.9088,35.9496,0.0000,3260.4000,-3260.4000,0.0845,0.0000,0.0000,0.0000,665.3878,4.9000,1.0000,665.3878,0.0000,0.0000,3925.7878,0.0000,-3925.7878,24.1270,16.8297,6210.9000,0.0000,6210.9000,0.1610,1678.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1678.6216,0.0000,0.0000,0.0000,4532.2784,4532.2784,23.8731,19.4061,21.6396,-5.3570,-80354.2924,4.6638,514.9784,5.1498,4.6638,0.0000,3.6879,19.4204,18.3314,18.8759,-2.4486,-19588.5422,4.6638,1068.3016,10.6830,4.6638,0.0000,12.9677,18.3464,17.5010,17.9237,-2.1725,-15207.3866,4.6638,1265.5686,12.6557,4.6638,0.0000,16.9303,23.5254,23.5253,5.7666,23.5252,5.7850,23.5250,5.8031,23.5250,1028.1785,41.1271,23.9141,23.9123,6.3050,23.9106,6.3037,23.9088,6.3024,23.9088,1028.1785,41.1271,23.8751,23.8745,6.6428,23.8739,6.6689,23.8731,6.6934,23.8731,300.5774,6.0115,19.4061,19.4109,-8.0049,19.4156,-7.9717,19.4204,-7.9386,19.4204,1028.1785,41.1271,18.3314,18.3364,-9.1625,18.3414,-9.1319,18.3464,-9.1016,18.3464,1028.1785,41.1271,17.5010,17.5170,-14.5317,17.5328,-14.4212,17.5485,-14.3121,17.5485,300.5774,6.0115,4.6638,48.9057,3.1092,0.0000,33.5859,82.4916,-86624.6000,-113905.2300,-115150.2212
6671.0000,17.4355,29.6577,0.0000,80164.4000,-80164.4000,2.0784,0.0000,0.0000,0.0000,17814.3111,4.5000,1.0000,17814.3111,0.0000,0.0000,97978.7111,0.0000,-97978.7111,23.7155,16.4182,10081.6000,0.0000,10081.6000,0.2614,2724.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2724.7568,0.0000,0.0000,0.0000,7356.8432,7356.8432,23.2414,35.2822,0.0000,7546.1000,-7546.1000,0.1956,0.0000,0.0000,0.0000,1540.0204,4.9000,1.0000,1540.0204,0.0000,0.0000,9086.1204,0.0000,-9086.1204,23.8238,16.5265,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,23.7991,35.8399,0.0000,2366.3000,-2366.3000,0.0614,0.0000,0.0000,0.0000,482.9184,4.9000,1.0000,482.9184,0.0000,0.0000,2849.2184,0.0000,-2849.2184,23.9817,16.6844,3501.7000,0.0000,3501.7000,0.0908,946.4054,3.7000,1.0000,0.0000,0.0000,0.0000,946.4054,0.0000,0.0000,0.0000,2555.2946,2555.2946,23.7995,19.0893,21.4444,-4.8991,-73485.8867,4.0450,449.7874,4.4979,4.0450,0.0000,2.4062,19.1099,18.2244,18.6672,-1.7268,-13814.3866,4.0450,933.8488,9.3385,4.0450,0.0000,8.4608,18.2412,17.3794,17.8103,-1.9208,-13445.8394,4.0450,1102.4120,11.0241,4.0450,0.0000,11.0463,23.2440,23.2431,4.0919,23.2423,4.0976,23.2414,4.1032,23.2414,801.8430,32.0737,23.8074,23.8046,6.1436,23.8018,6.1311,23.7991,6.1189,23.7991,801.8430,32.0737,23.8179,23.8116,7.1241,23.8054,7.0751,23.7995,7.0284,23.7995,234.8767,4.6975,19.0893,19.0962,-10.0797,19.1031,-10.0295,19.1099,-9.9796,19.1099,801.8430,32.0737,18.2244,18.2300,-9.5428,18.2356,-9.5098,18.2412,-9.4769,18.2412,801.8430,32.0737,17.3794,17.3983,-15.3017,17.4170,-15.1676,17.4355,-15.0351,17.4355,234.8767,4.6975,4.0450,33.0931,2.6967,0.0000,21.9133,55.0064,-76142.2000,-99745.5580,-100746.1127
6672.0000,17.3298,29.5499,18.4000,64639.3000,-64620.9000,1.6759,4.1818,4.4000,1.0000,14364.2889,4.5000,1.0000,14368.4707,0.0000,0.0000,79003.5889,14.2182,-78989.3707,23.6948,16.3975,10066.6000,0.0000,10066.6000,0.2610,2720.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2720.7027,0.0000,0.0000,0.0000,7345.8973,7345.8973,23.0980,35.1388,0.0000,4963.4000,-4963.4000,0.1287,0.0000,0.0000,0.0000,1012.9388,4.9000,1.0000,1012.9388,0.0000,0.0000,5976.3388,0.0000,-5976.3388,23.5796,16.2823,350.3000,0.0000,350.3000,0.0091,94.6757,3.7000,1.0000,0.0000,0.0000,0.0000,94.6757,0.0000,0.0000,0.0000,255.6243,255.6243,23.5546,35.5954,0.0000,1583.1000,-1583.1000,0.0410,0.0000,0.0000,0.0000,323.0816,4.9000,1.0000,323.0816,0.0000,0.0000,1906.1816,0.0000,-1906.1816,23.7082,16.4109,1131.1000,0.0000,1131.1000,0.0293,305.7027,3.7000,1.0000,0.0000,0.0000,0.0000,305.7027,0.0000,0.0000,0.0000,825.3973,825.3973,23.6320,18.8064,21.2192,-3.9924,-59885.6995,3.2175,360.6806,3.6068,3.2175,0.0000,1.2110,18.8350,18.1237,18.4793,-1.1033,-8826.6559,3.2175,748.0777,7.4808,3.2175,0.0000,4.2581,18.1455,17.2565,17.7010,-1.5760,-11031.6634,3.2175,880.5528,8.8055,3.2175,0.0000,5.5593,23.1029,23.1012,3.6845,23.0996,3.6811,23.0980,3.6777,23.0980,538.3670,21.5347,23.5590,23.5575,4.3790,23.5560,4.3806,23.5546,4.3820,23.5546,538.3670,21.5347,23.6416,23.6385,5.8334,23.6353,5.8294,23.6320,5.8243,23.6320,158.2275,3.1646,18.8064,18.8160,-11.7543,18.8255,-11.6830,18.8350,-11.6122,18.8350,538.3670,21.5347,18.1237,18.1310,-9.9694,18.1383,-9.9226,18.1455,-9.8761,18.1455,538.3670,21.5347,17.2565,17.2814,-16.1050,17.3058,-15.9128,17.3298,-15.7247,17.3298,158.2275,3.1646,3.2175,17.6857,2.1450,0.0000,11.0284,28.7142,-59619.4000,-78444.9722,-79744.0188
6673.0000,17.2632,29.4824,25.3000,63120.9000,-63095.6000,1.6365,5.7500,4.4000,1.0000,14026.8667,4.5000,1.0000,14032.6167,0.0000,0.0000,77147.7667,19.5500,-77128.2167,23.8286,16.5313,10120.6000,0.0000,10120.6000,0.2624,2735.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2735.2973,0.0000,0.0000,0.0000,7385.3027,7385.3027,23.1868,35.2276,0.0000,2837.6000,-2837.6000,0.0736,0.0000,0.0000,0.0000,579.1020,4.9000,1.0000,579.1020,0.0000,0.0000,3416.7020,0.0000,-3416.7020,23.4776,16.1803,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,23.4484,35.4892,0.0000,1199.1000,-1199.1000,0.0311,0.0000,0.0000,0.0000,244.7143,4.9000,1.0000,244.7143,0.0000,0.0000,1443.8143,0.0000,-1443.8143,23.5713,16.2740,680.7000,0.0000,680.7000,0.0176,183.9730,3.7000,1.0000,0.0000,0.0000,0.0000,183.9730,0.0000,0.0000,0.0000,496.7270,496.7270,23.5161,18.6451,21.0806,-3.8149,-57223.0054,3.0458,343.1388,3.4314,3.0458,0.0000,1.0272,18.6741,18.0378,18.3560,-0.9342,-7473.9275,3.0458,711.4510,7.1145,3.0458,0.0000,3.6120,18.0613,17.1889,17.6251,-1.4640,-10248.0711,3.0458,835.9710,8.3597,3.0458,0.0000,4.7158,23.2000,23.1955,5.4086,23.1911,5.3779,23.1868,5.3475,23.1868,489.4743,19.5790,23.4553,23.4530,4.1749,23.4507,4.1666,23.4484,4.1584,23.4484,489.4743,19.5790,23.5291,23.5247,5.3528,23.5204,5.3318,23.5161,5.3116,23.5161,143.9775,2.8795,18.6451,18.6548,-12.2450,18.6644,-12.1796,18.6741,-12.1145,18.6741,489.4743,19.5790,18.0378,18.0457,-10.3082,18.0535,-10.2602,18.0613,-10.2125,18.0613,489.4743,19.5790,17.1889,17.2140,-16.2836,17.2387,-16.1076,17.2632,-15.9333,17.2632,143.9775,2.8795,3.0458,15.2239,2.0305,0.0000,9.3551,24.5789,-55972.1000,-73844.8033,-74945.0041
6674.0000,17.2089,29.4145,122.5000,56897.0000,-56774.5000,1.4752,27.8409,4.4000,1.0000,12643.7778,4.5000,1.0000,12671.6187,0.0000,0.0000,69540.7778,94.6591,-69446.1187,23.7953,16.4980,10089.3000,0.0000,10089.3000,0.2616,2726.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2726.8378,0.0000,0.0000,0.0000,7362.4622,7362.4622,23.0880,34.9565,38.4000,1721.6000,-1683.2000,0.0446,8.7273,4.4000,1.0000,351.3469,4.9000,1.0000,360.0742,0.0000,0.0000,2072.9469,29.6727,-2043.2742,23.2818,15.9845,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,23.2549,34.6587,73.7000,894.0000,-820.3000,0.0232,16.7500,4.4000,1.0000,182.4490,4.9000,1.0000,199.1990,0.0000,0.0000,1076.4490,56.9500,-1019.4990,23.3516,16.0543,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,23.3285,18.5367,20.9326,-3.3683,-50524.1994,2.7337,309.6282,3.0963,2.7337,0.0000,0.7427,18.5681,17.9500,18.2591,-0.8147,-6517.2826,2.7337,640.8895,6.4089,2.7337,0.0000,2.6115,17.9771,17.1261,17.5516,-1.2818,-8972.4467,2.7337,752.4200,7.5242,2.7337,0.0000,3.4096,23.0971,23.0940,4.7222,23.0910,4.7098,23.0880,4.6972,23.0880,405.8570,16.2343,23.2576,23.2567,2.8896,23.2558,2.8957,23.2549,2.9016,23.2549,405.8570,16.2343,23.3280,23.3283,3.7413,23.3285,3.7773,23.3285,3.8108,23.3285,119.5817,2.3916,18.5367,18.5472,-12.3833,18.5577,-12.3140,18.5681,-12.2451,18.5681,405.8570,16.2343,17.9500,17.9591,-10.7101,17.9681,-10.6535,17.9771,-10.5973,17.9771,405.8570,16.2343,17.1261,17.1541,-16.4907,17.1817,-16.2910,17.2089,-16.0948,17.2089,119.5817,2.3916,2.7337,11.3335,1.8225,0.0000,6.7638,18.0973,-48498.1000,-64642.4784,-66013.9286
6675.0000,17.1997,29.3889,222.1000,52028.2000,-51806.1000,1.3489,50.4773,4.4000,1.0000,11561.8222,4.5000,1.0000,11612.2995,0.0000,0.0000,63590.0222,171.6227,-63418.3995,23.7604,16.4631,10129.8000,0.0000,10129.8000,0.2626,2737.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2737.7838,0.0000,0.0000,0.0000,7392.0162,7392.0162,22.9873,27.6482,911.6000,954.5000,-42.9000,0.0247,207.1818,4.4000,1.0000,194.7959,4.9000,1.0000,401.9777,0.0000,0.0000,1149.2959,704.4182,-444.8777,23.0333,15.7360,360.4000,0.0000,360.4000,0.0093,97.4054,3.7000,1.0000,0.0000,0.0000,0.0000,97.4054,0.0000,0.0000,0.0000,262.9946,262.9946,23.0088,30.2952,386.7000,628.5000,-241.8000,0.0163,87.8864,4.4000,1.0000,128.2653,4.9000,1.0000,216.1517,0.0000,0.0000,756.7653,298.8136,-457.9517,23.0562,15.7589,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,22.9082,18.6459,20.7771,-2.8405,-42606.9983,2.5062,295.2015,2.9520,2.5917,0.0855,0.6329,18.6706,17.7776,18.2241,-1.0790,-8632.2613,2.5062,588.3318,5.8833,2.5062,0.0000,2.0123,17.8122,17.1162,17.4642,-0.9611,-6727.5761,2.5062,692.1146,6.9211,2.5062,0.0000,2.6272,22.9957,22.9929,4.1469,22.9901,4.1364,22.9873,4.1260,22.9873,349.2368,13.9695,23.0061,23.0071,1.1577,23.0079,1.1797,23.0088,1.2013,23.0088,349.2368,13.9695,23.0304,23.0386,1.1164,23.0464,1.2363,23.0536,1.3511,23.0536,103.0413,2.0608,18.6459,18.6541,-10.5394,18.6624,-10.4968,18.6706,-10.4541,18.6706,349.2368,13.9695,17.7776,17.7892,-11.9620,17.8007,-11.8845,17.8122,-11.8076,17.8122,349.2368,13.9695,17.1162,17.1444,-16.1332,17.1722,-15.9450,17.1997,-15.7590,17.1997,103.0413,2.0608,2.5062,8.9433,1.6708,0.0000,5.2724,14.2156,-41259.3000,-56417.1613,-57966.8357
6676.0000,17.1428,29.3510,124.7000,68498.9000,-68374.2000,1.7760,28.3409,4.4000,1.0000,15221.9778,4.5000,1.0000,15250.3187,0.0000,0.0000,83720.8778,96.3591,-83624.5187,23.7149,16.4177,10090.2000,0.0000,10090.2000,0.2616,2727.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2727.0811,0.0000,0.0000,0.0000,7363.1189,7363.1189,23.1222,30.2817,2794.8000,4424.3000,-1629.5000,0.1147,635.1818,4.4000,1.0000,902.9184,4.9000,1.0000,1538.1002,0.0000,0.0000,5327.2184,2159.6182,-3167.6002,23.3711,16.0738,351.1000,0.0000,351.1000,0.0091,94.8919,3.7000,1.0000,0.0000,0.0000,0.0000,94.8919,0.0000,0.0000,0.0000,256.2081,256.2081,23.3346,23.5534,781.9000,516.0000,265.9000,0.0203,177.7045,4.4000,1.0000,105.3061,4.9000,1.0000,283.0107,0.0000,0.0000,621.3061,604.1955,-17.1107,23.3360,16.0387,681.2000,0.0000,681.2000,0.0177,184.1081,3.7000,1.0000,0.0000,0.0000,0.0000,184.1081,0.0000,0.0000,0.0000,497.0919,497.0919,23.2579,18.4356,20.8468,-4.0907,-61360.4580,3.2990,374.8154,3.7482,3.2990,0.0000,1.3053,18.4632,17.8641,18.1637,-0.9528,-7622.7465,3.2990,776.2094,7.7621,3.2990,0.0000,4.5897,17.8835,17.0753,17.4794,-1.4691,-10283.7305,3.2990,910.5191,9.1052,3.2990,0.0000,5.9922,23.1363,23.1315,5.9744,23.1269,5.9447,23.1222,5.9153,23.1222,562.2549,22.4902,23.3510,23.3455,5.4028,23.3400,5.3575,23.3346,5.3130,23.3346,562.2549,22.4902,23.2969,23.2832,5.3705,23.2702,5.2132,23.2579,5.0661,23.2579,165.1863,3.3037,18.4356,18.4448,-12.2610,18.4540,-12.2079,18.4632,-12.1550,18.4632,562.2549,22.4902,17.8641,17.8706,-10.5700,17.8770,-10.5499,17.8835,-10.5293,17.8835,562.2549,22.4902,17.0753,17.0978,-16.3214,17.1203,-16.2083,17.1428,-16.0934,17.1428,165.1863,3.3037,3.2990,18.9365,2.1993,0.0000,11.8871,30.8236,-58615.3000,-78692.8106,-79266.9350
6677.0000,17.1912,29.3966,162.4000,74380.5000,-74218.1000,1.9285,36.9091,4.4000,1.0000,16529.0000,4.5000,1.0000,16565.9091,0.0000,0.0000,90909.5000,125.4909,-90784.0091,23.5656,16.2683,10127.3000,0.0000,10127.3000,0.2626,2737.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2737.1081,0.0000,0.0000,0.0000,7390.1919,7390.1919,23.0390,16.8891,5423.7000,710.5000,4713.2000,0.1406,1232.6591,4.4000,1.0000,145.0000,4.9000,1.0000,1377.6591,0.0000,0.0000,855.5000,4191.0409,3335.5409,22.8048,15.5075,450.1000,0.0000,450.1000,0.0117,121.6486,3.7000,1.0000,0.0000,0.0000,0.0000,121.6486,0.0000,0.0000,0.0000,328.4514,328.4514,22.7907,20.3607,1277.2000,561.9000,715.3000,0.0331,290.2727,4.4000,1.0000,114.6735,4.9000,1.0000,404.9462,0.0000,0.0000,676.5735,986.9273,310.3538,22.7689,15.4716,3287.5000,0.0000,3287.5000,0.0852,888.5135,3.7000,1.0000,0.0000,0.0000,0.0000,888.5135,0.0000,0.0000,0.0000,2398.9865,2398.9865,22.6544,18.8713,20.7629,-3.5919,-53878.3041,3.6925,420.8030,4.2080,3.6925,0.0000,1.8303,18.8776,17.6644,18.2710,-2.1598,-17278.2651,3.6925,865.2785,8.6528,3.6925,0.0000,6.4358,17.6891,17.1420,17.4155,-1.1130,-7791.0003,3.6925,1021.6277,10.2163,3.6925,0.0000,8.4025,23.0467,23.0442,5.1718,23.0416,5.1664,23.0390,5.1608,23.0390,684.0132,27.3605,22.7817,22.7848,-0.1933,22.7878,-0.1462,22.7907,-0.0999,22.7907,684.0132,27.3605,22.6004,22.6195,-2.6433,22.6374,-2.3835,22.6544,-2.1369,22.6544,200.6245,4.0125,18.8713,18.8734,-7.3377,18.8755,-7.3574,18.8776,-7.3764,18.8776,684.0132,27.3605,17.6644,17.6727,-12.3215,17.6809,-12.2792,17.6891,-12.2372,17.6891,684.0132,27.3605,17.1420,17.1583,-15.2134,17.1747,-15.1701,17.1912,-15.1245,17.1912,200.6245,4.0125,3.6925,25.7766,2.4617,0.0000,16.6686,42.4452,-54924.7000,-77020.4846,-78947.5695
6678.0000,17.2444,29.4666,0.0000,148277.1000,-148277.1000,3.8444,0.0000,0.0000,0.0000,32950.4667,4.5000,1.0000,32950.4667,0.0000,0.0000,181227.5667,0.0000,-181227.5667,24.2197,16.9224,10092.4000,0.0000,10092.4000,0.2617,2727.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2727.6757,0.0000,0.0000,0.0000,7364.7243,7364.7243,23.9150,18.7693,1999.1000,428.6000,1570.5000,0.0518,454.3409,4.4000,1.0000,87.4694,4.9000,1.0000,541.8103,0.0000,0.0000,516.0694,1544.7591,1028.6897,23.8754,16.5781,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,23.8437,22.0072,1547.1000,756.9000,790.2000,0.0401,351.6136,4.4000,1.0000,154.4694,4.9000,1.0000,506.0830,0.0000,0.0000,911.3694,1195.4864,284.1170,23.8328,16.5355,10879.6000,0.0000,10879.6000,0.2821,2940.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2940.4324,0.0000,0.0000,0.0000,7939.1676,7939.1676,23.4749,19.0053,21.2401,-7.7417,-116125.9334,6.7362,754.5447,7.5454,6.7362,0.0000,11.1123,19.0102,17.9067,18.4585,-3.5837,-28669.3568,6.7362,1567.3878,15.6739,6.7362,0.0000,39.0736,17.9138,17.2195,17.5667,-2.5773,-18041.1568,6.7362,1852.9878,18.5299,6.7362,0.0000,51.0137,23.9362,23.9291,14.1996,23.9221,14.1477,23.9150,14.0961,23.9150,1960.0202,78.4008,23.8638,23.8571,11.4830,23.8503,11.4237,23.8437,11.3650,23.8437,1960.0202,78.4008,23.5272,23.5091,9.9518,23.4917,9.7242,23.4749,9.5057,23.4749,570.2281,11.4046,19.0053,19.0069,-6.2748,19.0086,-6.2887,19.0102,-6.3026,19.0102,1960.0202,78.4008,17.9067,17.9091,-9.4480,17.9115,-9.4653,17.9138,-9.4822,17.9138,1960.0202,78.4008,17.2195,17.2276,-14.2149,17.2359,-14.2567,17.2444,-14.2962,17.2444,570.2281,11.4046,6.7362,134.5247,4.4908,0.0000,101.1996,235.7243,-124530.4000,-164308.7600,-162836.4470
6679.0000,17.3911,29.6133,0.0000,204772.5000,-204772.5000,5.3091,0.0000,0.0000,0.0000,45505.0000,4.5000,1.0000,45505.0000,0.0000,0.0000,250277.5000,0.0000,-250277.5000,24.4357,17.1384,17132.6000,0.0000,17132.6000,0.4442,4630.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4630.4324,0.0000,0.0000,0.0000,12502.1676,12502.1676,24.0727,16.3454,775.3000,0.0000,775.3000,0.0201,176.2045,4.4000,1.0000,0.0000,0.0000,0.0000,176.2045,0.0000,0.0000,0.0000,599.0955,599.0955,24.0558,16.7585,785.7000,0.0000,785.7000,0.0204,212.3514,3.7000,1.0000,0.0000,0.0000,0.0000,212.3514,0.0000,0.0000,0.0000,573.3486,573.3486,24.0300,22.1201,1825.8000,882.1000,943.7000,0.0473,414.9545,4.4000,1.0000,180.0204,4.9000,1.0000,594.9750,0.0000,0.0000,1062.1204,1410.8455,348.7250,24.0202,16.7229,11559.5000,0.0000,11559.5000,0.2997,3124.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3124.1892,0.0000,0.0000,0.0000,8435.3108,8435.3108,23.7582,19.5335,21.6458,-10.0062,-150092.5341,9.2112,1016.8818,10.1688,9.2112,0.0000,28.4130,19.5311,18.1383,18.8347,-6.1855,-49483.6623,9.2112,2113.2077,21.1321,9.2112,0.0000,99.9074,18.1420,17.3779,17.7600,-3.8778,-27144.6533,9.2112,2515.1946,25.1519,9.2112,0.0000,130.4372,24.0838,24.0801,14.4421,24.0764,14.4301,24.0727,14.4179,24.0727,3404.9276,136.1971,24.0397,24.0365,12.0997,24.0333,12.0863,24.0300,12.0729,24.0300,3404.9276,136.1971,23.7828,23.7746,12.1662,23.7664,12.1042,23.7582,12.0411,23.7582,986.8185,19.7364,19.5335,19.5327,-1.2793,19.5319,-1.3122,19.5311,-1.3449,19.5311,3404.9276,136.1971,18.1383,18.1395,-7.2312,18.1408,-7.2513,18.1420,-7.2713,18.1420,3404.9276,136.1971,17.3779,17.3823,-12.3468,17.3867,-12.4137,17.3911,-12.4794,17.3911,986.8185,19.7364,9.2112,319.3161,6.1408,0.0000,258.7576,578.0737,-173575.7000,-227818.8525,-226720.8497
6680.0000,17.5593,29.7815,0.0000,224498.8000,-224498.8000,5.8205,0.0000,0.0000,0.0000,49888.6222,4.5000,1.0000,49888.6222,0.0000,0.0000,274387.4222,0.0000,-274387.4222,24.1142,16.8169,20884.5000,0.0000,20884.5000,0.5415,5644.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5644.4595,0.0000,0.0000,0.0000,15240.0405,15240.0405,23.7457,35.7865,0.0000,19567.5000,-19567.5000,0.5073,0.0000,0.0000,0.0000,3993.3673,4.9000,1.0000,3993.3673,0.0000,0.0000,23560.8673,0.0000,-23560.8673,24.3085,17.0112,1278.3000,0.0000,1278.3000,0.0331,345.4865,3.7000,1.0000,0.0000,0.0000,0.0000,345.4865,0.0000,0.0000,0.0000,932.8135,932.8135,24.2767,27.2236,1729.5000,1533.2000,196.3000,0.0448,393.0682,4.4000,1.0000,312.8980,4.9000,1.0000,705.9661,0.0000,0.0000,1846.0980,1336.4318,-509.6661,24.2888,16.9915,11106.2000,0.0000,11106.2000,0.2879,3001.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3001.6757,0.0000,0.0000,0.0000,8104.5243,8104.5243,24.0698,19.9141,21.9919,-11.5970,-173955.3926,10.8529,1183.4314,11.8343,10.8529,0.0000,46.4735,19.9111,18.4151,19.1631,-7.8277,-62621.7705,10.8529,2459.4853,24.5949,10.8529,0.0000,163.4124,18.4166,17.5507,17.9836,-5.1781,-36246.9580,10.8529,2938.3574,29.3836,10.8529,0.0000,213.3480,23.7501,23.7486,10.3741,23.7472,10.3818,23.7457,10.3894,23.7457,4552.8782,182.1151,24.2862,24.2830,13.8330,24.2799,13.8191,24.2767,13.8052,24.2767,4552.8782,182.1151,24.0952,24.0867,15.1372,24.0782,15.0736,24.0698,15.0105,24.0698,1317.0032,26.3401,19.9141,19.9131,1.6028,19.9121,1.5747,19.9111,1.5467,19.9111,4552.8782,182.1151,18.4151,18.4156,-4.8160,18.4161,-4.8379,18.4166,-4.8597,18.4166,4552.8782,182.1151,17.5507,17.5535,-10.5442,17.5564,-10.6106,17.5593,-10.6762,17.5593,1317.0032,26.3401,10.8529,502.8770,7.2353,0.0000,423.2339,926.1109,-210601.0000,-274180.5773,-272824.1211
6681.0000,17.7515,29.9737,0.0000,240540.9000,-240540.9000,6.2365,0.0000,0.0000,0.0000,53453.5333,4.5000,1.0000,53453.5333,0.0000,0.0000,293994.4333,0.0000,-293994.4333,23.9649,16.6677,23741.4000,0.0000,23741.4000,0.6155,6416.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6416.5946,0.0000,0.0000,0.0000,17324.8054,17324.8054,23.5948,35.6356,0.0000,37185.5000,-37185.5000,0.9641,0.0000,0.0000,0.0000,7588.8776,4.9000,1.0000,7588.8776,0.0000,0.0000,44774.3776,0.0000,-44774.3776,24.5410,17.2437,1383.6000,0.0000,1383.6000,0.0359,373.9459,3.7000,1.0000,0.0000,0.0000,0.0000,373.9459,0.0000,0.0000,0.0000,1009.6541,1009.6541,24.5105,33.5609,1099.4000,2840.9000,-1741.5000,0.0737,249.8636,4.4000,1.0000,579.7755,4.9000,1.0000,829.6391,0.0000,0.0000,3420.6755,849.5364,-2571.1391,24.5648,17.2675,9746.5000,0.0000,9746.5000,0.2527,2634.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2634.1892,0.0000,0.0000,0.0000,7112.3108,7112.3108,24.3888,20.2548,22.3218,-13.0403,-195604.7094,12.2675,1322.1394,13.2214,12.2675,0.0000,67.1174,20.2511,18.6913,19.4712,-9.2252,-73801.9371,12.2675,2748.4253,27.4843,12.2675,0.0000,236.0017,18.6914,17.7464,18.2189,-6.3876,-44713.3331,12.2675,3312.6197,33.1262,12.2675,0.0000,308.1192,23.5988,23.5975,8.9814,23.5961,8.9863,23.5948,8.9912,23.5948,5659.1053,226.3642,24.5197,24.5166,15.4094,24.5135,15.3966,24.5105,15.3839,24.5105,5659.1053,226.3642,24.4145,24.4059,18.0141,24.3973,17.9534,24.3888,17.8929,24.3888,1634.7296,32.6946,20.2548,20.2535,3.9755,20.2523,3.9490,20.2511,3.9225,20.2511,5659.1053,226.3642,18.6913,18.6913,-2.6330,18.6914,-2.6550,18.6914,-2.6769,18.6914,5659.1053,226.3642,17.7464,17.7481,-8.6335,17.7498,-8.7004,17.7515,-8.7666,17.7515,1634.7296,32.6946,12.2675,706.3382,8.1783,0.0000,611.2383,1317.5766,-244596.4000,-315893.1798,-314119.9796
6682.0000,17.9638,30.1860,0.0000,255728.6000,-255728.6000,6.6302,0.0000,0.0000,0.0000,56828.5778,4.5000,1.0000,56828.5778,0.0000,0.0000,312557.1778,0.0000,-312557.1778,23.9086,16.6113,28014.7000,0.0000,28014.7000,0.7263,7571.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7571.5405,0.0000,0.0000,0.0000,20443.1595,20443.1595,23.5161,35.5570,0.0000,52283.6000,-52283.6000,1.3555,0.0000,0.0000,0.0000,10670.1224,4.9000,1.0000,10670.1224,0.0000,0.0000,62953.7224,0.0000,-62953.7224,24.7135,17.4162,1416.1000,0.0000,1416.1000,0.0367,382.7297,3.7000,1.0000,0.0000,0.0000,0.0000,382.7297,0.0000,0.0000,0.0000,1033.3703,1033.3703,24.6853,35.7229,548.7000,4226.1000,-3677.4000,0.1096,124.7045,4.4000,1.0000,862.4694,4.9000,1.0000,987.1739,0.0000,0.0000,5088.5694,423.9955,-4664.5739,24.7741,17.4768,8840.0000,0.0000,8840.0000,0.2292,2389.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2389.1892,0.0000,0.0000,0.0000,6450.8108,6450.8108,24.6281,20.5904,22.6092,-14.1526,-212289.3541,13.6314,1454.3212,14.5432,13.6314,0.0000,92.0848,20.5860,18.9738,19.7799,-10.5957,-84765.5368,13.6314,3046.8894,30.4689,13.6314,0.0000,323.7931,18.9728,17.9615,18.4672,-7.5960,-53172.0954,13.6314,3717.3024,37.1730,13.6314,0.0000,422.7381,23.5198,23.5186,8.4216,23.5174,8.4256,23.5161,8.4295,23.5161,6825.9385,273.0375,24.6939,24.6910,16.3752,24.6882,16.3649,24.6853,16.3545,24.6853,6825.9385,273.0375,24.6514,24.6436,19.7454,24.6358,19.6976,24.6281,19.6499,24.6281,1969.4831,39.3897,20.5904,20.5889,6.2438,20.5874,6.2181,20.5860,6.1924,20.5860,6825.9385,273.0375,18.9738,18.9734,-0.5294,18.9731,-0.5515,18.9728,-0.5735,18.9728,6825.9385,273.0375,17.9615,17.9622,-6.6461,17.9630,-6.7132,17.9638,-6.7797,17.9638,1969.4831,39.3897,13.6314,946.4760,9.0876,0.0000,838.6160,1785.0920,-273418.8000,-352248.1336,-350226.9862
6683.0000,18.1631,30.3853,0.0000,269074.8000,-269074.8000,6.9763,0.0000,0.0000,0.0000,59794.4000,4.5000,1.0000,59794.4000,0.0000,0.0000,328869.2000,0.0000,-328869.2000,23.9922,16.6949,29441.7000,0.0000,29441.7000,0.7633,7957.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7957.2162,0.0000,0.0000,0.0000,21484.4838,21484.4838,23.6068,35.6477,0.0000,63369.6000,-63369.6000,1.6430,0.0000,0.0000,0.0000,12932.5714,4.9000,1.0000,12932.5714,0.0000,0.0000,76302.1714,0.0000,-76302.1714,24.9593,17.6620,1656.4000,0.0000,1656.4000,0.0429,447.6757,3.7000,1.0000,0.0000,0.0000,0.0000,447.6757,0.0000,0.0000,0.0000,1208.7243,1208.7243,24.9289,36.7395,162.0000,5436.8000,-5274.8000,0.1410,36.8182,4.4000,1.0000,1109.5510,4.9000,1.0000,1146.3692,0.0000,0.0000,6546.3510,125.1818,-6421.1692,25.0427,17.7454,7140.2000,0.0000,7140.2000,0.1851,1929.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1929.7838,0.0000,0.0000,0.0000,5210.4162,5210.4162,24.9254,20.8593,22.8923,-15.2935,-229402.0888,14.6274,1545.1601,15.4516,14.6274,0.0000,113.7804,20.8548,19.2207,20.0377,-11.5241,-92192.9484,14.6274,3288.2606,32.8826,14.6274,0.0000,400.0804,19.2192,18.1622,18.6907,-8.5195,-59636.2463,14.6274,4130.7861,41.3079,14.6274,0.0000,522.3373,23.6114,23.6099,9.5348,23.6084,9.5343,23.6068,9.5338,23.6068,7739.1288,309.5652,24.9379,24.9349,18.0887,24.9319,18.0766,24.9289,18.0645,24.9289,7739.1288,309.5652,24.9503,24.9420,22.2614,24.9337,22.2073,24.9254,22.1534,24.9254,2231.2433,44.6249,20.8593,20.8578,7.7930,20.8563,7.7693,20.8548,7.7456,20.8548,7739.1288,309.5652,19.2207,19.2202,1.1106,19.2197,1.0894,19.2192,1.0683,19.2192,7739.1288,309.5652,18.1622,18.1624,-4.9731,18.1627,-5.0369,18.1631,-5.1001,18.1631,2231.2433,44.6249,14.6274,1151.3271,9.7516,0.0000,1036.1981,2187.5253,-299480.9000,-383688.9163,-381231.2834
6684.0000,18.2964,30.5186,0.0000,280724.2000,-280724.2000,7.2783,0.0000,0.0000,0.0000,62383.1556,4.5000,1.0000,62383.1556,0.0000,0.0000,343107.3556,0.0000,-343107.3556,24.2930,16.9957,25519.8000,0.0000,25519.8000,0.6616,6897.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6897.2432,0.0000,0.0000,0.0000,18622.5568,18622.5568,23.9604,36.0013,0.0000,60581.4000,-60581.4000,1.5707,0.0000,0.0000,0.0000,12363.5510,4.9000,1.0000,12363.5510,0.0000,0.0000,72944.9510,0.0000,-72944.9510,25.2353,17.9380,1971.2000,0.0000,1971.2000,0.0511,532.7568,3.7000,1.0000,0.0000,0.0000,0.0000,532.7568,0.0000,0.0000,0.0000,1438.4432,1438.4432,25.2004,37.2281,10.9000,6418.5000,-6407.6000,0.1664,2.4773,4.4000,1.0000,1309.8980,4.9000,1.0000,1312.3752,0.0000,0.0000,7728.3980,8.4227,-7719.9752,25.3353,18.0380,6233.7000,0.0000,6233.7000,0.1616,1684.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1684.7838,0.0000,0.0000,0.0000,4548.9162,4548.9162,25.2289,21.0238,23.1264,-16.0404,-240606.6123,14.8347,1554.2934,15.5429,14.8347,0.0000,118.6858,21.0195,19.3757,20.1976,-11.7571,-94056.5118,14.8347,3338.3857,33.3839,14.8347,0.0000,417.3289,19.3743,18.2950,18.8347,-8.8218,-61752.7853,14.8347,4246.2949,42.4629,14.8347,0.0000,544.8566,23.9675,23.9651,13.0095,23.9628,13.0004,23.9604,12.9913,23.9604,7935.5676,317.4227,25.2102,25.2069,19.9799,25.2036,19.9654,25.2004,19.9508,25.2004,7935.5676,317.4227,25.2558,25.2468,24.7118,25.2379,24.6521,25.2289,24.5927,25.2289,2287.5283,45.7506,21.0238,21.0224,8.3574,21.0210,8.3361,21.0195,8.3150,21.0195,7935.5676,317.4227,19.3757,19.3752,1.8153,19.3748,1.7964,19.3743,1.7776,19.3743,7935.5676,317.4227,18.2950,18.2955,-4.1821,18.2959,-4.2368,18.2964,-4.2912,18.2964,2287.5283,45.7506,14.8347,1197.2415,9.8898,0.0000,1080.8714,2278.1129,-313988.5000,-399162.3656,-396415.9094
6685.0000,18.4898,30.7120,0.0000,293986.8000,-293986.8000,7.6222,0.0000,0.0000,0.0000,65330.4000,4.5000,1.0000,65330.4000,0.0000,0.0000,359317.2000,0.0000,-359317.2000,24.3175,17.0202,29444.3000,0.0000,29444.3000,0.7634,7957.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7957.9189,0.0000,0.0000,0.0000,21486.3811,21486.3811,23.9640,36.0048,0.0000,72343.7000,-72343.7000,1.8756,0.0000,0.0000,0.0000,14764.0204,4.9000,1.0000,14764.0204,0.0000,0.0000,87107.7204,0.0000,-87107.7204,25.3767,18.0795,1881.4000,0.0000,1881.4000,0.0488,508.4865,3.7000,1.0000,0.0000,0.0000,0.0000,508.4865,0.0000,0.0000,0.0000,1372.9135,1372.9135,25.3456,37.3865,0.0000,7835.8000,-7835.8000,0.2032,0.0000,0.0000,0.0000,1599.1429,4.9000,1.0000,1599.1429,0.0000,0.0000,9434.9429,0.0000,-9434.9429,25.4987,18.2014,5553.8000,0.0000,5553.8000,0.1440,1501.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1501.0270,0.0000,0.0000,0.0000,4052.7730,4052.7730,25.4094,21.3065,23.3579,-16.8648,-252972.6767,15.9857,1661.4519,16.6145,15.9857,0.0000,148.5117,21.3013,19.6131,20.4572,-13.0109,-104087.0773,15.9857,3778.5494,37.7855,15.9857,0.0000,522.2042,19.6109,18.4909,19.0509,-9.8655,-69058.6093,15.9857,5229.1019,52.2910,15.9857,0.0000,681.7798,23.9690,23.9673,12.4559,23.9657,12.4543,23.9640,12.4527,23.9640,9066.3411,362.6536,25.3545,25.3515,20.5041,25.3486,20.4932,25.3456,20.4824,25.3456,9066.3411,362.6536,25.4329,25.4251,25.5172,25.4172,25.4738,25.4094,25.4304,25.4094,2611.3819,52.2276,21.3065,21.3047,10.2520,21.3030,10.2291,21.3013,10.2063,21.3013,9066.3411,362.6536,19.6131,19.6124,3.4396,19.6116,3.4193,19.6109,3.3992,19.6109,9066.3411,362.6536,18.4909,18.4905,-2.5589,18.4901,-2.6186,18.4898,-2.6779,18.4898,2611.3819,52.2276,15.9857,1473.7358,10.6571,0.0000,1352.4957,2826.2315,-337286.8000,-428947.7957,-426118.3633
6686.0000,18.6855,30.9077,0.0000,310540.8000,-310540.8000,8.0513,0.0000,0.0000,0.0000,69009.0667,4.5000,1.0000,69009.0667,0.0000,0.0000,379549.8667,0.0000,-379549.8667,24.5046,17.2073,28016.6000,0.0000,28016.6000,0.7264,7572.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7572.0541,0.0000,0.0000,0.0000,20444.5459,20444.5459,24.1849,36.2257,0.0000,80397.5000,-80397.5000,2.0845,0.0000,0.0000,0.0000,16407.6531,4.9000,1.0000,16407.6531,0.0000,0.0000,96805.1531,0.0000,-96805.1531,25.6691,18.3718,1266.5000,0.0000,1266.5000,0.0328,342.2973,3.7000,1.0000,0.0000,0.0000,0.0000,342.2973,0.0000,0.0000,0.0000,924.2027,924.2027,25.6452,37.6860,0.0000,9733.0000,-9733.0000,0.2523,0.0000,0.0000,0.0000,1986.3265,4.9000,1.0000,1986.3265,0.0000,0.0000,11719.3265,0.0000,-11719.3265,25.8249,18.5276,4873.9000,0.0000,4873.9000,0.1264,1317.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1317.2703,0.0000,0.0000,0.0000,3556.6297,3556.6297,25.7435,21.5589,23.6512,-18.1957,-272935.9431,16.9106,1739.8167,17.3982,16.9106,0.0000,175.8099,21.5535,19.8441,20.6988,-13.9371,-111496.6356,16.9106,4394.2838,43.9428,16.9106,0.0000,618.1917,19.8414,18.6876,19.2645,-10.7508,-75255.7373,16.9106,6590.9638,65.9096,16.9106,0.0000,807.0992,24.1912,24.1891,14.3772,24.1870,14.3708,24.1849,14.3645,24.1849,10023.4581,400.9383,25.6549,25.6517,22.7089,25.6484,22.6949,25.6452,22.6809,25.6452,10023.4581,400.9383,25.7703,25.7614,28.4247,25.7524,28.3672,25.7435,28.3099,25.7435,2885.3266,57.7065,21.5589,21.5571,11.7244,21.5553,11.7024,21.5535,11.6804,21.5535,10023.4581,400.9383,19.8441,19.8432,4.9026,19.8423,4.8826,19.8414,4.8626,19.8414,10023.4581,400.9383,18.6876,18.6869,-1.0310,18.6862,-1.0899,18.6855,-1.1483,18.6855,2885.3266,57.7065,16.9106,1723.3778,11.2737,0.0000,1601.1008,3324.4785,-366514.3000,-463148.9679,-459688.3160
6687.0000,18.8942,31.1165,0.0000,325465.5000,-325465.5000,8.4383,0.0000,0.0000,0.0000,72325.6667,4.5000,1.0000,72325.6667,0.0000,0.0000,397791.1667,0.0000,-397791.1667,24.6622,17.3649,26590.2000,0.0000,26590.2000,0.6894,7186.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7186.5405,0.0000,0.0000,0.0000,19403.6595,19403.6595,24.3745,36.4153,0.0000,89751.8000,-89751.8000,2.3270,0.0000,0.0000,0.0000,18316.6939,4.9000,1.0000,18316.6939,0.0000,0.0000,108068.4939,0.0000,-108068.4939,25.9415,18.6442,1230.1000,0.0000,1230.1000,0.0319,332.4595,3.7000,1.0000,0.0000,0.0000,0.0000,332.4595,0.0000,0.0000,0.0000,897.6405,897.6405,25.9187,37.9595,0.0000,11183.0000,-11183.0000,0.2899,0.0000,0.0000,0.0000,2282.2449,4.9000,1.0000,2282.2449,0.0000,0.0000,13465.2449,0.0000,-13465.2449,26.1140,18.8167,5553.8000,0.0000,5553.8000,0.1440,1501.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1501.0270,0.0000,0.0000,0.0000,4052.7730,4052.7730,26.0290,21.8355,23.9323,-19.2805,-289208.2170,17.8808,1821.8860,18.2189,17.8808,0.0000,207.8377,21.8298,20.0891,20.9594,-15.0065,-120051.9729,17.8808,5471.9591,54.7196,17.8808,0.0000,730.8093,20.0859,18.8977,19.4918,-11.7072,-81950.7432,17.8808,8409.9914,84.0999,17.8808,0.0000,954.1307,24.3808,24.3787,15.7313,24.3766,15.7250,24.3745,15.7188,24.3745,11073.3365,442.9335,25.9285,25.9252,24.4470,25.9220,24.4334,25.9187,24.4198,25.9187,11073.3365,442.9335,26.0552,26.0465,30.4420,26.0377,30.3901,26.0290,30.3383,26.0290,3185.6584,63.7132,21.8355,21.8336,13.4261,21.8317,13.4039,21.8298,13.3818,21.8298,11073.3365,442.9335,20.0891,20.0880,6.4603,20.0870,6.4401,20.0859,6.4199,20.0859,11073.3365,442.9335,18.8977,18.8965,0.5925,18.8954,0.5332,18.8942,0.4743,18.8942,3185.6584,63.7132,17.8808,2012.8759,11.9205,0.0000,1892.7777,3905.6536,-393026.2000,-494970.8325,-491210.9332
6688.0000,19.0427,31.2649,0.0000,329424.3000,-329424.3000,8.5409,0.0000,0.0000,0.0000,73205.4000,4.5000,1.0000,73205.4000,0.0000,0.0000,402629.7000,0.0000,-402629.7000,24.8059,17.5086,22668.1000,0.0000,22668.1000,0.5877,6126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6126.5135,0.0000,0.0000,0.0000,16541.5865,16541.5865,24.5624,36.6032,0.0000,93359.4000,-93359.4000,2.4205,0.0000,0.0000,0.0000,19052.9388,4.9000,1.0000,19052.9388,0.0000,0.0000,112412.3388,0.0000,-112412.3388,26.1715,18.8742,1565.5000,0.0000,1565.5000,0.0406,423.1081,3.7000,1.0000,0.0000,0.0000,0.0000,423.1081,0.0000,0.0000,0.0000,1142.3919,1142.3919,26.1452,38.1860,0.0000,12270.4000,-12270.4000,0.3181,0.0000,0.0000,0.0000,2504.1633,4.9000,1.0000,2504.1633,0.0000,0.0000,14774.5633,0.0000,-14774.5633,26.3567,19.0594,6460.3000,0.0000,6460.3000,0.1675,1746.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1746.0270,0.0000,0.0000,0.0000,4714.2730,4714.2730,26.2631,22.0181,24.1406,-19.7713,-296569.2745,18.1131,1832.4029,18.3240,18.1131,0.0000,216.0444,22.0124,20.2568,21.1346,-15.3319,-122654.9934,18.1131,5850.3382,58.5034,18.1131,0.0000,759.6661,20.2537,19.0458,19.6497,-12.0552,-84386.7280,18.1131,8901.7980,89.0180,18.1131,0.0000,991.8055,24.5691,24.5669,17.0078,24.5646,17.0004,24.5624,16.9930,24.5624,11331.6703,453.2668,26.1551,26.1518,25.6703,26.1485,25.6564,26.1452,25.6425,26.1452,11331.6703,453.2668,26.2892,26.2805,31.8224,26.2718,31.7717,26.2631,31.7211,26.2631,3259.5341,65.1907,22.0181,22.0162,14.1402,22.0143,14.1195,22.0124,14.0989,22.0124,11331.6703,453.2668,20.2568,20.2557,7.1996,20.2547,7.1807,20.2537,7.1618,20.2537,11331.6703,453.2668,19.0458,19.0447,1.3986,19.0437,1.3449,19.0427,1.2915,19.0427,3259.5341,65.1907,18.1131,2086.5405,12.0754,0.0000,1967.5159,4054.0564,-404360.2000,-507418.3507,-503610.9960
6689.0000,19.1020,31.3242,0.0000,336640.7000,-336640.7000,8.7280,0.0000,0.0000,0.0000,74809.0444,4.5000,1.0000,74809.0444,0.0000,0.0000,411449.7444,0.0000,-411449.7444,25.1564,17.8591,14831.5000,0.0000,14831.5000,0.3845,4008.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4008.5135,0.0000,0.0000,0.0000,10822.9865,10822.9865,24.9881,37.0290,0.0000,80361.5000,-80361.5000,2.0835,0.0000,0.0000,0.0000,16400.3061,4.9000,1.0000,16400.3061,0.0000,0.0000,96761.8061,0.0000,-96761.8061,26.4120,19.1147,1016.6000,0.0000,1016.6000,0.0264,274.7568,3.7000,1.0000,0.0000,0.0000,0.0000,274.7568,0.0000,0.0000,0.0000,741.8432,741.8432,26.3903,38.4311,0.0000,11708.0000,-11708.0000,0.3036,0.0000,0.0000,0.0000,2389.3878,4.9000,1.0000,2389.3878,0.0000,0.0000,14097.3878,0.0000,-14097.3878,26.5977,19.3004,8500.0000,0.0000,8500.0000,0.2204,2297.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2297.2973,0.0000,0.0000,0.0000,6202.7027,6202.7027,26.4790,22.0877,24.2834,-19.8950,-298424.3521,17.6196,1773.7879,17.7379,17.6196,0.0000,198.8622,22.0824,20.3192,21.2008,-14.9786,-119828.5059,17.6196,5250.3686,52.5037,17.6196,0.0000,699.2492,20.3164,19.1037,19.7100,-11.7735,-82414.7273,17.6196,8070.3066,80.7031,17.6196,0.0000,912.9264,24.9971,24.9941,20.6013,24.9911,20.5865,24.9881,20.5718,24.9881,10786.0827,431.4433,26.4011,26.3975,27.1115,26.3939,27.0950,26.3903,27.0785,26.3903,10786.0827,431.4433,26.5065,26.4973,33.0613,26.4881,33.0058,26.4790,32.9506,26.4790,3103.5015,62.0700,22.0877,22.0860,13.8515,22.0842,13.8326,22.0824,13.8138,22.0824,10786.0827,431.4433,20.3192,20.3182,6.9815,20.3173,6.9647,20.3164,6.9478,20.3164,10786.0827,431.4433,19.1037,19.1031,1.1931,19.1025,1.1479,19.1020,1.1030,19.1020,3103.5015,62.0700,17.6196,1932.0799,11.7464,0.0000,1811.0379,3743.1177,-404362.1000,-504541.4059,-500667.5853
6690.0000,18.6251,30.8473,0.0000,229085.7000,-229085.7000,5.9395,0.0000,0.0000,0.0000,50907.9333,4.5000,1.0000,50907.9333,0.0000,0.0000,279993.6333,0.0000,-279993.6333,24.9722,17.6749,12211.5000,0.0000,12211.5000,0.3166,3300.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3300.4054,0.0000,0.0000,0.0000,8911.0946,8911.0946,24.7616,36.8024,0.0000,32048.4000,-32048.4000,0.8309,0.0000,0.0000,0.0000,6540.4898,4.9000,1.0000,6540.4898,0.0000,0.0000,38588.8898,0.0000,-38588.8898,25.6363,18.3390,855.6000,0.0000,855.6000,0.0222,231.2432,3.7000,1.0000,0.0000,0.0000,0.0000,231.2432,0.0000,0.0000,0.0000,624.3568,624.3568,25.6157,37.6565,0.0000,9914.3000,-9914.3000,0.2570,0.0000,0.0000,0.0000,2023.3265,4.9000,1.0000,2023.3265,0.0000,0.0000,11937.6265,0.0000,-11937.6265,25.8863,18.5890,9973.1000,0.0000,9973.1000,0.2586,2695.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2695.4324,0.0000,0.0000,0.0000,7277.6676,7277.6676,25.7136,21.3055,23.5095,-12.9638,-194456.9637,11.4372,1182.4750,11.8248,11.4372,0.0000,54.3907,21.3064,19.6968,20.5016,-8.8751,-71000.8682,11.4372,2467.2017,24.6720,11.4372,0.0000,191.2513,19.6999,18.6079,19.1539,-6.8813,-48169.0349,11.4372,2963.1869,29.6319,11.4372,0.0000,249.6940,24.7702,24.7673,17.2992,24.7645,17.2867,24.7616,17.2743,24.7616,4996.8154,199.8726,25.6222,25.6200,18.3941,25.6179,18.3923,25.6157,18.3905,25.6157,4996.8154,199.8726,25.7213,25.7188,22.2952,25.7162,22.3213,25.7136,22.3467,25.7136,1444.5566,28.8911,21.3055,21.3058,5.3688,21.3061,5.3709,21.3064,5.3730,21.3064,4996.8154,199.8726,19.6968,19.6979,0.1962,19.6989,0.1989,19.6999,0.2016,19.6999,4996.8154,199.8726,18.6079,18.6137,-5.4540,18.6194,-5.4213,18.6251,-5.3892,18.6251,1444.5566,28.8911,11.4372,581.5541,7.6248,0.0000,495.3359,1076.8900,-248008.2000,-313707.0307,-313626.8668
6691.0000,18.3875,30.6097,0.0000,216211.1000,-216211.1000,5.6057,0.0000,0.0000,0.0000,48046.9111,4.5000,1.0000,48046.9111,0.0000,0.0000,264258.0111,0.0000,-264258.0111,25.0595,17.7622,12209.5000,0.0000,12209.5000,0.3166,3299.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3299.8649,0.0000,0.0000,0.0000,8909.6351,8909.6351,24.8231,36.8639,0.0000,17776.1000,-17776.1000,0.4609,0.0000,0.0000,0.0000,3627.7755,4.9000,1.0000,3627.7755,0.0000,0.0000,21403.8755,0.0000,-21403.8755,25.3635,18.0662,670.5000,0.0000,670.5000,0.0174,181.2162,3.7000,1.0000,0.0000,0.0000,0.0000,181.2162,0.0000,0.0000,0.0000,489.2838,489.2838,25.3424,37.3832,0.0000,7658.2000,-7658.2000,0.1986,0.0000,0.0000,0.0000,1562.8980,4.9000,1.0000,1562.8980,0.0000,0.0000,9221.0980,0.0000,-9221.0980,25.5752,18.2779,9519.8000,0.0000,9519.8000,0.2468,2572.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2572.9189,0.0000,0.0000,0.0000,6946.8811,6946.8811,25.3839,20.9505,23.1672,-11.7061,-175591.9641,10.2688,1074.3773,10.7438,10.2688,0.0000,39.3663,20.9509,19.4027,20.1768,-7.6651,-61320.7237,10.2688,2241.5963,22.4160,10.2688,0.0000,138.4218,19.4057,18.3717,18.8887,-5.8506,-40954.5095,10.2688,2686.9486,26.8695,10.2688,0.0000,180.7209,24.8346,24.8307,17.6953,24.8269,17.6739,24.8231,17.6525,24.8231,4127.5162,165.1006,25.3511,25.3482,16.2922,25.3453,16.2811,25.3424,16.2701,25.3424,4127.5162,165.1006,25.3998,25.3945,19.1083,25.3892,19.0887,25.3839,19.0696,25.3839,1194.7202,23.8944,20.9505,20.9507,2.5602,20.9508,2.5578,20.9509,2.5555,20.9509,4127.5162,165.1006,19.4027,19.4037,-2.1750,19.4047,-2.1748,19.4057,-2.1745,19.4057,4127.5162,165.1006,18.3717,18.3769,-7.7982,18.3822,-7.7825,18.3875,-7.7666,18.3875,1194.7202,23.8944,10.2688,431.4130,6.8459,0.0000,358.5090,789.9221,-219245.6000,-278537.1846,-277867.1972
6692.0000,18.0575,30.2798,0.0000,141830.0000,-141830.0000,3.6772,0.0000,0.0000,0.0000,31517.7778,4.5000,1.0000,31517.7778,0.0000,0.0000,173347.7778,0.0000,-173347.7778,24.5992,17.3019,12229.6000,0.0000,12229.6000,0.3171,3305.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3305.2973,0.0000,0.0000,0.0000,8924.3027,8924.3027,24.2562,36.2970,0.0000,7466.5000,-7466.5000,0.1936,0.0000,0.0000,0.0000,1523.7755,4.9000,1.0000,1523.7755,0.0000,0.0000,8990.2755,0.0000,-8990.2755,24.5955,17.2982,724.2000,0.0000,724.2000,0.0188,195.7297,3.7000,1.0000,0.0000,0.0000,0.0000,195.7297,0.0000,0.0000,0.0000,528.4703,528.4703,24.5733,36.6142,0.0000,5682.0000,-5682.0000,0.1473,0.0000,0.0000,0.0000,1159.5918,4.9000,1.0000,1159.5918,0.0000,0.0000,6841.5918,0.0000,-6841.5918,24.8315,17.5342,8726.6000,0.0000,8726.6000,0.2263,2358.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2358.5405,0.0000,0.0000,0.0000,6368.0595,6368.0595,24.6019,20.3843,22.4931,-7.4506,-111759.4838,6.8703,735.9903,7.3599,6.8703,0.0000,11.7895,20.3912,18.9605,19.6759,-4.7388,-37910.5605,6.8703,1527.6213,15.2762,6.8703,0.0000,41.4549,18.9698,18.0234,18.4966,-3.5825,-25077.8476,6.8703,1824.3508,18.2435,6.8703,0.0000,54.1228,24.2625,24.2604,11.7071,24.2583,11.7048,24.2562,11.7025,24.2562,2029.2662,81.1706,24.5755,24.5748,9.1740,24.5741,9.1850,24.5733,9.1959,24.5733,2029.2662,81.1706,24.5912,24.5949,10.1797,24.5985,10.2679,24.6019,10.3541,24.6019,590.2273,11.8045,20.3843,20.3866,-2.2877,20.3889,-2.2695,20.3912,-2.2513,20.3912,2029.2662,81.1706,18.9605,18.9636,-5.9414,18.9667,-5.9215,18.9698,-5.9017,18.9698,2029.2662,81.1706,18.0234,18.0349,-11.3695,18.0463,-11.2834,18.0575,-11.1985,18.0575,590.2273,11.8045,6.8703,142.0441,4.5802,0.0000,107.3672,249.4114,-133298.1000,-173358.8127,-174747.8920
6693.0000,17.8570,30.0792,0.0000,129401.6000,-129401.6000,3.3550,0.0000,0.0000,0.0000,28755.9111,4.5000,1.0000,28755.9111,0.0000,0.0000,158157.5111,0.0000,-158157.5111,24.6779,17.3806,10356.4000,0.0000,10356.4000,0.2685,2799.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2799.0270,0.0000,0.0000,0.0000,7557.3730,7557.3730,24.3369,36.3777,0.0000,3309.3000,-3309.3000,0.0858,0.0000,0.0000,0.0000,675.3673,4.9000,1.0000,675.3673,0.0000,0.0000,3984.6673,0.0000,-3984.6673,24.5087,17.2114,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0000,0.0000,0.0000,330.9324,330.9324,24.4847,36.5256,0.0000,3921.2000,-3921.2000,0.1017,0.0000,0.0000,0.0000,800.2449,4.9000,1.0000,800.2449,0.0000,0.0000,4721.4449,0.0000,-4721.4449,24.6884,17.3911,7140.2000,0.0000,7140.2000,0.1851,1929.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1929.7838,0.0000,0.0000,0.0000,5210.4162,5210.4162,24.4472,19.9335,22.1903,-6.9774,-104660.9386,6.0117,650.9399,6.5094,6.0117,0.0000,7.8989,19.9437,18.7243,19.3340,-3.5343,-28274.6982,6.0117,1353.7491,13.5375,6.0117,0.0000,27.7746,18.7345,17.8207,18.2776,-3.0268,-21187.7149,6.0117,1609.6126,16.0961,6.0117,0.0000,36.2620,24.3519,24.3469,13.2354,24.3419,13.2022,24.3369,13.1692,24.3369,1604.5859,64.1834,24.4945,24.4912,9.7865,24.4880,9.7691,24.4847,9.7519,24.4847,1604.5859,64.1834,24.4636,24.4580,10.5009,24.4525,10.4593,24.4472,10.4199,24.4472,467.5005,9.3500,19.9335,19.9369,-5.5413,19.9403,-5.5158,19.9437,-5.4904,19.9437,1604.5859,64.1834,18.7243,18.7277,-7.3337,18.7311,-7.3147,18.7345,-7.2958,18.7345,1604.5859,64.1834,17.8207,17.8329,-12.8720,17.8450,-12.7920,17.8570,-12.7122,17.8570,467.5005,9.3500,6.0117,98.3150,4.0078,0.0000,71.9356,170.2506,-118682.0000,-153764.9017,-154123.3517
