Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6694.0000,17.6921,29.9143,0.0000,100096.5000,-100096.5000,2.5952,0.0000,0.0000,0.0000,22243.6667,4.5000,1.0000,22243.6667,0.0000,0.0000,122340.1667,0.0000,-122340.1667,24.2518,16.9545,10107.1000,0.0000,10107.1000,0.2620,2731.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2731.6486,0.0000,0.0000,0.0000,7375.4514,7375.4514,23.8508,35.2916,389.2000,5011.9000,-4622.7000,0.1299,88.4545,4.4000,1.0000,1022.8367,4.9000,1.0000,1111.2913,0.0000,0.0000,6034.7367,300.7455,-5733.9913,24.1583,16.8610,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,24.1389,36.1798,0.0000,2529.7000,-2529.7000,0.0656,0.0000,0.0000,0.0000,516.2653,4.9000,1.0000,516.2653,0.0000,0.0000,3045.9653,0.0000,-3045.9653,24.3023,17.0050,6233.7000,0.0000,6233.7000,0.1616,1684.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1684.7838,0.0000,0.0000,0.0000,4548.9162,4548.9162,24.0611,19.6284,21.8447,-5.5115,-82672.2281,4.8354,530.0359,5.3004,4.8354,0.0000,4.1103,19.6417,18.4936,19.0676,-2.6765,-21412.0988,4.8354,1099.7110,10.9971,4.8354,0.0000,14.4527,18.5080,17.6454,18.0767,-2.2982,-16087.4245,4.8354,1304.5405,13.0454,4.8354,0.0000,18.8692,23.8563,23.8545,8.4484,23.8527,8.4509,23.8508,8.4533,23.8508,1095.2930,43.8117,24.1444,24.1426,7.1317,24.1408,7.1311,24.1389,7.1303,24.1389,1095.2930,43.8117,24.0584,24.0594,6.8328,24.0604,6.8795,24.0611,6.9243,24.0611,320.0395,6.4008,19.6284,19.6328,-7.2611,19.6373,-7.2291,19.6417,-7.1973,19.6417,1095.2930,43.8117,18.4936,18.4984,-8.7797,18.5032,-8.7488,18.5080,-8.7181,18.5080,1095.2930,43.8117,17.6454,17.6612,-14.0990,17.6767,-13.9855,17.6921,-13.8735,17.6921,320.0395,6.4008,4.8354,54.0099,3.2236,0.0000,37.4321,91.4420,-90552.1000,-118935.9719,-120171.7514
6695.0000,17.5561,29.7769,14.9000,83880.8000,-83865.9000,2.1748,3.3864,4.4000,1.0000,18640.1778,4.5000,1.0000,18643.5641,0.0000,0.0000,102520.9778,11.5136,-102509.4641,24.1057,16.8084,10103.3000,0.0000,10103.3000,0.2619,2730.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2730.6216,0.0000,0.0000,0.0000,7372.6784,7372.6784,23.6265,32.7344,1895.1000,4993.0000,-3097.9000,0.1295,430.7045,4.4000,1.0000,1018.9796,4.9000,1.0000,1449.6841,0.0000,0.0000,6011.9796,1464.3955,-4547.5841,23.9170,16.6197,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,23.8948,35.9320,0.7000,1494.6000,-1493.9000,0.0388,0.1591,4.4000,1.0000,305.0204,4.9000,1.0000,305.1795,0.0000,0.0000,1799.6204,0.5409,-1799.0795,24.0097,16.7124,3514.1000,0.0000,3514.1000,0.0911,949.7568,3.7000,1.0000,0.0000,0.0000,0.0000,949.7568,0.0000,0.0000,0.0000,2564.3432,2564.3432,23.8413,19.3192,21.5803,-4.7184,-70776.3811,4.0579,449.0252,4.4903,4.0579,0.0000,2.4292,19.3381,18.3402,18.8392,-1.9523,-15618.2847,4.0579,930.7914,9.3079,4.0579,0.0000,8.5417,18.3575,17.4995,17.9285,-1.9182,-13427.4462,4.0579,1100.9495,11.0095,4.0579,0.0000,11.1519,23.6346,23.6319,7.0777,23.6292,7.0681,23.6265,7.0586,23.6265,806.2917,32.2517,23.9004,23.8985,5.7321,23.8966,5.7291,23.8948,5.7261,23.8948,806.2917,32.2517,23.8459,23.8443,5.7404,23.8428,5.7463,23.8413,5.7530,23.8413,236.1692,4.7234,19.3192,19.3256,-9.1370,19.3319,-9.0904,19.3381,-9.0439,19.3381,806.2917,32.2517,18.3402,18.3460,-9.4754,18.3517,-9.4390,18.3575,-9.4028,18.3575,806.2917,32.2517,17.4995,17.5186,-15.0152,17.5374,-14.8739,17.5561,-14.7346,17.5561,236.1692,4.7234,4.0579,33.3821,2.7053,0.0000,22.1228,55.5049,-74484.3000,-98659.3224,-99822.1120
6696.0000,17.4692,29.6735,153.7000,66371.6000,-66217.9000,1.7208,34.9318,4.4000,1.0000,14749.2444,4.5000,1.0000,14784.1763,0.0000,0.0000,81120.8444,118.7682,-81002.0763,23.9474,16.6501,10116.2000,0.0000,10116.2000,0.2623,2734.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2734.1081,0.0000,0.0000,0.0000,7382.0919,7382.0919,23.3517,19.7041,4645.9000,1574.1000,3071.8000,0.1205,1055.8864,4.4000,1.0000,321.2449,4.9000,1.0000,1377.1313,0.0000,0.0000,1895.3449,3590.0136,1694.6687,23.2162,15.9189,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,23.2086,31.6332,347.0000,741.5000,-394.5000,0.0192,78.8636,4.4000,1.0000,151.3265,4.9000,1.0000,230.1902,0.0000,0.0000,892.8265,268.1364,-624.6902,23.2585,15.9612,1134.5000,0.0000,1134.5000,0.0294,306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,306.6216,0.0000,0.0000,0.0000,827.8784,827.8784,23.2444,19.2781,21.2612,-3.3063,-49593.8353,3.2419,362.8572,3.6286,3.2419,0.0000,1.2386,19.2955,18.1130,18.7043,-1.8482,-14785.7112,3.2419,747.3825,7.4738,3.2419,0.0000,4.3554,18.1389,17.4008,17.7699,-1.3183,-9227.9298,3.2419,884.8801,8.8488,3.2419,0.0000,5.6863,23.3570,23.3552,5.0800,23.3535,5.0801,23.3517,5.0801,23.3517,545.4525,21.8181,23.1958,23.2001,-0.2508,23.2044,-0.1932,23.2086,-0.1362,23.2086,545.4525,21.8181,23.1923,23.2105,-0.7549,23.2278,-0.5161,23.2444,-0.2871,23.2444,160.2918,3.2058,19.2781,19.2839,-8.3818,19.2897,-8.3450,19.2955,-8.3083,19.2955,545.4525,21.8181,18.1130,18.1217,-10.9976,18.1303,-10.9362,18.1389,-10.8753,18.1389,545.4525,21.8181,17.4008,17.4240,-15.4120,17.4467,-15.2363,17.4692,-15.0637,17.4692,160.2918,3.2058,3.2419,18.0535,2.1612,0.0000,11.2804,29.3338,-51940.6000,-71467.2328,-73607.4764
6697.0000,17.4016,29.5860,315.0000,64336.8000,-64021.8000,1.6681,71.5909,4.4000,1.0000,14297.0667,4.5000,1.0000,14368.6576,0.0000,0.0000,78633.8667,243.4091,-78390.4576,23.5994,16.3021,10122.8000,0.0000,10122.8000,0.2625,2735.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2735.8919,0.0000,0.0000,0.0000,7386.9081,7386.9081,23.0162,21.3704,7563.9000,3820.3000,3743.6000,0.1961,1719.0682,4.4000,1.0000,779.6531,4.9000,1.0000,2498.7212,0.0000,0.0000,4599.9531,5844.8318,1244.8788,22.9178,15.6205,361.0000,0.0000,361.0000,0.0094,97.5676,3.7000,1.0000,0.0000,0.0000,0.0000,97.5676,0.0000,0.0000,0.0000,263.4324,263.4324,22.9052,19.2223,1253.7000,421.1000,832.6000,0.0325,284.9318,4.4000,1.0000,85.9388,4.9000,1.0000,370.8706,0.0000,0.0000,507.0388,968.7682,461.7294,22.8687,15.5714,682.5000,0.0000,682.5000,0.0177,184.4595,3.7000,1.0000,0.0000,0.0000,0.0000,184.4595,0.0000,0.0000,0.0000,498.0405,498.0405,22.8702,19.2724,21.0713,-3.0336,-45504.7190,3.2793,369.5639,3.6956,3.2793,0.0000,1.2820,19.2877,17.9897,18.6387,-2.0521,-16416.7244,3.2793,757.8696,7.5787,3.2793,0.0000,4.5079,18.0144,17.3355,17.6749,-1.2266,-8586.4464,3.2793,898.3361,8.9834,3.2793,0.0000,5.8854,23.0154,23.0157,2.5563,23.0160,2.5751,23.0162,2.5936,23.0162,556.4303,22.2572,22.8970,22.8998,-1.5327,22.9025,-1.5003,22.9052,-1.4678,22.9052,556.4303,22.2572,22.8294,22.8431,-3.0824,22.8567,-2.9332,22.8702,-2.7835,22.8702,163.4897,3.2698,19.2724,19.2775,-7.6828,19.2826,-7.6553,19.2877,-7.6279,19.2877,556.4303,22.2572,17.9897,17.9979,-11.4277,18.0062,-11.3769,18.0144,-11.3263,18.0144,556.4303,22.2572,17.3355,17.3577,-15.5438,17.3797,-15.3943,17.4016,-15.2456,17.4016,163.4897,3.2698,3.2793,18.6286,2.1862,0.0000,11.6753,30.3039,-48279.3000,-68535.4683,-70507.8898
6698.0000,17.3807,29.5468,423.2000,58239.5000,-57816.3000,1.5100,96.1818,4.4000,1.0000,12942.1111,4.5000,1.0000,13038.2929,0.0000,0.0000,71181.6111,327.0182,-70854.5929,23.0951,15.7978,10156.1000,0.0000,10156.1000,0.2633,2744.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2744.8919,0.0000,0.0000,0.0000,7411.2081,7411.2081,22.5096,18.8330,11420.9000,3842.2000,7578.7000,0.2961,2595.6591,4.4000,1.0000,784.1224,4.9000,1.0000,3379.7815,0.0000,0.0000,4626.3224,8825.2409,4198.9185,22.1709,14.8736,352.1000,0.0000,352.1000,0.0091,95.1622,3.7000,1.0000,0.0000,0.0000,0.0000,95.1622,0.0000,0.0000,0.0000,256.9378,256.9378,22.1783,16.2439,2151.8000,320.4000,1831.4000,0.0558,489.0455,4.4000,1.0000,65.3878,4.9000,1.0000,554.4332,0.0000,0.0000,385.7878,1662.7545,1276.9668,22.0753,14.7780,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,22.1555,19.5268,20.8412,-2.1729,-32594.0442,3.2148,365.3208,3.6532,3.2148,0.0000,1.2078,19.5318,17.7856,18.6587,-2.7065,-21651.9296,3.2148,742.4043,7.4240,3.2148,0.0000,4.2471,17.8148,17.3184,17.5666,-0.8793,-6154.9926,3.2148,884.3187,8.8432,3.2148,0.0000,5.5449,22.4974,22.5015,-1.5302,22.5056,-1.4780,22.5096,-1.4264,22.5096,537.5570,21.5023,22.1502,22.1597,-7.4788,22.1690,-7.3830,22.1783,-7.2882,22.1783,537.5570,21.5023,22.0552,22.0897,-10.3771,22.1231,-9.9945,22.1555,-9.6233,22.1555,157.9915,3.1598,19.5268,19.5285,-4.6596,19.5301,-4.6668,19.5318,-4.6736,19.5318,537.5570,21.5023,17.7856,17.7954,-12.7654,17.8051,-12.7025,17.8148,-12.6399,17.8148,537.5570,21.5023,17.3184,17.3393,-15.2020,17.3601,-15.0761,17.3807,-14.9505,17.3807,157.9915,3.1598,3.2148,17.6438,2.1432,0.0000,10.9998,28.6436,-37556.3000,-57461.2131,-60400.9663
6699.0000,17.3007,29.4430,549.6000,53102.5000,-52552.9000,1.3768,124.9091,4.4000,1.0000,11800.5556,4.5000,1.0000,11925.4646,0.0000,0.0000,64903.0556,424.6909,-64478.3646,22.7968,15.4995,10120.1000,0.0000,10120.1000,0.2624,2735.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2735.1622,0.0000,0.0000,0.0000,7384.9378,7384.9378,22.1806,21.7312,11480.4000,6939.1000,4541.3000,0.2977,2609.1818,4.4000,1.0000,1416.1429,4.9000,1.0000,4025.3247,0.0000,0.0000,8355.2429,8871.2182,515.9753,22.1367,14.8394,358.3000,0.0000,358.3000,0.0093,96.8378,3.7000,1.0000,0.0000,0.0000,0.0000,96.8378,0.0000,0.0000,0.0000,261.4622,261.4622,22.1275,15.5873,2808.8000,276.9000,2531.9000,0.0728,638.3636,4.4000,1.0000,56.5102,4.9000,1.0000,694.8738,0.0000,0.0000,333.4102,2170.4364,1837.0262,21.9709,14.6736,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,21.9989,19.3966,20.6978,-2.0354,-30530.4146,3.0417,347.4556,3.4746,3.0417,0.0000,1.0231,19.4115,17.7738,18.5927,-2.4017,-19213.9635,3.0417,704.1800,7.0418,3.0417,0.0000,3.5974,17.7998,17.2264,17.5131,-0.9609,-6726.2889,3.0417,838.4234,8.3842,3.0417,0.0000,4.6967,22.1673,22.1718,-3.3892,22.1762,-3.3413,22.1806,-3.2936,22.1806,488.3257,19.5330,22.1144,22.1187,-5.8159,22.1231,-5.7825,22.1275,-5.7489,22.1275,488.3257,19.5330,21.9497,21.9658,-9.0394,21.9822,-8.9202,21.9989,-8.7946,21.9989,143.6426,2.8729,19.3966,19.4016,-5.9464,19.4066,-5.9153,19.4115,-5.8847,19.4115,488.3257,19.5330,17.7738,17.7825,-12.1320,17.7911,-12.0844,17.7998,-12.0369,17.7998,488.3257,19.5330,17.2264,17.2516,-15.8797,17.2763,-15.7077,17.3007,-15.5389,17.3007,143.6426,2.8729,3.0417,15.1676,2.0278,0.0000,9.3171,24.4848,-34659.6000,-54229.6145,-56470.6671
6700.0000,17.2628,29.3817,694.4000,51920.3000,-51225.9000,1.3461,157.8182,4.4000,1.0000,11537.8444,4.5000,1.0000,11695.6626,0.0000,0.0000,63458.1444,536.5818,-62921.5626,22.5845,15.2872,10160.3000,0.0000,10160.3000,0.2634,2746.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2746.0270,0.0000,0.0000,0.0000,7414.2730,7414.2730,21.9701,20.7391,12488.1000,6737.6000,5750.5000,0.3238,2838.2045,4.4000,1.0000,1375.0204,4.9000,1.0000,4213.2250,0.0000,0.0000,8112.6204,9649.8955,1537.2750,21.8400,14.5427,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,21.8394,15.1386,3218.7000,274.4000,2944.3000,0.0835,731.5227,4.4000,1.0000,56.0000,4.9000,1.0000,787.5227,0.0000,0.0000,330.4000,2487.1773,2156.7773,21.6570,14.3597,682.9000,0.0000,682.9000,0.0177,184.5676,3.7000,1.0000,0.0000,0.0000,0.0000,184.5676,0.0000,0.0000,0.0000,498.3324,498.3324,21.6885,19.4421,20.5653,-1.7707,-26560.5810,3.0655,351.8677,3.5187,3.0655,0.0000,1.0473,19.4522,17.6986,18.5754,-2.5919,-20735.0676,3.0655,710.1571,7.1016,3.0655,0.0000,3.6826,17.7260,17.1935,17.4598,-0.8994,-6296.0912,3.0655,846.7188,8.4672,3.0655,0.0000,4.8079,21.9574,21.9617,-4.1462,21.9659,-4.1056,21.9701,-4.0651,21.9701,494.9813,19.7993,21.8182,21.8253,-7.4915,21.8324,-7.4299,21.8394,-7.3687,21.8394,494.9813,19.7993,21.6148,21.6399,-11.2053,21.6645,-10.9739,21.6885,-10.7481,21.6885,145.5830,2.9117,19.4421,19.4455,-5.1956,19.4489,-5.1840,19.4522,-5.1724,19.4522,494.9813,19.7993,17.6986,17.7078,-12.3842,17.7169,-12.3328,17.7260,-12.2816,17.7260,494.9813,19.7993,17.1935,17.2168,-15.8147,17.2399,-15.6755,17.2628,-15.5367,17.2628,145.5830,2.9117,3.0655,15.4944,2.0437,0.0000,9.5378,25.0322,-31333.7000,-51056.4346,-53591.7399
6701.0000,17.2572,29.3208,1002.4000,48830.3000,-47827.9000,1.2660,227.8182,4.4000,1.0000,10851.1778,4.5000,1.0000,11078.9960,0.0000,0.0000,59681.4778,774.5818,-58906.8960,22.2606,14.9633,10121.0000,0.0000,10121.0000,0.2624,2735.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2735.4054,0.0000,0.0000,0.0000,7385.5946,7385.5946,21.6524,19.1809,12370.1000,5399.5000,6970.6000,0.3207,2811.3864,4.4000,1.0000,1101.9388,4.9000,1.0000,3913.3251,0.0000,0.0000,6501.4388,9558.7136,3057.2749,21.3927,14.0954,440.1000,0.0000,440.1000,0.0114,118.9459,3.7000,1.0000,0.0000,0.0000,0.0000,118.9459,0.0000,0.0000,0.0000,321.1541,321.1541,21.3963,14.9588,3428.0000,367.2000,3060.8000,0.0889,779.0909,4.4000,1.0000,74.9388,4.9000,1.0000,854.0297,0.0000,0.0000,442.1388,2648.9091,2206.7703,21.2089,13.9116,3299.3000,0.0000,3299.3000,0.0855,891.7027,3.7000,1.0000,0.0000,0.0000,0.0000,891.7027,0.0000,0.0000,0.0000,2407.5973,2407.5973,21.1231,19.6685,20.3958,-1.1417,-17124.7926,3.0525,352.5400,3.5254,3.0525,0.0000,1.0340,19.6703,17.5552,18.6128,-3.1128,-24902.6213,3.0525,706.1401,7.0614,3.0525,0.0000,3.6357,17.5860,17.1917,17.3889,-0.6632,-4642.1828,3.0525,845.4079,8.4541,3.0525,0.0000,4.7468,21.6333,21.6397,-6.2071,21.6461,-6.1476,21.6524,-6.0886,21.6524,491.3298,19.6532,21.3655,21.3758,-10.6315,21.3861,-10.5428,21.3963,-10.4548,21.3963,491.3298,19.6532,21.0044,21.0449,-16.5842,21.0845,-16.1868,21.1231,-15.7994,21.1231,144.5184,2.8904,19.6685,19.6691,-2.8242,19.6697,-2.8391,19.6703,-2.8537,19.6703,491.3298,19.6532,17.5552,17.5655,-13.3266,17.5758,-13.2660,17.5860,-13.2058,17.5860,491.3298,19.6532,17.1917,17.2137,-15.4609,17.2355,-15.3407,17.2572,-15.2209,17.2572,144.5184,2.8904,3.0525,15.3148,2.0350,0.0000,9.4165,24.7313,-23936.1000,-43528.5048,-46669.5966
6702.0000,17.1960,29.0946,2346.6000,56031.4000,-53684.8000,1.4527,533.3182,4.4000,1.0000,12451.4222,4.5000,1.0000,12984.7404,0.0000,0.0000,68482.8222,1813.2818,-66669.5404,22.4307,15.1334,10157.4000,0.0000,10157.4000,0.2633,2745.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2745.2432,0.0000,0.0000,0.0000,7412.1568,7412.1568,21.8508,15.2497,4127.9000,386.1000,3741.8000,0.1070,938.1591,4.4000,1.0000,78.7959,4.9000,1.0000,1016.9550,0.0000,0.0000,464.8959,3189.7409,2724.8450,21.6368,14.3395,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,21.6213,16.3107,3243.0000,650.9000,2592.1000,0.0841,737.0455,4.4000,1.0000,132.8367,4.9000,1.0000,869.8822,0.0000,0.0000,783.7367,2505.9545,1722.2178,21.4861,14.1888,10920.6000,0.0000,10920.6000,0.2831,2951.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2951.5135,0.0000,0.0000,0.0000,7969.0865,7969.0865,20.9354,19.6499,20.2926,-1.0915,-16372.0875,3.3020,382.8038,3.8280,3.3020,0.0000,1.3089,19.6565,17.5953,18.6259,-3.2814,-26250.9838,3.3020,763.4986,7.6350,3.3020,0.0000,4.6024,17.6189,17.1290,17.3740,-0.8913,-6239.1113,3.3020,915.0529,9.1505,3.3020,0.0000,6.0089,21.8487,21.8494,-2.8630,21.8501,-2.8658,21.8508,-2.8682,21.8508,563.1604,22.5264,21.6124,21.6153,-6.6400,21.6183,-6.6323,21.6213,-6.6240,21.6213,563.1604,22.5264,20.8604,20.8852,-15.9518,20.9102,-15.7785,20.9354,-15.6002,20.9354,165.4500,3.3090,19.6499,19.6521,-3.2193,19.6543,-3.2135,19.6565,-3.2079,19.6565,563.1604,22.5264,17.5953,17.6032,-12.3857,17.6111,-12.3524,17.6189,-12.3190,17.6189,563.1604,22.5264,17.1290,17.1515,-15.9380,17.1738,-15.8123,17.1960,-15.6876,17.1960,165.4500,3.3090,3.3020,18.9845,2.2014,0.0000,11.9202,30.9047,-25847.0000,-46530.4425,-48862.1825
6703.0000,17.1111,29.2654,721.4000,82004.2000,-81282.8000,2.1261,163.9545,4.4000,1.0000,18223.1556,4.5000,1.0000,18387.1101,0.0000,0.0000,100227.3556,557.4455,-99669.9101,23.1537,15.8564,10123.8000,0.0000,10123.8000,0.2625,2736.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2736.1622,0.0000,0.0000,0.0000,7387.6378,7387.6378,22.6854,14.9581,2416.6000,0.0000,2416.6000,0.0627,549.2273,4.4000,1.0000,0.0000,0.0000,0.0000,549.2273,0.0000,0.0000,0.0000,1867.3727,1867.3727,22.5722,15.2749,542.3000,0.0000,542.3000,0.0141,146.5676,3.7000,1.0000,0.0000,0.0000,0.0000,146.5676,0.0000,0.0000,0.0000,395.7324,395.7324,22.5310,17.6310,3275.0000,769.0000,2506.0000,0.0849,744.3182,4.4000,1.0000,156.9388,4.9000,1.0000,901.2570,0.0000,0.0000,925.9388,2530.6818,1604.7430,22.4337,15.1364,11603.1000,0.0000,11603.1000,0.3008,3135.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3135.9730,0.0000,0.0000,0.0000,8467.1270,8467.1270,21.8659,19.0649,20.4654,-3.0802,-46202.7285,4.2766,492.6660,4.9267,4.2766,0.0000,2.8435,19.0862,17.9254,18.5058,-2.3935,-19147.7109,4.2766,993.3113,9.9331,4.2766,0.0000,9.9985,17.9344,17.0566,17.4955,-2.0686,-14480.1756,4.2766,1179.6091,11.7961,4.2766,0.0000,13.0538,22.7058,22.6989,6.0234,22.6921,5.9524,22.6854,5.8820,22.6854,883.6512,35.3460,22.5482,22.5424,3.1855,22.5367,3.1142,22.5310,3.0438,22.5310,883.6512,35.3460,21.9204,21.9010,-1.5877,21.8829,-1.9342,21.8659,-2.2645,21.8659,258.6369,5.1727,19.0649,19.0720,-9.0017,19.0792,-8.9474,19.0862,-8.8936,19.0862,883.6512,35.3460,17.9254,17.9284,-8.8412,17.9314,-8.8542,17.9344,-8.8667,17.9344,883.6512,35.3460,17.0566,17.0748,-16.4973,17.0930,-16.4251,17.1111,-16.3517,17.1111,258.6369,5.1727,4.2766,38.5509,2.8510,0.0000,25.8958,64.4466,-54091.0000,-79947.2970,-79830.6151
6704.0000,17.1542,29.3348,514.0000,95363.1000,-94849.1000,2.4725,116.8182,4.4000,1.0000,21191.8000,4.5000,1.0000,21308.6182,0.0000,0.0000,116554.9000,397.1818,-116157.7182,23.3865,16.0892,13964.5000,0.0000,13964.5000,0.3621,3774.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3774.1892,0.0000,0.0000,0.0000,10190.3108,10190.3108,22.8295,22.8295,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8295,15.5322,659.8000,0.0000,659.8000,0.0171,178.3243,3.7000,1.0000,0.0000,0.0000,0.0000,178.3243,0.0000,0.0000,0.0000,481.4757,481.4757,22.7942,18.0548,3117.9000,773.7000,2344.2000,0.0808,708.6136,4.4000,1.0000,157.8980,4.9000,1.0000,866.5116,0.0000,0.0000,931.5980,2409.2864,1477.6884,22.7149,15.4176,11148.1000,0.0000,11148.1000,0.2890,3013.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3013.0000,0.0000,0.0000,0.0000,8135.1000,8135.1000,22.2535,18.9558,20.6046,-4.0975,-61461.9464,4.8323,553.8665,5.5387,4.8323,0.0000,4.1022,18.9694,17.9471,18.4582,-2.3816,-19053.1819,4.8323,1124.3905,11.2439,4.8323,0.0000,14.4243,17.9588,17.1156,17.5372,-2.2450,-15715.2327,4.8323,1330.7594,13.3076,4.8323,0.0000,18.8321,22.8397,22.8363,6.4222,22.8329,6.3991,22.8295,6.3758,22.8295,1094.0367,43.7615,22.8037,22.8005,4.7984,22.7973,4.7690,22.7942,4.7396,22.7942,1094.0367,43.7615,22.2784,22.2702,1.9634,22.2618,1.8309,22.2535,1.6965,22.2535,319.6753,6.3935,18.9558,18.9603,-9.1529,18.9648,-9.1321,18.9694,-9.1113,18.9694,1094.0367,43.7615,17.9471,17.9510,-8.8940,17.9549,-8.8902,17.9588,-8.8864,17.9588,1094.0367,43.7615,17.1156,17.1284,-15.4292,17.1412,-15.4153,17.1542,-15.3995,17.1542,319.6753,6.3935,4.8323,53.9127,3.2215,0.0000,37.3586,91.2713,-66732.5000,-95873.1433,-96230.3610
6705.0000,17.2273,29.4473,35.0000,125471.5000,-125436.5000,3.2531,7.9545,4.4000,1.0000,27882.5556,4.5000,1.0000,27890.5101,0.0000,0.0000,153354.0556,27.0455,-153327.0101,23.7966,16.4993,17486.5000,0.0000,17486.5000,0.4534,4726.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4726.0811,0.0000,0.0000,0.0000,12760.4189,12760.4189,23.2354,35.2762,0.0000,269.8000,-269.8000,0.0070,0.0000,0.0000,0.0000,55.0612,4.9000,1.0000,55.0612,0.0000,0.0000,324.8612,0.0000,-324.8612,23.2493,15.9520,852.7000,0.0000,852.7000,0.0221,230.4595,3.7000,1.0000,0.0000,0.0000,0.0000,230.4595,0.0000,0.0000,0.0000,622.2405,622.2405,23.2098,26.3540,1735.0000,1566.5000,168.5000,0.0450,394.3182,4.4000,1.0000,319.6939,4.9000,1.0000,714.0121,0.0000,0.0000,1886.1939,1340.6818,-545.5121,23.2332,15.9359,9783.1000,0.0000,9783.1000,0.2536,2644.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2644.0811,0.0000,0.0000,0.0000,7139.0189,7139.0189,22.8812,18.9106,20.8959,-6.1783,-92674.0781,6.0513,686.2994,6.8630,6.0513,0.0000,8.0558,18.9206,18.0027,18.4616,-2.6779,-21423.5144,6.0513,1407.8586,14.0786,6.0513,0.0000,28.3261,18.0112,17.2000,17.6056,-2.7048,-18933.5958,6.0513,1662.1123,16.6211,6.0513,0.0000,36.9820,23.2499,23.2450,9.9536,23.2402,9.9176,23.2354,9.8817,23.2354,1623.1695,64.9268,23.2226,23.2183,8.2850,23.2141,8.2482,23.2098,8.2115,23.2098,1623.1695,64.9268,22.9273,22.9117,8.9555,22.8963,8.7558,22.8812,8.5589,22.8812,472.8749,9.4575,18.9106,18.9139,-8.9552,18.9172,-8.9457,18.9206,-8.9362,18.9206,1623.1695,64.9268,18.0027,18.0055,-8.4286,18.0084,-8.4330,18.0112,-8.4372,18.0112,1623.1695,64.9268,17.2000,17.2090,-14.2862,17.2181,-14.3047,17.2273,-14.3219,17.2273,472.8749,9.4575,6.0513,100.1059,4.0342,0.0000,73.3639,173.4697,-97415.5000,-133675.7050,-133031.1883
6706.0000,17.3111,29.5333,0.0000,145953.2000,-145953.2000,3.7841,0.0000,0.0000,0.0000,32434.0444,4.5000,1.0000,32434.0444,0.0000,0.0000,178387.2444,0.0000,-178387.2444,23.6313,16.3341,20840.0000,0.0000,20840.0000,0.5403,5632.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5632.4324,0.0000,0.0000,0.0000,15207.5676,15207.5676,23.0871,35.1279,0.0000,8621.5000,-8621.5000,0.2235,0.0000,0.0000,0.0000,1759.4898,4.9000,1.0000,1759.4898,0.0000,0.0000,10380.9898,0.0000,-10380.9898,23.4549,16.1576,795.4000,0.0000,795.4000,0.0206,214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,214.9730,0.0000,0.0000,0.0000,580.4270,580.4270,23.4242,33.7836,670.3000,3080.4000,-2410.1000,0.0799,152.3409,4.4000,1.0000,628.6531,4.9000,1.0000,780.9940,0.0000,0.0000,3709.0531,517.9591,-3191.0940,23.5373,16.2400,8873.1000,0.0000,8873.1000,0.2301,2398.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2398.1351,0.0000,0.0000,0.0000,6474.9649,6474.9649,23.2731,19.1097,21.1914,-7.8340,-117510.4209,7.3177,821.1274,8.2113,7.3177,0.0000,14.2461,19.1139,18.0492,18.5815,-3.7565,-30051.8563,7.3177,1694.8390,16.9484,7.3177,0.0000,50.0929,18.0560,17.2907,17.6733,-3.0857,-21600.1829,7.3177,2004.7810,20.0478,7.3177,0.0000,65.4004,23.0925,23.0907,7.5479,23.0889,7.5455,23.0871,7.5429,23.0871,2267.8438,90.7138,23.4343,23.4309,9.4747,23.4276,9.4516,23.4242,9.4284,23.4242,2267.8438,90.7138,23.3079,23.2963,12.0402,23.2847,11.9159,23.2731,11.7916,23.2731,659.1005,13.1820,19.1097,19.1111,-6.5224,19.1125,-6.5304,19.1139,-6.5383,19.1139,2267.8438,90.7138,18.0492,18.0514,-8.0574,18.0537,-8.0643,18.0560,-8.0711,18.0560,2267.8438,90.7138,17.2907,17.2974,-13.2270,17.3042,-13.2591,17.3111,-13.2903,17.3111,659.1005,13.1820,7.3177,169.0553,4.8785,0.0000,129.7395,298.7947,-126476.3000,-169696.3688,-169162.4601
6707.0000,17.3757,29.5980,0.0000,154722.5000,-154722.5000,4.0115,0.0000,0.0000,0.0000,34382.7778,4.5000,1.0000,34382.7778,0.0000,0.0000,189105.2778,0.0000,-189105.2778,23.3950,16.0977,20840.5000,0.0000,20840.5000,0.5403,5632.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5632.5676,0.0000,0.0000,0.0000,15207.9324,15207.9324,22.9078,34.9486,0.0000,21571.2000,-21571.2000,0.5593,0.0000,0.0000,0.0000,4402.2857,4.9000,1.0000,4402.2857,0.0000,0.0000,25973.4857,0.0000,-25973.4857,23.7345,16.4372,915.4000,0.0000,915.4000,0.0237,247.4054,3.7000,1.0000,0.0000,0.0000,0.0000,247.4054,0.0000,0.0000,0.0000,667.9946,667.9946,23.7022,35.4185,177.5000,4227.4000,-4049.9000,0.1096,40.3409,4.4000,1.0000,862.7347,4.9000,1.0000,903.0756,0.0000,0.0000,5090.1347,137.1591,-4952.9756,23.8598,16.5625,7166.8000,0.0000,7166.8000,0.1858,1936.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1936.9730,0.0000,0.0000,0.0000,5229.8270,5229.8270,23.6570,19.2774,21.4672,-9.1728,-137592.1764,8.1453,904.9786,9.0498,8.1453,0.0000,19.6468,19.2801,18.1282,18.7041,-4.5237,-36189.9708,8.1453,1877.8459,18.7785,8.1453,0.0000,69.0832,18.1335,17.3578,17.7456,-3.4814,-24369.5301,8.1453,2225.3598,22.2536,8.1453,0.0000,90.1937,22.9109,22.9099,5.5930,22.9088,5.5956,22.9078,5.5982,22.9078,2739.7312,109.5892,23.7132,23.7095,11.4820,23.7058,11.4567,23.7022,11.4314,23.7022,2739.7312,109.5892,23.6933,23.6812,15.2425,23.6691,15.1212,23.6570,15.0004,23.6570,795.2000,15.9040,19.2774,19.2783,-4.8565,19.2792,-4.8659,19.2801,-4.8753,19.2801,2739.7312,109.5892,18.1282,18.1299,-7.3631,18.1317,-7.3722,18.1335,-7.3811,18.1335,2739.7312,109.5892,17.3578,17.3638,-12.5543,17.3697,-12.5841,17.3757,-12.6133,17.3757,795.2000,15.9040,8.1453,227.2693,5.4302,0.0000,178.9237,406.1930,-151420.9000,-198925.9850,-198151.6773
6708.0000,17.4257,29.6479,0.0000,162862.8000,-162862.8000,4.2225,0.0000,0.0000,0.0000,36191.7333,4.5000,1.0000,36191.7333,0.0000,0.0000,199054.5333,0.0000,-199054.5333,23.4544,16.1571,20674.8000,0.0000,20674.8000,0.5360,5587.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5587.7838,0.0000,0.0000,0.0000,15087.0162,15087.0162,22.9919,35.0327,0.0000,24185.3000,-24185.3000,0.6270,0.0000,0.0000,0.0000,4935.7755,4.9000,1.0000,4935.7755,0.0000,0.0000,29121.0755,0.0000,-29121.0755,23.8739,16.5766,826.4000,0.0000,826.4000,0.0214,223.3514,3.7000,1.0000,0.0000,0.0000,0.0000,223.3514,0.0000,0.0000,0.0000,603.0486,603.0486,23.8455,35.8823,2.8000,5312.9000,-5310.1000,0.1377,0.6364,4.4000,1.0000,1084.2653,4.9000,1.0000,1084.9017,0.0000,0.0000,6397.1653,2.1636,-6395.0017,24.0392,16.7419,6256.8000,0.0000,6256.8000,0.1622,1691.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1691.0270,0.0000,0.0000,0.0000,4565.7730,4565.7730,23.8701,19.4385,21.6543,-9.7549,-146323.1493,8.5605,944.7589,9.4476,8.5605,0.0000,22.8067,19.4400,18.1987,18.8194,-5.1229,-40983.1417,8.5605,1965.0507,19.6505,8.5605,0.0000,80.1941,18.2034,17.4089,17.8062,-3.7478,-26234.3338,8.5605,2333.3972,23.3340,8.5605,0.0000,104.6999,22.9975,22.9956,6.6145,22.9937,6.6072,22.9919,6.6000,22.9919,2991.2072,119.6483,23.8556,23.8522,12.0609,23.8489,12.0408,23.8455,12.0208,23.8455,2991.2072,119.6483,23.9009,23.8906,16.2453,23.8803,16.1553,23.8701,16.0655,23.8701,867.6702,17.3534,19.4385,19.4390,-3.4343,19.4395,-3.4450,19.4400,-3.4557,19.4400,2991.2072,119.6483,18.1987,18.2003,-6.8109,18.2019,-6.8196,18.2034,-6.8281,18.2034,2991.2072,119.6483,17.4089,17.4145,-12.0992,17.4201,-12.1247,17.4257,-12.1497,17.4257,867.6702,17.3534,8.5605,260.7457,5.7070,0.0000,207.7006,468.4463,-164600.2000,-214314.7727,-213540.6249
6709.0000,17.4840,29.7062,0.0000,174175.8000,-174175.8000,4.5158,0.0000,0.0000,0.0000,38705.7333,4.5000,1.0000,38705.7333,0.0000,0.0000,212881.5333,0.0000,-212881.5333,23.5387,16.2414,20675.0000,0.0000,20675.0000,0.5360,5587.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5587.8378,0.0000,0.0000,0.0000,15087.1622,15087.1622,23.1035,35.1443,0.0000,26684.0000,-26684.0000,0.6918,0.0000,0.0000,0.0000,5445.7143,4.9000,1.0000,5445.7143,0.0000,0.0000,32129.7143,0.0000,-32129.7143,24.0173,16.7200,794.4000,0.0000,794.4000,0.0206,214.7027,3.7000,1.0000,0.0000,0.0000,0.0000,214.7027,0.0000,0.0000,0.0000,579.6973,579.6973,23.9908,36.0316,0.0000,6493.9000,-6493.9000,0.1684,0.0000,0.0000,0.0000,1325.2857,4.9000,1.0000,1325.2857,0.0000,0.0000,7819.1857,0.0000,-7819.1857,24.2132,16.9159,5574.3000,0.0000,5574.3000,0.1445,1506.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1506.5676,0.0000,0.0000,0.0000,4067.7324,4067.7324,24.0673,19.6048,21.8361,-10.4600,-156900.5334,9.1158,999.5384,9.9954,9.1158,0.0000,27.5390,19.6052,18.2893,18.9472,-5.7836,-46268.8301,9.1158,2082.5276,20.8253,9.1158,0.0000,96.8341,18.2930,17.4693,17.8811,-4.1375,-28962.4636,9.1158,2477.6730,24.7767,9.1158,0.0000,126.4247,23.1096,23.1076,7.6494,23.1055,7.6407,23.1035,7.6321,23.1035,3342.7668,133.7107,24.0008,23.9975,12.8264,23.9941,12.8073,23.9908,12.7881,23.9908,3342.7668,133.7107,24.0975,24.0874,17.3790,24.0773,17.2946,24.0673,17.2107,24.0673,968.9224,19.3784,19.6048,19.6049,-2.0684,19.6051,-2.0806,19.6052,-2.0929,19.6052,3342.7668,133.7107,18.2893,18.2905,-6.0831,18.2918,-6.0930,18.2930,-6.1027,18.2930,3342.7668,133.7107,17.4693,17.4742,-11.5324,17.4791,-11.5600,17.4840,-11.5870,17.4840,968.9224,19.3784,9.1158,310.2463,6.0772,0.0000,250.7977,561.0441,-180310.0000,-233095.8414,-232131.8271
6710.0000,17.5491,29.7713,0.0000,188373.0000,-188373.0000,4.8839,0.0000,0.0000,0.0000,41860.6667,4.5000,1.0000,41860.6667,0.0000,0.0000,230233.6667,0.0000,-230233.6667,23.7367,16.4394,20647.7000,0.0000,20647.7000,0.5353,5580.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5580.4595,0.0000,0.0000,0.0000,15067.2405,15067.2405,23.3240,35.3648,0.0000,25056.0000,-25056.0000,0.6496,0.0000,0.0000,0.0000,5113.4694,4.9000,1.0000,5113.4694,0.0000,0.0000,30169.4694,0.0000,-30169.4694,24.1348,16.8375,672.0000,0.0000,672.0000,0.0174,181.6216,3.7000,1.0000,0.0000,0.0000,0.0000,181.6216,0.0000,0.0000,0.0000,490.3784,490.3784,24.1119,36.1527,0.0000,8417.4000,-8417.4000,0.2182,0.0000,0.0000,0.0000,1717.8367,4.9000,1.0000,1717.8367,0.0000,0.0000,10135.2367,0.0000,-10135.2367,24.3843,17.0870,4891.8000,0.0000,4891.8000,0.1268,1322.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1322.1081,0.0000,0.0000,0.0000,3569.6919,3569.6919,24.2584,19.7648,22.0116,-11.1468,-167201.2829,9.6470,1051.2054,10.5121,9.6470,0.0000,32.6399,19.7644,18.3885,19.0764,-6.3998,-51198.1945,9.6470,2193.2885,21.9329,9.6470,0.0000,114.7701,18.3914,17.5362,17.9638,-4.5463,-31824.0803,9.6470,2613.8429,26.1384,9.6470,0.0000,149.8417,23.3318,23.3292,9.6401,23.3266,9.6264,23.3240,9.6128,23.3240,3695.2282,147.8091,24.1216,24.1184,13.4001,24.1152,13.3827,24.1119,13.3653,24.1119,3695.2282,147.8091,24.2884,24.2783,18.5571,24.2684,18.4769,24.2584,18.3971,24.2584,1070.3713,21.4074,19.7648,19.7647,-0.8525,19.7645,-0.8656,19.7644,-0.8786,19.7644,3695.2282,147.8091,18.3885,18.3894,-5.3203,18.3904,-5.3309,18.3914,-5.3415,18.3914,3695.2282,147.8091,17.5362,17.5405,-10.9165,17.5448,-10.9456,17.5491,-10.9742,17.5491,1070.3713,21.4074,9.6470,362.8974,6.4314,0.0000,297.2518,660.1492,-195634.9000,-251411.0620,-250223.5578
6711.0000,17.5155,29.7377,0.0000,153007.7000,-153007.7000,3.9670,0.0000,0.0000,0.0000,34001.7111,4.5000,1.0000,34001.7111,0.0000,0.0000,187009.4111,0.0000,-187009.4111,23.2905,15.9932,20648.9000,0.0000,20648.9000,0.5354,5580.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5580.7838,0.0000,0.0000,0.0000,15068.1162,15068.1162,22.8254,34.8662,0.0000,26253.3000,-26253.3000,0.6807,0.0000,0.0000,0.0000,5357.8163,4.9000,1.0000,5357.8163,0.0000,0.0000,31611.1163,0.0000,-31611.1163,23.8016,16.5043,607.6000,0.0000,607.6000,0.0158,164.2162,3.7000,1.0000,0.0000,0.0000,0.0000,164.2162,0.0000,0.0000,0.0000,443.3838,443.3838,23.7828,35.8236,0.0000,9792.2000,-9792.2000,0.2539,0.0000,0.0000,0.0000,1998.4082,4.9000,1.0000,1998.4082,0.0000,0.0000,11790.6082,0.0000,-11790.6082,24.1469,16.8496,5574.3000,0.0000,5574.3000,0.1445,1506.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1506.5676,0.0000,0.0000,0.0000,4067.7324,4067.7324,24.0072,19.7149,21.8611,-9.2663,-138995.1506,8.3958,919.7713,9.1977,8.3958,0.0000,21.5155,19.7166,18.3390,19.0278,-5.5765,-44611.7801,8.3958,1912.2780,19.1228,8.3958,0.0000,75.6539,18.3440,17.4965,17.9202,-3.9209,-27446.1784,8.3958,2278.5886,22.7859,8.3958,0.0000,98.7722,22.8252,22.8253,4.1967,22.8253,4.2106,22.8254,4.2244,22.8254,2890.2733,115.6109,23.7879,23.7862,9.5418,23.7845,9.5402,23.7828,9.5386,23.7828,2890.2733,115.6109,24.0213,24.0166,14.2944,24.0120,14.2818,24.0072,14.2685,24.0072,838.5877,16.7718,19.7149,19.7155,-1.7619,19.7161,-1.7666,19.7166,-1.7712,19.7166,2890.2733,115.6109,18.3390,18.3407,-6.0690,18.3423,-6.0714,18.3440,-6.0737,18.3440,2890.2733,115.6109,17.4965,17.5028,-11.6058,17.5092,-11.6049,17.5155,-11.6040,17.5155,838.5877,16.7718,8.3958,247.1114,5.5972,0.0000,195.9416,443.0530,-162222.4000,-210831.9032,-211053.1090
6712.0000,17.5321,29.7543,0.0000,160931.5000,-160931.5000,4.1724,0.0000,0.0000,0.0000,35762.5556,4.5000,1.0000,35762.5556,0.0000,0.0000,196694.0556,0.0000,-196694.0556,23.3873,16.0900,20651.0000,0.0000,20651.0000,0.5354,5581.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5581.3514,0.0000,0.0000,0.0000,15069.6486,15069.6486,22.9336,34.9744,0.0000,24348.1000,-24348.1000,0.6313,0.0000,0.0000,0.0000,4969.0000,4.9000,1.0000,4969.0000,0.0000,0.0000,29317.1000,0.0000,-29317.1000,23.8063,16.5090,629.5000,0.0000,629.5000,0.0163,170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,170.1351,0.0000,0.0000,0.0000,459.3649,459.3649,23.7854,35.8262,0.0000,10908.7000,-10908.7000,0.2828,0.0000,0.0000,0.0000,2226.2653,4.9000,1.0000,2226.2653,0.0000,0.0000,13134.9653,0.0000,-13134.9653,24.1764,16.8791,6484.3000,0.0000,6484.3000,0.1681,1752.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1752.5135,0.0000,0.0000,0.0000,4731.7865,4731.7865,24.0140,19.7556,21.8848,-9.5366,-143049.3609,8.7096,953.3446,9.5334,8.7096,0.0000,24.0193,19.7565,18.3702,19.0633,-5.8213,-46570.6416,8.7096,1981.1263,19.8113,8.7096,0.0000,84.4580,18.3743,17.5156,17.9450,-4.1208,-28845.4853,8.7096,2361.5349,23.6153,8.7096,0.0000,110.2668,22.9387,22.9370,5.8942,22.9353,5.8868,22.9336,5.8795,22.9336,3083.9078,123.3563,23.7926,23.7902,9.7678,23.7878,9.7569,23.7854,9.7460,23.7854,3083.9078,123.3563,24.0355,24.0283,14.3240,24.0211,14.2723,24.0140,14.2214,24.0140,894.3753,17.8875,19.7556,19.7559,-1.4946,19.7562,-1.5022,19.7565,-1.5097,19.7565,3083.9078,123.3563,18.3702,18.3715,-5.8199,18.3729,-5.8252,18.3743,-5.8304,18.3743,3083.9078,123.3563,17.5156,17.5211,-11.4145,17.5266,-11.4247,17.5321,-11.4344,17.5321,894.3753,17.8875,8.7096,273.4976,5.8064,0.0000,218.7442,492.2418,-168423.5000,-218885.3209,-218465.4878
6713.0000,17.5008,29.7230,0.0000,155322.4000,-155322.4000,4.0270,0.0000,0.0000,0.0000,34516.0889,4.5000,1.0000,34516.0889,0.0000,0.0000,189838.4889,0.0000,-189838.4889,23.6893,16.3920,16992.8000,0.0000,16992.8000,0.4406,4592.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4592.6486,0.0000,0.0000,0.0000,12400.1514,12400.1514,23.2749,35.3157,0.0000,12261.5000,-12261.5000,0.3179,0.0000,0.0000,0.0000,2502.3469,4.9000,1.0000,2502.3469,0.0000,0.0000,14763.8469,0.0000,-14763.8469,23.7562,16.4589,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,23.7388,35.7796,0.0000,10970.9000,-10970.9000,0.2844,0.0000,0.0000,0.0000,2238.9592,4.9000,1.0000,2238.9592,0.0000,0.0000,13209.8592,0.0000,-13209.8592,24.1694,16.8721,8531.8000,0.0000,8531.8000,0.2212,2305.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2305.8919,0.0000,0.0000,0.0000,6225.9081,6225.9081,23.9471,19.6586,21.8028,-8.7703,-131555.2053,7.9533,873.1094,8.7311,7.9533,0.0000,18.2900,19.6614,18.3238,18.9926,-5.1288,-41030.7884,7.9533,1813.8839,18.1388,7.9533,0.0000,64.3121,18.3294,17.4803,17.9048,-3.7208,-26045.7803,7.9533,2159.7718,21.5977,7.9533,0.0000,83.9647,23.2850,23.2816,9.3885,23.2783,9.3657,23.2749,9.3431,23.2749,2626.7472,105.0699,23.7460,23.7436,9.3150,23.7412,9.3046,23.7388,9.2942,23.7388,2626.7472,105.0699,23.9664,23.9600,13.2698,23.9535,13.2291,23.9471,13.1887,23.9471,762.6276,15.2526,19.6586,19.6595,-2.6092,19.6604,-2.6095,19.6614,-2.6098,19.6614,2626.7472,105.0699,18.3238,18.3257,-6.3697,18.3275,-6.3696,18.3294,-6.3695,18.3294,2626.7472,105.0699,17.4803,17.4871,-11.8992,17.4940,-11.8906,17.5008,-11.8821,17.5008,762.6276,15.2526,7.9533,212.7731,5.3022,0.0000,166.5668,379.3399,-152602.8000,-198874.2491,-198631.7739
6714.0000,17.4120,29.6342,0.0000,133624.5000,-133624.5000,3.4645,0.0000,0.0000,0.0000,29694.3333,4.5000,1.0000,29694.3333,0.0000,0.0000,163318.8333,0.0000,-163318.8333,24.0223,16.7250,10133.5000,0.0000,10133.5000,0.2627,2738.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2738.7838,0.0000,0.0000,0.0000,7394.7162,7394.7162,23.7057,35.7465,0.0000,957.3000,-957.3000,0.0248,0.0000,0.0000,0.0000,195.3673,4.9000,1.0000,195.3673,0.0000,0.0000,1152.6673,0.0000,-1152.6673,23.7524,16.4551,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,23.7309,35.7717,0.0000,9574.5000,-9574.5000,0.2482,0.0000,0.0000,0.0000,1953.9796,4.9000,1.0000,1953.9796,0.0000,0.0000,11528.4796,0.0000,-11528.4796,24.1975,16.9002,10010.6000,0.0000,10010.6000,0.2595,2705.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2705.5676,0.0000,0.0000,0.0000,7305.0324,7305.0324,23.8794,19.3597,21.6196,-7.4445,-111667.2737,6.4057,707.8273,7.0783,6.4057,0.0000,9.5558,19.3680,18.2019,18.7849,-3.6012,-28809.2020,6.4057,1472.3192,14.7232,6.4057,0.0000,33.6005,18.2106,17.3819,17.7963,-2.9250,-20474.7315,6.4057,1746.7073,17.4671,6.4057,0.0000,43.8682,23.7230,23.7172,13.2282,23.7114,13.1849,23.7057,13.1419,23.7057,1793.9947,71.7598,23.7402,23.7371,9.3061,23.7340,9.2890,23.7309,9.2719,23.7309,1793.9947,71.7598,23.9018,23.8943,12.4300,23.8869,12.3766,23.8794,12.3238,23.8794,522.2594,10.4452,19.3597,19.3625,-5.4958,19.3652,-5.4788,19.3680,-5.4620,19.3680,1793.9947,71.7598,18.2019,18.2048,-7.5512,18.2077,-7.5407,18.2106,-7.5303,18.2106,1793.9947,71.7598,17.3819,17.3920,-13.0323,17.4020,-12.9858,17.4120,-12.9398,17.4120,522.2594,10.4452,6.4057,117.1043,4.2705,0.0000,87.0245,204.1288,-123600.5000,-160999.8019,-160951.2072
6715.0000,17.3541,29.5763,0.0000,123395.2000,-123395.2000,3.1992,0.0000,0.0000,0.0000,27421.1556,4.5000,1.0000,27421.1556,0.0000,0.0000,150816.3556,0.0000,-150816.3556,24.0085,16.7112,10147.9000,0.0000,10147.9000,0.2631,2742.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2742.6757,0.0000,0.0000,0.0000,7405.2243,7405.2243,23.6690,35.7098,0.0000,19.7000,-19.7000,0.0005,0.0000,0.0000,0.0000,4.0204,4.9000,1.0000,4.0204,0.0000,0.0000,23.7204,0.0000,-23.7204,23.6700,16.3728,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,23.6479,35.6887,0.0000,7551.8000,-7551.8000,0.1958,0.0000,0.0000,0.0000,1541.1837,4.9000,1.0000,1541.1837,0.0000,0.0000,9092.9837,0.0000,-9092.9837,24.0491,16.7518,9555.6000,0.0000,9555.6000,0.2477,2582.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2582.5946,0.0000,0.0000,0.0000,6973.0054,6973.0054,23.7251,19.2388,21.4820,-6.7786,-101679.6148,5.8761,652.5104,6.5251,5.8761,0.0000,7.3761,19.2468,18.1036,18.6752,-3.2386,-25908.9327,5.8761,1356.1582,13.5616,5.8761,0.0000,25.9362,18.1137,17.3217,17.7177,-2.5645,-17951.3280,5.8761,1607.0944,16.0709,5.8761,0.0000,33.8619,23.6818,23.6775,11.9269,23.6732,11.9038,23.6690,11.8807,23.6690,1541.5179,61.6607,23.6564,23.6536,8.4982,23.6507,8.4849,23.6479,8.4717,23.6479,1541.5179,61.6607,23.7414,23.7360,10.5495,23.7306,10.5233,23.7251,10.4968,23.7251,449.2585,8.9852,19.2388,19.2414,-6.2076,19.2441,-6.1942,19.2468,-6.1809,19.2468,1541.5179,61.6607,18.1036,18.1070,-8.3280,18.1104,-8.3145,18.1137,-8.3010,18.1137,1541.5179,61.6607,17.3217,17.3325,-13.5447,17.3433,-13.4954,17.3541,-13.4463,17.3541,449.2585,8.9852,5.8761,92.3246,3.9174,0.0000,67.1742,159.4989,-110839.9000,-145245.9353,-145539.8755
6716.0000,17.2569,29.4791,0.0000,70884.1000,-70884.1000,1.8378,0.0000,0.0000,0.0000,15752.0222,4.5000,1.0000,15752.0222,0.0000,0.0000,86636.1222,0.0000,-86636.1222,23.2398,15.9425,10132.7000,0.0000,10132.7000,0.2627,2738.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2738.5676,0.0000,0.0000,0.0000,7394.1324,7394.1324,22.7398,34.1834,25.8000,333.8000,-308.0000,0.0087,5.8636,4.4000,1.0000,68.1224,4.9000,1.0000,73.9861,0.0000,0.0000,401.9224,19.9364,-381.9861,22.7662,15.4689,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,22.7597,34.8005,0.0000,6015.4000,-6015.4000,0.1560,0.0000,0.0000,0.0000,1227.6327,4.9000,1.0000,1227.6327,0.0000,0.0000,7243.0327,0.0000,-7243.0327,23.2599,15.9626,8759.3000,0.0000,8759.3000,0.2271,2367.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2367.3784,0.0000,0.0000,0.0000,6391.9216,6391.9216,22.8790,19.1679,21.0234,-3.5826,-53738.9956,3.7544,423.8397,4.2384,3.7544,0.0000,1.9239,19.1801,17.8551,18.5176,-2.3983,-19186.6781,3.7544,871.6345,8.7163,3.7544,0.0000,6.7649,17.8769,17.1989,17.5379,-1.4025,-9817.7556,3.7544,1033.8926,10.3389,3.7544,0.0000,8.8321,22.7292,22.7328,2.1561,22.7363,2.2108,22.7398,2.2647,22.7398,704.1037,28.1641,22.7454,22.7502,-0.3383,22.7550,-0.2757,22.7597,-0.2139,22.7597,704.1037,28.1641,22.8185,22.8396,-0.1276,22.8597,0.1578,22.8790,0.4322,22.8790,206.4674,4.1293,19.1679,19.1720,-6.4768,19.1761,-6.4508,19.1801,-6.4251,19.1801,704.1037,28.1641,17.8551,17.8624,-10.5186,17.8697,-10.4678,17.8769,-10.4175,17.8769,704.1037,28.1641,17.1989,17.2186,-14.7443,17.2379,-14.5945,17.2569,-14.4487,17.2569,206.4674,4.1293,3.7544,26.9770,2.5029,0.0000,17.5208,44.4979,-57903.2000,-80174.2193,-82743.4293
6717.0000,17.1745,29.3966,0.4000,63883.7000,-63883.3000,1.6563,0.0909,4.4000,1.0000,14196.3778,4.5000,1.0000,14196.4687,0.0000,0.0000,78080.0778,0.3091,-78079.7687,23.1789,15.8816,10139.2000,0.0000,10139.2000,0.2629,2740.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2740.3243,0.0000,0.0000,0.0000,7398.8757,7398.8757,22.6078,25.3835,422.8000,368.8000,54.0000,0.0110,96.0909,4.4000,1.0000,75.2653,4.9000,1.0000,171.3562,0.0000,0.0000,444.0653,326.7091,-117.3562,22.6168,15.3195,484.3000,0.0000,484.3000,0.0126,130.8919,3.7000,1.0000,0.0000,0.0000,0.0000,130.8919,0.0000,0.0000,0.0000,353.4081,353.4081,22.5931,34.6339,0.0000,4594.6000,-4594.6000,0.1191,0.0000,0.0000,0.0000,937.6735,4.9000,1.0000,937.6735,0.0000,0.0000,5532.2735,0.0000,-5532.2735,23.0186,15.7213,7166.8000,0.0000,7166.8000,0.1858,1936.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1936.9730,0.0000,0.0000,0.0000,5229.8270,5229.8270,22.6360,18.9922,20.8141,-3.1588,-47382.3102,3.3715,383.5042,3.8350,3.3715,0.0000,1.3932,19.0102,17.7887,18.3995,-1.9855,-15883.8912,3.3715,786.2264,7.8623,3.3715,0.0000,4.8989,17.8102,17.1091,17.4596,-1.3026,-9117.9932,3.3715,931.2286,9.3123,3.3715,0.0000,6.3959,22.6099,22.6092,2.2081,22.6085,2.2085,22.6078,2.2093,22.6078,583.8981,23.3559,22.5896,22.5908,-0.3922,22.5920,-0.3776,22.5931,-0.3627,22.5931,583.8981,23.3559,22.6164,22.6226,-0.6873,22.6292,-0.6276,22.6360,-0.5627,22.6360,171.4893,3.4298,18.9922,18.9983,-7.8537,19.0042,-7.8117,19.0102,-7.7699,19.0102,583.8981,23.3559,17.7887,17.7959,-10.6502,17.8031,-10.6073,17.8102,-10.5646,17.8102,583.8981,23.3559,17.1091,17.1311,-15.4436,17.1529,-15.2845,17.1745,-15.1274,17.1745,171.4893,3.4298,3.3715,20.0961,2.2476,0.0000,12.6880,32.7842,-50633.6000,-70747.2876,-72384.1946
6718.0000,17.1334,29.3538,12.5000,54266.8000,-54254.3000,1.4070,2.8409,4.4000,1.0000,12059.2889,4.5000,1.0000,12062.1298,0.0000,0.0000,66326.0889,9.6591,-66316.4298,23.0041,15.7068,10141.4000,0.0000,10141.4000,0.2629,2740.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2740.9189,0.0000,0.0000,0.0000,7400.4811,7400.4811,22.3531,17.2225,1011.8000,218.2000,793.6000,0.0262,229.9545,4.4000,1.0000,44.5306,4.9000,1.0000,274.4852,0.0000,0.0000,262.7306,781.8455,519.1148,22.3072,15.0099,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,22.2956,34.3364,0.0000,3278.3000,-3278.3000,0.0850,0.0000,0.0000,0.0000,669.0408,4.9000,1.0000,669.0408,0.0000,0.0000,3947.3408,0.0000,-3947.3408,22.6451,15.3478,6256.8000,0.0000,6256.8000,0.1622,1691.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1691.0270,0.0000,0.0000,0.0000,4565.7730,4565.7730,22.2887,18.9541,20.6214,-2.5112,-37668.4277,2.9287,335.4823,3.3548,2.9287,0.0000,0.9133,18.9719,17.6723,18.3221,-1.8350,-14680.1660,2.9287,684.9797,6.8498,2.9287,0.0000,3.2113,17.6996,17.0610,17.3803,-1.0305,-7213.5718,2.9287,811.4064,8.1141,2.9287,0.0000,4.1926,22.3490,22.3504,0.3774,22.3518,0.4002,22.3531,0.4228,22.3531,457.3113,18.2925,22.2844,22.2882,-2.4144,22.2919,-2.3739,22.2956,-2.3339,22.2956,457.3113,18.2925,22.2409,22.2574,-3.7656,22.2733,-3.5848,22.2887,-3.4100,22.2887,134.5977,2.6920,18.9541,18.9600,-7.7358,18.9660,-7.6990,18.9719,-7.6624,18.9719,457.3113,18.2925,17.6723,17.6815,-11.4067,17.6906,-11.3478,17.6996,-11.2893,17.6996,457.3113,18.2925,17.0610,17.0855,-15.6196,17.1096,-15.4473,17.1334,-15.2777,17.1334,134.5977,2.6920,2.9287,13.6784,1.9525,0.0000,8.3172,21.9957,-39988.5000,-57521.3179,-59562.1656
6719.0000,17.0770,29.2919,46.4000,48816.2000,-48769.8000,1.2657,10.5455,4.4000,1.0000,10848.0444,4.5000,1.0000,10858.5899,0.0000,0.0000,59664.2444,35.8545,-59628.3899,23.0280,15.7307,10130.9000,0.0000,10130.9000,0.2627,2738.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2738.0811,0.0000,0.0000,0.0000,7392.8189,7392.8189,22.2900,14.7831,1737.5000,31.8000,1705.7000,0.0450,394.8864,4.4000,1.0000,6.4898,4.9000,1.0000,401.3762,0.0000,0.0000,38.2898,1342.6136,1304.3238,22.1598,14.8625,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,22.1438,34.1847,0.0000,2226.2000,-2226.2000,0.0577,0.0000,0.0000,0.0000,454.3265,4.9000,1.0000,454.3265,0.0000,0.0000,2680.5265,0.0000,-2680.5265,22.4114,15.1141,3526.8000,0.0000,3526.8000,0.0914,953.1892,3.7000,1.0000,0.0000,0.0000,0.0000,953.1892,0.0000,0.0000,0.0000,2573.6108,2573.6108,22.1804,18.7956,20.4880,-2.2610,-33914.9583,2.5978,299.0289,2.9903,2.5978,0.0000,0.6374,18.8212,17.6399,18.2305,-1.4796,-11836.5771,2.5978,609.6988,6.0970,2.5978,0.0000,2.2412,17.6686,16.9914,17.3300,-0.9694,-6785.5182,2.5978,721.1269,7.2113,2.5978,0.0000,2.9261,22.2902,22.2901,0.6156,22.2901,0.6205,22.2900,0.6254,22.2900,371.6031,14.8641,22.1335,22.1370,-2.8426,22.1404,-2.8097,22.1438,-2.7770,22.1438,371.6031,14.8641,22.1545,22.1630,-3.2910,22.1716,-3.2247,22.1804,-3.1554,22.1804,109.5774,2.1915,18.7956,18.8042,-8.9372,18.8127,-8.8770,18.8212,-8.8173,18.8212,371.6031,14.8641,17.6399,17.6495,-11.3034,17.6591,-11.2450,17.6686,-11.1870,17.6686,371.6031,14.8641,16.9914,17.0205,-16.1035,17.0490,-15.8904,17.0770,-15.6818,17.0770,109.5774,2.1915,2.5978,9.8629,1.7319,0.0000,5.8047,15.6676,-35270.8000,-50774.1466,-52537.0536
6720.0000,17.1231,29.3105,191.5000,42405.1000,-42213.6000,1.0994,43.5227,4.4000,1.0000,9423.3556,4.5000,1.0000,9466.8783,0.0000,0.0000,51828.4556,147.9773,-51680.4783,22.9005,15.6033,10150.0000,0.0000,10150.0000,0.2632,2743.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2743.2432,0.0000,0.0000,0.0000,7406.7568,7406.7568,22.0804,14.3531,4211.5000,0.0000,4211.5000,0.1092,957.1591,4.4000,1.0000,0.0000,0.0000,0.0000,957.1591,0.0000,0.0000,0.0000,3254.3409,3254.3409,21.7166,14.4193,322.0000,0.0000,322.0000,0.0083,87.0270,3.7000,1.0000,0.0000,0.0000,0.0000,87.0270,0.0000,0.0000,0.0000,234.9730,234.9730,21.7185,33.7594,0.0000,1408.4000,-1408.4000,0.0365,0.0000,0.0000,0.0000,287.4286,4.9000,1.0000,287.4286,0.0000,0.0000,1695.8286,0.0000,-1695.8286,21.9081,14.6108,1138.0000,0.0000,1138.0000,0.0295,307.5676,3.7000,1.0000,0.0000,0.0000,0.0000,307.5676,0.0000,0.0000,0.0000,830.4324,830.4324,21.5889,19.0779,20.3334,-1.6734,-25100.7643,2.3192,300.0067,3.0001,2.5917,0.2725,0.6329,19.0870,17.3849,18.2359,-1.9032,-15225.4559,2.3192,544.1957,5.4420,2.3192,0.0000,1.5947,17.4285,17.0451,17.2368,-0.4900,-3429.6532,2.3192,646.0957,6.4610,2.3192,0.0000,2.0820,22.0725,22.0752,-0.9530,22.0778,-0.9207,22.0804,-0.8889,22.0804,305.4891,12.2196,21.6903,21.6999,-6.3171,21.7093,-6.2271,21.7185,-6.1384,21.7185,305.4891,12.2196,21.8153,21.8392,-6.1829,21.8620,-5.9346,21.8839,-5.6976,21.8839,90.2473,1.8049,19.0779,19.0809,-5.6860,19.0839,-5.6865,19.0870,-5.6864,19.0870,305.4891,12.2196,17.3849,17.3996,-13.4891,17.4141,-13.3852,17.4285,-13.2825,17.4285,305.4891,12.2196,17.0451,17.0713,-15.1235,17.0973,-14.9597,17.1231,-14.7966,17.1231,90.2473,1.8049,2.3192,7.2412,1.5461,0.0000,4.3095,11.5507,-27800.5000,-41649.8038,-43755.8733
