Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6721.0000,17.1563,29.3141,311.2000,37284.7000,-36973.5000,0.9667,70.7273,4.4000,1.0000,8285.4889,4.5000,1.0000,8356.2162,0.0000,0.0000,45570.1889,240.4727,-45329.7162,22.6182,15.3209,10151.7000,0.0000,10151.7000,0.2632,2743.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2743.7027,0.0000,0.0000,0.0000,7407.9973,7407.9973,21.7455,14.0182,5933.2000,0.0000,5933.2000,0.1538,1348.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1348.4545,0.0000,0.0000,0.0000,4584.7455,4584.7455,21.1931,13.8958,317.8000,0.0000,317.8000,0.0082,85.8919,3.7000,1.0000,0.0000,0.0000,0.0000,85.8919,0.0000,0.0000,0.0000,231.9081,231.9081,21.2094,32.6795,70.7000,957.3000,-886.6000,0.0248,16.0682,4.4000,1.0000,195.3673,4.9000,1.0000,211.4355,0.0000,0.0000,1152.6673,54.6318,-1098.0355,21.3417,14.0444,684.2000,0.0000,684.2000,0.0177,184.9189,3.7000,1.0000,0.0000,0.0000,0.0000,184.9189,0.0000,0.0000,0.0000,499.2811,499.2811,21.0520,19.3178,20.1849,-1.1557,-17335.8399,2.1518,301.6406,3.0164,2.5917,0.4399,0.6329,19.3219,17.1896,18.2558,-2.2121,-17696.5117,2.1518,504.5224,5.0452,2.1518,0.0000,1.2736,17.2390,17.0728,17.1559,-0.1970,-1379.2852,2.1518,601.3106,6.0131,2.1518,0.0000,1.6628,21.7256,21.7323,-3.6493,21.7390,-3.5814,21.7455,-3.5145,21.7455,268.4759,10.7390,21.1651,21.1801,-10.2192,21.1948,-10.0873,21.2094,-9.9568,21.2094,268.4759,10.7390,21.2815,21.3249,-11.0991,21.3665,-10.6508,21.4066,-10.2197,21.4066,79.4116,1.5882,19.3178,19.3191,-3.4661,19.3205,-3.4773,19.3219,-3.4881,19.3219,268.4759,10.7390,17.1896,17.2062,-14.7962,17.2227,-14.6834,17.2390,-14.5717,17.2390,268.4759,10.7390,17.0728,17.1011,-14.6567,17.1289,-14.4748,17.1563,-14.2965,17.1563,79.4116,1.5882,2.1518,5.9058,1.4345,0.0000,3.5692,9.4750,-20773.2000,-33703.8197,-36411.6368
6722.0000,17.1977,29.2684,640.6000,32668.5000,-32027.9000,0.8470,145.5909,4.4000,1.0000,7259.6667,4.5000,1.0000,7405.2576,0.0000,0.0000,39928.1667,495.0091,-39433.1576,22.0951,14.7978,10189.1000,0.0000,10189.1000,0.2642,2753.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2753.8108,0.0000,0.0000,0.0000,7435.2892,7435.2892,21.2115,13.4842,9530.9000,0.0000,9530.9000,0.2471,2166.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2166.1136,0.0000,0.0000,0.0000,7364.7864,7364.7864,20.2968,12.9995,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,20.3445,26.1422,496.8000,614.9000,-118.1000,0.0159,112.9091,4.4000,1.0000,125.4898,4.9000,1.0000,238.3989,0.0000,0.0000,740.3898,383.8909,-356.4989,20.3888,13.0915,342.1000,0.0000,342.1000,0.0089,92.4595,3.7000,1.0000,0.0000,0.0000,0.0000,92.4595,0.0000,0.0000,0.0000,249.6405,249.6405,20.4017,19.6393,20.0205,-0.5081,-7621.0033,2.0876,303.4647,3.0346,2.5917,0.5041,0.6329,19.6328,16.9798,18.3063,-2.6702,-21361.5086,2.0876,488.5363,4.8854,2.0876,0.0000,1.1630,17.0354,17.1165,17.0760,0.0933,653.3147,2.0876,585.1709,5.8517,2.0876,0.0000,1.5183,21.1717,21.1852,-8.1056,21.1984,-7.9805,21.2115,-7.8571,21.2115,254.8380,10.1935,20.2667,20.2929,-17.4630,20.3189,-17.2339,20.3445,-17.0076,20.3445,254.8380,10.1935,20.3578,20.4369,-20.0924,20.5129,-19.2764,20.5858,-18.4930,20.5858,75.4161,1.5083,19.6393,19.6371,-0.6783,19.6349,-0.7200,19.6328,-0.7610,19.6328,254.8380,10.1935,16.9798,16.9985,-16.1950,17.0170,-16.0703,17.0354,-15.9467,17.0354,254.8380,10.1935,17.1165,17.1439,-14.0765,17.1709,-13.9136,17.1977,-13.7524,17.1977,75.4161,1.5083,2.0876,5.4391,1.3917,0.0000,3.3142,8.7533,-11751.2000,-24497.1593,-28329.1972
6723.0000,17.2411,29.1396,1182.3000,28217.6000,-27035.3000,0.7316,268.7045,4.4000,1.0000,6270.5778,4.5000,1.0000,6539.2823,0.0000,0.0000,34488.1778,913.5955,-33574.5823,21.3884,14.0911,10151.2000,0.0000,10151.2000,0.2632,2743.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2743.5676,0.0000,0.0000,0.0000,7407.6324,7407.6324,20.5334,12.8062,13591.4000,0.0000,13591.4000,0.3524,3088.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3088.9545,0.0000,0.0000,0.0000,10502.4455,10502.4455,19.2362,11.9389,320.7000,0.0000,320.7000,0.0083,86.6757,3.7000,1.0000,0.0000,0.0000,0.0000,86.6757,0.0000,0.0000,0.0000,234.0243,234.0243,19.3139,15.2274,1348.0000,407.6000,940.4000,0.0349,306.3636,4.4000,1.0000,83.1837,4.9000,1.0000,389.5473,0.0000,0.0000,490.7837,1041.6364,550.8527,19.2458,11.9485,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,19.6295,20.0382,19.8338,0.2723,4084.7759,2.0990,305.5553,3.0556,2.5917,0.4927,0.6329,20.0196,16.7650,18.3923,-3.2935,-26348.2011,2.0990,489.6101,4.8961,2.0990,0.0000,1.1821,16.8247,17.1641,16.9944,0.3925,2747.6348,2.0990,590.2183,5.9022,2.0990,0.0000,1.5433,20.4734,20.4936,-13.5177,20.5137,-13.3406,20.5334,-13.1655,20.5334,257.2355,10.2894,19.2072,19.2432,-25.5316,19.2787,-25.2333,19.3139,-24.9380,19.3139,257.2355,10.2894,19.2150,19.3246,-30.7026,19.4308,-29.6211,19.5336,-28.5723,19.5336,76.1186,1.5224,20.0382,20.0319,2.5942,20.0257,2.5205,20.0196,2.4477,20.0196,257.2355,10.2894,16.7650,16.7850,-17.5774,16.8049,-17.4478,16.8247,-17.3191,16.8247,257.2355,10.2894,17.1641,17.1900,-13.5252,17.2157,-13.3833,17.2411,-13.2423,17.2411,76.1186,1.5224,2.0990,5.5202,1.3993,0.0000,3.3583,8.8785,-1689.4000,-14629.9139,-19515.7904
6724.0000,17.2337,28.9385,1795.5000,26813.0000,-25017.5000,0.6952,408.0682,4.4000,1.0000,5958.4444,4.5000,1.0000,6366.5126,0.0000,0.0000,32771.4444,1387.4318,-31384.0126,20.8675,13.5702,10191.1000,0.0000,10191.1000,0.2642,2754.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2754.3514,0.0000,0.0000,0.0000,7436.7486,7436.7486,20.0649,12.3376,17077.5000,0.0000,17077.5000,0.4428,3881.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3881.2500,0.0000,0.0000,0.0000,13196.2500,13196.2500,18.5370,11.2397,327.8000,0.0000,327.8000,0.0085,88.5946,3.7000,1.0000,0.0000,0.0000,0.0000,88.5946,0.0000,0.0000,0.0000,239.2054,239.2054,18.6117,12.3530,2484.3000,303.0000,2181.3000,0.0644,564.6136,4.4000,1.0000,61.8367,4.9000,1.0000,626.4504,0.0000,0.0000,364.8367,1919.6864,1554.8496,18.4317,11.1344,684.7000,0.0000,684.7000,0.0178,185.0541,3.7000,1.0000,0.0000,0.0000,0.0000,185.0541,0.0000,0.0000,0.0000,499.6459,499.6459,18.9119,20.3835,19.6477,0.9807,14710.1368,2.2392,307.6604,3.0766,2.5917,0.3524,0.6329,20.3603,16.6502,18.5052,-4.0054,-32042.9448,2.2392,520.1152,5.2012,2.2392,0.0000,1.4353,16.7048,17.1542,16.9295,0.5545,3881.3244,2.2392,631.2470,6.3125,2.2392,0.0000,1.8739,20.0064,20.0260,-16.1928,20.0455,-16.0406,20.0649,-15.8892,20.0649,287.5536,11.5021,18.5093,18.5436,-29.4087,18.5778,-29.1544,18.6117,-28.9014,18.6117,287.5536,11.5021,18.3738,18.4776,-36.8728,18.5797,-35.9677,18.6803,-35.0699,18.6803,84.9980,1.7000,20.3835,20.3757,5.0593,20.3679,4.9808,20.3603,4.9030,20.3603,287.5536,11.5021,16.6502,16.6685,-17.9297,16.6867,-17.8248,16.7048,-17.7201,16.7048,287.5536,11.5021,17.1542,17.1810,-13.7057,17.2075,-13.5544,17.2337,-13.4052,17.2337,84.9980,1.7000,2.2392,6.5818,1.4928,0.0000,3.9421,10.5239,5444.9000,-8457.3130,-13451.4836
6725.0000,17.2319,28.7086,2293.5000,23769.6000,-21476.1000,0.6163,521.2500,4.4000,1.0000,5282.1333,4.5000,1.0000,5803.3833,0.0000,0.0000,29051.7333,1772.2500,-27279.4833,20.2765,12.9792,10151.9000,0.0000,10151.9000,0.2632,2743.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2743.7568,0.0000,0.0000,0.0000,7408.1432,7408.1432,19.5182,11.7909,19035.4000,0.0000,19035.4000,0.4935,4326.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4326.2273,0.0000,0.0000,0.0000,14709.1727,14709.1727,17.8766,10.5793,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,17.9509,11.6420,3050.3000,359.3000,2691.0000,0.0791,693.2500,4.4000,1.0000,73.3265,4.9000,1.0000,766.5765,0.0000,0.0000,432.6265,2357.0500,1924.4235,17.7362,10.4389,3311.2000,0.0000,3311.2000,0.0858,894.9189,3.7000,1.0000,0.0000,0.0000,0.0000,894.9189,0.0000,0.0000,0.0000,2416.2811,2416.2811,18.1131,20.7815,19.4473,1.7783,26674.0622,2.3230,309.9512,3.0995,2.5917,0.2686,0.6329,20.7498,16.5201,18.6350,-4.7374,-37898.8345,2.3230,536.9536,5.3695,2.3230,0.0000,1.6026,16.5747,17.1564,16.8655,0.7445,5211.4174,2.3230,656.4927,6.5649,2.3230,0.0000,2.0923,19.4497,19.4727,-19.8161,19.4956,-19.6404,19.5182,-19.4660,19.5182,306.3573,12.2543,17.8428,17.8791,-33.1199,17.9151,-32.8611,17.9509,-32.6039,17.9509,306.3573,12.2543,17.4665,17.5814,-43.7120,17.6940,-42.7337,17.8045,-41.7720,17.8045,90.5013,1.8100,20.7815,20.7708,7.9439,20.7603,7.8458,20.7498,7.7485,20.7498,306.3573,12.2543,16.5201,16.5384,-18.5405,16.5566,-18.4375,16.5747,-18.3349,16.5747,306.3573,12.2543,17.1564,17.1818,-13.6768,17.2069,-13.5454,17.2319,-13.4144,17.2319,90.5013,1.8100,2.3230,7.2737,1.5487,0.0000,4.3277,11.6014,14128.2000,-518.7709,-6013.3550
6726.0000,17.0584,27.6259,6962.0000,32510.9000,-25548.9000,0.8429,1582.2727,4.4000,1.0000,7224.6444,4.5000,1.0000,8806.9172,0.0000,0.0000,39735.5444,5379.7273,-34355.8172,20.0027,12.7054,10188.5000,0.0000,10188.5000,0.2642,2753.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2753.6486,0.0000,0.0000,0.0000,7434.8514,7434.8514,19.4072,11.6799,20691.8000,0.0000,20691.8000,0.5365,4702.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4702.6818,0.0000,0.0000,0.0000,15989.1182,15989.1182,18.0369,10.7397,319.6000,0.0000,319.6000,0.0083,86.3784,3.7000,1.0000,0.0000,0.0000,0.0000,86.3784,0.0000,0.0000,0.0000,233.2216,233.2216,18.0753,12.7367,3118.8000,618.7000,2500.1000,0.0809,708.8182,4.4000,1.0000,126.2653,4.9000,1.0000,835.0835,0.0000,0.0000,744.9653,2409.9818,1665.0165,17.9326,10.6354,10962.0000,0.0000,10962.0000,0.2842,2962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2962.7027,0.0000,0.0000,0.0000,7999.2973,7999.2973,17.4517,20.9864,19.2190,2.7497,41245.2172,3.0253,364.8940,3.6489,3.0253,0.0000,1.0067,20.9637,16.7566,18.8602,-6.1365,-49091.7021,3.0253,693.4027,6.9340,3.0253,0.0000,3.5397,16.7857,16.9761,16.8809,0.3174,2222.1237,3.0253,854.4540,8.5445,3.0253,0.0000,4.6214,19.3655,19.3794,-18.6707,19.3933,-18.5965,19.4072,-18.5215,19.4072,483.7839,19.3514,18.0170,18.0364,-28.6534,18.0558,-28.5738,18.0753,-28.4928,18.0753,483.7839,19.3514,17.2471,17.3146,-42.3494,17.3828,-41.9886,17.4517,-41.6082,17.4517,142.3183,2.8464,20.9864,20.9788,8.7780,20.9712,8.7194,20.9637,8.6608,20.9637,483.7839,19.3514,16.7566,16.7663,-15.5876,16.7760,-15.5720,16.7857,-15.5555,16.7857,483.7839,19.3514,16.9761,17.0038,-15.8191,17.0313,-15.6601,17.0584,-15.5029,17.0584,142.3183,2.8464,3.0253,14.9461,2.0169,0.0000,9.1678,24.1138,19113.1000,-1034.3122,-5624.3612
6727.0000,16.8237,28.4890,3191.2000,44270.8000,-41079.6000,1.1478,725.2727,4.4000,1.0000,9837.9556,4.5000,1.0000,10563.2283,0.0000,0.0000,54108.7556,2465.9273,-51642.8283,20.8700,13.5727,10154.6000,0.0000,10154.6000,0.2633,2744.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2744.4865,0.0000,0.0000,0.0000,7410.1135,7410.1135,20.2899,12.5626,15591.7000,0.0000,15591.7000,0.4042,3543.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3543.5682,0.0000,0.0000,0.0000,12048.1318,12048.1318,19.3459,12.0486,332.2000,0.0000,332.2000,0.0086,89.7838,3.7000,1.0000,0.0000,0.0000,0.0000,89.7838,0.0000,0.0000,0.0000,242.4162,242.4162,19.3326,14.7824,3090.3000,815.4000,2274.9000,0.0801,702.3409,4.4000,1.0000,166.4082,4.9000,1.0000,868.7491,0.0000,0.0000,981.8082,2387.9591,1406.1509,19.2225,11.9252,11647.1000,0.0000,11647.1000,0.3020,3147.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3147.8649,0.0000,0.0000,0.0000,8499.2351,8499.2351,18.5568,20.0272,19.2920,1.2510,18765.5465,3.3090,398.0314,3.9803,3.3090,0.0000,1.3173,20.0466,17.3675,18.7071,-4.2741,-34192.5088,3.3090,762.7928,7.6279,3.3090,0.0000,4.6319,17.3758,16.7339,17.0549,-1.1703,-8192.0264,3.3090,928.3243,9.2832,3.3090,0.0000,6.0473,20.2894,20.2895,-8.2101,20.2896,-8.2658,20.2899,-8.3200,20.2899,565.2423,22.6097,19.3269,19.3287,-14.2556,19.3306,-14.3331,19.3326,-14.4086,19.3326,565.2423,22.6097,18.5565,18.5543,-23.8063,18.5544,-24.2260,18.5568,-24.6128,18.5568,166.0564,3.3211,20.0272,20.0338,-1.6573,20.0402,-1.5754,20.0466,-1.4951,20.0466,565.2423,22.6097,17.3675,17.3702,-9.5078,17.3730,-9.5495,17.3758,-9.5903,17.3758,565.2423,22.6097,16.7339,16.7642,-18.3381,16.7941,-18.1542,16.8237,-17.9721,16.8237,166.0564,3.3211,3.3090,19.0950,2.2060,0.0000,11.9964,31.0914,-1079.1000,-22036.7807,-23618.9887
6728.0000,16.7521,28.5316,3372.4000,58868.8000,-55496.4000,1.5263,766.4545,4.4000,1.0000,13081.9556,4.5000,1.0000,13848.4101,0.0000,0.0000,71950.7556,2605.9455,-69344.8101,21.6767,14.3794,13486.9000,0.0000,13486.9000,0.3497,3645.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3645.1081,0.0000,0.0000,0.0000,9841.7919,9841.7919,20.9704,13.8662,7848.5000,406.1000,7442.4000,0.2035,1783.7500,4.4000,1.0000,82.8776,4.9000,1.0000,1866.6276,0.0000,0.0000,488.9776,6064.7500,5575.7724,20.5745,13.2772,321.0000,0.0000,321.0000,0.0083,86.7568,3.7000,1.0000,0.0000,0.0000,0.0000,86.7568,0.0000,0.0000,0.0000,234.2432,234.2432,20.5441,20.5009,2158.5000,1377.5000,781.0000,0.0560,490.5682,4.4000,1.0000,281.1224,4.9000,1.0000,771.6906,0.0000,0.0000,1658.6224,1667.9318,9.3094,20.5434,13.2461,11190.4000,0.0000,11190.4000,0.2901,3024.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3024.4324,0.0000,0.0000,0.0000,8165.9676,8165.9676,19.8940,19.1296,19.5118,-0.7176,-10763.9856,3.6508,435.5722,4.3557,3.6508,0.0000,1.7690,19.1606,17.7562,18.4584,-2.4718,-19774.4722,3.6508,849.4776,8.4948,3.6508,0.0000,6.2202,17.7617,16.6830,17.2224,-2.1698,-15188.8718,3.6508,1017.6118,10.1761,3.6508,0.0000,8.1210,20.9778,20.9753,-1.8950,20.9728,-1.9529,20.9704,-2.0104,20.9704,670.6198,26.8248,20.5578,20.5531,-2.9867,20.5485,-3.0949,20.5441,-3.2021,20.5441,670.6198,26.8248,19.9635,19.9391,-7.3667,19.9160,-7.9073,19.8940,-8.4343,19.8940,196.7287,3.9346,19.1296,19.1400,-9.6329,19.1503,-9.5338,19.1606,-9.4354,19.1606,670.6198,26.8248,17.7562,17.7580,-6.4734,17.7599,-6.5083,17.7617,-6.5430,17.7617,670.6198,26.8248,16.6830,16.7060,-18.3015,16.7290,-18.2118,16.7521,-18.1195,16.7521,196.7287,3.9346,3.6508,24.9873,2.4339,0.0000,16.1103,41.0975,-22274.7000,-45517.7256,-45727.3296
6729.0000,16.8023,28.8119,2034.5000,73921.7000,-71887.2000,1.9166,462.3864,4.4000,1.0000,16427.0444,4.5000,1.0000,16889.4308,0.0000,0.0000,90348.7444,1572.1136,-88776.6308,22.3263,15.0290,16789.4000,0.0000,16789.4000,0.4353,4537.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4537.6757,0.0000,0.0000,0.0000,12251.7243,12251.7243,21.5516,29.3401,2007.3000,3647.7000,-1640.4000,0.0946,456.2045,4.4000,1.0000,744.4286,4.9000,1.0000,1200.6331,0.0000,0.0000,4392.1286,1551.0955,-2841.0331,21.7283,14.4311,329.2000,0.0000,329.2000,0.0085,88.9730,3.7000,1.0000,0.0000,0.0000,0.0000,88.9730,0.0000,0.0000,0.0000,240.2270,240.2270,21.6877,31.0826,901.4000,2632.5000,-1731.1000,0.0683,204.8636,4.4000,1.0000,537.2449,4.9000,1.0000,742.1085,0.0000,0.0000,3169.7449,696.5364,-2473.2085,21.8416,14.5443,9820.1000,0.0000,9820.1000,0.2546,2654.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2654.0811,0.0000,0.0000,0.0000,7166.0189,7166.0189,21.2865,18.4132,19.8498,-3.0785,-46177.2641,4.1667,490.9609,4.9096,4.1667,0.0000,2.6300,18.4463,17.9469,18.1966,-1.0031,-8025.0462,4.1667,979.1618,9.7916,4.1667,0.0000,9.2477,17.9529,16.7533,17.3531,-2.7542,-19279.4394,4.1667,1155.6045,11.5560,4.1667,0.0000,12.0736,21.5640,21.5598,2.8562,21.5557,2.7959,21.5516,2.7361,21.5516,844.4075,33.7763,21.7134,21.7047,6.4402,21.6962,6.3184,21.6877,6.1975,21.6877,844.4075,33.7763,21.3957,21.3584,7.4097,21.3220,6.8285,21.2865,6.2565,21.2865,247.2410,4.9448,18.4132,18.4243,-15.0125,18.4353,-14.9219,18.4463,-14.8316,18.4463,844.4075,33.7763,17.9469,17.9489,-5.5053,17.9509,-5.5291,17.9529,-5.5528,17.9529,844.4075,33.7763,16.7533,16.7695,-17.0027,16.7859,-16.9843,16.8023,-16.9632,16.8023,247.2410,4.9448,4.1667,35.8952,2.7778,0.0000,23.9512,59.8464,-48320.0000,-74432.9022,-73481.7497
6730.0000,16.9333,28.9962,1664.9000,80702.3000,-79037.4000,2.0924,378.3864,4.4000,1.0000,17933.8444,4.5000,1.0000,18312.2308,0.0000,0.0000,98636.1444,1286.5136,-97349.6308,22.1627,14.8655,20104.8000,0.0000,20104.8000,0.5213,5433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5433.7297,0.0000,0.0000,0.0000,14671.0703,14671.0703,21.3772,33.3955,28.7000,9843.2000,-9814.5000,0.2552,6.5227,4.4000,1.0000,2008.8163,4.9000,1.0000,2015.3391,0.0000,0.0000,11852.0163,22.1773,-11829.8391,22.0127,14.7154,323.9000,0.0000,323.9000,0.0084,87.5405,3.7000,1.0000,0.0000,0.0000,0.0000,87.5405,0.0000,0.0000,0.0000,236.3595,236.3595,21.9875,33.7593,147.1000,4224.6000,-4077.5000,0.1095,33.4318,4.4000,1.0000,862.1633,4.9000,1.0000,895.5951,0.0000,0.0000,5086.7633,113.6682,-4973.0951,22.2547,14.9574,8906.6000,0.0000,8906.6000,0.2309,2407.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2407.1892,0.0000,0.0000,0.0000,6499.4108,6499.4108,21.8507,18.3660,20.1083,-4.3247,-64869.8499,4.8265,563.3240,5.6332,4.8265,0.0000,4.0875,18.3848,17.8599,18.1223,-1.2216,-9772.4808,4.8265,1137.3986,11.3740,4.8265,0.0000,14.3728,17.8704,16.9002,17.3853,-2.5801,-18060.5718,4.8265,1336.9296,13.3693,4.8265,0.0000,18.7649,21.3747,21.3755,-0.2732,21.3764,-0.2733,21.3772,-0.2735,21.3772,1091.7571,43.6703,22.0000,21.9958,6.7026,21.9917,6.6453,21.9875,6.5881,21.9875,1091.7571,43.6703,21.9055,21.8873,9.9482,21.8690,9.6822,21.8507,9.4136,21.8507,319.0144,6.3803,18.3660,18.3723,-13.5649,18.3785,-13.5309,18.3848,-13.4968,18.3848,1091.7571,43.6703,17.8599,17.8634,-7.0984,17.8669,-7.1018,17.8704,-7.1052,17.8704,1091.7571,43.6703,16.9002,16.9111,-15.0821,16.9222,-15.1111,16.9333,-15.1378,16.9333,319.0144,6.3803,4.8265,53.7364,3.2177,0.0000,37.2252,90.9617,-63594.1000,-92745.7244,-92702.9025
6731.0000,17.0220,29.1269,1302.0000,85769.3000,-84467.3000,2.2237,295.9091,4.4000,1.0000,19059.8444,4.5000,1.0000,19355.7535,0.0000,0.0000,104829.1444,1006.0909,-103823.0535,21.7973,14.5000,20112.3000,0.0000,20112.3000,0.5214,5435.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5435.7568,0.0000,0.0000,0.0000,14676.5432,14676.5432,21.1283,33.1691,0.0000,25440.7000,-25440.7000,0.6596,0.0000,0.0000,0.0000,5191.9796,4.9000,1.0000,5191.9796,0.0000,0.0000,30632.6796,0.0000,-30632.6796,22.5373,15.2400,380.2000,0.0000,380.2000,0.0099,102.7568,3.7000,1.0000,0.0000,0.0000,0.0000,102.7568,0.0000,0.0000,0.0000,277.4432,277.4432,22.5075,34.5483,0.0000,6048.3000,-6048.3000,0.1568,0.0000,0.0000,0.0000,1234.3469,4.9000,1.0000,1234.3469,0.0000,0.0000,7282.6469,0.0000,-7282.6469,22.8425,15.5452,7193.7000,0.0000,7193.7000,0.1865,1944.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1944.2432,0.0000,0.0000,0.0000,5249.4568,5249.4568,22.5343,18.3287,20.4315,-6.0958,-91437.0263,5.6369,650.1853,6.5019,5.6369,0.0000,6.5117,18.3438,17.8330,18.0884,-1.3882,-11105.5269,5.6369,1330.0941,13.3009,5.6369,0.0000,22.8968,17.8421,16.9937,17.4179,-2.6349,-18444.0574,5.6369,1559.4697,15.5947,5.6369,0.0000,29.8936,21.1223,21.1243,-3.0399,21.1263,-3.0300,21.1283,-3.0202,21.1283,1433.0786,57.3231,22.5245,22.5188,10.1944,22.5131,10.1271,22.5075,10.0600,22.5075,1433.0786,57.3231,22.6010,22.5785,15.5304,22.5562,15.2319,22.5343,14.9367,22.5343,417.8818,8.3576,18.3287,18.3337,-12.8321,18.3388,-12.8086,18.3438,-12.7850,18.3438,1433.0786,57.3231,17.8330,17.8360,-7.6281,17.8390,-7.6353,17.8421,-7.6423,17.8421,1433.0786,57.3231,16.9937,17.0031,-14.0906,17.0125,-14.1196,17.0220,-14.1476,17.0220,417.8818,8.3576,5.6369,82.3460,3.7580,0.0000,59.3022,141.6482,-88270.1000,-121534.9368,-120986.6107
6732.0000,17.0746,29.2151,949.2000,89742.3000,-88793.1000,2.3267,215.7273,4.4000,1.0000,19942.7333,4.5000,1.0000,20158.4606,0.0000,0.0000,109685.0333,733.4727,-108951.5606,21.6965,14.3992,20112.5000,0.0000,20112.5000,0.5215,5435.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5435.8108,0.0000,0.0000,0.0000,14676.6892,14676.6892,21.0778,33.1186,0.0000,32683.5000,-32683.5000,0.8474,0.0000,0.0000,0.0000,6670.1020,4.9000,1.0000,6670.1020,0.0000,0.0000,39353.6020,0.0000,-39353.6020,22.7472,15.4499,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0000,0.0000,0.0000,287.2216,287.2216,22.7220,34.7628,0.0000,7941.7000,-7941.7000,0.2059,0.0000,0.0000,0.0000,1620.7551,4.9000,1.0000,1620.7551,0.0000,0.0000,9562.4551,0.0000,-9562.4551,23.1276,15.8303,6280.1000,0.0000,6280.1000,0.1628,1697.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1697.3243,0.0000,0.0000,0.0000,4582.7757,4582.7757,22.8838,18.4495,20.6666,-6.9687,-104530.4653,6.1118,698.9444,6.9894,6.1118,0.0000,8.2997,18.4599,17.7956,18.1277,-1.9573,-15658.4834,6.1118,1439.9832,14.3998,6.1118,0.0000,29.1839,17.8046,17.0479,17.4263,-2.5483,-17837.7869,6.1118,1690.2873,16.9029,6.1118,0.0000,38.1020,21.0739,21.0752,-3.2866,21.0765,-3.2850,21.0778,-3.2833,21.0778,1651.7849,66.0714,22.7351,22.7307,10.5173,22.7263,10.4701,22.7220,10.4231,22.7220,1651.7849,66.0714,22.9332,22.9167,16.6717,22.9002,16.4724,22.8838,16.2735,22.8838,481.1496,9.6230,18.4495,18.4529,-10.8761,18.4564,-10.8667,18.4599,-10.8573,18.4599,1651.7849,66.0714,17.7956,17.7986,-8.1408,17.8016,-8.1459,17.8046,-8.1510,17.8046,1651.7849,66.0714,17.0479,17.0568,-13.6298,17.0657,-13.6518,17.0746,-13.6730,17.0746,481.1496,9.6230,6.1118,102.8861,4.0745,0.0000,75.5856,178.4717,-102632.1000,-138320.9313,-138026.7356
6733.0000,17.1077,29.2664,781.5000,95112.5000,-94331.0000,2.4660,177.6136,4.4000,1.0000,21136.1111,4.5000,1.0000,21313.7247,0.0000,0.0000,116248.6111,603.8864,-115644.7247,21.6855,14.3882,20104.7000,0.0000,20104.7000,0.5213,5433.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5433.7027,0.0000,0.0000,0.0000,14670.9973,14670.9973,21.1073,33.1481,0.0000,36514.3000,-36514.3000,0.9467,0.0000,0.0000,0.0000,7451.8980,4.9000,1.0000,7451.8980,0.0000,0.0000,43966.1980,0.0000,-43966.1980,22.8477,15.5504,473.6000,0.0000,473.6000,0.0123,128.0000,3.7000,1.0000,0.0000,0.0000,0.0000,128.0000,0.0000,0.0000,0.0000,345.6000,345.6000,22.8231,34.8639,0.0000,10612.3000,-10612.3000,0.2751,0.0000,0.0000,0.0000,2165.7755,4.9000,1.0000,2165.7755,0.0000,0.0000,12778.0755,0.0000,-12778.0755,23.3289,16.0316,5595.0000,0.0000,5595.0000,0.1451,1512.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1512.1622,0.0000,0.0000,0.0000,4082.8378,4082.8378,23.1242,18.5940,20.8591,-7.6295,-114441.9596,6.5496,743.8076,7.4381,6.5496,0.0000,10.2144,18.6017,17.7957,18.1987,-2.5452,-20361.5411,6.5496,1539.0047,15.3900,6.5496,0.0000,35.9163,17.8038,17.0825,17.4432,-2.6031,-18221.6435,6.5496,1810.2094,18.1021,6.5496,0.0000,46.8917,21.1048,21.1056,-2.8011,21.1064,-2.8032,21.1073,-2.8052,21.1073,1865.4973,74.6199,22.8340,22.8304,10.1697,22.8267,10.1329,22.8231,10.0963,22.8231,1865.4973,74.6199,23.1673,23.1529,17.2044,23.1385,17.0391,23.1242,16.8748,23.1242,542.9214,10.8584,18.5940,18.5965,-9.1053,18.5991,-9.1021,18.6017,-9.0989,18.6017,1865.4973,74.6199,17.7957,17.7984,-8.1923,17.8011,-8.1986,17.8038,-8.2047,17.8038,1865.4973,74.6199,17.0825,17.0909,-13.3850,17.0993,-13.4038,17.1077,-13.4220,17.1077,542.9214,10.8584,6.5496,124.5002,4.3664,0.0000,93.0224,217.5226,-115284.3000,-153289.5631,-153025.1442
6734.0000,17.1335,29.2845,937.1000,101733.7000,-100796.6000,2.6376,212.9773,4.4000,1.0000,22607.4889,4.5000,1.0000,22820.4662,0.0000,0.0000,124341.1889,724.1227,-123617.0662,21.7924,14.4951,20104.5000,0.0000,20104.5000,0.5212,5433.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5433.6486,0.0000,0.0000,0.0000,14670.8514,14670.8514,21.2397,33.2805,0.0000,37019.8000,-37019.8000,0.9598,0.0000,0.0000,0.0000,7555.0612,4.9000,1.0000,7555.0612,0.0000,0.0000,44574.8612,0.0000,-44574.8612,22.9196,15.6223,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,22.8988,34.9396,0.0000,12726.2000,-12726.2000,0.3300,0.0000,0.0000,0.0000,2597.1837,4.9000,1.0000,2597.1837,0.0000,0.0000,15323.3837,0.0000,-15323.3837,23.4763,16.1790,4909.9000,0.0000,4909.9000,0.1273,1327.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1327.0000,0.0000,0.0000,0.0000,3582.9000,3582.9000,23.3021,18.7269,21.0145,-8.0931,-121395.7771,6.8793,776.8687,7.7687,6.8793,0.0000,11.8357,18.7330,17.8172,18.2751,-3.0374,-24299.0514,6.8793,1611.8037,16.1180,6.8793,0.0000,41.6174,17.8246,17.1096,17.4671,-2.7104,-18972.8338,6.8793,1899.5816,18.9958,6.8793,0.0000,54.3348,21.2395,21.2395,-1.4039,21.2396,-1.4120,21.2397,-1.4201,21.2397,2033.9290,81.3572,22.9088,22.9054,9.9368,22.9021,9.9049,22.8988,9.8732,22.8988,2033.9290,81.3572,23.3413,23.3281,17.4371,23.3151,17.2937,23.3021,17.1513,23.3021,591.5738,11.8315,18.7269,18.7289,-7.7078,18.7310,-7.7075,18.7330,-7.7071,18.7330,2033.9290,81.3572,17.8172,17.8197,-8.0325,17.8222,-8.0393,17.8246,-8.0461,17.8246,2033.9290,81.3572,17.1096,17.1175,-13.1992,17.1255,-13.2159,17.1335,-13.2321,17.1335,591.5738,11.8315,6.8793,142.5557,4.5862,0.0000,107.7879,250.3436,-125133.0000,-164973.1705,-164667.6623
6735.0000,17.1622,29.3049,1100.0000,106864.4000,-105764.4000,2.7707,250.0000,4.4000,1.0000,23747.6444,4.5000,1.0000,23997.6444,0.0000,0.0000,130612.0444,850.0000,-129762.0444,21.8037,14.5064,20103.9000,0.0000,20103.9000,0.5212,5433.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5433.4865,0.0000,0.0000,0.0000,14670.4135,14670.4135,21.2797,33.3205,0.0000,39304.9000,-39304.9000,1.0191,0.0000,0.0000,0.0000,8021.4082,4.9000,1.0000,8021.4082,0.0000,0.0000,47326.3082,0.0000,-47326.3082,22.9725,15.6752,321.7000,0.0000,321.7000,0.0083,86.9459,3.7000,1.0000,0.0000,0.0000,0.0000,86.9459,0.0000,0.0000,0.0000,234.7541,234.7541,22.9550,34.9958,0.0000,14189.8000,-14189.8000,0.3679,0.0000,0.0000,0.0000,2895.8776,4.9000,1.0000,2895.8776,0.0000,0.0000,17085.6776,0.0000,-17085.6776,23.5661,16.2688,5595.0000,0.0000,5595.0000,0.1451,1512.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1512.1622,0.0000,0.0000,0.0000,4082.8378,4082.8378,23.3872,18.8847,21.1359,-8.3919,-125877.9628,7.2484,814.9691,8.1497,7.2484,0.0000,13.8448,18.8890,17.8535,18.3712,-3.6184,-28947.4603,7.2484,1692.1247,16.9212,7.2484,0.0000,48.6817,17.8602,17.1401,17.5001,-2.8760,-20132.0813,7.2484,1998.9666,19.9897,7.2484,0.0000,63.5579,21.2790,21.2792,-1.1522,21.2794,-1.1564,21.2797,-1.1606,21.2797,2230.0842,89.2034,22.9641,22.9611,9.7253,22.9580,9.6977,22.9550,9.6702,22.9550,2230.0842,89.2034,23.4201,23.4091,16.8499,23.3981,16.7370,23.3872,16.6248,23.3872,648.2030,12.9641,18.8847,18.8861,-6.2052,18.8875,-6.2091,18.8890,-6.2130,18.8890,2230.0842,89.2034,17.8535,17.8557,-7.7498,17.8580,-7.7575,17.8602,-7.7650,17.8602,2230.0842,89.2034,17.1401,17.1474,-12.9515,17.1548,-12.9696,17.1622,-12.9870,17.1622,648.2030,12.9641,7.2484,164.6683,4.8322,0.0000,126.0843,290.7527,-133238.5000,-175186.0248,-174957.5043
6736.0000,17.1769,29.2266,2317.3000,103770.9000,-101453.6000,2.6905,526.6591,4.4000,1.0000,23060.2000,4.5000,1.0000,23586.8591,0.0000,0.0000,126831.1000,1790.6409,-125040.4591,21.6627,14.3654,20104.2000,0.0000,20104.2000,0.5212,5433.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5433.5676,0.0000,0.0000,0.0000,14670.6324,14670.6324,21.1399,33.1807,0.0000,39493.2000,-39493.2000,1.0239,0.0000,0.0000,0.0000,8059.8367,4.9000,1.0000,8059.8367,0.0000,0.0000,47553.0367,0.0000,-47553.0367,22.8459,15.5486,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,22.8313,34.8721,0.0000,15626.2000,-15626.2000,0.4051,0.0000,0.0000,0.0000,3189.0204,4.9000,1.0000,3189.0204,0.0000,0.0000,18815.2204,0.0000,-18815.2204,23.5062,16.2090,6508.5000,0.0000,6508.5000,0.1687,1759.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1759.0541,0.0000,0.0000,0.0000,4749.4459,4749.4459,23.3125,19.0043,21.1584,-8.0061,-120091.2434,7.2270,811.9117,8.1191,7.2270,0.0000,13.7228,19.0080,17.8793,18.4437,-3.9327,-31461.4652,7.2270,1682.5399,16.8254,7.2270,0.0000,48.2529,17.8859,17.1543,17.5201,-2.9135,-20394.7062,7.2270,1991.5561,19.9156,7.2270,0.0000,62.9981,21.1364,21.1376,-2.6472,21.1388,-2.6412,21.1399,-2.6353,21.1399,2218.5242,88.7410,22.8373,22.8353,7.8709,22.8333,7.8545,22.8313,7.8381,22.8313,2218.5242,88.7410,23.3359,23.3281,14.6657,23.3203,14.5925,23.3125,14.5196,23.3125,644.8666,12.8973,19.0043,19.0055,-5.2190,19.0068,-5.2228,19.0080,-5.2266,19.0080,2218.5242,88.7410,17.8793,17.8815,-7.5981,17.8837,-7.6042,17.8859,-7.6104,17.8859,2218.5242,88.7410,17.1543,17.1618,-12.8974,17.1694,-12.9080,17.1769,-12.9182,17.1769,644.8666,12.8973,7.2270,163.3336,4.8180,0.0000,124.9738,288.3074,-129632.4000,-171749.3595,-171947.4148
6737.0000,17.1386,29.0218,3814.6000,86964.3000,-83149.7000,2.2547,866.9545,4.4000,1.0000,19325.4000,4.5000,1.0000,20192.3545,0.0000,0.0000,106289.7000,2947.6455,-103342.0545,21.5467,14.2494,16804.5000,0.0000,16804.5000,0.4357,4541.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4541.7568,0.0000,0.0000,0.0000,12262.7432,12262.7432,21.0285,33.0693,0.0000,27493.9000,-27493.9000,0.7128,0.0000,0.0000,0.0000,5611.0000,4.9000,1.0000,5611.0000,0.0000,0.0000,33104.9000,0.0000,-33104.9000,22.4406,15.1433,323.7000,0.0000,323.7000,0.0084,87.4865,3.7000,1.0000,0.0000,0.0000,0.0000,87.4865,0.0000,0.0000,0.0000,236.2135,236.2135,22.4305,34.4713,0.0000,16137.5000,-16137.5000,0.4184,0.0000,0.0000,0.0000,3293.3673,4.9000,1.0000,3293.3673,0.0000,0.0000,19430.8673,0.0000,-19430.8673,23.2594,15.9621,8564.0000,0.0000,8564.0000,0.2220,2314.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2314.5946,0.0000,0.0000,0.0000,6249.4054,6249.4054,22.9860,18.9695,20.9777,-6.2773,-94159.0389,6.0781,687.3025,6.8730,6.0781,0.0000,8.1633,18.9760,17.8281,18.4020,-3.3638,-26910.5316,6.0781,1417.2777,14.1728,6.0781,0.0000,28.7042,17.8373,17.1079,17.4726,-2.4425,-17097.8380,6.0781,1677.9922,16.7799,6.0781,0.0000,37.4757,21.0237,21.0253,-3.5490,21.0269,-3.5394,21.0285,-3.5297,21.0285,1635.8261,65.4330,22.4306,22.4305,3.6393,22.4305,3.6420,22.4305,3.6448,22.4305,1635.8261,65.4330,22.9928,22.9906,9.9050,22.9883,9.8949,22.9860,9.8843,22.9860,476.5349,9.5307,18.9695,18.9716,-5.7934,18.9738,-5.7866,18.9760,-5.7799,18.9760,1635.8261,65.4330,17.8281,17.8311,-8.1983,17.8342,-8.1948,17.8373,-8.1913,17.8373,1635.8261,65.4330,17.1079,17.1182,-13.5301,17.1284,-13.5047,17.1386,-13.4797,17.1386,476.5349,9.5307,6.0781,101.3322,4.0521,0.0000,74.3432,175.6754,-101088.9000,-137129.4597,-138167.4084
6738.0000,17.0537,29.0190,2268.5000,68229.4000,-65960.9000,1.7690,515.5682,4.4000,1.0000,15162.0889,4.5000,1.0000,15677.6571,0.0000,0.0000,83391.4889,1752.9318,-81638.5571,22.1207,14.8234,10151.5000,0.0000,10151.5000,0.2632,2743.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2743.6486,0.0000,0.0000,0.0000,7407.8514,7407.8514,21.6476,33.6885,0.0000,4484.1000,-4484.1000,0.1163,0.0000,0.0000,0.0000,915.1224,4.9000,1.0000,915.1224,0.0000,0.0000,5399.2224,0.0000,-5399.2224,21.9827,14.6854,319.3000,0.0000,319.3000,0.0083,86.2973,3.7000,1.0000,0.0000,0.0000,0.0000,86.2973,0.0000,0.0000,0.0000,233.0027,233.0027,21.9753,34.0162,0.0000,14179.6000,-14179.6000,0.3676,0.0000,0.0000,0.0000,2893.7959,4.9000,1.0000,2893.7959,0.0000,0.0000,17073.3959,0.0000,-17073.3959,23.0350,15.7377,10048.5000,0.0000,10048.5000,0.2605,2715.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2715.8108,0.0000,0.0000,0.0000,7332.6892,7332.6892,22.5890,18.7537,20.6713,-4.1197,-61795.2603,4.1773,477.6370,4.7764,4.1773,0.0000,2.6500,18.7688,17.7147,18.2417,-2.1231,-16985.0428,4.1773,979.9704,9.7997,4.1773,0.0000,9.3182,17.7305,17.0025,17.3665,-1.6758,-11730.5070,4.1773,1157.9391,11.5794,4.1773,0.0000,12.1657,21.6609,21.6564,3.0279,21.6520,2.9766,21.6476,2.9260,21.6476,848.1501,33.9260,21.9683,21.9707,-0.4920,21.9730,-0.4686,21.9753,-0.4455,21.9753,848.1501,33.9260,22.5799,22.5831,5.1142,22.5862,5.1574,22.5890,5.1993,22.5890,248.3280,4.9666,18.7537,18.7587,-7.9477,18.7638,-7.9126,18.7688,-7.8778,18.7688,848.1501,33.9260,17.7147,17.7200,-9.2836,17.7253,-9.2585,17.7305,-9.2336,17.7305,848.1501,33.9260,17.0025,17.0198,-14.7173,17.0369,-14.6104,17.0537,-14.5060,17.0537,248.3280,4.9666,4.1773,36.1455,2.7849,0.0000,24.1340,60.2795,-64105.3000,-89137.6322,-90510.8100
6739.0000,17.0141,28.8412,2976.9000,58223.1000,-55246.2000,1.5095,676.5682,4.4000,1.0000,12938.4667,4.5000,1.0000,13615.0348,0.0000,0.0000,71161.5667,2300.3318,-68861.2348,22.1462,14.8489,10188.2000,0.0000,10188.2000,0.2641,2753.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2753.5676,0.0000,0.0000,0.0000,7434.6324,7434.6324,21.5903,21.5903,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.5903,14.2930,330.5000,0.0000,330.5000,0.0086,89.3243,3.7000,1.0000,0.0000,0.0000,0.0000,89.3243,0.0000,0.0000,0.0000,241.1757,241.1757,21.5854,33.6262,0.0000,11116.8000,-11116.8000,0.2882,0.0000,0.0000,0.0000,2268.7347,4.9000,1.0000,2268.7347,0.0000,0.0000,13385.5347,0.0000,-13385.5347,22.5830,15.2857,9591.7000,0.0000,9591.7000,0.2487,2592.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2592.3514,0.0000,0.0000,0.0000,6999.3486,6999.3486,22.0996,18.7665,20.4331,-2.9814,-44721.3790,3.4787,401.2285,4.0123,3.4787,0.0000,1.5305,18.7803,17.5788,18.1796,-2.0150,-16119.9182,3.4787,818.0173,8.1802,3.4787,0.0000,5.3816,17.6004,16.9552,17.2778,-1.2368,-8657.4996,3.4787,967.5921,9.6759,3.4787,0.0000,7.0262,21.5921,21.5915,1.5456,21.5909,1.5419,21.5903,1.5379,21.5903,616.5881,24.6635,21.5723,21.5767,-3.5353,21.5810,-3.4971,21.5854,-3.4592,21.5854,616.5881,24.6635,22.0613,22.0745,-0.3384,22.0873,-0.1916,22.0996,-0.0492,22.0996,181.0063,3.6201,18.7665,18.7711,-7.4906,18.7757,-7.4652,18.7803,-7.4400,18.7803,616.5881,24.6635,17.5788,17.5861,-10.4363,17.5933,-10.3959,17.6004,-10.3557,17.6004,616.5881,24.6635,16.9552,16.9750,-15.0485,16.9946,-14.9257,17.0141,-14.8045,17.0141,181.0063,3.6201,3.4787,21.8945,2.3192,0.0000,13.9383,35.8329,-46252.6000,-67571.6128,-69498.7969
6740.0000,17.0616,27.8126,7224.4000,37945.0000,-30720.6000,0.9838,1641.9091,4.4000,1.0000,8432.2222,4.5000,1.0000,10074.1313,0.0000,0.0000,46377.2222,5582.4909,-40794.7313,21.1673,13.8701,10151.0000,0.0000,10151.0000,0.2632,2743.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2743.5135,0.0000,0.0000,0.0000,7407.4865,7407.4865,20.4726,20.4726,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4726,13.1753,322.2000,0.0000,322.2000,0.0084,87.0811,3.7000,1.0000,0.0000,0.0000,0.0000,87.0811,0.0000,0.0000,0.0000,235.1189,235.1189,20.5072,32.5480,0.0000,9029.4000,-9029.4000,0.2341,0.0000,0.0000,0.0000,1842.7347,4.9000,1.0000,1842.7347,0.0000,0.0000,10872.1347,0.0000,-10872.1347,21.6014,14.3041,8792.4000,0.0000,8792.4000,0.2280,2376.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2376.3243,0.0000,0.0000,0.0000,6416.0757,6416.0757,21.1065,19.1444,20.1254,-1.3076,-19613.8352,2.5761,302.2988,3.0230,2.5917,0.0156,0.6329,19.1452,17.2367,18.1909,-2.3704,-18963.3791,2.5761,605.4997,6.0550,2.5761,0.0000,2.1854,17.2778,16.9945,17.1361,-0.4021,-2814.6376,2.5761,720.4400,7.2044,2.5761,0.0000,2.8532,20.4218,20.4390,-10.1796,20.4560,-10.0102,20.4726,-9.8435,20.4726,366.2396,14.6496,20.4489,20.4686,-13.5452,20.4880,-13.3623,20.5072,-13.1818,20.5072,366.2396,14.6496,20.9557,21.0124,-12.1038,21.0666,-11.4717,21.1184,-10.8675,21.1184,108.0103,2.1602,19.1444,19.1446,-3.6220,19.1449,-3.6408,19.1452,-3.6590,19.1452,366.2396,14.6496,17.2367,17.2505,-13.4890,17.2642,-13.3882,17.2778,-13.2885,17.2778,366.2396,14.6496,16.9945,17.0172,-14.3481,17.0396,-14.2033,17.0616,-14.0614,17.0616,108.0103,2.1602,2.5761,9.6394,1.7174,0.0000,5.6715,15.3109,-20484.4000,-37608.1849,-41391.8518
6741.0000,16.9877,28.3074,4428.5000,37917.0000,-33488.5000,0.9831,1006.4773,4.4000,1.0000,8426.0000,4.5000,1.0000,9432.4773,0.0000,0.0000,46343.0000,3422.0227,-42920.9773,21.5349,14.2376,10191.2000,0.0000,10191.2000,0.2642,2754.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2754.3784,0.0000,0.0000,0.0000,7436.8216,7436.8216,20.7540,13.0268,22.7000,0.0000,22.7000,0.0006,5.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5.1591,0.0000,0.0000,0.0000,17.5409,17.5409,20.7522,13.4549,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,20.7368,32.7776,0.0000,7183.2000,-7183.2000,0.1862,0.0000,0.0000,0.0000,1465.9592,4.9000,1.0000,1465.9592,0.0000,0.0000,8649.1592,0.0000,-8649.1592,21.6531,14.3558,7193.7000,0.0000,7193.7000,0.1865,1944.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1944.2432,0.0000,0.0000,0.0000,5249.4568,5249.4568,21.0120,19.0013,20.0066,-1.3400,-20099.2741,2.4472,303.6193,3.0362,2.5917,0.1445,0.6329,19.0189,17.2671,18.1430,-2.0669,-16535.0018,2.4472,576.2471,5.7625,2.4472,0.0000,1.8735,17.2994,16.8981,17.0988,-0.5411,-3787.8758,2.4472,685.3764,6.8538,2.4472,0.0000,2.4460,20.7470,20.7493,-5.3275,20.7516,-5.3326,20.7540,-5.3361,20.7540,335.1574,13.4063,20.7199,20.7254,-8.6247,20.7311,-8.6068,20.7368,-8.5875,20.7368,335.1574,13.4063,21.0970,21.1067,-7.8522,21.1180,-7.8623,21.1307,-7.8483,21.1307,98.9252,1.9785,19.0013,19.0072,-5.4932,19.0131,-5.4502,19.0189,-5.4081,19.0189,335.1574,13.4063,17.2671,17.2779,-12.5082,17.2887,-12.4494,17.2994,-12.3906,17.2994,335.1574,13.4063,16.8981,16.9286,-15.4232,16.9585,-15.1983,16.9877,-14.9800,16.9877,98.9252,1.9785,2.4472,8.3813,1.6315,0.0000,4.9523,13.3337,-22846.4000,-38561.5091,-40422.1517
6742.0000,17.0578,27.9632,5215.4000,30604.2000,-25388.8000,0.7935,1185.3182,4.4000,1.0000,6800.9333,4.5000,1.0000,7986.2515,0.0000,0.0000,37405.1333,4030.0818,-33375.0515,21.2999,14.0026,10151.9000,0.0000,10151.9000,0.2632,2743.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2743.7568,0.0000,0.0000,0.0000,7408.1432,7408.1432,20.3965,12.6692,303.2000,0.0000,303.2000,0.0079,68.9091,4.4000,1.0000,0.0000,0.0000,0.0000,68.9091,0.0000,0.0000,0.0000,234.2909,234.2909,20.3667,13.0694,326.9000,0.0000,326.9000,0.0085,88.3514,3.7000,1.0000,0.0000,0.0000,0.0000,88.3514,0.0000,0.0000,0.0000,238.5486,238.5486,20.3832,32.4240,0.0000,4784.5000,-4784.5000,0.1240,0.0000,0.0000,0.0000,976.4286,4.9000,1.0000,976.4286,0.0000,0.0000,5760.9286,0.0000,-5760.9286,21.1154,13.8181,6280.1000,0.0000,6280.1000,0.1628,1697.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1697.3243,0.0000,0.0000,0.0000,4582.7757,4582.7757,20.3878,19.3152,19.8515,-0.7148,-10721.6405,2.0398,305.3566,3.0536,2.5917,0.5519,0.6329,19.3143,16.9873,18.1508,-2.2885,-18308.0575,2.0398,480.1822,4.8018,2.0398,0.0000,1.0850,17.0419,16.9777,17.0098,-0.0721,-504.4334,2.0398,573.2517,5.7325,2.0398,0.0000,1.4165,20.3583,20.3712,-8.8151,20.3839,-8.7055,20.3965,-8.5979,20.3965,244.8972,9.7959,20.3364,20.3522,-11.5843,20.3678,-11.4575,20.3832,-11.3328,20.3832,244.8972,9.7959,20.5329,20.5839,-13.1950,20.6322,-12.6928,20.6780,-12.2218,20.6780,72.5027,1.4501,19.3152,19.3148,-2.3924,19.3145,-2.4177,19.3143,-2.4421,19.3143,244.8972,9.7959,16.9873,17.0057,-14.9212,17.0239,-14.7900,17.0419,-14.6607,17.0419,244.8972,9.7959,16.9777,17.0046,-14.2487,17.0313,-14.0871,17.0578,-13.9258,17.0578,72.5027,1.4501,2.0398,5.1079,1.3599,0.0000,3.1344,8.2423,-13111.2000,-26672.2216,-29534.1315
6743.0000,17.0877,27.5508,6052.4000,26585.9000,-20533.5000,0.6893,1375.5455,4.4000,1.0000,5907.9778,4.5000,1.0000,7283.5232,0.0000,0.0000,32493.8778,4676.8545,-27817.0232,21.2389,13.9416,10189.1000,0.0000,10189.1000,0.2642,2753.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2753.8108,0.0000,0.0000,0.0000,7435.2892,7435.2892,20.1744,12.4471,803.0000,0.0000,803.0000,0.0208,182.5000,4.4000,1.0000,0.0000,0.0000,0.0000,182.5000,0.0000,0.0000,0.0000,620.5000,620.5000,20.0818,12.7845,319.5000,0.0000,319.5000,0.0083,86.3514,3.7000,1.0000,0.0000,0.0000,0.0000,86.3514,0.0000,0.0000,0.0000,233.1486,233.1486,20.1052,32.1461,0.0000,3236.2000,-3236.2000,0.0839,0.0000,0.0000,0.0000,660.4490,4.9000,1.0000,660.4490,0.0000,0.0000,3896.6490,0.0000,-3896.6490,20.6867,13.3894,3539.6000,0.0000,3539.6000,0.0918,956.6486,3.7000,1.0000,0.0000,0.0000,0.0000,956.6486,0.0000,0.0000,0.0000,2582.9514,2582.9514,20.0931,19.3899,19.7415,-0.4686,-7028.8787,1.7374,306.5968,3.0660,2.5917,0.8543,0.6329,19.3953,16.8539,18.1246,-2.1287,-17029.7180,1.7374,409.3856,4.0939,1.7374,0.0000,0.6704,16.9158,16.9872,16.9515,0.0684,478.6243,1.7374,489.3492,4.8935,1.7374,0.0000,0.8752,20.1293,20.1445,-10.1920,20.1595,-10.0737,20.1744,-9.9566,20.1744,185.9248,7.4370,20.0470,20.0666,-13.2434,20.0860,-13.0928,20.1052,-12.9439,20.1052,185.9248,7.4370,20.3013,20.3480,-14.1009,20.3939,-13.7061,20.4389,-13.3156,20.4389,55.1978,1.1040,19.3899,19.3918,-2.1289,19.3935,-2.1259,19.3953,-2.1233,19.3953,185.9248,7.4370,16.8539,16.8747,-15.5719,16.8954,-15.4305,16.9158,-15.2906,16.9158,185.9248,7.4370,16.9872,17.0217,-14.1103,17.0551,-13.8677,17.0877,-13.6344,17.0877,55.1978,1.1040,1.7374,3.3047,1.1582,0.0000,2.1785,5.4832,-8918.5000,-20841.7830,-23579.9724
6744.0000,17.1154,27.0004,7009.2000,23173.5000,-16164.3000,0.6008,1593.0000,4.4000,1.0000,5149.6667,4.5000,1.0000,6742.6667,0.0000,0.0000,28323.1667,5416.2000,-22906.9667,21.0765,13.7792,10153.7000,0.0000,10153.7000,0.2633,2744.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2744.2432,0.0000,0.0000,0.0000,7409.4568,7409.4568,19.8613,12.1341,1501.2000,0.0000,1501.2000,0.0389,341.1818,4.4000,1.0000,0.0000,0.0000,0.0000,341.1818,0.0000,0.0000,0.0000,1160.0182,1160.0182,19.6607,12.3634,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,19.7040,31.7449,0.0000,2252.1000,-2252.1000,0.0584,0.0000,0.0000,0.0000,459.6122,4.9000,1.0000,459.6122,0.0000,0.0000,2711.7122,0.0000,-2711.7122,20.1729,12.8757,1141.5000,0.0000,1141.5000,0.0296,308.5135,3.7000,1.0000,0.0000,0.0000,0.0000,308.5135,0.0000,0.0000,0.0000,832.9865,832.9865,19.8781,19.4310,19.6546,-0.2980,-4469.7961,1.4994,307.5826,3.0758,2.5917,1.0923,0.6329,19.4383,16.7395,18.0889,-1.9509,-15607.0133,1.4994,353.7850,3.5379,1.4994,0.0000,0.4309,16.8126,17.0011,16.9068,0.1557,1090.1091,1.4994,423.0461,4.2305,1.4994,0.0000,0.5626,19.7952,19.8176,-12.5880,19.8396,-12.4098,19.8613,-12.2346,19.8613,144.5177,5.7807,19.6189,19.6477,-16.2411,19.6761,-16.0139,19.7040,-15.7905,19.7040,144.5177,5.7807,20.0289,20.0895,-15.7015,20.1478,-15.1755,20.2039,-14.6710,20.2039,43.0200,0.8604,19.4310,19.4334,-2.0670,19.4359,-2.0579,19.4383,-2.0490,19.4383,144.5177,5.7807,16.7395,16.7642,-16.0998,16.7885,-15.9323,16.8126,-15.7669,16.8126,144.5177,5.7807,17.0011,17.0403,-13.9201,17.0784,-13.6403,17.1154,-13.3702,17.1154,43.0200,0.8604,1.4994,2.2181,0.9996,0.0000,1.6263,3.8444,-5288.2000,-15974.0932,-18986.7003
6745.0000,17.1561,26.2818,8084.2000,20174.1000,-12089.9000,0.5231,1837.3182,4.4000,1.0000,4483.1333,4.5000,1.0000,6320.4515,0.0000,0.0000,24657.2333,6246.8818,-18410.3515,20.5797,13.2824,10211.1000,0.0000,10211.1000,0.2647,2759.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2759.7568,0.0000,0.0000,0.0000,7451.3432,7451.3432,19.2977,11.5704,2785.3000,0.0000,2785.3000,0.0722,633.0227,4.4000,1.0000,0.0000,0.0000,0.0000,633.0227,0.0000,0.0000,0.0000,2152.2773,2152.2773,18.8975,11.6002,322.8000,0.0000,322.8000,0.0084,87.2432,3.7000,1.0000,0.0000,0.0000,0.0000,87.2432,0.0000,0.0000,0.0000,235.5568,235.5568,18.9863,31.0271,0.0000,1670.2000,-1670.2000,0.0433,0.0000,0.0000,0.0000,340.8571,4.9000,1.0000,340.8571,0.0000,0.0000,2011.0571,0.0000,-2011.0571,19.3603,12.0630,686.0000,0.0000,686.0000,0.0178,185.4054,3.7000,1.0000,0.0000,0.0000,0.0000,185.4054,0.0000,0.0000,0.0000,500.5946,500.5946,19.5752,19.5492,19.5622,-0.0173,-259.0561,1.3942,308.6350,3.0863,2.5917,1.1975,0.6329,19.5500,16.6017,18.0758,-1.9818,-15854.1417,1.3942,329.1325,3.2913,1.3942,0.0000,0.3464,16.6849,17.0408,16.8628,0.2734,1913.8095,1.3942,394.0422,3.9404,1.3942,0.0000,0.4523,19.1940,19.2292,-17.4066,19.2638,-17.1206,19.2977,-16.8398,19.2977,127.6605,5.1064,18.8537,18.8986,-22.3011,18.9429,-21.9379,18.9863,-21.5812,18.9863,127.6605,5.1064,19.2672,19.3839,-22.9927,19.4939,-21.8615,19.5974,-20.8024,19.5974,38.0539,0.7611,19.5492,19.5494,-1.1655,19.5497,-1.1792,19.5500,-1.1924,19.5500,127.6605,5.1064,16.6017,16.6298,-16.9039,16.6575,-16.7154,16.6849,-16.5293,16.6849,127.6605,5.1064,17.0408,17.0800,-13.4572,17.1185,-13.1957,17.1561,-12.9401,17.1561,38.0539,0.7611,1.3942,1.8224,0.9295,0.0000,1.4316,3.2540,245.1000,-10081.6368,-14199.3884
6746.0000,17.1638,25.3424,9318.0000,17806.4000,-8488.4000,0.4617,2117.7273,4.4000,1.0000,3956.9778,4.5000,1.0000,6074.7051,0.0000,0.0000,21763.3778,7200.2727,-14563.1051,19.9736,12.6763,10192.6000,0.0000,10192.6000,0.2643,2754.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2754.7568,0.0000,0.0000,0.0000,7437.8432,7437.8432,18.6717,10.9444,4557.4000,0.0000,4557.4000,0.1182,1035.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1035.7727,0.0000,0.0000,0.0000,3521.6273,3521.6273,17.9922,10.6949,318.6000,0.0000,318.6000,0.0083,86.1081,3.7000,1.0000,0.0000,0.0000,0.0000,86.1081,0.0000,0.0000,0.0000,232.4919,232.4919,18.1234,30.1643,0.0000,1335.8000,-1335.8000,0.0346,0.0000,0.0000,0.0000,272.6122,4.9000,1.0000,272.6122,0.0000,0.0000,1608.4122,0.0000,-1608.4122,18.4338,11.1365,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,19.2434,19.6897,19.4666,0.2974,4460.8052,1.3438,309.7298,3.0973,2.5917,1.2479,0.6329,19.5975,16.5441,18.0708,-2.0346,-16277.0788,1.3438,326.3413,3.2634,1.3821,0.0383,0.3375,16.6273,17.0363,16.8318,0.3029,2119.9783,1.3438,380.2529,3.8025,1.3438,0.0000,0.4050,18.5386,18.5837,-22.2472,18.6280,-21.8935,18.6717,-21.5454,18.6717,119.9006,4.7960,17.9474,18.0070,-29.1069,18.0657,-28.6373,18.1234,-28.1754,18.1234,119.9006,4.7960,18.3855,18.5404,-30.9025,18.6882,-29.4496,18.8290,-28.0632,18.8290,35.7660,0.7153,19.6897,19.6879,-0.1264,19.6862,-0.1564,19.6846,-0.1857,19.6846,119.9006,4.7960,16.5441,16.5721,-16.9065,16.5998,-16.7313,16.6273,-16.5580,16.6273,119.9006,4.7960,17.0363,17.0800,-13.5582,17.1225,-13.2577,17.1638,-12.9677,17.1638,35.7660,0.7153,1.3438,1.6500,0.8959,0.0000,1.3754,3.0254,5587.0000,-4729.5495,-9696.2952
6747.0000,17.1645,24.1969,10503.3000,15638.7000,-5135.4000,0.4055,2387.1136,4.4000,1.0000,3475.2667,4.5000,1.0000,5862.3803,0.0000,0.0000,19113.9667,8116.1864,-10997.7803,19.3399,12.0426,10206.2000,0.0000,10206.2000,0.2646,2758.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2758.4324,0.0000,0.0000,0.0000,7447.7676,7447.7676,18.0266,10.2993,6071.8000,0.0000,6071.8000,0.1574,1379.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1379.9545,0.0000,0.0000,0.0000,4691.8455,4691.8455,17.0985,9.8012,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,17.2609,29.3017,0.0000,1111.8000,-1111.8000,0.0288,0.0000,0.0000,0.0000,226.8980,4.9000,1.0000,226.8980,0.0000,0.0000,1338.6980,0.0000,-1338.6980,17.5257,10.2284,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,18.9103,19.8304,19.3704,0.6132,9197.3846,1.3108,310.8371,3.1084,2.5917,1.2809,0.6329,19.6486,16.4943,18.0715,-2.1019,-16815.3864,1.3108,326.3330,3.2633,1.3821,0.0714,0.3375,16.5793,17.0324,16.8059,0.3272,2290.6967,1.3108,371.2755,3.7128,1.3108,0.0000,0.3758,17.8667,17.9208,-26.8866,17.9741,-26.4762,18.0266,-26.0718,18.0266,114.9273,4.5971,17.0505,17.1217,-35.2672,17.1918,-34.7278,17.2609,-34.1963,17.2609,114.9273,4.5971,17.4763,17.6620,-38.4604,17.8402,-36.7874,18.0111,-35.1799,18.0111,34.2989,0.6860,19.8304,19.8270,0.8408,19.8236,0.7993,19.8204,0.7586,19.8204,114.9273,4.5971,16.4943,16.5229,-16.9380,16.5513,-16.7647,16.5793,-16.5931,16.5793,114.9273,4.5971,17.0324,17.0775,-13.6168,17.1215,-13.3167,17.1645,-13.0245,17.1645,34.2989,0.6860,1.3108,1.5428,0.8738,0.0000,1.3462,2.8890,10706.1000,295.9212,-5327.3051
