Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6748.0000,17.2124,24.0141,11690.9000,16666.1000,-4975.2000,0.4321,2657.0227,4.4000,1.0000,3703.5778,4.5000,1.0000,6360.6005,0.0000,0.0000,20369.6778,9033.8773,-11335.8005,19.2981,12.0008,10198.9000,0.0000,10198.9000,0.2644,2756.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2756.4595,0.0000,0.0000,0.0000,7442.4405,7442.4405,18.0374,10.3101,7363.1000,0.0000,7363.1000,0.1909,1673.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1673.4318,0.0000,0.0000,0.0000,5689.6682,5689.6682,16.9905,9.6932,321.6000,0.0000,321.6000,0.0083,86.9189,3.7000,1.0000,0.0000,0.0000,0.0000,86.9189,0.0000,0.0000,0.0000,234.6811,234.6811,17.1048,29.1038,5.4000,996.8000,-991.4000,0.0258,1.2273,4.4000,1.0000,203.4286,4.9000,1.0000,204.6558,0.0000,0.0000,1200.2286,4.1727,-1196.0558,17.3249,10.0276,686.5000,0.0000,686.5000,0.0178,185.5405,3.7000,1.0000,0.0000,0.0000,0.0000,185.5405,0.0000,0.0000,0.0000,500.9595,500.9595,18.6691,19.9050,19.2871,0.8237,12354.8930,1.4091,311.8004,3.1180,2.5917,1.1826,0.6329,19.8969,16.3197,18.1083,-2.4302,-19441.9506,1.4091,332.2438,3.3224,1.4091,0.0000,0.3577,16.4099,17.1077,16.7588,0.5418,3792.5130,1.4091,399.8653,3.9987,1.4091,0.0000,0.4670,17.9287,17.9650,-24.1406,18.0012,-23.9356,18.0374,-23.7292,18.0374,129.9964,5.1999,16.9473,17.0001,-33.4027,17.0526,-33.0852,17.1048,-32.7671,17.1048,129.9964,5.1999,17.2327,17.3658,-37.9944,17.4990,-37.0596,17.6318,-36.0977,17.6318,38.7424,0.7748,19.9050,19.9023,1.1204,19.8996,1.0907,19.8969,1.0611,19.8969,129.9964,5.1999,16.3197,16.3501,-18.2584,16.3801,-18.0749,16.4099,-17.8933,16.4099,129.9964,5.1999,17.1077,17.1425,-12.7686,17.1775,-12.5992,17.2124,-12.4241,17.2124,38.7424,0.7748,1.4091,1.8755,0.9394,0.0000,1.4575,3.3330,12603.5000,1335.8929,-3294.5447
6749.0000,17.2175,23.2399,12823.5000,15982.8000,-3159.3000,0.4144,2914.4318,4.4000,1.0000,3551.7333,4.5000,1.0000,6466.1652,0.0000,0.0000,19534.5333,9909.0682,-9625.4652,18.8122,11.5149,10199.6000,0.0000,10199.6000,0.2644,2756.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2756.6486,0.0000,0.0000,0.0000,7442.9514,7442.9514,17.6997,9.9725,9153.7000,0.0000,9153.7000,0.2373,2080.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2080.3864,0.0000,0.0000,0.0000,7073.3136,7073.3136,16.5279,9.2306,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,16.6421,28.3878,44.3000,1159.8000,-1115.5000,0.0301,10.0682,4.4000,1.0000,236.6939,4.9000,1.0000,246.7621,0.0000,0.0000,1396.4939,34.2318,-1362.2621,16.8678,9.5705,3323.2000,0.0000,3323.2000,0.0862,898.1622,3.7000,1.0000,0.0000,0.0000,0.0000,898.1622,0.0000,0.0000,0.0000,2425.0378,2425.0378,18.2096,20.1411,19.1754,1.2872,19307.9496,1.5650,313.0987,3.1310,2.5917,1.0267,0.6329,20.1204,16.2370,18.1787,-2.9300,-23440.0564,1.5650,368.0096,3.6801,1.5650,0.0000,0.4900,16.3165,17.1137,16.7151,0.6875,4812.1602,1.5650,444.8463,4.4485,1.5650,0.0000,0.6397,17.5791,17.6197,-26.3245,17.6599,-26.0706,17.6997,-25.8192,17.6997,155.4833,6.2193,16.4769,16.5325,-36.0716,16.5875,-35.7253,16.6421,-35.3818,16.6421,155.4833,6.2193,16.4660,16.6298,-44.2726,16.7884,-42.9902,16.9424,-41.7499,16.9424,46.2476,0.9250,20.1411,20.1341,3.0439,20.1271,2.9737,20.1204,2.9048,20.1204,155.4833,6.2193,16.2370,16.2637,-18.5324,16.2901,-18.3929,16.3165,-18.2536,16.3165,155.4833,6.2193,17.1137,17.1488,-12.8306,17.1834,-12.6517,17.2175,-12.4753,17.2175,46.2476,0.9250,1.5650,2.4904,1.0433,0.0000,1.7625,4.2529,18823.2000,6261.1567,680.0533
6750.0000,17.1090,22.5688,25120.6000,28704.7000,-3584.1000,0.7442,5709.2273,4.4000,1.0000,6378.8222,4.5000,1.0000,12088.0495,0.0000,0.0000,35083.5222,19411.3727,-15672.1495,18.8377,11.5404,10205.4000,0.0000,10205.4000,0.2646,2758.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2758.2162,0.0000,0.0000,0.0000,7447.1838,7447.1838,18.0634,10.3361,8604.0000,0.0000,8604.0000,0.2231,1955.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1955.4545,0.0000,0.0000,0.0000,6648.5455,6648.5455,17.3301,10.0328,324.8000,0.0000,324.8000,0.0084,87.7838,3.7000,1.0000,0.0000,0.0000,0.0000,87.7838,0.0000,0.0000,0.0000,237.0162,237.0162,17.3567,29.2775,24.8000,1596.9000,-1572.1000,0.0414,5.6364,4.4000,1.0000,325.8980,4.9000,1.0000,331.5343,0.0000,0.0000,1922.7980,19.1636,-1903.6343,17.5667,10.2694,11003.8000,0.0000,11003.8000,0.2853,2974.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2974.0000,0.0000,0.0000,0.0000,8029.8000,8029.8000,17.2438,20.7245,18.9842,2.3195,34793.2379,2.3505,315.3396,3.1534,2.5917,0.2412,0.6329,20.6882,16.2438,18.4660,-5.0365,-40292.1119,2.3505,546.7686,5.4677,2.3505,0.0000,1.6601,16.2936,17.0210,16.6573,0.9421,6594.6767,2.3505,669.6389,6.6964,2.3505,0.0000,2.1674,18.0163,18.0318,-20.6558,18.0475,-20.6546,18.0634,-20.6498,18.0634,312.6336,12.5053,17.3039,17.3212,-25.9675,17.3388,-26.0049,17.3567,-26.0366,17.3567,312.6336,12.5053,16.6810,16.7464,-38.8789,16.8151,-38.8055,16.8867,-38.6725,16.8867,92.3376,1.8468,20.7245,20.7122,8.1715,20.7001,8.0583,20.6882,7.9462,20.6882,312.6336,12.5053,16.2438,16.2604,-18.0207,16.2770,-17.9793,16.2936,-17.9365,16.2936,312.6336,12.5053,17.0210,17.0504,-14.0555,17.0797,-13.9407,17.1090,-13.8227,17.1090,92.3376,1.8468,2.3505,7.5102,1.5670,0.0000,4.4604,11.9706,24981.8000,4786.7616,1095.8027
6751.0000,16.7461,26.1177,14751.2000,39987.3000,-25236.1000,1.0367,3352.5455,4.4000,1.0000,8886.0667,4.5000,1.0000,12238.6121,0.0000,0.0000,48873.3667,11398.6545,-37474.7121,20.2973,13.0000,10193.0000,0.0000,10193.0000,0.2643,2754.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2754.8649,0.0000,0.0000,0.0000,7438.1351,7438.1351,19.5719,11.8446,6016.4000,0.0000,6016.4000,0.1560,1367.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1367.3636,0.0000,0.0000,0.0000,4649.0364,4649.0364,19.1313,11.8340,318.5000,0.0000,318.5000,0.0083,86.0811,3.7000,1.0000,0.0000,0.0000,0.0000,86.0811,0.0000,0.0000,0.0000,232.4189,232.4189,19.0917,31.1120,5.7000,2144.2000,-2138.5000,0.0556,1.2955,4.4000,1.0000,437.5918,4.9000,1.0000,438.8873,0.0000,0.0000,2581.7918,4.4045,-2577.3873,19.3359,12.0386,11691.7000,0.0000,11691.7000,0.3031,3159.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3159.9189,0.0000,0.0000,0.0000,8531.7811,8531.7811,18.4434,19.7118,19.0776,0.8923,13384.6296,2.7360,331.7363,3.3174,2.7360,0.0000,0.7446,19.7394,17.0124,18.3759,-3.5971,-28776.7705,2.7360,638.5999,6.3860,2.7360,0.0000,2.6181,17.0209,16.6231,16.8220,-0.5997,-4198.0587,2.7360,774.4932,7.7449,2.7360,0.0000,3.4181,19.5924,19.5853,-4.8644,19.5784,-5.0532,19.5719,-5.2383,19.5719,406.4428,16.2577,19.1093,19.1031,-8.0967,19.0972,-8.3139,19.0917,-8.5268,19.0917,406.4428,16.2577,18.5275,18.4949,-15.3636,18.4670,-16.3201,18.4434,-17.2145,18.4434,119.7527,2.3951,19.7118,19.7212,-3.0170,19.7304,-2.9050,19.7394,-2.7957,19.7394,406.4428,16.2577,17.0124,17.0151,-10.1523,17.0179,-10.2331,17.0209,-10.3117,17.0209,406.4428,16.2577,16.6231,16.6649,-18.6270,16.7058,-18.3556,16.7461,-18.0912,16.7461,119.7527,2.3951,2.7360,11.3593,1.8240,0.0000,6.7808,18.1400,845.0000,-19200.7279,-19590.1995
6752.0000,16.6285,26.4356,15172.0000,48544.3000,-33372.3000,1.2586,3448.1818,4.4000,1.0000,10787.6222,4.5000,1.0000,14235.8040,0.0000,0.0000,59331.9222,11723.8182,-47608.1040,20.6255,13.3282,13521.4000,0.0000,13521.4000,0.3506,3654.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3654.4324,0.0000,0.0000,0.0000,9866.9676,9866.9676,19.8033,18.8608,2872.3000,1618.5000,1253.8000,0.0745,652.7955,4.4000,1.0000,330.3061,4.9000,1.0000,983.1016,0.0000,0.0000,1948.8061,2219.5045,270.6984,19.7806,12.4833,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,19.7566,31.7902,2.7000,2902.8000,-2900.1000,0.0753,0.6136,4.4000,1.0000,592.4082,4.9000,1.0000,593.0218,0.0000,0.0000,3495.2082,2.0864,-3493.1218,20.0498,12.7525,11233.1000,0.0000,11233.1000,0.2912,3035.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3035.9730,0.0000,0.0000,0.0000,8197.1270,8197.1270,19.3226,19.0884,19.2055,-0.1859,-2789.1634,3.0881,372.6571,3.7266,3.0881,0.0000,1.0707,19.1172,17.3777,18.2475,-2.5899,-20719.4536,3.0881,724.3041,7.2430,3.0881,0.0000,3.7648,17.3867,16.5415,16.9641,-1.4382,-10067.0693,3.0881,869.3923,8.6939,3.0881,0.0000,4.9152,19.7971,19.7992,-4.8460,19.8012,-4.8951,19.8033,-4.9442,19.8033,501.3396,20.0536,19.7602,19.7589,-4.0234,19.7577,-4.1336,19.7566,-4.2430,19.7566,501.3396,20.0536,19.3616,19.3484,-7.3911,19.3353,-7.8863,19.3226,-8.3802,19.3226,147.4366,2.9487,19.0884,19.0981,-8.2819,19.1077,-8.1937,19.1172,-8.1059,19.1172,501.3396,20.0536,17.3777,17.3807,-7.4872,17.3837,-7.5377,17.3867,-7.5876,17.3867,501.3396,20.0536,16.5415,16.5703,-18.8206,16.5993,-18.7195,16.6285,-18.6126,16.6285,147.4366,2.9487,3.0881,15.8090,2.0588,0.0000,9.7506,25.5596,-9931.5000,-32523.7247,-33575.6864
6753.0000,16.6310,27.6093,10066.4000,62530.6000,-52464.2000,1.6212,2287.8182,4.4000,1.0000,13895.6889,4.5000,1.0000,16183.5071,0.0000,0.0000,76426.2889,7778.5818,-68647.7071,21.1551,13.8578,16859.7000,0.0000,16859.7000,0.4371,4556.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4556.6757,0.0000,0.0000,0.0000,12303.0243,12303.0243,20.3374,32.3783,0.0000,7216.2000,-7216.2000,0.1871,0.0000,0.0000,0.0000,1472.6939,4.9000,1.0000,1472.6939,0.0000,0.0000,8688.8939,0.0000,-8688.8939,20.9101,13.6128,321.6000,0.0000,321.6000,0.0083,86.9189,3.7000,1.0000,0.0000,0.0000,0.0000,86.9189,0.0000,0.0000,0.0000,234.6811,234.6811,20.8698,32.9106,0.0000,4373.7000,-4373.7000,0.1134,0.0000,0.0000,0.0000,892.5918,4.9000,1.0000,892.5918,0.0000,0.0000,5266.2918,0.0000,-5266.2918,21.2168,13.9195,9857.5000,0.0000,9857.5000,0.2556,2664.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2664.1892,0.0000,0.0000,0.0000,7193.3108,7193.3108,20.6339,18.3582,19.4961,-2.3021,-34530.8048,3.9341,469.6486,4.6965,3.9341,0.0000,2.2136,18.3921,17.7077,18.0499,-1.2982,-10385.3385,3.9341,929.6514,9.2965,3.9341,0.0000,7.7837,17.7115,16.5732,17.1424,-2.4675,-17272.3260,3.9341,1099.9646,10.9996,3.9341,0.0000,10.1623,20.3443,20.3419,-0.5696,20.3397,-0.6516,20.3374,-0.7327,20.3374,763.8895,30.5556,20.8946,20.8862,5.2384,20.8779,5.0804,20.8698,4.9239,20.8698,763.8895,30.5556,20.7428,20.7052,6.8014,20.6689,6.1115,20.6339,5.4380,20.6339,223.8480,4.4770,18.3582,18.3696,-14.2032,18.3809,-14.1105,18.3921,-14.0182,18.3921,763.8895,30.5556,17.7077,17.7090,-5.1802,17.7102,-5.2343,17.7115,-5.2879,17.7115,763.8895,30.5556,16.5732,16.5923,-17.8790,16.6116,-17.8799,16.6310,-17.8761,16.6310,223.8480,4.4770,3.9341,30.6647,2.6227,0.0000,20.1596,50.8243,-37015.3000,-62871.8766,-62188.4692
6754.0000,16.7805,27.9126,9917.1000,70296.3000,-60379.2000,1.8226,2253.8864,4.4000,1.0000,15621.4000,4.5000,1.0000,17875.2864,0.0000,0.0000,85917.7000,7663.2136,-78254.4864,20.8487,13.5514,20164.3000,0.0000,20164.3000,0.5228,5449.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5449.8108,0.0000,0.0000,0.0000,14714.4892,14714.4892,20.0925,32.1333,0.0000,21591.5000,-21591.5000,0.5598,0.0000,0.0000,0.0000,4406.4286,4.9000,1.0000,4406.4286,0.0000,0.0000,25997.9286,0.0000,-25997.9286,21.4440,14.1467,327.7000,0.0000,327.7000,0.0085,88.5676,3.7000,1.0000,0.0000,0.0000,0.0000,88.5676,0.0000,0.0000,0.0000,239.1324,239.1324,21.4153,33.4561,0.0000,6920.0000,-6920.0000,0.1794,0.0000,0.0000,0.0000,1412.2449,4.9000,1.0000,1412.2449,0.0000,0.0000,8332.2449,0.0000,-8332.2449,21.8484,14.5511,8940.4000,0.0000,8940.4000,0.2318,2416.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2416.3243,0.0000,0.0000,0.0000,6524.0757,6524.0757,21.4373,18.1970,19.8172,-4.1554,-62330.4552,4.9873,588.3544,5.8835,4.9873,0.0000,4.5099,18.2172,17.7180,17.9676,-1.2004,-9603.4037,4.9873,1182.2147,11.8221,4.9873,0.0000,15.8578,17.7257,16.7485,17.2371,-2.6854,-18798.1050,4.9873,1389.3578,13.8936,4.9873,0.0000,20.7036,20.0837,20.0867,-4.5173,20.0896,-4.5319,20.0925,-4.5463,20.0925,1156.2302,46.2492,21.4316,21.4261,7.8684,21.4207,7.7653,21.4153,7.6627,21.4153,1156.2302,46.2492,21.5093,21.4851,12.3739,21.4612,11.9486,21.4373,11.5248,21.4373,337.7035,6.7541,18.1970,18.2038,-14.0487,18.2105,-14.0113,18.2172,-13.9738,18.2172,1156.2302,46.2492,17.7180,17.7205,-6.0566,17.7231,-6.0866,17.7257,-6.1163,17.7257,1156.2302,46.2492,16.7485,16.7590,-15.4998,16.7696,-15.5783,16.7805,-15.6529,16.7805,337.7035,6.7541,4.9873,58.8006,3.3249,0.0000,41.0712,99.8719,-59458.3000,-91106.9625,-90731.9639
6755.0000,16.8836,28.1225,9638.0000,75736.1000,-66098.1000,1.9636,2190.4545,4.4000,1.0000,16830.2444,4.5000,1.0000,19020.6990,0.0000,0.0000,92566.3444,7447.5455,-85118.7990,20.7962,13.4989,20167.4000,0.0000,20167.4000,0.5229,5450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5450.6486,0.0000,0.0000,0.0000,14716.7514,14716.7514,20.1245,32.1653,0.0000,31533.3000,-31533.3000,0.8176,0.0000,0.0000,0.0000,6435.3673,4.9000,1.0000,6435.3673,0.0000,0.0000,37968.6673,0.0000,-37968.6673,21.8698,14.5725,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,21.8413,33.8821,0.0000,9991.8000,-9991.8000,0.2591,0.0000,0.0000,0.0000,2039.1429,4.9000,1.0000,2039.1429,0.0000,0.0000,12030.9429,0.0000,-12030.9429,22.3943,15.0970,7220.8000,0.0000,7220.8000,0.1872,1951.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1951.5676,0.0000,0.0000,0.0000,5269.2324,5269.2324,22.0848,18.1682,20.1265,-5.6805,-85207.6617,5.6404,657.8860,6.5789,5.6404,0.0000,6.5239,18.1836,17.6934,17.9385,-1.3331,-10664.7366,5.6404,1338.5205,13.3852,5.6404,0.0000,22.9397,17.7015,16.8554,17.2784,-2.6297,-18407.8808,5.6404,1568.8177,15.6882,5.6404,0.0000,29.9496,20.1197,20.1213,-4.4635,20.1229,-4.4900,20.1245,-4.5160,20.1245,1434.6476,57.3859,21.8569,21.8516,9.8559,21.8464,9.7670,21.8413,9.6786,21.8413,1434.6476,57.3859,22.1521,22.1294,16.7274,22.1070,16.3609,22.0848,15.9984,22.0848,418.3359,8.3667,18.1682,18.1733,-13.1549,18.1784,-13.1318,18.1836,-13.1086,18.1836,1434.6476,57.3859,17.6934,17.6961,-6.8417,17.6988,-6.8656,17.7015,-6.8891,17.7015,1434.6476,57.3859,16.8554,16.8647,-14.3293,16.8741,-14.3919,16.8836,-14.4529,16.8836,418.3359,8.3667,5.6404,82.4874,3.7603,0.0000,59.4132,141.9006,-79849.5000,-114851.1146,-114280.2790
6756.0000,16.9199,28.2057,9448.2000,77958.5000,-68510.3000,2.0212,2147.3182,4.4000,1.0000,17324.1111,4.5000,1.0000,19471.4293,0.0000,0.0000,95282.6111,7300.8818,-87981.7293,21.0510,13.7537,20166.8000,0.0000,20166.8000,0.5229,5450.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5450.4865,0.0000,0.0000,0.0000,14716.3135,14716.3135,20.3603,32.4012,0.0000,25778.9000,-25778.9000,0.6684,0.0000,0.0000,0.0000,5261.0000,4.9000,1.0000,5261.0000,0.0000,0.0000,31039.9000,0.0000,-31039.9000,21.8178,14.5205,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0000,0.0000,0.0000,278.2459,278.2459,21.7966,33.8374,0.0000,11396.0000,-11396.0000,0.2955,0.0000,0.0000,0.0000,2325.7143,4.9000,1.0000,2325.7143,0.0000,0.0000,13721.7143,0.0000,-13721.7143,22.4408,15.1435,6303.7000,0.0000,6303.7000,0.1634,1703.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1703.7027,0.0000,0.0000,0.0000,4599.9973,4599.9973,22.1872,18.2852,20.2362,-5.5402,-83103.6029,5.5218,641.4694,6.4147,5.5218,0.0000,6.1210,18.2972,17.6358,17.9665,-1.7607,-14085.5140,5.5218,1308.9793,13.0898,5.5218,0.0000,21.5228,17.6455,16.8883,17.2669,-2.3037,-16125.8120,5.5218,1536.5096,15.3651,5.5218,0.0000,28.0998,20.3600,20.3601,-2.3778,20.3602,-2.4139,20.3603,-2.4496,20.3603,1382.1350,55.2854,21.8047,21.8020,7.4245,21.7993,7.3690,21.7966,7.3139,21.7966,1382.1350,55.2854,22.2249,22.2123,14.4892,22.1997,14.2746,22.1872,14.0611,22.1872,403.1361,8.0627,18.2852,18.2892,-11.2300,18.2932,-11.2163,18.2972,-11.2027,18.2972,1382.1350,55.2854,17.6358,17.6391,-7.7128,17.6423,-7.7277,17.6455,-7.7425,17.6455,1382.1350,55.2854,16.8883,16.8989,-14.1271,16.9094,-14.1570,16.9199,-14.1860,16.9199,403.1361,8.0627,5.5218,77.8015,3.6812,0.0000,55.7435,133.5450,-78833.4000,-113148.7868,-113314.9289
6757.0000,16.9321,28.2377,9545.2000,80474.5000,-70929.3000,2.0865,2169.3636,4.4000,1.0000,17883.2222,4.5000,1.0000,20052.5859,0.0000,0.0000,98357.7222,7375.8364,-90981.8859,21.2242,13.9269,20171.3000,0.0000,20171.3000,0.5230,5451.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5451.7027,0.0000,0.0000,0.0000,14719.5973,14719.5973,20.5295,32.5703,0.0000,21651.4000,-21651.4000,0.5614,0.0000,0.0000,0.0000,4418.6531,4.9000,1.0000,4418.6531,0.0000,0.0000,26070.0531,0.0000,-26070.0531,21.7594,14.4621,486.9000,0.0000,486.9000,0.0126,131.5946,3.7000,1.0000,0.0000,0.0000,0.0000,131.5946,0.0000,0.0000,0.0000,355.3054,355.3054,21.7366,33.7774,0.0000,12915.5000,-12915.5000,0.3349,0.0000,0.0000,0.0000,2635.8163,4.9000,1.0000,2635.8163,0.0000,0.0000,15551.3163,0.0000,-15551.3163,22.4702,15.1729,5615.9000,0.0000,5615.9000,0.1456,1517.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1517.8108,0.0000,0.0000,0.0000,4098.0892,4098.0892,22.2438,18.3632,20.3035,-5.4839,-82258.5731,5.4958,636.8747,6.3687,5.4958,0.0000,6.0348,18.3743,17.6157,17.9950,-2.0101,-16080.9360,5.4958,1301.3966,13.0140,5.4958,0.0000,21.2197,17.6254,16.8992,17.2623,-2.1989,-15392.3223,5.4958,1529.5329,15.2953,5.4958,0.0000,27.7040,20.5298,20.5297,-1.2605,20.5296,-1.2923,20.5295,-1.3239,20.5295,1370.7190,54.8288,21.7426,21.7406,5.7444,21.7386,5.6988,21.7366,5.6536,21.7366,1370.7190,54.8288,22.2769,22.2657,13.1191,22.2547,12.9278,22.2438,12.7394,22.2438,399.8313,7.9966,18.3632,18.3669,-10.1129,18.3706,-10.1000,18.3743,-10.0871,18.3743,1370.7190,54.8288,17.6157,17.6189,-8.0405,17.6221,-8.0531,17.6254,-8.0654,17.6254,1370.7190,54.8288,16.8992,16.9102,-14.1250,16.9211,-14.1404,16.9321,-14.1550,16.9321,399.8313,7.9966,5.4958,76.7959,3.6639,0.0000,54.9585,131.7544,-79222.1000,-113430.2634,-113731.8314
6758.0000,16.9482,28.3059,9633.7000,86110.9000,-76477.2000,2.2326,2189.4773,4.4000,1.0000,19135.7556,4.5000,1.0000,21325.2328,0.0000,0.0000,105246.6556,7444.2227,-97802.4328,21.3609,14.0636,20174.7000,0.0000,20174.7000,0.5231,5452.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5452.6216,0.0000,0.0000,0.0000,14722.0784,14722.0784,20.6952,32.7360,0.0000,21075.3000,-21075.3000,0.5464,0.0000,0.0000,0.0000,4301.0816,4.9000,1.0000,4301.0816,0.0000,0.0000,25376.3816,0.0000,-25376.3816,21.8402,14.5429,382.8000,0.0000,382.8000,0.0099,103.4595,3.7000,1.0000,0.0000,0.0000,0.0000,103.4595,0.0000,0.0000,0.0000,279.3405,279.3405,21.8201,33.8609,0.0000,15086.4000,-15086.4000,0.3911,0.0000,0.0000,0.0000,3078.8571,4.9000,1.0000,3078.8571,0.0000,0.0000,18165.2571,0.0000,-18165.2571,22.6397,15.3424,4928.1000,0.0000,4928.1000,0.1278,1331.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1331.9189,0.0000,0.0000,0.0000,3596.1811,3596.1811,22.4372,18.3938,20.4155,-5.9744,-89616.6359,5.7464,663.1925,6.6319,5.7464,0.0000,6.8983,18.4044,17.6280,18.0162,-2.1509,-17207.2621,5.7464,1359.6343,13.5963,5.7464,0.0000,24.2563,17.6369,16.9174,17.2771,-2.2783,-15948.2590,5.7464,1598.3549,15.9835,5.7464,0.0000,31.6686,20.6966,20.6962,-0.1802,20.6957,-0.2116,20.6952,-0.2426,20.6952,1482.2668,59.2907,21.8276,21.8251,5.9315,21.8226,5.8839,21.8201,5.8367,21.8201,1482.2668,59.2907,22.4774,22.4638,14.0934,22.4504,13.8808,22.4372,13.6718,22.4372,432.1161,8.6423,18.3938,18.3973,-9.6243,18.4009,-9.6121,18.4044,-9.5999,18.4044,1482.2668,59.2907,17.6280,17.6310,-8.0073,17.6339,-8.0203,17.6369,-8.0332,17.6369,1482.2668,59.2907,16.9174,16.9276,-13.9831,16.9379,-14.0002,16.9482,-14.0163,16.9482,432.1161,8.6423,5.7464,86.8214,3.8309,0.0000,62.8232,149.6446,-87153.3000,-122746.4716,-122772.1569
6759.0000,16.9583,28.3318,9725.8000,88545.8000,-78820.0000,2.2957,2210.4091,4.4000,1.0000,19676.8444,4.5000,1.0000,21887.2535,0.0000,0.0000,108222.6444,7515.3909,-100707.2535,21.5191,14.2218,20171.5000,0.0000,20171.5000,0.5230,5451.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5451.7568,0.0000,0.0000,0.0000,14719.7432,14719.7432,20.8501,32.8909,0.0000,17136.5000,-17136.5000,0.4443,0.0000,0.0000,0.0000,3497.2449,4.9000,1.0000,3497.2449,0.0000,0.0000,20633.7449,0.0000,-20633.7449,21.7846,14.4873,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,21.7687,33.8095,0.0000,15402.2000,-15402.2000,0.3993,0.0000,0.0000,0.0000,3143.3061,4.9000,1.0000,3143.3061,0.0000,0.0000,18545.5061,0.0000,-18545.5061,22.6086,15.3113,5615.9000,0.0000,5615.9000,0.1456,1517.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1517.8108,0.0000,0.0000,0.0000,4098.0892,4098.0892,22.3981,18.4891,20.4436,-5.7543,-86315.1554,5.7249,660.0381,6.6004,5.7249,0.0000,6.8213,18.4978,17.6150,18.0564,-2.4367,-19493.3880,5.7249,1352.4892,13.5249,5.7249,0.0000,23.9854,17.6244,16.9272,17.2758,-2.1993,-15395.4020,5.7249,1592.4633,15.9246,5.7249,0.0000,31.3148,20.8525,20.8517,0.7762,20.8509,0.7455,20.8501,0.7151,20.8501,1472.5558,58.9022,21.7735,21.7719,4.7604,21.7703,4.7252,21.7687,4.6904,21.7687,1472.5558,58.9022,22.4230,22.4147,12.0556,22.4064,11.9201,22.3981,11.7861,22.3981,429.3061,8.5861,18.4891,18.4920,-8.5331,18.4949,-8.5262,18.4978,-8.5192,18.4978,1472.5558,58.9022,17.6150,17.6181,-8.2363,17.6213,-8.2453,17.6244,-8.2542,17.6244,1472.5558,58.9022,16.9272,16.9376,-13.9281,16.9479,-13.9374,16.9583,-13.9458,16.9583,429.3061,8.5861,5.7249,85.9311,3.8166,0.0000,62.1215,148.0526,-85237.2000,-120824.8694,-121203.9454
6760.0000,16.9451,28.2860,9829.9000,86188.0000,-76358.1000,2.2346,2234.0682,4.4000,1.0000,19152.8889,4.5000,1.0000,21386.9571,0.0000,0.0000,105340.8889,7595.8318,-97745.0571,21.8498,14.5525,20167.1000,0.0000,20167.1000,0.5229,5450.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5450.5676,0.0000,0.0000,0.0000,14716.5324,14716.5324,21.1051,33.1459,0.0000,4543.6000,-4543.6000,0.1178,0.0000,0.0000,0.0000,927.2653,4.9000,1.0000,927.2653,0.0000,0.0000,5470.8653,0.0000,-5470.8653,21.3796,14.0823,321.3000,0.0000,321.3000,0.0083,86.8378,3.7000,1.0000,0.0000,0.0000,0.0000,86.8378,0.0000,0.0000,0.0000,234.4622,234.4622,21.3718,33.4126,0.0000,15105.5000,-15105.5000,0.3916,0.0000,0.0000,0.0000,3082.7551,4.9000,1.0000,3082.7551,0.0000,0.0000,18188.2551,0.0000,-18188.2551,22.2845,14.9872,6533.0000,0.0000,6533.0000,0.1694,1765.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1765.6757,0.0000,0.0000,0.0000,4767.3243,4767.3243,22.0468,18.6063,20.3265,-4.5710,-68565.6664,5.1669,598.2576,5.9826,5.1669,0.0000,5.0149,18.6142,17.5645,18.0894,-2.6148,-20918.3646,5.1669,1219.1410,12.1914,5.1669,0.0000,17.6335,17.5761,16.9087,17.2424,-1.9000,-13300.2361,5.1669,1439.0985,14.3910,5.1669,0.0000,23.0219,21.1113,21.1092,2.7496,21.1071,2.7095,21.1051,2.6697,21.1051,1230.1561,49.2062,21.3678,21.3692,0.3924,21.3705,0.3878,21.3718,0.3834,21.3718,1230.1561,49.2062,22.0453,22.0459,6.7043,22.0464,6.6765,22.0468,6.6485,22.0468,359.1244,7.1825,18.6063,18.6089,-7.3654,18.6116,-7.3597,18.6142,-7.3540,18.6142,1230.1561,49.2062,17.5645,17.5684,-8.7877,17.5723,-8.7884,17.5761,-8.7889,17.5761,1230.1561,49.2062,16.9087,16.9209,-14.1864,16.9330,-14.1697,16.9451,-14.1528,16.9451,359.1244,7.1825,5.1669,64.8069,3.4446,0.0000,45.6702,110.4771,-68985.8000,-101685.8586,-102784.2670
6761.0000,16.9266,27.0902,17974.5000,67469.9000,-49495.4000,1.7493,4085.1136,4.4000,1.0000,14993.3111,4.5000,1.0000,19078.4247,0.0000,0.0000,82463.2111,13889.3864,-68573.8247,21.0352,13.7380,16837.2000,0.0000,16837.2000,0.4365,4550.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4550.5946,0.0000,0.0000,0.0000,12286.6054,12286.6054,20.3186,32.3594,0.0000,1988.1000,-1988.1000,0.0515,0.0000,0.0000,0.0000,405.7347,4.9000,1.0000,405.7347,0.0000,0.0000,2393.8347,0.0000,-2393.8347,20.4620,13.1648,328.3000,0.0000,328.3000,0.0085,88.7297,3.7000,1.0000,0.0000,0.0000,0.0000,88.7297,0.0000,0.0000,0.0000,239.5703,239.5703,20.4722,32.5130,0.0000,16046.1000,-16046.1000,0.4160,0.0000,0.0000,0.0000,3274.7143,4.9000,1.0000,3274.7143,0.0000,0.0000,19320.8143,0.0000,-19320.8143,21.6298,14.3325,8596.5000,0.0000,8596.5000,0.2229,2323.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2323.3784,0.0000,0.0000,0.0000,6273.1216,6273.1216,21.3072,18.8464,20.0768,-2.7380,-41070.3042,4.3272,505.6289,5.0563,4.3272,0.0000,2.9456,18.8509,17.4358,18.1433,-2.9524,-23619.1036,4.3272,1018.9177,10.1892,4.3272,0.0000,10.3576,17.4524,16.8820,17.1672,-1.3601,-9520.7476,4.3272,1208.7068,12.0871,4.3272,0.0000,13.5227,20.2991,20.3057,-5.9855,20.3122,-5.9358,20.3186,-5.8865,20.3186,901.9916,36.0797,20.4477,20.4559,-8.3334,20.4641,-8.2731,20.4722,-8.2131,20.4722,901.9916,36.0797,21.2540,21.2722,-2.6320,21.2900,-2.4637,21.3072,-2.2999,21.3072,263.9615,5.2792,18.8464,18.8479,-5.1110,18.8494,-5.1156,18.8509,-5.1201,18.8509,901.9916,36.0797,17.4358,17.4413,-10.0211,17.4469,-10.0048,17.4524,-9.9886,17.4524,901.9916,36.0797,16.8820,16.8969,-14.4773,16.9118,-14.4268,16.9266,-14.3769,16.9266,263.9615,5.2792,4.3272,39.8153,2.8848,0.0000,26.8259,66.6411,-41767.6000,-71489.1764,-74210.1554
6762.0000,16.8675,27.0130,14699.7000,54698.0000,-39998.3000,1.4181,3340.8409,4.4000,1.0000,12155.1111,4.5000,1.0000,15495.9520,0.0000,0.0000,66853.1111,11358.8591,-55494.2520,20.9010,13.6037,10218.2000,0.0000,10218.2000,0.2649,2761.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2761.6757,0.0000,0.0000,0.0000,7456.5243,7456.5243,20.3665,32.4073,0.0000,834.8000,-834.8000,0.0216,0.0000,0.0000,0.0000,170.3673,4.9000,1.0000,170.3673,0.0000,0.0000,1005.1673,0.0000,-1005.1673,20.4395,13.1422,324.3000,0.0000,324.3000,0.0084,87.6486,3.7000,1.0000,0.0000,0.0000,0.0000,87.6486,0.0000,0.0000,0.0000,236.6514,236.6514,20.4357,32.4765,0.0000,15558.7000,-15558.7000,0.4034,0.0000,0.0000,0.0000,3175.2449,4.9000,1.0000,3175.2449,0.0000,0.0000,18733.9449,0.0000,-18733.9449,21.7973,14.5000,10086.8000,0.0000,10086.8000,0.2615,2726.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2726.1622,0.0000,0.0000,0.0000,7360.6378,7360.6378,21.2681,18.6509,19.9595,-2.4005,-36007.3308,3.5670,418.6092,4.1861,3.5670,0.0000,1.6500,18.6673,17.4429,18.0551,-2.1057,-16845.9274,3.5670,842.7454,8.4275,3.5670,0.0000,5.8019,17.4605,16.8075,17.1340,-1.2834,-8984.0965,3.5670,997.6581,9.9766,3.5670,0.0000,7.5749,20.3591,20.3615,-4.5529,20.3640,-4.5543,20.3665,-4.5552,20.3665,644.0722,25.7629,20.4223,20.4268,-7.0816,20.4312,-7.0698,20.4357,-7.0577,20.4357,644.0722,25.7629,21.2623,21.2638,-1.1887,21.2657,-1.2568,21.2681,-1.3168,21.2681,189.0049,3.7801,18.6509,18.6564,-7.4135,18.6619,-7.3759,18.6673,-7.3388,18.6673,644.0722,25.7629,17.4429,17.4488,-9.7460,17.4546,-9.7289,17.4605,-9.7119,17.4605,644.0722,25.7629,16.8075,16.8277,-15.2826,16.8477,-15.1735,16.8675,-15.0666,16.8675,189.0049,3.7801,3.5670,23.4493,2.3780,0.0000,15.0269,38.4761,-35762.5000,-60179.5508,-61837.3547
6763.0000,16.8596,26.6322,15546.0000,49037.9000,-33491.9000,1.2714,3533.1818,4.4000,1.0000,10897.3111,4.5000,1.0000,14430.4929,0.0000,0.0000,59935.2111,12012.8182,-47922.3929,20.7186,13.4213,10183.2000,0.0000,10183.2000,0.2640,2752.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2752.2162,0.0000,0.0000,0.0000,7430.9838,7430.9838,20.1377,32.1785,0.0000,10.0000,-10.0000,0.0003,0.0000,0.0000,0.0000,2.0408,4.9000,1.0000,2.0408,0.0000,0.0000,12.0408,0.0000,-12.0408,20.1387,12.8414,319.9000,0.0000,319.9000,0.0083,86.4595,3.7000,1.0000,0.0000,0.0000,0.0000,86.4595,0.0000,0.0000,0.0000,233.4405,233.4405,20.1438,32.1847,0.0000,13611.2000,-13611.2000,0.3529,0.0000,0.0000,0.0000,2777.7959,4.9000,1.0000,2777.7959,0.0000,0.0000,16388.9959,0.0000,-16388.9959,21.4636,14.1663,9628.2000,0.0000,9628.2000,0.2496,2602.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2602.2162,0.0000,0.0000,0.0000,7025.9838,7025.9838,20.9447,18.7233,19.8340,-1.8391,-27586.4182,3.2197,379.5995,3.7960,3.2197,0.0000,1.2135,18.7352,17.3449,18.0400,-2.1583,-17266.5189,3.2197,761.1271,7.6113,3.2197,0.0000,4.2669,17.3679,16.7981,17.0830,-1.0108,-7075.8220,3.2197,902.2916,9.0229,3.2197,0.0000,5.5707,20.1202,20.1261,-6.6574,20.1319,-6.6230,20.1377,-6.5888,20.1377,539.0068,21.5603,20.1199,20.1279,-9.3132,20.1359,-9.2653,20.1438,-9.2177,20.1438,539.0068,21.5603,20.8978,20.9140,-4.9001,20.9296,-4.7817,20.9447,-4.6687,20.9447,158.4139,3.1683,18.7233,18.7273,-6.5558,18.7313,-6.5386,18.7352,-6.5213,18.7352,539.0068,21.5603,17.3449,17.3526,-10.6271,17.3602,-10.5931,17.3679,-10.5593,17.3679,539.0068,21.5603,16.7981,16.8188,-15.2096,16.8393,-15.1069,16.8596,-15.0047,16.8596,158.4139,3.1683,3.2197,17.7188,2.1465,0.0000,11.0511,28.7699,-26981.8000,-49633.0216,-51928.7591
6764.0000,17.0049,23.7354,22002.5000,30958.8000,-8956.3000,0.8027,5000.5682,4.4000,1.0000,6879.7333,4.5000,1.0000,11880.3015,0.0000,0.0000,37838.5333,17001.9318,-20836.6015,19.2354,11.9381,10220.6000,0.0000,10220.6000,0.2650,2762.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2762.3243,0.0000,0.0000,0.0000,7458.2757,7458.2757,18.5359,18.5359,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5359,11.2386,330.3000,0.0000,330.3000,0.0086,89.2703,3.7000,1.0000,0.0000,0.0000,0.0000,89.2703,0.0000,0.0000,0.0000,241.0297,241.0297,18.6115,30.6523,0.0000,11943.6000,-11943.6000,0.3097,0.0000,0.0000,0.0000,2437.4694,4.9000,1.0000,2437.4694,0.0000,0.0000,14381.0694,0.0000,-14381.0694,20.1509,12.8536,8825.8000,0.0000,8825.8000,0.2288,2385.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2385.3514,0.0000,0.0000,0.0000,6440.4486,6440.4486,19.6929,19.4414,19.5671,-0.1675,-2513.2043,2.4221,308.5784,3.0858,2.5917,0.1696,0.6329,19.4237,16.8495,18.1366,-3.0059,-24047.5902,2.4221,570.4653,5.7047,2.4221,0.0000,1.8163,16.9015,16.9502,16.9259,0.0650,455.0279,2.4221,682.8785,6.8288,2.4221,0.0000,2.3714,18.4370,18.4705,-22.6577,18.5034,-22.3573,18.5359,-22.0614,18.5359,329.2353,13.1694,18.5101,18.5444,-24.1913,18.5782,-23.8920,18.6115,-23.5970,18.6115,329.2353,13.1694,19.4615,19.5485,-20.7656,19.6315,-19.8363,19.7105,-18.9532,19.7105,97.1935,1.9439,19.4414,19.4354,0.4552,19.4295,0.3742,19.4237,0.2946,19.4237,329.2353,13.1694,16.8495,16.8670,-15.2757,16.8844,-15.1489,16.9015,-15.0237,16.9015,329.2353,13.1694,16.9502,16.9685,-13.2670,16.9867,-13.1988,17.0049,-13.1298,17.0049,97.1935,1.9439,2.4221,8.1489,1.6147,0.0000,4.8206,12.9695,-1523.2000,-21077.9168,-26105.7666
6765.0000,16.9151,24.9809,16967.8000,31544.4000,-14576.6000,0.8178,3856.3182,4.4000,1.0000,7009.8667,4.5000,1.0000,10866.1848,0.0000,0.0000,38554.2667,13111.4818,-25442.7848,19.7652,12.4679,10184.9000,0.0000,10184.9000,0.2641,2752.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2752.6757,0.0000,0.0000,0.0000,7432.2243,7432.2243,18.9630,18.9630,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9630,11.6657,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,18.9672,31.0080,0.0000,10150.3000,-10150.3000,0.2632,0.0000,0.0000,0.0000,2071.4898,4.9000,1.0000,2071.4898,0.0000,0.0000,12221.7898,0.0000,-12221.7898,20.3362,13.0390,7220.8000,0.0000,7220.8000,0.1872,1951.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1951.5676,0.0000,0.0000,0.0000,5269.2324,5269.2324,19.7446,19.2346,19.4896,-0.3399,-5098.0499,2.3145,309.4652,3.0947,2.5917,0.2771,0.6329,19.2468,16.9598,18.1033,-2.5520,-20416.2835,2.3145,545.8325,5.4583,2.3145,0.0000,1.5850,16.9945,16.8204,16.9074,-0.2221,-1554.3926,2.3145,653.0331,6.5303,2.3145,0.0000,2.0694,18.9326,18.9426,-14.9501,18.9527,-14.9245,18.9630,-14.8963,18.9630,304.4271,12.1771,18.9291,18.9417,-17.0935,18.9544,-17.0496,18.9672,-17.0034,18.9672,304.4271,12.1771,19.7460,19.7635,-14.3654,19.7835,-14.3861,19.8057,-14.3684,19.8057,89.9365,1.7987,19.2346,19.2388,-2.6713,19.2429,-2.6369,19.2468,-2.6038,19.2468,304.4271,12.1771,16.9598,16.9714,-13.3284,16.9829,-13.2766,16.9945,-13.2244,16.9945,304.4271,12.1771,16.8204,16.8529,-14.9720,16.8845,-14.7362,16.9151,-14.5106,16.9151,89.9365,1.7987,2.3145,7.2015,1.5430,0.0000,4.2873,11.4888,-6906.9000,-24660.7909,-27068.7260
6766.0000,16.9774,23.7704,17653.3000,25125.4000,-7472.1000,0.6514,4012.1136,4.4000,1.0000,5583.4222,4.5000,1.0000,9595.5359,0.0000,0.0000,30708.8222,13641.1864,-17067.6359,19.2827,11.9854,10213.5000,0.0000,10213.5000,0.2648,2760.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2760.4054,0.0000,0.0000,0.0000,7453.0946,7453.0946,18.3638,18.3638,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3638,11.0665,330.6000,0.0000,330.6000,0.0086,89.3514,3.7000,1.0000,0.0000,0.0000,0.0000,89.3514,0.0000,0.0000,0.0000,241.2486,241.2486,18.4218,30.4627,0.0000,7384.6000,-7384.6000,0.1915,0.0000,0.0000,0.0000,1507.0612,4.9000,1.0000,1507.0612,0.0000,0.0000,8891.6612,0.0000,-8891.6612,19.6228,12.3255,6303.7000,0.0000,6303.7000,0.1634,1703.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1703.7027,0.0000,0.0000,0.0000,4599.9973,4599.9973,19.2910,19.4601,19.3755,0.1127,1690.8342,1.9195,310.7772,3.1078,2.5917,0.6721,0.6329,19.4560,16.7337,18.0948,-2.5194,-20155.1472,1.9195,452.8252,4.5283,1.9195,0.0000,0.9041,16.7912,16.8933,16.8422,0.1080,756.1431,1.9195,542.9524,5.4295,1.9195,0.0000,1.1804,18.2760,18.3057,-20.6576,18.3350,-20.4246,18.3638,-20.1958,18.3638,220.6082,8.8243,18.3312,18.3619,-21.9845,18.3921,-21.7522,18.4218,-21.5240,18.4218,220.6082,8.8243,19.0015,19.0825,-21.7359,19.1592,-20.9719,19.2317,-20.2580,19.2317,65.3800,1.3076,19.4601,19.4587,-0.6773,19.4573,-0.7063,19.4560,-0.7343,19.4560,220.6082,8.8243,16.7337,16.7531,-15.2507,16.7722,-15.1215,16.7912,-14.9942,16.7912,220.6082,8.8243,16.8933,16.9215,-13.9545,16.9496,-13.7941,16.9774,-13.6335,16.9774,65.3800,1.3076,1.9195,4.3308,1.2797,0.0000,2.7174,7.0483,1991.1000,-13664.9565,-17708.1699
6767.0000,17.0226,22.7739,18309.7000,21864.4000,-3554.7000,0.5669,4161.2955,4.4000,1.0000,4858.7556,4.5000,1.0000,9020.0510,0.0000,0.0000,26723.1556,14148.4045,-12574.7510,19.0753,11.7780,10191.9000,0.0000,10191.9000,0.2642,2754.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2754.5676,0.0000,0.0000,0.0000,7437.3324,7437.3324,17.9692,17.9692,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.9692,10.6719,324.8000,0.0000,324.8000,0.0084,87.7838,3.7000,1.0000,0.0000,0.0000,0.0000,87.7838,0.0000,0.0000,0.0000,237.0162,237.0162,18.0425,30.0834,0.0000,4906.3000,-4906.3000,0.1272,0.0000,0.0000,0.0000,1001.2857,4.9000,1.0000,1001.2857,0.0000,0.0000,5907.5857,0.0000,-5907.5857,19.0069,11.7096,3552.5000,0.0000,3552.5000,0.0921,960.1351,3.7000,1.0000,0.0000,0.0000,0.0000,960.1351,0.0000,0.0000,0.0000,2592.3649,2592.3649,19.0958,19.4961,19.2959,0.2668,4002.0295,1.5883,311.6975,3.1170,2.5917,1.0034,0.6329,19.4981,16.6078,18.0529,-2.2132,-17705.9014,1.5883,375.2748,3.7527,1.5883,0.0000,0.5122,16.6765,16.9189,16.7977,0.2121,1484.8327,1.5883,450.0283,4.5003,1.5883,0.0000,0.6687,17.8612,17.8977,-23.1334,17.9337,-22.8609,17.9692,-22.5920,17.9692,159.4619,6.3785,17.9305,17.9683,-24.2544,18.0057,-23.9769,18.0425,-23.7030,18.0425,159.4619,6.3785,18.5837,18.6727,-24.4140,18.7590,-23.6463,18.8428,-22.8996,18.8428,47.4181,0.9484,19.4961,19.4968,-0.8279,19.4974,-0.8305,19.4981,-0.8335,19.4981,159.4619,6.3785,16.6078,16.6309,-15.9180,16.6538,-15.7647,16.6765,-15.6134,16.6765,159.4619,6.3785,16.9189,16.9545,-13.6641,16.9890,-13.4259,17.0226,-13.1976,17.0226,47.4181,0.9484,1.5883,2.5920,1.0589,0.0000,1.8137,4.4057,5608.2000,-8215.6232,-12219.0392
6768.0000,17.0242,22.2294,17912.7000,19725.8000,-1813.1000,0.5114,4071.0682,4.4000,1.0000,4383.5111,4.5000,1.0000,8454.5793,0.0000,0.0000,24109.3111,13841.6318,-10267.6793,18.9929,11.6956,10206.8000,0.0000,10206.8000,0.2646,2758.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2758.5946,0.0000,0.0000,0.0000,7448.2054,7448.2054,17.6927,17.6927,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6927,10.3954,350.5000,0.0000,350.5000,0.0091,94.7297,3.7000,1.0000,0.0000,0.0000,0.0000,94.7297,0.0000,0.0000,0.0000,255.7703,255.7703,17.7758,29.8166,0.0000,3341.5000,-3341.5000,0.0866,0.0000,0.0000,0.0000,681.9388,4.9000,1.0000,681.9388,0.0000,0.0000,4023.4388,0.0000,-4023.4388,18.5472,11.2499,1145.1000,0.0000,1145.1000,0.0297,309.4865,3.7000,1.0000,0.0000,0.0000,0.0000,309.4865,0.0000,0.0000,0.0000,835.6135,835.6135,19.0362,19.4544,19.2453,0.2787,4180.4539,1.3522,312.2849,3.1228,2.5917,1.2395,0.6329,19.4013,16.5891,17.9952,-1.8739,-14991.4007,1.3522,327.2791,3.2728,1.3821,0.0299,0.3375,16.6636,16.8907,16.7771,0.1692,1184.3366,1.3522,383.4437,3.8344,1.3522,0.0000,0.4126,17.5648,17.6081,-24.4382,17.6507,-24.1238,17.6927,-23.8140,17.6927,121.1811,4.8472,17.6437,17.6883,-25.4161,17.7323,-25.0960,17.7758,-24.7805,17.7758,121.1811,4.8472,18.3870,18.4780,-24.5807,18.5667,-23.8561,18.6529,-23.1498,18.6529,36.1436,0.7229,19.4544,19.4575,-1.5752,19.4605,-1.5549,19.4635,-1.5353,19.4635,121.1811,4.8472,16.5891,16.6142,-15.5687,16.6390,-15.4088,16.6636,-15.2509,16.6636,121.1811,4.8472,16.8907,16.9369,-14.0129,16.9814,-13.6695,17.0242,-13.3431,17.0242,36.1436,0.7229,1.3522,1.6780,0.9015,0.0000,1.3830,3.0610,6547.8000,-5751.5289,-9626.6103
6769.0000,16.9660,21.3169,18068.4000,17855.5000,212.9000,0.4685,4106.4545,4.4000,1.0000,3967.8889,4.5000,1.0000,8074.3434,0.0000,0.0000,21823.3889,13961.9455,-7861.4434,18.6005,11.3032,10228.0000,0.0000,10228.0000,0.2652,2764.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2764.3243,0.0000,0.0000,0.0000,7463.6757,7463.6757,17.2152,17.2152,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2152,9.9179,362.9000,0.0000,362.9000,0.0094,98.0811,3.7000,1.0000,0.0000,0.0000,0.0000,98.0811,0.0000,0.0000,0.0000,264.8189,264.8189,17.3284,29.3692,0.0000,2717.0000,-2717.0000,0.0704,0.0000,0.0000,0.0000,554.4898,4.9000,1.0000,554.4898,0.0000,0.0000,3271.4898,0.0000,-3271.4898,18.0086,10.7113,687.8000,0.0000,687.8000,0.0178,185.8919,3.7000,1.0000,0.0000,0.0000,0.0000,185.8919,0.0000,0.0000,0.0000,501.9081,501.9081,18.9024,19.4826,19.1925,0.3866,5799.3475,1.2470,312.8988,3.1290,2.5917,1.3447,0.6329,19.2146,16.6837,17.9492,-1.6865,-13491.7957,1.2470,327.8513,3.2785,1.3821,0.1351,0.3375,16.7531,16.7988,16.7759,0.0314,219.9566,1.2470,353.6228,3.5362,1.2470,0.0000,0.3236,17.0487,17.1051,-28.0272,17.1606,-27.6085,17.2152,-27.1972,17.2152,105.5849,4.2234,17.1601,17.2171,-28.6506,17.2732,-28.2346,17.3284,-27.8257,17.3284,105.5849,4.2234,17.9042,18.0348,-28.4097,18.1588,-27.2796,18.2768,-26.2135,18.2768,31.5415,0.6308,19.4826,19.4847,-1.4574,19.4868,-1.4503,19.4889,-1.4432,19.4889,105.5849,4.2234,16.6837,16.7070,-14.2857,16.7301,-14.1539,16.7531,-14.0232,16.7531,105.5849,4.2234,16.7988,16.8568,-15.0320,16.9125,-14.5812,16.9660,-14.1526,16.9660,31.5415,0.6308,1.2470,1.3487,0.8313,0.0000,1.2940,2.6427,8774.6000,-2902.5305,-7472.4916
6770.0000,16.9606,19.9194,18425.8000,16109.9000,2315.9000,0.4777,4187.6818,4.4000,1.0000,3579.9778,4.5000,1.0000,7767.6596,0.0000,0.0000,19689.8778,14238.1182,-5451.7596,18.1088,10.8115,10232.7000,0.0000,10232.7000,0.2653,2765.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2765.5946,0.0000,0.0000,0.0000,7467.1054,7467.1054,16.7222,16.7222,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7222,9.4249,353.7000,0.0000,353.7000,0.0092,95.5946,3.7000,1.0000,0.0000,0.0000,0.0000,95.5946,0.0000,0.0000,0.0000,258.1054,258.1054,16.8553,28.8961,0.0000,2298.6000,-2298.6000,0.0596,0.0000,0.0000,0.0000,469.1020,4.9000,1.0000,469.1020,0.0000,0.0000,2767.7020,0.0000,-2767.7020,17.4382,10.1409,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,18.7250,19.5463,19.1357,0.5473,8210.1841,1.2310,313.5621,3.1356,2.5917,1.3607,0.6329,19.2303,16.6353,17.9328,-1.7291,-13833.0943,1.2310,328.0554,3.2806,1.3821,0.1511,0.3375,16.7137,16.8090,16.7613,0.0647,452.6489,1.2310,349.2950,3.4930,1.2310,0.0000,0.3114,16.5362,16.5991,-31.3117,16.6611,-30.8642,16.7222,-30.4230,16.7222,103.3003,4.1320,16.6679,16.7312,-31.7494,16.7937,-31.3047,16.8553,-30.8661,16.8553,103.3003,4.1320,17.3855,17.5351,-32.4391,17.6790,-31.1821,17.8172,-29.9739,17.8172,30.8668,0.6173,19.5463,19.5471,-1.0032,19.5479,-1.0092,19.5488,-1.0149,19.5488,103.3003,4.1320,16.6353,16.6618,-14.6451,16.6879,-14.4867,16.7137,-14.3307,16.7137,103.3003,4.1320,16.8090,16.8603,-14.7623,16.9109,-14.4239,16.9606,-14.0874,16.9606,30.8668,0.6173,1.2310,1.3027,0.8207,0.0000,1.2817,2.5844,10946.7000,-243.9535,-5170.2613
6771.0000,16.9784,18.6045,18838.3000,14416.5000,4421.8000,0.4884,4281.4318,4.4000,1.0000,3203.6667,4.5000,1.0000,7485.0985,0.0000,0.0000,17620.1667,14556.8682,-3063.2985,17.6229,10.3256,10235.6000,0.0000,10235.6000,0.2654,2766.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2766.3784,0.0000,0.0000,0.0000,7469.2216,7469.2216,16.2513,16.2513,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2513,8.9540,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,16.3969,28.4378,0.0000,1914.8000,-1914.8000,0.0496,0.0000,0.0000,0.0000,390.7755,4.9000,1.0000,390.7755,0.0000,0.0000,2305.5755,0.0000,-2305.5755,16.8819,9.5846,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,18.5256,19.6258,19.0757,0.7331,10996.8448,1.2325,314.2640,3.1426,2.5917,1.3592,0.6329,19.2936,16.5673,17.9304,-1.8166,-14533.1802,1.2325,328.0851,3.2809,1.3821,0.1496,0.3375,16.6490,16.8349,16.7420,0.1262,883.3296,1.2325,349.9718,3.4997,1.2325,0.0000,0.3125,16.0516,16.1190,-34.1798,16.1856,-33.7183,16.2513,-33.2627,16.2513,103.5082,4.1403,16.1961,16.2639,-34.5136,16.3309,-34.0547,16.3969,-33.6016,16.3969,103.5082,4.1403,16.8293,16.9963,-36.6708,17.1573,-35.3063,17.3124,-33.9897,17.3124,30.9282,0.6186,19.6258,19.6253,-0.4430,19.6249,-0.4592,19.6245,-0.4750,19.6245,103.5082,4.1403,16.5673,16.5948,-15.1135,16.6221,-14.9523,16.6490,-14.7930,16.6490,103.5082,4.1403,16.8349,16.8836,-14.3819,16.9314,-14.0871,16.9784,-13.7961,16.9784,30.9282,0.6186,1.2325,1.3069,0.8217,0.0000,1.2828,2.5897,13445.2000,2613.0557,-2653.0058
6772.0000,16.9169,21.4591,17391.8000,17498.7000,-106.9000,0.4537,3952.6818,4.4000,1.0000,3888.6000,4.5000,1.0000,7841.2818,0.0000,0.0000,21387.3000,13439.1182,-7948.1818,18.6518,11.3545,10227.1000,0.0000,10227.1000,0.2652,2764.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2764.0811,0.0000,0.0000,0.0000,7463.0189,7463.0189,17.1029,9.3757,108.5000,0.0000,108.5000,0.0028,24.6591,4.4000,1.0000,0.0000,0.0000,0.0000,24.6591,0.0000,0.0000,0.0000,83.8409,83.8409,17.0846,9.7873,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,17.1235,29.1644,0.0000,1663.4000,-1663.4000,0.0431,0.0000,0.0000,0.0000,339.4694,4.9000,1.0000,339.4694,0.0000,0.0000,2002.8694,0.0000,-2002.8694,17.5607,10.2634,688.3000,0.0000,688.3000,0.0178,186.0270,3.7000,1.0000,0.0000,0.0000,0.0000,186.0270,0.0000,0.0000,0.0000,502.2730,502.2730,18.6394,19.4807,19.0600,0.5607,8409.8573,1.1878,314.4476,3.1445,2.5917,1.4039,0.6329,19.1037,16.6904,17.8970,-1.6081,-12864.8526,1.1878,328.5020,3.2850,1.3821,0.1943,0.3375,16.7583,16.7355,16.7469,-0.0152,-106.4732,1.1878,343.4075,3.4341,1.2096,0.0218,0.2954,17.0228,17.0490,-22.8149,17.0757,-22.7814,17.1029,-22.7391,17.1029,97.2172,3.8887,17.0279,17.0594,-24.5223,17.0913,-24.4428,17.1235,-24.3561,17.1235,97.2172,3.8887,17.4511,17.5088,-27.2129,17.5739,-27.1832,17.6450,-27.0467,17.6450,29.0698,0.5814,19.4807,19.4868,-2.1105,19.4928,-2.0600,19.4985,-2.0115,19.4985,97.2172,3.8887,16.6904,16.7133,-13.6598,16.7361,-13.5507,16.7587,-13.4418,16.7587,97.2172,3.8887,16.7355,16.7985,-15.4843,16.8589,-15.0319,16.9169,-14.6041,16.9169,29.0698,0.5814,1.1878,1.1831,0.7919,0.0000,1.2657,2.4489,9609.6000,-1642.1346,-4561.4685
6773.0000,16.9054,25.6335,10733.8000,23738.0000,-13004.2000,0.6155,2439.5000,4.4000,1.0000,5275.1111,4.5000,1.0000,7714.6111,0.0000,0.0000,29013.1111,8294.3000,-20718.8111,20.3618,13.0645,10241.3000,0.0000,10241.3000,0.2655,2767.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2767.9189,0.0000,0.0000,0.0000,7473.3811,7473.3811,19.0527,11.3254,458.8000,0.0000,458.8000,0.0119,104.2727,4.4000,1.0000,0.0000,0.0000,0.0000,104.2727,0.0000,0.0000,0.0000,354.5273,354.5273,18.9935,11.6962,445.3000,0.0000,445.3000,0.0115,120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,120.3514,0.0000,0.0000,0.0000,324.9486,324.9486,18.8969,30.9378,0.0000,1743.1000,-1743.1000,0.0452,0.0000,0.0000,0.0000,355.7347,4.9000,1.0000,355.7347,0.0000,0.0000,2098.8347,0.0000,-2098.8347,19.2471,11.9498,3335.3000,0.0000,3335.3000,0.0865,901.4324,3.7000,1.0000,0.0000,0.0000,0.0000,901.4324,0.0000,0.0000,0.0000,2433.8676,2433.8676,18.9315,19.2316,19.0816,0.2000,2999.6326,1.5541,314.1952,3.1420,2.5917,1.0376,0.6329,19.2591,16.6025,17.9308,-1.9906,-15924.7240,1.5541,368.9133,3.6891,1.5541,0.0000,0.4798,16.6661,16.7861,16.7261,0.1027,719.2499,1.5541,441.5757,4.4158,1.5541,0.0000,0.6265,19.1151,19.0931,-2.6158,19.0723,-3.0080,19.0527,-3.3881,19.0527,153.6472,6.1459,18.9393,18.9242,-5.8892,18.9100,-6.2280,18.8969,-6.5553,18.8969,153.6472,6.1459,18.8411,18.7959,-10.5562,18.7594,-11.6133,18.7312,-12.5663,18.7312,45.7073,0.9141,19.2316,19.2409,-4.4962,19.2501,-4.4228,19.2591,-4.3506,19.2591,153.6472,6.1459,16.6025,16.6238,-14.5504,16.6450,-14.4543,16.6661,-14.3585,16.6661,153.6472,6.1459,16.7861,16.8251,-14.8071,16.8650,-14.6570,16.9054,-14.4892,16.9054,45.7073,0.9141,1.5541,2.4440,1.0361,0.0000,1.7392,4.1832,-266.6000,-12230.9212,-12205.8414
6774.0000,16.5754,27.7122,11681.7000,83167.3000,-71485.6000,2.1563,2654.9318,4.4000,1.0000,18481.6222,4.5000,1.0000,21136.5540,0.0000,0.0000,101648.9222,9026.7682,-92622.1540,22.3440,15.0467,10221.2000,0.0000,10221.2000,0.2650,2762.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2762.4865,0.0000,0.0000,0.0000,7458.7135,7458.7135,21.8080,14.0808,45.1000,0.0000,45.1000,0.0012,10.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10.2500,0.0000,0.0000,0.0000,34.8500,34.8500,21.8059,14.5086,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,21.7174,33.7582,0.0000,2135.8000,-2135.8000,0.0554,0.0000,0.0000,0.0000,435.8776,4.9000,1.0000,435.8776,0.0000,0.0000,2571.6776,0.0000,-2571.6776,21.8775,14.5802,11046.1000,0.0000,11046.1000,0.2864,2985.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2985.4324,0.0000,0.0000,0.0000,8060.6676,8060.6676,21.1684,17.9101,19.5393,-3.4877,-52315.9336,4.1629,496.1631,4.9616,4.1629,0.0000,2.6227,17.9548,17.5938,17.7743,-0.7245,-5796.3653,4.1629,994.0727,9.9407,4.1629,0.0000,9.2220,17.5881,16.4992,17.0436,-2.4977,-17483.6735,4.1629,1168.3658,11.6837,4.1629,0.0000,12.0401,21.8794,21.8555,21.6285,21.8317,21.3052,21.8080,20.9829,21.8080,843.0448,33.7218,21.7865,21.7632,19.5408,21.7402,19.2059,21.7174,18.8724,21.7174,843.0448,33.7218,21.3755,21.3046,17.8120,21.2356,16.6675,21.1684,15.5332,21.1684,246.8452,4.9369,17.9101,17.9251,-17.1510,17.9400,-17.0304,17.9548,-16.9103,17.9548,843.0448,33.7218,17.5938,17.5917,-4.6723,17.5898,-4.8040,17.5881,-4.9333,17.5881,843.0448,33.7218,16.4992,16.5243,-18.3137,16.5497,-18.3081,16.5754,-18.2949,16.5754,246.8452,4.9369,4.1629,35.8043,2.7752,0.0000,23.8848,59.6891,-51883.0000,-79328.7356,-75595.9724
