Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6775.0000,16.7917,28.8280,3167.4000,131677.6000,-128510.2000,3.4140,719.8636,4.4000,1.0000,29261.6889,4.5000,1.0000,29981.5525,0.0000,0.0000,160939.2889,2447.5364,-158491.7525,23.2441,15.9468,17357.0000,0.0000,17357.0000,0.4500,4691.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4691.0811,0.0000,0.0000,0.0000,12665.9189,12665.9189,22.6959,22.6959,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.6959,15.3986,794.6000,0.0000,794.6000,0.0206,214.7568,3.7000,1.0000,0.0000,0.0000,0.0000,214.7568,0.0000,0.0000,0.0000,579.8432,579.8432,22.6411,34.6819,0.0000,2188.0000,-2188.0000,0.0567,0.0000,0.0000,0.0000,446.5306,4.9000,1.0000,446.5306,0.0000,0.0000,2634.5306,0.0000,-2634.5306,22.7483,15.4510,11736.7000,0.0000,11736.7000,0.3043,3172.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3172.0811,0.0000,0.0000,0.0000,8564.6189,8564.6189,22.3065,17.9520,20.1293,-7.1306,-106959.7295,6.3684,742.7206,7.4272,6.3684,0.0000,9.3900,17.9666,17.5915,17.7791,-1.1515,-9211.8905,6.3684,1520.4753,15.2048,6.3684,0.0000,33.0175,17.5978,16.7717,17.1847,-2.8986,-20290.0563,6.3684,1777.6915,17.7769,6.3684,0.0000,43.1071,22.7284,22.7176,24.4035,22.7067,24.2587,22.6959,24.1137,22.6959,1775.6801,71.0272,22.6723,22.6619,22.7630,22.6515,22.6100,22.6411,22.4568,22.6411,1775.6801,71.0272,22.3997,22.3688,24.5819,22.3377,24.0975,22.3065,23.6035,22.3065,516.9662,10.3393,17.9520,17.9568,-14.5232,17.9617,-14.5165,17.9666,-14.5092,17.9666,1775.6801,71.0272,17.5915,17.5936,-6.1018,17.5957,-6.1558,17.5978,-6.2094,17.5978,1775.6801,71.0272,16.7717,16.7780,-14.4968,16.7846,-14.6803,16.7917,-14.8565,16.7917,516.9662,10.3393,6.3684,115.2362,4.2456,0.0000,85.5146,200.7508,-100809.9000,-139315.9021,-136461.6762
6776.0000,16.9429,29.1602,102.8000,159465.0000,-159362.2000,4.1344,23.3636,4.4000,1.0000,35436.6667,4.5000,1.0000,35460.0303,0.0000,0.0000,194901.6667,79.4364,-194822.2303,23.2088,15.9115,21143.3000,0.0000,21143.3000,0.5482,5714.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5714.4054,0.0000,0.0000,0.0000,15428.8946,15428.8946,22.6966,34.7374,0.0000,12197.8000,-12197.8000,0.3163,0.0000,0.0000,0.0000,2489.3469,4.9000,1.0000,2489.3469,0.0000,0.0000,14687.1469,0.0000,-14687.1469,23.1689,15.8716,1293.3000,0.0000,1293.3000,0.0335,349.5405,3.7000,1.0000,0.0000,0.0000,0.0000,349.5405,0.0000,0.0000,0.0000,943.7595,943.7595,23.1166,35.1574,0.0000,1906.9000,-1906.9000,0.0494,0.0000,0.0000,0.0000,389.1633,4.9000,1.0000,389.1633,0.0000,0.0000,2296.0633,0.0000,-2296.0633,23.1905,15.8932,11276.3000,0.0000,11276.3000,0.2924,3047.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3047.6486,0.0000,0.0000,0.0000,8228.6514,8228.6514,22.8669,18.3684,20.6176,-9.3246,-139869.1844,8.0613,923.5364,9.2354,8.0613,0.0000,19.0449,18.3730,17.6127,17.9928,-2.9550,-23640.2089,8.0613,1909.0543,19.0905,8.0613,0.0000,66.9666,17.6178,16.9270,17.2724,-3.0685,-21479.6359,8.0613,2242.6598,22.4266,8.0613,0.0000,87.4303,22.7126,22.7072,20.1010,22.7019,20.0199,22.6966,19.9389,22.6966,2690.0127,107.6005,23.1386,23.1312,23.2401,23.1239,23.1295,23.1166,23.0193,23.1166,2690.0127,107.6005,22.9258,22.9061,26.0863,22.8865,25.7685,22.8669,25.4490,22.8669,780.8675,15.6174,18.3684,18.3699,-9.3743,18.3715,-9.3917,18.3730,-9.4088,18.3730,2690.0127,107.6005,17.6127,17.6144,-6.5396,17.6161,-6.5860,17.6178,-6.6320,17.6178,2690.0127,107.6005,16.9270,16.9322,-12.8289,16.9375,-12.9708,16.9429,-13.1099,16.9429,780.8675,15.6174,8.0613,220.8480,5.3742,0.0000,173.4418,394.2898,-139754.0000,-187204.1351,-184989.0291
6777.0000,17.0270,29.2492,0.0000,173018.9000,-173018.9000,4.4858,0.0000,0.0000,0.0000,38448.6444,4.5000,1.0000,38448.6444,0.0000,0.0000,211467.5444,0.0000,-211467.5444,23.2936,15.9963,24031.4000,0.0000,24031.4000,0.6231,6494.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6494.9730,0.0000,0.0000,0.0000,17536.4270,17536.4270,22.7600,34.8008,0.0000,14558.0000,-14558.0000,0.3774,0.0000,0.0000,0.0000,2971.0204,4.9000,1.0000,2971.0204,0.0000,0.0000,17529.0204,0.0000,-17529.0204,23.2794,15.9821,1403.8000,0.0000,1403.8000,0.0364,379.4054,3.7000,1.0000,0.0000,0.0000,0.0000,379.4054,0.0000,0.0000,0.0000,1024.3946,1024.3946,23.2327,35.2735,0.0000,2060.2000,-2060.2000,0.0534,0.0000,0.0000,0.0000,420.4490,4.9000,1.0000,420.4490,0.0000,0.0000,2480.6490,0.0000,-2480.6490,23.3062,16.0089,9895.3000,0.0000,9895.3000,0.2566,2674.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2674.4054,0.0000,0.0000,0.0000,7220.8946,7220.8946,23.0513,18.7183,20.8848,-9.7477,-146215.6365,8.7491,992.6632,9.9266,8.7491,0.0000,24.3472,18.7204,17.7088,18.2146,-4.2671,-34137.0090,8.7491,2054.5849,20.5458,8.7491,0.0000,85.6110,17.7127,17.0113,17.3620,-3.3812,-23668.0795,8.7491,2425.6414,24.2564,8.7491,0.0000,111.7721,22.7739,22.7693,18.3314,22.7646,18.2591,22.7600,18.1869,22.7600,3108.6459,124.3458,23.2491,23.2436,21.2384,23.2381,21.1534,23.2327,21.0686,23.2327,3108.6459,124.3458,23.0922,23.0785,24.3339,23.0649,24.1005,23.0513,23.8670,23.0513,901.5010,18.0300,18.7183,18.7190,-5.9096,18.7197,-5.9274,18.7204,-5.9450,18.7204,3108.6459,124.3458,17.7088,17.7101,-6.0034,17.7114,-6.0458,17.7127,-6.0879,17.7127,3108.6459,124.3458,17.0113,17.0165,-12.1647,17.0217,-12.2756,17.0270,-12.3843,17.0270,901.5010,18.0300,8.7491,276.9374,5.8327,0.0000,221.7304,498.6677,-154306.6000,-205695.4976,-204020.7250
6778.0000,17.1108,29.3330,0.0000,186279.2000,-186279.2000,4.8296,0.0000,0.0000,0.0000,41395.3778,4.5000,1.0000,41395.3778,0.0000,0.0000,227674.5778,0.0000,-227674.5778,23.3689,16.0716,28366.6000,0.0000,28366.6000,0.7355,7666.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7666.6486,0.0000,0.0000,0.0000,20699.9514,20699.9514,22.7882,34.8290,0.0000,15071.0000,-15071.0000,0.3907,0.0000,0.0000,0.0000,3075.7143,4.9000,1.0000,3075.7143,0.0000,0.0000,18146.7143,0.0000,-18146.7143,23.2870,15.9897,1432.0000,0.0000,1432.0000,0.0371,387.0270,3.7000,1.0000,0.0000,0.0000,0.0000,387.0270,0.0000,0.0000,0.0000,1044.9730,1044.9730,23.2451,35.2859,0.0000,2413.9000,-2413.9000,0.0626,0.0000,0.0000,0.0000,492.6327,4.9000,1.0000,492.6327,0.0000,0.0000,2906.5327,0.0000,-2906.5327,23.3250,16.0277,8974.6000,0.0000,8974.6000,0.2327,2425.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2425.5676,0.0000,0.0000,0.0000,6549.0324,6549.0324,23.1129,19.0144,21.0636,-9.9405,-149108.0907,9.4323,1063.2940,10.6329,9.4323,0.0000,30.5088,19.0149,17.8440,18.4294,-5.3248,-42598.2373,9.4323,2197.1454,21.9715,9.4323,0.0000,107.2767,17.8467,17.0972,17.4720,-3.8951,-27265.6001,9.4323,2604.0767,26.0408,9.4323,0.0000,140.0584,22.7999,22.7960,16.8883,22.7921,16.8268,22.7882,16.7656,22.7882,3550.9020,142.0361,23.2583,23.2539,19.2231,23.2495,19.1531,23.2451,19.0834,23.2451,3550.9020,142.0361,23.1449,23.1342,22.3366,23.1235,22.1450,23.1129,21.9541,23.1129,1028.8371,20.5767,19.0144,19.0145,-3.3839,19.0147,-3.4018,19.0149,-3.4196,19.0149,3550.9020,142.0361,17.8440,17.8449,-5.0883,17.8458,-5.1281,17.8467,-5.1676,17.8467,3550.9020,142.0361,17.0972,17.1017,-11.4553,17.1062,-11.5549,17.1108,-11.6524,17.1108,1028.8371,20.5767,9.4323,340.9807,6.2882,0.0000,277.8439,618.8246,-164990.9000,-220433.8680,-218971.9280
6779.0000,17.2042,29.4265,0.0000,200136.2000,-200136.2000,5.1889,0.0000,0.0000,0.0000,44474.7111,4.5000,1.0000,44474.7111,0.0000,0.0000,244610.9111,0.0000,-244610.9111,23.4846,16.1873,29813.2000,0.0000,29813.2000,0.7730,8057.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8057.6216,0.0000,0.0000,0.0000,21755.5784,21755.5784,22.9145,34.9554,0.0000,17952.2000,-17952.2000,0.4654,0.0000,0.0000,0.0000,3663.7143,4.9000,1.0000,3663.7143,0.0000,0.0000,21615.9143,0.0000,-21615.9143,23.4695,16.1722,1680.0000,0.0000,1680.0000,0.0436,454.0541,3.7000,1.0000,0.0000,0.0000,0.0000,454.0541,0.0000,0.0000,0.0000,1225.9459,1225.9459,23.4245,35.4653,0.0000,2826.0000,-2826.0000,0.0733,0.0000,0.0000,0.0000,576.7347,4.9000,1.0000,576.7347,0.0000,0.0000,3402.7347,0.0000,-3402.7347,23.5119,16.2146,7248.3000,0.0000,7248.3000,0.1879,1959.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1959.0000,0.0000,0.0000,0.0000,5289.3000,5289.3000,23.3406,19.2135,21.2771,-10.7163,-160744.8913,10.0981,1129.6246,11.2962,10.0981,0.0000,37.4356,19.2137,17.9880,18.6008,-5.9669,-47735.5783,10.0981,2337.0924,23.3709,10.0981,0.0000,131.6329,17.9899,17.1929,17.5914,-4.4347,-31042.7185,10.0981,2775.1644,27.7516,10.0981,0.0000,171.8573,22.9260,22.9222,16.8728,22.9184,16.8150,22.9145,16.7574,22.9145,4006.7192,160.2688,23.4380,23.4335,19.5317,23.4290,19.4641,23.4245,19.3968,23.4245,4006.7192,160.2688,23.3761,23.3642,23.2366,23.3524,23.0361,23.3406,22.8371,23.3406,1159.9805,23.1996,19.2135,19.2135,-1.9915,19.2136,-2.0071,19.2137,-2.0226,19.2137,4006.7192,160.2688,17.9880,17.9887,-4.1415,17.9893,-4.1789,17.9899,-4.2160,17.9899,4006.7192,160.2688,17.1929,17.1966,-10.6448,17.2004,-10.7377,17.2042,-10.8288,17.2042,1159.9805,23.1996,10.0981,411.8416,6.7321,0.0000,340.9258,752.7674,-182172.9000,-241358.7358,-239523.1881
6780.0000,17.2755,29.4978,0.0000,209960.5000,-209960.5000,5.4436,0.0000,0.0000,0.0000,46657.8889,4.5000,1.0000,46657.8889,0.0000,0.0000,256618.3889,0.0000,-256618.3889,23.7549,16.4576,25840.9000,0.0000,25840.9000,0.6700,6984.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6984.0270,0.0000,0.0000,0.0000,18856.8730,18856.8730,23.2647,35.3055,0.0000,17266.9000,-17266.9000,0.4477,0.0000,0.0000,0.0000,3523.8571,4.9000,1.0000,3523.8571,0.0000,0.0000,20790.7571,0.0000,-20790.7571,23.7896,16.4923,2000.3000,0.0000,2000.3000,0.0519,540.6216,3.7000,1.0000,0.0000,0.0000,0.0000,540.6216,0.0000,0.0000,0.0000,1459.6784,1459.6784,23.7376,35.7785,0.0000,2641.7000,-2641.7000,0.0685,0.0000,0.0000,0.0000,539.1224,4.9000,1.0000,539.1224,0.0000,0.0000,3180.8224,0.0000,-3180.8224,23.8180,16.5207,6327.6000,0.0000,6327.6000,0.1641,1710.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1710.1622,0.0000,0.0000,0.0000,4617.4378,4617.4378,23.6615,19.3158,21.4887,-11.4742,-172113.2918,10.2685,1139.9966,11.4000,10.2685,0.0000,39.3631,19.3162,18.0835,18.6999,-6.1030,-48823.6391,10.2685,2367.7110,23.6771,10.2685,0.0000,138.4103,18.0853,17.2644,17.6749,-4.6447,-32512.6351,10.2685,2813.0144,28.1301,10.2685,0.0000,180.7059,23.2787,23.2740,19.2039,23.2694,19.1408,23.2647,19.0781,23.2647,4127.3139,165.0926,23.7528,23.7477,21.2626,23.7427,21.1936,23.7376,21.1249,23.7376,4127.3139,165.0926,23.7014,23.6880,25.3306,23.6747,25.1231,23.6615,24.9172,23.6615,1194.6620,23.8932,19.3158,19.3160,-1.5435,19.3161,-1.5558,19.3162,-1.5681,19.3162,4127.3139,165.0926,18.0835,18.0841,-3.7161,18.0847,-3.7493,18.0853,-3.7823,18.0853,4127.3139,165.0926,17.2644,17.2681,-10.1608,17.2718,-10.2419,17.2755,-10.3215,17.2755,1194.6620,23.8932,10.2685,431.3800,6.8457,0.0000,358.4793,789.8593,-195700.3000,-255655.9793,-253449.5661
6781.0000,17.3696,29.5918,0.0000,219981.9000,-219981.9000,5.7034,0.0000,0.0000,0.0000,48884.8667,4.5000,1.0000,48884.8667,0.0000,0.0000,268866.7667,0.0000,-268866.7667,23.7329,16.4356,29807.1000,0.0000,29807.1000,0.7728,8055.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8055.9730,0.0000,0.0000,0.0000,21751.1270,21751.1270,23.2083,35.2491,0.0000,21588.1000,-21588.1000,0.5597,0.0000,0.0000,0.0000,4405.7347,4.9000,1.0000,4405.7347,0.0000,0.0000,25993.8347,0.0000,-25993.8347,23.8235,16.5262,1907.5000,0.0000,1907.5000,0.0495,515.5405,3.7000,1.0000,0.0000,0.0000,0.0000,515.5405,0.0000,0.0000,0.0000,1391.9595,1391.9595,23.7785,35.8193,0.0000,2760.8000,-2760.8000,0.0716,0.0000,0.0000,0.0000,563.4286,4.9000,1.0000,563.4286,0.0000,0.0000,3324.2286,0.0000,-3324.2286,23.8571,16.5598,5637.1000,0.0000,5637.1000,0.1462,1523.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1523.5405,0.0000,0.0000,0.0000,4113.5595,4113.5595,23.7299,19.5531,21.6415,-11.7653,-176479.9977,10.9547,1209.5434,12.0954,10.9547,0.0000,47.7936,19.5517,18.2130,18.8823,-7.0701,-56560.7594,10.9547,2508.7188,25.0872,10.9547,0.0000,168.0542,18.2141,17.3607,17.7874,-5.1513,-36058.8490,10.9547,2988.1460,29.8815,10.9547,0.0000,219.4083,23.2181,23.2149,17.2021,23.2116,17.1573,23.2083,17.1128,23.2083,4628.9056,185.1562,23.7906,23.7865,20.1483,23.7825,20.0937,23.7785,20.0394,23.7785,4628.9056,185.1562,23.7598,23.7498,24.1285,23.7398,23.9743,23.7299,23.8210,23.7299,1338.8525,26.7771,19.5531,19.5526,0.3544,19.5521,0.3374,19.5517,0.3204,19.5517,4628.9056,185.1562,18.2130,18.2134,-2.9037,18.2137,-2.9363,18.2141,-2.9686,18.2141,4628.9056,185.1562,17.3607,17.3636,-9.3627,17.3666,-9.4434,17.3696,-9.5225,17.3696,1338.8525,26.7771,10.9547,516.0593,7.3031,0.0000,435.2561,951.3154,-206979.1000,-270928.1840,-269099.6060
6782.0000,17.4503,29.6725,0.0000,229183.2000,-229183.2000,5.9420,0.0000,0.0000,0.0000,50929.6000,4.5000,1.0000,50929.6000,0.0000,0.0000,280112.8000,0.0000,-280112.8000,23.9010,16.6037,28365.9000,0.0000,28365.9000,0.7354,7666.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7666.4595,0.0000,0.0000,0.0000,20699.4405,20699.4405,23.4127,35.4535,0.0000,22879.3000,-22879.3000,0.5932,0.0000,0.0000,0.0000,4669.2449,4.9000,1.0000,4669.2449,0.0000,0.0000,27548.5449,0.0000,-27548.5449,24.0471,16.7498,1283.8000,0.0000,1283.8000,0.0333,346.9730,3.7000,1.0000,0.0000,0.0000,0.0000,346.9730,0.0000,0.0000,0.0000,936.8270,936.8270,24.0121,36.0529,0.0000,2833.0000,-2833.0000,0.0735,0.0000,0.0000,0.0000,578.1633,4.9000,1.0000,578.1633,0.0000,0.0000,3411.1633,0.0000,-3411.1633,24.0906,16.7933,4946.6000,0.0000,4946.6000,0.1282,1336.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1336.9189,0.0000,0.0000,0.0000,3609.6811,3609.6811,23.9724,19.6777,21.8251,-12.4329,-186493.0937,11.2584,1234.9593,12.3496,11.2584,0.0000,51.8799,19.6765,18.3218,18.9992,-7.3536,-58828.7140,11.2584,2567.0342,25.6703,11.2584,0.0000,182.4226,18.3226,17.4420,17.8823,-5.4628,-38239.3546,11.2584,3059.9106,30.5991,11.2584,0.0000,238.1674,23.4243,23.4204,18.3955,23.4166,18.3458,23.4127,18.2964,23.4127,4859.0357,194.3614,24.0255,24.0210,21.3952,24.0165,21.3378,24.0121,21.2808,24.0121,4859.0357,194.3614,24.0075,23.9957,25.6937,23.9840,25.5212,23.9724,25.3504,23.9724,1404.9765,28.0995,19.6777,19.6773,0.9602,19.6769,0.9461,19.6765,0.9322,19.6765,4859.0357,194.3614,18.3218,18.3220,-2.3318,18.3223,-2.3623,18.3226,-2.3926,18.3226,4859.0357,194.3614,17.4420,17.4447,-8.7914,17.4475,-8.8654,17.4503,-8.9381,17.4503,1404.9765,28.0995,11.2584,556.6992,7.5056,0.0000,472.4698,1029.1690,-220299.2000,-285826.5595,-283561.1622
6783.0000,17.5305,29.7527,0.0000,236770.6000,-236770.6000,6.1387,0.0000,0.0000,0.0000,52615.6889,4.5000,1.0000,52615.6889,0.0000,0.0000,289386.2889,0.0000,-289386.2889,23.9938,16.6965,26922.2000,0.0000,26922.2000,0.6980,7276.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7276.2703,0.0000,0.0000,0.0000,19645.9297,19645.9297,23.5439,35.5848,0.0000,24936.7000,-24936.7000,0.6465,0.0000,0.0000,0.0000,5089.1224,4.9000,1.0000,5089.1224,0.0000,0.0000,30025.8224,0.0000,-30025.8224,24.2146,16.9173,1245.2000,0.0000,1245.2000,0.0323,336.5405,3.7000,1.0000,0.0000,0.0000,0.0000,336.5405,0.0000,0.0000,0.0000,908.6595,908.6595,24.1812,36.2220,0.0000,2980.4000,-2980.4000,0.0773,0.0000,0.0000,0.0000,608.2449,4.9000,1.0000,608.2449,0.0000,0.0000,3588.6449,0.0000,-3588.6449,24.2614,16.9641,5637.1000,0.0000,5637.1000,0.1462,1523.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1523.5405,0.0000,0.0000,0.0000,4113.5595,4113.5595,24.1369,19.8285,21.9827,-12.8601,-192901.1744,11.6084,1266.2332,12.6623,11.6084,0.0000,56.8707,19.8267,18.4271,19.1269,-7.8331,-62664.7443,11.6084,2634.2578,26.3426,11.6084,0.0000,199.9718,18.4276,17.5230,17.9753,-5.7859,-40501.2440,11.6084,3143.9035,31.4390,11.6084,0.0000,261.0793,23.5550,23.5513,18.6985,23.5476,18.6530,23.5439,18.6077,23.5439,5130.4096,205.2164,24.1943,24.1899,21.8894,24.1856,21.8363,24.1812,21.7834,24.1812,5130.4096,205.2164,24.1695,24.1586,26.1206,24.1477,25.9658,24.1369,25.8124,24.1369,1482.9283,29.6586,19.8285,19.8279,1.9067,19.8273,1.8918,19.8267,1.8770,19.8267,5130.4096,205.2164,18.4271,18.4273,-1.7805,18.4274,-1.8095,18.4276,-1.8384,18.4276,5130.4096,205.2164,17.5230,17.5255,-8.2228,17.5280,-8.2934,17.5305,-8.3626,17.5305,1482.9283,29.6586,11.6084,606.0228,7.7390,0.0000,517.9218,1123.9447,-230883.2000,-298332.6076,-296067.1627
6784.0000,17.6029,29.8251,0.0000,242190.1000,-242190.1000,6.2792,0.0000,0.0000,0.0000,53820.0222,4.5000,1.0000,53820.0222,0.0000,0.0000,296010.1222,0.0000,-296010.1222,24.0834,16.7861,22947.6000,0.0000,22947.6000,0.5950,6202.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6202.0541,0.0000,0.0000,0.0000,16745.5459,16745.5459,23.7054,35.7462,0.0000,27951.3000,-27951.3000,0.7247,0.0000,0.0000,0.0000,5704.3469,4.9000,1.0000,5704.3469,0.0000,0.0000,33655.6469,0.0000,-33655.6469,24.4422,17.1449,1586.7000,0.0000,1586.7000,0.0411,428.8378,3.7000,1.0000,0.0000,0.0000,0.0000,428.8378,0.0000,0.0000,0.0000,1157.8622,1157.8622,24.4032,36.4441,0.0000,3279.8000,-3279.8000,0.0850,0.0000,0.0000,0.0000,669.3469,4.9000,1.0000,669.3469,0.0000,0.0000,3949.1469,0.0000,-3949.1469,24.4897,17.1924,6557.8000,0.0000,6557.8000,0.1700,1772.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1772.3784,0.0000,0.0000,0.0000,4785.4216,4785.4216,24.3505,19.9459,22.1482,-13.4124,-201186.3002,11.8426,1284.2093,12.8421,11.8426,0.0000,60.3822,19.9440,18.5212,19.2326,-8.1236,-64988.6549,11.8426,2676.8390,26.7684,11.8426,0.0000,212.3188,18.5215,17.5959,18.0587,-6.0397,-42277.9641,11.8426,3197.1850,31.9718,11.8426,0.0000,277.1994,23.7168,23.7130,19.3973,23.7092,19.3524,23.7054,19.3078,23.7054,5315.6092,212.6244,24.4169,24.4123,23.0074,24.4078,22.9543,24.4032,22.9014,24.4032,5315.6092,212.6244,24.3849,24.3734,27.3364,24.3619,27.1790,24.3505,27.0231,24.3505,1536.1132,30.7223,19.9459,19.9453,2.4985,19.9446,2.4845,19.9440,2.4706,19.9440,5315.6092,212.6244,18.5212,18.5213,-1.3288,18.5214,-1.3565,18.5215,-1.3841,18.5215,5315.6092,212.6244,17.5959,17.5982,-7.7601,17.6005,-7.8265,17.6029,-7.8917,17.6029,1536.1132,30.7223,11.8426,640.5361,7.8951,0.0000,549.9004,1190.4366,-242329.1000,-310926.0864,-308452.9193
6785.0000,17.6481,29.8703,0.0000,248024.7000,-248024.7000,6.4305,0.0000,0.0000,0.0000,55116.6000,4.5000,1.0000,55116.6000,0.0000,0.0000,303141.3000,0.0000,-303141.3000,24.3414,17.0441,15010.0000,0.0000,15010.0000,0.3892,4056.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4056.7568,0.0000,0.0000,0.0000,10953.2432,10953.2432,24.0854,36.1263,0.0000,25803.5000,-25803.5000,0.6690,0.0000,0.0000,0.0000,5266.0204,4.9000,1.0000,5266.0204,0.0000,0.0000,31069.5204,0.0000,-31069.5204,24.7714,17.4741,1029.2000,0.0000,1029.2000,0.0267,278.1622,3.7000,1.0000,0.0000,0.0000,0.0000,278.1622,0.0000,0.0000,0.0000,751.0378,751.0378,24.7393,36.7801,0.0000,3437.7000,-3437.7000,0.0891,0.0000,0.0000,0.0000,701.5714,4.9000,1.0000,701.5714,0.0000,0.0000,4139.2714,0.0000,-4139.2714,24.8307,17.5334,8629.3000,0.0000,8629.3000,0.2237,2332.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2332.2432,0.0000,0.0000,0.0000,6297.0568,6297.0568,24.6524,19.9985,22.3255,-14.0518,-210776.7187,11.7423,1265.3705,12.6537,11.7423,0.0000,58.8610,19.9969,18.5745,19.2857,-8.0528,-64422.3685,11.7423,2648.9365,26.4894,11.7423,0.0000,206.9701,18.5749,17.6406,18.1078,-6.0449,-42314.4561,11.7423,3164.2175,31.6422,11.7423,0.0000,270.2161,24.0996,24.0948,22.2721,24.0901,22.2201,24.0854,22.1682,24.0854,5235.9284,209.4371,24.7549,24.7497,25.2237,24.7445,25.1665,24.7393,25.1097,24.7393,5235.9284,209.4371,24.6917,24.6785,29.6159,24.6654,29.4455,24.6524,29.2768,24.6524,1513.2321,30.2646,19.9985,19.9980,2.4886,19.9974,2.4765,19.9969,2.4645,19.9969,5235.9284,209.4371,18.5745,18.5746,-1.2630,18.5748,-1.2884,18.5749,-1.3136,18.5749,5235.9284,209.4371,17.6406,17.6431,-7.6253,17.6456,-7.6845,17.6481,-7.7426,17.6481,1513.2321,30.2646,11.7423,625.6032,7.8282,0.0000,536.0472,1161.6504,-252597.4000,-320348.7540,-317513.5434
6786.0000,17.4097,29.6319,0.0000,153981.7000,-153981.7000,3.9923,0.0000,0.0000,0.0000,34218.1556,4.5000,1.0000,34218.1556,0.0000,0.0000,188199.8556,0.0000,-188199.8556,24.2106,16.9133,12365.3000,0.0000,12365.3000,0.3206,3341.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3341.9730,0.0000,0.0000,0.0000,9023.3270,9023.3270,23.8692,35.9101,0.0000,3267.8000,-3267.8000,0.0847,0.0000,0.0000,0.0000,666.8980,4.9000,1.0000,666.8980,0.0000,0.0000,3934.6980,0.0000,-3934.6980,24.0114,16.7141,865.7000,0.0000,865.7000,0.0224,233.9730,3.7000,1.0000,0.0000,0.0000,0.0000,233.9730,0.0000,0.0000,0.0000,631.7270,631.7270,23.9800,36.0208,0.0000,3879.0000,-3879.0000,0.1006,0.0000,0.0000,0.0000,791.6327,4.9000,1.0000,791.6327,0.0000,0.0000,4670.6327,0.0000,-4670.6327,24.1488,16.8515,10125.4000,0.0000,10125.4000,0.2625,2736.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2736.5946,0.0000,0.0000,0.0000,7388.8054,7388.8054,23.8774,19.4741,21.6757,-8.1234,-121850.9538,7.1747,791.2092,7.9121,7.1747,0.0000,13.4268,19.4811,18.2340,18.8575,-4.3137,-34509.5275,7.1747,1644.5853,16.4459,7.1747,0.0000,47.2120,18.2412,17.3808,17.8110,-3.4017,-23811.6590,7.1747,1955.2936,19.5529,7.1747,0.0000,61.6391,23.8845,23.8794,18.8900,23.8743,18.8373,23.8692,18.7848,23.8692,2190.2843,87.6114,23.9886,23.9857,16.3387,23.9829,16.3074,23.9800,16.2764,23.9800,2190.2843,87.6114,23.8818,23.8804,18.3104,23.8790,18.2901,23.8774,18.2690,23.8774,636.7155,12.7343,19.4741,19.4764,-3.0983,19.4787,-3.0814,19.4811,-3.0646,19.4811,2190.2843,87.6114,18.2340,18.2364,-5.0088,18.2388,-5.0104,18.2412,-5.0119,18.2412,2190.2843,87.6114,17.3808,17.3905,-11.0656,17.4002,-11.0339,17.4097,-11.0027,17.4097,636.7155,12.7343,7.1747,160.0894,4.7831,0.0000,122.2778,282.3673,-137772.1000,-179761.3267,-180172.1403
6787.0000,17.3192,29.5414,0.0000,149809.8000,-149809.8000,3.8841,0.0000,0.0000,0.0000,33291.0667,4.5000,1.0000,33291.0667,0.0000,0.0000,183100.8667,0.0000,-183100.8667,24.2093,16.9120,12380.2000,0.0000,12380.2000,0.3210,3346.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3346.0000,0.0000,0.0000,0.0000,9034.2000,9034.2000,23.8523,35.8931,0.0000,862.1000,-862.1000,0.0224,0.0000,0.0000,0.0000,175.9388,4.9000,1.0000,175.9388,0.0000,0.0000,1038.0388,0.0000,-1038.0388,23.8914,16.5941,678.0000,0.0000,678.0000,0.0176,183.2432,3.7000,1.0000,0.0000,0.0000,0.0000,183.2432,0.0000,0.0000,0.0000,494.7568,494.7568,23.8592,35.9000,0.0000,3768.5000,-3768.5000,0.0977,0.0000,0.0000,0.0000,769.0816,4.9000,1.0000,769.0816,0.0000,0.0000,4537.5816,0.0000,-4537.5816,24.0299,16.7327,9665.1000,0.0000,9665.1000,0.2506,2612.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2612.1892,0.0000,0.0000,0.0000,7052.9108,7052.9108,23.7369,19.2640,21.5005,-7.9243,-118864.6504,6.8899,764.5892,7.6459,6.8899,0.0000,11.8909,19.2701,18.1128,18.6915,-3.8445,-30755.6674,6.8899,1589.1829,15.8918,6.8899,0.0000,41.8113,18.1194,17.2936,17.7065,-3.1351,-21945.6331,6.8899,1885.1933,18.8519,6.8899,0.0000,54.5881,23.8693,23.8636,18.2707,23.8580,18.2150,23.8523,18.1597,23.8523,2039.4884,81.5795,23.8728,23.8682,15.5262,23.8637,15.4771,23.8592,15.4283,23.8592,2039.4884,81.5795,23.7645,23.7552,17.4039,23.7459,17.2710,23.7369,17.1414,23.7369,593.1792,11.8636,19.2640,19.2661,-4.6235,19.2681,-4.6135,19.2701,-4.6036,19.2701,2039.4884,81.5795,18.1128,18.1150,-5.9401,18.1172,-5.9462,18.1194,-5.9520,18.1194,2039.4884,81.5795,17.2936,17.3021,-11.8372,17.3107,-11.8308,17.3192,-11.8233,17.3192,593.1792,11.8636,6.8899,143.1665,4.5933,0.0000,108.2903,251.4568,-131717.1000,-172094.6195,-171565.9509
6788.0000,17.1700,29.3923,0.0000,84442.3000,-84442.3000,2.1893,0.0000,0.0000,0.0000,18764.9556,4.5000,1.0000,18764.9556,0.0000,0.0000,103207.2556,0.0000,-103207.2556,23.4214,16.1242,12380.2000,0.0000,12380.2000,0.3210,3346.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3346.0000,0.0000,0.0000,0.0000,9034.2000,9034.2000,22.8753,22.8753,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8753,15.5780,736.2000,0.0000,736.2000,0.0191,198.9730,3.7000,1.0000,0.0000,0.0000,0.0000,198.9730,0.0000,0.0000,0.0000,537.2270,537.2270,22.8482,34.8890,0.0000,3644.8000,-3644.8000,0.0945,0.0000,0.0000,0.0000,743.8367,4.9000,1.0000,743.8367,0.0000,0.0000,4388.6367,0.0000,-4388.6367,23.1141,15.8168,8859.5000,0.0000,8859.5000,0.2297,2394.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2394.4595,0.0000,0.0000,0.0000,6465.0405,6465.0405,22.7671,19.0954,20.9313,-4.0412,-60618.5185,4.2804,484.8344,4.8483,4.2804,0.0000,2.8511,19.1063,17.8279,18.4671,-2.6381,-21105.0050,4.2804,995.6460,9.9565,4.2804,0.0000,10.0252,17.8445,17.1193,17.4819,-1.7105,-11973.2712,4.2804,1181.2753,11.8128,4.2804,0.0000,13.0887,22.8742,22.8746,8.0336,22.8750,8.0409,22.8753,8.0479,22.8753,885.0268,35.4011,22.8428,22.8446,5.4690,22.8465,5.4856,22.8482,5.5019,22.8482,885.0268,35.4011,22.7225,22.7380,5.1959,22.7529,5.3688,22.7671,5.5343,22.7671,259.0363,5.1807,19.0954,19.0990,-5.7556,19.1027,-5.7310,19.1063,-5.7066,19.1063,885.0268,35.4011,17.8279,17.8335,-8.4977,17.8390,-8.4710,17.8445,-8.4444,17.8445,885.0268,35.4011,17.1193,17.1365,-13.6294,17.1534,-13.5219,17.1700,-13.4169,17.1700,259.0363,5.1807,4.2804,38.6452,2.8536,0.0000,25.9651,64.6102,-66111.2000,-91559.4247,-93696.7947
6789.0000,17.0525,29.2748,0.0000,76665.8000,-76665.8000,1.9877,0.0000,0.0000,0.0000,17036.8444,4.5000,1.0000,17036.8444,0.0000,0.0000,93702.6444,0.0000,-93702.6444,23.4136,16.1163,10462.0000,0.0000,10462.0000,0.2712,2827.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2827.5676,0.0000,0.0000,0.0000,7634.4324,7634.4324,22.8793,22.8793,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8793,15.5820,452.5000,0.0000,452.5000,0.0117,122.2973,3.7000,1.0000,0.0000,0.0000,0.0000,122.2973,0.0000,0.0000,0.0000,330.2027,330.2027,22.8448,34.8856,0.0000,3375.5000,-3375.5000,0.0875,0.0000,0.0000,0.0000,688.8776,4.9000,1.0000,688.8776,0.0000,0.0000,4064.3776,0.0000,-4064.3776,23.1207,15.8234,7248.3000,0.0000,7248.3000,0.1879,1959.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1959.0000,0.0000,0.0000,0.0000,5289.3000,5289.3000,22.7363,18.7141,20.7252,-3.9500,-59249.7654,3.8192,435.8366,4.3584,3.8192,0.0000,2.0253,18.7350,17.7919,18.2635,-1.7364,-13891.0846,3.8192,895.2240,8.9522,3.8192,0.0000,7.1213,17.8066,16.9950,17.4008,-1.7080,-11955.9972,3.8192,1057.2795,10.5728,3.8192,0.0000,9.2974,22.8954,22.8899,9.4056,22.8846,9.3484,22.8793,9.2920,22.8793,725.4157,29.0166,22.8569,22.8528,7.1166,22.8488,7.0667,22.8448,7.0175,22.8448,725.4157,29.0166,22.7617,22.7525,7.5566,22.7441,7.3953,22.7363,7.2445,22.7363,212.6642,4.2533,18.7141,18.7211,-8.9940,18.7281,-8.9399,18.7350,-8.8861,18.7350,725.4157,29.0166,17.7919,17.7968,-8.3214,17.8017,-8.3064,17.8066,-8.2913,17.8066,725.4157,29.0166,16.9950,17.0143,-14.6615,17.0335,-14.5450,17.0525,-14.4294,17.0525,212.6642,4.2533,3.8192,28.2720,2.5461,0.0000,18.4440,46.7159,-61878.5000,-84513.0869,-85096.8472
6790.0000,16.9938,29.2160,0.0000,56975.8000,-56975.8000,1.4772,0.0000,0.0000,0.0000,12661.2889,4.5000,1.0000,12661.2889,0.0000,0.0000,69637.0889,0.0000,-69637.0889,22.9702,15.6729,10253.1000,0.0000,10253.1000,0.2658,2771.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2771.1081,0.0000,0.0000,0.0000,7481.9919,7481.9919,22.3297,34.3705,0.0000,1056.9000,-1056.9000,0.0274,0.0000,0.0000,0.0000,215.6939,4.9000,1.0000,215.6939,0.0000,0.0000,1272.5939,0.0000,-1272.5939,22.4389,15.1416,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0000,0.0000,0.0000,264.4541,264.4541,22.4172,34.4580,0.0000,2703.9000,-2703.9000,0.0701,0.0000,0.0000,0.0000,551.8163,4.9000,1.0000,551.8163,0.0000,0.0000,3255.7163,0.0000,-3255.7163,22.6966,15.3993,6327.6000,0.0000,6327.6000,0.1641,1710.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1710.1622,0.0000,0.0000,0.0000,4617.4378,4617.4378,22.3249,18.6243,20.4746,-2.8746,-43118.5425,3.0210,347.9046,3.4790,3.0210,0.0000,1.0023,18.6453,17.6385,18.1419,-1.4663,-11730.2939,3.0210,711.3898,7.1139,3.0210,0.0000,3.5245,17.6617,16.9245,17.2931,-1.2271,-8589.9839,3.0210,839.7747,8.3977,3.0210,0.0000,4.6015,22.3281,22.3287,4.2153,22.3292,4.2231,22.3297,4.2305,22.3297,482.5775,19.3031,22.4162,22.4166,3.3990,22.4169,3.3986,22.4172,3.3979,22.4172,482.5775,19.3031,22.3003,22.3091,2.9287,22.3173,3.0039,22.3249,3.0721,22.3249,141.9665,2.8393,18.6243,18.6313,-9.0040,18.6383,-8.9567,18.6453,-8.9096,18.6453,482.5775,19.3031,17.6385,17.6463,-9.5190,17.6540,-9.4770,17.6617,-9.4354,17.6617,482.5775,19.3031,16.9245,16.9479,-15.0121,16.9710,-14.8607,16.9938,-14.7117,16.9938,141.9665,2.8393,3.0210,14.8874,2.0140,0.0000,9.1283,24.0157,-43793.5000,-61801.5153,-63438.8203
6791.0000,16.9114,29.1336,0.0000,48683.6000,-48683.6000,1.2622,0.0000,0.0000,0.0000,10818.5778,4.5000,1.0000,10818.5778,0.0000,0.0000,59502.1778,0.0000,-59502.1778,22.8133,15.5160,10214.0000,0.0000,10214.0000,0.2648,2760.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2760.5405,0.0000,0.0000,0.0000,7453.4595,7453.4595,22.0728,34.1136,0.0000,2454.5000,-2454.5000,0.0636,0.0000,0.0000,0.0000,500.9184,4.9000,1.0000,500.9184,0.0000,0.0000,2955.4184,0.0000,-2955.4184,22.3660,15.0687,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,22.3331,34.3739,0.0000,1939.2000,-1939.2000,0.0503,0.0000,0.0000,0.0000,395.7551,4.9000,1.0000,395.7551,0.0000,0.0000,2334.9551,0.0000,-2334.9551,22.5647,15.2674,3565.5000,0.0000,3565.5000,0.0924,963.6486,3.7000,1.0000,0.0000,0.0000,0.0000,963.6486,0.0000,0.0000,0.0000,2601.8514,2601.8514,22.2876,18.3635,20.3256,-2.6375,-39562.2841,2.6139,302.6641,3.0266,2.6139,0.0000,0.6493,18.3961,17.6274,18.0118,-0.9687,-7749.4056,2.6139,618.5719,6.1857,2.6139,0.0000,2.2830,17.6504,16.8251,17.2378,-1.1887,-8320.7776,2.6139,728.1577,7.2816,2.6139,0.0000,2.9807,22.0740,22.0736,2.7525,22.0732,2.7445,22.0728,2.7368,22.0728,375.5807,15.0232,22.3403,22.3378,3.6483,22.3354,3.6163,22.3331,3.5848,22.3331,375.5807,15.0232,22.3066,22.2996,4.2758,22.2933,4.1455,22.2876,4.0252,22.2876,110.7395,2.2148,18.3635,18.3745,-10.9535,18.3853,-10.8712,18.3961,-10.7897,18.3961,375.5807,15.0232,17.6274,17.6351,-9.2169,17.6428,-9.1809,17.6504,-9.1450,17.6504,375.5807,15.0232,16.8251,16.8544,-15.7768,16.8831,-15.5714,16.9114,-15.3705,16.9114,110.7395,2.2148,2.6139,10.0298,1.7426,0.0000,5.9130,15.9428,-38942.6000,-54478.0404,-55632.4674
6792.0000,16.9152,29.1291,47.4000,43736.2000,-43688.8000,1.1339,10.7727,4.4000,1.0000,9719.1556,4.5000,1.0000,9729.9283,0.0000,0.0000,53455.3556,36.6273,-53418.7283,22.9585,15.6612,10254.1000,0.0000,10254.1000,0.2659,2771.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2771.3784,0.0000,0.0000,0.0000,7482.7216,7482.7216,22.1000,34.0157,36.8000,2273.3000,-2236.5000,0.0589,8.3636,4.4000,1.0000,463.9388,4.9000,1.0000,472.3024,0.0000,0.0000,2737.2388,28.4364,-2708.8024,22.4064,15.1091,350.4000,0.0000,350.4000,0.0091,94.7027,3.7000,1.0000,0.0000,0.0000,0.0000,94.7027,0.0000,0.0000,0.0000,255.6973,255.6973,22.3637,34.4045,0.0000,1166.4000,-1166.4000,0.0302,0.0000,0.0000,0.0000,238.0408,4.9000,1.0000,238.0408,0.0000,0.0000,1404.4408,0.0000,-1404.4408,22.5226,15.2253,1148.7000,0.0000,1148.7000,0.0298,310.4595,3.7000,1.0000,0.0000,0.0000,0.0000,310.4595,0.0000,0.0000,0.0000,838.2405,838.2405,21.9275,18.4646,20.1960,-2.3077,-34615.8083,2.2918,301.5179,3.0152,2.5917,0.2999,0.6329,18.4880,17.4486,17.9683,-1.1485,-9187.7372,2.2918,543.2382,5.4324,2.2918,0.0000,1.5387,17.4831,16.8303,17.1567,-0.8243,-5770.0006,2.2918,640.4185,6.4042,2.2918,0.0000,2.0089,22.1120,22.1079,4.0038,22.1039,3.9588,22.1000,3.9146,22.1000,299.2801,11.9712,22.3775,22.3728,4.6405,22.3682,4.5894,22.3637,4.5389,22.3637,299.2801,11.9712,22.4277,22.4113,6.3975,22.3956,6.1744,22.3807,5.9603,22.3807,88.4303,1.7686,18.4646,18.4724,-9.1815,18.4802,-9.1383,18.4880,-9.0952,18.4880,299.2801,11.9712,17.4486,17.4602,-10.7235,17.4717,-10.6519,17.4831,-10.5811,17.4831,299.2801,11.9712,16.8303,16.8589,-15.2831,16.8872,-15.1045,16.9152,-14.9274,16.9152,88.4303,1.7686,2.2918,7.0103,1.5278,0.0000,4.1805,11.1908,-35338.5000,-48955.3121,-49573.5461
6793.0000,16.9317,29.1230,157.8000,39406.0000,-39248.2000,1.0217,35.8636,4.4000,1.0000,8756.8889,4.5000,1.0000,8792.7525,0.0000,0.0000,48162.8889,121.9364,-48040.9525,22.9067,15.6094,10244.6000,0.0000,10244.6000,0.2656,2768.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2768.8108,0.0000,0.0000,0.0000,7475.7892,7475.7892,21.9710,32.3787,442.0000,2091.3000,-1649.3000,0.0542,100.4545,4.4000,1.0000,426.7959,4.9000,1.0000,527.2505,0.0000,0.0000,2518.0959,341.5455,-2176.5505,22.2417,14.9444,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0000,0.0000,0.0000,266.2054,266.2054,22.2030,34.1585,8.9000,806.1000,-797.2000,0.0209,2.0227,4.4000,1.0000,164.5102,4.9000,1.0000,166.5329,0.0000,0.0000,970.6102,6.8773,-963.7329,22.3228,15.0255,689.6000,0.0000,689.6000,0.0179,186.3784,3.7000,1.0000,0.0000,0.0000,0.0000,186.3784,0.0000,0.0000,0.0000,503.2216,503.2216,21.5377,18.6097,20.0737,-1.9513,-29268.8832,2.0846,302.8728,3.0287,2.5917,0.5071,0.6329,18.6288,17.2801,17.9544,-1.3556,-10844.4203,2.0846,494.3943,4.9439,2.0846,0.0000,1.1580,17.3215,16.8421,17.0818,-0.5506,-3854.0270,2.0846,584.2128,5.8421,2.0846,0.0000,1.5119,21.9769,21.9749,3.0924,21.9730,3.0731,21.9710,3.0539,21.9710,254.2192,10.1688,22.2086,22.2067,3.2957,22.2049,3.2768,22.2030,3.2580,22.2030,254.2192,10.1688,22.2602,22.2572,4.6673,22.2538,4.6275,22.2499,4.5814,22.2499,75.2348,1.5047,18.6097,18.6161,-7.4459,18.6224,-7.4168,18.6288,-7.3878,18.6288,254.2192,10.1688,17.2801,17.2940,-11.9409,17.3078,-11.8542,17.3215,-11.7682,17.3215,254.2192,10.1688,16.8421,16.8725,-14.8776,16.9023,-14.6900,16.9317,-14.5056,16.9317,75.2348,1.5047,2.0846,5.4183,1.3897,0.0000,3.3028,8.7211,-30395.7000,-42936.0197,-43967.3306
6794.0000,16.9550,29.1160,281.5000,35529.0000,-35247.5000,0.9212,63.9773,4.4000,1.0000,7895.3333,4.5000,1.0000,7959.3106,0.0000,0.0000,43424.3333,217.5227,-43206.8106,22.8298,15.5325,10285.6000,0.0000,10285.6000,0.2667,2779.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2779.8919,0.0000,0.0000,0.0000,7505.7081,7505.7081,21.8078,26.9258,1666.1000,1859.7000,-193.6000,0.0482,378.6591,4.4000,1.0000,379.5306,4.9000,1.0000,758.1897,0.0000,0.0000,2239.2306,1287.4409,-951.7897,21.9372,14.6399,353.1000,0.0000,353.1000,0.0092,95.4324,3.7000,1.0000,0.0000,0.0000,0.0000,95.4324,0.0000,0.0000,0.0000,257.6676,257.6676,21.9086,31.0679,246.0000,659.7000,-413.7000,0.0171,55.9091,4.4000,1.0000,134.6327,4.9000,1.0000,190.5417,0.0000,0.0000,794.3327,190.0909,-604.2417,21.9907,14.6934,343.5000,0.0000,343.5000,0.0089,92.8378,3.7000,1.0000,0.0000,0.0000,0.0000,92.8378,0.0000,0.0000,0.0000,250.6622,250.6622,21.1355,18.7733,19.9544,-1.5742,-23612.2546,1.9068,304.2028,3.0420,2.5917,0.6849,0.6329,18.7881,17.1170,17.9526,-1.5363,-12290.5232,1.9068,452.2588,4.5226,1.9068,0.0000,0.8863,17.1658,16.8607,17.0132,-0.3205,-2243.4291,1.9068,535.8001,5.3580,1.9068,0.0000,1.1571,21.8093,21.8088,1.9196,21.8083,1.9141,21.8078,1.9087,21.8078,218.1029,8.7241,21.9022,21.9044,0.7644,21.9065,0.7839,21.9086,0.8028,21.9086,218.1029,8.7241,21.9567,21.9665,1.5934,21.9756,1.6959,21.9839,1.7895,21.9839,64.6450,1.2929,18.7733,18.7783,-5.8126,18.7832,-5.7963,18.7881,-5.7799,18.7881,218.1029,8.7241,17.1170,17.1334,-13.0281,17.1496,-12.9249,17.1658,-12.8226,17.1658,218.1029,8.7241,16.8607,16.8927,-14.4886,16.9241,-14.2921,16.9550,-14.0994,16.9550,64.6450,1.2929,1.9068,4.2534,1.2712,0.0000,2.6763,6.9296,-24872.6000,-36748.8042,-38146.2068
6795.0000,16.9818,29.1070,400.5000,31881.8000,-31481.3000,0.8266,91.0227,4.4000,1.0000,7084.8444,4.5000,1.0000,7175.8672,0.0000,0.0000,38966.6444,309.4773,-38657.1672,22.4769,15.1796,10246.9000,0.0000,10246.9000,0.2657,2769.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2769.4324,0.0000,0.0000,0.0000,7477.4676,7477.4676,21.4310,19.3940,3381.4000,1598.0000,1783.4000,0.0877,768.5000,4.4000,1.0000,326.1224,4.9000,1.0000,1094.6224,0.0000,0.0000,1924.1224,2612.9000,688.7776,21.3331,14.0358,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,21.3296,23.4986,683.3000,561.6000,121.7000,0.0177,155.2955,4.4000,1.0000,114.6122,4.9000,1.0000,269.9077,0.0000,0.0000,676.2122,528.0045,-148.2077,21.3507,14.0534,343.5000,0.0000,343.5000,0.0089,92.8378,3.7000,1.0000,0.0000,0.0000,0.0000,92.8378,0.0000,0.0000,0.0000,250.6622,250.6622,20.7011,18.9636,19.8324,-1.1579,-17368.1480,1.8239,305.5715,3.0557,2.5917,0.7678,0.6329,18.9723,16.9608,17.9666,-1.7688,-14150.7106,1.8239,432.3685,4.3237,1.8239,0.0000,0.7757,17.0151,16.8868,16.9509,-0.1289,-902.3396,1.8239,513.7431,5.1374,1.8239,0.0000,1.0127,21.4140,21.4198,-1.4116,21.4255,-1.3576,21.4310,-1.3048,21.4310,202.0865,8.0835,21.2955,21.3071,-4.4270,21.3185,-4.3221,21.3296,-4.2193,21.3296,202.0865,8.0835,21.3150,21.3567,-5.0528,21.3958,-4.6057,21.4325,-4.1860,21.4325,59.9443,1.1989,18.9636,18.9665,-4.1074,18.9694,-4.1090,18.9723,-4.1103,18.9723,202.0865,8.0835,16.9608,16.9791,-14.0090,16.9971,-13.8960,17.0151,-13.7840,17.0151,202.0865,8.0835,16.8868,16.9189,-14.0864,16.9506,-13.8977,16.9818,-13.7118,16.9818,59.9443,1.1989,1.8239,3.7703,1.2159,0.0000,2.4212,6.1915,-18623.5000,-30124.0865,-32421.1982
6796.0000,16.7687,28.9589,188.8000,45458.2000,-45269.4000,1.1786,42.9091,4.4000,1.0000,10101.8222,4.5000,1.0000,10144.7313,0.0000,0.0000,55560.0222,145.8909,-55414.1313,22.5724,15.2751,10282.7000,0.0000,10282.7000,0.2666,2779.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2779.1081,0.0000,0.0000,0.0000,7503.5919,7503.5919,21.7701,19.4338,5842.0000,2615.6000,3226.4000,0.1515,1327.7273,4.4000,1.0000,533.7959,4.9000,1.0000,1861.5232,0.0000,0.0000,3149.3959,4514.2727,1364.8768,21.6272,14.3299,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,21.5938,20.0482,1026.7000,527.1000,499.6000,0.0266,233.3409,4.4000,1.0000,107.5714,4.9000,1.0000,340.9123,0.0000,0.0000,634.6714,793.3591,158.6877,21.5772,14.2799,690.1000,0.0000,690.1000,0.0179,186.5135,3.7000,1.0000,0.0000,0.0000,0.0000,186.5135,0.0000,0.0000,0.0000,503.5865,503.5865,21.3746,18.3670,19.8708,-2.0043,-30064.1724,2.4755,305.1399,3.0514,2.5917,0.1161,0.6329,18.4072,17.3764,17.8918,-1.2302,-9841.6028,2.4755,588.5098,5.8851,2.4755,0.0000,1.9394,17.3919,16.6591,17.0255,-0.9996,-6996.9133,2.4755,695.2823,6.9528,2.4755,0.0000,2.5320,21.7865,21.7809,3.1564,21.7754,3.0882,21.7701,3.0217,21.7701,341.8929,13.6757,21.6000,21.5978,-0.1083,21.5958,-0.1558,21.5938,-0.2015,21.5938,341.8929,13.6757,21.5245,21.5198,-1.0368,21.5169,-1.1984,21.5157,-1.3328,21.5157,100.8945,2.0179,18.3670,18.3806,-10.2861,18.3939,-10.1786,18.4072,-10.0729,18.4072,341.8929,13.6757,17.3764,17.3815,-9.3877,17.3866,-9.4118,17.3919,-9.4342,17.3919,341.8929,13.6757,16.6591,16.6962,-16.7751,16.7328,-16.5340,16.7687,-16.2972,16.7687,100.8945,2.0179,2.4755,8.6485,1.6504,0.0000,5.1042,13.7528,-30215.6000,-45624.3344,-46902.6885
6797.0000,16.7621,28.9677,117.1000,54651.6000,-54534.5000,1.4169,26.6136,4.4000,1.0000,12144.8000,4.5000,1.0000,12171.4136,0.0000,0.0000,66796.4000,90.4864,-66705.9136,22.5245,15.2272,10249.8000,0.0000,10249.8000,0.2657,2770.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2770.2162,0.0000,0.0000,0.0000,7479.5838,7479.5838,21.8680,19.0400,7429.0000,3022.8000,4406.2000,0.1926,1688.4091,4.4000,1.0000,616.8980,4.9000,1.0000,2305.3071,0.0000,0.0000,3639.6980,5740.5909,2100.8929,21.6865,14.3892,453.6000,0.0000,453.6000,0.0118,122.5946,3.7000,1.0000,0.0000,0.0000,0.0000,122.5946,0.0000,0.0000,0.0000,331.0054,331.0054,21.6552,21.7786,1041.1000,678.8000,362.3000,0.0270,236.6136,4.4000,1.0000,138.5306,4.9000,1.0000,375.1442,0.0000,0.0000,817.3306,804.4864,-12.8442,21.6563,14.3590,3347.6000,0.0000,3347.6000,0.0868,904.7568,3.7000,1.0000,0.0000,0.0000,0.0000,904.7568,0.0000,0.0000,0.0000,2442.8432,2442.8432,21.4571,18.3445,19.9008,-2.4021,-36031.5696,3.0013,352.9734,3.5297,3.0013,0.0000,0.9828,18.3660,17.3991,17.8826,-1.3991,-11192.9105,3.0013,713.7390,7.1374,3.0013,0.0000,3.4559,17.4190,16.6947,17.0568,-1.1979,-8385.2870,3.0013,841.9155,8.4192,3.0013,0.0000,4.5120,21.8784,21.8749,4.0087,21.8715,3.9735,21.8680,3.9384,21.8680,477.1280,19.0851,21.6579,21.6570,0.7384,21.6561,0.7159,21.6552,0.6936,21.6552,477.1280,19.0851,21.4453,21.4494,-1.3607,21.4533,-1.3770,21.4571,-1.3955,21.4571,140.3775,2.8075,18.3445,18.3516,-9.7347,18.3588,-9.7044,18.3660,-9.6735,18.3660,477.1280,19.0851,17.3991,17.4058,-9.4539,17.4124,-9.4466,17.4190,-9.4393,17.4190,477.1280,19.0851,16.6947,16.7168,-15.9322,16.7393,-15.8821,16.7621,-15.8249,16.7621,140.3775,2.8075,3.0013,14.6235,2.0008,0.0000,8.9507,23.5742,-35715.0000,-54364.4325,-55609.7671
6798.0000,16.8652,29.0874,0.0000,126631.9000,-126631.9000,3.2832,0.0000,0.0000,0.0000,28140.4222,4.5000,1.0000,28140.4222,0.0000,0.0000,154772.3222,0.0000,-154772.3222,23.7109,16.4136,10277.8000,0.0000,10277.8000,0.2665,2777.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2777.7838,0.0000,0.0000,0.0000,7500.0162,7500.0162,23.3439,17.3968,1277.7000,188.9000,1088.8000,0.0331,290.3864,4.4000,1.0000,38.5510,4.9000,1.0000,328.9374,0.0000,0.0000,227.4510,987.3136,759.8626,23.3103,16.0130,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,23.2621,29.3201,796.7000,1029.0000,-232.3000,0.0267,181.0682,4.4000,1.0000,210.0000,4.9000,1.0000,391.0682,0.0000,0.0000,1239.0000,615.6318,-623.3682,23.2897,15.9924,11088.8000,0.0000,11088.8000,0.2875,2996.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2996.9730,0.0000,0.0000,0.0000,8091.8270,8091.8270,22.8320,18.1353,20.4837,-7.0791,-106187.0830,5.8617,674.8268,6.7483,5.8617,0.0000,7.3222,18.1500,17.6126,17.8813,-1.5186,-12148.7887,5.8617,1394.0563,13.9406,5.8617,0.0000,25.7466,17.6189,16.8393,17.2291,-2.5177,-17623.9904,5.8617,1633.4539,16.3345,5.8617,0.0000,33.6142,23.3791,23.3673,18.7226,23.3556,18.6076,23.3439,18.4933,23.3439,1534.9088,61.3964,23.2968,23.2851,17.0622,23.2736,16.9368,23.2621,16.8123,23.2621,1534.9088,61.3964,22.9318,22.8976,16.9451,22.8644,16.4776,22.8320,16.0219,22.8320,447.3466,8.9469,18.1353,18.1402,-11.3855,18.1451,-11.3748,18.1500,-11.3639,18.1500,1534.9088,61.3964,17.6126,17.6147,-7.4640,17.6168,-7.4979,17.6189,-7.5314,17.6189,1534.9088,61.3964,16.8393,16.8477,-14.0553,16.8563,-14.1518,16.8652,-14.2434,16.8652,447.3466,8.9469,5.8617,91.7048,3.9078,0.0000,66.6830,158.3878,-103989.7000,-138738.1548,-135959.8621
6799.0000,17.0214,29.2436,0.0000,178219.2000,-178219.2000,4.6207,0.0000,0.0000,0.0000,39604.2667,4.5000,1.0000,39604.2667,0.0000,0.0000,217823.4667,0.0000,-217823.4667,23.9488,16.6515,17391.5000,0.0000,17391.5000,0.4509,4700.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4700.4054,0.0000,0.0000,0.0000,12691.0946,12691.0946,23.5296,15.8023,60.4000,0.0000,60.4000,0.0016,13.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13.7273,0.0000,0.0000,0.0000,46.6727,46.6727,23.5281,16.2308,797.0000,0.0000,797.0000,0.0207,215.4054,3.7000,1.0000,0.0000,0.0000,0.0000,215.4054,0.0000,0.0000,0.0000,581.5946,581.5946,23.4947,31.8524,655.2000,1374.6000,-719.4000,0.0356,148.9091,4.4000,1.0000,280.5306,4.9000,1.0000,429.4397,0.0000,0.0000,1655.1306,506.2909,-1148.8397,23.5313,16.2340,11782.1000,0.0000,11782.1000,0.3055,3184.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3184.3514,0.0000,0.0000,0.0000,8597.7486,8597.7486,23.2174,18.6907,20.9541,-9.4891,-142336.5488,8.1524,922.6496,9.2265,8.1524,0.0000,19.6978,18.6911,17.6753,18.1832,-3.9926,-31941.0506,8.1524,1916.7436,19.1674,8.1524,0.0000,69.2624,17.6806,17.0070,17.3438,-3.0257,-21179.6683,8.1524,2261.7929,22.6179,8.1524,0.0000,90.4277,23.5452,23.5400,18.0210,23.5348,17.9860,23.5296,17.9510,23.5296,2743.9134,109.7565,23.5096,23.5047,16.7742,23.4997,16.7333,23.4947,16.6923,23.4947,2743.9134,109.7565,23.2579,23.2445,18.4494,23.2310,18.3055,23.2174,18.1593,23.2174,796.4055,15.9281,18.6907,18.6908,-5.3113,18.6909,-5.3436,18.6911,-5.3757,18.6911,2743.9134,109.7565,17.6753,17.6770,-7.2005,17.6788,-7.2279,17.6806,-7.2550,17.6806,2743.9134,109.7565,17.0070,17.0117,-12.1758,17.0165,-12.2813,17.0214,-12.3847,17.0214,796.4055,15.9281,8.1524,227.8125,5.4349,0.0000,179.3879,407.2004,-148907.6000,-197055.1958,-195457.2677
6800.0000,17.1434,29.3656,0.0000,195963.1000,-195963.1000,5.0807,0.0000,0.0000,0.0000,43547.3556,4.5000,1.0000,43547.3556,0.0000,0.0000,239510.4556,0.0000,-239510.4556,23.6201,16.3228,21216.2000,0.0000,21216.2000,0.5501,5734.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5734.1081,0.0000,0.0000,0.0000,15482.0919,15482.0919,23.1945,35.2354,0.0000,15464.4000,-15464.4000,0.4009,0.0000,0.0000,0.0000,3156.0000,4.9000,1.0000,3156.0000,0.0000,0.0000,18620.4000,0.0000,-18620.4000,23.6981,16.4008,1298.8000,0.0000,1298.8000,0.0337,351.0270,3.7000,1.0000,0.0000,0.0000,0.0000,351.0270,0.0000,0.0000,0.0000,947.7730,947.7730,23.6600,30.8173,804.9000,1273.6000,-468.7000,0.0330,182.9318,4.4000,1.0000,259.9184,4.9000,1.0000,442.8502,0.0000,0.0000,1533.5184,621.9682,-911.5502,23.6847,16.3874,11319.9000,0.0000,11319.9000,0.2935,3059.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3059.4324,0.0000,0.0000,0.0000,8260.4676,8260.4676,23.4300,19.1274,21.2787,-10.6074,-159110.5515,9.5879,1072.4832,10.7248,9.5879,0.0000,32.0428,19.1259,17.8688,18.4973,-5.8109,-46487.3800,9.5879,2227.6654,22.2767,9.5879,0.0000,112.6706,17.8714,17.1317,17.5016,-3.9075,-27352.7099,9.5879,2644.0121,26.4401,9.5879,0.0000,147.1006,23.2015,23.1992,13.2411,23.1969,13.2318,23.1945,13.2225,23.1945,3655.1862,146.2074,23.6724,23.6683,16.9397,23.6642,16.9056,23.6600,16.8717,23.6600,3655.1862,146.2074,23.4613,23.4508,19.1017,23.4404,18.9917,23.4300,18.8824,23.4300,1058.8490,21.1770,19.1274,19.1269,-1.5149,19.1264,-1.5442,19.1259,-1.5735,19.1259,3655.1862,146.2074,17.8688,17.8696,-5.5441,17.8705,-5.5749,17.8714,-5.6054,17.8714,3655.1862,146.2074,17.1317,17.1356,-11.0248,17.1395,-11.1154,17.1434,-11.2046,17.1434,1058.8490,21.1770,9.5879,356.7679,6.3919,0.0000,291.8141,648.5820,-178061.3000,-234352.0733,-232950.6414
6801.0000,17.2548,29.4771,0.0000,209516.3000,-209516.3000,5.4321,0.0000,0.0000,0.0000,46559.1778,4.5000,1.0000,46559.1778,0.0000,0.0000,256075.4778,0.0000,-256075.4778,23.7073,16.4100,24106.4000,0.0000,24106.4000,0.6250,6515.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6515.2432,0.0000,0.0000,0.0000,17591.1568,17591.1568,23.2552,35.2960,0.0000,17931.1000,-17931.1000,0.4649,0.0000,0.0000,0.0000,3659.4082,4.9000,1.0000,3659.4082,0.0000,0.0000,21590.5082,0.0000,-21590.5082,23.7992,16.5019,1407.1000,0.0000,1407.1000,0.0365,380.2973,3.7000,1.0000,0.0000,0.0000,0.0000,380.2973,0.0000,0.0000,0.0000,1026.8027,1026.8027,23.7622,32.6846,678.1000,1680.3000,-1002.2000,0.0436,154.1136,4.4000,1.0000,342.9184,4.9000,1.0000,497.0320,0.0000,0.0000,2023.2184,523.9864,-1499.2320,23.8000,16.5027,9933.4000,0.0000,9933.4000,0.2575,2684.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2684.7027,0.0000,0.0000,0.0000,7248.6973,7248.6973,23.5888,19.4021,21.4954,-11.0770,-166154.4654,10.2894,1142.0358,11.4204,10.2894,0.0000,39.6036,19.4004,18.0504,18.7254,-6.6968,-53574.7232,10.2894,2370.2523,23.7025,10.2894,0.0000,139.2561,18.0520,17.2449,17.6485,-4.5762,-32033.1794,10.2894,2821.5753,28.2158,10.2894,0.0000,181.8101,23.2641,23.2611,13.5777,23.2582,13.5572,23.2552,13.5368,23.2552,4142.1933,165.6877,23.7734,23.7696,16.8549,23.7659,16.8245,23.7622,16.7943,23.7622,4142.1933,165.6877,23.6173,23.6078,19.5793,23.5983,19.4790,23.5888,19.3796,23.5888,1198.9407,23.9788,19.4021,19.4015,0.3408,19.4009,0.3165,19.4004,0.2924,19.4004,4142.1933,165.6877,18.0504,18.0509,-4.1865,18.0515,-4.2155,18.0520,-4.2444,18.0520,4142.1933,165.6877,17.2449,17.2482,-10.0640,17.2515,-10.1450,17.2548,-10.2249,17.2548,1198.9407,23.9788,10.2894,433.8131,6.8596,0.0000,360.6697,794.4829,-193002.7000,-253298.5612,-251762.3679
