Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6802.0000,17.3696,29.5919,0.0000,222189.9000,-222189.9000,5.7607,0.0000,0.0000,0.0000,49375.5333,4.5000,1.0000,49375.5333,0.0000,0.0000,271565.4333,0.0000,-271565.4333,23.7934,16.4961,28460.7000,0.0000,28460.7000,0.7379,7692.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7692.0811,0.0000,0.0000,0.0000,20768.6189,20768.6189,23.2940,35.3348,0.0000,18450.3000,-18450.3000,0.4784,0.0000,0.0000,0.0000,3765.3673,4.9000,1.0000,3765.3673,0.0000,0.0000,22215.6673,0.0000,-22215.6673,23.8195,16.5222,1439.9000,0.0000,1439.9000,0.0373,389.1622,3.7000,1.0000,0.0000,0.0000,0.0000,389.1622,0.0000,0.0000,0.0000,1050.7378,1050.7378,23.7849,34.9480,259.3000,2282.8000,-2023.5000,0.0592,58.9318,4.4000,1.0000,465.8776,4.9000,1.0000,524.8094,0.0000,0.0000,2748.6776,200.3682,-2548.3094,23.8452,16.5479,9009.1000,0.0000,9009.1000,0.2336,2434.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2434.8919,0.0000,0.0000,0.0000,6574.2081,6574.2081,23.6652,19.6370,21.6511,-11.3527,-170290.1856,10.9606,1209.7725,12.0977,10.9606,0.0000,47.8701,19.6347,18.2221,18.9284,-7.4650,-59719.8905,10.9606,2505.7344,25.0573,10.9606,0.0000,168.3232,18.2230,17.3615,17.7923,-5.2024,-36416.9337,10.9606,2989.1822,29.8918,10.9606,0.0000,219.7595,23.3022,23.2994,13.5536,23.2967,13.5347,23.2940,13.5158,23.2940,4633.2849,185.3314,23.7946,23.7914,16.2294,23.7881,16.2037,23.7849,16.1781,23.7849,4633.2849,185.3314,23.6897,23.6815,19.2923,23.6733,19.2083,23.6652,19.1251,23.6652,1340.1110,26.8022,19.6370,19.6363,1.8286,19.6355,1.8058,19.6347,1.7832,19.6347,4633.2849,185.3314,18.2221,18.2224,-3.0049,18.2227,-3.0327,18.2230,-3.0604,18.2230,4633.2849,185.3314,17.3615,17.3642,-9.0898,17.3669,-9.1664,17.3696,-9.2418,17.3696,1340.1110,26.8022,10.9606,516.8223,7.3070,0.0000,435.9527,952.7750,-203754.0000,-267935.8452,-266427.0098
6803.0000,17.4937,29.7159,0.0000,236268.0000,-236268.0000,6.1257,0.0000,0.0000,0.0000,52504.0000,4.5000,1.0000,52504.0000,0.0000,0.0000,288772.0000,0.0000,-288772.0000,23.8818,16.5845,29907.9000,0.0000,29907.9000,0.7754,8083.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8083.2162,0.0000,0.0000,0.0000,21824.6838,21824.6838,23.3907,35.4315,0.0000,22939.8000,-22939.8000,0.5948,0.0000,0.0000,0.0000,4681.5918,4.9000,1.0000,4681.5918,0.0000,0.0000,27621.3918,0.0000,-27621.3918,24.0017,16.7044,1687.6000,0.0000,1687.6000,0.0438,456.1081,3.7000,1.0000,0.0000,0.0000,0.0000,456.1081,0.0000,0.0000,0.0000,1231.4919,1231.4919,23.9640,35.9846,8.6000,3285.2000,-3276.6000,0.0852,1.9545,4.4000,1.0000,670.4490,4.9000,1.0000,672.4035,0.0000,0.0000,3955.6490,6.6455,-3949.0035,24.0513,16.7541,7276.0000,0.0000,7276.0000,0.1886,1966.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1966.4865,0.0000,0.0000,0.0000,5309.5135,5309.5135,23.9051,19.8260,21.8655,-12.2929,-184393.0548,11.7202,1283.7575,12.8376,11.7202,0.0000,58.5283,19.8235,18.3905,19.1070,-8.0973,-64778.1732,11.7202,2661.5846,26.6158,11.7202,0.0000,205.8003,18.3907,17.4875,17.9391,-5.8330,-40830.6705,11.7202,3178.5299,31.7853,11.7202,0.0000,268.6889,23.3990,23.3962,14.1451,23.3935,14.1253,23.3907,14.1055,23.3907,5218.3924,208.7357,23.9745,23.9710,17.4127,23.9675,17.3840,23.9640,17.3553,23.9640,5218.3924,208.7357,23.9339,23.9242,21.3347,23.9146,21.2319,23.9051,21.1302,23.9051,1508.1962,30.1639,19.8260,19.8251,2.8819,19.8243,2.8611,19.8235,2.8403,19.8235,5218.3924,208.7357,18.3905,18.3905,-1.8967,18.3906,-1.9237,18.3907,-1.9506,18.3907,5218.3924,208.7357,17.4875,17.4895,-8.0435,17.4916,-8.1181,17.4937,-8.1916,17.4937,1508.1962,30.1639,11.7202,622.3338,7.8134,0.0000,533.0176,1155.3513,-223612.9000,-291976.7062,-290001.8985
6804.0000,17.6375,29.8597,0.0000,252227.2000,-252227.2000,6.5395,0.0000,0.0000,0.0000,56050.4889,4.5000,1.0000,56050.4889,0.0000,0.0000,308277.6889,0.0000,-308277.6889,23.9354,16.6382,25921.5000,0.0000,25921.5000,0.6721,7005.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7005.8108,0.0000,0.0000,0.0000,18915.6892,18915.6892,23.5406,35.5814,0.0000,35075.0000,-35075.0000,0.9094,0.0000,0.0000,0.0000,7158.1633,4.9000,1.0000,7158.1633,0.0000,0.0000,42233.1633,0.0000,-42233.1633,24.4034,17.1061,2002.9000,0.0000,2002.9000,0.0519,541.3243,3.7000,1.0000,0.0000,0.0000,0.0000,541.3243,0.0000,0.0000,0.0000,1461.5757,1461.5757,24.3612,36.4020,0.0000,4746.2000,-4746.2000,0.1231,0.0000,0.0000,0.0000,968.6122,4.9000,1.0000,968.6122,0.0000,0.0000,5714.8122,0.0000,-5714.8122,24.4779,17.1806,6351.7000,0.0000,6351.7000,0.1647,1716.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1716.6757,0.0000,0.0000,0.0000,4635.0243,4635.0243,24.3481,20.0430,22.1955,-14.0486,-210728.6284,12.6909,1373.8878,13.7389,12.6909,0.0000,74.3086,20.0398,18.5753,19.3076,-8.9610,-71687.9206,12.6909,2860.5898,28.6059,12.6909,0.0000,261.2876,18.5748,17.6334,18.1041,-6.5828,-46079.5367,12.6909,3450.9937,34.5099,12.6909,0.0000,341.1321,23.5490,23.5462,15.1996,23.5434,15.1792,23.5406,15.1588,23.5406,6010.8459,240.4338,24.3735,24.3694,20.6362,24.3653,20.6020,24.3612,20.5678,24.3612,6010.8459,240.4338,24.3833,24.3715,25.6354,24.3597,25.5108,24.3481,25.3873,24.3481,1735.6780,34.7136,20.0430,20.0419,4.2654,20.0409,4.2444,20.0398,4.2234,20.0398,6010.8459,240.4338,18.5753,18.5751,-0.6573,18.5749,-0.6842,18.5748,-0.7110,18.5748,6010.8459,240.4338,17.6334,17.6347,-6.8077,17.6361,-6.8827,17.6375,-6.9567,17.6375,1735.6780,34.7136,12.6909,776.0722,8.4606,0.0000,676.7282,1452.8004,-257772.3000,-331213.3752,-328496.0857
6805.0000,17.7904,30.0126,0.0000,261731.2000,-261731.2000,6.7859,0.0000,0.0000,0.0000,58162.4889,4.5000,1.0000,58162.4889,0.0000,0.0000,319893.6889,0.0000,-319893.6889,23.9092,16.6119,29910.2000,0.0000,29910.2000,0.7755,8083.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8083.8378,0.0000,0.0000,0.0000,21826.3622,21826.3622,23.4852,35.5260,0.0000,44154.0000,-44154.0000,1.1448,0.0000,0.0000,0.0000,9011.0204,4.9000,1.0000,9011.0204,0.0000,0.0000,53165.0204,0.0000,-53165.0204,24.5021,17.2048,1914.0000,0.0000,1914.0000,0.0496,517.2973,3.7000,1.0000,0.0000,0.0000,0.0000,517.2973,0.0000,0.0000,0.0000,1396.7027,1396.7027,24.4652,36.5060,0.0000,5171.1000,-5171.1000,0.1341,0.0000,0.0000,0.0000,1055.3265,4.9000,1.0000,1055.3265,0.0000,0.0000,6226.4265,0.0000,-6226.4265,24.5842,17.2869,5658.4000,0.0000,5658.4000,0.1467,1529.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1529.2973,0.0000,0.0000,0.0000,4129.1027,4129.1027,24.4785,20.3197,22.3991,-14.4951,-217426.0836,13.5548,1456.8903,14.5689,13.5548,0.0000,90.5407,20.3156,18.7754,19.5455,-10.0652,-80521.3108,13.5548,3051.7178,30.5172,13.5548,0.0000,318.3637,18.7743,17.7880,18.2811,-7.3662,-51563.2815,13.5548,3708.5167,37.0852,13.5548,0.0000,415.6495,23.4917,23.4895,14.0995,23.4874,14.0856,23.4852,14.0717,23.4852,6757.8114,270.3125,24.4754,24.4720,20.5339,24.4686,20.5081,24.4652,20.4823,24.4652,6757.8114,270.3125,24.5053,24.4963,25.5061,24.4874,25.4228,24.4785,25.3400,24.4785,1949.9474,38.9989,20.3197,20.3183,6.2025,20.3170,6.1800,20.3156,6.1576,20.3156,6757.8114,270.3125,18.7754,18.7750,0.6796,18.7746,0.6527,18.7743,0.6258,18.7743,6757.8114,270.3125,17.7880,17.7888,-5.5437,17.7896,-5.6178,17.7904,-5.6910,17.7904,1949.9474,38.9989,13.5548,931.7742,9.0365,0.0000,824.5539,1756.3280,-273573.7000,-351932.9683,-349510.6759
6806.0000,17.9199,30.1421,0.0000,271724.1000,-271724.1000,7.0450,0.0000,0.0000,0.0000,60383.1333,4.5000,1.0000,60383.1333,0.0000,0.0000,332107.2333,0.0000,-332107.2333,24.0710,16.7737,28458.4000,0.0000,28458.4000,0.7378,7691.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7691.4595,0.0000,0.0000,0.0000,20766.9405,20766.9405,23.6783,35.7191,0.0000,48045.0000,-48045.0000,1.2457,0.0000,0.0000,0.0000,9805.1020,4.9000,1.0000,9805.1020,0.0000,0.0000,57850.1020,0.0000,-57850.1020,24.7498,17.4525,1293.1000,0.0000,1293.1000,0.0335,349.4865,3.7000,1.0000,0.0000,0.0000,0.0000,349.4865,0.0000,0.0000,0.0000,943.6135,943.6135,24.7210,36.7618,0.0000,5455.1000,-5455.1000,0.1414,0.0000,0.0000,0.0000,1113.2857,4.9000,1.0000,1113.2857,0.0000,0.0000,6568.3857,0.0000,-6568.3857,24.8426,17.5453,4965.2000,0.0000,4965.2000,0.1287,1341.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1341.9459,0.0000,0.0000,0.0000,3623.2541,3623.2541,24.7451,20.4971,22.6211,-15.2903,-229354.7657,13.9982,1492.8309,14.9283,13.9982,0.0000,99.7203,20.4931,18.9360,19.7146,-10.5087,-84069.8253,13.9982,3146.0881,31.4609,13.9982,0.0000,350.6415,18.9347,17.9179,18.4263,-7.8421,-54894.5271,13.9982,3859.3228,38.5932,13.9982,0.0000,457.7908,23.6864,23.6837,15.7662,23.6810,15.7461,23.6783,15.7260,23.6783,7156.2939,286.2518,24.7323,24.7285,22.2421,24.7247,22.2124,24.7210,22.1828,24.7210,7156.2939,286.2518,24.7755,24.7653,27.5409,24.7552,27.4412,24.7451,27.3424,24.7451,2064.1985,41.2840,20.4971,20.4958,7.0331,20.4945,7.0130,20.4931,6.9930,20.4931,7156.2939,286.2518,18.9360,18.9356,1.5667,18.9351,1.5409,18.9347,1.5154,18.9347,7156.2939,286.2518,17.9179,17.9186,-4.6432,17.9192,-4.7126,17.9199,-4.7812,17.9199,2064.1985,41.2840,13.9982,1018.9243,9.3321,0.0000,908.1526,1927.0770,-290507.5000,-371191.9130,-368319.1181
6807.0000,18.0324,30.2546,0.0000,278963.3000,-278963.3000,7.2326,0.0000,0.0000,0.0000,61991.8444,4.5000,1.0000,61991.8444,0.0000,0.0000,340955.1444,0.0000,-340955.1444,24.2104,16.9131,27009.4000,0.0000,27009.4000,0.7003,7299.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7299.8378,0.0000,0.0000,0.0000,19709.5622,19709.5622,23.8450,35.8858,0.0000,49580.9000,-49580.9000,1.2855,0.0000,0.0000,0.0000,10118.5510,4.9000,1.0000,10118.5510,0.0000,0.0000,59699.4510,0.0000,-59699.4510,24.9267,17.6294,1244.2000,0.0000,1244.2000,0.0323,336.2703,3.7000,1.0000,0.0000,0.0000,0.0000,336.2703,0.0000,0.0000,0.0000,907.9297,907.9297,24.8991,36.9400,0.0000,5466.9000,-5466.9000,0.1417,0.0000,0.0000,0.0000,1115.6939,4.9000,1.0000,1115.6939,0.0000,0.0000,6582.5939,0.0000,-6582.5939,25.0184,17.7211,5658.4000,0.0000,5658.4000,0.1467,1529.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1529.2973,0.0000,0.0000,0.0000,4129.1027,4129.1027,24.9151,20.6624,22.7887,-15.6467,-234700.0081,14.3086,1516.9845,15.1698,14.3086,0.0000,106.5028,20.6581,19.0735,19.8658,-10.9320,-87456.3450,14.3086,3213.6775,32.1368,14.3086,0.0000,374.4906,19.0719,18.0308,18.5514,-8.2079,-57455.3832,14.3086,3981.5462,39.8155,14.3086,0.0000,488.9277,23.8533,23.8505,16.8872,23.8478,16.8669,23.8450,16.8466,23.8450,7441.3073,297.6523,24.9103,24.9066,23.0319,24.9028,23.0036,24.8991,22.9755,24.8991,7441.3073,297.6523,24.9436,24.9341,28.2097,24.9245,28.1204,24.9151,28.0320,24.9151,2145.8945,42.9179,20.6624,20.6609,7.8303,20.6595,7.8106,20.6581,7.7910,20.6581,7441.3073,297.6523,19.0735,19.0729,2.2456,19.0724,2.2209,19.0719,2.1962,19.0719,7441.3073,297.6523,18.0308,18.0313,-3.9441,18.0319,-4.0099,18.0324,-4.0749,18.0324,2145.8945,42.9179,14.3086,1082.9490,9.5391,0.0000,969.9211,2052.8701,-300099.1000,-382490.5947,-379611.7364
6808.0000,18.1574,30.3796,0.0000,285100.7000,-285100.7000,7.3918,0.0000,0.0000,0.0000,63355.7111,4.5000,1.0000,63355.7111,0.0000,0.0000,348456.4111,0.0000,-348456.4111,24.2385,16.9412,23024.7000,0.0000,23024.7000,0.5970,6222.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6222.8919,0.0000,0.0000,0.0000,16801.8081,16801.8081,23.9374,35.9782,0.0000,59182.1000,-59182.1000,1.5344,0.0000,0.0000,0.0000,12077.9796,4.9000,1.0000,12077.9796,0.0000,0.0000,71260.0796,0.0000,-71260.0796,25.1810,17.8837,1592.6000,0.0000,1592.6000,0.0413,430.4324,3.7000,1.0000,0.0000,0.0000,0.0000,430.4324,0.0000,0.0000,0.0000,1162.1676,1162.1676,25.1490,37.1898,0.0000,6530.3000,-6530.3000,0.1693,0.0000,0.0000,0.0000,1332.7143,4.9000,1.0000,1332.7143,0.0000,0.0000,7863.0143,0.0000,-7863.0143,25.2862,17.9889,6582.8000,0.0000,6582.8000,0.1707,1779.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1779.1351,0.0000,0.0000,0.0000,4803.6649,4803.6649,25.1717,20.8417,23.0067,-16.5413,-248119.2576,14.8566,1563.1084,15.6311,14.8566,0.0000,119.2134,20.8371,19.2265,20.0318,-11.5367,-92293.7305,14.8566,3357.7284,33.5773,14.8566,0.0000,419.1841,19.2246,18.1569,18.6907,-8.7401,-61180.3703,14.8566,4257.6141,42.5761,14.8566,0.0000,547.2788,23.9452,23.9426,17.2014,23.9400,17.1829,23.9374,17.1645,23.9374,7956.5002,318.2600,25.1607,25.1568,24.6048,25.1529,24.5752,25.1490,24.5457,25.1490,7956.5002,318.2600,25.2024,25.1921,30.1109,25.1819,30.0137,25.1717,29.9173,25.1717,2293.5256,45.8705,20.8417,20.8402,8.8103,20.8387,8.7907,20.8371,8.7711,20.8371,7956.5002,318.2600,19.2265,19.2258,3.1141,19.2252,3.0894,19.2246,3.0648,19.2246,7956.5002,318.2600,18.1569,18.1570,-3.0638,18.1572,-3.1295,18.1574,-3.1945,18.1574,2293.5256,45.8705,14.8566,1202.1719,9.9044,0.0000,1085.6763,2287.8482,-319613.0000,-404811.8644,-401593.3584
6809.0000,18.2145,30.4368,0.0000,292650.3000,-292650.3000,7.5875,0.0000,0.0000,0.0000,65033.4000,4.5000,1.0000,65033.4000,0.0000,0.0000,357683.7000,0.0000,-357683.7000,24.5889,17.2916,15065.4000,0.0000,15065.4000,0.3906,4071.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4071.7297,0.0000,0.0000,0.0000,10993.6703,10993.6703,24.3819,36.4227,0.0000,50140.1000,-50140.1000,1.3000,0.0000,0.0000,0.0000,10232.6735,4.9000,1.0000,10232.6735,0.0000,0.0000,60372.7735,0.0000,-60372.7735,25.4578,18.1605,1031.9000,0.0000,1031.9000,0.0268,278.8919,3.7000,1.0000,0.0000,0.0000,0.0000,278.8919,0.0000,0.0000,0.0000,753.0081,753.0081,25.4315,37.4723,0.0000,6534.0000,-6534.0000,0.1694,0.0000,0.0000,0.0000,1333.4694,4.9000,1.0000,1333.4694,0.0000,0.0000,7867.4694,0.0000,-7867.4694,25.5717,18.2744,8662.5000,0.0000,8662.5000,0.2246,2341.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2341.2162,0.0000,0.0000,0.0000,6321.2838,6321.2838,25.4262,20.9102,23.1682,-16.8938,-253406.3538,14.5482,1522.0657,15.2207,14.5482,0.0000,111.9433,20.9060,19.2896,20.0978,-11.3374,-90699.3665,14.5482,3260.1620,32.6016,14.5482,0.0000,393.6206,19.2880,18.2128,18.7504,-8.6192,-60334.6461,14.5482,4088.3191,40.8832,14.5482,0.0000,513.9035,24.3930,24.3893,21.0988,24.3856,21.0695,24.3819,21.0403,24.3819,7664.6880,306.5875,25.4444,25.4401,26.4079,25.4358,26.3751,25.4315,26.3424,25.4315,7664.6880,306.5875,25.4590,25.4481,31.8571,25.4371,31.7539,25.4262,31.6516,25.4262,2209.9120,44.1982,20.9102,20.9088,8.6917,20.9074,8.6743,20.9060,8.6570,20.9060,7664.6880,306.5875,19.2896,19.2891,3.0800,19.2886,3.0577,19.2880,3.0355,19.2880,7664.6880,306.5875,18.2128,18.2134,-3.0477,18.2139,-3.1044,18.2145,-3.1604,18.2145,2209.9120,44.1982,14.5482,1134.0959,9.6988,0.0000,1019.4674,2153.5634,-324564.6000,-407855.9807,-404440.3663
6810.0000,17.8711,30.0933,0.0000,195461.5000,-195461.5000,5.0677,0.0000,0.0000,0.0000,43435.8889,4.5000,1.0000,43435.8889,0.0000,0.0000,238897.3889,0.0000,-238897.3889,24.5926,17.2953,12404.9000,0.0000,12404.9000,0.3216,3352.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3352.6757,0.0000,0.0000,0.0000,9052.2243,9052.2243,24.3246,36.3654,0.0000,11915.5000,-11915.5000,0.3089,0.0000,0.0000,0.0000,2431.7347,4.9000,1.0000,2431.7347,0.0000,0.0000,14347.2347,0.0000,-14347.2347,24.7283,17.4310,868.3000,0.0000,868.3000,0.0225,234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,234.6757,0.0000,0.0000,0.0000,633.6243,633.6243,24.7024,36.7432,0.0000,6132.0000,-6132.0000,0.1590,0.0000,0.0000,0.0000,1251.4286,4.9000,1.0000,1251.4286,0.0000,0.0000,7383.4286,0.0000,-7383.4286,24.9101,17.6128,10164.5000,0.0000,10164.5000,0.2635,2747.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2747.1622,0.0000,0.0000,0.0000,7417.3378,7417.3378,24.6923,20.2433,22.4678,-10.5418,-158126.9840,9.2149,988.0383,9.8804,9.2149,0.0000,28.4474,20.2464,18.8145,19.5305,-6.3617,-50893.5197,9.2149,2059.9934,20.5999,9.2149,0.0000,100.0280,18.8190,17.8500,18.3345,-4.9196,-34437.3579,9.2149,2461.9477,24.6195,9.2149,0.0000,130.5947,24.3379,24.3335,19.4811,24.3291,19.4465,24.3246,19.4121,24.3246,3407.3518,136.2941,24.7105,24.7078,18.0539,24.7051,18.0380,24.7024,18.0222,24.7024,3407.3518,136.2941,24.7014,24.6985,21.3566,24.6954,21.3533,24.6923,21.3495,24.6923,987.5164,19.7503,20.2433,20.2444,1.4837,20.2454,1.4908,20.2464,1.4979,20.2464,3407.3518,136.2941,18.8145,18.8160,-2.1355,18.8175,-2.1369,18.8190,-2.1383,18.8190,3407.3518,136.2941,17.8500,17.8571,-7.9219,17.8641,-7.8980,17.8711,-7.8745,17.8711,987.5164,19.7503,9.2149,319.6717,6.1433,0.0000,259.0701,578.7418,-190071.3000,-243524.8657,-243457.8616
6811.0000,17.7224,29.9446,0.0000,187264.6000,-187264.6000,4.8552,0.0000,0.0000,0.0000,41614.3556,4.5000,1.0000,41614.3556,0.0000,0.0000,228878.9556,0.0000,-228878.9556,24.6354,17.3381,12399.1000,0.0000,12399.1000,0.3215,3351.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3351.1081,0.0000,0.0000,0.0000,9047.9919,9047.9919,24.3475,36.3883,0.0000,5521.6000,-5521.6000,0.1432,0.0000,0.0000,0.0000,1126.8571,4.9000,1.0000,1126.8571,0.0000,0.0000,6648.4571,0.0000,-6648.4571,24.5483,17.2510,680.7000,0.0000,680.7000,0.0176,183.9730,3.7000,1.0000,0.0000,0.0000,0.0000,183.9730,0.0000,0.0000,0.0000,496.7270,496.7270,24.5219,36.5627,0.0000,5155.2000,-5155.2000,0.1337,0.0000,0.0000,0.0000,1052.0816,4.9000,1.0000,1052.0816,0.0000,0.0000,6207.2816,0.0000,-6207.2816,24.7094,17.4121,9702.4000,0.0000,9702.4000,0.2516,2622.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2622.2703,0.0000,0.0000,0.0000,7080.1297,7080.1297,24.4727,19.9806,22.2266,-9.9151,-148727.0630,8.5840,928.2652,9.2827,8.5840,0.0000,22.9952,19.9827,18.6193,19.3010,-5.6428,-45142.2757,8.5840,1935.3547,19.3535,8.5840,0.0000,80.8567,18.6234,17.7039,18.1636,-4.3490,-30442.9135,8.5840,2308.2539,23.0825,8.5840,0.0000,105.5650,24.3621,24.3572,19.1855,24.3524,19.1488,24.3475,19.1123,24.3475,3005.7419,120.2297,24.5333,24.5295,16.7490,24.5257,16.7204,24.5219,16.6920,24.5219,3005.7419,120.2297,24.4955,24.4878,19.4458,24.4802,19.3724,24.4727,19.3006,24.4727,871.8577,17.4372,19.9806,19.9813,-0.4957,19.9820,-0.4951,19.9827,-0.4944,19.9827,3005.7419,120.2297,18.6193,18.6206,-3.6794,18.6220,-3.6845,18.6234,-3.6894,18.6234,3005.7419,120.2297,17.7039,17.7100,-9.3285,17.7162,-9.3259,17.7224,-9.3226,17.7224,871.8577,17.4372,8.5840,262.7306,5.7227,0.0000,209.4168,472.1474,-175159.2000,-225109.8457,-224312.2522
6812.0000,17.4905,29.7128,0.0000,116210.2000,-116210.2000,3.0130,0.0000,0.0000,0.0000,25824.4889,4.5000,1.0000,25824.4889,0.0000,0.0000,142034.6889,0.0000,-142034.6889,24.0585,16.7612,12409.7000,0.0000,12409.7000,0.3217,3353.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3353.9730,0.0000,0.0000,0.0000,9055.7270,9055.7270,23.6337,35.6745,0.0000,1213.3000,-1213.3000,0.0315,0.0000,0.0000,0.0000,247.6122,4.9000,1.0000,247.6122,0.0000,0.0000,1460.9122,0.0000,-1460.9122,23.7012,16.4039,738.9000,0.0000,738.9000,0.0192,199.7027,3.7000,1.0000,0.0000,0.0000,0.0000,199.7027,0.0000,0.0000,0.0000,539.1973,539.1973,23.6751,35.7159,0.0000,4704.2000,-4704.2000,0.1220,0.0000,0.0000,0.0000,960.0408,4.9000,1.0000,960.0408,0.0000,0.0000,5664.2408,0.0000,-5664.2408,23.9370,16.6397,8893.6000,0.0000,8893.6000,0.2306,2403.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2403.6757,0.0000,0.0000,0.0000,6489.9243,6489.9243,23.6533,19.5778,21.6155,-5.8755,-88132.9212,5.6068,619.6398,6.1964,5.6068,0.0000,6.4079,19.5864,18.2859,18.9362,-3.5154,-28122.9649,5.6068,1281.4222,12.8142,5.6068,0.0000,22.5317,18.2969,17.4519,17.8744,-2.6105,-18273.7922,5.6068,1524.3235,15.2432,5.6068,0.0000,29.4169,23.6397,23.6377,11.6158,23.6357,11.6094,23.6337,11.6030,23.6337,1419.6657,56.7866,23.6763,23.6759,8.5964,23.6755,8.6029,23.6751,8.6094,23.6751,1419.6657,56.7866,23.6369,23.6426,9.6335,23.6481,9.7232,23.6533,9.8101,23.6533,413.9997,8.2800,19.5778,19.5807,-3.8789,19.5836,-3.8578,19.5864,-3.8369,19.5864,1419.6657,56.7866,18.2859,18.2896,-6.5736,18.2933,-6.5566,18.2969,-6.5396,18.2969,1419.6657,56.7866,17.4519,17.4649,-11.9519,17.4778,-11.8700,17.4905,-11.7895,17.4905,413.9997,8.2800,5.6068,81.1405,3.7379,0.0000,58.3565,139.4970,-100085.5000,-133074.9933,-134529.6783
6813.0000,17.3509,29.5731,0.0000,107293.6000,-107293.6000,2.7818,0.0000,0.0000,0.0000,23843.0222,4.5000,1.0000,23843.0222,0.0000,0.0000,131136.6222,0.0000,-131136.6222,24.0793,16.7820,10533.5000,0.0000,10533.5000,0.2731,2846.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2846.8919,0.0000,0.0000,0.0000,7686.6081,7686.6081,23.6681,35.7089,0.0000,28.1000,-28.1000,0.0007,0.0000,0.0000,0.0000,5.7347,4.9000,1.0000,5.7347,0.0000,0.0000,33.8347,0.0000,-33.8347,23.6698,16.3725,451.2000,0.0000,451.2000,0.0117,121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,121.9459,0.0000,0.0000,0.0000,329.2541,329.2541,23.6408,35.6816,0.0000,4350.8000,-4350.8000,0.1128,0.0000,0.0000,0.0000,887.9184,4.9000,1.0000,887.9184,0.0000,0.0000,5238.7184,0.0000,-5238.7184,23.9095,16.6122,7276.0000,0.0000,7276.0000,0.1886,1966.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1966.4865,0.0000,0.0000,0.0000,5309.5135,5309.5135,23.6094,19.1688,21.3891,-5.7697,-86545.6707,5.0531,562.9995,5.6300,5.0531,0.0000,4.6908,19.1825,18.1565,18.6695,-2.4995,-19996.2272,5.0531,1166.4822,11.6648,5.0531,0.0000,16.4942,18.1671,17.3105,17.7388,-2.3851,-16695.5279,5.0531,1380.9108,13.8091,5.0531,0.0000,21.5345,23.6849,23.6793,12.8523,23.6737,12.8067,23.6681,12.7615,23.6681,1183.0966,47.3239,23.6529,23.6488,9.7607,23.6448,9.7261,23.6408,9.6918,23.6408,1183.0966,47.3239,23.6371,23.6275,11.3822,23.6183,11.2654,23.6094,11.1538,23.6094,345.4894,6.9098,19.1688,19.1734,-7.0313,19.1779,-6.9974,19.1825,-6.9638,19.1825,1183.0966,47.3239,18.1565,18.1600,-7.1793,18.1636,-7.1672,18.1671,-7.1550,18.1671,1183.0966,47.3239,17.3105,17.3241,-13.0041,17.3375,-12.9307,17.3509,-12.8573,17.3509,345.4894,6.9098,5.0531,60.9591,3.3688,0.0000,42.7195,103.6785,-93411.8000,-123083.7996,-123237.4257
6814.0000,17.2424,29.4647,0.0000,82392.7000,-82392.7000,2.1362,0.0000,0.0000,0.0000,18309.4889,4.5000,1.0000,18309.4889,0.0000,0.0000,100702.1889,0.0000,-100702.1889,23.6140,16.3167,10246.6000,0.0000,10246.6000,0.2657,2769.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2769.3514,0.0000,0.0000,0.0000,7477.2486,7477.2486,23.1363,35.1771,0.0000,2392.5000,-2392.5000,0.0620,0.0000,0.0000,0.0000,488.2653,4.9000,1.0000,488.2653,0.0000,0.0000,2880.7653,0.0000,-2880.7653,23.3185,16.0212,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0000,0.0000,0.0000,267.0081,267.0081,23.2955,35.3364,0.0000,3617.5000,-3617.5000,0.0938,0.0000,0.0000,0.0000,738.2653,4.9000,1.0000,738.2653,0.0000,0.0000,4355.7653,0.0000,-4355.7653,23.5711,16.2738,6351.7000,0.0000,6351.7000,0.1647,1716.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1716.6757,0.0000,0.0000,0.0000,4635.0243,4635.0243,23.2747,18.9448,21.1097,-4.5622,-68433.1130,4.0977,461.1656,4.6117,4.0977,0.0000,2.5015,18.9608,17.9910,18.4759,-1.9161,-15328.6032,4.0977,952.8495,9.5285,4.0977,0.0000,8.7959,18.0063,17.1919,17.5991,-1.8389,-12872.0705,4.0977,1125.8140,11.2581,4.0977,0.0000,11.4838,23.1409,23.1394,7.6977,23.1378,7.6973,23.1363,7.6967,23.1363,820.1627,32.8065,23.3016,23.2996,6.9639,23.2976,6.9530,23.2955,6.9422,23.2955,820.1627,32.8065,23.2779,23.2770,7.9506,23.2759,7.9538,23.2747,7.9550,23.2747,240.1988,4.8040,18.9448,18.9502,-8.1642,18.9555,-8.1271,18.9608,-8.0902,18.9608,820.1627,32.8065,17.9910,17.9961,-8.2859,18.0012,-8.2599,18.0063,-8.2341,18.0063,820.1627,32.8065,17.1919,17.2089,-13.8156,17.2258,-13.7091,17.2424,-13.6039,17.2424,240.1988,4.8040,4.0977,34.2891,2.7318,0.0000,22.7813,57.0703,-71438.5000,-95559.4384,-96633.7866
6815.0000,17.1411,29.3633,0.0000,69185.3000,-69185.3000,1.7938,0.0000,0.0000,0.0000,15374.5111,4.5000,1.0000,15374.5111,0.0000,0.0000,84559.8111,0.0000,-84559.8111,23.4393,16.1420,10283.4000,0.0000,10283.4000,0.2666,2779.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2779.2973,0.0000,0.0000,0.0000,7504.1027,7504.1027,22.8735,34.9143,0.0000,3479.4000,-3479.4000,0.0902,0.0000,0.0000,0.0000,710.0816,4.9000,1.0000,710.0816,0.0000,0.0000,4189.4816,0.0000,-4189.4816,23.1855,15.8882,353.6000,0.0000,353.6000,0.0092,95.5676,3.7000,1.0000,0.0000,0.0000,0.0000,95.5676,0.0000,0.0000,0.0000,258.0324,258.0324,23.1564,35.1972,0.0000,2625.9000,-2625.9000,0.0681,0.0000,0.0000,0.0000,535.8980,4.9000,1.0000,535.8980,0.0000,0.0000,3161.7980,0.0000,-3161.7980,23.3919,16.0946,3578.7000,0.0000,3578.7000,0.0928,967.2162,3.7000,1.0000,0.0000,0.0000,0.0000,967.2162,0.0000,0.0000,0.0000,2611.4838,2611.4838,23.1742,18.6514,20.9128,-4.0482,-60722.7630,3.4809,394.5441,3.9454,3.4809,0.0000,1.5334,18.6750,17.9139,18.2944,-1.2772,-10217.7069,3.4809,814.9803,8.1498,3.4809,0.0000,5.3918,17.9310,17.0793,17.5051,-1.6335,-11434.5715,3.4809,959.7930,9.5979,3.4809,0.0000,7.0394,22.8804,22.8781,6.0553,22.8757,6.0427,22.8735,6.0303,22.8735,617.2596,24.6904,23.1663,23.1630,6.5426,23.1597,6.5176,23.1564,6.4928,23.1564,617.2596,24.6904,23.1974,23.1894,8.1342,23.1817,8.0447,23.1742,7.9592,23.1742,181.2018,3.6240,18.6514,18.6593,-10.1279,18.6672,-10.0695,18.6750,-10.0115,18.6750,617.2596,24.6904,17.9139,17.9196,-8.5008,17.9253,-8.4728,17.9310,-8.4448,17.9310,617.2596,24.6904,17.0793,17.1001,-14.5896,17.1207,-14.4494,17.1411,-14.3113,17.1411,181.2018,3.6240,3.4809,21.9321,2.3206,0.0000,13.9645,35.8966,-61074.9000,-81537.4718,-82375.0414
6816.0000,17.0513,29.2712,17.0000,55484.6000,-55467.6000,1.4385,3.8636,4.4000,1.0000,12329.9111,4.5000,1.0000,12333.7747,0.0000,0.0000,67814.5111,13.1364,-67801.3747,23.4756,16.1783,10248.7000,0.0000,10248.7000,0.2657,2769.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2769.9189,0.0000,0.0000,0.0000,7478.7811,7478.7811,22.7558,34.7966,0.0000,1586.7000,-1586.7000,0.0411,0.0000,0.0000,0.0000,323.8163,4.9000,1.0000,323.8163,0.0000,0.0000,1910.5163,0.0000,-1910.5163,22.9368,15.6395,362.6000,0.0000,362.6000,0.0094,98.0000,3.7000,1.0000,0.0000,0.0000,0.0000,98.0000,0.0000,0.0000,0.0000,264.6000,264.6000,22.9059,34.9467,0.0000,1524.2000,-1524.2000,0.0395,0.0000,0.0000,0.0000,311.0612,4.9000,1.0000,311.0612,0.0000,0.0000,1835.2612,0.0000,-1835.2612,23.0798,15.7825,1152.3000,0.0000,1152.3000,0.0299,311.4324,3.7000,1.0000,0.0000,0.0000,0.0000,311.4324,0.0000,0.0000,0.0000,840.8676,840.8676,22.9872,18.4144,20.7008,-3.2174,-48261.0202,2.7363,312.5354,3.1254,2.7363,0.0000,0.7448,18.4462,17.8360,18.1411,-0.8050,-6440.0312,2.7363,644.3661,6.4437,2.7363,0.0000,2.6190,17.8584,16.9703,17.4144,-1.3390,-9373.1582,2.7363,757.1012,7.5710,2.7363,0.0000,3.4193,22.7670,22.7632,5.7763,22.7595,5.7491,22.7558,5.7222,22.7558,406.5228,16.2609,22.9118,22.9098,4.7425,22.9078,4.7321,22.9059,4.7217,22.9059,406.5228,16.2609,23.0001,22.9959,6.5960,22.9916,6.5597,22.9872,6.5229,22.9872,119.7761,2.3955,18.4144,18.4251,-11.4560,18.4357,-11.3763,18.4462,-11.2973,18.4462,406.5228,16.2609,17.8360,17.8436,-8.8346,17.8510,-8.7914,17.8584,-8.7486,17.8584,406.5228,16.2609,16.9703,16.9978,-15.3147,17.0248,-15.1101,17.0513,-14.9104,17.0513,119.7761,2.3955,2.7363,11.3628,1.8242,0.0000,6.7831,18.1459,-46814.9000,-62962.9036,-64074.2097
6817.0000,16.9960,29.2135,33.2000,54152.4000,-54119.2000,1.4040,7.5455,4.4000,1.0000,12033.8667,4.5000,1.0000,12041.4121,0.0000,0.0000,66186.2667,25.6545,-66160.6121,23.5174,16.2201,10309.3000,0.0000,10309.3000,0.2673,2786.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2786.2973,0.0000,0.0000,0.0000,7523.0027,7523.0027,22.7598,33.1762,264.1000,1256.3000,-992.2000,0.0326,60.0227,4.4000,1.0000,256.3878,4.9000,1.0000,316.4105,0.0000,0.0000,1512.6878,204.0773,-1308.6105,22.8888,15.5915,356.2000,0.0000,356.2000,0.0092,96.2703,3.7000,1.0000,0.0000,0.0000,0.0000,96.2703,0.0000,0.0000,0.0000,259.9297,259.9297,22.8519,34.8927,0.0000,869.3000,-869.3000,0.0225,0.0000,0.0000,0.0000,177.4082,4.9000,1.0000,177.4082,0.0000,0.0000,1046.7082,0.0000,-1046.7082,22.9550,15.6577,691.4000,0.0000,691.4000,0.0179,186.8649,3.7000,1.0000,0.0000,0.0000,0.0000,186.8649,0.0000,0.0000,0.0000,504.5351,504.5351,22.8842,18.2742,20.5792,-3.1180,-46769.6074,2.6303,301.7650,3.0176,2.6303,0.0000,0.6616,18.3064,17.7741,18.0402,-0.6751,-5400.5019,2.6303,621.7920,6.2179,2.6303,0.0000,2.3264,17.7976,16.9154,17.3565,-1.2787,-8950.7324,2.6303,729.4052,7.2941,2.6303,0.0000,3.0373,22.7758,22.7704,6.4880,22.7651,6.4467,22.7598,6.4058,22.7598,379.6767,15.1871,22.8632,22.8594,5.0757,22.8556,5.0458,22.8519,5.0164,22.8519,379.6767,15.1871,22.9053,22.8981,6.3307,22.8910,6.2571,22.8842,6.1865,22.8842,111.9360,2.2387,18.2742,18.2850,-11.8771,18.2957,-11.8044,18.3064,-11.7322,18.3064,379.6767,15.1871,17.7741,17.7820,-9.0620,17.7898,-9.0195,17.7976,-8.9772,17.7976,379.6767,15.1871,16.9154,16.9425,-15.4359,16.9694,-15.2556,16.9960,-15.0768,16.9960,111.9360,2.2387,2.6303,10.2028,1.7536,0.0000,6.0253,16.2281,-44623.8000,-60228.4632,-61120.8417
6818.0000,16.9926,29.1891,164.6000,49469.1000,-49304.5000,1.2826,37.4091,4.4000,1.0000,10993.1333,4.5000,1.0000,11030.5424,0.0000,0.0000,60462.2333,127.1909,-60335.0424,23.2980,16.0007,10285.5000,0.0000,10285.5000,0.2667,2779.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2779.8649,0.0000,0.0000,0.0000,7505.6351,7505.6351,22.5084,30.4862,1451.8000,2761.1000,-1309.3000,0.0716,329.9545,4.4000,1.0000,563.4898,4.9000,1.0000,893.4443,0.0000,0.0000,3324.5898,1121.8455,-2202.7443,22.7386,15.4414,351.7000,0.0000,351.7000,0.0091,95.0541,3.7000,1.0000,0.0000,0.0000,0.0000,95.0541,0.0000,0.0000,0.0000,256.6459,256.6459,22.7045,33.9478,59.9000,580.4000,-520.5000,0.0150,13.6136,4.4000,1.0000,118.4490,4.9000,1.0000,132.0626,0.0000,0.0000,698.8490,46.2864,-652.5626,22.7727,15.4754,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,22.5487,18.3621,20.4554,-2.7900,-41849.9330,2.4809,298.6746,2.9867,2.5917,0.1108,0.6329,18.3867,17.6202,18.0034,-0.9168,-7334.0023,2.4809,587.2796,5.8728,2.4809,0.0000,1.9519,17.6503,16.9148,17.2826,-1.0053,-7037.3516,2.4809,689.9147,6.8991,2.4809,0.0000,2.5484,22.5136,22.5119,4.2732,22.5102,4.2714,22.5084,4.2694,22.5084,343.1649,13.7266,22.7118,22.7094,4.1426,22.7069,4.1284,22.7045,4.1143,22.7045,343.1649,13.7266,22.7465,22.7429,5.1687,22.7393,5.1430,22.7357,5.1164,22.7357,101.2663,2.0253,18.3621,18.3703,-10.2071,18.3785,-10.1642,18.3867,-10.1213,18.3867,343.1649,13.7266,17.6202,17.6303,-10.2330,17.6403,-10.1720,17.6503,-10.1115,17.6503,343.1649,13.7266,16.9148,16.9410,-15.0015,16.9669,-14.8447,16.9926,-14.6889,16.9926,101.2663,2.0253,2.4809,8.6993,1.6539,0.0000,5.1332,13.8325,-40153.2000,-55177.1142,-56221.2869
6819.0000,16.9663,29.1249,371.8000,45205.1000,-44833.3000,1.1720,84.5000,4.4000,1.0000,10045.5778,4.5000,1.0000,10130.0778,0.0000,0.0000,55250.6778,287.3000,-54963.3778,22.5534,15.2561,10307.4000,0.0000,10307.4000,0.2672,2785.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2785.7838,0.0000,0.0000,0.0000,7521.6162,7521.6162,21.8103,29.0215,5528.6000,8845.7000,-3317.1000,0.2293,1256.5000,4.4000,1.0000,1805.2449,4.9000,1.0000,3061.7449,0.0000,0.0000,10650.9449,4272.1000,-6378.8449,22.4587,15.1614,366.0000,0.0000,366.0000,0.0095,98.9189,3.7000,1.0000,0.0000,0.0000,0.0000,98.9189,0.0000,0.0000,0.0000,267.0811,267.0811,22.4327,23.9167,514.9000,393.9000,121.0000,0.0133,117.0227,4.4000,1.0000,80.3878,4.9000,1.0000,197.4105,0.0000,0.0000,474.2878,397.8773,-76.4105,22.4405,15.1432,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,22.3715,18.3570,20.3642,-2.6753,-40129.5692,2.5505,299.6694,2.9967,2.5917,0.0411,0.6329,18.3820,17.5618,17.9719,-1.0086,-8068.6898,2.5505,604.4944,6.0449,2.5505,0.0000,2.1210,17.5894,16.8880,17.2387,-0.9857,-6899.9899,2.5505,710.4866,7.1049,2.5505,0.0000,2.7692,21.7888,21.7961,-2.1904,21.8033,-2.1078,21.8103,-2.0265,21.8103,359.9846,14.3994,22.4315,22.4320,1.9895,22.4323,2.0024,22.4327,2.0150,22.4327,359.9846,14.3994,22.4149,22.4226,2.0206,22.4297,2.1221,22.4362,2.2176,22.4362,106.1825,2.1236,18.3570,18.3654,-9.8650,18.3737,-9.8196,18.3820,-9.7744,18.3820,359.9846,14.3994,17.5618,17.5710,-10.3515,17.5802,-10.3046,17.5894,-10.2576,17.5894,359.9846,14.3994,16.8880,16.9143,-15.0288,16.9404,-14.8758,16.9663,-14.7242,16.9663,106.1825,2.1236,2.5505,9.3811,1.7004,0.0000,5.5231,14.9042,-37012.0000,-53378.9088,-55098.2488
6820.0000,16.9472,29.1425,213.7000,61446.6000,-61232.9000,1.5931,48.5682,4.4000,1.0000,13654.8000,4.5000,1.0000,13703.3682,0.0000,0.0000,75101.4000,165.1318,-74936.2682,23.0070,15.7097,10289.4000,0.0000,10289.4000,0.2668,2780.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2780.9189,0.0000,0.0000,0.0000,7508.4811,7508.4811,22.3787,25.7842,8201.7000,7583.2000,618.5000,0.2126,1864.0227,4.4000,1.0000,1547.5918,4.9000,1.0000,3411.6146,0.0000,0.0000,9130.7918,6337.6773,-2793.1146,22.6045,15.3072,353.6000,0.0000,353.6000,0.0092,95.5676,3.7000,1.0000,0.0000,0.0000,0.0000,95.5676,0.0000,0.0000,0.0000,258.0324,258.0324,22.5724,17.0505,1456.7000,266.8000,1189.9000,0.0378,331.0682,4.4000,1.0000,54.4490,4.9000,1.0000,385.5172,0.0000,0.0000,321.2490,1125.6318,804.3828,22.5074,15.2101,691.9000,0.0000,691.9000,0.0179,187.0000,3.7000,1.0000,0.0000,0.0000,0.0000,187.0000,0.0000,0.0000,0.0000,504.9000,504.9000,22.4493,18.3343,20.3918,-3.3924,-50886.6640,3.2061,370.3406,3.7034,3.2061,0.0000,1.1981,18.3544,17.5731,17.9638,-1.2077,-9661.5212,3.2061,760.1030,7.6010,3.2061,0.0000,4.2129,17.5929,16.8867,17.2398,-1.2476,-8732.8902,3.2061,893.0628,8.9306,3.2061,0.0000,5.5003,22.3998,22.3926,5.3033,22.3856,5.2284,22.3787,5.1550,22.3787,535.0502,21.4020,22.5837,22.5799,4.2932,22.5761,4.2601,22.5724,4.2275,22.5724,535.0502,21.4020,22.4666,22.4604,3.7077,22.4546,3.6245,22.4493,3.5482,22.4493,157.2611,3.1452,18.3343,18.3410,-9.7680,18.3477,-9.7397,18.3544,-9.7113,18.3544,535.0502,21.4020,17.5731,17.5797,-9.8826,17.5863,-9.8629,17.5929,-9.8431,17.5929,535.0502,21.4020,16.8867,16.9068,-14.8114,16.9270,-14.7377,16.9472,-14.6614,16.9472,157.2611,3.1452,3.2061,17.5145,2.1374,0.0000,10.9113,28.4258,-48089.6000,-68653.5864,-69281.0754
6821.0000,16.9798,29.1681,300.6000,68407.2000,-68106.6000,1.7736,68.3182,4.4000,1.0000,15201.6000,4.5000,1.0000,15269.9182,0.0000,0.0000,83608.8000,232.2818,-83376.5182,22.7942,15.4969,10303.7000,0.0000,10303.7000,0.2671,2784.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2784.7838,0.0000,0.0000,0.0000,7518.9162,7518.9162,22.2650,22.6038,11040.5000,7396.0000,3644.5000,0.2862,2509.2045,4.4000,1.0000,1509.3878,4.9000,1.0000,4018.5923,0.0000,0.0000,8905.3878,8531.2955,-374.0923,22.2910,14.9937,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0000,0.0000,0.0000,333.2676,333.2676,22.2701,16.5316,2030.0000,335.3000,1694.7000,0.0526,461.3636,4.4000,1.0000,68.4286,4.9000,1.0000,529.7922,0.0000,0.0000,403.7286,1568.6364,1164.9078,22.1888,14.8915,3360.0000,0.0000,3360.0000,0.0871,908.1081,3.7000,1.0000,0.0000,0.0000,0.0000,908.1081,0.0000,0.0000,0.0000,2451.8919,2451.8919,22.0504,18.6496,20.3500,-3.2511,-48767.0493,3.7178,430.1061,4.3011,3.7178,0.0000,1.8683,18.6559,17.4622,18.0590,-2.1398,-17118.7232,3.7178,878.2401,8.7824,3.7178,0.0000,6.5693,17.4826,16.9336,17.2081,-1.1245,-7871.7796,3.7178,1036.8689,10.3687,3.7178,0.0000,8.5767,22.2699,22.2682,3.8967,22.2666,3.8913,22.2650,3.8855,22.2650,692.2116,27.6885,22.2678,22.2686,1.4385,22.2693,1.4546,22.2701,1.4703,22.2701,692.2116,27.6885,22.0178,22.0293,-1.0198,22.0401,-0.8814,22.0504,-0.7495,22.0504,203.0090,4.0602,18.6496,18.6517,-6.3686,18.6538,-6.3841,18.6559,-6.3992,18.6559,692.2116,27.6885,17.4622,17.4690,-10.7526,17.4758,-10.7283,17.4826,-10.7039,17.4826,692.2116,27.6885,16.9336,16.9489,-14.0699,16.9643,-14.0454,16.9798,-14.0187,16.9798,203.0090,4.0602,3.7178,26.2641,2.4786,0.0000,17.0143,43.2783,-48647.0000,-72281.6270,-73757.5521
6822.0000,17.0363,29.2586,0.0000,139007.7000,-139007.7000,3.6040,0.0000,0.0000,0.0000,30890.6000,4.5000,1.0000,30890.6000,0.0000,0.0000,169898.3000,0.0000,-169898.3000,23.8047,16.5074,10292.7000,0.0000,10292.7000,0.2669,2781.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2781.8108,0.0000,0.0000,0.0000,7510.8892,7510.8892,23.4784,17.1142,4325.9000,489.7000,3836.2000,0.1122,983.1591,4.4000,1.0000,99.9388,4.9000,1.0000,1083.0979,0.0000,0.0000,589.6388,3342.7409,2753.1021,23.3687,16.0714,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,23.3343,18.7824,2170.5000,572.4000,1598.1000,0.0563,493.2955,4.4000,1.0000,116.8163,4.9000,1.0000,610.1118,0.0000,0.0000,689.2163,1677.2045,987.9882,23.2949,15.9976,11132.0000,0.0000,11132.0000,0.2886,3008.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3008.6486,0.0000,0.0000,0.0000,8123.3514,8123.3514,22.9125,18.6884,20.8005,-7.0690,-106035.1136,6.5082,740.6718,7.4067,6.5082,0.0000,10.0217,18.6943,17.6986,18.1964,-3.1241,-24992.6476,6.5082,1529.3961,15.2940,6.5082,0.0000,35.2387,17.7047,17.0129,17.3588,-2.4808,-17365.7155,6.5082,1804.5845,18.0458,6.5082,0.0000,46.0070,23.5054,23.4964,16.3551,23.4874,16.2737,23.4784,16.1928,23.4784,1844.7760,73.7910,23.3566,23.3491,12.8886,23.3417,12.8180,23.3343,12.7479,23.3343,1844.7760,73.7910,22.9713,22.9511,11.6103,22.9316,11.3459,22.9125,11.0897,22.9125,536.9341,10.7387,18.6884,18.6903,-6.2452,18.6923,-6.2543,18.6943,-6.2632,18.6943,1844.7760,73.7910,17.6986,17.7006,-8.0900,17.7026,-8.1127,17.7047,-8.1351,17.7047,1844.7760,73.7910,17.0129,17.0205,-13.0922,17.0284,-13.1472,17.0363,-13.1997,17.0363,536.9341,10.7387,6.5082,122.3401,4.3388,0.0000,91.2675,213.6076,-111730.9000,-150218.0880,-148393.4767
6823.0000,17.1759,29.3981,0.0000,192480.4000,-192480.4000,4.9904,0.0000,0.0000,0.0000,42773.4222,4.5000,1.0000,42773.4222,0.0000,0.0000,235253.8222,0.0000,-235253.8222,24.0780,16.7807,17451.6000,0.0000,17451.6000,0.4525,4716.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4716.6486,0.0000,0.0000,0.0000,12734.9514,12734.9514,23.6909,15.9636,2230.5000,0.0000,2230.5000,0.0578,506.9318,4.4000,1.0000,0.0000,0.0000,0.0000,506.9318,0.0000,0.0000,0.0000,1723.5682,1723.5682,23.6403,16.3430,799.6000,0.0000,799.6000,0.0207,216.1081,3.7000,1.0000,0.0000,0.0000,0.0000,216.1081,0.0000,0.0000,0.0000,583.4919,583.4919,23.6110,19.2407,2439.4000,680.1000,1759.3000,0.0632,554.4091,4.4000,1.0000,138.7959,4.9000,1.0000,693.2050,0.0000,0.0000,818.8959,1884.9909,1066.0950,23.5797,16.2824,11828.0000,0.0000,11828.0000,0.3067,3196.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3196.7568,0.0000,0.0000,0.0000,8631.2432,8631.2432,23.2941,19.1404,21.2172,-9.4383,-141574.1099,8.8370,990.6844,9.9068,8.8370,0.0000,25.0890,19.1389,17.8872,18.5130,-5.3331,-42664.8462,8.8370,2051.9988,20.5200,8.8370,0.0000,88.2194,17.8906,17.1634,17.5270,-3.5413,-24789.3646,8.8370,2434.5846,24.3458,8.8370,0.0000,115.1775,23.7043,23.6999,16.5867,23.6954,16.5614,23.6909,16.5360,23.6909,3164.1164,126.5647,23.6232,23.6191,14.2456,23.6150,14.2192,23.6110,14.1927,23.6110,3164.1164,126.5647,23.3265,23.3157,14.8141,23.3049,14.7084,23.2941,14.6020,23.2941,917.4778,18.3496,19.1404,19.1399,-1.8909,19.1394,-1.9205,19.1389,-1.9500,19.1389,3164.1164,126.5647,17.8872,17.8883,-6.3795,17.8895,-6.4029,17.8906,-6.4261,17.8906,3164.1164,126.5647,17.1634,17.1675,-11.3661,17.1716,-11.4437,17.1759,-11.5200,17.1759,917.4778,18.3496,8.8370,284.7063,5.8913,0.0000,228.4859,513.1922,-158411.4000,-210514.4726,-209028.3206
6824.0000,17.3185,29.5407,0.0000,212394.7000,-212394.7000,5.5067,0.0000,0.0000,0.0000,47198.8222,4.5000,1.0000,47198.8222,0.0000,0.0000,259593.5222,0.0000,-259593.5222,23.8613,16.5640,21281.4000,0.0000,21281.4000,0.5518,5751.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5751.7297,0.0000,0.0000,0.0000,15529.6703,15529.6703,23.4628,35.5037,0.0000,15907.8000,-15907.8000,0.4124,0.0000,0.0000,0.0000,3246.4898,4.9000,1.0000,3246.4898,0.0000,0.0000,19154.2898,0.0000,-19154.2898,23.9456,16.6483,1310.3000,0.0000,1310.3000,0.0340,354.1351,3.7000,1.0000,0.0000,0.0000,0.0000,354.1351,0.0000,0.0000,0.0000,956.1649,956.1649,23.9096,21.6813,2250.3000,1027.7000,1222.6000,0.0583,511.4318,4.4000,1.0000,209.7347,4.9000,1.0000,721.1665,0.0000,0.0000,1237.4347,1738.8682,501.4335,23.8970,16.5997,11364.0000,0.0000,11364.0000,0.2946,3071.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3071.3514,0.0000,0.0000,0.0000,8292.6486,8292.6486,23.6562,19.4838,21.5700,-11.0365,-165547.7533,10.2868,1138.7067,11.3871,10.2868,0.0000,39.5739,19.4814,18.1145,18.7980,-6.7789,-54231.5396,10.2868,2363.2206,23.6322,10.2868,0.0000,139.1517,18.1161,17.3095,17.7128,-4.5715,-32000.4706,10.2868,2813.9500,28.1395,10.2868,0.0000,181.6738,23.4698,23.4675,13.1725,23.4652,13.1667,23.4628,13.1609,23.4628,4140.3595,165.6144,23.9215,23.9175,16.2445,23.9136,16.2185,23.9096,16.1926,23.9096,4140.3595,165.6144,23.6880,23.6774,18.0508,23.6668,17.9511,23.6562,17.8520,23.6562,1198.4134,23.9683,19.4838,19.4830,0.7748,19.4822,0.7485,19.4814,0.7223,19.4814,4140.3595,165.6144,18.1145,18.1150,-4.4466,18.1156,-4.4713,18.1161,-4.4959,18.1161,4140.3595,165.6144,17.3095,17.3125,-9.9049,17.3154,-9.9787,17.3185,-10.0516,17.3185,1198.4134,23.9683,10.2868,433.5130,6.8579,0.0000,360.3995,793.9125,-193124.2000,-253467.8947,-251779.7634
6825.0000,17.4781,29.7004,0.0000,228612.5000,-228612.5000,5.9272,0.0000,0.0000,0.0000,50802.7778,4.5000,1.0000,50802.7778,0.0000,0.0000,279415.2778,0.0000,-279415.2778,23.7619,16.4646,24191.6000,0.0000,24191.6000,0.6272,6538.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6538.2703,0.0000,0.0000,0.0000,17653.3297,17653.3297,23.3587,35.3996,0.0000,30019.6000,-30019.6000,0.7783,0.0000,0.0000,0.0000,6126.4490,4.9000,1.0000,6126.4490,0.0000,0.0000,36146.0490,0.0000,-36146.0490,24.1716,16.8743,1404.6000,0.0000,1404.6000,0.0364,379.6216,3.7000,1.0000,0.0000,0.0000,0.0000,379.6216,0.0000,0.0000,0.0000,1024.9784,1024.9784,24.1376,31.4980,1356.9000,2240.2000,-883.3000,0.0581,308.3864,4.4000,1.0000,457.1837,4.9000,1.0000,765.5700,0.0000,0.0000,2697.3837,1048.5136,-1648.8700,24.1747,16.8774,9972.0000,0.0000,9972.0000,0.2585,2695.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2695.1351,0.0000,0.0000,0.0000,7276.8649,7276.8649,23.9806,19.8043,21.8924,-12.3803,-185705.2188,11.5287,1261.5728,12.6157,11.5287,0.0000,55.7061,19.8010,18.3493,19.0751,-8.0688,-64550.7249,11.5287,2621.2098,26.2121,11.5287,0.0000,195.8765,18.3496,17.4723,17.9109,-5.5729,-39010.5712,11.5287,3129.9462,31.2995,11.5287,0.0000,255.7326,23.3649,23.3629,11.8913,23.3608,11.8848,23.3587,11.8783,23.3587,5067.9710,202.7188,24.1486,24.1449,17.5277,24.1413,17.5050,24.1376,17.4823,24.1376,5067.9710,202.7188,24.0110,24.0009,20.6833,23.9907,20.5928,23.9806,20.5029,23.9806,1464.9950,29.2999,19.8043,19.8032,3.0727,19.8021,3.0473,19.8010,3.0219,19.8010,5067.9710,202.7188,18.3493,18.3494,-2.6114,18.3495,-2.6363,18.3496,-2.6610,18.3496,5067.9710,202.7188,17.4723,17.4742,-8.3638,17.4761,-8.4371,17.4781,-8.5096,17.4781,1464.9950,29.2999,11.5287,594.5418,7.6858,0.0000,507.3152,1101.8570,-223947.2000,-291255.0238,-289266.5148
6826.0000,17.6636,29.8858,0.0000,243715.6000,-243715.6000,6.3188,0.0000,0.0000,0.0000,54159.0222,4.5000,1.0000,54159.0222,0.0000,0.0000,297874.6222,0.0000,-297874.6222,23.6843,16.3870,28546.0000,0.0000,28546.0000,0.7401,7715.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7715.1351,0.0000,0.0000,0.0000,20830.8649,20830.8649,23.2582,35.2990,0.0000,43531.6000,-43531.6000,1.1286,0.0000,0.0000,0.0000,8884.0000,4.9000,1.0000,8884.0000,0.0000,0.0000,52415.6000,0.0000,-52415.6000,24.3176,17.0203,1445.5000,0.0000,1445.5000,0.0375,390.6757,3.7000,1.0000,0.0000,0.0000,0.0000,390.6757,0.0000,0.0000,0.0000,1054.8243,1054.8243,24.2865,34.8252,690.7000,3553.0000,-2862.3000,0.0921,156.9773,4.4000,1.0000,725.1020,4.9000,1.0000,882.0793,0.0000,0.0000,4278.1020,533.7227,-3744.3793,24.3622,17.0649,9044.0000,0.0000,9044.0000,0.2345,2444.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2444.3243,0.0000,0.0000,0.0000,6599.6757,6599.6757,24.2022,20.1380,22.1701,-13.4051,-201076.9548,12.8274,1389.9211,13.8992,12.8274,0.0000,76.7331,20.1338,18.6068,19.3703,-9.4434,-75547.4630,12.8274,2884.6375,28.8464,12.8274,0.0000,269.8129,18.6060,17.6606,18.1333,-6.6823,-46775.8305,12.8274,3489.0353,34.8904,12.8274,0.0000,352.2626,23.2632,23.2615,10.8271,23.2599,10.8225,23.2582,10.8179,23.2582,6126.3125,245.0525,24.2963,24.2930,18.0946,24.2898,18.0756,24.2865,18.0568,24.2865,6126.3125,245.0525,24.2288,24.2199,21.9905,24.2111,21.9180,24.2022,21.8459,24.2022,1768.8093,35.3762,20.1380,20.1366,5.4176,20.1352,5.3921,20.1338,5.3667,20.1338,6126.3125,245.0525,18.6068,18.6066,-0.6718,18.6063,-0.6973,18.6060,-0.7226,18.6060,6126.3125,245.0525,17.6606,17.6616,-6.6303,17.6626,-6.7048,17.6636,-6.7786,17.6636,1768.8093,35.3762,12.8274,799.4720,8.5516,0.0000,698.8086,1498.2806,-251074.0000,-325549.2367,-323400.2484
6827.0000,17.8332,30.0554,0.0000,255591.1000,-255591.1000,6.6267,0.0000,0.0000,0.0000,56798.0222,4.5000,1.0000,56798.0222,0.0000,0.0000,312389.1222,0.0000,-312389.1222,23.7663,16.4690,29999.5000,0.0000,29999.5000,0.7778,8107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8107.9730,0.0000,0.0000,0.0000,21891.5270,21891.5270,23.3446,35.3854,0.0000,52055.3000,-52055.3000,1.3496,0.0000,0.0000,0.0000,10623.5306,4.9000,1.0000,10623.5306,0.0000,0.0000,62678.8306,0.0000,-62678.8306,24.5351,17.2378,1694.0000,0.0000,1694.0000,0.0439,457.8378,3.7000,1.0000,0.0000,0.0000,0.0000,457.8378,0.0000,0.0000,0.0000,1236.1622,1236.1622,24.5014,35.8530,389.3000,4364.5000,-3975.2000,0.1132,88.4773,4.4000,1.0000,890.7143,4.9000,1.0000,979.1916,0.0000,0.0000,5255.2143,300.8227,-4954.3916,24.5955,17.2982,7304.0000,0.0000,7304.0000,0.1894,1974.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1974.0541,0.0000,0.0000,0.0000,5329.9459,5329.9459,24.4666,20.3838,22.4252,-14.3309,-214964.0778,13.6508,1465.8654,14.6587,13.6508,0.0000,92.4789,20.3795,18.8248,19.6021,-10.2325,-81859.8713,13.6508,3069.6265,30.6963,13.6508,0.0000,325.1788,18.8235,17.8314,18.3274,-7.4625,-52237.5423,13.6508,3737.7222,37.3772,13.6508,0.0000,424.5472,23.3506,23.3486,11.7506,23.3466,11.7413,23.3446,11.7322,23.3446,6843.2520,273.7301,24.5116,24.5082,19.4590,24.5048,19.4384,24.5014,19.4180,24.5014,6843.2520,273.7301,24.4943,24.4850,23.9974,24.4758,23.9198,24.4666,23.8428,24.4666,1974.4476,39.4890,20.3838,20.3824,6.7942,20.3809,6.7711,20.3795,6.7481,20.3795,6843.2520,273.7301,18.8248,18.8243,0.7552,18.8239,0.7309,18.8235,0.7066,18.8235,6843.2520,273.7301,17.8314,17.8319,-5.2356,17.8325,-5.3061,17.8332,-5.3759,17.8332,1974.4476,39.4890,13.6508,950.2254,9.1005,0.0000,842.2049,1792.4303,-272624.1000,-351564.7093,-349061.4913
6828.0000,17.9406,30.1628,0.0000,265346.1000,-265346.1000,6.8796,0.0000,0.0000,0.0000,58965.8000,4.5000,1.0000,58965.8000,0.0000,0.0000,324311.9000,0.0000,-324311.9000,24.0734,16.7761,26005.2000,0.0000,26005.2000,0.6742,7028.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7028.4324,0.0000,0.0000,0.0000,18976.7676,18976.7676,23.7058,35.7467,0.0000,48061.1000,-48061.1000,1.2461,0.0000,0.0000,0.0000,9808.3878,4.9000,1.0000,9808.3878,0.0000,0.0000,57869.4878,0.0000,-57869.4878,24.8002,17.5029,2009.0000,0.0000,2009.0000,0.0521,542.9730,3.7000,1.0000,0.0000,0.0000,0.0000,542.9730,0.0000,0.0000,0.0000,1466.0270,1466.0270,24.7613,36.4975,187.1000,4746.5000,-4559.4000,0.1231,42.5227,4.4000,1.0000,968.6735,4.9000,1.0000,1011.1962,0.0000,0.0000,5715.1735,144.5773,-5570.5962,24.8667,17.5694,6376.0000,0.0000,6376.0000,0.1653,1723.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1723.2432,0.0000,0.0000,0.0000,4652.7568,4652.7568,24.7487,20.5158,22.6323,-14.9226,-223838.9064,13.7105,1461.5805,14.6158,13.7105,0.0000,93.6978,20.5119,18.9517,19.7318,-10.3135,-82508.1960,13.7105,3071.3882,30.7139,13.7105,0.0000,329.4650,18.9506,17.9382,18.4444,-7.6482,-53537.4014,13.7105,3748.1645,37.4816,13.7105,0.0000,430.1432,23.7145,23.7116,15.1902,23.7087,15.1715,23.7058,15.1530,23.7058,6896.6192,275.8648,24.7724,24.7687,21.2146,24.7650,21.1910,24.7613,21.1674,24.7613,6896.6192,275.8648,24.7787,24.7686,26.1633,24.7586,26.0780,24.7487,25.9934,24.7487,1989.7499,39.7950,20.5158,20.5145,7.1104,20.5132,7.0902,20.5119,7.0700,20.5119,6896.6192,275.8648,18.9517,18.9513,1.2625,18.9509,1.2407,18.9506,1.2189,18.9506,6896.6192,275.8648,17.9382,17.9390,-4.6585,17.9398,-4.7196,17.9406,-4.7800,17.9406,1989.7499,39.7950,13.7105,961.8157,9.1404,0.0000,853.3061,1815.1218,-283576.4000,-362656.4326,-359884.5038
