Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6829.0000,18.0902,30.3125,0.0000,275652.2000,-275652.2000,7.1468,0.0000,0.0000,0.0000,61256.0444,4.5000,1.0000,61256.0444,0.0000,0.0000,336908.2444,0.0000,-336908.2444,24.0851,16.7878,30000.0000,0.0000,30000.0000,0.7778,8108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8108.1081,0.0000,0.0000,0.0000,21891.8919,21891.8919,23.6893,35.7301,0.0000,56151.2000,-56151.2000,1.4558,0.0000,0.0000,0.0000,11459.4286,4.9000,1.0000,11459.4286,0.0000,0.0000,67610.6286,0.0000,-67610.6286,24.8923,17.5950,1920.7000,0.0000,1920.7000,0.0498,519.1081,3.7000,1.0000,0.0000,0.0000,0.0000,519.1081,0.0000,0.0000,0.0000,1401.5919,1401.5919,24.8576,36.8207,52.9000,5257.3000,-5204.4000,0.1363,12.0227,4.4000,1.0000,1072.9184,4.9000,1.0000,1084.9411,0.0000,0.0000,6330.2184,40.8773,-6289.3411,24.9695,17.6722,5680.0000,0.0000,5680.0000,0.1473,1535.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1535.1351,0.0000,0.0000,0.0000,4144.8649,4144.8649,24.8703,20.7555,22.8129,-15.4167,-231250.7292,14.5707,1543.4563,15.4346,14.5707,0.0000,112.4623,20.7507,19.1408,19.9458,-11.3094,-90475.2624,14.5707,3279.6497,32.7965,14.5707,0.0000,395.4455,19.1390,18.0898,18.6144,-8.4232,-58962.7221,14.5707,4103.5206,41.0352,14.5707,0.0000,516.2860,23.6956,23.6935,14.3249,23.6914,14.3154,23.6893,14.3059,23.6893,7685.7664,307.4307,24.8674,24.8641,21.2291,24.8609,21.2104,24.8576,21.1917,24.8576,7685.7664,307.4307,24.8958,24.8873,26.2370,24.8788,26.1732,24.8703,26.1099,24.8703,2215.9522,44.3190,20.7555,20.7539,8.6735,20.7523,8.6515,20.7507,8.6296,20.7507,7685.7664,307.4307,19.1408,19.1402,2.4950,19.1396,2.4722,19.1390,2.4494,19.1390,7685.7664,307.4307,18.0898,18.0899,-3.4627,18.0901,-3.5272,18.0902,-3.5910,18.0902,2215.9522,44.3190,14.5707,1138.9656,9.7138,0.0000,1024.1937,2163.1594,-299407.1000,-383369.8655,-380688.7137
6830.0000,18.2118,30.4340,0.0000,285958.9000,-285958.9000,7.4140,0.0000,0.0000,0.0000,63546.4222,4.5000,1.0000,63546.4222,0.0000,0.0000,349505.3222,0.0000,-349505.3222,24.2822,16.9849,28547.5000,0.0000,28547.5000,0.7401,7715.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7715.5405,0.0000,0.0000,0.0000,20831.9595,20831.9595,23.9125,35.9533,0.0000,57551.4000,-57551.4000,1.4921,0.0000,0.0000,0.0000,11745.1837,4.9000,1.0000,11745.1837,0.0000,0.0000,69296.5837,0.0000,-69296.5837,25.1161,17.8188,1298.3000,0.0000,1298.3000,0.0337,350.8919,3.7000,1.0000,0.0000,0.0000,0.0000,350.8919,0.0000,0.0000,0.0000,947.4081,947.4081,25.0889,37.1297,0.0000,5489.8000,-5489.8000,0.1423,0.0000,0.0000,0.0000,1120.3673,4.9000,1.0000,1120.3673,0.0000,0.0000,6610.1673,0.0000,-6610.1673,25.2037,17.9064,4984.0000,0.0000,4984.0000,0.1292,1347.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1347.0270,0.0000,0.0000,0.0000,3636.9730,3636.9730,25.1119,20.9095,23.0107,-16.1303,-241953.8787,14.9273,1570.3210,15.7032,14.9273,0.0000,120.9223,20.9049,19.2854,20.0951,-11.6549,-93239.4893,14.9273,3375.1158,33.7512,14.9273,0.0000,425.1930,19.2835,18.2115,18.7475,-8.8170,-61718.8548,14.9273,4300.5746,43.0057,14.9273,0.0000,555.1239,23.9204,23.9178,16.2178,23.9151,16.2022,23.9125,16.1867,23.9125,8024.0455,320.9618,25.0997,25.0961,22.8025,25.0925,22.7803,25.0889,22.7581,25.0889,8024.0455,320.9618,25.1405,25.1310,28.1129,25.1214,28.0351,25.1119,27.9579,25.1119,2312.8771,46.2575,20.9095,20.9080,9.2958,20.9064,9.2758,20.9049,9.2559,20.9049,8024.0455,320.9618,19.2854,19.2848,3.2274,19.2841,3.2057,19.2835,3.1841,19.2835,8024.0455,320.9618,18.2115,18.2116,-2.6904,18.2116,-2.7506,18.2118,-2.8102,18.2118,2312.8771,46.2575,14.9273,1218.1305,9.9515,0.0000,1101.2392,2319.3697,-314170.3000,-399995.7327,-396912.2228
6831.0000,18.3033,30.5255,0.0000,290962.0000,-290962.0000,7.5437,0.0000,0.0000,0.0000,64658.2222,4.5000,1.0000,64658.2222,0.0000,0.0000,355620.2222,0.0000,-355620.2222,24.4397,17.1424,27094.4000,0.0000,27094.4000,0.7025,7322.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7322.8108,0.0000,0.0000,0.0000,19771.5892,19771.5892,24.0903,36.1312,0.0000,56146.9000,-56146.9000,1.4557,0.0000,0.0000,0.0000,11458.5510,4.9000,1.0000,11458.5510,0.0000,0.0000,67605.4510,0.0000,-67605.4510,25.2569,17.9596,1247.1000,0.0000,1247.1000,0.0323,337.0541,3.7000,1.0000,0.0000,0.0000,0.0000,337.0541,0.0000,0.0000,0.0000,910.0459,910.0459,25.2306,37.2714,0.0000,5217.8000,-5217.8000,0.1353,0.0000,0.0000,0.0000,1064.8571,4.9000,1.0000,1064.8571,0.0000,0.0000,6282.6571,0.0000,-6282.6571,25.3390,18.0417,5680.0000,0.0000,5680.0000,0.1473,1535.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1535.1351,0.0000,0.0000,0.0000,4144.8649,4144.8649,25.2408,21.0330,23.1369,-16.2568,-243851.6759,15.0252,1573.6789,15.7368,15.0252,0.0000,123.3181,21.0284,19.3926,20.2105,-11.8498,-94798.3465,15.0252,3398.8444,33.9884,15.0252,0.0000,433.6171,19.3906,18.3028,18.8467,-9.0054,-63037.5267,15.0252,4365.7899,43.6579,15.0252,0.0000,566.1222,24.0985,24.0958,17.3949,24.0931,17.3790,24.0903,17.3631,24.0903,8118.0981,324.7239,25.2412,25.2377,23.3454,25.2341,23.3243,25.2306,23.3033,25.2306,8118.0981,324.7239,25.2675,25.2586,28.4349,25.2497,28.3670,25.2408,28.2995,25.2408,2339.8213,46.7964,21.0330,21.0315,9.7094,21.0299,9.6903,21.0284,9.6712,21.0284,8118.0981,324.7239,19.3926,19.3919,3.6264,19.3912,3.6058,19.3906,3.5853,19.3906,8118.0981,324.7239,18.3028,18.3030,-2.2614,18.3031,-2.3172,18.3033,-2.3724,18.3033,2339.8213,46.7964,15.0252,1240.4768,10.0168,0.0000,1123.0574,2363.5342,-318305.2000,-404681.8304,-401687.5491
6832.0000,18.3466,30.5689,0.0000,291782.6000,-291782.6000,7.5650,0.0000,0.0000,0.0000,64840.5778,4.5000,1.0000,64840.5778,0.0000,0.0000,356623.1778,0.0000,-356623.1778,24.6325,17.3352,23098.0000,0.0000,23098.0000,0.5989,6242.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6242.7027,0.0000,0.0000,0.0000,16855.2973,16855.2973,24.3261,36.3669,0.0000,50111.3000,-50111.3000,1.2992,0.0000,0.0000,0.0000,10226.7959,4.9000,1.0000,10226.7959,0.0000,0.0000,60338.0959,0.0000,-60338.0959,25.3896,18.0923,1598.3000,0.0000,1598.3000,0.0414,431.9730,3.7000,1.0000,0.0000,0.0000,0.0000,431.9730,0.0000,0.0000,0.0000,1166.3270,1166.3270,25.3581,37.3989,0.0000,5027.6000,-5027.6000,0.1303,0.0000,0.0000,0.0000,1026.0408,4.9000,1.0000,1026.0408,0.0000,0.0000,6053.6408,0.0000,-6053.6408,25.4648,18.1675,6608.0000,0.0000,6608.0000,0.1713,1785.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1785.9459,0.0000,0.0000,0.0000,4822.0541,4822.0541,25.3525,21.0772,23.2149,-16.1704,-242555.6367,14.7093,1536.4168,15.3642,14.7093,0.0000,115.7027,21.0729,19.4385,20.2557,-11.5905,-92724.1823,14.7093,3295.2768,32.9528,14.7093,0.0000,406.8396,19.4368,18.3453,18.8910,-8.8467,-61926.9443,14.7093,4173.7818,41.7378,14.7093,0.0000,531.1619,24.3354,24.3323,19.1137,24.3292,19.0943,24.3261,19.0749,24.3261,7816.5045,312.6602,25.3691,25.3654,23.8404,25.3617,23.8181,25.3581,23.7960,25.3581,7816.5045,312.6602,25.3798,25.3707,28.7529,25.3616,28.6827,25.3525,28.6130,25.3525,2253.4145,45.0683,21.0772,21.0758,9.4220,21.0743,9.4048,21.0729,9.3877,21.0729,7816.5045,312.6602,19.4385,19.4379,3.4904,19.4374,3.4715,19.4368,3.4528,19.4368,7816.5045,312.6602,18.3453,18.3457,-2.3590,18.3462,-2.4080,18.3466,-2.4565,18.3466,2253.4145,45.0683,14.7093,1169.3358,9.8062,0.0000,1053.7042,2223.0400,-315617.2000,-400171.2361,-397206.7634
6833.0000,18.3540,30.5763,0.0000,295101.6000,-295101.6000,7.6511,0.0000,0.0000,0.0000,65578.1333,4.5000,1.0000,65578.1333,0.0000,0.0000,360679.7333,0.0000,-360679.7333,24.9236,17.6263,15097.3000,0.0000,15097.3000,0.3914,4080.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4080.3514,0.0000,0.0000,0.0000,11016.9486,11016.9486,24.7113,36.7521,0.0000,41312.2000,-41312.2000,1.0711,0.0000,0.0000,0.0000,8431.0612,4.9000,1.0000,8431.0612,0.0000,0.0000,49743.2612,0.0000,-49743.2612,25.6174,18.3201,1034.7000,0.0000,1034.7000,0.0268,279.6486,3.7000,1.0000,0.0000,0.0000,0.0000,279.6486,0.0000,0.0000,0.0000,755.0514,755.0514,25.5911,37.6319,0.0000,4767.2000,-4767.2000,0.1236,0.0000,0.0000,0.0000,972.8980,4.9000,1.0000,972.8980,0.0000,0.0000,5740.0980,0.0000,-5740.0980,25.6956,18.3983,8696.0000,0.0000,8696.0000,0.2255,2350.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2350.2703,0.0000,0.0000,0.0000,6345.7297,6345.7297,25.5490,21.0725,23.3107,-16.3844,-245766.4608,14.2342,1481.8401,14.8184,14.2342,0.0000,104.8492,21.0685,19.4407,20.2546,-11.1707,-89365.3223,14.2342,3158.1788,31.5818,14.2342,0.0000,368.6761,19.4394,18.3516,18.8955,-8.5313,-59718.8360,14.2342,3929.9028,39.2990,14.2342,0.0000,481.3365,24.7230,24.7191,22.1878,24.7152,22.1616,24.7113,22.1355,24.7113,7372.5095,294.9004,25.6036,25.5994,25.4408,25.5953,25.4140,25.5911,25.3872,25.5911,7372.5095,294.9004,25.5801,25.5697,30.2308,25.5593,30.1460,25.5490,30.0618,25.5490,2126.1760,42.5235,21.0725,21.0712,8.8178,21.0698,8.8022,21.0685,8.7866,21.0685,7372.5095,294.9004,19.4407,19.4403,3.0486,19.4398,3.0314,19.4394,3.0144,19.4394,7372.5095,294.9004,18.3516,18.3524,-2.7677,18.3532,-2.8105,18.3540,-2.8529,18.3540,2126.1760,42.5235,14.2342,1067.3670,9.4895,0.0000,954.8619,2022.2288,-316353.0000,-398045.3628,-394850.6192
6834.0000,17.9990,30.2213,0.0000,195023.6000,-195023.6000,5.0563,0.0000,0.0000,0.0000,43338.5778,4.5000,1.0000,43338.5778,0.0000,0.0000,238362.1778,0.0000,-238362.1778,24.7540,17.4567,12450.6000,0.0000,12450.6000,0.3228,3365.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3365.0270,0.0000,0.0000,0.0000,9085.5730,9085.5730,24.4846,36.5254,0.0000,12164.3000,-12164.3000,0.3154,0.0000,0.0000,0.0000,2482.5102,4.9000,1.0000,2482.5102,0.0000,0.0000,14646.8102,0.0000,-14646.8102,24.8996,17.6023,871.0000,0.0000,871.0000,0.0226,235.4054,3.7000,1.0000,0.0000,0.0000,0.0000,235.4054,0.0000,0.0000,0.0000,635.5946,635.5946,24.8738,36.9146,0.0000,4534.4000,-4534.4000,0.1176,0.0000,0.0000,0.0000,925.3878,4.9000,1.0000,925.3878,0.0000,0.0000,5459.7878,0.0000,-5459.7878,25.0285,17.7312,10204.0000,0.0000,10204.0000,0.2646,2757.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2757.8378,0.0000,0.0000,0.0000,7446.1622,7446.1622,24.8104,20.4163,22.6133,-10.3370,-155055.4266,9.1489,975.9420,9.7594,9.1489,0.0000,27.8399,20.4190,18.9566,19.6878,-6.4504,-51603.1902,9.1489,2033.3588,20.3336,9.1489,0.0000,97.8920,18.9611,17.9780,18.4696,-4.9560,-34692.1801,9.1489,2431.8750,24.3187,9.1489,0.0000,127.8059,24.4965,24.4925,18.8749,24.4885,18.8494,24.4846,18.8241,24.4846,3364.2528,134.5701,24.8816,24.8790,17.4465,24.8764,17.4363,24.8738,17.4261,24.8738,3364.2528,134.5701,24.8175,24.8152,20.0233,24.8128,20.0389,24.8104,20.0537,24.8104,975.1084,19.5022,20.4163,20.4172,1.9422,20.4181,1.9490,20.4190,1.9559,20.4190,3364.2528,134.5701,18.9566,18.9581,-2.0625,18.9596,-2.0598,18.9611,-2.0571,18.9611,3364.2528,134.5701,17.9780,17.9851,-7.5924,17.9921,-7.5589,17.9990,-7.5258,17.9990,975.1084,19.5022,9.1489,313.3707,6.0992,0.0000,253.5377,566.9084,-188196.7000,-241301.4460,-241350.7970
6835.0000,17.8389,30.0612,0.0000,187128.0000,-187128.0000,4.8516,0.0000,0.0000,0.0000,41584.0000,4.5000,1.0000,41584.0000,0.0000,0.0000,228712.0000,0.0000,-228712.0000,24.7852,17.4879,12457.9000,0.0000,12457.9000,0.3230,3367.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3367.0000,0.0000,0.0000,0.0000,9090.9000,9090.9000,24.4948,36.5356,0.0000,5555.3000,-5555.3000,0.1440,0.0000,0.0000,0.0000,1133.7347,4.9000,1.0000,1133.7347,0.0000,0.0000,6689.0347,0.0000,-6689.0347,24.6979,17.4006,683.3000,0.0000,683.3000,0.0177,184.6757,3.7000,1.0000,0.0000,0.0000,0.0000,184.6757,0.0000,0.0000,0.0000,498.6243,498.6243,24.6720,36.7128,0.0000,3943.1000,-3943.1000,0.1022,0.0000,0.0000,0.0000,804.7143,4.9000,1.0000,804.7143,0.0000,0.0000,4747.8143,0.0000,-4747.8143,24.8162,17.5189,9740.0000,0.0000,9740.0000,0.2525,2632.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2632.4324,0.0000,0.0000,0.0000,7107.5676,7107.5676,24.5795,20.1442,22.3619,-9.7358,-146036.9800,8.5367,918.7474,9.1875,8.5367,0.0000,22.6172,20.1461,18.7508,19.4485,-5.7427,-45941.2448,8.5367,1914.1860,19.1419,8.5367,0.0000,79.5277,18.7549,17.8204,18.2877,-4.3956,-30769.4380,8.5367,2284.7872,22.8479,8.5367,0.0000,103.8298,24.5091,24.5043,18.7281,24.4995,18.6960,24.4948,18.6640,24.4948,2976.5408,119.0616,24.6828,24.6792,16.0642,24.6756,16.0421,24.6720,16.0202,24.6720,2976.5408,119.0616,24.6003,24.5933,18.2098,24.5864,18.1552,24.5795,18.1020,24.5795,863.4447,17.2689,20.1442,20.1449,-0.0237,20.1455,-0.0229,20.1461,-0.0221,20.1461,2976.5408,119.0616,18.7508,18.7522,-3.5890,18.7536,-3.5902,18.7549,-3.5914,18.7549,2976.5408,119.0616,17.8204,17.8266,-9.0167,17.8328,-9.0051,17.8389,-8.9930,17.8389,863.4447,17.2689,8.5367,258.7482,5.6911,0.0000,205.9747,464.7230,-173745.2000,-223451.7571,-222747.6628
6836.0000,17.5978,29.8200,0.0000,116136.3000,-116136.3000,3.0110,0.0000,0.0000,0.0000,25808.0667,4.5000,1.0000,25808.0667,0.0000,0.0000,141944.3667,0.0000,-141944.3667,24.1805,16.8832,12456.9000,0.0000,12456.9000,0.3230,3366.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3366.7297,0.0000,0.0000,0.0000,9090.1703,9090.1703,23.7538,35.7946,0.0000,2001.9000,-2001.9000,0.0519,0.0000,0.0000,0.0000,408.5510,4.9000,1.0000,408.5510,0.0000,0.0000,2410.4510,0.0000,-2410.4510,23.8656,16.5683,741.5000,0.0000,741.5000,0.0192,200.4054,3.7000,1.0000,0.0000,0.0000,0.0000,200.4054,0.0000,0.0000,0.0000,541.0946,541.0946,23.8396,35.8804,0.0000,3490.7000,-3490.7000,0.0905,0.0000,0.0000,0.0000,712.3878,4.9000,1.0000,712.3878,0.0000,0.0000,4203.0878,0.0000,-4203.0878,24.0345,16.7372,8928.0000,0.0000,8928.0000,0.2315,2412.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2412.9730,0.0000,0.0000,0.0000,6515.0270,6515.0270,23.7518,19.7448,21.7483,-5.7602,-86403.3840,5.5907,614.9345,6.1493,5.5907,0.0000,6.3527,19.7527,18.4030,19.0779,-3.6381,-29104.8215,5.5907,1270.9946,12.7099,5.5907,0.0000,22.3378,18.4141,17.5593,17.9867,-2.6330,-18431.0234,5.5907,1513.4649,15.1346,5.5907,0.0000,29.1639,23.7589,23.7572,11.0335,23.7555,11.0336,23.7538,11.0337,23.7538,1412.5093,56.5004,23.8405,23.8402,8.1983,23.8399,8.2100,23.8396,8.2216,23.8396,1412.5093,56.5004,23.7324,23.7392,8.4806,23.7456,8.5927,23.7518,8.7015,23.7518,411.9284,8.2386,19.7448,19.7475,-3.2890,19.7501,-3.2691,19.7527,-3.2494,19.7527,1412.5093,56.5004,18.4030,18.4067,-6.5303,18.4104,-6.5093,18.4141,-6.4884,18.4141,1412.5093,56.5004,17.5593,17.5723,-11.6535,17.5851,-11.5637,17.5978,-11.4755,17.5978,411.9284,8.2386,5.5907,80.4999,3.7271,0.0000,57.8545,138.3544,-99502.5000,-132411.6136,-133939.2289
6837.0000,17.4463,29.6685,0.0000,105695.3000,-105695.3000,2.7403,0.0000,0.0000,0.0000,23487.8444,4.5000,1.0000,23487.8444,0.0000,0.0000,129183.1444,0.0000,-129183.1444,24.2055,16.9082,10527.1000,0.0000,10527.1000,0.2729,2845.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2845.1622,0.0000,0.0000,0.0000,7681.9378,7681.9378,23.7869,35.8277,0.0000,440.7000,-440.7000,0.0114,0.0000,0.0000,0.0000,89.9388,4.9000,1.0000,89.9388,0.0000,0.0000,530.6388,0.0000,-530.6388,23.8147,16.5174,461.1000,0.0000,461.1000,0.0120,124.6216,3.7000,1.0000,0.0000,0.0000,0.0000,124.6216,0.0000,0.0000,0.0000,336.4784,336.4784,23.7856,35.8264,0.0000,2986.4000,-2986.4000,0.0774,0.0000,0.0000,0.0000,609.4694,4.9000,1.0000,609.4694,0.0000,0.0000,3595.8694,0.0000,-3595.8694,23.9737,16.6764,7304.0000,0.0000,7304.0000,0.1894,1974.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1974.0541,0.0000,0.0000,0.0000,5329.9459,5329.9459,23.6722,19.3281,21.5001,-5.5350,-83025.4486,4.9552,549.8929,5.4989,4.9552,0.0000,4.4233,19.3413,18.2592,18.8002,-2.5852,-20681.5831,4.9552,1138.2735,11.3827,4.9552,0.0000,15.5535,18.2702,17.4051,17.8377,-2.3621,-16535.0205,4.9552,1349.0540,13.4905,4.9552,0.0000,20.3063,23.8036,23.7980,12.4013,23.7924,12.3595,23.7869,12.3181,23.7869,1143.2271,45.7291,23.7971,23.7932,9.2459,23.7894,9.2176,23.7856,9.1895,23.7856,1143.2271,45.7291,23.6949,23.6870,9.9420,23.6794,9.8543,23.6722,9.7713,23.6722,333.9348,6.6787,19.3281,19.3325,-6.4655,19.3369,-6.4317,19.3413,-6.3981,19.3413,1143.2271,45.7291,18.2592,18.2629,-7.1882,18.2666,-7.1716,18.2702,-7.1549,18.2702,1143.2271,45.7291,17.4051,17.4189,-12.7776,17.4326,-12.6926,17.4463,-12.6080,17.4463,333.9348,6.6787,4.9552,57.7661,3.3035,0.0000,40.2831,98.0492,-90830.2000,-119961.2904,-120242.0523
6838.0000,17.3311,29.5439,98.7000,80609.1000,-80510.4000,2.0899,22.4318,4.4000,1.0000,17913.1333,4.5000,1.0000,17935.5652,0.0000,0.0000,98522.2333,76.2682,-98445.9652,23.7599,16.4626,10318.0000,0.0000,10318.0000,0.2675,2788.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2788.6486,0.0000,0.0000,0.0000,7529.3514,7529.3514,23.2637,35.2410,19.2000,2335.7000,-2316.5000,0.0606,4.3636,4.4000,1.0000,476.6735,4.9000,1.0000,481.0371,0.0000,0.0000,2812.3735,14.8364,-2797.5371,23.4464,16.1491,357.8000,0.0000,357.8000,0.0093,96.7027,3.7000,1.0000,0.0000,0.0000,0.0000,96.7027,0.0000,0.0000,0.0000,261.0973,261.0973,23.4242,34.7891,183.1000,2093.1000,-1910.0000,0.0543,41.6136,4.4000,1.0000,427.1633,4.9000,1.0000,468.7769,0.0000,0.0000,2520.2633,141.4864,-2378.7769,23.5796,16.2823,6376.0000,0.0000,6376.0000,0.1653,1723.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1723.2432,0.0000,0.0000,0.0000,4652.7568,4652.7568,23.2824,19.1173,21.1999,-4.2521,-63781.7764,3.9703,445.3735,4.4537,3.9703,0.0000,2.2753,19.1324,18.0731,18.6028,-2.0277,-16221.5230,3.9703,918.8155,9.1882,3.9703,0.0000,8.0005,18.0895,17.2793,17.6844,-1.7724,-12406.6339,3.9703,1087.2512,10.8725,3.9703,0.0000,10.4453,23.2682,23.2667,7.4257,23.2652,7.4289,23.2637,7.4319,23.2637,776.1820,31.0473,23.4294,23.4277,6.3911,23.4260,6.3872,23.4242,6.3833,23.4242,776.1820,31.0473,23.2757,23.2782,5.9995,23.2804,6.0493,23.2824,6.0958,23.2824,227.4204,4.5484,19.1173,19.1224,-7.4167,19.1274,-7.3815,19.1324,-7.3464,19.1324,776.1820,31.0473,18.0731,18.0786,-8.4137,18.0840,-8.3815,18.0895,-8.3495,18.0895,776.1820,31.0473,17.2793,17.2968,-13.5945,17.3141,-13.4755,17.3311,-13.3583,17.3311,227.4204,4.5484,3.9703,31.4439,2.6469,0.0000,20.7210,52.1649,-67685.1000,-91179.0738,-92409.9333
6839.0000,17.2298,29.4250,241.6000,69239.2000,-68997.6000,1.7952,54.9091,4.4000,1.0000,15386.4889,4.5000,1.0000,15441.3980,0.0000,0.0000,84625.6889,186.6909,-84438.9980,23.7104,16.4131,10278.6000,0.0000,10278.6000,0.2665,2778.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2778.0000,0.0000,0.0000,0.0000,7500.6000,7500.6000,23.1235,30.7850,1208.1000,2131.7000,-923.6000,0.0553,274.5682,4.4000,1.0000,435.0408,4.9000,1.0000,709.6090,0.0000,0.0000,2566.7408,933.5318,-1633.2090,23.2489,15.9516,351.2000,0.0000,351.2000,0.0091,94.9189,3.7000,1.0000,0.0000,0.0000,0.0000,94.9189,0.0000,0.0000,0.0000,256.2811,256.2811,23.2222,30.6145,764.3000,1270.5000,-506.2000,0.0329,173.7045,4.4000,1.0000,259.2857,4.9000,1.0000,432.9903,0.0000,0.0000,1529.7857,590.5955,-939.1903,23.2943,15.9970,3592.0000,0.0000,3592.0000,0.0931,970.8108,3.7000,1.0000,0.0000,0.0000,0.0000,970.8108,0.0000,0.0000,0.0000,2621.1892,2621.1892,23.0876,18.8743,20.9809,-3.6598,-54897.7047,3.3781,381.9511,3.8195,3.3781,0.0000,1.4015,18.8953,17.9680,18.4316,-1.5103,-12082.3058,3.3781,786.8288,7.8683,3.3781,0.0000,4.9281,17.9866,17.1673,17.5770,-1.5250,-10675.1022,3.3781,928.8938,9.2889,3.3781,0.0000,6.4340,23.1347,23.1310,7.0894,23.1272,7.0656,23.1235,7.0422,23.1235,585.9110,23.4364,23.2292,23.2268,5.4369,23.2245,5.4248,23.2222,5.4128,23.2222,585.9110,23.4364,23.0931,23.0912,5.2273,23.0893,5.2115,23.0876,5.1980,23.0876,172.0755,3.4415,18.8743,18.8813,-8.8701,18.8883,-8.8187,18.8953,-8.7677,18.8953,585.9110,23.4364,17.9680,17.9742,-8.8157,17.9804,-8.7800,17.9866,-8.7445,17.9866,585.9110,23.4364,17.1673,17.1884,-14.2950,17.2092,-14.1459,17.2298,-13.9993,17.2298,172.0755,3.4415,3.3781,20.2053,2.2521,0.0000,12.7636,32.9689,-56205.6000,-76633.3270,-77655.1127
6840.0000,17.1776,29.3531,375.6000,62203.6000,-61828.0000,1.6127,85.3636,4.4000,1.0000,13823.0222,4.5000,1.0000,13908.3859,0.0000,0.0000,76026.6222,290.2364,-75736.3859,23.4677,16.1704,10317.9000,0.0000,10317.9000,0.2675,2788.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2788.6216,0.0000,0.0000,0.0000,7529.2784,7529.2784,22.8375,23.7337,4506.8000,3227.7000,1279.1000,0.1168,1024.2727,4.4000,1.0000,658.7143,4.9000,1.0000,1682.9870,0.0000,0.0000,3886.4143,3482.5273,-403.8870,22.8710,15.5737,366.0000,0.0000,366.0000,0.0095,98.9189,3.7000,1.0000,0.0000,0.0000,0.0000,98.9189,0.0000,0.0000,0.0000,267.0811,267.0811,22.8504,19.6893,1720.1000,652.3000,1067.8000,0.0446,390.9318,4.4000,1.0000,133.1224,4.9000,1.0000,524.0543,0.0000,0.0000,785.4224,1329.1682,543.7457,22.8052,15.5080,1156.0000,0.0000,1156.0000,0.0300,312.4324,3.7000,1.0000,0.0000,0.0000,0.0000,312.4324,0.0000,0.0000,0.0000,843.5676,843.5676,22.7546,18.8375,20.7960,-3.1442,-47163.1679,3.1217,355.3317,3.5533,3.1217,0.0000,1.1060,18.8554,17.8293,18.3424,-1.5443,-12354.5331,3.1217,729.5631,7.2956,3.1217,0.0000,3.8890,17.8518,17.1142,17.4830,-1.2687,-8880.7853,3.1217,861.4841,8.6148,3.1217,0.0000,5.0774,22.8423,22.8407,4.9083,22.8391,4.9075,22.8375,4.9066,22.8375,510.8429,20.4337,22.8489,22.8494,2.5811,22.8499,2.5975,22.8504,2.6135,22.8504,510.8429,20.4337,22.7352,22.7420,2.1563,22.7484,2.2451,22.7546,2.3299,22.7546,150.2067,3.0041,18.8375,18.8435,-8.2992,18.8495,-8.2636,18.8554,-8.2281,18.8554,510.8429,20.4337,17.8293,17.8368,-9.6491,17.8443,-9.6041,17.8518,-9.5593,17.8518,510.8429,20.4337,17.1142,17.1355,-14.3396,17.1566,-14.2023,17.1776,-14.0660,17.1776,150.2067,3.0041,3.1217,16.2834,2.0812,0.0000,10.0724,26.3557,-47641.2000,-66956.6001,-68398.4862
6841.0000,17.1742,29.3130,615.0000,56986.1000,-56371.1000,1.4775,139.7727,4.4000,1.0000,12663.5778,4.5000,1.0000,12803.3505,0.0000,0.0000,69649.6778,475.2273,-69174.4505,23.1087,15.8114,10309.5000,0.0000,10309.5000,0.2673,2786.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2786.3514,0.0000,0.0000,0.0000,7523.1486,7523.1486,22.4660,17.6792,6575.7000,1605.8000,4969.9000,0.1705,1494.4773,4.4000,1.0000,327.7143,4.9000,1.0000,1822.1916,0.0000,0.0000,1933.5143,5081.2227,3147.7084,22.1960,14.8987,354.0000,0.0000,354.0000,0.0092,95.6757,3.7000,1.0000,0.0000,0.0000,0.0000,95.6757,0.0000,0.0000,0.0000,258.3243,258.3243,22.1927,16.1871,2789.8000,398.9000,2390.9000,0.0723,634.0455,4.4000,1.0000,81.4082,4.9000,1.0000,715.4536,0.0000,0.0000,480.3082,2155.7545,1675.4464,22.0489,14.7516,693.3000,0.0000,693.3000,0.0180,187.3784,3.7000,1.0000,0.0000,0.0000,0.0000,187.3784,0.0000,0.0000,0.0000,505.9216,505.9216,22.0859,19.0865,20.5862,-2.3308,-34961.8152,3.0221,346.6216,3.4662,3.0221,0.0000,1.0034,19.0931,17.6134,18.3532,-2.1560,-17248.1470,3.0221,705.9878,7.0599,3.0221,0.0000,3.5284,17.6414,17.1151,17.3782,-0.8764,-6134.8813,3.0221,837.3443,8.3734,3.0221,0.0000,4.6066,22.4633,22.4642,2.0345,22.4652,2.0562,22.4660,2.0776,22.4660,482.8868,19.3155,22.1738,22.1802,-2.9299,22.1865,-2.8609,22.1927,-2.7926,22.1927,482.8868,19.3155,22.0055,22.0334,-5.0734,22.0601,-4.7525,22.0859,-4.4429,22.0859,142.0567,2.8411,19.0865,19.0887,-5.2294,19.0909,-5.2326,19.0931,-5.2354,19.0931,482.8868,19.3155,17.6134,17.6227,-11.2281,17.6321,-11.1688,17.6414,-11.1099,17.6414,482.8868,19.3155,17.1151,17.1349,-13.8665,17.1546,-13.7559,17.1742,-13.6454,17.1742,142.0567,2.8411,3.0221,14.9025,2.0147,0.0000,9.1384,24.0408,-37653.5000,-56063.9011,-58344.8436
6842.0000,17.1170,29.2088,879.2000,52089.6000,-51210.4000,1.3505,199.8182,4.4000,1.0000,11575.4667,4.5000,1.0000,11775.2848,0.0000,0.0000,63665.0667,679.3818,-62985.6848,22.5451,15.2478,10350.2000,0.0000,10350.2000,0.2683,2797.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2797.3514,0.0000,0.0000,0.0000,7552.8486,7552.8486,21.9102,23.7763,10293.3000,8201.1000,2092.2000,0.2669,2339.3864,4.4000,1.0000,1673.6939,4.9000,1.0000,4013.0802,0.0000,0.0000,9874.7939,7953.9136,-1920.8802,22.0757,14.7784,364.3000,0.0000,364.3000,0.0094,98.4595,3.7000,1.0000,0.0000,0.0000,0.0000,98.4595,0.0000,0.0000,0.0000,265.8405,265.8405,22.0604,15.0510,3916.3000,233.5000,3682.8000,0.1015,890.0682,4.4000,1.0000,47.6531,4.9000,1.0000,937.7212,0.0000,0.0000,281.1531,3026.2318,2745.0788,21.8238,14.5265,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,21.8438,19.0614,20.4526,-2.1524,-32285.3516,3.0085,346.7422,3.4674,3.0085,0.0000,0.9899,19.0735,17.5781,18.3258,-2.1691,-17352.8292,3.0085,703.5336,7.0353,3.0085,0.0000,3.4809,17.6022,17.0507,17.3264,-0.9143,-6399.7777,3.0085,835.2285,8.3523,3.0085,0.0000,4.5445,21.8942,21.8996,-2.4834,21.9049,-2.4230,21.9102,-2.3633,21.9102,479.1177,19.1647,22.0528,22.0553,-2.4168,22.0578,-2.3968,22.0604,-2.3765,22.0604,479.1177,19.1647,21.8022,21.8158,-5.2904,21.8297,-5.1837,21.8438,-5.0716,21.8438,140.9577,2.8192,19.0614,19.0655,-5.4335,19.0695,-5.4136,19.0735,-5.3938,19.0735,479.1177,19.1647,17.5781,17.5861,-10.9039,17.5942,-10.8630,17.6022,-10.8220,17.6022,479.1177,19.1647,17.0507,17.0730,-14.3183,17.0951,-14.1811,17.1170,-14.0459,17.1170,140.9577,2.8192,3.0085,14.7197,2.0057,0.0000,9.0154,23.7350,-34376.5000,-54091.4782,-56037.9585
6843.0000,17.1234,29.1395,1272.9000,47725.8000,-46452.9000,1.2374,289.2955,4.4000,1.0000,10605.7333,4.5000,1.0000,10895.0288,0.0000,0.0000,58331.5333,983.6045,-57347.9288,22.0196,14.7223,10311.7000,0.0000,10311.7000,0.2673,2786.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2786.9459,0.0000,0.0000,0.0000,7524.7541,7524.7541,21.3997,21.0744,14292.4000,8786.1000,5506.3000,0.3706,3248.2727,4.4000,1.0000,1793.0816,4.9000,1.0000,5041.3544,0.0000,0.0000,10579.1816,11044.1273,464.9456,21.3600,14.0627,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,21.3686,13.9847,5053.9000,144.1000,4909.8000,0.1310,1148.6136,4.4000,1.0000,29.4082,4.9000,1.0000,1178.0218,0.0000,0.0000,173.5082,3905.2864,3731.7782,21.0500,13.7527,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,21.1440,19.3853,20.2646,-1.3732,-20598.1785,3.0367,352.4070,3.5241,3.0367,0.0000,1.0181,19.3838,17.3972,18.3905,-2.9086,-23269.0021,3.0367,708.4050,7.0841,3.0367,0.0000,3.5798,17.4265,17.0657,17.2461,-0.6036,-4225.4180,3.0367,845.6732,8.4567,3.0367,0.0000,4.6737,21.3771,21.3847,-6.0643,21.3922,-5.9921,21.3997,-5.9204,21.3997,486.9445,19.4778,21.3378,21.3482,-8.2798,21.3585,-8.1824,21.3686,-8.0860,21.3686,486.9445,19.4778,21.0286,21.0683,-12.7206,21.1068,-12.3070,21.1440,-11.9076,21.1440,143.2399,2.8648,19.3853,19.3848,-2.0843,19.3843,-2.1106,19.3838,-2.1364,19.3838,486.9445,19.4778,17.3972,17.4070,-12.2202,17.4168,-12.1629,17.4265,-12.1060,17.4265,486.9445,19.4778,17.0657,17.0850,-13.7990,17.1042,-13.7064,17.1234,-13.6131,17.1234,143.2399,2.8648,3.0367,15.1001,2.0245,0.0000,9.2716,24.3717,-25024.7000,-45115.3482,-48092.5986
6844.0000,17.0496,29.1633,902.4000,64262.9000,-63360.5000,1.6661,205.0909,4.4000,1.0000,14280.6444,4.5000,1.0000,14485.7354,0.0000,0.0000,78543.5444,697.3091,-77846.2354,22.2659,14.9686,10348.0000,0.0000,10348.0000,0.2683,2796.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2796.7568,0.0000,0.0000,0.0000,7551.2432,7551.2432,21.7556,18.0704,17767.4000,5964.5000,11802.9000,0.4607,4038.0455,4.4000,1.0000,1217.2449,4.9000,1.0000,5255.2904,0.0000,0.0000,7181.7449,13729.3545,6547.6096,21.3168,14.0195,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,21.3112,13.7603,6057.1000,88.7000,5968.4000,0.1570,1376.6136,4.4000,1.0000,18.1020,4.9000,1.0000,1394.7157,0.0000,0.0000,106.8020,4680.4864,4573.6843,21.0048,13.7075,693.8000,0.0000,693.8000,0.0180,187.5135,3.7000,1.0000,0.0000,0.0000,0.0000,187.5135,0.0000,0.0000,0.0000,506.2865,506.2865,21.0136,19.3798,20.1967,-1.6254,-24381.4946,3.8692,450.1347,4.5013,3.8692,0.0000,2.1059,19.3841,17.5369,18.4605,-3.4458,-27566.3505,3.8692,900.2313,9.0023,3.8692,0.0000,7.4048,17.5521,16.9967,17.2744,-1.1840,-8288.0201,3.8692,1076.3385,10.7634,3.8692,0.0000,9.6676,21.7599,21.7584,-0.6460,21.7570,-0.6717,21.7556,-0.6967,21.7556,742.0565,29.6823,21.2992,21.3032,-6.8049,21.3072,-6.7832,21.3112,-6.7611,21.3112,742.0565,29.6823,20.9708,20.9846,-10.9178,20.9989,-10.8618,21.0136,-10.7967,21.0136,217.5020,4.3500,19.3798,19.3813,-2.4914,19.3827,-2.4918,19.3841,-2.4923,19.3841,742.0565,29.6823,17.5369,17.5419,-10.2609,17.5470,-10.2546,17.5521,-10.2478,17.5521,742.0565,29.6823,16.9967,17.0144,-14.4300,17.0320,-14.3556,17.0496,-14.2807,17.0496,217.5020,4.3500,3.8692,29.2983,2.5795,0.0000,19.1783,48.4766,-34186.1000,-58403.7603,-60235.8652
6845.0000,17.0425,29.1370,1163.9000,70387.1000,-69223.2000,1.8249,264.5227,4.4000,1.0000,15641.5778,4.5000,1.0000,15906.1005,0.0000,0.0000,86028.6778,899.3773,-85129.3005,22.1808,14.8835,10313.7000,0.0000,10313.7000,0.2674,2787.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2787.4865,0.0000,0.0000,0.0000,7526.2135,7526.2135,21.7279,14.0006,19418.7000,0.0000,19418.7000,0.5035,4413.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4413.3409,0.0000,0.0000,0.0000,15005.3591,15005.3591,20.8222,13.5249,451.0000,0.0000,451.0000,0.0117,121.8919,3.7000,1.0000,0.0000,0.0000,0.0000,121.8919,0.0000,0.0000,0.0000,329.1081,329.1081,20.8247,13.3050,6507.8000,112.2000,6395.6000,0.1687,1479.0455,4.4000,1.0000,22.8980,4.9000,1.0000,1501.9434,0.0000,0.0000,135.0980,5028.7545,4893.6566,20.5293,13.2320,3372.5000,0.0000,3372.5000,0.0874,911.4865,3.7000,1.0000,0.0000,0.0000,0.0000,911.4865,0.0000,0.0000,0.0000,2461.0135,2461.0135,20.4634,19.6222,20.0428,-0.9292,-13938.1643,4.2955,502.5512,5.0255,4.2955,0.0000,2.8814,19.6193,17.5429,18.5811,-4.3002,-34401.6826,4.2955,994.8763,9.9488,4.2955,0.0000,10.1316,17.5579,17.0000,17.2790,-1.3206,-9244.1315,4.2955,1194.7036,11.9470,4.2955,0.0000,13.2276,21.7266,21.7270,-0.5854,21.7274,-0.5828,21.7279,-0.5802,21.7279,890.4797,35.6192,20.8023,20.8098,-10.5341,20.8173,-10.4749,20.8247,-10.4160,20.8247,890.4797,35.6192,20.3808,20.4088,-16.2438,20.4364,-15.9997,20.4634,-15.7607,20.4634,260.6195,5.2124,19.6222,19.6212,-0.2162,19.6202,-0.2399,19.6193,-0.2634,19.6193,890.4797,35.6192,17.5429,17.5479,-10.0448,17.5529,-10.0336,17.5579,-10.0223,17.5579,890.4797,35.6192,17.0000,17.0141,-14.1021,17.0283,-14.0674,17.0425,-14.0313,17.0425,260.6195,5.2124,4.2955,39.0199,2.8636,0.0000,26.2405,65.2604,-29271.7000,-54913.9497,-57583.9785
6846.0000,17.1005,29.3097,233.2000,138012.5000,-137779.3000,3.5782,53.0000,4.4000,1.0000,30669.4444,4.5000,1.0000,30722.4444,0.0000,0.0000,168681.9444,180.2000,-168501.7444,23.5063,16.2090,10345.2000,0.0000,10345.2000,0.2682,2796.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2796.0000,0.0000,0.0000,0.0000,7549.2000,7549.2000,23.1930,15.4657,9015.6000,0.0000,9015.6000,0.2337,2049.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2049.0000,0.0000,0.0000,0.0000,6966.6000,6966.6000,22.9282,15.6309,423.8000,0.0000,423.8000,0.0110,114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,114.5405,0.0000,0.0000,0.0000,309.2595,309.2595,22.8876,15.5686,6393.3000,216.8000,6176.5000,0.1658,1453.0227,4.4000,1.0000,44.2449,4.9000,1.0000,1497.2676,0.0000,0.0000,261.0449,4940.2773,4679.2324,22.7097,15.4124,11175.5000,0.0000,11175.5000,0.2897,3020.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3020.4054,0.0000,0.0000,0.0000,8155.0946,8155.0946,22.3079,18.8919,20.5999,-5.9906,-89858.4417,6.8200,781.8369,7.8184,6.8200,0.0000,11.5326,18.9054,17.9950,18.4502,-2.9936,-23948.5335,6.8200,1587.3971,15.8740,6.8200,0.0000,40.5513,17.9964,17.0784,17.5374,-3.4500,-24149.6925,6.8200,1878.1600,18.7816,6.8200,0.0000,52.9430,23.2193,23.2105,14.5772,23.2017,14.4891,23.1930,14.4016,23.1930,2003.1867,80.1275,22.9164,22.9067,11.8817,22.8971,11.7661,22.8876,11.6516,22.8876,2003.1867,80.1275,22.3997,22.3680,10.1133,22.3375,9.6241,22.3079,9.1495,22.3079,582.6957,11.6539,18.8919,18.8964,-7.8335,18.9009,-7.7988,18.9054,-7.7645,18.9054,2003.1867,80.1275,17.9950,17.9955,-5.4359,17.9959,-5.4678,17.9964,-5.4993,17.9964,2003.1867,80.1275,17.0784,17.0856,-12.9942,17.0930,-13.0345,17.1005,-13.0728,17.1005,582.6957,11.6539,6.8200,139.1949,4.5467,0.0000,105.0269,244.2218,-100642.7000,-140842.3580,-137956.6677
6847.0000,17.2837,29.5059,0.2000,188772.4000,-188772.2000,4.8943,0.0455,4.4000,1.0000,41949.4222,4.5000,1.0000,41949.4677,0.0000,0.0000,230721.8222,0.1545,-230721.6677,23.9397,16.6424,17499.2000,0.0000,17499.2000,0.4537,4729.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4729.5135,0.0000,0.0000,0.0000,12769.6865,12769.6865,23.5575,15.8302,5640.2000,0.0000,5640.2000,0.1462,1281.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1281.8636,0.0000,0.0000,0.0000,4358.3364,4358.3364,23.4317,16.1345,794.8000,0.0000,794.8000,0.0206,214.8108,3.7000,1.0000,0.0000,0.0000,0.0000,214.8108,0.0000,0.0000,0.0000,579.9892,579.9892,23.4014,16.2373,6507.5000,304.4000,6203.1000,0.1687,1478.9773,4.4000,1.0000,62.1224,4.9000,1.0000,1541.0997,0.0000,0.0000,366.5224,5028.5227,4662.0003,23.2669,15.9696,11874.2000,0.0000,11874.2000,0.3079,3209.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3209.2432,0.0000,0.0000,0.0000,8664.9568,8664.9568,22.9768,19.1846,21.0807,-8.7632,-131448.0061,8.9871,1012.4784,10.1248,8.9871,0.0000,26.3891,19.1857,18.0898,18.6378,-4.7481,-37984.9012,8.9871,2077.0796,20.7708,8.9871,0.0000,92.7905,18.0929,17.2736,17.6833,-4.0569,-28398.0581,8.9871,2461.1846,24.6118,8.9871,0.0000,121.1455,23.5714,23.5667,16.0766,23.5621,16.0445,23.5575,16.0124,23.5575,3259.7513,130.3901,23.4150,23.4105,14.4830,23.4059,14.4421,23.4014,14.4013,23.4014,3259.7513,130.3901,23.0169,23.0036,15.1037,22.9902,14.9360,22.9768,14.7665,22.9768,945.0191,18.9004,19.1846,19.1850,-3.9971,19.1853,-4.0102,19.1857,-4.0231,19.1857,3259.7513,130.3901,18.0898,18.0909,-5.0644,18.0919,-5.0826,18.0929,-5.1007,18.0929,3259.7513,130.3901,17.2736,17.2769,-10.6565,17.2802,-10.7284,17.2837,-10.7991,17.2837,945.0191,18.9004,8.9871,298.2805,5.9914,0.0000,240.3251,538.6056,-146760.7000,-199686.6986,-197830.9653
6848.0000,17.4125,29.6348,0.0000,206375.7000,-206375.7000,5.3507,0.0000,0.0000,0.0000,45861.2667,4.5000,1.0000,45861.2667,0.0000,0.0000,252236.9667,0.0000,-252236.9667,23.8249,16.5276,21351.1000,0.0000,21351.1000,0.5536,5770.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5770.5676,0.0000,0.0000,0.0000,15580.5324,15580.5324,23.4212,35.4620,0.0000,15547.3000,-15547.3000,0.4031,0.0000,0.0000,0.0000,3172.9184,4.9000,1.0000,3172.9184,0.0000,0.0000,18720.2184,0.0000,-18720.2184,23.8971,16.5998,1316.7000,0.0000,1316.7000,0.0341,355.8649,3.7000,1.0000,0.0000,0.0000,0.0000,355.8649,0.0000,0.0000,0.0000,960.8351,960.8351,23.8591,16.9286,6239.6000,412.9000,5826.7000,0.1618,1418.0909,4.4000,1.0000,84.2653,4.9000,1.0000,1502.3562,0.0000,0.0000,497.1653,4821.5091,4324.3438,23.7492,16.4519,11408.4000,0.0000,11408.4000,0.2958,3083.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3083.3514,0.0000,0.0000,0.0000,8325.0486,8325.0486,23.5000,19.4602,21.4801,-10.5940,-158910.4246,10.1985,1132.5763,11.3258,10.1985,0.0000,38.5639,19.4595,18.2322,18.8458,-6.0342,-48273.4824,10.1985,2338.7425,23.3874,10.1985,0.0000,135.6003,18.2340,17.4038,17.8189,-4.6655,-32658.2825,10.1985,2778.5453,27.7855,10.1985,0.0000,177.0371,23.4288,23.4263,13.2722,23.4237,13.2613,23.4212,13.2503,23.4212,4077.6096,163.1044,23.8727,23.8681,17.3261,23.8636,17.2884,23.8591,17.2508,23.8591,4077.6096,163.1044,23.5375,23.5250,19.2150,23.5125,19.0707,23.5000,18.9273,23.5000,1180.3684,23.6074,19.4602,19.4599,-1.2901,19.4597,-1.3051,19.4595,-1.3201,19.4595,4077.6096,163.1044,18.2322,18.2328,-4.0263,18.2334,-4.0455,18.2340,-4.0647,18.2340,4077.6096,163.1044,17.4038,17.4067,-9.4262,17.4096,-9.4862,17.4125,-9.5455,17.4125,1180.3684,23.6074,10.1985,423.2878,6.7990,0.0000,351.2013,774.4891,-182020.1000,-241766.4250,-239842.1895
6849.0000,17.5215,29.7437,0.0000,219811.0000,-219811.0000,5.6990,0.0000,0.0000,0.0000,48846.8889,4.5000,1.0000,48846.8889,0.0000,0.0000,268657.8889,0.0000,-268657.8889,23.8961,16.5988,24263.8000,0.0000,24263.8000,0.6291,6557.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6557.7838,0.0000,0.0000,0.0000,17706.0162,17706.0162,23.4679,35.5087,0.0000,20536.4000,-20536.4000,0.5324,0.0000,0.0000,0.0000,4191.1020,4.9000,1.0000,4191.1020,0.0000,0.0000,24727.5020,0.0000,-24727.5020,24.0546,16.7573,1412.2000,0.0000,1412.2000,0.0366,381.6757,3.7000,1.0000,0.0000,0.0000,0.0000,381.6757,0.0000,0.0000,0.0000,1030.5243,1030.5243,24.0191,18.9544,4933.7000,1091.0000,3842.7000,0.1279,1121.2955,4.4000,1.0000,222.6531,4.9000,1.0000,1343.9485,0.0000,0.0000,1313.6531,3812.4045,2498.7515,23.9598,16.6625,10010.8000,0.0000,10010.8000,0.2595,2705.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2705.6216,0.0000,0.0000,0.0000,7305.1784,7305.1784,23.7566,19.7266,21.7416,-11.3230,-169845.5804,10.9269,1202.1683,12.0217,10.9269,0.0000,47.4308,19.7247,18.3782,19.0515,-7.0932,-56745.5107,10.9269,2486.5900,24.8659,10.9269,0.0000,166.7784,18.3793,17.5140,17.9466,-5.2096,-36467.2740,10.9269,2962.5567,29.6256,10.9269,0.0000,217.7427,23.4760,23.4733,13.2282,23.4706,13.2137,23.4679,13.1992,23.4679,4608.0955,184.3238,24.0302,24.0265,17.3376,24.0228,17.3107,24.0191,17.2838,24.0191,4608.0955,184.3238,23.7864,23.7765,20.1524,23.7666,20.0500,23.7566,19.9482,23.7566,1332.8722,26.6574,19.7266,19.7260,0.9624,19.7253,0.9458,19.7247,0.9293,19.7247,4608.0955,184.3238,18.3782,18.3786,-2.9861,18.3789,-3.0051,18.3793,-3.0240,18.3793,4608.0955,184.3238,17.5140,17.5165,-8.4922,17.5190,-8.5469,17.5215,-8.6010,17.5215,1332.8722,26.6574,10.9269,512.4389,7.2846,0.0000,431.9519,944.3908,-200817.9000,-264844.9205,-263058.3651
6850.0000,17.6539,29.8761,0.0000,235140.8000,-235140.8000,6.0965,0.0000,0.0000,0.0000,52253.5111,4.5000,1.0000,52253.5111,0.0000,0.0000,287394.3111,0.0000,-287394.3111,23.8953,16.5980,28642.5000,0.0000,28642.5000,0.7426,7741.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7741.2162,0.0000,0.0000,0.0000,20901.2838,20901.2838,23.4347,35.4756,0.0000,29822.3000,-29822.3000,0.7732,0.0000,0.0000,0.0000,6086.1837,4.9000,1.0000,6086.1837,0.0000,0.0000,35908.4837,0.0000,-35908.4837,24.2146,16.9173,1446.1000,0.0000,1446.1000,0.0375,390.8378,3.7000,1.0000,0.0000,0.0000,0.0000,390.8378,0.0000,0.0000,0.0000,1055.2622,1055.2622,24.1812,26.2384,2846.5000,2313.1000,533.4000,0.0738,646.9318,4.4000,1.0000,472.0612,4.9000,1.0000,1118.9930,0.0000,0.0000,2785.1612,2199.5682,-585.5930,24.1939,16.8966,9079.2000,0.0000,9079.2000,0.2354,2453.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2453.8378,0.0000,0.0000,0.0000,6625.3622,6625.3622,24.0208,19.9914,22.0061,-12.3695,-185542.4757,11.9384,1301.1460,13.0115,11.9384,0.0000,61.8599,19.9885,18.5642,19.2763,-8.1981,-65584.5302,11.9384,2694.1179,26.9412,11.9384,0.0000,217.5149,18.5641,17.6488,18.1065,-6.0211,-42147.6620,11.9384,3231.2606,32.3126,11.9384,0.0000,283.9832,23.4413,23.4391,12.4607,23.4369,12.4509,23.4347,12.4411,23.4347,5392.2432,215.6897,24.1917,24.1882,17.8471,24.1847,17.8230,24.1812,17.7990,24.1812,5392.2432,215.6897,24.0500,24.0403,21.7244,24.0305,21.6276,24.0208,21.5316,24.0208,1558.1176,31.1624,19.9914,19.9904,3.0066,19.9894,2.9890,19.9885,2.9714,19.9885,5392.2432,215.6897,18.5642,18.5641,-1.5894,18.5641,-1.6096,18.5641,-1.6296,18.5641,5392.2432,215.6897,17.6488,17.6505,-7.2820,17.6522,-7.3392,17.6539,-7.3958,17.6539,1558.1176,31.1624,11.9384,655.0166,7.9590,0.0000,563.3580,1218.3746,-225261.9000,-295306.4797,-293274.6679
6851.0000,17.7933,30.0155,0.0000,246891.3000,-246891.3000,6.4011,0.0000,0.0000,0.0000,54864.7333,4.5000,1.0000,54864.7333,0.0000,0.0000,301756.0333,0.0000,-301756.0333,23.9060,16.6087,30099.0000,0.0000,30099.0000,0.7804,8134.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8134.8649,0.0000,0.0000,0.0000,21964.1351,21964.1351,23.4547,35.4955,0.0000,40021.5000,-40021.5000,1.0376,0.0000,0.0000,0.0000,8167.6531,4.9000,1.0000,8167.6531,0.0000,0.0000,48189.1531,0.0000,-48189.1531,24.4309,17.1336,1700.2000,0.0000,1700.2000,0.0441,459.5135,3.7000,1.0000,0.0000,0.0000,0.0000,459.5135,0.0000,0.0000,0.0000,1240.6865,1240.6865,24.3952,31.8187,1826.4000,3056.6000,-1230.2000,0.0792,415.0909,4.4000,1.0000,623.7959,4.9000,1.0000,1038.8868,0.0000,0.0000,3680.3959,1411.3091,-2269.0868,24.4411,17.1438,7332.2000,0.0000,7332.2000,0.1901,1981.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1981.6757,0.0000,0.0000,0.0000,5350.5243,5350.5243,24.3032,20.2285,22.2659,-13.4096,-201143.7843,12.7988,1382.1320,13.8213,12.7988,0.0000,76.2214,20.2251,18.7497,19.4874,-9.1043,-72834.1433,12.7988,2865.7374,28.6574,12.7988,0.0000,268.0134,18.7490,17.7899,18.2695,-6.7638,-47346.4692,12.7988,3464.6772,34.6468,12.7988,0.0000,349.9132,23.4611,23.4590,12.4243,23.4569,12.4145,23.4547,12.4046,23.4547,6102.0641,244.0826,24.4058,24.4022,19.0471,24.3987,19.0231,24.3952,18.9993,24.3952,6102.0641,244.0826,24.3328,24.3229,23.6565,24.3130,23.5621,24.3032,23.4685,24.3032,1761.8519,35.2370,20.2285,20.2274,4.6536,20.2263,4.6361,20.2251,4.6186,20.2251,6102.0641,244.0826,18.7497,18.7495,-0.2912,18.7493,-0.3115,18.7490,-0.3316,18.7490,6102.0641,244.0826,17.7899,17.7910,-6.0729,17.7922,-6.1302,17.7933,-6.1869,17.7933,1761.8519,35.2370,12.7988,794.5374,8.5326,0.0000,694.1480,1488.6854,-249011.6000,-323658.9273,-321324.3968
6852.0000,17.8658,30.0880,0.0000,253777.1000,-253777.1000,6.5796,0.0000,0.0000,0.0000,56394.9111,4.5000,1.0000,56394.9111,0.0000,0.0000,310172.0111,0.0000,-310172.0111,24.2227,16.9254,26088.2000,0.0000,26088.2000,0.6764,7050.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7050.8649,0.0000,0.0000,0.0000,19037.3351,19037.3351,23.8227,35.8636,0.0000,34150.0000,-34150.0000,0.8854,0.0000,0.0000,0.0000,6969.3878,4.9000,1.0000,6969.3878,0.0000,0.0000,41119.3878,0.0000,-41119.3878,24.6655,17.3682,2017.9000,0.0000,2017.9000,0.0523,545.3784,3.7000,1.0000,0.0000,0.0000,0.0000,545.3784,0.0000,0.0000,0.0000,1472.5216,1472.5216,24.6238,32.7047,1461.3000,2851.5000,-1390.2000,0.0739,332.1136,4.4000,1.0000,581.9388,4.9000,1.0000,914.0524,0.0000,0.0000,3433.4388,1129.1864,-2304.2524,24.6710,17.3737,6400.5000,0.0000,6400.5000,0.1659,1729.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1729.8649,0.0000,0.0000,0.0000,4670.6351,4670.6351,24.5447,20.3244,22.4346,-13.7280,-205919.3401,12.6504,1357.9909,13.5799,12.6504,0.0000,73.6009,20.3215,18.8372,19.5793,-9.0532,-72425.5462,12.6504,2822.8907,28.2289,12.6504,0.0000,258.7990,18.8368,17.8613,18.3490,-6.7994,-47596.1009,12.6504,3410.6251,34.1063,12.6504,0.0000,337.8831,23.8325,23.8293,15.8773,23.8260,15.8557,23.8227,15.8342,23.8227,5976.8561,239.0742,24.6353,24.6315,20.3981,24.6276,20.3719,24.6238,20.3459,24.6238,5976.8561,239.0742,24.5753,24.5651,25.1125,24.5549,25.0178,24.5447,24.9239,24.5447,1725.9246,34.5185,20.3244,20.3235,4.8552,20.3225,4.8407,20.3215,4.8262,20.3215,5976.8561,239.0742,18.8372,18.8370,-0.0192,18.8369,-0.0367,18.8368,-0.0541,18.8368,5976.8561,239.0742,17.8613,17.8628,-5.7657,17.8643,-5.8126,17.8658,-5.8590,17.8658,1725.9246,34.5185,12.6504,769.2315,8.4336,0.0000,670.2829,1439.5144,-254810.7000,-328415.1594,-325940.9872
6853.0000,17.9799,30.2022,0.0000,263630.3000,-263630.3000,6.8351,0.0000,0.0000,0.0000,58584.5111,4.5000,1.0000,58584.5111,0.0000,0.0000,322214.8111,0.0000,-322214.8111,24.2292,16.9319,30100.5000,0.0000,30100.5000,0.7804,8135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8135.2703,0.0000,0.0000,0.0000,21965.2297,21965.2297,23.7962,35.8370,0.0000,39145.8000,-39145.8000,1.0149,0.0000,0.0000,0.0000,7988.9388,4.9000,1.0000,7988.9388,0.0000,0.0000,47134.7388,0.0000,-47134.7388,24.7103,17.4130,1933.0000,0.0000,1933.0000,0.0501,522.4324,3.7000,1.0000,0.0000,0.0000,0.0000,522.4324,0.0000,0.0000,0.0000,1410.5676,1410.5676,24.6731,34.0252,1121.5000,3223.1000,-2101.6000,0.0836,254.8864,4.4000,1.0000,657.7755,4.9000,1.0000,912.6619,0.0000,0.0000,3880.8755,866.6136,-3014.2619,24.7316,17.4343,5701.7000,0.0000,5701.7000,0.1478,1541.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1541.0000,0.0000,0.0000,0.0000,4160.7000,4160.7000,24.6255,20.5353,22.5804,-14.0596,-210894.4925,13.3679,1427.6591,14.2766,13.3679,0.0000,86.8478,20.5313,18.9866,19.7590,-9.9554,-79642.8715,13.3679,2984.4642,29.8446,13.3679,0.0000,305.3787,18.9855,17.9774,18.4815,-7.4252,-51976.5386,13.3679,3623.9636,36.2396,13.3679,0.0000,398.6966,23.8032,23.8009,14.8423,23.7985,14.8315,23.7962,14.8207,23.7962,6592.9571,263.7183,24.6830,24.6797,19.9304,24.6764,19.9107,24.6731,19.8911,24.6731,6592.9571,263.7183,24.6509,24.6424,24.6374,24.6340,24.5681,24.6255,24.4991,24.6255,1902.6703,38.0534,20.5353,20.5339,6.3657,20.5326,6.3484,20.5313,6.3311,20.5313,6592.9571,263.7183,18.9866,18.9863,0.9767,18.9859,0.9579,18.9855,0.9392,18.9855,6592.9571,263.7183,17.9774,17.9783,-4.8308,17.9791,-4.8824,17.9799,-4.9333,17.9799,1902.6703,38.0534,13.3679,896.5405,8.9120,0.0000,790.9231,1687.4636,-267142.5000,-344827.3145,-342513.9026
6854.0000,18.1182,30.3404,0.0000,278901.7000,-278901.7000,7.2310,0.0000,0.0000,0.0000,61978.1556,4.5000,1.0000,61978.1556,0.0000,0.0000,340879.8556,0.0000,-340879.8556,24.3362,17.0389,28640.4000,0.0000,28640.4000,0.7426,7740.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7740.6486,0.0000,0.0000,0.0000,20899.7514,20899.7514,23.9471,35.9879,0.0000,47519.0000,-47519.0000,1.2320,0.0000,0.0000,0.0000,9697.7551,4.9000,1.0000,9697.7551,0.0000,0.0000,57216.7551,0.0000,-57216.7551,24.9907,17.6935,1294.6000,0.0000,1294.6000,0.0336,349.8919,3.7000,1.0000,0.0000,0.0000,0.0000,349.8919,0.0000,0.0000,0.0000,944.7081,944.7081,24.9623,35.4508,827.0000,4116.7000,-3289.7000,0.1067,187.9545,4.4000,1.0000,840.1429,4.9000,1.0000,1028.0974,0.0000,0.0000,4956.8429,639.0455,-4317.7974,25.0410,17.7437,5003.0000,0.0000,5003.0000,0.1297,1352.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1352.1622,0.0000,0.0000,0.0000,3650.8378,3650.8378,24.9436,20.7345,22.8390,-15.3832,-230747.5881,14.2134,1504.2365,15.0424,14.2134,0.0000,104.3913,20.7302,19.1601,19.9452,-10.7591,-86073.1764,14.2134,3180.5545,31.8055,14.2134,0.0000,367.0660,19.1585,18.1173,18.6379,-8.1539,-57077.5142,14.2134,3934.1832,39.3418,14.2134,0.0000,479.2344,23.9549,23.9523,15.9807,23.9497,15.9664,23.9471,15.9523,23.9471,7353.3814,294.1353,24.9735,24.9698,22.1347,24.9660,22.1103,24.9623,22.0860,24.9623,7353.3814,294.1353,24.9744,24.9641,27.4937,24.9538,27.4015,24.9436,27.3101,24.9436,2120.6934,42.4139,20.7345,20.7331,7.6431,20.7316,7.6259,20.7302,7.6088,20.7302,7353.3814,294.1353,19.1601,19.1596,2.1537,19.1590,2.1343,19.1585,2.1150,19.1585,7353.3814,294.1353,18.1173,18.1176,-3.6673,18.1179,-3.7213,18.1182,-3.7747,18.1182,2120.6934,42.4139,14.2134,1063.0490,9.4756,0.0000,950.6917,2013.7407,-294772.4000,-376919.1108,-373898.2788
6855.0000,18.2414,30.4636,0.0000,287616.2000,-287616.2000,7.4570,0.0000,0.0000,0.0000,63914.7111,4.5000,1.0000,63914.7111,0.0000,0.0000,351530.9111,0.0000,-351530.9111,24.4430,17.1457,27182.3000,0.0000,27182.3000,0.7048,7346.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7346.5676,0.0000,0.0000,0.0000,19835.7324,19835.7324,24.0851,36.1260,0.0000,51894.1000,-51894.1000,1.3455,0.0000,0.0000,0.0000,10590.6327,4.9000,1.0000,10590.6327,0.0000,0.0000,62484.7327,0.0000,-62484.7327,25.1875,17.8902,1260.6000,0.0000,1260.6000,0.0327,340.7027,3.7000,1.0000,0.0000,0.0000,0.0000,340.7027,0.0000,0.0000,0.0000,919.8973,919.8973,25.1603,36.2388,527.5000,4235.7000,-3708.2000,0.1098,119.8864,4.4000,1.0000,864.4286,4.9000,1.0000,984.3149,0.0000,0.0000,5100.1286,407.6136,-4692.5149,25.2431,17.9458,5701.7000,0.0000,5701.7000,0.1478,1541.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1541.0000,0.0000,0.0000,0.0000,4160.7000,4160.7000,25.1411,20.9219,23.0315,-15.9439,-239158.7480,14.6963,1544.8989,15.4490,14.6963,0.0000,115.3953,20.9173,19.3117,20.1145,-11.3764,-91011.0917,14.6963,3302.3823,33.0238,14.6963,0.0000,405.7589,19.3098,18.2411,18.7755,-8.6542,-60579.1805,14.6963,4166.7146,41.6671,14.6963,0.0000,529.7510,24.0931,24.0904,16.8514,24.0878,16.8372,24.0851,16.8230,24.0851,7804.1678,312.1667,25.1712,25.1676,23.1619,25.1639,23.1394,25.1603,23.1170,25.1603,7804.1678,312.1667,25.1696,25.1601,28.4844,25.1506,28.4062,25.1411,28.3286,25.1411,2249.8796,44.9976,20.9219,20.9204,8.7640,20.9189,8.7467,20.9173,8.7295,20.9173,7804.1678,312.1667,19.3117,19.3111,3.0470,19.3105,3.0280,19.3098,3.0090,19.3098,7804.1678,312.1667,18.2411,18.2412,-2.7753,18.2413,-2.8273,18.2414,-2.8788,18.2414,2249.8796,44.9976,14.6963,1166.4579,9.7975,0.0000,1050.9052,2217.3630,-309073.9000,-393791.8290,-390749.0202
