Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6856.0000,18.3341,30.5563,0.0000,289199.5000,-289199.5000,7.4980,0.0000,0.0000,0.0000,64266.5556,4.5000,1.0000,64266.5556,0.0000,0.0000,353466.0556,0.0000,-353466.0556,24.5125,17.2152,23174.1000,0.0000,23174.1000,0.6008,6263.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6263.2703,0.0000,0.0000,0.0000,16910.8297,16910.8297,24.2087,36.2496,0.0000,56155.0000,-56155.0000,1.4559,0.0000,0.0000,0.0000,11460.2041,4.9000,1.0000,11460.2041,0.0000,0.0000,67615.2041,0.0000,-67615.2041,25.3906,18.0933,1597.7000,0.0000,1597.7000,0.0414,431.8108,3.7000,1.0000,0.0000,0.0000,0.0000,431.8108,0.0000,0.0000,0.0000,1165.8892,1165.8892,25.3589,37.1550,147.0000,4643.0000,-4496.0000,0.1204,33.4091,4.4000,1.0000,947.5510,4.9000,1.0000,980.9601,0.0000,0.0000,5590.5510,113.5909,-5476.9601,25.4546,18.1573,6633.4000,0.0000,6633.4000,0.1720,1792.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1792.8108,0.0000,0.0000,0.0000,4840.5892,4840.5892,25.3407,21.0491,23.1949,-16.3682,-245522.7532,14.8329,1550.4009,15.5040,14.8329,0.0000,118.6428,21.0445,19.4225,20.2335,-11.5998,-92798.5315,14.8329,3335.1917,33.3519,14.8329,0.0000,417.1776,19.4205,18.3337,18.8771,-8.8824,-62176.4568,14.8329,4245.9287,42.4593,14.8329,0.0000,544.6591,24.2169,24.2142,17.5521,24.2115,17.5375,24.2087,17.5229,24.2087,7933.8589,317.3544,25.3702,25.3664,24.2440,25.3627,24.2206,25.3589,24.1974,25.3589,7933.8589,317.3544,25.3700,25.3602,29.6529,25.3504,29.5725,25.3407,29.4927,25.3407,2287.0388,45.7408,21.0491,21.0476,9.2723,21.0461,9.2562,21.0445,9.2400,21.0445,7933.8589,317.3544,19.4225,19.4218,3.5331,19.4212,3.5149,19.4205,3.4969,19.4205,7933.8589,317.3544,18.3337,18.3338,-2.2723,18.3340,-2.3205,18.3341,-2.3684,18.3341,2287.0388,45.7408,14.8329,1196.8394,9.8886,0.0000,1080.4795,2277.3189,-318445.3000,-403640.9116,-400497.7415
6857.0000,18.3836,30.6058,0.0000,297068.0000,-297068.0000,7.7020,0.0000,0.0000,0.0000,66015.1111,4.5000,1.0000,66015.1111,0.0000,0.0000,363083.1111,0.0000,-363083.1111,24.8306,17.5333,15149.0000,0.0000,15149.0000,0.3928,4094.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4094.3243,0.0000,0.0000,0.0000,11054.6757,11054.6757,24.6233,36.6641,0.0000,49231.3000,-49231.3000,1.2764,0.0000,0.0000,0.0000,10047.2041,4.9000,1.0000,10047.2041,0.0000,0.0000,59278.5041,0.0000,-59278.5041,25.6759,18.3786,1044.8000,0.0000,1044.8000,0.0271,282.3784,3.7000,1.0000,0.0000,0.0000,0.0000,282.3784,0.0000,0.0000,0.0000,762.4216,762.4216,25.6495,37.6772,7.2000,4229.6000,-4222.4000,0.1097,1.6364,4.4000,1.0000,863.1837,4.9000,1.0000,864.8200,0.0000,0.0000,5092.7837,5.5636,-5087.2200,25.7399,18.4426,8729.8000,0.0000,8729.8000,0.2263,2359.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2359.4054,0.0000,0.0000,0.0000,6370.3946,6370.3946,25.5943,21.1120,23.3531,-16.8291,-252436.7226,14.6015,1517.8364,15.1784,14.6015,0.0000,113.1762,21.1076,19.4780,20.2928,-11.4719,-91775.5783,14.6015,3259.8780,32.5988,14.6015,0.0000,397.9557,19.4762,18.3824,18.9293,-8.8004,-61602.5483,14.6015,4113.5547,41.1355,14.6015,0.0000,519.5633,24.6343,24.6306,21.1514,24.6270,21.1275,24.6233,21.1038,24.6233,7714.6980,308.5879,25.6623,25.6581,26.2447,25.6538,26.2173,25.6495,26.1899,25.6495,7714.6980,308.5879,25.6267,25.6159,31.5236,25.6051,31.4327,25.5943,31.3424,25.5943,2224.2427,44.4849,21.1120,21.1105,9.2252,21.1091,9.2103,21.1076,9.1954,21.1076,7714.6980,308.5879,19.4780,19.4774,3.5256,19.4768,3.5089,19.4762,3.4922,19.4762,7714.6980,308.5879,18.3824,18.3828,-2.2525,18.3832,-2.2953,18.3836,-2.3376,18.3836,2224.2427,44.4849,14.6015,1145.6618,9.7343,0.0000,1030.6952,2176.3570,-325598.1000,-409261.3433,-405814.8492
6858.0000,17.9855,30.2077,0.0000,186624.6000,-186624.6000,4.8386,0.0000,0.0000,0.0000,41472.1333,4.5000,1.0000,41472.1333,0.0000,0.0000,228096.7333,0.0000,-228096.7333,24.8257,17.5284,12495.9000,0.0000,12495.9000,0.3240,3377.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3377.2703,0.0000,0.0000,0.0000,9118.6297,9118.6297,24.5383,36.5791,0.0000,8277.9000,-8277.9000,0.2146,0.0000,0.0000,0.0000,1689.3673,4.9000,1.0000,1689.3673,0.0000,0.0000,9967.2673,0.0000,-9967.2673,24.8372,17.5399,873.8000,0.0000,873.8000,0.0227,236.1622,3.7000,1.0000,0.0000,0.0000,0.0000,236.1622,0.0000,0.0000,0.0000,637.6378,637.6378,24.8111,36.8120,19.6000,3793.3000,-3773.7000,0.0983,4.4545,4.4000,1.0000,774.1429,4.9000,1.0000,778.5974,0.0000,0.0000,4567.4429,15.1455,-4552.2974,24.9476,17.6503,10243.8000,0.0000,10243.8000,0.2656,2768.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2768.5946,0.0000,0.0000,0.0000,7475.2054,7475.2054,24.7210,20.3673,22.5441,-9.6787,-145180.4148,8.6457,924.5141,9.2451,8.6457,0.0000,23.4943,20.3712,18.9346,19.6529,-5.9883,-47906.2257,8.6457,1924.0061,19.2401,8.6457,0.0000,82.6119,18.9399,17.9616,18.4508,-4.6602,-32621.3437,8.6457,2299.7517,22.9975,8.6457,0.0000,107.8565,24.5522,24.5476,19.3349,24.5429,19.3032,24.5383,19.2716,24.5383,3044.0106,121.7604,24.8181,24.8158,16.8649,24.8134,16.8576,24.8111,16.8504,24.8111,3044.0106,121.7604,24.7234,24.7227,19.3567,24.7219,19.3911,24.7210,19.4243,24.7210,882.8823,17.6576,20.3673,20.3686,1.3369,20.3699,1.3496,20.3712,1.3623,20.3712,3044.0106,121.7604,18.9346,18.9364,-2.2882,18.9381,-2.2809,18.9399,-2.2737,18.9399,3044.0106,121.7604,17.9616,17.9697,-7.7505,17.9776,-7.6999,17.9855,-7.6502,17.9855,882.8823,17.6576,8.6457,267.9826,5.7638,0.0000,213.9627,481.9453,-175062.7000,-225384.8251,-225707.9841
6859.0000,17.8337,30.0559,0.0000,183514.0000,-183514.0000,4.7579,0.0000,0.0000,0.0000,40780.8889,4.5000,1.0000,40780.8889,0.0000,0.0000,224294.8889,0.0000,-224294.8889,24.8111,17.5138,12491.9000,0.0000,12491.9000,0.3239,3376.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3376.1892,0.0000,0.0000,0.0000,9115.7108,9115.7108,24.5132,36.5540,0.0000,4669.3000,-4669.3000,0.1211,0.0000,0.0000,0.0000,952.9184,4.9000,1.0000,952.9184,0.0000,0.0000,5622.2184,0.0000,-5622.2184,24.6881,17.3908,680.7000,0.0000,680.7000,0.0176,183.9730,3.7000,1.0000,0.0000,0.0000,0.0000,183.9730,0.0000,0.0000,0.0000,496.7270,496.7270,24.6612,36.3462,146.0000,3171.2000,-3025.2000,0.0822,33.1818,4.4000,1.0000,647.1837,4.9000,1.0000,680.3655,0.0000,0.0000,3818.3837,112.8182,-3705.5655,24.7764,17.4791,9777.9000,0.0000,9777.9000,0.2535,2642.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2642.6757,0.0000,0.0000,0.0000,7135.2243,7135.2243,24.5318,20.1071,22.3194,-9.4823,-142235.0780,8.3344,898.3179,8.9832,8.3344,0.0000,21.0468,20.1092,18.7410,19.4251,-5.4977,-43981.7998,8.3344,1870.4343,18.7043,8.3344,0.0000,74.0060,18.7452,17.8150,18.2801,-4.2717,-29901.9650,8.3344,2231.2728,22.3127,8.3344,0.0000,96.6208,24.5275,24.5227,18.6505,24.5180,18.6199,24.5132,18.5894,24.5132,2853.0338,114.1214,24.6726,24.6688,16.1030,24.6650,16.0787,24.6612,16.0546,24.6612,2853.0338,114.1214,24.5545,24.5468,18.2350,24.5392,18.1686,24.5318,18.1040,24.5318,827.8562,16.5571,20.1071,20.1078,-0.4318,20.1085,-0.4290,20.1092,-0.4262,20.1092,2853.0338,114.1214,18.7410,18.7424,-3.6550,18.7438,-3.6548,18.7452,-3.6545,18.7452,2853.0338,114.1214,17.8150,17.8212,-9.0046,17.8274,-8.9895,17.8337,-8.9738,17.8337,827.8562,16.5571,8.3344,242.1477,5.5563,0.0000,191.6735,433.8213,-168258.0000,-216875.0106,-216118.8428
6860.0000,17.5944,29.8164,2.7000,111218.5000,-111215.8000,2.8835,0.6136,4.4000,1.0000,24715.2222,4.5000,1.0000,24715.8359,0.0000,0.0000,135933.7222,2.0864,-135931.6359,24.2100,16.9127,12478.4000,0.0000,12478.4000,0.3235,3372.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3372.5405,0.0000,0.0000,0.0000,9105.8595,9105.8595,23.7619,35.8027,0.0000,1007.6000,-1007.6000,0.0261,0.0000,0.0000,0.0000,205.6327,4.9000,1.0000,205.6327,0.0000,0.0000,1213.2327,0.0000,-1213.2327,23.8209,16.5236,736.6000,0.0000,736.6000,0.0191,199.0811,3.7000,1.0000,0.0000,0.0000,0.0000,199.0811,0.0000,0.0000,0.0000,537.5189,537.5189,23.7946,34.0403,598.4000,2575.8000,-1977.4000,0.0668,136.0000,4.4000,1.0000,525.6735,4.9000,1.0000,661.6735,0.0000,0.0000,3101.4735,462.4000,-2639.0735,23.9231,16.6258,8962.7000,0.0000,8962.7000,0.2324,2422.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2422.3514,0.0000,0.0000,0.0000,6540.3486,6540.3486,23.6313,19.7413,21.6863,-5.3285,-79927.6423,5.3272,587.2499,5.8725,5.3272,0.0000,5.4961,19.7492,18.3860,19.0676,-3.5012,-28009.7257,5.3272,1211.5497,12.1155,5.3272,0.0000,19.3258,18.3979,17.5541,17.9760,-2.4767,-17337.1661,5.3272,1442.7152,14.4272,5.3272,0.0000,25.2314,23.7669,23.7652,10.8450,23.7635,10.8467,23.7619,10.8483,23.7619,1297.8173,51.9127,23.7947,23.7947,7.8309,23.7947,7.8458,23.7946,7.8604,23.7946,1297.8173,51.9127,23.6048,23.6140,7.4708,23.6228,7.6110,23.6313,7.7469,23.6313,378.7226,7.5745,19.7413,19.7439,-3.3453,19.7466,-3.3240,19.7492,-3.3029,19.7492,1297.8173,51.9127,18.3860,18.3900,-6.6707,18.3940,-6.6457,18.3979,-6.6209,18.3979,1297.8173,51.9127,17.5541,17.5677,-11.6381,17.5812,-11.5373,17.5944,-11.4385,17.5944,378.7226,7.5745,5.3272,70.4864,3.5515,0.0000,50.0533,120.5398,-92023.1000,-123600.2150,-125274.5341
6861.0000,17.4406,29.6560,88.5000,99914.5000,-99826.0000,2.5905,20.1136,4.4000,1.0000,22203.2222,4.5000,1.0000,22223.3359,0.0000,0.0000,122117.7222,68.3864,-122049.3359,24.2082,16.9109,10584.4000,0.0000,10584.4000,0.2744,2860.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2860.6486,0.0000,0.0000,0.0000,7723.7514,7723.7514,23.7633,23.7633,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.7633,16.4660,465.1000,0.0000,465.1000,0.0121,125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,125.7027,0.0000,0.0000,0.0000,339.3973,339.3973,23.7330,30.8017,1244.5000,1934.1000,-689.6000,0.0501,282.8409,4.4000,1.0000,394.7143,4.9000,1.0000,677.5552,0.0000,0.0000,2328.8143,961.6591,-1367.1552,23.8088,16.5115,7332.2000,0.0000,7332.2000,0.1901,1981.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1981.6757,0.0000,0.0000,0.0000,5350.5243,5350.5243,23.4954,19.3409,21.4182,-4.9949,-74924.1585,4.6758,520.4135,5.2041,4.6758,0.0000,3.7165,19.3547,18.2443,18.7995,-2.5032,-20025.2390,4.6758,1074.1228,10.7412,4.6758,0.0000,13.0681,18.2561,17.3968,17.8265,-2.2139,-15497.2918,4.6758,1273.5305,12.7353,4.6758,0.0000,17.0614,23.7799,23.7743,11.9119,23.7688,11.8714,23.7633,11.8314,23.7633,1032.8124,41.3125,23.7445,23.7407,8.8377,23.7368,8.8093,23.7330,8.7812,23.7330,1032.8124,41.3125,23.5121,23.5062,8.3873,23.5007,8.3178,23.4954,8.2533,23.4954,301.9214,6.0384,19.3409,19.3455,-6.3925,19.3501,-6.3560,19.3547,-6.3196,19.3547,1032.8124,41.3125,18.2443,18.2482,-7.2968,18.2522,-7.2766,18.2561,-7.2564,18.2561,1032.8124,41.3125,17.3968,17.4115,-12.7962,17.4261,-12.6980,17.4406,-12.6005,17.4406,301.9214,6.0384,4.6758,49.2522,3.1172,0.0000,33.8460,83.0982,-82133.9000,-110002.8181,-110446.6893
6862.0000,17.3663,29.5514,369.0000,76737.7000,-76368.7000,1.9896,83.8636,4.4000,1.0000,17052.8222,4.5000,1.0000,17136.6859,0.0000,0.0000,93790.5222,285.1364,-93505.3859,23.4554,16.1581,10330.4000,0.0000,10330.4000,0.2678,2792.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2792.0000,0.0000,0.0000,0.0000,7538.4000,7538.4000,22.9691,20.7418,5883.4000,2687.4000,3196.0000,0.1525,1337.1364,4.4000,1.0000,548.4490,4.9000,1.0000,1885.5853,0.0000,0.0000,3235.8490,4546.2636,1310.4147,22.8838,15.5865,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,22.8778,20.0470,2669.1000,1085.4000,1583.7000,0.0692,606.6136,4.4000,1.0000,221.5102,4.9000,1.0000,828.1238,0.0000,0.0000,1306.9102,2062.4864,755.5762,22.8286,15.5313,6400.5000,0.0000,6400.5000,0.1659,1729.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1729.8649,0.0000,0.0000,0.0000,4670.6351,4670.6351,22.5921,19.4935,21.0428,-3.1722,-47582.7352,3.9814,449.1563,4.4916,3.9814,0.0000,2.2944,19.4975,17.9656,18.7316,-2.9406,-23524.5267,3.9814,916.9397,9.1694,3.9814,0.0000,8.0678,17.9849,17.3192,17.6520,-1.4603,-10221.9611,3.9814,1091.6393,10.9164,3.9814,0.0000,10.5332,22.9645,22.9661,4.2389,22.9676,4.2734,22.9691,4.3074,22.9691,779.9726,31.1989,22.8670,22.8707,0.9866,22.8743,1.0360,22.8778,1.0849,22.8778,779.9726,31.1989,22.5245,22.5479,-2.1392,22.5704,-1.8476,22.5921,-1.5671,22.5921,228.5220,4.5704,19.4935,19.4948,-3.8042,19.4962,-3.8046,19.4975,-3.8048,19.4975,779.9726,31.1989,17.9656,17.9721,-9.4300,17.9785,-9.3874,17.9849,-9.3450,17.9849,779.9726,31.1989,17.3192,17.3350,-13.0371,17.3507,-12.9365,17.3663,-12.8368,17.3663,228.5220,4.5704,3.9814,31.6856,2.6543,0.0000,20.8954,52.5810,-54503.9000,-78971.8896,-81329.2230
6863.0000,17.2914,29.4384,651.6000,66959.2000,-66307.6000,1.7360,148.0909,4.4000,1.0000,14879.8222,4.5000,1.0000,15027.9131,0.0000,0.0000,81839.0222,503.5091,-81335.5131,22.9261,15.6288,10331.0000,0.0000,10331.0000,0.2679,2792.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2792.1622,0.0000,0.0000,0.0000,7538.8378,7538.8378,22.4121,21.1009,10355.6000,5518.1000,4837.5000,0.2685,2353.5455,4.4000,1.0000,1126.1429,4.9000,1.0000,3479.6883,0.0000,0.0000,6644.2429,8002.0545,1357.8117,22.3180,15.0207,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,22.3130,15.8862,4614.6000,498.4000,4116.2000,0.1196,1048.7727,4.4000,1.0000,101.7143,4.9000,1.0000,1150.4870,0.0000,0.0000,600.1143,3565.8273,2965.7130,22.1075,14.8102,3605.4000,0.0000,3605.4000,0.0935,974.4324,3.7000,1.0000,0.0000,0.0000,0.0000,974.4324,0.0000,0.0000,0.0000,2630.9676,2630.9676,21.9894,19.5489,20.7692,-2.3485,-35227.6678,3.7425,426.4020,4.2640,3.7425,0.0000,1.9056,19.5531,17.8245,18.6888,-3.1189,-24951.3400,3.7425,863.2967,8.6330,3.7425,0.0000,6.7007,17.8440,17.2399,17.5420,-1.2458,-8720.7303,3.7425,1030.4559,10.3046,3.7425,0.0000,8.7484,22.4038,22.4066,0.1691,22.4094,0.2060,22.4121,0.2426,22.4121,700.2207,28.0088,22.2995,22.3041,-2.7771,22.3085,-2.7297,22.3130,-2.6826,22.3130,700.2207,28.0088,21.9253,21.9469,-6.7064,21.9683,-6.4858,21.9894,-6.2659,21.9894,205.3382,4.1068,19.5489,19.5503,-2.9012,19.5517,-2.8986,19.5531,-2.8961,19.5531,700.2207,28.0088,17.8245,17.8311,-10.0390,17.8376,-10.0010,17.8440,-9.9631,17.8440,700.2207,28.0088,17.2399,17.2572,-13.4440,17.2744,-13.3340,17.2914,-13.2251,17.2914,205.3382,4.1068,3.7425,26.7435,2.4950,0.0000,17.3548,44.0982,-43051.7000,-66575.2479,-68899.7381
6864.0000,17.2678,29.3472,1117.3000,60467.2000,-59349.9000,1.5677,253.9318,4.4000,1.0000,13437.1556,4.5000,1.0000,13691.0874,0.0000,0.0000,73904.3556,863.3682,-73040.9874,22.2962,14.9989,10327.9000,0.0000,10327.9000,0.2678,2791.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2791.3243,0.0000,0.0000,0.0000,7536.5757,7536.5757,21.7943,16.4122,17889.6000,3484.3000,14405.3000,0.4638,4065.8182,4.4000,1.0000,711.0816,4.9000,1.0000,4776.8998,0.0000,0.0000,4195.3816,13823.7818,9628.4002,21.1315,13.8342,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,21.1530,13.7979,6638.9000,205.2000,6433.7000,0.1721,1508.8409,4.4000,1.0000,41.8776,4.9000,1.0000,1550.7185,0.0000,0.0000,247.0776,5130.0591,4882.9815,20.8169,13.5196,1159.7000,0.0000,1159.7000,0.0301,313.4324,3.7000,1.0000,0.0000,0.0000,0.0000,313.4324,0.0000,0.0000,0.0000,846.2676,846.2676,20.8966,19.9826,20.4396,-0.8851,-13276.0652,3.7661,434.2636,4.3426,3.7661,0.0000,1.9419,19.9735,17.6133,18.7934,-4.2854,-34283.2990,3.7661,865.3377,8.6534,3.7661,0.0000,6.8283,17.6361,17.2212,17.4287,-0.8611,-6027.5207,3.7661,1041.4600,10.4146,3.7661,0.0000,8.9148,21.7773,21.7830,-4.4013,21.7887,-4.3416,21.7943,-4.2822,21.7943,707.9274,28.3171,21.1136,21.1269,-12.5934,21.1400,-12.4664,21.1530,-12.3403,21.1530,707.9274,28.3171,20.7586,20.8057,-17.9846,20.8517,-17.4846,20.8966,-16.9966,20.8966,207.5793,4.1516,19.9826,19.9795,1.5524,19.9765,1.5115,19.9735,1.4710,19.9735,707.9274,28.3171,17.6133,17.6209,-11.4567,17.6286,-11.4106,17.6361,-11.3647,17.6361,707.9274,28.3171,17.2212,17.2368,-13.1890,17.2523,-13.1081,17.2678,-13.0269,17.2678,207.5793,4.1516,3.7661,27.2078,2.5107,0.0000,17.6850,44.8928,-26668.4000,-49887.7813,-53586.8849
6865.0000,17.2311,29.1904,1875.4000,55123.9000,-53248.5000,1.4292,426.2273,4.4000,1.0000,12249.7556,4.5000,1.0000,12675.9828,0.0000,0.0000,67373.6556,1449.1727,-65924.4828,21.6928,14.3955,10364.5000,0.0000,10364.5000,0.2687,2801.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2801.2162,0.0000,0.0000,0.0000,7563.2838,7563.2838,21.2040,13.4767,23675.5000,0.0000,23675.5000,0.6138,5380.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5380.7955,0.0000,0.0000,0.0000,18294.7045,18294.7045,19.9658,12.6685,363.6000,0.0000,363.6000,0.0094,98.2703,3.7000,1.0000,0.0000,0.0000,0.0000,98.2703,0.0000,0.0000,0.0000,265.3297,265.3297,20.0008,12.3490,8281.5000,51.9000,8229.6000,0.2147,1882.1591,4.4000,1.0000,10.5918,4.9000,1.0000,1892.7509,0.0000,0.0000,62.4918,6399.3409,6336.8491,19.5719,12.2746,695.1000,0.0000,695.1000,0.0180,187.8649,3.7000,1.0000,0.0000,0.0000,0.0000,187.8649,0.0000,0.0000,0.0000,507.2351,507.2351,19.7143,20.4397,20.0770,0.7145,10717.3740,3.8309,447.6314,4.4763,3.8309,0.0000,2.0439,20.4236,17.4758,18.9497,-5.4444,-43555.4282,3.8309,875.0898,8.7509,3.8309,0.0000,7.1868,17.4982,17.1839,17.3410,-0.6635,-4644.5993,3.8309,1062.9427,10.6294,3.8309,0.0000,9.3829,21.1809,21.1886,-8.4193,21.1963,-8.3476,21.2040,-8.2763,21.2040,729.2817,29.1713,19.9478,19.9656,-21.1584,19.9833,-21.0042,20.0008,-20.8507,20.0008,729.2817,29.1713,19.5376,19.5975,-28.7686,19.6564,-28.1794,19.7143,-27.5984,19.7143,213.7882,4.2758,20.4397,20.4343,5.5418,20.4289,5.4853,20.4236,5.4291,20.4236,729.2817,29.1713,17.4758,17.4833,-12.0761,17.4908,-12.0351,17.4982,-11.9942,17.4982,729.2817,29.1713,17.1839,17.1997,-13.2874,17.2154,-13.2059,17.2311,-13.1247,17.2311,213.7882,4.2758,3.8309,28.5092,2.5539,0.0000,18.6135,47.1227,-9920.2000,-32957.0806,-37482.6535
6866.0000,17.1710,28.9767,2697.3000,50037.6000,-47340.3000,1.2973,613.0227,4.4000,1.0000,11119.4667,4.5000,1.0000,11732.4894,0.0000,0.0000,61157.0667,2084.2773,-59072.7894,21.1313,13.8340,10359.0000,0.0000,10359.0000,0.2686,2799.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2799.7297,0.0000,0.0000,0.0000,7559.2703,7559.2703,20.6526,12.9253,28886.4000,0.0000,28886.4000,0.7489,6565.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6565.0909,0.0000,0.0000,0.0000,22321.3091,22321.3091,19.1562,11.8589,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,19.1935,11.4662,9457.0000,0.0000,9457.0000,0.2452,2149.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2149.3182,0.0000,0.0000,0.0000,7307.6818,7307.6818,18.7036,11.4063,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,18.8576,20.6704,19.7640,1.8027,27041.1664,3.8673,457.1283,4.5713,3.8673,0.0000,2.1028,20.6555,17.4570,19.0562,-5.9638,-47710.5606,3.8673,879.9180,8.7992,3.8673,0.0000,7.3941,17.4767,17.1212,17.2989,-0.7574,-5301.9090,3.8673,1074.8058,10.7481,3.8673,0.0000,9.6536,20.6245,20.6339,-11.9089,20.6433,-11.8283,20.6526,-11.7481,20.6526,741.4326,29.6573,19.1387,19.1570,-25.6780,19.1753,-25.5341,19.1935,-25.3906,19.1935,741.4326,29.6573,18.6867,18.7442,-34.3883,18.8012,-33.8871,18.8576,-33.3882,18.8576,217.3206,4.3464,20.6704,20.6654,6.9068,20.6605,6.8614,20.6555,6.8160,20.6555,741.4326,29.6573,17.4570,17.4635,-11.5993,17.4701,-11.5694,17.4767,-11.5396,17.4767,741.4326,29.6573,17.1212,17.1379,-13.7196,17.1545,-13.6301,17.1710,-13.5413,17.1710,217.3206,4.3464,3.8673,29.2595,2.5782,0.0000,19.1506,48.4101,2064.6000,-21371.8931,-25971.3032
6867.0000,17.1208,28.7666,3396.0000,45523.9000,-42127.9000,1.1803,771.8182,4.4000,1.0000,10116.4222,4.5000,1.0000,10888.2404,0.0000,0.0000,55640.3222,2624.1818,-53016.1404,20.7070,13.4097,10368.2000,0.0000,10368.2000,0.2688,2802.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2802.2162,0.0000,0.0000,0.0000,7565.9838,7565.9838,20.2254,12.4981,31595.4000,0.0000,31595.4000,0.8192,7180.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7180.7727,0.0000,0.0000,0.0000,24414.6273,24414.6273,18.5738,11.2765,352.7000,0.0000,352.7000,0.0091,95.3243,3.7000,1.0000,0.0000,0.0000,0.0000,95.3243,0.0000,0.0000,0.0000,257.3757,257.3757,18.6126,10.8853,10369.3000,0.0000,10369.3000,0.2688,2356.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2356.6591,0.0000,0.0000,0.0000,8012.6409,8012.6409,18.0705,10.7732,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,18.2220,20.7874,19.5047,2.5283,37924.4721,3.8328,457.4080,4.5741,3.8328,0.0000,2.0470,20.7735,17.4577,19.1156,-6.1271,-49016.9188,3.8328,870.1309,8.7013,3.8328,0.0000,7.1978,17.4765,17.0704,17.2734,-0.8578,-6004.4382,3.8328,1066.2510,10.6625,3.8328,0.0000,9.3973,20.1952,20.2053,-14.0895,20.2154,-14.0095,20.2254,-13.9298,20.2254,729.9308,29.1972,18.5564,18.5752,-28.1498,18.5939,-28.0122,18.6126,-27.8751,18.6126,729.9308,29.1972,18.0535,18.1102,-37.5921,18.1664,-37.1327,18.2220,-36.6760,18.2220,213.9769,4.2795,20.7874,20.7828,7.2529,20.7781,7.2140,20.7735,7.1753,20.7735,729.9308,29.1972,17.4577,17.4640,-11.1374,17.4703,-11.1106,17.4765,-11.0838,17.4765,729.9308,29.1972,17.0704,17.0873,-13.9849,17.1041,-13.8970,17.1208,-13.8095,17.1208,213.9769,4.2795,3.8328,28.5491,2.5552,0.0000,18.6420,47.1912,10902.6000,-12513.8290,-17096.8849
6868.0000,17.0730,28.5742,4082.5000,43749.3000,-39666.8000,1.1343,927.8409,4.4000,1.0000,9722.0667,4.5000,1.0000,10649.9076,0.0000,0.0000,53471.3667,3154.6591,-50316.7076,20.4028,13.1055,10357.4000,0.0000,10357.4000,0.2685,2799.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2799.2973,0.0000,0.0000,0.0000,7558.1027,7558.1027,19.9318,12.2045,34517.0000,0.0000,34517.0000,0.8949,7844.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7844.7727,0.0000,0.0000,0.0000,26672.2273,26672.2273,18.1667,10.8694,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,18.2031,10.4759,11052.9000,0.0000,11052.9000,0.2866,2512.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2512.0227,0.0000,0.0000,0.0000,8540.8773,8540.8773,17.6379,10.3406,695.6000,0.0000,695.6000,0.0180,188.0000,3.7000,1.0000,0.0000,0.0000,0.0000,188.0000,0.0000,0.0000,0.0000,507.6000,507.6000,17.7622,20.8097,19.2859,3.0700,46049.5409,3.9178,471.3624,4.7136,3.9178,0.0000,2.1862,20.7980,17.5095,19.1538,-6.2117,-49693.3484,3.9178,888.1622,8.8816,3.9178,0.0000,7.6873,17.5258,17.0231,17.2744,-1.0852,-7596.1159,3.9178,1089.8543,10.8985,3.9178,0.0000,10.0364,19.9027,19.9124,-15.0552,19.9221,-14.9843,19.9318,-14.9135,19.9318,758.3764,30.3351,18.1489,18.1670,-29.2593,18.1851,-29.1358,18.2031,-29.0126,18.2031,758.3764,30.3351,17.6043,17.6573,-39.0208,17.7100,-38.6270,17.7622,-38.2342,17.7622,222.2457,4.4449,20.8097,20.8058,6.8367,20.8019,6.8075,20.7980,6.7783,20.7980,758.3764,30.3351,17.5095,17.5149,-10.3068,17.5203,-10.2883,17.5258,-10.2697,17.5258,758.3764,30.3351,17.0231,17.0398,-14.2241,17.0565,-14.1414,17.0730,-14.0589,17.0730,222.2457,4.4449,3.9178,30.3175,2.6119,0.0000,19.9099,50.2275,17323.8000,-6769.5787,-11239.9234
6869.0000,17.0519,28.2598,5282.1000,40240.2000,-34958.1000,1.0433,1200.4773,4.4000,1.0000,8942.2667,4.5000,1.0000,10142.7439,0.0000,0.0000,49182.4667,4081.6227,-45100.8439,19.9841,12.6868,10369.9000,0.0000,10369.9000,0.2689,2802.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2802.6757,0.0000,0.0000,0.0000,7567.2243,7567.2243,19.5262,11.7990,36761.8000,0.0000,36761.8000,0.9531,8354.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8354.9545,0.0000,0.0000,0.0000,28406.8455,28406.8455,17.6794,10.3821,448.0000,0.0000,448.0000,0.0116,121.0811,3.7000,1.0000,0.0000,0.0000,0.0000,121.0811,0.0000,0.0000,0.0000,326.9189,326.9189,17.7163,9.9890,11336.4000,0.0000,11336.4000,0.2939,2576.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2576.4545,0.0000,0.0000,0.0000,8759.9455,8759.9455,17.1468,9.8495,3385.1000,0.0000,3385.1000,0.0878,914.8919,3.7000,1.0000,0.0000,0.0000,0.0000,914.8919,0.0000,0.0000,0.0000,2470.2081,2470.2081,17.1638,20.9365,19.0502,3.8686,58029.1221,3.9879,484.0234,4.8402,3.9879,0.0000,2.3056,20.9223,17.5107,19.2165,-6.5594,-52474.9451,3.9879,901.9351,9.0194,3.9879,0.0000,8.1071,17.5271,17.0049,17.2660,-1.1474,-8031.7497,3.9879,1109.7020,11.0970,3.9879,0.0000,10.5845,19.4921,19.5036,-17.4234,19.5149,-17.3392,19.5262,-17.2553,19.5262,782.1808,31.2872,17.6581,17.6776,-31.5833,17.6970,-31.4512,17.7163,-31.3196,17.7163,782.1808,31.2872,16.9862,17.0460,-42.9383,17.1052,-42.4736,17.1638,-42.0137,17.1638,229.1636,4.5833,20.9365,20.9318,7.6582,20.9270,7.6206,20.9223,7.5832,20.9223,782.1808,31.2872,17.5107,17.5162,-10.1259,17.5217,-10.1059,17.5271,-10.0859,17.5271,782.1808,31.2872,17.0049,17.0206,-14.1293,17.0363,-14.0607,17.0519,-13.9918,17.0519,229.1636,4.5833,3.9879,31.8267,2.6586,0.0000,20.9973,52.8240,27343.1000,2430.2983,-2477.5728
6870.0000,16.9738,28.0840,6585.0000,45758.2000,-39173.2000,1.1864,1496.5909,4.4000,1.0000,10168.4889,4.5000,1.0000,11665.0798,0.0000,0.0000,55926.6889,5088.4091,-50838.2798,20.4732,13.1759,10355.4000,0.0000,10355.4000,0.2685,2798.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2798.7568,0.0000,0.0000,0.0000,7556.6432,7556.6432,19.9654,12.2381,17894.6000,0.0000,17894.6000,0.4640,4066.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4066.9545,0.0000,0.0000,0.0000,13827.6455,13827.6455,19.0135,11.7162,431.1000,0.0000,431.1000,0.0112,116.5135,3.7000,1.0000,0.0000,0.0000,0.0000,116.5135,0.0000,0.0000,0.0000,314.5865,314.5865,18.9995,11.2722,11191.4000,0.0000,11191.4000,0.2902,2543.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2543.5000,0.0000,0.0000,0.0000,8647.9000,8647.9000,18.4042,11.1069,11219.4000,0.0000,11219.4000,0.2909,3032.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3032.2703,0.0000,0.0000,0.0000,8187.1297,8187.1297,17.8875,20.3236,19.1056,2.3593,35389.5189,3.7665,456.2155,4.5622,3.7665,0.0000,1.9426,20.3308,17.7011,19.0159,-4.7754,-38203.0729,3.7665,858.2696,8.5827,3.7665,0.0000,6.8308,17.7121,16.9171,17.3146,-1.6499,-11549.0388,3.7665,1046.1555,10.4616,3.7665,0.0000,8.9181,19.9531,19.9571,-11.1379,19.9612,-11.1313,19.9654,-11.1242,19.9654,708.0790,28.3232,18.9919,18.9943,-16.0060,18.9968,-16.0476,18.9995,-16.0879,18.9995,708.0790,28.3232,17.8406,17.8552,-29.3025,17.8708,-29.3983,17.8875,-29.4773,17.8875,207.6234,4.1525,20.3236,20.3260,1.1342,20.3284,1.1695,20.3308,1.2042,20.3308,708.0790,28.3232,17.7011,17.7047,-8.0914,17.7084,-8.0889,17.7121,-8.0863,17.7121,708.0790,28.3232,16.9171,16.9362,-14.9132,16.9551,-14.8044,16.9738,-14.6972,16.9738,207.6234,4.1525,3.7665,27.2169,2.5110,0.0000,17.6915,44.9084,11918.7000,-12304.3749,-14362.5928
6871.0000,16.9371,28.7443,3809.6000,70937.9000,-67128.3000,1.8392,865.8182,4.4000,1.0000,15763.9778,4.5000,1.0000,16629.7960,0.0000,0.0000,86701.8778,2943.7818,-83758.0960,21.6522,14.3549,10371.6000,0.0000,10371.6000,0.2689,2803.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2803.1351,0.0000,0.0000,0.0000,7568.4649,7568.4649,21.2079,13.4806,13462.3000,0.0000,13462.3000,0.3490,3059.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3059.6136,0.0000,0.0000,0.0000,10402.6864,10402.6864,20.6223,13.3250,546.0000,0.0000,546.0000,0.0142,147.5676,3.7000,1.0000,0.0000,0.0000,0.0000,147.5676,0.0000,0.0000,0.0000,398.4324,398.4324,20.5809,12.8573,11187.8000,3.4000,11184.4000,0.2901,2542.6818,4.4000,1.0000,0.6939,4.9000,1.0000,2543.3757,0.0000,0.0000,4.0939,8645.1182,8641.0243,20.0945,12.7972,11920.9000,0.0000,11920.9000,0.3091,3221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8649,0.0000,0.0000,0.0000,8699.0351,8699.0351,19.5315,19.2618,19.3967,-0.3193,-4789.8083,4.6056,551.8444,5.5184,4.6056,0.0000,3.5517,19.2871,18.0988,18.6929,-2.6388,-21110.1055,4.6056,1062.2434,10.6224,4.6056,0.0000,12.4887,18.1000,16.8937,17.4968,-3.0612,-21428.2418,4.6056,1270.3124,12.7031,4.6056,0.0000,16.3050,21.2261,21.2200,1.8250,21.2139,1.7392,21.2079,1.6542,21.2079,1005.8652,40.2346,20.5999,20.5935,-0.5954,20.5871,-0.7019,20.5809,-0.8074,20.5809,1005.8652,40.2346,19.6048,19.5791,-7.5522,19.5547,-8.0583,19.5315,-8.5497,19.5315,294.1050,5.8821,19.2618,19.2703,-8.6890,19.2788,-8.6041,19.2871,-8.5198,19.2871,1005.8652,40.2346,18.0988,18.0991,-4.3323,18.0995,-4.3594,18.1000,-4.3862,18.1000,1005.8652,40.2346,16.8937,16.9081,-14.8633,16.9226,-14.8164,16.9371,-14.7679,16.9371,294.1050,5.8821,4.6056,47.2495,3.0704,0.0000,32.3454,79.5948,-19643.1000,-48048.4529,-47328.1556
6872.0000,17.0117,28.9349,3342.5000,86364.8000,-83022.3000,2.2392,759.6591,4.4000,1.0000,19192.1778,4.5000,1.0000,19951.8369,0.0000,0.0000,105556.9778,2582.8409,-102974.1369,22.4282,15.1309,14274.6000,0.0000,14274.6000,0.3701,3858.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3858.0000,0.0000,0.0000,0.0000,10416.6000,10416.6000,21.8638,14.1517,3647.2000,4.6000,3642.6000,0.0946,828.9091,4.4000,1.0000,0.9388,4.9000,1.0000,829.8479,0.0000,0.0000,5.5388,2818.2909,2812.7521,21.7158,14.4185,678.4000,0.0000,678.4000,0.0176,183.3514,3.7000,1.0000,0.0000,0.0000,0.0000,183.3514,0.0000,0.0000,0.0000,495.0486,495.0486,21.6668,14.0539,10323.2000,98.0000,10225.2000,0.2676,2346.1818,4.4000,1.0000,20.0000,4.9000,1.0000,2366.1818,0.0000,0.0000,118.0000,7977.0182,7859.0182,21.2535,13.9562,11453.2000,0.0000,11453.2000,0.2969,3095.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3095.4595,0.0000,0.0000,0.0000,8357.7405,8357.7405,20.7394,18.7197,19.7296,-2.5599,-38398.3479,4.9290,583.3600,5.8336,4.9290,0.0000,4.3536,18.7419,18.1245,18.4332,-1.4672,-11737.7196,4.9290,1147.9875,11.4799,4.9290,0.0000,15.3082,18.1304,16.9803,17.5554,-3.1234,-21864.1289,4.9290,1356.4615,13.5646,4.9290,0.0000,19.9861,21.8803,21.8748,6.7930,21.8693,6.7322,21.8638,6.6716,21.8638,1132.6721,45.3069,21.6898,21.6821,7.8740,21.6744,7.7783,21.6668,7.6830,21.6668,1132.6721,45.3069,20.8138,20.7887,4.4836,20.7639,4.0914,20.7394,3.7015,20.7394,330.8755,6.6175,18.7197,18.7271,-12.1430,18.7345,-12.0824,18.7419,-12.0220,18.7419,1132.6721,45.3069,18.1245,18.1265,-4.7187,18.1284,-4.7238,18.1304,-4.7289,18.1304,1132.6721,45.3069,16.9803,16.9907,-13.5557,17.0012,-13.5519,17.0117,-13.5466,17.0117,330.8755,6.6175,4.9290,56.9312,3.2860,0.0000,39.6480,96.5791,-42748.3000,-73032.9774,-72000.1964
6873.0000,17.1321,29.2165,2072.3000,116215.3000,-114143.0000,3.0131,470.9773,4.4000,1.0000,25825.6222,4.5000,1.0000,26296.5995,0.0000,0.0000,142040.9222,1601.3227,-140439.5995,23.1565,15.8592,17867.2000,0.0000,17867.2000,0.4632,4828.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4828.9730,0.0000,0.0000,0.0000,13038.2270,13038.2270,22.5772,31.0119,999.2000,2141.1000,-1141.9000,0.0555,227.0909,4.4000,1.0000,436.9592,4.9000,1.0000,664.0501,0.0000,0.0000,2578.0592,772.1091,-1805.9501,22.6547,15.3574,870.8000,0.0000,870.8000,0.0226,235.3514,3.7000,1.0000,0.0000,0.0000,0.0000,235.3514,0.0000,0.0000,0.0000,635.4486,635.4486,22.6030,15.5250,8266.8000,445.8000,7821.0000,0.2143,1878.8182,4.4000,1.0000,90.9796,4.9000,1.0000,1969.7978,0.0000,0.0000,536.7796,6387.9818,5851.2022,22.3520,15.0547,10050.1000,0.0000,10050.1000,0.2606,2716.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2716.2432,0.0000,0.0000,0.0000,7333.8568,7333.8568,21.9517,18.4354,20.1935,-5.4647,-81971.1108,6.0440,703.2248,7.0322,6.0440,0.0000,8.0267,18.4522,18.0853,18.2687,-1.0693,-8554.3443,6.0440,1416.4395,14.1644,6.0440,0.0000,28.2239,18.0915,17.1118,17.6016,-3.2626,-22837.9063,6.0440,1660.3642,16.6036,6.0440,0.0000,36.8486,22.5972,22.5905,12.3334,22.5839,12.2695,22.5772,12.2058,22.5772,1619.7379,64.7895,22.6275,22.6193,14.5659,22.6111,14.4795,22.6030,14.3934,22.6030,1619.7379,64.7895,22.0374,22.0085,15.9709,21.9799,15.5904,21.9517,15.2127,21.9517,471.8825,9.4376,18.4354,18.4410,-13.1831,18.4466,-13.1461,18.4522,-13.1090,18.4522,1619.7379,64.7895,18.0853,18.0873,-5.4318,18.0894,-5.4350,18.0915,-5.4382,18.0915,1619.7379,64.7895,17.1118,17.1185,-11.9596,17.1252,-11.9905,17.1321,-12.0200,17.1321,471.8825,9.4376,6.0440,99.7743,4.0293,0.0000,73.0993,172.8736,-78675.8000,-115386.8149,-113363.3614
6874.0000,17.2124,29.3415,1599.1000,132674.2000,-131075.1000,3.4398,363.4318,4.4000,1.0000,29483.1556,4.5000,1.0000,29846.5874,0.0000,0.0000,162157.3556,1235.6682,-160921.6874,23.2852,15.9879,21307.5000,0.0000,21307.5000,0.5524,5758.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5758.7838,0.0000,0.0000,0.0000,15548.7162,15548.7162,22.6868,34.6869,36.8000,6996.6000,-6959.8000,0.1814,8.3636,4.4000,1.0000,1427.8776,4.9000,1.0000,1436.2412,0.0000,0.0000,8424.4776,28.4364,-8396.0412,23.0036,15.7063,811.4000,0.0000,811.4000,0.0210,219.2973,3.7000,1.0000,0.0000,0.0000,0.0000,219.2973,0.0000,0.0000,0.0000,592.1027,592.1027,22.9638,17.6672,5752.2000,1161.2000,4591.0000,0.1491,1307.3182,4.4000,1.0000,236.9796,4.9000,1.0000,1544.2978,0.0000,0.0000,1398.1796,4444.8818,3046.7022,22.8488,15.5515,9114.6000,0.0000,9114.6000,0.2363,2463.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2463.4054,0.0000,0.0000,0.0000,6651.1946,6651.1946,22.5409,18.5585,20.5497,-7.0352,-105527.9346,6.8702,789.0303,7.8903,6.8702,0.0000,11.7891,18.5675,17.9973,18.2824,-1.8885,-15108.2384,6.8702,1609.2404,16.0924,6.8702,0.0000,41.4533,18.0041,17.1944,17.5992,-3.0652,-21456.7106,6.8702,1887.5135,18.8751,6.8702,0.0000,54.1206,22.6985,22.6946,11.5130,22.6907,11.4835,22.6868,11.4540,22.6868,2029.2177,81.1687,22.9813,22.9754,15.3788,22.9696,15.3250,22.9638,15.2713,22.9638,2029.2177,81.1687,22.5978,22.5788,18.8588,22.5599,18.6398,22.5409,18.4201,22.5409,590.2133,11.8043,18.5585,18.5615,-10.5436,18.5645,-10.5337,18.5675,-10.5236,18.5675,2029.2177,81.1687,17.9973,17.9996,-6.4142,18.0018,-6.4148,18.0041,-6.4153,18.0041,2029.2177,81.1687,17.1944,17.2003,-11.1533,17.2063,-11.1808,17.2124,-11.2078,17.2124,590.2133,11.8043,6.8702,142.0388,4.5801,0.0000,107.3629,249.4017,-102210.4000,-143479.0128,-142092.8836
6875.0000,17.2419,29.4082,1013.2000,139949.1000,-138935.9000,3.6284,230.2727,4.4000,1.0000,31099.8000,4.5000,1.0000,31330.0727,0.0000,0.0000,171048.9000,782.9273,-170265.9727,23.2977,16.0004,21307.2000,0.0000,21307.2000,0.5524,5758.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5758.7027,0.0000,0.0000,0.0000,15548.4973,15548.4973,22.7347,34.7755,0.0000,14340.6000,-14340.6000,0.3718,0.0000,0.0000,0.0000,2926.6531,4.9000,1.0000,2926.6531,0.0000,0.0000,17267.2531,0.0000,-17267.2531,23.3488,16.0515,935.2000,0.0000,935.2000,0.0242,252.7568,3.7000,1.0000,0.0000,0.0000,0.0000,252.7568,0.0000,0.0000,0.0000,682.4432,682.4432,23.3070,22.3254,3546.9000,1987.1000,1559.8000,0.0920,806.1136,4.4000,1.0000,405.5306,4.9000,1.0000,1211.6442,0.0000,0.0000,2392.6306,2740.7864,348.1558,23.2946,15.9973,7360.7000,0.0000,7360.7000,0.1908,1989.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1989.3784,0.0000,0.0000,0.0000,5371.3216,5371.3216,23.0471,18.6534,20.8502,-8.2356,-123533.4753,7.2896,828.1082,8.2811,7.2896,0.0000,14.0823,18.6606,17.9746,18.3176,-2.4108,-19286.0827,7.2896,1705.1986,17.0520,7.2896,0.0000,49.5170,17.9807,17.2233,17.6020,-3.0420,-21294.0350,7.2896,2002.5176,20.0252,7.2896,0.0000,64.6485,22.7447,22.7414,10.8813,22.7380,10.8574,22.7347,10.8336,22.7347,2252.4873,90.0995,23.3246,23.3187,16.8036,23.3128,16.7519,23.3070,16.7003,23.3070,2252.4873,90.0995,23.1035,23.0846,21.8165,23.0658,21.6077,23.0471,21.4001,23.0471,654.6687,13.0934,18.6534,18.6558,-8.9300,18.6582,-8.9230,18.6606,-8.9160,18.6606,2252.4873,90.0995,17.9746,17.9766,-6.5772,17.9786,-6.5799,17.9807,-6.5826,17.9807,2252.4873,90.0995,17.2233,17.2295,-11.0173,17.2357,-11.0345,17.2419,-11.0513,17.2419,654.6687,13.0934,7.2896,167.2661,4.8597,0.0000,128.2478,295.5140,-122113.6000,-165582.8079,-164113.5931
6876.0000,17.2640,29.4654,392.4000,145971.2000,-145578.8000,3.7846,89.1818,4.4000,1.0000,32438.0444,4.5000,1.0000,32527.2263,0.0000,0.0000,178409.2444,303.2182,-178106.0263,23.2852,15.9879,21139.1000,0.0000,21139.1000,0.5481,5713.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5713.2703,0.0000,0.0000,0.0000,15425.8297,15425.8297,22.7548,34.7956,0.0000,20083.9000,-20083.9000,0.5207,0.0000,0.0000,0.0000,4098.7551,4.9000,1.0000,4098.7551,0.0000,0.0000,24182.6551,0.0000,-24182.6551,23.5724,16.2751,843.6000,0.0000,843.6000,0.0219,228.0000,3.7000,1.0000,0.0000,0.0000,0.0000,228.0000,0.0000,0.0000,0.0000,615.6000,615.6000,23.5352,28.9045,2360.8000,2734.4000,-373.6000,0.0709,536.5455,4.4000,1.0000,558.0408,4.9000,1.0000,1094.5863,0.0000,0.0000,3292.4408,1824.2545,-1468.1863,23.5848,16.2876,6425.3000,0.0000,6425.3000,0.1666,1736.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1736.5676,0.0000,0.0000,0.0000,4688.7324,4688.7324,23.3768,18.7994,21.0881,-9.0265,-135397.7015,7.6691,863.7585,8.6376,7.6691,0.0000,16.3981,18.8044,17.9778,18.3911,-3.0564,-24450.8889,7.6691,1789.0000,17.8900,7.6691,0.0000,57.6599,17.9832,17.2463,17.6148,-3.1140,-21798.3392,7.6691,2105.7363,21.0574,7.6691,0.0000,75.2797,22.7637,22.7607,10.3492,22.7578,10.3294,22.7548,10.3095,22.7548,2463.3516,98.5341,23.5516,23.5461,17.3550,23.5406,17.3104,23.5352,17.2659,23.5352,2463.3516,98.5341,23.4263,23.4098,22.9185,23.3933,22.7491,23.3768,22.5802,23.3768,715.5069,14.3101,18.7994,18.8011,-7.1188,18.8027,-7.1177,18.8044,-7.1165,18.8044,2463.3516,98.5341,17.9778,17.9796,-6.4937,17.9814,-6.4975,17.9832,-6.5013,17.9832,2463.3516,98.5341,17.2463,17.2522,-10.8860,17.2581,-10.9024,17.2640,-10.9183,17.2640,715.5069,14.3101,7.6691,192.4231,5.1127,0.0000,149.3377,341.7608,-137628.3000,-183026.7055,-181646.9296
6877.0000,17.2888,29.5101,19.8000,152909.5000,-152889.7000,3.9645,4.5000,4.4000,1.0000,33979.8889,4.5000,1.0000,33984.3889,0.0000,0.0000,186889.3889,15.3000,-186874.0889,23.2990,16.0017,21139.1000,0.0000,21139.1000,0.5481,5713.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5713.2703,0.0000,0.0000,0.0000,15425.8297,15425.8297,22.7944,34.8352,0.0000,23295.5000,-23295.5000,0.6040,0.0000,0.0000,0.0000,4754.1837,4.9000,1.0000,4754.1837,0.0000,0.0000,28049.6837,0.0000,-28049.6837,23.6965,16.3992,810.9000,0.0000,810.9000,0.0210,219.1622,3.7000,1.0000,0.0000,0.0000,0.0000,219.1622,0.0000,0.0000,0.0000,591.7378,591.7378,23.6628,32.2112,1540.1000,3407.6000,-1867.5000,0.0883,350.0227,4.4000,1.0000,695.4286,4.9000,1.0000,1045.4513,0.0000,0.0000,4103.0286,1190.0773,-2912.9513,23.7565,16.4592,5723.7000,0.0000,5723.7000,0.1484,1546.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1546.9459,0.0000,0.0000,0.0000,4176.7541,4176.7541,23.5790,18.9699,21.2745,-9.5540,-143309.8457,8.0614,901.8765,9.0188,8.0614,0.0000,19.0459,18.9730,18.0086,18.4908,-3.7483,-29986.5048,8.0614,1873.4703,18.7347,8.0614,0.0000,66.9702,18.0133,17.2724,17.6429,-3.2909,-23036.6446,8.0614,2211.0905,22.1109,8.0614,0.0000,87.4350,22.8029,22.8000,10.2399,22.7972,10.2214,22.7944,10.2029,22.7944,2690.0975,107.6039,23.6775,23.6726,17.2100,23.6677,17.1726,23.6628,17.1353,23.6628,2690.0975,107.6039,23.6221,23.6077,22.9668,23.5933,22.8283,23.5790,22.6903,23.5790,780.8920,15.6178,18.9699,18.9710,-5.3329,18.9720,-5.3360,18.9730,-5.3391,18.9730,2690.0975,107.6039,18.0086,18.0102,-6.1676,18.0118,-6.1730,18.0133,-6.1783,18.0133,2690.0975,107.6039,17.2724,17.2779,-10.6850,17.2834,-10.7027,17.2888,-10.7198,17.2888,780.8920,15.6178,8.0614,220.8589,5.3743,0.0000,173.4511,394.3100,-150379.0000,-197642.4022,-196332.9951
6878.0000,17.3111,29.5333,0.0000,160696.6000,-160696.6000,4.1664,0.0000,0.0000,0.0000,35710.3556,4.5000,1.0000,35710.3556,0.0000,0.0000,196406.9556,0.0000,-196406.9556,23.4725,16.1752,21111.0000,0.0000,21111.0000,0.5473,5705.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5705.6757,0.0000,0.0000,0.0000,15405.3243,15405.3243,22.9788,35.0196,0.0000,21142.5000,-21142.5000,0.5482,0.0000,0.0000,0.0000,4314.7959,4.9000,1.0000,4314.7959,0.0000,0.0000,25457.2959,0.0000,-25457.2959,23.7774,16.4801,685.4000,0.0000,685.4000,0.0178,185.2432,3.7000,1.0000,0.0000,0.0000,0.0000,185.2432,0.0000,0.0000,0.0000,500.1568,500.1568,23.7479,34.0714,856.6000,3854.4000,-2997.8000,0.0999,194.6818,4.4000,1.0000,786.6122,4.9000,1.0000,981.2941,0.0000,0.0000,4641.0122,661.9182,-3979.0941,23.8727,16.5754,5022.1000,0.0000,5022.1000,0.1302,1357.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1357.3243,0.0000,0.0000,0.0000,3664.7757,3664.7757,23.7179,19.1009,21.4094,-9.8118,-147176.2676,8.2647,920.1423,9.2014,8.2647,0.0000,20.5230,19.1032,18.0481,18.5757,-4.2043,-33634.0965,8.2647,1914.5759,19.1458,8.2647,0.0000,72.1639,18.0524,17.2952,17.6738,-3.4479,-24135.1727,8.2647,2264.1572,22.6416,8.2647,0.0000,94.2158,22.9892,22.9857,11.6744,22.9823,11.6497,22.9788,11.6251,22.9788,2811.0068,112.4403,23.7617,23.7571,16.9546,23.7525,16.9209,23.7479,16.8872,23.7479,2811.0068,112.4403,23.7577,23.7444,22.7486,23.7311,22.6253,23.7179,22.5025,23.7179,815.7440,16.3149,19.1009,19.1017,-4.1384,19.1024,-4.1422,19.1032,-4.1459,19.1032,2811.0068,112.4403,18.0481,18.0495,-5.8085,18.0509,-5.8144,18.0524,-5.8203,18.0524,2811.0068,112.4403,17.2952,17.3005,-10.5178,17.3058,-10.5341,17.3111,-10.5499,17.3111,815.7440,16.3149,8.2647,236.5894,5.5098,0.0000,186.9027,423.4922,-158018.4000,-206273.0888,-204945.5368
6879.0000,17.2596,29.4818,0.0000,125812.9000,-125812.9000,3.2619,0.0000,0.0000,0.0000,27958.4222,4.5000,1.0000,27958.4222,0.0000,0.0000,153771.3222,0.0000,-153771.3222,23.0458,15.7485,21110.7000,0.0000,21110.7000,0.5473,5705.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5705.5946,0.0000,0.0000,0.0000,15405.1054,15405.1054,22.4649,34.5057,0.0000,19835.8000,-19835.8000,0.5143,0.0000,0.0000,0.0000,4048.1224,4.9000,1.0000,4048.1224,0.0000,0.0000,23883.9224,0.0000,-23883.9224,23.3636,16.0663,619.8000,0.0000,619.8000,0.0161,167.5135,3.7000,1.0000,0.0000,0.0000,0.0000,167.5135,0.0000,0.0000,0.0000,452.2865,452.2865,23.3388,34.7170,348.7000,4066.8000,-3718.1000,0.1054,79.2500,4.4000,1.0000,829.9592,4.9000,1.0000,909.2092,0.0000,0.0000,4896.7592,269.4500,-4627.3092,23.5129,16.2156,5723.7000,0.0000,5723.7000,0.1484,1546.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1546.9459,0.0000,0.0000,0.0000,4176.7541,4176.7541,23.3395,19.0756,21.2076,-7.5544,-113315.3870,6.8902,772.7009,7.7270,6.8902,0.0000,11.8921,19.0801,17.9858,18.5330,-3.6350,-29080.2139,6.8902,1598.7340,15.9873,6.8902,0.0000,41.8156,17.9925,17.2363,17.6144,-2.8709,-20096.2600,6.8902,1891.9029,18.9190,6.8902,0.0000,54.5936,22.4661,22.4657,5.9391,22.4653,5.9461,22.4649,5.9531,22.4649,2039.6100,81.5844,23.3466,23.3440,11.9897,23.3414,11.9766,23.3388,11.9635,23.3388,2039.6100,81.5844,23.3557,23.3504,16.4373,23.3450,16.4111,23.3395,16.3839,23.3395,593.2144,11.8643,19.0756,19.0771,-4.5532,19.0786,-4.5486,19.0801,-4.5440,19.0801,2039.6100,81.5844,17.9858,17.9880,-6.4899,17.9902,-6.4873,17.9925,-6.4847,17.9925,2039.6100,81.5844,17.2363,17.2441,-11.3134,17.2519,-11.2963,17.2596,-11.2793,17.2596,593.2144,11.8643,6.8902,143.1799,4.5935,0.0000,108.3013,251.4812,-121912.6000,-162248.4079,-162491.8609
6880.0000,17.2504,29.4726,0.0000,130291.6000,-130291.6000,3.3781,0.0000,0.0000,0.0000,28953.6889,4.5000,1.0000,28953.6889,0.0000,0.0000,159245.2889,0.0000,-159245.2889,23.1451,15.8478,21111.0000,0.0000,21111.0000,0.5473,5705.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5705.6757,0.0000,0.0000,0.0000,15405.3243,15405.3243,22.5670,34.6079,0.0000,17074.7000,-17074.7000,0.4427,0.0000,0.0000,0.0000,3484.6327,4.9000,1.0000,3484.6327,0.0000,0.0000,20559.3327,0.0000,-20559.3327,23.3281,16.0308,641.3000,0.0000,641.3000,0.0166,173.3243,3.7000,1.0000,0.0000,0.0000,0.0000,173.3243,0.0000,0.0000,0.0000,467.9757,467.9757,23.3003,35.3311,5.6000,4323.6000,-4318.0000,0.1121,1.2727,4.4000,1.0000,882.3673,4.9000,1.0000,883.6401,0.0000,0.0000,5205.9673,4.3273,-5201.6401,23.4928,16.1955,6659.1000,0.0000,6659.1000,0.1726,1799.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1799.7568,0.0000,0.0000,0.0000,4859.3432,4859.3432,23.2859,19.0848,21.1853,-7.5661,-113491.7350,7.0042,786.1154,7.8612,7.0042,0.0000,12.4922,19.0889,17.9864,18.5376,-3.7229,-29782.9667,7.0042,1624.9016,16.2490,7.0042,0.0000,43.9259,17.9924,17.2291,17.6107,-2.9456,-20618.8579,7.0042,1923.4736,19.2347,7.0042,0.0000,57.3488,22.5748,22.5722,7.4829,22.5696,7.4643,22.5670,7.4459,22.5670,2099.4238,83.9770,23.3107,23.3072,11.6860,23.3037,11.6617,23.3003,11.6374,23.3003,2099.4238,83.9770,23.3129,23.3038,15.6739,23.2948,15.5893,23.2859,15.5061,23.2859,610.4855,12.2097,19.0848,19.0862,-4.4516,19.0875,-4.4488,19.0889,-4.4460,19.0889,2099.4238,83.9770,17.9864,17.9884,-6.4151,17.9904,-6.4154,17.9924,-6.4157,17.9924,2099.4238,83.9770,17.2291,17.2362,-11.3387,17.2433,-11.3331,17.2504,-11.3270,17.2504,610.4855,12.2097,7.0042,149.8113,4.6695,0.0000,113.7669,263.5781,-123272.9000,-164273.6184,-163893.5597
6881.0000,17.2070,29.4292,0.0000,122830.1000,-122830.1000,3.1846,0.0000,0.0000,0.0000,27295.5778,4.5000,1.0000,27295.5778,0.0000,0.0000,150125.6778,0.0000,-150125.6778,23.5384,16.2411,17373.0000,0.0000,17373.0000,0.4504,4695.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4695.4054,0.0000,0.0000,0.0000,12677.5946,12677.5946,22.9875,35.0283,0.0000,4234.2000,-4234.2000,0.1098,0.0000,0.0000,0.0000,864.1224,4.9000,1.0000,864.1224,0.0000,0.0000,5098.3224,0.0000,-5098.3224,23.2025,15.9052,434.0000,0.0000,434.0000,0.0113,117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,117.2973,0.0000,0.0000,0.0000,316.7027,316.7027,23.1793,35.2202,0.0000,4439.9000,-4439.9000,0.1151,0.0000,0.0000,0.0000,906.1020,4.9000,1.0000,906.1020,0.0000,0.0000,5346.0020,0.0000,-5346.0020,23.4048,16.1075,8763.8000,0.0000,8763.8000,0.2272,2368.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2368.5946,0.0000,0.0000,0.0000,6395.2054,6395.2054,23.1146,18.9903,21.0524,-6.5195,-97792.7829,6.1476,693.2880,6.9329,6.1476,0.0000,8.4466,18.9968,17.9327,18.4647,-3.1539,-25231.4187,6.1476,1430.0976,14.3010,6.1476,0.0000,29.7002,17.9405,17.1801,17.5603,-2.5757,-18029.6009,6.1476,1691.4944,16.9149,6.1476,0.0000,38.7760,23.0038,22.9983,11.6964,22.9929,11.6515,22.9875,11.6069,22.9875,1668.8416,66.7537,23.1891,23.1859,10.4067,23.1826,10.3852,23.1793,10.3637,23.1793,1668.8416,66.7537,23.1351,23.1283,13.2610,23.1214,13.2056,23.1146,13.1503,23.1146,486.0815,9.7216,18.9903,18.9925,-5.3637,18.9946,-5.3526,18.9968,-5.3414,18.9968,1668.8416,66.7537,17.9327,17.9353,-6.9082,17.9379,-6.9023,17.9405,-6.8963,17.9405,1668.8416,66.7537,17.1801,17.1891,-11.8761,17.1981,-11.8468,17.2070,-11.8177,17.2070,486.0815,9.7216,6.1476,104.5564,4.0984,0.0000,76.9228,181.4791,-104933.4000,-141180.4996,-141053.8026
6882.0000,17.1282,29.3504,0.0000,97748.9000,-97748.9000,2.5343,0.0000,0.0000,0.0000,21721.9778,4.5000,1.0000,21721.9778,0.0000,0.0000,119470.8778,0.0000,-119470.8778,23.5938,16.2965,10363.8000,0.0000,10363.8000,0.2687,2801.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2801.0270,0.0000,0.0000,0.0000,7562.7730,7562.7730,23.1651,15.4378,430.8000,0.0000,430.8000,0.0112,97.9091,4.4000,1.0000,0.0000,0.0000,0.0000,97.9091,0.0000,0.0000,0.0000,332.8909,332.8909,23.1471,15.8498,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,23.1180,35.1588,0.0000,3942.5000,-3942.5000,0.1022,0.0000,0.0000,0.0000,804.5918,4.9000,1.0000,804.5918,0.0000,0.0000,4747.0918,0.0000,-4747.0918,23.3749,16.0776,10283.9000,0.0000,10283.9000,0.2666,2779.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2779.4324,0.0000,0.0000,0.0000,7504.4676,7504.4676,22.9474,18.7483,20.8479,-5.1727,-77590.8527,4.7908,544.2847,5.4428,4.7908,0.0000,3.9974,18.7614,17.8527,18.3070,-2.0989,-16790.9061,4.7908,1121.1152,11.2112,4.7908,0.0000,14.0559,17.8638,17.0891,17.4765,-2.0451,-14315.6670,4.7908,1322.4018,13.2240,4.7908,0.0000,18.3511,23.1845,23.1780,12.7842,23.1715,12.7343,23.1651,12.6846,23.1651,1077.6498,43.1060,23.1306,23.1264,9.8869,23.1222,9.8561,23.1180,9.8256,23.1180,1077.6498,43.1060,22.9688,22.9616,11.3057,22.9545,11.2431,22.9474,11.1813,22.9474,314.9241,6.2985,18.7483,18.7527,-7.5592,18.7570,-7.5275,18.7614,-7.4961,18.7614,1077.6498,43.1060,17.8527,17.8564,-7.5839,17.8601,-7.5675,17.8638,-7.5512,17.8638,1077.6498,43.1060,17.0891,17.1023,-12.8243,17.1153,-12.7489,17.1282,-12.6748,17.1282,314.9241,6.2985,4.7908,52.6504,3.1938,0.0000,36.4045,89.0549,-80196.3000,-108513.8328,-108697.4258
