Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6883.0000,17.1028,29.3245,6.5000,97007.0000,-97000.5000,2.5151,1.4773,4.4000,1.0000,21557.1111,4.5000,1.0000,21558.5884,0.0000,0.0000,118564.1111,5.0227,-118559.0884,23.5133,16.2160,10358.6000,0.0000,10358.6000,0.2686,2799.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2799.6216,0.0000,0.0000,0.0000,7558.9784,7558.9784,23.0902,15.3629,2453.1000,0.0000,2453.1000,0.0636,557.5227,4.4000,1.0000,0.0000,0.0000,0.0000,557.5227,0.0000,0.0000,0.0000,1895.5773,1895.5773,22.9877,15.6904,431.1000,0.0000,431.1000,0.0112,116.5135,3.7000,1.0000,0.0000,0.0000,0.0000,116.5135,0.0000,0.0000,0.0000,314.5865,314.5865,22.9613,34.9328,29.0000,3231.2000,-3202.2000,0.0838,6.5909,4.4000,1.0000,659.4286,4.9000,1.0000,666.0195,0.0000,0.0000,3890.6286,22.4091,-3868.2195,23.1705,15.8732,9816.2000,0.0000,9816.2000,0.2545,2653.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2653.0270,0.0000,0.0000,0.0000,7163.1730,7163.1730,22.7680,18.7444,20.7562,-4.9609,-74413.7386,4.7951,546.5871,5.4659,4.7951,0.0000,4.0082,18.7541,17.7843,18.2692,-2.2419,-17935.4818,4.7951,1123.7285,11.2373,4.7951,0.0000,14.0938,17.7960,17.0670,17.4315,-1.9262,-13483.1933,4.7951,1325.8741,13.2587,4.7951,0.0000,18.4006,23.1046,23.0998,11.3714,23.0950,11.3423,23.0902,11.3133,23.0902,1079.3450,43.1738,22.9707,22.9676,8.3670,22.9644,8.3487,22.9613,8.3304,22.9613,1079.3450,43.1738,22.7832,22.7781,9.3151,22.7730,9.2774,22.7680,9.2398,22.7680,315.4156,6.3083,18.7444,18.7476,-7.1037,18.7508,-7.0874,18.7541,-7.0711,18.7541,1079.3450,43.1738,17.7843,17.7882,-8.0714,17.7921,-8.0554,17.7960,-8.0394,17.7960,1079.3450,43.1738,17.0670,17.0790,-12.8481,17.0909,-12.7961,17.1028,-12.7437,17.1028,315.4156,6.3083,4.7951,52.7805,3.1967,0.0000,36.5027,89.2832,-77143.7000,-105494.9928,-105832.4138
6884.0000,17.0973,29.2958,176.1000,57399.6000,-57223.5000,1.4882,40.0227,4.4000,1.0000,12755.4667,4.5000,1.0000,12795.4894,0.0000,0.0000,70155.0667,136.0773,-70018.9894,22.5887,15.2914,10366.6000,0.0000,10366.6000,0.2688,2801.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2801.7838,0.0000,0.0000,0.0000,7564.8162,7564.8162,22.0139,14.2866,5057.9000,0.0000,5057.9000,0.1311,1149.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1149.5227,0.0000,0.0000,0.0000,3908.3773,3908.3773,21.7073,14.4100,416.7000,0.0000,416.7000,0.0108,112.6216,3.7000,1.0000,0.0000,0.0000,0.0000,112.6216,0.0000,0.0000,0.0000,304.0784,304.0784,21.7133,33.3276,152.7000,2766.3000,-2613.6000,0.0717,34.7045,4.4000,1.0000,564.5510,4.9000,1.0000,599.2556,0.0000,0.0000,3330.8510,117.9955,-3212.8556,21.9653,14.6680,8997.7000,0.0000,8997.7000,0.2333,2431.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2431.8108,0.0000,0.0000,0.0000,6565.8892,6565.8892,21.5713,19.1243,20.3478,-2.0801,-31201.7059,3.3059,382.4767,3.8248,3.3059,0.0000,1.3135,19.1238,17.4579,18.2908,-2.6552,-21241.7401,3.3059,774.0978,7.7410,3.3059,0.0000,4.6185,17.4850,17.0462,17.2656,-0.7993,-5594.9858,3.3059,919.9361,9.1994,3.3059,0.0000,6.0298,21.9954,22.0017,0.2199,22.0078,0.2997,22.0139,0.3783,22.0139,564.2972,22.5719,21.6835,21.6936,-4.0629,21.7035,-3.9518,21.7133,-3.8421,21.7133,564.2972,22.5719,21.4504,21.4925,-6.0778,21.5328,-5.5605,21.5713,-5.0654,21.5713,165.7812,3.3156,19.1243,19.1241,-3.0779,19.1239,-3.0954,19.1238,-3.1125,19.1238,564.2972,22.5719,17.4579,17.4670,-11.0607,17.4760,-10.9949,17.4850,-10.9297,17.4850,564.2972,22.5719,17.0462,17.0635,-12.8816,17.0805,-12.7693,17.0973,-12.6599,17.0973,165.7812,3.3156,3.3059,19.0448,2.2039,0.0000,11.9618,31.0066,-34998.2000,-54888.6839,-58038.4318
6885.0000,17.0356,29.2138,308.9000,54211.7000,-53902.8000,1.4055,70.2045,4.4000,1.0000,12047.0444,4.5000,1.0000,12117.2490,0.0000,0.0000,66258.7444,238.6955,-66020.0490,22.4165,15.1192,10360.3000,0.0000,10360.3000,0.2686,2800.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2800.0811,0.0000,0.0000,0.0000,7560.2189,7560.2189,21.8043,14.0770,7030.6000,0.0000,7030.6000,0.1823,1597.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1597.8636,0.0000,0.0000,0.0000,5432.7364,5432.7364,21.3615,14.0642,492.9000,0.0000,492.9000,0.0128,133.2162,3.7000,1.0000,0.0000,0.0000,0.0000,133.2162,0.0000,0.0000,0.0000,359.6838,359.6838,21.3497,31.7199,505.8000,2339.6000,-1833.8000,0.0607,114.9545,4.4000,1.0000,477.4694,4.9000,1.0000,592.4239,0.0000,0.0000,2817.0694,390.8455,-2426.2239,21.5474,14.2501,7360.7000,0.0000,7360.7000,0.1908,1989.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1989.3784,0.0000,0.0000,0.0000,5371.3216,5371.3216,21.1700,19.1428,20.1564,-1.6582,-24872.3625,3.1811,370.6242,3.7062,3.1811,0.0000,1.1703,19.1490,17.4180,18.2835,-2.6549,-21239.3646,3.1811,745.0818,7.4508,3.1811,0.0000,4.1149,17.4407,16.9755,17.2081,-0.8153,-5707.0899,3.1811,887.1667,8.8717,3.1811,0.0000,5.3724,21.8003,21.8016,-0.1676,21.8030,-0.1533,21.8043,-0.1386,21.8043,527.8124,21.1125,21.3322,21.3380,-5.4396,21.3439,-5.3910,21.3497,-5.3422,21.3497,527.8124,21.1125,21.1096,21.1294,-7.5161,21.1495,-7.3513,21.1700,-7.1786,21.1700,155.1521,3.1030,19.1428,19.1449,-3.2840,19.1470,-3.2740,19.1490,-3.2642,19.1490,527.8124,21.1125,17.4180,17.4256,-10.8228,17.4331,-10.7807,17.4407,-10.7386,17.4407,527.8124,21.1125,16.9755,16.9958,-13.5607,17.0159,-13.4247,17.0356,-13.2909,17.0356,155.1521,3.1030,3.1811,17.1430,2.1207,0.0000,10.6576,27.8006,-30492.1000,-49722.3122,-51818.8170
6886.0000,17.0349,29.1733,501.6000,46236.6000,-45735.0000,1.1988,114.0000,4.4000,1.0000,10274.8000,4.5000,1.0000,10388.8000,0.0000,0.0000,56511.4000,387.6000,-56123.8000,22.0521,14.7548,10365.0000,0.0000,10365.0000,0.2687,2801.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2801.3514,0.0000,0.0000,0.0000,7563.6486,7563.6486,21.3916,13.6643,9550.1000,0.0000,9550.1000,0.2476,2170.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2170.4773,0.0000,0.0000,0.0000,7379.6227,7379.6227,20.7319,13.4346,355.1000,0.0000,355.1000,0.0092,95.9730,3.7000,1.0000,0.0000,0.0000,0.0000,95.9730,0.0000,0.0000,0.0000,259.1270,259.1270,20.7431,27.1328,1202.2000,1643.9000,-441.7000,0.0426,273.2273,4.4000,1.0000,335.4898,4.9000,1.0000,608.7171,0.0000,0.0000,1979.3898,928.9727,-1050.4171,20.8370,13.5397,6425.3000,0.0000,6425.3000,0.1666,1736.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1736.5676,0.0000,0.0000,0.0000,4688.7324,4688.7324,20.5363,19.3761,19.9562,-0.8652,-12977.9304,2.9003,340.4021,3.4040,2.9003,0.0000,0.8869,19.3742,17.2546,18.3144,-2.9638,-23710.6948,2.9003,678.5241,6.7852,2.9003,0.0000,3.1187,17.2845,16.9759,17.1302,-0.4931,-3451.8143,2.9003,811.2897,8.1129,2.9003,0.0000,4.0717,21.3759,21.3812,-3.3347,21.3864,-3.2816,21.3916,-3.2291,21.3916,449.6409,17.9856,20.7087,20.7203,-10.0039,20.7317,-9.9024,20.7431,-9.8019,20.7431,449.6409,17.9856,20.4178,20.4585,-13.6619,20.4979,-13.2578,20.5363,-12.8663,20.5363,132.3601,2.6472,19.3761,19.3754,-1.1532,19.3748,-1.1719,19.3742,-1.1903,19.3742,449.6409,17.9856,17.2546,17.2646,-12.0240,17.2746,-11.9601,17.2845,-11.8967,17.2845,449.6409,17.9856,16.9759,16.9957,-13.3123,17.0154,-13.1940,17.0349,-13.0764,17.0349,132.3601,2.6472,2.9003,13.3188,1.9335,0.0000,8.0772,21.3960,-19481.2000,-37283.0862,-40140.4395
6887.0000,17.0199,29.0643,950.7000,41302.4000,-40351.7000,1.0708,216.0682,4.4000,1.0000,9178.3111,4.5000,1.0000,9394.3793,0.0000,0.0000,50480.7111,734.6318,-49746.0793,21.8236,14.5263,10362.0000,0.0000,10362.0000,0.2687,2800.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2800.5405,0.0000,0.0000,0.0000,7561.4595,7561.4595,21.1111,13.3839,11445.6000,0.0000,11445.6000,0.2967,2601.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2601.2727,0.0000,0.0000,0.0000,8844.3273,8844.3273,20.2571,12.9598,367.1000,0.0000,367.1000,0.0095,99.2162,3.7000,1.0000,0.0000,0.0000,0.0000,99.2162,0.0000,0.0000,0.0000,267.8838,267.8838,20.2721,18.5492,1942.8000,968.8000,974.0000,0.0504,441.5455,4.4000,1.0000,197.7143,4.9000,1.0000,639.2597,0.0000,0.0000,1166.5143,1501.2545,334.7403,20.2398,12.9425,3619.0000,0.0000,3619.0000,0.0938,978.1081,3.7000,1.0000,0.0000,0.0000,0.0000,978.1081,0.0000,0.0000,0.0000,2640.8919,2640.8919,20.1037,19.4958,19.7998,-0.4197,-6295.7760,2.6849,316.9479,3.1695,2.6849,0.0000,0.7037,19.4942,17.1576,18.3259,-3.0247,-24197.4877,2.6849,627.8719,6.2787,2.6849,0.0000,2.4743,17.1896,16.9541,17.0718,-0.3485,-2439.2581,2.6849,752.7449,7.5274,2.6849,0.0000,3.2304,21.0934,21.0994,-4.8926,21.1053,-4.8400,21.1111,-4.7878,21.1111,393.4132,15.7365,20.2312,20.2450,-12.8348,20.2586,-12.7237,20.2721,-12.6134,20.2721,393.4132,15.7365,19.9848,20.0250,-16.3180,20.0647,-15.9643,20.1037,-15.6140,20.1037,115.9481,2.3190,19.4958,19.4952,-0.4030,19.4947,-0.4164,19.4942,-0.4298,19.4942,393.4132,15.7365,17.1576,17.1683,-12.4647,17.1790,-12.3995,17.1896,-12.3347,17.1896,393.4132,15.7365,16.9541,16.9763,-13.4107,16.9982,-13.2704,17.0199,-13.1325,17.0199,115.9481,2.3190,2.6849,10.7907,1.7900,0.0000,6.4084,17.1990,-13584.0000,-30096.7766,-32932.5217
6888.0000,17.0434,28.9305,1540.3000,35515.2000,-33974.9000,0.9208,350.0682,4.4000,1.0000,7892.2667,4.5000,1.0000,8242.3348,0.0000,0.0000,43407.4667,1190.2318,-42217.2348,21.4358,14.1385,10363.4000,0.0000,10363.4000,0.2687,2800.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2800.9189,0.0000,0.0000,0.0000,7562.4811,7562.4811,20.6800,12.9527,13765.7000,0.0000,13765.7000,0.3569,3128.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3128.5682,0.0000,0.0000,0.0000,10637.1318,10637.1318,19.5733,12.2760,323.9000,0.0000,323.9000,0.0084,87.5405,3.7000,1.0000,0.0000,0.0000,0.0000,87.5405,0.0000,0.0000,0.0000,236.3595,236.3595,19.6099,13.9678,2944.3000,509.9000,2434.4000,0.0763,669.1591,4.4000,1.0000,104.0612,4.9000,1.0000,773.2203,0.0000,0.0000,613.9612,2275.1409,1661.1797,19.4370,12.1397,1163.4000,0.0000,1163.4000,0.0302,314.4324,3.7000,1.0000,0.0000,0.0000,0.0000,314.4324,0.0000,0.0000,0.0000,848.9676,848.9676,19.5301,19.7534,19.6418,0.1488,2232.1263,2.4919,307.7280,3.0773,2.5917,0.0998,0.6329,19.7432,16.9846,18.3639,-3.3142,-26513.9128,2.4919,581.9015,5.8190,2.4919,0.0000,1.9781,17.0239,16.9791,17.0015,-0.0615,-430.2933,2.4919,700.5302,7.0053,2.4919,0.0000,2.5826,20.6490,20.6594,-8.1223,20.6698,-8.0306,20.6800,-7.9399,20.6800,345.8099,13.8324,19.5487,19.5693,-17.7162,19.5897,-17.5478,19.6099,-17.3811,19.6099,345.8099,13.8324,19.3487,19.4078,-21.5230,19.4652,-20.9749,19.5212,-20.4423,19.5212,102.0396,2.0408,19.7534,19.7500,1.7380,19.7465,1.6973,19.7432,1.6571,19.7432,345.8099,13.8324,16.9846,16.9978,-13.6976,17.0109,-13.6123,17.0239,-13.5278,17.0239,345.8099,13.8324,16.9791,17.0007,-12.9590,17.0222,-12.8350,17.0434,-12.7120,17.0434,102.0396,2.0408,2.4919,8.8053,1.6613,0.0000,5.1936,13.9989,-5924.1000,-21271.1152,-24712.0798
6889.0000,17.0698,28.7683,2094.2000,30901.0000,-28806.8000,0.8012,475.9545,4.4000,1.0000,6866.8889,4.5000,1.0000,7342.8434,0.0000,0.0000,37767.8889,1618.2455,-36149.6434,20.9399,13.6426,10394.8000,0.0000,10394.8000,0.2695,2809.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2809.4054,0.0000,0.0000,0.0000,7585.3946,7585.3946,20.1715,12.4442,15926.3000,0.0000,15926.3000,0.4129,3619.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3619.6136,0.0000,0.0000,0.0000,12306.6864,12306.6864,18.8540,11.5567,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,18.9050,12.3560,4020.2000,393.4000,3626.8000,0.1042,913.6818,4.4000,1.0000,80.2857,4.9000,1.0000,993.9675,0.0000,0.0000,473.6857,3106.5182,2632.8325,18.6232,11.3259,697.0000,0.0000,697.0000,0.0181,188.3784,3.7000,1.0000,0.0000,0.0000,0.0000,188.3784,0.0000,0.0000,0.0000,508.6216,508.6216,18.8796,20.0705,19.4750,0.7936,11904.7366,2.4217,309.6329,3.0963,2.5917,0.1699,0.6329,20.0518,16.8140,18.4329,-3.7805,-30243.9727,2.4217,564.0412,5.6404,2.4217,0.0000,1.8156,16.8574,17.0059,16.9316,0.1983,1387.7725,2.4217,682.6393,6.8264,2.4217,0.0000,2.3705,20.1278,20.1425,-11.8661,20.1571,-11.7427,20.1715,-11.6205,20.1715,329.1632,13.1665,18.8280,18.8539,-22.6330,18.8796,-22.4294,18.9050,-22.2275,18.9050,329.1632,13.1665,18.5687,18.6464,-28.1102,18.7221,-27.3952,18.7960,-26.6981,18.7960,97.1724,1.9434,20.0705,20.0642,4.2445,20.0580,4.1818,20.0518,4.1198,20.0518,329.1632,13.1665,16.8140,16.8285,-14.8054,16.8430,-14.7134,16.8574,-14.6220,16.8574,329.1632,13.1665,17.0059,17.0274,-12.5775,17.0487,-12.4597,17.0698,-12.3430,17.0698,97.1724,1.9434,2.4217,8.1461,1.6145,0.0000,4.8190,12.9651,2170.0000,-12873.9111,-16951.4636
6890.0000,17.0813,28.5758,2529.4000,26857.8000,-24328.4000,0.6963,574.8636,4.4000,1.0000,5968.4000,4.5000,1.0000,6543.2636,0.0000,0.0000,32826.2000,1954.5364,-30871.6636,20.4667,13.1694,10395.7000,0.0000,10395.7000,0.2695,2809.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2809.6486,0.0000,0.0000,0.0000,7586.0514,7586.0514,19.6876,11.9604,18022.2000,0.0000,18022.2000,0.4673,4095.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4095.9545,0.0000,0.0000,0.0000,13926.2455,13926.2455,18.1605,10.8632,326.8000,0.0000,326.8000,0.0085,88.3243,3.7000,1.0000,0.0000,0.0000,0.0000,88.3243,0.0000,0.0000,0.0000,238.4757,238.4757,18.2246,11.2881,4846.5000,318.3000,4528.2000,0.1257,1101.4773,4.4000,1.0000,64.9592,4.9000,1.0000,1166.4365,0.0000,0.0000,383.2592,3745.0227,3361.7635,17.8559,10.5586,345.3000,0.0000,345.3000,0.0090,93.3243,3.7000,1.0000,0.0000,0.0000,0.0000,93.3243,0.0000,0.0000,0.0000,251.9757,251.9757,18.2862,20.3410,19.3136,1.3693,20540.0854,2.3643,311.4928,3.1149,2.5917,0.2274,0.6329,20.3180,16.6836,18.5008,-4.1428,-33142.2319,2.3643,549.2567,5.4926,2.3643,0.0000,1.6895,16.7289,17.0148,16.8719,0.3724,2606.7894,2.3643,667.9915,6.6799,2.3643,0.0000,2.2058,19.6348,19.6525,-15.0775,19.6702,-14.9363,19.6876,-14.7962,19.6876,315.8058,12.6322,18.1343,18.1647,-27.0269,18.1947,-26.7976,18.2246,-26.5701,18.2246,315.8058,12.6322,17.8283,17.9169,-33.7674,18.0036,-32.9894,18.0886,-32.2263,18.0886,93.2656,1.8653,20.3410,20.3333,6.0842,20.3256,6.0146,20.3180,5.9455,20.3180,315.8058,12.6322,16.6836,16.6988,-15.4664,16.7139,-15.3742,16.7289,-15.2825,16.7289,315.8058,12.6322,17.0148,17.0372,-12.4567,17.0594,-12.3313,17.0813,-12.2077,17.0813,93.2656,1.8653,2.3643,7.6308,1.5762,0.0000,4.5281,12.1589,9289.8000,-5507.1519,-9995.3571
6891.0000,17.0765,28.2782,3047.1000,23071.9000,-20024.8000,0.5982,692.5227,4.4000,1.0000,5127.0889,4.5000,1.0000,5819.6116,0.0000,0.0000,28198.9889,2354.5773,-25844.4116,20.0478,12.7505,10397.6000,0.0000,10397.6000,0.2696,2810.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2810.1622,0.0000,0.0000,0.0000,7587.4378,7587.4378,19.2379,11.5107,18483.7000,0.0000,18483.7000,0.4792,4200.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4200.8409,0.0000,0.0000,0.0000,14282.8591,14282.8591,17.5959,10.2986,322.3000,0.0000,322.3000,0.0084,87.1081,3.7000,1.0000,0.0000,0.0000,0.0000,87.1081,0.0000,0.0000,0.0000,235.1919,235.1919,17.6688,10.5412,5366.5000,267.3000,5099.2000,0.1391,1219.6591,4.4000,1.0000,54.5510,4.9000,1.0000,1274.2101,0.0000,0.0000,321.8510,4146.8409,3824.9899,17.2290,9.9317,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,17.8734,20.4830,19.1782,1.7390,26085.5294,2.2551,313.0660,3.1307,2.5917,0.3365,0.6329,20.4605,16.6058,18.5331,-4.1911,-33529.0413,2.2551,523.2600,5.2326,2.2551,0.0000,1.4661,16.6524,17.0043,16.8284,0.4373,3060.8484,2.2551,638.2235,6.3822,2.2551,0.0000,1.9141,19.1755,19.1965,-17.8386,19.2173,-17.6777,19.2379,-17.5182,19.2379,291.0831,11.6433,17.5688,17.6024,-30.0274,17.6357,-29.7837,17.6688,-29.5419,17.6688,291.0831,11.6433,17.2000,17.2965,-37.8656,17.3912,-37.0555,17.4840,-36.2599,17.4840,86.0312,1.7206,20.4830,20.4754,6.6063,20.4679,6.5451,20.4605,6.4843,20.4605,291.0831,11.6433,16.6058,16.6214,-15.6368,16.6370,-15.5449,16.6524,-15.4536,16.6524,291.0831,11.6433,17.0043,17.0287,-12.5589,17.0528,-12.4145,17.0765,-12.2727,17.0765,86.0312,1.7206,2.2551,6.7097,1.5034,0.0000,4.0131,10.7229,14623.4000,338.1157,-4382.6634
6892.0000,17.0440,28.0133,3576.0000,22055.3000,-18479.3000,0.5718,812.7273,4.4000,1.0000,4901.1778,4.5000,1.0000,5713.9051,0.0000,0.0000,26956.4778,2763.2727,-24193.2051,19.8314,12.5341,10395.0000,0.0000,10395.0000,0.2695,2809.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2809.4595,0.0000,0.0000,0.0000,7585.5405,7585.5405,19.0151,11.2878,18832.7000,0.0000,18832.7000,0.4883,4280.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4280.1591,0.0000,0.0000,0.0000,14552.5409,14552.5409,17.3384,10.0411,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,17.4032,10.2317,5548.6000,256.1000,5292.5000,0.1439,1261.0455,4.4000,1.0000,52.2653,4.9000,1.0000,1313.3108,0.0000,0.0000,308.3653,4287.5545,3979.1892,16.9447,9.6474,697.5000,0.0000,697.5000,0.0181,188.5135,3.7000,1.0000,0.0000,0.0000,0.0000,188.5135,0.0000,0.0000,0.0000,508.9865,508.9865,17.5895,20.5454,19.0675,1.9698,29547.2033,2.2503,314.3605,3.1436,2.5917,0.3414,0.6329,20.5252,16.5950,18.5601,-4.2641,-34112.6471,2.2503,521.6134,5.2161,2.2503,0.0000,1.4568,16.6390,16.9661,16.8025,0.4057,2839.8625,2.2503,637.4979,6.3750,2.2503,0.0000,1.9019,18.9574,18.9767,-18.1991,18.9960,-18.0667,19.0151,-17.9347,19.0151,290.0128,11.6005,17.3103,17.3414,-30.1106,17.3724,-29.9068,17.4032,-29.7039,17.4032,290.0128,11.6005,16.8861,16.9719,-38.3298,17.0570,-37.6972,17.1412,-37.0663,17.1412,85.7179,1.7144,20.5454,20.5386,6.4922,20.5319,6.4421,20.5252,6.3923,20.5252,290.0128,11.6005,16.5950,16.6097,-15.2369,16.6244,-15.1579,16.6390,-15.0792,16.6390,290.0128,11.6005,16.9661,16.9925,-12.9625,17.0184,-12.8026,17.0440,-12.6455,17.0440,85.7179,1.7144,2.2503,6.6708,1.5002,0.0000,3.9915,10.6624,17072.9000,2677.1467,-1725.5813
6893.0000,17.0538,27.6363,4073.0000,19194.9000,-15121.9000,0.4977,925.6818,4.4000,1.0000,4265.5333,4.5000,1.0000,5191.2152,0.0000,0.0000,23460.4333,3147.3182,-20313.1152,19.3815,12.0842,10398.3000,0.0000,10398.3000,0.2696,2810.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2810.3514,0.0000,0.0000,0.0000,7587.9486,7587.9486,18.5831,10.8559,19381.6000,0.0000,19381.6000,0.5025,4404.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4404.9091,0.0000,0.0000,0.0000,14976.6909,14976.6909,16.8669,9.5696,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,16.9373,9.8970,5385.6000,307.3000,5078.3000,0.1396,1224.0000,4.4000,1.0000,62.7143,4.9000,1.0000,1286.7143,0.0000,0.0000,370.0143,4161.6000,3791.5857,16.5028,9.2055,3397.8000,0.0000,3397.8000,0.0881,918.3243,3.7000,1.0000,0.0000,0.0000,0.0000,918.3243,0.0000,0.0000,0.0000,2479.4757,2479.4757,17.0755,20.7872,18.9313,2.4735,37103.0563,2.2625,315.9630,3.1596,2.5917,0.3292,0.6329,20.7576,16.4900,18.6238,-4.6552,-37241.5279,2.2625,523.1841,5.2318,2.2625,0.0000,1.4806,16.5379,16.9835,16.7607,0.5555,3888.5205,2.2625,641.9909,6.4199,2.2625,0.0000,1.9330,18.5120,18.5359,-21.1062,18.5596,-20.9341,18.5831,-20.7634,18.5831,292.7255,11.7090,16.8319,16.8673,-32.8220,16.9024,-32.5832,16.9373,-32.3461,16.9373,292.7255,11.7090,16.2186,16.3267,-43.4451,16.4323,-42.5708,16.5355,-41.7190,16.5355,86.5120,1.7302,20.7872,20.7772,8.3088,20.7674,8.2288,20.7576,8.1496,20.7576,292.7255,11.7090,16.4900,16.5060,-15.8999,16.5220,-15.8092,16.5379,-15.7191,16.5379,292.7255,11.7090,16.9835,17.0070,-12.6544,17.0305,-12.5346,17.0538,-12.4145,17.0538,86.5120,1.7302,2.2625,6.7696,1.5083,0.0000,4.0464,10.8160,23552.9000,8828.1966,3750.0489
6894.0000,16.9145,26.5617,9481.9000,28454.0000,-18972.1000,0.7377,2154.9773,4.4000,1.0000,6323.1111,4.5000,1.0000,8478.0884,0.0000,0.0000,34777.1111,7326.9227,-27450.1884,19.3211,12.0238,10394.3000,0.0000,10394.3000,0.2695,2809.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2809.2703,0.0000,0.0000,0.0000,7585.0297,7585.0297,18.6931,10.9658,20666.3000,0.0000,20666.3000,0.5358,4696.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4696.8864,0.0000,0.0000,0.0000,15969.4136,15969.4136,17.2930,9.9957,333.6000,0.0000,333.6000,0.0086,90.1622,3.7000,1.0000,0.0000,0.0000,0.0000,90.1622,0.0000,0.0000,0.0000,243.4378,243.4378,17.3215,10.7558,4929.9000,475.6000,4454.3000,0.1278,1120.4318,4.4000,1.0000,97.0612,4.9000,1.0000,1217.4930,0.0000,0.0000,572.6612,3809.4682,3236.8070,17.0377,9.7404,11263.6000,0.0000,11263.6000,0.2920,3044.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3044.2162,0.0000,0.0000,0.0000,8219.3838,8219.3838,16.4867,20.9827,18.7347,3.4189,51282.7616,2.9573,363.1994,3.6320,2.9573,0.0000,0.9403,20.9582,16.6973,18.8277,-6.0751,-48600.4372,2.9573,678.6281,6.7863,2.9573,0.0000,3.3062,16.7229,16.8398,16.7814,0.1905,1333.7175,2.9573,838.4578,8.3846,2.9573,0.0000,4.3165,18.6561,18.6684,-18.0452,18.6807,-17.9984,18.6931,-17.9506,18.6931,465.0687,18.6027,17.2717,17.2882,-26.4393,17.3048,-26.3979,17.3215,-26.3547,17.3215,465.0687,18.6027,16.3171,16.3725,-39.3407,16.4291,-39.1405,16.4867,-38.9171,16.4867,136.8605,2.7372,20.9827,20.9745,9.4931,20.9663,9.4366,20.9582,9.3803,20.9582,465.0687,18.6027,16.6973,16.7058,-13.4417,16.7143,-13.4288,16.7229,-13.4151,16.7229,465.0687,18.6027,16.8398,16.8650,-14.3365,16.8898,-14.1983,16.9145,-14.0615,16.9145,136.8605,2.7372,2.9573,14.0457,1.9715,0.0000,8.5629,22.6086,28140.0000,7803.8836,4016.0419
6895.0000,16.7105,27.8743,5156.0000,37643.2000,-32487.2000,0.9760,1171.8182,4.4000,1.0000,8365.1556,4.5000,1.0000,9536.9737,0.0000,0.0000,46008.3556,3984.1818,-42024.1737,20.0309,12.7336,10399.0000,0.0000,10399.0000,0.2696,2810.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2810.5405,0.0000,0.0000,0.0000,7588.4595,7588.4595,19.4370,11.7097,19208.2000,0.0000,19208.2000,0.4980,4365.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4365.5000,0.0000,0.0000,0.0000,14842.7000,14842.7000,18.2642,10.9669,326.7000,0.0000,326.7000,0.0085,88.2973,3.7000,1.0000,0.0000,0.0000,0.0000,88.2973,0.0000,0.0000,0.0000,238.4027,238.4027,18.2605,11.9682,4829.8000,575.6000,4254.2000,0.1252,1097.6818,4.4000,1.0000,117.4694,4.9000,1.0000,1215.1512,0.0000,0.0000,693.0694,3732.1182,3039.0488,18.0204,10.7231,11968.0000,0.0000,11968.0000,0.3103,3234.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3234.5946,0.0000,0.0000,0.0000,8733.4054,8733.4054,17.3576,20.1805,18.7690,2.3818,35726.3991,3.2814,402.4827,4.0248,3.2814,0.0000,1.2845,20.1924,17.2462,18.7193,-4.6610,-37288.3434,3.2814,756.0639,7.5606,3.2814,0.0000,4.5166,17.2527,16.6294,16.9411,-1.1269,-7888.5927,3.2814,924.6111,9.2461,3.2814,0.0000,5.8968,19.4313,19.4331,-9.5582,19.4350,-9.6038,19.4370,-9.6481,19.4370,557.0518,22.2821,18.2454,18.2503,-16.1324,18.2554,-16.1838,18.2605,-16.2338,18.2605,557.0518,22.2821,17.3304,17.3378,-25.4441,17.3469,-25.7531,17.3576,-26.0385,17.3576,163.6708,3.2734,20.1805,20.1846,0.8410,20.1886,0.9067,20.1924,0.9711,20.1924,557.0518,22.2821,17.2462,17.2483,-8.0607,17.2505,-8.1013,17.2527,-8.1411,17.2527,557.0518,22.2821,16.6294,16.6567,-16.5303,16.6837,-16.3704,16.7105,-16.2122,16.7105,163.6708,3.2734,3.2814,18.6614,2.1876,0.0000,11.6978,30.3592,13668.9000,-7582.1574,-9450.5370
6896.0000,16.6309,28.0815,4897.9000,49051.2000,-44153.3000,1.2717,1113.1591,4.4000,1.0000,10900.2667,4.5000,1.0000,12013.4258,0.0000,0.0000,59951.4667,3784.7409,-56166.7258,20.8529,13.5556,13787.2000,0.0000,13787.2000,0.3575,3726.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3726.2703,0.0000,0.0000,0.0000,10060.9297,10060.9297,20.0923,12.3650,9574.8000,0.0000,9574.8000,0.2482,2176.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2176.0909,0.0000,0.0000,0.0000,7398.7091,7398.7091,19.5361,12.2388,322.3000,0.0000,322.3000,0.0084,87.1081,3.7000,1.0000,0.0000,0.0000,0.0000,87.1081,0.0000,0.0000,0.0000,235.1919,235.1919,19.5058,13.4377,4453.8000,613.7000,3840.1000,0.1155,1012.2273,4.4000,1.0000,125.2449,4.9000,1.0000,1137.4722,0.0000,0.0000,738.9449,3441.5727,2702.6278,19.3027,12.0054,11498.4000,0.0000,11498.4000,0.2981,3107.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3107.6757,0.0000,0.0000,0.0000,8390.7243,8390.7243,18.6135,19.3063,18.9599,0.6144,9216.2431,3.4491,420.0433,4.2004,3.4491,0.0000,1.4917,19.3338,17.6244,18.4791,-2.8426,-22740.6507,3.4491,801.9208,8.0192,3.4491,0.0000,5.2452,17.6277,16.5627,17.0952,-2.0240,-14167.7936,3.4491,966.1074,9.6611,3.4491,0.0000,6.8480,20.0966,20.0951,-3.5062,20.0937,-3.5642,20.0923,-3.6215,20.0923,607.4744,24.2990,19.5185,19.5141,-4.3722,19.5099,-4.4889,19.5058,-4.6042,19.5058,607.4744,24.2990,18.6720,18.6511,-9.9212,18.6316,-10.4527,18.6135,-10.9677,18.6135,178.3534,3.5671,19.3063,19.3156,-7.0016,19.3247,-6.9032,19.3338,-6.8056,19.3338,607.4744,24.2990,17.6244,17.6255,-5.1071,17.6266,-5.1439,17.6277,-5.1803,17.6277,607.4744,24.2990,16.5627,16.5855,-16.7555,16.6082,-16.6564,16.6309,-16.5559,16.6309,178.3534,3.5671,3.4491,21.3876,2.2994,0.0000,13.5849,34.9724,-5130.5000,-27378.5429,-27692.2012
6897.0000,16.6535,28.4879,3124.6000,62260.2000,-59135.6000,1.6142,710.1364,4.4000,1.0000,13835.6000,4.5000,1.0000,14545.7364,0.0000,0.0000,76095.8000,2414.4636,-73681.3364,21.6840,14.3867,17161.5000,0.0000,17161.5000,0.4449,4638.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4638.2432,0.0000,0.0000,0.0000,12523.2568,12523.2568,20.8136,13.1128,4716.6000,10.4000,4706.2000,0.1223,1071.9545,4.4000,1.0000,2.1224,4.9000,1.0000,1074.0770,0.0000,0.0000,12.5224,3644.6455,3632.1230,20.5656,13.2683,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,20.5272,17.3947,3082.0000,1176.1000,1905.9000,0.0799,700.4545,4.4000,1.0000,240.0204,4.9000,1.0000,940.4750,0.0000,0.0000,1416.1204,2381.5455,965.4250,20.4613,13.1640,10089.6000,0.0000,10089.6000,0.2616,2726.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2726.9189,0.0000,0.0000,0.0000,7362.6811,7362.6811,19.8633,18.5909,19.2271,-1.2425,-18637.5675,3.7974,457.8800,4.5788,3.7974,0.0000,1.9908,18.6227,17.8387,18.2307,-1.4354,-11483.3829,3.7974,891.2252,8.9123,3.7974,0.0000,7.0002,17.8422,16.6016,17.2219,-2.5958,-18170.2705,3.7974,1058.5031,10.5850,3.7974,0.0000,9.1394,20.8290,20.8238,2.6639,20.8187,2.5840,20.8136,2.5048,20.8136,718.2283,28.7291,20.5489,20.5416,3.7194,20.5344,3.6004,20.5272,3.4822,20.5272,718.2283,28.7291,19.9586,19.9259,3.0837,19.8942,2.5223,19.8633,1.9704,19.8633,210.5745,4.2115,18.5909,18.6015,-12.4323,18.6122,-12.3357,18.6227,-12.2397,18.6227,718.2283,28.7291,17.8387,17.8398,-3.9016,17.8410,-3.9295,17.8422,-3.9572,17.8422,718.2283,28.7291,16.6016,16.6188,-15.8444,16.6361,-15.8068,16.6535,-15.7669,16.6535,210.5745,4.2115,3.7974,27.8328,2.5316,0.0000,18.1305,45.9633,-24937.8000,-48953.6829,-48291.2209
6898.0000,16.7319,28.6310,2850.9000,68180.0000,-65329.1000,1.7677,647.9318,4.4000,1.0000,15151.1111,4.5000,1.0000,15799.0429,0.0000,0.0000,83331.1111,2202.9682,-81128.1429,22.0214,14.7241,20559.2000,0.0000,20559.2000,0.5330,5556.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5556.5405,0.0000,0.0000,0.0000,15002.6595,15002.6595,21.0349,25.8679,1721.8000,1845.9000,-124.1000,0.0479,391.3182,4.4000,1.0000,376.7143,4.9000,1.0000,768.0325,0.0000,0.0000,2222.6143,1330.4818,-892.1325,21.0930,13.7957,325.1000,0.0000,325.1000,0.0084,87.8649,3.7000,1.0000,0.0000,0.0000,0.0000,87.8649,0.0000,0.0000,0.0000,237.2351,237.2351,21.0595,27.9636,1455.4000,2189.4000,-734.0000,0.0568,330.7727,4.4000,1.0000,446.8163,4.9000,1.0000,777.5891,0.0000,0.0000,2636.2163,1124.6273,-1511.5891,21.1580,13.8607,9150.4000,0.0000,9150.4000,0.2372,2473.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2473.0811,0.0000,0.0000,0.0000,6677.3189,6677.3189,20.6447,18.2674,19.4560,-2.4309,-36462.8956,3.9765,475.4167,4.7542,3.9765,0.0000,2.2860,18.2944,17.8359,18.0652,-0.8789,-7031.0024,3.9765,939.1323,9.3913,3.9765,0.0000,8.0382,17.8436,16.6899,17.2668,-2.5280,-17696.1169,3.9765,1106.5175,11.0652,3.9765,0.0000,10.4945,21.0433,21.0404,3.2552,21.0376,3.2127,21.0349,3.1704,21.0349,778.3086,31.1323,21.0776,21.0715,6.4744,21.0655,6.3870,21.0595,6.3000,21.0595,778.3086,31.1323,20.7227,20.6964,8.8333,20.6704,8.4329,20.6447,8.0344,20.6447,228.0384,4.5608,18.2674,18.2764,-13.7327,18.2854,-13.6635,18.2944,-13.5944,18.2944,778.3086,31.1323,17.8359,17.8385,-4.7103,17.8411,-4.7191,17.8436,-4.7278,17.8436,778.3086,31.1323,16.6899,16.7038,-14.5729,16.7178,-14.5625,16.7319,-14.5505,16.7319,228.0384,4.5608,3.9765,31.5794,2.6510,0.0000,20.8188,52.3982,-36152.5000,-61614.6509,-61190.0149
6899.0000,16.8112,28.7811,2417.3000,74007.9000,-71590.6000,1.9188,549.3864,4.4000,1.0000,16446.2000,4.5000,1.0000,16995.5864,0.0000,0.0000,90454.1000,1867.9136,-88586.1864,21.9600,14.6627,20561.2000,0.0000,20561.2000,0.5331,5557.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5557.0811,0.0000,0.0000,0.0000,15004.1189,15004.1189,21.0835,33.0808,50.3000,8922.6000,-8872.3000,0.2313,11.4318,4.4000,1.0000,1820.9388,4.9000,1.0000,1832.3706,0.0000,0.0000,10743.5388,38.8682,-10704.6706,21.7057,14.4084,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,21.6660,32.4237,568.9000,3426.0000,-2857.1000,0.0888,129.2955,4.4000,1.0000,699.1837,4.9000,1.0000,828.4791,0.0000,0.0000,4125.1837,439.6045,-3685.5791,21.8802,14.5830,7389.4000,0.0000,7389.4000,0.1916,1997.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1997.1351,0.0000,0.0000,0.0000,5392.2649,5392.2649,21.4736,18.0008,19.7372,-3.9833,-59749.9043,4.4608,527.7943,5.2779,4.4608,0.0000,3.2270,18.0258,17.8287,17.9272,-0.4238,-3390.5086,4.4608,1059.0272,10.5903,4.4608,0.0000,11.3469,17.8364,16.7767,17.3065,-2.6045,-18231.8290,4.4608,1239.3673,12.3937,4.4608,0.0000,14.8143,21.0880,21.0865,2.6530,21.0850,2.6280,21.0835,2.6031,21.0835,951.2085,38.0483,21.6890,21.6813,10.4701,21.6736,10.3766,21.6660,10.2836,21.6660,951.2085,38.0483,21.5668,21.5353,15.7709,21.5042,15.3486,21.4736,14.9313,21.4736,278.2467,5.5649,18.0008,18.0092,-14.8466,18.0175,-14.7884,18.0258,-14.7302,18.0258,951.2085,38.0483,17.8287,17.8313,-5.2108,17.8338,-5.2185,17.8364,-5.2261,17.8364,951.2085,38.0483,16.7767,16.7882,-13.5330,16.7997,-13.5406,16.8112,-13.5469,16.8112,278.2467,5.5649,4.4608,43.2805,2.9738,0.0000,29.3882,72.6686,-54975.0000,-82292.2469,-81372.2419
6900.0000,16.9015,28.9311,1946.9000,78080.8000,-76133.9000,2.0244,442.4773,4.4000,1.0000,17351.2889,4.5000,1.0000,17793.7662,0.0000,0.0000,95432.0889,1504.4227,-93927.6662,21.6093,14.3120,20562.0000,0.0000,20562.0000,0.5331,5557.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5557.2973,0.0000,0.0000,0.0000,15004.7027,15004.7027,20.8601,32.9009,0.0000,23079.7000,-23079.7000,0.5984,0.0000,0.0000,0.0000,4710.1429,4.9000,1.0000,4710.1429,0.0000,0.0000,27789.8429,0.0000,-27789.8429,22.2530,14.9557,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0000,0.0000,0.0000,284.8865,284.8865,22.2153,34.2056,29.1000,4447.5000,-4418.4000,0.1153,6.6136,4.4000,1.0000,907.6531,4.9000,1.0000,914.2667,0.0000,0.0000,5355.1531,22.4864,-5332.6667,22.4826,15.1853,6450.2000,0.0000,6450.2000,0.1672,1743.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1743.2973,0.0000,0.0000,0.0000,4706.9027,4706.9027,22.1617,17.9401,20.0509,-5.6152,-84228.1714,5.1728,605.0185,6.0502,5.1728,0.0000,5.0321,17.9585,17.7677,17.8631,-0.4758,-3806.1448,5.1728,1231.0740,12.3107,5.1728,0.0000,17.6941,17.7760,16.8749,17.3255,-2.5683,-17977.8097,5.1728,1436.1567,14.3616,5.1728,0.0000,23.1011,20.8572,20.8582,-0.2502,20.8592,-0.2496,20.8601,-0.2490,20.8601,1232.6250,49.3050,22.2387,22.2309,13.8227,22.2231,13.7378,22.2153,13.6534,22.2153,1232.6250,49.3050,22.2467,22.2181,20.5695,22.1898,20.2233,22.1617,19.8789,22.1617,359.8397,7.1968,17.9401,17.9462,-14.1295,17.9523,-14.0954,17.9585,-14.0613,17.9585,1232.6250,49.3050,17.7677,17.7705,-6.0790,17.7732,-6.0832,17.7760,-6.0873,17.7760,1232.6250,49.3050,16.8749,16.8837,-12.4739,16.8926,-12.5020,16.9015,-12.5286,16.9015,359.8397,7.1968,5.1728,65.0111,3.4485,0.0000,45.8273,110.8384,-76229.4000,-107053.6838,-106012.1259
6901.0000,16.9520,29.0275,1578.3000,83120.1000,-81541.8000,2.1550,358.7045,4.4000,1.0000,18471.1333,4.5000,1.0000,18829.8379,0.0000,0.0000,101591.2333,1219.5955,-100371.6379,21.6668,14.3695,20562.3000,0.0000,20562.3000,0.5331,5557.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5557.3784,0.0000,0.0000,0.0000,15004.9216,15004.9216,20.9600,33.0008,0.0000,26331.4000,-26331.4000,0.6827,0.0000,0.0000,0.0000,5373.7551,4.9000,1.0000,5373.7551,0.0000,0.0000,31705.1551,0.0000,-31705.1551,22.4493,15.1520,490.1000,0.0000,490.1000,0.0127,132.4595,3.7000,1.0000,0.0000,0.0000,0.0000,132.4595,0.0000,0.0000,0.0000,357.6405,357.6405,22.4144,34.4552,0.0000,5675.4000,-5675.4000,0.1471,0.0000,0.0000,0.0000,1158.2449,4.9000,1.0000,1158.2449,0.0000,0.0000,6833.6449,0.0000,-6833.6449,22.7354,15.4381,5745.8000,0.0000,5745.8000,0.1490,1552.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1552.9189,0.0000,0.0000,0.0000,4192.8811,4192.8811,22.4758,18.0491,20.2624,-6.2827,-94240.6236,5.5195,640.5833,6.4058,5.5195,0.0000,6.1132,18.0622,17.6959,17.8791,-0.9746,-7796.4206,5.5195,1312.7832,13.1278,5.5195,0.0000,21.4955,17.7048,16.9260,17.3154,-2.3684,-16579.0178,5.5195,1533.0018,15.3300,5.5195,0.0000,28.0641,20.9619,20.9613,0.7630,20.9606,0.7457,20.9600,0.7286,20.9600,1381.1088,55.2444,22.4325,22.4265,13.6976,22.4204,13.6372,22.4144,13.5769,22.4144,1381.1088,55.2444,22.5385,22.5175,20.8387,22.4966,20.6065,22.4758,20.3743,22.4758,402.8391,8.0568,18.0491,18.0534,-12.1315,18.0578,-12.1136,18.0622,-12.0956,18.0622,1381.1088,55.2444,17.6959,17.6989,-6.8792,17.7018,-6.8807,17.7048,-6.8821,17.7048,1381.1088,55.2444,16.9260,16.9347,-12.0681,16.9433,-12.0864,16.9520,-12.1040,16.9520,402.8391,8.0568,5.5195,77.7109,3.6797,0.0000,55.6728,133.3837,-86750.4000,-119354.9946,-118616.0620
6902.0000,16.9699,29.0529,1563.0000,86724.4000,-85161.4000,2.2485,355.2273,4.4000,1.0000,19272.0889,4.5000,1.0000,19627.3162,0.0000,0.0000,105996.4889,1207.7727,-104788.7162,21.7829,14.4856,20560.8000,0.0000,20560.8000,0.5331,5556.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5556.9730,0.0000,0.0000,0.0000,15003.8270,15003.8270,21.0904,33.1312,0.0000,25635.4000,-25635.4000,0.6646,0.0000,0.0000,0.0000,5231.7143,4.9000,1.0000,5231.7143,0.0000,0.0000,30867.1143,0.0000,-30867.1143,22.5081,15.2108,391.8000,0.0000,391.8000,0.0102,105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,105.8919,0.0000,0.0000,0.0000,285.9081,285.9081,22.4797,34.5205,0.0000,6792.0000,-6792.0000,0.1761,0.0000,0.0000,0.0000,1386.1224,4.9000,1.0000,1386.1224,0.0000,0.0000,8178.1224,0.0000,-8178.1224,22.8553,15.5580,5041.4000,0.0000,5041.4000,0.1307,1362.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1362.5405,0.0000,0.0000,0.0000,3678.8595,3678.8595,22.6336,18.1581,20.3959,-6.4959,-97438.7025,5.6448,651.9344,6.5193,5.6448,0.0000,6.5389,18.1692,17.6589,17.9140,-1.3888,-11110.4103,5.6448,1340.7896,13.4079,5.6448,0.0000,22.9923,17.6675,16.9430,17.3053,-2.2534,-15774.1342,5.6448,1568.3985,15.6840,5.6448,0.0000,30.0184,21.0938,21.0926,1.8288,21.0915,1.8091,21.0904,1.7894,21.0904,1436.5734,57.4629,22.4950,22.4899,12.8095,22.4848,12.7606,22.4797,12.7118,22.4797,1436.5734,57.4629,22.6863,22.6687,20.1054,22.6511,19.9165,22.6336,19.7285,22.6336,418.8932,8.3779,18.1581,18.1618,-10.5835,18.1655,-10.5699,18.1692,-10.5562,18.1692,1436.5734,57.4629,17.6589,17.6618,-7.2240,17.6647,-7.2254,17.6675,-7.2267,17.6675,1436.5734,57.4629,16.9430,16.9520,-12.0438,16.9609,-12.0511,16.9699,-12.0579,16.9699,418.8932,8.3779,5.6448,82.6611,3.7632,0.0000,59.5496,142.2107,-91594.8000,-124865.3583,-124323.2471
6903.0000,16.9720,29.0458,1727.7000,89930.3000,-88202.6000,2.3316,392.6591,4.4000,1.0000,19984.5111,4.5000,1.0000,20377.1702,0.0000,0.0000,109914.8111,1335.0409,-108579.7702,22.0237,14.7264,20557.5000,0.0000,20557.5000,0.5330,5556.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5556.0811,0.0000,0.0000,0.0000,15001.4189,15001.4189,21.3190,33.3599,0.0000,18641.6000,-18641.6000,0.4833,0.0000,0.0000,0.0000,3804.4082,4.9000,1.0000,3804.4082,0.0000,0.0000,22446.0082,0.0000,-22446.0082,22.3633,15.0660,322.7000,0.0000,322.7000,0.0084,87.2162,3.7000,1.0000,0.0000,0.0000,0.0000,87.2162,0.0000,0.0000,0.0000,235.4838,235.4838,22.3419,34.3827,0.0000,8093.9000,-8093.9000,0.2098,0.0000,0.0000,0.0000,1651.8163,4.9000,1.0000,1651.8163,0.0000,0.0000,9745.7163,0.0000,-9745.7163,22.7953,15.4980,5745.8000,0.0000,5745.8000,0.1490,1552.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1552.9189,0.0000,0.0000,0.0000,4192.8811,4192.8811,22.5641,18.2936,20.4288,-6.1194,-91790.8133,5.5727,642.8331,6.4283,5.5727,0.0000,6.2915,18.3026,17.6276,17.9651,-1.8136,-14508.6037,5.5727,1321.0942,13.2109,5.5727,0.0000,22.1225,17.6367,16.9438,17.2903,-2.1273,-14891.3174,5.5727,1549.2591,15.4926,5.5727,0.0000,28.8827,21.3258,21.3235,3.7710,21.3213,3.7425,21.3190,3.7142,21.3190,1404.5277,56.1811,22.3524,22.3489,10.3349,22.3454,10.3030,22.3419,10.2713,22.3419,1404.5277,56.1811,22.6002,22.5882,17.1770,22.5762,17.0574,22.5641,16.9378,22.5641,409.6181,8.1924,18.2936,18.2966,-9.0132,18.2996,-9.0041,18.3026,-8.9950,18.3026,1404.5277,56.1811,17.6276,17.6306,-7.4944,17.6337,-7.4939,17.6367,-7.4933,17.6367,1404.5277,56.1811,16.9438,16.9532,-12.1487,16.9626,-12.1462,16.9720,-12.1434,16.9720,409.6181,8.1924,5.5727,79.7876,3.7151,0.0000,57.2967,137.0843,-88312.1000,-121341.7109,-121190.7343
6904.0000,16.9655,29.0256,1891.1000,90141.4000,-88250.3000,2.3371,429.7955,4.4000,1.0000,20031.4222,4.5000,1.0000,20461.2177,0.0000,0.0000,110172.8222,1461.3045,-108711.5177,22.1572,14.8599,20557.8000,0.0000,20557.8000,0.5330,5556.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5556.1622,0.0000,0.0000,0.0000,15001.6378,15001.6378,21.4344,33.4752,0.0000,12727.2000,-12727.2000,0.3300,0.0000,0.0000,0.0000,2597.3878,4.9000,1.0000,2597.3878,0.0000,0.0000,15324.5878,0.0000,-15324.5878,22.1663,14.8690,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,22.1473,34.1881,0.0000,9147.6000,-9147.6000,0.2372,0.0000,0.0000,0.0000,1866.8571,4.9000,1.0000,1866.8571,0.0000,0.0000,11014.4571,0.0000,-11014.4571,22.6733,15.3760,6685.0000,0.0000,6685.0000,0.1733,1806.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1806.7568,0.0000,0.0000,0.0000,4878.2432,4878.2432,22.4142,18.4002,20.4072,-5.6033,-84049.3056,5.4289,626.7420,6.2674,5.4289,0.0000,5.8170,18.4085,17.6086,18.0086,-2.0938,-16750.6905,5.4289,1284.8881,12.8489,5.4289,0.0000,20.4540,17.6179,16.9358,17.2768,-2.0404,-14283.0295,5.4289,1510.0662,15.1007,5.4289,0.0000,26.7043,21.4408,21.4387,4.3535,21.4365,4.3294,21.4344,4.3054,21.4344,1341.5783,53.6631,22.1546,22.1521,7.8649,22.1497,7.8430,22.1473,7.8211,22.1473,1341.5783,53.6631,22.4403,22.4316,14.1310,22.4229,14.0448,22.4142,13.9589,22.4142,391.3945,7.8279,18.4002,18.4030,-7.9177,18.4058,-7.9094,18.4085,-7.9011,18.4085,1341.5783,53.6631,17.6086,17.6117,-7.6297,17.6148,-7.6279,17.6179,-7.6260,17.6179,1341.5783,53.6631,16.9358,16.9457,-12.3041,16.9556,-12.2930,16.9655,-12.2816,16.9655,391.3945,7.8279,5.4289,74.2505,3.6193,0.0000,52.9752,127.2257,-82546.5000,-114925.6383,-115083.0255
6905.0000,16.9316,28.5569,5097.7000,65998.5000,-60900.8000,1.7111,1158.5682,4.4000,1.0000,14666.3333,4.5000,1.0000,15824.9015,0.0000,0.0000,80664.8333,3939.1318,-76725.7015,21.9172,14.6199,17160.4000,0.0000,17160.4000,0.4449,4637.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4637.9459,0.0000,0.0000,0.0000,12522.4541,12522.4541,21.1073,33.1481,0.0000,1307.4000,-1307.4000,0.0339,0.0000,0.0000,0.0000,266.8163,4.9000,1.0000,266.8163,0.0000,0.0000,1574.2163,0.0000,-1574.2163,21.2096,13.9123,324.6000,0.0000,324.6000,0.0084,87.7297,3.7000,1.0000,0.0000,0.0000,0.0000,87.7297,0.0000,0.0000,0.0000,236.8703,236.8703,21.2106,33.2515,0.0000,9007.4000,-9007.4000,0.2335,0.0000,0.0000,0.0000,1838.2449,4.9000,1.0000,1838.2449,0.0000,0.0000,10845.6449,0.0000,-10845.6449,21.9154,14.6181,8798.2000,0.0000,8798.2000,0.2281,2377.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2377.8919,0.0000,0.0000,0.0000,6420.3081,6420.3081,21.5486,18.6372,20.0929,-2.9870,-44804.3382,3.9900,465.9573,4.6596,3.9900,0.0000,2.3093,18.6429,17.4471,18.0450,-2.3004,-18403.0442,3.9900,943.0352,9.4304,3.9900,0.0000,8.1202,17.4642,16.8873,17.1757,-1.2684,-8878.6819,3.9900,1114.1604,11.1416,3.9900,0.0000,10.6016,21.1034,21.1048,0.5577,21.1061,0.5693,21.1073,0.5808,21.1073,782.9140,31.3166,21.1942,21.1998,-1.7266,21.2052,-1.6713,21.2106,-1.6167,21.2106,782.9140,31.3166,21.4982,21.5158,2.3584,21.5325,2.5777,21.5486,2.7877,21.5486,229.3767,4.5875,18.6372,18.6391,-5.6205,18.6410,-5.6196,18.6429,-5.6185,18.6429,782.9140,31.3166,17.4471,17.4528,-9.1630,17.4585,-9.1351,17.4642,-9.1073,17.4642,782.9140,31.3166,16.8873,16.9022,-12.8761,16.9170,-12.8042,16.9316,-12.7340,16.9316,229.3767,4.5875,3.9900,31.8736,2.6600,0.0000,21.0311,52.9047,-44932.4000,-69965.9303,-72086.0643
6906.0000,16.8605,28.5711,3443.2000,52004.3000,-48561.1000,1.3483,782.5455,4.4000,1.0000,11556.5111,4.5000,1.0000,12339.0566,0.0000,0.0000,63560.8111,2660.6545,-60900.1566,21.8309,14.5336,10412.1000,0.0000,10412.1000,0.2700,2814.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2814.0811,0.0000,0.0000,0.0000,7598.0189,7598.0189,21.2052,33.2460,0.0000,362.7000,-362.7000,0.0094,0.0000,0.0000,0.0000,74.0204,4.9000,1.0000,74.0204,0.0000,0.0000,436.7204,0.0000,-436.7204,21.2408,13.9435,331.2000,0.0000,331.2000,0.0086,89.5135,3.7000,1.0000,0.0000,0.0000,0.0000,89.5135,0.0000,0.0000,0.0000,241.6865,241.6865,21.2212,33.2620,0.0000,8248.9000,-8248.9000,0.2139,0.0000,0.0000,0.0000,1683.4490,4.9000,1.0000,1683.4490,0.0000,0.0000,9932.3490,0.0000,-9932.3490,22.0318,14.7345,10324.4000,0.0000,10324.4000,0.2677,2790.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2790.3784,0.0000,0.0000,0.0000,7534.0216,7534.0216,21.4153,18.4614,19.9384,-2.4128,-36192.1910,3.1767,373.0894,3.7309,3.1767,0.0000,1.1655,18.4800,17.4487,17.9644,-1.5795,-12635.9326,3.1767,753.1123,7.5311,3.1767,0.0000,4.0980,17.4667,16.7981,17.1324,-1.1703,-8192.4030,3.1767,888.5352,8.8854,3.1767,0.0000,5.3503,21.2108,21.2089,1.8630,21.2070,1.8389,21.2052,1.8153,21.2052,526.5560,21.0622,21.2211,21.2211,-0.1787,21.2211,-0.1907,21.2212,-0.2021,21.2212,526.5560,21.0622,21.4169,21.4158,2.6129,21.4153,2.5609,21.4153,2.5172,21.4153,154.7860,3.0957,18.4614,18.4677,-7.6573,18.4739,-7.6116,18.4800,-7.5663,18.4800,526.5560,21.0622,17.4487,17.4548,-8.8652,17.4608,-8.8382,17.4667,-8.8113,17.4667,526.5560,21.0622,16.7981,16.8193,-13.8304,16.8401,-13.6931,16.8605,-13.5593,16.8605,154.7860,3.0957,3.1767,17.0788,2.1178,0.0000,10.6138,27.6926,-36105.0000,-55895.4989,-57020.5266
6907.0000,16.8479,28.3355,4395.1000,46233.0000,-41837.9000,1.1987,998.8864,4.4000,1.0000,10274.0000,4.5000,1.0000,11272.8864,0.0000,0.0000,56507.0000,3396.2136,-53110.7864,21.6718,14.3745,10376.9000,0.0000,10376.9000,0.2690,2804.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2804.5676,0.0000,0.0000,0.0000,7572.3324,7572.3324,20.9895,20.9895,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9895,13.6922,327.6000,0.0000,327.6000,0.0085,88.5405,3.7000,1.0000,0.0000,0.0000,0.0000,88.5405,0.0000,0.0000,0.0000,239.0595,239.0595,20.9776,33.0185,0.0000,6607.0000,-6607.0000,0.1713,0.0000,0.0000,0.0000,1348.3673,4.9000,1.0000,1348.3673,0.0000,0.0000,7955.3673,0.0000,-7955.3673,21.7002,14.4029,9854.8000,0.0000,9854.8000,0.2555,2663.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2663.4595,0.0000,0.0000,0.0000,7191.3405,7191.3405,21.0834,18.5297,19.8066,-1.8744,-28115.8347,2.8545,336.8813,3.3688,2.8545,0.0000,0.8456,18.5438,17.3523,17.9480,-1.6398,-13118.3955,2.8545,677.1523,6.7715,2.8545,0.0000,2.9733,17.3760,16.7847,17.0804,-0.9301,-6510.9691,2.8545,800.0239,8.0002,2.8545,0.0000,3.8819,20.9840,20.9859,-0.4543,20.9877,-0.4380,20.9895,-0.4221,20.9895,437.4192,17.4968,20.9677,20.9711,-2.1740,20.9744,-2.1502,20.9776,-2.1266,20.9776,437.4192,17.4968,21.0470,21.0597,-1.1191,21.0718,-1.0009,21.0834,-0.8893,21.0834,128.7942,2.5759,18.5297,18.5344,-6.8135,18.5391,-6.7887,18.5438,-6.7639,18.5438,437.4192,17.4968,17.3523,17.3603,-9.6730,17.3682,-9.6290,17.3760,-9.5854,17.3760,437.4192,17.4968,16.7847,16.8059,-13.7727,16.8270,-13.6494,16.8479,-13.5271,16.8479,128.7942,2.5759,2.8545,12.7530,1.9030,0.0000,7.7009,20.4539,-27885.6000,-46063.4213,-47745.1993
6908.0000,17.0407,26.7392,9042.3000,27686.6000,-18644.3000,0.7178,2055.0682,4.4000,1.0000,6152.5778,4.5000,1.0000,8207.6460,0.0000,0.0000,33839.1778,6987.2318,-26851.9460,20.4233,13.1260,10416.5000,0.0000,10416.5000,0.2701,2815.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2815.2703,0.0000,0.0000,0.0000,7601.2297,7601.2297,19.5535,11.8263,159.1000,0.0000,159.1000,0.0041,36.1591,4.4000,1.0000,0.0000,0.0000,0.0000,36.1591,0.0000,0.0000,0.0000,122.9409,122.9409,19.5381,12.2408,322.8000,0.0000,322.8000,0.0084,87.2432,3.7000,1.0000,0.0000,0.0000,0.0000,87.2432,0.0000,0.0000,0.0000,235.5568,235.5568,19.5971,31.6379,0.0000,5302.5000,-5302.5000,0.1375,0.0000,0.0000,0.0000,1082.1429,4.9000,1.0000,1082.1429,0.0000,0.0000,6384.6429,0.0000,-6384.6429,20.4014,13.1041,9033.0000,0.0000,9033.0000,0.2342,2441.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2441.3514,0.0000,0.0000,0.0000,6591.6486,6591.6486,19.7420,19.3461,19.5440,-0.2638,-3957.6008,2.0581,308.8427,3.0884,2.5917,0.5336,0.6329,19.3203,16.7728,18.0466,-2.5278,-20222.3852,2.0581,486.3998,4.8640,2.0581,0.0000,1.1144,16.8355,16.9964,16.9159,0.1824,1276.7276,2.0581,580.4860,5.8049,2.0581,0.0000,1.4549,19.4658,19.4956,-15.0238,19.5248,-14.7378,19.5535,-14.4572,19.5535,248.6811,9.9472,19.5084,19.5385,-15.8122,19.5680,-15.5306,19.5971,-15.2541,19.5971,248.6811,9.9472,19.5710,19.6678,-17.4059,19.7589,-16.3275,19.8446,-15.3143,19.8446,73.6118,1.4722,19.3461,19.3372,1.1942,19.3287,1.0863,19.3203,0.9808,19.3203,248.6811,9.9472,16.7728,16.7940,-15.0993,16.8149,-14.9299,16.8355,-14.7633,16.8355,248.6811,9.9472,16.9964,17.0109,-11.1123,17.0257,-11.0757,17.0407,-11.0356,17.0407,73.6118,1.4722,2.0581,5.2331,1.3721,0.0000,3.2022,8.4353,-4015.4000,-18685.2128,-22903.2584
6909.0000,16.9712,27.5322,6026.9000,28034.3000,-22007.4000,0.7268,1369.7500,4.4000,1.0000,6229.8444,4.5000,1.0000,7599.5944,0.0000,0.0000,34264.1444,4657.1500,-29606.9944,20.8327,13.5354,10376.4000,0.0000,10376.4000,0.2690,2804.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2804.4324,0.0000,0.0000,0.0000,7571.9676,7571.9676,19.8640,12.1367,679.5000,0.0000,679.5000,0.0176,154.4318,4.4000,1.0000,0.0000,0.0000,0.0000,154.4318,0.0000,0.0000,0.0000,525.0682,525.0682,19.7955,12.4982,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0000,0.0000,0.0000,312.8351,312.8351,19.7836,31.8244,0.0000,4206.7000,-4206.7000,0.1091,0.0000,0.0000,0.0000,858.5102,4.9000,1.0000,858.5102,0.0000,0.0000,5065.2102,0.0000,-5065.2102,20.4442,13.1469,7389.4000,0.0000,7389.4000,0.1916,1997.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1997.1351,0.0000,0.0000,0.0000,5392.2649,5392.2649,19.6762,19.2256,19.4509,-0.3003,-4504.7732,1.9879,309.9095,3.0991,2.5917,0.6038,0.6329,19.2324,16.8449,18.0387,-2.2882,-18305.6676,1.9879,469.9464,4.6995,1.9879,0.0000,1.0042,16.8865,16.8774,16.8819,-0.0100,-70.0057,1.9879,561.4193,5.6142,1.9879,0.0000,1.3110,19.8451,19.8512,-8.8593,19.8575,-8.8500,19.8640,-8.8377,19.8640,234.2730,9.3709,19.7547,19.7642,-10.8273,19.7738,-10.7903,19.7836,-10.7509,19.7836,234.2730,9.3709,19.7409,19.7621,-12.4022,19.7864,-12.3607,19.8131,-12.2736,19.8131,69.3879,1.3878,19.2256,19.2280,-1.1889,19.2303,-1.1669,19.2324,-1.1465,19.2324,234.2730,9.3709,16.8449,16.8588,-13.3750,16.8726,-13.2998,16.8865,-13.2240,16.8865,234.2730,9.3709,16.8774,16.9099,-12.7666,16.9411,-12.5144,16.9712,-12.2767,16.9712,69.3879,1.3878,1.9879,4.7623,1.3253,0.0000,2.9481,7.7104,-7340.1000,-20870.0689,-22880.4465
