Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6910.0000,17.0154,26.7922,6880.0000,21740.2000,-14860.2000,0.5637,1563.6364,4.4000,1.0000,4831.1556,4.5000,1.0000,6394.7919,0.0000,0.0000,26571.3556,5316.3636,-21254.9919,20.2580,12.9607,10416.8000,0.0000,10416.8000,0.2701,2815.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2815.3514,0.0000,0.0000,0.0000,7601.4486,7601.4486,19.1807,11.4534,1647.1000,0.0000,1647.1000,0.0427,374.3409,4.4000,1.0000,0.0000,0.0000,0.0000,374.3409,0.0000,0.0000,0.0000,1272.7591,1272.7591,18.9865,11.6892,325.7000,0.0000,325.7000,0.0084,88.0270,3.7000,1.0000,0.0000,0.0000,0.0000,88.0270,0.0000,0.0000,0.0000,237.6730,237.6730,19.0430,31.0838,0.0000,3119.3000,-3119.3000,0.0809,0.0000,0.0000,0.0000,636.5918,4.9000,1.0000,636.5918,0.0000,0.0000,3755.8918,0.0000,-3755.8918,19.6160,12.3187,6450.2000,0.0000,6450.2000,0.1672,1743.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1743.2973,0.0000,0.0000,0.0000,4706.9027,4706.9027,19.2522,19.4240,19.3381,0.1145,1717.0118,1.6995,311.2095,3.1121,2.5917,0.8922,0.6329,19.4163,16.6571,18.0367,-2.2607,-18085.9318,1.6995,401.7972,4.0180,1.6995,0.0000,0.6275,16.7189,16.9323,16.8256,0.1998,1398.4301,1.6995,481.0166,4.8102,1.6995,0.0000,0.8192,19.0983,19.1263,-15.4836,19.1538,-15.2462,19.1807,-15.0140,19.1807,179.0358,7.1614,18.9503,18.9818,-17.7142,19.0127,-17.4526,19.0430,-17.1964,19.0430,179.0358,7.1614,18.8979,18.9916,-20.6831,19.0794,-19.7647,19.1620,-18.9120,19.1620,53.1735,1.0635,19.4240,19.4213,0.3624,19.4187,0.3276,19.4163,0.2938,19.4163,179.0358,7.1614,16.6571,16.6780,-14.7718,16.6986,-14.6287,16.7189,-14.4878,16.7189,179.0358,7.1614,16.9323,16.9602,-12.0420,16.9879,-11.8710,17.0154,-11.6999,17.0154,53.1735,1.0635,1.6995,3.1131,1.1330,0.0000,2.0796,5.1927,860.3000,-11192.1003,-14970.4899
6911.0000,17.0495,25.9897,7894.1000,18585.9000,-10691.8000,0.4819,1794.1136,4.4000,1.0000,4130.2000,4.5000,1.0000,5924.3136,0.0000,0.0000,22716.1000,6099.9864,-16616.1136,19.9476,12.6503,10376.3000,0.0000,10376.3000,0.2690,2804.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2804.4054,0.0000,0.0000,0.0000,7571.8946,7571.8946,18.7243,10.9970,3182.5000,0.0000,3182.5000,0.0825,723.2955,4.4000,1.0000,0.0000,0.0000,0.0000,723.2955,0.0000,0.0000,0.0000,2459.2045,2459.2045,18.2954,10.9981,330.7000,0.0000,330.7000,0.0086,89.3784,3.7000,1.0000,0.0000,0.0000,0.0000,89.3784,0.0000,0.0000,0.0000,241.3216,241.3216,18.3769,30.4177,0.0000,2115.6000,-2115.6000,0.0549,0.0000,0.0000,0.0000,431.7551,4.9000,1.0000,431.7551,0.0000,0.0000,2547.3551,0.0000,-2547.3551,18.8212,11.5239,3632.6000,0.0000,3632.6000,0.0942,981.7838,3.7000,1.0000,0.0000,0.0000,0.0000,981.7838,0.0000,0.0000,0.0000,2650.8162,2650.8162,19.0125,19.4916,19.2521,0.3193,4789.2843,1.4865,312.2062,3.1221,2.5917,1.1052,0.6329,19.4869,16.5464,18.0167,-2.1075,-16859.7256,1.4865,351.7176,3.5172,1.4865,0.0000,0.4199,16.6164,16.9532,16.7848,0.2758,1930.8998,1.4865,421.4089,4.2141,1.4865,0.0000,0.5482,18.6270,18.6598,-18.4489,18.6923,-18.1931,18.7243,-17.9405,18.7243,142.4115,5.6965,18.2533,18.2951,-22.6211,18.3363,-22.2900,18.3769,-21.9637,18.3769,142.4115,5.6965,18.3588,18.4613,-24.5372,18.5605,-23.6207,18.6563,-22.7310,18.6563,42.3998,0.8480,19.4916,19.4901,0.4815,19.4885,0.4626,19.4869,0.4436,19.4869,142.4115,5.6965,16.5464,16.5700,-15.2639,16.5933,-15.1065,16.6164,-14.9511,16.6164,142.4115,5.6965,16.9532,16.9862,-11.8265,17.0183,-11.6059,17.0495,-11.3937,17.0495,42.3998,0.8480,1.4865,2.1671,0.9910,0.0000,1.6010,3.7681,4714.7000,-6240.2318,-10139.5415
6912.0000,17.0505,25.5473,7900.1000,16386.1000,-8486.0000,0.4248,1795.4773,4.4000,1.0000,3641.3556,4.5000,1.0000,5436.8328,0.0000,0.0000,20027.4556,6104.6227,-13922.8328,19.7118,12.4146,10416.8000,0.0000,10416.8000,0.2701,2815.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2815.3514,0.0000,0.0000,0.0000,7601.4486,7601.4486,18.3702,10.6429,5195.2000,0.0000,5195.2000,0.1347,1180.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1180.7273,0.0000,0.0000,0.0000,4014.4727,4014.4727,17.6029,10.3056,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,17.7103,29.7511,0.0000,1353.3000,-1353.3000,0.0351,0.0000,0.0000,0.0000,276.1837,4.9000,1.0000,276.1837,0.0000,0.0000,1629.4837,0.0000,-1629.4837,18.0218,10.7245,1167.2000,0.0000,1167.2000,0.0303,315.4595,3.7000,1.0000,0.0000,0.0000,0.0000,315.4595,0.0000,0.0000,0.0000,851.7405,851.7405,18.8371,19.5296,19.1833,0.4615,6922.5782,1.3564,313.0060,3.1301,2.5917,1.2353,0.6329,19.4698,16.5129,17.9914,-1.9703,-15762.7370,1.3564,327.3262,3.2733,1.3821,0.0257,0.3375,16.5855,16.9364,16.7610,0.2623,1835.9562,1.3564,384.8705,3.8487,1.3564,0.0000,0.4165,18.2589,18.2965,-20.3710,18.3336,-20.0915,18.3702,-19.8157,18.3702,121.8197,4.8728,17.5528,17.6061,-27.2844,17.6586,-26.8735,17.7103,-26.4691,17.7103,121.8197,4.8728,17.8590,17.9791,-27.8857,18.0948,-26.8456,18.2064,-25.8441,18.2064,36.3319,0.7266,19.5296,19.5283,0.4383,19.5271,0.4237,19.5259,0.4093,19.5259,121.8197,4.8728,16.5129,16.5374,-15.0532,16.5616,-14.8988,16.5855,-14.7462,16.5855,121.8197,4.8728,16.9364,16.9757,-12.0618,17.0137,-11.7832,17.0505,-11.5163,17.0505,36.3319,0.7266,1.3564,1.6921,0.9043,0.0000,1.3869,3.0789,7298.5000,-2822.9735,-7004.2026
6913.0000,17.0781,24.6793,8659.8000,14481.0000,-5821.2000,0.3754,1968.1364,4.4000,1.0000,3218.0000,4.5000,1.0000,5186.1364,0.0000,0.0000,17699.0000,6691.6636,-11007.3364,19.1882,11.8909,10407.7000,0.0000,10407.7000,0.2698,2812.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2812.8919,0.0000,0.0000,0.0000,7594.8081,7594.8081,17.8673,10.1401,7935.2000,0.0000,7935.2000,0.2057,1803.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1803.4545,0.0000,0.0000,0.0000,6131.7455,6131.7455,16.6919,9.3946,354.7000,0.0000,354.7000,0.0092,95.8649,3.7000,1.0000,0.0000,0.0000,0.0000,95.8649,0.0000,0.0000,0.0000,258.8351,258.8351,16.8399,28.6227,30.0000,898.6000,-868.6000,0.0233,6.8182,4.4000,1.0000,183.3878,4.9000,1.0000,190.2059,0.0000,0.0000,1081.9878,23.1818,-1058.8059,17.0428,9.7455,698.9000,0.0000,698.9000,0.0181,188.8919,3.7000,1.0000,0.0000,0.0000,0.0000,188.8919,0.0000,0.0000,0.0000,510.0081,510.0081,18.5117,19.6848,19.0983,0.7817,11726.2047,1.3525,313.9997,3.1400,2.5917,1.2392,0.6329,19.6006,16.4013,18.0009,-2.1319,-17055.2289,1.3525,327.2074,3.2721,1.3821,0.0297,0.3375,16.4805,16.9749,16.7277,0.3684,2578.6732,1.3525,384.2500,3.8425,1.3525,0.0000,0.4129,17.7323,17.7780,-23.9363,17.8230,-23.5991,17.8673,-23.2668,17.8673,121.2191,4.8488,16.6423,16.7091,-33.8187,16.7750,-33.3114,16.8399,-32.8117,16.8399,121.2191,4.8488,16.9451,17.1170,-36.0444,17.2808,-34.4879,17.4369,-33.0103,17.4369,36.1548,0.7231,19.6848,19.6800,1.6368,19.6753,1.5881,19.6708,1.5405,19.6708,121.2191,4.8488,16.4013,16.4280,-15.7452,16.4544,-15.5769,16.4805,-15.4106,16.4805,121.2191,4.8488,16.9749,17.0097,-11.6286,17.0441,-11.4202,17.0781,-11.2125,17.0781,36.1548,0.7231,1.3525,1.6788,0.9016,0.0000,1.3832,3.0621,12706.7000,2429.2545,-2750.3510
6914.0000,17.1443,23.5850,9666.9000,12920.4000,-3253.5000,0.3350,2197.0227,4.4000,1.0000,2871.2000,4.5000,1.0000,5068.2227,0.0000,0.0000,15791.6000,7469.8773,-8321.7227,18.6972,11.3999,10450.1000,0.0000,10450.1000,0.2709,2824.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2824.3514,0.0000,0.0000,0.0000,7625.7486,7625.7486,17.4157,9.6884,11058.0000,0.0000,11058.0000,0.2867,2513.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2513.1818,0.0000,0.0000,0.0000,8544.8182,8544.8182,15.8211,8.5238,367.6000,0.0000,367.6000,0.0095,99.3514,3.7000,1.0000,0.0000,0.0000,0.0000,99.3514,0.0000,0.0000,0.0000,268.2486,268.2486,15.9887,22.8475,391.1000,583.2000,-192.1000,0.0151,88.8864,4.4000,1.0000,119.0204,4.9000,1.0000,207.9068,0.0000,0.0000,702.2204,302.2136,-400.0068,16.0633,8.7660,345.8000,0.0000,345.8000,0.0090,93.4595,3.7000,1.0000,0.0000,0.0000,0.0000,93.4595,0.0000,0.0000,0.0000,252.3405,252.3405,18.1122,19.8873,18.9997,1.1829,17744.0901,1.3894,315.1564,3.1516,2.5917,1.2023,0.6329,19.8646,16.2138,18.0392,-2.4455,-19563.9034,1.3894,328.4468,3.2845,1.3894,0.0000,0.3428,16.3004,17.0594,16.6799,0.5811,4067.4155,1.3894,395.4678,3.9547,1.3894,0.0000,0.4476,17.2742,17.3219,-26.6153,17.3690,-26.2831,17.4157,-25.9545,17.4157,126.9067,5.0763,15.7710,15.8445,-39.5160,15.9170,-38.9861,15.9887,-38.4624,15.9887,126.9067,5.0763,16.0162,16.2094,-43.7264,16.3959,-42.0591,16.5760,-40.4445,16.5760,37.8317,0.7566,19.8873,19.8796,3.1724,19.8720,3.1010,19.8646,3.0309,19.8646,126.9067,5.0763,16.2138,16.2430,-17.1255,16.2719,-16.9419,16.3004,-16.7605,16.3004,126.9067,5.0763,17.0594,17.0877,-10.7222,17.1160,-10.5949,17.1443,-10.4643,17.1443,37.8317,0.7566,1.3894,1.8054,0.9262,0.0000,1.4233,3.2287,18775.9000,7969.4265,2247.6022
6915.0000,17.1744,22.1505,10817.5000,11535.7000,-718.2000,0.2991,2458.5227,4.4000,1.0000,2563.4889,4.5000,1.0000,5022.0116,0.0000,0.0000,14099.1889,8358.9773,-5740.2116,18.2068,10.9096,10409.6000,0.0000,10409.6000,0.2699,2813.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2813.4054,0.0000,0.0000,0.0000,7596.1946,7596.1946,16.9869,9.2596,13365.4000,0.0000,13365.4000,0.3465,3037.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3037.5909,0.0000,0.0000,0.0000,10327.8091,10327.8091,15.1294,7.8321,356.7000,0.0000,356.7000,0.0092,96.4054,3.7000,1.0000,0.0000,0.0000,0.0000,96.4054,0.0000,0.0000,0.0000,260.2946,260.2946,15.3022,12.3636,1053.8000,419.1000,634.7000,0.0273,239.5000,4.4000,1.0000,85.5306,4.9000,1.0000,325.0306,0.0000,0.0000,504.6306,814.3000,309.6694,15.2465,7.9492,345.8000,0.0000,345.8000,0.0090,93.4595,3.7000,1.0000,0.0000,0.0000,0.0000,93.4595,0.0000,0.0000,0.0000,252.3405,252.3405,17.6940,20.0949,18.8944,1.6000,23999.6478,1.4415,316.3992,3.1640,2.5917,1.1501,0.6329,20.0663,16.1087,18.0875,-2.7506,-22004.5215,1.4415,340.1601,3.4016,1.4415,0.0000,0.3829,16.1912,17.0857,16.6385,0.7105,4973.3339,1.4415,410.9836,4.1098,1.4415,0.0000,0.5000,16.8406,16.8899,-29.0262,16.9387,-28.6975,16.9869,-28.3718,16.9869,135.1389,5.4056,15.0826,15.1565,-43.2152,15.2297,-42.7156,15.3022,-42.2205,15.3022,135.1389,5.4056,15.2011,15.3986,-49.6359,15.5911,-48.0395,15.7785,-46.4764,15.7785,40.2577,0.8052,20.0949,20.0852,4.6288,20.0757,4.5457,20.0663,4.4637,20.0663,135.1389,5.4056,16.1087,16.1364,-17.5674,16.1639,-17.4078,16.1912,-17.2493,16.1912,135.1389,5.4056,17.0857,17.1158,-10.5929,17.1454,-10.4389,17.1744,-10.2889,17.1744,40.2577,0.8052,1.4415,1.9944,0.9610,0.0000,1.5158,3.5102,24394.0000,13006.0966,6968.4602
6916.0000,17.0868,24.5807,10259.9000,16767.4000,-6507.5000,0.4347,2331.7955,4.4000,1.0000,3726.0889,4.5000,1.0000,6057.8843,0.0000,0.0000,20493.4889,7928.1045,-12565.3843,18.8725,11.5752,10450.3000,0.0000,10450.3000,0.2709,2824.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2824.4054,0.0000,0.0000,0.0000,7625.8946,7625.8946,17.8246,10.0973,16623.2000,0.0000,16623.2000,0.4310,3778.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3778.0000,0.0000,0.0000,0.0000,12845.2000,12845.2000,15.9991,8.7018,365.1000,0.0000,365.1000,0.0095,98.6757,3.7000,1.0000,0.0000,0.0000,0.0000,98.6757,0.0000,0.0000,0.0000,266.4243,266.4243,16.0483,10.3052,2005.6000,330.5000,1675.1000,0.0520,455.8182,4.4000,1.0000,67.4490,4.9000,1.0000,523.2672,0.0000,0.0000,397.9490,1549.7818,1151.8328,15.8846,8.5873,699.4000,0.0000,699.4000,0.0181,189.0270,3.7000,1.0000,0.0000,0.0000,0.0000,189.0270,0.0000,0.0000,0.0000,510.3730,510.3730,17.2893,20.2859,18.7876,1.9969,29954.0134,1.8244,317.6675,3.1767,2.5917,0.7673,0.6329,20.2593,16.1641,18.2117,-3.6021,-28816.6196,1.8244,428.4768,4.2848,1.8244,0.0000,0.7762,16.2211,16.9907,16.6059,0.7736,5415.1460,1.8244,520.7876,5.2079,1.8244,0.0000,1.0134,17.7888,17.8003,-17.9605,17.8122,-18.0161,17.8246,-18.0652,17.8246,202.1737,8.0869,15.9612,15.9898,-31.7525,16.0189,-31.7197,16.0483,-31.6797,16.0483,202.1737,8.0869,15.8121,15.8787,-39.0330,15.9512,-39.0438,16.0290,-38.9598,16.0290,59.9699,1.1994,20.2859,20.2770,5.8505,20.2681,5.7819,20.2593,5.7136,20.2593,202.1737,8.0869,16.1641,16.1831,-16.5134,16.2021,-16.4431,16.2211,-16.3718,16.2211,202.1737,8.0869,16.9907,17.0233,-11.8779,17.0553,-11.6954,17.0868,-11.5165,17.0868,59.9699,1.1994,1.8244,3.7729,1.2163,0.0000,2.4225,6.1954,23305.6000,9834.3404,6552.5398
6917.0000,16.9192,27.1187,5895.6000,22522.0000,-16626.4000,0.5839,1339.9091,4.4000,1.0000,5004.8889,4.5000,1.0000,6344.7980,0.0000,0.0000,27526.8889,4555.6909,-22971.1980,19.5450,12.2477,10409.6000,0.0000,10409.6000,0.2699,2813.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2813.4054,0.0000,0.0000,0.0000,7596.1946,7596.1946,18.6819,10.9547,18812.4000,0.0000,18812.4000,0.4877,4275.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4275.5455,0.0000,0.0000,0.0000,14536.8545,14536.8545,17.0203,9.7230,452.7000,0.0000,452.7000,0.0117,122.3514,3.7000,1.0000,0.0000,0.0000,0.0000,122.3514,0.0000,0.0000,0.0000,330.3486,330.3486,17.0180,10.9396,2715.1000,371.8000,2343.3000,0.0704,617.0682,4.4000,1.0000,75.8776,4.9000,1.0000,692.9457,0.0000,0.0000,447.6776,2098.0318,1650.3543,16.8294,9.5321,3410.6000,0.0000,3410.6000,0.0884,921.7838,3.7000,1.0000,0.0000,0.0000,0.0000,921.7838,0.0000,0.0000,0.0000,2488.8162,2488.8162,17.0959,20.3231,18.7095,2.1507,32259.8696,2.2682,318.5996,3.1860,2.5917,0.3235,0.6329,20.3063,16.3769,18.3416,-4.2970,-34375.8105,2.2682,530.0964,5.3010,2.2682,0.0000,1.4917,16.4122,16.8221,16.6172,0.5122,3585.5523,2.2682,647.1900,6.4719,2.2682,0.0000,1.9475,18.6767,18.6783,-9.4933,18.6800,-9.6000,18.6819,-9.7043,18.6819,293.9878,11.7595,16.9825,16.9941,-21.1913,17.0059,-21.2738,17.0180,-21.3529,17.0180,293.9878,11.7595,16.5449,16.5729,-29.0178,16.6032,-29.3276,16.6356,-29.6055,16.6356,86.8814,1.7376,20.3231,20.3175,5.5338,20.3119,5.5013,20.3063,5.4685,20.3063,293.9878,11.7595,16.3769,16.3886,-14.1599,16.4004,-14.1517,16.4122,-14.1422,16.4122,293.9878,11.7595,16.8221,16.8548,-13.8082,16.8872,-13.6289,16.9192,-13.4507,16.9192,86.8814,1.7376,2.2682,6.8157,1.5121,0.0000,4.0721,10.8878,18802.2000,3631.3703,1469.6114
6918.0000,16.5179,28.2359,5324.9000,81613.6000,-76288.7000,2.1160,1210.2045,4.4000,1.0000,18136.3556,4.5000,1.0000,19346.5601,0.0000,0.0000,99749.9556,4114.6955,-95635.2601,21.9744,14.6771,10450.4000,0.0000,10450.4000,0.2709,2824.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2824.4324,0.0000,0.0000,0.0000,7625.9676,7625.9676,21.4789,13.7516,9870.4000,0.0000,9870.4000,0.2559,2243.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2243.2727,0.0000,0.0000,0.0000,7627.1273,7627.1273,21.0437,13.7464,430.2000,0.0000,430.2000,0.0112,116.2703,3.7000,1.0000,0.0000,0.0000,0.0000,116.2703,0.0000,0.0000,0.0000,313.9297,313.9297,20.9504,15.3710,3172.5000,565.9000,2606.6000,0.0823,721.0227,4.4000,1.0000,115.4898,4.9000,1.0000,836.5125,0.0000,0.0000,681.3898,2451.4773,1770.0875,20.8494,13.5521,11308.2000,0.0000,11308.2000,0.2932,3056.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3056.2703,0.0000,0.0000,0.0000,8251.9297,8251.9297,20.1272,18.2799,19.2036,-2.1585,-32377.1465,4.5441,548.3976,5.4840,4.5441,0.0000,3.4113,18.3266,17.7132,18.0199,-1.3440,-10751.8462,4.5441,1075.0287,10.7503,4.5441,0.0000,11.9951,17.6984,16.4444,17.0714,-3.1397,-21977.9933,4.5441,1274.0093,12.7401,4.5441,0.0000,15.6606,21.5393,21.5189,17.4967,21.4988,17.2093,21.4789,16.9245,21.4789,982.5008,39.3000,21.0258,21.0003,17.7514,20.9752,17.3508,20.9504,16.9543,20.9504,982.5008,39.3000,20.3786,20.2912,16.3872,20.2074,14.8494,20.1272,13.3577,20.1272,287.3267,5.7465,18.2799,18.2957,-15.0530,18.3112,-14.8779,18.3266,-14.7047,18.3266,982.5008,39.3000,17.7132,17.7081,-1.1208,17.7032,-1.2632,17.6984,-1.4038,17.6984,982.5008,39.3000,16.4444,16.4688,-18.0358,16.4933,-17.9586,16.5179,-17.8776,16.5179,287.3267,5.7465,4.5441,45.5375,3.0294,0.0000,31.0670,76.6044,-41622.9000,-70046.2183,-65106.9860
6919.0000,16.7963,29.0185,0.0000,134440.3000,-134440.3000,3.4856,0.0000,0.0000,0.0000,29875.6222,4.5000,1.0000,29875.6222,0.0000,0.0000,164315.9222,0.0000,-164315.9222,23.0262,15.7289,17665.1000,0.0000,17665.1000,0.4580,4774.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4774.3514,0.0000,0.0000,0.0000,12890.7486,12890.7486,22.5077,14.7805,7120.9000,0.0000,7120.9000,0.1846,1618.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1618.3864,0.0000,0.0000,0.0000,5502.5136,5502.5136,22.2991,15.0018,806.0000,0.0000,806.0000,0.0209,217.8378,3.7000,1.0000,0.0000,0.0000,0.0000,217.8378,0.0000,0.0000,0.0000,588.1622,588.1622,22.2438,16.4727,3788.6000,615.5000,3173.1000,0.0982,861.0455,4.4000,1.0000,125.6122,4.9000,1.0000,986.6577,0.0000,0.0000,741.1122,2927.5545,2186.4423,22.1609,14.8636,12015.5000,0.0000,12015.5000,0.3115,3247.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3247.4324,0.0000,0.0000,0.0000,8768.0676,8768.0676,21.7208,18.0311,19.8759,-6.4879,-97318.0464,6.8383,804.9788,8.0498,6.8383,0.0000,11.6256,18.0471,17.7443,17.8957,-0.9984,-7987.4806,6.8383,1625.4258,16.2543,6.8383,0.0000,40.8786,17.7467,16.7829,17.2648,-3.6317,-25421.9375,6.8383,1902.9892,19.0299,6.8383,0.0000,53.3703,22.5375,22.5275,22.4905,22.5176,22.3587,22.5077,22.2272,22.5077,2012.6593,80.5064,22.2768,22.2658,23.7246,22.2548,23.5473,22.2438,23.3702,22.2438,2012.6593,80.5064,21.8284,21.7928,26.9197,21.7569,26.2940,21.7208,25.6627,21.7208,585.4314,11.7086,18.0311,18.0364,-14.6673,18.0418,-14.6283,18.0471,-14.5891,18.0471,2012.6593,80.5064,17.7443,17.7451,-2.8523,17.7459,-2.9036,17.7467,-2.9547,17.7467,2012.6593,80.5064,16.7829,16.7870,-13.1107,16.7915,-13.2633,16.7963,-13.4098,16.7963,585.4314,11.7086,6.8383,140.2274,4.5589,0.0000,105.8746,246.1020,-93659.7000,-134379.9879,-130727.4645
6920.0000,16.9483,29.1705,0.0000,154654.8000,-154654.8000,4.0097,0.0000,0.0000,0.0000,34367.7333,4.5000,1.0000,34367.7333,0.0000,0.0000,189022.5333,0.0000,-189022.5333,23.2012,15.9039,21561.6000,0.0000,21561.6000,0.5590,5827.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5827.4595,0.0000,0.0000,0.0000,15734.1405,15734.1405,22.6631,34.7040,0.0000,9167.0000,-9167.0000,0.2377,0.0000,0.0000,0.0000,1870.8163,4.9000,1.0000,1870.8163,0.0000,0.0000,11037.8163,0.0000,-11037.8163,23.0283,15.7310,1323.5000,0.0000,1323.5000,0.0343,357.7027,3.7000,1.0000,0.0000,0.0000,0.0000,357.7027,0.0000,0.0000,0.0000,965.7973,965.7973,22.9697,18.5451,3279.0000,899.4000,2379.6000,0.0850,745.2273,4.4000,1.0000,183.5510,4.9000,1.0000,928.7783,0.0000,0.0000,1082.9510,2533.7727,1450.8217,22.9217,15.6244,11544.0000,0.0000,11544.0000,0.2993,3120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3120.0000,0.0000,0.0000,0.0000,8424.0000,8424.0000,22.5658,18.2208,20.3933,-8.7565,-131347.9841,7.8376,905.2737,9.0527,7.8376,0.0000,17.5028,18.2286,17.7002,17.9644,-1.9965,-15972.2267,7.8376,1858.0796,18.5808,7.8376,0.0000,61.5444,17.7041,16.9342,17.3192,-3.3247,-23272.8593,7.8376,2176.5069,21.7651,7.8376,0.0000,80.3511,22.6807,22.6749,20.0102,22.6690,19.9305,22.6631,19.8511,22.6631,2559.6399,102.3856,22.9963,22.9874,25.9073,22.9785,25.7707,22.9697,25.6349,22.9697,2559.6399,102.3856,22.6430,22.6172,30.5475,22.5914,30.1026,22.5658,29.6603,22.5658,743.2771,14.8655,18.2208,18.2234,-11.0941,18.2260,-11.0821,18.2286,-11.0702,18.2286,2559.6399,102.3856,17.7002,17.7015,-4.2836,17.7028,-4.3224,17.7041,-4.3608,17.7041,2559.6399,102.3856,16.9342,16.9389,-11.4474,16.9436,-11.5493,16.9483,-11.6497,16.9483,743.2771,14.8655,7.8376,204.3265,5.2250,0.0000,159.3983,363.7248,-127013.1000,-173485.5901,-170593.0701
6921.0000,17.0426,29.2648,0.0000,173484.6000,-173484.6000,4.4979,0.0000,0.0000,0.0000,38552.1333,4.5000,1.0000,38552.1333,0.0000,0.0000,212036.7333,0.0000,-212036.7333,23.2835,15.9862,24507.0000,0.0000,24507.0000,0.6354,6623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6623.5135,0.0000,0.0000,0.0000,17883.4865,17883.4865,22.7431,34.7839,0.0000,14623.7000,-14623.7000,0.3791,0.0000,0.0000,0.0000,2984.4286,4.9000,1.0000,2984.4286,0.0000,0.0000,17608.1286,0.0000,-17608.1286,23.2614,15.9641,1431.5000,0.0000,1431.5000,0.0371,386.8919,3.7000,1.0000,0.0000,0.0000,0.0000,386.8919,0.0000,0.0000,0.0000,1044.6081,1044.6081,23.2112,30.0957,1552.7000,2326.9000,-774.2000,0.0603,352.8864,4.4000,1.0000,474.8776,4.9000,1.0000,827.7639,0.0000,0.0000,2801.7776,1199.8136,-1601.9639,23.2583,15.9610,10129.5000,0.0000,10129.5000,0.2626,2737.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2737.7027,0.0000,0.0000,0.0000,7391.7973,7391.7973,22.9845,18.5688,20.7767,-10.0018,-150026.6366,8.8088,1003.3628,10.0336,8.8088,0.0000,24.8492,18.5717,17.7424,18.1570,-3.5219,-28175.0964,8.8088,2073.1244,20.7312,8.8088,0.0000,87.3761,17.7454,17.0297,17.3875,-3.4738,-24316.5171,8.8088,2439.8072,24.3981,8.8088,0.0000,114.0766,22.7571,22.7524,18.3773,22.7478,18.3137,22.7431,18.2503,22.7431,3146.2573,125.8503,23.2306,23.2241,24.4060,23.2177,24.3060,23.2112,24.2066,23.2112,3146.2573,125.8503,23.0408,23.0219,30.3870,23.0032,30.0604,22.9845,29.7365,22.9845,912.3342,18.2467,18.5688,18.5697,-6.9882,18.5707,-6.9901,18.5717,-6.9919,18.5717,3146.2573,125.8503,17.7424,17.7434,-4.3796,17.7444,-4.4160,17.7454,-4.4520,17.7454,3146.2573,125.8503,17.0297,17.0339,-10.6054,17.0382,-10.6896,17.0426,-10.7724,17.0426,912.3342,18.2467,8.8088,282.1966,5.8725,0.0000,226.3019,508.4986,-152814.5000,-204926.9339,-202518.2501
6922.0000,17.1494,29.3716,0.0000,191201.6000,-191201.6000,4.9573,0.0000,0.0000,0.0000,42489.2444,4.5000,1.0000,42489.2444,0.0000,0.0000,233690.8444,0.0000,-233690.8444,23.1661,15.8688,28919.2000,0.0000,28919.2000,0.7498,7816.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7816.0000,0.0000,0.0000,0.0000,21103.2000,21103.2000,22.6136,34.6544,0.0000,24262.2000,-24262.2000,0.6290,0.0000,0.0000,0.0000,4951.4694,4.9000,1.0000,4951.4694,0.0000,0.0000,29213.6694,0.0000,-29213.6694,23.3658,16.0685,1455.4000,0.0000,1455.4000,0.0377,393.3514,3.7000,1.0000,0.0000,0.0000,0.0000,393.3514,0.0000,0.0000,0.0000,1062.0486,1062.0486,23.3232,34.4634,455.8000,3910.8000,-3455.0000,0.1014,103.5909,4.4000,1.0000,798.1224,4.9000,1.0000,901.7134,0.0000,0.0000,4708.9224,352.2091,-4356.7134,23.4353,16.1380,9186.5000,0.0000,9186.5000,0.2382,2482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2482.8378,0.0000,0.0000,0.0000,6703.6622,6703.6622,23.2194,18.9711,21.0952,-11.0005,-165007.5876,10.0701,1133.8923,11.3389,10.0701,0.0000,37.1249,18.9707,17.8906,18.4306,-5.2444,-41954.9706,10.0701,2345.5925,23.4559,10.0701,0.0000,130.5406,17.8919,17.1397,17.5158,-4.1735,-29214.6796,10.0701,2775.4819,27.7548,10.0701,0.0000,170.4313,22.6227,22.6197,15.4020,22.6167,15.3577,22.6136,15.3136,22.6136,3987.0511,159.4820,23.3384,23.3333,22.8146,23.3282,22.7354,23.3232,22.6566,23.3232,3987.0511,159.4820,23.2627,23.2482,29.3319,23.2338,29.0754,23.2194,28.8216,23.2194,1154.3237,23.0865,18.9711,18.9710,-3.0622,18.9708,-3.0718,18.9707,-3.0813,18.9707,3987.0511,159.4820,17.8906,17.8910,-3.3351,17.8914,-3.3720,17.8919,-3.4087,17.8919,3987.0511,159.4820,17.1397,17.1429,-9.5956,17.1461,-9.6782,17.1494,-9.7595,17.1494,1154.3237,23.0865,10.0701,408.6859,6.7134,0.0000,338.0968,746.7827,-179357.7000,-238392.3164,-236177.2378
6923.0000,17.2979,29.5201,0.0000,209681.3000,-209681.3000,5.4364,0.0000,0.0000,0.0000,46595.8444,4.5000,1.0000,46595.8444,0.0000,0.0000,256277.1444,0.0000,-256277.1444,23.0670,15.7697,30390.6000,0.0000,30390.6000,0.7879,8213.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8213.6757,0.0000,0.0000,0.0000,22176.9243,22176.9243,22.5602,34.6010,0.0000,41270.0000,-41270.0000,1.0700,0.0000,0.0000,0.0000,8422.4490,4.9000,1.0000,8422.4490,0.0000,0.0000,49692.4490,0.0000,-49692.4490,23.6788,16.3815,1718.8000,0.0000,1718.8000,0.0446,464.5405,3.7000,1.0000,0.0000,0.0000,0.0000,464.5405,0.0000,0.0000,0.0000,1254.2595,1254.2595,23.6356,35.6614,11.0000,5669.6000,-5658.6000,0.1470,2.5000,4.4000,1.0000,1157.0612,4.9000,1.0000,1159.5612,0.0000,0.0000,6826.6612,8.5000,-6818.1612,23.7891,16.4918,7418.4000,0.0000,7418.4000,0.1923,2004.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2004.9730,0.0000,0.0000,0.0000,5413.4270,5413.4270,23.6231,19.3337,21.4784,-12.7029,-190543.8831,11.5173,1279.1065,12.7911,11.5173,0.0000,55.5417,19.3319,18.1120,18.7220,-6.7737,-54189.8289,11.5173,2653.4555,26.5346,11.5173,0.0000,195.2986,18.1119,17.2920,17.7019,-5.2031,-36421.9294,11.5173,3151.8585,31.5186,11.5173,0.0000,254.9782,22.5677,22.5652,13.9253,22.5627,13.8873,22.5602,13.8496,22.5602,5059.1184,202.3647,23.6506,23.6456,23.9732,23.6406,23.8994,23.6356,23.8259,23.6356,5059.1184,202.3647,23.6672,23.6524,31.3529,23.6377,31.1044,23.6231,30.8590,23.6231,1462.4523,29.2490,19.3337,19.3331,0.0007,19.3325,-0.0111,19.3319,-0.0228,19.3319,5059.1184,202.3647,18.1120,18.1120,-1.6675,18.1119,-1.7048,18.1119,-1.7418,18.1119,5059.1184,202.3647,17.2920,17.2939,-8.1375,17.2959,-8.2230,17.2979,-8.3074,17.2979,1462.4523,29.2490,11.5173,592.9204,7.6782,0.0000,505.8185,1098.7390,-217082.1000,-283943.1438,-281155.6414
6924.0000,17.4312,29.6534,0.0000,226904.9000,-226904.9000,5.8829,0.0000,0.0000,0.0000,50423.3111,4.5000,1.0000,50423.3111,0.0000,0.0000,277328.2111,0.0000,-277328.2111,23.3363,16.0390,26343.8000,0.0000,26343.8000,0.6830,7119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7119.9459,0.0000,0.0000,0.0000,19223.8541,19223.8541,22.9164,34.9572,0.0000,44003.0000,-44003.0000,1.1409,0.0000,0.0000,0.0000,8980.2041,4.9000,1.0000,8980.2041,0.0000,0.0000,52983.2041,0.0000,-52983.2041,24.0445,16.7472,2045.0000,0.0000,2045.0000,0.0530,552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,552.7027,0.0000,0.0000,0.0000,1492.2973,1492.2973,23.9974,36.0382,0.0000,7320.9000,-7320.9000,0.1898,0.0000,0.0000,0.0000,1494.0612,4.9000,1.0000,1494.0612,0.0000,0.0000,8814.9612,0.0000,-8814.9612,24.1851,16.8878,6475.4000,0.0000,6475.4000,0.1679,1750.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1750.1081,0.0000,0.0000,0.0000,4725.2919,4725.2919,24.0400,19.5938,21.8169,-13.9210,-208815.1589,12.1763,1336.0309,13.3603,12.1763,0.0000,65.6312,19.5916,18.2972,18.9444,-7.5983,-60786.0806,12.1763,2782.0019,27.8200,12.1763,0.0000,230.7756,18.2967,17.4265,17.8616,-5.8383,-40867.7866,12.1763,3328.2742,33.2827,12.1763,0.0000,301.2961,22.9270,22.9234,16.8049,22.9199,16.7581,22.9164,16.7115,22.9164,5584.5467,223.3819,24.0127,24.0076,25.6954,24.0025,25.6250,23.9974,25.5551,23.9974,5584.5467,223.3819,24.0845,24.0696,33.6231,24.0548,33.3877,24.0400,33.1551,24.0400,1613.3271,32.2665,19.5938,19.5930,1.8235,19.5923,1.8124,19.5916,1.8014,19.5916,5584.5467,223.3819,18.2972,18.2970,-0.5121,18.2968,-0.5468,18.2967,-0.5812,18.2967,5584.5467,223.3819,17.4265,17.4280,-7.0194,17.4296,-7.0985,17.4312,-7.1765,17.4312,1613.3271,32.2665,12.1763,691.8603,8.1175,0.0000,597.7029,1289.5631,-243364.6000,-313684.9332,-310469.0261
6925.0000,17.6224,29.8446,0.0000,246273.7000,-246273.7000,6.3851,0.0000,0.0000,0.0000,54727.4889,4.5000,1.0000,54727.4889,0.0000,0.0000,301001.1889,0.0000,-301001.1889,23.3627,16.0654,30390.1000,0.0000,30390.1000,0.7879,8213.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8213.5405,0.0000,0.0000,0.0000,22176.5595,22176.5595,22.9322,34.9730,0.0000,54571.7000,-54571.7000,1.4149,0.0000,0.0000,0.0000,11137.0816,4.9000,1.0000,11137.0816,0.0000,0.0000,65708.7816,0.0000,-65708.7816,24.1853,16.8880,1950.3000,0.0000,1950.3000,0.0506,527.1081,3.7000,1.0000,0.0000,0.0000,0.0000,527.1081,0.0000,0.0000,0.0000,1423.1919,1423.1919,24.1455,36.1863,0.0000,10622.4000,-10622.4000,0.2754,0.0000,0.0000,0.0000,2167.8367,4.9000,1.0000,2167.8367,0.0000,0.0000,12790.2367,0.0000,-12790.2367,24.3894,17.0921,5768.1000,0.0000,5768.1000,0.1495,1558.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1558.9459,0.0000,0.0000,0.0000,4209.1541,4209.1541,24.2729,19.9862,22.1295,-14.9853,-224778.8827,13.5951,1475.2285,14.7523,13.5951,0.0000,91.3516,19.9822,18.5587,19.2705,-9.3298,-74638.6760,13.5951,3090.2150,30.9021,13.5951,0.0000,321.2149,18.5570,17.6210,18.0890,-7.0116,-49081.5076,13.5951,3742.3813,37.4238,13.5951,0.0000,419.3720,22.9397,22.9372,15.8019,22.9347,15.7685,22.9322,15.7353,22.9322,6793.6454,271.7458,24.1581,24.1539,25.2871,24.1497,25.2300,24.1455,25.1733,24.1455,6793.6454,271.7458,24.3091,24.2970,33.6532,24.2849,33.4641,24.2729,33.2772,24.2729,1960.2231,39.2045,19.9862,19.9848,4.9459,19.9835,4.9301,19.9822,4.9143,19.9822,6793.6454,271.7458,18.5587,18.5582,1.3753,18.5576,1.3401,18.5570,1.3050,18.5570,6793.6454,271.7458,17.6210,17.6214,-5.2244,17.6219,-5.3083,17.6224,-5.3911,17.6224,1960.2231,39.2045,13.5951,939.4969,9.0634,0.0000,831.9385,1771.4354,-273359.3000,-351691.3019,-348499.0662
6926.0000,17.8287,30.0509,0.0000,266154.2000,-266154.2000,6.9005,0.0000,0.0000,0.0000,59145.3778,4.5000,1.0000,59145.3778,0.0000,0.0000,325299.5778,0.0000,-325299.5778,23.5402,16.2429,28918.7000,0.0000,28918.7000,0.7498,7815.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7815.8649,0.0000,0.0000,0.0000,21102.8351,21102.8351,23.1612,35.2020,0.0000,65149.1000,-65149.1000,1.6891,0.0000,0.0000,0.0000,13295.7347,4.9000,1.0000,13295.7347,0.0000,0.0000,78444.8347,0.0000,-78444.8347,24.5385,17.2412,1308.3000,0.0000,1308.3000,0.0339,353.5946,3.7000,1.0000,0.0000,0.0000,0.0000,353.5946,0.0000,0.0000,0.0000,954.7054,954.7054,24.5083,36.5491,0.0000,13112.4000,-13112.4000,0.3400,0.0000,0.0000,0.0000,2676.0000,4.9000,1.0000,2676.0000,0.0000,0.0000,15788.4000,0.0000,-15788.4000,24.7855,17.4882,5060.9000,0.0000,5060.9000,0.1312,1367.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1367.8108,0.0000,0.0000,0.0000,3693.0892,3693.0892,24.6817,20.3194,22.5005,-16.5638,-248457.1324,14.7668,1581.4929,15.8149,14.7668,0.0000,117.0642,20.3149,18.8257,19.5703,-10.6024,-84819.1009,14.7668,3369.5313,33.6953,14.7668,0.0000,411.6270,18.8233,17.8293,18.3263,-8.0880,-56615.7097,14.7668,4212.2139,42.1221,14.7668,0.0000,537.4123,23.1697,23.1668,17.3150,23.1640,17.2794,23.1612,17.2440,23.1612,7870.9972,314.8399,24.5217,24.5172,27.4072,24.5128,27.3497,24.5083,27.2925,24.5083,7870.9972,314.8399,24.7206,24.7076,36.3587,24.6946,36.1642,24.6817,35.9722,24.6817,2269.0280,45.3806,20.3194,20.3179,7.2235,20.3164,7.2079,20.3149,7.1924,20.3149,7870.9972,314.8399,18.8257,18.8249,3.1731,18.8241,3.1387,18.8233,3.1045,18.8233,7870.9972,314.8399,17.8293,17.8290,-3.4213,17.8289,-3.5043,17.8287,-3.5865,17.8287,2269.0280,45.3806,14.7668,1182.0785,9.8445,0.0000,1066.1036,2248.1821,-309127.8000,-393782.1827,-389891.9430
6927.0000,18.0367,30.2589,0.0000,282151.0000,-282151.0000,7.3153,0.0000,0.0000,0.0000,62700.2222,4.5000,1.0000,62700.2222,0.0000,0.0000,344851.2222,0.0000,-344851.2222,23.7154,16.4181,27446.8000,0.0000,27446.8000,0.7116,7418.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7418.0541,0.0000,0.0000,0.0000,20028.7459,20028.7459,23.3771,35.4180,0.0000,73899.1000,-73899.1000,1.9160,0.0000,0.0000,0.0000,15081.4490,4.9000,1.0000,15081.4490,0.0000,0.0000,88980.5490,0.0000,-88980.5490,24.8424,17.5451,1271.9000,0.0000,1271.9000,0.0330,343.7568,3.7000,1.0000,0.0000,0.0000,0.0000,343.7568,0.0000,0.0000,0.0000,928.1432,928.1432,24.8141,36.8550,0.0000,14313.6000,-14313.6000,0.3711,0.0000,0.0000,0.0000,2921.1429,4.9000,1.0000,2921.1429,0.0000,0.0000,17234.7429,0.0000,-17234.7429,25.0979,17.8007,5768.1000,0.0000,5768.1000,0.1495,1558.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1558.9459,0.0000,0.0000,0.0000,4209.1541,4209.1541,24.9927,20.6460,22.8193,-17.5976,-263964.1170,15.7448,1667.4498,16.6745,15.7448,0.0000,141.8973,20.6409,19.0865,19.8637,-11.7993,-94394.1327,15.7448,3678.7441,36.7874,15.7448,0.0000,498.9463,19.0836,18.0386,18.5611,-9.0654,-63458.1490,15.7448,4885.0994,48.8510,15.7448,0.0000,651.4147,23.3855,23.3827,18.5184,23.3799,18.4847,23.3771,18.4512,23.3771,8824.0839,352.9634,24.8271,24.8228,28.7987,24.8185,28.7455,24.8141,28.6926,24.8141,8824.0839,352.9634,25.0286,25.0166,37.6756,25.0046,37.5019,24.9927,37.3303,24.9927,2542.0190,50.8404,20.6460,20.6443,9.3738,20.6426,9.3576,20.6409,9.3414,20.6409,8824.0839,352.9634,19.0865,19.0856,4.8228,19.0846,4.7893,19.0836,4.7560,19.0836,8824.0839,352.9634,18.0386,18.0380,-1.7253,18.0373,-1.8065,18.0367,-1.8868,18.0367,2542.0190,50.8404,15.7448,1412.7843,10.4965,0.0000,1292.2582,2705.0425,-335876.9000,-425900.4708,-421816.3988
6928.0000,18.1884,30.4106,0.0000,286860.3000,-286860.3000,7.4374,0.0000,0.0000,0.0000,63746.7333,4.5000,1.0000,63746.7333,0.0000,0.0000,350607.0333,0.0000,-350607.0333,23.8770,16.5797,23395.8000,0.0000,23395.8000,0.6066,6323.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6323.1892,0.0000,0.0000,0.0000,17072.6108,17072.6108,23.5912,35.6321,0.0000,76718.3000,-76718.3000,1.9891,0.0000,0.0000,0.0000,15656.7959,4.9000,1.0000,15656.7959,0.0000,0.0000,92375.0959,0.0000,-92375.0959,25.0900,17.7927,1620.0000,0.0000,1620.0000,0.0420,437.8378,3.7000,1.0000,0.0000,0.0000,0.0000,437.8378,0.0000,0.0000,0.0000,1182.1622,1182.1622,25.0580,37.0988,0.0000,15580.8000,-15580.8000,0.4040,0.0000,0.0000,0.0000,3179.7551,4.9000,1.0000,3179.7551,0.0000,0.0000,18760.5551,0.0000,-18760.5551,25.3624,18.0651,6711.1000,0.0000,6711.1000,0.1740,1813.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1813.8108,0.0000,0.0000,0.0000,4897.2892,4897.2892,25.2477,20.8575,23.0526,-18.0386,-270579.7386,15.9795,1678.5590,16.7856,15.9795,0.0000,148.3389,20.8525,19.2686,20.0606,-12.2028,-97622.0698,15.9795,3774.0914,37.7409,15.9795,0.0000,521.5966,19.2657,18.1901,18.7279,-9.4701,-66290.6909,15.9795,5139.7167,51.3972,15.9795,0.0000,680.9865,23.6000,23.5971,19.6761,23.5942,19.6427,23.5912,19.6093,23.5912,9060.0673,362.4027,25.0709,25.0666,29.6373,25.0623,29.5864,25.0580,29.5357,25.0580,9060.0673,362.4027,25.2829,25.2711,38.5172,25.2594,38.3514,25.2477,38.1878,25.2477,2609.5857,52.1917,20.8575,20.8558,10.3228,20.8542,10.3082,20.8525,10.2935,20.8525,9060.0673,362.4027,19.2686,19.2676,5.6496,19.2666,5.6183,19.2657,5.5872,19.2657,9060.0673,362.4027,18.1901,18.1895,-0.8083,18.1889,-0.8823,18.1884,-0.9554,18.1884,2609.5857,52.1917,15.9795,1472.1458,10.6530,0.0000,1350.9219,2823.0677,-347432.5000,-438590.6222,-434492.4993
6929.0000,18.2486,30.4708,0.0000,293415.3000,-293415.3000,7.6073,0.0000,0.0000,0.0000,65203.4000,4.5000,1.0000,65203.4000,0.0000,0.0000,358618.7000,0.0000,-358618.7000,24.2858,16.9885,15304.0000,0.0000,15304.0000,0.3968,4136.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4136.2162,0.0000,0.0000,0.0000,11167.7838,11167.7838,24.0860,36.1269,0.0000,61865.2000,-61865.2000,1.6040,0.0000,0.0000,0.0000,12625.5510,4.9000,1.0000,12625.5510,0.0000,0.0000,74490.7510,0.0000,-74490.7510,25.3401,18.0428,1049.1000,0.0000,1049.1000,0.0272,283.5405,3.7000,1.0000,0.0000,0.0000,0.0000,283.5405,0.0000,0.0000,0.0000,765.5595,765.5595,25.3133,37.3541,0.0000,15542.8000,-15542.8000,0.4030,0.0000,0.0000,0.0000,3172.0000,4.9000,1.0000,3172.0000,0.0000,0.0000,18714.8000,0.0000,-18714.8000,25.6284,18.3311,8832.9000,0.0000,8832.9000,0.2290,2387.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2387.2703,0.0000,0.0000,0.0000,6445.6297,6445.6297,25.4829,20.9258,23.2043,-18.0467,-270701.0515,15.4009,1609.2460,16.0925,15.4009,0.0000,132.8025,20.9213,19.3335,20.1274,-11.7899,-94319.5271,15.4009,3535.0197,35.3502,15.4009,0.0000,466.9667,19.3310,18.2488,18.7899,-9.1836,-64285.0101,15.4009,4630.5904,46.3059,15.4009,0.0000,609.6627,24.0978,24.0939,23.6120,24.0900,23.5700,24.0860,23.5281,24.0860,8483.4519,339.3381,25.3272,25.3225,30.7154,25.3179,30.6632,25.3133,30.6113,25.3133,8483.4519,339.3381,25.5199,25.5075,39.3307,25.4952,39.1634,25.4829,38.9983,25.4829,2444.4719,48.8894,20.9258,20.9243,9.9861,20.9228,9.9737,20.9213,9.9613,20.9213,8483.4519,339.3381,19.3335,19.3326,5.4005,19.3318,5.3724,19.3310,5.3444,19.3310,8483.4519,339.3381,18.2488,18.2487,-0.9494,18.2486,-1.0123,18.2486,-1.0745,18.2486,2444.4719,48.8894,15.4009,1328.6489,10.2673,0.0000,1209.4319,2538.0808,-345637.3000,-433445.2780,-429305.5887
6930.0000,17.8687,30.0909,0.0000,193848.7000,-193848.7000,5.0259,0.0000,0.0000,0.0000,43077.4889,4.5000,1.0000,43077.4889,0.0000,0.0000,236926.1889,0.0000,-236926.1889,24.3317,17.0344,12603.5000,0.0000,12603.5000,0.3268,3406.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3406.3514,0.0000,0.0000,0.0000,9197.1486,9197.1486,24.0659,36.1067,0.0000,12686.6000,-12686.6000,0.3289,0.0000,0.0000,0.0000,2589.1020,4.9000,1.0000,2589.1020,0.0000,0.0000,15275.7020,0.0000,-15275.7020,24.4826,17.1853,881.7000,0.0000,881.7000,0.0229,238.2973,3.7000,1.0000,0.0000,0.0000,0.0000,238.2973,0.0000,0.0000,0.0000,643.4027,643.4027,24.4561,36.4969,0.0000,14008.7000,-14008.7000,0.3632,0.0000,0.0000,0.0000,2858.9184,4.9000,1.0000,2858.9184,0.0000,0.0000,16867.6184,0.0000,-16867.6184,24.9163,17.6190,10365.2000,0.0000,10365.2000,0.2687,2801.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2801.4054,0.0000,0.0000,0.0000,7563.7946,7563.7946,24.6941,20.1789,22.4365,-11.0349,-165524.0481,9.5046,1020.2222,10.2022,9.5046,0.0000,31.2150,20.1821,18.8185,19.5003,-6.2485,-49987.6615,9.5046,2127.1185,21.2712,9.5046,0.0000,109.7598,18.8219,17.8494,18.3356,-5.0928,-35649.8115,9.5046,2539.2234,25.3922,9.5046,0.0000,143.3003,24.0808,24.0758,21.9890,24.0709,21.9396,24.0659,21.8905,24.0659,3599.1677,143.9667,24.4651,24.4621,20.7785,24.4591,20.7449,24.4561,20.7115,24.4561,3599.1677,143.9667,24.7099,24.7047,27.6885,24.6994,27.6131,24.6941,27.5388,24.6941,1042.7281,20.8546,20.1789,20.1799,1.8692,20.1810,1.8824,20.1821,1.8955,20.1821,3599.1677,143.9667,18.8185,18.8196,-0.3631,18.8207,-0.3706,18.8219,-0.3780,18.8219,3599.1677,143.9667,17.8494,17.8559,-6.3835,17.8623,-6.3649,17.8687,-6.3466,17.8687,1042.7281,20.8546,9.5046,348.2556,6.3364,0.0000,284.2752,632.5308,-196693.6000,-251665.1634,-251161.5211
6931.0000,17.7055,29.9277,0.0000,185933.1000,-185933.1000,4.8207,0.0000,0.0000,0.0000,41318.4667,4.5000,1.0000,41318.4667,0.0000,0.0000,227251.5667,0.0000,-227251.5667,24.4299,17.1326,12605.9000,0.0000,12605.9000,0.3268,3407.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3407.0000,0.0000,0.0000,0.0000,9198.9000,9198.9000,24.1411,36.1819,0.0000,4738.4000,-4738.4000,0.1229,0.0000,0.0000,0.0000,967.0204,4.9000,1.0000,967.0204,0.0000,0.0000,5705.4204,0.0000,-5705.4204,24.3099,17.0126,689.9000,0.0000,689.9000,0.0179,186.4595,3.7000,1.0000,0.0000,0.0000,0.0000,186.4595,0.0000,0.0000,0.0000,503.4405,503.4405,24.2818,36.3226,0.0000,11438.7000,-11438.7000,0.2966,0.0000,0.0000,0.0000,2334.4286,4.9000,1.0000,2334.4286,0.0000,0.0000,13773.1286,0.0000,-13773.1286,24.6893,17.3920,9893.7000,0.0000,9893.7000,0.2565,2673.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2673.9730,0.0000,0.0000,0.0000,7219.7270,7219.7270,24.4459,19.8907,22.1683,-10.2628,-153942.6715,8.7620,949.4695,9.4947,8.7620,0.0000,24.4552,19.8928,18.6034,19.2481,-5.4470,-43575.6556,8.7620,1979.3663,19.7937,8.7620,0.0000,85.9907,18.6064,17.6889,18.1477,-4.4295,-31006.5065,8.7620,2357.5311,23.5753,8.7620,0.0000,112.2678,24.1577,24.1522,21.8869,24.1466,21.8352,24.1411,21.7836,24.1411,3116.7630,124.6705,24.2950,24.2906,19.4707,24.2862,19.4222,24.2818,19.3740,24.2818,3116.7630,124.6705,24.4757,24.4657,25.1141,24.4557,24.9730,24.4459,24.8348,24.4459,903.8390,18.0768,19.8907,19.8914,-0.3063,19.8921,-0.3005,19.8928,-0.2948,19.8928,3116.7630,124.6705,18.6034,18.6044,-2.1526,18.6054,-2.1632,18.6064,-2.1736,18.6064,3116.7630,124.6705,17.6889,17.6945,-7.9682,17.7000,-7.9716,17.7055,-7.9742,17.7055,903.8390,18.0768,8.7620,278.0694,5.8413,0.0000,222.7138,500.7832,-178920.7000,-229808.0481,-228524.8336
6932.0000,17.4676,29.6898,0.0000,117967.9000,-117967.9000,3.0585,0.0000,0.0000,0.0000,26215.0889,4.5000,1.0000,26215.0889,0.0000,0.0000,144182.9889,0.0000,-144182.9889,23.8940,16.5967,12617.9000,0.0000,12617.9000,0.3271,3410.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3410.2432,0.0000,0.0000,0.0000,9207.6568,9207.6568,23.4741,23.4741,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.4741,16.1768,749.7000,0.0000,749.7000,0.0194,202.6216,3.7000,1.0000,0.0000,0.0000,0.0000,202.6216,0.0000,0.0000,0.0000,547.0784,547.0784,23.4455,35.4864,0.0000,9169.7000,-9169.7000,0.2377,0.0000,0.0000,0.0000,1871.3673,4.9000,1.0000,1871.3673,0.0000,0.0000,11041.0673,0.0000,-11041.0673,23.9377,16.6404,9068.6000,0.0000,9068.6000,0.2351,2450.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2450.9730,0.0000,0.0000,0.0000,6617.6270,6617.6270,23.6449,19.4678,21.5564,-6.2480,-93719.2805,5.8170,644.2284,6.4423,5.8170,0.0000,7.1558,19.4762,18.2818,18.8790,-3.3495,-26796.2162,5.8170,1332.2996,13.3230,5.8170,0.0000,25.1615,18.2905,17.4330,17.8618,-2.7483,-19238.2627,5.8170,1582.2201,15.8222,5.8170,0.0000,32.8504,23.4836,23.4804,14.4691,23.4773,14.4444,23.4741,14.4198,23.4741,1514.3938,60.5758,23.4498,23.4484,11.2814,23.4469,11.2655,23.4455,11.2497,23.4455,1514.3938,60.5758,23.6427,23.6436,15.3394,23.6443,15.3365,23.6449,15.3330,23.6449,441.4115,8.8282,19.4678,19.4706,-3.8331,19.4734,-3.8077,19.4762,-3.7825,19.4762,1514.3938,60.5758,18.2818,18.2847,-4.9583,18.2876,-4.9505,18.2905,-4.9426,18.2905,1514.3938,60.5758,17.4330,17.4447,-10.6361,17.4562,-10.5684,17.4676,-10.5018,17.4676,441.4115,8.8282,5.8170,89.7902,3.8780,0.0000,65.1676,154.9579,-104701.4000,-138851.6941,-139753.7593
6933.0000,17.3268,29.5491,0.0000,108675.3000,-108675.3000,2.8176,0.0000,0.0000,0.0000,24150.0667,4.5000,1.0000,24150.0667,0.0000,0.0000,132825.3667,0.0000,-132825.3667,23.9204,16.6231,10691.8000,0.0000,10691.8000,0.2772,2889.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2889.6757,0.0000,0.0000,0.0000,7802.1243,7802.1243,23.5135,23.5135,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.5135,16.2162,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0000,0.0000,0.0000,333.7054,333.7054,23.4805,35.5213,0.0000,7055.0000,-7055.0000,0.1829,0.0000,0.0000,0.0000,1439.7959,4.9000,1.0000,1439.7959,0.0000,0.0000,8494.7959,0.0000,-8494.7959,23.9022,16.6049,7418.4000,0.0000,7418.4000,0.1923,2004.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2004.9730,0.0000,0.0000,0.0000,5413.4270,5413.4270,23.5940,19.0588,21.3264,-6.0907,-91361.0856,5.2229,583.2226,5.8322,5.2229,0.0000,5.1796,19.0718,18.1465,18.6092,-2.3301,-18640.7025,5.2229,1208.4004,12.0840,5.2229,0.0000,18.2128,18.1550,17.2909,17.7230,-2.4867,-17406.8168,5.2229,1428.1607,14.2816,5.2229,0.0000,23.7783,23.5331,23.5265,15.4416,23.5200,15.3817,23.5135,15.3223,23.5135,1253.6059,50.1442,23.4970,23.4914,12.9729,23.4859,12.9134,23.4805,12.8544,23.4805,1253.6059,50.1442,23.6334,23.6199,16.6743,23.6068,16.4836,23.5940,16.2992,23.5940,365.9175,7.3183,19.0588,19.0632,-6.9257,19.0675,-6.8890,19.0718,-6.8526,19.0718,1253.6059,50.1442,18.1465,18.1493,-5.6766,18.1522,-5.6721,18.1550,-5.6676,18.1550,1253.6059,50.1442,17.2909,17.3030,-11.6963,17.3149,-11.6368,17.3268,-11.5772,17.3268,365.9175,7.3183,5.2229,66.7558,3.4819,0.0000,47.1707,113.9265,-97162.8000,-127770.9058,-127408.6049
6934.0000,17.2091,29.4313,0.0000,81009.8000,-81009.8000,2.1003,0.0000,0.0000,0.0000,18002.1778,4.5000,1.0000,18002.1778,0.0000,0.0000,99011.9778,0.0000,-99011.9778,23.4662,16.1689,10420.1000,0.0000,10420.1000,0.2702,2816.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2816.2432,0.0000,0.0000,0.0000,7603.8568,7603.8568,22.9774,35.0183,0.0000,2617.7000,-2617.7000,0.0679,0.0000,0.0000,0.0000,534.2245,4.9000,1.0000,534.2245,0.0000,0.0000,3151.9245,0.0000,-3151.9245,23.1766,15.8793,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,23.1485,35.1894,0.0000,4602.4000,-4602.4000,0.1193,0.0000,0.0000,0.0000,939.2653,4.9000,1.0000,939.2653,0.0000,0.0000,5541.6653,0.0000,-5541.6653,23.4987,16.2014,6475.4000,0.0000,6475.4000,0.1679,1750.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1750.1081,0.0000,0.0000,0.0000,4725.2919,4725.2919,23.1885,18.8385,21.0135,-4.5890,-68835.4045,4.1027,463.3263,4.6333,4.1027,0.0000,2.5105,18.8541,17.9743,18.4142,-1.7403,-13922.4053,4.1027,956.2159,9.5622,4.1027,0.0000,8.8277,17.9875,17.1617,17.5746,-1.8668,-13067.7299,4.1027,1128.2234,11.2822,4.1027,0.0000,11.5253,22.9856,22.9829,10.0253,22.9802,10.0085,22.9774,9.9916,22.9774,821.8829,32.8753,23.1597,23.1559,10.0504,23.1522,10.0145,23.1485,9.9787,23.1485,821.8829,32.8753,23.2001,23.1964,12.1121,23.1925,12.0584,23.1885,12.0037,23.1885,240.6985,4.8140,18.8385,18.8437,-7.9868,18.8489,-7.9461,18.8541,-7.9057,18.8541,821.8829,32.8753,17.9743,17.9787,-6.8847,17.9831,-6.8658,17.9875,-6.8470,17.9875,821.8829,32.8753,17.1617,17.1777,-12.6373,17.1935,-12.5379,17.2091,-12.4400,17.2091,240.6985,4.8140,4.1027,34.4021,2.7351,0.0000,22.8635,57.2656,-70966.3000,-95107.8054,-95825.5398
6935.0000,17.1020,29.3242,0.0000,66901.5000,-66901.5000,1.7345,0.0000,0.0000,0.0000,14867.0000,4.5000,1.0000,14867.0000,0.0000,0.0000,81768.5000,0.0000,-81768.5000,23.1928,15.8955,10440.7000,0.0000,10440.7000,0.2707,2821.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2821.8108,0.0000,0.0000,0.0000,7618.8892,7618.8892,22.6178,34.6586,0.0000,5071.9000,-5071.9000,0.1315,0.0000,0.0000,0.0000,1035.0816,4.9000,1.0000,1035.0816,0.0000,0.0000,6106.9816,0.0000,-6106.9816,23.0727,15.7754,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,23.0371,35.0779,0.0000,3082.1000,-3082.1000,0.0799,0.0000,0.0000,0.0000,629.0000,4.9000,1.0000,629.0000,0.0000,0.0000,3711.1000,0.0000,-3711.1000,23.3135,16.0162,3646.4000,0.0000,3646.4000,0.0945,985.5135,3.7000,1.0000,0.0000,0.0000,0.0000,985.5135,0.0000,0.0000,0.0000,2660.8865,2660.8865,23.0779,18.5395,20.8087,-4.0619,-60929.1019,3.4807,396.0075,3.9601,3.4807,0.0000,1.5331,18.5628,17.9040,18.2334,-1.1056,-8844.4457,3.4807,816.8069,8.1681,3.4807,0.0000,5.3907,17.9183,17.0440,17.4812,-1.6768,-11737.5444,3.4807,960.6097,9.6061,3.4807,0.0000,7.0380,22.6252,22.6228,7.2279,22.6203,7.2103,22.6178,7.1928,22.6178,617.1877,24.6875,23.0532,23.0478,9.7015,23.0424,9.6489,23.0371,9.5969,23.0371,617.1877,24.6875,23.1153,23.1024,12.1582,23.0900,11.9892,23.0779,11.8265,23.0779,181.1808,3.6236,18.5395,18.5473,-9.9852,18.5551,-9.9228,18.5628,-9.8609,18.5628,617.1877,24.6875,17.9040,17.9088,-7.0562,17.9136,-7.0370,17.9183,-7.0178,17.9183,617.1877,24.6875,17.0440,17.0636,-13.4592,17.0829,-13.3288,17.1020,-13.2005,17.1020,181.1808,3.6236,3.4807,21.9280,2.3205,0.0000,13.9617,35.8898,-60610.7000,-81045.7816,-81511.0920
6936.0000,17.0070,29.2291,1.2000,51507.6000,-51506.4000,1.3354,0.2727,4.4000,1.0000,11446.1333,4.5000,1.0000,11446.4061,0.0000,0.0000,62953.7333,0.9273,-62952.8061,23.0416,15.7443,10419.3000,0.0000,10419.3000,0.2701,2816.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2816.0270,0.0000,0.0000,0.0000,7603.2730,7603.2730,22.3075,34.3483,0.0000,3892.6000,-3892.6000,0.1009,0.0000,0.0000,0.0000,794.4082,4.9000,1.0000,794.4082,0.0000,0.0000,4687.0082,0.0000,-4687.0082,22.7567,15.4595,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,22.7213,34.7621,0.0000,2191.4000,-2191.4000,0.0568,0.0000,0.0000,0.0000,447.2245,4.9000,1.0000,447.2245,0.0000,0.0000,2638.6245,0.0000,-2638.6245,22.9742,15.6769,1171.0000,0.0000,1171.0000,0.0304,316.4865,3.7000,1.0000,0.0000,0.0000,0.0000,316.4865,0.0000,0.0000,0.0000,854.5135,854.5135,22.8649,18.3088,20.5868,-3.1686,-47528.4450,2.7047,310.2084,3.1021,2.7047,0.0000,0.7193,18.3404,17.8297,18.0850,-0.6659,-5326.9547,2.7047,638.2810,6.3828,2.7047,0.0000,2.5293,17.8489,16.9297,17.3893,-1.3698,-9588.5882,2.7047,749.0784,7.4908,2.7047,0.0000,3.3022,22.3128,22.3110,5.0043,22.3092,4.9925,22.3075,4.9807,22.3075,398.4326,15.9373,22.7312,22.7279,7.0252,22.7246,6.9966,22.7213,6.9682,22.7213,398.4326,15.9373,22.8923,22.8831,10.1928,22.8739,10.0816,22.8649,9.9716,22.8649,117.4138,2.3483,18.3088,18.3194,-11.2228,18.3299,-11.1399,18.3404,-11.0578,18.3404,398.4326,15.9373,17.8297,17.8361,-7.3912,17.8425,-7.3578,17.8489,-7.3246,17.8489,398.4326,15.9373,16.9297,16.9560,-14.2336,16.9818,-14.0379,17.0070,-13.8471,17.0070,117.4138,2.3483,2.7047,11.0085,1.8031,0.0000,6.5508,17.5592,-45635.4000,-61554.5198,-62443.9878
