Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6937.0000,16.9476,29.1698,0.0000,50311.1000,-50311.1000,1.3044,0.0000,0.0000,0.0000,11180.2444,4.5000,1.0000,11180.2444,0.0000,0.0000,61491.3444,0.0000,-61491.3444,23.0534,15.7561,10473.0000,0.0000,10473.0000,0.2715,2830.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2830.5405,0.0000,0.0000,0.0000,7642.4595,7642.4595,22.2810,34.3218,0.0000,3604.3000,-3604.3000,0.0934,0.0000,0.0000,0.0000,735.5714,4.9000,1.0000,735.5714,0.0000,0.0000,4339.8714,0.0000,-4339.8714,22.7119,15.4146,360.7000,0.0000,360.7000,0.0094,97.4865,3.7000,1.0000,0.0000,0.0000,0.0000,97.4865,0.0000,0.0000,0.0000,263.2135,263.2135,22.6688,34.7096,0.0000,1689.1000,-1689.1000,0.0438,0.0000,0.0000,0.0000,344.7143,4.9000,1.0000,344.7143,0.0000,0.0000,2033.8143,0.0000,-2033.8143,22.8708,15.5735,700.8000,0.0000,700.8000,0.0182,189.4054,3.7000,1.0000,0.0000,0.0000,0.0000,189.4054,0.0000,0.0000,0.0000,511.3946,511.3946,22.7785,18.1560,20.4673,-3.1035,-46552.4752,2.6111,300.7762,3.0078,2.6111,0.0000,0.6472,18.1884,17.7788,17.9836,-0.5155,-4124.3306,2.6111,618.5611,6.1856,2.6111,0.0000,2.2756,17.7986,16.8711,17.3349,-1.3344,-9340.6375,2.6111,724.6589,7.2466,2.6111,0.0000,2.9710,22.2946,22.2900,5.7107,22.2855,5.6698,22.2810,5.6296,22.2810,374.8756,14.9950,22.6858,22.6801,7.3304,22.6744,7.2772,22.6688,7.2248,22.6688,374.8756,14.9950,22.8200,22.8057,10.1093,22.7919,9.9410,22.7785,9.7785,22.7785,110.5335,2.2107,18.1560,18.1669,-11.7563,18.1777,-11.6789,18.1884,-11.6018,18.1884,374.8756,14.9950,17.7788,17.7855,-7.5438,17.7920,-7.5122,17.7986,-7.4807,17.7986,374.8756,14.9950,16.8711,16.8969,-14.3833,16.9224,-14.2137,16.9476,-14.0453,16.9476,110.5335,2.2107,2.6111,10.0002,1.7407,0.0000,5.8937,15.8939,-44070.0000,-59447.9626,-60017.4433
6938.0000,16.9552,29.1764,5.7000,45872.7000,-45867.0000,1.1893,1.2955,4.4000,1.0000,10193.9333,4.5000,1.0000,10195.2288,0.0000,0.0000,56066.6333,4.4045,-56062.2288,22.9917,15.6944,10452.1000,0.0000,10452.1000,0.2710,2824.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2824.8919,0.0000,0.0000,0.0000,7627.2081,7627.2081,22.1600,34.1621,17.6000,3506.7000,-3489.1000,0.0909,4.0000,4.4000,1.0000,715.6531,4.9000,1.0000,719.6531,0.0000,0.0000,4222.3531,13.6000,-4208.7531,22.6132,15.3159,355.4000,0.0000,355.4000,0.0092,96.0541,3.7000,1.0000,0.0000,0.0000,0.0000,96.0541,0.0000,0.0000,0.0000,259.3459,259.3459,22.5695,34.6103,0.0000,1381.2000,-1381.2000,0.0358,0.0000,0.0000,0.0000,281.8776,4.9000,1.0000,281.8776,0.0000,0.0000,1663.0776,0.0000,-1663.0776,22.7485,15.4512,346.3000,0.0000,346.3000,0.0090,93.5946,3.7000,1.0000,0.0000,0.0000,0.0000,93.5946,0.0000,0.0000,0.0000,252.7054,252.7054,22.3709,18.3023,20.3366,-2.7113,-40669.6448,2.4079,299.9718,2.9997,2.5917,0.1838,0.6329,18.3244,17.5939,17.9591,-0.8480,-6783.7375,2.4079,570.9564,5.7096,2.4079,0.0000,1.7846,17.6225,16.8827,17.2526,-0.9815,-6870.2606,2.4079,670.3827,6.7038,2.4079,0.0000,2.3300,22.1704,22.1669,4.9855,22.1635,4.9592,22.1600,4.9329,22.1600,325.9143,13.0366,22.5853,22.5800,6.8050,22.5747,6.7597,22.5695,6.7147,22.5695,325.9143,13.0366,22.7213,22.7078,9.5091,22.6945,9.3606,22.6815,9.2150,22.6815,96.2223,1.9244,18.3023,18.3097,-9.4790,18.3170,-9.4409,18.3244,-9.4027,18.3244,325.9143,13.0366,17.5939,17.6035,-9.0631,17.6130,-9.0046,17.6225,-8.9467,17.6225,325.9143,13.0366,16.8827,16.9071,-13.7891,16.9312,-13.6470,16.9552,-13.5056,16.9552,96.2223,1.9244,2.4079,8.0196,1.6052,0.0000,4.7474,12.7671,-39583.5000,-53794.7999,-54323.6429
6939.0000,16.9623,29.1749,52.6000,41914.5000,-41861.9000,1.0867,11.9545,4.4000,1.0000,9314.3333,4.5000,1.0000,9326.2879,0.0000,0.0000,51228.8333,40.6455,-51188.1879,22.8844,15.5871,10476.3000,0.0000,10476.3000,0.2716,2831.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2831.4324,0.0000,0.0000,0.0000,7644.8676,7644.8676,21.9933,33.5756,199.5000,3362.0000,-3162.5000,0.0872,45.3409,4.4000,1.0000,686.1224,4.9000,1.0000,731.4634,0.0000,0.0000,4048.1224,154.1591,-3893.9634,22.4438,15.1465,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,22.4012,34.4420,0.0000,1157.2000,-1157.2000,0.0300,0.0000,0.0000,0.0000,236.1633,4.9000,1.0000,236.1633,0.0000,0.0000,1393.3633,0.0000,-1393.3633,22.5624,15.2651,346.3000,0.0000,346.3000,0.0090,93.5946,3.7000,1.0000,0.0000,0.0000,0.0000,93.5946,0.0000,0.0000,0.0000,252.7054,252.7054,21.9615,18.4612,20.2113,-2.3327,-34990.3534,2.2410,301.3488,3.0135,2.5917,0.3507,0.6329,18.4790,17.4332,17.9561,-1.1300,-9039.8885,2.2410,531.4543,5.3145,2.2410,0.0000,1.4387,17.4664,16.8860,17.1762,-0.7168,-5017.5121,2.2410,625.7658,6.2577,2.2410,0.0000,1.8784,22.0000,21.9977,3.8059,21.9955,3.7922,21.9933,3.7786,21.9933,287.9471,11.5179,22.4128,22.4089,5.5417,22.4051,5.5119,22.4012,5.4824,22.4012,287.9471,11.5179,22.5332,22.5253,7.8111,22.5173,7.7347,22.5093,7.6575,22.5093,85.1132,1.7023,18.4612,18.4671,-7.5929,18.4731,-7.5665,18.4790,-7.5401,18.4790,287.9471,11.5179,17.4332,17.4443,-10.1655,17.4554,-10.0975,17.4664,-10.0301,17.4664,287.9471,11.5179,16.8860,16.9118,-13.4620,16.9372,-13.3081,16.9623,-13.1568,16.9623,85.1132,1.7023,2.2410,6.5960,1.4940,0.0000,3.9500,10.5460,-34991.2000,-48309.5469,-49047.7541
6940.0000,16.8192,29.0412,1.8000,55790.9000,-55789.1000,1.4465,0.4091,4.4000,1.0000,12397.9778,4.5000,1.0000,12398.3869,0.0000,0.0000,68188.8778,1.3909,-68187.4869,23.1749,15.8776,10450.7000,0.0000,10450.7000,0.2710,2824.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2824.5135,0.0000,0.0000,0.0000,7626.1865,7626.1865,22.4341,32.9442,630.5000,3182.8000,-2552.3000,0.0825,143.2955,4.4000,1.0000,649.5510,4.9000,1.0000,792.8465,0.0000,0.0000,3832.3510,487.2045,-3345.1465,22.7459,15.4486,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,22.6944,34.7352,0.0000,1041.2000,-1041.2000,0.0270,0.0000,0.0000,0.0000,212.4898,4.9000,1.0000,212.4898,0.0000,0.0000,1253.6898,0.0000,-1253.6898,22.8112,15.5139,701.3000,0.0000,701.3000,0.0182,189.5405,3.7000,1.0000,0.0000,0.0000,0.0000,189.5405,0.0000,0.0000,0.0000,511.7595,511.7595,22.6934,17.8670,20.2802,-3.4521,-51781.2334,2.7816,322.6177,3.2262,2.7816,0.0000,0.7824,17.9099,17.7309,17.8204,-0.2401,-1920.9602,2.7816,663.0662,6.6307,2.7816,0.0000,2.7513,17.7407,16.7362,17.2385,-1.5395,-10776.4444,2.7816,774.8558,7.7486,2.7816,0.0000,3.5920,22.4641,22.4540,8.9237,22.4440,8.8310,22.4341,8.7395,22.4341,418.2480,16.7299,22.7216,22.7124,9.0968,22.7033,9.0139,22.6944,8.9321,22.6944,418.2480,16.7299,22.7635,22.7392,11.1788,22.7159,10.9046,22.6934,10.6417,22.6934,123.1990,2.4640,17.8670,17.8814,-13.3835,17.8958,-13.2714,17.9099,-13.1605,17.9099,418.2480,16.7299,17.7309,17.7341,-6.7320,17.7374,-6.7480,17.7407,-6.7630,17.7407,418.2480,16.7299,16.7362,16.7642,-15.0549,16.7919,-14.8814,16.8192,-14.7102,16.8192,123.1990,2.4640,2.7816,11.8835,1.8544,0.0000,7.1257,19.0092,-47873.2000,-64387.5718,-64478.6380
6941.0000,16.8731,29.0951,2.4000,64366.9000,-64364.5000,1.6688,0.5455,4.4000,1.0000,14303.7556,4.5000,1.0000,14304.3010,0.0000,0.0000,78670.6556,1.8545,-78668.8010,23.1755,15.8782,10477.6000,0.0000,10477.6000,0.2717,2831.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2831.7838,0.0000,0.0000,0.0000,7645.8162,7645.8162,22.5422,31.9548,1142.0000,3357.6000,-2215.6000,0.0871,259.5455,4.4000,1.0000,685.2245,4.9000,1.0000,944.7699,0.0000,0.0000,4042.8245,882.4545,-3160.3699,22.7953,15.4981,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0000,0.0000,0.0000,337.4270,337.4270,22.7487,34.7895,0.0000,1128.3000,-1128.3000,0.0293,0.0000,0.0000,0.0000,230.2653,4.9000,1.0000,230.2653,0.0000,0.0000,1358.5653,0.0000,-1358.5653,22.8576,15.5603,3423.5000,0.0000,3423.5000,0.0888,925.2703,3.7000,1.0000,0.0000,0.0000,0.0000,925.2703,0.0000,0.0000,0.0000,2498.2297,2498.2297,22.6250,18.0071,20.3160,-3.8428,-57642.5840,3.2363,374.8643,3.7486,3.2363,0.0000,1.2323,18.0267,17.6041,17.8154,-0.6594,-5274.9515,3.2363,771.6036,7.7160,3.2363,0.0000,4.3331,17.6225,16.8244,17.2235,-1.4232,-9962.5831,3.2363,902.0404,9.0204,3.2363,0.0000,5.6572,22.5630,22.5560,9.5177,22.5491,9.4675,22.5422,9.4174,22.5422,543.8317,21.7533,22.7683,22.7618,9.3862,22.7552,9.3373,22.7487,9.2885,22.7487,543.8317,21.7533,22.6574,22.6468,9.9174,22.6360,9.8321,22.6250,9.7428,22.6250,159.8196,3.1964,18.0071,18.0136,-10.9704,18.0201,-10.9488,18.0267,-10.9266,18.0267,543.8317,21.7533,17.6041,17.6103,-8.1261,17.6164,-8.1040,17.6225,-8.0822,17.6225,543.8317,21.7533,16.8244,16.8404,-13.6017,16.8566,-13.5793,16.8731,-13.5516,16.8731,159.8196,3.1964,3.2363,17.9691,2.1575,0.0000,11.2225,29.1916,-53344.9000,-72706.2633,-72880.1187
6942.0000,17.0102,29.2324,0.0000,137305.9000,-137305.9000,3.5599,0.0000,0.0000,0.0000,30512.4222,4.5000,1.0000,30512.4222,0.0000,0.0000,167818.3222,0.0000,-167818.3222,23.9396,16.6423,10449.3000,0.0000,10449.3000,0.2709,2824.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2824.1351,0.0000,0.0000,0.0000,7625.1649,7625.1649,23.5948,32.0137,239.7000,511.4000,-271.7000,0.0133,54.4773,4.4000,1.0000,104.3673,4.9000,1.0000,158.8446,0.0000,0.0000,615.7673,185.2227,-430.5446,23.6126,16.3153,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,23.5743,35.6151,0.0000,1412.5000,-1412.5000,0.0366,0.0000,0.0000,0.0000,288.2653,4.9000,1.0000,288.2653,0.0000,0.0000,1700.7653,0.0000,-1700.7653,23.6445,16.3472,11353.2000,0.0000,11353.2000,0.2944,3068.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3068.4324,0.0000,0.0000,0.0000,8284.7676,8284.7676,23.2400,18.3892,20.8146,-7.8318,-117477.4098,6.2790,714.2297,7.1423,6.2790,0.0000,9.0000,18.3928,17.6136,18.0032,-2.3589,-18871.0321,6.2790,1486.3982,14.8640,6.2790,0.0000,31.6463,17.6217,16.9926,17.3071,-2.1767,-15236.7657,6.2790,1744.5049,17.4450,6.2790,0.0000,41.3168,23.6248,23.6148,19.7158,23.6048,19.6362,23.5948,19.5570,23.5948,1732.0745,69.2830,23.5999,23.5913,17.4888,23.5828,17.4203,23.5743,17.3521,23.5743,1732.0745,69.2830,23.3024,23.2813,17.8708,23.2605,17.6509,23.2400,17.4347,23.2400,504.3622,10.0872,18.3892,18.3904,-6.8465,18.3916,-6.8713,18.3928,-6.8958,18.3928,1732.0745,69.2830,17.6136,17.6163,-7.8569,17.6190,-7.8700,17.6217,-7.8829,17.6217,1732.0745,69.2830,16.9926,16.9982,-11.5230,17.0041,-11.6074,17.0102,-11.6885,17.0102,504.3622,10.0872,6.2790,110.8322,4.1860,0.0000,81.9631,192.7953,-116765.1000,-153731.3889,-151585.2076
6943.0000,17.1203,29.3426,0.0000,185097.3000,-185097.3000,4.7990,0.0000,0.0000,0.0000,41132.7333,4.5000,1.0000,41132.7333,0.0000,0.0000,226230.0333,0.0000,-226230.0333,24.0624,16.7651,17744.4000,0.0000,17744.4000,0.4601,4795.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4795.7838,0.0000,0.0000,0.0000,12948.6162,12948.6162,23.6507,15.9234,22.4000,0.0000,22.4000,0.0006,5.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5.0909,0.0000,0.0000,0.0000,17.3091,17.3091,23.6501,16.3528,811.5000,0.0000,811.5000,0.0210,219.3243,3.7000,1.0000,0.0000,0.0000,0.0000,219.3243,0.0000,0.0000,0.0000,592.1757,592.1757,23.6191,35.4609,39.1000,1518.1000,-1479.0000,0.0394,8.8864,4.4000,1.0000,309.8163,4.9000,1.0000,318.7027,0.0000,0.0000,1827.9163,30.2136,-1797.7027,23.6742,16.3769,12063.3000,0.0000,12063.3000,0.3128,3260.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3260.3514,0.0000,0.0000,0.0000,8802.9486,8802.9486,23.3730,18.9738,21.1734,-9.5576,-143364.1363,8.4492,948.7031,9.4870,8.4492,0.0000,21.9286,18.9709,17.7619,18.3664,-4.9249,-39399.5242,8.4492,1972.8187,19.7282,8.4492,0.0000,77.1065,17.7657,17.1078,17.4368,-3.0630,-21440.6662,8.4492,2335.7950,23.3580,8.4492,0.0000,100.6688,23.6650,23.6602,18.3211,23.6555,18.2994,23.6507,18.2776,23.6507,2922.8282,116.9131,23.6320,23.6277,16.4679,23.6234,16.4456,23.6191,16.4232,23.6191,2922.8282,116.9131,23.4041,23.3938,18.0047,23.3834,17.9312,23.3730,17.8566,23.3730,847.9685,16.9594,18.9738,18.9728,-1.3717,18.9718,-1.4077,18.9709,-1.4435,18.9709,2922.8282,116.9131,17.7619,17.7632,-6.2881,17.7644,-6.3100,17.7657,-6.3316,17.7657,2922.8282,116.9131,17.1078,17.1119,-10.3512,17.1161,-10.4273,17.1203,-10.5022,17.1203,847.9685,16.9594,8.4492,251.4802,5.6328,0.0000,199.7039,451.1842,-155934.7000,-205666.6864,-204204.3268
6944.0000,17.2735,29.4957,0.0000,214590.9000,-214590.9000,5.5637,0.0000,0.0000,0.0000,47686.8667,4.5000,1.0000,47686.8667,0.0000,0.0000,262277.7667,0.0000,-262277.7667,23.7856,16.4883,21627.8000,0.0000,21627.8000,0.5607,5845.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5845.3514,0.0000,0.0000,0.0000,15782.4486,15782.4486,23.3861,35.4269,0.0000,17100.9000,-17100.9000,0.4434,0.0000,0.0000,0.0000,3489.9796,4.9000,1.0000,3489.9796,0.0000,0.0000,20590.8796,0.0000,-20590.8796,23.8973,16.6000,1332.5000,0.0000,1332.5000,0.0345,360.1351,3.7000,1.0000,0.0000,0.0000,0.0000,360.1351,0.0000,0.0000,0.0000,972.3649,972.3649,23.8606,35.7316,49.7000,2261.8000,-2212.1000,0.0586,11.2955,4.4000,1.0000,461.5918,4.9000,1.0000,472.8873,0.0000,0.0000,2723.3918,38.4045,-2684.9873,23.9273,16.6300,11589.9000,0.0000,11589.9000,0.3005,3132.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3132.4054,0.0000,0.0000,0.0000,8457.4946,8457.4946,23.6836,19.4230,21.5533,-11.4397,-171595.6551,10.4422,1156.5972,11.5660,10.4422,0.0000,41.3944,19.4193,18.0453,18.7323,-6.9171,-55336.6310,10.4422,2404.8287,24.0483,10.4422,0.0000,145.5530,18.0460,17.2664,17.6562,-4.4855,-31398.8194,10.4422,2862.6276,28.6263,10.4422,0.0000,190.0312,23.3937,23.3912,14.6878,23.3886,14.6836,23.3861,14.6794,23.3861,4251.8496,170.0740,23.8732,23.8690,18.1442,23.8648,18.1185,23.8606,18.0929,23.8606,4251.8496,170.0740,23.7173,23.7060,21.0197,23.6948,20.9233,23.6836,20.8278,23.6836,1230.4707,24.6094,19.4230,19.4218,2.1045,19.4205,2.0739,19.4193,2.0435,19.4193,4251.8496,170.0740,18.0453,18.0456,-3.6373,18.0458,-3.6646,18.0460,-3.6918,18.0460,4251.8496,170.0740,17.2664,17.2687,-8.7337,17.2711,-8.8144,17.2735,-8.8940,17.2735,1230.4707,24.6094,10.4422,451.8951,6.9615,0.0000,376.9785,828.8736,-199353.7000,-260341.3254,-258331.1054
6945.0000,17.4522,29.6744,0.0000,233717.1000,-233717.1000,6.0596,0.0000,0.0000,0.0000,51937.1333,4.5000,1.0000,51937.1333,0.0000,0.0000,285654.2333,0.0000,-285654.2333,23.7118,16.4145,24584.0000,0.0000,24584.0000,0.6374,6644.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6644.3243,0.0000,0.0000,0.0000,17939.6757,17939.6757,23.3115,35.3523,0.0000,30356.3000,-30356.3000,0.7870,0.0000,0.0000,0.0000,6195.1633,4.9000,1.0000,6195.1633,0.0000,0.0000,36551.4633,0.0000,-36551.4633,24.1124,16.8151,1428.8000,0.0000,1428.8000,0.0370,386.1622,3.7000,1.0000,0.0000,0.0000,0.0000,386.1622,0.0000,0.0000,0.0000,1042.6378,1042.6378,24.0779,36.1187,0.0000,3974.9000,-3974.9000,0.1031,0.0000,0.0000,0.0000,811.2041,4.9000,1.0000,811.2041,0.0000,0.0000,4786.1041,0.0000,-4786.1041,24.1827,16.8854,10169.6000,0.0000,10169.6000,0.2637,2748.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2748.5405,0.0000,0.0000,0.0000,7421.0595,7421.0595,23.9877,19.7824,21.8851,-12.7938,-191907.0889,11.8316,1295.0655,12.9507,11.8316,0.0000,60.2142,19.7782,18.3214,19.0498,-8.3103,-66482.4523,11.8316,2692.6367,26.9264,11.8316,0.0000,211.7283,18.3208,17.4484,17.8846,-5.6875,-39812.8126,11.8316,3215.4184,32.1542,11.8316,0.0000,276.4284,23.3186,23.3162,13.7771,23.3139,13.7693,23.3115,13.7616,23.3115,5306.8515,212.2741,24.0896,24.0857,19.4648,24.0818,19.4404,24.0779,19.4161,24.0779,5306.8515,212.2741,24.0201,24.0093,23.6042,23.9985,23.5114,23.9877,23.4192,23.9877,1533.5985,30.6720,19.7824,19.7810,4.5276,19.7796,4.5006,19.7782,4.4736,19.7782,5306.8515,212.2741,18.3214,18.3212,-1.3991,18.3210,-1.4263,18.3208,-1.4534,18.3208,5306.8515,212.2741,17.4484,17.4496,-6.9851,17.4509,-7.0649,17.4522,-7.1439,17.4522,1533.5985,30.6720,11.8316,638.8887,7.8877,0.0000,548.3709,1187.2596,-231865.9000,-300588.4277,-298202.3538
6946.0000,17.6712,29.8934,0.0000,250943.4000,-250943.4000,6.5062,0.0000,0.0000,0.0000,55765.2000,4.5000,1.0000,55765.2000,0.0000,0.0000,306708.6000,0.0000,-306708.6000,23.6039,16.3066,29011.9000,0.0000,29011.9000,0.7522,7841.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7841.0541,0.0000,0.0000,0.0000,21170.8459,21170.8459,23.1889,35.2297,0.0000,48107.4000,-48107.4000,1.2473,0.0000,0.0000,0.0000,9817.8367,4.9000,1.0000,9817.8367,0.0000,0.0000,57925.2367,0.0000,-57925.2367,24.3094,17.0121,1470.6000,0.0000,1470.6000,0.0381,397.4595,3.7000,1.0000,0.0000,0.0000,0.0000,397.4595,0.0000,0.0000,0.0000,1073.1405,1073.1405,24.2778,36.3186,0.0000,5893.2000,-5893.2000,0.1528,0.0000,0.0000,0.0000,1202.6939,4.9000,1.0000,1202.6939,0.0000,0.0000,7095.8939,0.0000,-7095.8939,24.4151,17.1178,9222.8000,0.0000,9222.8000,0.2391,2492.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2492.6486,0.0000,0.0000,0.0000,6730.1514,6730.1514,24.2551,20.1583,22.2067,-14.1194,-211790.6137,13.4035,1450.4638,14.5046,13.4035,0.0000,87.5432,20.1533,18.6246,19.3889,-9.8791,-79032.4503,13.4035,3030.9719,30.3097,13.4035,0.0000,307.8236,18.6228,17.6706,18.1467,-7.0324,-49226.8428,13.4035,3671.1160,36.7112,13.4035,0.0000,401.8886,23.1944,23.1926,12.4531,23.1907,12.4485,23.1889,12.4439,23.1889,6624.2096,264.9684,24.2886,24.2850,20.5964,24.2814,20.5739,24.2778,20.5515,24.2778,6624.2096,264.9684,24.2849,24.2749,25.5781,24.2650,25.4946,24.2551,25.4117,24.2551,1911.6335,38.2327,20.1583,20.1567,7.1032,20.1550,7.0769,20.1533,7.0506,20.1533,6624.2096,264.9684,18.6246,18.6240,0.9340,18.6234,0.9061,18.6228,0.8784,18.6228,6624.2096,264.9684,17.6706,17.6708,-4.8940,17.6709,-4.9758,17.6712,-5.0568,17.6712,1911.6335,38.2327,13.4035,903.1826,8.9357,0.0000,797.2554,1700.4380,-265238.7000,-342755.5928,-340049.9067
6947.0000,17.8926,30.1149,0.0000,265525.8000,-265525.8000,6.8843,0.0000,0.0000,0.0000,59005.7333,4.5000,1.0000,59005.7333,0.0000,0.0000,324531.5333,0.0000,-324531.5333,23.6384,16.3411,30495.6000,0.0000,30495.6000,0.7907,8242.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8242.0541,0.0000,0.0000,0.0000,22253.5459,22253.5459,23.2385,35.2793,0.0000,63175.4000,-63175.4000,1.6379,0.0000,0.0000,0.0000,12892.9388,4.9000,1.0000,12892.9388,0.0000,0.0000,76068.3388,0.0000,-76068.3388,24.5852,17.2879,1724.1000,0.0000,1724.1000,0.0447,465.9730,3.7000,1.0000,0.0000,0.0000,0.0000,465.9730,0.0000,0.0000,0.0000,1258.1270,1258.1270,24.5519,36.5928,0.0000,8177.0000,-8177.0000,0.2120,0.0000,0.0000,0.0000,1668.7755,4.9000,1.0000,1668.7755,0.0000,0.0000,9845.7755,0.0000,-9845.7755,24.7263,17.4290,7447.5000,0.0000,7447.5000,0.1931,2012.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2012.8378,0.0000,0.0000,0.0000,5434.6622,5434.6622,24.5988,20.4782,22.5385,-15.5161,-232741.1206,14.6440,1566.2443,15.6624,14.6440,0.0000,114.1674,20.4729,18.9068,19.6898,-11.0573,-88458.5684,14.6440,3323.3258,33.2333,14.6440,0.0000,401.4410,18.9044,17.8939,18.3991,-8.1537,-57075.9270,14.6440,4147.4389,41.4744,14.6440,0.0000,524.1137,23.2444,23.2424,13.0081,23.2404,12.9997,23.2385,12.9914,23.2385,7754.7466,310.1899,24.5630,24.5593,22.4748,24.5556,22.4507,24.5519,22.4267,24.5519,7754.7466,310.1899,24.6300,24.6196,28.4793,24.6092,28.3881,24.5988,28.2976,24.5988,2235.7186,44.7144,20.4782,20.4764,9.0423,20.4747,9.0180,20.4729,8.9938,20.4729,7754.7466,310.1899,18.9068,18.9060,2.8994,18.9052,2.8721,18.9044,2.8450,18.9044,7754.7466,310.1899,17.8939,17.8934,-2.9622,17.8930,-3.0416,17.8926,-3.1202,17.8926,2235.7186,44.7144,14.6440,1154.9540,9.7626,0.0000,1039.7221,2194.6762,-297211.0000,-381499.3125,-378275.6160
6948.0000,18.0552,30.2774,0.0000,278050.3000,-278050.3000,7.2090,0.0000,0.0000,0.0000,61788.9556,4.5000,1.0000,61788.9556,0.0000,0.0000,339839.2556,0.0000,-339839.2556,23.9085,16.6112,26429.3000,0.0000,26429.3000,0.6852,7143.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7143.0541,0.0000,0.0000,0.0000,19286.2459,19286.2459,23.5681,35.6089,0.0000,63366.4000,-63366.4000,1.6429,0.0000,0.0000,0.0000,12931.9184,4.9000,1.0000,12931.9184,0.0000,0.0000,76298.3184,0.0000,-76298.3184,24.8823,17.5850,2045.0000,0.0000,2045.0000,0.0530,552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,552.7027,0.0000,0.0000,0.0000,1492.2973,1492.2973,24.8449,36.8858,0.0000,10668.9000,-10668.9000,0.2766,0.0000,0.0000,0.0000,2177.3265,4.9000,1.0000,2177.3265,0.0000,0.0000,12846.2265,0.0000,-12846.2265,25.0662,17.7689,6500.7000,0.0000,6500.7000,0.1685,1756.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1756.9459,0.0000,0.0000,0.0000,4743.7541,4743.7541,24.9515,20.6935,22.8225,-16.4811,-247216.5383,15.0529,1593.9987,15.9400,15.0529,0.0000,124.0015,20.6884,19.1017,19.8951,-11.5155,-92124.3326,15.0529,3429.9481,34.2995,15.0529,0.0000,436.0202,19.0993,18.0563,18.5778,-8.6504,-60552.5687,15.0529,4374.0646,43.7406,15.0529,0.0000,569.2596,23.5763,23.5736,16.1723,23.5709,16.1554,23.5681,16.1386,23.5681,8144.7934,325.7917,24.8566,24.8527,24.4132,24.8488,24.3869,24.8449,24.3606,24.8449,8144.7934,325.7917,24.9845,24.9735,31.2811,24.9625,31.1834,24.9515,31.0865,24.9515,2347.4686,46.9494,20.6935,20.6918,9.9664,20.6901,9.9447,20.6884,9.9230,20.6884,8144.7934,325.7917,19.1017,19.1009,3.9269,19.1001,3.9018,19.0993,3.8768,19.0993,8144.7934,325.7917,18.0563,18.0559,-1.8717,18.0555,-1.9428,18.0552,-2.0133,18.0552,2347.4686,46.9494,15.0529,1246.8459,10.0353,0.0000,1129.2813,2376.1272,-317110.6000,-403461.5032,-399893.4396
6949.0000,18.2865,30.5088,0.0000,291762.0000,-291762.0000,7.5645,0.0000,0.0000,0.0000,64836.0000,4.5000,1.0000,64836.0000,0.0000,0.0000,356598.0000,0.0000,-356598.0000,23.9022,16.6049,30497.0000,0.0000,30497.0000,0.7907,8242.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8242.4324,0.0000,0.0000,0.0000,22254.5676,22254.5676,23.5458,35.5866,0.0000,80227.3000,-80227.3000,2.0800,0.0000,0.0000,0.0000,16372.9184,4.9000,1.0000,16372.9184,0.0000,0.0000,96600.2184,0.0000,-96600.2184,25.0670,17.7697,1959.7000,0.0000,1959.7000,0.0508,529.6486,3.7000,1.0000,0.0000,0.0000,0.0000,529.6486,0.0000,0.0000,0.0000,1430.0514,1430.0514,25.0339,37.0748,0.0000,13101.2000,-13101.2000,0.3397,0.0000,0.0000,0.0000,2673.7143,4.9000,1.0000,2673.7143,0.0000,0.0000,15774.9143,0.0000,-15774.9143,25.2824,17.9851,5790.6000,0.0000,5790.6000,0.1501,1565.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1565.0270,0.0000,0.0000,0.0000,4225.5730,4225.5730,25.1867,21.0375,23.1121,-17.5651,-263476.6040,16.4637,1725.8404,17.2584,16.4637,0.0000,162.2375,21.0314,19.3877,20.2096,-13.0469,-104374.8242,16.4637,4027.2252,40.2723,16.4637,0.0000,570.4675,19.3844,18.2902,18.8373,-9.9259,-69480.9805,16.4637,5736.1910,57.3619,16.4637,0.0000,744.7914,23.5517,23.5498,15.3078,23.5478,15.2990,23.5458,15.2903,23.5458,9555.6645,382.2266,25.0445,25.0410,25.2070,25.0375,25.1844,25.0339,25.1618,25.0339,9555.6645,382.2266,25.2158,25.2061,32.4626,25.1964,32.3819,25.1867,32.3019,25.1867,2751.4540,55.0291,21.0375,21.0354,12.3066,21.0334,12.2833,21.0314,12.2600,21.0314,9555.6645,382.2266,19.3877,19.3866,5.9276,19.3855,5.9011,19.3844,5.8747,19.3844,9555.6645,382.2266,18.2902,18.2890,0.1182,18.2878,0.0422,18.2865,-0.0332,18.2865,2751.4540,55.0291,16.4637,1599.6239,10.9758,0.0000,1477.4963,3077.1202,-346843.2000,-441062.9408,-437332.4087
6950.0000,18.4971,30.7193,0.0000,305781.6000,-305781.6000,7.9280,0.0000,0.0000,0.0000,67951.4667,4.5000,1.0000,67951.4667,0.0000,0.0000,373733.0667,0.0000,-373733.0667,24.0919,16.7946,29015.8000,0.0000,29015.8000,0.7523,7842.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7842.1081,0.0000,0.0000,0.0000,21173.6919,21173.6919,23.7678,35.8086,0.0000,89197.2000,-89197.2000,2.3126,0.0000,0.0000,0.0000,18203.5102,4.9000,1.0000,18203.5102,0.0000,0.0000,107400.7102,0.0000,-107400.7102,25.3756,18.0783,1315.7000,0.0000,1315.7000,0.0341,355.5946,3.7000,1.0000,0.0000,0.0000,0.0000,355.5946,0.0000,0.0000,0.0000,960.1054,960.1054,25.3499,37.3907,0.0000,14941.1000,-14941.1000,0.3874,0.0000,0.0000,0.0000,3049.2041,4.9000,1.0000,3049.2041,0.0000,0.0000,17990.3041,0.0000,-17990.3041,25.6192,18.3219,5080.5000,0.0000,5080.5000,0.1317,1373.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1373.1081,0.0000,0.0000,0.0000,3707.3919,3707.3919,25.5323,21.3111,23.4217,-18.7981,-281971.6879,17.3191,1796.0574,17.9606,17.3191,0.0000,188.8606,21.3050,19.6362,20.4706,-13.9352,-111481.4587,17.3191,4699.4759,46.9948,17.3191,0.0000,664.0811,19.6326,18.5015,19.0670,-10.7939,-75557.2974,17.3191,7162.5906,71.6259,17.3191,0.0000,867.0116,23.7749,23.7726,17.2111,23.7702,17.1971,23.7678,17.1832,23.7678,10459.8051,418.3922,25.3612,25.3574,27.3747,25.3537,27.3492,25.3499,27.3239,25.3499,10459.8051,418.3922,25.5637,25.5532,35.1864,25.5427,35.0950,25.5323,35.0044,25.5323,3010.1692,60.2034,21.3111,21.3091,13.7980,21.3071,13.7762,21.3050,13.7545,21.3050,10459.8051,418.3922,19.6362,19.6350,7.4263,19.6338,7.4006,19.6326,7.3750,19.6326,10459.8051,418.3922,18.5015,18.5000,1.6902,18.4985,1.6176,18.4971,1.5455,18.4971,3010.1692,60.2034,17.3191,1841.7491,11.5461,0.0000,1719.9534,3561.7025,-374507.9000,-473282.8918,-469010.4441
6951.0000,18.6852,30.9074,0.0000,316054.8000,-316054.8000,8.1943,0.0000,0.0000,0.0000,70234.4000,4.5000,1.0000,70234.4000,0.0000,0.0000,386289.2000,0.0000,-386289.2000,24.2705,16.9732,27538.4000,0.0000,27538.4000,0.7140,7442.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7442.8108,0.0000,0.0000,0.0000,20095.5892,20095.5892,23.9726,36.0134,0.0000,94293.8000,-94293.8000,2.4447,0.0000,0.0000,0.0000,19243.6327,4.9000,1.0000,19243.6327,0.0000,0.0000,113537.4327,0.0000,-113537.4327,25.6142,18.3169,1274.6000,0.0000,1274.6000,0.0330,344.4865,3.7000,1.0000,0.0000,0.0000,0.0000,344.4865,0.0000,0.0000,0.0000,930.1135,930.1135,25.5896,37.6305,0.0000,16124.6000,-16124.6000,0.4181,0.0000,0.0000,0.0000,3290.7347,4.9000,1.0000,3290.7347,0.0000,0.0000,19415.3347,0.0000,-19415.3347,25.8704,18.5731,5790.6000,0.0000,5790.6000,0.1501,1565.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1565.0270,0.0000,0.0000,0.0000,4225.5730,4225.5730,25.7794,21.5566,23.6680,-19.4702,-292052.9807,17.9314,1843.7678,18.4377,17.9314,0.0000,209.6089,21.5504,19.8548,20.7026,-14.6585,-117268.0166,17.9314,5429.0599,54.2906,17.9314,0.0000,737.0374,19.8510,18.6900,19.2705,-11.4710,-80297.2041,17.9314,8373.3763,83.7338,17.9314,0.0000,962.2619,23.9800,23.9775,18.6640,23.9750,18.6494,23.9726,18.6349,23.9726,11129.4325,445.1773,25.6007,25.5970,28.6085,25.5933,28.5839,25.5896,28.5595,25.5896,11129.4325,445.1773,25.8093,25.7993,36.4903,25.7893,36.4068,25.7794,36.3239,25.7794,3201.7009,64.0340,21.5566,21.5545,15.0452,21.5525,15.0241,21.5504,15.0031,21.5504,11129.4325,445.1773,19.8548,19.8536,8.6158,19.8523,8.5909,19.8510,8.5660,19.8510,11129.4325,445.1773,18.6900,18.6884,2.9510,18.6868,2.8813,18.6852,2.8122,18.6852,3201.7009,64.0340,17.9314,2028.7915,11.9543,0.0000,1908.9083,3937.6998,-391869.6000,-493990.6917,-489618.2014
6952.0000,18.7626,30.9849,0.0000,312219.8000,-312219.8000,8.0949,0.0000,0.0000,0.0000,69382.1778,4.5000,1.0000,69382.1778,0.0000,0.0000,381601.9778,0.0000,-381601.9778,24.4377,17.1404,23476.6000,0.0000,23476.6000,0.6087,6345.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6345.0270,0.0000,0.0000,0.0000,17131.5730,17131.5730,24.1748,36.2156,0.0000,88195.8000,-88195.8000,2.2866,0.0000,0.0000,0.0000,17999.1429,4.9000,1.0000,17999.1429,0.0000,0.0000,106194.9429,0.0000,-106194.9429,25.7541,18.4568,1621.3000,0.0000,1621.3000,0.0420,438.1892,3.7000,1.0000,0.0000,0.0000,0.0000,438.1892,0.0000,0.0000,0.0000,1183.1108,1183.1108,25.7253,37.7661,0.0000,16030.6000,-16030.6000,0.4156,0.0000,0.0000,0.0000,3271.5510,4.9000,1.0000,3271.5510,0.0000,0.0000,19302.1510,0.0000,-19302.1510,26.0124,18.7151,6737.4000,0.0000,6737.4000,0.1747,1820.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1820.9189,0.0000,0.0000,0.0000,4916.4811,4916.4811,25.9102,21.6371,23.7737,-19.1558,-287336.6721,17.4338,1786.0756,17.8608,17.4338,0.0000,192.6382,21.6314,19.9358,20.7836,-14.2515,-114012.0621,17.4338,4897.7563,48.9776,17.4338,0.0000,677.3641,19.9324,18.7659,19.3491,-11.2058,-78440.6646,17.4338,7530.4880,75.3049,17.4338,0.0000,884.3536,24.1829,24.1802,20.0031,24.1775,19.9863,24.1748,19.9695,24.1748,10583.8340,423.3534,25.7365,25.7328,28.8533,25.7290,28.8286,25.7253,28.8041,25.7253,10583.8340,423.3534,25.9393,25.9296,36.5047,25.9199,36.4246,25.9102,36.3451,25.9102,3045.6497,60.9130,21.6371,21.6352,14.7061,21.6333,14.6877,21.6314,14.6693,21.6314,10583.8340,423.3534,19.9358,19.9347,8.4670,19.9335,8.4445,19.9324,8.4221,19.9324,10583.8340,423.3534,18.7659,18.7648,2.8638,18.7637,2.8044,18.7626,2.7455,18.7626,3045.6497,60.9130,17.4338,1875.9049,11.6225,0.0000,1754.3559,3630.2608,-384610.9000,-483867.9068,-479789.3988
6953.0000,18.7674,30.9897,0.0000,316641.9000,-316641.9000,8.2095,0.0000,0.0000,0.0000,70364.8667,4.5000,1.0000,70364.8667,0.0000,0.0000,387006.7667,0.0000,-387006.7667,24.8061,17.5088,15347.1000,0.0000,15347.1000,0.3979,4147.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4147.8649,0.0000,0.0000,0.0000,11199.2351,11199.2351,24.6206,36.6614,0.0000,69685.8000,-69685.8000,1.8067,0.0000,0.0000,0.0000,14221.5918,4.9000,1.0000,14221.5918,0.0000,0.0000,83907.3918,0.0000,-83907.3918,25.9298,18.6325,1060.0000,0.0000,1060.0000,0.0275,286.4865,3.7000,1.0000,0.0000,0.0000,0.0000,286.4865,0.0000,0.0000,0.0000,773.5135,773.5135,25.9055,37.9464,0.0000,15650.7000,-15650.7000,0.4058,0.0000,0.0000,0.0000,3194.0204,4.9000,1.0000,3194.0204,0.0000,0.0000,18844.7204,0.0000,-18844.7204,26.1996,18.9023,8867.8000,0.0000,8867.8000,0.2299,2396.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2396.7027,0.0000,0.0000,0.0000,6471.0973,6471.0973,26.0673,21.6299,23.8486,-18.9586,-284378.5511,16.6160,1697.9028,16.9790,16.6160,0.0000,166.7809,21.6246,19.9333,20.7789,-13.5493,-108394.0538,16.6160,4181.0761,41.8108,16.6160,0.0000,586.4433,19.9303,18.7691,19.3497,-10.6310,-74417.1390,16.6160,6173.2587,61.7326,16.6160,0.0000,765.6491,24.6314,24.6278,23.7052,24.6242,23.6799,24.6206,23.6547,24.6206,9713.9460,388.5578,25.9178,25.9137,29.7104,25.9096,29.6825,25.9055,29.6547,25.9055,9713.9460,388.5578,26.0986,26.0881,37.1291,26.0777,37.0393,26.0673,36.9503,26.0673,2796.7547,55.9351,21.6299,21.6282,13.7757,21.6264,13.7590,21.6246,13.7424,21.6246,9713.9460,388.5578,19.9333,19.9323,7.7093,19.9313,7.6889,19.9303,7.6686,19.9303,9713.9460,388.5578,18.7691,18.7685,2.1165,18.7680,2.0654,18.7674,2.0148,18.7674,2796.7547,55.9351,16.6160,1641.1282,11.0773,0.0000,1518.8733,3160.0014,-376703.5000,-471315.0330,-467189.7438
6954.0000,18.3533,30.5755,0.0000,218748.4000,-218748.4000,5.6715,0.0000,0.0000,0.0000,48610.7556,4.5000,1.0000,48610.7556,0.0000,0.0000,267359.1556,0.0000,-267359.1556,24.5435,17.2462,12656.9000,0.0000,12656.9000,0.3282,3420.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3420.7838,0.0000,0.0000,0.0000,9236.1162,9236.1162,24.3199,36.3607,0.0000,30273.5000,-30273.5000,0.7849,0.0000,0.0000,0.0000,6178.2653,4.9000,1.0000,6178.2653,0.0000,0.0000,36451.7653,0.0000,-36451.7653,25.1639,17.8666,884.6000,0.0000,884.6000,0.0229,239.0811,3.7000,1.0000,0.0000,0.0000,0.0000,239.0811,0.0000,0.0000,0.0000,645.5189,645.5189,25.1407,37.1815,0.0000,14964.5000,-14964.5000,0.3880,0.0000,0.0000,0.0000,3053.9796,4.9000,1.0000,3053.9796,0.0000,0.0000,18018.4796,0.0000,-18018.4796,25.5579,18.2606,10406.4000,0.0000,10406.4000,0.2698,2812.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2812.5405,0.0000,0.0000,0.0000,7593.8595,7593.8595,25.3669,20.9247,23.1458,-12.7905,-191857.9068,11.1978,1172.4549,11.7245,11.1978,0.0000,51.0470,20.9247,19.3907,20.1577,-8.2820,-66256.0741,11.1978,2446.1110,24.4611,11.1978,0.0000,179.4940,19.3924,18.3393,18.8659,-6.4973,-45480.9383,11.1978,2932.5488,29.3255,11.1978,0.0000,234.3439,24.3297,24.3264,19.5573,24.3232,19.5371,24.3199,19.5170,24.3199,4812.7419,192.5097,25.1490,25.1462,21.1790,25.1434,21.1647,25.1407,21.1505,25.1407,4812.7419,192.5097,25.3820,25.3770,27.2837,25.3720,27.2614,25.3669,27.2391,25.3669,1391.6762,27.8335,20.9247,20.9247,6.2157,20.9247,6.2171,20.9247,6.2185,20.9247,4812.7419,192.5097,19.3907,19.3912,1.8478,19.3918,1.8434,19.3924,1.8390,19.3924,4812.7419,192.5097,18.3393,18.3440,-3.5842,18.3487,-3.5713,18.3533,-3.5585,18.3533,1391.6762,27.8335,11.1978,548.4355,7.4652,0.0000,464.8849,1013.3204,-240038.5000,-304353.9059,-303594.9192
6955.0000,18.1572,30.3794,0.0000,211867.9000,-211867.9000,5.4931,0.0000,0.0000,0.0000,47081.7556,4.5000,1.0000,47081.7556,0.0000,0.0000,258949.6556,0.0000,-258949.6556,24.6492,17.3519,12655.8000,0.0000,12655.8000,0.3281,3420.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3420.4865,0.0000,0.0000,0.0000,9235.3135,9235.3135,24.4046,36.4454,0.0000,17739.2000,-17739.2000,0.4599,0.0000,0.0000,0.0000,3620.2449,4.9000,1.0000,3620.2449,0.0000,0.0000,21359.4449,0.0000,-21359.4449,24.9401,17.6428,686.8000,0.0000,686.8000,0.0178,185.6216,3.7000,1.0000,0.0000,0.0000,0.0000,185.6216,0.0000,0.0000,0.0000,501.1784,501.1784,24.9165,36.9573,0.0000,13032.6000,-13032.6000,0.3379,0.0000,0.0000,0.0000,2659.7143,4.9000,1.0000,2659.7143,0.0000,0.0000,15692.3143,0.0000,-15692.3143,25.3099,18.0126,9932.9000,0.0000,9932.9000,0.2575,2684.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2684.5676,0.0000,0.0000,0.0000,7248.3324,7248.3324,25.1037,20.6274,22.8655,-11.9033,-178548.8718,10.3415,1093.4481,10.9345,10.3415,0.0000,40.2086,20.6266,19.1471,19.8868,-7.3765,-59012.1051,10.3415,2281.6328,22.8163,10.3415,0.0000,141.3837,19.1485,18.1454,18.6470,-5.7156,-40009.4485,10.3415,2730.6118,27.3061,10.3415,0.0000,184.5878,24.4177,24.4133,20.2237,24.4089,20.1927,24.4046,20.1618,24.4046,4179.4637,167.1785,24.9275,24.9238,19.5633,24.9202,19.5385,24.9165,19.5138,24.9165,4179.4637,167.1785,25.1282,25.1200,24.7827,25.1118,24.7125,25.1037,24.6435,25.1037,1209.6578,24.1932,20.6274,20.6271,3.9297,20.6268,3.9259,20.6266,3.9222,20.6266,4179.4637,167.1785,19.1471,19.1476,-0.0878,19.1480,-0.0952,19.1485,-0.1025,19.1485,4179.4637,167.1785,18.1454,18.1494,-5.4752,18.1533,-5.4804,18.1572,-5.4851,18.1572,1209.6578,24.1932,10.3415,439.9292,6.8943,0.0000,366.1801,806.1093,-219364.2000,-279016.5904,-277570.4254
6956.0000,17.8600,30.0822,0.0000,142004.2000,-142004.2000,3.6817,0.0000,0.0000,0.0000,31556.4889,4.5000,1.0000,31556.4889,0.0000,0.0000,173560.6889,0.0000,-173560.6889,24.1764,16.8791,12641.7000,0.0000,12641.7000,0.3278,3416.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3416.6757,0.0000,0.0000,0.0000,9225.0243,9225.0243,23.8325,35.8733,0.0000,7237.9000,-7237.9000,0.1877,0.0000,0.0000,0.0000,1477.1224,4.9000,1.0000,1477.1224,0.0000,0.0000,8715.0224,0.0000,-8715.0224,24.1496,16.8523,747.2000,0.0000,747.2000,0.0194,201.9459,3.7000,1.0000,0.0000,0.0000,0.0000,201.9459,0.0000,0.0000,0.0000,545.2541,545.2541,24.1252,36.1660,0.0000,11450.0000,-11450.0000,0.2969,0.0000,0.0000,0.0000,2336.7347,4.9000,1.0000,2336.7347,0.0000,0.0000,13786.7347,0.0000,-13786.7347,24.6269,17.3296,9104.5000,0.0000,9104.5000,0.2361,2460.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2460.6757,0.0000,0.0000,0.0000,6643.8243,6643.8243,24.3819,20.0984,22.2402,-7.8467,-117701.0951,7.1241,770.0275,7.7003,7.1241,0.0000,13.1451,20.1033,18.7546,19.4289,-4.6323,-37058.2921,7.1241,1598.6009,15.9860,7.1241,0.0000,46.2214,18.7609,17.8331,18.2970,-3.6419,-25493.2867,7.1241,1906.0489,19.0605,7.1241,0.0000,60.3458,23.8407,23.8379,14.1355,23.8352,14.1229,23.8325,14.1103,23.8325,2163.1739,86.5270,24.1298,24.1283,12.1256,24.1267,12.1228,24.1252,12.1199,24.1252,2163.1739,86.5270,24.3851,24.3842,16.4055,24.3831,16.4239,24.3819,16.4415,24.3819,628.8899,12.5778,20.0984,20.1001,-0.6570,20.1017,-0.6426,20.1033,-0.6284,20.1033,2163.1739,86.5270,18.7546,18.7567,-3.4722,18.7588,-3.4639,18.7609,-3.4557,18.7609,2163.1739,86.5270,17.8331,17.8422,-8.7242,17.8511,-8.6702,17.8600,-8.6170,17.8600,628.8899,12.5778,7.1241,156.9971,4.7494,0.0000,119.7122,276.7093,-138198.7000,-179648.3433,-180252.6739
6957.0000,17.6869,29.9091,0.0000,133189.1000,-133189.1000,3.4532,0.0000,0.0000,0.0000,29597.5778,4.5000,1.0000,29597.5778,0.0000,0.0000,162786.6778,0.0000,-162786.6778,24.2542,16.9569,10715.6000,0.0000,10715.6000,0.2778,2896.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2896.1081,0.0000,0.0000,0.0000,7819.4919,7819.4919,23.9221,35.9629,0.0000,3516.0000,-3516.0000,0.0912,0.0000,0.0000,0.0000,717.5510,4.9000,1.0000,717.5510,0.0000,0.0000,4233.5510,0.0000,-4233.5510,24.0929,16.7956,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0000,0.0000,0.0000,342.0243,342.0243,24.0665,36.1073,0.0000,9913.7000,-9913.7000,0.2570,0.0000,0.0000,0.0000,2023.2041,4.9000,1.0000,2023.2041,0.0000,0.0000,11936.9041,0.0000,-11936.9041,24.5480,17.2507,7447.5000,0.0000,7447.5000,0.1931,2012.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2012.8378,0.0000,0.0000,0.0000,5434.6622,5434.6622,24.2970,19.6871,21.9920,-7.6178,-114267.6693,6.4266,700.7763,7.0078,6.4266,0.0000,9.6498,19.6944,18.5499,19.1221,-3.5464,-28371.2263,6.4266,1458.6320,14.5863,6.4266,0.0000,33.9312,18.5564,17.6598,18.1081,-3.1748,-22223.8064,6.4266,1731.7723,17.3177,6.4266,0.0000,44.2999,23.9387,23.9331,15.7116,23.9276,15.6695,23.9221,15.6277,23.9221,1804.3237,72.1729,24.0791,24.0749,13.0038,24.0707,12.9715,24.0665,12.9394,24.0665,1804.3237,72.1729,24.3288,24.3180,17.3032,24.3074,17.1909,24.2970,17.0816,24.2970,525.2445,10.5049,19.6871,19.6896,-3.6319,19.6920,-3.6127,19.6944,-3.5935,19.6944,1804.3237,72.1729,18.5499,18.5520,-4.6890,18.5542,-4.6828,18.5564,-4.6765,18.5564,1804.3237,72.1729,17.6598,17.6689,-9.9993,17.6779,-9.9565,17.6869,-9.9134,17.6869,525.2445,10.5049,6.4266,118.1626,4.2844,0.0000,87.8809,206.0435,-127987.0000,-165360.9545,-164862.7020
6958.0000,17.5358,29.7580,0.0000,106621.1000,-106621.1000,2.7644,0.0000,0.0000,0.0000,23693.5778,4.5000,1.0000,23693.5778,0.0000,0.0000,130314.6778,0.0000,-130314.6778,23.9264,16.6291,10473.2000,0.0000,10473.2000,0.2715,2830.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2830.5946,0.0000,0.0000,0.0000,7642.6054,7642.6054,23.5412,35.5820,0.0000,4594.9000,-4594.9000,0.1191,0.0000,0.0000,0.0000,937.7347,4.9000,1.0000,937.7347,0.0000,0.0000,5532.6347,0.0000,-5532.6347,23.8125,16.5152,356.9000,0.0000,356.9000,0.0093,96.4595,3.7000,1.0000,0.0000,0.0000,0.0000,96.4595,0.0000,0.0000,0.0000,260.4405,260.4405,23.7893,35.8301,0.0000,7398.1000,-7398.1000,0.1918,0.0000,0.0000,0.0000,1509.8163,4.9000,1.0000,1509.8163,0.0000,0.0000,8907.9163,0.0000,-8907.9163,24.2262,16.9289,6500.7000,0.0000,6500.7000,0.1685,1756.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1756.9459,0.0000,0.0000,0.0000,4743.7541,4743.7541,23.9751,19.3898,21.6824,-6.2335,-93502.9395,5.2869,582.8941,5.8289,5.2869,0.0000,5.3725,19.3996,18.3461,18.8728,-2.6854,-21482.9115,5.2869,1211.1833,12.1118,5.2869,0.0000,18.8912,18.3556,17.5010,17.9283,-2.4895,-17426.5461,5.2869,1434.4163,14.3442,5.2869,0.0000,24.6639,23.5516,23.5481,11.9380,23.5446,11.9206,23.5412,11.9031,23.5412,1280.6797,51.2272,23.7997,23.7962,10.9548,23.7928,10.9327,23.7893,10.9108,23.7893,1280.6797,51.2272,23.9935,23.9874,14.1406,23.9813,14.0964,23.9751,14.0519,23.9751,373.7593,7.4752,19.3898,19.3930,-5.3998,19.3963,-5.3752,19.3996,-5.3507,19.3996,1280.6797,51.2272,18.3461,18.3493,-5.9965,18.3524,-5.9819,18.3556,-5.9673,18.3556,1280.6797,51.2272,17.5010,17.5127,-11.1607,17.5243,-11.0921,17.5358,-11.0241,17.5358,373.7593,7.4752,5.2869,69.0317,3.5246,0.0000,48.9276,117.9593,-101283.3000,-132108.4288,-132412.3970
6959.0000,17.4128,29.6350,0.0000,92313.0000,-92313.0000,2.3934,0.0000,0.0000,0.0000,20514.0000,4.5000,1.0000,20514.0000,0.0000,0.0000,112827.0000,0.0000,-112827.0000,23.7507,16.4534,10453.8000,0.0000,10453.8000,0.2710,2825.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2825.3514,0.0000,0.0000,0.0000,7628.4486,7628.4486,23.3106,35.3514,0.0000,6460.4000,-6460.4000,0.1675,0.0000,0.0000,0.0000,1318.4490,4.9000,1.0000,1318.4490,0.0000,0.0000,7778.8490,0.0000,-7778.8490,23.7476,16.4503,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,23.7178,35.7586,0.0000,5423.8000,-5423.8000,0.1406,0.0000,0.0000,0.0000,1106.8980,4.9000,1.0000,1106.8980,0.0000,0.0000,6530.6980,0.0000,-6530.6980,24.0846,16.7874,3660.2000,0.0000,3660.2000,0.0949,989.2432,3.7000,1.0000,0.0000,0.0000,0.0000,989.2432,0.0000,0.0000,0.0000,2670.9568,2670.9568,23.8980,19.0573,21.4776,-5.7449,-86173.7244,4.6155,512.6073,5.1261,4.6155,0.0000,3.5745,19.0720,18.2226,18.6473,-1.8901,-15120.6085,4.6155,1066.3383,10.6634,4.6155,0.0000,12.5689,18.2333,17.3723,17.8028,-2.1898,-15328.4490,4.6155,1258.2386,12.5824,4.6155,0.0000,16.4097,23.3222,23.3183,10.2752,23.3145,10.2527,23.3106,10.2304,23.3106,1009.6274,40.3851,23.7325,23.7276,11.1172,23.7227,11.0809,23.7178,11.0449,23.7178,1009.6274,40.3851,23.9346,23.9222,14.5248,23.9100,14.4022,23.8980,14.2828,23.8980,295.1963,5.9039,19.0573,19.0622,-7.5915,19.0671,-7.5536,19.0720,-7.5159,19.0720,1009.6274,40.3851,18.2226,18.2262,-6.5185,18.2298,-6.5025,18.2333,-6.4866,18.2333,1009.6274,40.3851,17.3723,17.3859,-11.9862,17.3994,-11.9032,17.4128,-11.8210,17.4128,295.1963,5.9039,4.6155,47.5273,3.0770,0.0000,32.5532,80.0805,-89714.8000,-116568.3091,-116622.7818
6960.0000,17.2976,29.5199,0.0000,74287.2000,-74287.2000,1.9260,0.0000,0.0000,0.0000,16508.2667,4.5000,1.0000,16508.2667,0.0000,0.0000,90795.4667,0.0000,-90795.4667,23.5327,16.2354,10474.7000,0.0000,10474.7000,0.2716,2831.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2831.0000,0.0000,0.0000,0.0000,7643.7000,7643.7000,22.9992,35.0400,0.0000,6489.3000,-6489.3000,0.1682,0.0000,0.0000,0.0000,1324.3469,4.9000,1.0000,1324.3469,0.0000,0.0000,7813.6469,0.0000,-7813.6469,23.5357,16.2384,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,23.5047,35.5455,0.0000,4297.7000,-4297.7000,0.1114,0.0000,0.0000,0.0000,877.0816,4.9000,1.0000,877.0816,0.0000,0.0000,5174.7816,0.0000,-5174.7816,23.8601,16.5628,1174.8000,0.0000,1174.8000,0.0305,317.5135,3.7000,1.0000,0.0000,0.0000,0.0000,317.5135,0.0000,0.0000,0.0000,857.2865,857.2865,23.7639,18.7455,21.2547,-4.8720,-73079.7795,3.7755,422.6890,4.2269,3.7755,0.0000,1.9566,18.7664,18.1182,18.4423,-1.1799,-9438.9799,3.7755,879.0324,8.7903,3.7755,0.0000,6.8798,18.1317,17.2457,17.6887,-1.8431,-12901.9561,3.7755,1033.7401,10.3374,3.7755,0.0000,8.9821,23.0078,23.0049,7.7997,23.0020,7.7873,22.9992,7.7748,22.9992,711.0263,28.4411,23.5178,23.5134,9.5599,23.5091,9.5314,23.5047,9.5030,23.5047,711.0263,28.4411,23.8012,23.7886,13.6440,23.7762,13.5306,23.7639,13.4187,23.7639,208.4804,4.1696,18.7455,18.7525,-9.5190,18.7595,-9.4648,18.7664,-9.4109,18.7664,711.0263,28.4411,18.1182,18.1228,-6.9596,18.1272,-6.9362,18.1317,-6.9130,18.1317,711.0263,28.4411,17.2457,17.2633,-12.8215,17.2806,-12.7008,17.2976,-12.5821,17.2976,208.4804,4.1696,3.7755,27.3953,2.5170,0.0000,17.8185,45.2138,-73067.1000,-95021.9574,-95420.7154
6961.0000,17.2263,29.4485,0.0000,73108.1000,-73108.1000,1.8955,0.0000,0.0000,0.0000,16246.2444,4.5000,1.0000,16246.2444,0.0000,0.0000,89354.3444,0.0000,-89354.3444,23.7415,16.4442,10484.2000,0.0000,10484.2000,0.2718,2833.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2833.5676,0.0000,0.0000,0.0000,7650.6324,7650.6324,23.1622,35.2030,0.0000,2860.7000,-2860.7000,0.0742,0.0000,0.0000,0.0000,583.8163,4.9000,1.0000,583.8163,0.0000,0.0000,3444.5163,0.0000,-3444.5163,23.4134,16.1161,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,23.3795,35.4203,0.0000,3909.0000,-3909.0000,0.1013,0.0000,0.0000,0.0000,797.7551,4.9000,1.0000,797.7551,0.0000,0.0000,4706.7551,0.0000,-4706.7551,23.7227,16.4254,702.7000,0.0000,702.7000,0.0182,189.9189,3.7000,1.0000,0.0000,0.0000,0.0000,189.9189,0.0000,0.0000,0.0000,512.7811,512.7811,23.6470,18.5743,21.1107,-4.6380,-69569.3416,3.5558,400.1582,4.0016,3.5558,0.0000,1.6344,18.5953,18.0221,18.3087,-0.9827,-7861.5002,3.5558,832.0555,8.3206,3.5558,0.0000,5.7471,18.0371,17.1739,17.6055,-1.6912,-11838.1942,3.5558,976.6740,9.7667,3.5558,0.0000,7.5033,23.1837,23.1765,10.3345,23.1693,10.2779,23.1622,10.2219,23.1622,640.5351,25.6214,23.3939,23.3891,9.0166,23.3843,8.9844,23.3795,8.9524,23.3795,640.5351,25.6214,23.6853,23.6724,12.9541,23.6596,12.8423,23.6470,12.7322,23.6470,187.9756,3.7595,18.5743,18.5814,-10.0480,18.5884,-9.9994,18.5953,-9.9510,18.5953,640.5351,25.6214,18.0221,18.0271,-7.3897,18.0321,-7.3641,18.0371,-7.3385,18.0371,640.5351,25.6214,17.1739,17.1915,-13.0353,17.2090,-12.9264,17.2263,-12.8181,17.2263,187.9756,3.7595,3.5558,23.2470,2.3705,0.0000,14.8849,38.1319,-68324.6000,-89074.9024,-89269.0360
6962.0000,17.1713,29.3935,0.0000,65983.5000,-65983.5000,1.7107,0.0000,0.0000,0.0000,14663.0000,4.5000,1.0000,14663.0000,0.0000,0.0000,80646.5000,0.0000,-80646.5000,23.2177,15.9204,10510.7000,0.0000,10510.7000,0.2725,2840.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2840.7297,0.0000,0.0000,0.0000,7669.9703,7669.9703,22.6418,34.6826,0.0000,7982.1000,-7982.1000,0.2070,0.0000,0.0000,0.0000,1629.0000,4.9000,1.0000,1629.0000,0.0000,0.0000,9611.1000,0.0000,-9611.1000,23.3624,16.0651,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,23.3265,35.3673,0.0000,3736.5000,-3736.5000,0.0969,0.0000,0.0000,0.0000,762.5510,4.9000,1.0000,762.5510,0.0000,0.0000,4499.0510,0.0000,-4499.0510,23.6638,16.3665,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,23.5995,18.4297,21.0146,-4.5970,-68954.9247,3.4581,390.5187,3.9052,3.4581,0.0000,1.5034,18.4517,17.9541,18.2029,-0.8296,-6636.9966,3.4581,812.4469,8.1245,3.4581,0.0000,5.2864,17.9694,17.1182,17.5438,-1.6218,-11352.9332,3.4581,952.0919,9.5209,3.4581,0.0000,6.9019,22.6427,22.6424,5.1746,22.6421,5.1927,22.6418,5.2104,22.6418,610.2407,24.4096,23.3427,23.3372,9.1025,23.3319,9.0656,23.3265,9.0289,23.3265,610.2407,24.4096,23.6449,23.6295,13.1132,23.6144,12.9771,23.5995,12.8437,23.5995,179.1587,3.5832,18.4297,18.4371,-10.5062,18.4444,-10.4576,18.4517,-10.4092,18.4517,610.2407,24.4096,17.9541,17.9592,-7.5865,17.9643,-7.5620,17.9694,-7.5376,17.9694,610.2407,24.4096,17.1182,17.1361,-13.1603,17.1538,-13.0560,17.1713,-12.9524,17.1713,179.1587,3.5832,3.4581,21.5410,2.3054,0.0000,13.6918,35.2328,-66484.5000,-86570.8348,-86944.8545
6963.0000,17.1242,29.3464,0.0000,61270.0000,-61270.0000,1.5885,0.0000,0.0000,0.0000,13615.5556,4.5000,1.0000,13615.5556,0.0000,0.0000,74885.5556,0.0000,-74885.5556,23.1813,15.8840,10483.9000,0.0000,10483.9000,0.2718,2833.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2833.4865,0.0000,0.0000,0.0000,7650.4135,7650.4135,22.5532,34.5940,0.0000,6283.8000,-6283.8000,0.1629,0.0000,0.0000,0.0000,1282.4082,4.9000,1.0000,1282.4082,0.0000,0.0000,7566.2082,0.0000,-7566.2082,23.1652,15.8679,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,23.1324,35.1733,0.0000,3682.0000,-3682.0000,0.0955,0.0000,0.0000,0.0000,751.4286,4.9000,1.0000,751.4286,0.0000,0.0000,4433.4286,0.0000,-4433.4286,23.4910,16.1937,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,23.4378,18.3478,20.8928,-4.1953,-62929.8451,3.2054,363.5781,3.6358,3.2054,0.0000,1.1973,18.3703,17.8746,18.1225,-0.7661,-6128.5902,3.2054,755.3731,7.5537,3.2054,0.0000,4.2101,17.8920,17.0669,17.4795,-1.4574,-10201.5233,3.2054,884.6921,8.8469,3.2054,0.0000,5.4967,22.5625,22.5594,5.3674,22.5563,5.3495,22.5532,5.3320,22.5532,534.8451,21.3938,23.1442,23.1403,7.5954,23.1364,7.5745,23.1324,7.5537,23.1324,534.8451,21.3938,23.4706,23.4597,11.5263,23.4488,11.4504,23.4378,11.3741,23.4378,157.2014,3.1440,18.3478,18.3553,-10.4628,18.3628,-10.4152,18.3703,-10.3678,18.3703,534.8451,21.3938,17.8746,17.8804,-7.9578,17.8862,-7.9278,17.8920,-7.8980,17.8920,534.8451,21.3938,17.0669,17.0862,-13.3040,17.1053,-13.1880,17.1242,-13.0735,17.1242,157.2014,3.1440,3.2054,17.5039,2.1369,0.0000,10.9041,28.4080,-60049.9000,-78722.5085,-79259.9586
