Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6964.0000,17.1168,29.3390,0.0000,79996.5000,-79996.5000,2.0741,0.0000,0.0000,0.0000,17777.0000,4.5000,1.0000,17777.0000,0.0000,0.0000,97773.5000,0.0000,-97773.5000,23.6884,16.3911,10513.3000,0.0000,10513.3000,0.2726,2841.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2841.4324,0.0000,0.0000,0.0000,7671.8676,7671.8676,23.1437,35.1845,0.0000,3667.0000,-3667.0000,0.0951,0.0000,0.0000,0.0000,748.3673,4.9000,1.0000,748.3673,0.0000,0.0000,4415.3673,0.0000,-4415.3673,23.4405,16.1432,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0000,0.0000,0.0000,270.2919,270.2919,23.4000,35.4408,0.0000,3937.0000,-3937.0000,0.1021,0.0000,0.0000,0.0000,803.4694,4.9000,1.0000,803.4694,0.0000,0.0000,4740.4694,0.0000,-4740.4694,23.7186,16.4213,703.3000,0.0000,703.3000,0.0182,190.0811,3.7000,1.0000,0.0000,0.0000,0.0000,190.0811,0.0000,0.0000,0.0000,513.2189,513.2189,23.6220,18.2957,20.9589,-5.2830,-79244.4132,3.8574,436.4913,4.3649,3.8574,0.0000,2.0867,18.3138,17.8410,18.0774,-0.8793,-7034.7303,3.8574,910.5819,9.1058,3.8574,0.0000,7.3374,17.8547,17.0738,17.4643,-1.6599,-11619.5346,3.8574,1065.2720,10.6527,3.8574,0.0000,9.5795,23.1727,23.1630,12.0212,23.1533,11.9391,23.1437,11.8579,23.1437,738.1221,29.5249,23.4223,23.4148,10.9354,23.4074,10.8782,23.4000,10.8215,23.4000,738.1221,29.5249,23.6841,23.6629,14.7086,23.6422,14.5078,23.6220,14.3124,23.6220,216.3582,4.3272,18.2957,18.3018,-10.2916,18.3078,-10.2610,18.3138,-10.2305,18.3138,738.1221,29.5249,17.8410,17.8456,-7.9006,17.8502,-7.8850,17.8547,-7.8693,17.8547,738.1221,29.5249,17.0738,17.0880,-12.8364,17.1024,-12.7865,17.1168,-12.7349,17.1168,216.3582,4.3272,3.8574,29.0544,2.5716,0.0000,19.0036,48.0580,-76013.5000,-98473.9584,-97898.6782
6965.0000,17.1378,29.3600,0.0000,88996.2000,-88996.2000,2.3074,0.0000,0.0000,0.0000,19776.9333,4.5000,1.0000,19776.9333,0.0000,0.0000,108773.1333,0.0000,-108773.1333,23.4167,16.1194,10481.4000,0.0000,10481.4000,0.2717,2832.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2832.8108,0.0000,0.0000,0.0000,7648.5892,7648.5892,22.9638,35.0046,0.0000,7550.9000,-7550.9000,0.1958,0.0000,0.0000,0.0000,1541.0000,4.9000,1.0000,1541.0000,0.0000,0.0000,9091.9000,0.0000,-9091.9000,23.4886,16.1913,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,23.4527,35.4935,0.0000,4574.3000,-4574.3000,0.1186,0.0000,0.0000,0.0000,933.5306,4.9000,1.0000,933.5306,0.0000,0.0000,5507.8306,0.0000,-5507.8306,23.7706,16.4733,3436.5000,0.0000,3436.5000,0.0891,928.7838,3.7000,1.0000,0.0000,0.0000,0.0000,928.7838,0.0000,0.0000,0.0000,2507.7162,2507.7162,23.5882,18.4619,21.0250,-5.9204,-88806.5124,4.4915,507.0250,5.0703,4.4915,0.0000,3.2941,18.4715,17.7603,18.1159,-1.5400,-12319.9869,4.4915,1058.7099,10.5871,4.4915,0.0000,11.5829,17.7734,17.1041,17.4388,-1.6566,-11595.9659,4.4915,1241.5871,12.4159,4.4915,0.0000,15.1224,22.9751,22.9714,9.5358,22.9676,9.5234,22.9638,9.5107,22.9638,962.6853,38.5074,23.4696,23.4639,11.3382,23.4583,11.3043,23.4527,11.2704,23.4527,962.6853,38.5074,23.6258,23.6134,14.0347,23.6008,13.9549,23.5882,13.8734,23.5882,281.5771,5.6315,18.4619,18.4651,-8.0946,18.4683,-8.0913,18.4715,-8.0878,18.4715,962.6853,38.5074,17.7603,17.7647,-8.3838,17.7691,-8.3698,17.7734,-8.3557,17.7734,962.6853,38.5074,17.1041,17.1153,-12.2140,17.1265,-12.1961,17.1378,-12.1769,17.1378,281.5771,5.6315,4.4915,44.1034,2.9943,0.0000,29.9994,74.1029,-86751.5000,-112886.7207,-112722.4652
6966.0000,17.2433,29.4655,0.0000,169103.3000,-169103.3000,4.3843,0.0000,0.0000,0.0000,37578.5111,4.5000,1.0000,37578.5111,0.0000,0.0000,206681.8111,0.0000,-206681.8111,24.2089,16.9116,10515.6000,0.0000,10515.6000,0.2726,2842.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2842.0541,0.0000,0.0000,0.0000,7673.5459,7673.5459,23.9268,35.9676,0.0000,680.2000,-680.2000,0.0176,0.0000,0.0000,0.0000,138.8163,4.9000,1.0000,138.8163,0.0000,0.0000,819.0163,0.0000,-819.0163,23.9544,16.6571,434.6000,0.0000,434.6000,0.0113,117.4595,3.7000,1.0000,0.0000,0.0000,0.0000,117.4595,0.0000,0.0000,0.0000,317.1405,317.1405,23.9267,35.9676,0.0000,5678.9000,-5678.9000,0.1472,0.0000,0.0000,0.0000,1158.9592,4.9000,1.0000,1158.9592,0.0000,0.0000,6837.8592,0.0000,-6837.8592,24.1572,16.8599,11398.5000,0.0000,11398.5000,0.2955,3080.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3080.6757,0.0000,0.0000,0.0000,8317.8243,8317.8243,23.8395,19.0929,21.4662,-9.3893,-140840.0664,7.6929,854.7475,8.5475,7.6929,0.0000,16.5517,19.0897,17.8690,18.4793,-4.5274,-36218.8161,7.6929,1788.6043,17.8860,7.6929,0.0000,58.1998,17.8741,17.2292,17.5517,-2.7336,-19135.0118,7.6929,2117.3900,21.1739,7.6929,0.0000,75.9846,23.9503,23.9424,19.2875,23.9346,19.2305,23.9268,19.1738,23.9268,2476.8896,99.0756,23.9437,23.9381,15.9952,23.9324,15.9609,23.9267,15.9266,23.9267,2476.8896,99.0756,23.8769,23.8644,17.2426,23.8519,17.1560,23.8395,17.0700,23.8395,719.4117,14.3882,19.0929,19.0918,-1.7248,19.0907,-1.7594,19.0897,-1.7937,19.0897,2476.8896,99.0756,17.8690,17.8707,-6.9729,17.8724,-6.9851,17.8741,-6.9970,17.8741,2476.8896,99.0756,17.2292,17.2338,-10.5905,17.2385,-10.6443,17.2433,-10.6964,17.2433,719.4117,14.3882,7.6929,194.0812,5.1286,0.0000,150.7361,344.8173,-153113.7000,-198030.1758,-196193.8943
6967.0000,17.3976,29.6198,0.0000,224421.4000,-224421.4000,5.8185,0.0000,0.0000,0.0000,49871.4222,4.5000,1.0000,49871.4222,0.0000,0.0000,274292.8222,0.0000,-274292.8222,24.4001,17.1028,17780.3000,0.0000,17780.3000,0.4610,4805.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4805.4865,0.0000,0.0000,0.0000,12974.8135,12974.8135,24.0560,24.0560,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.0560,16.7588,813.8000,0.0000,813.8000,0.0211,219.9459,3.7000,1.0000,0.0000,0.0000,0.0000,219.9459,0.0000,0.0000,0.0000,593.8541,593.8541,24.0300,36.0708,0.0000,6010.3000,-6010.3000,0.1558,0.0000,0.0000,0.0000,1226.5918,4.9000,1.0000,1226.5918,0.0000,0.0000,7236.8918,0.0000,-7236.8918,24.2147,16.9174,12111.5000,0.0000,12111.5000,0.3140,3273.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3273.3784,0.0000,0.0000,0.0000,8838.1216,8838.1216,23.9628,19.6763,21.8196,-11.1938,-167907.2478,10.1557,1114.2195,11.1422,10.1557,0.0000,38.0800,19.6709,18.1791,18.9250,-7.3044,-58434.9514,10.1557,2322.0287,23.2203,10.1557,0.0000,133.8987,18.1798,17.3903,17.7851,-4.4179,-30925.1405,10.1557,2770.4383,27.7044,10.1557,0.0000,174.8156,24.0689,24.0646,19.0031,24.0603,18.9865,24.0560,18.9699,24.0560,4047.3103,161.8924,24.0409,24.0372,16.2382,24.0336,16.2243,24.0300,16.2104,24.0300,4047.3103,161.8924,23.9891,23.9804,18.2414,23.9716,18.1981,23.9628,18.1547,23.9628,1171.6547,23.4331,19.6763,19.6745,3.2416,19.6727,3.2087,19.6709,3.1758,19.6709,4047.3103,161.8924,18.1791,18.1794,-3.8511,18.1796,-3.8734,18.1798,-3.8955,18.1798,4047.3103,161.8924,17.3903,17.3927,-8.7646,17.3951,-8.8287,17.3976,-8.8920,17.3976,1171.6547,23.4331,10.1557,418.3818,6.7705,0.0000,346.7943,765.1761,-199726.1000,-259122.9249,-257267.3398
6968.0000,17.6151,29.8373,0.0000,247014.6000,-247014.6000,6.4043,0.0000,0.0000,0.0000,54892.1333,4.5000,1.0000,54892.1333,0.0000,0.0000,301906.7333,0.0000,-301906.7333,24.0689,16.7716,21698.4000,0.0000,21698.4000,0.5626,5864.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5864.4324,0.0000,0.0000,0.0000,15833.9676,15833.9676,23.7241,35.7649,0.0000,24160.9000,-24160.9000,0.6264,0.0000,0.0000,0.0000,4930.7959,4.9000,1.0000,4930.7959,0.0000,0.0000,29091.6959,0.0000,-29091.6959,24.3460,17.0487,1328.8000,0.0000,1328.8000,0.0345,359.1351,3.7000,1.0000,0.0000,0.0000,0.0000,359.1351,0.0000,0.0000,0.0000,969.6649,969.6649,24.3140,36.3548,0.0000,6025.5000,-6025.5000,0.1562,0.0000,0.0000,0.0000,1229.6939,4.9000,1.0000,1229.6939,0.0000,0.0000,7255.1939,0.0000,-7255.1939,24.4691,17.1718,11636.1000,0.0000,11636.1000,0.3017,3144.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3144.8919,0.0000,0.0000,0.0000,8491.2081,8491.2081,24.2584,20.1011,22.1797,-12.9651,-194476.0590,12.1285,1313.7418,13.1374,12.1285,0.0000,64.8615,20.0958,18.5302,19.3130,-9.1549,-73238.8603,12.1285,2733.2805,27.3328,12.1285,0.0000,228.0692,18.5289,17.6129,18.0709,-6.1217,-42851.7495,12.1285,3289.7407,32.8974,12.1285,0.0000,297.7628,23.7304,23.7283,14.7841,23.7262,14.7859,23.7241,14.7877,23.7241,5545.6698,221.8268,24.3253,24.3215,18.5683,24.3178,18.5505,24.3140,18.5326,24.3140,5545.6698,221.8268,24.2876,24.2778,21.4590,24.2681,21.3955,24.2584,21.3325,24.2584,1602.1665,32.0433,20.1011,20.0993,6.2239,20.0975,6.1964,20.0958,6.1690,20.0958,5545.6698,221.8268,18.5302,18.5297,-0.7794,18.5293,-0.8038,18.5289,-0.8282,18.5289,5545.6698,221.8268,17.6129,17.6136,-6.4109,17.6143,-6.4822,17.6151,-6.5528,17.6151,1602.1665,32.0433,12.1285,684.3537,8.0857,0.0000,590.6936,1275.0473,-242537.7000,-312958.7826,-310566.6689
6969.0000,17.8040,30.0262,0.0000,259903.5000,-259903.5000,6.7385,0.0000,0.0000,0.0000,57756.3333,4.5000,1.0000,57756.3333,0.0000,0.0000,317659.8333,0.0000,-317659.8333,24.1166,16.8193,24667.8000,0.0000,24667.8000,0.6396,6666.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6666.9730,0.0000,0.0000,0.0000,18000.8270,18000.8270,23.7513,35.7921,0.0000,32412.3000,-32412.3000,0.8403,0.0000,0.0000,0.0000,6614.7551,4.9000,1.0000,6614.7551,0.0000,0.0000,39027.0551,0.0000,-39027.0551,24.5268,17.2295,1442.4000,0.0000,1442.4000,0.0374,389.8378,3.7000,1.0000,0.0000,0.0000,0.0000,389.8378,0.0000,0.0000,0.0000,1052.5622,1052.5622,24.4954,36.5362,0.0000,6840.3000,-6840.3000,0.1773,0.0000,0.0000,0.0000,1395.9796,4.9000,1.0000,1395.9796,0.0000,0.0000,8236.2796,0.0000,-8236.2796,24.6590,17.3617,10210.1000,0.0000,10210.1000,0.2647,2759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2759.4865,0.0000,0.0000,0.0000,7450.6135,7450.6135,24.4834,20.3811,22.4322,-13.7621,-206432.1511,13.0468,1400.6525,14.0065,13.0468,0.0000,80.7376,20.3760,18.7869,19.5815,-9.9957,-79965.5547,13.0468,2925.5559,29.2556,13.0468,0.0000,283.8936,18.7853,17.8030,18.2942,-7.0612,-49428.2377,13.0468,3538.9928,35.3899,13.0468,0.0000,370.6461,23.7589,23.7564,15.0844,23.7538,15.0774,23.7513,15.0704,23.7513,6313.8556,252.5542,24.5059,24.5024,19.6393,24.4989,19.6228,24.4954,19.6063,24.4954,6313.8556,252.5542,24.5110,24.5018,23.3658,24.4926,23.3073,24.4834,23.2492,24.4834,1822.6143,36.4523,20.3811,20.3794,7.7404,20.3777,7.7170,20.3760,7.6936,20.3760,6313.8556,252.5542,18.7869,18.7864,1.0565,18.7858,1.0340,18.7853,1.0117,18.7853,6313.8556,252.5542,17.8030,17.8033,-4.6959,17.8037,-4.7613,17.8040,-4.8261,17.8040,1822.6143,36.4523,13.0468,838.0052,8.6978,0.0000,735.2773,1573.2825,-262835.8000,-338419.1653,-335825.9435
6970.0000,18.0054,30.2276,0.0000,273064.1000,-273064.1000,7.0797,0.0000,0.0000,0.0000,60680.9111,4.5000,1.0000,60680.9111,0.0000,0.0000,333745.0111,0.0000,-333745.0111,24.1020,16.8047,29110.5000,0.0000,29110.5000,0.7547,7867.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7867.7027,0.0000,0.0000,0.0000,21242.7973,21242.7973,23.7075,35.7483,0.0000,43352.0000,-43352.0000,1.1240,0.0000,0.0000,0.0000,8847.3469,4.9000,1.0000,8847.3469,0.0000,0.0000,52199.3469,0.0000,-52199.3469,24.6610,17.3638,1474.2000,0.0000,1474.2000,0.0382,398.4324,3.7000,1.0000,0.0000,0.0000,0.0000,398.4324,0.0000,0.0000,0.0000,1075.7676,1075.7676,24.6316,36.6724,0.0000,8691.3000,-8691.3000,0.2253,0.0000,0.0000,0.0000,1773.7347,4.9000,1.0000,1773.7347,0.0000,0.0000,10465.0347,0.0000,-10465.0347,24.8227,17.5255,9259.4000,0.0000,9259.4000,0.2401,2502.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2502.5405,0.0000,0.0000,0.0000,6756.8595,6756.8595,24.6733,20.6646,22.6689,-14.6298,-219447.2107,14.1931,1511.0709,15.1107,14.1931,0.0000,103.9430,20.6591,19.0426,19.8508,-11.0620,-88495.7041,14.1931,3183.9697,31.8397,14.1931,0.0000,365.4897,19.0402,18.0064,18.5233,-8.0852,-56596.6460,14.1931,3932.5254,39.3253,14.1931,0.0000,477.1764,23.7140,23.7118,14.5033,23.7097,14.4988,23.7075,14.4943,23.7075,7334.6226,293.3849,24.6414,24.6381,20.3018,24.6349,20.2869,24.6316,20.2720,24.6316,7334.6226,293.3849,24.6993,24.6906,24.7768,24.6819,24.7226,24.6733,24.6687,24.6733,2115.3165,42.3063,20.6646,20.6628,9.4322,20.6609,9.4095,20.6591,9.3869,20.6591,7334.6226,293.3849,19.0426,19.0418,2.8413,19.0410,2.8189,19.0402,2.7965,19.0402,7334.6226,293.3849,18.0064,18.0060,-2.9110,18.0057,-2.9767,18.0054,-3.0417,18.0054,2115.3165,42.3063,14.1931,1058.8205,9.4620,0.0000,946.6092,2005.4297,-285263.3000,-367333.9684,-364539.5608
6971.0000,18.2332,30.4554,0.0000,286965.8000,-286965.8000,7.4401,0.0000,0.0000,0.0000,63770.1778,4.5000,1.0000,63770.1778,0.0000,0.0000,350735.9778,0.0000,-350735.9778,24.0764,16.7791,30590.9000,0.0000,30590.9000,0.7931,8267.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8267.8108,0.0000,0.0000,0.0000,22323.0892,22323.0892,23.6986,35.7394,0.0000,62062.6000,-62062.6000,1.6091,0.0000,0.0000,0.0000,12665.8367,4.9000,1.0000,12665.8367,0.0000,0.0000,74728.4367,0.0000,-74728.4367,24.9435,17.6462,1729.0000,0.0000,1729.0000,0.0448,467.2973,3.7000,1.0000,0.0000,0.0000,0.0000,467.2973,0.0000,0.0000,0.0000,1261.7027,1261.7027,24.9121,36.9529,0.0000,11338.1000,-11338.1000,0.2940,0.0000,0.0000,0.0000,2313.8980,4.9000,1.0000,2313.8980,0.0000,0.0000,13651.9980,0.0000,-13651.9980,25.1395,17.8423,7476.9000,0.0000,7476.9000,0.1939,2020.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2020.7838,0.0000,0.0000,0.0000,5456.1162,5456.1162,25.0195,20.9639,22.9917,-16.2289,-243433.7346,15.5625,1638.2321,16.3823,15.5625,0.0000,137.0256,20.9581,19.3192,20.1386,-12.2971,-98376.8545,15.5625,3596.0138,35.9601,15.5625,0.0000,481.8163,19.3162,18.2362,18.7762,-9.2608,-64825.4076,15.5625,4760.0394,47.6004,15.5625,0.0000,629.0501,23.7045,23.7025,14.3620,23.7005,14.3575,23.6986,14.3531,23.6986,8642.7500,345.7100,24.9225,24.9190,22.4657,24.9156,22.4480,24.9121,22.4304,24.9121,8642.7500,345.7100,25.0486,25.0389,28.1151,25.0292,28.0461,25.0195,27.9776,25.0195,2490.0928,49.8019,20.9639,20.9620,11.3000,20.9600,11.2779,20.9581,11.2559,20.9581,8642.7500,345.7100,19.3192,19.3182,4.7740,19.3172,4.7512,19.3162,4.7285,19.3162,8642.7500,345.7100,18.2362,18.2352,-0.9088,18.2342,-0.9761,18.2332,-1.0429,18.2332,2490.0928,49.8019,15.5625,1367.7656,10.3750,0.0000,1247.8921,2615.6576,-320569.7000,-410075.5044,-406635.9967
6972.0000,18.3914,30.6136,0.0000,297893.4000,-297893.4000,7.7234,0.0000,0.0000,0.0000,66198.5333,4.5000,1.0000,66198.5333,0.0000,0.0000,364091.9333,0.0000,-364091.9333,24.3177,17.0204,26517.1000,0.0000,26517.1000,0.6875,7166.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7166.7838,0.0000,0.0000,0.0000,19350.3162,19350.3162,23.9946,36.0354,0.0000,63862.6000,-63862.6000,1.6558,0.0000,0.0000,0.0000,13033.1837,4.9000,1.0000,13033.1837,0.0000,0.0000,76895.7837,0.0000,-76895.7837,25.2463,17.9490,2055.0000,0.0000,2055.0000,0.0533,555.4054,3.7000,1.0000,0.0000,0.0000,0.0000,555.4054,0.0000,0.0000,0.0000,1499.5946,1499.5946,25.2108,37.2516,0.0000,12725.2000,-12725.2000,0.3299,0.0000,0.0000,0.0000,2596.9796,4.9000,1.0000,2596.9796,0.0000,0.0000,15322.1796,0.0000,-15322.1796,25.4602,18.1629,6526.2000,0.0000,6526.2000,0.1692,1763.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1763.8378,0.0000,0.0000,0.0000,4762.3622,4762.3622,25.3521,21.1615,23.2568,-17.1637,-257456.0950,15.9287,1661.3532,16.6135,15.9287,0.0000,146.9280,21.1559,19.5019,20.3289,-12.7024,-101619.1156,15.9287,3749.7119,37.4971,15.9287,0.0000,516.6356,19.4989,18.3940,18.9465,-9.6971,-67879.7421,15.9287,5139.6504,51.3965,15.9287,0.0000,674.5096,24.0027,24.0000,17.2526,23.9973,17.2399,23.9946,17.2273,23.9946,9008.7389,360.3496,25.2218,25.2181,24.5958,25.2145,24.5757,25.2108,24.5556,25.2108,9008.7389,360.3496,25.3826,25.3724,30.9161,25.3623,30.8425,25.3521,30.7695,25.3521,2594.8902,51.8978,21.1615,21.1597,12.1275,21.1578,12.1074,21.1559,12.0873,21.1559,9008.7389,360.3496,19.5019,19.5009,5.6900,19.4999,5.6690,19.4989,5.6480,19.4989,9008.7389,360.3496,18.3940,18.3931,0.1011,18.3923,0.0414,18.3914,-0.0180,18.3914,2594.8902,51.8978,15.9287,1459.1600,10.6191,0.0000,1338.0733,2797.2333,-339382.9000,-430697.6236,-426954.9527
6973.0000,18.6478,30.8701,0.0000,312259.2000,-312259.2000,8.0959,0.0000,0.0000,0.0000,69390.9333,4.5000,1.0000,69390.9333,0.0000,0.0000,381650.1333,0.0000,-381650.1333,24.2741,16.9769,30590.0000,0.0000,30590.0000,0.7931,8267.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8267.5676,0.0000,0.0000,0.0000,22322.4324,22322.4324,23.9393,35.9801,0.0000,85832.9000,-85832.9000,2.2254,0.0000,0.0000,0.0000,17516.9184,4.9000,1.0000,17516.9184,0.0000,0.0000,103349.8184,0.0000,-103349.8184,25.4629,18.1656,1962.3000,0.0000,1962.3000,0.0509,530.3514,3.7000,1.0000,0.0000,0.0000,0.0000,530.3514,0.0000,0.0000,0.0000,1431.9486,1431.9486,25.4316,37.4724,0.0000,15762.3000,-15762.3000,0.4087,0.0000,0.0000,0.0000,3216.7959,4.9000,1.0000,3216.7959,0.0000,0.0000,18979.0959,0.0000,-18979.0959,25.7114,18.4141,5813.2000,0.0000,5813.2000,0.1507,1571.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1571.1351,0.0000,0.0000,0.0000,4242.0649,4242.0649,25.6208,21.5203,23.5706,-18.5431,-278146.2293,17.5870,1814.4542,18.1445,17.5870,0.0000,197.7602,21.5137,19.8112,20.6625,-14.4360,-115487.7641,17.5870,5020.8732,50.2087,17.5870,0.0000,695.3745,19.8073,18.6533,19.2303,-11.1822,-78275.4826,17.5870,7731.3005,77.3130,17.5870,0.0000,907.8676,23.9451,23.9431,16.1517,23.9412,16.1471,23.9393,16.1425,23.9393,10750.4611,430.0184,25.4418,25.4384,25.8046,25.4350,25.7875,25.4316,25.7704,25.4316,10750.4611,430.0184,25.6488,25.6395,32.7436,25.6301,32.6815,25.6208,32.6198,25.6208,3093.3126,61.8663,21.5203,21.5181,14.6766,21.5159,14.6545,21.5137,14.6323,21.5137,10750.4611,430.0184,19.8112,19.8099,7.9417,19.8086,7.9186,19.8073,7.8956,19.8073,10750.4611,430.0184,18.6533,18.6515,2.3888,18.6496,2.3211,18.6478,2.2540,18.6478,3093.3126,61.8663,17.5870,1922.1430,11.7246,0.0000,1801.0023,3723.1453,-375488.9000,-475982.6017,-471909.4760
6974.0000,18.7797,31.0019,0.0000,317184.9000,-317184.9000,8.2236,0.0000,0.0000,0.0000,70485.5333,4.5000,1.0000,70485.5333,0.0000,0.0000,387670.4333,0.0000,-387670.4333,24.5257,17.2284,29109.5000,0.0000,29109.5000,0.7547,7867.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7867.4324,0.0000,0.0000,0.0000,21242.0676,21242.0676,24.2031,36.2439,0.0000,82655.5000,-82655.5000,2.1430,0.0000,0.0000,0.0000,16868.4694,4.9000,1.0000,16868.4694,0.0000,0.0000,99523.9694,0.0000,-99523.9694,25.6782,18.3809,1324.5000,0.0000,1324.5000,0.0343,357.9730,3.7000,1.0000,0.0000,0.0000,0.0000,357.9730,0.0000,0.0000,0.0000,966.5270,966.5270,25.6531,37.6939,0.0000,14410.6000,-14410.6000,0.3736,0.0000,0.0000,0.0000,2940.9388,4.9000,1.0000,2940.9388,0.0000,0.0000,17351.5388,0.0000,-17351.5388,25.9103,18.6130,5100.2000,0.0000,5100.2000,0.1322,1378.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1378.4324,0.0000,0.0000,0.0000,3721.7676,3721.7676,25.8270,21.6668,23.7469,-18.7120,-280680.7352,17.4923,1793.7209,17.9372,17.4923,0.0000,194.5833,21.6608,19.9558,20.8083,-14.3792,-115033.3608,17.4923,4966.9236,49.6692,17.4923,0.0000,684.2034,19.9522,18.7837,19.3680,-11.2621,-78834.9830,17.4923,7645.2546,76.4525,17.4923,0.0000,893.2828,24.2108,24.2082,18.5840,24.2056,18.5716,24.2031,18.5593,24.2031,10647.3155,425.8926,25.6639,25.6603,27.0722,25.6567,27.0529,25.6531,27.0338,25.6531,10647.3155,425.8926,25.8551,25.8458,33.8644,25.8364,33.8009,25.8270,33.7379,25.8270,3063.8088,61.2762,21.6668,21.6648,14.9198,21.6628,14.9008,21.6608,14.8819,21.6608,10647.3155,425.8926,19.9558,19.9546,8.3845,19.9534,8.3640,19.9522,8.3436,19.9522,10647.3155,425.8926,18.7837,18.7824,2.9304,18.7810,2.8736,18.7797,2.8172,18.7797,3063.8088,61.2762,17.4923,1893.4733,11.6615,0.0000,1772.0695,3665.5428,-378716.8000,-478615.5793,-474549.0791
6975.0000,18.8951,31.1173,0.0000,323128.8000,-323128.8000,8.3777,0.0000,0.0000,0.0000,71806.4000,4.5000,1.0000,71806.4000,0.0000,0.0000,394935.2000,0.0000,-394935.2000,24.6960,17.3987,27627.7000,0.0000,27627.7000,0.7163,7466.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7466.9459,0.0000,0.0000,0.0000,20160.7541,20160.7541,24.3920,36.4328,0.0000,82399.0000,-82399.0000,2.1363,0.0000,0.0000,0.0000,16816.1224,4.9000,1.0000,16816.1224,0.0000,0.0000,99215.1224,0.0000,-99215.1224,25.8493,18.5520,1272.9000,0.0000,1272.9000,0.0330,344.0270,3.7000,1.0000,0.0000,0.0000,0.0000,344.0270,0.0000,0.0000,0.0000,928.8730,928.8730,25.8249,37.8657,0.0000,13633.0000,-13633.0000,0.3535,0.0000,0.0000,0.0000,2782.2449,4.9000,1.0000,2782.2449,0.0000,0.0000,16415.2449,0.0000,-16415.2449,26.0660,18.7687,5813.2000,0.0000,5813.2000,0.1507,1571.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1571.1351,0.0000,0.0000,0.0000,4242.0649,4242.0649,25.9763,21.8075,23.8919,-18.9211,-283816.8404,17.6513,1801.0096,18.0101,17.6513,0.0000,199.9390,21.8014,20.0853,20.9434,-14.6038,-116830.5867,17.6513,5190.2446,51.9024,17.6513,0.0000,703.0357,20.0817,18.8993,19.4905,-11.5000,-80500.2818,17.6513,8000.7301,80.0073,17.6513,0.0000,917.8699,24.3999,24.3973,19.8802,24.3946,19.8678,24.3920,19.8553,24.3920,10820.8161,432.8326,25.8357,25.8321,27.8364,25.8285,27.8173,25.8249,27.7982,25.8249,10820.8161,432.8326,26.0037,25.9945,34.3877,25.9854,34.3268,25.9763,34.2664,25.9763,3113.4362,62.2687,21.8075,21.8055,15.3388,21.8034,15.3202,21.8014,15.3017,21.8014,10820.8161,432.8326,20.0853,20.0841,8.8439,20.0829,8.8239,20.0817,8.8040,20.0817,10820.8161,432.8326,18.8993,18.8979,3.4412,18.8965,3.3865,18.8951,3.3321,18.8951,3113.4362,62.2687,17.6513,1941.7865,11.7675,0.0000,1820.8446,3762.6311,-384447.0000,-485233.8755,-481147.7089
6976.0000,18.9057,31.1279,0.0000,319344.1000,-319344.1000,8.2796,0.0000,0.0000,0.0000,70965.3556,4.5000,1.0000,70965.3556,0.0000,0.0000,390309.4556,0.0000,-390309.4556,24.9203,17.6230,23549.9000,0.0000,23549.9000,0.6106,6364.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6364.8378,0.0000,0.0000,0.0000,17185.0622,17185.0622,24.6462,36.6870,0.0000,69908.3000,-69908.3000,1.8125,0.0000,0.0000,0.0000,14267.0000,4.9000,1.0000,14267.0000,0.0000,0.0000,84175.3000,0.0000,-84175.3000,25.9433,18.6460,1632.0000,0.0000,1632.0000,0.0423,441.0811,3.7000,1.0000,0.0000,0.0000,0.0000,441.0811,0.0000,0.0000,0.0000,1190.9189,1190.9189,25.9139,37.9548,0.0000,11425.8000,-11425.8000,0.2962,0.0000,0.0000,0.0000,2331.7959,4.9000,1.0000,2331.7959,0.0000,0.0000,13757.5959,0.0000,-13757.5959,26.1259,18.8286,6763.9000,0.0000,6763.9000,0.1754,1828.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1828.0811,0.0000,0.0000,0.0000,4935.8189,4935.8189,26.0232,21.7988,23.9110,-18.2757,-274135.3581,16.8249,1715.5589,17.1556,16.8249,0.0000,173.1497,21.7933,20.0871,20.9402,-13.8395,-110716.3507,16.8249,4369.4105,43.6941,16.8249,0.0000,608.8377,20.0840,18.9079,19.4960,-10.9032,-76322.3056,16.8249,6575.9017,65.7590,16.8249,0.0000,794.8869,24.6555,24.6524,21.7832,24.6493,21.7664,24.6462,21.7497,24.6462,9932.9431,397.3177,25.9250,25.9213,27.8519,25.9176,27.8320,25.9139,27.8121,25.9139,9932.9431,397.3177,26.0499,26.0410,33.8224,26.0320,33.7637,26.0232,33.7055,26.0232,2859.4258,57.1885,21.7988,21.7969,14.3858,21.7951,14.3697,21.7933,14.3537,21.7933,9932.9431,397.3177,20.0871,20.0861,8.1249,20.0851,8.1074,20.0840,8.0899,20.0840,9932.9431,397.3177,18.9079,18.9071,2.7488,18.9064,2.7041,18.9057,2.6598,18.9057,2859.4258,57.1885,16.8249,1699.1760,11.2166,0.0000,1576.8743,3276.0504,-368732.4000,-464930.5515,-461174.0144
6977.0000,18.8761,31.0983,0.0000,320293.8000,-320293.8000,8.3042,0.0000,0.0000,0.0000,71176.4000,4.5000,1.0000,71176.4000,0.0000,0.0000,391470.2000,0.0000,-391470.2000,25.2077,17.9104,15406.4000,0.0000,15406.4000,0.3994,4163.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4163.8919,0.0000,0.0000,0.0000,11242.5081,11242.5081,25.0145,37.0553,0.0000,55227.6000,-55227.6000,1.4319,0.0000,0.0000,0.0000,11270.9388,4.9000,1.0000,11270.9388,0.0000,0.0000,66498.5388,0.0000,-66498.5388,26.0901,18.7928,1054.9000,0.0000,1054.9000,0.0274,285.1081,3.7000,1.0000,0.0000,0.0000,0.0000,285.1081,0.0000,0.0000,0.0000,769.7919,769.7919,26.0655,38.1063,0.0000,11300.5000,-11300.5000,0.2930,0.0000,0.0000,0.0000,2306.2245,4.9000,1.0000,2306.2245,0.0000,0.0000,13606.7245,0.0000,-13606.7245,26.2856,18.9883,8902.9000,0.0000,8902.9000,0.2308,2406.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2406.1892,0.0000,0.0000,0.0000,6496.7108,6496.7108,26.1505,21.7495,23.9500,-18.1403,-272104.7967,16.0300,1632.3174,16.3232,16.0300,0.0000,149.7511,21.7443,20.0459,20.8951,-13.1261,-105008.5681,16.0300,3816.9771,38.1698,16.0300,0.0000,526.5623,20.0432,18.8770,19.4601,-10.3001,-72100.9198,16.0300,5409.4697,54.0947,16.0300,0.0000,687.4696,25.0258,25.0221,24.6654,25.0183,24.6427,25.0145,24.6200,25.0145,9111.2501,364.4500,26.0776,26.0736,28.6455,26.0695,28.6222,26.0655,28.5989,26.0655,9111.2501,364.4500,26.1805,26.1705,34.5391,26.1605,34.4667,26.1505,34.3949,26.1505,2624.2391,52.4848,21.7495,21.7478,13.3230,21.7461,13.3082,21.7443,13.2934,21.7443,9111.2501,364.4500,20.0459,20.0450,7.2235,20.0441,7.2075,20.0432,7.1915,20.0432,9111.2501,364.4500,18.8770,18.8767,1.8312,18.8764,1.7923,18.8761,1.7537,18.8761,2624.2391,52.4848,16.0300,1485.1356,10.6867,0.0000,1363.7830,2848.9186,-361457.7000,-453066.4525,-449214.2845
6978.0000,18.4712,30.6934,0.0000,221726.1000,-221726.1000,5.7487,0.0000,0.0000,0.0000,49272.4667,4.5000,1.0000,49272.4667,0.0000,0.0000,270998.5667,0.0000,-270998.5667,24.8609,17.5636,12687.8000,0.0000,12687.8000,0.3290,3429.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1351,0.0000,0.0000,0.0000,9258.6649,9258.6649,24.6330,36.6738,0.0000,25347.4000,-25347.4000,0.6572,0.0000,0.0000,0.0000,5172.9388,4.9000,1.0000,5172.9388,0.0000,0.0000,30520.3388,0.0000,-30520.3388,25.3526,18.0553,888.3000,0.0000,888.3000,0.0230,240.0811,3.7000,1.0000,0.0000,0.0000,0.0000,240.0811,0.0000,0.0000,0.0000,648.2189,648.2189,25.3291,37.3699,0.0000,11644.0000,-11644.0000,0.3019,0.0000,0.0000,0.0000,2376.3265,4.9000,1.0000,2376.3265,0.0000,0.0000,14020.3265,0.0000,-14020.3265,25.6596,18.3623,10447.8000,0.0000,10447.8000,0.2709,2823.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2823.7297,0.0000,0.0000,0.0000,7624.0703,7624.0703,25.4665,21.0805,23.2735,-12.4009,-186013.4020,10.9959,1146.2029,11.4620,10.9959,0.0000,48.3346,21.0803,19.5199,20.3001,-8.2721,-66176.6994,10.9959,2389.5130,23.8951,10.9959,0.0000,169.9566,19.5216,18.4573,18.9895,-6.4486,-45140.5030,10.9959,2866.3829,28.6638,10.9959,0.0000,221.8920,24.6426,24.6394,19.8260,24.6362,19.8100,24.6330,19.7941,24.6330,4659.8188,186.3928,25.3373,25.3346,20.5870,25.3318,20.5771,25.3291,20.5672,25.3291,4659.8188,186.3928,25.4799,25.4754,25.2301,25.4710,25.2267,25.4665,25.2230,25.4665,1347.7360,26.9547,21.0805,21.0804,6.3481,21.0803,6.3498,21.0803,6.3514,21.0803,4659.8188,186.3928,19.5199,19.5205,1.7220,19.5211,1.7210,19.5216,1.7200,19.5216,4659.8188,186.3928,18.4573,18.4620,-3.5462,18.4666,-3.5249,18.4712,-3.5039,18.4712,1347.7360,26.9547,10.9959,521.4541,7.3306,0.0000,440.1832,961.6373,-234693.6000,-298008.2779,-297330.6044
6979.0000,18.2815,30.5037,0.0000,214750.9000,-214750.9000,5.5678,0.0000,0.0000,0.0000,47722.4222,4.5000,1.0000,47722.4222,0.0000,0.0000,262473.3222,0.0000,-262473.3222,24.8916,17.5943,12683.7000,0.0000,12683.7000,0.3288,3428.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3428.0270,0.0000,0.0000,0.0000,9255.6730,9255.6730,24.6459,36.6867,0.0000,16027.3000,-16027.3000,0.4155,0.0000,0.0000,0.0000,3270.8776,4.9000,1.0000,3270.8776,0.0000,0.0000,19298.1776,0.0000,-19298.1776,25.1319,17.8346,693.7000,0.0000,693.7000,0.0180,187.4865,3.7000,1.0000,0.0000,0.0000,0.0000,187.4865,0.0000,0.0000,0.0000,506.2135,506.2135,25.1084,37.1492,0.0000,10590.5000,-10590.5000,0.2746,0.0000,0.0000,0.0000,2161.3265,4.9000,1.0000,2161.3265,0.0000,0.0000,12751.8265,0.0000,-12751.8265,25.4295,18.1322,9972.4000,0.0000,9972.4000,0.2586,2695.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2695.2432,0.0000,0.0000,0.0000,7277.1568,7277.1568,25.2231,20.8013,23.0122,-11.7055,-175582.9591,10.2950,1082.9575,10.8296,10.2950,0.0000,39.6682,20.8001,19.2877,20.0439,-7.5066,-60053.1177,10.2950,2258.2872,22.5829,10.2950,0.0000,139.4834,19.2890,18.2702,18.7796,-5.7797,-40457.5818,10.2950,2704.8275,27.0483,10.2950,0.0000,182.1069,24.6585,24.6543,19.9711,24.6501,19.9453,24.6459,19.9195,24.6459,4146.1868,165.8475,25.1192,25.1156,19.0934,25.1120,19.0735,25.1084,19.0537,25.1084,4146.1868,165.8475,25.2463,25.2385,23.1823,25.2308,23.1290,25.2231,23.0767,25.2231,1200.0891,24.0018,20.8013,20.8009,4.3243,20.8005,4.3206,20.8001,4.3170,20.8001,4146.1868,165.8475,19.2877,19.2882,-0.0055,19.2886,-0.0100,19.2890,-0.0145,19.2890,4146.1868,165.8475,18.2702,18.2739,-5.2523,18.2777,-5.2508,18.2815,-5.2490,18.2815,1200.0891,24.0018,10.2950,434.4670,6.8633,0.0000,361.2586,795.7255,-218018.9000,-277484.2831,-276093.6586
6980.0000,17.9831,30.2053,0.0000,143122.3000,-143122.3000,3.7107,0.0000,0.0000,0.0000,31804.9556,4.5000,1.0000,31804.9556,0.0000,0.0000,174927.2556,0.0000,-174927.2556,24.3410,17.0437,12692.0000,0.0000,12692.0000,0.3291,3430.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3430.2703,0.0000,0.0000,0.0000,9261.7297,9261.7297,23.9976,36.0384,0.0000,8246.3000,-8246.3000,0.2138,0.0000,0.0000,0.0000,1682.9184,4.9000,1.0000,1682.9184,0.0000,0.0000,9929.2184,0.0000,-9929.2184,24.3584,17.0612,754.7000,0.0000,754.7000,0.0196,203.9730,3.7000,1.0000,0.0000,0.0000,0.0000,203.9730,0.0000,0.0000,0.0000,550.7270,550.7270,24.3339,36.3747,0.0000,9465.5000,-9465.5000,0.2454,0.0000,0.0000,0.0000,1931.7347,4.9000,1.0000,1931.7347,0.0000,0.0000,11397.2347,0.0000,-11397.2347,24.7481,17.4508,9140.6000,0.0000,9140.6000,0.2370,2470.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2470.4324,0.0000,0.0000,0.0000,6670.1676,6670.1676,24.5049,20.2889,22.3969,-7.7332,-115997.9295,7.1333,766.7604,7.6676,7.1333,0.0000,13.1959,20.2930,18.8928,19.5929,-4.8155,-38524.0559,7.1333,1590.9682,15.9097,7.1333,0.0000,46.4002,18.8990,17.9567,18.4279,-3.7037,-25925.6814,7.1333,1899.0999,18.9910,7.1333,0.0000,60.5792,24.0044,24.0021,13.3433,23.9998,13.3382,23.9976,13.3331,23.9976,2168.0846,86.7234,24.3384,24.3369,11.9018,24.3354,11.9032,24.3339,11.9045,24.3339,2168.0846,86.7234,24.5057,24.5056,14.9704,24.5053,15.0099,24.5049,15.0482,24.5049,630.3074,12.6061,20.2889,20.2903,-0.0561,20.2916,-0.0427,20.2930,-0.0295,20.2930,2168.0846,86.7234,18.8928,18.8949,-3.3576,18.8970,-3.3466,18.8990,-3.3355,18.8990,2168.0846,86.7234,17.9567,17.9656,-8.4513,17.9744,-8.3913,17.9831,-8.3321,17.9831,630.3074,12.6061,7.1333,157.5556,4.7555,0.0000,120.1753,277.7309,-138246.8000,-179771.0843,-180447.6668
6981.0000,17.8056,30.0278,0.0000,133596.2000,-133596.2000,3.4637,0.0000,0.0000,0.0000,29688.0444,4.5000,1.0000,29688.0444,0.0000,0.0000,163284.2444,0.0000,-163284.2444,24.3959,17.0986,10770.7000,0.0000,10770.7000,0.2793,2911.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2911.0000,0.0000,0.0000,0.0000,7859.7000,7859.7000,24.0630,36.1038,0.0000,4740.9000,-4740.9000,0.1229,0.0000,0.0000,0.0000,967.5306,4.9000,1.0000,967.5306,0.0000,0.0000,5708.4306,0.0000,-5708.4306,24.2934,16.9961,468.0000,0.0000,468.0000,0.0121,126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,126.4865,0.0000,0.0000,0.0000,341.5135,341.5135,24.2674,36.3082,0.0000,8122.8000,-8122.8000,0.2106,0.0000,0.0000,0.0000,1657.7143,4.9000,1.0000,1657.7143,0.0000,0.0000,9780.5143,0.0000,-9780.5143,24.6621,17.3648,7476.9000,0.0000,7476.9000,0.1939,2020.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2020.7838,0.0000,0.0000,0.0000,5456.1162,5456.1162,24.4131,19.8790,22.1461,-7.4893,-112339.5932,6.4237,696.6396,6.9664,6.4237,0.0000,9.6367,19.8857,18.6839,19.2848,-3.7218,-29774.5697,6.4237,1449.1681,14.4917,6.4237,0.0000,33.8849,18.6904,17.7789,18.2346,-3.2263,-22584.3023,6.4237,1722.7132,17.2271,6.4237,0.0000,44.2395,24.0787,24.0734,14.9357,24.0682,14.8993,24.0630,14.8631,24.0630,1802.8816,72.1153,24.2796,24.2755,12.7459,24.2714,12.7185,24.2674,12.6914,24.2674,1802.8816,72.1153,24.4419,24.4321,15.9009,24.4225,15.8110,24.4131,15.7238,24.4131,524.8277,10.4966,19.8790,19.8812,-2.9982,19.8835,-2.9797,19.8857,-2.9612,19.8857,1802.8816,72.1153,18.6839,18.6861,-4.5611,18.6882,-4.5522,18.6904,-4.5432,18.6904,1802.8816,72.1153,17.7789,17.7878,-9.7261,17.7967,-9.6768,17.8056,-9.6274,17.8056,524.8277,10.4966,6.4237,118.0146,4.2825,0.0000,87.7611,205.7757,-127744.3000,-165115.8596,-164698.4651
6982.0000,17.6500,29.8722,0.0000,106684.5000,-106684.5000,2.7660,0.0000,0.0000,0.0000,23707.6667,4.5000,1.0000,23707.6667,0.0000,0.0000,130392.1667,0.0000,-130392.1667,24.0370,16.7397,10477.1000,0.0000,10477.1000,0.2716,2831.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2831.6486,0.0000,0.0000,0.0000,7645.4514,7645.4514,23.6535,35.6943,0.0000,6151.3000,-6151.3000,0.1595,0.0000,0.0000,0.0000,1255.3673,4.9000,1.0000,1255.3673,0.0000,0.0000,7406.6673,0.0000,-7406.6673,24.0163,16.7190,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,23.9932,36.0340,0.0000,5901.4000,-5901.4000,0.1530,0.0000,0.0000,0.0000,1204.3673,4.9000,1.0000,1204.3673,0.0000,0.0000,7105.7673,0.0000,-7105.7673,24.3412,17.0439,6526.2000,0.0000,6526.2000,0.1692,1763.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1763.8378,0.0000,0.0000,0.0000,4762.3622,4762.3622,24.0925,19.5809,21.8367,-6.1403,-92104.5318,5.2930,580.3607,5.8036,5.2930,0.0000,5.3911,19.5900,18.4729,19.0314,-2.8505,-22804.2291,5.2930,1205.4067,12.0541,5.2930,0.0000,18.9563,18.4824,17.6157,18.0490,-2.5277,-17694.1037,5.2930,1429.4944,14.2949,5.2930,0.0000,24.7490,23.6625,23.6595,11.0648,23.6565,11.0540,23.6535,11.0433,23.6535,1283.2604,51.3304,24.0034,24.0000,10.7920,23.9966,10.7742,23.9932,10.7565,23.9932,1283.2604,51.3304,24.1080,24.1029,12.8806,24.0977,12.8574,24.0925,12.8336,24.0925,374.5067,7.4901,19.5809,19.5840,-4.7490,19.5870,-4.7256,19.5900,-4.7023,19.5900,1283.2604,51.3304,18.4729,18.4761,-5.8886,18.4793,-5.8713,18.4824,-5.8540,18.4824,1283.2604,51.3304,17.6157,17.6272,-10.8864,17.6386,-10.8123,17.6500,-10.7389,17.6500,374.5067,7.4901,5.2930,69.2500,3.5287,0.0000,49.0965,118.3465,-101373.3000,-132233.6473,-132602.8646
6983.0000,17.5143,29.7365,0.0000,92043.0000,-92043.0000,2.3864,0.0000,0.0000,0.0000,20454.0000,4.5000,1.0000,20454.0000,0.0000,0.0000,112497.0000,0.0000,-112497.0000,24.0727,16.7755,10517.3000,0.0000,10517.3000,0.2727,2842.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2842.5135,0.0000,0.0000,0.0000,7674.7865,7674.7865,23.6092,35.6500,0.0000,3746.0000,-3746.0000,0.0971,0.0000,0.0000,0.0000,764.4898,4.9000,1.0000,764.4898,0.0000,0.0000,4510.4898,0.0000,-4510.4898,23.8721,16.5748,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,23.8437,35.8845,0.0000,4007.6000,-4007.6000,0.1039,0.0000,0.0000,0.0000,817.8776,4.9000,1.0000,817.8776,0.0000,0.0000,4825.4776,0.0000,-4825.4776,24.1250,16.8277,3674.2000,0.0000,3674.2000,0.0953,993.0270,3.7000,1.0000,0.0000,0.0000,0.0000,993.0270,0.0000,0.0000,0.0000,2681.1730,2681.1730,23.9412,19.2444,21.5928,-5.3710,-80564.9041,4.4472,491.8866,4.9189,4.4472,0.0000,3.1976,19.2588,18.3296,18.7942,-1.9922,-15937.2229,4.4472,1021.8155,10.2182,4.4472,0.0000,11.2437,18.3410,17.4719,17.9065,-2.1297,-14907.5786,4.4472,1207.5913,12.0759,4.4472,0.0000,14.6796,23.6253,23.6199,11.4663,23.6145,11.4303,23.6092,11.3946,23.6092,946.1607,37.8464,23.8566,23.8523,10.2223,23.8480,10.1954,23.8437,10.1687,23.8437,946.1607,37.8464,23.9687,23.9594,12.4139,23.9502,12.3366,23.9412,12.2614,23.9412,276.7818,5.5356,19.2444,19.2492,-6.9549,19.2540,-6.9165,19.2588,-6.8783,19.2588,946.1607,37.8464,18.3296,18.3334,-6.5533,18.3372,-6.5322,18.3410,-6.5113,18.3410,946.1607,37.8464,17.4719,17.4862,-11.8377,17.5003,-11.7398,17.5143,-11.6430,17.5143,276.7818,5.5356,4.4472,42.9203,2.9648,0.0000,29.1210,72.0412,-85240.4000,-111210.8755,-111409.7056
6984.0000,17.3991,29.6213,0.0000,74834.6000,-74834.6000,1.9402,0.0000,0.0000,0.0000,16629.9111,4.5000,1.0000,16629.9111,0.0000,0.0000,91464.5111,0.0000,-91464.5111,23.6428,16.3455,10477.0000,0.0000,10477.0000,0.2716,2831.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2831.6216,0.0000,0.0000,0.0000,7645.3784,7645.3784,23.1166,35.1574,0.0000,7891.1000,-7891.1000,0.2046,0.0000,0.0000,0.0000,1610.4286,4.9000,1.0000,1610.4286,0.0000,0.0000,9501.5286,0.0000,-9501.5286,23.7652,16.4679,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0000,0.0000,0.0000,263.7243,263.7243,23.7321,35.7729,0.0000,2917.4000,-2917.4000,0.0756,0.0000,0.0000,0.0000,595.3878,4.9000,1.0000,595.3878,0.0000,0.0000,3512.7878,0.0000,-3512.7878,23.9719,16.6746,1178.7000,0.0000,1178.7000,0.0306,318.5676,3.7000,1.0000,0.0000,0.0000,0.0000,318.5676,0.0000,0.0000,0.0000,860.1324,860.1324,23.8744,18.9211,21.3978,-4.8374,-72560.3295,3.7980,423.0293,4.2303,3.7980,0.0000,1.9918,18.9412,18.2303,18.5857,-1.3018,-10414.6909,3.7980,879.5126,8.7951,3.7980,0.0000,7.0036,18.2434,17.3484,17.7959,-1.8730,-13111.3193,3.7980,1035.6616,10.3566,3.7980,0.0000,9.1438,23.1209,23.1195,6.9412,23.1181,6.9477,23.1166,6.9538,23.1166,718.4295,28.7372,23.7472,23.7422,9.8744,23.7371,9.8418,23.7321,9.8095,23.7321,718.4295,28.7372,23.9132,23.9000,12.7055,23.8871,12.5887,23.8744,12.4746,23.8744,210.6330,4.2127,18.9211,18.9279,-8.9667,18.9346,-8.9141,18.9412,-8.8618,18.9412,718.4295,28.7372,18.2303,18.2347,-6.8752,18.2391,-6.8505,18.2434,-6.8260,18.2434,718.4295,28.7372,17.3484,17.3655,-12.5752,17.3824,-12.4543,17.3991,-12.3351,17.3991,210.6330,4.2127,3.7980,27.8451,2.5320,0.0000,18.1392,45.9843,-73626.0000,-95709.5923,-96086.3397
6985.0000,17.3248,29.5470,0.0000,72928.2000,-72928.2000,1.8908,0.0000,0.0000,0.0000,16206.2667,4.5000,1.0000,16206.2667,0.0000,0.0000,89134.4667,0.0000,-89134.4667,23.8869,16.5896,10549.5000,0.0000,10549.5000,0.2735,2851.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2851.2162,0.0000,0.0000,0.0000,7698.2838,7698.2838,23.2989,35.3397,0.0000,3478.1000,-3478.1000,0.0902,0.0000,0.0000,0.0000,709.8163,4.9000,1.0000,709.8163,0.0000,0.0000,4187.9163,0.0000,-4187.9163,23.6072,16.3099,356.8000,0.0000,356.8000,0.0093,96.4324,3.7000,1.0000,0.0000,0.0000,0.0000,96.4324,0.0000,0.0000,0.0000,260.3676,260.3676,23.5742,35.6150,0.0000,2537.0000,-2537.0000,0.0658,0.0000,0.0000,0.0000,517.7551,4.9000,1.0000,517.7551,0.0000,0.0000,3054.7551,0.0000,-3054.7551,23.7991,16.5018,704.7000,0.0000,704.7000,0.0183,190.4595,3.7000,1.0000,0.0000,0.0000,0.0000,190.4595,0.0000,0.0000,0.0000,514.2405,514.2405,23.7297,18.7572,21.2434,-4.5029,-67543.0102,3.5217,394.4303,3.9443,3.5217,0.0000,1.5879,18.7770,18.1215,18.4493,-1.1131,-8904.6070,3.5217,819.7192,8.1972,3.5217,0.0000,5.5834,18.1368,17.2726,17.7047,-1.6769,-11738.3400,3.5217,963.6522,9.6365,3.5217,0.0000,7.2896,23.3202,23.3130,9.9449,23.3059,9.8900,23.2989,9.8357,23.2989,629.8865,25.1955,23.5880,23.5834,8.9261,23.5788,8.9000,23.5742,8.8739,23.5742,629.8865,25.1955,23.7613,23.7507,11.6078,23.7402,11.5320,23.7297,11.4563,23.7297,184.8768,3.6975,18.7572,18.7638,-9.3842,18.7704,-9.3378,18.7770,-9.2916,18.7770,629.8865,25.1955,18.1215,18.1266,-7.3895,18.1317,-7.3602,18.1368,-7.3310,18.1368,629.8865,25.1955,17.2726,17.2902,-12.7946,17.3076,-12.6796,17.3248,-12.5656,17.3248,184.8768,3.6975,3.5217,22.6420,2.3478,0.0000,14.4608,37.1028,-67332.3000,-87904.2462,-88185.9571
6986.0000,17.2618,29.4840,0.0000,66533.0000,-66533.0000,1.7250,0.0000,0.0000,0.0000,14785.1111,4.5000,1.0000,14785.1111,0.0000,0.0000,81318.1111,0.0000,-81318.1111,23.5852,16.2879,10513.3000,0.0000,10513.3000,0.2726,2841.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2841.4324,0.0000,0.0000,0.0000,7671.8676,7671.8676,22.9808,35.0216,0.0000,5667.1000,-5667.1000,0.1469,0.0000,0.0000,0.0000,1156.5510,4.9000,1.0000,1156.5510,0.0000,0.0000,6823.6510,0.0000,-6823.6510,23.5114,16.2141,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0000,0.0000,0.0000,269.7081,269.7081,23.4755,35.5163,0.0000,2301.1000,-2301.1000,0.0597,0.0000,0.0000,0.0000,469.6122,4.9000,1.0000,469.6122,0.0000,0.0000,2770.7122,0.0000,-2770.7122,23.6909,16.3936,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,23.6349,18.6111,21.1230,-4.3070,-64604.3099,3.3341,375.0467,3.7505,3.3341,0.0000,1.3474,18.6326,18.0441,18.3384,-0.9460,-7567.9876,3.3341,779.3142,7.7931,3.3341,0.0000,4.7379,18.0602,17.2067,17.6334,-1.5681,-10976.5541,3.3341,914.8135,9.1481,3.3341,0.0000,6.1858,22.9887,22.9861,6.9367,22.9834,6.9336,22.9808,6.9302,22.9808,572.7056,22.9082,23.4904,23.4854,8.6091,23.4804,8.5794,23.4755,8.5498,23.4755,572.7056,22.9082,23.6712,23.6589,11.2931,23.6468,11.1976,23.6349,11.1040,23.6349,168.2300,3.3646,18.6111,18.6183,-9.8383,18.6255,-9.7895,18.6326,-9.7409,18.6326,572.7056,22.9082,18.0441,18.0495,-7.6239,18.0549,-7.5946,18.0602,-7.5655,18.0602,572.7056,22.9082,17.2067,17.2252,-12.9983,17.2436,-12.8797,17.2618,-12.7623,17.2618,168.2300,3.3646,3.3341,19.4933,2.2227,0.0000,12.2711,31.7645,-63271.0000,-82717.4636,-83148.8516
6987.0000,17.2122,29.4344,0.0000,61515.4000,-61515.4000,1.5949,0.0000,0.0000,0.0000,13670.0889,4.5000,1.0000,13670.0889,0.0000,0.0000,75185.4889,0.0000,-75185.4889,23.3696,16.0723,10549.8000,0.0000,10549.8000,0.2735,2851.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2851.2973,0.0000,0.0000,0.0000,7698.5027,7698.5027,22.7330,34.7738,0.0000,6496.6000,-6496.6000,0.1684,0.0000,0.0000,0.0000,1325.8367,4.9000,1.0000,1325.8367,0.0000,0.0000,7822.4367,0.0000,-7822.4367,23.3737,16.0764,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,23.3388,35.3796,0.0000,2135.3000,-2135.3000,0.0554,0.0000,0.0000,0.0000,435.7755,4.9000,1.0000,435.7755,0.0000,0.0000,2571.0755,0.0000,-2571.0755,23.5493,16.2520,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,23.4982,18.5210,21.0096,-4.0516,-60774.0361,3.1658,357.5717,3.5757,3.1658,0.0000,1.1535,18.5428,17.9656,18.2542,-0.8810,-7047.8590,3.1658,742.3284,7.4233,3.1658,0.0000,4.0560,17.9832,17.1549,17.5690,-1.4448,-10113.7105,3.1658,870.7700,8.7077,3.1658,0.0000,5.2954,22.7392,22.7371,5.2119,22.7351,5.2104,22.7330,5.2089,22.7330,523.4218,20.9369,23.3522,23.3477,7.8081,23.3432,7.7845,23.3388,7.7610,23.3388,523.4218,20.9369,23.5286,23.5184,10.2665,23.5083,10.2004,23.4982,10.1345,23.4982,153.8727,3.0775,18.5210,18.5283,-9.8568,18.5356,-9.8104,18.5428,-9.7642,18.5428,523.4218,20.9369,17.9656,17.9715,-7.9339,17.9773,-7.9016,17.9832,-7.8695,17.9832,523.4218,20.9369,17.1549,17.1742,-13.1007,17.1933,-12.9806,17.2122,-12.8617,17.2122,153.8727,3.0775,3.1658,16.9190,2.1105,0.0000,10.5048,27.4239,-58891.4000,-77365.2363,-77935.6056
6988.0000,17.1994,29.4216,0.0000,78122.1000,-78122.1000,2.0255,0.0000,0.0000,0.0000,17360.4667,4.5000,1.0000,17360.4667,0.0000,0.0000,95482.5667,0.0000,-95482.5667,23.7082,16.4109,10516.4000,0.0000,10516.4000,0.2727,2842.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2842.2703,0.0000,0.0000,0.0000,7674.1297,7674.1297,23.1608,35.2017,0.0000,5976.9000,-5976.9000,0.1550,0.0000,0.0000,0.0000,1219.7755,4.9000,1.0000,1219.7755,0.0000,0.0000,7196.6755,0.0000,-7196.6755,23.6514,16.3541,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0000,0.0000,0.0000,268.1027,268.1027,23.6101,35.6509,0.0000,2109.6000,-2109.6000,0.0547,0.0000,0.0000,0.0000,430.5306,4.9000,1.0000,430.5306,0.0000,0.0000,2540.1306,0.0000,-2540.1306,23.7832,16.4859,705.2000,0.0000,705.2000,0.0183,190.5946,3.7000,1.0000,0.0000,0.0000,0.0000,190.5946,0.0000,0.0000,0.0000,514.6054,514.6054,23.6885,18.4535,21.0710,-5.1197,-76794.7945,3.8034,428.6349,4.2863,3.8034,0.0000,2.0002,18.4713,17.9368,18.2040,-0.9801,-7840.7987,3.8034,893.5251,8.9353,3.8034,0.0000,7.0332,17.9505,17.1560,17.5532,-1.6650,-11654.9516,3.8034,1046.7728,10.4677,3.8034,0.0000,9.1824,23.1851,23.1769,10.4082,23.1689,10.3443,23.1608,10.2810,23.1608,720.1916,28.8077,23.6332,23.6254,11.1562,23.6177,11.1004,23.6101,11.0451,23.6101,720.1916,28.8077,23.7481,23.7278,13.5887,23.7079,13.4009,23.6885,13.2183,23.6885,211.1454,4.2229,18.4535,18.4595,-9.8079,18.4654,-9.7769,18.4713,-9.7460,18.4713,720.1916,28.8077,17.9368,17.9413,-7.7921,17.9459,-7.7749,17.9505,-7.7575,17.9505,720.1916,28.8077,17.1560,17.1704,-12.6645,17.1849,-12.6083,17.1994,-12.5505,17.1994,211.1454,4.2229,3.8034,27.9525,2.5356,0.0000,18.2159,46.1684,-74619.6000,-96762.5350,-96290.5447
6989.0000,17.2097,29.4320,0.0000,85404.1000,-85404.1000,2.2143,0.0000,0.0000,0.0000,18978.6889,4.5000,1.0000,18978.6889,0.0000,0.0000,104382.7889,0.0000,-104382.7889,23.6887,16.3914,10546.5000,0.0000,10546.5000,0.2734,2850.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2850.4054,0.0000,0.0000,0.0000,7696.0946,7696.0946,23.1944,35.2353,0.0000,5248.1000,-5248.1000,0.1361,0.0000,0.0000,0.0000,1071.0408,4.9000,1.0000,1071.0408,0.0000,0.0000,6319.1408,0.0000,-6319.1408,23.5867,16.2894,455.9000,0.0000,455.9000,0.0118,123.2162,3.7000,1.0000,0.0000,0.0000,0.0000,123.2162,0.0000,0.0000,0.0000,332.6838,332.6838,23.5507,35.5915,0.0000,2302.4000,-2302.4000,0.0597,0.0000,0.0000,0.0000,469.8776,4.9000,1.0000,469.8776,0.0000,0.0000,2772.2776,0.0000,-2772.2776,23.7228,16.4255,3449.6000,0.0000,3449.6000,0.0894,932.3243,3.7000,1.0000,0.0000,0.0000,0.0000,932.3243,0.0000,0.0000,0.0000,2517.2757,2517.2757,23.5411,18.6091,21.0751,-5.2973,-79459.4340,4.1771,470.6803,4.7068,4.1771,0.0000,2.6496,18.6189,17.8406,18.2298,-1.5674,-12539.4267,4.1771,980.3619,9.8036,4.1771,0.0000,9.3167,17.8549,17.1730,17.5140,-1.5696,-10987.0735,4.1771,1151.3517,11.5135,4.1771,0.0000,12.1637,23.2110,23.2055,10.4554,23.2000,10.4254,23.1944,10.3954,23.1944,848.0701,33.9228,23.5660,23.5609,10.4377,23.5558,10.4132,23.5507,10.3885,23.5507,848.0701,33.9228,23.5666,23.5583,11.5060,23.5498,11.4798,23.5411,11.4502,23.5411,248.3048,4.9661,18.6091,18.6124,-7.6689,18.6156,-7.6636,18.6189,-7.6581,18.6189,848.0701,33.9228,17.8406,17.8454,-8.4036,17.8502,-8.3836,17.8549,-8.3636,17.8549,848.0701,33.9228,17.1730,17.1852,-12.1564,17.1975,-12.1216,17.2097,-12.0859,17.2097,248.3048,4.9661,4.1771,36.1402,2.7847,0.0000,24.1300,60.2702,-78502.6000,-102928.1532,-102985.9342
6990.0000,17.3086,29.5308,0.0000,163224.2000,-163224.2000,4.2319,0.0000,0.0000,0.0000,36272.0444,4.5000,1.0000,36272.0444,0.0000,0.0000,199496.2444,0.0000,-199496.2444,24.3614,17.0641,10519.6000,0.0000,10519.6000,0.2727,2843.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2843.1351,0.0000,0.0000,0.0000,7676.4649,7676.4649,24.0663,36.1071,0.0000,236.3000,-236.3000,0.0061,0.0000,0.0000,0.0000,48.2245,4.9000,1.0000,48.2245,0.0000,0.0000,284.5245,0.0000,-284.5245,24.0763,16.7790,433.2000,0.0000,433.2000,0.0112,117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,117.0811,0.0000,0.0000,0.0000,316.1189,316.1189,24.0475,36.0884,0.0000,2716.5000,-2716.5000,0.0704,0.0000,0.0000,0.0000,554.3878,4.9000,1.0000,554.3878,0.0000,0.0000,3270.8878,0.0000,-3270.8878,24.1632,16.8659,11444.1000,0.0000,11444.1000,0.2967,3093.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3093.0000,0.0000,0.0000,0.0000,8351.1000,8351.1000,23.8301,19.1669,21.4985,-8.7936,-131904.2131,7.3337,813.8907,8.1389,7.3337,0.0000,14.3395,19.1643,17.9471,18.5557,-4.3038,-34430.4454,7.3337,1700.1876,17.0019,7.3337,0.0000,50.4214,17.9524,17.2937,17.6231,-2.6618,-18632.6111,7.3337,2013.0103,20.1301,7.3337,0.0000,65.8291,24.0900,24.0820,19.0895,24.0741,19.0358,24.0663,18.9822,24.0663,2276.5682,91.0627,24.0652,24.0593,15.5365,24.0534,15.5027,24.0475,15.4690,24.0475,2276.5682,91.0627,23.8679,23.8552,15.6028,23.8426,15.5112,23.8301,15.4209,23.8301,661.6182,13.2324,19.1669,19.1660,-1.9768,19.1651,-2.0084,19.1643,-2.0397,19.1643,2276.5682,91.0627,17.9471,17.9489,-6.9692,17.9506,-6.9792,17.9524,-6.9890,17.9524,2276.5682,91.0627,17.2937,17.2986,-10.5346,17.3035,-10.5829,17.3086,-10.6294,17.3086,661.6182,13.2324,7.3337,170.0748,4.8891,0.0000,130.5900,300.6648,-143780.1000,-186707.9729,-184967.2697
