Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6991.0000,17.4491,29.6713,0.0000,215490.7000,-215490.7000,5.5870,0.0000,0.0000,0.0000,47886.8222,4.5000,1.0000,47886.8222,0.0000,0.0000,263377.5222,0.0000,-263377.5222,24.4977,17.2004,17868.5000,0.0000,17868.5000,0.4633,4829.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4829.3243,0.0000,0.0000,0.0000,13039.1757,13039.1757,24.1361,24.1361,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.1361,16.8388,813.7000,0.0000,813.7000,0.0211,219.9189,3.7000,1.0000,0.0000,0.0000,0.0000,219.9189,0.0000,0.0000,0.0000,593.7811,593.7811,24.1095,36.1504,0.0000,2772.4000,-2772.4000,0.0719,0.0000,0.0000,0.0000,565.7959,4.9000,1.0000,565.7959,0.0000,0.0000,3338.1959,0.0000,-3338.1959,24.1989,16.9016,12160.0000,0.0000,12160.0000,0.3153,3286.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3286.4865,0.0000,0.0000,0.0000,8873.5135,8873.5135,23.9367,19.7183,21.8275,-10.5083,-157624.3020,9.6878,1062.5797,10.6258,9.6878,0.0000,33.0551,19.7132,18.2268,18.9700,-6.9425,-55540.0608,9.6878,2211.3202,22.1132,9.6878,0.0000,116.2301,18.2279,17.4410,17.8345,-4.2004,-29402.7470,9.6878,2637.8242,26.3782,9.6878,0.0000,151.7478,24.1487,24.1445,18.3157,24.1403,18.3028,24.1361,18.2899,24.1361,3722.8983,148.9159,24.1202,24.1167,15.4332,24.1131,15.4233,24.1095,15.4134,24.1095,3722.8983,148.9159,23.9614,23.9532,16.4612,23.9450,16.4270,23.9367,16.3925,23.9367,1078.3331,21.5667,19.7183,19.7166,2.8195,19.7149,2.7877,19.7132,2.7560,19.7132,3722.8983,148.9159,18.2268,18.2272,-4.1115,18.2275,-4.1310,18.2279,-4.1505,18.2279,3722.8983,148.9159,17.4410,17.4437,-8.8283,17.4463,-8.8864,17.4491,-8.9436,17.4491,1078.3331,21.5667,9.6878,367.1550,6.4585,0.0000,301.0330,668.1880,-187420.9000,-244209.2479,-242567.1098
6992.0000,17.6478,29.8700,0.0000,238555.2000,-238555.2000,6.1850,0.0000,0.0000,0.0000,53012.2667,4.5000,1.0000,53012.2667,0.0000,0.0000,291567.4667,0.0000,-291567.4667,24.1653,16.8680,21767.5000,0.0000,21767.5000,0.5644,5883.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5883.1081,0.0000,0.0000,0.0000,15884.3919,15884.3919,23.8039,35.8447,0.0000,22107.2000,-22107.2000,0.5732,0.0000,0.0000,0.0000,4511.6735,4.9000,1.0000,4511.6735,0.0000,0.0000,26618.8735,0.0000,-26618.8735,24.3989,17.1016,1336.9000,0.0000,1336.9000,0.0347,361.3243,3.7000,1.0000,0.0000,0.0000,0.0000,361.3243,0.0000,0.0000,0.0000,975.5757,975.5757,24.3660,36.4068,0.0000,2793.4000,-2793.4000,0.0724,0.0000,0.0000,0.0000,570.0816,4.9000,1.0000,570.0816,0.0000,0.0000,3363.4816,0.0000,-3363.4816,24.4412,17.1439,11682.7000,0.0000,11682.7000,0.3029,3157.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3157.4865,0.0000,0.0000,0.0000,8525.2135,8525.2135,24.2223,20.1169,22.1696,-12.2441,-183660.7595,11.5988,1256.8144,12.5681,11.5988,0.0000,56.7284,20.1117,18.5541,19.3329,-8.7102,-69681.4033,11.5988,2611.9606,26.1196,11.5988,0.0000,199.4711,18.5532,17.6448,18.0990,-5.8053,-40636.8081,11.5988,3126.5688,31.2657,11.5988,0.0000,260.4257,23.8102,23.8081,14.2474,23.8060,14.2518,23.8039,14.2561,23.8039,5122.8046,204.9122,24.3771,24.3734,17.6152,24.3697,17.6007,24.3660,17.5862,24.3660,5122.8046,204.9122,24.2506,24.2411,19.6852,24.2317,19.6285,24.2223,19.5723,24.2223,1480.7441,29.6149,20.1169,20.1151,5.6721,20.1134,5.6457,20.1117,5.6193,20.1117,5122.8046,204.9122,18.5541,18.5538,-1.1980,18.5535,-1.2201,18.5532,-1.2421,18.5532,5122.8046,204.9122,17.6448,17.6458,-6.6390,17.6468,-6.7043,17.6478,-6.7689,17.6478,1480.7441,29.6149,11.5988,604.6203,7.7325,0.0000,516.6252,1121.2455,-228668.7000,-296164.6407,-293978.9709
6993.0000,17.8042,30.0264,0.0000,248809.7000,-248809.7000,6.4509,0.0000,0.0000,0.0000,55291.0444,4.5000,1.0000,55291.0444,0.0000,0.0000,304100.7444,0.0000,-304100.7444,24.2369,16.9396,24739.8000,0.0000,24739.8000,0.6414,6686.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6686.4324,0.0000,0.0000,0.0000,18053.3676,18053.3676,23.8469,35.8878,0.0000,26987.1000,-26987.1000,0.6997,0.0000,0.0000,0.0000,5507.5714,4.9000,1.0000,5507.5714,0.0000,0.0000,32494.6714,0.0000,-32494.6714,24.5343,17.2370,1446.5000,0.0000,1446.5000,0.0375,390.9459,3.7000,1.0000,0.0000,0.0000,0.0000,390.9459,0.0000,0.0000,0.0000,1055.5541,1055.5541,24.5017,36.5425,0.0000,2927.0000,-2927.0000,0.0759,0.0000,0.0000,0.0000,597.3469,4.9000,1.0000,597.3469,0.0000,0.0000,3524.3469,0.0000,-3524.3469,24.5762,17.2789,10250.9000,0.0000,10250.9000,0.2658,2770.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2770.5135,0.0000,0.0000,0.0000,7480.3865,7480.3865,24.3922,20.3515,22.3718,-12.7348,-191021.3995,12.2567,1318.6403,13.1864,12.2567,0.0000,66.9403,20.3468,18.7701,19.5585,-9.3167,-74533.9930,12.2567,2737.1450,27.3715,12.2567,0.0000,235.3787,18.7690,17.8019,18.2854,-6.5312,-45718.4987,12.2567,3301.8002,33.0180,12.2567,0.0000,307.3059,23.8550,23.8523,14.7982,23.8496,14.7922,23.8469,14.7863,23.8469,5650.2527,226.0101,24.5120,24.5085,18.3575,24.5051,18.3445,24.5017,18.3315,24.5017,5650.2527,226.0101,24.4180,24.4094,21.0298,24.4008,20.9831,24.3922,20.9365,24.3922,1632.1885,32.6438,20.3515,20.3499,6.8608,20.3483,6.8389,20.3468,6.8171,20.3468,5650.2527,226.0101,18.7701,18.7697,0.3196,18.7693,0.3001,18.7690,0.2807,18.7690,5650.2527,226.0101,17.8019,17.8026,-5.2435,17.8034,-5.3008,17.8042,-5.3575,17.8042,1632.1885,32.6438,12.2567,704.6136,8.1711,0.0000,609.6249,1314.2385,-242286.6000,-313530.4547,-311273.8911
6994.0000,17.9443,30.1666,0.0000,258788.2000,-258788.2000,6.7096,0.0000,0.0000,0.0000,57508.4889,4.5000,1.0000,57508.4889,0.0000,0.0000,316296.6889,0.0000,-316296.6889,24.3145,17.0172,29209.9000,0.0000,29209.9000,0.7573,7894.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7894.5676,0.0000,0.0000,0.0000,21315.3324,21315.3324,23.8775,35.9183,0.0000,28892.8000,-28892.8000,0.7491,0.0000,0.0000,0.0000,5896.4898,4.9000,1.0000,5896.4898,0.0000,0.0000,34789.2898,0.0000,-34789.2898,24.5782,17.2809,1472.4000,0.0000,1472.4000,0.0382,397.9459,3.7000,1.0000,0.0000,0.0000,0.0000,397.9459,0.0000,0.0000,0.0000,1074.4541,1074.4541,24.5471,36.5879,0.0000,3359.3000,-3359.3000,0.0871,0.0000,0.0000,0.0000,685.5714,4.9000,1.0000,685.5714,0.0000,0.0000,4044.8714,0.0000,-4044.8714,24.6286,17.3313,9296.3000,0.0000,9296.3000,0.2410,2512.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5135,0.0000,0.0000,0.0000,6783.7865,6783.7865,24.4691,20.5481,22.5086,-12.9790,-194685.2222,12.8734,1378.3259,13.7833,12.8734,0.0000,77.5619,20.5433,18.9500,19.7467,-9.8890,-79112.1844,12.8734,2867.9826,28.6798,12.8734,0.0000,272.7270,18.9485,17.9430,18.4457,-7.1322,-49925.6756,12.8734,3467.8556,34.6786,12.8734,0.0000,356.0671,23.8852,23.8826,14.9979,23.8801,14.9918,23.8775,14.9856,23.8775,6165.4428,246.6177,24.5565,24.5534,18.2772,24.5503,18.2663,24.5471,18.2554,24.5471,6165.4428,246.6177,24.4920,24.4843,21.2654,24.4767,21.2278,24.4691,21.1905,24.4691,1780.0363,35.6007,20.5481,20.5465,7.8430,20.5449,7.8227,20.5433,7.8024,20.5433,6165.4428,246.6177,18.9500,18.9495,1.4741,18.9490,1.4555,18.9485,1.4370,18.9485,6165.4428,246.6177,17.9430,17.9434,-4.0904,17.9439,-4.1445,17.9443,-4.1980,17.9443,1780.0363,35.6007,12.8734,807.4582,8.5823,0.0000,706.3560,1513.8142,-251061.7000,-325957.2771,-323723.0821
6995.0000,18.1007,30.3229,0.0000,272590.8000,-272590.8000,7.0674,0.0000,0.0000,0.0000,60575.7333,4.5000,1.0000,60575.7333,0.0000,0.0000,333166.5333,0.0000,-333166.5333,24.3583,17.0610,30694.1000,0.0000,30694.1000,0.7958,8295.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8295.7027,0.0000,0.0000,0.0000,22398.3973,22398.3973,23.9301,35.9710,0.0000,37955.1000,-37955.1000,0.9841,0.0000,0.0000,0.0000,7745.9388,4.9000,1.0000,7745.9388,0.0000,0.0000,45701.0388,0.0000,-45701.0388,24.7885,17.4912,1736.7000,0.0000,1736.7000,0.0450,469.3784,3.7000,1.0000,0.0000,0.0000,0.0000,469.3784,0.0000,0.0000,0.0000,1267.3216,1267.3216,24.7545,36.7953,0.0000,4463.4000,-4463.4000,0.1157,0.0000,0.0000,0.0000,910.8980,4.9000,1.0000,910.8980,0.0000,0.0000,5374.2980,0.0000,-5374.2980,24.8554,17.5581,7506.5000,0.0000,7506.5000,0.1946,2028.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2028.7838,0.0000,0.0000,0.0000,5477.7162,5477.7162,24.7253,20.7454,22.7353,-14.1266,-211899.6026,13.8040,1466.2237,14.6622,13.8040,0.0000,95.6267,20.7404,19.1418,19.9411,-10.6388,-85110.4304,13.8040,3074.2263,30.7423,13.8040,0.0000,336.2473,19.1397,18.1010,18.6204,-7.9004,-55302.7923,13.8040,3767.6083,37.6761,13.8040,0.0000,438.9980,23.9376,23.9351,15.3877,23.9326,15.3813,23.9301,15.3749,23.9301,6980.4972,279.2199,24.7647,24.7613,19.9639,24.7579,19.9491,24.7545,19.9344,24.7545,6980.4972,279.2199,24.7525,24.7434,23.8920,24.7343,23.8338,24.7253,23.7760,24.7253,2013.7993,40.2760,20.7454,20.7437,8.9305,20.7420,8.9111,20.7404,8.8916,20.7404,6980.4972,279.2199,19.1418,19.1411,2.7597,19.1404,2.7408,19.1397,2.7221,19.1397,6980.4972,279.2199,18.1010,18.1009,-2.7578,18.1008,-2.8130,18.1007,-2.8677,18.1007,2013.7993,40.2760,13.8040,980.1336,9.2027,0.0000,870.8720,1851.0056,-275072.0000,-355098.4349,-352312.8254
6996.0000,18.2821,30.5043,0.0000,288171.5000,-288171.5000,7.4714,0.0000,0.0000,0.0000,64038.1111,4.5000,1.0000,64038.1111,0.0000,0.0000,352209.6111,0.0000,-352209.6111,24.3959,17.0986,26604.4000,0.0000,26604.4000,0.6898,7190.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7190.3784,0.0000,0.0000,0.0000,19414.0216,19414.0216,24.0513,36.0922,0.0000,53916.5000,-53916.5000,1.3979,0.0000,0.0000,0.0000,11003.3673,4.9000,1.0000,11003.3673,0.0000,0.0000,64919.8673,0.0000,-64919.8673,25.1783,17.8810,2068.1000,0.0000,2068.1000,0.0536,558.9459,3.7000,1.0000,0.0000,0.0000,0.0000,558.9459,0.0000,0.0000,0.0000,1509.1541,1509.1541,25.1405,37.1813,0.0000,6745.2000,-6745.2000,0.1749,0.0000,0.0000,0.0000,1376.5714,4.9000,1.0000,1376.5714,0.0000,0.0000,8121.7714,0.0000,-8121.7714,25.2815,17.9842,6552.0000,0.0000,6552.0000,0.1699,1770.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1770.8108,0.0000,0.0000,0.0000,4781.1892,4781.1892,25.1662,20.9923,23.0792,-16.0300,-240450.1663,14.9361,1567.4986,15.6750,14.9361,0.0000,121.1377,20.9868,19.3618,20.1743,-11.7018,-93614.7373,14.9361,3372.2578,33.7226,14.9361,0.0000,425.9505,19.3591,18.2842,18.8216,-8.8463,-61923.9373,14.9361,4307.8949,43.0789,14.9361,0.0000,556.1128,24.0589,24.0564,16.4130,24.0539,16.4052,24.0513,16.3975,24.0513,8032.5332,321.3013,25.1521,25.1482,23.2247,25.1443,23.2054,25.1405,23.1862,25.1405,8032.5332,321.3013,25.1985,25.1877,28.4316,25.1769,28.3542,25.1662,28.2774,25.1662,2315.3087,46.3062,20.9923,20.9905,10.5403,20.9886,10.5204,20.9868,10.5005,20.9868,8032.5332,321.3013,19.3618,19.3609,4.2886,19.3600,4.2691,19.3591,4.2498,19.3591,8032.5332,321.3013,18.2842,18.2835,-1.1882,18.2828,-1.2455,18.2821,-1.3023,18.2821,2315.3087,46.3062,14.9361,1220.1412,9.9574,0.0000,1103.2011,2323.3423,-313608.7000,-399546.8850,-395988.8409
6997.0000,18.5348,30.7571,0.0000,303666.8000,-303666.8000,7.8731,0.0000,0.0000,0.0000,67481.5111,4.5000,1.0000,67481.5111,0.0000,0.0000,371148.3111,0.0000,-371148.3111,24.3218,17.0245,30693.7000,0.0000,30693.7000,0.7958,8295.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8295.5946,0.0000,0.0000,0.0000,22398.1054,22398.1054,23.9669,36.0077,0.0000,75492.9000,-75492.9000,1.9573,0.0000,0.0000,0.0000,15406.7143,4.9000,1.0000,15406.7143,0.0000,0.0000,90899.6143,0.0000,-90899.6143,25.3842,18.0869,1969.8000,0.0000,1969.8000,0.0511,532.3784,3.7000,1.0000,0.0000,0.0000,0.0000,532.3784,0.0000,0.0000,0.0000,1437.4216,1437.4216,25.3516,37.3924,0.0000,9910.0000,-9910.0000,0.2569,0.0000,0.0000,0.0000,2022.4490,4.9000,1.0000,2022.4490,0.0000,0.0000,11932.4490,0.0000,-11932.4490,25.5376,18.2403,5836.0000,0.0000,5836.0000,0.1513,1577.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1577.2973,0.0000,0.0000,0.0000,4258.7027,4258.7027,25.4433,21.3642,23.4038,-17.4411,-261616.4741,16.6283,1725.4918,17.2549,16.6283,0.0000,167.1511,21.3577,19.6726,20.5152,-13.5098,-108078.4356,16.6283,4156.9722,41.5697,16.6283,0.0000,587.7450,19.6689,18.5397,19.1043,-10.3465,-72425.1945,16.6283,6075.9610,60.7596,16.6283,0.0000,767.3487,23.9726,23.9707,15.2568,23.9688,15.2550,23.9669,15.2532,23.9669,9726.7667,389.0707,25.3618,25.3584,24.3557,25.3550,24.3413,25.3516,24.3270,25.3516,9726.7667,389.0707,25.4712,25.4619,30.3611,25.4526,30.3053,25.4433,30.2498,25.4433,2800.4239,56.0085,21.3642,21.3620,13.3130,21.3599,13.2912,21.3577,13.2694,21.3577,9726.7667,389.0707,19.6726,19.6713,6.6380,19.6701,6.6168,19.6689,6.5956,19.6689,9726.7667,389.0707,18.5397,18.5380,1.1530,18.5364,1.0896,18.5348,1.0266,18.5348,2800.4239,56.0085,16.6283,1644.5066,11.0855,0.0000,1522.2448,3166.7514,-350570.2000,-445886.1446,-442120.1041
6998.0000,18.7665,30.9887,0.0000,319420.4000,-319420.4000,8.2816,0.0000,0.0000,0.0000,70982.3111,4.5000,1.0000,70982.3111,0.0000,0.0000,390402.7111,0.0000,-390402.7111,24.4973,17.2000,29205.7000,0.0000,29205.7000,0.7572,7893.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7893.4324,0.0000,0.0000,0.0000,21312.2676,21312.2676,24.1774,36.2182,0.0000,86900.2000,-86900.2000,2.2530,0.0000,0.0000,0.0000,17734.7347,4.9000,1.0000,17734.7347,0.0000,0.0000,104634.9347,0.0000,-104634.9347,25.7133,18.4160,1327.0000,0.0000,1327.0000,0.0344,358.6486,3.7000,1.0000,0.0000,0.0000,0.0000,358.6486,0.0000,0.0000,0.0000,968.3514,968.3514,25.6882,37.7290,0.0000,12188.4000,-12188.4000,0.3160,0.0000,0.0000,0.0000,2487.4286,4.9000,1.0000,2487.4286,0.0000,0.0000,14675.8286,0.0000,-14675.8286,25.9036,18.6063,5120.1000,0.0000,5120.1000,0.1327,1383.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1383.8108,0.0000,0.0000,0.0000,3736.2892,3736.2892,25.8186,21.6622,23.7404,-18.8770,-283155.2698,17.6625,1811.5828,18.1158,17.6625,0.0000,200.3188,21.6556,19.9442,20.7999,-14.5743,-116594.3029,17.6625,5150.9033,51.5090,17.6625,0.0000,704.3711,19.9402,18.7721,19.3561,-11.3680,-79575.8486,17.6625,7941.6212,79.4162,17.6625,0.0000,919.6134,24.1844,24.1821,17.3114,24.1797,17.3036,24.1774,17.2958,24.1774,10833.0483,433.3219,25.6991,25.6955,26.8303,25.6918,26.8130,25.6882,26.7958,25.6882,10833.0483,433.3219,25.8488,25.8387,33.5981,25.8286,33.5322,25.8186,33.4667,25.8186,3116.9349,62.3387,21.6622,21.6600,15.1164,21.6578,15.0959,21.6556,15.0754,21.6556,10833.0483,433.3219,19.9442,19.9428,8.4062,19.9415,8.3854,19.9402,8.3646,19.9402,10833.0483,433.3219,18.7721,18.7702,3.0101,18.7684,2.9488,18.7665,2.8879,18.7665,3116.9349,62.3387,17.6625,1945.2090,11.7750,0.0000,1824.3034,3769.5124,-382856.2000,-483696.5663,-479325.4214
6999.0000,18.9930,31.2152,0.0000,333086.1000,-333086.1000,8.6359,0.0000,0.0000,0.0000,74019.1333,4.5000,1.0000,74019.1333,0.0000,0.0000,407105.2333,0.0000,-407105.2333,24.6682,17.3709,27719.0000,0.0000,27719.0000,0.7187,7491.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7491.6216,0.0000,0.0000,0.0000,20227.3784,20227.3784,24.3790,36.4198,0.0000,95735.5000,-95735.5000,2.4821,0.0000,0.0000,0.0000,19537.8571,4.9000,1.0000,19537.8571,0.0000,0.0000,115273.3571,0.0000,-115273.3571,25.9860,18.6887,1279.5000,0.0000,1279.5000,0.0332,345.8108,3.7000,1.0000,0.0000,0.0000,0.0000,345.8108,0.0000,0.0000,0.0000,933.6892,933.6892,25.9622,38.0030,0.0000,14567.2000,-14567.2000,0.3777,0.0000,0.0000,0.0000,2972.8980,4.9000,1.0000,2972.8980,0.0000,0.0000,17540.0980,0.0000,-17540.0980,26.2067,18.9094,5836.0000,0.0000,5836.0000,0.1513,1577.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1577.2973,0.0000,0.0000,0.0000,4258.7027,4258.7027,26.1184,21.9543,24.0363,-19.9137,-298705.7739,18.5982,1888.2274,18.8823,18.5982,0.0000,233.8741,21.9475,20.2063,21.0769,-15.6129,-124902.8872,18.5982,6499.7708,64.9977,18.5982,0.0000,822.3599,20.2020,18.9994,19.6007,-12.3238,-86266.5349,18.5982,9694.9597,96.9496,18.5982,0.0000,1073.6573,24.3862,24.3838,18.9128,24.3814,18.9043,24.3790,18.8959,24.3790,11879.7640,475.1906,25.9730,25.9694,28.4815,25.9658,28.4649,25.9622,28.4484,25.9622,11879.7640,475.1906,26.1474,26.1377,35.6524,26.1280,35.5925,26.1184,35.5328,26.1184,3416.2426,68.3249,21.9543,21.9520,16.8522,21.9498,16.8318,21.9475,16.8114,21.9475,11879.7640,475.1906,20.2063,20.2049,10.0338,20.2034,10.0130,20.2020,9.9923,20.2020,11879.7640,475.1906,18.9994,18.9972,4.7310,18.9951,4.6703,18.9930,4.6100,18.9930,3416.2426,68.3249,18.5982,2245.9302,12.3988,0.0000,2129.8914,4375.8216,-408554.3000,-514498.9182,-509875.1961
7000.0000,19.1451,31.3673,0.0000,335350.2000,-335350.2000,8.6946,0.0000,0.0000,0.0000,74522.2667,4.5000,1.0000,74522.2667,0.0000,0.0000,409872.4667,0.0000,-409872.4667,24.8137,17.5164,23627.3000,0.0000,23627.3000,0.6126,6385.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6385.7568,0.0000,0.0000,0.0000,17241.5432,17241.5432,24.5677,36.6085,0.0000,97856.5000,-97856.5000,2.5371,0.0000,0.0000,0.0000,19970.7143,4.9000,1.0000,19970.7143,0.0000,0.0000,117827.2143,0.0000,-117827.2143,26.1973,18.9000,1637.6000,0.0000,1637.6000,0.0425,442.5946,3.7000,1.0000,0.0000,0.0000,0.0000,442.5946,0.0000,0.0000,0.0000,1195.0054,1195.0054,26.1699,38.2107,0.0000,16772.4000,-16772.4000,0.4349,0.0000,0.0000,0.0000,3422.9388,4.9000,1.0000,3422.9388,0.0000,0.0000,20195.3388,0.0000,-20195.3388,26.4492,19.1519,6790.6000,0.0000,6790.6000,0.1761,1835.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1835.2973,0.0000,0.0000,0.0000,4955.3027,4955.3027,26.3519,22.1367,24.2443,-20.3187,-304780.9193,18.7465,1889.7543,18.8975,18.7465,0.0000,239.5105,22.1301,20.3757,21.2529,-15.8571,-126856.4221,18.7465,6803.6980,68.0370,18.7465,0.0000,842.1789,20.3715,19.1509,19.7612,-12.6075,-88252.1787,18.7465,9993.4790,99.9348,18.7465,0.0000,1099.5327,24.5752,24.5727,20.2471,24.5702,20.2373,24.5677,20.2276,24.5677,12049.5208,481.9808,26.1807,26.1771,29.4717,26.1735,29.4550,26.1699,29.4382,26.1699,12049.5208,481.9808,26.3807,26.3711,36.9352,26.3615,36.8761,26.3519,36.8174,26.3519,3464.7707,69.2954,22.1367,22.1345,17.4851,22.1323,17.4661,22.1301,17.4472,22.1301,12049.5208,481.9808,20.3757,20.3743,10.7138,20.3729,10.6943,20.3715,10.6748,20.3715,12049.5208,481.9808,19.1509,19.1490,5.4890,19.1470,5.4340,19.1451,5.3795,19.1451,3464.7707,69.2954,18.7465,2296.1405,12.4976,0.0000,2181.2221,4477.3627,-417923.6000,-524503.1684,-519889.5201
7001.0000,19.1891,31.4113,0.0000,339700.5000,-339700.5000,8.8074,0.0000,0.0000,0.0000,75489.0000,4.5000,1.0000,75489.0000,0.0000,0.0000,415189.5000,0.0000,-415189.5000,25.1531,17.8558,15453.9000,0.0000,15453.9000,0.4007,4176.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4176.7297,0.0000,0.0000,0.0000,11277.1703,11277.1703,24.9813,37.0221,0.0000,82419.8000,-82419.8000,2.1369,0.0000,0.0000,0.0000,16820.3673,4.9000,1.0000,16820.3673,0.0000,0.0000,99240.1673,0.0000,-99240.1673,26.4068,19.1095,1058.8000,0.0000,1058.8000,0.0275,286.1622,3.7000,1.0000,0.0000,0.0000,0.0000,286.1622,0.0000,0.0000,0.0000,772.6378,772.6378,26.3841,38.4249,0.0000,16534.5000,-16534.5000,0.4287,0.0000,0.0000,0.0000,3374.3878,4.9000,1.0000,3374.3878,0.0000,0.0000,19908.8878,0.0000,-19908.8878,26.6700,19.3727,8938.3000,0.0000,8938.3000,0.2317,2415.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2415.7568,0.0000,0.0000,0.0000,6522.5432,6522.5432,26.5464,22.1846,24.3655,-20.2432,-303648.6656,18.0492,1811.9471,18.1195,18.0492,0.0000,213.7672,22.1784,20.4192,21.2988,-15.3086,-122468.9661,18.0492,5840.4897,58.4049,18.0492,0.0000,751.6588,20.4154,19.1933,19.8043,-12.1532,-85072.7159,18.0492,8869.3547,88.6935,18.0492,0.0000,981.3513,24.9911,24.9879,23.7532,24.9846,23.7360,24.9813,23.7189,24.9813,11260.3860,450.4154,26.3957,26.3918,30.6088,26.3879,30.5893,26.3841,30.5698,26.3841,11260.3860,450.4154,26.5764,26.5663,37.8668,26.5564,37.8028,26.5464,37.7392,26.5464,3239.1498,64.7830,22.1846,22.1825,16.9361,22.1805,16.9189,22.1784,16.9017,22.1784,11260.3860,450.4154,20.4192,20.4179,10.2644,20.4166,10.2469,20.4154,10.2295,20.4154,11260.3860,450.4154,19.1933,19.1919,5.0402,19.1905,4.9942,19.1891,4.9484,19.1891,3239.1498,64.7830,18.0492,2066.1193,12.0328,0.0000,1946.7772,4012.8965,-413203.8000,-515766.2038,-511190.3476
7002.0000,18.7198,30.9420,0.0000,238264.7000,-238264.7000,6.1775,0.0000,0.0000,0.0000,52947.7111,4.5000,1.0000,52947.7111,0.0000,0.0000,291212.4111,0.0000,-291212.4111,24.9595,17.6622,12727.9000,0.0000,12727.9000,0.3300,3439.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3439.9730,0.0000,0.0000,0.0000,9287.9270,9287.9270,24.7507,36.7915,0.0000,34637.0000,-34637.0000,0.8980,0.0000,0.0000,0.0000,7068.7755,4.9000,1.0000,7068.7755,0.0000,0.0000,41705.7755,0.0000,-41705.7755,25.6443,18.3470,890.0000,0.0000,890.0000,0.0231,240.5405,3.7000,1.0000,0.0000,0.0000,0.0000,240.5405,0.0000,0.0000,0.0000,649.4595,649.4595,25.6222,37.6630,0.0000,14127.1000,-14127.1000,0.3663,0.0000,0.0000,0.0000,2883.0816,4.9000,1.0000,2883.0816,0.0000,0.0000,17010.1816,0.0000,-17010.1816,25.9867,18.6894,10489.5000,0.0000,10489.5000,0.2720,2835.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2835.0000,0.0000,0.0000,0.0000,7654.5000,7654.5000,25.8092,21.4380,23.6236,-13.6005,-204007.5295,12.1002,1246.0928,12.4609,12.1002,0.0000,64.4083,21.4368,19.8169,20.6268,-9.4500,-75600.0808,12.1002,2598.3500,25.9835,12.1002,0.0000,226.4756,19.8178,18.7080,19.2629,-7.3995,-51796.5329,12.1002,3149.0819,31.4908,12.1002,0.0000,295.6822,24.7605,24.7572,20.4543,24.7540,20.4383,24.7507,20.4223,24.7507,5522.6892,220.9076,25.6304,25.6277,22.0676,25.6249,22.0600,25.6222,22.0525,25.6222,5522.6892,220.9076,25.8227,25.8182,27.4865,25.8137,27.4900,25.8092,27.4933,25.8092,1595.5692,31.9114,21.4380,21.4376,8.8087,21.4372,8.8085,21.4368,8.8083,21.4368,5522.6892,220.9076,19.8169,19.8172,3.6769,19.8175,3.6754,19.8178,3.6738,19.8178,5522.6892,220.9076,18.7080,18.7119,-1.4918,18.7159,-1.4722,18.7198,-1.4530,18.7198,1595.5692,31.9114,12.1002,679.9303,8.0668,0.0000,586.5660,1266.4963,-262921.4000,-332336.4818,-331404.1432
7003.0000,18.4690,30.6912,0.0000,221298.8000,-221298.8000,5.7376,0.0000,0.0000,0.0000,49177.5111,4.5000,1.0000,49177.5111,0.0000,0.0000,270476.3111,0.0000,-270476.3111,24.9999,17.7026,12730.8000,0.0000,12730.8000,0.3301,3440.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3440.7568,0.0000,0.0000,0.0000,9290.0432,9290.0432,24.7632,36.8040,0.0000,20167.2000,-20167.2000,0.5229,0.0000,0.0000,0.0000,4115.7551,4.9000,1.0000,4115.7551,0.0000,0.0000,24282.9551,0.0000,-24282.9551,25.3495,18.0522,696.3000,0.0000,696.3000,0.0181,188.1892,3.7000,1.0000,0.0000,0.0000,0.0000,188.1892,0.0000,0.0000,0.0000,508.1108,508.1108,25.3269,37.3678,0.0000,11193.9000,-11193.9000,0.2902,0.0000,0.0000,0.0000,2284.4694,4.9000,1.0000,2284.4694,0.0000,0.0000,13478.3694,0.0000,-13478.3694,25.6524,18.3551,10012.2000,0.0000,10012.2000,0.2596,2706.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2706.0000,0.0000,0.0000,0.0000,7306.2000,7306.2000,25.4556,21.0678,23.2617,-12.1145,-181718.0940,10.7376,1119.7345,11.1973,10.7376,0.0000,45.0076,21.0663,19.5093,20.2878,-8.0607,-64485.3041,10.7376,2334.4255,23.3443,10.7376,0.0000,158.2578,19.5102,18.4581,18.9842,-6.2249,-43574.5502,10.7376,2799.5980,27.9960,10.7376,0.0000,206.6184,24.7756,24.7715,20.3938,24.7673,20.3700,24.7632,20.3463,24.7632,4467.4236,178.6969,25.3373,25.3338,19.7438,25.3304,19.7275,25.3269,19.7112,25.3269,4467.4236,178.6969,25.4760,25.4692,23.9344,25.4624,23.8991,25.4556,23.8644,25.4556,1292.4422,25.8488,21.0678,21.0673,5.7894,21.0668,5.7858,21.0663,5.7822,21.0663,4467.4236,178.6969,19.5093,19.5096,1.1351,19.5099,1.1317,19.5102,1.1283,19.5102,4467.4236,178.6969,18.4581,18.4617,-4.0293,18.4654,-4.0235,18.4690,-4.0173,18.4690,1292.4422,25.8488,10.7376,488.2066,7.1584,0.0000,409.8838,898.0904,-229220.6000,-291133.2815,-289777.9483
7004.0000,18.1264,30.3486,0.0000,147492.2000,-147492.2000,3.8240,0.0000,0.0000,0.0000,32776.0444,4.5000,1.0000,32776.0444,0.0000,0.0000,180268.2444,0.0000,-180268.2444,24.4965,17.1992,12740.9000,0.0000,12740.9000,0.3303,3443.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3443.4865,0.0000,0.0000,0.0000,9297.4135,9297.4135,24.1602,36.2010,0.0000,9604.3000,-9604.3000,0.2490,0.0000,0.0000,0.0000,1960.0612,4.9000,1.0000,1960.0612,0.0000,0.0000,11564.3612,0.0000,-11564.3612,24.5688,17.2715,756.6000,0.0000,756.6000,0.0196,204.4865,3.7000,1.0000,0.0000,0.0000,0.0000,204.4865,0.0000,0.0000,0.0000,552.1135,552.1135,24.5444,36.5852,0.0000,8890.2000,-8890.2000,0.2305,0.0000,0.0000,0.0000,1814.3265,4.9000,1.0000,1814.3265,0.0000,0.0000,10704.5265,0.0000,-10704.5265,24.9227,17.6254,9177.0000,0.0000,9177.0000,0.2379,2480.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2480.2703,0.0000,0.0000,0.0000,6696.7297,6696.7297,24.6866,20.4952,22.5909,-7.9075,-118612.2648,7.3371,783.2919,7.8329,7.3371,0.0000,14.3594,20.4989,19.0607,19.7798,-5.0877,-40701.3693,7.3371,1625.1646,16.2516,7.3371,0.0000,50.4914,19.0665,18.1005,18.5835,-3.9055,-27338.7942,7.3371,1941.9378,19.4194,7.3371,0.0000,65.9206,24.1679,24.1653,14.1498,24.1628,14.1430,24.1602,14.1361,24.1602,2278.4264,91.1371,24.5493,24.5477,12.5337,24.5461,12.5357,24.5444,12.5377,24.5444,2278.4264,91.1371,24.6860,24.6863,15.2336,24.6865,15.2831,24.6866,15.3314,24.6866,662.1544,13.2431,20.4952,20.4965,0.8667,20.4977,0.8796,20.4989,0.8924,20.4989,2278.4264,91.1371,19.0607,19.0626,-2.6983,19.0646,-2.6864,19.0665,-2.6746,19.0665,2278.4264,91.1371,18.1005,18.1092,-7.7128,18.1178,-7.6497,18.1264,-7.5874,18.1264,662.1544,13.2431,7.3371,170.2922,4.8914,0.0000,130.7715,301.0637,-143312.2000,-185990.8754,-186652.4284
7005.0000,17.9220,30.1443,0.0000,136353.6000,-136353.6000,3.5352,0.0000,0.0000,0.0000,30300.8000,4.5000,1.0000,30300.8000,0.0000,0.0000,166654.4000,0.0000,-166654.4000,24.5579,17.2606,10798.7000,0.0000,10798.7000,0.2800,2918.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2918.5676,0.0000,0.0000,0.0000,7880.1324,7880.1324,24.2279,36.2688,0.0000,5578.1000,-5578.1000,0.1446,0.0000,0.0000,0.0000,1138.3878,4.9000,1.0000,1138.3878,0.0000,0.0000,6716.4878,0.0000,-6716.4878,24.4954,17.1981,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0000,0.0000,0.0000,337.2081,337.2081,24.4694,36.5102,0.0000,6728.8000,-6728.8000,0.1745,0.0000,0.0000,0.0000,1373.2245,4.9000,1.0000,1373.2245,0.0000,0.0000,8102.0245,0.0000,-8102.0245,24.7920,17.4947,7506.5000,0.0000,7506.5000,0.1946,2028.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2028.7838,0.0000,0.0000,0.0000,5477.7162,5477.7162,24.5477,20.0539,22.3008,-7.5239,-112858.9078,6.5113,702.2813,7.0228,6.5113,0.0000,10.0363,20.0601,18.8176,19.4389,-3.9003,-31202.7406,6.5113,1460.5513,14.6055,6.5113,0.0000,35.2901,18.8239,17.8956,18.3598,-3.3305,-23313.2399,6.5113,1737.9668,17.3797,6.5113,0.0000,46.0740,24.2441,24.2387,15.6539,24.2333,15.6175,24.2279,15.5814,24.2279,1846.3511,73.8540,24.4820,24.4777,13.3154,24.4735,13.2892,24.4694,13.2631,24.4694,1846.3511,73.8540,24.5739,24.5650,15.7050,24.5563,15.6304,24.5477,15.5583,24.5477,537.3893,10.7478,20.0539,20.0560,-2.2945,20.0580,-2.2767,20.0601,-2.2590,20.0601,1846.3511,73.8540,18.8176,18.8197,-4.1537,18.8218,-4.1435,18.8239,-4.1334,18.8239,1846.3511,73.8540,17.8956,17.9045,-9.2253,17.9133,-9.1726,17.9220,-9.1199,17.9220,537.3893,10.7478,6.5113,122.5039,4.3409,0.0000,91.4004,213.9042,-129893.2000,-167777.8555,-167374.8883
7006.0000,17.7481,29.9703,0.0000,108171.3000,-108171.3000,2.8045,0.0000,0.0000,0.0000,24038.0667,4.5000,1.0000,24038.0667,0.0000,0.0000,132209.3667,0.0000,-132209.3667,24.1983,16.9010,10518.4000,0.0000,10518.4000,0.2727,2842.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2842.8108,0.0000,0.0000,0.0000,7675.5892,7675.5892,23.8142,35.8550,0.0000,6780.2000,-6780.2000,0.1758,0.0000,0.0000,0.0000,1383.7143,4.9000,1.0000,1383.7143,0.0000,0.0000,8163.9143,0.0000,-8163.9143,24.2125,16.9152,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,24.1886,36.2294,0.0000,4255.1000,-4255.1000,0.1103,0.0000,0.0000,0.0000,868.3878,4.9000,1.0000,868.3878,0.0000,0.0000,5123.4878,0.0000,-5123.4878,24.4386,17.1413,6552.0000,0.0000,6552.0000,0.1699,1770.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1770.8108,0.0000,0.0000,0.0000,4781.1892,4781.1892,24.1927,19.7348,21.9638,-6.0915,-91372.5207,5.3142,580.0535,5.8005,5.3142,0.0000,5.4560,19.7433,18.5837,19.1635,-2.9710,-23767.7874,5.3142,1204.2815,12.0428,5.3142,0.0000,19.1847,18.5931,17.7139,18.1535,-2.5742,-18019.4931,5.3142,1429.5383,14.2954,5.3142,0.0000,25.0472,23.8239,23.8206,11.6858,23.8174,11.6747,23.8142,11.6636,23.8142,1292.2710,51.6908,24.1993,24.1958,11.3194,24.1922,11.3022,24.1886,11.2850,24.1886,1292.2710,51.6908,24.2053,24.2012,12.4153,24.1970,12.4071,24.1927,12.3980,24.1927,377.1164,7.5423,19.7348,19.7377,-4.1727,19.7405,-4.1500,19.7433,-4.1274,19.7433,1292.2710,51.6908,18.5837,18.5869,-5.6224,18.5900,-5.6038,18.5931,-5.5852,18.5931,1292.2710,51.6908,17.7139,17.7254,-10.5227,17.7368,-10.4449,17.7481,-10.3680,17.7481,377.1164,7.5423,5.3142,70.0144,3.5428,0.0000,49.6879,119.7023,-101767.8000,-132771.1579,-133159.8012
7007.0000,17.6019,29.8241,0.0000,92370.7000,-92370.7000,2.3949,0.0000,0.0000,0.0000,20526.8222,4.5000,1.0000,20526.8222,0.0000,0.0000,112897.5222,0.0000,-112897.5222,24.1490,16.8517,10548.2000,0.0000,10548.2000,0.2735,2850.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2850.8649,0.0000,0.0000,0.0000,7697.3351,7697.3351,23.6879,35.7288,0.0000,5067.8000,-5067.8000,0.1314,0.0000,0.0000,0.0000,1034.2449,4.9000,1.0000,1034.2449,0.0000,0.0000,6102.0449,0.0000,-6102.0449,24.0418,16.7445,357.1000,0.0000,357.1000,0.0093,96.5135,3.7000,1.0000,0.0000,0.0000,0.0000,96.5135,0.0000,0.0000,0.0000,260.5865,260.5865,24.0137,36.0545,0.0000,2928.2000,-2928.2000,0.0759,0.0000,0.0000,0.0000,597.5918,4.9000,1.0000,597.5918,0.0000,0.0000,3525.7918,0.0000,-3525.7918,24.2182,16.9209,3688.3000,0.0000,3688.3000,0.0956,996.8378,3.7000,1.0000,0.0000,0.0000,0.0000,996.8378,0.0000,0.0000,0.0000,2691.4622,2691.4622,24.0361,19.3838,21.7100,-5.3482,-80223.6744,4.4708,492.4333,4.9243,4.4708,0.0000,3.2489,19.3976,18.4281,18.9129,-2.0898,-16718.5088,4.4708,1022.6899,10.2269,4.4708,0.0000,11.4239,18.4393,17.5601,17.9997,-2.1657,-15159.9914,4.4708,1209.7131,12.0971,4.4708,0.0000,14.9148,23.7026,23.6977,11.2335,23.6928,11.2045,23.6879,11.1756,23.6879,954.9625,38.1985,24.0267,24.0224,10.5146,24.0180,10.4901,24.0137,10.4657,24.0137,954.9625,38.1985,24.0621,24.0533,12.0427,24.0446,11.9739,24.0361,11.9072,24.0361,279.3361,5.5867,19.3838,19.3885,-6.4519,19.3931,-6.4146,19.3976,-6.3775,19.3976,954.9625,38.1985,18.4281,18.4318,-6.3332,18.4356,-6.3112,18.4393,-6.2894,18.4393,954.9625,38.1985,17.5601,17.5742,-11.5194,17.5881,-11.4199,17.6019,-11.3216,17.6019,279.3361,5.5867,4.4708,43.5490,2.9806,0.0000,29.5875,73.1366,-85773.1000,-111875.9752,-112102.1746
7008.0000,17.4747,29.6963,6.0000,74822.2000,-74816.2000,1.9399,1.3636,4.4000,1.0000,16627.1556,4.5000,1.0000,16628.5192,0.0000,0.0000,91449.3556,4.6364,-91444.7192,23.8954,16.5981,10514.3000,0.0000,10514.3000,0.2726,2841.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2841.7027,0.0000,0.0000,0.0000,7672.5973,7672.5973,23.3474,35.3882,0.0000,5918.3000,-5918.3000,0.1534,0.0000,0.0000,0.0000,1207.8163,4.9000,1.0000,1207.8163,0.0000,0.0000,7126.1163,0.0000,-7126.1163,23.8477,16.5504,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0000,0.0000,0.0000,269.7081,269.7081,23.8155,35.8563,0.0000,2140.4000,-2140.4000,0.0555,0.0000,0.0000,0.0000,436.8163,4.9000,1.0000,436.8163,0.0000,0.0000,2577.2163,0.0000,-2577.2163,23.9965,16.6992,1182.6000,0.0000,1182.6000,0.0307,319.6216,3.7000,1.0000,0.0000,0.0000,0.0000,319.6216,0.0000,0.0000,0.0000,862.9784,862.9784,23.9045,19.0566,21.4806,-4.6030,-69045.1665,3.6925,410.0589,4.1006,3.6925,0.0000,1.8304,19.0764,18.3089,18.6926,-1.3663,-10930.2361,3.6925,851.6536,8.5165,3.6925,0.0000,6.4360,18.3226,17.4225,17.8725,-1.8315,-12820.3774,3.6925,1003.9602,10.0396,3.6925,0.0000,8.4028,23.3567,23.3536,8.3816,23.3505,8.3723,23.3474,8.3629,23.3474,684.0270,27.3611,23.8288,23.8243,9.3474,23.8199,9.3232,23.8155,9.2991,23.8155,684.0270,27.3611,23.9359,23.9253,11.5836,23.9148,11.5004,23.9045,11.4187,23.9045,200.6285,4.0126,19.0566,19.0632,-8.4448,19.0698,-8.3921,19.0764,-8.3397,19.0764,684.0270,27.3611,18.3089,18.3135,-6.7894,18.3181,-6.7615,18.3226,-6.7336,18.3226,684.0270,27.3611,17.4225,17.4401,-12.3621,17.4575,-12.2308,17.4747,-12.1017,17.4747,200.6285,4.0126,3.6925,25.7774,2.4617,0.0000,16.6692,42.4466,-70808.4000,-92342.7681,-92795.7799
7009.0000,17.3987,29.6209,0.0000,72678.6000,-72678.6000,1.8843,0.0000,0.0000,0.0000,16150.8000,4.5000,1.0000,16150.8000,0.0000,0.0000,88829.4000,0.0000,-88829.4000,23.8007,16.5034,10583.1000,0.0000,10583.1000,0.2744,2860.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2860.2973,0.0000,0.0000,0.0000,7722.8027,7722.8027,23.2314,35.2722,0.0000,6426.1000,-6426.1000,0.1666,0.0000,0.0000,0.0000,1311.4490,4.9000,1.0000,1311.4490,0.0000,0.0000,7737.5490,0.0000,-7737.5490,23.7890,16.4917,359.5000,0.0000,359.5000,0.0093,97.1622,3.7000,1.0000,0.0000,0.0000,0.0000,97.1622,0.0000,0.0000,0.0000,262.3378,262.3378,23.7539,35.7947,0.0000,1747.4000,-1747.4000,0.0453,0.0000,0.0000,0.0000,356.6122,4.9000,1.0000,356.6122,0.0000,0.0000,2104.0122,0.0000,-2104.0122,23.9055,16.6082,706.6000,0.0000,706.6000,0.0183,190.9730,3.7000,1.0000,0.0000,0.0000,0.0000,190.9730,0.0000,0.0000,0.0000,515.6270,515.6270,23.8317,18.8736,21.3526,-4.5863,-68795.0392,3.5974,401.3324,4.0133,3.5974,0.0000,1.6925,18.8927,18.2088,18.5507,-1.1860,-9488.3591,3.5974,834.1495,8.3415,3.5974,0.0000,5.9513,18.2233,17.3486,17.7859,-1.7337,-12135.9771,3.5974,981.3263,9.8133,3.5974,0.0000,7.7699,23.2441,23.2398,8.1271,23.2356,8.1045,23.2314,8.0821,23.2314,653.6407,26.1456,23.7701,23.7647,9.5553,23.7593,9.5223,23.7539,9.4895,23.7539,653.6407,26.1456,23.8684,23.8560,11.6799,23.8438,11.5815,23.8317,11.4848,23.8317,191.7890,3.8358,18.8736,18.8800,-9.0120,18.8863,-8.9674,18.8927,-8.9229,18.8927,653.6407,26.1456,18.2088,18.2137,-7.1528,18.2185,-7.1253,18.2233,-7.0978,18.2233,653.6407,26.1456,17.3486,17.3654,-12.5017,17.3821,-12.3933,17.3987,-12.2852,17.3987,191.7890,3.8358,3.5974,23.9995,2.3983,0.0000,15.4138,39.4133,-69202.9000,-90170.1937,-90419.3754
7010.0000,17.3296,29.5518,0.0000,66157.8000,-66157.8000,1.7153,0.0000,0.0000,0.0000,14701.7333,4.5000,1.0000,14701.7333,0.0000,0.0000,80859.5333,0.0000,-80859.5333,23.8239,16.5266,10546.3000,0.0000,10546.3000,0.2734,2850.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2850.3514,0.0000,0.0000,0.0000,7695.9486,7695.9486,23.1897,35.2305,0.0000,4249.0000,-4249.0000,0.1102,0.0000,0.0000,0.0000,867.1429,4.9000,1.0000,867.1429,0.0000,0.0000,5116.1429,0.0000,-5116.1429,23.6006,16.3033,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,23.5659,35.6067,0.0000,1336.8000,-1336.8000,0.0347,0.0000,0.0000,0.0000,272.8163,4.9000,1.0000,272.8163,0.0000,0.0000,1609.6163,0.0000,-1609.6163,23.6952,16.3979,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,23.6495,18.7408,21.1951,-4.0746,-61118.2788,3.2281,362.1802,3.6218,3.2281,0.0000,1.2230,18.7617,18.1087,18.4352,-1.0162,-8129.8856,3.2281,751.7872,7.5179,3.2281,0.0000,4.3003,18.1256,17.2730,17.6993,-1.5165,-10615.7038,3.2281,883.5043,8.8350,3.2281,0.0000,5.6143,23.2058,23.2004,8.3959,23.1951,8.3635,23.1897,8.3314,23.1897,541.4447,21.6578,23.5791,23.5747,8.2504,23.5703,8.2296,23.5659,8.2089,23.5659,541.4447,21.6578,23.6748,23.6664,10.0984,23.6580,10.0541,23.6495,10.0089,23.6495,159.1242,3.1825,18.7408,18.7478,-9.2792,18.7547,-9.2314,18.7617,-9.1839,18.7617,541.4447,21.6578,18.1087,18.1144,-7.5831,18.1200,-7.5493,18.1256,-7.5158,18.1256,541.4447,21.6578,17.2730,17.2921,-12.7785,17.3110,-12.6494,17.3296,-12.5222,17.3296,159.1242,3.1825,3.2281,17.8451,2.1521,0.0000,11.1376,28.9827,-60481.4000,-79366.9304,-79863.8682
7011.0000,17.2729,29.4920,24.0000,60075.0000,-60051.0000,1.5576,5.4545,4.4000,1.0000,13350.0000,4.5000,1.0000,13355.4545,0.0000,0.0000,73425.0000,18.5455,-73406.4545,23.7967,16.4994,10585.4000,0.0000,10585.4000,0.2744,2860.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2860.9189,0.0000,0.0000,0.0000,7724.4811,7724.4811,23.0946,34.4931,224.8000,2704.5000,-2479.7000,0.0701,51.0909,4.4000,1.0000,551.9388,4.9000,1.0000,603.0297,0.0000,0.0000,3256.4388,173.7091,-3082.7297,23.3685,16.0712,361.5000,0.0000,361.5000,0.0094,97.7027,3.7000,1.0000,0.0000,0.0000,0.0000,97.7027,0.0000,0.0000,0.0000,263.7973,263.7973,23.3350,35.3758,0.0000,939.4000,-939.4000,0.0244,0.0000,0.0000,0.0000,191.7143,4.9000,1.0000,191.7143,0.0000,0.0000,1131.1143,0.0000,-1131.1143,23.4355,16.1382,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,23.4007,18.6704,21.0356,-3.5484,-53225.8757,2.9173,329.1963,3.2920,2.9173,0.0000,0.9026,18.6919,18.0064,18.3491,-0.9642,-7713.4557,2.9173,681.6105,6.8161,2.9173,0.0000,3.1739,18.0262,17.2106,17.6184,-1.3110,-9176.8547,2.9173,800.9067,8.0091,2.9173,0.0000,4.1437,23.1102,23.1050,7.9163,23.0998,7.8877,23.0946,7.8593,23.0946,454.2233,18.1689,23.3451,23.3417,6.6344,23.3383,6.6231,23.3350,6.6118,23.3350,454.2233,18.1689,23.4129,23.4090,7.8491,23.4049,7.8541,23.4007,7.8575,23.4007,133.6969,2.6739,18.6704,18.6776,-9.0909,18.6848,-9.0442,18.6919,-8.9978,18.6919,454.2233,18.1689,18.0064,18.0130,-8.0682,18.0196,-8.0276,18.0262,-7.9872,18.0262,454.2233,18.1689,17.2106,17.2316,-12.9583,17.2524,-12.8155,17.2729,-12.6749,17.2729,133.6969,2.6739,2.9173,13.5332,1.9449,0.0000,8.2203,21.7535,-52175.4000,-69378.2201,-70116.1861
7012.0000,17.2428,29.4644,6.5000,75680.1000,-75673.6000,1.9621,1.4773,4.4000,1.0000,16817.8000,4.5000,1.0000,16819.2773,0.0000,0.0000,92497.9000,5.0227,-92492.8773,24.1524,16.8551,10545.8000,0.0000,10545.8000,0.2734,2850.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2850.2162,0.0000,0.0000,0.0000,7695.5838,7695.5838,23.5458,28.0169,1225.2000,1250.7000,-25.5000,0.0324,278.4545,4.4000,1.0000,255.2449,4.9000,1.0000,533.6994,0.0000,0.0000,1505.9449,946.7455,-559.1994,23.5876,16.2903,356.8000,0.0000,356.8000,0.0093,96.4324,3.7000,1.0000,0.0000,0.0000,0.0000,96.4324,0.0000,0.0000,0.0000,260.3676,260.3676,23.5467,35.5875,0.0000,699.9000,-699.9000,0.0181,0.0000,0.0000,0.0000,142.8367,4.9000,1.0000,142.8367,0.0000,0.0000,842.7367,0.0000,-842.7367,23.6096,16.3123,707.2000,0.0000,707.2000,0.0183,191.1351,3.7000,1.0000,0.0000,0.0000,0.0000,191.1351,0.0000,0.0000,0.0000,516.0649,516.0649,23.5211,18.5837,21.0524,-4.4062,-66092.3109,3.4706,391.3932,3.9139,3.4706,0.0000,1.5198,18.6024,17.9840,18.2932,-1.0347,-8277.2520,3.4706,812.5982,8.1260,3.4706,0.0000,5.3439,17.9990,17.1939,17.5964,-1.5394,-10775.9818,3.4706,953.6053,9.5361,3.4706,0.0000,6.9769,23.5775,23.5669,12.9768,23.5563,12.8958,23.5458,12.8157,23.5458,614.0749,24.5630,23.5682,23.5609,9.6253,23.5538,9.5747,23.5467,9.5246,23.5467,614.0749,24.5630,23.5711,23.5539,10.7602,23.5372,10.5993,23.5211,10.4449,23.5211,180.2748,3.6055,18.5837,18.5899,-9.2498,18.5962,-9.2148,18.6024,-9.1798,18.6024,614.0749,24.5630,17.9840,17.9890,-7.7929,17.9940,-7.7718,17.9990,-7.7505,17.9990,614.0749,24.5630,17.1939,17.2102,-12.6884,17.2265,-12.6109,17.2428,-12.5318,17.2428,180.2748,3.6055,3.4706,21.7543,2.3137,0.0000,13.8405,35.5948,-64789.2000,-85422.7972,-85145.5447
7013.0000,17.2640,29.4854,9.4000,81903.6000,-81894.2000,2.1235,2.1364,4.4000,1.0000,18200.8000,4.5000,1.0000,18202.9364,0.0000,0.0000,100104.4000,7.2636,-100097.1364,23.8838,16.5865,10585.6000,0.0000,10585.6000,0.2745,2860.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2860.9730,0.0000,0.0000,0.0000,7724.6270,7724.6270,23.3584,19.4848,3698.5000,1183.7000,2514.8000,0.0959,840.5682,4.4000,1.0000,241.5714,4.9000,1.0000,1082.1396,0.0000,0.0000,1425.2714,2857.9318,1432.6604,23.2637,15.9664,467.4000,0.0000,467.4000,0.0121,126.3243,3.7000,1.0000,0.0000,0.0000,0.0000,126.3243,0.0000,0.0000,0.0000,341.0757,341.0757,23.2350,35.2758,0.0000,688.1000,-688.1000,0.0178,0.0000,0.0000,0.0000,140.4286,4.9000,1.0000,140.4286,0.0000,0.0000,828.5286,0.0000,-828.5286,23.2898,15.9925,3462.8000,0.0000,3462.8000,0.0898,935.8919,3.7000,1.0000,0.0000,0.0000,0.0000,935.8919,0.0000,0.0000,0.0000,2526.9081,2526.9081,23.1307,18.8687,20.9997,-4.2964,-64445.3566,3.9204,442.9587,4.4296,3.9204,0.0000,2.1905,18.8743,17.8411,18.3577,-1.9528,-15622.2114,3.9204,915.6767,9.1568,3.9204,0.0000,7.7024,17.8578,17.2265,17.5421,-1.3637,-9546.0166,3.9204,1079.4323,10.7943,3.9204,0.0000,10.0562,23.3730,23.3681,10.5503,23.3633,10.5357,23.3584,10.5208,23.3584,759.2441,30.3698,23.2411,23.2391,6.5594,23.2370,6.5651,23.2350,6.5704,23.2350,759.2441,30.3698,23.1226,23.1259,5.8277,23.1286,5.9281,23.1307,6.0213,23.1307,222.4979,4.4500,18.8687,18.8706,-5.8145,18.8724,-5.8232,18.8743,-5.8315,18.8743,759.2441,30.3698,17.8411,17.8467,-8.8325,17.8522,-8.8049,17.8578,-8.7774,17.8578,759.2441,30.3698,17.2265,17.2389,-11.9371,17.2515,-11.9020,17.2640,-11.8656,17.2640,222.4979,4.4500,3.9204,30.3721,2.6136,0.0000,19.9492,50.3212,-65551.7000,-88900.3937,-89613.5846
7014.0000,17.3422,29.5644,0.0000,155818.7000,-155818.7000,4.0399,0.0000,0.0000,0.0000,34626.3778,4.5000,1.0000,34626.3778,0.0000,0.0000,190445.0778,0.0000,-190445.0778,24.3788,17.0815,10545.5000,0.0000,10545.5000,0.2734,2850.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2850.1351,0.0000,0.0000,0.0000,7695.3649,7695.3649,24.0721,20.7542,1323.3000,484.6000,838.7000,0.0343,300.7500,4.4000,1.0000,98.8980,4.9000,1.0000,399.6480,0.0000,0.0000,583.4980,1022.5500,439.0520,24.0559,16.7586,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,24.0239,35.2863,83.8000,831.8000,-748.0000,0.0216,19.0455,4.4000,1.0000,169.7551,4.9000,1.0000,188.8006,0.0000,0.0000,1001.5551,64.7545,-936.8006,24.0585,16.7612,11490.0000,0.0000,11490.0000,0.2979,3105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3105.4054,0.0000,0.0000,0.0000,8384.5946,8384.5946,23.7002,19.1851,21.4426,-8.1469,-122203.1603,7.0171,780.3175,7.8032,7.0171,0.0000,12.5615,19.1850,18.0165,18.6007,-3.9533,-31626.1948,7.0171,1624.0426,16.2404,7.0171,0.0000,44.1695,18.0212,17.3259,17.6736,-2.6883,-18817.8873,7.0171,1922.4053,19.2241,7.0171,0.0000,57.6669,24.0945,24.0870,17.8638,24.0795,17.8187,24.0721,17.7738,24.0721,2106.2539,84.2502,24.0444,24.0376,15.1825,24.0307,15.1349,24.0239,15.0877,24.0239,2106.2539,84.2502,23.7487,23.7322,14.4779,23.7161,14.3150,23.7002,14.1568,23.7002,612.4575,12.2491,19.1851,19.1850,-2.6908,19.1850,-2.7114,19.1850,-2.7320,19.1850,2106.2539,84.2502,18.0165,18.0180,-6.6228,18.0196,-6.6357,18.0212,-6.6484,18.0212,2106.2539,84.2502,17.3259,17.3312,-10.5616,17.3367,-10.6049,17.3422,-10.6462,17.3422,612.4575,12.2491,7.0171,150.5754,4.6781,0.0000,114.3979,264.9733,-133268.1000,-174553.1695,-172647.2423
7015.0000,17.4748,29.6971,0.0000,204541.2000,-204541.2000,5.3031,0.0000,0.0000,0.0000,45453.6000,4.5000,1.0000,45453.6000,0.0000,0.0000,249994.8000,0.0000,-249994.8000,24.4998,17.2025,17930.5000,0.0000,17930.5000,0.4649,4846.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4846.0811,0.0000,0.0000,0.0000,13084.4189,13084.4189,24.1197,16.3925,920.6000,0.0000,920.6000,0.0239,209.2273,4.4000,1.0000,0.0000,0.0000,0.0000,209.2273,0.0000,0.0000,0.0000,711.3727,711.3727,24.0997,16.8025,818.2000,0.0000,818.2000,0.0212,221.1351,3.7000,1.0000,0.0000,0.0000,0.0000,221.1351,0.0000,0.0000,0.0000,597.0649,597.0649,24.0724,32.1012,428.7000,825.7000,-397.0000,0.0214,97.4318,4.4000,1.0000,168.5102,4.9000,1.0000,265.9420,0.0000,0.0000,994.2102,331.2682,-662.9420,24.0910,16.7937,12208.8000,0.0000,12208.8000,0.3165,3299.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3299.6757,0.0000,0.0000,0.0000,8909.1243,8909.1243,23.8165,19.6968,21.7567,-9.7739,-146608.7072,9.2265,1014.5486,10.1455,9.2265,0.0000,28.5549,19.6922,18.2485,18.9704,-6.4220,-51376.2174,9.2265,2106.0056,21.0601,9.2265,0.0000,100.4063,18.2501,17.4661,17.8581,-3.9858,-27900.4857,9.2265,2509.9731,25.0997,9.2265,0.0000,131.0885,24.1321,24.1280,17.2186,24.1239,17.2093,24.1197,17.2000,24.1197,3414.9449,136.5978,24.0830,24.0794,14.7270,24.0759,14.7176,24.0724,14.7081,24.0724,3414.9449,136.5978,23.8406,23.8327,15.0980,23.8246,15.0612,23.8165,15.0234,23.8165,989.7023,19.7940,19.6968,19.6953,2.0016,19.6937,1.9718,19.6922,1.9421,19.6922,3414.9449,136.5978,18.2485,18.2491,-4.2872,18.2496,-4.3049,18.2501,-4.3224,18.2501,3414.9449,136.5978,17.4661,17.4690,-8.8868,17.4719,-8.9427,17.4748,-8.9978,17.4748,989.7023,19.7940,9.2265,320.7865,6.1510,0.0000,260.0498,580.8362,-173060.1000,-227355.7612,-225885.4103
7016.0000,17.6586,29.8808,0.0000,230994.3000,-230994.3000,5.9890,0.0000,0.0000,0.0000,51332.0667,4.5000,1.0000,51332.0667,0.0000,0.0000,282326.3667,0.0000,-282326.3667,24.2246,16.9273,21840.8000,0.0000,21840.8000,0.5663,5902.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5902.9189,0.0000,0.0000,0.0000,15937.8811,15937.8811,23.8472,35.8880,0.0000,19484.0000,-19484.0000,0.5052,0.0000,0.0000,0.0000,3976.3265,4.9000,1.0000,3976.3265,0.0000,0.0000,23460.3265,0.0000,-23460.3265,24.3928,17.0955,1348.1000,0.0000,1348.1000,0.0350,364.3514,3.7000,1.0000,0.0000,0.0000,0.0000,364.3514,0.0000,0.0000,0.0000,983.7486,983.7486,24.3585,33.0324,548.4000,1258.6000,-710.2000,0.0326,124.6364,4.4000,1.0000,256.8571,4.9000,1.0000,381.4935,0.0000,0.0000,1515.4571,423.7636,-1091.6935,24.3839,17.0866,11729.6000,0.0000,11729.6000,0.3041,3170.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3170.1622,0.0000,0.0000,0.0000,8559.4378,8559.4378,24.1549,20.0730,22.1139,-11.7012,-175517.5346,11.1481,1210.3675,12.1037,11.1481,0.0000,50.3698,20.0682,18.5502,19.3092,-8.1592,-65273.3332,11.1481,2512.6926,25.1269,11.1481,0.0000,177.1129,18.5496,17.6549,18.1022,-5.4955,-38468.3891,11.1481,3004.7268,30.0473,11.1481,0.0000,231.2352,23.8539,23.8517,13.9464,23.8495,13.9519,23.8472,13.9574,23.8472,4774.8764,190.9951,24.3700,24.3661,17.1921,24.3623,17.1769,24.3585,17.1617,24.3585,4774.8764,190.9951,24.1848,24.1748,18.9365,24.1648,18.8699,24.1549,18.8040,24.1549,1380.7969,27.6159,20.0730,20.0714,4.8256,20.0698,4.8006,20.0682,4.7756,20.0682,4774.8764,190.9951,18.5502,18.5500,-1.5658,18.5498,-1.5866,18.5496,-1.6073,18.5496,4774.8764,190.9951,17.6549,17.6561,-6.8306,17.6573,-6.8933,17.6586,-6.9552,17.6586,1380.7969,27.6159,11.1481,541.7092,7.4321,0.0000,458.7178,1000.4271,-216270.0000,-281397.3191,-279259.2569
7017.0000,17.8434,30.0656,0.0000,246871.8000,-246871.8000,6.4006,0.0000,0.0000,0.0000,54860.4000,4.5000,1.0000,54860.4000,0.0000,0.0000,301732.2000,0.0000,-301732.2000,24.1678,16.8705,24822.6000,0.0000,24822.6000,0.6436,6708.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6708.8108,0.0000,0.0000,0.0000,18113.7892,18113.7892,23.7814,35.8222,0.0000,32125.9000,-32125.9000,0.8329,0.0000,0.0000,0.0000,6556.3061,4.9000,1.0000,6556.3061,0.0000,0.0000,38682.2061,0.0000,-38682.2061,24.5921,17.2948,1447.9000,0.0000,1447.9000,0.0375,391.3243,3.7000,1.0000,0.0000,0.0000,0.0000,391.3243,0.0000,0.0000,0.0000,1056.5757,1056.5757,24.5593,35.7538,274.3000,2504.4000,-2230.1000,0.0649,62.3409,4.4000,1.0000,511.1020,4.9000,1.0000,573.4429,0.0000,0.0000,3015.5020,211.9591,-2803.5429,24.6181,17.3208,10291.9000,0.0000,10291.9000,0.2668,2781.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2781.5946,0.0000,0.0000,0.0000,7510.3054,7510.3054,24.4324,20.3780,22.4052,-12.8957,-193435.8380,12.3696,1329.2219,13.2922,12.3696,0.0000,68.8075,20.3730,18.8086,19.5908,-9.3299,-74639.1287,12.3696,2759.0599,27.5906,12.3696,0.0000,241.9443,18.8071,17.8420,18.3246,-6.5781,-46046.4237,12.3696,3330.1676,33.3017,12.3696,0.0000,315.8778,23.7881,23.7858,13.4304,23.7836,13.4312,23.7814,13.4320,23.7814,5743.0822,229.7233,24.5700,24.5664,18.5418,24.5629,18.5287,24.5593,18.5156,24.5593,5743.0822,229.7233,24.4607,24.4513,21.4835,24.4418,21.4258,24.4324,21.3684,24.4324,1658.8338,33.1767,20.3780,20.3763,6.8531,20.3747,6.8303,20.3730,6.8076,20.3730,5743.0822,229.7233,18.8086,18.8081,0.4445,18.8076,0.4245,18.8071,0.4045,18.8071,5743.0822,229.7233,17.8420,17.8424,-5.0141,17.8429,-5.0747,17.8434,-5.1348,17.8434,1658.8338,33.1767,12.3696,722.7731,8.2464,0.0000,626.6295,1349.4026,-244665.4000,-316537.2788,-314121.3905
