Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7018.0000,18.0504,30.2726,0.0000,261056.7000,-261056.7000,6.7684,0.0000,0.0000,0.0000,58012.6000,4.5000,1.0000,58012.6000,0.0000,0.0000,319069.3000,0.0000,-319069.3000,24.0799,16.7826,29307.4000,0.0000,29307.4000,0.7598,7920.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7920.9189,0.0000,0.0000,0.0000,21386.4811,21386.4811,23.6704,35.7112,0.0000,47766.2000,-47766.2000,1.2384,0.0000,0.0000,0.0000,9748.2041,4.9000,1.0000,9748.2041,0.0000,0.0000,57514.4041,0.0000,-57514.4041,24.7572,17.4599,1480.3000,0.0000,1480.3000,0.0384,400.0811,3.7000,1.0000,0.0000,0.0000,0.0000,400.0811,0.0000,0.0000,0.0000,1080.2189,1080.2189,24.7269,36.5002,132.9000,3839.7000,-3706.8000,0.0996,30.2045,4.4000,1.0000,783.6122,4.9000,1.0000,813.8168,0.0000,0.0000,4623.3122,102.6955,-4520.6168,24.8123,17.5150,9333.4000,0.0000,9333.4000,0.2420,2522.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2522.5405,0.0000,0.0000,0.0000,6810.8595,6810.8595,24.6574,20.6912,22.6743,-13.9922,-209883.1231,13.7199,1460.4138,14.6041,13.7199,0.0000,93.8892,20.6857,19.0785,19.8821,-10.6309,-85047.4974,13.7199,3058.7986,30.5880,13.7199,0.0000,330.1378,19.0762,18.0514,18.5638,-7.7476,-54233.2201,13.7199,3740.7547,37.4075,13.7199,0.0000,431.0216,23.6758,23.6740,12.4348,23.6722,12.4378,23.6704,12.4407,23.6704,6904.9702,276.1988,24.7368,24.7335,19.5620,24.7302,19.5505,24.7269,19.5389,24.7269,6904.9702,276.1988,24.6836,24.6749,23.2614,24.6662,23.2122,24.6574,23.1633,24.6574,1992.1444,39.8429,20.6912,20.6894,8.9651,20.6875,8.9427,20.6857,8.9204,20.6857,6904.9702,276.1988,19.0785,19.0777,2.4654,19.0770,2.4449,19.0762,2.4245,19.0762,6904.9702,276.1988,18.0514,18.0510,-3.0627,18.0507,-3.1247,18.0504,-3.1862,18.0504,1992.1444,39.8429,13.7199,963.6339,9.1466,0.0000,855.0486,1818.6825,-272408.6000,-351826.7614,-349163.8406
7019.0000,18.2300,30.4523,0.0000,272187.3000,-272187.3000,7.0570,0.0000,0.0000,0.0000,60486.0667,4.5000,1.0000,60486.0667,0.0000,0.0000,332673.3667,0.0000,-332673.3667,24.1611,16.8638,30796.1000,0.0000,30796.1000,0.7984,8323.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8323.2703,0.0000,0.0000,0.0000,22472.8297,22472.8297,23.7541,35.7949,0.0000,56907.7000,-56907.7000,1.4754,0.0000,0.0000,0.0000,11613.8163,4.9000,1.0000,11613.8163,0.0000,0.0000,68521.5163,0.0000,-68521.5163,24.9757,17.6784,1742.8000,0.0000,1742.8000,0.0452,471.0270,3.7000,1.0000,0.0000,0.0000,0.0000,471.0270,0.0000,0.0000,0.0000,1271.7730,1271.7730,24.9428,36.9455,23.5000,4762.9000,-4739.4000,0.1235,5.3409,4.4000,1.0000,972.0204,4.9000,1.0000,977.3613,0.0000,0.0000,5734.9204,18.1591,-5716.7613,25.0447,17.7474,7536.3000,0.0000,7536.3000,0.1954,2036.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2036.8378,0.0000,0.0000,0.0000,5499.4622,5499.4622,24.9193,20.9239,22.9216,-14.9404,-224105.5123,14.5424,1534.6054,15.3461,14.5424,0.0000,111.8077,20.9184,19.2969,20.1076,-11.3689,-90950.9832,14.5424,3257.6370,32.5764,14.5424,0.0000,393.1438,19.2943,18.2318,18.7630,-8.5137,-59595.9147,14.5424,4084.9874,40.8499,14.5424,0.0000,513.2810,23.7605,23.7583,13.4856,23.7562,13.4834,23.7541,13.4811,23.7541,7659.1744,306.3670,24.9531,24.9497,21.0917,24.9462,21.0783,24.9428,21.0649,24.9428,7659.1744,306.3670,24.9467,24.9376,25.5085,24.9284,25.4533,24.9193,25.3985,24.9193,2208.3320,44.1666,20.9239,20.9220,10.2284,20.9202,10.2081,20.9184,10.1878,20.9184,7659.1744,306.3670,19.2969,19.2960,3.8704,19.2951,3.8510,19.2943,3.8316,19.2943,7659.1744,306.3670,18.2318,18.2312,-1.5972,18.2306,-1.6552,18.2300,-1.7127,18.2300,2208.3320,44.1666,14.5424,1132.8234,9.6949,0.0000,1018.2326,2151.0559,-293759.2000,-377667.5794,-374652.4101
7020.0000,18.3591,30.5813,0.0000,283264.5000,-283264.5000,7.3442,0.0000,0.0000,0.0000,62947.6667,4.5000,1.0000,62947.6667,0.0000,0.0000,346212.1667,0.0000,-346212.1667,24.4105,17.1132,26692.5000,0.0000,26692.5000,0.6921,7214.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7214.1892,0.0000,0.0000,0.0000,19478.3108,19478.3108,24.0617,36.1025,0.0000,56938.5000,-56938.5000,1.4762,0.0000,0.0000,0.0000,11620.1020,4.9000,1.0000,11620.1020,0.0000,0.0000,68558.6020,0.0000,-68558.6020,25.2600,17.9627,2074.0000,0.0000,2074.0000,0.0538,560.5405,3.7000,1.0000,0.0000,0.0000,0.0000,560.5405,0.0000,0.0000,0.0000,1513.4595,1513.4595,25.2223,37.2631,0.0000,5865.2000,-5865.2000,0.1521,0.0000,0.0000,0.0000,1196.9796,4.9000,1.0000,1196.9796,0.0000,0.0000,7062.1796,0.0000,-7062.1796,25.3458,18.0485,6577.8000,0.0000,6577.8000,0.1705,1777.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1777.7838,0.0000,0.0000,0.0000,4800.0162,4800.0162,25.2317,21.0821,23.1569,-15.8274,-237411.4526,14.8332,1552.4927,15.5249,14.8332,0.0000,118.6519,21.0767,19.4465,20.2616,-11.6588,-93270.6443,14.8332,3333.2778,33.3328,14.8332,0.0000,417.2098,19.4439,18.3606,18.9023,-8.8533,-61973.1609,14.8332,4246.6400,42.4664,14.8332,0.0000,544.7011,24.0701,24.0673,16.5106,24.0645,16.5007,24.0617,16.4908,24.0617,7934.2222,317.3689,25.2335,25.2298,23.1688,25.2261,23.1520,25.2223,23.1352,25.2223,7934.2222,317.3689,25.2619,25.2518,28.2569,25.2418,28.1910,25.2317,28.1256,25.2317,2287.1428,45.7429,21.0821,21.0803,10.8312,21.0785,10.8126,21.0767,10.7941,21.0767,7934.2222,317.3689,19.4465,19.4456,4.5970,19.4447,4.5791,19.4439,4.5613,19.4439,7934.2222,317.3689,18.3606,18.3601,-0.7888,18.3596,-0.8406,18.3591,-0.8920,18.3591,2287.1428,45.7429,14.8332,1196.9248,9.8888,0.0000,1080.5628,2277.4877,-310723.9000,-396041.1618,-392655.2578
7021.0000,18.5213,30.7435,0.0000,293064.0000,-293064.0000,7.5982,0.0000,0.0000,0.0000,65125.3333,4.5000,1.0000,65125.3333,0.0000,0.0000,358189.3333,0.0000,-358189.3333,24.4398,17.1425,30795.7000,0.0000,30795.7000,0.7984,8323.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8323.1622,0.0000,0.0000,0.0000,22472.5378,22472.5378,24.0619,36.1027,0.0000,65259.4000,-65259.4000,1.6920,0.0000,0.0000,0.0000,13318.2449,4.9000,1.0000,13318.2449,0.0000,0.0000,78577.6449,0.0000,-78577.6449,25.3603,18.0630,1979.6000,0.0000,1979.6000,0.0513,535.0270,3.7000,1.0000,0.0000,0.0000,0.0000,535.0270,0.0000,0.0000,0.0000,1444.5730,1444.5730,25.3264,37.3672,0.0000,6508.6000,-6508.6000,0.1687,0.0000,0.0000,0.0000,1328.2857,4.9000,1.0000,1328.2857,0.0000,0.0000,7836.8857,0.0000,-7836.8857,25.4559,18.1586,5859.0000,0.0000,5859.0000,0.1519,1583.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1583.5135,0.0000,0.0000,0.0000,4275.4865,4275.4865,25.3596,21.3178,23.3387,-16.3075,-244611.9657,15.6909,1631.9048,16.3190,15.6909,0.0000,140.4468,21.3118,19.6436,20.4777,-12.6198,-100958.5234,15.6909,3640.5787,36.4058,15.6909,0.0000,493.8460,19.6405,18.5243,19.0824,-9.6500,-67550.2754,15.6909,4929.4040,49.2940,15.6909,0.0000,644.7559,24.0685,24.0663,16.0013,24.0641,15.9978,24.0619,15.9943,24.0619,8770.3582,350.8143,25.3364,25.3330,23.3373,25.3297,23.3247,25.3264,23.3121,25.3264,8770.3582,350.8143,25.3852,25.3767,28.5133,25.3682,28.4680,25.3596,28.4228,25.3596,2526.6349,50.5327,21.3178,21.3158,12.3315,21.3138,12.3118,21.3118,12.2922,21.3118,8770.3582,350.8143,19.6436,19.6426,5.8779,19.6415,5.8592,19.6405,5.8406,19.6405,8770.3582,350.8143,18.5243,18.5233,0.4968,18.5223,0.4424,18.5213,0.3885,18.5213,2526.6349,50.5327,15.6909,1399.3919,10.4606,0.0000,1279.0486,2678.4405,-326197.7000,-416411.2666,-413120.7644
7022.0000,18.6079,30.8302,0.0000,298917.0000,-298917.0000,7.7500,0.0000,0.0000,0.0000,66426.0000,4.5000,1.0000,66426.0000,0.0000,0.0000,365343.0000,0.0000,-365343.0000,24.6876,17.3903,29302.5000,0.0000,29302.5000,0.7597,7919.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7919.5946,0.0000,0.0000,0.0000,21382.9054,21382.9054,24.3232,36.3640,0.0000,60024.6000,-60024.6000,1.5562,0.0000,0.0000,0.0000,12249.9184,4.9000,1.0000,12249.9184,0.0000,0.0000,72274.5184,0.0000,-72274.5184,25.5259,18.2286,1327.1000,0.0000,1327.1000,0.0344,358.6757,3.7000,1.0000,0.0000,0.0000,0.0000,358.6757,0.0000,0.0000,0.0000,968.4243,968.4243,25.4990,37.5398,0.0000,5904.5000,-5904.5000,0.1531,0.0000,0.0000,0.0000,1205.0000,4.9000,1.0000,1205.0000,0.0000,0.0000,7109.5000,0.0000,-7109.5000,25.6173,18.3200,5140.1000,0.0000,5140.1000,0.1333,1389.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1389.2162,0.0000,0.0000,0.0000,3750.8838,3750.8838,25.5275,21.4096,23.4686,-16.4971,-247455.8576,15.5801,1613.0901,16.1309,15.5801,0.0000,137.4910,21.4041,19.7390,20.5716,-12.5075,-100060.3478,15.5801,3591.0541,35.9105,15.5801,0.0000,483.4527,19.7361,18.6100,19.1731,-9.6676,-67672.9839,15.5801,4841.1661,48.4117,15.5801,0.0000,631.1865,24.3318,24.3289,18.3693,24.3260,18.3582,24.3232,18.3471,24.3232,8660.1824,346.4073,25.5098,25.5062,24.3936,25.5026,24.3779,25.4990,24.3622,25.4990,8660.1824,346.4073,25.5549,25.5458,29.5841,25.5366,29.5295,25.5275,29.4753,25.5275,2495.0850,49.9017,21.4096,21.4078,12.3394,21.4059,12.3224,21.4041,12.3054,21.4041,8660.1824,346.4073,19.7390,19.7381,6.1018,19.7371,6.0852,19.7361,6.0685,19.7361,8660.1824,346.4073,18.6100,18.6093,0.7867,18.6086,0.7404,18.6079,0.6944,18.6079,2495.0850,49.9017,15.5801,1372.0708,10.3867,0.0000,1252.1302,2624.2009,-329076.4000,-418624.8049,-415189.1893
7023.0000,18.7224,30.9446,0.0000,308049.6000,-308049.6000,7.9868,0.0000,0.0000,0.0000,68455.4667,4.5000,1.0000,68455.4667,0.0000,0.0000,376505.0667,0.0000,-376505.0667,24.7926,17.4953,27810.8000,0.0000,27810.8000,0.7210,7516.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7516.4324,0.0000,0.0000,0.0000,20294.3676,20294.3676,24.4573,36.4981,0.0000,64277.7000,-64277.7000,1.6665,0.0000,0.0000,0.0000,13117.8980,4.9000,1.0000,13117.8980,0.0000,0.0000,77395.5980,0.0000,-77395.5980,25.7051,18.4078,1288.4000,0.0000,1288.4000,0.0334,348.2162,3.7000,1.0000,0.0000,0.0000,0.0000,348.2162,0.0000,0.0000,0.0000,940.1838,940.1838,25.6790,37.7198,0.0000,6211.4000,-6211.4000,0.1610,0.0000,0.0000,0.0000,1267.6327,4.9000,1.0000,1267.6327,0.0000,0.0000,7479.0327,0.0000,-7479.0327,25.7996,18.5023,5859.0000,0.0000,5859.0000,0.1519,1583.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1583.5135,0.0000,0.0000,0.0000,4275.4865,4275.4865,25.7031,21.5643,23.6337,-17.1138,-256707.5814,16.0810,1655.4660,16.5547,16.0810,0.0000,151.1843,21.5584,19.8739,20.7162,-13.0602,-104481.8969,16.0810,3836.5585,38.3656,16.0810,0.0000,531.6019,19.8707,18.7254,19.2981,-10.1475,-71032.1914,16.0810,5417.1052,54.1711,16.0810,0.0000,694.0492,24.4654,24.4627,19.1282,24.4600,19.1190,24.4573,19.1097,24.4573,9162.9965,366.5199,25.6899,25.6863,25.4757,25.6826,25.4598,25.6790,25.4439,25.6790,9162.9965,366.5199,25.7307,25.7215,30.7375,25.7123,30.6828,25.7031,30.6283,25.7031,2639.0533,52.7811,21.5643,21.5623,13.1623,21.5604,13.1445,21.5584,13.1268,21.5584,9162.9965,366.5199,19.8739,19.8728,6.8459,19.8717,6.8288,19.8707,6.8117,19.8707,9162.9965,366.5199,18.7254,18.7244,1.5524,18.7234,1.5042,18.7224,1.4563,18.7224,2639.0533,52.7811,16.0810,1498.3098,10.7207,0.0000,1376.8354,2875.1452,-343580.5000,-435869.6594,-432221.6696
7024.0000,18.7512,30.9734,0.0000,306219.9000,-306219.9000,7.9393,0.0000,0.0000,0.0000,68048.8667,4.5000,1.0000,68048.8667,0.0000,0.0000,374268.7667,0.0000,-374268.7667,24.9886,17.6913,23705.4000,0.0000,23705.4000,0.6146,6406.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6406.8649,0.0000,0.0000,0.0000,17298.5351,17298.5351,24.6907,36.7315,0.0000,56154.8000,-56154.8000,1.4559,0.0000,0.0000,0.0000,11460.1633,4.9000,1.0000,11460.1633,0.0000,0.0000,67614.9633,0.0000,-67614.9633,25.8176,18.5203,1643.2000,0.0000,1643.2000,0.0426,444.1081,3.7000,1.0000,0.0000,0.0000,0.0000,444.1081,0.0000,0.0000,0.0000,1199.0919,1199.0919,25.7864,37.8273,0.0000,5486.2000,-5486.2000,0.1422,0.0000,0.0000,0.0000,1119.6327,4.9000,1.0000,1119.6327,0.0000,0.0000,6605.8327,0.0000,-6605.8327,25.8965,18.5992,6817.4000,0.0000,6817.4000,0.1768,1842.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1842.5405,0.0000,0.0000,0.0000,4974.8595,4974.8595,25.7866,21.5862,23.6864,-16.8030,-252044.6288,15.5572,1598.6230,15.9862,15.5572,0.0000,136.8855,21.5808,19.9004,20.7406,-12.6041,-100832.6401,15.5572,3578.8146,35.7881,15.5572,0.0000,481.3238,19.8976,18.7527,19.3251,-9.8142,-68699.1347,15.5572,4849.3533,48.4935,15.5572,0.0000,628.4071,24.7003,24.6971,20.9351,24.6939,20.9211,24.6907,20.9072,24.6907,8637.4982,345.4999,25.7976,25.7939,25.8144,25.7902,25.7977,25.7864,25.7811,25.7864,8637.4982,345.4999,25.8136,25.8046,30.7658,25.7956,30.7138,25.7866,30.6620,25.7866,2488.5889,49.7718,21.5862,21.5844,12.6584,21.5826,12.6430,21.5808,12.6277,21.5808,8637.4982,345.4999,19.9004,19.8995,6.5104,19.8985,6.4955,19.8976,6.4806,19.8976,8637.4982,345.4999,18.7527,18.7522,1.2464,18.7517,1.2072,18.7512,1.1683,18.7512,2488.5889,49.7718,15.5572,1366.4695,10.3714,0.0000,1246.6164,2613.0859,-335694.9000,-425017.0761,-421576.4036
7025.0000,18.7260,30.9482,0.0000,305570.1000,-305570.1000,7.9225,0.0000,0.0000,0.0000,67904.4667,4.5000,1.0000,67904.4667,0.0000,0.0000,373474.5667,0.0000,-373474.5667,25.2727,17.9754,15505.6000,0.0000,15505.6000,0.4020,4190.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4190.7027,0.0000,0.0000,0.0000,11314.8973,11314.8973,25.0624,37.1032,0.0000,44190.6000,-44190.6000,1.1457,0.0000,0.0000,0.0000,9018.4898,4.9000,1.0000,9018.4898,0.0000,0.0000,53209.0898,0.0000,-53209.0898,25.9951,18.6978,1062.6000,0.0000,1062.6000,0.0275,287.1892,3.7000,1.0000,0.0000,0.0000,0.0000,287.1892,0.0000,0.0000,0.0000,775.4108,775.4108,25.9690,38.0098,0.0000,5014.1000,-5014.1000,0.1300,0.0000,0.0000,0.0000,1023.2857,4.9000,1.0000,1023.2857,0.0000,0.0000,6037.3857,0.0000,-6037.3857,26.0748,18.7775,8974.0000,0.0000,8974.0000,0.2327,2425.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2425.4054,0.0000,0.0000,0.0000,6548.5946,6548.5946,25.9297,21.5369,23.7333,-16.7067,-250600.5156,14.7906,1517.3964,15.1740,14.7906,0.0000,117.6325,21.5320,19.8630,20.6975,-11.9015,-95211.9668,14.7906,3290.3734,32.9037,14.7906,0.0000,413.6252,19.8607,18.7259,19.2933,-9.2479,-64735.3317,14.7906,4232.6387,42.3264,14.7906,0.0000,540.0211,25.0744,25.0704,23.9531,25.0664,23.9320,25.0624,23.9109,25.0624,7893.6654,315.7466,25.9815,25.9774,26.9993,25.9732,26.9783,25.9690,26.9573,25.9690,7893.6654,315.7466,25.9600,25.9499,31.7293,25.9398,31.6638,25.9297,31.5987,25.9297,2275.5229,45.5105,21.5369,21.5353,11.6615,21.5336,11.6479,21.5320,11.6342,21.5320,7893.6654,315.7466,19.8630,19.8622,5.7130,19.8614,5.6999,19.8607,5.6868,19.8607,7893.6654,315.7466,18.7259,18.7259,0.4602,18.7259,0.4282,18.7260,0.3964,18.7260,2275.5229,45.5105,14.7906,1187.3938,9.8604,0.0000,1071.2787,2258.6725,-329232.6000,-414082.1395,-410547.8141
7026.0000,18.3414,30.5636,0.0000,205853.3000,-205853.3000,5.3371,0.0000,0.0000,0.0000,45745.1778,4.5000,1.0000,45745.1778,0.0000,0.0000,251598.4778,0.0000,-251598.4778,25.0154,17.7181,12770.4000,0.0000,12770.4000,0.3311,3451.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3451.4595,0.0000,0.0000,0.0000,9318.9405,9318.9405,24.7568,36.7976,0.0000,16183.4000,-16183.4000,0.4196,0.0000,0.0000,0.0000,3302.7347,4.9000,1.0000,3302.7347,0.0000,0.0000,19486.1347,0.0000,-19486.1347,25.2737,17.9764,892.8000,0.0000,892.8000,0.0231,241.2973,3.7000,1.0000,0.0000,0.0000,0.0000,241.2973,0.0000,0.0000,0.0000,651.5027,651.5027,25.2480,37.2888,0.0000,5089.8000,-5089.8000,0.1320,0.0000,0.0000,0.0000,1038.7347,4.9000,1.0000,1038.7347,0.0000,0.0000,6128.5347,0.0000,-6128.5347,25.4106,18.1133,10531.5000,0.0000,10531.5000,0.2730,2846.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2846.3514,0.0000,0.0000,0.0000,7685.1486,7685.1486,25.1974,20.8831,23.0402,-10.8429,-162643.6385,9.7740,1027.1435,10.2714,9.7740,0.0000,33.9451,20.8836,19.3548,20.1192,-7.2043,-57634.0219,9.7740,2138.0821,21.3808,9.7740,0.0000,119.3595,19.3575,18.3249,18.8412,-5.5612,-38928.2919,9.7740,2562.0199,25.6202,9.7740,0.0000,155.8335,24.7682,24.7644,19.9368,24.7606,19.9190,24.7568,19.9013,24.7568,3781.7395,151.2696,25.2564,25.2536,19.1204,25.2508,19.1138,25.2480,19.1072,25.2480,3781.7395,151.2696,25.2067,25.2037,21.8384,25.2006,21.8602,25.1974,21.8813,25.1974,1095.2630,21.9053,20.8831,20.8833,4.9074,20.8834,4.9120,20.8836,4.9166,20.8836,3781.7395,151.2696,19.3548,19.3557,0.4483,19.3566,0.4520,19.3575,0.4556,19.3575,3781.7395,151.2696,18.3249,18.3304,-4.6213,18.3359,-4.5868,18.3414,-4.5528,18.3414,1095.2630,21.9053,9.7740,376.2677,6.5160,0.0000,309.1382,685.4059,-202931.8000,-259557.5553,-259205.9524
7027.0000,18.1670,30.3892,0.0000,199208.3000,-199208.3000,5.1648,0.0000,0.0000,0.0000,44268.5111,4.5000,1.0000,44268.5111,0.0000,0.0000,243476.8111,0.0000,-243476.8111,25.0350,17.7377,12768.2000,0.0000,12768.2000,0.3310,3450.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3450.8649,0.0000,0.0000,0.0000,9317.3351,9317.3351,24.7581,36.7990,0.0000,9043.2000,-9043.2000,0.2345,0.0000,0.0000,0.0000,1845.5510,4.9000,1.0000,1845.5510,0.0000,0.0000,10888.7510,0.0000,-10888.7510,25.0653,17.7680,698.2000,0.0000,698.2000,0.0181,188.7027,3.7000,1.0000,0.0000,0.0000,0.0000,188.7027,0.0000,0.0000,0.0000,509.4973,509.4973,25.0397,37.0805,0.0000,4569.8000,-4569.8000,0.1185,0.0000,0.0000,0.0000,932.6122,4.9000,1.0000,932.6122,0.0000,0.0000,5502.4122,0.0000,-5502.4122,25.1949,17.8976,10052.3000,0.0000,10052.3000,0.2606,2716.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2716.8378,0.0000,0.0000,0.0000,7335.4622,7335.4622,24.9660,20.6112,22.7886,-10.2920,-154380.5732,9.1913,974.4565,9.7446,9.1913,0.0000,28.2294,20.6108,19.1387,19.8748,-6.5235,-52187.8950,9.1913,2028.7670,20.2877,9.1913,0.0000,99.2616,19.1409,18.1535,18.6472,-5.0003,-35001.9911,9.1913,2426.8920,24.2689,9.1913,0.0000,129.5941,24.7722,24.7675,19.8949,24.7628,19.8689,24.7581,19.8429,24.7581,3391.9317,135.6773,25.0509,25.0472,17.7746,25.0434,17.7569,25.0397,17.7393,25.0397,3391.9317,135.6773,24.9880,24.9806,20.1312,24.9733,20.0881,24.9660,20.0459,24.9660,983.0771,19.6615,20.6112,20.6111,2.9970,20.6110,2.9956,20.6108,2.9942,20.6108,3391.9317,135.6773,19.1387,19.1394,-1.0925,19.1401,-1.0932,19.1409,-1.0938,19.1409,3391.9317,135.6773,18.1535,18.1580,-6.1147,18.1625,-6.1033,18.1670,-6.0916,18.1670,983.0771,19.6615,9.1913,317.4122,6.1276,0.0000,257.0851,574.4973,-189302.6000,-242705.6798,-241570.4594
7028.0000,17.8926,30.1148,0.0000,127013.1000,-127013.1000,3.2931,0.0000,0.0000,0.0000,28225.1333,4.5000,1.0000,28225.1333,0.0000,0.0000,155238.2333,0.0000,-155238.2333,24.4757,17.1784,12782.5000,0.0000,12782.5000,0.3314,3454.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3454.7297,0.0000,0.0000,0.0000,9327.7703,9327.7703,24.0729,36.1137,0.0000,3335.4000,-3335.4000,0.0865,0.0000,0.0000,0.0000,680.6939,4.9000,1.0000,680.6939,0.0000,0.0000,4016.0939,0.0000,-4016.0939,24.2432,16.9459,758.7000,0.0000,758.7000,0.0197,205.0541,3.7000,1.0000,0.0000,0.0000,0.0000,205.0541,0.0000,0.0000,0.0000,553.6459,553.6459,24.2168,36.2576,0.0000,4106.2000,-4106.2000,0.1065,0.0000,0.0000,0.0000,838.0000,4.9000,1.0000,838.0000,0.0000,0.0000,4944.2000,0.0000,-4944.2000,24.4265,17.1292,9213.6000,0.0000,9213.6000,0.2389,2490.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2490.1622,0.0000,0.0000,0.0000,6723.4378,6723.4378,24.1536,20.1726,22.1631,-6.2585,-93877.2385,6.1139,662.6430,6.6264,6.1139,0.0000,8.3086,20.1773,18.7597,19.4685,-4.1787,-33429.4694,6.1139,1369.9048,13.6990,6.1139,0.0000,29.2150,18.7678,17.8616,18.3147,-3.0528,-21369.4236,6.1139,1634.6778,16.3468,6.1139,0.0000,38.1426,24.0801,24.0777,12.8991,24.0753,12.8974,24.0729,12.8957,24.0729,1652.8157,66.1126,24.2198,24.2188,10.1055,24.2178,10.1160,24.2168,10.1264,24.2168,1652.8157,66.1126,24.1414,24.1457,10.7504,24.1497,10.8489,24.1536,10.9448,24.1536,481.4477,9.6290,20.1726,20.1742,-0.6203,20.1758,-0.6053,20.1773,-0.5903,20.1773,1652.8157,66.1126,18.7597,18.7624,-4.2741,18.7651,-4.2558,18.7678,-4.2377,18.7678,1652.8157,66.1126,17.8616,17.8721,-9.0451,17.8824,-8.9650,17.8926,-8.8863,17.8926,481.4477,9.6290,6.1139,102.9868,4.0759,0.0000,75.6661,178.6529,-111699.9000,-147593.6732,-148676.1315
7029.0000,17.7259,29.9481,0.0000,116503.1000,-116503.1000,3.0206,0.0000,0.0000,0.0000,25889.5778,4.5000,1.0000,25889.5778,0.0000,0.0000,142392.6778,0.0000,-142392.6778,24.4707,17.1734,10840.0000,0.0000,10840.0000,0.2810,2929.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2929.7297,0.0000,0.0000,0.0000,7910.2703,7910.2703,24.0793,36.1201,0.0000,1824.5000,-1824.5000,0.0473,0.0000,0.0000,0.0000,372.3469,4.9000,1.0000,372.3469,0.0000,0.0000,2196.8469,0.0000,-2196.8469,24.1834,16.8861,460.1000,0.0000,460.1000,0.0119,124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,124.3514,0.0000,0.0000,0.0000,335.7486,335.7486,24.1549,36.1958,0.0000,3580.6000,-3580.6000,0.0928,0.0000,0.0000,0.0000,730.7347,4.9000,1.0000,730.7347,0.0000,0.0000,4311.3347,0.0000,-4311.3347,24.3592,17.0619,7536.3000,0.0000,7536.3000,0.1954,2036.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2036.8378,0.0000,0.0000,0.0000,5499.4622,5499.4622,24.0729,19.7544,21.9136,-6.0780,-91170.7108,5.4736,598.5202,5.9852,5.4736,0.0000,5.9619,19.7632,18.5866,19.1749,-3.1050,-24839.6581,5.4736,1239.8849,12.3988,5.4736,0.0000,20.9636,18.5944,17.6940,18.1442,-2.7158,-19010.7088,5.4736,1472.9424,14.7294,5.4736,0.0000,27.3696,24.0960,24.0904,13.9860,24.0848,13.9503,24.0793,13.9148,24.0793,1361.0201,54.4408,24.1675,24.1633,11.1214,24.1591,11.0958,24.1549,11.0706,24.1549,1361.0201,54.4408,24.0987,24.0898,12.2054,24.0812,12.1253,24.0729,12.0491,24.0729,397.0234,7.9405,19.7544,19.7573,-3.7208,19.7602,-3.6957,19.7632,-3.6707,19.7632,1361.0201,54.4408,18.5866,18.5892,-5.1254,18.5918,-5.1114,18.5944,-5.0974,18.5944,1361.0201,54.4408,17.6940,17.7047,-10.2181,17.7153,-10.1484,17.7259,-10.0789,17.7259,397.0234,7.9405,5.4736,75.9453,3.6491,0.0000,54.2951,130.2404,-103071.8000,-135155.3783,-135021.0778
7030.0000,17.5885,29.8101,6.9000,90946.7000,-90939.8000,2.3580,1.5682,4.4000,1.0000,20210.3778,4.5000,1.0000,20211.9460,0.0000,0.0000,111157.0778,5.3318,-111151.7460,24.1066,16.8093,10546.3000,0.0000,10546.3000,0.2734,2850.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2850.3514,0.0000,0.0000,0.0000,7695.9486,7695.9486,23.6463,35.6871,0.0000,2529.4000,-2529.4000,0.0656,0.0000,0.0000,0.0000,516.2041,4.9000,1.0000,516.2041,0.0000,0.0000,3045.6041,0.0000,-3045.6041,23.8249,16.5276,372.4000,0.0000,372.4000,0.0097,100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,100.6486,0.0000,0.0000,0.0000,271.7514,271.7514,23.8013,35.8421,0.0000,2713.2000,-2713.2000,0.0703,0.0000,0.0000,0.0000,553.7143,4.9000,1.0000,553.7143,0.0000,0.0000,3266.9143,0.0000,-3266.9143,23.9928,16.6955,6577.8000,0.0000,6577.8000,0.1705,1777.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1777.7838,0.0000,0.0000,0.0000,4800.0162,4800.0162,23.7078,19.5056,21.6067,-4.7773,-71659.5284,4.4213,488.7737,4.8877,4.4213,0.0000,3.1420,19.5161,18.3845,18.9503,-2.4123,-19298.2539,4.4213,1009.9374,10.0994,4.4213,0.0000,11.0481,18.3964,17.5477,17.9720,-2.0677,-14473.9376,4.4213,1197.5583,11.9756,4.4213,0.0000,14.4242,23.6553,23.6523,10.0133,23.6493,10.0069,23.6463,10.0004,23.6463,936.5379,37.4615,23.8090,23.8064,8.4214,23.8038,8.4151,23.8013,8.4087,23.8013,936.5379,37.4615,23.7114,23.7104,8.6979,23.7092,8.7247,23.7078,8.7493,23.7078,273.9891,5.4798,19.5056,19.5091,-4.9910,19.5127,-4.9638,19.5161,-4.9367,19.5161,936.5379,37.4615,18.3845,18.3885,-6.4044,18.3925,-6.3785,18.3964,-6.3528,18.3964,936.5379,37.4615,17.5477,17.5614,-11.1894,17.5750,-11.0909,17.5885,-10.9938,17.5885,273.9891,5.4798,4.4213,42.2367,2.9475,0.0000,28.6144,70.8510,-78685.9000,-104696.5481,-105431.7200
7031.0000,17.4678,29.6781,120.2000,78123.6000,-78003.4000,2.0255,27.3182,4.4000,1.0000,17360.8000,4.5000,1.0000,17388.1182,0.0000,0.0000,95484.4000,92.8818,-95391.5182,23.9871,16.6898,10585.3000,0.0000,10585.3000,0.2744,2860.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2860.8919,0.0000,0.0000,0.0000,7724.4081,7724.4081,23.4469,35.3991,35.1000,3060.0000,-3024.9000,0.0793,7.9773,4.4000,1.0000,624.4898,4.9000,1.0000,632.4671,0.0000,0.0000,3684.4898,27.1227,-3657.3671,23.6968,16.3995,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,23.6670,35.5837,27.6000,1718.3000,-1690.7000,0.0446,6.2727,4.4000,1.0000,350.6735,4.9000,1.0000,356.9462,0.0000,0.0000,2068.9735,21.3273,-2047.6462,23.8069,16.5096,3702.4000,0.0000,3702.4000,0.0960,1000.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1000.6486,0.0000,0.0000,0.0000,2701.7514,2701.7514,23.5984,19.1946,21.3965,-4.2958,-64437.4079,3.7937,422.5637,4.2256,3.7937,0.0000,1.9850,19.2112,18.2750,18.7431,-1.7123,-13698.5732,3.7937,873.3280,8.7333,3.7937,0.0000,6.9796,18.2882,17.4187,17.8534,-1.8175,-12722.4416,3.7937,1032.2126,10.3221,3.7937,0.0000,9.1124,23.4592,23.4551,8.9701,23.4510,8.9504,23.4469,8.9308,23.4469,716.9972,28.6799,23.6789,23.6749,8.1986,23.6709,8.1768,23.6670,8.1552,23.6670,716.9972,28.6799,23.6223,23.6141,9.0371,23.6062,8.9698,23.5984,8.9058,23.5984,210.2166,4.2043,19.1946,19.2002,-7.0146,19.2057,-6.9703,19.2112,-6.9262,19.2112,716.9972,28.6799,18.2750,18.2794,-6.7574,18.2838,-6.7308,18.2882,-6.7044,18.2882,716.9972,28.6799,17.4187,17.4353,-11.9943,17.4516,-11.8732,17.4678,-11.7537,17.4678,210.2166,4.2043,3.7937,27.7578,2.5291,0.0000,18.0770,45.8348,-68072.5000,-90408.5450,-90858.4226
7032.0000,17.3771,29.5715,251.4000,69899.1000,-69647.7000,1.8123,57.1364,4.4000,1.0000,15533.1333,4.5000,1.0000,15590.2697,0.0000,0.0000,85432.2333,194.2636,-85237.9697,24.0293,16.7320,10545.9000,0.0000,10545.9000,0.2734,2850.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2850.2432,0.0000,0.0000,0.0000,7695.6568,7695.6568,23.4109,28.8169,2133.1000,2484.3000,-351.2000,0.0644,484.7955,4.4000,1.0000,507.0000,4.9000,1.0000,991.7955,0.0000,0.0000,2991.3000,1648.3045,-1342.9955,23.5158,16.2185,368.8000,0.0000,368.8000,0.0096,99.6757,3.7000,1.0000,0.0000,0.0000,0.0000,99.6757,0.0000,0.0000,0.0000,269.1243,269.1243,23.4839,31.4850,490.9000,939.0000,-448.1000,0.0243,111.5682,4.4000,1.0000,191.6327,4.9000,1.0000,303.2008,0.0000,0.0000,1130.6327,379.3318,-751.3008,23.5426,16.2453,1186.5000,0.0000,1186.5000,0.0308,320.6757,3.7000,1.0000,0.0000,0.0000,0.0000,320.6757,0.0000,0.0000,0.0000,865.8243,865.8243,23.4541,18.9789,21.2165,-3.8229,-57343.1850,3.3221,372.4428,3.7244,3.3221,0.0000,1.3330,18.9982,18.1706,18.5844,-1.3257,-10605.4754,3.3221,769.3505,7.6935,3.3221,0.0000,4.6871,18.1863,17.3217,17.7540,-1.5826,-11078.5307,3.3221,907.3444,9.0734,3.3221,0.0000,6.1194,23.4287,23.4227,9.4342,23.4168,9.3972,23.4109,9.3605,23.4109,569.1371,22.7655,23.4948,23.4911,7.2014,23.4875,7.1850,23.4839,7.1687,23.4839,569.1371,22.7655,23.4750,23.4680,8.3007,23.4611,8.2562,23.4541,8.2119,23.4541,167.1907,3.3438,18.9789,18.9854,-8.0347,18.9918,-7.9864,18.9982,-7.9383,18.9982,569.1371,22.7655,18.1706,18.1758,-7.1851,18.1811,-7.1524,18.1863,-7.1198,18.1863,569.1371,22.7655,17.3217,17.3404,-12.4548,17.3589,-12.3200,17.3771,-12.1871,17.3771,167.1907,3.3438,3.3221,19.3025,2.2148,0.0000,12.1394,31.4420,-58345.8000,-78501.6606,-79027.1911
7033.0000,17.3637,29.5377,392.6000,62965.6000,-62573.0000,1.6325,89.2273,4.4000,1.0000,13992.3556,4.5000,1.0000,14081.5828,0.0000,0.0000,76957.9556,303.3727,-76654.5828,23.5971,16.2998,10618.1000,0.0000,10618.1000,0.2753,2869.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2869.7568,0.0000,0.0000,0.0000,7748.3432,7748.3432,22.9642,20.0544,6094.8000,2438.5000,3656.3000,0.1580,1385.1818,4.4000,1.0000,497.6531,4.9000,1.0000,1882.8349,0.0000,0.0000,2936.1531,4709.6182,1773.4651,22.8200,15.5227,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,22.8085,20.4941,1233.7000,554.6000,679.1000,0.0320,280.3864,4.4000,1.0000,113.1837,4.9000,1.0000,393.5700,0.0000,0.0000,667.7837,953.3136,285.5300,22.7853,15.4880,708.6000,0.0000,708.6000,0.0184,191.5135,3.7000,1.0000,0.0000,0.0000,0.0000,191.5135,0.0000,0.0000,0.0000,517.0865,517.0865,22.7962,19.2007,20.9985,-2.9477,-44214.9668,3.1883,360.2596,3.6026,3.1883,0.0000,1.1783,19.2067,17.9332,18.5700,-1.9576,-15660.7249,3.1883,738.7557,7.3876,3.1883,0.0000,4.1431,17.9556,17.3147,17.6352,-1.1259,-7881.1253,3.1883,874.7484,8.7475,3.1883,0.0000,5.4092,22.9670,22.9661,5.3874,22.9652,5.4035,22.9642,5.4191,22.9642,529.9014,21.1961,22.7986,22.8020,1.1639,22.8053,1.2165,22.8085,1.2683,22.8085,529.9014,21.1961,22.7432,22.7619,0.5956,22.7796,0.8560,22.7962,1.1043,22.7962,155.7609,3.1152,19.2007,19.2027,-4.8570,19.2047,-4.8572,19.2067,-4.8569,19.2067,529.9014,21.1961,17.9332,17.9407,-8.9761,17.9482,-8.9243,17.9556,-8.8729,17.9556,529.9014,21.1961,17.3147,17.3311,-11.9266,17.3474,-11.8302,17.3637,-11.7336,17.3637,155.7609,3.1152,3.1883,17.2499,2.1255,0.0000,10.7306,27.9805,-46549.6000,-66066.5067,-67756.8170
7034.0000,17.3059,29.4438,616.9000,56537.6000,-55920.7000,1.4658,140.2045,4.4000,1.0000,12563.9111,4.5000,1.0000,12704.1157,0.0000,0.0000,69101.5111,476.6955,-68624.8157,23.1947,15.8974,10580.4000,0.0000,10580.4000,0.2743,2859.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2859.5676,0.0000,0.0000,0.0000,7720.8324,7720.8324,22.5357,23.6292,7595.0000,5563.9000,2031.1000,0.1969,1726.1364,4.4000,1.0000,1135.4898,4.9000,1.0000,2861.6262,0.0000,0.0000,6699.3898,5868.8636,-830.5262,22.6070,15.3097,362.6000,0.0000,362.6000,0.0094,98.0000,3.7000,1.0000,0.0000,0.0000,0.0000,98.0000,0.0000,0.0000,0.0000,264.6000,264.6000,22.5870,16.7334,2265.9000,352.6000,1913.3000,0.0587,514.9773,4.4000,1.0000,71.9592,4.9000,1.0000,586.9365,0.0000,0.0000,424.5592,1750.9227,1326.3635,22.4732,15.1759,348.2000,0.0000,348.2000,0.0090,94.1081,3.7000,1.0000,0.0000,0.0000,0.0000,94.1081,0.0000,0.0000,0.0000,254.0919,254.0919,22.4808,19.1878,20.8343,-2.5583,-38375.0269,3.0214,343.4307,3.4343,3.0214,0.0000,1.0027,19.1981,17.8494,18.5237,-1.9645,-15716.3132,3.0214,701.2952,7.0130,3.0214,0.0000,3.5258,17.8704,17.2484,17.5594,-1.0355,-7248.4930,3.0214,831.3520,8.3135,3.0214,0.0000,4.6032,22.5322,22.5334,2.1526,22.5346,2.1832,22.5357,2.2134,22.5357,482.6852,19.3074,22.5843,22.5852,0.6487,22.5861,0.6663,22.5870,0.6841,22.5870,482.6852,19.3074,22.4514,22.4611,-0.8866,22.4710,-0.7772,22.4808,-0.6648,22.4808,141.9980,2.8400,19.1878,19.1913,-4.6945,19.1947,-4.6759,19.1981,-4.6575,19.1981,482.6852,19.3074,17.8494,17.8565,-9.0782,17.8634,-9.0364,17.8704,-8.9947,17.8704,482.6852,19.3074,17.2484,17.2678,-12.2882,17.2870,-12.1589,17.3059,-12.0319,17.3059,141.9980,2.8400,3.0214,14.8927,2.0142,0.0000,9.1318,24.0245,-40685.1000,-59889.4539,-61339.8332
7035.0000,17.3085,29.4020,859.2000,51567.1000,-50707.9000,1.3370,195.2727,4.4000,1.0000,11459.3556,4.5000,1.0000,11654.6283,0.0000,0.0000,63026.4556,663.9273,-62362.5283,22.5948,15.2975,10620.3000,0.0000,10620.3000,0.2754,2870.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2870.3514,0.0000,0.0000,0.0000,7749.9486,7749.9486,21.9539,20.6636,12609.4000,6740.9000,5868.5000,0.3269,2865.7727,4.4000,1.0000,1375.6939,4.9000,1.0000,4241.4666,0.0000,0.0000,8116.5939,9743.6273,1627.0334,21.8160,14.5187,366.6000,0.0000,366.6000,0.0095,99.0811,3.7000,1.0000,0.0000,0.0000,0.0000,99.0811,0.0000,0.0000,0.0000,267.5189,267.5189,21.8203,15.0061,3135.6000,237.8000,2897.8000,0.0813,712.6364,4.4000,1.0000,48.5306,4.9000,1.0000,761.1670,0.0000,0.0000,286.3306,2422.9636,2136.6330,21.6391,14.3418,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,21.7215,19.5333,20.6274,-1.7209,-25814.2479,3.0586,350.2841,3.5028,3.0586,0.0000,1.0403,19.5291,17.6401,18.5846,-2.7856,-22284.9216,3.0586,708.3151,7.0832,3.0586,0.0000,3.6578,17.6663,17.2597,17.4630,-0.6852,-4796.3880,3.0586,844.7117,8.4471,3.0586,0.0000,4.7756,21.9378,21.9433,-2.4249,21.9486,-2.3590,21.9539,-2.2938,21.9539,493.0524,19.7221,21.7933,21.8024,-5.8837,21.8114,-5.7870,21.8203,-5.6914,21.8203,493.0524,19.7221,21.6176,21.6535,-9.0049,21.6881,-8.5952,21.7215,-8.1999,21.7215,145.0207,2.9004,19.5333,19.5319,-0.9925,19.5305,-1.0226,19.5291,-1.0521,19.5291,493.0524,19.7221,17.6401,17.6489,-10.5645,17.6576,-10.5077,17.6663,-10.4513,17.6663,493.0524,19.7221,17.2597,17.2760,-11.7358,17.2923,-11.6516,17.3085,-11.5666,17.3085,145.0207,2.9004,3.0586,15.3995,2.0391,0.0000,9.4736,24.8731,-30606.4000,-50327.2294,-52895.5574
7036.0000,17.2805,29.3144,1221.9000,50147.6000,-48925.7000,1.3002,277.7045,4.4000,1.0000,11143.9111,4.5000,1.0000,11421.6157,0.0000,0.0000,61291.5111,944.1955,-60347.3157,22.3578,15.0605,10585.5000,0.0000,10585.5000,0.2744,2860.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2860.9459,0.0000,0.0000,0.0000,7724.5541,7724.5541,21.7185,17.6933,13374.8000,4112.2000,9262.6000,0.3468,3039.7273,4.4000,1.0000,839.2245,4.9000,1.0000,3878.9518,0.0000,0.0000,4951.4245,10335.0727,5383.6482,21.2656,13.9683,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,21.2732,14.0964,4061.8000,185.7000,3876.1000,0.1053,923.1364,4.4000,1.0000,37.8980,4.9000,1.0000,961.0343,0.0000,0.0000,223.5980,3138.6636,2915.0657,21.0279,13.7306,709.1000,0.0000,709.1000,0.0184,191.6486,3.7000,1.0000,0.0000,0.0000,0.0000,191.6486,0.0000,0.0000,0.0000,517.4514,517.4514,21.0942,19.7702,20.4322,-1.0491,-15736.5873,3.0816,355.4292,3.5543,3.0816,0.0000,1.0638,19.7636,17.5288,18.6462,-3.3203,-26562.3830,3.0816,711.9781,7.1198,3.0816,0.0000,3.7408,17.5538,17.2286,17.3912,-0.5522,-3865.3058,3.0816,853.3925,8.5339,3.0816,0.0000,4.8839,21.7079,21.7115,-3.0318,21.7150,-2.9941,21.7185,-2.9563,21.7185,499.4875,19.9795,21.2436,21.2535,-9.2779,21.2634,-9.1871,21.2732,-9.0967,21.2732,499.4875,19.9795,20.9844,21.0216,-13.8647,21.0582,-13.4939,21.0942,-13.1267,21.0942,146.8967,2.9379,19.7702,19.7680,1.0577,19.7658,1.0273,19.7636,0.9971,19.7636,499.4875,19.9795,17.5288,17.5372,-10.9554,17.5455,-10.9068,17.5538,-10.8584,17.5538,499.4875,19.9795,17.2286,17.2461,-11.8252,17.2633,-11.7274,17.2805,-11.6308,17.2805,146.8967,2.9379,3.0816,15.7171,2.0544,0.0000,9.6884,25.4056,-24133.9000,-43544.9882,-46164.2761
7037.0000,17.2712,29.2122,1706.6000,46883.6000,-45177.0000,1.2155,387.8636,4.4000,1.0000,10418.5778,4.5000,1.0000,10806.4414,0.0000,0.0000,57302.1778,1318.7364,-55983.4414,21.6727,14.3754,10615.1000,0.0000,10615.1000,0.2752,2868.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2868.9459,0.0000,0.0000,0.0000,7746.1541,7746.1541,21.0905,16.1154,18945.1000,4330.3000,14614.8000,0.4912,4305.7045,4.4000,1.0000,883.7347,4.9000,1.0000,5189.4392,0.0000,0.0000,5214.0347,14639.3955,9425.3608,20.3494,13.0521,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0000,0.0000,0.0000,340.9297,340.9297,20.3703,13.2678,4407.5000,228.7000,4178.8000,0.1143,1001.7045,4.4000,1.0000,46.6735,4.9000,1.0000,1048.3780,0.0000,0.0000,275.3735,3405.7955,3130.4220,20.1242,12.8269,3476.1000,0.0000,3476.1000,0.0901,939.4865,3.7000,1.0000,0.0000,0.0000,0.0000,939.4865,0.0000,0.0000,0.0000,2536.6135,2536.6135,20.0962,20.2511,20.1736,0.1313,1969.3259,3.2977,383.9689,3.8397,3.2977,0.0000,1.3038,20.2323,17.3778,18.8051,-4.5385,-36307.7973,3.2977,757.3859,7.5739,3.2977,0.0000,4.5843,17.4035,17.2254,17.3145,-0.3237,-2265.6234,3.2977,915.9393,9.1594,3.2977,0.0000,5.9852,21.0637,21.0727,-8.0447,21.0816,-7.9559,21.0905,-7.8679,21.0905,561.8749,22.4750,20.3226,20.3387,-16.3059,20.3546,-16.1637,20.3703,-16.0226,20.3703,561.8749,22.4750,19.9248,19.9832,-23.6231,20.0404,-23.0345,20.0962,-22.4585,20.0962,165.0756,3.3015,20.2511,20.2448,5.3701,20.2385,5.3040,20.2323,5.2385,20.2323,561.8749,22.4750,17.3778,17.3864,-11.8253,17.3950,-11.7763,17.4035,-11.7275,17.4035,561.8749,22.4750,17.2254,17.2407,-11.5948,17.2560,-11.5253,17.2712,-11.4552,17.2712,165.0756,3.3015,3.2977,18.9163,2.1985,0.0000,11.8733,30.7896,-11825.0000,-32803.9614,-36604.0948
7038.0000,17.1530,28.9383,3021.9000,53446.5000,-50424.6000,1.3857,686.7955,4.4000,1.0000,11877.0000,4.5000,1.0000,12563.7955,0.0000,0.0000,65323.5000,2335.1045,-62988.3955,22.0500,14.7527,10590.5000,0.0000,10590.5000,0.2746,2862.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2862.2973,0.0000,0.0000,0.0000,7728.2027,7728.2027,21.4475,13.7202,5637.1000,0.0000,5637.1000,0.1462,1281.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1281.1591,0.0000,0.0000,0.0000,4355.9409,4355.9409,21.1088,13.8115,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,21.0840,14.8130,4116.8000,497.9000,3618.9000,0.1067,935.6364,4.4000,1.0000,101.6122,4.9000,1.0000,1037.2486,0.0000,0.0000,599.5122,3181.1636,2581.6514,20.8833,13.5860,11536.1000,0.0000,11536.1000,0.2991,3117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3117.8649,0.0000,0.0000,0.0000,8418.2351,8418.2351,20.2737,19.9246,20.0991,-0.2994,-4490.5369,3.3349,389.3648,3.8936,3.3349,0.0000,1.3484,19.9276,17.5741,18.7508,-3.7840,-30272.3577,3.3349,767.4937,7.6749,3.3349,0.0000,4.7413,17.5887,17.0935,17.3411,-0.9100,-6370.0072,3.3349,925.3312,9.2533,3.3349,0.0000,6.1902,21.4492,21.4485,-2.4151,21.4480,-2.4316,21.4475,-2.4472,21.4475,572.9413,22.9177,21.0847,21.0844,-6.1458,21.0841,-6.1797,21.0840,-6.2121,21.0840,572.9413,22.9177,20.2288,20.2427,-16.3339,20.2577,-16.3332,20.2737,-16.3149,20.2737,168.2987,3.3660,19.9246,19.9256,1.2535,19.9266,1.2686,19.9276,1.2832,19.9276,572.9413,22.9177,17.5741,17.5789,-9.2499,17.5838,-9.2398,17.5887,-9.2293,17.5887,572.9413,22.9177,17.0935,17.1136,-12.9392,17.1335,-12.8112,17.1530,-12.6858,17.1530,168.2987,3.3660,3.3349,19.5059,2.2233,0.0000,12.2799,31.7858,-18617.3000,-39594.4491,-41132.9018
7039.0000,17.0669,29.1578,1354.5000,79684.5000,-78330.0000,2.0660,307.8409,4.4000,1.0000,17707.6667,4.5000,1.0000,18015.5076,0.0000,0.0000,97392.1667,1046.6591,-96345.5076,22.8481,15.5508,10609.7000,0.0000,10609.7000,0.2751,2867.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2867.4865,0.0000,0.0000,0.0000,7742.2135,7742.2135,22.3604,14.6331,3993.4000,0.0000,3993.4000,0.1035,907.5909,4.4000,1.0000,0.0000,0.0000,0.0000,907.5909,0.0000,0.0000,0.0000,3085.8091,3085.8091,22.1752,14.8779,566.0000,0.0000,566.0000,0.0147,152.9730,3.7000,1.0000,0.0000,0.0000,0.0000,152.9730,0.0000,0.0000,0.0000,413.0270,413.0270,22.1293,16.2978,3991.3000,628.4000,3362.9000,0.1035,907.1136,4.4000,1.0000,128.2449,4.9000,1.0000,1035.3585,0.0000,0.0000,756.6449,3084.1864,2327.5415,21.9896,14.6923,12257.9000,0.0000,12257.9000,0.3178,3312.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3312.9459,0.0000,0.0000,0.0000,8944.9541,8944.9541,21.3842,19.1948,20.2895,-2.4325,-36486.9339,4.3208,500.9697,5.0097,4.3208,0.0000,2.9327,19.2132,17.9658,18.5895,-2.5986,-20788.5101,4.3208,1000.4342,10.0043,4.3208,0.0000,10.3120,17.9686,17.0222,17.4954,-2.2532,-15772.4645,4.3208,1191.8214,11.9182,4.3208,0.0000,13.4632,22.3835,22.3757,7.2956,22.3680,7.2176,22.3604,7.1404,22.3604,899.6806,35.9872,22.1504,22.1433,4.7610,22.1363,4.6775,22.1293,4.5947,22.1293,899.6806,35.9872,21.4529,21.4288,-0.0565,21.4060,-0.4619,21.3842,-0.8530,21.3842,263.2907,5.2658,19.1948,19.2010,-5.8646,19.2071,-5.8055,19.2132,-5.7469,19.2132,899.6806,35.9872,17.9658,17.9667,-5.2764,17.9676,-5.3010,17.9686,-5.3252,17.9686,899.6806,35.9872,17.0222,17.0370,-13.3944,17.0519,-13.3372,17.0669,-13.2782,17.0669,263.2907,5.2658,4.3208,39.6551,2.8805,0.0000,26.7079,66.3631,-47540.1000,-73831.9624,-73047.9085
7040.0000,17.1239,29.2704,937.5000,95638.4000,-94700.9000,2.4796,213.0682,4.4000,1.0000,21252.9778,4.5000,1.0000,21466.0460,0.0000,0.0000,116891.3778,724.4318,-116166.9460,23.2711,15.9738,14602.2000,0.0000,14602.2000,0.3786,3946.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3946.5405,0.0000,0.0000,0.0000,10655.6595,10655.6595,22.6908,27.5920,104.5000,113.1000,-8.6000,0.0029,23.7500,4.4000,1.0000,23.0816,4.9000,1.0000,46.8316,0.0000,0.0000,136.1816,80.7500,-55.4316,22.6938,15.3965,694.4000,0.0000,694.4000,0.0180,187.6757,3.7000,1.0000,0.0000,0.0000,0.0000,187.6757,0.0000,0.0000,0.0000,506.7243,506.7243,22.6494,18.3015,3159.7000,886.8000,2272.9000,0.0819,718.1136,4.4000,1.0000,180.9796,4.9000,1.0000,899.0932,0.0000,0.0000,1067.7796,2441.5864,1373.8068,22.5767,15.2794,11776.7000,0.0000,11776.7000,0.3053,3182.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3182.8919,0.0000,0.0000,0.0000,8593.8081,8593.8081,22.0683,18.9254,20.4968,-3.9596,-59393.3740,4.8996,563.7904,5.6379,4.8996,0.0000,4.2760,18.9383,18.0211,18.4797,-2.1668,-17334.3805,4.8996,1139.1343,11.3913,4.8996,0.0000,15.0356,18.0272,17.0953,17.5613,-2.5159,-17611.0600,4.8996,1348.0556,13.4806,4.8996,0.0000,19.6302,22.7072,22.7018,9.5286,22.6963,9.4879,22.6908,9.4472,22.6908,1120.8562,44.8342,22.6670,22.6611,8.7451,22.6552,8.6907,22.6494,8.6364,22.6494,1120.8562,44.8342,22.1219,22.1039,6.9616,22.0860,6.7175,22.0683,6.4733,22.0683,327.4504,6.5490,18.9254,18.9297,-7.3955,18.9340,-7.3649,18.9383,-7.3343,18.9383,1120.8562,44.8342,18.0211,18.0231,-5.1683,18.0252,-5.1736,18.0272,-5.1790,18.0272,1120.8562,44.8342,17.0953,17.1048,-12.1189,17.1143,-12.1216,17.1239,-12.1224,17.1239,327.4504,6.5490,4.8996,56.0017,3.2664,0.0000,38.9419,94.9436,-65363.3000,-95092.3789,-94338.8145
7041.0000,17.2305,29.4346,294.7000,126060.4000,-125765.7000,3.2684,66.9773,4.4000,1.0000,28013.4222,4.5000,1.0000,28080.3995,0.0000,0.0000,154073.8222,227.7227,-153846.0995,23.5700,16.2727,18287.6000,0.0000,18287.6000,0.4741,4942.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4942.5946,0.0000,0.0000,0.0000,13345.0054,13345.0054,23.0051,35.0459,0.0000,4312.2000,-4312.2000,0.1118,0.0000,0.0000,0.0000,880.0408,4.9000,1.0000,880.0408,0.0000,0.0000,5192.2408,0.0000,-5192.2408,23.2191,15.9218,890.0000,0.0000,890.0000,0.0231,240.5405,3.7000,1.0000,0.0000,0.0000,0.0000,240.5405,0.0000,0.0000,0.0000,649.4595,649.4595,23.1743,28.6694,1610.0000,1900.6000,-290.6000,0.0493,365.9091,4.4000,1.0000,387.8776,4.9000,1.0000,753.7866,0.0000,0.0000,2288.4776,1244.0909,-1044.3866,23.2174,15.9201,10333.1000,0.0000,10333.1000,0.2679,2792.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2792.7297,0.0000,0.0000,0.0000,7540.3703,7540.3703,22.8442,18.8724,20.8583,-6.4259,-96387.7677,6.2918,714.5526,7.1455,6.2918,0.0000,9.0552,18.8800,18.0557,18.4679,-2.5004,-20003.5969,6.2918,1463.4792,14.6348,6.2918,0.0000,31.8402,18.0606,17.2132,17.6369,-2.9378,-20564.3505,6.2918,1726.1167,17.2612,6.2918,0.0000,41.5699,23.0201,23.0151,11.8246,23.0101,11.7919,23.0051,11.7593,23.0051,1738.2871,69.5315,23.1923,23.1863,12.8191,23.1803,12.7701,23.1743,12.7212,23.1743,1738.2871,69.5315,22.9067,22.8856,14.9332,22.8648,14.6874,22.8442,14.4435,22.8442,506.1580,10.1232,18.8724,18.8749,-6.9582,18.8775,-6.9472,18.8800,-6.9362,18.8800,1738.2871,69.5315,18.0557,18.0574,-5.0467,18.0590,-5.0542,18.0606,-5.0617,18.0606,1738.2871,69.5315,17.2132,17.2189,-10.5807,17.2246,-10.6165,17.2305,-10.6510,17.2305,506.1580,10.1232,6.2918,111.4559,4.1945,0.0000,82.4653,193.9212,-100857.8000,-138547.8918,-136955.7151
7042.0000,17.3258,29.5450,55.7000,144846.5000,-144790.8000,3.7554,12.6591,4.4000,1.0000,32188.1111,4.5000,1.0000,32200.7702,0.0000,0.0000,177034.6111,43.0409,-176991.5702,23.3873,16.0900,21801.9000,0.0000,21801.9000,0.5653,5892.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5892.4054,0.0000,0.0000,0.0000,15909.4946,15909.4946,22.8358,34.8767,0.0000,14550.9000,-14550.9000,0.3773,0.0000,0.0000,0.0000,2969.5714,4.9000,1.0000,2969.5714,0.0000,0.0000,17520.4714,0.0000,-17520.4714,23.4359,16.1386,828.6000,0.0000,828.6000,0.0215,223.9459,3.7000,1.0000,0.0000,0.0000,0.0000,223.9459,0.0000,0.0000,0.0000,604.6541,604.6541,23.4017,34.0293,596.7000,3262.7000,-2666.0000,0.0846,135.6136,4.4000,1.0000,665.8571,4.9000,1.0000,801.4708,0.0000,0.0000,3928.5571,461.0864,-3467.4708,23.5205,16.2232,9370.8000,0.0000,9370.8000,0.2430,2532.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2532.6486,0.0000,0.0000,0.0000,6838.1514,6838.1514,23.2433,19.1092,21.1763,-8.0475,-120711.9520,7.5704,849.9456,8.4995,7.5704,0.0000,15.7736,19.1109,18.0871,18.5990,-3.7366,-29893.1082,7.5704,1752.2165,17.5222,7.5704,0.0000,55.4638,18.0911,17.3128,17.7019,-3.2462,-22723.5108,7.5704,2071.7463,20.7175,7.5704,0.0000,72.4124,22.8424,22.8403,9.2546,22.8381,9.2515,22.8358,9.2484,22.8358,2407.7453,96.3098,23.4152,23.4107,13.7435,23.4062,13.7139,23.4017,13.6843,23.4017,2407.7453,96.3098,23.2863,23.2720,17.4341,23.2576,17.2959,23.2433,17.1572,23.2433,699.4666,13.9893,19.1092,19.1098,-3.9934,19.1103,-4.0012,19.1109,-4.0089,19.1109,2407.7453,96.3098,18.0871,18.0884,-4.8693,18.0897,-4.8779,18.0911,-4.8864,18.0911,2407.7453,96.3098,17.3128,17.3171,-9.4777,17.3214,-9.5170,17.3258,-9.5555,17.3258,699.4666,13.9893,7.5704,185.6666,5.0470,0.0000,143.6497,329.3163,-130006.4000,-174627.2124,-173328.5710
7043.0000,17.3857,29.6079,0.0000,153399.7000,-153399.7000,3.9772,0.0000,0.0000,0.0000,34088.8222,4.5000,1.0000,34088.8222,0.0000,0.0000,187488.5222,0.0000,-187488.5222,23.2926,15.9953,21802.3000,0.0000,21802.3000,0.5653,5892.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5892.5135,0.0000,0.0000,0.0000,15909.7865,15909.7865,22.7849,34.8257,0.0000,23099.6000,-23099.6000,0.5989,0.0000,0.0000,0.0000,4714.2041,4.9000,1.0000,4714.2041,0.0000,0.0000,27813.8041,0.0000,-27813.8041,23.6612,16.3639,956.6000,0.0000,956.6000,0.0248,258.5405,3.7000,1.0000,0.0000,0.0000,0.0000,258.5405,0.0000,0.0000,0.0000,698.0595,698.0595,23.6259,35.5184,91.7000,4779.1000,-4687.4000,0.1239,20.8409,4.4000,1.0000,975.3265,4.9000,1.0000,996.1674,0.0000,0.0000,5754.4265,70.8591,-5683.5674,23.8049,16.5076,7566.3000,0.0000,7566.3000,0.1962,2044.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2044.9459,0.0000,0.0000,0.0000,5521.3541,5521.3541,23.5891,19.2789,21.4340,-9.1205,-136806.9692,8.2293,915.4018,9.1540,8.2293,0.0000,20.2609,19.2795,18.1549,18.7172,-4.4620,-35696.0966,8.2293,1896.2820,18.9628,8.2293,0.0000,71.2425,18.1578,17.3735,17.7656,-3.5564,-24894.9679,8.2293,2246.5948,22.4659,8.2293,0.0000,93.0128,22.7914,22.7892,8.6331,22.7871,8.6276,22.7849,8.6221,22.7849,2789.8199,111.5928,23.6392,23.6348,14.9894,23.6303,14.9608,23.6259,14.9323,23.6259,2789.8199,111.5928,23.6310,23.6169,19.8344,23.6030,19.7050,23.5891,19.5761,23.5891,809.6376,16.1928,19.2789,19.2791,-2.2761,19.2793,-2.2840,19.2795,-2.2919,19.2795,2789.8199,111.5928,18.1549,18.1558,-4.2984,18.1568,-4.3084,18.1578,-4.3184,18.1578,2789.8199,111.5928,17.3735,17.3775,-8.9315,17.3816,-8.9636,17.3857,-8.9952,17.3857,809.6376,16.1928,8.2293,233.8050,5.4862,0.0000,184.5162,418.3211,-150861.5000,-198856.6937,-197398.0337
7044.0000,17.4337,29.6559,0.0000,160657.7000,-160657.7000,4.1653,0.0000,0.0000,0.0000,35701.7111,4.5000,1.0000,35701.7111,0.0000,0.0000,196359.4111,0.0000,-196359.4111,23.3408,16.0435,21630.3000,0.0000,21630.3000,0.5608,5846.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5846.0270,0.0000,0.0000,0.0000,15784.2730,15784.2730,22.8584,34.8992,0.0000,25787.6000,-25787.6000,0.6686,0.0000,0.0000,0.0000,5262.7755,4.9000,1.0000,5262.7755,0.0000,0.0000,31050.3755,0.0000,-31050.3755,23.7925,16.4952,861.8000,0.0000,861.8000,0.0223,232.9189,3.7000,1.0000,0.0000,0.0000,0.0000,232.9189,0.0000,0.0000,0.0000,628.8811,628.8811,23.7611,35.8019,0.0000,6068.0000,-6068.0000,0.1573,0.0000,0.0000,0.0000,1238.3673,4.9000,1.0000,1238.3673,0.0000,0.0000,7306.3673,0.0000,-7306.3673,23.9809,16.6836,6603.9000,0.0000,6603.9000,0.1712,1784.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1784.8378,0.0000,0.0000,0.0000,4819.0622,4819.0622,23.7987,19.4357,21.6172,-9.6687,-145031.1642,8.6184,952.4161,9.5242,8.6184,0.0000,23.2731,19.4353,18.2223,18.8288,-5.0406,-40325.0477,8.6184,1977.6557,19.7766,8.6184,0.0000,81.8340,18.2246,17.4223,17.8235,-3.8102,-26671.4890,8.6184,2347.6465,23.4765,8.6184,0.0000,106.8409,22.8659,22.8634,9.3592,22.8609,9.3490,22.8584,9.3389,22.8584,3027.0906,121.0836,23.7736,23.7694,15.4417,23.7652,15.4170,23.7611,15.3923,23.7611,3027.0906,121.0836,23.8359,23.8235,20.6878,23.8111,20.5833,23.7987,20.4792,23.7987,878.0080,17.5602,19.4357,19.4356,-0.8685,19.4355,-0.8777,19.4353,-0.8870,19.4353,3027.0906,121.0836,18.2223,18.2230,-3.7757,18.2238,-3.7857,18.2246,-3.7957,18.2246,3027.0906,121.0836,17.4223,17.4261,-8.5199,17.4299,-8.5487,17.4337,-8.5771,17.4337,878.0080,17.5602,8.6184,265.6559,5.7456,0.0000,211.9479,477.6038,-163417.3000,-213483.9378,-212027.7009
