Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7045.0000,17.4900,29.7122,0.0000,170385.2000,-170385.2000,4.4176,0.0000,0.0000,0.0000,37863.3778,4.5000,1.0000,37863.3778,0.0000,0.0000,208248.5778,0.0000,-208248.5778,23.4000,16.1027,21629.9000,0.0000,21629.9000,0.5608,5845.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5845.9189,0.0000,0.0000,0.0000,15783.9811,15783.9811,22.9444,34.9852,0.0000,28359.6000,-28359.6000,0.7353,0.0000,0.0000,0.0000,5787.6735,4.9000,1.0000,5787.6735,0.0000,0.0000,34147.2735,0.0000,-34147.2735,23.9135,16.6162,828.0000,0.0000,828.0000,0.0215,223.7838,3.7000,1.0000,0.0000,0.0000,0.0000,223.7838,0.0000,0.0000,0.0000,604.2162,604.2162,23.8843,35.9251,0.0000,7825.2000,-7825.2000,0.2029,0.0000,0.0000,0.0000,1596.9796,4.9000,1.0000,1596.9796,0.0000,0.0000,9422.1796,0.0000,-9422.1796,24.1516,16.8544,5882.1000,0.0000,5882.1000,0.1525,1589.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1589.7568,0.0000,0.0000,0.0000,4292.3432,4292.3432,23.9937,19.5950,21.7943,-10.3330,-154995.3794,9.1357,1003.2156,10.0322,9.1357,0.0000,27.7201,19.5936,18.3075,18.9506,-5.6648,-45318.5513,9.1357,2086.8221,20.8682,9.1357,0.0000,97.4707,18.3092,17.4802,17.8947,-4.1728,-29209.3486,9.1357,2481.8114,24.8181,9.1357,0.0000,127.2559,22.9521,22.9495,10.0767,22.9469,10.0662,22.9444,10.0556,22.9444,3355.7092,134.2284,23.8963,23.8923,15.9446,23.8883,15.9219,23.8843,15.8991,23.8843,3355.7092,134.2284,24.0298,24.0177,21.6949,24.0057,21.5969,23.9937,21.4994,23.9937,972.6486,19.4530,19.5950,19.5945,0.4576,19.5941,0.4468,19.5936,0.4360,19.5936,3355.7092,134.2284,18.3075,18.3081,-3.1008,18.3086,-3.1118,18.3092,-3.1227,18.3092,3355.7092,134.2284,17.4802,17.4835,-7.9901,17.4867,-8.0206,17.4900,-8.0506,17.4900,972.6486,19.4530,9.1357,312.1270,6.0905,0.0000,252.4467,564.5737,-178230.0000,-231137.4903,-229523.2793
7046.0000,17.5410,29.7632,0.0000,181362.4000,-181362.4000,4.7022,0.0000,0.0000,0.0000,40302.7556,4.5000,1.0000,40302.7556,0.0000,0.0000,221665.1556,0.0000,-221665.1556,23.6278,16.3305,21600.8000,0.0000,21600.8000,0.5600,5838.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5838.0541,0.0000,0.0000,0.0000,15762.7459,15762.7459,23.1851,35.2259,0.0000,24697.6000,-24697.6000,0.6403,0.0000,0.0000,0.0000,5040.3265,4.9000,1.0000,5040.3265,0.0000,0.0000,29737.9265,0.0000,-29737.9265,24.0017,16.7044,697.8000,0.0000,697.8000,0.0181,188.5946,3.7000,1.0000,0.0000,0.0000,0.0000,188.5946,0.0000,0.0000,0.0000,509.2054,509.2054,23.9760,36.0168,0.0000,9262.5000,-9262.5000,0.2401,0.0000,0.0000,0.0000,1890.3061,4.9000,1.0000,1890.3061,0.0000,0.0000,11152.8061,0.0000,-11152.8061,24.2822,16.9849,5160.3000,0.0000,5160.3000,0.1338,1394.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1394.6757,0.0000,0.0000,0.0000,3765.6243,3765.6243,24.1442,19.7227,21.9335,-10.7347,-161020.3956,9.4418,1031.7069,10.3171,9.4418,0.0000,30.6010,19.7210,18.3841,19.0525,-6.0857,-48685.7196,9.4418,2148.5517,21.4855,9.4418,0.0000,107.6009,18.3854,17.5320,17.9587,-4.4398,-31078.5529,9.4418,2558.7425,25.5874,9.4418,0.0000,140.4817,23.1950,23.1917,12.2773,23.1884,12.2596,23.1851,12.2419,23.1851,3557.2296,142.2892,23.9877,23.9838,16.2245,23.9799,16.2034,23.9760,16.1824,23.9760,3557.2296,142.2892,24.1788,24.1673,22.2983,24.1557,22.2091,24.1442,22.1203,24.1442,1030.6582,20.6132,19.7227,19.7221,1.3885,19.7215,1.3778,19.7210,1.3671,19.7210,3557.2296,142.2892,18.3841,18.3845,-2.5573,18.3849,-2.5681,18.3854,-2.5789,18.3854,3557.2296,142.2892,17.5320,17.5349,-7.5572,17.5380,-7.5862,17.5410,-7.6147,17.5410,1030.6582,20.6132,9.4418,341.9313,6.2946,0.0000,278.6837,620.6150,-187863.6000,-242518.3125,-240784.6681
7047.0000,17.4940,29.7162,0.0000,144268.6000,-144268.6000,3.7404,0.0000,0.0000,0.0000,32059.6889,4.5000,1.0000,32059.6889,0.0000,0.0000,176328.2889,0.0000,-176328.2889,23.1678,15.8705,21599.9000,0.0000,21599.9000,0.5600,5837.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5837.8108,0.0000,0.0000,0.0000,15762.0892,15762.0892,22.6591,34.6999,0.0000,24681.0000,-24681.0000,0.6399,0.0000,0.0000,0.0000,5036.9388,4.9000,1.0000,5036.9388,0.0000,0.0000,29717.9388,0.0000,-29717.9388,23.6154,16.3181,622.8000,0.0000,622.8000,0.0161,168.3243,3.7000,1.0000,0.0000,0.0000,0.0000,168.3243,0.0000,0.0000,0.0000,454.4757,454.4757,23.5939,35.6348,0.0000,10132.1000,-10132.1000,0.2627,0.0000,0.0000,0.0000,2067.7755,4.9000,1.0000,2067.7755,0.0000,0.0000,12199.8755,0.0000,-12199.8755,23.9865,16.6892,5882.1000,0.0000,5882.1000,0.1525,1589.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1589.7568,0.0000,0.0000,0.0000,4292.3432,4292.3432,23.8309,19.6605,21.7457,-8.6406,-129609.7225,8.0575,886.3537,8.8635,8.0575,0.0000,19.0184,19.6606,18.3174,18.9890,-5.2178,-41742.0387,8.0575,1837.8995,18.3790,8.0575,0.0000,66.8735,18.3207,17.4789,17.8998,-3.7371,-26159.4237,8.0575,2188.4898,21.8849,8.0575,0.0000,87.3088,22.6606,22.6601,6.5235,22.6596,6.5349,22.6591,6.5463,22.6591,2687.8113,107.5125,23.6007,23.5985,11.8715,23.5962,11.8668,23.5939,11.8622,23.5939,2687.8113,107.5125,23.8484,23.8426,17.2970,23.8368,17.2791,23.8309,17.2606,23.8309,780.2329,15.6047,19.6605,19.6605,0.4313,19.6605,0.4276,19.6606,0.4239,19.6606,2687.8113,107.5125,18.3174,18.3185,-3.4409,18.3196,-3.4442,18.3207,-3.4475,18.3207,2687.8113,107.5125,17.4789,17.4840,-8.3807,17.4890,-8.3813,17.4940,-8.3819,17.4940,780.2329,15.6047,8.0575,220.5652,5.3717,0.0000,173.2007,393.7659,-150976.9000,-197737.1951,-197511.1849
7048.0000,17.4864,29.7087,0.0000,147859.9000,-147859.9000,3.8335,0.0000,0.0000,0.0000,32857.7556,4.5000,1.0000,32857.7556,0.0000,0.0000,180717.6556,0.0000,-180717.6556,23.3000,16.0027,21597.5000,0.0000,21597.5000,0.5600,5837.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5837.1622,0.0000,0.0000,0.0000,15760.3378,15760.3378,22.7853,34.8261,0.0000,19740.3000,-19740.3000,0.5118,0.0000,0.0000,0.0000,4028.6327,4.9000,1.0000,4028.6327,0.0000,0.0000,23768.9327,0.0000,-23768.9327,23.5499,16.2526,664.4000,0.0000,664.4000,0.0172,179.5676,3.7000,1.0000,0.0000,0.0000,0.0000,179.5676,0.0000,0.0000,0.0000,484.8324,484.8324,23.5256,35.5664,0.0000,10530.5000,-10530.5000,0.2730,0.0000,0.0000,0.0000,2149.0816,4.9000,1.0000,2149.0816,0.0000,0.0000,12679.5816,0.0000,-12679.5816,23.9335,16.6362,6844.5000,0.0000,6844.5000,0.1775,1849.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1849.8649,0.0000,0.0000,0.0000,4994.6351,4994.6351,23.7491,19.6545,21.7018,-8.4856,-127283.4915,8.0595,887.9610,8.8796,8.0595,0.0000,19.0324,19.6543,18.3149,18.9846,-5.2045,-41635.7667,8.0595,1838.6510,18.3865,8.0595,0.0000,66.9225,18.3177,17.4726,17.8952,-3.7530,-26271.0078,8.0595,2189.4109,21.8941,8.0595,0.0000,87.3728,22.7930,22.7904,8.4322,22.7879,8.4192,22.7853,8.4062,22.7853,2688.9703,107.5588,23.5343,23.5314,11.4871,23.5285,11.4737,23.5256,11.4604,23.5256,2688.9703,107.5588,23.7728,23.7648,16.3680,23.7569,16.3144,23.7491,16.2616,23.7491,780.5670,15.6113,19.6545,19.6544,0.2987,19.6543,0.2939,19.6543,0.2890,19.6543,2688.9703,107.5588,18.3149,18.3158,-3.4807,18.3168,-3.4856,18.3177,-3.4905,18.3177,2688.9703,107.5588,17.4726,17.4772,-8.4559,17.4818,-8.4632,17.4864,-8.4700,17.4864,780.5670,15.6113,8.0595,220.7141,5.3730,0.0000,173.3276,394.0417,-149024.3000,-195926.3644,-195190.2660
7049.0000,17.4427,29.6649,0.0000,141255.9000,-141255.9000,3.6623,0.0000,0.0000,0.0000,31390.2000,4.5000,1.0000,31390.2000,0.0000,0.0000,172646.1000,0.0000,-172646.1000,23.6085,16.3112,17772.7000,0.0000,17772.7000,0.4608,4803.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4803.4324,0.0000,0.0000,0.0000,12969.2676,12969.2676,23.1319,35.1727,0.0000,7682.3000,-7682.3000,0.1992,0.0000,0.0000,0.0000,1567.8163,4.9000,1.0000,1567.8163,0.0000,0.0000,9250.1163,0.0000,-9250.1163,23.4622,16.1650,437.3000,0.0000,437.3000,0.0113,118.1892,3.7000,1.0000,0.0000,0.0000,0.0000,118.1892,0.0000,0.0000,0.0000,319.1108,319.1108,23.4419,35.4827,0.0000,10511.5000,-10511.5000,0.2725,0.0000,0.0000,0.0000,2145.2041,4.9000,1.0000,2145.2041,0.0000,0.0000,12656.7041,0.0000,-12656.7041,23.8939,16.5966,9009.9000,0.0000,9009.9000,0.2336,2435.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2435.1081,0.0000,0.0000,0.0000,6574.7919,6574.7919,23.6364,19.5366,21.5865,-7.6531,-114796.4072,7.2596,803.1365,8.0314,7.2596,0.0000,13.9095,19.5383,18.2547,18.8965,-4.4927,-35941.4194,7.2596,1661.6327,16.6163,7.2596,0.0000,48.9092,18.2589,17.4250,17.8419,-3.3357,-23349.8982,7.2596,1976.1206,19.7612,7.2596,0.0000,63.8549,23.1453,23.1408,11.9658,23.1364,11.9354,23.1319,11.9051,23.1319,2236.2014,89.4481,23.4509,23.4479,10.8253,23.4449,10.8112,23.4419,10.7971,23.4419,2236.2014,89.4481,23.6591,23.6515,15.0055,23.6439,14.9564,23.6364,14.9077,23.6364,649.9685,12.9994,19.5366,19.5372,-0.9096,19.5378,-0.9079,19.5383,-0.9061,19.5383,2236.2014,89.4481,18.2547,18.2561,-4.0907,18.2575,-4.0910,18.2589,-4.0913,18.2589,2236.2014,89.4481,17.4250,17.4309,-9.0182,17.4368,-9.0087,17.4427,-8.9993,17.4427,649.9685,12.9994,7.2596,165.3762,4.8398,0.0000,126.6736,292.0498,-132229.8000,-174689.7501,-174087.7248
7050.0000,17.3579,29.5801,0.0000,120268.4000,-120268.4000,3.1182,0.0000,0.0000,0.0000,26726.3111,4.5000,1.0000,26726.3111,0.0000,0.0000,146994.7111,0.0000,-146994.7111,23.8063,16.5090,10589.2000,0.0000,10589.2000,0.2745,2861.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2861.9459,0.0000,0.0000,0.0000,7727.2541,7727.2541,23.4482,35.4890,0.0000,831.9000,-831.9000,0.0216,0.0000,0.0000,0.0000,169.7755,4.9000,1.0000,169.7755,0.0000,0.0000,1001.6755,0.0000,-1001.6755,23.4921,16.1948,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,23.4659,35.5067,0.0000,9280.1000,-9280.1000,0.2406,0.0000,0.0000,0.0000,1893.8980,4.9000,1.0000,1893.8980,0.0000,0.0000,11173.9980,0.0000,-11173.9980,23.9561,16.6588,10573.7000,0.0000,10573.7000,0.2741,2857.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2857.7568,0.0000,0.0000,0.0000,7715.9432,7715.9432,23.5876,19.2497,21.4187,-6.5923,-98885.2140,5.9102,657.7864,6.5779,5.9102,0.0000,7.5052,19.2564,18.1490,18.7027,-3.1553,-25242.1139,5.9102,1362.6161,13.6262,5.9102,0.0000,26.3902,18.1556,17.3321,17.7438,-2.6817,-18772.1080,5.9102,1614.8054,16.1481,5.9102,0.0000,34.4545,23.4673,23.4609,14.6450,23.4545,14.5993,23.4482,14.5538,23.4482,1557.2565,62.2903,23.4785,23.4743,11.2839,23.4701,11.2580,23.4659,11.2322,23.4659,1557.2565,62.2903,23.6176,23.6075,14.6444,23.5975,14.5649,23.5876,14.4867,23.5876,453.8112,9.0762,19.2497,19.2519,-3.5833,19.2542,-3.5660,19.2564,-3.5488,19.2564,1557.2565,62.2903,18.1490,18.1512,-5.0501,18.1534,-5.0429,18.1556,-5.0356,18.1556,1557.2565,62.2903,17.3321,17.3408,-10.0247,17.3494,-9.9843,17.3579,-9.9444,17.3579,453.8112,9.0762,5.9102,93.8068,3.9401,0.0000,68.3499,162.1567,-108790.9000,-143415.8846,-142899.4360
7051.0000,17.3068,29.5290,0.0000,111972.7000,-111972.7000,2.9031,0.0000,0.0000,0.0000,24882.8222,4.5000,1.0000,24882.8222,0.0000,0.0000,136855.5222,0.0000,-136855.5222,23.7626,16.4653,10620.0000,0.0000,10620.0000,0.2753,2870.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2870.2703,0.0000,0.0000,0.0000,7749.7297,7749.7297,23.3822,35.4230,0.0000,616.0000,-616.0000,0.0160,0.0000,0.0000,0.0000,125.7143,4.9000,1.0000,125.7143,0.0000,0.0000,741.7143,0.0000,-741.7143,23.4172,16.1199,433.8000,0.0000,433.8000,0.0112,117.2432,3.7000,1.0000,0.0000,0.0000,0.0000,117.2432,0.0000,0.0000,0.0000,316.5568,316.5568,23.3906,35.4314,0.0000,7589.0000,-7589.0000,0.1968,0.0000,0.0000,0.0000,1548.7755,4.9000,1.0000,1548.7755,0.0000,0.0000,9137.7755,0.0000,-9137.7755,23.8217,16.5244,10092.5000,0.0000,10092.5000,0.2617,2727.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2727.7027,0.0000,0.0000,0.0000,7364.7973,7364.7973,23.4502,19.1464,21.2983,-6.0824,-91235.3125,5.4961,614.3564,6.1436,5.4961,0.0000,6.0358,19.1523,18.0593,18.6058,-2.8961,-23168.9446,5.4961,1271.7828,12.7178,5.4961,0.0000,21.2235,18.0670,17.2798,17.6734,-2.3838,-16686.5658,5.4961,1505.7244,15.0572,5.4961,0.0000,27.7090,23.3971,23.3921,13.2319,23.3871,13.2051,23.3822,13.1784,23.3822,1370.8636,54.8345,23.4023,23.3984,10.5785,23.3945,10.5577,23.3906,10.5369,23.3906,1370.8636,54.8345,23.4742,23.4662,13.0419,23.4582,12.9917,23.4502,12.9416,23.4502,399.8732,7.9975,19.1464,19.1483,-4.0799,19.1503,-4.0682,19.1523,-4.0566,19.1523,1370.8636,54.8345,18.0593,18.0619,-5.7304,18.0644,-5.7207,18.0670,-5.7111,18.0670,1370.8636,54.8345,17.2798,17.2888,-10.4157,17.2978,-10.3770,17.3068,-10.3384,17.3068,399.8732,7.9975,5.4961,76.8086,3.6641,0.0000,54.9684,131.7770,-99031.4000,-131303.9282,-131090.8229
7052.0000,17.2264,29.4486,0.0000,65766.6000,-65766.6000,1.7051,0.0000,0.0000,0.0000,14614.8000,4.5000,1.0000,14614.8000,0.0000,0.0000,80381.4000,0.0000,-80381.4000,22.9932,15.6959,10580.0000,0.0000,10580.0000,0.2743,2859.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2859.4595,0.0000,0.0000,0.0000,7720.5405,7720.5405,22.4480,34.4888,0.0000,754.4000,-754.4000,0.0196,0.0000,0.0000,0.0000,153.9592,4.9000,1.0000,153.9592,0.0000,0.0000,908.3592,0.0000,-908.3592,22.5131,15.2158,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,22.5019,34.5427,0.0000,6146.5000,-6146.5000,0.1594,0.0000,0.0000,0.0000,1254.3878,4.9000,1.0000,1254.3878,0.0000,0.0000,7400.8878,0.0000,-7400.8878,23.0329,15.7356,9250.5000,0.0000,9250.5000,0.2398,2500.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2500.1351,0.0000,0.0000,0.0000,6750.3649,6750.3649,22.6027,19.1613,20.8820,-3.1979,-47968.7545,3.6139,410.0683,4.1007,3.6139,0.0000,1.7159,19.1674,17.8115,18.4894,-2.3624,-18898.8610,3.6139,839.9035,8.3990,3.6139,0.0000,6.0334,17.8295,17.1797,17.5046,-1.2940,-9057.8704,3.6139,996.4689,9.9647,3.6139,0.0000,7.8771,22.4393,22.4423,3.5407,22.4451,3.5921,22.4480,3.6427,22.4480,658.8559,26.3542,22.4908,22.4946,1.7548,22.4983,1.8099,22.5019,1.8644,22.5019,658.8559,26.3542,22.5486,22.5676,2.3570,22.5856,2.6256,22.6027,2.8829,22.6027,193.3063,3.8661,19.1613,19.1633,-3.4999,19.1654,-3.4888,19.1674,-3.4777,19.1674,658.8559,26.3542,17.8115,17.8175,-7.9157,17.8235,-7.8731,17.8295,-7.8308,17.8295,658.8559,26.3542,17.1797,17.1955,-11.3492,17.2111,-11.2327,17.2264,-11.1193,17.2264,193.3063,3.8661,3.6139,24.3014,2.4092,0.0000,15.6263,39.9277,-52410.4000,-73908.4388,-75925.4859
7053.0000,17.1442,29.3663,0.5000,61990.1000,-61989.6000,1.6072,0.1136,4.4000,1.0000,13775.5778,4.5000,1.0000,13775.6914,0.0000,0.0000,75765.6778,0.3864,-75765.2914,23.0068,15.7095,10620.3000,0.0000,10620.3000,0.2754,2870.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2870.3514,0.0000,0.0000,0.0000,7749.9486,7749.9486,22.3991,34.4047,3.1000,679.4000,-676.3000,0.0176,0.7045,4.4000,1.0000,138.6531,4.9000,1.0000,139.3576,0.0000,0.0000,818.0531,2.3955,-815.6576,22.4622,15.1649,498.7000,0.0000,498.7000,0.0129,134.7838,3.7000,1.0000,0.0000,0.0000,0.0000,134.7838,0.0000,0.0000,0.0000,363.9162,363.9162,22.4300,34.4708,0.0000,4800.9000,-4800.9000,0.1245,0.0000,0.0000,0.0000,979.7755,4.9000,1.0000,979.7755,0.0000,0.0000,5780.6755,0.0000,-5780.6755,22.8773,15.5800,7566.3000,0.0000,7566.3000,0.1962,2044.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2044.9459,0.0000,0.0000,0.0000,5521.3541,5521.3541,22.4482,18.9771,20.7126,-2.9905,-44857.9700,3.3506,382.5395,3.8254,3.3506,0.0000,1.3675,18.9900,17.7791,18.3845,-1.9561,-15649.1768,3.3506,781.8083,7.8181,3.3506,0.0000,4.8086,17.7945,17.0913,17.4429,-1.2982,-9087.0804,3.3506,926.0675,9.2607,3.3506,0.0000,6.2781,22.4071,22.4044,4.5317,22.4017,4.5156,22.3991,4.5001,22.3991,577.6408,23.1056,22.4341,22.4327,2.6924,22.4313,2.6852,22.4300,2.6785,22.4300,577.6408,23.1056,22.4500,22.4489,3.0458,22.4483,3.0264,22.4482,3.0150,22.4482,169.6672,3.3933,18.9771,18.9814,-5.0793,18.9857,-5.0462,18.9900,-5.0134,18.9900,577.6408,23.1056,17.7791,17.7842,-7.7098,17.7894,-7.6818,17.7945,-7.6539,17.7945,577.6408,23.1056,17.0913,17.1092,-12.0668,17.1268,-11.9421,17.1442,-11.8190,17.1442,169.6672,3.3933,3.3506,19.7583,2.2337,0.0000,12.4542,32.2125,-48781.5000,-68726.4056,-69594.2272
7054.0000,17.1001,29.3206,11.8000,53332.5000,-53320.7000,1.3827,2.6818,4.4000,1.0000,11851.6667,4.5000,1.0000,11854.3485,0.0000,0.0000,65184.1667,9.1182,-65175.0485,22.9049,15.6076,10583.6000,0.0000,10583.6000,0.2744,2860.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2860.4324,0.0000,0.0000,0.0000,7723.1676,7723.1676,22.2134,29.9016,286.2000,508.1000,-221.9000,0.0132,65.0455,4.4000,1.0000,103.6939,4.9000,1.0000,168.7393,0.0000,0.0000,611.7939,221.1545,-390.6393,22.2482,14.9509,362.8000,0.0000,362.8000,0.0094,98.0541,3.7000,1.0000,0.0000,0.0000,0.0000,98.0541,0.0000,0.0000,0.0000,264.7459,264.7459,22.2254,34.2662,0.0000,3460.4000,-3460.4000,0.0897,0.0000,0.0000,0.0000,706.2041,4.9000,1.0000,706.2041,0.0000,0.0000,4166.6041,0.0000,-4166.6041,22.5965,15.2992,6603.9000,0.0000,6603.9000,0.1712,1784.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1784.8378,0.0000,0.0000,0.0000,4819.0622,4819.0622,22.1871,18.9103,20.5487,-2.4527,-36790.6511,2.9110,334.3334,3.3433,2.9110,0.0000,0.8968,18.9233,17.6871,18.3052,-1.7350,-13880.3543,2.9110,681.2655,6.8127,2.9110,0.0000,3.1533,17.7072,17.0418,17.3745,-1.0672,-7470.3559,2.9110,806.6731,8.0667,2.9110,0.0000,4.1169,22.2170,22.2158,3.3178,22.2146,3.3198,22.2134,3.3217,22.2134,452.5214,18.1009,22.2246,22.2249,1.4736,22.2251,1.4854,22.2254,1.4970,22.2254,452.5214,18.1009,22.1673,22.1742,0.8949,22.1808,0.9807,22.1871,1.0626,22.1871,133.2004,2.6640,18.9103,18.9147,-5.2797,18.9190,-5.2503,18.9233,-5.2211,18.9233,452.5214,18.1009,17.6871,17.6938,-8.2734,17.7005,-8.2315,17.7072,-8.1900,17.7072,452.5214,18.1009,17.0418,17.0615,-12.2790,17.0809,-12.1442,17.1001,-12.0114,17.1001,133.2004,2.6640,2.9110,13.4535,1.9407,0.0000,8.1670,21.6205,-39452.7000,-56925.3162,-58141.3614
7055.0000,17.0485,29.2576,80.9000,47891.4000,-47810.5000,1.2417,18.3864,4.4000,1.0000,10642.5333,4.5000,1.0000,10660.9197,0.0000,0.0000,58533.9333,62.5136,-58471.4197,22.9628,15.6655,10617.1000,0.0000,10617.1000,0.2753,2869.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2869.4865,0.0000,0.0000,0.0000,7747.6135,7747.6135,22.1709,18.3503,886.4000,287.6000,598.8000,0.0230,201.4545,4.4000,1.0000,58.6939,4.9000,1.0000,260.1484,0.0000,0.0000,346.2939,684.9455,338.6516,22.1366,14.8393,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0000,0.0000,0.0000,267.3730,267.3730,22.1092,34.1500,0.0000,2431.8000,-2431.8000,0.0630,0.0000,0.0000,0.0000,496.2857,4.9000,1.0000,496.2857,0.0000,0.0000,2928.0857,0.0000,-2928.0857,22.4053,15.1080,3716.7000,0.0000,3716.7000,0.0964,1004.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1004.5135,0.0000,0.0000,0.0000,2712.1865,2712.1865,22.0905,18.7690,20.4298,-2.2135,-33202.8080,2.5633,298.9536,2.9895,2.5917,0.0284,0.6329,18.7879,17.6497,18.2188,-1.4065,-11252.1353,2.5633,601.8462,6.0185,2.5633,0.0000,2.1529,17.6714,16.9794,17.3254,-0.9773,-6841.0129,2.5633,711.6502,7.1165,2.5633,0.0000,2.8108,22.1791,22.1763,3.6256,22.1736,3.6111,22.1709,3.5968,22.1709,363.0896,14.5236,22.1096,22.1094,1.1886,22.1093,1.1943,22.1092,1.2000,22.1092,363.0896,14.5236,22.1310,22.1295,1.7066,22.1283,1.6818,22.1274,1.6617,22.1274,107.0899,2.1418,18.7690,18.7753,-6.2884,18.7816,-6.2417,18.7879,-6.1955,18.7879,363.0896,14.5236,17.6497,17.6570,-8.2759,17.6642,-8.2328,17.6714,-8.1899,17.6714,363.0896,14.5236,16.9794,17.0028,-12.6835,17.0259,-12.5151,17.0485,-12.3504,17.0485,107.0899,2.1418,2.5633,9.5090,1.7088,0.0000,5.5965,15.1055,-34943.3000,-50333.6809,-51295.9563
7056.0000,17.0874,29.2720,203.2000,41673.5000,-41470.3000,1.0805,46.1818,4.4000,1.0000,9260.7778,4.5000,1.0000,9306.9596,0.0000,0.0000,50934.2778,157.0182,-50777.2596,22.9680,15.6707,10588.7000,0.0000,10588.7000,0.2745,2861.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2861.8108,0.0000,0.0000,0.0000,7726.8892,7726.8892,22.0670,14.6162,2190.5000,50.3000,2140.2000,0.0568,497.8409,4.4000,1.0000,10.2653,4.9000,1.0000,508.1062,0.0000,0.0000,60.5653,1692.6591,1632.0938,21.8780,14.5807,330.7000,0.0000,330.7000,0.0086,89.3784,3.7000,1.0000,0.0000,0.0000,0.0000,89.3784,0.0000,0.0000,0.0000,241.3216,241.3216,21.8584,33.8992,0.0000,1591.4000,-1591.4000,0.0413,0.0000,0.0000,0.0000,324.7755,4.9000,1.0000,324.7755,0.0000,0.0000,1916.1755,0.0000,-1916.1755,22.0803,14.7830,1190.4000,0.0000,1190.4000,0.0309,321.7297,3.7000,1.0000,0.0000,0.0000,0.0000,321.7297,0.0000,0.0000,0.0000,868.6703,868.6703,21.5849,19.0063,20.2956,-1.7184,-25776.2560,2.2387,300.4216,3.0042,2.5917,0.3530,0.6329,19.0105,17.4152,18.2128,-1.7219,-13775.1237,2.2387,525.7671,5.2577,2.2387,0.0000,1.4343,17.4506,17.0246,17.2376,-0.5255,-3678.1586,2.2387,623.6514,6.2365,2.2387,0.0000,1.8726,22.0731,22.0711,3.0566,22.0690,3.0509,22.0670,3.0451,22.0670,287.4400,11.4976,21.8500,21.8529,-0.6494,21.8557,-0.6151,21.8584,-0.5813,21.8584,287.4400,11.4976,21.9797,21.9839,0.7870,21.9878,0.8372,21.9914,0.8838,21.9914,84.9648,1.6993,19.0063,19.0076,-3.4943,19.0090,-3.5011,19.0105,-3.5073,19.0105,287.4400,11.4976,17.4152,17.4271,-10.2818,17.4389,-10.1959,17.4506,-10.1111,17.4506,287.4400,11.4976,17.0246,17.0457,-11.8168,17.0667,-11.6890,17.0874,-11.5616,17.0874,84.9648,1.6993,2.2387,6.5777,1.4925,0.0000,3.9398,10.5175,-28811.7000,-42224.4602,-43229.5383
7057.0000,17.1203,29.2757,317.2000,36710.9000,-36393.7000,0.9518,72.0909,4.4000,1.0000,8157.9778,4.5000,1.0000,8230.0687,0.0000,0.0000,44868.8778,245.1091,-44623.7687,22.6914,15.3941,10644.4000,0.0000,10644.4000,0.2760,2876.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2876.8649,0.0000,0.0000,0.0000,7767.5351,7767.5351,21.7308,14.0035,3822.4000,0.0000,3822.4000,0.0991,868.7273,4.4000,1.0000,0.0000,0.0000,0.0000,868.7273,0.0000,0.0000,0.0000,2953.6727,2953.6727,21.3620,14.0647,326.3000,0.0000,326.3000,0.0085,88.1892,3.7000,1.0000,0.0000,0.0000,0.0000,88.1892,0.0000,0.0000,0.0000,238.1108,238.1108,21.3612,33.3655,5.6000,1183.8000,-1178.2000,0.0307,1.2727,4.4000,1.0000,241.5918,4.9000,1.0000,242.8646,0.0000,0.0000,1425.3918,4.3273,-1421.0646,21.5387,14.2414,710.5000,0.0000,710.5000,0.0184,192.0270,3.7000,1.0000,0.0000,0.0000,0.0000,192.0270,0.0000,0.0000,0.0000,518.4730,518.4730,21.0945,19.2295,20.1620,-1.2429,-18643.5813,2.0767,301.8939,3.0189,2.5917,0.5150,0.6329,19.2277,17.2258,18.2268,-2.0043,-16034.4967,2.0767,487.4522,4.8745,2.0767,0.0000,1.1449,17.2668,17.0544,17.1606,-0.2431,-1701.9435,2.0767,580.2241,5.8022,2.0767,0.0000,1.4947,21.7217,21.7248,0.0942,21.7278,0.1387,21.7308,0.1823,21.7308,252.5561,10.1022,21.3323,21.3421,-4.8544,21.3518,-4.7569,21.3612,-4.6609,21.3612,252.5561,10.1022,21.4739,21.5033,-4.2649,21.5310,-3.9269,21.5571,-3.6083,21.5571,74.7474,1.4949,19.2295,19.2288,-1.3753,19.2283,-1.3964,19.2277,-1.4172,19.2277,252.5561,10.1022,17.2258,17.2396,-11.5761,17.2533,-11.4809,17.2668,-11.3865,17.2668,252.5561,10.1022,17.0544,17.0767,-11.3206,17.0986,-11.1835,17.1203,-11.0490,17.1203,74.7474,1.4949,2.0767,5.3624,1.3845,0.0000,3.2724,8.6349,-22068.3000,-34567.0416,-36380.0215
7058.0000,17.1518,29.2245,624.9000,32280.0000,-31655.1000,0.8369,142.0227,4.4000,1.0000,7173.3333,4.5000,1.0000,7315.3561,0.0000,0.0000,39453.3333,482.8773,-38970.4561,22.3132,15.0159,10629.7000,0.0000,10629.7000,0.2756,2872.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2872.8919,0.0000,0.0000,0.0000,7756.8081,7756.8081,21.3092,13.5819,5868.9000,0.0000,5868.9000,0.1522,1333.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1333.8409,0.0000,0.0000,0.0000,4535.0591,4535.0591,20.7085,13.4112,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,20.7273,30.6315,240.8000,870.9000,-630.1000,0.0226,54.7273,4.4000,1.0000,177.7347,4.9000,1.0000,232.4620,0.0000,0.0000,1048.6347,186.0727,-862.5620,20.8415,13.5442,348.7000,0.0000,348.7000,0.0090,94.2432,3.7000,1.0000,0.0000,0.0000,0.0000,94.2432,0.0000,0.0000,0.0000,254.4568,254.4568,20.5915,19.4603,20.0259,-0.7538,-11307.2516,1.9576,303.4044,3.0340,2.5917,0.6341,0.6329,19.4518,17.0492,18.2505,-2.2676,-18140.5620,1.9576,459.0865,4.5909,1.9576,0.0000,0.9590,17.0960,17.0847,17.0903,-0.0122,-85.4165,1.9576,548.4340,5.4843,1.9576,0.0000,1.2520,21.2858,21.2938,-3.3152,21.3015,-3.2319,21.3092,-3.1499,21.3092,228.1730,9.1269,20.6759,20.6932,-9.9410,20.7104,-9.7827,20.7273,-9.6265,20.7273,228.1730,9.1269,20.8078,20.8600,-10.5651,20.9100,-10.0082,20.9579,-9.4738,20.9579,67.5990,1.3520,19.4603,19.4574,0.5822,19.4546,0.5439,19.4518,0.5062,19.4518,228.1730,9.1269,17.0492,17.0650,-12.6806,17.0806,-12.5743,17.0960,-12.4689,17.0960,228.1730,9.1269,17.0847,17.1074,-10.8919,17.1298,-10.7560,17.1518,-10.6222,17.1518,67.5990,1.3520,1.9576,4.5678,1.3051,0.0000,2.8439,7.4117,-15099.9000,-27040.0454,-29533.2301
7059.0000,17.1750,29.1211,1005.4000,28134.9000,-27129.5000,0.7294,228.5000,4.4000,1.0000,6252.2000,4.5000,1.0000,6480.7000,0.0000,0.0000,34387.1000,776.9000,-33610.2000,21.9884,14.6911,10640.1000,0.0000,10640.1000,0.2759,2875.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2875.7027,0.0000,0.0000,0.0000,7764.3973,7764.3973,20.9109,13.1836,6424.9000,0.0000,6424.9000,0.1666,1460.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1460.2045,0.0000,0.0000,0.0000,4964.6955,4964.6955,20.1999,12.9026,329.1000,0.0000,329.1000,0.0085,88.9459,3.7000,1.0000,0.0000,0.0000,0.0000,88.9459,0.0000,0.0000,0.0000,240.1541,240.1541,20.2280,23.8313,673.1000,633.4000,39.7000,0.0175,152.9773,4.4000,1.0000,129.2653,4.9000,1.0000,282.2426,0.0000,0.0000,762.6653,520.1227,-242.5426,20.2627,12.9654,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,20.1751,19.6269,19.9010,-0.3654,-5480.5303,1.8104,304.8006,3.0480,2.5917,0.7813,0.6329,19.6155,16.9068,18.2612,-2.3642,-18913.5338,1.8104,424.3925,4.2439,1.8104,0.0000,0.7585,16.9589,17.1028,17.0309,0.1435,1004.7563,1.8104,508.3563,5.0836,1.8104,0.0000,0.9903,20.8764,20.8881,-6.1434,20.8996,-6.0349,20.9109,-5.9277,20.9109,199.5193,7.9808,20.1655,20.1866,-13.1326,20.2074,-12.9568,20.2280,-12.7829,20.2280,199.5193,7.9808,20.2263,20.2901,-15.2401,20.3520,-14.6146,20.4118,-14.0070,20.4118,59.1906,1.1838,19.6269,19.6230,1.7506,19.6192,1.7090,19.6155,1.6679,19.6155,199.5193,7.9808,16.9068,16.9244,-13.4181,16.9417,-13.3019,16.9589,-13.1868,16.9589,199.5193,7.9808,17.1028,17.1273,-10.6482,17.1514,-10.4962,17.1750,-10.3478,17.1750,59.1906,1.1838,1.8104,3.6949,1.2069,0.0000,2.3816,6.0765,-9346.9000,-20628.9660,-23389.3078
7060.0000,17.1753,28.9925,1417.1000,27033.7000,-25616.6000,0.7009,322.0682,4.4000,1.0000,6007.4889,4.5000,1.0000,6329.5571,0.0000,0.0000,33041.1889,1095.0318,-31946.1571,21.4440,14.1467,10636.1000,0.0000,10636.1000,0.2758,2874.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2874.6216,0.0000,0.0000,0.0000,7761.4784,7761.4784,20.4517,12.7245,9947.1000,0.0000,9947.1000,0.2579,2260.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2260.7045,0.0000,0.0000,0.0000,7686.3955,7686.3955,19.4247,12.1274,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,19.4772,17.0625,1232.5000,543.8000,688.7000,0.0320,280.1136,4.4000,1.0000,110.9796,4.9000,1.0000,391.0932,0.0000,0.0000,654.7796,952.3864,297.6068,19.4374,12.1401,711.1000,0.0000,711.1000,0.0184,192.1892,3.7000,1.0000,0.0000,0.0000,0.0000,192.1892,0.0000,0.0000,0.0000,518.9108,518.9108,19.6826,19.8523,19.7674,0.1131,1696.3368,1.9403,306.3041,3.0630,2.5917,0.6514,0.6329,19.8342,16.8024,18.3183,-2.8362,-22689.4757,1.9403,453.8746,4.5387,1.9403,0.0000,0.9338,16.8514,17.1055,16.9784,0.2716,1901.3565,1.9403,545.9505,5.4595,1.9403,0.0000,1.2192,20.4069,20.4220,-9.4230,20.4370,-9.2923,20.4517,-9.1630,20.4517,224.7280,8.9891,19.3923,19.4209,-18.8641,19.4492,-18.6303,19.4772,-18.3991,19.4772,224.7280,8.9891,19.3681,19.4569,-22.9531,19.5427,-22.0960,19.6256,-21.2668,19.6256,66.5886,1.3318,19.8523,19.8462,3.4867,19.8401,3.4278,19.8342,3.3696,19.8342,224.7280,8.9891,16.8024,16.8189,-13.8195,16.8352,-13.7214,16.8514,-13.6238,16.8514,224.7280,8.9891,17.1055,17.1290,-10.6170,17.1523,-10.4829,17.1753,-10.3498,17.1753,66.5886,1.3318,1.9403,4.4593,1.2936,0.0000,2.7859,7.2453,-3301.7000,-15439.5684,-19091.7824
7061.0000,17.1890,28.8305,1810.4000,24089.1000,-22278.7000,0.6246,411.4545,4.4000,1.0000,5353.1333,4.5000,1.0000,5764.5879,0.0000,0.0000,29442.2333,1398.9455,-28043.2879,20.8959,13.5986,10633.8000,0.0000,10633.8000,0.2757,2874.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2874.0000,0.0000,0.0000,0.0000,7759.8000,7759.8000,19.9287,12.2014,10216.2000,0.0000,10216.2000,0.2649,2321.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2321.8636,0.0000,0.0000,0.0000,7894.3364,7894.3364,18.8852,11.5879,429.9000,0.0000,429.9000,0.0111,116.1892,3.7000,1.0000,0.0000,0.0000,0.0000,116.1892,0.0000,0.0000,0.0000,313.7108,313.7108,18.9315,16.1412,1577.0000,646.6000,930.4000,0.0409,358.4091,4.4000,1.0000,131.9592,4.9000,1.0000,490.3683,0.0000,0.0000,778.5592,1218.5909,440.0317,18.8733,11.5760,3489.4000,0.0000,3489.4000,0.0905,943.0811,3.7000,1.0000,0.0000,0.0000,0.0000,943.0811,0.0000,0.0000,0.0000,2546.3189,2546.3189,19.1437,20.1068,19.6252,0.6419,9628.0019,1.9614,307.9161,3.0792,2.5917,0.6302,0.6329,20.0819,16.6764,18.3791,-3.2205,-25763.8235,1.9614,457.7621,4.5776,1.9614,0.0000,0.9647,16.7276,17.1232,16.9254,0.4276,2993.1692,1.9614,553.0245,5.5302,1.9614,0.0000,1.2594,19.8701,19.8899,-13.1590,19.9094,-12.9955,19.9287,-12.8337,19.9287,228.9461,9.1578,18.8437,18.8732,-21.9165,18.9025,-21.6953,18.9315,-21.4757,18.9315,228.9461,9.1578,18.5367,18.6385,-29.6862,18.7376,-28.7584,18.8342,-27.8516,18.8342,67.8258,1.3565,20.1068,20.0984,5.3869,20.0901,5.3117,20.0819,5.2373,20.0819,228.9461,9.1578,16.6764,16.6936,-14.4848,16.7106,-14.3825,16.7276,-14.2809,16.7276,228.9461,9.1578,17.1232,17.1454,-10.3851,17.1673,-10.2706,17.1890,-10.1566,17.1890,67.8258,1.3565,1.9614,4.5923,1.3076,0.0000,2.8570,7.4493,3421.0000,-9089.0901,-13142.6525
7062.0000,17.1020,27.8437,6363.1000,33208.7000,-26845.6000,0.8610,1446.1591,4.4000,1.0000,7379.7111,4.5000,1.0000,8825.8702,0.0000,0.0000,40588.4111,4916.9409,-35671.4702,20.4775,13.1802,10642.1000,0.0000,10642.1000,0.2759,2876.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2876.2432,0.0000,0.0000,0.0000,7765.8568,7765.8568,19.7754,12.0482,13176.3000,0.0000,13176.3000,0.3416,2994.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2994.6136,0.0000,0.0000,0.0000,10181.6864,10181.6864,18.8120,11.5147,327.2000,0.0000,327.2000,0.0085,88.4324,3.7000,1.0000,0.0000,0.0000,0.0000,88.4324,0.0000,0.0000,0.0000,238.7676,238.7676,18.8386,18.7773,1516.5000,965.5000,551.0000,0.0393,344.6591,4.4000,1.0000,197.0408,4.9000,1.0000,541.6999,0.0000,0.0000,1162.5408,1171.8409,9.3001,18.8377,11.5404,11582.6000,0.0000,11582.6000,0.3003,3130.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3130.4324,0.0000,0.0000,0.0000,8452.1676,8452.1676,18.2406,20.5960,19.4183,1.6594,24891.3395,2.7400,328.0357,3.2804,2.7400,0.0000,0.7478,20.5635,16.7056,18.6346,-5.0963,-40770.2739,2.7400,633.3282,6.3333,2.7400,0.0000,2.6295,16.7374,17.0406,16.8890,0.4577,3203.7783,2.7400,773.6100,7.7361,2.7400,0.0000,3.4330,19.7426,19.7535,-12.6820,19.7645,-12.6191,19.7754,-12.5555,19.7754,407.4663,16.2987,18.7894,18.8058,-20.2326,18.8222,-20.1541,18.8386,-20.0743,18.8386,407.4663,16.2987,18.0380,18.1052,-32.3249,18.1728,-31.8735,18.2406,-31.4074,18.2406,120.0515,2.4010,20.5960,20.5851,9.4833,20.5743,9.3909,20.5635,9.2991,20.5635,407.4663,16.2987,16.7056,16.7162,-13.6409,16.7268,-13.6072,16.7374,-13.5728,16.7374,407.4663,16.2987,17.0406,17.0612,-11.3902,17.0817,-11.2937,17.1020,-11.1967,17.1020,120.0515,2.4010,2.7400,11.4044,1.8266,0.0000,6.8104,18.2148,9433.6000,-9023.6919,-12675.1561
7063.0000,16.8594,28.6361,2513.0000,43582.9000,-41069.9000,1.1300,571.1364,4.4000,1.0000,9685.0889,4.5000,1.0000,10256.2253,0.0000,0.0000,53267.9889,1941.8636,-51326.1253,21.1993,13.9020,10627.7000,0.0000,10627.7000,0.2755,2872.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2872.3514,0.0000,0.0000,0.0000,7755.3486,7755.3486,20.5365,12.8092,10368.5000,0.0000,10368.5000,0.2688,2356.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2356.4773,0.0000,0.0000,0.0000,8012.0227,8012.0227,19.8590,12.5617,337.9000,0.0000,337.9000,0.0088,91.3243,3.7000,1.0000,0.0000,0.0000,0.0000,91.3243,0.0000,0.0000,0.0000,246.5757,246.5757,19.8369,20.6625,1620.1000,1150.8000,469.3000,0.0420,368.2045,4.4000,1.0000,234.8571,4.9000,1.0000,603.0617,0.0000,0.0000,1385.6571,1251.8955,-133.7617,19.8482,12.5509,12307.4000,0.0000,12307.4000,0.3191,3326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3326.3243,0.0000,0.0000,0.0000,8981.0757,8981.0757,19.0817,19.8269,19.4543,0.5876,8813.5773,3.0663,366.6152,3.6662,3.0663,0.0000,1.0481,19.8392,17.2651,18.5522,-3.8053,-30442.7550,3.0663,710.9587,7.1096,3.0663,0.0000,3.6854,17.2714,16.7783,17.0248,-0.8332,-5832.2258,3.0663,861.2165,8.6122,3.0663,0.0000,4.8116,20.5435,20.5410,-3.5363,20.5387,-3.6004,20.5365,-3.6630,20.5365,495.1992,19.8080,19.8382,19.8376,-8.4118,19.8371,-8.4895,19.8369,-8.5651,19.8369,495.1992,19.8080,19.0888,19.0839,-16.8477,19.0816,-17.2354,19.0817,-17.5868,19.0817,145.6465,2.9129,19.8269,19.8312,0.7704,19.8352,0.8348,19.8392,0.8976,19.8392,495.1992,19.8080,17.2651,17.2671,-7.7976,17.2692,-7.8407,17.2714,-7.8827,17.2714,495.1992,19.8080,16.7783,16.8058,-14.3230,16.8328,-14.1433,16.8594,-13.9675,16.8594,145.6465,2.9129,3.0663,15.5052,2.0442,0.0000,9.5451,25.0502,-6959.1000,-26464.8642,-27461.4035
7064.0000,16.7818,28.5774,2996.7000,54282.0000,-51285.3000,1.4074,681.0682,4.4000,1.0000,12062.6667,4.5000,1.0000,12743.7348,0.0000,0.0000,66344.6667,2315.6318,-64029.0348,21.6681,14.3708,14104.4000,0.0000,14104.4000,0.3657,3812.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3812.0000,0.0000,0.0000,0.0000,10292.4000,10292.4000,20.8780,13.1507,5168.8000,0.0000,5168.8000,0.1340,1174.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1174.7273,0.0000,0.0000,0.0000,3994.0727,3994.0727,20.5732,13.2759,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,20.5465,21.7000,1651.4000,1218.0000,433.4000,0.0428,375.3182,4.4000,1.0000,248.5714,4.9000,1.0000,623.8896,0.0000,0.0000,1466.5714,1276.0818,-190.4896,20.5610,13.2638,11824.2000,0.0000,11824.2000,0.3066,3195.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3195.7297,0.0000,0.0000,0.0000,8628.4703,8628.4703,19.8695,19.2585,19.5640,-0.5338,-8006.7213,3.3974,404.5606,4.0456,3.3974,0.0000,1.4257,19.2761,17.5679,18.4220,-2.7981,-22384.4602,3.3974,791.6088,7.9161,3.3974,0.0000,5.0130,17.5731,16.7220,17.1476,-1.5934,-11153.7497,3.3974,949.7194,9.4972,3.3974,0.0000,6.5448,20.8826,20.8810,-0.5589,20.8795,-0.5928,20.8780,-0.6266,20.8780,591.7395,23.6696,20.5549,20.5520,-1.8875,20.5492,-1.9585,20.5465,-2.0287,20.5465,591.7395,23.6696,19.9026,19.8909,-7.0426,19.8799,-7.3825,19.8695,-7.7150,19.8695,173.7725,3.4755,19.2585,19.2644,-4.2780,19.2703,-4.2152,19.2761,-4.1528,19.2761,591.7395,23.6696,17.5679,17.5696,-5.4046,17.5714,-5.4346,17.5731,-5.4644,17.5731,591.7395,23.6696,16.7220,16.7418,-14.4116,16.7618,-14.3341,16.7818,-14.2536,16.7818,173.7725,3.4755,3.3974,20.5224,2.2649,0.0000,12.9835,33.5059,-19426.1000,-41064.9382,-41544.9312
7065.0000,16.8022,28.8258,1754.0000,68233.2000,-66479.2000,1.7691,398.6364,4.4000,1.0000,15162.9333,4.5000,1.0000,15561.5697,0.0000,0.0000,83396.1333,1355.3636,-82040.7697,22.1811,14.8838,17573.6000,0.0000,17573.6000,0.4556,4749.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4749.6216,0.0000,0.0000,0.0000,12823.9784,12823.9784,21.3281,14.9058,3223.9000,349.4000,2874.5000,0.0836,732.7045,4.4000,1.0000,71.3061,4.9000,1.0000,804.0107,0.0000,0.0000,420.7061,2491.1955,2070.4893,21.1923,13.8950,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,21.1622,28.7926,1108.6000,1942.3000,-833.7000,0.0504,251.9545,4.4000,1.0000,396.3878,4.9000,1.0000,648.3423,0.0000,0.0000,2338.6878,856.6455,-1482.0423,21.2594,13.9621,10374.7000,0.0000,10374.7000,0.2690,2803.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2803.9730,0.0000,0.0000,0.0000,7570.7270,7570.7270,20.7016,18.7974,19.7495,-1.9362,-29043.3179,3.9544,467.6723,4.6767,3.9544,0.0000,2.2481,18.8168,17.7575,18.2871,-2.0196,-16156.5324,3.9544,926.0970,9.2610,3.9544,0.0000,7.9050,17.7617,16.7598,17.2607,-2.1830,-15280.7238,3.9544,1100.6230,11.0062,3.9544,0.0000,10.3206,21.3403,21.3362,3.4812,21.3321,3.4303,21.3281,3.3799,21.3281,770.7822,30.8313,21.1763,21.1716,3.1766,21.1669,3.1038,21.1622,3.0316,21.1622,770.7822,30.8313,20.7630,20.7420,2.1778,20.7215,1.8034,20.7016,1.4362,20.7016,225.8512,4.5170,18.7974,18.8039,-7.7816,18.8104,-7.7238,18.8168,-7.6664,18.8168,770.7822,30.8313,17.7575,17.7589,-4.2028,17.7603,-4.2280,17.7617,-4.2531,17.7617,770.7822,30.8313,16.7598,16.7738,-13.5270,16.7880,-13.5118,16.8022,-13.4943,16.8022,225.8512,4.5170,3.9544,31.1007,2.6363,0.0000,20.4736,51.5744,-36156.0000,-60813.8146,-60480.5740
7066.0000,16.8802,28.9427,1574.6000,76206.4000,-74631.8000,1.9758,357.8636,4.4000,1.0000,16934.7556,4.5000,1.0000,17292.6192,0.0000,0.0000,93141.1556,1216.7364,-91924.4192,22.1471,14.8498,21036.5000,0.0000,21036.5000,0.5454,5685.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5685.5405,0.0000,0.0000,0.0000,15350.9595,15350.9595,21.2656,32.4295,679.5000,5987.8000,-5308.3000,0.1552,154.4318,4.4000,1.0000,1222.0000,4.9000,1.0000,1376.4318,0.0000,0.0000,7209.8000,525.0682,-6684.7318,21.6486,14.3513,331.4000,0.0000,331.4000,0.0086,89.5676,3.7000,1.0000,0.0000,0.0000,0.0000,89.5676,0.0000,0.0000,0.0000,241.8324,241.8324,21.6198,32.3986,552.8000,3384.7000,-2831.9000,0.0878,125.6364,4.4000,1.0000,690.7551,4.9000,1.0000,816.3915,0.0000,0.0000,4075.4551,427.1636,-3648.2915,21.8289,14.5316,9408.3000,0.0000,9408.3000,0.2439,2542.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2542.7838,0.0000,0.0000,0.0000,6865.5162,6865.5162,21.3739,18.5585,19.9662,-3.2759,-49139.0289,4.5251,530.9073,5.3091,4.5251,0.0000,3.3686,18.5743,17.8076,18.1910,-1.6725,-13380.2872,4.5251,1063.6004,10.6360,4.5251,0.0000,11.8448,17.8132,16.8499,17.3315,-2.4019,-16813.2432,4.5251,1256.0296,12.5603,4.5251,0.0000,15.4643,21.2675,21.2669,1.9565,21.2662,1.9487,21.2656,1.9409,21.2656,975.3064,39.0123,21.6347,21.6297,6.3812,21.6248,6.3185,21.6198,6.2561,21.6198,975.3064,39.0123,21.4355,21.4147,8.3440,21.3942,8.0344,21.3739,7.7278,21.3739,285.2393,5.7048,18.5585,18.5638,-8.9329,18.5690,-8.8938,18.5743,-8.8548,18.5743,975.3064,39.0123,17.8076,17.8095,-4.3039,17.8113,-4.3191,17.8132,-4.3342,17.8132,975.3064,39.0123,16.8499,16.8599,-12.2433,16.8700,-12.2623,16.8802,-12.2793,16.8802,285.2393,5.7048,4.5251,45.0149,3.0167,0.0000,30.6776,75.6925,-51995.8000,-79799.1344,-79332.5593
7067.0000,16.9640,29.0619,1308.2000,81272.7000,-79964.5000,2.1071,297.3182,4.4000,1.0000,18060.6000,4.5000,1.0000,18357.9182,0.0000,0.0000,99333.3000,1010.8818,-98322.4182,21.8137,14.5164,21037.6000,0.0000,21037.6000,0.5454,5685.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8378,0.0000,0.0000,0.0000,15351.7622,15351.7622,21.0592,33.1000,0.0000,20213.2000,-20213.2000,0.5241,0.0000,0.0000,0.0000,4125.1429,4.9000,1.0000,4125.1429,0.0000,0.0000,24338.3429,0.0000,-24338.3429,22.2597,14.9624,391.2000,0.0000,391.2000,0.0101,105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,105.7297,0.0000,0.0000,0.0000,285.4703,285.4703,22.2253,33.9097,214.4000,4648.7000,-4434.3000,0.1205,48.7273,4.4000,1.0000,948.7143,4.9000,1.0000,997.4416,0.0000,0.0000,5597.4143,165.6727,-5431.7416,22.4932,15.1959,7596.4000,0.0000,7596.4000,0.1970,2053.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2053.0811,0.0000,0.0000,0.0000,5543.3189,5543.3189,22.1438,18.3859,20.2648,-5.0791,-76186.3494,5.2564,609.9943,6.0999,5.2564,0.0000,5.2800,18.3997,17.8317,18.1157,-1.4393,-11514.2921,5.2564,1239.0217,12.3902,5.2564,0.0000,18.5657,17.8370,16.9407,17.3889,-2.5957,-18169.7969,5.2564,1455.8159,14.5582,5.2564,0.0000,24.2391,21.0565,21.0574,-0.3365,21.0583,-0.3294,21.0592,-0.3224,21.0592,1267.7431,50.7097,22.2456,22.2388,11.1090,22.2320,11.0365,22.2253,10.9644,22.2253,1267.7431,50.7097,22.2198,22.1941,15.6177,22.1688,15.2875,22.1438,14.9612,22.1438,370.0124,7.4002,18.3859,18.3905,-9.6204,18.3951,-9.5904,18.3997,-9.5605,18.3997,1267.7431,50.7097,17.8317,17.8335,-4.4511,17.8352,-4.4645,17.8370,-4.4777,17.8370,1267.7431,50.7097,16.9407,16.9484,-11.1597,16.9562,-11.1917,16.9640,-11.2225,16.9640,370.0124,7.4002,5.2564,67.9408,3.5043,0.0000,48.0848,116.0256,-75586.8000,-106911.9512,-105870.4384
7068.0000,17.0335,29.1618,1025.0000,84313.9000,-83288.9000,2.1860,232.9545,4.4000,1.0000,18736.4222,4.5000,1.0000,18969.3768,0.0000,0.0000,103050.3222,792.0455,-102258.2768,21.5871,14.2898,21037.6000,0.0000,21037.6000,0.5454,5685.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8378,0.0000,0.0000,0.0000,15351.7622,15351.7622,20.9068,32.9476,0.0000,31611.7000,-31611.7000,0.8196,0.0000,0.0000,0.0000,6451.3673,4.9000,1.0000,6451.3673,0.0000,0.0000,38063.0673,0.0000,-38063.0673,22.6018,15.3045,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,22.5709,34.5763,26.2000,5712.2000,-5686.0000,0.1481,5.9545,4.4000,1.0000,1165.7551,4.9000,1.0000,1171.7096,0.0000,0.0000,6877.9551,20.2455,-6857.7096,22.8763,15.5790,6630.1000,0.0000,6630.1000,0.1719,1791.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1791.9189,0.0000,0.0000,0.0000,4838.1811,4838.1811,22.6005,18.4348,20.5177,-6.2365,-93548.2493,5.8223,669.4550,6.6946,5.8223,0.0000,7.1753,18.4435,17.8012,18.1223,-1.8031,-14425.1149,5.8223,1372.0570,13.7206,5.8223,0.0000,25.2302,17.8070,17.0134,17.4102,-2.5460,-17821.9625,5.8223,1611.2133,16.1121,5.8223,0.0000,32.9400,20.9035,20.9046,-1.6090,20.9057,-1.6016,20.9068,-1.5942,20.9068,1516.8126,60.6725,22.5886,22.5827,12.8894,22.5768,12.8338,22.5709,12.7784,22.5709,1516.8126,60.6725,22.6609,22.6407,18.3377,22.6206,18.1081,22.6005,17.8793,22.6005,442.1113,8.8422,18.4348,18.4377,-8.2696,18.4406,-8.2570,18.4435,-8.2445,18.4435,1516.8126,60.6725,17.8012,17.8031,-5.0116,17.8051,-5.0204,17.8070,-5.0291,17.8070,1516.8126,60.6725,17.0134,17.0201,-10.4108,17.0268,-10.4428,17.0335,-10.4740,17.0335,442.1113,8.8422,5.8223,90.0152,3.8815,0.0000,65.3455,155.3607,-92514.6000,-126694.0808,-125795.3267
7069.0000,17.0712,29.2244,799.0000,89504.6000,-88705.6000,2.3206,181.5909,4.4000,1.0000,19889.9111,4.5000,1.0000,20071.5020,0.0000,0.0000,109394.5111,617.4091,-108777.1020,21.6589,14.3616,21037.6000,0.0000,21037.6000,0.5454,5685.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8378,0.0000,0.0000,0.0000,15351.7622,15351.7622,21.0106,33.0514,0.0000,33838.8000,-33838.8000,0.8773,0.0000,0.0000,0.0000,6905.8776,4.9000,1.0000,6905.8776,0.0000,0.0000,40744.6776,0.0000,-40744.6776,22.7290,15.4317,489.8000,0.0000,489.8000,0.0127,132.3784,3.7000,1.0000,0.0000,0.0000,0.0000,132.3784,0.0000,0.0000,0.0000,357.4216,357.4216,22.6994,34.7402,0.0000,7293.7000,-7293.7000,0.1891,0.0000,0.0000,0.0000,1488.5102,4.9000,1.0000,1488.5102,0.0000,0.0000,8782.2102,0.0000,-8782.2102,23.0698,15.7725,5905.3000,0.0000,5905.3000,0.1531,1596.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1596.0270,0.0000,0.0000,0.0000,4309.2730,4309.2730,22.8389,18.5481,20.6935,-6.7825,-101737.4075,6.1474,702.3337,7.0233,6.1474,0.0000,8.4457,18.5540,17.7842,18.1691,-2.2815,-18252.3280,6.1474,1446.1078,14.4611,6.1474,0.0000,29.6973,17.7900,17.0514,17.4207,-2.5019,-17513.3914,6.1474,1700.5047,17.0050,6.1474,0.0000,38.7722,21.0114,21.0111,-0.1750,21.0109,-0.1819,21.0106,-0.1886,21.0106,1668.7451,66.7498,22.7140,22.7091,12.7418,22.7042,12.7005,22.6994,12.6594,22.6994,1668.7451,66.7498,22.8880,22.8716,18.8185,22.8552,18.6473,22.8389,18.4768,22.8389,486.0536,9.7211,18.5481,18.5501,-6.6812,18.5520,-6.6761,18.5540,-6.6711,18.5540,1668.7451,66.7498,17.7842,17.7862,-5.2909,17.7881,-5.2987,17.7900,-5.3065,17.7900,1668.7451,66.7498,17.0514,17.0579,-10.1188,17.0645,-10.1422,17.0712,-10.1651,17.0712,486.0536,9.7211,6.1474,104.5469,4.0983,0.0000,76.9152,181.4621,-102405.4000,-138285.5330,-137503.1269
7070.0000,17.1020,29.2533,876.4000,95520.8000,-94644.4000,2.4766,199.1818,4.4000,1.0000,21226.8444,4.5000,1.0000,21426.0263,0.0000,0.0000,116747.6444,677.2182,-116070.4263,21.6842,14.3869,21037.7000,0.0000,21037.7000,0.5454,5685.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8649,0.0000,0.0000,0.0000,15351.8351,15351.8351,21.0770,33.1179,0.0000,37436.5000,-37436.5000,0.9706,0.0000,0.0000,0.0000,7640.1020,4.9000,1.0000,7640.1020,0.0000,0.0000,45076.6020,0.0000,-45076.6020,22.8566,15.5593,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,22.8309,34.8717,0.0000,9288.6000,-9288.6000,0.2408,0.0000,0.0000,0.0000,1895.6327,4.9000,1.0000,1895.6327,0.0000,0.0000,11184.2327,0.0000,-11184.2327,23.2724,15.9751,5180.5000,0.0000,5180.5000,0.1343,1400.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1400.1351,0.0000,0.0000,0.0000,3780.3649,3780.3649,23.0749,18.6593,20.8671,-7.4567,-111850.4139,6.5674,745.6127,7.4561,6.5674,0.0000,10.2979,18.6637,17.7997,18.2317,-2.7356,-21884.4080,6.5674,1541.2639,15.4126,6.5674,0.0000,36.2101,17.8047,17.0837,17.4442,-2.6091,-18263.8438,6.5674,1815.0576,18.1506,6.5674,0.0000,47.2752,21.0781,21.0778,0.5367,21.0774,0.5309,21.0770,0.5252,21.0770,1874.4312,74.9772,22.8449,22.8402,13.0418,22.8355,13.0042,22.8309,12.9667,22.8309,1874.4312,74.9772,23.1232,23.1070,19.8838,23.0909,19.7210,23.0749,19.5596,23.0749,545.5027,10.9101,18.6593,18.6608,-5.4027,18.6622,-5.4012,18.6637,-5.3998,18.6637,1874.4312,74.9772,17.7997,17.8014,-5.1962,17.8030,-5.2052,17.8047,-5.2140,17.8047,1874.4312,74.9772,17.0837,17.0898,-9.8665,17.0959,-9.8898,17.1020,-9.9124,17.1020,545.5027,10.9101,6.5674,125.4357,4.3783,0.0000,93.7832,219.2189,-114745.1000,-152902.6447,-151998.6657
7071.0000,17.1186,29.2596,1052.5000,100207.2000,-99154.7000,2.5981,239.2045,4.4000,1.0000,22268.2667,4.5000,1.0000,22507.4712,0.0000,0.0000,122475.4667,813.2955,-121662.1712,21.8611,14.5638,21037.7000,0.0000,21037.7000,0.5454,5685.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8649,0.0000,0.0000,0.0000,15351.8351,15351.8351,21.2588,33.2996,0.0000,32779.8000,-32779.8000,0.8499,0.0000,0.0000,0.0000,6689.7551,4.9000,1.0000,6689.7551,0.0000,0.0000,39469.5551,0.0000,-39469.5551,22.7974,15.5001,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,22.7772,34.8180,0.0000,10764.2000,-10764.2000,0.2791,0.0000,0.0000,0.0000,2196.7755,4.9000,1.0000,2196.7755,0.0000,0.0000,12960.9755,0.0000,-12960.9755,23.2824,15.9851,5905.3000,0.0000,5905.3000,0.1531,1596.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1596.0270,0.0000,0.0000,0.0000,4309.2730,4309.2730,23.0792,18.7930,20.9361,-7.3303,-109955.0804,6.6511,753.2337,7.5323,6.6511,0.0000,10.6968,18.7958,17.8090,18.3024,-3.1645,-25316.3455,6.6511,1556.7422,15.5674,6.6511,0.0000,37.6125,17.8139,17.1001,17.4570,-2.6161,-18312.4066,6.6511,1837.2905,18.3729,6.6511,0.0000,49.1061,21.2627,21.2614,2.3384,21.2601,2.3248,21.2588,2.3112,21.2588,1916.6796,76.6672,22.7880,22.7844,11.6517,22.7808,11.6259,22.7772,11.6003,22.7772,1916.6796,76.6672,23.1144,23.1027,18.2283,23.0909,18.1246,23.0792,18.0213,23.0792,557.7085,11.1542,18.7930,18.7940,-4.0602,18.7949,-4.0623,18.7958,-4.0645,18.7958,1916.6796,76.6672,17.8090,17.8106,-5.1762,17.8123,-5.1838,17.8139,-5.1914,17.8139,1916.6796,76.6672,17.1001,17.1063,-9.7888,17.1124,-9.8058,17.1186,-9.8222,17.1186,557.7085,11.1542,6.6511,129.8936,4.4341,0.0000,97.4153,227.3090,-115427.1000,-154191.8045,-153583.8325
