Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7072.0000,17.1304,29.2592,1222.1000,101089.8000,-99867.7000,2.6209,277.7500,4.4000,1.0000,22464.4000,4.5000,1.0000,22742.1500,0.0000,0.0000,123554.2000,944.3500,-122609.8500,21.8664,14.5691,21037.8000,0.0000,21037.8000,0.5454,5685.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5685.8919,0.0000,0.0000,0.0000,15351.9081,15351.9081,21.2712,33.3120,0.0000,31532.3000,-31532.3000,0.8175,0.0000,0.0000,0.0000,6435.1633,4.9000,1.0000,6435.1633,0.0000,0.0000,37967.4633,0.0000,-37967.4633,22.7377,15.4404,335.7000,0.0000,335.7000,0.0087,90.7297,3.7000,1.0000,0.0000,0.0000,0.0000,90.7297,0.0000,0.0000,0.0000,244.9703,244.9703,22.7186,34.7594,0.0000,11724.1000,-11724.1000,0.3040,0.0000,0.0000,0.0000,2392.6735,4.9000,1.0000,2392.6735,0.0000,0.0000,14116.7735,0.0000,-14116.7735,23.2638,15.9666,6871.6000,0.0000,6871.6000,0.1782,1857.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1857.1892,0.0000,0.0000,0.0000,5014.4108,5014.4108,23.0397,18.8950,20.9673,-7.1533,-107299.6802,6.7121,759.2844,7.5928,6.7121,0.0000,10.9938,18.8972,17.8283,18.3628,-3.4590,-27671.6469,6.7121,1567.4429,15.6744,6.7121,0.0000,38.6568,17.8330,17.1120,17.4725,-2.6668,-18667.3072,6.7121,1853.0414,18.5304,6.7121,0.0000,50.4696,21.2734,21.2727,2.1961,21.2719,2.1900,21.2712,2.1841,21.2712,1947.7269,77.9091,22.7283,22.7250,10.6153,22.7218,10.5930,22.7186,10.5709,22.7186,1947.7269,77.9091,23.0702,23.0600,16.7158,23.0498,16.6283,23.0397,16.5415,23.0397,566.6772,11.3335,18.8950,18.8957,-3.1687,18.8965,-3.1714,18.8972,-3.1741,18.8972,1947.7269,77.9091,17.8283,17.8299,-5.0457,17.8315,-5.0532,17.8330,-5.0605,17.8330,1947.7269,77.9091,17.1120,17.1181,-9.7343,17.1242,-9.7479,17.1304,-9.7610,17.1304,566.6772,11.3335,6.7121,133.2052,4.4748,0.0000,100.1203,233.3255,-114879.0000,-154082.7975,-153638.6343
7073.0000,17.0733,28.8997,3944.8000,77017.6000,-73072.8000,1.9968,896.5455,4.4000,1.0000,17115.0222,4.5000,1.0000,18011.5677,0.0000,0.0000,94132.6222,3048.2545,-91084.3677,21.7938,14.4965,17573.8000,0.0000,17573.8000,0.4556,4749.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4749.6757,0.0000,0.0000,0.0000,12824.1243,12824.1243,21.1299,33.1708,0.0000,13295.8000,-13295.8000,0.3447,0.0000,0.0000,0.0000,2713.4286,4.9000,1.0000,2713.4286,0.0000,0.0000,16009.2286,0.0000,-16009.2286,21.9596,14.6623,330.2000,0.0000,330.2000,0.0086,89.2432,3.7000,1.0000,0.0000,0.0000,0.0000,89.2432,0.0000,0.0000,0.0000,240.9568,240.9568,21.9526,33.9934,0.0000,11373.1000,-11373.1000,0.2949,0.0000,0.0000,0.0000,2321.0408,4.9000,1.0000,2321.0408,0.0000,0.0000,13694.1408,0.0000,-13694.1408,22.6623,15.3650,9045.9000,0.0000,9045.9000,0.2345,2444.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2444.8378,0.0000,0.0000,0.0000,6601.0622,6601.0622,22.3389,18.9560,20.6475,-4.3516,-65274.7130,5.0027,572.5111,5.7251,5.0027,0.0000,4.5518,18.9589,17.7043,18.3316,-3.0260,-24207.7922,5.0027,1169.6294,11.6963,5.0027,0.0000,16.0052,17.7139,17.0426,17.3782,-1.8503,-12951.8562,5.0027,1386.1159,13.8612,5.0027,0.0000,20.8961,21.1292,21.1294,0.6801,21.1297,0.6842,21.1299,0.6883,21.1299,1162.4933,46.4997,21.9471,21.9490,2.6723,21.9508,2.7000,21.9526,2.7274,21.9526,1162.4933,46.4997,22.3202,22.3268,7.1538,22.3331,7.2645,22.3389,7.3711,22.3389,339.5187,6.7904,18.9560,18.9570,-2.7256,18.9579,-2.7251,18.9589,-2.7245,18.9589,1162.4933,46.4997,17.7043,17.7075,-6.3311,17.7107,-6.3214,17.7139,-6.3118,17.7139,1162.4933,46.4997,17.0426,17.0530,-10.6136,17.0632,-10.5740,17.0733,-10.5353,17.0733,339.5187,6.7904,5.0027,59.3013,3.3351,0.0000,41.4531,100.7544,-70791.8000,-101121.5938,-102434.3615
7074.0000,17.0265,28.4430,5515.7000,52894.3000,-47378.6000,1.3714,1253.5682,4.4000,1.0000,11754.2889,4.5000,1.0000,13007.8571,0.0000,0.0000,64648.5889,4262.1318,-60386.4571,21.8520,14.5547,10640.6000,0.0000,10640.6000,0.2759,2875.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2875.8378,0.0000,0.0000,0.0000,7764.7622,7764.7622,21.2260,23.8769,89.8000,77.4000,12.4000,0.0023,20.4091,4.4000,1.0000,15.7959,4.9000,1.0000,36.2050,0.0000,0.0000,93.1959,69.3909,-23.8050,21.2279,13.9306,325.8000,0.0000,325.8000,0.0084,88.0541,3.7000,1.0000,0.0000,0.0000,0.0000,88.0541,0.0000,0.0000,0.0000,237.7459,237.7459,21.2289,33.2697,0.0000,8860.6000,-8860.6000,0.2297,0.0000,0.0000,0.0000,1808.2857,4.9000,1.0000,1808.2857,0.0000,0.0000,10668.8857,0.0000,-10668.8857,22.0815,14.7842,10616.2000,0.0000,10616.2000,0.2752,2869.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2869.2432,0.0000,0.0000,0.0000,7746.9568,7746.9568,21.5358,19.0294,20.2826,-2.0911,-31366.1724,3.2445,376.2741,3.7627,3.2445,0.0000,1.2417,19.0323,17.4756,18.2540,-2.4352,-19481.6424,3.2445,760.7926,7.6079,3.2445,0.0000,4.3661,17.4963,16.9775,17.2369,-0.9274,-6491.5377,3.2445,903.8614,9.0386,3.2445,0.0000,5.7003,21.2315,21.2297,1.8848,21.2278,1.8670,21.2260,1.8495,21.2260,546.2290,21.8492,21.2089,21.2157,-3.5784,21.2223,-3.5102,21.2289,-3.4426,21.2289,546.2290,21.8492,21.4624,21.4878,-2.0626,21.5122,-1.7624,21.5358,-1.4716,21.5358,160.5180,3.2104,19.0294,19.0304,-2.1412,19.0314,-2.1398,19.0323,-2.1384,19.0323,546.2290,21.8492,17.4756,17.4825,-8.4158,17.4894,-8.3712,17.4963,-8.3270,17.4963,546.2290,21.8492,16.9775,16.9942,-11.2583,17.0105,-11.1498,17.0265,-11.0443,17.0265,160.5180,3.2104,3.2445,18.0939,2.1630,0.0000,11.3081,29.4020,-34644.2000,-55329.6829,-57339.3524
7075.0000,16.9756,28.6944,3234.7000,49652.8000,-46418.1000,1.2873,735.1591,4.4000,1.0000,11033.9556,4.5000,1.0000,11769.1146,0.0000,0.0000,60686.7556,2499.5409,-58187.2146,21.9282,14.6309,10624.6000,0.0000,10624.6000,0.2755,2871.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2871.5135,0.0000,0.0000,0.0000,7753.0865,7753.0865,21.2629,13.5357,1338.0000,0.0000,1338.0000,0.0347,304.0909,4.4000,1.0000,0.0000,0.0000,0.0000,304.0909,0.0000,0.0000,0.0000,1033.9091,1033.9091,21.1749,13.8776,337.5000,0.0000,337.5000,0.0088,91.2162,3.7000,1.0000,0.0000,0.0000,0.0000,91.2162,0.0000,0.0000,0.0000,246.2838,246.2838,21.1605,33.2014,0.0000,6239.0000,-6239.0000,0.1618,0.0000,0.0000,0.0000,1273.2653,4.9000,1.0000,1273.2653,0.0000,0.0000,7512.2653,0.0000,-7512.2653,21.8000,14.5027,10133.1000,0.0000,10133.1000,0.2627,2738.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2738.6757,0.0000,0.0000,0.0000,7394.4243,7394.4243,21.2116,19.0084,20.1100,-1.7257,-25885.2140,3.0461,355.5014,3.5550,3.0461,0.0000,1.0275,19.0141,17.4216,18.2178,-2.3387,-18709.4631,3.0461,715.2399,7.1524,3.0461,0.0000,3.6130,17.4407,16.9215,17.1811,-0.8714,-6099.9975,3.0461,850.4055,8.5041,3.0461,0.0000,4.7171,21.2683,21.2665,2.2050,21.2647,2.1906,21.2629,2.1763,21.2629,489.5524,19.5821,21.1540,21.1561,-2.5499,21.1583,-2.5376,21.1605,-2.5250,21.1605,489.5524,19.5821,21.1706,21.1841,-3.5783,21.1978,-3.4672,21.2116,-3.3518,21.2116,144.0002,2.8800,19.0084,19.0103,-2.5106,19.0122,-2.5000,19.0141,-2.4895,19.0141,489.5524,19.5821,17.4216,17.4280,-8.5202,17.4344,-8.4875,17.4407,-8.4549,17.4407,489.5524,19.5821,16.9215,16.9397,-11.7480,16.9578,-11.6345,16.9756,-11.5224,16.9756,144.0002,2.8800,3.0461,15.2277,2.0307,0.0000,9.3576,24.5853,-30223.9000,-49271.7763,-50694.6746
7076.0000,17.1296,27.4325,7683.4000,30933.4000,-23250.0000,0.8020,1746.2273,4.4000,1.0000,6874.0889,4.5000,1.0000,8620.3162,0.0000,0.0000,37807.4889,5937.1727,-31870.3162,20.7524,13.4551,10651.7000,0.0000,10651.7000,0.2762,2878.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2878.8378,0.0000,0.0000,0.0000,7772.8622,7772.8622,19.9355,12.2082,2708.9000,0.0000,2708.9000,0.0702,615.6591,4.4000,1.0000,0.0000,0.0000,0.0000,615.6591,0.0000,0.0000,0.0000,2093.2409,2093.2409,19.6976,12.4003,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,19.7521,31.7930,0.0000,4738.1000,-4738.1000,0.1228,0.0000,0.0000,0.0000,966.9592,4.9000,1.0000,966.9592,0.0000,0.0000,5705.0592,0.0000,-5705.0592,20.4006,13.1034,9287.5000,0.0000,9287.5000,0.2408,2510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2510.1351,0.0000,0.0000,0.0000,6777.3649,6777.3649,19.8816,19.7456,19.8136,-0.0907,-1360.2672,2.2808,305.7831,3.0578,2.5917,0.3108,0.6329,19.7144,16.8806,18.2975,-3.1162,-24929.8145,2.2808,533.9465,5.3395,2.2808,0.0000,1.5168,16.9319,17.0944,17.0131,0.2042,1429.7445,2.2808,640.9026,6.4090,2.2808,0.0000,1.9803,19.8688,19.8915,-11.5597,19.9137,-11.3332,19.9355,-11.1108,19.9355,296.8247,11.8730,19.6703,19.6980,-16.2070,19.7253,-15.9428,19.7521,-15.6830,19.7521,296.8247,11.8730,19.6303,19.7251,-20.0698,19.8150,-19.0125,19.9002,-18.0124,19.9002,87.7117,1.7542,19.7456,19.7350,4.6815,19.7246,4.5683,19.7144,4.4573,19.7144,296.8247,11.8730,16.8806,16.8979,-13.5120,16.9150,-13.3745,16.9319,-13.2391,16.9319,296.8247,11.8730,17.0944,17.1059,-9.4913,17.1177,-9.4664,17.1296,-9.4382,17.1296,87.7117,1.7542,2.2808,6.9198,1.5206,0.0000,4.1300,11.0498,-5011.4000,-20692.1182,-24860.3372
7077.0000,17.0568,28.0536,4940.5000,31154.1000,-26213.6000,0.8077,1122.8409,4.4000,1.0000,6923.1333,4.5000,1.0000,8045.9742,0.0000,0.0000,38077.2333,3817.6591,-34259.5742,20.9435,13.6462,10617.9000,0.0000,10617.9000,0.2753,2869.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2869.7027,0.0000,0.0000,0.0000,7748.1973,7748.1973,20.0813,12.3541,5092.5000,0.0000,5092.5000,0.1320,1157.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1157.3864,0.0000,0.0000,0.0000,3935.1136,3935.1136,19.6349,12.3376,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0000,0.0000,0.0000,315.9730,315.9730,19.6411,31.6819,0.0000,3869.9000,-3869.9000,0.1003,0.0000,0.0000,0.0000,789.7755,4.9000,1.0000,789.7755,0.0000,0.0000,4659.6755,0.0000,-4659.6755,20.1697,12.8724,7596.4000,0.0000,7596.4000,0.1970,2053.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2053.0811,0.0000,0.0000,0.0000,5543.3189,5543.3189,19.6625,19.6942,19.6783,0.0211,316.9170,2.2853,307.3130,3.0731,2.5917,0.3063,0.6329,19.6866,16.9240,18.3053,-3.0439,-24350.8616,2.2853,534.8414,5.3484,2.2853,0.0000,1.5258,16.9572,16.9854,16.9713,0.0355,248.4740,2.2853,643.2028,6.4320,2.2853,0.0000,1.9921,20.0644,20.0699,-7.5016,20.0756,-7.4793,20.0813,-7.4551,20.0813,297.8341,11.9134,19.5991,19.6130,-14.0906,19.6270,-14.0005,19.6411,-13.9093,19.6411,297.8341,11.9134,19.5408,19.5785,-17.5437,19.6177,-17.3033,19.6582,-17.0347,19.6582,88.0072,1.7601,19.6942,19.6917,3.0365,19.6892,3.0214,19.6866,3.0055,19.6866,297.8341,11.9134,16.9240,16.9351,-12.0781,16.9462,-12.0198,16.9572,-11.9611,16.9572,297.8341,11.9134,16.9854,17.0100,-10.9463,17.0338,-10.7633,17.0568,-10.5895,17.0568,88.0072,1.7601,2.2853,6.9570,1.5236,0.0000,4.1507,11.1077,-6343.7000,-21376.6469,-23785.4705
7078.0000,17.0857,27.4934,5815.3000,24765.4000,-18950.1000,0.6421,1321.6591,4.4000,1.0000,5503.4222,4.5000,1.0000,6825.0813,0.0000,0.0000,30268.8222,4493.6409,-25775.1813,20.4331,13.1358,10654.4000,0.0000,10654.4000,0.2762,2879.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2879.5676,0.0000,0.0000,0.0000,7774.8324,7774.8324,19.4829,11.7556,6007.3000,0.0000,6007.3000,0.1558,1365.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1365.2955,0.0000,0.0000,0.0000,4642.0045,4642.0045,18.8800,11.5827,331.4000,0.0000,331.4000,0.0086,89.5676,3.7000,1.0000,0.0000,0.0000,0.0000,89.5676,0.0000,0.0000,0.0000,241.8324,241.8324,18.9332,30.9740,0.0000,2944.0000,-2944.0000,0.0763,0.0000,0.0000,0.0000,600.8163,4.9000,1.0000,600.8163,0.0000,0.0000,3544.8163,0.0000,-3544.8163,19.3935,12.0962,6630.1000,0.0000,6630.1000,0.1719,1791.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1791.9189,0.0000,0.0000,0.0000,4838.1811,4838.1811,19.2088,19.8760,19.5424,0.4447,6669.8597,1.9963,308.8612,3.0886,2.5917,0.5953,0.6329,19.8571,16.7506,18.3038,-2.9899,-23919.4281,1.9963,467.2321,4.6723,1.9963,0.0000,1.0171,16.7982,17.0233,16.9108,0.2476,1733.2909,1.9963,563.1812,5.6318,1.9963,0.0000,1.3279,19.4234,19.4435,-12.9818,19.4634,-12.8082,19.4829,-12.6376,19.4829,235.9898,9.4396,18.8486,18.8772,-19.8011,18.9054,-19.5669,18.9332,-19.3362,18.9332,235.9898,9.4396,18.7652,18.8503,-24.2798,18.9317,-23.4723,19.0098,-22.7047,19.0098,69.8913,1.3978,19.8760,19.8696,4.3308,19.8633,4.2740,19.8571,4.2180,19.8571,235.9898,9.4396,16.7506,16.7666,-13.2916,16.7825,-13.1847,16.7982,-13.0792,16.7982,235.9898,9.4396,17.0233,17.0442,-10.3809,17.0650,-10.2608,17.0857,-10.1403,17.0857,69.8913,1.3978,1.9963,4.8175,1.3309,0.0000,2.9778,7.7953,1729.1000,-11823.1471,-15516.2774
7079.0000,17.1129,26.8509,6850.8000,21309.9000,-14459.1000,0.5525,1557.0000,4.4000,1.0000,4735.5333,4.5000,1.0000,6292.5333,0.0000,0.0000,26045.4333,5293.8000,-20751.6333,20.0635,12.7662,10615.2000,0.0000,10615.2000,0.2752,2868.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2868.9730,0.0000,0.0000,0.0000,7746.2270,7746.2270,19.0326,11.3053,8966.7000,0.0000,8966.7000,0.2325,2037.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2037.8864,0.0000,0.0000,0.0000,6928.8136,6928.8136,18.0474,10.7501,325.3000,0.0000,325.3000,0.0084,87.9189,3.7000,1.0000,0.0000,0.0000,0.0000,87.9189,0.0000,0.0000,0.0000,237.3811,237.3811,18.1300,30.1038,16.8000,1938.8000,-1922.0000,0.0503,3.8182,4.4000,1.0000,395.6735,4.9000,1.0000,399.4917,0.0000,0.0000,2334.4735,12.9818,-2321.4917,18.4601,11.1628,3731.0000,0.0000,3731.0000,0.0967,1008.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1008.3784,0.0000,0.0000,0.0000,2722.6216,2722.6216,18.8530,19.9974,19.4252,0.7626,11439.6041,1.8234,310.2047,3.1020,2.5917,0.7682,0.6329,19.9763,16.6227,18.2995,-2.9483,-23586.1074,1.8234,426.8370,4.2684,1.8234,0.0000,0.7750,16.6758,17.0456,16.8607,0.3715,2600.5005,1.8234,515.4035,5.1540,1.8234,0.0000,1.0119,18.9621,18.9858,-15.9641,19.0093,-15.7755,19.0326,-15.5889,19.0326,201.9956,8.0798,18.0136,18.0529,-25.7633,18.0917,-25.4489,18.1300,-25.1385,18.1300,201.9956,8.0798,18.0730,18.1753,-29.5041,18.2746,-28.5756,18.3709,-27.6739,18.3709,59.9176,1.1984,19.9974,19.9903,4.9372,19.9833,4.8789,19.9763,4.8213,19.9763,201.9956,8.0798,16.6227,16.6405,-13.9477,16.6583,-13.8317,16.6758,-13.7167,16.6758,201.9956,8.0798,17.0456,17.0684,-10.1051,17.0908,-9.9679,17.1129,-9.8341,17.1129,59.9176,1.1984,1.8234,3.7676,1.2156,0.0000,2.4198,6.1874,7257.1000,-5438.0816,-9546.0028
7080.0000,17.1213,26.4257,7090.5000,18777.6000,-11687.1000,0.4868,1611.4773,4.4000,1.0000,4172.8000,4.5000,1.0000,5784.2773,0.0000,0.0000,22950.4000,5479.0227,-17471.3773,19.8953,12.5980,10654.8000,0.0000,10654.8000,0.2762,2879.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2879.6757,0.0000,0.0000,0.0000,7775.1243,7775.1243,18.7392,11.0119,9897.2000,0.0000,9897.2000,0.2566,2249.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2249.3636,0.0000,0.0000,0.0000,7647.8364,7647.8364,17.5249,10.2276,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,17.6115,26.8863,391.1000,1092.6000,-701.5000,0.0283,88.8864,4.4000,1.0000,222.9796,4.9000,1.0000,311.8660,0.0000,0.0000,1315.5796,302.2136,-1013.3660,17.7724,10.4751,1194.4000,0.0000,1194.4000,0.0310,322.8108,3.7000,1.0000,0.0000,0.0000,0.0000,322.8108,0.0000,0.0000,0.0000,871.5892,871.5892,18.7013,19.9875,19.3444,0.8572,12857.3276,1.6329,311.1367,3.1114,2.5917,0.9587,0.6329,19.9709,16.5580,18.2644,-2.6869,-21495.2639,1.6329,382.7504,3.8275,1.6329,0.0000,0.5566,16.6153,17.0426,16.8289,0.3845,2691.1852,1.6329,462.1247,4.6212,1.6329,0.0000,0.7267,18.6608,18.6872,-17.2948,18.7133,-17.0967,18.7392,-16.9007,18.7392,167.2069,6.6883,17.4818,17.5255,-28.3384,17.5688,-28.0103,17.6115,-27.6858,17.6115,167.2069,6.6883,17.6340,17.7407,-31.5560,17.8447,-30.6579,17.9461,-29.7795,17.9461,49.6961,0.9939,19.9875,19.9819,4.3060,19.9764,4.2670,19.9709,4.2282,19.9709,167.2069,6.6883,16.5580,16.5772,-14.0014,16.5963,-13.8794,16.6153,-13.7587,16.6153,167.2069,6.6883,17.0426,17.0695,-10.1489,17.0957,-9.9719,17.1213,-9.8010,17.1213,49.6961,0.9939,1.6329,2.7940,1.0886,0.0000,1.9162,4.7102,9729.6000,-1918.8798,-5946.7511
7081.0000,17.1747,25.6086,7946.0000,16208.1000,-8262.1000,0.4202,1805.9091,4.4000,1.0000,3601.8000,4.5000,1.0000,5407.7091,0.0000,0.0000,19809.9000,6140.0909,-13669.8091,19.2744,11.9771,10649.5000,0.0000,10649.5000,0.2761,2878.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2878.2432,0.0000,0.0000,0.0000,7771.2568,7771.2568,18.1818,10.4545,14196.9000,0.0000,14196.9000,0.3681,3226.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3226.5682,0.0000,0.0000,0.0000,10970.3318,10970.3318,16.4967,9.1994,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,16.6270,14.4754,1273.7000,589.8000,683.9000,0.0330,289.4773,4.4000,1.0000,120.3673,4.9000,1.0000,409.8446,0.0000,0.0000,710.1673,984.2227,274.0554,16.5849,9.2877,712.5000,0.0000,712.5000,0.0185,192.5676,3.7000,1.0000,0.0000,0.0000,0.0000,192.5676,0.0000,0.0000,0.0000,519.9324,519.9324,18.1336,20.2941,19.2139,1.4398,21596.5382,1.6879,312.6502,3.1265,2.5917,0.9038,0.6329,20.2576,16.3685,18.3130,-3.1648,-25318.7719,1.6879,394.9063,3.9491,1.6879,0.0000,0.6147,16.4334,17.1131,16.7733,0.6322,4425.3464,1.6879,478.7092,4.7871,1.6879,0.0000,0.8026,18.0807,18.1148,-21.5236,18.1485,-21.2641,18.1818,-21.0078,18.1818,176.9526,7.0781,16.4563,16.5139,-35.9744,16.5708,-35.5342,16.6270,-35.0997,16.6270,176.9526,7.0781,16.5051,16.6689,-41.9617,16.8260,-40.4583,16.9768,-39.0210,16.9768,52.5612,1.0512,20.2941,20.2817,6.9866,20.2695,6.8816,20.2576,6.7784,20.2576,176.9526,7.0781,16.3685,16.3903,-15.3851,16.4120,-15.2452,16.4334,-15.1067,16.4334,176.9526,7.0781,17.1131,17.1336,-9.3373,17.1541,-9.2464,17.1747,-9.1522,17.1747,52.5612,1.0512,1.6879,3.0560,1.1253,0.0000,2.0502,5.1062,18341.6000,6129.1268,703.1127
7082.0000,17.2229,24.3466,9108.0000,13803.9000,-4695.9000,0.3579,2070.0000,4.4000,1.0000,3067.5333,4.5000,1.0000,5137.5333,0.0000,0.0000,16871.4333,7038.0000,-9833.4333,18.6471,11.3498,10688.4000,0.0000,10688.4000,0.2771,2888.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2888.7568,0.0000,0.0000,0.0000,7799.6432,7799.6432,17.6259,9.8986,18542.1000,0.0000,18542.1000,0.4807,4214.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4214.1136,0.0000,0.0000,0.0000,14327.9864,14327.9864,15.5507,8.2534,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0000,0.0000,0.0000,270.2919,270.2919,15.6928,9.9864,2275.4000,381.9000,1893.5000,0.0590,517.1364,4.4000,1.0000,77.9388,4.9000,1.0000,595.0751,0.0000,0.0000,459.8388,1758.2636,1298.4249,15.5047,8.2074,349.2000,0.0000,349.2000,0.0091,94.3784,3.7000,1.0000,0.0000,0.0000,0.0000,94.3784,0.0000,0.0000,0.0000,254.8216,254.8216,17.4267,20.6796,19.0532,2.1678,32516.3845,1.7901,314.5284,3.1453,2.5917,0.8016,0.6329,20.6314,16.1862,18.4088,-3.8365,-30691.6784,1.7901,417.3054,4.1731,1.7901,0.0000,0.7333,16.2515,17.1669,16.7092,0.9029,6320.4365,1.7901,508.9553,5.0896,1.7901,0.0000,0.9574,17.5175,17.5539,-25.2196,17.5901,-24.9575,17.6259,-24.6976,17.6259,195.7021,7.8281,15.5115,15.5725,-42.1339,15.6329,-41.6974,15.6928,-41.2644,15.6928,195.7021,7.8281,15.4678,15.6392,-50.3299,15.8067,-48.8706,15.9701,-47.4388,15.9701,58.0696,1.1614,20.6796,20.6633,10.0691,20.6473,9.9373,20.6314,9.8070,20.6314,195.7021,7.8281,16.1862,16.2081,-16.5576,16.2299,-16.4250,16.2515,-16.2934,16.2515,195.7021,7.8281,17.1669,17.1857,-8.8266,17.2043,-8.7525,17.2229,-8.6779,17.2229,58.0696,1.1614,1.7901,3.5837,1.1934,0.0000,2.3235,5.9072,27147.7000,14117.7346,8145.1426
7083.0000,17.2523,22.7554,10403.1000,11964.0000,-1560.9000,0.3102,2364.3409,4.4000,1.0000,2658.6667,4.5000,1.0000,5023.0076,0.0000,0.0000,14622.6667,8038.7591,-6583.9076,18.1127,10.8154,10658.7000,0.0000,10658.7000,0.2763,2880.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2880.7297,0.0000,0.0000,0.0000,7777.9703,7777.9703,17.1972,9.4700,23970.1000,0.0000,23970.1000,0.6215,5447.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5447.7500,0.0000,0.0000,0.0000,18522.3500,18522.3500,14.7765,7.4792,362.8000,0.0000,362.8000,0.0094,98.0541,3.7000,1.0000,0.0000,0.0000,0.0000,98.0541,0.0000,0.0000,0.0000,264.7459,264.7459,14.9146,8.0111,3706.6000,253.6000,3453.0000,0.0961,842.4091,4.4000,1.0000,51.7551,4.9000,1.0000,894.1642,0.0000,0.0000,305.3551,2864.1909,2558.8358,14.5802,7.2829,349.2000,0.0000,349.2000,0.0091,94.3784,3.7000,1.0000,0.0000,0.0000,0.0000,94.3784,0.0000,0.0000,0.0000,254.8216,254.8216,16.4820,21.2141,18.8481,3.1536,47303.4701,1.9838,316.9491,3.1695,2.5917,0.6078,0.6329,21.1526,16.0026,18.5776,-4.9258,-39406.0680,1.9838,459.5418,4.5954,1.9838,0.0000,0.9981,16.0654,17.2006,16.6330,1.2410,8686.8592,1.9838,565.7131,5.6571,1.9838,0.0000,1.3031,17.0962,17.1301,-27.3585,17.1638,-27.1377,17.1972,-26.9177,17.1972,233.4576,9.3383,14.7419,14.7999,-46.3414,14.8574,-45.9612,14.9146,-45.5828,14.9146,233.4576,9.3383,14.5469,14.7111,-56.9063,14.8729,-55.6284,15.0321,-54.3609,15.0321,69.1488,1.3830,21.2141,21.1934,14.3170,21.1729,14.1532,21.1526,13.9910,21.1526,233.4576,9.3383,16.0026,16.0236,-17.6867,16.0446,-17.5685,16.0654,-17.4507,16.0654,233.4576,9.3383,17.2006,17.2179,-8.5904,17.2351,-8.5294,17.2523,-8.4680,17.2523,69.1488,1.3830,1.9838,4.7361,1.3226,0.0000,2.9341,7.6701,37232.9000,22794.8161,16584.2613
7084.0000,17.1275,25.0520,9858.5000,17725.5000,-7867.0000,0.4596,2240.5682,4.4000,1.0000,3939.0000,4.5000,1.0000,6179.5682,0.0000,0.0000,21664.5000,7617.9318,-14046.5682,18.6090,11.3117,10680.9000,0.0000,10680.9000,0.2769,2886.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2886.7297,0.0000,0.0000,0.0000,7794.1703,7794.1703,17.8209,10.0936,28366.2000,0.0000,28366.2000,0.7354,6446.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6446.8636,0.0000,0.0000,0.0000,21919.3364,21919.3364,15.5091,8.2118,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,15.5589,8.1930,5355.3000,160.7000,5194.6000,0.1388,1217.1136,4.4000,1.0000,32.7959,4.9000,1.0000,1249.9096,0.0000,0.0000,193.4959,4138.1864,3944.6904,15.1429,7.8456,713.1000,0.0000,713.1000,0.0185,192.7297,3.7000,1.0000,0.0000,0.0000,0.0000,192.7297,0.0000,0.0000,0.0000,520.3703,520.3703,15.6181,21.6604,18.6392,4.0267,60400.3159,2.4582,319.4411,3.1944,2.5917,0.1335,0.6329,21.6046,16.0813,18.8430,-6.5460,-52367.7253,2.4582,563.7813,5.6378,2.4582,0.0000,1.8989,16.1224,17.0593,16.5909,1.2691,8883.7152,2.4582,702.1314,7.0213,2.4582,0.0000,2.4792,17.7870,17.7981,-18.6965,17.8094,-18.7056,17.8209,-18.7117,17.8209,337.7682,13.5107,15.4807,15.5066,-35.8564,15.5327,-35.8038,15.5589,-35.7475,15.5589,337.7682,13.5107,15.0880,15.1521,-46.2878,15.2195,-46.2379,15.2900,-46.1321,15.2900,99.6886,1.9938,21.6604,21.6417,17.3170,21.6231,17.1867,21.6046,17.0568,21.6046,337.7682,13.5107,16.0813,16.0950,-16.2115,16.1087,-16.1682,16.1224,-16.1241,16.1224,337.7682,13.5107,17.0593,17.0825,-10.4069,17.1052,-10.2725,17.1275,-10.1422,17.1275,99.6886,1.9938,2.4582,8.4845,1.6388,0.0000,5.0110,13.4955,37455.7000,20400.4667,16916.3058
7085.0000,16.8387,27.1482,5840.8000,23597.1000,-17756.3000,0.6118,1327.4545,4.4000,1.0000,5243.8000,4.5000,1.0000,6571.2545,0.0000,0.0000,28840.9000,4513.3455,-24327.5545,18.9446,11.6473,10666.3000,0.0000,10666.3000,0.2765,2882.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2882.7838,0.0000,0.0000,0.0000,7783.5162,7783.5162,18.2914,10.5642,32431.4000,0.0000,32431.4000,0.8408,7370.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7370.7727,0.0000,0.0000,0.0000,25060.6273,25060.6273,16.1220,8.8247,461.5000,0.0000,461.5000,0.0120,124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,124.7297,0.0000,0.0000,0.0000,336.7703,336.7703,16.1438,8.7149,6352.8000,157.4000,6195.4000,0.1647,1443.8182,4.4000,1.0000,32.1224,4.9000,1.0000,1475.9406,0.0000,0.0000,189.5224,4908.9818,4719.4594,15.7353,8.4380,3502.8000,0.0000,3502.8000,0.0908,946.7027,3.7000,1.0000,0.0000,0.0000,0.0000,946.7027,0.0000,0.0000,0.0000,2556.0973,2556.0973,15.6501,21.3291,18.4896,4.3735,65602.9116,2.9950,371.2380,3.7124,2.9950,0.0000,0.9767,21.3079,16.6299,18.9689,-6.7550,-54040.1093,2.9950,683.6661,6.8367,2.9950,0.0000,3.4343,16.6424,16.7538,16.6981,0.1838,1286.7299,2.9950,851.9030,8.5190,2.9950,0.0000,4.4838,18.2708,18.2777,-13.7531,18.2845,-13.7755,18.2914,-13.7971,18.2914,475.4053,19.0162,16.0929,16.1098,-28.8618,16.1268,-28.8591,16.1438,-28.8550,16.1438,475.4053,19.0162,15.5140,15.5587,-39.2961,15.6040,-39.3432,15.6501,-39.3770,15.6501,139.8751,2.7975,21.3291,21.3221,12.5788,21.3151,12.5690,21.3079,12.5579,21.3079,475.4053,19.0162,16.6299,16.6339,-10.4815,16.6381,-10.5235,16.6424,-10.5643,16.6424,475.4053,19.0162,16.7538,16.7825,-13.8596,16.8108,-13.6675,16.8387,-13.4788,16.8387,139.8751,2.7975,2.9950,14.5405,1.9967,0.0000,8.8949,23.4353,35501.1000,16128.9159,12849.5322
7086.0000,16.5638,28.2928,5233.9000,81999.5000,-76765.6000,2.1260,1189.5227,4.4000,1.0000,18222.1111,4.5000,1.0000,19411.6338,0.0000,0.0000,100221.6111,4044.3773,-96177.2338,21.5545,14.2572,10673.6000,0.0000,10673.6000,0.2767,2884.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2884.7568,0.0000,0.0000,0.0000,7788.8432,7788.8432,21.0993,13.3721,17003.4000,0.0000,17003.4000,0.4408,3864.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3864.4091,0.0000,0.0000,0.0000,13138.9909,13138.9909,20.4175,13.1202,435.5000,0.0000,435.5000,0.0113,117.7027,3.7000,1.0000,0.0000,0.0000,0.0000,117.7027,0.0000,0.0000,0.0000,317.7973,317.7973,20.3348,13.0219,6733.2000,231.7000,6501.5000,0.1746,1530.2727,4.4000,1.0000,47.2857,4.9000,1.0000,1577.5584,0.0000,0.0000,278.9857,5202.9273,4923.9416,20.0793,12.7820,11629.3000,0.0000,11629.3000,0.3015,3143.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3143.0541,0.0000,0.0000,0.0000,8486.2459,8486.2459,19.4106,18.7172,19.0639,-0.8909,-13362.9360,4.9964,606.1248,6.0612,4.9964,0.0000,4.5346,18.7642,18.0450,18.4046,-1.7323,-13858.6347,4.9964,1164.9412,11.6494,4.9964,0.0000,15.9449,18.0253,16.5084,17.2669,-4.1761,-29232.7836,4.9964,1390.3052,13.9031,4.9964,0.0000,20.8173,21.1503,21.1331,14.2600,21.1161,14.0199,21.0993,13.7821,21.0993,1159.9322,46.3973,20.4010,20.3787,13.6134,20.3566,13.2581,20.3348,12.9064,20.3348,1159.9322,46.3973,19.6389,19.5595,10.5773,19.4834,9.1519,19.4106,7.7705,19.4106,338.7764,6.7755,18.7172,18.7330,-13.5218,18.7487,-13.3206,18.7642,-13.1214,18.7642,1159.9322,46.3973,18.0450,18.0384,2.8928,18.0318,2.7631,18.0253,2.6346,18.0253,1159.9322,46.3973,16.5084,16.5267,-16.1797,16.5452,-16.1258,16.5638,-16.0682,16.5638,338.7764,6.7755,4.9964,59.0964,3.3309,0.0000,41.2968,100.3931,-30522.3000,-61521.4149,-56454.3542
7087.0000,16.9167,29.1334,93.9000,131914.5000,-131820.6000,3.4201,21.3409,4.4000,1.0000,29314.3333,4.5000,1.0000,29335.6742,0.0000,0.0000,161228.8333,72.5591,-161156.2742,22.7347,15.4374,18090.2000,0.0000,18090.2000,0.4690,4889.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4889.2432,0.0000,0.0000,0.0000,13200.9568,13200.9568,22.2305,14.5033,14031.4000,0.0000,14031.4000,0.3638,3188.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3188.9545,0.0000,0.0000,0.0000,10842.4455,10842.4455,21.8391,14.5418,819.9000,0.0000,819.9000,0.0213,221.5946,3.7000,1.0000,0.0000,0.0000,0.0000,221.5946,0.0000,0.0000,0.0000,598.3054,598.3054,21.7869,14.4468,7449.1000,239.5000,7209.6000,0.1931,1692.9773,4.4000,1.0000,48.8776,4.9000,1.0000,1741.8548,0.0000,0.0000,288.3776,5756.1227,5467.7452,21.5895,14.2922,12357.1000,0.0000,12357.1000,0.3204,3339.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3339.7568,0.0000,0.0000,0.0000,9017.3432,9017.3432,21.1621,18.3273,19.7447,-5.2347,-78520.0443,7.1816,849.4807,8.4948,7.1816,0.0000,13.4655,18.3429,18.0221,18.1825,-1.1108,-8886.1736,7.1816,1688.5363,16.8854,7.1816,0.0000,47.3482,18.0220,16.9110,17.4665,-4.3960,-30772.2486,7.1816,1983.0989,19.8310,7.1816,0.0000,61.8169,22.2582,22.2489,20.7581,22.2397,20.6438,22.2305,20.5296,22.2305,2193.9950,87.7598,21.8175,21.8073,21.3126,21.7971,21.1527,21.7869,20.9931,21.7869,2193.9950,87.7598,21.2640,21.2302,23.2198,21.1962,22.6248,21.1621,22.0255,21.1621,637.7866,12.7557,18.3273,18.3325,-13.6812,18.3377,-13.6262,18.3429,-13.5710,18.3429,2193.9950,87.7598,18.0221,18.0220,0.2903,18.0220,0.2517,18.0220,0.2132,18.0220,2193.9950,87.7598,16.9110,16.9126,-10.5577,16.9145,-10.6926,16.9167,-10.8229,16.9167,637.7866,12.7557,7.1816,160.5144,4.7877,0.0000,122.6307,283.1451,-79312.4000,-122029.4782,-118178.4666
7088.0000,17.0680,29.2902,1.0000,149514.4000,-149513.4000,3.8764,0.2273,4.4000,1.0000,33225.4222,4.5000,1.0000,33225.6495,0.0000,0.0000,182739.8222,0.7727,-182739.0495,23.1220,15.8247,22063.1000,0.0000,22063.1000,0.5720,5963.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5963.0000,0.0000,0.0000,0.0000,16100.1000,16100.1000,22.5694,34.1143,573.7000,8939.5000,-8365.8000,0.2318,130.3864,4.4000,1.0000,1824.3878,4.9000,1.0000,1954.7741,0.0000,0.0000,10763.8878,443.3136,-10320.5741,22.9113,15.6140,1360.2000,0.0000,1360.2000,0.0353,367.6216,3.7000,1.0000,0.0000,0.0000,0.0000,367.6216,0.0000,0.0000,0.0000,992.5784,992.5784,22.8486,15.5921,7483.9000,292.6000,7191.3000,0.1940,1700.8864,4.4000,1.0000,59.7143,4.9000,1.0000,1760.6006,0.0000,0.0000,352.3143,5783.0136,5430.6994,22.6687,15.3714,11871.9000,0.0000,11871.9000,0.3078,3208.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3208.6216,0.0000,0.0000,0.0000,8663.2784,8663.2784,22.2950,18.3408,20.3179,-7.9571,-119356.6786,7.8260,906.4324,9.0643,7.8260,0.0000,17.4256,18.3500,17.9304,18.1402,-1.5832,-12665.6879,7.8260,1843.0063,18.4301,7.8260,0.0000,61.2727,17.9325,17.0577,17.4951,-3.7722,-26405.3364,7.8260,2158.6848,21.5868,7.8260,0.0000,79.9965,22.5886,22.5822,20.2419,22.5758,20.1673,22.5694,20.0928,22.5694,2552.9892,102.1196,22.8784,22.8685,26.7648,22.8585,26.6266,22.8486,26.4890,22.8486,2552.9892,102.1196,22.3817,22.3526,30.2929,22.3237,29.8210,22.2950,29.3524,22.2950,741.3592,14.8272,18.3408,18.3439,-11.2661,18.3469,-11.2352,18.3500,-11.2044,18.3500,2552.9892,102.1196,17.9304,17.9311,-1.7088,17.9318,-1.7369,17.9325,-1.7648,17.9325,2552.9892,102.1196,17.0577,17.0611,-9.0972,17.0645,-9.1739,17.0680,-9.2499,17.0680,741.3592,14.8272,7.8260,203.4961,5.2173,0.0000,158.6949,362.1909,-115392.7000,-161872.9675,-158427.7029
7089.0000,17.1480,29.3703,0.0000,165725.7000,-165725.7000,4.2967,0.0000,0.0000,0.0000,36827.9333,4.5000,1.0000,36827.9333,0.0000,0.0000,202553.6333,0.0000,-202553.6333,23.3208,16.0235,25076.1000,0.0000,25076.1000,0.6501,6777.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6777.3243,0.0000,0.0000,0.0000,18298.7757,18298.7757,22.7472,34.7881,0.0000,10005.8000,-10005.8000,0.2594,0.0000,0.0000,0.0000,2042.0000,4.9000,1.0000,2042.0000,0.0000,0.0000,12047.8000,0.0000,-12047.8000,23.1144,15.8171,1466.7000,0.0000,1466.7000,0.0380,396.4054,3.7000,1.0000,0.0000,0.0000,0.0000,396.4054,0.0000,0.0000,0.0000,1070.2946,1070.2946,23.0618,16.9629,6069.2000,820.8000,5248.4000,0.1574,1379.3636,4.4000,1.0000,167.5102,4.9000,1.0000,1546.8738,0.0000,0.0000,988.3102,4689.8364,3701.5262,22.9490,15.6517,10416.4000,0.0000,10416.4000,0.2701,2815.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2815.2432,0.0000,0.0000,0.0000,7601.1568,7601.1568,22.6632,18.6556,20.6594,-8.7670,-131504.3595,8.5076,973.1948,9.7319,8.5076,0.0000,22.3869,18.6588,17.9060,18.2824,-3.0877,-24701.2135,8.5076,1992.7794,19.9278,8.5076,0.0000,78.7178,17.9081,17.1374,17.5227,-3.6124,-25286.9117,8.5076,2344.2213,23.4422,8.5076,0.0000,102.7724,22.7632,22.7579,19.4165,22.7525,19.3575,22.7472,19.2987,22.7472,2958.6482,118.3459,23.0818,23.0751,24.4500,23.0684,24.3592,23.0618,24.2688,23.0618,2958.6482,118.3459,22.7174,22.6993,28.8075,22.6812,28.5110,22.6632,28.2159,22.6632,858.2895,17.1658,18.6556,18.6567,-6.9083,18.6577,-6.8985,18.6588,-6.8887,18.6588,2958.6482,118.3459,17.9060,17.9067,-2.4649,17.9074,-2.4905,17.9081,-2.5159,17.9081,2958.6482,118.3459,17.1374,17.1409,-8.5017,17.1445,-8.5617,17.1480,-8.6208,17.1480,858.2895,17.1658,8.5076,256.3189,5.6718,0.0000,203.8771,460.1960,-133523.9000,-183929.6801,-181492.4847
7090.0000,17.2232,29.4455,0.0000,181911.5000,-181911.5000,4.7164,0.0000,0.0000,0.0000,40424.7778,4.5000,1.0000,40424.7778,0.0000,0.0000,222336.2778,0.0000,-222336.2778,23.3530,16.0557,29599.8000,0.0000,29599.8000,0.7674,7999.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7999.9459,0.0000,0.0000,0.0000,21599.8541,21599.8541,22.7455,34.7863,0.0000,15258.9000,-15258.9000,0.3956,0.0000,0.0000,0.0000,3114.0612,4.9000,1.0000,3114.0612,0.0000,0.0000,18372.9612,0.0000,-18372.9612,23.2520,15.9547,1493.0000,0.0000,1493.0000,0.0387,403.5135,3.7000,1.0000,0.0000,0.0000,0.0000,403.5135,0.0000,0.0000,0.0000,1089.4865,1089.4865,23.2053,20.9769,4102.1000,1873.4000,2228.7000,0.1064,932.2955,4.4000,1.0000,382.3265,4.9000,1.0000,1314.6220,0.0000,0.0000,2255.7265,3169.8045,914.0780,23.1801,15.8828,9446.1000,0.0000,9446.1000,0.2449,2553.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2553.0000,0.0000,0.0000,0.0000,6893.1000,6893.1000,22.9438,18.9558,20.9498,-9.6434,-144650.7042,9.4041,1064.4798,10.6448,9.4041,0.0000,30.2357,18.9565,17.9888,18.4726,-4.3876,-35100.6243,9.4041,2187.0075,21.8701,9.4041,0.0000,106.3163,17.9897,17.2144,17.6020,-4.0172,-28120.3333,9.4041,2583.3956,25.8340,9.4041,0.0000,138.8046,22.7575,22.7535,17.5316,22.7495,17.4888,22.7455,17.4462,22.7455,3532.1147,141.2846,23.2220,23.2164,23.0275,23.2108,22.9534,23.2053,22.8796,23.2053,3532.1147,141.2846,22.9900,22.9745,28.2432,22.9591,27.9922,22.9438,27.7437,22.9438,1023.4297,20.4686,18.9558,18.9560,-3.6156,18.9563,-3.6126,18.9565,-3.6097,18.9565,3532.1147,141.2846,17.9888,17.9891,-1.9828,17.9894,-2.0097,17.9897,-2.0364,17.9897,3532.1147,141.2846,17.2144,17.2173,-7.8900,17.2203,-7.9473,17.2232,-8.0038,17.2232,1023.4297,20.4686,9.4041,338.1639,6.2694,0.0000,275.3567,613.5206,-154402.8000,-210212.7204,-207871.6618
7091.0000,17.3214,29.5437,0.0000,196689.9000,-196689.9000,5.0996,0.0000,0.0000,0.0000,43708.8667,4.5000,1.0000,43708.8667,0.0000,0.0000,240398.7667,0.0000,-240398.7667,23.3088,16.0115,31106.5000,0.0000,31106.5000,0.8065,8407.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8407.1622,0.0000,0.0000,0.0000,22699.3378,22699.3378,22.7335,34.7743,0.0000,27684.3000,-27684.3000,0.7178,0.0000,0.0000,0.0000,5649.8571,4.9000,1.0000,5649.8571,0.0000,0.0000,33334.1571,0.0000,-33334.1571,23.5637,16.2664,1762.5000,0.0000,1762.5000,0.0457,476.3514,3.7000,1.0000,0.0000,0.0000,0.0000,476.3514,0.0000,0.0000,0.0000,1286.1486,1286.1486,23.5150,28.0916,2707.1000,2802.5000,-95.4000,0.0727,615.2500,4.4000,1.0000,571.9388,4.9000,1.0000,1187.1888,0.0000,0.0000,3374.4388,2091.8500,-1282.5888,23.5470,16.2497,7626.7000,0.0000,7626.7000,0.1977,2061.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2061.2703,0.0000,0.0000,0.0000,5565.4297,5565.4297,23.3605,19.2146,21.2876,-11.0975,-166462.2604,10.4099,1164.0595,11.6406,10.4099,0.0000,41.0110,19.2139,18.1251,18.6695,-5.4648,-43718.6213,10.4099,2403.0393,24.0304,10.4099,0.0000,144.2051,18.1250,17.3151,17.7201,-4.6451,-32515.8105,10.4099,2846.8210,28.4682,10.4099,0.0000,188.2714,22.7435,22.7401,16.1947,22.7368,16.1600,22.7335,16.1255,22.7335,4228.5407,169.1416,23.5317,23.5261,24.0407,23.5206,23.9711,23.5150,23.9018,23.5150,4228.5407,169.1416,23.4084,23.3923,30.2850,23.3764,30.0403,23.3605,29.7982,23.3605,1223.7690,24.4754,19.2146,19.2144,-1.1801,19.2142,-1.1805,19.2139,-1.1809,19.2139,4228.5407,169.1416,18.1251,18.1250,-1.0245,18.1250,-1.0517,18.1250,-1.0789,18.1250,4228.5407,169.1416,17.3151,17.3172,-6.9891,17.3193,-7.0487,17.3214,-7.1074,17.3214,1223.7690,24.4754,10.4099,448.0294,6.9399,0.0000,373.4875,821.5169,-183973.9000,-245464.5964,-242696.6922
7092.0000,17.4134,29.6356,0.0000,210378.1000,-210378.1000,5.4544,0.0000,0.0000,0.0000,46750.6889,4.5000,1.0000,46750.6889,0.0000,0.0000,257128.7889,0.0000,-257128.7889,23.4981,16.2008,26960.0000,0.0000,26960.0000,0.6990,7286.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7286.4865,0.0000,0.0000,0.0000,19673.5135,19673.5135,23.0203,35.0611,0.0000,32257.3000,-32257.3000,0.8363,0.0000,0.0000,0.0000,6583.1224,4.9000,1.0000,6583.1224,0.0000,0.0000,38840.4224,0.0000,-38840.4224,23.9394,16.6421,2098.4000,0.0000,2098.4000,0.0544,567.1351,3.7000,1.0000,0.0000,0.0000,0.0000,567.1351,0.0000,0.0000,0.0000,1531.2649,1531.2649,23.8860,31.1263,2095.4000,3372.9000,-1277.5000,0.0874,476.2273,4.4000,1.0000,688.3469,4.9000,1.0000,1164.5742,0.0000,0.0000,4061.2469,1619.1727,-2442.0742,23.9438,16.6465,6656.4000,0.0000,6656.4000,0.1726,1799.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1799.0270,0.0000,0.0000,0.0000,4857.3730,4857.3730,23.7807,19.4214,21.6010,-12.2812,-184217.9449,10.9563,1211.4701,12.1147,10.9563,0.0000,47.8143,19.4200,18.2503,18.8351,-6.1786,-49428.7328,10.9563,2513.5190,25.1352,10.9563,0.0000,168.1269,18.2498,17.4082,17.8290,-5.0810,-35566.6706,10.9563,2983.8432,29.8384,10.9563,0.0000,219.5032,23.0325,23.0284,18.1964,23.0244,18.1552,23.0203,18.1141,23.0203,4630.0892,185.2036,23.9032,23.8974,25.8045,23.8917,25.7375,23.8860,25.6708,23.8860,4630.0892,185.2036,23.8288,23.8127,32.5111,23.7966,32.2802,23.7807,32.0517,23.7807,1339.1926,26.7839,19.4214,19.4209,0.5264,19.4204,0.5245,19.4200,0.5225,19.4200,4630.0892,185.2036,18.2503,18.2501,-0.2646,18.2500,-0.2904,18.2498,-0.3162,18.2498,4630.0892,185.2036,17.4082,17.4099,-6.2377,17.4116,-6.2940,17.4134,-6.3495,17.4134,1339.1926,26.7839,10.9563,516.2654,7.3042,0.0000,435.4443,951.7098,-208198.1000,-272349.1342,-269213.3483
7093.0000,17.5290,29.7512,0.0000,223183.9000,-223183.9000,5.7865,0.0000,0.0000,0.0000,49596.4222,4.5000,1.0000,49596.4222,0.0000,0.0000,272780.3222,0.0000,-272780.3222,23.5338,16.2365,31105.6000,0.0000,31105.6000,0.8065,8406.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8406.9189,0.0000,0.0000,0.0000,22698.6811,22698.6811,23.0248,35.0656,0.0000,36894.0000,-36894.0000,0.9565,0.0000,0.0000,0.0000,7529.3878,4.9000,1.0000,7529.3878,0.0000,0.0000,44423.3878,0.0000,-44423.3878,24.0027,16.7054,1998.8000,0.0000,1998.8000,0.0518,540.2162,3.7000,1.0000,0.0000,0.0000,0.0000,540.2162,0.0000,0.0000,0.0000,1458.5838,1458.5838,23.9567,32.7123,1586.4000,3731.4000,-2145.0000,0.0967,360.5455,4.4000,1.0000,761.5102,4.9000,1.0000,1122.0557,0.0000,0.0000,4492.9102,1225.8545,-3267.0557,24.0286,16.7313,5928.7000,0.0000,5928.7000,0.1537,1602.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1602.3514,0.0000,0.0000,0.0000,4326.3486,4326.3486,23.8970,19.7213,21.8091,-12.6458,-189686.9164,11.7776,1292.6478,12.9265,11.7776,0.0000,59.3937,19.7181,18.4116,19.0649,-7.4187,-59349.7966,11.7776,2678.8411,26.7884,11.7776,0.0000,208.8429,18.4104,17.5257,17.9680,-5.7410,-40186.9791,11.7776,3190.6048,31.9060,11.7776,0.0000,272.6613,23.0342,23.0310,17.0982,23.0279,17.0690,23.0248,17.0399,23.0248,5263.9220,210.5569,23.9706,23.9659,24.5895,23.9613,24.5377,23.9567,24.4861,23.9567,5263.9220,210.5569,23.9334,23.9212,31.0642,23.9091,30.8941,23.8970,30.7257,23.8970,1521.2710,30.4254,19.7213,19.7202,3.0745,19.7192,3.0673,19.7181,3.0601,19.7181,5263.9220,210.5569,18.4116,18.4112,0.8308,18.4108,0.8046,18.4104,0.7786,18.4104,5263.9220,210.5569,17.5257,17.5268,-5.2150,17.5278,-5.2734,17.5290,-5.3311,17.5290,1521.2710,30.4254,11.7776,630.8351,7.8518,0.0000,540.8979,1171.7330,-223189.8000,-291987.1521,-289223.6920
7094.0000,17.6106,29.8328,0.0000,233191.3000,-233191.3000,6.0459,0.0000,0.0000,0.0000,51820.2889,4.5000,1.0000,51820.2889,0.0000,0.0000,285011.5889,0.0000,-285011.5889,23.8284,16.5311,29596.4000,0.0000,29596.4000,0.7673,7999.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7999.0270,0.0000,0.0000,0.0000,21597.3730,21597.3730,23.3451,35.3859,0.0000,32720.3000,-32720.3000,0.8483,0.0000,0.0000,0.0000,6677.6122,4.9000,1.0000,6677.6122,0.0000,0.0000,39397.9122,0.0000,-39397.9122,24.2046,16.9073,1346.9000,0.0000,1346.9000,0.0349,364.0270,3.7000,1.0000,0.0000,0.0000,0.0000,364.0270,0.0000,0.0000,0.0000,982.8730,982.8730,24.1683,33.4359,1266.2000,3528.1000,-2261.9000,0.0915,287.7727,4.4000,1.0000,720.0204,4.9000,1.0000,1007.7931,0.0000,0.0000,4248.1204,978.4273,-3269.6931,24.2397,16.9424,5200.9000,0.0000,5200.9000,0.1348,1405.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1405.6486,0.0000,0.0000,0.0000,3795.2514,3795.2514,24.1176,19.8582,21.9879,-13.0162,-195242.4793,11.8842,1296.0781,12.9608,11.8842,0.0000,61.0213,19.8554,18.5210,19.1882,-7.6459,-61166.9405,11.8842,2690.6930,26.9069,11.8842,0.0000,214.5661,18.5197,17.6072,18.0635,-5.9756,-41829.5141,11.8842,3207.8466,32.0785,11.8842,0.0000,280.1334,23.3573,23.3532,19.5437,23.3491,19.5057,23.3451,19.4678,23.3451,5348.8451,213.9538,24.1831,24.1782,25.3272,24.1733,25.2737,24.1683,25.2205,24.1683,5348.8451,213.9538,24.1569,24.1437,31.7374,24.1306,31.5588,24.1176,31.3824,24.1176,1545.6566,30.9131,19.8582,19.8572,3.7845,19.8563,3.7797,19.8554,3.7749,19.8554,5348.8451,213.9538,18.5210,18.5206,1.3431,18.5202,1.3190,18.5197,1.2949,18.5197,5348.8451,213.9538,17.6072,17.6083,-4.6951,17.6094,-4.7470,17.6106,-4.7984,17.6106,1545.6566,30.9131,11.8842,646.8020,7.9228,0.0000,555.7208,1202.5228,-232029.3000,-301303.6970,-298238.9340
7095.0000,17.6664,29.8887,0.0000,237785.6000,-237785.6000,6.1650,0.0000,0.0000,0.0000,52841.2444,4.5000,1.0000,52841.2444,0.0000,0.0000,290626.8444,0.0000,-290626.8444,24.0510,16.7537,28089.7000,0.0000,28089.7000,0.7283,7591.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7591.8108,0.0000,0.0000,0.0000,20497.8892,20497.8892,23.5881,35.6289,0.0000,27292.2000,-27292.2000,0.7076,0.0000,0.0000,0.0000,5569.8367,4.9000,1.0000,5569.8367,0.0000,0.0000,32862.0367,0.0000,-32862.0367,24.3100,17.0127,1295.5000,0.0000,1295.5000,0.0336,350.1351,3.7000,1.0000,0.0000,0.0000,0.0000,350.1351,0.0000,0.0000,0.0000,945.3649,945.3649,24.2750,33.4912,1124.4000,3076.0000,-1951.6000,0.0798,255.5455,4.4000,1.0000,627.7551,4.9000,1.0000,883.3006,0.0000,0.0000,3703.7551,868.8545,-2834.9006,24.3373,17.0400,5928.7000,0.0000,5928.7000,0.1537,1602.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1602.3514,0.0000,0.0000,0.0000,4326.3486,4326.3486,24.2066,19.9638,22.0852,-12.8754,-193130.3009,11.8019,1282.6629,12.8266,11.8019,0.0000,59.7623,19.9609,18.5925,19.2767,-7.7864,-62291.1298,11.8019,2663.2746,26.6327,11.8019,0.0000,210.1392,18.5913,17.6627,18.1270,-6.0387,-42270.9841,11.8019,3177.9651,31.7797,11.8019,0.0000,274.3538,23.6007,23.5965,20.8756,23.5923,20.8384,23.5881,20.8015,23.5881,5283.2385,211.3295,24.2892,24.2845,25.0462,24.2797,24.9971,24.2750,24.9482,24.2750,5283.2385,211.3295,24.2422,24.2303,30.8795,24.2184,30.7231,24.2066,30.5686,24.2066,1526.8179,30.5364,19.9638,19.9629,4.2997,19.9619,4.2946,19.9609,4.2895,19.9609,5283.2385,211.3295,18.5925,18.5921,1.5271,18.5917,1.5047,18.5913,1.4825,18.5913,5283.2385,211.3295,17.6627,17.6639,-4.4604,17.6652,-4.5068,17.6664,-4.5527,17.6664,1526.8179,30.5364,11.8019,634.4544,7.8680,0.0000,544.2553,1178.7097,-231715.5000,-300554.1790,-297692.4148
7096.0000,17.6896,29.9119,0.0000,234921.3000,-234921.3000,6.0908,0.0000,0.0000,0.0000,52204.7333,4.5000,1.0000,52204.7333,0.0000,0.0000,287126.0333,0.0000,-287126.0333,24.1939,16.8966,23943.8000,0.0000,23943.8000,0.6208,6471.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6471.2973,0.0000,0.0000,0.0000,17472.5027,17472.5027,23.7848,35.8256,0.0000,23900.7000,-23900.7000,0.6197,0.0000,0.0000,0.0000,4877.6939,4.9000,1.0000,4877.6939,0.0000,0.0000,28778.3939,0.0000,-28778.3939,24.4367,17.1394,1661.3000,0.0000,1661.3000,0.0431,449.0000,3.7000,1.0000,0.0000,0.0000,0.0000,449.0000,0.0000,0.0000,0.0000,1212.3000,1212.3000,24.3945,34.1614,873.4000,2968.0000,-2094.6000,0.0770,198.5000,4.4000,1.0000,605.7143,4.9000,1.0000,804.2143,0.0000,0.0000,3573.7143,674.9000,-2898.8143,24.4601,17.1628,6899.0000,0.0000,6899.0000,0.1789,1864.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1864.5946,0.0000,0.0000,0.0000,5034.4054,5034.4054,24.3092,19.9887,22.1490,-12.7151,-190726.0299,11.4452,1241.0795,12.4108,11.4452,0.0000,54.5048,19.9863,18.6195,19.3029,-7.5417,-60333.4450,11.4452,2580.2555,25.8026,11.4452,0.0000,191.6525,18.6186,17.6849,18.1518,-5.8882,-41217.7301,11.4452,3079.0093,30.7901,11.4452,0.0000,250.2178,23.7981,23.7937,21.7545,23.7892,21.7170,23.7848,21.6796,23.7848,5003.0148,200.1206,24.4093,24.4043,25.1381,24.3994,25.0889,24.3945,25.0399,24.3945,5003.0148,200.1206,24.3461,24.3337,30.6372,24.3214,30.4798,24.3092,30.3244,24.3092,1446.3373,28.9267,19.9887,19.9879,4.0780,19.9871,4.0747,19.9863,4.0713,19.9863,5003.0148,200.1206,18.6195,18.6192,1.3495,18.6189,1.3293,18.6186,1.3092,18.6186,5003.0148,200.1206,17.6849,17.6865,-4.5708,17.6880,-4.6102,17.6896,-4.6492,17.6896,1446.3373,28.9267,11.4452,582.6816,7.6301,0.0000,496.3750,1079.0566,-228412.5000,-295084.0334,-292277.2050
7097.0000,17.7150,29.9372,0.0000,243487.2000,-243487.2000,6.3129,0.0000,0.0000,0.0000,54108.2667,4.5000,1.0000,54108.2667,0.0000,0.0000,297595.4667,0.0000,-297595.4667,24.4918,17.1945,15661.8000,0.0000,15661.8000,0.4061,4232.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4232.9189,0.0000,0.0000,0.0000,11428.8811,11428.8811,24.2152,36.2560,0.0000,20919.7000,-20919.7000,0.5424,0.0000,0.0000,0.0000,4269.3265,4.9000,1.0000,4269.3265,0.0000,0.0000,25189.0265,0.0000,-25189.0265,24.7888,17.4915,1072.4000,0.0000,1072.4000,0.0278,289.8378,3.7000,1.0000,0.0000,0.0000,0.0000,289.8378,0.0000,0.0000,0.0000,782.5622,782.5622,24.7534,35.0651,567.3000,2535.3000,-1968.0000,0.0657,128.9318,4.4000,1.0000,517.4082,4.9000,1.0000,646.3400,0.0000,0.0000,3052.7082,438.3682,-2614.3400,24.8129,17.5156,9082.2000,0.0000,9082.2000,0.2355,2454.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2454.6486,0.0000,0.0000,0.0000,6627.5514,6627.5514,24.6174,20.0075,22.3124,-13.4957,-202435.8065,11.3855,1227.4811,12.2748,11.3855,0.0000,53.6561,20.0052,18.6463,19.3257,-7.4592,-59673.3830,11.3855,2564.6139,25.6461,11.3855,0.0000,188.6682,18.6455,17.7104,18.1779,-5.8662,-41063.6352,11.3855,3059.9143,30.5991,11.3855,0.0000,246.3216,24.2316,24.2261,25.0221,24.2206,24.9761,24.2152,24.9303,24.2152,4956.7752,198.2710,24.7709,24.7651,27.7174,24.7592,27.6611,24.7534,27.6050,24.7534,4956.7752,198.2710,24.6620,24.6470,33.1177,24.6322,32.9348,24.6174,32.7541,24.6174,1433.0548,28.6611,20.0075,20.0067,3.9483,20.0060,3.9451,20.0052,3.9419,20.0052,4956.7752,198.2710,18.6463,18.6460,1.2710,18.6457,1.2519,18.6455,1.2328,18.6455,4956.7752,198.2710,17.7104,17.7119,-4.5513,17.7134,-4.5892,17.7150,-4.6266,17.7150,1433.0548,28.6611,11.3855,574.2910,7.5903,0.0000,488.6459,1062.9369,-240558.5000,-306559.8386,-303172.8247
7098.0000,17.4675,29.6897,0.0000,148977.3000,-148977.3000,3.8625,0.0000,0.0000,0.0000,33106.0667,4.5000,1.0000,33106.0667,0.0000,0.0000,182083.3667,0.0000,-182083.3667,24.3341,17.0368,12899.3000,0.0000,12899.3000,0.3344,3486.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2973,0.0000,0.0000,0.0000,9413.0027,9413.0027,23.9613,36.0021,0.0000,701.5000,-701.5000,0.0182,0.0000,0.0000,0.0000,143.1633,4.9000,1.0000,143.1633,0.0000,0.0000,844.6633,0.0000,-844.6633,23.9932,16.6959,902.4000,0.0000,902.4000,0.0234,243.8919,3.7000,1.0000,0.0000,0.0000,0.0000,243.8919,0.0000,0.0000,0.0000,658.5081,658.5081,23.9576,34.4849,517.7000,2643.1000,-2125.4000,0.0685,117.6591,4.4000,1.0000,539.4082,4.9000,1.0000,657.0673,0.0000,0.0000,3182.5082,400.0409,-2782.4673,24.0626,16.7653,10659.0000,0.0000,10659.0000,0.2764,2880.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2880.8108,0.0000,0.0000,0.0000,7778.1892,7778.1892,23.7630,19.5210,21.6420,-7.4992,-112487.6947,6.8751,759.0910,7.5909,6.8751,0.0000,11.8143,19.5260,18.3096,18.9178,-4.0320,-32255.8481,6.8751,1572.3722,15.7237,6.8751,0.0000,41.5421,18.3146,17.4428,17.8787,-3.3026,-23118.2651,6.8751,1868.8354,18.6884,6.8751,0.0000,54.2365,23.9791,23.9731,21.1531,23.9672,21.1056,23.9613,21.0583,23.9613,2031.7690,81.2708,23.9683,23.9648,18.4850,23.9612,18.4546,23.9576,18.4244,23.9576,2031.7690,81.2708,23.7692,23.7673,20.8002,23.7652,20.7837,23.7630,20.7663,23.7630,590.9501,11.8190,19.5210,19.5227,-1.0879,19.5243,-1.0667,19.5260,-1.0458,19.5260,2031.7690,81.2708,18.3096,18.3113,-2.3412,18.3130,-2.3402,18.3146,-2.3392,18.3146,2031.7690,81.2708,17.4428,17.4511,-7.9884,17.4594,-7.9430,17.4675,-7.8986,17.4675,590.9501,11.8190,6.8751,142.3186,4.5834,0.0000,107.5929,249.9116,-127343.5000,-167860.7972,-167861.8078
