Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7099.0000,17.3729,29.5951,0.0000,144003.3000,-144003.3000,3.7336,0.0000,0.0000,0.0000,32000.7333,4.5000,1.0000,32000.7333,0.0000,0.0000,176004.0333,0.0000,-176004.0333,24.2702,16.9729,12895.8000,0.0000,12895.8000,0.3343,3485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3485.3514,0.0000,0.0000,0.0000,9410.4486,9410.4486,23.8826,23.8826,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.8826,16.5853,703.7000,0.0000,703.7000,0.0182,190.1892,3.7000,1.0000,0.0000,0.0000,0.0000,190.1892,0.0000,0.0000,0.0000,513.5108,513.5108,23.8460,33.1336,834.8000,2343.0000,-1508.2000,0.0607,189.7273,4.4000,1.0000,478.1633,4.9000,1.0000,667.8905,0.0000,0.0000,2821.1633,645.0727,-2176.0905,23.9313,16.6340,10173.8000,0.0000,10173.8000,0.2638,2749.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2749.6757,0.0000,0.0000,0.0000,7424.1243,7424.1243,23.6073,19.3087,21.4580,-7.3126,-109689.1904,6.6160,735.3073,7.3531,6.6160,0.0000,10.5282,19.3131,18.1902,18.7517,-3.5817,-28653.8672,6.6160,1522.5539,15.2255,6.6160,0.0000,37.0197,18.1944,17.3522,17.7733,-3.0702,-21491.3671,6.6160,1805.6319,18.0563,6.6160,0.0000,48.3322,23.9014,23.8951,19.9310,23.8888,19.8828,23.8826,19.8348,23.8826,1898.9013,75.9561,23.8625,23.8570,17.8353,23.8515,17.7845,23.8460,17.7340,23.8460,1898.9013,75.9561,23.6403,23.6291,19.8773,23.6181,19.7319,23.6073,19.5904,23.6073,552.5725,11.0514,19.3087,19.3102,-2.5774,19.3117,-2.5626,19.3131,-2.5479,19.3131,1898.9013,75.9561,18.1902,18.1916,-3.2066,18.1930,-3.2106,18.1944,-3.2146,18.1944,1898.9013,75.9561,17.3522,17.3591,-8.7290,17.3660,-8.7122,17.3729,-8.6949,17.3729,552.5725,11.0514,6.6160,128.0109,4.4107,0.0000,95.8801,223.8910,-121738.2000,-160832.0401,-159834.4247
7100.0000,17.2281,29.4423,83.0000,79380.3000,-79297.3000,2.0581,18.8636,4.4000,1.0000,17640.0667,4.5000,1.0000,17658.9303,0.0000,0.0000,97020.3667,64.1364,-96956.2303,23.4177,16.1204,12899.2000,0.0000,12899.2000,0.3344,3486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2703,0.0000,0.0000,0.0000,9412.9297,9412.9297,22.8178,22.8178,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8178,15.5205,766.0000,0.0000,766.0000,0.0199,207.0270,3.7000,1.0000,0.0000,0.0000,0.0000,207.0270,0.0000,0.0000,0.0000,558.9730,558.9730,22.7856,30.1986,1233.2000,2059.1000,-825.9000,0.0534,280.2727,4.4000,1.0000,420.2245,4.9000,1.0000,700.4972,0.0000,0.0000,2479.3245,952.9273,-1526.3972,22.8831,15.5858,9324.8000,0.0000,9324.8000,0.2418,2520.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2520.2162,0.0000,0.0000,0.0000,6804.5838,6804.5838,22.5022,19.2542,20.8782,-3.3919,-50877.9833,4.0613,460.9016,4.6090,4.0613,0.0000,2.4353,19.2590,17.8739,18.5664,-2.7122,-21697.3514,4.0613,941.1578,9.4116,4.0613,0.0000,8.5632,17.8879,17.1854,17.5366,-1.5720,-11004.1959,4.0613,1118.4657,11.1847,4.0613,0.0000,11.1800,22.8168,22.8172,8.9226,22.8175,8.9423,22.8178,8.9616,22.8178,807.4730,32.2989,22.7821,22.7833,7.2993,22.7845,7.3179,22.7856,7.3361,22.7856,807.4730,32.2989,22.4487,22.4674,5.9648,22.4852,6.1861,22.5022,6.3980,22.5022,236.5124,4.7302,19.2542,19.2558,-2.5248,19.2574,-2.5102,19.2590,-2.4957,19.2590,807.4730,32.2989,17.8739,17.8786,-6.0449,17.8833,-6.0168,17.8879,-5.9889,17.8879,807.4730,32.2989,17.1854,17.1999,-10.3817,17.2142,-10.2770,17.2281,-10.1751,17.2281,236.5124,4.7302,4.0613,33.4590,2.7075,0.0000,22.1786,55.6376,-57133.2000,-81706.1410,-83579.5306
7101.0000,17.1056,29.3036,227.3000,72605.1000,-72377.8000,1.8824,51.6591,4.4000,1.0000,16134.4667,4.5000,1.0000,16186.1258,0.0000,0.0000,88739.5667,175.6409,-88563.9258,23.4117,16.1144,10947.7000,0.0000,10947.7000,0.2838,2958.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2958.8378,0.0000,0.0000,0.0000,7988.8622,7988.8622,22.8239,15.0967,37.0000,0.0000,37.0000,0.0010,8.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8.4091,0.0000,0.0000,0.0000,28.5909,28.5909,22.8219,15.5246,474.0000,0.0000,474.0000,0.0123,128.1081,3.7000,1.0000,0.0000,0.0000,0.0000,128.1081,0.0000,0.0000,0.0000,345.8919,345.8919,22.7812,25.7225,1937.5000,1716.7000,220.8000,0.0502,440.3409,4.4000,1.0000,350.3469,4.9000,1.0000,790.6878,0.0000,0.0000,2067.0469,1497.1591,-569.8878,22.8217,15.5244,7626.7000,0.0000,7626.7000,0.1977,2061.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2061.2703,0.0000,0.0000,0.0000,5565.4297,5565.4297,22.4024,18.9200,20.6612,-3.2605,-48907.5335,3.6412,416.4950,4.1650,3.6412,0.0000,1.7551,18.9348,17.8379,18.3863,-1.9256,-15404.8275,3.6412,849.5572,8.4956,3.6412,0.0000,6.1714,17.8488,17.0563,17.4525,-1.5900,-11129.7124,3.6412,1006.0152,10.0602,3.6412,0.0000,8.0573,22.8428,22.8365,10.5433,22.8302,10.4881,22.8239,10.4336,22.8239,667.5620,26.7025,22.7973,22.7918,9.0489,22.7865,8.9936,22.7812,8.9392,22.7812,667.5620,26.7025,22.4255,22.4170,7.8859,22.4093,7.7357,22.4024,7.5976,22.4024,195.8391,3.9168,18.9200,18.9249,-5.4224,18.9299,-5.3760,18.9348,-5.3300,18.9348,667.5620,26.7025,17.8379,17.8415,-5.7966,17.8451,-5.7842,17.8488,-5.7718,17.8488,667.5620,26.7025,17.0563,17.0729,-11.4472,17.0893,-11.3331,17.1056,-11.2203,17.1056,195.8391,3.9168,3.6412,24.8083,2.4275,0.0000,15.9839,40.7922,-53071.6000,-75205.0389,-75442.0734
7102.0000,17.1403,29.2998,461.4000,56778.2000,-56316.8000,1.4721,104.8636,4.4000,1.0000,12617.3778,4.5000,1.0000,12722.2414,0.0000,0.0000,69395.5778,356.5364,-69039.0414,22.4472,15.1499,10656.7000,0.0000,10656.7000,0.2763,2880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2880.1892,0.0000,0.0000,0.0000,7776.5108,7776.5108,21.8636,14.1363,9210.5000,0.0000,9210.5000,0.2388,2093.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2093.2955,0.0000,0.0000,0.0000,7117.2045,7117.2045,21.3165,14.0192,363.6000,0.0000,363.6000,0.0094,98.2703,3.7000,1.0000,0.0000,0.0000,0.0000,98.2703,0.0000,0.0000,0.0000,265.3297,265.3297,21.3308,17.8607,3063.4000,1083.1000,1980.3000,0.0794,696.2273,4.4000,1.0000,221.0408,4.9000,1.0000,917.2681,0.0000,0.0000,1304.1408,2367.1727,1063.0319,21.2491,13.9518,6656.4000,0.0000,6656.4000,0.1726,1799.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1799.0270,0.0000,0.0000,0.0000,4857.3730,4857.3730,21.0219,19.5559,20.2889,-1.2715,-19071.9370,3.3729,391.0744,3.9107,3.3729,0.0000,1.3950,19.5423,17.4463,18.4943,-3.4085,-27267.7495,3.3729,783.7578,7.8376,3.3729,0.0000,4.9052,17.4707,17.1037,17.2872,-0.6819,-4773.3421,3.3729,937.8150,9.3782,3.3729,0.0000,6.4042,21.8495,21.8543,1.2738,21.8590,1.3354,21.8636,1.3959,21.8636,584.3360,23.3734,21.2961,21.3078,-5.0435,21.3194,-4.9233,21.3308,-4.8048,21.3308,584.3360,23.3734,20.8757,20.9266,-9.3376,20.9753,-8.7601,21.0219,-8.2086,21.0219,171.6169,3.4323,19.5559,19.5513,1.5854,19.5468,1.5314,19.5423,1.4784,19.5423,584.3360,23.3734,17.4463,17.4545,-9.2972,17.4626,-9.2410,17.4707,-9.1854,17.4707,584.3360,23.3734,17.1037,17.1159,-10.3932,17.1281,-10.3443,17.1403,-10.2938,17.1403,171.6169,3.4323,3.3729,20.1199,2.2486,0.0000,12.7044,32.8243,-27449.3000,-47959.5914,-51113.0287
7103.0000,17.0948,29.1972,770.4000,49675.0000,-48904.6000,1.2879,175.0909,4.4000,1.0000,11038.8889,4.5000,1.0000,11213.9798,0.0000,0.0000,60713.8889,595.3091,-60118.5798,22.0390,14.7417,10682.8000,0.0000,10682.8000,0.2770,2887.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2887.2432,0.0000,0.0000,0.0000,7795.5568,7795.5568,21.4090,13.6817,11879.0000,0.0000,11879.0000,0.3080,2699.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2699.7727,0.0000,0.0000,0.0000,9179.2273,9179.2273,20.6541,13.3568,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,20.6623,14.3791,4711.7000,565.1000,4146.6000,0.1222,1070.8409,4.4000,1.0000,115.3265,4.9000,1.0000,1186.1674,0.0000,0.0000,680.4265,3640.8591,2960.4326,20.4188,13.1215,3745.4000,0.0000,3745.4000,0.0971,1012.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1012.2703,0.0000,0.0000,0.0000,2733.1297,2733.1297,20.3076,19.7460,20.0268,-0.4552,-6828.7248,3.1525,369.0483,3.6905,3.1525,0.0000,1.1390,19.7366,17.3256,18.5311,-3.6645,-29315.6240,3.1525,731.5324,7.3153,3.1525,0.0000,4.0051,17.3476,17.0463,17.1970,-0.5235,-3664.2131,3.1525,879.5829,8.7958,3.1525,0.0000,5.2290,21.3979,21.4016,-1.3872,21.4053,-1.3507,21.4090,-1.3142,21.4090,519.6167,20.7847,20.6320,20.6421,-8.8935,20.6522,-8.8123,20.6623,-8.7312,20.6623,519.6167,20.7847,20.1940,20.2320,-13.9463,20.2699,-13.6181,20.3076,-13.2866,20.3076,152.7638,3.0553,19.7460,19.7428,2.8904,19.7397,2.8625,19.7366,2.8345,19.7366,519.6167,20.7847,17.3256,17.3330,-9.6736,17.3403,-9.6331,17.3476,-9.5925,17.3476,519.6167,20.7847,17.0463,17.0627,-10.8669,17.0789,-10.7669,17.0948,-10.6692,17.0948,152.7638,3.0553,3.1525,16.7258,2.1017,0.0000,10.3732,27.0991,-18082.9000,-37181.7659,-39808.5619
7104.0000,17.0767,29.0736,1298.0000,44506.7000,-43208.7000,1.1539,295.0000,4.4000,1.0000,9890.3778,4.5000,1.0000,10185.3778,0.0000,0.0000,54397.0778,1003.0000,-53394.0778,21.4351,14.1378,10664.0000,0.0000,10664.0000,0.2765,2882.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2882.1622,0.0000,0.0000,0.0000,7781.8378,7781.8378,20.8221,13.0948,18323.8000,0.0000,18323.8000,0.4751,4164.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4164.5000,0.0000,0.0000,0.0000,14159.3000,14159.3000,19.6663,12.3690,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0000,0.0000,0.0000,265.6946,265.6946,19.6952,12.4107,6615.7000,243.3000,6372.4000,0.1715,1503.5682,4.4000,1.0000,49.6531,4.9000,1.0000,1553.2212,0.0000,0.0000,292.9531,5112.1318,4819.1788,19.3018,12.0045,1198.3000,0.0000,1198.3000,0.0311,323.8649,3.7000,1.0000,0.0000,0.0000,0.0000,323.8649,0.0000,0.0000,0.0000,874.4351,874.4351,19.3954,20.1228,19.7591,0.5941,8910.9820,3.1763,375.5096,3.7551,3.1763,0.0000,1.1650,20.1037,17.1759,18.6398,-4.4836,-35868.8953,3.1763,734.0378,7.3404,3.1763,0.0000,4.0964,17.1999,17.0316,17.1158,-0.2946,-2062.0251,3.1763,888.9849,8.8898,3.1763,0.0000,5.3481,20.7999,20.8074,-5.6838,20.8148,-5.6151,20.8221,-5.5470,20.8221,526.4328,21.0573,19.6446,19.6616,-16.2193,19.6785,-16.0795,19.6952,-15.9407,19.6952,526.4328,21.0573,19.2304,19.2866,-22.1856,19.3416,-21.6710,19.3954,-21.1671,19.3954,154.7502,3.0950,20.1228,20.1164,6.0998,20.1100,6.0425,20.1037,5.9858,20.1037,526.4328,21.0573,17.1759,17.1839,-10.5262,17.1920,-10.4815,17.1999,-10.4370,17.1999,526.4328,21.0573,17.0316,17.0467,-10.7925,17.0618,-10.7162,17.0767,-10.6397,17.0767,154.7502,3.0950,3.1763,17.0725,2.1175,0.0000,10.6095,27.6820,-6286.1000,-25493.6315,-29019.9384
7105.0000,17.0447,28.8689,2054.4000,39888.8000,-37834.4000,1.0342,466.9091,4.4000,1.0000,8864.1778,4.5000,1.0000,9331.0869,0.0000,0.0000,48752.9778,1587.4909,-47165.4869,20.9765,13.6792,10708.5000,0.0000,10708.5000,0.2776,2894.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2894.1892,0.0000,0.0000,0.0000,7814.3108,7814.3108,20.3515,12.6242,20245.4000,0.0000,20245.4000,0.5249,4601.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4601.2273,0.0000,0.0000,0.0000,15644.1727,15644.1727,19.0473,11.7500,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0000,0.0000,0.0000,262.4838,262.4838,19.0771,11.4937,8054.8000,96.2000,7958.6000,0.2088,1830.6364,4.4000,1.0000,19.6327,4.9000,1.0000,1850.2690,0.0000,0.0000,115.8327,6224.1636,6108.3310,18.5679,11.2706,714.5000,0.0000,714.5000,0.0185,193.1081,3.7000,1.0000,0.0000,0.0000,0.0000,193.1081,0.0000,0.0000,0.0000,521.3919,521.3919,18.6933,20.3643,19.5288,1.3363,20044.4023,3.1101,370.8318,3.7083,3.1101,0.0000,1.0937,20.3440,17.0963,18.7201,-4.8698,-38958.1704,3.1101,716.5855,7.1659,3.1101,0.0000,3.8457,17.1200,16.9963,17.0582,-0.2120,-1483.9289,3.1101,872.4071,8.7241,3.1101,0.0000,5.0209,20.3251,20.3339,-8.5406,20.3427,-8.4672,20.3515,-8.3941,20.3515,507.5483,20.3019,19.0255,19.0428,-19.4268,19.0600,-19.2997,19.0771,-19.1731,19.0771,507.5483,20.3019,18.5245,18.5814,-26.8869,18.6377,-26.4150,18.6933,-25.9467,18.6933,149.2464,2.9849,20.3643,20.3575,7.6537,20.3507,7.5996,20.3440,7.5456,20.3440,507.5483,20.3019,17.0963,17.1042,-10.7005,17.1121,-10.6601,17.1200,-10.6198,17.1200,507.5483,20.3019,16.9963,17.0126,-11.0130,17.0287,-10.9255,17.0447,-10.8390,17.0447,149.2464,2.9849,3.1101,16.1183,2.0734,0.0000,9.9603,26.0787,2152.3000,-16814.7967,-20397.6971
7106.0000,17.0236,28.6463,2764.9000,35636.5000,-32871.6000,0.9239,628.3864,4.4000,1.0000,7919.2222,4.5000,1.0000,8547.6086,0.0000,0.0000,43555.7222,2136.5136,-41419.2086,20.2488,12.9515,10707.5000,0.0000,10707.5000,0.2776,2893.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2893.9189,0.0000,0.0000,0.0000,7813.5811,7813.5811,19.6782,11.9509,29320.1000,0.0000,29320.1000,0.7602,6663.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6663.6591,0.0000,0.0000,0.0000,22656.4409,22656.4409,17.9140,10.6167,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0000,0.0000,0.0000,272.7000,272.7000,17.9662,10.2456,9228.1000,5.1000,9223.0000,0.2393,2097.2955,4.4000,1.0000,1.0408,4.9000,1.0000,2098.3363,0.0000,0.0000,6.1408,7130.8045,7124.6637,17.4114,10.1141,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,17.6182,20.8300,19.2241,2.7498,41247.6381,3.3296,401.5183,4.0152,3.3296,0.0000,1.3420,20.7999,17.0081,18.9040,-6.0870,-48696.0091,3.3296,761.8908,7.6189,3.3296,0.0000,4.7188,17.0311,16.9795,17.0053,-0.0948,-663.4257,3.3296,935.8833,9.3588,3.3296,0.0000,6.1607,19.6404,19.6531,-13.4999,19.6657,-13.3958,19.6782,-13.2924,19.6782,571.3619,22.8545,17.8928,17.9174,-27.9514,17.9419,-27.7617,17.9662,-27.5733,17.9662,571.3619,22.8545,17.3916,17.4685,-36.7902,17.5440,-36.1162,17.6182,-35.4542,17.6182,167.8387,3.3568,20.8300,20.8199,11.4346,20.8099,11.3525,20.7999,11.2709,20.7999,571.3619,22.8545,17.0081,17.0158,-11.0702,17.0235,-11.0338,17.0311,-10.9974,17.0311,571.3619,22.8545,16.9795,16.9942,-11.0154,17.0089,-10.9501,17.0236,-10.8844,17.0236,167.8387,3.3568,3.3296,19.4214,2.2197,0.0000,12.2215,31.6429,17102.4000,-3296.6364,-8111.7967
7107.0000,16.9864,28.3568,3479.6000,31565.9000,-28086.3000,0.8184,790.8182,4.4000,1.0000,7014.6444,4.5000,1.0000,7805.4626,0.0000,0.0000,38580.5444,2688.7818,-35891.7626,19.8958,12.5985,10702.3000,0.0000,10702.3000,0.2775,2892.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2892.5135,0.0000,0.0000,0.0000,7809.7865,7809.7865,19.2999,11.5726,28889.8000,0.0000,28889.8000,0.7490,6565.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6565.8636,0.0000,0.0000,0.0000,22323.9364,22323.9364,17.4903,10.1930,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,17.5346,9.8073,10372.4000,0.0000,10372.4000,0.2689,2357.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2357.3636,0.0000,0.0000,0.0000,8015.0364,8015.0364,16.8849,9.5876,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,17.0630,20.9721,19.0175,3.2149,48222.7966,3.1984,388.6764,3.8868,3.1984,0.0000,1.1895,20.9460,16.9924,18.9692,-6.0966,-48772.5059,3.1984,730.0861,7.3009,3.1984,0.0000,4.1826,17.0144,16.9376,16.9760,-0.1354,-947.8326,3.1984,900.0203,9.0002,3.1984,0.0000,5.4607,19.2627,19.2752,-15.0798,19.2876,-14.9885,19.2999,-14.8975,19.2999,532.8184,21.3127,17.4689,17.4909,-28.7536,17.5128,-28.6080,17.5346,-28.4626,17.5346,532.8184,21.3127,16.8642,16.9309,-38.7067,16.9972,-38.2131,17.0630,-37.7188,17.0630,156.6108,3.1322,20.9721,20.9633,11.6532,20.9546,11.5925,20.9460,11.5318,20.9460,532.8184,21.3127,16.9924,16.9997,-10.7557,17.0071,-10.7234,17.0144,-10.6912,17.0144,532.8184,21.3127,16.9376,16.9540,-11.3330,16.9702,-11.2481,16.9864,-11.1643,16.9864,156.6108,3.1322,3.1984,17.3996,2.1323,0.0000,10.8328,28.2325,22589.5000,2776.0533,-1497.5418
7108.0000,16.8258,28.5144,3138.8000,45460.0000,-42321.2000,1.1786,713.3636,4.4000,1.0000,10102.2222,4.5000,1.0000,10815.5859,0.0000,0.0000,55562.2222,2425.4364,-53136.7859,20.1780,12.8807,10715.5000,0.0000,10715.5000,0.2778,2896.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2896.0811,0.0000,0.0000,0.0000,7819.4189,7819.4189,19.6933,11.9661,37063.0000,0.0000,37063.0000,0.9609,8423.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8423.4091,0.0000,0.0000,0.0000,28639.5909,28639.5909,17.8865,10.5892,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,17.8990,10.1717,11348.1000,0.0000,11348.1000,0.2942,2579.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2579.1136,0.0000,0.0000,0.0000,8768.9864,8768.9864,17.3458,10.0485,715.1000,0.0000,715.1000,0.0185,193.2703,3.7000,1.0000,0.0000,0.0000,0.0000,193.2703,0.0000,0.0000,0.0000,521.8297,521.8297,17.3828,20.4087,18.8957,3.1976,47964.3180,4.1097,501.6946,5.0169,4.1097,0.0000,2.5234,20.4081,17.5159,18.9620,-5.7306,-45844.8709,4.1097,938.3489,9.3835,4.1097,0.0000,8.8729,17.5171,16.7745,17.1458,-1.6814,-11769.8007,4.1097,1148.8991,11.4890,4.1097,0.0000,11.5844,19.6847,19.6875,-9.0813,19.6904,-9.0904,19.6933,-9.0987,19.6933,824.3315,32.9733,17.8694,17.8792,-22.1733,17.8891,-22.1535,17.8990,-22.1326,17.8990,824.3315,32.9733,17.3129,17.3352,-29.7811,17.3585,-29.8315,17.3828,-29.8659,17.3828,241.4098,4.8282,20.4087,20.4086,5.2329,20.4084,5.2591,20.4081,5.2846,20.4081,824.3315,32.9733,17.5159,17.5162,-5.2744,17.5166,-5.3116,17.5171,-5.3481,17.5171,824.3315,32.9733,16.7745,16.7917,-13.0869,16.8088,-12.9966,16.8258,-12.9067,16.8258,241.4098,4.8282,4.1097,34.5633,2.7398,0.0000,22.9807,57.5441,17892.3000,-7115.6464,-9650.3535
7109.0000,16.8208,28.5697,3320.1000,54203.4000,-50883.3000,1.4053,754.5682,4.4000,1.0000,12045.2000,4.5000,1.0000,12799.7682,0.0000,0.0000,66248.6000,2565.5318,-63683.0682,20.5538,13.2565,10694.0000,0.0000,10694.0000,0.2773,2890.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2890.2703,0.0000,0.0000,0.0000,7803.7297,7803.7297,20.0977,12.3704,33583.4000,0.0000,33583.4000,0.8707,7632.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7632.5909,0.0000,0.0000,0.0000,25950.8091,25950.8091,18.5765,11.2792,460.6000,0.0000,460.6000,0.0119,124.4865,3.7000,1.0000,0.0000,0.0000,0.0000,124.4865,0.0000,0.0000,0.0000,336.1135,336.1135,18.5689,10.8417,11273.2000,0.0000,11273.2000,0.2923,2562.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2562.0909,0.0000,0.0000,0.0000,8711.1091,8711.1091,18.0583,10.7610,3516.3000,0.0000,3516.3000,0.0912,950.3514,3.7000,1.0000,0.0000,0.0000,0.0000,950.3514,0.0000,0.0000,0.0000,2565.9486,2565.9486,17.9364,19.9077,18.9221,2.2420,33629.7120,4.4230,539.4157,5.3942,4.4230,0.0000,3.1458,19.9133,17.7527,18.8330,-4.6073,-36858.5128,4.4230,1014.7825,10.1478,4.4230,0.0000,11.0613,17.7548,16.7843,17.2696,-2.3651,-16555.8420,4.4230,1230.6276,12.3063,4.4230,0.0000,14.4414,20.0964,20.0968,-4.5006,20.0972,-4.5225,20.0977,-4.5441,20.0977,937.1872,37.4875,18.5568,18.5608,-14.2920,18.5648,-14.3155,18.5689,-14.3383,18.5689,937.1872,37.4875,17.9079,17.9170,-21.1025,17.9265,-21.2437,17.9364,-21.3788,17.9364,274.1776,5.4836,19.9077,19.9096,0.6172,19.9115,0.6519,19.9133,0.6864,19.9133,937.1872,37.4875,17.7527,17.7534,-3.5088,17.7541,-3.5321,17.7548,-3.5553,17.7548,937.1872,37.4875,16.7843,16.7964,-12.5301,16.8086,-12.5040,16.8208,-12.4761,16.8208,274.1776,5.4836,4.4230,42.2827,2.9487,0.0000,28.6484,70.9311,8644.2000,-18315.3581,-19784.6428
7110.0000,16.9806,29.1213,1269.9000,120410.2000,-119140.3000,3.1219,288.6136,4.4000,1.0000,26757.8222,4.5000,1.0000,27046.4359,0.0000,0.0000,147168.0222,981.2864,-146186.7359,22.6870,15.3897,10724.2000,0.0000,10724.2000,0.2780,2898.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2898.4324,0.0000,0.0000,0.0000,7825.7676,7825.7676,22.3445,14.6172,17257.0000,0.0000,17257.0000,0.4474,3922.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3922.0455,0.0000,0.0000,0.0000,13334.9545,13334.9545,21.8239,14.5266,438.7000,0.0000,438.7000,0.0114,118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,118.5676,0.0000,0.0000,0.0000,320.1324,320.1324,21.7664,14.0486,10281.8000,8.1000,10273.7000,0.2666,2336.7727,4.4000,1.0000,1.6531,4.9000,1.0000,2338.4258,0.0000,0.0000,9.7531,7945.0273,7935.2742,21.4566,14.1593,11676.3000,0.0000,11676.3000,0.3027,3155.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3155.7568,0.0000,0.0000,0.0000,8520.5432,8520.5432,20.9694,18.4505,19.7100,-4.3021,-64531.4803,6.6420,786.6655,7.8667,6.6420,0.0000,10.6528,18.4756,18.1912,18.3334,-0.9108,-7286.4132,6.6420,1552.7896,15.5279,6.6420,0.0000,37.4579,18.1872,16.9674,17.5773,-4.4640,-31247.7858,6.6420,1826.3424,18.2634,6.6420,0.0000,48.9043,22.3815,22.3691,17.9234,22.3567,17.7830,22.3445,17.6435,22.3445,1912.0548,76.4822,21.8114,21.7963,17.6934,21.7813,17.4953,21.7664,17.2986,21.7664,1912.0548,76.4822,21.1240,21.0712,17.5139,21.0196,16.6875,20.9694,15.8780,20.9694,556.3724,11.1274,18.4505,18.4589,-12.9422,18.4673,-12.8509,18.4756,-12.7601,18.4756,1912.0548,76.4822,18.1912,18.1898,0.2384,18.1885,0.1995,18.1872,0.1608,18.1872,1912.0548,76.4822,16.9674,16.9717,-10.1136,16.9761,-10.1743,16.9806,-10.2326,16.9806,556.3724,11.1274,6.6420,129.4029,4.4280,0.0000,97.0150,226.4179,-68770.4000,-108250.0639,-103065.6793
7111.0000,17.2028,29.4160,193.6000,165212.3000,-165018.7000,4.2834,44.0000,4.4000,1.0000,36713.8444,4.5000,1.0000,36757.8444,0.0000,0.0000,201926.1444,149.6000,-201776.5444,23.3503,16.0530,18134.3000,0.0000,18134.3000,0.4702,4901.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4901.1622,0.0000,0.0000,0.0000,13233.1378,13233.1378,22.9280,15.2007,12538.0000,0.0000,12538.0000,0.3251,2849.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2849.5455,0.0000,0.0000,0.0000,9688.4545,9688.4545,22.6328,15.3355,828.6000,0.0000,828.6000,0.0215,223.9459,3.7000,1.0000,0.0000,0.0000,0.0000,223.9459,0.0000,0.0000,0.0000,604.6541,604.6541,22.5931,14.9684,9696.1000,82.6000,9613.5000,0.2514,2203.6591,4.4000,1.0000,16.8571,4.9000,1.0000,2220.5162,0.0000,0.0000,99.4571,7492.4409,7392.9838,22.3678,15.0705,12407.0000,0.0000,12407.0000,0.3217,3353.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3353.2432,0.0000,0.0000,0.0000,9053.7568,9053.7568,22.0258,18.6119,20.3189,-7.4702,-112052.7014,8.5098,985.5989,9.8560,8.5098,0.0000,22.4042,18.6175,18.0701,18.3438,-2.2461,-17969.0522,8.5098,1988.6734,19.8867,8.5098,0.0000,78.7787,18.0723,17.1981,17.6352,-4.0991,-28693.8936,8.5098,2334.7627,23.3476,8.5098,0.0000,102.8519,22.9471,22.9408,20.0816,22.9344,20.0249,22.9280,19.9681,22.9280,2959.9962,118.3998,22.6144,22.6073,20.8119,22.6002,20.7299,22.5931,20.6479,22.5931,2959.9962,118.3998,22.0920,22.0701,23.4807,22.0480,23.1725,22.0258,22.8612,22.0258,858.6779,17.1736,18.6119,18.6138,-8.7256,18.6156,-8.7134,18.6175,-8.7012,18.6175,2959.9962,118.3998,18.0701,18.0708,-1.9133,18.0716,-1.9257,18.0723,-1.9380,18.0723,2959.9962,118.3998,17.1981,17.1996,-7.5277,17.2012,-7.6031,17.2028,-7.6774,17.2028,858.6779,17.1736,8.5098,256.5016,5.6732,0.0000,204.0348,460.5364,-111497.3000,-161803.5575,-158715.6472
7112.0000,17.2798,29.5013,18.1000,179824.3000,-179806.2000,4.6623,4.1136,4.4000,1.0000,39960.9556,4.5000,1.0000,39965.0692,0.0000,0.0000,219785.2556,13.9864,-219771.2692,23.5163,16.2190,22138.1000,0.0000,22138.1000,0.5740,5983.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5983.2703,0.0000,0.0000,0.0000,16154.8297,16154.8297,23.0439,34.8429,324.4000,10368.6000,-10044.2000,0.2688,73.7273,4.4000,1.0000,2116.0408,4.9000,1.0000,2189.7681,0.0000,0.0000,12484.6408,250.6727,-12233.9681,23.3910,16.0937,1357.7000,0.0000,1357.7000,0.0352,366.9459,3.7000,1.0000,0.0000,0.0000,0.0000,366.9459,0.0000,0.0000,0.0000,990.7541,990.7541,23.3407,15.7432,9322.5000,100.5000,9222.0000,0.2417,2118.7500,4.4000,1.0000,20.5102,4.9000,1.0000,2139.2602,0.0000,0.0000,121.0102,7203.7500,7082.7398,23.1397,15.8424,11919.9000,0.0000,11919.9000,0.3090,3221.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3221.5946,0.0000,0.0000,0.0000,8698.3054,8698.3054,22.8299,18.7828,20.8064,-9.5079,-142618.7259,9.1365,1039.5765,10.3958,9.1365,0.0000,27.7276,18.7860,18.0584,18.4222,-3.2052,-25641.5336,9.1365,2128.8253,21.2883,9.1365,0.0000,97.4970,18.0601,17.2718,17.6659,-3.9686,-27780.1699,9.1365,2503.7692,25.0377,9.1365,0.0000,127.2902,23.0579,23.0532,18.7381,23.0485,18.7011,23.0439,18.6641,23.0439,3356.2424,134.2497,23.3629,23.3555,24.8026,23.3481,24.7235,23.3407,24.6445,23.3407,3356.2424,134.2497,22.8928,22.8717,28.5799,22.8508,28.3012,22.8299,28.0242,22.8299,972.8022,19.4560,18.7828,18.7839,-5.9925,18.7849,-5.9856,18.7860,-5.9788,18.7860,3356.2424,134.2497,18.0584,18.0589,-2.3284,18.0595,-2.3424,18.0601,-2.3563,18.0601,3356.2424,134.2497,17.2718,17.2744,-7.1322,17.2771,-7.1786,17.2798,-7.2247,17.2798,972.8022,19.4560,9.1365,312.2046,6.0910,0.0000,252.5148,564.7193,-145212.7000,-199078.6083,-196040.4294
7113.0000,17.3409,29.5631,0.0000,195161.6000,-195161.6000,5.0599,0.0000,0.0000,0.0000,43369.2444,4.5000,1.0000,43369.2444,0.0000,0.0000,238530.8444,0.0000,-238530.8444,23.6723,16.3750,25164.4000,0.0000,25164.4000,0.6524,6801.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6801.1892,0.0000,0.0000,0.0000,18363.2108,18363.2108,23.1719,35.2127,0.0000,11466.6000,-11466.6000,0.2973,0.0000,0.0000,0.0000,2340.1224,4.9000,1.0000,2340.1224,0.0000,0.0000,13806.7224,0.0000,-13806.7224,23.5384,16.2411,1472.5000,0.0000,1472.5000,0.0382,397.9730,3.7000,1.0000,0.0000,0.0000,0.0000,397.9730,0.0000,0.0000,0.0000,1074.5270,1074.5270,23.4936,16.6559,7434.7000,549.3000,6885.4000,0.1928,1689.7045,4.4000,1.0000,112.1020,4.9000,1.0000,1801.8066,0.0000,0.0000,661.4020,5744.9955,5083.5934,23.3587,16.0614,10458.4000,0.0000,10458.4000,0.2712,2826.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2826.5946,0.0000,0.0000,0.0000,7631.8054,7631.8054,23.1122,19.0869,21.0996,-10.1099,-151648.8050,9.7676,1099.6622,10.9966,9.7676,0.0000,33.8791,19.0868,18.1122,18.5995,-4.5898,-36718.0810,9.7676,2260.7196,22.6072,9.7676,0.0000,119.1274,18.1132,17.3335,17.7233,-4.1967,-29376.8284,9.7676,2670.8506,26.7085,9.7676,0.0000,155.5305,23.1849,23.1806,18.4942,23.1762,18.4608,23.1719,18.4275,23.1719,3777.3972,151.0959,23.5099,23.5044,23.2548,23.4990,23.2016,23.4936,23.1486,23.4936,3777.3972,151.0959,23.1561,23.1414,27.7584,23.1268,27.5758,23.1122,27.3938,23.1122,1094.0137,21.8803,19.0869,19.0869,-2.5721,19.0869,-2.5747,19.0868,-2.5774,19.0868,3777.3972,151.0959,18.1122,18.1125,-1.9925,18.1129,-2.0078,18.1132,-2.0231,18.1132,3777.3972,151.0959,17.3335,17.3359,-6.7624,17.3384,-6.8052,17.3409,-6.8474,17.3409,1094.0137,21.8803,9.7676,375.5925,6.5117,0.0000,308.5371,684.1296,-162647.5000,-220184.4302,-217743.7143
7114.0000,17.4267,29.6489,0.0000,210023.1000,-210023.1000,5.4452,0.0000,0.0000,0.0000,46671.8000,4.5000,1.0000,46671.8000,0.0000,0.0000,256694.9000,0.0000,-256694.9000,23.6641,16.3668,29693.7000,0.0000,29693.7000,0.7699,8025.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8025.3243,0.0000,0.0000,0.0000,21668.3757,21668.3757,23.1276,35.1684,0.0000,18292.8000,-18292.8000,0.4743,0.0000,0.0000,0.0000,3733.2245,4.9000,1.0000,3733.2245,0.0000,0.0000,22026.0245,0.0000,-22026.0245,23.6628,16.3655,1503.7000,0.0000,1503.7000,0.0390,406.4054,3.7000,1.0000,0.0000,0.0000,0.0000,406.4054,0.0000,0.0000,0.0000,1097.2946,1097.2946,23.6218,18.9860,5359.8000,1376.1000,3983.7000,0.1390,1218.1364,4.4000,1.0000,280.8367,4.9000,1.0000,1498.9731,0.0000,0.0000,1656.9367,4141.6636,2484.7269,23.5614,16.2641,9484.1000,0.0000,9484.1000,0.2459,2563.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2563.2703,0.0000,0.0000,0.0000,6920.8297,6920.8297,23.3539,19.3709,21.3624,-10.9277,-163916.1872,10.6698,1189.9283,11.8993,10.6698,0.0000,44.1610,19.3693,18.2403,18.8048,-5.8075,-46460.0491,10.6698,2450.5838,24.5058,10.6698,0.0000,155.2812,18.2402,17.4214,17.8308,-4.8140,-33698.1456,10.6698,2905.6258,29.0563,10.6698,0.0000,202.7321,23.1376,23.1343,16.8895,23.1310,16.8668,23.1276,16.8442,23.1276,4417.5632,176.7025,23.6362,23.6314,22.5398,23.6266,22.4947,23.6218,22.4496,23.6218,4417.5632,176.7025,23.3933,23.3801,27.7770,23.3670,27.6154,23.3539,27.4551,23.3539,1278.1103,25.5622,19.3709,19.3703,0.1135,19.3698,0.1077,19.3693,0.1019,19.3693,4417.5632,176.7025,18.2403,18.2403,-0.9582,18.2403,-0.9759,18.2402,-0.9936,18.2402,4417.5632,176.7025,17.4214,17.4231,-6.0271,17.4249,-6.0734,17.4267,-6.1192,17.4267,1278.1103,25.5622,10.6698,479.7189,7.1132,0.0000,402.1743,881.8932,-183650.7000,-246549.6976,-244074.3820
7115.0000,17.5422,29.7644,0.0000,224306.7000,-224306.7000,5.8156,0.0000,0.0000,0.0000,49845.9333,4.5000,1.0000,49845.9333,0.0000,0.0000,274152.6333,0.0000,-274152.6333,23.6239,16.3266,31211.0000,0.0000,31211.0000,0.8092,8435.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8435.4054,0.0000,0.0000,0.0000,22775.5946,22775.5946,23.1099,35.1507,0.0000,32107.2000,-32107.2000,0.8324,0.0000,0.0000,0.0000,6552.4898,4.9000,1.0000,6552.4898,0.0000,0.0000,38659.6898,0.0000,-38659.6898,23.9675,16.6702,1768.2000,0.0000,1768.2000,0.0458,477.8919,3.7000,1.0000,0.0000,0.0000,0.0000,477.8919,0.0000,0.0000,0.0000,1290.3081,1290.3081,23.9240,24.4595,3472.6000,2383.0000,1089.6000,0.0900,789.2273,4.4000,1.0000,486.3265,4.9000,1.0000,1275.5538,0.0000,0.0000,2869.3265,2683.3727,-185.9538,23.9282,16.6309,7657.2000,0.0000,7657.2000,0.1985,2069.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2069.5135,0.0000,0.0000,0.0000,5587.6865,5587.6865,23.7616,19.6247,21.6931,-12.4321,-186481.8609,11.6874,1288.0660,12.8807,11.6874,0.0000,58.0394,19.6222,18.4032,19.0127,-6.8689,-54951.4319,11.6874,2663.5015,26.6350,11.6874,0.0000,204.0809,18.4023,17.5392,17.9707,-5.5578,-38904.3469,11.6874,3165.8432,31.6584,11.6874,0.0000,266.4442,23.1186,23.1157,16.0245,23.1128,16.0053,23.1099,15.9862,23.1099,5192.5440,207.7018,23.9388,23.9339,24.0527,23.9290,24.0072,23.9240,23.9619,23.9240,5192.5440,207.7018,23.8042,23.7899,30.4377,23.7757,30.2669,23.7616,30.0975,23.7616,1500.7730,30.0155,19.6247,19.6239,2.2316,19.6231,2.2243,19.6222,2.2171,19.6222,5192.5440,207.7018,18.4032,18.4029,0.2972,18.4026,0.2782,18.4023,0.2592,18.4023,5192.5440,207.7018,17.5392,17.5402,-4.9700,17.5412,-5.0203,17.5422,-5.0700,17.5422,1500.7730,30.0155,11.6874,617.5257,7.7916,0.0000,528.5645,1146.0902,-214687.9000,-283344.6877,-280337.6396
7116.0000,17.6389,29.8611,0.0000,236163.6000,-236163.6000,6.1230,0.0000,0.0000,0.0000,52480.8000,4.5000,1.0000,52480.8000,0.0000,0.0000,288644.4000,0.0000,-288644.4000,23.8223,16.5250,27050.1000,0.0000,27050.1000,0.7013,7310.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7310.8378,0.0000,0.0000,0.0000,19739.2622,19739.2622,23.3883,35.4291,0.0000,36168.6000,-36168.6000,0.9377,0.0000,0.0000,0.0000,7381.3469,4.9000,1.0000,7381.3469,0.0000,0.0000,43549.9469,0.0000,-43549.9469,24.3212,17.0239,2101.2000,0.0000,2101.2000,0.0545,567.8919,3.7000,1.0000,0.0000,0.0000,0.0000,567.8919,0.0000,0.0000,0.0000,1533.3081,1533.3081,24.2728,30.2310,2392.2000,3039.0000,-646.8000,0.0788,543.6818,4.4000,1.0000,620.2041,4.9000,1.0000,1163.8859,0.0000,0.0000,3659.2041,1848.5182,-1810.6859,24.3116,17.0143,6682.9000,0.0000,6682.9000,0.1733,1806.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1806.1892,0.0000,0.0000,0.0000,4876.7108,4876.7108,24.1634,19.8165,21.9899,-13.5280,-202919.6550,12.1029,1319.8241,13.1982,12.1029,0.0000,64.4513,19.8136,18.5331,19.1734,-7.4717,-59773.8001,12.1029,2741.7053,27.4171,12.1029,0.0000,226.6267,18.5319,17.6364,18.0842,-5.9719,-41803.6371,12.1029,3280.8263,32.8083,12.1029,0.0000,295.8795,23.3994,23.3957,18.3130,23.3920,18.2857,23.3883,18.2585,23.3883,5524.8715,220.9949,24.2884,24.2832,26.0089,24.2780,25.9628,24.2728,25.9168,24.2728,5524.8715,220.9949,24.2071,24.1925,32.9446,24.1779,32.7774,24.1634,32.6114,24.1634,1596.1957,31.9239,19.8165,19.8155,3.6006,19.8146,3.5933,19.8136,3.5860,19.8136,5524.8715,220.9949,18.5331,18.5327,1.1144,18.5323,1.0960,18.5319,1.0778,18.5319,5524.8715,220.9949,17.6364,17.6372,-4.2429,17.6381,-4.2898,17.6389,-4.3362,17.6389,1596.1957,31.9239,12.1029,680.3499,8.0686,0.0000,586.9575,1267.3074,-237144.8000,-307855.7518,-304497.0921
7117.0000,17.7831,30.0053,0.0000,249899.3000,-249899.3000,6.4791,0.0000,0.0000,0.0000,55533.1778,4.5000,1.0000,55533.1778,0.0000,0.0000,305432.4778,0.0000,-305432.4778,23.7895,16.4922,31212.6000,0.0000,31212.6000,0.8092,8435.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8435.8378,0.0000,0.0000,0.0000,22776.7622,22776.7622,23.3336,35.3744,0.0000,45987.5000,-45987.5000,1.1923,0.0000,0.0000,0.0000,9385.2041,4.9000,1.0000,9385.2041,0.0000,0.0000,55372.7041,0.0000,-55372.7041,24.4225,17.1252,2005.5000,0.0000,2005.5000,0.0520,542.0270,3.7000,1.0000,0.0000,0.0000,0.0000,542.0270,0.0000,0.0000,0.0000,1463.4730,1463.4730,24.3807,32.9805,1758.1000,3948.0000,-2189.9000,0.1024,399.5682,4.4000,1.0000,805.7143,4.9000,1.0000,1205.2825,0.0000,0.0000,4753.7143,1358.5318,-3395.1825,24.4475,17.1502,5952.1000,0.0000,5952.1000,0.1543,1608.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1608.6757,0.0000,0.0000,0.0000,4343.4243,4343.4243,24.3271,20.1355,22.2313,-14.2099,-213147.8273,13.1840,1425.4686,14.2547,13.1840,0.0000,83.3121,20.1310,18.7305,19.4308,-8.9021,-71216.9241,13.1840,2973.7231,29.7372,13.1840,0.0000,292.9463,18.7284,17.7830,18.2557,-6.8677,-48073.7158,13.1840,3587.1264,35.8713,13.1840,0.0000,382.4651,23.3416,23.3389,16.9141,23.3363,16.8983,23.3336,16.8825,23.3336,6432.4555,257.2982,24.3937,24.3894,25.5058,24.3851,25.4702,24.3807,25.4348,24.3807,6432.4555,257.2982,24.3621,24.3504,32.4915,24.3388,32.3671,24.3271,32.2435,24.3271,1856.6352,37.1327,20.1355,20.1340,6.2142,20.1325,6.2024,20.1310,6.1905,20.1310,6432.4555,257.2982,18.7305,18.7298,2.5876,18.7291,2.5674,18.7284,2.5472,18.7284,6432.4555,257.2982,17.7830,17.7830,-2.9309,17.7830,-2.9838,17.7831,-3.0361,17.7831,1856.6352,37.1327,13.1840,862.7061,8.7893,0.0000,758.7236,1621.4297,-258906.5000,-335616.7049,-332438.4672
7118.0000,17.8750,30.0972,0.0000,259369.0000,-259369.0000,6.7246,0.0000,0.0000,0.0000,57637.5556,4.5000,1.0000,57637.5556,0.0000,0.0000,317006.5556,0.0000,-317006.5556,24.0831,16.7858,29696.4000,0.0000,29696.4000,0.7699,8026.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8026.0541,0.0000,0.0000,0.0000,21670.3459,21670.3459,23.6478,35.6886,0.0000,40957.8000,-40957.8000,1.0619,0.0000,0.0000,0.0000,8358.7347,4.9000,1.0000,8358.7347,0.0000,0.0000,49316.5347,0.0000,-49316.5347,24.6136,17.3163,1352.7000,0.0000,1352.7000,0.0351,365.5946,3.7000,1.0000,0.0000,0.0000,0.0000,365.5946,0.0000,0.0000,0.0000,987.1054,987.1054,24.5805,34.0713,1260.8000,3820.5000,-2559.7000,0.0991,286.5455,4.4000,1.0000,779.6939,4.9000,1.0000,1066.2393,0.0000,0.0000,4600.1939,974.2545,-3625.9393,24.6515,17.3542,5221.4000,0.0000,5221.4000,0.1354,1411.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1411.1892,0.0000,0.0000,0.0000,3810.2108,3810.2108,24.5403,20.2780,22.4091,-14.5097,-217645.3667,13.2389,1422.4417,14.2244,13.2389,0.0000,84.3581,20.2740,18.8492,19.5616,-9.0944,-72754.9116,13.2389,2973.4240,29.7342,13.2389,0.0000,296.6242,18.8471,17.8744,18.3608,-7.0961,-49672.8681,13.2389,3593.6108,35.9361,13.2389,0.0000,387.2668,23.6588,23.6551,19.6124,23.6514,19.5862,23.6478,19.5601,23.6478,6480.2169,259.2087,24.5943,24.5897,26.3133,24.5851,26.2755,24.5805,26.2378,24.5805,6480.2169,259.2087,24.5769,24.5647,33.2477,24.5525,33.1164,24.5403,32.9863,24.5403,1870.3348,37.4067,20.2780,20.2767,6.8403,20.2753,6.8313,20.2740,6.8224,20.2740,6480.2169,259.2087,18.8492,18.8485,3.1613,18.8478,3.1427,18.8471,3.1242,18.8471,6480.2169,259.2087,17.8744,17.8745,-2.3950,17.8747,-2.4411,17.8750,-2.4869,17.8750,1870.3348,37.4067,13.2389,872.7257,8.8260,0.0000,768.2491,1640.9748,-266616.0000,-343481.3674,-340073.1464
7119.0000,17.9185,30.1407,0.0000,260689.6000,-260689.6000,6.7589,0.0000,0.0000,0.0000,57931.0222,4.5000,1.0000,57931.0222,0.0000,0.0000,318620.6222,0.0000,-318620.6222,24.3260,17.0287,28184.3000,0.0000,28184.3000,0.7307,7617.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7617.3784,0.0000,0.0000,0.0000,20566.9216,20566.9216,23.9006,35.9414,0.0000,32209.5000,-32209.5000,0.8351,0.0000,0.0000,0.0000,6573.3673,4.9000,1.0000,6573.3673,0.0000,0.0000,38782.8673,0.0000,-38782.8673,24.6805,17.3832,1300.7000,0.0000,1300.7000,0.0337,351.5405,3.7000,1.0000,0.0000,0.0000,0.0000,351.5405,0.0000,0.0000,0.0000,949.1595,949.1595,24.6482,34.5262,886.7000,3168.0000,-2281.3000,0.0821,201.5227,4.4000,1.0000,646.5306,4.9000,1.0000,848.0533,0.0000,0.0000,3814.5306,685.1773,-3129.3533,24.7111,17.4138,5952.1000,0.0000,5952.1000,0.1543,1608.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1608.6757,0.0000,0.0000,0.0000,4343.4243,4343.4243,24.5906,20.3484,22.4695,-14.0632,-210947.8649,12.8923,1382.2505,13.8225,12.8923,0.0000,77.9035,20.3446,18.9023,19.6235,-8.9649,-71719.1001,12.8923,2884.8168,28.8482,12.8923,0.0000,273.9283,18.9005,17.9169,18.4087,-6.9874,-48911.5842,12.8923,3477.8227,34.7782,12.8923,0.0000,357.6355,23.9124,23.9085,21.2726,23.9045,21.2450,23.9006,21.2175,23.9006,6181.5245,247.2610,24.6615,24.6570,25.8316,24.6526,25.7964,24.6482,25.7614,24.6482,6181.5245,247.2610,24.6238,24.6127,32.1125,24.6016,31.9985,24.5906,31.8855,24.5906,1784.6502,35.6930,20.3484,20.3471,6.8933,20.3459,6.8854,20.3446,6.8775,20.3446,6181.5245,247.2610,18.9023,18.9017,3.1442,18.9011,3.1273,18.9005,3.1104,18.9005,6181.5245,247.2610,17.9169,17.9174,-2.3996,17.9179,-2.4389,17.9185,-2.4779,17.9185,1784.6502,35.6930,12.8923,810.7486,8.5949,0.0000,709.4673,1520.2159,-259743.3000,-334673.3375,-331578.5493
7120.0000,17.9445,30.1668,0.0000,261352.8000,-261352.8000,6.7761,0.0000,0.0000,0.0000,58078.4000,4.5000,1.0000,58078.4000,0.0000,0.0000,319431.2000,0.0000,-319431.2000,24.5026,17.2053,24023.4000,0.0000,24023.4000,0.6229,6492.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6492.8108,0.0000,0.0000,0.0000,17530.5892,17530.5892,24.1301,36.1709,0.0000,27730.8000,-27730.8000,0.7190,0.0000,0.0000,0.0000,5659.3469,4.9000,1.0000,5659.3469,0.0000,0.0000,33390.1469,0.0000,-33390.1469,24.8156,17.5183,1665.6000,0.0000,1665.6000,0.0432,450.1622,3.7000,1.0000,0.0000,0.0000,0.0000,450.1622,0.0000,0.0000,0.0000,1215.4378,1215.4378,24.7766,35.4069,551.2000,3019.7000,-2468.5000,0.0783,125.2727,4.4000,1.0000,616.2653,4.9000,1.0000,741.5380,0.0000,0.0000,3635.9653,425.9273,-3210.0380,24.8425,17.5452,6926.5000,0.0000,6926.5000,0.1796,1872.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1872.0270,0.0000,0.0000,0.0000,5054.4730,5054.4730,24.7035,20.3786,22.5410,-14.0435,-210652.4961,12.6284,1350.5493,13.5055,12.6284,0.0000,73.2171,20.3751,18.9322,19.6536,-8.7848,-70278.7984,12.6284,2810.2459,28.1025,12.6284,0.0000,257.4495,18.9305,17.9425,18.4365,-6.8752,-48126.2771,12.6284,3394.1062,33.9411,12.6284,0.0000,336.1211,24.1427,24.1385,22.6321,24.1343,22.6030,24.1301,22.5740,24.1301,5958.3685,238.3347,24.7906,24.7860,26.2179,24.7813,26.1809,24.7766,26.1440,24.7766,5958.3685,238.3347,24.7388,24.7269,32.2270,24.7152,32.1049,24.7035,31.9839,24.7035,1720.6193,34.4124,20.3786,20.3774,6.6965,20.3763,6.6895,20.3751,6.6826,20.3751,5958.3685,238.3347,18.9322,18.9316,3.0157,18.9311,2.9998,18.9305,2.9840,18.9305,5958.3685,238.3347,17.9425,17.9431,-2.4992,17.9438,-2.5350,17.9445,-2.5704,17.9445,1720.6193,34.4124,12.6284,765.5198,8.4189,0.0000,666.7877,1432.3074,-258936.6000,-332230.8850,-329057.5716
7121.0000,17.9496,30.1718,0.0000,264186.7000,-264186.7000,6.8495,0.0000,0.0000,0.0000,58708.1556,4.5000,1.0000,58708.1556,0.0000,0.0000,322894.8556,0.0000,-322894.8556,24.7719,17.4746,15709.0000,0.0000,15709.0000,0.4073,4245.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4245.6757,0.0000,0.0000,0.0000,11463.3243,11463.3243,24.5144,36.5552,0.0000,22727.7000,-22727.7000,0.5893,0.0000,0.0000,0.0000,4638.3061,4.9000,1.0000,4638.3061,0.0000,0.0000,27366.0061,0.0000,-27366.0061,25.0926,17.7953,1085.8000,0.0000,1085.8000,0.0282,293.4595,3.7000,1.0000,0.0000,0.0000,0.0000,293.4595,0.0000,0.0000,0.0000,792.3405,792.3405,25.0597,36.6393,161.3000,2702.7000,-2541.4000,0.0701,36.6591,4.4000,1.0000,551.5714,4.9000,1.0000,588.2305,0.0000,0.0000,3254.2714,124.6409,-3129.6305,25.1258,17.8285,9118.7000,0.0000,9118.7000,0.2364,2464.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2464.5135,0.0000,0.0000,0.0000,6654.1865,6654.1865,24.9443,20.3679,22.6561,-14.4398,-216597.1448,12.2711,1307.0346,13.0703,12.2711,0.0000,67.1760,20.3647,18.9326,19.6487,-8.4722,-67777.5081,12.2711,2731.2292,27.3123,12.2711,0.0000,236.2078,18.9312,17.9467,18.4390,-6.6565,-46595.3353,12.2711,3288.3949,32.8839,12.2711,0.0000,308.3883,24.5297,24.5246,25.5163,24.5195,25.4798,24.5144,25.4434,24.5144,5662.0320,226.4813,25.0759,25.0705,28.1719,25.0651,28.1289,25.0597,28.0861,25.0597,5662.0320,226.4813,24.9852,24.9715,34.0063,24.9579,33.8647,24.9443,33.7245,24.9443,1635.5697,32.7114,20.3679,20.3668,6.2258,20.3658,6.2201,20.3647,6.2143,20.3647,5662.0320,226.4813,18.9326,18.9322,2.6836,18.9317,2.6691,18.9312,2.6546,18.9312,5662.0320,226.4813,17.9467,17.9477,-2.7715,17.9486,-2.8029,17.9496,-2.8339,17.9496,1635.5697,32.7114,12.2711,706.9087,8.1807,0.0000,611.7722,1318.6809,-263542.3000,-334480.6408,-330969.9882
7122.0000,17.6720,29.8943,0.0000,169598.7000,-169598.7000,4.3972,0.0000,0.0000,0.0000,37688.6000,4.5000,1.0000,37688.6000,0.0000,0.0000,207287.3000,0.0000,-207287.3000,24.6144,17.3171,12940.3000,0.0000,12940.3000,0.3355,3497.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3497.3784,0.0000,0.0000,0.0000,9442.9216,9442.9216,24.2815,36.3223,0.0000,2045.8000,-2045.8000,0.0530,0.0000,0.0000,0.0000,417.5102,4.9000,1.0000,417.5102,0.0000,0.0000,2463.3102,0.0000,-2463.3102,24.3640,17.0667,904.5000,0.0000,904.5000,0.0235,244.4595,3.7000,1.0000,0.0000,0.0000,0.0000,244.4595,0.0000,0.0000,0.0000,660.0405,660.0405,24.3307,36.0737,110.4000,2864.8000,-2754.4000,0.0743,25.0909,4.4000,1.0000,584.6531,4.9000,1.0000,609.7440,0.0000,0.0000,3449.4531,85.3091,-3364.1440,24.4434,17.1461,10702.0000,0.0000,10702.0000,0.2775,2892.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2892.4324,0.0000,0.0000,0.0000,7809.5676,7809.5676,24.1698,19.8244,21.9971,-8.6497,-129745.0346,7.7413,843.9829,8.4398,7.7413,0.0000,16.8662,19.8279,18.5600,19.1940,-4.7323,-37858.7040,7.7413,1752.3320,17.5233,7.7413,0.0000,59.3057,18.5638,17.6516,18.1077,-3.8909,-27236.5393,7.7413,2086.0786,20.8608,7.7413,0.0000,77.4283,24.2981,24.2926,22.0098,24.2870,21.9710,24.2815,21.9323,24.2815,2504.4592,100.1784,24.3419,24.3381,19.8430,24.3344,19.8187,24.3307,19.7945,24.3307,2504.4592,100.1784,24.1818,24.1779,22.9963,24.1739,22.9785,24.1698,22.9601,24.1698,727.3634,14.5473,19.8244,19.8256,0.6282,19.8268,0.6446,19.8279,0.6608,19.8279,2504.4592,100.1784,18.5600,18.5612,-1.2372,18.5625,-1.2343,18.5638,-1.2313,18.5638,2504.4592,100.1784,17.6516,17.6585,-6.5363,17.6653,-6.4955,17.6720,-6.4556,17.6720,727.3634,14.5473,7.7413,197.4735,5.1609,0.0000,153.6002,351.0737,-149852.1000,-195202.2244,-194840.2779
7123.0000,17.5602,29.7824,0.0000,164396.9000,-164396.9000,4.2623,0.0000,0.0000,0.0000,36532.6444,4.5000,1.0000,36532.6444,0.0000,0.0000,200929.5444,0.0000,-200929.5444,24.5787,17.2814,12943.7000,0.0000,12943.7000,0.3356,3498.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3498.2973,0.0000,0.0000,0.0000,9445.4027,9445.4027,24.2307,24.2307,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.2307,16.9334,700.3000,0.0000,700.3000,0.0182,189.2703,3.7000,1.0000,0.0000,0.0000,0.0000,189.2703,0.0000,0.0000,0.0000,511.0297,511.0297,24.1973,35.5711,224.6000,2601.8000,-2377.2000,0.0675,51.0455,4.4000,1.0000,530.9796,4.9000,1.0000,582.0250,0.0000,0.0000,3132.7796,173.5545,-2959.2250,24.3007,17.0034,10214.8000,0.0000,10214.8000,0.2648,2760.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2760.7568,0.0000,0.0000,0.0000,7454.0432,7454.0432,24.0076,19.6037,21.8056,-8.4052,-126077.7018,7.4225,814.7544,8.1475,7.4225,0.0000,14.8668,19.6062,18.4148,19.0105,-4.2632,-34105.5295,7.4225,1691.6899,16.9169,7.4225,0.0000,52.2754,18.4180,17.5434,17.9807,-3.5767,-25037.1375,7.4225,2009.8195,20.0982,7.4225,0.0000,68.2498,24.2488,24.2428,21.1445,24.2367,21.1032,24.2307,21.0621,24.2307,2325.3957,93.0158,24.2129,24.2077,19.0057,24.2025,18.9656,24.1973,18.9256,24.1973,2325.3957,93.0158,24.0403,24.0293,21.9145,24.0184,21.7968,24.0076,21.6817,24.0076,675.7079,13.5142,19.6037,19.6045,-0.8737,19.6053,-0.8643,19.6062,-0.8549,19.6062,2325.3957,93.0158,18.4148,18.4159,-2.2737,18.4169,-2.2754,18.4180,-2.2770,18.4180,2325.3957,93.0158,17.5434,17.5490,-7.4384,17.5546,-7.4239,17.5602,-7.4090,17.5602,675.7079,13.5142,7.4225,175.8210,4.9483,0.0000,135.3920,311.2130,-142915.3000,-186478.2938,-185220.3687
7124.0000,17.3712,29.5920,16.3000,94653.3000,-94637.0000,2.4541,3.7045,4.4000,1.0000,21034.0667,4.5000,1.0000,21037.7712,0.0000,0.0000,115687.3667,12.5955,-115674.7712,23.7908,16.4935,12951.3000,0.0000,12951.3000,0.3358,3500.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3500.3514,0.0000,0.0000,0.0000,9450.9486,9450.9486,23.2628,23.2628,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2628,15.9655,763.9000,0.0000,763.9000,0.0198,206.4595,3.7000,1.0000,0.0000,0.0000,0.0000,206.4595,0.0000,0.0000,0.0000,557.4405,557.4405,23.2307,34.2603,313.4000,2395.0000,-2081.6000,0.0621,71.2273,4.4000,1.0000,488.7755,4.9000,1.0000,560.0028,0.0000,0.0000,2883.7755,242.1727,-2641.6028,23.3773,16.0800,9362.3000,0.0000,9362.3000,0.2427,2530.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2530.3514,0.0000,0.0000,0.0000,6831.9486,6831.9486,23.0266,19.3895,21.2081,-4.3691,-65536.7904,4.6717,523.9020,5.2390,4.6717,0.0000,3.7068,19.3954,18.1107,18.7531,-2.8935,-23148.2514,4.6717,1075.0576,10.7506,4.6717,0.0000,13.0340,18.1212,17.3338,17.7275,-2.0268,-14187.7917,4.6717,1277.2302,12.7723,4.6717,0.0000,17.0170,23.2663,23.2652,11.1647,23.2640,11.1737,23.2628,11.1825,23.2628,1031.2427,41.2497,23.2319,23.2315,9.5384,23.2311,9.5478,23.2307,9.5570,23.2307,1031.2427,41.2497,22.9981,23.0081,9.8057,23.0176,9.9468,23.0266,10.0821,23.0266,301.4661,6.0293,19.3895,19.3915,-2.3605,19.3935,-2.3410,19.3954,-2.3216,19.3954,1031.2427,41.2497,18.1107,18.1142,-4.9094,18.1177,-4.8873,18.1212,-4.8653,18.1212,1031.2427,41.2497,17.3338,17.3465,-9.5591,17.3589,-9.4632,17.3712,-9.3697,17.3712,301.4661,6.0293,4.6717,49.1347,3.1145,0.0000,33.7578,82.8925,-73641.1000,-101476.0362,-102872.8335
7125.0000,17.2401,29.4531,103.8000,86803.8000,-86700.0000,2.2505,23.5909,4.4000,1.0000,19289.7333,4.5000,1.0000,19313.3242,0.0000,0.0000,106093.5333,80.2091,-106013.3242,23.7804,16.4831,10981.8000,0.0000,10981.8000,0.2847,2968.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2968.0541,0.0000,0.0000,0.0000,8013.7459,8013.7459,23.2664,23.2664,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2664,15.9691,476.7000,0.0000,476.7000,0.0124,128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,128.8378,0.0000,0.0000,0.0000,347.8622,347.8622,23.2277,33.5543,475.5000,2143.4000,-1667.9000,0.0556,108.0682,4.4000,1.0000,437.4286,4.9000,1.0000,545.4968,0.0000,0.0000,2580.8286,367.4318,-2213.3968,23.3643,16.0670,7657.2000,0.0000,7657.2000,0.1985,2069.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2069.5135,0.0000,0.0000,0.0000,5587.6865,5587.6865,22.9836,19.0021,20.9929,-4.3025,-64537.2070,4.2026,474.9648,4.7496,4.2026,0.0000,2.6985,19.0159,18.0451,18.5305,-1.9669,-15735.0093,4.2026,975.2227,9.7522,4.2026,0.0000,9.4885,18.0536,17.1996,17.6266,-1.9776,-13843.2374,4.2026,1153.4076,11.5341,4.2026,0.0000,12.3881,23.2860,23.2794,12.6106,23.2729,12.5599,23.2664,12.5099,23.2664,857.1366,34.2855,23.2450,23.2392,11.1917,23.2334,11.1415,23.2277,11.0919,23.2277,857.1366,34.2855,23.0196,23.0070,12.0487,22.9950,11.8856,22.9836,11.7313,22.9836,250.9378,5.0188,19.0021,19.0067,-5.5238,19.0113,-5.4809,19.0159,-5.4384,19.0159,857.1366,34.2855,18.0451,18.0480,-4.9210,18.0508,-4.9098,18.0536,-4.8986,18.0536,857.1366,34.2855,17.1996,17.2132,-10.5839,17.2267,-10.4913,17.2401,-10.3993,17.2401,250.9378,5.0188,4.2026,36.7491,2.8017,0.0000,24.5751,61.3242,-69252.2000,-94277.4264,-94115.4538
